controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-14 19:30:00,942,19.5,27.16978,3227.61,701.4983,0,103.2113,0,0,2259.327,2259.009,179.6086,51.66787,231.2765,1,231.2765,0,0,0,0,470.2218,1544.072,0.7720361,1.046467,0.3172331,0,250,0.3172331,2079.401,0,0,0,0,103.2113,429.4217,395.2239,34.19782,0,466.5087,2565.798,0,-1.421085e-14,-4.070078e-13,4.263256e-14,701.4983,0,0,500,0,0,0,0
mpc,2026-01-14 19:45:00,943,19.75,26.95989,3194.6,720.1957,3.026177,88.82384,0,0,2236.22,2235.902,179.8895,51.74868,231.6382,1,231.6382,0,0,0,0,490.5412,1421.194,0.7105969,0.9722796,0.3172331,0,250,0.3172331,2056.013,0,0,0,1.042601,88.82384,423.1728,389.0713,34.10156,0,457.6286,2518.756,0,-7.105427e-15,-6.550316e-14,4.263256e-14,720.1957,1.983576,0,500,0,0,0,8.459899e-14
mpc,2026-01-14 20:00:00,944,20,26.87738,3168.331,661.1495,2.037305,85.88948,0,0,2217.832,2217.514,333.6791,95.98921,429.6683,1,429.6683,0,0,0,0,233.5185,1362.59,0.6812952,0.8949049,0.3172331,0,250,0.3172331,1883.835,0,0,0,0,85.88948,418.9736,355.8779,63.0957,0,468.0926,2574.509,0,-2.842171e-14,-3.668177e-13,4.263256e-14,661.1495,2.037305,0,268.2616,0,0,0,1.64313e-14
mpc,2026-01-14 20:15:00,945,20.25,26.76795,3169.253,651.7982,0,66.87877,0,0,2218.477,2218.16,120.9692,34.79911,155.7683,1,155.7683,0,0,0,0,496.0299,1238.368,0.6191842,0.8580032,0.3172331,0,250,0.3172331,2097.191,0,0,0,0,66.87877,418.1447,395.2843,22.8604,0,442.6889,2434.789,0,0,3.290701e-13,4.263256e-14,651.7982,0,0,500,0,0,0,0
mpc,2026-01-14 20:30:00,946,20.5,26.63354,3145.205,601.0476,0,69.17572,0,0,2201.643,2201.326,116.4895,33.51046,150,1,150,0,0,0,0,451.0476,1125.412,0.5627058,0.7797825,0.3172331,0,250,0.3172331,2084.836,0,0,0,0,69.17572,413.8185,391.8636,21.95488,0,438.3763,2411.07,0,-1.421085e-14,-7.294165e-14,4.263256e-14,601.0476,0,0,457.0672,0,0,0,0
mpc,2026-01-14 20:45:00,947,20.75,26.58434,3118.892,538.1703,3.362481,64.05679,0,0,2183.225,2182.907,116.4895,33.51046,150,1,150,0,0,0,0,386.0704,1028.717,0.5143584,0.7086552,0.3172331,0,250,0.3172331,2066.418,0,0,5.462432,0,64.05679,409.9396,388.007,21.93257,0,433.5453,2393.922,0,-1.421085e-14,7.760459e-14,4.263256e-14,532.7079,3.362481,0,388.0307,0,0,0,-2.842171e-14
mpc,2026-01-14 21:00:00,948,21,26.49489,3132.17,504.8664,0,60.69094,0,0,2192.519,2192.202,0,0,0,0,0,0,0,0,0,494.5677,904.913,0.4524565,0.6477679,0.3172331,0,250,0.3172331,2192.202,0,0,10.29874,0,60.69094,410.9256,410.8661,0.05945635,0,422.2409,2340.09,0,0,1.353362e-13,4.263256e-14,494.5677,0,0,495.6607,0,0,0,0
mpc,2026-01-14 21:15:00,949,21.25,26.18217,3117.775,436.6504,2.52988,52.43688,0,0,2182.442,2182.125,0,0,0,0,0,0,0,0,0,428.9163,797.5415,0.3987707,0.5698105,0.3172331,0,250,0.3172331,2182.125,0,0,8.175644,2.088337,52.43688,406.4168,406.3577,0.05907549,0,416.1226,2306.379,0,0,-1.205702e-13,4.263256e-14,428.4748,0.4415427,0,428.9163,0,0,0,-1.809664e-14
mpc,2026-01-14 21:30:00,950,21.5,25.97847,3136.444,375.2698,0,46.15282,0,0,2195.511,2195.194,0,0,0,0,0,0,0,0,0,359.2772,707.5966,0.3537983,0.5022002,0.3172331,0,250,0.3172331,2195.194,0,0,15.99258,0,46.15282,407.1515,407.0926,0.05883,0,415.6516,2313.671,0,0,-4.518608e-14,4.263256e-14,359.2772,0,0,359.3449,0,0,0,0
mpc,2026-01-14 21:45:00,951,21.75,25.8775,3181.333,310.8677,0,39.81763,0,0,2226.933,2226.616,0,0,0,0,0,0,0,0,0,310.8677,629.7683,0.3148842,0.4455632,0.3172331,0,250,0.3172331,2226.616,0,0,0,0,39.81763,412.1298,412.0711,0.05870909,0,419.44,2306.92,0,0,5.440093e-15,4.263256e-14,310.8677,0,0,323.304,0,0,0,0
mpc,2026-01-14 22:00:00,952,22,25.76299,3140.825,270.9903,5.019025,41.44536,0,0,2198.578,2198.26,0,0,0,0,0,0,0,0,0,270.4194,562.0643,0.2810322,0.3965559,0.3172331,0,250,0.3172331,2198.26,0,0,0.7169391,4.87293,41.44536,405.9358,405.8773,0.05857254,0,413.5296,2284.055,0,0,2.290945e-13,4.263256e-14,270.2733,0.146095,0,270.4194,0,0,0,-2.259304e-14
mpc,2026-01-14 22:15:00,953,22.25,25.50835,3112.695,235.9561,2.856348,36.60906,0,0,2178.887,2178.569,0,0,0,0,0,0,0,0,0,233.5625,503.5852,0.2517926,0.3539237,0.3172331,0,250,0.3172331,2178.569,0,0,5.250017,0,36.60906,400.2304,400.1721,0.05827119,0,406.8966,2246.988,0,0,-7.854828e-14,4.263256e-14,230.7061,2.856348,0,239.1582,0,0,0,3.552714e-15
mpc,2026-01-14 22:30:00,954,22.5,25.2567,3060.472,219.8623,6.630514,32.2364,0,0,2142.33,2142.013,0,0,0,0,0,0,0,0,0,197.0775,454.2366,0.2271183,0.3171002,0.3172331,0,250,0.3172331,2142.013,0,0,22.99391,6.421439,32.2364,391.5247,391.4668,0.0579764,0,397.3582,2236.211,0,0,8.16569e-14,4.263256e-14,196.8684,0.2090742,0,197.0775,0,0,0,1.110223e-16
mpc,2026-01-14 22:45:00,955,22.75,25.01816,3026.047,200.8125,8.428928,27.28275,0,0,2118.233,2117.916,0,0,0,0,0,0,0,0,0,149.3374,416.8307,0.2084153,0.2860261,0.3172331,0,250,0.3172331,2117.916,0,0,54.22511,5.678872,27.28275,385.2732,385.2155,0.0576997,0,390.1778,2249.312,0,0,-3.175238e-14,4.263256e-14,146.5874,2.750056,0,149.3374,0,0,0,1.24345e-14
mpc,2026-01-14 23:00:00,956,23,24.65337,3041.012,168.9932,7.231956,18.97836,1,1,2128.708,2128.391,115.9575,34.04249,150,1,143.5559,1.633048,4.81102,0,0,0,416.7651,0.2083825,0.2624722,0.3172331,0,250,0.3172331,2012.433,3.669717,0,25.43726,5.598908,15.30865,38.31674,36.2238,2.092945,73.03052,0,199.5984,0,-2.842171e-14,-6.106227e-14,4.263256e-14,143.5559,1.633048,3.669717,0,0,0,0,-9.547918e-15
mpc,2026-01-14 23:15:00,957,23.25,24.2649,3045.003,136.6107,14.51732,14.99516,1,1,2131.502,2131.185,0,0,0,0,0,0,0,0,0,136.0393,382.6896,0.1913448,0.2624309,0.3172331,0,250,0.3172331,2131.185,0,0,7.639229,7.449537,14.99516,38.36703,38.36132,0.005710195,41.04821,0,108.1245,0,0,5.123679e-14,4.263256e-14,128.9715,7.067784,0,136.0393,0,0,0,8.881784e-16
mpc,2026-01-14 23:30:00,958,23.5,24.24925,3047.063,116.5828,13.31858,15.69303,1,1,2132.944,2132.627,0,0,0,0,0,0,0,0,0,107.1082,355.8524,0.1779262,0.2409741,0.3172331,0,250,0.3172331,2132.627,0,0,15.33542,7.457714,15.69303,38.39299,38.38728,0.005710195,41.19835,0,121.7149,0,0,7.310819e-14,4.263256e-14,101.2473,5.860863,0,107.1082,0,0,0,-6.217249e-15
mpc,2026-01-14 23:45:00,959,23.75,23.97503,3052.627,97.69074,14.54414,10.98019,1,1,2136.839,2136.522,0,0,0,0,0,0,0,0,0,100.0542,330.7828,0.1653914,0.224075,0.3172331,0,250,0.3172331,2136.522,0,0,0,12.18073,10.98019,38.4631,38.45739,0.005710195,40.41368,0,101.8391,0,0,4.740652e-14,4.263256e-14,97.69074,2.363412,0,101.98,0,0,0,4.884981e-15
mpc,2026-01-15 00:00:00,960,0,23.76622,3024.991,89.11408,12.25289,19.47524,1,1,2117.494,2117.177,0,0,0,0,0,0,0,0,0,93.33808,307.3962,0.1536981,0.2082891,0.3172331,0,250,0.3172331,2117.177,0,0,0,8.028888,19.47524,38.11489,38.10918,0.005710195,41.56486,0,96.97955,0,0,2.400857e-14,4.263256e-14,89.11408,4.223998,0,109.2435,0,0,0,4.440892e-15
mpc,2026-01-15 00:15:00,961,0.25,23.44945,2982.059,81.33329,0,15.62338,1,1,2087.441,2087.124,0,0,0,0,0,0,0,0,0,81.33329,287.0145,0.1435072,0.1935629,0.3172331,0,250,0.3172331,2087.124,0,0,0,0,15.62338,37.57394,37.56823,0.005710195,40.3234,0,80.64681,0,0,1.840195e-14,4.263256e-14,81.33329,0,0,101.1727,0,0,0,0
mpc,2026-01-15 00:30:00,962,0.5,23.40288,3014.587,88.95513,0,16.19342,1,1,2110.211,2109.893,0,0,0,0,0,0,0,0,0,88.95513,264.7305,0.1323653,0.1807288,0.3172331,0,250,0.3172331,2109.893,0,0,0,0,16.19342,37.98379,37.97808,0.005710195,40.8312,0,81.66241,0,0,-2.470246e-14,4.263256e-14,88.95513,0,0,99.43852,0,0,0,0
mpc,2026-01-15 00:45:00,963,0.75,23.41667,3020.062,91.68902,0,18.16431,1,1,2114.044,2113.726,0,0,0,0,0,0,0,0,0,91.68902,241.7666,0.1208833,0.1666969,0.3172331,0,250,0.3172331,2113.726,0,0,0,0,18.16431,38.05279,38.04708,0.005710195,41.24831,0,82.49661,0,0,2.63678e-14,4.263256e-14,91.68902,0,0,96.20399,0,0,0,0
mpc,2026-01-15 01:00:00,964,1,23.17539,3045.734,81.42578,0,12.23451,1,1,2132.014,2131.697,0,0,0,0,0,0,0,0,0,81.42578,221.3721,0.110686,0.1522369,0.3172331,0,250,0.3172331,2131.697,0,0,0,0,12.23451,38.37625,38.37054,0.005710195,40.51668,0,81.03336,0,0,5.678791e-14,4.263256e-14,81.42578,0,0,101.3754,0,0,0,0
mpc,2026-01-15 01:15:00,965,1.25,23.03572,3037.816,88.58601,6.779894,15.54767,1,1,2126.472,2126.154,354.6562,102.3398,456.996,3,93.18983,2.973749,0,0,360.8324,0,311.5454,0.1557727,0.1393948,0.3172331,0,250,0.3172331,1771.498,0,0,0,3.806145,15.54767,38.27649,31.88697,6.389522,136.9468,0,280.4592,0,-1.421085e-14,5.273559e-14,4.263256e-14,88.58601,2.973749,0,0,360.8324,4.603822,0,4.263256e-14
mpc,2026-01-15 01:30:00,966,1.5,22.73662,3050.465,58.05128,9.990702,13.69824,1,1,2135.326,2135.008,0,0,0,0,0,0,0,0,0,60.06735,296.4795,0.1482397,0.1961755,0.3172331,0,250,0.3172331,2135.008,0,0,0,7.974624,13.69824,38.43586,38.43015,0.005710195,40.81288,0,95.38198,0,0,5.362377e-14,4.263256e-14,58.05128,2.016077,0,108.4918,0,0,0,-8.881784e-16
mpc,2026-01-15 01:45:00,967,1.75,22.77407,3029.293,66.96823,4.873739,15.05937,1,1,2120.505,2120.188,449.5193,129.4715,578.9908,3,97.43915,1.491882,0,0,480.0598,0,416.4477,0.2082239,0.1866888,0.3172331,0,250,0.3172331,1670.669,0,0,0,3.381857,15.05937,38.1691,30.07204,8.097058,162.1649,0,330.1635,0,-5.684342e-14,-4.785061e-14,4.263256e-14,66.96823,1.491882,0,0,480.0598,30.47091,0,0
mpc,2026-01-15 02:00:00,968,2,22.70727,3024.914,41.56237,3.887637,14.28238,1,1,2117.44,2117.123,423.6083,122.0021,545.6104,2,92.67417,1.345407,0,0,451.5908,0,529.2799,0.2646399,0.262231,0.3172331,0,250,0.3172331,1693.514,0,0,0,2.54223,14.28238,38.11392,30.48326,7.630659,154.9683,0,314.322,0,1.421085e-14,-6.27276e-15,4.263256e-14,41.56237,1.345407,0,0,451.5908,51.1118,0,-7.105427e-15
mpc,2026-01-15 02:15:00,969,2.25,22.41825,3020.299,51.54448,4.166453,14.44486,1,1,2114.209,2113.892,459.047,132.1177,591.1647,2,90.5631,0.6015774,0,0,500,0,654.1966,0.3270983,0.3332798,0.3172331,0,250,0.3172331,1654.845,0,0,0,3.564876,14.44486,38.05577,29.78721,8.268556,164.4023,0,334.9539,0,2.842171e-14,6.211698e-14,4.263256e-14,51.54448,0.6015774,0,0,500,39.01862,0,9.237056e-14
mpc,2026-01-15 02:30:00,970,2.5,22.41221,3030.153,73.40015,5.521678,18.52619,1,1,2121.107,2120.79,457.4219,131.5944,589.0162,2,88.93973,0.07651508,0,0,500,0,779.0936,0.3895468,0.411938,0.3172331,0,250,0.3172331,1663.368,0,0,0,5.445163,18.52619,38.17993,29.94063,8.239304,164.7376,0,338.8681,0,0,-1.796341e-13,4.263256e-14,73.40015,0.07651508,0,0,500,15.53958,0,1.421085e-14
mpc,2026-01-15 02:45:00,971,2.75,22.29892,3063.54,83.08051,6.073112,18.4149,1,1,2144.478,2144.161,466.8114,134.3461,601.1575,2,100.6041,0.5534011,0,0,500,0,903.9709,0.4519855,0.4905838,0.3172331,0,250,0.3172331,1677.35,0,0,0,5.519711,18.4149,38.60061,30.19229,8.408315,167.715,0,344.9514,0,0,1.448841e-13,4.263256e-14,83.08051,0.5534011,0,0,500,17.52358,0,-2.842171e-14
mpc,2026-01-15 03:00:00,972,3,22.2032,3072.715,72.34838,0.4649269,16.73074,1,1,2150.9,2150.583,463.7472,133.4242,597.1715,2,96.99815,0.173324,0,0,500,0,1028.829,0.5144143,0.5692172,0.3172331,0,250,0.3172331,1686.836,0,0,0,0.291603,16.73074,38.71621,30.36305,8.35316,166.6681,0,333.8392,0,-5.684342e-14,3.455014e-13,4.263256e-14,72.34838,0.173324,0,0,500,24.64977,0,4.263256e-14
mpc,2026-01-15 03:15:00,973,3.25,22.11129,2995.075,79.9341,3.875069,25.95728,1,1,2096.552,2096.235,472.5877,136.001,608.5887,2,108.099,0.4896986,0,0,500,0,1153.667,0.5768333,0.6478383,0.3172331,0,250,0.3172331,1623.648,0,0,0,3.385371,25.95728,37.73794,29.22566,8.512288,169.6884,0,345.2165,0,0,-1.200151e-13,4.263256e-14,79.9341,0.4896986,0,0,500,28.16486,0,0
mpc,2026-01-15 03:30:00,974,3.5,21.89777,3001.451,89.4479,5.496342,23.03334,1,1,2101.016,2100.698,480.8277,138.3308,619.1585,2,119.0511,0.1074017,0,0,500,0,1278.485,0.6392425,0.726447,0.3172331,0,250,0.3172331,1619.871,0,0,0,5.38894,23.03334,37.81828,29.15767,8.660609,171.4317,0,352.1592,0,0,1.727507e-13,4.263256e-14,89.4479,0.1074017,0,0,500,29.60316,0,2.842171e-14
mpc,2026-01-15 03:45:00,975,3.75,21.71554,3010.285,95.33353,2.510007,21.73753,1,1,2107.2,2106.883,0,0,0,0,0,0,0,0,0,97.84354,1253.823,0.6269115,0.8050433,0.3172331,0,250,0.3172331,2106.883,0,0,0,0,21.73753,37.9296,37.92389,0.005710195,41.63255,0,83.26509,0,0,2.954303e-13,4.263256e-14,95.33353,2.510007,0,139.6666,0,0,0,2.664535e-15
mpc,2026-01-15 04:00:00,976,4,21.69871,3037.799,118.0441,10.57433,19.58792,1,1,2126.459,2126.142,0,0,0,0,0,0,0,0,0,123.9558,1222.637,0.6113183,0.7895139,0.3172331,0,250,0.3172331,2126.142,0,0,0,4.662622,19.58792,38.27626,38.27055,0.005710195,41.61141,0,91.26584,0,0,-4.973799e-14,4.263256e-14,118.0441,5.911705,0,146.2537,0,0,0,2.664535e-15
mpc,2026-01-15 04:15:00,977,4.25,21.6071,3044.972,134.3787,11.9269,19.90649,1,1,2131.48,2131.163,116.0945,33.90552,150,1,145.215,4.784973,0,0,0,2.820399,1221.739,0.6108695,0.7698763,0.3172331,0,250,0.3172331,2015.068,0,0,0,4.321527,19.90649,38.36664,36.27123,2.095411,73.56611,0,154.5869,0,-2.131628e-14,-1.49547e-13,4.263256e-14,134.3787,7.605372,0,2.820399,0,10.83634,0,-5.329071e-15
mpc,2026-01-15 04:30:00,978,4.5,21.41294,3031.677,159.2552,14.95909,12.66251,1,1,2122.174,2121.856,0,0,0,0,0,0,0,0,0,167.0293,1179.789,0.5898947,0.7693111,0.3172331,0,250,0.3172331,2121.856,0,0,0,7.185018,12.66251,38.19913,38.19342,0.005710195,40.34158,0,93.07732,0,0,-2.733369e-13,4.263256e-14,159.2552,7.774075,0,172.9307,0,0,0,-1.776357e-15
mpc,2026-01-15 04:45:00,979,4.75,21.62246,3020.531,195.2816,9.868098,19.23484,1,1,2114.372,2114.054,116.9875,33.6537,150.6412,1,150.6412,0,0,0,0,48.83729,1167.394,0.5836972,0.7428961,0.3172331,0,250,0.3172331,1997.067,0,0,0,5.671263,19.23484,38.05869,35.9472,2.111485,72.87685,0,155.5366,0,-1.421085e-14,4.499734e-13,4.263256e-14,195.2816,4.196834,0,53.10308,0,0,0,-5.329071e-15
mpc,2026-01-15 05:00:00,980,5,21.55137,3024.169,265.881,0,26.12594,1,1,2116.918,2116.601,166.7318,47.96361,214.6954,1,214.6954,0,0,0,0,41.43453,1156.852,0.578426,0.7350911,0.3172331,0,250,0.3172331,1949.869,0,0,9.751103,0,26.12594,38.10452,35.09764,3.006882,87.50493,0,191.8305,0,-2.131628e-14,-2.473577e-13,4.263256e-14,256.1299,0,0,47.39603,0,0,0,0
mpc,2026-01-15 05:15:00,981,5.25,21.45011,3019.904,323.8349,1.456795,19.1231,1,1,2113.933,2113.616,258.1205,74.25335,332.3739,1,332.3739,0,0,0,0,1.456795,1156.306,0.5781528,0.7284527,0.3172331,0,250,0.3172331,1855.495,0,0,0,0,19.1231,38.05079,33.39891,4.65188,110.8987,0,221.7974,0,-2.842171e-14,4.363176e-13,4.263256e-14,323.8349,1.456795,0,6.256699,0,8.539033,0,2.842171e-14
mpc,2026-01-15 05:30:00,982,5.5,21.34694,3070.141,385.9899,0,23.44799,1,1,2149.099,2148.782,700.9277,201.7695,902.6972,2,412.287,1.261574,0,0,489.1486,0,1278.411,0.6392054,0.7281087,0.3172331,0,250,0.3172331,1447.854,0,0,0,0,23.44799,38.68378,26.06137,12.62241,231.8038,0,463.6077,0,-1.136868e-13,-1.598721e-13,4.263256e-14,385.9899,0,0,0,489.1486,27.55873,0,2.842171e-14
mpc,2026-01-15 05:45:00,983,5.75,21.44059,3092.614,491.0156,0,24.91579,1,1,2164.83,2164.513,777.6203,223.7419,1001.362,3,500.9444,0.4178435,0,0,500,0,1403.209,0.7016047,0.8049965,0.3172331,0,250,0.3172331,1386.893,0,0,0,0,24.91579,38.96694,24.96407,14.00288,252.935,0,505.8701,0,0,2.603473e-13,4.263256e-14,491.0156,0,0,0,500,10.34661,0,-1.953993e-14
mpc,2026-01-15 06:00:00,984,6,21.58485,3099.65,566.8717,0,23.00239,1,1,2169.755,2169.438,457.2174,131.5274,588.7448,2,588.7448,0,0,0,0,0,1402.989,0.7014943,0.8835804,0.3172331,0,250,0.3172331,1712.22,0,0,0,0,23.00239,39.05559,30.81996,8.235624,166.2622,0,332.5244,0,-2.842171e-14,4.907186e-14,4.263256e-14,566.8717,0,0,6.064277,0,21.87311,0,0
mpc,2026-01-15 06:15:00,985,6.25,21.64733,3129.927,627.3819,0,16.71463,1,1,2190.949,2190.632,506.8018,145.7913,652.5931,2,652.5931,0,0,0,0,0,1402.768,0.7013839,0.8834413,0.3172331,0,250,0.3172331,1683.83,0,0,0,0,16.71463,39.43708,30.30894,9.128143,178.9483,0,357.8966,0,0,-1.408873e-13,4.263256e-14,627.3819,0,0,8.040778,0,25.21118,0,0
mpc,2026-01-15 06:30:00,986,6.5,21.80514,3185.525,707.1314,0,12.1668,1,1,2229.867,2229.55,541.3699,155.7355,697.1053,2,697.1053,0,0,0,0,10.02602,1400.04,0.7000202,0.8833023,0.3172331,0,250,0.3172331,1688.18,0,0,0,0,12.1668,40.13761,30.38725,9.750368,188.202,0,376.404,0,-5.684342e-14,3.53273e-13,4.263256e-14,707.1314,0,0,25.56617,0,0,0,0
mpc,2026-01-15 06:45:00,987,6.75,21.66791,3175.576,742.0824,0,15.20103,1,1,2222.903,2222.586,589.0686,169.4569,758.5255,2,758.5255,0,0,0,0,0,1399.82,0.69991,0.8815849,0.3172331,0,250,0.3172331,1633.517,0,0,0,0,15.20103,40.01226,29.40331,10.60895,201.4514,0,402.9028,0,0,2.873257e-13,4.263256e-14,742.0824,0,0,11.04634,0,16.44319,0,0
mpc,2026-01-15 07:00:00,988,7,21.69445,3174.926,753.2753,0,25.46066,1,1,2222.448,2222.131,1001.961,288.4288,1290.39,3,788.5508,1.83881,0,0,500,0,1524.6,0.7622998,0.8814461,0.3172331,0,250,0.3172331,1220.17,0,0,0,0,25.46066,40.00407,21.96306,18.04101,314.734,0,629.4681,0,1.136868e-13,1.615375e-13,4.263256e-14,753.2753,0,0,0,500,37.11434,0,1.49214e-13
mpc,2026-01-15 07:15:00,989,7.25,21.72275,3170.99,734.1967,0,30.7471,1,1,2219.693,2219.376,991.4309,285.3343,1276.765,3,775.541,1.224157,0,0,500,0,1649.36,0.8246798,0.960018,0.3172331,0,250,0.3172331,1227.945,0,0,0,0,30.7471,39.95448,22.10301,17.85147,312.6838,0,625.3677,0,-1.136868e-13,2.307043e-13,4.263256e-14,734.1967,0,0,0,500,42.56845,0,4.973799e-14
mpc,2026-01-15 07:30:00,990,7.5,21.82723,3148.594,712.3772,0,37.38967,1,1,2204.016,2203.699,959.4435,276.2183,1235.662,3,733.6313,2.030478,0,0,500,0,1774.1,0.88705,1.038578,0.3172331,0,250,0.3172331,1244.255,0,0,0,0,37.38967,39.67229,22.39659,17.27569,305.0074,0,610.0147,0,0,-3.395062e-13,4.263256e-14,712.3772,0,0,0,500,23.28459,0,-5.329071e-14
mpc,2026-01-15 07:45:00,991,7.75,22.0075,3148.56,664.7041,0,31.78085,1,1,2203.992,2203.674,909.3365,261.8316,1171.168,3,668.878,2.290094,0,0,500,0,1898.821,0.9494103,1.117125,0.3172331,0,250,0.3172331,1294.338,0,0,0,0,31.78085,39.67185,23.29808,16.37377,290.5817,0,581.1635,0,5.684342e-14,1.698641e-13,4.263256e-14,664.7041,0,0,0,500,6.464054,0,5.684342e-14
mpc,2026-01-15 08:00:00,992,8,21.87059,3144.685,603.1089,352.4617,28.56551,1,1,2201.28,2200.962,459.4586,132.1721,591.6308,2,591.6308,0,0,0,0,345.1056,1812.245,0.9061227,1.19566,0.3172331,0,250,0.3172331,1741.504,0,0,11.4781,7.356139,28.56551,39.62303,31.34707,8.275966,168.407,0,369.3031,0,-2.842171e-14,-4.103384e-13,4.263256e-14,591.6308,345.1056,0,345.1056,0,0,0,-5.684342e-14
mpc,2026-01-15 08:15:00,993,8.25,22.42104,3179.448,506.378,364.4744,30.49959,1,1,2225.614,2225.297,400.908,115.3289,516.2369,2,516.2369,0,0,0,0,348.8128,1724.757,0.8623785,1.141144,0.3172331,0,250,0.3172331,1824.389,0,0,0,15.66165,30.49959,40.06105,32.839,7.222054,153.4413,0,333.8989,0,1.421085e-14,-1.358913e-13,4.263256e-14,506.378,348.8128,0,348.8128,0,9.858917,0,5.684342e-14
mpc,2026-01-15 08:30:00,994,8.5,22.45748,3210.226,457.5155,367.0541,40.34003,1,1,2247.158,2246.841,301.3264,86.68234,388.0087,1,388.0087,0,0,0,0,379.038,1629.726,0.814863,1.086054,0.3172331,0,250,0.3172331,1945.514,0,0,42.97569,14.54722,40.34003,40.44884,35.01926,5.429585,128.6812,0,356.5895,0,-1.421085e-14,-4.538592e-13,4.263256e-14,414.5398,352.5069,0,379.038,0,0,0,5.684342e-14
mpc,2026-01-15 08:45:00,995,8.75,22.66377,3248.799,361.8149,372.1389,38.38275,1,1,2274.16,2273.842,274.6435,79.00651,353.6501,1,353.6501,0,0,0,0,357.7599,1540.029,0.7700147,1.026215,0.3172331,0,250,0.3172331,1999.199,0,0,8.164826,14.37902,38.38275,40.93487,35.98558,4.949294,121.6592,0,282.2066,0,-2.842171e-14,4.556355e-13,4.263256e-14,353.6501,357.7599,0,357.7599,0,0,0,0
mpc,2026-01-15 09:00:00,996,9,22.94203,3243.506,274.1699,379.1857,39.02871,1,1,2270.454,2270.137,207.7665,59.76803,267.5345,1,267.5345,0,0,0,0,359.494,1449.913,0.7249567,0.9697339,0.3172331,0,250,0.3172331,2062.37,0,0,6.635369,19.69171,39.02871,40.86817,37.12266,3.745507,103.7063,0,252.8268,0,-1.421085e-14,-3.33511e-13,4.263256e-14,267.5345,359.494,0,359.494,0,0,0,-5.684342e-14
mpc,2026-01-15 09:15:00,997,9.25,23.23083,3285.797,215.975,372.3982,47.87115,1,1,2300.058,2299.74,169.1104,48.64787,217.7583,1,217.7583,0,0,0,0,360.3783,1359.591,0.6797953,0.9129892,0.3172331,0,250,0.3172331,2130.63,0,0,0,12.01987,47.87115,41.40104,38.35134,3.049698,95.40561,0,211.5455,0,-1.421085e-14,3.116396e-13,4.263256e-14,215.975,360.3783,0,360.3783,0,1.783303,0,2.842171e-14
mpc,2026-01-15 09:30:00,998,9.5,23.44689,3275.674,150.0187,386.2363,52.73512,1,1,2292.972,2292.655,146.4806,42.13796,188.6185,1,188.6185,0,0,0,0,363.4026,1268.526,0.634263,0.8561143,0.3172331,0,250,0.3172331,2146.174,0,0,0,22.83377,52.73512,41.2735,38.63114,2.64236,90.06844,0,219.5251,0,-1.421085e-14,-1.191269e-13,4.263256e-14,150.0187,363.4026,0,363.4026,0,38.59981,0,-5.684342e-14
mpc,2026-01-15 09:45:00,999,9.75,23.2603,3290.445,116.3618,398.3046,50.57807,1,1,2303.312,2302.994,132.1648,38.01976,170.1846,1,170.1846,0,0,0,0,373.1471,1175.039,0.5875197,0.7987722,0.3172331,0,250,0.3172331,2170.83,0,0,0,25.15752,50.57807,41.45961,39.07493,2.384677,85.9815,0,215.3597,0,-1.421085e-14,-2.182698e-13,4.263256e-14,116.3618,373.1471,0,373.1471,0,53.82283,0,2.842171e-14
mpc,2026-01-15 10:00:00,1000,10,23.32297,3341.497,97.80947,389.8829,61.82486,1,1,2339.048,2338.73,117.1711,33.70654,150.8777,1,150.8777,0,0,0,0,375.9873,1080.858,0.5404288,0.7399051,0.3172331,0,250,0.3172331,2221.559,0,0,0,13.89564,61.82486,42.10286,39.98807,2.114791,84.57069,0,193.1114,0,-7.105427e-15,-4.669598e-13,4.263256e-14,97.80947,375.9873,0,375.9873,0,53.06821,0,-4.263256e-14
mpc,2026-01-15 10:15:00,1001,10.25,23.63334,3384.456,93.96401,394.35,59.64073,1,1,2369.119,2368.802,114.2956,35.70443,150,1,123.4263,26.57369,0,0,0,346.9617,993.9471,0.4969736,0.6806002,0.3172331,0,250,0.3172331,2254.506,0,0,0,20.81459,59.64073,42.64415,40.58111,2.063031,86.84081,0,209.5868,0,-1.421085e-14,-1.439959e-13,4.263256e-14,93.96401,373.5354,0,346.9617,0,29.4623,0,-1.421085e-14
mpc,2026-01-15 10:30:00,1002,10.5,23.72839,3418.597,108.8545,401.6815,66.75596,1,1,2393.018,2392.7,113.6304,36.36958,150,1,115.3699,34.63007,0,0,0,340.4382,908.6811,0.4543405,0.6258739,0.3172331,0,250,0.3172331,2279.07,0,0,0,26.61323,66.75596,43.07432,41.02326,2.051058,89.22926,0,224.3663,0,1.421085e-14,-1.673106e-13,4.263256e-14,108.8545,375.0682,0,340.4382,0,6.515422,0,-1.421085e-14
mpc,2026-01-15 10:45:00,1003,10.75,23.81149,3473.74,107.7132,403.6637,75.11198,1,1,2431.618,2431.301,113.4022,36.59778,150,1,112.6059,37.39413,0,0,0,340.2608,823.4729,0.4117364,0.5721832,0.3172331,0,250,0.3172331,2317.899,0,0,0,26.00876,75.11198,43.76913,41.72218,2.04695,91.6596,0,228.1843,0,0,1.205702e-13,4.263256e-14,107.7132,377.6549,0,340.2608,0,4.892684,0,-1.421085e-14
mpc,2026-01-15 11:00:00,1004,11,23.7304,3495.03,97.48469,409.7056,79.47718,1,1,2446.521,2446.204,114.0423,35.95769,150,1,120.3588,29.64123,0,0,0,351.4891,735.4709,0.3677355,0.5185288,0.3172331,0,250,0.3172331,2332.162,0,0,0,28.57527,79.47718,44.03738,41.97891,2.058472,92.02916,0,233.3507,0,-1.421085e-14,1.779688e-13,4.263256e-14,97.48469,381.1303,0,351.4891,0,22.87408,0,-2.842171e-14
mpc,2026-01-15 11:15:00,1005,11.25,24.12018,3483.39,95.57606,410.2202,91.03319,1,1,2438.373,2438.056,113.1141,36.88587,150,1,109.1165,40.88354,0,0,0,345.1356,649.0713,0.3245356,0.4631153,0.3172331,0,250,0.3172331,2324.942,0,0,0,24.20103,91.03319,43.89072,41.84895,2.041764,95.00011,0,231.747,0,-1.421085e-14,-6.511458e-14,4.263256e-14,95.57606,386.0191,0,345.1356,0,13.5404,0,1.421085e-14
mpc,2026-01-15 11:30:00,1006,11.5,24.4162,3477.194,77.02611,411.2916,104.1571,1,1,2434.036,2433.718,734.4255,252.3722,986.7977,2,100.1956,386.6021,0,0,500,0,773.9691,0.3869845,0.4087107,0.3172331,0,250,0.3172331,1699.293,0,0,0,24.68952,104.1571,43.81264,30.58727,13.22537,301.6785,0,645.9465,0,2.842171e-14,3.119727e-14,4.263256e-14,77.02611,386.6021,0,0,500,23.16949,0,1.421085e-14
mpc,2026-01-15 11:45:00,1007,11.75,24.5285,3460.881,101.9184,416.8145,108.0174,1,1,2422.617,2422.299,114.0853,39.1201,153.2054,1,93.93392,59.27143,0,0,0,330.0294,691.3399,0.34567,0.487357,0.3172331,0,250,0.3172331,2308.214,0,0,7.984444,27.51367,108.0174,43.6071,41.54785,2.059245,100.124,0,261.4823,0,1.421085e-14,-9.536816e-14,4.263256e-14,93.93392,389.3008,0,330.0294,0,0,0,0
mpc,2026-01-15 12:00:00,1008,12,24.74012,3474.035,101.7869,417.8073,121.0722,1,1,2431.824,2431.507,0,0,0,0,0,0,0,0,0,494.392,567.6331,0.2838165,0.4353266,0.3172331,0,250,0.3172331,2431.507,0,0,0,25.20216,121.0722,43.77284,43.76713,0.005710195,65.66642,0,174.8066,0,0,-2.101097e-13,4.263256e-14,101.7869,392.6051,0,499.7713,0,0,0,0
mpc,2026-01-15 12:15:00,1009,12.25,24.95391,3462.046,105.3337,421.3837,129.2299,1,1,2423.432,2423.115,0,0,0,0,0,0,0,0,0,480.3947,447.445,0.2237225,0.3574302,0.3172331,0,250,0.3172331,2423.115,0,0,16.51941,29.80326,129.2299,43.62178,43.61607,0.005710195,67.09077,0,214.0882,0,0,7.188694e-14,4.263256e-14,88.81428,391.5805,0,480.3947,0,0,0,0
mpc,2026-01-15 12:30:00,1010,12.5,25.0326,3456.722,93.63565,417.5203,136.9753,1,1,2419.706,2419.388,0,0,0,0,0,0,0,0,0,486.4845,325.7535,0.1628767,0.2817496,0.3172331,0,250,0.3172331,2419.388,0,0,1.274057,23.3974,136.9753,440.2335,440.1758,0.05771638,465.0967,0,972.7516,0,0,-2.670086e-14,4.263256e-14,92.36159,394.1229,0,486.4845,0,0,0,0
mpc,2026-01-15 12:45:00,1011,12.75,25.21879,3444.392,81.29036,416.1662,143.9767,1,1,2411.074,2410.757,0,0,0,0,0,0,0,0,0,477.0266,206.4455,0.1032228,0.2051222,0.3172331,0,250,0.3172331,2410.757,0,0,0,20.42989,143.9767,440.3038,440.2459,0.05793224,466.5385,0,968.3185,0,0,-1.471046e-14,4.263256e-14,81.29036,395.7363,0,497.432,0,0,0,-5.684342e-14
mpc,2026-01-15 13:00:00,1012,13,25.46908,3417.683,70.35689,415.1018,155.3101,1,1,2392.378,2392.061,729.2409,252.131,981.3719,2,83.00961,398.3623,0,0,500,0,331.413,0.1657065,0.1299957,0.3172331,0,250,0.3172331,1662.82,0,0,0,16.73952,155.3101,439.0972,305.1941,133.9032,585.8306,0,1200.537,0,-1.136868e-13,-3.741452e-14,4.263256e-14,70.35689,398.3623,0,0,500,12.65272,0,-7.105427e-14
mpc,2026-01-15 13:15:00,1013,13.25,25.75164,3497.358,64.58032,417.1104,165.8589,1,1,2448.151,2447.833,111.3281,38.67189,150,1,87.48395,62.51605,0,0,0,339.8737,246.3924,0.1231962,0.2086859,0.3172331,0,250,0.3172331,2336.505,0,0,0,14.7207,165.8589,451.9118,431.3028,20.60896,500.5911,0,1026.575,0,0,5.750955e-14,4.263256e-14,64.58032,402.3897,0,339.8737,0,22.90362,0,1.421085e-14
mpc,2026-01-15 13:30:00,1014,13.5,26.11901,3522.035,64.67813,421.6144,178.1104,1,1,2465.424,2465.107,735.5626,254.1874,989.75,2,89.15004,400.5999,0,0,500,0,371.3536,0.1856768,0.1551497,0.3172331,0,250,0.3172331,1729.545,0,0,0,21.01442,178.1104,458.5208,321.6615,136.8593,608.974,0,1254.198,0,1.136868e-13,-1.013911e-13,4.263256e-14,64.67813,400.5999,0,0,500,24.47191,0,1.421085e-13
mpc,2026-01-15 13:45:00,1015,13.75,26.31539,3469.118,84.97663,417.4502,182.8601,1,1,2428.383,2428.065,111.3944,38.60561,150,1,88.28673,61.71327,0,0,0,331.3626,288.4545,0.1442273,0.2338359,0.3172331,0,250,0.3172331,2316.671,0,0,0,24.37431,182.8601,453.4535,432.5935,20.85998,505.3447,0,1052.735,0,0,-4.524159e-14,4.263256e-14,84.97663,393.0759,0,331.3626,0,3.310104,0,-1.421085e-14
mpc,2026-01-15 14:00:00,1016,14,26.43935,3486.634,77.58613,413.5145,190.6401,1,1,2440.644,2440.327,720.4572,249.2837,969.7409,4,74.39269,395.3482,0,0,500,0,413.4091,0.2067046,0.1816356,0.3172331,0,250,0.3172331,1719.869,0,0,3.193437,18.16636,190.6401,456.9064,321.9721,134.9342,606.9451,0,1250.736,0,5.684342e-14,-6.114553e-14,4.263256e-14,74.39269,395.3482,0,0,500,0,0,5.684342e-14
mpc,2026-01-15 14:15:00,1017,14.25,26.6674,3474.758,91.37187,408.2119,199.3732,1,1,2432.331,2432.014,722.611,249.5209,972.1319,4,80.38068,391.7512,0,0,500,0,538.344,0.269172,0.2603177,0.3172331,0,250,0.3172331,1709.403,0,0,10.99119,16.46064,199.3732,457.4986,321.5226,135.976,608.5437,0,1264.442,0,8.526513e-14,4.601874e-14,4.263256e-14,80.38068,391.7512,0,0,500,0,0,5.684342e-14
mpc,2026-01-15 14:30:00,1018,14.5,26.75045,3425.063,105.3934,412.8469,211.6839,1,1,2397.544,2397.227,724.6367,249.7364,974.3731,4,86.07664,388.2965,0,0,500,0,663.2593,0.3316296,0.3389874,0.3172331,0,250,0.3172331,1672.59,0,0,19.31671,24.5504,211.6839,451.7319,315.1401,136.5918,604.7608,0,1285.192,0,-5.684342e-14,-1.250666e-13,4.263256e-14,86.07664,388.2965,0,0,500,0,0,0
mpc,2026-01-15 14:45:00,1019,14.75,26.74319,3429.789,109.9648,409.5915,214.1597,1,1,2400.852,2400.535,112.6612,37.33876,150,1,103.6311,46.36893,0,0,0,344.7412,576.9696,0.2884848,0.4176447,0.3172331,0,250,0.3172331,2287.874,0,0,6.333746,18.48127,214.1597,452.2871,431.0035,21.28357,508.6869,0,1060.18,0,1.421085e-14,-4.785061e-14,4.263256e-14,103.6311,391.1102,0,344.7412,0,0,0,5.684342e-14
mpc,2026-01-15 15:00:00,1020,15,27.03837,3441.377,121.9933,403.6331,216.6244,1,1,2408.964,2408.647,114.5354,35.46463,150,1,126.3307,0,23.66925,0,0,391.0371,479.1195,0.2395597,0.3633093,0.3172331,0,250,0.3172331,2294.111,17.60266,0,0,12.59606,199.0217,456.6082,434.8384,21.76979,508.0267,0,1037.782,0,-7.105427e-15,6.544765e-14,4.263256e-14,121.9933,391.0371,17.60266,391.0371,0,4.337432,0,5.684342e-14
mpc,2026-01-15 15:15:00,1021,15.25,27.1211,3456.739,88.73685,404.1413,220.2349,1,1,2419.717,2419.4,114.7342,35.26577,150,1,128.7394,0,21.26064,0,0,393.8419,380.5836,0.1902918,0.3016945,0.3172331,0,250,0.3172331,2304.666,15.79732,0,0,10.29942,204.4376,459.4389,437.5938,21.84516,511.6767,0,1041.12,0,-7.105427e-15,5.978551e-14,4.263256e-14,88.73685,393.8419,15.79732,393.8419,0,40.00251,0,4.263256e-14
mpc,2026-01-15 15:30:00,1022,15.5,27.25732,3478.778,105.8813,401.8309,222.7066,1,1,2435.145,2434.827,115.0746,34.9254,150,1,132.8621,7.101354,10.03657,0,0,380.8978,285.2992,0.1426496,0.2396479,0.3172331,0,250,0.3172331,2319.753,7.446549,0,0,13.83171,215.2601,463.6874,441.7151,21.97231,517.6292,0,1059.118,0,-7.105427e-15,4.210521e-14,4.263256e-14,105.8813,387.9992,7.446549,380.8978,0,26.98079,0,2.842171e-14
mpc,2026-01-15 15:45:00,1023,15.75,27.44901,3445.852,113.4405,403.6714,220.1946,1,1,2412.096,2411.779,757.1844,258.6516,1015.836,3,131.7507,384.0853,0,0,500,0,410.2543,0.2051272,0.1796487,0.3172331,0,250,0.3172331,1654.595,0,0,0,19.58613,220.1946,461.1502,316.3293,144.8209,617.0782,0,1267.943,0,0,1.086908e-13,4.263256e-14,113.4405,384.0853,0,0,500,18.31024,0,1.421085e-14
mpc,2026-01-15 16:00:00,1024,16,27.39751,3435.459,151.9217,400.545,212.7192,1,1,2404.821,2404.504,755.3412,256.9059,1012.247,4,139.5946,372.6525,0,0,500,0,535.1897,0.2675949,0.2583311,0.3172331,0,250,0.3172331,1649.163,0,0,12.32715,27.89251,212.7192,459.2619,314.9496,144.3122,612.4797,0,1294.338,0,1.136868e-13,-3.474998e-14,4.263256e-14,139.5946,372.6525,0,0,500,0,0,1.136868e-13
mpc,2026-01-15 16:15:00,1025,16.25,27.56167,3440.965,174.7851,397.9868,219.0154,1,1,2408.675,2408.358,745.7823,254.2177,1000,4,159.5484,373.2309,0,0,467.2207,0,651.9106,0.3259553,0.3370011,0.3172331,0,250,0.3172331,1662.576,0,0,15.23673,24.75593,219.0154,461.5897,318.6099,142.9798,614.7989,0,1298.585,0,-2.842171e-14,-1.254552e-14,4.263256e-14,159.5484,373.2309,0,0,467.2207,0,0,0
mpc,2026-01-15 16:30:00,1026,16.5,27.68554,3438.732,193.5448,390.195,212.8982,1,1,2407.113,2406.795,799.7401,269.548,1069.288,3,197.86,371.428,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1607.055,0,0,0,18.76694,212.8982,462.498,308.7765,153.7215,619.2303,0,1270.834,0,-5.684342e-14,-1.251221e-13,4.263256e-14,193.5448,371.428,0,0,500,4.315216,0,-2.842171e-14
mpc,2026-01-15 16:45:00,1027,16.75,27.72275,3429.471,226.9325,383.0483,206.9384,1,1,2400.63,2400.313,824.3447,276.2184,1100.563,4,232.9686,367.5944,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1575.968,0,0,0,15.45389,206.9384,461.6154,303.0418,158.5736,619.0522,0,1264.762,0,0,1.858513e-13,4.263256e-14,226.9325,367.5944,0,0,500,6.036169,0,-2.842171e-14
mpc,2026-01-15 17:00:00,1028,17,27.8095,3411.253,270.2348,388.2471,194.5545,1,1,2387.877,2387.56,845.6536,282.4241,1128.078,4,259.7705,368.3072,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1541.906,0,0,10.46435,19.93988,194.5545,460.0073,297.0371,162.9702,616.9407,0,1286.329,0,0,1.725287e-13,4.263256e-14,259.7705,368.3072,0,0,500,0,0,1.136868e-13
mpc,2026-01-15 17:15:00,1029,17.25,27.73098,3420.416,341.8307,382.2967,184.9513,1,1,2394.291,2393.974,882.088,292.368,1174.456,4,311.2017,363.2542,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1511.886,0,0,30.62891,19.04243,184.9513,460.4767,290.7701,169.7066,618.7084,0,1323.1,0,-5.684342e-14,-2.473577e-13,4.263256e-14,311.2017,363.2542,0,0,500,0,0,5.684342e-14
mpc,2026-01-15 17:30:00,1030,17.5,27.45063,3363.495,382.2849,371.7403,165.7168,1,1,2354.447,2354.129,919.0374,302.3432,1221.381,3,364.2774,357.1032,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1435.092,0,0,18.00757,14.63707,165.7168,450.1439,274.3736,175.7703,608.4,0,1273.112,0,0,-9.814372e-14,4.263256e-14,364.2774,357.1032,0,0,500,0,0,-5.684342e-14
mpc,2026-01-15 17:45:00,1031,17.75,27.4095,3308.521,441.3261,373.6612,158.9399,1,1,2315.965,2315.648,965.4099,315.5641,1280.974,3,424.9906,355.9834,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1350.238,0,0,16.33544,17.67778,158.9399,442.404,257.9273,184.4767,603.8527,0,1266.378,0,0,-7.538414e-14,4.263256e-14,424.9906,355.9834,0,0,500,0,0,0
mpc,2026-01-15 18:00:00,1032,18,27.27226,3339.226,490.9196,2.533958,152.684,1,1,2337.458,2337.141,767.4353,221.484,988.9193,2,482.1806,6.738751,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1569.706,0,0,8.739032,0,152.684,445.2257,298.9886,146.2372,549.5549,0,1114.185,0,0,-2.720046e-13,4.263256e-14,482.1806,2.533958,0,0,500,4.204793,0,-4.263256e-14
mpc,2026-01-15 18:15:00,1033,18.25,27.35323,3328.285,555.0739,2.890182,138.946,1,1,2329.8,2329.482,806.9032,232.7741,1039.677,3,533.5365,6.14078,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1522.579,0,0,21.5374,0,138.946,444.5211,290.5051,154.016,549.7898,0,1136.732,0,0,-1.777467e-13,4.263256e-14,533.5365,2.890182,0,0,500,3.250598,0,-4.707346e-14
mpc,2026-01-15 18:30:00,1034,18.5,27.33918,3332.796,615.3978,0,127.3314,1,1,2332.957,2332.64,841.3977,242.2814,1083.679,3,581.4485,2.230521,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1491.242,0,0,33.94926,0,127.3314,444.9924,284.4422,160.5502,551.011,0,1160.585,0,-2.557954e-13,4.107825e-13,4.263256e-14,581.4485,0,0,0,500,2.230521,0,-1.603162e-13
mpc,2026-01-15 18:45:00,1035,18.75,27.20681,3311.617,664.4463,1.066839,119.4706,1,1,2318.132,2317.815,879.7031,253.1024,1132.805,3,632.4399,0.3654999,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1438.111,0,0,32.00635,0.7013391,119.4706,440.9399,273.5482,167.3917,549.3755,0,1155.172,0,-2.557954e-13,-4.285461e-13,4.263256e-14,632.4399,0.3654999,0,0,500,0,0,-1.705303e-13
mpc,2026-01-15 19:00:00,1036,19,27.13627,3277.114,697.452,2.540278,114.9632,1,0,2293.98,2293.663,186.6582,53.69583,240.354,1,240.354,0,0,0,0,437.4295,1790.344,0.8951718,1.196402,0.3172331,0,250,0.3172331,2107.005,0,0,20.14396,2.064834,114.9632,435.7029,400.1901,35.51284,475.7212,0,989.7526,0,0,4.189982e-13,4.263256e-14,677.3081,0.4754442,0,437.4295,0,0,0,6.77236e-14
mpc,2026-01-15 19:15:00,1037,19.25,27.22145,3244.199,741.8471,0,108.2763,0,0,2270.939,2270.622,162.0128,46.60611,208.6189,1,208.6189,0,0,0,0,499.3372,1665.227,0.8326137,1.127353,0.3172331,0,250,0.3172331,2108.609,0,0,33.89101,0,108.2763,432.0956,401.2088,30.88682,0,468.4168,2634.754,0,-7.105427e-15,3.126388e-13,4.263256e-14,707.9561,0,0,500,0,0,0,0
mpc,2026-01-15 19:30:00,1038,19.5,27.26215,3229.488,758.1442,0,96.03596,0,0,2260.642,2260.325,170.3615,49.00778,219.3693,1,219.3693,0,0,0,0,494.702,1541.29,0.7706449,1.048569,0.3172331,0,250,0.3172331,2089.963,0,0,44.07296,0,96.03596,430.503,398,32.50304,0,465.2963,2635.155,0,-2.131628e-14,4.003464e-13,4.263256e-14,714.0713,0,0,495.3261,0,0,0,0
mpc,2026-01-15 19:45:00,1039,19.75,27.18803,3200.186,747.3982,0,85.94289,0,0,2240.13,2239.813,176.3117,50.71946,227.0312,1,227.0312,0,0,0,0,497.405,1416.696,0.7083479,0.9705276,0.3172331,0,250,0.3172331,2063.502,0,0,22.962,0,85.94289,425.9357,392.3517,33.58401,0,459.4122,2566.377,0,-7.105427e-15,1.89071e-13,4.263256e-14,724.4361,0,0,500,0,0,0,0
mpc,2026-01-15 20:00:00,1040,20,27.10877,3183.924,706.6076,5.026108,79.49435,0,0,2228.747,2228.43,388.2985,111.7015,500,1,500,0,0,0,0,178.909,1371.746,0.6858728,0.8920726,0.3172331,0,250,0.3172331,1840.131,0,0,30.04518,2.679457,79.49435,423.0698,349.3012,73.76862,0,476.0927,2674.96,0,0,2.301492e-13,4.263256e-14,676.5624,2.346651,0,178.909,0,0,0,3.108624e-14
mpc,2026-01-15 20:15:00,1041,20.25,26.92464,3168.248,671.6142,8.296081,73.90302,0,0,2217.773,2217.456,388.2985,111.7015,500,1,500,0,0,0,0,153.597,1333.13,0.6665652,0.8637681,0.3172331,0,250,0.3172331,1829.158,0,0,19.32426,6.989005,73.90302,419.3744,345.8883,73.48608,0,471.5647,2638.996,0,0,1.277867e-13,4.263256e-14,652.2899,1.307076,0,153.597,0,0,0,6.883383e-15
mpc,2026-01-15 20:30:00,1042,20.5,26.749,3175.38,620.3816,2.176297,64.94157,0,0,2222.766,2222.449,116.4895,33.51046,150,1,150,0,0,0,0,453.6997,1219.496,0.6097478,0.8394527,0.3172331,0,250,0.3172331,2105.959,0,0,17.69279,1.165434,64.94157,418.7885,396.7811,22.00741,0,442.5271,2466.429,0,-1.421085e-14,6.183942e-14,4.263256e-14,602.6888,1.010863,0,453.6997,0,0,0,-2.797762e-14
mpc,2026-01-15 20:45:00,1043,20.75,26.65659,3178.43,573.299,0,56.92802,0,0,2224.901,2224.584,116.4895,33.51046,150,1,150,0,0,0,0,385.5542,1122.915,0.5614576,0.7678985,0.3172331,0,250,0.3172331,2108.094,0,0,37.74473,0,56.92802,418.3894,396.4241,21.96535,0,440.6398,2488.628,0,-1.421085e-14,-4.007905e-14,4.263256e-14,535.5542,0,0,389.7965,0,0,0,0
mpc,2026-01-15 21:00:00,1044,21,26.46103,3198.51,514.0376,0,53.89156,0,0,2238.957,2238.64,0,0,0,0,0,0,0,0,0,500,997.7383,0.4988692,0.7070832,0.3172331,0,250,0.3172331,2238.64,0,0,14.03763,0,53.89156,419.3364,419.277,0.05941488,0,429.3704,2385.752,0,0,5.961898e-14,4.263256e-14,500,0,0,500,0,0,0,0
mpc,2026-01-15 21:15:00,1045,21.25,26.311,3157.009,436.5552,0,52.10822,0,0,2209.907,2209.589,0,0,0,0,0,0,0,0,0,432.9274,889.3494,0.4446747,0.6282612,0.3172331,0,250,0.3172331,2209.589,0,0,3.627794,0,52.10822,412.6201,412.5609,0.0592318,0,422.2902,2328.854,0,0,1.54432e-13,4.263256e-14,432.9274,0,0,434.4971,0,0,0,0
mpc,2026-01-15 21:30:00,1046,21.5,25.96815,3138.512,383.6969,0,46.93118,0,0,2196.958,2196.641,0,0,0,0,0,0,0,0,0,367.9395,797.2245,0.3986123,0.5600103,0.3172331,0,250,0.3172331,2196.641,0,0,15.75744,0,46.93118,407.3342,407.2754,0.05881763,0,415.9768,2315.054,0,0,2.527978e-13,4.263256e-14,367.9395,0,0,367.9582,0,0,0,0
mpc,2026-01-15 21:45:00,1047,21.75,25.54808,3146.612,351.5755,0,39.6243,0,0,2202.628,2202.311,0,0,0,0,0,0,0,0,0,316.6005,717.9489,0.3589745,0.5020006,0.3172331,0,250,0.3172331,2202.311,0,0,34.97498,0,39.6243,404.9164,404.8581,0.05831801,0,412.1423,2327.115,0,0,1.441069e-13,4.263256e-14,316.6005,0,0,316.6005,0,0,0,0
mpc,2026-01-15 22:00:00,1048,22,25.12072,3137.111,300.7303,2.991051,26.95764,0,0,2195.978,2195.661,0,0,0,0,0,0,0,0,0,273.3175,649.5065,0.3247533,0.4520819,0.3172331,0,250,0.3172331,2195.661,0,0,30.2216,0.1823,26.95764,400.235,400.1772,0.05781833,0,405.0904,2280.444,0,0,-1.507683e-13,4.263256e-14,270.5087,2.808751,0,273.3175,0,0,0,-4.884981e-15
mpc,2026-01-15 22:15:00,1049,22.25,24.85488,3060.875,234.5889,4.18968,27.22231,0,0,2142.612,2142.295,0,0,0,0,0,0,0,0,0,237.6837,589.9834,0.2949917,0.4089847,0.3172331,0,250,0.3172331,2142.295,0,0,1.094878,0,27.22231,38.56702,38.56131,0.005710195,0,43.4965,241.1194,0,0,1.527112e-13,4.263256e-14,233.494,4.18968,0,238.8786,0,0,0,3.552714e-15
mpc,2026-01-15 22:30:00,1050,22.5,24.81452,3066.793,192.5543,1.954568,27.27743,0,0,2146.755,2146.438,0,0,0,0,0,0,0,0,0,194.5089,541.2633,0.2706316,0.3715039,0.3172331,0,250,0.3172331,2146.438,0,0,0,0,27.27743,38.64159,38.63588,0.005710195,0,43.57709,239.674,0,0,1.288969e-13,4.263256e-14,192.5543,1.954568,0,213.0508,0,0,0,-5.551115e-15
mpc,2026-01-15 22:45:00,1051,22.75,24.74878,3061.701,179.7335,7.310578,24.43613,0,0,2143.19,2142.873,0,0,0,0,0,0,0,0,0,181.7848,495.7319,0.2478659,0.3408255,0.3172331,0,250,0.3172331,2142.873,0,0,3.79242,1.46682,24.43613,38.57743,38.57172,0.005710195,0,42.99244,245.5306,0,0,7.144285e-14,4.263256e-14,175.941,5.843758,0,181.7848,0,0,0,2.664535e-15
mpc,2026-01-15 23:00:00,1052,23,24.39423,3045.589,172.8965,2.777248,18.07536,0,1,2131.912,2131.595,0,0,0,0,0,0,0,0,0,160.0703,455.6363,0.2278181,0.3121551,0.3172331,0,250,0.3172331,2131.595,0,0,15.60351,0,18.07536,38.37442,38.36871,0.005710195,0,41.6158,255.803,0,0,1.224021e-13,4.263256e-14,157.293,2.777248,0,162.0129,0,0,0,0
mpc,2026-01-15 23:15:00,1053,23.25,23.96694,3033.49,128.2817,17.91725,17.11898,1,1,2123.443,2123.126,0,0,0,0,0,0,0,0,0,139.4569,420.7003,0.2103501,0.2869075,0.3172331,0,250,0.3172331,2123.126,0,0,0,6.742048,17.11898,38.22198,38.21627,0.005710195,41.2658,0,94.16164,0,0,-1.404432e-14,4.263256e-14,128.2817,11.17521,0,144.3903,0,0,0,5.329071e-15
mpc,2026-01-15 23:30:00,1054,23.5,23.84711,3015.918,133.1875,7.666341,27.14028,1,1,2111.142,2110.825,0,0,0,0,0,0,0,0,0,117.4318,391.2761,0.1956381,0.2649088,0.3172331,0,250,0.3172331,2110.825,0,0,23.42203,0,27.14028,38.00056,37.99485,0.005710195,42.81823,0,126.0395,0,0,8.032464e-14,4.263256e-14,109.7654,7.666341,0,119.74,0,0,0,-1.776357e-15
mpc,2026-01-15 23:45:00,1055,23.75,23.68276,3046.998,145.4309,14.00278,17.35439,1,1,2132.899,2132.581,0,0,0,0,0,0,0,0,0,107.6493,364.3022,0.1821511,0.2463808,0.3172331,0,250,0.3172331,2132.581,0,0,46.85117,4.933242,17.35439,38.39217,38.38646,0.005710195,41.46082,0,172.2497,0,0,-9.145462e-14,4.263256e-14,98.57974,9.069539,0,107.6493,0,0,0,1.776357e-15
mpc,2026-01-16 00:00:00,1056,0,23.28023,3059.916,151.241,3.250785,12.60904,1,1,2141.941,2141.624,0,0,0,0,0,0,0,0,0,99.64676,339.3332,0.1696666,0.2293958,0.3172331,0,250,0.3172331,2141.624,0,0,54.84497,0,12.60904,38.55494,38.54923,0.005710195,40.76555,0,176.1387,0,0,-9.464651e-14,4.263256e-14,96.39598,3.250785,0,105.0551,0,0,0,1.332268e-15
mpc,2026-01-16 00:15:00,1057,0.25,23.19776,3058.473,116.3803,0,15.04267,1,1,2140.931,2140.614,0,0,0,0,0,0,0,0,0,88.82422,317.0737,0.1585368,0.2136731,0.3172331,0,250,0.3172331,2140.614,0,0,27.55606,0,15.04267,38.53676,38.53105,0.005710195,41.17092,0,129.876,0,0,-3.477774e-14,4.263256e-14,88.82422,0,0,90.52301,0,0,0,0
mpc,2026-01-16 00:30:00,1058,0.5,23.00124,3078.949,111.01,0,9.451425,1,1,2155.264,2154.947,0,0,0,0,0,0,0,0,0,92.38375,293.9278,0.1469639,0.1996567,0.3172331,0,250,0.3172331,2154.947,0,0,18.62623,0,9.451425,38.79475,38.78904,0.005710195,40.44143,0,113.0131,0,0,-1.598721e-14,4.263256e-14,92.38375,0,0,93.6441,0,0,0,0
mpc,2026-01-16 00:45:00,1059,0.75,22.95759,3090.689,126.2074,6.021459,8.629984,1,1,2163.482,2163.165,0,0,0,0,0,0,0,0,0,93.84663,270.4199,0.13521,0.1850821,0.3172331,0,250,0.3172331,2163.165,0,0,33.72299,4.659201,8.629984,38.94268,38.93697,0.005710195,40.44448,0,147.0982,0,0,2.742251e-14,4.263256e-14,92.48438,1.362257,0,93.84663,0,0,0,4.218847e-15
mpc,2026-01-16 01:00:00,1060,1,22.78853,3057.393,128.8983,1.831277,11.18973,1,1,2140.175,2139.858,458.6069,132.0678,590.6748,3,89.351,1.323747,0,0,500,0,395.3773,0.1976887,0.1702795,0.3172331,0,250,0.3172331,1681.251,0,0,39.54726,0.5075299,11.18973,38.52316,30.26252,8.260635,164.2787,0,397.6519,0,0,-1.029732e-13,4.263256e-14,89.351,1.323747,0,0,500,0,0,0
mpc,2026-01-16 01:15:00,1061,1.25,22.69577,3025.094,114.7795,3.815324,10.55544,1,1,2117.566,2117.248,0,0,0,0,0,0,0,0,0,94.61011,371.6626,0.1858313,0.2489633,0.3172331,0,250,0.3172331,2117.248,0,0,23.98476,0,10.55544,38.11618,38.11047,0.005710195,39.94509,0,121.2639,0,0,-4.107825e-14,4.263256e-14,90.79479,3.815324,0,95.90542,0,0,0,-3.108624e-15
mpc,2026-01-16 01:30:00,1062,1.5,22.53391,3000.167,96.67526,0,9.995141,1,1,2100.117,2099.799,0,0,0,0,0,0,0,0,0,79.94188,351.6186,0.1758093,0.2340305,0.3172331,0,250,0.3172331,2099.799,0,0,16.73339,0,9.995141,37.8021,37.79639,0.005710195,39.52827,0,107.9216,0,0,-4.632406e-14,4.263256e-14,79.94188,0,0,86.39195,0,0,0,0
mpc,2026-01-16 01:45:00,1063,1.75,22.21326,3022.718,96.78464,0,10.40795,1,1,2115.903,2115.585,0,0,0,0,0,0,0,0,0,80.66499,331.397,0.1656985,0.2214091,0.3172331,0,250,0.3172331,2115.585,0,0,16.11965,0,10.40795,38.08625,38.08054,0.005710195,39.87299,0,107.5524,0,0,-5.603851e-14,4.263256e-14,80.66499,0,0,84.06165,0,0,0,0
mpc,2026-01-16 02:00:00,1064,2,21.9964,3022.153,105.3971,0,7.27775,1,1,2115.507,2115.19,0,0,0,0,0,0,0,0,0,64.45833,315.2302,0.1576151,0.2086758,0.3172331,0,250,0.3172331,2115.19,0,0,40.93875,0,7.27775,38.07912,38.07341,0.005710195,39.32166,0,149.2627,0,0,-5.503931e-14,4.263256e-14,64.45833,0,0,67.19797,0,0,0,0
mpc,2026-01-16 02:15:00,1065,2.25,21.73126,3054.212,89.94692,0,12.6664,1,1,2137.948,2137.631,0,0,0,0,0,0,0,0,0,68.88596,297.9591,0.1489796,0.1984959,0.3172331,0,250,0.3172331,2137.631,0,0,21.06096,0,12.6664,38.48307,38.47736,0.005710195,40.63902,0,117.6082,0,0,2.41196e-14,4.263256e-14,68.88596,0,0,71.45095,0,0,0,0
mpc,2026-01-16 02:30:00,1066,2.5,21.67339,3063.833,91.25825,0,9.026254,1,1,2144.683,2144.366,0,0,0,0,0,0,0,0,0,80.27347,277.8439,0.1389219,0.1876205,0.3172331,0,250,0.3172331,2144.366,0,0,10.98478,0,9.026254,38.60429,38.59858,0.005710195,40.13734,0,99.22343,0,0,-3.969047e-15,4.263256e-14,80.27347,0,0,83.34712,0,0,0,0
mpc,2026-01-16 02:45:00,1067,2.75,21.38697,3054.724,113.0877,0,6.011658,1,1,2138.307,2137.99,0,0,0,0,0,0,0,0,0,91.0164,255.046,0.127523,0.1749542,0.3172331,0,250,0.3172331,2137.99,0,0,22.07126,0,6.011658,38.48952,38.48381,0.005710195,39.50318,0,117.0793,0,0,-7.188694e-15,4.263256e-14,91.0164,0,0,94.58553,0,0,0,0
mpc,2026-01-16 03:00:00,1068,3,21.04387,3022.695,130.3528,4.270443,5.908406,1,1,2115.887,2115.569,453.3055,130.4366,583.7421,2,83.41701,0.3250394,0,0,500,0,380.0059,0.1900029,0.1605987,0.3172331,0,250,0.3172331,1662.264,0,0,46.93575,3.945404,5.908406,38.08596,29.92075,8.165208,161.3528,0,410.4757,0,2.842171e-14,1.898481e-14,4.263256e-14,83.41701,0.3250394,0,0,500,0,0,5.684342e-14
mpc,2026-01-16 03:15:00,1069,3.25,21.00374,3021.934,128.5859,2.240246,6.536833,1,1,2115.354,2115.037,461.8201,133.0987,594.9187,2,92.59338,2.325351,0,0,500,0,504.946,0.252473,0.2392841,0.3172331,0,250,0.3172331,1653.217,0,0,35.99253,0,6.536833,38.07637,29.7579,8.318472,163.9571,0,390.0013,0,0,4.893308e-14,4.263256e-14,92.59338,2.240246,0,0,500,0.08510475,0,-1.199041e-14
mpc,2026-01-16 03:30:00,1070,3.5,21.03501,3082.462,147.5114,0,12.45855,1,1,2157.724,2157.406,470.1455,135.5692,605.7147,4,102.6782,3.0365,0,0,500,0,629.8666,0.3149333,0.3179571,0.3172331,0,250,0.3172331,1687.261,0,0,44.83318,0,12.45855,38.83903,30.3707,8.468329,168.0387,0,413.4146,0,-2.842171e-14,-1.557643e-13,4.263256e-14,102.6782,0,0,0,500,3.0365,0,-4.352074e-14
mpc,2026-01-16 03:45:00,1071,3.75,21.11584,3061.458,145.0069,3.653893,14.39525,1,1,2143.02,2142.703,0,0,0,0,0,0,0,0,0,116.244,600.7064,0.3003532,0.3966177,0.3172331,0,250,0.3172331,2142.703,0,0,32.41681,0,14.39525,38.57437,38.56866,0.005710195,40.99731,0,137.9136,0,0,1.699196e-13,4.263256e-14,112.5901,3.653893,0,116.8217,0,0,0,-5.77316e-15
mpc,2026-01-16 04:00:00,1072,4,21.16138,3042.579,144.5646,0,13.09843,1,1,2129.805,2129.488,0,0,0,0,0,0,0,0,0,128.1821,568.5663,0.2842832,0.378256,0.3172331,0,250,0.3172331,2129.488,0,0,16.38251,0,13.09843,38.3365,38.33078,0.005710195,40.54252,0,109.3449,0,0,-2.370326e-14,4.263256e-14,128.1821,0,0,136.6417,0,0,0,0
mpc,2026-01-16 04:15:00,1073,4.25,20.88049,3043.301,155.6389,0,10.65748,1,1,2130.311,2129.994,0,0,0,0,0,0,0,0,0,139.2759,533.6578,0.2668289,0.3580179,0.3172331,0,250,0.3172331,2129.994,0,0,16.36301,0,10.65748,38.34559,38.33988,0.005710195,40.13011,0,108.4864,0,0,5.156986e-14,4.263256e-14,139.2759,0,0,149.2357,0,0,0,0
mpc,2026-01-16 04:30:00,1074,4.5,20.7222,3083.327,173.7024,0,6.621216,1,1,2158.329,2158.012,116.4895,33.51046,150,1,150,0,0,0,0,11.81593,530.6198,0.2653099,0.3360365,0.3172331,0,250,0.3172331,2041.522,0,0,11.88645,0,6.621216,38.84992,36.7474,2.102522,71.36684,0,163.2378,0,-1.421085e-14,1.398881e-14,4.263256e-14,161.8159,0,0,23.54813,0,0,0,0
mpc,2026-01-16 04:45:00,1075,4.75,20.59903,3083.147,215.4215,0,12.33656,1,1,2158.203,2157.886,139.1963,40.04249,179.2388,1,179.2388,0,0,0,0,17.7389,526.1016,0.2630508,0.3341235,0.3172331,0,250,0.3172331,2018.69,0,0,18.44385,0,12.33656,38.84766,36.33641,2.511243,78.44046,0,188.6966,0,0,-1.187384e-13,4.263256e-14,196.9777,0,0,25.03826,0,0,0,0
