controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-16 05:00:00,1076,5,20.55994,3059.027,271.2462,0,9.093014,1,1,2141.319,2141.002,185.9296,53.48624,239.4159,1,239.4159,0,0,0,0,22.05557,520.5049,0.2602524,0.3312785,0.3172331,0,250,0.3172331,1955.072,0,0,9.774737,0,9.093014,38.54374,35.1913,3.352444,90.19598,0,197.2534,0,-1.421085e-14,-1.600942e-13,4.263256e-14,261.4715,0,0,24.6696,0,0,0,0
mpc,2026-01-16 05:15:00,1077,5.25,20.25858,3053.483,373.42,0,14.02079,1,1,2137.438,2137.121,645.1799,185.9809,831.1609,2,327.5631,3.597808,0,0,500,0,645.4229,0.3227115,0.3277543,0.3172331,0,250,0.3172331,1491.941,0,0,45.8569,0,14.02079,38.47389,26.85494,11.61895,215.1643,0,509.4317,0,-8.526513e-14,-1.872391e-13,4.263256e-14,327.5631,0,0,0,500,3.597808,0,-1.24345e-14
mpc,2026-01-16 05:30:00,1078,5.5,20.25514,3062.459,458.7919,0,7.502618,1,1,2143.722,2143.404,695.5566,200.1462,895.7027,2,397.79,0.5259285,0,0,497.3868,0,769.668,0.384834,0.4064134,0.3172331,0,250,0.3172331,1447.848,0,0,61.0019,0,7.502618,38.58699,26.06126,12.52573,227.4533,0,560.1349,0,1.136868e-13,1.513789e-13,4.263256e-14,397.79,0,0,0,497.3868,0.5259285,0,6.938894e-14
mpc,2026-01-16 05:45:00,1079,5.75,20.30386,3077.004,565.0814,0,11.70797,1,1,2153.903,2153.585,773.356,222.4829,995.8389,2,495.7245,0.1143939,0,0,500,0,894.5469,0.4472734,0.4846487,0.3172331,0,250,0.3172331,1380.229,0,0,69.35685,0,11.70797,38.77025,24.84413,13.92612,249.273,0,618.1866,0,5.684342e-14,-1.953437e-13,4.263256e-14,495.7245,0,0,0,500,0.1143939,0,7.04159e-14
mpc,2026-01-16 06:00:00,1080,6,20.20728,3113.539,617.8827,0,10.33571,1,1,2179.477,2179.16,838.2488,241.4334,1079.682,3,576.9079,2.774299,0,0,500,0,1019.406,0.509703,0.5632831,0.3172331,0,250,0.3172331,1340.911,0,0,40.97485,0,10.33571,39.23059,24.1364,15.09419,267.2846,0,605.2508,0,-1.421085e-13,4.751755e-14,4.263256e-14,576.9079,0,0,0,500,2.774299,0,-1.509903e-13
mpc,2026-01-16 06:15:00,1081,6.25,20.26629,3180.833,696.4777,0,6.097638,1,1,2226.583,2226.266,886.9104,255.5205,1142.431,3,638.8217,3.609183,0,0,500,0,1144.246,0.5721228,0.641905,0.3172331,0,250,0.3172331,1339.356,0,0,57.65599,0,6.097638,40.0785,24.1084,15.9701,280.6417,0,660.74,0,0,-1.191269e-13,4.263256e-14,638.8217,0,0,0,500,3.609183,0,7.505108e-14
mpc,2026-01-16 06:30:00,1082,6.5,20.4792,3210.077,742.8178,0,0,1,1,2247.054,2246.737,942.5039,271.6785,1214.182,3,709.0169,5.165471,0,0,500,0,1269.065,0.6345327,0.7205147,0.3172331,0,250,0.3172331,1304.233,0,0,33.80082,0,0,40.44697,23.47619,16.97078,295.1547,0,648.6159,0,0,2.979839e-13,4.263256e-14,709.0169,0,0,0,500,5.165471,0,3.552714e-14
mpc,2026-01-16 06:45:00,1083,6.75,20.55527,3218.81,758.3819,0,4.91911,1,1,2253.167,2252.85,973.751,280.6497,1254.401,3,749.4012,4.999517,0,0,500,0,1393.866,0.6969328,0.7991119,0.3172331,0,250,0.3172331,1279.099,0,0,8.98069,0,4.91911,40.55701,23.02378,17.53323,304.4949,0,624.4815,0,-1.705303e-13,1.658673e-13,4.263256e-14,749.4012,0,0,0,500,4.999517,0,-5.506706e-14
mpc,2026-01-16 07:00:00,1084,7,20.77679,3212.875,784.0525,0,13.04752,1,1,2249.012,2248.695,986.1284,283.7667,1269.895,3,769.0686,0.8265239,0,0,500,0,1518.646,0.7593231,0.8776968,0.3172331,0,250,0.3172331,1262.567,0,0,14.9839,0,13.04752,40.48222,22.7262,17.75602,308.6804,0,643.2081,0,-1.136868e-13,3.188561e-13,4.263256e-14,769.0686,0,0,0,500,0.8265239,0,-4.796163e-14
mpc,2026-01-16 07:15:00,1085,7.25,21.00447,3192.427,761.0946,3.831801,16.26217,1,1,2234.699,2234.382,973.2573,280.0296,1253.287,3,752.7852,0.5017298,0,0,500,0,1643.407,0.8217036,0.9562693,0.3172331,0,250,0.3172331,1261.124,0,0,8.309453,3.330072,16.26217,40.22458,22.70024,17.52434,305.4678,0,631.0137,0,0,3.751444e-13,4.263256e-14,752.7852,0.5017298,0,0,500,0,0,-1.136868e-13
mpc,2026-01-16 07:30:00,1086,7.5,21.1651,3212.597,735.5149,0,11.46032,1,1,2248.818,2248.501,949.7095,273.3052,1223.015,3,722.046,0.9687708,0,0,500,0,1768.148,0.8840742,1.034829,0.3172331,0,250,0.3172331,1298.791,0,0,13.46885,0,11.46032,40.47873,23.37825,17.10048,298.6187,0,620.4713,0,1.136868e-13,-3.539391e-13,4.263256e-14,722.046,0,0,0,500,0.9687708,0,1.134648e-13
mpc,2026-01-16 07:45:00,1087,7.75,21.33444,3249.023,710.6774,0,24.45363,1,1,2274.316,2273.999,906.9749,261.0237,1167.999,3,666.9176,1.080979,0,0,500,0,1892.87,0.9464351,1.113377,0.3172331,0,250,0.3172331,1367.024,0,0,43.75974,0,24.45363,40.93769,24.60643,16.33126,289.7726,0,655.0307,0,1.136868e-13,-1.350031e-13,4.263256e-14,666.9176,0,0,0,500,1.080979,0,4.662937e-14
mpc,2026-01-16 08:00:00,1088,8,21.41732,3270.688,625.295,361.213,24.24925,1,1,2289.482,2289.164,451.1954,129.795,580.9904,2,580.9904,0,0,0,0,367.0565,1800.808,0.900404,1.191913,0.3172331,0,250,0.3172331,1837.969,0,0,27.14038,11.3207,24.24925,41.21067,33.08344,8.127227,166.9926,0,400.3307,0,0,-3.830269e-13,4.263256e-14,598.1547,349.8923,0,367.0565,0,0,0,0
mpc,2026-01-16 08:15:00,1089,8.25,21.72252,3268.652,532.8771,374.3846,23.77351,1,1,2288.056,2287.739,397.03,114.2133,511.2434,2,511.2434,0,0,0,0,358.2097,1710.972,0.8554861,1.133942,0.3172331,0,250,0.3172331,1890.709,0,0,21.63377,16.17498,23.77351,41.18501,34.03276,7.152251,152.3026,0,369.8254,0,-1.421085e-14,-4.458656e-13,4.263256e-14,511.2434,358.2097,0,358.2097,0,0,0,0
mpc,2026-01-16 08:30:00,1090,8.5,21.81401,3289.862,435.1689,379.8199,29.90968,1,1,2302.903,2302.586,340.3443,97.9066,438.2509,1,438.2509,0,0,0,0,361.3082,1620.376,0.8101879,1.077374,0.3172331,0,250,0.3172331,1962.242,0,0,0,18.5117,29.90968,41.45225,35.32035,6.131908,138.3393,0,308.6113,0,0,3.559375e-13,4.263256e-14,435.1689,361.3082,0,361.3082,0,3.082012,0,0
mpc,2026-01-16 08:45:00,1091,8.75,21.88765,3289.097,336.1565,393.4901,29.50786,1,1,2302.368,2302.05,278.1464,80.01416,358.1605,1,358.1605,0,0,0,0,366.4771,1528.501,0.7642507,1.020327,0.3172331,0,250,0.3172331,2023.904,0,0,0,27.013,29.50786,41.44262,36.43027,5.012345,121.4951,0,289.5876,0,0,2.775558e-13,4.263256e-14,336.1565,366.4771,0,366.4771,0,22.00396,0,0
mpc,2026-01-16 09:00:00,1092,9,22.15502,3293.701,271.5378,390.8594,41.15543,1,1,2305.591,2305.273,210.64,60.59466,271.2347,1,271.2347,0,0,0,0,371.0359,1435.502,0.7177509,0.9624749,0.3172331,0,250,0.3172331,2094.633,0,0,0.3031011,19.82351,41.15543,41.50063,37.7034,3.797231,105.378,0,245.4744,0,-1.421085e-14,-8.626433e-14,4.263256e-14,271.2347,371.0359,0,371.0359,0,0,0,-5.684342e-14
mpc,2026-01-16 09:15:00,1093,9.25,22.24399,3299.385,209.6681,392.8203,44.15381,1,1,2309.57,2309.253,168.4069,48.44549,216.8524,1,216.8524,0,0,0,0,367.7786,1343.331,0.6716656,0.9039144,0.3172331,0,250,0.3172331,2140.846,0,0,0,25.04168,44.15381,41.57226,38.53522,3.037035,94.58929,0,232.3755,0,-1.421085e-14,2.78888e-13,4.263256e-14,209.6681,367.7786,0,367.7786,0,7.184315,0,-8.526513e-14
mpc,2026-01-16 09:30:00,1094,9.5,22.49251,3314.953,176.0048,404.0516,47.2487,1,1,2320.467,2320.15,130.1182,37.43102,167.5493,1,167.5493,0,0,0,0,376.792,1248.922,0.6244608,0.8458759,0.3172331,0,250,0.3172331,2190.031,0,0,8.455539,27.25955,47.2487,41.7684,39.42056,2.347839,85.03201,0,231.6726,0,0,1.723066e-13,4.263256e-14,167.5493,376.792,0,376.792,0,0,0,5.684342e-14
mpc,2026-01-16 09:45:00,1095,9.75,22.82979,3327.284,143.382,400.8452,53.39687,1,1,2329.099,2328.782,115.7311,34.26885,150,1,140.8142,9.185791,0,0,0,378.6325,1154.067,0.5770335,0.7864277,0.3172331,0,250,0.3172331,2213.051,0,0,2.567765,13.02694,53.39687,41.92378,39.83491,2.088871,83.40843,0,193.7177,0,0,-4.112266e-13,4.263256e-14,140.8142,387.8182,0,378.6325,0,0,0,0
mpc,2026-01-16 10:00:00,1096,10,23.04474,3366.965,129.6713,399.7047,57.0302,1,1,2356.875,2356.558,114.1789,35.82108,150,1,122.0134,27.98665,0,0,0,356.4843,1064.764,0.5323821,0.7266991,0.3172331,0,250,0.3172331,2242.379,0,0,7.657933,15.23375,57.0302,42.42376,40.36282,2.060931,86.16281,0,211.8138,0,1.421085e-14,-3.426148e-13,4.263256e-14,122.0134,384.471,0,356.4843,0,0,0,0
mpc,2026-01-16 10:15:00,1097,10.25,23.26861,3377.795,123.185,404.2032,64.5971,1,1,2364.456,2364.139,112.9724,37.02758,150,1,107.4001,42.5999,0,0,0,343.184,978.8006,0.4894003,0.6704664,0.3172331,0,250,0.3172331,2251.167,0,0,15.7849,18.41933,64.5971,42.56021,40.521,2.039214,88.90042,0,236.8031,0,0,-9.880985e-15,4.263256e-14,107.4001,385.7839,0,343.184,0,0,0,0
mpc,2026-01-16 10:30:00,1098,10.5,23.60287,3387.311,129.3429,408.7612,80.30306,1,1,2371.117,2370.8,113.3524,36.64764,150,1,112.0019,37.99806,0,0,0,352.4824,890.5259,0.445263,0.6163364,0.3172331,0,250,0.3172331,2257.448,0,0,17.34097,18.28074,80.30306,42.68011,40.63406,2.046053,91.48537,0,244.4182,0,-7.105427e-15,4.440892e-15,4.263256e-14,112.0019,390.4805,0,352.4824,0,0,0,0
mpc,2026-01-16 10:45:00,1099,10.75,23.91791,3425.367,101.6633,412.6502,92.13368,1,1,2397.757,2397.44,113.1931,36.80686,150,1,110.0735,39.92645,0,0,0,352.8688,802.1685,0.4010843,0.5607511,0.3172331,0,250,0.3172331,2284.247,0,0,0,19.8549,92.13368,43.15962,41.11644,2.043187,94.32002,0,222.8897,0,-1.421085e-14,-1.815215e-13,4.263256e-14,101.6633,392.7953,0,352.8688,0,8.410277,0,0
mpc,2026-01-16 11:00:00,1100,11,23.93631,3450.159,87.60396,413.2913,100.7304,1,1,2415.111,2414.794,113.0367,36.96332,150,1,108.1784,41.82157,0,0,0,355.8015,713.0919,0.3565459,0.5051138,0.3172331,0,250,0.3172331,2301.757,0,0,0,15.66826,100.7304,43.472,41.43163,2.04037,96.32806,0,219.6839,0,-2.842171e-14,3.963496e-14,4.263256e-14,87.60396,397.623,0,355.8015,0,20.57447,0,1.421085e-14
mpc,2026-01-16 11:15:00,1101,11.25,23.98964,3483.148,109.7978,416.6764,107.7639,1,1,2438.204,2437.886,0,0,0,0,0,0,0,0,0,500,587.9796,0.2939898,0.4490235,0.3172331,0,250,0.3172331,2437.886,0,0,9.976484,16.49779,107.7639,43.88766,43.88195,0.005710195,63.08731,0,171.8427,0,0,-2.070011e-13,4.263256e-14,99.82134,400.1787,0,500,0,0,0,5.684342e-14
mpc,2026-01-16 11:30:00,1102,11.5,24.39012,3466.411,118.1253,418.4291,114.9579,1,1,2426.488,2426.17,734.5736,253.9444,988.518,4,87.52781,400.9902,0,0,500,0,712.8871,0.3564435,0.3702421,0.3172331,0,250,0.3172331,1691.597,0,0,30.59751,17.43885,114.9579,43.67678,30.44874,13.22804,305.0427,0,692.9481,0,-1.136868e-13,9.531265e-14,4.263256e-14,87.52781,400.9902,0,0,500,0,0,-1.136868e-13
mpc,2026-01-16 11:45:00,1103,11.75,24.66571,3504.879,101.3408,415.3699,129.3026,1,1,2453.416,2453.098,112.2238,37.77621,150,1,98.33258,51.66742,0,0,0,353.6001,624.3748,0.3121874,0.4488945,0.3172331,0,250,0.3172331,2340.875,0,0,3.008179,10.10241,129.3026,44.16148,42.13574,2.025738,103.2654,0,229.1465,0,0,-7.21645e-15,4.263256e-14,98.33258,405.2675,0,353.6001,0,0,0,0
mpc,2026-01-16 12:00:00,1104,12,24.61836,3505.647,135.4904,420.8772,133.2076,1,1,2453.953,2453.636,112.7198,37.28024,150,1,104.3398,45.6602,0,0,0,361.7104,533.8489,0.2669245,0.3931597,0.3172331,0,250,0.3172331,2340.916,0,0,31.1506,13.50656,133.2076,44.17115,42.13648,2.034666,103.4528,0,283.9393,0,0,7.638334e-14,4.263256e-14,104.3398,407.3706,0,361.7104,0,0,0,5.684342e-14
mpc,2026-01-16 12:15:00,1105,12.25,24.66847,3482.563,83.78962,426.5956,142.8369,1,1,2437.794,2437.477,126.2554,44.02156,170.2769,1,97.83216,72.44479,0,0,0,336.388,449.6679,0.2248339,0.3361568,0.3172331,0,250,0.3172331,2311.221,0,0,0,17.76283,142.8369,43.88029,41.60198,2.278307,111.4228,0,253.4865,0,-1.421085e-14,5.839773e-14,4.263256e-14,83.78962,408.8328,0,336.388,0,14.04254,0,-1.421085e-14
mpc,2026-01-16 12:30:00,1106,12.5,24.89694,3486.503,81.69781,432.0059,149.6963,1,1,2440.552,2440.235,0,0,0,0,0,0,0,0,0,489.6523,327.184,0.163592,0.2831493,0.3172331,0,250,0.3172331,2440.235,0,0,0,24.0514,149.6963,43.92994,43.92423,0.005710195,71.08576,0,183.6602,0,0,-7.788215e-14,4.263256e-14,81.69781,407.9545,0,500,0,0,0,0
mpc,2026-01-16 12:45:00,1107,12.75,24.99085,3464.455,81.32501,424.4815,152.3901,1,1,2425.118,2424.801,0,0,0,0,0,0,0,0,0,489.1618,204.8421,0.102421,0.206023,0.3172331,0,250,0.3172331,2424.801,0,0,0,16.64475,152.3901,43.65213,43.64642,0.005710195,71.34864,0,171.4095,0,0,-5.087597e-14,4.263256e-14,81.32501,407.8368,0,498.184,0,0,0,0
mpc,2026-01-16 13:00:00,1108,13,25.27029,3452.728,92.46094,418.5781,155.8613,1,1,2416.909,2416.592,730.5852,253.5856,984.1709,2,75.76306,408.4078,0,0,500,0,329.8098,0.1649049,0.128986,0.3172331,0,250,0.3172331,1686.007,0,0,16.69788,10.17028,155.8613,441.8265,308.2129,133.6137,590.291,0,1226.929,0,-1.705303e-13,1.085521e-13,4.263256e-14,75.76306,408.4078,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 13:15:00,1109,13.25,25.49232,3457.181,74.42122,413.4933,168.4456,1,1,2420.027,2419.709,0,0,0,0,0,0,0,0,0,485.6961,208.3339,0.1041669,0.2076764,0.3172331,0,250,0.3172331,2419.709,0,0,0,2.218439,168.4456,444.3804,444.3222,0.05825232,475.2532,0,954.3332,0,0,2.509104e-14,4.263256e-14,74.42122,411.2748,0,485.7929,0,0,0,0
mpc,2026-01-16 13:30:00,1110,13.5,25.76117,3492.972,80.87038,411.59,172.647,1,1,2445.081,2444.763,733.4364,254.893,988.3294,2,75.33909,412.9903,0,0,500,0,333.3011,0.1666505,0.1311848,0.3172331,0,250,0.3172331,1711.327,0,0,5.531288,0,172.647,451.4325,315.9604,135.4721,602.729,0,1214.999,0,2.842171e-14,1.369738e-13,4.263256e-14,75.33909,411.59,0,0,500,1.400314,0,0
mpc,2026-01-16 13:45:00,1111,13.75,25.80592,3465.748,88.55068,405.225,179.617,1,1,2426.024,2425.707,111.2304,38.76957,150,1,86.30088,63.69912,0,0,0,341.5258,247.8672,0.1239336,0.2098748,0.3172331,0,250,0.3172331,2314.476,0,0,2.249801,0,179.617,448.3214,427.7078,20.61365,499.67,0,1003.221,0,0,1.86795e-14,4.263256e-14,86.30088,405.225,0,343.6505,0,0,0,0
mpc,2026-01-16 14:00:00,1112,14,26.07728,3481.649,107.6741,407.9509,193.6545,1,1,2437.154,2436.837,729.2216,252.9532,982.1748,2,76.02629,406.1485,0,0,500,0,372.8281,0.1864141,0.1560783,0.3172331,0,250,0.3172331,1707.615,0,0,31.64785,1.802385,193.6545,452.8764,317.3122,135.5642,606.2506,0,1270.203,0,-2.842171e-14,6.453171e-14,4.263256e-14,76.02629,406.1485,0,0,500,0,0,0
mpc,2026-01-16 14:15:00,1113,14.25,26.51231,3479.616,78.0433,421.1873,205.3164,1,1,2435.731,2435.414,734.2969,253.9356,988.2325,4,86.57649,401.656,0,0,500,0,497.7694,0.2488847,0.2347644,0.3172331,0,250,0.3172331,1701.117,0,0,0,19.53138,205.3164,456.6728,318.9407,137.7321,611.3708,0,1256.433,0,-2.842171e-14,2.38698e-14,4.263256e-14,78.0433,401.656,0,0,500,8.533192,0,-2.842171e-14
mpc,2026-01-16 14:30:00,1114,14.5,26.57554,3519.599,75.37539,416.66,205.2774,1,1,2463.719,2463.402,112.083,37.91698,150,1,96.6276,53.3724,0,0,0,349.2535,410.3777,0.2051889,0.3134381,0.3172331,0,250,0.3172331,2351.319,0,0,0,14.03417,205.2774,462.5234,441.4221,21.10133,517.8766,0,1059.962,0,0,4.835021e-14,4.263256e-14,75.37539,402.6259,0,349.2535,0,21.2522,0,1.421085e-14
mpc,2026-01-16 14:45:00,1115,14.75,26.90399,3516.737,75.51813,414.8983,212.4633,1,1,2461.716,2461.398,112.9348,37.06517,150,1,106.9449,43.05513,0,0,0,359.045,320.5519,0.1602759,0.2584088,0.3172331,0,250,0.3172331,2348.464,0,0,0,12.79812,212.4633,465.3033,443.8969,21.40644,521.121,0,1064.319,0,-7.105427e-15,-5.323519e-14,4.263256e-14,75.51813,402.1002,0,359.045,0,31.42674,0,0
mpc,2026-01-16 15:00:00,1116,15,27.17548,3521.65,100.3398,408.0324,225.5251,1,1,2465.155,2464.838,114.3506,35.64937,150,1,124.0932,25.90678,0,0,0,372.9677,227.2595,0.1136297,0.2018468,0.3172331,0,250,0.3172331,2350.487,0,0,0,9.157909,225.5251,468.5985,446.8014,21.79708,525.3206,0,1066.439,0,-7.105427e-15,-3.785861e-14,4.263256e-14,100.3398,398.8745,0,372.9677,0,23.75341,0,-2.842171e-14
mpc,2026-01-16 15:15:00,1117,15.25,27.38935,3542.011,133.9759,406.1806,225.1066,1,1,2479.408,2479.091,749.1611,258.0775,1007.239,4,106.8437,400.3949,0,0,500,0,352.2237,0.1761118,0.143102,0.3172331,0,250,0.3172331,1729.93,0,0,27.13228,5.785642,225.1066,473.425,330.3175,143.1075,631.3775,0,1319.538,0,0,1.579292e-14,4.263256e-14,106.8437,400.3949,0,0,500,0,0,0
mpc,2026-01-16 15:30:00,1118,15.5,27.49731,3495.442,158.3653,403.1014,228.6384,1,1,2446.81,2446.492,755.1744,259.3926,1014.567,3,118.0733,396.4937,0,0,500,0,477.1683,0.2385841,0.2217901,0.3172331,0,250,0.3172331,1691.318,0,0,40.29202,6.607616,228.6384,468.2624,323.6789,144.5835,626.8275,0,1334.557,0,1.136868e-13,1.081357e-13,4.263256e-14,118.0733,396.4937,0,0,500,0,0,0
mpc,2026-01-16 15:45:00,1119,15.75,27.45001,3472.92,146.9008,402.855,225.4511,1,1,2431.044,2430.726,160.8492,56.42901,217.2782,1,121.7327,95.54545,0,0,0,300.1449,402.0569,0.2010284,0.3004659,0.3172331,0,250,0.3172331,2269.877,0,0,25.16802,7.164555,225.4511,464.7824,433.9696,30.81282,533.5017,0,1122.777,0,0,8.509859e-14,4.263256e-14,121.7327,395.6904,0,300.1449,0,0,0,0
mpc,2026-01-16 16:00:00,1120,16,27.42857,3424.002,159.6513,400.5893,225.7856,1,1,2396.801,2396.484,771.7914,263.3461,1035.138,3,146.4201,388.7174,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1624.693,0,0,13.23112,11.87196,225.7856,458.0292,310.4791,147.5501,616.9728,0,1277.248,0,-1.136868e-13,2.180478e-13,4.263256e-14,146.4201,388.7174,0,0,500,0,0,5.684342e-14
mpc,2026-01-16 16:15:00,1121,16.25,27.60852,3396.79,172.8543,391.3656,219.5719,1,1,2377.753,2377.435,787.6822,267.8046,1055.487,3,167.8296,387.6572,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1589.753,0,0,5.024676,3.708443,219.5719,456.1143,304.9557,151.1586,614.8799,0,1244.824,0,-1.136868e-13,1.618705e-13,4.263256e-14,167.8296,387.6572,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 16:30:00,1122,16.5,27.8008,3399.063,196.45,395.1601,219.6148,1,1,2379.344,2379.027,805.6028,272.4244,1078.027,3,195.4065,382.6207,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1573.424,0,0,1.043479,12.53938,219.6148,458.2789,303.0528,155.2261,617.7767,0,1258.984,0,-1.705303e-13,-6.594725e-14,4.263256e-14,195.4065,382.6207,0,0,500,0,0,-1.136868e-13
mpc,2026-01-16 16:45:00,1123,16.75,28.00844,3385.368,218.3545,398.9921,213.8841,1,1,2369.757,2369.44,828.2841,278.3426,1106.627,4,229.7109,376.9159,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1541.156,0,0,0,22.07618,213.8841,458.4493,298.1495,160.2998,617.8698,0,1273.821,0,1.136868e-13,6.644685e-14,4.263256e-14,218.3545,376.9159,0,0,500,11.35638,0,8.526513e-14
mpc,2026-01-16 17:00:00,1124,17,28.16497,3384.209,263.7772,389.2319,209.0456,1,1,2368.946,2368.629,858.1825,287.276,1145.459,3,265.4151,380.0434,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1510.446,0,0,0,9.188518,209.0456,459.8241,293.1851,166.639,621.0378,0,1257.926,0,-1.136868e-13,-1.255662e-13,4.263256e-14,263.7772,380.0434,0,0,500,1.63791,0,-5.684342e-14
mpc,2026-01-16 17:15:00,1125,17.25,28.29744,3360.165,311.0754,383.191,195.6054,1,1,2352.116,2351.798,902.8253,299.5258,1202.351,3,327.8808,374.4703,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1448.973,0,0,0,8.720628,195.6054,457.8522,282.0505,175.8016,619.6521,0,1254.347,0,5.684342e-14,-2.692291e-13,4.263256e-14,311.0754,374.4703,0,0,500,16.80539,0,5.684342e-14
mpc,2026-01-16 17:30:00,1126,17.5,28.2394,3330.144,374.3271,377.402,182.8067,1,1,2331.101,2330.784,932.7155,307.2083,1239.924,3,374.0698,365.854,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1398.068,0,0,0.2573315,11.54796,182.8067,453.1983,271.8038,181.3945,614.5523,0,1249.469,0,-1.136868e-13,-2.98539e-13,4.263256e-14,374.0698,365.854,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 17:45:00,1127,17.75,28.06684,3315.456,429.2332,376.2857,170.1791,1,1,2320.819,2320.502,979.6009,320.7534,1300.354,3,433.9585,366.3959,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1340.901,0,0,0,9.889852,170.1791,449.5405,259.7312,189.8092,613.4482,0,1243.956,0,2.273737e-13,-4.544143e-13,4.263256e-14,429.2332,366.3959,0,0,500,4.72531,0,1.136868e-13
mpc,2026-01-16 18:00:00,1128,18,28.06538,3282.248,526.149,10.02856,161.6286,1,1,2297.574,2297.257,769.5001,221.8325,991.3326,2,486.9021,4.430479,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1527.757,0,0,39.24686,5.598081,161.6286,445.0241,295.9158,149.1083,549.0547,0,1175.467,0,5.684342e-14,8.004708e-14,4.263256e-14,486.9021,4.430479,0,0,500,0,0,5.684342e-14
mpc,2026-01-16 18:15:00,1129,18.25,28.08727,3246.38,552.2775,4.132379,153.0531,1,1,2272.466,2272.148,814.8156,234.8628,1049.678,3,545.3011,4.377256,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1457.333,0,0,6.976419,0,153.0531,440.3662,282.407,157.9592,546.9289,0,1105.892,0,1.136868e-13,-4.107825e-15,4.263256e-14,545.3011,4.132379,0,0,500,0.2448764,0,1.572076e-13
mpc,2026-01-16 18:30:00,1130,18.5,28.03971,3202.725,599.7508,0,141.7329,1,1,2241.907,2241.59,854.7916,246.0047,1100.796,3,599.786,1.010278,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1386.798,0,0,0,0,141.7329,434.0044,268.4664,165.5381,541.9087,0,1083.817,0,1.421085e-13,4.058975e-13,4.263256e-14,599.7508,0,0,0,500,1.045463,0,1.64091e-13
mpc,2026-01-16 18:45:00,1131,18.75,27.76881,3199.097,642.5165,13.35272,133.3124,1,1,2239.368,2239.051,893.33,257.0577,1150.388,3,649.6905,0.6971411,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1345.721,0,0,0,12.65558,133.3124,431.0264,259.0201,172.0064,541.7373,0,1105.305,0,0,1.354472e-14,4.263256e-14,642.5165,0.6971411,0,0,500,7.174029,0,0
mpc,2026-01-16 19:00:00,1132,19,27.6168,3206.251,686.5684,13.52165,120.5916,1,0,2244.375,2244.058,147.4203,42.4083,189.8286,1,189.8286,0,0,0,0,498.3181,1775.121,0.8875607,1.196402,0.3172331,0,250,0.3172331,2096.638,0,0,0,11.94334,120.5916,430.6044,402.2595,28.34483,467.8045,0,956.2112,0,0,3.854694e-13,4.263256e-14,686.5684,1.578315,0,500,0,0,0,-2.4869e-14
mpc,2026-01-16 19:15:00,1133,19.25,27.32763,3169.123,725.4423,14.58445,112.7396,1,0,2218.386,2218.069,314.236,90.39603,404.632,1,404.632,0,0,0,0,321.0858,1694.57,0.8472852,1.117768,0.3172331,0,250,0.3172331,1903.833,0,0,0,14.30889,112.7396,423.0364,363.0525,59.9839,474.9474,0,974.5777,0,-1.421085e-14,1.105782e-13,4.263256e-14,725.4423,0.2755626,0,322.2181,0,0,0,4.957146e-14
mpc,2026-01-16 19:30:00,1134,19.5,27.23894,3154.373,730.3344,6.114919,99.15089,0,0,2208.061,2207.744,313.9613,90.31703,404.2784,1,404.2784,0,0,0,0,326.3175,1612.724,0.8063622,1.067046,0.3172331,0,250,0.3172331,1893.782,0,0,0,5.853439,99.15089,420.2855,360.4652,59.82023,0,469.6548,2593.198,0,-2.842171e-14,-2.364775e-13,4.263256e-14,730.3344,0.26148,0,334.5197,0,0,0,3.763656e-14
mpc,2026-01-16 19:45:00,1135,19.75,26.98151,3096.035,763.4422,8.549273,90.37738,0,0,2167.224,2166.907,185.4137,53.33782,238.7515,1,238.7515,0,0,0,0,500,1487.47,0.7437352,1.015509,0.3172331,0,250,0.3172331,1981.493,0,0,25.81543,7.424578,90.37738,410.3011,375.1383,35.16277,0,445.5865,2508.065,0,7.105427e-15,-1.048051e-13,4.263256e-14,737.6268,1.124695,0,500,0,0,0,-2.575717e-14
mpc,2026-01-16 20:00:00,1136,20,26.82851,3072.886,731.064,11.87297,82.023,0,0,2151.02,2150.703,279.4595,80.39191,359.8514,1,359.8514,0,0,0,0,337.3337,1402.903,0.7014514,0.9366384,0.3172331,0,250,0.3172331,1871.243,0,0,37.65222,8.099655,82.023,405.9398,353.1405,52.79939,0,449.0117,2548.486,0,-1.421085e-14,-2.449152e-13,4.263256e-14,693.4118,3.773319,0,337.3337,0,0,0,-5.373479e-14
mpc,2026-01-16 20:15:00,1137,20.25,26.72758,3081.73,702.6959,7.469558,78.10298,0,0,2157.211,2156.894,130.7,37.59837,168.2983,1,168.2983,0,0,0,0,500,1277.682,0.638841,0.8833874,0.3172331,0,250,0.3172331,2026.194,0,0,39.50466,2.362417,78.10298,406.257,381.5832,24.67383,0,433.8903,2458.617,0,-1.421085e-14,5.551115e-16,4.263256e-14,663.1912,5.107141,0,500,0,0,0,5.861978e-14
mpc,2026-01-16 20:30:00,1138,20.5,26.59065,3053.913,638.9746,0,64.66914,0,0,2137.739,2137.422,244.6058,70.36558,314.9714,1,314.9714,0,0,0,0,297.5226,1203.1,0.6015501,0.8045377,0.3172331,0,250,0.3172331,1892.816,0,0,26.48049,0,64.66914,401.4511,355.4565,45.9947,0,437.9664,2454.494,0,-2.842171e-14,-1.597611e-13,4.263256e-14,612.4941,0,0,299.1361,0,0,0,0
mpc,2026-01-16 20:45:00,1139,20.75,26.60292,3070.813,562.5166,13.15473,61.58626,0,0,2149.569,2149.252,116.4895,33.51046,150,1,150,0,0,0,0,408.1517,1100.873,0.5504365,0.7575746,0.3172331,0,250,0.3172331,2032.762,0,0,6.289243,11.23036,61.58626,403.7751,381.8341,21.94099,0,426.9129,2378.242,0,-1.421085e-14,4.020118e-13,4.263256e-14,556.2274,1.924369,0,408.1517,0,0,0,-7.838175e-14
mpc,2026-01-16 21:00:00,1140,21,26.28108,3062.383,533.3334,11.26632,50.14712,0,0,2143.668,2143.351,116.4895,33.51046,150,1,150,0,0,0,0,358.0647,1011.183,0.5055917,0.6932035,0.3172331,0,250,0.3172331,2026.862,0,0,25.42693,11.10809,50.14712,400.0067,378.2106,21.79604,0,421.0785,2378.955,0,-1.421085e-14,-2.065015e-13,4.263256e-14,507.9065,0.1582352,0,358.0647,0,0,0,-2.128853e-14
mpc,2026-01-16 21:15:00,1141,21.25,25.81211,3072.143,446.9724,3.335781,48.94986,0,0,2150.5,2150.183,0,0,0,0,0,0,0,0,0,435.9299,902.0418,0.4510209,0.6367274,0.3172331,0,250,0.3172331,2150.183,0,0,11.75997,2.618295,48.94986,397.4555,397.3969,0.05863104,0,406.4438,2260.243,0,0,2.953193e-14,4.263256e-14,435.2125,0.7174866,0,435.9299,0,0,0,-2.442491e-15
mpc,2026-01-16 21:30:00,1142,21.5,25.74581,3056.445,360.961,0.02431726,42.20715,0,0,2139.511,2139.194,0,0,0,0,0,0,0,0,0,360.9703,811.6572,0.4058286,0.5680025,0.3172331,0,250,0.3172331,2139.194,0,0,0,0.01498012,42.20715,394.8924,394.8338,0.05855212,0,402.6241,2214.458,0,0,-2.062794e-13,4.263256e-14,360.961,0.009337145,0,376.7766,0,0,0,1.241195e-14
mpc,2026-01-16 21:45:00,1143,21.75,25.72959,3021.732,298.8322,1.53758,47.49486,0,0,2115.212,2114.895,0,0,0,0,0,0,0,0,0,298.8322,736.8214,0.3684107,0.5110886,0.3172331,0,250,0.3172331,2114.895,0,0,0,1.53758,47.49486,390.279,390.2204,0.05853285,0,398.9837,2197.063,0,0,6.17284e-14,4.263256e-14,298.8322,0,0,336.0117,0,0,0,0
mpc,2026-01-16 22:00:00,1144,22,25.70789,3025.996,258.2035,0,44.89823,0,0,2118.197,2117.88,0,0,0,0,0,0,0,0,0,258.2035,672.1545,0.3360773,0.4639656,0.3172331,0,250,0.3172331,2117.88,0,0,0,0,44.89823,390.6577,390.5992,0.05850708,0,398.8797,2193.839,0,0,4.962697e-14,4.263256e-14,258.2035,0,0,290.4268,0,0,0,0
mpc,2026-01-16 22:15:00,1145,22.25,25.52855,3045.813,239.5422,0,46.23227,0,0,2132.069,2131.752,0,0,0,0,0,0,0,0,0,234.535,613.415,0.3067075,0.4232458,0.3172331,0,250,0.3172331,2131.752,0,0,5.007234,0,46.23227,391.7906,391.7323,0.05829498,0,400.2279,2209.891,0,0,1.034173e-13,4.263256e-14,234.535,0,0,239.3757,0,0,0,0
mpc,2026-01-16 22:30:00,1146,22.5,25.37701,3031.078,197.7097,0,43.35718,0,0,2121.754,2121.437,0,0,0,0,0,0,0,0,0,197.7097,563.891,0.2819455,0.3862584,0.3172331,0,250,0.3172331,2121.437,0,0,0,0,43.35718,388.7044,388.6463,0.05811696,0,396.5893,2181.241,0,0,5.162537e-15,4.263256e-14,197.7097,0,0,202.9293,0,0,0,0
mpc,2026-01-16 22:45:00,1147,22.75,25.16648,3039.93,165.387,0,42.01675,0,0,2127.951,2127.634,0,0,0,0,0,0,0,0,0,165.387,522.4555,0.2612277,0.3550739,0.3172331,0,250,0.3172331,2127.634,0,0,0,0,42.01675,388.1927,388.1348,0.05787143,0,395.7998,2176.899,0,0,1.415534e-14,4.263256e-14,165.387,0,0,184.6337,0,0,0,0
mpc,2026-01-16 23:00:00,1148,23,24.76858,3020.215,148.3591,3.185477,32.45803,0,1,2114.15,2113.833,0,0,0,0,0,0,0,0,0,151.5446,484.4871,0.2422435,0.3289825,0.3172331,0,250,0.3172331,2113.833,0,0,0,0,32.45803,38.0547,38.04899,0.005710195,0,43.92326,241.578,0,0,9.048318e-15,4.263256e-14,148.3591,3.185477,0,169.2709,0,0,0,3.552714e-15
mpc,2026-01-16 23:15:00,1149,23.25,24.46547,3012.351,142.8286,3.975473,28.46452,0,1,2108.646,2108.329,0,0,0,0,0,0,0,0,0,134.0815,450.8904,0.2254452,0.3050744,0.3172331,0,250,0.3172331,2108.329,0,0,12.72254,0,28.46452,37.95563,37.94992,0.005710195,0,43.07054,258.8344,0,0,-7.982504e-14,4.263256e-14,130.1061,3.975473,0,145.1108,0,0,0,-1.376677e-14
mpc,2026-01-16 23:30:00,1150,23.5,24.30136,3043.25,115.7409,0.4129576,20.80209,1,1,2130.275,2129.958,0,0,0,0,0,0,0,0,0,116.1539,421.781,0.2108905,0.2839191,0.3172331,0,250,0.3172331,2129.958,0,0,0,0,20.80209,38.34496,38.33924,0.005710195,42.06932,0,84.13865,0,0,-2.914335e-14,4.263256e-14,115.7409,0.4129576,0,131.1205,0,0,0,7.105427e-15
mpc,2026-01-16 23:45:00,1151,23.75,23.99671,3037.322,112.6407,5.032069,22.2474,1,1,2126.125,2125.808,211.5488,62.11513,273.6639,1,124.1856,11.84297,0,0,137.6353,0,456.1234,0.2280617,0.2655893,0.3172331,0,250,0.3172331,1914.259,0,0,0,0,22.2474,38.27025,34.45667,3.813588,100.5372,0,201.0744,0,0,-7.36633e-14,4.263256e-14,112.6407,5.032069,0,0,137.6353,18.3558,0,7.105427e-15
mpc,2026-01-17 00:00:00,1152,0,24.01724,3010.388,98.44379,5.164356,19.87059,1,1,2107.272,2106.954,0,0,0,0,0,0,0,0,0,103.6081,430.1495,0.2150748,0.2872142,0.3172331,0,250,0.3172331,2106.954,0,0,0,0,19.87059,37.93089,37.92518,0.005710195,41.46837,0,82.93674,0,0,-7.438494e-15,4.263256e-14,98.44379,5.164356,0,132.1592,0,0,0,8.881784e-16
mpc,2026-01-17 00:15:00,1153,0.25,23.58773,3023.775,102.8069,0,22.81313,1,1,2116.642,2116.325,0,0,0,0,0,0,0,0,0,102.8069,404.3801,0.2021901,0.2708589,0.3172331,0,250,0.3172331,2116.325,0,0,0,0,22.81313,38.09956,38.09385,0.005710195,42.12775,0,84.25551,0,0,-2.220446e-16,4.263256e-14,102.8069,0,0,104.3745,0,0,0,0
mpc,2026-01-17 00:30:00,1154,0.5,23.30813,3022.277,107.0936,0.2861154,24.6518,1,1,2115.594,2115.277,0,0,0,0,0,0,0,0,0,102.5333,378.6831,0.1893416,0.2546322,0.3172331,0,250,0.3172331,2115.277,0,0,4.846407,0,24.6518,38.08069,38.07498,0.005710195,42.41043,0,93.18091,0,0,-2.564615e-14,4.263256e-14,102.2472,0.2861154,0,102.8522,0,0,0,-3.108624e-15
mpc,2026-01-17 00:45:00,1155,0.75,23.23401,3007.032,117.6333,1.123431,24.66528,1,1,2104.923,2104.605,0,0,0,0,0,0,0,0,0,112.0604,350.6084,0.1753042,0.2384512,0.3172331,0,250,0.3172331,2104.605,0,0,6.696367,0,24.66528,37.88861,37.8829,0.005710195,42.2145,0,95.98023,0,0,9.578449e-14,4.263256e-14,110.937,1.123431,0,114.8164,0,0,0,-2.88658e-15
mpc,2026-01-17 01:00:00,1156,1,22.93923,3023.607,136.3775,0,21.18796,1,1,2116.525,2116.207,0,0,0,0,0,0,0,0,0,110.9964,322.8041,0.161402,0.220773,0.3172331,0,250,0.3172331,2116.207,0,0,25.3811,0,21.18796,38.09744,38.09173,0.005710195,41.7916,0,127.3656,0,0,7.21645e-15,4.263256e-14,110.9964,0,0,112.5473,0,0,0,0
mpc,2026-01-17 01:15:00,1157,1.25,22.58317,2951.374,116.7271,0,21.562,1,1,2065.962,2065.645,0,0,0,0,0,0,0,0,0,103.7405,296.8182,0.1484091,0.203265,0.3172331,0,250,0.3172331,2065.645,0,0,12.98657,0,21.562,37.18732,37.18161,0.005710195,40.92121,0,104.2443,0,0,-9.695023e-14,4.263256e-14,103.7405,0,0,108.1108,0,0,0,0
mpc,2026-01-17 01:30:00,1158,1.5,22.20649,2975.95,97.66568,0,19.47191,1,1,2083.165,2082.848,0,0,0,0,0,0,0,0,0,88.95531,274.5326,0.1372663,0.186902,0.3172331,0,250,0.3172331,2082.848,0,0,8.710367,0,19.47191,37.49697,37.49126,0.005710195,40.84428,0,96.71393,0,0,4.124479e-14,4.263256e-14,88.95531,0,0,91.8536,0,0,0,0
mpc,2026-01-17 01:45:00,1159,1.75,21.92214,3026.976,99.26967,0,17.06161,1,1,2118.883,2118.566,0,0,0,0,0,0,0,0,0,89.3403,252.1543,0.1260772,0.1728692,0.3172331,0,250,0.3172331,2118.566,0,0,9.929378,0,17.06161,38.13989,38.13418,0.005710195,41.05641,0,99.241,0,0,2.342571e-14,4.263256e-14,89.3403,0,0,90.85711,0,0,0,0
mpc,2026-01-17 02:00:00,1160,2,21.9383,3029.657,99.3447,0,17.08813,1,1,2120.76,2120.443,0,0,0,0,0,0,0,0,0,86.99743,230.3653,0.1151826,0.1587779,0.3172331,0,250,0.3172331,2120.443,0,0,12.34727,0,17.08813,38.17368,38.16797,0.005710195,41.09563,0,103.4903,0,0,1.587619e-14,4.263256e-14,86.99743,0,0,88.25803,0,0,0,0
mpc,2026-01-17 02:15:00,1161,2.25,21.81742,2982.654,99.61974,0,20.24121,1,1,2087.858,2087.541,0,0,0,0,0,0,0,0,0,80.52594,210.1975,0.1050988,0.1450576,0.3172331,0,250,0.3172331,2087.541,0,0,19.0938,0,20.24121,37.58144,37.57573,0.005710195,41.03572,0,115.0082,0,0,3.294587e-14,4.263256e-14,80.52594,0,0,81.69881,0,0,0,0
mpc,2026-01-17 02:30:00,1162,2.5,21.7196,3022.666,111.3043,0,19.72776,1,1,2115.867,2115.549,404.3087,116.4556,520.7643,3,86.45819,1.395722,0,0,432.9103,0,318.392,0.159196,0.1323583,0.3172331,0,250,0.3172331,1711.241,0,0,24.84613,0,19.72776,38.0856,30.80233,7.283267,150.6239,0,344.1074,0,-5.684342e-14,4.984901e-14,4.263256e-14,86.45819,0,0,0,432.9103,1.395722,0,-2.331468e-14
mpc,2026-01-17 02:45:00,1163,2.75,21.49671,3082.791,110.7834,2.320132,18.35146,1,1,2157.954,2157.637,469.6183,135.2663,604.8845,2,103.2709,1.613662,0,0,500,0,443.3419,0.2216709,0.2004868,0.3172331,0,250,0.3172331,1688.018,0,0,7.512473,0.7064705,18.35146,38.84317,30.38433,8.458839,168.7688,0,351.7152,0,-5.684342e-14,-7.283063e-14,4.263256e-14,103.2709,1.613662,0,0,500,0,0,-5.684342e-14
mpc,2026-01-17 03:00:00,1164,3,21.46338,3085.611,121.857,1.329119,15.83474,1,1,2159.928,2159.61,0,0,0,0,0,0,0,0,0,110.4838,415.6511,0.2078256,0.2791659,0.3172331,0,250,0.3172331,2159.61,0,0,12.70229,0,15.83474,38.8787,38.87299,0.005710195,41.56184,0,105.0351,0,0,-4.257705e-14,4.263256e-14,109.1547,1.329119,0,111.6544,0,0,0,5.107026e-15
mpc,2026-01-17 03:15:00,1165,3.25,21.34442,3049.821,120.3205,0,10.77031,1,1,2134.874,2134.557,0,0,0,0,0,0,0,0,0,112.2914,387.5129,0.1937564,0.2617294,0.3172331,0,250,0.3172331,2134.557,0,0,8.029153,0,10.77031,38.42774,38.42203,0.005710195,40.24685,0,94.34399,0,0,7.682743e-14,4.263256e-14,112.2914,0,0,114.5803,0,0,0,0
mpc,2026-01-17 03:30:00,1166,3.5,21.10411,3031.388,120.4744,0,11.13575,1,1,2121.972,2121.655,485.3456,139.7658,625.1114,4,127.1893,1.380841,0,0,496.5413,0,511.5872,0.2557936,0.2440112,0.3172331,0,250,0.3172331,1636.309,0,0,0,0,11.13575,38.19549,29.45356,8.741931,171.0977,0,342.1954,0,-8.526513e-14,1.318945e-13,4.263256e-14,120.4744,0,0,0,496.5413,8.095714,0,-8.881784e-15
mpc,2026-01-17 03:45:00,1167,3.75,20.93952,3030.591,115.8568,0,12.17596,1,1,2121.414,2121.097,0,0,0,0,0,0,0,0,0,115.8568,482.5424,0.2412712,0.3221389,0.3172331,0,250,0.3172331,2121.097,0,0,0,0,12.17596,38.18545,38.17974,0.005710195,40.22727,0,80.45454,0,0,2.120526e-14,4.263256e-14,115.8568,0,0,134.2504,0,0,0,0
mpc,2026-01-17 04:00:00,1168,4,20.87438,3038.701,142.3727,2.367407,15.19114,1,1,2127.091,2126.773,0,0,0,0,0,0,0,0,0,139.5091,447.5892,0.2237946,0.3038499,0.3172331,0,250,0.3172331,2126.773,0,0,5.23105,0,15.19114,38.28763,38.28192,0.005710195,40.83341,0,90.69039,0,0,2.275957e-15,4.263256e-14,137.1417,2.367407,0,141.0542,0,0,0,-1.332268e-15
mpc,2026-01-17 04:15:00,1169,4.25,20.94854,3069.833,163.91,5.181186,11.93874,1,1,2148.883,2148.566,0,0,0,0,0,0,0,0,0,152.6176,409.3643,0.2046822,0.2818404,0.3172331,0,250,0.3172331,2148.566,0,0,15.89811,0.575504,11.93874,38.67989,38.67418,0.005710195,40.68216,0,109.7813,0,0,6.894485e-14,4.263256e-14,148.0119,4.605683,0,152.6176,0,0,0,0
mpc,2026-01-17 04:30:00,1170,4.5,20.87482,3081.653,211.5917,0,9.104085,1,1,2157.157,2156.84,116.4895,33.51046,150,1,150,0,0,0,0,17.91736,404.8206,0.2024103,0.2577707,0.3172331,0,250,0.3172331,2040.35,0,0,43.67431,0,9.104085,38.82883,36.72631,2.102522,71.7659,0,218.87,0,-1.421085e-14,-1.326717e-14,4.263256e-14,167.9174,0,0,23.34003,0,0,0,0
mpc,2026-01-17 04:45:00,1171,4.75,20.88828,3025.857,257.3569,0,4.589615,1,1,2118.1,2117.783,158.818,45.68706,204.5051,1,204.5051,0,0,0,0,2.011906,404.2539,0.2021269,0.2549096,0.3172331,0,250,0.3172331,1958.965,0,0,50.83991,0,4.589615,38.1258,35.26137,2.864434,81.71949,0,251.1378,0,0,6.605827e-15,4.263256e-14,206.517,0,0,5.377929,0,0,0,0
mpc,2026-01-17 05:00:00,1172,5,21.11303,3029.141,297.9889,0,9.766189,1,1,2120.398,2120.081,507.2373,146.0445,653.2818,2,266.2821,1.203775,0,0,385.796,0,500.6392,0.2503196,0.2545527,0.3172331,0,250,0.3172331,1612.844,0,0,31.70686,0,9.766189,38.16717,29.03119,9.135981,176.7233,0,408.141,0,-5.684342e-14,-8.915091e-14,4.263256e-14,266.2821,0,0,0,385.796,1.203775,0,-1.64313e-14
mpc,2026-01-17 05:15:00,1173,5.25,20.98233,3037.373,365.2502,0.7163019,6.519455,1,1,2126.161,2125.844,663.0002,190.9018,853.902,2,352.2366,1.665418,0,0,500,0,625.5604,0.3127802,0.3152452,0.3172331,0,250,0.3172331,1462.843,0,0,13.01363,0,6.519455,38.2709,26.33118,11.93971,218.3302,0,459.1089,0,1.136868e-13,-1.795231e-13,4.263256e-14,352.2366,0.7163019,0,0,500,0.9491162,0,9.114931e-14
mpc,2026-01-17 05:30:00,1174,5.5,20.81079,3093.518,437.4403,2.407314,14.07099,1,1,2165.463,2165.145,723.0365,208.0157,931.0523,2,430.8609,0.1913631,0,0,500,0,750.4619,0.375231,0.3939062,0.3172331,0,250,0.3172331,1442.109,0,0,6.579351,2.21595,14.07099,38.97833,25.95796,13.02037,236.3343,0,487.8404,0,5.684342e-14,-2.527978e-13,4.263256e-14,430.8609,0.1913631,0,0,500,0,0,5.684342e-14
mpc,2026-01-17 05:45:00,1175,5.75,20.94582,3082.752,516.0214,8.664299,11.5552,1,1,2157.926,2157.609,802.5144,230.8633,1033.378,3,533.3344,0.04331546,0,0,500,0,875.3438,0.4376719,0.4725549,0.3172331,0,250,0.3172331,1355.095,0,0,0,8.620983,11.5552,38.84268,24.39171,14.45097,257.1984,0,529.268,0,-1.98952e-13,-1.2218e-13,4.263256e-14,516.0214,0.04331546,0,0,500,17.31294,0,-1.136868e-13
mpc,2026-01-17 06:00:00,1176,6,21.02307,3057.208,578.2438,13.16972,10.97059,1,1,2140.046,2139.729,849.8569,244.6128,1094.47,3,598.9542,1.271105,0,0,494.2444,0,998.7671,0.4993835,0.5511912,0.3172331,0,250,0.3172331,1289.872,0,0,0,11.89862,10.97059,38.52083,23.21769,15.30313,269.6782,0,559.8816,0,-1.705303e-13,1.041389e-13,4.263256e-14,578.2438,1.271105,0,0,494.2444,20.71047,0,-5.684342e-14
mpc,2026-01-17 06:15:00,1177,6.25,21.04464,3064.993,661.3482,12.74599,11.6247,1,1,2145.495,2145.178,909.9532,261.9487,1171.902,3,670.1795,1.722308,0,0,500,0,1123.61,0.5618049,0.628909,0.3172331,0,250,0.3172331,1235.225,0,0,0,11.02368,11.6247,38.61891,22.23405,16.38487,286.1414,0,591.2985,0,0,-2.344791e-13,4.263256e-14,661.3482,1.722308,0,0,500,8.831311,0,-5.684342e-14
mpc,2026-01-17 06:30:00,1178,6.5,21.12825,3087.51,725.5657,9.815881,15.29586,1,1,2161.257,2160.94,952.7251,274.3305,1227.056,3,727.4388,2.453299,0,0,497.1636,0,1247.724,0.6238619,0.7075207,0.3172331,0,250,0.3172331,1208.215,0,0,0,7.362582,15.29586,38.90263,21.74787,17.15476,298.6596,0,610.0197,0,-1.136868e-13,-4.377609e-13,4.263256e-14,725.5657,2.453299,0,0,497.1636,1.873015,0,0
mpc,2026-01-17 06:45:00,1179,6.75,21.14872,3058.334,749.3635,0.6974256,23.60641,1,1,2140.834,2140.516,975.5964,280.9019,1256.498,3,754.1201,2.378217,0,0,500,0,1372.527,0.6862637,0.7856734,0.3172331,0,250,0.3172331,1164.92,0,0,0,0,23.60641,38.535,20.96856,17.56644,305.8556,0,611.7112,0,2.273737e-13,2.948752e-13,4.263256e-14,749.3635,0.6974256,0,0,500,6.437355,0,1.54543e-13
mpc,2026-01-17 07:00:00,1180,7,21.29401,3107.353,773.1839,7.549472,20.32649,1,1,2175.147,2174.83,992.272,285.4841,1277.756,3,777.3994,0.3567113,0,0,500,0,1497.311,0.7486557,0.8642604,0.3172331,0,250,0.3172331,1182.558,0,0,0,7.192761,20.32649,39.15265,21.28604,17.86661,310.2108,0,632.8292,0,-1.136868e-13,1.653122e-13,4.263256e-14,773.1839,0.3567113,0,0,500,4.215486,0,-5.684342e-14
mpc,2026-01-17 07:15:00,1181,7.25,21.34146,3120.707,767.741,5.833147,18.41249,1,1,2184.495,2184.178,977.9725,281.5758,1259.548,3,757.2614,2.286835,0,0,500,0,1622.076,0.8110378,0.942835,0.3172331,0,250,0.3172331,1206.205,0,0,10.4796,3.546312,18.41249,39.32091,21.71169,17.60922,306.4069,0,637.0085,0,0,-2.109424e-13,4.263256e-14,757.2614,2.286835,0,0,500,0,0,0
mpc,2026-01-17 07:30:00,1182,7.5,21.55072,3157.408,713.2929,8.796222,29.2098,1,1,2210.186,2209.869,954.9757,274.7591,1229.735,3,729.3401,0.3946486,0,0,500,0,1746.82,0.8734102,1.021397,0.3172331,0,250,0.3172331,1254.893,0,0,0,8.401574,29.2098,39.78335,22.58807,17.19527,302.3153,0,619.1234,0,-2.273737e-13,3.488321e-13,4.263256e-14,713.2929,0.3946486,0,0,500,16.04719,0,-1.136868e-13
mpc,2026-01-17 07:45:00,1183,7.75,21.51529,3186.903,642.3848,4.145446,37.144,1,1,2230.832,2230.515,925.0879,266.1638,1191.252,3,690.8339,0.4177392,0,0,500,0,1871.545,0.9357727,1.099947,0.3172331,0,250,0.3172331,1305.427,0,0,0,3.727706,37.144,40.15498,23.49769,16.65729,295.9749,0,598.3801,0,1.136868e-13,-7.549517e-15,4.263256e-14,642.3848,0.4177392,0,0,500,48.44905,0,0
mpc,2026-01-17 08:00:00,1184,8,21.5407,3210.393,579.2872,191.5113,43.38995,1,1,2247.275,2246.958,475.9318,136.9109,612.8427,2,612.8427,0,0,0,0,191.5113,1823.373,0.9116865,1.178485,0.3172331,0,250,0.3172331,1771.026,0,0,0,0,43.38995,40.45095,31.87847,8.572482,176.168,0,352.336,0,-2.842171e-14,2.220446e-16,4.263256e-14,579.2872,191.5113,0,356.475,0,33.55548,0,-2.842171e-14
mpc,2026-01-17 08:15:00,1185,8.25,21.70094,3253.326,512.3683,199.2714,39.15191,1,1,2277.328,2277.011,406.2232,116.8579,523.0811,2,523.0811,0,0,0,0,199.2714,1773.268,0.886634,1.148151,0.3172331,0,250,0.3172331,1870.788,0,0,0,0,39.15191,40.99191,33.67418,7.317728,157.21,0,314.42,0,1.421085e-14,-1.549871e-13,4.263256e-14,512.3683,199.2714,0,367.4676,0,10.71288,0,2.842171e-14
mpc,2026-01-17 08:30:00,1186,8.5,21.79603,3297.658,434.3091,199.7502,48.46034,1,1,2308.361,2308.044,239.5626,68.9148,308.4774,1,308.4774,0,0,0,0,325.5819,1691.593,0.8457967,1.116601,0.3172331,0,250,0.3172331,2068.481,0,0,0,0,48.46034,41.55049,37.23266,4.317837,114.4278,0,228.8556,0,-1.421085e-14,-3.812506e-13,4.263256e-14,434.3091,199.7502,0,500,0,0,0,5.684342e-14
mpc,2026-01-17 08:45:00,1187,8.75,22.05417,3287.679,331.769,196.6766,47.33312,1,1,2301.376,2301.058,220.7527,63.50377,284.2565,1,284.2565,0,0,0,0,244.1891,1630.28,0.8151399,1.065172,0.3172331,0,250,0.3172331,2080.306,0,0,0,0,47.33312,41.42476,37.4455,3.979259,109.0765,0,218.1529,0,-1.421085e-14,3.903544e-13,4.263256e-14,331.769,196.6766,0,443.754,0,0,0,-2.842171e-14
mpc,2026-01-17 09:00:00,1188,9,22.22495,3291.423,256.2763,201.1539,55.00873,1,1,2303.996,2303.679,210.7655,60.63075,271.3962,1,271.3962,0,0,0,0,201.1539,1579.735,0.7898674,1.026563,0.3172331,0,250,0.3172331,2092.913,0,0,0,0,55.00873,41.47193,37.67244,3.799489,107.7789,0,215.5577,0,0,3.024248e-13,4.263256e-14,256.2763,201.1539,0,382.3139,0,15.11995,0,2.842171e-14
mpc,2026-01-17 09:15:00,1189,9.25,22.33996,3324.566,217.8337,200.3257,50.67617,1,1,2327.196,2326.879,165.3479,47.56551,212.9134,1,212.9134,0,0,0,0,200.3257,1529.405,0.7647023,0.9947358,0.3172331,0,250,0.3172331,2161.531,0,0,4.920294,0,50.67617,41.88953,38.90756,2.981972,95.22149,0,198.9305,0,0,-2.363665e-13,4.263256e-14,212.9134,200.3257,0,381.8581,0,0,0,0
mpc,2026-01-17 09:30:00,1190,9.5,22.56216,3333.872,164.8336,193.0444,53.22374,1,1,2333.711,2333.393,116.9802,33.6516,150.6318,1,150.6318,0,0,0,0,207.2462,1477.352,0.7386761,0.9630437,0.3172331,0,250,0.3172331,2216.413,0,0,0,0,53.22374,42.00679,39.89544,2.111354,82.7742,0,165.5484,0,0,9.747758e-14,4.263256e-14,164.8336,193.0444,0,413.5775,0,0,0,0
mpc,2026-01-17 09:45:00,1191,9.75,22.69558,3327.07,154.7144,200.4176,50.93322,1,1,2328.949,2328.632,115.8316,34.16841,150,1,142.0308,7.969188,0,0,0,192.4484,1429.008,0.7145038,0.9302671,0.3172331,0,250,0.3172331,2212.8,0,0,12.68361,0,50.93322,41.92108,39.8304,2.090679,82.85139,0,187.582,0,1.421085e-14,4.322098e-13,4.263256e-14,142.0308,200.4176,0,387.3976,0,0,0,2.842171e-14
mpc,2026-01-17 10:00:00,1192,10,22.70283,3341.697,148.2338,195.949,56.77529,1,1,2339.188,2338.871,114.5193,35.48069,150,1,126.1363,23.86371,0,0,0,172.0853,1385.761,0.6928807,0.8998252,0.3172331,0,250,0.3172331,2224.351,0,0,22.09746,0,56.77529,42.10538,40.03832,2.067058,85.38836,0,208.8948,0,-1.421085e-14,1.351141e-13,4.263256e-14,126.1363,195.949,0,369.3957,0,0,0,0
mpc,2026-01-17 10:15:00,1193,10.25,22.77369,3334.208,117.2296,196.4398,68.55213,1,1,2333.946,2333.628,113.6671,36.33292,150,1,115.8139,34.18612,0,0,0,162.2537,1344.98,0.6724899,0.8725936,0.3172331,0,250,0.3172331,2219.961,0,0,1.415714,0,68.55213,42.01102,39.9593,2.051718,88.22493,0,178.892,0,0,3.251843e-13,4.263256e-14,115.8139,196.4398,0,362.0714,0,0,0,2.842171e-14
mpc,2026-01-17 10:30:00,1194,10.5,22.89504,3339.859,111.3037,207.3617,76.04289,1,1,2337.901,2337.584,114.1347,35.86534,150,1,121.4773,28.52269,0,0,0,178.839,1300.058,0.6500291,0.846914,0.3172331,0,250,0.3172331,2223.449,0,0,0,0,76.04289,42.08222,40.02208,2.060134,89.15486,0,178.3097,0,-7.105427e-15,2.596812e-13,4.263256e-14,111.3037,207.3617,0,372.4136,0,10.17361,0,0
mpc,2026-01-17 10:45:00,1195,10.75,23.06491,3277.81,114.3951,214.0045,84.66565,1,1,2294.467,2294.15,0,0,0,0,0,0,0,0,0,309.8448,1222.392,0.6111962,0.8186276,0.3172331,0,250,0.3172331,2294.15,0,0,18.55484,0,84.66565,41.3004,41.29469,0.005710195,56.11488,0,144.2369,0,0,-2.825518e-13,4.263256e-14,95.84031,214.0045,0,500,0,0,0,0
mpc,2026-01-17 11:00:00,1196,11,23.31236,3315.918,114.0052,211.033,95.19741,1,1,2321.142,2320.825,0,0,0,0,0,0,0,0,0,304.3974,1146.101,0.5730503,0.7697226,0.3172331,0,250,0.3172331,2320.825,0,0,20.64087,0,95.19741,41.78056,41.77485,0.005710195,58.51833,0,152.6422,0,0,-4.33209e-13,4.263256e-14,93.36436,211.033,0,500,0,0,0,2.842171e-14
mpc,2026-01-17 11:15:00,1197,11.25,23.66725,3389.623,101.2761,206.8374,105.7556,1,1,2372.736,2372.419,0,0,0,0,0,0,0,0,0,297.1049,1071.644,0.535822,0.7216828,0.3172331,0,250,0.3172331,2372.419,0,0,11.00859,0,105.7556,42.70925,42.70354,0.005710195,61.43261,0,141.855,0,0,4.102274e-13,4.263256e-14,90.26751,206.8374,0,500,0,0,0,2.842171e-14
mpc,2026-01-17 11:30:00,1198,11.5,23.97459,3424.534,96.16585,206.8003,109.9026,1,1,2397.173,2396.856,0,0,0,0,0,0,0,0,0,295.7505,997.5377,0.4987688,0.6747985,0.3172331,0,250,0.3172331,2396.856,0,0,7.215662,0,109.9026,43.14912,43.14341,0.005710195,62.72413,0,137.8953,0,0,7.882583e-15,4.263256e-14,88.95019,206.8003,0,500,0,0,0,0
mpc,2026-01-17 11:45:00,1199,11.75,24.44057,3453.707,94.41537,211.6002,118.159,1,1,2417.595,2417.278,0,0,0,0,0,0,0,0,0,300.273,922.3124,0.4611562,0.6281348,0.3172331,0,250,0.3172331,2417.278,0,0,5.742583,0,118.159,43.51671,43.511,0.005710195,64.75675,0,139.4195,0,0,1.240119e-13,4.263256e-14,88.67278,211.6002,0,500,0,0,0,0
mpc,2026-01-17 12:00:00,1200,12,24.83641,3466.701,116.6188,206.9349,128.368,1,1,2426.691,2426.373,114.126,35.87397,150,1,121.3728,28.62715,0,0,0,178.3077,877.5903,0.4387951,0.5807666,0.3172331,0,250,0.3172331,2312.247,0,0,0,0,128.368,43.68043,41.62045,2.059979,100.7579,0,201.5159,0,-1.421085e-14,1.409983e-14,4.263256e-14,116.6188,206.9349,0,386.7285,0,4.754083,0,1.421085e-14
mpc,2026-01-17 12:15:00,1201,12.25,25.03764,3456.144,119.179,210.1021,136.0093,1,1,2419.301,2418.984,0,0,0,0,0,0,0,0,0,290.9106,804.7245,0.4023622,0.5526057,0.3172331,0,250,0.3172331,2418.984,0,0,38.37047,0,136.0093,440.2043,440.1466,0.0577222,464.8942,0,995.9774,0,0,1.665335e-15,4.263256e-14,80.80851,210.1021,0,500,0,0,0,0
mpc,2026-01-17 12:30:00,1202,12.5,25.47554,3478.618,128.0522,199.5594,153.014,1,1,2435.032,2434.715,0,0,0,0,0,0,0,0,0,277.8553,735.134,0.367567,0.5067232,0.3172331,0,250,0.3172331,2434.715,0,0,49.7563,0,153.014,446.9843,446.9261,0.05823258,475.0139,0,1035.857,0,0,2.353673e-14,4.263256e-14,78.29588,199.5594,0,500,0,0,0,-2.842171e-14
mpc,2026-01-17 12:45:00,1203,12.75,25.84531,3486.87,121.6425,206.8817,166.3679,1,1,2440.809,2440.492,0,0,0,0,0,0,0,0,0,289.3553,662.6794,0.3313397,0.4629031,0.3172331,0,250,0.3172331,2440.492,0,0,39.16892,0,166.3679,451.4151,451.3564,0.05867064,482.1253,0,1031.817,0,0,1.725287e-13,4.263256e-14,82.47358,206.8817,0,500,0,0,0,-2.842171e-14
mpc,2026-01-17 13:00:00,1204,13,25.99559,3489.275,121.3396,200.5685,175.2095,1,1,2442.493,2442.175,111.1413,38.85869,150,1,85.22138,0,64.77862,0,0,200.5685,612.433,0.3062165,0.4172795,0.3172331,0,250,0.3172331,2331.034,48.71581,0,36.11827,0,126.4937,453.1119,432.435,20.6769,494.7598,0,1051.824,0,0,6.67244e-14,4.263256e-14,85.22138,200.5685,48.71581,414.6016,0,0,0,0
mpc,2026-01-17 13:15:00,1205,13.25,26.24057,3500.11,125.6663,197.6182,186.6988,1,1,2450.077,2449.76,0,0,0,0,0,0,0,0,0,272.2017,544.2861,0.2721431,0.3856401,0.3172331,0,250,0.3172331,2449.76,0,0,51.08283,0,186.6988,456.8025,456.7434,0.05914625,491.5523,0,1071.223,0,0,-8.010259e-14,4.263256e-14,74.58347,197.6182,0,487.6743,0,0,0,2.842171e-14
mpc,2026-01-17 13:30:00,1206,13.5,26.58023,3489.023,114.3361,203.9646,197.1289,1,1,2442.316,2441.999,110.5681,39.43188,150,1,78.27883,71.72117,0,0,0,132.2434,511.1396,0.2555698,0.342729,0.3172331,0,250,0.3172331,2331.431,0,0,36.05729,0,197.1289,458.5497,437.7308,20.81895,514.174,0,1090.547,0,0,1.104672e-14,4.263256e-14,78.27883,203.9646,0,341.0826,0,0,0,0
mpc,2026-01-17 13:45:00,1207,13.75,26.79953,3495.981,98.77546,207.433,202.4827,1,1,2447.186,2446.869,111.3151,38.68486,150,1,87.32693,62.67307,0,0,0,144.7599,474.8691,0.2374346,0.3218571,0.3172331,0,250,0.3172331,2335.554,0,0,11.44853,2.842171e-14,202.4827,461.5547,440.5001,21.05456,517.3745,0,1054.498,0,-7.105427e-15,9.781065e-14,4.263256e-14,87.32693,207.433,0,344.0313,0,0,0,0
mpc,2026-01-17 14:00:00,1208,14,27.11086,3512.72,103.8637,205.1774,215.5784,1,1,2458.904,2458.587,0,0,0,0,0,0,0,0,0,297.443,400.4336,0.2002168,0.2990181,0.3172331,0,250,0.3172331,2458.587,0,0,11.59813,0,215.5784,466.7796,466.7194,0.06022111,507.6432,0,1035.293,0,0,-3.957945e-14,4.263256e-14,92.26558,205.1774,0,500,0,0,0,0
