controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-17 14:15:00,1209,14.25,27.33053,3532.807,96.8053,201.1417,223.3798,1,1,2472.965,2472.648,110.8514,39.14858,150,1,81.71027,68.28973,0,0,0,132.8519,367.1576,0.1835788,0.2521472,0.3172331,0,250,0.3172331,2361.796,0,0,15.09503,0,223.3798,471.6122,450.4115,21.20066,532.1602,0,1090.359,0,-7.105427e-15,1.01863e-13,4.263256e-14,81.71027,201.1417,0,344.5313,0,0,0,2.842171e-14
mpc,2026-01-17 14:30:00,1210,14.5,27.57976,3526.639,90.66732,209.68,233.0598,1,1,2468.647,2468.33,111.1185,38.88152,150,1,84.94491,1.703255,63.35183,0,0,207.9768,315.1056,0.1575528,0.2311938,0.3172331,0,250,0.3172331,2357.212,46.83993,0,5.722408,0,186.2198,473.2631,451.8999,21.36328,526.4815,0,1062.834,0,-2.131628e-14,-1.206257e-13,4.263256e-14,84.94491,209.68,46.83993,409.0569,0,0,0,0
mpc,2026-01-17 14:45:00,1211,14.75,27.68437,3535.531,84.64353,198.3896,232.5848,1,1,2474.871,2474.554,742.3588,257.1086,999.4673,2,89.77977,409.6876,0,0,500,0,440.056,0.220028,0.1984174,0.3172331,0,250,0.3172331,1732.195,0,0,0,0,232.5848,475.5053,332.8125,142.6928,634.6083,0,1269.217,0,0,-8.881784e-15,4.263256e-14,84.64353,198.3896,0,0,500,216.4342,0,-1.705303e-13
mpc,2026-01-17 15:00:00,1212,15,27.86916,3525.018,73.75398,199.2723,245.2749,1,1,2467.512,2467.195,480.1673,181.1212,661.2885,4,111.1411,404.392,0,0,145.7554,0,476.4256,0.2382128,0.2770968,0.3172331,0,250,0.3172331,1987.028,0,0,0,0,245.2749,475.9501,383.2711,92.67904,611.7025,0,1223.405,0,-8.526513e-14,-1.235123e-13,4.263256e-14,73.75398,199.2723,0,0,145.7554,242.5068,0,2.842171e-14
mpc,2026-01-17 15:15:00,1213,15.25,27.94492,3455.549,90.0022,198.2082,245.8012,1,1,2418.884,2418.567,763.2226,262.5234,1025.746,3,121.5802,404.1658,0,0,500,0,601.3506,0.3006753,0.2999982,0.3172331,0,250,0.3172331,1655.344,0,0,0,0,245.8012,467.3216,319.8079,147.5137,629.8194,0,1259.639,0,-1.136868e-13,-8.454348e-14,4.263256e-14,90.0022,198.2082,0,0,500,237.5356,0,-1.705303e-13
mpc,2026-01-17 15:30:00,1214,15.5,28.14428,3404.822,90.67747,198.9137,245.4107,1,1,2383.376,2383.058,115.6861,34.31392,150,1,140.2683,0,9.731682,0,0,198.9137,551.5275,0.2757638,0.3786617,0.3172331,0,250,0.3172331,2267.372,7.151285,0,0,0,238.2594,462.4207,439.9138,22.50687,520.4546,0,1040.909,0,0,-1.277312e-13,4.263256e-14,90.67747,198.9137,7.151285,400.6597,0,49.59085,0,2.842171e-14
mpc,2026-01-17 15:45:00,1215,15.75,28.02208,3402.278,99.01415,194.9988,242.4607,1,1,2381.595,2381.278,771.3662,264.4344,1035.801,3,135.6956,400.105,0,0,500,0,676.4407,0.3382203,0.3472888,0.3172331,0,250,0.3172331,1609.912,0,0,0,0,242.4607,460.8732,311.5413,149.3319,622.8953,0,1245.791,0,0,-1.250666e-13,4.263256e-14,99.01415,194.9988,0,0,500,241.7876,0,1.705303e-13
mpc,2026-01-17 16:00:00,1216,16,28.15299,3375.07,118.9996,194.4265,231.4923,1,1,2362.549,2362.232,116.4895,33.51046,150,1,150,0,0,0,0,194.4265,627.7276,0.3138638,0.4259448,0.3172331,0,250,0.3172331,2245.742,0,0,0,0,231.4923,458.465,435.7981,22.66697,514.2308,0,1028.462,0,-1.421085e-14,-6.744605e-14,4.263256e-14,118.9996,194.4265,0,399.4407,0,31.00035,0,0
mpc,2026-01-17 16:15:00,1217,16.25,28.38853,3389.91,130.3105,193.0561,219.837,1,1,2372.937,2372.62,637.8666,224.968,862.8346,4,170.6156,390.1095,0,0,302.1095,0,703.1561,0.3515781,0.3952708,0.3172331,0,250,0.3172331,1734.754,0,0,0,0,219.837,462.8079,338.3391,124.4687,606.1832,0,1212.366,0,-1.136868e-13,-9.225953e-14,4.263256e-14,130.3105,193.0561,0,0,302.1095,237.3584,0,2.842171e-14
mpc,2026-01-17 16:30:00,1218,16.5,28.52046,3353.186,174.784,187.9952,213.9072,1,1,2347.23,2346.913,811.1744,274.8062,1085.981,4,196.0319,389.9487,0,0,500,0,828.0454,0.4140227,0.4427671,0.3172331,0,250,0.3172331,1535.739,0,0,0,0,213.9072,459.0936,300.3744,158.7192,617.0186,0,1234.037,0,0,6.183942e-14,4.263256e-14,174.784,187.9952,0,0,500,223.2014,0,0
mpc,2026-01-17 16:45:00,1219,16.75,28.55819,3341.604,225.722,188.0234,214.5429,1,1,2339.123,2338.806,832.3198,280.844,1113.164,4,223.6398,389.524,0,0,500,0,952.9151,0.4764575,0.5214081,0.3172331,0,250,0.3172331,1506.486,0,0,2.082183,0,214.5429,457.8795,294.8922,162.9874,617.7326,0,1239.057,0,-1.136868e-13,-1.415534e-13,4.263256e-14,223.6398,188.0234,0,0,500,201.5006,0,-2.842171e-14
mpc,2026-01-17 17:00:00,1220,17,28.65482,3325.284,251.1752,188.2534,206.9751,1,1,2327.699,2327.382,861.4259,288.8111,1150.237,4,264.5299,385.7072,0,0,500,0,1077.765,0.5388825,0.6000367,0.3172331,0,250,0.3172331,1465.956,0,0,0,0,206.9751,456.5933,287.5568,169.0365,616.9674,0,1233.935,0,-1.705303e-13,4.561906e-13,4.263256e-14,251.1752,188.2534,0,0,500,210.8085,0,-8.526513e-14
mpc,2026-01-17 17:15:00,1221,17.25,28.5557,3303.817,298.8914,187.5491,188.5434,1,1,2312.672,2312.355,899.602,299.177,1198.779,4,318.868,379.911,0,0,500,0,1202.595,0.6012977,0.6786529,0.3172331,0,250,0.3172331,1412.753,0,0,0,0,188.5434,452.6775,276.5292,176.1483,612.6113,0,1225.223,0,-1.136868e-13,-1.717515e-13,4.263256e-14,298.8914,187.5491,0,0,500,212.3385,0,5.684342e-14
mpc,2026-01-17 17:30:00,1222,17.5,28.44528,3286.597,354.905,190.6654,177.5921,1,1,2300.618,2300.301,937.7462,309.3973,1247.143,3,374.3121,372.8314,0,0,500,0,1327.406,0.663703,0.7572567,0.3172331,0,250,0.3172331,1362.555,0,0,0,0,177.5921,449.2501,266.071,183.1791,610.1473,0,1220.295,0,0,1.882938e-13,4.263256e-14,354.905,190.6654,0,0,500,201.573,0,8.526513e-14
mpc,2026-01-17 17:45:00,1223,17.75,28.38309,3282.383,414.8808,184.0844,167.9651,1,1,2297.668,2297.351,981.9725,322.081,1304.054,3,431.587,372.4666,0,0,500,0,1452.197,0.7260986,0.8358482,0.3172331,0,250,0.3172331,1315.378,0,0,0,0,167.9651,448.0754,256.516,191.5594,611.3525,0,1222.705,0,-1.136868e-13,2.602363e-13,4.263256e-14,414.8808,184.0844,0,0,500,205.0883,0,0
mpc,2026-01-17 18:00:00,1224,18,28.3342,3278.108,481.4369,1.542074,167.2067,1,1,2294.676,2294.359,788.6484,227.6773,1016.326,4,508.7311,7.594699,0,0,500,0,1576.969,0.7884843,0.9144272,0.3172331,0,250,0.3172331,1505.71,0,0,0,0,167.2067,447.023,293.3256,153.6975,553.5762,0,1107.152,0,-1.136868e-13,-1.74305e-13,4.263256e-14,481.4369,1.542074,0,0,500,33.3468,0,-1.136868e-13
mpc,2026-01-17 18:15:00,1225,18.25,28.41564,3256.27,549.4859,0.5846685,158.5175,1,1,2279.389,2279.072,817.9018,235.7451,1053.647,4,549.3214,4.325466,0,0,500,0,1701.72,0.8508601,0.992994,0.3172331,0,250,0.3172331,1461.17,0,0,0.1644882,0,158.5175,444.8213,285.1464,159.6749,551.8261,0,1103.936,0,-5.684342e-14,1.780798e-13,4.263256e-14,549.3214,0.5846685,0,0,500,3.740798,0,-3.153033e-14
mpc,2026-01-17 18:30:00,1226,18.5,28.23878,3251.989,597.5705,0,153.9713,1,1,2276.393,2276.075,854.4854,245.8598,1100.345,3,599.8694,0.4757695,0,0,500,0,1826.452,0.9132262,1.071548,0.3172331,0,250,0.3172331,1421.59,0,0,0,0,153.9713,442.5564,276.3731,166.1833,552.1667,0,1104.333,0,-1.136868e-13,-4.236611e-13,4.263256e-14,597.5705,0,0,0,500,2.774647,0,-1.181277e-13
mpc,2026-01-17 18:45:00,1227,18.75,28.29564,3253.893,659.3833,7.077002,141.3729,1,1,2277.725,2277.408,736.2624,212.6116,948.874,2,645.9003,7.633155,0,0,295.3405,0,1900,0.95,1.15009,0.3172331,0,250,0.3172331,1541.145,0,0,13.48298,0,141.3729,443.3545,299.9808,143.3737,540.1103,0,1103.479,0,-1.136868e-13,-3.896883e-13,4.263256e-14,645.9003,7.077002,0,0,295.3405,0.5561527,0,-1.065814e-14
mpc,2026-01-17 19:00:00,1228,19,28.00188,3234.726,669.5365,8.166914,127.9752,1,0,2264.309,2263.991,533.795,153.5564,687.3514,2,687.3514,0,0,0,0,8.128837,1897.669,0.9488343,1.196402,0.3172331,0,250,0.3172331,1730.196,0,0,0,0.03807658,127.9752,437.9882,334.6742,103.314,512.985,0,1026.036,0,-5.684342e-14,-3.144152e-13,4.263256e-14,669.5365,8.128837,0,8.128837,0,17.81489,0,-1.421085e-14
mpc,2026-01-17 19:15:00,1229,19.25,27.79962,3204.566,686.3612,0,117.0727,1,0,2243.197,2242.879,563.814,162.192,726.006,2,726.006,0,0,0,0,0,1897.37,0.948685,1.194934,0.3172331,0,250,0.3172331,1679.065,0,0,0,0,117.0727,432.0452,323.3921,108.6531,508.1326,0,1016.265,0,2.842171e-14,5.684342e-14,4.263256e-14,686.3612,0,0,8.133167,0,39.64478,0,0
mpc,2026-01-17 19:30:00,1230,19.5,27.68306,3177.781,716.6588,0.9348128,105.5939,0,0,2224.447,2224.13,569.9787,163.9654,733.9441,2,733.9441,0,0,0,0,0.9348128,1896.838,0.9484188,1.194746,0.3172331,0,250,0.3172331,1654.151,0,0,0,0,105.5939,427.3785,317.8087,109.5698,0,502.0616,2761.339,0,-8.526513e-14,-1.620926e-13,4.263256e-14,716.6588,0.9348128,0,3.466222,0,17.28531,0,-4.263256e-14
mpc,2026-01-17 19:45:00,1231,19.75,27.70893,3158.311,705.3602,3.292704,84.89403,0,0,2210.817,2210.5,329.1672,94.69128,423.8585,1,423.8585,0,0,0,0,284.7945,1825.34,0.9126702,1.194411,0.3172331,0,250,0.3172331,1881.333,0,0,0,0,84.89403,424.9923,361.6545,63.33781,0,472.6652,2599.659,0,-1.421085e-14,3.010925e-13,4.263256e-14,705.3602,3.292704,0,333.2439,0,0,0,3.730349e-14
mpc,2026-01-17 20:00:00,1232,20,27.48985,3138.85,689.9351,10.65119,73.42934,0,0,2197.195,2196.878,210.685,60.60759,271.2926,1,271.2926,0,0,0,0,426.8686,1718.336,0.8591679,1.14939,0.3172331,0,250,0.3172331,1986.193,0,0,0,2.425129,73.42934,420.4259,380.0513,40.37457,0,454.7094,2505.085,0,-1.421085e-14,3.43725e-13,4.263256e-14,689.9351,8.22606,0,450.8634,0,0,0,4.085621e-14
mpc,2026-01-17 20:15:00,1233,20.25,27.06126,3135.529,669.5405,6.090048,75.04965,0,0,2194.87,2194.553,148.6246,42.75473,191.3793,1,191.3793,0,0,0,0,484.2512,1597.003,0.7985013,1.082011,0.3172331,0,250,0.3172331,2045.929,0,0,0,0,75.04965,416.2264,387.9817,28.24473,0,444.9685,2447.327,0,0,2.864375e-13,4.263256e-14,669.5405,6.090048,0,500,0,0,0,3.197442e-14
mpc,2026-01-17 20:30:00,1234,20.5,26.95891,3192.925,640.1941,2.523746,67.60429,0,0,2235.048,2234.73,164.1417,47.21852,211.3602,1,211.3602,0,0,0,0,416.3626,1492.661,0.7463303,1.005609,0.3172331,0,250,0.3172331,2070.589,0,0,13.1205,1.874603,67.60429,422.9424,391.8215,31.12088,0,451.833,2510.948,0,-7.105427e-15,-4.123368e-13,4.263256e-14,627.0736,0.6491437,0,416.3626,0,0,0,-4.440892e-16
mpc,2026-01-17 20:45:00,1235,20.75,26.78677,3199.448,558.4155,0.866793,66.46728,0,0,2239.614,2239.296,116.4895,33.51046,150,1,150,0,0,0,0,409.2823,1390.105,0.6950525,0.9399064,0.3172331,0,250,0.3172331,2122.807,0,0,0,0,66.46728,422.2933,400.2686,22.02465,0,446.3119,2454.715,0,-1.421085e-14,-3.663736e-15,4.263256e-14,558.4155,0.866793,0,417.832,0,0,0,-1.409983e-14
mpc,2026-01-17 21:00:00,1236,21,26.4679,3176.848,484.8148,5.931837,52.00147,0,0,2223.794,2223.476,116.4895,33.51046,150,1,150,0,0,0,0,340.7466,1304.699,0.6523497,0.8753287,0.3172331,0,250,0.3172331,2106.987,0,0,0,0,52.00147,416.5554,394.6754,21.87995,0,437.9267,2408.597,0,-1.421085e-14,-3.789191e-13,4.263256e-14,484.8148,5.931837,0,378.2236,0,0,0,9.769963e-15
mpc,2026-01-17 21:15:00,1237,21.25,26.14702,3170.445,414.5511,0,49.36841,0,0,2219.311,2218.994,0,0,0,0,0,0,0,0,0,414.5511,1200.856,0.6004282,0.8215501,0.3172331,0,250,0.3172331,2218.994,0,0,0,0,49.36841,412.9852,412.9262,0.05903298,0,422.113,2321.621,0,0,-1.14686e-13,4.263256e-14,414.5511,0,0,443.9275,0,0,0,0
mpc,2026-01-17 21:30:00,1238,21.5,25.86509,3163.641,349.586,0,42.71077,0,0,2214.549,2214.231,0,0,0,0,0,0,0,0,0,349.586,1113.271,0.5566354,0.7561616,0.3172331,0,250,0.3172331,2214.231,0,0,0,0,42.71077,409.7344,409.6757,0.05869426,0,417.578,2296.679,0,0,-8.903989e-14,4.263256e-14,349.586,0,0,368.3519,0,0,0,0
mpc,2026-01-17 21:45:00,1239,21.75,25.68018,3172.971,304.7103,0,29.20431,0,0,2221.079,2220.762,0,0,0,0,0,0,0,0,0,304.7103,1036.918,0.518459,0.7010103,0.3172331,0,250,0.3172331,2220.762,0,0,0,0,29.20431,409.4019,409.3435,0.0584742,0,414.7266,2280.996,0,0,3.077538e-13,4.263256e-14,304.7103,0,0,316.5842,0,0,0,0
mpc,2026-01-17 22:00:00,1240,22,25.56185,3183.026,232.7083,0,31.5354,0,0,2228.118,2227.801,0,0,0,0,0,0,0,0,0,232.7083,978.5776,0.4892888,0.652932,0.3172331,0,250,0.3172331,2227.801,0,0,0,0,31.5354,409.7164,409.6581,0.05833424,0,415.457,2285.013,0,0,1.657563e-13,4.263256e-14,232.7083,0,0,272.9569,0,0,0,0
mpc,2026-01-17 22:15:00,1241,22.25,25.15798,3132.988,207.4,0,27.65216,0,0,2193.091,2192.774,0,0,0,0,0,0,0,0,0,207.4,926.5736,0.4632868,0.616196,0.3172331,0,250,0.3172331,2192.774,0,0,0,0,27.65216,400.0078,399.9499,0.05786157,0,404.9935,2227.464,0,0,8.082424e-14,4.263256e-14,207.4,0,0,239.6048,0,0,0,0
mpc,2026-01-17 22:30:00,1242,22.5,25.24187,3168.278,178.149,0,25.7914,0,0,2217.794,2217.477,0,0,0,0,0,0,0,0,0,178.149,881.8905,0.4409452,0.5834498,0.3172331,0,250,0.3172331,2217.477,0,0,0,0,25.7914,405.1954,405.1375,0.05795911,0,409.8496,2254.173,0,0,-1.467715e-13,4.263256e-14,178.149,0,0,200.4583,0,0,0,0
mpc,2026-01-17 22:45:00,1243,22.75,25.01485,3121.959,175.3309,4.503646,32.6097,0,0,2185.371,2185.054,0,0,0,0,0,0,0,0,0,174.5495,838.1143,0.4190571,0.5553135,0.3172331,0,250,0.3172331,2185.054,0,0,3.862063,1.42296,32.6097,397.4582,397.4005,0.05769587,0,403.3313,2227.439,0,0,-1.249001e-13,4.263256e-14,171.4688,3.080685,0,174.5495,0,0,0,-7.105427e-15
mpc,2026-01-17 23:00:00,1244,23,24.74139,3106.81,130.0003,6.13776,34.02149,0,1,2174.767,2174.45,0,0,0,0,0,0,0,0,0,133.4629,804.6166,0.4023083,0.5277483,0.3172331,0,250,0.3172331,2174.45,0,0,0,2.675142,34.02149,39.14581,39.1401,0.005710195,0,45.29399,253.7316,0,0,-1.580958e-13,4.263256e-14,130.0003,3.462618,0,159.9409,0,0,0,-7.993606e-15
mpc,2026-01-17 23:15:00,1245,23.25,24.60261,3072.003,127.2192,0.8662555,28.5766,0,1,2150.402,2150.085,0,0,0,0,0,0,0,0,0,128.0855,772.4686,0.3862343,0.5066553,0.3172331,0,250,0.3172331,2150.085,0,0,0,0,28.5766,38.70724,38.70153,0.005710195,0,43.85631,241.2097,0,0,1.553202e-13,4.263256e-14,127.2192,0.8662555,0,146.2518,0,0,0,4.218847e-15
mpc,2026-01-17 23:30:00,1246,23.5,24.38818,3022.78,110.6839,0,33.65,1,1,2115.946,2115.629,0,0,0,0,0,0,0,0,0,110.6839,744.676,0.372338,0.4864121,0.3172331,0,250,0.3172331,2115.629,0,0,0,0,33.65,38.08703,38.08132,0.005710195,44.12554,0,88.25108,0,0,1.234568e-13,4.263256e-14,110.6839,0,0,123.1867,0,0,0,0
mpc,2026-01-17 23:45:00,1247,23.75,24.46308,2980.87,94.75535,0,24.21963,1,1,2086.609,2086.292,0,0,0,0,0,0,0,0,0,94.75535,720.8699,0.360435,0.4689116,0.3172331,0,250,0.3172331,2086.292,0,0,0,0,24.21963,37.55896,37.55325,0.005710195,41.91003,0,83.82007,0,0,-2.193246e-13,4.263256e-14,94.75535,0,0,126.2006,0,0,0,0
mpc,2026-01-18 00:00:00,1248,0,24.37317,3036.797,105.3242,0,21.56709,1,1,2125.758,2125.441,0,0,0,0,0,0,0,0,0,105.3242,694.4254,0.3472127,0.4539212,0.3172331,0,250,0.3172331,2125.441,0,0,0,0,21.56709,38.26365,38.25794,0.005710195,42.13067,0,84.26135,0,0,-2.052247e-13,4.263256e-14,105.3242,0,0,116.5526,0,0,0,0
mpc,2026-01-18 00:15:00,1249,0.25,24.09271,3069.507,113.071,0,16.03328,1,1,2148.655,2148.338,0,0,0,0,0,0,0,0,0,103.1167,668.5369,0.3342685,0.4372695,0.3172331,0,250,0.3172331,2148.338,0,0,9.954293,0,16.03328,38.67579,38.67008,0.005710195,41.53327,0,100.2377,0,0,-1.199041e-13,4.263256e-14,103.1167,0,0,103.4515,0,0,0,0
mpc,2026-01-18 00:30:00,1250,0.5,23.81312,3036.351,87.87748,0,13.63346,1,1,2125.446,2125.128,0,0,0,0,0,0,0,0,0,87.87748,646.4623,0.3232311,0.4209679,0.3172331,0,250,0.3172331,2125.128,0,0,0,0,13.63346,38.25802,38.25231,0.005710195,40.67365,0,81.34729,0,0,-1.610378e-13,4.263256e-14,87.87748,0,0,105.2497,0,0,0,0
mpc,2026-01-18 00:45:00,1251,0.75,23.52426,3006.463,100.6345,1.374039,18.67632,1,1,2104.524,2104.207,0,0,0,0,0,0,0,0,0,102.0085,620.8584,0.3104292,0.4070678,0.3172331,0,250,0.3172331,2104.207,0,0,0,0,18.67632,37.88143,37.87572,0.005710195,41.17407,0,82.34814,0,0,1.196265e-13,4.263256e-14,100.6345,1.374039,0,117.0106,0,0,0,-3.552714e-15
mpc,2026-01-18 01:00:00,1252,1,23.26158,3044.573,94.48487,0,21.03073,1,1,2131.201,2130.884,0,0,0,0,0,0,0,0,0,94.48487,597.1394,0.2985697,0.3909454,0.3172331,0,250,0.3172331,2130.884,0,0,0,0,21.03073,38.36162,38.35591,0.005710195,42.0512,0,84.1024,0,0,1.632028e-13,4.263256e-14,94.48487,0,0,125.5847,0,0,0,0
mpc,2026-01-18 01:15:00,1253,1.25,23.13721,3016.306,88.68184,0,26.07962,1,1,2111.415,2111.097,0,0,0,0,0,0,0,0,0,88.68184,574.875,0.2874375,0.3760099,0.3172331,0,250,0.3172331,2111.097,0,0,0,0,26.07962,38.00546,37.99975,0.005710195,42.57119,0,85.14238,0,0,2.18936e-13,4.263256e-14,88.68184,0,0,113.0036,0,0,0,0
mpc,2026-01-18 01:30:00,1254,1.5,22.84675,3027.542,83.35901,0,28.20835,1,1,2119.28,2118.963,0,0,0,0,0,0,0,0,0,83.35901,553.9447,0.2769724,0.3619903,0.3172331,0,250,0.3172331,2118.963,0,0,0,0,28.20835,38.14704,38.14133,0.005710195,43.05836,0,86.11673,0,0,1.549871e-13,4.263256e-14,83.35901,0,0,94.85948,0,0,0,0
mpc,2026-01-18 01:45:00,1255,1.75,22.85876,3074.15,85.22731,0,26.87856,1,1,2151.905,2151.588,0,0,0,0,0,0,0,0,0,85.22731,532.5507,0.2662753,0.3488109,0.3172331,0,250,0.3172331,2151.588,0,0,0,0,26.87856,38.73429,38.72858,0.005710195,43.4149,0,86.8298,0,0,1.634248e-13,4.263256e-14,85.22731,0,0,95.43302,0,0,0,0
mpc,2026-01-18 02:00:00,1256,2,22.65562,3080.878,79.53367,0,20.98542,1,1,2156.614,2156.297,0,0,0,0,0,0,0,0,0,79.53367,512.5834,0.2562917,0.3353394,0.3172331,0,250,0.3172331,2156.297,0,0,0,0,20.98542,38.81906,38.81335,0.005710195,42.45799,0,84.91599,0,0,-1.671996e-13,4.263256e-14,79.53367,0,0,94.13079,0,0,0,0
mpc,2026-01-18 02:15:00,1257,2.25,22.45356,3106.403,85.39429,0,19.81264,1,1,2174.482,2174.165,455.7043,131.1511,586.8554,3,90.8415,0.5546633,0,0,495.4593,0,636.3676,0.3181838,0.3227663,0.3172331,0,250,0.3172331,1718.46,0,0,0,0,19.81264,39.14067,30.93229,8.208388,165.5111,0,331.0222,0,-2.842171e-14,5.778711e-14,4.263256e-14,85.39429,0,0,0,495.4593,6.00187,0,4.440892e-15
mpc,2026-01-18 02:30:00,1258,2.5,22.40403,3097.025,54.95749,0,16.95227,1,1,2167.917,2167.6,455.1238,130.9962,586.1201,3,100.0439,0.6687226,0,0,485.4075,0,757.6193,0.3788096,0.4007113,0.3172331,0,250,0.3172331,1712.476,0,0,0,0,16.95227,39.02251,30.82458,8.197939,164.7509,0,329.5018,0,0,-3.180789e-14,4.263256e-14,54.95749,0,0,0,485.4075,45.7551,0,2.131628e-14
mpc,2026-01-18 02:45:00,1259,2.75,21.98265,3044.174,80.50465,0,15.09132,1,1,2130.922,2130.605,0,0,0,0,0,0,0,0,0,80.50465,737.3738,0.3686869,0.4770617,0.3172331,0,250,0.3172331,2130.605,0,0,0,0,15.09132,38.3566,38.35089,0.005710195,40.9386,0,81.8772,0,0,3.524958e-14,4.263256e-14,80.50465,0,0,109.4277,0,0,0,0
mpc,2026-01-18 03:00:00,1260,3,21.71212,3023.719,90.9344,0,13.67766,1,1,2116.603,2116.286,0,0,0,0,0,0,0,0,0,90.9344,714.5242,0.3572621,0.4643135,0.3172331,0,250,0.3172331,2116.286,0,0,0,0,13.67766,38.09886,38.09315,0.005710195,40.42656,0,80.85311,0,0,-1.024736e-13,4.263256e-14,90.9344,0,0,117.9684,0,0,0,0
mpc,2026-01-18 03:15:00,1261,3.25,21.65486,2984.877,88.62807,0,17.65739,1,1,2089.414,2089.096,457.1609,131.622,588.7829,2,116.6539,1.043035,0,0,471.086,0,832.1832,0.4160916,0.4499254,0.3172331,0,250,0.3172331,1631.936,0,0,0,0,17.65739,37.60945,29.37484,8.234606,164.006,0,328.012,0,2.842171e-14,1.175171e-13,4.263256e-14,88.62807,0,0,0,471.086,29.06885,0,-7.105427e-15
mpc,2026-01-18 03:30:00,1262,3.5,21.53254,3005.126,103.5271,0,14.22279,1,1,2103.588,2103.271,463.6946,133.4608,597.1554,2,123.5213,0.659561,0,0,472.9745,0,950.2958,0.4751479,0.5240135,0.3172331,0,250,0.3172331,1639.577,0,0,0,0,14.22279,37.86459,29.51238,8.352213,165.3914,0,330.7829,0,0,-5.140333e-14,4.263256e-14,103.5271,0,0,0,472.9745,20.65379,0,5.329071e-14
mpc,2026-01-18 03:45:00,1263,3.75,21.42014,2983.12,111.3339,0,19.29968,1,1,2088.184,2087.867,484.435,139.544,623.979,4,122.2203,1.758778,0,0,500,0,1075.146,0.5375731,0.5983873,0.3172331,0,250,0.3172331,1603.432,0,0,0,0,19.29968,37.58731,28.86177,8.72554,171.6804,0,343.3608,0,5.684342e-14,8.149037e-14,4.263256e-14,111.3339,0,0,0,500,12.64512,0,-2.131628e-14
mpc,2026-01-18 04:00:00,1264,4,21.37439,3001.023,136.2309,0,21.50369,1,1,2100.716,2100.399,0,0,0,0,0,0,0,0,0,136.2309,1040.919,0.5204596,0.6770038,0.3172331,0,250,0.3172331,2100.399,0,0,0,0,21.50369,37.81289,37.80718,0.005710195,41.4526,0,82.9052,0,0,-2.274847e-13,4.263256e-14,136.2309,0,0,143.0123,0,0,0,0
mpc,2026-01-18 04:15:00,1265,4.25,21.21201,3001.56,171.8851,0,20.36922,1,1,2101.092,2100.775,121.6429,34.99292,156.6358,1,156.6358,0,0,0,0,0,1040.755,0.5203777,0.6554516,0.3172331,0,250,0.3172331,1979.132,0,0,15.24933,0,20.36922,37.81966,35.62438,2.195282,74.05997,0,174.425,0,-7.105427e-15,3.164136e-14,4.263256e-14,156.6358,0,0,4.95532,0,0,0,0
mpc,2026-01-18 04:30:00,1266,4.5,21.12095,2998.619,204.8379,0,21.90133,1,1,2099.033,2098.716,149.0635,42.88099,191.9445,1,191.9445,0,0,0,0,0,1040.592,0.5202958,0.6553484,0.3172331,0,250,0.3172331,1949.652,0,0,12.89345,0,21.90133,37.78259,35.09374,2.688853,81.6701,0,185.5814,0,7.105427e-15,-4.546363e-13,4.263256e-14,191.9445,0,0,2.489591,0,0,0,0
mpc,2026-01-18 04:45:00,1267,4.75,20.88998,3026.713,200.2478,0,15.8318,1,1,2118.699,2118.382,571.4075,164.5416,735.9491,2,234.3953,1.553743,0,0,500,0,1165.428,0.5827139,0.6552452,0.3172331,0,250,0.3172331,1546.974,0,0,0,0,15.8318,38.13658,27.84554,10.29105,195.047,0,390.0939,0,-2.842171e-14,3.606004e-13,4.263256e-14,200.2478,0,0,0,500,35.7013,0,2.842171e-14
mpc,2026-01-18 05:00:00,1268,5,20.60953,3027.201,281.9503,0,21.39434,1,1,2119.041,2118.724,608.9571,175.2304,784.1875,2,283.697,0.4904285,0,0,500,0,1290.244,0.6451221,0.7338527,0.3172331,0,250,0.3172331,1509.766,0,0,0,0,21.39434,38.14273,27.1758,10.96694,205.9821,0,411.9641,0,-2.842171e-14,1.119105e-13,4.263256e-14,281.9503,0,0,0,500,2.237175,0,2.309264e-14
mpc,2026-01-18 05:15:00,1269,5.25,20.75576,3020.772,350.2353,0,22.02371,1,1,2114.54,2114.223,668.1221,192.3163,860.4385,2,359.3275,1.110956,0,0,500,0,1415.041,0.7075206,0.8124479,0.3172331,0,250,0.3172331,1446.101,0,0,0,0,22.02371,38.06173,26.02982,12.03191,222.0371,0,444.0743,0,-5.684342e-14,-2.433609e-13,4.263256e-14,350.2353,0,0,0,500,10.20313,0,-4.618528e-14
mpc,2026-01-18 05:30:00,1270,5.5,20.62869,3061.418,436.1613,2.302522,22.33609,1,1,2142.993,2142.676,726.5453,209.154,935.6992,2,434.2955,1.403757,0,0,500,0,1539.818,0.7699092,0.8910307,0.3172331,0,250,0.3172331,1416.13,0,0,1.865833,0.8987647,22.33609,38.57387,25.49034,13.08352,238.3789,0,481.5268,0,0,7.71605e-14,4.263256e-14,434.2955,1.403757,0,0,500,0,0,5.684342e-14
mpc,2026-01-18 05:45:00,1271,5.75,20.54655,3071.201,504.7328,12.12608,21.691,1,1,2149.841,2149.523,406.8518,117.0387,523.8905,3,523.8905,0,0,0,0,4.782691,1538.38,0.7691902,0.9696011,0.3172331,0,250,0.3172331,1742.672,0,0,0,7.343387,21.691,38.69713,31.36809,7.329042,152.0281,0,316.7236,0,-2.842171e-14,-4.413137e-13,4.263256e-14,504.7328,4.782691,0,4.782691,0,19.15774,0,-5.684342e-14
mpc,2026-01-18 06:00:00,1272,6,20.75531,3046.793,585.9387,3.374758,21.66545,1,1,2132.755,2132.438,456.2035,131.2357,587.4392,3,587.4392,0,0,0,0,3.374758,1537.294,0.7686472,0.9686955,0.3172331,0,250,0.3172331,1676.235,0,0,0,0,21.66545,38.3896,30.17222,8.217373,165.0389,0,330.0778,0,0,-4.161116e-13,4.263256e-14,585.9387,3.374758,0,7.766354,0,1.500527,0,-1.598721e-14
mpc,2026-01-18 06:15:00,1273,6.25,20.9323,3093.661,659.2911,0,17.07675,1,1,2165.563,2165.245,516.5576,148.5977,665.1553,2,665.1553,0,0,0,0,0,1537.052,0.7685262,0.9680118,0.3172331,0,250,0.3172331,1648.688,0,0,0,0,17.07675,38.98013,29.67638,9.303746,181.1454,0,362.2908,0,-2.842171e-14,-1.559863e-13,4.263256e-14,659.2911,0,0,7.703359,0,5.864239,0,0
mpc,2026-01-18 06:30:00,1274,6.5,20.91569,3071.341,729.334,0,11.48423,1,1,2149.938,2149.621,564.113,162.278,726.3909,2,726.3909,0,0,0,0,0,1536.81,0.7684052,0.9678594,0.3172331,0,250,0.3172331,1585.508,0,0,2.94307,0,11.48423,38.69889,28.53915,10.15974,192.7475,0,390.5717,0,-5.684342e-14,-2.546852e-13,4.263256e-14,726.3909,0,0,6.361393,0,0,0,0
mpc,2026-01-18 06:45:00,1275,6.75,20.91397,3095.732,777.5753,0,12.008,1,1,2167.012,2166.695,972.7272,279.968,1252.695,3,751.3381,1.357145,0,0,500,0,1661.569,0.8307843,0.967707,0.3172331,0,250,0.3172331,1193.968,0,0,26.23719,0,12.008,39.00622,21.49142,17.5148,303.4778,0,652.2147,0,-1.705303e-13,-4.244383e-13,4.263256e-14,751.3381,0,0,0,500,1.357145,0,1.465494e-14
mpc,2026-01-18 07:00:00,1276,7,20.9858,3125.281,792.4671,0,20.44959,1,1,2187.697,2187.38,601.7283,173.0987,774.8271,2,774.8271,0,0,0,0,0,1661.307,0.8306535,1.046265,0.3172331,0,250,0.3172331,1585.651,0,0,17.64,0,20.44959,39.37855,28.54173,10.83682,205.0823,0,440.5935,0,2.842171e-14,2.970957e-13,4.263256e-14,774.8271,0,0,4.306144,0,0,0,0
mpc,2026-01-18 07:15:00,1277,7.25,20.95808,3133.031,778.4037,0,18.34527,1,1,2193.122,2192.805,592.3704,170.4068,762.7771,2,762.7771,0,0,0,0,0,1661.045,0.8305227,1.046101,0.3172331,0,250,0.3172331,1600.434,0,0,15.62653,0,18.34527,39.47619,28.80782,10.66838,202.3006,0,431.557,0,0,-3.614886e-13,4.263256e-14,762.7771,0,0,4.255853,0,0,0,0
mpc,2026-01-18 07:30:00,1278,7.5,21.14103,3128.888,747.3855,0,17.96956,1,1,2190.222,2189.904,559.425,160.9294,720.3543,2,720.3543,0,0,0,0,0,1660.784,0.830392,1.045936,0.3172331,0,250,0.3172331,1630.479,0,0,27.03119,0,17.96956,39.42399,29.34863,10.07536,193.3111,0,433.251,0,-8.526513e-14,1.487699e-14,4.263256e-14,720.3543,0,0,4.995782,0,0,0,0
mpc,2026-01-18 07:45:00,1279,7.75,21.2834,3140.999,696.0784,0,21.87344,1,1,2198.699,2198.382,905.7654,260.821,1166.586,3,664.1393,2.447091,0,0,500,0,1785.523,0.8927613,1.045771,0.3172331,0,250,0.3172331,1292.616,0,0,31.93915,0,21.87344,39.57658,23.26709,16.30949,287.7899,0,630.6749,0,1.136868e-13,7.327472e-14,4.263256e-14,664.1393,0,0,0,500,2.447091,0,1.034728e-13
mpc,2026-01-18 08:00:00,1280,8,21.43587,3153.587,621.4218,0,17.1765,1,1,2207.511,2207.193,461.6518,132.803,594.4549,2,594.4549,0,0,0,0,0,1785.241,0.8926207,1.124317,0.3172331,0,250,0.3172331,1745.542,0,0,26.9669,0,17.1765,39.73519,31.41975,8.315443,167.138,0,380.7939,0,0,-4.37872e-13,4.263256e-14,594.4549,0,0,267.2674,0,0,0,0
mpc,2026-01-18 08:15:00,1281,8.25,21.68101,3149.085,525.4772,0,23.38331,1,1,2204.359,2204.042,401.5527,115.5144,517.0671,2,517.0671,0,0,0,0,0,1784.96,0.8924802,1.12414,0.3172331,0,250,0.3172331,1802.489,0,0,8.410106,0,23.38331,39.67847,32.44481,7.23366,151.9461,0,318.3995,0,0,4.520828e-13,4.263256e-14,517.0671,0,0,276.5784,0,0,0,0
mpc,2026-01-18 08:30:00,1282,8.5,21.93141,3196.21,449.705,0.5779039,30.61015,1,1,2237.347,2237.03,166.4637,47.8865,214.3502,1,214.3502,0,0,0,0,221.7579,1729.24,0.86462,1.123963,0.3172331,0,250,0.3172331,2070.566,0,0,14.1748,0,30.61015,40.27225,37.27019,3.002057,90.40036,0,205.2523,0,7.105427e-15,-4.318768e-13,4.263256e-14,435.5302,0.5779039,0,500,0,0,0,1.609823e-14
mpc,2026-01-18 08:45:00,1283,8.75,22.33701,3202.555,357.9728,0,41.39621,1,1,2241.788,2241.471,139.4342,40.11094,179.5452,1,179.5452,0,0,0,0,158.7595,1689.278,0.8446389,1.088877,0.3172331,0,250,0.3172331,2102.037,0,0,19.66809,0,41.39621,40.35219,37.83666,2.515526,85.0936,0,204.1146,0,-1.421085e-14,-1.261213e-13,4.263256e-14,338.3047,0,0,440.3463,0,0,0,0
mpc,2026-01-18 09:00:00,1284,9,22.70662,3208.403,292.234,0,45.84837,1,1,2245.882,2245.565,116.4895,33.51046,150,1,150,0,0,0,0,113.0167,1660.758,0.8303789,1.063713,0.3172331,0,250,0.3172331,2129.076,0,0,29.2173,0,45.84837,40.42588,38.32336,2.102522,79.8043,0,210.0084,0,-1.421085e-14,-3.4861e-14,4.263256e-14,263.0167,0,0,397.3821,0,0,0,0
mpc,2026-01-18 09:15:00,1285,9.25,22.66298,3267.306,254.6138,3.445189,50.67715,1,1,2287.114,2286.797,0,0,0,0,0,0,0,0,0,218.9426,1605.761,0.8028803,1.045755,0.3172331,0,250,0.3172331,2286.797,0,0,39.11639,0,50.67715,41.16806,41.16235,0.005710195,49.96494,0,167.4056,0,0,-1.370015e-13,4.263256e-14,215.4974,3.445189,0,499.1551,0,0,0,1.332268e-15
mpc,2026-01-18 09:30:00,1286,9.5,22.97012,3267.32,183.6085,3.001153,52.29012,1,1,2287.124,2286.806,0,0,0,0,0,0,0,0,0,170.7968,1562.809,0.7814043,1.011124,0.3172331,0,250,0.3172331,2286.806,0,0,15.81281,0,52.29012,41.16823,41.16252,0.005710195,50.2989,0,127.8749,0,0,3.910205e-13,4.263256e-14,167.7957,3.001153,0,452.1789,0,0,0,-7.549517e-15
mpc,2026-01-18 09:45:00,1287,9.75,23.02092,3251.828,136.4263,5.354793,53.20431,1,1,2276.279,2275.962,0,0,0,0,0,0,0,0,0,141.7811,1527.117,0.7635587,0.9840777,0.3172331,0,250,0.3172331,2275.962,0,0,0,0,53.20431,40.97303,40.96732,0.005710195,50.27252,0,100.545,0,0,2.431388e-13,4.263256e-14,136.4263,5.354793,0,438.5224,0,0,0,4.440892e-15
mpc,2026-01-18 10:00:00,1288,10,23.04037,3278.201,88.07917,2.748058,49.62877,1,1,2294.741,2294.424,0,0,0,0,0,0,0,0,0,90.82723,1504.17,0.7520851,0.9616034,0.3172331,0,250,0.3172331,2294.424,0,0,0,0,49.62877,41.30534,41.29963,0.005710195,49.98273,0,99.96546,0,0,1.255662e-13,4.263256e-14,88.07917,2.748058,0,424.3431,0,0,0,4.884981e-15
mpc,2026-01-18 10:15:00,1289,10.25,23.34649,3304.587,111.3661,12.13863,67.18955,1,1,2313.211,2312.894,0,0,0,0,0,0,0,0,0,123.5047,1473.057,0.7365286,0.9471539,0.3172331,0,250,0.3172331,2312.894,0,0,0,0,67.18955,41.6378,41.63209,0.005710195,53.45731,0,106.9146,0,0,-2.559064e-13,4.263256e-14,111.3661,12.13863,0,404.5258,0,0,0,3.552714e-15
mpc,2026-01-18 10:30:00,1290,10.5,23.47231,3329.493,104.6065,7.093992,71.13785,1,1,2330.645,2330.328,0,0,0,0,0,0,0,0,0,111.7005,1444.9,0.7224501,0.9275625,0.3172331,0,250,0.3172331,2330.328,0,0,0,0,71.13785,41.95161,41.9459,0.005710195,54.49658,0,108.9932,0,0,-1.011413e-13,4.263256e-14,104.6065,7.093992,0,412.1762,0,0,0,-5.329071e-15
mpc,2026-01-18 10:45:00,1291,10.75,23.65361,3401.973,104.8506,0,75.54633,1,1,2381.381,2381.064,0,0,0,0,0,0,0,0,0,104.8506,1418.46,0.70923,0.9098324,0.3172331,0,250,0.3172331,2381.064,0,0,0,0,75.54633,42.86485,42.85914,0.005710195,56.23467,0,112.4693,0,0,2.373657e-13,4.263256e-14,104.8506,0,0,411.7945,0,0,0,0
mpc,2026-01-18 11:00:00,1292,11,24.01865,3399.158,102.8117,0.04568759,84.98657,1,1,2379.411,2379.094,0,0,0,0,0,0,0,0,0,102.8574,1392.522,0.6962612,0.8931835,0.3172331,0,250,0.3172331,2379.094,0,0,0,0,84.98657,42.8294,42.82369,0.005710195,57.97835,0,115.9567,0,0,4.163336e-14,4.263256e-14,102.8117,0.04568759,0,407.1004,0,0,0,6.321332e-15
mpc,2026-01-18 11:15:00,1293,11.25,24.1582,3445.455,96.38484,0,95.81824,1,1,2411.818,2411.501,0,0,0,0,0,0,0,0,0,96.38484,1368.207,0.6841035,0.8768509,0.3172331,0,250,0.3172331,2411.501,0,0,0,0,95.81824,43.41273,43.40702,0.005710195,60.54006,0,121.0801,0,0,-2.18936e-13,4.263256e-14,96.38484,0,0,403.5368,0,0,0,0
mpc,2026-01-18 11:30:00,1294,11.5,24.26992,3473.744,81.99868,0,105.2022,1,1,2431.62,2431.303,0,0,0,0,0,0,0,0,0,81.99868,1347.492,0.6737459,0.8615399,0.3172331,0,250,0.3172331,2431.303,0,0,0,0,105.2022,43.76917,43.76346,0.005710195,62.61586,0,125.2317,0,0,-1.226796e-13,4.263256e-14,81.99868,0,0,400.4073,0,0,0,0
mpc,2026-01-18 11:45:00,1295,11.75,24.54225,3512.25,87.15945,0,117.5705,1,1,2458.575,2458.258,0,0,0,0,0,0,0,0,0,87.15945,1325.49,0.662745,0.8484959,0.3172331,0,250,0.3172331,2458.258,0,0,0,0,117.5705,44.25435,44.24864,0.005710195,65.43118,0,130.8624,0,0,-7.727152e-14,4.263256e-14,87.15945,0,0,400.2633,0,0,0,0
mpc,2026-01-18 12:00:00,1296,12,24.92949,3507.488,74.69848,2.234016,132.3032,1,1,2455.241,2454.924,0,0,0,0,0,0,0,0,0,76.9325,1306.048,0.6530241,0.8346416,0.3172331,0,250,0.3172331,2454.924,0,0,0,0,132.3032,44.19435,44.18864,0.005710195,68.20989,0,136.4198,0,0,-1.39555e-13,4.263256e-14,74.69848,2.234016,0,421.452,0,0,0,8.881784e-16
mpc,2026-01-18 12:15:00,1297,12.25,25.22211,3499.799,87.73201,4.272823,152.5567,1,1,2449.86,2449.542,0,0,0,0,0,0,0,0,0,92.00483,1282.841,0.6414207,0.8223994,0.3172331,0,250,0.3172331,2449.542,0,0,0,0,152.5567,447.4166,447.3586,0.05793611,475.22,0,950.44,0,0,7.305268e-14,4.263256e-14,87.73201,4.272823,0,412.3612,0,0,0,-2.664535e-15
mpc,2026-01-18 12:30:00,1298,12.5,25.24009,3497.554,109.8448,5.219181,151.228,1,1,2448.288,2447.971,113.1505,36.84953,150,1,109.5567,0,40.44332,0,0,5.219181,1281.335,0.6406673,0.8077864,0.3172331,0,250,0.3172331,2334.82,30.65924,0,0.2881643,0,120.5688,447.2911,426.561,20.73003,485.4379,0,971.373,0,-7.105427e-15,6.4726e-14,4.263256e-14,109.5567,5.219181,30.65924,301.3954,0,0,0,0
mpc,2026-01-18 12:45:00,1299,12.75,25.37461,3508.888,134.9525,9.391757,162.959,1,1,2456.222,2455.904,0,0,0,0,0,0,0,0,0,114.7192,1252.453,0.6262265,0.8068376,0.3172331,0,250,0.3172331,2455.904,0,0,29.62503,0,162.959,449.9569,449.8988,0.05811414,479.7513,0,1010.606,0,0,-1.179057e-13,4.263256e-14,105.3275,9.391757,0,408.837,0,0,0,-5.329071e-15
mpc,2026-01-18 13:00:00,1300,13,25.57044,3533.989,108.9511,9.442906,161.8531,1,1,2473.792,2473.475,112.7728,37.22716,150,1,104.9827,45.01729,0,0,0,0,1252.256,0.6261279,0.7886513,0.3172331,0,250,0.3172331,2360.702,0,0,3.968425,0,161.8531,454.9711,434.172,20.79912,501.1666,0,1009.179,0,-1.421085e-14,3.48277e-13,4.263256e-14,104.9827,9.442906,0,253.6172,0,35.57438,0,7.105427e-15
mpc,2026-01-18 13:15:00,1301,13.25,26.03152,3570.661,97.67294,1.263212,178.7213,1,1,2499.462,2499.145,112.5655,37.4345,150,1,102.4714,47.52859,0,0,0,0,1252.059,0.6260294,0.7885272,0.3172331,0,250,0.3172331,2386.58,0,0,0,0,178.7213,464.0206,443.0642,20.95647,513.6779,0,1027.356,0,7.105427e-15,2.183809e-13,4.263256e-14,97.67294,1.263212,0,248.8033,0,51.06385,0,0
mpc,2026-01-18 13:30:00,1302,13.5,26.34738,3517.095,83.00623,0,191.4496,1,1,2461.966,2461.649,112.1904,37.80959,150,1,97.92825,52.07175,0,0,0,0,1251.862,0.6259308,0.788403,0.3172331,0,250,0.3172331,2349.459,0,0,0,0,191.4496,460.0269,439.0044,21.02244,512.587,0,1025.174,0,0,-9.869883e-14,4.263256e-14,83.00623,0,0,247.657,0,66.99377,0,1.421085e-14
mpc,2026-01-18 13:45:00,1303,13.75,26.6486,3541.9,61.85785,0,204.1183,1,1,2479.33,2479.013,111.84,38.16004,150,1,93.6836,56.3164,0,0,0,0,1251.665,0.6258323,0.7882789,0.3172331,0,250,0.3172331,2367.173,0,0,0,0,204.1183,466.1574,445.0699,21.08752,521.6078,0,1043.216,0,0,-4.141132e-14,4.263256e-14,61.85785,0,0,242.5763,0,88.14215,0,0
mpc,2026-01-18 14:00:00,1304,14,26.98558,3543.815,54.32104,13.25684,208.2644,1,1,2480.671,2480.353,112.2865,37.71353,150,1,99.09184,50.90816,0,0,0,0,1251.468,0.6257338,0.7881548,0.3172331,0,250,0.3172331,2368.067,0,0,0,0,208.2644,469.6829,448.3629,21.32006,525.5086,0,1051.017,0,0,4.252154e-14,4.263256e-14,54.32104,13.25684,0,247.178,0,82.42212,0,0
mpc,2026-01-18 14:15:00,1305,14.25,27.11462,3535.968,63.68664,15.09829,211.9946,1,1,2475.177,2474.86,111.5365,38.46354,150,1,90.00749,58.72104,1.271466,0,0,0,1251.271,0.6256353,0.7880308,0.3172331,0,250,0.3172331,2363.324,0.9448045,0,0,0,211.0498,469.9057,448.6706,21.23512,527.2014,0,1054.403,0,-2.131628e-14,-1.94067e-13,4.263256e-14,63.68664,15.09829,0.9448045,239.4873,0,69.9436,0,1.421085e-14
mpc,2026-01-18 14:30:00,1306,14.5,27.33704,3501.654,86.595,12.78593,222.1239,1,1,2451.158,2450.84,111.3819,38.61812,150,1,88.13524,50.52529,11.33947,0,0,0,1251.074,0.6255368,0.7879067,0.3172331,0,250,0.3172331,2339.459,8.405994,0,0,0,213.7179,467.5172,446.2124,21.30473,525.5937,0,1051.187,0,-7.105427e-15,-1.885159e-13,4.263256e-14,86.595,12.78593,8.405994,251.4939,0,39.27959,0,7.105427e-15
mpc,2026-01-18 14:45:00,1307,14.75,27.54942,3505.312,107.1921,3.762983,214.3125,1,1,2453.718,2453.401,111.2844,38.71559,150,1,86.95467,0,63.04533,0,0,3.762983,1249.936,0.6249679,0.7877827,0.3172331,0,250,0.3172331,2342.116,46.62862,0,20.23747,0,167.6839,470.1002,448.7188,21.38141,519.5604,0,1074.03,0,-1.421085e-14,-7.460699e-14,4.263256e-14,86.95467,3.762983,46.62862,295.2767,0,0,0,8.881784e-16
mpc,2026-01-18 15:00:00,1308,15,27.55895,3453.593,94.5063,4.117791,215.3671,1,1,2417.515,2417.198,111.5841,38.4159,150,1,90.58461,59.41539,0,0,0,0,1249.739,0.6248696,0.7870663,0.3172331,0,250,0.3172331,2305.614,0,0,3.921688,0,215.3671,463.2573,441.8141,21.44313,521.4998,0,1049.765,0,-7.105427e-15,2.914335e-13,4.263256e-14,90.58461,4.117791,0,233.8807,0,55.2976,0,0
mpc,2026-01-18 15:15:00,1309,15.25,27.68344,3483.383,109.8696,12.78868,218.2826,1,1,2438.368,2438.051,112.6903,37.30966,150,1,103.9835,46.01646,0,0,0,0,1249.542,0.6247712,0.7869424,0.3172331,0,250,0.3172331,2325.361,0,0,5.886052,0,218.2826,468.4826,446.7705,21.71209,526.0187,0,1062.191,0,0,-1.753042e-13,4.263256e-14,103.9835,12.78868,0,246.5555,0,33.22778,0,7.105427e-15
mpc,2026-01-18 15:30:00,1310,15.5,27.87113,3451.628,112.8849,9.52208,215.5015,1,1,2416.139,2415.822,113.4237,36.57633,150,1,112.8657,37.13431,0,0,0,0,1249.346,0.6246728,0.7868185,0.3172331,0,250,0.3172331,2302.399,0,0,0.01917273,0,215.5015,466.0605,444.1205,21.94002,522.2659,0,1044.565,0,-2.131628e-14,-9.081624e-14,4.263256e-14,112.8657,9.52208,0,254.3086,0,27.61223,0,-7.105427e-15
mpc,2026-01-18 15:45:00,1311,15.75,27.83113,3442.629,126.8161,3.526333,217.9048,1,1,2409.84,2409.523,113.6201,36.37992,150,1,115.2446,34.75536,0,0,0,0,1249.149,0.6245745,0.7866947,0.3172331,0,250,0.3172331,2295.903,0,0,11.57144,0,217.9048,464.4512,442.492,21.95927,520.8689,0,1061.699,0,-2.842171e-14,2.030598e-13,4.263256e-14,115.2446,3.526333,0,254.3261,0,31.22903,0,-1.421085e-14
mpc,2026-01-18 16:00:00,1312,16,28.02534,3430.883,155.1542,7.251612,216.693,1,1,2401.618,2401.301,0,0,0,0,0,0,0,0,0,141.8073,1213.501,0.6067503,0.7865708,0.3172331,0,250,0.3172331,2401.301,0,0,20.59849,0,216.693,464.7802,464.7188,0.06139346,506.655,0,1048.842,0,0,5.218048e-14,4.263256e-14,134.5557,7.251612,0,421.374,0,0,0,-3.552714e-15
mpc,2026-01-18 16:15:00,1313,16.25,28.19778,3435.879,184.358,1.893064,221.2921,1,1,2405.115,2404.798,116.3563,33.6437,150,1,148.3862,0,1.613827,0,0,1.893064,1212.836,0.6064181,0.7641235,0.3172331,0,250,0.3172331,2288.441,1.185223,0,35.97181,0,220.1068,467.1719,444.5091,22.66278,520.9065,0,1103.864,0,-7.105427e-15,-3.826939e-13,4.263256e-14,148.3862,1.893064,1.185223,283.4747,0,0,0,-1.088019e-14
mpc,2026-01-18 16:30:00,1314,16.5,28.39039,3390.138,216.7298,3.524494,219.8438,1,1,2373.096,2372.779,143.0834,41.16069,184.2441,1,184.2441,0,0,0,0,3.524494,1211.764,0.6058821,0.7637052,0.3172331,0,250,0.3172331,2229.696,0,0,32.48569,0,219.8438,462.8574,434.8881,27.96938,518.9279,0,1093.894,0,7.105427e-15,8.615331e-14,4.263256e-14,184.2441,3.524494,0,280.6107,0,0,0,2.664535e-15
mpc,2026-01-18 16:45:00,1315,16.75,28.33153,3402.051,245.7976,2.686676,212.1213,1,1,2381.436,2381.119,236.1198,77.37575,313.4955,1,224.5938,88.90175,0,0,0,0,1211.573,0.6057867,0.7630301,0.3172331,0,250,0.3172331,2144.999,0,0,21.20381,0,212.1213,463.8981,417.8408,46.05738,536.5372,0,1109.651,0,0,-1.069145e-13,4.263256e-14,224.5938,2.686676,0,191.5132,0,86.21508,0,1.421085e-14
mpc,2026-01-18 17:00:00,1316,17,28.3743,3397.667,283.1862,0,207.0905,1,1,2378.367,2378.05,781.5304,254.4651,1035.996,3,257.167,278.8285,0,0,500,0,1336.383,0.6681914,0.76291,0.3172331,0,250,0.3172331,1596.519,0,0,26.01923,0,207.0905,463.7253,311.2835,152.4418,606.1264,0,1257.136,0,1.136868e-13,2.301492e-13,4.263256e-14,257.167,0,0,0,500,278.8285,0,1.136868e-13
mpc,2026-01-18 17:15:00,1317,17.25,28.5771,3417.837,328.6715,8.870059,200.8884,1,1,2392.486,2392.169,818.8971,264.8922,1083.789,3,307.9918,275.7975,0,0,500,0,1461.172,0.7305862,0.8415006,0.3172331,0,250,0.3172331,1573.272,0,0,20.67967,0,200.8884,468.516,308.0908,160.4252,612.3226,0,1260.318,0,-1.705303e-13,-4.413137e-13,4.263256e-14,307.9918,8.870059,0,0,500,266.9274,0,-5.684342e-14
mpc,2026-01-18 17:30:00,1318,17.5,28.67635,3399.988,385.9148,0,188.3391,1,1,2379.991,2379.674,282.4612,81.2554,363.7166,1,363.7166,0,0,0,0,0,1460.942,0.7304712,0.9200788,0.3172331,0,250,0.3172331,2097.213,0,0,22.1982,0,188.3391,467.0678,411.5732,55.49462,529.7897,0,1097.871,0,1.421085e-14,2.349232e-13,4.263256e-14,363.7166,0,0,274.276,0,0,0,0
mpc,2026-01-18 17:45:00,1319,17.75,28.55371,3371.541,437.6845,2.974528,168.5164,1,1,2360.079,2359.761,904.1702,288.8605,1193.031,3,422.521,270.5096,0,0,500,0,1585.712,0.7928562,0.919934,0.3172331,0,250,0.3172331,1455.591,0,0,15.16347,0,168.5164,461.937,284.9021,177.0349,606.7462,0,1239.649,0,1.136868e-13,-2.984279e-13,4.263256e-14,422.521,2.974528,0,0,500,267.5351,0,-5.684342e-14
mpc,2026-01-18 18:00:00,1320,18,28.54957,3302.462,501.4282,3.638369,164.5674,1,1,2311.724,2311.406,383.5807,110.3444,493.9251,1,493.9251,0,0,0,0,3.638369,1584.553,0.7922766,0.9984998,0.3172331,0,250,0.3172331,1927.826,0,0,7.503091,0,164.5674,452.4322,377.2987,75.13346,519.8509,0,1052.645,0,-4.263256e-14,-4.206635e-13,4.263256e-14,493.9251,3.638369,0,4.259245,0,0,0,4.440892e-16
mpc,2026-01-18 18:15:00,1321,18.25,28.68568,3280.394,559.6015,4.270005,158.5654,1,1,2296.276,2295.958,816.6737,235.1717,1051.845,3,549.5897,2.255698,0,0,500,0,1709.304,0.8546518,0.9977699,0.3172331,0,250,0.3172331,1479.285,0,0,10.01182,2.014307,158.5654,450.7296,290.3647,160.3649,556.6608,0,1134.067,0,-1.136868e-13,-1.711964e-13,4.263256e-14,549.5897,2.255698,0,0,500,0,0,-5.684342e-14
mpc,2026-01-18 18:30:00,1322,18.5,28.60989,3307.972,631.2329,2.188226,145.0105,1,1,2315.58,2315.263,853.4593,245.5351,1098.994,4,598.7962,0.1982373,0,0,500,0,1834.035,0.9170173,1.076323,0.3172331,0,250,0.3172331,1461.804,0,0,32.43673,1.989989,145.0105,453.7763,286.4646,167.3117,560.4169,0,1180.22,0,-5.684342e-14,4.385381e-13,4.263256e-14,598.7962,0.1982373,0,0,500,0,0,-5.684342e-14
mpc,2026-01-18 18:45:00,1323,18.75,28.57941,3275.772,658.6955,9.349168,135.6399,1,1,2293.04,2292.723,718.4039,207.445,925.8489,4,653.4738,7.358553,0,0,265.0165,0,1900,0.95,1.154865,0.3172331,0,250,0.3172331,1574.319,0,0,5.221724,1.990616,135.6399,449.0641,308.3113,140.7528,542.3197,0,1097.081,0,5.684342e-14,-1.290079e-13,4.263256e-14,653.4738,7.358553,0,0,265.0165,0,0,5.684342e-14
mpc,2026-01-18 19:00:00,1324,19,28.81855,3245.819,689.2611,7.700571,125.429,1,0,2272.073,2271.756,526.2681,151.3912,677.6593,2,677.6593,0,0,0,0,7.700571,1897.776,0.9488879,1.196402,0.3172331,0,250,0.3172331,1745.488,0,0,11.60187,0,125.429,447.2621,343.6028,103.6594,519.6849,0,1059.383,0,-5.684342e-14,-3.312906e-13,4.263256e-14,677.6593,7.700571,0,8.177067,0,0,0,-6.217249e-15
mpc,2026-01-18 19:15:00,1325,19.25,28.70031,3227.284,714.6782,0,116.4387,0,0,2259.099,2258.782,547.087,157.3801,704.467,2,704.467,0,0,0,0,0,1897.477,0.9487385,1.195002,0.3172331,0,250,0.3172331,1711.695,0,0,10.21111,0,116.4387,443.5723,336.0899,107.4824,0,516.3327,2857.444,0,0,2.420286e-14,4.263256e-14,704.467,0,0,3.679759,0,0,0,0
mpc,2026-01-18 19:30:00,1326,19.5,28.55971,3233.567,721.5852,0,107.4397,0,0,2263.497,2263.18,562.7826,161.8953,724.6779,4,724.6779,0,0,0,0,0,1897.178,0.9485892,1.194813,0.3172331,0,250,0.3172331,1700.397,0,0,0,0,107.4397,443.0904,332.8609,110.2295,0,515.788,2836.834,0,-8.526513e-14,-4.263256e-13,4.263256e-14,721.5852,0,0,2.092897,0,3.092724,0,0
mpc,2026-01-18 19:45:00,1327,19.75,28.28986,3172.581,683.1505,0,96.63928,0,0,2220.807,2220.489,564.2074,162.3051,726.5125,4,726.5125,0,0,0,0,0,1896.88,0.9484398,1.194625,0.3172331,0,250,0.3172331,1656.282,0,0,0,0,96.63928,432.222,322.352,109.87,0,503.4654,2769.06,0,-5.684342e-14,-1.207923e-13,4.263256e-14,683.1505,0,0,4.173244,0,43.36206,0,0
mpc,2026-01-18 20:00:00,1328,20,28.05482,3207.535,683.3951,0,83.73198,0,0,2245.275,2244.958,544.4023,156.6078,701.0102,4,701.0102,0,0,0,0,0,1896.581,0.9482905,1.194437,0.3172331,0,250,0.3172331,1700.555,0,0,0,0,83.73198,434.7963,329.3116,105.4847,0,502.1341,2761.738,0,2.842171e-14,-8.282264e-14,4.263256e-14,683.3951,0,0,9.625651,0,17.6151,0,0
mpc,2026-01-18 20:15:00,1329,20.25,28.08809,3203.656,668.0357,1.254278,79.09322,0,0,2242.559,2242.242,267.5724,76.97236,344.5448,1,344.5448,0,0,0,0,324.7452,1815.096,0.9075481,1.194249,0.3172331,0,250,0.3172331,1974.67,0,0,0,0,79.09322,434.5784,382.6649,51.91348,0,474.9645,2612.305,0,-4.263256e-14,-2.842171e-14,4.263256e-14,668.0357,1.254278,0,338.4826,0,0,0,5.417888e-14
mpc,2026-01-18 20:30:00,1330,20.5,27.89614,3201.447,591.6496,0,66.63527,0,0,2241.013,2240.696,343.6899,98.86901,442.5589,2,442.5589,0,0,0,0,149.0908,1777.538,0.8887689,1.142939,0.3172331,0,250,0.3172331,1897.006,0,0,0,0,66.63527,432.5091,366.1167,66.39238,0,477.8461,2628.154,0,-1.421085e-14,-4.138911e-13,4.263256e-14,591.6496,0,0,193.6129,0,0,0,0
mpc,2026-01-18 20:45:00,1331,20.75,27.55788,3179.979,520.0607,0,57.43522,0,0,2225.985,2225.668,116.4895,33.51046,150,1,150,0,0,0,0,370.0607,1684.743,0.8423714,1.119289,0.3172331,0,250,0.3172331,2109.178,0,0,0,0,57.43522,426.5457,404.163,22.38264,0,448.6793,2467.736,0,-1.421085e-14,-3.872458e-13,4.263256e-14,520.0607,0,0,413.4784,0,0,0,0
mpc,2026-01-18 21:00:00,1332,21,27.24539,3208.751,485.3343,0,56.46053,0,0,2246.126,2245.809,116.4895,33.51046,150,1,150,0,0,0,0,335.3343,1600.644,0.800322,1.060858,0.3172331,0,250,0.3172331,2129.319,0,0,0,0,56.46053,427.5885,405.3524,22.23617,0,449.6111,2472.861,0,-1.421085e-14,-1.529887e-13,4.263256e-14,485.3343,0,0,357.9298,0,0,0,0
mpc,2026-01-18 21:15:00,1333,21.25,27.04758,3171.878,403.5361,0,52.86857,0,0,2220.315,2219.998,0,0,0,0,0,0,0,0,0,403.5361,1499.508,0.749754,1.007902,0.3172331,0,250,0.3172331,2219.998,0,0,0,0,52.86857,420.9314,420.8713,0.06014164,0,430.8942,2369.918,0,0,-7.238654e-14,4.263256e-14,403.5361,0,0,427.838,0,0,0,0
mpc,2026-01-18 21:30:00,1334,21.5,26.94025,3171.083,352.2383,0,52.07627,0,0,2219.758,2219.441,0,0,0,0,0,0,0,0,0,352.2383,1411.212,0.7056062,0.9442182,0.3172331,0,250,0.3172331,2219.441,0,0,0,0,52.07627,419.8861,419.8261,0.06000733,0,429.6767,2363.222,0,0,-5.329071e-15,4.263256e-14,352.2383,0,0,358.126,0,0,0,0
mpc,2026-01-18 21:45:00,1335,21.75,26.6278,3151.841,300.4054,6.262617,53.12765,0,0,2206.289,2205.972,0,0,0,0,0,0,0,0,0,300.7898,1335.793,0.6678964,0.8886197,0.3172331,0,250,0.3172331,2205.972,0,0,0,5.878222,53.12765,414.6426,414.5829,0.05961973,0,424.5676,2345.262,0,0,1.664224e-13,4.263256e-14,300.4054,0.3843951,0,310.2459,0,0,0,1.404432e-14
mpc,2026-01-18 22:00:00,1336,22,26.49976,3102.16,249.7045,3.604692,50.6549,0,0,2171.512,2171.195,0,0,0,0,0,0,0,0,0,250.3182,1273.003,0.6365014,0.8411291,0.3172331,0,250,0.3172331,2171.195,0,0,0,2.990951,50.6549,407.0293,406.9698,0.05946232,0,416.4646,2295.715,0,0,3.040901e-13,4.263256e-14,249.7045,0.6137404,0,250.8835,0,0,0,-1.210143e-14
mpc,2026-01-18 22:15:00,1337,22.25,26.20841,3088.477,217.4183,0,49.64909,0,0,2161.934,2161.617,0,0,0,0,0,0,0,0,0,217.4183,1218.448,0.609224,0.8015913,0.3172331,0,250,0.3172331,2161.617,0,0,0,0,49.64909,402.8143,402.7552,0.05910726,0,412.0058,2266.032,0,0,2.775558e-14,4.263256e-14,217.4183,0,0,221.8432,0,0,0,0
mpc,2026-01-18 22:30:00,1338,22.5,26.02302,3097.118,170.0282,0,46.61653,0,0,2167.982,2167.665,0,0,0,0,0,0,0,0,0,170.0282,1175.749,0.5878745,0.7672388,0.3172331,0,250,0.3172331,2167.665,0,0,0,0,46.61653,402.4121,402.3532,0.05888352,0,411.006,2260.533,0,0,-8.504308e-14,4.263256e-14,170.0282,0,0,187.8916,0,0,0,0
mpc,2026-01-18 22:45:00,1339,22.75,25.85433,3079.091,126.294,0,42.37543,0,0,2155.364,2155.047,0,0,0,0,0,0,0,0,0,126.294,1143.99,0.5719952,0.7403519,0.3172331,0,250,0.3172331,2155.047,0,0,0,0,42.37543,398.6967,398.6381,0.05868141,0,406.4766,2235.621,0,0,8.326673e-14,4.263256e-14,126.294,0,0,177.3403,0,0,0,0
mpc,2026-01-18 23:00:00,1340,23,25.69318,3060.786,107.6832,1.310509,37.64754,0,1,2142.55,2142.233,0,0,0,0,0,0,0,0,0,108.9937,1116.562,0.558281,0.720354,0.3172331,0,250,0.3172331,2142.233,0,0,0,0,37.64754,395.0311,394.9726,0.05848961,0,401.9138,2210.526,0,0,-6.27276e-14,4.263256e-14,107.6832,1.310509,0,146.8013,0,0,0,-6.439294e-15
mpc,2026-01-18 23:15:00,1341,23.25,25.39383,3054.833,99.24509,0,37.8245,1,1,2138.383,2138.066,0,0,0,0,0,0,0,0,0,99.24509,1091.575,0.5457875,0.7030827,0.3172331,0,250,0.3172331,2138.066,0,0,0,0,37.8245,391.8836,391.8255,0.05813666,398.7573,0,797.5146,0,0,-2.996492e-13,4.263256e-14,99.24509,0,0,136.2058,0,0,0,0
mpc,2026-01-18 23:30:00,1342,23.5,25.12853,3028.91,98.31801,0.4077315,37.94234,1,1,2120.237,2119.92,0,0,0,0,0,0,0,0,0,98.72574,1066.722,0.5333608,0.6873487,0.3172331,0,250,0.3172331,2119.92,0,0,0,0,37.94234,386.4911,386.4333,0.05782739,393.3497,0,786.6994,0,0,-1.718625e-13,4.263256e-14,98.31801,0.4077315,0,116.5001,0,0,0,-3.608225e-15
mpc,2026-01-18 23:45:00,1343,23.75,24.95138,3001.831,105.9321,0,28.95193,1,1,2101.282,2100.964,0,0,0,0,0,0,0,0,0,105.6595,1040.139,0.5200694,0.671699,0.3172331,0,250,0.3172331,2100.964,0,0,0.2725365,0,28.95193,37.82307,37.81736,0.005710195,43.07623,0,86.62259,0,0,1.578737e-13,4.263256e-14,105.6595,0,0,109.4058,0,0,0,0
mpc,2026-01-19 00:00:00,1344,0,24.54022,3008.251,120.6253,0,28.18378,1,1,2105.776,2105.459,0,0,0,0,0,0,0,0,0,108.3613,1012.885,0.5064424,0.6549602,0.3172331,0,250,0.3172331,2105.459,0,0,12.26402,0,28.18378,37.90396,37.89825,0.005710195,42.97589,0,107.1072,0,0,6.483702e-14,4.263256e-14,108.3613,0,0,110.8088,0,0,0,0
mpc,2026-01-19 00:15:00,1345,0.25,24.32413,2988.589,117.9201,0,29.86459,1,1,2092.012,2091.695,0,0,0,0,0,0,0,0,0,108.8532,985.512,0.492756,0.6377987,0.3172331,0,250,0.3172331,2091.695,0,0,9.066923,0,29.86459,37.65622,37.65051,0.005710195,43.00801,0,101.6565,0,0,-2.160494e-13,4.263256e-14,108.8532,0,0,108.9896,0,0,0,0
