controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-19 00:30:00,1346,0.5,24.15498,3008.994,108.2255,0,27.24494,1,1,2106.296,2105.979,0,0,0,0,0,0,0,0,0,95.66598,961.4404,0.4807202,0.6205625,0.3172331,0,250,0.3172331,2105.979,0,0,12.55948,0,27.24494,37.91333,37.90762,0.005710195,42.77892,0,107.2229,0,0,1.283418e-13,4.263256e-14,95.66598,0,0,95.83833,0,0,0,0
mpc,2026-01-19 00:45:00,1347,0.75,24.0576,3028.498,108.9314,2.998569,17.12619,1,1,2119.949,2119.631,0,0,0,0,0,0,0,0,0,109.2146,933.9854,0.4669927,0.6054049,0.3172331,0,250,0.3172331,2119.631,0,0,1.589416,1.125893,17.12619,38.15908,38.15336,0.005710195,41.20961,0,87.10314,0,0,1.807443e-13,4.263256e-14,107.342,1.872676,0,109.2146,0,0,0,-3.774758e-15
mpc,2026-01-19 01:00:00,1348,1,23.82247,3057.801,86.58825,2.969572,17.46133,1,1,2140.461,2140.144,0,0,0,0,0,0,0,0,0,86.90761,912.1114,0.4560557,0.5881169,0.3172331,0,250,0.3172331,2140.144,0,0,0,2.650213,17.46133,38.5283,38.52259,0.005710195,41.62433,0,87.82027,0,0,-1.550982e-13,4.263256e-14,86.58825,0.319359,0,109.0413,0,0,0,-6.827872e-15
mpc,2026-01-19 01:15:00,1349,1.25,23.57406,3073.449,77.6166,0,9.094864,1,1,2151.414,2151.097,0,0,0,0,0,0,0,0,0,77.6166,892.5637,0.4462818,0.5743432,0.3172331,0,250,0.3172331,2151.097,0,0,0,0,9.094864,38.72545,38.71974,0.005710195,40.3275,0,80.655,0,0,9.137135e-14,4.263256e-14,77.6166,0,0,99.93214,0,0,0,0
mpc,2026-01-19 01:30:00,1350,1.5,23.37506,3055.567,70.74451,0,13.12011,1,1,2138.897,2138.58,0,0,0,0,0,0,0,0,0,70.74451,874.7371,0.4373685,0.5620343,0.3172331,0,250,0.3172331,2138.58,0,0,0,0,13.12011,38.50015,38.49444,0.005710195,40.80483,0,81.60966,0,0,3.275158e-14,4.263256e-14,70.74451,0,0,88.59577,0,0,0,0
mpc,2026-01-19 01:45:00,1351,1.75,23.06967,3057.876,55.08105,0,9.973263,1,1,2140.513,2140.196,0,0,0,0,0,0,0,0,0,55.08105,860.8291,0.4304145,0.5508091,0.3172331,0,250,0.3172331,2140.196,0,0,0,0,9.973263,38.52924,38.52353,0.005710195,40.26945,0,80.53889,0,0,1.207923e-13,4.263256e-14,55.08105,0,0,89.86177,0,0,0,0
mpc,2026-01-19 02:00:00,1352,2,22.8422,3021.809,76.23365,0,15.1343,1,1,2115.267,2114.949,0,0,0,0,0,0,0,0,0,76.23365,841.6352,0.4208176,0.5420515,0.3172331,0,250,0.3172331,2114.949,0,0,0,0,15.1343,38.0748,38.06909,0.005710195,40.70694,0,81.41388,0,0,-6.339373e-14,4.263256e-14,76.23365,0,0,86.3324,0,0,0,0
mpc,2026-01-19 02:15:00,1353,2.25,22.70464,3033.78,66.26979,0,11.34913,1,1,2123.646,2123.329,0,0,0,0,0,0,0,0,0,66.26979,824.9352,0.4124676,0.5299653,0.3172331,0,250,0.3172331,2123.329,0,0,0,0,11.34913,38.22563,38.21992,0.005710195,40.19283,0,80.38565,0,0,6.872281e-14,4.263256e-14,66.26979,0,0,88.22302,0,0,0,0
mpc,2026-01-19 02:30:00,1354,2.5,22.55965,3021.518,54.51252,0,17.88868,1,1,2115.063,2114.745,0,0,0,0,0,0,0,0,0,54.51252,811.1772,0.4055886,0.5194496,0.3172331,0,250,0.3172331,2114.745,0,0,0,0,17.88868,38.07113,38.06542,0.005710195,41.16655,0,82.33309,0,0,1.760814e-13,4.263256e-14,54.51252,0,0,75.655,0,0,0,0
mpc,2026-01-19 02:45:00,1355,2.75,22.25246,3057.076,52.73088,0,22.933,1,1,2139.953,2139.636,0,0,0,0,0,0,0,0,0,52.73088,797.8668,0.3989334,0.5107864,0.3172331,0,250,0.3172331,2139.636,0,0,0,0,22.933,38.51915,38.51344,0.005710195,42.46589,0,84.93178,0,0,5.284662e-14,4.263256e-14,52.73088,0,0,93.72175,0,0,0,0
mpc,2026-01-19 03:00:00,1356,3,22.05196,3036.617,86.64036,1.60036,16.31469,1,1,2125.632,2125.315,0,0,0,0,0,0,0,0,0,87.50834,775.8641,0.3879321,0.502405,0.3172331,0,250,0.3172331,2125.315,0,0,0,0.7323812,16.31469,38.26138,38.25567,0.005710195,41.05682,0,83.37699,0,0,1.260103e-13,4.263256e-14,86.64036,0.8679793,0,103.494,0,0,0,-1.554312e-15
mpc,2026-01-19 03:15:00,1357,3.25,21.6316,3042.046,109.4352,0,17.57468,1,1,2129.432,2129.115,0,0,0,0,0,0,0,0,0,101.4701,750.3745,0.3751872,0.4885503,0.3172331,0,250,0.3172331,2129.115,0,0,7.965136,0,17.57468,38.32978,38.32407,0.005710195,41.31779,0,96.37544,0,0,-2.046696e-13,4.263256e-14,101.4701,0,0,101.9417,0,0,0,0
mpc,2026-01-19 03:30:00,1358,3.5,21.60675,3024.625,115.2565,0.4998431,22.30561,1,1,2117.238,2116.92,0,0,0,0,0,0,0,0,0,113.0341,721.9978,0.3609989,0.4724998,0.3172331,0,250,0.3172331,2116.92,0,0,2.497244,0.225026,22.30561,38.11028,38.10457,0.005710195,41.90239,0,88.5007,0,0,-2.194911e-13,4.263256e-14,112.7593,0.2748171,0,113.0341,0,0,0,-8.881784e-16
mpc,2026-01-19 03:45:00,1359,3.75,21.42,3045.254,130.3266,1.072732,15.81699,1,1,2131.678,2131.361,0,0,0,0,0,0,0,0,0,117.2311,692.5764,0.3462882,0.4546314,0.3172331,0,250,0.3172331,2131.361,0,0,13.88878,0.2794679,15.81699,38.3702,38.36449,0.005710195,41.04816,0,106.5365,0,0,-3.197442e-14,4.263256e-14,116.4378,0.7932638,0,117.2311,0,0,0,-2.553513e-15
mpc,2026-01-19 04:00:00,1360,4,21.34794,3063.171,114.9943,0.9146976,6.653516,1,1,2144.22,2143.902,0,0,0,0,0,0,0,0,0,115.909,663.4901,0.3317451,0.4361052,0.3172331,0,250,0.3172331,2143.902,0,0,0,0,6.653516,38.59595,38.59024,0.005710195,39.71763,0,79.43525,0,0,1.414979e-13,4.263256e-14,114.9943,0.9146976,0,139.4113,0,0,0,-2.553513e-15
mpc,2026-01-19 04:15:00,1361,4.25,21.11526,3039.181,128.842,0,9.763061,1,1,2127.427,2127.11,0,0,0,0,0,0,0,0,0,128.842,631.1752,0.3155876,0.41779,0.3172331,0,250,0.3172331,2127.11,0,0,0,0,9.763061,38.29368,38.28797,0.005710195,39.9351,0,79.8702,0,0,1.329492e-13,4.263256e-14,128.842,0,0,167.4447,0,0,0,0
mpc,2026-01-19 04:30:00,1362,4.5,21.03075,3092.921,171.0703,0,9.163529,1,1,2165.044,2164.727,0,0,0,0,0,0,0,0,0,171.0703,588.3083,0.2941541,0.3974418,0.3172331,0,250,0.3172331,2164.727,0,0,0,0,9.163529,38.9708,38.96509,0.005710195,40.50865,0,81.0173,0,0,1.171285e-14,4.263256e-14,171.0703,0,0,200.3262,0,0,0,0
mpc,2026-01-19 04:45:00,1363,4.75,21.02973,3102.061,202.8368,4.625463,10.42143,1,1,2171.442,2171.125,0,0,0,0,0,0,0,0,0,203.478,537.3461,0.2686731,0.3704491,0.3172331,0,250,0.3172331,2171.125,0,0,0,3.98423,10.42143,39.08596,39.08025,0.005710195,40.83567,0,88.54413,0,0,3.38618e-14,4.263256e-14,202.8368,0.6412335,0,216.5367,0,0,0,1.776357e-15
mpc,2026-01-19 05:00:00,1364,5,21.11209,3064.693,244.8429,3.067017,14.37758,1,1,2145.285,2144.968,595.9282,171.4497,767.3779,2,283.0161,0.1835289,0,0,484.1783,0,658.3061,0.3291531,0.338359,0.3172331,0,250,0.3172331,1549.04,0,0,0,2.883488,14.37758,38.61513,27.88271,10.73242,201.7579,0,408.4899,0,2.842171e-14,-1.711964e-13,4.263256e-14,244.8429,0.1835289,0,0,484.1783,38.17312,0,0
mpc,2026-01-19 05:15:00,1365,5.25,20.90284,3049.122,311.7918,0,6.203519,1,1,2134.386,2134.068,275.5521,79.26786,354.8199,1,354.8199,0,0,0,0,0,658.2025,0.3291012,0.4145257,0.3172331,0,250,0.3172331,1858.516,0,0,0,0,6.203519,38.41894,33.45329,4.965647,113.7636,0,227.5273,0,-1.421085e-14,1.22069e-13,4.263256e-14,311.7918,0,0,0.4687851,0,43.02814,0,0
mpc,2026-01-19 05:30:00,1366,5.5,20.99765,3016.352,409.1085,0,14.27386,1,1,2111.447,2111.129,338.1315,97.27003,435.4015,1,435.4015,0,0,0,0,0,658.0989,0.3290494,0.4144605,0.3172331,0,250,0.3172331,1772.998,0,0,0,0,14.27386,38.00604,31.91396,6.092077,131.5869,0,263.1738,0,0,6.689094e-14,4.263256e-14,409.1085,0,0,2.368822,0,26.29299,0,0
mpc,2026-01-19 05:45:00,1367,5.75,20.97483,2987.937,515.4698,0,12.48967,1,1,2091.556,2091.238,399.1753,114.8305,514.0058,2,514.0058,0,0,0,0,0,657.9953,0.3289976,0.4143952,0.3172331,0,250,0.3172331,1692.063,0,0,1.464018,0,12.48967,37.648,30.45713,7.190866,147.3893,0,297.304,0,0,-1.714739e-13,4.263256e-14,514.0058,0,0,8.844081,0,0,0,0
mpc,2026-01-19 06:00:00,1368,6,20.88791,3012.487,580.1944,0,13.24602,1,1,2108.741,2108.423,447.1291,128.6253,575.7545,2,575.7545,0,0,0,0,4.439953,656.7817,0.3283909,0.41433,0.3172331,0,250,0.3172331,1661.294,0,0,0,0,13.24602,37.95733,29.9033,8.054035,160.754,0,321.5079,0,-5.684342e-14,1.771361e-13,4.263256e-14,580.1944,0,0,16.5844,0,0,0,0
mpc,2026-01-19 06:15:00,1369,6.25,20.98008,2987.657,675.66,0,22.36279,1,1,2091.36,2091.043,514.4441,147.9897,662.4338,2,662.4338,0,0,0,0,0,656.6783,0.3283392,0.4135658,0.3172331,0,250,0.3172331,1576.599,0,0,13.22622,0,22.36279,37.64448,28.37877,9.265703,180.1319,0,383.079,0,-8.526513e-14,1.355027e-13,4.263256e-14,662.4338,0,0,3.456864,0,0,0,0
mpc,2026-01-19 06:30:00,1370,6.5,20.98581,3030.017,714.4624,0,24.38849,1,1,2121.012,2120.695,553.5283,159.2331,712.7614,2,712.7614,0,0,0,0,1.70106,656.1497,0.3280748,0.4135007,0.3172331,0,250,0.3172331,1567.167,0,0,0,0,24.38849,38.17822,28.209,9.969219,191.5468,0,383.0936,0,-5.684342e-14,-4.068967e-14,4.263256e-14,714.4624,0,0,18.42127,0,0,0,0
mpc,2026-01-19 06:45:00,1371,6.75,21.00637,3017.988,757.5012,1.885449,23.68357,1,1,2112.592,2112.275,983.3831,282.948,1266.331,3,765.7765,0.5546161,0,0,500,0,781.0464,0.3905232,0.4131678,0.3172331,0,250,0.3172331,1128.892,0,0,0,1.330833,23.68357,38.02665,20.32005,17.70661,307.2557,0,616.8071,0,-2.273737e-13,8.60978e-14,4.263256e-14,757.5012,0.5546161,0,0,500,8.27532,0,-5.684342e-14
mpc,2026-01-19 07:00:00,1372,7,20.98878,3041.568,771.5138,2.535912,15.32652,1,1,2129.097,2128.78,596.3372,171.5479,767.885,2,767.885,0,0,0,0,5.564963,779.5322,0.3897661,0.4918135,0.3172331,0,250,0.3172331,1532.443,0,0,0,0.5997009,15.32652,38.32375,27.58397,10.73978,201.7115,0,404.4575,0,0,-1.575406e-13,4.263256e-14,771.5138,1.936211,0,18.65116,0,0,0,-1.865175e-14
mpc,2026-01-19 07:15:00,1373,7.25,21.10687,3114.179,753.8041,0,24.41002,1,1,2179.925,2179.608,988.6943,284.6209,1273.315,3,771.3971,1.918103,0,0,500,0,904.4095,0.4522047,0.49086,0.3172331,0,250,0.3172331,1190.914,0,0,0,0,24.41002,39.23865,21.43644,17.80221,310.1749,0,620.3498,0,5.684342e-14,-2.509104e-14,4.263256e-14,753.8041,0,0,0,500,19.51108,0,1.207923e-13
mpc,2026-01-19 07:30:00,1374,7.5,21.21373,3125.459,740.1351,0,21.55914,1,1,2187.822,2187.504,560.8904,161.3509,722.2414,2,722.2414,0,0,0,0,13.08208,900.9966,0.4504983,0.5694934,0.3172331,0,250,0.3172331,1626.614,0,0,4.811641,0,21.55914,39.38079,29.27905,10.10174,194.2739,0,396.8479,0,2.842171e-14,-6.938894e-14,4.263256e-14,735.3235,0,0,15.36006,0,0,0,0
mpc,2026-01-19 07:45:00,1375,7.75,21.30615,3145.647,685.3326,0,26.47249,1,1,2201.953,2201.635,918.8393,264.4409,1183.28,3,682.1603,1.119909,0,0,500,0,1025.855,0.5129274,0.5673443,0.3172331,0,250,0.3172331,1282.796,0,0,3.172267,0,26.47249,39.63515,23.09033,16.54482,292.0133,0,589.4987,0,1.136868e-13,4.567458e-13,4.263256e-14,682.1603,0,0,0,500,1.119909,0,1.656453e-13
mpc,2026-01-19 08:00:00,1376,8,21.30981,3196.106,604.1152,376.8713,26.62795,1,1,2237.274,2236.957,471.6429,135.6772,607.3201,2,607.3201,0,0,0,0,119.8565,995.7291,0.4978646,0.6459657,0.3172331,0,250,0.3172331,1765.314,0,0,0,257.0148,26.62795,40.27093,31.77565,8.495282,171.9615,0,787.2736,0,-2.842171e-14,-2.186029e-13,4.263256e-14,604.1152,119.8565,0,122.1338,0,3.204913,0,-4.263256e-14
mpc,2026-01-19 08:15:00,1377,8.25,21.38491,3202.432,531.3977,376.8898,33.64187,1,1,2241.703,2241.385,405.4184,116.6264,522.0448,2,522.0448,0,0,0,0,124.1131,964.5441,0.4822721,0.626996,0.3172331,0,250,0.3172331,1835.967,0,0,9.352842,252.7767,33.64187,40.35065,33.04741,7.303242,155.3781,0,762.9297,0,1.421085e-14,-2.19047e-13,4.263256e-14,522.0448,124.1131,0,124.1131,0,0,0,5.684342e-14
mpc,2026-01-19 08:30:00,1378,8.5,21.59109,3231.729,432.0757,367.348,29.51527,1,1,2262.21,2261.893,342.6286,98.56372,441.1923,1,441.1923,0,0,0,0,125.4271,933.0355,0.4665177,0.6073593,0.3172331,0,250,0.3172331,1919.264,0,0,0,241.9208,29.51527,40.71978,34.54676,6.173025,138.1344,0,693.5822,0,-2.842171e-14,1.707523e-13,4.263256e-14,432.0757,125.4271,0,127.7037,0,9.116606,0,1.421085e-14
mpc,2026-01-19 08:45:00,1379,8.75,21.92096,3226.289,358.665,372.9863,32.60779,1,1,2258.403,2258.085,270.9583,77.94638,348.9047,1,348.9047,0,0,0,0,126.3996,901.2887,0.4506443,0.5875188,0.3172331,0,250,0.3172331,1987.127,0,0,9.760292,246.5867,32.60779,40.65125,35.76829,4.88296,119.2994,0,680.7975,0,-4.263256e-14,5.140333e-14,4.263256e-14,348.9047,126.3996,0,126.3996,0,0,0,0
mpc,2026-01-19 09:00:00,1380,9,22.08859,3236.135,308.0614,381.785,36.86393,1,1,2265.294,2264.977,214.9741,61.84143,276.8155,1,276.8155,0,0,0,0,129.8388,868.6871,0.4343436,0.5675283,0.3172331,0,250,0.3172331,2050.003,0,0,28.97004,254.222,36.86393,40.7753,36.90006,3.875243,105.0752,0,698.6567,0,-2.131628e-14,-7.926992e-14,4.263256e-14,279.0913,127.563,0,129.8388,0,0,0,1.421085e-14
mpc,2026-01-19 09:15:00,1381,9.25,22.45264,3260.021,250.4142,382.9018,39.82284,1,1,2282.015,2281.698,184.0597,52.94832,237.008,1,237.008,0,0,0,0,129.2127,836.2472,0.4181236,0.5469995,0.3172331,0,250,0.3172331,2097.638,0,0,13.40613,253.6891,39.82284,41.07627,37.75748,3.318785,97.59532,0,655.9299,0,0,5.329071e-14,4.263256e-14,237.008,129.2127,0,129.2127,0,0,0,0
mpc,2026-01-19 09:30:00,1382,9.5,22.63723,3279.942,226.6186,389.2204,35.53926,1,1,2295.959,2295.642,137.0587,39.42759,176.4863,1,176.4863,0,0,0,0,129.2851,803.7943,0.4018971,0.5265726,0.3172331,0,250,0.3172331,2158.583,0,0,50.13223,259.9353,35.53926,41.32727,38.8545,2.472767,84.4522,0,703.7708,0,0,-7.593925e-14,4.263256e-14,176.4863,129.2851,0,129.2851,0,0,0,2.842171e-14
mpc,2026-01-19 09:45:00,1383,9.75,22.68915,3280.72,166.7888,404.0056,47.97115,1,1,2296.504,2296.187,0,0,0,0,0,0,0,0,0,274.7891,734.9704,0.3674852,0.5061375,0.3172331,0,250,0.3172331,2296.187,0,0,24.9548,271.0505,47.97115,41.33707,41.33136,0.005710195,49.66809,0,609.9453,0,0,-1.628697e-13,4.263256e-14,141.8339,132.9552,0,274.7891,0,0,0,0
mpc,2026-01-19 10:00:00,1384,10,22.97368,3308.836,122.6776,410.0057,58.82458,1,1,2316.185,2315.868,0,0,0,0,0,0,0,0,0,240.5742,674.7112,0.3373556,0.4628001,0.3172331,0,250,0.3172331,2315.868,0,0,12.052,280.0572,58.82458,41.69134,41.68563,0.005710195,51.96444,0,607.8172,0,0,-2.031708e-13,4.263256e-14,110.6256,129.9485,0,240.5742,0,0,0,0
mpc,2026-01-19 10:15:00,1385,10.25,23.05527,3343.899,105.411,414.1584,60.75329,1,1,2340.729,2340.412,0,0,0,0,0,0,0,0,0,241.2925,614.2819,0.3071409,0.4248558,0.3172331,0,250,0.3172331,2340.412,0,0,0,278.2769,60.75329,42.13313,42.12742,0.005710195,52.75992,0,585.5474,0,0,-3.663736e-15,4.263256e-14,105.411,135.8815,0,249.6752,0,0,0,0
mpc,2026-01-19 10:30:00,1386,10.5,23.32141,3376.08,95.11751,406.5249,69.51306,1,1,2363.256,2362.939,0,0,0,0,0,0,0,0,0,231.9229,556.2044,0.2781022,0.3868043,0.3172331,0,250,0.3172331,2362.939,0,0,0,269.7194,69.51306,42.53861,42.5329,0.005710195,54.76112,0,574.7883,0,0,1.875167e-13,4.263256e-14,95.11751,136.8054,0,246.669,0,0,0,0
mpc,2026-01-19 10:45:00,1387,10.75,23.67754,3390.389,84.58536,407.142,82.01349,1,1,2373.272,2372.955,0,0,0,0,0,0,0,0,0,219.8251,501.1606,0.2505803,0.3502338,0.3172331,0,250,0.3172331,2372.955,0,0,0,271.9023,82.01349,42.7189,42.71319,0.005710195,57.2405,0,583.5125,0,0,-9.420242e-14,4.263256e-14,84.58536,135.2397,0,242.5033,0,0,0,0
mpc,2026-01-19 11:00:00,1388,11,23.85551,3380.9,104.5561,409.2102,92.29518,1,1,2366.63,2366.313,0,0,0,0,0,0,0,0,0,239.1855,441.2853,0.2206427,0.3155735,0.3172331,0,250,0.3172331,2366.313,0,0,0.3423879,274.2383,92.29518,42.59934,42.59363,0.005710195,58.99906,0,591.6499,0,0,6.844525e-14,4.263256e-14,104.2137,134.9718,0,239.1855,0,0,0,0
mpc,2026-01-19 11:15:00,1389,11.25,24.06471,3415.345,104.4353,411.6414,106.0847,1,1,2390.742,2390.425,0,0,0,0,0,0,0,0,0,234.1279,382.6839,0.1913419,0.2778709,0.3172331,0,250,0.3172331,2390.425,0,0,4.84937,277.0994,106.0847,43.03335,43.02764,0.005710195,61.9616,0,610.2849,0,0,-7.271961e-14,4.263256e-14,99.58596,134.5419,0,234.1279,0,0,0,0
mpc,2026-01-19 11:30:00,1390,11.5,24.60723,3449.319,86.24813,423.3426,116.5448,1,1,2414.523,2414.206,0,0,0,0,0,0,0,0,0,221.0524,327.3605,0.1636803,0.2409704,0.3172331,0,250,0.3172331,2414.206,0,0,0,288.5383,116.5448,43.46141,43.4557,0.005710195,64.48051,0,626.6896,0,0,-8.484879e-14,4.263256e-14,86.24813,134.8043,0,225.0393,0,0,0,0
mpc,2026-01-19 11:45:00,1391,11.75,24.85556,3434.05,77.91213,429.4258,123.1028,1,1,2403.835,2403.518,0,0,0,0,0,0,0,0,0,213.9149,273.8303,0.1369151,0.2061341,0.3172331,0,250,0.3172331,2403.518,0,0,0,293.423,123.1028,43.26903,43.26332,0.005710195,65.58117,0,637.3171,0,0,-3.608225e-16,4.263256e-14,77.91213,136.0028,0,227.5773,0,0,0,0
mpc,2026-01-19 12:00:00,1392,12,25.10589,3391.694,87.49249,425.0798,127.1917,1,1,2374.186,2373.869,0,0,0,0,0,0,0,0,0,224.4028,217.6865,0.1088432,0.1724269,0.3172331,0,250,0.3172331,2373.869,0,0,0,288.1695,127.1917,432.5864,432.5286,0.05780116,455.7034,0,1408.499,0,0,-3.091971e-14,4.263256e-14,87.49249,136.9103,0,231.7367,0,0,0,-2.842171e-14
mpc,2026-01-19 12:15:00,1393,12.25,25.42108,3410.258,71.37871,426.2174,139.0234,1,1,2387.18,2386.863,559.7084,175.857,735.5654,2,95.91935,139.6461,0,0,500,0,342.6522,0.1713261,0.137074,0.3172331,0,250,0.3172331,1827.155,0,0,0,286.5713,139.0234,437.7191,335.0314,102.6876,536.3801,0,1567.096,0,5.684342e-14,5.409562e-14,4.263256e-14,71.37871,139.6461,0,0,500,24.54064,0,0
mpc,2026-01-19 12:30:00,1394,12.5,25.61781,3455.335,82.15477,419.5125,148.0889,1,1,2418.735,2418.418,113.1572,36.84278,150,1,109.6385,0,40.36155,0,0,138.1147,308.0696,0.1540348,0.2157631,0.3172331,0,250,0.3172331,2305.26,30.47529,0,0,281.3979,117.6137,445.2718,424.3819,20.88984,482.8766,0,1451.164,0,-2.131628e-14,-4.832246e-14,4.263256e-14,82.15477,138.1147,30.47529,138.1147,0,27.48368,0,0
mpc,2026-01-19 12:45:00,1395,12.75,25.81236,3488.448,70.52314,424.446,163.7662,1,1,2441.913,2441.596,114.1404,35.85958,150,1,121.5471,0,28.45292,0,0,141.2864,272.6995,0.1363497,0.1939869,0.3172331,0,250,0.3172331,2327.456,21.43931,0,0,283.1596,142.3269,451.3169,430.1627,21.15418,492.3273,0,1473.105,0,-7.105427e-15,-6.911138e-14,4.263256e-14,70.52314,141.2864,21.43931,141.2864,0,51.02394,0,0
mpc,2026-01-19 13:00:00,1396,13,26.06346,3465.628,75.74174,413.8542,167.3498,1,1,2425.939,2425.622,112.967,37.03297,150,1,107.3349,0,42.66512,0,0,139.0694,237.8892,0.1189446,0.1717149,0.3172331,0,250,0.3172331,2312.655,32.06251,0,0,274.7848,135.2873,450.6652,429.6204,21.04474,491.7856,0,1457.575,0,-1.421085e-14,-3.069767e-14,4.263256e-14,75.74174,139.0694,32.06251,139.0694,0,31.59314,0,0
mpc,2026-01-19 13:15:00,1397,13.25,25.94812,3507.868,83.5488,420.9178,171.7178,1,1,2455.508,2455.19,112.3461,37.65392,150,1,99.81382,0,50.18618,0,0,133.4118,204.4988,0.1022494,0.1497953,0.3172331,0,250,0.3172331,2342.844,37.76084,0,0,287.506,133.9569,455.0854,434.2053,20.88018,496.6858,0,1489.319,0,-7.105427e-15,-1.465494e-14,4.263256e-14,83.5488,133.4118,37.76084,133.4118,0,16.26502,0,0
mpc,2026-01-19 13:30:00,1398,13.5,26.32553,3487.421,65.59916,414.6101,188.6376,1,1,2441.195,2440.877,519.6146,163.7496,683.3642,2,89.70938,134.2499,0,0,459.4049,0,319.3178,0.1596589,0.1287699,0.3172331,0,250,0.3172331,1921.263,0,0,0,280.3602,188.6376,455.9408,358.8334,97.10744,557.8147,0,1599.251,0,0,-1.335043e-14,4.263256e-14,65.59916,134.2499,0,0,459.4049,24.11022,0,-5.684342e-14
mpc,2026-01-19 13:45:00,1399,13.75,26.37038,3514.199,67.00002,424.3076,198.9885,1,1,2459.939,2459.622,0,0,0,0,0,0,0,0,0,200.9211,269.0373,0.1345186,0.2010697,0.3172331,0,250,0.3172331,2459.622,0,0,0,290.3865,198.9885,459.8655,459.8062,0.05930413,497.0055,0,1494.928,0,0,-6.158962e-14,4.263256e-14,67.00002,133.9211,0,210.0572,0,0,0,0
mpc,2026-01-19 14:00:00,1400,14,26.40776,3501.742,69.10955,427.1875,200.281,1,1,2451.219,2450.902,0,0,0,0,0,0,0,0,0,209.9496,216.5075,0.1082538,0.1694088,0.3172331,0,250,0.3172331,2450.902,0,0,0,286.3474,200.281,458.5878,458.5285,0.05934974,495.9982,0,1485.946,0,0,4.471423e-14,4.263256e-14,69.10955,140.8401,0,215.614,0,0,0,0
mpc,2026-01-19 14:15:00,1401,14.25,26.64827,3523.911,78.1483,420.9464,210.489,1,1,2466.738,2466.42,538.8199,170.1022,708.9221,2,75.59221,142.0375,0,0,491.2925,0,339.2965,0.1696483,0.1363316,0.3172331,0,250,0.3172331,1927.6,0,0,2.556092,278.909,210.489,463.7867,362.4201,101.3665,572.0977,0,1629.723,0,-2.842171e-14,-9.872658e-14,4.263256e-14,75.59221,142.0375,0,0,491.2925,0,0,-5.684342e-14
mpc,2026-01-19 14:30:00,1402,14.5,26.81147,3528.444,93.84419,416.0142,208.7226,1,1,2469.911,2469.594,0,0,0,0,0,0,0,0,0,229.6284,281.836,0.140918,0.2136501,0.3172331,0,250,0.3172331,2469.594,0,0,6.661482,273.5685,208.7226,465.956,465.8962,0.05984697,505.2723,0,1493.941,0,0,-1.371125e-14,4.263256e-14,87.18271,142.4457,0,229.6284,0,0,0,0
mpc,2026-01-19 14:45:00,1403,14.75,26.79834,3512.063,94.83642,407.8361,218.0214,1,1,2458.444,2458.127,112.1752,37.82477,150,1,97.74447,0,52.25553,0,0,134.407,248.1899,0.124095,0.177468,0.3172331,0,250,0.3172331,2345.951,38.96241,0,0,273.429,179.0589,463.6664,442.4502,21.21626,514.0457,0,1499.757,0,0,-2.930989e-14,4.263256e-14,94.83642,134.407,38.96241,134.407,0,2.908051,0,0
mpc,2026-01-19 15:00:00,1404,15,26.96631,3519.158,79.79086,402.366,215.5141,1,1,2463.411,2463.093,454.3954,144.931,599.3264,2,92.36212,133.7141,0,0,373.2502,0,341.4634,0.1707317,0.1562816,0.3172331,0,250,0.3172331,2008.698,0,0,0,268.6519,215.5141,466.2279,380.1684,86.05942,565.8879,0,1595.2,0,0,7.882583e-14,4.263256e-14,79.79086,133.7141,0,0,373.2502,12.57126,0,5.684342e-14
mpc,2026-01-19 15:15:00,1405,15.25,26.94652,3488.854,85.18894,397.6953,217.2278,1,1,2442.198,2441.88,567.4645,177.928,745.3925,2,107.2531,138.1394,0,0,500,0,466.4096,0.2332048,0.2150145,0.3172331,0,250,0.3172331,1874.416,0,0,0,259.5559,217.2278,462.0226,354.6079,107.4147,573.6317,0,1594.997,0,0,5.395684e-14,4.263256e-14,85.18894,138.1394,0,0,500,22.06414,0,7.105427e-14
mpc,2026-01-19 15:30:00,1406,15.5,26.97418,3468.308,86.41482,394.2971,213.6936,1,1,2427.816,2427.498,570.3906,178.5248,748.9154,4,113.0805,135.8349,0,0,500,0,591.3362,0.2956681,0.2936913,0.3172331,0,250,0.3172331,1857.108,0,0,0,258.4622,213.6936,459.5663,351.5358,108.0305,570.5111,0,1586.87,0,5.684342e-14,-9.381385e-14,4.263256e-14,86.41482,135.8349,0,0,500,26.66565,0,5.684342e-14
mpc,2026-01-19 15:45:00,1407,15.75,26.88555,3450.145,102.4638,398.0296,200.2685,1,1,2415.102,2414.784,114.1608,35.83917,150,1,121.7943,7.330032,20.8757,0,0,124.126,560.2116,0.2801058,0.3723557,0.3172331,0,250,0.3172331,2300.623,15.55064,0,0,266.5736,184.7179,456.3175,434.6876,21.62987,505.428,0,1470.695,0,0,9.847678e-14,4.263256e-14,102.4638,131.456,15.55064,124.126,0,19.33047,0,0
mpc,2026-01-19 16:00:00,1408,16,26.87421,3419.154,137.5319,393.6816,195.4771,1,1,2393.407,2393.09,590.9069,184.0742,774.981,2,145.985,132.5194,0,0,496.4767,0,684.2426,0.3421213,0.3527571,0.3172331,0,250,0.3172331,1802.183,0,0,0,261.1623,195.4771,452.1121,340.4305,111.6816,561.4301,0,1573.365,0,-1.136868e-13,1.933453e-13,4.263256e-14,137.5319,132.5194,0,0,496.4767,8.453096,0,-1.421085e-13
mpc,2026-01-19 16:15:00,1409,16.25,27.00955,3433.962,171.025,396.1118,204.3736,1,1,2403.773,2403.456,607.7607,188.4479,796.2087,2,168.1532,128.0555,0,0,500,0,809.1349,0.4045675,0.4308575,0.3172331,0,250,0.3172331,1795.695,0,0,2.871786,268.0563,204.3736,455.3507,340.1615,115.1892,567.3242,0,1601.999,0,-5.684342e-14,-2.137179e-14,4.263256e-14,168.1532,128.0555,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 16:30:00,1410,16.5,27.09428,3442.209,210.3644,390.5611,200.4059,1,1,2409.546,2409.229,156.0444,44.88919,200.9336,1,200.9336,0,0,0,0,128.798,776.808,0.388404,0.5095004,0.3172331,0,250,0.3172331,2253.184,0,0,8.360963,262.8329,200.4059,457.2515,427.5793,29.67223,510.4988,0,1488.807,0,-7.105427e-15,1.966205e-13,4.263256e-14,202.0034,127.7283,0,128.798,0,0,0,-1.421085e-14
mpc,2026-01-19 16:45:00,1411,16.75,27.18842,3422.499,225.824,388.2149,188.5676,1,1,2395.749,2395.432,660.0224,203.3969,863.4192,2,236.1646,127.2547,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1735.409,0,0,0,260.9602,188.5676,455.5285,329.9713,125.5572,569.2225,0,1588.601,0,-1.136868e-13,-1.901257e-13,4.263256e-14,225.824,127.2547,0,0,500,10.34057,0,-5.684342e-14
mpc,2026-01-19 17:00:00,1412,17,27.34675,3379.439,242.1616,386.3529,179.2011,1,1,2365.607,2365.29,685.7816,210.5639,896.3456,2,271.3772,124.9683,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1679.509,0,0,0,261.3846,179.2011,451.2919,320.4034,130.8885,565.1539,0,1581.196,0,2.842171e-14,2.683409e-13,4.263256e-14,242.1616,124.9683,0,0,500,29.21566,0,2.842171e-14
mpc,2026-01-19 17:15:00,1413,17.25,27.36317,3375.768,283.1708,382.3776,175.7203,1,1,2363.038,2362.72,725.3488,222.3218,947.6706,2,319.1694,128.5011,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1637.372,0,0,0,253.8765,175.7203,450.957,312.4724,138.4845,568.3283,0,1574.594,0,0,-1.34337e-13,4.263256e-14,283.1708,128.5011,0,0,500,35.99865,0,-5.684342e-14
mpc,2026-01-19 17:30:00,1414,17.5,27.28462,3364.613,345.3648,372.4178,168.0106,1,1,2355.229,2354.912,765.5175,233.2886,998.8061,2,375.8407,122.9654,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1589.394,0,0,0,249.4524,168.0106,448.7269,302.8172,145.9096,568.1158,0,1566.537,0,-1.136868e-13,3.208545e-14,4.263256e-14,345.3648,122.9654,0,0,500,30.47594,0,-5.684342e-14
mpc,2026-01-19 17:45:00,1415,17.75,27.24172,3360.362,402.0695,374.8945,160.581,1,1,2352.254,2351.936,808.1109,245.5319,1053.643,3,430.7666,122.8762,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1543.825,0,0,0,252.0183,160.581,447.7574,293.871,153.8863,569.9699,0,1574.671,0,2.842171e-14,7.194245e-14,4.263256e-14,402.0695,122.8762,0,0,500,28.69711,0,0
mpc,2026-01-19 18:00:00,1416,18,27.43459,3337.646,453.6323,0,153.7057,1,1,2336.352,2336.035,778.0201,224.2326,1002.253,3,498.301,3.951594,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1558.015,0,0,0,0,153.7057,446.5339,297.7746,148.7592,551.3841,0,1102.768,0,-1.136868e-13,-1.073586e-13,4.263256e-14,453.6323,0,0,0,500,48.62026,0,-1.421085e-14
mpc,2026-01-19 18:15:00,1417,18.25,27.39983,3310.68,522.9294,0,146.4396,1,1,2317.476,2317.158,821.7794,236.7575,1058.537,3,555.1802,3.35675,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1495.379,0,0,0,0,146.4396,442.6026,285.5946,157.008,550.3199,0,1100.64,0,-5.684342e-14,3.996803e-15,4.263256e-14,522.9294,0,0,0,500,35.60754,0,2.131628e-14
mpc,2026-01-19 18:30:00,1418,18.5,27.38742,3324.677,603.3061,0.9914101,138.4985,1,1,2327.274,2326.957,868.0728,249.8542,1117.927,4,616.6442,1.282819,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1458.884,0,0,0,0,138.4985,444.3581,278.5521,165.8061,554.8505,0,1109.701,0,-8.526513e-14,-2.997602e-13,4.263256e-14,603.3061,0.9914101,0,0,500,13.6295,0,-3.552714e-15
mpc,2026-01-19 18:45:00,1419,18.75,27.30601,3284.038,647.763,0,127.7553,1,1,2298.827,2298.509,903.9736,260.9562,1164.93,4,656.3629,8.566962,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1394.536,0,0,0,0,127.7553,438.1773,265.8112,172.3661,551.1187,0,1102.237,0,-1.136868e-13,-2.124967e-13,4.263256e-14,647.763,0,0,0,500,17.16681,0,-9.237056e-14
mpc,2026-01-19 19:00:00,1420,19,27.25493,3258.369,692.184,0,109.5341,1,0,2280.858,2280.541,531.2535,152.8253,684.0788,4,684.0788,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1749.288,0,0,8.105221,0,109.5341,434.2872,333.0734,101.2138,506.7546,0,1027.491,0,0,-1.436629e-13,4.263256e-14,684.0788,0,0,8.026655,0,0,0,0
mpc,2026-01-19 19:15:00,1421,19.25,27.21371,3196.151,743.6101,0.7298946,101.9161,0,0,2237.306,2236.988,551.4412,158.6327,710.0738,4,710.0738,0,0,0,0,0.7298946,1899.219,0.9496097,1.196214,0.3172331,0,250,0.3172331,1685.547,0,0,33.53627,0,101.9161,425.6271,320.6601,104.967,0,498.6814,2800.598,0,0,-3.03757e-13,4.263256e-14,710.0738,0.7298946,0,1.750134,0,0,0,-1.521006e-14
mpc,2026-01-19 19:30:00,1422,19.5,27.10109,3177.452,735.087,10.4345,96.11782,0,0,2224.216,2223.899,561.5482,161.5402,723.0884,4,723.0884,0,0,0,0,0.9704702,1898.678,0.9493389,1.195911,0.3172331,0,250,0.3172331,1662.351,0,0,11.99865,9.464028,96.11782,422.1421,315.5036,106.6385,0,495.2863,2761.098,0,-5.684342e-14,1.920686e-13,4.263256e-14,723.0884,0.9704702,0,0.9704702,0,0,0,3.830269e-14
mpc,2026-01-19 19:45:00,1423,19.75,26.95663,3157.144,734.0513,7.828614,93.12347,0,0,2210.001,2209.684,545.9651,157.0574,703.0225,4,703.0225,0,0,0,0,1.909612,1897.901,0.9489507,1.19557,0.3172331,0,250,0.3172331,1663.719,0,0,31.0288,5.919002,93.12347,418.183,314.8138,103.3692,0,489.4923,2755.943,0,-2.842171e-14,-5.306866e-14,4.263256e-14,703.0225,1.909612,0,1.909612,0,0,0,-3.042011e-14
mpc,2026-01-19 20:00:00,1424,20,26.71875,3141.71,684.0936,1.693932,91.35576,0,0,2199.197,2198.88,537.2345,154.5458,691.7803,4,691.7803,0,0,0,0,1.693932,1897.179,0.9485896,1.195081,0.3172331,0,250,0.3172331,1661.646,0,0,0,0,91.35576,414.0884,312.8724,101.216,0,484.6197,2665.408,0,-5.684342e-14,-2.948752e-13,4.263256e-14,684.0936,1.693932,0,4.386016,0,7.686708,0,1.776357e-15
mpc,2026-01-19 20:15:00,1425,20.25,26.46219,3149.207,636.6073,6.389796,82.06159,0,0,2204.445,2204.128,522.1876,150.2173,672.405,4,672.405,0,0,0,0,3.523516,1896,0.9479998,1.194626,0.3172331,0,250,0.3172331,1681.94,0,0,0,2.86628,82.06159,412.8824,315.0197,97.86276,0,480.6068,2648.281,0,0,-1.512124e-13,4.263256e-14,636.6073,3.523516,0,3.523516,0,35.79767,0,4.263256e-14
mpc,2026-01-19 20:30:00,1426,20.5,26.3586,3124.146,590.1728,10.52951,81.14449,0,0,2186.902,2186.585,474.6653,136.5466,611.2119,4,611.2119,0,0,0,0,0.7397514,1895.516,0.9477581,1.193883,0.3172331,0,250,0.3172331,1711.92,0,0,0,9.789759,81.14449,408.7245,319.9519,88.77259,0,471.6641,2611.04,0,-2.842171e-14,-5.795364e-14,4.263256e-14,590.1728,0.7397514,0,0.7397514,0,21.03911,0,4.618528e-14
mpc,2026-01-19 20:45:00,1427,20.75,26.28791,3126.827,552.5918,7.459938,72.68878,0,0,2188.779,2188.461,185.3811,53.32845,238.7096,1,238.7096,0,0,0,0,301.0774,1819.949,0.9099743,1.193579,0.3172331,0,250,0.3172331,2003.08,0,0,14.74547,5.519332,72.68878,408.4815,373.8255,34.65602,0,440.7195,2458.914,0,-2.131628e-14,3.548273e-13,4.263256e-14,537.8464,1.940606,0,301.0774,0,0,0,-8.21565e-15
mpc,2026-01-19 21:00:00,1428,21,26.22856,3107.727,492.1884,10.1023,71.06562,0,0,2175.409,2175.092,0,0,0,0,0,0,0,0,0,495.0312,1695.904,0.8479521,1.145995,0.3172331,0,250,0.3172331,2175.092,0,0,0,7.259547,71.06562,405.4924,405.4332,0.05913168,0,418.6797,2315.261,0,0,-7.81597e-14,4.263256e-14,492.1884,2.842756,0,495.7315,0,0,0,-2.220446e-15
mpc,2026-01-19 21:15:00,1429,21.25,26.04554,3089.014,422.3646,13.99743,63.7254,0,0,2162.31,2161.992,0,0,0,0,0,0,0,0,0,414.6394,1591.977,0.7959887,1.067886,0.3172331,0,250,0.3172331,2161.992,0,0,8.176098,13.54654,63.7254,401.5438,401.4849,0.05891062,0,413.3188,2310.725,0,0,1.59206e-13,4.263256e-14,414.1885,0.4508914,0,414.6394,0,0,0,2.209344e-14
mpc,2026-01-19 21:30:00,1430,21.5,25.74014,3038.366,372.9324,0,58.56411,0,0,2126.856,2126.539,0,0,0,0,0,0,0,0,0,354.8233,1503.021,0.7515105,1.002445,0.3172331,0,250,0.3172331,2126.539,0,0,18.10916,0,58.56411,392.5113,392.4528,0.05854537,0,403.2608,2249.173,0,0,2.433609e-13,4.263256e-14,354.8233,0,0,354.8262,0,0,0,0
mpc,2026-01-19 21:45:00,1431,21.75,25.61767,3051.021,337.2976,3.342717,46.14182,0,0,2135.715,2135.398,0,0,0,0,0,0,0,0,0,307.7916,1425.837,0.7129183,0.9464303,0.3172331,0,250,0.3172331,2135.398,0,0,32.84869,0,46.14182,393.1688,393.1104,0.05840018,0,401.6047,2265.49,0,0,-4.650724e-13,4.263256e-14,304.4489,3.342717,0,308.0778,0,0,0,-1.776357e-14
mpc,2026-01-19 22:00:00,1432,22,25.4855,3065.066,301.7313,0,39.93808,0,0,2145.546,2145.229,0,0,0,0,0,0,0,0,0,249.8816,1363.142,0.6815708,0.8978283,0.3172331,0,250,0.3172331,2145.229,0,0,51.84967,0,39.93808,393.9244,393.8661,0.0582443,0,401.1988,2296.034,0,0,-2.651213e-13,4.263256e-14,249.8816,0,0,252.116,0,0,0,0
mpc,2026-01-19 22:15:00,1433,22.25,25.07164,3036.197,237.525,0,40.79158,0,0,2125.338,2125.021,0,0,0,0,0,0,0,0,0,219.1628,1308.136,0.6540682,0.8583503,0.3172331,0,250,0.3172331,2125.021,0,0,18.36219,0,40.79158,386.9795,386.9217,0.0577615,0,394.349,2200.594,0,0,2.919887e-13,4.263256e-14,219.1628,0,0,219.5813,0,0,0,0
mpc,2026-01-19 22:30:00,1434,22.5,24.95504,3021.335,208.0044,0,41.42863,0,0,2114.934,2114.617,0,0,0,0,0,0,0,0,0,177.8467,1263.469,0.6317344,0.8237143,0.3172331,0,250,0.3172331,2114.617,0,0,30.15765,0,41.42863,38.06882,38.06311,0.005710195,0,45.58882,302.7604,0,0,2.773337e-13,4.263256e-14,177.8467,0,0,178.0773,0,0,0,0
mpc,2026-01-19 22:45:00,1435,22.75,24.80444,2979.055,167.7351,0,40.30354,0,0,2085.339,2085.022,0,0,0,0,0,0,0,0,0,147.5322,1226.387,0.6131934,0.7955878,0.3172331,0,250,0.3172331,2085.022,0,0,20.20296,0,40.30354,37.5361,37.53039,0.005710195,0,44.82976,281.4138,0,0,-3.530509e-13,4.263256e-14,147.5322,0,0,149.2405,0,0,0,0
mpc,2026-01-19 23:00:00,1436,23,24.79044,2979.295,155.1174,0,34.56975,0,1,2085.507,2085.19,485.7883,140.06,625.8483,2,122.8976,2.95067,0,0,500,0,1351.194,0.6755969,0.7722378,0.3172331,0,250,0.3172331,1599.401,0,0,32.21978,0,34.56975,37.53912,28.78922,8.749899,0,175.1084,1018.676,0,0,-1.857403e-13,4.263256e-14,122.8976,0,0,0,500,2.95067,0,-9.325873e-15
mpc,2026-01-19 23:15:00,1437,23.25,24.40898,2960.767,150.6586,0,27.36356,1,1,2072.537,2072.219,0,0,0,0,0,0,0,0,0,113.7782,1322.536,0.6612682,0.8508269,0.3172331,0,250,0.3172331,2072.219,0,0,36.88041,0,27.36356,37.30566,37.29995,0.005710195,42.21702,0,148.0528,0,0,1.233458e-13,4.263256e-14,113.7782,0,0,115.7781,0,0,0,0
mpc,2026-01-19 23:30:00,1438,23.5,24.00901,2981.014,116.7167,0,22.62445,1,1,2086.71,2086.393,0,0,0,0,0,0,0,0,0,105.4513,1295.965,0.6479827,0.8327818,0.3172331,0,250,0.3172331,2086.393,0,0,11.26534,0,22.62445,37.56078,37.55507,0.005710195,41.58866,0,102.61,0,0,-2.653433e-14,4.263256e-14,105.4513,0,0,106.4763,0,0,0,0
mpc,2026-01-19 23:45:00,1439,23.75,23.87967,2984.469,137.8873,0,20.89011,1,1,2089.129,2088.811,0,0,0,0,0,0,0,0,0,105.6157,1269.358,0.6346788,0.8160505,0.3172331,0,250,0.3172331,2088.811,0,0,32.2716,0,20.89011,37.60431,37.5986,0.005710195,41.31357,0,138.2956,0,0,1.476597e-14,4.263256e-14,105.6157,0,0,107.2509,0,0,0,0
mpc,2026-01-20 00:00:00,1440,0,23.41495,3004.138,97.06352,0,21.16638,1,1,2102.897,2102.58,0,0,0,0,0,0,0,0,0,97.06352,1244.892,0.6224459,0.7992958,0.3172331,0,250,0.3172331,2102.58,0,0,0,0,21.16638,37.85214,37.84643,0.005710195,41.57661,0,83.15323,0,0,2.98761e-13,4.263256e-14,97.06352,0,0,115.9322,0,0,0,0
mpc,2026-01-20 00:15:00,1441,0.25,23.09392,2984.649,97.17392,0,16.1635,1,1,2089.254,2088.937,0,0,0,0,0,0,0,0,0,97.17392,1220.402,0.6102012,0.7838901,0.3172331,0,250,0.3172331,2088.937,0,0,0,0,16.1635,37.60658,37.60087,0.005710195,40.43177,0,80.86354,0,0,-2.44027e-13,4.263256e-14,97.17392,0,0,113.7987,0,0,0,0
mpc,2026-01-20 00:30:00,1442,0.5,22.73045,2947.783,70.99256,0,15.44612,1,1,2063.448,2063.131,0,0,0,0,0,0,0,0,0,70.99256,1202.462,0.6012311,0.7684695,0.3172331,0,250,0.3172331,2063.131,0,0,0,0,15.44612,37.14207,37.13636,0.005710195,39.8228,0,79.64561,0,0,4.043432e-13,4.263256e-14,70.99256,0,0,102.6047,0,0,0,0
mpc,2026-01-20 00:45:00,1443,0.75,22.38326,2957.093,69.94531,5.106993,12.76907,1,1,2069.965,2069.648,0,0,0,0,0,0,0,0,0,72.37392,1184.179,0.5920897,0.7571728,0.3172331,0,250,0.3172331,2069.648,0,0,0,2.678386,12.76907,37.25937,37.25366,0.005710195,39.45985,0,83.53991,0,0,-3.88467e-13,4.263256e-14,69.94531,2.428607,0,110.6932,0,0,0,-3.996803e-15
mpc,2026-01-20 01:00:00,1444,1,21.92695,2951.905,97.86038,0,0.6036035,1,1,2066.333,2066.016,0,0,0,0,0,0,0,0,0,96.61465,1159.839,0.5799196,0.7456604,0.3172331,0,250,0.3172331,2066.016,0,0,1.245734,0,0.6036035,37.194,37.18829,0.005710195,37.29168,0,76.73226,0,0,-3.048672e-13,4.263256e-14,96.61465,0,0,98.33948,0,0,0,0
mpc,2026-01-20 01:15:00,1445,1.25,21.69645,3005.973,114.1592,4.839496,0,1,1,2104.181,2103.864,0,0,0,0,0,0,0,0,0,87.55147,1137.769,0.5688844,0.7303338,0.3172331,0,250,0.3172331,2103.864,0,0,26.93771,4.509548,0,37.87526,37.86955,0.005710195,37.86955,0,129.9856,0,0,4.551914e-14,4.263256e-14,87.22152,0.3299476,0,87.55147,0,0,0,-4.662937e-15
mpc,2026-01-20 01:30:00,1446,1.5,21.63022,3010.526,133.9087,8.6349,2.95375,1,1,2107.369,2107.051,0,0,0,0,0,0,0,0,0,78.75312,1117.901,0.5589507,0.7164363,0.3172331,0,250,0.3172331,2107.051,0,0,55.36525,8.425247,2.95375,37.93263,37.92692,0.005710195,38.43006,0,186.8987,0,0,1.407763e-13,4.263256e-14,78.54346,0.2096527,0,78.75312,0,0,0,1.94289e-15
mpc,2026-01-20 01:45:00,1447,1.75,21.50031,3042.995,117.0258,8.042438,4.320998,1,1,2130.097,2129.779,0,0,0,0,0,0,0,0,0,70.77999,1100.03,0.5500152,0.7039261,0.3172331,0,250,0.3172331,2129.779,0,0,46.34329,7.944963,4.320998,38.34174,38.33603,0.005710195,39.07027,0,171.7878,0,0,-2.181588e-13,4.263256e-14,70.68251,0.09747477,0,70.77999,0,0,0,-1.790235e-15
mpc,2026-01-20 02:00:00,1448,2,21.37832,3046.942,96.37626,10.54921,9.018972,1,1,2132.859,2132.542,0,0,0,0,0,0,0,0,0,81.073,1079.589,0.5397945,0.6926731,0.3172331,0,250,0.3172331,2132.542,0,0,15.40507,10.4474,9.018972,38.39147,38.38575,0.005710195,39.91481,0,124.4251,0,0,-2.009504e-14,4.263256e-14,80.97119,0.1018102,0,81.073,0,0,0,-1.887379e-15
mpc,2026-01-20 02:15:00,1449,2.25,21.16046,3032.355,82.17547,0,0,1,1,2122.648,2122.331,0,0,0,0,0,0,0,0,0,76.34453,1060.333,0.5301665,0.6798014,0.3172331,0,250,0.3172331,2122.331,0,0,5.830937,0,0,38.20767,38.20196,0.005710195,38.20196,0,86.46229,0,0,2.994271e-13,4.263256e-14,76.34453,0,0,76.4388,0,0,0,0
mpc,2026-01-20 02:30:00,1450,2.5,21.18699,2992.153,126.4288,7.364774,4.205507,1,1,2094.507,2094.19,0,0,0,0,0,0,0,0,0,64.20513,1044.115,0.5220574,0.6676761,0.3172331,0,250,0.3172331,2094.19,0,0,62.33411,7.25434,4.205507,37.70112,37.69541,0.005710195,38.40587,0,196.8518,0,0,-1.373346e-13,4.263256e-14,64.0947,0.1104336,0,64.20513,0,0,0,4.149459e-15
mpc,2026-01-20 02:45:00,1451,2.75,21.10219,2991.802,131.705,0.4037235,3.383662,1,1,2094.262,2093.944,0,0,0,0,0,0,0,0,0,71.30095,1026.125,0.5130626,0.6574638,0.3172331,0,250,0.3172331,2093.944,0,0,60.80396,0.003845381,3.383662,37.69671,37.691,0.005710195,38.26172,0,181.4169,0,0,1.310063e-13,4.263256e-14,70.90108,0.3998781,0,71.30095,0,0,0,-3.219647e-15
mpc,2026-01-20 03:00:00,1452,3,21.09546,3012.858,109.4163,7.329179,4.842544,1,1,2109,2108.683,0,0,0,0,0,0,0,0,0,95.26192,1002.148,0.5010741,0.646136,0.3172331,0,250,0.3172331,2108.683,0,0,15.41689,6.066666,4.842544,37.96201,37.9563,0.005710195,38.77298,0,114.6051,0,0,1.04361e-13,4.263256e-14,93.9994,1.262513,0,95.26192,0,0,0,8.881784e-16
mpc,2026-01-20 03:15:00,1453,3.25,20.76149,3017.499,109.3909,11.86157,0.4048288,1,1,2112.249,2111.932,0,0,0,0,0,0,0,0,0,106.0969,975.4662,0.4877331,0.631038,0.3172331,0,250,0.3172331,2111.932,0,0,3.48355,11.67206,0.4048288,38.02049,38.01478,0.005710195,38.08263,0,102.3087,0,0,-2.464695e-14,4.263256e-14,105.9074,0.1895137,0,106.0969,0,0,0,4.57967e-15
mpc,2026-01-20 03:30:00,1454,3.5,20.6887,3028.144,111.5289,5.778199,6.51601,1,1,2119.701,2119.383,0,0,0,0,0,0,0,0,0,111.9137,947.3342,0.4736671,0.6142367,0.3172331,0,250,0.3172331,2119.383,0,0,0,5.393358,6.51601,38.15461,38.1489,0.005710195,39.23959,0,87.78272,0,0,1.929568e-13,4.263256e-14,111.5289,0.3848406,0,114.4807,0,0,0,6.661338e-16
mpc,2026-01-20 03:45:00,1455,3.75,20.43536,3037.089,132.9806,8.107248,6.459926,1,1,2125.962,2125.645,0,0,0,0,0,0,0,0,0,124.901,915.9598,0.4579799,0.5965224,0.3172331,0,250,0.3172331,2125.645,0,0,8.987962,7.198839,6.459926,38.26732,38.26161,0.005710195,39.33788,0,106.598,0,0,-3.674838e-14,4.263256e-14,123.9926,0.9084086,0,124.901,0,0,0,5.995204e-15
mpc,2026-01-20 04:00:00,1456,4,20.39114,3005.835,134.791,9.08865,12.51997,1,1,2104.084,2103.767,0,0,0,0,0,0,0,0,0,126.568,884.1736,0.4420868,0.5767664,0.3172331,0,250,0.3172331,2103.767,0,0,9.327412,7.984242,12.51997,37.87352,37.86781,0.005710195,39.95205,0,109.7667,0,0,-9.137135e-14,4.263256e-14,125.4636,1.104407,0,126.568,0,0,0,-6.439294e-15
mpc,2026-01-20 04:15:00,1457,4.25,20.34059,3021.612,131.8736,8.116493,6.930329,1,1,2115.129,2114.811,116.1105,33.88947,150,1,145.4094,0.9908514,3.599722,0,0,0,884.0344,0.4420172,0.5567511,0.3172331,0,250,0.3172331,1998.701,2.86997,0,0,7.125642,4.060359,38.07231,35.97661,2.0957,70.5414,0,153.3745,0,7.105427e-15,3.841372e-14,4.263256e-14,131.8736,0.9908514,2.86997,0,0,13.53584,0,1.24345e-14
mpc,2026-01-20 04:30:00,1458,4.5,20.13212,3008.899,159.6162,6.39874,9.28983,1,1,2106.229,2105.912,116.4895,33.51046,150,1,150,0,0,0,0,10.05433,881.3817,0.4406908,0.5566635,0.3172331,0,250,0.3172331,1989.422,0,0,0,5.960658,9.28983,37.91213,35.8096,2.102522,70.85927,0,152.0007,0,-1.421085e-14,-4.296563e-14,4.263256e-14,159.6162,0.4380817,0,34.53754,0,0,0,1.221245e-15
mpc,2026-01-20 04:45:00,1459,4.75,20.10927,3018.582,217.9829,7.202378,13.54534,1,1,2113.007,2112.69,116.4895,33.51046,150,1,150,0,0,0,0,61.8057,865.7915,0.4328957,0.5549931,0.3172331,0,250,0.3172331,1996.2,0,0,8.992506,4.387097,13.54534,38.03413,35.93161,2.102522,71.68542,0,166.4507,0,-1.421085e-14,-1.486589e-13,4.263256e-14,208.9904,2.815281,0,61.8057,0,0,0,2.708944e-14
mpc,2026-01-20 05:00:00,1460,5,20.22832,3061.918,277.2079,0,19.45446,1,1,2143.343,2143.025,169.4507,48.74576,218.1965,1,218.1965,0,0,0,0,43.92878,854.673,0.4273365,0.5451762,0.3172331,0,250,0.3172331,1973.575,0,0,15.08261,0,19.45446,38.58017,35.52434,3.055823,87.49912,0,201.0158,0,-7.105427e-15,1.882938e-13,4.263256e-14,262.1253,0,0,45.70741,0,0,0,0
mpc,2026-01-20 05:15:00,1461,5.25,20.27456,3017.809,337.9805,0,22.92692,1,1,2112.466,2112.149,645.6268,185.7507,831.3775,2,331.154,0.2235271,0,0,500,0,979.5384,0.4897692,0.5381751,0.3172331,0,250,0.3172331,1466.522,0,0,6.826517,0,22.92692,38.02439,26.3974,11.62699,215.9567,0,443.6892,0,-1.136868e-13,1.183498e-13,4.263256e-14,331.154,0,0,0,500,0.2235271,0,-6.811218e-14
mpc,2026-01-20 05:30:00,1462,5.5,20.34647,3025.965,400.4316,1.033487,22.90515,1,1,2118.175,2117.858,325.6922,93.69164,419.3838,1,419.3838,0,0,0,0,0.880455,979.1641,0.4895821,0.616801,0.3172331,0,250,0.3172331,1792.166,0,0,0,0.1530323,22.90515,38.12716,32.25899,5.86817,129.7606,0,259.7852,0,-1.421085e-14,-7.593925e-14,4.263256e-14,400.4316,0.880455,0,2.658519,0,18.95224,0,2.4869e-14
mpc,2026-01-20 05:45:00,1463,5.75,20.2439,3049.255,507.3385,0,22.11495,1,1,2134.479,2134.161,399.5502,114.9383,514.4884,3,514.4884,0,0,0,0,0,979.01,0.489505,0.6165653,0.3172331,0,250,0.3172331,1734.611,0,0,0,0,22.11495,38.42061,31.223,7.197613,149.8329,0,299.6659,0,-1.421085e-14,1.407763e-13,4.263256e-14,507.3385,0,0,4.071235,0,7.149985,0,0
mpc,2026-01-20 06:00:00,1464,6,20.18179,3087.895,598.3379,0,15.55893,1,1,2161.527,2161.209,448.1373,128.9153,577.0526,2,577.0526,0,0,0,0,5.848099,977.3939,0.4886969,0.6164682,0.3172331,0,250,0.3172331,1713.072,0,0,15.43716,0,15.55893,38.90748,30.8353,8.072182,162.3309,0,351.2908,0,-2.842171e-14,-1.425526e-13,4.263256e-14,582.9007,0,0,8.344976,0,0,0,0
mpc,2026-01-20 06:15:00,1465,6.25,20.0798,3096.954,659.0285,0,9.34663,1,1,2167.868,2167.551,519.9805,149.5824,669.5629,2,669.5629,0,0,0,0,0,977.24,0.48862,0.6154506,0.3172331,0,250,0.3172331,1647.57,0,0,0,0,9.34663,39.02163,29.65627,9.365359,180.7858,0,361.5716,0,-8.526513e-14,-7.627232e-14,4.263256e-14,659.0285,0,0,1.664702,0,10.53444,0,0
mpc,2026-01-20 06:30:00,1466,6.5,20.15586,3085.206,713.6843,0,19.80765,1,1,2159.644,2159.327,945.7098,272.1965,1217.906,3,720.7038,1.363083,0,0,495.8395,0,1101.046,0.550523,0.6153537,0.3172331,0,250,0.3172331,1213.617,0,0,0,0,19.80765,38.8736,21.84511,17.02849,297.3249,0,594.6499,0,5.684342e-14,-7.660539e-14,4.263256e-14,713.6843,0,0,0,495.8395,8.382495,0,2.842171e-14
mpc,2026-01-20 06:45:00,1467,6.75,20.38305,3117.528,782.0776,0,26.31737,1,1,2182.27,2181.953,980.3765,282.1635,1262.54,3,761.2292,1.310818,0,0,500,0,1225.873,0.6129363,0.6933125,0.3172331,0,250,0.3172331,1201.576,0,0,20.84845,0,26.31737,39.28086,21.62837,17.65249,308.1724,0,652.3083,0,0,7.771561e-15,4.263256e-14,761.2292,0,0,0,500,1.310818,0,1.538769e-13
mpc,2026-01-20 07:00:00,1468,7,20.5244,3141.341,786.6548,0,23.025,1,1,2198.939,2198.621,603.8059,173.6964,777.5024,2,777.5024,0,0,0,0,6.913101e-07,1225.68,0.6128399,0.7719141,0.3172331,0,250,0.3172331,1594.816,0,0,9.152477,0,23.025,39.5809,28.70668,10.87422,206.2455,0,428.279,0,0,-6.183942e-14,4.263256e-14,777.5024,0,0,2.32511,0,0,0,0
mpc,2026-01-20 07:15:00,1469,7.25,20.62211,3107.092,789.3971,6.345657,15.63919,1,1,2174.965,2174.647,980.5464,282.1679,1262.714,3,761.8227,0.8915677,0,0,500,0,1350.487,0.6752434,0.7717925,0.3172331,0,250,0.3172331,1194.101,0,0,27.57439,5.454089,15.63919,39.14936,21.49382,17.65555,306.2762,0,669.5266,0,0,7.327472e-14,4.263256e-14,761.8227,0.8915677,0,0,500,0,0,0
mpc,2026-01-20 07:30:00,1470,7.5,20.5885,3127.171,740.9505,7.245293,23.08086,1,1,2189.02,2188.702,960.2292,276.3407,1236.57,3,737.8387,1.055547,0,0,497.6756,0,1474.693,0.7373465,0.8503817,0.3172331,0,250,0.3172331,1228.473,0,0,3.111711,6.189746,23.08086,39.40235,22.11252,17.28984,302.3095,0,620.6639,0,0,3.417266e-13,4.263256e-14,737.8387,1.055547,0,0,497.6756,0,0,5.684342e-14
mpc,2026-01-20 07:45:00,1471,7.75,20.77258,3103.788,674.167,5.383493,28.13288,1,1,2172.652,2172.335,919.4518,264.5509,1184.003,3,683.5053,0.4974535,0,0,500,0,1599.461,0.7997305,0.9285926,0.3172331,0,250,0.3172331,1252.883,0,0,0,4.886039,28.13288,39.10773,22.55189,16.55584,291.8191,0,592.0667,0,1.136868e-13,-2.698952e-13,4.263256e-14,674.167,0.4974535,0,0,500,9.338253,0,0
mpc,2026-01-20 08:00:00,1472,8,20.87984,3066.298,590.4149,384.1526,26.71791,1,1,2146.409,2146.091,470.7998,135.4346,606.2344,2,606.2344,0,0,0,0,259.0115,1534.456,0.7672281,1.007157,0.3172331,0,250,0.3172331,1675.292,0,0,0,125.1411,26.71791,38.63536,30.15525,8.480106,170.0779,0,556.0241,0,-2.842171e-14,3.712586e-13,4.263256e-14,590.4149,259.0115,0,259.0115,0,15.81954,0,5.684342e-14
mpc,2026-01-20 08:15:00,1473,8.25,20.7836,3079.428,516.9273,385.5514,27.95363,1,1,2155.6,2155.283,409.2665,117.7334,526.9999,2,526.9999,0,0,0,0,260.8856,1468.993,0.7344966,0.9662246,0.3172331,0,250,0.3172331,1746.016,0,0,0,124.6658,27.95363,38.8008,31.42829,7.372507,153.8489,0,522.7462,0,-2.842171e-14,1.993961e-13,4.263256e-14,516.9273,260.8856,0,260.8856,0,10.07255,0,0
mpc,2026-01-20 08:30:00,1474,8.5,20.7251,3095.106,439.2074,386.2703,28.76596,1,1,2166.574,2166.257,339.5154,97.66814,437.1835,1,437.1835,0,0,0,0,256.1858,1404.716,0.7023578,0.9250035,0.3172331,0,250,0.3172331,1826.741,0,0,2.023849,130.0846,28.76596,38.99833,32.88135,6.116987,135.3677,0,498.6224,0,-2.842171e-14,2.137179e-13,4.263256e-14,437.1835,256.1857,0,256.1858,0,0,0,5.684342e-14
mpc,2026-01-20 08:45:00,1475,8.75,20.86036,3082.5,346.9603,392.0383,35.43283,1,1,2157.75,2157.433,275.1329,79.14729,354.2802,2,354.2802,0,0,0,0,259.5828,1339.599,0.6697994,0.8845288,0.3172331,0,250,0.3172331,1882.3,0,0,0,132.4555,35.43283,38.8395,33.88139,4.958103,118.9784,0,466.4425,0,-1.421085e-14,-4.662937e-14,4.263256e-14,346.9603,259.5828,0,259.5828,0,7.319954,0,0
mpc,2026-01-20 09:00:00,1476,9,20.93409,3172.93,305.3576,390.8268,36.3448,1,1,2221.051,2220.734,229.1138,65.90899,295.0228,1,295.0228,0,0,0,0,265.0027,1273.137,0.6365686,0.8435257,0.3172331,0,250,0.3172331,1991.62,0,0,10.33484,125.8242,36.3448,39.97892,35.84916,4.129758,107.8693,0,450.613,0,-1.421085e-14,-2.778888e-13,4.263256e-14,295.0228,265.0027,0,265.0027,0,0,0,0
mpc,2026-01-20 09:15:00,1477,9.25,21.34827,3172.165,238.3619,386.7625,46.01659,1,1,2220.516,2220.198,189.8885,54.6251,244.5136,1,244.5136,0,0,0,0,266.3551,1206.348,0.603174,0.8016758,0.3172331,0,250,0.3172331,2030.31,0,0,0,120.4073,46.01659,39.96928,36.54558,3.423704,98.96786,0,405.6384,0,-2.131628e-14,1.115774e-13,4.263256e-14,238.3619,266.3551,0,266.3551,0,6.151777,0,-2.842171e-14
mpc,2026-01-20 09:30:00,1478,9.5,21.55804,3216.159,185.0558,387.362,50.67641,1,1,2251.311,2250.994,158.4663,45.58587,204.0521,1,204.0521,0,0,0,0,269.6966,1138.734,0.569367,0.7596197,0.3172331,0,250,0.3172331,2092.528,0,0,0,117.6653,50.67641,40.5236,37.6655,2.858103,91.87184,0,386.7164,0,0,4.635181e-13,4.263256e-14,185.0558,269.6966,0,269.6966,0,18.99637,0,-2.842171e-14
mpc,2026-01-20 09:45:00,1479,9.75,21.63618,3263.562,169.8809,390.9941,57.03814,1,1,2284.493,2284.176,120.8112,34.75367,155.5649,1,155.5649,0,0,0,0,279.5156,1068.676,0.5343379,0.7170441,0.3172331,0,250,0.3172331,2163.365,0,0,14.31604,111.4786,57.03814,41.12088,38.94056,2.180312,83.41109,0,383.8179,0,-7.105427e-15,-1.284528e-13,4.263256e-14,155.5649,279.5156,0,279.5156,0,0,0,0
mpc,2026-01-20 10:00:00,1480,10,21.79406,3340.463,132.283,404.3944,56.21627,1,1,2338.324,2338.007,0,0,0,0,0,0,0,0,0,398.6728,968.8394,0.4844197,0.6729295,0.3172331,0,250,0.3172331,2338.007,0,0,15.05796,122.9467,56.21627,42.08983,42.08412,0.005710195,51.68938,0,341.4368,0,0,1.522116e-13,4.263256e-14,117.225,281.4477,0,398.6728,0,0,0,-5.684342e-14
