controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-20 10:15:00,1481,10.25,22.22786,3344.588,114.3175,411.9808,64.38671,1,1,2341.212,2340.894,0,0,0,0,0,0,0,0,0,395.4073,869.835,0.4349175,0.610064,0.3172331,0,250,0.3172331,2340.894,0,0,5.317591,125.5734,64.38671,42.14181,42.1361,0.005710195,53.22782,0,332.2425,0,0,1.464384e-13,4.263256e-14,108.9999,286.4074,0,395.4073,0,0,0,0
mpc,2026-01-20 10:30:00,1482,10.5,22.33428,3398.548,108.9877,401.0017,58.84297,1,1,2378.983,2378.666,0,0,0,0,0,0,0,0,0,384.2664,773.6315,0.3868157,0.5477224,0.3172331,0,250,0.3172331,2378.666,0,0,7.391807,118.3312,58.84297,42.8217,42.81599,0.005710195,52.97319,0,322.8186,0,0,1.180167e-13,4.263256e-14,101.5959,282.6705,0,384.2664,0,0,0,0
mpc,2026-01-20 10:45:00,1483,10.75,22.66877,3378.353,115.1643,398.3657,72.5122,1,1,2364.847,2364.53,0,0,0,0,0,0,0,0,0,377.1575,679.2203,0.3396102,0.4871444,0.3172331,0,250,0.3172331,2364.53,0,0,20.33432,116.0381,72.5122,42.56725,42.56154,0.005710195,55.15826,0,345.5589,0,0,8.65974e-14,4.263256e-14,94.82995,282.3276,0,377.1575,0,0,0,0
mpc,2026-01-20 11:00:00,1484,11,22.96153,3391.924,85.01328,403.9233,72.42578,1,1,2374.347,2374.029,0,0,0,0,0,0,0,0,0,368.2915,587.0405,0.2935203,0.4276951,0.3172331,0,250,0.3172331,2374.029,0,0,0,120.6452,72.42578,42.73824,42.73253,0.005710195,55.38502,0,318.8829,0,0,-8.55982e-14,4.263256e-14,85.01328,283.2782,0,387.7791,0,0,0,0
mpc,2026-01-20 11:15:00,1485,11.25,23.38867,3396.653,73.53838,409.0772,85.46838,1,1,2377.657,2377.34,0,0,0,0,0,0,0,0,0,357.8952,497.4743,0.2487372,0.3696508,0.3172331,0,250,0.3172331,2377.34,0,0,0,124.7204,85.46838,42.79782,42.79211,0.005710195,57.84666,0,330.8361,0,0,6.900036e-14,4.263256e-14,73.53838,284.3568,0,386.6123,0,0,0,-5.684342e-14
mpc,2026-01-20 11:30:00,1486,11.5,23.69246,3388.346,45.5957,412.4288,96.17771,1,1,2371.842,2371.525,0,0,0,0,0,0,0,0,0,336.4943,413.2724,0.2066362,0.3132523,0.3172331,0,250,0.3172331,2371.525,0,0,0,121.5302,96.17771,42.69316,42.68745,0.005710195,59.72867,0,329.0969,0,0,8.237855e-14,4.263256e-14,45.5957,290.8986,0,378.9248,0,0,0,0
mpc,2026-01-20 11:45:00,1487,11.75,23.87434,3416.286,67.1274,412.5892,110.3694,1,1,2391.401,2391.083,0,0,0,0,0,0,0,0,0,361.9553,322.7186,0.1613593,0.2602316,0.3172331,0,250,0.3172331,2391.083,0,0,0,117.7613,110.3694,43.04521,43.0395,0.005710195,62.66484,0,328.468,0,0,5.551115e-14,4.263256e-14,67.1274,294.8279,0,378.723,0,0,0,0
mpc,2026-01-20 12:00:00,1488,12,24.17631,3478.574,78.48671,420.7052,118.516,1,1,2435.002,2434.685,0,0,0,0,0,0,0,0,0,371.2672,229.8509,0.1149255,0.2032111,0.3172331,0,250,0.3172331,2434.685,0,0,0,127.9246,118.516,43.83004,43.82432,0.005710195,65.02345,0,350.7169,0,0,-5.64826e-14,4.263256e-14,78.48671,292.7805,0,383.3099,0,0,0,0
mpc,2026-01-20 12:15:00,1489,12.25,24.41563,3534.915,90.66476,422.0371,134.2109,1,1,2474.441,2474.123,656.9243,220.3031,877.2274,2,82.56536,294.662,0,0,500,0,354.8148,0.1774074,0.1447338,0.3172331,0,250,0.3172331,1817.199,0,0,8.0994,127.3751,134.2109,44.53993,32.70958,11.83035,277.1328,0,787.959,0,-1.136868e-13,3.605449e-14,4.263256e-14,82.56536,294.662,0,0,500,0,0,-5.684342e-14
mpc,2026-01-20 12:30:00,1490,12.5,24.76935,3546.186,95.32487,416.6097,148.2791,1,1,2482.33,2482.013,111.936,38.06395,150,1,94.84744,0,55.15256,0,0,290.123,282.2282,0.1411141,0.2234217,0.3172331,0,250,0.3172331,2370.077,42.01771,0,0.4774322,126.4867,106.2614,44.68195,42.66139,2.020559,99.95688,0,418.9269,0,-1.421085e-14,-4.934941e-14,4.263256e-14,94.84744,290.123,42.01771,290.123,0,0,0,0
mpc,2026-01-20 12:45:00,1491,12.75,24.98319,3511.908,85.51071,418.0971,152.9591,1,1,2458.336,2458.019,111.8632,38.1368,150,1,93.96509,0,56.03491,0,0,294.3908,208.586,0.104293,0.1777149,0.3172331,0,250,0.3172331,2346.155,42.59407,0,0,123.7062,110.3651,44.25005,42.2308,2.019248,100.4272,0,414.2477,0,-1.421085e-14,6.825096e-14,4.263256e-14,85.51071,294.3908,42.59407,294.3908,0,8.454384,0,-5.684342e-14
mpc,2026-01-20 13:00:00,1492,13,25.45643,3492.669,95.74186,422.6641,167.328,1,1,2444.868,2444.551,658.103,219.8855,877.9886,2,90.44391,287.5446,0,0,500,0,333.5532,0.1667766,0.1313436,0.3172331,0,250,0.3172331,1786.448,0,0,5.297952,135.1195,167.328,448.6167,327.801,120.8157,578.3901,0,1399,0,-5.684342e-14,7.21645e-14,4.263256e-14,90.44391,287.5446,0,0,500,0,0,5.684342e-14
mpc,2026-01-20 13:15:00,1493,13.25,25.65096,3511.557,79.98362,426.0961,177.1868,1,1,2458.09,2457.772,111.6555,38.34455,150,1,91.44879,58.55121,0,0,0,230.3129,275.9224,0.1379612,0.2100335,0.3172331,0,250,0.3172331,2346.117,0,0,0,137.232,177.1868,452.8207,432.1935,20.62722,503.1788,0,1243.083,0,-1.421085e-14,-1.745826e-14,4.263256e-14,79.98362,288.8641,0,230.3129,0,11.46518,0,1.421085e-14
mpc,2026-01-20 13:30:00,1494,13.5,25.90921,3525.499,70.75325,422.3533,186.5924,1,1,2467.849,2467.532,646.2949,216.3047,862.5996,4,76.7853,285.8143,0,0,500,0,400.879,0.2004395,0.1737443,0.3172331,0,250,0.3172331,1821.237,0,0,0,136.539,186.5924,457.0103,337.267,119.7433,588.1259,0,1411.782,0,5.684342e-14,1.152967e-13,4.263256e-14,70.75325,285.8143,0,0,500,6.032043,0,-2.842171e-14
mpc,2026-01-20 13:45:00,1495,13.75,26.01734,3535.565,72.79315,416.0172,183.729,1,1,2474.895,2474.578,0,0,0,0,0,0,0,0,0,362.1686,310.2737,0.1551369,0.2524276,0.3172331,0,250,0.3172331,2474.578,0,0,1.671707,124.97,183.729,459.3268,459.2679,0.05887669,493.367,0,1205.191,0,0,4.940492e-14,4.263256e-14,71.12144,291.0472,0,362.1686,0,0,0,0
mpc,2026-01-20 14:00:00,1496,14,26.2198,3522.059,93.13213,425.9116,192.4637,1,1,2465.441,2465.124,0,0,0,0,0,0,0,0,0,367.3798,218.3799,0.10919,0.1953748,0.3172331,0,250,0.3172331,2465.124,0,0,21.55051,130.1134,192.4637,459.4713,459.4122,0.05912106,495.2806,0,1252.181,0,0,2.56184e-14,4.263256e-14,71.58162,295.7982,0,367.3798,0,0,0,0
mpc,2026-01-20 14:15:00,1497,14.25,26.40022,3494.282,75.78933,420.2454,198.8428,1,1,2445.997,2445.68,651.2174,218.4617,869.6791,4,76.89517,292.784,0,0,500,0,343.3456,0.1716728,0.1375106,0.3172331,0,250,0.3172331,1794.463,0,0,0,127.4614,198.8428,457.5399,335.666,121.8738,591.3226,0,1402.516,0,0,2.151057e-14,4.263256e-14,75.78933,292.784,0,0,500,1.105837,0,1.278977e-13
mpc,2026-01-20 14:30:00,1498,14.5,26.58929,3503.298,123.9966,418.6711,202.4613,1,1,2452.309,2451.992,111.6035,38.39655,150,1,90.81897,0,59.18103,0,0,290.3262,270.71,0.135355,0.2161997,0.3172331,0,250,0.3172331,2340.388,44.22514,0,33.17767,128.3449,158.2361,460.5121,439.4948,21.01727,507.6061,0,1293.839,0,0,7.41629e-14,4.263256e-14,90.81897,290.3262,44.22514,290.3262,0,0,0,0
mpc,2026-01-20 14:45:00,1499,14.75,26.86206,3496.68,107.3504,412.4334,202.8418,1,1,2447.676,2447.359,112.0433,37.95672,150,1,96.14624,0,53.85376,0,0,282.1826,200.1217,0.1000608,0.1704621,0.3172331,0,250,0.3172331,2335.316,40.12663,0,11.2042,130.2507,162.7152,462.2466,441.0272,21.21942,509.7129,0,1263.436,0,0,-8.304468e-14,4.263256e-14,96.14624,282.1826,40.12663,282.1826,0,0,0,0
mpc,2026-01-20 15:00:00,1500,15,26.93578,3523.937,86.0601,422.6467,208.8044,1,1,2466.756,2466.439,323.1033,122.5953,445.6986,1,85.11488,278.8805,0,0,81.70326,0,220.516,0.110258,0.1260137,0.3172331,0,250,0.3172331,2143.335,0,0,0.9452187,143.7662,208.8044,466.5644,405.3923,61.17205,567.4811,0,1384.589,0,-2.842171e-14,3.752554e-14,4.263256e-14,85.11488,278.8805,0,0,81.70326,0,0,4.263256e-14
mpc,2026-01-20 15:15:00,1501,15.25,26.9587,3491.592,97.86808,424.0573,211.8379,1,1,2444.114,2443.797,655.1249,218.0493,873.1743,4,94.84283,278.3314,0,0,500,0,345.4813,0.1727406,0.1388557,0.3172331,0,250,0.3172331,1788.672,0,0,3.025244,145.7259,211.8379,462.5025,338.4724,124.0301,596.6081,0,1449.812,0,0,-1.001976e-13,4.263256e-14,94.84283,278.3314,0,0,500,0,0,-1.136868e-13
mpc,2026-01-20 15:30:00,1502,15.5,27.22388,3500.32,96.10856,413.2999,209.0957,1,1,2450.224,2449.907,655.6412,217.8922,873.5334,2,98.07642,275.457,0,0,500,0,470.4269,0.2352134,0.2175445,0.3172331,0,250,0.3172331,1794.265,0,0,0,137.8429,209.0957,466.2321,341.4154,124.8167,599.0947,0,1435.968,0,-8.526513e-14,-1.059153e-13,4.263256e-14,96.10856,275.457,0,0,500,1.967857,0,4.263256e-14
mpc,2026-01-20 15:45:00,1503,15.75,27.29353,3516.479,121.7983,411.5065,203.8945,1,1,2461.535,2461.218,665.6969,220.7894,886.4863,2,110.9877,275.4987,0,0,500,0,595.3528,0.2976764,0.2962209,0.3172331,0,250,0.3172331,1795.521,0,0,10.8106,136.0078,203.8945,469.0683,342.1531,126.9152,601.7965,0,1456.855,0,-2.842171e-14,-1.817435e-13,4.263256e-14,110.9877,275.4987,0,0,500,0,0,0
mpc,2026-01-20 16:00:00,1504,16,27.30079,3541.186,150.1768,403.9433,203.0322,1,1,2478.83,2478.513,685.4243,226.2656,911.6899,2,141.1418,273.6293,0,0,496.9189,0,719.4888,0.3597444,0.374885,0.3172331,0,250,0.3172331,1793.089,0,0,9.035025,130.314,203.0322,472.4359,341.7416,130.6943,606.7028,0,1453.783,0,0,-1.458833e-13,4.263256e-14,141.1418,273.6293,0,0,496.9189,0,0,-1.136868e-13
mpc,2026-01-20 16:15:00,1505,16.25,27.53146,3557.002,153.8405,402.626,205.8225,1,1,2489.901,2489.584,709.3492,233.0749,942.4241,2,169.4837,272.9404,0,0,500,0,844.3756,0.4221878,0.4530516,0.3172331,0,250,0.3172331,1780.235,0,0,0,129.6856,205.8225,476.8519,340.9405,135.9113,613.4334,0,1450.574,0,2.842171e-14,1.973977e-13,4.263256e-14,153.8405,272.9404,0,0,500,15.64328,0,0
mpc,2026-01-20 16:30:00,1506,16.5,27.69706,3493.121,189.843,398.9854,203.0868,1,1,2445.185,2444.867,734.8462,240.0692,974.9153,2,206.5219,269.7385,0,0,498.6549,0,968.9064,0.4844532,0.5316909,0.3172331,0,250,0.3172331,1710.021,0,0,0,129.2469,203.0868,469.9275,328.6402,141.2873,607.7395,0,1438.43,0,-2.842171e-14,-1.550982e-13,4.263256e-14,189.843,269.7385,0,0,498.6549,16.67891,0,8.526513e-14
mpc,2026-01-20 16:45:00,1507,16.75,27.40396,3434.617,215.273,395.6514,188.4444,1,1,2404.232,2403.915,179.0707,51.51313,230.5838,1,230.5838,0,0,0,0,268.2725,901.6857,0.4508429,0.6101061,0.3172331,0,250,0.3172331,2224.844,0,0,0,127.3789,188.4444,459.2116,424.9483,34.26334,512.4545,0,1244.638,0,-7.105427e-15,-8.471002e-14,4.263256e-14,215.273,268.2725,0,268.2725,0,15.31088,0,2.842171e-14
mpc,2026-01-20 17:00:00,1508,17,27.39465,3416.394,261.8984,398.3317,181.7795,1,1,2391.476,2391.159,771.3327,250.2001,1021.533,3,255.2288,266.3039,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1619.826,0,0,6.669665,132.0278,181.7795,456.6859,309.3285,147.3574,594.2419,0,1427.737,0,1.136868e-13,1.516565e-13,4.263256e-14,255.2288,266.3039,0,0,500,0,0,0
mpc,2026-01-20 17:15:00,1509,17.25,27.52175,3373.195,303.3903,384.6573,177.9471,1,1,2361.237,2360.919,805.1837,259.8831,1065.067,3,299.2787,265.7882,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1555.736,0,0,4.11165,118.8691,177.9471,452.1184,297.8849,154.2335,591.8405,0,1395.823,0,1.136868e-13,1.895151e-13,4.263256e-14,299.2787,265.7882,0,0,500,0,0,0
mpc,2026-01-20 17:30:00,1510,17.5,27.63878,3298.014,358.1861,381.28,169.0444,1,1,2308.61,2308.293,846.0912,270.8134,1116.905,4,358.9949,257.9096,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1462.201,0,0,0,123.3704,169.0444,443.1339,280.6672,162.4667,583.9283,0,1380.671,0,0,3.417266e-13,4.263256e-14,358.1861,257.9096,0,0,500,0.8088055,0,0
mpc,2026-01-20 17:45:00,1511,17.75,27.56491,3328.185,424.007,370.8492,157.5984,1,1,2329.73,2329.412,890.4293,283.7037,1174.133,4,414.9479,259.1851,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1438.983,0,0,9.05913,111.6641,157.5984,446.4914,275.7803,170.7111,589.6877,0,1387.623,0,0,3.673728e-13,4.263256e-14,414.9479,259.1851,0,0,500,0,0,1.136868e-13
mpc,2026-01-20 18:00:00,1512,18,27.74585,3324.814,505.5534,1.68477,157.2907,1,1,2327.37,2327.052,757.3915,218.0658,975.4573,2,473.6931,1.764172,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1569.661,0,0,31.86027,0,157.2907,447.747,301.9765,145.7705,550.3024,0,1155.564,0,0,1.738609e-13,4.263256e-14,473.6931,1.68477,0,0,500,0.079402,0,2.464695e-14
mpc,2026-01-20 18:15:00,1513,18.25,27.60415,3331.501,554.6442,0,152.7798,1,1,2332.051,2331.734,806.7816,232.2471,1039.029,3,537.5158,1.512927,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1524.952,0,0,17.12842,0,152.7798,447.3062,292.4982,154.8081,554.0497,0,1137.646,0,-5.684342e-14,2.711165e-13,4.263256e-14,537.5158,0,0,0,500,1.512927,0,-1.998401e-14
mpc,2026-01-20 18:30:00,1514,18.5,27.522,3312.789,619.5678,6.581719,147.0515,1,1,2318.952,2318.635,862.3384,248.1886,1110.527,4,609.395,1.13198,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1456.296,0,0,10.17285,5.44974,147.0515,444.0243,278.8462,165.1781,555.1917,0,1137.332,0,-1.136868e-13,-4.685141e-14,4.263256e-14,609.395,1.13198,0,0,500,0,0,-1.136868e-13
mpc,2026-01-20 18:45:00,1515,18.75,27.47241,3318.511,685.1489,6.838126,138.9695,1,1,2322.957,2322.64,897.1849,258.5045,1155.689,4,651.814,3.875505,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1425.455,0,0,33.33498,2.96262,138.9695,444.3271,272.6561,171.671,557.7422,0,1178.098,0,-5.684342e-14,2.620126e-14,4.263256e-14,651.814,3.875505,0,0,500,0,0,0
mpc,2026-01-20 19:00:00,1516,19,27.3912,3297.775,701.8079,0,128.644,0,0,2308.443,2308.126,534.6186,153.7933,688.4119,2,688.4119,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1773.507,0,0,13.39604,0,128.644,440.7976,338.6515,102.1461,0,517.0094,2866.66,0,-5.684342e-14,8.082424e-14,4.263256e-14,688.4119,0,0,3.632061,0,0,0,0
mpc,2026-01-20 19:15:00,1517,19.25,27.40123,3275.159,737.3023,0,121.3906,0,0,2292.611,2292.294,565.5199,162.6827,728.2026,2,728.2026,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1726.774,0,0,9.099786,0,121.3906,437.8668,329.7973,108.0695,0,515.6645,2851.852,0,-5.684342e-14,1.190159e-13,4.263256e-14,728.2026,0,0,1.130664,0,0,0,0
mpc,2026-01-20 19:30:00,1518,19.5,27.42404,3297.522,734.1161,0,112.7372,0,0,2308.265,2307.948,566.4403,162.9475,729.3878,4,729.3878,0,0,0,0,0,1899.103,0.9495514,1.196025,0.3172331,0,250,0.3172331,1741.508,0,0,4.728287,0,112.7372,441.068,332.7708,108.2972,0,517.2603,2853.088,0,-2.842171e-14,1.514344e-13,4.263256e-14,729.3878,0,0,6.156898,0,0,0,0
mpc,2026-01-20 19:45:00,1519,19.75,27.2942,3237.491,727.1413,0,100.4045,0,0,2266.244,2265.926,558.7468,160.7343,719.4811,4,719.4811,0,0,0,0,0,1898.804,0.9494019,1.195837,0.3172331,0,250,0.3172331,1707.18,0,0,7.660248,0,100.4045,431.8597,325.3234,106.5363,0,505.191,2791.764,0,-2.842171e-14,5.795364e-14,4.263256e-14,719.4811,0,0,5.158588,0,0,0,0
mpc,2026-01-20 20:00:00,1520,20,27.33871,3228.326,705.815,0,97.76726,0,0,2259.828,2259.511,533.6691,153.5202,687.1893,2,687.1893,0,0,0,0,0,1898.505,0.9492525,1.195649,0.3172331,0,250,0.3172331,1725.842,0,0,18.62567,0,97.76726,431.0393,329.1868,101.8525,0,501.3551,2789.583,0,0,-2.799982e-13,4.263256e-14,687.1893,0,0,2.924349,0,0,0,0
mpc,2026-01-20 20:15:00,1521,20.25,27.09927,3166.694,659.7347,0,90.10231,0,0,2216.685,2216.368,122.4468,35.22419,157.671,1,157.671,0,0,0,0,494.9018,1774.481,0.8872403,1.195461,0.3172331,0,250,0.3172331,2093.921,0,0,7.161795,0,90.10231,420.6969,397.3979,23.29896,0,449.7223,2485.827,0,0,3.830269e-13,4.263256e-14,652.5729,0,0,500,0,0,0,0
mpc,2026-01-20 20:30:00,1522,20.5,26.91106,3190.454,629.2975,0,76.75738,0,0,2233.318,2233,116.4895,33.51046,150,1,150,0,0,0,0,449.6976,1661.777,0.8308885,1.117364,0.3172331,0,250,0.3172331,2116.511,0,0,29.59996,0,76.75738,422.1946,400.113,22.08158,0,448.1339,2515.797,0,-1.421085e-14,1.965095e-13,4.263256e-14,599.6976,0,0,455.8352,0,0,0,0
mpc,2026-01-20 20:45:00,1523,20.75,26.9629,3165.211,582.5363,0,67.9433,0,0,2215.648,2215.33,116.4895,33.51046,150,1,150,0,0,0,0,395.924,1562.534,0.7812671,1.046397,0.3172331,0,250,0.3172331,2098.841,0,0,36.61223,0,67.9433,419.3061,397.2007,22.10541,0,443.5693,2502.787,0,-1.421085e-14,4.7784e-13,4.263256e-14,545.924,0,0,400.8224,0,0,0,0
mpc,2026-01-20 21:00:00,1524,21,26.79179,3119.113,513.0289,0.3149455,61.59167,0,0,2183.379,2183.062,0,0,0,0,0,0,0,0,0,492.526,1439.157,0.7195784,0.9839049,0.3172331,0,250,0.3172331,2183.062,0,0,20.81783,0,61.59167,411.7328,411.673,0.05982253,0,423.2877,2363.993,0,0,1.176836e-14,4.263256e-14,492.2111,0.3149455,0,499.0425,0,0,0,-5.77316e-15
mpc,2026-01-20 21:15:00,1525,21.25,26.73702,3065.566,442.9854,0,58.6288,0,0,2145.896,2145.579,0,0,0,0,0,0,0,0,0,418.3769,1334.336,0.667168,0.906216,0.3172331,0,250,0.3172331,2145.579,0,0,24.60846,0,58.6288,404.2052,404.1455,0.05975465,0,415.1889,2325.989,0,0,1.696421e-13,4.263256e-14,418.3769,0,0,426.2676,0,0,0,0
mpc,2026-01-20 21:30:00,1526,21.5,26.47827,3060.185,379.2828,1.649288,46.32864,0,0,2142.13,2141.812,0,0,0,0,0,0,0,0,0,364.5986,1242.976,0.6214882,0.8402118,0.3172331,0,250,0.3172331,2141.812,0,0,14.68544,1.648072,46.32864,401.344,401.2846,0.05943599,0,409.9646,2282.98,0,0,-1.428857e-13,4.263256e-14,364.5974,0.001215863,0,364.5986,0,0,0,2.331685e-15
mpc,2026-01-20 21:45:00,1527,21.75,26.2345,3108.066,328.497,1.491296,40.78002,0,0,2175.646,2175.329,0,0,0,0,0,0,0,0,0,323.7534,1161.842,0.5809212,0.782684,0.3172331,0,250,0.3172331,2175.329,0,0,6.234964,0,40.78002,405.586,405.5268,0.05913888,0,413.1291,2282.965,0,0,3.076428e-13,4.263256e-14,322.2621,1.491296,0,325.7431,0,0,0,-2.109424e-14
mpc,2026-01-20 22:00:00,1528,22,26.00542,3108.967,282.7182,0,41.50784,0,0,2176.277,2175.96,0,0,0,0,0,0,0,0,0,277.938,1092.175,0.5460875,0.7315951,0.3172331,0,250,0.3172331,2175.96,0,0,4.780193,0,41.50784,403.8066,403.7478,0.05886237,0,411.4495,2271.218,0,0,-2.83773e-13,4.263256e-14,277.938,0,0,278.9492,0,0,0,0
mpc,2026-01-20 22:15:00,1529,22.25,25.80688,3058.178,216.5637,0,38.67761,0,0,2140.725,2140.408,0,0,0,0,0,0,0,0,0,216.5637,1037.862,0.518931,0.6877265,0.3172331,0,250,0.3172331,2140.408,0,0,0,0,38.67761,395.6068,395.5482,0.0586248,0,402.6958,2214.827,0,0,-7.127632e-14,4.263256e-14,216.5637,0,0,229.0221,0,0,0,0
mpc,2026-01-20 22:30:00,1530,22.5,25.53743,3004.689,193.7939,0,42.40484,0,0,2103.283,2102.965,0,0,0,0,0,0,0,0,0,193.7939,989.2502,0.4946251,0.6535265,0.3172331,0,250,0.3172331,2102.965,0,0,0,0,42.40484,386.5701,386.5118,0.05830544,0,394.3055,2168.68,0,0,1.780798e-13,4.263256e-14,193.7939,0,0,194.3279,0,0,0,0
mpc,2026-01-20 22:45:00,1531,22.75,25.31086,3080.437,172.0305,0,40.13883,0,0,2156.306,2155.989,0,0,0,0,0,0,0,0,0,158.7397,949.4096,0.4747048,0.6229164,0.3172331,0,250,0.3172331,2155.989,0,0,13.29082,0,40.13883,394.5084,394.4503,0.05803959,0,401.7939,2232.793,0,0,1.623146e-13,4.263256e-14,158.7397,0,0,159.5106,0,0,0,0
mpc,2026-01-20 23:00:00,1532,23,25.16594,3056.681,143.1202,2.224864,26.49434,1,1,2139.677,2139.36,0,0,0,0,0,0,0,0,0,141.7525,913.822,0.456911,0.5978293,0.3172331,0,250,0.3172331,2139.36,0,0,2.718942,0.8735674,26.49434,390.3276,390.2697,0.0578708,395.1029,0,796.4029,0,0,3.885781e-15,4.263256e-14,140.4012,1.351297,0,141.7525,0,0,0,5.995204e-15
mpc,2026-01-20 23:15:00,1533,23.25,25.08722,3014.878,116.1607,6.772496,14.40972,1,1,2110.414,2110.097,0,0,0,0,0,0,0,0,0,116.967,884.4364,0.4422182,0.5754203,0.3172331,0,250,0.3172331,2110.097,0,0,0,5.966254,14.40972,384.3822,384.3244,0.05777953,386.949,0,784.1897,0,0,-1.577627e-13,4.263256e-14,116.1607,0.8062426,0,134.8192,0,0,0,2.775558e-15
mpc,2026-01-20 23:30:00,1534,23.5,24.86353,3020.375,84.10048,8.172085,25.80567,1,1,2114.263,2113.946,0,0,0,0,0,0,0,0,0,84.50957,863.1698,0.4315849,0.5569166,0.3172331,0,250,0.3172331,2113.946,0,0,0,7.762991,25.80567,38.05673,38.05102,0.005710195,42.73019,0,98.85154,0,0,1.203482e-13,4.263256e-14,84.10048,0.4090933,0,112.0814,0,0,0,4.607426e-15
mpc,2026-01-20 23:45:00,1535,23.75,24.70965,3035.067,89.54536,0,22.50825,1,1,2124.547,2124.23,0,0,0,0,0,0,0,0,0,89.54536,840.6476,0.4203238,0.5435254,0.3172331,0,250,0.3172331,2124.23,0,0,0,0,22.50825,38.24184,38.23613,0.005710195,42.30491,0,84.60983,0,0,1.038059e-13,4.263256e-14,89.54536,0,0,123.8863,0,0,0,0
mpc,2026-01-21 00:00:00,1536,0,24.58972,3070.936,79.6944,0,15.65544,1,1,2149.655,2149.338,0,0,0,0,0,0,0,0,0,79.6944,820.5916,0.4102958,0.5293434,0.3172331,0,250,0.3172331,2149.338,0,0,0,0,15.65544,38.69379,38.68808,0.005710195,41.51136,0,83.02272,0,0,7.960299e-14,4.263256e-14,79.6944,0,0,105.4641,0,0,0,0
mpc,2026-01-21 00:15:00,1537,0.25,24.21298,3055.462,76.32778,0,17.32014,1,1,2138.823,2138.506,0,0,0,0,0,0,0,0,0,76.32778,801.3805,0.4006902,0.5167145,0.3172331,0,250,0.3172331,2138.506,0,0,0,0,17.32014,38.49882,38.49311,0.005710195,41.59342,0,83.18685,0,0,-7.960299e-14,4.263256e-14,76.32778,0,0,104.7755,0,0,0,0
mpc,2026-01-21 00:30:00,1538,0.5,23.77727,3030.068,115.8375,0,15.39419,1,1,2121.047,2120.73,0,0,0,0,0,0,0,0,0,85.112,779.9763,0.3899882,0.5046175,0.3172331,0,250,0.3172331,2120.73,0,0,30.72545,0,15.39419,38.17885,38.17314,0.005710195,40.90527,0,134.8119,0,0,1.763034e-13,4.263256e-14,85.112,0,0,85.12631,0,0,0,0
mpc,2026-01-21 00:45:00,1539,0.75,23.76115,3043.696,87.62906,0,18.31714,1,1,2130.588,2130.27,0,0,0,0,0,0,0,0,0,87.10161,758.0781,0.3790391,0.4911397,0.3172331,0,250,0.3172331,2130.27,0,0,0.527448,0,18.31714,38.35058,38.34487,0.005710195,41.59473,0,84.09931,0,0,-1.263989e-13,4.263256e-14,87.10161,0,0,91.00159,0,0,0,0
mpc,2026-01-21 01:00:00,1540,1,23.70842,3017.868,61.16829,0,21.66201,1,1,2112.508,2112.19,0,0,0,0,0,0,0,0,0,61.16829,742.6667,0.3713334,0.4773507,0.3172331,0,250,0.3172331,2112.19,0,0,0,0,21.66201,38.02514,38.01943,0.005710195,41.8588,0,83.71759,0,0,2.398082e-14,4.263256e-14,61.16829,0,0,97.79858,0,0,0,0
mpc,2026-01-21 01:15:00,1541,1.25,23.49583,3025.669,80.01624,0,19.0757,1,1,2117.969,2117.651,0,0,0,0,0,0,0,0,0,80.01624,722.5458,0.3612729,0.4676464,0.3172331,0,250,0.3172331,2117.651,0,0,0,0,19.0757,38.12344,38.11773,0.005710195,41.48474,0,82.96949,0,0,2.181588e-13,4.263256e-14,80.01624,0,0,104.6572,0,0,0,0
mpc,2026-01-21 01:30:00,1542,1.5,23.32794,3027.249,58.10642,0,28.04297,1,1,2119.074,2118.757,0,0,0,0,0,0,0,0,0,58.10642,707.9054,0.3539527,0.4549765,0.3172331,0,250,0.3172331,2118.757,0,0,0,0,28.04297,38.14334,38.13763,0.005710195,43.07136,0,86.14271,0,0,2.464695e-14,4.263256e-14,58.10642,0,0,113.5854,0,0,0,0
mpc,2026-01-21 01:45:00,1543,1.75,22.99979,3048.164,59.74789,0,23.29501,1,1,2133.714,2133.397,0,0,0,0,0,0,0,0,0,59.74789,692.857,0.3464285,0.4457577,0.3172331,0,250,0.3172331,2133.397,0,0,0,0,23.29501,38.40686,38.40115,0.005710195,42.47369,0,84.94738,0,0,8.704149e-14,4.263256e-14,59.74789,0,0,100.4027,0,0,0,0
mpc,2026-01-21 02:00:00,1544,2,22.6249,3023.255,68.93028,0,19.2922,1,1,2116.279,2115.961,0,0,0,0,0,0,0,0,0,68.93028,675.5154,0.3377577,0.4362819,0.3172331,0,250,0.3172331,2115.961,0,0,0,0,19.2922,38.09302,38.08731,0.005710195,41.43591,0,82.87183,0,0,-2.7367e-14,4.263256e-14,68.93028,0,0,94.94114,0,0,0,0
mpc,2026-01-21 02:15:00,1545,2.25,22.48171,3006.667,62.02089,0,12.03308,1,1,2104.667,2104.35,0,0,0,0,0,0,0,0,0,62.02089,659.9038,0.3299519,0.4253621,0.3172331,0,250,0.3172331,2104.35,0,0,0,0,12.03308,37.88401,37.8783,0.005710195,39.96122,0,79.92245,0,0,1.141309e-13,4.263256e-14,62.02089,0,0,79.3483,0,0,0,0
mpc,2026-01-21 02:30:00,1546,2.5,22.11481,3017.72,86.94983,0,14.25627,1,1,2112.404,2112.087,0,0,0,0,0,0,0,0,0,86.94983,638.0625,0.3190312,0.4155318,0.3172331,0,250,0.3172331,2112.087,0,0,0,0,14.25627,38.02327,38.01756,0.005710195,40.4682,0,80.93639,0,0,1.154632e-14,4.263256e-14,86.94983,0,0,101.9891,0,0,0,0
mpc,2026-01-21 02:45:00,1547,2.75,22.07182,3031.563,89.11794,0,14.07901,1,1,2122.094,2121.777,343.2448,98.78338,442.0282,2,103.9128,0.3987857,0,0,337.7166,0,722.3912,0.3611956,0.4017786,0.3172331,0,250,0.3172331,1778.532,0,0,0,0,14.07901,38.19769,32.01357,6.184117,133.2152,0,266.4303,0,-2.842171e-14,1.804112e-14,4.263256e-14,89.11794,0,0,0,337.7166,15.19362,0,1.598721e-14
mpc,2026-01-21 03:00:00,1548,3,21.83228,2995.686,93.55455,0,15.72622,1,1,2096.98,2096.663,0,0,0,0,0,0,0,0,0,93.55455,698.8888,0.3494444,0.4548791,0.3172331,0,250,0.3172331,2096.663,0,0,0,0,15.72622,37.74565,37.73994,0.005710195,40.42889,0,80.85779,0,0,-6.661338e-16,4.263256e-14,93.55455,0,0,106.7622,0,0,0,0
mpc,2026-01-21 03:15:00,1549,3.25,21.73156,2983.971,86.88538,0,18.05386,1,1,2088.779,2088.462,0,0,0,0,0,0,0,0,0,86.88538,677.0575,0.3385287,0.44008,0.3172331,0,250,0.3172331,2088.462,0,0,0,0,18.05386,37.59803,37.59232,0.005710195,40.67343,0,81.34686,0,0,-1.891265e-13,4.263256e-14,86.88538,0,0,114.1537,0,0,0,0
mpc,2026-01-21 03:30:00,1550,3.5,21.85543,2999.616,81.03702,0,18.75495,1,1,2099.731,2099.414,0,0,0,0,0,0,0,0,0,81.03702,656.6916,0.3283458,0.4263332,0.3172331,0,250,0.3172331,2099.414,0,0,0,0,18.75495,37.79516,37.78945,0.005710195,40.99768,0,81.99535,0,0,1.960654e-13,4.263256e-14,81.03702,0,0,115.8046,0,0,0,0
mpc,2026-01-21 03:45:00,1551,3.75,21.9825,2999.653,93.60091,0,23.12813,1,1,2099.757,2099.44,0,0,0,0,0,0,0,0,0,93.60091,633.188,0.316594,0.4135091,0.3172331,0,250,0.3172331,2099.44,0,0,0,0,23.12813,37.79562,37.78991,0.005710195,41.75569,0,83.51138,0,0,7.882583e-15,4.263256e-14,93.60091,0,0,133.5527,0,0,0,0
mpc,2026-01-21 04:00:00,1552,4,21.84013,3066.228,140.173,0.1820211,16.33636,1,1,2146.359,2146.042,0,0,0,0,0,0,0,0,0,130.6037,600.4374,0.3002187,0.3987092,0.3172331,0,250,0.3172331,2146.042,0,0,9.751296,0,16.33636,38.63447,38.62876,0.005710195,41.42245,0,99.66589,0,0,-1.899036e-13,4.263256e-14,130.4217,0.1820211,0,135.8732,0,0,0,6.217249e-15
mpc,2026-01-21 04:15:00,1553,4.25,21.88554,3082.205,157.3915,0,9.016998,1,1,2157.543,2157.226,0,0,0,0,0,0,0,0,0,138.0192,565.8381,0.282919,0.3780866,0.3172331,0,250,0.3172331,2157.226,0,0,19.37226,0,9.016998,38.83578,38.83007,0.005710195,40.37339,0,114.1639,0,0,-1.27176e-13,4.263256e-14,138.0192,0,0,142.8616,0,0,0,0
mpc,2026-01-21 04:30:00,1554,4.5,21.67178,3109.528,194.3281,0,4.968886,1,1,2176.67,2176.353,132.6297,38.1535,170.7832,1,170.7832,0,0,0,0,0,565.749,0.2828745,0.3562999,0.3172331,0,250,0.3172331,2043.723,0,0,23.54489,0,4.968886,39.18006,36.78701,2.393046,75.78756,0,192.19,0,-2.131628e-14,7.410739e-14,4.263256e-14,170.7832,0,0,3.668898,0,0,0,0
mpc,2026-01-21 04:45:00,1555,4.75,21.53226,3100.156,239.6132,0,7.534537,1,1,2170.109,2169.792,0,0,0,0,0,0,0,0,0,213.7586,512.2203,0.2561101,0.3562438,0.3172331,0,250,0.3172331,2169.792,0,0,25.85462,0,7.534537,39.06196,39.05625,0.005710195,40.33732,0,125.2739,0,0,1.779688e-13,4.263256e-14,213.7586,0,0,218.975,0,0,0,0
mpc,2026-01-21 05:00:00,1556,5,21.53238,3098.318,277.2546,1.127812,21.22718,1,1,2168.823,2168.506,256.7378,73.93708,330.6749,1,270.4923,0.7667543,0,0,59.41583,0,526.9936,0.2634968,0.3225376,0.3172331,0,250,0.3172331,1911.768,0,0,6.762271,0.3610577,21.22718,39.03881,34.41182,4.62699,111.9581,0,236.2039,0,-4.263256e-14,1.628697e-13,4.263256e-14,270.4923,0.7667543,0,0,59.41583,0,0,-2.842171e-14
mpc,2026-01-21 05:15:00,1557,5.25,21.67828,3099.57,354.9123,0,20.68592,1,1,2169.699,2169.382,648.365,186.5201,834.8851,2,334.8347,0.05038304,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1521.017,0,0,20.07757,0,20.68592,39.05458,27.3783,11.67628,217.4251,0,469.4841,0,-1.421085e-13,1.618705e-13,4.263256e-14,334.8347,0,0,0,500,0.05038304,0,-6.065287e-14
mpc,2026-01-21 05:30:00,1558,5.5,21.58286,3125.811,421.1673,0,24.47424,1,1,2188.067,2187.75,707.1879,203.5388,910.7267,2,409.7616,0.9650863,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1480.562,0,0,11.4057,0,24.47424,39.38521,26.65012,12.73509,234.3541,0,488.3831,0,5.684342e-14,1.004752e-14,4.263256e-14,409.7616,0,0,0,500,0.9650863,0,2.88658e-14
mpc,2026-01-21 05:45:00,1559,5.75,21.64806,3114.658,479.2247,0,26.29256,1,1,2180.26,2179.943,786.0497,226.3231,1012.373,3,510.4844,1.888344,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1393.893,0,0,0,0,26.29256,39.24469,25.09008,14.1546,255.8933,0,511.7866,0,-5.684342e-14,2.183809e-13,4.263256e-14,479.2247,0,0,0,500,33.14807,0,2.842171e-14
mpc,2026-01-21 06:00:00,1560,6,21.67038,3154.975,542.9631,0,22.5736,1,1,2208.482,2208.165,848.3048,244.1443,1092.449,3,591.3856,1.063457,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1359.86,0,0,0,0,22.5736,39.75268,24.47749,15.2752,272.4698,0,544.9396,0,2.842171e-14,1.023626e-13,4.263256e-14,542.9631,0,0,0,500,49.48604,0,4.973799e-14
mpc,2026-01-21 06:15:00,1561,6.25,21.5309,3132.737,639.7399,5.865657,22.79004,1,1,2192.916,2192.599,904.2197,260.184,1164.404,3,663.7664,0.6372992,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1288.379,0,0,0,5.228357,22.79004,39.47249,23.19082,16.28167,287.2496,0,583.5181,0,-1.136868e-13,-4.201084e-13,4.263256e-14,639.7399,0.6372992,0,0,500,24.02652,0,-1.136868e-13
mpc,2026-01-21 06:30:00,1562,6.5,21.55482,3160.411,732.9416,0,27.06724,1,1,2212.288,2211.97,945.3566,272.0022,1217.359,3,716.868,0.4907941,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1266.614,0,0,16.07362,0,27.06724,39.82118,22.79905,17.02213,299.4053,0,626.5377,0,1.136868e-13,-3.7359e-13,4.263256e-14,716.868,0,0,0,500,0.4907941,0,1.063039e-13
mpc,2026-01-21 06:45:00,1563,6.75,21.80501,3167.289,777.7815,0,21.15945,1,1,2217.102,2216.785,988.8689,284.521,1273.39,3,772.8837,0.5062336,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1227.916,0,0,4.897825,0,21.15945,39.90784,22.10249,17.80535,310.2396,0,628.9279,0,0,4.559686e-13,4.263256e-14,772.8837,0,0,0,500,0.5062336,0,-3.474998e-14
mpc,2026-01-21 07:00:00,1564,7,21.86061,3160.214,801.6038,0,17.70506,1,1,2212.15,2211.833,996.6935,286.8256,1283.519,3,782.5077,1.011451,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1215.139,0,0,19.09617,0,17.70506,39.8187,21.8725,17.94619,311.727,0,656.395,0,-1.136868e-13,1.568745e-13,4.263256e-14,782.5077,0,0,0,500,1.011451,0,2.109424e-14
mpc,2026-01-21 07:15:00,1565,7.25,22.00733,3205.787,763.8831,0,26.2598,1,1,2244.051,2243.733,994.3757,286.4615,1280.837,3,776.9788,3.858405,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1249.358,0,0,0,0,26.2598,40.39291,22.48844,17.90447,313.4548,0,626.9097,0,-2.273737e-13,1.486589e-13,4.263256e-14,763.8831,0,0,0,500,16.95407,0,-9.592327e-14
mpc,2026-01-21 07:30:00,1566,7.5,22.20898,3230.584,683.1505,0,27.06953,1,1,2261.409,2261.092,965.8504,278.3159,1244.166,3,739.7415,4.424722,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1295.242,0,0,0,0,27.06953,40.70536,23.31435,17.39102,306.2917,0,612.5835,0,0,-2.748912e-13,4.263256e-14,683.1505,0,0,0,500,61.0157,0,-4.973799e-14
mpc,2026-01-21 07:45:00,1567,7.75,22.21954,3225.115,659.0712,7.325159,28.49698,1,1,2257.581,2257.263,917.5226,264.2799,1181.802,3,678.6342,3.168193,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1339.741,0,0,0,4.156966,28.49698,40.63645,24.11533,16.52112,293.3035,0,593.7778,0,-2.273737e-13,-2.309264e-14,4.263256e-14,659.0712,3.168193,0,0,500,19.56304,0,0
mpc,2026-01-21 08:00:00,1568,8,22.49893,3209.776,598.413,372.0059,29.88359,1,1,2246.843,2246.526,361.2625,103.9241,465.1866,1,465.1866,0,0,0,0,458.4685,1785.084,0.8925419,1.196402,0.3172331,0,250,0.3172331,1885.263,0,0,0.5841154,46.17965,29.88359,40.44318,33.93474,6.508436,143.0334,0,366.7343,0,0,2.717826e-13,4.263256e-14,597.8289,325.8262,0,458.4685,0,0,0,5.684342e-14
mpc,2026-01-21 08:15:00,1569,8.25,22.82323,3240.54,490.2111,378.276,26.70962,1,1,2268.378,2268.061,405.0391,116.5173,521.5564,2,521.5564,0,0,0,0,327.3717,1702.96,0.8514799,1.124041,0.3172331,0,250,0.3172331,1863.022,0,0,0,50.90426,26.70962,40.83081,33.53439,7.296415,154.7054,0,397.2206,0,0,-7.61613e-14,4.263256e-14,490.2111,327.3717,0,327.3717,0,31.34536,0,-5.684342e-14
mpc,2026-01-21 08:30:00,1570,8.5,23.16829,3228.507,415.6774,380.8201,35.01223,1,1,2259.955,2259.638,340.57,97.97153,438.5416,1,438.5416,0,0,0,0,325.6095,1621.289,0.8106447,1.072329,0.3172331,0,250,0.3172331,1919.068,0,0,0,55.2106,35.01223,40.67919,34.54322,6.135971,138.6556,0,372.5496,0,-2.842171e-14,1.625367e-13,4.263256e-14,415.6774,325.6095,0,325.6095,0,22.86418,0,0
mpc,2026-01-21 08:45:00,1571,8.75,23.4843,3255.928,340.7859,384.4702,37.25574,1,1,2279.15,2278.833,272.1047,78.27616,350.3809,1,350.3809,0,0,0,0,330.2927,1538.461,0.7692305,1.020902,0.3172331,0,250,0.3172331,2006.728,0,0,0,54.17749,37.25574,41.0247,36.1211,4.903595,120.9717,0,335.3996,0,-1.421085e-14,-2.220446e-13,4.263256e-14,340.7859,330.2927,0,330.2927,0,9.594979,0,5.684342e-14
mpc,2026-01-21 09:00:00,1572,9,23.57766,3245.905,273.7254,382.8304,39.45258,1,1,2272.134,2271.816,233.7684,67.24798,301.0164,2,301.0164,0,0,0,0,332.0677,1455.202,0.7276009,0.9687463,0.3172331,0,250,0.3172331,2038.048,0,0,0,50.76263,39.45258,40.89841,36.68486,4.213541,110.9076,0,309.3808,0,-1.421085e-14,4.696243e-13,4.263256e-14,273.7254,332.0677,0,332.0677,0,27.29095,0,0
mpc,2026-01-21 09:15:00,1573,9.25,23.66568,3266.441,205.5418,381.6052,52.65891,1,1,2286.509,2286.192,187.549,53.95207,241.501,1,241.501,0,0,0,0,330.4549,1372.359,0.6861795,0.9163193,0.3172331,0,250,0.3172331,2098.643,0,0,0,51.15028,52.65891,41.15716,37.77557,3.381591,101.0531,0,290.3405,0,-2.131628e-14,4.449774e-13,4.263256e-14,205.5418,330.4549,0,330.4549,0,35.95921,0,-5.684342e-14
mpc,2026-01-21 09:30:00,1574,9.5,23.73758,3262.65,173.8378,388.3045,63.87459,1,1,2283.855,2283.538,150.4503,43.27994,193.7303,1,193.7303,0,0,0,0,332.3099,1289.066,0.6445328,0.8641544,0.3172331,0,250,0.3172331,2133.087,0,0,0,55.99459,63.87459,41.10939,38.39557,2.713816,93.00307,0,282.5968,0,7.105427e-15,2.633449e-13,4.263256e-14,173.8378,332.3099,0,332.3099,0,19.89252,0,0
mpc,2026-01-21 09:45:00,1575,9.75,23.80298,3279.762,154.0612,395.6853,63.74274,1,1,2295.834,2295.516,126.7948,36.47498,163.2698,1,163.2698,0,0,0,0,338.7116,1204.185,0.6020924,0.8117057,0.3172331,0,250,0.3172331,2168.722,0,0,0,56.97375,63.74274,41.32501,39.03699,2.288017,86.83059,0,271.9409,0,0,3.468337e-13,4.263256e-14,154.0612,338.7116,0,338.7116,0,9.208599,0,-2.842171e-14
mpc,2026-01-21 10:00:00,1576,10,23.89148,3342.584,111.2796,396.4274,62.69191,1,1,2339.809,2339.492,114.4237,35.57634,150,1,124.9778,25.02223,0,0,0,321.9163,1123.516,0.561758,0.7582575,0.3172331,0,250,0.3172331,2225.068,0,0,0,49.48893,62.69191,42.11656,40.05122,2.065336,86.77886,0,258.9261,0,-2.131628e-14,-1.697531e-13,4.263256e-14,111.2796,346.9385,0,321.9163,0,13.69813,0,2.842171e-14
mpc,2026-01-21 10:15:00,1577,10.25,24.21897,3398.334,106.0915,403.6561,72.44653,1,1,2378.834,2378.517,113.3403,36.65968,150,1,111.8561,38.14385,0,0,0,315.2913,1044.516,0.5222582,0.7074616,0.3172331,0,250,0.3172331,2265.176,0,0,0,50.22092,72.44653,42.81901,40.77318,2.045836,90.40236,0,267.4358,0,-1.421085e-14,-1.283418e-13,4.263256e-14,106.0915,353.4352,0,315.2913,0,5.764613,0,1.421085e-14
mpc,2026-01-21 10:30:00,1578,10.5,24.61051,3391.671,77.49015,402.5825,76.47785,1,1,2374.17,2373.853,0,0,0,0,0,0,0,0,0,423.0837,938.581,0.4692905,0.6577167,0.3172331,0,250,0.3172331,2373.853,0,0,0,56.98892,76.47785,42.73506,42.72935,0.005710195,56.52693,0,211.3598,0,0,-2.454703e-13,4.263256e-14,77.49015,345.5936,0,451.1096,0,0,0,0
mpc,2026-01-21 10:45:00,1579,10.75,24.73082,3394.465,88.36953,410.0099,86.68415,1,1,2376.125,2375.808,0,0,0,0,0,0,0,0,0,432.246,830.3718,0.4151859,0.5910107,0.3172331,0,250,0.3172331,2375.808,0,0,0,66.13344,86.68415,42.77025,42.76454,0.005710195,58.4409,0,230.962,0,0,-6.883383e-14,4.263256e-14,88.36953,343.8765,0,449.7754,0,0,0,0
mpc,2026-01-21 11:00:00,1580,11,25.04357,3364.98,84.20337,414.297,91.49524,1,1,2355.486,2355.169,111.8381,38.16191,150,1,93.66092,28.85025,27.48883,0,0,318.5301,750.6085,0.3753043,0.5228729,0.3172331,0,250,0.3172331,2243.331,20.88193,0,0,66.91664,70.61331,428.6438,408.2341,20.40966,459.246,0,1033.923,0,0,1.073586e-13,4.263256e-14,84.20337,347.3804,20.88193,318.5301,0,9.457555,0,-5.684342e-14
mpc,2026-01-21 11:15:00,1581,11.25,25.08791,3392.633,97.52783,414.5225,103.123,1,1,2374.843,2374.526,0,0,0,0,0,0,0,0,0,437.0171,641.2361,0.3206181,0.4726472,0.3172331,0,250,0.3172331,2374.526,0,0,11.19119,63.84208,103.123,432.5502,432.4924,0.05778033,451.2751,0,1031.983,0,0,-1.79301e-14,4.263256e-14,86.33664,350.6804,0,437.0171,0,0,0,0
mpc,2026-01-21 11:30:00,1582,11.5,25.25759,3437.654,100.9992,414.529,111.9861,1,1,2406.358,2406.041,0,0,0,0,0,0,0,0,0,419.9136,536.1568,0.2680784,0.403777,0.3172331,0,250,0.3172331,2406.041,0,0,36.57868,59.03605,111.9861,439.7853,439.7273,0.05797742,460.1938,0,1085.323,0,0,1.628697e-13,4.263256e-14,64.42057,355.493,0,419.9136,0,0,0,0
mpc,2026-01-21 11:45:00,1583,11.75,25.34127,3426.907,74.42826,419.8745,127.1636,1,1,2398.835,2398.518,0,0,0,0,0,0,0,0,0,431.7643,428.1313,0.2140656,0.3376101,0.3172331,0,250,0.3172331,2398.518,0,0,0,62.53847,127.1636,439.1492,439.0911,0.05807513,462.3707,0,1032.62,0,0,-1.245115e-13,4.263256e-14,74.42826,357.3361,0,431.9601,0,0,0,5.684342e-14
mpc,2026-01-21 12:00:00,1584,12,25.34409,3418.517,63.83761,423.7811,139.5281,1,1,2392.962,2392.645,0,0,0,0,0,0,0,0,0,424.7058,321.8874,0.1609437,0.269588,0.3172331,0,250,0.3172331,2392.645,0,0,0,62.91292,139.5281,438.0988,438.0408,0.05807842,463.5853,0,1035.695,0,0,6.689094e-14,4.263256e-14,63.83761,360.8682,0,444.4315,0,0,0,0
mpc,2026-01-21 12:15:00,1585,12.25,25.56626,3444.472,72.35635,423.3928,156.6436,1,1,2411.13,2410.813,0,0,0,0,0,0,0,0,0,434.7947,213.1381,0.106569,0.2026878,0.3172331,0,250,0.3172331,2410.813,0,0,0,60.95443,156.6436,443.409,443.3507,0.05833945,472.1576,0,1049.462,0,0,-7.388534e-14,4.263256e-14,72.35635,362.4383,0,449.3646,0,0,0,0
mpc,2026-01-21 12:30:00,1586,12.5,25.78861,3443.466,85.42597,419.2382,162.6735,1,1,2410.426,2410.109,683.4617,234.6104,918.0721,2,95.12167,357.4331,0,0,465.5174,0,329.4839,0.1647419,0.1342099,0.3172331,0,250,0.3172331,1726.647,0,0,0,61.80516,162.6735,445.2824,318.9667,126.3157,583.6281,0,1273.87,0,-1.705303e-13,-8.701373e-14,4.263256e-14,85.42597,357.4331,0,0,465.5174,9.695703,0,-7.105427e-14
mpc,2026-01-21 12:45:00,1587,12.75,25.94404,3462.071,103.432,426.4504,164.9147,1,1,2423.45,2423.133,111.4844,38.51556,150,1,89.37751,0,60.62249,0,0,360.1873,239.3852,0.1196926,0.2074712,0.3172331,0,250,0.3172331,2311.648,45.61525,0,14.05445,66.26309,119.2995,449.1067,428.388,20.71876,489.0118,0,1116.571,0,-1.421085e-14,2.553513e-15,4.263256e-14,89.37751,360.1873,45.61525,360.1873,0,0,0,0
mpc,2026-01-21 13:00:00,1588,13,26.0805,3510.841,82.65422,428.8962,170.4884,1,1,2457.589,2457.271,710.3292,242.5711,952.9003,2,93.28736,359.613,0,0,500,0,364.3475,0.1821737,0.1507373,0.3172331,0,250,0.3172331,1746.942,0,0,0,69.28319,170.4884,456.7037,324.6413,132.0623,598.895,0,1317.304,0,0,1.182943e-13,4.263256e-14,82.65422,359.613,0,0,500,10.63314,0,-1.421085e-14
mpc,2026-01-21 13:15:00,1589,13.25,26.15232,3522.958,82.75296,418.3091,175.6649,1,1,2466.071,2465.754,111.1244,38.87561,150,1,85.01649,0,64.98351,0,0,362.0558,273.7762,0.1368881,0.2294243,0.3172331,0,250,0.3172331,2354.629,48.78842,0,0,56.25332,126.8765,458.9538,438.2137,20.7401,500.7019,0,1098.441,0,-1.421085e-14,3.128053e-14,4.263256e-14,82.75296,362.0558,48.78842,362.0558,0,2.26352,0,0
mpc,2026-01-21 13:30:00,1590,13.5,26.33009,3537.493,118.3312,415.6941,181.0299,1,1,2476.245,2475.928,694.0649,237.7839,931.8488,2,73.25582,358.593,0,0,500,0,398.7331,0.1993665,0.1723929,0.3172331,0,250,0.3172331,1781.863,0,0,45.0754,57.10112,181.0299,462.5304,332.8288,129.7016,604.4268,0,1385.108,0,-1.136868e-13,1.302014e-13,4.263256e-14,73.25582,358.593,0,0,500,0,0,0
mpc,2026-01-21 13:45:00,1591,13.75,26.43995,3578.073,111.4916,418.7169,190.6858,1,1,2504.651,2504.334,0,0,0,0,0,0,0,0,0,429.3058,291.3439,0.1456719,0.2510764,0.3172331,0,250,0.3172331,2504.334,0,0,39.72284,61.17992,190.6858,468.8948,468.8354,0.05938908,504.5336,0,1183.124,0,0,-4.607426e-15,4.263256e-14,71.76873,357.537,0,429.3058,0,0,0,0
mpc,2026-01-21 14:00:00,1592,14,26.65174,3568.932,92.61225,420.2035,200.7062,1,1,2498.252,2497.935,706.3218,242.0114,948.3332,4,83.14111,365.1921,0,0,500,0,416.298,0.208149,0.183455,0.3172331,0,250,0.3172331,1791.613,0,0,9.471134,55.01136,200.7062,469.7457,336.8766,132.8691,616.6267,0,1344.486,0,5.684342e-14,1.293687e-13,4.263256e-14,83.14111,365.1921,0,0,500,0,0,5.684342e-14
mpc,2026-01-21 14:15:00,1593,14.25,26.66637,3571.144,68.11181,411.5613,202.4269,1,1,2499.801,2499.484,697.8291,239.0957,936.9248,4,76.17845,360.7463,0,0,500,0,541.2325,0.2706162,0.2621368,0.3172331,0,250,0.3172331,1801.655,0,0,0,50.81498,202.4269,470.1791,338.8672,131.312,616.0366,0,1319.729,0,0,-4.096723e-14,4.263256e-14,68.11181,360.7463,0,0,500,8.066644,0,2.842171e-14
mpc,2026-01-21 14:30:00,1594,14.5,26.85931,3555.548,82.69163,410.263,205.0992,1,1,2488.884,2488.566,113.1165,36.88349,150,1,109.1454,0,40.85459,0,0,358.7527,451.4591,0.2257296,0.3408062,0.3172331,0,250,0.3172331,2375.45,30.4418,0,0,51.51034,174.6574,470.0019,448.581,21.42088,518.4469,0,1125.749,0,-1.421085e-14,-8.143486e-14,4.263256e-14,82.69163,358.7527,30.4418,358.7527,0,26.45378,0,-2.842171e-14
mpc,2026-01-21 14:45:00,1595,14.75,27.07806,3520.675,100.8992,408.7733,213.738,1,1,2464.472,2464.155,664.05,228.4021,892.4521,4,102.4571,351.5623,0,0,438.4327,0,560.9962,0.2804981,0.2842772,0.3172331,0,250,0.3172331,1800.105,0,0,0,57.21097,213.738,467.5164,341.4843,126.0321,610.4331,0,1319.555,0,-5.684342e-14,1.538769e-13,4.263256e-14,100.8992,351.5623,0,0,438.4327,1.557935,0,4.263256e-14
mpc,2026-01-21 15:00:00,1596,15,27.37947,3548.463,92.09893,418.1437,213.3153,1,1,2483.924,2483.607,630.0202,219.0529,849.0731,4,85.53595,355.7019,0,0,407.8352,0,662.8667,0.3314334,0.3532511,0.3172331,0,250,0.3172331,1853.587,0,0,6.562979,62.44183,213.3153,474.1889,353.8555,120.3334,613.6309,0,1346.295,0,0,2.502998e-13,4.263256e-14,85.53595,355.7019,0,0,407.8352,0,0,0
mpc,2026-01-21 15:15:00,1597,15.25,27.64167,3494.086,111.4346,411.1969,218.5832,1,1,2445.86,2445.543,112.0623,37.93775,150,1,96.37603,0,53.62397,0,0,356.2654,573.696,0.286848,0.4173975,0.3172331,0,250,0.3172331,2333.481,39.62096,0,15.05853,54.93153,178.9623,469.5075,447.9351,21.57238,520.2265,0,1161.186,0,-7.105427e-15,-1.381673e-13,4.263256e-14,96.37603,356.2654,39.62096,356.2654,0,0,0,-5.684342e-14
mpc,2026-01-21 15:30:00,1598,15.5,27.77783,3483.867,132.9248,407.9249,215.2543,1,1,2438.707,2438.39,705.7079,240.1196,945.8275,4,96.76959,349.0579,0,0,500,0,698.6057,0.3493029,0.361248,0.3172331,0,250,0.3172331,1732.682,0,0,36.15516,58.86699,215.2543,469.4842,333.5648,135.9194,615.1238,0,1394.161,0,2.842171e-14,-2.243761e-13,4.263256e-14,96.76959,349.0579,0,0,500,0,0,0
mpc,2026-01-21 15:45:00,1599,15.75,27.78738,3441.878,158.1549,401.008,213.7872,1,1,2409.315,2408.998,720.6364,244.3125,964.9489,2,116.8461,348.1029,0,0,500,0,823.4957,0.4117479,0.4399018,0.3172331,0,250,0.3172331,1688.361,0,0,41.30884,52.90516,213.7872,463.9196,325.0982,138.8214,610.576,0,1383.671,0,0,-1.472711e-13,4.263256e-14,116.8461,348.1029,0,0,500,0,0,0
mpc,2026-01-21 16:00:00,1600,16,27.63599,3413.132,173.0992,402.0713,215.3903,1,1,2389.192,2388.875,116.1808,33.81916,150,1,146.261,0,3.739043,0,0,343.198,737.5666,0.3687833,0.5185432,0.3172331,0,250,0.3172331,2272.694,2.762824,0,26.83827,58.87331,212.6275,458.5745,436.2142,22.3603,510.8445,0,1169.541,0,-1.421085e-14,1.562084e-13,4.263256e-14,146.261,343.198,2.762824,343.198,0,0,0,0
mpc,2026-01-21 16:15:00,1601,16.25,27.71098,3375.137,180.2935,396.2532,210.2025,1,1,2362.596,2362.279,125.1967,36.01524,161.2119,1,161.2119,0,0,0,0,342.1594,651.9106,0.3259553,0.4644349,0.3172331,0,250,0.3172331,2237.082,0,0,19.08153,54.09384,210.2025,454.1888,430.0599,24.12897,506.4847,0,1139.197,0,-1.421085e-14,1.86573e-13,4.263256e-14,161.2119,342.1594,0,342.1594,0,0,0,5.684342e-14
mpc,2026-01-21 16:30:00,1602,16.5,27.95621,3366.468,191.2167,394.4963,209.6659,1,1,2356.528,2356.211,776.8432,259.4829,1036.326,3,197.616,338.7101,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1579.368,0,0,0,55.78613,209.6659,455.3838,305.2026,150.1812,605.2021,0,1306.635,0,5.684342e-14,1.788014e-13,4.263256e-14,191.2167,338.7101,0,0,500,6.399235,0,-2.842171e-14
mpc,2026-01-21 16:45:00,1603,16.75,28.21604,3373.601,236.9113,379.9932,208.7781,1,1,2361.521,2361.204,794.2478,264.2224,1058.47,3,222.2743,336.1959,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1566.956,0,0,14.6369,43.79726,208.7781,458.8832,304.4858,154.3973,609.2773,0,1319.354,0,5.684342e-14,-6.011858e-14,4.263256e-14,222.2743,336.1959,0,0,500,0,0,5.684342e-14
mpc,2026-01-21 17:00:00,1604,17,27.91279,3396.083,254.4667,381.604,201.3237,1,1,2377.258,2376.941,823.2341,272.6198,1095.854,3,259.1035,336.7504,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1553.707,0,0,0,44.85359,201.3237,458.9663,299.967,158.9993,611.4555,0,1300.283,0,0,4.08007e-13,4.263256e-14,254.4667,336.7504,0,0,500,4.636823,0,2.842171e-14
mpc,2026-01-21 17:15:00,1605,17.25,27.83145,3331.833,326.6417,382.1582,187.5271,1,1,2332.283,2331.966,850.9803,279.7866,1130.767,4,301.6823,329.0846,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1480.986,0,0,24.95937,53.07361,187.5271,449.5067,285.434,164.0727,601.3632,0,1337.333,0,0,3.68261e-13,4.263256e-14,301.6823,329.0846,0,0,500,0,0,-5.684342e-14
mpc,2026-01-21 17:30:00,1606,17.5,27.7894,3328.623,385.4029,381.6244,178.3736,1,1,2330.036,2329.719,891.4647,290.8504,1182.315,4,358.7079,323.6072,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1438.254,0,0,26.69498,58.01718,178.3736,448.6735,276.9513,171.7222,602.1494,0,1350.427,0,-1.705303e-13,4.42868e-13,4.263256e-14,358.7079,323.6072,0,0,500,0,0,-5.684342e-14
mpc,2026-01-21 17:45:00,1607,17.75,27.64342,3306.842,434.7703,367.6946,161.165,1,1,2314.789,2314.472,935.5179,302.9817,1238.5,4,419.9853,318.5142,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1378.954,0,0,14.78495,49.18038,161.165,444.3635,264.7139,179.6496,598.634,0,1307.608,0,-5.684342e-14,3.909095e-13,4.263256e-14,419.9853,318.5142,0,0,500,0,0,-1.136868e-13
mpc,2026-01-21 18:00:00,1608,18,27.6439,3280.257,467.7359,0,156.2696,1,1,2296.18,2295.863,770.8711,221.9331,992.8041,2,491.1379,1.666242,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1524.992,0,0,0,0,156.2696,440.7957,292.7513,148.0443,544.6833,0,1089.367,0,-5.684342e-14,1.197931e-13,4.263256e-14,467.7359,0,0,0,500,25.06822,0,-5.684342e-14
mpc,2026-01-21 18:15:00,1609,18.25,27.60996,3267.825,522.0906,1.26565,148.0943,1,1,2287.478,2287.16,813.5576,234.105,1047.663,3,547.0094,0.6531834,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1473.603,0,0,0,0.612467,148.0943,438.8106,282.6836,156.1269,545.1978,0,1091.452,0,-5.684342e-14,1.39444e-13,4.263256e-14,522.0906,0.6531834,0,0,500,24.91878,0,0
mpc,2026-01-21 18:30:00,1610,18.5,27.48909,3262.13,565.102,1.232283,138.0589,1,1,2283.491,2283.174,869.0551,250.4396,1119.495,3,615.3643,4.130385,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1414.119,0,0,0,0,138.0589,436.9315,270.5826,166.3489,547.4388,0,1094.878,0,-8.526513e-14,-2.562395e-13,4.263256e-14,565.102,1.232283,0,0,500,53.16038,0,-2.842171e-14
mpc,2026-01-21 18:45:00,1611,18.75,27.41725,3246.669,610.4772,0.2459763,127.5284,1,1,2272.668,2272.351,912.6632,263.1314,1175.795,3,670.2801,5.514442,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1359.688,0,0,0,0,127.5284,434.204,259.7748,174.4292,547.2711,0,1094.542,0,2.273737e-13,-2.606804e-13,4.263256e-14,610.4772,0.2459763,0,0,500,65.0714,0,1.705303e-13
mpc,2026-01-21 19:00:00,1612,19,27.12916,3233.725,667.3858,0,111.3286,0,0,2263.608,2263.29,540.4605,155.4739,695.9344,4,695.9344,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1722.83,0,0,0,0,111.3286,429.8703,327.1739,102.6964,0,503.7897,2770.843,0,-2.842171e-14,-2.83551e-13,4.263256e-14,667.3858,0,0,1.62825,0,28.54859,0,0
mpc,2026-01-21 19:15:00,1613,19.25,26.91092,3274.049,729.3777,0,111.3114,0,0,2291.835,2291.517,569.576,163.8495,733.4256,4,733.4256,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1721.941,0,0,0,0,111.3114,433.2555,325.5211,107.7344,0,510.4133,2807.273,0,-5.684342e-14,-3.230749e-13,4.263256e-14,729.3777,0,0,0.4741626,0,4.047878,0,0
mpc,2026-01-21 19:30:00,1614,19.5,26.6909,3252.21,718.1078,0,95.26888,0,0,2276.547,2276.23,568.583,163.5639,732.1469,4,732.1469,0,0,0,0,0,1899.103,0.9495514,1.196025,0.3172331,0,250,0.3172331,1707.647,0,0,0,0,95.26888,428.4054,321.3486,107.0569,0,502.8404,2765.622,0,-8.526513e-14,-3.68372e-13,4.263256e-14,718.1078,0,0,2.777664,0,14.03905,0,0
mpc,2026-01-21 19:45:00,1615,19.75,26.69243,3237.744,699.4665,0,86.54928,0,0,2266.421,2266.104,561.8131,161.6164,723.4294,4,723.4294,0,0,0,0,0,1898.804,0.9494019,1.195837,0.3172331,0,250,0.3172331,1704.291,0,0,0,0,86.54928,426.5134,320.7272,105.7862,0,498.6311,2742.471,0,0,3.703704e-13,4.263256e-14,699.4665,0,0,2.292774,0,23.96291,0,0
