controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-21 20:00:00,1616,20,26.35179,3187.069,708.9455,1.089938,76.15755,0,0,2230.949,2230.631,541.6089,155.8042,697.4132,4,697.4132,0,0,0,0,1.089938,1898.232,0.9491162,1.195649,0.3172331,0,250,0.3172331,1689.022,0,0,11.53235,0,76.15755,416.8982,315.6283,101.27,0,485.6641,2691.046,0,-5.684342e-14,1.458833e-13,4.263256e-14,697.4132,1.089938,0,1.243763,0,0,0,3.619327e-14
mpc,2026-01-21 20:15:00,1617,20.25,26.18603,3199.093,666.6667,0,71.43536,0,0,2239.365,2239.048,158.1033,45.48145,203.5847,1,203.5847,0,0,0,0,452.8326,1784.726,0.8923628,1.195289,0.3172331,0,250,0.3172331,2080.945,0,0,10.24941,0,71.43536,417.05,387.5464,29.50357,0,446.3317,2472.505,0,-7.105427e-15,-1.556533e-13,4.263256e-14,656.4173,0,0,455.1174,0,0,0,0
mpc,2026-01-21 20:30:00,1618,20.5,26.13802,3166.829,618.2567,0,56.68106,0,0,2216.78,2216.463,116.4895,33.51046,150,1,150,0,0,0,0,465.6478,1668.033,0.8340163,1.123815,0.3172331,0,250,0.3172331,2099.974,0,0,2.608898,0,56.68106,412.4382,390.706,21.73223,0,434.7621,2395.692,0,-1.421085e-14,-1.318945e-13,4.263256e-14,615.6478,0,0,468.4281,0,0,0,0
mpc,2026-01-21 20:45:00,1619,20.75,25.96968,3149.439,547.2261,0,62.43783,0,0,2204.607,2204.29,116.4895,33.51046,150,1,150,0,0,0,0,397.2261,1568.463,0.7842317,1.050336,0.3172331,0,250,0.3172331,2087.8,0,0,0,0,62.43783,408.7651,387.1075,21.65761,0,432.1948,2377.071,0,-1.421085e-14,-1.338929e-13,4.263256e-14,547.2261,0,0,418.0257,0,0,0,0
mpc,2026-01-21 21:00:00,1620,21,25.90389,3116.997,508.3001,3.57107,53.84292,0,0,2181.898,2181.581,116.4895,33.51046,150,1,150,0,0,0,0,356.7216,1479.036,0.7395181,0.9876385,0.3172331,0,250,0.3172331,2065.091,0,0,4.799178,0.3503562,53.84292,404.0124,382.3838,21.62859,0,425.8641,2351.136,0,-1.421085e-14,1.184608e-13,4.263256e-14,503.5009,3.220714,0,356.7216,0,0,0,-1.332268e-14
mpc,2026-01-21 21:15:00,1621,21.25,25.63713,3105.996,441.2517,4.059069,47.91894,0,0,2174.197,2173.88,0,0,0,0,0,0,0,0,0,435.2561,1369.989,0.6849947,0.9313274,0.3172331,0,250,0.3172331,2173.88,0,0,9.561705,0.4929957,47.91894,400.4108,400.3524,0.0584232,0,409.1774,2267.82,0,0,4.141132e-13,4.263256e-14,431.69,3.566074,0,435.2561,0,0,0,3.996803e-15
mpc,2026-01-21 21:30:00,1622,21.5,25.5046,3075.065,387.6718,11.22965,43.15924,0,0,2152.546,2152.228,0,0,0,0,0,0,0,0,0,373.5503,1276.386,0.638193,0.8626622,0.3172331,0,250,0.3172331,2152.228,0,0,15.02908,10.32205,43.15924,395.3619,395.3036,0.05826677,0,403.2308,2261.5,0,0,4.040102e-13,4.263256e-14,372.6427,0.9075949,0,373.5503,0,0,0,-7.660539e-15
mpc,2026-01-21 21:45:00,1623,21.75,25.42455,3040.024,338.0864,0,38.5185,0,0,2128.017,2127.699,0,0,0,0,0,0,0,0,0,325.7743,1194.742,0.5973708,0.8037216,0.3172331,0,250,0.3172331,2127.699,0,0,12.31203,0,38.5185,390.2255,390.1674,0.05817269,0,397.2307,2206.007,0,0,-3.563816e-13,4.263256e-14,325.7743,0,0,328.2125,0,0,0,0
mpc,2026-01-21 22:00:00,1624,22,25.50867,3008.192,303.4503,0,44.2573,0,0,2105.734,2105.417,0,0,0,0,0,0,0,0,0,280.6991,1124.379,0.5621894,0.7523113,0.3172331,0,250,0.3172331,2105.417,0,0,22.75114,0,44.2573,386.7958,386.7375,0.05827157,0,394.867,2211.014,0,0,6.694645e-14,4.263256e-14,280.6991,0,0,281.1616,0,0,0,0
mpc,2026-01-21 22:15:00,1625,22.25,25.38718,3006.407,255.8517,0,50.11522,0,0,2104.485,2104.168,0,0,0,0,0,0,0,0,0,222.0882,1068.68,0.5343398,0.7080048,0.3172331,0,250,0.3172331,2104.168,0,0,33.76352,0,50.11522,385.6197,385.5615,0.05812887,0,394.7445,2229.337,0,0,3.43281e-13,4.263256e-14,222.0882,0,0,222.1301,0,0,0,0
mpc,2026-01-21 22:30:00,1626,22.5,25.35053,3013.734,203.4787,0,49.46328,0,0,2109.614,2109.296,0,0,0,0,0,0,0,0,0,193.7783,1020.067,0.5100334,0.6729319,0.3172331,0,250,0.3172331,2109.296,0,0,9.70043,0,49.46328,386.2741,386.216,0.05808596,0,395.2729,2190.734,0,0,1.787459e-14,4.263256e-14,193.7783,0,0,193.7978,0,0,0,0
mpc,2026-01-21 22:45:00,1627,22.75,25.12334,3036.023,179.5671,0,31.70394,0,0,2125.216,2124.899,0,0,0,0,0,0,0,0,0,165.5774,978.5119,0.489256,0.6423211,0.3172331,0,250,0.3172331,2124.899,0,0,13.98963,0,31.70394,387.3585,387.3007,0.05782138,0,393.0793,2186.068,0,0,1.275646e-13,4.263256e-14,165.5774,0,0,165.8757,0,0,0,0
mpc,2026-01-21 23:00:00,1628,23,24.90468,3076.036,152.1522,0,31.14448,1,1,2153.225,2152.908,499.5101,143.8829,643.3929,2,141.6136,1.779306,0,0,500,0,1103.358,0.5516789,0.6161546,0.3172331,0,250,0.3172331,1653.398,0,0,10.53863,0,31.14448,38.75805,29.76116,8.996891,179.2959,0,376.7709,0,5.684342e-14,1.507683e-13,4.263256e-14,141.6136,0,0,0,500,1.779306,0,3.019807e-14
mpc,2026-01-21 23:15:00,1629,23.25,24.8751,3112.33,108.4473,6.134137,33.28884,1,1,2178.631,2178.314,0,0,0,0,0,0,0,0,0,112.4741,1075.066,0.5375328,0.6947683,0.3172331,0,250,0.3172331,2178.314,0,0,0,2.107269,33.28884,39.21536,39.20965,0.005710195,45.24708,0,94.1292,0,0,3.405054e-13,4.263256e-14,108.4473,4.026868,0,127.9897,0,0,0,5.329071e-15
mpc,2026-01-21 23:30:00,1630,23.5,24.71357,3079.621,93.49382,0,26.18092,1,1,2155.734,2155.417,0,0,0,0,0,0,0,0,0,93.49382,1051.523,0.5257615,0.6769531,0.3172331,0,250,0.3172331,2155.417,0,0,0,0,26.18092,38.80322,38.79751,0.005710195,43.53056,0,87.06113,0,0,3.366196e-13,4.263256e-14,93.49382,0,0,101.042,0,0,0,0
mpc,2026-01-21 23:45:00,1631,23.75,24.65968,3051.097,70.1001,6.894006,31.99942,1,1,2135.768,2135.45,0,0,0,0,0,0,0,0,0,70.34077,1033.772,0.5168861,0.6621286,0.3172331,0,250,0.3172331,2135.45,0,0,0,6.653336,31.99942,38.44382,38.43811,0.005710195,44.21685,0,99.91071,0,0,-2.269296e-13,4.263256e-14,70.1001,0.2406692,0,105.1192,0,0,0,5.52336e-15
mpc,2026-01-22 00:00:00,1632,0,24.51212,3063.754,72.92581,7.631267,32.3806,1,1,2144.628,2144.311,0,0,0,0,0,0,0,0,0,73.0616,1015.344,0.507672,0.6509512,0.3172331,0,250,0.3172331,2144.311,0,0,0,7.495472,32.3806,38.60331,38.5976,0.005710195,44.42808,0,101.7859,0,0,1.479927e-13,4.263256e-14,72.92581,0.135795,0,91.45613,0,0,0,6.300516e-15
mpc,2026-01-22 00:15:00,1633,0.25,24.54887,3033.452,70.67102,11.19023,24.18718,1,1,2123.416,2123.099,0,0,0,0,0,0,0,0,0,70.67102,997.5165,0.4987583,0.6393473,0.3172331,0,250,0.3172331,2123.099,0,0,0,11.19023,24.18718,38.22149,38.21578,0.005710195,42.57413,0,104.4514,0,0,-3.730349e-14,4.263256e-14,70.67102,0,0,89.29767,0,0,0,0
mpc,2026-01-22 00:30:00,1634,0.5,24.61867,3058.077,70.93818,10.4241,21.01882,1,1,2140.654,2140.337,0,0,0,0,0,0,0,0,0,70.9439,979.6235,0.4898118,0.6281215,0.3172331,0,250,0.3172331,2140.337,0,0,0,10.41837,21.01882,38.53177,38.52606,0.005710195,42.31874,0,102.6092,0,0,-2.209344e-14,4.263256e-14,70.93818,0.005722308,0,102.0974,0,0,0,6.409803e-15
mpc,2026-01-22 00:45:00,1635,0.75,24.26979,3075.598,53.1312,6.051221,18.46445,1,1,2152.919,2152.602,0,0,0,0,0,0,0,0,0,54.91916,965.7395,0.4828697,0.6168546,0.3172331,0,250,0.3172331,2152.602,0,0,0,4.26326,18.46445,38.75254,38.74683,0.005710195,42.05568,0,91.46548,0,0,-2.193801e-13,4.263256e-14,53.1312,1.787962,0,89.18851,0,0,0,2.664535e-15
mpc,2026-01-22 01:00:00,1636,1,24.27803,3040.46,71.51244,16.23342,12.45016,1,1,2128.322,2128.005,0,0,0,0,0,0,0,0,0,71.8871,947.6157,0.4738078,0.608112,0.3172331,0,250,0.3172331,2128.005,0,0,0,15.85876,12.45016,38.3098,38.30409,0.005710195,40.53554,0,108.4274,0,0,1.54543e-13,4.263256e-14,71.51244,0.3746614,0,77.61369,0,0,0,3.275158e-15
mpc,2026-01-22 01:15:00,1637,1.25,24.10366,3054.118,79.37019,6.883803,8.511274,1,1,2137.883,2137.566,0,0,0,0,0,0,0,0,0,80.61821,927.312,0.463656,0.5966997,0.3172331,0,250,0.3172331,2137.566,0,0,0,5.635776,8.511274,38.48189,38.47618,0.005710195,39.99643,0,89.71458,0,0,4.773959e-15,4.263256e-14,79.37019,1.248027,0,91.02719,0,0,0,-4.218847e-15
mpc,2026-01-22 01:30:00,1638,1.5,23.94107,3081.774,97.33052,7.544869,15.72024,1,1,2157.241,2156.924,0,0,0,0,0,0,0,0,0,83.17179,906.373,0.4531865,0.5839148,0.3172331,0,250,0.3172331,2156.924,0,0,16.31745,5.386144,15.72024,38.83035,38.82464,0.005710195,41.62358,0,120.6859,0,0,-1.987299e-14,4.263256e-14,81.01307,2.158725,0,83.17179,0,0,0,-4.440892e-15
mpc,2026-01-22 01:45:00,1639,1.75,23.70853,3079.755,78.20133,1.225296,25.32762,1,1,2155.828,2155.511,0,0,0,0,0,0,0,0,0,77.16742,886.9385,0.4434693,0.5707298,0.3172331,0,250,0.3172331,2155.511,0,0,2.259208,0,25.32762,38.80491,38.7992,0.005710195,43.28827,0,90.47368,0,0,-9.581225e-14,4.263256e-14,75.94212,1.225296,0,77.95273,0,0,0,5.77316e-15
mpc,2026-01-22 02:00:00,1640,2,23.59341,3059.942,74.72448,3.721704,29.15862,1,1,2141.959,2141.642,0,0,0,0,0,0,0,0,0,77.36178,867.4584,0.4337292,0.5584922,0.3172331,0,250,0.3172331,2141.642,0,0,0,1.084401,29.15862,38.55527,38.54956,0.005710195,43.70606,0,89.28272,0,0,1.267875e-13,4.263256e-14,74.72448,2.637303,0,80.80861,0,0,0,-3.108624e-15
mpc,2026-01-22 02:15:00,1641,2.25,23.24858,3049.819,70.16234,0.464525,29.48808,1,1,2134.874,2134.556,0,0,0,0,0,0,0,0,0,69.76931,849.8796,0.4249398,0.5462259,0.3172331,0,250,0.3172331,2134.556,0,0,0.3930256,0.464525,29.48808,38.42773,38.42202,0.005710195,43.60204,0,88.68335,0,0,-1.346701e-13,4.263256e-14,69.76931,0,0,69.76931,0,0,0,0
mpc,2026-01-22 02:30:00,1642,2.5,22.96626,3058.043,83.01039,5.062085,35.80119,1,1,2140.63,2140.313,0,0,0,0,0,0,0,0,0,84.85159,828.5329,0.4142664,0.5351567,0.3172331,0,250,0.3172331,2140.313,0,0,0,3.220891,35.80119,38.53135,38.52564,0.005710195,44.78053,0,95.11709,0,0,-3.330669e-16,4.263256e-14,83.01039,1.841193,0,93.69885,0,0,0,2.88658e-15
mpc,2026-01-22 02:45:00,1643,2.75,22.6915,3035.587,76.52771,15.04258,38.51853,1,1,2124.911,2124.594,0,0,0,0,0,0,0,0,0,76.67504,809.2337,0.4046168,0.521715,0.3172331,0,250,0.3172331,2124.594,0,0,0,14.89525,38.51853,38.2484,38.24269,0.005710195,44.93698,0,115.5683,0,0,-2.24043e-13,4.263256e-14,76.52771,0.1473335,0,95.78794,0,0,0,3.663736e-15
mpc,2026-01-22 03:00:00,1644,3,22.5669,3044.714,90.59726,14.21184,34.39318,1,1,2131.3,2130.983,0,0,0,0,0,0,0,0,0,92.69089,785.9336,0.3929668,0.5095626,0.3172331,0,250,0.3172331,2130.983,0,0,0,12.11821,34.39318,38.3634,38.35769,0.005710195,44.32082,0,109.5456,0,0,4.174439e-14,4.263256e-14,90.59726,2.093625,0,99.58693,0,0,0,4.440892e-16
mpc,2026-01-22 03:15:00,1645,3.25,22.53612,3038.833,79.48677,14.11912,29.04676,1,1,2127.183,2126.866,0,0,0,0,0,0,0,0,0,82.47457,765.1912,0.3825956,0.4948908,0.3172331,0,250,0.3172331,2126.866,0,0,0,11.13132,29.04676,38.2893,38.28359,0.005710195,43.31679,0,105.8351,0,0,-1.367795e-13,4.263256e-14,79.48677,2.987796,0,99.37839,0,0,0,8.881784e-16
mpc,2026-01-22 03:30:00,1646,3.5,22.49241,3022.698,96.89655,4.727811,30.14206,1,1,2115.889,2115.571,0,0,0,0,0,0,0,0,0,96.84885,740.8585,0.3704293,0.4818297,0.3172331,0,250,0.3172331,2115.571,0,0,1.552232,3.22328,30.14206,38.086,38.08029,0.005710195,43.29893,0,94.83563,0,0,-1.348921e-13,4.263256e-14,95.34431,1.504531,0,96.84885,0,0,0,5.995204e-15
mpc,2026-01-22 03:45:00,1647,3.75,22.41276,3005.041,110.5294,0,18.23526,1,1,2103.529,2103.212,0,0,0,0,0,0,0,0,0,109.6987,713.3172,0.3566586,0.4665078,0.3172331,0,250,0.3172331,2103.212,0,0,0.830625,0,18.23526,37.86352,37.85781,0.005710195,41.01019,0,83.45321,0,0,1.532108e-14,4.263256e-14,109.6987,0,0,111.8908,0,0,0,0
mpc,2026-01-22 04:00:00,1648,4,22.2213,3029.521,125.6438,0,13.03718,1,1,2120.665,2120.347,0,0,0,0,0,0,0,0,0,125.6438,681.794,0.340897,0.4491654,0.3172331,0,250,0.3172331,2120.347,0,0,0,0,13.03718,38.17196,38.16625,0.005710195,40.41185,0,80.82371,0,0,-9.120482e-14,4.263256e-14,125.6438,0,0,138.2262,0,0,0,0
mpc,2026-01-22 04:15:00,1649,4.25,21.89347,3014.64,146.2577,0,10.90835,1,1,2110.248,2109.931,0,0,0,0,0,0,0,0,0,146.2577,645.1222,0.3225611,0.4293157,0.3172331,0,250,0.3172331,2109.931,0,0,0,0,10.90835,37.98447,37.97876,0.005710195,39.84608,0,79.69215,0,0,9.864332e-14,4.263256e-14,146.2577,0,0,150.5564,0,0,0,0
mpc,2026-01-22 04:30:00,1650,4.5,21.86489,3031.649,177.9062,0,11.22371,1,1,2122.154,2121.837,140.8904,40.52984,181.4202,1,181.4202,0,0,0,0,0,645.0206,0.3225103,0.406224,0.3172331,0,250,0.3172331,1980.947,0,0,0,0,11.22371,38.19877,35.65704,2.541737,78.10714,0,156.2143,0,0,9.953149e-14,4.263256e-14,177.9062,0,0,3.70317,0,3.51402,0,0
mpc,2026-01-22 04:45:00,1651,4.75,21.81677,2996.223,235.4506,0,23.09863,1,1,2097.356,2097.039,177.0153,50.92186,227.9372,1,227.9372,0,0,0,0,0,644.9191,0.3224596,0.40616,0.3172331,0,250,0.3172331,1920.024,0,0,7.513429,0,23.09863,37.75241,34.56043,3.191986,89.43067,0,191.822,0,-2.131628e-14,8.892886e-14,4.263256e-14,227.9372,0,0,2.35565,0,0,0,0
mpc,2026-01-22 05:00:00,1652,5,21.81084,3009.873,301.6622,3.884302,21.64042,1,1,2106.911,2106.594,601.7276,173.2036,774.9312,2,273.9429,0.9883387,0,0,500,0,769.8176,0.3849088,0.4060961,0.3172331,0,250,0.3172331,1504.866,0,0,27.71934,2.895964,21.64042,37.9244,27.08759,10.83681,203.9899,0,460.7912,0,-5.684342e-14,1.667e-13,4.263256e-14,273.9429,0.9883387,0,0,500,0,0,0
mpc,2026-01-22 05:15:00,1653,5.25,21.95846,3030.1,374.6155,0,15.6144,1,1,2121.07,2120.753,656.7491,188.9281,845.6772,2,345.6629,0.01432604,0,0,500,0,894.6964,0.4473482,0.4847428,0.3172331,0,250,0.3172331,1464.004,0,0,28.95262,0,15.6144,38.17926,26.35206,11.82719,217.9563,0,485.8559,0,0,-1.509348e-13,4.263256e-14,345.6629,0,0,0,500,0.01432604,0,-6.748768e-14
mpc,2026-01-22 05:30:00,1654,5.5,21.90928,3054.2,444.7771,0,16.78889,1,1,2137.94,2137.623,323.3474,93.06195,416.4094,1,415.9877,0.4216442,0,0,0,0,894.5556,0.4472778,0.5633772,0.3172331,0,250,0.3172331,1814.275,0,0,28.78937,0,16.78889,38.48292,32.65695,5.825964,128.5937,0,306.8491,0,1.421085e-14,1.562084e-13,4.263256e-14,415.9877,0,0,0,0,0.4216442,0,-2.087219e-14
mpc,2026-01-22 05:45:00,1655,5.75,21.87316,3090.037,513.4033,0,10.6773,1,1,2163.026,2162.709,762.5727,219.4516,982.0243,2,493.4724,0.7795899,0,0,487.7722,0,1016.358,0.5081789,0.5632885,0.3172331,0,250,0.3172331,1400.136,0,0,19.93084,0,10.6773,38.93447,25.20245,13.73202,246.4811,0,527.3429,0,0,1.497691e-13,4.263256e-14,493.4724,0,0,0,487.7722,0.7795899,0,-1.265654e-14
mpc,2026-01-22 06:00:00,1656,6,21.57785,3110.777,584.6953,0,15.95564,1,1,2177.544,2177.227,438.9825,126.3277,565.3103,2,564.8781,0.4321323,0,0,0,0,1016.198,0.5080989,0.6399856,0.3172331,0,250,0.3172331,1738.244,0,0,19.81715,0,15.95564,39.19579,31.28839,7.907396,160.3313,0,354.8472,0,-4.263256e-14,1.24678e-13,4.263256e-14,564.8781,0,0,0,0,0.4321323,0,-3.924638e-14
mpc,2026-01-22 06:15:00,1657,6.25,21.67596,3130.739,656.9741,0,29.39893,1,1,2191.517,2191.2,893.3977,257.3731,1150.771,3,650.8496,3.481031,0,0,496.4403,0,1140.148,0.5700739,0.6398849,0.3172331,0,250,0.3172331,1297.802,0,0,6.124561,0,29.39893,39.44731,23.36044,16.08687,285.7456,0,582.0561,0,5.684342e-14,-2.057243e-13,4.263256e-14,650.8496,0,0,0,496.4403,3.481031,0,4.174439e-14
mpc,2026-01-22 06:30:00,1658,6.5,21.70882,3129.138,717.945,3.882524,33.88863,1,1,2190.396,2190.079,951.9225,273.8597,1225.782,3,725.6807,0.1963176,0,0,499.9053,0,1264.945,0.6324724,0.7179344,0.3172331,0,250,0.3172331,1238.157,0,0,0,3.686207,33.88863,39.42714,22.28682,17.14032,301.9276,0,610.2139,0,-1.136868e-13,-1.130207e-13,4.263256e-14,717.945,0.1963176,0,0,499.9053,7.735704,0,-5.684342e-14
mpc,2026-01-22 06:45:00,1659,6.75,21.66673,3111.985,750.5095,0,37.58587,1,1,2178.389,2178.072,990.832,285.0574,1275.889,3,775.6492,0.2402024,0,0,500,0,1389.746,0.6948728,0.7965171,0.3172331,0,250,0.3172331,1187.24,0,0,0,0,37.58587,39.21101,21.37032,17.84069,312.8345,0,625.6689,0,-2.842171e-13,-1.180167e-13,4.263256e-14,750.5095,0,0,0,500,25.37988,0,-1.669775e-13
mpc,2026-01-22 07:00:00,1660,7,21.78668,3098.172,750.7751,4.798225,32.80747,1,1,2168.72,2168.403,1004.48,289.0065,1293.487,3,793.055,0.4552988,0,0,499.9764,0,1514.521,0.7572605,0.8751024,0.3172331,0,250,0.3172331,1163.923,0,0,0,4.342927,32.80747,39.03696,20.95061,18.08635,315.5619,0,638.6153,0,-1.136868e-13,-3.952394e-14,4.263256e-14,750.7751,0.4552988,0,0,499.9764,42.27992,0,-1.136868e-13
mpc,2026-01-22 07:15:00,1661,7.25,21.734,3099.953,729.9814,5.888364,28.93737,1,1,2169.967,2169.65,987.3527,284.2162,1271.569,3,769.8274,1.741395,0,0,500,0,1639.282,0.8196412,0.9536716,0.3172331,0,250,0.3172331,1182.297,0,0,0,4.146969,28.93737,39.05941,21.28135,17.77806,310.4362,0,628.026,0,1.136868e-13,3.642642e-13,4.263256e-14,729.9814,1.741395,0,0,500,39.84604,0,1.136868e-13
mpc,2026-01-22 07:30:00,1662,7.5,21.76226,3129.216,710.8896,5.498831,31.85894,1,1,2190.451,2190.134,940.1117,270.6525,1210.764,3,708.7769,1.987248,0,0,500,0,1764.024,0.8820122,1.032232,0.3172331,0,250,0.3172331,1250.022,0,0,2.11265,3.511583,31.85894,39.42812,22.5004,16.92772,298.5932,0,606.8881,0,0,-3.541611e-13,4.263256e-14,708.7769,1.987248,0,0,500,0,0,0
mpc,2026-01-22 07:45:00,1663,7.75,22.13026,3174.674,644.4673,8.291198,29.56886,1,1,2222.272,2221.955,910.8757,262.6112,1173.487,3,668.0292,5.45762,0,0,500,0,1888.747,0.9443734,1.11078,0.3172331,0,250,0.3172331,1311.079,0,0,0,2.833578,29.56886,40.0009,23.59942,16.40147,291.2949,0,587.4778,0,0,7.549517e-14,4.263256e-14,644.4673,5.45762,0,0,500,23.56193,0,1.136868e-13
mpc,2026-01-22 08:00:00,1664,8,22.34961,3198.441,574.2402,372.4056,23.39609,1,1,2238.909,2238.592,464.5094,133.6251,598.1345,2,598.1345,0,0,0,0,353.3083,1800.122,0.9000612,1.189316,0.3172331,0,250,0.3172331,1774.082,0,0,0,19.09728,23.39609,40.30036,31.93348,8.36688,169.5983,0,372.1393,0,0,4.187761e-13,4.263256e-14,574.2402,353.3083,0,353.3083,0,23.89429,0,5.684342e-14
mpc,2026-01-22 08:15:00,1665,8.25,22.60214,3217.52,490.0026,370.6493,31.79987,1,1,2252.264,2251.947,391.7665,112.6992,504.4656,2,504.4656,0,0,0,0,357.3957,1710.49,0.855245,1.133511,0.3172331,0,250,0.3172331,1860.18,0,0,0,13.25363,31.79987,40.54075,33.48324,7.057507,151.6996,0,326.2617,0,-4.263256e-14,4.907186e-14,4.263256e-14,490.0026,357.3957,0,357.3957,0,14.46302,0,-5.684342e-14
mpc,2026-01-22 08:30:00,1666,8.5,22.84129,3249.937,416.2817,378.884,33.33036,1,1,2274.956,2274.639,330.6723,95.12427,425.7966,1,425.7966,0,0,0,0,357.9225,1620.74,0.8103701,1.07707,0.3172331,0,250,0.3172331,1943.966,0,0,0,20.96151,33.33036,40.94921,34.99139,5.957812,135.9249,0,308.0084,0,-1.421085e-14,-1.534328e-13,4.263256e-14,416.2817,357.9225,0,357.9225,0,9.514936,0,5.684342e-14
mpc,2026-01-22 08:45:00,1667,8.75,23.07594,3253.15,338.0951,389.906,32.00627,1,1,2277.205,2276.888,268.0096,77.09811,345.1077,1,345.1077,0,0,0,0,362.0949,1529.961,0.7649806,1.020556,0.3172331,0,250,0.3172331,2008.878,0,0,0,27.81109,32.00627,40.98969,36.15981,4.829882,118.8616,0,285.6973,0,-1.421085e-14,4.771739e-13,4.263256e-14,338.0951,362.0949,0,362.0949,0,7.012545,0,0
mpc,2026-01-22 09:00:00,1668,9,23.26104,3271.736,289.4105,398.6297,36.73266,1,1,2290.215,2289.898,222.3462,63.96216,286.3084,1,286.3084,0,0,0,0,362.0093,1439.218,0.7196091,0.9633942,0.3172331,0,250,0.3172331,2067.551,0,0,3.102158,36.62039,36.73266,41.22387,37.21593,4.007942,107.6323,0,283.786,0,0,-2.942091e-13,4.263256e-14,286.3084,362.0093,0,362.0093,0,0,0,0
mpc,2026-01-22 09:15:00,1669,9.25,23.72702,3283.392,234.0725,379.8079,49.50612,1,1,2298.375,2298.057,172.3053,49.56693,221.8722,1,221.8722,0,0,0,0,360.6287,1348.834,0.6744172,0.9062545,0.3172331,0,250,0.3172331,2125.752,0,0,12.20025,19.17925,49.50612,41.37074,38.26354,3.107205,96.60811,0,247.3459,0,0,4.918288e-14,4.263256e-14,221.8722,360.6287,0,360.6287,0,0,0,5.684342e-14
mpc,2026-01-22 09:30:00,1670,9.5,23.89037,3304.161,172.4186,387.8102,53.89949,1,1,2312.913,2312.596,142.3549,40.95114,183.3061,1,183.3061,0,0,0,0,365.1659,1257.331,0.6286653,0.8493412,0.3172331,0,250,0.3172331,2170.241,0,0,0,22.64427,53.89949,41.63243,39.06433,2.568099,89.60262,0,218.2666,0,-1.421085e-14,-6.128431e-14,4.263256e-14,172.4186,365.1659,0,365.1659,0,10.88746,0,2.842171e-14
mpc,2026-01-22 09:45:00,1671,9.75,24.16681,3314.019,143.2644,390.4599,59.04276,1,1,2319.813,2319.496,123.1434,35.42457,158.568,1,158.568,0,0,0,0,372.1407,1164.097,0.5820487,0.7917226,0.3172331,0,250,0.3172331,2196.352,0,0,0,18.31919,59.04276,41.75663,39.53434,2.222291,85.51801,0,202.6366,0,0,-3.580469e-13,4.263256e-14,143.2644,372.1407,0,372.1407,0,15.30356,0,5.684342e-14
mpc,2026-01-22 10:00:00,1672,10,24.32467,3299.336,107.2116,387.7763,62.16752,1,1,2309.535,2309.218,113.8196,36.1804,150,1,117.6612,32.33879,0,0,0,344.049,1077.902,0.538951,0.7330151,0.3172331,0,250,0.3172331,2195.399,0,0,0,11.38848,62.16752,41.57164,39.51717,2.054463,86.85013,0,193.3454,0,0,2.069456e-13,4.263256e-14,107.2116,376.3878,0,344.049,0,10.44963,0,-1.421085e-14
mpc,2026-01-22 10:15:00,1673,10.25,24.4717,3313.161,92.53281,394.7474,65.00242,1,1,2319.212,2318.895,113.0817,36.9183,150,1,108.7238,41.2762,0,0,0,342.0066,992.2306,0.4961153,0.6787391,0.3172331,0,250,0.3172331,2205.813,0,0,0,11.46456,65.00242,41.74582,39.70464,2.041181,88.31799,0,196.4123,0,-1.421085e-14,1.140199e-13,4.263256e-14,92.53281,383.2828,0,342.0066,0,16.19099,0,-2.842171e-14
mpc,2026-01-22 10:30:00,1674,10.5,24.35321,3317.014,100.8729,400.1209,76.58718,1,1,2321.909,2321.592,111.6367,38.50501,150.1417,1,90.03045,60.11126,0,0,0,318.9321,912.3414,0.4561707,0.6247931,0.3172331,0,250,0.3172331,2209.956,0,0,10.84244,21.07762,76.58718,41.79437,39.7792,2.015171,92.03132,0,239.1247,0,-7.105427e-15,1.262324e-13,4.263256e-14,90.03045,379.0433,0,318.9321,0,0,0,0
mpc,2026-01-22 10:45:00,1675,10.75,24.31045,3384.992,75.78455,408.5532,83.32536,1,1,2369.494,2369.177,0,0,0,0,0,0,0,0,0,458.1451,797.6615,0.3988308,0.574488,0.3172331,0,250,0.3172331,2369.177,0,0,0,26.19266,83.32536,42.6509,42.64519,0.005710195,57.58916,0,160.3607,0,0,4.796163e-14,4.263256e-14,75.78455,382.3605,0,478.4521,0,0,0,0
mpc,2026-01-22 11:00:00,1676,11,24.72586,3434.948,85.79388,400.428,95.20768,1,1,2404.464,2404.146,0,0,0,0,0,0,0,0,0,472.0992,679.5112,0.3397556,0.5022758,0.3172331,0,250,0.3172331,2404.146,0,0,0,14.12274,95.20768,43.28034,43.27463,0.005710195,60.49073,0,145.3432,0,0,9.625634e-14,4.263256e-14,85.79388,386.3053,0,474.7139,0,0,0,5.684342e-14
mpc,2026-01-22 11:15:00,1677,11.25,25.1326,3427.593,84.63264,399.8512,106.2444,1,1,2399.315,2398.998,0,0,0,0,0,0,0,0,0,472.5898,561.2567,0.2806284,0.4278782,0.3172331,0,250,0.3172331,2398.998,0,0,0,11.89402,106.2444,437.3991,437.3413,0.05783211,456.7098,0,933.9369,0,0,6.106227e-16,4.263256e-14,84.63264,387.9572,0,480.457,0,0,0,0
mpc,2026-01-22 11:30:00,1678,11.5,25.2872,3418.32,99.44839,403.9467,114.4963,1,1,2392.824,2392.507,0,0,0,0,0,0,0,0,0,474.7224,442.4878,0.2212439,0.3534151,0.3172331,0,250,0.3172331,2392.507,0,0,14.9456,13.72714,114.4963,437.5723,437.5143,0.05801197,458.4521,0,966.3646,0,0,-1.609823e-14,4.263256e-14,84.50279,390.2196,0,474.7224,0,0,0,0
mpc,2026-01-22 11:45:00,1679,11.75,25.49542,3434.252,95.90085,417.6056,119.8106,1,1,2403.976,2403.659,0,0,0,0,0,0,0,0,0,468.3216,325.3377,0.1626689,0.2786281,0.3172331,0,250,0.3172331,2403.659,0,0,21.57432,23.61048,119.8106,441.4608,441.4025,0.05825596,463.4043,0,1004.752,0,0,7.205347e-14,4.263256e-14,74.32654,393.9951,0,468.3216,0,0,0,0
mpc,2026-01-22 12:00:00,1680,12,25.78675,3411.772,106.3908,427.5622,129.9722,1,1,2388.24,2387.923,0,0,0,0,0,0,0,0,0,470.3783,207.6919,0.103846,0.2048604,0.3172331,0,250,0.3172331,2387.923,0,0,33.73718,29.83757,129.9722,441.1673,441.1087,0.05860082,465.1177,0,1039.902,0,0,2.081668e-15,4.263256e-14,72.65367,397.7247,0,470.3783,0,0,0,0
mpc,2026-01-22 12:15:00,1681,12.25,25.86614,3461.845,102.3185,430.2708,143.2238,1,1,2423.291,2422.974,613.9421,218.9461,832.8882,2,78.63571,398.203,0,0,356.0495,0,296.6716,0.1483358,0.1307806,0.3172331,0,250,0.3172331,1809.032,0,0,23.68279,32.06773,143.2238,448.3654,334.7131,113.6523,580.1589,0,1256.488,0,-1.136868e-13,6.317169e-14,4.263256e-14,78.63571,398.203,0,0,356.0495,0,0,-1.136868e-13
mpc,2026-01-22 12:30:00,1682,12.5,26.30404,3471.337,114.3489,432.9137,158.521,1,1,2429.936,2429.619,714.2138,247.3069,961.5207,4,89.54434,393.6472,0,0,478.3292,0,416.2072,0.2081036,0.1868098,0.3172331,0,250,0.3172331,1715.405,0,0,24.80457,39.26652,158.521,453.6378,320.2441,133.3938,597.1447,0,1304.812,0,0,7.513434e-14,4.263256e-14,89.54434,393.6472,0,0,478.3292,0,0,-5.684342e-14
mpc,2026-01-22 12:45:00,1683,12.75,26.36951,3469.41,109.7763,426.9804,168.3636,1,1,2428.587,2428.27,112.0908,37.9092,150,1,96.72175,0,53.27825,0,0,398.8575,316.4273,0.1582137,0.2620796,0.3172331,0,250,0.3172331,2316.179,39.90775,0,13.05456,28.12287,128.4558,453.9963,432.9829,21.01338,494.9055,0,1060.842,0,-1.421085e-14,5.22915e-14,4.263256e-14,96.72175,398.8575,39.90775,398.8575,0,0,0,0
mpc,2026-01-22 13:00:00,1684,13,26.47394,3505.025,92.98468,425.4332,179.7965,1,1,2453.518,2453.201,517.4971,191.3813,708.8784,4,87.28325,399.8907,0,0,221.7044,0,371.8036,0.1859018,0.1992496,0.3172331,0,250,0.3172331,1935.703,0,0,5.701423,25.54248,179.7965,459.6439,362.6361,97.00774,587.7006,0,1229.297,0,2.842171e-14,5.770384e-14,4.263256e-14,87.28325,399.8907,0,0,221.7044,0,0,8.526513e-14
mpc,2026-01-22 13:15:00,1685,13.25,26.30861,3539.077,94.08795,425.3672,194.1837,1,1,2477.354,2477.036,111.0138,38.98619,150,1,83.67708,0,66.32292,0,0,395.2546,272.9314,0.1364657,0.2341193,0.3172331,0,250,0.3172331,2366.023,49.71109,0,10.41087,30.11254,144.4726,462.5335,441.7475,20.78602,507.7074,0,1085.318,0,-1.421085e-14,1.27981e-13,4.263256e-14,83.67708,395.2546,49.71109,395.2546,0,0,0,0
mpc,2026-01-22 13:30:00,1686,13.5,26.69836,3538.333,92.99058,422.8102,199.3832,1,1,2476.833,2476.516,736.4968,253.5598,990.0566,2,97.88812,392.1685,0,0,500,0,397.8884,0.1989442,0.1718609,0.3172331,0,250,0.3172331,1740.019,0,0,0,30.64172,199.3832,466.1677,327.4911,138.6767,618.577,0,1290.011,0,5.684342e-14,-3.175238e-14,4.263256e-14,92.99058,392.1685,0,0,500,4.897547,0,0
mpc,2026-01-22 13:45:00,1687,13.75,26.88836,3557.659,116.2597,416.9426,209.9329,1,1,2490.361,2490.044,111.8258,38.17416,150,1,93.51256,7.027759e-07,56.48744,0,0,393.4164,299.4717,0.1497358,0.2505445,0.3172331,0,250,0.3172331,2378.218,42.0771,0,22.74711,23.52612,167.8558,470.5648,449.3749,21.18993,519.2662,0,1118.354,0,7.105427e-15,7.277512e-14,4.263256e-14,93.51256,393.4164,42.0771,393.4164,0,0,0,5.684342e-14
mpc,2026-01-22 14:00:00,1688,14,27.27349,3507.021,97.60436,421.3761,210.0805,1,1,2454.914,2454.597,111.4023,38.59767,150,1,88.38298,61.61702,0,0,0,336.0812,215.4043,0.1077021,0.1885729,0.3172331,0,250,0.3172331,2343.195,0,0,9.221379,23.6779,210.0805,467.6102,446.33,21.28026,524.9436,0,1106.638,0,0,6.5975e-14,4.263256e-14,88.38298,397.6982,0,336.0812,0,0,0,5.684342e-14
mpc,2026-01-22 14:15:00,1689,14.25,27.30521,3486.848,74.69888,425.6579,216.5123,1,1,2440.794,2440.476,715.2853,247.3255,962.6107,4,71.68749,390.9232,0,0,500,0,340.3703,0.1701852,0.1356369,0.3172331,0,250,0.3172331,1725.191,0,0,3.011387,34.73467,216.5123,465.2297,328.8316,136.3981,617.4256,0,1299.963,0,2.842171e-14,-5.789813e-14,4.263256e-14,71.68749,390.9232,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 14:30:00,1690,14.5,27.50341,3466.753,98.20394,412.5592,220.7282,1,1,2426.727,2426.41,111.9187,38.08127,150,1,94.63771,15.52021,39.84208,0,0,373.7134,246.8884,0.1234442,0.2143262,0.3172331,0,250,0.3172331,2314.491,29.48205,0,3.566227,23.32554,191.2461,464.4787,442.9966,21.48211,517.6827,0,1081.754,0,-1.421085e-14,9.769963e-15,4.263256e-14,94.63771,389.2336,29.48205,373.7134,0,0,0,-5.684342e-14
mpc,2026-01-22 14:45:00,1691,14.75,27.65625,3429.495,89.74993,411.0711,221.1454,1,1,2400.647,2400.329,734.4664,252.2326,986.6991,4,101.5202,385.1789,0,0,500,0,371.8495,0.1859248,0.155462,0.3172331,0,250,0.3172331,1665.863,0,0,0,25.89221,221.1454,460.9703,319.8777,141.0926,614.5745,0,1273.813,0,-1.136868e-13,2.53686e-14,4.263256e-14,89.74993,385.1789,0,0,500,11.77025,0,1.421085e-14
mpc,2026-01-22 15:00:00,1692,15,27.81402,3457.56,71.13576,420.4272,225.2264,1,1,2420.292,2419.975,111.449,38.55101,150,1,88.94813,0,61.05187,0,0,392.1963,273.7419,0.136871,0.2341482,0.3172331,0,250,0.3172331,2308.526,45.02501,0,0,28.23088,180.2013,466.2964,444.7634,21.53302,518.0322,0,1084.763,0,0,9.961476e-14,4.263256e-14,71.13576,392.1963,45.02501,392.1963,0,17.81237,0,-1.421085e-14
mpc,2026-01-22 15:15:00,1693,15.25,28.20354,3514.463,71.5195,410.7922,230.3348,1,1,2460.124,2459.807,690.6511,239.9879,930.639,2,104.612,388.5615,0,0,437.4655,0,383.0652,0.1915326,0.1723713,0.3172331,0,250,0.3172331,1769.156,0,0,0,22.23076,230.3348,477.9157,343.6848,134.2309,628.4187,0,1295.185,0,-5.684342e-14,-3.069767e-14,4.263256e-14,71.5195,388.5615,0,0,437.4655,33.09248,0,5.684342e-14
mpc,2026-01-22 15:30:00,1694,15.5,28.60159,3466.622,78.23127,403.8956,227.5541,1,1,2426.636,2426.318,744.9604,255.0713,1000.032,4,116.547,383.4847,0,0,500,0,508.0049,0.2540025,0.2412105,0.3172331,0,250,0.3172331,1681.358,0,0,0,20.41086,227.5541,475.4542,329.4309,146.0233,629.0872,0,1293.383,0,5.684342e-14,8.690271e-14,4.263256e-14,78.23127,383.4847,0,0,500,38.31571,0,1.421085e-14
mpc,2026-01-22 15:45:00,1695,15.75,28.86714,3443.419,93.40097,397.8499,231.9342,1,1,2410.393,2410.076,759.8968,258.9231,1018.82,4,139.5205,379.2994,0,0,500,0,632.9249,0.3164625,0.3198832,0.3172331,0,250,0.3172331,1650.179,0,0,0,18.55044,231.9342,474.9904,325.1832,149.8073,629.8111,0,1291.622,0,0,-6.938894e-14,4.263256e-14,93.40097,379.2994,0,0,500,46.11954,0,1.136868e-13
mpc,2026-01-22 16:00:00,1696,16,28.88541,3460.967,147.8427,387.9449,229.3605,1,1,2422.677,2422.36,116.4895,33.51046,150,1,150,0,0,0,0,377.6238,538.4193,0.2692097,0.3985436,0.3172331,0,250,0.3172331,2305.87,0,0,0,10.32108,229.3605,477.6002,454.5732,23.02698,533.2992,0,1084.402,0,-1.421085e-14,-3.097522e-14,4.263256e-14,147.8427,377.6238,0,388.6107,0,2.157325,0,-2.842171e-14
mpc,2026-01-22 16:15:00,1697,16.25,29.05921,3438.406,162.067,397.0693,232.1415,1,1,2406.884,2406.567,781.2062,264.4896,1045.696,4,171.6972,373.9986,0,0,500,0,663.3346,0.3316673,0.3390348,0.3172331,0,250,0.3172331,1625.361,0,0,0,23.07074,232.1415,476.2819,321.6316,154.6503,632.0581,0,1303.913,0,1.136868e-13,-1.360023e-13,4.263256e-14,162.067,373.9986,0,0,500,9.630192,0,0
mpc,2026-01-22 16:30:00,1698,16.5,29.27616,3423.539,196.3853,399.457,231.5589,1,1,2396.477,2396.16,796.9069,268.7379,1065.645,3,194.1704,371.4744,0,0,500,0,788.2302,0.3941151,0.4176921,0.3172331,0,250,0.3172331,1599.253,0,0,2.214999,27.98265,231.5589,476.4726,317.9669,158.5058,632.7438,0,1317.578,0,0,-1.122991e-13,4.263256e-14,194.1704,371.4744,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 16:45:00,1699,16.75,29.37401,3388.646,233.4112,394.291,230.7272,1,1,2372.052,2371.735,818.5801,274.0057,1092.586,3,230.2062,362.3796,0,0,500,0,913.1061,0.456553,0.496337,0.3172331,0,250,0.3172331,1553.155,0,0,3.204988,31.91143,230.7272,472.6279,309.4638,163.164,629.4415,0,1319.459,0,0,-1.507128e-13,4.263256e-14,230.2062,362.3796,0,0,500,0,0,0
mpc,2026-01-22 17:00:00,1700,17,29.4579,3384.429,262.0185,401.4041,219.4424,1,1,2369.1,2368.783,839.6203,280.1758,1119.796,4,256.3113,363.4849,0,0,500,0,1037.962,0.5189812,0.5749695,0.3172331,0,250,0.3172331,1529.163,0,0,5.707238,37.91926,219.4424,472.9091,305.2446,167.6646,629.2245,0,1333.705,0,0,4.003464e-13,4.263256e-14,256.3113,363.4849,0,0,500,0,0,-1.136868e-13
mpc,2026-01-22 17:15:00,1701,17.25,29.51483,3345.547,285.2792,384.1181,219.7795,1,1,2341.883,2341.566,882.9642,292.302,1175.266,4,315.0032,360.2631,0,0,500,0,1162.799,0.5813995,0.6535897,0.3172331,0,250,0.3172331,1458.601,0,0,0,23.85509,219.7795,468.0612,291.5239,176.5374,627.7522,0,1296.654,0,-2.273737e-13,6.661338e-14,4.263256e-14,285.2792,360.2631,0,0,500,29.72403,0,-1.705303e-13
mpc,2026-01-22 17:30:00,1702,17.5,29.37642,3352.565,372.3714,379.5409,208.1368,1,1,2346.795,2346.478,926.1573,304.4326,1230.59,4,373.099,357.4909,0,0,500,0,1287.616,0.6438079,0.7321974,0.3172331,0,250,0.3172331,1420.321,0,0,0,22.05,208.1368,467.6201,283.0117,184.6084,628.9175,0,1295.871,0,-1.136868e-13,2.501332e-13,4.263256e-14,372.3714,357.4909,0,0,500,0.7276332,0,0
mpc,2026-01-22 17:45:00,1703,17.75,29.37423,3348.731,421.7188,376.6731,197.2708,1,1,2344.111,2343.794,961.7584,313.6145,1275.373,3,427.8479,347.5249,0,0,500,0,1412.413,0.7062066,0.8107929,0.3172331,0,250,0.3172331,1382.036,0,0,0,29.14821,197.2708,467.0629,275.3698,191.693,628.2904,0,1306.861,0,1.136868e-13,2.273737e-13,4.263256e-14,421.7188,347.5249,0,0,500,6.129079,0,-5.684342e-14
mpc,2026-01-22 18:00:00,1704,18,29.53357,3338.378,471.5254,0,186.7616,1,1,2336.865,2336.547,760.0529,218.7219,978.7748,2,478.0406,0.734238,0,0,500,0,1537.191,0.7685954,0.8893759,0.3172331,0,250,0.3172331,1576.494,0,0,0,0,186.7616,467.2507,315.2164,152.0343,571.2809,0,1142.562,0,5.684342e-14,-1.224576e-13,4.263256e-14,471.5254,0,0,0,500,7.249452,0,-3.552714e-15
mpc,2026-01-22 18:15:00,1705,18.25,29.33736,3298.788,543.4939,0.6445509,170.6087,1,1,2309.152,2308.835,802.9354,231.0822,1034.018,3,533.055,0.9626251,0,0,500,0,1661.949,0.8309744,0.9679465,0.3172331,0,250,0.3172331,1505.899,0,0,10.43893,0,170.6087,459.7257,299.8073,159.9184,564.8557,0,1147.719,0,1.421085e-13,-3.174128e-13,4.263256e-14,533.055,0.6445509,0,0,500,0.3180742,0,8.748557e-14
mpc,2026-01-22 18:30:00,1706,18.5,29.26888,3276.973,588.2166,1.816712,161.8158,1,1,2293.881,2293.564,846.4019,243.7551,1090.157,3,587.6054,2.551566,0,0,500,0,1786.687,0.8933436,1.046505,0.3172331,0,250,0.3172331,1447.162,0,0,0.6112651,0,161.8158,456.0016,287.6819,168.3196,563.6044,0,1128.263,0,5.684342e-14,-1.820766e-13,4.263256e-14,587.6054,1.816712,0,0,500,0.7348542,0,1.856293e-13
mpc,2026-01-22 18:45:00,1707,18.75,29.28406,3272.71,633.1251,0,154.7172,1,1,2290.897,2290.58,849.6104,244.6819,1094.292,3,637.3288,2.587344,0,0,454.3761,0,1900,0.95,1.125051,0.3172331,0,250,0.3172331,1440.97,0,0,0,0,154.7172,455.5597,286.5461,169.0136,561.9945,0,1123.989,0,-5.684342e-14,-3.590461e-13,4.263256e-14,633.1251,0,0,0,454.3761,6.791106,0,-6.128431e-14
mpc,2026-01-22 19:00:00,1708,19,28.99783,3232.99,689.0413,4.240425,148.1951,1,0,2263.093,2262.776,528.3156,151.9802,680.2957,2,680.2957,0,0,0,0,0.6835834,1899.53,0.949765,1.196402,0.3172331,0,250,0.3172331,1734.46,0,0,8.745521,3.556842,148.1951,447.2305,342.7625,104.468,524.0289,0,1069.279,0,-5.684342e-14,-1.376677e-13,4.263256e-14,680.2957,0.6835834,0,0.6835834,0,0,0,-2.498002e-14
mpc,2026-01-22 19:15:00,1709,19.25,28.86029,3196.006,705.6192,10.85885,137.8053,0,0,2237.204,2236.887,568.0279,163.4042,731.4321,2,731.4321,0,0,0,0,0.2334318,1899.173,0.9495863,1.196106,0.3172331,0,250,0.3172331,1668.859,0,0,0,10.62541,137.8053,440.7964,328.8154,111.9811,0,519.3713,2874.871,0,0,-2.378098e-13,4.263256e-14,705.6192,0.2334318,0,0.2334318,0,25.81291,0,-2.131628e-14
mpc,2026-01-22 19:30:00,1710,19.5,28.5072,3132.169,718.0991,3.531474,122.5909,0,0,2192.518,2192.201,388.2985,111.7015,500,1,500,0,0,0,0,219.431,1844.016,0.9220079,1.195881,0.3172331,0,250,0.3172331,1803.902,0,0,0,2.199489,122.5909,428.7112,352.7237,75.98746,0,488.3959,2689.971,0,0,3.63265e-13,4.263256e-14,718.0991,1.331985,0,225.7465,0,0,0,-3.730349e-14
mpc,2026-01-22 19:45:00,1711,19.75,28.28656,3120.363,705.0086,0.7454282,110.8685,0,0,2184.254,2183.937,219.9761,63.28037,283.2565,1,283.2565,0,0,0,0,422.4976,1738.101,0.8690506,1.16115,0.3172331,0,250,0.3172331,1963.96,0,0,0,0,110.8685,425.0779,382.2066,42.87132,0,467.0631,2568.847,0,7.105427e-15,-5.551115e-14,4.263256e-14,705.0086,0.7454282,0,428.3115,0,0,0,-3.597123e-14
mpc,2026-01-22 20:00:00,1712,20,27.95076,3117.637,703.648,0,97.86378,0,0,2182.346,2182.029,159.1081,45.77051,204.8786,1,204.8786,0,0,0,0,498.7694,1613.135,0.8065676,1.094457,0.3172331,0,250,0.3172331,2022.921,0,0,0,0,97.86378,421.6754,390.8711,30.80435,0,455.5509,2505.53,0,-7.105427e-15,-4.063416e-13,4.263256e-14,703.648,0,0,500,0,0,0,0
mpc,2026-01-22 20:15:00,1713,20.25,27.67245,3139.718,638.6951,0,86.12708,0,0,2197.803,2197.486,126.4601,36.37868,162.8388,1,162.8388,0,0,0,0,475.8564,1493.917,0.7469586,1.015768,0.3172331,0,250,0.3172331,2071.026,0,0,0,0,86.12708,422.1648,397.8128,24.35201,0,450.7352,2479.044,0,0,-3.193001e-13,4.263256e-14,638.6951,0,0,500,0,0,0,0
mpc,2026-01-22 20:30:00,1714,20.5,27.43758,3102.888,554.3603,0,78.44894,0,0,2172.022,2171.705,116.4895,33.51046,150,1,150,0,0,0,0,404.3603,1392.592,0.696296,0.9406978,0.3172331,0,250,0.3172331,2055.215,0,0,0,0,78.44894,415.1524,392.8264,22.32602,0,441.3313,2427.322,0,-1.421085e-14,-2.940981e-13,4.263256e-14,554.3603,0,0,468.2764,0,0,0,0
mpc,2026-01-22 20:45:00,1715,20.75,27.22089,3065.453,512.8425,0,80.34499,0,0,2145.817,2145.5,116.4895,33.51046,150,1,150,0,0,0,0,362.8425,1301.662,0.6508311,0.8768947,0.3172331,0,250,0.3172331,2029.01,0,0,0,0,80.34499,408.2836,386.0589,22.22477,0,434.8565,2391.711,0,-1.421085e-14,1.687539e-13,4.263256e-14,512.8425,0,0,406.76,0,0,0,0
mpc,2026-01-22 21:00:00,1716,21,27.00436,3097.902,456.6986,0.5811244,65.85505,0,0,2168.532,2168.214,116.4895,33.51046,150,1,150,0,0,0,0,307.2798,1224.637,0.6123186,0.8196375,0.3172331,0,250,0.3172331,2051.725,0,0,0,0,65.85505,410.744,388.6195,22.1245,0,434.6037,2390.32,0,-1.421085e-14,-1.119105e-13,4.263256e-14,456.6986,0.5811244,0,359.6676,0,0,0,7.660539e-15
mpc,2026-01-22 21:15:00,1717,21.25,26.49293,3119.418,442.3352,0,56.54796,0,0,2183.592,2183.275,0,0,0,0,0,0,0,0,0,437.0561,1115.18,0.5575902,0.7711361,0.3172331,0,250,0.3172331,2183.275,0,0,5.279127,0,56.54796,409.236,409.1765,0.05945395,0,419.7744,2317.866,0,0,2.775558e-15,4.263256e-14,437.0561,0,0,441.0016,0,0,0,0
mpc,2026-01-22 21:30:00,1718,21.5,26.49731,3080.931,378.1455,0,51.23507,0,0,2156.652,2156.334,0,0,0,0,0,0,0,0,0,378.1455,1020.469,0.5102343,0.7022128,0.3172331,0,250,0.3172331,2156.334,0,0,0,0,51.23507,404.2234,404.164,0.05945932,0,413.767,2275.718,0,0,1.14686e-13,4.263256e-14,378.1455,0,0,387.5942,0,0,0,0
mpc,2026-01-22 21:45:00,1719,21.75,26.24882,3064.253,320.3853,2.308891,40.90347,0,0,2144.977,2144.66,0,0,0,0,0,0,0,0,0,321.4878,939.9359,0.469968,0.6425741,0.3172331,0,250,0.3172331,2144.66,0,0,0,1.206435,40.90347,399.9861,399.9269,0.05915625,0,407.5544,2243.63,0,0,-4.507505e-14,4.263256e-14,320.3853,1.102456,0,333.7527,0,0,0,1.665335e-14
mpc,2026-01-22 22:00:00,1720,22,25.88755,3017.458,279.2548,0,44.89459,0,0,2112.221,2111.903,0,0,0,0,0,0,0,0,0,279.2548,869.9743,0.4349871,0.5918639,0.3172331,0,250,0.3172331,2111.903,0,0,0,0,44.89459,390.9805,390.9217,0.05872111,0,399.2319,2195.775,0,0,5.77316e-14,4.263256e-14,279.2548,0,0,293.6866,0,0,0,0
mpc,2026-01-22 22:15:00,1721,22.25,25.5835,3021.443,236.4196,1.669196,36.40902,0,0,2115.01,2114.693,0,0,0,0,0,0,0,0,0,236.4196,810.7324,0.4053662,0.5478101,0.3172331,0,250,0.3172331,2114.693,0,0,0,1.669196,36.40902,389.088,389.0296,0.05835981,0,395.7276,2179.381,0,0,-9.670043e-14,4.263256e-14,236.4196,0,0,240.7767,0,0,0,0
mpc,2026-01-22 22:30:00,1722,22.5,25.39795,3056.542,205.8629,0,38.62356,0,0,2139.579,2139.262,0,0,0,0,0,0,0,0,0,199.3638,760.7639,0.3803819,0.5105063,0.3172331,0,250,0.3172331,2139.262,0,0,6.49916,0,38.62356,392.1355,392.0773,0.05814149,0,399.1561,2206.57,0,0,-3.619327e-14,4.263256e-14,199.3638,0,0,199.3638,0,0,0,0
mpc,2026-01-22 22:45:00,1723,22.75,25.03737,3071.578,160.0715,0,44.01437,0,0,2150.104,2149.787,0,0,0,0,0,0,0,0,0,160.0715,720.6262,0.3603131,0.4790418,0.3172331,0,250,0.3172331,2149.787,0,0,0,0,44.01437,391.2205,391.1627,0.05772188,0,399.1713,2195.442,0,0,-7.982504e-14,4.263256e-14,160.0715,0,0,173.463,0,0,0,0
mpc,2026-01-22 23:00:00,1724,23,24.75231,3038.069,134.3706,0,36.30957,0,1,2126.648,2126.331,0,0,0,0,0,0,0,0,0,134.3706,686.9201,0.3434601,0.4537678,0.3172331,0,250,0.3172331,2126.331,0,0,0,0,36.30957,38.27966,38.27395,0.005710195,0,44.84315,246.6373,0,0,-2.16549e-13,4.263256e-14,134.3706,0,0,148.322,0,0,0,0
mpc,2026-01-22 23:15:00,1725,23.25,24.45887,3042.953,140.024,0,33.54886,1,1,2130.067,2129.75,0,0,0,0,0,0,0,0,0,115.7001,657.887,0.3289435,0.4325435,0.3172331,0,250,0.3172331,2129.75,0,0,24.32381,0,33.54886,38.3412,38.33549,0.005710195,44.36998,0,130.6985,0,0,3.830269e-14,4.263256e-14,115.7001,0,0,120.8241,0,0,0,0
mpc,2026-01-22 23:30:00,1726,23.5,24.29668,3022.052,106.8211,0,24.08292,1,1,2115.437,2115.119,0,0,0,0,0,0,0,0,0,94.73971,634.0985,0.3170492,0.4142618,0.3172331,0,250,0.3172331,2115.119,0,0,12.08138,0,24.08292,38.07786,38.07215,0.005710195,42.39012,0,105.6206,0,0,1.256217e-13,4.263256e-14,94.73971,0,0,96.80725,0,0,0,0
mpc,2026-01-22 23:45:00,1727,23.75,23.966,3029.927,94.81354,0,23.28694,1,1,2120.949,2120.632,0,0,0,0,0,0,0,0,0,85.80599,612.5472,0.3062736,0.3992825,0.3172331,0,250,0.3172331,2120.632,0,0,9.007549,0,23.28694,38.17708,38.17137,0.005710195,42.31957,0,100.1772,0,0,6.689094e-14,4.263256e-14,85.80599,0,0,89.64801,0,0,0,0
mpc,2026-01-23 00:00:00,1728,0,23.7941,3014.839,97.06436,10.77731,17.58847,1,1,2110.387,2110.07,0,0,0,0,0,0,0,0,0,85.05144,591.1879,0.2955939,0.385712,0.3172331,0,250,0.3172331,2110.07,0,0,16.26175,6.528474,17.58847,37.98697,37.98126,0.005710195,41.10385,0,121.5209,0,0,2.997602e-14,4.263256e-14,80.8026,4.24884,0,85.05144,0,0,0,6.217249e-15
mpc,2026-01-23 00:15:00,1729,0.25,23.60974,3030.905,104.0486,1.219356,20.16658,1,1,2121.633,2121.316,0,0,0,0,0,0,0,0,0,80.01673,571.0906,0.2855453,0.3722623,0.3172331,0,250,0.3172331,2121.316,0,0,25.25121,0,20.16658,38.1894,38.18369,0.005710195,41.75115,0,127.0606,0,0,2.099987e-13,4.263256e-14,78.79737,1.219356,0,84.952,0,0,0,1.554312e-15
mpc,2026-01-23 00:30:00,1730,0.5,23.363,3058.758,99.48047,0,12.74021,1,1,2141.131,2140.814,0,0,0,0,0,0,0,0,0,84.73422,549.8172,0.2749086,0.3596074,0.3172331,0,250,0.3172331,2140.814,0,0,14.74624,0,12.74021,38.54036,38.53465,0.005710195,40.77761,0,106.9925,0,0,-1.614264e-13,4.263256e-14,84.73422,0,0,90.47034,0,0,0,0
mpc,2026-01-23 00:45:00,1731,0.75,23.30114,3058.055,104.7718,0,12.07586,1,1,2140.638,2140.321,0,0,0,0,0,0,0,0,0,68.15846,532.691,0.2663455,0.3462118,0.3172331,0,250,0.3172331,2140.321,0,0,36.6133,0,12.07586,38.53149,38.52578,0.005710195,40.64924,0,144.4564,0,0,9.436896e-15,4.263256e-14,68.15846,0,0,72.28811,0,0,0,0
mpc,2026-01-23 01:00:00,1732,1,23.08305,3058.184,111.0374,13.0289,10.20876,1,1,2140.729,2140.412,0,0,0,0,0,0,0,0,0,83.02691,511.8504,0.2559252,0.3354277,0.3172331,0,250,0.3172331,2140.412,0,0,37.0874,3.95204,10.20876,38.53312,38.52741,0.005710195,40.31501,0,151.4231,0,0,-7.588374e-14,4.263256e-14,73.95005,9.076862,0,83.02691,0,0,0,-3.552714e-15
mpc,2026-01-23 01:15:00,1733,1.25,22.71501,3058.907,105.78,2.669116,11.3914,1,1,2141.235,2140.918,0,0,0,0,0,0,0,0,0,86.84763,490.0579,0.245029,0.3223047,0.3172331,0,250,0.3172331,2140.918,0,0,21.60147,0,11.3914,38.54223,38.53652,0.005710195,40.51717,0,118.2969,0,0,1.17073e-13,4.263256e-14,84.17851,2.669116,0,88.54534,0,0,0,4.884981e-15
mpc,2026-01-23 01:30:00,1734,1.5,22.54779,3071.011,90.46643,12.16013,16.70614,1,1,2149.708,2149.39,0,0,0,0,0,0,0,0,0,95.49436,466.1072,0.2330536,0.3085823,0.3172331,0,250,0.3172331,2149.39,0,0,0.1579312,6.974267,16.70614,38.69474,38.68903,0.005710195,41.5845,0,95.47205,0,0,8.515411e-14,4.263256e-14,90.3085,5.185866,0,95.49436,0,0,0,-3.552714e-15
mpc,2026-01-23 01:45:00,1735,1.75,22.36484,3049.292,96.54961,2.240004,20.14196,1,1,2134.504,2134.187,0,0,0,0,0,0,0,0,0,79.0811,446.2636,0.2231318,0.2935009,0.3172331,0,250,0.3172331,2134.187,0,0,19.10752,0.6009989,20.14196,38.42108,38.41537,0.005710195,41.8942,0,117.7856,0,0,-1.001976e-13,4.263256e-14,77.44209,1.639005,0,79.0811,0,0,0,5.551115e-15
mpc,2026-01-23 02:00:00,1736,2,22.16877,3037.788,86.51149,0,16.27059,1,1,2126.452,2126.135,0,0,0,0,0,0,0,0,0,76.29199,427.1203,0.2135602,0.2810056,0.3172331,0,250,0.3172331,2126.135,0,0,10.21951,0,16.27059,38.27613,38.27042,0.005710195,41.07018,0,99.769,0,0,-9.242607e-14,4.263256e-14,76.29199,0,0,79.60483,0,0,0,0
mpc,2026-01-23 02:15:00,1737,2.25,22.01743,3031.734,80.02301,7.527936,21.40143,1,1,2122.214,2121.897,0,0,0,0,0,0,0,0,0,70.22863,409.4959,0.204748,0.2689514,0.3172331,0,250,0.3172331,2121.897,0,0,10.04988,7.272447,21.40143,38.19985,38.19414,0.005710195,41.86626,0,113.6135,0,0,-2.19269e-14,4.263256e-14,69.97314,0.2554887,0,70.22863,0,0,0,-2.164935e-15
mpc,2026-01-23 02:30:00,1738,2.5,22.15083,3063.091,100.8955,0,21.78181,1,1,2144.163,2143.846,0,0,0,0,0,0,0,0,0,87.50245,387.5558,0.1937779,0.2578536,0.3172331,0,250,0.3172331,2143.846,0,0,13.39308,0,21.78181,38.59494,38.58923,0.005710195,42.33605,0,107.7752,0,0,-8.409939e-14,4.263256e-14,87.50245,0,0,91.17037,0,0,0,0
mpc,2026-01-23 02:45:00,1739,2.75,22.01524,3060.801,105.4343,0,23.03584,1,1,2142.561,2142.243,0,0,0,0,0,0,0,0,0,85.5288,366.1126,0.1830563,0.2440382,0.3172331,0,250,0.3172331,2142.243,0,0,19.90546,0,23.03584,38.56609,38.56038,0.005710195,42.51278,0,119.3625,0,0,1.064426e-13,4.263256e-14,85.5288,0,0,93.87387,0,0,0,0
mpc,2026-01-23 03:00:00,1740,3,21.91975,3069.566,87.85663,0,24.25899,1,1,2148.696,2148.379,0,0,0,0,0,0,0,0,0,87.85663,344.0908,0.1720454,0.2305358,0.3172331,0,250,0.3172331,2148.379,0,0,0,0,24.25899,38.67653,38.67082,0.005710195,42.82559,0,85.65118,0,0,6.938894e-15,4.263256e-14,87.85663,0,0,102.5057,0,0,0,0
mpc,2026-01-23 03:15:00,1741,3.25,21.74386,3054.725,68.67374,1.199244,29.42932,1,1,2138.307,2137.99,0,0,0,0,0,0,0,0,0,69.87298,326.5684,0.1632842,0.216669,0.3172331,0,250,0.3172331,2137.99,0,0,0,0,29.42932,38.48953,38.48382,0.005710195,43.50745,0,87.01491,0,0,-1.067479e-13,4.263256e-14,68.67374,1.199244,0,96.20242,0,0,0,-5.551115e-15
mpc,2026-01-23 03:30:00,1742,3.5,21.78346,3019.819,71.90452,0,24.35543,1,1,2113.874,2113.556,0,0,0,0,0,0,0,0,0,71.90452,308.5409,0.1542704,0.2056353,0.3172331,0,250,0.3172331,2113.556,0,0,0,0,24.35543,38.04972,38.04401,0.005710195,42.20462,0,84.40924,0,0,5.54834e-14,4.263256e-14,71.90452,0,0,99.2926,0,0,0,0
mpc,2026-01-23 03:45:00,1743,3.75,21.65592,3018.321,94.42998,0,13.82598,1,1,2112.825,2112.508,0,0,0,0,0,0,0,0,0,94.42998,284.8848,0.1424424,0.1942837,0.3172331,0,250,0.3172331,2112.508,0,0,0,0,13.82598,38.03085,38.02514,0.005710195,40.38136,0,80.76272,0,0,-3.613776e-14,4.263256e-14,94.42998,0,0,111.0771,0,0,0,0
mpc,2026-01-23 04:00:00,1744,4,21.4452,3037.236,123.3389,0,15.52296,1,1,2126.065,2125.748,232.8795,67.12045,300,2,130.2203,1.205552,0,0,168.5741,0,326.9835,0.1634917,0.1793878,0.3172331,0,250,0.3172331,1892.869,0,0,0,0,15.52296,38.26918,34.07164,4.197542,103.8271,0,207.6542,0,-4.263256e-14,-6.519785e-14,4.263256e-14,123.3389,0,0,0,168.5741,8.087032,0,-4.263256e-14
mpc,2026-01-23 04:15:00,1745,4.25,21.19539,3034.534,146.7629,0,11.45661,1,1,2124.174,2123.856,460.0262,132.4445,592.4707,2,147.1334,1.025791,0,0,444.3115,0,438.0099,0.2190049,0.2058967,0.3172331,0,250,0.3172331,1663.83,0,0,0,0,11.45661,38.23512,29.94894,8.286182,164.3291,0,328.6582,0,2.842171e-14,-4.821143e-14,4.263256e-14,146.7629,0,0,0,444.3115,1.396282,0,4.907186e-14
mpc,2026-01-23 04:30:00,1746,4.5,21.18979,3027.518,207.613,0,7.303712,1,1,2119.263,2118.946,528.8911,152.2273,681.1184,2,180.3506,0.7678487,0,0,500,0,562.9409,0.2814705,0.2758084,0.3172331,0,250,0.3172331,1590.054,0,0,27.26246,0,7.303712,38.14673,28.62098,9.52575,182.0822,0,411.1922,0,5.684342e-14,2.46636e-13,4.263256e-14,180.3506,0,0,0,500,0.7678487,0,-1.532108e-14
mpc,2026-01-23 04:45:00,1747,4.75,21.22597,3028.2,241.2814,4.830269,4.549595,1,1,2119.74,2119.423,569.4463,163.9287,733.375,2,232.2794,1.095559,0,0,500,0,687.8523,0.3439262,0.3544757,0.3172331,0,250,0.3172331,1549.976,0,0,9.001994,3.734711,4.549595,38.15532,27.89957,10.25574,192.5974,0,407.1656,0,0,-2.631229e-14,4.263256e-14,232.2794,1.095559,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 05:00:00,1748,5,20.97227,3052.015,277.5464,8.116034,12.68938,1,1,2136.411,2136.093,224.7113,64.64254,289.3539,1,289.3539,0,0,0,0,2.57167,687.1011,0.3435506,0.4331305,0.3172331,0,250,0.3172331,1911.382,0,0,0,5.544364,12.68938,38.45539,34.40488,4.050514,101.1826,0,211.9292,0,-1.421085e-14,-3.674838e-14,4.263256e-14,277.5464,2.57167,0,2.57167,0,11.80749,0,5.329071e-15
mpc,2026-01-23 05:15:00,1749,5.25,20.8491,3070.687,343.622,0.3352979,15.36479,1,1,2149.481,2149.164,669.0984,192.4798,861.5782,2,361.571,0.007163018,0,0,500,0,811.993,0.4059965,0.4326575,0.3172331,0,250,0.3172331,1480.065,0,0,0,0.3281349,15.36479,38.69066,26.64118,12.04948,221.7004,0,443.9669,0,5.684342e-14,-7.854828e-14,4.263256e-14,343.622,0.007163018,0,0,500,17.94909,0,5.684342e-14
mpc,2026-01-23 05:30:00,1750,5.5,20.91987,3077.242,433.9749,0,8.119765,1,1,2154.07,2153.752,723.5535,208.1647,931.7182,2,431.5241,0.194142,0,0,500,0,936.8651,0.4684326,0.5113001,0.3172331,0,250,0.3172331,1430.199,0,0,2.45083,0,8.119765,38.77325,25.74358,13.02967,235.2733,0,474.7742,0,-2.842171e-14,5.628831e-14,4.263256e-14,431.5241,0,0,0,500,0.194142,0,-2.572942e-14
