controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-23 05:45:00,1751,5.75,21.05459,3061.781,519.1284,0,5.011456,1,1,2143.247,2142.93,779.9993,224.4168,1004.416,3,504.0869,0.3291645,0,0,500,0,1061.718,0.5308588,0.5899302,0.3172331,0,250,0.3172331,1362.93,0,0,15.04143,0,5.011456,38.57844,24.53275,14.0457,249.7941,0,525.5347,0,1.421085e-13,-3.370637e-13,4.263256e-14,504.0869,0,0,0,500,0.3291645,0,7.888135e-14
mpc,2026-01-23 06:00:00,1752,6,20.89707,3058.102,601.9429,2.203919,2.300014,1,1,2140.671,2140.354,835.4728,240.361,1075.834,3,575.6346,0.1991924,0,0,500,0,1186.551,0.5932753,0.668548,0.3172331,0,250,0.3172331,1304.881,0,0,26.30826,2.004726,2.300014,38.53208,23.48786,15.04422,264.2354,0,577.3106,0,-1.705303e-13,-6.294965e-14,4.263256e-14,575.6346,0.1991924,0,0,500,0,0,-1.136868e-13
mpc,2026-01-23 06:15:00,1753,6.25,20.87574,3161.356,690.8312,0,5.477865,1,1,2212.95,2212.632,897.2497,258.2806,1155.53,3,653.9365,1.593874,0,0,500,0,1311.364,0.6556819,0.7471535,0.3172331,0,250,0.3172331,1315.383,0,0,36.89476,0,5.477865,39.83309,23.67689,16.15621,282.8776,0,629.3986,0,0,4.036771e-13,4.263256e-14,653.9365,0,0,0,500,1.593874,0,2.797762e-14
mpc,2026-01-23 06:30:00,1754,6.5,21.03125,3155.225,757.3405,4.027647,14.61819,1,1,2208.658,2208.341,950.0179,273.5284,1223.546,3,721.3127,2.233547,0,0,500,0,1436.157,0.7180786,0.8257465,0.3172331,0,250,0.3172331,1258.323,0,0,36.02776,1.7941,14.61819,39.75584,22.64981,17.10603,298.6406,0,662.5239,0,1.136868e-13,2.807754e-13,4.263256e-14,721.3127,2.233547,0,0,500,0,0,1.136868e-13
mpc,2026-01-23 06:45:00,1755,6.75,21.02202,3172.186,808.0032,1.689353,13.87021,1,1,2220.53,2220.213,980.1318,281.9646,1262.096,3,761.9951,0.1012467,0,0,500,0,1560.931,0.7804656,0.9043272,0.3172331,0,250,0.3172331,1240.081,0,0,46.00805,1.588106,13.87021,39.96955,22.32146,17.64808,306.622,0,695.3474,0,1.136868e-13,2.9865e-13,4.263256e-14,761.9951,0.1012467,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 07:00:00,1756,7,21.03893,3181.165,802.2353,4.125369,19.97851,1,1,2226.816,2226.499,988.159,284.565,1272.724,3,769.8827,2.841314,0,0,500,0,1685.685,0.8428427,0.9828955,0.3172331,0,250,0.3172331,1238.34,0,0,32.35263,1.284055,19.97851,40.08269,22.29011,17.79257,310.221,0,678.4652,0,0,-2.853273e-14,4.263256e-14,769.8827,2.841314,0,0,500,0,0,1.136868e-13
mpc,2026-01-23 07:15:00,1757,7.25,21.05893,3150.666,786.6877,7.693552,22.78237,1,1,2205.466,2205.149,580.9907,167.1332,748.1239,2,748.1239,0,0,0,0,4.058411,1684.406,0.8422028,1.061451,0.3172331,0,250,0.3172331,1624.158,0,0,38.56381,3.635142,22.78237,39.69839,29.23485,10.46354,200.2076,0,473.2084,0,-2.842171e-14,-9.703349e-14,4.263256e-14,748.1239,4.058411,0,4.058411,0,0,0,-3.197442e-14
mpc,2026-01-23 07:30:00,1758,7.5,20.99386,3194.876,744.2572,11.21743,24.05775,1,1,2236.413,2236.096,551.2117,158.5667,709.7783,2,709.7783,0,0,0,0,3.981755,1683.145,0.8415725,1.060645,0.3172331,0,250,0.3172331,1684.884,0,0,34.47888,7.235677,24.05775,40.25544,30.32792,9.92752,192.9442,0,457.8461,0,-2.842171e-14,-1.152411e-13,4.263256e-14,709.7783,3.981755,0,3.981755,0,0,0,-3.463896e-14
mpc,2026-01-23 07:45:00,1759,7.75,21.12033,3203.637,680.3685,9.369015,29.2732,1,1,2242.546,2242.229,508.4667,146.2702,654.7369,2,654.7369,0,0,0,0,7.078922,1681.11,0.8405551,1.059852,0.3172331,0,250,0.3172331,1733.762,0,0,25.6316,2.290093,29.2732,40.36583,31.20772,9.15811,182.4171,0,412.9991,0,-2.842171e-14,-7.038814e-14,4.263256e-14,654.7369,7.078922,0,7.078922,0,0,0,-3.463896e-14
mpc,2026-01-23 08:00:00,1760,8,21.29266,3190.544,627.109,374.917,27.93405,1,1,2233.381,2233.064,454.0857,130.6265,584.7122,2,584.7122,0,0,0,0,364.6815,1589.675,0.7948376,1.05857,0.3172331,0,250,0.3172331,1778.978,0,0,42.39681,10.23549,27.93405,40.20086,32.0216,8.179253,167.3764,0,425.5436,0,-2.842171e-14,-2.120526e-13,4.263256e-14,584.7122,364.6815,0,364.6815,0,0,0,0
mpc,2026-01-23 08:15:00,1761,8.25,21.25445,3223.63,541.2781,372.7281,24.85791,1,1,2256.541,2256.224,385.4162,110.8724,496.2886,1,496.2886,0,0,0,0,365.5295,1498.043,0.7490213,1.000995,0.3172331,0,250,0.3172331,1870.808,0,0,44.98955,7.198557,24.85791,40.61774,33.67454,6.943202,148.7516,0,387.5276,0,-1.421085e-14,-3.375078e-14,4.263256e-14,496.2886,365.5295,0,365.5295,0,0,0,0
mpc,2026-01-23 08:30:00,1762,8.5,21.42553,3221.714,456.5077,377.2521,24.48426,1,1,2255.2,2254.883,326.5747,93.94549,420.5201,1,420.5201,0,0,0,0,370.3201,1405.227,0.7026134,0.9432955,0.3172331,0,250,0.3172331,1928.308,0,0,35.9876,6.931986,24.48426,40.5936,34.70954,5.884054,132.8097,0,339.6557,0,-4.263256e-14,-6.938894e-14,4.263256e-14,420.5201,370.3201,0,370.3201,0,0,0,0
mpc,2026-01-23 08:45:00,1763,8.75,21.73798,3245.22,355.3687,389.6408,30.2024,1,1,2271.654,2271.337,264.9705,76.22388,341.1944,1,341.1944,0,0,0,0,378.2265,1310.449,0.6552244,0.8848507,0.3172331,0,250,0.3172331,2006.366,0,0,14.17427,11.41431,30.2024,40.88977,36.11459,4.77518,117.4935,0,279.1273,0,1.421085e-14,-9.781065e-14,4.263256e-14,341.1944,378.2265,0,378.2265,0,0,0,-5.684342e-14
mpc,2026-01-23 09:00:00,1764,9,21.94107,3228.064,283.6035,386.0275,36.61686,1,1,2259.645,2259.328,223.7069,64.35361,288.0606,1,288.0606,0,0,0,0,382.9539,1214.504,0.6072521,0.8251705,0.3172331,0,250,0.3172331,2035.621,0,0,0,3.073605,36.61686,40.67361,36.64118,4.032435,107.2686,0,219.8391,0,-1.421085e-14,-9.769963e-14,4.263256e-14,283.6035,382.9539,0,382.9539,0,4.457069,0,5.684342e-14
mpc,2026-01-23 09:15:00,1765,9.25,22.24907,3245.726,236.5006,383.7755,35.78175,1,1,2272.008,2271.691,177.468,51.05208,228.52,1,228.52,0,0,0,0,371.9244,1121.332,0.5606659,0.7647554,0.3172331,0,250,0.3172331,2094.223,0,0,7.980543,11.85114,35.78175,40.89615,37.69601,3.200134,94.91459,0,224.0388,0,-2.131628e-14,3.473888e-13,4.263256e-14,228.52,371.9244,0,371.9244,0,0,0,0
mpc,2026-01-23 09:30:00,1766,9.5,22.36899,3283.967,193.8544,379.3492,37.93994,1,1,2298.777,2298.46,137.5724,39.57536,177.1478,1,177.1478,0,0,0,0,378.3066,1026.579,0.5132893,0.7060862,0.3172331,0,250,0.3172331,2160.887,0,0,16.70656,1.042528,37.93994,41.37798,38.89597,2.482014,85.02467,0,200.6665,0,-2.131628e-14,2.295941e-13,4.263256e-14,177.1478,378.3066,0,378.3066,0,0,0,5.684342e-14
mpc,2026-01-23 09:45:00,1767,9.75,22.74693,3290.331,146.8092,389.4289,40.84293,1,1,2303.231,2302.914,116.7315,33.58006,150.3116,1,150.3116,0,0,0,0,382.9051,930.6908,0.4653454,0.6464215,0.3172331,0,250,0.3172331,2186.183,0,0,0,6.523804,40.84293,41.45817,39.35129,2.106877,80.03714,0,171.3278,0,-7.105427e-15,-2.19047e-13,4.263256e-14,146.8092,382.9051,0,382.9051,0,3.502321,0,2.842171e-14
mpc,2026-01-23 10:00:00,1768,10,22.84867,3276.772,135.8375,393.1706,50.54801,1,1,2293.74,2293.423,0,0,0,0,0,0,0,0,0,495.4639,806.6783,0.4033391,0.5860423,0.3172331,0,250,0.3172331,2293.423,0,0,23.79944,9.744712,50.54801,41.28733,41.28162,0.005710195,50.09304,0,158.0497,0,0,1.684208e-13,4.263256e-14,112.038,383.4259,0,495.4639,0,0,0,0
mpc,2026-01-23 10:15:00,1769,10.25,23.30504,3283.553,119.6248,392.0297,64.30371,1,1,2298.487,2298.17,0,0,0,0,0,0,0,0,0,490.1821,684.0058,0.3420029,0.5079535,0.3172331,0,250,0.3172331,2298.17,0,0,19.82057,1.651885,64.30371,41.37276,41.36705,0.005710195,52.6753,0,142.3906,0,0,-1.776357e-13,4.263256e-14,99.8042,390.3779,0,490.1821,0,0,0,-5.684342e-14
mpc,2026-01-23 10:30:00,1770,10.5,23.45912,3328.231,124.3443,401.7233,64.67583,1,1,2329.762,2329.444,0,0,0,0,0,0,0,0,0,487.2663,562.0815,0.2810408,0.4307084,0.3172331,0,250,0.3172331,2329.444,0,0,28.45209,10.34925,64.67583,41.93571,41.93,0.005710195,53.33768,0,173.6077,0,0,-1.060818e-13,4.263256e-14,95.8922,391.3741,0,487.2663,0,0,0,0
mpc,2026-01-23 10:45:00,1771,10.75,23.58299,3312.481,123.1536,406.8173,79.77218,1,1,2318.737,2318.42,0,0,0,0,0,0,0,0,0,482.5716,441.3501,0.2206751,0.3539345,0.3172331,0,250,0.3172331,2318.42,0,0,38.08981,9.309512,79.77218,41.73726,41.73155,0.005710195,55.83586,0,193.4356,0,0,1.074141e-13,4.263256e-14,85.06383,397.5077,0,482.5716,0,0,0,0
mpc,2026-01-23 11:00:00,1772,11,23.68863,3307.522,127.7546,409.3596,84.24537,1,1,2315.265,2314.948,0,0,0,0,0,0,0,0,0,481.7154,320.8518,0.1604259,0.2779117,0.3172331,0,250,0.3172331,2314.948,0,0,40.89145,14.5074,84.24537,41.67478,41.66907,0.005710195,56.59494,0,208.7529,0,0,-8.482104e-14,4.263256e-14,86.86316,394.8522,0,481.7154,0,0,0,0
mpc,2026-01-23 11:15:00,1773,11.25,23.86042,3358.307,105.6748,406.3175,92.38199,1,1,2350.815,2350.498,0,0,0,0,0,0,0,0,0,483.2052,200,0.1,0.2020357,0.3172331,0,250,0.3172331,2350.498,0,0,17.75808,11.02906,92.38199,42.31467,42.30896,0.005710195,58.73139,0,167.1206,0,0,-2.980949e-14,4.263256e-14,87.91674,395.2885,0,483.2052,0,0,0,0
mpc,2026-01-23 11:30:00,1774,11.5,24.02357,3385.33,93.67454,411.5005,99.36137,1,1,2369.731,2369.414,729.4798,252.2175,981.6972,2,92.33195,398.5295,0,0,490.8357,0,322.6775,0.1613387,0.1259371,0.3172331,0,250,0.3172331,1639.934,0,0,1.342586,12.97096,99.36137,42.65516,29.51881,13.13635,299.4559,0,623.6027,0,-1.136868e-13,4.221623e-14,4.263256e-14,92.33195,398.5295,0,0,490.8357,0,0,0
mpc,2026-01-23 11:45:00,1775,11.75,24.1622,3405.123,106.9468,406.1303,110.445,1,1,2383.586,2383.269,738.0713,255.6692,993.7405,4,85.99077,407.7497,0,0,500,0,447.6267,0.2238133,0.2031853,0.3172331,0,250,0.3172331,1645.197,0,0,20.95599,0,110.445,42.90454,29.61355,13.29099,305.0327,0,646.2145,0,2.842171e-14,3.874678e-14,4.263256e-14,85.99077,406.1303,0,0,500,1.619435,0,5.684342e-14
mpc,2026-01-23 12:00:00,1776,12,24.348,3413.031,144.7853,408.4135,118.3298,1,1,2389.122,2388.804,0,0,0,0,0,0,0,0,0,493.4564,324.1921,0.162096,0.2818639,0.3172331,0,250,0.3172331,2388.804,0,0,59.7425,0,118.3298,43.00419,42.99848,0.005710195,64.23606,0,231.5279,0,0,-9.003909e-14,4.263256e-14,85.04284,408.4135,0,500,0,0,0,0
mpc,2026-01-23 12:15:00,1777,12.25,24.66167,3440.997,140.8595,416.2706,128.6302,1,1,2408.698,2408.381,111.6811,38.3189,150,1,91.7594,58.2406,0,0,0,358.03,234.6336,0.1173168,0.204139,0.3172331,0,250,0.3172331,2296.7,0,0,49.10012,5.684342e-14,128.6302,43.35657,41.3406,2.01597,102.8896,0,290.477,0,-7.105427e-15,2.967071e-14,4.263256e-14,91.7594,416.2706,0,358.3983,0,0,0,0
mpc,2026-01-23 12:30:00,1778,12.5,24.9994,3474.931,136.7543,419.3532,142.0636,1,1,2432.452,2432.135,757.205,262.0484,1019.253,3,103.2725,415.9809,0,0,500,0,359.5966,0.1797983,0.1477453,0.3172331,0,250,0.3172331,1674.93,0,0,33.48176,3.372333,142.0636,43.78413,30.14873,13.6354,318.0266,0,699.6265,0,5.684342e-14,7.960299e-14,4.263256e-14,103.2725,415.9809,0,0,500,0,0,0
mpc,2026-01-23 12:45:00,1779,12.75,25.17296,3493.529,120.7927,415.6957,152.1956,1,1,2445.47,2445.153,112.6866,37.31343,150,1,103.9379,21.04351,25.01861,0,0,394.0589,261.0253,0.1305127,0.2264327,0.3172331,0,250,0.3172331,2332.466,18.97953,0,16.85483,0.5933278,133.2161,446.1744,425.5569,20.61747,487.1755,0,1004.449,0,-2.131628e-14,-5.512257e-14,4.263256e-14,103.9379,415.1024,18.97953,394.0589,0,0,0,0
mpc,2026-01-23 13:00:00,1780,13,25.54678,3455.677,143.5532,414.0624,162.7665,1,1,2418.974,2418.656,746.4592,258.8337,1005.293,3,90.47365,414.8193,0,0,500,0,385.9842,0.1929921,0.1643638,0.3172331,0,250,0.3172331,1672.197,0,0,53.07956,0,162.7665,444.6762,307.3974,137.2788,596.1522,0,1283.867,0,1.136868e-13,6.827872e-14,4.263256e-14,90.47365,414.0624,0,0,500,0.7568103,0,0
mpc,2026-01-23 13:15:00,1781,13.25,25.6222,3482.759,135.5226,413.03,166.6544,1,1,2437.931,2437.614,111.4881,38.51187,150,1,89.42221,0,60.57779,0,0,412.7081,282.7464,0.1413732,0.2430486,0.3172331,0,250,0.3172331,2326.126,45.73759,0,46.10037,0.3219041,120.9168,448.8457,428.2613,20.5844,489.035,0,1058.148,0,0,7.233103e-14,4.263256e-14,89.42221,412.7081,45.73759,412.7081,0,0,0,0
mpc,2026-01-23 13:30:00,1782,13.5,25.68901,3448.851,125.5458,409.8903,172.7894,1,1,2414.196,2413.879,742.7531,257.2469,1000,2,95.30146,409.9217,0,0,494.7769,0,406.3961,0.2031981,0.1780413,0.3172331,0,250,0.3172331,1671.126,0,0,30.24435,0,172.7894,445.078,308.0865,136.9915,597.1886,0,1246.549,0,-1.136868e-13,4.674039e-14,4.263256e-14,95.30146,409.8903,0,0,494.7769,0.03141968,0,-1.136868e-13
mpc,2026-01-23 13:45:00,1783,13.75,25.73702,3502.22,124.6395,409.8403,182.8479,1,1,2451.554,2451.237,112.8672,37.13279,150,1,106.1258,5.222309,38.65188,0,0,401.9871,305.8354,0.1529177,0.2559017,0.3172331,0,250,0.3172331,2338.37,29.14753,0,18.51364,2.630926,153.7004,452.4058,431.519,20.88687,497.0154,0,1030.505,0,-7.105427e-15,-1.29674e-13,4.263256e-14,106.1258,407.2094,29.14753,401.9871,0,0,0,5.684342e-14
mpc,2026-01-23 14:00:00,1784,14,26.00413,3491.501,112.0251,408.0633,189.0728,1,1,2444.051,2443.734,111.8324,38.16761,150,1,93.59185,1.013684e-06,56.40815,0,0,408.0633,203.7714,0.1018857,0.1925801,0.3172331,0,250,0.3172331,2331.901,42.41706,0,18.43324,0,146.6557,453.4799,432.6712,20.80873,498.05,0,1027.897,0,-1.421085e-14,2.803313e-14,4.263256e-14,93.59185,408.0633,42.41706,411.5934,0,0,0,0
mpc,2026-01-23 14:15:00,1785,14.25,25.98107,3506.757,119.7568,405.1058,186.897,1,1,2454.73,2454.413,730.3711,253.7775,984.1486,4,73.35626,410.7923,0,0,500,0,328.7393,0.1643697,0.1283119,0.3172331,0,250,0.3172331,1724.042,0,0,46.40053,0,186.897,455.2472,319.7358,135.5113,608.1748,0,1296.39,0,5.684342e-14,7.61613e-14,4.263256e-14,73.35626,405.1058,0,0,500,5.686486,0,0
mpc,2026-01-23 14:30:00,1786,14.5,25.97116,3510.416,118.8179,407.9139,190.6625,1,1,2457.291,2456.974,112.1051,37.89486,150,1,96.89545,0,53.10455,0,0,402.8671,227.9708,0.1139854,0.2070023,0.3172331,0,250,0.3172331,2344.869,39.94687,0,21.92248,5.046848,150.7156,455.63,434.7847,20.84531,500.6251,0,1047.772,0,0,-1.362799e-14,4.263256e-14,96.89545,402.8671,39.94687,402.8671,0,0,0,0
mpc,2026-01-23 14:45:00,1787,14.75,26.30104,3487.73,115.0647,399.6552,204.1621,1,1,2441.411,2441.093,737.2619,254.6364,991.8984,4,95.2014,400.2254,0,0,496.4716,0,352.0528,0.1760264,0.1435499,0.3172331,0,250,0.3172331,1703.832,0,0,19.86333,0,204.1621,455.7519,318.0638,137.6881,610.8123,0,1255.889,0,0,-8.243406e-15,4.263256e-14,95.2014,399.6552,0,0,496.4716,0.5702477,0,0
mpc,2026-01-23 15:00:00,1788,15,26.67345,3511.44,97.00062,395.5203,214.4343,1,1,2458.008,2457.691,110.6354,39.3646,150,1,79.09382,0,70.90618,0,0,395.5203,253.1173,0.1265587,0.2216825,0.3172331,0,250,0.3172331,2347.056,52.93943,0,17.90679,0,161.4949,462.3862,441.5144,20.87176,511.2585,0,1053.406,0,-1.421085e-14,1.249001e-14,4.263256e-14,79.09382,395.5203,52.93943,408.6819,0,0,0,0
mpc,2026-01-23 15:15:00,1789,15.25,26.98249,3504.2,91.2496,392.9644,211.7528,1,1,2452.94,2452.623,729.4021,252.5369,981.939,4,86.29539,401.7445,0,0,493.8992,0,376.5523,0.1882761,0.1593843,0.3172331,0,250,0.3172331,1723.22,0,0,4.954209,0,211.7528,464.4025,326.2485,138.154,618.8755,0,1246.297,0,-5.684342e-14,-1.090794e-14,4.263256e-14,86.29539,392.9644,0,0,493.8992,8.78003,0,0
mpc,2026-01-23 15:30:00,1790,15.5,26.90782,3541.359,101.6141,391.6116,211.3263,1,1,2478.951,2478.634,726.6422,251.0912,977.7335,2,95.27663,395.6142,0,0,486.8426,0,498.2037,0.2491018,0.2371094,0.3172331,0,250,0.3172331,1751.992,0,0,6.337482,0,211.3263,468.5985,331.1806,137.4178,622.2191,0,1255.37,0,0,-7.299716e-14,4.263256e-14,95.27663,391.6116,0,0,486.8426,4.00266,0,0
mpc,2026-01-23 15:45:00,1791,15.75,27.01849,3532.67,88.52457,383.736,215.9798,1,1,2472.869,2472.551,747.8983,256.6487,1004.547,4,114.1747,390.3722,0,0,500,0,623.1252,0.3115626,0.3137115,0.3172331,0,250,0.3172331,1724.653,0,0,0,0,215.9798,468.5268,326.7647,141.7621,624.3344,0,1248.669,0,0,-2.383094e-13,4.263256e-14,88.52457,383.736,0,0,500,32.28633,0,-2.842171e-14
mpc,2026-01-23 16:00:00,1792,16,27.22222,3514.572,105.5326,391.6943,217.1811,1,1,2460.201,2459.883,119.4244,34.35474,153.7792,1,153.7792,0,0,0,0,384.1341,526.9936,0.2634968,0.3923728,0.3172331,0,250,0.3172331,2340.459,0,0,0,7.560196,217.1811,468.1143,445.3304,22.78382,521.0093,0,1055.06,0,0,6.833423e-14,4.263256e-14,105.5326,384.1341,0,384.1341,0,48.24655,0,2.842171e-14
mpc,2026-01-23 16:15:00,1793,16.25,27.31486,3549.244,138.9645,399.8515,203.1875,1,1,2484.471,2484.154,786.3454,267.4077,1053.753,3,166.2126,387.5406,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1697.808,0,0,0,12.31092,203.1875,473.6507,323.6778,149.9729,629.822,0,1280.88,0,-5.684342e-14,1.005307e-13,4.263256e-14,138.9645,387.5406,0,0,500,27.24805,0,5.684342e-14
mpc,2026-01-23 16:30:00,1794,16.5,27.17019,3546.4,174.384,407.9272,192.2993,1,1,2482.48,2482.163,808.9537,273.9264,1082.88,3,195.1979,387.6822,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1673.209,0,0,0,20.24499,192.2993,471.8396,318.0233,153.8164,628.4996,0,1291.922,0,0,-1.323386e-13,4.263256e-14,174.384,387.6822,0,0,500,20.81395,0,0
mpc,2026-01-23 16:45:00,1795,16.75,27.18002,3507.225,244.4097,391.6287,182.8734,1,1,2455.057,2454.74,832.5983,279.984,1112.582,4,231.9011,380.6812,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1622.142,0,0,12.50858,10.94749,182.8734,466.7234,308.3804,158.343,623.1299,0,1286.721,0,0,-5.051515e-15,4.263256e-14,231.9011,380.6812,0,0,500,0,0,0
mpc,2026-01-23 17:00:00,1796,17,26.99945,3452.543,252.9391,385.7907,180.4197,1,1,2416.78,2416.463,857.1012,287.5103,1144.611,4,259.4382,385.1733,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1559.362,0,0,0,0.6174508,180.4197,457.7183,295.3303,162.388,617.0106,0,1235.086,0,0,-2.021716e-13,4.263256e-14,252.9391,385.1733,0,0,500,6.499177,0,-2.842171e-14
mpc,2026-01-23 17:15:00,1797,17.25,26.86783,3470.904,303.1695,378.3937,171.4588,1,1,2429.633,2429.316,879.9245,292.9024,1172.827,4,298.6917,374.1352,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1549.391,0,0,4.477826,4.258527,171.4588,458.8942,292.6395,166.2547,617.9259,0,1250.922,0,-1.136868e-13,1.039169e-13,4.263256e-14,298.6917,374.1352,0,0,500,0,0,-1.136868e-13
mpc,2026-01-23 17:30:00,1798,17.5,27.16357,3465.022,356.2818,374.1797,165.7257,1,1,2425.516,2425.198,934.8098,308.2978,1243.108,3,372.6729,370.4347,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1490.389,0,0,0,3.744995,165.7257,460.9487,283.2357,177.713,623.0283,0,1252.517,0,0,6.949996e-14,4.263256e-14,356.2818,370.4347,0,0,500,16.39106,0,-5.684342e-14
mpc,2026-01-23 17:45:00,1799,17.75,27.24847,3456.538,424.0021,375.6939,164.975,1,1,2419.577,2419.259,970.7791,317.9865,1288.766,3,424.5247,364.2408,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1448.48,0,0,0,11.45302,164.975,460.6376,275.7608,184.8768,625.1552,0,1270.067,0,5.684342e-14,-9.137135e-14,4.263256e-14,424.0021,364.2408,0,0,500,0.5226017,0,5.684342e-14
mpc,2026-01-23 18:00:00,1800,18,27.03792,3408.683,483.5302,0.3721531,153.8785,1,1,2386.078,2385.761,756.9672,217.7871,974.7543,2,474.4639,0.2903605,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1628.794,0,0,9.066262,0.08179259,153.8785,452.2661,308.7276,143.5385,555.6814,0,1127.143,0,8.526513e-14,4.38094e-13,4.263256e-14,474.4639,0.2903605,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 18:15:00,1801,18.25,26.81098,3359.922,535.9877,0,142.9752,1,1,2351.946,2351.628,807.285,232.3121,1039.597,3,538.835,0.7621624,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1544.343,0,0,0,0,142.9752,443.697,291.342,152.355,550.6265,0,1101.253,0,-1.136868e-13,3.489431e-13,4.263256e-14,535.9877,0,0,0,500,3.609469,0,-6.616929e-14
mpc,2026-01-23 18:30:00,1802,18.5,26.82655,3310.543,600.0538,0,139.4971,1,1,2317.38,2317.063,846.3866,243.7123,1090.099,4,587.9085,2.190403,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1470.676,0,0,12.14537,0,139.4971,437.3175,277.5343,159.7832,547.5713,0,1116.093,0,0,-1.554312e-13,4.263256e-14,587.9085,0,0,0,500,2.190403,0,3.641532e-14
mpc,2026-01-23 18:45:00,1803,18.75,26.68804,3316.914,647.6009,7.671603,134.6413,1,1,2321.84,2321.523,882.3931,253.9586,1136.352,4,635.2119,1.139822,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1439.129,0,0,12.38906,6.531781,134.6413,436.9029,270.8024,166.1005,550.0966,0,1132.832,0,1.421085e-13,1.532108e-14,4.263256e-14,635.2119,1.139822,0,0,500,3.441981e-06,0,1.705303e-13
mpc,2026-01-23 19:00:00,1804,19,26.69069,3287.301,717.8794,6.39512,120.591,1,0,2301.111,2300.793,532.0667,153.0592,685.1259,4,685.1259,0,0,0,0,2.567914,1899.059,0.9495295,1.196402,0.3172331,0,250,0.3172331,1768.727,0,0,32.75347,3.827205,120.591,433.026,332.8413,100.1847,508.5935,0,1080.289,0,-8.526513e-14,6.039613e-14,4.263256e-14,685.1259,2.567914,0,2.567914,0,0,0,-1.598721e-14
mpc,2026-01-23 19:15:00,1805,19.25,26.51898,3280.269,730.0831,13.46247,102.1727,0,0,2296.188,2295.871,557.0133,160.2356,717.2489,4,717.2489,0,0,0,0,6.00886,1897.258,0.9486289,1.19581,0.3172331,0,250,0.3172331,1738.858,0,0,12.83413,7.453609,102.1727,430.5693,326.0616,104.5077,0,505.4561,2815.005,0,-5.684342e-14,-4.409806e-13,4.263256e-14,717.2489,6.00886,0,6.00886,0,0,0,-4.174439e-14
mpc,2026-01-23 19:30:00,1806,19.5,26.39313,3203.065,741.3632,9.589464,88.21115,0,0,2242.146,2241.829,559.8705,161.0575,720.928,2,720.928,0,0,0,0,2.473384,1896.341,0.9481704,1.194675,0.3172331,0,250,0.3172331,1681.958,0,0,20.43523,7.11608,88.21115,419.3469,314.5754,104.7715,0,492.131,2754.247,0,-2.842171e-14,-3.83249e-13,4.263256e-14,720.928,2.473384,0,2.473384,0,0,0,-3.508305e-14
mpc,2026-01-23 19:45:00,1807,19.75,26.31154,3216.113,741.7641,9.587207,82.64211,0,0,2251.279,2250.962,549.2851,158.0124,707.2975,2,707.2975,0,0,0,0,0.8343433,1895.834,0.9479168,1.194098,0.3172331,0,250,0.3172331,1701.677,0,0,34.46662,8.752864,82.64211,420.3496,317.7301,102.6195,0,491.1732,2776.006,0,-5.684342e-14,2.673417e-13,4.263256e-14,707.2975,0.8343433,0,0.8343433,0,0,0,-1.54321e-14
mpc,2026-01-23 20:00:00,1808,20,26.05157,3181.513,717.0892,16.53249,75.54003,0,0,2227.059,2226.742,546.501,157.2115,703.7125,4,703.7125,0,0,0,0,0.463693,1895.419,0.9477096,1.193779,0.3172331,0,250,0.3172331,1680.241,0,0,13.37667,16.0688,75.54003,413.6189,312.0615,101.5574,0,483.3026,2708.958,0,-2.842171e-14,-1.456613e-13,4.263256e-14,703.7125,0.463693,0,0.463693,0,0,0,1.89293e-14
mpc,2026-01-23 20:15:00,1809,20.25,25.66623,3102.812,670.4107,5.286089,67.5037,0,0,2171.968,2171.651,504.0142,144.9894,649.0036,4,649.0036,0,0,0,0,0.4054759,1895.02,0.9475098,1.193518,0.3172331,0,250,0.3172331,1667.637,0,0,21.40707,4.880613,67.5037,400.2363,307.3014,92.93495,0,464.7299,2601.361,0,0,2.144951e-13,4.263256e-14,649.0036,0.4054759,0,0.4054759,0,0,0,1.615375e-14
mpc,2026-01-23 20:30:00,1810,20.5,25.36756,3072.323,616.6601,12.78034,66.04389,0,0,2150.626,2150.309,116.4895,33.51046,150,1,150,0,0,0,0,433.2734,1786.403,0.8932014,1.193266,0.3172331,0,250,0.3172331,2033.819,0,0,33.93845,12.22862,66.04389,393.9186,372.5238,21.39487,0,418.1311,2379.359,0,-1.421085e-14,-1.705303e-13,4.263256e-14,582.7216,0.551713,0,433.2734,0,0,0,3.963496e-14
mpc,2026-01-23 20:45:00,1811,20.75,25.12485,3086.87,554.8689,16.83562,58.3988,0,0,2160.809,2160.492,116.4895,33.51046,150,1,150,0,0,0,0,382.7709,1690.429,0.8452145,1.124872,0.3172331,0,250,0.3172331,2044.002,0,0,22.47969,16.45395,58.3988,393.8578,372.5671,21.29076,0,416.7221,2359.132,0,-1.421085e-14,4.374279e-13,4.263256e-14,532.3892,0.3816648,0,382.7709,0,0,0,-1.36724e-13
mpc,2026-01-23 21:00:00,1812,21,24.93759,3123.44,481.261,9.914253,47.96988,0,0,2186.408,2186.091,0,0,0,0,0,0,0,0,0,480.8016,1569.962,0.7849812,1.064438,0.3172331,0,250,0.3172331,2186.091,0,0,2.274033,8.09964,47.96988,39.35534,39.34963,0.005710195,0,48.06055,282.2276,0,0,-4.387601e-13,4.263256e-14,478.987,1.814613,0,480.8016,0,0,0,-1.398881e-14
mpc,2026-01-23 21:15:00,1813,21.25,24.76013,3047.048,423.8092,12.0728,49.70177,0,0,2132.934,2132.617,0,0,0,0,0,0,0,0,0,425.5239,1463.334,0.7316671,0.9885823,0.3172331,0,250,0.3172331,2132.617,0,0,0,10.35816,49.70177,38.39281,38.3871,0.005710195,0,47.38064,278.4613,0,0,-4.454215e-13,4.263256e-14,423.8092,1.714639,0,441.8046,0,0,0,-2.309264e-14
mpc,2026-01-23 21:30:00,1814,21.5,24.5731,3017.826,389.0264,7.440472,37.45624,0,0,2112.478,2112.161,0,0,0,0,0,0,0,0,0,382.6045,1367.453,0.6837264,0.9214402,0.3172331,0,250,0.3172331,2112.161,0,0,9.427192,4.435145,37.45624,38.02461,38.0189,0.005710195,0,44.77147,270.1556,0,0,2.818856e-13,4.263256e-14,379.5992,3.005327,0,382.6045,0,0,0,2.264855e-14
mpc,2026-01-23 21:45:00,1815,21.75,24.45402,3029.377,349.2706,8.258938,26.94735,0,0,2120.564,2120.247,0,0,0,0,0,0,0,0,0,327.8145,1285.284,0.642642,0.861065,0.3172331,0,250,0.3172331,2120.247,0,0,23.19739,6.517704,26.94735,38.17015,38.16444,0.005710195,0,43.01104,287.8192,0,0,3.1386e-13,4.263256e-14,326.0732,1.741234,0,327.8145,0,0,0,-2.442491e-15
mpc,2026-01-23 22:00:00,1816,22,24.14415,2996.182,279.2013,6.717564,31.25987,0,0,2097.328,2097.01,0,0,0,0,0,0,0,0,0,279.2734,1215.263,0.6076316,0.8093244,0.3172331,0,250,0.3172331,2097.01,0,0,0,6.64547,31.25987,37.7519,37.74619,0.005710195,0,43.33415,249.8013,0,0,-3.993472e-13,4.263256e-14,279.2013,0.07209383,0,285.8587,0,0,0,7.299716e-15
mpc,2026-01-23 22:15:00,1817,22.25,24.12741,2995.635,246.5203,0.5153987,35.83221,0,0,2096.945,2096.627,0,0,0,0,0,0,0,0,0,238.7954,1155.373,0.5776865,0.7652334,0.3172331,0,250,0.3172331,2096.627,0,0,8.240342,0,35.83221,37.745,37.73929,0.005710195,0,44.14249,256.9983,0,0,-1.169065e-13,4.263256e-14,238.28,0.5153987,0,239.198,0,0,0,-1.099121e-14
mpc,2026-01-23 22:30:00,1818,22.5,24.18169,2979.471,206.6823,10.07716,38.97572,0,0,2085.63,2085.313,0,0,0,0,0,0,0,0,0,202.9318,1104.458,0.5522291,0.7275215,0.3172331,0,250,0.3172331,2085.313,0,0,3.750451,10.07716,38.97572,37.54134,37.53563,0.005710195,0,44.50801,268.6467,0,0,-1.864064e-13,4.263256e-14,202.9318,0,0,202.9318,0,0,0,0
mpc,2026-01-23 22:45:00,1819,22.75,24.01527,2992.907,173.727,15.8204,30.75252,0,0,2095.035,2094.718,0,0,0,0,0,0,0,0,0,166.2857,1062.713,0.5313565,0.6954612,0.3172331,0,250,0.3172331,2094.718,0,0,7.48632,15.77537,30.75252,37.71063,37.70492,0.005710195,0,43.18829,277.662,0,0,5.828671e-14,4.263256e-14,166.2407,0.04503646,0,166.2857,0,0,0,-1.212919e-14
mpc,2026-01-23 23:00:00,1820,23,23.82192,2964.436,147.0987,11.65799,30.98444,0,1,2075.105,2074.788,0,0,0,0,0,0,0,0,0,140.6804,1027.376,0.5136878,0.6691748,0.3172331,0,250,0.3172331,2074.788,0,0,6.772891,11.30342,30.98444,37.35189,37.34618,0.005710195,0,42.85004,266.8568,0,0,2.492451e-13,4.263256e-14,140.3258,0.3545715,0,140.6804,0,0,0,-1.171285e-14
mpc,2026-01-23 23:15:00,1821,23.25,23.76384,2968.486,143.009,13.32324,29.45937,1,1,2077.94,2077.623,0,0,0,0,0,0,0,0,0,131.2092,994.4115,0.4972058,0.6469233,0.3172331,0,250,0.3172331,2077.623,0,0,14.15473,10.96834,29.45937,37.40292,37.39721,0.005710195,42.62423,0,128.5857,0,0,1.300071e-13,4.263256e-14,128.8543,2.354896,0,131.2092,0,0,0,1.332268e-15
mpc,2026-01-23 23:30:00,1822,23.5,23.62429,2958.865,115.3783,13.65409,32.87498,1,1,2071.206,2070.888,0,0,0,0,0,0,0,0,0,102.1149,968.7263,0.4843631,0.6261664,0.3172331,0,250,0.3172331,2070.888,0,0,14.2522,12.66529,32.87498,37.2817,37.27599,0.005710195,43.0932,0,132.6191,0,0,2.198242e-13,4.263256e-14,101.1261,0.9888048,0,102.1149,0,0,0,-4.773959e-15
mpc,2026-01-23 23:45:00,1823,23.75,23.4235,2974.358,96.31922,8.478414,34.31516,1,1,2082.051,2081.733,0,0,0,0,0,0,0,0,0,92.10198,945.5483,0.4727741,0.6099927,0.3172331,0,250,0.3172331,2081.733,0,0,5.940747,6.754913,34.31516,37.47691,37.4712,0.005710195,43.51962,0,108.9392,0,0,2.176037e-13,4.263256e-14,90.37847,1.723501,0,92.10198,0,0,0,3.552714e-15
mpc,2026-01-24 00:00:00,1824,0,23.17702,2981.427,112.2849,15.17916,28.64753,1,1,2086.999,2086.682,0,0,0,0,0,0,0,0,0,97.33444,921.0658,0.4605329,0.5953979,0.3172331,0,250,0.3172331,2086.682,0,0,22.78582,7.34382,28.64753,37.56598,37.56027,0.005710195,42.58568,0,137.145,0,0,-8.615331e-14,4.263256e-14,89.4991,7.835339,0,97.33444,0,0,0,3.552714e-15
mpc,2026-01-24 00:15:00,1825,0.25,22.8585,3012.843,82.36001,14.42619,23.15964,1,1,2108.99,2108.673,0,0,0,0,0,0,0,0,0,85.82821,899.4638,0.4497319,0.5799816,0.3172331,0,250,0.3172331,2108.673,0,0,0,10.95799,23.15964,37.96182,37.95611,0.005710195,41.99401,0,102.8906,0,0,-6.4726e-14,4.263256e-14,82.36001,3.468203,0,95.86982,0,0,0,-2.220446e-15
mpc,2026-01-24 00:30:00,1826,0.5,22.48836,3018.868,78.73625,2.690766,16.70584,1,1,2113.208,2112.891,0,0,0,0,0,0,0,0,0,81.34227,878.9866,0.4394933,0.5663791,0.3172331,0,250,0.3172331,2112.891,0,0,0,0.08474217,16.70584,38.03774,38.03203,0.005710195,40.92417,0,81.99453,0,0,-2.664535e-15,4.263256e-14,78.73625,2.606024,0,95.54823,0,0,0,2.664535e-15
mpc,2026-01-24 00:45:00,1827,0.75,22.36277,3060.772,89.57557,0,15.74531,1,1,2142.541,2142.223,0,0,0,0,0,0,0,0,0,88.10499,856.822,0.428411,0.553485,0.3172331,0,250,0.3172331,2142.223,0,0,1.470581,0,15.74531,38.56573,38.56002,0.005710195,41.27937,0,85.0955,0,0,6.050715e-14,4.263256e-14,88.10499,0,0,89.94686,0,0,0,0
mpc,2026-01-24 01:00:00,1828,1,22.30849,3012.035,90.36312,0,12.573,1,1,2108.424,2108.107,0,0,0,0,0,0,0,0,0,90.36312,834.0963,0.4170482,0.5395282,0.3172331,0,250,0.3172331,2108.107,0,0,0,0,12.573,37.95164,37.94593,0.005710195,40.11516,0,80.23031,0,0,7.882583e-14,4.263256e-14,90.36312,0,0,105.1422,0,0,0,0
mpc,2026-01-24 01:15:00,1829,1.25,21.96572,3005.663,87.86178,0,16.01084,1,1,2103.964,2103.647,0,0,0,0,0,0,0,0,0,87.86178,811.9996,0.4059998,0.5252182,0.3172331,0,250,0.3172331,2103.647,0,0,0,0,16.01084,37.87135,37.86564,0.005710195,40.61015,0,81.2203,0,0,2.206013e-13,4.263256e-14,87.86178,0,0,99.20154,0,0,0,0
mpc,2026-01-24 01:30:00,1830,1.5,21.7596,3025.615,116.0682,0,20.07473,1,1,2117.93,2117.613,0,0,0,0,0,0,0,0,0,90.00585,789.3703,0.3946851,0.5113042,0.3172331,0,250,0.3172331,2117.613,0,0,26.06233,0,20.07473,38.12275,38.11704,0.005710195,41.54484,0,128.0472,0,0,2.084999e-13,4.263256e-14,90.00585,0,0,99.01189,0,0,0,0
mpc,2026-01-24 01:45:00,1831,1.75,21.59873,3025.182,128.4345,0,29.47304,1,1,2117.627,2117.31,0,0,0,0,0,0,0,0,0,87.62755,767.3391,0.3836696,0.4970549,0.3172331,0,250,0.3172331,2117.31,0,0,40.80696,0,29.47304,38.11729,38.11158,0.005710195,43.12901,0,156.65,0,0,8.432144e-14,4.263256e-14,87.62755,0,0,89.568,0,0,0,0
mpc,2026-01-24 02:00:00,1832,2,21.36202,2957.754,123.8733,0,28.51855,1,1,2070.428,2070.111,0,0,0,0,0,0,0,0,0,81.6729,746.8001,0.3734001,0.4831822,0.3172331,0,250,0.3172331,2070.111,0,0,42.20037,0,28.51855,37.2677,37.26199,0.005710195,42.0955,0,156.9866,0,0,-1.791345e-13,4.263256e-14,81.6729,0,0,83.13078,0,0,0,0
mpc,2026-01-24 02:15:00,1833,2.25,21.09153,2978.801,130.1421,0,24.4854,1,1,2085.161,2084.844,0,0,0,0,0,0,0,0,0,75.28386,727.8616,0.3639308,0.4702491,0.3172331,0,250,0.3172331,2084.844,0,0,54.8582,0,24.4854,37.5329,37.52719,0.005710195,41.65631,0,177.943,0,0,1.154632e-14,4.263256e-14,75.28386,0,0,79.54036,0,0,0,0
mpc,2026-01-24 02:30:00,1834,2.5,20.88024,2976.324,120.1659,1.46636,21.17257,1,1,2083.427,2083.11,0,0,0,0,0,0,0,0,0,96.10674,703.7203,0.3518602,0.4583238,0.3172331,0,250,0.3172331,2083.11,0,0,25.5255,0,21.17257,37.50168,37.49597,0.005710195,41.05249,0,126.1365,0,0,1.496581e-13,4.263256e-14,94.64038,1.46636,0,96.27414,0,0,0,-6.661338e-15
mpc,2026-01-24 02:45:00,1835,2.75,20.47509,3047.15,110.1307,5.213411,22.41996,1,1,2133.005,2132.688,0,0,0,0,0,0,0,0,0,100.0407,678.5994,0.3392997,0.4431224,0.3172331,0,250,0.3172331,2132.688,0,0,13.87086,1.432578,22.41996,38.39409,38.38838,0.005710195,42.12645,0,110.6513,0,0,1.821876e-13,4.263256e-14,96.25984,3.780832,0,100.0407,0,0,0,-5.77316e-15
mpc,2026-01-24 03:00:00,1836,3,20.33315,3041.861,125.6829,1.492005,13.60461,1,1,2129.303,2128.985,0,0,0,0,0,0,0,0,0,91.80198,655.542,0.327771,0.4273041,0.3172331,0,250,0.3172331,2128.985,0,0,35.37295,0,13.60461,38.32745,38.32174,0.005710195,40.58414,0,142.1866,0,0,-1.371125e-13,4.263256e-14,90.30997,1.492005,0,94.2614,0,0,0,1.998401e-15
mpc,2026-01-24 03:15:00,1837,3.25,20.17271,3057.665,140.9831,0,10.5713,1,1,2140.366,2140.049,0,0,0,0,0,0,0,0,0,76.61303,636.2856,0.3181428,0.4127852,0.3172331,0,250,0.3172331,2140.049,0,0,64.37007,0,10.5713,38.52658,38.52087,0.005710195,40.2737,0,191.5858,0,0,1.558198e-13,4.263256e-14,76.61303,0,0,81.39547,0,0,0,0
mpc,2026-01-24 03:30:00,1838,3.5,20.33856,3031.241,119.9959,2.829555,12.61439,1,1,2121.868,2121.551,0,0,0,0,0,0,0,0,0,83.89377,615.212,0.307606,0.4006597,0.3172331,0,250,0.3172331,2121.551,0,0,37.58298,1.348695,12.61439,38.19363,38.18792,0.005710195,40.28586,0,147.7289,0,0,1.538214e-13,4.263256e-14,82.41291,1.48086,0,83.89377,0,0,0,2.220446e-15
mpc,2026-01-24 03:45:00,1839,3.75,20.35962,3051.404,148.4326,0,12.5735,1,1,2135.983,2135.666,0,0,0,0,0,0,0,0,0,101.1698,589.8227,0.2949113,0.38739,0.3172331,0,250,0.3172331,2135.666,0,0,47.26276,0,12.5735,38.4477,38.44199,0.005710195,40.53393,0,162.5961,0,0,-1.900147e-13,4.263256e-14,101.1698,0,0,101.5966,0,0,0,0
mpc,2026-01-24 04:00:00,1840,4,20.22551,2983.464,184.2049,0.65211,8.28031,1,1,2088.424,2088.107,315.5785,90.8348,406.4133,1,126.4698,0.494569,0,0,279.4488,0,659.592,0.329796,0.3714027,0.3172331,0,250,0.3172331,1772.529,0,0,57.73503,0.157541,8.28031,37.59164,31.90552,5.686122,124.1146,0,348.0939,0,0,-5.023759e-14,4.263256e-14,126.4698,0.494569,0,0,279.4488,0,0,5.684342e-14
mpc,2026-01-24 04:15:00,1841,4.25,20.1497,2973.627,205.8457,2.123258,16.39772,1,1,2081.539,2081.221,502.7867,144.6794,647.4662,2,147.0604,0.4058247,0,0,500,0,784.4882,0.3922441,0.4153354,0.3172331,0,250,0.3172331,1578.435,0,0,58.78531,1.717433,16.39772,37.4677,28.41183,9.055872,175.809,0,455.9853,0,-5.684342e-14,-1.292855e-13,4.263256e-14,147.0604,0.4058247,0,0,500,0,0,-5.684342e-14
mpc,2026-01-24 04:30:00,1842,4.5,20.31212,2982.786,208.1602,0,17.87953,1,1,2087.95,2087.633,477.3726,137.3594,614.732,2,195.4337,0.319937,0,0,418.9784,0,889.1093,0.4445547,0.4939807,0.3172331,0,250,0.3172331,1610.26,0,0,12.72645,0,17.87953,37.5831,28.98468,8.598417,169.3163,0,360.5857,0,-8.526513e-14,2.319811e-13,4.263256e-14,195.4337,0,0,0,418.9784,0.319937,0,-3.413936e-14
mpc,2026-01-24 04:45:00,1843,4.75,20.47126,2961.732,256.4624,0,19.2218,1,1,2073.212,2072.895,184.2704,53.00894,237.2794,1,237.2794,0,0,0,0,0,888.9693,0.4444847,0.5598591,0.3172331,0,250,0.3172331,1888.625,0,0,19.18306,0,19.2218,37.31782,33.99525,3.322578,90.2088,0,213.5084,0,0,-6.150636e-14,4.263256e-14,237.2794,0,0,3.109276,0,0,0,0
mpc,2026-01-24 05:00:00,1844,5,20.45716,3009.875,296.3235,0,21.59122,1,1,2106.912,2106.595,219.7096,63.20371,282.9134,1,282.9134,0,0,0,0,0,888.8294,0.4444147,0.559771,0.3172331,0,250,0.3172331,1886.886,0,0,13.41012,0,21.59122,37.92442,33.96394,3.960484,100.7664,0,224.6652,0,-1.421085e-14,-2.193801e-13,4.263256e-14,282.9134,0,0,5.631572,0,0,0,0
mpc,2026-01-24 05:15:00,1845,5.25,20.41685,3026.547,378.2006,0,21.62387,1,1,2118.583,2118.266,661.6897,190.3674,852.057,2,351.8726,0.1844139,0,0,500,0,1013.689,0.5068447,0.5596828,0.3172331,0,250,0.3172331,1456.576,0,0,26.32799,0,21.62387,38.13449,26.21837,11.91612,220.1872,0,485.7903,0,5.684342e-14,-1.290079e-13,4.263256e-14,351.8726,0,0,0,500,0.1844139,0,1.440514e-14
mpc,2026-01-24 05:30:00,1846,5.5,20.22062,3082.124,448.0903,0,22.50163,1,1,2157.487,2157.17,719.2728,206.9206,926.1934,2,432.9859,0.07469958,0,0,493.1327,0,1136.813,0.5684065,0.6383054,0.3172331,0,250,0.3172331,1437.897,0,0,15.10435,0,22.50163,38.83477,25.88215,12.95262,236.537,0,499.129,0,5.684342e-14,-1.914024e-13,4.263256e-14,432.9859,0,0,0,493.1327,0.07469958,0,7.181755e-14
mpc,2026-01-24 05:45:00,1847,5.75,20.18752,3053.43,524.6224,0,28.27944,1,1,2137.401,2137.084,786.0795,226.1438,1012.223,3,512.102,0.1212608,0,0,500,0,1261.634,0.6308171,0.7158345,0.3172331,0,250,0.3172331,1351.004,0,0,12.52035,0,28.27944,38.47322,24.31807,14.15514,255.1522,0,531.9019,0,0,-2.833289e-13,4.263256e-14,512.102,0,0,0,500,0.1212608,0,-5.677403e-14
mpc,2026-01-24 06:00:00,1848,6,20.19054,3047.095,591.8526,0,22.82426,1,1,2132.967,2132.649,838.9489,241.4723,1080.421,3,589.7781,1.245903,0,0,489.3971,0,1383.785,0.6918924,0.7944325,0.3172331,0,250,0.3172331,1293.7,0,0,2.074465,0,22.82426,38.3934,23.28661,15.10679,268.5446,0,540.6676,0,-8.526513e-14,4.197753e-13,4.263256e-14,589.7781,0,0,0,489.3971,1.245903,0,-2.398082e-14
mpc,2026-01-24 06:15:00,1849,6.25,20.13503,3081.011,667.4081,0,23.0787,1,1,2156.708,2156.391,912.2343,262.4966,1174.731,3,674.027,0.7038788,0,0,500,0,1508.567,0.7542835,0.871349,0.3172331,0,250,0.3172331,1244.156,0,0,0,0,23.0787,38.82074,22.39481,16.42593,288.7155,0,577.4309,0,0,1.59095e-13,4.263256e-14,667.4081,0,0,0,500,7.32281,0,-3.197442e-14
mpc,2026-01-24 06:30:00,1850,6.5,20.41616,3082.31,731.4191,0,19.74985,1,1,2157.617,2157.3,966.1568,278.2723,1244.429,3,741.2433,3.185837,0,0,500,0,1633.329,0.8166647,0.9499225,0.3172331,0,250,0.3172331,1191.143,0,0,0,0,19.74985,38.8371,21.44057,17.39653,303.0022,0,606.0044,0,2.273737e-13,-2.379208e-13,4.263256e-14,731.4191,0,0,0,500,13.0101,0,1.509903e-13
mpc,2026-01-24 06:45:00,1851,6.75,20.23959,3119.085,751.7999,1.445213,23.39292,1,1,2183.36,2183.043,1000.456,287.9033,1288.359,3,787.3926,0.9668532,0,0,500,0,1758.072,0.8790362,1.028484,0.3172331,0,250,0.3172331,1182.586,0,0,0,0.4783595,23.39292,39.30048,21.28656,18.01392,313.0733,0,626.9719,0,-1.136868e-13,4.338752e-13,4.263256e-14,751.7999,0.9668532,0,0,500,35.59269,0,-1.136868e-13
mpc,2026-01-24 07:00:00,1852,7,20.30706,3146.929,762.9031,0,27.52861,1,1,2202.85,2202.533,611.8057,175.9977,787.8034,2,787.8034,0,0,0,0,0,1757.796,0.8788978,1.107032,0.3172331,0,250,0.3172331,1590.727,0,0,0,0,27.52861,39.65131,28.63309,11.01821,209.2065,0,418.413,0,2.842171e-14,2.948752e-13,4.263256e-14,762.9031,0,0,3.519228,0,24.90029,0,0
mpc,2026-01-24 07:15:00,1853,7.25,20.45911,3138.044,742.0747,0,18.06562,1,1,2196.631,2196.313,597.3347,171.8348,769.1695,2,769.1695,0,0,0,0,0,1757.519,0.8787594,1.106858,0.3172331,0,250,0.3172331,1598.979,0,0,0,0,18.06562,39.53935,28.78162,10.75773,203.6276,0,407.2553,0,-5.684342e-14,-3.042011e-13,4.263256e-14,742.0747,0,0,6.020828,0,27.09482,0,0
mpc,2026-01-24 07:30:00,1854,7.5,20.62761,3155.643,725.9701,0,20.90248,1,1,2208.95,2208.633,959.4327,276.8399,1236.273,3,728.366,7.90656,0,0,500,0,1882.242,0.9411211,1.106684,0.3172331,0,250,0.3172331,1249.2,0,0,0,0,20.90248,39.7611,22.48561,17.2755,302.8203,0,605.6406,0,-1.136868e-13,-9.481305e-14,4.263256e-14,725.9701,0,0,0,500,10.30242,0,-1.101341e-13
mpc,2026-01-24 07:45:00,1855,7.75,20.97065,3183.359,669.6534,0,24.08925,1,1,2228.351,2228.034,519.3755,149.4084,668.7838,2,668.7838,0,0,0,0,0,1881.946,0.940973,1.18522,0.3172331,0,250,0.3172331,1708.659,0,0,0.8695476,0,24.08925,40.11033,30.75586,9.354469,184.2174,0,369.9349,0,-8.526513e-14,4.343192e-13,4.263256e-14,668.7838,0,0,8.373952,0,0,0,0
mpc,2026-01-24 08:00:00,1856,8,20.92175,3201.835,588.3351,175.6327,29.5094,1,1,2241.284,2240.967,465.1127,133.7986,598.9114,2,598.9114,0,0,0,0,175.6327,1837.741,0.9188707,1.185034,0.3172331,0,250,0.3172331,1775.854,0,0,0,0,29.5094,40.34312,31.96538,8.377739,170.7247,0,341.4495,0,-2.842171e-14,1.172396e-13,4.263256e-14,588.3351,175.6327,0,379.877,0,10.5763,0,-5.684342e-14
mpc,2026-01-24 08:15:00,1857,8.25,20.97204,3209.136,523.1519,179.2587,28.80646,1,1,2246.395,2246.078,404.4191,116.3389,520.7581,2,520.7581,0,0,0,0,179.2587,1792.638,0.8963188,1.157199,0.3172331,0,250,0.3172331,1841.659,0,0,2.393823,0,28.80646,40.43511,33.14986,7.285254,154.3359,0,312.8011,0,-1.421085e-14,1.798561e-14,4.263256e-14,520.7581,179.2587,0,369.8712,0,0,0,-5.684342e-14
mpc,2026-01-24 08:30:00,1858,8.5,21.14488,3211.757,439.7379,190.3352,34.29071,1,1,2248.23,2247.913,244.3983,70.30588,314.7042,1,314.7042,0,0,0,0,315.3689,1713.513,0.8567565,1.128798,0.3172331,0,250,0.3172331,2003.515,0,0,0,0,34.29071,40.46814,36.06326,4.40488,112.1575,0,224.315,0,0,2.098322e-13,4.263256e-14,439.7379,190.3352,0,500,0,0,0,-5.684342e-14
mpc,2026-01-24 08:45:00,1859,8.75,21.33265,3224.005,357.6577,185.2441,33.75718,1,1,2256.803,2256.486,181.684,52.26491,233.9489,1,233.9489,0,0,0,0,300.2671,1638.177,0.8190883,1.078974,0.3172331,0,250,0.3172331,2074.802,0,0,8.685782,0,33.75718,40.62246,37.34644,3.276023,95.3296,0,205.6422,0,-1.421085e-14,-8.526513e-14,4.263256e-14,348.9719,185.2441,0,500,0,0,0,-5.684342e-14
mpc,2026-01-24 09:00:00,1860,9,21.46265,3267.311,284.5065,180.2589,34.8725,1,1,2287.118,2286.801,132.5047,38.11754,170.6223,1,170.6223,0,0,0,0,294.1431,1564.383,0.7821915,1.031536,0.3172331,0,250,0.3172331,2154.296,0,0,0,0,34.8725,41.16812,38.77733,2.390796,82.81639,0,165.6328,0,7.105427e-15,-3.199663e-13,4.263256e-14,284.5065,180.2589,0,500,0,0,0,-2.842171e-14
mpc,2026-01-24 09:15:00,1861,9.25,21.55327,3332.331,246.7837,185.1823,31.66056,1,1,2332.632,2332.314,116.4895,33.51046,150,1,150,0,0,0,0,267.9133,1497.158,0.7485792,0.985069,0.3172331,0,250,0.3172331,2215.825,0,0,14.05274,0,31.66056,41.98737,39.88485,2.102522,78.78055,0,181.8021,0,-1.421085e-14,2.364775e-14,4.263256e-14,232.731,185.1823,0,461.5827,0,0,0,2.842171e-14
mpc,2026-01-24 09:30:00,1862,9.5,21.89249,3302.378,201.3045,197.8785,39.29156,1,1,2311.665,2311.347,116.4895,33.51046,150,1,150,0,0,0,0,234.0848,1438.401,0.7192007,0.9427387,0.3172331,0,250,0.3172331,2194.858,0,0,15.09817,0,39.29156,41.60996,39.50744,2.102522,79.74381,0,185.532,0,-1.421085e-14,2.017275e-13,4.263256e-14,186.2063,197.8785,0,415.58,0,0,0,0
mpc,2026-01-24 09:45:00,1863,9.75,21.96104,3292.115,142.0149,200.2116,45.46348,1,1,2304.48,2304.163,116.3444,33.65555,150,1,148.2426,1.757392,0,0,0,198.4542,1388.561,0.6942807,0.9057403,0.3172331,0,250,0.3172331,2187.819,0,0,0,0,45.46348,41.48065,39.38074,2.09991,80.82876,0,161.6575,0,7.105427e-15,-1.895151e-13,4.263256e-14,142.0149,200.2116,0,385.2091,0,6.227739,0,2.842171e-14
mpc,2026-01-24 10:00:00,1864,10,22.09994,3308.273,115.6861,203.7711,47.57161,1,1,2315.791,2315.474,0,0,0,0,0,0,0,0,0,314.5645,1309.702,0.6548509,0.8743568,0.3172331,0,250,0.3172331,2315.474,0,0,4.892592,0,47.57161,41.68424,41.67853,0.005710195,49.85374,0,108.1472,0,0,3.952394e-13,4.263256e-14,110.7935,203.7711,0,500,0,0,0,-2.842171e-14
mpc,2026-01-24 10:15:00,1865,10.25,22.50724,3364.504,102.6126,209.1388,60.98916,1,1,2355.153,2354.835,0,0,0,0,0,0,0,0,0,311.7514,1231.558,0.6157789,0.8247,0.3172331,0,250,0.3172331,2354.835,0,0,0,0,60.98916,42.39275,42.38704,0.005710195,52.94939,0,105.8988,0,0,2.244871e-13,4.263256e-14,102.6126,209.1388,0,500,0,0,0,0
mpc,2026-01-24 10:30:00,1866,10.5,22.95501,3355.856,65.80427,205.5007,75.67347,1,1,2349.099,2348.782,0,0,0,0,0,0,0,0,0,271.305,1163.538,0.5817688,0.7754938,0.3172331,0,250,0.3172331,2348.782,0,0,0,0,75.67347,42.28379,42.27808,0.005710195,55.49627,0,110.9925,0,0,4.217737e-13,4.263256e-14,65.80427,205.5007,0,500,0,0,0,-2.842171e-14
mpc,2026-01-24 10:45:00,1867,10.75,23.29114,3430.518,86.295,205.9081,85.83906,1,1,2401.363,2401.045,0,0,0,0,0,0,0,0,0,292.2031,1090.304,0.5451518,0.7326626,0.3172331,0,250,0.3172331,2401.045,0,0,0,0,85.83906,43.22453,43.21882,0.005710195,58.31014,0,116.6203,0,0,3.541611e-13,4.263256e-14,86.295,205.9081,0,500,0,0,0,0
mpc,2026-01-24 11:00:00,1868,11,23.40333,3492.057,105.925,201.7939,89.42552,1,1,2444.44,2444.123,0,0,0,0,0,0,0,0,0,298.4426,1015.521,0.5077607,0.6865482,0.3172331,0,250,0.3172331,2444.123,0,0,9.276311,0,89.42552,43.99992,43.99421,0.005710195,59.75025,0,135.5021,0,0,1.924017e-13,4.263256e-14,96.64873,201.7939,0,500,0,0,0,2.842171e-14
mpc,2026-01-24 11:15:00,1869,11.25,23.52013,3429.019,89.77829,205.1918,96.98571,1,1,2400.314,2399.996,0,0,0,0,0,0,0,0,0,294.9701,941.619,0.4708095,0.6394589,0.3172331,0,250,0.3172331,2399.996,0,0,0,0,96.98571,43.20564,43.19993,0.005710195,60.32679,0,120.6536,0,0,1.449951e-13,4.263256e-14,89.77829,205.1918,0,499.579,0,0,0,0
mpc,2026-01-24 11:30:00,1870,11.5,23.63357,3456.508,106.0481,207.0388,107.6965,1,1,2419.555,2419.238,0,0,0,0,0,0,0,0,0,300.3665,866.3791,0.4331896,0.5929237,0.3172331,0,250,0.3172331,2419.238,0,0,12.72038,0,107.6965,43.55199,43.54628,0.005710195,62.60658,0,147.1558,0,0,-2.046141e-13,4.263256e-14,93.32774,207.0388,0,499.4715,0,0,0,0
mpc,2026-01-24 11:45:00,1871,11.75,23.71815,3478.739,110.0189,209.1253,112.9808,1,1,2435.118,2434.8,0,0,0,0,0,0,0,0,0,301.7493,790.8054,0.3954027,0.5455462,0.3172331,0,250,0.3172331,2434.8,0,0,17.39491,0,112.9808,43.83212,43.82641,0.005710195,63.85491,0,157.716,0,0,-4.662937e-14,4.263256e-14,92.62404,209.1253,0,500,0,0,0,0
mpc,2026-01-24 12:00:00,1872,12,23.89731,3472.998,109.1513,207.5514,121.2369,1,1,2431.099,2430.782,114.0384,35.96161,150,1,120.3113,29.68867,0,0,0,177.8627,746.2152,0.3731076,0.4979586,0.3172331,0,250,0.3172331,2316.743,0,0,0,0,121.2369,43.75978,41.70138,2.058401,99.23042,0,198.4608,0,1.421085e-14,1.103562e-13,4.263256e-14,109.1513,207.5514,0,382.2423,0,11.16002,0,-1.421085e-14
mpc,2026-01-24 12:15:00,1873,12.25,24.2945,3434.475,93.26336,211.9673,129.1809,1,1,2404.132,2403.815,113.8949,36.10511,150,1,118.5733,31.42675,0,0,0,180.5405,700.9626,0.3504813,0.4698808,0.3172331,0,250,0.3172331,2289.92,0,0,0,0,129.1809,43.27438,41.21856,2.055818,100.4843,0,200.9686,0,-7.105427e-15,1.275646e-13,4.263256e-14,93.26336,211.9673,0,385.5658,0,25.30989,0,-4.263256e-14
mpc,2026-01-24 12:30:00,1874,12.5,24.5499,3457.301,119.8631,207.9223,139.4548,1,1,2420.111,2419.794,114.1416,35.85843,150,1,121.561,28.43901,0,0,0,179.4833,655.9814,0.3279907,0.4413859,0.3172331,0,250,0.3172331,2305.652,0,0,0,0,139.4548,43.562,41.50174,2.060258,102.4894,0,204.9788,0,0,-3.719247e-15,4.263256e-14,119.8631,207.9223,0,390.0152,0,1.697877,0,-1.421085e-14
mpc,2026-01-24 12:45:00,1875,12.75,24.67372,3459.783,117.8477,211.4421,151.9569,1,1,2421.848,2421.531,113.4618,36.53821,150,1,113.3274,36.67257,0,0,0,174.7695,612.1858,0.3060929,0.4130619,0.3172331,0,250,0.3172331,2308.069,0,0,4.520289,0,151.9569,43.59327,41.54524,2.048022,105.5329,0,218.8632,0,-1.421085e-14,-9.248158e-14,4.263256e-14,113.3274,211.4421,0,379.3669,0,0,0,2.842171e-14
mpc,2026-01-24 13:00:00,1876,13,24.79123,3500.965,101.5164,218.2701,155.8241,1,1,2450.675,2450.358,113.9723,36.02773,150,1,119.5104,30.48962,0,0,0,187.7805,565.1443,0.2825722,0.3854844,0.3172331,0,250,0.3172331,2336.386,0,0,0,0,155.8241,44.11215,42.05494,2.057211,106.2965,0,212.5931,0,7.105427e-15,-1.763589e-13,4.263256e-14,101.5164,218.2701,0,384.5753,0,17.99395,0,0
mpc,2026-01-24 13:15:00,1877,13.25,24.85269,3518.858,111.3533,213.0275,162.5625,1,1,2463.201,2462.884,113.5699,36.43012,150,1,114.6367,35.36335,0,0,0,177.6641,520.6393,0.2603197,0.3558631,0.3172331,0,250,0.3172331,2349.314,0,0,0,0,162.5625,44.33762,42.28765,2.049968,108.1878,0,216.3755,0,-7.105427e-15,-9.087175e-14,4.263256e-14,111.3533,213.0275,0,378.0778,0,3.283389,0,-2.842171e-14
mpc,2026-01-24 13:30:00,1878,13.5,25.21937,3495.507,108.8724,213.4125,169.0551,1,1,2446.855,2446.538,113.3668,36.63317,150,1,112.1773,0,37.8227,0,0,213.4125,467.2042,0.2336021,0.3278389,0.3172331,0,250,0.3172331,2333.171,28.67888,0,0,0,140.3762,446.8432,426.0823,20.76092,488.3509,0,976.7018,0,-2.842171e-14,4.996004e-14,4.263256e-14,108.8724,213.4125,28.67888,410.4353,0,3.30491,0,-4.263256e-14
mpc,2026-01-24 13:45:00,1879,13.75,25.15656,3547.628,93.62872,206.437,168.3791,1,1,2483.34,2483.022,113.7315,36.26853,150,1,116.5938,0,33.40616,0,0,206.437,415.5214,0.2077607,0.2941917,0.3172331,0,250,0.3172331,2369.291,25.34684,0,0,0,143.0322,452.9345,432.1332,20.80126,494.4893,0,988.9786,0,0,3.763656e-14,4.263256e-14,93.62872,206.437,25.34684,409.1809,0,22.96512,0,-1.421085e-14
mpc,2026-01-24 14:00:00,1880,14,25.38727,3585.159,105.3371,204.7124,177.1211,1,1,2509.611,2509.294,112.6678,37.33221,150,1,103.7104,46.28963,0,0,0,158.4228,375.8503,0.1879252,0.2616478,0.3172331,0,250,0.3172331,2396.626,0,0,1.626776,2.842171e-14,177.1211,459.8547,439.1517,20.70309,508.9391,0,1020.684,0,0,-3.602674e-14,4.263256e-14,103.7104,204.7124,0,363.8855,0,0,0,0
mpc,2026-01-24 14:15:00,1881,14.25,25.38537,3605.331,109.2032,209.0945,179.476,1,1,2523.732,2523.414,112.2544,37.74557,150,1,98.70367,51.29633,0,0,0,157.7982,336.3416,0.1681708,0.2366674,0.3172331,0,250,0.3172331,2411.16,0,0,10.49957,0,179.476,462.4244,441.7978,20.62655,512.4289,0,1042.969,0,1.421085e-14,1.2082e-13,4.263256e-14,98.70367,209.0945,0,356.8959,0,0,0,0
mpc,2026-01-24 14:30:00,1882,14.5,25.42561,3584.31,80.55194,202.8695,184.8076,1,1,2509.017,2508.7,113.0852,36.91477,150,1,108.7665,0,41.23349,0,0,202.8695,285.5713,0.1427857,0.2117894,0.3172331,0,250,0.3172331,2395.614,31.19706,0,0,0,153.6105,460.1014,439.3057,20.79565,504.3894,0,1008.779,0,-2.131628e-14,1.476597e-14,4.263256e-14,80.55194,202.8695,31.19706,406.1057,0,28.21457,0,0
