controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-24 14:45:00,1883,14.75,25.40124,3586.827,88.18302,199.9037,188.9649,1,1,2510.779,2510.461,726.9942,251.7063,978.7005,4,106.1672,400.4469,0,0,472.0864,0,403.5479,0.201774,0.1798201,0.3172331,0,250,0.3172331,1783.467,0,0,0,0,188.9649,460.1982,326.89,133.3082,613.2314,0,1226.463,0,-5.684342e-14,1.532108e-14,4.263256e-14,88.18302,199.9037,0,0,472.0864,218.5274,0,0
mpc,2026-01-24 15:00:00,1884,15,25.68692,3566.025,101.691,191.5725,188.844,1,1,2496.218,2495.9,111.4558,38.54424,150,1,89.03004,0,60.96996,0,0,191.5725,355.5913,0.1777956,0.2541082,0.3172331,0,250,0.3172331,2384.445,46.00212,0,12.66093,0,142.8418,460.1799,439.5745,20.60545,504.4518,0,1030.744,0,0,-5.262457e-14,4.263256e-14,89.03004,191.5725,46.00212,402.041,0,0,0,2.842171e-14
mpc,2026-01-24 15:15:00,1885,15.25,25.82266,3530.554,120.7729,190.4517,191.6473,1,1,2471.388,2471.071,624.3666,221.8656,846.2322,2,89.13518,397.4568,0,0,359.6402,0,445.4454,0.2227227,0.2239106,0.3172331,0,250,0.3172331,1846.704,0,0,31.63773,0,191.6473,456.8601,341.3812,115.4789,598.6747,0,1251.924,0,-2.842171e-14,-2.950418e-14,4.263256e-14,89.13518,190.4517,0,0,359.6402,207.0051,0,1.136868e-13
mpc,2026-01-24 15:30:00,1886,15.5,26.31303,3466.462,141.6386,198.0763,200.7481,1,1,2426.523,2426.206,554.0972,201.2792,755.3764,4,99.05912,393.9574,0,0,262.3599,0,510.9652,0.2554826,0.2804904,0.3172331,0,250,0.3172331,1872.109,0,0,42.57948,0,200.7481,453.0843,349.5632,103.5211,588.3264,0,1250.102,0,-2.842171e-14,1.041944e-13,4.263256e-14,99.05912,198.0763,0,0,262.3599,195.8811,0,0
mpc,2026-01-24 15:45:00,1887,15.75,26.29332,3465.072,148.1817,203.0978,198.2598,1,1,2425.55,2425.233,735.025,252.6092,987.6341,4,100.4247,387.2094,0,0,500,0,635.8848,0.3179424,0.3217473,0.3172331,0,250,0.3172331,1690.208,0,0,47.75701,0,198.2598,452.7193,315.4706,137.2487,605.0842,0,1292.549,0,-5.684342e-14,-6.739054e-14,4.263256e-14,100.4247,203.0978,0,0,500,184.1116,0,-5.684342e-14
mpc,2026-01-24 16:00:00,1888,16,26.25449,3404.763,162.3737,204.1766,200.4375,1,1,2383.334,2383.017,744.4961,255.5039,1000,2,127.5865,388.81,0,0,483.6035,0,756.6856,0.3783428,0.4004073,0.3172331,0,250,0.3172331,1638.521,0,0,34.78714,0,200.4375,444.4856,305.5798,138.9057,598.4648,0,1256.937,0,-2.842171e-14,1.862399e-13,4.263256e-14,127.5865,204.1766,0,0,483.6035,184.6333,0,0
mpc,2026-01-24 16:15:00,1889,16.25,26.42279,3419.448,162.6359,195.1858,187.146,1,1,2393.614,2393.296,117.6844,33.85417,151.5385,1,151.5385,0,0,0,0,195.1858,707.77,0.353885,0.4764738,0.3172331,0,250,0.3172331,2275.612,0,0,11.0974,0,187.146,447.9492,425.866,22.08323,494.7433,0,1008.63,0,-7.105427e-15,-5.756506e-14,4.263256e-14,151.5385,195.1858,0,394.8085,0,0,0,0
mpc,2026-01-24 16:30:00,1890,16.5,26.57184,3376.353,189.0562,193.2142,191.3517,1,1,2363.447,2363.13,808.2223,274.9575,1083.18,4,183.8203,399.3595,0,0,500,0,832.6586,0.4163293,0.4456724,0.3172331,0,250,0.3172331,1554.908,0,0,5.235944,0,191.3517,443.6651,291.8865,151.7786,602.7644,0,1214.561,0,-1.136868e-13,-1.859068e-13,4.263256e-14,183.8203,193.2142,0,0,500,206.1453,0,-5.684342e-14
mpc,2026-01-24 16:45:00,1891,16.75,26.59532,3377.163,214.3972,196.6199,190.9242,1,1,2364.014,2363.697,842.5527,283.5344,1126.087,4,238.9456,387.1415,0,0,500,0,957.5275,0.4787637,0.5243129,0.3172331,0,250,0.3172331,1521.144,0,0,0,0,190.9242,443.9868,285.6869,158.2999,605.0789,0,1210.158,0,5.684342e-14,-1.49214e-13,4.263256e-14,214.3972,196.6199,0,0,500,215.0699,0,8.526513e-14
mpc,2026-01-24 17:00:00,1892,17,26.37833,3361.63,270.986,197.1127,180.7785,1,1,2353.141,2352.824,854.9289,286.9703,1141.899,4,255.9271,385.9721,0,0,500,0,1082.377,0.5411884,0.602941,0.3172331,0,250,0.3172331,1497.895,0,0,15.05884,0,180.7785,439.9723,280.0649,159.9074,600.8358,0,1227.648,0,1.136868e-13,-7.41629e-14,4.263256e-14,255.9271,197.1127,0,0,500,188.8593,0,1.136868e-13
mpc,2026-01-24 17:15:00,1893,17.25,26.60066,3324.146,335.1666,194.8923,164.6288,1,1,2326.902,2326.585,883.9824,294.3715,1178.354,4,301.3797,376.9742,0,0,500,0,1207.206,0.6036032,0.6815568,0.3172331,0,250,0.3172331,1442.603,0,0,33.78691,0,164.6288,437.065,270.9659,166.0991,596.2598,0,1250.802,0,-1.136868e-13,-1.799672e-13,4.263256e-14,301.3797,194.8923,0,0,500,182.0819,0,-5.684342e-14
mpc,2026-01-24 17:30:00,1894,17.5,26.691,3293.058,376.2175,196.5762,164.6752,1,1,2305.141,2304.824,929.8271,307.1362,1236.963,3,363.9719,372.9914,0,0,500,0,1332.016,0.6660082,0.7601601,0.3172331,0,250,0.3172331,1374.997,0,0,12.24558,0,164.6752,433.7872,258.7503,175.0369,596.8755,0,1214.875,0,-1.705303e-13,3.718137e-13,4.263256e-14,363.9719,196.5762,0,0,500,176.4152,0,-1.421085e-13
mpc,2026-01-24 17:45:00,1895,17.75,26.74289,3275.681,403.4676,186.8418,154.8808,1,1,2292.976,2292.659,975.3857,320.0296,1295.415,3,424.4219,370.9934,0,0,500,0,1456.807,0.7284033,0.8387511,0.3172331,0,250,0.3172331,1317.274,0,0,0,0,154.8808,431.9621,248.1544,183.8077,597.3612,0,1194.722,0,0,-1.612044e-13,4.263256e-14,403.4676,186.8418,0,0,500,205.1059,0,0
mpc,2026-01-24 18:00:00,1896,18,26.64981,3309.338,477.4118,1.92243,152.9988,1,1,2316.536,2316.219,760.7595,218.8817,979.6412,2,479.3159,0.3253064,0,0,500,0,1581.577,0.7907886,0.9173298,0.3172331,0,250,0.3172331,1555.46,0,0,0,1.597123,152.9988,435.5603,292.461,143.0993,540.1099,0,1082.975,0,0,-1.899592e-13,4.263256e-14,477.4118,0.3253064,0,0,500,1.904008,0,0
mpc,2026-01-24 18:15:00,1897,18.25,26.70326,3305.053,556.7238,3.788772,146.8734,1,1,2313.537,2313.22,805.659,231.8011,1037.46,3,537.1044,0.3557158,0,0,500,0,1706.328,0.8531642,0.995896,0.3172331,0,250,0.3172331,1507.561,0,0,19.61945,3.433056,146.8734,435.4777,283.7686,151.7091,543.2157,0,1126.197,0,0,-2.510214e-13,4.263256e-14,537.1044,0.3557158,0,0,500,0,0,0
mpc,2026-01-24 18:30:00,1898,18.5,26.58429,3281.986,608.5379,0,131.0012,1,1,2297.39,2297.073,850.4686,244.7571,1095.226,3,594.2528,0.9728483,0,0,500,0,1831.06,0.9155299,1.07445,0.3172331,0,250,0.3172331,1446.604,0,0,14.28503,0,131.0012,431.3758,271.6257,159.7502,540.9806,0,1106.603,0,-5.684342e-14,-2.777778e-13,4.263256e-14,594.2528,0,0,0,500,0.9728483,0,-2.209344e-14
mpc,2026-01-24 18:45:00,1899,18.75,26.53012,3287.208,637.8144,0,117.7189,1,1,2301.046,2300.729,716.5032,206.6139,923.1172,2,641.5187,4.684297,0,0,276.9142,0,1900,0.95,1.152991,0.3172331,0,250,0.3172331,1584.225,0,0,0,0,117.7189,431.5793,297.134,134.4453,525.827,0,1051.654,0,-5.684342e-14,3.985701e-13,4.263256e-14,637.8144,0,0,0,276.9142,8.388613,0,1.421085e-14
mpc,2026-01-24 19:00:00,1900,19,26.43126,3238.717,690.8075,4.064377,109.1371,1,0,2267.102,2266.785,545.953,157.0539,703.0069,2,703.0069,0,0,0,0,4.064377,1898.685,0.9493424,1.196402,0.3172331,0,250,0.3172331,1720.832,0,0,0,0,109.1371,424.3474,322.0986,102.2488,499.5804,0,999.1607,0,-2.842171e-14,-4.061196e-13,4.263256e-14,690.8075,4.064377,0,4.654428,0,12.19947,0,7.105427e-15
mpc,2026-01-24 19:15:00,1901,19.25,26.50677,3188.067,704.5309,5.243665,108.2001,1,0,2231.647,2231.33,562.5357,161.8242,724.3599,2,724.3599,0,0,0,0,5.243665,1897.075,0.9485375,1.195574,0.3172331,0,250,0.3172331,1668.794,0,0,0,0,108.2001,418.3614,312.8447,105.5167,494.953,0,989.906,0,2.842171e-14,-2.677858e-13,4.263256e-14,704.5309,5.243665,0,10.13367,0,19.82898,0,1.065814e-14
mpc,2026-01-24 19:30:00,1902,19.5,26.34143,3159.988,718.1583,0,100.0663,0,0,2211.991,2211.674,203.0369,58.40748,261.4444,1,261.4444,0,0,0,0,456.7139,1782.598,0.8912989,1.19456,0.3172331,0,250,0.3172331,2008.637,0,0,0,0,100.0663,413.2677,375.2749,37.99278,0,452.3779,2488.078,0,-1.421085e-14,1.225686e-13,4.263256e-14,718.1583,0,0,476.9922,0,0,0,0
mpc,2026-01-24 19:45:00,1903,19.75,26.18008,3182.445,710.1527,0,88.1301,0,0,2227.711,2227.394,179.894,51.74996,231.6439,1,231.6439,0,0,0,0,478.5087,1662.69,0.831345,1.122476,0.3172331,0,250,0.3172331,2047.5,0,0,0,0,88.1301,414.8291,381.2714,33.55769,0,449.4323,2471.878,0,-7.105427e-15,-1.636469e-13,4.263256e-14,710.1527,0,0,500,0,0,0,0
mpc,2026-01-24 20:00:00,1904,20,26.19534,3164.776,699.1518,0,74.21119,0,0,2215.343,2215.026,225.2118,64.7865,289.9983,1,289.9983,0,0,0,0,409.1535,1560.14,0.78007,1.046972,0.3172331,0,250,0.3172331,1989.814,0,0,0,0,74.21119,412.6549,370.6453,42.00959,0,449.2552,2470.904,0,-2.842171e-14,3.697043e-13,4.263256e-14,699.1518,0,0,430.4504,0,0,0,0
mpc,2026-01-24 20:15:00,1905,20.25,26.08215,3158.208,641.3585,0,65.34797,0,0,2210.746,2210.428,127.2428,36.60383,163.8466,1,163.8466,0,0,0,0,477.5119,1440.516,0.7202582,0.9823973,0.3172331,0,250,0.3172331,2083.186,0,0,0,0,65.34797,410.8456,387.1399,23.70579,0,435.888,2397.384,0,0,9.714451e-14,4.263256e-14,641.3585,0,0,500,0,0,0,0
mpc,2026-01-24 20:30:00,1906,20.5,25.92504,3150.644,614.3803,3.037813,62.93461,0,0,2205.451,2205.134,116.4895,33.51046,150,1,150,0,0,0,0,454.1666,1326.748,0.663374,0.907072,0.3172331,0,250,0.3172331,2088.644,0,0,13.25151,0,62.93461,408.5496,386.9117,21.63791,0,432.0805,2399.301,0,-1.421085e-14,1.664224e-13,4.263256e-14,601.1288,3.037813,0,458.3686,0,0,0,6.261658e-14
mpc,2026-01-24 20:45:00,1907,20.75,25.72842,3129.111,560.4458,6.513524,57.44666,0,0,2190.378,2190.06,116.4895,33.51046,150,1,150,0,0,0,0,400.9484,1226.302,0.613151,0.8354337,0.3172331,0,250,0.3172331,2073.571,0,0,16.01088,0,57.44666,404.1381,382.5866,21.55157,0,426.6963,2374.448,0,-1.421085e-14,2.332579e-13,4.263256e-14,544.4349,6.513524,0,403.8437,0,0,0,3.552714e-14
mpc,2026-01-24 21:00:00,1908,21,25.6772,3151.212,527.0633,11.47937,46.39061,0,0,2205.848,2205.531,0,0,0,0,0,0,0,0,0,486.4572,1104.495,0.5522473,0.7721844,0.3172331,0,250,0.3172331,2205.531,0,0,46.85049,5.234931,46.39061,406.57,406.5115,0.05847067,0,415.062,2372.688,0,0,3.267386e-13,4.263256e-14,480.2128,6.244442,0,486.4572,0,0,0,-1.953993e-14
mpc,2026-01-24 21:15:00,1909,21.25,25.40668,3154.009,440.5032,2.095577,44.36432,0,0,2207.806,2207.489,0,0,0,0,0,0,0,0,0,433.3566,995.9816,0.4979908,0.6954841,0.3172331,0,250,0.3172331,2207.489,0,0,9.242218,0,44.36432,404.7111,404.6529,0.05815172,0,412.7853,2286.262,0,0,1.987299e-13,4.263256e-14,431.261,2.095577,0,438.6681,0,0,0,0
mpc,2026-01-24 21:30:00,1910,21.5,25.27482,3115.545,347.9219,6.03646,42.52282,0,0,2180.882,2180.565,0,0,0,0,0,0,0,0,0,353.4441,907.4638,0.4537319,0.627155,0.3172331,0,250,0.3172331,2180.565,0,0,0,0.5141783,42.52282,398.7154,398.6574,0.05799752,0,406.4316,2236.261,0,0,2.098322e-14,4.263256e-14,347.9219,5.522282,0,390.489,0,0,0,-2.664535e-14
mpc,2026-01-24 21:45:00,1911,21.75,25.33717,3079.039,298.4657,0,40.05534,0,0,2155.327,2155.01,0,0,0,0,0,0,0,0,0,298.4657,832.7045,0.4163523,0.5714166,0.3172331,0,250,0.3172331,2155.01,0,0,0,0,40.05534,394.5382,394.4801,0.05807033,0,401.8124,2209.968,0,0,-2.03948e-13,4.263256e-14,298.4657,0,0,344.2641,0,0,0,0
mpc,2026-01-24 22:00:00,1912,22,25.17676,3072.905,235.4582,4.504888,37.26003,0,0,2151.034,2150.716,0,0,0,0,0,0,0,0,0,239.1889,772.7762,0.3863881,0.5243418,0.3172331,0,250,0.3172331,2150.716,0,0,0,0.7741807,37.26003,392.4845,392.4266,0.05788337,0,399.2252,2197.074,0,0,-1.89404e-13,4.263256e-14,235.4582,3.730707,0,286.1867,0,0,0,-1.065814e-14
mpc,2026-01-24 22:15:00,1913,22.25,24.85573,3045.103,204.1375,6.786875,33.74288,0,0,2131.572,2131.255,0,0,0,0,0,0,0,0,0,204.8382,721.445,0.3607225,0.4866058,0.3172331,0,250,0.3172331,2131.255,0,0,0,6.086106,33.74288,38.3683,38.36259,0.005710195,0,44.48001,255.1386,0,0,-1.117995e-13,4.263256e-14,204.1375,0.7007684,0,243.8469,0,0,0,7.438494e-15
mpc,2026-01-24 22:30:00,1914,22.5,24.47718,3044.343,149.2101,12.83603,33.73256,0,0,2131.04,2130.723,0,0,0,0,0,0,0,0,0,154.7526,682.6433,0.3413216,0.4542833,0.3172331,0,250,0.3172331,2130.723,0,0,0,7.293597,33.73256,38.35872,38.35301,0.005710195,0,44.42273,256.9065,0,0,-1.588174e-13,4.263256e-14,149.2101,5.542436,0,210.6509,0,0,0,-1.332268e-14
mpc,2026-01-24 22:45:00,1915,22.75,24.27244,3061.239,146.399,12.90184,32.31693,0,0,2142.868,2142.55,0,0,0,0,0,0,0,0,0,155.1002,643.7608,0.3218804,0.4298505,0.3172331,0,250,0.3172331,2142.55,0,0,0,4.20062,32.31693,38.57162,38.56591,0.005710195,0,44.35744,251.212,0,0,1.171285e-14,4.263256e-14,146.399,8.701221,0,179.0362,0,0,0,-1.24345e-14
mpc,2026-01-24 23:00:00,1916,23,23.88567,3057.084,132.3459,8.139032,21.70612,0,1,2139.959,2139.642,0,0,0,0,0,0,0,0,0,138.8821,608.9389,0.3044694,0.4053667,0.3172331,0,250,0.3172331,2139.642,0,0,0,1.602791,21.70612,38.51926,38.51355,0.005710195,0,42.37408,235.8223,0,0,-1.123546e-13,4.263256e-14,132.3459,6.536241,0,150.6266,0,0,0,-5.329071e-15
mpc,2026-01-24 23:15:00,1917,23.25,23.45157,3056.33,130.0647,7.648075,17.15831,0,1,2139.431,2139.114,0,0,0,0,0,0,0,0,0,137.7128,574.4148,0.2872074,0.3834399,0.3172331,0,250,0.3172331,2139.114,0,0,0,0,17.15831,38.50976,38.50405,0.005710195,0,41.53003,228.4152,0,0,-9.453549e-14,4.263256e-14,130.0647,7.648075,0,144.8908,0,0,0,2.664535e-15
mpc,2026-01-24 23:30:00,1918,23.5,23.128,3038.021,116.8002,9.644829,13.99334,1,1,2126.615,2126.298,0,0,0,0,0,0,0,0,0,116.8276,545.1175,0.2725588,0.3617006,0.3172331,0,250,0.3172331,2126.298,0,0,7.895017,1.722395,13.99334,38.27907,38.27336,0.005710195,40.72578,0,98.0416,0,0,-1.904032e-13,4.263256e-14,108.9052,7.922434,0,116.8276,0,0,0,-3.552714e-15
mpc,2026-01-24 23:45:00,1919,23.75,22.76203,3015.117,90.14746,0,19.71318,1,1,2110.582,2110.265,0,0,0,0,0,0,0,0,0,90.14746,522.4948,0.2612474,0.3432525,0.3172331,0,250,0.3172331,2110.265,0,0,0,0,19.71318,37.99047,37.98476,0.005710195,41.41542,0,82.83085,0,0,4.773959e-15,4.263256e-14,90.14746,0,0,98.87571,0,0,0,0
mpc,2026-01-25 00:00:00,1920,0,22.65523,2990.894,105.4735,0,13.22068,1,1,2093.626,2093.309,0,0,0,0,0,0,0,0,0,101.9061,496.936,0.248468,0.3290073,0.3172331,0,250,0.3172331,2093.309,0,0,3.567349,0,13.22068,37.68527,37.67956,0.005710195,39.97565,0,86.10497,0,0,-9.237056e-14,4.263256e-14,101.9061,0,0,113.8648,0,0,0,0
mpc,2026-01-25 00:15:00,1921,0.25,22.24589,3028.89,119.0951,0,19.10051,1,1,2120.223,2119.905,0,0,0,0,0,0,0,0,0,86.72974,475.1754,0.2375877,0.3129133,0.3172331,0,250,0.3172331,2119.905,0,0,32.36534,0,19.10051,38.16401,38.1583,0.005710195,41.44982,0,138.7298,0,0,-9.919843e-14,4.263256e-14,86.72974,0,0,96.31181,0,0,0,0
mpc,2026-01-25 00:30:00,1922,0.5,22.2366,3007.528,132.6349,1.35512,9.210704,1,1,2105.27,2104.952,0,0,0,0,0,0,0,0,0,86.33673,453.5164,0.2267582,0.299211,0.3172331,0,250,0.3172331,2104.952,0,0,47.65331,0,9.210704,37.89485,37.88914,0.005710195,39.47611,0,161.1542,0,0,-1.365574e-14,4.263256e-14,84.98161,1.35512,0,87.71243,0,0,0,6.439294e-15
mpc,2026-01-25 00:45:00,1923,0.75,21.92432,3011.318,113.9438,4.470437,15.9396,1,1,2107.922,2107.605,0,0,0,0,0,0,0,0,0,89.56319,431.0542,0.2155271,0.2855726,0.3172331,0,250,0.3172331,2107.605,0,0,25.23891,3.612165,15.9396,37.9426,37.93689,0.005710195,40.66706,0,131.1022,0,0,9.076073e-14,4.263256e-14,88.70492,0.8582721,0,89.56319,0,0,0,1.44329e-15
mpc,2026-01-25 01:00:00,1924,1,21.73133,3014.779,110.2392,0,17.65609,1,1,2110.346,2110.028,0,0,0,0,0,0,0,0,0,91.92207,408.0058,0.2040029,0.2714285,0.3172331,0,250,0.3172331,2110.028,0,0,18.31717,0,17.65609,37.98622,37.98051,0.005710195,40.99372,0,113.5846,0,0,1.01863e-13,4.263256e-14,91.92207,0,0,97.15701,0,0,0,0
mpc,2026-01-25 01:15:00,1925,1.25,21.61564,3025.672,113.6125,4.881303,11.38271,1,1,2117.971,2117.653,0,0,0,0,0,0,0,0,0,92.94368,384.7057,0.1923528,0.2569153,0.3172331,0,250,0.3172331,2117.653,0,0,22.25892,3.291178,11.38271,38.12347,38.11776,0.005710195,40.05614,0,124.1862,0,0,4.873879e-14,4.263256e-14,91.35356,1.590125,0,92.94368,0,0,0,5.107026e-15
mpc,2026-01-25 01:30:00,1926,1.5,21.44674,3014.84,100.4223,3.260018,16.94691,1,1,2110.388,2110.071,0,0,0,0,0,0,0,0,0,103.6823,358.7245,0.1793623,0.2422435,0.3172331,0,250,0.3172331,2110.071,0,0,0,0,16.94691,37.98698,37.98127,0.005710195,40.85808,0,81.71617,0,0,6.528111e-14,4.263256e-14,100.4223,3.260018,0,108.5428,0,0,0,-3.108624e-15
mpc,2026-01-25 01:45:00,1927,1.75,21.34947,2974.317,99.32259,5.047538,12.20832,1,1,2082.022,2081.705,0,0,0,0,0,0,0,0,0,100.1905,333.6204,0.1668102,0.2258836,0.3172331,0,250,0.3172331,2081.705,0,0,0,4.179653,12.20832,37.4764,37.47069,0.005710195,39.53935,0,86.2886,0,0,4.97935e-14,4.263256e-14,99.32259,0.8678852,0,110.9071,0,0,0,-1.110223e-15
mpc,2026-01-25 02:00:00,1928,2,21.03682,3033.885,99.96636,5.807518,10.75547,1,1,2123.719,2123.402,178.6823,51.47132,230.1536,1,104.8615,0.6575887,0,0,124.6346,0,364.7266,0.1823633,0.2100759,0.3172331,0,250,0.3172331,1944.72,0,0,0,5.14993,10.75547,38.22695,35.00496,3.221992,88.2882,0,185.46,0,0,2.195466e-14,4.263256e-14,99.96636,0.6575887,0,0,124.6346,4.895124,0,0
mpc,2026-01-25 02:15:00,1929,2.25,20.56793,3005.534,111.707,0.9312731,5.278585,1,1,2103.873,2103.556,0,0,0,0,0,0,0,0,0,106.3419,338.0837,0.1690418,0.229663,0.3172331,0,250,0.3172331,2103.556,0,0,6.296385,0,5.278585,37.86972,37.86401,0.005710195,38.74561,0,88.35248,0,0,-1.815215e-14,4.263256e-14,105.4106,0.9312731,0,107.3483,0,0,0,1.221245e-15
mpc,2026-01-25 02:30:00,1930,2.5,20.38243,3025.034,81.82258,0,8.208996,1,1,2117.524,2117.207,0,0,0,0,0,0,0,0,0,81.82258,317.5748,0.1587874,0.2128863,0.3172331,0,250,0.3172331,2117.207,0,0,0,0,8.208996,38.11543,38.10972,0.005710195,39.47608,0,78.95216,0,0,-6.02296e-14,4.263256e-14,81.82258,0,0,110.2588,0,0,0,0
mpc,2026-01-25 02:45:00,1931,2.75,20.01513,2999.383,108.3442,6.929209,11.32633,1,1,2099.568,2099.251,247.1569,71.59703,318.7539,1,103.7311,4.680561,0,0,210.3422,0,370.1104,0.1850552,0.1999722,0.3172331,0,250,0.3172331,1852.094,0,0,4.613082,2.248649,11.32633,37.79222,33.33769,4.454534,106.8074,0,225.4512,0,0,-1.01863e-13,4.263256e-14,103.7311,4.680561,0,0,210.3422,0,0,-2.842171e-14
mpc,2026-01-25 03:00:00,1932,3,19.80531,3023.069,108.1699,5.156473,15.67862,1,1,2116.148,2115.831,0,0,0,0,0,0,0,0,0,110.8585,342.3375,0.1711687,0.2330531,0.3172331,0,250,0.3172331,2115.831,0,0,0,2.467863,15.67862,38.09067,38.08496,0.005710195,40.66732,0,85.59171,0,0,6.886158e-14,4.263256e-14,108.1699,2.68861,0,112.3825,0,0,0,-3.996803e-15
mpc,2026-01-25 03:15:00,1933,3.25,19.80654,2999.538,110.7835,12.25534,13.73533,1,1,2099.676,2099.359,0,0,0,0,0,0,0,0,0,113.0149,314.0299,0.1570149,0.2155649,0.3172331,0,250,0.3172331,2099.359,0,0,0,10.024,13.73533,37.79418,37.78847,0.005710195,40.05081,0,97.39302,0,0,-9.620083e-14,4.263256e-14,110.7835,2.231337,0,114.1053,0,0,0,2.220446e-15
mpc,2026-01-25 03:30:00,1934,3.5,19.66956,3050.585,107.2954,2.478314,9.154262,1,1,2135.41,2135.092,0,0,0,0,0,0,0,0,0,105.2806,287.6603,0.1438301,0.19774,0.3172331,0,250,0.3172331,2135.092,0,0,4.258938,0.2341594,9.154262,38.43737,38.43166,0.005710195,39.93573,0,87.62205,0,0,3.866352e-14,4.263256e-14,103.0365,2.244155,0,105.2806,0,0,0,3.996803e-15
mpc,2026-01-25 03:45:00,1935,3.75,19.49422,3061.682,132.8117,0,9.175297,1,1,2143.178,2142.86,463.0686,133.229,596.2975,2,127.1519,0.1728723,0,0,468.9728,0,404.8582,0.2024291,0.1811355,0.3172331,0,250,0.3172331,1679.792,0,0,5.659875,0,9.175297,38.5772,30.23625,8.340944,164.968,0,339.6992,0,-5.684342e-14,-6.106227e-16,4.263256e-14,127.1519,0,0,0,468.9728,0.1728723,0,-8.60978e-14
mpc,2026-01-25 04:00:00,1936,4,19.26344,3020.528,153.8103,0,7.412679,1,1,2114.369,2114.052,511.4499,147.1878,658.6378,2,158.0791,0.5586815,0,0,500,0,529.7945,0.2648972,0.2549333,0.3172331,0,250,0.3172331,1602.602,0,0,0,0,7.412679,38.05865,28.84684,9.211809,177.2437,0,354.4874,0,-5.684342e-14,1.691425e-13,4.263256e-14,153.8103,0,0,0,500,4.827479,0,-6.394885e-14
mpc,2026-01-25 04:15:00,1937,4.25,19.15738,3070.546,172.3315,1.90597,13.75846,1,1,2149.382,2149.065,139.2067,40.0455,179.2522,1,179.2522,0,0,0,0,1.330122,529.3785,0.2646893,0.3336038,0.3172331,0,250,0.3172331,2009.858,0,0,0,0.5758485,13.75846,38.68888,36.17745,2.511431,78.46276,0,157.9189,0,7.105427e-15,-3.508305e-14,4.263256e-14,172.3315,1.330122,0,1.330122,0,6.920779,0,1.24345e-14
mpc,2026-01-25 04:30:00,1938,4.5,19.08122,3022.531,213.8399,0.8793644,14.73455,1,1,2115.772,2115.454,535.6571,154.1057,689.7628,2,202.3595,0.1279748,0,0,487.2754,0,651.114,0.325557,0.3333419,0.3172331,0,250,0.3172331,1579.797,0,0,11.4804,0.7513897,14.73455,38.08389,28.43635,9.647539,184.9375,0,390.9748,0,-5.684342e-14,-2.144396e-13,4.263256e-14,202.3595,0.1279748,0,0,487.2754,0,0,5.684342e-14
mpc,2026-01-25 04:45:00,1939,4.75,18.83635,3024.438,241.8603,0,5.567498,1,1,2117.107,2116.79,581.8627,167.5326,749.3953,2,247.9975,1.39787,0,0,500,0,776.0115,0.3880058,0.409997,0.3172331,0,250,0.3172331,1534.927,0,0,0,0,5.567498,38.10792,27.62869,10.47924,196.0625,0,392.125,0,0,1.033063e-13,4.263256e-14,241.8603,0,0,0,500,7.535066,0,-1.598721e-14
mpc,2026-01-25 05:00:00,1940,5,18.85305,3063.861,305.7957,1.760227,13.01193,1,1,2144.703,2144.386,225.5387,64.88056,290.4193,1,290.4193,0,0,0,0,1.760227,775.4493,0.3877247,0.4886431,0.3172331,0,250,0.3172331,1918.847,0,0,15.37639,0,13.01193,38.60465,34.53925,4.065407,101.5266,0,229.5775,0,0,-4.291012e-14,4.263256e-14,290.4193,1.760227,0,2.582186,0,0,0,-2.553513e-14
mpc,2026-01-25 05:15:00,1941,5.25,18.70553,3059.693,355.5711,0,9.822896,1,1,2141.785,2141.468,672.9739,193.6028,866.5767,2,366.4928,0.08382448,0,0,500,0,900.3272,0.4501636,0.4882891,0.3172331,0,250,0.3172331,1468.494,0,0,0,0,9.822896,38.55213,26.43289,12.11924,221.622,0,443.244,0,5.684342e-14,7.660539e-15,4.263256e-14,355.5711,0,0,0,500,11.00553,0,4.618528e-14
mpc,2026-01-25 05:30:00,1942,5.5,18.74306,3100.214,427.1076,0,4.896988,1,1,2170.15,2169.832,730.5226,210.1511,940.6737,2,441.4747,0.02066974,0,0,499.1783,0,1024.98,0.51249,0.5669229,0.3172331,0,250,0.3172331,1439.31,0,0,0,0,4.896988,39.06269,25.90758,13.15512,236.85,0,473.7,0,5.684342e-14,1.830758e-13,4.263256e-14,427.1076,0,0,0,499.1783,14.38778,0,1.350031e-13
mpc,2026-01-25 05:45:00,1943,5.75,18.70767,3103.679,536.1353,0,4.383281,1,1,2172.576,2172.258,791.5041,227.6914,1019.195,3,519.1955,0,0,0,500,0,1149.819,0.5749094,0.6454149,0.3172331,0,250,0.3172331,1380.754,0,0,16.93983,0,4.383281,39.10636,24.85358,14.25278,253.2529,0,535.7269,0,-2.842171e-14,2.510214e-13,4.263256e-14,519.1955,0,0,0,500,0,0,0
mpc,2026-01-25 06:00:00,1944,6,18.87535,3092.816,602.9694,0,0,1,1,2164.971,2164.654,847.7156,243.9203,1091.636,3,591.085,0.5509797,0,0,500,0,1274.638,0.6373189,0.724024,0.3172331,0,250,0.3172331,1316.938,0,0,11.88444,0,0,38.96948,23.70489,15.26459,267.6252,0,555.7511,0,-1.421085e-13,2.311484e-13,4.263256e-14,591.085,0,0,0,500,0.5509797,0,-1.428857e-13
mpc,2026-01-25 06:15:00,1945,6.25,19.03832,3132.819,665.4469,0,5.427358,1,1,2192.973,2192.656,909.2439,261.5927,1170.837,3,670.5433,0.2932828,0,0,500,0,1399.437,0.6997185,0.8026207,0.3172331,0,250,0.3172331,1283.412,0,0,0,0,5.427358,39.47352,23.10142,16.3721,285.5758,0,571.1516,0,-1.136868e-13,2.402523e-13,4.263256e-14,665.4469,0,0,0,500,5.389697,0,-4.707346e-14
mpc,2026-01-25 06:30:00,1946,6.5,19.10392,3137.193,724.8326,0,0,1,1,2196.035,2195.718,960.7674,276.5398,1237.307,3,735.8344,1.472815,0,0,500,0,1524.217,0.7621084,0.881205,0.3172331,0,250,0.3172331,1234.951,0,0,0,0,0,39.52864,22.22911,17.29952,298.7689,0,597.5379,0,-1.705303e-13,1.895151e-13,4.263256e-14,724.8326,0,0,0,500,12.47465,0,-7.638334e-14
mpc,2026-01-25 06:45:00,1947,6.75,19.1685,3130.455,769.0125,0,0,1,1,2191.318,2191.001,985.3168,283.5768,1268.894,3,767.6575,1.23606,0,0,500,0,1648.977,0.8244884,0.959777,0.3172331,0,250,0.3172331,1205.684,0,0,1.35501,0,0,39.44373,21.70232,17.74141,305.2791,0,612.8956,0,1.136868e-13,-3.166356e-13,4.263256e-14,767.6575,0,0,0,500,1.23606,0,1.689759e-13
mpc,2026-01-25 07:00:00,1948,7,19.31856,3163.636,790.8635,0,0,1,1,2214.545,2214.228,990.3443,285.0652,1275.409,3,773.777,1.632488,0,0,500,0,1773.717,0.8868586,1.038337,0.3172331,0,250,0.3172331,1223.884,0,0,17.08658,0,0,39.86182,22.02991,17.83191,307.0951,0,643.6645,0,2.273737e-13,-1.616485e-13,4.263256e-14,773.777,0,0,0,500,1.632488,0,1.703082e-13
mpc,2026-01-25 07:15:00,1949,7.25,19.60455,3163.155,777.1172,0,10.54454,1,1,2214.209,2213.892,975.7123,280.9755,1256.688,3,753.9309,2.756905,0,0,500,0,1898.438,0.949219,1.116884,0.3172331,0,250,0.3172331,1238.179,0,0,23.18629,0,10.54454,39.85576,22.28723,17.56853,304.9932,0,649.9828,0,-5.684342e-14,-3.539391e-13,4.263256e-14,753.9309,0,0,0,500,2.756905,0,-3.952394e-14
mpc,2026-01-25 07:30:00,1950,7.5,19.86018,3137.903,736.5877,0,15.84564,1,1,2196.532,2196.215,564.6112,162.4213,727.0325,2,727.0325,0,0,0,0,0,1898.139,0.9490696,1.195419,0.3172331,0,250,0.3172331,1631.604,0,0,9.555227,0,15.84564,39.53758,29.36887,10.16871,194.4026,0,405.288,0,-5.684342e-14,-3.901324e-13,4.263256e-14,727.0325,0,0,3.609123,0,0,0,0
mpc,2026-01-25 07:45:00,1951,7.75,20.00927,3137.266,675.9719,0,14.50442,1,1,2196.086,2195.769,519.5649,149.4629,669.0278,2,669.0278,0,0,0,0,0,1897.84,0.9489202,1.19523,0.3172331,0,250,0.3172331,1676.204,0,0,6.944088,0,14.50442,39.52955,30.17167,9.357879,182.0324,0,376.0433,0,-2.842171e-14,-2.642331e-13,4.263256e-14,669.0278,0,0,3.811125,0,0,0,0
mpc,2026-01-25 08:00:00,1952,8,20.19129,3220.517,636.2002,0,21.68298,1,1,2254.362,2254.045,457.8986,131.7234,589.622,2,589.622,0,0,0,0,7.418513,1895.687,0.9478435,1.195042,0.3172331,0,250,0.3172331,1796.146,0,0,39.15972,0,21.68298,40.57851,32.33063,8.247885,167.6505,0,402.8514,0,0,-2.642331e-14,4.263256e-14,597.0405,0,0,272.4865,0,0,0,0
mpc,2026-01-25 08:15:00,1953,8.25,20.5491,3286.125,520.4616,0,31.50667,1,1,2300.288,2299.97,405.3964,116.6201,522.0165,2,522.0165,0,0,0,0,0,1895.389,0.9476943,1.193686,0.3172331,0,250,0.3172331,1894.574,0,0,0,0,31.50667,41.40518,34.10233,7.302845,155.9826,0,311.9653,0,-1.421085e-14,-2.018385e-13,4.263256e-14,520.4616,0,0,266.6459,0,1.554872,0,0
mpc,2026-01-25 08:30:00,1954,8.5,20.49754,3245.673,441.4848,0,35.73303,1,1,2271.971,2271.654,166.7576,47.97104,214.7287,1,214.7287,0,0,0,0,225.0967,1838.816,0.919408,1.193498,0.3172331,0,250,0.3172331,2104.896,0,0,1.659475,0,35.73303,40.89548,37.88813,3.007347,91.81938,0,186.5014,0,-1.421085e-14,2.708944e-13,4.263256e-14,439.8253,0,0,500,0,0,0,0
mpc,2026-01-25 08:45:00,1955,8.75,20.74316,3276.171,374.9773,0,39.83708,1,1,2293.32,2293.003,116.4895,33.51046,150,1,150,0,0,0,0,203.6905,1787.604,0.893802,1.157875,0.3172331,0,250,0.3172331,2176.513,0,0,21.28687,0,39.83708,41.27976,39.17724,2.102522,79.36253,0,195.4449,0,-1.421085e-14,1.858513e-13,4.263256e-14,353.6905,0,0,480.5678,0,0,0,0
mpc,2026-01-25 09:00:00,1956,9,20.81006,3315.402,290.131,0,40.6222,1,1,2320.781,2320.464,116.4895,33.51046,150,1,150,0,0,0,0,134.9828,1753.577,0.8767884,1.125628,0.3172331,0,250,0.3172331,2203.975,0,0,5.148278,0,40.6222,41.77407,39.67154,2.102522,79.99679,0,168.8744,0,-1.421085e-14,-2.049472e-13,4.263256e-14,284.9828,0,0,409.2435,0,0,0,0
mpc,2026-01-25 09:15:00,1957,9.25,21.18163,3312.4,244.1157,0.4454131,39.62395,1,1,2318.68,2318.363,0,0,0,0,0,0,0,0,0,226.4298,1696.693,0.8483467,1.104202,0.3172331,0,250,0.3172331,2318.363,0,0,18.13137,0,39.62395,41.73624,41.73053,0.005710195,48.42374,0,128.1241,0,0,1.563194e-13,4.263256e-14,225.9844,0.4454131,0,500,0,0,0,9.603429e-15
mpc,2026-01-25 09:30:00,1958,9.5,21.31857,3337.773,207.2161,5.445196,40.9424,1,1,2336.441,2336.124,0,0,0,0,0,0,0,0,0,199.9757,1646.432,0.8232162,1.068383,0.3172331,0,250,0.3172331,2336.124,0,0,12.68566,0,40.9424,42.05594,42.05023,0.005710195,48.98379,0,119.8504,0,0,-2.244871e-13,4.263256e-14,194.5305,5.445196,0,475.7928,0,0,0,7.993606e-15
mpc,2026-01-25 09:45:00,1959,9.75,21.51397,3318.958,134.0934,10.06906,44.3063,1,1,2323.271,2322.953,0,0,0,0,0,0,0,0,0,144.1625,1610.133,0.8050663,1.036734,0.3172331,0,250,0.3172331,2322.953,0,0,0,0,44.3063,41.81887,41.81316,0.005710195,49.34381,0,98.68762,0,0,-3.652634e-13,4.263256e-14,134.0934,10.06906,0,430.7438,0,0,0,7.105427e-15
mpc,2026-01-25 10:00:00,1960,10,21.58967,3324.694,147.4674,7.087115,52.50085,1,1,2327.286,2326.969,0,0,0,0,0,0,0,0,0,126.9756,1578.135,0.7890676,1.013877,0.3172331,0,250,0.3172331,2326.969,0,0,27.57884,0,52.50085,41.89115,41.88544,0.005710195,50.82155,0,149.2166,0,0,3.548273e-13,4.263256e-14,119.8885,7.087115,0,408.7977,0,0,0,-1.776357e-15
mpc,2026-01-25 10:15:00,1961,10.25,21.81695,3367.417,144.6803,9.776294,58.20005,1,1,2357.192,2356.875,0,0,0,0,0,0,0,0,0,115.8684,1548.92,0.7744598,0.9937286,0.3172331,0,250,0.3172331,2356.875,0,0,38.58818,0,58.20005,42.42946,42.42375,0.005710195,52.37224,0,171.3091,0,0,-2.153833e-13,4.263256e-14,106.0921,9.776294,0,399.0595,0,0,0,-5.329071e-15
mpc,2026-01-25 10:30:00,1962,10.5,22.1504,3376.904,136.0962,0,67.93027,1,1,2363.833,2363.516,0,0,0,0,0,0,0,0,0,86.3886,1527.079,0.7635393,0.975332,0.3172331,0,250,0.3172331,2363.516,0,0,49.70757,0,67.93027,42.54899,42.54328,0.005710195,54.22829,0,194.2021,0,0,1.49103e-13,4.263256e-14,86.3886,0,0,380.0738,0,0,0,0
mpc,2026-01-25 10:45:00,1963,10.75,22.60074,3385.088,112.6291,6.055193,81.74725,1,1,2369.562,2369.244,0,0,0,0,0,0,0,0,0,100.9676,1501.596,0.7507982,0.961579,0.3172331,0,250,0.3172331,2369.244,0,0,17.71672,0,81.74725,42.65211,42.6464,0.005710195,56.82898,0,144.2193,0,0,-3.059775e-13,4.263256e-14,94.91242,6.055193,0,391.4318,0,0,0,4.440892e-15
mpc,2026-01-25 11:00:00,1964,11,22.66906,3392.149,105.8231,8.674824,79.19454,1,1,2374.504,2374.187,0,0,0,0,0,0,0,0,0,114.498,1472.735,0.7363677,0.9455332,0.3172331,0,250,0.3172331,2374.187,0,0,0,0,79.19454,42.74107,42.73536,0.005710195,56.49301,0,112.986,0,0,2.33813e-13,4.263256e-14,105.8231,8.674824,0,401.712,0,0,0,-3.552714e-15
mpc,2026-01-25 11:15:00,1965,11.25,22.84901,3372.845,94.30071,1.152992,86.49593,1,1,2360.991,2360.674,0,0,0,0,0,0,0,0,0,94.49718,1448.879,0.7244397,0.9273599,0.3172331,0,250,0.3172331,2360.674,0,0,0.9565145,0,86.49593,42.49785,42.49214,0.005710195,57.57002,0,116.79,0,0,2.975398e-14,4.263256e-14,93.34419,1.152992,0,388.7853,0,0,0,-4.218847e-15
mpc,2026-01-25 11:30:00,1966,11.5,23.59699,3367.939,86.10765,1.191094,94.93625,1,1,2357.558,2357.24,0,0,0,0,0,0,0,0,0,87.29874,1426.827,0.7134133,0.9123381,0.3172331,0,250,0.3172331,2357.24,0,0,0,0,94.93625,42.43604,42.43033,0.005710195,59.22033,0,118.4407,0,0,7.771561e-14,4.263256e-14,86.10765,1.191094,0,398.9318,0,0,0,-6.661338e-15
mpc,2026-01-25 11:45:00,1967,11.75,23.95177,3378.185,105.4232,2.163737,95.80126,1,1,2364.73,2364.413,0,0,0,0,0,0,0,0,0,106.762,1399.911,0.6999557,0.8984518,0.3172331,0,250,0.3172331,2364.413,0,0,0.8248538,0,95.80126,42.56514,42.55943,0.005710195,59.62017,0,120.6632,0,0,-4.4309e-13,4.263256e-14,104.5983,2.163737,0,404.8022,0,0,0,3.552714e-15
mpc,2026-01-25 12:00:00,1968,12,24.18052,3398.181,74.06408,0,111.7697,1,1,2378.727,2378.41,0,0,0,0,0,0,0,0,0,74.06408,1381.175,0.6905875,0.8815037,0.3172331,0,250,0.3172331,2378.41,0,0,0,0,111.7697,42.81708,42.81137,0.005710195,62.80545,0,125.6109,0,0,4.021228e-13,4.263256e-14,74.06408,0,0,416.0511,0,0,0,0
mpc,2026-01-25 12:15:00,1969,12.25,24.47656,3396.981,50.61627,0,124.4579,1,1,2377.887,2377.57,0,0,0,0,0,0,0,0,0,50.61627,1368.304,0.6841518,0.8697057,0.3172331,0,250,0.3172331,2377.57,0,0,0,0,124.4579,42.80196,42.79625,0.005710195,65.19053,0,130.3811,0,0,3.680389e-13,4.263256e-14,50.61627,0,0,411.0875,0,0,0,0
mpc,2026-01-25 12:30:00,1970,12.5,24.35406,3466.454,57.17636,0,126.8209,1,1,2426.518,2426.2,0,0,0,0,0,0,0,0,0,57.17636,1353.794,0.676897,0.8616007,0.3172331,0,250,0.3172331,2426.2,0,0,0,0,126.8209,43.67732,43.67161,0.005710195,66.43586,0,132.8717,0,0,-9.203749e-14,4.263256e-14,57.17636,0,0,425.469,0,0,0,0
mpc,2026-01-25 12:45:00,1971,12.75,24.78997,3430.848,80.83081,0,142.7592,1,1,2401.594,2401.276,113.6638,36.33616,150,1,115.7746,9.501356,24.72402,0,0,0,1353.581,0.6767905,0.8524643,0.3172331,0,250,0.3172331,2287.613,18.8318,0,0,0,123.9274,43.22868,41.17703,2.051659,99.95119,0,199.9024,0,0,-4.176659e-13,4.263256e-14,80.83081,0,18.8318,295.8823,0,44.44516,0,0
mpc,2026-01-25 13:00:00,1972,13,25.02852,3419.692,72.61677,0,143.9455,1,1,2393.784,2393.467,0,0,0,0,0,0,0,0,0,72.61677,1335.214,0.6676068,0.8523301,0.3172331,0,250,0.3172331,2393.467,0,0,0,0,143.9455,435.4819,435.4242,0.05771167,461.6111,0,923.2221,0,0,-4.142242e-13,4.263256e-14,72.61677,0,0,418.3383,0,0,0,0
mpc,2026-01-25 13:15:00,1973,13.25,25.05387,3421.603,91.64792,0,165.0632,1,1,2395.122,2394.805,113.4338,36.56621,150,1,112.9883,0,37.0117,0,0,0,1335.003,0.6675017,0.8407645,0.3172331,0,250,0.3172331,2281.371,28.11294,0,0,0,136.9502,435.9465,415.2422,20.70431,476.7353,0,953.4706,0,0,3.590461e-13,4.263256e-14,91.64792,0,28.11294,305.1132,0,21.34038,0,0
mpc,2026-01-25 13:30:00,1974,13.5,25.41435,3452.238,85.21617,0,178.1167,1,1,2416.567,2416.25,113.2211,36.77885,150,1,110.4128,0,39.58725,0,0,0,1334.793,0.6673966,0.8406321,0.3172331,0,250,0.3172331,2303.028,29.95508,0,0,0,148.1616,443.0473,422.2315,20.81584,486.1739,0,972.3478,0,7.105427e-15,4.348744e-13,4.263256e-14,85.21617,0,29.95508,303.9645,0,25.19658,0,0
mpc,2026-01-25 13:45:00,1975,13.75,25.53107,3426.23,88.74346,0.2839948,180.2506,1,1,2398.361,2398.044,112.7171,37.28293,150,1,104.3073,2.823914,42.86882,0,0,0,1334.583,0.6672916,0.8404998,0.3172331,0,250,0.3172331,2285.327,32.39818,0,0,0,147.8524,440.7469,419.9746,20.77232,484.4284,0,968.8568,0,7.105427e-15,2.815526e-13,4.263256e-14,88.74346,0.2839948,32.39818,296.7089,0,18.10371,0,3.552714e-15
mpc,2026-01-25 14:00:00,1976,14,25.58899,3447.077,92.17069,1.31079,185.305,1,1,2412.954,2412.637,112.7609,37.23907,150,1,104.8386,45.16142,0,0,0,0,1334.373,0.6671865,0.8403675,0.3172331,0,250,0.3172331,2299.876,0,0,0,0,185.305,443.9486,423.1438,20.80474,494.4763,0,988.9526,0,-7.105427e-15,2.570166e-13,4.263256e-14,92.17069,1.31079,0,253.8116,0,56.51853,0,0
mpc,2026-01-25 14:15:00,1977,14.25,25.8417,3434.238,100.7958,3.290012,189.8345,1,1,2403.966,2403.649,112.7468,37.25317,150,1,104.6677,45.3323,0,0,0,0,1334.163,0.6670815,0.8402352,0.3172331,0,250,0.3172331,2290.902,0,0,0,0,189.8345,444.5687,423.6596,20.90909,496.0191,0,992.0382,0,1.421085e-14,-1.896261e-13,4.263256e-14,100.7958,3.290012,0,255.2175,0,45.91418,0,7.105427e-15
mpc,2026-01-25 14:30:00,1978,14.5,26.06769,3423.558,110.838,11.68536,187.0151,1,1,2396.49,2396.173,111.812,38.18795,150,1,93.34548,56.65452,0,0,0,0,1333.953,0.6669765,0.8401029,0.3172331,0,250,0.3172331,2284.361,0,0,17.49249,0,187.0151,445.2329,424.4009,20.83198,497.3336,0,1024.842,0,1.421085e-14,2.100542e-13,4.263256e-14,93.34548,11.68536,0,239.456,0,44.96916,0,0
mpc,2026-01-25 14:45:00,1979,14.75,26.17028,3443.643,108.5098,10.77385,191.5499,1,1,2410.55,2410.233,112.0458,37.95417,150,1,96.17717,53.82283,0,0,0,0,1333.743,0.6668715,0.8399706,0.3172331,0,250,0.3172331,2298.187,0,0,12.33263,0,191.5499,448.7859,427.8667,20.91928,501.4828,0,1024.239,0,-7.105427e-15,-2.997602e-15,4.263256e-14,96.17717,10.77385,0,238.1322,0,43.04899,0,0
mpc,2026-01-25 15:00:00,1980,15,26.31264,3467.231,97.87971,6.27926,195.4558,1,1,2427.062,2426.745,112.018,37.98196,150,1,95.84053,28.25948,25.89999,0,0,0,1333.533,0.6667665,0.8398384,0.3172331,0,250,0.3172331,2314.727,19.41201,0,2.039181,0,176.0437,453.1812,432.206,20.97525,503.0589,0,1009.635,0,7.105427e-15,4.404255e-13,4.263256e-14,95.84053,6.27926,19.41201,259.8205,0,21.98022,0,-7.105427e-15
mpc,2026-01-25 15:15:00,1981,15.25,26.27794,3488.533,86.84582,0.5913796,190.244,1,1,2441.973,2441.656,0,0,0,0,0,0,0,0,0,87.4372,1311.464,0.6557319,0.8397062,0.3172331,0,250,0.3172331,2441.656,0,0,0,0,190.244,455.6407,455.5815,0.0591916,491.0786,0,982.1573,0,0,2.244871e-13,4.263256e-14,86.84582,0.5913796,0,391.5034,0,0,0,-9.992007e-16
mpc,2026-01-25 15:30:00,1982,15.5,26.22008,3446.901,120.4992,1.767572,194.6561,1,1,2412.831,2412.514,114.1881,35.81186,150,1,122.1251,27.87494,0,0,0,0,1311.257,0.6556287,0.8258095,0.3172331,0,250,0.3172331,2298.325,0,0,0,0,194.6561,449.6691,428.3292,21.33988,500.4183,0,1000.837,0,0,1.464384e-13,4.263256e-14,120.4992,1.767572,0,260.0426,0,27.73326,0,7.105427e-15
mpc,2026-01-25 15:45:00,1983,15.75,26.4571,3466.066,137.8425,6.237539,202.6399,1,1,2426.246,2425.929,114.5252,35.47481,150,1,126.2075,23.79246,0,0,0,0,1311.051,0.6555255,0.8256795,0.3172331,0,250,0.3172331,2311.404,0,0,11.63497,0,202.6399,454.3771,432.8699,21.5072,506.2943,0,1032.659,0,0,2.167155e-13,4.263256e-14,126.2075,6.237539,0,263.8481,0,17.55492,0,7.105427e-15
mpc,2026-01-25 16:00:00,1984,16,26.7331,3478.476,167.3091,0.04410196,204.7754,1,1,2434.933,2434.616,0,0,0,0,0,0,0,0,0,146.5077,1274.218,0.6371088,0.8255496,0.3172331,0,250,0.3172331,2434.616,0,0,20.84544,0,204.7754,458.6115,458.5517,0.05974979,497.1205,0,1030.199,0,0,-3.542722e-13,4.263256e-14,146.4636,0.04410196,0,435.357,0,0,0,3.774758e-15
mpc,2026-01-25 16:15:00,1985,16.25,26.87735,3466.827,173.3939,2.592051,209.861,1,1,2426.779,2426.462,122.2679,35.17273,157.4407,1,157.4407,0,0,0,0,2.592051,1273.369,0.6366845,0.8023562,0.3172331,0,250,0.3172331,2304.194,0,0,15.95329,0,209.861,458.4458,435.2881,23.15771,510.1059,0,1047.731,0,0,2.897682e-13,4.263256e-14,157.4407,2.592051,0,286.7897,0,0,0,-1.287859e-14
mpc,2026-01-25 16:30:00,1986,16.5,26.99896,3457.063,208.264,0,205.4386,1,1,2419.944,2419.627,144.9165,41.68802,186.6045,1,186.6045,0,0,0,0,0,1273.169,0.6365843,0.8018218,0.3172331,0,250,0.3172331,2274.71,0,0,21.65946,0,205.4386,458.3128,430.807,27.50579,511.403,0,1060.169,0,0,-2.380318e-13,4.263256e-14,186.6045,0,0,287.7946,0,0,0,0
mpc,2026-01-25 16:45:00,1987,16.75,27.0052,3435.121,252.0196,0,193.1138,1,1,2404.585,2404.267,175.0756,50.36387,225.4395,1,225.4395,0,0,0,0,0,1272.968,0.6364841,0.8016956,0.3172331,0,250,0.3172331,2229.192,0,0,26.58014,0,193.1138,455.4631,422.2412,33.22194,509.1836,0,1064.218,0,-7.105427e-15,-4.312106e-13,4.263256e-14,225.4395,0,0,284.1579,0,0,0,0
mpc,2026-01-25 17:00:00,1988,17,27.032,3409.072,304.9507,0,194.3897,1,1,2386.35,2386.033,205.101,59.00124,264.1022,1,264.1022,0,0,0,0,0,1272.768,0.6363839,0.8015694,0.3172331,0,250,0.3172331,2180.932,0,0,40.8485,0,194.3897,452.2618,413.3309,38.93091,509.1729,0,1088.809,0,-1.421085e-14,-2.664535e-14,4.263256e-14,264.1022,0,0,283.9385,0,0,0,0
mpc,2026-01-25 17:15:00,1989,17.25,26.93917,3409.983,343.0851,1.468965,184.2955,1,1,2386.988,2386.671,829.7927,268.3147,1098.107,3,319.5991,278.5082,0,0,500,0,1397.567,0.6987837,0.8014432,0.3172331,0,250,0.3172331,1556.878,0,0,23.48597,0,184.2955,451.5088,294.49,157.0188,597.665,0,1235.843,0,0,-3.33289e-13,4.263256e-14,319.5991,1.468965,0,0,500,277.0392,0,5.684342e-14
mpc,2026-01-25 17:30:00,1990,17.5,27.18354,3427.475,409.668,1.099822,178.8906,1,1,2399.232,2398.915,287.7775,82.78473,370.5622,1,370.5622,0,0,0,0,1.099822,1397.072,0.6985362,0.8800277,0.3172331,0,250,0.3172331,2111.138,0,0,39.10586,0,178.8906,456.1442,401.3714,54.77282,518.1669,0,1103.791,0,-2.842171e-14,-1.911804e-13,4.263256e-14,370.5622,1.099822,0,277.6377,0,0,0,-3.552714e-15
mpc,2026-01-25 17:45:00,1991,17.75,27.10694,3389.149,440.5758,0,163.7894,1,1,2372.404,2372.087,897.2289,286.9623,1184.191,3,412.7533,271.4379,0,0,500,0,1521.853,0.7609263,0.879716,0.3172331,0,250,0.3172331,1474.858,0,0,27.82252,0,163.7894,450.3223,279.9529,170.3694,598.0052,0,1244.004,0,0,-3.053113e-14,4.263256e-14,412.7533,0,0,0,500,271.4379,0,-5.684342e-14
mpc,2026-01-25 18:00:00,1992,18,27.14366,3370.307,497.2506,0,148.4401,1,1,2359.215,2358.898,760.3928,218.8675,979.2604,2,478.0763,1.18407,0,0,500,0,1646.613,0.8233065,0.9582882,0.3172331,0,250,0.3172331,1598.505,0,0,19.17432,0,148.4401,448.1623,303.6559,144.5064,550.7215,0,1134.519,0,-1.136868e-13,1.831868e-14,4.263256e-14,478.0763,0,0,0,500,1.18407,0,-1.465494e-14
mpc,2026-01-25 18:15:00,1993,18.25,27.11127,3366.249,543.9896,1.432123,140.3728,1,1,2356.374,2356.057,776.4133,223.5867,1000,2,547.841,2.224453,0,0,449.9345,0,1758.837,0.8794187,1.036848,0.3172331,0,250,0.3172331,1579.644,0,0,0,0,140.3728,447.3199,299.8701,147.4498,550.1043,0,1100.209,0,5.684342e-14,3.796963e-13,4.263256e-14,543.9896,1.432123,0,0,449.9345,4.643707,0,3.907985e-14
mpc,2026-01-25 18:30:00,1994,18.5,26.88204,3300.779,586.3889,2.97185,128.5602,1,1,2310.545,2310.228,856.0826,246.3134,1102.396,3,601.9748,0.421168,0,0,500,0,1883.56,0.9417802,1.107514,0.3172331,0,250,0.3172331,1454.145,0,0,0,2.550682,128.5602,436.5305,274.7312,161.7993,545.3335,0,1095.067,0,-5.684342e-14,-3.714806e-13,4.263256e-14,586.3889,0.421168,0,0,500,15.5859,0,0
mpc,2026-01-25 18:45:00,1995,18.75,27.07513,3321.596,645.0256,0,124.9382,0,1,2325.117,2324.8,549.9619,158.4269,708.3887,2,639.3776,2.066962,0,0,66.94416,0,1900,0.95,1.18605,0.3172331,0,250,0.3172331,1774.838,0,0,5.647942,0,124.9382,441.0534,336.6705,104.3829,0,518.797,2863.126,0,2.842171e-14,1.811884e-13,4.263256e-14,639.3776,0,0,0,66.94416,2.066962,0,4.884981e-14
mpc,2026-01-25 19:00:00,1996,19,26.94919,3303.055,701.536,1.620495,111.3552,0,0,2312.139,2311.821,189.3636,54.47409,243.8377,1,243.8377,0,0,0,0,454.209,1786.149,0.8930743,1.196402,0.3172331,0,250,0.3172331,2122.458,0,0,5.109839,0,111.3552,437.4419,401.5555,35.88641,0,477.0973,2632.85,0,0,4.638512e-13,4.263256e-14,696.4262,1.620495,0,456.9315,0,0,0,3.574918e-14
mpc,2026-01-25 19:15:00,1997,19.25,26.75899,3312.565,714.6354,0,96.93269,0,0,2318.795,2318.478,171.5488,49.34931,220.8981,1,220.8981,0,0,0,0,492.44,1662.757,0.8313787,1.124712,0.3172331,0,250,0.3172331,2146.929,0,0,1.297331,0,96.93269,436.9717,404.584,32.38776,0,472.2,2599.338,0,-2.131628e-14,1.307843e-13,4.263256e-14,713.3381,0,0,500,0,0,0,0
mpc,2026-01-25 19:30:00,1998,19.5,26.67163,3273.488,718.6348,7.82489,86.30568,0,0,2291.441,2291.124,388.2985,111.7015,500,1,500,0,0,0,0,221.5603,1607.106,0.8035528,1.047014,0.3172331,0,250,0.3172331,1902.826,0,0,0,4.899402,86.30568,431.0364,357.935,73.10138,0,485.8713,2680.743,0,0,1.89404e-13,4.263256e-14,718.6348,2.925488,0,227.3638,0,0,0,4.174439e-14
mpc,2026-01-25 19:45:00,1999,19.75,26.4393,3224.601,706.4629,0,78.34127,0,0,2257.221,2256.903,277.9616,79.961,357.9226,1,357.9226,0,0,0,0,348.5403,1519.718,0.7598588,1.011971,0.3172331,0,250,0.3172331,1978.942,0,0,0,0,78.34127,422.5678,370.472,52.09578,0,465.0991,2558.045,0,1.421085e-14,2.313705e-13,4.263256e-14,706.4629,0,0,362.1247,0,0,0,0
mpc,2026-01-25 20:00:00,2000,20,26.31681,3201.374,680.1747,0,68.71622,0,0,2240.962,2240.644,232.7328,66.95007,299.6829,1,299.6829,0,0,0,0,380.4918,1424.355,0.7121777,0.9569439,0.3172331,0,250,0.3172331,2007.912,0,0,0,0,68.71622,418.4685,374.9496,43.51885,0,454.7315,2501.023,0,-1.421085e-14,-3.215206e-13,4.263256e-14,680.1747,0,0,409.1697,0,0,0,0
mpc,2026-01-25 20:15:00,2001,20.25,26.05357,3191.723,660.0487,0,67.98202,0,0,2234.206,2233.889,117.478,33.7948,151.2728,1,151.2728,0,0,0,0,498.6146,1299.478,0.6497388,0.8968957,0.3172331,0,250,0.3172331,2116.411,0,0,10.16132,0,67.98202,414.9632,393.0848,21.87832,0,439.5061,2434.812,0,0,1.083578e-13,4.263256e-14,649.8874,0,0,500,0,0,0,0
mpc,2026-01-25 20:30:00,2002,20.5,25.97917,3150.695,626.2863,0,63.93908,0,0,2205.486,2205.169,388.2985,111.7015,500,1,500,0,0,0,0,107.9979,1272.273,0.6361367,0.8182619,0.3172331,0,250,0.3172331,1816.871,0,0,18.28833,0,63.93908,409.0073,336.9385,72.06875,0,460.4976,2564.284,0,0,3.53495e-13,4.263256e-14,607.9979,0,0,112.9691,0,0,0,0
mpc,2026-01-25 20:45:00,2003,20.75,25.82668,3162.338,544.8586,0,53.57952,0,0,2213.637,2213.319,157.1506,45.2074,202.358,1,202.358,0,0,0,0,342.5006,1186.448,0.593224,0.801132,0.3172331,0,250,0.3172331,2056.169,0,0,0,0,53.57952,409.2457,380.1338,29.11184,0,435.2467,2393.857,0,-1.421085e-14,3.228529e-13,4.263256e-14,544.8586,0,0,358.5494,0,0,0,0
mpc,2026-01-25 21:00:00,2004,21,25.47897,3153.596,494.4188,0,49.73164,0,0,2207.517,2207.2,137.4492,39.53991,176.9891,1,176.9891,0,0,0,0,317.4297,1106.904,0.5534519,0.7470889,0.3172331,0,250,0.3172331,2069.751,0,0,0,0,49.73164,405.2488,379.9581,25.29071,0,428.6276,2357.452,0,0,-3.497203e-13,4.263256e-14,494.4188,0,0,337.7601,0,0,0,0
mpc,2026-01-25 21:15:00,2005,21.25,25.43748,3111.262,439.3759,0,43.24294,0,0,2177.884,2177.566,0,0,0,0,0,0,0,0,0,436.4552,997.6158,0.4988079,0.6970011,0.3172331,0,250,0.3172331,2177.566,0,0,2.920644,0,43.24294,399.4741,399.4159,0.05818786,0,407.3476,2245.45,0,0,-2.366995e-13,4.263256e-14,436.4552,0,0,440.9689,0,0,0,0
mpc,2026-01-25 21:30:00,2006,21.5,25.27585,3114.671,371.8116,0,44.9635,0,0,2180.27,2179.953,0,0,0,0,0,0,0,0,0,364.6896,906.2863,0.4531432,0.628184,0.3172331,0,250,0.3172331,2179.953,0,0,7.121923,0,44.9635,398.6118,398.5538,0.05799872,0,406.7744,2249.544,0,0,-1.910694e-13,4.263256e-14,364.6896,0,0,370.4643,0,0,0,0
mpc,2026-01-25 21:45:00,2007,21.75,24.93759,3100.244,294.0596,0,41.63912,0,0,2170.171,2169.854,0,0,0,0,0,0,0,0,0,294.0596,832.6288,0.4163144,0.5706752,0.3172331,0,250,0.3172331,2169.854,0,0,0,0,41.63912,39.06308,39.05737,0.005710195,0,46.61868,256.4027,0,0,-1.754152e-13,4.263256e-14,294.0596,0,0,319.1723,0,0,0,0
mpc,2026-01-25 22:00:00,2008,22,24.78511,3092.155,250.7675,0,33.79744,0,0,2164.508,2164.191,0,0,0,0,0,0,0,0,0,250.7675,769.8058,0.3849029,0.5242941,0.3172331,0,250,0.3172331,2164.191,0,0,0,0,33.79744,38.96115,38.95544,0.005710195,0,45.07413,247.9077,0,0,-1.125766e-13,4.263256e-14,250.7675,0,0,260.8142,0,0,0,0
mpc,2026-01-25 22:15:00,2009,22.25,24.63538,3073.703,198.4245,0,29.72913,0,0,2151.592,2151.275,0,0,0,0,0,0,0,0,0,198.4245,720.0785,0.3600393,0.4847354,0.3172331,0,250,0.3172331,2151.275,0,0,0,0,29.72913,38.72866,38.72295,0.005710195,0,44.08911,242.4901,0,0,-1.532663e-13,4.263256e-14,198.4245,0,0,225.8371,0,0,0,0
mpc,2026-01-25 22:30:00,2010,22.5,24.66609,3049.924,179.9542,0,30.69151,0,0,2134.947,2134.629,0,0,0,0,0,0,0,0,0,174.5695,676.3228,0.3381614,0.4534229,0.3172331,0,250,0.3172331,2134.629,0,0,5.384655,0,30.69151,38.42904,38.42333,0.005710195,0,43.96659,251.1048,0,0,1.144085e-13,4.263256e-14,174.5695,0,0,184.1487,0,0,0,0
mpc,2026-01-25 22:45:00,2011,22.75,24.33481,3017.365,163.4154,0,23.13835,1,0,2112.156,2111.839,0,0,0,0,0,0,0,0,0,157.2561,636.9023,0.3184511,0.4258705,0.3172331,0,250,0.3172331,2111.839,0,0,6.159367,0,23.13835,38.0188,38.01309,0.005710195,42.16483,0,94.95457,0,0,1.999512e-13,4.263256e-14,157.2561,0,0,168.3072,0,0,0,0
mpc,2026-01-25 23:00:00,2012,23,24.226,3024.255,164.4962,4.194017,22.32482,1,1,2116.978,2116.661,0,0,0,0,0,0,0,0,0,141.9046,601.3259,0.3006629,0.401048,0.3172331,0,250,0.3172331,2116.661,0,0,26.7856,0,22.32482,38.10561,38.0999,0.005710195,42.09708,0,130.3993,0,0,-1.277867e-13,4.263256e-14,137.7106,4.194017,0,145.146,0,0,0,3.552714e-15
mpc,2026-01-25 23:15:00,2013,23.25,23.98999,3027.36,136.6731,0.6541644,28.1593,1,1,2119.152,2118.834,0,0,0,0,0,0,0,0,0,133.997,567.7319,0.283866,0.3786461,0.3172331,0,250,0.3172331,2118.834,0,0,3.330241,0,28.1593,38.14473,38.13902,0.005710195,43.15752,0,92.0597,0,0,8.892886e-14,4.263256e-14,133.3429,0.6541644,0,141.3223,0,0,0,-7.105427e-15
mpc,2026-01-25 23:30:00,2014,23.5,23.84569,3040.399,127.2195,8.285513,26.21281,1,1,2128.279,2127.962,0,0,0,0,0,0,0,0,0,121.7126,537.2144,0.2686072,0.3574925,0.3172331,0,250,0.3172331,2127.962,0,0,13.79242,0,26.21281,38.30903,38.30332,0.005710195,42.96174,0,109.7154,0,0,3.497203e-15,4.263256e-14,113.4271,8.285513,0,122.3087,0,0,0,-5.329071e-15
mpc,2026-01-25 23:45:00,2015,23.75,23.58587,3020.16,113.2025,6.810146,23.72531,1,1,2114.112,2113.795,0,0,0,0,0,0,0,0,0,94.17762,513.5855,0.2567927,0.338276,0.3172331,0,250,0.3172331,2113.795,0,0,21.48914,4.345842,23.72531,38.05402,38.04831,0.005710195,42.24336,0,129.0521,0,0,-1.453282e-13,4.263256e-14,91.71332,2.464304,0,94.17762,0,0,0,4.440892e-15
mpc,2026-01-26 00:00:00,2016,0,23.35415,3032.546,114.4333,5.418144,22.80748,1,1,2122.782,2122.465,0,0,0,0,0,0,0,0,0,109.3583,486.165,0.2430825,0.3233972,0.3172331,0,250,0.3172331,2122.465,0,0,10.49307,0,22.80748,38.21008,38.20437,0.005710195,42.21904,0,102.5386,0,0,-8.615331e-14,4.263256e-14,103.9402,5.418144,0,109.4098,0,0,0,-6.217249e-15
mpc,2026-01-26 00:15:00,2017,0.25,23.19676,3052.23,100.7007,8.380235,21.57002,1,1,2136.561,2136.244,0,0,0,0,0,0,0,0,0,105.013,459.8352,0.2299176,0.306131,0.3172331,0,250,0.3172331,2136.244,0,0,0,4.067853,21.57002,38.4581,38.45239,0.005710195,42.23769,0,91.49243,0,0,-7.160939e-14,4.263256e-14,100.7007,4.312382,0,108.9224,0,0,0,1.776357e-15
mpc,2026-01-26 00:30:00,2018,0.5,22.82158,3016.994,92.84427,0.4726347,20.49629,1,1,2111.896,2111.578,0,0,0,0,0,0,0,0,0,93.3169,436.4336,0.2182168,0.2895515,0.3172331,0,250,0.3172331,2111.578,0,0,0,0,20.49629,38.01412,38.00841,0.005710195,41.57943,0,83.15885,0,0,-9.85878e-14,4.263256e-14,92.84427,0.4726347,0,113.0837,0,0,0,-8.326673e-16
