controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-26 00:45:00,2019,0.75,22.33368,3022.915,79.04705,3.159499,7.57031,1,1,2116.04,2115.723,0,0,0,0,0,0,0,0,0,81.85942,415.9001,0.20795,0.2748158,0.3172331,0,250,0.3172331,2115.723,0,0,0,0.3471271,7.57031,38.08873,38.08302,0.005710195,39.38975,0,79.3783,0,0,7.982504e-14,4.263256e-14,79.04705,2.812372,0,105.5566,0,0,0,5.77316e-15
mpc,2026-01-26 01:00:00,2020,1,22.12742,3078.214,85.47415,0,4.274195,1,1,2154.75,2154.433,0,0,0,0,0,0,0,0,0,85.47415,394.466,0.197233,0.2618862,0.3172331,0,250,0.3172331,2154.433,0,0,0,0,4.274195,38.7855,38.77979,0.005710195,39.5147,0,79.02939,0,0,1.104672e-14,4.263256e-14,85.47415,0,0,104.6996,0,0,0,0
mpc,2026-01-26 01:15:00,2021,1.25,21.87002,3053.574,91.05105,0,1.132617,1,1,2137.502,2137.185,0,0,0,0,0,0,0,0,0,91.05105,371.6412,0.1858206,0.2483895,0.3172331,0,250,0.3172331,2137.185,0,0,0,0,1.132617,38.47503,38.46932,0.005710195,38.66312,0,77.32625,0,0,-1.296185e-14,4.263256e-14,91.05105,0,0,107.2539,0,0,0,0
mpc,2026-01-26 01:30:00,2022,1.5,21.68952,3038.428,117.6726,0.532147,0,1,1,2126.9,2126.582,0,0,0,0,0,0,0,0,0,103.0052,345.8314,0.1729157,0.234017,0.3172331,0,250,0.3172331,2126.582,0,0,15.19954,0,0,38.28419,38.27848,0.005710195,38.27848,0,102.7762,0,0,-1.060541e-13,4.263256e-14,102.473,0.532147,0,106.1889,0,0,0,1.110223e-16
mpc,2026-01-26 01:45:00,2023,1.75,21.5887,3032.876,117.6177,0,0,1,1,2123.013,2122.696,0,0,0,0,0,0,0,0,0,104.5973,319.6276,0.1598138,0.217765,0.3172331,0,250,0.3172331,2122.696,0,0,13.02041,0,0,38.21424,38.20853,0.005710195,38.20853,0,98.87726,0,0,-9.575674e-15,4.263256e-14,104.5973,0,0,107.7839,0,0,0,0
mpc,2026-01-26 02:00:00,2024,2,21.38309,3016.171,108.9361,0,11.12736,1,1,2111.32,2111.002,0,0,0,0,0,0,0,0,0,102.4098,293.9749,0.1469874,0.2012648,0.3172331,0,250,0.3172331,2111.002,0,0,6.526279,0,11.12736,38.00375,37.99804,0.005710195,39.88472,0,91.02727,0,0,-1.127709e-13,4.263256e-14,102.4098,0,0,105.8955,0,0,0,0
mpc,2026-01-26 02:15:00,2025,2.25,21.3708,3040.495,120.9538,0,12.82616,1,1,2128.346,2128.029,0,0,0,0,0,0,0,0,0,109.1474,266.6417,0.1333209,0.1851117,0.3172331,0,250,0.3172331,2128.029,0,0,11.80634,0,12.82616,38.31024,38.30453,0.005710195,40.47874,0,101.3234,0,0,8.7097e-14,4.263256e-14,109.1474,0,0,110.5862,0,0,0,0
mpc,2026-01-26 02:30:00,2026,2.5,21.20533,3036.498,128.8699,0,13.51732,1,1,2125.549,2125.231,0,0,0,0,0,0,0,0,0,94.30516,243.0235,0.1215117,0.1679004,0.3172331,0,250,0.3172331,2125.231,0,0,34.56476,0,13.51732,38.25987,38.25416,0.005710195,40.53849,0,140.7012,0,0,-3.030909e-14,4.263256e-14,94.30516,0,0,94.9985,0,0,0,0
mpc,2026-01-26 02:45:00,2027,2.75,21.07076,3033.279,115.3666,0,10.95926,1,1,2123.295,2122.978,0,0,0,0,0,0,0,0,0,106.6999,216.3102,0.1081551,0.1530283,0.3172331,0,250,0.3172331,2122.978,0,0,8.666772,0,10.95926,38.21931,38.2136,0.005710195,40.06101,0,95.07221,0,0,9.436896e-15,4.263256e-14,106.6999,0,0,112.5705,0,0,0,0
mpc,2026-01-26 03:00:00,2028,3,21.04109,3014.311,115.7806,0,7.833691,1,1,2110.017,2109.7,212.9726,61.69016,274.6627,1,108.9521,3.992945,0,0,161.7177,0,256.7056,0.1283528,0.1362074,0.3172331,0,250,0.3172331,1896.728,0,0,6.828499,0,7.833691,37.98031,34.1411,3.839217,97.15107,0,206.0813,0,0,3.866352e-14,4.263256e-14,108.9521,0,0,0,161.7177,3.992945,0,2.220446e-15
mpc,2026-01-26 03:15:00,2029,3.25,20.98993,3033.302,111.1008,0,8.960848,1,1,2123.312,2122.994,0,0,0,0,0,0,0,0,0,111.1008,228.89,0.114445,0.1616438,0.3172331,0,250,0.3172331,2122.994,0,0,0,0,8.960848,38.21961,38.2139,0.005710195,39.72218,0,79.44436,0,0,1.401657e-14,4.263256e-14,111.1008,0,0,118.9324,0,0,0,0
mpc,2026-01-26 03:30:00,2030,3.5,20.86208,3033.272,112.3898,1.395102,12.22567,1,1,2123.291,2122.973,0,0,0,0,0,0,0,0,0,106.6159,202.2,0.1011,0.1441287,0.3172331,0,250,0.3172331,2122.973,0,0,7.168998,0,12.22567,38.21923,38.21352,0.005710195,40.26647,0,92.89947,0,0,4.712897e-14,4.263256e-14,105.2208,1.395102,0,107.5855,0,0,0,-4.218847e-15
mpc,2026-01-26 03:45:00,2031,3.75,20.77541,3026.422,123.1788,9.311319,11.6443,1,1,2118.495,2118.178,346.3967,99.65629,446.053,1,130.2145,0.08107248,0,0,315.7574,0,281.1075,0.1405538,0.1273224,0.3172331,0,250,0.3172331,1771.782,0,0,0,9.230246,11.6443,38.13292,31.89207,6.24085,133.5006,0,282.9233,0,-4.263256e-14,-6.486478e-14,4.263256e-14,123.1788,0.08107248,0,0,315.7574,7.03571,0,0
mpc,2026-01-26 04:00:00,2032,4,20.58694,3024.281,134.9978,5.181153,18.09614,1,1,2116.997,2116.679,116.4895,33.51046,150,1,150,0,0,0,0,0.2575544,280.9989,0.1404994,0.1770093,0.3172331,0,250,0.3172331,2000.19,0,0,0,4.923598,18.09614,38.10594,36.00342,2.102522,72.53724,0,153.5677,0,-1.421085e-14,2.134404e-14,4.263256e-14,134.9978,0.2575544,0,6.138646,0,15.00224,0,-8.881784e-15
mpc,2026-01-26 04:15:00,2033,4.25,20.43245,3071.669,148.9451,5.06392,19.38998,1,1,2150.169,2149.851,116.4895,33.51046,150,1,150,0,0,0,0,1.660263,280.5396,0.1402698,0.1769409,0.3172331,0,250,0.3172331,2033.362,0,0,0,3.403657,19.38998,38.70303,36.60051,2.102522,73.34133,0,152.554,0,-1.421085e-14,7.621681e-14,4.263256e-14,148.9451,1.660263,0,27.29498,0,1.054941,0,-7.771561e-15
mpc,2026-01-26 04:30:00,2034,4.5,20.38684,3070.975,189.3095,5.537318,6.54253,1,1,2149.682,2149.365,0,0,0,0,0,0,0,0,0,189.8572,233.0311,0.1165156,0.1766516,0.3172331,0,250,0.3172331,2149.365,0,0,0,4.98968,6.54253,38.69428,38.68857,0.005710195,39.77764,0,88.16248,0,0,1.679212e-14,4.263256e-14,189.3095,0.5476378,0,209.4912,0,0,0,-6.994405e-15
mpc,2026-01-26 04:45:00,2035,4.75,20.44833,3078.746,225.3,0,19.91634,1,1,2155.123,2154.805,116.4895,33.51046,150,1,150,0,0,0,0,75.29998,214.1694,0.1070847,0.1467363,0.3172331,0,250,0.3172331,2038.316,0,0,0,0,19.91634,38.79221,36.68968,2.102522,73.51915,0,147.0383,0,-1.421085e-14,-2.423062e-14,4.263256e-14,225.3,0,0,95.48882,0,0,0,0
mpc,2026-01-26 05:00:00,2036,5,20.36003,3113.739,256.5234,3.577095,13.55521,1,1,2179.617,2179.3,229.6497,66.06315,295.7128,1,295.7128,0,0,0,0,2.15882,213.596,0.106798,0.1348593,0.3172331,0,250,0.3172331,1949.65,0,0,0,1.418275,13.55521,39.23311,35.09371,4.139404,103.4121,0,209.2708,0,-1.421085e-14,-1.24345e-14,4.263256e-14,256.5234,2.15882,0,5.420347,0,39.18937,0,-7.105427e-15
mpc,2026-01-26 05:15:00,2037,5.25,20.45369,3107.11,323.8538,2.748509,14.71077,1,1,2174.977,2174.659,280.008,80.5497,360.5577,1,360.5577,0,0,0,0,0.04023575,213.5523,0.1067762,0.1344983,0.3172331,0,250,0.3172331,1894.651,0,0,0,2.708273,14.71077,39.14958,34.10373,5.045855,117.1052,0,238.8821,0,-2.842171e-14,5.884182e-15,4.263256e-14,323.8538,0.04023575,0,0.04023575,0,36.70392,0,0
mpc,2026-01-26 05:30:00,2038,5.5,20.70433,3130.47,424.4924,0.4073733,18.84817,1,1,2191.329,2191.012,307.8548,88.56036,396.4151,1,396.4151,0,0,0,0,28.08762,206.4968,0.1032484,0.1344708,0.3172331,0,250,0.3172331,1883.157,0,0,0,0.3970384,18.84817,39.44392,33.89683,5.547096,125.613,0,251.9109,0,-2.842171e-14,-2.228773e-14,4.263256e-14,424.4924,0.01033487,0,37.27044,0,0,0,-1.282828e-14
mpc,2026-01-26 05:45:00,2039,5.75,20.99317,3101.836,513.1413,6.347316,14.24799,1,1,2171.285,2170.968,798.8491,229.8043,1028.653,3,528.6535,0,0,0,500,0,331.4643,0.1657321,0.130028,0.3172331,0,250,0.3172331,1372.119,0,0,0,6.347316,14.24799,39.08313,24.69814,14.38499,256.9008,0,524.7508,0,-5.684342e-14,-2.683964e-14,4.263256e-14,513.1413,0,0,0,500,15.51218,0,0
mpc,2026-01-26 06:00:00,2040,6,21.0166,3123.104,603.3424,5.376324,10.00346,1,1,2186.173,2185.856,835.1881,240.2861,1075.474,3,597.9069,0.2644703,0,0,477.3028,0,450.7378,0.2253689,0.2087182,0.3172331,0,250,0.3172331,1350.668,0,0,5.435558,5.111854,10.00346,39.35111,24.31202,15.0391,266.2827,0,550.7596,0,8.526513e-14,-7.438494e-15,4.263256e-14,597.9069,0.2644703,0,0,477.3028,0,0,1.136868e-13
mpc,2026-01-26 06:15:00,2041,6.25,21.18908,3072.871,678.6013,0,19.48682,1,1,2151.01,2150.693,907.1321,260.9665,1168.099,3,667.9813,0.1173131,0,0,500,0,575.6669,0.2878334,0.283823,0.3172331,0,250,0.3172331,1243.561,0,0,10.61997,0,19.48682,38.71818,22.38409,16.33409,286.6427,0,591.6049,0,5.684342e-14,1.360023e-13,4.263256e-14,667.9813,0,0,0,500,0.1173131,0,-4.320155e-14
mpc,2026-01-26 06:30:00,2042,6.5,21.31663,3092.233,724.7361,0,14.91511,1,1,2164.563,2164.246,955.7515,275.0124,1230.764,3,730.0865,0.6774439,0,0,500,0,700.5762,0.3502881,0.362489,0.3172331,0,250,0.3172331,1208.494,0,0,0,0,14.91511,38.96213,21.75289,17.20924,299.291,0,598.582,0,0,2.06779e-13,4.263256e-14,724.7361,0,0,0,500,6.027758,0,-3.463896e-14
mpc,2026-01-26 06:45:00,2043,6.75,21.48064,3096.003,744.184,0,27.53452,1,1,2167.202,2166.885,985.7137,283.6195,1269.333,3,768.7691,0.5640255,0,0,500,0,825.4659,0.412733,0.4411426,0.3172331,0,250,0.3172331,1181.171,0,0,0,0,27.53452,39.00964,21.26108,17.74856,309.5576,0,619.1153,0,-2.842171e-13,9.336976e-14,4.263256e-14,744.184,0,0,0,500,25.14915,0,-1.314504e-13
mpc,2026-01-26 07:00:00,2044,7,21.66433,3094.825,745.8873,0,32.30902,1,1,2166.377,2166.06,997.1995,286.9418,1284.141,3,783.4063,0.7349556,0,0,500,0,950.336,0.475168,0.5197838,0.3172331,0,250,0.3172331,1168.86,0,0,0,0,32.30902,38.99479,21.03949,17.9553,313.4882,0,626.9765,0,1.136868e-13,-1.94289e-14,4.263256e-14,745.8873,0,0,0,500,38.25397,0,1.136868e-13
mpc,2026-01-26 07:15:00,2045,7.25,21.8195,3142.027,742.9044,0,30.51812,1,1,2199.419,2199.102,984.8424,283.4451,1268.287,3,767.0064,1.281101,0,0,500,0,1075.186,0.5375932,0.5984126,0.3172331,0,250,0.3172331,1214.259,0,0,0,0,30.51812,39.58954,21.85667,17.73287,310.5187,0,621.0373,0,-1.136868e-13,4.285461e-13,4.263256e-14,742.9044,0,0,0,500,25.38309,0,0
mpc,2026-01-26 07:30:00,2046,7.5,22.0269,3174.449,707.1063,0,35.87515,1,1,2222.114,2221.797,568.8912,163.6525,732.5436,2,732.5436,0,0,0,0,0,1075.017,0.5375086,0.6770291,0.3172331,0,250,0.3172331,1652.906,0,0,0,0,35.87515,39.99806,29.75231,10.24575,199.5615,0,399.1229,0,0,3.261835e-13,4.263256e-14,707.1063,0,0,1.693487,0,25.43734,0,0
mpc,2026-01-26 07:45:00,2047,7.75,22.16326,3206.805,655.2292,0,41.24827,1,1,2244.764,2244.446,912.1464,262.5814,1174.728,3,672.9886,1.73918,0,0,500,0,1199.848,0.599924,0.6769225,0.3172331,0,250,0.3172331,1332.3,0,0,0,0,41.24827,40.40575,23.9814,16.42434,293.6598,0,587.3196,0,0,3.380629e-13,4.263256e-14,655.2292,0,0,0,500,19.49857,0,1.030287e-13
mpc,2026-01-26 08:00:00,2048,8,22.25329,3252.325,575.8625,371.3601,38.80712,1,1,2276.627,2276.31,479.2678,137.8706,617.1384,2,617.1384,0,0,0,0,118.8001,1169.959,0.5849795,0.7555266,0.3172331,0,250,0.3172331,1797.042,0,0,0,252.56,38.80712,40.97929,32.34676,8.632531,176.9058,0,789.4775,0,-2.842171e-14,3.33733e-13,4.263256e-14,575.8625,118.8001,0,120.4931,0,41.27596,0,-2.842171e-14
mpc,2026-01-26 08:15:00,2049,8.25,22.42288,3267.89,530.5551,375.4208,30.94548,1,1,2287.523,2287.206,404.9711,116.4977,521.4688,2,521.4688,0,0,0,0,119.4955,1139.901,0.5699505,0.736706,0.3172331,0,250,0.3172331,1882.235,0,0,9.08628,255.9252,30.94548,41.17542,33.88023,7.29519,155.7286,0,768.6021,0,-4.263256e-14,1.099121e-13,4.263256e-14,521.4688,119.4955,0,119.4955,0,0,0,0
mpc,2026-01-26 08:30:00,2050,8.5,22.63475,3285.208,431.1851,382.811,39.34387,1,1,2299.646,2299.328,341.2051,98.15422,439.3593,1,439.3593,0,0,0,0,123.2773,1108.902,0.5544511,0.7177789,0.3172331,0,250,0.3172331,1958.123,0,0,0,259.5336,39.34387,41.39362,35.24622,6.147402,140.2308,0,728.157,0,-2.842171e-14,2.816636e-13,4.263256e-14,431.1851,123.2773,0,124.9698,0,8.174245,0,-1.421085e-14
mpc,2026-01-26 08:45:00,2051,8.75,22.95173,3286.843,373.4845,389.7348,45.81061,1,1,2300.79,2300.473,283.8355,81.65076,365.4863,1,365.4863,0,0,0,0,124.173,1077.684,0.5388422,0.6982594,0.3172331,0,250,0.3172331,2016.637,0,0,7.998197,265.5618,45.81061,41.41422,36.29947,5.11475,125.9516,0,723.7942,0,-1.421085e-14,1.505462e-13,4.263256e-14,365.4863,124.173,0,124.173,0,0,0,1.421085e-14
mpc,2026-01-26 09:00:00,2052,9,23.16531,3340.562,295.3689,398.5667,39.86332,1,1,2338.393,2338.076,222.1361,63.90173,286.0378,1,286.0378,0,0,0,0,124.5763,1046.371,0.5231853,0.678602,0.3172331,0,250,0.3172331,2115.94,0,0,7.639213,275.6823,39.86332,42.09108,38.08692,4.00416,108.98,0,706.6895,0,-1.421085e-14,1.820766e-13,4.263256e-14,287.7297,122.8844,0,124.5763,0,0,0,5.684342e-14
mpc,2026-01-26 09:15:00,2053,9.25,23.43591,3362.391,256.3013,398.5279,52.24915,1,1,2353.673,2353.356,188.3541,54.18367,242.5377,1,242.5377,0,0,0,0,123.0837,1015.435,0.5077175,0.6588842,0.3172331,0,250,0.3172331,2165.002,0,0,13.76358,275.4442,52.24915,42.36612,38.97004,3.396083,102.3654,0,703.6142,0,-7.105427e-15,-2.123857e-13,4.263256e-14,242.5377,123.0837,0,123.0837,0,0,0,0
mpc,2026-01-26 09:30:00,2054,9.5,23.80253,3341.725,233.0055,399.03,54.66245,1,1,2339.207,2338.89,156.4888,45.01701,201.5058,1,201.5058,4.419529e-06,0,0,0,129.0166,983.021,0.4915105,0.6394045,0.3172331,0,250,0.3172331,2182.401,0,0,31.4997,270.0134,54.66245,42.10573,39.28323,2.822508,94.0064,0,708.1229,0,-7.105427e-15,-1.076916e-14,4.263256e-14,201.5058,129.0166,0,129.0166,0,0,0,2.842171e-14
mpc,2026-01-26 09:45:00,2055,9.75,23.86685,3326.648,213.227,401.9967,54.03577,1,1,2328.654,2328.337,0,0,0,0,0,0,0,0,0,272.4845,914.7451,0.4573725,0.6189939,0.3172331,0,250,0.3172331,2328.337,0,0,74.4115,268.3277,54.03577,41.91577,41.91006,0.005710195,51.51702,0,694.2592,0,0,1.934009e-13,4.263256e-14,138.8155,133.669,0,272.4845,0,0,0,-2.842171e-14
mpc,2026-01-26 10:00:00,2056,10,24.02729,3321.207,195.0213,397.1203,57.74038,1,1,2324.845,2324.527,0,0,0,0,0,0,0,0,0,268.6205,847.446,0.423723,0.5760016,0.3172331,0,250,0.3172331,2324.527,0,0,59.78321,263.7378,57.74038,41.8472,41.84149,0.005710195,52.13941,0,662.3526,0,0,1.298961e-13,4.263256e-14,135.2381,133.3825,0,268.6205,0,0,0,2.842171e-14
mpc,2026-01-26 10:15:00,2057,10.25,24.29873,3320.348,169.7551,397.8713,72.49723,1,1,2324.243,2323.926,0,0,0,0,0,0,0,0,0,264.1094,781.2852,0.3906426,0.5336243,0.3172331,0,250,0.3172331,2323.926,0,0,42.28117,261.2358,72.49723,41.83638,41.83067,0.005710195,54.82967,0,633.2261,0,0,-3.574918e-14,4.263256e-14,127.4739,136.6355,0,264.1094,0,0,0,2.842171e-14
mpc,2026-01-26 10:30:00,2058,10.5,24.50714,3373.715,123.8896,408.6215,87.98678,1,1,2361.601,2361.283,0,0,0,0,0,0,0,0,0,245.5583,719.7726,0.3598863,0.4919638,0.3172331,0,250,0.3172331,2361.283,0,0,9.98099,276.9718,87.98678,42.50881,42.5031,0.005710195,58.34454,0,611.6827,0,0,6.217249e-14,4.263256e-14,113.9086,131.6497,0,245.5583,0,0,0,0
mpc,2026-01-26 10:45:00,2059,10.75,24.58413,3394.681,90.31181,413.7078,99.24712,1,1,2376.277,2375.959,0,0,0,0,0,0,0,0,0,226.5488,663.0221,0.3315111,0.4532303,0.3172331,0,250,0.3172331,2375.959,0,0,0,277.4708,99.24712,42.77298,42.76727,0.005710195,60.66335,0,599.9639,0,0,-6.217249e-15,4.263256e-14,90.31181,136.237,0,241.2434,0,0,0,2.842171e-14
mpc,2026-01-26 11:00:00,2060,11,24.92715,3433.367,94.43561,413.2619,106.8481,1,1,2403.357,2403.04,0,0,0,0,0,0,0,0,0,231.125,605.1365,0.3025683,0.4174953,0.3172331,0,250,0.3172331,2403.04,0,0,0,276.5725,106.8481,43.26042,43.25471,0.005710195,62.65337,0,602.3944,0,0,-1.711409e-13,4.263256e-14,94.43561,136.6894,0,243.5278,0,0,0,0
mpc,2026-01-26 11:15:00,2061,11.25,25.13224,3421.347,107.4097,411.5615,112.0694,1,1,2394.943,2394.626,0,0,0,0,0,0,0,0,0,226.9725,548.2981,0.2741491,0.3810456,0.3172331,0,250,0.3172331,2394.626,0,0,13.50116,278.4975,112.0694,436.5988,436.541,0.05783169,456.9713,0,1417.64,0,0,-2.001177e-13,4.263256e-14,93.90851,133.064,0,226.9725,0,0,0,0
mpc,2026-01-26 11:30:00,2062,11.5,25.21743,3413.885,84.58874,415.9586,121.578,1,1,2389.719,2389.402,0,0,0,0,0,0,0,0,0,218.9958,493.4629,0.2467314,0.3452553,0.3172331,0,250,0.3172331,2389.402,0,0,0,281.5515,121.578,436.3921,436.3342,0.05793066,458.5358,0,1402.748,0,0,-2.503553e-14,4.263256e-14,84.58874,134.4071,0,226.9676,0,0,0,0
mpc,2026-01-26 11:45:00,2063,11.75,25.68198,3459.655,104.6524,408.5033,131.494,1,1,2421.758,2421.441,0,0,0,0,0,0,0,0,0,240.2631,433.3194,0.2166597,0.3107263,0.3172331,0,250,0.3172331,2421.441,0,0,0,272.8926,131.494,446.4085,446.35,0.05847634,470.5886,0,1411.917,0,0,-8.715251e-15,4.263256e-14,104.6524,135.6107,0,240.8866,0,0,0,0
mpc,2026-01-26 12:00:00,2064,12,25.72792,3417.329,102.7955,407.4853,138.5612,1,1,2392.13,2391.813,0,0,0,0,0,0,0,0,0,227.7367,376.317,0.1881585,0.2728549,0.3172331,0,250,0.3172331,2391.813,0,0,10.017,272.527,138.5612,441.3582,441.2996,0.05853085,466.8648,0,1421.118,0,0,3.491651e-14,4.263256e-14,92.77848,134.9583,0,227.7367,0,0,0,0
mpc,2026-01-26 12:15:00,2065,12.25,25.93985,3405.075,85.59708,420.7711,147.359,1,1,2383.553,2383.235,0,0,0,0,0,0,0,0,0,212.6737,323.0894,0.1615447,0.2369613,0.3172331,0,250,0.3172331,2383.235,0,0,10.06944,283.6251,147.359,441.6754,441.6166,0.0587837,468.9224,0,1444.468,0,0,-6.755707e-14,4.263256e-14,75.52763,137.1461,0,212.6737,0,0,0,0
mpc,2026-01-26 12:30:00,2066,12.5,26.06335,3373.405,92.14682,422.8732,156.357,1,1,2361.384,2361.066,0,0,0,0,0,0,0,0,0,222.702,267.363,0.1336815,0.2034446,0.3172331,0,250,0.3172331,2361.066,0,0,5.944322,286.3737,156.357,438.6717,438.6128,0.05893205,467.659,0,1439.567,0,0,3.766432e-14,4.263256e-14,86.2025,136.4995,0,222.702,0,0,0,0
mpc,2026-01-26 12:45:00,2067,12.75,26.28611,3384.593,126.2392,423.0283,160.3156,1,1,2369.215,2368.898,0,0,0,0,0,0,0,0,0,233.6296,208.9135,0.1044568,0.1683546,0.3172331,0,250,0.3172331,2368.898,0,0,29.41268,286.2253,160.3156,442.1392,442.08,0.05920153,471.9979,0,1488.471,0,0,4.432565e-14,4.263256e-14,96.82657,136.803,0,233.6296,0,0,0,0
mpc,2026-01-26 13:00:00,2068,13,26.56315,3475.11,109.04,418.7193,168.1629,1,1,2432.577,2432.26,554.0471,174.0886,728.1357,2,89.80445,138.3312,0,0,500,0,333.8806,0.1669403,0.1315498,0.3172331,0,250,0.3172331,1878.213,0,0,19.23554,280.3881,168.1629,456.5602,352.5138,104.0463,558.1642,0,1633.179,0,-1.136868e-13,2.131628e-14,4.263256e-14,89.80445,138.3312,0,0,500,0,0,0
mpc,2026-01-26 13:15:00,2069,13.25,26.65349,3463.803,109.9439,418.2159,177.9048,1,1,2424.662,2424.345,0,0,0,0,0,0,0,0,0,238.3826,274.2324,0.1371162,0.2102397,0.3172331,0,250,0.3172331,2424.345,0,0,8.277237,281.5,177.9048,455.925,455.8654,0.0596514,489.318,0,1478.502,0,0,3.46112e-14,4.263256e-14,101.6667,136.716,0,238.3826,0,0,0,-2.842171e-14
mpc,2026-01-26 13:30:00,2070,13.5,26.83179,3499.628,111.4068,413.8972,191.9372,1,1,2449.739,2449.422,0,0,0,0,0,0,0,0,0,233.094,215.9157,0.1079579,0.1726801,0.3172331,0,250,0.3172331,2449.422,0,0,14.53061,277.6793,191.9372,462.3456,462.2857,0.05987221,498.5105,0,1501.083,0,0,-6.883383e-14,4.263256e-14,96.87618,136.2179,0,233.094,0,0,0,0
mpc,2026-01-26 13:45:00,2071,13.75,26.9994,3542.239,102.0256,417.1345,197.4458,1,1,2479.567,2479.25,556.0363,174.2352,730.2715,4,95.94357,134.3279,0,0,500,0,340.8817,0.1704409,0.135959,0.3172331,0,250,0.3172331,1923.214,0,0,6.082,282.8066,197.4458,469.6091,364.2404,105.3687,575.8702,0,1650.073,0,0,1.659783e-14,4.263256e-14,95.94357,134.3279,0,0,500,0,0,-1.136868e-13
mpc,2026-01-26 14:00:00,2072,14,27.04533,3517.574,117.4192,418.2942,210.9493,1,1,2462.302,2461.985,112.2075,37.79253,150,1,98.13496,51.86504,0,0,0,82.73359,320.1447,0.1600723,0.2146482,0.3172331,0,250,0.3172331,2349.777,0,0,19.28427,283.6955,210.9493,466.7859,445.4543,21.33164,523.2371,0,1569.114,0,0,5.354051e-14,4.263256e-14,98.13496,134.5986,0,82.73359,0,0,0,0
mpc,2026-01-26 14:15:00,2073,14.25,27.36684,3495.093,133.4455,416.357,225.8726,1,1,2446.565,2446.248,112.6062,37.3938,150,1,102.9644,3.380362,43.65525,0,0,133.0321,286.8363,0.1434181,0.2015904,0.3172331,0,250,0.3172331,2333.642,32.35139,0,30.48115,279.9446,193.5212,466.9332,445.3815,21.55172,519.7093,0,1574.903,0,-1.421085e-14,-3.275158e-14,4.263256e-14,102.9644,136.4124,32.35139,133.0321,0,0,0,2.842171e-14
mpc,2026-01-26 14:30:00,2074,14.5,27.54674,3501.286,133.7532,422.4995,222.7,1,1,2450.9,2450.583,112.6224,37.37757,150,1,103.161,3.174247e-06,46.83898,0,0,139.1139,252.0126,0.1260063,0.1806166,0.3172331,0,250,0.3172331,2337.96,34.64333,0,30.59222,283.3856,188.0567,469.5338,447.8973,21.63654,521.302,0,1584.216,0,-7.105427e-15,-1.737499e-14,4.263256e-14,103.161,139.1139,34.64333,139.1139,0,0,0,2.842171e-14
mpc,2026-01-26 14:45:00,2075,14.75,27.65575,3512.492,147.9655,421.1698,225.8951,1,1,2458.744,2458.427,112.6185,37.38154,150,1,103.1129,0,46.8871,0,0,136.7135,217.7946,0.1088973,0.1586887,0.3172331,0,250,0.3172331,2345.809,34.63803,0,44.85257,284.4563,191.2571,472.1212,450.4356,21.68559,524.5417,0,1617.141,0,-2.842171e-14,-2.425837e-14,4.263256e-14,103.1129,136.7135,34.63803,136.7135,0,0,0,0
mpc,2026-01-26 15:00:00,2076,15,27.70495,3462.914,140.4568,408.7738,228.9039,1,1,2424.04,2423.723,555.6536,173.9223,729.5759,2,97.15602,132.4199,0,0,500,0,342.7603,0.1713801,0.1371421,0.3172331,0,250,0.3172331,1868.069,0,0,43.30079,276.354,228.9039,465.9415,359.0745,106.867,576.996,0,1705.396,0,-5.684342e-14,8.504308e-14,4.263256e-14,97.15602,132.4199,0,0,500,0,0,0
mpc,2026-01-26 15:15:00,2077,15.25,27.78686,3439.463,146.8821,410.6053,225.7817,1,1,2407.624,2407.307,551.5169,172.2728,723.7898,4,95.69173,128.098,0,0,500,0,467.7063,0.2338532,0.2158311,0.3172331,0,250,0.3172331,1855.79,0,0,51.19039,282.5073,225.7817,463.589,357.3331,106.2559,573.0803,0,1721.789,0,-5.684342e-14,1.218747e-13,4.263256e-14,95.69173,128.098,0,0,500,0,0,0
mpc,2026-01-26 15:30:00,2078,15.5,27.91914,3479.024,129.3174,416.7224,237.0384,1,1,2435.317,2435,572.7887,178.5912,751.3799,4,121.409,129.9709,0,0,500,0,592.6327,0.2963164,0.2945078,0.3172331,0,250,0.3172331,1862.211,0,0,7.908343,286.7515,237.0384,470.2388,359.5769,110.6618,583.9382,0,1676.165,0,8.526513e-14,-1.878497e-13,4.263256e-14,121.409,129.9709,0,0,500,0,0,0
mpc,2026-01-26 15:45:00,2079,15.75,27.9595,3446.133,153.9164,410.0276,221.4092,1,1,2412.293,2411.976,115.0474,34.95258,150,1,132.5329,4.588039e-06,17.46711,0,0,132.2811,559.4691,0.2797346,0.3731721,0.3172331,0,250,0.3172331,2296.928,12.86146,0,21.38353,277.7464,208.5478,466.1927,443.8976,22.29504,519.1535,0,1554.306,0,0,-1.562084e-13,4.263256e-14,132.5329,132.2811,12.86146,132.2811,0,0,0,2.842171e-14
mpc,2026-01-26 16:00:00,2080,16,28.21033,3445.988,160.4736,410.5802,222.1956,1,1,2412.192,2411.875,122.4175,35.21574,157.6332,1,157.6332,3.662049e-06,0,0,0,129.5498,526.9936,0.2634968,0.3522895,0.3172331,0,250,0.3172331,2289.457,0,0,2.840388,281.0304,222.1956,468.6722,444.8257,23.8465,523.2125,0,1536.102,0,0,-1.849632e-13,4.263256e-14,157.6332,129.5498,0,129.5498,0,0,0,2.842171e-14
mpc,2026-01-26 16:15:00,2081,16.25,27.95065,3458.724,151.8703,405.4319,213.925,1,1,2421.107,2420.79,607.4048,188.5532,795.9581,2,165.949,130.0091,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1813.385,0,0,0,275.4229,213.925,467.8081,350.3836,117.4245,580.2716,0,1635.648,0,-2.842171e-14,2.39142e-13,4.263256e-14,151.8703,130.0091,0,0,500,14.07872,0,0
mpc,2026-01-26 16:30:00,2082,16.5,27.73422,3431.192,182.0233,395.0745,202.5897,1,1,2401.834,2401.517,631.8852,195.4996,827.3848,2,198.2773,129.1074,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1769.632,0,0,0,265.9671,202.5897,461.9591,340.3638,121.5952,574.8288,0,1608.451,0,-5.684342e-14,1.376677e-13,4.263256e-14,182.0233,129.1074,0,0,500,16.254,0,2.842171e-14
mpc,2026-01-26 16:45:00,2083,16.75,27.75325,3409.365,198.1077,387.7949,194.9818,1,1,2386.556,2386.239,663.1949,204.3272,867.5221,2,240.1007,127.4214,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1723.044,0,0,0,260.3735,194.9818,459.2054,331.5367,127.6686,573.3811,0,1595.907,0,-5.684342e-14,-5.834222e-14,4.263256e-14,198.1077,127.4214,0,0,500,41.99308,0,-5.684342e-14
mpc,2026-01-26 17:00:00,2084,17,27.55116,3378.704,231.7043,382.4232,180.3895,1,1,2365.093,2364.776,699.2175,214.6725,913.89,2,286.6313,127.2587,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1665.558,0,0,0,255.1645,180.3895,453.1374,319.1108,134.0266,568.3449,0,1576.848,0,0,-1.240119e-13,4.263256e-14,231.7043,127.2587,0,0,500,54.92696,0,5.684342e-14
mpc,2026-01-26 17:15:00,2085,17.25,27.56925,3347.757,301.1814,372.7464,175.846,1,1,2343.43,2343.113,733.8662,224.4672,958.3334,2,332.6995,125.6339,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1609.247,0,0,0,247.1125,175.846,449.1582,308.4395,140.7187,566.6105,0,1559.49,0,0,-1.414424e-13,4.263256e-14,301.1814,125.6339,0,0,500,31.51807,0,0
mpc,2026-01-26 17:30:00,2086,17.5,27.49555,3320.384,370.0674,371.6662,174.5964,1,1,2324.269,2323.951,779.5559,237.551,1017.107,3,392.0341,125.0729,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1544.395,0,0,0,246.5933,174.5964,444.7944,295.5504,149.244,566.5139,0,1558.401,0,0,-4.451994e-14,4.263256e-14,370.0674,125.0729,0,0,500,21.96671,0,-5.684342e-14
mpc,2026-01-26 17:45:00,2087,17.75,27.56948,3269.184,413.5961,365.8293,160.8054,1,1,2288.429,2288.111,805.2051,244.5699,1049.775,3,428.0853,121.6898,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1482.906,0,0,0,244.1396,160.8054,438.6183,284.2255,154.3928,559.6166,0,1540.374,0,8.526513e-14,-7.405188e-14,4.263256e-14,413.5961,121.6898,0,0,500,14.4892,0,1.136868e-13
mpc,2026-01-26 18:00:00,2088,18,27.60552,3252.688,446.0001,3.36529,154.1218,1,1,2276.882,2276.565,768.3149,221.0782,989.3931,2,488.8509,0.5421135,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1508.25,0,0,0,2.823176,154.1218,436.737,289.3029,147.4341,539.9438,0,1084.758,0,0,-3.228529e-13,4.263256e-14,446.0001,0.5421135,0,0,500,42.85083,0,-5.684342e-14
mpc,2026-01-26 18:15:00,2089,18.25,27.74235,3242.93,527.4426,2.623584,151.9318,1,1,2270.051,2269.734,813.4531,234.196,1047.649,3,545.8567,1.792401,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1456.281,0,0,0,0.8311824,151.9318,436.6875,280.1433,156.5442,543.5663,0,1088.566,0,0,-2.808864e-13,4.263256e-14,527.4426,1.792401,0,0,500,18.41408,0,0
mpc,2026-01-26 18:30:00,2090,18.5,27.81137,3254.893,572.3705,0,149.3061,1,1,2278.425,2278.108,850.5182,244.861,1095.379,3,593.5634,1.815816,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1427.59,0,0,0,0,149.3061,438.9395,275.0257,163.9138,548.6506,0,1097.301,0,1.136868e-13,2.553513e-13,4.263256e-14,572.3705,0,0,0,500,23.00872,0,1.101341e-13
mpc,2026-01-26 18:45:00,2091,18.75,27.90756,3232.822,640.9099,0,136.9217,1,1,2262.976,2262.658,888.066,255.575,1143.641,3,642.6471,0.9938932,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1374.593,0,0,0,0,136.9217,436.8537,265.3567,171.497,547.3636,0,1094.727,0,0,2.733369e-13,4.263256e-14,640.9099,0,0,0,500,2.731056,0,-1.376677e-14
mpc,2026-01-26 19:00:00,2092,19,27.89279,3205.914,692.5348,0.4195952,131.161,1,0,2244.14,2243.823,371.3736,106.8328,478.2063,1,478.2063,0,0,0,0,214.7481,1846.014,0.9230069,1.196402,0.3172331,0,250,0.3172331,1872.449,0,0,0,0,131.161,433.0818,361.3516,71.73016,493.4963,0,986.9926,0,-1.421085e-14,-4.376499e-13,4.263256e-14,692.5348,0.4195952,0,224.1905,0,0,0,-1.731948e-14
mpc,2026-01-26 19:15:00,2093,19.25,27.93331,3244.874,721.5474,0,112.4508,1,0,2271.412,2271.094,168.9122,48.59086,217.5031,1,217.5031,0,0,0,0,496.5306,1721.591,0.8607953,1.162408,0.3172331,0,250,0.3172331,2102.182,0,0,7.513691,0,112.4508,438.7221,406.0355,32.68659,476.3462,0,965.6535,0,-7.105427e-15,-4.13003e-14,4.263256e-14,714.0337,0,0,500,0,0,0,0
mpc,2026-01-26 19:30:00,2094,19.5,27.88459,3225.654,756.8998,0,109.3264,1,0,2257.958,2257.641,277.8231,79.92117,357.7443,1,357.7443,0,0,0,0,363.6163,1630.416,0.8152078,1.08406,0.3172331,0,250,0.3172331,1979.818,0,0,35.53919,0,109.3264,435.6725,382.0054,53.66713,483.0211,0,1027.347,0,-1.421085e-14,-1.079137e-13,4.263256e-14,721.3606,0,0,369.2473,0,0,0,0
mpc,2026-01-26 19:45:00,2095,19.75,27.67977,3202.154,748.9235,0,93.09869,0,0,2241.508,2241.191,165.2624,47.54093,212.8034,1,212.8034,0,0,0,0,498.8123,1505.456,0.7527279,1.026649,0.3172331,0,250,0.3172331,2075.928,0,0,37.30785,0,93.09869,430.6264,398.8162,31.81028,0,464.2427,2617.691,0,7.105427e-15,2.449152e-13,4.263256e-14,711.6156,0,0,500,0,0,0,0
mpc,2026-01-26 20:00:00,2096,20,27.37779,3173.429,712.5969,0,88.97438,0,0,2221.4,2221.083,150.1627,43.19719,193.3599,1,193.3599,0,0,0,0,497.9943,1380.72,0.6903601,0.9479635,0.3172331,0,250,0.3172331,2070.92,0,0,21.24276,0,88.97438,424.0573,395.3312,28.72608,0,455.5133,2541.967,0,-7.105427e-15,-3.28626e-14,4.263256e-14,691.3542,0,0,500,0,0,0,0
mpc,2026-01-26 20:15:00,2097,20.25,27.07167,3160.933,661.3046,0,85.0081,0,0,2212.653,2212.336,121.3941,34.92135,156.3154,1,156.3154,0,0,0,0,499.3657,1255.661,0.6278307,0.8694193,0.3172331,0,250,0.3172331,2090.942,0,0,5.62345,0,85.0081,419.6898,396.6039,23.08586,0,447.6494,2471.772,0,0,-4.22995e-14,4.263256e-14,655.6811,0,0,500,0,0,0,0
mpc,2026-01-26 20:30:00,2098,20.5,26.97727,3127.289,609.3932,9.110354,76.53615,0,0,2189.103,2188.785,116.4895,33.51046,150,1,150,0,0,0,0,461.6862,1140.042,0.5700211,0.7906716,0.3172331,0,250,0.3172331,2072.296,0,0,0,6.81726,76.53615,414.4065,392.2945,22.11202,0,440.2936,2433.374,0,-1.421085e-14,-1.864064e-13,4.263256e-14,609.3932,2.293094,0,470.721,0,0,0,1.998401e-14
mpc,2026-01-26 20:45:00,2099,20.75,26.49779,3107.094,555.5392,8.073943,65.17526,0,0,2174.966,2174.648,116.4895,33.51046,150,1,150,0,0,0,0,402.4286,1039.256,0.5196278,0.7178679,0.3172331,0,250,0.3172331,2058.159,0,0,6.759254,4.425288,65.17526,407.6601,385.7666,21.89343,0,431.4931,2392.505,0,-1.421085e-14,1.54321e-13,4.263256e-14,548.7799,3.648655,0,402.4286,0,0,0,7.549517e-15
mpc,2026-01-26 21:00:00,2100,21,26.34664,3080.522,472.9784,2.752269,59.93801,0,0,2156.365,2156.048,116.4895,33.51046,150,1,150,0,0,0,0,325.7307,957.6594,0.4788297,0.654404,0.3172331,0,250,0.3172331,2039.558,0,0,0,0,59.93801,402.9181,381.0927,21.82542,0,425.8026,2341.914,0,-1.421085e-14,1.453282e-13,4.263256e-14,472.9784,2.752269,0,353.7419,0,0,0,1.64313e-14
mpc,2026-01-26 21:15:00,2101,21.25,26.06512,3048.57,410.6908,0,54.18636,0,0,2133.999,2133.682,0,0,0,0,0,0,0,0,0,410.6908,854.8359,0.427418,0.6030241,0.3172331,0,250,0.3172331,2133.682,0,0,0,0,54.18636,396.445,396.3861,0.05893418,0,406.4526,2235.489,0,0,2.233769e-13,4.263256e-14,410.6908,0,0,440.0651,0,0,0,0
mpc,2026-01-26 21:30:00,2102,21.5,25.97041,3040.516,355.5711,0,48.20278,0,0,2128.361,2128.044,0,0,0,0,0,0,0,0,0,355.5711,765.8086,0.3829043,0.5382776,0.3172331,0,250,0.3172331,2128.044,0,0,0,0,48.20278,394.6339,394.5751,0.05882034,0,403.5127,2219.32,0,0,1.565414e-13,4.263256e-14,355.5711,0,0,371.2566,0,0,0,0
mpc,2026-01-26 21:45:00,2103,21.75,25.79698,3009.477,281.4615,0.7549543,42.9008,0,0,2106.634,2106.317,0,0,0,0,0,0,0,0,0,282.2164,695.1339,0.3475669,0.4822184,0.3172331,0,250,0.3172331,2106.317,0,0,0,0,42.9008,389.2285,389.1699,0.05861301,0,397.0964,2184.03,0,0,-2.162159e-13,4.263256e-14,281.4615,0.7549543,0,305.4491,0,0,0,-2.442491e-15
mpc,2026-01-26 22:00:00,2104,22,25.49279,3060.621,222.4272,0.020005,36.79768,0,0,2142.435,2142.117,0,0,0,0,0,0,0,0,0,222.4473,639.4127,0.3197063,0.4377156,0.3172331,0,250,0.3172331,2142.117,0,0,0,0,36.79768,393.4109,393.3527,0.05825287,0,400.1097,2200.604,0,0,-1.433298e-13,4.263256e-14,222.4272,0.020005,0,255.0821,0,0,0,-7.181755e-16
mpc,2026-01-26 22:15:00,2105,22.25,25.2838,3028.665,197.129,4.80833,40.03069,0,0,2120.065,2119.748,0,0,0,0,0,0,0,0,0,198.971,589.5692,0.2947846,0.4026288,0.3172331,0,250,0.3172331,2119.748,0,0,0,2.966304,40.03069,387.6668,387.6088,0.058008,0,394.9287,2177.225,0,0,-3.458345e-14,4.263256e-14,197.129,1.842026,0,210.696,0,0,0,-1.354472e-14
mpc,2026-01-26 22:30:00,2106,22.5,24.77191,3074.616,149.3107,3.579878,36.40813,0,0,2152.231,2151.914,0,0,0,0,0,0,0,0,0,152.8906,551.2538,0.2756269,0.3712431,0.3172331,0,250,0.3172331,2151.914,0,0,0,0,36.40813,38.74016,38.73445,0.005710195,0,45.32405,249.2823,0,0,1.433853e-13,4.263256e-14,149.3107,3.579878,0,181.7981,0,0,0,1.287859e-14
mpc,2026-01-26 22:45:00,2107,22.75,24.59185,3074.713,150.8536,3.811479,31.25989,0,0,2152.299,2151.982,0,0,0,0,0,0,0,0,0,154.6651,512.5007,0.2562504,0.3471164,0.3172331,0,250,0.3172331,2151.982,0,0,0,0,31.25989,38.74138,38.73567,0.005710195,0,44.37327,244.053,0,0,1.972866e-13,4.263256e-14,150.8536,3.811479,0,165.7646,0,0,0,-2.220446e-15
mpc,2026-01-26 23:00:00,2108,23,24.43383,3088.007,140.0384,13.63081,33.89743,0,1,2161.605,2161.288,0,0,0,0,0,0,0,0,0,145.8011,475.9698,0.2379849,0.3227142,0.3172331,0,250,0.3172331,2161.288,0,0,0,7.86814,33.89743,38.90889,38.90318,0.005710195,0,44.99734,261.0579,0,0,-4.662937e-15,4.263256e-14,140.0384,5.762675,0,158.1667,0,0,0,-3.552714e-15
mpc,2026-01-26 23:15:00,2109,23.25,23.97269,3112.212,128.2923,3.237041,28.37211,0,1,2178.548,2178.231,0,0,0,0,0,0,0,0,0,131.5293,443.0125,0.2215063,0.2997112,0.3172331,0,250,0.3172331,2178.231,0,0,0,0,28.37211,39.21387,39.20816,0.005710195,0,44.26287,243.4458,0,0,9.80882e-14,4.263256e-14,128.2923,3.237041,0,139.2402,0,0,0,1.021405e-14
mpc,2026-01-26 23:30:00,2110,23.5,23.86531,3053.82,105.9026,7.035117,25.53255,0,1,2137.674,2137.357,0,0,0,0,0,0,0,0,0,112.9378,414.7083,0.2073542,0.2789585,0.3172331,0,250,0.3172331,2137.357,0,0,0,0,25.53255,38.47814,38.47243,0.005710195,0,43.01169,236.5643,0,0,4.785061e-14,4.263256e-14,105.9026,7.035117,0,129.7566,0,0,0,5.329071e-15
mpc,2026-01-26 23:45:00,2111,23.75,23.62885,3088.327,84.79727,9.816793,24.42705,1,1,2161.829,2161.512,0,0,0,0,0,0,0,0,0,89.69814,392.2185,0.1961093,0.2611358,0.3172331,0,250,0.3172331,2161.512,0,0,0,4.915923,24.42705,38.91292,38.90721,0.005710195,43.22995,0,94.93987,0,0,8.987255e-14,4.263256e-14,84.79727,4.90087,0,108.2955,0,0,0,-2.664535e-15
mpc,2026-01-27 00:00:00,2112,0,23.43155,3087.033,88.03165,3.43797,21.52901,1,1,2160.923,2160.606,112.7911,37.20891,150,1,109.8895,5.492969,27.08416,7.533336,0,0,392.1568,0.1960784,0.2469743,0.3172331,0,250,0.3172331,2047.815,20.92381,0.5602504,0,0,0.6052023,38.89661,36.86066,2.03595,74.17626,0,147.7222,0,1.421085e-14,2.853273e-14,4.263256e-14,88.03165,3.43797,20.92381,0,0,23.91288,0,7.105427e-15
mpc,2026-01-27 00:15:00,2113,0.25,23.02833,3061.496,92.99268,16.32685,23.84722,1,1,2143.047,2142.73,0,0,0,0,0,0,0,0,0,99.61773,367.1906,0.1835953,0.2469354,0.3172331,0,250,0.3172331,2142.73,0,0,0,9.701802,23.84722,38.57485,38.56913,0.005710195,42.7405,0,102.2166,0,0,-6.908363e-14,4.263256e-14,92.99268,6.625045,0,109.0465,0,0,0,-4.440892e-15
mpc,2026-01-27 00:30:00,2114,0.5,22.89452,3034.08,105.8325,2.813406,24.82595,1,1,2123.856,2123.539,0,0,0,0,0,0,0,0,0,102.3527,341.5446,0.1707723,0.2312145,0.3172331,0,250,0.3172331,2123.539,0,0,4.609932,1.683303,24.82595,38.22941,38.2237,0.005710195,42.55512,0,95.96607,0,0,-4.538037e-14,4.263256e-14,101.2226,1.130103,0,102.3527,0,0,0,-2.88658e-15
mpc,2026-01-27 00:45:00,2115,0.75,22.76027,3039.489,61.85078,4.449819,32.32745,1,1,2127.642,2127.325,0,0,0,0,0,0,0,0,0,64.82714,325.2841,0.162642,0.2150657,0.3172331,0,250,0.3172331,2127.325,0,0,0,1.473461,32.32745,38.29756,38.29185,0.005710195,43.91756,0,90.37684,0,0,-2.41196e-14,4.263256e-14,61.85078,2.976358,0,92.86476,0,0,0,-1.332268e-15
mpc,2026-01-27 01:00:00,2116,1,22.55199,2995.014,76.90064,0,27.98611,1,1,2096.509,2096.192,0,0,0,0,0,0,0,0,0,76.90064,306.0077,0.1530039,0.2048266,0.3172331,0,250,0.3172331,2096.192,0,0,0,0,27.98611,37.73717,37.73146,0.005710195,42.58234,0,85.16469,0,0,-5.215273e-14,4.263256e-14,76.90064,0,0,93.98408,0,0,0,0
mpc,2026-01-27 01:15:00,2117,1.25,22.22318,3043.446,91.7117,0,34.36368,1,1,2130.412,2130.095,0,0,0,0,0,0,0,0,0,91.7117,283.0316,0.1415158,0.1926886,0.3172331,0,250,0.3172331,2130.095,0,0,0,0,34.36368,38.34741,38.3417,0.005710195,44.26091,0,88.52183,0,0,-4.524159e-15,4.263256e-14,91.7117,0,0,98.19263,0,0,0,0
mpc,2026-01-27 01:30:00,2118,1.5,22.13036,3033.722,81.82834,0,24.39875,1,1,2123.605,2123.288,0,0,0,0,0,0,0,0,0,81.82834,262.53,0.131265,0.1782209,0.3172331,0,250,0.3172331,2123.288,0,0,0,0,24.39875,38.2249,38.21919,0.005710195,42.41454,0,84.82908,0,0,-3.896883e-14,4.263256e-14,81.82834,0,0,112.6713,0,0,0,0
mpc,2026-01-27 01:45:00,2119,1.75,22.10656,3049.429,89.4469,0,22.3935,1,1,2134.6,2134.283,0,0,0,0,0,0,0,0,0,89.4469,240.1269,0.1200635,0.1653113,0.3172331,0,250,0.3172331,2134.283,0,0,0,0,22.3935,38.42281,38.4171,0.005710195,42.26591,0,84.53183,0,0,-7.605028e-15,4.263256e-14,89.4469,0,0,113.3199,0,0,0,0
mpc,2026-01-27 02:00:00,2120,2,21.97847,3045.592,81.16422,0,22.61888,1,1,2131.915,2131.597,0,0,0,0,0,0,0,0,0,81.16422,219.7981,0.109899,0.1512044,0.3172331,0,250,0.3172331,2131.597,0,0,0,0,22.61888,38.37446,38.36875,0.005710195,42.24692,0,84.49384,0,0,3.891332e-14,4.263256e-14,81.16422,0,0,107.8069,0,0,0,0
mpc,2026-01-27 02:15:00,2121,2.25,21.93704,3031.886,76.85794,0.04794427,10.86024,1,1,2122.32,2122.003,394.6167,113.5849,508.2016,2,116.093,0.6185056,0,0,391.4901,0,317.636,0.158818,0.1384036,0.3172331,0,250,0.3172331,1727.386,0,0,0,0,10.86024,38.20177,31.09295,7.108812,146.5384,0,293.0769,0,-4.263256e-14,-1.088851e-13,4.263256e-14,76.85794,0.04794427,0,0,391.4901,39.80559,0,1.421085e-14
mpc,2026-01-27 02:30:00,2122,2.5,21.69721,3022.662,60.69861,0,17.05992,1,1,2115.863,2115.546,456.4603,131.3391,587.7994,2,113.3285,0.2772049,0,0,474.1937,0,436.1344,0.2180672,0.2000107,0.3172331,0,250,0.3172331,1659.086,0,0,0,0,17.05992,38.08554,29.86354,8.221996,164.1122,0,328.2244,0,2.842171e-14,-5.570544e-14,4.263256e-14,60.69861,0,0,0,474.1937,52.90709,0,-7.105427e-15
mpc,2026-01-27 02:45:00,2123,2.75,21.56567,3003.956,81.22569,0,16.39998,1,1,2102.769,2102.452,0,0,0,0,0,0,0,0,0,81.22569,415.7593,0.2078797,0.2746275,0.3172331,0,250,0.3172331,2102.452,0,0,0,0,16.39998,37.84985,37.84414,0.005710195,40.63431,0,81.26861,0,0,-6.211698e-14,4.263256e-14,81.22569,0,0,114.1056,0,0,0,0
mpc,2026-01-27 03:00:00,2124,3,21.47409,3042.386,87.75933,0,9.585171,1,1,2129.67,2129.353,0,0,0,0,0,0,0,0,0,87.75933,393.7541,0.196877,0.2617976,0.3172331,0,250,0.3172331,2129.353,0,0,0,0,9.585171,38.33407,38.32836,0.005710195,39.95631,0,79.91263,0,0,-5.490053e-14,4.263256e-14,87.75933,0,0,114.6965,0,0,0,0
mpc,2026-01-27 03:15:00,2125,3.25,21.36379,3042.578,87.92866,0,16.68185,1,1,2129.805,2129.487,0,0,0,0,0,0,0,0,0,87.92866,371.7099,0.185855,0.2479412,0.3172331,0,250,0.3172331,2129.487,0,0,0,0,16.68185,38.33649,38.33077,0.005710195,41.15821,0,82.31643,0,0,-1.629252e-14,4.263256e-14,87.92866,0,0,115.0177,0,0,0,0
mpc,2026-01-27 03:30:00,2126,3.5,21.61398,3056.758,91.57418,3.816921,21.20903,1,1,2139.731,2139.413,0,0,0,0,0,0,0,0,0,93.39516,348.3026,0.1741513,0.2340603,0.3172331,0,250,0.3172331,2139.413,0,0,0,1.995934,21.20903,38.51515,38.50944,0.005710195,42.12105,0,87.68508,0,0,-1.862399e-14,4.263256e-14,91.57418,1.820987,0,111.2023,0,0,0,-7.105427e-15
mpc,2026-01-27 03:45:00,2127,3.75,21.55966,3068.083,109.5761,1.66412,15.78878,1,1,2147.658,2147.341,0,0,0,0,0,0,0,0,0,111.2403,320.4377,0.1602189,0.219321,0.3172331,0,250,0.3172331,2147.341,0,0,0,0,15.78878,38.65784,38.65213,0.005710195,41.33801,0,82.67603,0,0,-4.835021e-14,4.263256e-14,109.5761,1.66412,0,131.7525,0,0,0,-5.329071e-15
mpc,2026-01-27 04:00:00,2128,4,21.3906,3083.414,146.6962,0.08180381,16.60707,1,1,2158.389,2158.072,0,0,0,0,0,0,0,0,0,144.9693,284.1449,0.1420725,0.2017749,0.3172331,0,250,0.3172331,2158.072,0,0,1.8087,0,16.60707,38.85101,38.8453,0.005710195,41.66147,0,86.44295,0,0,-9.056644e-14,4.263256e-14,144.8875,0.08180381,0,147.8172,0,0,0,-4.690692e-15
mpc,2026-01-27 04:15:00,2129,4.25,21.41762,3091.357,184.6769,0.8513099,16.96176,1,1,2163.95,2163.633,0,0,0,0,0,0,0,0,0,162.3926,243.5021,0.121751,0.1789219,0.3172331,0,250,0.3172331,2163.633,0,0,23.13561,0,16.96176,38.9511,38.94539,0.005710195,41.82316,0,123.5552,0,0,-4.921064e-14,4.263256e-14,161.5413,0.8513099,0,165.0578,0,0,0,-1.354472e-14
mpc,2026-01-27 04:30:00,2130,4.5,21.20838,3119.409,208.9393,0,13.04134,1,1,2183.586,2183.269,116.4895,33.51046,150,1,150,0,0,0,0,48.4415,231.3533,0.1156767,0.1533297,0.3172331,0,250,0.3172331,2066.78,0,0,10.49781,0,13.04134,39.30455,37.20203,2.102522,72.91651,0,163.9417,0,-1.421085e-14,-3.044787e-14,4.263256e-14,198.4415,0,0,51.70687,0,0,0,0
mpc,2026-01-27 04:45:00,2131,4.75,21.20532,3096.182,232.4014,0,18.04933,1,1,2167.327,2167.01,506.3871,145.6977,652.0847,2,234.3248,0.2415135,0,0,417.5184,0,335.6965,0.1678483,0.1456798,0.3172331,0,250,0.3172331,1660.623,0,0,0,0,18.04933,39.01189,29.89121,9.120677,178.6391,0,357.2782,0,-5.684342e-14,-5.481726e-14,4.263256e-14,232.4014,0,0,0,417.5184,2.164897,0,-6.394885e-14
mpc,2026-01-27 05:00:00,2132,5,21.26879,3070.566,294.1473,0,11.01454,1,1,2149.396,2149.079,211.6338,60.88055,272.5144,1,272.5144,0,0,0,0,3.264333,334.8276,0.1674138,0.2113832,0.3172331,0,250,0.3172331,1937.445,0,0,18.36857,0,11.01454,38.68913,34.87401,3.815119,97.61814,0,226.9221,0,0,4.213296e-14,4.263256e-14,275.7787,0,0,6.166558,0,0,0,0
mpc,2026-01-27 05:15:00,2133,5.25,21.18163,3073.643,332.9994,0,16.0982,1,1,2151.55,2151.233,653.8829,188.2645,842.1474,2,340.619,1.528445,0,0,500,0,459.7749,0.2298874,0.210836,0.3172331,0,250,0.3172331,1497.35,0,0,0,0,16.0982,38.72791,26.95231,11.7756,217.9361,0,435.8722,0,-5.684342e-14,3.999578e-14,4.263256e-14,332.9994,0,0,0,500,9.14805,0,-6.750156e-14
mpc,2026-01-27 05:30:00,2134,5.5,21.13305,3072.85,436.2444,5.426048,13.23484,1,1,2150.995,2150.678,719.2246,206.9226,926.1473,2,428.8245,0.2240553,0,0,497.0987,0,583.9772,0.2919886,0.2895135,0.3172331,0,250,0.3172331,1431.453,0,0,7.419891,5.201993,13.23484,38.71791,25.76615,12.95175,234.9224,0,491.6175,0,0,1.697531e-13,4.263256e-14,428.8245,0.2240553,0,0,497.0987,0,0,0
mpc,2026-01-27 05:45:00,2135,5.75,21.01985,3084.031,526.2867,9.125739,18.98698,1,1,2158.822,2158.504,404.0113,116.2216,520.233,2,520.233,0,0,0,0,3.491024,583.0125,0.2915063,0.3677219,0.3172331,0,250,0.3172331,1754.493,0,0,6.053742,5.634715,18.98698,38.85879,31.58087,7.277914,151.0002,0,322.1629,0,-2.842171e-14,-7.621681e-14,4.263256e-14,520.233,3.491024,0,3.491024,0,0,0,3.863576e-14
mpc,2026-01-27 06:00:00,2136,6,21.06294,3122.84,595.2382,6.529676,29.50901,1,1,2185.988,2185.671,466.5978,134.2259,600.8237,2,600.8237,0,0,0,0,3.067174,582.1539,0.291077,0.3671144,0.3172331,0,250,0.3172331,1719.073,0,0,0,3.462501,29.50901,39.34778,30.94331,8.404471,170.1428,0,346.2584,0,0,1.287304e-13,4.263256e-14,595.2382,3.067174,0,3.067175,0,5.585468,0,-8.881784e-16
mpc,2026-01-27 06:15:00,2137,6.25,21.01579,3151.343,665.5785,2.250427,32.05879,1,1,2205.94,2205.623,911.579,262.2395,1173.819,3,673.7599,0.05865657,0,0,500,0,707.0623,0.3535311,0.3665738,0.3172331,0,250,0.3172331,1294.044,0,0,0,2.19177,32.05879,39.70692,23.29278,16.41413,290.931,0,585.6427,0,-1.705303e-13,2.207123e-13,4.263256e-14,665.5785,0.05865657,0,0,500,8.181338,0,0
mpc,2026-01-27 06:30:00,2138,6.5,21.2985,3166.939,715.1312,1.807677,24.31785,1,1,2216.857,2216.54,953.1858,274.2319,1227.418,3,727.1386,0.2790329,0,0,500,0,831.951,0.4159755,0.4452268,0.3172331,0,250,0.3172331,1263.354,0,0,0,1.528644,24.31785,39.90343,22.74038,17.16305,301.089,0,604.8148,0,0,-1.027511e-13,4.263256e-14,715.1312,0.2790329,0,0,500,12.00742,0,0
mpc,2026-01-27 06:45:00,2139,6.75,21.45098,3149.079,762.7114,0,27.00937,1,1,2204.355,2204.038,974.7759,280.4405,1255.216,3,754.9585,0.2578932,0,0,500,0,956.82,0.47841,0.5238673,0.3172331,0,250,0.3172331,1229.262,0,0,7.752933,0,27.00937,39.6784,22.12672,17.55168,307.1525,0,627.6789,0,0,-1.516565e-13,4.263256e-14,754.9585,0,0,0,500,0.2578932,0,-1.154632e-14
mpc,2026-01-27 07:00:00,2140,7,21.50328,3169.561,763.5112,0,24.63942,1,1,2218.693,2218.376,980.7765,282.1714,1262.948,3,762.6456,0.302233,0,0,500,0,1081.669,0.5408347,0.6024955,0.3172331,0,250,0.3172331,1237.599,0,0,0.8656278,0,24.63942,39.93647,22.27679,17.65969,308.6352,0,618.7637,0,5.684342e-14,1.634248e-13,4.263256e-14,762.6456,0,0,0,500,0.302233,0,-3.064216e-14
mpc,2026-01-27 07:15:00,2141,7.25,21.41486,3181.014,754.9258,1.613197,28.41786,1,1,2226.71,2226.393,973.8118,280.1891,1254.001,3,753.4985,0.5024449,0,0,500,0,1206.499,0.6032496,0.6811114,0.3172331,0,250,0.3172331,1252.581,0,0,1.427291,1.110752,28.41786,40.08078,22.54646,17.53432,307.5568,0,619.4917,0,5.684342e-14,-2.843281e-13,4.263256e-14,753.4985,0.5024449,0,0,500,0,0,0
mpc,2026-01-27 07:30:00,2142,7.5,21.79193,3207.595,709.0087,0,36.31273,1,1,2245.316,2244.999,946.6977,272.4071,1219.105,3,718.434,0.6708482,0,0,500,0,1331.309,0.6656546,0.7597148,0.3172331,0,250,0.3172331,1298.301,0,0,0,0,36.31273,40.41569,23.36942,17.04627,301.9808,0,603.9616,0,1.136868e-13,2.544631e-13,4.263256e-14,709.0087,0,0,0,500,10.09614,0,1.598721e-14
mpc,2026-01-27 07:45:00,2143,7.75,22.08286,3213.49,627.4873,0,29.5609,1,1,2249.443,2249.126,903.8487,260.0847,1163.933,3,663.2259,0.7075263,0,0,500,0,1456.1,0.7280498,0.8383059,0.3172331,0,250,0.3172331,1345.277,0,0,0,0,29.5609,40.48997,24.21498,16.27499,289.3781,0,578.7562,0,0,-4.154455e-13,4.263256e-14,627.4873,0,0,0,500,36.44617,0,4.263256e-14
mpc,2026-01-27 08:00:00,2144,8,22.27594,3212.108,563.206,371.6473,21.94528,1,1,2248.475,2248.158,462.2297,132.9693,595.199,2,595.199,0,0,0,0,255.238,1392.061,0.6960304,0.9168846,0.3172331,0,250,0.3172331,1785.929,0,0,0,116.4093,21.94528,40.47256,32.14671,8.325845,168.8999,0,538.6058,0,-2.842171e-14,-3.338441e-13,4.263256e-14,563.206,255.238,0,255.238,0,31.99299,0,-2.842171e-14
mpc,2026-01-27 08:15:00,2145,8.25,22.44433,3227.52,482.8149,387.0315,25.10589,1,1,2259.264,2258.946,408.8511,117.6139,526.465,2,526.465,0,0,0,0,257.8246,1327.386,0.6636928,0.8765603,0.3172331,0,250,0.3172331,1850.095,0,0,0,129.2068,25.10589,40.66675,33.30172,7.36503,155.2583,0,533.3985,0,-1.421085e-14,-3.793632e-13,4.263256e-14,482.8149,257.8246,0,257.8246,0,43.65013,0,0
mpc,2026-01-27 08:30:00,2146,8.5,22.62045,3222.537,394.8339,382.1953,28.72937,1,1,2255.776,2255.459,338.2851,97.31423,435.5993,1,435.5993,0,0,0,0,263.6347,1261.268,0.630634,0.8358353,0.3172331,0,250,0.3172331,1917.174,0,0,0,118.5605,28.72937,40.60397,34.50913,6.094842,136.8096,0,478.136,0,-2.842171e-14,-4.594103e-13,4.263256e-14,394.8339,263.6347,0,263.6347,0,40.76547,0,-5.684342e-14
mpc,2026-01-27 08:45:00,2147,8.75,22.72367,3218.33,308.778,379.3411,28.88084,1,1,2252.831,2252.513,287.3548,82.66314,370.0179,2,370.0179,0,0,0,0,267.7083,1194.142,0.5970712,0.7942019,0.3172331,0,250,0.3172331,1965.159,0,0,0,111.6328,28.88084,40.55095,35.37286,5.178096,123.0584,0,438.6833,0,-1.421085e-14,3.624878e-13,4.263256e-14,308.778,267.7083,0,267.7083,0,61.23993,0,0
mpc,2026-01-27 09:00:00,2148,9,23.14344,3246.151,246.0781,389.9477,37.30155,1,1,2272.306,2271.989,226.6359,65.19618,291.8321,1,291.8321,0,0,0,0,271.945,1125.968,0.562984,0.7519339,0.3172331,0,250,0.3172331,2045.353,0,0,0,118.0027,37.30155,40.90151,36.81635,4.085157,108.5518,0,420.6583,0,-1.421085e-14,4.506395e-13,4.263256e-14,246.0781,271.945,0,271.945,0,45.75396,0,2.842171e-14
mpc,2026-01-27 09:15:00,2149,9.25,23.35071,3266.553,194.5835,384.6725,43.31842,1,1,2286.587,2286.27,194.2817,55.88888,250.1706,1,250.1706,0,0,0,0,272.1246,1057.76,0.5288798,0.7090056,0.3172331,0,250,0.3172331,2091.988,0,0,0,112.5479,43.31842,41.15857,37.65579,3.502781,101.1692,0,396.4836,0,-1.421085e-14,-2.14273e-13,4.263256e-14,194.5835,272.1246,0,272.1246,0,55.5871,0,-2.842171e-14
mpc,2026-01-27 09:30:00,2150,9.5,23.35211,3310.992,149.2885,384.9152,49.54985,1,1,2317.694,2317.377,170.0693,48.92372,218.9931,1,218.9931,0,0,0,0,275.1799,988.7982,0.4943991,0.6660558,0.3172331,0,250,0.3172331,2147.308,0,0,0,109.7353,49.54985,41.7185,38.65154,3.066958,96.29688,0,381.8871,0,-2.131628e-14,-9.25926e-14,4.263256e-14,149.2885,275.1799,0,275.1799,0,69.70456,0,2.842171e-14
mpc,2026-01-27 09:45:00,2151,9.75,23.46565,3329.378,118.0623,393.8232,55.56494,1,1,2330.565,2330.247,139.4662,40.12014,179.5863,1,179.5863,0,0,0,0,278.8783,918.923,0.4594615,0.6226317,0.3172331,0,250,0.3172331,2190.781,0,0,0,114.9449,55.56494,41.95016,39.43406,2.516102,89.35612,0,376.9921,0,-7.105427e-15,-2.263745e-13,4.263256e-14,118.0623,278.8783,0,278.8783,0,61.52406,0,-1.421085e-14
mpc,2026-01-27 10:00:00,2152,10,23.33675,3315.053,101.1765,410.2572,54.7931,1,1,2320.537,2320.22,130.5147,37.54507,168.0598,1,168.0598,0,0,0,0,276.0188,849.7736,0.4248868,0.5786323,0.3172331,0,250,0.3172331,2189.705,0,0,0,134.2384,54.7931,41.76966,39.41469,2.354975,86.60141,0,404.764,0,-7.105427e-15,-4.22995e-14,4.263256e-14,101.1765,276.0188,0,276.0188,0,66.88322,0,2.842171e-14
mpc,2026-01-27 10:15:00,2153,10.25,23.64028,3369.535,80.86535,415.1385,70.93209,1,1,2358.675,2358.357,117.0655,33.67615,150.7417,1,150.7417,0,0,0,0,277.9029,780.1641,0.390082,0.53509,0.3172331,0,250,0.3172331,2241.292,0,0,0,137.2356,70.93209,42.45614,40.34325,2.11289,86.57472,0,409.8808,0,0,-1.522116e-13,4.263256e-14,80.86535,277.9029,0,277.9029,0,69.87633,0,4.263256e-14
