controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-27 10:30:00,2154,10.5,23.96095,3422.716,92.44312,407.2566,80.58666,1,1,2395.901,2395.584,0,0,0,0,0,0,0,0,0,373.9594,686.5514,0.3432757,0.4912579,0.3172331,0,250,0.3172331,2395.584,0,0,0,125.7402,80.58666,43.12622,43.12051,0.005710195,57.47434,0,331.8506,0,0,8.198997e-14,4.263256e-14,92.44312,281.5163,0,400.5857,0,0,0,0
mpc,2026-01-27 10:45:00,2155,10.75,24.41496,3401.368,94.10735,419.9539,86.38122,1,1,2380.958,2380.641,0,0,0,0,0,0,0,0,0,380.4814,591.323,0.2956615,0.4323114,0.3172331,0,250,0.3172331,2380.641,0,0,0,133.5798,86.38122,42.85724,42.85153,0.005710195,58.37556,0,347.1763,0,0,1.649236e-13,4.263256e-14,94.10735,286.3741,0,383.1153,0,0,0,0
mpc,2026-01-27 11:00:00,2156,11,24.91104,3399.274,100.4266,414.1022,102.984,1,1,2379.491,2379.174,0,0,0,0,0,0,0,0,0,386.3496,494.6425,0.2473213,0.3723474,0.3172331,0,250,0.3172331,2379.174,0,0,0.3745397,127.8047,102.984,42.83085,42.82514,0.005710195,61.51624,0,344.1417,0,0,-9.653389e-14,4.263256e-14,100.052,286.2975,0,386.3496,0,0,0,5.684342e-14
mpc,2026-01-27 11:15:00,2157,11.25,25.03022,3439.078,83.74826,418.2272,105.8058,1,1,2407.355,2407.038,0,0,0,0,0,0,0,0,0,367.4765,402.6955,0.2013478,0.3114691,0.3172331,0,250,0.3172331,2407.038,0,0,0,134.499,105.8058,437.9656,437.9079,0.05771363,457.1569,0,1146.325,0,0,1.397771e-13,4.263256e-14,83.74826,283.7282,0,385.1038,0,0,0,0
mpc,2026-01-27 11:30:00,2158,11.5,25.31218,3453.756,78.60702,410.6946,107.3437,1,1,2417.629,2417.312,0,0,0,0,0,0,0,0,0,365.3259,311.3006,0.1556503,0.2535715,0.3172331,0,250,0.3172331,2417.312,0,0,0,123.9757,107.3437,442.3307,442.2727,0.05804113,461.9123,0,1137.683,0,0,-6.827872e-14,4.263256e-14,78.60702,286.7189,0,375.1781,0,0,0,-5.684342e-14
mpc,2026-01-27 11:45:00,2159,11.75,25.66442,3426.743,83.92207,416.5445,121.9826,1,1,2398.72,2398.403,0,0,0,0,0,0,0,0,0,367.0922,219.4786,0.1097393,0.1960215,0.3172331,0,250,0.3172331,2398.403,0,0,0,133.3744,121.9826,442.0045,441.946,0.05845552,464.4233,0,1158.917,0,0,-7.327472e-15,4.263256e-14,83.92207,283.1701,0,388.2966,0,0,0,0
mpc,2026-01-27 12:00:00,2160,12,25.98731,3470.796,84.91806,420.1262,131.1626,1,1,2429.557,2429.24,660.4065,219.9834,880.3899,2,98.15715,282.2328,0,0,500,0,344.444,0.172222,0.1382025,0.3172331,0,250,0.3172331,1768.833,0,0,0,137.8935,131.1626,450.636,328.0844,122.5515,572.396,0,1382.658,0,-8.526513e-14,-9.3342e-14,4.263256e-14,84.91806,282.2328,0,0,500,13.23908,0,5.684342e-14
mpc,2026-01-27 12:15:00,2161,12.25,26.1373,3481.775,77.05118,413.7355,137.6912,1,1,2437.242,2436.925,110.7711,39.22893,150,1,80.73697,69.26303,0,0,0,221.25,289.0773,0.1445387,0.2168914,0.3172331,0,250,0.3172331,2326.154,0,0,0,123.2225,137.6912,453.4491,432.7811,20.66799,497.6275,0,1207.814,0,0,-1.249278e-13,4.263256e-14,77.05118,290.513,0,221.25,0,3.685795,0,-5.684342e-14
mpc,2026-01-27 12:30:00,2162,12.5,26.45616,3497.382,72.29086,409.7476,157.1297,1,1,2448.168,2447.851,659.8842,220.8024,880.6866,4,89.33737,291.3492,0,0,500,0,414.0318,0.2070159,0.1820277,0.3172331,0,250,0.3172331,1787.966,0,0,0,118.3983,157.1297,458.4736,334.8363,123.6373,585.0647,0,1374.366,0,0,1.376121e-13,4.263256e-14,72.29086,291.3492,0,0,500,17.04651,0,-1.421085e-14
mpc,2026-01-27 12:45:00,2163,12.75,26.72952,3531.171,85.95806,418.4265,168.1996,1,1,2471.82,2471.502,113.4389,36.56107,150,1,113.0505,15.06232,21.88718,0,0,276.5652,344.8253,0.1724127,0.2607098,0.3172331,0,250,0.3172331,2358.063,16.33142,0,0,126.799,151.8682,465.5244,444.1004,21.424,509.2632,0,1237.255,0,-2.131628e-14,-1.162959e-13,4.263256e-14,85.95806,291.6275,16.33142,276.5652,0,27.09243,0,2.842171e-14
mpc,2026-01-27 13:00:00,2164,13,27.10987,3513.482,100.3364,422.7464,183.0372,1,1,2459.437,2459.12,112.3757,37.62434,150,1,100.1721,49.82794,0,0,0,240.1608,284.7308,0.1423654,0.2171315,0.3172331,0,250,0.3172331,2346.744,0,0,0.1643568,132.7576,183.0372,466.8711,445.4788,21.39232,517.8488,0,1264.988,0,-1.421085e-14,9.175993e-14,4.263256e-14,100.1721,289.9888,0,240.1608,0,0,0,0
mpc,2026-01-27 13:15:00,2165,13.25,27.30095,3497.622,119.9388,417.3801,198.7372,1,1,2448.335,2448.018,112.8757,37.12427,150,1,106.2289,43.77106,0,0,0,245.1529,223.3978,0.1116989,0.1792908,0.3172331,0,250,0.3172331,2335.142,0,0,13.70985,128.4561,198.7372,466.6255,445.0522,21.57332,520.0536,0,1285.343,0,-1.421085e-14,1.026956e-14,4.263256e-14,106.2289,288.924,0,245.1529,0,0,0,0
mpc,2026-01-27 13:30:00,2166,13.5,27.45817,3518.378,107.586,417.5886,201.0695,1,1,2462.864,2462.547,668.5566,222.7668,891.3235,2,104.9629,286.3606,0,0,500,0,348.3626,0.1741813,0.1406703,0.3172331,0,250,0.3172331,1793.99,0,0,2.623119,131.228,201.0695,470.9469,343.0454,127.9015,604.2605,0,1439.414,0,0,-9.398038e-14,4.263256e-14,104.9629,286.3606,0,0,500,0,0,1.136868e-13
mpc,2026-01-27 13:45:00,2167,13.75,27.57312,3540.699,113.4084,419.8452,212.1931,1,1,2478.489,2478.172,664.7289,221.764,886.4929,4,99.20746,287.2855,0,0,500,0,473.3078,0.2366539,0.2193588,0.3172331,0,250,0.3172331,1813.443,0,0,14.20095,132.5598,212.1931,475.0833,347.6055,127.4778,610.0433,0,1473.249,0,-5.684342e-14,-6.744605e-15,4.263256e-14,99.20746,287.2855,0,0,500,0,0,-5.684342e-14
mpc,2026-01-27 14:00:00,2168,14,27.69796,3537.304,119.0761,413.4059,219.007,1,1,2476.113,2475.796,113.0833,36.9167,150,1,108.7432,41.25683,0,0,0,246.7309,411.5506,0.2057753,0.298035,0.3172331,0,250,0.3172331,2362.712,0,0,10.3329,125.4182,219.007,475.8805,454.0862,21.79428,533.0936,0,1300.358,0,-2.842171e-14,-1.258993e-13,4.263256e-14,108.7432,287.9877,0,246.7309,0,0,0,-5.684342e-14
mpc,2026-01-27 14:15:00,2169,14.25,27.76396,3558.578,116.014,404.9072,228.7452,1,1,2491.004,2490.687,114.0012,35.99876,150,1,119.8613,30.13868,0,0,0,257.6556,347.0719,0.1735359,0.2591474,0.3172331,0,250,0.3172331,2376.686,0,0,0,117.1129,228.7452,479.4114,457.41,22.0014,537.4324,0,1276.885,0,-1.421085e-14,1.770806e-14,4.263256e-14,116.014,287.7943,0,257.6556,0,3.847304,0,-2.842171e-14
mpc,2026-01-27 14:30:00,2170,14.5,27.87696,3555.72,112.9089,407.3525,233.6663,1,1,2489.004,2488.687,113.9856,36.0144,150,1,119.6719,0,30.3281,0,0,292.3899,273.9198,0.1369599,0.2185461,0.3172331,0,250,0.3172331,2374.701,22.35134,0,0,114.9626,211.315,480.175,458.1239,22.05114,534.9049,0,1268.12,0,0,5.659362e-14,4.263256e-14,112.9089,292.3899,22.35134,292.3899,0,6.762999,0,1.421085e-14
mpc,2026-01-27 14:45:00,2171,14.75,28.08964,3567.5,110.193,407.951,238.1319,1,1,2497.25,2496.933,114.6441,35.35591,150,1,127.6476,0,22.35235,0,0,290.6172,201.2223,0.1006112,0.1724833,0.3172331,0,250,0.3172331,2382.289,16.4353,0,0,117.3338,221.6966,483.9501,461.6714,22.27873,539.9906,0,1282.382,0,-1.421085e-14,2.858824e-14,4.263256e-14,110.193,290.6172,16.4353,290.6172,0,17.45464,0,1.421085e-14
mpc,2026-01-27 15:00:00,2172,15,28.28449,3527.77,122.291,409.9197,243.0953,1,1,2469.439,2469.122,469.4352,164.9956,634.4308,2,121.1178,281.7501,0,0,231.5628,0,259.0814,0.1295407,0.1267068,0.3172331,0,250,0.3172331,1999.686,0,0,1.173188,128.1696,243.0953,480.5565,389.142,91.41453,601.4442,0,1426.005,0,-8.526513e-14,1.335043e-14,4.263256e-14,121.1178,281.7501,0,0,231.5628,0,0,-5.684342e-14
mpc,2026-01-27 15:15:00,2173,15.25,28.57839,3507.981,133.7526,403.6567,244.5964,1,1,2455.587,2455.27,679.5642,225.3434,904.9076,4,124.0966,280.811,0,0,500,0,384.0406,0.1920203,0.1631397,0.3172331,0,250,0.3172331,1775.705,0,0,9.656064,122.8457,244.5964,480.8863,347.7427,133.1436,620.9862,0,1470.538,0,1.136868e-13,6.930567e-14,4.263256e-14,124.0966,280.811,0,0,500,0,0,5.684342e-14
mpc,2026-01-27 15:30:00,2174,15.5,28.82802,3520.153,122.0925,398.3565,240.0439,1,1,2464.107,2463.79,569.1338,194.0368,763.1706,2,126.2206,285.1461,0,0,351.8039,0,471.9311,0.2359656,0.2418247,0.3172331,0,250,0.3172331,1894.656,0,0,0,113.2103,240.0439,485.1637,373.0432,112.1205,614.3428,0,1423.973,0,0,2.015055e-14,4.263256e-14,122.0925,285.1461,0,0,351.8039,4.128027,0,8.526513e-14
mpc,2026-01-27 15:45:00,2175,15.75,29.00163,3479.871,126.8524,394.1042,237.0483,1,1,2435.91,2435.592,696.8626,230.5098,927.3724,2,144.7723,282.6002,0,0,500,0,596.8568,0.2984284,0.2971681,0.3172331,0,250,0.3172331,1738.73,0,0,0,111.504,237.0483,481.4221,343.6346,137.7875,620.9936,0,1434.332,0,5.684342e-14,1.027511e-13,4.263256e-14,126.8524,282.6002,0,0,500,17.91981,0,-4.263256e-14
mpc,2026-01-27 16:00:00,2176,16,28.92927,3445.562,130.3968,393.6652,230.0743,1,1,2411.894,2411.576,707.7012,233.5316,941.2327,2,159.5371,281.6957,0,0,500,0,721.7629,0.3608814,0.375832,0.3172331,0,250,0.3172331,1703.875,0,0,0,111.9695,230.0743,475.927,336.2173,139.7098,615.1482,0,1423.444,0,-5.684342e-14,-1.19349e-13,4.263256e-14,130.3968,281.6957,0,0,500,29.14026,0,-5.684342e-14
mpc,2026-01-27 16:15:00,2177,16.25,29.06937,3437.24,157.2274,398.9177,227.4981,1,1,2406.068,2405.751,704.9047,232.4357,937.3403,2,158.386,278.9544,0,0,500,0,846.6492,0.4233246,0.4544835,0.3172331,0,250,0.3172331,1700.846,0,0,0,119.9634,227.4981,476.2258,336.6433,139.5824,614.107,0,1435.151,0,0,3.935741e-14,4.263256e-14,157.2274,278.9544,0,0,500,1.158579,0,-2.842171e-14
mpc,2026-01-27 16:30:00,2178,16.5,29.27155,3416.857,178.8916,395.1,225.3538,1,1,2391.8,2391.482,147.1066,42.31805,189.4247,1,189.4247,0,0,0,0,272.8071,778.3142,0.3891571,0.5331226,0.3172331,0,250,0.3172331,2244.376,0,0,0,122.2928,225.3538,475.4947,446.1865,29.30816,533.3053,0,1277.566,0,0,1.432188e-13,4.263256e-14,178.8916,272.8071,0,272.8071,0,10.53309,0,0
mpc,2026-01-27 16:45:00,2179,16.75,29.13593,3380.483,220.8966,387.2636,217.1761,1,1,2366.338,2366.021,742.8855,242.2128,985.0984,2,216.9496,268.1488,0,0,500,0,903.1916,0.4515958,0.490093,0.3172331,0,250,0.3172331,1623.135,0,0,3.947053,119.1148,217.1761,469.0417,321.7284,147.3133,606.9886,0,1426.259,0,-2.842171e-14,-7.693846e-14,4.263256e-14,216.9496,268.1488,0,0,500,0,0,0
mpc,2026-01-27 17:00:00,2180,17,29.01253,3330.549,282.3239,391.1612,212.6067,1,1,2331.384,2331.067,766.9183,248.8043,1015.723,3,256.6254,265.1199,0,0,493.9773,0,1026.544,0.5132719,0.5687265,0.3172331,0,250,0.3172331,1564.149,0,0,25.69857,126.0413,212.6067,460.8734,309.2045,151.6689,600.0374,0,1461.826,0,0,2.989831e-13,4.263256e-14,256.6254,265.1199,0,0,493.9773,0,0,5.684342e-14
mpc,2026-01-27 17:15:00,2181,17.25,28.89751,3359.846,318.3447,384.1188,199.744,1,1,2351.892,2351.575,813.4116,261.5484,1074.96,3,315.7715,259.1885,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1538.163,0,0,2.573238,124.9303,199.744,463.7675,303.309,160.4585,604.2448,0,1428.433,0,1.136868e-13,3.095302e-13,4.263256e-14,315.7715,259.1885,0,0,500,0,0,0
mpc,2026-01-27 17:30:00,2182,17.5,28.75821,3347.661,386.3794,383.827,186.9193,1,1,2343.363,2343.046,862.9091,275.7031,1138.612,4,380.2157,258.3965,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1480.136,0,0,6.163657,125.4304,186.9193,460.6936,290.9875,169.7061,603.4381,0,1433.876,0,0,2.376987e-13,4.263256e-14,380.2157,258.3965,0,0,500,0,0,5.684342e-14
mpc,2026-01-27 17:45:00,2183,17.75,28.7034,3367.415,443.1931,386.0225,177.677,1,1,2357.19,2356.873,890.5075,283.1348,1173.642,4,420.0201,253.6222,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1466.366,0,0,23.17302,132.4002,177.677,462.8634,287.939,174.9244,605.9628,0,1480.29,0,1.705303e-13,3.952394e-14,4.263256e-14,420.0201,253.6222,0,0,500,0,0,1.136868e-13
mpc,2026-01-27 18:00:00,2184,18,28.55,3323.261,497.6167,17.44727,165.8922,1,1,2326.282,2325.965,751.0185,216.2682,967.2867,2,465.1865,2.100209,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1574.947,0,0,32.43017,15.34706,165.8922,455.2857,308.2389,147.0468,556.9745,0,1196.365,0,0,-3.779199e-13,4.263256e-14,465.1865,2.100209,0,0,500,0,0,-5.684342e-14
mpc,2026-01-27 18:15:00,2185,18.25,28.55557,3307.566,553.7292,8.140589,154.2981,1,1,2315.297,2314.979,805.9729,232.0962,1038.069,3,535.7879,2.281202,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1509.006,0,0,17.94133,5.859387,154.2981,453.19,295.3689,157.8211,557.6669,0,1156.39,0,1.136868e-13,4.048983e-13,4.263256e-14,535.7879,2.281202,0,0,500,0,0,5.684342e-14
mpc,2026-01-27 18:30:00,2186,18.5,28.33741,3285.934,607.5265,0.6650902,149.1098,1,1,2300.154,2299.836,840.7058,241.9294,1082.635,3,581.8436,0.7916195,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1459.131,0,0,25.68294,0,149.1098,448.121,284.2711,163.85,555.2503,0,1154.804,0,5.684342e-14,-1.367795e-13,4.263256e-14,581.8436,0.6650902,0,0,500,0.1265294,0,4.42979e-14
mpc,2026-01-27 18:45:00,2187,18.75,28.24819,3271.356,665.7587,0,139.0373,1,1,2289.949,2289.632,886.7082,255.1197,1141.828,3,641.4419,0.3860399,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1402.924,0,0,24.3168,0,139.0373,445.2816,272.7992,172.4825,554.9548,0,1151.856,0,5.684342e-14,-3.330669e-15,4.263256e-14,641.4419,0,0,0,500,0.3860449,0,3.813616e-14
mpc,2026-01-27 19:00:00,2188,19,28.09655,3215.772,726.7545,0,134.5496,1,0,2251.04,2250.723,540.1416,155.3821,695.5237,4,695.5237,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1710.581,0,0,31.23079,0,134.5496,436.3006,331.5479,104.7527,513.0087,0,1079.89,0,0,-1.829648e-13,4.263256e-14,695.5237,0,0,1.528191,0,0,0,0
mpc,2026-01-27 19:15:00,2189,19.25,27.8708,3236.279,742.0411,4.361922,123.8806,1,0,2265.395,2265.078,557.5686,160.3954,717.964,4,717.964,0,0,0,0,1.51954,1899.022,0.949511,1.196214,0.3172331,0,250,0.3172331,1707.509,0,0,24.07716,2.842381,123.8806,436.9797,329.3672,107.6125,513.6583,0,1073.753,0,0,-1.834088e-13,4.263256e-14,717.964,1.51954,0,1.51954,0,0,0,5.12923e-14
mpc,2026-01-27 19:30:00,2190,19.5,27.89419,3213.022,738.4028,0,112.2213,0,0,2249.115,2248.798,575.2593,165.4844,740.7438,2,740.7438,0,0,0,0,0,1898.723,0.9493615,1.195786,0.3172331,0,250,0.3172331,1673.539,0,0,0,0,112.2213,434.0547,322.9747,111.08,0,510.1166,2805.641,0,0,3.761436e-13,4.263256e-14,738.4028,0,0,2.506325,0,2.341015,0,0
mpc,2026-01-27 19:45:00,2191,19.75,27.77157,3203.766,743.0844,0,108.1536,0,0,2242.636,2242.319,228.9607,65.86495,294.8256,1,294.8256,0,0,0,0,437.0994,1789.149,0.8945746,1.195598,0.3172331,0,250,0.3172331,2013.358,0,0,11.15944,0,108.1536,431.6807,387.5474,44.13326,0,474.2307,2627.519,0,0,2.544631e-13,4.263256e-14,731.925,0,0,437.5936,0,0,0,0
mpc,2026-01-27 20:00:00,2192,20,27.70327,3164.355,721.1628,0,94.99024,0,0,2215.048,2214.731,307.3603,88.41812,395.7785,1,395.7785,0,0,0,0,307.1086,1712.09,0.8560452,1.126601,0.3172331,0,250,0.3172331,1907.371,0,0,18.27568,0,94.99024,425.7547,366.616,59.13874,0,473.2922,2634.633,0,-2.842171e-14,-4.047873e-13,4.263256e-14,702.8871,0,0,307.9462,0,0,0,0
mpc,2026-01-27 20:15:00,2193,20.25,27.50823,3191.835,664.7484,0,87.58839,0,0,2234.284,2233.967,123.4153,35.50279,158.9181,1,158.9181,0,0,0,0,499.7357,1586.887,0.7934435,1.078078,0.3172331,0,250,0.3172331,2110.552,0,0,6.094628,0,87.58839,427.6883,404.0034,23.68498,0,456.2724,2520.011,0,0,3.725908e-13,4.263256e-14,658.6538,0,0,500,0,0,0,0
mpc,2026-01-27 20:30:00,2194,20.5,27.43746,3137.113,625.1181,0,85.7139,0,0,2195.979,2195.662,116.4895,33.51046,150,1,150,0,0,0,0,463.5662,1470.746,0.7353728,0.9992395,0.3172331,0,250,0.3172331,2079.173,0,0,11.5519,0,85.7139,419.7305,397.4046,22.32597,0,447.298,2480.066,0,-1.421085e-14,-5.417888e-14,4.263256e-14,613.5662,0,0,469.5805,0,0,0,0
mpc,2026-01-27 20:45:00,2195,20.75,27.34324,3174.336,558.6914,8.139377,80.9991,0,0,2222.035,2221.718,116.4895,33.51046,150,1,150,0,0,0,0,408.5513,1368.376,0.6841881,0.926107,0.3172331,0,250,0.3172331,2105.228,0,0,6.204163,2.075304,80.9991,423.871,401.5892,22.28183,0,450.5508,2492.312,0,-1.421085e-14,1.899592e-13,4.263256e-14,552.4873,6.064072,0,408.5513,0,0,0,-1.332268e-14
mpc,2026-01-27 21:00:00,2196,21,27.13826,3146.255,498.9156,3.134893,67.89737,0,0,2202.379,2202.062,0,0,0,0,0,0,0,0,0,488.4053,1246.06,0.6230298,0.8616465,0.3172331,0,250,0.3172331,2202.062,0,0,13.64521,0,67.89737,418.3221,418.2619,0.06025558,0,431.1584,2394.909,0,0,2.48912e-13,4.263256e-14,485.2704,3.134893,0,488.7048,0,0,0,1.332268e-14
mpc,2026-01-27 21:15:00,2197,21.25,26.71365,3123.338,444.7906,0,60.70177,0,0,2186.336,2186.019,0,0,0,0,0,0,0,0,0,423.034,1140.105,0.5700524,0.7846254,0.3172331,0,250,0.3172331,2186.019,0,0,21.75664,0,60.70177,411.6233,411.5635,0.05972572,0,422.9919,2363.986,0,0,3.321787e-13,4.263256e-14,423.034,0,0,423.9297,0,0,0,0
mpc,2026-01-27 21:30:00,2198,21.5,26.62173,3095.33,372.9781,0,56.00136,0,0,2166.731,2166.414,0,0,0,0,0,0,0,0,0,361.1586,1049.636,0.5248179,0.7179073,0.3172331,0,250,0.3172331,2166.414,0,0,11.81953,0,56.00136,407.1571,407.0975,0.05961224,0,417.6209,2317.303,0,0,7.160939e-14,4.263256e-14,361.1586,0,0,362.3673,0,0,0,0
mpc,2026-01-27 21:45:00,2199,21.75,26.50413,3122.045,314.7616,0,49.59291,0,0,2185.432,2185.114,0,0,0,0,0,0,0,0,0,291.3867,976.6239,0.4883119,0.6609403,0.3172331,0,250,0.3172331,2185.114,0,0,23.37486,0,49.59291,409.6753,409.6158,0.05946768,0,418.9123,2344.34,0,0,4.585221e-14,4.263256e-14,291.3867,0,0,292.261,0,0,0,0
mpc,2026-01-27 22:00:00,2200,22,26.31211,3087.219,272.9218,0.9081864,43.14394,0,0,2161.054,2160.736,0,0,0,0,0,0,0,0,0,236.749,917.2829,0.4586414,0.6149657,0.3172331,0,250,0.3172331,2160.736,0,0,37.06024,0.02071889,43.14394,403.5078,403.4486,0.05923316,0,411.5043,2327.238,0,0,1.773026e-13,4.263256e-14,235.8615,0.8874675,0,236.749,0,0,0,-1.998401e-15
mpc,2026-01-27 22:15:00,2201,22.25,26.12216,3057.757,209.3226,0,40.10953,0,0,2140.43,2140.113,0,0,0,0,0,0,0,0,0,202.1365,866.6044,0.4333022,0.5775996,0.3172331,0,250,0.3172331,2140.113,0,0,7.186076,0,40.10953,398.1038,398.0448,0.05900296,0,405.5048,2242.673,0,0,2.008393e-13,4.263256e-14,202.1365,0,0,205.6547,0,0,0,0
mpc,2026-01-27 22:30:00,2202,22.5,25.91156,3031.345,174.7641,4.913457,27.90045,0,0,2121.942,2121.625,0,0,0,0,0,0,0,0,0,165.5139,825.0895,0.4125447,0.5456881,0.3172331,0,250,0.3172331,2121.625,0,0,13.26325,0.9003423,27.90045,392.972,392.9132,0.05874983,0,398.0803,2213.874,0,0,-1.944001e-13,4.263256e-14,161.5008,4.013115,0,165.5139,0,0,0,-1.154632e-14
mpc,2026-01-27 22:45:00,2203,22.75,25.70593,3044.21,127.1153,2.606312,34.2778,0,0,2130.947,2130.629,0,0,0,0,0,0,0,0,0,129.7216,792.5292,0.3962646,0.5195467,0.3172331,0,250,0.3172331,2130.629,0,0,0,0,34.2778,392.9934,392.9349,0.05850475,0,399.2564,2195.91,0,0,-8.093526e-14,4.263256e-14,127.1153,2.606312,0,159.5102,0,0,0,-1.421085e-14
mpc,2026-01-27 23:00:00,2204,23,25.34139,3054.931,120.1857,0,36.978,0,1,2138.452,2138.135,0,0,0,0,0,0,0,0,0,120.1857,762.358,0.381179,0.499044,0.3172331,0,250,0.3172331,2138.135,0,0,0,0,36.978,391.4824,391.4244,0.05807527,0,398.1939,2190.066,0,0,-4.618528e-14,4.263256e-14,120.1857,0,0,155.6956,0,0,0,0
mpc,2026-01-27 23:15:00,2205,23.25,25.10042,3032.137,108.8146,0,37.81064,0,1,2122.496,2122.178,0,0,0,0,0,0,0,0,0,108.8146,735.0343,0.3675172,0.4800457,0.3172331,0,250,0.3172331,2122.178,0,0,0,0,37.81064,386.6849,386.6271,0.05779482,0,393.5156,2164.336,0,0,-1.846301e-13,4.263256e-14,108.8146,0,0,134.9614,0,0,0,0
mpc,2026-01-27 23:30:00,2206,23.5,24.90728,3043.385,88.33371,0,37.62364,1,1,2130.369,2130.052,0,0,0,0,0,0,0,0,0,88.33371,712.8352,0.3564176,0.4628403,0.3172331,0,250,0.3172331,2130.052,0,0,0,0,37.62364,38.34665,38.34094,0.005710195,45.16894,0,90.33788,0,0,2.128298e-13,4.263256e-14,88.33371,0,0,120.6884,0,0,0,0
mpc,2026-01-27 23:45:00,2207,23.75,24.59264,3076.735,78.24634,0,28.10378,1,1,2153.714,2153.397,0,0,0,0,0,0,0,0,0,78.24634,693.1614,0.3465807,0.4488619,0.3172331,0,250,0.3172331,2153.397,0,0,0,0,28.10378,38.76686,38.76115,0.005710195,43.82964,0,87.65927,0,0,-8.631984e-14,4.263256e-14,78.24634,0,0,100.7647,0,0,0,0
mpc,2026-01-28 00:00:00,2208,0,24.2337,3082.399,57.12898,0,26.51777,1,1,2157.68,2157.362,0,0,0,0,0,0,0,0,0,57.12898,678.77,0.339385,0.4364736,0.3172331,0,250,0.3172331,2157.362,0,0,0,0,26.51777,38.83823,38.83252,0.005710195,43.58116,0,87.16232,0,0,1.337819e-13,4.263256e-14,57.12898,0,0,102.2636,0,0,0,0
mpc,2026-01-28 00:15:00,2209,0.25,24.24663,3079.002,65.02269,0,39.78558,1,1,2155.301,2154.984,0,0,0,0,0,0,0,0,0,65.02269,662.4075,0.3312037,0.4274115,0.3172331,0,250,0.3172331,2154.984,0,0,0,0,39.78558,38.79542,38.78971,0.005710195,45.91608,0,91.83216,0,0,-3.202993e-14,4.263256e-14,65.02269,0,0,109.4507,0,0,0,0
mpc,2026-01-28 00:30:00,2210,0.5,24.09611,3041.899,59.92402,0,30.44133,1,1,2129.329,2129.012,0,0,0,0,0,0,0,0,0,59.92402,647.3222,0.3236611,0.4171083,0.3172331,0,250,0.3172331,2129.012,0,0,0,0,30.44133,38.32793,38.32222,0.005710195,43.75872,0,87.51745,0,0,2.086109e-13,4.263256e-14,59.92402,0,0,106.0379,0,0,0,0
mpc,2026-01-28 00:45:00,2211,0.75,23.82957,3074.435,69.56237,0,33.88723,1,1,2152.104,2151.787,0,0,0,0,0,0,0,0,0,69.56237,629.8297,0.3149149,0.4076093,0.3172331,0,250,0.3172331,2151.787,0,0,0,0,33.88723,38.73788,38.73217,0.005710195,44.75255,0,89.5051,0,0,2.275402e-13,4.263256e-14,69.56237,0,0,78.39271,0,0,0,0
mpc,2026-01-28 01:00:00,2212,1,23.54443,3078.923,88.0299,0,27.28713,1,1,2155.246,2154.929,0,0,0,0,0,0,0,0,0,84.34663,608.6439,0.304322,0.3965945,0.3172331,0,250,0.3172331,2154.929,0,0,3.683274,0,27.28713,38.79442,38.78871,0.005710195,43.60967,0,93.57298,0,0,1.784128e-13,4.263256e-14,84.34663,0,0,84.76954,0,0,0,0
mpc,2026-01-28 01:15:00,2213,1.25,22.9865,3031.167,81.97876,3.275205,16.30352,1,1,2121.817,2121.499,0,0,0,0,0,0,0,0,0,82.68674,587.8764,0.2939382,0.3832542,0.3172331,0,250,0.3172331,2121.499,0,0,0,2.567229,16.30352,38.1927,38.18699,0.005710195,41.03651,0,86.5015,0,0,-1.659228e-13,4.263256e-14,81.97876,0.7079767,0,94.84806,0,0,0,4.884981e-15
mpc,2026-01-28 01:30:00,2214,1.5,22.59871,3009.356,69.50275,4.119183,14.73164,1,1,2106.549,2106.232,0,0,0,0,0,0,0,0,0,70.34564,570.1975,0.2850987,0.3701772,0.3172331,0,250,0.3172331,2106.232,0,0,0,3.276292,14.73164,37.91789,37.91218,0.005710195,40.46792,0,86.58744,0,0,-1.476597e-13,4.263256e-14,69.50275,0.8428903,0,95.90335,0,0,0,1.332268e-15
mpc,2026-01-28 01:45:00,2215,1.75,22.37411,2942.67,93.53038,0,19.62423,1,1,2059.869,2059.552,0,0,0,0,0,0,0,0,0,93.53038,546.7251,0.2733626,0.359045,0.3172331,0,250,0.3172331,2059.552,0,0,0,0,19.62423,37.07764,37.07193,0.005710195,40.46193,0,80.92387,0,0,3.252953e-14,4.263256e-14,93.53038,0,0,100.3164,0,0,0,0
mpc,2026-01-28 02:00:00,2216,2,22.35824,2968.612,84.20809,6.711167,15.74708,1,1,2078.028,2077.711,0,0,0,0,0,0,0,0,0,84.9422,525.4035,0.2627017,0.3442648,0.3172331,0,250,0.3172331,2077.711,0,0,0,5.977048,15.74708,37.40451,37.3988,0.005710195,40.11822,0,90.54685,0,0,2.037259e-13,4.263256e-14,84.20809,0.7341192,0,93.27555,0,0,0,4.551914e-15
mpc,2026-01-28 02:15:00,2217,2.25,21.91388,2949.437,102.2504,2.381461,17.78759,1,1,2064.606,2064.289,0,0,0,0,0,0,0,0,0,95.01766,501.5664,0.2507832,0.3308389,0.3172331,0,250,0.3172331,2064.289,0,0,7.526108,2.088135,17.78759,37.16291,37.1572,0.005710195,40.2033,0,96.99116,0,0,-7.938095e-15,4.263256e-14,94.72433,0.2933261,0,95.01766,0,0,0,-6.328271e-15
mpc,2026-01-28 02:30:00,2218,2.5,21.65997,2958.329,105.9712,15.07241,18.72165,1,1,2070.831,2070.513,232.9688,67.03115,300,2,84.27673,0.1239389,0,0,215.5993,0,555.3872,0.2776936,0.315829,0.3172331,0,250,0.3172331,1837.544,0,0,21.69445,14.94847,18.72165,37.27495,33.0758,4.199149,103.2977,0,269.8045,0,1.421085e-14,1.01863e-13,4.263256e-14,84.27673,0.1239389,0,0,215.5993,0,0,2.842171e-14
mpc,2026-01-28 02:45:00,2219,2.75,21.75789,3006.102,119.3253,6.016074,22.51114,1,1,2104.271,2103.954,0,0,0,0,0,0,0,0,0,96.14019,531.2648,0.2656324,0.3497192,0.3172331,0,250,0.3172331,2103.954,0,0,24.42776,4.773473,22.51114,37.87688,37.87117,0.005710195,41.71487,0,133.8019,0,0,-5.77316e-15,4.263256e-14,94.89759,1.242601,0,96.14019,0,0,0,6.439294e-15
mpc,2026-01-28 03:00:00,2220,3,21.70147,2976.616,107.1591,0,18.90835,1,1,2083.631,2083.314,0,0,0,0,0,0,0,0,0,99.14042,506.396,0.253198,0.3345296,0.3172331,0,250,0.3172331,2083.314,0,0,8.018653,0,18.90835,37.50536,37.49965,0.005710195,40.72477,0,95.28171,0,0,-9.35918e-14,4.263256e-14,99.14042,0,0,99.97592,0,0,0,0
mpc,2026-01-28 03:15:00,2221,3.25,21.62245,3009.319,83.7684,0,20.05735,1,1,2106.523,2106.206,0,0,0,0,0,0,0,0,0,83.7684,485.3742,0.2426871,0.3188702,0.3172331,0,250,0.3172331,2106.206,0,0,0,0,20.05735,37.91742,37.91171,0.005710195,41.32775,0,82.65549,0,0,-1.013079e-13,4.263256e-14,83.7684,0,0,100.2833,0,0,0,0
mpc,2026-01-28 03:30:00,2222,3.5,21.65654,3007.898,87.0889,3.356259,19.93975,1,1,2105.529,2105.212,0,0,0,0,0,0,0,0,0,90.02314,462.792,0.231396,0.305633,0.3172331,0,250,0.3172331,2105.212,0,0,0,0.4220235,19.93975,37.89952,37.89381,0.005710195,41.29198,0,83.31196,0,0,-6.294965e-14,4.263256e-14,87.0889,2.934236,0,102.6798,0,0,0,2.220446e-15
mpc,2026-01-28 03:45:00,2223,3.75,21.53033,2988.645,104.0459,0,20.17451,1,1,2092.052,2091.734,113.1867,36.81329,150,1,117.4145,3.243096,17.41503,11.92736,0,0,462.7192,0.2313596,0.2914133,0.3172331,0,250,0.3172331,1978.548,13.71882,0.9168443,0,0,6.455691,37.65693,35.61386,2.043071,73.52474,0,146.018,0,2.131628e-14,5.018208e-14,4.263256e-14,104.0459,0,13.71882,0,0,16.61166,0,0
mpc,2026-01-28 04:00:00,2224,4,21.4104,3032.05,147.4092,0,20.85575,1,1,2122.435,2122.118,0,0,0,0,0,0,0,0,0,145.823,426.1906,0.2130953,0.2913675,0.3172331,0,250,0.3172331,2122.118,0,0,1.586196,0,20.85575,38.20383,38.19812,0.005710195,41.73608,0,86.20834,0,0,5.567768e-14,4.263256e-14,145.823,0,0,147.1959,0,0,0,0
mpc,2026-01-28 04:15:00,2225,4.25,21.42073,3046.669,152.9172,0,13.92502,1,1,2132.668,2132.351,135.2665,38.91201,174.1785,1,174.1785,0,0,0,0,0,426.1235,0.2130617,0.2683659,0.3172331,0,250,0.3172331,1997.084,0,0,0,0,13.92502,38.38803,35.94752,2.440507,77.22221,0,154.4444,0,7.105427e-15,8.454348e-14,4.263256e-14,152.9172,0,0,2.06908,0,21.26131,0,0
mpc,2026-01-28 04:30:00,2226,4.5,21.46166,3032.896,191.5427,0,11.75118,1,1,2123.027,2122.71,547.9478,157.7861,705.734,2,204.2441,1.489853,0,0,500,0,551.0564,0.2755282,0.2683237,0.3172331,0,250,0.3172331,1574.762,0,0,0,0,11.75118,38.21449,28.34572,9.868771,188.1272,0,376.2545,0,0,1.451617e-13,4.263256e-14,191.5427,0,0,0,500,14.19124,0,-2.309264e-14
mpc,2026-01-28 04:45:00,2227,4.75,21.26607,3052.934,213.9208,1.815314,16.73022,1,1,2137.054,2136.737,569.4464,163.8225,733.2689,2,233.1722,0.09660538,0,0,500,0,675.9696,0.3379848,0.3469921,0.3172331,0,250,0.3172331,1567.29,0,0,0,1.718708,16.73022,38.46697,28.21123,10.25574,194.8642,0,392.6932,0,-5.684342e-14,-2.329803e-13,4.263256e-14,213.9208,0.09660538,0,0,500,19.25146,0,-5.684342e-14
mpc,2026-01-28 05:00:00,2228,5,21.42474,3043.315,268.0895,5.812131,22.53408,1,1,2130.32,2130.003,222.0998,63.89128,285.9911,1,285.9911,0,0,0,0,1.306665,675.5366,0.3377683,0.4256482,0.3172331,0,250,0.3172331,1907.903,0,0,0,4.505467,22.53408,38.34577,34.34226,4.003507,102.0572,0,211.8864,0,0,-2.720046e-15,4.263256e-14,268.0895,1.306665,0,1.306665,0,17.90161,0,0
mpc,2026-01-28 05:15:00,2229,5.25,21.16998,3030.885,354.3918,0,24.2426,1,1,2121.619,2121.302,649.9575,187.0466,837.0041,2,336.3103,0.6938332,0,0,500,0,800.4302,0.4002151,0.4253755,0.3172331,0,250,0.3172331,1471.344,0,0,18.08154,0,24.2426,38.18915,26.4842,11.70495,217.6249,0,466.4404,0,1.136868e-13,2.118306e-13,4.263256e-14,336.3103,0,0,0,500,0.6938332,0,3.663736e-14
mpc,2026-01-28 05:30:00,2230,5.5,21.07004,3034.756,443.0575,0.6855125,26.23574,1,1,2124.329,2124.012,297.5744,85.603,383.1774,1,383.1774,0,0,0,0,50.35038,787.7166,0.3938583,0.5040192,0.3172331,0,250,0.3172331,1826.437,0,0,10.21525,0,26.23574,38.23792,32.87587,5.362049,122.9014,0,263.4241,0,-1.421085e-14,-1.856293e-13,4.263256e-14,432.8422,0.6855125,0,52.75104,0,0,0,-2.520206e-14
mpc,2026-01-28 05:45:00,2231,5.75,21.47662,3073.337,526.4227,2.664338,26.15628,1,1,2151.336,2151.019,406.8024,117.0246,523.827,2,523.827,0,0,0,0,2.664338,786.9265,0.3934633,0.4960136,0.3172331,0,250,0.3172331,1744.216,0,0,2.595756,0,26.15628,38.72405,31.39589,7.328154,152.8631,0,310.2038,0,-2.842171e-14,-7.494005e-15,4.263256e-14,523.827,2.664338,0,6.605986,0,0,0,5.373479e-14
mpc,2026-01-28 06:00:00,2232,6,21.42595,3043.438,604.3778,0,22.30047,1,1,2130.407,2130.09,575.8744,166.1907,742.0651,2,598.0514,4.979481,0,0,139.0342,0,821.5612,0.4107806,0.4955161,0.3172331,0,250,0.3172331,1554.215,0,0,6.326424,0,22.30047,38.34732,27.97587,10.37145,197.9507,0,406.8146,0,-2.842171e-14,6.328271e-15,4.263256e-14,598.0514,0,0,0,139.0342,4.979481,0,1.509903e-14
mpc,2026-01-28 06:15:00,2233,6.25,21.54308,3029.021,681.8379,0,27.51085,1,1,2120.315,2119.997,908.9563,261.6104,1170.567,3,669.3289,1.237735,0,0,500,0,946.4319,0.4732159,0.517325,0.3172331,0,250,0.3172331,1211.041,0,0,12.50902,0,27.51085,38.16566,21.79874,16.36692,288.0876,0,597.7533,0,2.273737e-13,-1.340039e-13,4.263256e-14,669.3289,0,0,0,500,1.237735,0,1.463274e-13
mpc,2026-01-28 06:30:00,2234,6.5,21.45818,3073.367,750.5358,0,28.31558,1,1,2151.357,2151.039,948.5188,272.9781,1221.497,3,720.3833,1.1136,0,0,500,0,1071.283,0.5356414,0.5959543,0.3172331,0,250,0.3172331,1202.521,0,0,30.15247,0,28.31558,38.72442,21.64537,17.07905,299.4312,0,650.8754,0,-1.136868e-13,1.162404e-13,4.263256e-14,720.3833,0,0,0,500,1.1136,0,-1.179057e-13
mpc,2026-01-28 06:45:00,2235,6.75,21.47844,3056.016,780.3931,0,27.77322,1,1,2139.211,2138.894,977.8666,281.3134,1259.18,3,759.0739,0.1060477,0,0,500,0,1196.114,0.5980571,0.6745711,0.3172331,0,250,0.3172331,1161.028,0,0,21.31922,0,27.77322,38.5058,20.8985,17.60731,306.9293,0,650.6343,0,0,-1.7919e-13,4.263256e-14,759.0739,0,0,0,500,0.1060477,0,-3.150258e-14
mpc,2026-01-28 07:00:00,2236,7,21.46164,3074.213,787.4813,0.4397743,25.80862,1,1,2151.949,2151.632,980.9358,282.1989,1263.135,3,763.0042,0.1304896,0,0,500,0,1320.926,0.660463,0.7531756,0.3172331,0,250,0.3172331,1170.696,0,0,24.47708,0.3092847,25.80862,38.73508,21.07253,17.66255,307.6538,0,658.0641,0,0,2.999823e-13,4.263256e-14,763.0042,0.1304896,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 07:15:00,2237,7.25,21.50198,3089.317,773.5081,15.08711,26.92349,1,1,2162.522,2162.204,974.8697,280.557,1255.427,3,754.3267,1.100013,0,0,500,0,1445.718,0.722859,0.8317677,0.3172331,0,250,0.3172331,1187.335,0,0,19.18146,13.9871,26.92349,38.92539,21.37202,17.55336,306.5041,0,670.224,0,1.136868e-13,2.93543e-13,4.263256e-14,754.3267,1.100013,0,0,500,0,0,1.136868e-13
mpc,2026-01-28 07:30:00,2238,7.5,21.69376,3080.651,736.2864,7.048155,21.38628,1,1,2156.456,2156.138,942.5278,271.166,1213.694,3,713.4144,0.2793369,0,0,500,0,1570.49,0.7852452,0.9103474,0.3172331,0,250,0.3172331,1213.611,0,0,22.872,6.768818,21.38628,38.8162,21.84499,16.97121,296.6582,0,644.4468,0,0,-4.012346e-13,4.263256e-14,713.4144,0.2793369,0,0,500,0,0,-1.136868e-13
mpc,2026-01-28 07:45:00,2239,7.75,22.03939,3090.316,648.496,3.41128,19.9729,1,1,2163.221,2162.904,888.2857,255.5612,1143.847,3,643.5766,0.2702923,0,0,500,0,1695.243,0.8476216,0.9889148,0.3172331,0,250,0.3172331,1274.619,0,0,4.919398,3.140988,19.9729,38.93799,22.94313,15.99485,281.9328,0,577.7697,0,2.273737e-13,-4.747314e-13,4.263256e-14,643.5766,0.2702923,0,0,500,0,0,1.705303e-13
mpc,2026-01-28 08:00:00,2240,8,22.28031,3116.65,575.0976,377.4044,24.04801,1,1,2181.655,2181.338,448.6977,129.0765,577.7743,2,577.7743,0,0,0,0,317.2501,1615.664,0.8078319,1.06747,0.3172331,0,250,0.3172331,1732.64,0,0,0,60.15434,24.04801,39.26979,31.18752,8.082269,164.4109,0,432.588,0,-2.842171e-14,-1.174616e-13,4.263256e-14,575.0976,317.2501,0,317.2501,0,2.676695,0,-5.684342e-14
mpc,2026-01-28 08:15:00,2241,8.25,22.62039,3142.358,492.7416,381.0244,21.51551,1,1,2199.65,2199.333,390.2598,112.2657,502.5255,2,502.5255,0,0,0,0,326.8465,1533.698,0.7668489,1.01736,0.3172331,0,250,0.3172331,1809.073,0,0,0,54.17796,21.51551,39.5937,32.56332,7.030386,148.5633,0,390.5835,0,-4.263256e-14,4.352074e-14,4.263256e-14,492.7416,326.8465,0,326.8465,0,9.783989,0,5.684342e-14
mpc,2026-01-28 08:30:00,2242,8.5,22.7005,3183.999,414.1334,370.5351,28.78291,1,1,2228.799,2228.482,320.8999,92.31304,413.2129,1,413.2129,0,0,0,0,326.7608,1451.766,0.7258831,0.9657471,0.3172331,0,250,0.3172331,1907.582,0,0,0.9204723,43.77428,28.78291,40.11839,34.33648,5.781908,131.6527,0,340.4038,0,-1.421085e-14,5.995204e-14,4.263256e-14,413.2129,326.7608,0,326.7608,0,0,0,0
mpc,2026-01-28 08:45:00,2243,8.75,23.04885,3210.967,331.9337,375.9037,31.52216,1,1,2247.677,2247.36,261.3773,75.19021,336.5675,1,336.5675,0,0,0,0,327.0254,1369.781,0.6848907,0.9141559,0.3172331,0,250,0.3172331,1985.982,0,0,0,48.87834,31.52216,40.45818,35.74768,4.710502,116.4539,0,317.223,0,1.421085e-14,-3.113065e-13,4.263256e-14,331.9337,327.0254,0,327.0254,0,4.633782,0,-5.684342e-14
mpc,2026-01-28 09:00:00,2244,9,23.2871,3253.236,284.6949,386.6737,36.89103,1,1,2277.265,2276.948,207.1902,59.60224,266.7924,1,266.7924,0,0,0,0,334.8327,1285.858,0.6429288,0.8625312,0.3172331,0,250,0.3172331,2069.758,0,0,17.90248,51.841,36.89103,40.99077,37.25564,3.735133,103.3432,0,326.9938,0,-1.421085e-14,2.223777e-13,4.263256e-14,266.7924,334.8327,0,334.8327,0,0,0,0
mpc,2026-01-28 09:15:00,2245,9.25,23.63858,3273.591,239.601,389.9471,47.25982,1,1,2291.514,2291.197,170.6961,49.10401,219.8001,1,219.8001,0,0,0,0,331.988,1202.658,0.6013291,0.8096856,0.3172331,0,250,0.3172331,2120.5,0,0,19.80091,57.95908,47.25982,41.24725,38.16901,3.078239,95.63795,0,325.4119,0,0,-3.111955e-13,4.263256e-14,219.8001,331.988,0,331.988,0,0,0,-5.684342e-14
mpc,2026-01-28 09:30:00,2246,9.5,23.7631,3278.024,194.283,389.8741,48.225,1,1,2294.617,2294.3,140.4805,40.41193,180.8925,1,180.8925,1.224035e-06,0,0,0,333.4733,1119.1,0.5595502,0.7572962,0.3172331,0,250,0.3172331,2153.819,0,0,13.39057,56.40081,48.225,41.30311,38.76875,2.53436,87.73719,0,295.8645,0,-7.105427e-15,-3.38507e-13,4.263256e-14,180.8925,333.4733,0,333.4733,0,0,0,5.684342e-14
mpc,2026-01-28 09:45:00,2247,9.75,23.92024,3311.125,201.6102,394.9552,57.85733,1,1,2317.787,2317.47,0,0,0,0,0,0,0,0,0,485.8158,997.4704,0.4987352,0.7046812,0.3172331,0,250,0.3172331,2317.47,0,0,55.80837,54.94122,57.85733,41.72017,41.71446,0.005710195,52.01161,0,295.0663,0,0,-5.162537e-14,4.263256e-14,145.8018,340.014,0,485.8158,0,0,0,0
mpc,2026-01-28 10:00:00,2248,10,24.29256,3336.571,175.9641,405.3099,64.58735,1,1,2335.599,2335.282,0,0,0,0,0,0,0,0,0,479.3734,877.47,0.438735,0.6280925,0.3172331,0,250,0.3172331,2335.282,0,0,44.29241,57.60824,64.58735,42.04079,42.03508,0.005710195,53.6144,0,283.0074,0,0,1.102451e-13,4.263256e-14,131.6717,347.7017,0,479.3734,0,0,0,0
mpc,2026-01-28 10:15:00,2249,10.25,24.56965,3370.616,165.4238,408.2827,76.58518,1,1,2359.431,2359.114,0,0,0,0,0,0,0,0,0,463.937,761.3476,0.3806738,0.55253,0.3172331,0,250,0.3172331,2359.114,0,0,52.69901,57.07053,76.58518,42.46976,42.46405,0.005710195,56.26981,0,301.8921,0,0,1.681988e-13,4.263256e-14,112.7248,351.2122,0,463.937,0,0,0,0
mpc,2026-01-28 10:30:00,2250,10.5,24.78504,3376.483,145.7804,405.3746,88.7235,1,1,2363.538,2363.221,0,0,0,0,0,0,0,0,0,453.3907,647.8801,0.32394,0.4794094,0.3172331,0,250,0.3172331,2363.221,0,0,40.84691,56.91741,88.7235,42.54368,42.53797,0.005710195,58.60046,0,285.8444,0,0,-4.390932e-14,4.263256e-14,104.9335,348.4572,0,453.3907,0,0,0,-5.684342e-14
mpc,2026-01-28 10:45:00,2251,10.75,24.90125,3384.74,136.5864,403.1807,103.6416,1,1,2369.318,2369.001,0,0,0,0,0,0,0,0,0,453.0336,534.5197,0.2672598,0.4079606,0.3172331,0,250,0.3172331,2369.001,0,0,41.19819,45.53523,103.6416,42.64773,42.64202,0.005710195,61.44879,0,272.5127,0,0,-9.731105e-14,4.263256e-14,95.38816,357.6455,0,453.0336,0,0,0,5.684342e-14
mpc,2026-01-28 11:00:00,2252,11,25.09776,3394.58,137.0659,400.5853,115.8034,1,1,2376.206,2375.889,0,0,0,0,0,0,0,0,0,454.6454,420.7742,0.2103871,0.3365792,0.3172331,0,250,0.3172331,2375.889,0,0,36.81431,46.19145,115.8034,432.8839,432.8261,0.05779174,453.9225,0,1051.03,0,0,7.771561e-14,4.263256e-14,100.2516,354.3939,0,454.6454,0,0,0,0
mpc,2026-01-28 11:15:00,2253,11.25,25.37256,3371.781,113.5509,407.9796,121.7708,1,1,2360.246,2359.929,0,0,0,0,0,0,0,0,0,447.1169,308.9287,0.1544644,0.2649553,0.3172331,0,250,0.3172331,2359.929,0,0,21.87213,52.5414,121.7708,432.3573,432.2992,0.05811175,454.6055,0,1037.574,0,0,-9.936496e-14,4.263256e-14,91.67879,355.4382,0,447.1169,0,0,0,0
mpc,2026-01-28 11:30:00,2254,11.5,25.67822,3403.141,86.5904,417.4784,122.2623,1,1,2382.199,2381.881,0,0,0,0,0,0,0,0,0,435.5204,200,0.1,0.1945279,0.3172331,0,250,0.3172331,2381.881,0,0,3.706055,64.84237,122.2623,439.0829,439.0244,0.05847187,461.5596,0,1041.365,0,0,4.20497e-14,4.263256e-14,82.88434,352.636,0,435.5204,0,0,0,0
mpc,2026-01-28 11:45:00,2255,11.75,25.81647,3403.187,116.7197,420.6752,133.9943,1,1,2382.231,2381.914,706.8195,240.9903,947.8098,2,93.5699,354.2399,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1675.094,0,0,23.14983,66.43534,133.9943,440.3231,309.6184,130.7046,575.3757,0,1305.286,0,-1.421085e-13,1.24345e-13,4.263256e-14,93.5699,354.2399,0,0,500,0,0,0
mpc,2026-01-28 12:00:00,2256,12,25.98268,3402.613,86.46302,427.7289,150.2229,1,1,2381.829,2381.512,111.5943,38.40565,150,1,90.70867,59.29133,0,0,0,296.4709,250.7996,0.1253998,0.2046279,0.3172331,0,250,0.3172331,2269.917,0,0,0,71.96666,150.2229,441.7417,420.9862,20.75548,487.2527,0,1098.648,0,-1.421085e-14,4.884981e-14,4.263256e-14,86.46302,355.7622,0,296.4709,0,4.245655,0,-2.842171e-14
mpc,2026-01-28 12:15:00,2257,12.25,26.24766,3413.104,69.70324,423.434,157.2676,1,1,2389.173,2388.856,696.207,238.1217,934.3287,4,78.35491,355.9738,0,0,500,0,375.7602,0.1878801,0.1579249,0.3172331,0,250,0.3172331,1692.649,0,0,0,67.46023,157.2676,445.512,315.6303,129.8817,583.0778,0,1282.525,0,-5.684342e-14,5.431766e-14,4.263256e-14,69.70324,355.9738,0,0,500,8.651672,0,-2.842171e-14
mpc,2026-01-28 12:30:00,2258,12.5,26.30899,3482.159,73.2591,431.7187,161.9663,1,1,2437.511,2437.194,110.6714,39.32862,150,1,79.52957,38.64437,31.82606,0,0,315.5474,296.8142,0.1484071,0.2366107,0.3172331,0,250,0.3172331,2326.523,23.85453,0,0,77.52693,138.1118,455.0982,434.3759,20.72225,499.4909,0,1132.716,0,-7.105427e-15,3.058664e-14,4.263256e-14,73.2591,354.1918,23.85453,315.5474,0,6.270474,0,-1.421085e-14
mpc,2026-01-28 12:45:00,2259,12.75,26.63448,3468.168,70.5506,421.3384,169.4668,1,1,2427.717,2427.4,112.1916,37.80842,150,1,97.94245,0,52.05755,0,0,359.0475,207.0056,0.1035028,0.1868995,0.3172331,0,250,0.3172331,2315.208,38.88305,0,0,62.29094,130.5838,456.32,435.1726,21.14745,497.5259,0,1102.504,0,-1.421085e-14,6.944445e-14,4.263256e-14,70.5506,359.0475,38.88305,359.0475,0,27.39185,0,4.263256e-14
mpc,2026-01-28 13:00:00,2260,13,26.83008,3513.107,79.05604,426.5832,181.8995,1,1,2459.175,2458.857,716.2824,244.3928,960.6752,2,100.0358,360.6394,0,0,500,0,331.973,0.1659865,0.1303484,0.3172331,0,250,0.3172331,1742.575,0,0,0,65.94372,181.8995,464.1098,328.869,135.2409,607.5909,0,1328.935,0,5.684342e-14,1.273981e-13,4.263256e-14,79.05604,360.6394,0,0,500,20.97973,0,1.136868e-13
mpc,2026-01-28 13:15:00,2261,13.25,27.00301,3461.382,105.4978,423.5015,191.9349,1,1,2422.967,2422.65,113.49,36.51,150,1,113.669,0.5835651,35.74738,0,0,356.6951,242.7469,0.1213735,0.2090385,0.3172331,0,250,0.3172331,2309.16,26.59519,0,0,66.2228,165.3397,458.9241,437.3684,21.55575,505.1947,0,1124.624,0,1.421085e-14,-1.512679e-14,4.263256e-14,105.4978,357.2787,26.59519,356.6951,0,8.171203,0,-2.842171e-14
mpc,2026-01-28 13:30:00,2262,13.5,26.87296,3463.659,113.4473,420.7368,193.2496,1,1,2424.561,2424.244,717.9684,244.4106,962.3789,2,106.1344,356.2446,0,0,500,0,367.7087,0.1838544,0.1528542,0.3172331,0,250,0.3172331,1706.276,0,0,7.312895,64.49223,193.2496,457.9851,322.3052,135.6798,603.2195,0,1330.303,0,2.842171e-14,9.503509e-14,4.263256e-14,106.1344,356.2446,0,0,500,0,0,0
mpc,2026-01-28 13:45:00,2263,13.75,26.84606,3518.299,78.67684,414.9907,190.3984,1,1,2462.81,2462.492,112.9284,37.07159,150,1,106.8671,43.13295,0,0,0,314.7877,288.9539,0.144477,0.2315408,0.3172331,0,250,0.3172331,2349.564,0,0,0,57.07006,190.3984,464.95,443.5706,21.37947,516.5872,0,1131.62,0,-7.105427e-15,-1.29563e-13,4.263256e-14,78.67684,357.9207,0,314.7877,0,28.19021,0,1.421085e-14
mpc,2026-01-28 14:00:00,2264,14,26.88589,3518.515,75.36252,413.0554,195.6249,1,1,2462.96,2462.643,113.5496,36.45044,150,1,114.3905,0,35.60947,0,0,354.7147,200.2297,0.1001149,0.18195,0.3172331,0,250,0.3172331,2349.094,26.52595,0,0,58.34067,169.0989,465.3635,443.849,21.51454,512.2498,0,1125.137,0,0,-8.204548e-14,4.263256e-14,75.36252,354.7147,26.52595,354.7147,0,39.02801,0,1.421085e-14
mpc,2026-01-28 14:15:00,2265,14.25,26.97732,3522.071,84.91489,417.136,201.7969,1,1,2465.449,2465.132,706.8624,240.5515,947.4139,4,117.8669,349.9964,0,0,479.5506,0,320.0859,0.1600429,0.1260817,0.3172331,0,250,0.3172331,1758.27,0,0,0,67.13958,201.7969,466.7206,332.8484,133.8723,611.6009,0,1339.018,0,-5.684342e-14,3.824718e-14,4.263256e-14,84.91489,349.9964,0,0,479.5506,32.95199,0,7.105427e-14
mpc,2026-01-28 14:30:00,2266,14.5,26.99286,3500.088,87.19465,411.4958,209.2107,1,1,2450.061,2449.744,0,0,0,0,0,0,0,0,0,440.693,209.8622,0.1049311,0.2015534,0.3172331,0,250,0.3172331,2449.744,0,0,0,57.99739,209.2107,463.9578,463.8977,0.06007309,503.515,0,1107.076,0,0,3.3612e-14,4.263256e-14,87.19465,353.4984,0,469.7231,0,0,0,0
mpc,2026-01-28 14:45:00,2267,14.75,27.19082,3446.341,64.29954,412.2658,213.9569,1,1,2412.439,2412.121,720.5304,244.8087,965.3392,4,118.2266,353.0573,0,0,494.0552,0,333.343,0.1666715,0.1321472,0.3172331,0,250,0.3172331,1691.591,0,0,0,59.20845,213.9569,458.7249,321.6558,137.0691,607.1485,0,1316.432,0,5.684342e-14,1.272871e-13,4.263256e-14,64.29954,353.0573,0,0,494.0552,53.9271,0,-1.421085e-14
mpc,2026-01-28 15:00:00,2268,15,27.34545,3461.126,69.37383,406.7351,218.2405,1,1,2422.788,2422.471,669.79,229.8975,899.6875,2,121.8558,350.0961,0,0,427.7357,0,440.2244,0.2201122,0.2099012,0.3172331,0,250,0.3172331,1752.681,0,0,0,56.63902,218.2405,462.1877,334.3535,127.8343,605.884,0,1309.47,0,-5.684342e-14,1.049438e-13,4.263256e-14,69.37383,350.0961,0,0,427.7357,52.48192,0,-8.526513e-14
mpc,2026-01-28 15:15:00,2269,15.25,27.43571,3480.332,99.74822,396.612,217.7607,1,1,2436.232,2435.915,728.9918,246.5163,975.5081,2,129.2848,346.2233,0,0,500,0,565.1551,0.2825776,0.2772029,0.3172331,0,250,0.3172331,1706.923,0,0,0,50.38876,217.7607,465.6343,326.2423,139.392,614.379,0,1315.679,0,-2.842171e-14,-1.180722e-13,4.263256e-14,99.74822,346.2233,0,0,500,29.53659,0,-1.421085e-14
mpc,2026-01-28 15:30:00,2270,15.5,27.2843,3496.047,109.7839,401.2019,212.6575,1,1,2447.233,2446.915,724.0949,245.0056,969.1004,2,123.8367,345.2638,0,0,500,0,690.0661,0.3450331,0.3558699,0.3172331,0,250,0.3172331,1722.821,0,0,0,55.93816,212.6575,466.2527,328.2359,138.0167,613.7575,0,1324.008,0,-1.136868e-13,1.246225e-13,4.263256e-14,109.7839,345.2638,0,0,500,14.05273,0,-5.684342e-14
mpc,2026-01-28 15:45:00,2271,15.75,27.57019,3526.331,114.8651,396.6217,216.5944,1,1,2468.432,2468.115,730.2991,246.4243,976.7234,2,134.9026,341.8208,0,0,500,0,814.9575,0.4074788,0.4345245,0.3172331,0,250,0.3172331,1737.815,0,0,0,54.80092,216.5944,473.1263,333.0885,140.0378,621.0276,0,1336.587,0,0,6.306067e-14,4.263256e-14,114.8651,341.8208,0,0,500,20.03751,0,7.105427e-14
mpc,2026-01-28 16:00:00,2272,16,27.622,3498.568,115.0923,395.2586,216.8469,1,1,2448.997,2448.68,736.5618,248.148,984.7098,2,143.6215,341.0884,0,0,500,0,939.8292,0.4699146,0.5131668,0.3172331,0,250,0.3172331,1712.118,0,0,0,54.17026,216.8469,469.9146,328.522,141.3927,618.2787,0,1330.001,0,-1.421085e-13,1.352252e-13,4.263256e-14,115.0923,341.0884,0,0,500,28.52917,0,-9.947598e-14
mpc,2026-01-28 16:15:00,2273,16.25,27.77362,3487.595,157.7769,401.118,209.5274,1,1,2441.317,2440.999,748.7471,251.8354,1000.582,3,157.7817,342.8008,0,0,500,0,1064.681,0.5323406,0.5917967,0.3172331,0,250,0.3172331,1692.252,0,0,0,58.3172,209.5274,469.9447,325.7525,144.1922,617.9212,0,1336.44,0,-5.684342e-14,-4.373168e-13,4.263256e-14,157.7769,342.8008,0,0,500,0.004756598,0,0
mpc,2026-01-28 16:30:00,2274,16.5,27.74596,3410.388,220.7668,403.6834,196.6939,1,1,2387.272,2386.955,765.5367,256.1429,1021.68,3,183.7922,337.8874,0,0,500,0,1189.514,0.5947568,0.6704142,0.3172331,0,250,0.3172331,1621.418,0,0,36.97459,65.79598,196.6939,459.2723,311.9345,147.3378,605.9181,0,1389.115,0,0,-1.132427e-14,4.263256e-14,183.7922,337.8874,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 16:45:00,2275,16.75,27.79211,3388.588,234.3218,391.9964,195.9707,1,1,2372.012,2371.694,788.6396,262.1152,1050.755,3,219.2046,331.5502,0,0,500,0,1314.326,0.6571632,0.7490193,0.3172331,0,250,0.3172331,1583.055,0,0,15.11725,60.44626,195.9707,456.7825,304.8517,151.9308,604.7053,0,1339.758,0,1.136868e-13,2.14273e-14,4.263256e-14,219.2046,331.5502,0,0,500,0,0,1.136868e-13
mpc,2026-01-28 17:00:00,2276,17,27.9143,3379.253,286.2528,387.3476,191.582,1,1,2365.477,2365.16,829.4256,273.931,1103.357,4,271.0266,332.3299,0,0,500,0,1439.12,0.7195598,0.8276121,0.3172331,0,250,0.3172331,1535.734,0,0,15.22621,55.01763,191.582,456.7063,296.5066,160.1997,607.4266,0,1336.024,0,0,2.358114e-13,4.263256e-14,271.0266,332.3299,0,0,500,0,0,5.684342e-14
mpc,2026-01-28 17:15:00,2277,17.25,27.9604,3395.467,329.0979,388.1001,191.2968,1,1,2376.827,2376.51,860.7622,282.2494,1143.012,3,317.2297,325.7819,0,0,500,0,1563.893,0.7819465,0.9061925,0.3172331,0,250,0.3172331,1515.748,0,0,11.86823,62.31823,191.2968,459.3475,292.9346,166.4129,612.1541,0,1352.28,0,-1.136868e-13,4.454215e-13,4.263256e-14,317.2297,325.7819,0,0,500,0,0,0
mpc,2026-01-28 17:30:00,2278,17.5,28.08558,3418.727,363.7334,380.6252,187.2974,1,1,2393.109,2392.792,298.0935,85.75235,383.8459,1,383.8459,1.538001e-06,0,0,0,325.2612,1482.331,0.7411657,0.9847605,0.3172331,0,250,0.3172331,2094.698,0,0,0,55.36405,187.2974,463.7281,405.9031,57.82497,527.9493,0,1151.402,0,0,3.845813e-13,4.263256e-14,363.7334,325.2612,0,325.2612,0,20.11251,0,0
mpc,2026-01-28 17:45:00,2279,17.75,28.04533,3427.913,403.8247,368.5563,178.7981,1,1,2399.539,2399.222,336.1849,96.71006,432.8949,1,432.8949,0,0,0,0,324.3924,1401,0.7005,0.9334024,0.3172331,0,250,0.3172331,2063.037,0,0,0,44.16396,178.7981,464.5756,399.4253,65.15028,530.7525,0,1137.688,0,0,-3.868017e-13,4.263256e-14,403.8247,324.3924,0,324.3924,0,29.07021,0,0
mpc,2026-01-28 18:00:00,2280,18,28.27307,3403.437,477.2211,2.778519,169.7383,1,1,2382.406,2382.089,770.8004,222.8562,993.6566,2,483.1157,10.54089,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1611.288,0,0,0,0,169.7383,463.5065,313.4826,150.024,569.362,0,1138.724,0,0,3.775869e-13,4.263256e-14,477.2211,2.778519,0,0,500,13.65702,0,-3.907985e-14
mpc,2026-01-28 18:15:00,2281,18.25,27.97705,3365.802,539.9122,12.4564,160.293,1,1,2356.062,2355.744,815.8908,235.2915,1051.182,3,545.6814,5.500959,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1539.854,0,0,0,6.955444,160.293,455.4955,297.6986,157.7968,563.9795,0,1139.957,0,1.136868e-13,3.894662e-13,4.263256e-14,539.9122,5.500959,0,0,500,5.769219,0,5.684342e-14
mpc,2026-01-28 18:30:00,2282,18.5,27.84455,3333.657,589.415,11.52178,149.2971,1,1,2333.56,2333.242,851.5936,245.056,1096.65,3,595.909,0.7405887,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1481.649,0,0,0,10.78119,149.2971,449.8775,285.6411,164.2364,559.4795,0,1137.557,0,0,-1.376677e-14,4.263256e-14,589.415,0.7405887,0,0,500,6.494054,0,0
mpc,2026-01-28 18:45:00,2283,18.75,27.89778,3305.245,646.872,5.309735,136.5311,1,1,2313.671,2313.354,897.054,258.0712,1155.125,3,654.9718,0.1534321,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1416.3,0,0,0,5.156302,136.5311,446.5475,273.3514,173.1961,557.7736,0,1124.442,0,0,-2.597922e-14,4.263256e-14,646.872,0.1534321,0,0,500,8.099745,0,0
mpc,2026-01-28 19:00:00,2284,19,27.77494,3283.934,693.5114,0,116.4913,1,0,2298.754,2298.437,553.5749,159.2465,712.8214,4,712.8214,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1744.862,0,0,0,0,116.4913,442.5143,335.8891,106.6252,517.5603,0,1035.121,0,-2.842171e-14,-5.662137e-14,4.263256e-14,693.5114,0,0,0.6728837,0,19.30994,0,0
mpc,2026-01-28 19:15:00,2285,19.25,27.61384,3289.082,753.0784,0,101.8477,1,0,2302.357,2302.04,567.8089,163.3412,731.1501,4,731.1501,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1734.231,0,0,21.92827,0,101.8477,441.7011,332.7076,108.9935,515.588,0,1069.002,0,0,-1.039169e-13,4.263256e-14,731.1501,0,0,3.039078,0,0,0,0
mpc,2026-01-28 19:30:00,2286,19.5,27.26707,3256.839,748.808,0,95.97729,0,0,2279.788,2279.47,574.2925,165.2063,739.4988,4,739.4988,0,0,0,0,0,1899.103,0.9495514,1.196025,0.3172331,0,250,0.3172331,1705.178,0,0,9.309187,0,95.97729,434.1938,324.7573,109.4365,0,508.2428,2811.394,0,-2.842171e-14,-1.569855e-13,4.263256e-14,739.4988,0,0,1.166091,0,0,0,0
