controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-28 19:45:00,2287,19.75,27.29738,3192.462,723.2516,0,101.2792,0,0,2234.724,2234.406,573.203,164.8929,738.0959,4,738.0959,0,0,0,0,0,1898.804,0.9494019,1.195837,0.3172331,0,250,0.3172331,1661.203,0,0,0,0,101.2792,425.8816,316.5832,109.2984,0,500.7773,2754.275,0,-5.684342e-14,-3.355094e-13,4.263256e-14,723.2516,0,0,0.1991984,0,14.84429,0,0
mpc,2026-01-28 20:00:00,2288,20,26.9103,3149.736,683.2999,0,94.48882,0,0,2204.815,2204.498,553.516,159.2295,712.7456,4,712.7456,0,0,0,0,0,1898.505,0.9492525,1.195649,0.3172331,0,250,0.3172331,1650.982,0,0,0,0,94.48882,416.7997,312.1027,104.697,0,489.1945,2690.57,0,-8.526513e-14,1.505462e-13,4.263256e-14,683.2999,0,0,0.3306499,0,29.44563,0,0
mpc,2026-01-28 20:15:00,2289,20.25,26.82773,3213.88,655.7921,0,84.00724,0,0,2249.716,2249.399,324.7918,93.43262,418.2244,1,418.2244,0,0,0,0,237.5677,1838.814,0.9194071,1.195461,0.3172331,0,250,0.3172331,1924.607,0,0,0,0,84.00724,424.5588,363.2053,61.35348,0,472.4915,2598.703,0,-2.842171e-14,-4.654055e-13,4.263256e-14,655.7921,0,0,243.888,0,0,0,0
mpc,2026-01-28 20:30:00,2290,20.5,26.69218,3224.177,618.344,0,76.00082,0,0,2256.924,2256.607,221.8243,63.81203,285.6363,1,285.6363,0,0,0,0,332.7077,1755.348,0.8776739,1.157874,0.3172331,0,250,0.3172331,2034.782,0,0,0,0,76.00082,424.7239,382.9198,41.80417,0,461.0342,2535.688,0,-1.421085e-14,1.456613e-13,4.263256e-14,618.344,0,0,336.9622,0,0,0,0
mpc,2026-01-28 20:45:00,2291,20.75,26.63404,3185.426,555.8916,0,70.32799,0,0,2229.798,2229.481,116.4895,33.51046,150,1,150,0,0,0,0,405.7962,1653.622,0.8268112,1.105317,0.3172331,0,250,0.3172331,2112.992,0,0,0.09544513,0,70.32799,419.1149,397.1598,21.95511,0,443.8892,2441.555,0,-1.421085e-14,1.754152e-13,4.263256e-14,555.7962,0,0,412.9537,0,0,0,0
mpc,2026-01-28 21:00:00,2292,21,26.64021,3158.178,507.2119,0,60.77404,0,0,2210.724,2210.407,0,0,0,0,0,0,0,0,0,492.5238,1530.231,0.7651156,1.041262,0.3172331,0,250,0.3172331,2210.407,0,0,14.68809,0,60.77404,415.5827,415.5231,0.05963502,0,426.9477,2373.549,0,0,-2.020606e-14,4.263256e-14,492.5238,0,0,495.7142,0,0,0,0
mpc,2026-01-28 21:15:00,2293,21.25,26.35333,3158.806,442.206,0,56.58924,0,0,2211.164,2210.847,0,0,0,0,0,0,0,0,0,434.9574,1421.251,0.7106255,0.9635641,0.3172331,0,250,0.3172331,2210.847,0,0,7.248658,0,56.58924,413.2142,413.1549,0.05928334,0,423.7301,2343.019,0,0,-4.500844e-13,4.263256e-14,434.9574,0,0,435.3036,0,0,0,0
mpc,2026-01-28 21:30:00,2294,21.5,26.0456,3147.455,375.7457,6.049121,47.41102,0,0,2203.219,2202.901,0,0,0,0,0,0,0,0,0,368.0568,1329.013,0.6645065,0.8949409,0.3172331,0,250,0.3172331,2202.901,0,0,8.139474,5.598488,47.41102,409.1412,409.0823,0.05891069,0,417.8866,2322.074,0,0,-4.53193e-13,4.263256e-14,367.6062,0.4506324,0,368.0568,0,0,0,-7.438494e-15
mpc,2026-01-28 21:45:00,2295,21.75,25.79594,3137.39,312.5788,10.43182,41.66163,0,0,2196.173,2195.856,0,0,0,0,0,0,0,0,0,304.2609,1252.739,0.6263693,0.83686,0.3172331,0,250,0.3172331,2195.856,0,0,8.694911,10.05481,41.66163,405.7634,405.7048,0.05861177,0,413.4021,2306.055,0,0,-2.378098e-13,4.263256e-14,303.8839,0.3770062,0,304.2609,0,0,0,1.426637e-14
mpc,2026-01-28 22:00:00,2296,22,25.35804,3072.172,265.8179,7.349717,42.61374,0,0,2150.521,2150.203,0,0,0,0,0,0,0,0,0,256.8195,1188.336,0.5941682,0.7888311,0.3172331,0,250,0.3172331,2150.203,0,0,9.862521,6.485617,42.61374,393.8239,393.7658,0.05809475,0,401.5696,2236.833,0,0,-6.139533e-14,4.263256e-14,255.9554,0.8640994,0,256.8195,0,0,0,-2.609024e-14
mpc,2026-01-28 22:15:00,2297,22.25,25.24782,3033.242,228.5166,0,46.24924,0,0,2123.27,2122.952,0,0,0,0,0,0,0,0,0,205.7221,1136.719,0.5683594,0.748278,0.3172331,0,250,0.3172331,2122.952,0,0,22.79449,0,46.24924,387.972,387.914,0.05796604,0,396.3648,2219.327,0,0,3.502754e-13,4.263256e-14,205.7221,0,0,207.2905,0,0,0,0
mpc,2026-01-28 22:30:00,2298,22.5,24.97262,3038.384,189.052,4.812491,42.72467,0,0,2126.868,2126.551,0,0,0,0,0,0,0,0,0,173.1359,1093.256,0.546628,0.7157752,0.3172331,0,250,0.3172331,2126.551,0,0,20.35682,0.3717749,42.72467,38.28363,38.27792,0.005710195,0,46.04179,288.9867,0,0,-3.075318e-13,4.263256e-14,168.6952,4.440716,0,173.1359,0,0,0,4.440892e-15
mpc,2026-01-28 22:45:00,2299,22.75,24.76655,3055.084,148.4125,6.502946,33.23996,0,0,2138.559,2138.242,0,0,0,0,0,0,0,0,0,142.9797,1057.339,0.5286695,0.6884072,0.3172331,0,250,0.3172331,2138.242,0,0,8.780624,3.155105,33.23996,38.49406,38.48835,0.005710195,0,44.50389,265.3605,0,0,1.385558e-13,4.263256e-14,139.6319,3.347841,0,142.9797,0,0,0,-7.105427e-15
mpc,2026-01-28 23:00:00,2300,23,24.38953,3058.359,117.6807,2.924098,31.03992,0,1,2140.852,2140.534,0,0,0,0,0,0,0,0,0,120.6047,1027.021,0.5135106,0.6657908,0.3172331,0,250,0.3172331,2140.534,0,0,0,0,31.03992,38.53533,38.52962,0.005710195,0,44.10517,242.5784,0,0,-6.883383e-15,4.263256e-14,117.6807,2.924098,0,136.3053,0,0,0,4.440892e-15
mpc,2026-01-28 23:15:00,2301,23.25,24.16071,3091.028,126.4266,8.009566,23.27625,0,1,2163.72,2163.402,0,0,0,0,0,0,0,0,0,120.6222,996.704,0.498352,0.6467002,0.3172331,0,250,0.3172331,2163.402,0,0,7.341086,6.472937,23.27625,38.94695,38.94124,0.005710195,0,43.10342,260.898,0,0,8.981704e-14,4.263256e-14,119.0855,1.536628,0,120.6222,0,0,0,6.217249e-15
mpc,2026-01-28 23:30:00,2302,23.5,23.84856,3079.437,107.9965,6.576453,29.63162,1,1,2155.606,2155.289,0,0,0,0,0,0,0,0,0,103.0497,970.7847,0.4853924,0.6276099,0.3172331,0,250,0.3172331,2155.289,0,0,8.455204,3.068089,29.63162,38.80091,38.7952,0.005710195,44.06149,0,108.0007,0,0,1.211253e-13,4.263256e-14,99.54133,3.508364,0,103.0497,0,0,0,-5.77316e-15
mpc,2026-01-28 23:45:00,2303,23.75,23.60846,3074.62,128.6099,2.54175,21.35555,1,1,2152.234,2151.917,0,0,0,0,0,0,0,0,0,87.74274,948.6962,0.4743481,0.6112889,0.3172331,0,250,0.3172331,2151.917,0,0,43.40894,0,21.35555,38.74021,38.7345,0.005710195,42.51219,0,159.9048,0,0,-8.626433e-14,4.263256e-14,85.20099,2.54175,0,88.64198,0,0,0,-3.552714e-15
mpc,2026-01-29 00:00:00,2304,0,23.23704,3065.632,98.32276,12.13992,18.23365,1,1,2145.942,2145.625,0,0,0,0,0,0,0,0,0,77.57189,929.1539,0.4645769,0.5973801,0.3172331,0,250,0.3172331,2145.625,0,0,22.6719,10.2189,18.23365,38.62696,38.62125,0.005710195,41.82355,0,140.3837,0,0,8.515411e-14,4.263256e-14,75.65086,1.921026,0,77.57189,0,0,0,0
mpc,2026-01-29 00:15:00,2305,0.25,23.14491,3080.333,95.44608,17.3323,10.88804,1,1,2156.233,2155.916,0,0,0,0,0,0,0,0,0,85.12523,907.7263,0.4538632,0.5850746,0.3172331,0,250,0.3172331,2155.916,0,0,15.70891,11.94425,10.88804,38.8122,38.80649,0.005710195,40.71531,0,129.1323,0,0,1.266764e-13,4.263256e-14,79.73717,5.388057,0,85.12523,0,0,0,-2.664535e-15
mpc,2026-01-29 00:30:00,2306,0.5,22.83572,3053.085,90.36198,0,14.83491,1,1,2137.159,2136.842,0,0,0,0,0,0,0,0,0,79.75893,887.6437,0.4438218,0.571582,0.3172331,0,250,0.3172331,2136.842,0,0,10.60305,0,14.83491,38.46887,38.46316,0.005710195,41.04851,0,100.3873,0,0,-1.836309e-13,4.263256e-14,79.75893,0,0,80.64057,0,0,0,0
mpc,2026-01-29 00:45:00,2307,0.75,22.28402,3095.7,72.79994,5.393314,12.2949,1,1,2166.99,2166.673,0,0,0,0,0,0,0,0,0,73.45918,869.1392,0.4345696,0.5589362,0.3172331,0,250,0.3172331,2166.673,0,0,1.05588,3.678198,12.2949,39.00583,39.00012,0.005710195,41.12038,0,90.40705,0,0,5.928591e-14,4.263256e-14,71.74406,1.715116,0,73.45918,0,0,0,-6.439294e-15
mpc,2026-01-29 01:00:00,2308,1,22.15782,3053.655,54.08403,2.876099,7.804832,1,1,2137.558,2137.241,0,0,0,0,0,0,0,0,0,54.21432,855.4488,0.4277244,0.5472842,0.3172331,0,250,0.3172331,2137.241,0,0,0,2.74581,7.804832,38.47605,38.47034,0.005710195,39.81308,0,84.36268,0,0,-2.353673e-14,4.263256e-14,54.08403,0.130289,0,86.45839,0,0,0,-6.938894e-16
mpc,2026-01-29 01:15:00,2309,1.25,21.91306,3065.014,53.68943,11.26515,4.538941,1,1,2145.51,2145.192,0,0,0,0,0,0,0,0,0,55.76155,841.3737,0.4206869,0.5386635,0.3172331,0,250,0.3172331,2145.192,0,0,0,9.193029,4.538941,38.61917,38.61346,0.005710195,39.39074,0,94.63945,0,0,3.919087e-14,4.263256e-14,53.68943,2.072119,0,89.51015,0,0,0,-3.108624e-15
mpc,2026-01-29 01:30:00,2310,1.5,21.59938,3072.518,82.24668,1.294038,1.238392,1,1,2150.762,2150.445,0,0,0,0,0,0,0,0,0,82.34549,820.6549,0.4103274,0.5298007,0.3172331,0,250,0.3172331,2150.445,0,0,1.195227,0,1.238392,38.71372,38.70801,0.005710195,38.91883,0,79.89944,0,0,1.927347e-13,4.263256e-14,81.05145,1.294038,0,83.66546,0,0,0,0
mpc,2026-01-29 01:45:00,2311,1.75,21.73538,3099.504,72.92815,3.605007,0.3101223,1,1,2169.653,2169.336,0,0,0,0,0,0,0,0,0,73.20293,802.225,0.4011125,0.5167544,0.3172331,0,250,0.3172331,2169.336,0,0,0,3.330231,0.3101223,39.05375,39.04804,0.005710195,39.10097,0,83.94659,0,0,1.180167e-13,4.263256e-14,72.92815,0.2747769,0,96.69265,0,0,0,1.609823e-15
mpc,2026-01-29 02:00:00,2312,2,21.54214,3054.718,83.46771,0,2.957893,1,1,2138.302,2137.985,0,0,0,0,0,0,0,0,0,83.46771,781.2318,0.3906159,0.5051493,0.3172331,0,250,0.3172331,2137.985,0,0,0,0,2.957893,38.48944,38.48373,0.005710195,38.98674,0,77.97349,0,0,1.89404e-13,4.263256e-14,83.46771,0,0,92.00024,0,0,0,0
mpc,2026-01-29 02:15:00,2313,2.25,21.19078,3026.929,92.11101,0,0,1,1,2118.851,2118.533,0,0,0,0,0,0,0,0,0,92.11101,758.081,0.3790405,0.4919302,0.3172331,0,250,0.3172331,2118.533,0,0,0,0,0,38.13931,38.1336,0.005710195,38.1336,0,76.2672,0,0,-7.599477e-14,4.263256e-14,92.11101,0,0,100.3987,0,0,0,0
mpc,2026-01-29 02:30:00,2314,2.5,20.94589,3020.462,101.3645,0,0,1,1,2114.324,2114.006,0,0,0,0,0,0,0,0,0,96.42659,733.855,0.3669275,0.4773525,0.3172331,0,250,0.3172331,2114.006,0,0,4.93789,0,0,38.05782,38.05211,0.005710195,38.05211,0,84.62209,0,0,1.956768e-13,4.263256e-14,96.42659,0,0,104.7457,0,0,0,0
mpc,2026-01-29 02:45:00,2315,2.75,20.84203,3040.486,67.28315,2.662549,1.169611,1,1,2128.34,2128.023,0,0,0,0,0,0,0,0,0,69.9457,716.2531,0.3581265,0.4620978,0.3172331,0,250,0.3172331,2128.023,0,0,0,0,1.169611,38.31012,38.30441,0.005710195,38.50074,0,77.00149,0,0,-3.43614e-14,4.263256e-14,67.28315,2.662549,0,112.2131,0,0,0,4.440892e-15
mpc,2026-01-29 03:00:00,2316,3,20.66979,3060.522,67.95473,0,7.952165,1,1,2142.365,2142.048,0,0,0,0,0,0,0,0,0,67.95473,699.1516,0.3495758,0.4510141,0.3172331,0,250,0.3172331,2142.048,0,0,0,0,7.952165,38.56257,38.55686,0.005710195,39.88748,0,79.77495,0,0,-1.528222e-13,4.263256e-14,67.95473,0,0,103.8594,0,0,0,0
mpc,2026-01-29 03:15:00,2317,3.25,20.70057,2993.296,50.91078,0,9.641097,1,1,2095.307,2094.99,0,0,0,0,0,0,0,0,0,50.91078,686.3139,0.3431569,0.4402455,0.3172331,0,250,0.3172331,2094.99,0,0,0,0,9.641097,37.71552,37.70981,0.005710195,39.32394,0,78.64789,0,0,-8.532064e-14,4.263256e-14,50.91078,0,0,91.05722,0,0,0,0
mpc,2026-01-29 03:30:00,2318,3.5,20.71828,2995.785,77.46276,0,20.2633,1,1,2097.05,2096.733,0,0,0,0,0,0,0,0,0,77.46276,666.8402,0.3334201,0.4321618,0.3172331,0,250,0.3172331,2096.733,0,0,0,0,20.2633,37.7469,37.74119,0.005710195,41.13481,0,82.26963,0,0,2.001732e-13,4.263256e-14,77.46276,0,0,95.91104,0,0,0,0
mpc,2026-01-29 03:45:00,2319,3.75,20.50566,3012.43,105.432,0,22.64222,1,1,2108.701,2108.384,0,0,0,0,0,0,0,0,0,105.432,640.3772,0.3201886,0.4198995,0.3172331,0,250,0.3172331,2108.384,0,0,0,0,22.64222,37.95662,37.95091,0.005710195,41.72815,0,83.4563,0,0,1.252332e-13,4.263256e-14,105.432,0,0,111.4877,0,0,0,0
mpc,2026-01-29 04:00:00,2320,4,20.41587,3029.293,138.6004,0,23.31174,1,1,2120.505,2120.188,0,0,0,0,0,0,0,0,0,138.6004,605.6263,0.3028131,0.4032361,0.3172331,0,250,0.3172331,2120.188,0,0,0,0,23.31174,38.16909,38.16338,0.005710195,42.04592,0,84.09184,0,0,-1.603717e-13,4.263256e-14,138.6004,0,0,147.2121,0,0,0,0
mpc,2026-01-29 04:15:00,2321,4.25,20.41833,3044.277,168.8466,0,31.42748,1,1,2130.994,2130.677,116.4895,33.51046,150,1,150,0,0,0,0,12.3482,602.4439,0.3012219,0.381354,0.3172331,0,250,0.3172331,2014.187,0,0,6.498362,0,31.42748,38.35789,36.25537,2.102522,75.00026,0,161.2102,0,-1.421085e-14,-1.299516e-13,4.263256e-14,162.3482,0,0,13.30646,0,0,0,0
mpc,2026-01-29 04:30:00,2322,4.5,20.29667,3045.329,212.9335,0,23.99828,1,1,2131.731,2131.413,495.4385,142.5977,638.0362,2,197.2318,0.7084463,0,0,440.0959,0,712.373,0.3561865,0.3793501,0.3172331,0,250,0.3172331,1635.975,0,0,15.70173,0,23.99828,38.37115,29.44755,8.923603,176.0335,0,379.1524,0,-1.136868e-13,2.504108e-13,4.263256e-14,197.2318,0,0,0,440.0959,0.7084463,0,-3.363976e-14
mpc,2026-01-29 04:45:00,2323,4.75,20.18367,3053.904,261.8751,0,27.84485,1,1,2137.733,2137.416,172.7368,49.69106,222.4279,1,222.4279,0,0,0,0,0,712.2609,0.3561304,0.4485709,0.3172331,0,250,0.3172331,1964.679,0,0,39.44723,0,27.84485,38.4792,35.36422,3.114972,89.67316,0,247.3928,0,0,1.479927e-13,4.263256e-14,222.4279,0,0,1.046725,0,0,0,0
mpc,2026-01-29 05:00:00,2324,5,20.26094,3013.805,312.48,0,20.36773,1,1,2109.664,2109.346,213.342,61.37195,274.714,1,274.714,0,0,0,0,1.046561,711.8871,0.3559436,0.4485002,0.3172331,0,250,0.3172331,1896.004,0,0,36.7194,0,20.36773,37.97395,34.12808,3.845867,98.88265,0,261.1063,0,-7.105427e-15,-2.242095e-13,4.263256e-14,275.7606,0,0,4.841657,0,0,0,0
mpc,2026-01-29 05:15:00,2325,5.25,20.29562,3050.705,383.0834,0,14.26128,1,1,2135.494,2135.176,657.082,189.0577,846.1398,2,345.8066,0.3331741,0,0,500,0,836.7751,0.4183875,0.4482649,0.3172331,0,250,0.3172331,1478.094,0,0,37.27677,0,14.26128,38.43888,26.6057,11.83319,218.0334,0,500.3692,0,-2.842171e-14,-9.714451e-14,4.263256e-14,345.8066,0,0,0,500,0.3331741,0,-2.381428e-14
mpc,2026-01-29 05:30:00,2326,5.5,20.10348,3001.637,437.4637,0,17.11463,1,1,2101.146,2100.828,337.4662,97.07865,434.5448,1,434.5448,0,0,0,0,2.918809,835.9136,0.4179568,0.526905,0.3172331,0,250,0.3172331,1763.362,0,0,0,0,17.11463,37.82062,31.74052,6.080102,131.6534,0,263.3067,0,-4.263256e-14,1.900702e-13,4.263256e-14,437.4637,0,0,5.576329,0,0,0,0
mpc,2026-01-29 05:45:00,2327,5.75,20.04007,3019.175,519.3774,3.695368,12.9066,1,1,2113.423,2113.106,407.8467,117.325,525.1716,2,525.1716,0,0,0,0,3.695368,834.8582,0.4174291,0.5263626,0.3172331,0,250,0.3172331,1705.259,0,0,0,0,12.9066,38.04161,30.69466,7.34695,150.1545,0,300.309,0,-2.842171e-14,2.808864e-14,4.263256e-14,519.3774,3.695368,0,4.508499,0,5.794277,0,-3.552714e-14
mpc,2026-01-29 06:00:00,2328,6,20.01029,3017.39,583.9572,8.909216,8.67265,1,1,2112.173,2111.856,464.5243,133.6294,598.1537,2,598.1537,0,0,0,0,2.299617,834.1519,0.4170759,0.525698,0.3172331,0,250,0.3172331,1647.332,0,0,0,6.609599,8.67265,38.01912,29.65197,8.367148,164.7151,0,340.8318,0,-2.842171e-14,-1.003642e-13,4.263256e-14,583.9572,2.299617,0,5.769304,0,14.1965,0,1.24345e-14
mpc,2026-01-29 06:15:00,2329,6.25,20.03454,3048.84,652.1146,8.076683,11.66697,1,1,2134.188,2133.871,913.9531,262.976,1176.929,3,676.3665,0.5626067,0,0,500,0,959.0206,0.4795103,0.5252532,0.3172331,0,250,0.3172331,1219.918,0,0,0,7.514076,11.66697,38.41539,21.95852,16.45687,286.8642,0,586.6901,0,1.136868e-13,7.105427e-15,4.263256e-14,652.1146,0.5626067,0,0,500,24.25185,0,1.136868e-13
mpc,2026-01-29 06:30:00,2330,6.5,19.99576,3044.404,718.6568,5.050356,9.146627,1,1,2131.083,2130.766,958.29,275.7229,1234.013,3,736.9892,0.4921956,0,0,496.5314,0,1083.002,0.5415012,0.6038812,0.3172331,0,250,0.3172331,1172.476,0,0,0,4.558161,9.146627,38.3595,21.10457,17.25493,298.3392,0,604.5412,0,-2.273737e-13,3.443912e-13,4.263256e-14,718.6568,0.4921956,0,0,496.5314,18.33244,0,-5.684342e-14
mpc,2026-01-29 06:45:00,2331,6.75,20.2406,3089.088,779.6986,6.431413,17.5615,1,1,2162.362,2162.044,986.9023,283.9063,1270.809,3,770.7628,0.04579778,0,0,500,0,1207.832,0.603916,0.6819508,0.3172331,0,250,0.3172331,1175.142,0,0,8.935757,6.385615,17.5615,38.92251,21.15256,17.76995,307.9744,0,642.3781,0,-1.136868e-13,1.756373e-13,4.263256e-14,770.7628,0.04579778,0,0,500,0,0,0
mpc,2026-01-29 07:00:00,2332,7,20.19642,3114.728,786.2873,0,28.67809,1,1,2180.309,2179.992,991.3847,285.221,1276.606,3,776.3226,0.2831296,0,0,500,0,1332.642,0.6663209,0.7605541,0.3172331,0,250,0.3172331,1188.607,0,0,9.964653,0,28.67809,39.24557,21.39493,17.85064,311.3731,0,639.9353,0,0,2.23932e-13,4.263256e-14,776.3226,0,0,0,500,0.2831296,0,-9.336976e-14
mpc,2026-01-29 07:15:00,2333,7.25,20.15289,3145.041,779.7156,0,33.50999,1,1,2201.529,2201.212,593.9986,170.8751,764.8737,2,764.8737,0,0,0,0,0,1332.432,0.666216,0.839145,0.3172331,0,250,0.3172331,1607.213,0,0,14.84193,0,33.50999,39.62752,28.92984,10.69768,205.3592,0,436.3208,0,-2.842171e-14,-1.436629e-13,4.263256e-14,764.8737,0,0,8.778148,0,0,0,0
mpc,2026-01-29 07:30:00,2334,7.5,20.29343,3183.753,737.2368,0,31.7334,1,1,2228.627,2228.31,556.8798,160.1972,717.0771,2,717.0771,0,0,0,0,8.77677,1330.028,0.665014,0.8390129,0.3172331,0,250,0.3172331,1671.43,0,0,11.383,0,31.7334,40.11529,30.08574,10.02955,195.5563,0,410.7482,0,2.842171e-14,2.202682e-13,4.263256e-14,725.8538,0,0,12.76543,0,0,0,0
mpc,2026-01-29 07:45:00,2335,7.75,20.12615,3219.62,692.608,2.989899,26.50891,1,1,2253.734,2253.417,891.4773,256.66,1148.137,3,646.1675,1.969894,0,0,500,0,1454.819,0.7274094,0.8374992,0.3172331,0,250,0.3172331,1361.939,0,0,46.44051,1.020004,26.50891,40.56721,24.51491,16.0523,285.5667,0,653.0027,0,-5.684342e-14,-4.218847e-13,4.263256e-14,646.1675,1.969894,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 08:00:00,2336,8,20.13457,3219.155,619.8286,373.4474,23.93359,1,1,2253.409,2253.091,444.2671,127.802,572.0691,2,572.0691,0,0,0,0,356.2967,1365.516,0.6827578,0.916078,0.3172331,0,250,0.3172331,1808.824,0,0,43.77209,21.13807,23.93359,40.56135,32.55884,8.002518,164.3265,0,440.623,0,-1.421085e-14,-4.091172e-13,4.263256e-14,576.0565,352.3093,0,356.2967,0,0,0,-5.684342e-14
mpc,2026-01-29 08:15:00,2337,8.25,20.37223,3246.942,522.1647,373.2749,27.91455,1,1,2272.859,2272.542,386.1839,111.0932,497.2771,1,497.2771,0,0,0,0,358.6843,1275.629,0.6378147,0.8598451,0.3172331,0,250,0.3172331,1886.358,0,0,24.8876,14.59068,27.91455,40.91147,33.95445,6.95702,149.6931,0,367.4862,0,-4.263256e-14,-4.533041e-13,4.263256e-14,497.2771,358.6843,0,358.6843,0,0,0,5.684342e-14
mpc,2026-01-29 08:30:00,2338,8.5,20.36617,3264.705,449.979,377.3062,19.60984,1,1,2285.294,2284.977,321.2456,92.41249,413.6581,1,413.6581,0,0,0,0,352.8596,1187.214,0.5936069,0.8032452,0.3172331,0,250,0.3172331,1963.731,0,0,36.32091,24.44656,19.60984,41.13529,35.34716,5.788132,131.0227,0,366.8692,0,-1.421085e-14,8.637535e-14,4.263256e-14,413.6581,352.8596,0,352.8596,0,0,0,-5.684342e-14
mpc,2026-01-29 08:45:00,2339,8.75,20.43566,3289.505,371.2529,385.8006,28.63092,1,1,2302.653,2302.336,259.4081,74.62375,334.0319,1,334.0319,0,0,0,0,355.9518,1098.039,0.5490195,0.7475711,0.3172331,0,250,0.3172331,2042.928,0,0,37.22103,29.84885,28.63092,41.44776,36.77271,4.675057,116.1666,0,348.0288,0,0,4.72733e-13,4.263256e-14,334.0319,355.9518,0,355.9518,0,0,0,0
mpc,2026-01-29 09:00:00,2340,9,20.76758,3298.123,296.8255,387.6337,23.71323,1,1,2308.686,2308.369,214.7902,61.78853,276.5787,1,276.5787,0,0,0,0,365.4509,1006.503,0.5032517,0.691419,0.3172331,0,250,0.3172331,2093.579,0,0,20.24683,22.18276,23.71323,41.55635,37.68442,3.871934,103.448,0,280.087,0,0,-1.84408e-13,4.263256e-14,276.5787,365.4509,0,365.4509,0,0,0,0
mpc,2026-01-29 09:15:00,2341,9.25,21.02458,3243.065,262.0758,391.3124,26.93167,1,1,2270.146,2269.828,179.1524,51.53664,230.689,1,230.689,0,0,0,0,366.026,914.8384,0.4574192,0.6337804,0.3172331,0,250,0.3172331,2090.676,0,0,31.3868,25.2864,26.93167,40.86262,37.63217,3.230453,93.70482,0,285.1709,0,-2.131628e-14,-1.773026e-13,4.263256e-14,230.689,366.026,0,366.026,0,0,0,0
mpc,2026-01-29 09:30:00,2342,9.5,21.23701,3258.384,209.5042,396.707,31.76588,1,1,2280.869,2280.552,146.3605,42.10341,188.4639,1,188.4639,0,0,0,0,366.5665,823.0528,0.4115264,0.5760603,0.3172331,0,250,0.3172331,2134.191,0,0,21.0403,30.14057,31.76588,41.05564,38.41544,2.640199,85.89022,0,260.0674,0,7.105427e-15,-1.737499e-13,4.263256e-14,188.4639,366.5665,0,366.5665,0,0,0,0
mpc,2026-01-29 09:45:00,2343,9.75,21.48107,3279.879,161.8269,398.3876,40.56883,1,1,2295.915,2295.598,137.4588,39.54267,177.0015,1,177.0015,0,0,0,0,372.3227,729.8425,0.3649213,0.5182643,0.3172331,0,250,0.3172331,2158.139,0,0,0,26.06481,40.56883,41.32648,38.84651,2.479968,85.28034,0,215.5225,0,-7.105427e-15,7.360779e-14,4.263256e-14,161.8269,372.3227,0,372.3227,0,15.17455,0,0
mpc,2026-01-29 10:00:00,2344,10,21.61153,3288.919,106.7262,412.6791,48.23056,1,1,2302.243,2301.926,121.5548,34.96758,156.5224,1,156.5224,0,0,0,0,381.5007,634.3525,0.3171762,0.4595711,0.3172331,0,250,0.3172331,2180.371,0,0,0,31.17839,48.23056,41.44037,39.24668,2.193697,82.42689,0,218.6365,0,0,-5.750955e-14,4.263256e-14,106.7262,381.5007,0,381.5007,0,49.79615,0,-2.842171e-14
mpc,2026-01-29 10:15:00,2345,10.25,21.87726,3294.459,77.79142,413.1154,59.16714,1,1,2306.122,2305.804,115.8334,34.16661,150,1,142.0525,7.947446,0,0,0,376.7291,540.0703,0.2700352,0.3994424,0.3172331,0,250,0.3172331,2189.971,0,0,0,28.43887,59.16714,41.51019,39.41948,2.090711,83.71138,0,216.4798,0,-7.105427e-15,-8.060219e-14,4.263256e-14,77.79142,384.6766,0,376.7291,0,64.26113,0,-7.105427e-14
mpc,2026-01-29 10:30:00,2346,10.5,22.08058,3323.005,92.25127,408.9671,62.39113,1,1,2326.104,2325.787,114.6336,35.36636,150,1,127.5211,22.47893,0,0,0,359.4531,450.122,0.225061,0.3400744,0.3172331,0,250,0.3172331,2211.153,0,0,0,27.03504,62.39113,41.86987,39.80075,2.069116,85.88514,0,218.4057,0,0,-5.817569e-14,4.263256e-14,92.25127,381.932,0,359.4531,0,35.26981,0,0
mpc,2026-01-29 10:45:00,2347,10.75,22.6395,3328.483,44.16023,407.4443,78.16742,1,1,2329.938,2329.621,0,0,0,0,0,0,0,0,0,429.0321,342.7931,0.1713966,0.2834352,0.3172331,0,250,0.3172331,2329.621,0,0,0,22.57245,78.16742,41.93889,41.93318,0.005710195,55.50472,0,149.9469,0,0,9.697798e-14,4.263256e-14,44.16023,384.8719,0,500,0,0,0,0
mpc,2026-01-29 11:00:00,2348,11,22.94153,3368.424,71.49587,422.5009,79.26242,1,1,2357.897,2357.579,0,0,0,0,0,0,0,0,0,453.498,229.3647,0.1146823,0.2158518,0.3172331,0,250,0.3172331,2357.579,0,0,0,40.49874,79.26242,42.44214,42.43643,0.005710195,56.27793,0,182.4162,0,0,4.884981e-14,4.263256e-14,71.49587,382.0021,0,500,0,0,0,0
mpc,2026-01-29 11:15:00,2349,11.25,23.13052,3417.601,60.58522,421.5602,89.6534,1,1,2392.321,2392.003,737.23,253.1742,990.4042,2,103.8466,386.5576,0,0,500,0,354.3286,0.1771643,0.1444276,0.3172331,0,250,0.3172331,1654.773,0,0,0,35.00257,89.6534,43.06177,29.78592,13.27585,298.6732,0,657.7259,0,0,7.74103e-14,4.263256e-14,60.58522,386.5576,0,0,500,43.26136,0,-2.131628e-14
mpc,2026-01-29 11:30:00,2350,11.5,23.35827,3429.05,53.08424,415.0619,92.32219,1,1,2400.335,2400.018,725.1789,250.1284,975.3073,4,84.79021,390.5171,0,0,500,0,479.2728,0.2396364,0.2231155,0.3172331,0,250,0.3172331,1674.839,0,0,0,24.54475,92.32219,43.20603,30.1471,13.05893,296.5277,0,635.3952,0,8.526513e-14,-6.764034e-14,4.263256e-14,53.08424,390.5171,0,0,500,31.70597,0,0
mpc,2026-01-29 11:45:00,2351,11.75,23.59999,3460.769,78.12778,407.6954,108.0546,1,1,2422.538,2422.221,112.8796,37.12042,150,1,106.2757,43.72434,0,0,0,349.1555,391.9085,0.1959542,0.3017911,0.3172331,0,250,0.3172331,2309.342,0,0,0,14.81556,108.0546,43.60569,41.56815,2.037543,97.79974,0,221.1563,0,0,-1.054157e-13,4.263256e-14,78.12778,392.8799,0,349.1555,0,28.14788,0,4.263256e-14
mpc,2026-01-29 12:00:00,2352,12,23.65424,3438.291,57.38336,415.3962,111.1601,1,1,2406.804,2406.487,111.4082,38.59183,150,1,88.45372,61.54628,0,0,0,335.8696,307.8794,0.1539397,0.246779,0.3172331,0,250,0.3172331,2295.078,0,0,0,17.98038,111.1601,43.32247,41.31141,2.011057,99.58445,0,230.185,0,-7.105427e-15,2.969847e-14,4.263256e-14,57.38336,397.4158,0,335.8696,0,31.07036,0,-1.421085e-14
mpc,2026-01-29 12:15:00,2353,12.25,23.78152,3426.255,59.04237,430.4236,118.5441,1,1,2398.379,2398.061,719.8096,249.0835,968.8931,4,73.6759,395.2172,0,0,500,0,432.8309,0.2164155,0.1938671,0.3172331,0,250,0.3172331,1678.252,0,0,0,35.20638,118.5441,43.17082,30.20853,12.96228,300.3327,0,661.3965,0,0,-7.008283e-14,4.263256e-14,59.04237,395.2172,0,0,500,14.63353,0,9.947598e-14
mpc,2026-01-29 12:30:00,2354,12.5,24.21306,3434.234,55.89364,430.4701,135.7658,1,1,2403.964,2403.647,110.3838,39.61619,150,1,76.04646,73.95354,0,0,0,325.0254,351.5064,0.1757532,0.2725473,0.3172331,0,250,0.3172331,2293.263,0,0,0,31.49119,135.7658,43.27135,41.27873,1.992619,105.1971,0,264.7166,0,0,5.578871e-14,4.263256e-14,55.89364,398.9789,0,325.0254,0,20.15282,0,5.684342e-14
mpc,2026-01-29 12:45:00,2355,12.75,24.25662,3425.69,63.11909,425.9749,141.5308,1,1,2397.983,2397.666,110.9618,39.03818,150,1,83.04748,66.95252,0,0,0,328.5394,269.3162,0.1346581,0.2213384,0.3172331,0,250,0.3172331,2286.704,0,0,0,30.48291,141.5308,43.1637,41.16068,2.003023,105.5548,0,263.6925,0,-1.421085e-14,-9.550694e-14,4.263256e-14,63.11909,395.492,0,328.5394,0,19.92839,0,1.421085e-14
mpc,2026-01-29 13:00:00,2356,13,24.40511,3443.677,87.86126,430.2853,148.8437,1,1,2410.574,2410.257,734.1801,253.626,987.8061,2,88.74643,399.0597,0,0,500,0,394.2738,0.1971369,0.1695845,0.3172331,0,250,0.3172331,1676.077,0,0,0,31.22564,148.8437,43.39033,30.16938,13.22095,310.5396,0,674.9435,0,0,-2.947642e-14,4.263256e-14,87.86126,399.0597,0,0,500,0.8851644,0,4.263256e-14
mpc,2026-01-29 13:15:00,2357,13.25,24.75754,3458.756,115.2939,425.1926,161.2423,1,1,2421.129,2420.812,113.1348,36.86523,150,1,109.3665,40.63353,0,0,0,355.214,305.4083,0.1527041,0.2482685,0.3172331,0,250,0.3172331,2307.677,0,0,5.927398,29.34506,161.2423,43.58032,41.53819,2.042136,107.5787,0,276.0025,0,-1.421085e-14,-7.668866e-14,4.263256e-14,109.3665,395.8476,0,355.214,0,0,0,0
mpc,2026-01-29 13:30:00,2358,13.5,25.16469,3507.157,84.93627,421.4595,163.4707,1,1,2455.01,2454.693,747.3367,256.8555,1004.192,3,110.355,393.8372,0,0,500,0,430.3602,0.2151801,0.1923111,0.3172331,0,250,0.3172331,1707.356,0,0,0,27.62229,163.4707,447.8406,311.4542,136.3863,598.1299,0,1243.908,0,0,-5.7232e-14,4.263256e-14,84.93627,393.8372,0,0,500,25.41875,0,1.421085e-13
mpc,2026-01-29 13:45:00,2359,13.75,25.23183,3493.644,72.79201,418.9401,170.3998,1,1,2445.551,2445.234,731.0151,251.9122,982.9273,4,91.42357,391.5037,0,0,500,0,555.2924,0.2776462,0.2709915,0.3172331,0,250,0.3172331,1714.219,0,0,0,27.43646,170.3998,446.7168,313.1279,133.5889,596.1662,0,1239.66,0,-1.136868e-13,4.185541e-14,4.263256e-14,72.79201,391.5037,0,0,500,18.63157,0,-1.421085e-14
mpc,2026-01-29 14:00:00,2360,14,25.6159,3525.075,115.3263,415.1302,178.8338,1,1,2467.553,2467.235,0,0,0,0,0,0,0,0,0,482.1119,434.6771,0.2173385,0.3496595,0.3172331,0,250,0.3172331,2467.235,0,0,22.18203,26.16259,178.8338,454.2413,454.1829,0.05839809,487.1037,0,1057.602,0,0,-1.314504e-13,4.263256e-14,93.14424,388.9676,0,482.1119,0,0,0,5.684342e-14
mpc,2026-01-29 14:15:00,2361,14.25,25.75068,3493.442,120.6542,407.7012,182.4956,1,1,2445.409,2445.092,0,0,0,0,0,0,0,0,0,489.1535,312.3203,0.1561601,0.2737098,0.3172331,0,250,0.3172331,2445.092,0,0,20.51264,18.6893,182.4956,451.3969,451.3384,0.05855791,485.0252,0,1037.674,0,0,-1.151301e-13,4.263256e-14,100.1416,389.0119,0,489.1535,0,0,0,5.684342e-14
mpc,2026-01-29 14:30:00,2362,14.5,26.13887,3485.259,143.2131,410.1669,192.653,1,1,2439.681,2439.364,112.409,37.59101,150,1,100.5758,9.202152,40.22206,0,0,378.3794,217.6762,0.1088381,0.1966635,0.3172331,0,250,0.3172331,2326.955,30.20231,0,42.63732,22.58539,162.4507,453.9175,432.9441,20.9734,500.76,0,1114.029,0,0,-8.404388e-14,4.263256e-14,100.5758,387.5815,30.20231,378.3794,0,0,0,0
mpc,2026-01-29 14:45:00,2363,14.75,26.36307,3502.261,158.7849,420.8025,194.4065,1,1,2451.583,2451.266,726.5745,250.2418,976.8163,4,89.00865,387.8076,0,0,500,0,342.642,0.171321,0.1370675,0.3172331,0,250,0.3172331,1724.691,0,0,69.77628,32.99485,194.4065,458.2344,322.3684,135.866,608.9475,0,1395.175,0,-8.526513e-14,6.358802e-14,4.263256e-14,89.00865,387.8076,0,0,500,0,0,0
mpc,2026-01-29 15:00:00,2364,15,26.4732,3501.315,146.035,408.5872,198.279,1,1,2450.921,2450.603,111.8232,38.17677,150,1,93.48099,0,56.51901,0,0,383.3377,246.7536,0.1233768,0.2157566,0.3172331,0,250,0.3172331,2338.78,42.28833,0,52.55397,25.24942,155.9907,459.1504,438.1422,21.00816,505.5419,0,1145.295,0,-2.131628e-14,-7.674417e-14,4.263256e-14,93.48099,383.3377,42.28833,383.3377,0,0,0,0
mpc,2026-01-29 15:15:00,2365,15.25,26.70363,3430.731,127.7158,401.3347,208.3899,1,1,2401.512,2401.194,737.5375,252.15,989.6874,4,113.5958,376.0917,0,0,500,0,371.7148,0.1858574,0.1553771,0.3172331,0,250,0.3172331,1663.657,0,0,14.12002,25.24307,208.3899,452.0407,313.153,138.8877,604.5286,0,1276.959,0,-1.705303e-13,-7.055467e-14,4.263256e-14,113.5958,376.0917,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 15:30:00,2366,15.5,26.89833,3429.179,143.0097,403.717,211.2306,1,1,2400.426,2400.108,113.7069,36.2931,150,1,116.2963,0,33.70375,0,0,378.2229,277.1005,0.1385503,0.2340633,0.3172331,0,250,0.3172331,2286.401,25.103,0,26.71349,25.49414,186.1276,453.6652,432.1153,21.54984,503.5853,0,1097.229,0,7.105427e-15,3.527734e-14,4.263256e-14,116.2963,378.2229,25.103,378.2229,0,0,0,0
mpc,2026-01-29 15:45:00,2367,15.75,26.90569,3437.13,152.729,400.0081,213.9372,1,1,2405.991,2405.674,744.3005,253.8819,998.1824,2,124.0999,374.0825,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1661.374,0,0,28.62905,25.92566,213.9372,454.7866,314.0371,140.7495,608.3579,0,1310.823,0,0,6.07292e-14,4.263256e-14,124.0999,374.0825,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 16:00:00,2368,16,27.281,3392.301,183.1332,397.3349,216.1739,1,1,2374.61,2374.293,746.4983,254.4076,1000.906,3,127.8251,373.0808,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1627.795,0,0,55.30815,24.25408,216.1739,452.3852,310.11,142.2752,605.7007,0,1348.646,0,-1.136868e-13,-8.043566e-14,4.263256e-14,127.8251,373.0808,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 16:15:00,2369,16.25,27.31425,3378.449,198.9332,396.296,207.7089,1,1,2364.915,2364.597,772.3769,262.2718,1034.649,3,157.6206,377.028,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1592.22,0,0,41.31257,19.26804,207.7089,450.8522,303.5442,147.308,605.414,0,1315.33,0,5.684342e-14,-1.966205e-13,4.263256e-14,157.6206,377.028,0,0,500,0,0,1.136868e-13
mpc,2026-01-29 16:30:00,2370,16.5,27.52872,3367.23,250.6164,396.1495,202.1173,1,1,2357.061,2356.744,807.7301,272.3488,1080.079,3,203.9256,376.1534,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1549.014,0,0,46.6908,19.99611,202.1173,451.3851,296.6413,154.7438,607.6963,0,1330.427,0,-5.684342e-14,1.977307e-13,4.263256e-14,203.9256,376.1534,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 16:45:00,2371,16.75,27.51353,3371.642,244.0447,392.353,190.7296,1,1,2360.15,2359.832,819.3175,274.6876,1094.005,3,227.2071,366.798,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1540.515,0,0,16.83757,25.55501,190.7296,451.832,294.9194,156.9126,606.1207,0,1285.369,0,0,4.27991e-14,4.263256e-14,227.2071,366.798,0,0,500,0,0,0
mpc,2026-01-29 17:00:00,2372,17,27.31024,3392.429,255.8121,390.9199,179.3278,1,1,2374.7,2374.383,857.9769,285.5667,1143.544,4,279.0212,364.5224,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1516.406,0,0,0,26.39747,179.3278,452.6797,289.0665,163.6132,608.8178,0,1263.171,0,0,4.72955e-13,4.263256e-14,255.8121,364.5224,0,0,500,23.20914,0,-1.421085e-13
mpc,2026-01-29 17:15:00,2373,17.25,27.18734,3341.702,300.3207,389.1476,176.6964,1,1,2339.191,2338.874,890.8412,294.7494,1185.591,4,323.6211,361.9696,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1448.033,0,0,0,27.17799,176.6964,444.7645,275.3232,169.4413,603.6689,0,1254.22,0,-1.705303e-13,4.196643e-14,4.263256e-14,300.3207,361.9696,0,0,500,23.30041,0,-1.136868e-13
mpc,2026-01-29 17:30:00,2374,17.5,27.18454,3308.436,342.953,379.9237,168.2413,1,1,2315.905,2315.588,925.8864,304.3694,1230.256,4,372.6269,357.6289,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1389.702,0,0,0,22.29485,168.2413,440.3113,264.2169,176.0944,600.5731,0,1239.605,0,1.136868e-13,1.799672e-13,4.263256e-14,342.953,357.6289,0,0,500,29.67385,0,5.684342e-14
mpc,2026-01-29 17:45:00,2375,17.75,27.26876,3337.781,411.5918,379.8757,163.8675,1,1,2336.447,2336.13,955.3718,312.1047,1267.476,4,416.8716,350.6049,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1380.758,0,0,0,29.27082,163.8675,445.0005,262.9796,182.0209,606.2945,0,1263.081,0,-5.684342e-14,1.915135e-13,4.263256e-14,411.5918,350.6049,0,0,500,5.27974,0,1.136868e-13
mpc,2026-01-29 18:00:00,2376,18,27.47693,3348.481,468.1155,4.695833,163.2506,1,1,2343.937,2343.62,765.1843,220.7936,985.9778,2,479.6418,6.336008,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1578.435,0,0,0,0,163.2506,448.3826,301.9462,146.4363,553.9688,0,1107.938,0,-5.684342e-14,-1.620926e-14,4.263256e-14,468.1155,4.695833,0,0,500,13.16656,0,-6.039613e-14
mpc,2026-01-29 18:15:00,2377,18.25,27.44838,3366.098,554.0388,0,145.9391,1,1,2356.269,2355.951,815.9902,235.7291,1051.719,3,542.3709,9.348381,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1539.961,0,0,11.66786,0,145.9391,450.471,294.4095,156.0615,558.0392,0,1136.205,0,1.136868e-13,6.683543e-14,4.263256e-14,542.3709,0,0,0,500,9.348381,0,1.54543e-13
mpc,2026-01-29 18:30:00,2378,18.5,27.3577,3334.667,611.9062,6.677257,134.0218,1,1,2334.267,2333.95,852.843,246.0439,1098.887,3,592.2351,6.651846,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1481.107,0,0,19.67118,0.02541095,134.0218,445.4152,282.6187,162.7965,554.2361,0,1142.449,0,-2.842171e-14,-2.653433e-13,4.263256e-14,592.2351,6.651846,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 18:45:00,2379,18.75,27.12989,3331.607,665.6921,1.330797,117.5338,1,1,2332.125,2331.808,895.6419,257.9673,1153.609,3,650.612,2.99707,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1436.166,0,0,15.08006,0,117.5338,442.8889,272.7392,170.1497,553.0271,0,1132.067,0,5.684342e-14,-2.062794e-13,4.263256e-14,650.612,1.330797,0,0,500,1.666273,0,1.161293e-13
mpc,2026-01-29 19:00:00,2380,19,27.04424,3242.99,692.9304,4.499997,114.5376,1,0,2270.093,2269.776,545.4008,156.895,702.2958,4,702.2958,0,0,0,0,0.2766149,1899.632,0.9498159,1.196402,0.3172331,0,250,0.3172331,1724.375,0,0,0,4.223382,114.5376,430.3385,326.8875,103.451,505.4953,0,1018.276,0,2.842171e-14,-7.904788e-14,4.263256e-14,692.9304,0.2766149,0,0.2766149,0,9.365469,0,2.664535e-14
mpc,2026-01-29 19:15:00,2381,19.25,26.98983,3238.074,716.9598,0.2430153,108.8184,1,0,2266.652,2266.334,577.3317,166.0806,743.4123,4,743.4123,0,0,0,0,0.2430153,1899.272,0.949636,1.19617,0.3172331,0,250,0.3172331,1689.003,0,0,0,0,108.8184,429.1991,319.8191,109.38,506.5049,0,1013.01,0,2.842171e-14,4.043432e-13,4.263256e-14,716.9598,0.2430153,0,1.329978,0,26.45254,0,3.907985e-14
mpc,2026-01-29 19:30:00,2382,19.5,26.59449,3197.062,719.9961,5.878297,100.4499,0,0,2237.943,2237.626,578.5504,166.4312,744.9816,4,744.9816,0,0,0,0,0.4871392,1898.851,0.9494256,1.195944,0.3172331,0,250,0.3172331,1659.076,0,0,0,5.391158,100.4499,420.3021,311.5865,108.7156,0,496.8829,2742.156,0,-2.842171e-14,3.23519e-13,4.263256e-14,719.9961,0.4871392,0,0.4871392,0,24.98546,0,-3.907985e-14
mpc,2026-01-29 19:45:00,2383,19.75,26.64797,3150.699,700.3658,0,91.81314,0,0,2205.489,2205.172,567.2063,163.1678,730.3741,4,730.3741,0,0,0,0,0,1898.552,0.9492761,1.195679,0.3172331,0,250,0.3172331,1637.966,0,0,0,0,91.81314,414.6651,307.9622,106.703,0,488.3923,2686.157,0,-2.842171e-14,1.738609e-13,4.263256e-14,700.3658,0,0,0.09587207,0,30.00837,0,0
mpc,2026-01-29 20:00:00,2384,20,26.66459,3118.777,685.5795,0,84.50473,0,0,2183.144,2182.827,463.0891,133.2165,596.3056,2,596.3056,0,0,0,0,89.27394,1875.935,0.9379674,1.195491,0.3172331,0,250,0.3172331,1719.738,0,0,0,0,84.50473,410.6051,323.4478,87.15733,0,472.5579,2599.068,0,-2.842171e-14,-1.298961e-13,4.263256e-14,685.5795,0,0,100.6397,0,0,0,0
mpc,2026-01-29 20:15:00,2385,20.25,26.81524,3141.254,622.2621,0,78.53328,0,0,2198.878,2198.56,123.3359,35.47996,158.8159,1,158.8159,0,0,0,0,463.4462,1759.778,0.879889,1.181249,0.3172331,0,250,0.3172331,2075.224,0,0,0,0,78.53328,414.8572,391.5279,23.32937,0,441.8245,2430.035,0,0,1.099121e-13,4.263256e-14,622.2621,0,0,500,0,0,0,0
mpc,2026-01-29 20:30:00,2386,20.5,26.53564,3168.801,576.6667,0,76.65331,0,0,2218.161,2217.844,239.9882,69.03723,309.0254,1,309.0254,0,0,0,0,267.6412,1692.591,0.8462953,1.108106,0.3172331,0,250,0.3172331,1977.855,0,0,0,0,76.65331,416.0809,371.0046,45.07631,0,454.4204,2499.312,0,0,-3.717027e-13,4.263256e-14,576.6667,0,0,311.5208,0,0,0,0
mpc,2026-01-29 20:45:00,2387,20.75,26.37071,3140.937,519.8739,7.277756,58.28796,0,0,2198.656,2198.339,116.4895,33.51046,150,1,150,0,0,0,0,373.1763,1599.03,0.7995151,1.0658,0.3172331,0,250,0.3172331,2081.849,0,0,0,3.975412,58.28796,411.0236,389.1874,21.83622,0,433.5944,2391.627,0,-1.421085e-14,1.370015e-13,4.263256e-14,519.8739,3.302344,0,409.3808,0,0,0,6.17284e-14
mpc,2026-01-29 21:00:00,2388,21,26.19273,3120.044,484.9333,0,55.39552,0,0,2184.031,2183.714,116.4895,33.51046,150,1,150,0,0,0,0,334.9333,1515.045,0.7575226,1.006886,0.3172331,0,250,0.3172331,2067.224,0,0,0,0,55.39552,406.8006,385.044,21.75659,0,428.8725,2358.799,0,-1.421085e-14,2.187139e-13,4.263256e-14,484.9333,0,0,351.9704,0,0,0,0
mpc,2026-01-29 21:15:00,2389,21.25,25.83099,3138.724,420.1378,0,55.39229,0,0,2197.107,2196.79,0,0,0,0,0,0,0,0,0,420.1378,1409.772,0.7048861,0.9540017,0.3172331,0,250,0.3172331,2196.79,0,0,0,0,55.39229,406.2254,406.1667,0.05865355,0,416.4083,2290.246,0,0,-6.261658e-14,4.263256e-14,420.1378,0,0,438.8734,0,0,0,0
mpc,2026-01-29 21:30:00,2390,21.5,25.52542,3107.233,338.024,0,45.29232,0,0,2175.063,2174.746,0,0,0,0,0,0,0,0,0,338.024,1325.044,0.6625221,0.8877129,0.3172331,0,250,0.3172331,2174.746,0,0,0,0,45.29232,399.6658,399.6076,0.0582913,0,407.93,2243.615,0,0,-1.053602e-13,4.263256e-14,338.024,0,0,375.5346,0,0,0,0
mpc,2026-01-29 21:45:00,2391,21.75,25.19643,3103.157,290.3007,3.358681,41.2136,0,0,2172.21,2171.892,0,0,0,0,0,0,0,0,0,293.6594,1251.421,0.6257104,0.8343609,0.3172331,0,250,0.3172331,2171.892,0,0,0,0,41.2136,396.5049,396.447,0.05790623,0,403.97,2221.835,0,0,-3.032019e-13,4.263256e-14,290.3007,3.358681,0,314.4598,0,0,0,-1.64313e-14
mpc,2026-01-29 22:00:00,2392,22,25.05776,3107.439,254.0146,2.515408,40.02199,0,0,2175.207,2174.89,0,0,0,0,0,0,0,0,0,256.53,1187.091,0.5935457,0.7880013,0.3172331,0,250,0.3172331,2174.89,0,0,0,0,40.02199,395.9496,395.8919,0.05774545,0,403.177,2217.474,0,0,2.751133e-13,4.263256e-14,254.0146,2.515408,0,265.5902,0,0,0,1.110223e-14
mpc,2026-01-29 22:15:00,2393,22.25,24.90141,3123.669,222.783,0,38.58727,0,0,2186.568,2186.251,0,0,0,0,0,0,0,0,0,218.1394,1132.37,0.5661848,0.747494,0.3172331,0,250,0.3172331,2186.251,0,0,4.643575,0,38.58727,39.35823,39.35252,0.005710195,0,46.35458,262.9603,0,0,-4.153344e-13,4.263256e-14,218.1394,0,0,218.8573,0,0,0,0
mpc,2026-01-29 22:30:00,2394,22.5,24.85868,3100.097,201.6444,0,27.59763,0,0,2170.068,2169.75,0,0,0,0,0,0,0,0,0,179.6357,1087.282,0.5436412,0.7130365,0.3172331,0,250,0.3172331,2169.75,0,0,22.00875,0,27.59763,39.06122,39.05551,0.005710195,0,44.05912,280.2902,0,0,-2.777778e-13,4.263256e-14,179.6357,0,0,184.298,0,0,0,0
mpc,2026-01-29 22:45:00,2395,22.75,24.58145,3019.325,182.3957,0,26.56401,0,0,2113.528,2113.211,0,0,0,0,0,0,0,0,0,144.3441,1051.025,0.5255126,0.6846458,0.3172331,0,250,0.3172331,2113.211,0,0,38.05154,0,26.56401,38.0435,38.03779,0.005710195,0,42.82751,301.1902,0,0,-2.448042e-13,4.263256e-14,144.3441,0,0,149.446,0,0,0,0
mpc,2026-01-29 23:00:00,2396,23,24.17262,3016.74,163.0592,0,27.08469,0,1,2111.718,2111.401,0,0,0,0,0,0,0,0,0,123.9181,1019.88,0.5099401,0.6618152,0.3172331,0,250,0.3172331,2111.401,0,0,39.1411,0,27.08469,38.01092,38.00521,0.005710195,0,42.84954,303.1909,0,0,9.581225e-14,4.263256e-14,123.9181,0,0,127.6511,0,0,0,0
mpc,2026-01-29 23:15:00,2397,23.25,24.00352,3035.575,161.1093,7.573284,17.53286,0,1,2124.903,2124.586,0,0,0,0,0,0,0,0,0,128.111,987.6919,0.493846,0.6422036,0.3172331,0,250,0.3172331,2124.586,0,0,38.11083,2.460676,17.53286,38.24825,38.24254,0.005710195,0,41.36804,297.5101,0,0,1.83964e-13,4.263256e-14,122.9984,5.112608,0,128.111,0,0,0,2.664535e-15
mpc,2026-01-29 23:30:00,2398,23.5,23.82351,3021.981,134.9765,1.372014,17.94926,1,1,2115.387,2115.069,0,0,0,0,0,0,0,0,0,105.4126,961.1833,0.4805917,0.6219351,0.3172331,0,250,0.3172331,2115.069,0,0,30.93595,0,17.94926,38.07696,38.07125,0.005710195,41.25973,0,135.884,0,0,1.484368e-13,4.263256e-14,104.0406,1.372014,0,109.2456,0,0,0,6.217249e-15
mpc,2026-01-29 23:45:00,2399,23.75,23.68129,3008.011,129.2885,0.4827519,15.32602,1,1,2105.608,2105.29,0,0,0,0,0,0,0,0,0,109.3817,933.6866,0.4668433,0.605243,0.3172331,0,250,0.3172331,2105.29,0,0,20.38953,0,15.32602,37.90094,37.89523,0.005710195,40.61017,0,116.3923,0,0,-1.94178e-13,4.263256e-14,108.899,0.4827519,0,111.9003,0,0,0,-1.110223e-15
mpc,2026-01-30 00:00:00,2400,0,23.61421,2987.22,120.5166,1.393414,16.62439,1,1,2091.054,2090.737,0,0,0,0,0,0,0,0,0,89.27096,911.2218,0.4556109,0.5879287,0.3172331,0,250,0.3172331,2090.737,0,0,32.6391,0,16.62439,37.63897,37.63326,0.005710195,40.57436,0,137.4512,0,0,-1.487699e-14,4.263256e-14,87.87755,1.393414,0,95.38976,0,0,0,2.664535e-15
mpc,2026-01-30 00:15:00,2401,0.25,23.3083,3003.67,117.5398,0,18.36555,1,1,2102.569,2102.252,0,0,0,0,0,0,0,0,0,88.15067,889.0407,0.4445204,0.573783,0.3172331,0,250,0.3172331,2102.252,0,0,29.38914,0,18.36555,37.84624,37.84053,0.005710195,41.07044,0,132.8371,0,0,-1.122435e-13,4.263256e-14,88.15067,0,0,100.2059,0,0,0,0
mpc,2026-01-30 00:30:00,2402,0.5,23.18658,3010.052,117.0488,0,11.81335,1,1,2107.036,2106.719,0,0,0,0,0,0,0,0,0,85.46227,867.5352,0.4337676,0.5598159,0.3172331,0,250,0.3172331,2106.719,0,0,31.58657,0,11.81335,37.92665,37.92094,0.005710195,39.99365,0,134.4741,0,0,1.464384e-13,4.263256e-14,85.46227,0,0,85.87752,0,0,0,0
mpc,2026-01-30 00:45:00,2403,0.75,22.83257,3017.557,105.4998,0,17.43764,1,1,2112.29,2111.973,0,0,0,0,0,0,0,0,0,71.97964,849.4037,0.4247019,0.5462742,0.3172331,0,250,0.3172331,2111.973,0,0,33.52014,0,17.43764,38.02122,38.01551,0.005710195,41.05427,0,139.9308,0,0,-6.37268e-14,4.263256e-14,71.97964,0,0,75.72732,0,0,0,0
mpc,2026-01-30 01:00:00,2404,1,22.63648,3016.734,98.38065,0,14.49702,1,1,2111.714,2111.397,0,0,0,0,0,0,0,0,0,68.36389,832.179,0.4160895,0.5348571,0.3172331,0,250,0.3172331,2111.397,0,0,30.01676,0,14.49702,38.01085,38.00514,0.005710195,40.52199,0,132.8229,0,0,5.551115e-15,4.263256e-14,68.36389,0,0,69.94575,0,0,0,0
mpc,2026-01-30 01:15:00,2405,1.25,22.51525,3046.666,97.5311,0,15.77209,1,1,2132.666,2132.349,0,0,0,0,0,0,0,0,0,68.7327,814.8649,0.4074324,0.5240109,0.3172331,0,250,0.3172331,2132.349,0,0,28.79839,0,15.77209,38.388,38.38229,0.005710195,41.11418,0,131.9056,0,0,-6.650236e-14,4.263256e-14,68.7327,0,0,75.84496,0,0,0,0
mpc,2026-01-30 01:30:00,2406,1.5,22.29447,3047.633,64.62442,0,13.55324,1,1,2133.343,2133.026,0,0,0,0,0,0,0,0,0,64.62442,798.5805,0.3992902,0.5131085,0.3172331,0,250,0.3172331,2133.026,0,0,0,0,13.55324,38.40018,38.39447,0.005710195,40.7322,0,81.46439,0,0,4.674039e-14,4.263256e-14,64.62442,0,0,83.31684,0,0,0,0
mpc,2026-01-30 01:45:00,2407,1.75,22.12483,3038.658,78.43068,0,18.88271,1,1,2127.061,2126.743,0,0,0,0,0,0,0,0,0,78.43068,778.8471,0.3894235,0.5028544,0.3172331,0,250,0.3172331,2126.743,0,0,0,0,18.88271,38.28709,38.28138,0.005710195,41.52791,0,83.05583,0,0,1.184608e-13,4.263256e-14,78.43068,0,0,85.46209,0,0,0,0
mpc,2026-01-30 02:00:00,2408,2,21.75347,3005.996,96.70144,0,24.68301,1,1,2104.197,2103.88,0,0,0,0,0,0,0,0,0,85.38383,757.3785,0.3786893,0.4904286,0.3172331,0,250,0.3172331,2103.88,0,0,11.31761,0,24.68301,37.87555,37.86984,0.005710195,42.08403,0,103.6909,0,0,-5.728751e-14,4.263256e-14,85.38383,0,0,87.17777,0,0,0,0
mpc,2026-01-30 02:15:00,2409,2.25,21.49068,2999.737,93.35157,1.418686,20.77023,1,1,2099.816,2099.499,0,0,0,0,0,0,0,0,0,93.97132,733.7665,0.3668832,0.4769102,0.3172331,0,250,0.3172331,2099.499,0,0,0,0.798942,20.77023,37.79669,37.79098,0.005710195,41.31972,0,84.01761,0,0,3.080869e-14,4.263256e-14,93.35157,0.619744,0,95.64961,0,0,0,3.441691e-15
mpc,2026-01-30 02:30:00,2410,2.5,21.34316,3005.062,88.6142,7.8862,16.03374,1,1,2103.543,2103.226,0,0,0,0,0,0,0,0,0,92.39697,710.5517,0.3552759,0.462042,0.3172331,0,250,0.3172331,2103.226,0,0,0,4.103434,16.03374,37.86378,37.85807,0.005710195,40.57461,0,88.22765,0,0,2.222666e-13,4.263256e-14,88.6142,3.782767,0,102.5915,0,0,0,-1.332268e-15
mpc,2026-01-30 02:45:00,2411,2.75,21.02984,3045.723,88.30364,0.09065665,19.65852,1,1,2132.006,2131.689,0,0,0,0,0,0,0,0,0,85.71133,689.012,0.344506,0.447424,0.3172331,0,250,0.3172331,2131.689,0,0,2.682964,0,19.65852,38.37611,38.3704,0.005710195,41.68175,0,87.99161,0,0,7.771561e-14,4.263256e-14,85.62068,0.09065665,0,88.77982,0,0,0,-3.858025e-15
mpc,2026-01-30 03:00:00,2412,3,20.77554,3054.876,108.2274,1.911165,22.96678,1,1,2138.413,2138.096,0,0,0,0,0,0,0,0,0,84.0233,667.8977,0.3339489,0.4338608,0.3172331,0,250,0.3172331,2138.096,0,0,24.32211,1.793115,22.96678,38.49144,38.48573,0.005710195,42.33619,0,129.7211,0,0,-1.729727e-13,4.263256e-14,83.90525,0.1180495,0,84.0233,0,0,0,-4.302114e-16
mpc,2026-01-30 03:15:00,2413,3.25,20.96247,3043.448,101.2657,0,23.30714,1,1,2130.414,2130.097,0,0,0,0,0,0,0,0,0,68.67501,650.6239,0.3253119,0.4205654,0.3172331,0,250,0.3172331,2130.097,0,0,32.59065,0,23.30714,38.34745,38.34174,0.005710195,42.26277,0,140.7444,0,0,3.896883e-14,4.263256e-14,68.67501,0,0,68.92012,0,0,0,0
mpc,2026-01-30 03:30:00,2414,3.5,20.87381,3061.386,121.642,2.996203,17.39003,1,1,2142.97,2142.653,0,0,0,0,0,0,0,0,0,85.77571,629.0775,0.3145388,0.4096883,0.3172331,0,250,0.3172331,2142.653,0,0,37.31098,1.551491,17.39003,38.57346,38.56775,0.005710195,41.48854,0,150.0148,0,0,-4.67959e-14,4.263256e-14,84.331,1.444712,0,85.77571,0,0,0,6.217249e-15
mpc,2026-01-30 03:45:00,2415,3.75,20.65652,3073.82,106.6005,3.260772,15.96493,1,1,2151.674,2151.357,472.2038,135.9092,608.113,2,107.4477,0.6652604,0,0,500,0,753.9785,0.3769892,0.3961209,0.3172331,0,250,0.3172331,1679.153,0,0,0,2.595512,15.96493,38.73014,30.22476,8.505378,168.8047,0,342.0867,0,-5.684342e-14,-1.557643e-13,4.263256e-14,106.6005,0.6652604,0,0,500,0.8472218,0,-7.105427e-14
mpc,2026-01-30 04:00:00,2416,4,20.42692,3058.788,116.0112,2.773852,12.92197,1,1,2141.151,2140.834,0,0,0,0,0,0,0,0,0,116.2866,724.7881,0.3623941,0.4747692,0.3172331,0,250,0.3172331,2140.834,0,0,0,2.498457,12.92197,38.54072,38.53501,0.005710195,40.68759,0,85.68501,0,0,-6.195044e-14,4.263256e-14,116.0112,0.2753952,0,142.6296,0,0,0,5.495604e-15
mpc,2026-01-30 04:15:00,2417,4.25,20.52683,3070.116,164.8382,2.728766,19.01741,1,1,2149.081,2148.764,495.069,142.4602,637.5293,2,166.2085,0.4147052,0,0,470.9061,0,842.4006,0.4212003,0.4563885,0.3172331,0,250,0.3172331,1653.695,0,0,0,2.314061,19.01741,38.68346,29.76651,8.916953,175.4005,0,354.7928,0,-2.842171e-14,1.543765e-13,4.263256e-14,164.8382,0.4147052,0,0,470.9061,1.370267,0,0
mpc,2026-01-30 04:30:00,2418,4.5,20.09318,3043.079,185.7297,0,18.58302,1,1,2130.155,2129.838,255.3867,73.49822,328.8849,1,205.8957,0.2944532,0,0,122.6948,0,872.9416,0.4364708,0.5304473,0.3172331,0,250,0.3172331,1874.451,0,0,0,0,18.58302,38.3428,33.74013,4.602671,110.3151,0,220.6303,0,-1.421085e-14,2.053913e-14,4.263256e-14,185.7297,0,0,0,122.6948,20.46046,0,-3.552714e-15
mpc,2026-01-30 04:45:00,2419,4.75,19.99606,3051.772,208.3643,0,24.04772,1,1,2136.24,2135.923,578.1547,166.3656,744.5203,2,244.0665,0.4538285,0,0,500,0,997.8042,0.4989021,0.5496786,0.3172331,0,250,0.3172331,1557.768,0,0,0,0,24.04772,38.45233,28.03983,10.4125,198.38,0,396.7599,0,0,-1.754152e-14,4.263256e-14,208.3643,0,0,0,500,36.15602,0,2.131628e-14
mpc,2026-01-30 05:00:00,2420,5,20.03799,3106.634,273.4713,0,23.26735,1,1,2174.644,2174.327,601.0485,173.0804,774.1289,2,296.0893,1.667092,0,0,476.3724,0,1116.74,0.5583701,0.6283027,0.3172331,0,250,0.3172331,1573.278,0,0,0,0,23.26735,39.14359,28.31901,10.82458,205.2479,0,410.4958,0,0,1.897371e-13,4.263256e-14,273.4713,0,0,0,476.3724,24.28517,0,-4.263256e-14
mpc,2026-01-30 05:15:00,2421,5.25,19.93768,3127.285,336.6768,0,25.8778,1,1,2189.1,2188.783,672.8922,193.585,866.4773,2,366.3398,0.1374255,0,0,500,0,1241.564,0.6207822,0.703195,0.3172331,0,250,0.3172331,1515.89,0,0,0,0,25.8778,39.4038,27.28603,12.11777,225.1435,0,450.2871,0,2.842171e-14,2.947642e-13,4.263256e-14,336.6768,0,0,0,500,29.80046,0,8.171241e-14
mpc,2026-01-30 05:30:00,2422,5.5,19.994,3137.379,416.3152,0,30.99345,1,1,2196.165,2195.848,116.4895,33.51046,150,1,150,0,0,0,0,266.3152,1174.79,0.5873951,0.7817949,0.3172331,0,250,0.3172331,2079.359,0,0,0,0,30.99345,39.53098,37.42845,2.102522,76.06124,0,152.1225,0,-1.421085e-14,2.275957e-13,4.263256e-14,416.3152,0,0,288.8093,0,0,0,0
