controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-30 05:45:00,2423,5.75,19.85914,3153.603,509.4748,0,27.85223,1,1,2207.522,2207.205,326.2978,93.86584,420.1636,2,420.1636,0,0,0,0,89.31119,1152.277,0.5761387,0.7397482,0.3172331,0,250,0.3172331,1880.907,0,0,0,0,27.85223,39.7354,33.85633,5.87907,132.3141,0,264.6282,0,1.421085e-14,4.347633e-13,4.263256e-14,509.4748,0,0,105.991,0,0,0,0
mpc,2026-01-30 06:00:00,2424,6,19.8754,3164.84,584.757,0,30.13489,1,1,2215.388,2215.071,459.6247,132.2199,591.8445,2,591.8445,0,0,0,0,0,1152.096,0.576048,0.7255722,0.3172331,0,250,0.3172331,1755.446,0,0,0,0,30.13489,39.87698,31.59803,8.278954,168.7876,0,337.5753,0,-2.842171e-14,-1.637579e-13,4.263256e-14,584.757,0,0,5.952446,0,7.087572,0,0
mpc,2026-01-30 06:15:00,2425,6.25,19.9135,3131.149,667.9704,0,19.6551,1,1,2191.804,2191.487,514.81,148.095,662.905,2,662.905,0,0,0,0,0,1151.915,0.5759574,0.725458,0.3172331,0,250,0.3172331,1676.677,0,0,5.0654,0,19.6551,39.45248,30.18019,9.27229,181.5189,0,371.7756,0,-2.842171e-14,-2.127187e-13,4.263256e-14,662.905,0,0,4.712227,0,0,0,0
mpc,2026-01-30 06:30:00,2426,6.5,19.96215,3124.004,724.0429,1.265227,18.78119,1,1,2186.802,2186.485,776.3497,223.6503,1000,2,726.7586,2.994617,0,0,270.2468,0,1219.295,0.6096475,0.7253438,0.3172331,0,250,0.3172331,1410.136,0,0,0,0,18.78119,39.36244,25.38244,13.98,252.1349,0,504.2699,0,-1.421085e-13,-3.340661e-13,4.263256e-14,724.0429,1.265227,0,0,270.2468,4.445052,0,8.881784e-15
mpc,2026-01-30 06:45:00,2427,6.75,20.0423,3115.534,764.5608,1.021148,15.9892,1,1,2180.874,2180.557,993.0651,286.0519,1279.117,3,775.5653,3.551729,0,0,500,0,1344.103,0.6720516,0.7677722,0.3172331,0,250,0.3172331,1187.492,0,0,0,0,15.9892,39.25573,21.37485,17.88088,310.0716,0,620.1433,0,0,-4.818368e-14,4.263256e-14,764.5608,1.021148,0,0,500,13.5351,0,3.552714e-14
mpc,2026-01-30 07:00:00,2428,7,20.12219,3139.576,774.7405,0,11.82758,1,1,2197.703,2197.386,927.6393,266.865,1194.504,3,781.6903,0.1099436,0,0,412.7041,0,1447.068,0.7235338,0.846362,0.3172331,0,250,0.3172331,1269.747,0,0,0,0,11.82758,39.55866,22.85544,16.70322,291.6798,0,583.3596,0,5.684342e-14,4.573009e-13,4.263256e-14,774.7405,0,0,0,412.7041,7.059762,0,-7.993606e-15
mpc,2026-01-30 07:15:00,2429,7.25,20.35654,3172.803,743.296,5.409032,11.74955,1,1,2220.962,2220.645,991.2979,285.5875,1276.885,3,772.92,3.965362,0,0,500,0,1571.84,0.7859199,0.9111972,0.3172331,0,250,0.3172331,1229.347,0,0,0,1.44367,11.74955,39.97732,22.12825,17.84907,309.6705,0,621.8313,0,-2.273737e-13,-4.090062e-13,4.263256e-14,743.296,3.965362,0,0,500,29.62401,0,-1.136868e-13
mpc,2026-01-30 07:30:00,2430,7.5,20.42197,3229.68,698.5506,6.74721,16.77278,1,1,2260.776,2260.458,957.9746,275.7672,1233.742,3,731.9797,1.762039,0,0,500,0,1696.592,0.8482962,0.9897645,0.3172331,0,250,0.3172331,1302.484,0,0,0,4.985171,16.77278,40.69396,23.44471,17.24925,302.0057,0,612.6108,0,-5.684342e-14,4.017897e-13,4.263256e-14,698.5506,1.762039,0,0,500,33.42907,0,-1.136868e-13
mpc,2026-01-30 07:45:00,2431,7.75,20.45844,3225.952,637.2486,0.2213657,19.20654,1,1,2258.166,2257.849,911.3878,262.4437,1173.832,3,671.3343,2.497264,0,0,500,0,1821.325,0.9106626,1.068319,0.3172331,0,250,0.3172331,1346.461,0,0,0,0,19.20654,40.64699,24.2363,16.41069,289.8814,0,579.7627,0,0,2.495781e-13,4.263256e-14,637.2486,0.2213657,0,0,500,36.36156,0,5.684342e-14
mpc,2026-01-30 08:00:00,2432,8,20.5484,3202.773,581.7864,374.6912,25.2576,1,1,2241.941,2241.624,465.6982,133.9671,599.6653,2,599.6653,0,0,0,0,364.6692,1729.871,0.8649356,1.146862,0.3172331,0,250,0.3172331,1775.925,0,0,0,10.02202,25.2576,40.35494,31.96666,8.388278,170.1506,0,357.5891,0,-2.842171e-14,1.116884e-13,4.263256e-14,581.7864,364.6692,0,364.6692,0,17.87887,0,5.684342e-14
mpc,2026-01-30 08:15:00,2433,8.25,20.64781,3222.09,490.7254,375.7157,20.90828,1,1,2255.463,2255.146,396.439,114.0433,510.4823,2,510.4823,0,0,0,0,367.5647,1637.708,0.8188539,1.089275,0.3172331,0,250,0.3172331,1858.707,0,0,0,8.150936,20.90828,40.59834,33.45672,7.141611,150.9971,0,316.0546,0,-2.842171e-14,3.628209e-13,4.263256e-14,490.7254,367.5647,0,367.5647,0,19.75691,0,5.684342e-14
mpc,2026-01-30 08:30:00,2434,8.5,20.60035,3233.373,399.6654,381.9588,23.40256,1,1,2263.361,2263.044,336.4126,96.77558,433.1882,1,433.1882,0,0,0,0,367.0595,1545.685,0.7728425,1.031241,0.3172331,0,250,0.3172331,1926.631,0,0,0,14.89927,23.40256,40.7405,34.67936,6.061138,135.3658,0,296.4329,0,-4.263256e-14,-2.067235e-13,4.263256e-14,399.6654,367.0595,0,367.0595,0,33.52286,0,5.684342e-14
mpc,2026-01-30 08:45:00,2435,8.75,20.51592,3253.296,333.6167,383.483,25.31976,1,1,2277.307,2276.99,274.8969,79.07938,353.9762,1,353.9762,0,0,0,0,373.0264,1452.185,0.7260926,0.9732952,0.3172331,0,250,0.3172331,2002.093,0,0,0,10.4566,25.31976,40.99152,36.03767,4.953854,119.3418,0,256.7212,0,0,2.521316e-13,4.263256e-14,333.6167,373.0264,0,373.0264,0,20.35954,0,0
mpc,2026-01-30 09:00:00,2436,9,20.5177,3267.147,282.0095,378.5193,33.05728,1,1,2287.003,2286.686,223.1732,64.20007,287.3733,1,287.3733,0,0,0,0,378.3916,1357.359,0.6786793,0.9144197,0.3172331,0,250,0.3172331,2063.513,0,0,0,0.1277101,33.05728,41.16605,37.14323,4.022828,106.8592,0,213.9388,0,-1.421085e-14,8.237855e-14,4.263256e-14,282.0095,378.3916,0,378.3916,0,5.363817,0,-5.684342e-14
mpc,2026-01-30 09:15:00,2437,9.25,20.74407,3293.618,228.9549,382.7013,34.23113,1,1,2305.533,2305.216,192.2522,55.30504,247.5572,1,247.5572,0,0,0,0,380.6564,1261.981,0.6309904,0.8547088,0.3172331,0,250,0.3172331,2112.963,0,0,0,2.044852,34.23113,41.49959,38.03334,3.466249,99.07401,0,201.6754,0,0,2.573497e-13,4.263256e-14,228.9549,380.6564,0,380.6564,0,18.60233,0,-2.842171e-14
mpc,2026-01-30 09:30:00,2438,9.5,20.8543,3292.52,181.3242,400.1807,38.30047,1,1,2304.764,2304.447,154.9469,44.57345,199.5203,1,199.5203,0,0,0,0,383.8864,1165.811,0.5829053,0.7946508,0.3172331,0,250,0.3172331,2149.5,0,0,0,16.29429,38.30047,41.48576,38.691,2.794754,89.69499,0,207.4976,0,-7.105427e-15,3.653744e-13,4.263256e-14,181.3242,383.8864,0,383.8864,0,18.19617,0,2.842171e-14
mpc,2026-01-30 09:45:00,2439,9.75,21.00645,3316.442,129.0818,407.8231,44.26078,1,1,2321.509,2321.192,130.7309,37.60726,168.3382,1,168.3382,0,0,0,0,387.4141,1068.774,0.5343868,0.7340938,0.3172331,0,250,0.3172331,2190.461,0,0,0,20.40901,44.26078,41.78716,39.4283,2.358867,84.48776,0,204.1811,0,7.105427e-15,-5.240253e-14,4.263256e-14,129.0818,387.4141,0,387.4141,0,39.25639,0,5.684342e-14
mpc,2026-01-30 10:00:00,2440,10,21.59265,3355.582,120.074,408.1806,45.78086,1,1,2348.908,2348.59,114.7301,35.26994,150,1,128.6889,21.31109,0,0,0,378.2562,974.0413,0.4870206,0.672991,0.3172331,0,250,0.3172331,2233.86,0,0,0,8.613332,45.78086,42.28034,40.20949,2.070851,83.27217,0,181.4023,0,-7.105427e-15,2.053913e-14,4.263256e-14,120.074,399.5673,0,378.2562,0,8.614914,0,0
mpc,2026-01-30 10:15:00,2441,10.25,21.95213,3371.012,123.757,405.7484,54.63745,1,1,2359.708,2359.391,112.8777,37.12232,150,1,106.2526,43.74744,0,0,0,357.5338,884.5045,0.4422522,0.6133395,0.3172331,0,250,0.3172331,2246.513,0,0,17.50445,4.467082,54.63745,42.47475,40.43724,2.037508,86.92288,0,211.7467,0,-7.105427e-15,2.410294e-13,4.263256e-14,106.2526,401.2813,0,357.5338,0,0,0,0
mpc,2026-01-30 10:30:00,2442,10.5,22.14054,3395.545,108.0238,401.9062,58.13106,1,1,2376.882,2376.564,122.1745,41.0307,163.2053,1,107.8509,55.35433,0,0,0,342.2781,798.7957,0.3993978,0.5569595,0.3172331,0,250,0.3172331,2254.39,0,0,0.1728674,4.273825,58.13106,42.78387,40.57902,2.204852,91.60725,0,190.8851,0,0,3.363976e-14,4.263256e-14,107.8509,397.6324,0,342.2781,0,0,0,5.684342e-14
mpc,2026-01-30 10:45:00,2443,10.75,22.27843,3389.709,104.7143,403.5683,65.51346,1,1,2372.796,2372.479,0,0,0,0,0,0,0,0,0,475.5083,679.7929,0.3398964,0.5029899,0.3172331,0,250,0.3172331,2372.479,0,0,27.35555,5.418721,65.51346,42.71033,42.70462,0.005710195,54.00126,0,164.5382,0,0,-2.418066e-13,4.263256e-14,77.35872,398.1496,0,475.5083,0,0,0,0
mpc,2026-01-30 11:00:00,2444,11,22.68168,3424.071,88.08504,411.5452,79.99117,1,1,2396.85,2396.532,0,0,0,0,0,0,0,0,0,493.1536,556.3975,0.2781987,0.4280556,0.3172331,0,250,0.3172331,2396.532,0,0,0,6.476643,79.99117,43.14329,43.13758,0.005710195,57.03697,0,125.2461,0,0,1.317835e-13,4.263256e-14,88.08504,405.0686,0,498.6065,0,0,0,0
mpc,2026-01-30 11:15:00,2445,11.25,22.80353,3430.946,79.36008,419.6003,90.60815,1,1,2401.662,2401.345,0,0,0,0,0,0,0,0,0,486.0534,434.7965,0.2173983,0.3503553,0.3172331,0,250,0.3172331,2401.345,0,0,0,12.90695,90.60815,43.22992,43.22421,0.005710195,59.00517,0,140.2748,0,0,5.839773e-14,4.263256e-14,79.36008,406.6933,0,486.607,0,0,0,0
mpc,2026-01-30 11:30:00,2446,11.5,23.19051,3425.374,84.97786,428.5662,98.42092,1,1,2397.762,2397.444,0,0,0,0,0,0,0,0,0,472.118,316.6986,0.1583493,0.273785,0.3172331,0,250,0.3172331,2397.444,0,0,17.68902,23.73709,98.42092,43.15971,43.154,0.005710195,60.42373,0,192.3075,0,0,1.765255e-14,4.263256e-14,67.28884,404.8291,0,472.118,0,0,0,0
mpc,2026-01-30 11:45:00,2447,11.75,23.4907,3433.582,85.0693,418.2931,107.3166,1,1,2403.507,2403.19,733.0089,253.5959,986.6048,4,90.66213,401.9463,0,0,493.9963,0,440.1478,0.2200739,0.1994205,0.3172331,0,250,0.3172331,1670.181,0,0,0,16.34678,107.3166,43.26313,30.06326,13.19987,302.5995,0,633.3973,0,-1.136868e-13,-1.145195e-13,4.263256e-14,85.0693,401.9463,0,0,493.9963,5.592834,0,-8.526513e-14
mpc,2026-01-30 12:00:00,2448,12,23.89257,3437.931,94.4497,415.3485,116.8396,1,1,2406.552,2406.235,0,0,0,0,0,0,0,0,0,479.3444,320.2424,0.1601212,0.2771546,0.3172331,0,250,0.3172331,2406.235,0,0,23.37037,7.083409,116.8396,43.31793,43.31222,0.005710195,64.09546,0,180.7237,0,0,5.023759e-14,4.263256e-14,71.07934,408.2651,0,479.3444,0,0,0,0
mpc,2026-01-30 12:15:00,2449,12.25,24.0153,3448.017,96.70557,419.8144,120.85,1,1,2413.612,2413.295,0,0,0,0,0,0,0,0,0,480.768,200,0.1,0.201652,0.3172331,0,250,0.3172331,2413.295,0,0,31.33551,4.416428,120.85,43.44501,43.4393,0.005710195,64.98766,0,191.6474,0,0,1.751377e-14,4.263256e-14,65.37006,415.3979,0,480.768,0,0,0,0
mpc,2026-01-30 12:30:00,2450,12.5,24.34857,3447.907,88.97781,416.7448,138.5405,1,1,2413.535,2413.218,727.9981,253.7634,981.7615,2,64.68068,417.0808,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1685.22,0,0,24.29713,0,138.5405,43.44363,30.33395,13.10968,308.9626,0,659.8378,0,8.526513e-14,1.24345e-13,4.263256e-14,64.68068,416.7448,0,0,500,0.3360404,0,1.136868e-13
mpc,2026-01-30 12:45:00,2451,12.75,24.32284,3502.601,81.52015,422.2488,142.6788,1,1,2451.821,2451.504,730.7433,254.1297,984.873,2,71.77517,413.0978,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1720.76,0,0,9.74498,9.150962,142.6788,44.13278,30.97369,13.15909,310.6984,0,653.9922,0,8.526513e-14,-1.216804e-13,4.263256e-14,71.77517,413.0978,0,0,500,0,0,0
mpc,2026-01-30 13:00:00,2452,13,24.50912,3527.425,92.50975,418.1008,148.4951,1,1,2469.198,2468.88,111.3746,38.62536,150,1,88.04757,61.95243,0,0,0,355.1985,361.0469,0.1805235,0.2833064,0.3172331,0,250,0.3172331,2357.506,0,0,4.462177,0.9498734,148.4951,44.44556,42.4351,2.010454,107.7971,0,224.93,0,0,-4.035661e-14,4.263256e-14,88.04757,417.1509,0,355.1985,0,0,0,0
mpc,2026-01-30 13:15:00,2453,13.25,24.85308,3536.784,75.99591,422.1551,161.9796,1,1,2475.749,2475.431,113.4036,36.59642,150,1,112.6224,37.37757,0,0,0,375.4804,267.12,0.13356,0.2273459,0.3172331,0,250,0.3172331,2362.028,0,0,0,9.297092,161.9796,44.56347,42.5165,2.046975,108.4775,0,232.9924,0,7.105427e-15,-5.218048e-14,4.263256e-14,75.99591,412.858,0,375.4804,0,36.62652,0,1.421085e-14
mpc,2026-01-30 13:30:00,2454,13.5,25.1384,3543.591,88.34059,418.0008,168.0016,1,1,2480.514,2480.197,747.6274,258.6496,1006.277,3,96.35047,409.9265,0,0,500,0,392.0779,0.196039,0.1682015,0.3172331,0,250,0.3172331,1732.569,0,0,0,8.074309,168.0016,452.2543,315.887,136.3674,605.1671,0,1224.262,0,0,-8.235079e-14,4.263256e-14,88.34059,409.9265,0,0,500,8.009886,0,-1.421085e-14
mpc,2026-01-30 13:45:00,2455,13.75,25.08549,3534.87,85.02068,425.4632,177.2316,1,1,2474.409,2474.092,734.1015,254.4978,988.5992,4,81.12626,407.473,0,0,500,0,517.0162,0.2585081,0.2468857,0.3172331,0,250,0.3172331,1739.99,0,0,3.894424,17.99022,177.2316,450.6631,316.9037,133.7594,603.6806,0,1245.112,0,-2.842171e-14,7.21645e-15,4.263256e-14,81.12626,407.473,0,0,500,0,0,5.684342e-14
mpc,2026-01-30 14:00:00,2456,14,25.35597,3548.47,68.42789,421.522,176.2624,1,1,2483.929,2483.612,112.8013,37.19874,150,1,105.327,44.67304,0,0,0,359.5092,427.0575,0.2135288,0.3255575,0.3172331,0,250,0.3172331,2370.811,0,0,0,17.3398,176.2624,454.8619,434.1474,20.71447,503.6237,0,1037.158,0,-1.421085e-14,5.051515e-15,4.263256e-14,68.42789,404.1822,0,359.5092,0,36.89907,0,-4.263256e-14
mpc,2026-01-30 14:15:00,2457,14.25,25.58595,3532.601,63.62211,415.9365,179.4162,1,1,2472.82,2472.503,113.2936,36.70639,150,1,111.2905,38.70955,0,0,0,361.3736,336.6469,0.1683234,0.2689118,0.3172331,0,250,0.3172331,2359.21,0,0,0,15.85338,179.4162,454.9351,434.0336,20.90146,503.748,0,1034.843,0,-1.421085e-14,-1.162404e-13,4.263256e-14,63.62211,400.0831,0,361.3736,0,47.66834,0,3.552714e-14
mpc,2026-01-30 14:30:00,2458,14.5,25.73763,3521.769,68.9255,417.8049,182.8365,1,1,2465.238,2464.921,114.3285,35.67152,150,1,123.8249,0,26.17512,0,0,400.7354,236.41,0.118205,0.2119816,0.3172331,0,250,0.3172331,2350.593,19.73863,0,0,17.06943,163.0979,454.9367,433.7799,21.15679,499.5496,0,1028.544,0,7.105427e-15,-1.609823e-14,4.263256e-14,68.9255,400.7354,19.73863,400.7354,0,54.89938,0,0
mpc,2026-01-30 14:45:00,2459,14.75,25.79316,3494.122,113.9084,412.2776,187.2278,1,1,2445.885,2445.568,734.0211,254.3962,988.4173,3,127.0801,406.7349,0,0,454.6023,0,350.0234,0.1750117,0.1488639,0.3172331,0,250,0.3172331,1711.547,0,0,0,5.542675,187.2278,451.8745,316.2064,135.6682,605.1927,0,1219.946,0,1.705303e-13,6.7224e-14,4.263256e-14,113.9084,406.7349,0,0,454.6023,13.17164,0,1.563194e-13
mpc,2026-01-30 15:00:00,2460,15,25.89636,3516.969,110.6357,427.8532,189.3158,1,1,2461.878,2461.561,114.2055,35.79453,150,1,122.335,0,27.66504,0,0,398.0771,250.449,0.1252245,0.2204046,0.3172331,0,250,0.3172331,2347.355,20.82705,0,0,29.77614,168.4888,455.7851,434.5827,21.20241,501.5708,0,1054.505,0,-1.421085e-14,-7.863155e-14,4.263256e-14,110.6357,398.0771,20.82705,398.0771,0,11.69925,0,4.263256e-14
mpc,2026-01-30 15:15:00,2461,15.25,25.95017,3531.718,95.47651,421.9728,190.5849,1,1,2472.202,2471.885,753.8803,258.4121,1012.292,4,121.5198,390.7725,0,0,500,0,375.4096,0.1877048,0.1577041,0.3172331,0,250,0.3172331,1718.005,0,0,0,31.2003,190.5849,458.1987,318.4155,139.7832,612.1506,0,1278.122,0,5.684342e-14,7.79099e-14,4.263256e-14,95.47651,390.7725,0,0,500,26.0433,0,4.263256e-14
mpc,2026-01-30 15:30:00,2462,15.5,26.19058,3538.399,120.0726,414.3888,198.2958,1,1,2476.879,2476.562,114.9246,35.07544,150,1,131.0447,5.522735e-06,18.95531,0,0,392.9999,277.1005,0.1385503,0.2363899,0.3172331,0,250,0.3172331,2361.638,14.22549,0,0,21.38892,184.0703,461.3266,439.8625,21.46415,509.2216,0,1055.339,0,-7.105427e-15,-6.891709e-14,4.263256e-14,120.0726,392.9999,14.22549,392.9999,0,10.9721,0,-1.421085e-14
mpc,2026-01-30 15:45:00,2463,15.75,26.35366,3541.033,114.8292,399.6057,196.9275,1,1,2478.723,2478.406,766.9799,262.0036,1028.983,3,139.874,389.1095,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1711.426,0,0,0,10.4962,196.9275,463.2176,319.827,143.3906,618.632,0,1255.37,0,5.684342e-14,5.373479e-14,4.263256e-14,114.8292,389.1095,0,0,500,25.04483,0,9.947598e-14
mpc,2026-01-30 16:00:00,2464,16,26.58089,3456.252,114.4566,402.7161,203.1198,1,1,2419.377,2419.059,779.8105,265.4874,1045.298,3,158.1376,387.1603,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1639.249,0,0,0,15.55579,203.1198,454.249,307.7764,146.4725,611.4005,0,1249.635,0,0,8.421042e-14,4.263256e-14,114.4566,387.1603,0,0,500,43.68095,0,1.421085e-14
mpc,2026-01-30 16:15:00,2465,16.25,26.74293,3443.896,148.2695,403.855,202.0026,1,1,2410.727,2410.41,797.9611,270.8392,1068.8,3,180.4125,388.3878,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1612.449,0,0,0,15.46726,202.0026,454.1449,303.7613,150.3837,612.6547,0,1251.991,0,1.136868e-13,1.382228e-14,4.263256e-14,148.2695,388.3878,0,0,500,32.143,0,0
mpc,2026-01-30 16:30:00,2466,16.5,26.63306,3452.428,193.3857,392.9332,194.418,1,1,2416.7,2416.382,835.8645,281.6911,1117.556,3,229.6547,387.9009,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1580.518,0,0,0,5.032285,194.418,454.2358,297.0695,157.1663,615.3029,0,1239.286,0,-5.684342e-14,-2.281508e-13,4.263256e-14,193.3857,387.9009,0,0,500,36.26901,0,2.842171e-14
mpc,2026-01-30 16:45:00,2467,16.75,26.69581,3443.046,254.0414,385.4557,184.7338,1,1,2410.132,2409.815,836.7461,281.2771,1118.023,3,236.4024,381.6208,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1573.069,0,0,17.63899,3.834889,184.7338,453.5899,296.0535,157.5364,612.0977,0,1261.238,0,1.136868e-13,-1.099121e-13,4.263256e-14,236.4024,381.6208,0,0,500,0,0,5.684342e-14
mpc,2026-01-30 17:00:00,2468,17,27.00483,3382.019,290.7333,387.3165,182.3383,1,1,2367.413,2367.096,858.9333,287.474,1146.407,3,266.5328,379.8745,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1508.163,0,0,24.20048,7.442058,182.3383,448.4189,285.6657,162.7532,607.6769,0,1269.937,0,5.684342e-14,1.386669e-13,4.263256e-14,266.5328,379.8745,0,0,500,0,0,0
mpc,2026-01-30 17:15:00,2469,17.25,26.8716,3374.175,319.9436,390.5051,173.6972,1,1,2361.923,2361.605,891.9445,296.7462,1188.691,3,310.9246,377.7661,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1469.661,0,0,9.018962,12.73907,173.6972,446.1404,277.6023,168.5381,607.1579,0,1251.848,0,-1.136868e-13,-4.738432e-13,4.263256e-14,310.9246,377.7661,0,0,500,0,0,-5.684342e-14
mpc,2026-01-30 17:30:00,2470,17.5,26.90672,3373.217,372.9348,375.9307,164.58,1,1,2361.252,2360.935,922.3734,304.7532,1227.127,3,356.3819,370.7447,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1438.561,0,0,16.55286,5.18605,164.58,446.3394,271.9263,174.4131,607.7895,0,1253.079,0,5.684342e-14,3.921308e-13,4.263256e-14,356.3819,370.7447,0,0,500,0,0,5.684342e-14
mpc,2026-01-30 17:45:00,2471,17.75,26.78832,3339.292,449.3613,367.0337,154.1997,1,1,2337.504,2337.187,964.9363,316.6579,1281.594,3,414.0409,367.5533,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1372.251,0,0,35.3204,0,154.1997,440.7654,258.7549,182.0105,604.4891,0,1269.906,0,1.136868e-13,2.222666e-13,4.263256e-14,414.0409,367.0337,0,0,500,0.5196379,0,0
mpc,2026-01-30 18:00:00,2472,18,26.64247,3293.753,526.809,0,147.1419,1,1,2305.627,2305.31,759.8764,219.184,979.0604,2,473.5019,5.558499,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1545.434,0,0,53.30706,0,147.1419,433.4434,290.5318,142.9116,537.3775,0,1166.71,0,0,-1.668665e-13,4.263256e-14,473.5019,0,0,0,500,5.558499,0,-1.687539e-14
mpc,2026-01-30 18:15:00,2473,18.25,26.62683,3266.775,564.3053,8.198154,145.3133,1,1,2286.742,2286.425,817.6003,235.6544,1053.255,3,548.966,4.288681,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1468.825,0,0,15.33924,3.909473,145.3133,429.7541,276.0405,153.7136,539.004,0,1111.212,0,-1.136868e-13,-2.652323e-13,4.263256e-14,548.966,4.288681,0,0,500,0,0,-1.705303e-13
mpc,2026-01-30 18:30:00,2474,18.5,26.68817,3184.916,640.0596,0,133.9734,1,1,2229.441,2229.124,861.4151,248.5141,1109.929,3,603.237,6.692185,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1367.709,0,0,36.82254,0,133.9734,419.5172,257.3637,162.1534,531.0878,0,1125.694,0,1.136868e-13,1.307843e-13,4.263256e-14,603.237,0,0,0,500,6.692185,0,9.769963e-14
mpc,2026-01-30 18:45:00,2475,18.75,26.7137,3193.11,675.6097,0.1382589,117.9942,1,1,2235.177,2234.86,901.5547,259.5685,1161.123,3,659.0639,2.059372,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1333.305,0,0,16.54583,0,117.9942,420.819,251.0227,169.7963,532.8061,0,1094.154,0,-1.136868e-13,8.437695e-15,4.263256e-14,659.0639,0.1382589,0,0,500,1.921117,0,-4.374279e-14
mpc,2026-01-30 19:00:00,2476,19,26.68388,3169.832,690.5013,9.176938,115.6742,1,0,2218.882,2218.565,541.4944,155.7713,697.2656,2,697.2656,0,0,0,0,2.569032,1899.059,0.9495293,1.196402,0.3172331,0,250,0.3172331,1677.071,0,0,0,6.607906,115.6742,417.4933,315.5489,101.9444,493.0848,0,997.5683,0,-2.842171e-14,9.636736e-14,4.263256e-14,690.5013,2.569032,0,2.569032,0,6.764372,0,-5.151435e-14
mpc,2026-01-30 19:15:00,2477,19.25,26.70292,3160.683,724.4686,5.141307,101.933,0,0,2212.478,2212.161,566.1841,162.8737,729.0578,2,729.0578,0,0,0,0,0.7095256,1898.582,0.9492912,1.195809,0.3172331,0,250,0.3172331,1645.977,0,0,0,4.431782,101.933,416.4524,309.8205,106.6319,0,491.881,2712.99,0,-8.526513e-14,3.597123e-14,4.263256e-14,724.4686,0.7095256,0,0.7095256,0,4.589214,0,3.819167e-14
mpc,2026-01-30 19:30:00,2478,19.5,26.37116,3153.859,732.2008,8.9459,96.37303,0,0,2207.701,2207.384,182.1873,52.4097,234.597,1,234.597,0,0,0,0,500,1773.283,0.8866417,1.195509,0.3172331,0,250,0.3172331,2025.197,0,0,0.9933007,5.556338,96.37303,412.7183,378.6,34.11828,0,449.0262,2480.942,0,-1.421085e-14,-5.77316e-15,4.263256e-14,731.2075,3.389561,0,500,0,0,0,2.664535e-15
mpc,2026-01-30 19:45:00,2479,19.75,26.34807,3147.495,701.0426,10.72214,91.00431,0,0,2203.246,2202.929,166.0839,47.77724,213.8612,1,213.8612,0,0,0,0,487.1815,1651.209,0.8256045,1.116611,0.3172331,0,250,0.3172331,2036.845,0,0,0,10.72214,91.00431,411.6899,380.5969,31.09306,0,445.3788,2468.079,0,-2.131628e-14,-1.938449e-13,4.263256e-14,701.0426,0,0,500,0,0,0,0
mpc,2026-01-30 20:00:00,2480,20,26.25724,3179.719,668.1057,8.321001,82.96906,0,0,2225.804,2225.486,148.0645,42.59361,190.6581,1,190.6581,0,0,0,0,477.4475,1531.587,0.7657935,1.039742,0.3172331,0,250,0.3172331,2077.422,0,0,0,8.321001,82.96906,415.1299,387.4555,27.67437,0,445.5235,2464.733,0,-7.105427e-15,6.750156e-14,4.263256e-14,668.1057,0,0,500,0,0,0,0
mpc,2026-01-30 20:15:00,2481,20.25,26.07737,3144.893,638.1007,0,74.44975,0,0,2201.425,2201.108,312.6276,89.93336,402.561,1,402.561,0,0,0,0,235.5397,1472.461,0.7362305,0.9644179,0.3172331,0,250,0.3172331,1888.48,0,0,0,0,74.44975,409.0736,350.9215,58.1521,0,454.6893,2500.791,0,1.421085e-14,-1.135758e-13,4.263256e-14,638.1007,0,0,236.0808,0,0,0,0
mpc,2026-01-30 20:30:00,2482,20.5,25.90925,3129.359,600.5618,3.26818,60.65364,0,0,2190.552,2190.234,116.4895,33.51046,150,1,150,0,0,0,0,446.3919,1360.631,0.6803156,0.9271871,0.3172331,0,250,0.3172331,2073.745,0,0,4.655814,2.782284,60.65364,405.6591,384.0281,21.63096,0,428.7708,2371.07,0,-1.421085e-14,-8.026912e-14,4.263256e-14,595.906,0.4858958,0,446.3919,0,0,0,4.052314e-15
mpc,2026-01-30 20:45:00,2483,20.75,25.62104,3069.353,529.6256,4.102457,61.94146,0,0,2148.547,2148.23,116.4895,33.51046,150,1,150,0,0,0,0,383.7281,1264.485,0.6322425,0.8567696,0.3172331,0,250,0.3172331,2031.74,0,0,0,0,61.94146,395.5581,374.0534,21.5047,0,418.9676,2304.322,0,-1.421085e-14,-2.320366e-14,4.263256e-14,529.6256,4.102457,0,391.6735,0,0,0,3.108624e-14
mpc,2026-01-30 21:00:00,2484,21,25.58729,3054.157,490.2902,8.573938,54.49917,0,0,2137.91,2137.593,0,0,0,0,0,0,0,0,0,490.9188,1141.556,0.5707782,0.7962277,0.3172331,0,250,0.3172331,2137.593,0,0,0,7.945344,54.49917,393.3309,393.2726,0.05836428,0,403.2993,2231.852,0,0,2.555733e-13,4.263256e-14,490.2902,0.6285943,0,492.8227,0,0,0,6.439294e-15
mpc,2026-01-30 21:15:00,2485,21.25,25.29267,3010.082,415.9614,0,53.95085,0,0,2107.057,2106.74,0,0,0,0,0,0,0,0,0,415.9614,1037.386,0.5186931,0.7188213,0.3172331,0,250,0.3172331,2106.74,0,0,0,0,53.95085,385.357,385.299,0.05801835,0,395.166,2173.413,0,0,-3.600453e-13,4.263256e-14,415.9614,0,0,428.7502,0,0,0,0
mpc,2026-01-30 21:30:00,2486,21.5,24.89735,3037.686,346.5095,3.944712,45.51792,0,0,2126.381,2126.063,0,0,0,0,0,0,0,0,0,348.0822,950.2024,0.4751012,0.6532269,0.3172331,0,250,0.3172331,2126.063,0,0,0,2.372068,45.51792,38.27485,38.26914,0.005710195,0,46.52817,259.9967,0,0,1.260103e-13,4.263256e-14,346.5095,1.572645,0,354.8736,0,0,0,-2.220446e-14
mpc,2026-01-30 21:45:00,2487,21.75,24.68871,3039.438,308.2357,15.18053,40.88189,0,0,2127.607,2127.29,0,0,0,0,0,0,0,0,0,303.0134,874.2995,0.4371497,0.5983285,0.3172331,0,250,0.3172331,2127.29,0,0,9.715324,10.68755,40.88189,38.29692,38.29121,0.005710195,0,45.67829,286.4256,0,0,1.29563e-13,4.263256e-14,298.5204,4.492978,0,303.0134,0,0,0,-5.329071e-15
mpc,2026-01-30 22:00:00,2488,22,24.39897,3025.4,278.7315,9.792148,30.24396,0,0,2117.78,2117.462,0,0,0,0,0,0,0,0,0,260.7803,808.9668,0.4044834,0.5505336,0.3172331,0,250,0.3172331,2117.462,0,0,21.32715,6.416213,30.24396,38.12003,38.11432,0.005710195,0,43.54791,287.3708,0,0,1.173506e-13,4.263256e-14,257.4044,3.375935,0,260.7803,0,0,0,-1.953993e-14
mpc,2026-01-30 22:15:00,2489,22.25,24.17099,3048.686,228.9427,0,29.09555,0,0,2134.08,2133.763,0,0,0,0,0,0,0,0,0,220.6448,753.6782,0.3768391,0.5093945,0.3172331,0,250,0.3172331,2133.763,0,0,8.297886,0,29.09555,38.41345,38.40774,0.005710195,0,43.61156,254.1774,0,0,2.298162e-13,4.263256e-14,220.6448,0,0,220.9531,0,0,0,0
mpc,2026-01-30 22:30:00,2490,22.5,24.14438,3020.614,190.5019,1.14899,19.03733,0,0,2114.43,2114.113,0,0,0,0,0,0,0,0,0,191.6508,705.6469,0.3528234,0.4745801,0.3172331,0,250,0.3172331,2114.113,0,0,0,0,19.03733,38.05974,38.05403,0.005710195,0,41.45713,228.0142,0,0,-1.162404e-13,4.263256e-14,190.5019,1.14899,0,193.7959,0,0,0,-8.437695e-15
mpc,2026-01-30 22:45:00,2491,22.75,23.8963,3017.622,168.3053,0,17.11481,0,0,2112.336,2112.018,0,0,0,0,0,0,0,0,0,164.9496,664.2984,0.3321492,0.4443355,0.3172331,0,250,0.3172331,2112.018,0,0,3.355711,0,17.11481,38.02204,38.01633,0.005710195,0,41.06091,231.6236,0,0,1.186273e-13,4.263256e-14,164.9496,0,0,167.2076,0,0,0,0
mpc,2026-01-30 23:00:00,2492,23,23.67973,2998.997,161.7131,0,26.82992,0,1,2099.298,2098.981,0,0,0,0,0,0,0,0,0,145.1403,627.9087,0.3139544,0.418299,0.3172331,0,250,0.3172331,2098.981,0,0,16.5728,0,26.82992,37.78736,37.78165,0.005710195,0,42.53433,262.5269,0,0,-1.744715e-13,4.263256e-14,145.1403,0,0,146.7181,0,0,0,0
mpc,2026-01-30 23:15:00,2493,23.25,23.74005,2980.715,134.3497,0.5767179,25.94625,1,1,2086.501,2086.184,0,0,0,0,0,0,0,0,0,134.9264,594.0783,0.2970391,0.3953849,0.3172331,0,250,0.3172331,2086.184,0,0,0,0,25.94625,37.55701,37.5513,0.005710195,42.15285,0,84.3057,0,0,-1.014744e-13,4.263256e-14,134.3497,0.5767179,0,150.1423,0,0,0,4.884981e-15
mpc,2026-01-30 23:30:00,2494,23.5,23.3174,2982.288,118.1423,2.791394,19.35916,1,1,2087.601,2087.284,0,0,0,0,0,0,0,0,0,120.9337,563.7513,0.2818757,0.3740824,0.3172331,0,250,0.3172331,2087.284,0,0,0,0,19.35916,37.57683,37.57112,0.005710195,40.97637,0,81.95274,0,0,-1.925127e-13,4.263256e-14,118.1423,2.791394,0,123.8564,0,0,0,1.332268e-15
mpc,2026-01-30 23:45:00,2495,23.75,23.12831,2974.046,100.7555,8.935682,21.2583,1,1,2081.832,2081.515,0,0,0,0,0,0,0,0,0,102.2834,538.0917,0.2690459,0.354986,0.3172331,0,250,0.3172331,2081.515,0,0,0,7.407689,21.2583,37.47298,37.46727,0.005710195,41.19295,0,95.16417,0,0,-5.717649e-14,4.263256e-14,100.7555,1.527994,0,121.5841,0,0,0,-3.774758e-15
mpc,2026-01-31 00:00:00,2496,0,23.04393,2978.195,73.81429,3.753835,18.71892,1,1,2084.737,2084.419,0,0,0,0,0,0,0,0,0,77.56813,518.615,0.2593075,0.3388285,0.3172331,0,250,0.3172331,2084.419,0,0,0,0,18.71892,37.52526,37.51955,0.005710195,40.79485,0,81.5897,0,0,1.054712e-14,4.263256e-14,73.81429,3.753835,0,109.5469,0,0,0,-2.664535e-15
mpc,2026-01-31 00:15:00,2497,0.25,23.00472,2958.063,88.08878,4.330843,18.70364,1,1,2070.644,2070.327,0,0,0,0,0,0,0,0,0,92.41963,495.4285,0.2477142,0.3265643,0.3172331,0,250,0.3172331,2070.327,0,0,0,0,18.70364,37.27159,37.26588,0.005710195,40.53604,0,81.07208,0,0,-5.717649e-15,4.263256e-14,88.08878,4.330843,0,109.4828,0,0,0,7.105427e-15
mpc,2026-01-31 00:30:00,2498,0.5,23.06094,2930.651,83.06256,6.476508,14.47668,1,1,2051.456,2051.139,0,0,0,0,0,0,0,0,0,83.22623,474.5439,0.237272,0.311964,0.3172331,0,250,0.3172331,2051.139,0,0,0,6.312834,14.47668,36.9262,36.92049,0.005710195,39.45435,0,89.79834,0,0,9.50906e-14,4.263256e-14,83.06256,0.1636742,0,102.7968,0,0,0,9.992007e-16
mpc,2026-01-31 00:45:00,2499,0.75,22.73869,2978.653,99.57031,3.413205,16.26271,1,1,2085.057,2084.74,0,0,0,0,0,0,0,0,0,92.06398,451.4532,0.2257266,0.2988133,0.3172331,0,250,0.3172331,2084.74,0,0,9.185046,1.734491,16.26271,37.53103,37.52532,0.005710195,40.35424,0,99.54467,0,0,3.724798e-14,4.263256e-14,90.38526,1.678714,0,92.06398,0,0,0,5.329071e-15
mpc,2026-01-31 01:00:00,2500,1,22.58813,2993.285,90.28292,0.6841475,13.61184,1,1,2095.299,2094.982,0,0,0,0,0,0,0,0,0,85.53501,429.9984,0.2149992,0.2842735,0.3172331,0,250,0.3172331,2094.982,0,0,5.43206,0,13.61184,37.71539,37.70968,0.005710195,40.07067,0,89.51164,0,0,-9.098278e-14,4.263256e-14,84.85086,0.6841475,0,85.56988,0,0,0,2.775558e-15
mpc,2026-01-31 01:15:00,2501,1.25,22.3506,2986.947,109.5922,3.098877,16.76333,1,1,2090.863,2090.546,0,0,0,0,0,0,0,0,0,87.54352,408.0448,0.2040224,0.2707637,0.3172331,0,250,0.3172331,2090.546,0,0,25.14759,0,16.76333,37.63554,37.62983,0.005710195,40.52433,0,124.4283,0,0,-8.670842e-14,4.263256e-14,84.44464,3.098877,0,87.70277,0,0,0,-3.108624e-15
mpc,2026-01-31 01:30:00,2502,1.5,22.07348,2995.73,107.6383,3.155018,16.63484,1,1,2097.011,2096.694,0,0,0,0,0,0,0,0,0,72.75558,389.7917,0.1948958,0.2569398,0.3172331,0,250,0.3172331,2096.694,0,0,35.74378,2.293963,16.63484,37.7462,37.74049,0.005710195,40.59777,0,146.8107,0,0,-1.041944e-13,4.263256e-14,71.89453,0.8610545,0,72.75558,0,0,0,5.440093e-15
mpc,2026-01-31 01:45:00,2503,1.75,21.76964,2973.484,117.4192,1.3859,12.34224,1,1,2081.439,2081.122,0,0,0,0,0,0,0,0,0,81.36221,369.3898,0.1846949,0.2454461,0.3172331,0,250,0.3172331,2081.122,0,0,37.00867,0.4341724,12.34224,37.4659,37.46019,0.005710195,39.56805,0,143.725,0,0,3.608225e-14,4.263256e-14,80.41048,0.9517272,0,81.36221,0,0,0,-3.219647e-15
mpc,2026-01-31 02:00:00,2504,2,21.3797,2988.762,92.08441,0,9.239501,1,1,2092.133,2091.816,0,0,0,0,0,0,0,0,0,91.39428,346.4831,0.1732415,0.2325993,0.3172331,0,250,0.3172331,2091.816,0,0,0.6901225,0,9.239501,37.6584,37.65269,0.005710195,39.21918,0,79.62881,0,0,6.294965e-14,4.263256e-14,91.39428,0,0,92.2577,0,0,0,0
mpc,2026-01-31 02:15:00,2505,2.25,21.23626,2959.656,83.05697,0,10.77606,1,1,2071.759,2071.442,0,0,0,0,0,0,0,0,0,83.05697,325.6643,0.1628321,0.2181753,0.3172331,0,250,0.3172331,2071.442,0,0,0,0,10.77606,37.29167,37.28596,0.005710195,39.10808,0,78.21616,0,0,1.001144e-13,4.263256e-14,83.05697,0,0,95.09798,0,0,0,0
mpc,2026-01-31 02:30:00,2506,2.5,21.15691,2983.161,78.65316,0.9778394,6.179306,1,1,2088.213,2087.896,0,0,0,0,0,0,0,0,0,79.631,305.7052,0.1528526,0.205066,0.3172331,0,250,0.3172331,2087.896,0,0,0,0,6.179306,37.58783,37.58212,0.005710195,38.62544,0,77.25088,0,0,-4.593548e-14,4.263256e-14,78.65316,0.9778394,0,99.37213,0,0,0,-1.554312e-15
mpc,2026-01-31 02:45:00,2507,2.75,20.85008,3000.315,110.5969,3.688139,8.394051,1,1,2100.221,2099.903,0,0,0,0,0,0,0,0,0,88.66561,283.4907,0.1417454,0.1924981,0.3172331,0,250,0.3172331,2099.903,0,0,23.438,2.181419,8.394051,37.80397,37.79826,0.005710195,39.20749,0,122.6085,0,0,-1.207923e-13,4.263256e-14,87.15889,1.506719,0,88.66561,0,0,0,2.664535e-15
mpc,2026-01-31 03:00:00,2508,3,20.79473,3004.422,113.9985,0,13.93198,1,1,2103.096,2102.778,0,0,0,0,0,0,0,0,0,97.15809,259.1566,0.1295783,0.17851,0.3172331,0,250,0.3172331,2102.778,0,0,16.84036,0,13.93198,37.85572,37.85001,0.005710195,40.18658,0,109.4228,0,0,2.722822e-14,4.263256e-14,97.15809,0,0,98.2608,0,0,0,0
mpc,2026-01-31 03:15:00,2509,3.25,20.57846,3027.329,105.2973,0,19.15012,1,1,2119.13,2118.813,401.3063,115.4565,516.7628,2,86.2023,0.1225534,0,0,430.438,0,366.7253,0.1833626,0.1631871,0.3172331,0,250,0.3172331,1717.507,0,0,19.095,0,19.15012,38.14435,30.91512,7.229224,149.5706,0,332.0801,0,-4.263256e-14,1.224021e-13,4.263256e-14,86.2023,0,0,0,430.438,0.1225534,0,-8.548717e-15
mpc,2026-01-31 03:30:00,2510,3.5,20.3158,3027.554,78.38021,0,9.845396,1,1,2119.288,2118.97,0,0,0,0,0,0,0,0,0,78.38021,347.0725,0.1735362,0.2309215,0.3172331,0,250,0.3172331,2118.97,0,0,0,0,9.845396,38.14718,38.14147,0.005710195,39.7782,0,79.55641,0,0,1.701417e-14,4.263256e-14,78.38021,0,0,106.9131,0,0,0,0
mpc,2026-01-31 03:45:00,2511,3.75,19.85813,3071.012,82.74583,1.089917,10.87915,1,1,2149.709,2149.391,0,0,0,0,0,0,0,0,0,83.83575,326.0589,0.1630295,0.2185465,0.3172331,0,250,0.3172331,2149.391,0,0,0,0,10.87915,38.69476,38.68905,0.005710195,40.48263,0,80.96525,0,0,-9.18432e-14,4.263256e-14,82.74583,1.089917,0,108.8071,0,0,0,8.881784e-16
mpc,2026-01-31 04:00:00,2512,4,19.90578,3081.759,126.6962,5.373728,16.6683,1,1,2157.231,2156.914,0,0,0,0,0,0,0,0,0,128.3295,293.9252,0.1469626,0.2053145,0.3172331,0,250,0.3172331,2156.914,0,0,0,3.740396,16.6683,38.83016,38.82445,0.005710195,41.57483,0,89.60184,0,0,8.021361e-14,4.263256e-14,126.6962,1.633332,0,129.3515,0,0,0,1.354472e-14
mpc,2026-01-31 04:15:00,2513,4.25,19.91471,3039.752,143.5671,0.5014834,23.77957,1,1,2127.826,2127.509,475.3246,136.9131,612.2377,2,165.1588,1.663725,0,0,445.4152,0,405.2327,0.2026164,0.1850804,0.3172331,0,250,0.3172331,1652.185,0,0,0,0,23.77957,38.30087,29.73932,8.561552,170.5769,0,341.1538,0,1.136868e-13,3.805289e-14,4.263256e-14,143.5671,0.5014834,0,0,445.4152,22.75387,0,8.526513e-14
mpc,2026-01-31 04:30:00,2514,4.5,19.80215,3020.238,186.884,0,15.35834,1,1,2114.166,2113.849,538.8235,155.0157,693.8392,2,194.7414,0.11954,0,0,498.9783,0,529.9135,0.2649568,0.2551691,0.3172331,0,250,0.3172331,1575.026,0,0,0,0,15.35834,38.055,28.35046,9.704534,185.8956,0,371.7912,0,-5.684342e-14,-1.429967e-13,4.263256e-14,186.884,0,0,0,498.9783,7.976971,0,-2.753353e-14
mpc,2026-01-31 04:45:00,2515,4.75,19.69504,3069.863,205.9463,0,11.11893,1,1,2148.904,2148.587,562.6282,161.874,724.5021,2,224.2843,0.2178377,0,0,500,0,654.8301,0.327415,0.3336788,0.3172331,0,250,0.3172331,1585.958,0,0,0,0,11.11893,38.68027,28.54725,10.13302,192.2489,0,384.4979,0,0,-8.715251e-14,4.263256e-14,205.9463,0,0,0,500,18.55581,0,-4.263256e-14
mpc,2026-01-31 05:00:00,2516,5,19.48409,3058.453,273.2184,0,12.23063,1,1,2140.917,2140.6,609.084,175.2984,784.3823,2,283.5957,0.7865999,0,0,500,0,779.727,0.3898635,0.4123369,0.3172331,0,250,0.3172331,1531.516,0,0,0,0,12.23063,38.5365,27.56728,10.96922,204.8684,0,409.7369,0,-8.526513e-14,-7.854828e-14,4.263256e-14,273.2184,0,0,0,500,11.16387,0,-8.348877e-14
mpc,2026-01-31 05:15:00,2517,5.25,19.52827,3072.826,357.8296,0,20.38364,1,1,2150.978,2150.661,660.2643,189.9436,850.2078,2,350.1529,0.05497018,0,0,500,0,904.6043,0.4523021,0.4909827,0.3172331,0,250,0.3172331,1490.397,0,0,7.676746,0,20.38364,38.71761,26.82714,11.89047,220.1113,0,453.4649,0,-5.684342e-14,-7.532863e-14,4.263256e-14,350.1529,0,0,0,500,0.05497018,0,-2.019218e-15
mpc,2026-01-31 05:30:00,2518,5.5,19.51062,3064.787,438.1139,0,18.53774,1,1,2145.351,2145.034,719.4414,206.9996,926.441,2,426.0793,0.3617114,0,0,500,0,1029.462,0.5147309,0.569616,0.3172331,0,250,0.3172331,1425.592,0,0,12.03458,0,18.53774,38.61632,25.66066,12.95565,235.6974,0,492.1544,0,-5.684342e-14,-3.145262e-13,4.263256e-14,426.0793,0,0,0,500,0.3617114,0,-2.575717e-14
mpc,2026-01-31 05:45:00,2519,5.75,19.58718,3110.044,502.9157,0,17.55371,1,1,2177.031,2176.714,789.6417,227.3498,1016.992,3,515.1647,1.826796,0,0,500,0,1154.3,0.5771499,0.648237,0.3172331,0,250,0.3172331,1387.072,0,0,0,0,17.55371,39.18655,24.96729,14.21926,255.197,0,510.3939,0,2.842171e-14,2.420286e-14,4.263256e-14,502.9157,0,0,0,500,14.07585,0,-2.131628e-14
mpc,2026-01-31 06:00:00,2520,6,19.63041,3138.641,571.5426,0,17.9115,1,1,2197.049,2196.732,846.7763,243.8744,1090.651,3,587.9894,2.661314,0,0,500,0,1279.118,0.639559,0.7268457,0.3172331,0,250,0.3172331,1349.955,0,0,0,0,17.9115,39.54688,24.2992,15.24768,271.1145,0,542.2289,0,-2.842171e-14,-3.645972e-13,4.263256e-14,571.5426,0,0,0,500,19.10811,0,-7.105427e-15
mpc,2026-01-31 06:15:00,2521,6.25,19.48103,3157.112,660.456,4.571779,25.61065,1,1,2209.978,2209.661,906.7883,261.0817,1167.87,3,665.7384,2.131692,0,0,500,0,1403.917,0.7019584,0.8054419,0.3172331,0,250,0.3172331,1302.873,0,0,0,2.440087,25.61065,39.77961,23.45171,16.3279,288.7271,0,581.6633,0,-5.684342e-14,9.015011e-14,4.263256e-14,660.456,2.131692,0,0,500,5.282331,0,1.136868e-13
mpc,2026-01-31 06:30:00,2522,6.5,19.32976,3145.381,707.2968,7.553012,10.91878,1,1,2201.767,2201.449,953.104,274.3965,1227.501,3,725.4517,2.048848,0,0,500,0,1528.696,0.7643479,0.8840258,0.3172331,0,250,0.3172331,1248.345,0,0,0,5.504164,10.91878,39.6318,22.47022,17.16158,298.6498,0,606.7943,0,0,3.789191e-13,4.263256e-14,707.2968,2.048848,0,0,500,18.15493,0,1.136868e-13
mpc,2026-01-31 06:45:00,2523,6.75,19.45457,3141.487,731.8527,0,14.88963,1,1,2199.041,2198.724,987.6204,284.3387,1271.959,3,769.7896,2.169484,0,0,500,0,1653.455,0.8267275,0.9625973,0.3172331,0,250,0.3172331,1211.103,0,0,0,0,14.88963,39.58274,21.79986,17.78288,308.5755,0,617.151,0,0,9.536816e-14,4.263256e-14,731.8527,0,0,0,500,40.10641,0,-4.973799e-14
mpc,2026-01-31 07:00:00,2524,7,19.31693,3181.961,757.4513,0,10.28658,1,1,2227.373,2227.055,992.6664,285.5652,1278.232,3,778.1788,0.05277292,0,0,500,0,1778.195,0.8890974,1.041156,0.3172331,0,250,0.3172331,1234.389,0,0,0,0,10.28658,40.09271,22.219,17.8737,309.4636,0,618.9272,0,5.684342e-14,3.448353e-13,4.263256e-14,757.4513,0,0,0,500,20.78023,0,-1.776357e-14
mpc,2026-01-31 07:15:00,2525,7.25,19.45364,3170.987,734.4392,2.142732,12.46787,1,1,2219.691,2219.374,587.8359,169.1023,756.9382,2,756.9382,0,0,0,0,2.142732,1777.379,0.8886896,1.119703,0.3172331,0,250,0.3172331,1631.538,0,0,0,0,12.46787,39.95444,29.36769,10.58676,200.5105,0,401.0211,0,2.842171e-14,3.794742e-13,4.263256e-14,734.4392,2.142732,0,4.866081,0,22.49903,0,-4.263256e-14
mpc,2026-01-31 07:30:00,2526,7.5,19.68632,3127.235,687.896,0,18.64257,1,1,2189.065,2188.747,552.2396,158.8624,711.1019,2,711.1019,0,0,0,0,0,1777.099,0.8885497,1.11919,0.3172331,0,250,0.3172331,1636.508,0,0,0,0,18.64257,39.40316,29.45714,9.946023,191.3834,0,382.7669,0,-5.684342e-14,-3.077538e-13,4.263256e-14,687.896,0,0,7.279664,0,23.20593,0,0
mpc,2026-01-31 07:45:00,2527,7.75,19.64379,3184.744,635.9369,0,24.42021,1,1,2229.321,2229.004,896.0683,257.9072,1153.976,3,652.6969,1.278579,0,0,492.7215,0,1900,0.95,1.119013,0.3172331,0,250,0.3172331,1332.936,0,0,0,0,24.42021,40.12778,23.99284,16.13494,285.9105,0,571.821,0,0,1.976197e-14,4.263256e-14,635.9369,0,0,0,500,25.31713,0,1.421085e-14
mpc,2026-01-31 08:00:00,2528,8,19.87292,3220.322,568.054,177.3464,22.63393,1,1,2254.226,2253.908,458.1852,131.8058,589.9909,2,589.9909,0,0,0,0,177.3464,1855.364,0.9276822,1.196402,0.3172331,0,250,0.3172331,1795.723,0,0,0,0,22.63393,40.57606,32.32302,8.253043,167.8613,0,335.7226,0,-2.842171e-14,-1.24345e-14,4.263256e-14,568.054,177.3464,0,370.7401,0,21.93695,0,-5.684342e-14
mpc,2026-01-31 08:15:00,2529,8.25,20.03053,3197.44,473.1346,186.242,19.94267,1,1,2238.208,2237.891,387.93,111.5955,499.5256,1,499.5256,0,0,0,0,186.242,1808.512,0.9042559,1.168296,0.3172331,0,250,0.3172331,1849.961,0,0,0,0,19.94267,40.28774,33.29929,6.988451,148.193,0,296.3859,0,0,2.220446e-15,4.263256e-14,473.1346,186.242,0,372.5453,0,26.39094,0,0
mpc,2026-01-31 08:30:00,2530,8.5,20.26393,3221.021,401.466,189.4391,25.75256,1,1,2254.715,2254.397,298.0523,85.74049,383.7928,1,383.7928,0,0,0,0,207.1123,1756.449,0.8782245,1.138793,0.3172331,0,250,0.3172331,1956.345,0,0,0,0,25.75256,40.58486,35.21421,5.370652,125.2318,0,250.4637,0,-1.421085e-14,-9.814372e-14,4.263256e-14,401.466,189.4391,0,406.6282,0,0,0,5.684342e-14
mpc,2026-01-31 08:45:00,2531,8.75,20.35444,3251.487,349.5235,191.8219,26.55947,1,1,2276.041,2275.724,266.2119,76.58097,342.7928,1,342.7928,0,0,0,0,191.8219,1708.217,0.8541085,1.10601,0.3172331,0,250,0.3172331,2009.512,0,0,6.730715,0,26.55947,40.96874,36.17121,4.797524,117.1707,0,245.9518,0,1.421085e-14,-3.519407e-13,4.263256e-14,342.7928,191.8219,0,379.236,0,0,0,-5.684342e-14
mpc,2026-01-31 09:00:00,2532,9,20.53744,3270.301,292.5302,194.9973,28.48556,1,1,2289.211,2288.894,221.0098,63.57774,284.5876,1,284.5876,0,0,0,0,194.9973,1659.199,0.8295994,1.075639,0.3172331,0,250,0.3172331,2067.884,0,0,7.942645,0,28.48556,41.2058,37.22191,3.983887,105.5545,0,224.81,0,0,4.638512e-13,4.263256e-14,284.5876,194.9973,0,378.9636,0,0,0,0
mpc,2026-01-31 09:15:00,2533,9.25,20.78786,3323.861,249.237,190.4604,36.00626,1,1,2326.703,2326.386,184.436,53.05658,237.4926,1,237.4926,0,0,0,0,190.4604,1611.322,0.8056612,1.044773,0.3172331,0,250,0.3172331,2141.95,0,0,11.74439,0,36.00626,41.88065,38.55509,3.325559,97.64961,0,215.5583,0,-1.421085e-14,-3.113065e-13,4.263256e-14,237.4926,190.4604,0,382.3161,0,0,0,0
mpc,2026-01-31 09:30:00,2534,9.5,21.2297,3360.621,213.5361,193.5046,43.84165,1,1,2352.435,2352.118,116.4895,33.51046,150,1,150,0,0,0,0,233.1196,1552.789,0.7763944,1.014626,0.3172331,0,250,0.3172331,2235.628,0,0,23.92114,0,43.84165,42.34383,40.24131,2.102522,81.16405,0,203.5921,0,-1.421085e-14,-4.165557e-13,4.263256e-14,189.615,193.5046,0,432.9568,0,0,0,0
mpc,2026-01-31 09:45:00,2535,9.75,21.53261,3344.821,173.8682,194.6086,57.06772,1,1,2341.375,2341.057,116.2545,33.74547,150,1,147.1535,2.84649,0,0,0,191.7621,1504.604,0.752302,0.9777684,0.3172331,0,250,0.3172331,2224.803,0,0,26.71471,0,57.06772,42.14474,40.04645,2.098292,83.49498,0,213.0728,0,7.105427e-15,-1.854072e-14,4.263256e-14,147.1535,194.6086,0,396.2795,0,0,0,0
mpc,2026-01-31 10:00:00,2536,10,21.81014,3351.155,148.4655,203.4453,59.4703,1,1,2345.808,2345.491,114.3654,35.63462,150,1,124.2719,25.72812,0,0,0,177.7172,1459.938,0.7299689,0.947427,0.3172331,0,250,0.3172331,2231.126,0,0,24.19361,0,59.4703,42.22455,40.16027,2.064287,85.95921,0,213.6524,0,-1.421085e-14,8.737455e-14,4.263256e-14,124.2719,203.4453,0,379.1043,0,0,0,0
mpc,2026-01-31 10:15:00,2537,10.25,21.8578,3385.512,113.9844,199.2728,59.06655,1,1,2369.858,2369.541,113.7031,36.2969,150,1,116.2502,33.74976,0,0,0,165.5231,1418.327,0.7091636,0.9193014,0.3172331,0,250,0.3172331,2255.838,0,0,0,0,59.06655,42.65745,40.60508,2.052366,87.00635,0,174.0127,0,-1.421085e-14,1.362244e-13,4.263256e-14,113.9844,199.2728,0,370.4967,0,2.265814,0,0
mpc,2026-01-31 10:30:00,2538,10.5,22.12654,3416.749,91.68278,198.1866,63.07664,1,1,2391.724,2391.407,113.0575,36.94251,150,1,108.4305,41.56954,0,0,0,156.617,1378.95,0.6894748,0.8930998,0.3172331,0,250,0.3172331,2278.349,0,0,0,0,63.07664,43.05103,41.01029,2.040745,88.79802,0,177.596,0,-7.105427e-15,2.122746e-13,4.263256e-14,91.68278,198.1866,0,358.9009,0,16.74768,0,-2.842171e-14
mpc,2026-01-31 10:45:00,2539,10.75,22.26595,3413.902,78.92313,217.6602,71.96196,1,1,2389.732,2389.414,111.7555,38.24445,150,1,92.66116,57.33884,0,0,0,160.3214,1338.652,0.6693261,0.8683044,0.3172331,0,250,0.3172331,2277.659,0,0,0,0,71.96196,43.01517,40.99786,2.01731,91.64795,0,183.2959,0,-7.105427e-15,-1.784128e-13,4.263256e-14,78.92313,217.6602,0,344.1989,0,13.73804,0,0
mpc,2026-01-31 11:00:00,2540,11,22.49001,3450.022,65.10549,214.5756,86.07864,1,1,2415.015,2414.698,0,0,0,0,0,0,0,0,0,279.6811,1268.521,0.6342606,0.8429297,0.3172331,0,250,0.3172331,2414.698,0,0,0,0,86.07864,43.47027,43.46456,0.005710195,58.36712,0,116.7342,0,0,2.78666e-14,4.263256e-14,65.10549,214.5756,0,499.8394,0,0,0,0
mpc,2026-01-31 11:15:00,2541,11.25,22.76067,3434.26,99.95463,217.478,89.48919,1,1,2403.982,2403.664,0,0,0,0,0,0,0,0,0,297.177,1194.027,0.5970136,0.7987692,0.3172331,0,250,0.3172331,2403.664,0,0,20.25556,0,89.48919,43.27167,43.26596,0.005710195,58.83925,0,152.6193,0,0,-2.779998e-13,4.263256e-14,79.69907,217.478,0,493.9809,0,0,0,0
mpc,2026-01-31 11:30:00,2542,11.5,23.12381,3463.995,115.7016,214.5588,91.58567,1,1,2424.796,2424.479,0,0,0,0,0,0,0,0,0,291.4417,1120.979,0.5604894,0.7518615,0.3172331,0,250,0.3172331,2424.479,0,0,38.81864,0,91.58567,43.64633,43.64062,0.005710195,59.69032,0,186.3428,0,0,-2.073897e-13,4.263256e-14,76.88293,214.5588,0,495.323,0,0,0,2.842171e-14
mpc,2026-01-31 11:45:00,2543,11.75,23.43596,3427.3,86.27834,211.798,103.9505,1,1,2399.11,2398.793,0,0,0,0,0,0,0,0,0,298.0763,1046.283,0.5231417,0.705864,0.3172331,0,250,0.3172331,2398.793,0,0,0,0,103.9505,43.18399,43.17828,0.005710195,61.50509,0,123.0102,0,0,3.330669e-16,4.263256e-14,86.27834,211.798,0,499.1548,0,0,0,0
mpc,2026-01-31 12:00:00,2544,12,23.69325,3453.746,96.71866,210.11,112.4442,1,1,2417.622,2417.305,0,0,0,0,0,0,0,0,0,293.8212,972.6633,0.4863317,0.6588293,0.3172331,0,250,0.3172331,2417.305,0,0,13.00747,0,112.4442,43.5172,43.51149,0.005710195,63.4352,0,149.3083,0,0,-2.231548e-14,4.263256e-14,83.71119,210.11,0,496.4854,0,0,0,2.842171e-14
mpc,2026-01-31 12:15:00,2545,12.25,23.91614,3514.249,96.4046,202.6233,121.6881,1,1,2459.974,2459.657,0,0,0,0,0,0,0,0,0,284.2052,901.4589,0.4507295,0.6124718,0.3172331,0,250,0.3172331,2459.657,0,0,14.82267,0,121.6881,44.27954,44.27383,0.005710195,65.9295,0,157.4281,0,0,-9.65894e-15,4.263256e-14,81.58192,202.6233,0,500,0,0,0,0
mpc,2026-01-31 12:30:00,2546,12.5,24.32148,3550.768,100.9741,197.8945,131.7947,1,1,2485.537,2485.22,0,0,0,0,0,0,0,0,0,275.6261,832.4105,0.4162052,0.5676355,0.3172331,0,250,0.3172331,2485.22,0,0,23.24257,0,131.7947,44.73967,44.73396,0.005710195,68.37581,0,176.8451,0,0,-1.24678e-13,4.263256e-14,77.73154,197.8945,0,495.3098,0,0,0,0
mpc,2026-01-31 12:45:00,2547,12.75,24.42689,3524.339,103.9754,197.6603,145.327,1,1,2467.038,2466.72,0,0,0,0,0,0,0,0,0,274.3732,763.6861,0.3818431,0.5241567,0.3172331,0,250,0.3172331,2466.72,0,0,27.26243,0,145.327,44.40668,44.40096,0.005710195,70.52462,0,188.0769,0,0,1.979528e-13,4.263256e-14,76.71292,197.6603,0,495.386,0,0,0,2.842171e-14
mpc,2026-01-31 13:00:00,2548,13,24.65053,3451.804,113.7379,200.1797,156.1512,1,1,2416.263,2415.946,0,0,0,0,0,0,0,0,0,281.9512,693.0781,0.3465391,0.480882,0.3172331,0,250,0.3172331,2415.946,0,0,31.9664,0,156.1512,43.49273,43.48702,0.005710195,71.68109,0,198.5042,0,0,1.136313e-13,4.263256e-14,81.77153,200.1797,0,500,0,0,0,2.842171e-14
mpc,2026-01-31 13:15:00,2549,13.25,25.04352,3471.809,90.60032,204.0378,170.0108,1,1,2430.267,2429.949,111.7334,38.26657,150,1,92.39325,57.60675,0,0,0,146.431,656.3613,0.3281806,0.4364211,0.3172331,0,250,0.3172331,2318.216,0,0,0,0,170.0108,442.2516,421.861,20.39059,491.0655,0,982.131,0,0,6.827872e-14,4.263256e-14,90.60032,204.0378,0,360.9302,0,1.792936,0,1.421085e-14
mpc,2026-01-31 13:30:00,2550,13.5,25.22168,3506.484,77.62309,201.5223,169.7601,1,1,2454.539,2454.222,111.6923,38.30774,150,1,91.89466,58.10534,0,0,0,143.417,620.4037,0.3102018,0.4133011,0.3172331,0,250,0.3172331,2342.529,0,0,0,0,169.7601,448.2673,427.8112,20.45606,497.1219,0,994.2437,0,-7.105427e-15,1.057487e-13,4.263256e-14,77.62309,201.5223,0,356.8058,0,14.27157,0,-1.421085e-14
mpc,2026-01-31 13:45:00,2551,13.75,25.5269,3510.109,76.16373,202.2181,182.9942,1,1,2457.076,2456.759,110.9578,39.04218,150,1,82.99897,67.00103,0,0,0,135.2171,586.5017,0.2932509,0.3906591,0.3172331,0,250,0.3172331,2345.801,0,0,0,0,182.9942,451.499,431.0517,20.4473,503.7199,0,1007.44,0,-1.421085e-14,-1.918465e-13,4.263256e-14,76.16373,202.2181,0,350.8754,0,6.835236,0,2.842171e-14
mpc,2026-01-31 14:00:00,2552,14,25.83022,3514.929,94.61466,200.0058,200.4383,1,1,2460.45,2460.133,111.1011,38.89891,150,1,84.7343,13.03935,52.22635,0,0,186.9664,539.6678,0.2698339,0.3693116,0.3172331,0,250,0.3172331,2349.032,39.34515,0,9.880352,0,161.0932,454.9081,434.3081,20.59993,502.9913,0,1023.026,0,7.105427e-15,4.668488e-14,4.263256e-14,84.7343,200.0058,39.34515,401.1963,0,0,0,0
mpc,2026-01-31 14:15:00,2553,14.25,26.26528,3477.997,95.47524,204.444,208.4716,1,1,2434.598,2434.281,111.1084,38.89158,150,1,84.82307,0,65.17693,0,0,204.444,488.4718,0.2442359,0.3398209,0.3172331,0,250,0.3172331,2323.173,48.87473,0,10.65217,0,159.5969,454.1466,433.3614,20.78519,502.024,0,1022.423,0,0,1.482148e-14,4.263256e-14,84.82307,204.444,48.87473,409.3521,0,0,0,0
mpc,2026-01-31 14:30:00,2554,14.5,26.57553,3466.775,95.62276,200.8284,212.9758,1,1,2426.743,2426.426,745.9959,258.257,1004.253,4,93.60455,410.6484,0,0,500,0,613.3949,0.3066975,0.3075836,0.3172331,0,250,0.3172331,1680.43,0,0,2.018213,0,212.9758,455.5817,315.4735,140.1082,613.7132,0,1230.908,0,0,4.463097e-14,4.263256e-14,93.60455,200.8284,0,0,500,209.82,0,2.842171e-14
mpc,2026-01-31 14:45:00,2555,14.75,26.50883,3437.578,94.67847,201.876,210.3124,1,1,2406.305,2405.988,113.981,36.01903,150,1,119.6159,30.38413,0,0,0,171.4918,570.4254,0.2852127,0.3862458,0.3172331,0,250,0.3172331,2292.007,0,0,0,0,210.3124,451.1234,429.6952,21.42812,505.1427,0,1010.285,0,-1.421085e-14,-1.816325e-13,4.263256e-14,94.67847,201.876,0,379.9698,0,24.9374,0,-1.421085e-14
