controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-31 15:00:00,2556,15,26.65022,3411.21,110.2173,202.199,211.8045,1,1,2387.847,2387.53,113.6482,36.35176,150,1,115.5857,34.41427,0,0,0,167.7847,528.3894,0.2641947,0.3591885,0.3172331,0,250,0.3172331,2273.882,0,0,0,0,211.8045,448.9721,427.5439,21.42822,503.7199,0,1007.44,0,0,7.305268e-14,4.263256e-14,110.2173,202.199,0,380.5943,0,5.368387,0,2.842171e-14
mpc,2026-01-31 15:15:00,2557,15.25,26.81794,3405.113,118.3533,194.6275,211.5237,1,1,2383.579,2383.262,112.9315,37.06849,150,1,106.9046,12.09172,31.00373,0,0,182.5358,482.6723,0.2413362,0.3327191,0.3172331,0,250,0.3172331,2270.33,23.11193,0,11.44874,0,188.4118,449.7296,428.3621,21.36758,500.9798,0,1021.709,0,0,8.987255e-14,4.263256e-14,106.9046,194.6275,23.11193,396.3213,0,0,0,0
mpc,2026-01-31 15:30:00,2558,15.5,27.04238,3444.727,142.853,195.8984,213.3992,1,1,2411.309,2410.992,114.4141,35.58586,150,1,124.8624,0,25.13761,0,0,195.8984,433.6217,0.2168109,0.3039317,0.3172331,0,250,0.3172331,2296.578,18.69386,0,17.99057,0,194.7053,457.0909,435.3423,21.74863,507.8368,0,1046.707,0,-7.105427e-15,8.343326e-14,4.263256e-14,124.8624,195.8984,18.69386,405.2573,0,0,0,-2.842171e-14
mpc,2026-01-31 15:45:00,2559,15.75,27.19439,3447.736,172.8014,189.3785,215.0375,1,1,2413.415,2413.098,460.2776,174.438,634.7156,3,125.9215,395.3479,0,0,113.4462,0,461.915,0.2309575,0.2730452,0.3172331,0,250,0.3172331,1952.82,0,0,46.87998,0,215.0375,458.9449,371.3563,87.58858,586.6867,0,1254.241,0,-5.684342e-14,1.018075e-13,4.263256e-14,125.9215,189.3785,0,0,113.4462,205.9694,0,-2.842171e-14
mpc,2026-01-31 16:00:00,2560,16,27.52823,3418.917,183.7,201.9842,210.0089,1,1,2393.242,2392.924,581.3535,209.3535,790.7071,2,133.9479,396.1539,0,0,260.6052,0,526.9936,0.2634968,0.2908611,0.3172331,0,250,0.3172331,1811.571,0,0,49.75207,0,210.0089,458.3091,346.9183,111.3908,596.4889,0,1278.8,0,-8.526513e-14,-8.770762e-15,4.263256e-14,133.9479,201.9842,0,0,260.6052,194.1697,0,-1.136868e-13
mpc,2026-01-31 16:15:00,2561,16.25,27.74164,3407.073,180.048,196.3524,210.4836,1,1,2384.951,2384.634,790.5811,269.6753,1060.256,3,162.8475,397.4089,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1594.053,0,0,17.20056,0,210.4836,458.7838,306.6418,152.1421,616.807,0,1263.285,0,-5.684342e-14,-5.090373e-14,4.263256e-14,162.8475,196.3524,0,0,500,201.0565,0,8.526513e-14
mpc,2026-01-31 16:30:00,2562,16.5,27.63946,3374.878,184.813,194.6436,204.141,1,1,2362.415,2362.098,823.0611,278.3639,1101.425,3,210.1759,391.2491,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1539.037,0,0,0,0,204.141,453.4683,295.4198,158.0484,612.9689,0,1225.938,0,0,2.428613e-13,4.263256e-14,184.813,194.6436,0,0,500,221.9686,0,-2.842171e-14
mpc,2026-01-31 16:45:00,2563,16.75,27.59651,3354.243,218.6712,185.4389,199.1697,1,1,2347.97,2347.653,846.3175,284.3097,1130.627,3,246.3797,384.2475,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1501.335,0,0,0,0,199.1697,450.2872,287.9219,162.3653,610.4278,0,1220.856,0,-1.136868e-13,-1.265654e-14,4.263256e-14,218.6712,185.4389,0,0,500,226.5172,0,0
mpc,2026-01-31 17:00:00,2564,17,27.35238,3352.313,264.6168,187.4194,188.3385,1,1,2346.619,2346.302,872.5671,291.8816,1164.449,3,280.0064,384.4423,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1473.734,0,0,0,0,188.3385,447.7222,281.1806,166.5416,608.9962,0,1217.992,0,1.136868e-13,3.168577e-13,4.263256e-14,264.6168,187.4194,0,0,500,212.4125,0,2.842171e-14
mpc,2026-01-31 17:15:00,2565,17.25,27.59419,3305.931,313.7777,193.3788,181.387,1,1,2314.152,2313.835,901.0555,300.1694,1201.225,3,315.9126,385.3123,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1412.779,0,0,0,0,181.387,443.7798,270.9256,172.8543,605.8791,0,1211.758,0,-1.136868e-13,2.400302e-13,4.263256e-14,313.7777,193.3788,0,0,500,194.0684,0,-5.684342e-14
mpc,2026-01-31 17:30:00,2566,17.5,27.57368,3308.328,372.6956,190.8968,177.3586,1,1,2315.83,2315.513,931.6092,307.7618,1239.371,3,365.3174,374.0535,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1383.903,0,0,7.378205,0,177.3586,443.9096,265.2734,178.6362,607.0321,0,1226.792,0,5.684342e-14,2.775558e-13,4.263256e-14,365.3174,190.8968,0,0,500,183.1567,0,2.842171e-14
mpc,2026-01-31 17:45:00,2567,17.75,27.53564,3284.147,431.2064,186.4532,166.2889,1,1,2298.903,2298.586,980.0155,321.0094,1301.025,3,433.3429,367.6819,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1318.57,0,0,0,0,166.2889,440.3119,252.5475,187.7644,605.4064,0,1210.813,0,0,1.886269e-13,4.263256e-14,431.2064,186.4532,0,0,500,183.3653,0,-5.684342e-14
mpc,2026-01-31 18:00:00,2568,18,27.29359,3302.595,510.6172,2.354692,148.4403,1,1,2311.816,2311.499,780.4804,224.7804,1005.261,3,502.8137,2.44705,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1531.019,0,0,7.803501,0,148.4403,440.5385,291.7501,148.7884,544.8172,0,1103.095,0,5.684342e-14,-1.19571e-13,4.263256e-14,502.8137,2.354692,0,0,500,0.09235752,0,7.771561e-14
mpc,2026-01-31 18:15:00,2569,18.25,27.18845,3264.781,564.5496,3.464403,136.0426,1,1,2285.347,2285.03,825.6244,238.1954,1063.82,3,557.3423,6.477575,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1459.405,0,0,7.207361,0,136.0426,434.5368,277.4919,157.0449,541.5546,0,1095.542,0,-5.684342e-14,-1.370015e-13,4.263256e-14,557.3423,3.464403,0,0,500,3.013172,0,2.930989e-14
mpc,2026-01-31 18:30:00,2570,18.5,27.18233,3258.74,634.3478,7.93339,130.4797,1,1,2281.118,2280.801,874.6116,251.93,1126.542,3,623.4267,3.114901,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1406.189,0,0,10.92109,4.818489,130.4797,433.6773,267.3392,166.3381,544.0756,0,1115.302,0,2.842171e-14,3.397282e-13,4.263256e-14,623.4267,3.114901,0,0,500,0,0,1.136868e-13
mpc,2026-01-31 18:45:00,2571,18.75,27.05072,3224.64,678.0188,0.2384545,116.5038,1,1,2257.248,2256.931,907.9382,261.2971,1169.235,3,668.1894,1.04591,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1348.993,0,0,9.829436,0,116.5038,427.9613,255.7613,172.2,539.1468,0,1095.249,0,0,1.421085e-14,4.263256e-14,668.1894,0.2384545,0,0,500,0.8074557,0,6.050715e-14
mpc,2026-01-31 19:00:00,2572,19,26.90647,3227.337,704.2166,6.721908,115.3115,1,0,2259.136,2258.819,375.6957,108.0761,483.7718,1,483.7718,0,0,0,0,215.8586,1845.736,0.9228681,1.196402,0.3172331,0,250,0.3172331,1883.123,0,0,10.78317,0.5249957,115.3115,427.0346,355.9585,71.07607,485.8315,0,991.1695,0,-2.842171e-14,2.717826e-13,4.263256e-14,693.4334,6.196912,0,215.8586,0,0,0,-3.641532e-14
mpc,2026-01-31 19:15:00,2573,19.25,26.71886,3171.542,726.315,5.293014,109.8332,1,0,2220.079,2219.762,178.5031,51.34987,229.853,1,229.853,0,0,0,0,499.5686,1720.554,0.8602768,1.162233,0.3172331,0,250,0.3172331,2041.259,0,0,0,2.186445,109.8332,418.0212,384.3509,33.67029,456.3814,0,916.5343,0,0,3.166356e-13,4.263256e-14,726.315,3.106569,0,500,0,0,0,3.597123e-14
mpc,2026-01-31 19:30:00,2574,19.5,26.85994,3153.414,724.3316,10.12161,98.54541,1,0,2207.39,2207.072,185.0467,53.23225,238.279,1,238.279,0,0,0,0,492.5207,1597.153,0.7985763,1.083407,0.3172331,0,250,0.3172331,2022.026,0,0,0,3.653543,98.54541,416.8499,381.8452,35.00466,453.6871,0,913.6765,0,7.105427e-15,-1.247891e-13,4.263256e-14,724.3316,6.468068,0,500,0,0,0,1.687539e-14
mpc,2026-01-31 19:45:00,2575,19.75,26.65111,3127.989,718.1816,8.66785,85.83281,0,0,2189.592,2189.275,165.0653,47.48423,212.5496,1,212.5496,0,0,0,0,500,1471.901,0.7359506,1.005704,0.3172331,0,250,0.3172331,2024.21,0,0,11.52925,2.770671,85.83281,411.7031,380.6066,31.09643,0,444.2298,2467.931,0,-7.105427e-15,-3.004264e-13,4.263256e-14,706.6524,5.897179,0,500,0,0,0,8.526513e-14
mpc,2026-01-31 20:00:00,2576,20,26.31184,3087.548,663.4292,5.404972,78.54458,0,0,2161.284,2160.967,141.758,40.77941,182.5374,1,182.5374,0,0,0,0,485.4684,1350.302,0.6751512,0.9268345,0.3172331,0,250,0.3172331,2019.209,0,0,0,0.8284212,78.54458,403.5485,377.0207,26.52786,0,432.4657,2379.99,0,7.105427e-15,-1.74305e-13,4.263256e-14,663.4292,4.57655,0,500,0,0,0,-2.664535e-14
mpc,2026-01-31 20:15:00,2577,20.25,26.08565,3082.286,635.5798,10.78646,72.99926,0,0,2157.6,2157.283,116.4895,33.51046,150,1,150,0,0,0,0,485.5798,1228.695,0.6143474,0.8502656,0.3172331,0,250,0.3172331,2040.794,0,0,0,10.78646,72.99926,400.9978,379.2889,21.70896,0,426.3665,2363.622,0,-1.421085e-14,-4.92939e-14,4.263256e-14,635.5798,0,0,488.28,0,0,0,0
mpc,2026-01-31 20:30:00,2578,20.5,25.87051,3080.132,606.1536,3.481396,70.77363,0,0,2156.092,2155.775,116.4895,33.51046,150,1,150,0,0,0,0,450.3633,1115.911,0.5579553,0.7736911,0.3172331,0,250,0.3172331,2039.286,0,0,7.769991,1.50169,70.77363,398.9628,377.3489,21.6139,0,423.9553,2347.748,0,-1.421085e-14,4.273248e-13,4.263256e-14,598.3836,1.979706,0,450.3633,0,0,0,4.396483e-14
mpc,2026-01-31 20:45:00,2579,20.75,25.67853,3066.532,565.2614,1.563181,68.87118,0,0,2146.572,2146.255,116.4895,33.51046,150,1,150,0,0,0,0,384.0267,1019.728,0.5098641,0.7026725,0.3172331,0,250,0.3172331,2029.765,0,0,32.79786,0,68.87118,395.6551,374.1254,21.52977,0,420.3301,2368.392,0,-1.421085e-14,3.153033e-14,4.263256e-14,532.4635,1.563181,0,387.1077,0,0,0,-1.84297e-14
mpc,2026-01-31 21:00:00,2580,21,25.45651,3043.504,489.7897,0,66.87154,0,0,2130.453,2130.135,0,0,0,0,0,0,0,0,0,489.7897,897.1203,0.4485601,0.6421079,0.3172331,0,250,0.3172331,2130.135,0,0,0,0,66.87154,390.9243,390.8661,0.05821022,0,403.1366,2217.251,0,0,9.203749e-14,4.263256e-14,489.7897,0,0,496.0354,0,0,0,0
mpc,2026-01-31 21:15:00,2581,21.25,25.11047,3031.288,413.0248,3.140139,54.52769,0,0,2121.902,2121.585,0,0,0,0,0,0,0,0,0,413.0248,793.7228,0.3968614,0.5649035,0.3172331,0,250,0.3172331,2121.585,0,0,0,3.140139,54.52769,386.6546,386.5968,0.05780646,0,396.5329,2186.348,0,0,1.814104e-13,4.263256e-14,413.0248,0,0,421.725,0,0,0,0
mpc,2026-01-31 21:30:00,2582,21.5,24.87869,3019.136,375.2312,7.297818,45.72703,0,0,2113.395,2113.078,0,0,0,0,0,0,0,0,0,352.5497,705.4605,0.3527302,0.4997956,0.3172331,0,250,0.3172331,2113.078,0,0,25.57703,4.402332,45.72703,38.04111,38.0354,0.005710195,0,46.32928,306.5255,0,0,8.870682e-14,4.263256e-14,349.6542,2.895486,0,352.5497,0,0,0,1.598721e-14
mpc,2026-01-31 21:45:00,2583,21.75,24.71668,3050.873,299.1976,13.48436,40.285,0,0,2135.611,2135.294,0,0,0,0,0,0,0,0,0,309.6535,627.936,0.313968,0.4442181,0.3172331,0,250,0.3172331,2135.294,0,0,0,3.028476,40.285,38.441,38.43529,0.005710195,0,45.71857,256.6763,0,0,-8.043566e-14,4.263256e-14,299.1976,10.45588,0,314.378,0,0,0,-2.131628e-14
mpc,2026-01-31 22:00:00,2584,22,24.31176,3062.519,253.9768,3.268786,35.57621,0,0,2143.763,2143.446,0,0,0,0,0,0,0,0,0,257.2456,563.5258,0.2817629,0.3954021,0.3172331,0,250,0.3172331,2143.446,0,0,0,0,35.57621,38.58773,38.58202,0.005710195,0,44.9626,247.2943,0,0,2.892131e-14,4.263256e-14,253.9768,3.268786,0,276.2488,0,0,0,1.021405e-14
mpc,2026-01-31 22:15:00,2585,22.25,24.34869,3089.95,211.7673,3.653659,26.60532,0,0,2162.965,2162.648,0,0,0,0,0,0,0,0,0,211.8634,510.4712,0.2552356,0.3548439,0.3172331,0,250,0.3172331,2162.648,0,0,0,3.557493,26.60532,38.93337,38.92766,0.005710195,0,43.70279,246.502,0,0,7.177592e-14,4.263256e-14,211.7673,0.0961666,0,225.5253,0,0,0,-1.022793e-14
mpc,2026-01-31 22:30:00,2586,22.5,24.34035,3101.888,185.4813,0,21.16083,0,0,2171.322,2171.005,0,0,0,0,0,0,0,0,0,185.4813,464.0205,0.2320103,0.3214363,0.3172331,0,250,0.3172331,2171.005,0,0,0,0,21.16083,39.0838,39.07808,0.005710195,0,42.87541,235.8148,0,0,4.87943e-14,4.263256e-14,185.4813,0,0,192.924,0,0,0,0
mpc,2026-01-31 22:45:00,2587,22.75,23.86182,3131.785,172.5849,2.396292,21.76524,0,0,2192.249,2191.932,0,0,0,0,0,0,0,0,0,167.9702,421.9549,0.2109775,0.2921869,0.3172331,0,250,0.3172331,2191.932,0,0,5.601549,1.409393,21.76524,39.46049,39.45478,0.005710195,0,43.32402,250.376,0,0,3.796963e-14,4.263256e-14,166.9833,0.9868987,0,167.9702,0,0,0,-7.771561e-16
mpc,2026-01-31 23:00:00,2588,23,23.57471,3112.763,167.9236,0,22.21472,0,1,2178.934,2178.617,0,0,0,0,0,0,0,0,0,154.2837,383.3176,0.1916588,0.2656988,0.3172331,0,250,0.3172331,2178.617,0,0,13.63994,0,22.21472,39.22081,39.2151,0.005710195,0,43.1422,260.811,0,0,-1.186828e-13,4.263256e-14,154.2837,0,0,154.9491,0,0,0,0
mpc,2026-01-31 23:15:00,2589,23.25,23.46796,3102.873,117.3445,0,23.42887,0,1,2172.011,2171.694,115.5578,34.44224,150,1,138.7141,3.242946,8.042917,0,0,0,383.2573,0.1916286,0.2413695,0.3172331,0,250,0.3172331,2056.136,6.211193,0,0,0,17.21768,39.0962,37.01045,2.08575,0,74.4901,409.6956,0,1.421085e-14,4.246603e-15,4.263256e-14,117.3445,0,6.211193,0,0,24.61257,0,7.105427e-15
mpc,2026-01-31 23:30:00,2590,23.5,23.40235,3090.036,103.7639,5.583051,29.89372,0,1,2163.025,2162.708,0,0,0,0,0,0,0,0,0,106.6549,356.5332,0.1782666,0.2413315,0.3172331,0,250,0.3172331,2162.708,0,0,0,2.692049,29.89372,38.93445,38.92874,0.005710195,0,44.19567,247.72,0,0,-6.344925e-14,4.263256e-14,103.7639,2.891002,0,122.3799,0,0,0,2.664535e-15
mpc,2026-01-31 23:45:00,2591,23.75,23.39279,3067.904,70.41473,9.150919,31.60362,1,1,2147.533,2147.215,0,0,0,0,0,0,0,0,0,76.01949,337.4722,0.1687361,0.2245037,0.3172331,0,250,0.3172331,2147.215,0,0,0,3.546158,31.60362,38.65559,38.64988,0.005710195,44.21704,0,94.55119,0,0,9.420242e-14,4.263256e-14,70.41473,5.604761,0,115.5159,0,0,0,0
mpc,2026-02-01 00:00:00,2592,0,22.90193,3075.193,65.95744,15.35814,24.99203,1,1,2152.635,2152.318,0,0,0,0,0,0,0,0,0,69.95013,319.9315,0.1599658,0.2125013,0.3172331,0,250,0.3172331,2152.318,0,0,0,11.36545,24.99203,38.74744,38.74173,0.005710195,43.10274,0,105.8109,0,0,8.423817e-14,4.263256e-14,65.95744,3.992694,0,92.27986,0,0,0,-8.881784e-16
mpc,2026-02-01 00:15:00,2593,0.25,22.5141,3074.217,51.2433,18.01638,21.85879,1,1,2151.952,2151.635,0,0,0,0,0,0,0,0,0,56.11548,305.8523,0.1529262,0.2014562,0.3172331,0,250,0.3172331,2151.635,0,0,0,13.1442,21.85879,38.73514,38.72943,0.005710195,42.51552,0,107.7048,0,0,-1.016964e-13,4.263256e-14,51.2433,4.872179,0,100.2775,0,0,0,1.776357e-15
mpc,2026-02-01 00:30:00,2594,0.5,22.21034,3075.736,58.49515,16.04072,19.03942,1,1,2153.015,2152.698,109.8744,40.12562,150,1,91.83135,3.623074,19.24793,35.29764,0,0,305.8042,0.1529021,0.1925907,0.3172331,0,250,0.3172331,2042.823,15.05799,2.681738,0,12.41764,3.981428,38.75427,36.77082,1.983449,77.58209,0,173.5677,0,-7.105427e-15,3.164136e-14,4.263256e-14,58.49515,3.623074,15.05799,0,0,33.3362,0,-7.105427e-15
mpc,2026-02-01 00:45:00,2595,0.75,22.05211,3071.333,60.1153,11.56732,20.36984,1,1,2149.933,2149.616,0,0,0,0,0,0,0,0,0,62.76035,290.0659,0.145033,0.1925604,0.3172331,0,250,0.3172331,2149.616,0,0,0,8.922269,20.36984,38.6988,38.69309,0.005710195,42.1905,0,99.77191,0,0,4.32987e-15,4.263256e-14,60.1153,2.645052,0,98.02526,0,0,0,2.220446e-15
mpc,2026-02-01 01:00:00,2596,1,21.68361,3086.458,72.76839,11.48278,15.06307,1,1,2160.52,2160.203,116.43,33.57002,150,1,87.5351,0.721413,0,0,61.74349,0,305.4561,0.1527281,0.1826503,0.3172331,0,250,0.3172331,2043.773,0,0,0,10.76137,15.06307,38.88937,36.78792,2.10145,72.92632,0,164.416,0,-1.421085e-14,1.11855e-14,4.263256e-14,72.76839,0.721413,0,0,61.74349,14.7667,0,0
mpc,2026-02-01 01:15:00,2597,1.25,21.52245,3039.644,85.72784,8.338597,15.29768,1,1,2127.751,2127.434,0,0,0,0,0,0,0,0,0,88.9478,283.1711,0.1415856,0.1923413,0.3172331,0,250,0.3172331,2127.434,0,0,0,5.118637,15.29768,38.29951,38.2938,0.005710195,40.89433,0,90.61831,0,0,1.206535e-13,4.263256e-14,85.72784,3.21996,0,101.1649,0,0,0,4.884981e-15
mpc,2026-02-01 01:30:00,2598,1.5,21.37021,3049.676,88.41209,5.768857,5.81776,1,1,2134.773,2134.456,0,0,0,0,0,0,0,0,0,90.51391,260.498,0.130249,0.1783087,0.3172331,0,250,0.3172331,2134.456,0,0,0,3.667032,5.81776,38.42592,38.42021,0.005710195,39.40639,0,85.13842,0,0,-2.692291e-15,4.263256e-14,88.41209,2.101825,0,93.61703,0,0,0,-3.108624e-15
mpc,2026-02-01 01:45:00,2599,1.75,21.26034,3042.853,98.68032,0,10.76379,1,1,2129.997,2129.68,289.6723,83.45683,373.1291,2,100.5812,1.194846,0,0,271.353,0,328.2953,0.1641476,0.1640318,0.3172331,0,250,0.3172331,1840.007,0,0,0,0,10.76379,38.33994,33.12013,5.219811,118.3978,0,236.7957,0,0,1.96787e-14,4.263256e-14,98.68032,0,0,0,271.353,3.095747,0,-1.24345e-14
mpc,2026-02-01 02:00:00,2600,2,20.89273,3023.186,111.5824,0,15.71159,1,1,2116.23,2115.913,0,0,0,0,0,0,0,0,0,91.76096,305.3034,0.1526517,0.2067227,0.3172331,0,250,0.3172331,2115.913,0,0,19.82149,0,15.71159,38.09214,38.08643,0.005710195,40.72624,0,115.6445,0,0,-5.298539e-14,4.263256e-14,91.76096,0,0,92.09652,0,0,0,0
mpc,2026-02-01 02:15:00,2601,2.25,20.73346,3017.374,103.4173,1.765314,12.53644,1,1,2112.162,2111.844,0,0,0,0,0,0,0,0,0,88.40647,283.1537,0.1415768,0.1922451,0.3172331,0,250,0.3172331,2111.844,0,0,15.48549,1.29061,12.53644,38.01891,38.0132,0.005710195,40.11334,0,109.1655,0,0,9.880985e-15,4.263256e-14,87.93177,0.4747034,0,88.40647,0,0,0,5.273559e-15
mpc,2026-02-01 02:30:00,2602,2.5,20.56783,3033.198,99.47504,0,16.89211,1,1,2123.238,2122.921,0,0,0,0,0,0,0,0,0,85.37776,261.7647,0.1308823,0.1782977,0.3172331,0,250,0.3172331,2122.921,0,0,14.09728,0,16.89211,38.21829,38.21258,0.005710195,41.03379,0,106.3854,0,0,4.746203e-14,4.263256e-14,85.37776,0,0,88.64074,0,0,0,0
mpc,2026-02-01 02:45:00,2603,2.75,20.34859,3054.251,87.05295,1.53657,14.79074,1,1,2137.976,2137.658,0,0,0,0,0,0,0,0,0,88.58952,239.5761,0.119788,0.1648294,0.3172331,0,250,0.3172331,2137.658,0,0,0,0,14.79074,38.48356,38.47785,0.005710195,40.93819,0,81.87639,0,0,-2.509104e-14,4.263256e-14,87.05295,1.53657,0,102.3941,0,0,0,-6.883383e-15
mpc,2026-02-01 03:00:00,2604,3,20.36932,3046.746,77.47255,1.889495,10.23413,1,1,2132.722,2132.405,0,0,0,0,0,0,0,0,0,77.95034,220.0508,0.1100254,0.1508576,0.3172331,0,250,0.3172331,2132.405,0,0,0,1.411704,10.23413,38.389,38.38329,0.005710195,40.08632,0,82.60782,0,0,-3.810841e-14,4.263256e-14,77.47255,0.4777912,0,106.6593,0,0,0,-1.387779e-15
mpc,2026-02-01 03:15:00,2605,3.25,20.18927,3064.091,95.60742,0,7.275522,1,1,2144.864,2144.547,463.1603,133.237,596.3972,2,96.39722,0,0,0,500,0,345.0162,0.1725081,0.1385628,0.3172331,0,250,0.3172331,1681.386,0,0,0,0,7.275522,38.60755,30.26495,8.342595,164.7086,0,329.4173,0,-5.684342e-14,1.16851e-14,4.263256e-14,95.60742,0,0,0,500,0.7897971,0,-7.105427e-14
mpc,2026-02-01 03:30:00,2606,3.5,20.25287,3070.684,123.8106,1.409161,6.127237,1,1,2149.479,2149.162,0,0,0,0,0,0,0,0,0,91.13212,322.1788,0.1610894,0.2172516,0.3172331,0,250,0.3172331,2149.162,0,0,33.68561,0.4020076,6.127237,38.69062,38.68491,0.005710195,39.70235,0,138.2058,0,0,4.615752e-14,4.263256e-14,90.12497,1.007153,0,91.13212,0,0,0,4.662937e-15
mpc,2026-02-01 03:45:00,2607,3.75,20.05729,3092.805,129.5005,0,8.818766,1,1,2164.963,2164.646,0,0,0,0,0,0,0,0,0,93.43778,298.7687,0.1493843,0.2028713,0.3172331,0,250,0.3172331,2164.646,0,0,36.06276,0,8.818766,38.96934,38.96363,0.005710195,40.4228,0,143.0539,0,0,-1.083023e-13,4.263256e-14,93.43778,0,0,94.97882,0,0,0,0
mpc,2026-02-01 04:00:00,2608,4,20.18076,3111.433,118.6815,4.860681,7.927154,1,1,2178.003,2177.686,0,0,0,0,0,0,0,0,0,122.384,268.1256,0.1340628,0.1881302,0.3172331,0,250,0.3172331,2177.686,0,0,0,1.15822,7.927154,39.20405,39.19834,0.005710195,40.51294,0,83.02381,0,0,-8.637535e-14,4.263256e-14,118.6815,3.702461,0,130.6745,0,0,0,5.329071e-15
mpc,2026-02-01 04:15:00,2609,4.25,20.30798,3121.641,133.4012,8.768662,12.62273,1,1,2185.149,2184.831,508.0331,146.2545,654.2876,2,153.2619,1.025673,0,0,500,0,393.0834,0.1965417,0.1688348,0.3172331,0,250,0.3172331,1676.798,0,0,0,7.742989,12.62273,39.33267,30.18237,9.150305,178.5351,0,370.4268,0,-2.842171e-14,-7.238654e-14,4.263256e-14,133.4012,1.025673,0,0,500,19.86068,0,-1.136868e-13
mpc,2026-02-01 04:30:00,2610,4.5,20.12046,3104.302,173.6511,7.971092,14.72117,1,1,2173.011,2172.694,536.2162,154.2588,690.475,2,190.4197,0.05537318,0,0,500,0,518.0215,0.2590108,0.2475189,0.3172331,0,250,0.3172331,1636.478,0,0,0,7.915719,14.72117,39.11421,29.4566,9.657602,186.154,0,385.9626,0,-5.684342e-14,7.047141e-14,4.263256e-14,173.6511,0.05537318,0,0,500,16.7686,0,2.842171e-14
mpc,2026-02-01 04:45:00,2611,4.75,20.10297,3073.642,220.6025,1.650007,11.87889,1,1,2151.549,2151.232,554.8511,159.6233,714.4744,2,214.3836,0.09076569,0,0,500,0,642.94,0.32147,0.3261906,0.3172331,0,250,0.3172331,1596.381,0,0,6.218893,1.559242,11.87889,38.72789,28.73485,9.993031,190.3253,0,394.0678,0,-5.684342e-14,1.256772e-13,4.263256e-14,214.3836,0.09076569,0,0,500,0,0,0
mpc,2026-02-01 05:00:00,2612,5,20.0971,3110.709,264.212,2.099891,11.39919,1,1,2177.496,2177.179,604.4098,173.9048,778.3146,2,277.9882,0.3263775,0,0,500,0,767.8388,0.3839194,0.4048499,0.3172331,0,250,0.3172331,1572.769,0,0,0,1.773513,11.39919,39.19494,28.30985,10.88509,204.1022,0,411.2636,0,2.842171e-14,4.446443e-14,4.263256e-14,264.212,0.3263775,0,0,500,13.77624,0,-5.684342e-14
mpc,2026-02-01 05:15:00,2613,5.25,19.93565,3089.465,338.0001,3.57948,7.367817,1,1,2162.625,2162.308,663.6705,190.9205,854.5911,2,354.5636,0.02748509,0,0,500,0,892.7179,0.4463589,0.4834968,0.3172331,0,250,0.3172331,1498.637,0,0,0,3.551995,7.367817,38.92725,26.97547,11.95178,219.1124,0,444.352,0,-5.684342e-14,-7.405188e-14,4.263256e-14,338.0001,0.02748509,0,0,500,16.5635,0,0
mpc,2026-02-01 05:30:00,2614,5.5,20.02449,3113.837,418.7196,0,7.949428,1,1,2179.686,2179.369,724.4026,208.404,932.8066,2,432.6597,0.1468703,0,0,500,0,1017.577,0.5087887,0.5621314,0.3172331,0,250,0.3172331,1454.966,0,0,0,0,7.949428,39.23435,26.18939,13.04496,235.9079,0,471.8158,0,-2.842171e-14,1.709743e-14,4.263256e-14,418.7196,0,0,0,500,14.08698,0,5.329071e-15
mpc,2026-02-01 05:45:00,2615,5.75,20.10223,3117.552,482.4494,0,9.214376,1,1,2182.287,2181.969,783.5949,225.5036,1009.099,3,508.2759,0.822649,0,0,500,0,1142.417,0.5712086,0.6407536,0.3172331,0,250,0.3172331,1398.374,0,0,0,0,9.214376,39.28116,25.17074,14.11042,252.2002,0,504.4005,0,2.842171e-14,-1.969536e-13,4.263256e-14,482.4494,0,0,0,500,26.64916,0,2.131628e-14
mpc,2026-02-01 06:00:00,2616,6,20.00075,3160.407,557.67,0,15.46149,1,1,2212.285,2211.968,838.6391,241.384,1080.023,3,578.7696,1.253463,0,0,500,0,1267.237,0.6336187,0.7193634,0.3172331,0,250,0.3172331,1373.328,0,0,0,0,15.46149,39.82113,24.71991,15.10121,268.6595,0,537.319,0,-5.684342e-14,2.814415e-13,4.263256e-14,557.67,0,0,0,500,22.35308,0,-7.81597e-14
mpc,2026-02-01 06:15:00,2617,6.25,20.04456,3155.182,650.0504,0,9.370411,1,1,2208.628,2208.31,514.6404,148.0462,662.6866,2,662.6866,0,0,0,0,0,1267.038,0.6335189,0.7979608,0.3172331,0,250,0.3172331,1693.67,0,0,0,0,9.370411,39.7553,30.48606,9.269238,180.0824,0,360.1647,0,-2.842171e-14,3.240741e-13,4.263256e-14,650.0504,0,0,3.528689,0,12.63628,0,0
mpc,2026-02-01 06:30:00,2618,6.5,20.20803,3148.995,701.438,3.552953,12.33359,1,1,2204.297,2203.979,587.748,169.6206,757.3686,2,715.3396,5.11266,0,0,36.91636,0,1276.067,0.6380337,0.7978352,0.3172331,0,250,0.3172331,1616.231,0,0,0,0,12.33359,39.67734,29.09216,10.58517,200.7591,0,401.5182,0,-1.705303e-13,-3.88134e-13,4.263256e-14,701.438,3.552953,0,0,36.91636,15.46122,0,-1.101341e-13
mpc,2026-02-01 06:45:00,2619,6.75,20.2461,3104.928,744.1433,2.926024,17.16069,1,1,2173.45,2173.133,970.6348,279.331,1249.966,3,748.9388,1.027057,0,0,500,0,1400.867,0.7004333,0.803521,0.3172331,0,250,0.3172331,1202.498,0,0,0,1.898967,17.16069,39.1221,21.64496,17.47714,303.8252,0,610.9261,0,-1.136868e-13,-1.59428e-13,4.263256e-14,744.1433,1.027057,0,0,500,4.795403,0,-1.705303e-13
mpc,2026-02-01 07:00:00,2620,7,20.2258,3136.66,780.2992,0.9308427,19.87489,1,1,2195.662,2195.345,983.7624,283.0006,1266.763,3,766.741,0.02198871,0,0,500,0,1525.646,0.762823,0.8821052,0.3172331,0,250,0.3172331,1211.582,0,0,13.55816,0.908854,19.87489,39.52191,21.80848,17.71343,308.1077,0,641.171,0,1.136868e-13,2.520206e-14,4.263256e-14,766.741,0.02198871,0,0,500,0,0,1.136868e-13
mpc,2026-02-01 07:15:00,2621,7.25,20.53224,3150.088,776.8308,0,21.61084,1,1,2205.062,2204.745,968.804,279.0478,1247.852,3,744.5344,3.31738,0,0,500,0,1650.406,0.825203,0.960677,0.3172331,0,250,0.3172331,1235.941,0,0,32.29636,0,21.61084,39.69111,22.24693,17.44418,304.9017,0,665.5146,0,1.136868e-13,2.372547e-13,4.263256e-14,744.5344,0,0,0,500,3.31738,0,3.68594e-14
mpc,2026-02-01 07:30:00,2622,7.5,20.50317,3149.967,742.8947,5.287376,23.0624,1,1,2204.977,2204.66,932.9545,268.5991,1201.554,3,699.5144,2.03921,0,0,500,0,1775.146,0.887573,1.039236,0.3172331,0,250,0.3172331,1271.705,0,0,43.38024,3.248165,23.0624,39.68958,22.89069,16.79889,295.337,0,671.108,0,1.705303e-13,-2.2915e-13,4.263256e-14,699.5144,2.03921,0,0,500,0,0,1.705303e-13
mpc,2026-02-01 07:45:00,2623,7.75,20.66439,3158.289,659.4917,0,17.9662,1,1,2210.802,2210.485,888.6131,255.6888,1144.302,3,643.7173,0.5846933,0,0,500,0,1899.867,0.9499333,1.117783,0.3172331,0,250,0.3172331,1321.872,0,0,15.77448,0,17.9662,39.79444,23.79369,16.00075,282.4885,0,592.1879,0,-5.684342e-14,3.421707e-13,4.263256e-14,643.7173,0,0,0,500,0.5846933,0,-1.34337e-14
mpc,2026-02-01 08:00:00,2624,8,20.94127,3208.405,575.285,7.850727,21.6824,1,1,2245.883,2245.566,448.8989,129.1344,578.0334,2,578.0334,0,0,0,0,7.850727,1897.605,0.9488024,1.196318,0.3172331,0,250,0.3172331,1796.667,0,0,0,0,21.6824,40.4259,32.34001,8.085891,165.1207,0,330.2414,0,-5.684342e-14,-2.262635e-13,4.263256e-14,575.285,7.850727,0,266.0438,0,2.748371,0,-5.062617e-14
mpc,2026-02-01 08:15:00,2625,8.25,21.18451,3231.103,496.5753,12.17871,29.25179,1,1,2261.772,2261.455,376.7769,108.3871,485.1641,1,485.1641,0,0,0,0,12.17871,1894.261,0.9471307,1.194894,0.3172331,0,250,0.3172331,1884.678,0,0,11.41125,0,29.25179,40.71189,33.9242,6.787695,147.2528,0,314.1899,0,-2.842171e-14,-4.085621e-14,4.263256e-14,485.1641,12.17871,0,271.7011,0,0,0,1.776357e-14
mpc,2026-02-01 08:30:00,2626,8.5,21.09075,3263.714,416.4945,0,32.82753,1,1,2284.6,2284.283,264.6447,76.13016,340.7749,1,340.7749,0,0,0,0,66.86044,1877.248,0.9386241,1.192789,0.3172331,0,250,0.3172331,2019.638,0,0,8.859197,0,32.82753,41.1228,36.35349,4.769315,118.0195,0,251.321,0,-2.842171e-14,-2.295941e-13,4.263256e-14,407.6353,0,0,341.8171,0,0,0,0
mpc,2026-02-01 08:45:00,2627,8.75,21.21137,3267.62,352.913,0,40.25098,1,1,2287.334,2287.017,269.2458,77.45375,346.6996,2,346.6996,0,0,0,0,0,1876.953,0.9384763,1.182076,0.3172331,0,250,0.3172331,2017.771,0,0,6.213437,0,40.25098,41.17202,36.31988,4.852135,120.5765,0,251.8712,0,0,-2.948752e-13,4.263256e-14,346.6996,0,0,277.9482,0,0,0,0
mpc,2026-02-01 09:00:00,2628,9,21.36877,3287.753,294.6693,6.803478,47.06077,1,1,2301.427,2301.11,151.9508,43.71157,195.6623,1,195.6623,0,0,0,0,100.2642,1851.591,0.9257956,1.18189,0.3172331,0,250,0.3172331,2149.159,0,0,5.546228,0,47.06077,41.42569,38.68486,2.740824,90.37359,0,190.3144,0,0,-2.73559e-13,4.263256e-14,289.1231,6.803478,0,372.9734,0,0,0,-4.973799e-14
mpc,2026-02-01 09:15:00,2629,9.25,21.52565,3322.746,250.3966,5.350782,43.89224,1,1,2325.922,2325.605,228.3724,71.62762,300,2,244.2029,55.7971,0,0,0,0,1851.3,0.9256498,1.16592,0.3172331,0,250,0.3172331,2097.233,0,0,6.193664,0,43.89224,41.8666,37.75019,4.116413,116.8397,0,244.3635,0,1.421085e-14,2.09166e-13,4.263256e-14,244.2029,5.350782,0,222.765,0,50.44632,0,0
mpc,2026-02-01 09:30:00,2630,9.5,21.80256,3325.431,220.7253,0.3867942,47.93501,1,1,2327.802,2327.484,0,0,0,0,0,0,0,0,0,203.3332,1800.175,0.9000875,1.165736,0.3172331,0,250,0.3172331,2327.484,0,0,17.77887,0,47.93501,41.90043,41.89472,0.005710195,50.08633,0,130.8412,0,0,1.716405e-13,4.263256e-14,202.9464,0.3867942,0,488.2063,0,0,0,6.383782e-15
mpc,2026-02-01 09:45:00,2631,9.75,22.07521,3368.694,176.349,4.091345,47.63267,1,1,2358.086,2357.769,0,0,0,0,0,0,0,0,0,165.9826,1758.396,0.879198,1.133544,0.3172331,0,250,0.3172331,2357.769,0,0,14.45781,0,47.63267,42.44555,42.43984,0.005710195,50.62172,0,126.1832,0,0,-2.622347e-13,4.263256e-14,161.8912,4.091345,0,450.3324,0,0,0,1.154632e-14
mpc,2026-02-01 10:00:00,2632,10,22.29998,3370.382,132.6901,1.290123,56.13671,1,1,2359.267,2358.95,0,0,0,0,0,0,0,0,0,133.9802,1724.624,0.862312,1.107236,0.3172331,0,250,0.3172331,2358.95,0,0,0,0,56.13671,42.46681,42.4611,0.005710195,52.14485,0,104.2897,0,0,-4.551914e-14,4.263256e-14,132.6901,1.290123,0,433.157,0,0,0,-7.993606e-15
mpc,2026-02-01 10:15:00,2633,10.25,22.54817,3426.985,129.2554,3.157666,56.75655,1,1,2398.89,2398.572,0,0,0,0,0,0,0,0,0,117.7094,1694.925,0.8474626,1.08597,0.3172331,0,250,0.3172331,2398.572,0,0,14.70372,0,56.75655,43.18001,43.1743,0.005710195,53.0113,0,131.3865,0,0,4.158895e-13,4.263256e-14,114.5517,3.157666,0,407.8583,0,0,0,4.440892e-16
mpc,2026-02-01 10:30:00,2634,10.5,22.89981,3416.472,117.5232,0,65.67887,1,1,2391.531,2391.213,0,0,0,0,0,0,0,0,0,98.8784,1669.939,0.8349694,1.06727,0.3172331,0,250,0.3172331,2391.213,0,0,18.64481,0,65.67887,43.04755,43.04184,0.005710195,54.50208,0,141.1665,0,0,3.694822e-13,4.263256e-14,98.8784,0,0,389.9337,0,0,0,0
mpc,2026-02-01 10:45:00,2635,10.75,23.28486,3413.754,110.526,4.098865,74.89978,1,1,2389.628,2389.31,0,0,0,0,0,0,0,0,0,88.59896,1647.526,0.8237631,1.051536,0.3172331,0,250,0.3172331,2389.31,0,0,26.02593,0,74.89978,43.0133,43.00759,0.005710195,56.17408,0,157.2429,0,0,1.110223e-14,4.263256e-14,84.5001,4.098865,0,386.6938,0,0,0,8.881784e-16
mpc,2026-02-01 11:00:00,2636,11,23.25588,3428.309,97.08338,7.782105,84.65635,1,1,2399.816,2399.499,0,0,0,0,0,0,0,0,0,83.99707,1626.268,0.8131338,1.037423,0.3172331,0,250,0.3172331,2399.499,0,0,20.86841,0,84.65635,43.19669,43.19098,0.005710195,58.06423,0,152.1265,0,0,-6.661338e-15,4.263256e-14,76.21497,7.782105,0,380.2619,0,0,0,5.329071e-15
mpc,2026-02-01 11:15:00,2637,11.25,23.77144,3431.496,92.73191,9.03792,90.8703,1,1,2402.048,2401.73,0,0,0,0,0,0,0,0,0,99.54982,1601.124,0.800562,1.024037,0.3172331,0,250,0.3172331,2401.73,0,0,2.22001,0,90.8703,43.23686,43.23115,0.005710195,59.35679,0,122.5431,0,0,2.662315e-13,4.263256e-14,90.5119,9.03792,0,398.4912,0,0,0,5.329071e-15
mpc,2026-02-01 11:30:00,2638,11.5,23.9229,3442.254,124.9844,1.581242,96.84145,1,1,2409.578,2409.261,0,0,0,0,0,0,0,0,0,99.57923,1575.977,0.7879886,1.008204,0.3172331,0,250,0.3172331,2409.261,0,0,26.98643,0,96.84145,43.3724,43.36669,0.005710195,60.60293,0,167.7574,0,0,-3.375078e-14,4.263256e-14,97.99799,1.581242,0,406.2017,0,0,0,-1.998401e-15
mpc,2026-02-01 11:45:00,2639,11.75,24.25206,3454.759,89.1411,0,105.6935,1,1,2418.332,2418.014,0,0,0,0,0,0,0,0,0,86.6567,1554.065,0.7770325,0.9923697,0.3172331,0,250,0.3172331,2418.014,0,0,2.4844,0,105.6935,43.52997,43.52426,0.005710195,62.45804,0,129.2017,0,0,-4.52971e-14,4.263256e-14,86.6567,0,0,390.092,0,0,0,0
mpc,2026-02-01 12:00:00,2640,12,24.26091,3496.333,100.0163,0,109.8658,1,1,2447.433,2447.116,0,0,0,0,0,0,0,0,0,90.74316,1531.135,0.7655673,0.9785719,0.3172331,0,250,0.3172331,2447.116,0,0,9.273118,0,109.8658,44.0538,44.04808,0.005710195,63.73272,0,143.4616,0,0,-4.385381e-13,4.263256e-14,90.74316,0,0,393.8522,0,0,0,0
mpc,2026-02-01 12:15:00,2641,12.25,24.41833,3490.235,102.0855,10.81882,111.6607,1,1,2443.164,2442.847,0,0,0,0,0,0,0,0,0,100.985,1505.647,0.7528236,0.964133,0.3172331,0,250,0.3172331,2442.847,0,0,11.9193,0,111.6607,43.97696,43.97125,0.005710195,64.03973,0,148.6402,0,0,1.437739e-13,4.263256e-14,90.16616,10.81882,0,391.8675,0,0,0,7.105427e-15
mpc,2026-02-01 12:30:00,2642,12.5,24.47606,3525.967,108.6783,1.581055,115.964,1,1,2468.177,2467.86,0,0,0,0,0,0,0,0,0,92.09875,1482.386,0.7411928,0.948084,0.3172331,0,250,0.3172331,2467.86,0,0,18.1606,0,115.964,44.42718,44.42147,0.005710195,65.28718,0,161.9014,0,0,-4.047873e-13,4.263256e-14,90.51769,1.581055,0,389.2119,0,0,0,-5.995204e-15
mpc,2026-02-01 12:45:00,2643,12.75,24.84208,3548.131,97.14899,1.307154,135.2247,1,1,2483.692,2483.374,0,0,0,0,0,0,0,0,0,92.95701,1458.913,0.7294565,0.9334364,0.3172331,0,250,0.3172331,2483.374,0,0,5.499132,0,135.2247,44.70645,44.70074,0.005710195,69.20963,0,147.9053,0,0,-2.869927e-13,4.263256e-14,91.64986,1.307154,0,390.7079,0,0,0,2.88658e-15
mpc,2026-02-01 13:00:00,2644,13,25.17497,3548.792,96.20749,0,147.4125,1,1,2484.154,2483.837,0,0,0,0,0,0,0,0,0,96.20749,1434.631,0.7173157,0.9186561,0.3172331,0,250,0.3172331,2483.837,0,0,0,0,147.4125,453.2505,453.1926,0.05788129,480.089,0,960.178,0,0,-3.351763e-13,4.263256e-14,96.20749,0,0,403.5061,0,0,0,0
mpc,2026-02-01 13:15:00,2645,13.25,25.3842,3541.072,89.03317,2.135355,160.1738,1,1,2478.751,2478.433,111.6545,38.34548,150,1,91.43752,0,58.56248,0,0,2.135355,1433.872,0.7169358,0.9033663,0.3172331,0,250,0.3172331,2366.779,44.32749,0,0,0,115.8463,454.1718,433.6557,20.51615,493.2272,0,986.4544,0,-1.421085e-14,-4.199974e-13,4.263256e-14,89.03317,2.135355,44.32749,302.4875,0,2.404355,0,3.996803e-15
mpc,2026-02-01 13:30:00,2646,13.5,25.56374,3584.439,86.76383,0,166.2813,1,1,2509.107,2508.79,0,0,0,0,0,0,0,0,0,83.90835,1412.669,0.7063344,0.902888,0.3172331,0,250,0.3172331,2508.79,0,0,2.855485,0,166.2813,461.4035,461.3452,0.05833647,491.9229,0,988.7715,0,0,-3.4861e-13,4.263256e-14,83.90835,0,0,383.3486,0,0,0,0
mpc,2026-02-01 13:45:00,2647,13.75,25.80969,3512.609,82.97154,0,174.0708,1,1,2458.826,2458.509,0,0,0,0,0,0,0,0,0,79.10253,1392.671,0.6963354,0.8895369,0.3172331,0,250,0.3172331,2458.509,0,0,3.869006,0,174.0708,454.4181,454.3594,0.05862816,486.5296,0,979.7333,0,0,1.79412e-13,4.263256e-14,79.10253,0,0,380.2789,0,0,0,0
mpc,2026-02-01 14:00:00,2648,14,25.87155,3503.262,109.8566,0,179.3824,1,1,2452.284,2451.966,111.5613,38.43873,150,1,90.30803,0,59.69197,0,0,0,1392.452,0.6962258,0.8769444,0.3172331,0,250,0.3172331,2340.405,44.9497,0,19.54861,0,134.4327,453.7796,433.0772,20.70241,496.3918,0,1026.505,0,-7.105427e-15,4.312106e-13,4.263256e-14,90.30803,0,44.9497,298.3032,0,0,0,0
mpc,2026-02-01 14:15:00,2649,14.25,25.97004,3502.317,121.0199,0,190.6899,1,1,2451.622,2451.305,111.6015,38.39845,150,1,90.7959,0,59.2041,0,0,0,1392.232,0.6961162,0.8768064,0.3172331,0,250,0.3172331,2339.703,44.53567,0,30.22395,0,146.1543,454.5685,433.817,20.75147,499.3147,0,1050.766,0,0,1.710854e-13,4.263256e-14,90.7959,0,44.53567,298.471,0,0,0,0
mpc,2026-02-01 14:30:00,2650,14.5,26.03904,3515.387,122.9474,6.416561,200.3404,1,1,2460.771,2460.454,111.9457,38.05425,150,1,94.96491,55.03509,0,0,0,0,1392.013,0.6960066,0.8766684,0.3172331,0,250,0.3172331,2348.508,0,0,27.98249,0,200.3404,456.9079,436.0633,20.84462,511.3161,0,1070.902,0,0,4.225509e-13,4.263256e-14,94.96491,6.416561,0,242.0386,0,48.61853,0,0
mpc,2026-02-01 14:45:00,2651,14.75,26.3081,3511.926,123.5008,5.305189,200.8729,1,1,2458.348,2458.031,112.8984,37.10165,150,1,106.5029,43.49706,0,0,0,0,1391.794,0.6958971,0.8765303,0.3172331,0,250,0.3172331,2345.132,0,0,16.99785,0,200.8729,458.9802,437.8426,21.13766,512.4477,0,1054.217,0,-1.421085e-14,-4.165557e-13,4.263256e-14,106.5029,5.305189,0,254.0844,0,38.19187,0,-1.421085e-14
mpc,2026-02-01 15:00:00,2652,15,26.45954,3527.623,111.9882,9.107991,211.1018,1,1,2469.336,2469.019,113.4448,36.55519,150,1,113.1217,36.87826,0,0,0,0,1391.575,0.6957875,0.8763924,0.3172331,0,250,0.3172331,2355.574,0,0,0,0,211.1018,462.4701,441.1641,21.30594,517.2555,0,1034.511,0,0,-3.098632e-13,4.263256e-14,111.9882,9.107991,0,262.9479,0,28.90378,0,7.105427e-15
mpc,2026-02-01 15:15:00,2653,15.25,26.42738,3528.647,93.85444,6.752004,209.3894,1,1,2470.053,2469.735,113.4695,36.53052,150,1,113.4206,36.57938,0,0,0,0,1391.356,0.695678,0.8762544,0.3172331,0,250,0.3172331,2356.266,0,0,0,0,209.3894,462.2979,441.0015,21.29645,516.7215,0,1033.443,0,-1.421085e-14,5.12923e-14,4.263256e-14,93.85444,6.752004,0,256.1289,0,49.39356,0,-7.105427e-15
mpc,2026-02-01 15:30:00,2654,15.5,26.59899,3539.227,110.8324,5.754226,214.4759,1,1,2477.459,2477.142,0,0,0,0,0,0,0,0,0,116.5866,1361.99,0.6809951,0.8761165,0.3172331,0,250,0.3172331,2477.142,0,0,0,0,214.4759,465.3282,465.2686,0.05958423,505.5525,0,1011.105,0,0,-9.525714e-14,4.263256e-14,110.8324,5.754226,0,426.9545,0,0,0,3.552714e-15
mpc,2026-02-01 15:45:00,2655,15.75,26.78081,3504.151,110.5576,9.636307,211.8757,1,1,2452.906,2452.589,116.4895,33.51046,150,1,150,0,0,0,0,9.636307,1359.367,0.6796834,0.8576253,0.3172331,0,250,0.3172331,2336.099,0,0,0,0,211.8757,462.4537,440.4317,22.02193,513.8878,0,1027.776,0,-1.421085e-14,3.488321e-13,4.263256e-14,110.5576,9.636307,0,285.769,0,39.4424,0,0
mpc,2026-02-01 16:00:00,2656,16,27.0618,3498.342,122.9651,8.256939,206.6887,1,1,2448.839,2448.522,125.4922,36.10024,161.5924,1,161.5924,0,0,0,0,8.256939,1357.089,0.6785443,0.8559733,0.3172331,0,250,0.3172331,2323.03,0,0,0,0,206.6887,464.3932,440.5349,23.85826,515.8312,0,1031.662,0,-1.421085e-14,-1.996181e-13,4.263256e-14,122.9651,8.256939,0,291.1926,0,38.62729,0,7.105427e-15
mpc,2026-02-01 16:15:00,2657,16.25,27.06964,3518.568,136.3625,2.462921,197.4983,1,1,2462.998,2462.681,201.1686,68.16246,269.3311,1,172.5179,96.81322,0,0,0,0,1356.875,0.6784375,0.8545388,0.3172331,0,250,0.3172331,2261.512,0,0,0,0,197.4983,467.1546,428.939,38.21565,534.5607,0,1069.121,0,-5.684342e-14,-2.934319e-13,4.263256e-14,136.3625,2.462921,0,191.7884,0,130.5057,0,-2.842171e-14
mpc,2026-02-01 16:30:00,2658,16.5,27.19122,3475.963,164.6042,0,189.8763,1,1,2433.174,2432.857,738.6071,242.7589,981.366,2,196.5039,284.8621,0,0,500,0,1481.661,0.7408307,0.8544043,0.3172331,0,250,0.3172331,1694.25,0,0,0,0,189.8763,462.6716,322.1641,140.5076,601.0282,0,1202.056,0,-5.684342e-14,9.015011e-14,4.263256e-14,164.6042,0,0,0,500,316.7618,0,0
mpc,2026-02-01 16:45:00,2659,16.75,27.51883,3458.313,198.4875,6.553464,198.0596,1,1,2420.819,2420.502,179.5336,51.64631,231.18,1,231.18,0,0,0,0,6.553464,1479.79,0.7398949,0.9329804,0.3172331,0,250,0.3172331,2240.968,0,0,0,0,198.0596,463.4984,429.0636,34.43487,518.6311,0,1037.262,0,0,1.284528e-13,4.263256e-14,198.4875,6.553464,0,276.6607,0,32.69243,0,0
mpc,2026-02-01 17:00:00,2660,17,27.50992,3402.017,265.1374,5.972004,183.1951,1,1,2381.412,2381.094,210.6101,60.58606,271.1962,1,271.1962,0,0,0,0,5.972004,1478.064,0.7390319,0.9318019,0.3172331,0,250,0.3172331,2170.484,0,0,0,0,183.1951,455.8677,415.4904,40.3773,511.1451,0,1022.29,0,-1.421085e-14,9.303669e-14,4.263256e-14,265.1374,5.972004,0,277.835,0,6.058742,0,-8.881784e-16
mpc,2026-02-01 17:15:00,2661,17.25,27.48181,3396.367,333.792,5.787704,179.1648,1,1,2377.457,2377.14,244.1898,70.24591,314.4357,1,314.4357,0,0,0,0,5.787704,1476.384,0.7381921,0.9307151,0.3172331,0,250,0.3172331,2132.95,0,0,19.3563,0,179.1648,454.8414,408.0638,46.77769,512.5864,0,1058.562,0,-1.421085e-14,3.68594e-14,4.263256e-14,314.4357,5.787704,0,281.4972,0,0,0,-1.776357e-15
mpc,2026-02-01 17:30:00,2662,17.5,27.5547,3359.744,381.985,6.978113,169.4756,1,1,2351.82,2351.503,456.5976,157.3965,613.994,2,368.9856,245.0085,0,0,0,0,1476.152,0.7380759,0.9296575,0.3172331,0,250,0.3172331,1894.906,0,0,12.99945,0,169.4756,450.6281,363.0795,87.54863,552.9489,0,1128.322,0,-5.684342e-14,2.844391e-13,4.263256e-14,368.9856,6.978113,0,29.98276,0,238.0303,0,0
mpc,2026-02-01 17:45:00,2663,17.75,27.47819,3360.114,444.6526,12.1883,166.0721,1,1,2352.08,2351.762,335.5566,96.52932,432.0859,1,432.0859,0,0,0,0,12.1883,1472.872,0.7364362,0.9295111,0.3172331,0,250,0.3172331,2016.206,0,0,12.56667,0,166.0721,449.9522,385.6996,64.25257,513.9985,0,1049.674,0,1.421085e-14,-3.228529e-13,4.263256e-14,432.0859,12.1883,0,269.6993,0,0,0,-1.065814e-14
mpc,2026-02-01 18:00:00,2664,18,27.45407,3314.2,500.1417,9.590506,159.8997,1,1,2319.94,2319.623,783.6764,225.6926,1009.369,3,506.9889,2.380105,0,0,500,0,1597.64,0.7988202,0.9274461,0.3172331,0,250,0.3172331,1535.946,0,0,0,7.210401,159.8997,443.5787,293.6771,149.9017,549.9429,0,1112.324,0,-5.684342e-14,-2.858824e-13,4.263256e-14,500.1417,2.380105,0,0,500,6.847189,0,0
mpc,2026-02-01 18:15:00,2665,18.25,27.34835,3302.219,561.3463,1.113698,151.8849,1,1,2311.554,2311.236,827.5945,238.5803,1066.175,3,561.4079,4.766828,0,0,500,0,1722.389,0.8611945,1.006011,0.3172331,0,250,0.3172331,1483.642,0,0,0,0,151.8849,440.9947,283.047,157.9477,550.6036,0,1101.207,0,-5.684342e-14,-3.590461e-13,4.263256e-14,561.3463,1.113698,0,0,500,3.714744,0,-1.012523e-13
mpc,2026-02-01 18:30:00,2666,18.5,27.19195,3263.496,608.0989,0,139.9799,1,1,2284.448,2284.13,881.2995,254.1345,1135.434,3,629.6799,5.754026,0,0,500,0,1847.118,0.9235589,1.084563,0.3172331,0,250,0.3172331,1402.831,0,0,0,0,139.9799,434.3977,266.7544,167.6433,547.5067,0,1095.013,0,1.421085e-13,1.882938e-13,4.263256e-14,608.0989,0,0,0,500,27.33507,0,1.563194e-13
mpc,2026-02-01 18:45:00,2667,18.75,27.2419,3252.828,661.5556,0,132.2729,1,1,2276.98,2276.662,688.8288,198.2177,887.0465,2,673.7637,0.590897,0,0,212.6919,0,1900,0.95,1.163103,0.3172331,0,250,0.3172331,1587.834,0,0,0,0,132.2729,433.4304,302.2493,131.1812,525.6455,0,1051.291,0,-8.526513e-14,-3.197442e-14,4.263256e-14,661.5556,0,0,0,212.6919,12.79897,0,-2.131628e-14
mpc,2026-02-01 19:00:00,2668,19,27.11039,3251.73,675.061,0,125.9014,1,0,2276.211,2275.894,196.4481,56.51207,252.9601,1,252.9601,0,0,0,0,422.1009,1794.176,0.8970878,1.196402,0.3172331,0,250,0.3172331,2079.446,0,0,0,0,125.9014,432.0943,394.7422,37.35205,475.1542,0,950.3085,0,-7.105427e-15,2.222666e-13,4.263256e-14,675.061,0,0,452.8075,0,0,0,0
mpc,2026-02-01 19:15:00,2669,19.25,26.88261,3292.655,669.0725,0,109.8877,1,0,2304.859,2304.541,179.1211,51.52762,230.6487,1,230.6487,0,0,0,0,438.4239,1684.287,0.8421436,1.129766,0.3172331,0,250,0.3172331,2125.42,0,0,0,0,109.8877,435.4613,401.5597,33.90161,473.8486,0,947.6972,0,7.105427e-15,-3.452794e-13,4.263256e-14,669.0725,0,0,500,0,0,0,0
mpc,2026-02-01 19:30:00,2670,19.5,26.738,3277.622,717.1905,6.465343,97.7974,0,0,2294.336,2294.018,183.3688,52.74955,236.1183,1,236.1183,0,0,0,0,487.5376,1562.138,0.7810689,1.060571,0.3172331,0,250,0.3172331,2110.65,0,0,0,0,97.7974,432.1743,397.5742,34.60015,0,468.7454,2578.1,0,7.105427e-15,1.925127e-13,4.263256e-14,717.1905,6.465343,0,500,0,0,0,2.575717e-14
mpc,2026-02-01 19:45:00,2671,19.75,26.60004,3264.156,713.237,0,86.23612,0,0,2284.909,2284.592,171.0577,49.20806,220.2658,1,220.2658,0,0,0,0,492.5521,1438.754,0.7193769,0.9836552,0.3172331,0,250,0.3172331,2113.534,0,0,0.4190001,0,86.23612,429.1719,396.9827,32.18916,0,462.3884,2543.859,0,-2.131628e-14,-3.28737e-13,4.263256e-14,712.8179,0,0,500,0,0,0,0
mpc,2026-02-01 20:00:00,2672,20,26.508,3283.473,690.4181,0,68.36994,0,0,2298.431,2298.114,135.865,39.08419,174.9492,1,174.9492,0,0,0,0,494.947,1314.791,0.6573953,0.9059622,0.3172331,0,250,0.3172331,2162.249,0,0,20.52182,0,68.36994,430.8923,405.3619,25.53041,0,457.2635,2550.35,0,7.105427e-15,2.507994e-13,4.263256e-14,669.8963,0,0,500,0,0,0,0
mpc,2026-02-01 20:15:00,2673,20.25,26.48723,3278.062,660.7895,0,66.044,0,0,2294.643,2294.326,116.4895,33.51046,150,1,150,0,0,0,0,486.4631,1192.968,0.5964839,0.8279043,0.3172331,0,250,0.3172331,2177.836,0,0,24.3264,0,66.044,429.998,408.1093,21.88866,0,453.9959,2538.94,0,-1.421085e-14,-4.174439e-14,4.263256e-14,636.4631,0,0,492.3957,0,0,0,0
mpc,2026-02-01 20:30:00,2674,20.5,26.56339,3220.48,612.1757,6.666388,62.00137,0,0,2254.336,2254.019,116.4895,33.51046,150,1,150,0,0,0,0,455.0613,1079.015,0.5395073,0.7511943,0.3172331,0,250,0.3172331,2137.529,0,0,9.937314,3.843471,62.00137,423.1089,401.1858,21.92308,0,446.3331,2478.604,0,-1.421085e-14,2.058353e-13,4.263256e-14,602.2384,2.822916,0,455.0613,0,0,0,-2.575717e-14
mpc,2026-02-01 20:45:00,2675,20.75,26.23015,3210.286,564.739,0.7371164,66.27442,0,0,2247.2,2246.883,116.4895,33.51046,150,1,150,0,0,0,0,400.9459,978.6083,0.4893042,0.6794397,0.3172331,0,250,0.3172331,2130.393,0,0,14.5302,0,66.27442,418.8877,397.1144,21.77328,0,442.9787,2461.448,0,-1.421085e-14,-5.995204e-14,4.263256e-14,550.2088,0.7371164,0,403.2111,0,0,0,-5.517808e-14
mpc,2026-02-01 21:00:00,2676,21,26.01843,3190.251,483.5865,7.631787,58.04906,0,0,2233.176,2232.858,0,0,0,0,0,0,0,0,0,485.8202,856.9992,0.4284996,0.6162153,0.3172331,0,250,0.3172331,2232.858,0,0,0,5.398082,58.04906,414.4742,414.4154,0.05887801,0,425.1892,2347.852,0,0,-8.526513e-14,4.263256e-14,483.5865,2.233705,0,492.4513,0,0,0,-1.376677e-14
mpc,2026-02-01 21:15:00,2677,21.25,25.59038,3189.296,414.1488,14.80995,50.45144,0,0,2232.507,2232.19,0,0,0,0,0,0,0,0,0,415.8758,752.8953,0.3764477,0.5396398,0.3172331,0,250,0.3172331,2232.19,0,0,0,13.08287,50.45144,410.7605,410.7021,0.05836793,0,419.9847,2332.484,0,0,-1.465494e-14,4.263256e-14,414.1488,1.727076,0,418.4106,0,0,0,9.769963e-15
mpc,2026-02-01 21:30:00,2678,21.5,25.42641,3179.763,376.6039,9.562115,38.65102,0,0,2225.834,2225.517,0,0,0,0,0,0,0,0,0,368.6724,660.6087,0.3303044,0.4740872,0.3172331,0,250,0.3172331,2225.517,0,0,13.23393,4.259681,38.65102,408.1782,408.12,0.05817487,0,415.2079,2313.82,0,0,-3.18634e-14,4.263256e-14,363.37,5.302434,0,368.6724,0,0,0,2.753353e-14
mpc,2026-02-01 21:45:00,2679,21.75,25.29405,3115.515,323.033,7.557234,39.08166,0,0,2180.86,2180.543,0,0,0,0,0,0,0,0,0,308.7497,583.3173,0.2916586,0.4159756,0.3172331,0,250,0.3172331,2180.543,0,0,21.84053,0,39.08166,398.8658,398.8078,0.05801996,0,405.9556,2270.431,0,0,9.886536e-14,4.263256e-14,301.1925,7.557234,0,313.3362,0,0,0,-1.24345e-14
mpc,2026-02-01 22:00:00,2680,22,24.99868,3091.597,261.4549,11.5234,37.13514,0,0,2164.118,2163.801,0,0,0,0,0,0,0,0,0,265.759,516.7857,0.2583928,0.3673063,0.3172331,0,250,0.3172331,2163.801,0,0,0.6293818,6.589827,37.13514,38.95412,38.94841,0.005710195,0,45.70008,263.8036,0,0,-1.458833e-13,4.263256e-14,260.8255,4.933568,0,265.759,0,0,0,2.575717e-14
mpc,2026-02-01 22:15:00,2681,22.25,24.66412,3128.042,202.0777,0,37.15626,0,0,2189.629,2189.312,0,0,0,0,0,0,0,0,0,202.0777,466.1849,0.2330925,0.3254124,0.3172331,0,250,0.3172331,2189.312,0,0,0,0,37.15626,39.41332,39.40761,0.005710195,0,46.11822,253.6502,0,0,-1.266764e-13,4.263256e-14,202.0777,0,0,220.0828,0,0,0,0
mpc,2026-02-01 22:30:00,2682,22.5,24.31599,3133.249,199.7866,0,29.91816,0,0,2193.275,2192.957,0,0,0,0,0,0,0,0,0,188.2785,419.0419,0.2095209,0.2935498,0.3172331,0,250,0.3172331,2192.957,0,0,11.5081,0,29.91816,39.47894,39.47323,0.005710195,0,44.83949,266.4686,0,0,7.960299e-14,4.263256e-14,188.2785,0,0,188.9405,0,0,0,0
mpc,2026-02-01 22:45:00,2683,22.75,23.89894,3094.953,184.3327,0,23.79544,0,0,2166.467,2166.15,0,0,0,0,0,0,0,0,0,170.3569,376.3867,0.1881933,0.2638645,0.3172331,0,250,0.3172331,2166.15,0,0,13.97573,0,23.79544,38.99641,38.9907,0.005710195,0,43.22392,261.8397,0,0,-1.014744e-13,4.263256e-14,170.3569,0,0,172.0903,0,0,0,0
mpc,2026-02-01 23:00:00,2684,23,23.76205,3072.39,165.072,0,23.87218,0,1,2150.673,2150.355,388.2985,111.7015,500,1,162.0415,0,0,0,337.9585,0,460.8171,0.2304085,0.2370052,0.3172331,0,250,0.3172331,1762.057,0,0,3.030497,0,23.87218,38.71211,31.71703,6.995083,0,147.6541,817.3251,0,0,-1.276756e-15,4.263256e-14,162.0415,0,0,0,337.9585,0,0,0
mpc,2026-02-01 23:15:00,2685,23.25,23.78998,3058.51,122.1024,0,23.58095,0,1,2140.957,2140.64,0,0,0,0,0,0,0,0,0,122.1024,430.2189,0.2151095,0.2901698,0.3172331,0,250,0.3172331,2140.64,0,0,0,0,23.58095,38.53722,38.53151,0.005710195,0,42.71765,234.9471,0,0,-7.510659e-14,4.263256e-14,122.1024,0,0,128.7264,0,0,0,0
mpc,2026-02-01 23:30:00,2686,23.5,23.41125,3020.652,103.1542,0,15.43196,1,1,2114.456,2114.139,0,0,0,0,0,0,0,0,0,103.1542,404.3626,0.2021813,0.2709025,0.3172331,0,250,0.3172331,2114.139,0,0,0,0,15.43196,38.06021,38.0545,0.005710195,40.77391,0,81.54781,0,0,-2.242651e-14,4.263256e-14,103.1542,0,0,115.3608,0,0,0,0
mpc,2026-02-01 23:45:00,2687,23.75,23.39959,2941.917,82.36997,0,13.51094,1,1,2059.342,2059.025,0,0,0,0,0,0,0,0,0,82.36997,383.7065,0.1918532,0.2546212,0.3172331,0,250,0.3172331,2059.025,0,0,0,0,13.51094,37.06815,37.06244,0.005710195,39.44279,0,78.88557,0,0,5.739853e-14,4.263256e-14,82.36997,0,0,95.8251,0,0,0,0
mpc,2026-02-02 00:00:00,2688,0,23.15523,2970.595,57.30776,0,20.58789,1,1,2079.417,2079.099,0,0,0,0,0,0,0,0,0,57.30776,369.3192,0.1846596,0.2416144,0.3172331,0,250,0.3172331,2079.099,0,0,0,0,20.58789,37.4295,37.42379,0.005710195,41.03385,0,82.06769,0,0,-7.238654e-14,4.263256e-14,57.30776,0,0,86.32522,0,0,0,0
mpc,2026-02-02 00:15:00,2689,0.25,22.7445,2954.794,58.7443,0,19.24598,1,1,2068.356,2068.039,0,0,0,0,0,0,0,0,0,58.7443,354.5749,0.1772875,0.2325549,0.3172331,0,250,0.3172331,2068.039,0,0,0,0,19.24598,37.23041,37.2247,0.005710195,40.57293,0,81.14586,0,0,-1.011691e-13,4.263256e-14,58.7443,0,0,83.33508,0,0,0,0
mpc,2026-02-02 00:30:00,2690,0.5,22.5966,2950.129,62.3051,0,15.35476,1,1,2065.09,2064.773,0,0,0,0,0,0,0,0,0,62.3051,338.9428,0.1694714,0.2232706,0.3172331,0,250,0.3172331,2064.773,0,0,0,0,15.35476,37.17162,37.16591,0.005710195,39.82964,0,79.65929,0,0,-1.148526e-13,4.263256e-14,62.3051,0,0,84.22839,0,0,0,0
