controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-02 00:45:00,2691,0.75,22.47691,2944.219,100.2527,1.046465,15.01287,1,1,2060.953,2060.636,0,0,0,0,0,0,0,0,0,77.31218,319.5614,0.1597807,0.2134273,0.3172331,0,250,0.3172331,2060.636,0,0,23.98699,0,15.01287,37.09716,37.09145,0.005710195,39.68993,0,120.7574,0,0,5.401235e-14,4.263256e-14,76.26572,1.046465,0,83.79521,0,0,0,-5.77316e-15
mpc,2026-02-02 01:00:00,2692,1,22.31224,2947.929,78.45188,0,19.11849,1,1,2063.551,2063.233,0,0,0,0,0,0,0,0,0,78.45188,299.8982,0.1499491,0.2012232,0.3172331,0,250,0.3172331,2063.233,0,0,0,0,19.11849,37.14391,37.1382,0.005710195,40.43696,0,80.87392,0,0,5.007106e-14,4.263256e-14,78.45188,0,0,86.2632,0,0,0,0
mpc,2026-02-02 01:15:00,2693,1.25,22.06608,2949.359,96.19163,0,11.95723,1,1,2064.552,2064.234,0,0,0,0,0,0,0,0,0,91.49326,276.9776,0.1384888,0.1888415,0.3172331,0,250,0.3172331,2064.234,0,0,4.698366,0,11.95723,37.16193,37.15622,0.005710195,39.20976,0,86.5242,0,0,1.023348e-13,4.263256e-14,91.49326,0,0,97.48297,0,0,0,0
mpc,2026-02-02 01:30:00,2694,1.5,22.08112,2998.68,99.4745,0,11.13874,1,1,2099.076,2098.758,0,0,0,0,0,0,0,0,0,89.61183,254.5311,0.1272655,0.1744088,0.3172331,0,250,0.3172331,2098.758,0,0,9.862671,0,11.13874,37.78336,37.77765,0.005710195,39.69117,0,96.39545,0,0,2.503553e-14,4.263256e-14,89.61183,0,0,93.72054,0,0,0,0
mpc,2026-02-02 01:45:00,2695,1.75,21.84292,2992.699,106.9862,0,15.91204,1,1,2094.889,2094.572,0,0,0,0,0,0,0,0,0,99.45213,229.628,0.114814,0.1602745,0.3172331,0,250,0.3172331,2094.572,0,0,7.534087,0,15.91204,37.70801,37.7023,0.005710195,40.42357,0,93.84344,0,0,2.201017e-14,4.263256e-14,99.45213,0,0,99.97885,0,0,0,0
mpc,2026-02-02 02:00:00,2696,2,21.7346,3009.915,104.4215,0,9.898898,1,1,2106.94,2106.623,440.2369,126.6569,566.8938,2,102.6648,0.1342233,0,0,464.0948,0,345.6155,0.1728078,0.1445934,0.3172331,0,250,0.3172331,1666.386,0,0,1.756727,0,9.898898,37.92492,29.99495,7.929975,158.3413,0,319.713,0,0,-9.006684e-14,4.263256e-14,102.6648,0,0,0,464.0948,0.1342233,0,1.340594e-14
mpc,2026-02-02 02:15:00,2697,2.25,21.63592,3011.284,114.7677,0,15.86878,1,1,2107.898,2107.581,0,0,0,0,0,0,0,0,0,96.26506,321.4949,0.1607474,0.217629,0.3172331,0,250,0.3172331,2107.581,0,0,18.5026,0,15.86878,37.94217,37.93646,0.005710195,40.63981,0,113.1966,0,0,-7.430168e-14,4.263256e-14,96.26506,0,0,97.45433,0,0,0,0
mpc,2026-02-02 02:30:00,2698,2.5,21.34221,3044.928,107.2666,0,11.2888,1,1,2131.449,2131.132,0,0,0,0,0,0,0,0,0,92.8029,298.2435,0.1491218,0.2024406,0.3172331,0,250,0.3172331,2131.132,0,0,14.46368,0,11.2888,38.36609,38.36038,0.005710195,40.27297,0,105.4958,0,0,5.800915e-15,4.263256e-14,92.8029,0,0,94.29515,0,0,0,0
mpc,2026-02-02 02:45:00,2699,2.75,20.93497,3043.945,120.5038,0,11.99129,1,1,2130.761,2130.444,0,0,0,0,0,0,0,0,0,92.6877,275.0247,0.1375123,0.1877996,0.3172331,0,250,0.3172331,2130.444,0,0,27.81608,0,11.99129,38.3537,38.34799,0.005710195,40.3643,0,128.7113,0,0,-1.030565e-13,4.263256e-14,92.6877,0,0,94.71918,0,0,0,0
mpc,2026-02-02 03:00:00,2700,3,20.55826,2992.011,124.8971,0,8.365815,1,1,2094.408,2094.09,0,0,0,0,0,0,0,0,0,90.51531,252.3525,0.1261763,0.173179,0.3172331,0,250,0.3172331,2094.09,0,0,34.38182,0,8.365815,37.69934,37.69363,0.005710195,39.09059,0,137.4898,0,0,3.402834e-14,4.263256e-14,90.51531,0,0,91.78387,0,0,0,0
mpc,2026-02-02 03:15:00,2701,3.25,20.37237,3044.555,106.3844,0,14.90007,1,1,2131.189,2130.872,459.3179,132.1316,591.4496,2,96.16048,0,0,0,495.2891,0,376.1351,0.1880675,0.1589027,0.3172331,0,250,0.3172331,1671.554,0,0,10.22389,0,14.90007,38.3614,30.08796,8.273433,164.6992,0,347.0347,0,0,5.759282e-14,4.263256e-14,96.16048,0,0,0,495.2891,0,0,0
mpc,2026-02-02 03:30:00,2702,3.5,20.29883,3084.037,107.5345,0,7.901141,1,1,2158.826,2158.509,0,0,0,0,0,0,0,0,0,107.5345,349.1923,0.1745961,0.2368467,0.3172331,0,250,0.3172331,2158.509,0,0,0,0,7.901141,38.85887,38.85316,0.005710195,40.16627,0,80.33254,0,0,5.07927e-14,4.263256e-14,107.5345,0,0,110.0584,0,0,0,0
mpc,2026-02-02 03:45:00,2703,3.75,19.95586,3092.358,142.4758,0,4.224213,1,1,2164.651,2164.334,476.6443,137.1882,613.8325,2,113.1521,0.6804131,0,0,500,0,474.1373,0.2370686,0.2198812,0.3172331,0,250,0.3172331,1687.689,0,0,29.32372,0,4.224213,38.96372,30.37841,8.585307,168.2643,0,387.112,0,5.684342e-14,-1.679212e-14,4.263256e-14,113.1521,0,0,0,500,0.6804131,0,5.073719e-14
mpc,2026-02-02 04:00:00,2704,4,19.76915,3044.725,174.0833,0,0.2450439,1,1,2131.308,2130.99,0,0,0,0,0,0,0,0,0,122.2154,443.5088,0.2217544,0.2985573,0.3172331,0,250,0.3172331,2130.99,0,0,51.86793,0,0.2450439,38.36354,38.35783,0.005710195,38.39816,0,166.2685,0,0,7.21645e-15,4.263256e-14,122.2154,0,0,126.5659,0,0,0,0
mpc,2026-02-02 04:15:00,2705,4.25,19.89457,3079.024,171.8911,0,3.422603,1,1,2155.317,2155,0,0,0,0,0,0,0,0,0,142.3905,407.8414,0.2039207,0.279271,0.3172331,0,250,0.3172331,2155,0,0,29.50057,0,3.422603,38.79571,38.79,0.005710195,39.35463,0,129.5977,0,0,-1.737499e-14,4.263256e-14,142.3905,0,0,147.6746,0,0,0,0
mpc,2026-02-02 04:30:00,2706,4.5,19.59217,3084.033,203.2886,0,0.982651,1,1,2158.823,2158.506,0,0,0,0,0,0,0,0,0,181.0836,362.5063,0.1812531,0.2568117,0.3172331,0,250,0.3172331,2158.506,0,0,22.20499,0,0.982651,38.85881,38.8531,0.005710195,39.01433,0,116.3323,0,0,-6.711298e-14,4.263256e-14,181.0836,0,0,185.4677,0,0,0,0
mpc,2026-02-02 04:45:00,2707,4.75,19.60527,3060.816,264.7284,0,9.418067,1,1,2142.571,2142.254,0,0,0,0,0,0,0,0,0,217.5179,308.0697,0.1540349,0.2282649,0.3172331,0,250,0.3172331,2142.254,0,0,47.21055,0,9.418067,38.56629,38.56058,0.005710195,40.10619,0,161.6506,0,0,-9.500734e-14,4.263256e-14,217.5179,0,0,218.4617,0,0,0,0
mpc,2026-02-02 05:00:00,2708,5,19.61736,3050.3,316.2676,0.7379558,4.843709,1,1,2135.21,2134.892,0,0,0,0,0,0,0,0,0,271.103,240.2455,0.1201227,0.193987,0.3172331,0,250,0.3172331,2134.892,0,0,45.90259,0,4.843709,38.43377,38.42806,0.005710195,39.22315,0,157.6283,0,0,2.220446e-16,4.263256e-14,270.365,0.7379558,0,271.6362,0,0,0,1.310063e-14
mpc,2026-02-02 05:15:00,2709,5.25,19.70093,3085.956,364.5511,0,11.49358,1,1,2160.169,2159.852,259.1298,74.54369,333.6735,1,333.6735,0,0,0,0,11.65714,237.2934,0.1186467,0.1512791,0.3172331,0,250,0.3172331,1900.722,0,0,19.22044,0,11.49358,38.88304,34.213,4.670047,110.6462,0,254.4476,0,0,4.266032e-14,4.263256e-14,345.3307,0,0,13.62586,0,0,0,0
mpc,2026-02-02 05:30:00,2710,5.5,19.49987,3072.25,446.3193,0,8.395082,1,1,2150.575,2150.258,716.3626,206.0827,922.4454,2,424.8789,0.06797073,0,0,497.4985,0,361.6307,0.1808153,0.1494202,0.3172331,0,250,0.3172331,1433.895,0,0,21.44048,0,8.395082,38.71035,25.81012,12.90024,233.268,0,503.5208,0,-1.705303e-13,-3.574918e-14,4.263256e-14,424.8789,0,0,0,497.4985,0.06797073,0,-6.480927e-14
mpc,2026-02-02 05:45:00,2711,5.75,19.55494,3074.948,525.4246,5.120244,12.78883,1,1,2152.464,2152.146,772.1451,222.1574,994.3026,2,493.9732,0.3293125,0,0,500,0,486.5737,0.2432869,0.2277135,0.3172331,0,250,0.3172331,1380.001,0,0,31.45137,4.790932,12.78883,38.74434,24.84002,13.90432,249.0943,0,560.7067,0,-5.684342e-14,1.085243e-14,4.263256e-14,493.9732,0.3293125,0,0,500,0,0,0
mpc,2026-02-02 06:00:00,2712,6,19.39628,3064.907,579.5119,5.568035,9.525501,1,1,2145.435,2145.118,828.9934,238.5302,1067.524,3,567.0128,0.5107575,0,0,500,0,611.4971,0.3057486,0.3063883,0.3172331,0,250,0.3172331,1316.125,0,0,12.49907,5.057277,9.525501,38.61783,23.69024,14.92759,263.7778,0,557.8403,0,0,-1.69309e-13,4.263256e-14,567.0128,0.5107575,0,0,500,0,0,0
mpc,2026-02-02 06:15:00,2713,6.25,19.61429,3090.76,665.2081,8.953207,5.381445,1,1,2163.532,2163.215,898.5994,258.6663,1157.266,3,655.6964,1.569283,0,0,500,0,736.4009,0.3682004,0.3850508,0.3172331,0,250,0.3172331,1264.616,0,0,9.511632,7.383924,5.381445,38.94358,22.76308,16.1805,282.3127,0,593.7701,0,1.136868e-13,-1.64202e-13,4.263256e-14,655.6964,1.569283,0,0,500,0,0,1.136868e-13
mpc,2026-02-02 06:30:00,2714,6.5,19.55435,3079.456,728.7686,0,6.955141,1,1,2155.619,2155.302,549.5162,158.0789,707.5951,2,707.5951,0,0,0,0,0,736.2849,0.3681425,0.4637008,0.3172331,0,250,0.3172331,1605.786,0,0,21.17344,0,6.955141,38.80115,28.90414,9.897002,188.1234,0,412.7711,0,2.842171e-14,2.024492e-13,4.263256e-14,707.5951,0,0,4.264799,0,0,0,0
mpc,2026-02-02 06:45:00,2715,6.75,19.67449,3109.169,776.8286,0,1.879866,1,1,2176.419,2176.101,969.2274,279.0352,1248.263,3,746.2092,2.053421,0,0,500,0,861.169,0.4305845,0.4636278,0.3172331,0,250,0.3172331,1206.874,0,0,30.61943,0,1.879866,39.17553,21.72373,17.4518,301.0679,0,654.9542,0,2.273737e-13,1.540434e-13,4.263256e-14,746.2092,0,0,0,500,2.053421,0,1.612044e-13
mpc,2026-02-02 07:00:00,2716,7,19.65239,3114.242,812.9805,8.970146,3.275495,1,1,2179.969,2179.652,986.5866,283.866,1270.453,3,774.1953,0.520759,0,0,495.7366,0,984.9676,0.4924838,0.5422655,0.3172331,0,250,0.3172331,1193.066,0,0,38.78518,8.449387,3.275495,39.23945,21.47518,17.76427,305.8792,0,693.238,0,1.136868e-13,7.971401e-14,4.263256e-14,774.1953,0.520759,0,0,495.7366,0,0,0
mpc,2026-02-02 07:15:00,2717,7.25,19.76924,3179.317,815.2947,7.694956,12.24322,1,1,2225.522,2225.205,981.1606,282.4095,1263.57,3,762.0675,1.502641,0,0,500,0,1109.813,0.5549063,0.6202197,0.3172331,0,250,0.3172331,1244.044,0,0,53.22721,6.192315,12.24322,40.0594,22.3928,17.6666,306.8175,0,716.1337,0,1.136868e-13,-3.541611e-13,4.263256e-14,762.0675,1.502641,0,0,500,0,0,5.684342e-14
mpc,2026-02-02 07:30:00,2718,7.5,19.67857,3173.15,784.0181,12.2373,21.61379,1,1,2221.205,2220.887,561.5338,161.536,723.0698,2,723.0698,0,0,0,0,3.858689,1108.673,0.5543366,0.6988327,0.3172331,0,250,0.3172331,1659.354,0,0,60.94834,8.378618,21.61379,39.98168,29.86837,10.11332,194.9561,0,509.5013,0,-2.842171e-14,-2.727818e-13,4.263256e-14,723.0698,3.858685,0,3.858689,0,0,0,-7.682743e-14
mpc,2026-02-02 07:45:00,2719,7.75,19.84352,3185.164,730.3582,7.054491,17.54236,1,1,2229.615,2229.297,894.8478,257.4462,1152.294,3,652.0497,0.2442844,0,0,500,0,1233.499,0.6167493,0.6981152,0.3172331,0,250,0.3172331,1334.45,0,0,78.30846,6.810207,17.54236,40.13306,24.02009,16.11297,284.3576,0,715.5449,0,-1.136868e-13,2.915446e-13,4.263256e-14,652.0497,0.2442844,0,0,500,0,0,-1.136868e-13
mpc,2026-02-02 08:00:00,2720,8,20.06228,3219.876,623.198,376.5487,16.73412,1,1,2253.913,2253.596,447.5994,128.7606,576.3601,2,576.3601,0,0,0,0,123.5544,1202.416,0.6012079,0.776716,0.3172331,0,250,0.3172331,1805.996,0,0,46.83794,252.9944,16.73412,40.57043,32.50793,8.0625,164.0376,0,845.286,0,0,-3.297362e-14,4.263256e-14,576.3601,123.5544,0,123.5544,0,0,0,-2.842171e-14
mpc,2026-02-02 08:15:00,2721,8.25,20.21068,3248.868,517.1846,382.0721,17.88896,1,1,2274.208,2273.89,381.3699,109.7084,491.0784,1,491.0784,0,0,0,0,128.4992,1170.102,0.5850509,0.7571437,0.3172331,0,250,0.3172331,1892.52,0,0,26.10621,253.5729,17.88896,40.93574,34.06537,6.870369,146.742,0,775.9305,0,-2.842171e-14,-1.116884e-13,4.263256e-14,491.0784,128.4992,0,128.4992,0,0,0,0
mpc,2026-02-02 08:30:00,2722,8.5,20.58471,3216.977,438.2554,389.9369,16.34019,1,1,2251.884,2251.567,320.0576,92.07072,412.1283,2,412.1283,0,0,0,0,123.2928,1139.094,0.5695472,0.7367959,0.3172331,0,250,0.3172331,1931.509,0,0,26.12709,266.6441,16.34019,40.53391,34.76717,5.766746,129.5678,0,764.1659,0,0,1.962874e-13,4.263256e-14,412.1283,123.2928,0,123.2928,0,0,0,2.842171e-14
mpc,2026-02-02 08:45:00,2723,8.75,20.80172,3237.218,358.7343,389.4063,27.28086,1,1,2266.053,2265.735,271.6584,78.14776,349.8061,1,349.8061,0,0,0,0,124.5749,1107.771,0.5538857,0.717271,0.3172331,0,250,0.3172331,1994.077,0,0,8.928127,264.8313,27.28086,40.78895,35.89339,4.895561,118.6171,0,709.4692,0,0,-4.557466e-13,4.263256e-14,349.8061,124.5749,0,124.5749,0,0,0,-2.842171e-14
mpc,2026-02-02 09:00:00,2724,9,21.08278,3262.688,296.2901,396.4997,35.06438,1,1,2283.882,2283.565,226.7956,65.24213,292.0378,1,292.0378,0,0,0,0,128.9282,1075.365,0.5376825,0.6975474,0.3172331,0,250,0.3172331,2056.769,0,0,4.252349,267.5715,35.06438,41.10987,37.02184,4.088032,108.1761,0,685.2484,0,-1.421085e-14,3.251843e-13,4.263256e-14,292.0378,128.9282,0,128.9282,0,0,0,0
mpc,2026-02-02 09:15:00,2725,9.25,21.33458,3293.789,231.4477,391.9218,35.58172,1,1,2305.652,2305.335,192.0863,55.25732,247.3436,1,247.3436,0,0,0,0,127.6935,1043.272,0.5216361,0.6771415,0.3172331,0,250,0.3172331,2113.249,0,0,0,264.2283,35.58172,41.50174,38.03848,3.463263,99.32333,0,654.4405,0,-7.105427e-15,2.28928e-13,4.263256e-14,231.4477,127.6935,0,127.6935,0,15.89594,0,-1.421085e-14
mpc,2026-02-02 09:30:00,2726,9.5,21.77436,3301.594,196.5332,387.7765,43.92233,1,1,2311.116,2310.799,0,0,0,0,0,0,0,0,0,324.6257,961.9516,0.4809758,0.6569332,0.3172331,0,250,0.3172331,2310.799,0,0,0,259.6839,43.92233,41.60009,41.59438,0.005710195,49.09628,0,546.1473,0,0,-9.170442e-14,4.263256e-14,196.5332,128.0926,0,340.4882,0,0,0,0
mpc,2026-02-02 09:45:00,2727,9.75,21.88401,3352.406,184.5904,387.4703,40.48424,1,1,2346.684,2346.367,0,0,0,0,0,0,0,0,0,300.8509,886.5874,0.4432937,0.6057268,0.3172331,0,250,0.3172331,2346.367,0,0,15.3374,255.8724,40.48424,42.24031,42.2346,0.005710195,49.16356,0,566.1641,0,0,1.367795e-13,4.263256e-14,169.253,131.5979,0,300.8509,0,0,0,2.842171e-14
mpc,2026-02-02 10:00:00,2728,10,22.05275,3394.006,151.7152,394.1183,53.57486,1,1,2375.804,2375.487,0,0,0,0,0,0,0,0,0,267.7675,819.506,0.409753,0.5582711,0.3172331,0,250,0.3172331,2375.487,0,0,17.34304,260.723,53.57486,42.76448,42.75877,0.005710195,51.95744,0,583.5788,0,0,-8.570922e-14,4.263256e-14,134.3722,133.3953,0,267.7675,0,0,0,2.842171e-14
mpc,2026-02-02 10:15:00,2729,10.25,22.2347,3387.818,129.5571,397.5341,60.23841,1,1,2371.473,2371.156,272.9563,92.68378,365.6401,1,122.4441,133.2175,0,0,109.9784,0,846.8716,0.4234358,0.5160309,0.3172331,0,250,0.3172331,2098.199,0,0,7.113015,264.3166,60.23841,42.68651,37.76759,4.918923,140.8298,0,749.8757,0,-2.842171e-14,2.178258e-13,4.263256e-14,122.4441,133.2175,0,0,109.9784,0,0,2.842171e-14
mpc,2026-02-02 10:30:00,2730,10.5,22.53248,3368.761,109.006,396.5398,72.18077,1,1,2358.133,2357.816,0,0,0,0,0,0,0,0,0,239.3777,786.8938,0.3934469,0.5332626,0.3172331,0,250,0.3172331,2357.816,0,0,0.03212922,266.136,72.18077,42.44639,42.44068,0.005710195,54.94725,0,569.0345,0,0,-4.32987e-15,4.263256e-14,108.9739,130.4038,0,239.3777,0,0,0,-2.842171e-14
mpc,2026-02-02 10:45:00,2731,10.75,22.78611,3381.504,73.43425,401.2169,81.75865,1,1,2367.053,2366.736,0,0,0,0,0,0,0,0,0,211.1672,733.9782,0.3669891,0.4954955,0.3172331,0,250,0.3172331,2366.736,0,0,0,263.484,81.75865,42.60696,42.60125,0.005710195,56.83617,0,568.1822,0,0,1.541545e-13,4.263256e-14,73.43425,137.733,0,236.6996,0,0,0,0
mpc,2026-02-02 11:00:00,2732,11,23.11806,3410.646,75.33123,406.9708,82.05457,1,1,2387.452,2387.135,0,0,0,0,0,0,0,0,0,215.9185,679.883,0.3399415,0.4621753,0.3172331,0,250,0.3172331,2387.135,0,0,0,266.3835,82.05457,42.97414,42.96843,0.005710195,57.34628,0,574.2041,0,0,2.930989e-14,4.263256e-14,75.33123,140.5873,0,228.1501,0,0,0,0
mpc,2026-02-02 11:15:00,2733,11.25,23.37944,3449.55,77.12271,415.0172,90.92324,1,1,2414.685,2414.368,0,0,0,0,0,0,0,0,0,220.235,624.7172,0.3123586,0.4281124,0.3172331,0,250,0.3172331,2414.368,0,0,0,271.9049,90.92324,43.46433,43.45862,0.005710195,59.47114,0,587.9783,0,0,-2.108314e-13,4.263256e-14,77.12271,143.1122,0,234.7644,0,0,0,2.842171e-14
mpc,2026-02-02 11:30:00,2734,11.5,23.53435,3428.018,85.40184,417.8218,99.21174,1,1,2399.613,2399.296,0,0,0,0,0,0,0,0,0,224.5488,568.4817,0.2842408,0.3933753,0.3172331,0,250,0.3172331,2399.296,0,0,0,278.6749,99.21174,43.19303,43.18732,0.005710195,60.71211,0,602.1384,0,0,2.747802e-14,4.263256e-14,85.40184,139.1469,0,252.1832,0,0,0,0
mpc,2026-02-02 11:45:00,2735,11.75,23.75036,3425.397,77.89795,411.3699,111.4124,1,1,2397.778,2397.461,0,0,0,0,0,0,0,0,0,214.0063,514.8906,0.2574453,0.3579646,0.3172331,0,250,0.3172331,2397.461,0,0,0,275.2615,111.4124,43.16,43.15429,0.005710195,62.91716,0,600.6604,0,0,-5.734302e-14,4.263256e-14,77.89795,136.1084,0,223.9939,0,0,0,0
mpc,2026-02-02 12:00:00,2736,12,24.03173,3393.239,102.3265,412.1599,113.895,1,1,2375.267,2374.95,0,0,0,0,0,0,0,0,0,231.8652,456.8433,0.2284216,0.3242191,0.3172331,0,250,0.3172331,2374.95,0,0,6.356357,276.265,113.895,42.75481,42.7491,0.005710195,63.06388,0,613.6495,0,0,-2.658984e-14,4.263256e-14,95.97019,135.895,0,231.8652,0,0,0,0
mpc,2026-02-02 12:15:00,2737,12.25,23.95091,3393.204,114.6759,420.7261,118.1735,1,1,2375.243,2374.926,0,0,0,0,0,0,0,0,0,238.0806,397.2512,0.1986256,0.2876675,0.3172331,0,250,0.3172331,2374.926,0,0,17.70633,279.6149,118.1735,42.75437,42.74866,0.005710195,63.7932,0,640.4656,0,0,6.494805e-15,4.263256e-14,96.96952,141.1111,0,238.0806,0,0,0,0
mpc,2026-02-02 12:30:00,2738,12.5,24.35751,3445.643,135.4653,426.9665,125.4588,1,1,2411.95,2411.633,0,0,0,0,0,0,0,0,0,235.2846,338.3675,0.1691837,0.2501433,0.3172331,0,250,0.3172331,2411.633,0,0,34.78858,292.3585,125.4588,43.4151,43.40939,0.005710195,65.93068,0,696.1901,0,0,-6.333822e-14,4.263256e-14,100.6767,134.6079,0,235.2846,0,0,0,-2.842171e-14
mpc,2026-02-02 12:45:00,2739,12.75,24.49928,3512.957,85.13947,419.9415,139.1676,1,1,2459.07,2458.753,0,0,0,0,0,0,0,0,0,219.8531,283.351,0.1416755,0.2130651,0.3172331,0,250,0.3172331,2458.753,0,0,0,285.2278,139.1676,44.26326,44.25755,0.005710195,69.30988,0,630.6378,0,0,1.129929e-13,4.263256e-14,85.13947,134.7136,0,229.3484,0,0,0,0
mpc,2026-02-02 13:00:00,2740,13,24.6656,3534.029,79.98821,420.1538,146.872,1,1,2473.821,2473.503,0,0,0,0,0,0,0,0,0,214.4786,229.6867,0.1148433,0.1784219,0.3172331,0,250,0.3172331,2473.503,0,0,0,285.6634,146.872,44.52877,44.52306,0.005710195,71.04965,0,634.8686,0,0,3.941292e-15,4.263256e-14,79.98821,134.4904,0,233.9177,0,0,0,0
mpc,2026-02-02 13:15:00,2741,13.25,24.90856,3529.465,94.16405,416.4663,165.6641,1,1,2470.626,2470.308,548.2063,172.2399,720.4462,2,89.81187,136.7459,0,0,493.8884,0,353.1226,0.1765613,0.1446303,0.3172331,0,250,0.3172331,1922.102,0,0,4.352182,279.7204,165.6641,44.47126,34.59784,9.873424,236.9035,0,963.8321,0,-2.842171e-14,-3.544387e-14,4.263256e-14,89.81187,136.7459,0,0,493.8884,0,0,0
mpc,2026-02-02 13:30:00,2742,13.5,25.07714,3522.326,101.1294,413.7691,171.0533,1,1,2465.628,2465.311,0,0,0,0,0,0,0,0,0,219.5226,298.1864,0.1490932,0.2223561,0.3172331,0,250,0.3172331,2465.311,0,0,15.81106,279.5648,171.0533,448.9888,448.931,0.05776787,480.0796,0,1469.683,0,0,-1.166567e-13,4.263256e-14,85.31837,134.2043,0,219.5226,0,0,0,-2.842171e-14
mpc,2026-02-02 13:45:00,2743,13.75,25.08005,3570.529,105.5677,412.8213,168.1115,1,1,2499.371,2499.053,0,0,0,0,0,0,0,0,0,216.2804,244.0693,0.1220347,0.1877636,0.3172331,0,250,0.3172331,2499.053,0,0,24.34268,277.766,168.1115,455.1597,455.102,0.05777123,485.7167,0,1492.571,0,0,-5.223599e-14,4.263256e-14,81.22498,135.0554,0,216.2804,0,0,0,0
mpc,2026-02-02 14:00:00,2744,14,25.23958,3589.892,103.1462,415.2394,180.2396,1,1,2512.924,2512.607,112.4234,37.57658,150,1,100.7505,45.07304,4.176477,0,0,88.66273,221.8652,0.1109326,0.1536869,0.3172331,0,250,0.3172331,2400.184,3.166118,0,2.395705,281.5036,177.0735,459.0951,438.4982,20.59699,508.4249,0,1506.576,0,-7.105427e-15,-6.281087e-14,4.263256e-14,100.7505,133.7358,3.166118,88.66273,0,0,0,0
mpc,2026-02-02 14:15:00,2745,14.25,25.60431,3579.428,117.2579,415.1137,188.2687,1,1,2505.6,2505.283,564.2219,176.5339,740.7558,4,106.9555,133.8002,0,0,500,0,346.8303,0.1734152,0.1397053,0.3172331,0,250,0.3172331,1941.061,0,0,10.30241,281.3135,188.2687,461.137,357.2378,103.8992,568.4211,0,1639.88,0,-8.526513e-14,6.27276e-14,4.263256e-14,106.9555,133.8002,0,0,500,0,0,0
mpc,2026-02-02 14:30:00,2746,14.5,25.91181,3550.941,108.3738,411.0577,194.6844,1,1,2485.659,2485.342,0,0,0,0,0,0,0,0,0,245.0584,285.5111,0.1427556,0.218394,0.3172331,0,250,0.3172331,2485.342,0,0,0,274.3732,194.6844,460.3326,460.2739,0.05875012,496.3285,0,1465.951,0,0,2.312039e-14,4.263256e-14,108.3738,136.6846,0,246.516,0,0,0,0
mpc,2026-02-02 14:45:00,2747,14.75,26.23189,3520.228,105.671,404.7886,201.5538,1,1,2464.16,2463.843,123.0013,40.47441,163.4757,1,115.5912,47.88451,0,0,0,88.3406,263.381,0.1316905,0.1797822,0.3172331,0,250,0.3172331,2340.841,0,0,0,268.5635,201.5538,459.3464,436.3585,22.98793,514.4047,0,1492.081,0,-2.131628e-14,-8.426593e-14,4.263256e-14,105.671,136.2251,0,88.3406,0,9.920271,0,-1.421085e-14
mpc,2026-02-02 15:00:00,2748,15,26.30216,3511.913,143.7039,401.4124,207.9921,1,1,2458.339,2458.022,0,0,0,0,0,0,0,0,0,251.9011,200.3643,0.1001821,0.1658472,0.3172331,0,250,0.3172331,2458.022,0,0,31.36758,261.8476,207.9921,458.9226,458.8634,0.05922105,497.6913,0,1501.179,0,0,3.019807e-14,4.263256e-14,112.3363,139.5648,0,251.9011,0,0,0,2.842171e-14
mpc,2026-02-02 15:15:00,2749,15.25,26.40637,3546.992,133.9847,414.9993,207.5673,1,1,2482.895,2482.577,516.9095,163.0557,679.9652,4,102.3837,135.0428,0,0,442.5387,0,310.9674,0.1554837,0.1261665,0.3172331,0,250,0.3172331,1965.668,0,0,31.60095,279.9565,207.5673,464.5006,367.7376,96.76291,569.6251,0,1676.687,0,5.684342e-14,4.427014e-14,4.263256e-14,102.3837,135.0428,0,0,442.5387,0,0,5.684342e-14
mpc,2026-02-02 15:30:00,2750,15.5,26.66681,3522.022,149.1047,411.5584,204.5743,1,1,2465.416,2465.098,572.5165,178.9476,751.4641,2,121.6468,134.0595,0,0,495.7577,0,434.8579,0.217429,0.1958116,0.3172331,0,250,0.3172331,1892.582,0,0,27.45785,277.4989,204.5743,463.7159,355.9726,107.7434,573.3982,0,1672.847,0,0,1.46827e-14,4.263256e-14,121.6468,134.0595,0,0,495.7577,0,0,0
mpc,2026-02-02 15:45:00,2751,15.75,26.96971,3495.948,153.954,417.576,210.0128,1,1,2447.163,2446.846,580.4104,181.0495,761.46,2,128.9888,132.4712,0,0,500,0,559.7895,0.2798947,0.2738237,0.3172331,0,250,0.3172331,1866.436,0,0,24.96518,285.1049,210.0128,463.1857,353.2687,109.9169,574.0683,0,1683.007,0,0,-1.747491e-13,4.263256e-14,128.9888,132.4712,0,0,500,0,0,5.684342e-14
mpc,2026-02-02 16:00:00,2752,16,27.0643,3486.838,173.9846,417.1637,213.4801,1,1,2440.786,2440.469,590.8079,184.3171,775.125,4,140.0531,135.0719,0,0,500,0,684.7013,0.3423507,0.3524912,0.3172331,0,250,0.3172331,1849.661,0,0,33.93154,282.0918,213.4801,462.8903,350.7846,112.1057,575.5877,0,1696.316,0,0,1.11855e-13,4.263256e-14,140.0531,135.0719,0,0,500,0,0,0
mpc,2026-02-02 16:15:00,2753,16.25,27.01297,3462.767,187.3065,411.9528,189.8429,1,1,2423.937,2423.62,118.4141,34.0641,152.4782,1,152.4782,0,0,0,0,130.7316,651.9106,0.3259553,0.4311464,0.3172331,0,250,0.3172331,2305.206,0,0,34.82824,281.2211,189.8429,459.2031,436.71,22.49308,506.7389,0,1558.663,0,0,-1.729172e-13,4.263256e-14,152.4782,130.7316,0,130.7316,0,0,0,0
mpc,2026-02-02 16:30:00,2754,16.5,26.82214,3469.442,222.1243,403.8957,187.2466,1,1,2428.609,2428.292,615.6485,190.6734,806.3219,2,178.6769,127.645,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1812.643,0,0,43.44734,276.2507,187.2466,458.2658,342.0363,116.2295,568.0421,0,1687.563,0,5.684342e-14,-9.331425e-14,4.263256e-14,178.6769,127.645,0,0,500,0,0,5.684342e-14
mpc,2026-02-02 16:45:00,2755,16.75,27.06495,3422.661,264.6378,388.8275,183.4146,1,1,2395.863,2395.545,642.5622,198.4054,840.9676,2,213.4185,127.549,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1752.983,0,0,51.21924,261.2784,183.4146,454.3767,332.4543,121.9224,565.6443,0,1670.347,0,2.842171e-14,2.542411e-14,4.263256e-14,213.4185,127.549,0,0,500,0,0,0
mpc,2026-02-02 17:00:00,2756,17,26.90063,3408.53,293.2675,386.5908,175.5932,1,1,2385.971,2385.654,685.2999,210.7288,896.0287,2,268.2067,127.822,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1700.354,0,0,25.06079,258.7688,175.5932,450.9549,321.3714,129.5835,565.2878,0,1620.182,0,-2.842171e-14,2.745582e-13,4.263256e-14,268.2067,127.822,0,0,500,0,0,0
mpc,2026-02-02 17:15:00,2757,17.25,26.98372,3373.945,327.4463,392.0471,179.8623,1,1,2361.762,2361.444,730.6937,223.9601,954.6538,2,325.2047,129.4491,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1630.751,0,0,2.241548,262.598,179.8623,447.1516,308.7496,138.4021,566.763,0,1590.374,0,-1.136868e-13,-3.373968e-13,4.263256e-14,325.2047,129.4491,0,0,500,0,0,0
mpc,2026-02-02 17:30:00,2758,17.5,27.11243,3380.053,370.6204,378.2486,179.3054,1,1,2366.037,2365.72,768.7613,234.6635,1003.425,3,376.304,127.1208,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1596.959,0,0,0,251.1278,179.3054,449.1652,303.1644,146.0008,571.867,0,1576.929,0,-2.842171e-14,-3.802514e-13,4.263256e-14,370.6204,127.1208,0,0,500,5.68353,0,-5.684342e-14
mpc,2026-02-02 17:45:00,2759,17.75,27.53892,3364.067,417.9152,371.8815,184.5719,1,1,2354.847,2354.53,818.0625,248.8954,1066.958,3,439.3719,127.5861,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1536.467,0,0,0,244.2955,184.5719,451.0581,294.3019,156.7562,578.5511,0,1578.512,0,-2.842171e-14,3.597123e-13,4.263256e-14,417.9152,127.5861,0,0,500,21.45665,0,5.684342e-14
mpc,2026-02-02 18:00:00,2760,18,27.53733,3325.123,504.9151,5.501363,178.5711,1,1,2327.586,2327.269,783.9988,226.2051,1010.204,3,503.8757,6.328286,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1543.27,0,0,1.039381,0,178.5711,445.8214,295.595,150.2264,556.0033,0,1113.8,0,2.842171e-14,-2.875478e-14,4.263256e-14,503.8757,5.501363,0,0,500,0.8269225,0,-4.973799e-14
mpc,2026-02-02 18:15:00,2761,18.25,27.48046,3295.345,588.1692,3.653483,154.8377,1,1,2306.742,2306.424,826.3985,238.0264,1064.425,3,561.632,2.792947,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1480.026,0,0,26.53725,0.860536,154.8377,441.3001,283.142,158.158,550.7902,0,1148.842,0,-1.136868e-13,-1.265654e-13,4.263256e-14,561.632,2.792947,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 18:30:00,2762,18.5,27.48593,3279.666,608.8883,7.860768,138.6798,1,1,2295.766,2295.449,870.2468,250.6148,1120.862,3,618.3074,2.554297,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1425.202,0,0,0,5.306471,138.6798,439.2511,272.6853,166.5658,549.8338,0,1108.821,0,1.136868e-13,2.700062e-13,4.263256e-14,608.8883,2.554297,0,0,500,9.419069,0,1.136868e-13
mpc,2026-02-02 18:45:00,2763,18.75,27.48315,3300.45,647.1097,4.830104,131.7395,1,1,2310.315,2309.998,906.7045,260.8575,1167.562,3,667.3131,0.2489392,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1403.293,0,0,0,4.581165,131.7395,442.0087,268.4776,173.5311,554.5394,0,1116.981,0,0,-2.242651e-14,4.263256e-14,647.1097,0.2489392,0,0,500,20.20341,0,-1.136868e-13
mpc,2026-02-02 19:00:00,2764,19,27.57624,3291.253,690.6281,4.952541,127.7446,1,0,2303.877,2303.56,146.7682,42.22069,188.9888,1,188.9888,0,0,0,0,500,1774.701,0.8873504,1.196402,0.3172331,0,250,0.3172331,2156.791,0,0,4.645944,1.945831,127.7446,441.6422,413.4467,28.19557,480.1554,0,971.6816,0,7.105427e-15,-1.829648e-13,4.263256e-14,685.9821,3.006709,0,500,0,0,0,-2.309264e-14
mpc,2026-02-02 19:15:00,2765,19.25,27.5662,3274.415,729.2546,2.010046,119.3638,1,0,2292.091,2291.773,152.8582,43.97261,196.8308,1,196.8308,0,0,0,0,500,1649.422,0.8247108,1.117503,0.3172331,0,250,0.3172331,2138.915,0,0,34.41975,0.01406553,119.3638,439.2899,409.9331,29.35679,476.7823,0,1012.963,0,-2.131628e-14,5.329071e-14,4.263256e-14,694.8348,1.99598,0,500,0,0,0,7.549517e-15
mpc,2026-02-02 19:30:00,2766,19.5,27.34818,3226.086,718.1953,0,112.1592,1,0,2258.26,2257.943,178.0081,51.20745,229.2155,1,229.2155,0,0,0,0,488.9798,1526.917,0.7634585,1.038617,0.3172331,0,250,0.3172331,2079.935,0,0,0,0,112.1592,430.8259,396.8054,34.02051,469.4103,0,938.8207,0,-1.421085e-14,-3.890221e-13,4.263256e-14,718.1953,0,0,500,0,0,0,0
mpc,2026-02-02 19:45:00,2767,19.75,26.9397,3171.579,705.6172,0,112.4848,0,0,2220.106,2219.788,167.9924,48.32625,216.3186,1,216.3186,0,0,0,0,489.2986,1404.352,0.702176,0.9614772,0.3172331,0,250,0.3172331,2051.796,0,0,0,0,112.4848,419.947,388.1102,31.83683,0,457.7136,2517.425,0,-1.421085e-14,-3.443912e-13,4.263256e-14,705.6172,0,0,500,0,0,0,0
mpc,2026-02-02 20:00:00,2768,20,26.84398,3124.259,688.3162,2.209644,104.9548,0,0,2186.981,2186.664,142.324,40.94225,183.2663,1,183.2663,0,0,0,0,499.8599,1279.166,0.6395829,0.8842998,0.3172331,0,250,0.3172331,2044.34,0,0,7.39972,0,104.9548,412.8591,385.9312,26.92787,0,446.6869,2469.542,0,0,8.770762e-14,4.263256e-14,680.9165,2.209644,0,500,0,0,0,2.220446e-14
mpc,2026-02-02 20:15:00,2769,20.25,26.60613,3106.828,665.5074,1.027632,95.15299,0,0,2174.779,2174.462,118.4111,34.06323,152.4743,1,152.4743,0,0,0,0,498.331,1154.382,0.5771909,0.805472,0.3172331,0,250,0.3172331,2056.051,0,0,15.72973,0,95.15299,408.5378,386.2343,22.30341,0,438.1723,2437.081,0,0,-2.422507e-13,4.263256e-14,649.7777,1.027632,0,500,0,0,0,6.461498e-14
mpc,2026-02-02 20:30:00,2770,20.5,26.63705,3115.269,602.183,0,80.17431,0,0,2180.688,2180.371,116.4895,33.51046,150,1,150,0,0,0,0,452.183,1041.154,0.5205771,0.7268973,0.3172331,0,250,0.3172331,2063.881,0,0,0,0,80.17431,409.9096,387.9531,21.95647,0,436.5341,2400.938,0,-1.421085e-14,-4.023448e-13,4.263256e-14,602.183,0,0,462.6829,0,0,0,0
mpc,2026-02-02 20:45:00,2771,20.75,26.29114,3111.219,562.3832,0,78.86183,0,0,2177.853,2177.536,116.4895,33.51046,150,1,150,0,0,0,0,408.1753,938.9465,0.4694733,0.6555996,0.3172331,0,250,0.3172331,2061.047,0,0,4.207902,0,78.86183,406.4696,384.669,21.80055,0,432.8981,2388.198,0,-1.421085e-14,6.461498e-14,4.263256e-14,558.1753,0,0,409.9091,0,0,0,0
mpc,2026-02-02 21:00:00,2772,21,26.14042,3132.718,486.6319,3.514317,64.33368,0,0,2192.903,2192.585,0,0,0,0,0,0,0,0,0,490.1462,816.2622,0.4081311,0.5912409,0.3172331,0,250,0.3172331,2192.585,0,0,0,0,64.33368,408.0158,407.9567,0.05902501,0,419.9268,2309.597,0,0,5.373479e-14,4.263256e-14,486.6319,3.514317,0,491.8926,0,0,0,-1.820766e-14
mpc,2026-02-02 21:15:00,2773,21.25,25.85578,3093.441,440.0481,0.9645358,63.66761,0,0,2165.409,2165.091,0,0,0,0,0,0,0,0,0,416.2168,712.0795,0.3560397,0.5139883,0.3172331,0,250,0.3172331,2165.091,0,0,24.79579,0,63.66761,400.5666,400.5079,0.05868314,0,412.2854,2310.343,0,0,-1.649791e-13,4.263256e-14,415.2523,0.9645358,0,424.1828,0,0,0,2.131628e-14
mpc,2026-02-02 21:30:00,2774,21.5,25.54483,3082.105,369.2634,0,45.37876,0,0,2157.473,2157.156,0,0,0,0,0,0,0,0,0,369.2634,619.6515,0.3098257,0.448386,0.3172331,0,250,0.3172331,2157.156,0,0,0,0,45.37876,396.5893,396.531,0.05831417,0,404.8726,2226.799,0,0,9.869883e-14,4.263256e-14,369.2634,0,0,378.345,0,0,0,0
mpc,2026-02-02 21:45:00,2775,21.75,25.56834,3070.375,310.6268,0,34.58059,0,0,2149.263,2148.946,0,0,0,0,0,0,0,0,0,310.6268,541.8973,0.2709486,0.3901855,0.3172331,0,250,0.3172331,2148.946,0,0,0,0,34.58059,395.268,395.2096,0.0583419,0,401.5693,2208.631,0,0,-1.632028e-13,4.263256e-14,310.6268,0,0,323.0959,0,0,0,0
mpc,2026-02-02 22:00:00,2776,22,25.38173,3041.69,275.4455,0,34.11221,0,0,2129.183,2128.866,0,0,0,0,0,0,0,0,0,261.4885,476.4398,0.2382199,0.3412248,0.3172331,0,250,0.3172331,2128.866,0,0,13.95703,0,34.11221,390.1025,390.0443,0.05812249,0,396.2943,2203.694,0,0,-8.515411e-14,4.263256e-14,261.4885,0,0,270.1004,0,0,0,0
mpc,2026-02-02 22:15:00,2777,22.25,25.14228,2988.501,238.2432,0,37.12225,0,0,2091.95,2091.633,0,0,0,0,0,0,0,0,0,209.3604,424.0247,0.2120124,0.3000072,0.3172331,0,250,0.3172331,2091.633,0,0,28.88285,0,37.12225,381.4401,381.3822,0.05784335,0,388.151,2184.653,0,0,-8.698597e-14,4.263256e-14,209.3604,0,0,210.2738,0,0,0,0
mpc,2026-02-02 22:30:00,2778,22.5,25.02174,2978.251,211.8256,0.1417163,29.62718,0,0,2084.776,2084.458,0,0,0,0,0,0,0,0,0,194.8658,375.2415,0.1876208,0.2670022,0.3172331,0,250,0.3172331,2084.458,0,0,17.10146,0,29.62718,379.215,379.1573,0.05770383,0,384.5464,2144.505,0,0,9.775514e-14,4.263256e-14,194.7241,0.1417163,0,195.0074,0,0,0,-5.134781e-15
mpc,2026-02-02 22:45:00,2779,22.75,24.69168,3011.741,177.401,1.38952,24.13518,0,0,2108.219,2107.902,0,0,0,0,0,0,0,0,0,178.1562,330.6434,0.1653217,0.2362841,0.3172331,0,250,0.3172331,2107.902,0,0,0,0.6343252,24.13518,37.94794,37.94223,0.005710195,0,42.30355,233.7637,0,0,-4.17999e-14,4.263256e-14,177.401,0.755195,0,178.8402,0,0,0,3.441691e-15
mpc,2026-02-02 23:00:00,2780,23,24.41622,2972.229,149.8184,0,24.93095,0,1,2080.56,2080.243,424.4143,122.0972,546.5115,2,163.8845,0.05848195,0,0,382.5685,0,426.2335,0.2131167,0.2082013,0.3172331,0,250,0.3172331,1655.828,0,0,0,0,24.93095,37.45008,29.80491,7.645168,0,156.3827,860.1046,0,-8.526513e-14,7.613354e-14,4.263256e-14,149.8184,0,0,0,382.5685,14.12455,0,-2.664535e-14
mpc,2026-02-02 23:15:00,2781,23.25,24.10338,3003.697,150.661,2.224388,18.43233,0,1,2102.588,2102.271,0,0,0,0,0,0,0,0,0,124.8946,394.9427,0.1974714,0.268393,0.3172331,0,250,0.3172331,2102.271,0,0,26.37446,1.616326,18.43233,37.84658,37.84087,0.005710195,0,41.13317,274.5165,0,0,-6.089573e-14,4.263256e-14,124.2866,0.6080617,0,124.8946,0,0,0,4.218847e-15
mpc,2026-02-02 23:30:00,2782,23.5,24.14184,3028.927,160.1064,1.208752,18.67914,0,1,2120.249,2119.932,0,0,0,0,0,0,0,0,0,107.8537,367.9171,0.1839586,0.2486896,0.3172331,0,250,0.3172331,2119.932,0,0,53.46145,0,18.67914,38.16448,38.15877,0.005710195,0,41.49767,320.4582,0,0,9.514611e-14,4.263256e-14,106.645,1.208752,0,108.5758,0,0,0,-2.664535e-15
mpc,2026-02-02 23:45:00,2783,23.75,23.955,3023.177,146.1432,7.280691,11.47303,1,1,2116.224,2115.907,0,0,0,0,0,0,0,0,0,88.25189,345.7962,0.1728981,0.231672,0.3172331,0,250,0.3172331,2115.907,0,0,61.32632,3.845707,11.47303,38.09204,38.08633,0.005710195,40.12962,0,192.681,0,0,5.973e-14,4.263256e-14,84.81691,3.434984,0,88.25189,0,0,0,-5.77316e-15
mpc,2026-02-03 00:00:00,2784,0,23.80856,3028.797,136.4655,8.134445,18.59198,1,1,2120.158,2119.84,0,0,0,0,0,0,0,0,0,70.03238,328.2337,0.1641168,0.2177428,0.3172331,0,250,0.3172331,2119.84,0,0,71.03555,3.53198,18.59198,38.16284,38.15713,0.005710195,41.45881,0,211.5466,0,0,2.325917e-14,4.263256e-14,65.42992,4.602465,0,70.03238,0,0,0,-7.105427e-15
mpc,2026-02-03 00:15:00,2785,0.25,23.72814,3022.799,112.9794,0,17.03944,1,1,2115.959,2115.642,0,0,0,0,0,0,0,0,0,64.12698,312.1503,0.1560751,0.2066839,0.3172331,0,250,0.3172331,2115.642,0,0,48.85239,0,17.03944,38.08727,38.08156,0.005710195,41.10279,0,166.4759,0,0,7.885359e-14,4.263256e-14,64.12698,0,0,69.49742,0,0,0,0
mpc,2026-02-03 00:30:00,2786,0.5,23.47392,3021.219,133.7884,0,22.49254,1,1,2114.853,2114.536,0,0,0,0,0,0,0,0,0,67.11802,295.3216,0.1476608,0.1965565,0.3172331,0,250,0.3172331,2114.536,0,0,66.67033,0,22.49254,38.06736,38.06165,0.005710195,42.03007,0,199.0665,0,0,1.940115e-14,4.263256e-14,67.11802,0,0,71.90538,0,0,0,0
mpc,2026-02-03 00:45:00,2787,0.75,23.2282,3054.801,117.095,0,17.91352,1,1,2138.361,2138.044,0,0,0,0,0,0,0,0,0,89.54286,272.8894,0.1364447,0.1859597,0.3172331,0,250,0.3172331,2138.044,0,0,27.55215,0,17.91352,38.4905,38.48479,0.005710195,41.63033,0,130.7881,0,0,6.616929e-14,4.263256e-14,89.54286,0,0,93.5277,0,0,0,0
mpc,2026-02-03 01:00:00,2788,1,22.78874,3074.232,116.5075,0,17.94574,1,1,2151.962,2151.645,0,0,0,0,0,0,0,0,0,79.05559,253.0826,0.1265413,0.1718345,0.3172331,0,250,0.3172331,2151.645,0,0,37.45188,0,17.94574,38.73532,38.72961,0.005710195,41.85428,0,148.3131,0,0,-2.164935e-15,4.263256e-14,79.05559,0,0,82.06591,0,0,0,0
mpc,2026-02-03 01:15:00,2789,1.25,22.64231,3085.936,129.7607,0,18.67178,1,1,2160.155,2159.838,0,0,0,0,0,0,0,0,0,94.25856,229.4781,0.114739,0.1593624,0.3172331,0,250,0.3172331,2159.838,0,0,35.50219,0,18.67178,38.8828,38.87709,0.005710195,42.11908,0,145.4794,0,0,-2.123302e-14,4.263256e-14,94.25856,0,0,96.97313,0,0,0,0
mpc,2026-02-03 01:30:00,2790,1.5,22.47201,3077.122,80.10602,0,19.75343,1,1,2153.985,2153.668,0,0,0,0,0,0,0,0,0,80.10602,209.4155,0.1047077,0.144499,0.3172331,0,250,0.3172331,2153.668,0,0,0,0,19.75343,38.77174,38.76603,0.005710195,42.18471,0,84.36943,0,0,-3.208545e-14,4.263256e-14,80.10602,0,0,97.18966,0,0,0,0
mpc,2026-02-03 01:45:00,2791,1.75,22.21863,3060.636,80.18728,0,18.52982,1,1,2142.445,2142.128,191.8242,55.20727,247.0315,1,103.9182,0.2384081,0,0,142.8749,0,245.1012,0.1225506,0.1318658,0.3172331,0,250,0.3172331,1950.304,0,0,0,0,18.52982,38.56401,35.10547,3.458546,93.50426,0,187.0085,0,-2.131628e-14,4.97935e-14,4.263256e-14,80.18728,0,0,0,142.8749,23.96933,0,0
mpc,2026-02-03 02:00:00,2792,2,22.19147,3056.655,65.78191,0,18.05692,1,1,2139.658,2139.341,456.9744,131.4646,588.4391,2,103.7241,0.06711167,0,0,484.6479,0,366.2246,0.1831123,0.1543366,0.3172331,0,250,0.3172331,1682.367,0,0,0,0,18.05692,38.51385,30.2826,8.23125,164.8557,0,329.7114,0,0,1.623701e-14,4.263256e-14,65.78191,0,0,0,484.6479,38.00929,0,1.421085e-14
mpc,2026-02-03 02:15:00,2793,2.25,21.76922,3018.39,68.75087,2.135302,17.99099,1,1,2112.873,2112.556,0,0,0,0,0,0,0,0,0,69.28694,348.8452,0.1744226,0.2306063,0.3172331,0,250,0.3172331,2112.556,0,0,0,1.599224,17.99099,38.03171,38.026,0.005710195,41.09856,0,84.95577,0,0,-6.705747e-14,4.263256e-14,68.75087,0.5360773,0,107.0117,0,0,0,-2.331468e-15
mpc,2026-02-03 02:30:00,2794,2.5,21.65692,2998.279,77.51731,0,9.780174,1,1,2098.795,2098.478,0,0,0,0,0,0,0,0,0,77.51731,329.411,0.1647055,0.2196627,0.3172331,0,250,0.3172331,2098.478,0,0,0,0,9.780174,37.77831,37.7726,0.005710195,39.43937,0,78.87874,0,0,1.215694e-14,4.263256e-14,77.51731,0,0,101.4838,0,0,0,0
mpc,2026-02-03 02:45:00,2795,2.75,21.31278,3006.11,63.51451,0,12.06898,1,1,2104.277,2103.96,0,0,0,0,0,0,0,0,0,63.51451,313.4805,0.1567402,0.2074253,0.3172331,0,250,0.3172331,2103.96,0,0,0,0,12.06898,37.87699,37.87128,0.005710195,39.91493,0,79.82987,0,0,6.106227e-15,4.263256e-14,63.51451,0,0,109.2107,0,0,0,0
mpc,2026-02-03 03:00:00,2796,3,21.01413,2967.338,91.54516,0,9.76666,1,1,2077.137,2076.819,388.2516,111.7484,500,1,109.5834,0.5679321,0,0,389.8486,0,410.8933,0.2054466,0.1973941,0.3172331,0,250,0.3172331,1688.568,0,0,0,0,9.76666,37.38846,30.39422,6.994239,143.7873,0,287.5746,0,-1.421085e-14,-1.161293e-13,4.263256e-14,91.54516,0,0,0,389.8486,18.6062,0,2.842171e-14
mpc,2026-02-03 03:15:00,2797,3.25,20.85504,2980.919,130.7676,0,12.41948,1,1,2086.643,2086.326,467.4866,134.4815,601.9681,2,101.9681,0,0,0,500,0,535.8286,0.2679143,0.2587335,0.3172331,0,250,0.3172331,1618.839,0,0,28.79943,0,12.41948,37.55958,29.13911,8.420469,165.7059,0,381.0907,0,0,-2.592371e-14,4.263256e-14,101.9681,0,0,0,500,0,0,0
mpc,2026-02-03 03:30:00,2798,3.5,20.91629,2989.21,124.0611,1.181774,9.504792,1,1,2092.447,2092.13,472.5462,135.994,608.5401,2,108.0045,0.5356629,0,0,500,0,660.7443,0.3303721,0.3374034,0.3172331,0,250,0.3172331,1619.584,0,0,16.05664,0.6461109,9.504792,37.66405,29.15251,8.511541,166.7441,0,362.3005,0,5.684342e-14,-8.615331e-14,4.263256e-14,108.0045,0.5356629,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 03:45:00,2799,3.75,20.6486,2995.642,129.0641,2.723396,0,1,1,2096.949,2096.632,488.7964,140.6429,629.4393,2,129.1455,0.2938286,0,0,500,0,785.6402,0.3928201,0.416061,0.3172331,0,250,0.3172331,1607.836,0,0,0,2.429568,0,37.74509,28.94104,8.804045,169.584,0,343.3589,0,-5.684342e-14,-2.186029e-13,4.263256e-14,129.0641,0.2938286,0,0,500,0.08136523,0,-2.842171e-14
mpc,2026-02-03 04:00:00,2800,4,20.42227,3002.983,165.2857,4.774742,5.68953,1,1,2102.088,2101.771,117.0071,33.65934,150.6664,1,150.6664,0,0,0,0,1.99871,785.0169,0.3925084,0.4947061,0.3172331,0,250,0.3172331,1984.764,0,0,14.6193,2.776032,5.68953,37.83758,35.72575,2.111837,70.33278,0,170.6725,0,0,8.187895e-14,4.263256e-14,150.6664,1.99871,0,1.99871,0,0,0,4.884981e-15
mpc,2026-02-03 04:15:00,2801,4.25,20.1832,2996.972,183.8754,8.520152,9.223532,1,1,2097.881,2097.564,122.9092,35.35721,158.2665,1,158.2665,0,0,0,0,2.388782,784.2961,0.3921481,0.4943136,0.3172331,0,250,0.3172331,1974.654,0,0,25.60891,6.131371,9.223532,37.76185,35.54378,2.218077,72.43063,0,199.6133,0,0,1.04694e-13,4.263256e-14,158.2665,2.388782,0,2.388782,0,0,0,9.769963e-15
mpc,2026-02-03 04:30:00,2802,4.5,20.39454,3060.825,191.6868,3.894104,12.97982,1,1,2142.577,2142.26,539.6487,155.4522,695.1009,2,193.1081,1.992773,0,0,500,0,909.1726,0.4545863,0.4938598,0.3172331,0,250,0.3172331,1602.611,0,0,0,1.901331,12.97982,38.56639,28.847,9.719387,186.4601,0,376.2001,0,8.526513e-14,-1.627587e-13,4.263256e-14,191.6868,1.992773,0,0,500,1.421346,0,5.684342e-14
mpc,2026-02-03 04:45:00,2803,4.75,20.41567,3014.958,241.6733,9.880082,7.08293,1,1,2110.471,2110.153,577.5121,166.1783,743.6904,2,243.2597,0.430655,0,0,500,0,1034.03,0.5170148,0.5724927,0.3172331,0,250,0.3172331,1532.641,0,0,0,9.449427,7.08293,37.98847,27.58754,10.40093,194.9455,0,406.1912,0,-1.136868e-13,4.373168e-13,4.263256e-14,241.6733,0.430655,0,0,500,1.586407,0,-8.526513e-14
mpc,2026-02-03 05:00:00,2804,5,20.43463,3009.085,284.6046,6.212057,9.921203,1,1,2106.359,2106.042,563.2258,162.1279,725.3537,2,295.3904,0.9889697,0,0,428.9742,0,1141.11,0.5705552,0.6511132,0.3172331,0,250,0.3172331,1542.816,0,0,0,5.223087,9.921203,37.91447,27.77069,10.14377,191.5515,0,392.1128,0,-5.684342e-14,3.820277e-13,4.263256e-14,284.6046,0.9889697,0,0,428.9742,10.78586,0,0
mpc,2026-02-03 05:15:00,2805,5.25,20.69105,2980.388,370.2782,1.970326,13.30158,1,1,2086.272,2085.954,665.3742,191.5028,856.877,2,355.9821,0.89487,0,0,500,0,1265.931,0.6329653,0.7185404,0.3172331,0,250,0.3172331,1420.58,0,0,14.29612,1.075456,13.30158,37.55289,25.57045,11.98244,219.2999,0,465.1157,0,-1.136868e-13,-1.073586e-13,4.263256e-14,355.9821,0.89487,0,0,500,0,0,-5.684342e-14
mpc,2026-02-03 05:30:00,2806,5.5,20.71382,3011.069,432.1357,0,14.71767,1,1,2107.748,2107.431,727.4624,209.2693,936.7317,2,436.7248,0.006855125,0,0,500,0,1390.731,0.6953657,0.797138,0.3172331,0,250,0.3172331,1379.969,0,0,0,0,14.71767,37.93947,24.83944,13.10003,236.5734,0,473.1468,0,8.526513e-14,-3.419487e-13,4.263256e-14,432.1357,0,0,0,500,4.595929,0,2.664535e-15
mpc,2026-02-03 05:45:00,2807,5.75,20.43431,3051.712,534.0105,3.283965,10.76423,1,1,2136.198,2135.881,787.2191,226.7688,1013.988,3,511.0713,2.916685,0,0,500,0,1515.512,0.7577562,0.8757232,0.3172331,0,250,0.3172331,1348.662,0,0,22.93923,0.3672795,10.76423,38.45157,24.27592,14.17565,252.8381,0,545.88,0,0,-1.031397e-13,4.263256e-14,511.0713,2.916685,0,0,500,0,0,-5.684342e-14
mpc,2026-02-03 06:00:00,2808,6,20.38921,3108.372,591.4149,7.713826,17.43822,1,1,2175.861,2175.543,445.5297,128.1652,573.6949,2,573.6949,0,0,0,0,3.240604,1514.464,0.7572319,0.954296,0.3172331,0,250,0.3172331,1730.014,0,0,17.72002,4.473222,17.43822,39.16549,31.14025,8.025245,162.2083,0,362.7,0,-2.842171e-14,-1.260103e-13,4.263256e-14,573.6949,3.240604,0,3.240604,0,0,0,1.998401e-14
mpc,2026-02-03 06:15:00,2809,6.25,20.26681,3094.15,664.0789,1.213741,20.98876,1,1,2165.905,2165.588,513.2459,147.6451,660.8909,2,660.8909,0,0,0,0,1.213741,1513.922,0.7569609,0.9536356,0.3172331,0,250,0.3172331,1652.342,0,0,3.187942,0,20.98876,38.98629,29.74216,9.244136,180.8733,0,367.2459,0,-2.842171e-14,2.220446e-16,4.263256e-14,660.8909,1.213741,0,5.634411,0,0,0,4.574119e-14
mpc,2026-02-03 06:30:00,2810,6.5,20.59571,3119.548,695.7988,4.717689,16.13288,1,1,2183.683,2183.366,944.8165,272.0029,1216.819,3,719.1385,1.958868,0,0,495.7221,0,1637.614,0.818807,0.9532944,0.3172331,0,250,0.3172331,1238.55,0,0,0,2.758821,16.13288,39.3063,22.29389,17.01241,296.9926,0,598.7442,0,0,3.762546e-13,4.263256e-14,695.7988,1.958868,0,0,495.7221,23.33968,0,-5.684342e-14
mpc,2026-02-03 06:45:00,2811,6.75,20.47106,3104.293,781.2211,5.359825,18.44772,1,1,2173.005,2172.688,981.2723,282.3788,1263.651,3,762.7399,0.9111915,0,0,500,0,1762.356,0.8811781,1.031182,0.3172331,0,250,0.3172331,1191.415,0,0,18.48128,4.448633,18.44772,39.11409,21.44547,17.66861,306.8998,0,653.3536,0,-1.136868e-13,-1.618705e-13,4.263256e-14,762.7399,0.9111915,0,0,500,0,0,-1.136868e-13
mpc,2026-02-03 07:00:00,2812,7,20.59526,3115.226,791.4418,0,26.35987,1,1,2180.658,2180.341,1008.91,290.7822,1299.693,3,795.4458,5.170689,0,0,499.0761,0,1886.848,0.9434239,1.10973,0.3172331,0,250,0.3172331,1171.431,0,0,0,0,26.35987,39.25185,21.08575,18.1661,316.2726,0,632.5453,0,-1.136868e-13,2.919887e-13,4.263256e-14,791.4418,0,0,0,499.0761,9.174662,0,-1.207923e-13
mpc,2026-02-03 07:15:00,2813,7.25,20.6222,3144.917,770.5989,0,20.38733,1,1,2201.442,2201.124,614.4797,176.7669,791.2467,2,791.2467,0,0,0,0,0,1886.551,0.9432754,1.18812,0.3172331,0,250,0.3172331,1586.645,0,0,0,0,20.38733,39.62595,28.55961,11.06635,208.7349,0,417.4698,0,2.842171e-14,3.481659e-13,4.263256e-14,770.5989,0,0,4.910677,0,20.64772,0,0
mpc,2026-02-03 07:30:00,2814,7.5,20.67356,3119.428,736.6553,3.730638,12.8394,1,1,2183.599,2183.282,205.7799,59.19656,264.9765,1,264.9765,0,0,0,0,475.4094,1767.402,0.8837008,1.187933,0.3172331,0,250,0.3172331,1977.502,0,0,0,0,12.8394,39.30479,35.59504,3.709749,96.94013,0,193.8803,0,-2.131628e-14,1.265654e-14,4.263256e-14,736.6553,3.730638,0,500,0,0,0,8.304468e-14
mpc,2026-02-03 07:45:00,2815,7.75,20.80103,3134.489,676.2373,11.08506,17.68916,1,1,2194.142,2193.825,917.3253,264.3099,1181.635,3,695.0819,3.984949,0,0,482.5683,0,1887.765,0.9438827,1.112907,0.3172331,0,250,0.3172331,1276.5,0,0,0,7.100114,17.68916,39.49456,22.97699,16.51756,290.254,0,592.7556,0,-1.136868e-13,-2.413625e-13,4.263256e-14,676.2373,3.984949,0,0,482.5683,18.84465,0,-5.684342e-14
mpc,2026-02-03 08:00:00,2816,8,20.91986,3138.69,606.0207,378.5359,20.18892,1,1,2197.083,2196.766,448.4444,129.0037,577.448,2,577.448,0,0,0,0,284.8591,1816.253,0.9081267,1.188698,0.3172331,0,250,0.3172331,1748.321,0,0,4.037221,118.2123,20.18892,39.5475,31.46979,8.077709,163.8672,0,538.6148,0,0,3.264056e-13,4.263256e-14,601.9835,260.3236,0,284.8591,0,0,0,5.684342e-14
mpc,2026-02-03 08:15:00,2817,8.25,20.97657,3170.314,552.8699,377.79,19.04526,1,1,2219.219,2218.902,392.3977,112.8808,505.2785,2,505.2785,0,0,0,0,265.5949,1749.569,0.8747844,1.143668,0.3172331,0,250,0.3172331,1826.505,0,0,47.59144,112.1951,19.04526,39.94595,32.87708,7.068869,148.9627,0,573.5572,0,-4.263256e-14,2.833289e-13,4.263256e-14,505.2785,265.5949,0,265.5949,0,0,0,-5.684342e-14
mpc,2026-02-03 08:30:00,2818,8.5,20.97142,3210.066,481.6346,377.9994,24.71604,1,1,2247.046,2246.729,331.1172,95.25225,426.3695,1,426.3695,0,0,0,0,267.6421,1682.383,0.8411914,1.101678,0.3172331,0,250,0.3172331,1915.612,0,0,55.17041,110.452,24.71604,40.44683,34.48101,5.965821,133.892,0,553.4828,0,-1.421085e-14,-3.821388e-13,4.263256e-14,426.4642,267.5474,0,267.6421,0,0,0,5.684342e-14
mpc,2026-02-03 08:45:00,2819,8.75,21.05809,3189.533,383.326,378.9033,27.99367,1,1,2232.673,2232.356,275.6144,79.28578,354.9001,2,354.9001,0,0,0,0,267.8413,1615.158,0.8075788,1.059372,0.3172331,0,250,0.3172331,1956.741,0,0,28.42588,111.062,27.99367,40.18811,35.22134,4.966769,119.2249,0,479.0665,0,1.421085e-14,-3.03757e-13,4.263256e-14,354.9001,267.8413,0,267.8413,0,0,0,5.684342e-14
mpc,2026-02-03 09:00:00,2820,9,21.10282,3210.053,312.2808,388.9639,32.96913,1,1,2247.037,2246.72,228.7967,65.81777,294.6144,1,294.6144,0,0,0,0,273.7207,1546.473,0.7732366,1.017041,0.3172331,0,250,0.3172331,2017.923,0,0,17.66631,115.2432,32.96913,40.44667,36.32262,4.12405,107.7013,0,444.6716,0,-1.421085e-14,-1.056932e-13,4.263256e-14,294.6144,273.7207,0,273.7207,0,0,0,5.684342e-14
mpc,2026-02-03 09:15:00,2821,9.25,21.17704,3199.057,248.4593,387.8086,40.16406,1,1,2239.34,2239.023,185.5205,53.36855,238.8891,1,238.8891,0,0,0,0,270.6107,1478.577,0.7392885,0.9737915,0.3172331,0,250,0.3172331,2053.502,0,0,9.570249,117.1978,40.16406,40.30812,36.96304,3.345079,97.11545,0,412.9059,0,-1.421085e-14,5.351275e-14,4.263256e-14,238.8891,270.6107,0,270.6107,0,0,0,5.684342e-14
mpc,2026-02-03 09:30:00,2822,9.5,21.39965,3171.356,207.676,390.7876,37.81348,1,1,2219.95,2219.632,158.5019,45.59612,204.098,1,204.098,0,0,0,0,268.4362,1411.235,0.7056176,0.9310383,0.3172331,0,250,0.3172331,2061.13,0,0,3.577944,122.3514,37.81348,39.95909,37.10035,2.858744,89.10984,0,395.4477,0,-7.105427e-15,-2.272627e-13,4.263256e-14,204.098,268.4362,0,268.4362,0,0,0,0
mpc,2026-02-03 09:45:00,2823,9.75,21.59268,3182.248,155.4368,391.6621,36.76413,1,1,2227.574,2227.257,138.3763,39.8066,178.1829,1,178.1829,0,0,0,0,269.793,1343.565,0.6717824,0.8886342,0.3172331,0,250,0.3172331,2088.88,0,0,0,121.8691,36.76413,40.09633,37.59985,2.496483,83.66438,0,377.553,0,7.105427e-15,-2.666756e-13,4.263256e-14,155.4368,269.793,0,269.793,0,22.74604,0,0
mpc,2026-02-03 10:00:00,2824,10,21.87761,3205.441,128.084,397.9,48.33868,1,1,2243.808,2243.491,116.0214,33.97862,150,1,144.3296,5.670372,0,0,0,268.5464,1276.217,0.6381084,0.8460231,0.3172331,0,250,0.3172331,2127.47,0,0,0,123.6833,48.33868,40.38855,38.29446,2.094095,80.54534,0,374.4443,0,0,1.674216e-13,4.263256e-14,128.084,274.2167,0,268.5464,0,16.24566,0,-5.684342e-14
mpc,2026-02-03 10:15:00,2825,10.25,22.07036,3213.806,92.96295,405.0027,57.69603,1,1,2249.664,2249.347,114.5614,35.43858,150,1,126.6463,23.35367,0,0,0,252.6248,1212.86,0.6064298,0.803615,0.3172331,0,250,0.3172331,2134.785,0,0,0,129.0242,57.69603,40.49395,38.42614,2.067816,83.77427,0,390.1152,0,0,2.891021e-13,4.263256e-14,92.96295,275.9785,0,252.6248,0,33.68338,0,1.421085e-14
