controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-03 10:30:00,2826,10.5,22.56002,3226.156,98.88685,413.1241,64.89305,1,1,2258.309,2257.992,0,0,0,0,0,0,0,0,0,373.0945,1119.395,0.5596976,0.76372,0.3172331,0,250,0.3172331,2257.992,0,0,0,138.9164,64.89305,40.64956,40.64385,0.005710195,51.8936,0,343.4181,0,0,1.775247e-13,4.263256e-14,98.88685,274.2077,0,383.2478,0,0,0,0
mpc,2026-02-03 10:45:00,2827,10.75,22.69101,3298.242,86.53052,420.8957,70.56795,1,1,2308.769,2308.452,111.2686,38.94404,150.2127,1,84.9759,65.23678,0,0,0,214.9356,1065.485,0.5327425,0.7048667,0.3172331,0,250,0.3172331,2197.183,0,0,1.554622,140.7233,70.56795,41.55784,39.5493,2.008546,90.75751,0,426.9444,0,-1.421085e-14,3.032019e-13,4.263256e-14,84.9759,280.1724,0,214.9356,0,0,0,0
mpc,2026-02-03 11:00:00,2828,11,22.78995,3329.872,104.9387,417.9021,85.43599,1,1,2330.91,2330.593,0,0,0,0,0,0,0,0,0,365.2822,973.9967,0.4869984,0.6709203,0.3172331,0,250,0.3172331,2330.593,0,0,24.21818,133.3404,85.43599,41.95639,41.95068,0.005710195,56.82695,0,385.4425,0,0,-5.451195e-14,4.263256e-14,80.72051,284.5617,0,365.2822,0,0,0,0
mpc,2026-02-03 11:15:00,2829,11.25,23.16618,3381.792,103.8382,413.9246,100.0904,1,1,2367.255,2366.938,0,0,0,0,0,0,0,0,0,374.0176,880.339,0.4401695,0.6133115,0.3172331,0,250,0.3172331,2366.938,0,0,19.92792,123.8173,100.0904,42.61059,42.60488,0.005710195,60.15929,0,368.2792,0,0,1.438849e-13,4.263256e-14,83.91024,290.1073,0,374.0176,0,0,0,0
mpc,2026-02-03 11:30:00,2830,11.5,23.30737,3434.356,80.67145,420.8881,107.4526,1,1,2404.049,2403.732,0,0,0,0,0,0,0,0,0,370.5201,787.5704,0.3937852,0.5543366,0.3172331,0,250,0.3172331,2403.732,0,0,0,131.0394,107.4526,43.27288,43.26717,0.005710195,62.16429,0,350.3715,0,0,2.284839e-13,4.263256e-14,80.67145,289.8487,0,388.1265,0,0,0,0
mpc,2026-02-03 11:45:00,2831,11.75,23.56198,3447.638,109.6287,422.8954,111.9251,1,1,2413.347,2413.029,0,0,0,0,0,0,0,0,0,367.4103,695.5938,0.3477969,0.4959215,0.3172331,0,250,0.3172331,2413.029,0,0,27.16291,137.9509,111.9251,43.44024,43.43453,0.005710195,63.21564,0,411.2526,0,0,-6.217249e-15,4.263256e-14,82.46577,284.9445,0,367.4103,0,0,0,-5.684342e-14
mpc,2026-02-03 12:00:00,2832,12,23.9306,3519.403,76.27406,422.8972,128.8465,1,1,2463.582,2463.265,0,0,0,0,0,0,0,0,0,361.5279,605.1024,0.3025512,0.4380052,0.3172331,0,250,0.3172331,2463.265,0,0,0,137.6434,128.8465,44.34448,44.33877,0.005710195,67.27485,0,371.9845,0,0,3.608225e-15,4.263256e-14,76.27406,285.2538,0,384.8785,0,0,0,-5.684342e-14
mpc,2026-02-03 12:15:00,2833,12.25,24.14961,3526.172,123.3064,421.7419,130.5994,1,1,2468.321,2468.003,0,0,0,0,0,0,0,0,0,399.1272,505.2253,0.2526127,0.3810241,0.3172331,0,250,0.3172331,2468.003,0,0,16.43157,129.4896,130.5994,44.42977,44.42406,0.005710195,67.7723,0,387.2585,0,0,-6.261658e-14,4.263256e-14,106.8748,292.2524,0,399.1272,0,0,0,0
mpc,2026-02-03 12:30:00,2834,12.5,24.33107,3525.224,139.8586,423.6935,137.3909,1,1,2467.657,2467.34,0,0,0,0,0,0,0,0,0,412.8297,401.9384,0.2009692,0.318133,0.3172331,0,250,0.3172331,2467.34,0,0,19.76693,130.9555,137.3909,44.41783,44.41212,0.005710195,69.06248,0,398.1211,0,0,3.63598e-14,4.263256e-14,120.0917,292.738,0,412.8297,0,0,0,0
mpc,2026-02-03 12:45:00,2835,12.75,24.68803,3501.856,150.7744,418.1792,143.2109,1,1,2451.299,2450.982,0,0,0,0,0,0,0,0,0,378.494,307.2516,0.1536258,0.2530947,0.3172331,0,250,0.3172331,2450.982,0,0,61.13955,129.3201,143.2109,44.12339,44.11768,0.005710195,69.99456,0,468.532,0,0,2.664535e-14,4.263256e-14,89.63489,288.8592,0,378.494,0,0,0,0
mpc,2026-02-03 13:00:00,2836,13,24.95213,3495.045,160.1346,416.5033,157.7697,1,1,2446.532,2446.214,0,0,0,0,0,0,0,0,0,377.7499,212.7657,0.1063829,0.1934718,0.3172331,0,250,0.3172331,2446.214,0,0,71.26744,127.6206,157.7697,44.03757,44.03186,0.005710195,72.68982,0,488.4615,0,0,2.131628e-14,4.263256e-14,88.86721,288.8827,0,377.7499,0,0,0,0
mpc,2026-02-03 13:15:00,2837,13.25,25.09296,3507.024,158.7879,417.3679,167.1049,1,1,2454.917,2454.6,659.6361,220.3666,880.0027,2,92.08121,287.9215,0,0,500,0,337.7322,0.1688661,0.1339755,0.3172331,0,250,0.3172331,1794.964,0,0,66.70671,129.4464,167.1049,447.18,326.965,120.215,577.7709,0,1493.906,0,-8.526513e-14,1.129929e-13,4.263256e-14,92.08121,287.9215,0,0,500,0,0,0
mpc,2026-02-03 13:30:00,2838,13.5,25.1381,3509.402,139.2607,419.9342,178.7532,1,1,2456.581,2456.264,111.8559,38.14406,150,1,93.87714,56.12286,0,0,0,229.1694,280.3867,0.1401934,0.212665,0.3172331,0,250,0.3172331,2344.408,0,0,45.38353,134.6419,178.7532,447.8882,427.4366,20.45161,498.1713,0,1306.886,0,-1.421085e-14,2.695066e-14,4.263256e-14,93.87714,285.2923,0,229.1694,0,0,0,-5.684342e-14
mpc,2026-02-03 13:45:00,2839,13.75,25.28874,3514.219,116.8781,421.9007,181.4074,1,1,2459.953,2459.636,659.5222,220.036,879.5582,2,94.43839,285.1198,0,0,500,0,405.3426,0.2026713,0.1765554,0.3172331,0,250,0.3172331,1800.114,0,0,22.43968,136.7809,181.4074,449.8621,329.1945,120.6676,582.4052,0,1439.466,0,0,1.351697e-14,4.263256e-14,94.43839,285.1198,0,0,500,0,0,0
mpc,2026-02-03 14:00:00,2840,14,25.2588,3519.509,113.5191,417.9167,185.0917,1,1,2463.657,2463.339,0,0,0,0,0,0,0,0,0,387.9215,308.2984,0.1541492,0.2552383,0.3172331,0,250,0.3172331,2463.339,0,0,11.48929,132.0251,185.0917,450.2681,450.2102,0.05797884,484.0383,0,1215.639,0,0,5.856426e-14,4.263256e-14,102.0299,285.8916,0,387.9215,0,0,0,0
mpc,2026-02-03 14:15:00,2841,14.25,25.32901,3480.129,74.3428,417.1746,184.0877,1,1,2436.091,2435.773,113.4056,36.59437,150,1,112.6472,13.98734,23.36546,0,0,271.9807,240.2547,0.1201273,0.194131,0.3172331,0,250,0.3172331,2322.368,17.69625,0,0,131.2066,166.3914,445.8594,425.0455,20.81384,492.0933,0,1210.518,0,-1.421085e-14,5.712097e-14,4.263256e-14,74.3428,285.9681,17.69625,271.9807,0,38.3044,0,-1.421085e-14
mpc,2026-02-03 14:30:00,2842,14.5,25.36076,3460.652,88.91981,416.4333,178.6631,1,1,2422.457,2422.139,670.743,223.2505,893.9935,2,108.9997,284.9938,0,0,500,0,365.2169,0.1826084,0.1512849,0.3172331,0,250,0.3172331,1751.396,0,0,0,131.4394,178.6631,443.6477,320.75,122.8977,576.7207,0,1380.174,0,2.842171e-14,-2.570166e-14,4.263256e-14,88.91981,284.9938,0,0,500,20.07985,0,8.526513e-14
mpc,2026-02-03 14:45:00,2843,14.75,25.57167,3452.455,93.38888,418.4142,180.8575,1,1,2416.718,2416.401,668.8813,222.3262,891.2075,4,109.8698,281.3377,0,0,500,0,490.1594,0.2450797,0.2299717,0.3172331,0,250,0.3172331,1747.52,0,0,0,137.0765,180.8575,444.4853,321.4056,123.0797,576.9953,0,1390.448,0,5.684342e-14,-5.009881e-14,4.263256e-14,93.38888,281.3377,0,0,500,16.48088,0,8.526513e-14
mpc,2026-02-03 15:00:00,2844,15,25.83373,3439.853,102.6047,417.4451,193.2747,1,1,2407.897,2407.58,114.7893,35.2107,150,1,129.4065,4.594053e-07,20.59351,0,0,280.9495,419.8448,0.2099224,0.3086462,0.3172331,0,250,0.3172331,2292.79,15.51372,0,0,136.4957,177.761,445.2234,423.94,21.28335,492.0189,0,1219.493,0,-1.421085e-14,1.654232e-14,4.263256e-14,102.6047,280.9495,15.51372,280.9495,0,26.80181,0,0
mpc,2026-02-03 15:15:00,2845,15.25,25.891,3407.229,101.9652,409.0227,189.8265,1,1,2385.06,2384.743,113.9865,36.01347,150,1,119.6832,0,30.3168,0,0,286.3844,348.1827,0.1740913,0.2643701,0.3172331,0,250,0.3172331,2270.757,22.82467,0,0,122.6383,167.0018,441.5152,420.3556,21.15957,487.2839,0,1186.119,0,-1.421085e-14,-6.827872e-14,4.263256e-14,101.9652,286.3844,22.82467,286.3844,0,17.71799,0,1.421085e-14
mpc,2026-02-03 15:30:00,2846,15.5,25.96535,3408.779,91.02242,409.7136,185.1083,1,1,2386.145,2385.828,691.7341,229.1949,920.929,2,136.8197,284.1093,0,0,500,0,473.1278,0.2365639,0.2192455,0.3172331,0,250,0.3172331,1694.094,0,0,0,125.6043,185.1083,442.3858,314.0811,128.3047,577.5947,0,1371.857,0,0,1.085243e-14,4.263256e-14,91.02242,284.1093,0,0,500,45.79727,0,0
mpc,2026-02-03 15:45:00,2847,15.75,25.93804,3387.283,111.3855,416.4013,186.8658,1,1,2371.098,2370.781,698.3611,231.3818,929.7429,2,142.9949,286.748,0,0,500,0,598.0534,0.2990267,0.2979217,0.3172331,0,250,0.3172331,1672.42,0,0,0,129.6533,186.8658,439.3514,309.8902,129.4612,575.8972,0,1375.446,0,5.684342e-14,2.098322e-14,4.263256e-14,111.3855,286.748,0,0,500,31.60945,0,2.842171e-14
mpc,2026-02-03 16:00:00,2848,16,25.86132,3412.665,125.868,401.0602,186.3729,1,1,2388.865,2388.548,126.2063,36.7219,162.9282,1,159.0132,3.914992,0,0,0,283.8625,526.9936,0.2634968,0.3765854,0.3172331,0,250,0.3172331,2262.342,0,0,0,113.2828,186.3729,441.9523,418.5448,23.40751,489.7467,0,1174.906,0,-7.105427e-15,1.755818e-13,4.263256e-14,125.868,287.7775,0,283.8625,0,33.14525,0,-7.105427e-14
mpc,2026-02-03 16:15:00,2849,16.25,25.90148,3385.071,146.0611,400.5213,184.5188,1,1,2369.55,2369.233,717.9584,236.6084,954.5668,2,171.6849,282.8819,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1651.274,0,0,0,117.6394,184.5188,438.7375,305.7441,132.9934,576.5173,0,1355.963,0,-5.684342e-14,-1.21736e-13,4.263256e-14,146.0611,282.8819,0,0,500,25.62376,0,0
mpc,2026-02-03 16:30:00,2850,16.5,26.06256,3384.839,179.2579,393.7894,189.0271,1,1,2369.387,2369.07,737.7926,241.7,979.4926,2,202.3862,277.1063,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1631.278,0,0,0,116.683,189.0271,440.1515,303.0358,137.1157,579.8506,0,1360.979,0,5.684342e-14,1.584843e-13,4.263256e-14,179.2579,277.1063,0,0,500,23.12837,0,-8.526513e-14
mpc,2026-02-03 16:45:00,2851,16.75,26.1949,3326.174,228.9505,382.8724,180.7532,1,1,2328.322,2328.004,762.2688,247.8565,1010.125,3,241.3394,268.786,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1565.736,0,0,0,114.0865,180.7532,433.6957,291.649,142.0467,573.1744,0,1343.148,0,-2.842171e-14,-1.105782e-13,4.263256e-14,228.9505,268.786,0,0,500,12.38891,0,8.526513e-14
mpc,2026-02-03 17:00:00,2852,17,26.3275,3320.265,287.5879,383.2674,176.9252,1,1,2324.185,2323.868,792.9526,256.5643,1049.517,3,281.8509,267.666,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1530.915,0,0,5.736923,115.6014,176.9252,434.1046,285.94,148.1647,575.5498,0,1360.408,0,1.136868e-13,2.055023e-13,4.263256e-14,281.8509,267.666,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 17:15:00,2853,17.25,26.32731,3340.09,312.1342,385.9037,173.4401,1,1,2338.063,2337.746,830.2587,267.7002,1097.959,3,326.4914,271.4675,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1507.487,0,0,0,114.4362,173.4401,436.695,281.563,155.132,581.6577,0,1360.718,0,-1.705303e-13,-3.396172e-13,4.263256e-14,312.1342,271.4675,0,0,500,14.35711,0,-5.684342e-14
mpc,2026-02-03 17:30:00,2854,17.5,25.9804,3328.839,369.8846,374.6292,157.1975,1,1,2330.187,2329.87,860.5826,275.5116,1136.094,3,373.2041,262.8902,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1469.287,0,0,0,111.739,157.1975,432.1439,272.486,159.6578,577.1506,0,1347.051,0,1.136868e-13,-3.157474e-13,4.263256e-14,369.8846,262.8902,0,0,500,3.31952,0,1.705303e-13
mpc,2026-02-03 17:45:00,2855,17.75,26.11814,3330.885,400.462,372.4115,150.8063,1,1,2331.62,2331.302,900.4585,286.6319,1187.09,3,427.4994,259.591,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1430.844,0,0,0,112.8205,150.8063,433.628,266.1043,167.5237,580.7827,0,1356.181,0,0,-4.18332e-13,4.263256e-14,400.462,259.591,0,0,500,27.03744,0,5.684342e-14
mpc,2026-02-03 18:00:00,2856,18,26.29203,3317.928,453.2988,5.228041,138.2343,1,1,2322.549,2322.232,784.1267,226.1887,1010.315,3,504.4877,5.827641,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1538.105,0,0,0,0,138.2343,433.4832,287.0737,146.4095,539.0626,0,1078.125,0,5.684342e-14,1.6942e-13,4.263256e-14,453.2988,5.228041,0,0,500,51.78858,0,7.81597e-14
mpc,2026-02-03 18:15:00,2857,18.25,26.39287,3291.343,508.6218,1.08426,128.8231,1,1,2303.94,2303.623,838.0759,241.4329,1079.509,3,576.2708,3.23804,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1465.547,0,0,0,0,128.8231,430.9021,274.0988,156.8033,539.6253,0,1079.251,0,8.526513e-14,1.384448e-13,4.263256e-14,508.6218,1.08426,0,0,500,69.80275,0,1.705303e-13
mpc,2026-02-03 18:30:00,2858,18.5,26.4759,3286.244,573.6434,2.891774,122.9788,1,1,2300.371,2300.054,868.3186,250.3759,1118.694,3,613.1703,5.524192,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1431.735,0,0,0,0,122.9788,430.9707,268.2332,162.7375,541.6489,0,1083.298,0,-5.684342e-14,-3.077538e-13,4.263256e-14,573.6434,2.891774,0,0,500,42.15931,0,-9.947598e-14
mpc,2026-02-03 18:45:00,2859,18.75,26.56878,3276.69,631.1341,2.697901,109.9892,1,1,2293.683,2293.366,899.8442,259.1522,1158.996,3,656.2246,2.771798,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1393.522,0,0,0,0,109.9892,430.5418,261.5747,168.9672,541.3727,0,1082.745,0,0,-2.153833e-14,4.263256e-14,631.1341,2.697901,0,0,500,25.16439,0,-2.4869e-14
mpc,2026-02-03 19:00:00,2860,19,26.85934,3265.264,680.3126,0,102.8328,1,0,2285.685,2285.368,534.6369,153.7986,688.4355,2,688.4355,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1750.731,0,0,0,0,102.8328,431.6301,330.609,101.021,503.8266,0,1007.653,0,-5.684342e-14,-1.829648e-13,4.263256e-14,680.3126,0,0,4.079373,0,8.122871,0,0
mpc,2026-02-03 19:15:00,2861,19.25,26.81215,3229.001,708.2102,1.044776,91.43749,0,0,2260.301,2259.984,554.1868,159.4225,713.6094,2,713.6094,0,0,0,0,1.044776,1899.141,0.9495703,1.196214,0.3172331,0,250,0.3172331,1705.797,0,0,0,0,91.43749,426.4185,321.8082,104.6103,0,498.4809,2741.645,0,-8.526513e-14,-3.923528e-13,4.263256e-14,708.2102,1.044776,0,2.002613,0,5.399152,0,3.28626e-14
mpc,2026-02-03 19:30:00,2862,19.5,26.91773,3199.451,717.0922,0,82.35738,0,0,2239.616,2239.299,283.1232,81.44585,364.5691,1,364.5691,0,0,0,0,352.5232,1810.711,0.9053554,1.195861,0.3172331,0,250,0.3172331,1956.176,0,0,0,0,82.35738,423.4439,369.8539,53.59005,0,466.871,2567.79,0,-2.842171e-14,-2.73781e-13,4.263256e-14,717.0922,0,0,358.5496,0,0,0,0
mpc,2026-02-03 19:45:00,2863,19.75,26.90662,3117.484,691.2589,3.753536,80.97012,0,0,2182.239,2181.921,163.4338,47.01489,210.4487,1,210.4487,0,0,0,0,482.3865,1689.829,0.8449146,1.140178,0.3172331,0,250,0.3172331,2018.487,0,0,0,2.177287,80.97012,412.5002,381.547,30.95324,0,443.8674,2445.026,0,0,6.972201e-14,4.263256e-14,691.2589,1.576249,0,500,0,0,0,6.661338e-15
mpc,2026-02-03 20:00:00,2864,20,26.86388,3119.05,681.5257,0,76.20721,0,0,2183.335,2183.018,329.5813,94.81041,424.3917,1,424.3917,0,0,0,0,257.134,1625.28,0.8126399,1.064061,0.3172331,0,250,0.3172331,1853.437,0,0,0,0,76.20721,412.3412,350.0371,62.3041,0,459.2398,2525.819,0,-1.421085e-14,2.475797e-13,4.263256e-14,681.5257,0,0,262.6281,0,0,0,0
mpc,2026-02-03 20:15:00,2865,20.25,26.69868,3089.542,632.6048,0,61.94791,0,0,2162.68,2162.362,124.4604,35.80343,160.2638,1,160.2638,0,0,0,0,472.341,1506.939,0.7534693,1.023415,0.3172331,0,250,0.3172331,2037.902,0,0,0,0,61.94791,407.0432,383.5585,23.4847,0,431.0213,2370.617,0,-7.105427e-15,9.836576e-14,4.263256e-14,632.6048,0,0,500,0,0,0,0
mpc,2026-02-03 20:30:00,2866,20.5,26.49394,3071.064,599.1661,0,53.46324,0,0,2149.745,2149.427,336.8741,96.90831,433.7824,1,433.7824,0,0,0,0,165.3837,1465.355,0.7326777,0.9488972,0.3172331,0,250,0.3172331,1812.553,0,0,0,0,53.46324,402.9008,339.7051,63.19572,0,446.6334,2456.484,0,-1.421085e-14,4.285461e-13,4.263256e-14,599.1661,0,0,173.1933,0,0,0,0
mpc,2026-02-03 20:45:00,2867,20.75,26.17388,3092.82,539.4626,3.396919,53.82729,0,0,2164.974,2164.657,116.4895,33.51046,150,1,150,0,0,0,0,390.1851,1367.579,0.6837893,0.9227129,0.3172331,0,250,0.3172331,2048.167,0,0,0,2.67438,53.82729,403.0953,381.3471,21.74819,0,424.8797,2341.452,0,-1.421085e-14,-8.459899e-14,4.263256e-14,539.4626,0.7225388,0,411.4871,0,0,0,-7.749357e-14
mpc,2026-02-03 21:00:00,2868,21,26.07744,3092.784,509.993,4.321644,57.24051,0,0,2164.949,2164.632,0,0,0,0,0,0,0,0,0,490.8738,1244.645,0.6223224,0.8611441,0.3172331,0,250,0.3172331,2164.632,0,0,23.38874,0.05212623,57.24051,402.2961,402.2371,0.05894902,0,412.8737,2311.241,0,0,2.593481e-13,4.263256e-14,486.6042,4.269518,0,490.8738,0,0,0,5.329071e-15
mpc,2026-02-03 21:15:00,2869,21.25,25.84929,3095.987,427.2913,5.661682,44.74349,0,0,2167.191,2166.873,0,0,0,0,0,0,0,0,0,431.9011,1136.474,0.5682368,0.7837346,0.3172331,0,250,0.3172331,2166.873,0,0,0,1.051884,44.74349,400.8434,400.7847,0.0586754,0,409.0604,2251.647,0,0,1.754152e-13,4.263256e-14,427.2913,4.609798,0,433.3593,0,0,0,2.398082e-14
mpc,2026-02-03 21:30:00,2870,21.5,25.49358,3069.641,374.8418,0.9200656,41.1194,0,0,2148.748,2148.431,0,0,0,0,0,0,0,0,0,371.0371,1043.535,0.5217677,0.7156207,0.3172331,0,250,0.3172331,2148.431,0,0,4.724749,0,41.1194,394.5766,394.5184,0.0582538,0,402.0692,2219.531,0,0,-7.827072e-14,4.263256e-14,370.117,0.9200656,0,373.641,0,0,0,1.376677e-14
mpc,2026-02-03 21:45:00,2871,21.75,25.19232,3076.625,333.6124,0,37.18093,0,0,2153.638,2153.32,0,0,0,0,0,0,0,0,0,311.8503,965.4085,0.4827043,0.6570989,0.3172331,0,250,0.3172331,2153.32,0,0,21.76207,0,37.18093,393.0824,393.0245,0.05790146,0,399.8108,2236.499,0,0,2.469136e-13,4.263256e-14,311.8503,0,0,316.2882,0,0,0,0
mpc,2026-02-03 22:00:00,2872,22,24.82818,3069.8,272.484,0,30.29348,0,0,2148.86,2148.542,0,0,0,0,0,0,0,0,0,269.011,898.0038,0.4490019,0.6079036,0.3172331,0,250,0.3172331,2148.542,0,0,3.473038,0,30.29348,38.67947,38.67376,0.005710195,0,44.16281,248.8864,0,0,-1.121325e-14,4.263256e-14,269.011,0,0,272.8975,0,0,0,0
mpc,2026-02-03 22:15:00,2873,22.25,24.83703,3067.444,224.5056,0,28.99019,0,0,2147.211,2146.894,0,0,0,0,0,0,0,0,0,224.5056,841.7361,0.420868,0.5654598,0.3172331,0,250,0.3172331,2146.894,0,0,0,0,28.99019,38.64979,38.64408,0.005710195,0,43.8979,241.4385,0,0,-2.229328e-13,4.263256e-14,224.5056,0,0,225.5917,0,0,0,0
mpc,2026-02-03 22:30:00,2874,22.5,24.58853,3056.997,214.6615,0,22.76322,0,0,2139.898,2139.581,0,0,0,0,0,0,0,0,0,204.157,790.5643,0.3952822,0.5300289,0.3172331,0,250,0.3172331,2139.581,0,0,10.50452,0,22.76322,38.51817,38.51246,0.005710195,0,42.61744,252.5162,0,0,-3.230749e-14,4.263256e-14,204.157,0,0,204.3405,0,0,0,0
mpc,2026-02-03 22:45:00,2875,22.75,24.38422,3090.834,194.3237,3.907023,25.30534,0,0,2163.584,2163.267,0,0,0,0,0,0,0,0,0,179.0281,745.6828,0.3728414,0.4978068,0.3172331,0,250,0.3172331,2163.267,0,0,16.41244,2.790202,25.30534,38.94451,38.9388,0.005710195,0,43.4838,272.2855,0,0,-6.517009e-14,4.263256e-14,177.9112,1.116821,0,179.0281,0,0,0,1.110223e-14
mpc,2026-02-03 23:00:00,2876,23,23.99851,3049.359,169.226,0,16.55613,0,1,2134.551,2134.234,379.6934,109.2292,488.9226,1,156.3426,0.02924098,0,0,332.5507,0,828.7031,0.4143516,0.4695456,0.3172331,0,250,0.3172331,1754.541,0,0,12.88334,0,16.55613,38.42192,31.58173,6.840191,0,143.7621,812.9151,0,0,8.726353e-14,4.263256e-14,156.3426,0,0,0,332.5507,0.02924098,0,-2.781109e-14
mpc,2026-02-03 23:15:00,2877,23.25,23.63735,3048.932,138.107,0,15.94891,1,1,2134.253,2133.935,0,0,0,0,0,0,0,0,0,138.107,794.0459,0.397023,0.5218222,0.3172331,0,250,0.3172331,2133.935,0,0,0,0,15.94891,38.41655,38.41084,0.005710195,41.23371,0,82.46741,0,0,-1.159073e-13,4.263256e-14,138.107,0,0,140.1583,0,0,0,0
mpc,2026-02-03 23:30:00,2878,23.5,23.55841,3049.08,116.222,0,18.94884,1,1,2134.356,2134.038,0,0,0,0,0,0,0,0,0,116.222,764.8654,0.3824327,0.4999991,0.3172331,0,250,0.3172331,2134.038,0,0,0,0,18.94884,38.4184,38.41269,0.005710195,41.76139,0,83.52277,0,0,1.033063e-13,4.263256e-14,116.222,0,0,137.5529,0,0,0,0
mpc,2026-02-03 23:45:00,2879,23.75,23.30385,3064.837,85.56682,2.610375,22.84446,1,1,2145.386,2145.069,0,0,0,0,0,0,0,0,0,88.17719,742.7007,0.3713504,0.4816245,0.3172331,0,250,0.3172331,2145.069,0,0,0,0,22.84446,38.61694,38.61123,0.005710195,42.62849,0,85.25699,0,0,1.091904e-13,4.263256e-14,85.56682,2.610375,0,123.915,0,0,0,2.664535e-15
