controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-05 00:00:00,0,0,23.54316,3038.787,102.9345,0,22.25681,1,1,2127.151,1627.151,155.3194,44.68061,200,1,200,0,0,0,0,0,999.8426,0.4999213,0.6296853,500,0,249.9603,0.1586165,1471.832,0,0,0,0,22.25681,38.28872,26.49297,11.79575,75.10571,0,150.2114,0,-7.105427e-15,1.669775e-13,7.81597e-14,102.9345,0,0,100,0,97.06548,0,0
mpc,2026-01-05 00:15:00,1,0.25,23.29447,3043.613,98.68234,6.156746,18.15459,1,1,2130.529,2130.054,155.3194,44.68061,200,1,200,0,0,0,0,6.156746,998.146,0.499073,0.6295862,0.4757993,0,250,0.3171828,1974.734,0,0,0,0,18.15459,38.34953,35.54521,2.804313,83.41778,0,166.8356,0,-7.105427e-15,1.807443e-13,4.996004e-15,98.68234,6.156746,0,100,0,101.3177,0,-1.421085e-14
mpc,2026-01-05 00:30:00,2,0.5,23.28804,3002.064,85.86612,1.219575,27.43762,1,1,2101.445,2101.127,0,0,0,0,0,0,0,0,0,87.08569,976.2174,0.4881087,0.6285179,0.3172331,0,250,0.3172331,2101.127,0,0,0,0,27.43762,37.826,37.82029,0.005710195,42.6438,0,85.28759,0,0,-1.197931e-13,4.263256e-14,85.86612,1.219575,0,103.8868,0,0,0,-8.881784e-16
mpc,2026-01-05 00:45:00,3,0.75,23.15165,3028.135,91.61343,5.043869,27.4368,1,1,2119.695,2119.378,0,0,0,0,0,0,0,0,0,94.69181,952.3908,0.4761954,0.6147098,0.3172331,0,250,0.3172331,2119.378,0,0,0,1.965496,27.4368,38.15451,38.1488,0.005710195,42.95947,0,89.30942,0,0,-9.681145e-14,4.263256e-14,91.61343,3.078373,0,103.8868,0,0,0,-3.108624e-15
mpc,2026-01-05 01:00:00,4,1,22.71977,3055.081,112.9722,2.015951,28.60236,1,1,2138.557,2138.24,0,0,0,0,0,0,0,0,0,96.79005,928.0434,0.4640217,0.5997065,0.3172331,0,250,0.3172331,2138.24,0,0,18.19805,0,28.60236,38.49403,38.48832,0.005710195,43.46193,0,118.3155,0,0,-1.224576e-13,4.263256e-14,94.7741,2.015951,0,97.87915,0,0,0,6.661338e-15
mpc,2026-01-05 01:15:00,5,1.25,22.50959,3058.462,128.3301,3.200149,27.49905,1,1,2140.923,2140.606,0,0,0,0,0,0,0,0,0,97.87915,903.4275,0.4517137,0.5843753,0.3172331,0,250,0.3172331,2140.606,0,0,33.55596,0.09510127,27.49905,38.53662,38.53091,0.005710195,43.29352,0,144.6351,0,0,-1.389999e-13,4.263256e-14,94.7741,3.105047,0,97.87915,0,0,0,-2.220446e-15
mpc,2026-01-05 01:30:00,6,1.5,22.22568,3059.29,112.7758,9.062522,23.84214,1,1,2141.503,2141.186,0,0,0,0,0,0,0,0,0,106.3392,876.7005,0.4383502,0.568875,0.3172331,0,250,0.3172331,2141.186,0,0,9.376016,6.12314,23.84214,38.54705,38.54134,0.005710195,42.64839,0,112.0328,0,0,-2.001732e-13,4.263256e-14,103.3998,2.939382,0,106.3392,0,0,0,4.440892e-15
mpc,2026-01-05 01:45:00,7,1.75,22.05087,3031.843,98.9671,1.698303,17.10883,1,1,2122.29,2121.973,0,0,0,0,0,0,0,0,0,100.6654,851.3961,0.4256981,0.5520454,0.3172331,0,250,0.3172331,2121.973,0,0,0,0,17.10883,38.20122,38.19551,0.005710195,41.13295,0,82.26589,0,0,2.09166e-13,4.263256e-14,98.9671,1.698303,0,106.3392,0,0,0,4.884981e-15
mpc,2026-01-05 02:00:00,8,2,21.65571,3037.095,106.062,0,18.72197,1,1,2125.967,2125.65,0,0,0,0,0,0,0,0,0,104.0177,825.2577,0.4126288,0.5361117,0.3172331,0,250,0.3172331,2125.65,0,0,2.044308,0,18.72197,38.2674,38.26169,0.005710195,41.45228,0,86.43099,0,0,8.271162e-14,4.263256e-14,104.0177,0,0,107.5673,0,0,0,0
mpc,2026-01-05 02:15:00,9,2.25,21.5133,3058.323,92.91171,0,13.88387,1,1,2140.826,2140.509,0,0,0,0,0,0,0,0,0,92.91171,801.8998,0.4009499,0.5196527,0.3172331,0,250,0.3172331,2140.509,0,0,0,0,13.88387,38.53487,38.52916,0.005710195,40.88894,0,81.77788,0,0,-1.968425e-13,4.263256e-14,92.91171,0,0,107.5673,0,0,0,0
mpc,2026-01-05 02:30:00,10,2.5,21.37942,3022.815,95.44773,0,13.23591,1,1,2115.97,2115.653,0,0,0,0,0,0,0,0,0,95.44773,777.9117,0.3889558,0.5049446,0.3172331,0,250,0.3172331,2115.653,0,0,0,0,13.23591,38.08747,38.08176,0.005710195,40.32579,0,80.65158,0,0,-1.615375e-13,4.263256e-14,95.44773,0,0,105.9512,0,0,0,0
mpc,2026-01-05 02:45:00,11,2.75,21.42987,3015.525,112.6099,9.766017,10.25957,1,1,2110.868,2110.55,0,0,0,0,0,0,0,0,0,105.9512,751.3014,0.3756507,0.4898396,0.3172331,0,250,0.3172331,2110.55,0,0,9.498391,6.926306,10.25957,37.99562,37.98991,0.005710195,39.73097,0,107.7945,0,0,-9.203749e-14,4.263256e-14,103.1115,2.839711,0,105.9512,0,0,0,7.105427e-15
mpc,2026-01-05 03:00:00,12,3,21.32482,3008.81,103.094,16.34544,14.20987,1,1,2106.167,2105.85,0,0,0,0,0,0,0,0,0,106.2743,724.6146,0.3623073,0.4730835,0.3172331,0,250,0.3172331,2105.85,0,0,0,13.16518,14.20987,37.91101,37.9053,0.005710195,40.31201,0,103.334,0,0,2.177147e-13,4.263256e-14,103.094,3.180261,0,106.4447,0,0,0,1.776357e-15
mpc,2026-01-05 03:15:00,13,3.25,21.25626,3047.257,110.8647,9.134667,14.40219,1,1,2133.08,2132.763,0,0,0,0,0,0,0,0,0,106.4447,697.8893,0.3489447,0.4562792,0.3172331,0,250,0.3172331,2132.763,0,0,7.600284,5.954406,14.40219,38.39544,38.38973,0.005710195,40.8259,0,105.0336,0,0,-1.431077e-13,4.263256e-14,103.2644,3.180261,0,106.4447,0,0,0,1.776357e-15
mpc,2026-01-05 03:30:00,14,3.5,20.93871,3037.626,106.3928,2.729878,18.63617,1,1,2126.338,2126.021,0,0,0,0,0,0,0,0,0,106.525,671.1482,0.3355741,0.4394507,0.3172331,0,250,0.3172331,2126.021,0,0,2.597652,0,18.63617,38.27408,38.26837,0.005710195,41.40222,0,87.28539,0,0,-1.660894e-13,4.263256e-14,103.7951,2.729878,0,108.3411,0,0,0,-4.440892e-15
mpc,2026-01-05 03:45:00,15,3.75,21.12405,2997.715,140.5486,5.492836,10.94806,1,1,2098.4,2098.083,0,0,0,0,0,0,0,0,0,108.3411,643.9573,0.3219786,0.4226122,0.3172331,0,250,0.3172331,2098.083,0,0,36.75344,0.9468902,10.94806,37.7712,37.76549,0.005710195,39.61285,0,144.2588,0,0,1.155187e-13,4.263256e-14,103.7951,4.545946,0,108.3411,0,0,0,-3.552714e-15
mpc,2026-01-05 04:00:00,16,4,20.77655,3014.458,143.65,5.774196,10.98397,1,1,2110.121,2109.803,0,0,0,0,0,0,0,0,0,110.7462,616.1694,0.3080847,0.4054905,0.3172331,0,250,0.3172331,2109.803,0,0,37.39546,1.282574,10.98397,37.98217,37.97646,0.005710195,39.81799,0,146.3556,0,0,-2.043365e-13,4.263256e-14,106.2546,4.491622,0,110.7462,0,0,0,7.105427e-15
mpc,2026-01-05 04:15:00,17,4.25,20.83895,3057.605,138.5231,0.3784045,13.87117,1,1,2140.324,2140.006,0,0,0,0,0,0,0,0,0,106.633,589.4141,0.2947071,0.3879928,0.3172331,0,250,0.3172331,2140.006,0,0,32.26858,0,13.87117,38.52582,38.52011,0.005710195,40.84838,0,137.3601,0,0,2.013389e-13,4.263256e-14,106.2546,0.3784045,0,110.7462,0,0,0,-7.105427e-15
mpc,2026-01-05 04:30:00,18,4.5,20.72728,3057.313,192.2456,0.5712144,11.34656,1,1,2140.119,2139.802,0,0,0,0,0,0,0,0,0,110.696,561.6473,0.2808237,0.3711454,0.3172331,0,250,0.3172331,2139.802,0,0,82.12083,0,11.34656,38.52214,38.51643,0.005710195,40.41703,0,222.4925,0,0,1.221245e-15,4.263256e-14,110.1248,0.5712144,0,114.4591,0,0,0,1.554312e-15
mpc,2026-01-05 04:45:00,19,4.75,20.55917,3051.878,231.8484,0,10.17309,1,1,2136.314,2135.997,0,0,0,0,0,0,0,0,0,110.1248,534.0277,0.2670139,0.3536611,0.3172331,0,250,0.3172331,2135.997,0,0,121.7236,0,10.17309,38.45366,38.44795,0.005710195,40.14672,0,290.2667,0,0,2.006173e-13,4.263256e-14,110.1248,0,0,114.4591,0,0,0,0
mpc,2026-01-05 05:00:00,20,5,20.43667,3065.017,277.1367,0,10.52163,1,1,2145.512,2145.195,0,0,0,0,0,0,0,0,0,120.317,503.8644,0.2519322,0.3362694,0.3172331,0,250,0.3172331,2145.195,0,0,156.8197,0,10.52163,38.61921,38.6135,0.005710195,40.36653,0,351.247,0,0,4.163336e-15,4.263256e-14,120.317,0,0,124.2465,0,0,0,0
mpc,2026-01-05 05:15:00,21,5.25,20.32826,3113.23,351.5048,12.19342,13.98079,1,1,2179.261,2178.943,0,0,0,0,0,0,0,0,0,124.2465,472.7235,0.2363617,0.317276,0.3172331,0,250,0.3172331,2178.943,0,0,231.1878,8.26393,13.98079,39.22669,39.22098,0.005710195,41.54573,0,496.1457,0,0,7.777112e-14,4.263256e-14,120.317,3.929488,0,124.2465,0,0,0,2.664535e-15
mpc,2026-01-05 05:30:00,22,5.5,20.37287,3106.374,421.3818,0.2923188,3.789416,1,1,2174.462,2174.145,115.495,34.50502,150,1,137.9537,4.126508,7.919784,0,0,0,472.6491,0.2363245,0.297667,0.3172331,0,250,0.3172331,2058.65,6.312202,0,283.4281,0,0,39.14032,37.0557,2.08462,71.56072,0,632.035,0,-7.105427e-15,4.640732e-14,4.263256e-14,137.9537,0.2923188,3.789416,0,0,3.83419,2.522787,6.217249e-15
mpc,2026-01-05 05:45:00,23,5.75,20.36797,3102.936,493.6793,0,3.154186,1,1,2172.055,2171.738,0,0,0,0,0,0,0,0,0,137.9537,438.0862,0.2190431,0.2976202,0.3172331,0,250,0.3172331,2171.738,0,0,355.7256,0,3.154186,39.09699,39.09128,0.005710195,39.61615,0,692.859,0,0,-6.428191e-14,4.263256e-14,137.9537,0,0,142.0802,0,0,0,0
mpc,2026-01-05 06:00:00,24,6,20.58524,3118.975,580.617,0,14.03144,1,1,2183.283,2182.965,0,0,0,0,0,0,0,0,0,164.5851,396.871,0.1984355,0.2758565,0.3172331,0,250,0.3172331,2182.965,0,0,416.0319,0,14.03144,39.29909,39.29338,0.005710195,41.63757,0,800.9302,0,0,-5.417888e-14,4.263256e-14,164.5851,0,0,168.3799,0,0,0,0
mpc,2026-01-05 06:15:00,25,6.25,20.38387,3105.289,649.5883,0,9.758116,1,1,2173.703,2173.385,0,0,0,0,0,0,0,0,0,164.5851,355.6622,0.1778311,0.2499038,0.3172331,0,250,0.3172331,2173.385,0,0,485.0032,0,9.758116,39.12665,39.12094,0.005710195,40.74518,0,918.1208,0,0,2.128853e-14,4.263256e-14,164.5851,0,0,168.3799,0,0,0,0
mpc,2026-01-05 06:30:00,26,6.5,20.43823,3074.654,721.499,0,21.26363,1,1,2152.258,2151.94,0,0,0,0,0,0,0,0,0,199.2403,305.7962,0.1528981,0.2239553,0.3172331,0,250,0.3172331,2151.94,0,0,522.2587,0,21.26363,38.74064,38.73493,0.005710195,42.2778,0,985.4518,0,0,-1.210143e-14,4.263256e-14,199.2403,0,0,202.7432,0,0,0,0
mpc,2026-01-05 06:45:00,27,6.75,20.39147,3097.763,780.6754,0,14.74811,1,1,2168.434,2168.117,0,0,0,0,0,0,0,0,0,199.2403,255.938,0.127969,0.1925554,0.3172331,0,250,0.3172331,2168.117,0,0,581.4351,0,14.74811,39.03182,39.0261,0.005710195,41.48128,0,1085.938,0,0,-2.475797e-14,4.263256e-14,199.2403,0,0,202.7432,0,0,0,0
mpc,2026-01-05 07:00:00,28,7,20.57742,3106.822,802.0219,0,19.85719,1,1,2174.776,2174.458,116.4895,33.51046,150,1,150,0,0,0,0,88.65794,233.7332,0.1168666,0.1611604,0.3172331,0,250,0.3172331,2057.969,0,0,563.364,0,19.85719,39.14596,37.04344,2.102522,73.8709,0,1119.545,0,-1.421085e-14,-4.135581e-15,4.263256e-14,238.6579,0,0,91.91064,0,0,0,0
mpc,2026-01-05 07:15:00,29,7.25,20.39943,3134.699,743.8799,0,17.87396,1,1,2194.289,2193.972,169.8999,48.87498,218.7749,1,218.7749,0,0,0,0,19.88304,228.7256,0.1143628,0.1471784,0.3172331,0,250,0.3172331,2024.072,0,0,505.222,0,17.87396,39.49721,36.4333,3.063909,88.28427,0,1048.076,0,-7.105427e-15,-1.326717e-14,4.263256e-14,238.6579,0,0,23.13574,0,0,0,0
mpc,2026-01-05 07:30:00,30,7.5,20.46964,3154.805,715.1374,5.289709,13.59345,1,1,2208.363,2208.046,202.5501,58.26745,260.8176,1,260.8176,0,0,0,0,16.49575,224.5657,0.1122828,0.1440252,0.3172331,0,250,0.3172331,2005.496,0,0,440.8599,2.253859,13.59345,39.75054,36.09892,3.651612,96.63257,0,957.6364,0,7.105427e-15,-5.057066e-14,4.263256e-14,274.2775,3.03585,0,16.49575,0,0,0,4.440892e-15
mpc,2026-01-05 07:45:00,31,7.75,20.6254,3183.802,648.0681,1.696204,17.06583,1,1,2228.661,2228.344,213.003,61.27443,274.2775,1,274.2775,0,0,0,0,1.696204,224.1063,0.1120531,0.1414057,0.3172331,0,250,0.3172331,2015.341,0,0,373.7906,0,17.06583,40.11591,36.27614,3.839765,100.4038,0,845.5965,0,-1.421085e-14,-8.65974e-15,4.263256e-14,274.2775,1.696204,0,3.03585,0,0,0,-2.797762e-14
mpc,2026-01-05 08:00:00,32,8,20.57282,3171.381,587.3266,380.1782,16.83336,1,1,2219.967,2219.65,232.4004,66.85446,299.2549,1,299.2549,0,0,0,0,3.544821,223.1848,0.1115924,0.1411164,0.3172331,0,250,0.3172331,1987.249,0,0,287.5913,377.1138,16.83336,39.95941,35.77049,4.188918,105.4366,0,1357.489,0,-1.421085e-14,3.522183e-14,4.263256e-14,299.7353,3.064419,0,3.544821,0,0,0,-2.664535e-15
mpc,2026-01-05 08:15:00,33,8.25,20.85595,3199.164,509.036,377.1364,24.31681,1,1,2239.415,2239.098,232.7735,66.96179,299.7353,1,299.7353,0,0,0,0,3.064419,222.3836,0.1111918,0.1405362,0.3172331,0,250,0.3172331,2006.324,0,0,209.3007,374.072,24.31681,40.30947,36.11384,4.195633,107.1585,0,1220.635,0,-2.842171e-14,4.024558e-15,4.263256e-14,299.7353,3.064419,0,3.064419,0,0,0,-2.664535e-15
mpc,2026-01-05 08:30:00,34,8.5,21.04344,3195.015,424.7169,375.1893,28.52151,1,1,2236.51,2236.193,213.8762,61.5256,275.4018,1,275.4018,0,0,0,0,64.10614,206.322,0.103161,0.1400317,0.3172331,0,250,0.3172331,2022.317,0,0,110.3671,350.0312,28.52151,40.25719,36.4017,3.855481,102.7328,0,999.6527,0,-2.131628e-14,-4.862777e-14,4.263256e-14,314.3498,25.15812,0,64.10614,0,0,0,0
mpc,2026-01-05 08:45:00,35,8.75,21.34872,3226.076,332.7172,380.5617,36.86193,1,1,2258.253,2257.936,244.1231,70.2267,314.3498,1,314.3498,0,0,0,0,25.15812,200,0.1,0.1299179,0.3172331,0,250,0.3172331,2013.813,0,0,18.36744,355.4036,36.86193,40.64856,36.24863,4.399925,112.7214,0,870.1978,0,0,-1.365574e-14,4.263256e-14,314.3498,25.15812,0,25.15812,0,0,0,0
mpc,2026-01-05 09:00:00,36,9,21.65561,3235.613,275.4014,376.0227,42.23476,1,1,2264.929,2264.612,666.2591,196.4201,862.6793,2,317.9257,44.75353,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1598.353,0,0,0,331.2692,42.23476,40.76872,28.77035,11.99837,232.3881,0,1036.216,0,-2.842171e-14,1.357248e-14,4.263256e-14,275.4014,44.75353,0,0,500,42.52429,0,1.136868e-13
mpc,2026-01-05 09:15:00,37,9.25,21.7176,3298.239,218.2724,382.5487,45.82331,1,1,2308.767,2308.45,246.9001,71.02558,317.9257,1,317.9257,0,0,0,0,44.75353,313.729,0.1568645,0.2046279,0.3172331,0,250,0.3172331,2061.55,0,0,0,337.7952,45.82331,41.55781,37.10789,4.449913,115.9517,0,814.6001,0,-1.421085e-14,2.797762e-14,4.263256e-14,218.2724,44.75353,0,44.75353,0,99.65334,0,1.421085e-14
mpc,2026-01-05 09:30:00,38,9.5,21.81345,3289.656,164.0507,385.6171,43.73389,1,1,2302.759,2302.442,243.9945,70.18972,314.1842,1,314.1842,0,0,0,0,62.36049,298.0895,0.1490447,0.1975505,0.3172331,0,250,0.3172331,2058.447,0,0,0,323.2566,43.73389,41.44966,37.05205,4.397611,114.717,0,787.0516,0,0,3.971823e-14,4.263256e-14,164.0507,62.36049,0,62.36049,0,150.1335,0,-2.842171e-14
mpc,2026-01-05 09:45:00,39,9.75,21.99556,3252.902,155.6894,387.3093,40.50642,1,1,2277.031,2276.714,243.9945,70.18972,314.1842,1,314.1842,0,0,0,0,62.36049,282.4524,0.1412262,0.1877026,0.3172331,0,250,0.3172331,2032.719,0,0,0,324.9488,40.50642,40.98656,36.58895,4.397611,113.726,0,787.9888,0,0,-6.489254e-14,4.263256e-14,155.6894,62.36049,0,62.36049,0,158.4948,0,-2.842171e-14
mpc,2026-01-05 10:00:00,40,10,22.30826,3285.12,142.4264,392.5729,52.56201,1,1,2299.584,2299.267,238.0025,68.46601,306.4685,1,306.4685,0,0,0,0,78.56562,262.7665,0.1313833,0.1778561,0.3172331,0,250,0.3172331,2061.264,0,0,0,314.0072,52.56201,41.39251,37.10276,4.289755,114.6373,0,770.9371,0,0,1.759703e-14,4.263256e-14,142.4264,78.56562,0,78.56562,0,164.0421,0,0
mpc,2026-01-05 10:15:00,41,10.25,22.63852,3300.01,101.4099,394.594,68.99837,1,1,2310.007,2309.69,238.0025,68.46601,306.4685,1,306.4685,0,0,0,0,78.56562,243.0838,0.1215419,0.1654602,0.3172331,0,250,0.3172331,2071.687,0,0,0,316.0284,68.99837,41.58013,37.29037,4.289755,117.7358,0,780.6205,0,0,-2.384204e-14,4.263256e-14,101.4099,78.56562,0,78.56562,0,205.0586,0,0
mpc,2026-01-05 10:30:00,42,10.5,22.76898,3303.939,96.37068,390.7969,78.85124,1,1,2312.757,2312.44,231.1777,66.50271,297.6804,1,297.6804,0,0,0,0,93.56647,219.6539,0.1098269,0.1530663,0.3172331,0,250,0.3172331,2081.262,0,0,0,297.2304,78.85124,41.62963,37.46272,4.166909,117.6896,0,748.1017,0,0,-3.974598e-14,4.263256e-14,96.37068,93.56647,0,93.56647,0,201.3097,0,2.842171e-14
mpc,2026-01-05 10:45:00,43,10.75,22.91797,3337.688,100.7029,396.8793,84.37177,1,1,2336.381,2336.064,684.4146,206.8323,891.2469,2,297.6804,93.56647,0,0,500,0,344.6193,0.1723097,0.1383128,0.3172331,0,250,0.3172331,1651.65,0,0,0,303.3128,84.37177,42.05487,29.72969,12.32517,251.2891,0,1025.793,0,8.526513e-14,5.542788e-14,4.263256e-14,100.7029,93.56647,0,0,500,196.9775,0,5.684342e-14
mpc,2026-01-05 11:00:00,44,11,23.04622,3402.234,81.56542,399.3255,92.10313,1,1,2381.564,2381.247,116.4895,33.51046,150,1,150,0,0,0,0,107.2152,317.7613,0.1588806,0.2170017,0.3172331,0,250,0.3172331,2264.757,0,0,0,292.1103,92.10313,42.86815,40.76563,2.102522,90.39236,0,684.675,0,-1.421085e-14,5.7232e-14,4.263256e-14,81.56542,107.2152,0,245.8436,0,68.43458,0,2.842171e-14
mpc,2026-01-05 11:15:00,45,11.25,23.20565,3412.557,79.36759,409.6841,98.84216,1,1,2388.79,2388.472,216.1565,62.18159,278.3381,1,278.3381,0,0,0,0,107.2152,290.9075,0.1454537,0.2000896,0.3172331,0,250,0.3172331,2172.316,0,0,0,302.4689,98.84216,42.99821,39.10169,3.896528,118.632,0,759.0228,0,-2.131628e-14,-4.446443e-14,4.263256e-14,79.36759,107.2152,0,117.5055,0,198.9705,0,2.842171e-14
mpc,2026-01-05 11:30:00,46,11.5,23.41212,3410.083,85.0768,415.6485,104.9646,1,1,2387.058,2386.741,217.1193,62.45856,279.5779,1,279.5779,0,0,0,0,120.1408,260.8265,0.1304132,0.1831802,0.3172331,0,250,0.3172331,2169.622,0,0,0,295.5077,104.9646,42.96705,39.05319,3.913858,120.0088,0,749.7683,0,0,-1.03112e-13,4.263256e-14,85.0768,120.1408,0,120.1408,0,194.5011,0,2.842171e-14
mpc,2026-01-05 11:45:00,47,11.75,23.63271,3461.465,85.35883,414.2259,110.4454,1,1,2423.025,2422.708,217.1193,62.45856,279.5779,1,279.5779,0,0,0,0,120.1408,230.7502,0.1153751,0.1642386,0.3172331,0,250,0.3172331,2205.589,0,0,0,294.0851,110.4454,43.61446,39.7006,3.913858,121.7056,0,750.7081,0,0,-5.989653e-14,4.263256e-14,85.35883,120.1408,0,120.1408,0,194.2191,0,0
mpc,2026-01-05 12:00:00,48,12,24.13714,3497.175,113.9271,418.1271,121.0469,1,1,2448.022,2447.705,691.0356,212.868,903.9036,2,271.4796,132.424,0,0,500,0,355.7139,0.1778569,0.1453,0.3172331,0,250,0.3172331,1756.669,0,0,0,285.7031,121.0469,44.0644,31.62005,12.44435,266.1232,0,1025.084,0,-1.421085e-13,1.212641e-13,4.263256e-14,113.9271,132.424,0,0,500,157.5525,0,-2.842171e-14
mpc,2026-01-05 12:15:00,49,12.25,24.30207,3500.118,115.487,419.357,128.1437,1,1,2450.083,2449.766,210.8302,60.64937,271.4796,1,271.4796,0,0,0,0,132.424,322.5519,0.1612759,0.2239878,0.3172331,0,250,0.3172331,2238.936,0,0,0,286.933,128.1437,44.10149,40.30084,3.800654,123.9283,0,742.8161,0,-1.421085e-14,1.054434e-13,4.263256e-14,115.487,132.424,0,132.424,0,155.9926,0,-2.842171e-14
mpc,2026-01-05 12:30:00,50,12.5,24.4933,3489.828,101.043,422.77,135.2542,1,1,2442.879,2442.562,167.6206,48.21928,215.8399,1,215.8399,0,0,0,0,143.8767,286.5319,0.143266,0.2031062,0.3172331,0,250,0.3172331,2274.942,0,0,0,278.8933,135.2542,43.97183,40.94895,3.02288,113.5132,0,708.1173,0,7.105427e-15,-5.995204e-15,4.263256e-14,101.043,143.8767,0,193.2455,0,114.7968,0,4.263256e-14
mpc,2026-01-05 12:45:00,51,12.75,24.77828,3512.733,82.5755,433.3789,139.9898,1,1,2458.913,2458.596,205.9602,59.24843,265.2087,1,265.2087,0,0,0,0,143.8767,250.5176,0.1252588,0.1804249,0.3172331,0,250,0.3172331,2252.636,0,0,0,289.5022,139.9898,44.26043,40.54744,3.712994,125.1362,0,749.6637,0,-2.131628e-14,-2.68674e-14,4.263256e-14,82.5755,143.8767,0,143.8767,0,182.6332,0,-5.684342e-14
mpc,2026-01-05 13:00:00,52,13,24.87393,3497.097,90.57705,419.0611,145.0989,1,1,2447.968,2447.651,164.1991,47.23503,211.4341,1,211.4341,0,0,0,0,154.8074,211.7763,0.1058882,0.1577473,0.3172331,0,250,0.3172331,2283.452,0,0,0,264.2537,145.0989,44.06342,41.10213,2.961294,114.6524,0,685.1425,0,7.105427e-15,-2.525757e-14,4.263256e-14,90.57705,154.8074,0,201.9127,0,120.857,0,-4.263256e-14
mpc,2026-01-05 13:15:00,53,13.25,25.04161,3486.046,105.3319,417.0785,153.7906,1,1,2440.232,2439.915,669.3965,209.0227,878.4192,2,258.5394,154.8074,0,0,465.0723,0,328.0111,0.1640055,0.1333525,0.3172331,0,250,0.3172331,1770.519,0,0,0,262.2711,153.7906,444.0482,322.1806,121.8676,559.1885,0,1570.795,0,1.421085e-13,9.992007e-16,4.263256e-14,105.3319,154.8074,0,0,465.0723,153.2076,0,5.684342e-14
mpc,2026-01-05 13:30:00,54,13.5,25.25293,3472.087,104.3683,414.0398,161.2655,1,1,2430.461,2430.144,182.3118,52.4455,234.7573,1,234.7573,0,0,0,0,164.5579,286.82,0.14341,0.2065438,0.3172331,0,250,0.3172331,2247.832,0,0,0,249.4819,161.2655,444.1488,410.7747,33.37411,492.6903,0,1415.737,0,-1.421085e-14,-3.322342e-14,4.263256e-14,104.3683,164.5579,0,182.3924,0,130.389,0,-2.842171e-14
mpc,2026-01-05 13:45:00,55,13.75,25.55552,3492.784,112.795,413.7205,168.3026,1,1,2444.949,2444.632,196.1621,56.4298,252.5919,1,252.5919,0,0,0,0,164.5579,245.6354,0.1228177,0.1806063,0.3172331,0,250,0.3172331,2248.47,0,0,0,249.1626,168.3026,449.5307,413.4058,36.12487,500.7799,0,1431.365,0,7.105427e-15,6.161738e-15,4.263256e-14,112.795,164.5579,0,164.5579,0,139.7968,0,-2.842171e-14
mpc,2026-01-05 14:00:00,56,14,25.57644,3531.575,103.9539,416.8755,179.5914,1,1,2472.103,2471.786,696.8494,218.9033,915.7527,2,247.4486,173.4622,0,0,494.8418,0,369.3072,0.1846536,0.154673,0.3172331,0,250,0.3172331,1774.936,0,0,0,243.4133,179.5914,454.7156,326.4796,128.236,578.4167,0,1576.721,0,0,-1.208755e-13,4.263256e-14,103.9539,173.4622,0,0,494.8418,143.4947,0,0
mpc,2026-01-05 14:15:00,57,14.25,25.94009,3525.974,91.05444,426.3774,194.9049,1,1,2468.182,2467.864,192.1679,55.28079,247.4486,1,247.4486,0,0,0,0,173.4622,325.8835,0.1629417,0.2325473,0.3172331,0,250,0.3172331,2275.697,0,0,0,252.9152,194.9049,457.3595,421.6916,35.66791,513.0887,0,1462.456,0,-1.421085e-14,-5.936918e-14,4.263256e-14,91.05444,173.4622,0,173.4622,0,156.3942,0,2.842171e-14
mpc,2026-01-05 14:30:00,58,14.5,26.06695,3560.993,102.6893,423.3592,192.8033,1,1,2492.695,2492.378,188.1525,54.12568,242.2781,1,242.2781,0,0,0,0,182.0196,280.3273,0.1401636,0.205204,0.3172331,0,250,0.3172331,2304.226,0,0,0,241.3396,192.8033,463.0994,428.085,35.01439,518.0302,0,1452.371,0,-7.105427e-15,8.182344e-14,4.263256e-14,102.6893,182.0196,0,182.0196,0,139.5888,0,2.842171e-14
mpc,2026-01-05 14:45:00,59,14.75,26.25166,3496.263,67.85935,409.4259,190.7282,1,1,2447.384,2447.067,188.1525,54.12568,242.2781,1,242.2781,0,0,0,0,182.0196,234.7782,0.1173891,0.176518,0.3172331,0,250,0.3172331,2258.914,0,0,0,227.4062,190.7282,456.4042,421.2571,35.14706,510.951,0,1414.178,0,-7.105427e-15,-1.679212e-14,4.263256e-14,67.85935,182.0196,0,182.0196,0,174.4188,0,5.684342e-14
mpc,2026-01-05 15:00:00,60,15,26.51277,3488.769,87.75053,402.7399,200.8677,1,1,2442.138,2441.821,704.1368,222.74,926.8767,2,237.0447,189.8321,0,0,500,0,359.7413,0.1798706,0.1478364,0.3172331,0,250,0.3172331,1737.684,0,0,0,212.9078,200.8677,457.8785,325.7998,132.0786,586.2006,0,1539.667,0,-1.705303e-13,2.645106e-14,4.263256e-14,87.75053,189.8321,0,0,500,149.2941,0,-8.526513e-14
mpc,2026-01-05 15:15:00,61,15.25,26.73604,3439.249,100.4228,413.9083,204.3946,1,1,2407.474,2407.157,184.0882,52.95651,237.0447,1,237.0447,0,0,0,0,189.8321,312.2266,0.1561133,0.2265238,0.3172331,0,250,0.3172331,2223.069,0,0,0,224.0762,204.3946,453.4674,418.7331,34.73426,510.189,0,1406.91,0,-7.105427e-15,-2.595146e-14,4.263256e-14,100.4228,189.8321,0,189.8321,0,136.6219,0,0
mpc,2026-01-05 15:30:00,62,15.5,26.9973,3459.497,87.66935,403.2841,207.5058,1,1,2421.648,2421.331,180.5069,51.92627,232.4331,1,232.4331,0,0,0,0,196.8802,262.9574,0.1314787,0.1966045,0.3172331,0,250,0.3172331,2240.824,0,0,0,206.4039,207.5058,458.6196,424.3746,34.24506,515.599,0,1387.245,0,0,7.01661e-14,4.263256e-14,87.66935,196.8802,0,196.8802,0,144.7638,0,0
mpc,2026-01-05 15:45:00,63,15.75,27.12829,3481.873,98.50851,397.795,214.6598,1,1,2437.311,2436.994,705.4471,223.8662,929.3133,2,232.4331,196.8802,0,0,500,0,387.916,0.193958,0.1655804,0.3172331,0,250,0.3172331,1731.547,0,0,0,200.9148,214.6598,462.849,328.8233,134.0257,593.4537,0,1533.485,0,0,-8.251733e-14,4.263256e-14,98.50851,196.8802,0,0,500,133.9246,0,-2.842171e-14
mpc,2026-01-05 16:00:00,64,16,27.22042,3422.013,141.4206,391.39,209.4145,1,1,2395.409,2395.092,706.4825,224.8407,931.3231,2,228.0786,203.2445,0,0,500,0,512.855,0.2564275,0.244265,0.3172331,0,250,0.3172331,1688.609,0,0,0,188.1455,209.4145,455.7689,321.2877,134.4811,585.9732,0,1496.497,0,-8.526513e-14,1.868783e-13,4.263256e-14,141.4206,203.2445,0,0,500,86.65805,0,-2.842171e-14
mpc,2026-01-05 16:15:00,65,16.25,27.34244,3395.09,157.8853,392.0883,213.0875,1,1,2376.563,2376.246,706.4825,224.8407,931.3231,2,228.0786,203.2445,0,0,500,0,637.7742,0.3188871,0.3229372,0.3172331,0,250,0.3172331,1669.764,0,0,0,188.8438,213.0875,453.3409,318.5154,134.8255,584.0036,0,1493.763,0,-8.526513e-14,2.114975e-13,4.263256e-14,157.8853,203.2445,0,0,500,70.19337,0,-5.684342e-14
mpc,2026-01-05 16:30:00,66,16.5,27.27906,3389.658,180.5213,393.5593,209.9835,1,1,2372.76,2372.443,708.6012,226.0574,934.6586,2,225.7021,208.9565,0,0,500,0,762.6738,0.3813369,0.4015971,0.3172331,0,250,0.3172331,1663.842,0,0,0,184.6028,209.9835,452.0143,316.9643,135.05,583.0239,0,1484.488,0,2.842171e-14,-4.474199e-14,4.263256e-14,180.5213,208.9565,0,0,500,45.18075,0,-2.842171e-14
mpc,2026-01-05 16:45:00,67,16.75,27.49044,3343.984,225.5959,385.432,202.8859,1,1,2340.789,2340.471,708.6012,226.0574,934.6586,2,225.7021,208.9565,0,0,500,0,887.5538,0.4437769,0.4802445,0.3172331,0,250,0.3172331,1631.87,0,0,0,176.4756,202.8859,447.9076,312.2568,135.6509,577.1362,0,1458.693,0,2.842171e-14,-1.526557e-14,4.263256e-14,225.5959,208.9565,0,0,500,0.1062181,0,-5.684342e-14
mpc,2026-01-05 17:00:00,68,17,27.42608,3318.262,268.0442,390.2376,200.1111,1,1,2322.784,2322.466,711.7693,227.5333,939.3026,2,225.0361,214.2665,0,0,500,0,1012.414,0.506207,0.5588796,0.3172331,0,250,0.3172331,1610.697,0,0,43.00813,175.9712,200.1111,443.8611,307.7884,136.0727,573.5609,0,1524.861,0,-8.526513e-14,1.04694e-13,4.263256e-14,225.0361,214.2665,0,0,500,0,0,-5.684342e-14
mpc,2026-01-05 17:15:00,69,17.25,27.28536,3290.509,314.8043,381.2911,180.7021,1,1,2303.356,2303.039,711.7693,227.5333,939.3026,2,225.0361,214.2665,0,0,500,0,1137.255,0.5686273,0.6375023,0.3172331,0,250,0.3172331,1591.27,0,0,89.76824,167.0246,180.7021,438.8506,303.1792,135.6714,565.141,0,1573.25,0,-8.526513e-14,2.680078e-13,4.263256e-14,225.0361,214.2665,0,0,500,0,0,-5.684342e-14
mpc,2026-01-05 17:30:00,70,17.5,27.56329,3290.266,387.4067,376.5229,172.5521,1,1,2303.186,2302.869,716.6431,229.4562,946.0993,2,226.9329,219.1664,0,0,500,0,1262.076,0.6310378,0.7161126,0.3172331,0,250,0.3172331,1586.226,0,0,160.4738,157.3565,172.5521,441.3893,303.9889,137.4004,566.5136,0,1681.284,0,-2.842171e-14,-3.341771e-13,4.263256e-14,226.9329,219.1664,0,0,500,0,0,5.684342e-14
mpc,2026-01-05 17:45:00,71,17.75,27.53711,3266.087,469.7084,378.8481,169.2696,1,1,2286.261,2285.944,716.6431,229.4562,946.0993,2,226.9329,219.1664,0,0,500,0,1386.877,0.6934385,0.7947105,0.3172331,0,250,0.3172331,1569.301,0,0,242.7755,159.6817,169.2696,437.904,300.5794,137.3246,562.4571,0,1819.153,0,-2.842171e-14,3.655964e-13,4.263256e-14,226.9329,219.1664,0,0,500,0,0,5.684342e-14
mpc,2026-01-05 18:00:00,72,18,27.36071,3233.338,505.7126,14.21069,158.0875,1,1,2263.337,2263.02,724.0486,232.0547,956.1033,2,232.5336,223.5697,0,0,500,0,1511.659,0.7558293,0.8732961,0.3172331,0,250,0.3172331,1538.971,0,0,273.179,0,158.0875,431.9079,293.6787,138.2292,555.9009,0,1583.036,0,5.684342e-14,-4.187761e-13,4.263256e-14,232.5336,14.21069,0,0,500,209.359,0,2.842171e-14
mpc,2026-01-05 18:15:00,73,18.25,27.56583,3211.683,566.5254,10.85685,146.4833,1,1,2248.178,2247.861,724.0486,232.0547,956.1033,2,232.5336,223.5697,0,0,500,0,1636.421,0.8182103,0.9518693,0.3172331,0,250,0.3172331,1523.812,0,0,333.9918,0,146.4833,430.8704,292.0434,138.827,552.1721,0,1680.48,0,5.684342e-14,-3.240741e-13,4.263256e-14,232.5336,10.85685,0,0,500,212.7129,0,2.842171e-14
mpc,2026-01-05 18:30:00,74,18.5,27.46897,3207.214,610.5561,4.978921,135.6715,1,1,2245.05,2244.733,726.462,232.1426,958.6046,2,240.7386,217.866,0,0,500,0,1761.163,0.8805815,1.03043,0.3172331,0,250,0.3172331,1518.271,0,0,369.8175,0,135.6715,429.3941,290.3884,139.0057,548.4799,0,1734.895,0,-8.526513e-14,-2.109424e-14,4.263256e-14,240.7386,4.978921,0,0,500,212.8871,0,0
mpc,2026-01-05 18:45:00,75,18.75,27.53923,3204.599,665.4187,4.391329,125.7995,1,1,2243.219,2242.902,726.462,232.1426,958.6046,2,240.7386,217.866,0,0,500,0,1885.886,0.9429429,1.108979,0.3172331,0,250,0.3172331,1516.44,0,0,424.6801,0,125.7995,429.6791,290.4676,139.2115,546.7066,0,1825.986,0,-8.526513e-14,4.212186e-13,4.263256e-14,240.7386,4.391329,0,0,500,213.4747,0,-2.842171e-14
mpc,2026-01-05 19:00:00,76,19,27.34734,3192.642,702.3845,11.19264,115.8683,0,0,2234.85,2234.532,0,0,0,0,0,0,0,0,0,262.3852,1819.993,0.9099963,1.187515,0.3172331,0,250,0.3172331,2234.532,0,0,451.192,0,115.8683,426.3522,426.2916,0.06051996,0,448.3964,3244.486,0,0,-1.105782e-13,4.263256e-14,251.1925,11.19264,0,463.4485,0,0,0,-1.598721e-14
mpc,2026-01-05 19:15:00,77,19.25,27.21877,3213.706,742.3491,11.22755,109.4648,0,0,2249.594,2249.277,0,0,0,0,0,0,0,0,0,262.4201,1754.101,0.8770506,1.146023,0.3172331,0,250,0.3172331,2249.277,0,0,491.1565,0,109.4648,428.0103,427.9499,0.06035711,0,448.7768,3315.517,0,0,-3.024248e-13,4.263256e-14,251.1925,11.22755,0,463.4485,0,0,0,1.421085e-14
mpc,2026-01-05 19:30:00,78,19.5,26.8901,3189.576,733.3529,16.66089,98.89948,0,0,2232.703,2232.386,0,0,0,0,0,0,0,0,0,279.9348,1683.841,0.8419206,1.104532,0.3172331,0,250,0.3172331,2232.386,0,0,470.079,0,98.89948,421.8945,421.8346,0.05994477,0,440.5228,3233.761,0,0,3.108624e-15,4.263256e-14,263.2739,16.66089,0,470.3749,0,0,0,-7.105427e-15
mpc,2026-01-05 19:45:00,79,19.75,26.52311,3178.743,709.381,6.514917,90.43423,0,0,2225.12,2224.803,0,0,0,0,0,0,0,0,0,269.7888,1616.129,0.8080645,1.06029,0.3172331,0,250,0.3172331,2224.803,0,0,446.107,0,90.43423,417.2784,417.219,0.05949097,0,434.1782,3157.514,0,0,2.080558e-13,4.263256e-14,263.2739,6.514917,0,470.3749,0,0,0,2.664535e-14
mpc,2026-01-05 20:00:00,80,20,26.26857,3179.568,690.5497,0,82.98116,0,0,2225.698,2225.381,0,0,0,0,0,0,0,0,0,274.7262,1547.193,0.7735965,1.017653,0.3172331,0,250,0.3172331,2225.381,0,0,415.8235,0,82.98116,415.2067,415.1475,0.05918023,0,430.6278,3085.748,0,0,9.725554e-14,4.263256e-14,274.7262,0,0,476.9394,0,0,0,0
mpc,2026-01-05 20:15:00,81,20.25,26.12075,3155.027,644.5184,0,77.46622,0,0,2208.519,2208.202,0,0,0,0,0,0,0,0,0,274.7262,1478.268,0.739134,0.9742448,0.3172331,0,250,0.3172331,2208.202,0,0,369.7922,0,77.46622,410.756,410.697,0.05900126,0,425.1047,2975.968,0,0,-3.468337e-13,4.263256e-14,274.7262,0,0,476.9394,0,0,0,0
mpc,2026-01-05 20:30:00,82,20.5,26.07558,3173.771,609.6808,2.851703,73.21794,0,0,2221.64,2221.322,0,0,0,0,0,0,0,0,0,287.1586,1406.246,0.7031228,0.9308436,0.3172331,0,250,0.3172331,2221.322,0,0,325.3739,0,73.21794,412.8148,412.7559,0.05894679,0,426.3609,2906.255,0,0,1.486589e-13,4.263256e-14,284.3069,2.851703,0,481.5881,0,0,0,2.708944e-14
mpc,2026-01-05 20:45:00,83,20.75,26.22982,3173.043,571.0311,4.749543,65.24144,0,0,2221.13,2220.813,0,0,0,0,0,0,0,0,0,289.0565,1333.76,0.66688,0.8854922,0.3172331,0,250,0.3172331,2220.813,0,0,286.7242,0,65.24144,414.0253,413.9662,0.0591332,0,426.1274,2838.3,0,0,-4.03233e-13,4.263256e-14,284.3069,4.749543,0,481.5881,0,0,0,8.881784e-15
mpc,2026-01-05 21:00:00,84,21,25.9198,3171.209,493.2069,0,50.7449,0,0,2219.846,2219.529,0,0,0,0,0,0,0,0,0,291.5938,1260.652,0.6303258,0.8398492,0.3172331,0,250,0.3172331,2219.529,0,0,201.6131,0,50.7449,411.1723,411.1135,0.05875968,0,420.5128,2660.603,0,0,-1.870726e-13,4.263256e-14,291.5938,0,0,484.2683,0,0,0,0
mpc,2026-01-05 21:15:00,85,21.25,25.86797,3127.913,456.441,0,42.66931,0,0,2189.539,2189.222,0,0,0,0,0,0,0,0,0,291.5938,1187.555,0.5937774,0.7938139,0.3172331,0,250,0.3172331,2189.222,0,0,164.8472,0,42.66931,405.1308,405.0721,0.0586977,0,412.9672,2555.681,0,0,-2.332579e-13,4.263256e-14,291.5938,0,0,484.2683,0,0,0,0
mpc,2026-01-05 21:30:00,86,21.5,25.59606,3109.664,399.3456,0,41.99635,0,0,2176.765,2176.447,0,0,0,0,0,0,0,0,0,295.855,1113.404,0.556702,0.7477858,0.3172331,0,250,0.3172331,2176.447,0,0,103.4907,0,41.99635,400.5504,400.492,0.05837463,0,408.2198,2423.73,0,0,-7.638334e-14,4.263256e-14,295.855,0,0,484.0486,0,0,0,0
mpc,2026-01-05 21:45:00,87,21.75,25.37655,3110.614,345.3009,0,32.92431,0,0,2177.43,2177.113,0,0,0,0,0,0,0,0,0,295.855,1039.265,0.5196325,0.7010942,0.3172331,0,250,0.3172331,2177.113,0,0,49.44596,0,32.92431,398.9004,398.8423,0.05811641,0,404.874,2312.101,0,0,3.010925e-13,4.263256e-14,295.855,0,0,484.0486,0,0,0,0
mpc,2026-01-05 22:00:00,88,22,24.97794,3121.901,292.8038,0,40.98331,0,0,2185.331,2185.014,0,0,0,0,0,0,0,0,0,292.8038,965.9005,0.4829502,0.65441,0.3172331,0,250,0.3172331,2185.014,0,0,0,0,40.98331,39.33595,39.33024,0.005710195,0,46.77847,257.2816,0,0,-7.349676e-14,4.263256e-14,292.8038,0,0,481.5094,0,0,0,0
mpc,2026-01-05 22:15:00,89,22.25,24.57674,3089.546,270.5892,5.088979,35.29081,0,0,2162.682,2162.365,0,0,0,0,0,0,0,0,0,275.6782,896.8289,0.4484144,0.6082134,0.3172331,0,250,0.3172331,2162.365,0,0,0,0,35.29081,38.92828,38.92257,0.005710195,0,45.28522,249.0687,0,0,-1.334488e-13,4.263256e-14,270.5892,5.088979,0,481.5094,0,0,0,3.552714e-15
mpc,2026-01-05 22:30:00,90,22.5,24.2646,3065.377,202.0201,5.767253,33.72515,0,0,2145.764,2145.447,0,0,0,0,0,0,0,0,0,207.7873,844.7409,0.4223704,0.56472,0.3172331,0,250,0.3172331,2145.447,0,0,0,0,33.72515,38.62375,38.61804,0.005710195,0,44.66101,245.6355,0,0,1.315614e-13,4.263256e-14,202.0201,5.767253,0,477.1257,0,0,0,1.065814e-14
mpc,2026-01-05 22:45:00,91,22.75,23.89606,3025.88,164.9178,7.894359,34.05092,0,0,2118.116,2117.799,0,0,0,0,0,0,0,0,0,172.8122,801.4049,0.4007024,0.5319209,0.3172331,0,250,0.3172331,2117.799,0,0,0,0,34.05092,38.12609,38.12038,0.005710195,0,44.17772,242.9775,0,0,6.428191e-14,4.263256e-14,164.9178,7.894359,0,477.1257,0,0,0,-8.881784e-15
mpc,2026-01-05 23:00:00,92,23,23.68143,2989.219,149.045,1.942399,31.7353,1,1,2092.453,2092.136,0,0,0,0,0,0,0,0,0,150.9874,763.5319,0.3817659,0.5046329,0.3172331,0,250,0.3172331,2092.136,0,0,0,0,31.7353,37.66415,37.65844,0.005710195,43.28024,0,86.56049,0,0,-3.663736e-15,4.263256e-14,149.045,1.942399,0,470.8903,0,0,0,1.199041e-14
mpc,2026-01-05 23:15:00,93,23.25,23.3738,3021.482,150.4311,0,28.53383,1,1,2115.038,2114.72,0,0,0,0,0,0,0,0,0,150.4311,725.8039,0.3629019,0.4807848,0.3172331,0,250,0.3172331,2114.72,0,0,0,0,28.53383,38.07068,38.06497,0.005710195,43.08952,0,86.17903,0,0,-1.687539e-14,4.263256e-14,150.4311,0,0,470.8903,0,0,0,0
mpc,2026-01-05 23:30:00,94,23.5,23.32031,3020.415,134.0469,0,29.44959,1,1,2114.29,2113.973,0,0,0,0,0,0,0,0,0,134.0469,692.1779,0.346089,0.4570281,0.3172331,0,250,0.3172331,2113.973,0,0,0,0,29.44959,38.05723,38.05152,0.005710195,43.23196,0,86.46391,0,0,5.068168e-14,4.263256e-14,134.0469,0,0,464.0779,0,0,0,0
mpc,2026-01-05 23:45:00,95,23.75,23.12148,3032.555,141.5085,0,26.93016,1,1,2122.789,2122.472,0,0,0,0,0,0,0,0,0,141.5085,656.6918,0.3283459,0.4358543,0.3172331,0,250,0.3172331,2122.472,0,0,0,0,26.93016,38.2102,38.20449,0.005710195,42.92358,0,85.84717,0,0,-1.333378e-13,4.263256e-14,141.5085,0,0,464.0779,0,0,0,0
mpc,2026-01-06 00:00:00,96,0,22.92478,3054.759,121.5987,0,19.81861,1,1,2138.331,2138.014,0,0,0,0,0,0,0,0,0,102.9345,630.8548,0.3154274,0.4135092,0.3172331,0,250,0.3172331,2138.014,0,0,18.66417,0,19.81861,38.48996,38.48425,0.005710195,41.94404,0,116.0838,0,0,2.031708e-13,4.263256e-14,102.9345,0,0,102.9345,0,0,0,0
mpc,2026-01-06 00:15:00,97,0.25,22.85595,3045.677,145.0926,0.8744504,19.38259,1,1,2131.974,2131.657,0,0,0,0,0,0,0,0,0,99.55679,605.8663,0.3029331,0.39724,0.3172331,0,250,0.3172331,2131.657,0,0,46.4103,0,19.38259,38.37553,38.36982,0.005710195,41.74903,0,163.5558,0,0,-1.110778e-13,4.263256e-14,98.68234,0.8744504,0,104.8391,0,0,0,-5.662137e-15
mpc,2026-01-06 00:30:00,98,0.5,22.70717,3041.523,127.3063,4.239435,21.03642,1,1,2129.066,2128.749,0,0,0,0,0,0,0,0,0,87.08569,583.9995,0.2919997,0.3815051,0.3172331,0,250,0.3172331,2128.749,0,0,41.44018,3.01986,21.03642,38.32319,38.31748,0.005710195,41.97458,0,160.6427,0,0,-3.946843e-14,4.263256e-14,85.86612,1.219575,0,87.08569,0,0,0,4.884981e-15
mpc,2026-01-06 00:45:00,99,0.75,22.48895,3010.479,96.63975,0.4619026,21.59088,1,1,2107.335,2107.018,0,0,0,0,0,0,0,0,0,92.07533,560.8887,0.2804444,0.3677359,0.3172331,0,250,0.3172331,2107.018,0,0,5.026319,0,21.59088,37.93203,37.92632,0.005710195,41.66421,0,91.99883,0,0,1.801337e-13,4.263256e-14,91.61343,0.4619026,0,96.6573,0,0,0,5.828671e-15
mpc,2026-01-06 01:00:00,100,1,22.26859,2995.87,53.66422,4.743527,22.45961,1,1,2097.109,2096.792,0,0,0,0,0,0,0,0,0,55.68017,546.8804,0.2734402,0.3531834,0.3172331,0,250,0.3172331,2096.792,0,0,0,2.727576,22.45961,37.74796,37.74225,0.005710195,41.6143,0,87.93366,0,0,1.96565e-13,4.263256e-14,53.66422,2.015951,0,114.9881,0,0,0,-3.552714e-15
mpc,2026-01-06 01:15:00,101,1.25,22.05013,3008.732,50.0234,12.94299,19.42132,1,1,2106.112,2105.795,0,0,0,0,0,0,0,0,0,53.22355,533.4884,0.2667442,0.3443626,0.3172331,0,250,0.3172331,2105.795,0,0,0,9.742842,19.42132,37.91002,37.90431,0.005710195,41.23874,0,99.28388,0,0,1.069145e-13,4.263256e-14,50.0234,3.200149,0,131.5302,0,0,0,8.881784e-16
mpc,2026-01-06 01:30:00,102,1.5,21.99414,3042.034,64.38974,3.8245,19.90276,1,1,2129.424,2129.107,0,0,0,0,0,0,0,0,0,68.21424,516.3509,0.2581754,0.3359298,0.3172331,0,250,0.3172331,2129.107,0,0,0,0,19.90276,38.32963,38.32392,0.005710195,41.73739,0,83.47479,0,0,-1.887934e-13,4.263256e-14,64.38974,3.8245,0,121.8383,0,0,0,-5.329071e-15
mpc,2026-01-06 01:45:00,103,1.75,21.90528,3059.727,77.86128,2.922917,13.54245,1,1,2141.809,2141.492,0,0,0,0,0,0,0,0,0,79.55959,496.3797,0.2481898,0.3251386,0.3172331,0,250,0.3172331,2141.492,0,0,0,1.224614,13.54245,38.55257,38.54686,0.005710195,40.8656,0,83.84366,0,0,7.749357e-14,4.263256e-14,77.86128,1.698303,0,100.6654,0,0,0,1.554312e-15
mpc,2026-01-06 02:00:00,104,2,21.76894,3032.882,79.73817,0.9186136,16.14289,1,1,2123.017,2122.7,0,0,0,0,0,0,0,0,0,79.73817,476.367,0.2381835,0.312563,0.3172331,0,250,0.3172331,2122.7,0,0,0,0.9186136,16.14289,38.21431,38.2086,0.005710195,40.96551,0,83.51563,0,0,-1.282308e-14,4.263256e-14,79.73817,0,0,106.062,0,0,0,0
mpc,2026-01-06 02:15:00,105,2.25,21.69725,3012.374,78.67956,0.4207406,11.18765,1,1,2108.661,2108.344,0,0,0,0,0,0,0,0,0,78.67956,456.6221,0.2283111,0.2999613,0.3172331,0,250,0.3172331,2108.344,0,0,0,0.4207406,11.18765,37.95591,37.9502,0.005710195,39.85828,0,80.44233,0,0,5.995204e-15,4.263256e-14,78.67956,0,0,92.9117,0,0,0,0
mpc,2026-01-06 02:30:00,106,2.5,21.45922,3031.656,60.63251,0,9.585409,1,1,2122.159,2121.842,127.8824,36.78782,164.6702,1,95.44773,0,0,0,69.22244,0,473.8559,0.2369279,0.2875283,0.3172331,0,250,0.3172331,1993.959,0,0,0,0,9.585409,38.19886,35.89127,2.307593,74.30664,0,148.6133,0,-1.421085e-14,-4.574119e-14,4.263256e-14,60.63251,0,0,0,69.22244,34.81522,0,-7.105427e-15
mpc,2026-01-06 02:45:00,107,2.75,21.37007,3042.562,99.90912,0,10.20236,1,1,2129.793,2129.476,0,0,0,0,0,0,0,0,0,99.90912,448.804,0.224402,0.2983801,0.3172331,0,250,0.3172331,2129.476,0,0,0,0,10.20236,38.33628,38.33057,0.005710195,40.05999,0,80.11999,0,0,-1.009748e-13,4.263256e-14,99.90912,0,0,122.3759,0,0,0,0
mpc,2026-01-06 03:00:00,108,3,21.04115,3053.506,106.9417,0,16.53183,1,1,2137.454,2137.137,0,0,0,0,0,0,0,0,0,103.094,422.9598,0.2114799,0.2826053,0.3172331,0,250,0.3172331,2137.137,0,0,3.847703,0,16.53183,38.47417,38.46846,0.005710195,41.25372,0,89.14473,0,0,-1.937339e-14,4.263256e-14,103.094,0,0,119.4395,0,0,0,0
mpc,2026-01-06 03:15:00,109,3.25,21.08562,3056.403,118.001,3.042589,16.20371,1,1,2139.482,2139.165,0,0,0,0,0,0,0,0,0,113.9073,394.4164,0.1972082,0.2663316,0.3172331,0,250,0.3172331,2139.165,0,0,7.13631,0,16.20371,38.51068,38.50497,0.005710195,41.2372,0,94.78453,0,0,-1.078027e-13,4.263256e-14,110.8647,3.042589,0,119.9993,0,0,0,-1.332268e-15
mpc,2026-01-06 03:30:00,110,3.5,20.97645,3083.959,121.3411,3.286549,19.12243,1,1,2158.771,2158.454,0,0,0,0,0,0,0,0,0,109.1226,367.0737,0.1835368,0.2483582,0.3172331,0,250,0.3172331,2158.454,0,0,14.94834,0.5566709,19.12243,38.85788,38.85217,0.005710195,42.07003,0,110.8862,0,0,-4.893308e-14,4.263256e-14,106.3928,2.729878,0,109.1226,0,0,0,3.108624e-15
mpc,2026-01-06 03:45:00,111,3.75,20.89221,3083.26,115.7708,1.385422,18.83563,1,1,2158.282,2157.964,0,0,0,0,0,0,0,0,0,117.1562,337.7268,0.1688634,0.2311409,0.3172331,0,250,0.3172331,2157.964,0,0,0,0,18.83563,38.84907,38.84336,0.005710195,42.00803,0,84.01605,0,0,-4.368728e-14,4.263256e-14,115.7708,1.385422,0,146.0414,0,0,0,-6.439294e-15
mpc,2026-01-06 04:00:00,112,4,20.87514,3111.862,158.9482,0,12.51177,1,1,2178.303,2177.986,0,0,0,0,0,0,0,0,0,143.65,301.7612,0.1508806,0.2126616,0.3172331,0,250,0.3172331,2177.986,0,0,15.29816,0,12.51177,39.20946,39.20375,0.005710195,41.30525,0,108.9998,0,0,4.227174e-14,4.263256e-14,143.65,0,0,149.4242,0,0,0,0
mpc,2026-01-06 04:15:00,113,4.25,20.79157,3114.497,184.3823,0,14.33241,1,1,2180.148,2179.831,438.8695,126.2895,565.159,2,138.5231,0.3784045,0,0,426.2575,0,408.278,0.204139,0.1900146,0.3172331,0,250,0.3172331,1740.961,0,0,45.85919,0,14.33241,39.24267,31.3373,7.905362,160.0304,0,399.1679,0,-8.526513e-14,5.145884e-14,4.263256e-14,138.5231,0,0,0,426.2575,0.3784045,0,-6.900036e-14
mpc,2026-01-06 04:30:00,114,4.5,20.69046,3105.634,204.2024,0,15.13765,1,1,2173.944,2173.627,533.5094,153.535,687.0444,2,192.2456,0.5712144,0,0,494.2276,0,531.7707,0.2658853,0.2570867,0.3172331,0,250,0.3172331,1640.117,0,0,11.95678,0,15.13765,39.13099,29.52211,9.60888,185.591,0,391.8075,0,-1.136868e-13,-5.417888e-14,4.263256e-14,192.2456,0,0,0,494.2276,0.5712144,0,-4.196643e-14
mpc,2026-01-06 04:45:00,115,4.75,20.79205,3073.015,242.6066,0,18.2563,1,1,2151.111,2150.793,568.3512,163.4972,731.8484,2,231.8484,0,0,0,500,0,656.687,0.3283435,0.3348482,0.3172331,0,250,0.3172331,1582.442,0,0,10.75818,0,18.2563,38.71999,28.48396,10.23603,195.0428,0,408.6435,0,5.684342e-14,4.968248e-14,4.263256e-14,231.8484,0,0,0,500,0,0,0
mpc,2026-01-06 05:00:00,116,5,20.76642,3082.956,277.2065,0,24.82383,1,1,2158.069,2157.752,597.5974,171.9104,769.5077,2,277.1367,0,0,0,492.3711,0,779.6763,0.3898382,0.4135061,0.3172331,0,250,0.3172331,1560.155,0,0,0.06981645,0,24.82383,38.84525,28.08278,10.76246,204.1543,0,408.429,0,-5.684342e-14,2.207678e-13,4.263256e-14,277.1367,0,0,0,492.3711,0,0,0
mpc,2026-01-06 05:15:00,117,5.25,20.62136,3106.489,348.4214,0.5735946,25.08798,1,1,2174.542,2174.225,272.9776,78.52726,351.5048,1,351.5048,0,0,0,0,0.5735946,779.4102,0.3897051,0.4909508,0.3172331,0,250,0.3172331,1901.247,0,0,0,0,25.08798,39.14176,34.22245,4.919307,116.9439,0,233.8877,0,-1.421085e-14,-5.839773e-14,4.263256e-14,348.4214,0.5735946,0,12.19342,0,3.083443,0,-8.881784e-16
mpc,2026-01-06 05:30:00,118,5.5,20.6693,3110.257,433.6479,2.476922,23.17171,1,1,2177.18,2176.863,706.7227,203.3335,910.0562,2,421.3818,0.2923188,0,0,488.382,0,901.383,0.4506915,0.4907832,0.3172331,0,250,0.3172331,1470.14,0,0,12.26602,2.184603,23.17171,39.18924,26.46253,12.72672,233.6732,0,492.2738,0,5.684342e-14,-2.347567e-13,4.263256e-14,421.3818,0.2923188,0,0,488.382,0,0,0
mpc,2026-01-06 05:45:00,119,5.75,20.45259,3088.053,490.0607,15.85669,20.6664,1,1,2161.637,2161.32,771.6883,221.991,993.6793,2,493.6793,0,0,0,500,0,1026.241,0.5131206,0.5675877,0.3172331,0,250,0.3172331,1389.632,0,0,0,15.85669,20.6664,38.90947,25.01337,13.8961,250.4487,0,528.2501,0,0,-3.447242e-13,4.263256e-14,490.0607,0,0,0,500,3.618611,0,0
mpc,2026-01-06 06:00:00,120,6,20.69108,3051.537,575.4232,13.97586,27.80379,1,1,2136.076,2135.759,839.2039,241.4132,1080.617,3,580.617,0,0,0,500,0,1151.08,0.5755398,0.646209,0.3172331,0,250,0.3172331,1296.555,0,0,0,13.97586,27.80379,38.44937,23.33799,15.11138,269.4053,0,562.919,0,-1.98952e-13,1.436629e-13,4.263256e-14,575.4232,0,0,0,500,5.193802,0,-1.136868e-13
mpc,2026-01-06 06:15:00,121,6.25,20.70373,3062.31,650.2603,9.681187,26.20936,1,1,2143.617,2143.299,892.7667,256.8215,1149.588,3,649.5883,0,0,0,500,0,1275.898,0.6379492,0.7248179,0.3172331,0,250,0.3172331,1250.533,0,0,0.6720586,9.681187,26.20936,38.5851,22.50959,16.07551,283.7194,0,585.2982,0,0,1.154632e-13,4.263256e-14,649.5883,0,0,0,500,0,0,0
mpc,2026-01-06 06:30:00,122,6.5,20.75966,3122.289,721.3403,0,34.11984,1,1,2185.602,2185.285,948.6124,272.8866,1221.499,3,721.499,0,0,0,500,0,1400.698,0.7003488,0.8034145,0.3172331,0,250,0.3172331,1236.672,0,0,0,0,34.11984,39.34084,22.2601,17.08073,300.8653,0,601.7307,0,1.136868e-13,-2.147171e-13,4.263256e-14,721.3403,0,0,0,500,0.1586503,0,1.136868e-13
mpc,2026-01-06 06:45:00,123,6.75,21.11754,3104.426,751.1369,3.742495,30.88292,1,1,2173.098,2172.781,994.5686,286.1068,1280.675,3,780.6754,0,0,0,500,0,1525.477,0.7627385,0.8819987,0.3172331,0,250,0.3172331,1178.213,0,0,0,3.742495,30.88292,39.11577,21.20783,17.90794,312.5251,0,631.506,0,0,-2.953193e-14,4.263256e-14,751.1369,0,0,0,500,29.53849,0,1.136868e-13
mpc,2026-01-06 07:00:00,124,7,21.47147,3108.633,771.6573,7.779876,25.62976,1,1,2176.043,2175.726,999.7461,287.5962,1287.342,3,802.0219,0,0,0,485.3204,0,1646.567,0.8232835,0.9605705,0.3172331,0,250,0.3172331,1175.98,0,0,0,7.779876,25.62976,39.16877,21.16763,18.00114,313.1166,0,639.6535,0,-1.136868e-13,3.861356e-13,4.263256e-14,771.6573,0,0,0,485.3204,30.36458,0,0
mpc,2026-01-06 07:15:00,125,7.25,21.57047,3130.256,772.6886,2.511474,23.3882,1,1,2191.179,2190.862,965.9933,277.8866,1243.88,3,743.8799,0,0,0,500,0,1771.308,0.8856539,1.036819,0.3172331,0,250,0.3172331,1224.868,0,0,28.8087,2.511474,23.3882,39.44122,22.04763,17.39359,303.9137,0,661.8546,0,-1.136868e-13,3.164136e-13,4.263256e-14,743.8799,0,0,0,500,0,0,-1.136868e-13
mpc,2026-01-06 07:30:00,126,7.5,21.74903,3169.798,737.7552,0.4929042,14.07325,1,1,2218.859,2218.541,669.7894,193.2402,863.0296,2,715.1374,5.289709,0,0,142.6025,0,1806.68,0.9033398,1.115367,0.3172331,0,250,0.3172331,1548.752,0,0,22.61782,0,14.07325,39.93946,27.87754,12.06192,223.5203,0,486.0563,0,-1.136868e-13,2.069456e-13,4.263256e-14,715.1374,0.4929042,0,0,142.6025,4.796805,0,-4.440892e-14
mpc,2026-01-06 07:45:00,127,7.75,22,3158.551,685.3917,0,18.69214,1,1,2210.985,2210.668,776.4569,223.5431,1000,2,648.0681,1.696204,0,0,350.2357,0,1893.954,0.946977,1.13764,0.3172331,0,250,0.3172331,1434.211,0,0,37.32359,0,18.69214,39.79774,25.8158,13.98193,252.5651,0,569.5134,0,0,6.283862e-14,4.263256e-14,648.0681,0,0,0,350.2357,1.696204,0,4.440892e-16
mpc,2026-01-06 08:00:00,128,8,22.33841,3177.343,599.9071,368.1773,23.11762,1,1,2224.14,2223.823,456.116,131.2106,587.3266,2,587.3266,0,0,0,0,368.1773,1801.612,0.9008058,1.192595,0.3172331,0,250,0.3172331,1767.707,0,0,12.58052,0,23.11762,40.03453,31.81873,8.215799,167.0201,0,355.7415,0,-5.684342e-14,-3.999023e-13,4.263256e-14,587.3266,368.1773,0,380.1782,0,0,0,-5.684342e-14
mpc,2026-01-06 08:15:00,129,8.25,22.44994,3201.957,525.0547,373.6188,31.16597,1,1,2241.37,2241.052,395.3158,113.7202,509.036,2,509.036,0,0,0,0,373.6188,1707.923,0.8539616,1.134448,0.3172331,0,250,0.3172331,1845.737,0,0,16.01867,0,31.16597,40.34465,33.22326,7.121394,152.335,0,332.3023,0,1.421085e-14,3.157474e-13,4.263256e-14,509.036,373.6188,0,377.1364,0,0,0,5.684342e-14
mpc,2026-01-06 08:30:00,130,8.5,22.60787,3190.428,466.7636,372.0739,32.59782,1,1,2233.299,2232.982,317.7856,91.41716,409.2028,1,409.2028,0,0,0,0,387.588,1610.757,0.8053787,1.075454,0.3172331,0,250,0.3172331,1915.197,0,0,42.04667,0,32.59782,40.19939,34.47354,5.725852,131.547,0,335.6244,0,-1.421085e-14,2.573497e-13,4.263256e-14,424.7169,372.0739,0,390.7034,0,0,0,0
mpc,2026-01-06 08:45:00,131,8.75,22.91799,3222.443,379.7426,375.618,37.24012,1,1,2255.71,2255.393,258.3872,74.33005,332.7172,1,332.7172,0,0,0,0,375.618,1516.599,0.7582997,1.01427,0.3172331,0,250,0.3172331,1997.006,0,0,47.02537,0,37.24012,40.60278,35.9461,4.656679,116.7764,0,314.6716,0,-1.421085e-14,-1.776357e-14,4.263256e-14,332.7172,375.618,0,380.5617,0,0,0,5.684342e-14
mpc,2026-01-06 09:00:00,132,9,23.1117,3217.702,319.793,379.7517,39.3693,1,1,2252.392,2252.074,209.0893,60.14857,269.2379,1,269.2379,0,0,0,0,382.1863,1420.814,0.710407,0.9549804,0.3172331,0,250,0.3172331,2042.985,0,0,44.39154,3.728914,39.3693,40.54305,36.77373,3.769318,103.8199,0,290.6475,0,-7.105427e-15,-2.172706e-13,4.263256e-14,275.4014,376.0227,0,382.1863,0,0,0,5.684342e-14
mpc,2026-01-06 09:15:00,133,9.25,23.37731,3246.071,256.4161,384.9055,48.94182,1,1,2272.25,2271.932,169.5097,48.76272,218.2724,1,218.2724,0,0,0,0,382.5487,1324.953,0.6624766,0.8946658,0.3172331,0,250,0.3172331,2102.423,0,0,38.14368,2.356751,48.94182,40.90049,37.84361,3.056884,95.22513,0,260.3135,0,-7.105427e-15,-8.137935e-14,4.263256e-14,218.2724,382.5487,0,382.5487,0,0,0,5.684342e-14
mpc,2026-01-06 09:30:00,134,9.5,23.63127,3283.335,223.4671,392.0014,61.7396,1,1,2298.334,2298.017,116.4895,33.51046,150,1,150,0,0,0,0,399.6678,1224.828,0.6124138,0.8343036,0.3172331,0,250,0.3172331,2181.527,0,0,59.41642,6.38431,61.7396,41.37002,39.26749,2.102522,83.70423,0,280.9147,0,-1.421085e-14,-2.194911e-13,4.263256e-14,164.0507,385.6171,0,399.6678,0,0,0,0
