controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-06 09:45:00,135,9.75,23.665,3304.001,190.5005,392.7602,62.6599,1,1,2312.801,2312.483,116.4895,33.51046,150,1,150,0,0,0,0,392.9987,1126.385,0.5631926,0.771256,0.3172331,0,250,0.3172331,2195.994,0,0,34.81111,5.450905,62.6599,41.63041,39.52789,2.102522,84.13478,0,237.7215,0,-1.421085e-14,-2.826628e-13,4.263256e-14,155.6894,387.3093,0,392.9987,0,0,0,5.684342e-14
mpc,2026-01-06 10:00:00,136,10,23.74376,3292.489,133.6146,394.5223,72.36293,1,1,2304.742,2304.425,115.8643,34.13575,150,1,142.4264,7.573611,0,0,0,384.9993,1029.958,0.514979,0.7092682,0.3172331,0,250,0.3172331,2188.561,0,0,0,1.949389,72.36293,41.48536,39.3941,2.091267,86.36428,0,176.0913,0,-1.421085e-14,4.206635e-13,4.263256e-14,133.6146,392.5729,0,384.9993,0,8.811839,0,0
mpc,2026-01-06 10:15:00,137,10.25,23.59849,3332.703,110.7075,403.37,79.0083,1,1,2332.892,2332.575,0,0,0,0,0,0,0,0,0,496.0039,905.7949,0.4528975,0.6485495,0.3172331,0,250,0.3172331,2332.575,0,0,9.29755,8.775984,79.0083,41.99206,41.98635,0.005710195,55.95981,0,143.0965,0,0,-9.026113e-14,4.263256e-14,101.4099,394.594,0,496.0039,0,0,0,0
mpc,2026-01-06 10:30:00,138,10.5,23.77299,3368.823,104.0737,405.6736,81.30337,1,1,2358.176,2357.859,645.0633,227.1113,872.1746,4,96.37068,390.7969,0,0,385.0071,0,1001.904,0.500952,0.5703658,0.3172331,0,250,0.3172331,1712.796,0,0,7.702987,14.87674,81.30337,42.44717,30.83032,11.61685,272.37,0,583.6901,0,0,-1.485478e-13,4.263256e-14,96.37068,390.7969,0,0,385.0071,0,0,0
mpc,2026-01-06 10:45:00,139,10.75,24.15991,3387.313,126.9517,404.1592,83.52659,1,1,2371.119,2370.802,0,0,0,0,0,0,0,0,0,497.5822,877.3508,0.4386754,0.6308843,0.3172331,0,250,0.3172331,2370.802,0,0,26.24886,7.279945,83.52659,42.68014,42.67443,0.005710195,57.61013,0,173.0575,0,0,-2.409184e-14,4.263256e-14,100.7029,396.8793,0,497.5822,0,0,0,0
mpc,2026-01-06 11:00:00,140,11,24.22905,3420.827,102.6917,400.5548,92.5256,1,1,2394.579,2394.262,728.2061,251.9357,980.1418,4,81.56542,399.3255,0,0,499.2509,0,1002.025,0.5010127,0.552455,0.3172331,0,250,0.3172331,1666.056,0,0,21.12626,1.229336,92.5256,43.10242,29.989,13.11342,298.4921,0,635.5475,0,1.136868e-13,-7.105427e-15,4.263256e-14,81.56542,399.3255,0,0,499.2509,0,0,5.684342e-14
mpc,2026-01-06 11:15:00,141,11.25,24.60708,3419.936,89.70845,409.8223,97.80026,1,1,2393.956,2393.638,0,0,0,0,0,0,0,0,0,489.0517,879.6048,0.4398024,0.6309607,0.3172331,0,250,0.3172331,2393.638,0,0,10.34086,0.1382385,97.80026,43.0912,43.08549,0.005710195,60.72871,0,139.5339,0,0,1.247891e-13,4.263256e-14,79.36759,409.6841,0,489.0517,0,0,0,0
mpc,2026-01-06 11:30:00,142,11.5,24.9534,3412.779,92.58905,419.6206,112.9879,1,1,2388.945,2388.628,111.1294,38.87063,150,1,85.0768,64.9232,0,0,0,350.7253,791.785,0.3958925,0.5538742,0.3172331,0,250,0.3172331,2277.499,0,0,7.512255,3.972078,112.9879,43.00102,40.99498,2.006039,100.3897,0,220.5899,0,0,4.107825e-14,4.263256e-14,85.0768,415.6485,0,350.7253,0,0,0,0
mpc,2026-01-06 11:45:00,143,11.75,25.16088,3424.496,86.49611,412.8542,128.9019,1,1,2397.147,2396.83,0,0,0,0,0,0,0,0,0,498.213,667.1071,0.3335535,0.4985754,0.3172331,0,250,0.3172331,2396.83,0,0,1.137276,0,128.9019,437.2519,437.194,0.05786492,460.7064,0,923.3745,0,0,-2.123302e-13,4.263256e-14,85.35883,412.8542,0,499.5848,0,0,0,0
mpc,2026-01-06 12:00:00,144,12,25.37384,3451.336,60.46265,414.2413,141.6152,1,1,2415.935,2415.618,113.5113,36.4887,150,1,113.927,36.07295,0,0,0,378.1684,572.46,0.28623,0.4200676,0.3172331,0,250,0.3172331,2302.106,0,0,0,0,141.6152,442.5699,421.7179,20.852,484.1488,0,968.2976,0,1.421085e-14,-1.379452e-13,4.263256e-14,60.46265,414.2413,0,382.0541,0,53.4644,0,-7.105427e-14
mpc,2026-01-06 12:15:00,145,12.25,25.59683,3483.953,96.70864,409.9945,146.1182,1,1,2438.767,2438.45,113.6401,36.35991,150,1,115.487,34.51301,0,0,0,375.4815,478.4995,0.2392497,0.3604697,0.3172331,0,250,0.3172331,2324.81,0,0,0,0,146.1182,448.769,427.7991,20.96982,491.0469,0,982.0939,0,-7.105427e-15,2.919887e-14,4.263256e-14,96.70864,409.9945,0,384.844,0,18.77835,0,4.263256e-14
mpc,2026-01-06 12:30:00,146,12.5,25.69422,3473.419,73.07534,405.2248,155.9779,1,1,2431.394,2431.076,112.4476,37.55243,150,1,101.043,48.95699,0,0,0,356.2678,389.3572,0.1946786,0.3013041,0.3172331,0,250,0.3172331,2318.629,0,0,0,0,155.9779,448.2959,427.5046,20.79137,493.8159,0,987.6318,0,7.105427e-15,-7.222001e-14,4.263256e-14,73.07534,405.2248,0,373.813,0,27.96767,0,0
mpc,2026-01-06 12:45:00,147,12.75,25.86487,3487.188,76.80454,417.5544,171.316,1,1,2441.031,2440.714,110.9229,39.07714,150,1,82.57551,67.42449,0,0,0,350.1299,301.7635,0.1508817,0.2451725,0.3172331,0,250,0.3172331,2329.791,0,0,0,0,171.316,451.636,431.0545,20.58148,501.8283,0,1003.657,0,-2.131628e-14,-4.074519e-14,4.263256e-14,76.80454,417.5544,0,365.9545,0,5.770963,0,-1.421085e-14
mpc,2026-01-06 13:00:00,148,13,26.06207,3497.322,96.71926,427.4051,181.744,1,1,2448.126,2447.808,111.5835,38.41652,150,1,90.57705,12.19725,47.2257,0,0,406.8638,200,0.1,0.190016,0.3172331,0,250,0.3172331,2336.225,35.49027,0,6.142203,8.34399,146.2537,454.7738,433.9867,20.78713,499.5719,0,1024.132,0,0,-4.313216e-14,4.263256e-14,90.57705,419.0611,35.49027,406.8638,0,0,0,5.684342e-14
mpc,2026-01-06 13:15:00,149,13.25,26.3394,3489.788,90.91784,427.8211,185.825,1,1,2442.852,2442.535,727.6772,253.6709,981.3481,2,105.3319,417.0785,0,0,458.9377,0,314.703,0.1573515,0.1259371,0.3172331,0,250,0.3172331,1714.857,0,0,0,10.74262,185.825,456.3804,320.3745,136.006,608.7617,0,1236.054,0,0,-2.309264e-14,4.263256e-14,90.91784,417.0785,0,0,458.9377,14.41401,0,-1.421085e-14
mpc,2026-01-06 13:30:00,150,13.5,26.63246,3446.991,117.7505,420.0178,196.9162,1,1,2412.894,2412.577,703.0651,246.2677,949.3328,4,104.3683,414.0398,0,0,430.9247,0,422.3846,0.2111923,0.1981638,0.3172331,0,250,0.3172331,1709.512,0,0,13.38215,5.978042,196.9162,453.5148,321.3108,132.204,604.5898,0,1242.576,0,5.684342e-14,-9.098278e-14,4.263256e-14,104.3683,414.0398,0,0,430.9247,0,0,5.684342e-14
mpc,2026-01-06 13:45:00,151,13.75,26.71716,3419.172,109.4946,411.8894,203.9065,1,1,2393.42,2393.103,113.4178,36.58216,150,1,112.795,0,37.20496,0,0,411.8894,319.3458,0.1596729,0.2659694,0.3172331,0,250,0.3172331,2279.685,27.76467,0,0,0,176.1418,450.6438,429.2293,21.41455,498.9762,0,997.9525,0,-7.105427e-15,-4.612977e-14,4.263256e-14,109.4946,411.8894,27.76467,413.7205,0,3.300449,0,4.263256e-14
mpc,2026-01-06 14:00:00,152,14,26.99908,3458.406,108.6966,406.5199,219.3181,1,1,2420.884,2420.567,112.6879,37.3121,150,1,103.9539,0,46.04608,0,0,406.5199,217.6655,0.1088327,0.2010873,0.3172331,0,250,0.3172331,2307.879,34.25862,0,4.742694,0,185.0595,458.4919,437.0899,21.40208,509.4504,0,1027.082,0,0,-4.768408e-14,4.263256e-14,103.9539,406.5199,34.25862,416.8755,0,0,0,0
mpc,2026-01-06 14:15:00,153,14.25,27.06198,3429.897,96.44356,415.6657,212.4049,1,1,2400.928,2400.61,739.9729,258.1966,998.1695,3,91.05444,426.3774,0,0,480.7376,0,337.8156,0.1689078,0.1370608,0.3172331,0,250,0.3172331,1660.638,0,0,5.389122,0,212.4049,455.309,314.9213,140.3877,613.3981,0,1236.092,0,-5.684342e-14,-5.631606e-14,4.263256e-14,91.05444,415.6657,0,0,480.7376,10.71175,0,-5.684342e-14
mpc,2026-01-06 14:30:00,154,14.5,27.19587,3398.423,101.8585,421.2946,216.9131,1,1,2378.896,2378.579,112.5835,37.41651,150,1,102.6893,0,47.3107,0,0,421.2946,232.4388,0.1162194,0.2127176,0.3172331,0,250,0.3172331,2265.995,35.12503,0,0,0,181.7881,452.3945,430.9241,21.47032,502.9113,0,1005.823,0,0,-7.113754e-14,4.263256e-14,101.8585,421.2946,35.12503,423.3592,0,0.830846,0,1.421085e-14
mpc,2026-01-06 14:45:00,155,14.75,27.38965,3379.196,99.45567,414.4007,223.1547,1,1,2365.437,2365.12,715.2108,249.2711,964.4819,4,67.85935,409.4259,0,0,487.1967,0,354.2014,0.1771007,0.1463633,0.3172331,0,250,0.3172331,1649.909,0,0,31.59632,4.974855,223.1547,451.666,315.0402,136.6258,606.9214,0,1276.928,0,-2.842171e-14,4.85445e-14,4.263256e-14,67.85935,409.4259,0,0,487.1967,0,0,5.684342e-14
mpc,2026-01-06 15:00:00,156,15,27.52063,3387.422,107.1352,408.398,224.0871,1,1,2371.196,2370.878,735.9609,254.5295,990.4904,4,87.75053,402.7399,0,0,500,0,479.1456,0.2395728,0.2230354,0.3172331,0,250,0.3172331,1634.918,0,0,19.38467,5.658131,224.0871,454.0146,313.0388,140.9757,610.4745,0,1264.148,0,-2.842171e-14,2.814415e-14,4.263256e-14,87.75053,402.7399,0,0,500,0,0,-5.684342e-14
mpc,2026-01-06 15:15:00,157,15.25,27.62638,3429.72,98.55766,413.8529,228.8664,1,1,2400.804,2400.487,112.3964,37.60364,150,1,100.4228,0.3881929,49.18905,0,0,413.4647,375.704,0.187852,0.301711,0.3172331,0,250,0.3172331,2288.09,36.35016,0,0,0,192.5163,460.7097,439.0802,21.62953,513.6274,0,1027.255,0,-1.421085e-14,1.236788e-13,4.263256e-14,98.55766,413.8529,36.35016,413.5201,0,1.865104,0,0
mpc,2026-01-06 15:30:00,158,15.5,27.77161,3438.882,92.23434,409.3918,232.3112,1,1,2407.218,2406.9,736.2326,254.6655,990.898,4,87.66935,403.2841,0,0,499.9446,0,500.6311,0.2503155,0.2365753,0.3172331,0,250,0.3172331,1670.668,0,0,4.564987,6.107712,232.3112,463.361,321.5839,141.7771,620.9665,0,1260.343,0,0,3.477774e-14,4.263256e-14,87.66935,403.2841,0,0,499.9446,0,0,-5.684342e-14
mpc,2026-01-06 15:45:00,159,15.75,27.7966,3422.758,113.2387,405.5322,225.875,1,1,2395.931,2395.613,740.8836,255.4199,996.3035,2,98.50851,397.7949,0,0,500,0,625.5523,0.3127761,0.31524,0.3172331,0,250,0.3172331,1654.73,0,0,14.73016,7.737284,225.875,461.4326,318.6846,142.748,617.6058,0,1273.968,0,-8.526513e-14,3.641532e-14,4.263256e-14,98.50851,397.7949,0,0,500,0,0,0
mpc,2026-01-06 16:00:00,160,16,27.79641,3410.327,127.9124,397.8134,218.1526,1,1,2387.229,2386.912,769.7637,263.0469,1032.811,4,141.4206,391.39,0,0,500,0,750.4538,0.3752269,0.3939011,0.3172331,0,250,0.3172331,1617.148,0,0,0,6.423382,218.1526,459.755,311.4456,148.3094,616.5063,0,1244.093,0,0,1.766365e-13,4.263256e-14,127.9124,391.39,0,0,500,13.50816,0,7.105427e-14
mpc,2026-01-06 16:15:00,161,16.25,27.84211,3414.627,157.1323,404.6535,217.5867,1,1,2390.239,2389.922,783.0348,266.9388,1049.974,3,157.8853,392.0883,0,0,500,0,875.3356,0.4376678,0.4725497,0.3172331,0,250,0.3172331,1606.887,0,0,0,12.56519,217.5867,460.7808,309.7693,151.0115,618.6536,0,1258.982,0,-1.136868e-13,-6.117329e-14,4.263256e-14,157.1323,392.0883,0,0,500,0.7529061,0,-1.421085e-13
mpc,2026-01-06 16:30:00,162,16.5,28.02565,3405.226,205.9169,396.2543,207.1132,1,1,2383.658,2383.341,140.1923,40.32902,180.5213,1,180.5213,1.52913e-06,0,0,0,393.5593,776.808,0.388404,0.551186,0.3172331,0,250,0.3172331,2243.149,0,0,25.39557,2.694978,207.1132,461.3074,434.1147,27.1927,514.5262,0,1077.509,0,-7.105427e-15,-1.033618e-13,4.263256e-14,180.5213,393.5593,0,393.5593,0,0,0,0
mpc,2026-01-06 16:45:00,163,16.75,28.05476,3351.114,249.954,387.4132,206.2394,1,1,2345.78,2345.463,830.9989,280.029,1111.028,3,225.5959,385.432,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1514.464,0,0,24.3581,1.981132,206.2394,454.2585,293.2747,160.9837,613.2418,0,1271.919,0,0,-3.891332e-14,4.263256e-14,225.5959,385.432,0,0,500,0,0,5.684342e-14
mpc,2026-01-06 17:00:00,164,17,28.33033,3374.628,286.657,382.876,200.8811,1,1,2362.24,2361.923,867.2995,290.9824,1158.282,3,268.0442,390.2376,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1494.623,0,0,18.61281,0,200.8811,460.147,291.1416,169.0054,621.2542,0,1274.615,0,0,-1.916245e-13,4.263256e-14,268.0442,382.876,0,0,500,7.361676,0,5.684342e-14
mpc,2026-01-06 17:15:00,165,17.25,28.36773,3382.538,325.0323,380.3445,190.8015,1,1,2367.777,2367.459,897.404,298.6914,1196.095,3,314.8043,381.2911,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1470.055,0,0,10.22799,0,190.8015,461.5954,286.5856,175.0097,622.4736,0,1262.591,0,5.684342e-14,1.587619e-13,4.263256e-14,314.8043,380.3445,0,0,500,0.946643,0,5.684342e-14
mpc,2026-01-06 17:30:00,166,17.5,27.97542,3338.039,375.8509,379.0412,178.5425,1,1,2336.628,2336.31,950.4775,313.4521,1263.93,3,387.4067,376.5229,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1385.833,0,0,0,2.518318,178.5425,451.7227,267.9127,183.81,615.8811,0,1236.106,0,1.136868e-13,1.688649e-13,4.263256e-14,375.8509,376.5229,0,0,500,11.55573,0,0
mpc,2026-01-06 17:45:00,167,17.75,27.90365,3318.384,429.6046,375.4374,170.753,1,1,2322.869,2322.552,1016.007,332.55,1348.557,3,469.7084,378.8481,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1306.545,0,0,0,0,170.753,448.3785,252.1997,196.1789,617.7098,0,1235.42,0,-1.136868e-13,5.240253e-14,4.263256e-14,429.6046,375.4374,0,0,500,43.5146,0,0
mpc,2026-01-06 18:00:00,168,18,28.09149,3314.977,490.6016,0,160.5452,1,1,2320.484,2320.167,790.8961,229.0273,1019.923,3,505.7126,14.21069,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1529.27,0,0,0,0,160.5452,449.7117,296.3739,153.3378,556.515,0,1113.03,0,-5.684342e-14,-2.833289e-13,4.263256e-14,490.6016,0,0,0,500,29.32175,0,-7.105427e-15
mpc,2026-01-06 18:15:00,169,18.25,28.04569,3305.003,532.7113,0,157.981,1,1,2313.502,2313.185,835.7954,241.5868,1077.382,3,566.5254,10.85685,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1477.389,0,0,0,0,157.981,447.9213,286.04,161.8813,558.2139,0,1116.428,0,-5.684342e-14,-3.282929e-13,4.263256e-14,532.7113,0,0,0,500,44.67093,0,-9.947598e-14
mpc,2026-01-06 18:30:00,170,18.5,27.92757,3279.025,598.3994,0,136.1609,1,1,2295.317,2295,865.91,249.625,1115.535,3,610.5561,4.978921,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1429.09,0,0,0,0,136.1609,443.2854,275.9944,167.291,551.9156,0,1103.831,0,-1.136868e-13,1.210143e-13,4.263256e-14,598.3994,0,0,0,500,17.13561,0,-7.81597e-14
mpc,2026-01-06 18:45:00,171,18.75,27.7393,3264.549,659.7579,6.256091,124.0706,1,1,2285.184,2284.867,908.1084,261.7017,1169.81,3,665.4188,4.39133,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1376.759,0,0,0,1.864761,124.0706,439.5704,264.8287,174.7417,550.3962,0,1104.009,0,0,-4.662937e-15,4.263256e-14,659.7579,4.39133,0,0,500,5.660807,0,0
mpc,2026-01-06 19:00:00,172,19,27.82434,3291.079,702.6853,14.20108,115.6826,0,0,2303.755,2303.438,545.4697,156.9149,702.3845,2,702.3845,0,0,0,0,11.19264,1896.903,0.9484514,1.196402,0.3172331,0,250,0.3172331,1757.969,0,0,0.3007552,3.008439,115.6826,443.9415,338.7665,105.175,0,517.9738,2854.564,0,-5.684342e-14,1.776357e-13,4.263256e-14,702.3845,11.19264,0,11.19264,0,0,0,-1.953993e-14
mpc,2026-01-06 19:15:00,173,19.25,27.85133,3259.124,719.9155,18.80873,117.8735,0,0,2281.387,2281.07,576.506,165.8431,742.3491,2,742.3491,0,0,0,0,11.22755,1893.797,0.9468986,1.194452,0.3172331,0,250,0.3172331,1704.564,0,0,0,7.581176,117.8735,439.8826,328.6632,111.2194,0,517.2338,2857.864,0,0,-4.23217e-13,4.263256e-14,719.9155,11.22755,0,11.22755,0,22.43355,0,-5.684342e-14
mpc,2026-01-06 19:30:00,174,19.5,27.82004,3261.204,734.4632,9.851997,102.6293,0,0,2282.843,2282.526,194.1599,55.85384,250.0137,1,250.0137,0,0,0,0,493.1911,1770.201,0.8851007,1.192496,0.3172331,0,250,0.3172331,2088.366,0,0,1.1103,0,102.6293,439.8714,402.3985,37.47299,0,478.0275,2631.067,0,-7.105427e-15,4.714007e-13,4.263256e-14,733.3529,9.851997,0,500,0,0,0,-3.552714e-15
mpc,2026-01-06 19:45:00,175,19.75,27.74291,3242.902,710.1129,0,97.54591,0,0,2270.032,2269.714,167.6641,48.2318,215.8959,1,215.8959,0,0,0,0,493.4851,1646.551,0.8232757,1.11467,0.3172331,0,250,0.3172331,2102.05,0,0,0.7319238,0,97.54591,436.689,404.3742,32.31479,0,471.3711,2593.803,0,-2.131628e-14,3.590461e-13,4.263256e-14,709.3809,0,0,500,0,0,0,0
mpc,2026-01-06 20:00:00,176,20,27.78433,3192.418,690.0726,0,89.21741,0,0,2234.693,2234.376,153.9363,44.28273,198.219,1,198.219,0,0,0,0,491.8536,1523.329,0.7616644,1.036809,0.3172331,0,250,0.3172331,2080.439,0,0,0,0,89.21741,430.268,400.568,29.69998,0,462.0286,2541.158,0,-7.105427e-15,4.805045e-13,4.263256e-14,690.0726,0,0,492.3307,0,0,0,0
mpc,2026-01-06 20:15:00,177,20.25,27.73068,3192.264,645.3856,0.5523662,79.10885,0,0,2234.585,2234.268,116.4895,33.51046,150,1,150,0,0,0,0,494.5184,1399.459,0.6997297,0.9592178,0.3172331,0,250,0.3172331,2117.778,0,0,0.8671544,0.5523662,79.10885,429.7588,407.2944,22.46446,0,456.0192,2510.554,0,-1.421085e-14,-3.103073e-13,4.263256e-14,644.5184,0,0,494.5184,0,0,0,0
mpc,2026-01-06 20:30:00,178,20.5,27.39775,3183.205,603.9407,0,73.05429,0,0,2228.243,2227.926,116.4895,33.51046,150,1,150,0,0,0,0,453.9407,1285.754,0.642877,0.8812191,0.3172331,0,250,0.3172331,2111.437,0,0,0,0,73.05429,425.542,403.2347,22.30734,0,450.6968,2478.832,0,-1.421085e-14,-4.097833e-13,4.263256e-14,603.9407,0,0,462.5325,0,0,0,0
mpc,2026-01-06 20:45:00,179,20.75,27.31664,3193.212,537.7395,0,70.55347,0,0,2235.248,2234.931,116.4895,33.51046,150,1,150,0,0,0,0,387.7395,1188.617,0.5943083,0.8096204,0.3172331,0,250,0.3172331,2118.441,0,0,0,0,70.55347,426.1536,403.8842,22.2694,0,450.8458,2479.652,0,-1.421085e-14,3.597123e-13,4.263256e-14,537.7395,0,0,425.7807,0,0,0,0
mpc,2026-01-06 21:00:00,180,21,27.14651,3209.737,489.7016,0,66.06746,0,0,2246.816,2246.499,0,0,0,0,0,0,0,0,0,489.7016,1066.004,0.5330021,0.7484545,0.3172331,0,250,0.3172331,2246.499,0,0,0,0,66.06746,426.8362,426.776,0.06026598,0,439.327,2416.299,0,0,-3.169687e-13,4.263256e-14,489.7016,0,0,493.2069,0,0,0,0
mpc,2026-01-06 21:15:00,181,21.25,26.93077,3208.419,407.8919,0,61.39018,0,0,2245.893,2245.576,0,0,0,0,0,0,0,0,0,407.8919,963.8633,0.4819317,0.6712472,0.3172331,0,250,0.3172331,2245.576,0,0,0,0,61.39018,424.7459,424.6859,0.05999549,0,436.2961,2399.628,0,0,7.727152e-14,4.263256e-14,407.8919,0,0,456.441,0,0,0,0
mpc,2026-01-06 21:30:00,182,21.5,26.82072,3188.445,338.0993,0,52.59562,0,0,2231.911,2231.594,0,0,0,0,0,0,0,0,0,338.0993,879.1868,0.4395934,0.6069306,0.3172331,0,250,0.3172331,2231.594,0,0,0,0,52.59562,421.1375,421.0777,0.05985845,0,431.0019,2370.51,0,0,1.963985e-13,4.263256e-14,338.0993,0,0,399.3456,0,0,0,0
mpc,2026-01-06 21:45:00,183,21.75,26.60636,3176.22,306.6444,0,49.06624,0,0,2223.354,2223.037,0,0,0,0,0,0,0,0,0,306.6444,802.3873,0.4011936,0.553611,0.3172331,0,250,0.3172331,2223.037,0,0,0,0,49.06624,417.6645,417.6049,0.0595933,0,426.8222,2347.522,0,0,-3.985701e-14,4.263256e-14,306.6444,0,0,345.3009,0,0,0,0
mpc,2026-01-06 22:00:00,184,22,26.0005,3172.487,276.699,0,48.08076,0,0,2220.741,2220.424,0,0,0,0,0,0,0,0,0,276.699,733.0862,0.3665431,0.5052515,0.3172331,0,250,0.3172331,2220.424,0,0,0,0,48.08076,412.0155,411.9566,0.05885646,0,420.8771,2314.824,0,0,1.023626e-13,4.263256e-14,276.699,0,0,292.8039,0,0,0,0
mpc,2026-01-06 22:15:00,185,22.25,25.97869,3129.361,250.2298,4.430434,37.93153,0,0,2190.553,2190.235,0,0,0,0,0,0,0,0,0,254.6603,669.3057,0.3346529,0.4616136,0.3172331,0,250,0.3172331,2190.235,0,0,0,0,37.93153,406.2338,406.175,0.05883027,0,413.2093,2272.651,0,0,1.270095e-13,4.263256e-14,250.2298,4.430434,0,275.6782,0,0,0,9.769963e-15
mpc,2026-01-06 22:30:00,186,22.5,25.88162,3089.112,206.1213,4.104159,35.52217,0,0,2162.378,2162.061,0,0,0,0,0,0,0,0,0,206.1242,617.6693,0.3088346,0.421452,0.3172331,0,250,0.3172331,2162.061,0,0,4.101238,0,35.52217,400.2164,400.1577,0.05871401,0,406.7322,2244.102,0,0,-2.052802e-13,4.263256e-14,202.0201,4.104159,0,207.7873,0,0,0,5.329071e-15
mpc,2026-01-06 22:45:00,187,22.75,25.62799,3098.174,171.1226,0,33.14134,0,0,2168.722,2168.405,0,0,0,0,0,0,0,0,0,164.9178,576.3426,0.2881713,0.3889373,0.3172331,0,250,0.3172331,2168.405,0,0,6.2048,0,33.14134,399.3286,399.2702,0.05841239,0,405.3725,2240.252,0,0,7.227552e-14,4.263256e-14,164.9178,0,0,172.8121,0,0,0,0
mpc,2026-01-06 23:00:00,188,23,25.33943,3059.68,150.2967,0,32.54895,1,1,2141.776,2141.459,0,0,0,0,0,0,0,0,0,149.045,538.9906,0.2694953,0.3629145,0.3172331,0,250,0.3172331,2141.459,0,0,1.251711,0,32.54895,392.0754,392.0174,0.05807298,397.9758,0,798.1108,0,0,-1.422751e-13,4.263256e-14,149.045,0,0,150.9874,0,0,0,0
mpc,2026-01-06 23:15:00,189,23.25,25.12772,3048.095,114.4007,0,25.28303,1,1,2133.667,2133.349,0,0,0,0,0,0,0,0,0,114.4007,510.3056,0.2551528,0.3393945,0.3172331,0,250,0.3172331,2133.349,0,0,0,0,25.28303,388.9329,388.8751,0.05782646,393.4838,0,786.9675,0,0,-7.660539e-15,4.263256e-14,114.4007,0,0,150.4311,0,0,0,0
mpc,2026-01-06 23:30:00,190,23.5,24.71836,3087.194,87.31555,7.867492,20.86284,1,1,2161.036,2160.718,0,0,0,0,0,0,0,0,0,87.31555,488.3964,0.2441982,0.321332,0.3172331,0,250,0.3172331,2160.718,0,0,0,7.867492,20.86284,38.89864,38.89293,0.005710195,42.66493,0,98.90128,0,0,8.21565e-15,4.263256e-14,87.31555,0,0,134.0469,0,0,0,0
mpc,2026-01-06 23:45:00,191,23.75,24.51851,3097.193,81.94991,2.707884,22.48149,1,1,2168.035,2167.718,0,0,0,0,0,0,0,0,0,81.94991,467.832,0.233916,0.307536,0.3172331,0,250,0.3172331,2167.718,0,0,0,2.707884,22.48149,39.02463,39.01892,0.005710195,43.06747,0,90.80604,0,0,3.502754e-14,4.263256e-14,81.94991,0,0,141.5085,0,0,0,0
mpc,2026-01-07 00:00:00,192,0,24.24944,3112.577,81.91801,0,22.2449,1,1,2178.804,2178.486,0,0,0,0,0,0,0,0,0,81.91801,447.2789,0.2236394,0.294587,0.3172331,0,250,0.3172331,2178.486,0,0,0,0,22.2449,39.21847,39.21276,0.005710195,43.19747,0,86.39494,0,0,2.664535e-15,4.263256e-14,81.91801,0,0,115.7661,0,0,0,0
mpc,2026-01-07 00:15:00,193,0.25,23.96699,3094.102,92.61296,5.116686,21.45412,1,1,2165.872,2165.554,0,0,0,0,0,0,0,0,0,95.13813,423.4239,0.211712,0.2816449,0.3172331,0,250,0.3172331,2165.554,0,0,0,2.591518,21.45412,38.98569,38.97998,0.005710195,42.80177,0,90.0739,0,0,4.762857e-14,4.263256e-14,92.61296,2.525168,0,133.1146,0,0,0,3.108624e-15
mpc,2026-01-07 00:30:00,194,0.5,23.61418,3107.189,72.6416,3.097148,26.57208,1,1,2175.032,2174.715,0,0,0,0,0,0,0,0,0,75.73874,404.4226,0.2022113,0.2666238,0.3172331,0,250,0.3172331,2174.715,0,0,0,0,26.57208,39.15058,39.14487,0.005710195,43.84587,0,87.69173,0,0,-1.554312e-15,4.263256e-14,72.6416,3.097148,0,117.652,0,0,0,0
mpc,2026-01-07 00:45:00,195,0.75,23.29899,3070.148,75.25519,0,25.47854,1,1,2149.104,2148.787,0,0,0,0,0,0,0,0,0,75.25519,385.5451,0.1927726,0.254659,0.3172331,0,250,0.3172331,2148.787,0,0,0,0,25.47854,38.68387,38.67816,0.005710195,43.15821,0,86.31642,0,0,4.385381e-15,4.263256e-14,75.25519,0,0,96.96279,0,0,0,0
mpc,2026-01-07 01:00:00,196,1,23.22209,3040.943,70.67116,6.174468,26.09211,1,1,2128.66,2128.343,0,0,0,0,0,0,0,0,0,74.56232,366.8438,0.1834219,0.2427721,0.3172331,0,250,0.3172331,2128.343,0,0,0,2.283308,26.09211,38.31588,38.31017,0.005710195,42.89129,0,89.72129,0,0,3.463896e-14,4.263256e-14,70.67116,3.89116,0,76.08911,0,0,0,2.664535e-15
mpc,2026-01-07 01:15:00,197,1.25,23.17861,3032.322,68.8677,11.36825,25.92805,1,1,2122.625,2122.308,0,0,0,0,0,0,0,0,0,78.76605,347.0946,0.1735473,0.2309962,0.3172331,0,250,0.3172331,2122.308,0,0,0,1.469901,25.92805,38.20726,38.20155,0.005710195,42.75004,0,88.03567,0,0,-2.814415e-14,4.263256e-14,68.8677,9.898353,0,84.39258,0,0,0,0
mpc,2026-01-07 01:30:00,198,1.5,23.03109,3012.609,81.35457,11.22566,26.88631,1,1,2108.826,2108.509,0,0,0,0,0,0,0,0,0,84.97176,325.797,0.1628985,0.2185604,0.3172331,0,250,0.3172331,2108.509,0,0,1.844195,5.764276,26.88631,37.95887,37.95316,0.005710195,42.65638,0,98.43736,0,0,1.099121e-14,4.263256e-14,79.51038,5.461382,0,84.97176,0,0,0,-5.329071e-15
mpc,2026-01-07 01:45:00,199,1.75,22.81895,3043.982,100.3968,3.818516,22.1223,1,1,2130.787,2130.47,0,0,0,0,0,0,0,0,0,86.99708,303.9964,0.1519982,0.2051496,0.3172331,0,250,0.3172331,2130.47,0,0,15.93998,1.278291,22.1223,38.35417,38.34846,0.005710195,42.20258,0,114.1067,0,0,-9.253709e-14,4.263256e-14,84.45685,2.540225,0,86.99708,0,0,0,6.661338e-15
mpc,2026-01-07 02:00:00,200,2,22.50721,3034.311,99.54935,0,14.6185,1,1,2124.018,2123.7,457.0496,131.5463,588.5959,3,87.96437,0.6315469,0,0,500,0,428.9486,0.2144743,0.1914221,0.3172331,0,250,0.3172331,1666.651,0,0,11.58498,0,14.6185,38.23232,29.99972,8.232604,164.0777,0,348.1395,0,0,-1.051936e-13,4.263256e-14,87.96437,0,0,0,500,0.6315469,0,1.44329e-14
mpc,2026-01-07 02:15:00,201,2.25,22.4139,3005.371,118.3586,0,13.26398,1,1,2103.76,2103.442,453.0555,130.3609,583.4164,2,83.1271,0.2892592,0,0,500,0,553.8811,0.2769405,0.2701026,0.3172331,0,250,0.3172331,1650.387,0,0,35.23146,0,13.26398,37.86767,29.70696,8.160709,162.3609,0,385.496,0,5.684342e-14,2.881029e-14,4.263256e-14,83.1271,0,0,0,500,0.2892592,0,2.076117e-14
mpc,2026-01-07 02:30:00,202,2.5,22.44533,3031.625,129.8007,0,0.7962495,1,1,2122.137,2121.82,443.8347,127.6776,571.5123,2,71.51227,0,0,0,500,0,678.7939,0.3393969,0.3487708,0.3172331,0,250,0.3172331,1677.985,0,0,58.28841,0,0.7962495,38.19847,30.20374,7.994734,158.0191,0,416.5856,0,-4.263256e-14,2.858824e-14,4.263256e-14,71.51227,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 02:45:00,203,2.75,22.06508,3049.044,128.2976,0,9.207452,1,1,2134.331,2134.014,0,0,0,0,0,0,0,0,0,103.8781,652.7175,0.3263587,0.4274265,0.3172331,0,250,0.3172331,2134.014,0,0,24.41947,0,9.207452,38.41796,38.41225,0.005710195,39.99351,0,122.1106,0,0,-1.006417e-13,4.263256e-14,103.8781,0,0,106.93,0,0,0,0
mpc,2026-01-07 03:00:00,204,3,22.06199,3074.757,114.523,0,9.139862,1,1,2152.33,2152.013,0,0,0,0,0,0,0,0,0,105.7393,626.1799,0.3130899,0.4110066,0.3172331,0,250,0.3172331,2152.013,0,0,8.783694,0,9.139862,38.74194,38.73623,0.005710195,40.30579,0,95.76345,0,0,-3.053113e-15,4.263256e-14,105.7393,0,0,110.8473,0,0,0,0
mpc,2026-01-07 03:15:00,205,3.25,21.63446,3039.795,122.3494,0,10.96745,1,1,2127.856,2127.539,0,0,0,0,0,0,0,0,0,115.7709,597.1386,0.2985693,0.3942963,0.3172331,0,250,0.3172331,2127.539,0,0,6.578473,0,10.96745,38.30141,38.2957,0.005710195,40.16402,0,91.67591,0,0,9.314771e-14,4.263256e-14,115.7709,0,0,120.7173,0,0,0,0
mpc,2026-01-07 03:30:00,206,3.5,21.46115,3020.544,125.6176,0,12.04254,1,1,2114.381,2114.064,0,0,0,0,0,0,0,0,0,116.6697,567.8772,0.2839386,0.3760094,0.3172331,0,250,0.3172331,2114.064,0,0,8.947864,0,12.04254,38.05886,38.05315,0.005710195,40.09798,0,95.63102,0,0,-1.013634e-13,4.263256e-14,116.6697,0,0,119.7823,0,0,0,0
mpc,2026-01-07 03:45:00,207,3.75,21.3958,2972.779,144.526,7.926603,13.94543,1,1,2080.945,2080.628,0,0,0,0,0,0,0,0,0,126.1828,536.2421,0.268121,0.3575839,0.3172331,0,250,0.3172331,2080.628,0,0,21.0122,5.257614,13.94543,37.45702,37.45131,0.005710195,39.81636,0,124.9481,0,0,7.011058e-14,4.263256e-14,123.5138,2.668989,0,126.1828,0,0,0,-3.552714e-15
mpc,2026-01-07 04:00:00,208,4,21.1158,2998.076,158.0211,11.02168,16.44655,1,1,2098.653,2098.336,509.2768,146.6951,655.9719,2,154.1675,1.804436,0,0,500,0,661.1576,0.3305788,0.3376638,0.3172331,0,250,0.3172331,1589.059,0,0,3.853594,9.217245,16.44655,37.77576,28.60306,9.172693,178.0729,0,378.693,0,8.526513e-14,7.188694e-14,4.263256e-14,154.1675,1.804436,0,0,500,0,0,5.684342e-14
mpc,2026-01-07 04:15:00,209,4.25,20.83268,3008.642,180.0359,6.166063,14.28983,1,1,2106.05,2105.733,520.4419,149.7277,670.1696,2,170.0513,0.1182514,0,0,500,0,786.0536,0.3930268,0.4163213,0.3172331,0,250,0.3172331,1585.291,0,0,9.984572,6.047812,14.28983,37.9089,28.53523,9.373664,180.6612,0,388.9783,0,-5.684342e-14,3.552714e-15,4.263256e-14,170.0513,0.1182514,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 04:30:00,210,4.5,20.78813,3006.755,219.5055,9.126596,19.1834,1,1,2104.729,2104.412,544.1036,156.5408,700.6444,2,200.4659,0.1785045,0,0,500,0,910.9298,0.4554649,0.4949664,0.3172331,0,250,0.3172331,1560.308,0,0,19.03958,8.948091,19.1834,37.88512,28.08554,9.799574,187.8433,0,423.9653,0,-2.842171e-14,3.663736e-15,4.263256e-14,200.4659,0.1785045,0,0,500,0,0,-1.136868e-13
mpc,2026-01-07 04:45:00,211,4.75,20.84756,3052.155,249.8609,0,14.03015,1,1,2136.508,2136.191,574.0951,165.1495,739.2447,2,239.2447,0,0,0,500,0,1035.786,0.5178932,0.5735992,0.3172331,0,250,0.3172331,1562.096,0,0,10.61622,0,14.03015,38.45715,28.11773,10.33942,195.6226,0,409.5581,0,0,-1.804112e-13,4.263256e-14,239.2447,0,0,0,500,0,0,0
mpc,2026-01-07 05:00:00,212,5,20.74424,3040.107,320.2431,0,21.55252,1,1,2128.075,2127.758,603.5592,173.6254,777.1847,2,277.1847,0,0,0,500,0,1160.623,0.5803117,0.6522195,0.3172331,0,250,0.3172331,1524.198,0,0,43.05845,0,21.55252,38.30535,27.43557,10.86978,204.6723,0,483.6204,0,-2.842171e-14,2.561285e-13,4.263256e-14,277.1847,0,0,0,500,0,0,0
mpc,2026-01-07 05:15:00,213,5.25,20.89328,3038.25,399.1093,0,27.54563,1,1,2126.775,2126.458,271.3313,78.05367,349.385,1,349.385,0,0,0,0,0,1160.441,0.5802203,0.7308275,0.3172331,0,250,0.3172331,1855.126,0,0,49.72437,0,27.54563,38.28195,33.39228,4.889673,116.0741,0,317.9228,0,-1.421085e-14,4.470868e-13,4.263256e-14,349.385,0,0,4.204789,0,0,0,0
mpc,2026-01-07 05:30:00,214,5.5,20.77861,3029.689,466.9673,0,20.57284,1,1,2120.783,2120.465,723.0821,208.1992,931.2813,2,429.8147,1.794233,0,0,499.6723,0,1285.176,0.642588,0.7307125,0.3172331,0,250,0.3172331,1397.383,0,0,37.15256,0,20.57284,38.17409,25.1529,13.02119,236.8014,0,537.691,0,-5.684342e-14,-2.328138e-13,4.263256e-14,429.8147,0,0,0,499.6723,1.794233,0,7.771561e-15
mpc,2026-01-07 05:45:00,215,5.75,21.00999,3021.469,553.5107,0,26.06926,1,1,2115.028,2114.711,381.4578,109.7337,491.1915,1,491.1915,0,0,0,0,0,1284.974,0.6424869,0.8092565,0.3172331,0,250,0.3172331,1733.253,0,0,62.3192,0,26.06926,38.07051,31.19855,6.871951,145.3218,0,398.1443,0,-2.842171e-14,1.025846e-13,4.263256e-14,491.1915,0,0,10.90147,0,0,0,0
mpc,2026-01-07 06:00:00,216,6,21.04055,3040.21,628.0718,0,24.93038,1,1,2128.147,2127.83,567.3199,164.222,731.5419,2,577.0463,9.608406,0,0,144.8872,0,1320.993,0.6604966,0.8091291,0.3172331,0,250,0.3172331,1560.51,0,0,51.02548,0,24.93038,38.30664,28.08918,10.21747,196.5114,0,481.0417,0,-1.136868e-13,-3.7359e-13,4.263256e-14,577.0463,0,0,0,144.8872,9.608406,0,-3.730349e-14
mpc,2026-01-07 06:15:00,217,6.25,21.10079,3054.223,689.6836,0.01147013,16.84113,1,1,2137.956,2137.639,504.8271,145.2232,650.0503,2,650.0503,0,0,0,0,0.01147013,1320.782,0.6603912,0.8318101,0.3172331,0,250,0.3172331,1632.812,0,0,39.6333,0,16.84113,38.48321,29.39061,9.092598,177.4544,0,423.2762,0,-2.842171e-14,3.704814e-13,4.263256e-14,650.0503,0.01147013,0,6.655816,0,0,0,-1.240674e-14
mpc,2026-01-07 06:30:00,218,6.5,21.22474,3063.931,742.4612,0,20.76942,1,1,2144.752,2144.435,814.9634,234.4399,1049.403,3,721.3899,0,0,0,328.0134,0,1402.578,0.7012889,0.8316773,0.3172331,0,250,0.3172331,1329.471,0,0,21.07129,0,20.76942,38.60553,23.93048,14.67505,261.8816,0,560.1111,0,5.684342e-14,2.260414e-13,4.263256e-14,721.3899,0,0,0,328.0134,0,0,5.684342e-14
mpc,2026-01-07 06:45:00,219,6.75,21.32388,3056.39,789.1068,0.02156099,17.22034,1,1,2139.473,2139.156,980.5834,282.3572,1262.941,3,760.3677,2.572965,0,0,500,0,1527.357,0.7636785,0.8831827,0.3172331,0,250,0.3172331,1158.573,0,0,28.7391,0,17.22034,38.51052,20.85431,17.65621,306.1281,0,661.8311,0,1.136868e-13,3.388401e-13,4.263256e-14,760.3677,0.02156099,0,0,500,2.551404,0,1.239009e-13
mpc,2026-01-07 07:00:00,220,7,21.63493,3047.704,799.066,0,17.35237,1,1,2133.393,2133.076,606.6358,174.5105,781.1463,2,781.1463,0,0,0,0,0,1527.117,0.7635583,0.9617544,0.3172331,0,250,0.3172331,1526.44,0,0,17.91972,0,17.35237,38.40108,27.47592,10.92515,204.9424,0,440.7964,0,-8.526513e-14,9.170442e-14,4.263256e-14,781.1463,0,0,5.348665,0,0,0,0
mpc,2026-01-07 07:15:00,221,7.25,22.00327,3061.276,765.5941,0,27.96573,1,1,2142.893,2142.576,982.5729,282.8396,1265.413,3,763.6859,1.726638,0,0,500,0,1651.876,0.8259381,0.961603,0.3172331,0,250,0.3172331,1160.003,0,0,1.908196,0,27.96573,38.57208,20.88006,17.69202,308.5168,0,620.3253,0,0,2.127187e-13,4.263256e-14,763.6859,0,0,0,500,1.726638,0,2.4869e-14
mpc,2026-01-07 07:30:00,222,7.5,22.1651,3088.095,687.9724,0.004632821,26.03553,1,1,2161.666,2161.349,952.9779,274.3542,1227.332,3,730.6871,1.991906,0,0,494.653,0,1775.279,0.8876397,1.040162,0.3172331,0,250,0.3172331,1208.371,0,0,0,0,26.03553,38.90999,21.75068,17.15931,300.5846,0,601.1692,0,-2.273737e-13,-2.83773e-13,4.263256e-14,687.9724,0.004632821,0,0,494.653,44.70197,0,-1.49214e-13
mpc,2026-01-07 07:45:00,223,7.75,22.24656,3093.645,650.2576,0,37.66361,1,1,2165.551,2165.234,911.8815,262.3766,1174.258,3,673.7281,0.5300637,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1253.352,0,0,0,0,37.66361,38.97992,22.56034,16.41958,291.4275,0,582.855,0,0,3.590461e-13,4.263256e-14,650.2576,0,0,0,500,24.00057,0,-7.105427e-14
mpc,2026-01-07 08:00:00,224,8,22.20972,3112.02,596.3096,376.7188,41.9298,1,1,2178.414,2178.097,462.8329,133.1428,595.9757,2,595.9757,0,0,0,0,371.9276,1806.719,0.9033595,1.196402,0.3172331,0,250,0.3172331,1715.264,0,0,0.3338495,4.79122,41.9298,39.21145,30.87475,8.336703,171.2382,0,351.3171,0,-2.842171e-14,3.697043e-13,4.263256e-14,595.9757,371.9276,0,371.9276,0,0,0,0
mpc,2026-01-07 08:15:00,225,8.25,22.24215,3132.038,525.8057,381.9976,45.71424,1,1,2192.427,2192.109,403.8683,116.1805,520.0488,2,520.0488,0,0,0,0,374.7181,1712.755,0.8563775,1.137664,0.3172331,0,250,0.3172331,1788.241,0,0,5.756893,7.279561,45.71424,39.46368,32.18834,7.27534,156.246,0,334.98,0,0,-2.358114e-13,4.263256e-14,520.0488,374.7181,0,374.7181,0,0,0,0
mpc,2026-01-07 08:30:00,226,8.5,22.38682,3137.776,455.423,379.7493,49.77964,1,1,2196.443,2196.126,274.0375,78.83217,352.8697,1,352.8697,0,0,0,0,473.8018,1594.035,0.7970175,1.078497,0.3172331,0,250,0.3172331,1922.089,0,0,1.798999,6.701894,49.77964,39.53598,34.5976,4.938385,122.0311,0,258.7262,0,0,-1.221245e-14,4.263256e-14,453.624,373.0475,0,473.8018,0,0,0,5.684342e-14
mpc,2026-01-07 08:45:00,227,8.75,22.52788,3132.63,357.2427,381.3072,52.45121,1,1,2192.841,2192.524,283.4945,81.55266,365.0472,1,365.0472,0,0,0,0,377.1629,1499.493,0.7497467,1.00374,0.3172331,0,250,0.3172331,1909.029,0,0,0,4.144271,52.45121,39.47114,34.36253,5.108611,125.0025,0,257.1538,0,0,-2.817746e-13,4.263256e-14,357.2427,377.1629,0,377.1629,0,7.804506,0,5.684342e-14
mpc,2026-01-07 09:00:00,228,9,22.68671,3164.383,297.2908,389.298,53.58849,1,1,2215.068,2214.751,237.577,68.34361,305.9206,1,305.9206,0,0,0,0,378.5864,1404.611,0.7023053,0.944209,0.3172331,0,250,0.3172331,1977.174,0,0,0,10.7116,53.58849,39.87123,35.58913,4.282097,113.2452,0,244.968,0,-1.421085e-14,2.33813e-13,4.263256e-14,297.2908,378.5864,0,378.5864,0,8.629836,0,0
mpc,2026-01-07 09:15:00,229,9.25,22.86128,3234.951,241.5216,389.352,59.72471,1,1,2264.465,2264.148,189.875,54.62119,244.4962,1,244.4962,0,0,0,0,384.169,1308.347,0.6541737,0.8844628,0.3172331,0,250,0.3172331,2074.273,0,0,0,5.18304,59.72471,40.76038,37.33692,3.42346,102.3717,0,213.6842,0,0,-4.422018e-13,4.263256e-14,241.5216,384.169,0,384.169,0,2.974599,0,2.842171e-14
mpc,2026-01-07 09:30:00,230,9.5,23.10811,3268.916,156.7311,391.0551,67.07989,1,1,2288.241,2287.924,159.1243,45.77517,204.8995,1,204.8995,0,0,0,0,390.0063,1210.64,0.6053199,0.8238471,0.3172331,0,250,0.3172331,2128.799,0,0,0,1.048792,67.07989,41.18834,38.31839,2.869948,95.84525,0,193.4997,0,-1.421085e-14,5.506706e-14,4.263256e-14,156.7311,390.0063,0,390.0063,0,48.16835,0,-2.842171e-14
mpc,2026-01-07 09:45:00,231,9.75,23.12164,3285.6,119.0365,379.7846,62.59485,1,1,2299.92,2299.603,139.4939,40.12811,179.622,1,179.622,0,0,0,0,379.7846,1115.503,0.5577515,0.7623221,0.3172331,0,250,0.3172331,2160.109,0,0,0,0,62.59485,41.39856,38.88196,2.5166,89.97888,0,179.9578,0,7.105427e-15,-2.111644e-13,4.263256e-14,119.0365,379.7846,0,391.0568,0,60.58553,0,-1.421085e-14
mpc,2026-01-07 10:00:00,232,10,23.1869,3288.775,108.6806,387.9737,61.09587,1,1,2302.142,2301.825,115.3641,34.63592,150,1,136.3682,13.63175,0,0,0,374.3419,1021.742,0.510871,0.7024159,0.3172331,0,250,0.3172331,2186.461,0,0,0,0,61.09587,41.43856,39.3563,2.082264,84.71184,0,169.4237,0,0,8.104628e-15,4.263256e-14,108.6806,387.9737,0,380.2813,0,27.68765,0,2.842171e-14
mpc,2026-01-07 10:15:00,233,10.25,23.53921,3296.298,94.103,386.3611,64.36236,1,1,2307.409,2307.091,113.0056,36.9944,150,1,107.802,42.19803,0,0,0,344.163,935.5404,0.4677702,0.6433759,0.3172331,0,250,0.3172331,2194.086,0,0,0,0,64.36236,41.53336,39.49355,2.039811,87.85801,0,175.716,0,-1.421085e-14,6.794565e-14,4.263256e-14,94.103,386.3611,0,358.4295,0,13.69897,0,1.421085e-14
mpc,2026-01-07 10:30:00,234,10.5,23.85739,3346.278,111.4901,392.9174,64.3688,1,1,2342.394,2342.077,112.499,37.50096,150,1,101.6665,48.33352,0,0,0,344.5839,849.2471,0.4246236,0.5890961,0.3172331,0,250,0.3172331,2229.578,0,0,9.823618,0,64.3688,42.1631,40.1324,2.030693,89.07531,0,195.0964,0,0,-7.549517e-14,4.263256e-14,101.6665,392.9174,0,352.6911,0,0,0,0
mpc,2026-01-07 10:45:00,235,10.75,23.99934,3336.987,85.41572,396.8367,69.53142,1,1,2335.891,2335.574,113.9094,36.0906,150,1,118.749,31.25104,0,0,0,365.5856,757.717,0.3788585,0.5347585,0.3172331,0,250,0.3172331,2221.664,0,0,0,0,69.53142,42.04603,39.98995,2.056079,88.47459,0,176.9492,0,0,-5.151435e-14,4.263256e-14,85.41572,396.8367,0,370.6332,0,33.33324,0,4.263256e-14
mpc,2026-01-07 11:00:00,236,11,24.38348,3402.362,71.42357,399.9052,88.30841,1,1,2381.654,2381.336,0,0,0,0,0,0,0,0,0,471.3288,639.7656,0.3198828,0.4771233,0.3172331,0,250,0.3172331,2381.336,0,0,0,0,88.30841,42.86977,42.86406,0.005710195,58.72456,0,117.4491,0,0,1.21736e-13,4.263256e-14,71.42357,399.9052,0,496.2604,0,0,0,0
mpc,2026-01-07 11:15:00,237,11.25,24.51087,3416.429,80.17916,407.2319,98.20587,1,1,2391.5,2391.183,0,0,0,0,0,0,0,0,0,487.411,517.8121,0.258906,0.402851,0.3172331,0,250,0.3172331,2391.183,0,0,0,0,98.20587,43.047,43.04129,0.005710195,60.72392,0,121.4478,0,0,1.289524e-13,4.263256e-14,80.17916,407.2319,0,496.256,0,0,0,0
mpc,2026-01-07 11:30:00,238,11.5,24.69596,3436.442,66.47281,405.4299,98.96202,1,1,2405.51,2405.192,0,0,0,0,0,0,0,0,0,471.9027,399.7549,0.1998774,0.3260587,0.3172331,0,250,0.3172331,2405.192,0,0,0,0,98.96202,43.29917,43.29346,0.005710195,61.1778,0,122.3556,0,0,7.233103e-14,4.263256e-14,66.47281,405.4299,0,500,0,0,0,0
mpc,2026-01-07 11:45:00,239,11.75,24.67712,3439.058,47.32885,407.6485,111.6274,1,1,2407.341,2407.023,0,0,0,0,0,0,0,0,0,454.9774,285.9476,0.1429738,0.2517198,0.3172331,0,250,0.3172331,2407.023,0,0,0,0,111.6274,43.33213,43.32642,0.005710195,63.49208,0,126.9842,0,0,5.07927e-14,4.263256e-14,47.32885,407.6485,0,499.4236,0,0,0,0
mpc,2026-01-07 12:00:00,240,12,25.00845,3474.331,56.93363,419.7981,122.9758,1,1,2432.032,2431.714,110.4766,39.52341,150,1,77.17027,71.84516,0.9845661,0,0,343.6104,200,0.1,0.180057,0.3172331,0,250,0.3172331,2321.238,0.7482037,0,0,4.342474,122.2276,442.2623,422.1145,20.14774,483.8649,0,975.2206,0,2.131628e-14,-2.417511e-14,4.263256e-14,56.93363,415.4556,0.7482037,343.6105,0,20.23665,0,-2.131628e-14
mpc,2026-01-07 12:15:00,241,12.25,25.22501,3503.512,85.44577,418.0404,135.6638,1,1,2452.459,2452.141,685.4422,241.0791,926.5213,2,102.5769,412.9203,0,0,411.0242,0,302.7246,0.1513623,0.1259371,0.3172331,0,250,0.3172331,1766.699,0,0,0,5.120124,135.6638,447.9173,322.6701,125.2472,588.5269,0,1185.886,0,-5.684342e-14,-4.618528e-14,4.263256e-14,85.44577,412.9203,0,0,411.0242,17.1311,0,0
mpc,2026-01-07 12:30:00,242,12.5,25.579,3488.263,95.14359,422.978,146.4565,1,1,2441.784,2441.467,736.8815,255.6414,992.5229,4,81.81524,410.7077,0,0,500,0,427.6769,0.2138385,0.1906212,0.3172331,0,250,0.3172331,1704.586,0,0,13.32836,12.27038,146.4565,449.1621,313.5557,135.6065,596.1375,0,1236.433,0,-5.684342e-14,4.662937e-14,4.263256e-14,81.81524,410.7077,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 12:45:00,243,12.75,25.88028,3537.954,102.9775,425.0065,167.6591,1,1,2476.568,2476.251,0,0,0,0,0,0,0,0,0,500,302.6096,0.1513048,0.2693019,0.3172331,0,250,0.3172331,2476.251,0,0,25.47703,2.506972,167.6591,458.3547,458.296,0.05871241,489.3257,0,1026.924,0,0,-1.26954e-13,4.263256e-14,77.50044,422.4996,0,500,0,0,0,0
mpc,2026-01-07 13:00:00,244,13,26.09624,3539.032,89.6823,424.3232,174.7841,1,1,2477.322,2477.005,111.9321,38.06788,150,1,94.79982,14.54978,40.6504,0,0,409.7734,200.1186,0.1000593,0.1905488,0.3172331,0,250,0.3172331,2365.073,30.5378,0,0,0,144.2463,460.519,439.6525,20.86647,504.5349,0,1009.07,0,0,-6.128431e-14,4.263256e-14,89.6823,424.3232,30.5378,410.2478,0,5.117517,0,1.421085e-14
mpc,2026-01-07 13:15:00,245,13.25,26.31508,3499.81,101.533,423.1074,194.4225,1,1,2449.867,2449.55,736.7044,257.0529,993.7573,4,95.42222,424.464,0,0,473.8711,0,318.5549,0.1592774,0.1260117,0.3172331,0,250,0.3172331,1712.845,0,0,6.110772,0,194.4225,457.4624,319.8387,137.6237,613.1961,0,1236.933,0,5.684342e-14,-1.167955e-13,4.263256e-14,95.42222,423.1074,0,0,473.8711,1.356606,0,0
mpc,2026-01-07 13:30:00,246,13.5,26.66184,3515.323,97.29822,402.0576,200.2776,1,1,2460.726,2460.409,113.4817,36.5183,150,1,113.5686,0,36.43143,0,0,402.0576,217.9903,0.1089952,0.2005893,0.3172331,0,250,0.3172331,2346.927,27.20354,0,0,0,173.074,462.7862,441.3842,21.40205,510.4523,0,1020.905,0,0,-2.381428e-14,4.263256e-14,97.29822,402.0576,27.20354,418.1497,0,16.27035,0,-1.421085e-14
mpc,2026-01-07 13:45:00,247,13.75,26.82253,3522.923,90.90563,407.5091,203.0014,1,1,2466.046,2465.729,760.0272,262.4862,1022.513,3,110.526,412.4616,0,0,499.5258,0,342.8375,0.1714187,0.1372653,0.3172331,0,250,0.3172331,1705.702,0,0,0,0,203.0014,465.3337,321.8596,143.4742,622.6513,0,1245.303,0,1.136868e-13,-5.903611e-14,4.263256e-14,90.90563,407.5091,0,0,499.5258,24.57287,0,1.705303e-13
mpc,2026-01-07 14:00:00,248,14,26.97703,3524.544,70.64885,411.7359,211.8409,1,1,2467.181,2466.864,112.9571,37.0429,150,1,107.2145,0,42.78548,0,0,409.7561,240.3445,0.1201722,0.2158797,0.3172331,0,250,0.3172331,2353.907,31.84026,0,0,1.979895,180.0007,467.0457,445.6024,21.44321,516.7201,0,1036.855,0,0,5.168088e-14,4.263256e-14,70.64885,409.7561,31.84026,409.7561,0,36.56567,0,-7.105427e-14
mpc,2026-01-07 14:15:00,249,14.25,27.15181,3540.555,83.84257,409.4845,211.5577,1,1,2478.389,2478.072,718.4851,251.2323,969.7174,4,94.75946,419.0131,0,0,455.9448,0,354.2929,0.1771464,0.1513414,0.3172331,0,250,0.3172331,1759.586,0,0,0,0,211.5577,470.881,334.3123,136.5687,625.7395,0,1251.479,0,-8.526513e-14,1.906808e-14,4.263256e-14,83.84257,409.4845,0,0,455.9448,20.44544,0,1.421085e-14
mpc,2026-01-07 14:30:00,250,14.5,27.41274,3556.836,73.07754,409.0971,215.9102,1,1,2489.786,2489.468,0,0,0,0,0,0,0,0,0,482.1747,233.6934,0.1168467,0.223093,0.3172331,0,250,0.3172331,2489.468,0,0,0,0,215.9102,475.6402,475.5796,0.06060314,516.8264,0,1033.653,0,0,5.859202e-14,4.263256e-14,73.07754,409.0971,0,500,0,0,0,0
mpc,2026-01-07 14:45:00,251,14.75,27.67721,3513.347,87.34909,406.6784,213.8993,1,1,2459.343,2459.026,744.3971,258.0307,1002.428,4,89.58182,412.8461,0,0,500,0,358.6566,0.1793283,0.1471533,0.3172331,0,250,0.3172331,1714.629,0,0,0,0,213.8993,472.4502,329.3874,143.0628,628.5091,0,1257.018,0,-1.136868e-13,6.27276e-14,4.263256e-14,87.34909,406.6784,0,0,500,8.400399,0,-5.684342e-14
mpc,2026-01-07 15:00:00,252,15,28.0583,3499.42,89.44676,398.7238,218.0233,1,1,2449.594,2449.277,112.4504,37.54959,150,1,101.0775,0,48.92251,0,0,398.7238,258.9192,0.1294596,0.2258408,0.3172331,0,250,0.3172331,2336.827,35.98415,0,0,0,182.0392,474.3978,452.5588,21.83901,525.3628,0,1050.726,0,0,-1.07081e-13,4.263256e-14,89.44676,398.7238,35.98415,406.6298,0,11.63073,0,2.842171e-14
mpc,2026-01-07 15:15:00,253,15.25,28.16482,3486.96,100.5759,405.8183,223.4168,1,1,2440.872,2440.555,738.6946,256.4992,995.1938,3,99.1405,413.8702,0,0,482.1831,0,379.4242,0.1897121,0.1630376,0.3172331,0,250,0.3172331,1701.86,0,0,1.435419,0,223.4168,473.7837,330.3383,143.4454,630.2037,0,1262.883,0,-1.136868e-13,1.21847e-13,4.263256e-14,99.1405,405.8183,0,0,482.1831,8.051839,0,5.684342e-14
mpc,2026-01-07 15:30:00,254,15.5,28.43445,3478.408,76.72128,398.5887,227.7514,1,1,2434.885,2434.568,111.6025,38.39747,150,1,90.80778,0,59.19222,0,0,398.5887,279.7173,0.1398587,0.2389179,0.3172331,0,250,0.3172331,2322.966,43.35975,0,0,0,184.3916,475.3583,453.5084,21.84989,527.9043,0,1055.809,0,0,-1.501577e-14,4.263256e-14,76.72128,398.5887,43.35975,407.4831,0,14.0865,0,0
mpc,2026-01-07 15:45:00,255,15.75,28.44,3424.574,107.7702,394.0408,234.0962,1,1,2397.201,2396.884,751.2187,258.9585,1010.177,3,108.6355,403.1143,0,0,498.4274,0,404.2801,0.2021401,0.1761339,0.3172331,0,250,0.3172331,1645.666,0,0,0,0,234.0962,468.0572,321.3187,146.7385,625.9848,0,1251.97,0,5.684342e-14,7.160939e-15,4.263256e-14,107.7702,394.0408,0,0,498.4274,9.938789,0,5.684342e-14
mpc,2026-01-07 16:00:00,256,16,28.59757,3426.838,115.3681,388.9402,236.2822,1,1,2398.787,2398.469,758.7113,260.3369,1019.048,3,132.1337,395.8061,0,0,491.1084,0,526.9936,0.2634968,0.2545693,0.3172331,0,250,0.3172331,1639.758,0,0,0,0,236.2822,469.9571,321.2524,148.7047,627.8804,0,1255.761,0,0,8.776313e-14,4.263256e-14,115.3681,388.9402,0,0,491.1084,23.63145,0,7.105427e-14
mpc,2026-01-07 16:15:00,257,16.25,28.67854,3420.554,155.8823,390.9382,221.3996,1,1,2394.388,2394.071,788.6283,269.4663,1058.095,3,157.3676,400.7269,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1605.442,0,0,0,0,221.3996,469.9153,315.0792,154.836,627.9967,0,1255.993,0,-1.136868e-13,1.899036e-13,4.263256e-14,155.8823,390.9382,0,0,500,11.27404,0,-1.136868e-13
mpc,2026-01-07 16:30:00,258,16.5,28.95491,3456.278,168.9199,385.5139,224.9955,1,1,2419.394,2419.077,816.4797,276.9132,1093.393,3,197.9808,395.4121,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1602.597,0,0,0,0,224.9955,477.673,316.4087,161.2642,637.7439,0,1275.488,0,1.136868e-13,2.314815e-14,4.263256e-14,168.9199,385.5139,0,0,500,38.95912,0,5.684342e-14
mpc,2026-01-07 16:45:00,259,16.75,29.06759,3414.902,205.6938,383.9518,217.8251,1,1,2390.431,2390.114,844.9493,284.1869,1129.136,4,242.3421,386.7941,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1545.165,0,0,0,0,217.8251,473.1124,305.8178,167.2945,633.1165,0,1266.233,0,0,2.164935e-13,4.263256e-14,205.6938,383.9518,0,0,500,39.49057,0,-2.842171e-14
mpc,2026-01-07 17:00:00,260,17,29.02741,3386.661,235.4165,389.6318,212.6636,1,1,2370.663,2370.345,873.7244,292.2926,1166.017,4,280.8405,385.1765,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1496.621,0,0,0,4.455284,212.6636,468.7897,295.9512,172.8385,630.2973,0,1268.28,0,1.136868e-13,-3.692602e-13,4.263256e-14,235.4165,385.1765,0,0,500,45.424,0,0
mpc,2026-01-07 17:15:00,261,17.25,29.10716,3382.629,280.3662,387.7368,208.3208,1,1,2367.841,2367.523,902.4131,300.0632,1202.476,4,321.8361,380.6403,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1465.11,0,0,0,7.0965,208.3208,469.0454,290.2236,178.8218,631.553,0,1275.348,0,1.705303e-13,2.775558e-15,4.263256e-14,280.3662,380.6403,0,0,500,41.46987,0,1.705303e-13
mpc,2026-01-07 17:30:00,262,17.5,29.14111,3364.622,338.9327,383.8766,195.4263,1,1,2355.236,2354.918,945.5093,312.207,1257.716,4,379.4621,378.2542,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1409.409,0,0,0,5.622383,195.4263,466.8939,279.3964,187.4974,630.3441,0,1270.387,0,-1.136868e-13,3.441691e-14,4.263256e-14,338.9327,378.2542,0,0,500,40.52941,0,0
mpc,2026-01-07 17:45:00,263,17.75,29.07361,3367.646,393.4368,376.6127,195.3767,1,1,2357.352,2357.035,992.9672,325.673,1318.64,4,442.137,376.5032,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1364.068,0,0,0,0.109415,195.3767,466.6266,270.0107,196.6159,634.3576,0,1268.904,0,1.705303e-13,-6.039613e-14,4.263256e-14,393.4368,376.5032,0,0,500,48.70028,0,1.136868e-13
mpc,2026-01-07 18:00:00,264,18,28.99507,3374.374,476.2766,1.769303,186.222,1,1,2362.062,2361.745,776.0475,223.7171,999.7646,2,495.3238,4.440842,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1585.697,0,0,0,0,186.222,466.7606,313.3453,153.4153,573.8613,0,1147.723,0,-1.136868e-13,-3.744782e-13,4.263256e-14,476.2766,1.769303,0,0,500,21.71872,0,2.4869e-14
mpc,2026-01-07 18:15:00,265,18.25,28.81818,3326.003,540.3141,0,174.8314,1,1,2328.202,2327.885,812.5613,234.1096,1046.671,3,543.2782,3.392765,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1515.324,0,0,0,0,174.8314,458.3076,298.2921,160.0155,566.8173,0,1133.635,0,0,-3.977929e-13,4.263256e-14,540.3141,0,0,0,500,6.356892,0,-1.421085e-14
mpc,2026-01-07 18:30:00,266,18.5,29.10996,3307.533,616.5195,0,157.733,1,1,2315.273,2314.956,857.0437,246.7105,1103.754,3,602.1984,1.555913,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1457.912,0,0,14.3211,0,157.733,458.6603,288.8154,169.8449,566.7731,0,1158.25,0,-2.842171e-14,7.305268e-14,4.263256e-14,602.1984,0,0,0,500,1.555913,0,2.176037e-14
mpc,2026-01-07 18:45:00,267,18.75,29.04131,3302.337,678.7638,0,149.2298,1,1,2311.636,2311.319,905.9758,261.2245,1167.2,3,661.5269,5.673353,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1405.343,0,0,17.23688,0,149.2298,457.2558,277.9855,179.2703,568.7286,0,1167.191,0,-1.136868e-13,2.575717e-14,4.263256e-14,661.5269,0,0,0,500,5.673354,0,5.417888e-14
