controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-07 19:00:00,268,19,29.06767,3261.41,724.044,0,135.299,0,0,2282.987,2282.67,545.6302,156.961,702.5913,4,702.5913,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1737.039,0,0,21.45277,0,135.299,451.8479,343.7942,108.0537,0,527.5336,2938.441,0,-2.842171e-14,-1.829648e-13,4.263256e-14,702.5913,0,0,13.26094,0,0,0,0
mpc,2026-01-07 19:15:00,269,19.25,28.80043,3296.943,743.1118,0,125.7432,0,0,2307.86,2307.543,564.5285,162.3975,726.926,4,726.926,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1743.015,0,0,16.18579,0,125.7432,454.1287,342.9813,111.1474,0,530.1219,2943.591,0,-5.684342e-14,-2.458034e-13,4.263256e-14,726.926,0,0,16.43961,0,0,0,0
mpc,2026-01-07 19:30:00,270,19.5,28.53275,3276.241,732.4136,0,113.0741,0,0,2293.368,2293.051,570.1124,164.0038,734.1162,4,734.1162,0,0,0,0,0,1899.103,0.9495514,1.196025,0.3172331,0,250,0.3172331,1722.939,0,0,0,0,113.0741,448.6774,337.0779,111.5995,0,523.2036,2877.62,0,-2.842171e-14,-3.146372e-13,4.263256e-14,732.4136,0,0,11.97978,0,1.702548,0,0
mpc,2026-01-07 19:45:00,271,19.75,28.37578,3253.648,722.1253,0,99.34199,0,0,2277.554,2277.236,551.2939,158.5903,709.8841,4,709.8841,0,0,0,0,0,1898.804,0.9494019,1.195837,0.3172331,0,250,0.3172331,1725.943,0,0,12.24113,0,99.34199,444.0832,336.5286,107.5545,0,514.4889,2850.805,0,0,4.005685e-13,4.263256e-14,709.8841,0,0,2.035912,0,0,0,0
mpc,2026-01-07 20:00:00,272,20,28.20748,3192.665,691.7743,0,95.47469,0,0,2234.865,2234.548,540.6682,155.5336,696.2018,2,690.2217,0,0,0,5.980128,0,1900,0.95,1.195649,0.3172331,0,250,0.3172331,1693.88,0,0,1.552554,0,95.47469,434.1924,329.0891,105.1033,0,503.1717,2770.122,0,-8.526513e-14,-2.062794e-13,4.263256e-14,690.2217,0,0,0,5.980128,0,0,-5.417888e-14
mpc,2026-01-07 20:15:00,273,20.25,28.15151,3161.512,639.9947,0,88.90034,0,0,2213.058,2212.741,500.994,144.1206,645.1146,4,645.1146,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1711.747,0,0,0,0,88.90034,429.442,332.163,97.27901,0,493.5346,2714.44,0,0,-9.65894e-14,4.263256e-14,639.9947,0,0,0.3797518,0,5.119855,0,0
mpc,2026-01-07 20:30:00,274,20.5,27.84816,3102.835,566.7416,0,77.18538,0,0,2171.985,2171.667,116.4895,33.51046,150,1,150,0,0,0,0,416.7416,1795.216,0.8976082,1.196214,0.3172331,0,250,0.3172331,2055.178,0,0,0,0,77.18538,418.7602,396.2397,22.52043,0,444.6316,2445.474,0,-1.421085e-14,-4.485301e-14,4.263256e-14,566.7416,0,0,456.6256,0,0,0,0
mpc,2026-01-07 20:45:00,275,20.75,27.73711,3117.574,536.7714,0,70.4878,0,0,2182.302,2181.984,116.4895,33.51046,150,1,150,0,0,0,0,386.7714,1698.241,0.8491205,1.130421,0.3172331,0,250,0.3172331,2065.495,0,0,0,0,70.4878,419.7607,397.2932,22.46751,0,444.3618,2443.99,0,-1.421085e-14,-3.530509e-14,4.263256e-14,536.7714,0,0,399.6274,0,0,0,0
mpc,2026-01-07 21:00:00,276,21,27.74214,3092.224,485.9769,0.1225486,68.3471,0,0,2164.557,2164.239,0,0,0,0,0,0,0,0,0,485.9769,1576.479,0.7882397,1.069357,0.3172331,0,250,0.3172331,2164.239,0,0,0,0.1225486,68.3471,416.3919,416.3309,0.06102556,0,429.4787,2362.344,0,0,4.076739e-13,4.263256e-14,485.9769,0,0,490.797,0,0,0,0
mpc,2026-01-07 21:15:00,277,21.25,27.41953,3090.872,450.9864,2.748584,66.47115,0,0,2163.61,2163.293,0,0,0,0,0,0,0,0,0,423.0635,1470.465,0.7352327,0.992686,0.3172331,0,250,0.3172331,2163.293,0,0,27.92286,2.748584,66.47115,413.3877,413.3271,0.06061178,0,426.0274,2396.059,0,0,-1.637579e-13,4.263256e-14,423.0635,0,0,423.0635,0,0,0,0
mpc,2026-01-07 21:30:00,278,21.5,27.32777,3095.419,366.6007,0,62.33333,0,0,2166.794,2166.476,0,0,0,0,0,0,0,0,0,357.2388,1380.924,0.6904621,0.9259305,0.3172331,0,250,0.3172331,2166.476,0,0,9.361952,0,62.33333,413.1991,413.1386,0.06049511,0,425.0253,2353.789,0,0,3.890221e-13,4.263256e-14,357.2388,0,0,357.2388,0,0,0,0
mpc,2026-01-07 21:45:00,279,21.75,26.98382,3093.238,300.2521,0,61.56648,0,0,2165.266,2164.949,0,0,0,0,0,0,0,0,0,300.2521,1305.644,0.6528219,0.8695477,0.3172331,0,250,0.3172331,2164.949,0,0,0,0,61.56648,409.9502,409.8901,0.06006178,0,421.5465,2318.506,0,0,-4.150014e-13,4.263256e-14,300.2521,0,0,318.7246,0,0,0,0
mpc,2026-01-07 22:00:00,280,22,26.80527,3075.649,257.5873,0,47.98617,0,0,2152.954,2152.637,0,0,0,0,0,0,0,0,0,257.5873,1241.041,0.6205207,0.8221448,0.3172331,0,250,0.3172331,2152.637,0,0,0,0,47.98617,406.1089,406.0491,0.05983926,0,415.1007,2283.054,0,0,2.063905e-13,4.263256e-14,257.5873,0,0,281.7318,0,0,0,0
mpc,2026-01-07 22:15:00,281,22.25,26.62277,3087.98,219.6631,0.7634465,45.96368,0,0,2161.586,2161.268,0,0,0,0,0,0,0,0,0,220.4265,1185.739,0.5928697,0.7814656,0.3172331,0,250,0.3172331,2161.268,0,0,0,0,45.96368,406.199,406.1393,0.05961353,0,414.7767,2281.272,0,0,6.983303e-14,4.263256e-14,219.6631,0.7634465,0,261.2284,0,0,0,-5.551115e-16
mpc,2026-01-07 22:30:00,282,22.5,26.61361,3052.116,179.6333,5.361408,41.71456,0,0,2136.481,2136.164,0,0,0,0,0,0,0,0,0,184.2571,1139.489,0.5697443,0.7466428,0.3172331,0,250,0.3172331,2136.164,0,0,0,0.7375324,41.71456,401.4054,401.3458,0.05960224,0,409.1832,2251.78,0,0,-3.343992e-13,4.263256e-14,179.6333,4.623876,0,209.4636,0,0,0,-1.065814e-14
mpc,2026-01-07 22:45:00,283,22.75,26.28177,3004.309,170.8081,0,35.1464,0,0,2103.016,2102.699,0,0,0,0,0,0,0,0,0,169.1836,1097.013,0.5485066,0.7175192,0.3172331,0,250,0.3172331,2102.699,0,0,1.624508,0,35.1464,392.4266,392.3674,0.05919626,0,398.9258,2196.894,0,0,1.234568e-13,4.263256e-14,169.1836,0,0,171.6506,0,0,0,0
mpc,2026-01-07 23:00:00,284,23,26.06031,2974.665,153.6976,0,37.62126,1,1,2082.265,2081.948,0,0,0,0,0,0,0,0,0,149.9055,1059.364,0.5296821,0.6907732,0.3172331,0,250,0.3172331,2081.948,0,0,3.792084,0,37.62126,386.7962,386.7373,0.05892839,393.7257,0,793.9927,0,0,2.153833e-14,4.263256e-14,149.9055,0,0,150.5125,0,0,0,0
mpc,2026-01-07 23:15:00,285,23.25,25.95061,3003.543,124.4061,0,32.52725,1,1,2102.48,2102.163,0,0,0,0,0,0,0,0,0,124.4061,1028.096,0.5140479,0.6670661,0.3172331,0,250,0.3172331,2102.163,0,0,0,0,32.52725,389.6778,389.619,0.0587966,395.6477,0,791.2954,0,0,1.64313e-14,4.263256e-14,124.4061,0,0,125.6602,0,0,0,0
mpc,2026-01-07 23:30:00,286,23.5,25.55012,3041.666,144.3464,0,32.20644,1,1,2129.166,2128.849,0,0,0,0,0,0,0,0,0,101.9191,1002.454,0.5012271,0.6473769,0.3172331,0,250,0.3172331,2128.849,0,0,42.42729,0,32.20644,391.4278,391.3695,0.0583204,397.2903,0,867.7677,0,0,8.248957e-14,4.263256e-14,101.9191,0,0,107.328,0,0,0,0
mpc,2026-01-07 23:45:00,287,23.75,25.30337,3021.631,146.5367,2.381068,30.18486,1,1,2115.142,2114.824,0,0,0,0,0,0,0,0,0,102.4237,976.6905,0.4883453,0.6312308,0.3172331,0,250,0.3172331,2114.824,0,0,45.97473,0.5193986,30.18486,386.9188,386.8608,0.05803084,392.3825,0,864.9673,0,0,-2.224887e-13,4.263256e-14,100.562,1.86167,0,102.4237,0,0,0,-4.662937e-15
mpc,2026-01-08 00:00:00,288,0,24.94594,3008.038,153.0046,14.78007,30.40963,1,1,2105.626,2105.309,0,0,0,0,0,0,0,0,0,95.44209,952.6763,0.4763381,0.6150077,0.3172331,0,250,0.3172331,2105.309,0,0,57.56251,14.78007,30.40963,37.90127,37.89556,0.005710195,43.41862,0,211.6282,0,0,1.786349e-13,4.263256e-14,95.44209,0,0,95.44209,0,0,0,0
mpc,2026-01-08 00:15:00,289,0.25,24.61424,3019.425,128.3557,5.814402,35.9663,1,1,2113.597,2113.28,0,0,0,0,0,0,0,0,0,111.765,924.5851,0.4622925,0.5998863,0.3172331,0,250,0.3172331,2113.28,0,0,20.69033,1.714838,35.9663,38.04475,38.03904,0.005710195,44.52831,0,127.7055,0,0,-9.980905e-14,4.263256e-14,107.6654,4.099564,0,111.765,0,0,0,0
mpc,2026-01-08 00:30:00,290,0.5,24.46695,2986.314,143.0264,5.721124,37.70985,1,1,2090.42,2090.102,0,0,0,0,0,0,0,0,0,92.38372,901.3436,0.4506718,0.5821977,0.3172331,0,250,0.3172331,2090.102,0,0,53.80528,2.558473,37.70985,37.62755,37.62184,0.005710195,44.40586,0,186.0392,0,0,2.225997e-13,4.263256e-14,89.22107,3.162651,0,92.38372,0,0,0,1.332268e-15
mpc,2026-01-08 00:45:00,291,0.75,24.32481,2979.471,100.7613,4.170862,39.79509,1,1,2085.63,2085.313,0,0,0,0,0,0,0,0,0,83.98331,880.2059,0.4401029,0.5675628,0.3172331,0,250,0.3172331,2085.313,0,0,17.5614,3.387449,39.79509,37.54134,37.53563,0.005710195,44.67469,0,125.4862,0,0,1.862954e-13,4.263256e-14,83.1999,0.7834129,0,83.98331,0,0,0,-1.110223e-15
mpc,2026-01-08 01:00:00,292,1,24.43036,2951.143,100.2667,2.82758,39.87063,1,1,2065.8,2065.483,0,0,0,0,0,0,0,0,0,74.39481,861.4686,0.4307343,0.5542527,0.3172331,0,250,0.3172331,2065.483,0,0,28.69948,0,39.87063,37.1844,37.17869,0.005710195,44.34623,0,138.1991,0,0,1.502132e-13,4.263256e-14,71.56723,2.82758,0,76.81044,0,0,0,-1.776357e-15
mpc,2026-01-08 01:15:00,293,1.25,24.38077,2963.997,90.87689,6.996893,37.65183,1,1,2074.798,2074.48,0,0,0,0,0,0,0,0,0,78.49982,841.708,0.420854,0.5424541,0.3172331,0,250,0.3172331,2074.48,0,0,19.37397,0,37.65183,37.34636,37.34065,0.005710195,44.10269,0,121.6255,0,0,-2.298162e-14,4.263256e-14,71.50293,6.996893,0,82.23369,0,0,0,-8.881784e-16
mpc,2026-01-08 01:30:00,294,1.5,24.32397,2902.398,100.9776,0.7571659,29.60837,1,1,2031.679,2031.362,0,0,0,0,0,0,0,0,0,81.60015,821.1755,0.4105877,0.5300112,0.3172331,0,250,0.3172331,2031.362,0,0,20.13463,0,29.60837,36.57022,36.56451,0.005710195,41.87603,0,118.4843,0,0,1.786349e-13,4.263256e-14,80.84298,0.7571659,0,89.77531,0,0,0,4.662937e-15
mpc,2026-01-08 01:45:00,295,1.75,24.08318,2886.571,107.1379,4.364155,28.08118,1,1,2020.6,2020.283,0,0,0,0,0,0,0,0,0,97.38515,796.6999,0.39835,0.5170822,0.3172331,0,250,0.3172331,2020.283,0,0,13.0513,1.065558,28.08118,36.3708,36.36509,0.005710195,41.37882,0,107.1092,0,0,-4.551914e-15,4.263256e-14,94.08656,3.298597,0,97.38515,0,0,0,8.881784e-16
mpc,2026-01-08 02:00:00,296,2,23.83398,2868.143,81.82133,5.640034,30.92186,1,1,2007.7,2007.383,0,0,0,0,0,0,0,0,0,82.07095,776.0568,0.3880284,0.5016703,0.3172331,0,250,0.3172331,2007.383,0,0,0,5.390411,30.92186,36.13861,36.1329,0.005710195,41.62693,0,92.55231,0,0,1.509903e-14,4.263256e-14,81.82133,0.2496233,0,95.26498,0,0,0,6.994405e-15
mpc,2026-01-08 02:15:00,297,2.25,23.65165,2896.213,67.57808,1.381223,26.18115,1,1,2027.349,2027.032,0,0,0,0,0,0,0,0,0,67.69242,759.0115,0.3795057,0.4886716,0.3172331,0,250,0.3172331,2027.032,0,0,0,1.266891,26.18115,36.49229,36.48658,0.005710195,41.12179,0,84.42896,0,0,-6.328271e-14,4.263256e-14,67.57808,0.1143317,0,104.3714,0,0,0,6.480927e-15
mpc,2026-01-08 02:30:00,298,2.5,23.16561,2932.498,94.72614,0,27.82897,1,1,2052.749,2052.431,0,0,0,0,0,0,0,0,0,94.72614,735.2105,0.3676052,0.4779384,0.3172331,0,250,0.3172331,2052.431,0,0,0,0,27.82897,36.94948,36.94377,0.005710195,41.82451,0,83.64903,0,0,-7.160939e-14,4.263256e-14,94.72614,0,0,106.5242,0,0,0,0
mpc,2026-01-08 02:45:00,299,2.75,23.20606,2949.593,93.91975,2.159415,28.4483,1,1,2064.715,2064.398,0,0,0,0,0,0,0,0,0,95.19357,711.2963,0.3556482,0.4629513,0.3172331,0,250,0.3172331,2064.398,0,0,0,0.885587,28.4483,37.16487,37.15916,0.005710195,42.15243,0,85.83249,0,0,-6.189493e-14,4.263256e-14,93.91975,1.273828,0,119.8109,0,0,0,5.329071e-15
mpc,2026-01-08 03:00:00,300,3,22.952,3014.406,74.63838,1.248158,27.62916,1,1,2110.084,2109.767,0,0,0,0,0,0,0,0,0,75.88654,692.2127,0.3461064,0.4478929,0.3172331,0,250,0.3172331,2109.767,0,0,0,0,27.62916,37.98151,37.9758,0.005710195,42.80162,0,85.60324,0,0,-6.838974e-14,4.263256e-14,74.63838,1.248158,0,113.1042,0,0,0,-3.774758e-15
mpc,2026-01-08 03:15:00,301,3.25,22.66069,3018.41,97.52654,3.363264,23.94418,1,1,2112.887,2112.57,113.3676,36.63237,150,1,119.6697,2.018269,16.28175,12.03025,0,0,692.1038,0.3460519,0.4358762,0.3172331,0,250,0.3172331,1999.202,12.67883,0.9068751,0,1.344995,11.26535,38.03197,35.98564,2.046327,74.57471,0,150.4493,0,-1.421085e-14,-2.164935e-15,4.263256e-14,97.52654,2.018269,12.67883,0,0,22.1432,0,-3.552714e-15
mpc,2026-01-08 03:30:00,302,3.5,22.46227,2998.451,130.3744,0,17.72314,1,1,2098.916,2098.599,0,0,0,0,0,0,0,0,0,121.9479,661.5078,0.3307539,0.4358076,0.3172331,0,250,0.3172331,2098.599,0,0,8.426439,0,17.72314,37.78048,37.77477,0.005710195,40.84151,0,96.21863,0,0,-5.173639e-14,4.263256e-14,121.9479,0,0,123.1971,0,0,0,0
mpc,2026-01-08 03:45:00,303,3.75,22.4511,2995.444,136.8556,0,11.92654,1,1,2096.811,2096.494,115.3496,34.65036,150,1,136.1933,5.83166,7.97503,0,0,0,661.4037,0.3307019,0.4165418,0.3172331,0,250,0.3172331,1981.144,6.223644,0,0.6623089,0,5.702899,37.7426,35.66059,2.082004,71.29755,0,143.7376,0,-2.131628e-14,-5.906386e-14,4.263256e-14,136.1933,0,6.223644,0,0,5.83166,0,-1.24345e-14
mpc,2026-01-08 04:00:00,304,4,22.49957,3021.366,152.3036,5.068783,16.0357,1,1,2114.956,2114.639,116.4895,33.51046,150,1,150,0,0,0,0,7.372373,659.4565,0.3297282,0.4164762,0.3172331,0,250,0.3172331,1998.15,0,0,0,0,16.0357,38.06921,35.96669,2.102522,72.25387,0,144.5077,0,-1.421085e-14,1.309508e-13,4.263256e-14,152.3036,5.068783,0,13.74074,0,0,0,-2.664535e-15
mpc,2026-01-08 04:15:00,305,4.25,22.34891,3038.349,178.9668,7.053332,16.39696,1,1,2126.845,2126.527,135.9141,39.09832,175.0125,1,175.0125,0,0,0,0,4.525422,658.2213,0.3291107,0.4152501,0.3172331,0,250,0.3172331,1990.613,0,0,3.164468,3.317741,16.39696,38.2832,35.83104,2.452165,77.76051,0,166.7028,0,0,-2.257083e-13,4.263256e-14,175.8023,3.735591,0,4.525422,0,0,0,-5.329071e-15
mpc,2026-01-08 04:30:00,306,4.5,22.31898,3094.256,188.2323,3.988684,19.6348,1,1,2165.979,2165.662,159.5324,45.89258,205.425,1,205.425,0,0,0,0,3.988684,657.1205,0.3285603,0.4144723,0.3172331,0,250,0.3172331,2006.129,0,0,0,0,19.6348,38.98762,36.11033,2.877294,85.39119,0,170.7824,0,-1.421085e-14,-1.859624e-14,4.263256e-14,188.2323,3.988684,0,11.89699,0,17.1927,0,3.552714e-15
mpc,2026-01-08 04:45:00,307,4.75,22.23866,3093.524,231.4281,0,14.94496,1,1,2165.467,2165.149,578.9842,166.556,745.5402,2,245.5402,0,0,0,500,0,782.0171,0.3910085,0.4137792,0.3172331,0,250,0.3172331,1586.165,0,0,0,0,14.94496,38.9784,28.55097,10.42743,197.682,0,395.364,0,5.684342e-14,-6.439294e-15,4.263256e-14,231.4281,0,0,0,500,14.11206,0,5.684342e-14
mpc,2026-01-08 05:00:00,308,5,22.0512,3067.164,303.0405,7.789741,14.28856,1,1,2147.015,2146.697,617.4101,177.6099,795.02,2,302.9258,0,0,0,492.0942,0,904.9175,0.4524588,0.4924247,0.3172331,0,250,0.3172331,1529.287,0,0,0.1147101,7.789741,14.28856,38.64626,27.52717,11.11909,207.5903,0,428.8158,0,-5.684342e-14,7.71605e-14,4.263256e-14,302.9258,0,0,0,492.0942,0,0,0
mpc,2026-01-08 05:15:00,309,5.25,22.03228,3044.118,362.9292,11.48477,18.379,1,1,2130.882,2130.565,683.9387,196.9338,880.8725,2,379.1261,1.746314,0,0,500,0,1029.775,0.5148875,0.5698133,0.3172331,0,250,0.3172331,1446.627,0,0,0,9.738461,18.379,38.35588,26.03928,12.31661,226.1275,0,469.0538,0,0,2.940981e-13,4.263256e-14,362.9292,1.746314,0,0,500,16.19691,0,0
mpc,2026-01-08 05:30:00,310,5.5,22.0096,3073.378,446.2427,4.521788,21.8575,1,1,2151.365,2151.047,739.7884,212.89,952.6784,2,451.9672,0.7112051,0,0,500,0,1154.613,0.5773065,0.6484343,0.3172331,0,250,0.3172331,1411.259,0,0,0,3.810583,21.8575,38.72456,25.40266,13.3219,242.0425,0,490.6582,0,0,3.222977e-13,4.263256e-14,446.2427,0.7112051,0,0,500,5.724445,0,0
mpc,2026-01-08 05:45:00,311,5.75,21.79852,3012.354,514.2485,0,27.36944,1,1,2108.648,2108.331,410.4041,118.0607,528.4648,2,528.4648,0,0,0,0,0,1154.431,0.5772156,0.7270429,0.3172331,0,250,0.3172331,1697.926,0,0,0,0,27.36944,37.95566,30.56268,7.392984,153.3001,0,306.6003,0,0,-3.619327e-14,4.263256e-14,514.2485,0,0,4.308883,0,14.21627,0,0
mpc,2026-01-08 06:00:00,312,6,21.94848,3042.555,585.1678,0,16.91403,1,1,2129.789,2129.471,388.2985,111.7015,500,1,500,0,0,0,0,85.16778,1132.958,0.5664788,0.7269284,0.3172331,0,250,0.3172331,1741.173,0,0,0,0,16.91403,38.33619,31.34111,6.995083,145.941,0,291.8821,0,0,1.426637e-13,4.263256e-14,585.1678,0,0,111.3732,0,0,0,0
mpc,2026-01-08 06:15:00,313,6.25,21.7639,3080.117,654.3002,0.7749037,19.79876,1,1,2156.082,2155.765,523.2251,150.5158,673.7409,2,673.7409,0,0,0,0,0.7749037,1132.585,0.5662927,0.7134067,0.3172331,0,250,0.3172331,1632.539,0,0,0,0,19.79876,38.80947,29.38571,9.423763,183.2825,0,366.5649,0,-8.526513e-14,-1.327827e-13,4.263256e-14,654.3002,0.7749037,0,2.637615,0,19.44074,0,2.842171e-14
mpc,2026-01-08 06:30:00,314,6.5,21.83192,3081.689,722.6999,0,11.20636,1,1,2157.182,2156.865,958.311,275.6766,1233.988,3,733.9876,0,0,0,500,0,1257.407,0.6287036,0.7131725,0.3172331,0,250,0.3172331,1198.554,0,0,0,0,11.20636,38.82928,21.57398,17.25531,299.1667,0,598.3334,0,-2.273737e-13,-1.985079e-13,4.263256e-14,722.6999,0,0,0,500,11.28775,0,-1.136868e-13
mpc,2026-01-08 06:45:00,315,6.75,21.74716,3102.418,781.4756,2.75828,9.492617,1,1,2171.692,2171.375,992.9642,285.7548,1278.719,3,777.6891,1.029872,0,0,500,0,1382.209,0.6911046,0.7917709,0.3172331,0,250,0.3172331,1178.411,0,0,3.786456,1.728408,9.492617,39.09046,21.2114,17.87907,308.5867,0,626.6865,0,5.684342e-14,-4.063416e-13,4.263256e-14,777.6891,1.029872,0,0,500,0,0,5.684342e-14
mpc,2026-01-08 07:00:00,316,7,21.70942,3147.682,781.7487,1.816276,20.34835,1,1,2203.377,2203.06,1004.833,289.2844,1294.118,3,792.0036,2.114097,0,0,500,0,1506.992,0.7534958,0.8703569,0.3172331,0,250,0.3172331,1198.227,0,0,0,0,20.34835,39.66079,21.56808,18.09271,314.3237,0,628.6475,0,-2.273737e-13,-3.809175e-13,4.263256e-14,781.7487,1.816276,0,0,500,10.55271,0,-1.24345e-13
mpc,2026-01-08 07:15:00,317,7.25,21.70174,3191.428,805.3497,11.8083,17.51757,1,1,2234,2233.682,982.6278,282.7444,1265.372,3,764.6897,0.6824657,0,0,500,0,1631.754,0.8158772,0.9489305,0.3172331,0,250,0.3172331,1251.055,0,0,40.65999,11.12584,17.51757,40.21199,22.51898,17.69301,308.2513,0,705.8331,0,-2.273737e-13,-4.755085e-13,4.263256e-14,764.6897,0.6824657,0,0,500,0,0,-1.136868e-13
mpc,2026-01-08 07:30:00,318,7.5,21.89189,3227.195,734.9695,10.43763,17.98319,1,1,2259.037,2258.719,936.4069,269.4634,1205.87,3,705.0436,0.826673,0,0,500,0,1756.498,0.8782488,1.027492,0.3172331,0,250,0.3172331,1322.313,0,0,29.92588,9.610956,17.98319,40.66266,23.80163,16.86103,296.3433,0,660.8877,0,0,4.689582e-13,4.263256e-14,705.0436,0.826673,0,0,500,0,0,5.684342e-14
mpc,2026-01-08 07:45:00,319,7.75,21.83901,3249.635,661.6365,10.21797,15.33253,1,1,2274.744,2274.427,900.6327,259.1079,1159.741,3,659.5193,0.221244,0,0,500,0,1881.221,0.9406105,1.106041,0.3172331,0,250,0.3172331,1373.794,0,0,2.117153,9.996725,15.33253,40.9454,24.7283,16.2171,286.4581,0,593.8127,0,-1.136868e-13,-3.326228e-13,4.263256e-14,659.5193,0.221244,0,0,500,0,0,-1.705303e-13
mpc,2026-01-08 08:00:00,320,8,21.93938,3243.453,589.8473,377.4544,16.62966,1,1,2270.417,2270.1,462.9414,133.174,596.1155,2,596.1155,0,0,0,0,374.849,1787.213,0.8936063,1.184577,0.3172331,0,250,0.3172331,1807.158,0,0,0,2.605389,16.62966,40.8675,32.52885,8.338656,168.552,0,341.5984,0,-2.842171e-14,-2.884359e-13,4.263256e-14,589.8473,374.849,0,374.849,0,6.268184,0,0
mpc,2026-01-08 08:15:00,321,8.25,22.27858,3217.301,506.2262,365.9135,24.48318,1,1,2252.111,2251.794,406.4819,116.9324,523.4143,2,523.4143,0,0,0,0,365.9135,1695.453,0.8477265,1.125382,0.3172331,0,250,0.3172331,1845.312,0,0,0,0,24.48318,40.53799,33.21561,7.322385,154.3697,0,308.7393,0,-4.263256e-14,3.599343e-13,4.263256e-14,506.2262,365.9135,0,379.0867,0,17.18805,0,0
mpc,2026-01-08 08:30:00,322,8.5,22.3338,3177.663,431.2539,370.9966,29.00489,1,1,2224.364,2224.047,347.4819,99.95986,447.4418,1,447.4418,0,0,0,0,370.9966,1602.437,0.8012184,1.067602,0.3172331,0,250,0.3172331,1876.565,0,0,0,0,29.00489,40.03855,33.77816,6.260385,138.7447,0,277.4893,0,-4.263256e-14,-3.83249e-13,4.263256e-14,431.2539,370.9966,0,384.1266,0,16.18791,0,0
mpc,2026-01-08 08:45:00,323,8.75,22.48738,3243.804,375.8769,379.4517,34.33186,1,1,2270.663,2270.345,279.6974,80.46035,360.1578,1,360.1578,0,0,0,0,379.4517,1507.322,0.7536608,1.009031,0.3172331,0,250,0.3172331,1990.648,0,0,15.71913,0,34.33186,40.87193,35.83166,5.040264,122.2355,0,271.5865,0,1.421085e-14,-1.409983e-13,4.263256e-14,360.1578,379.4517,0,379.664,0,0,0,5.684342e-14
mpc,2026-01-08 09:00:00,324,9,22.74144,3282.586,327.7097,387.2913,39.13291,1,1,2297.81,2297.493,223.1032,64.17994,287.2832,1,287.2832,0,0,0,0,398.2395,1407.525,0.7037623,0.9491384,0.3172331,0,250,0.3172331,2074.39,0,0,27.15929,2.318957,39.13291,41.36058,37.33901,4.021568,108.3265,0,267.503,0,0,-2.208234e-13,4.263256e-14,300.5504,384.9723,0,398.2395,0,0,0,-5.684342e-14
mpc,2026-01-08 09:15:00,325,9.25,22.84125,3261.295,244.1399,384.8003,32.33993,1,1,2282.907,2282.589,188.3531,54.1834,242.5365,1,242.5365,0,0,0,0,384.8003,1311.103,0.6555514,0.8862976,0.3172331,0,250,0.3172331,2094.236,0,0,1.603398,0,32.33993,41.09232,37.69625,3.396066,97.51627,0,197.7984,0,0,-3.371747e-13,4.263256e-14,242.5365,384.8003,0,387.2563,0,0,0,5.684342e-14
mpc,2026-01-08 09:30:00,326,9.5,23.08814,3305.409,184.7895,395.2096,44.44071,1,1,2313.786,2313.469,136.5418,39.27887,175.8206,1,175.8206,0,0,0,0,390.6029,1213.246,0.6066229,0.8255823,0.3172331,0,250,0.3172331,2176.927,0,0,8.968843,4.6067,44.44071,41.64815,39.18469,2.463462,86.2461,0,195.91,0,7.105427e-15,-5.828671e-14,4.263256e-14,175.8206,390.6029,0,390.6029,0,0,0,-5.684342e-14
mpc,2026-01-08 09:45:00,327,9.75,23.19396,3307.418,149.114,395.2523,53.15548,1,1,2315.193,2314.876,115.9312,34.06884,150,1,143.2369,6.763141,0,0,0,377.5289,1118.673,0.5593363,0.7639631,0.3172331,0,250,0.3172331,2198.945,0,0,5.87719,10.96021,53.15548,41.67347,39.581,2.092471,82.97755,0,194.9996,0,0,4.201084e-13,4.263256e-14,143.2369,384.2921,0,377.5289,0,0,0,5.684342e-14
mpc,2026-01-08 10:00:00,328,10,23.4847,3310.421,125.7274,388.9903,59.42262,1,1,2317.295,2316.978,114.0009,35.99906,150,1,119.8578,30.14224,0,0,0,358.8481,1028.784,0.5143922,0.7044117,0.3172331,0,250,0.3172331,2202.977,0,0,5.869643,0,59.42262,41.71131,39.65358,2.057727,86.13895,0,182.403,0,-1.421085e-14,-1.606493e-13,4.263256e-14,119.8578,388.9903,0,360.2108,0,0,0,0
mpc,2026-01-08 10:15:00,329,10.25,23.69701,3299.511,130.748,398.0457,66.52862,1,1,2309.658,2309.341,112.3258,37.6742,150,1,99.56815,50.43185,0,0,0,341.6251,943.2162,0.4716081,0.6478105,0.3172331,0,250,0.3172331,2197.015,0,0,31.17984,5.98875,66.52862,41.57384,39.54627,2.027575,89.00936,0,242.1345,0,0,1.84408e-13,4.263256e-14,99.56815,392.0569,0,341.6251,0,0,0,0
mpc,2026-01-08 10:30:00,330,10.5,23.78431,3373.57,92.22943,402.6589,77.82105,1,1,2361.499,2361.181,112.9809,37.01911,150,1,107.5027,42.49733,0,0,0,353.6098,854.6653,0.4273326,0.5939294,0.3172331,0,250,0.3172331,2248.201,0,0,0,6.551679,77.82105,42.50698,40.46761,2.039366,91.30015,0,193.9019,0,-1.421085e-14,-1.666445e-13,4.263256e-14,92.22943,396.1072,0,353.6098,0,15.27324,0,-5.684342e-14
mpc,2026-01-08 10:45:00,331,10.75,24.18234,3352.452,76.24476,411.0907,84.58206,1,1,2346.716,2346.399,112.2538,37.74615,150,1,98.69666,51.30334,0,0,0,347.5287,767.6485,0.3838243,0.5381702,0.3172331,0,250,0.3172331,2234.145,0,0,0,12.25861,84.58206,42.2409,40.21462,2.026279,93.09188,0,207.3299,0,-1.421085e-14,-5.795364e-14,4.263256e-14,76.24476,398.8321,0,347.5287,0,22.45189,0,0
mpc,2026-01-08 11:00:00,332,11,24.38512,3344.283,88.65374,403.6535,96.23792,1,1,2340.998,2340.681,110.8129,39.18714,150,1,81.24319,64.94156,3.815249,0,0,335.0646,683.7615,0.3418808,0.483377,0.3172331,0,250,0.3172331,2229.868,2.918357,0,7.410552,3.647342,93.31956,42.13797,40.13762,2.000342,96.08584,0,211.2465,0,1.421085e-14,-2.499667e-13,4.263256e-14,81.24319,400.0061,2.918357,335.0646,0,0,0,0
mpc,2026-01-08 11:15:00,333,11.25,24.56614,3384.789,78.36776,420.4828,106.9929,1,1,2369.352,2369.035,0,0,0,0,0,0,0,0,0,486.6234,561.9981,0.280999,0.4305546,0.3172331,0,250,0.3172331,2369.035,0,0,0,12.22714,106.9929,42.64834,42.64263,0.005710195,61.92854,0,144.9489,0,0,1.302292e-13,4.263256e-14,78.36776,408.2556,0,490.9184,0,0,0,0
mpc,2026-01-08 11:30:00,334,11.5,24.66498,3422.78,83.16681,410.9286,120.062,1,1,2395.946,2395.629,0,0,0,0,0,0,0,0,0,486.6151,440.2558,0.2201279,0.3538819,0.3172331,0,250,0.3172331,2395.629,0,0,7.170589,0.3096918,120.062,43.12702,43.12131,0.005710195,64.80547,0,142.5144,0,0,9.203749e-14,4.263256e-14,75.99622,410.6189,0,486.6151,0,0,0,0
mpc,2026-01-08 11:45:00,335,11.75,24.82487,3447.824,109.4822,414.0388,134.0985,1,1,2413.477,2413.16,0,0,0,0,0,0,0,0,0,472.8536,321.9731,0.1609865,0.2772226,0.3172331,0,250,0.3172331,2413.16,0,0,46.54963,4.117803,134.0985,43.44258,43.43687,0.005710195,67.73331,0,222.868,0,0,4.457545e-14,4.263256e-14,62.93256,409.921,0,472.8536,0,0,0,0
mpc,2026-01-08 12:00:00,336,12,25.03336,3431.915,117.8706,423.9229,145.7434,1,1,2402.34,2402.023,0,0,0,0,0,0,0,0,0,483.3967,201.0733,0.1005366,0.2027417,0.3172331,0,250,0.3172331,2402.023,0,0,52.54408,5.852745,145.7434,437.0808,437.023,0.05771725,463.5395,0,1027.814,0,0,-2.062239e-14,4.263256e-14,65.32652,418.0701,0,483.3967,0,0,0,0
mpc,2026-01-08 12:15:00,337,12.25,25.27503,3440.705,111.166,425.9946,153.986,1,1,2408.494,2408.176,506.4334,189.9139,696.3473,2,92.42476,416.0257,0,0,187.8969,0,248.0158,0.1240079,0.1266129,0.3172331,0,250,0.3172331,1901.743,0,0,18.74121,9.968893,153.986,440.33,347.684,92.6461,565.7502,0,1181.025,0,-5.684342e-14,-2.664535e-15,4.263256e-14,92.42476,416.0257,0,0,187.8969,0,0,0
mpc,2026-01-08 12:30:00,338,12.5,25.63394,3432.689,105.0037,420.9207,160.5009,1,1,2402.882,2402.565,748.3218,259.7211,1008.043,3,89.91627,418.1266,0,0,500,0,372.9768,0.1864884,0.1561719,0.3172331,0,250,0.3172331,1654.243,0,0,15.08743,2.794089,160.5009,442.498,304.6338,137.8641,593.9117,0,1218.669,0,-1.136868e-13,4.740652e-14,4.263256e-14,89.91627,418.1266,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 12:45:00,339,12.75,25.67277,3435.947,120.7387,415.5636,168.0569,1,1,2405.163,2404.846,111.8004,38.19962,150,1,93.20414,17.14021,39.65565,0,0,398.4234,273.3122,0.1366561,0.234858,0.3172331,0,250,0.3172331,2293.045,29.92486,0,27.53452,0,138.132,443.2667,422.6036,20.66305,486.2607,0,1020.018,0,-2.131628e-14,1.815215e-14,4.263256e-14,93.20414,415.5636,29.92486,406.9333,0,0,0,0
mpc,2026-01-08 13:00:00,340,13,25.83537,3494.974,108.831,423.0751,169.7647,1,1,2446.482,2446.165,754.1212,262.0643,1016.186,3,91.71122,424.4743,0,0,500,0,398.2692,0.1991346,0.1721007,0.3172331,0,250,0.3172331,1692.043,0,0,17.1198,0,169.7647,452.3729,312.8715,139.5013,606.3266,0,1242.185,0,-5.684342e-14,6.258882e-14,4.263256e-14,91.71122,423.0751,0,0,500,1.399184,0,-5.684342e-14
mpc,2026-01-08 13:15:00,341,13.25,26.19391,3504.951,109.6307,422.6664,181.3909,1,1,2453.466,2453.148,0,0,0,0,0,0,0,0,0,499.0645,273.4404,0.1367202,0.2507843,0.3172331,0,250,0.3172331,2453.148,0,0,33.23266,0,181.3909,456.9969,456.9378,0.0590897,490.7248,0,1038.776,0,0,6.883383e-14,4.263256e-14,76.39807,422.6664,0,500,0,0,0,0
mpc,2026-01-08 13:30:00,342,13.5,26.41167,3524.972,98.97327,431.3663,186.0729,1,1,2467.48,2467.163,752.4063,259.8728,1012.279,3,103.7781,408.501,0,0,500,0,398.3973,0.1991987,0.1721814,0.3172331,0,250,0.3172331,1714.757,0,0,0,22.86535,186.0729,461.6672,320.8321,140.8351,615.5193,0,1270.481,0,0,-3.58602e-14,4.263256e-14,98.97327,408.501,0,0,500,4.80482,0,2.842171e-14
mpc,2026-01-08 13:45:00,343,13.75,26.6511,3498.952,135.163,421.4849,194.561,1,1,2449.266,2448.949,112.2634,37.73662,150,1,98.81212,51.18788,0,0,0,358.3216,308.7542,0.1543771,0.2508649,0.3172331,0,250,0.3172331,2336.686,0,0,36.35091,11.97541,194.561,460.5287,439.3605,21.16822,513.6799,0,1110.723,0,-7.105427e-15,5.756506e-14,4.263256e-14,98.81212,409.5095,0,358.3216,0,0,0,0
mpc,2026-01-08 14:00:00,344,14,27.03553,3485.776,103.7252,418.7751,203.2015,1,1,2440.043,2439.726,111.1504,38.84956,150,1,85.33206,4.379059,60.28889,0,0,406.6099,207.0531,0.1035266,0.194418,0.3172331,0,250,0.3172331,2328.576,44.83779,0,18.39317,7.786206,158.3637,462.4718,441.3448,21.12694,510.2097,0,1065.579,0,1.421085e-14,-2.695066e-14,4.263256e-14,85.33206,410.9889,44.83779,406.6099,0,0,0,-5.684342e-14
mpc,2026-01-08 14:15:00,345,14.25,27.24463,3497.82,121.1704,428.3943,205.7224,1,1,2448.474,2448.157,743.6918,257.8833,1001.575,4,88.20743,413.3676,0,0,500,0,332.0205,0.1660103,0.1303783,0.3172331,0,250,0.3172331,1704.465,0,0,32.96298,15.02672,205.7224,466.1016,324.469,141.6326,621.5144,0,1325.811,0,-1.136868e-13,5.051515e-15,4.263256e-14,88.20743,413.3676,0,0,500,0,0,-1.136868e-13
mpc,2026-01-08 14:30:00,346,14.5,27.46009,3524.031,125.4929,424.8053,216.3632,1,1,2466.822,2466.504,111.1033,38.89672,150,1,84.76085,0,65.23915,0,0,414.2719,228.4003,0.1142001,0.2090685,0.3172331,0,250,0.3172331,2355.401,48.2978,0,40.73202,10.53334,168.0654,471.7227,450.4161,21.3066,521.4514,0,1131.336,0,0,-1.273981e-14,4.263256e-14,84.76085,414.2719,48.2978,414.2719,0,0,0,0
mpc,2026-01-08 14:45:00,347,14.75,27.59828,3509.64,147.0663,412.3642,214.3272,1,1,2456.748,2456.431,738.1152,255.8291,993.9443,2,88.09678,409.1352,0,0,496.7123,0,352.5424,0.1762712,0.1438203,0.3172331,0,250,0.3172331,1718.315,0,0,58.96951,3.228952,214.3272,471.1658,329.546,141.6198,626.4797,0,1360.252,0,5.684342e-14,3.400058e-14,4.263256e-14,88.09678,409.1352,0,0,496.7123,0,0,5.684342e-14
mpc,2026-01-08 15:00:00,348,15,27.96056,3535.95,149.0832,411.9904,219.6227,1,1,2475.165,2474.848,0,0,0,0,0,0,0,0,0,495.9086,228.5097,0.1142549,0.2219908,0.3172331,0,250,0.3172331,2474.848,0,0,55.05108,10.11394,219.6227,478.3538,478.2925,0.06130891,520.7371,0,1153.884,0,0,7.308043e-14,4.263256e-14,94.03215,401.8765,0,495.9086,0,0,0,0
mpc,2026-01-08 15:15:00,349,15.25,28.21437,3576.26,136.0239,415.8933,226.7659,1,1,2503.382,2503.065,749.8638,259.2005,1009.064,4,100.0075,409.0568,0,0,500,0,353.4738,0.1767369,0.1438892,0.3172331,0,250,0.3172331,1753.201,0,0,36.01642,6.836441,226.7659,486.4318,340.6643,145.7676,643.9276,0,1361.776,0,-5.684342e-14,-1.278977e-13,4.263256e-14,100.0075,409.0568,0,0,500,0,0,0
mpc,2026-01-08 15:30:00,350,15.5,28.22359,3503.382,138.1072,402.1244,225.4387,1,1,2452.368,2452.05,731.3598,253.1418,984.5016,2,82.3648,402.1368,0,0,500,0,478.4181,0.2392091,0.2225772,0.3172331,0,250,0.3172331,1720.691,0,0,55.74239,0,225.4387,476.6132,334.4131,142.2001,631.3684,0,1358.893,0,-2.842171e-14,4.138356e-14,4.263256e-14,82.3648,402.1244,0,0,500,0.01237161,0,5.684342e-14
mpc,2026-01-08 15:45:00,351,15.75,28.38653,3485.731,146.1262,398.3381,222.8347,1,1,2440.012,2439.695,148.1148,52.44295,200.5577,1,108.0482,92.50955,0,0,0,305.1436,402.0569,0.2010284,0.3012529,0.3172331,0,250,0.3172331,2291.58,0,0,38.07801,0.6849696,222.8347,475.8694,446.9211,28.94832,542.8229,0,1152.512,0,-3.552714e-14,5.07927e-14,4.263256e-14,108.0482,397.6531,0,305.1436,0,0,0,0
mpc,2026-01-08 16:00:00,352,16,28.31458,3484.108,143.5644,406.6998,216.3241,1,1,2438.875,2438.558,755.0127,258.8333,1013.846,3,122.175,391.671,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1683.545,0,0,21.38931,15.02888,216.3241,474.9147,327.8317,147.0831,628.7891,0,1320.4,0,0,-1.83964e-13,4.263256e-14,122.175,391.671,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 16:15:00,353,16.25,28.52182,3457.848,159.4751,394.9442,210.8245,1,1,2420.493,2420.176,783.8385,267.4599,1051.298,3,156.4832,394.8152,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1636.338,0,0,2.991863,0.1290013,210.8245,473.4369,320.0598,153.3771,628.756,0,1262.895,0,1.136868e-13,-2.377543e-13,4.263256e-14,156.4832,394.8152,0,0,500,0,0,1.136868e-13
mpc,2026-01-08 16:30:00,354,16.5,28.65886,3479.245,187.6566,384.809,205.1402,1,1,2435.471,2435.154,798.778,271.1905,1069.969,3,180.4866,389.4819,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1636.376,0,0,7.16991,0,205.1402,477.7753,321.0139,156.7614,632.4475,0,1277.263,0,1.136868e-13,-8.326673e-15,4.263256e-14,180.4866,384.809,0,0,500,4.672913,0,5.684342e-14
mpc,2026-01-08 16:45:00,355,16.75,28.67218,3454.795,220.735,387.2956,205.5343,1,1,2418.357,2418.039,826.6588,278.7436,1105.402,3,220.3169,385.0854,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1591.381,0,0,0.4180756,2.210127,205.5343,474.5542,312.2766,162.2775,631.3522,0,1267.238,0,0,1.265654e-13,4.263256e-14,220.3169,385.0854,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 17:00:00,356,17,28.63982,3436.822,261.2149,387.0791,194.3782,1,1,2405.776,2405.458,854.4395,287.0318,1141.471,4,253.5964,387.875,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1551.019,0,0,7.61856,0,194.3782,471.7558,304.144,167.6118,629.292,0,1271.726,0,-5.684342e-14,-6.294965e-14,4.263256e-14,253.5964,387.0791,0,0,500,0.7958345,0,5.684342e-14
mpc,2026-01-08 17:15:00,357,17.25,28.41243,3371.368,292.0809,385.6383,188.3782,1,1,2359.958,2359.64,886.0697,295.8132,1181.883,4,296.9957,384.8873,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1473.571,0,0,0,0.7509917,188.3782,460.5126,287.5466,172.966,620.1192,0,1241.534,0,-1.705303e-13,2.506884e-13,4.263256e-14,292.0809,384.8873,0,0,500,4.914759,0,-5.684342e-14
mpc,2026-01-08 17:30:00,358,17.5,28.50636,3378.342,375.1129,384.7999,180.1828,1,1,2364.839,2364.522,929.0599,307.8311,1236.891,4,355.2875,381.6035,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1435.462,0,0,19.82543,3.196405,180.1828,462.3973,280.6761,181.7212,623.7383,0,1287.189,0,-2.273737e-13,2.23821e-13,4.263256e-14,355.2875,381.6035,0,0,500,0,0,-1.136868e-13
mpc,2026-01-08 17:45:00,359,17.75,28.46941,3347.926,413.0449,378.2216,177.8984,1,1,2343.548,2343.231,970.5619,319.2364,1289.798,4,413.2134,376.5849,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1372.669,0,0,0,1.636731,177.8984,457.8705,268.1851,189.6854,622.1783,0,1247.18,0,-2.273737e-13,7.061018e-14,4.263256e-14,413.0449,376.5849,0,0,500,0.1685714,0,-5.684342e-14
mpc,2026-01-08 18:00:00,360,18,28.39256,3338.474,494.3866,6.665097,173.1346,1,1,2336.932,2336.615,766.1987,220.7213,986.92,2,484.0087,2.911304,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1570.416,0,0,10.37786,3.753793,173.1346,455.825,306.314,149.5111,560.8057,0,1145.988,0,0,-3.018696e-13,4.263256e-14,484.0087,2.911304,0,0,500,0,0,0
mpc,2026-01-08 18:15:00,361,18.25,28.43612,3310.131,568.0334,3.501354,160.5085,1,1,2317.092,2316.775,809.9382,233.1449,1043.083,3,541.667,1.416111,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1506.837,0,0,26.36647,2.085243,160.5085,452.378,294.1876,158.1904,558.6693,0,1166.418,0,-5.684342e-14,-3.835821e-13,4.263256e-14,541.667,1.416111,0,0,500,0,0,0
mpc,2026-01-08 18:30:00,362,18.5,28.28323,3273.414,611.7455,2.249561,143.7478,0,1,2291.39,2291.073,863.1083,248.3588,1111.467,4,610.8177,0.6494244,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1427.964,0,0,0.9277923,1.600136,143.7478,445.8959,277.8765,168.0194,0,554.2081,3052.505,0,-1.421085e-13,2.88658e-14,4.263256e-14,610.8177,0.6494244,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 18:45:00,363,18.75,28.12741,3253.354,649.4613,0,132.157,0,1,2277.348,2277.031,911.6391,262.4922,1174.131,4,671.8585,2.272807,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1365.391,0,0,0,0,132.157,441.6901,264.8168,176.8734,0,552.9408,3041.174,0,-1.136868e-13,-1.998401e-14,4.263256e-14,649.4613,0,0,0,500,24.67006,0,-1.030287e-13
mpc,2026-01-08 19:00:00,364,19,27.94464,3207.165,692.208,2.25438,122.1862,0,0,2245.016,2244.699,555.589,159.8259,715.4149,4,715.4149,0,0,0,0,2.25438,1899.137,0.9495687,1.196402,0.3172331,0,250,0.3172331,1689.11,0,0,0,0,122.1862,433.7282,326.3293,107.3989,0,509.761,2803.686,0,0,-7.993606e-15,4.263256e-14,692.208,2.25438,0,5.318899,0,23.20686,0,5.329071e-14
mpc,2026-01-08 19:15:00,365,19.25,27.6638,3192.035,700.0831,4.473844,102.9696,0,0,2234.425,2234.107,572.1259,164.583,736.709,4,736.709,0,0,0,0,4.473844,1897.72,0.9488599,1.195859,0.3172331,0,250,0.3172331,1661.982,0,0,0,0,102.9696,429.1208,319.1832,109.9376,0,503.5416,2769.479,0,-5.684342e-14,-1.503242e-13,4.263256e-14,700.0831,4.473844,0,6.575531,0,36.62585,0,-3.552714e-14
mpc,2026-01-08 19:30:00,366,19.5,27.86135,3210.047,700.3692,0.2918368,105.8402,0,0,2247.033,2246.716,569.3178,163.7752,733.0931,4,733.0931,0,0,0,0,0.2918368,1897.348,0.9486741,1.194966,0.3172331,0,250,0.3172331,1677.398,0,0,0,0,105.8402,433.3508,323.494,109.8568,0,507.6811,2792.246,0,-8.526513e-14,3.266276e-13,4.263256e-14,700.3692,0.2918368,0,4.850332,0,32.7239,0,1.421085e-14
mpc,2026-01-08 19:45:00,367,19.75,27.70272,3217.773,705.3039,5.402592,101.6145,0,0,2252.441,2252.124,556.9743,160.2244,717.1987,4,717.1987,0,0,0,0,0.8497718,1896.837,0.9484185,1.194732,0.3172331,0,250,0.3172331,1695.15,0,0,0,4.55282,101.6145,432.9369,325.8211,107.1158,0,505.5766,2788.525,0,-8.526513e-14,3.08642e-14,4.263256e-14,705.3039,0.8497718,0,0.8497718,0,11.89481,0,-7.105427e-15
mpc,2026-01-08 20:00:00,368,20,27.51186,3174.608,684.3295,4.918542,88.79286,0,0,2222.225,2221.908,547.4996,157.4988,704.9983,4,691.1521,0,0,0,13.8462,0,1900,0.95,1.19441,0.3172331,0,250,0.3172331,1674.408,0,0,0,4.918542,88.79286,425.4125,320.541,104.8715,0,495.0379,2731.193,0,-1.705303e-13,-4.185541e-13,4.263256e-14,684.3295,0,0,0,13.8462,6.822644,0,-5.329071e-14
mpc,2026-01-08 20:15:00,369,20.25,27.47249,3181.606,656.5565,3.249997,82.23604,0,0,2227.124,2226.807,498.6138,143.4359,642.0497,4,642.0497,0,0,0,0,0.1500995,1899.663,0.9498317,1.196402,0.3172331,0,250,0.3172331,1728.193,0,0,14.50684,3.099898,82.23604,425.9971,330.5632,95.43392,0,489.7289,2723.881,0,-2.842171e-14,3.115286e-13,4.263256e-14,642.0497,0.1500995,0,0.1500995,0,0,0,2.614575e-14
mpc,2026-01-08 20:30:00,370,20.5,26.89368,3155.181,629.7217,0,70.69662,0,0,2208.627,2208.309,452.3295,130.1213,582.4508,2,582.4508,0,0,0,0,0,1899.364,0.9496822,1.19619,0.3172331,0,250,0.3172331,1755.98,0,0,47.27087,0,70.69662,417.376,331.837,85.53909,0,475.3182,2695.792,0,0,-1.496581e-13,4.263256e-14,582.4508,0,0,0.3719612,0,0,0,0
mpc,2026-01-08 20:45:00,371,20.75,26.71591,3125.607,561.5406,11.49917,65.8479,0,0,2187.925,2187.608,420.5296,120.9735,541.5031,2,541.5031,0,0,0,0,0.6195056,1898.91,0.9494552,1.196002,0.3172331,0,250,0.3172331,1767.078,0,0,20.03755,10.87966,65.8479,411.9417,332.7048,79.23689,0,466.076,2616.75,0,0,6.17284e-14,4.263256e-14,541.5031,0.6195056,0,0.6195056,0,0,0,3.28626e-14
mpc,2026-01-08 21:00:00,372,21,26.53394,3130.243,498.4827,10.47571,60.40882,0,0,2191.17,2190.853,378.9266,109.0055,487.9321,1,487.9321,0,0,0,0,0.07326277,1898.593,0.9492966,1.195716,0.3172331,0,250,0.3172331,1811.926,0,0,10.55065,10.40245,60.40882,411.0037,339.8679,71.13578,0,460.2045,2567.269,0,-1.421085e-14,1.376677e-13,4.263256e-14,487.9321,0.07326277,0,0.07326277,0,0,0,-1.94289e-16
mpc,2026-01-08 21:15:00,373,21.25,26.2148,3135.257,424.9795,7.50721,57.37906,0,0,2194.68,2194.362,0,0,0,0,0,0,0,0,0,426.6227,1791.639,0.8958193,1.195516,0.3172331,0,250,0.3172331,2194.362,0,0,0,5.864035,57.37906,408.969,408.9098,0.059115,0,419.6022,2317.927,0,0,-1.318945e-13,4.263256e-14,424.9795,1.643175,0,441.6306,0,0,0,-2.664535e-14
mpc,2026-01-08 21:30:00,374,21.5,26.07516,3104.88,354.952,8.395903,53.08816,0,0,2173.416,2173.099,0,0,0,0,0,0,0,0,0,354.952,1702.619,0.8513093,1.128169,0.3172331,0,250,0.3172331,2173.099,0,0,0,8.395903,53.08816,403.8506,403.7917,0.05894627,0,413.6562,2289.592,0,0,4.511946e-13,4.263256e-14,354.952,0,0,363.1268,0,0,0,0
mpc,2026-01-08 21:45:00,375,21.75,25.60373,3117.314,295.8239,6.056437,45.92134,0,0,2182.12,2181.803,0,0,0,0,0,0,0,0,0,295.8239,1628.395,0.8141973,1.072114,0.3172331,0,250,0.3172331,2181.803,0,0,0,6.056437,45.92134,401.5983,401.5399,0.0583837,0,409.9912,2265.399,0,0,-3.43503e-13,4.263256e-14,295.8239,0,0,307.8651,0,0,0,0
mpc,2026-01-08 22:00:00,376,22,25.3931,3102.917,267.5524,0,32.89043,0,0,2172.042,2171.725,0,0,0,0,0,0,0,0,0,267.3742,1561.295,0.7806474,1.025376,0.3172331,0,250,0.3172331,2171.725,0,0,0.1782266,0,32.89043,398.0461,397.988,0.0581358,0,404.0154,2222.392,0,0,4.014566e-13,4.263256e-14,267.3742,0,0,267.3742,0,0,0,0
mpc,2026-01-08 22:15:00,377,22.25,25.28987,3143.074,230.1829,0,33.95164,0,0,2200.151,2199.834,0,0,0,0,0,0,0,0,0,230.1829,1503.503,0.7517516,0.9831244,0.3172331,0,250,0.3172331,2199.834,0,0,0,0,33.95164,402.3601,402.3021,0.05801507,0,408.5112,2246.811,0,0,-3.770317e-13,4.263256e-14,230.1829,0,0,236.9359,0,0,0,0
mpc,2026-01-08 22:30:00,378,22.5,24.77508,3085.351,189.5412,0,23.40056,1,0,2159.746,2159.429,0,0,0,0,0,0,0,0,0,189.5412,1455.881,0.7279406,0.9467339,0.3172331,0,250,0.3172331,2159.429,0,0,0,0,23.40056,38.87543,38.86972,0.005710195,43.10531,0,86.21062,0,0,-8.071321e-14,4.263256e-14,189.5412,0,0,194.8238,0,0,0,0
mpc,2026-01-08 22:45:00,379,22.75,24.36009,3068.845,161.2085,5.074264,27.12424,1,0,2148.191,2147.874,0,0,0,0,0,0,0,0,0,162.2382,1415.092,0.7075462,0.9167471,0.3172331,0,250,0.3172331,2147.874,0,0,0,4.044565,27.12424,38.66744,38.66173,0.005710195,43.53109,0,94.03906,0,0,-1.438849e-13,4.263256e-14,161.2085,1.029699,0,171.155,0,0,0,-6.217249e-15
mpc,2026-01-08 23:00:00,380,23,24.11133,3053.685,143.3805,5.248236,27.98052,1,1,2137.58,2137.262,506.6464,145.7735,652.42,2,152.1666,0.2533563,0,0,500,0,1539.87,0.7699349,0.891063,0.3172331,0,250,0.3172331,1630.616,0,0,0,4.994879,27.98052,38.47643,29.35109,9.125346,180.1232,0,368.8625,0,0,7.605028e-14,4.263256e-14,143.3805,0.2533563,0,0,500,8.786085,0,0
mpc,2026-01-08 23:15:00,381,23.25,23.87733,3027.09,129.3182,9.96786,26.25872,1,1,2118.963,2118.645,485.4366,139.6452,625.0818,2,125.0818,0,0,0,500,0,1664.627,0.8323137,0.9696334,0.3172331,0,250,0.3172331,1633.209,0,0,4.236371,9.96786,26.25872,38.14133,29.39776,8.743569,173.7124,0,371.9271,0,5.684342e-14,-3.750333e-13,4.263256e-14,125.0818,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-08 23:30:00,382,23.5,23.55892,2992.771,138.5302,7.687753,25.96329,1,1,2094.94,2094.623,488.8026,140.8408,629.6434,2,127.5055,2.137906,0,0,500,0,1789.365,0.8946826,1.048191,0.3172331,0,250,0.3172331,1605.82,0,0,11.02471,5.549847,25.96329,37.70892,28.90476,8.804157,174.3339,0,377.2589,0,-5.684342e-14,3.861356e-13,4.263256e-14,127.5055,2.137906,0,0,500,0,0,0
mpc,2026-01-08 23:45:00,383,23.75,23.37138,3028.029,145.821,3.748733,20.32931,1,1,2119.62,2119.303,0,0,0,0,0,0,0,0,0,130.4894,1756.461,0.8782306,1.126737,0.3172331,0,250,0.3172331,2119.303,0,0,17.49085,1.58943,20.32931,38.15316,38.14745,0.005710195,41.7271,0,116.3677,0,0,-1.372236e-13,4.263256e-14,128.3301,2.159303,0,130.4894,0,0,0,6.217249e-15
mpc,2026-01-09 00:00:00,384,0,23.16738,3032.811,132.2501,10.71025,18.09844,1,1,2122.968,2122.651,0,0,0,0,0,0,0,0,0,136.5976,1722.035,0.8610177,1.106018,0.3172331,0,250,0.3172331,2122.651,0,0,4.033025,2.329798,18.09844,38.21342,38.20771,0.005710195,41.38199,0,93.73985,0,0,-2.917666e-13,4.263256e-14,128.2171,8.38045,0,136.5976,0,0,0,-8.881784e-15
mpc,2026-01-09 00:15:00,385,0.25,22.75679,2995.534,113.6903,5.955797,16.59679,1,1,2096.874,2096.557,0,0,0,0,0,0,0,0,0,118.7314,1692.081,0.8460407,1.08434,0.3172331,0,250,0.3172331,2096.557,0,0,0,0.9146998,16.59679,37.74373,37.73802,0.005710195,40.62605,0,82.82996,0,0,-8.704149e-14,4.263256e-14,113.6903,5.041097,0,124.7258,0,0,0,5.329071e-15
mpc,2026-01-09 00:30:00,386,0.5,22.51298,2985.606,110.0355,5.342597,21.67635,1,1,2089.924,2089.607,0,0,0,0,0,0,0,0,0,114.665,1663.149,0.8315744,1.065479,0.3172331,0,250,0.3172331,2089.607,0,0,0,0.7130955,21.67635,37.61864,37.61293,0.005710195,41.36734,0,83.96476,0,0,1.909584e-14,4.263256e-14,110.0355,4.629501,0,124.6243,0,0,0,-7.105427e-15
mpc,2026-01-09 00:45:00,387,0.75,22.11938,2981.505,126.2049,1.398045,27.30012,1,1,2087.053,2086.736,0,0,0,0,0,0,0,0,0,94.60418,1639.236,0.819618,1.04726,0.3172331,0,250,0.3172331,2086.736,0,0,32.99875,0,27.30012,37.56696,37.56125,0.005710195,42.25452,0,141.4319,0,0,-3.723688e-13,4.263256e-14,93.20614,1.398045,0,95.8882,0,0,0,-1.554312e-15
mpc,2026-01-09 01:00:00,388,1,21.62806,2995.317,137.1405,0.8188491,23.53851,1,1,2096.722,2096.405,0,0,0,0,0,0,0,0,0,88.34751,1616.891,0.8084455,1.032203,0.3172331,0,250,0.3172331,2096.405,0,0,49.61183,0,23.53851,37.741,37.73529,0.005710195,41.74463,0,169.0697,0,0,1.909584e-13,4.263256e-14,87.52866,0.8188491,0,91.41402,0,0,0,1.998401e-15
mpc,2026-01-09 01:15:00,389,1.25,21.10206,2974.127,130.8536,0,20.49543,1,1,2081.889,2081.572,0,0,0,0,0,0,0,0,0,82.08096,1596.116,0.7980581,1.018133,0.3172331,0,250,0.3172331,2081.572,0,0,48.77264,0,20.49543,37.474,37.46829,0.005710195,40.92523,0,165.9833,0,0,-7.660539e-14,4.263256e-14,82.08096,0,0,90.74438,0,0,0,0
mpc,2026-01-09 01:30:00,390,1.5,21.03384,3017.272,136.8647,0,23.15577,1,1,2112.09,2111.773,0,0,0,0,0,0,0,0,0,92.00195,1572.864,0.7864322,1.005051,0.3172331,0,250,0.3172331,2111.773,0,0,44.86275,0,23.15577,38.01762,38.01191,0.005710195,41.91263,0,161.2135,0,0,4.136691e-13,4.263256e-14,92.00195,0,0,96.26475,0,0,0,0
mpc,2026-01-09 01:45:00,391,1.75,20.8201,3016.072,136.4648,0,29.36101,1,1,2111.25,2110.933,0,0,0,0,0,0,0,0,0,101.3575,1547.278,0.7736388,0.9904097,0.3172331,0,250,0.3172331,2110.933,0,0,35.10736,0,29.36101,38.0025,37.99679,0.005710195,42.92331,0,146.4068,0,0,3.157474e-13,4.263256e-14,101.3575,0,0,105.2653,0,0,0,0
mpc,2026-01-09 02:00:00,392,2,20.88558,3049.515,152.2532,1.537919,18.85221,1,1,2134.661,2134.343,0,0,0,0,0,0,0,0,0,88.92013,1524.804,0.762402,0.974298,0.3172331,0,250,0.3172331,2134.343,0,0,64.87095,0,18.85221,38.42389,38.41818,0.005710195,41.58524,0,195.0729,0,0,3.229639e-13,4.263256e-14,87.38221,1.537919,0,90.69381,0,0,0,7.105427e-15
mpc,2026-01-09 02:15:00,393,2.25,20.51127,3057.532,160.2077,0,9.141699,1,1,2140.272,2139.955,0,0,0,0,0,0,0,0,0,83.34507,1503.728,0.7518638,0.9601467,0.3172331,0,250,0.3172331,2139.955,0,0,76.86262,0,9.141699,38.5249,38.51919,0.005710195,40.04439,0,212.6768,0,0,2.872147e-13,4.263256e-14,83.34507,0,0,84.18029,0,0,0,0
mpc,2026-01-09 02:30:00,394,2.5,20.29353,3044.752,134.0821,6.566222,10.03492,1,1,2131.326,2131.009,0,0,0,0,0,0,0,0,0,99.5854,1478.595,0.7392973,0.9468752,0.3172331,0,250,0.3172331,2131.009,0,0,34.49674,6.566222,10.03492,38.36387,38.35816,0.005710195,40.02573,0,150.8851,0,0,1.360023e-13,4.263256e-14,99.5854,0,0,99.5854,0,0,0,0
mpc,2026-01-09 02:45:00,395,2.75,20.17711,3037.46,112.1743,9.050841,11.22442,1,1,2126.222,2125.905,0,0,0,0,0,0,0,0,0,106.2122,1451.809,0.7259044,0.9310493,0.3172331,0,250,0.3172331,2125.905,0,0,7.689949,7.323027,11.22442,38.272,38.26629,0.005710195,40.12756,0,106.1525,0,0,-3.361755e-13,4.263256e-14,104.4844,1.727814,0,106.2122,0,0,0,-1.332268e-15
mpc,2026-01-09 03:00:00,396,3,20.00861,3046.253,84.3464,5.168785,8.569093,1,1,2132.377,2132.06,0,0,0,0,0,0,0,0,0,85.89666,1430.106,0.715053,0.9141827,0.3172331,0,250,0.3172331,2132.06,0,0,0,3.618518,8.569093,38.38279,38.37707,0.005710195,39.79368,0,85.8293,0,0,-2.400302e-13,4.263256e-14,84.3464,1.550267,0,91.93127,0,0,0,-5.551115e-15
mpc,2026-01-09 03:15:00,397,3.25,19.93619,3048.434,96.84211,11.44065,8.090144,1,1,2133.904,2133.586,0,0,0,0,0,0,0,0,0,99.59638,1404.982,0.7024909,0.9005168,0.3172331,0,250,0.3172331,2133.586,0,0,0,8.686387,8.090144,38.41027,38.40456,0.005710195,39.74022,0,94.46446,0,0,4.873879e-14,4.263256e-14,96.84211,2.754268,0,109.8989,0,0,0,-2.664535e-15
mpc,2026-01-09 03:30:00,398,3.5,19.82933,3053.589,104.9881,10.00106,11.01294,1,1,2137.512,2137.195,0,0,0,0,0,0,0,0,0,105.5354,1378.377,0.6891884,0.8846964,0.3172331,0,250,0.3172331,2137.195,0,0,0,9.453761,11.01294,38.47522,38.46951,0.005710195,40.2842,0,96.87613,0,0,-6.183942e-14,4.263256e-14,104.9881,0.5472987,0,127.342,0,0,0,3.552714e-15
mpc,2026-01-09 03:45:00,399,3.75,19.63657,3071.11,133.8274,7.763786,3.769761,1,1,2149.777,2149.46,0,0,0,0,0,0,0,0,0,136.3249,1344.079,0.6720393,0.8679437,0.3172331,0,250,0.3172331,2149.46,0,0,0,5.266319,3.769761,38.69598,38.69027,0.005710195,39.30928,0,87.70297,0,0,2.862155e-13,4.263256e-14,133.8274,2.497467,0,138.9119,0,0,0,-1.154632e-14
mpc,2026-01-09 04:00:00,400,4,19.23572,3097.583,133.2874,5.421075,1.995099,1,1,2168.308,2167.991,0,0,0,0,0,0,0,0,0,138.7085,1309.19,0.6545949,0.8463466,0.3172331,0,250,0.3172331,2167.991,0,0,0,0,1.995099,39.02955,39.02384,0.005710195,39.34909,0,78.69817,0,0,-2.005063e-13,4.263256e-14,133.2874,5.421075,0,160.1655,0,0,0,8.881784e-15
mpc,2026-01-09 04:15:00,401,4.25,19.03308,3065.166,139.825,4.911144,8.924843,1,1,2145.616,2145.299,116.4895,33.51046,150,1,150,0,0,0,0,4.911144,1307.756,0.653878,0.8243777,0.3172331,0,250,0.3172331,2028.809,0,0,0,0,8.924843,38.62109,36.51857,2.102522,71.47872,0,142.9574,0,-1.421085e-14,-1.931788e-13,4.263256e-14,139.825,4.911144,0,33.43557,0,10.17497,0,-1.421085e-14
mpc,2026-01-09 04:30:00,402,4.5,19.19412,3025.532,172.2501,11.85069,9.391303,1,1,2117.872,2117.555,0,0,0,0,0,0,0,0,0,176.8934,1263.327,0.6316634,0.8234748,0.3172331,0,250,0.3172331,2117.555,0,0,0,7.207409,9.391303,38.1217,38.11599,0.005710195,39.64585,0,91.72449,0,0,1.49547e-13,4.263256e-14,172.2501,4.643285,0,203.1183,0,0,0,-1.332268e-14
