controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-09 04:45:00,403,4.75,19.24257,3012.805,224.9298,11.1183,14.17752,1,1,2108.964,2108.646,243.9404,70.17414,314.1145,2,237.5834,0,0,0,76.53111,0,1282.261,0.6411303,0.7954983,0.3172331,0,250,0.3172331,1864.706,0,0,0,11.1183,14.17752,37.96135,33.56471,4.396637,106.0504,0,231.2799,0,1.421085e-14,2.231548e-14,4.263256e-14,224.9298,0,0,0,76.53111,12.6536,0,1.421085e-14
mpc,2026-01-09 05:00:00,404,5,19.38417,3056.61,292.9678,8.15266,19.35274,1,1,2139.627,2139.31,215.325,61.94239,277.2674,1,277.2674,0,0,0,0,20.11727,1277.03,0.6385148,0.8074207,0.3172331,0,250,0.3172331,1923.985,0,0,0,3.735797,19.35274,38.51329,34.63173,3.881561,99.7375,0,205.9193,0,0,3.574918e-14,4.263256e-14,292.9678,4.416863,0,30.09238,0,0,0,-2.309264e-14
mpc,2026-01-09 05:15:00,405,5.25,19.28317,3058.991,342.774,0,19.93175,1,1,2141.294,2140.977,287.2402,82.63017,369.8703,1,369.8703,0,0,0,0,0,1276.828,0.6384142,0.8041268,0.3172331,0,250,0.3172331,1853.737,0,0,0,0,19.93175,38.54329,33.36726,5.176033,119.2495,0,238.4991,0,-1.421085e-14,3.508305e-14,4.263256e-14,342.774,0,0,7.211472,0,27.0963,0,0
mpc,2026-01-09 05:30:00,406,5.5,19.25009,3052.011,424.853,2.574247,19.09633,1,1,2136.408,2136.091,334.8492,96.32582,431.175,1,431.175,0,0,0,0,2.574247,1275.984,0.637992,0.8040002,0.3172331,0,250,0.3172331,1801.242,0,0,0,0,19.09633,38.45534,32.42235,6.032996,131.8621,0,263.7243,0,-4.263256e-14,4.074519e-13,4.263256e-14,424.853,2.574247,0,20.45488,0,6.322034,0,9.769963e-15
mpc,2026-01-09 05:45:00,407,5.75,19.14376,3072.534,486.2915,6.768613,16.28406,1,1,2150.774,2150.456,404.0751,116.24,520.3151,2,520.3151,0,0,0,0,1.961652,1275.293,0.6376463,0.8034684,0.3172331,0,250,0.3172331,1746.381,0,0,0,4.806961,16.28406,38.71392,31.43486,7.279062,150.3252,0,308.9423,0,0,-2.298162e-14,4.263256e-14,486.2915,1.961652,0,1.961652,0,34.02354,0,3.552714e-14
mpc,2026-01-09 06:00:00,408,6,19.21948,3100.629,565.2623,3.530315,8.681393,1,1,2170.44,2170.123,837.5253,241.1141,1078.639,3,594.7854,1.728973,0,0,482.125,0,1395.623,0.6978116,0.8030331,0.3172331,0,250,0.3172331,1332.598,0,0,0,1.801342,8.681393,39.06792,23.98676,15.08117,266.5157,0,536.1387,0,-1.136868e-13,-3.198553e-13,4.263256e-14,565.2623,1.728973,0,0,482.125,29.52309,0,-5.684342e-14
mpc,2026-01-09 06:15:00,409,6.25,19.26689,3080.41,633.9458,9.901067,15.92102,1,1,2156.287,2155.97,904.0696,260.2474,1164.317,3,662.677,1.640007,0,0,500,0,1520.403,0.7602017,0.8788034,0.3172331,0,250,0.3172331,1251.9,0,0,0,8.26106,15.92102,38.81317,22.53421,16.27896,285.3785,0,585.0074,0,1.136868e-13,1.129097e-13,4.263256e-14,633.9458,1.640007,0,0,500,28.73114,0,1.136868e-13
mpc,2026-01-09 06:30:00,410,6.5,19.38005,3070.055,723.9743,3.368702,10.24014,1,1,2149.039,2148.721,953.3216,274.2413,1227.563,3,727.5629,0,0,0,500,0,1645.164,0.822582,0.9573757,0.3172331,0,250,0.3172331,1195.4,0,0,0,3.368702,10.24014,38.6827,21.5172,17.1655,297.4322,0,600.6755,0,-2.273737e-13,-1.49547e-13,4.263256e-14,723.9743,0,0,0,500,3.588553,0,-1.136868e-13
mpc,2026-01-09 06:45:00,411,6.75,19.67734,3087.52,775.9532,0,11.25119,1,1,2161.264,2160.947,995.1813,286.4991,1281.68,3,779.6479,2.032519,0,0,500,0,1769.905,0.8849525,1.035936,0.3172331,0,250,0.3172331,1165.765,0,0,0,0,11.25119,38.90275,20.98377,17.91897,309.3318,0,618.6635,0,5.684342e-14,-1.485478e-13,4.263256e-14,775.9532,0,0,0,500,5.72716,0,-5.506706e-14
mpc,2026-01-09 07:00:00,412,7,19.64779,3102.966,810.8436,0,20.91016,1,1,2172.077,2171.759,1000.093,287.9078,1288.001,3,786.0085,1.992306,0,0,500,0,1894.626,0.9473132,1.114483,0.3172331,0,250,0.3172331,1171.666,0,0,24.8351,0,20.91016,39.09738,21.08999,18.00738,312.432,0,667.7046,0,1.136868e-13,2.620126e-14,4.263256e-14,786.0085,0,0,0,500,1.992306,0,7.505108e-14
mpc,2026-01-09 07:15:00,413,7.25,19.83859,3102.939,768.4604,3.266117,24.73383,1,1,2172.057,2171.74,611.8763,176.018,787.8943,2,787.8943,0,0,0,0,3.266117,1893.512,0.9467558,1.193019,0.3172331,0,250,0.3172331,1559.864,0,0,0,0,24.73383,39.09703,28.07755,11.01948,208.1718,0,416.3436,0,-2.842171e-14,-4.189982e-13,4.263256e-14,768.4604,3.266117,0,7.006127,0,19.43394,0,5.684342e-14
mpc,2026-01-09 07:30:00,414,7.5,19.76324,3179.551,744.1247,6.405686,23.10095,1,1,2225.686,2225.368,557.9381,160.5017,718.4398,2,718.4398,0,0,0,0,9.992497,1890.715,0.9453577,1.192317,0.3172331,0,250,0.3172331,1667.43,0,0,21.94552,0.1526058,23.10095,40.06234,30.01375,10.0486,194.3174,0,426.754,0,-2.842171e-14,-2.644551e-13,4.263256e-14,722.1792,6.253081,0,9.992497,0,0,0,9.769963e-15
mpc,2026-01-09 07:45:00,415,7.75,20.02967,3219.233,679.5154,0,22.20825,1,1,2253.463,2253.146,513.2864,147.6567,660.9431,4,660.9431,0,0,0,0,0,1890.418,0.9452089,1.190556,0.3172331,0,250,0.3172331,1739.86,0,0,18.57228,0,22.20825,40.56234,31.31747,9.244866,182.647,0,397.3311,0,0,2.284839e-13,4.263256e-14,660.9431,0,0,5.881127,0,0,0,0
mpc,2026-01-09 08:00:00,416,8,20.10553,3220.338,601.3091,362.6967,22.16549,1,1,2254.237,2253.919,455.6661,131.0811,586.7472,2,586.7472,0,0,0,0,368.5769,1797.976,0.898988,1.190368,0.3172331,0,250,0.3172331,1798.253,0,0,8.681686,0,22.16549,40.57626,32.36856,8.2077,167.1204,0,349.2168,0,-2.842171e-14,-4.041212e-14,4.263256e-14,592.6274,362.6967,0,382.1377,0,0,0,0
mpc,2026-01-09 08:15:00,417,8.25,20.24228,3245.016,515.367,361.0184,29.82497,1,1,2271.511,2271.194,398.974,114.7726,513.7466,2,513.7466,0,0,0,0,361.0184,1707.438,0.8537192,1.132159,0.3172331,0,250,0.3172331,1872.22,0,0,1.6204,0,29.82497,40.8872,33.69995,7.187243,153.4241,0,309.6433,0,-1.421085e-14,-1.301181e-13,4.263256e-14,513.7466,361.0184,0,371.5906,0,0,0,0
mpc,2026-01-09 08:30:00,418,8.5,20.41762,3222.599,430.3419,374.5175,31.9735,1,1,2255.819,2255.502,324.1608,93.25109,417.4119,1,417.4119,0,0,0,0,386.5319,1610.537,0.8052683,1.075149,0.3172331,0,250,0.3172331,1931.341,0,0,0,0.9156955,31.9735,40.60475,34.76415,5.840604,133.3405,0,268.2607,0,-2.842171e-14,3.150813e-13,4.263256e-14,430.3419,373.6018,0,397.729,0,0,0,-5.684342e-14
mpc,2026-01-09 08:45:00,419,8.75,20.79964,3260.55,324.4594,374.0506,37.14916,1,1,2282.385,2282.068,286.8188,82.50896,369.3278,1,369.3278,0,0,0,0,374.0506,1516.77,0.7583852,1.014131,0.3172331,0,250,0.3172331,1995.249,0,0,0,0,37.14916,41.08293,35.91448,5.168449,124.6544,0,249.3088,0,0,-3.130829e-14,4.263256e-14,324.4594,374.0506,0,379.5129,0,44.86839,0,-5.684342e-14
mpc,2026-01-09 09:00:00,420,9,20.97017,3267.289,262.3221,384.8529,35.60455,1,1,2287.102,2286.785,232.6211,66.91795,299.5391,1,299.5391,0,0,0,0,384.8529,1420.318,0.7101592,0.9550881,0.3172331,0,250,0.3172331,2054.164,0,0,0,0,35.60455,41.16784,36.97495,4.192891,109.8836,0,219.7672,0,-1.421085e-14,-1.028067e-13,4.263256e-14,262.3221,384.8529,0,402.9499,0,37.21693,0,5.684342e-14
mpc,2026-01-09 09:15:00,421,9.25,21.0893,3263.894,200.4556,391.5456,33.79047,1,1,2284.726,2284.409,189.2181,54.43224,243.6504,1,243.6504,0,0,0,0,385.8703,1323.627,0.6618136,0.8943537,0.3172331,0,250,0.3172331,2095.191,0,0,0,5.675303,33.79047,41.12507,37.71343,3.411637,97.84373,0,205.4774,0,-7.105427e-15,-1.439959e-13,4.263256e-14,200.4556,385.8703,0,385.8703,0,43.1948,0,-2.842171e-14
mpc,2026-01-09 09:30:00,422,9.5,21.12849,3248.619,170.0535,394.6031,46.03867,1,1,2274.034,2273.716,126.727,36.45548,163.1825,1,163.1825,0,0,0,0,400.1185,1223.389,0.6116947,0.8334687,0.3172331,0,250,0.3172331,2146.989,0,0,0,1.355594,46.03867,40.9326,38.64581,2.286797,82.87039,0,168.0792,0,-7.105427e-15,-1.958433e-13,4.263256e-14,170.0535,393.2475,0,411.3388,0,0,0,0
mpc,2026-01-09 09:45:00,423,9.75,21.36738,3293.625,149.5774,394.1022,51.95738,1,1,2305.538,2305.22,116.2271,33.77292,150,1,146.821,3.178995,0,0,0,387.369,1126.354,0.5631772,0.7703503,0.3172331,0,250,0.3172331,2188.993,0,0,2.75643,3.554148,51.95738,41.49968,39.40188,2.097798,81.98175,0,174.8492,0,-7.105427e-15,3.478329e-13,4.263256e-14,146.821,390.548,0,387.369,0,0,0,0
mpc,2026-01-09 10:00:00,424,10,21.46529,3314.791,124.6056,404.1314,48.75667,1,1,2320.353,2320.036,114.2744,35.72556,150,1,123.1704,26.8296,0,0,0,362.7677,1035.485,0.5177426,0.7092489,0.3172331,0,250,0.3172331,2205.762,0,0,1.435199,14.53405,48.75667,41.76636,39.70371,2.06265,83.7088,0,194.9646,0,7.105427e-15,-1.526557e-13,4.263256e-14,123.1704,389.5973,0,362.7677,0,0,0,1.136868e-13
mpc,2026-01-09 10:15:00,425,10.25,21.61631,3319.118,107.5828,406.0124,52.503,1,1,2323.383,2323.066,113.7908,36.20925,150,1,117.3119,32.68811,0,0,0,362.8268,944.6155,0.4723078,0.6520299,0.3172331,0,250,0.3172331,2209.275,0,0,0,10.49741,52.503,41.82089,39.76695,2.053944,84.91713,0,187.9423,0,-2.842171e-14,-6.039613e-14,4.263256e-14,107.5828,395.5149,0,362.8268,0,9.729075,0,2.842171e-14
mpc,2026-01-09 10:30:00,426,10.5,21.83522,3364.736,103.8277,406.7206,60.58487,1,1,2355.315,2354.998,0,0,0,0,0,0,0,0,0,498.7819,819.7713,0.4098857,0.5948105,0.3172331,0,250,0.3172331,2354.998,0,0,4.955486,6.810905,60.58487,42.39567,42.38996,0.005710195,52.74967,0,125.7964,0,0,1.882938e-13,4.263256e-14,98.87225,399.9097,0,498.7819,0,0,0,0
mpc,2026-01-09 10:45:00,427,10.75,22.14868,3373.521,83.4472,405.2703,66.8065,1,1,2361.465,2361.147,0,0,0,0,0,0,0,0,0,488.7174,697.4629,0.3487315,0.516198,0.3172331,0,250,0.3172331,2361.147,0,0,0,0,66.8065,42.50636,42.50065,0.005710195,53.99198,0,107.984,0,0,1.757483e-13,4.263256e-14,83.4472,405.2703,0,491.9691,0,0,0,0
mpc,2026-01-09 11:00:00,428,11,22.28337,3395.982,105.8524,400.5106,76.76437,1,1,2377.187,2376.87,0,0,0,0,0,0,0,0,0,486.0948,575.8294,0.2879147,0.4391822,0.3172331,0,250,0.3172331,2376.87,0,0,20.26816,0,76.76437,42.78937,42.78366,0.005710195,56.02156,0,147.0057,0,0,1.776912e-13,4.263256e-14,85.58425,400.5106,0,487.6653,0,0,0,0
mpc,2026-01-09 11:15:00,429,11.25,22.60155,3398.514,108.8255,405.83,83.47748,1,1,2378.959,2378.642,0,0,0,0,0,0,0,0,0,486.1191,454.209,0.2271045,0.3625913,0.3172331,0,250,0.3172331,2378.642,0,0,28.53635,0,83.47748,42.82127,42.81556,0.005710195,57.29855,0,163.8223,0,0,-1.332268e-15,4.263256e-14,80.28912,405.83,0,495.4813,0,0,0,0
mpc,2026-01-09 11:30:00,430,11.5,23.0624,3424.611,99.12442,407.5424,84.91749,1,1,2397.227,2396.91,0,0,0,0,0,0,0,0,0,487.6707,332.2198,0.1661099,0.2860087,0.3172331,0,250,0.3172331,2396.91,0,0,18.99609,0,84.91749,43.15009,43.14438,0.005710195,58.00794,0,148.7841,0,0,4.801715e-14,4.263256e-14,80.12833,407.5424,0,490.9583,0,0,0,0
mpc,2026-01-09 11:45:00,431,11.75,23.09587,3409.174,88.76771,403.8083,94.54756,1,1,2386.422,2386.104,0,0,0,0,0,0,0,0,0,491.5534,209.2791,0.1046396,0.2091939,0.3172331,0,250,0.3172331,2386.104,0,0,1.022646,0,94.54756,42.95559,42.94988,0.005710195,59.5097,0,120.7835,0,0,4.432565e-14,4.263256e-14,87.74506,403.8083,0,500,0,0,0,0
mpc,2026-01-09 12:00:00,432,12,23.50217,3416.889,101.4951,400.8693,108.9405,1,1,2391.822,2391.505,754.4074,261.8159,1016.223,3,94.85991,421.3633,0,0,500,0,334.2462,0.1671231,0.13178,0.3172331,0,250,0.3172331,1637.098,0,0,6.635182,0,108.9405,43.0528,29.46776,13.58504,310.5149,0,632.4755,0,0,-5.8481e-14,4.263256e-14,94.85991,400.8693,0,0,500,20.49402,0,0
mpc,2026-01-09 12:15:00,433,12.25,24.00675,3435.633,99.78161,397.6106,133.8239,1,1,2404.943,2404.626,112.6068,37.39323,150,1,102.9712,47.02875,0,0,0,350.5818,246.5481,0.1232741,0.2104699,0.3172331,0,250,0.3172331,2292.019,0,0,0,0,133.8239,43.28898,41.25634,2.032632,102.5073,0,205.0145,0,-7.105427e-15,-2.792211e-14,4.263256e-14,99.78161,397.6106,0,374.5943,0,3.18964,0,2.842171e-14
mpc,2026-01-09 12:30:00,434,12.5,24.14738,3430.274,117.8917,400.0156,130.5168,1,1,2401.192,2400.874,755.8648,262.0481,1017.913,3,98.30838,419.6045,0,0,500,0,371.5093,0.1857547,0.1552477,0.3172331,0,250,0.3172331,1645.01,0,0,19.5833,0,130.5168,43.22145,29.61017,13.61128,314.9907,0,663.7627,0,-5.684342e-14,1.251499e-13,4.263256e-14,98.30838,400.0156,0,0,500,19.58887,0,-5.684342e-14
mpc,2026-01-09 12:45:00,435,12.75,24.44211,3433.3,120.7411,403.1755,146.8232,1,1,2403.31,2402.992,113.0846,36.91541,150,1,108.7587,41.24129,0,0,0,361.9342,280.9673,0.1404836,0.233934,0.3172331,0,250,0.3172331,2289.908,0,0,11.98235,0,146.8232,43.25957,41.21834,2.041233,104.5343,0,229.7382,0,7.105427e-15,-9.73388e-14,4.263256e-14,108.7587,403.1755,0,377.9207,0,0,0,0
mpc,2026-01-09 13:00:00,436,13,24.47243,3467.083,118.5114,404.5596,157.3796,1,1,2426.958,2426.641,761.1697,264.0123,1025.182,3,101.4565,423.7255,0,0,500,0,405.923,0.2029615,0.176921,0.3172331,0,250,0.3172331,1665.471,0,0,17.0549,0,157.3796,43.68524,29.97848,13.70677,322.3065,0,674.0327,0,-1.136868e-13,-5.376255e-14,4.263256e-14,101.4565,404.5596,0,0,500,19.16595,0,-5.684342e-14
mpc,2026-01-09 13:15:00,437,13.25,24.72267,3464.573,118.8443,411.2671,166.3143,1,1,2425.201,2424.884,112.7749,37.22515,150,1,105.0071,21.40097,23.59193,0,0,389.8662,308.3926,0.1541963,0.2556038,0.3172331,0,250,0.3172331,2312.109,17.98221,0,13.83717,0,148.3321,43.65362,41.61797,2.035658,105.6638,0,235.1968,0,0,8.548717e-14,4.263256e-14,105.0071,411.2671,17.98221,401.7288,0,0,0,0
mpc,2026-01-09 13:30:00,438,13.5,24.87911,3499.725,130.0039,424.2951,169.8519,1,1,2449.807,2449.49,112.4558,37.54421,150,1,101.1426,48.85739,0,0,0,372.6581,215.1795,0.1075898,0.1941903,0.3172331,0,250,0.3172331,2337.034,0,0,28.86126,2.779613,169.8519,44.09653,42.06662,2.029914,110.4185,0,275.4175,0,-1.421085e-14,5.306866e-14,4.263256e-14,101.1426,421.5155,0,372.6581,0,0,0,5.684342e-14
mpc,2026-01-09 13:45:00,439,13.75,25.11073,3511.597,127.3141,424.9361,170.8449,1,1,2458.118,2457.801,742.2269,257.7731,1000,2,119.428,416.2956,0,0,464.2764,0,331.2148,0.1656074,0.1354954,0.3172331,0,250,0.3172331,1715.574,0,0,7.886121,8.640462,170.8449,447.9225,312.6149,135.3077,601.5196,0,1231.548,0,0,-5.753731e-14,4.263256e-14,119.428,416.2956,0,0,464.2764,0,0,-5.684342e-14
mpc,2026-01-09 14:00:00,440,14,25.17435,3510.145,131.2724,424.6863,172.6168,1,1,2457.101,2456.784,701.9926,246.0981,948.0907,2,95.82719,415.3469,0,0,436.9166,0,440.3918,0.2201959,0.2085611,0.3172331,0,250,0.3172331,1754.792,0,0,35.44524,9.339395,172.6168,448.309,320.1695,128.1395,597.7623,0,1272.778,0,-8.526513e-14,7.288614e-14,4.263256e-14,95.82719,415.3469,0,0,436.9166,0,0,0
mpc,2026-01-09 14:15:00,441,14.25,25.24295,3470.457,124.0852,425.3645,165.7072,1,1,2429.32,2429.003,112.9343,37.06569,150,1,106.9385,0,43.06153,0,0,421.842,334.8619,0.167431,0.2773082,0.3172331,0,250,0.3172331,2316.068,32.64307,0,17.14676,3.52247,133.0642,443.8512,423.1595,20.69173,484.5368,0,1004.728,0,1.421085e-14,-8.160139e-14,4.263256e-14,106.9385,421.842,32.64307,421.842,0,0,0,5.684342e-14
mpc,2026-01-09 14:30:00,442,14.5,25.35176,3510.004,109.971,421.9407,173.9836,1,1,2457.003,2456.685,755.3914,261.9804,1017.372,4,107.8845,420.2479,0,0,489.2394,0,457.1191,0.2285595,0.2108577,0.3172331,0,250,0.3172331,1701.294,0,0,2.08656,1.692745,173.9836,449.8928,311.5178,138.3751,605.3556,0,1217.231,0,0,2.559064e-14,4.263256e-14,107.8845,420.2479,0,0,489.2394,0,0,5.684342e-14
mpc,2026-01-09 14:45:00,443,14.75,25.41616,3538.51,113.8276,419.8843,171.4304,1,1,2476.957,2476.639,114.1532,35.84675,150,1,121.7025,0,28.29754,0,0,410.9993,354.2973,0.1771486,0.2878412,0.3172331,0,250,0.3172331,2362.486,21.41192,0,0,8.885093,150.0185,454.1356,433.1481,20.9875,496.4999,0,1008.327,0,-7.105427e-15,-1.295075e-13,4.263256e-14,113.8276,410.9993,21.41192,410.9993,0,7.874895,0,4.263256e-14
mpc,2026-01-09 15:00:00,444,15,25.48239,3530.369,107.6472,410.8285,183.2543,1,1,2471.258,2470.941,114.4554,35.54461,150,1,125.3621,1.654894,22.98302,0,0,405.995,252.7428,0.1263714,0.2230958,0.3172331,0,250,0.3172331,2356.485,17.3784,0,0,3.178528,165.8759,453.6968,432.6258,21.07104,498.6234,0,1002.73,0,7.105427e-15,5.362377e-14,4.263256e-14,107.6472,407.6499,17.3784,405.995,0,17.71484,0,-4.263256e-14
mpc,2026-01-09 15:15:00,445,15.25,25.59169,3517.377,91.75129,396.7865,190.9999,1,1,2462.164,2461.847,768.4107,264.9489,1033.36,4,120.4177,412.9419,0,0,500,0,377.703,0.1888515,0.1591484,0.3172331,0,250,0.3172331,1693.436,0,0,0,0,190.9999,453.0272,311.5847,141.4425,611.6767,0,1223.353,0,5.684342e-14,1.931788e-14,4.263256e-14,91.75129,396.7865,0,0,500,44.82179,0,-2.842171e-14
mpc,2026-01-09 15:30:00,446,15.5,25.57044,3502.282,111.6294,401.112,188.7626,1,1,2451.597,2451.28,113.5182,36.48176,150,1,114.0112,0,35.9888,0,0,401.112,277.3655,0.1386828,0.237834,0.3172331,0,250,0.3172331,2337.762,27.18725,0,0,0,161.5753,450.8891,429.9528,20.93622,496.151,0,992.3019,0,-7.105427e-15,4.907186e-14,4.263256e-14,111.6294,401.112,27.18725,402.172,0,2.381829,0,0
mpc,2026-01-09 15:45:00,447,15.75,25.66343,3475.19,150.7134,387.8448,187.7731,1,1,2432.633,2432.316,765.327,262.4831,1027.81,3,129.7175,398.0926,0,0,500,0,402.3218,0.2011609,0.174653,0.3172331,0,250,0.3172331,1666.989,0,0,20.9959,0,187.7731,448.2445,307.1645,141.08,604.2473,0,1244.712,0,2.273737e-13,5.681566e-14,4.263256e-14,129.7175,387.8448,0,0,500,10.24776,0,1.705303e-13
mpc,2026-01-09 16:00:00,448,16,25.82453,3454.12,174.6603,381.2894,198.0583,1,1,2417.884,2417.567,769.5106,263.9143,1033.425,3,134.2505,400.2341,0,0,498.9404,0,526.9936,0.2634968,0.2533362,0.3172331,0,250,0.3172331,1648.056,0,0,40.40984,0,198.0583,446.9863,304.6708,142.3156,605.1995,0,1280.106,0,-1.705303e-13,2.214895e-13,4.263256e-14,134.2505,381.2894,0,0,498.9404,18.94467,0,-1.136868e-13
mpc,2026-01-09 16:15:00,449,16.25,25.60709,3449.694,186.0977,379.8382,192.5682,1,1,2414.786,2414.469,785.2586,267.8844,1053.143,3,158.1773,394.9657,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1629.21,0,0,27.92034,0,192.5682,444.4483,299.8608,144.5875,603.188,0,1254.539,0,5.684342e-14,2.357559e-13,4.263256e-14,158.1773,379.8382,0,0,500,15.12747,0,5.684342e-14
mpc,2026-01-09 16:30:00,450,16.5,25.70617,3395.954,219.6309,379.6016,180.4892,1,1,2377.168,2376.851,800.2433,271.3331,1071.576,3,184.7187,386.8576,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1576.607,0,0,34.91218,0,180.4892,438.4041,290.7624,147.6417,595.3818,0,1250.987,0,1.136868e-13,-3.43614e-14,4.263256e-14,184.7187,379.6016,0,0,500,7.256056,0,0
mpc,2026-01-09 16:45:00,451,16.75,25.66729,3384.756,232.3928,388.9168,161.5642,1,1,2369.329,2369.012,827.8539,279.2221,1107.076,4,220.7237,386.3523,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1541.158,0,0,11.66906,2.56453,161.5642,436.6141,284.0008,152.6133,592.9955,0,1210.544,0,-2.273737e-13,5.57332e-14,4.263256e-14,220.7237,386.3523,0,0,500,0,0,-1.136868e-13
mpc,2026-01-09 17:00:00,452,17,25.56608,3383.09,268.0704,386.0362,156.8334,1,1,2368.163,2367.846,857.5665,287.8787,1145.445,4,258.0654,387.3799,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1510.279,0,0,10.00503,0,156.8334,435.5057,277.7407,157.765,594.4611,0,1206.181,0,5.684342e-14,-1.786349e-13,4.263256e-14,258.0654,386.0362,0,0,500,1.343611,0,0
mpc,2026-01-09 17:15:00,453,17.25,25.42242,3325.025,296.2144,381.649,153.9757,1,1,2327.517,2327.2,884.2701,295.3394,1179.61,4,294.3094,385.3001,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1442.93,0,0,1.905012,0,153.9757,426.7907,264.5862,162.2044,588.1598,0,1179.606,0,1.705303e-13,9.015011e-14,4.263256e-14,294.3094,381.649,0,0,500,3.651103,0,5.684342e-14
mpc,2026-01-09 17:30:00,454,17.5,25.33012,3301.394,349.2479,377.4622,145.2424,1,1,2310.976,2310.659,939.0404,310.8956,1249.936,4,366.5131,383.4229,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1371.618,0,0,0,0,145.2424,422.9701,251.0426,171.9274,588.5214,0,1177.043,0,5.684342e-14,1.865175e-14,4.263256e-14,349.2479,377.4622,0,0,500,23.22592,0,5.684342e-14
mpc,2026-01-09 17:45:00,455,17.75,25.23755,3256.776,428.6556,363.6218,126.8172,1,1,2279.743,2279.426,970.9971,319.4583,1290.455,4,412.9607,377.4948,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1308.429,0,0,15.69497,0,126.8172,416.4775,239.0318,177.4457,581.6579,0,1190.39,0,0,-1.79412e-13,4.263256e-14,412.9607,363.6218,0,0,500,13.87302,0,0
mpc,2026-01-09 18:00:00,456,18,25.27276,3220.146,474.3499,0,111.9497,1,1,2254.103,2253.785,772.1503,222.652,994.8023,2,489.8346,4.967695,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1481.635,0,0,0,0,111.9497,412.0848,270.8658,141.219,513.984,0,1027.968,0,0,3.127498e-13,4.263256e-14,474.3499,0,0,0,500,20.45243,0,-7.105427e-15
mpc,2026-01-09 18:15:00,457,18.25,25.08293,3235.586,530.4891,0,116.0439,1,1,2264.91,2264.593,822.1957,236.791,1058.987,3,556.4418,2.544935,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1442.397,0,0,0,0,116.0439,412.486,262.6897,149.7963,520.6146,0,1041.229,0,5.684342e-14,1.862954e-13,4.263256e-14,530.4891,0,0,0,500,28.49761,0,8.881784e-14
mpc,2026-01-09 18:30:00,458,18.5,25.18033,3202.105,557.1628,0,111.8983,1,1,2241.473,2241.156,864.0672,248.7285,1112.796,4,611.2635,1.53217,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1377.089,0,0,0,0,111.8983,409.0158,251.2861,157.7297,520.4334,0,1040.867,0,-1.136868e-13,-3.552714e-13,4.263256e-14,557.1628,0,0,0,500,55.63289,0,-1.421085e-13
mpc,2026-01-09 18:45:00,459,18.75,25.01906,3264.731,604.3542,0,106.3402,1,1,2285.312,2284.994,900.8554,259.2548,1160.11,4,659.1098,1.000307,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1384.139,0,0,0,0,106.3402,415.6696,251.7576,163.912,530.3543,0,1060.709,0,-1.136868e-13,5.77316e-15,4.263256e-14,604.3542,0,0,0,500,55.75594,0,4.263256e-14
mpc,2026-01-09 19:00:00,460,19,25.04054,3242.69,651.9778,0,99.58162,1,0,2269.883,2269.566,545.3527,156.8812,702.2339,4,702.2339,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1724.213,0,0,0,0,99.58162,413.0409,313.7477,99.29322,488.7494,0,977.4987,0,-8.526513e-14,-1.829648e-13,4.263256e-14,651.9778,0,0,3.612032,0,50.25614,0,0
mpc,2026-01-09 19:15:00,461,19.25,25.0995,3206.331,712.3821,0,95.22259,1,0,2244.432,2244.114,555.8921,159.9131,715.8051,2,715.8051,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1688.222,0,0,0,0,95.22259,408.8922,307.5615,101.3306,484.8223,0,969.6447,0,0,-2.458034e-13,4.263256e-14,712.3821,0,0,5.442309,0,3.42304,0,0
mpc,2026-01-09 19:30:00,462,19.5,24.84267,3187.33,715.7617,0,96.61068,0,0,2231.131,2230.814,554.9143,159.6318,714.5461,4,714.5461,0,0,0,0,0,1899.103,0.9495514,1.196025,0.3172331,0,250,0.3172331,1675.9,0,0,1.215606,0,96.61068,40.16036,30.16619,9.994167,0,207.3085,1142.293,0,0,-3.146372e-13,4.263256e-14,714.5461,0,0,2.243087,0,0,0,0
mpc,2026-01-09 19:45:00,463,19.75,24.87404,3175.904,743.88,0,89.2852,0,0,2223.132,2222.815,551.7289,158.7155,710.4444,4,710.4444,0,0,0,0,0,1898.804,0.9494019,1.195837,0.3172331,0,250,0.3172331,1671.086,0,0,33.43563,0,89.2852,40.01638,30.07955,9.936831,0,204.9879,1185.11,0,0,4.005685e-13,4.263256e-14,710.4444,0,0,3.399146,0,0,0,0
mpc,2026-01-09 20:00:00,464,20,25.03689,3171.661,704.7111,0,82.07436,0,0,2220.162,2219.845,533.7391,153.5403,687.2794,4,687.2794,0,0,0,0,0,1898.505,0.9492525,1.195649,0.3172331,0,250,0.3172331,1686.106,0,0,17.43176,0,82.07436,403.9639,306.7911,97.17283,0,475.265,2644.028,0,-5.684342e-14,-3.841372e-14,4.263256e-14,687.2794,0,0,2.788864,0,0,0,0
mpc,2026-01-09 20:15:00,465,20.25,24.84335,3166.445,654.6357,0,65.14983,0,0,2216.512,2216.194,505.0097,145.2758,650.2855,4,650.2855,0,0,0,0,0,1898.206,0.9491031,1.195461,0.3172331,0,250,0.3172331,1711.185,0,0,4.350179,0,65.14983,39.89721,30.80132,9.095885,0,187.8855,1040.874,0,-2.842171e-14,6.883383e-14,4.263256e-14,650.2855,0,0,1.911116,0,0,0,0
mpc,2026-01-09 20:30:00,466,20.5,24.77425,3159.744,618.5767,0.02663119,63.09208,0,0,2211.821,2211.504,473.1551,136.1122,609.2673,4,609.2673,0,0,0,0,0.02663119,1897.901,0.9489503,1.195273,0.3172331,0,250,0.3172331,1738.349,0,0,9.309391,0,63.09208,39.81278,31.29028,8.522502,0,178.8222,999.5807,0,-2.842171e-14,6.838974e-14,4.263256e-14,609.2673,0.02663119,0,0.146995,0,0,0,-3.19883e-14
mpc,2026-01-09 20:45:00,467,20.75,24.6021,3171.397,579.163,5.348904,55.82726,0,0,2219.978,2219.66,289.174,83.18648,372.3605,2,372.3605,0,0,0,0,185.6899,1851.179,0.9255897,1.19508,0.3172331,0,250,0.3172331,1930.486,0,0,26.46143,0,55.82726,39.9596,34.74876,5.210843,0,128.0055,749.6762,0,1.421085e-14,2.133849e-13,4.263256e-14,552.7015,5.348904,0,187.106,0,0,0,-1.953993e-14
mpc,2026-01-09 21:00:00,468,21,24.44888,3181.54,509.6563,0,49.99801,0,0,2227.078,2226.76,0,0,0,0,0,0,0,0,0,493.9013,1727.413,0.8637063,1.165661,0.3172331,0,250,0.3172331,2226.76,0,0,15.75502,0,49.99801,40.0874,40.08169,0.005710195,0,49.07313,297.0796,0,0,-8.082424e-14,4.263256e-14,493.9013,0,0,499.8727,0,0,0,0
mpc,2026-01-09 21:15:00,469,21.25,24.2522,3160.597,425.1454,0,39.16866,0,0,2212.418,2212.101,0,0,0,0,0,0,0,0,0,425.1454,1620.854,0.8104272,1.087726,0.3172331,0,250,0.3172331,2212.101,0,0,0,0,39.16866,39.82352,39.81781,0.005710195,0,46.83444,257.5894,0,0,-1.318945e-13,4.263256e-14,425.1454,0,0,436.1552,0,0,0,0
mpc,2026-01-09 21:30:00,470,21.5,24.00765,3149.65,394.0545,0,36.16286,0,0,2204.755,2204.438,0,0,0,0,0,0,0,0,0,358.1577,1531.06,0.7655299,1.020628,0.3172331,0,250,0.3172331,2204.438,0,0,35.89682,0,36.16286,39.68559,39.67988,0.005710195,0,46.12699,315.6204,0,0,4.816147e-13,4.263256e-14,358.1577,0,0,362.9183,0,0,0,0
mpc,2026-01-09 21:45:00,471,21.75,23.91698,3112.309,326.8269,10.67639,33.44343,0,0,2178.617,2178.299,0,0,0,0,0,0,0,0,0,304.2882,1454.747,0.7273734,0.9640859,0.3172331,0,250,0.3172331,2178.299,0,0,25.97273,7.242326,33.44343,39.2151,39.20939,0.005710195,0,45.16109,305.682,0,0,-4.821699e-13,4.263256e-14,300.8542,3.434062,0,304.2882,0,0,0,1.731948e-14
mpc,2026-01-09 22:00:00,472,22,23.83949,3084.61,275.3703,12.94891,31.39992,0,0,2159.227,2158.91,0,0,0,0,0,0,0,0,0,267.4172,1387.663,0.6938317,0.9160327,0.3172331,0,250,0.3172331,2158.91,0,0,7.953076,12.94891,31.39992,38.86608,38.86037,0.005710195,0,44.43994,280.4756,0,0,-4.544143e-13,4.263256e-14,267.4172,0,0,267.4172,0,0,0,0
mpc,2026-01-09 22:15:00,473,22.25,23.6404,3066.888,224.4443,13.68203,33.60401,0,0,2146.822,2146.505,0,0,0,0,0,0,0,0,0,225.4515,1331.082,0.665541,0.8737913,0.3172331,0,250,0.3172331,2146.505,0,0,0,12.67485,33.60401,38.64279,38.63708,0.005710195,0,44.58516,267.0825,0,0,1.948441e-13,4.263256e-14,224.4443,1.007178,0,233.0416,0,0,0,-1.221245e-14
mpc,2026-01-09 22:30:00,474,22.5,23.63395,3093.751,199.4886,9.064737,37.40224,0,0,2165.625,2165.308,0,0,0,0,0,0,0,0,0,191.8688,1282.905,0.6414527,0.8381629,0.3172331,0,250,0.3172331,2165.308,0,0,9.806531,6.877918,37.40224,38.98126,38.97555,0.005710195,0,45.5951,279.5537,0,0,3.108624e-14,4.263256e-14,189.682,2.186818,0,191.8688,0,0,0,-7.105427e-15
mpc,2026-01-09 22:45:00,475,22.75,23.56589,3064.422,154.097,0,33.90862,0,0,2145.095,2144.778,0,0,0,0,0,0,0,0,0,154.097,1244.179,0.6220896,0.8078267,0.3172331,0,250,0.3172331,2144.778,0,0,0,0,33.90862,38.61171,38.606,0.005710195,0,44.59931,245.2962,0,0,1.898481e-13,4.263256e-14,154.097,0,0,168.3844,0,0,0,0
mpc,2026-01-09 23:00:00,476,23,23.44305,3062.235,146.7377,0,29.36023,0,1,2143.565,2143.247,0,0,0,0,0,0,0,0,0,146.7377,1207.299,0.6036494,0.7834413,0.3172331,0,250,0.3172331,2143.247,0,0,0,0,29.36023,38.58416,38.57845,0.005710195,0,43.75547,240.6551,0,0,2.88658e-13,4.263256e-14,146.7377,0,0,150.2631,0,0,0,0
mpc,2026-01-09 23:15:00,477,23.25,23.13243,3057.979,132.0917,0,31.35904,0,1,2140.585,2140.268,0,0,0,0,0,0,0,0,0,127.295,1175.285,0.5876425,0.7602184,0.3172331,0,250,0.3172331,2140.268,0,0,4.796726,0,31.35904,38.53053,38.52482,0.005710195,0,44.02117,250.3908,0,0,2.74003e-13,4.263256e-14,127.295,0,0,132.9469,0,0,0,0
mpc,2026-01-09 23:30:00,478,23.5,23.16324,3070.422,119.732,2.321076,24.79307,1,1,2149.295,2148.978,0,0,0,0,0,0,0,0,0,122.0531,1144.587,0.5722934,0.7400598,0.3172331,0,250,0.3172331,2148.978,0,0,0,0,24.79307,38.68731,38.6816,0.005710195,43.02971,0,86.05941,0,0,-3.13749e-13,4.263256e-14,119.732,2.321076,0,138.7946,0,0,0,4.440892e-16
mpc,2026-01-09 23:45:00,479,23.75,23.11514,3045.878,104.1055,0,22.89204,1,1,2132.115,2131.798,0,0,0,0,0,0,0,0,0,104.1055,1118.38,0.5591901,0.7207295,0.3172331,0,250,0.3172331,2131.798,0,0,0,0,22.89204,38.37807,38.37236,0.005710195,42.38334,0,84.76668,0,0,-4.08229e-13,4.263256e-14,104.1055,0,0,140.9558,0,0,0,0
mpc,2026-01-10 00:00:00,480,0,22.6144,3030.968,91.73812,0,21.72137,1,1,2121.678,2121.36,0,0,0,0,0,0,0,0,0,91.73812,1095.27,0.5476348,0.7042276,0.3172331,0,250,0.3172331,2121.36,0,0,0,0,21.72137,38.1902,38.18449,0.005710195,41.95398,0,83.90795,0,0,3.123057e-13,4.263256e-14,91.73812,0,0,139.9426,0,0,0,0
mpc,2026-01-10 00:15:00,481,0.25,22.25531,3054.536,83.32981,9.729135,20.94793,1,1,2138.175,2137.858,0,0,0,0,0,0,0,0,0,88.89562,1072.873,0.5364366,0.6896752,0.3172331,0,250,0.3172331,2137.858,0,0,0,4.163328,20.94793,38.48715,38.48144,0.005710195,42.09196,0,91.36566,0,0,2.061684e-13,4.263256e-14,83.32981,5.565806,0,121.6874,0,0,0,-6.217249e-15
mpc,2026-01-10 00:30:00,482,0.5,21.9834,3053.087,92.08129,0,16.0868,1,1,2137.161,2136.844,0,0,0,0,0,0,0,0,0,92.08129,1049.684,0.524842,0.6755726,0.3172331,0,250,0.3172331,2136.844,0,0,0,0,16.0868,38.4689,38.46319,0.005710195,41.22164,0,82.44327,0,0,4.262146e-13,4.263256e-14,92.08129,0,0,119.2449,0,0,0,0
mpc,2026-01-10 00:45:00,483,0.75,21.90054,3032.508,111.392,8.754174,14.79146,1,1,2122.755,2122.438,0,0,0,0,0,0,0,0,0,113.3472,1021.182,0.510591,0.6609707,0.3172331,0,250,0.3172331,2122.438,0,0,0,6.799009,14.79146,38.2096,38.20389,0.005710195,40.73626,0,93.20082,0,0,-5.67324e-14,4.263256e-14,111.392,1.955164,0,113.3672,0,0,0,6.883383e-15
mpc,2026-01-10 01:00:00,484,1,21.8605,3057.495,98.9116,7.245462,14.36338,1,1,2140.246,2139.929,0,0,0,0,0,0,0,0,0,101.1093,995.7439,0.497872,0.6430233,0.3172331,0,250,0.3172331,2139.929,0,0,0,5.047792,14.36338,38.52443,38.51872,0.005710195,40.97595,0,90.65935,0,0,-7.882583e-14,4.263256e-14,98.9116,2.19767,0,117.2655,0,0,0,7.105427e-15
mpc,2026-01-10 01:15:00,485,1.25,21.6245,3051.614,78.83467,2.528837,13.02862,1,1,2136.13,2135.813,0,0,0,0,0,0,0,0,0,81.3635,975.2463,0.4876232,0.6270054,0.3172331,0,250,0.3172331,2135.813,0,0,0,0,13.02862,38.45034,38.44463,0.005710195,40.66366,0,81.32732,0,0,-5.984102e-14,4.263256e-14,78.83467,2.528837,0,112.9749,0,0,0,-1.776357e-15
mpc,2026-01-10 01:30:00,486,1.5,21.46533,3031.476,79.66661,8.262144,7.049372,1,1,2122.033,2121.716,0,0,0,0,0,0,0,0,0,81.59474,954.6941,0.4773471,0.6140983,0.3172331,0,250,0.3172331,2121.716,0,0,0,6.334017,7.049372,38.1966,38.19089,0.005710195,39.38797,0,89.70212,0,0,7.904788e-14,4.263256e-14,79.66661,1.928127,0,118.8549,0,0,0,-2.442491e-15
mpc,2026-01-10 01:45:00,487,1.75,21.37188,3050.116,91.72478,9.059673,9.053308,1,1,2135.081,2134.764,369.0414,106.3476,475.389,3,120.9698,1.746841,0,0,352.6723,0,1042.712,0.5213559,0.6011569,0.3172331,0,250,0.3172331,1765.723,0,0,0,7.312832,9.053308,38.43146,31.78301,6.648456,139.6653,0,291.9452,0,0,-2.509104e-13,4.263256e-14,91.72478,1.746841,0,0,352.6723,29.24506,0,5.684342e-14
mpc,2026-01-10 02:00:00,488,2,21.0291,3085.767,95.31084,11.79006,0.6967481,1,1,2160.037,2159.72,0,0,0,0,0,0,0,0,0,97.63588,1018.139,0.5090694,0.6565804,0.3172331,0,250,0.3172331,2159.72,0,0,0,9.46502,0.6967481,38.88067,38.87496,0.005710195,38.99232,0,94.3118,0,0,1.257883e-13,4.263256e-14,95.31084,2.325045,0,125.8085,0,0,0,3.108624e-15
mpc,2026-01-10 02:15:00,489,2.25,20.94058,3064.175,97.94544,12.17535,2.418906,1,1,2144.922,2144.605,457.6911,131.703,589.3941,2,126.2667,0.3700432,0,0,462.7574,0,1133.668,0.5668339,0.6411071,0.3172331,0,250,0.3172331,1686.914,0,0,0,11.80531,2.418906,38.6086,30.36445,8.24415,162.4742,0,345.3126,0,-2.842171e-14,-1.808553e-13,4.263256e-14,97.94544,0.3700432,0,0,462.7574,28.32122,0,2.842171e-14
mpc,2026-01-10 02:30:00,490,2.5,20.74411,3033.051,94.44148,7.97424,12.06635,1,1,2123.136,2122.818,0,0,0,0,0,0,0,0,0,98.08938,1108.967,0.5544835,0.713854,0.3172331,0,250,0.3172331,2122.818,0,0,0,4.326339,12.06635,38.21644,38.21073,0.005710195,40.23252,0,87.92798,0,0,2.063905e-13,4.263256e-14,94.44148,3.647901,0,122.7826,0,0,0,-3.552714e-15
mpc,2026-01-10 02:45:00,491,2.75,20.6227,2975.529,111.3949,5.744377,14.58279,1,1,2082.871,2082.553,0,0,0,0,0,0,0,0,0,114.6526,1080.129,0.5400647,0.6983003,0.3172331,0,250,0.3172331,2082.553,0,0,2.486628,0,14.58279,37.49167,37.48596,0.005710195,39.92394,0,84.13732,0,0,3.370637e-13,4.263256e-14,108.9083,5.744377,0,114.6791,0,0,0,-5.329071e-15
mpc,2026-01-10 03:00:00,492,3,20.48184,3032.181,115.5153,9.804288,14.43727,1,1,2122.527,2122.209,0,0,0,0,0,0,0,0,0,90.58952,1057.312,0.5286559,0.6801416,0.3172331,0,250,0.3172331,2122.209,0,0,28.44269,6.287339,14.43727,38.20548,38.19977,0.005710195,40.60718,0,141.1237,0,0,2.703393e-13,4.263256e-14,87.07257,3.516949,0,90.58952,0,0,0,-4.440892e-15
mpc,2026-01-10 03:15:00,493,3.25,20.20567,3020.623,124.3022,12.20035,7.998283,1,1,2114.436,2114.119,0,0,0,0,0,0,0,0,0,109.0021,1029.895,0.5149475,0.6657738,0.3172331,0,250,0.3172331,2114.119,0,0,22.84357,4.656919,7.998283,38.05985,38.05414,0.005710195,39.38113,0,126.2006,0,0,4.284351e-13,4.263256e-14,101.4587,7.543433,0,109.0021,0,0,0,1.776357e-15
mpc,2026-01-10 03:30:00,494,3.5,19.96835,3018.014,139.0274,4.355144,20.63833,1,1,2112.61,2112.292,0,0,0,0,0,0,0,0,0,119.1087,999.9556,0.4999778,0.6485097,0.3172331,0,250,0.3172331,2112.292,0,0,24.2738,0,20.63833,38.02697,38.02126,0.005710195,41.43059,0,124.7335,0,0,-9.314771e-14,4.263256e-14,114.7536,4.355144,0,120.5309,0,0,0,8.881784e-16
mpc,2026-01-10 03:45:00,495,3.75,19.88063,3000.02,142.4861,0,21.0033,1,1,2100.014,2099.697,0,0,0,0,0,0,0,0,0,135.1127,966.02,0.48301,0.6296574,0.3172331,0,250,0.3172331,2099.697,0,0,7.373345,0,21.0033,37.80026,37.79455,0.005710195,41.25865,0,95.23632,0,0,-1.970646e-13,4.263256e-14,135.1127,0,0,140.5677,0,0,0,0
mpc,2026-01-10 04:00:00,496,4,19.81754,3006.689,175.8697,0,13.05072,1,1,2104.682,2104.365,0,0,0,0,0,0,0,0,0,142.5928,930.2197,0.4651099,0.6082886,0.3172331,0,250,0.3172331,2104.365,0,0,33.27682,0,13.05072,37.88428,37.87857,0.005710195,40.02858,0,137.4597,0,0,-9.514611e-14,4.263256e-14,142.5928,0,0,148.3371,0,0,0,0
mpc,2026-01-10 04:15:00,497,4.25,19.71675,2992.133,182.7069,0,4.13804,1,1,2094.493,2094.176,116.4895,33.51046,150,1,150,0,0,0,0,6.807417,928.3715,0.4641857,0.5857457,0.3172331,0,250,0.3172331,1977.686,0,0,25.89946,0,4.13804,37.70088,35.59835,2.102522,69.78928,0,184.2551,0,-1.421085e-14,9.825474e-14,4.263256e-14,156.8074,0,0,12.07202,0,0,0,0
mpc,2026-01-10 04:30:00,498,4.5,19.80292,3044.57,207.8805,0,9.86092,1,1,2131.199,2130.882,116.4895,33.51046,150,1,150,0,0,0,0,34.03166,919.7174,0.4598587,0.5845819,0.3172331,0,250,0.3172331,2014.392,0,0,23.84886,0,9.86092,38.36158,36.25906,2.102522,71.3936,0,183.9265,0,-1.421085e-14,4.818368e-14,4.263256e-14,184.0317,0,0,42.74042,0,0,0,0
mpc,2026-01-10 04:45:00,499,4.75,19.71651,3067.95,243.2527,0,4.113122,1,1,2147.565,2147.247,155.9183,44.85289,200.7712,1,200.7712,0,0,0,0,29.85412,912.1091,0.4560545,0.5791326,0.3172331,0,250,0.3172331,1991.329,0,0,12.62748,0,4.113122,38.65616,35.84393,2.812239,81.37319,0,184.5288,0,-7.105427e-15,-4.318768e-14,4.263256e-14,230.6253,0,0,36.03095,0,0,0,0
mpc,2026-01-10 05:00:00,500,5,19.53369,3058.229,305.3669,0,5.006517,1,1,2140.76,2140.443,219.637,63.18281,282.8198,1,282.8198,0,0,0,0,14.88188,908.245,0.4541225,0.5743417,0.3172331,0,250,0.3172331,1920.806,0,0,7.665215,0,5.006517,38.53368,34.57451,3.959176,98.57788,0,210.3783,0,-2.131628e-14,2.120526e-13,4.263256e-14,297.7017,0,0,21.37824,0,0,0,0
mpc,2026-01-10 05:15:00,501,5.25,19.48124,3035.651,374.4318,0,6.988133,1,1,2124.955,2124.638,666.3138,192.0156,858.3293,2,355.1538,3.175497,0,0,500,0,1033.102,0.516551,0.5719086,0.3172331,0,250,0.3172331,1458.324,0,0,19.27792,0,6.988133,38.2492,26.24984,11.99936,219.4097,0,472.0738,0,0,1.761924e-13,4.263256e-14,355.1538,0,0,0,500,3.175497,0,-3.552714e-15
mpc,2026-01-10 05:30:00,502,5.5,19.46635,3063.62,435.5962,0,12.06491,1,1,2144.534,2144.217,723.5201,208.4219,931.9419,2,435.7333,2.703005,0,0,493.5057,0,1156.316,0.5781579,0.6505292,0.3172331,0,250,0.3172331,1420.697,0,0,0,0,12.06491,38.60161,25.57254,13.02907,235.9694,0,471.9389,0,-1.136868e-13,-4.660716e-13,4.263256e-14,435.5962,0,0,0,493.5057,2.8401,0,-2.753353e-14
mpc,2026-01-10 05:45:00,503,5.75,19.4723,3053.456,525.5652,0,13.74051,1,1,2137.419,2137.102,389.7264,112.1123,501.8388,2,501.8388,0,0,0,0,0,1156.134,0.5780669,0.7281151,0.3172331,0,250,0.3172331,1747.376,0,0,23.72646,0,13.74051,38.47355,31.45276,7.020786,145.8147,0,332.5575,0,1.421085e-14,-1.79301e-13,4.263256e-14,501.8388,0,0,4.561184,0,0,0,0
mpc,2026-01-10 06:00:00,504,6,19.66153,3099.225,592.4325,0,19.04136,1,1,2169.458,2169.141,836.0444,240.7878,1076.832,3,578.7256,2.667138,0,0,495.4395,0,1279.812,0.6399058,0.7280005,0.3172331,0,250,0.3172331,1333.096,0,0,13.70693,0,19.04136,39.05024,23.99573,15.05451,267.9117,0,559.4678,0,0,1.129097e-13,4.263256e-14,578.7256,0,0,0,495.4395,2.667138,0,6.883383e-14
mpc,2026-01-10 06:15:00,505,6.25,19.77827,3114.102,657.2336,0,14.21063,1,1,2179.871,2179.554,502.4442,144.5377,646.9819,2,646.9819,0,0,0,0,0,1279.61,0.6398051,0.8058787,0.3172331,0,250,0.3172331,1677.11,0,0,10.25168,0,14.21063,39.23768,30.18798,9.049705,177.0651,0,371.8144,0,0,1.562084e-13,4.263256e-14,646.9819,0,0,6.186615,0,0,0,0
mpc,2026-01-10 06:30:00,506,6.5,19.97924,3120.896,719.6061,0,18.6921,1,1,2184.627,2184.31,948.378,273.0182,1221.396,3,725.7103,1.871501,0,0,493.8144,0,1402.862,0.7014312,0.8057518,0.3172331,0,250,0.3172331,1235.932,0,0,0,0,18.6921,39.32329,22.24677,17.07651,298.3534,0,596.7067,0,0,3.126388e-13,4.263256e-14,719.6061,0,0,0,493.8144,7.975663,0,-1.065814e-14
mpc,2026-01-10 06:45:00,507,6.75,20.1365,3100.958,754.9261,0,22.5412,1,1,2170.671,2170.354,992.9397,285.7327,1278.672,3,777.7842,0.8881636,0,0,500,0,1527.642,0.7638208,0.8833619,0.3172331,0,250,0.3172331,1177.414,0,0,0,0,22.5412,39.07207,21.19345,17.87862,310.6612,0,621.3224,0,0,2.527978e-13,4.263256e-14,754.9261,0,0,0,500,23.74627,0,1.776357e-14
mpc,2026-01-10 07:00:00,508,7,20.20411,3123.07,767.473,0,22.20264,1,1,2186.149,2185.832,1010.098,290.6648,1300.763,3,799.9115,0.8515787,0,0,500,0,1652.401,0.8262005,0.9619335,0.3172331,0,250,0.3172331,1175.733,0,0,0,0,22.20264,39.35068,21.1632,18.18748,315.5115,0,631.023,0,-1.136868e-13,-2.551293e-13,4.263256e-14,767.473,0,0,0,500,33.29006,0,-1.065814e-13
mpc,2026-01-10 07:15:00,509,7.25,20.44214,3105.701,762.119,0,22.09065,1,1,2173.991,2173.674,995.2441,286.8245,1282.069,3,777.1454,4.923246,0,0,500,0,1777.141,0.8885705,1.040493,0.3172331,0,250,0.3172331,1178.429,0,0,0,0,22.09065,39.13183,21.21173,17.9201,311.7172,0,623.4344,0,-1.136868e-13,-3.117506e-13,4.263256e-14,762.119,0,0,0,500,19.94968,0,-3.907985e-14
mpc,2026-01-10 07:30:00,510,7.5,20.52276,3155.507,734.7844,0,34.21607,1,1,2208.855,2208.538,525.0051,151.0278,676.0329,2,676.0329,0,0,0,0,58.06628,1762.345,0.8811723,1.11904,0.3172331,0,250,0.3172331,1683.533,0,0,0.6852868,0,34.21607,39.75939,30.30359,9.455801,187.0412,0,375.2646,0,0,3.093081e-13,4.263256e-14,734.0992,0,0,64.39308,0,0,0,0
mpc,2026-01-10 07:45:00,511,7.75,20.68301,3122.482,668.9798,1.328562,32.3428,1,1,2185.738,2185.42,911.2994,262.4308,1173.73,3,671.1156,2.614562,0,0,500,0,1887.067,0.9435336,1.109723,0.3172331,0,250,0.3172331,1274.121,0,0,0,0,32.3428,39.34328,22.93418,16.4091,290.7781,0,581.5562,0,1.136868e-13,-4.258816e-13,4.263256e-14,668.9798,1.328562,0,0,500,3.421796,0,7.549517e-15
mpc,2026-01-10 08:00:00,512,8,20.69272,3138.816,596.7461,185.9601,36.0481,1,1,2197.171,2196.854,421.8097,121.3417,543.1514,2,543.1514,0,0,0,0,239.5547,1826.881,0.9134407,1.188259,0.3172331,0,250,0.3172331,1775.044,0,0,0,0,36.0481,39.54908,31.95079,7.598286,159.3269,0,318.6537,0,1.421085e-14,3.98126e-13,4.263256e-14,596.7461,185.9601,0,423.0569,0,0,0,-2.842171e-14
mpc,2026-01-10 08:15:00,513,8.25,20.85959,3221.769,516.0334,187.6683,36.40323,1,1,2255.238,2254.921,399.7031,114.9823,514.6854,2,514.6854,0,0,0,0,187.6683,1779.677,0.8898384,1.15036,0.3172331,0,250,0.3172331,1855.218,0,0,1.348035,0,36.40323,40.59429,33.39393,7.200366,154.4888,0,311.303,0,-2.842171e-14,1.620926e-13,4.263256e-14,514.6854,187.6683,0,365.7594,0,0,0,0
mpc,2026-01-10 08:30:00,514,8.5,20.98212,3222.093,409.6404,188.2242,31.31541,1,1,2255.465,2255.148,338.0823,97.25589,435.3382,1,435.3382,0,0,0,0,188.2242,1732.341,0.8661703,1.120636,0.3172331,0,250,0.3172331,1917.066,0,0,0,0,31.31541,40.59837,34.50718,6.091192,137.0333,0,274.0666,0,-4.263256e-14,4.607426e-13,4.263256e-14,409.6404,188.2242,0,374.1527,0,25.69776,0,2.842171e-14
mpc,2026-01-10 08:45:00,515,8.75,21.2064,3256.108,344.892,184.6682,26.4655,1,1,2279.275,2278.958,267.4415,76.93471,344.3762,1,344.3762,0,0,0,0,184.6682,1685.901,0.8429504,1.090829,0.3172331,0,250,0.3172331,2011.517,0,0,0.5157138,0,26.4655,41.02696,36.2073,4.819658,117.6146,0,236.1188,0,-1.421085e-14,-4.245493e-13,4.263256e-14,344.3762,184.6682,0,376.5048,0,0,0,0
mpc,2026-01-10 09:00:00,516,9,21.62758,3295.015,245.9662,192.9695,30.27342,1,1,2306.511,2306.193,214.6881,61.75918,276.4473,1,276.4473,0,0,0,0,192.9695,1637.393,0.8186965,1.061587,0.3172331,0,250,0.3172331,2091.505,0,0,0,0,30.27342,41.51719,37.64709,3.870097,104.5627,0,209.1255,0,-7.105427e-15,4.154455e-13,4.263256e-14,245.9662,192.9695,0,395.3637,0,30.48112,0,0
mpc,2026-01-10 09:15:00,517,9.25,22.12645,3312.773,190.1111,190.3057,36.99833,1,1,2318.941,2318.624,170.5802,49.07068,219.6509,1,219.6509,0,0,0,0,190.3057,1589.559,0.7947794,1.031042,0.3172331,0,250,0.3172331,2148.043,0,0,0,0,36.99833,41.74094,38.66478,3.076154,94.09684,0,188.1937,0,0,3.670397e-13,4.263256e-14,190.1111,190.3057,0,389.0593,0,29.5398,0,0
mpc,2026-01-10 09:30:00,518,9.5,22.45321,3319.066,152.3948,196.7761,51.08292,1,1,2323.346,2323.029,135.6997,39.03662,174.7363,1,174.7363,0,0,0,0,196.7761,1540.115,0.7700573,1.000922,0.3172331,0,250,0.3172331,2187.329,0,0,0,0,51.08292,41.82023,39.37193,2.448304,87.2462,0,174.4924,0,-1.421085e-14,-4.476419e-13,4.263256e-14,152.3948,196.7761,0,394.0133,0,22.34147,0,2.842171e-14
mpc,2026-01-10 09:45:00,519,9.75,22.64929,3355.909,128.4038,195.4297,51.59522,1,1,2349.136,2348.819,116.3202,33.67981,150,1,147.9488,2.051224,0,0,0,193.3785,1491.528,0.7457638,0.9697876,0.3172331,0,250,0.3172331,2232.499,0,0,0,0,51.59522,42.28445,40.18497,2.099474,82.8245,0,165.649,0,7.105427e-15,-9.503509e-14,4.263256e-14,128.4038,195.4297,0,390.4009,0,19.54503,0,0
mpc,2026-01-10 10:00:00,520,10,22.96328,3389.947,107.9805,186.3506,59.16222,1,1,2372.963,2372.646,114.3242,35.67576,150,1,123.7736,26.22641,0,0,0,160.1242,1451.262,0.7256308,0.939193,0.3172331,0,250,0.3172331,2258.321,0,0,0,0,59.16222,42.71333,40.64978,2.063547,86.66129,0,173.3226,0,0,2.622347e-13,4.263256e-14,107.9805,186.3506,0,371.4042,0,15.79304,0,1.421085e-14
mpc,2026-01-10 10:15:00,521,10.25,23.20398,3381.19,86.28111,191.1932,58.49086,1,1,2366.833,2366.516,113.3383,36.66169,150,1,111.8318,38.16821,0,0,0,153.025,1412.777,0.7063885,0.9138382,0.3172331,0,250,0.3172331,2253.177,0,0,0,0,58.49086,42.60299,40.55719,2.0458,87.48483,0,174.9697,0,0,-3.698153e-13,4.263256e-14,86.28111,191.1932,0,363.0863,0,25.55068,0,0
mpc,2026-01-10 10:30:00,522,10.5,23.34029,3429.584,106.643,191.1446,72.00032,1,1,2400.708,2400.391,0,0,0,0,0,0,0,0,0,287.4974,1340.68,0.6703401,0.8896049,0.3172331,0,250,0.3172331,2400.391,0,0,10.29018,0,72.00032,43.21275,43.20704,0.005710195,55.87743,0,129.5054,0,0,1.773026e-13,4.263256e-14,96.35278,191.1446,0,500,0,0,0,-2.842171e-14
mpc,2026-01-10 10:45:00,523,10.75,23.55258,3464.915,85.5406,190.8079,89.50098,1,1,2425.441,2425.123,0,0,0,0,0,0,0,0,0,275.2207,1271.664,0.635832,0.8442067,0.3172331,0,250,0.3172331,2425.123,0,0,1.127797,0,89.50098,43.65793,43.65222,0.005710195,59.4673,0,120.8801,0,0,4.339862e-13,4.263256e-14,84.41281,190.8079,0,489.905,0,0,0,0
mpc,2026-01-10 11:00:00,524,11,23.74363,3439.625,111.6029,194.2245,88.71494,1,1,2407.738,2407.42,0,0,0,0,0,0,0,0,0,290.9103,1198.736,0.5993681,0.8007482,0.3172331,0,250,0.3172331,2407.42,0,0,14.91705,0,88.71494,43.33928,43.33357,0.005710195,59.06819,0,143.8683,0,0,3.530509e-13,4.263256e-14,96.68584,194.2245,0,497.895,0,0,0,2.842171e-14
mpc,2026-01-10 11:15:00,525,11.25,23.89114,3459.431,71.68657,192.3958,84.19848,1,1,2421.602,2421.284,0,0,0,0,0,0,0,0,0,264.0824,1132.527,0.5662635,0.7548266,0.3172331,0,250,0.3172331,2421.284,0,0,0,0,84.19848,43.58883,43.58312,0.005710195,58.55979,0,117.1196,0,0,-1.469935e-13,4.263256e-14,71.68657,192.3958,0,500,0,0,0,0
mpc,2026-01-10 11:30:00,526,11.5,24.2989,3478.773,87.82204,199.8093,98.77883,1,1,2435.141,2434.824,0,0,0,0,0,0,0,0,0,287.6313,1060.441,0.5302204,0.7131356,0.3172331,0,250,0.3172331,2434.824,0,0,0,0,98.77883,43.83253,43.82682,0.005710195,61.53826,0,123.0765,0,0,-1.354472e-14,4.263256e-14,87.82204,199.8093,0,499.4383,0,0,0,-2.842171e-14
mpc,2026-01-10 11:45:00,527,11.75,24.45426,3486.417,104.1573,208.8381,108.2826,1,1,2440.492,2440.174,0,0,0,0,0,0,0,0,0,297.6303,985.8663,0.4929331,0.667744,0.3172331,0,250,0.3172331,2440.174,0,0,15.36513,0,108.2826,43.92885,43.92314,0.005710195,63.39832,0,153.3015,0,0,-1.916245e-13,4.263256e-14,88.79215,208.8381,0,496.3167,0,0,0,0
mpc,2026-01-10 12:00:00,528,12,24.61538,3475.551,86.69933,210.6231,119.6453,1,1,2432.886,2432.569,0,0,0,0,0,0,0,0,0,297.3224,911.3805,0.4556902,0.6207856,0.3172331,0,250,0.3172331,2432.569,0,0,0,0,119.6453,43.79195,43.78624,0.005710195,65.37387,0,130.7477,0,0,1.876277e-14,4.263256e-14,86.69933,210.6231,0,500,0,0,0,-2.842171e-14
mpc,2026-01-10 12:15:00,529,12.25,24.93165,3454.058,75.50847,211.4215,131.044,1,1,2417.841,2417.523,0,0,0,0,0,0,0,0,0,286.9299,839.5045,0.4197523,0.5738829,0.3172331,0,250,0.3172331,2417.523,0,0,0,0,131.044,43.52113,43.51542,0.005710195,67.30909,0,134.6182,0,0,3.652634e-14,4.263256e-14,75.50847,211.4215,0,500,0,0,0,0
mpc,2026-01-10 12:30:00,530,12.5,25.06191,3479.401,70.5487,214.2174,139.3956,1,1,2435.581,2435.264,0,0,0,0,0,0,0,0,0,284.7661,768.1809,0.3840904,0.5286237,0.3172331,0,250,0.3172331,2435.264,0,0,0,0,139.3956,443.3819,443.3241,0.05775025,468.7002,0,937.4004,0,0,-2.642331e-14,4.263256e-14,70.5487,214.2174,0,500,0,0,0,2.842171e-14
mpc,2026-01-10 12:45:00,531,12.75,25.1305,3449.297,61.75598,211.8156,150.314,1,1,2414.508,2414.19,113.6492,36.35081,150,1,115.5973,34.40275,0,0,0,177.4129,723.7067,0.3618534,0.4837122,0.3172331,0,250,0.3172331,2300.541,0,0,0,0,150.314,440.1502,419.3748,20.77539,483.1269,0,966.2539,0,1.421085e-14,1.235123e-13,4.263256e-14,61.75598,211.8156,0,375.8836,0,53.84127,0,7.105427e-15
mpc,2026-01-10 13:00:00,532,13,25.23538,3450.499,77.74815,213.6103,157.4912,1,1,2415.349,2415.032,113.262,36.738,150,1,110.9075,33.45977,5.632744,0,0,180.1505,678.5551,0.3392776,0.4557075,0.3172331,0,250,0.3172331,2301.77,4.270278,0,0,0,153.2209,441.2315,420.4831,20.74844,485.2112,0,970.4224,0,0,1.527112e-13,4.263256e-14,77.74815,213.6103,4.270278,379.6178,0,33.15933,0,2.842171e-14
mpc,2026-01-10 13:15:00,533,13.25,25.50951,3418.091,83.48418,213.5762,174.4157,1,1,2392.663,2392.346,113.413,36.58705,150,1,112.7359,0,37.26412,0,0,213.5762,625.0543,0.3125271,0.4272762,0.3172331,0,250,0.3172331,2278.933,28.16884,0,0,0,146.2468,439.5084,418.6173,20.8911,482.0685,0,964.1369,0,0,-1.927902e-13,4.263256e-14,83.48418,213.5762,28.16884,416.5344,0,29.2517,0,-2.842171e-14
mpc,2026-01-10 13:30:00,534,13.5,25.76234,3421.726,62.54928,214.5823,175.791,1,1,2395.208,2394.891,113.7705,36.22948,150,1,117.0668,32.93321,0,0,0,181.6491,579.5436,0.2897718,0.3935875,0.3172331,0,250,0.3172331,2281.121,0,0,0,0,175.791,442.2351,421.1707,21.06439,489.8571,0,979.7141,0,0,4.257705e-14,4.263256e-14,62.54928,214.5823,0,390.0289,0,54.51751,0,3.552714e-14
mpc,2026-01-10 13:45:00,535,13.75,25.9969,3444.835,78.61929,206.4369,190.9774,1,1,2411.384,2411.067,114.3173,35.68268,150,1,123.6897,26.31026,0,0,0,180.1266,534.4207,0.2672104,0.3649301,0.3172331,0,250,0.3172331,2296.75,0,0,0,0,190.9774,447.3529,426.0862,21.26666,497.1984,0,994.3969,0,0,-1.599831e-13,4.263256e-14,78.61929,206.4369,0,394.7564,0,45.07045,0,4.263256e-14
mpc,2026-01-10 14:00:00,536,14,26.12332,3423.667,94.16327,201.5048,196.8907,1,1,2396.567,2396.25,113.6226,36.37736,150,1,115.2757,34.72433,0,0,0,166.7805,492.6415,0.2463207,0.3365169,0.3172331,0,250,0.3172331,2282.627,0,0,0,0,196.8907,445.754,424.5616,21.19246,497.56,0,995.12,0,0,-4.92939e-14,4.263256e-14,94.16327,201.5048,0,385.8242,0,21.1124,0,4.263256e-14
