controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-10 14:15:00,537,14.25,26.1832,3458.665,92.35094,209.4967,198.2675,1,1,2421.065,2420.748,113.7161,36.28388,150,1,116.4079,4.812518,28.77955,0,0,204.6842,441.3929,0.2206964,0.3102091,0.3172331,0,250,0.3172331,2307.032,21.60004,0,0,0,176.6674,450.8629,429.627,21.23586,498.8108,0,997.6216,0,7.105427e-15,-2.997602e-14,4.263256e-14,92.35094,209.4967,21.60004,418.9229,0,24.05699,0,-1.421085e-14
mpc,2026-01-10 14:30:00,538,14.5,26.47163,3488.633,101.9451,205.6082,195.9097,1,1,2442.043,2441.726,113.0931,36.90689,150,1,108.8619,0,41.13809,0,0,205.6082,389.9213,0.1949607,0.2779386,0.3172331,0,250,0.3172331,2328.633,30.78062,0,0,0,165.129,457.4725,436.2271,21.24537,504.068,0,1008.136,0,1.421085e-14,2.403633e-14,4.263256e-14,101.9451,205.6082,30.78062,421.1033,0,6.916846,0,0
mpc,2026-01-10 14:45:00,539,14.75,26.44181,3497.875,69.28301,205.347,204.6992,1,1,2448.513,2448.195,113.7945,36.20551,150,1,117.3572,0,32.64283,0,0,205.347,338.5232,0.1692616,0.2455277,0.3172331,0,250,0.3172331,2334.401,24.43203,0,0,0,180.2671,458.4027,437.0391,21.36363,506.9936,0,1013.987,0,0,6.331047e-14,4.263256e-14,69.28301,205.347,24.43203,415.8964,0,48.07416,0,2.842171e-14
mpc,2026-01-10 15:00:00,540,15,26.56393,3508.599,82.02567,205.258,202.499,1,1,2456.02,2455.702,113.6393,36.36074,150,1,115.4769,34.52306,0,0,0,170.735,295.7862,0.1478931,0.2131631,0.3172331,0,250,0.3172331,2342.063,0,0,0,0,202.499,460.9675,439.5791,21.38836,513.9467,0,1027.893,0,1.421085e-14,1.069422e-13,4.263256e-14,82.02567,205.258,0,374.8454,0,33.45127,0,-1.421085e-14
mpc,2026-01-10 15:15:00,541,15.25,26.52987,3534.143,108.5668,208.2775,201.8411,1,1,2473.9,2473.583,749.7988,258.6351,1008.434,3,104.5198,403.9141,0,0,500,0,420.7396,0.2103698,0.1862522,0.3172331,0,250,0.3172331,1723.784,0,0,4.046957,0,201.8411,463.9972,323.3077,140.6895,619.7994,0,1246.58,0,0,-6.57252e-14,4.263256e-14,104.5198,208.2775,0,0,500,195.6365,0,1.136868e-13
mpc,2026-01-10 15:30:00,542,15.5,26.60543,3534.051,94.5568,202.1578,203.0942,1,1,2473.835,2473.518,754.4311,259.7135,1014.145,4,112.6208,401.5239,0,0,500,0,545.6734,0.2728367,0.2649336,0.3172331,0,250,0.3172331,1719.087,0,0,0,0,203.0942,464.7095,322.9301,141.7793,620.7949,0,1241.59,0,0,-7.721601e-14,4.263256e-14,94.5568,202.1578,0,0,500,217.4301,0,-1.136868e-13
mpc,2026-01-10 15:45:00,543,15.75,26.70171,3471.516,116.1991,199.2756,202.9211,1,1,2430.061,2429.744,115.7797,34.22028,150,1,141.4025,7.860258,0.7372501,0,0,191.4153,497.7336,0.2488668,0.3436025,0.3172331,0,250,0.3172331,2313.964,0.5502734,0,0,0,202.3708,457.3964,435.5442,21.85226,507.8556,0,1015.711,0,7.105427e-15,-7.355228e-14,4.263256e-14,116.1991,199.2756,0.5502734,384.4797,0,25.20335,0,1.421085e-14
mpc,2026-01-10 16:00:00,544,16,26.96427,3455.527,115.5468,202.1029,203.7793,1,1,2418.869,2418.552,780.3507,265.9098,1046.261,3,156.5883,389.6722,0,0,500,0,622.6553,0.3113276,0.3134156,0.3172331,0,250,0.3172331,1638.201,0,0,0,0,203.7793,457.7784,310.0346,147.7438,614.5103,0,1229.021,0,1.136868e-13,2.118861e-13,4.263256e-14,115.5468,202.1029,0,0,500,228.6108,0,1.705303e-13
mpc,2026-01-10 16:15:00,545,16.25,26.67811,3422.518,130.2986,203.6909,196.4827,1,1,2395.763,2395.446,791.4214,268.7572,1060.179,3,173.6795,386.4991,0,0,500,0,747.5573,0.3737786,0.3920769,0.3172331,0,250,0.3172331,1604.024,0,0,0,0,196.4827,450.7204,301.7688,148.9516,607.4907,0,1214.981,0,5.684342e-14,-1.348921e-13,4.263256e-14,130.2986,203.6909,0,0,500,226.189,0,1.705303e-13
mpc,2026-01-10 16:30:00,546,16.5,26.93382,3413.538,151.8176,200.9087,194.1659,1,1,2389.477,2389.159,812.3139,274.3694,1086.683,3,203.9271,382.7562,0,0,500,0,872.4396,0.4362198,0.4707258,0.3172331,0,250,0.3172331,1576.846,0,0,0,0,194.1659,451.9293,298.2338,153.6955,609.3264,0,1218.653,0,1.136868e-13,-1.434408e-13,4.263256e-14,151.8176,200.9087,0,0,500,233.957,0,1.98952e-13
mpc,2026-01-10 16:45:00,547,16.75,26.87968,3360.975,190.9692,194.5606,187.3241,1,1,2352.682,2352.365,833.6752,281.0463,1114.721,3,226.9623,387.7592,0,0,500,0,997.3022,0.4986511,0.5493624,0.3172331,0,250,0.3172331,1518.69,0,0,0,0,187.3241,444.4696,286.9114,157.5582,603.347,0,1206.694,0,0,2.819966e-14,4.263256e-14,190.9692,194.5606,0,0,500,229.1916,0,-5.684342e-14
mpc,2026-01-10 17:00:00,548,17,26.96594,3357.44,248.4334,189.1427,181.0195,1,1,2350.208,2349.891,861.1476,288.8324,1149.98,3,263.3194,386.6607,0,0,500,0,1122.145,0.5610726,0.6279866,0.3172331,0,250,0.3172331,1488.743,0,0,0,0,181.0195,444.7996,281.7591,163.0405,604.8512,0,1209.702,0,-1.136868e-13,3.700373e-13,4.263256e-14,248.4334,189.1427,0,0,500,212.4039,0,-5.684342e-14
mpc,2026-01-10 17:15:00,549,17.25,27.10313,3343.149,299.2375,194.821,171.4282,1,1,2340.204,2339.887,883.4956,294.9062,1178.402,3,295.0806,383.3212,0,0,500,0,1246.969,0.6234843,0.7065984,0.3172331,0,250,0.3172331,1456.391,0,0,4.156848,0,171.4282,444.1748,276.4256,167.7492,603.8692,0,1214.909,0,1.136868e-13,1.103562e-13,4.263256e-14,295.0806,194.821,0,0,500,188.5002,0,1.421085e-13
mpc,2026-01-10 17:30:00,550,17.5,27.01961,3347.169,371.8229,194.1503,158.5734,1,1,2343.018,2342.701,929.1067,307.6904,1236.797,3,356.6436,380.1534,0,0,500,0,1371.772,0.6858861,0.7851978,0.3172331,0,250,0.3172331,1413.594,0,0,15.17927,0,158.5734,443.9348,267.8356,176.0992,605.5711,0,1237.326,0,0,4.443113e-13,4.263256e-14,356.6436,194.1503,0,0,500,186.0031,0,-8.526513e-14
mpc,2026-01-10 17:45:00,551,17.75,27.01056,3310.257,433.6904,194.5016,149.0361,1,1,2317.18,2316.862,972.1413,318.9681,1291.109,3,421.3218,369.7876,0,0,500,0,1496.556,0.7482782,0.8637849,0.3172331,0,250,0.3172331,1344.721,0,0,12.36861,0,149.0361,438.9564,254.7381,184.2183,601.9389,0,1225.214,0,0,-1.310063e-14,4.263256e-14,421.3218,194.5016,0,0,500,175.286,0,-1.705303e-13
mpc,2026-01-10 18:00:00,552,18,27.06222,3293.952,496.1435,21.25327,137.0519,1,1,2305.767,2305.449,763.4336,219.8486,983.2822,2,481.0976,2.184651,0,0,500,0,1621.321,0.8106604,0.9423596,0.3172331,0,250,0.3172331,1542.016,0,0,15.04596,19.06862,137.0519,437.2651,292.4275,144.8375,538.2667,0,1135.381,0,2.842171e-14,2.293721e-13,4.263256e-14,481.0976,2.184651,0,0,500,0,0,5.684342e-14
mpc,2026-01-10 18:15:00,553,18.25,27.01784,3232.359,557.3464,20.27204,130.8318,1,1,2262.651,2262.334,809.9807,233.1239,1043.105,3,542.0011,1.103511,0,0,500,0,1746.066,0.8730328,1.020922,0.3172331,0,250,0.3172331,1452.353,0,0,15.34526,19.16853,130.8318,428.6918,275.1692,153.5226,533.0811,0,1125.698,0,-2.842171e-14,-3.719247e-13,4.263256e-14,542.0011,1.103511,0,0,500,0,0,5.684342e-14
mpc,2026-01-10 18:30:00,554,18.5,26.87933,3226.832,600.5141,10.72991,124.9405,1,1,2258.782,2258.465,840.2002,241.7708,1081.971,3,581.3024,0.6686552,0,0,500,0,1870.791,0.9353953,1.099472,0.3172331,0,250,0.3172331,1418.265,0,0,19.21172,10.06125,124.9405,426.7269,267.9372,158.7897,533.3117,0,1117.119,0,5.684342e-14,-2.930989e-14,4.263256e-14,581.3024,0.6686552,0,0,500,0,0,1.136868e-13
mpc,2026-01-10 18:45:00,555,18.75,26.84803,3221.704,660.5791,8.075743,120.6462,1,1,2255.193,2254.875,580.2523,166.9638,747.2161,2,628.796,0.4046779,0,0,118.0154,0,1900,0.95,1.178009,0.3172331,0,250,0.3172331,1674.623,0,0,31.78311,7.671065,120.6462,425.7718,316.1625,109.6093,505.9038,0,1079.866,0,2.842171e-14,-4.440892e-15,4.263256e-14,628.796,0.4046779,0,0,118.0154,1.375346e-06,0,8.526513e-14
mpc,2026-01-10 19:00:00,556,19,26.79186,3183.127,699.0378,11.93339,119.9589,1,0,2228.189,2227.872,136.6532,39.31093,175.9641,1,175.9641,0,0,0,0,500,1774.701,0.8873504,1.196402,0.3172331,0,250,0.3172331,2091.219,0,0,24.58625,10.42076,119.9589,420.1835,394.3541,25.82937,456.2865,0,972.96,0,0,-1.261213e-13,4.263256e-14,674.4515,1.512628,0,500,0,0,0,-5.329071e-15
mpc,2026-01-10 19:15:00,557,19.25,26.51249,3181.446,713.243,8.372545,105.684,0,0,2227.012,2226.695,167.9729,48.32063,216.2935,1,216.2935,0,0,0,0,499.256,1649.608,0.8248038,1.117503,0.3172331,0,250,0.3172331,2058.722,0,0,0,6.066032,105.684,417.5418,385.9892,31.55266,0,454.1245,2508.148,0,0,6.816769e-14,4.263256e-14,713.243,2.306514,0,500,0,0,0,-1.776357e-14
mpc,2026-01-10 19:30:00,558,19.5,26.59408,3143.858,708.7885,1.736255,101.1593,0,0,2200.7,2200.383,167.8233,48.27759,216.1009,1,216.1009,0,0,0,0,493.5955,1525.949,0.7629745,1.038734,0.3172331,0,250,0.3172331,2032.56,0,0,0,0.8283995,101.1593,413.3041,381.7264,31.57774,0,449.0022,2470.941,0,-7.105427e-15,-2.287059e-14,4.263256e-14,708.7885,0.9078553,0,500,0,0,0,-2.287059e-14
mpc,2026-01-10 19:45:00,559,19.75,26.51272,3155.539,711.2632,1.889057,89.47581,0,0,2208.877,2208.56,179.0795,51.51567,230.5952,1,230.5952,0,0,0,0,482.1639,1405.168,0.7025839,0.9608677,0.3172331,0,250,0.3172331,2029.48,0,0,0,0.3931512,89.47581,414.1437,380.5085,33.63521,0,448.8,2469.078,0,0,-4.163336e-14,4.263256e-14,711.2632,1.495905,0,500,0,0,0,8.326673e-14
mpc,2026-01-10 20:00:00,560,20,26.07417,3130.885,686.2127,2.398998,76.61142,0,0,2191.62,2191.302,153.9315,44.28135,198.2128,1,198.2128,0,0,0,0,489.2419,1282.636,0.641318,0.8848136,0.3172331,0,250,0.3172331,2037.371,0,0,0,1.156942,76.61142,407.2249,378.5639,28.66095,0,437.0804,2405.938,0,7.105427e-15,-1.864064e-13,4.263256e-14,686.2127,1.242056,0,500,0,0,0,1.332268e-14
mpc,2026-01-10 20:15:00,561,20.25,25.83535,3118.424,661.2426,1.845571,64.7153,0,0,2182.897,2182.58,119.2256,34.29753,153.5231,1,153.5231,0,0,0,0,500,1157.434,0.5787171,0.8076571,0.3172331,0,250,0.3172331,2063.354,0,0,8.568058,0.9969675,64.7153,403.6339,381.5296,22.10436,0,427.7934,2369.364,0,0,2.262635e-13,4.263256e-14,652.6745,0.8486037,0,500,0,0,0,-1.14353e-14
mpc,2026-01-10 20:30:00,562,20.5,25.91835,3156.352,615.4848,0,62.08351,0,0,2209.446,2209.129,116.4895,33.51046,150,1,150,0,0,0,0,464.1891,1041.205,0.5206023,0.7288193,0.3172331,0,250,0.3172331,2092.639,0,0,1.295655,0,62.08351,409.2339,387.5989,21.63497,0,432.6085,2381.582,0,-1.421085e-14,2.073897e-13,4.263256e-14,614.1891,0,0,464.2615,0,0,0,0
mpc,2026-01-10 20:45:00,563,20.75,25.9701,3158.395,548.3866,0,60.63916,0,0,2210.876,2210.559,116.4895,33.51046,150,1,150,0,0,0,0,398.3866,941.4441,0.4707221,0.6556313,0.3172331,0,250,0.3172331,2094.07,0,0,0,0,60.63916,409.931,388.2732,21.6578,0,433.0271,2381.649,0,-1.421085e-14,1.064704e-13,4.263256e-14,548.3866,0,0,423.2895,0,0,0,0
mpc,2026-01-10 21:00:00,564,21,25.83752,3181.205,495.4978,2.324749,52.422,0,0,2226.843,2226.526,116.4895,33.51046,150,1,150,0,0,0,0,347.8225,854.3403,0.4271701,0.5928136,0.3172331,0,250,0.3172331,2110.037,0,0,0,0,52.422,411.7781,390.1787,21.59939,0,433.3828,2383.605,0,-1.421085e-14,-1.966205e-13,4.263256e-14,495.4978,2.324749,0,355.2846,0,0,0,-1.376677e-14
mpc,2026-01-10 21:15:00,565,21.25,25.44104,3185.984,430.5322,0,43.50349,0,0,2230.189,2229.871,0,0,0,0,0,0,0,0,0,427.9966,747.2067,0.3736033,0.5379656,0.3172331,0,250,0.3172331,2229.871,0,0,2.535625,0,43.50349,409.0974,409.0392,0.05819205,0,417.0194,2297.98,0,0,-9.769963e-15,4.263256e-14,427.9966,0,0,430.2255,0,0,0,0
mpc,2026-01-10 21:30:00,566,21.5,25.22761,3161.019,384.0475,0,42.50129,0,0,2212.713,2212.396,0,0,0,0,0,0,0,0,0,378.1333,652.5557,0.3262779,0.4705051,0.3172331,0,250,0.3172331,2212.396,0,0,5.914242,0,42.50129,404.1513,404.0934,0.05794251,0,411.8562,2275.411,0,0,-6.278311e-14,4.263256e-14,378.1333,0,0,380.2534,0,0,0,0
mpc,2026-01-10 21:45:00,567,21.75,25.1757,3179.845,322.3351,0,35.44556,0,0,2225.891,2225.574,0,0,0,0,0,0,0,0,0,315.1306,573.6704,0.2868352,0.4109048,0.3172331,0,250,0.3172331,2225.574,0,0,7.204526,0,35.44556,406.1346,406.0767,0.05788214,0,412.5441,2281.42,0,0,-1.287859e-14,4.263256e-14,315.1306,0,0,322.5913,0,0,0,0
mpc,2026-01-10 22:00:00,568,22,25.02847,3162.562,274.5326,0,38.09902,0,0,2213.794,2213.477,0,0,0,0,0,0,0,0,0,271.6599,505.6651,0.2528325,0.3612318,0.3172331,0,250,0.3172331,2213.477,0,0,2.872719,0,38.09902,402.7372,402.6795,0.0577116,0,409.6106,2257.814,0,0,-3.680389e-14,4.263256e-14,271.6599,0,0,278.8537,0,0,0,0
mpc,2026-01-10 22:15:00,569,22.25,24.78018,3140.892,230.6206,0,32.15314,0,0,2198.624,2198.307,0,0,0,0,0,0,0,0,0,227.5484,448.6984,0.2243492,0.3184099,0.3172331,0,250,0.3172331,2198.307,0,0,3.072176,0,32.15314,39.57524,39.56953,0.005710195,0,45.38996,254.9443,0,0,4.990452e-14,4.263256e-14,227.5484,0,0,235.5687,0,0,0,0
mpc,2026-01-10 22:30:00,570,22.5,24.47522,3112.276,189.0677,6.465441,35.69023,0,0,2178.593,2178.276,0,0,0,0,0,0,0,0,0,195.0774,399.8584,0.1999292,0.2825388,0.3172331,0,250,0.3172331,2178.276,0,0,0,0.4558172,35.69023,39.21467,39.20896,0.005710195,0,45.6307,251.7551,0,0,1.085243e-13,4.263256e-14,189.0677,6.009624,0,200.9657,0,0,0,-2.664535e-15
mpc,2026-01-10 22:45:00,571,22.75,24.37084,3070.348,158.5757,1.063006,38.74227,0,0,2149.244,2148.927,0,0,0,0,0,0,0,0,0,159.6387,359.8858,0.1799429,0.251785,0.3172331,0,250,0.3172331,2148.927,0,0,0,0,38.74227,38.68639,38.68068,0.005710195,0,45.6372,251.0046,0,0,3.375078e-14,4.263256e-14,158.5757,1.063006,0,160.4378,0,0,0,-1.332268e-15
mpc,2026-01-10 23:00:00,572,23,24.12692,3078.017,119.9761,0,30.33316,0,1,2154.612,2154.295,389.8493,112.2927,502.142,3,146.9599,1.364552,0,0,353.8175,0,448.2835,0.2241418,0.2266148,0.3172331,0,250,0.3172331,1764.445,0,0,0,0,30.33316,38.78301,31.76002,7.022997,0,149.4732,822.1026,0,-1.421085e-14,1.313949e-13,4.263256e-14,119.9761,0,0,0,353.8175,28.34831,0,-7.105427e-15
mpc,2026-01-10 23:15:00,573,23.25,23.95108,3064.924,109.0601,0,36.42991,1,1,2145.447,2145.129,0,0,0,0,0,0,0,0,0,109.0601,420.9479,0.210474,0.2822776,0.3172331,0,250,0.3172331,2145.129,0,0,0,0,36.42991,38.61804,38.61233,0.005710195,45.09985,0,90.1997,0,0,-9.331425e-14,4.263256e-14,109.0601,0,0,132.4539,0,0,0,0
mpc,2026-01-10 23:30:00,574,23.5,23.79547,3070.176,101.1233,0,32.15969,1,1,2149.123,2148.806,0,0,0,0,0,0,0,0,0,101.1233,395.6008,0.1978004,0.2650647,0.3172331,0,250,0.3172331,2148.806,0,0,0,0,32.15969,38.68422,38.67851,0.005710195,44.38818,0,88.77635,0,0,1.025291e-13,4.263256e-14,101.1233,0,0,129.7427,0,0,0,0
mpc,2026-01-10 23:45:00,575,23.75,23.78805,3060.41,87.66507,0,29.21753,1,1,2142.287,2141.97,457.3978,131.7251,589.1229,3,119.4196,1.372026,0,0,468.3314,0,512.6214,0.2563107,0.2491041,0.3172331,0,250,0.3172331,1684.572,0,0,0,0,29.21753,38.56117,30.3223,8.238871,167.234,0,334.468,0,-2.842171e-14,-3.383405e-14,4.263256e-14,87.66507,0,0,0,468.3314,33.12651,0,3.552714e-14
mpc,2026-01-11 00:00:00,576,0,23.58903,3069.666,95.8566,0,30.10246,1,1,2148.766,2148.449,0,0,0,0,0,0,0,0,0,95.8566,488.5766,0.2442883,0.3227902,0.3172331,0,250,0.3172331,2148.449,0,0,0,0,30.10246,38.67779,38.67208,0.005710195,43.99505,0,87.9901,0,0,-9.520162e-14,4.263256e-14,95.8566,0,0,113.8874,0,0,0,0
mpc,2026-01-11 00:15:00,577,0.25,23.40137,3047.873,70.48517,0,27.46342,1,1,2133.511,2133.194,0,0,0,0,0,0,0,0,0,70.48517,470.8784,0.2354392,0.3076495,0.3172331,0,250,0.3172331,2133.194,0,0,0,0,27.46342,38.4032,38.39749,0.005710195,43.23614,0,86.47228,0,0,3.425038e-14,4.263256e-14,70.48517,0,0,106.0486,0,0,0,0
mpc,2026-01-11 00:30:00,578,0.5,22.95001,3050.4,59.61542,0,30.36827,1,1,2135.28,2134.963,0,0,0,0,0,0,0,0,0,59.61542,455.9004,0.2279502,0.2965052,0.3172331,0,250,0.3172331,2134.963,0,0,0,0,30.36827,38.43504,38.42933,0.005710195,43.73337,0,87.46674,0,0,1.34337e-14,4.263256e-14,59.61542,0,0,104.6276,0,0,0,0
mpc,2026-01-11 00:45:00,579,0.75,22.88298,3070.886,76.74646,0,29.60951,1,1,2149.62,2149.303,0,0,0,0,0,0,0,0,0,76.74646,436.642,0.218321,0.2870738,0.3172331,0,250,0.3172331,2149.303,0,0,0,0,29.60951,38.69317,38.68746,0.005710195,43.85232,0,87.70464,0,0,4.451994e-14,4.263256e-14,76.74646,0,0,117.2444,0,0,0,0
mpc,2026-01-11 01:00:00,580,1,22.78949,3093.924,59.41209,0,29.6541,1,1,2165.747,2165.43,234.7179,68.04766,302.7655,1,106.4551,4.95278,0,0,191.3577,0,484.4127,0.2422063,0.2749471,0.3172331,0,250,0.3172331,1930.712,0,0,0,0,29.6541,38.98344,34.75281,4.230632,107.9638,0,215.9277,0,-1.421085e-14,-6.766809e-14,4.263256e-14,59.41209,0,0,0,191.3577,51.99576,0,0
mpc,2026-01-11 01:15:00,581,1.25,22.58249,3081.114,51.76766,0,26.00838,1,1,2156.78,2156.462,0,0,0,0,0,0,0,0,0,51.76766,471.3945,0.2356973,0.3050276,0.3172331,0,250,0.3172331,2156.462,0,0,0,0,26.00838,38.82203,38.81632,0.005710195,43.32703,0,86.65405,0,0,7.549517e-15,4.263256e-14,51.76766,0,0,95.79461,0,0,0,0
mpc,2026-01-11 01:30:00,582,1.5,22.08848,3048.201,64.09426,0,18.7982,1,1,2133.741,2133.424,0,0,0,0,0,0,0,0,0,64.09426,455.2967,0.2276484,0.2968302,0.3172331,0,250,0.3172331,2133.424,0,0,0,0,18.7982,38.40734,38.40163,0.005710195,41.63141,0,83.26282,0,0,-9.076073e-14,4.263256e-14,64.09426,0,0,101.9968,0,0,0,0
mpc,2026-01-11 01:45:00,583,1.75,21.82852,3080.31,72.65094,0,18.54375,1,1,2156.217,2155.9,0,0,0,0,0,0,0,0,0,72.65094,437.0623,0.2185312,0.2866937,0.3172331,0,250,0.3172331,2155.9,0,0,0,0,18.54375,38.8119,38.80619,0.005710195,41.97668,0,83.95336,0,0,-1.177947e-13,4.263256e-14,72.65094,0,0,110.761,0,0,0,0
mpc,2026-01-11 02:00:00,584,2,21.66097,3100.208,65.14026,0,12.96703,1,1,2170.146,2169.828,0,0,0,0,0,0,0,0,0,65.14026,420.7085,0.2103542,0.2752117,0.3172331,0,250,0.3172331,2169.828,0,0,0,0,12.96703,39.06262,39.05691,0.005710195,41.26697,0,82.53393,0,0,4.191092e-14,4.263256e-14,65.14026,0,0,115.4999,0,0,0,0
mpc,2026-01-11 02:15:00,585,2.25,21.76524,3073.563,59.60811,0.9900036,10.94327,1,1,2151.494,2151.177,0,0,0,0,0,0,0,0,0,60.59811,405.4927,0.2027463,0.2649139,0.3172331,0,250,0.3172331,2151.177,0,0,0,0,10.94327,38.72689,38.72118,0.005710195,40.58996,0,81.17992,0,0,1.298961e-14,4.263256e-14,59.60811,0.9900036,0,117.3225,0,0,0,2.88658e-15
mpc,2026-01-11 02:30:00,586,2.5,21.67915,3100.158,42.77105,8.755,15.99001,1,1,2170.111,2169.793,0,0,0,0,0,0,0,0,0,48.79844,393.2293,0.1966146,0.2553328,0.3172331,0,250,0.3172331,2169.793,0,0,0,2.727613,15.99001,39.06199,39.05628,0.005710195,41.78249,0,88.27011,0,0,-9.020562e-14,4.263256e-14,42.77105,6.027387,0,111.515,0,0,0,-3.552714e-15
mpc,2026-01-11 02:45:00,587,2.75,21.62885,3103.817,51.09587,0,22.877,1,1,2172.672,2172.354,0,0,0,0,0,0,0,0,0,51.09587,380.3934,0.1901967,0.2476107,0.3172331,0,250,0.3172331,2172.354,0,0,0,0,22.877,39.10809,39.10238,0.005710195,42.9991,0,85.99821,0,0,1.496026e-14,4.263256e-14,51.09587,0,0,115.8992,0,0,0,0
mpc,2026-01-11 03:00:00,588,3,21.59168,3072.644,60.70745,6.194958,24.86328,1,1,2150.851,2150.533,0,0,0,0,0,0,0,0,0,66.90241,363.6079,0.1818039,0.2395281,0.3172331,0,250,0.3172331,2150.533,0,0,0,0,24.86328,38.71531,38.7096,0.005710195,42.94171,0,85.88342,0,0,1.876277e-14,4.263256e-14,60.70745,6.194958,0,109.4703,0,0,0,0
mpc,2026-01-11 03:15:00,589,3.25,21.63173,3074.039,62.99674,0,25.92646,1,1,2151.827,2151.51,0,0,0,0,0,0,0,0,0,62.99674,347.8015,0.1739007,0.2289586,0.3172331,0,250,0.3172331,2151.51,0,0,0,0,25.92646,38.73289,38.72718,0.005710195,43.14357,0,86.28714,0,0,-7.355228e-15,4.263256e-14,62.99674,0,0,123.9922,0,0,0,0
mpc,2026-01-11 03:30:00,590,3.5,21.36022,3043.028,95.07749,2.303224,21.70911,1,1,2130.119,2129.802,0,0,0,0,0,0,0,0,0,97.38071,323.4015,0.1617008,0.2190055,0.3172331,0,250,0.3172331,2129.802,0,0,0,0,21.70911,38.34215,38.33644,0.005710195,42.01571,0,84.03143,0,0,-1.027234e-13,4.263256e-14,95.07749,2.303224,0,133.1173,0,0,0,5.329071e-15
mpc,2026-01-11 03:45:00,591,3.75,21.14073,3040.068,102.1507,4.645256,24.34667,1,1,2128.048,2127.73,498.0757,143.5383,641.614,4,139.1941,2.419913,0,0,500,0,448.3506,0.2241753,0.2036412,0.3172331,0,250,0.3172331,1629.655,0,0,0,2.225342,24.34667,38.30486,29.33379,8.971072,176.9816,0,357.8019,0,0,-1.249001e-15,4.263256e-14,102.1507,2.419913,0,0,500,37.0434,0,2.842171e-14
mpc,2026-01-11 04:00:00,592,4,20.89336,3038.189,102.1799,8.548374,28.97429,1,1,2126.732,2126.415,381.5972,110.0473,491.6445,1,160.8431,2.572349,0,0,328.229,0,530.3373,0.2651687,0.2823198,0.3172331,0,250,0.3172331,1744.818,0,0,0,5.976025,28.97429,38.28118,31.40672,6.87446,146.3222,0,302.953,0,0,-2.298162e-14,4.263256e-14,102.1799,2.572349,0,0,328.229,58.66319,0,0
mpc,2026-01-11 04:15:00,593,4.25,20.77865,3045.861,122.9224,2.442272,27.85054,1,1,2132.103,2131.786,132.7948,38.20097,170.9957,1,170.9957,0,0,0,0,2.386273,529.6573,0.2648286,0.3339456,0.3172331,0,250,0.3172331,1998.991,0,0,0,0.05599859,27.85054,38.37785,35.98184,2.396016,78.85231,0,157.8012,0,-7.105427e-15,-1.996181e-13,4.263256e-14,122.9224,2.386273,0,2.386273,0,48.07329,0,-1.421085e-14
mpc,2026-01-11 04:30:00,594,4.5,20.66949,3081.519,188.105,5.768401,22.53444,1,1,2157.064,2156.746,0,0,0,0,0,0,0,0,0,192.0084,481.5718,0.2407859,0.3335174,0.3172331,0,250,0.3172331,2156.746,0,0,0,1.865043,22.53444,38.82714,38.82143,0.005710195,42.59203,0,88.40126,0,0,1.069145e-13,4.263256e-14,188.105,3.903358,0,200.8698,0,0,0,-7.549517e-15
mpc,2026-01-11 04:45:00,595,4.75,20.63474,3049.673,235.7228,9.416022,21.86855,1,1,2134.771,2134.454,184.408,53.04851,237.4565,1,237.4565,0,0,0,0,2.779576,480.8011,0.2404005,0.3032387,0.3172331,0,250,0.3172331,1950.046,0,0,0,6.636446,21.86855,38.42587,35.10082,3.325054,91.80617,0,195.0602,0,-2.131628e-14,1.959544e-14,4.263256e-14,235.7228,2.779576,0,2.779576,0,1.733657,0,1.421085e-14
mpc,2026-01-11 05:00:00,596,5,20.46756,2987.25,280.1774,9.025437,27.8736,1,1,2091.075,2090.758,234.4439,67.44232,301.8863,1,301.8863,0,0,0,0,2.972934,479.9821,0.2399911,0.3027534,0.3172331,0,250,0.3172331,1856.314,0,0,0,6.052503,27.8736,37.63935,33.41365,4.225701,105.5027,0,221.4459,0,-2.842171e-14,3.158585e-14,4.263256e-14,280.1774,2.972934,0,2.972934,0,21.70883,0,1.065814e-14
mpc,2026-01-11 05:15:00,597,5.25,20.4626,3029.634,320.6534,4.641978,23.60175,1,1,2120.744,2120.426,673.288,193.845,867.133,2,365.6214,1.511579,0,0,500,0,604.9066,0.3024533,0.3022377,0.3172331,0,250,0.3172331,1447.138,0,0,0,3.130399,23.60175,38.17339,26.04849,12.12489,223.8277,0,453.0553,0,-2.842171e-14,1.230127e-13,4.263256e-14,320.6534,1.511579,0,0,500,44.96804,0,-5.684342e-14
mpc,2026-01-11 05:30:00,598,5.5,20.34905,3041.695,401.2578,0,11.72434,1,1,2129.186,2128.869,613.9329,176.7413,790.6742,2,435.5754,1.238638,0,0,353.8602,0,693.2764,0.3466382,0.3809008,0.3172331,0,250,0.3172331,1514.936,0,0,0,0,11.72434,38.32536,27.26885,11.0565,205.9604,0,411.9209,0,0,-1.676437e-13,4.263256e-14,401.2578,0,0,0,353.8602,35.55619,0,1.421085e-14
mpc,2026-01-11 05:45:00,599,5.75,20.63842,3083.179,469.5946,1.419404,11.64063,1,1,2158.226,2157.908,789.4518,227.3146,1016.766,3,514.7571,2.009287,0,0,500,0,818.1673,0.4090836,0.436546,0.3172331,0,250,0.3172331,1368.457,0,0,0,0,11.64063,38.84806,24.63222,14.21584,253.8935,0,507.787,0,1.136868e-13,-1.826317e-14,4.263256e-14,469.5946,1.419404,0,0,500,45.75244,0,-2.842171e-14
mpc,2026-01-11 06:00:00,600,6,20.59428,3116.516,561.0869,2.897467,12.48172,1,1,2181.561,2181.244,844.2621,242.9918,1087.254,3,586.0918,1.162096,0,0,500,0,943.0385,0.4715192,0.5151879,0.3172331,0,250,0.3172331,1336.982,0,0,0,1.735371,12.48172,39.2681,24.06567,15.20243,269.1431,0,541.2797,0,0,-6.128431e-14,4.263256e-14,561.0869,1.162096,0,0,500,25.00492,0,0
mpc,2026-01-11 06:15:00,601,6.25,20.96666,3165.403,664.0333,1.928079,17.37858,1,1,2215.782,2215.465,896.919,258.3097,1155.229,3,652.4662,2.762452,0,0,500,0,1067.89,0.533945,0.5938175,0.3172331,0,250,0.3172331,1318.546,0,0,11.56711,0,17.37858,39.88408,23.73383,16.15025,284.9674,0,589.8881,0,0,-2.217115e-13,4.263256e-14,652.4662,1.928079,0,0,500,0.834373,0,2.398082e-14
mpc,2026-01-11 06:30:00,602,6.5,21.22961,3119.319,722.3698,3.380953,24.59516,1,1,2183.523,2183.206,949.7924,273.3156,1223.108,3,722.2658,0.8421755,0,0,500,0,1192.722,0.596361,0.6724347,0.3172331,0,250,0.3172331,1233.414,0,0,0.1040191,2.538778,24.59516,39.30342,22.20145,17.10197,299.6753,0,603.9095,0,2.273737e-13,-2.284839e-13,4.263256e-14,722.2658,0.8421755,0,0,500,0,0,1.705303e-13
mpc,2026-01-11 06:45:00,603,6.75,21.13519,3170.408,757.1689,0,26.02693,1,1,2219.286,2218.969,982.8791,282.7874,1265.666,3,765.2596,0.4069215,0,0,500,0,1317.534,0.6587671,0.7510395,0.3172331,0,250,0.3172331,1236.09,0,0,0,0,26.02693,39.94715,22.24961,17.69753,309.4296,0,618.8592,0,-1.136868e-13,-1.171285e-13,4.263256e-14,757.1689,0,0,0,500,8.497593,0,-3.019807e-14
mpc,2026-01-11 07:00:00,604,7,21.33787,3175.8,791.0127,0,25.80975,1,1,2223.06,2222.743,995.8857,286.5254,1282.411,3,782.0376,0.3735507,0,0,500,0,1442.327,0.7211634,0.8296319,0.3172331,0,250,0.3172331,1226.857,0,0,8.975185,0,25.80975,40.01508,22.08343,17.93165,312.9813,0,641.4447,0,-5.684342e-14,2.247091e-13,4.263256e-14,782.0376,0,0,0,500,0.3735507,0,1.831868e-15
mpc,2026-01-11 07:15:00,605,7.25,21.50695,3172.454,765.1398,0,19.41294,1,1,2220.718,2220.401,987.1601,284.2184,1271.379,3,769.0947,2.283755,0,0,500,0,1567.1,0.7835498,0.908212,0.3172331,0,250,0.3172331,1233.241,0,0,0,0,19.41294,39.97293,22.19833,17.77459,309.7159,0,619.4318,0,5.684342e-14,-3.067546e-13,4.263256e-14,765.1398,0,0,0,500,6.238747,0,7.105427e-15
mpc,2026-01-11 07:30:00,606,7.5,21.40941,3222.655,756.0086,7.388265,31.58708,1,1,2255.858,2255.541,960.8608,276.7202,1237.581,3,734.6641,2.916924,0,0,500,0,1691.853,0.8459265,0.9867797,0.3172331,0,250,0.3172331,1294.68,0,0,21.34456,4.471341,31.58708,40.60545,23.30424,17.3012,305.3828,0,655.298,0,-1.136868e-13,-3.935741e-13,4.263256e-14,734.6641,2.916924,0,0,500,0,0,-5.684342e-14
mpc,2026-01-11 07:45:00,607,7.75,21.60695,3258.29,686.9461,0,14.87055,1,1,2280.803,2280.486,909.9227,261.9666,1171.889,3,669.9155,1.973828,0,0,500,0,1816.587,0.9082933,1.065335,0.3172331,0,250,0.3172331,1370.563,0,0,17.0306,0,14.87055,41.05445,24.67013,16.38432,289.1687,0,607.7152,0,0,6.616929e-14,4.263256e-14,669.9155,0,0,0,500,1.973828,0,4.973799e-14
mpc,2026-01-11 08:00:00,608,8,21.72474,3227.247,627.4521,0,14.81881,1,1,2259.073,2258.756,463.6332,133.373,597.0062,2,597.0062,0,0,0,0,0,1816.301,0.9081503,1.143878,0.3172331,0,250,0.3172331,1795.122,0,0,30.44593,0,14.81881,40.66331,32.3122,8.351107,168.2139,0,388.947,0,-2.842171e-14,-4.174439e-14,4.263256e-14,597.0062,0,0,268.248,0,0,0,0
mpc,2026-01-11 08:15:00,609,8.25,21.91178,3224.196,543.7789,0,24.14956,1,1,2256.937,2256.62,400.1719,115.1171,515.289,2,515.289,0,0,0,0,0,1816.015,0.9080074,1.143698,0.3172331,0,250,0.3172331,1856.448,0,0,28.48986,0,24.14956,40.62487,33.41606,7.208804,152.6686,0,354.4823,0,-2.842171e-14,3.994582e-13,4.263256e-14,515.289,0,0,267.7254,0,0,0,0
mpc,2026-01-11 08:30:00,610,8.5,21.95301,3275.411,445.1008,0,27.33422,1,1,2292.788,2292.47,149.7628,43.08214,192.8449,1,192.8449,0,0,0,0,228.1469,1758.692,0.8793461,1.143518,0.3172331,0,250,0.3172331,2142.708,0,0,24.10905,0,27.33422,41.27018,38.56874,2.70144,86.33527,0,214.2586,0,-1.421085e-14,-4.412026e-13,4.263256e-14,420.9918,0,0,500,0,0,0,0
mpc,2026-01-11 08:45:00,611,8.75,22.10953,3251.524,379.4801,0,29.39685,1,1,2276.067,2275.75,145.3857,41.823,187.2087,1,187.2087,0,0,0,0,157.4861,1719.044,0.8595219,1.107423,0.3172331,0,250,0.3172331,2130.364,0,0,34.78531,0,29.39685,40.9692,38.34655,2.622653,85.22234,0,230.4493,0,-2.131628e-14,1.745271e-13,4.263256e-14,344.6948,0,0,428.4838,0,0,0,0
mpc,2026-01-11 09:00:00,612,9,22.33784,3279.044,339.4102,4.802599,34.08964,1,1,2295.331,2295.014,116.4895,33.51046,150,1,150,0,0,0,0,119.0041,1689.022,0.8445111,1.082457,0.3172331,0,250,0.3172331,2178.524,0,0,75.20868,0,34.08964,41.31596,39.21344,2.102522,78.60869,0,286.9523,0,-1.421085e-14,1.023626e-13,4.263256e-14,264.2015,4.802599,0,393.8431,0,0,0,-3.197442e-14
mpc,2026-01-11 09:15:00,613,9.25,22.49708,3308.266,288.2927,5.494505,44.29629,1,1,2315.786,2315.469,0,0,0,0,0,0,0,0,0,208.8534,1636.543,0.8182715,1.063552,0.3172331,0,250,0.3172331,2315.469,0,0,84.93377,0,44.29629,41.68416,41.67844,0.005710195,49.34837,0,245.2075,0,0,-2.542411e-13,4.263256e-14,203.3589,5.494505,0,483.0807,0,0,0,8.881784e-15
mpc,2026-01-11 09:30:00,614,9.5,22.60951,3318.619,246.1051,2.397359,48.26494,1,1,2323.033,2322.716,0,0,0,0,0,0,0,0,0,164.849,1595.073,0.7975365,1.030507,0.3172331,0,250,0.3172331,2322.716,0,0,83.65343,0,48.26494,41.8146,41.80889,0.005710195,50.18393,0,244.67,0,0,-2.122746e-13,4.263256e-14,162.4517,2.397359,0,448.0034,0,0,0,-1.776357e-15
mpc,2026-01-11 09:45:00,615,9.75,22.78919,3322.312,203.9186,6.799988,59.56235,1,1,2325.618,2325.301,0,0,0,0,0,0,0,0,0,144.0288,1558.815,0.7794074,1.004394,0.3172331,0,250,0.3172331,2325.301,0,0,66.68976,0,59.56235,41.86113,41.85542,0.005710195,52.22637,0,219.4926,0,0,1.303402e-13,4.263256e-14,137.2288,6.799988,0,421.3885,0,0,0,-2.664535e-15
mpc,2026-01-11 10:00:00,616,10,22.86881,3360.832,173.3646,0,64.90981,1,1,2352.582,2352.265,0,0,0,0,0,0,0,0,0,115.1586,1529.78,0.7648898,0.9815628,0.3172331,0,250,0.3172331,2352.265,0,0,58.206,0,64.90981,42.34648,42.34077,0.005710195,53.66008,0,207.7255,0,0,-8.248957e-14,4.263256e-14,115.1586,0,0,396.5779,0,0,0,0
mpc,2026-01-11 10:15:00,617,10.25,23.12819,3370.457,96.70618,0,67.03206,1,1,2359.32,2359.003,0,0,0,0,0,0,0,0,0,96.70618,1505.362,0.7526812,0.9632798,0.3172331,0,250,0.3172331,2359.003,0,0,0,0,67.03206,42.46776,42.46205,0.005710195,54.2099,0,108.4198,0,0,1.810774e-13,4.263256e-14,96.70618,0,0,383.7297,0,0,0,0
mpc,2026-01-11 10:30:00,618,10.5,23.01384,3362.973,83.02089,2.338876,74.60357,1,1,2354.081,2353.764,0,0,0,0,0,0,0,0,0,85.35977,1483.785,0.7418927,0.9479046,0.3172331,0,250,0.3172331,2353.764,0,0,0,0,74.60357,42.37346,42.36775,0.005710195,55.4138,0,110.8276,0,0,-1.351141e-13,4.263256e-14,83.02089,2.338876,0,391.0938,0,0,0,-3.108624e-15
mpc,2026-01-11 10:45:00,619,10.75,23.43787,3398.912,84.18284,8.740092,82.83133,1,1,2379.239,2378.921,0,0,0,0,0,0,0,0,0,92.92294,1460.321,0.7301606,0.9343179,0.3172331,0,250,0.3172331,2378.921,0,0,0,0,82.83133,42.8263,42.82058,0.005710195,57.42456,0,114.8491,0,0,1.731948e-13,4.263256e-14,84.18284,8.740092,0,372.3619,0,0,0,0
mpc,2026-01-11 11:00:00,620,11,23.67383,3378.987,98.34871,9.128485,90.23369,1,1,2365.291,2364.974,0,0,0,0,0,0,0,0,0,107.4772,1433.222,0.716611,0.9195428,0.3172331,0,250,0.3172331,2364.974,0,0,0,0,90.23369,42.57524,42.56953,0.005710195,58.55175,0,117.1035,0,0,-1.918465e-13,4.263256e-14,98.34871,9.128485,0,392.3129,0,0,0,-3.552714e-15
mpc,2026-01-11 11:15:00,621,11.25,23.96501,3390.808,104.1117,6.701127,94.20669,1,1,2373.566,2373.248,0,0,0,0,0,0,0,0,0,89.33605,1410.662,0.7053311,0.9024788,0.3172331,0,250,0.3172331,2373.248,0,0,21.47679,0,94.20669,42.72418,42.71847,0.005710195,59.49959,0,156.0466,0,0,-3.572698e-13,4.263256e-14,82.63492,6.701127,0,373.0229,0,0,0,-7.105427e-15
mpc,2026-01-11 11:30:00,622,11.5,24.30574,3424.403,86.04497,6.833509,103.1399,1,1,2397.082,2396.765,0,0,0,0,0,0,0,0,0,92.87848,1387.221,0.6936103,0.8882734,0.3172331,0,250,0.3172331,2396.765,0,0,0,0,103.1399,43.14748,43.14177,0.005710195,61.63766,0,123.2753,0,0,-4.096723e-14,4.263256e-14,86.04497,6.833509,0,383.002,0,0,0,-4.440892e-15
mpc,2026-01-11 11:45:00,623,11.75,24.37176,3408.382,80.14979,2.630675,104.1297,1,1,2385.867,2385.55,0,0,0,0,0,0,0,0,0,82.78047,1366.307,0.6831536,0.8735125,0.3172331,0,250,0.3172331,2385.55,0,0,0,0,104.1297,42.94561,42.9399,0.005710195,61.63764,0,123.2753,0,0,-3.618217e-13,4.263256e-14,80.14979,2.630675,0,395.8457,0,0,0,-7.105427e-15
mpc,2026-01-11 12:00:00,624,12,24.89754,3467.056,68.82696,0,111.727,1,1,2426.939,2426.622,0,0,0,0,0,0,0,0,0,68.82696,1348.885,0.6744426,0.8603436,0.3172331,0,250,0.3172331,2426.622,0,0,0,0,111.727,43.6849,43.67919,0.005710195,63.95164,0,127.9033,0,0,2.78999e-13,4.263256e-14,68.82696,0,0,392.7849,0,0,0,0
mpc,2026-01-11 12:15:00,625,12.25,24.97452,3488.222,69.18598,0,128.8432,1,1,2441.755,2441.438,0,0,0,0,0,0,0,0,0,69.18598,1331.376,0.6656882,0.8493733,0.3172331,0,250,0.3172331,2441.438,0,0,0,0,128.8432,43.95159,43.94588,0.005710195,67.36,0,134.72,0,0,5.917489e-14,4.263256e-14,69.18598,0,0,387.2756,0,0,0,0
mpc,2026-01-11 12:30:00,626,12.5,25.25743,3496.217,72.44965,0,140.7602,1,1,2447.352,2447.035,0,0,0,0,0,0,0,0,0,72.44965,1313.054,0.6565272,0.8383482,0.3172331,0,250,0.3172331,2447.035,0,0,0,0,140.7602,447.2759,447.218,0.05797724,472.9432,0,945.8864,0,0,4.385381e-14,4.263256e-14,72.44965,0,0,389.9193,0,0,0,0
mpc,2026-01-11 12:45:00,627,12.75,25.51707,3479.673,82.00213,0,148.2384,1,1,2435.771,2435.454,0,0,0,0,0,0,0,0,0,82.00213,1292.347,0.6461736,0.8268111,0.3172331,0,250,0.3172331,2435.454,0,0,0,0,148.2384,447.4952,447.4369,0.05828145,474.671,0,949.3419,0,0,-3.03757e-13,4.263256e-14,82.00213,0,0,387.2457,0,0,0,0
mpc,2026-01-11 13:00:00,628,13,25.89985,3496.396,68.9737,0,159.1405,1,1,2447.477,2447.16,111.7648,38.23519,150,1,92.77332,37.21714,20.00954,0,0,0,1292.144,0.6460719,0.8137721,0.3172331,0,250,0.3172331,2335.395,15.0632,0,0,0,144.0773,453.1512,432.3992,20.75203,497.3103,0,994.6207,0,0,1.271205e-13,4.263256e-14,68.9737,0,15.0632,266.1323,0,61.01677,0,7.105427e-15
mpc,2026-01-11 13:15:00,629,13.25,26.1021,3496.797,85.37632,0,176.0457,1,1,2447.758,2447.44,112.0916,37.90841,150,1,96.73138,0,53.26862,0,0,0,1291.94,0.6459702,0.813644,0.3172331,0,250,0.3172331,2335.349,40.01449,0,0,0,136.0312,455.0777,434.1791,20.89862,497.3779,0,994.7558,0,-7.105427e-15,-2.610134e-13,4.263256e-14,85.37632,0,40.01449,304.8862,0,11.35506,0,0
mpc,2026-01-11 13:30:00,630,13.5,26.1153,3513.846,77.32774,0,180.7968,1,1,2459.692,2459.375,111.2917,38.70826,150,1,87.04347,62.95653,0,0,0,0,1291.737,0.6458685,0.8135159,0.3172331,0,250,0.3172331,2348.083,0,0,0,0,180.7968,457.42,436.6644,20.75551,508.9948,0,1017.99,0,0,-4.012346e-13,4.263256e-14,77.32774,0,0,245.5451,0,72.67226,0,0
mpc,2026-01-11 13:45:00,631,13.75,26.34966,3503.855,70.05921,0,192.5625,1,1,2452.698,2452.381,112.2914,37.70857,150,1,99.15183,50.84817,0,0,0,0,1291.534,0.6457668,0.8133878,0.3172331,0,250,0.3172331,2340.09,0,0,0,0,192.5625,458.3166,437.2743,21.0423,510.9655,0,1021.931,0,-2.131628e-14,1.699751e-13,4.263256e-14,70.05921,0,0,252.2548,0,79.94079,0,0
mpc,2026-01-11 14:00:00,632,14,26.21156,3514.955,87.54746,0,198.0613,1,1,2460.469,2460.151,112.6753,37.32474,150,1,103.8008,46.19915,0,0,0,0,1291.33,0.6456652,0.8132598,0.3172331,0,250,0.3172331,2347.476,0,0,0,0,198.0613,458.4672,437.4129,21.05426,511.6431,0,1023.286,0,-1.421085e-14,9.75886e-14,4.263256e-14,87.54746,0,0,253.939,0,62.45255,0,-7.105427e-15
mpc,2026-01-11 14:15:00,633,14.25,26.36413,3479.188,70.86759,3.295449,211.1582,1,1,2435.431,2435.114,112.641,37.35897,150,1,103.3863,46.61368,0,0,0,0,1291.127,0.6455635,0.8131318,0.3172331,0,250,0.3172331,2322.473,0,0,0,0,211.1582,455.2254,434.1115,21.11391,510.9397,0,1021.879,0,0,-1.5421e-13,4.263256e-14,70.86759,3.295449,0,259.4093,0,75.83696,0,0
mpc,2026-01-11 14:30:00,634,14.5,26.47331,3447.309,62.56914,0,207.3273,1,1,2413.116,2412.799,0,0,0,0,0,0,0,0,0,62.56914,1275.281,0.6376407,0.8130038,0.3172331,0,250,0.3172331,2412.799,0,0,0,0,207.3273,452.0692,452.0097,0.05942992,490.8501,0,981.7002,0,0,2.630118e-13,4.263256e-14,62.56914,0,0,408.0003,0,0,0,0
mpc,2026-01-11 14:45:00,635,14.75,26.83578,3437.578,75.61623,3.941008,215.2229,1,1,2406.304,2405.987,111.6387,38.36132,150,1,91.24566,0,58.75434,0,0,3.941008,1274.095,0.6370477,0.8030261,0.3172331,0,250,0.3172331,2294.348,43.79042,0,0,0,171.4325,454.1855,433.0541,21.13147,503.7729,0,1007.546,0,-7.105427e-15,-2.313705e-13,4.263256e-14,75.61623,3.941008,43.79042,300.1119,0,15.62944,0,3.552714e-15
mpc,2026-01-11 15:00:00,636,15,26.9441,3396.977,86.49754,5.59017,219.5502,1,1,2377.884,2377.567,112.1475,37.85251,150,1,97.40846,32.60549,19.98604,0,0,0,1273.895,0.6369475,0.8022792,0.3172331,0,250,0.3172331,2265.419,14.87855,0,0,0,204.6717,449.8329,428.5575,21.27536,505.1285,0,1010.257,0,1.421085e-14,2.564615e-13,4.263256e-14,86.49754,5.59017,14.87855,264.5639,0,37.92625,0,1.421085e-14
mpc,2026-01-11 15:15:00,637,15.25,27.0188,3403.463,87.35542,0.02998931,223.469,1,1,2382.424,2382.107,112.9375,37.06255,150,1,106.9766,0,43.0234,0,0,0.02998931,1273.687,0.6368434,0.8021529,0.3172331,0,250,0.3172331,2269.169,32.00294,0,0,0,191.4661,451.3935,429.9353,21.45816,503.2746,0,1006.549,0,0,3.440581e-13,4.263256e-14,87.35542,0.02998931,32.00294,296.3635,0,19.62118,0,3.552714e-15
mpc,2026-01-11 15:30:00,638,15.5,27.04186,3412.958,94.15437,2.949394,220.7466,1,1,2389.071,2388.753,112.6128,37.38724,150,1,103.0439,46.95611,0,0,0,0,1273.486,0.6367432,0.802022,0.3172331,0,250,0.3172331,2276.141,0,0,0,0,220.7466,452.8704,431.4635,21.40692,510.6953,0,1021.391,0,0,-3.822498e-13,4.263256e-14,94.15437,2.949394,0,244.9137,0,52.89624,0,-7.105427e-15
mpc,2026-01-11 15:45:00,639,15.75,27.04044,3374.602,127.7032,2.433568,213.7905,1,1,2362.221,2361.904,114.6535,35.34652,150,1,127.7614,22.2386,0,0,0,0,1273.286,0.6366429,0.8018957,0.3172331,0,250,0.3172331,2247.251,0,0,0,0,213.7905,447.7676,425.9745,21.79312,501.8458,0,1003.692,0,-7.105427e-15,2.020606e-14,4.263256e-14,127.7032,2.433568,0,263.9154,0,19.86321,0,3.552714e-15
mpc,2026-01-11 16:00:00,640,16,27.06647,3376.328,155.2039,0,212.2915,1,1,2363.43,2363.112,691.4162,229.3683,920.7845,4,134.1844,286.6001,0,0,500,0,1398.085,0.6990427,0.8017695,0.3172331,0,250,0.3172331,1671.696,0,0,21.0195,0,212.2915,448.2399,317.0481,131.1918,586.6789,0,1209.616,0,-1.705303e-13,-3.861356e-13,4.263256e-14,134.1844,0,0,0,500,286.6001,0,-5.684342e-14
mpc,2026-01-11 16:15:00,641,16.25,27.22966,3362.67,159.3253,0,206.1944,1,1,2353.869,2353.552,116.4764,33.52357,150,1,149.8413,0,0.1587308,0,0,0,1397.865,0.6989327,0.8803539,0.3172331,0,250,0.3172331,2237.075,0.1178041,0,9.484026,0,206.0766,447.9518,425.7254,22.22636,498.4663,0,1013.292,0,-7.105427e-15,8.770762e-15,4.263256e-14,149.8413,0,0.1178041,285.9437,0,0,0,0
mpc,2026-01-11 16:30:00,642,16.5,27.12756,3346.89,187.6259,3.934155,197.118,1,1,2342.823,2342.506,136.1341,39.16161,175.2957,1,175.2957,0,0,0,0,3.934155,1396.662,0.6983309,0.8802153,0.3172331,0,250,0.3172331,2206.372,0,0,12.33021,0,197.118,444.8988,418.9869,25.91192,495.5809,0,1012.431,0,-1.421085e-14,4.185541e-14,4.263256e-14,175.2957,3.934155,0,282.7136,0,0,0,-6.661338e-15
mpc,2026-01-11 16:45:00,643,16.75,27.15787,3377.825,232.4577,8.251024,188.8193,1,1,2364.477,2364.16,160.8792,46.28,207.1592,1,207.1592,0,0,0,0,8.251024,1394.379,0.6971896,0.8794574,0.3172331,0,250,0.3172331,2203.281,0,0,25.29851,0,188.8193,449.2954,418.665,30.63037,500.8243,0,1045.288,0,-7.105427e-15,-3.654854e-13,4.263256e-14,207.1592,8.251024,0,281.5132,0,0,0,1.065814e-14
mpc,2026-01-11 17:00:00,644,17,27.01032,3358.873,256.3407,7.593229,184.3769,1,1,2351.211,2350.894,308.1224,105.4788,413.6013,1,255.1862,158.4151,0,0,0,0,1394.16,0.6970798,0.8780201,0.3172331,0,250,0.3172331,2042.771,0,0,1.154535,0,184.3769,445.4009,386.9718,58.42917,527.3779,0,1056.747,0,2.842171e-14,1.79412e-13,4.263256e-14,255.1862,7.593229,0,119.6135,0,150.8218,0,0
mpc,2026-01-11 17:15:00,645,17.25,27.01943,3348.023,303.265,0.6945373,175.5094,1,1,2343.616,2343.299,371.5674,128.4326,500,1,297.3509,202.6491,0,0,0,0,1393.94,0.6969701,0.8778819,0.3172331,0,250,0.3172331,1971.731,0,0,5.914036,0,175.5094,444.0464,373.5852,70.46122,535.2717,0,1080.745,0,0,-1.461054e-13,4.263256e-14,297.3509,0.6945373,0,76.99795,0,201.9545,0,0
mpc,2026-01-11 17:30:00,646,17.5,27.05666,3321.622,349.0446,0.6467266,168.5974,1,1,2325.136,2324.818,283.5867,81.57917,365.1659,1,365.1659,0,0,0,0,0.6467266,1393.559,0.6967795,0.8777437,0.3172331,0,250,0.3172331,2041.232,0,0,0,0,168.5974,440.887,387.0538,53.83323,500.602,0,1001.204,0,-2.842171e-14,2.410294e-13,4.263256e-14,349.0446,0.6467266,0,277.8641,0,16.12128,0,2.4869e-14
mpc,2026-01-11 17:45:00,647,17.75,26.89637,3298.983,426.1815,0,156.6727,1,1,2309.288,2308.971,910.5992,291.0167,1201.616,3,428.2201,273.3958,0,0,500,0,1518.34,0.7591698,0.8775037,0.3172331,0,250,0.3172331,1398.372,0,0,0,0,156.6727,436.4229,264.2725,172.1504,584.8982,0,1169.796,0,-5.684342e-14,-3.419487e-13,4.263256e-14,426.1815,0,0,0,500,275.4343,0,0
mpc,2026-01-11 18:00:00,648,18,26.80933,3286.562,481.8409,0,157.3023,1,1,2300.593,2300.276,777.2518,224.9437,1002.195,3,489.4758,12.71968,0,0,500,0,1643.101,0.8215503,0.9560762,0.3172331,0,250,0.3172331,1523.024,0,0,0,0,157.3023,433.9944,287.3103,146.6842,541.9282,0,1083.856,0,-8.526513e-14,-4.611866e-13,4.263256e-14,481.8409,0,0,0,500,20.35454,0,-2.4869e-14
mpc,2026-01-11 18:15:00,649,18.25,26.79645,3276.63,533.8838,0,153.2636,1,1,2293.641,2293.324,824.0461,238.2943,1062.34,3,550.662,11.67836,0,0,500,0,1767.842,0.883921,1.034636,0.3172331,0,250,0.3172331,1469.278,0,0,0,0,153.2636,432.5673,277.0972,155.4701,544.2961,0,1088.592,0,2.842171e-14,2.160494e-13,4.263256e-14,533.8838,0,0,0,500,28.45656,0,7.105427e-15
mpc,2026-01-11 18:30:00,650,18.5,26.85515,3258.795,617.7828,0,138.4191,1,1,2281.157,2280.84,852.2703,245.8333,1098.104,3,591.8824,6.221186,0,0,500,0,1892.564,0.9462819,1.113184,0.3172331,0,250,0.3172331,1428.569,0,0,25.90038,0,138.4191,430.7375,269.7484,160.9891,541.7186,0,1128.115,0,-8.526513e-14,-2.136069e-13,4.263256e-14,591.8824,0,0,0,500,6.221186,0,-4.52971e-14
mpc,2026-01-11 18:45:00,651,18.75,26.92111,3272.248,635.6268,0,127.2272,1,1,2290.574,2290.256,529.008,152.6695,681.6776,2,646.13,4.610694,0,0,30.93689,0,1900,0.95,1.19172,0.3172331,0,250,0.3172331,1761.248,0,0,0,0,127.2272,433.1089,333.0224,100.0865,509.7484,0,1019.497,0,0,4.087841e-13,4.263256e-14,635.6268,0,0,0,30.93689,15.11387,0,3.907985e-14
mpc,2026-01-11 19:00:00,652,19,26.83226,3248.631,668.7942,0,112.818,1,0,2274.042,2273.725,387.413,111.4468,498.8598,1,498.8598,0,0,0,0,169.9343,1857.217,0.9286087,1.196402,0.3172331,0,250,0.3172331,1886.312,0,0,0,0,112.818,429.1899,356.0119,73.17803,488.7513,0,977.5026,0,-1.421085e-14,7.771561e-15,4.263256e-14,668.7942,0,0,196.1799,0,0,0,0
mpc,2026-01-11 19:15:00,653,19.25,26.61386,3230.549,694.2565,8.38911,106.9623,0,0,2261.384,2261.067,170.0722,48.92455,218.9967,1,218.9967,0,0,0,0,480.8899,1736.702,0.8683512,1.169463,0.3172331,0,250,0.3172331,2090.995,0,0,0,2.758899,106.9623,424.8746,392.8614,32.0132,0,461.8823,2545.112,0,0,9.325873e-15,4.263256e-14,694.2565,5.630211,0,500,0,0,0,-7.194245e-14
mpc,2026-01-11 19:30:00,654,19.5,26.30226,3257.198,710.1736,13.18899,96.50993,0,0,2280.039,2279.721,165.2718,47.54362,212.8154,1,212.8154,0,0,0,0,498.7118,1611.751,0.8058756,1.093576,0.3172331,0,250,0.3172331,2114.45,0,0,0,11.83538,96.50993,425.6383,394.7261,30.91222,0,460.2862,2551.99,0,0,3.148592e-13,4.263256e-14,710.1736,1.353609,0,500,0,0,0,-1.798561e-14
mpc,2026-01-11 19:45:00,655,19.75,26.29395,3239.646,712.725,3.117964,85.73812,0,0,2267.752,2267.435,171.5938,49.36225,220.956,1,220.956,0,0,0,0,493.5214,1488.117,0.7440585,1.014896,0.3172331,0,250,0.3172331,2095.841,0,0,0,1.365523,85.73812,423.2724,391.1855,32.08692,0,456.5507,2513.384,0,7.105427e-15,-2.069456e-13,4.263256e-14,712.725,1.752441,0,500,0,0,0,-4.751755e-14
mpc,2026-01-11 20:00:00,656,20,26.35166,3237.971,667.2799,15.02092,86.45422,0,0,2266.58,2266.262,149.8208,43.09884,192.9196,1,192.9196,0,0,0,0,476.27,1368.815,0.6844077,0.9370455,0.3172331,0,250,0.3172331,2116.441,0,0,0,13.11124,86.45422,423.5554,395.4991,28.05627,0,454.7536,2523.762,0,-7.105427e-15,1.731948e-13,4.263256e-14,667.2799,1.909674,0,500,0,0,0,4.041212e-14
mpc,2026-01-11 20:15:00,657,20.25,26.26044,3230.84,628.875,14.24615,76.92123,0,0,2261.588,2261.271,123.3996,35.49827,158.8979,1,158.8979,0,0,0,0,471.3932,1250.752,0.6253758,0.8619229,0.3172331,0,250,0.3172331,2137.871,0,0,0,12.83003,76.92123,421.8317,398.756,23.07568,0,448.6016,2489.441,0,0,-3.078648e-13,4.263256e-14,628.875,1.416111,0,500,0,0,0,-3.352874e-14
mpc,2026-01-11 20:30:00,658,20.5,26.31341,3196.827,592.8242,6.396405,71.71617,0,0,2237.779,2237.461,116.4895,33.51046,150,1,150,0,0,0,0,442.8594,1139.84,0.5699199,0.7875799,0.3172331,0,250,0.3172331,2120.972,0,0,0,6.36123,71.71617,417.8449,396.0343,21.81052,0,442.9359,2447.12,0,-1.421085e-14,3.663736e-15,4.263256e-14,592.8242,0.03517482,0,465.2753,0,0,0,4.4513e-14
mpc,2026-01-11 20:45:00,659,20.75,26.0895,3208.595,527.7137,3.217523,63.31759,0,0,2246.016,2245.699,116.4895,33.51046,150,1,150,0,0,0,0,380.4783,1044.541,0.5222704,0.7177404,0.3172331,0,250,0.3172331,2129.21,0,0,0,0.4529014,63.31759,417.4631,395.7525,21.71067,0,441.0316,2426.455,0,-1.421085e-14,-7.238654e-14,4.263256e-14,527.7137,2.764622,0,409.8566,0,0,0,-8.260059e-14
mpc,2026-01-11 21:00:00,660,21,25.86458,3190.999,461.0085,0,54.93094,0,0,2233.699,2233.382,0,0,0,0,0,0,0,0,0,461.0085,929.1242,0.4645621,0.657732,0.3172331,0,250,0.3172331,2233.382,0,0,0,0,54.93094,413.2732,413.2145,0.05869364,0,423.3777,2328.577,0,0,1.072475e-13,4.263256e-14,461.0085,0,0,500,0,0,0,0
mpc,2026-01-11 21:15:00,661,21.25,25.88698,3172.778,429.9437,0,51.54385,0,0,2220.944,2220.627,0,0,0,0,0,0,0,0,0,429.3482,821.6409,0.4108205,0.5850559,0.3172331,0,250,0.3172331,2220.627,0,0,0.5955587,0,51.54385,411.1008,411.0421,0.05872042,0,420.583,2314.234,0,0,-9.892087e-14,4.263256e-14,429.3482,0,0,430.3865,0,0,0,0
mpc,2026-01-11 21:30:00,662,21.5,25.56169,3155.282,356.0622,2.390223,39.59609,0,0,2208.698,2208.38,0,0,0,0,0,0,0,0,0,357.0697,732.2441,0.3661221,0.5173752,0.3172331,0,250,0.3172331,2208.38,0,0,0,1.382714,39.59609,406.1439,406.0856,0.05833405,0,413.3666,2275.902,0,0,-7.704948e-14,4.263256e-14,356.0622,1.007508,0,382.427,0,0,0,5.995204e-15
mpc,2026-01-11 21:45:00,663,21.75,25.44125,3146.991,319.3144,1.311552,37.8332,0,0,2202.893,2202.576,0,0,0,0,0,0,0,0,0,320.3999,652.0289,0.3260144,0.4610834,0.3172331,0,250,0.3172331,2202.576,0,0,0.225981,0,37.8332,404.0922,404.034,0.05819229,0,410.974,2260.747,0,0,1.935119e-13,4.263256e-14,319.0884,1.311552,0,322.4843,0,0,0,3.108624e-15
mpc,2026-01-11 22:00:00,664,22,25.28446,3149.771,264.9819,0,40.38211,0,0,2204.84,2204.523,0,0,0,0,0,0,0,0,0,264.9819,585.6808,0.2928404,0.410573,0.3172331,0,250,0.3172331,2204.523,0,0,0,0,40.38211,403.1737,403.1157,0.05800876,0,410.4999,2257.75,0,0,-4.718448e-15,4.263256e-14,264.9819,0,0,276.5204,0,0,0,0
mpc,2026-01-11 22:15:00,665,22.25,25.09081,3079.514,221.8523,0,40.43403,0,0,2155.66,2155.343,0,0,0,0,0,0,0,0,0,221.8523,530.1255,0.2650627,0.3687946,0.3172331,0,250,0.3172331,2155.343,0,0,0,0,40.43403,392.6513,392.5935,0.05778368,0,399.9585,2199.772,0,0,1.39222e-13,4.263256e-14,221.8523,0,0,232.8662,0,0,0,0
mpc,2026-01-11 22:30:00,666,22.5,25.09788,3106.465,176.9332,1.31506,39.58232,0,0,2174.526,2174.208,0,0,0,0,0,0,0,0,0,178.2482,485.48,0.24274,0.3338122,0.3172331,0,250,0.3172331,2174.208,0,0,0,0,39.58232,396.1438,396.086,0.05779187,0,403.2969,2218.133,0,0,7.521761e-14,4.263256e-14,176.9332,1.31506,0,197.9586,0,0,0,5.329071e-15
mpc,2026-01-11 22:45:00,667,22.75,24.75716,3044.668,158.8151,11.36779,34.01209,0,0,2131.267,2130.95,0,0,0,0,0,0,0,0,0,159.9704,445.4109,0.2227055,0.3056996,0.3172331,0,250,0.3172331,2130.95,0,0,0.117164,10.09528,34.01209,38.36281,38.3571,0.005710195,0,44.51123,262.4282,0,0,5.406786e-14,4.263256e-14,158.6979,1.272508,0,159.9704,0,0,0,-7.549517e-15
mpc,2026-01-11 23:00:00,668,23,24.47407,3013.95,133.8474,7.316566,33.46355,0,1,2109.765,2109.447,0,0,0,0,0,0,0,0,0,132.7074,412.164,0.206082,0.2804687,0.3172331,0,250,0.3172331,2109.447,0,0,1.789178,6.667353,33.46355,37.97576,37.97005,0.005710195,0,43.991,256.538,0,0,7.654988e-14,4.263256e-14,132.0582,0.6492123,0,132.7074,0,0,0,4.996004e-15
mpc,2026-01-11 23:15:00,669,23.25,23.97302,3033.625,113.7285,8.293637,34.61116,1,1,2123.538,2123.221,0,0,0,0,0,0,0,0,0,114.9247,383.3679,0.191684,0.2595336,0.3172331,0,250,0.3172331,2123.221,0,0,0,7.097494,34.61116,38.22368,38.21797,0.005710195,44.38426,0,101.0117,0,0,1.548761e-14,4.263256e-14,113.7285,1.196143,0,119.7329,0,0,0,-5.551115e-15
mpc,2026-01-11 23:30:00,670,23.5,23.61103,3029.131,117.7859,5.733224,30.70752,1,1,2120.392,2120.075,0,0,0,0,0,0,0,0,0,114.1387,354.7729,0.1773864,0.2414012,0.3172331,0,250,0.3172331,2120.075,0,0,5.307372,4.073075,30.70752,38.16706,38.16135,0.005710195,43.59363,0,103.3685,0,0,-3.583245e-14,4.263256e-14,112.4785,1.660149,0,114.1387,0,0,0,6.439294e-15
mpc,2026-01-11 23:45:00,671,23.75,23.32082,3045.779,100.2314,4.766713,27.4656,1,1,2132.045,2131.728,0,0,0,0,0,0,0,0,0,100.8545,329.5034,0.1647517,0.2233953,0.3172331,0,250,0.3172331,2131.728,0,0,0,4.143654,27.4656,38.37682,38.37111,0.005710195,43.20259,0,93.55299,0,0,-8.928969e-14,4.263256e-14,100.2314,0.6230591,0,102.7447,0,0,0,4.440892e-15
mpc,2026-01-12 00:00:00,672,0,23.04886,3013.222,104.6645,0.929632,18.50999,1,1,2109.255,2108.938,0,0,0,0,0,0,0,0,0,102.9599,303.7116,0.1518558,0.2074835,0.3172331,0,250,0.3172331,2108.938,0,0,2.634206,0,18.50999,37.96659,37.96088,0.005710195,41.19994,0,86.94388,0,0,-4.618528e-14,4.263256e-14,102.0302,0.929632,0,104.0545,0,0,0,6.994405e-15
