controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-12 00:15:00,673,0.25,22.8036,3016.641,113.5746,0,29.50429,1,1,2111.648,2111.331,0,0,0,0,0,0,0,0,0,82.9631,282.923,0.1414615,0.1912427,0.3172331,0,250,0.3172331,2111.331,0,0,30.6115,0,29.50429,38.00967,38.00396,0.005710195,43.14265,0,139.0901,0,0,5.925815e-14,4.263256e-14,82.9631,0,0,86.51188,0,0,0,0
mpc,2026-01-12 00:30:00,674,0.5,22.62713,3031.902,111.5908,0,21.99966,1,1,2122.332,2122.014,0,0,0,0,0,0,0,0,0,78.89027,263.1559,0.131578,0.1781525,0.3172331,0,250,0.3172331,2122.014,0,0,32.70055,0,21.99966,38.20197,38.19626,0.005710195,42.01497,0,140.4384,0,0,-1.973421e-14,4.263256e-14,78.89027,0,0,79.92178,0,0,0,0
mpc,2026-01-12 00:45:00,675,0.75,22.32763,3009.75,122.2221,0,26.90091,1,1,2106.825,2106.507,0,0,0,0,0,0,0,0,0,92.71271,239.9363,0.1199682,0.1657054,0.3172331,0,250,0.3172331,2106.507,0,0,29.50943,0,26.90091,37.92284,37.91713,0.005710195,42.56006,0,136.0239,0,0,5.140333e-14,4.263256e-14,92.71271,0,0,95.28218,0,0,0,0
mpc,2026-01-12 01:00:00,676,1,21.86282,2994.322,144.529,0,21.74388,1,1,2096.026,2095.708,0,0,0,0,0,0,0,0,0,80.82481,219.6923,0.1098462,0.1510844,0.3172331,0,250,0.3172331,2095.708,0,0,63.70422,0,21.74388,37.72846,37.72275,0.005710195,41.44278,0,192.7753,0,0,2.878253e-14,4.263256e-14,80.82481,0,0,83.04674,0,0,0,0
mpc,2026-01-12 01:15:00,677,1.25,21.6859,3002.799,123.3486,5.081726,15.36727,1,1,2101.96,2101.642,116.379,33.621,150,1,70.30474,1.338849,0,0,78.35641,0,239.2468,0.1196234,0.138337,0.3172331,0,250,0.3172331,1985.263,0,0,53.0439,3.742877,15.36727,37.83527,35.73474,2.100532,71.9761,0,241.9094,0,-7.105427e-15,-1.382228e-14,4.263256e-14,70.30474,1.338849,0,0,78.35641,0,0,0
mpc,2026-01-12 01:30:00,678,1.5,21.55025,3018.054,95.82645,11.09205,11.62776,1,1,2112.638,2112.32,0,0,0,0,0,0,0,0,0,81.27828,218.8896,0.1094448,0.1506502,0.3172331,0,250,0.3172331,2112.32,0,0,16.91432,8.725897,11.62776,38.02748,38.02177,0.005710195,39.99946,0,124.2283,0,0,-7.133183e-15,4.263256e-14,78.91213,2.366153,0,81.27828,0,0,0,-1.776357e-15
mpc,2026-01-12 01:45:00,679,1.75,21.21443,2957.753,108.4577,4.938919,14.19963,1,1,2070.427,2070.11,408.3447,117.7434,526.0882,3,87.40843,2.588725,0,0,436.091,0,327.8779,0.163939,0.1378316,0.3172331,0,250,0.3172331,1661.765,0,0,21.04927,2.350193,14.19963,37.26769,29.91178,7.355915,150.0553,0,340.4746,0,-2.842171e-14,-4.390932e-14,4.263256e-14,87.40843,2.588725,0,0,436.091,0,0,0
mpc,2026-01-12 02:00:00,680,2,20.93794,2961.124,83.32044,2.990873,14.20769,1,1,2072.787,2072.469,0,0,0,0,0,0,0,0,0,86.31131,306.2485,0.1531242,0.2064599,0.3172331,0,250,0.3172331,2072.469,0,0,0,0,14.20769,37.31016,37.30445,0.005710195,39.69357,0,79.38714,0,0,-2.706169e-14,4.263256e-14,83.32044,2.990873,0,88.22792,0,0,0,-4.440892e-16
mpc,2026-01-12 02:15:00,681,2.25,21.00471,2982.121,112.9737,0,9.617811,1,1,2087.484,2087.167,0,0,0,0,0,0,0,0,0,83.02861,285.4431,0.1427215,0.1928402,0.3172331,0,250,0.3172331,2087.167,0,0,29.94508,0,9.617811,37.57472,37.56901,0.005710195,39.18831,0,130.0319,0,0,2.706169e-14,4.263256e-14,83.02861,0,0,86.69022,0,0,0,0
mpc,2026-01-12 02:30:00,682,2.5,20.98186,3027.613,112.4746,0,13.24924,1,1,2119.329,2119.012,0,0,0,0,0,0,0,0,0,71.16295,267.6074,0.1338037,0.1797393,0.3172331,0,250,0.3172331,2119.012,0,0,41.31168,0,13.24924,38.14793,38.14222,0.005710195,40.37198,0,152.0066,0,0,-5.298539e-14,4.263256e-14,71.16295,0,0,78.75971,0,0,0,0
mpc,2026-01-12 02:45:00,683,2.75,20.97547,3001.939,79.19844,0,15.5647,1,1,2101.357,2101.04,0,0,0,0,0,0,0,0,0,77.6734,248.1469,0.1240735,0.1685085,0.3172331,0,250,0.3172331,2101.04,0,0,1.525037,0,15.5647,37.82443,37.81872,0.005710195,40.43785,0,83.5064,0,0,1.476597e-14,4.263256e-14,77.6734,0,0,80.30356,0,0,0,0
mpc,2026-01-12 03:00:00,684,3,20.92342,3012.239,90.48438,0,16.4584,1,1,2108.567,2108.25,0,0,0,0,0,0,0,0,0,79.48128,228.2376,0.1141188,0.1562545,0.3172331,0,250,0.3172331,2108.25,0,0,11.0031,0,16.4584,37.95421,37.9485,0.005710195,40.71535,0,100.411,0,0,-2.720046e-14,4.263256e-14,79.48128,0,0,86.02224,0,0,0,0
mpc,2026-01-12 03:15:00,685,3.25,20.81351,2992.128,98.59476,0,20.67606,1,1,2094.49,2094.172,0,0,0,0,0,0,0,0,0,85.84814,206.7396,0.1033698,0.1437178,0.3172331,0,250,0.3172331,2094.172,0,0,12.74662,0,20.67606,37.70082,37.6951,0.005710195,41.16394,0,104.3158,0,0,-4.035661e-14,4.263256e-14,85.84814,0,0,90.4697,0,0,0,0
mpc,2026-01-12 03:30:00,686,3.5,20.62989,2980.174,101.5328,6.413576,18.74491,1,1,2086.122,2085.805,476.1312,137.3498,613.4811,4,109.8925,3.588552,0,0,500,0,331.7071,0.1658535,0.1301809,0.3172331,0,250,0.3172331,1609.673,0,0,0,2.825024,18.74491,37.55019,28.97412,8.576073,169.4582,0,343.7895,0,5.684342e-14,-8.75966e-14,4.263256e-14,101.5328,3.588552,0,0,500,8.359743,0,5.684342e-14
mpc,2026-01-12 03:45:00,687,3.75,20.60162,2979.498,109.0958,3.888917,10.84407,1,1,2085.649,2085.332,0,0,0,0,0,0,0,0,0,112.7548,303.4661,0.1517331,0.2088711,0.3172331,0,250,0.3172331,2085.332,0,0,0,0.2299857,10.84407,37.54168,37.53597,0.005710195,39.3482,0,79.09313,0,0,7.646661e-14,4.263256e-14,109.0958,3.658931,0,122.4136,0,0,0,-2.220446e-15
mpc,2026-01-12 04:00:00,688,4,20.48489,3035.446,118.7131,2.026238,10.82623,1,1,2124.812,2124.495,0,0,0,0,0,0,0,0,0,120.7393,273.2335,0.1366168,0.1910882,0.3172331,0,250,0.3172331,2124.495,0,0,0,0,10.82623,38.24661,38.2409,0.005710195,40.04628,0,80.09256,0,0,-2.842171e-14,4.263256e-14,118.7131,2.026238,0,134.3519,0,0,0,6.217249e-15
mpc,2026-01-12 04:15:00,689,4.25,20.35073,3054.814,135.9705,2.466636,12.28089,1,1,2138.37,2138.053,0,0,0,0,0,0,0,0,0,138.3791,238.5958,0.1192979,0.1720512,0.3172331,0,250,0.3172331,2138.053,0,0,0,0.0580614,12.28089,38.49066,38.48495,0.005710195,40.52787,0,81.1559,0,0,-2.273182e-14,4.263256e-14,135.9705,2.408574,0,146.8645,0,0,0,-1.376677e-14
mpc,2026-01-12 04:30:00,690,4.5,20.28764,3081.932,189.5973,1.673423,19.67462,1,1,2157.353,2157.035,116.4895,33.51046,150,1,150,0,0,0,0,41.27074,228.2405,0.1141203,0.1502402,0.3172331,0,250,0.3172331,2040.546,0,0,0,0,19.67462,38.83235,36.72983,2.102522,73.50939,0,147.0188,0,-1.421085e-14,-4.424239e-14,4.263256e-14,189.5973,1.673423,0,46.91833,0,0,0,3.330669e-15
mpc,2026-01-12 04:45:00,691,4.75,20.22992,3079.062,255.1164,4.140036,10.17515,1,1,2155.343,2155.026,151.1847,43.49118,194.6758,1,194.6758,0,0,0,0,45.91121,216.7268,0.1083634,0.1437197,0.3172331,0,250,0.3172331,2003.841,0,0,18.66938,0,10.17515,38.79618,36.06914,2.727034,81.24922,0,194.7031,0,-7.105427e-15,-2.878253e-14,4.263256e-14,236.447,4.140036,0,48.28418,0,0,0,-6.217249e-15
mpc,2026-01-12 05:00:00,692,5,20.31373,3107.836,295.7053,0,21.56931,1,1,2175.486,2175.168,225.1544,64.77,289.9244,1,289.9244,0,0,0,0,0,216.6927,0.1083463,0.1364697,0.3172331,0,250,0.3172331,1950.014,0,0,5.780859,0,21.56931,39.15874,35.10025,4.058489,103.4559,0,216.8837,0,0,-9.714451e-16,4.263256e-14,289.9244,0,0,6.331796,0,0,0,0
mpc,2026-01-12 05:15:00,693,5.25,20.16894,3107.194,364.6723,0,22.63415,1,1,2175.036,2174.718,264.5967,76.11634,340.7131,1,340.7131,0,0,0,0,0,216.6585,0.1083293,0.1364482,0.3172331,0,250,0.3172331,1910.122,0,0,23.95926,0,22.63415,39.15064,34.38219,4.768451,114.2512,0,269.8322,0,-1.421085e-14,-2.819966e-14,4.263256e-14,340.7131,0,0,3.133062,0,0,0,0
mpc,2026-01-12 05:30:00,694,5.5,20.49215,3125.812,441.6517,0,28.23976,1,1,2188.068,2187.751,502.3757,144.5776,646.9532,2,416.5612,0.5597682,0,0,229.8323,0,274.0825,0.1370413,0.1364267,0.3172331,0,250,0.3172331,1685.375,0,0,25.09055,0,28.23976,39.38523,30.33675,9.048472,179.6242,0,402.5295,0,-5.684342e-14,-3.455569e-14,4.263256e-14,416.5612,0,0,0,229.8323,0.5597682,0,-8.21565e-14
mpc,2026-01-12 05:45:00,695,5.75,20.36787,3089.434,524.9326,3.728503,30.78247,1,1,2162.604,2162.287,769.8186,221.6394,991.458,2,489.7065,1.751472,0,0,500,0,399.0394,0.1995197,0.1725857,0.3172331,0,250,0.3172331,1392.468,0,0,35.22604,1.97703,30.78247,38.92687,25.06442,13.86245,251.8261,0,567.8274,0,0,5.170864e-14,4.263256e-14,489.7065,1.751472,0,0,500,0,0,0
mpc,2026-01-12 06:00:00,696,6,20.33641,3077.159,579.8866,1.40285,25.66056,1,1,2154.011,2153.694,444.0943,127.7523,571.8465,2,571.8465,0,0,0,0,1.667786,398.5596,0.1992798,0.2512692,0.3172331,0,250,0.3172331,1709.6,0,0,7.775133,0,25.66056,38.7722,30.77279,7.999407,162.7926,0,338.9973,0,0,4.32987e-14,4.263256e-14,572.1115,1.40285,0,2.42194,0,0,0,-6.061818e-14
mpc,2026-01-12 06:15:00,697,6.25,20.4998,3107.771,647.4418,0,24.2195,1,1,2175.44,2175.122,511.4757,147.1358,658.6115,2,658.6115,0,0,0,0,0,398.4969,0.1992484,0.2509671,0.3172331,0,250,0.3172331,1663.647,0,0,0,0,24.2195,39.15791,29.94564,9.212272,181.1214,0,362.2428,0,-2.842171e-14,2.63678e-14,4.263256e-14,647.4418,0,0,2.384358,0,11.16965,0,0
mpc,2026-01-12 06:30:00,698,6.5,20.44324,3171.133,720.1558,0,29.35099,1,1,2219.793,2219.476,948.3527,273.0526,1221.405,3,722.2795,2.263769,0,0,496.8621,0,522.6497,0.2613248,0.2509276,0.3172331,0,250,0.3172331,1271.123,0,0,0,0,29.35099,39.95627,22.88021,17.07606,300.8236,0,601.6473,0,1.136868e-13,-1.51934e-13,4.263256e-14,720.1558,0,0,0,496.8621,4.387439,0,-8.881784e-15
mpc,2026-01-12 06:45:00,699,6.75,20.44921,3218.517,783.8297,0,23.98093,1,1,2252.962,2252.644,979.1436,281.6882,1260.832,3,760.6561,0.1757702,0,0,500,0,647.5674,0.3237837,0.3291048,0.3172331,0,250,0.3172331,1273.501,0,0,23.17362,0,23.98093,40.55331,22.92302,17.6303,308.6077,0,657.1898,0,-1.705303e-13,-1.932343e-13,4.263256e-14,760.6561,0,0,0,500,0.1757702,0,-4.363176e-14
mpc,2026-01-12 07:00:00,700,7,20.53695,3188.172,786.8645,3.213954,30.58332,1,1,2231.72,2231.403,999.6064,287.574,1287.18,3,787.0118,0.1686126,0,0,500,0,772.4654,0.3862327,0.4077637,0.3172331,0,250,0.3172331,1231.797,0,0,0,3.045341,30.58332,40.17097,22.17234,17.99863,314.8512,0,634.9557,0,-1.136868e-13,-4.424239e-14,4.263256e-14,786.8645,0.1686126,0,0,500,0.1472865,0,-5.684342e-14
mpc,2026-01-12 07:15:00,701,7.25,20.24682,3187.069,752.3382,0,37.07988,1,1,2230.948,2230.631,984.5529,283.3327,1267.886,3,766.8781,1.007464,0,0,500,0,897.3438,0.4486719,0.4864102,0.3172331,0,250,0.3172331,1246.078,0,0,0,0,37.07988,40.15707,22.42941,17.72766,311.9186,0,623.8373,0,-2.273737e-13,-1.770806e-14,4.263256e-14,752.3382,0,0,0,500,15.5474,0,-1.652012e-13
mpc,2026-01-12 07:30:00,702,7.5,20.29752,3187.743,704.4526,3.707111,31.79496,1,1,2231.42,2231.103,579.8704,166.8109,746.6813,2,746.6813,0,0,0,0,3.707111,896.2758,0.4481379,0.5650443,0.3172331,0,250,0.3172331,1651.233,0,0,0,0,31.79496,40.16557,29.72219,10.44338,201.817,0,403.6341,0,-2.842171e-14,6.77236e-14,4.263256e-14,704.4526,3.707111,0,5.359131,0,42.22868,0,5.684342e-14
mpc,2026-01-12 07:45:00,703,7.75,20.30222,3260.529,658.1421,0,29.95162,1,1,2282.37,2282.053,916.6185,263.7726,1180.391,3,679.548,0.843039,0,0,500,0,1021.135,0.5105674,0.5643717,0.3172331,0,250,0.3172331,1365.435,0,0,0,0,29.95162,41.08267,24.57782,16.50484,293.3285,0,586.6569,0,0,1.102451e-13,4.263256e-14,658.1421,0,0,0,500,22.24897,0,7.105427e-15
mpc,2026-01-12 08:00:00,704,8,20.41502,3241.745,578.8763,365.8142,23.84428,1,1,2269.222,2268.904,475.4392,136.7692,612.2084,2,612.2084,0,0,0,0,120.1025,990.9483,0.4954742,0.6429936,0.3172331,0,250,0.3172331,1793.465,0,0,0,245.7117,23.84428,40.84599,32.28237,8.563615,173.0228,0,769.8982,0,0,1.972866e-13,4.263256e-14,578.8763,120.1025,0,121.754,0,33.33209,0,-1.421085e-14
mpc,2026-01-12 08:15:00,705,8.25,20.63763,3253.609,524.3584,365.7543,31.04953,1,1,2277.527,2277.209,412.3798,118.629,531.0088,2,531.0088,0,0,0,0,119.9111,960.8146,0.4804073,0.6239856,0.3172331,0,250,0.3172331,1864.83,0,0,0,245.8432,31.04953,40.99548,33.56693,7.428546,157.3883,0,738.8561,0,-2.842171e-14,8.404388e-14,4.263256e-14,524.3584,119.9111,0,119.9111,0,6.650347,0,-5.684342e-14
mpc,2026-01-12 08:30:00,706,8.5,20.88876,3290.655,427.1318,368.0046,37.84446,1,1,2303.458,2303.141,335.9127,96.63175,432.5444,1,432.5444,0,0,0,0,121.8637,930.1974,0.4650987,0.6050108,0.3172331,0,250,0.3172331,1967.228,0,0,0,246.1409,37.84446,41.46225,35.41011,6.052138,138.3999,0,701.3928,0,1.421085e-14,-2.775558e-15,4.263256e-14,427.1318,121.8637,0,123.5147,0,5.412633,0,-2.842171e-14
mpc,2026-01-12 08:45:00,707,8.75,21.26196,3311.581,340.4116,370.5624,41.024,1,1,2318.106,2317.789,282.3771,81.23121,363.6083,1,363.6083,0,0,0,0,121.408,899.6989,0.4498495,0.5857317,0.3172331,0,250,0.3172331,2035.412,0,0,0,249.1544,41.024,41.72592,36.63742,5.088498,124.8087,0,679.4087,0,-2.842171e-14,-5.617729e-14,4.263256e-14,340.4116,121.408,0,121.408,0,23.19674,0,2.842171e-14
mpc,2026-01-12 09:00:00,708,9,21.63424,3284.294,248.3111,376.1124,43.19463,1,1,2299.006,2298.689,235.7163,67.80832,303.5246,1,303.5246,0,0,0,0,128.0142,867.5538,0.4337769,0.5665272,0.3172331,0,250,0.3172331,2062.972,0,0,0,248.0982,43.19463,41.38211,37.1335,4.248603,112.3001,0,652.5695,0,-1.421085e-14,1.865175e-14,4.263256e-14,248.3111,128.0142,0,129.6647,0,55.21344,0,-2.842171e-14
mpc,2026-01-12 09:15:00,709,9.25,21.95922,3345.991,215.3451,381.823,47.07146,1,1,2342.194,2341.876,193.9512,55.7938,249.745,1,249.745,0,0,0,0,128.46,835.3022,0.4176511,0.5462859,0.3172331,0,250,0.3172331,2147.925,0,0,0,253.363,47.07146,42.15949,38.66265,3.496832,102.5243,0,642.0997,0,-1.421085e-14,1.081357e-13,4.263256e-14,215.3451,128.46,0,128.46,0,34.39987,0,0
mpc,2026-01-12 09:30:00,710,9.5,22.15009,3298.375,170.2696,384.8975,54.09518,1,1,2308.863,2308.546,160.6171,46.20462,206.8218,1,206.8218,0,0,0,0,129.3665,802.8291,0.4014145,0.5259775,0.3172331,0,250,0.3172331,2147.928,0,0,0,255.531,54.09518,41.55953,38.66271,2.896819,94.17244,0,629.1358,0,-1.421085e-14,1.416645e-13,4.263256e-14,170.2696,129.3665,0,131.0165,0,36.55212,0,2.842171e-14
mpc,2026-01-12 09:45:00,711,9.75,22.49023,3321.53,142.8727,374.197,58.85256,1,1,2325.071,2324.754,135.0866,38.86027,173.9469,1,173.9469,0,0,0,0,131.1756,769.9088,0.3849544,0.5055297,0.3172331,0,250,0.3172331,2189.667,0,0,0,243.0214,58.85256,41.85127,39.414,2.437269,88.4633,0,596.1386,0,-7.105427e-15,-1.434408e-13,4.263256e-14,142.8727,131.1756,0,131.1756,0,31.0742,0,2.842171e-14
mpc,2026-01-12 10:00:00,712,10,22.56817,3327.065,134.5451,387.038,65.14515,1,1,2328.945,2328.628,0,0,0,0,0,0,0,0,0,260.7827,704.5919,0.352296,0.4848003,0.3172331,0,250,0.3172331,2328.628,0,0,0,260.8004,65.14515,41.92102,41.91531,0.005710195,53.21052,0,556.3017,0,0,7.049916e-15,4.263256e-14,134.5451,126.2376,0,273.3321,0,0,0,0
mpc,2026-01-12 10:15:00,713,10.25,22.77146,3310.061,123.6333,399.1856,65.34864,1,1,2317.043,2316.725,0,0,0,0,0,0,0,0,0,225.3781,648.1365,0.3240682,0.4436712,0.3172331,0,250,0.3172331,2316.725,0,0,26.43815,271.0026,65.34864,41.70677,41.70106,0.005710195,53.07565,0,619.2366,0,0,4.385381e-14,4.263256e-14,97.19514,128.183,0,225.3781,0,0,0,0
mpc,2026-01-12 10:30:00,714,10.5,23.18084,3325.226,123.7301,400.9987,77.39385,1,1,2327.658,2327.341,0,0,0,0,0,0,0,0,0,222.5906,592.3868,0.2961934,0.408122,0.3172331,0,250,0.3172331,2327.341,0,0,31.06657,271.0717,77.39385,41.89785,41.89214,0.005710195,55.46975,0,632.128,0,0,-2.803313e-14,4.263256e-14,92.66357,129.927,0,222.5906,0,0,0,0
mpc,2026-01-12 10:45:00,715,10.75,23.50641,3339.779,105.8858,404.577,79.10803,1,1,2337.845,2337.528,0,0,0,0,0,0,0,0,0,218.1638,537.7526,0.2688763,0.3730173,0.3172331,0,250,0.3172331,2337.528,0,0,21.39632,270.9026,79.10803,42.08121,42.0755,0.005710195,56.04159,0,616.2989,0,0,4.857226e-14,4.263256e-14,84.48945,133.6743,0,218.1638,0,0,0,0
mpc,2026-01-12 11:00:00,716,11,23.54684,3335.395,100.1606,420.9114,97.89659,1,1,2334.777,2334.46,0,0,0,0,0,0,0,0,0,233.985,479.1717,0.2395858,0.3386149,0.3172331,0,250,0.3172331,2334.46,0,0,0,287.087,97.89659,42.02598,42.02027,0.005710195,59.31696,0,613.859,0,0,-8.437695e-15,4.263256e-14,100.1606,133.8244,0,235.4073,0,0,0,2.842171e-14
mpc,2026-01-12 11:15:00,717,11.25,23.6975,3349.665,95.6804,420.7128,98.93667,1,1,2344.765,2344.448,0,0,0,0,0,0,0,0,0,228.4124,421.9932,0.2109966,0.3017274,0.3172331,0,250,0.3172331,2344.448,0,0,1.019205,286.9616,98.93667,42.20577,42.20006,0.005710195,59.73185,0,616.2305,0,0,-1.257328e-13,4.263256e-14,94.66119,133.7512,0,228.4124,0,0,0,0
mpc,2026-01-12 11:30:00,718,11.5,24.04647,3371.266,79.87302,418.1299,102.868,1,1,2359.886,2359.569,0,0,0,0,0,0,0,0,0,215.3401,368.0917,0.1840459,0.2657229,0.3172331,0,250,0.3172331,2359.569,0,0,0,282.6628,102.868,42.47795,42.47224,0.005710195,60.82551,0,609.2444,0,0,1.272871e-13,4.263256e-14,79.87302,135.4671,0,223.0559,0,0,0,0
mpc,2026-01-12 11:45:00,719,11.75,24.35596,3399.961,91.10281,421.4802,107.1076,1,1,2379.973,2379.656,0,0,0,0,0,0,0,0,0,223.1563,312.2447,0.1561223,0.231782,0.3172331,0,250,0.3172331,2379.656,0,0,3.043334,286.3834,107.1076,42.83951,42.8338,0.005710195,62.06026,0,623.3816,0,0,-6.586398e-14,4.263256e-14,88.05948,135.0969,0,223.1563,0,0,0,0
mpc,2026-01-12 12:00:00,720,12,24.72378,3366.894,76.44367,421.2778,125.7157,1,1,2356.826,2356.509,0,0,0,0,0,0,0,0,0,210.9383,259.461,0.1297305,0.1966159,0.3172331,0,250,0.3172331,2356.509,0,0,0,286.7832,125.7157,42.42287,42.41716,0.005710195,65.14898,0,624.9989,0,0,-9.919843e-14,4.263256e-14,76.44367,134.4946,0,213.8405,0,0,0,0
mpc,2026-01-12 12:15:00,721,12.25,24.71494,3381.907,88.34021,423.7439,136.2444,1,1,2367.335,2367.017,0,0,0,0,0,0,0,0,0,211.4666,206.5535,0.1032767,0.1633788,0.3172331,0,250,0.3172331,2367.017,0,0,11.20272,289.4147,136.2444,42.61202,42.60631,0.005710195,67.23759,0,653.0403,0,0,-4.551914e-15,4.263256e-14,77.1375,134.3291,0,211.4666,0,0,0,0
mpc,2026-01-12 12:30:00,722,12.5,24.77241,3409.732,107.7487,421.4177,139.8887,1,1,2386.812,2386.495,535.8577,168.5141,704.3718,2,79.51529,135.1141,0,0,489.7424,0,328.9565,0.1644783,0.1300637,0.3172331,0,250,0.3172331,1850.638,0,0,28.2334,286.3036,139.8887,42.96262,33.31148,9.651149,227.1446,0,996.8656,0,-5.684342e-14,-3.488876e-14,4.263256e-14,79.51529,135.1141,0,0,489.7424,0,0,-5.684342e-14
mpc,2026-01-12 12:45:00,723,12.75,24.9617,3456.196,87.29278,423.2381,151.3484,1,1,2419.337,2419.02,0,0,0,0,0,0,0,0,0,218.6825,274.2341,0.1371171,0.2071391,0.3172331,0,250,0.3172331,2419.02,0,0,3.399157,288.4493,151.3484,43.54807,43.54236,0.005710195,71.0392,0,645.517,0,0,-4.457545e-14,4.263256e-14,83.89362,134.7888,0,218.6825,0,0,0,2.842171e-14
mpc,2026-01-12 13:00:00,724,13,25.05183,3496.426,77.73993,427.8944,163.165,1,1,2447.498,2447.181,0,0,0,0,0,0,0,0,0,213.6039,220.79,0.110395,0.1726812,0.3172331,0,250,0.3172331,2447.181,0,0,0,292.0304,163.165,445.4614,445.4037,0.05773859,475.1008,0,1453.954,0,0,-3.808065e-14,4.263256e-14,77.73993,135.864,0,215.6603,0,0,0,-2.842171e-14
mpc,2026-01-12 13:15:00,725,13.25,25.26191,3457.397,64.03181,418.3043,177.0879,1,1,2420.178,2419.861,553.4078,173.7227,727.1305,4,90.51071,136.6198,0,0,500,0,345.7552,0.1728776,0.1390282,0.3172331,0,250,0.3172331,1866.453,0,0,0,281.6845,177.0879,442.3495,341.1421,101.2074,547.2322,0,1580.37,0,5.684342e-14,-2.808864e-14,4.263256e-14,64.03181,136.6198,0,0,500,26.4789,0,0
mpc,2026-01-12 13:30:00,726,13.5,25.47123,3454.295,89.94809,421.8755,179.2357,1,1,2418.007,2417.689,0,0,0,0,0,0,0,0,0,220.2108,290.6481,0.1453241,0.217717,0.3172331,0,250,0.3172331,2417.689,0,0,8.107919,283.5049,179.2357,443.8204,443.7622,0.05822752,476.6605,0,1456.353,0,0,-5.043188e-14,4.263256e-14,81.84018,138.3706,0,220.2108,0,0,0,2.842171e-14
mpc,2026-01-12 13:45:00,727,13.75,25.71689,3471.98,83.91282,416.0549,188.316,1,1,2430.386,2430.069,0,0,0,0,0,0,0,0,0,219.0812,235.8321,0.117916,0.1830169,0.3172331,0,250,0.3172331,2430.069,0,0,0.7765311,280.1101,188.316,448.3162,448.2577,0.05851775,482.995,0,1450.519,0,0,1.19349e-15,4.263256e-14,83.13629,135.9449,0,219.0812,0,0,0,0
mpc,2026-01-12 14:00:00,728,14,25.89109,3497.334,108.0503,422.5249,200.8928,1,1,2448.134,2447.817,553.9821,173.6708,727.6529,4,95.13081,134.5772,0,0,497.9449,0,360.2812,0.1801406,0.1485,0.3172331,0,250,0.3172331,1893.835,0,0,12.91945,287.9476,200.8928,453.192,350.5816,102.6104,561.4411,0,1641.878,0,-5.684342e-14,1.035283e-14,4.263256e-14,95.13081,134.5772,0,0,497.9449,0,0,-5.684342e-14
mpc,2026-01-12 14:15:00,729,14.25,26.14728,3540.144,82.70337,425.3735,198.9203,1,1,2478.101,2477.784,0,0,0,0,0,0,0,0,0,221.6999,304.7995,0.1523997,0.2268638,0.3172331,0,250,0.3172331,2477.784,0,0,0,286.377,198.9203,461.1451,461.0861,0.0590333,498.1028,0,1490.206,0,0,-7.568945e-14,4.263256e-14,82.70337,138.9965,0,224.6514,0,0,0,0
mpc,2026-01-12 14:30:00,730,14.5,26.42101,3522.383,89.64588,419.9127,205.3624,1,1,2465.668,2465.351,0,0,0,0,0,0,0,0,0,217.5207,250.3713,0.1251857,0.1919278,0.3172331,0,250,0.3172331,2465.351,0,0,7.795283,284.2426,205.3624,461.4168,461.3575,0.05936593,499.7883,0,1503.342,0,0,-1.662559e-14,4.263256e-14,81.8506,135.6701,0,217.5207,0,0,0,2.842171e-14
mpc,2026-01-12 14:45:00,731,14.75,26.60072,3482.836,78.77406,414.8917,205.3997,1,1,2437.985,2437.668,545.1379,171.3615,716.4994,4,82.66384,136.7862,0,0,497.0494,0,374.5943,0.1872971,0.1576552,0.3172331,0,250,0.3172331,1892.53,0,0,0,278.1055,205.3997,457.9304,355.4767,102.4537,565.4187,0,1610.569,0,-2.842171e-14,-4.024558e-15,4.263256e-14,78.77406,136.7862,0,0,497.0494,3.889773,0,1.421085e-14
mpc,2026-01-12 15:00:00,732,15,26.58873,3480.78,98.27171,418.9282,200.9286,1,1,2436.546,2436.229,553.8405,173.8182,727.6587,2,91.31218,136.3465,0,0,500,0,499.5353,0.2497676,0.2358765,0.3172331,0,250,0.3172331,1882.388,0,0,6.959533,282.5818,200.9286,457.5467,353.4842,104.0625,565.0337,0,1629.526,0,-1.421085e-13,-9.10938e-14,4.263256e-14,91.31218,136.3465,0,0,500,0,0,-1.136868e-13
mpc,2026-01-12 15:15:00,733,15.25,26.89647,3481.416,106.5533,417.0256,210.1836,1,1,2436.991,2436.674,554.9814,173.764,728.7454,2,95.99563,132.7498,0,0,500,0,624.4566,0.3122283,0.31455,0.3172331,0,250,0.3172331,1881.692,0,0,10.55768,284.2758,210.1836,460.558,355.6141,104.9439,569.1,0,1646.788,0,2.842171e-14,-3.941292e-14,4.263256e-14,95.99563,132.7498,0,0,500,0,0,0
mpc,2026-01-12 15:30:00,734,15.5,27.0486,3456.741,121.3187,418.6584,212.9097,1,1,2419.719,2419.402,556.4829,174.1659,730.6487,4,98.18176,132.467,0,0,500,0,749.3583,0.3746792,0.3932112,0.3172331,0,250,0.3172331,1862.919,0,0,23.13693,286.1914,212.9097,458.7446,353.1831,105.5615,567.7137,0,1669.019,0,0,-1.016409e-13,4.263256e-14,98.18176,132.467,0,0,500,0,0,5.684342e-14
mpc,2026-01-12 15:45:00,735,15.75,27.21436,3427.055,128.1151,412.1186,212.6003,1,1,2398.938,2398.621,577.5902,179.9279,757.5181,4,127.9663,129.5518,0,0,500,0,874.2404,0.4371202,0.47186,0.3172331,0,250,0.3172331,1821.031,0,0,0.1488083,282.5668,212.6003,456.3825,346.4393,109.9432,566.8131,0,1621.311,0,0,9.40914e-14,4.263256e-14,127.9663,129.5518,0,0,500,0,0,0
mpc,2026-01-12 16:00:00,736,16,27.33285,3437.72,147.3042,403.2109,209.8286,1,1,2406.404,2406.087,590.7554,183.5897,774.3452,4,145.9728,128.3724,0,0,500,0,999.1028,0.4995514,0.5504964,0.3172331,0,250,0.3172331,1815.331,0,0,1.331428,274.8385,209.8286,458.9408,346.2135,112.7273,569.821,0,1616.035,0,1.136868e-13,-6.927792e-14,4.263256e-14,145.9728,128.3724,0,0,500,0,0,0
mpc,2026-01-12 16:15:00,737,16.25,27.20372,3395.534,161.7811,391.3549,198.5809,1,1,2376.874,2376.557,120.5263,34.67171,155.198,1,155.198,0,0,0,0,128.1158,966.9165,0.4834583,0.6291204,0.3172331,0,250,0.3172331,2256.03,0,0,6.583084,263.2391,198.5809,452.0842,429.0996,22.98458,501.5417,0,1468.527,0,0,-1.233458e-13,4.263256e-14,155.198,128.1158,0,128.1158,0,0,0,2.842171e-14
mpc,2026-01-12 16:30:00,738,16.5,27.35029,3376.136,207.3113,380.7211,197.7514,1,1,2363.295,2362.978,619.3222,191.859,811.1812,2,182.3248,128.8564,0,0,500,0,1091.764,0.5458822,0.6088532,0.3172331,0,250,0.3172331,1743.655,0,0,24.98653,251.8647,197.7514,450.8842,332.6655,118.2187,562.2527,0,1602.074,0,-5.684342e-14,-2.993161e-13,4.263256e-14,182.3248,128.8564,0,0,500,0,0,1.136868e-13
mpc,2026-01-12 16:45:00,739,16.75,27.31952,3378.148,234.027,384.5961,183.7005,1,1,2364.703,2364.386,171.7299,49.40142,221.1314,1,221.1313,3.090365e-06,0,0,0,130.7662,1058.901,0.5294504,0.687468,0.3172331,0,250,0.3172331,2192.656,0,0,12.89561,253.8299,183.7005,450.8617,418.0587,32.80305,502.485,0,1465.072,0,7.105427e-15,1.509903e-14,4.263256e-14,221.1313,130.7662,0,130.7662,0,0,0,0
mpc,2026-01-12 17:00:00,740,17,27.20134,3372.548,265.569,386.0399,181.7958,1,1,2360.783,2360.466,198.731,57.16881,255.8998,1,255.8998,0,0,0,0,128.7617,1026.544,0.5132719,0.6667744,0.3172331,0,250,0.3172331,2161.735,0,0,9.669137,257.2782,181.7958,449.0015,411.1442,37.85734,502.889,0,1466.262,0,0,-2.012834e-13,4.263256e-14,255.8998,128.7617,0,128.7617,0,0,0,2.842171e-14
mpc,2026-01-12 17:15:00,741,17.25,27.39875,3361.905,295.1921,389.3392,173.4784,1,1,2353.333,2353.016,709.011,217.3268,926.3377,2,300.6125,125.7252,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1644.005,0,0,0,263.614,173.4784,449.4407,313.9729,135.4678,564.4306,0,1583.595,0,-8.526513e-14,1.961764e-13,4.263256e-14,295.1921,125.7252,0,0,500,5.420437,0,-5.684342e-14
mpc,2026-01-12 17:30:00,742,17.5,27.37018,3324.744,348.1207,385.5998,169.9124,1,1,2327.321,2327.004,751.5528,229.4767,981.0295,2,356.1328,124.8967,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1575.451,0,0,0,260.7031,169.9124,444.2062,300.6999,143.5063,562.607,0,1574.927,0,0,1.978417e-13,4.263256e-14,348.1207,124.8967,0,0,500,8.012105,0,-5.684342e-14
mpc,2026-01-12 17:45:00,743,17.75,27.40494,3226.877,418.2311,381.6899,151.9771,1,1,2258.814,2258.497,804.956,244.5799,1049.536,3,427.0782,122.4577,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1453.541,0,0,0,259.2322,151.9771,431.4454,277.634,153.8115,551.2423,0,1549.66,0,-1.136868e-13,7.31637e-14,4.263256e-14,418.2311,122.4577,0,0,500,8.84703,0,-5.684342e-14
mpc,2026-01-12 18:00:00,744,18,27.50304,3210.484,479.1328,7.376105,148.4383,1,1,2247.339,2247.021,768.9856,221.8176,990.8032,2,485.1213,5.681959,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1478.036,0,0,0,1.694147,148.4383,430.1402,282.8958,147.2444,533.1244,0,1069.171,0,8.526513e-14,-2.708944e-13,4.263256e-14,479.1328,5.681959,0,0,500,5.988482,0,5.684342e-14
mpc,2026-01-12 18:15:00,745,18.25,27.67961,3231.211,538.5235,9.842116,142.0657,1,1,2261.848,2261.531,812.2055,234.204,1046.41,3,541.1664,5.243079,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1449.325,0,0,0,4.599037,142.0657,434.5326,278.4356,156.097,539.9324,0,1087.798,0,0,-3.241851e-13,4.263256e-14,538.5235,5.243079,0,0,500,2.642881,0,0
mpc,2026-01-12 18:30:00,746,18.5,27.38901,3250.281,585.9805,7.502407,128.1141,1,1,2275.197,2274.879,860.5999,247.8653,1108.465,3,605.6703,2.794955,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1414.279,0,0,0,4.707452,128.1141,434.4292,270.0445,164.3847,542.3721,0,1092.864,0,0,1.167955e-13,4.263256e-14,585.9805,2.794955,0,0,500,19.68975,0,0
mpc,2026-01-12 18:45:00,747,18.75,27.22748,3278.414,649.391,0,121.2928,1,1,2294.89,2294.572,886.6936,255.2958,1141.989,3,639.908,2.081497,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1407.879,0,0,9.483037,0,121.2928,436.7078,267.9133,168.7944,546.2907,0,1108.94,0,2.842171e-14,-1.709743e-14,4.263256e-14,639.908,0,0,0,500,2.081499,0,3.68594e-14
mpc,2026-01-12 19:00:00,748,19,27.239,3272.699,695.7182,0,109.1358,0,0,2290.889,2290.572,293.7638,84.50681,378.2706,1,378.2706,0,0,0,0,298.6811,1825.031,0.9125153,1.196402,0.3172331,0,250,0.3172331,1996.808,0,0,18.76646,0,109.1358,436.0517,380.0758,55.97588,0,485.3557,2701.829,0,0,4.440892e-14,4.263256e-14,676.9517,0,0,301.9192,0,0,0,0
mpc,2026-01-12 19:15:00,749,19.25,27.05923,3286.816,716.1388,1.563254,106.7447,0,0,2300.771,2300.454,162.9472,46.87491,209.8221,1,209.8221,0,0,0,0,494.4443,1701.132,0.8505661,1.149195,0.3172331,0,250,0.3172331,2137.507,0,0,13.43564,0,106.7447,436.2905,405.331,30.9595,0,472.4477,2621.639,0,0,-3.923528e-13,4.263256e-14,702.7032,1.563254,0,500,0,0,0,3.330669e-15
mpc,2026-01-12 19:30:00,750,19.5,26.52776,3259.267,751.0275,5.079607,96.46764,0,0,2281.487,2281.17,252.9669,72.7708,325.7377,1,325.7377,0,0,0,0,390.0373,1603.355,0.8016776,1.071178,0.3172331,0,250,0.3172331,2028.203,0,0,40.33217,0,96.46764,427.8901,380.3869,47.50313,0,471.2501,2661.449,0,0,4.269918e-13,4.263256e-14,710.6953,5.079607,0,392.7588,0,0,0,1.065814e-14
mpc,2026-01-12 19:45:00,751,19.75,26.4355,3246.501,731.2243,3.038325,86.96202,0,0,2272.55,2272.233,169.567,48.77922,218.3462,1,218.3462,0,0,0,0,500,1478.103,0.7390514,1.009609,0.3172331,0,250,0.3172331,2102.666,0,0,15.33535,0.5810507,86.96202,425.4044,393.6033,31.80105,0,458.6612,2550.092,0,0,2.833289e-13,4.263256e-14,715.889,2.457274,0,500,0,0,0,1.820766e-14
mpc,2026-01-12 20:00:00,752,20,26.34098,3275.074,731.1733,11.57355,82.2858,0,0,2292.552,2292.235,145.3652,41.81711,187.1823,1,187.1823,0,0,0,0,500,1352.87,0.676435,0.9307396,0.3172331,0,250,0.3172331,2146.87,0,0,53.09811,2.466373,82.2858,428.3149,401.0972,27.21769,0,458.2877,2616.431,0,0,-2.977618e-13,4.263256e-14,678.0752,9.107181,0,500,0,0,0,-4.263256e-14
mpc,2026-01-12 20:15:00,753,20.25,26.30846,3226.397,668.5855,9.647059,65.28101,0,0,2258.478,2258.161,116.7183,33.57626,150.2945,1,150.2945,0,0,0,0,500,1227.657,0.6138285,0.8518824,0.3172331,0,250,0.3172331,2141.442,0,0,26.75577,1.182262,65.28101,421.667,399.816,21.85101,0,445.5805,2498.886,0,0,-1.325606e-13,4.263256e-14,641.8297,8.464797,0,500,0,0,0,0
mpc,2026-01-12 20:30:00,754,20.5,26.1891,3188.933,575.8539,7.288948,63.73782,0,0,2232.253,2231.936,116.4895,33.51046,150,1,150,0,0,0,0,429.3751,1120.12,0.56006,0.7730377,0.3172331,0,250,0.3172331,2115.447,0,0,0,3.76773,63.73782,415.7516,393.9967,21.75497,0,439.3781,2423.079,0,-1.421085e-14,-4.125589e-13,4.263256e-14,575.8539,3.521218,0,456.5353,0,0,0,-4.751755e-14
mpc,2026-01-12 20:45:00,755,20.75,25.97076,3199.82,496.1197,3.388673,57.52987,0,0,2239.874,2239.557,116.4895,33.51046,150,1,150,0,0,0,0,349.1061,1032.667,0.5163336,0.7053232,0.3172331,0,250,0.3172331,2123.067,0,0,0,0.4022079,57.52987,415.3133,393.6552,21.65809,0,437.8327,2408.774,0,-1.421085e-14,-3.349543e-13,4.263256e-14,496.1197,2.986465,0,394.0151,0,0,0,-1.287859e-14
mpc,2026-01-12 21:00:00,756,21,25.82906,3198.791,482.136,0.4664053,53.389,0,0,2239.154,2238.836,0,0,0,0,0,0,0,0,0,478.595,912.8559,0.4564279,0.6502554,0.3172331,0,250,0.3172331,2238.836,0,0,4.007479,0,53.389,413.9832,413.9245,0.05865125,0,423.7953,2337.787,0,0,3.819167e-14,4.263256e-14,478.1286,0.4664053,0,479.236,0,0,0,1.920686e-14
mpc,2026-01-12 21:15:00,757,21.25,25.64516,3133.797,426.338,0,56.80225,0,0,2193.658,2193.341,0,0,0,0,0,0,0,0,0,426.338,806.1277,0.4030638,0.574812,0.3172331,0,250,0.3172331,2193.341,0,0,0,0,56.80225,404.0606,404.0021,0.05843271,0,414.4648,2279.557,0,0,1.838529e-13,4.263256e-14,426.338,0,0,429.8975,0,0,0,0
mpc,2026-01-12 21:30:00,758,21.5,25.39129,3153.717,360.4095,0,60.50416,0,0,2207.602,2207.285,0,0,0,0,0,0,0,0,0,360.4095,715.8984,0.3579492,0.5076068,0.3172331,0,250,0.3172331,2207.285,0,0,0,0,60.50416,404.5481,404.4899,0.05813368,0,415.5775,2285.676,0,0,-2.44138e-13,4.263256e-14,360.4095,0,0,369.3277,0,0,0,0
mpc,2026-01-12 21:45:00,759,21.75,25.23051,3117.036,289.5084,0,49.2502,0,0,2181.925,2181.608,0,0,0,0,0,0,0,0,0,289.5084,643.4086,0.3217043,0.4507907,0.3172331,0,250,0.3172331,2181.608,0,0,0,0,49.2502,398.551,398.493,0.05794588,0,407.4891,2241.19,0,0,2.366995e-13,4.263256e-14,289.5084,0,0,321.5939,0,0,0,0
mpc,2026-01-12 22:00:00,760,22,25.07551,3087.937,239.6249,0,44.59694,0,0,2161.556,2161.239,0,0,0,0,0,0,0,0,0,239.6249,583.4011,0.2917005,0.405145,0.3172331,0,250,0.3172331,2161.239,0,0,0,0,44.59694,393.6046,393.5468,0.05776598,0,401.6676,2209.172,0,0,1.602052e-13,4.263256e-14,239.6249,0,0,270.2679,0,0,0,0
mpc,2026-01-12 22:15:00,761,22.25,24.73473,3106.117,206.1119,0,33.94897,0,0,2174.282,2173.965,0,0,0,0,0,0,0,0,0,206.1119,531.7813,0.2658906,0.3673591,0.3172331,0,250,0.3172331,2173.965,0,0,0,0,33.94897,39.13708,39.13137,0.005710195,0,45.27133,248.9923,0,0,-1.8896e-13,4.263256e-14,206.1119,0,0,226.7134,0,0,0,0
mpc,2026-01-12 22:30:00,762,22.5,24.65811,3106.438,203.8674,0,35.82387,0,0,2174.506,2174.189,0,0,0,0,0,0,0,0,0,183.6497,485.7851,0.2428926,0.3348549,0.3172331,0,250,0.3172331,2174.189,0,0,20.21761,0,35.82387,39.14111,39.1354,0.005710195,0,45.6046,285.7007,0,0,-6.306067e-14,4.263256e-14,183.6497,0,0,187.2254,0,0,0,0
mpc,2026-01-12 22:45:00,763,22.75,24.54949,3107.112,191.3782,0,34.1581,0,0,2174.979,2174.661,0,0,0,0,0,0,0,0,0,158.6717,446.0407,0.2230204,0.3058918,0.3172331,0,250,0.3172331,2174.661,0,0,32.70652,0,34.1581,39.14962,39.14391,0.005710195,0,45.29901,305.5633,0,0,3.369527e-14,4.263256e-14,158.6717,0,0,165.4434,0,0,0,0
mpc,2026-01-12 23:00:00,764,23,24.43085,3128.93,147.9776,0,27.63063,1,1,2190.251,2189.934,0,0,0,0,0,0,0,0,0,132.9646,412.7294,0.2063647,0.2808653,0.3172331,0,250,0.3172331,2189.934,0,0,15.0131,0,27.63063,39.42452,39.41881,0.005710195,44.38602,0,114.6696,0,0,8.576473e-14,4.263256e-14,132.9646,0,0,137.2511,0,0,0,0
mpc,2026-01-12 23:15:00,765,23.25,23.84613,3134.653,123.0291,0,26.18834,1,1,2194.257,2193.94,0,0,0,0,0,0,0,0,0,115.7648,383.7232,0.1918616,0.2598896,0.3172331,0,250,0.3172331,2193.94,0,0,7.264314,0,26.18834,39.49663,39.49092,0.005710195,44.14503,0,100.821,0,0,-6.988854e-14,4.263256e-14,115.7648,0,0,120.8247,0,0,0,0
mpc,2026-01-12 23:30:00,766,23.5,23.64058,3051.177,137.7128,3.365631,30.5817,1,1,2135.824,2135.507,0,0,0,0,0,0,0,0,0,118.4831,354.042,0.177021,0.2416249,0.3172331,0,250,0.3172331,2135.507,0,0,22.59531,0,30.5817,38.44483,38.43912,0.005710195,43.85226,0,126.6814,0,0,6.500356e-14,4.263256e-14,115.1175,3.365631,0,119.0123,0,0,0,8.881784e-16
mpc,2026-01-12 23:45:00,767,23.75,23.40307,3054.122,115.1087,3.249246,32.66191,1,1,2137.885,2137.568,0,0,0,0,0,0,0,0,0,103.4613,328.121,0.1640605,0.2229351,0.3172331,0,250,0.3172331,2137.568,0,0,14.53121,0.3654169,32.66191,38.48194,38.47623,0.005710195,44.23096,0,114.1586,0,0,9.747758e-14,4.263256e-14,100.5775,2.883829,0,103.4613,0,0,0,3.552714e-15
mpc,2026-01-13 00:00:00,768,0,23.05179,3066.506,92.65471,1.115556,22.76185,1,1,2146.554,2146.237,0,0,0,0,0,0,0,0,0,93.77026,304.6267,0.1523134,0.206613,0.3172331,0,250,0.3172331,2146.237,0,0,0,0,22.76185,38.63798,38.63227,0.005710195,42.61558,0,85.23116,0,0,1.011136e-13,4.263256e-14,92.65471,1.115556,0,104.3724,0,0,0,-8.881784e-16
mpc,2026-01-13 00:15:00,769,0.25,22.91136,3058.474,100.3745,0,23.1807,1,1,2140.932,2140.615,0,0,0,0,0,0,0,0,0,99.26466,279.7626,0.1398813,0.191819,0.3172331,0,250,0.3172331,2140.615,0,0,1.109841,0,23.1807,38.53677,38.53106,0.005710195,42.57674,0,87.06795,0,0,7.605028e-14,4.263256e-14,99.26466,0,0,100.8974,0,0,0,0
mpc,2026-01-13 00:30:00,770,0.5,22.49959,3045.193,95.58113,0,16.56429,1,1,2131.635,2131.318,459.9553,132.3589,592.3141,2,96.41728,0.4125238,0,0,495.4843,0,403.5897,0.2017948,0.1761624,0.3172331,0,250,0.3172331,1671.362,0,0,0,0,16.56429,38.36943,30.08452,8.284905,165.3116,0,330.6233,0,0,3.697043e-14,4.263256e-14,95.58113,0,0,0,495.4843,1.248673,0,3.708145e-14
mpc,2026-01-13 00:45:00,771,0.75,22.45259,3046.867,95.16976,1.536394,16.25041,1,1,2132.807,2132.49,0,0,0,0,0,0,0,0,0,96.37358,379.4327,0.1897164,0.2541345,0.3172331,0,250,0.3172331,2132.49,0,0,0,0.3325734,16.25041,38.39053,38.38482,0.005710195,41.1962,0,82.9661,0,0,-5.528911e-14,4.263256e-14,95.16976,1.20382,0,110.0577,0,0,0,3.774758e-15
mpc,2026-01-13 01:00:00,772,1,22.29714,3047.595,78.16367,0,16.8779,1,1,2133.316,2132.999,0,0,0,0,0,0,0,0,0,78.16367,359.8321,0.179916,0.2389232,0.3172331,0,250,0.3172331,2132.999,0,0,0,0,16.8779,38.39969,38.39398,0.005710195,41.30531,0,82.61063,0,0,-9.0844e-14,4.263256e-14,78.16367,0,0,116.8111,0,0,0,0
mpc,2026-01-13 01:15:00,773,1.25,22.02981,3040.817,68.85565,0,24.17963,1,1,2128.572,2128.255,0,0,0,0,0,0,0,0,0,68.85565,342.5615,0.1712808,0.226581,0.3172331,0,250,0.3172331,2128.255,0,0,0,0,24.17963,38.31429,38.30858,0.005710195,42.45837,0,84.91673,0,0,7.438494e-15,4.263256e-14,68.85565,0,0,102.6448,0,0,0,0
mpc,2026-01-13 01:30:00,774,1.5,22.02252,3033.416,84.77983,0,23.1257,1,1,2123.391,2123.074,0,0,0,0,0,0,0,0,0,84.77983,321.3127,0.1606563,0.215706,0.3172331,0,250,0.3172331,2123.074,0,0,0,0,23.1257,38.22104,38.21533,0.005710195,42.18369,0,84.36738,0,0,-5.553891e-14,4.263256e-14,84.77983,0,0,95.18392,0,0,0,0
mpc,2026-01-13 01:45:00,775,1.75,21.89378,3003.734,80.31626,0,19.77135,1,1,2102.614,2102.297,0,0,0,0,0,0,0,0,0,80.31626,301.183,0.1505915,0.2023259,0.3172331,0,250,0.3172331,2102.297,0,0,0,0,19.77135,37.84705,37.84134,0.005710195,41.22587,0,82.45174,0,0,3.222422e-14,4.263256e-14,80.31626,0,0,102.7204,0,0,0,0
mpc,2026-01-13 02:00:00,776,2,21.75571,3009.068,75.64832,0,15.51811,1,1,2106.347,2106.03,0,0,0,0,0,0,0,0,0,75.64832,282.2235,0.1411118,0.1896505,0.3172331,0,250,0.3172331,2106.03,0,0,0,0,15.51811,37.91425,37.90854,0.005710195,40.5581,0,81.1162,0,0,-7.688294e-14,4.263256e-14,75.64832,0,0,87.04267,0,0,0,0
mpc,2026-01-13 02:15:00,777,2.25,21.41177,2995.904,67.59741,0,13.81434,1,1,2097.133,2096.816,0,0,0,0,0,0,0,0,0,67.59741,265.2797,0.1326399,0.177712,0.3172331,0,250,0.3172331,2096.816,0,0,0,0,13.81434,37.74839,37.74268,0.005710195,40.0862,0,80.17239,0,0,-3.413936e-14,4.263256e-14,67.59741,0,0,101.0727,0,0,0,0
mpc,2026-01-13 02:30:00,778,2.5,21.31957,3023.454,92.22298,0,7.592113,1,1,2116.418,2116.1,0,0,0,0,0,0,0,0,0,92.22298,242.1822,0.1210911,0.1670428,0.3172331,0,250,0.3172331,2116.1,0,0,0,0,7.592113,38.09552,38.08981,0.005710195,39.37555,0,78.7511,0,0,5.526135e-14,4.263256e-14,92.22298,0,0,97.25739,0,0,0,0
mpc,2026-01-13 02:45:00,779,2.75,21.35219,3012.907,85.4527,1.127561,4.145694,1,1,2109.035,2108.718,450.0609,129.5947,579.6556,3,78.47058,1.185056,0,0,500,0,367.1441,0.183572,0.1524986,0.3172331,0,250,0.3172331,1658.657,0,0,6.982117,0,4.145694,37.96263,29.85583,8.106807,160.153,0,332.3502,0,0,-1.247613e-13,4.263256e-14,78.47058,1.127561,0,0,500,0.0574942,0,3.019807e-14
mpc,2026-01-13 03:00:00,780,3,21.35312,3008.216,104.5578,8.014369,15.52123,1,1,2105.751,2105.434,0,0,0,0,0,0,0,0,0,88.66908,344.919,0.1724595,0.2311853,0.3172331,0,250,0.3172331,2105.434,0,0,18.89735,5.005713,15.52123,37.90352,37.89781,0.005710195,40.52801,0,122.2888,0,0,-6.103451e-14,4.263256e-14,85.66042,3.008656,0,88.66908,0,0,0,8.881784e-16
mpc,2026-01-13 03:15:00,781,3.25,21.05045,2982.842,95.05459,5.602403,10.21238,1,1,2087.99,2087.673,0,0,0,0,0,0,0,0,0,95.01204,321.1117,0.1605559,0.2171905,0.3172331,0,250,0.3172331,2087.673,0,0,2.145891,3.499063,10.21238,37.58382,37.57811,0.005710195,39.29897,0,88.33548,0,0,-7.108203e-14,4.263256e-14,92.9087,2.10334,0,95.01204,0,0,0,-8.881784e-16
mpc,2026-01-13 03:30:00,782,3.5,21.11356,2988.818,101.2066,2.856043,3.052437,1,1,2092.172,2091.855,0,0,0,0,0,0,0,0,0,104.0626,295.0455,0.1475228,0.2021993,0.3172331,0,250,0.3172331,2091.855,0,0,0,0,3.052437,37.6591,37.65339,0.005710195,38.16836,0,76.33671,0,0,-4.224399e-14,4.263256e-14,101.2066,2.856043,0,110.5347,0,0,0,-2.664535e-15
mpc,2026-01-13 03:45:00,783,3.75,21.21465,3014.639,123.4155,5.918906,10.06411,1,1,2110.247,2109.93,0,0,0,0,0,0,0,0,0,117.2801,265.679,0.1328395,0.1857858,0.3172331,0,250,0.3172331,2109.93,0,0,9.903026,2.151233,10.06411,37.98445,37.97874,0.005710195,39.6798,0,100.1532,0,0,1.038891e-13,4.263256e-14,113.5125,3.767673,0,117.2801,0,0,0,8.881784e-16
mpc,2026-01-13 04:00:00,784,4,21.22681,2993.967,140.0707,10.84227,6.34734,1,1,2095.777,2095.46,0,0,0,0,0,0,0,0,0,126.9663,233.8956,0.1169478,0.1672942,0.3172331,0,250,0.3172331,2095.46,0,0,16.83848,7.108095,6.34734,37.72398,37.71827,0.005710195,38.79135,0,118.8906,0,0,-3.222422e-14,4.263256e-14,123.2322,3.734171,0,126.9663,0,0,0,-7.105427e-15
mpc,2026-01-13 04:15:00,785,4.25,21.08993,3035.508,145.6478,0,10.14507,1,1,2124.856,2124.539,486.9886,140.3484,627.337,2,139.8102,2.415502,0,0,485.1113,0,355.1366,0.1775683,0.1472807,0.3172331,0,250,0.3172331,1637.55,0,0,5.837603,0,10.14507,38.24741,29.4759,8.771504,171.5351,0,353.1401,0,-8.526513e-14,-1.09357e-14,4.263256e-14,139.8102,0,0,0,485.1113,2.415502,0,-3.064216e-14
mpc,2026-01-13 04:30:00,786,4.5,20.82149,3043.717,187.1432,2.007019,8.962479,1,1,2130.602,2130.284,148.1923,42.63037,190.8227,1,190.8227,0,0,0,0,2.007019,354.579,0.1772895,0.2236243,0.3172331,0,250,0.3172331,1982.092,0,0,0,0,8.962479,38.35083,35.67766,2.673171,79.81189,0,159.6238,0,0,-9.070522e-14,4.263256e-14,187.1432,2.007019,0,3.126057,0,3.679499,0,2.220446e-15
mpc,2026-01-13 04:45:00,787,4.75,20.64794,3044.19,219.8598,4.839741,13.32244,1,1,2130.933,2130.616,191.6709,55.13782,246.8087,1,246.8087,0,0,0,0,4.839741,353.3132,0.1766566,0.2232732,0.3172331,0,250,0.3172331,1938.945,0,0,0,0,13.32244,38.35679,34.90101,3.455786,92.26714,0,184.5343,0,0,-1.812439e-14,4.263256e-14,219.8598,4.839741,0,5.18694,0,26.94886,0,1.065814e-14
mpc,2026-01-13 05:00:00,788,5,20.53386,3069.717,291.8927,0,8.742283,1,1,2148.802,2148.485,617.9832,178.0745,796.0577,2,293.2379,2.819787,0,0,500,0,478.2576,0.2391288,0.2224762,0.3172331,0,250,0.3172331,1530.502,0,0,0,0,8.742283,38.67844,27.54903,11.12941,207.0827,0,414.1655,0,0,6.752932e-14,4.263256e-14,291.8927,0,0,0,500,4.164996,0,-3.730349e-14
mpc,2026-01-13 05:15:00,789,5.25,20.54713,3081.967,377.515,0,14.8234,1,1,2157.377,2157.06,664.22,191.2235,855.4435,2,354.0533,1.39019,0,0,500,0,603.1823,0.3015912,0.3011518,0.3172331,0,250,0.3172331,1492.84,0,0,23.4617,0,14.8234,38.83278,26.87111,11.96167,220.5694,0,481.6101,0,5.684342e-14,1.346701e-13,4.263256e-14,354.0533,0,0,0,500,1.39019,0,-4.218847e-15
mpc,2026-01-13 05:30:00,790,5.5,20.61102,3037.75,463.5841,0,12.38686,1,1,2126.425,2126.108,388.2804,111.7196,500,1,430.3316,0.2191481,0,0,69.44923,0,620.4497,0.3102248,0.3798151,0.3172331,0,250,0.3172331,1737.827,0,0,33.25248,0,12.38686,38.27565,31.28089,6.994757,145.0709,0,347.5024,0,0,1.434963e-13,4.263256e-14,430.3316,0,0,0,69.44923,0.2191481,0,-1.604272e-14
mpc,2026-01-13 05:45:00,791,5.75,20.51909,3076.687,531.291,0,12.23789,1,1,2153.681,2153.364,785.7346,226.3234,1012.058,3,509.314,2.743958,0,0,500,0,745.352,0.372676,0.3906881,0.3172331,0,250,0.3172331,1367.629,0,0,21.97699,0,12.23789,38.76626,24.61732,14.14893,252.9828,0,543.8759,0,0,1.56597e-13,4.263256e-14,509.314,0,0,0,500,2.743958,0,-1.376677e-14
mpc,2026-01-13 06:00:00,792,6,20.32612,3100.719,595.5778,0,18.14355,1,1,2170.503,2170.186,813.0567,234.0692,1047.126,3,576.5485,1.67245,0,0,468.905,0,862.4609,0.4312305,0.4693372,0.3172331,0,250,0.3172331,1357.129,0,0,19.02931,0,18.14355,39.06906,24.42833,14.64073,261.5144,0,555.8543,0,5.684342e-14,1.173506e-13,4.263256e-14,576.5485,0,0,0,468.905,1.67245,0,8.304468e-14
mpc,2026-01-13 06:15:00,793,6.25,20.31115,3106.133,680.8423,0.2267729,13.43867,1,1,2174.293,2173.976,895.833,257.8092,1153.642,3,652.6495,0.992686,0,0,500,0,987.3251,0.4936626,0.543079,0.3172331,0,250,0.3172331,1278.143,0,0,28.19275,0,13.43867,39.13727,23.00657,16.1307,283.0496,0,614.7318,0,1.136868e-13,1.517675e-13,4.263256e-14,652.6495,0.2267729,0,0,500,0.7659131,0,1.307843e-13
mpc,2026-01-13 06:30:00,794,6.5,20.19137,3036.796,731.0697,0,11.47362,1,1,2125.757,2125.44,949.0124,273.1095,1222.122,3,721.1082,1.013673,0,0,500,0,1112.17,0.5560849,0.6217042,0.3172331,0,250,0.3172331,1176.428,0,0,9.961482,0,11.47362,38.26363,21.1757,17.08793,296.1883,0,609.5601,0,0,-2.025047e-13,4.263256e-14,721.1082,0,0,0,500,1.013673,0,-1.820766e-14
mpc,2026-01-13 06:45:00,795,6.75,20.43676,2966.489,756.0179,0,8.662063,1,1,2076.543,2076.225,988.8855,284.4778,1273.363,3,773.3079,0.05538121,0,0,500,0,1236.995,0.6184973,0.700317,0.3172331,0,250,0.3172331,1087.34,0,0,0,0,8.662063,37.37777,19.57212,17.80565,305.4932,0,610.9863,0,1.705303e-13,1.731948e-14,4.263256e-14,756.0179,0,0,0,500,17.34545,0,1.172396e-13
mpc,2026-01-13 07:00:00,796,7,20.35753,2963.029,768.4066,0,13.20309,1,1,2074.12,2073.803,1000.572,288.0255,1288.597,3,786.7932,1.804,0,0,500,0,1361.8,0.6809,0.7789174,0.3172331,0,250,0.3172331,1073.231,0,0,0,0,13.20309,37.33416,19.31816,18.016,309.5403,0,619.0806,0,-1.136868e-13,-2.429168e-13,4.263256e-14,768.4066,0,0,0,500,20.19062,0,-6.039613e-14
mpc,2026-01-13 07:15:00,797,7.25,20.5182,3028.155,754.4761,1.114734,22.89164,1,1,2119.708,2119.391,977.7885,281.3222,1259.111,3,758.7112,0.3994719,0,0,500,0,1486.586,0.7432928,0.8575054,0.3172331,0,250,0.3172331,1141.603,0,0,0,0.7152618,22.89164,38.15475,20.54885,17.6059,305.6907,0,612.6153,0,5.684342e-14,3.848033e-13,4.263256e-14,754.4761,0.3994719,0,0,500,4.235068,0,0
mpc,2026-01-13 07:30:00,798,7.5,20.73619,3087.056,716.8627,0,14.37046,1,1,2160.939,2160.622,953.1611,274.6645,1227.826,3,723.4106,4.41506,0,0,500,0,1611.352,0.8056758,0.9360811,0.3172331,0,250,0.3172331,1207.461,0,0,0,0,14.37046,38.8969,21.73429,17.16261,298.8063,0,597.6127,0,5.684342e-14,-2.217115e-13,4.263256e-14,716.8627,0,0,0,500,10.96295,0,4.973799e-14
mpc,2026-01-13 07:45:00,799,7.75,20.72856,3116.617,672.1213,0,14.8875,1,1,2181.632,2181.315,907.0873,260.9798,1168.067,3,667.7034,0.3637869,0,0,500,0,1736.098,0.8680489,1.014644,0.3172331,0,250,0.3172331,1274.227,0,0,4.417946,0,14.8875,39.26937,22.93609,16.33328,286.4097,0,580.4403,0,2.273737e-13,5.639933e-14,4.263256e-14,667.7034,0,0,0,500,0.3637869,0,1.184053e-13
mpc,2026-01-13 08:00:00,800,8,20.99496,3139.945,588.0409,362.4547,17.49467,1,1,2197.961,2197.644,461.8267,132.8533,594.68,2,594.68,0,0,0,0,252.9641,1672.584,0.8362918,1.093195,0.3172331,0,250,0.3172331,1735.818,0,0,0,109.4906,17.49467,39.56331,31.24472,8.318591,167.043,0,522.9573,0,0,1.84297e-14,4.263256e-14,588.0409,252.9641,0,252.9641,0,6.639123,0,5.684342e-14
mpc,2026-01-13 08:15:00,801,8.25,21.12078,3107.468,510.7241,366.8335,15.89334,1,1,2175.227,2174.91,409.5903,117.8265,527.4168,2,527.4168,0,0,0,0,252.8742,1609.102,0.8045508,1.053201,0.3172331,0,250,0.3172331,1765.32,0,0,0,113.9593,15.89334,39.15409,31.77576,7.378335,152.2839,0,501.1476,0,1.421085e-14,8.371082e-14,4.263256e-14,510.7241,252.8742,0,252.8742,0,16.69271,0,0
mpc,2026-01-13 08:30:00,802,8.5,21.17254,3139.601,438.0872,360.7673,17.81186,1,1,2197.72,2197.403,333.9762,96.0747,430.0509,1,430.0509,0,0,0,0,254.9327,1545.115,0.7725576,1.013228,0.3172331,0,250,0.3172331,1863.427,0,0,8.036242,105.8346,17.81186,39.55897,33.54169,6.017282,132.6246,0,461.6764,0,0,1.902922e-13,4.263256e-14,430.0509,254.9327,0,254.9327,0,0,0,-2.842171e-14
mpc,2026-01-13 08:45:00,803,8.75,21.21597,3146.709,346.4151,372.7877,32.77667,1,1,2202.696,2202.379,272.4274,78.36898,350.7964,2,350.7964,0,0,0,0,256.0741,1480.853,0.7404267,0.9729364,0.3172331,0,250,0.3172331,1929.951,0,0,0,116.7135,32.77667,39.64853,34.73913,4.909403,118.6482,0,438.6273,0,-2.842171e-14,-1.687539e-14,4.263256e-14,346.4151,256.0741,0,256.0741,0,4.38122,0,0
mpc,2026-01-13 09:00:00,804,9,21.40922,3175.086,310.2394,374.8676,36.38791,1,1,2222.56,2222.243,212.4636,61.11924,273.5828,1,273.5828,0,0,0,0,262.1003,1415.095,0.7075476,0.9324717,0.3172331,0,250,0.3172331,2009.779,0,0,36.65661,112.7673,36.38791,40.00609,36.17603,3.830055,103.468,0,464.6922,0,-1.421085e-14,-3.267386e-13,4.263256e-14,273.5828,262.1003,0,262.1003,0,0,0,0
mpc,2026-01-13 09:15:00,805,9.25,21.7374,3180.386,244.138,384.496,49.47479,1,1,2226.27,2225.953,179.1198,51.52727,230.6471,1,230.6471,0,0,0,0,265.3798,1348.528,0.6742638,0.8910647,0.3172331,0,250,0.3172331,2046.833,0,0,13.49089,119.1163,49.47479,40.07287,36.843,3.229867,96.81467,0,422.3767,0,-7.105427e-15,-3.219647e-14,4.263256e-14,230.6471,265.3798,0,265.3798,0,0,0,0
mpc,2026-01-13 09:30:00,806,9.5,21.68203,3233.141,219.6774,394.0639,52.93541,1,1,2263.199,2262.881,145.4005,41.82725,187.2277,1,187.2277,0,0,0,0,267.451,1281.452,0.6407262,0.849148,0.3172331,0,250,0.3172331,2117.481,0,0,32.44963,126.6129,52.93541,40.73757,38.11466,2.622919,88.96759,0,452.3181,0,-7.105427e-15,-1.176836e-14,4.263256e-14,187.2277,267.451,0,267.451,0,0,0,0
mpc,2026-01-13 09:45:00,807,9.75,21.96699,3252.069,163.3005,394.0512,51.34904,1,1,2276.448,2276.131,121.6303,34.9893,156.6196,1,156.6196,0,0,0,0,262.3679,1215.659,0.6078294,0.8069118,0.3172331,0,250,0.3172331,2154.501,0,0,6.680915,131.6833,51.34904,40.97606,38.78101,2.195056,82.57255,0,403.8233,0,0,1.930678e-13,4.263256e-14,156.6196,262.3679,0,262.3679,0,0,0,0
mpc,2026-01-13 10:00:00,808,10,22.15691,3287.304,119.0564,397.3647,54.83236,1,1,2301.113,2300.795,115.6747,34.32533,150,1,140.1302,9.86978,0,0,0,257.2293,1151.16,0.57558,0.7654825,0.3172331,0,250,0.3172331,2185.121,0,0,0,130.2656,54.83236,41.42003,39.33217,2.087854,83.09064,0,390.8895,0,0,1.786349e-13,4.263256e-14,119.0564,267.0991,0,257.2293,0,21.07379,0,-1.421085e-14
