controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-13 10:15:00,809,10.25,22.27339,3309.019,113.3063,396.2908,57.6452,1,1,2316.314,2315.996,0,0,0,0,0,0,0,0,0,386.0841,1054.458,0.5272289,0.7248686,0.3172331,0,250,0.3172331,2315.996,0,0,1.842554,121.6704,57.6452,41.69364,41.68793,0.005710195,51.62688,0,316.3136,0,0,-4.822809e-13,4.263256e-14,111.4637,274.6204,0,386.0841,0,0,0,5.684342e-14
mpc,2026-01-13 10:30:00,810,10.5,22.48143,3313.085,83.48255,408.0392,62.11926,1,1,2319.159,2318.842,0,0,0,0,0,0,0,0,0,359.8723,964.3238,0.4821619,0.6639766,0.3172331,0,250,0.3172331,2318.842,0,0,0,131.6495,62.11926,41.74486,41.73915,0.005710195,52.49193,0,332.0792,0,0,6.106227e-14,4.263256e-14,83.48255,276.3897,0,386.1446,0,0,0,0
mpc,2026-01-13 10:45:00,811,10.75,22.70587,3299.895,65.1903,407.3963,66.6126,1,1,2309.927,2309.609,0,0,0,0,0,0,0,0,0,345.2433,877.8611,0.4389306,0.6072205,0.3172331,0,250,0.3172331,2309.609,0,0,0,127.3433,66.6126,41.57868,41.57297,0.005710195,53.15303,0,325.9733,0,0,-2.313705e-13,4.263256e-14,65.1903,280.053,0,376.1522,0,0,0,0
mpc,2026-01-13 11:00:00,812,11,22.92693,3298.086,75.12582,409.4455,75.3888,1,1,2308.66,2308.343,0,0,0,0,0,0,0,0,0,364.3138,786.6445,0.3933222,0.5527763,0.3172331,0,250,0.3172331,2308.343,0,0,0,120.2575,75.3888,41.55588,41.55017,0.005710195,54.71154,0,316.8672,0,0,-8.248957e-14,4.263256e-14,75.12582,289.188,0,390.0357,0,0,0,0
mpc,2026-01-13 11:15:00,813,11.25,23.26408,3308.249,96.79077,414.1992,84.46168,1,1,2315.774,2315.457,0,0,0,0,0,0,0,0,0,383.9932,690.5223,0.3452612,0.4953385,0.3172331,0,250,0.3172331,2315.457,0,0,1.725817,125.2709,84.46168,41.68394,41.67823,0.005710195,56.51962,0,332.1086,0,0,-2.069456e-13,4.263256e-14,95.06495,288.9283,0,383.9932,0,0,0,0
mpc,2026-01-13 11:30:00,814,11.5,23.37604,3343.3,96.40136,421.1643,84.28631,1,1,2340.31,2339.993,0,0,0,0,0,0,0,0,0,371.5713,597.5208,0.2987604,0.4348118,0.3172331,0,250,0.3172331,2339.993,0,0,13.13703,132.8574,84.28631,42.12558,42.11987,0.005710195,56.96257,0,365.7656,0,0,-6.111778e-14,4.263256e-14,83.26433,288.3069,0,371.5713,0,0,0,0
mpc,2026-01-13 11:45:00,815,11.75,23.86679,3420.807,116.6138,423.7639,101.3318,1,1,2394.565,2394.248,0,0,0,0,0,0,0,0,0,379.8242,502.4707,0.2512354,0.3762501,0.3172331,0,250,0.3172331,2394.248,0,0,26.86959,133.6838,101.3318,43.10217,43.09646,0.005710195,61.11211,0,399.1789,0,0,-1.298961e-14,4.263256e-14,89.74419,290.0801,0,379.8242,0,0,0,0
mpc,2026-01-13 12:00:00,816,12,24.21139,3445.019,95.48484,431.6558,112.8803,1,1,2411.513,2411.196,0,0,0,0,0,0,0,0,0,367.3536,410.5532,0.2052766,0.3163984,0.3172331,0,250,0.3172331,2411.196,0,0,17.82866,141.9583,112.8803,43.40724,43.40153,0.005710195,63.60654,0,402.8456,0,0,4.52971e-14,4.263256e-14,77.65618,289.6975,0,367.3536,0,0,0,0
mpc,2026-01-13 12:15:00,817,12.25,24.3571,3453.549,81.11297,430.351,122.7138,1,1,2417.484,2417.167,0,0,0,0,0,0,0,0,0,372.1235,317.4577,0.1587288,0.2585193,0.3172331,0,250,0.3172331,2417.167,0,0,0,139.3405,122.7138,43.51472,43.50901,0.005710195,65.53738,0,371.4371,0,0,7.410739e-14,4.263256e-14,81.11297,291.0105,0,374.022,0,0,0,0
mpc,2026-01-13 12:30:00,818,12.5,24.32668,3486.185,83.99806,425.0216,130.6151,1,1,2440.329,2440.012,0,0,0,0,0,0,0,0,0,374.1329,223.8745,0.1119372,0.1998985,0.3172331,0,250,0.3172331,2440.012,0,0,0,134.8868,130.6151,43.92593,43.92022,0.005710195,67.35286,0,367.3855,0,0,5.07927e-15,4.263256e-14,83.99806,290.1348,0,384.9209,0,0,0,0
mpc,2026-01-13 12:45:00,819,12.75,24.54632,3463.154,78.70632,418.2487,146.9951,1,1,2424.208,2423.89,620.9606,209.5595,830.5201,2,85.40388,290.919,0,0,454.1972,0,337.3886,0.1686943,0.1409705,0.3172331,0,250,0.3172331,1802.93,0,0,0,127.3297,146.9951,43.63574,32.45274,11.183,268.4983,0,756.6404,0,2.842171e-14,4.626854e-14,4.263256e-14,78.70632,290.919,0,0,454.1972,6.697559,0,-2.842171e-14
mpc,2026-01-13 13:00:00,820,13,24.71065,3479.898,71.85229,417.4097,156.3419,1,1,2435.929,2435.612,0,0,0,0,0,0,0,0,0,365.7601,245.8954,0.1229477,0.2124486,0.3172331,0,250,0.3172331,2435.612,0,0,0,123.5018,156.3419,43.84672,43.84101,0.005710195,72.10326,0,357.2471,0,0,2.597922e-14,4.263256e-14,71.85229,293.9078,0,372.237,0,0,0,0
mpc,2026-01-13 13:15:00,821,13.25,25.0212,3493.573,89.86478,421.2653,166.4776,1,1,2445.501,2445.184,639.2735,214.6176,853.8911,4,75.72984,288.9443,0,0,489.217,0,368.161,0.1840805,0.1548367,0.3172331,0,250,0.3172331,1805.91,0,0,14.13494,132.321,166.4776,444.8252,328.4866,116.3386,573.3858,0,1399.408,0,5.684342e-14,-3.355649e-14,4.263256e-14,75.72984,288.9443,0,0,489.217,0,0,5.684342e-14
mpc,2026-01-13 13:30:00,822,13.5,25.32128,3441.963,107.5347,419.6119,181.2511,1,1,2409.374,2409.057,111.1859,38.81406,150,1,85.76194,0,64.23806,0,0,291.6441,295.192,0.147596,0.2318256,0.3172331,0,250,0.3172331,2297.871,48.65582,0,21.77279,127.9679,132.5953,440.9011,420.4966,20.40441,483.5748,0,1225.452,0,1.421085e-14,-5.681566e-14,4.263256e-14,85.76194,291.6441,48.65582,291.6441,0,0,0,5.684342e-14
mpc,2026-01-13 13:45:00,823,13.75,25.76888,3461.694,89.22959,418.4481,195.9635,1,1,2423.186,2422.869,647.2239,216.7357,863.9596,2,83.07919,287.3542,0,0,493.5262,0,418.5271,0.2092635,0.1858781,0.3172331,0,250,0.3172331,1775.645,0,0,6.150398,131.0938,195.9635,447.4601,327.8866,119.5735,580.8084,0,1398.363,0,0,-1.162959e-14,4.263256e-14,83.07919,287.3542,0,0,493.5262,0,0,-5.684342e-14
mpc,2026-01-13 14:00:00,824,14,25.93673,3454.498,98.55026,413.0022,201.025,1,1,2418.148,2417.831,112.5232,37.47683,150,1,101.9587,0,48.04128,0,0,290.2964,345.8871,0.1729435,0.2635404,0.3172331,0,250,0.3172331,2305.308,36.15136,0,0,122.7058,164.8736,448.0576,427.1494,20.90814,495.1756,0,1202.019,0,0,-1.244005e-13,4.263256e-14,98.55026,290.2964,36.15136,290.2964,0,3.408461,0,1.421085e-14
mpc,2026-01-13 14:15:00,825,14.25,26.2168,3459.14,91.08508,409.1906,207.7908,1,1,2421.398,2421.081,111.02,38.98001,150,1,83.75196,0,66.24804,0,0,293.8499,272.3701,0.1361851,0.2178,0.3172331,0,250,0.3172331,2310.061,49.70363,0,7.333125,115.3407,158.0872,451.2354,430.4873,20.74805,498.9274,0,1209.467,0,0,-4.821143e-14,4.263256e-14,83.75196,293.8499,49.70363,293.8499,0,0,0,0
mpc,2026-01-13 14:30:00,826,14.5,26.32643,3456.821,75.47782,404.2491,211.008,1,1,2419.775,2419.457,111.199,38.80101,150,1,85.92011,4.624793e-06,64.07988,0,0,289.3091,200,0.1,0.1715075,0.3172331,0,250,0.3172331,2308.258,48.02073,0,0,114.94,162.9873,451.9486,431.1203,20.82822,500.363,0,1198.997,0,0,-1.060263e-14,4.263256e-14,75.47782,289.3091,48.02073,289.3091,0,10.44229,0,1.421085e-14
mpc,2026-01-13 14:45:00,827,14.75,26.43322,3462.711,100.9438,404.4748,205.5579,1,1,2423.898,2423.58,553.1543,189.6504,742.8047,4,80.04995,287.1256,0,0,375.6292,0,293.8758,0.1469379,0.1259371,0.3172331,0,250,0.3172331,1870.426,0,0,20.89381,117.3492,205.5579,453.7141,350.1133,103.6009,578.2408,0,1394.951,0,-5.684342e-14,3.747003e-14,4.263256e-14,80.04995,287.1256,0,0,375.6292,0,0,0
mpc,2026-01-13 15:00:00,828,15,26.77976,3442.396,90.65089,402.3626,213.1569,1,1,2409.677,2409.36,111.9301,38.0699,150,1,94.7754,0,55.2246,0,0,289.2075,221.5277,0.1107638,0.1850493,0.3172331,0,250,0.3172331,2297.43,41.1844,0,0,113.155,171.9725,454.2938,433.1319,21.16187,503.6236,0,1202.44,0,-1.421085e-14,-3.341771e-14,4.263256e-14,90.65089,289.2075,41.1844,289.2075,0,4.124515,0,-1.421085e-14
mpc,2026-01-13 15:15:00,829,15.25,26.89255,3463.922,92.86242,411.0039,207.0372,1,1,2424.745,2424.428,666.2412,222.1241,888.3652,4,101.785,286.5802,0,0,500,0,346.4928,0.1732464,0.1394927,0.3172331,0,250,0.3172331,1758.187,0,0,0,124.4236,207.0372,458.2063,332.2462,125.9601,593.4943,0,1401.619,0,-8.526513e-14,-5.981327e-14,4.263256e-14,92.86242,286.5802,0,0,500,8.922573,0,2.842171e-14
mpc,2026-01-13 15:30:00,830,15.5,26.99731,3481.068,104.0006,397.5848,203.8217,1,1,2436.748,2436.43,673.7102,224.3537,898.0639,2,110.7215,287.3424,0,0,500,0,471.4383,0.2357191,0.2181814,0.3172331,0,250,0.3172331,1762.72,0,0,0,110.2425,203.8217,461.4793,333.8298,127.6495,596.7839,0,1383.736,0,2.842171e-14,-1.025569e-13,4.263256e-14,104.0006,287.3424,0,0,500,6.720931,0,-4.263256e-14
mpc,2026-01-13 15:45:00,831,15.75,27.05729,3442.952,136.0414,396.3677,200.043,1,1,2410.066,2409.749,114.6624,35.33764,150,1,127.8689,5.257517,16.87359,0,0,277.2286,402.0569,0.2010284,0.2968578,0.3172331,0,250,0.3172331,2295.087,12.54622,0,8.172534,113.8817,187.4967,456.9974,435.1949,21.80246,506.0858,0,1222.715,0,0,-3.885781e-15,4.263256e-14,127.8689,282.4861,12.54622,277.2286,0,0,0,5.684342e-14
mpc,2026-01-13 16:00:00,832,16,27.19397,3439.26,144.582,395.2328,198.5333,1,1,2407.482,2407.165,694.3463,229.2018,923.5481,2,146.4419,277.1062,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1712.818,0,0,0,118.1266,198.5333,457.8125,325.7136,132.0989,592.6691,0,1389.106,0,-8.526513e-14,-7.310819e-14,4.263256e-14,144.582,277.1062,0,0,500,1.859937,0,0
mpc,2026-01-13 16:15:00,833,16.25,27.35176,3421.271,151.2662,392.7216,202.0995,1,1,2394.889,2394.572,699.1174,229.8708,928.9882,2,158.5,270.4883,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1695.455,0,0,0,122.2333,202.0995,456.9261,323.4794,133.4466,591.9092,0,1394.671,0,-5.684342e-14,1.482703e-13,4.263256e-14,151.2662,270.4883,0,0,500,7.233774,0,2.842171e-14
mpc,2026-01-13 16:30:00,834,16.5,27.40069,3440.745,181.956,393.5605,198.5615,1,1,2408.521,2408.204,724.1109,236.4794,960.5903,2,195.5697,265.0206,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1684.093,0,0,0,128.54,198.5615,459.9992,321.642,138.3573,596.0442,0,1413.82,0,-5.684342e-14,-2.925438e-14,4.263256e-14,181.956,265.0206,0,0,500,13.61367,0,5.684342e-14
mpc,2026-01-13 16:45:00,835,16.75,27.30114,3401.54,229.8312,390.5783,187.2594,1,1,2381.078,2380.761,751.2159,244.5901,995.806,2,227.8368,267.9692,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1629.545,0,0,1.994323,122.6091,187.2594,453.8088,310.5743,143.2344,590.8541,0,1396.649,0,5.684342e-14,1.533773e-13,4.263256e-14,227.8368,267.9692,0,0,500,0,0,1.136868e-13
mpc,2026-01-13 17:00:00,836,17,27.38415,3389.101,272.1557,384.383,190.6111,1,1,2372.371,2372.054,776.8476,251.9516,1028.799,3,260.9421,267.8571,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1595.206,0,0,11.21358,116.5259,190.6111,452.9376,304.5598,148.3778,592.9033,0,1406.157,0,0,1.165734e-14,4.263256e-14,260.9421,267.8571,0,0,500,0,0,0
mpc,2026-01-13 17:15:00,837,17.25,27.29937,3367.322,312.5833,379.2221,176.424,1,1,2357.126,2356.808,805.6165,260.2812,1065.898,3,297.5364,268.3613,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1551.192,0,0,15.04687,110.8608,176.424,449.227,295.6301,153.5969,589.5347,0,1396.26,0,5.684342e-14,-8.171241e-14,4.263256e-14,297.5364,268.3613,0,0,500,0,0,5.684342e-14
mpc,2026-01-13 17:30:00,838,17.5,27.26255,3315.418,353.4603,380.1428,163.7346,1,1,2320.792,2320.475,846.0047,271.643,1117.648,3,351.7003,265.9475,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1474.47,0,0,1.760054,114.1953,163.7346,441.9614,280.7916,161.1698,583.6155,0,1367.254,0,-1.136868e-13,-6.084022e-14,4.263256e-14,351.7003,265.9475,0,0,500,0,0,-1.136868e-13
mpc,2026-01-13 17:45:00,839,17.75,27.28665,3331.933,404.1255,367.1476,162.5201,1,1,2332.353,2332.036,898.5909,286.4338,1185.025,3,422.2434,262.7813,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1433.445,0,0,0,104.3663,162.5201,444.3874,273.1168,171.2706,590.5159,0,1361.064,0,-1.136868e-13,-1.664224e-13,4.263256e-14,404.1255,262.7813,0,0,500,18.11794,0,5.684342e-14
mpc,2026-01-13 18:00:00,840,18,27.29994,3321.728,478.5527,0,158.8664,1,1,2325.209,2324.892,767.2221,221.4247,988.6467,2,481.8885,6.758245,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1557.67,0,0,0,0,158.8664,443.1497,296.8683,146.2814,548.5705,0,1097.141,0,0,4.18221e-13,4.263256e-14,478.5527,0,0,0,500,10.09406,0,2.131628e-14
mpc,2026-01-13 18:15:00,841,18.25,26.96083,3272.782,528.2617,0,136.8169,1,1,2290.948,2290.63,813.0217,234.7229,1047.745,3,539.8287,7.915836,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1477.609,0,0,0,0,136.8169,433.5379,279.622,153.9159,540.236,0,1080.472,0,-5.684342e-14,3.843592e-13,4.263256e-14,528.2617,0,0,0,500,19.48284,0,-2.131628e-14
mpc,2026-01-13 18:30:00,842,18.5,27.13931,3281.004,599.7958,0.08722955,129.7022,0,1,2296.702,2296.385,854.205,246.3089,1100.514,3,595.0549,5.458904,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1442.18,0,0,4.740872,0,129.7022,436.2477,273.9353,162.3124,0,544.8804,3005.02,0,8.526513e-14,-6.483702e-14,4.263256e-14,595.0549,0.08722955,0,0,500,5.371675,0,1.350031e-13
mpc,2026-01-13 18:45:00,843,18.75,27.18149,3287.745,646.9254,0,125.2193,0,1,2301.421,2301.104,890.1369,256.168,1146.305,3,645.3358,0.9690891,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1410.967,0,0,1.58957,0,125.2193,437.5296,268.2429,169.2867,0,548.2167,3017.934,0,1.136868e-13,-9.103829e-15,4.263256e-14,645.3358,0,0,0,500,0.9690903,0,1.567635e-13
mpc,2026-01-13 19:00:00,844,19,27.35708,3227.463,693.8117,0,118.7651,0,0,2259.224,2258.907,265.8244,76.4695,342.2939,1,342.2939,0,0,0,0,345.1177,1813.421,0.9067107,1.196402,0.3172331,0,250,0.3172331,1993.082,0,0,6.400171,0,118.7651,431.0903,380.3069,50.7834,0,479.4384,2647.952,0,0,1.580958e-13,4.263256e-14,687.4115,0,0,346.5948,0,0,0,0
mpc,2026-01-13 19:15:00,845,19.25,27.59146,3208.377,705.0903,0,106.5484,0,0,2245.864,2245.547,166.2948,47.83792,214.1328,1,214.1328,0,0,0,0,490.9575,1690.397,0.8451983,1.141885,0.3172331,0,250,0.3172331,2079.252,0,0,0,0,106.5484,430.6596,398.7106,31.94899,0,466.9799,2568.389,0,-7.105427e-15,-3.175238e-13,4.263256e-14,705.0903,0,0,500,0,0,0,0
mpc,2026-01-13 19:30:00,846,19.5,27.35341,3189.042,709.5319,0,95.20848,0,0,2232.329,2232.012,185.675,53.41299,239.088,1,239.088,0,0,0,0,470.444,1572.52,0.7862598,1.064418,0.3172331,0,250,0.3172331,2046.337,0,0,0,0,95.20848,425.9256,390.4386,35.48708,0,462.0172,2541.095,0,7.105427e-15,1.241229e-13,4.263256e-14,709.5319,0,0,500,0,0,0,0
mpc,2026-01-13 19:45:00,847,19.75,27.15328,3172.656,710.2109,0,94.1938,0,0,2220.86,2220.542,176.2975,50.71536,227.0128,1,227.0128,0,0,0,0,483.198,1451.472,0.7257362,0.9901925,0.3172331,0,250,0.3172331,2044.245,0,0,0,0,94.1938,421.9648,388.4079,33.55691,0,457.0201,2513.611,0,-2.131628e-14,-1.010303e-14,4.263256e-14,710.2109,0,0,500,0,0,0,0
mpc,2026-01-13 20:00:00,848,20,27.048,3159.663,697.5528,0,89.72088,0,0,2211.764,2211.447,169.0322,48.62538,217.6576,1,217.6576,0,0,0,0,479.8951,1331.27,0.6656351,0.9139709,0.3172331,0,250,0.3172331,2042.415,0,0,0,0,89.72088,419.314,387.2082,32.10587,0,452.8431,2490.637,0,7.105427e-15,9.436896e-14,4.263256e-14,697.5528,0,0,500,0,0,0,0
mpc,2026-01-13 20:15:00,849,20.25,27.02048,3138.667,629.7973,0.7410644,78.72807,0,0,2197.067,2196.75,128.6873,37.01937,165.7066,1,165.7066,0,0,0,0,464.8317,1214.853,0.6074263,0.8382813,0.3172331,0,250,0.3172331,2068.063,0,0,0,0,78.72807,416.2889,391.8458,24.4431,0,443.7821,2440.802,0,0,-4.111156e-13,4.263256e-14,629.7973,0.7410644,0,500,0,0,0,-6.57252e-14
mpc,2026-01-13 20:30:00,850,20.5,26.7896,3086.619,596.7511,0.5774653,77.73873,0,0,2160.633,2160.316,116.4895,33.51046,150,1,150,0,0,0,0,438.552,1105.023,0.5525117,0.7649749,0.3172331,0,250,0.3172331,2043.826,0,0,8.776536,0,77.73873,407.4249,385.399,22.02595,0,433.5684,2399.766,0,-1.421085e-14,-4.884981e-14,4.263256e-14,587.9745,0.5774653,0,443.5839,0,0,0,5.639933e-14
mpc,2026-01-13 20:45:00,851,20.75,26.57462,3087.145,532.9768,2.492936,64.8743,0,0,2161.001,2160.684,116.4895,33.51046,150,1,150,0,0,0,0,368.6502,1012.687,0.5063435,0.6958171,0.3172331,0,250,0.3172331,2044.194,0,0,16.81952,0,64.8743,405.6854,383.7572,21.92817,0,429.4465,2390.97,0,-1.421085e-14,1.186828e-13,4.263256e-14,516.1573,2.492936,0,369.3229,0,0,0,-5.373479e-14
mpc,2026-01-13 21:00:00,852,21,26.53247,3052.209,493.6085,0,63.33711,0,0,2136.546,2136.229,0,0,0,0,0,0,0,0,0,480.1989,892.4778,0.4462389,0.6376741,0.3172331,0,250,0.3172331,2136.229,0,0,13.40963,0,63.33711,400.7455,400.686,0.05950245,0,412.566,2292.245,0,0,-1.080247e-13,4.263256e-14,480.1989,0,0,480.9451,0,0,0,0
mpc,2026-01-13 21:15:00,853,21.25,26.22166,3040.422,444.6673,0,57.81121,0,0,2128.295,2127.978,0,0,0,0,0,0,0,0,0,427.9024,785.3617,0.3926808,0.5619802,0.3172331,0,250,0.3172331,2127.978,0,0,16.76487,0,57.81121,396.6543,396.5952,0.05912332,0,407.3696,2269.452,0,0,-1.612044e-13,4.263256e-14,427.9024,0,0,428.08,0,0,0,0
mpc,2026-01-13 21:30:00,854,21.5,26.04828,3056.77,383.0209,3.538965,49.57606,0,0,2139.739,2139.421,0,0,0,0,0,0,0,0,0,364.5597,694.0981,0.3470491,0.4945307,0.3172331,0,250,0.3172331,2139.421,0,0,19.22667,2.773491,49.57606,397.3746,397.3157,0.05891391,0,406.5226,2273.824,0,0,1.09468e-13,4.263256e-14,363.7943,0.7654738,0,364.5597,0,0,0,-2.065015e-14
mpc,2026-01-13 21:45:00,855,21.75,25.98116,3102.26,340.6146,11.91965,43.77899,0,0,2171.582,2171.265,0,0,0,0,0,0,0,0,0,303.9816,617.9934,0.3089967,0.4370634,0.3172331,0,250,0.3172331,2171.265,0,0,37.61581,10.93681,43.77899,402.7361,402.6773,0.05883323,0,410.7964,2343.133,0,0,1.102451e-13,4.263256e-14,302.9988,0.9828361,0,303.9816,0,0,0,1.099121e-14
mpc,2026-01-13 22:00:00,856,22,25.72834,3125.735,267.8636,9.735543,46.77458,0,0,2188.015,2187.697,0,0,0,0,0,0,0,0,0,253.326,554.5647,0.2772823,0.3891414,0.3172331,0,250,0.3172331,2187.697,0,0,15.1851,9.088098,46.77458,403.7015,403.643,0.05853136,0,412.2732,2309.374,0,0,-1.620371e-13,4.263256e-14,252.6785,0.6474453,0,253.326,0,0,0,1.065814e-14
mpc,2026-01-13 22:15:00,857,22.25,25.60652,3092.181,214.5881,0,39.20884,0,0,2164.527,2164.21,0,0,0,0,0,0,0,0,0,214.5216,500.847,0.2504235,0.3492012,0.3172331,0,250,0.3172331,2164.21,0,0,0.06655156,0,39.20884,398.3829,398.3245,0.058387,0,405.5409,2230.59,0,0,-5.795364e-14,4.263256e-14,214.5216,0,0,215.2133,0,0,0,0
mpc,2026-01-13 22:30:00,858,22.5,25.36082,3076.745,190.7122,0,32.80395,1,0,2153.721,2153.404,0,0,0,0,0,0,0,0,0,190.7122,453.0901,0.226545,0.315376,0.3172331,0,250,0.3172331,2153.404,0,0,0,0,32.80395,394.4321,394.374,0.058098,400.3817,0,800.7634,0,0,8.526513e-14,4.263256e-14,190.7122,0,0,196.2215,0,0,0,0
mpc,2026-01-13 22:45:00,859,22.75,24.91818,3102.614,173.0042,0,28.39827,1,0,2171.829,2171.512,0,0,0,0,0,0,0,0,0,173.0042,409.7677,0.2048839,0.2853042,0.3172331,0,250,0.3172331,2171.512,0,0,0,0,28.39827,39.09293,39.08722,0.005710195,44.24211,0,88.48421,0,0,4.551914e-15,4.263256e-14,173.0042,0,0,179.699,0,0,0,0
mpc,2026-01-13 23:00:00,860,23,24.61217,3102.66,151.4026,0,26.93305,1,1,2171.862,2171.545,0,0,0,0,0,0,0,0,0,140.9881,374.4562,0.1872281,0.2580247,0.3172331,0,250,0.3172331,2171.545,0,0,10.41448,0,26.93305,39.09352,39.08781,0.005710195,43.94703,0,105.859,0,0,8.915091e-14,4.263256e-14,140.9881,0,0,142.9223,0,0,0,0
mpc,2026-01-13 23:15:00,861,23.25,24.34949,3110.363,134.215,0,24.92067,1,1,2177.254,2176.937,0,0,0,0,0,0,0,0,0,119.6203,344.4921,0.1722461,0.2357896,0.3172331,0,250,0.3172331,2176.937,0,0,14.5947,0,24.92067,39.19057,39.18486,0.005710195,43.6577,0,112.4913,0,0,9.367507e-14,4.263256e-14,119.6203,0,0,121.8931,0,0,0,0
mpc,2026-01-13 23:30:00,862,23.5,24.06826,3074.23,122.0077,0,21.67232,1,1,2151.961,2151.644,0,0,0,0,0,0,0,0,0,122.0077,313.936,0.156968,0.2169217,0.3172331,0,250,0.3172331,2151.644,0,0,0,0,21.67232,38.7353,38.72959,0.005710195,42.59793,0,85.19585,0,0,-6.236678e-14,4.263256e-14,122.0077,0,0,131.0782,0,0,0,0
mpc,2026-01-13 23:45:00,863,23.75,23.83463,3079.17,131.7378,0,19.394,1,1,2155.419,2155.101,0,0,0,0,0,0,0,0,0,108.4745,286.7679,0.143384,0.1976809,0.3172331,0,250,0.3172331,2155.101,0,0,23.26331,0,19.394,38.79754,38.79183,0.005710195,42.23769,0,124.6046,0,0,8.718026e-14,4.263256e-14,108.4745,0,0,111.552,0,0,0,0
mpc,2026-01-14 00:00:00,864,0,23.65011,3085.253,103.6361,6.166537,29.46528,1,1,2159.677,2159.36,0,0,0,0,0,0,0,0,0,98.59892,262.0731,0.1310365,0.1805736,0.3172331,0,250,0.3172331,2159.36,0,0,6.245126,4.958567,29.46528,38.87418,38.86847,0.005710195,44.08496,0,107.4963,0,0,7.26641e-14,4.263256e-14,97.39095,1.20797,0,98.59892,0,0,0,-1.554312e-15
mpc,2026-01-14 00:15:00,865,0.25,23.45223,3107.834,84.57125,2.501133,27.21972,1,1,2175.484,2175.167,0,0,0,0,0,0,0,0,0,85.23496,240.7231,0.1203615,0.1650236,0.3172331,0,250,0.3172331,2175.167,0,0,0,1.837416,27.21972,39.15871,39.153,0.005710195,43.95344,0,91.07643,0,0,3.080869e-14,4.263256e-14,84.57125,0.6637167,0,100.4454,0,0,0,1.110223e-15
mpc,2026-01-14 00:30:00,866,0.5,23.2418,3135.578,83.26397,0.8557465,30.46369,1,1,2194.905,2194.588,369.4315,106.2915,475.723,3,95.85622,0.1640632,0,0,379.7028,0,335.6109,0.1678054,0.1515798,0.3172331,0,250,0.3172331,1825.156,0,0,0,0.6916833,30.46369,39.50829,32.85281,6.655477,144.495,0,290.1832,0,-2.842171e-14,-2.658984e-14,4.263256e-14,83.26397,0.1640632,0,0,379.7028,12.59225,0,-5.684342e-14
mpc,2026-01-14 00:45:00,867,0.75,22.95434,3097.647,77.48141,0,24.75565,1,1,2168.353,2168.035,0,0,0,0,0,0,0,0,0,77.48141,316.1877,0.1580938,0.2113292,0.3172331,0,250,0.3172331,2168.035,0,0,0,0,24.75565,39.03035,39.02464,0.005710195,43.34875,0,86.6975,0,0,-9.403589e-14,4.263256e-14,77.48141,0,0,102.5622,0,0,0,0
mpc,2026-01-14 01:00:00,868,1,22.69997,3118.417,84.93118,0,20.46072,1,1,2182.892,2182.574,0,0,0,0,0,0,0,0,0,84.93118,294.9051,0.1474526,0.1990987,0.3172331,0,250,0.3172331,2182.574,0,0,0,0,20.46072,39.29205,39.28634,0.005710195,42.84287,0,85.68573,0,0,-1.382228e-14,4.263256e-14,84.93118,0,0,95.34971,0,0,0,0
mpc,2026-01-14 01:15:00,869,1.25,22.43119,3093.376,89.25311,0,19.14775,1,1,2165.363,2165.046,0,0,0,0,0,0,0,0,0,82.38746,274.2618,0.1371309,0.1856974,0.3172331,0,250,0.3172331,2165.046,0,0,6.86565,0,19.14775,38.97653,38.97082,0.005710195,42.28211,0,96.40747,0,0,-6.891709e-14,4.263256e-14,82.38746,0,0,83.8543,0,0,0,0
mpc,2026-01-14 01:30:00,870,1.5,22.14127,3082.084,80.45077,0,19.06967,1,1,2157.459,2157.142,0,0,0,0,0,0,0,0,0,80.45077,254.106,0.127053,0.1726986,0.3172331,0,250,0.3172331,2157.142,0,0,0,0,19.06967,38.83426,38.82855,0.005710195,42.10825,0,84.2165,0,0,2.442491e-15,4.263256e-14,80.45077,0,0,89.20092,0,0,0,0
mpc,2026-01-14 01:45:00,871,1.75,22.11663,3106.519,57.06744,0,21.2801,1,1,2174.563,2174.246,0,0,0,0,0,0,0,0,0,57.06744,239.7991,0.1198995,0.1600068,0.3172331,0,250,0.3172331,2174.246,0,0,0,0,21.2801,39.14214,39.13643,0.005710195,42.79458,0,85.58917,0,0,-5.018208e-14,4.263256e-14,57.06744,0,0,90.12475,0,0,0,0
mpc,2026-01-14 02:00:00,872,2,21.66846,3095.732,48.15327,0,22.79351,1,1,2167.013,2166.695,0,0,0,0,0,0,0,0,0,48.15327,227.723,0.1138615,0.150998,0.3172331,0,250,0.3172331,2166.695,0,0,0,0,22.79351,39.00623,39.00052,0.005710195,42.88591,0,85.77181,0,0,-4.815592e-14,4.263256e-14,48.15327,0,0,80.30672,0,0,0,0
mpc,2026-01-14 02:15:00,873,2.25,21.51203,3098.242,67.47578,0,23.49653,1,1,2168.769,2168.452,375.9416,108.2257,484.1672,3,81.35218,0.7413802,0,0,402.0737,0,328.2056,0.1641028,0.1433939,0.3172331,0,250,0.3172331,1792.51,0,0,0,0,23.49653,39.03785,32.26519,6.772659,144.4844,0,288.9687,0,-2.842171e-14,9.020562e-14,4.263256e-14,67.47578,0,0,0,402.0737,14.61778,0,-3.019807e-14
mpc,2026-01-14 02:30:00,874,2.5,21.1197,3128.579,81.58235,0,24.66793,1,1,2190.006,2189.688,0,0,0,0,0,0,0,0,0,81.58235,307.7583,0.1538792,0.2066663,0.3172331,0,250,0.3172331,2189.688,0,0,0,0,24.66793,39.4201,39.41439,0.005710195,43.57647,0,87.15293,0,0,-8.323897e-14,4.263256e-14,81.58235,0,0,93.90544,0,0,0,0
mpc,2026-01-14 02:45:00,875,2.75,20.87631,3168.405,80.81145,0,26.77979,1,1,2217.883,2217.566,427.5448,123.1095,550.6543,3,81.68252,1.109989,0,0,467.8617,0,424.6753,0.2123377,0.1937909,0.3172331,0,250,0.3172331,1790.021,0,0,0,0,26.77979,39.9219,32.22039,7.701516,159.828,0,319.6559,0,-5.684342e-14,1.152411e-13,4.263256e-14,80.81145,0,0,0,467.8617,1.98106,0,-2.842171e-14
mpc,2026-01-14 03:00:00,876,3,20.8279,3162.472,89.48348,0,23.19749,1,1,2213.731,2213.413,0,0,0,0,0,0,0,0,0,89.48348,402.2376,0.2011188,0.2674118,0.3172331,0,250,0.3172331,2213.413,0,0,0,0,23.19749,39.84715,39.84144,0.005710195,43.73434,0,87.46867,0,0,1.010858e-13,4.263256e-14,89.48348,0,0,101.3792,0,0,0,0
mpc,2026-01-14 03:15:00,877,3.25,20.64735,3116.308,109.9965,0.403955,22.41087,1,1,2181.415,2181.098,0,0,0,0,0,0,0,0,0,94.0195,378.6694,0.1893347,0.2532831,0.3172331,0,250,0.3172331,2181.098,0,0,16.38097,0,22.41087,39.26548,39.25977,0.005710195,43.00816,0,114.2735,0,0,8.443246e-14,4.263256e-14,93.61554,0.403955,0,97.56933,0,0,0,2.275957e-15
mpc,2026-01-14 03:30:00,878,3.5,20.69955,3109.595,118.1562,0,23.20381,1,1,2176.716,2176.399,0,0,0,0,0,0,0,0,0,102.811,352.9071,0.1764535,0.2384426,0.3172331,0,250,0.3172331,2176.399,0,0,15.34518,0,23.20381,39.1809,39.17519,0.005710195,43.05994,0,112.5903,0,0,7.471801e-14,4.263256e-14,102.811,0,0,106.6794,0,0,0,0
mpc,2026-01-14 03:45:00,879,3.75,20.45426,3086.034,107.9675,4.793708,19.72887,1,1,2160.223,2159.906,0,0,0,0,0,0,0,0,0,112.7612,324.6612,0.1623306,0.2222204,0.3172331,0,250,0.3172331,2159.906,0,0,0,0,19.72887,38.88402,38.87831,0.005710195,42.16644,0,84.33288,0,0,-1.052491e-13,4.263256e-14,107.9675,4.793708,0,123.5203,0,0,0,-4.440892e-15
mpc,2026-01-14 04:00:00,880,4,20.30915,3072.712,120.0388,4.879909,19.29222,1,1,2150.898,2150.581,0,0,0,0,0,0,0,0,0,124.9187,293.3804,0.1466902,0.2044344,0.3172331,0,250,0.3172331,2150.581,0,0,0,0,19.29222,38.71617,38.71046,0.005710195,41.91728,0,83.83457,0,0,8.223977e-14,4.263256e-14,120.0388,4.879909,0,139.6157,0,0,0,3.552714e-15
mpc,2026-01-14 04:15:00,881,4.25,20.1338,3081.004,135.7422,0,13.10715,1,1,2156.703,2156.386,466.8662,134.4177,601.2839,4,142.5711,1.078488,0,0,457.6343,0,407.7428,0.2038714,0.1847373,0.3172331,0,250,0.3172331,1689.52,0,0,0,0,13.10715,38.82066,30.41136,8.409301,167.0008,0,334.0016,0,-2.842171e-14,-2.309264e-14,4.263256e-14,135.7422,0,0,0,457.6343,7.90736,0,-2.309264e-14
mpc,2026-01-14 04:30:00,882,4.5,20.05768,3073.091,165.2054,10.58323,12.76136,1,1,2151.164,2150.847,135.0732,38.85641,173.9296,1,173.9296,0,0,0,0,2.491325,407.0558,0.2035279,0.2567497,0.3172331,0,250,0.3172331,2015.774,0,0,0,8.091904,12.76136,38.72095,36.28392,2.437028,77.25186,0,168.4623,0,7.105427e-15,-1.130207e-13,4.263256e-14,165.2054,2.491325,0,17.18373,0,8.724269,0,1.065814e-14
mpc,2026-01-14 04:45:00,883,4.75,19.95279,3074.483,215.1952,2.042713,18.51156,1,1,2152.138,2151.821,180.1427,51.82153,231.9643,1,231.9643,0,0,0,0,2.042713,406.481,0.2032405,0.2563171,0.3172331,0,250,0.3172331,1971.678,0,0,0,0,18.51156,38.73849,35.49021,3.248279,90.36888,0,180.7378,0,0,-8.026912e-14,4.263256e-14,215.1952,2.042713,0,5.049155,0,16.76904,0,-3.552714e-15
mpc,2026-01-14 05:00:00,884,5,19.85406,3074.211,269.3735,0,18.97802,1,1,2151.948,2151.631,602.4344,173.4426,775.877,2,292.2467,1.324003,0,0,482.3063,0,526.9936,0.2634968,0.2559551,0.3172331,0,250,0.3172331,1549.196,0,0,0,0,18.97802,38.73506,27.88553,10.84953,204.4567,0,408.9134,0,-5.684342e-14,1.927347e-13,4.263256e-14,269.3735,0,0,0,482.3063,24.19721,0,-5.329071e-14
mpc,2026-01-14 05:15:00,885,5.25,19.83132,3074.231,338.319,0,15.14331,1,1,2151.962,2151.645,673.3768,193.7812,867.158,2,366.4861,0.6718851,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1478.268,0,0,0,0,15.14331,38.73532,26.60882,12.12649,222.8854,0,445.7708,0,8.526513e-14,1.775802e-13,4.263256e-14,338.319,0,0,0,500,28.83901,0,7.81597e-14
mpc,2026-01-14 05:30:00,886,5.5,19.95594,3033.014,428.2583,2.234951,15.91654,1,1,2123.11,2122.792,736.4941,211.877,948.3711,2,448.2744,0.09670282,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1386.298,0,0,0,2.138249,15.91654,38.21597,24.95337,13.2626,239.4591,0,482.6067,0,0,-8.082424e-14,4.263256e-14,428.2583,0.09670282,0,0,500,20.01611,0,-1.136868e-13
mpc,2026-01-14 05:45:00,887,5.75,19.96796,3042.03,522.8652,3.219507,14.57403,1,1,2129.421,2129.104,793.7189,228.4601,1022.179,3,520.9411,1.237826,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1335.385,0,0,1.924017,1.981681,14.57403,38.32958,24.03693,14.29265,254.9046,0,516.5465,0,-8.526513e-14,2.09277e-14,4.263256e-14,520.9411,1.237826,0,0,500,0,0,0
mpc,2026-01-14 06:00:00,888,6,19.98172,3053.421,630.0955,8.590872,14.06479,1,1,2137.395,2137.077,844.4215,242.9959,1087.417,3,586.6484,0.7690148,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1292.656,0,0,43.44707,7.821858,14.06479,38.4731,23.26781,15.2053,268.5877,0,625.6142,0,1.136868e-13,-2.017275e-13,4.263256e-14,586.6484,0.7690148,0,0,500,0,0,1.705303e-13
mpc,2026-01-14 06:15:00,889,6.25,19.96414,3107.16,688.3245,8.346425,13.37394,1,1,2175.012,2174.695,907.5261,261.1271,1168.653,3,668.0913,0.561865,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1267.169,0,0,20.23316,7.78456,13.37394,39.15022,22.80904,16.34118,286.1453,0,620.6211,0,-2.273737e-13,-3.760325e-13,4.263256e-14,668.0913,0.561865,0,0,500,0,0,-1.136868e-13
mpc,2026-01-14 06:30:00,890,6.5,19.9068,3134.749,745.6183,5.477222,6.757678,1,1,2194.324,2194.007,952.8233,274.1483,1226.972,3,726.4985,0.4730885,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1241.184,0,0,19.11981,5.004134,6.757678,39.49784,22.34131,17.15653,297.6047,0,636.8231,0,-1.705303e-13,-4.359846e-13,4.263256e-14,726.4985,0.4730885,0,0,500,0,0,-1.136868e-13
mpc,2026-01-14 06:45:00,891,6.75,19.76826,3146.169,764.3131,5.923984,17.98163,1,1,2202.318,2202.001,981.4106,282.3246,1263.735,3,763.7076,0.0275828,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1220.59,0,0,0.6054281,5.896401,17.98163,39.64172,21.97062,17.6711,307.2549,0,625.7255,0,1.136868e-13,2.869927e-13,4.263256e-14,763.7076,0.0275828,0,0,500,0,0,0
mpc,2026-01-14 07:00:00,892,7,19.69837,3137.112,769.5799,0,19.07265,1,1,2195.979,2195.661,992.0277,285.4632,1277.491,3,776.6693,0.8216512,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1203.634,0,0,0,0,19.07265,39.52762,21.66541,17.86221,310.264,0,620.5279,0,1.705303e-13,-1.185718e-13,4.263256e-14,769.5799,0,0,0,500,7.911018,0,1.332268e-13
mpc,2026-01-14 07:15:00,893,7.25,19.78499,3159.443,738.1083,0,18.78823,1,1,2211.61,2211.293,976.2628,280.9255,1257.188,3,756.3918,0.7965089,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1235.03,0,0,0,0,18.78823,39.80899,22.23054,17.57844,306.2494,0,612.4989,0,-2.273737e-13,-2.333689e-13,4.263256e-14,738.1083,0,0,0,500,19.07998,0,-1.634248e-13
mpc,2026-01-14 07:30:00,894,7.5,19.6303,3132.355,747.186,0,20.88141,1,1,2192.649,2192.332,948.9303,273.1956,1222.126,3,720.0801,2.045859,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1243.401,0,0,27.10588,0,20.88141,39.46768,22.38122,17.08646,299.0052,0,644.7681,0,-1.136868e-13,1.461054e-13,4.263256e-14,720.0801,0,0,0,500,2.045859,0,-7.327472e-14
mpc,2026-01-14 07:45:00,895,7.75,19.82737,3166.126,669.4567,0,19.18155,1,1,2216.289,2215.971,908.9618,261.4983,1170.46,3,670.2914,0.1686078,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1307.01,0,0,0,0,19.18155,39.89319,23.52617,16.36702,288.185,0,576.3701,0,1.136868e-13,7.327472e-15,4.263256e-14,669.4567,0,0,0,500,1.00333,0,1.396661e-13
mpc,2026-01-14 08:00:00,896,8,19.89469,3162.748,603.3145,367.9504,21.3275,1,1,2213.923,2213.606,393.4206,113.175,506.5957,2,506.5957,0,0,0,0,395.7322,1800.768,0.9003839,1.196402,0.3172331,0,250,0.3172331,1820.185,0,0,12.1167,56.82029,21.3275,39.85062,32.76334,7.087282,149.4568,0,417.83,0,1.421085e-14,1.580958e-13,4.263256e-14,591.1978,311.1301,0,395.7322,0,0,0,1.136868e-13
mpc,2026-01-14 08:15:00,897,8.25,19.90681,3164.509,529.9765,370.1483,29.23837,1,1,2215.156,2214.839,402.5976,115.815,518.4126,2,518.4126,0,0,0,0,313.4599,1722.119,0.8610597,1.133917,0.3172331,0,250,0.3172331,1812.241,0,0,11.56388,56.68843,29.23837,39.87281,32.62034,7.252467,153.2599,0,424.2551,0,0,-1.065814e-13,4.263256e-14,518.4126,313.4599,0,313.4599,0,0,0,0
mpc,2026-01-14 08:30:00,898,8.5,19.98309,3214.635,479.2605,372.8311,30.43848,1,1,2250.245,2249.928,337.3923,97.0574,434.4497,1,434.4497,0,0,0,0,311.1294,1644.066,0.822033,1.084393,0.3172331,0,250,0.3172331,1912.535,0,0,44.71614,61.79639,30.43848,40.50441,34.42563,6.078772,136.5126,0,456.7594,0,0,-1.374456e-13,4.263256e-14,434.5444,311.0347,0,311.1294,0,0,0,5.684342e-14
mpc,2026-01-14 08:45:00,899,8.75,20.2281,3230.325,400.9126,382.0208,31.74449,1,1,2261.228,2260.91,270.7694,77.89202,348.6614,1,348.6614,0,0,0,0,318.1828,1564.261,0.7821307,1.035244,0.3172331,0,250,0.3172331,1990.141,0,0,52.2512,63.838,31.74449,40.7021,35.82254,4.879559,118.9834,0,438.2207,0,-1.421085e-14,-4.463097e-13,4.263256e-14,348.6614,318.1828,0,318.1828,0,0,0,0
mpc,2026-01-14 09:00:00,900,9,20.44397,3242.597,311.4338,387.1353,28.01363,1,1,2269.818,2269.501,228.5218,65.73871,294.2606,1,294.2606,0,0,0,0,322,1483.515,0.7417576,0.9849925,0.3172331,0,250,0.3172331,2040.979,0,0,17.17326,65.13528,28.01363,40.85672,36.73762,4.119103,107.1444,0,356.2709,0,-1.421085e-14,-2.019496e-13,4.263256e-14,294.2606,322,0,322,0,0,0,5.684342e-14
mpc,2026-01-14 09:15:00,901,9.25,20.65506,3230.608,251.97,389.8272,30.91219,1,1,2261.426,2261.108,185.3452,53.31813,238.6634,1,238.6634,0,0,0,0,328.7821,1401.086,0.7005431,0.9341478,0.3172331,0,250,0.3172331,2075.763,0,0,13.30662,61.04507,30.91219,40.70566,37.36374,3.341925,95.85291,0,319.9625,0,0,1.169065e-13,4.263256e-14,238.6634,328.7821,0,328.7821,0,0,0,0
mpc,2026-01-14 09:30:00,902,9.5,21.07072,3286.636,194.075,393.1363,43.09882,1,1,2300.645,2300.328,159.8169,45.9744,205.7913,1,205.7913,0,0,0,0,334.9302,1317.133,0.6585665,0.8822434,0.3172331,0,250,0.3172331,2140.511,0,0,0,58.20608,43.09882,41.41161,38.5292,2.882414,91.76881,0,283.9431,0,-1.421085e-14,-2.701173e-13,4.263256e-14,194.075,334.9302,0,334.9302,0,11.71625,0,0
mpc,2026-01-14 09:45:00,903,9.75,21.56781,3239.355,150.9412,397.2444,49.61331,1,1,2267.548,2267.231,124.9595,35.94702,160.9066,1,160.9066,0,0,0,0,332.6995,1233.751,0.6168754,0.8293793,0.3172331,0,250,0.3172331,2142.271,0,0,0,64.54494,49.61331,40.81587,38.56089,2.254982,82.94907,0,277.2382,0,-7.105427e-15,-3.427258e-13,4.263256e-14,150.9412,332.6995,0,332.6995,0,9.965369,0,-2.842171e-14
mpc,2026-01-14 10:00:00,904,10,21.59581,3280.252,116.0483,403.7204,53.96435,1,1,2296.177,2295.859,114.7615,35.23852,150,1,129.0695,20.93053,0,0,0,315.6696,1154.639,0.5773196,0.7768748,0.3172331,0,250,0.3172331,2181.098,0,0,0,67.12028,53.96435,41.33118,39.25976,2.071417,83.68455,0,283.1516,0,0,3.879119e-13,4.263256e-14,116.0483,336.6002,0,315.6696,0,13.02119,0,2.842171e-14
mpc,2026-01-14 10:15:00,905,10.25,21.91659,3311.653,111.6093,407.7871,62.19506,1,1,2318.157,2317.84,113.4021,36.59788,150,1,112.6047,37.39529,0,0,0,302.0214,1078.952,0.539476,0.7270594,0.3172331,0,250,0.3172331,2204.438,0,0,0,68.3704,62.19506,41.72682,39.67988,2.046948,86.9291,0,291.7971,0,0,2.943201e-13,4.263256e-14,111.6093,339.4167,0,302.0214,0,0.9953832,0,1.421085e-14
mpc,2026-01-14 10:30:00,906,10.5,22.0272,3344.27,93.91226,402.0024,60.18827,1,1,2340.989,2340.672,702.7863,239.0253,941.8116,4,95.14144,346.6701,0,0,500,0,1203.782,0.6018911,0.6794003,0.3172331,0,250,0.3172331,1637.886,0,0,0,55.33223,60.18827,42.13781,29.48194,12.65586,278.8364,0,653.1209,0,2.842171e-14,-2.873257e-13,4.263256e-14,93.91226,346.6701,0,0,500,1.229182,0,1.421085e-14
mpc,2026-01-14 10:45:00,907,10.75,22.06478,3347.12,97.65867,408.1874,65.75055,1,1,2342.984,2342.667,0,0,0,0,0,0,0,0,0,427.1542,1096.804,0.5484021,0.758004,0.3172331,0,250,0.3172331,2342.667,0,0,18.52221,60.16965,65.75055,42.17371,42.168,0.005710195,53.45977,0,242.663,0,0,-2.632339e-13,4.263256e-14,79.13647,348.0177,0,427.1542,0,0,0,-5.684342e-14
mpc,2026-01-14 11:00:00,908,11,22.22075,3341.919,102.7994,402.3974,72.44367,1,1,2339.343,2339.026,0,0,0,0,0,0,0,0,0,440.0212,986.6262,0.4933131,0.6906415,0.3172331,0,250,0.3172331,2339.026,0,0,16.0545,49.12113,72.44367,42.10817,42.10246,0.005710195,54.58045,0,221.5889,0,0,-4.074519e-14,4.263256e-14,86.74492,353.2762,0,440.0212,0,0,0,5.684342e-14
mpc,2026-01-14 11:15:00,909,11.25,22.58306,3409.876,83.99722,408.1124,82.31466,1,1,2386.913,2386.596,112.0471,37.95286,150,1,96.19294,53.80705,0,0,0,301.926,910.9894,0.4554947,0.6212641,0.3172331,0,250,0.3172331,2274.549,0,0,0,52.37929,82.31466,42.96444,40.94188,2.022559,93.17095,0,276.6962,0,1.421085e-14,-6.4726e-14,4.263256e-14,83.99722,355.7331,0,301.926,0,12.19573,0,1.421085e-14
mpc,2026-01-14 11:30:00,910,11.5,22.77287,3434.575,75.99822,413.115,85.84423,1,1,2404.202,2403.885,111.5787,38.42126,150,1,90.51966,59.48034,0,0,0,299.7631,835.9052,0.4179526,0.5736367,0.3172331,0,250,0.3172331,2292.306,0,0,0,53.87155,85.84423,43.27564,41.26151,2.014128,94.62524,0,282.1789,0,-1.421085e-14,1.321165e-14,4.263256e-14,75.99822,359.2435,0,299.7631,0,14.52144,0,-1.421085e-14
mpc,2026-01-14 11:45:00,911,11.75,22.94322,3467.863,79.50234,409.9475,95.82567,1,1,2427.504,2427.187,112.8076,37.2869,150.0945,1,104.6093,45.48519,0,0,0,315.9291,756.7913,0.3783957,0.5263572,0.3172331,0,250,0.3172331,2314.379,0,0,0,48.53318,95.82567,43.69507,41.65883,2.036247,95.6802,0,275.0801,0,-1.421085e-14,-1.89182e-13,4.263256e-14,79.50234,361.4143,0,315.9291,0,25.10695,0,7.105427e-14
mpc,2026-01-14 12:00:00,912,12,23.36142,3432.759,74.90664,421.5832,107.8916,1,1,2402.931,2402.614,0,0,0,0,0,0,0,0,0,440.4245,646.5661,0.323283,0.4765404,0.3172331,0,250,0.3172331,2402.614,0,0,0,56.06536,107.8916,43.25276,43.24705,0.005710195,62.24123,0,221.1952,0,0,1.374456e-13,4.263256e-14,74.90664,365.5179,0,452.9483,0,0,0,0
mpc,2026-01-14 12:15:00,913,12.25,23.65939,3471.382,88.04642,419.8279,123.5101,1,1,2429.967,2429.65,0,0,0,0,0,0,0,0,0,447.2945,534.6406,0.2673203,0.4071332,0.3172331,0,250,0.3172331,2429.65,0,0,6.164205,54.41568,123.5101,43.73941,43.7337,0.005710195,65.60371,0,235.7077,0,0,2.323697e-13,4.263256e-14,81.88222,365.4123,0,447.2945,0,0,0,5.684342e-14
mpc,2026-01-14 12:30:00,914,12.5,23.8782,3515.628,64.97443,420.3974,133.5218,1,1,2460.939,2460.622,0,0,0,0,0,0,0,0,0,427.0111,427.8037,0.2139018,0.3366554,0.3172331,0,250,0.3172331,2460.622,0,0,0,58.3607,133.5218,44.29691,44.2912,0.005710195,68.03517,0,236.7426,0,0,-4.624079e-14,4.263256e-14,64.97443,362.0367,0,450.8021,0,0,0,-5.684342e-14
mpc,2026-01-14 12:45:00,915,12.75,24.3422,3535.529,82.07386,416.6738,149.1182,1,1,2474.87,2474.553,0,0,0,0,0,0,0,0,0,440.3182,317.6568,0.1588284,0.2693817,0.3172331,0,250,0.3172331,2474.553,0,0,0.4119278,58.01755,149.1182,44.54767,44.54196,0.005710195,71.30229,0,243.3954,0,0,-4.413137e-14,4.263256e-14,81.66193,358.6562,0,440.3182,0,0,0,0
mpc,2026-01-14 13:00:00,916,13,24.62609,3489.253,100.7881,420.242,163.5019,1,1,2442.477,2442.16,0,0,0,0,0,0,0,0,0,434.1279,209.0748,0.1045374,0.2000238,0.3172331,0,250,0.3172331,2442.16,0,0,26.21161,60.69065,163.5019,43.96459,43.95888,0.005710195,73.46584,0,296.8381,0,0,7.244205e-15,4.263256e-14,74.57653,359.5514,0,434.1279,0,0,0,0
mpc,2026-01-14 13:15:00,917,13.25,24.74592,3464.996,91.24696,422.1551,168.2927,1,1,2425.497,2425.18,702.4475,240.2814,942.7289,2,83.32614,359.4028,0,0,500,0,334.0419,0.167021,0.1316514,0.3172331,0,250,0.3172331,1722.732,0,0,7.920813,62.75231,168.2927,43.65895,31.00918,12.64977,301.7346,0,725.3803,0,5.684342e-14,-5.156986e-14,4.263256e-14,83.32614,359.4028,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 13:30:00,918,13.5,24.81446,3409.053,57.61209,422.4279,168.1318,1,1,2386.337,2386.02,112.1656,37.8344,150,1,97.62773,52.37227,0,0,0,307.4119,257.1364,0.1285682,0.2103413,0.3172331,0,250,0.3172331,2273.855,0,0,0,62.64376,168.1318,42.95407,40.92938,2.024691,109.2202,0,326.5009,0,-2.131628e-14,-3.51108e-14,4.263256e-14,57.61209,359.7841,0,307.4119,0,40.01564,0,-2.131628e-14
mpc,2026-01-14 13:45:00,919,13.75,24.96563,3434.479,74.63285,429.032,179.1683,1,1,2404.135,2403.818,703.2177,240.2684,943.486,4,86.29046,357.1956,0,0,500,0,382.0959,0.1910479,0.161915,0.3172331,0,250,0.3172331,1700.6,0,0,0,71.8364,179.1683,43.27443,30.6108,12.66363,303.4328,0,730.7835,0,-2.842171e-14,6.705747e-14,4.263256e-14,74.63285,357.1956,0,0,500,11.65761,0,-4.263256e-14
mpc,2026-01-14 14:00:00,920,14,25.1872,3471.537,97.43178,430.514,184.5008,1,1,2430.076,2429.759,112.369,37.63097,150,1,100.0918,49.90823,0,0,0,305.6309,305.628,0.152814,0.2406002,0.3172331,0,250,0.3172331,2317.39,0,0,0,74.97484,184.5008,443.4924,422.927,20.56541,494.2297,0,1117.791,0,7.105427e-15,-6.486478e-14,4.263256e-14,97.43178,355.5391,0,305.6309,0,2.659988,0,2.842171e-14
mpc,2026-01-14 14:15:00,921,14.25,25.50079,3482.142,117.2624,415.3982,191.5826,1,1,2437.5,2437.182,111.3367,38.66333,150,1,87.5877,62.4123,0,0,0,292.6474,232.418,0.116209,0.1924495,0.3172331,0,250,0.3172331,2325.846,0,0,29.67472,60.33842,191.5826,447.6655,427.1594,20.5061,501.0083,0,1157.289,0,0,1.015854e-14,4.263256e-14,87.5877,355.0597,0,292.6474,0,0,0,0
mpc,2026-01-14 14:30:00,922,14.5,25.79056,3469.287,154.1558,411.0103,205.6341,1,1,2428.501,2428.184,693.5223,236.7443,930.2666,2,79.98417,350.2824,0,0,500,0,357.3814,0.1786907,0.1463502,0.3172331,0,250,0.3172331,1734.661,0,0,74.1716,60.72789,205.6341,448.6391,320.4598,128.1793,595.1928,0,1423.087,0,-8.526513e-14,1.026956e-14,4.263256e-14,79.98417,350.2824,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 14:45:00,923,14.75,25.97295,3445.302,160.1152,406.8263,208.8693,1,1,2411.711,2411.394,111.6595,38.34049,150,1,91.4979,58.5021,0,0,0,290.9436,284.5893,0.1422946,0.2250379,0.3172331,0,250,0.3172331,2299.735,0,0,68.61726,57.38057,208.8693,447.195,426.4315,20.76345,503.5019,0,1224.35,0,0,-5.428991e-14,4.263256e-14,91.4979,349.4457,0,290.9436,0,0,0,0
mpc,2026-01-14 15:00:00,924,15,25.97578,3467.293,137.3327,405.3599,210.6708,1,1,2427.105,2426.788,702.6007,239.2516,941.8523,4,92.55068,349.3017,0,0,500,0,409.5445,0.2047722,0.1792017,0.3172331,0,250,0.3172331,1724.187,0,0,44.78204,56.05827,210.6708,450.0754,319.7283,130.3471,598.0461,0,1370.042,0,0,-7.588374e-14,4.263256e-14,92.55068,349.3017,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 15:15:00,925,15.25,26.24375,3436.182,107.6256,399.5425,203.9682,1,1,2405.327,2405.01,112.0988,37.90118,150,1,96.81891,53.18109,0,0,0,299.6396,334.5701,0.1672851,0.2578842,0.3172331,0,250,0.3172331,2292.911,0,0,10.80673,46.72188,203.9682,448.4884,427.5277,20.96068,503.46,0,1106.157,0,0,-5.362377e-14,4.263256e-14,96.81891,352.8207,0,299.6396,0,0,0,0
mpc,2026-01-14 15:30:00,926,15.5,26.3877,3480.919,109.209,398.0777,207.585,1,1,2436.643,2436.326,711.5526,241.459,953.0116,2,107.17,345.8416,0,0,500,0,459.5175,0.2297587,0.2106739,0.3172331,0,250,0.3172331,1724.773,0,0,2.039032,52.23614,207.585,455.6728,322.5471,133.1257,602.8262,0,1299.277,0,0,-8.379408e-14,4.263256e-14,107.17,345.8416,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 15:45:00,927,15.75,26.36316,3480.043,111.3228,409.269,199.336,1,1,2436.03,2435.713,729.2411,246.2483,975.4894,2,132.4614,343.028,0,0,500,0,584.4451,0.2922226,0.2893514,0.3172331,0,250,0.3172331,1706.472,0,0,0,66.24097,199.336,455.3282,318.9635,136.3647,602.4705,0,1319.207,0,-5.684342e-14,-1.755263e-13,4.263256e-14,111.3228,343.028,0,0,500,21.1386,0,-1.136868e-13
mpc,2026-01-14 16:00:00,928,16,26.30806,3497.947,112.9636,401.6287,189.7608,1,1,2448.563,2448.246,189.8512,66.36619,256.2174,1,145.6768,110.5406,0,0,0,229.4381,526.9936,0.2634968,0.3680165,0.3172331,0,250,0.3172331,2258.395,0,0,0,61.65,189.7608,457.153,421.648,35.50494,523.4431,0,1153.232,0,1.421085e-14,-5.917489e-14,4.263256e-14,112.9636,339.9787,0,229.4381,0,32.71313,0,5.684342e-14
mpc,2026-01-14 16:15:00,929,16.25,26.43131,3477.744,138.8394,400.1391,192.8537,1,1,2434.421,2434.104,741.2493,248.9094,990.1587,2,154.5924,335.5663,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1692.854,0,0,0,64.57277,192.8537,455.666,316.8623,138.8037,601.8694,0,1315.127,0,-1.421085e-13,-4.457545e-14,4.263256e-14,138.8394,335.5663,0,0,500,15.75291,0,-5.684342e-14
mpc,2026-01-14 16:30:00,930,16.5,26.55563,3448.216,166.0659,398.2363,188.8337,1,1,2413.751,2413.434,766.0427,255.8323,1021.875,3,188.2788,333.5962,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1647.391,0,0,0,64.64011,188.8337,452.9565,309.1439,143.8126,600.4121,0,1312.328,0,-1.136868e-13,-1.898481e-13,4.263256e-14,166.0659,333.5962,0,0,500,22.21287,0,-1.136868e-13
mpc,2026-01-14 16:45:00,931,16.75,26.72532,3439.559,230.3429,396.1672,189.9439,1,1,2407.691,2407.374,797.6515,264.8975,1062.549,3,229.2125,333.3365,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1609.723,0,0,1.130402,62.83067,189.9439,453.4075,303.137,150.2705,603.8041,0,1317.941,0,-1.136868e-13,2.509104e-14,4.263256e-14,229.2125,333.3365,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 17:00:00,932,17,26.61224,3396.275,253.0498,393.38,183.1785,1,1,2377.393,2377.075,824.7802,272.3342,1097.114,3,267.234,329.8805,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1552.295,0,0,0,63.49948,183.1785,446.6555,291.6393,155.0162,598.3885,0,1306.314,0,-1.136868e-13,3.703704e-13,4.263256e-14,253.0498,329.8805,0,0,500,14.18423,0,8.526513e-14
mpc,2026-01-14 17:15:00,933,17.25,26.8967,3372.34,271.748,383.3596,180.8151,1,1,2360.638,2360.321,852.9758,280.1625,1133.138,3,305.9176,327.2207,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1507.345,0,0,0,56.13889,180.8151,446.1305,284.869,161.2615,599.2032,0,1295.246,0,5.684342e-14,3.093081e-13,4.263256e-14,271.748,327.2207,0,0,500,34.16955,0,0
mpc,2026-01-14 17:30:00,934,17.5,26.67321,3351.642,317.3866,376.513,169.6222,1,1,2346.15,2345.832,888.8763,290.4304,1179.307,3,352.6459,326.6608,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1456.956,0,0,0,49.85219,169.6222,441.3418,274.0727,167.2691,596.4113,0,1278.818,0,-1.136868e-13,3.625988e-13,4.263256e-14,317.3866,326.6608,0,0,500,35.25937,0,0
mpc,2026-01-14 17:45:00,935,17.75,26.67052,3310.708,383.4548,369.6066,166.5759,1,1,2317.496,2317.179,929.3292,301.1609,1230.49,3,412.3567,318.1334,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1387.849,0,0,0,51.47318,166.5759,435.9274,261.0584,174.8691,593.5526,0,1275.896,0,-2.273737e-13,2.893241e-13,4.263256e-14,383.4548,318.1334,0,0,500,28.90181,0,0
mpc,2026-01-14 18:00:00,936,18,26.83325,3310.057,436.2996,5.19529,167.661,1,1,2317.04,2316.723,763.1644,219.855,983.0195,2,480.0461,2.973341,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1553.558,0,0,0,2.221949,167.661,437.3141,293.2159,144.0982,544.715,0,1093.263,0,-5.684342e-14,-3.108624e-15,4.263256e-14,436.2996,2.973341,0,0,500,43.74655,0,-5.684342e-14
mpc,2026-01-14 18:15:00,937,18.25,26.93901,3265.766,527.5247,7.980809,153.8523,1,1,2286.036,2285.719,804.9694,231.938,1036.907,3,533.3983,3.509145,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1480.749,0,0,0,4.471664,153.8523,432.412,280.0891,152.3229,541.1289,0,1089.971,0,-5.684342e-14,-4.773959e-15,4.263256e-14,527.5247,3.509145,0,0,500,5.873595,0,0
mpc,2026-01-14 18:30:00,938,18.5,26.76599,3206.602,601.4693,1.337933,144.0447,1,1,2244.622,2244.304,854.2736,246.0122,1100.286,3,597.8032,2.482569,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1390.031,0,0,3.666113,0,144.0447,423.0552,261.9861,161.0691,535.1471,0,1076.618,0,0,-4.216627e-13,4.263256e-14,597.8032,1.337933,0,0,500,1.144636,0,-2.242651e-14
mpc,2026-01-14 18:45:00,939,18.75,26.7852,3195.229,656.541,0.8549878,133.0211,1,1,2236.66,2236.343,890.2934,256.153,1146.446,3,646.0426,0.4037871,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1346.05,0,0,10.49843,0.4512007,133.0211,421.7227,253.7979,167.9248,535.032,0,1088.952,0,0,4.618528e-13,4.263256e-14,646.0426,0.4037871,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 19:00:00,940,19,26.87003,3187.119,671.3778,1.858727,126.179,0,0,2230.983,2230.666,536.3915,154.3033,690.6948,2,690.6948,0,0,0,0,0.6192132,1899.546,0.949773,1.196402,0.3172331,0,250,0.3172331,1694.274,0,0,0,1.239514,126.179,421.3937,320.0188,101.3749,0,498.1551,2741.991,0,2.842171e-14,1.765255e-13,4.263256e-14,671.3778,0.6192132,0,0.6192132,0,19.31699,0,1.421085e-14
mpc,2026-01-14 19:15:00,941,19.25,26.87373,3172.573,687.5994,1.274894,116.716,0,0,2220.801,2220.484,549.0973,157.9584,707.0558,2,707.0558,0,0,0,0,1.274894,1898.928,0.9494642,1.196116,0.3172331,0,250,0.3172331,1671.387,0,0,0,0,116.716,419.5027,315.7199,103.7828,0,495.7257,2726.491,0,-5.684342e-14,-4.145573e-13,4.263256e-14,687.5994,1.274894,0,1.860872,0,19.45636,0,-3.197442e-14
