controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-14 19:30:00,942,19.5,26.63683,3165.013,712.2244,0.8592583,105.1741,0,0,2215.509,2215.192,202.7071,58.31259,261.0197,1,261.0197,0,0,0,0,452.064,1785.613,0.8928067,1.195727,0.3172331,0,250,0.3172331,2012.485,0,0,0,0,105.1741,416.4531,378.2903,38.16283,0,456.3726,2510.05,0,-7.105427e-15,2.029488e-13,4.263256e-14,712.2244,0.8592583,0,461.9013,0,0,0,3.874678e-14
mpc,2026-01-14 19:45:00,943,19.75,26.73584,3160.178,733.6597,0,94.53862,0,0,2212.125,2211.807,169.0846,48.64045,217.7251,1,217.7251,0,0,0,0,498.7178,1660.653,0.8303264,1.124375,0.3172331,0,250,0.3172331,2042.723,0,0,17.21683,0,94.53862,416.6699,384.7618,31.90808,0,451.2093,2511.35,0,0,6.750156e-14,4.263256e-14,716.4429,0,0,500,0,0,0,0
mpc,2026-01-14 20:00:00,944,20,26.38699,3157.243,706.3739,0,81.00114,0,0,2210.07,2209.753,288.2297,82.91483,371.1445,1,371.1445,0,0,0,0,330.6245,1577.735,0.7888677,1.045689,0.3172331,0,250,0.3172331,1921.523,0,0,4.604804,0,81.00114,413.2956,359.3357,53.95991,0,457.3982,2523.634,0,0,1.996181e-13,4.263256e-14,701.7691,0,0,335.4896,0,0,0,0
mpc,2026-01-14 20:15:00,945,20.25,26.24785,3146.275,680.8257,0,75.73965,0,0,2202.393,2202.076,116.4895,33.51046,150,1,150,0,0,0,0,491.7203,1454.557,0.7272784,0.9934768,0.3172331,0,250,0.3172331,2085.586,0,0,39.10537,0,75.73965,410.6845,388.9033,21.78119,0,436.5371,2468.411,0,-1.421085e-14,-4.896084e-14,4.263256e-14,641.7203,0,0,496.374,0,0,0,0
mpc,2026-01-14 20:30:00,946,20.5,25.95104,3133.447,631.3786,0,63.0084,0,0,2193.413,2193.096,116.4895,33.51046,150,1,150,0,0,0,0,442.7584,1343.638,0.6718191,0.9159131,0.3172331,0,250,0.3172331,2076.606,0,0,38.62013,0,63.0084,406.535,384.8856,21.64939,0,430.0742,2432.028,0,-1.421085e-14,2.545741e-13,4.263256e-14,592.7585,0,0,445.6664,0,0,0,0
mpc,2026-01-14 20:45:00,947,20.75,25.72937,3082.541,562.4873,0,57.15329,0,0,2157.779,2157.462,116.4895,33.51046,150,1,150,0,0,0,0,375.1108,1249.649,0.6248245,0.8460693,0.3172331,0,250,0.3172331,2040.972,0,0,37.37651,0,57.15329,398.1311,376.5791,21.55198,0,420.6349,2377.967,0,-1.421085e-14,-1.898481e-14,4.263256e-14,525.1108,0,0,377.9372,0,0,0,0
mpc,2026-01-14 21:00:00,948,21,25.51088,3091.538,511.614,0.3106115,51.11674,0,0,2164.077,2163.759,0,0,0,0,0,0,0,0,0,487.6032,1127.552,0.5637758,0.7868857,0.3172331,0,250,0.3172331,2163.759,0,0,24.32142,0,51.11674,397.5302,397.472,0.05827416,0,406.8619,2279.695,0,0,3.396172e-13,4.263256e-14,487.2926,0.3106115,0,487.6302,0,0,0,-2.542411e-14
mpc,2026-01-14 21:15:00,949,21.25,25.39215,3110.537,458.8141,4.764733,50.77477,0,0,2177.376,2177.059,0,0,0,0,0,0,0,0,0,437.0991,1018.099,0.5090496,0.7100027,0.3172331,0,250,0.3172331,2177.059,0,0,21.79008,4.689661,50.77477,399.016,398.9579,0.05813469,0,408.2626,2291.122,0,0,-1.755263e-13,4.263256e-14,437.0241,0.0750721,0,437.0991,0,0,0,2.101097e-14
mpc,2026-01-14 21:30:00,950,21.5,25.03282,3089.11,379.9053,0,38.82845,0,0,2162.377,2162.059,0,0,0,0,0,0,0,0,0,374.1243,924.4079,0.4622039,0.6410822,0.3172331,0,250,0.3172331,2162.059,0,0,5.780965,0,38.82845,393.4177,393.3599,0.05771663,0,400.4243,2212.306,0,0,-2.524647e-13,4.263256e-14,374.1243,0,0,376.4416,0,0,0,0
mpc,2026-01-14 21:45:00,951,21.75,24.86244,3060.52,299.1391,0,38.47372,0,0,2142.364,2142.047,0,0,0,0,0,0,0,0,0,299.1391,849.4776,0.4247388,0.5820861,0.3172331,0,250,0.3172331,2142.047,0,0,0,0,38.47372,38.56255,38.55684,0.005710195,0,45.53287,250.4308,0,0,-8.004708e-14,4.263256e-14,299.1391,0,0,330.6317,0,0,0,0
mpc,2026-01-14 22:00:00,952,22,24.82611,3079.137,245.4175,2.677108,33.85727,0,0,2155.396,2155.079,0,0,0,0,0,0,0,0,0,248.0946,787.3202,0.3936601,0.5349036,0.3172331,0,250,0.3172331,2155.079,0,0,0,0,33.85727,38.79713,38.79142,0.005710195,0,44.92595,247.0927,0,0,1.159073e-13,4.263256e-14,245.4175,2.677108,0,266.5521,0,0,0,-2.664535e-15
mpc,2026-01-14 22:15:00,953,22.25,24.62175,3055.594,232.8193,1.1482,36.28139,0,0,2138.916,2138.599,0,0,0,0,0,0,0,0,0,214.7691,733.504,0.366752,0.495764,0.3172331,0,250,0.3172331,2138.599,0,0,18.32385,0.8745593,36.28139,38.50049,38.49478,0.005710195,0,45.04186,280.8475,0,0,-1.398881e-13,4.263256e-14,214.4955,0.2736406,0,214.7691,0,0,0,-1.015854e-14
mpc,2026-01-14 22:30:00,954,22.5,24.47312,3056.364,203.0907,1.177278,30.282,0,0,2139.455,2139.138,0,0,0,0,0,0,0,0,0,193.0915,685.1157,0.3425578,0.4618767,0.3172331,0,250,0.3172331,2139.138,0,0,10.66157,0.5149039,30.282,38.51019,38.50448,0.005710195,0,43.95288,261.0203,0,0,-1.578737e-13,4.263256e-14,192.4291,0.6623739,0,193.0915,0,0,0,-1.14353e-14
mpc,2026-01-14 22:45:00,955,22.75,24.30458,3063.838,177.6898,0,30.46796,0,0,2144.687,2144.369,0,0,0,0,0,0,0,0,0,174.6774,641.3385,0.3206692,0.4314073,0.3172331,0,250,0.3172331,2144.369,0,0,3.012346,0,30.46796,38.60436,38.59865,0.005710195,0,44.06229,247.5389,0,0,1.172951e-13,4.263256e-14,174.6774,0,0,176.1455,0,0,0,0
mpc,2026-01-14 23:00:00,956,23,23.9781,3084.808,158.3832,0,22.44214,1,1,2159.366,2159.049,0,0,0,0,0,0,0,0,0,146.6949,604.5638,0.3022819,0.4038414,0.3172331,0,250,0.3172331,2159.049,0,0,11.68828,0,22.44214,38.86859,38.86287,0.005710195,42.86154,0,105.8854,0,0,2.032818e-13,4.263256e-14,146.6949,0,0,147.6254,0,0,0,0
mpc,2026-01-14 23:15:00,957,23.25,23.70023,3150.575,145.4997,1.510742,28.66749,1,1,2205.403,2205.086,0,0,0,0,0,0,0,0,0,128.7059,572.2921,0.2861461,0.380685,0.3172331,0,250,0.3172331,2205.086,0,0,17.88876,0.4158267,28.66749,39.69725,39.69154,0.005710195,44.77175,0,121.1189,0,0,-1.494915e-13,4.263256e-14,127.611,1.094915,0,128.7059,0,0,0,2.220446e-16
mpc,2026-01-14 23:30:00,958,23.5,23.47691,3121.024,127.3132,8.598879,17.04067,1,1,2184.717,2184.399,0,0,0,0,0,0,0,0,0,126.1555,540.6632,0.2703316,0.360364,0.3172331,0,250,0.3172331,2184.399,0,0,2.810409,6.946185,17.04067,39.3249,39.31919,0.005710195,42.3259,0,101.4819,0,0,5.290213e-14,4.263256e-14,124.5028,1.652694,0,126.1555,0,0,0,-5.551115e-15
mpc,2026-01-14 23:45:00,959,23.75,23.30967,3020.543,99.97509,7.780102,10.99125,1,1,2114.38,2114.063,0,0,0,0,0,0,0,0,0,101.3969,515.2288,0.2576144,0.3404477,0.3172331,0,250,0.3172331,2114.063,0,0,0,6.358298,10.99125,38.05885,38.05314,0.005710195,39.98619,0,90.94045,0,0,6.006307e-14,4.263256e-14,99.97509,1.421804,0,122.6061,0,0,0,5.107026e-15
mpc,2026-01-15 00:00:00,960,0,23.34617,3024.442,75.66017,0,11.65538,1,1,2117.109,2116.792,0,0,0,0,0,0,0,0,0,75.66017,496.2327,0.2481163,0.324432,0.3172331,0,250,0.3172331,2116.792,0,0,0,0,11.65538,38.10796,38.10225,0.005710195,40.15356,0,80.30712,0,0,-5.906386e-14,4.263256e-14,75.66017,0,0,104.5625,0,0,0,0
mpc,2026-01-15 00:15:00,961,0.25,23.32831,3004.943,71.02787,0,7.109592,1,1,2103.46,2103.143,0,0,0,0,0,0,0,0,0,71.02787,478.3976,0.2391988,0.3124704,0.3172331,0,250,0.3172331,2103.143,0,0,0,0,7.109592,37.86228,37.85657,0.005710195,39.1074,0,78.21481,0,0,6.600276e-14,4.263256e-14,71.02787,0,0,93.19428,0,0,0,0
mpc,2026-01-15 00:30:00,962,0.5,23.03512,3024.468,76.31975,0,20.64673,1,1,2117.128,2116.811,0,0,0,0,0,0,0,0,0,76.31975,459.2424,0.2296212,0.30124,0.3172331,0,250,0.3172331,2116.811,0,0,0,0,20.64673,38.1083,38.10259,0.005710195,41.7146,0,83.4292,0,0,1.04694e-13,4.263256e-14,76.31975,0,0,89.5282,0,0,0,0
mpc,2026-01-15 00:45:00,963,0.75,22.75121,3033.057,93.23643,0,26.50702,1,1,2123.14,2122.822,0,0,0,0,0,0,0,0,0,88.40108,437.0698,0.2185349,0.2891782,0.3172331,0,250,0.3172331,2122.822,0,0,4.835341,0,26.50702,38.21651,38.2108,0.005710195,42.82283,0,93.98662,0,0,8.126833e-14,4.263256e-14,88.40108,0,0,88.97425,0,0,0,0
mpc,2026-01-15 01:00:00,964,1,22.39669,3053.371,72.54973,0.498958,16.40697,1,1,2137.359,2137.042,0,0,0,0,0,0,0,0,0,72.70283,418.8253,0.2094126,0.2752164,0.3172331,0,250,0.3172331,2137.042,0,0,0,0.3458603,16.40697,38.47247,38.46676,0.005710195,41.30221,0,83.20103,0,0,4.407585e-14,4.263256e-14,72.54973,0.1530977,0,90.06989,0,0,0,6.855627e-15
mpc,2026-01-15 01:15:00,965,1.25,21.87958,3045.904,105.9346,1.0532,14.44916,1,1,2132.133,2131.815,0,0,0,0,0,0,0,0,0,87.23896,396.9496,0.1984748,0.2637281,0.3172331,0,250,0.3172331,2131.815,0,0,19.35604,0.3928166,14.44916,38.37839,38.37268,0.005710195,40.84547,0,115.7577,0,0,5.312417e-14,4.263256e-14,86.57857,0.6603838,0,87.23896,0,0,0,2.331468e-15
mpc,2026-01-15 01:30:00,966,1.5,21.84883,3063.015,97.72097,0,15.89085,1,1,2144.111,2143.794,0,0,0,0,0,0,0,0,0,83.10874,376.1099,0.188055,0.2499533,0.3172331,0,250,0.3172331,2143.794,0,0,14.61223,0,15.89085,38.59399,38.58828,0.005710195,41.30624,0,107.8186,0,0,6.081247e-14,4.263256e-14,83.10874,0,0,84.60503,0,0,0,0
mpc,2026-01-15 01:45:00,967,1.75,21.72082,3041.539,90.21648,0,17.59714,1,1,2129.077,2128.76,311.7356,89.75902,401.4946,1,71.31277,0.7738637,0,0,329.408,0,458.4027,0.2292014,0.2368309,0.3172331,0,250,0.3172331,1817.025,0,0,18.9037,0,17.59714,38.32339,32.70644,5.616951,125.468,0,283.5449,0,-2.842171e-14,2.975398e-14,4.263256e-14,71.31277,0,0,0,329.408,0.7738637,0,8.437695e-15
mpc,2026-01-15 02:00:00,968,2,21.27499,3055.388,103.056,0,13.03661,1,1,2138.772,2138.454,116.4392,33.56083,150,1,62.08059,0.6100852,0,0,87.30932,0,480.1579,0.2400789,0.2886495,0.3172331,0,250,0.3172331,2022.015,0,0,40.9754,0,13.03661,38.49789,36.39627,2.101615,72.16305,0,215.0087,0,0,-2.720046e-15,4.263256e-14,62.08059,0,0,0,87.30932,0.6100852,0,8.21565e-15
mpc,2026-01-15 02:15:00,969,2.25,21.09956,3022.785,97.04619,0,15.97161,1,1,2115.95,2115.632,338.63,97.4446,436.0746,1,74.10926,0.2930072,0,0,361.6723,0,570.5004,0.2852502,0.3023484,0.3172331,0,250,0.3172331,1777.002,0,0,22.93693,0,15.97161,38.08709,31.98604,6.101051,132.1244,0,303.8151,0,-2.842171e-14,3.913536e-14,4.263256e-14,74.10926,0,0,0,361.6723,0.2930072,0,1.781908e-14
mpc,2026-01-15 02:30:00,970,2.5,21.24171,3001.723,96.0411,0,14.36879,1,1,2101.206,2100.889,0,0,0,0,0,0,0,0,0,86.7912,548.7128,0.2743564,0.3592357,0.3172331,0,250,0.3172331,2100.889,0,0,9.249898,0,14.36879,37.82171,37.816,0.005710195,40.24587,0,96.44781,0,0,-1.607048e-13,4.263256e-14,86.7912,0,0,87.4541,0,0,0,0
mpc,2026-01-15 02:45:00,971,2.75,21.14483,3005.302,105.894,0,17.67837,1,1,2103.711,2103.394,451.7101,129.9949,581.705,3,81.21772,0.4872863,0,0,500,0,673.6264,0.3368132,0.3455164,0.3172331,0,250,0.3172331,1651.684,0,0,24.67627,0,17.67837,37.8668,29.73031,8.136492,162.7094,0,367.9853,0,2.842171e-14,-1.409428e-13,4.263256e-14,81.21772,0,0,0,500,0.4872863,0,2.68674e-14
mpc,2026-01-15 03:00:00,972,3,21.06085,3027.55,89.86031,0,11.29251,1,1,2119.285,2118.967,0,0,0,0,0,0,0,0,0,89.86031,651.0553,0.3255276,0.4241727,0.3172331,0,250,0.3172331,2118.967,0,0,0,0,11.29251,38.14712,38.14141,0.005710195,40.04465,0,80.08931,0,0,-1.398326e-13,4.263256e-14,89.86031,0,0,94.96374,0,0,0,0
mpc,2026-01-15 03:15:00,973,3.25,20.94856,3005.895,68.41169,0,11.88458,1,1,2104.126,2103.809,0,0,0,0,0,0,0,0,0,68.41169,633.8499,0.3169249,0.40996,0.3172331,0,250,0.3172331,2103.809,0,0,0,0,11.88458,37.87427,37.86856,0.005710195,39.86743,0,79.73486,0,0,-1.09357e-14,4.263256e-14,68.41169,0,0,104.6786,0,0,0,0
mpc,2026-01-15 03:30:00,974,3.5,20.72113,3013.473,95.56672,0,17.97434,1,1,2109.431,2109.114,0,0,0,0,0,0,0,0,0,95.56672,609.8584,0.3049292,0.399126,0.3172331,0,250,0.3172331,2109.114,0,0,0,0,17.97434,37.96975,37.96404,0.005710195,40.97448,0,81.94896,0,0,-1.034173e-13,4.263256e-14,95.56672,0,0,112.8417,0,0,0,0
mpc,2026-01-15 03:45:00,975,3.75,20.45518,3036.277,98.08824,0,17.96777,1,1,2125.394,2125.077,0,0,0,0,0,0,0,0,0,98.08824,585.2403,0.2926202,0.3840189,0.3172331,0,250,0.3172331,2125.077,0,0,0,0,17.96777,38.25709,38.25138,0.005710195,41.24605,0,82.49209,0,0,9.631185e-14,4.263256e-14,98.08824,0,0,117.5159,0,0,0,0
mpc,2026-01-15 04:00:00,976,4,20.2498,3057.216,121.8257,0,15.64628,1,1,2140.051,2139.734,0,0,0,0,0,0,0,0,0,121.8257,554.6918,0.2773459,0.3685173,0.3172331,0,250,0.3172331,2139.734,0,0,0,0,15.64628,38.52092,38.51521,0.005710195,41.11317,0,82.22635,0,0,8.715251e-14,4.263256e-14,121.8257,0,0,131.3631,0,0,0,0
mpc,2026-01-15 04:15:00,977,4.25,20.18871,3029.21,164.014,0,5.634294,1,1,2120.447,2120.13,435.134,125.2244,560.3584,2,138.5852,0.4672213,0,0,421.306,0,659.931,0.3299655,0.3492813,0.3172331,0,250,0.3172331,1684.996,0,0,25.4288,0,5.634294,38.16805,30.32993,7.838123,156.4888,0,356.8423,0,1.421085e-14,-9.342527e-14,4.263256e-14,138.5852,0,0,0,421.306,0.4672213,0,8.626433e-14
mpc,2026-01-15 04:30:00,978,4.5,20.09074,3082.982,168.5954,0,9.749023,1,1,2158.087,2157.77,129.0326,37.11873,166.1514,1,166.1514,0,0,0,0,2.444074,659.2161,0.329608,0.4155489,0.3172331,0,250,0.3172331,2028.737,0,0,0,0,9.749023,38.84557,36.51727,2.328298,75.25007,0,150.5001,0,0,1.276201e-13,4.263256e-14,168.5954,0,0,16.46467,0,0,0,0
mpc,2026-01-15 04:45:00,979,4.75,20.13114,3071.864,212.973,0,9.09068,1,1,2150.304,2149.987,173.0544,49.78242,222.8368,1,222.8368,0,0,0,0,0,659.1123,0.3295561,0.4150987,0.3172331,0,250,0.3172331,1976.933,0,0,0,0,9.09068,38.70548,35.58479,3.120689,86.8734,0,173.7468,0,-7.105427e-15,-1.589284e-13,4.263256e-14,212.973,0,0,3.412216,0,9.863821,0,0
mpc,2026-01-15 05:00:00,980,5,20.32483,3084.245,284.5119,0,11.812,1,1,2158.971,2158.654,592.3162,170.4478,762.7641,2,279.6591,0.5327984,0,0,482.5721,0,779.6516,0.3898258,0.4150333,0.3172331,0,250,0.3172331,1566.338,0,0,4.852794,0,11.812,38.86148,28.19408,10.6674,200.6059,0,409.5829,0,2.842171e-14,-1.076916e-14,4.263256e-14,279.6591,0,0,0,482.5721,0.5327984,0,1.387779e-14
mpc,2026-01-15 05:15:00,981,5.25,20.37734,3123.498,344.8541,0,9.940756,1,1,2186.448,2186.131,661.1724,190.2236,851.396,2,351.1639,0.2320989,0,0,500,0,904.5288,0.4522644,0.4909352,0.3172331,0,250,0.3172331,1524.959,0,0,0,0,9.940756,39.35607,27.44926,11.90681,219.3274,0,438.6547,0,-5.684342e-14,2.511324e-13,4.263256e-14,344.8541,0,0,0,500,6.541901,0,-3.28626e-14
mpc,2026-01-15 05:30:00,982,5.5,20.47612,3100.26,421.5752,0,9.2035,1,1,2170.182,2169.865,728.8993,209.8153,938.7146,2,437.4597,1.254966,0,0,500,0,1029.386,0.5146932,0.5695685,0.3172331,0,250,0.3172331,1440.966,0,0,0,0,9.2035,39.06328,25.93738,13.1259,237.2872,0,474.5745,0,-8.526513e-14,4.648504e-13,4.263256e-14,421.5752,0,0,0,500,17.13946,0,-4.263256e-14
mpc,2026-01-15 05:45:00,983,5.75,20.43196,3054.774,498.1831,0,12.32747,1,1,2138.342,2138.025,795.5076,229.0936,1024.601,3,522.2445,2.356806,0,0,500,0,1154.224,0.5771122,0.6481896,0.3172331,0,250,0.3172331,1342.517,0,0,0,0,12.32747,38.49015,24.16531,14.32485,255.3127,0,510.6254,0,-1.705303e-13,7.904788e-14,4.263256e-14,498.1831,0,0,0,500,26.4182,0,-1.172396e-13
mpc,2026-01-15 06:00:00,984,6,20.27974,3098.959,572.1917,0,19.96747,1,1,2169.271,2168.954,474.1815,136.4074,610.589,2,610.589,0,0,0,0,0,1154.043,0.5770213,0.7267982,0.3172331,0,250,0.3172331,1694.772,0,0,0,0,19.96747,39.04688,30.5059,8.540978,170.2306,0,340.4613,0,-2.842171e-14,6.239453e-14,4.263256e-14,572.1917,0,0,5.0735,0,38.39726,0,0
mpc,2026-01-15 06:15:00,985,6.25,20.60039,3070.583,673.5695,0,24.83264,1,1,2149.408,2149.091,527.4397,151.7282,679.1678,2,679.1678,0,0,0,0,0,1153.861,0.5769305,0.7266838,0.3172331,0,250,0.3172331,1621.652,0,0,0,0,24.83264,38.68935,29.18973,9.499624,185.0678,0,370.1355,0,2.842171e-14,4.304335e-13,4.263256e-14,673.5695,0,0,4.842642,0,5.598366,0,0
mpc,2026-01-15 06:30:00,986,6.5,20.74242,3090.157,750.5749,0,29.90926,1,1,2163.11,2162.793,955.2035,275.1245,1230.328,3,737.0265,3.215207,0,0,490.0862,0,1276.201,0.6381005,0.7265694,0.3172331,0,250,0.3172331,1207.589,0,0,13.54842,0,29.90926,38.93598,21.73661,17.19937,301.8724,0,627.1159,0,-1.136868e-13,4.112266e-13,4.263256e-14,737.0265,0,0,0,490.0862,3.215207,0,-3.597123e-14
mpc,2026-01-15 06:45:00,987,6.75,20.958,3083.114,782.7146,0,33.02666,1,1,2158.18,2157.863,983.9984,283.4125,1267.411,3,764.1527,3.258191,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1173.864,0,0,18.56188,0,33.02666,38.84724,21.12956,17.71768,310.0978,0,652.2148,0,-1.136868e-13,-1.674216e-13,4.263256e-14,764.1527,0,0,0,500,3.258191,0,-5.817569e-14
mpc,2026-01-15 07:00:00,988,7,20.98046,3150.293,790.4198,2.058039,30.93749,1,1,2205.205,2204.888,988.7225,284.4661,1273.189,3,772.8029,0.3856745,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1216.166,0,0,17.61687,1.672365,30.93749,39.6937,21.89098,17.80272,311.5635,0,656.4009,0,0,3.987921e-13,4.263256e-14,772.8029,0.3856745,0,0,500,0,0,0
mpc,2026-01-15 07:15:00,989,7.25,20.84385,3168.56,781.6821,7.895538,28.80038,1,1,2217.992,2217.675,967.8894,278.4651,1246.355,3,746.0432,0.3113446,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1249.786,0,0,35.63892,7.584193,28.80038,39.92386,22.49614,17.42772,305.7958,0,686.1515,0,1.136868e-13,3.463896e-13,4.263256e-14,746.0432,0.3113446,0,0,500,0,0,0
mpc,2026-01-15 07:30:00,990,7.5,21.12135,3221.204,736.1087,7.268299,29.86511,1,1,2254.843,2254.526,740.0539,212.9841,953.038,2,734.6396,0.8783234,0,0,217.52,0,1704.659,0.8523297,1.03932,0.3172331,0,250,0.3172331,1514.472,0,0,1.469098,6.389976,29.86511,40.58717,27.26049,13.32668,245.2837,0,504.1244,0,-5.684342e-14,-4.338752e-13,4.263256e-14,734.6396,0.8783234,0,0,217.52,0,0,0
mpc,2026-01-15 07:45:00,991,7.75,20.95193,3236.105,681.8996,0,36.79021,1,1,2265.273,2264.956,908.4277,261.3295,1169.757,3,669.7306,0.02657125,0,0,500,0,1829.391,0.9146956,1.073399,0.3172331,0,250,0.3172331,1356.528,0,0,12.16897,0,36.79021,40.77492,24.41751,16.35741,291.9352,0,604.8618,0,1.136868e-13,1.914024e-13,4.263256e-14,669.7306,0,0,0,500,0.02657125,0,-1.799255e-14
mpc,2026-01-15 08:00:00,992,8,21.06099,3224.718,588.4009,360.0782,36.26845,1,1,2257.302,2256.985,464.1091,133.5099,597.619,2,597.619,0,0,0,0,344.2303,1743.046,0.8715228,1.151941,0.3172331,0,250,0.3172331,1792.876,0,0,0,15.84787,36.26845,40.63144,32.27177,8.359673,171.8944,0,371.1263,0,0,-4.445333e-13,4.263256e-14,588.4009,344.2303,0,344.2303,0,9.218083,0,0
mpc,2026-01-15 08:15:00,993,8.25,21.13376,3255.34,509.0047,371.6057,34.51803,1,1,2278.738,2278.421,407.5226,117.2317,524.7544,2,524.7544,0,0,0,0,346.544,1656.135,0.8280676,1.09757,0.3172331,0,250,0.3172331,1870.898,0,0,0,25.06166,34.51803,41.01729,33.67617,7.341118,156.7335,0,356.6983,0,0,2.657874e-13,4.263256e-14,509.0047,346.544,0,346.544,0,15.74967,0,0
mpc,2026-01-15 08:30:00,994,8.5,21.31858,3235.276,434.5484,372.0562,29.55561,1,1,2264.693,2264.376,356.5529,102.5693,459.1222,1,459.1222,0,0,0,0,346.9191,1569.145,0.7845723,1.042844,0.3172331,0,250,0.3172331,1907.823,0,0,0,25.13708,29.55561,40.76448,34.34082,6.423662,141.9153,0,327.1921,0,-2.842171e-14,-3.761436e-13,4.263256e-14,434.5484,346.9191,0,346.9191,0,24.57379,0,5.684342e-14
mpc,2026-01-15 08:45:00,995,8.75,21.59116,3234.302,347.2629,380.2954,28.64535,1,1,2264.011,2263.694,292.8326,84.23894,377.0715,1,377.0715,0,0,0,0,355.2097,1480.095,0.7400476,0.9880674,0.3172331,0,250,0.3172331,1970.861,0,0,0,25.08574,28.64535,40.7522,35.4755,5.276697,124.5903,0,292.4534,0,-2.842171e-14,-7.094325e-14,4.263256e-14,347.2629,355.2097,0,355.2097,0,29.80862,0,0
mpc,2026-01-15 09:00:00,996,9,21.87343,3274.38,276.3675,381.827,29.17898,1,1,2292.066,2291.749,235.4322,67.72662,303.1588,1,303.1588,0,0,0,0,359.7228,1389.932,0.6949658,0.9319943,0.3172331,0,250,0.3172331,2056.317,0,0,0,22.10418,29.17898,41.25719,37.0137,4.24349,109.7334,0,257.5964,0,0,-4.097833e-13,4.263256e-14,276.3675,359.7228,0,359.7228,0,26.79134,0,-5.684342e-14
mpc,2026-01-15 09:15:00,997,9.25,21.77827,3306.262,217.7034,381.6103,32.29827,1,1,2314.384,2314.066,190.795,54.88585,245.6808,1,245.6808,0,0,0,0,364.344,1298.627,0.6493134,0.8752195,0.3172331,0,250,0.3172331,2123.271,0,0,0,17.26627,32.29827,41.65891,38.21889,3.44002,98.62167,0,227.0276,0,0,1.237899e-13,4.263256e-14,217.7034,364.344,0,364.344,0,27.97743,0,-2.842171e-14
mpc,2026-01-15 09:30:00,998,9.5,22.10283,3292.513,165.1561,385.1803,37.56048,1,1,2304.759,2304.442,154.6567,44.48997,199.1466,1,199.1466,0,0,0,0,368.93,1206.19,0.6030949,0.8177262,0.3172331,0,250,0.3172331,2149.785,0,0,0,16.25026,37.56048,41.48566,38.69613,2.78953,89.64125,0,207.3142,0,-1.421085e-14,2.635669e-13,4.263256e-14,165.1561,368.93,0,368.93,0,33.99059,0,0
mpc,2026-01-15 09:45:00,999,9.75,22.05146,3304.934,127.5039,387.4481,47.67169,1,1,2313.454,2313.137,120.5646,34.68272,155.2473,1,155.2473,0,0,0,0,370.0905,1113.477,0.5567386,0.75952,0.3172331,0,250,0.3172331,2192.572,0,0,0,17.35763,47.67169,41.64217,39.4663,2.175872,82.33393,0,194.6098,0,-7.105427e-15,1.062483e-13,4.263256e-14,127.5039,370.0905,0,370.0905,0,27.74339,0,-4.263256e-14
mpc,2026-01-15 10:00:00,1000,10,22.35032,3317.285,104.9655,401.9144,52.94396,1,1,2322.099,2321.782,0,0,0,0,0,0,0,0,0,480.5658,993.1605,0.4965803,0.7011403,0.3172331,0,250,0.3172331,2321.782,0,0,0,26.31408,52.94396,41.79779,41.79208,0.005710195,50.9338,0,147.2594,0,0,-9.05942e-14,4.263256e-14,104.9655,375.6003,0,497.4103,0,0,0,0
mpc,2026-01-15 10:15:00,1001,10.25,22.50674,3303.765,107.0363,395.4264,59.31106,1,1,2312.636,2312.318,0,0,0,0,0,0,0,0,0,486.1781,871.4597,0.4357298,0.6253786,0.3172331,0,250,0.3172331,2312.318,0,0,0,16.28453,59.31106,41.62744,41.62173,0.005710195,51.89336,0,131.8775,0,0,-2.352563e-13,4.263256e-14,107.0363,379.1418,0,491.3263,0,0,0,0
mpc,2026-01-15 10:30:00,1002,10.5,22.57689,3356.868,86.56873,398.4357,64.16879,1,1,2349.808,2349.49,709.1248,244.311,953.4359,4,94.69218,379.238,0,0,479.5057,0,991.1989,0.4955995,0.5487454,0.3172331,0,250,0.3172331,1640.365,0,0,0,19.19773,64.16879,42.29654,29.52658,12.76996,284.9654,0,603.0469,0,-1.705303e-13,-6.517009e-14,4.263256e-14,86.56873,379.238,0,0,479.5057,8.12345,0,-4.263256e-14
mpc,2026-01-15 10:45:00,1003,10.75,22.73305,3342.127,92.1226,409.0909,70.59553,1,1,2339.489,2339.172,723.7404,248.9375,972.6778,4,89.47056,383.2072,0,0,500,0,1116.043,0.5580214,0.6241434,0.3172331,0,250,0.3172331,1615.431,0,0,2.652031,25.88362,70.59553,42.1108,29.07776,13.03304,290.2941,0,629.8121,0,-8.526513e-14,-6.106227e-14,4.263256e-14,89.47056,383.2072,0,0,500,0,0,5.684342e-14
mpc,2026-01-15 11:00:00,1004,11,22.78884,3361.825,87.63723,409.0282,78.73194,1,1,2353.278,2352.96,111.9939,38.00608,150,1,95.54842,54.45158,0,0,0,328.0837,1033.846,0.5169231,0.7027558,0.3172331,0,250,0.3172331,2240.966,0,0,0,26.49292,78.73194,42.359,40.3374,2.021601,92.05213,0,229.8046,0,0,1.064704e-13,4.263256e-14,87.63723,382.5353,0,328.0837,0,7.911193,0,-1.421085e-14
mpc,2026-01-15 11:15:00,1005,11.25,23.02178,3382.283,96.50937,410.184,80.31255,1,1,2367.598,2367.281,726.2958,250.048,976.3438,4,89.60538,386.7384,0,0,500,0,1158.683,0.5793417,0.6509978,0.3172331,0,250,0.3172331,1640.985,0,0,6.903985,23.44557,80.31255,42.61677,29.53773,13.07903,293.6323,0,639.6175,0,-2.842171e-14,2.364775e-13,4.263256e-14,89.60538,386.7384,0,0,500,0,0,5.684342e-14
mpc,2026-01-15 11:30:00,1006,11.5,23.38141,3403.581,115.2803,416.7412,101.1325,1,1,2382.506,2382.189,0,0,0,0,0,0,0,0,0,473.6273,1040.094,0.5200471,0.729606,0.3172331,0,250,0.3172331,2382.189,0,0,32.74622,25.64797,101.1325,42.88512,42.87941,0.005710195,60.69055,0,222.1111,0,0,2.862155e-13,4.263256e-14,82.53406,391.0932,0,473.6273,0,0,0,0
mpc,2026-01-15 11:45:00,1007,11.75,23.72071,3342.122,124.6304,420.0342,115.4241,1,1,2339.485,2339.168,0,0,0,0,0,0,0,0,0,481.1265,919.6489,0.4598245,0.6549321,0.3172331,0,250,0.3172331,2339.168,0,0,33.84006,29.69804,115.4241,42.11073,42.10502,0.005710195,62.56767,0,234.7386,0,0,1.623146e-13,4.263256e-14,90.79038,390.3361,0,481.1265,0,0,0,-5.684342e-14
mpc,2026-01-15 12:00:00,1008,12,23.95756,3377.235,124.0605,420.0091,125.1029,1,1,2364.064,2363.747,0,0,0,0,0,0,0,0,0,478.9926,799.756,0.399878,0.5790894,0.3172331,0,250,0.3172331,2363.747,0,0,43.62715,21.4499,125.1029,42.55316,42.54745,0.005710195,64.8289,0,241.9157,0,0,-4.596323e-14,4.263256e-14,80.43339,398.5592,0,478.9926,0,0,0,0
mpc,2026-01-15 12:15:00,1009,12.25,24.33174,3387.108,130.9821,414.1568,138.0249,1,1,2370.976,2370.658,0,0,0,0,0,0,0,0,0,482.8188,678.9254,0.3394627,0.5035946,0.3172331,0,250,0.3172331,2370.658,0,0,45.71018,16.60983,138.0249,42.67756,42.67185,0.005710195,67.4363,0,242.3746,0,0,-1.465494e-13,4.263256e-14,85.27188,397.5469,0,482.8188,0,0,0,0
mpc,2026-01-15 12:30:00,1010,12.5,24.62228,3444.65,111.9952,416.1226,141.2492,1,1,2411.255,2410.938,0,0,0,0,0,0,0,0,0,472.2063,560.7669,0.2803835,0.4275094,0.3172331,0,250,0.3172331,2410.938,0,0,36.11758,19.79395,141.2492,43.4026,43.39689,0.005710195,68.88601,0,234.2194,0,0,1.692535e-13,4.263256e-14,75.87767,396.3286,0,472.2063,0,0,0,0
mpc,2026-01-15 12:45:00,1011,12.75,25.12606,3421.13,108.7678,415.6594,157.9062,1,1,2394.791,2394.474,0,0,0,0,0,0,0,0,0,474.6244,442.0226,0.2210113,0.3531067,0.3172331,0,250,0.3172331,2394.474,0,0,26.93278,22.87002,157.9062,436.5171,436.4592,0.05782453,465.242,0,1016.394,0,0,-3.014256e-14,4.263256e-14,81.83498,392.7894,0,474.6244,0,0,0,0
mpc,2026-01-15 13:00:00,1012,13,25.40456,3464.393,114.5019,420.353,171.5153,1,1,2425.075,2424.758,0,0,0,0,0,0,0,0,0,484.0647,320.9368,0.1604684,0.2783351,0.3172331,0,250,0.3172331,2424.758,0,0,25.58774,25.20236,171.5153,444.5194,444.4613,0.05814924,475.9003,0,1039.413,0,0,6.411538e-14,4.263256e-14,88.91411,395.1506,0,484.0647,0,0,0,0
mpc,2026-01-15 13:15:00,1013,13.25,25.52945,3488.214,108.2446,426.2054,172.5296,1,1,2441.75,2441.433,0,0,0,0,0,0,0,0,0,483.5451,200,0.1,0.2020892,0.3172331,0,250,0.3172331,2441.433,0,0,20.78181,30.1231,172.5296,448.7059,448.6476,0.05829604,480.3523,0,1048.516,0,0,-2.914335e-15,4.263256e-14,87.46278,396.0823,0,483.5451,0,0,0,0
mpc,2026-01-15 13:30:00,1014,13.5,25.68928,3472.625,100.0836,419.3323,178.3112,1,1,2430.838,2430.521,722.2643,249.9152,972.1795,2,75.78152,396.398,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1708.256,0,0,24.30206,22.93434,178.3112,448.1485,314.9336,133.2149,597.7222,0,1276.927,0,-1.705303e-13,1.139644e-13,4.263256e-14,75.78152,396.398,0,0,500,0,0,-5.684342e-14
mpc,2026-01-15 13:45:00,1015,13.75,25.78028,3485.095,117.3386,428.2728,189.0949,1,1,2439.566,2439.249,727.0901,251.5677,978.6578,4,79.77349,398.8843,0,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1712.159,0,0,37.56509,29.38855,189.0949,450.5893,316.2367,134.3525,602.7304,0,1320.956,0,-2.842171e-14,-8.465451e-14,4.263256e-14,79.77349,398.8843,0,0,500,0,0,-5.684342e-14
mpc,2026-01-15 14:00:00,1016,14,25.92625,3505.093,97.25918,433.5399,196.839,1,1,2453.565,2453.248,112.2594,37.74056,150,1,98.76444,51.23556,0,0,0,347.7776,362.9021,0.1814511,0.2833064,0.3172331,0,250,0.3172331,2340.989,0,0,0,34.52669,196.839,454.5228,433.668,20.85482,507.873,0,1075.304,0,1.421085e-14,-6.961098e-14,4.263256e-14,97.25918,399.0132,0,347.7776,0,1.505255,0,-2.842171e-14
mpc,2026-01-15 14:15:00,1017,14.25,26.0831,3470.297,100.4313,429.5586,203.892,1,1,2429.208,2428.891,112.6769,37.32306,150,1,103.8213,46.17874,0,0,0,344.2411,276.7847,0.1383924,0.2285142,0.3172331,0,250,0.3172331,2316.214,0,0,0,39.13881,203.892,451.4535,430.4543,20.99928,505.6694,0,1078.853,0,0,-1.010303e-14,4.263256e-14,100.4313,390.4198,0,344.2411,0,3.389936,0,1.421085e-14
mpc,2026-01-15 14:30:00,1018,14.5,26.34002,3428.818,84.85855,417.4248,203.9654,1,1,2400.173,2399.855,749.8038,256.7149,1006.519,4,120.6797,385.839,0,0,500,0,401.7412,0.2008706,0.1742873,0.3172331,0,250,0.3172331,1650.051,0,0,0,31.58577,203.9654,448.4126,308.2711,140.1415,603.0919,0,1260.669,0,0,-1.978973e-14,4.263256e-14,84.85855,385.839,0,0,500,35.82115,0,-5.684342e-14
mpc,2026-01-15 14:45:00,1019,14.75,26.59752,3428.798,76.2745,414.8258,202.0654,1,1,2400.158,2399.841,114.7604,35.23956,150,1,129.0569,20.94309,0,0,0,362.2199,311.1229,0.1555615,0.2529705,0.3172331,0,250,0.3172331,2285.081,0,0,0,31.66284,202.0654,450.7955,429.1817,21.61378,502.373,0,1059.364,0,-2.131628e-14,-7.904788e-14,4.263256e-14,76.2745,383.163,0,362.2199,0,52.78241,0,-1.421085e-14
mpc,2026-01-15 15:00:00,1020,15,26.74613,3451.734,78.35611,406.3473,200.6488,1,1,2416.213,2415.896,113.7675,36.2325,150,1,117.0302,32.96981,0,0,0,349.3331,223.7407,0.1118703,0.1959096,0.3172331,0,250,0.3172331,2302.129,0,0,0,24.04436,200.6488,455.2086,433.7153,21.49328,507.7495,0,1056.976,0,-7.105427e-15,-3.852474e-14,4.263256e-14,78.35611,382.3029,0,349.3331,0,38.67408,0,0
mpc,2026-01-15 15:15:00,1021,15.25,26.93191,3460.007,103.7584,398.7947,206.6156,1,1,2422.005,2421.688,732.2217,251.1083,983.3301,4,102.6527,380.6773,0,0,500,0,348.7055,0.1743527,0.1408862,0.3172331,0,250,0.3172331,1689.466,0,0,1.105651,18.11739,206.6156,458.0633,319.5214,138.5419,609.706,0,1252.572,0,-2.842171e-14,-7.080447e-14,4.263256e-14,102.6527,380.6773,0,0,500,0,0,-5.684342e-14
mpc,2026-01-15 15:30:00,1022,15.5,26.95091,3456.752,105.236,401.4477,204.6649,1,1,2419.727,2419.409,147.0007,51.9173,198.918,1,108.3385,90.57951,0,0,0,286.2002,277.1005,0.1385503,0.2195747,0.3172331,0,250,0.3172331,2272.409,0,0,0,24.66804,204.6649,457.8134,429.9408,27.87263,520.5808,0,1083.714,0,0,-6.02296e-15,4.263256e-14,105.236,376.7797,0,286.2002,0,3.10251,0,0
mpc,2026-01-15 15:45:00,1023,15.75,26.98335,3433.991,112.2754,402.2074,208.9522,1,1,2403.794,2403.476,746.9976,255.4601,1002.458,3,120.828,381.6297,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1656.479,0,0,0,20.57771,208.9522,455.1061,313.6183,141.4878,608.639,0,1252.774,0,-1.136868e-13,-6.02296e-14,4.263256e-14,112.2754,381.6297,0,0,500,8.552574,0,2.842171e-14
mpc,2026-01-15 16:00:00,1024,16,26.75039,3415.065,145.0016,392.9651,211.6923,1,1,2390.546,2390.228,748.4426,255.2714,1003.714,3,127.7697,375.9443,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1641.786,0,0,17.23185,17.02084,211.6923,450.4126,309.3356,141.0769,604.4929,0,1268.072,0,2.842171e-14,1.820211e-13,4.263256e-14,127.7697,375.9443,0,0,500,0,0,0
mpc,2026-01-15 16:15:00,1025,16.25,26.73129,3430.731,142.5182,393.1393,205.2976,1,1,2401.512,2401.194,760.64,258.4769,1019.117,3,146.0252,373.0917,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1640.554,0,0,0,20.04755,205.2976,452.2998,308.9814,143.3184,606.124,0,1246.83,0,5.684342e-14,-1.312839e-13,4.263256e-14,142.5182,373.0917,0,0,500,3.506966,0,8.526513e-14
mpc,2026-01-15 16:30:00,1026,16.5,26.73635,3430.873,202.0268,394.0515,201.7441,1,1,2401.611,2401.294,782.794,264.6401,1047.434,3,176.3166,371.1175,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1618.5,0,0,25.71027,22.93396,201.7441,452.3659,304.8596,147.5063,607.5001,0,1298.911,0,0,-1.614819e-13,4.263256e-14,176.3166,371.1175,0,0,500,0,0,0
mpc,2026-01-15 16:45:00,1027,16.75,27.13317,3456.203,235.7029,385.7926,196.2095,1,1,2419.342,2419.025,823.6229,276.2539,1099.877,3,229.9958,369.881,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1595.402,0,0,5.707149,15.91157,196.2095,459.4836,303.0001,156.4834,616.5183,0,1270.329,0,-5.684342e-14,1.684763e-13,4.263256e-14,229.9958,369.881,0,0,500,0,0,0
mpc,2026-01-15 17:00:00,1028,17,26.99164,3447.259,259.6042,383.3567,175.8863,1,1,2413.081,2412.764,844.4387,281.9146,1126.353,3,259.551,366.8024,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1568.325,0,0,0.05321852,16.55428,175.8863,456.9434,296.9796,159.9638,612.2002,0,1253.048,0,0,-2.806644e-13,4.263256e-14,259.551,366.8024,0,0,500,0,0,5.684342e-14
mpc,2026-01-15 17:15:00,1029,17.25,27.02545,3424.023,317.2659,374.5147,168.549,1,1,2396.816,2396.499,861.228,286.0341,1147.262,3,287.1404,360.1216,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1535.271,0,0,30.12542,14.39301,168.549,454.1833,290.9253,163.258,608.8985,0,1294.591,0,0,2.279288e-13,4.263256e-14,287.1404,360.1216,0,0,500,0,0,5.684342e-14
mpc,2026-01-15 17:30:00,1030,17.5,26.9915,3388.572,366.6465,370.7938,159.9502,1,1,2372,2371.683,894.1019,295.0612,1189.163,3,333.0833,356.0798,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1477.581,0,0,33.56315,14.71404,159.9502,449.163,279.7954,169.3676,605.1449,0,1293.568,0,-5.684342e-14,3.961276e-13,4.263256e-14,333.0833,356.0798,0,0,500,0,0,-1.136868e-13
mpc,2026-01-15 17:45:00,1031,17.75,26.77847,3365.473,434.7807,379.7331,143.3144,1,1,2355.831,2355.514,937.9343,306.854,1244.788,3,396.3887,348.3995,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1417.58,0,0,38.39197,31.33353,143.3144,444.1304,267.2476,176.8828,601.1198,0,1322.516,0,0,-4.716227e-13,4.263256e-14,396.3887,348.3995,0,0,500,0,0,1.136868e-13
mpc,2026-01-15 18:00:00,1032,18,26.79673,3381.916,498.0778,4.593313,131.7717,1,1,2367.341,2367.024,745.2083,214.8166,960.0249,2,455.8573,4.167607,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1621.816,0,0,42.22057,0.4257061,131.7717,446.4693,305.8668,140.6026,545.5349,0,1164.635,0,5.684342e-14,2.602363e-13,4.263256e-14,455.8573,4.167607,0,0,500,0,0,5.684342e-14
mpc,2026-01-15 18:15:00,1033,18.25,26.76661,3341.607,544.6833,1.996498,121.2859,1,1,2339.125,2338.808,804.0213,231.9275,1035.949,3,529.9729,5.97594,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1534.787,0,0,14.71042,0,121.2859,440.8725,289.2728,151.5997,544.0599,0,1113.495,0,5.684342e-14,3.73479e-13,4.263256e-14,529.9729,1.996498,0,0,500,3.979442,0,-2.309264e-14
mpc,2026-01-15 18:30:00,1034,18.5,26.52694,3310.002,596.7954,2.619936,115.4241,1,1,2317.001,2316.684,855.2035,246.2148,1101.418,3,599.5458,1.872558,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1461.481,0,0,0,0.747378,115.4241,434.5434,274.0943,160.4492,541.9564,0,1085.202,0,8.526513e-14,7.149836e-14,4.263256e-14,596.7954,1.872558,0,0,500,2.750387,0,1.705303e-13
mpc,2026-01-15 18:45:00,1035,18.75,26.16047,3295.976,648.1162,0,109.6474,1,1,2307.183,2306.866,894.9168,257.5072,1152.424,3,651.7923,0.6317582,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1411.949,0,0,0,0,109.6474,429.4553,262.8179,166.6374,540.7347,0,1081.469,0,-1.136868e-13,1.607603e-13,4.263256e-14,648.1162,0,0,0,500,4.307834,0,3.552714e-15
mpc,2026-01-15 19:00:00,1036,19,26.08489,3287.171,684.1335,1.40671,108.2203,1,0,2301.02,2300.702,140.8732,40.52489,181.3981,1,181.3981,0,0,0,0,500,1774.701,0.8873504,1.196402,0.3172331,0,250,0.3172331,2159.829,0,0,3.996381,0.1457423,108.2203,427.6462,401.4058,26.24035,462.0435,0,931.2322,0,-1.421085e-14,-1.0969e-13,4.263256e-14,680.1371,1.260968,0,500,0,0,0,-3.130829e-14
mpc,2026-01-15 19:15:00,1037,19.25,25.8139,3298.553,709.295,0.483044,96.20199,0,0,2308.987,2308.67,190.8529,54.9025,245.7553,1,245.7553,0,0,0,0,451.2181,1661.617,0.8308085,1.117503,0.3172331,0,250,0.3172331,2117.817,0,0,12.80462,0,96.20199,426.7627,391.4293,35.33335,0,464.1125,2574.707,0,0,2.480238e-13,4.263256e-14,696.4904,0.483044,0,452.2107,0,0,0,-8.171241e-14
mpc,2026-01-15 19:30:00,1038,19.5,25.81045,3267.699,732.45,0,92.52764,0,0,2287.389,2287.072,169.1802,48.66794,217.8481,1,217.8481,0,0,0,0,498.2237,1536.8,0.7683998,1.046296,0.3172331,0,250,0.3172331,2117.892,0,0,16.37817,0,92.52764,422.7412,391.4157,31.32547,0,457.184,2542.764,0,0,3.761436e-13,4.263256e-14,716.0718,0,0,500,0,0,0,0
mpc,2026-01-15 19:45:00,1039,19.75,25.66704,3298.271,730.4067,0,85.80216,0,0,2308.79,2308.472,176.032,50.63901,226.6711,1,226.6711,0,0,0,0,499.4417,1411.697,0.7058486,0.9677001,0.3172331,0,250,0.3172331,2132.44,0,0,4.293956,0,85.80216,425.4559,392.9588,32.49704,0,459.4091,2534.157,0,-2.131628e-14,-4.353184e-13,4.263256e-14,726.1128,0,0,500,0,0,0,0
mpc,2026-01-15 20:00:00,1040,20,25.6187,3267.519,698.7121,0,84.0494,0,0,2287.263,2286.946,160.7228,46.23501,206.9578,1,206.9578,0,0,0,0,491.7543,1288.536,0.6442682,0.888925,0.3172331,0,250,0.3172331,2126.223,0,0,0,0,84.0494,421.0764,391.4295,29.64686,0,453.1377,2492.257,0,-7.105427e-15,-2.250422e-13,4.263256e-14,698.7121,0,0,500,0,0,0,0
mpc,2026-01-15 20:15:00,1041,20.25,25.44665,3244.589,629.6122,0,81.70055,0,0,2271.212,2270.895,128.4808,36.95998,165.4408,1,165.4408,0,0,0,0,464.1714,1172.291,0.5861453,0.8113724,0.3172331,0,250,0.3172331,2142.414,0,0,0,0,81.70055,416.6697,393.0408,23.6289,0,444.9894,2447.441,0,7.105427e-15,2.220446e-16,4.263256e-14,629.6122,0,0,500,0,0,0,0
mpc,2026-01-15 20:30:00,1042,20.5,25.50831,3225.462,581.4018,0,64.28989,0,0,2257.823,2257.506,142.7569,41.06678,183.8237,1,183.8237,0,0,0,0,397.5781,1072.712,0.5363558,0.7381742,0.3172331,0,250,0.3172331,2114.749,0,0,0,0,64.28989,414.7295,388.4489,26.28066,0,441.3248,2427.286,0,-1.421085e-14,2.956524e-13,4.263256e-14,581.4018,0,0,431.2006,0,0,0,0
mpc,2026-01-15 20:45:00,1043,20.75,25.44386,3235.724,525.2291,5.523362,58.4268,0,0,2265.007,2264.689,116.4895,33.51046,150,1,150,0,0,0,0,376.4734,978.4244,0.4892122,0.6754708,0.3172331,0,250,0.3172331,2148.2,0,0,0,4.279122,58.4268,415.5079,394.0801,21.42781,0,438.3088,2418.08,0,-1.421085e-14,-1.453282e-13,4.263256e-14,525.2291,1.24424,0,396.5359,0,0,0,5.950795e-14
mpc,2026-01-15 21:00:00,1044,21,25.47874,3230.545,448.4926,7.354431,52.33916,0,0,2261.382,2261.064,0,0,0,0,0,0,0,0,0,448.4926,866.1472,0.4330736,0.6160995,0.3172331,0,250,0.3172331,2261.064,0,0,0,7.354431,52.33916,415.1351,415.0769,0.05823635,0,424.6851,2348.454,0,0,2.406964e-13,4.263256e-14,448.4926,0,0,500,0,0,0,0
mpc,2026-01-15 21:15:00,1045,21.25,25.31551,3206.875,400.649,2.987719,44.79938,0,0,2244.813,2244.495,0,0,0,0,0,0,0,0,0,403.2696,765.1935,0.3825967,0.5454002,0.3172331,0,250,0.3172331,2244.495,0,0,0,0.3671159,44.79938,410.7396,410.6816,0.05804502,0,418.8786,2304.466,0,0,1.938449e-13,4.263256e-14,400.649,2.620603,0,451.655,0,0,0,1.687539e-14
mpc,2026-01-15 21:30:00,1046,21.5,24.99304,3155.238,361.9561,0,49.10791,0,0,2208.667,2208.35,0,0,0,0,0,0,0,0,0,361.9561,674.584,0.337292,0.4818311,0.3172331,0,250,0.3172331,2208.35,0,0,0,0,49.10791,39.756,39.75029,0.005710195,0,48.67776,267.7277,0,0,1.032507e-14,4.263256e-14,361.9561,0,0,378.3812,0,0,0,0
mpc,2026-01-15 21:45:00,1047,21.75,24.61297,3105.347,322.1837,0,43.48055,0,0,2173.743,2173.425,0,0,0,0,0,0,0,0,0,310.1018,596.9523,0.2984762,0.4247756,0.3172331,0,250,0.3172331,2173.425,0,0,12.08187,0,43.48055,39.12737,39.12166,0.005710195,0,46.96649,279.1569,0,0,1.765255e-14,4.263256e-14,310.1018,0,0,313.2541,0,0,0,0
mpc,2026-01-15 22:00:00,1048,22,24.35026,3104.108,283.0359,6.222107,39.22393,0,0,2172.876,2172.558,0,0,0,0,0,0,0,0,0,256.2297,532.8009,0.2664005,0.3758921,0.3172331,0,250,0.3172331,2172.558,0,0,30.84198,2.186322,39.22393,39.11176,39.10605,0.005710195,0,46.14619,310.7779,0,0,-1.66811e-13,4.263256e-14,252.194,4.035785,0,256.2297,0,0,0,5.329071e-15
mpc,2026-01-15 22:15:00,1049,22.25,24.18783,3101.98,215.0278,0,31.82374,0,0,2171.386,2171.069,0,0,0,0,0,0,0,0,0,215.0278,478.9601,0.2394801,0.3354969,0.3172331,0,250,0.3172331,2171.069,0,0,0,0,31.82374,39.08495,39.07923,0.005710195,0,44.77288,246.2509,0,0,-6.827872e-15,4.263256e-14,215.0278,0,0,225.1489,0,0,0,0
mpc,2026-01-15 22:30:00,1050,22.5,23.89828,3088.37,175.7776,6.857009,31.37279,0,0,2161.859,2161.542,0,0,0,0,0,0,0,0,0,176.7108,434.707,0.2173535,0.3015942,0.3172331,0,250,0.3172331,2161.542,0,0,0,5.923797,31.37279,38.91347,38.90776,0.005710195,0,44.48892,254.9076,0,0,-1.161848e-13,4.263256e-14,175.7776,0.933212,0,199.3981,0,0,0,5.440093e-15
mpc,2026-01-15 22:45:00,1051,22.75,24.0143,3085.88,161.1303,8.248855,42.44733,0,0,2160.116,2159.799,0,0,0,0,0,0,0,0,0,161.7199,394.2086,0.1971043,0.2737286,0.3172331,0,250,0.3172331,2159.799,0,0,0,7.659206,42.44733,38.88209,38.87638,0.005710195,0,46.44487,268.6589,0,0,-6.949996e-14,4.263256e-14,161.1303,0.5896495,0,177.1887,0,0,0,-1.321165e-14
mpc,2026-01-15 23:00:00,1052,23,23.7893,3059.807,138.1683,0,31.47919,0,1,2141.865,2141.548,0,0,0,0,0,0,0,0,0,138.1683,359.6045,0.1798022,0.2482274,0.3172331,0,250,0.3172331,2141.548,0,0,0,0,31.47919,38.55357,38.54786,0.005710195,0,44.13604,242.7482,0,0,4.862777e-14,4.263256e-14,138.1683,0,0,153.6438,0,0,0,0
mpc,2026-01-15 23:15:00,1053,23.25,23.63202,3061.929,109.3175,0,21.65194,1,1,2143.35,2143.033,0,0,0,0,0,0,0,0,0,109.3175,332.2185,0.1661092,0.2264377,0.3172331,0,250,0.3172331,2143.033,0,0,0,0,21.65194,38.58031,38.5746,0.005710195,42.40647,0,84.81295,0,0,-7.377432e-14,4.263256e-14,109.3175,0,0,138.7762,0,0,0,0
mpc,2026-01-15 23:30:00,1054,23.5,23.4233,3089.541,118.9639,0,23.80517,1,1,2162.679,2162.362,0,0,0,0,0,0,0,0,0,118.9639,302.4252,0.1512126,0.2091931,0.3172331,0,250,0.3172331,2162.362,0,0,0,0,23.80517,38.92822,38.92251,0.005710195,43.11841,0,86.23682,0,0,5.445644e-14,4.263256e-14,118.9639,0,0,131.602,0,0,0,0
mpc,2026-01-15 23:45:00,1055,23.75,23.03697,3089.665,131.4658,0,21.15385,1,1,2162.766,2162.449,0,0,0,0,0,0,0,0,0,109.5397,274.9927,0.1374963,0.1904327,0.3172331,0,250,0.3172331,2162.449,0,0,21.92603,0,21.15385,38.92978,38.92407,0.005710195,42.62493,0,123.0723,0,0,-3.416711e-14,4.263256e-14,109.5397,0,0,114.447,0,0,0,0
mpc,2026-01-16 00:00:00,1056,0,22.96107,3080.173,155.9112,0,19.69836,1,1,2156.121,2155.804,0,0,0,0,0,0,0,0,0,86.70842,253.2723,0.1266361,0.1731589,0.3172331,0,250,0.3172331,2155.804,0,0,69.20282,0,19.69836,38.81018,38.80447,0.005710195,42.24566,0,203.8662,0,0,1.082467e-15,4.263256e-14,86.70842,0,0,88.4304,0,0,0,0
mpc,2026-01-16 00:15:00,1057,0.25,22.83084,3074.602,131.8178,0,18.57455,1,1,2152.221,2151.904,116.4299,33.57012,150,1,80.17481,0.7225745,0,0,69.10261,0,270.5081,0.135254,0.1594818,0.3172331,0,250,0.3172331,2035.474,0,0,51.64301,0,18.57455,38.73998,36.63854,2.101448,73.44542,0,235.975,0,1.421085e-14,1.199041e-14,4.263256e-14,80.17481,0,0,0,69.10261,0.7225745,0,1.698641e-14
mpc,2026-01-16 00:30:00,1058,0.5,22.73113,3089.578,92.66592,0,19.09293,1,1,2162.704,2162.387,0,0,0,0,0,0,0,0,0,81.95425,249.9769,0.1249885,0.170335,0.3172331,0,250,0.3172331,2162.387,0,0,10.71167,0,19.09293,38.92868,38.92297,0.005710195,42.24372,0,102.9651,0,0,4.218847e-14,4.263256e-14,81.95425,0,0,82.16819,0,0,0,0
mpc,2026-01-16 00:45:00,1059,0.75,22.39545,3061.067,107.5712,0,22.76561,1,1,2142.747,2142.43,189.0665,54.41753,243.4841,1,90.83071,0.271909,0,0,152.3814,0,288.0329,0.1440165,0.1574068,0.3172331,0,250,0.3172331,1953.363,0,0,16.74048,0,22.76561,38.56944,35.16054,3.408908,93.51233,0,215.902,0,0,8.473777e-14,4.263256e-14,90.83071,0,0,0,152.3814,0.271909,0,1.421085e-14
mpc,2026-01-16 01:00:00,1060,1,22.19285,3043.149,99.63999,0,17.55384,1,1,2130.204,2129.887,0,0,0,0,0,0,0,0,0,79.9186,268.0079,0.134004,0.1813701,0.3172331,0,250,0.3172331,2129.887,0,0,19.7214,0,17.55384,38.34368,38.33797,0.005710195,41.35992,0,116.7392,0,0,7.849277e-14,4.263256e-14,79.9186,0,0,80.26548,0,0,0,0
mpc,2026-01-16 01:15:00,1061,1.25,21.98838,3019.86,95.13724,0,20.14866,1,1,2113.902,2113.585,0,0,0,0,0,0,0,0,0,95.13724,244.1814,0.1220907,0.1687607,0.3172331,0,250,0.3172331,2113.585,0,0,0,0,20.14866,38.05024,38.04453,0.005710195,41.4998,0,82.9996,0,0,-3.450018e-14,4.263256e-14,95.13724,0,0,97.68976,0,0,0,0
mpc,2026-01-16 01:30:00,1062,1.5,21.95109,2976.46,97.78112,0,18.20684,1,1,2083.522,2083.205,116.4369,33.56307,150,1,90.90268,0.6372239,0,0,58.4601,0,258.758,0.129379,0.1537575,0.3172331,0,250,0.3172331,1966.768,0,0,6.878435,0,18.20684,37.5034,35.40183,2.101575,72.08497,0,156.0352,0,0,6.339373e-14,4.263256e-14,90.90268,0,0,0,58.4601,0.6372239,0,2.220446e-15
mpc,2026-01-16 01:45:00,1063,1.75,21.5807,3017.619,91.91999,0,6.99513,1,1,2112.333,2112.016,0,0,0,0,0,0,0,0,0,81.31703,238.388,0.119194,0.1629361,0.3172331,0,250,0.3172331,2112.016,0,0,10.60296,0,6.99513,38.02199,38.01628,0.005710195,39.20672,0,96.70354,0,0,-4.468648e-15,4.263256e-14,81.31703,0,0,81.65457,0,0,0,0
mpc,2026-01-16 02:00:00,1064,2,21.49406,3035.662,82.75227,0,9.075775,1,1,2124.963,2124.646,232.957,67.043,300,2,84.21885,0.2674443,0,0,215.5137,0,292.2289,0.1461145,0.1501094,0.3172331,0,250,0.3172331,1891.689,0,0,0,0,9.075775,38.24934,34.05041,4.198936,102.6354,0,205.2708,0,-5.684342e-14,-8.082424e-14,4.263256e-14,82.75227,0,0,0,215.5137,1.734026,0,6.661338e-15
mpc,2026-01-16 02:15:00,1065,2.25,21.49445,3015.553,81.07865,0,11.53082,1,1,2110.887,2110.57,0,0,0,0,0,0,0,0,0,81.07865,271.9133,0.1359566,0.1840123,0.3172331,0,250,0.3172331,2110.57,0,0,0,0,11.53082,37.99596,37.99025,0.005710195,39.94941,0,79.89882,0,0,-5.759282e-14,4.263256e-14,81.07865,0,0,86.31789,0,0,0,0
mpc,2026-01-16 02:30:00,1066,2.5,21.27844,3065.241,92.41026,0.7304242,17.52564,1,1,2145.669,2145.352,0,0,0,0,0,0,0,0,0,91.96336,248.8796,0.1244398,0.1712198,0.3172331,0,250,0.3172331,2145.352,0,0,0.7017404,0.4755818,17.52564,38.62204,38.61633,0.005710195,41.58207,0,85.19501,0,0,2.733924e-14,4.263256e-14,91.70852,0.2548424,0,91.96336,0,0,0,-5.162537e-15
mpc,2026-01-16 02:45:00,1067,2.75,21.02174,3041.776,96.87478,8.549513,16.67916,1,1,2129.243,2128.926,0,0,0,0,0,0,0,0,0,94.98742,225.0936,0.1125468,0.1567158,0.3172331,0,250,0.3172331,2128.926,0,0,2.080114,8.356762,16.67916,38.32638,38.32067,0.005710195,41.12974,0,100.2631,0,0,-4.135581e-15,4.263256e-14,94.79467,0.1927511,0,94.98742,0,0,0,-3.053113e-15
mpc,2026-01-16 03:00:00,1068,3,21.06188,3052.412,116.8859,7.834392,19.13366,1,1,2136.689,2136.371,0,0,0,0,0,0,0,0,0,92.41816,201.9536,0.1009768,0.1417381,0.3172331,0,250,0.3172331,2136.371,0,0,25.6514,6.650726,19.13366,38.4604,38.45469,0.005710195,41.67954,0,139.0802,0,0,2.306488e-14,4.263256e-14,91.23449,1.183666,0,92.41816,0,0,0,-1.332268e-15
mpc,2026-01-16 03:15:00,1069,3.25,20.96797,3032.346,104.7483,3.532798,15.63622,1,1,2122.642,2122.325,454.1266,130.7335,584.8601,3,83.96481,0.8952807,0,0,500,0,326.9218,0.1634609,0.1271672,0.3172331,0,250,0.3172331,1668.198,0,0,20.78347,2.637517,15.63622,38.20755,30.02756,8.17999,163.3918,0,367.1848,0,-2.842171e-14,1.072198e-13,4.263256e-14,83.96481,0.8952807,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 03:30:00,1070,3.5,21.0037,3070.045,106.9017,0,13.34759,1,1,2149.032,2148.715,111.323,38.67703,150,1,102.614,0.7530199,22.20824,24.42475,0,0,326.8703,0.1634352,0.2058579,0.3172331,0,250,0.3172331,2037.392,17.58827,1.894416,4.287676,0,0,38.68257,36.67305,2.009524,75.35008,0,155.9652,0,0,8.24063e-14,4.263256e-14,102.614,0,13.34759,0,0,0.7530199,4.24068,1.110223e-15
mpc,2026-01-16 03:45:00,1071,3.75,21.0005,3079.78,122.5125,0,22.01776,1,1,2155.846,2155.528,465.7768,134.2231,600,4,104.6729,2.196047,0,0,493.131,0,450.1016,0.2250508,0.2058255,0.3172331,0,250,0.3172331,1689.752,0,0,17.83953,0,22.01776,38.80522,30.41553,8.389693,168.3454,0,367.464,0,-5.684342e-14,-1.684763e-14,4.263256e-14,104.6729,0,0,0,493.131,2.196047,0,1.065814e-14
mpc,2026-01-16 04:00:00,1072,4,21.05143,3093.471,140.6429,0,16.74703,1,1,2165.43,2165.113,0,0,0,0,0,0,0,0,0,123.5602,419.1407,0.2095704,0.2834224,0.3172331,0,250,0.3172331,2165.113,0,0,17.08262,0,16.74703,38.97774,38.97203,0.005710195,41.79408,0,113.0557,0,0,-4.618528e-14,4.263256e-14,123.5602,0,0,126.3536,0,0,0,0
mpc,2026-01-16 04:15:00,1073,4.25,20.9481,3104.613,177.5189,0,13.46073,1,1,2173.229,2172.912,467.3636,134.4645,601.8281,2,152.705,0.1721772,0,0,448.9509,0,531.3125,0.2656562,0.2639268,0.3172331,0,250,0.3172331,1705.549,0,0,24.81393,0,13.46073,39.11813,30.69987,8.418255,167.4283,0,377.6606,0,0,-5.656586e-14,4.263256e-14,152.705,0,0,0,448.9509,0.1721772,0,-1.157408e-14
mpc,2026-01-16 04:30:00,1074,4.5,20.6018,3156.093,204.5022,0,10.22662,1,1,2209.265,2208.948,125.8498,36.20313,162.053,1,162.053,0,0,0,0,9.753803,528.7904,0.2643952,0.3345597,0.3172331,0,250,0.3172331,2083.098,0,0,32.69538,0,10.22662,39.76677,37.49576,2.271007,75.40794,0,207.2154,0,0,-5.212497e-14,4.263256e-14,171.8068,0,0,12.83949,0,0,0,0
mpc,2026-01-16 04:45:00,1075,4.75,20.63526,3084.925,252.3565,0.7056329,8.013551,1,1,2159.447,2159.13,558.0227,160.684,718.7067,2,217.2199,1.486769,0,0,500,0,653.7071,0.3268536,0.3329715,0.3172331,0,250,0.3172331,1601.108,0,0,35.13657,0,8.013551,38.87005,28.81994,10.05012,190.844,0,442.2986,0,-2.842171e-14,7.382983e-14,4.263256e-14,217.2199,0.7056329,0,0,500,0.7811364,0,6.217249e-15
mpc,2026-01-16 05:00:00,1076,5,20.51219,3076.354,294.2366,0.4560091,14.45856,1,1,2153.448,2153.13,593.4763,170.7441,764.2204,2,282.2945,0.1805087,0,0,481.7454,0,774.0406,0.3870203,0.4116298,0.3172331,0,250,0.3172331,1559.654,0,0,11.9421,0.2755003,14.45856,38.76206,28.07377,10.68828,201.2302,0,423.5357,0,0,-2.364775e-13,4.263256e-14,282.2945,0.1805087,0,0,481.7454,0,0,5.684342e-14
mpc,2026-01-16 05:15:00,1077,5.25,20.57847,3084.788,347.1422,5.80156,8.499211,1,1,2159.351,2159.034,658.5738,189.4613,848.0351,2,347.9423,0.09283955,0,0,500,0,898.9187,0.4494594,0.487402,0.3172331,0,250,0.3172331,1500.46,0,0,0,5.708721,8.499211,38.86832,27.00829,11.86004,217.8894,0,445.6263,0,-2.842171e-14,-1.265654e-14,4.263256e-14,347.1422,0.09283955,0,0,500,0.8001079,0,-5.684342e-14
