controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-16 05:30:00,1078,5.5,20.50643,3104.772,436.2556,6.240408,7.855544,1,1,2173.34,2173.023,721.8655,207.7179,929.5834,2,429.0247,0.5587378,0,0,500,0,1023.777,0.5118886,0.5660359,0.3172331,0,250,0.3172331,1451.157,0,0,7.230893,5.68167,7.855544,39.12012,26.12083,12.99929,235.1493,0,492.5727,0,1.136868e-13,1.795231e-13,4.263256e-14,429.0247,0.5587378,0,0,500,0,0,5.684342e-14
mpc,2026-01-16 05:45:00,1079,5.75,20.73699,3107.279,520.2671,0,19.47588,1,1,2175.096,2174.778,784.5783,225.8075,1010.386,3,509.3661,1.01969,0,0,500,0,1148.616,0.574308,0.6446575,0.3172331,0,250,0.3172331,1390.2,0,0,10.90106,0,19.47588,39.15172,25.0236,14.12812,254.0939,0,526.9922,0,5.684342e-14,-1.831868e-14,4.263256e-14,509.3661,0,0,0,500,1.01969,0,2.553513e-14
mpc,2026-01-16 06:00:00,1080,6,20.73003,3113.704,601.7626,0,19.58902,1,1,2179.593,2179.276,456.1018,131.2065,587.3083,2,587.3083,0,0,0,0,2.530725,1147.803,0.5739013,0.7232667,0.3172331,0,250,0.3172331,1723.174,0,0,11.92353,0,19.58902,39.23267,31.01713,8.215543,165.505,0,351.5781,0,0,-1.432188e-13,4.263256e-14,589.839,0,0,4.806535,0,0,0,0
mpc,2026-01-16 06:15:00,1081,6.25,20.88155,3143.413,675.5204,0,29.27472,1,1,2200.389,2200.072,915.1372,263.4857,1178.623,3,676.4705,2.152381,0,0,500,0,1272.622,0.6363109,0.7227544,0.3172331,0,250,0.3172331,1284.934,0,0,0,0,29.27472,39.607,23.12882,16.47818,291.5321,0,583.0642,0,1.705303e-13,-1.049161e-13,4.263256e-14,675.5204,0,0,0,500,3.102464,0,1.629807e-13
mpc,2026-01-16 06:30:00,1082,6.5,21.0835,3171.283,742.8605,0.698121,34.14777,1,1,2219.898,2219.581,579.2517,166.7857,746.0373,2,744.6004,1.436925,0,0,0,0,1272.422,0.6362108,0.8013513,0.3172331,0,250,0.3172331,1640.329,0,0,0,0,34.14777,39.95817,29.52593,10.43224,202.0693,0,404.1385,0,-5.684342e-14,-7.882583e-14,4.263256e-14,742.8605,0.698121,0,0,0,2.478718,0,-3.68594e-14
mpc,2026-01-16 06:45:00,1083,6.75,21.13957,3160.055,771.6314,0.638926,25.73191,1,1,2212.038,2211.721,985.1039,283.5416,1268.645,3,774.1776,1.480996,0,0,492.9869,0,1395.468,0.697734,0.8012252,0.3172331,0,250,0.3172331,1226.617,0,0,0,0,25.73191,39.81669,22.07911,17.73758,309.9639,0,619.9277,0,-5.684342e-14,1.234568e-13,4.263256e-14,771.6314,0.638926,0,0,492.9869,3.388272,0,-7.283063e-14
mpc,2026-01-16 07:00:00,1084,7,21.264,3198.845,814.5589,0,13.95545,1,1,2239.192,2238.875,984.4068,283.321,1267.728,3,782.1729,1.292619,0,0,484.2623,0,1516.314,0.7581569,0.8787057,0.3172331,0,250,0.3172331,1254.468,0,0,32.386,0,13.95545,40.30545,22.58042,17.72503,308.2624,0,672.3905,0,0,-1.700862e-13,4.263256e-14,782.1729,0,0,0,484.2623,1.292619,0,-2.176037e-14
mpc,2026-01-16 07:15:00,1085,7.25,21.35603,3203.609,773.5805,0,18.39238,1,1,2242.526,2242.209,985.9136,284.0929,1270.007,3,765.5303,4.476314,0,0,500,0,1641.075,0.8205376,0.9548006,0.3172331,0,250,0.3172331,1256.295,0,0,8.050289,0,18.39238,40.36547,22.61331,17.75216,309.8232,0,633.5331,0,-1.705303e-13,2.025047e-13,4.263256e-14,765.5303,0,0,0,500,4.476314,0,-7.727152e-14
mpc,2026-01-16 07:30:00,1086,7.5,21.34048,3215.61,722.8636,0,22.50213,1,1,2250.927,2250.61,962.3906,277.3106,1239.701,3,735.3705,4.330685,0,0,500,0,1765.817,0.8829084,1.033361,0.3172331,0,250,0.3172331,1288.219,0,0,0,0,22.50213,40.51669,23.18795,17.32874,304.3108,0,608.6216,0,-1.136868e-13,-2.49134e-13,4.263256e-14,722.8636,0,0,0,500,16.83757,0,-1.207923e-13
mpc,2026-01-16 07:45:00,1087,7.75,21.65888,3275.491,657.9481,0,27.46837,1,1,2292.844,2292.527,913.5973,262.8153,1176.413,3,676.3993,0.01328562,0,0,500,0,1890.539,0.9452694,1.111909,0.3172331,0,250,0.3172331,1378.929,0,0,0,0,27.46837,41.27119,24.82073,16.45046,292.3174,0,584.6349,0,0,2.309264e-13,4.263256e-14,657.9481,0,0,0,500,18.46456,0,1.030287e-13
mpc,2026-01-16 08:00:00,1088,8,21.66883,3312.225,600.387,365.3106,32.17314,1,1,2318.557,2318.24,460.1138,132.3606,592.4743,2,592.4743,0,0,0,0,353.6755,1801.822,0.9009112,1.190445,0.3172331,0,250,0.3172331,1858.126,0,0,7.912635,11.6351,32.17314,41.73403,33.44627,8.287758,171.2911,0,376.3021,0,-2.842171e-14,2.331468e-13,4.263256e-14,592.4743,353.6755,0,353.6755,0,0,0,0
mpc,2026-01-16 08:15:00,1089,8.25,21.60576,3259.483,487.2909,372.6909,34.18997,1,1,2281.638,2281.321,400.7142,115.2732,515.9874,2,515.9874,0,0,0,0,361.1046,1711.263,0.8556313,1.134581,0.3172331,0,250,0.3172331,1880.607,0,0,0,11.58626,34.18997,41.06949,33.85093,7.218567,154.9453,0,329.8769,0,-1.421085e-14,-3.501643e-13,4.263256e-14,487.2909,361.1046,0,361.1046,0,28.69655,0,0
mpc,2026-01-16 08:30:00,1090,8.5,21.69786,3287.888,412.4052,373.8777,32.76164,1,1,2301.522,2301.205,346.162,99.58017,445.7422,1,445.7422,0,0,0,0,361.4133,1620.64,0.8103199,1.077557,0.3172331,0,250,0.3172331,1955.043,0,0,0,12.46449,32.76164,41.42739,35.19077,6.236627,140.3586,0,302.2184,0,-4.263256e-14,-2.862155e-13,4.263256e-14,412.4052,361.4133,0,361.4133,0,33.33698,0,-5.684342e-14
mpc,2026-01-16 08:45:00,1091,8.75,21.88589,3319.639,360.1526,384.9386,34.39451,1,1,2323.748,2323.43,280.2363,80.61537,360.8517,2,360.8517,0,0,0,0,369.777,1527.94,0.7639702,1.020493,0.3172331,0,250,0.3172331,2043.194,0,0,0,15.16156,34.39451,41.82746,36.77749,5.049964,123.2798,0,272.7132,0,0,-3.097522e-13,4.263256e-14,360.1526,369.777,0,369.777,0,0.6990913,0,0
mpc,2026-01-16 09:00:00,1092,9,22.07498,3333.437,305.1975,385.017,34.37051,1,1,2333.406,2333.089,224.2084,64.49786,288.7062,1,288.7062,0,0,0,0,372.6507,1434.537,0.7172686,0.9621217,0.3172331,0,250,0.3172331,2108.88,0,0,16.44471,12.41279,34.37051,42.00131,37.95985,4.041461,108.3615,0,266.5022,0,0,-1.153522e-13,4.263256e-14,288.7527,372.6042,0,372.6507,0,0,0,0
mpc,2026-01-16 09:15:00,1093,9.25,22.21866,3323.786,246.8252,386.4146,41.0389,1,1,2326.65,2326.333,178.9746,51.4855,230.4601,1,230.4601,0,0,0,0,374.5861,1340.665,0.6703325,0.9033071,0.3172331,0,250,0.3172331,2147.358,0,0,16.36507,11.82854,41.0389,41.8797,38.65245,3.227254,97.20638,0,243.0467,0,-7.105427e-15,2.207123e-13,4.263256e-14,230.4601,374.5861,0,374.5861,0,0,0,0
mpc,2026-01-16 09:30:00,1094,9.5,22.35599,3372.004,207.7579,400.7086,43.56772,1,1,2360.403,2360.086,140.2936,40.35816,180.6518,1,180.6518,0,0,0,0,378.7051,1245.778,0.6228888,0.844197,0.3172331,0,250,0.3172331,2219.792,0,0,27.08248,22.02716,43.56772,42.48725,39.95625,2.530995,87.83797,0,260.3901,0,0,-2.929879e-13,4.263256e-14,180.6754,378.6815,0,378.7051,0,0,0,-5.684342e-14
mpc,2026-01-16 09:45:00,1095,9.75,22.27646,3364.863,175.1063,405.1196,54.23838,1,1,2355.404,2355.087,115.661,34.339,150,1,139.9646,10.03545,0,0,0,370.4584,1152.967,0.5764834,0.7844479,0.3172331,0,250,0.3172331,2239.426,0,0,35.14174,24.62572,54.23838,42.39727,40.30966,2.087608,84.00078,0,271.1004,0,-7.105427e-15,-6.494805e-14,4.263256e-14,139.9646,380.4938,0,370.4584,0,0,0,0
mpc,2026-01-16 10:00:00,1096,10,22.57619,3374.447,149.5078,409.1797,48.59798,1,1,2362.113,2361.795,113.3773,36.62269,150,1,112.3042,37.69581,0,0,0,353.1864,1064.489,0.5322444,0.7260063,0.3172331,0,250,0.3172331,2248.418,0,0,37.20365,18.29748,48.59798,42.51803,40.47153,2.046502,85.52168,0,266.7828,0,-7.105427e-15,-3.018696e-13,4.263256e-14,112.3042,390.8822,0,353.1864,0,0,0,0
mpc,2026-01-16 10:15:00,1097,10.25,23.02804,3366.935,122.7842,410.5508,60.09165,1,1,2356.855,2356.538,113.1332,36.86679,150,1,109.3476,40.65237,0,0,0,348.205,977.2699,0.488635,0.670293,0.3172331,0,250,0.3172331,2243.404,0,0,13.43657,21.69347,60.09165,42.42339,40.38128,2.042108,87.75927,0,236.1178,0,2.131628e-14,1.84297e-13,4.263256e-14,109.3476,388.8574,0,348.205,0,0,0,0
mpc,2026-01-16 10:30:00,1098,10.5,23.15258,3377.509,100.7232,410.548,72.73084,1,1,2364.256,2363.939,729.3086,251.3266,980.6352,2,90.02213,390.6131,0,0,500,0,1102.116,0.5510581,0.6153726,0.3172331,0,250,0.3172331,1634.631,0,0,10.7011,19.93487,72.73084,42.55662,29.42335,13.13327,293.5026,0,639.8522,0,2.842171e-14,-6.150636e-14,4.263256e-14,90.02213,390.6131,0,0,500,0,0,1.136868e-13
mpc,2026-01-16 10:45:00,1099,10.75,23.13936,3356.369,83.40982,418.0785,80.63034,1,1,2349.458,2349.141,0,0,0,0,0,0,0,0,0,481.6559,981.5286,0.4907643,0.6939864,0.3172331,0,250,0.3172331,2349.141,0,0,0,19.83238,80.63034,42.29024,42.28453,0.005710195,56.41863,0,147.0481,0,0,7.738254e-14,4.263256e-14,83.40982,398.2461,0,488.9844,0,0,0,0
mpc,2026-01-16 11:00:00,1100,11,23.47212,3408.671,98.85184,419.923,94.19584,1,1,2386.07,2385.753,0,0,0,0,0,0,0,0,0,488.8752,859.1553,0.4295777,0.6180542,0.3172331,0,250,0.3172331,2385.753,0,0,7.84538,22.05426,94.19584,42.94926,42.94355,0.005710195,59.56224,0,170.7014,0,0,-1.776357e-15,4.263256e-14,91.00646,397.8687,0,488.8752,0,0,0,0
mpc,2026-01-16 11:15:00,1101,11.25,23.68268,3408.242,80.8819,409.4222,103.3536,1,1,2385.769,2385.452,0,0,0,0,0,0,0,0,0,481.3087,738.6929,0.3693464,0.5409975,0.3172331,0,250,0.3172331,2385.452,0,0,0,8.995408,103.3536,42.94385,42.93814,0.005710195,61.24733,0,138.0117,0,0,-2.094991e-13,4.263256e-14,80.8819,400.4268,0,493.7043,0,0,0,0
mpc,2026-01-16 11:30:00,1102,11.5,23.38552,3426.799,76.99276,419.2754,105.0994,1,1,2398.759,2398.442,112.4081,37.59193,150,1,100.5646,49.43536,0,0,0,356.632,649.4186,0.3247093,0.4651441,0.3172331,0,250,0.3172331,2286.034,0,0,0,13.20798,105.0994,43.17767,41.14862,2.029055,97.25181,0,217.2874,0,0,-1.810774e-13,4.263256e-14,76.99276,406.0674,0,356.632,0,23.57188,0,0
mpc,2026-01-16 11:45:00,1103,11.75,23.52746,3432.907,65.15112,421.4863,116.9341,1,1,2403.035,2402.718,113.1553,36.84466,150,1,109.6157,40.38431,0,0,0,367.188,557.5194,0.2787597,0.4089294,0.3172331,0,250,0.3172331,2289.562,0,0,0,13.91392,116.9341,43.25463,41.21212,2.042506,98.7093,0,221.4201,0,0,3.93019e-14,4.263256e-14,65.15112,407.5723,0,367.188,0,44.46457,0,-4.263256e-14
mpc,2026-01-16 12:00:00,1104,12,23.57578,3487.215,86.69345,422.0828,113.2269,1,1,2441.051,2440.733,112.7316,37.26835,150,1,104.4839,45.51615,0,0,0,365.8535,465.9682,0.2329841,0.3510618,0.3172331,0,250,0.3172331,2328.002,0,0,0,10.71321,113.2269,43.93891,41.90403,2.03488,99.18893,0,216.8581,0,-7.105427e-15,8.498757e-14,4.263256e-14,86.69345,411.3696,0,365.8535,0,17.7904,0,4.263256e-14
mpc,2026-01-16 12:15:00,1105,12.25,23.66232,3546.869,93.09873,426.0002,114.9622,1,1,2482.808,2482.491,113.2152,36.78477,150,1,110.3411,39.65889,0,0,0,368.0279,373.8879,0.186944,0.2934134,0.3172331,0,250,0.3172331,2369.276,0,0,0,18.31348,114.9622,44.69054,42.64696,2.043584,99.78931,0,231.1694,0,-7.105427e-15,1.249001e-14,4.263256e-14,93.09873,407.6867,0,368.0279,0,17.24238,0,8.526513e-14
mpc,2026-01-16 12:30:00,1106,12.5,24.17142,3555.229,88.50446,422.178,130.0803,1,1,2488.66,2488.343,111.9868,38.01316,150,1,95.46267,54.53733,0,0,0,353.6451,285.4178,0.1427089,0.2354317,0.3172331,0,250,0.3172331,2376.356,0,0,0,13.9956,130.0803,44.79588,42.77441,2.021473,104.053,0,232.2484,0,-1.421085e-14,-2.645106e-14,4.263256e-14,88.50446,408.1824,0,353.6451,0,6.958214,0,0
mpc,2026-01-16 12:45:00,1107,12.75,24.53848,3554.869,75.07003,429.3177,137.8534,1,1,2488.408,2488.091,119.8154,41.35195,161.1674,1,96.40773,64.75964,0,0,0,341.4914,200,0.1,0.1797234,0.3172331,0,250,0.3172331,2368.276,0,0,0,23.06661,137.8534,44.79135,42.62896,2.162388,108.8159,0,257.4218,0,-1.421085e-14,2.250977e-14,4.263256e-14,75.07003,406.251,0,341.4914,0,21.3377,0,2.842171e-14
mpc,2026-01-16 13:00:00,1108,13,24.74557,3556.376,87.0926,426.4264,143.1658,1,1,2489.463,2489.146,752.6306,260.0833,1012.714,3,102.8393,409.8746,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1736.515,0,0,0,16.55176,143.1658,44.81034,31.25728,13.55306,317.239,0,663.0298,0,5.684342e-14,1.24345e-13,4.263256e-14,87.0926,409.8746,0,0,500,15.74668,0,2.842171e-14
mpc,2026-01-16 13:15:00,1109,13.25,24.9707,3527.349,96.16673,429.5027,153.4873,1,1,2469.145,2468.827,112.2685,37.73151,150,1,98.874,51.126,0,0,0,362.4286,234.3102,0.1171551,0.2046279,0.3172331,0,250,0.3172331,2356.559,0,0,0,15.94811,153.4873,44.4446,42.41806,2.026543,108.04,0,243.5905,0,0,-7.993606e-15,4.263256e-14,96.16673,413.5546,0,362.4286,0,2.707269,0,2.842171e-14
mpc,2026-01-16 13:30:00,1110,13.5,25.39787,3502.829,97.20453,421.1933,171.675,1,1,2451.98,2451.663,741.8715,256.9839,998.8554,2,89.02261,409.8328,0,0,500,0,359.2733,0.1796367,0.1475417,0.3172331,0,250,0.3172331,1709.792,0,0,8.18192,11.36051,171.675,449.3906,313.3648,136.0258,601.8126,0,1237.336,0,0,2.414735e-15,4.263256e-14,89.02261,409.8328,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 13:45:00,1111,13.75,25.45679,3492.261,103.4615,422.1054,168.7236,1,1,2444.583,2444.266,112.385,37.61501,150,1,100.285,49.715,0,0,0,366.1739,267.6733,0.1338366,0.2262291,0.3172331,0,250,0.3172331,2331.881,0,0,3.176478,6.216493,168.7236,448.5677,427.8874,20.68024,496.4623,0,1009.127,0,1.421085e-14,3.280709e-14,4.263256e-14,100.285,415.8889,0,366.1739,0,0,0,5.684342e-14
mpc,2026-01-16 14:00:00,1112,14,25.7558,3499.063,103.0222,417.3358,177.0239,1,1,2449.344,2449.027,754.8736,261.675,1016.549,3,97.77162,418.777,0,0,500,0,392.6311,0.1963156,0.1685499,0.3172331,0,250,0.3172331,1694.154,0,0,5.250533,0,177.0239,452.1703,312.7555,139.4148,607.1107,0,1223.279,0,0,-3.808065e-14,4.263256e-14,97.77162,417.3358,0,0,500,1.44117,0,0
mpc,2026-01-16 14:15:00,1113,14.25,25.85948,3483.98,105.5868,412.3402,179.8399,1,1,2438.786,2438.469,112.5232,37.4768,150,1,101.9591,48.04093,0,0,0,364.2993,301.4945,0.1507473,0.2472341,0.3172331,0,250,0.3172331,2325.945,0,0,3.62778,0,179.8399,451.1711,430.2958,20.87528,501.0427,0,1008.343,0,1.421085e-14,6.999956e-14,4.263256e-14,101.9591,412.3402,0,364.5983,0,0,0,0
mpc,2026-01-16 14:30:00,1114,14.5,26.15215,3479.544,93.6329,415.8012,185.5951,1,1,2435.681,2435.364,112.4458,37.5542,150,1,101.0216,48.97839,0,0,0,354.9194,212.7172,0.1063586,0.1898467,0.3172331,0,250,0.3172331,2322.918,0,0,0,11.90339,185.5951,453.2964,432.3105,20.98595,504.4052,0,1029.344,0,1.421085e-14,5.689893e-15,4.263256e-14,93.6329,403.8978,0,354.9194,0,7.388708,0,1.421085e-14
mpc,2026-01-16 14:45:00,1115,14.75,26.35025,3481.346,90.22269,412.2591,197.659,1,1,2436.942,2436.625,744.6408,256.8707,1001.512,4,100.2369,401.2746,0,0,500,0,337.6837,0.1688419,0.1339449,0.3172331,0,250,0.3172331,1691.984,0,0,0,10.98452,197.659,455.3779,316.1717,139.2062,609.9778,0,1238.904,0,-5.684342e-14,-5.787038e-14,4.263256e-14,90.22269,401.2746,0,0,500,10.01419,0,5.684342e-14
mpc,2026-01-16 15:00:00,1116,15,26.40685,3495.194,89.96862,410.8798,201.1842,1,1,2446.636,2446.318,737.6682,254.328,991.9962,4,95.77094,396.2253,0,0,500,0,462.6305,0.2313153,0.2126345,0.3172331,0,250,0.3172331,1708.65,0,0,0,14.65453,201.1842,457.7217,319.6579,138.0639,611.6239,0,1248.527,0,-2.842171e-14,-1.346978e-13,4.263256e-14,89.96862,396.2253,0,0,500,5.802324,0,7.105427e-14
mpc,2026-01-16 15:15:00,1117,15.25,26.6956,3490.58,102.5431,410.5703,208.6013,1,1,2443.406,2443.089,740.2028,254.5525,994.7553,2,103.2774,391.4779,0,0,500,0,587.5577,0.2937789,0.2913117,0.3172331,0,250,0.3172331,1702.886,0,0,0,19.09239,208.6013,459.8501,320.4839,139.3662,614.2952,0,1261.525,0,-5.684342e-14,-2.198242e-13,4.263256e-14,102.5431,391.4779,0,0,500,0.7343732,0,-2.842171e-14
mpc,2026-01-16 15:30:00,1118,15.5,26.89999,3465.519,143.1849,407.5147,202.2795,1,1,2425.864,2425.546,742.4452,255.1509,997.5961,2,106.5567,391.0394,0,0,500,0,712.4652,0.3562326,0.3699765,0.3172331,0,250,0.3172331,1683.101,0,0,36.62821,16.47532,202.2795,458.4885,318.1063,140.3822,611.4881,0,1314.58,0,-5.684342e-14,1.44329e-15,4.263256e-14,106.5567,391.0394,0,0,500,0,0,0
mpc,2026-01-16 15:45:00,1119,15.75,27.26401,3455.612,132.5654,404.3688,211.729,1,1,2418.929,2418.611,751.6776,258.0942,1009.772,4,116.029,393.7428,0,0,500,0,837.3531,0.4186765,0.4486289,0.3172331,0,250,0.3172331,1666.934,0,0,16.5364,10.62599,211.729,460.6641,317.4532,143.2109,615.8694,0,1278.594,0,-5.684342e-14,-1.450506e-13,4.263256e-14,116.029,393.7428,0,0,500,0,0,5.684342e-14
mpc,2026-01-16 16:00:00,1120,16,27.30966,3412.619,159.163,400.8625,204.5273,1,1,2388.834,2388.516,762.6661,260.4478,1023.114,4,136.9664,386.1475,0,0,500,0,962.2212,0.4811106,0.527269,0.3172331,0,250,0.3172331,1625.85,0,0,22.19662,14.71505,204.5273,455.3683,309.9256,145.4427,609.3611,0,1282.395,0,0,1.783018e-13,4.263256e-14,136.9664,386.1475,0,0,500,0,0,5.684342e-14
mpc,2026-01-16 16:15:00,1121,16.25,27.41529,3436.24,176.4917,397.4302,198.9063,1,1,2405.368,2405.051,115.9798,34.02025,150,1,143.8254,6.174633,0,0,0,378.818,867.3653,0.4336826,0.6058966,0.3172331,0,250,0.3172331,2289.071,0,0,32.66633,12.43762,198.9063,459.538,437.3198,22.21817,509.3405,0,1096.485,0,0,-1.459943e-13,4.263256e-14,143.8254,384.9926,0,378.818,0,0,0,0
mpc,2026-01-16 16:30:00,1122,16.5,27.39518,3441.024,205.3602,395.0463,199.9982,1,1,2408.717,2408.399,802.8839,271.8568,1074.741,3,190.1022,384.6385,0,0,500,0,992.2287,0.4961144,0.5461672,0.3172331,0,250,0.3172331,1605.516,0,0,15.25795,10.40778,199.9982,459.9833,306.5991,153.3842,616.6488,0,1277.571,0,1.136868e-13,8.304468e-14,4.263256e-14,190.1022,384.6385,0,0,500,0,0,5.684342e-14
mpc,2026-01-16 16:45:00,1123,16.75,27.61816,3434.338,241.8903,390.0867,189.2207,1,1,2404.037,2403.72,832.6369,279.8629,1112.5,3,233.0623,379.4375,0,0,500,0,1117.073,0.5585363,0.6247919,0.3172331,0,250,0.3172331,1571.083,0,0,8.828037,10.64917,189.2207,461.2501,301.4355,159.8146,617.6032,0,1268.805,0,-5.684342e-14,2.39031e-13,4.263256e-14,233.0623,379.4375,0,0,500,0,0,0
mpc,2026-01-16 17:00:00,1124,17,27.55842,3370.567,277.6871,380.0311,189.066,1,1,2359.397,2359.08,851.3146,284.9408,1136.255,3,259.593,376.6624,0,0,500,0,1241.897,0.6209483,0.7034042,0.3172331,0,250,0.3172331,1507.765,0,0,18.09402,3.368711,189.066,452.1152,288.9228,163.1924,610.0931,0,1257.209,0,-5.684342e-14,1.922906e-13,4.263256e-14,259.593,376.6624,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 17:15:00,1125,17.25,27.5847,3350.345,310.384,376.9687,184.7639,1,1,2345.242,2344.924,880.1294,292.3897,1172.519,3,303.7605,368.7587,0,0,500,0,1366.701,0.6833506,0.7820041,0.3172331,0,250,0.3172331,1464.795,0,0,6.623531,8.209992,184.7639,449.6519,280.8443,168.8076,608.6588,0,1242.905,0,-5.684342e-14,-2.137179e-13,4.263256e-14,303.7605,368.7587,0,0,500,0,0,0
mpc,2026-01-16 17:30:00,1126,17.5,27.77327,3341.826,372.5288,371.3438,177.9376,1,1,2339.278,2338.961,914.5547,301.8843,1216.439,3,351.5226,364.9164,0,0,500,0,1491.486,0.745743,0.8605917,0.3172331,0,250,0.3172331,1424.406,0,0,21.00619,6.427419,177.9376,450.2993,274.191,176.1083,610.3275,0,1267.978,0,1.136868e-13,3.769207e-13,4.263256e-14,351.5226,364.9164,0,0,500,0,0,5.684342e-14
mpc,2026-01-16 17:45:00,1127,17.75,27.83998,3317.92,432.0644,366.2955,172.29,1,1,2322.544,2322.227,327.7472,94.85021,422.5974,1,417.2602,5.337209,0,0,0,360.9583,1401.012,0.7005058,0.9391669,0.3172331,0,250,0.3172331,1994.48,0,0,14.8042,0,172.29,447.7105,384.4704,63.24009,512.5325,0,1050.602,0,-4.263256e-14,2.279288e-13,4.263256e-14,417.2602,366.2955,0,361.0048,0,0,0,0
mpc,2026-01-16 18:00:00,1128,18,27.85838,3321.847,504.4796,1.148245,162.9714,1,1,2325.293,2324.976,763.3458,220.0596,983.4054,2,478.9989,4.406483,0,0,500,0,1525.791,0.7628956,0.8821965,0.3172331,0,250,0.3172331,1561.63,0,0,25.48072,0,162.9714,448.4154,301.1487,147.2667,552.6361,0,1149.226,0,-2.842171e-14,-1.985079e-13,4.263256e-14,478.9989,1.148245,0,0,500,3.258237,0,-1.598721e-14
mpc,2026-01-16 18:15:00,1129,18.25,27.85802,3267.033,534.4855,4.448037,143.3892,1,1,2286.923,2286.606,808.7567,233.0572,1041.814,3,538.0257,3.788102,0,0,500,0,1650.551,0.8252755,0.9607683,0.3172331,0,250,0.3172331,1477.849,0,0,0,0.6599345,143.3892,441.0126,284.9899,156.0227,545.6984,0,1092.535,0,0,4.296563e-14,4.263256e-14,534.4855,3.788102,0,0,500,3.540195,0,0
mpc,2026-01-16 18:30:00,1130,18.5,27.85216,3270.688,592.3695,2.739048,134.5209,1,1,2289.481,2289.164,854.4642,246.0442,1100.508,3,598.2401,2.268335,0,0,500,0,1775.291,0.8876456,1.039328,0.3172331,0,250,0.3172331,1434.7,0,0,0,0.4707131,134.5209,441.4512,276.6347,164.8165,548.6169,0,1098.046,0,8.526513e-14,5.107026e-14,4.263256e-14,592.3695,2.268335,0,0,500,5.87059,0,1.136868e-13
mpc,2026-01-16 18:45:00,1131,18.75,27.87244,3284.93,650.1271,0,121.262,1,1,2299.451,2299.134,893.2687,256.9973,1150.266,3,650.0181,0.2945044,0,0,499.9534,0,1900,0.95,1.117875,0.3172331,0,250,0.3172331,1405.865,0,0,0.1090003,0,121.262,443.5643,271.1914,172.3728,551.5802,0,1103.348,0,-5.684342e-14,6.883383e-15,4.263256e-14,650.0181,0,0,0,499.9534,0.2945049,0,3.4861e-14
mpc,2026-01-16 19:00:00,1132,19,27.74926,3252.407,694.8024,0,116.7449,0,0,2276.685,2276.368,244.0267,70.19897,314.2256,1,314.2256,0,0,0,0,368.3018,1807.625,0.9038127,1.196402,0.3172331,0,250,0.3172331,2032.341,0,0,12.27495,0,116.7449,438.0278,391.0167,47.01108,0,483.6771,2681.398,0,-1.421085e-14,1.580958e-13,4.263256e-14,682.5275,0,0,369.6595,0,0,0,0
mpc,2026-01-16 19:15:00,1133,19.25,27.38646,3221.818,725.7008,0,105.3743,0,0,2255.272,2254.955,158.7065,45.65499,204.3615,1,204.3615,0,0,0,0,499.0859,1682.569,0.8412847,1.138235,0.3172331,0,250,0.3172331,2096.249,0,0,22.25332,0,105.3743,430.6018,400.2392,30.3626,0,466.0135,2601.461,0,-1.421085e-14,4.105605e-13,4.263256e-14,703.4475,0,0,500,0,0,0,0
mpc,2026-01-16 19:30:00,1134,19.5,27.46066,3179.409,736.6297,1.942126,94.72091,0,0,2225.586,2225.269,258.2351,74.28629,332.5213,1,332.5213,0,0,0,0,393.1187,1584.025,0.7920124,1.059489,0.3172331,0,250,0.3172331,1967.034,0,0,11.73952,1.192189,94.72091,425.5971,376.1543,49.44274,0,468.554,2599.354,0,-1.421085e-14,3.0842e-13,4.263256e-14,724.8901,0.7499372,0,393.1187,0,0,0,1.300071e-13
mpc,2026-01-16 19:45:00,1135,19.75,27.19727,3184.508,737.9264,5.030323,88.11783,0,0,2229.156,2228.838,177.4722,51.05328,228.5254,1,228.5254,0,0,0,0,500,1458.775,0.7293877,0.9974372,0.3172331,0,250,0.3172331,2051.366,0,0,9.634101,4.797157,88.11783,423.9309,390.1197,33.81119,0,457.9308,2543.513,0,0,2.285949e-13,4.263256e-14,728.2923,0.2331661,0,500,0,0,0,3.841372e-14
mpc,2026-01-16 20:00:00,1136,20,27.31335,3167.914,717.2935,0.09011556,86.76449,0,0,2217.54,2217.223,157.0752,45.18571,202.2609,1,202.2609,0,0,0,0,499.187,1333.749,0.6668745,0.9185695,0.3172331,0,250,0.3172331,2060.148,0,0,15.93564,0,86.76449,422.7484,392.7434,30.00506,0,454.4698,2527.073,0,-7.105427e-15,-1.34337e-14,4.263256e-14,701.3578,0.09011556,0,500,0,0,0,-1.769418e-14
mpc,2026-01-16 20:15:00,1137,20.25,27.20471,3156.066,702.926,0.6133492,83.47632,0,0,2209.246,2208.929,116.4895,33.51046,150,1,150,0,0,0,0,495.3013,1209.714,0.6048569,0.8398422,0.3172331,0,250,0.3172331,2092.44,0,0,58.23798,0,83.47632,420.21,397.9928,22.21725,0,447.3809,2561.055,0,-1.421085e-14,9.003909e-14,4.263256e-14,644.688,0.6133492,0,495.5626,0,0,0,7.11653e-14
mpc,2026-01-16 20:30:00,1138,20.5,27.47308,3127.812,622.3111,4.902084,81.69282,0,0,2189.469,2189.151,116.4895,33.51046,150,1,150,0,0,0,0,446.5915,1097.875,0.5489377,0.761739,0.3172331,0,250,0.3172331,2072.662,0,0,26.28132,4.340412,81.69282,418.7997,396.457,22.3427,0,445.5936,2503.587,0,-1.421085e-14,-3.242961e-13,4.263256e-14,596.0298,0.5616713,0,446.5915,0,0,0,-2.464695e-14
mpc,2026-01-16 20:45:00,1139,20.75,27.45563,3132.663,547.6962,11.70198,70.54932,0,0,2192.864,2192.547,116.4895,33.51046,150,1,150,0,0,0,0,387.87,1000.735,0.5003676,0.6913161,0.3172331,0,250,0.3172331,2076.057,0,0,13.39703,8.131192,70.54932,419.2952,396.9607,22.3345,0,443.9608,2478.921,0,-1.421085e-14,2.29039e-13,4.263256e-14,534.2992,3.570786,0,387.87,0,0,0,1.358913e-13
mpc,2026-01-16 21:00:00,1140,21,27.32445,3123.025,476.2872,2.041098,64.15094,0,0,2186.117,2185.8,0,0,0,0,0,0,0,0,0,474.1305,882.045,0.4410225,0.6301483,0.3172331,0,250,0.3172331,2185.8,0,0,4.197773,0,64.15094,416.855,416.7945,0.0604909,0,429.027,2366.89,0,0,9.114931e-14,4.263256e-14,472.0894,2.041098,0,476.2585,0,0,0,-9.325873e-15
mpc,2026-01-16 21:15:00,1141,21.25,27.25031,3108.376,413.1872,11.35595,57.78626,0,0,2175.863,2175.546,0,0,0,0,0,0,0,0,0,416.0216,777.9008,0.3889504,0.5554108,0.3172331,0,250,0.3172331,2175.546,0,0,0,8.521517,57.78626,414.2555,414.1951,0.06039697,0,425.1968,2353.282,0,0,2.116085e-13,4.263256e-14,413.1872,2.834429,0,425.4761,0,0,0,2.398082e-14
mpc,2026-01-16 21:30:00,1142,21.5,26.85438,3089.917,348.3462,9.23528,58.7049,0,0,2162.942,2162.625,0,0,0,0,0,0,0,0,0,348.8187,690.5736,0.3452868,0.4898327,0.3172331,0,250,0.3172331,2162.625,0,0,0,8.7628,58.7049,408.4091,408.3492,0.0599003,0,419.4339,2322.002,0,0,-9.797718e-14,4.263256e-14,348.3462,0.4724802,0,369.4694,0,0,0,-1.038059e-14
mpc,2026-01-16 21:45:00,1143,21.75,26.66531,3092.252,287.4036,7.524406,55.40897,0,0,2164.576,2164.259,0,0,0,0,0,0,0,0,0,288.8602,618.2499,0.3091249,0.4348441,0.3172331,0,250,0.3172331,2164.259,0,0,0,6.067817,55.40897,407.119,407.0593,0.05966599,0,417.4808,2306.611,0,0,1.126321e-13,4.263256e-14,287.4036,1.456589,0,318.4012,0,0,0,-3.774758e-15
mpc,2026-01-16 22:00:00,1144,22,26.39652,3073.482,236.5415,7.652121,50.02068,0,0,2151.438,2151.12,0,0,0,0,0,0,0,0,0,241.8012,557.7022,0.2788511,0.3893029,0.3172331,0,250,0.3172331,2151.12,0,0,0,2.39242,50.02068,402.41,402.3506,0.05933603,0,411.7066,2268.513,0,0,1.956768e-13,4.263256e-14,236.5415,5.259701,0,274.4537,0,0,0,8.881784e-16
mpc,2026-01-16 22:15:00,1145,22.25,26.17395,3050.852,209.7051,9.498416,42.46009,0,0,2135.597,2135.279,0,0,0,0,0,0,0,0,0,209.9921,505.1164,0.2525582,0.3511769,0.3172331,0,250,0.3172331,2135.279,0,0,0,9.211366,42.46009,397.6262,397.5671,0.05906554,0,405.4727,2245.99,0,0,-3.624878e-14,4.263256e-14,209.7051,0.28705,0,219.5566,0,0,0,-1.776357e-15
mpc,2026-01-16 22:30:00,1146,22.5,25.66818,3035.776,177.2569,10.17505,39.93075,0,0,2125.043,2124.726,0,0,0,0,0,0,0,0,0,181.4135,459.6835,0.2298418,0.3180644,0.3172331,0,250,0.3172331,2124.726,0,0,0,6.018415,39.93075,391.6047,391.5462,0.05845998,0,398.9047,2204.358,0,0,-4.213296e-14,4.263256e-14,177.2569,4.15663,0,190.1151,0,0,0,-9.769963e-15
mpc,2026-01-16 22:45:00,1147,22.75,25.14237,3022.555,145.374,9.996889,35.51912,0,0,2115.788,2115.471,0,0,0,0,0,0,0,0,0,150.1488,422.0739,0.211037,0.289456,0.3172331,0,250,0.3172331,2115.471,0,0,0,5.222033,35.51912,385.7873,385.7294,0.05784344,0,392.2059,2166.14,0,0,5.828671e-15,4.263256e-14,145.374,4.774856,0,172.9104,0,0,0,1.065814e-14
mpc,2026-01-16 23:00:00,1148,23,25.01034,2995.109,109.2894,8.123517,32.19429,1,1,2096.576,2096.259,0,0,0,0,0,0,0,0,0,109.4358,394.6486,0.1973243,0.2657738,0.3172331,0,250,0.3172331,2096.259,0,0,0,7.977186,32.19429,381.2745,381.2168,0.05769067,387.0716,0,787.9038,0,0,-1.207368e-13,4.263256e-14,109.2894,0.1463313,0,145.1786,0,0,0,-6.328271e-15
mpc,2026-01-16 23:15:00,1149,23.25,24.78397,3045.141,105.0242,3.331689,29.99455,1,1,2131.598,2131.281,0,0,0,0,0,0,0,0,0,105.5677,368.1945,0.1840972,0.2485044,0.3172331,0,250,0.3172331,2131.281,0,0,0,2.788131,29.99455,38.36877,38.36306,0.005710195,43.79316,0,92.39584,0,0,-6.059042e-14,4.263256e-14,105.0242,0.5435582,0,122.6655,0,0,0,3.441691e-15
mpc,2026-01-16 23:30:00,1150,23.5,24.49002,3079.603,78.91083,11.61178,37.84,1,1,2155.722,2155.405,0,0,0,0,0,0,0,0,0,81.34349,347.8007,0.1739003,0.2318467,0.3172331,0,250,0.3172331,2155.405,0,0,0,9.179109,37.84,38.803,38.79729,0.005710195,45.60782,0,107.0496,0,0,6.153411e-14,4.263256e-14,78.91083,2.432666,0,124.5846,0,0,0,-4.884981e-15
mpc,2026-01-16 23:45:00,1151,23.75,24.24379,3027.231,97.75627,0,36.43538,1,1,2119.062,2118.745,0,0,0,0,0,0,0,0,0,97.75627,323.3068,0.1616534,0.219005,0.3172331,0,250,0.3172331,2118.745,0,0,0,0,36.43538,38.14312,38.13741,0.005710195,44.66332,0,89.32664,0,0,3.899658e-14,4.263256e-14,97.75627,0,0,123.948,0,0,0,0
mpc,2026-01-17 00:00:00,1152,0,23.92321,3007.736,99.01849,0,33.6787,1,1,2105.415,2105.098,0,0,0,0,0,0,0,0,0,99.01849,298.5013,0.1492507,0.2035816,0.3172331,0,250,0.3172331,2105.098,0,0,0,0,33.6787,37.89748,37.89177,0.005710195,43.88607,0,87.77214,0,0,-1.923461e-14,4.263256e-14,99.01849,0,0,125.6015,0,0,0,0
mpc,2026-01-17 00:15:00,1153,0.25,23.62874,2985.655,123.7643,0,28.7459,1,1,2089.959,2089.641,0,0,0,0,0,0,0,0,0,108.4004,271.3542,0.1356771,0.1879619,0.3172331,0,250,0.3172331,2089.641,0,0,15.36388,0,28.7459,37.61925,37.61354,0.005710195,42.70056,0,111.9038,0,0,-7.194245e-14,4.263256e-14,108.4004,0,0,108.7005,0,0,0,0
mpc,2026-01-17 00:30:00,1154,0.5,23.49492,3030.138,96.04447,0,20.74822,1,1,2121.097,2120.779,211.2097,60.76946,271.9792,1,87.6449,0.1026896,0,0,184.2316,0,317.3694,0.1586847,0.1708678,0.3172331,0,250,0.3172331,1909.57,0,0,8.399577,0,20.74822,38.17974,34.37225,3.807485,98.80388,0,212.097,0,1.421085e-14,3.497203e-15,4.263256e-14,87.6449,0,0,0,184.2316,0.1026896,0,3.38618e-15
mpc,2026-01-17 00:45:00,1155,0.75,23.23953,3014.579,115.5971,0,19.54867,1,1,2110.206,2109.888,0,0,0,0,0,0,0,0,0,99.74143,292.3841,0.146192,0.1998429,0.3172331,0,250,0.3172331,2109.888,0,0,15.8557,0,19.54867,37.9837,37.97799,0.005710195,41.4114,0,110.1739,0,0,-1.09357e-14,4.263256e-14,99.74143,0,0,99.81825,0,0,0,0
mpc,2026-01-17 01:00:00,1156,1,23.11517,3024.967,87.99297,0,23.14835,1,1,2117.477,2117.159,0,0,0,0,0,0,0,0,0,87.99297,270.3398,0.1351699,0.18411,0.3172331,0,250,0.3172331,2117.159,0,0,0,0,23.14835,38.11458,38.10887,0.005710195,42.16477,0,84.32954,0,0,3.41116e-14,4.263256e-14,87.99297,0,0,90.6488,0,0,0,0
mpc,2026-01-17 01:15:00,1157,1.25,22.80529,3001.5,118.0305,0,18.78641,1,1,2101.05,2100.733,0,0,0,0,0,0,0,0,0,95.94694,246.3105,0.1231553,0.170229,0.3172331,0,250,0.3172331,2100.733,0,0,22.08355,0,18.78641,37.8189,37.81319,0.005710195,41.08527,0,120.2647,0,0,4.937717e-14,4.263256e-14,95.94694,0,0,96.31188,0,0,0,0
mpc,2026-01-17 01:30:00,1158,1.5,22.35454,2996.639,98.7382,0,15.84549,1,1,2097.647,2097.33,0,0,0,0,0,0,0,0,0,94.66041,222.6067,0.1113033,0.1550981,0.3172331,0,250,0.3172331,2097.33,0,0,4.077789,0,15.84549,37.75765,37.75194,0.005710195,40.48817,0,88.01052,0,0,2.733924e-14,4.263256e-14,94.66041,0,0,94.88225,0,0,0,0
mpc,2026-01-17 01:45:00,1159,1.75,22.07008,3020.608,94.49155,0,9.171709,1,1,2114.425,2114.108,0,0,0,0,0,0,0,0,0,86.86968,200.8542,0.1004271,0.1401721,0.3172331,0,250,0.3172331,2114.108,0,0,7.62187,0,9.171709,38.05966,38.05395,0.005710195,39.62922,0,92.40617,0,0,-2.856049e-14,4.263256e-14,86.86968,0,0,86.96846,0,0,0,0
mpc,2026-01-17 02:00:00,1160,2,21.86456,3071.747,92.34394,0,6.715074,1,1,2150.223,2149.906,116.4846,33.5154,150,1,83.15636,0.05981745,0,0,66.78382,0,217.5185,0.1087593,0.1264749,0.3172331,0,250,0.3172331,2033.421,0,0,9.187575,0,6.715074,38.70401,36.60158,2.102433,71.26585,0,158.3803,0,-1.421085e-14,-4.143907e-14,4.263256e-14,83.15636,0,0,0,66.78382,0.05981745,0,-1.682682e-14
mpc,2026-01-17 02:15:00,1161,2.25,21.53639,3066.639,116.9724,7.604239,9.619108,1,1,2146.647,2146.33,321.7837,92.56835,414.3521,1,83.18732,0.009900036,0,0,331.1549,0,300.273,0.1501365,0.1369682,0.3172331,0,250,0.3172331,1824.546,0,0,33.78507,7.594339,9.619108,38.63965,32.84183,5.797818,127.0458,0,325.4711,0,-4.263256e-14,1.040834e-13,4.263256e-14,83.18732,0.009900036,0,0,331.1549,0,0,0
mpc,2026-01-17 02:30:00,1162,2.5,21.31876,3094.375,93.37864,6.745358,3.387384,1,1,2166.062,2165.745,0,0,0,0,0,0,0,0,0,92.40343,277.1249,0.1385624,0.1890775,0.3172331,0,250,0.3172331,2165.745,0,0,1.464487,6.256074,3.387384,38.98912,38.98341,0.005710195,39.55707,0,92.4321,0,0,7.249756e-14,4.263256e-14,91.91415,0.4892833,0,92.40343,0,0,0,5.551115e-17
mpc,2026-01-17 02:45:00,1163,2.75,21.0966,3122.115,116.6378,3.8562,12.11431,1,1,2185.481,2185.163,0,0,0,0,0,0,0,0,0,99.67577,252.1623,0.1260812,0.1745015,0.3172331,0,250,0.3172331,2185.163,0,0,20.81828,0,12.11431,39.33865,39.33294,0.005710195,41.37604,0,118.6636,0,0,-4.385381e-14,4.263256e-14,95.81957,3.8562,0,100.5782,0,0,0,5.77316e-15
mpc,2026-01-17 03:00:00,1164,3,21.07961,3138.172,124.8186,0,14.4867,1,1,2196.721,2196.403,0,0,0,0,0,0,0,0,0,105.135,225.8389,0.1129194,0.1587829,0.3172331,0,250,0.3172331,2196.403,0,0,19.6836,0,14.4867,39.54097,39.53526,0.005710195,41.9777,0,117.9096,0,0,-2.93654e-14,4.263256e-14,105.135,0,0,109.9066,0,0,0,0
mpc,2026-01-17 03:15:00,1165,3.25,21.06089,3151.144,117.4892,0,18.03167,1,1,2205.801,2205.484,0,0,0,0,0,0,0,0,0,95.26865,201.9861,0.1009931,0.1422074,0.3172331,0,250,0.3172331,2205.484,0,0,22.22055,0,18.03167,39.70442,39.69871,0.005710195,42.73777,0,123.806,0,0,5.184742e-14,4.263256e-14,95.26865,0,0,97.54028,0,0,0,0
mpc,2026-01-17 03:30:00,1166,3.5,21.08702,3112.889,132.6249,0,21.44022,1,1,2179.022,2178.705,388.2742,111.7258,500,1,104.9081,0.2941059,0,0,394.7978,0,300.6538,0.1503269,0.1271877,0.3172331,0,250,0.3172331,1790.431,0,0,27.71677,0,21.44022,39.2224,32.22776,6.994646,147.5689,0,342.9491,0,0,-8.845702e-14,4.263256e-14,104.9081,0,0,0,394.7978,0.2941059,0,3.369527e-14
mpc,2026-01-17 03:45:00,1167,3.75,20.87258,3127.405,140.4453,8.065135,12.37745,1,1,2189.184,2188.866,477.7033,137.5264,615.2296,4,114.2342,0.9954211,0,0,500,0,425.6065,0.2128032,0.1893173,0.3172331,0,250,0.3172331,1711.163,0,0,26.21107,7.069714,12.37745,39.40531,30.80094,8.604369,170.4061,0,398.2217,0,5.684342e-14,-9.386936e-14,4.263256e-14,114.2342,0.9954211,0,0,500,0,0,0
mpc,2026-01-17 04:00:00,1168,4,20.82224,3118.755,159.5808,2.265333,13.77059,1,1,2183.129,2182.811,0,0,0,0,0,0,0,0,0,133.868,392.0725,0.1960362,0.2679982,0.3172331,0,250,0.3172331,2182.811,0,0,26.96652,1.011622,13.77059,39.29631,39.2906,0.005710195,41.60128,0,131.4649,0,0,7.954748e-14,4.263256e-14,132.6142,1.253711,0,133.868,0,0,0,-1.265654e-14
mpc,2026-01-17 04:15:00,1169,4.25,20.91308,3059.907,177.0844,2.049451,7.705985,1,1,2141.935,2141.618,517.3882,148.8445,666.2328,2,166.159,0.07375543,0,0,500,0,517.0108,0.2585054,0.2468823,0.3172331,0,250,0.3172331,1624.23,0,0,10.92539,1.975695,7.705985,38.55483,29.23613,9.318698,179.3759,0,381.0061,0,-8.526513e-14,-3.816392e-14,4.263256e-14,166.159,0.07375543,0,0,500,0,0,-5.684342e-14
mpc,2026-01-17 04:30:00,1170,4.5,20.86566,3077.447,206.5751,0,11.23412,1,1,2154.213,2153.895,147.1495,42.33038,189.4798,1,189.4798,0,0,0,0,0,516.9294,0.2584647,0.3255541,0.3172331,0,250,0.3172331,2006.746,0,0,17.09523,0,11.23412,38.77583,36.12143,2.654401,80.33838,0,190.166,0,0,1.993961e-13,4.263256e-14,189.4798,0,0,1.461491,0,0,0,0
mpc,2026-01-17 04:45:00,1171,4.75,20.79885,3080.065,231.4692,0,18.33821,1,1,2156.046,2155.728,572.5504,164.817,737.3675,2,236.3153,1.052172,0,0,500,0,641.848,0.320924,0.3255028,0.3172331,0,250,0.3172331,1583.178,0,0,0,0,18.33821,38.80882,28.4972,10.31162,196.39,0,392.78,0,-2.842171e-14,-2.045586e-13,4.263256e-14,231.4692,0,0,0,500,5.89827,0,7.993606e-15
mpc,2026-01-17 05:00:00,1172,5,20.65299,3062.37,274.0903,0,14.56615,1,1,2143.659,2143.342,612.656,176.2785,788.9345,2,288.5935,0.3410594,0,0,500,0,766.747,0.3833735,0.4041623,0.3172331,0,250,0.3172331,1530.686,0,0,0,0,14.56615,38.58586,27.55234,11.03352,206.2674,0,412.5349,0,-1.136868e-13,7.61613e-14,4.263256e-14,274.0903,0,0,0,500,14.8442,0,-2.4869e-14
mpc,2026-01-17 05:15:00,1173,5.25,20.73968,3086.529,332.9239,0,14.42864,1,1,2160.57,2160.253,660.1143,190.2387,850.353,2,347.1157,3.237278,0,0,500,0,891.6263,0.4458131,0.4828093,0.3172331,0,250,0.3172331,1500.139,0,0,0,0,14.42864,38.89027,27.0025,11.88777,219.6587,0,439.3173,0,5.684342e-14,1.025291e-13,4.263256e-14,332.9239,0,0,0,500,17.42912,0,6.039613e-14
mpc,2026-01-17 05:30:00,1174,5.5,20.75083,3070.927,400.9864,3.154343,21.08992,1,1,2149.649,2149.331,0,0,0,0,0,0,0,0,0,404.1408,790.4507,0.3952253,0.561444,0.3172331,0,250,0.3172331,2149.331,0,0,0,0,21.08992,38.69368,38.68797,0.005710195,42.22215,0,84.4443,0,0,-1.032507e-13,4.263256e-14,400.9864,3.154343,0,436.4506,0,0,0,2.087219e-14
mpc,2026-01-17 05:45:00,1175,5.75,20.8879,3070.059,503.8936,10.17637,23.65585,1,1,2149.041,2148.724,599.0396,172.3758,771.4154,2,515.1957,0.475105,0,0,255.7447,0,854.2624,0.4271312,0.4977352,0.3172331,0,250,0.3172331,1549.685,0,0,0,9.701263,23.65585,38.68275,27.89432,10.78842,204.2443,0,425.2233,0,-5.684342e-14,-1.175171e-13,4.263256e-14,503.8936,0.475105,0,0,255.7447,11.302,0,-2.842171e-14
mpc,2026-01-17 06:00:00,1176,6,20.88263,3068.992,611.1447,3.877607,11.85976,1,1,2148.294,2147.977,829.2732,238.6721,1067.945,3,596.6163,1.087936,0,0,470.241,0,971.6882,0.4858441,0.5379165,0.3172331,0,250,0.3172331,1318.704,0,0,14.52845,2.78967,11.85976,38.66929,23.73667,14.93263,264.401,0,558.6757,0,1.136868e-13,2.38698e-14,4.263256e-14,596.6163,1.087936,0,0,470.241,0,0,1.136868e-13
mpc,2026-01-17 06:15:00,1177,6.25,21.19127,3118.24,676.6436,0,13.41233,1,1,2182.768,2182.451,914.1177,263.0733,1177.191,3,676.1588,1.03219,0,0,500,0,1096.535,0.5482676,0.6118578,0.3172331,0,250,0.3172331,1268.333,0,0,0.4847951,0,13.41233,39.28983,22.83,16.45983,288.1693,0,577.1749,0,-2.273737e-13,3.662626e-13,4.263256e-14,676.1588,0,0,0,500,1.03219,0,-1.232348e-13
mpc,2026-01-17 06:30:00,1178,6.5,21.22878,3110.78,750.6666,2.735424,6.391482,1,1,2177.546,2177.229,964.7605,277.6462,1242.407,3,743.8715,1.075043,0,0,497.4601,0,1220.728,0.6103638,0.6904722,0.3172331,0,250,0.3172331,1212.468,0,0,6.795061,1.660381,6.391482,39.19583,21.82443,17.3714,300.5512,0,615.6881,0,-1.136868e-13,-1.44329e-15,4.263256e-14,743.8715,1.075043,0,0,497.4601,0,0,0
mpc,2026-01-17 06:45:00,1179,6.75,21.11876,3166.719,759.7662,0,14.34756,1,1,2216.704,2216.386,989.223,284.682,1273.905,3,772.8426,1.062287,0,0,500,0,1345.535,0.6727677,0.7686743,0.3172331,0,250,0.3172331,1227.163,0,0,0,0,14.34756,39.90066,22.08894,17.81172,309.1917,0,618.3833,0,-5.684342e-14,3.060885e-13,4.263256e-14,759.7662,0,0,0,500,14.1387,0,-5.506706e-14
mpc,2026-01-17 07:00:00,1180,7,21.21885,3183.792,772.3732,0.8327112,11.03443,1,1,2228.654,2228.337,1006.132,289.4948,1295.627,3,800.0297,0.5787889,0,0,495.0186,0,1469.078,0.7345392,0.847264,0.3172331,0,250,0.3172331,1222.205,0,0,0,0.2539223,11.03443,40.11578,21.99969,18.11609,313.3597,0,627.1575,0,-2.273737e-13,-3.169687e-13,4.263256e-14,772.3732,0.5787889,0,0,495.0186,27.65641,0,-5.684342e-14
mpc,2026-01-17 07:15:00,1181,7.25,21.37007,3220.367,763.8301,0,14.38052,1,1,2254.257,2253.939,987.5973,284.3171,1271.914,3,769.8848,2.029621,0,0,500,0,1593.847,0.7969235,0.9250571,0.3172331,0,250,0.3172331,1266.342,0,0,0,0,14.38052,40.57662,22.79416,17.78246,309.549,0,619.098,0,-1.136868e-13,4.68181e-13,4.263256e-14,763.8301,0,0,0,500,8.084261,0,-4.796163e-14
mpc,2026-01-17 07:30:00,1182,7.5,21.64198,3224.381,723.6608,0,22.79111,1,1,2257.067,2256.75,955.6126,275.1093,1230.722,3,728.7567,1.9651,0,0,500,0,1718.596,0.8592981,1.003622,0.3172331,0,250,0.3172331,1301.137,0,0,0,0,22.79111,40.6272,23.42047,17.20674,302.4128,0,604.8256,0,-5.684342e-14,-2.158274e-13,4.263256e-14,723.6608,0,0,0,500,7.060999,0,1.101341e-13
mpc,2026-01-17 07:45:00,1183,7.75,21.68693,3229.671,676.1503,0,29.36159,1,1,2260.77,2260.453,905.7602,260.5594,1166.32,3,666.3195,0,0,0,500,0,1843.326,0.9216628,1.082175,0.3172331,0,250,0.3172331,1354.693,0,0,9.830824,0,29.36159,40.69386,24.38447,16.30939,289.9505,0,596.8593,0,-1.136868e-13,-3.659295e-13,4.263256e-14,666.3195,0,0,0,500,0,0,0
mpc,2026-01-17 08:00:00,1184,8,21.73652,3240.01,610.2173,180.7193,36.51644,1,1,2268.007,2267.69,359.0683,103.2929,462.3612,2,462.3612,0,0,0,0,315.323,1764.205,0.8821023,1.160715,0.3172331,0,250,0.3172331,1908.622,0,0,13.25245,0,36.51644,40.82413,34.35519,6.46894,143.8807,0,310.6218,0,0,2.029488e-13,4.263256e-14,596.9649,180.7193,0,495.1371,0,0,0,-2.842171e-14
mpc,2026-01-17 08:15:00,1185,8.25,21.83607,3267.772,536.053,188.3246,24.1842,1,1,2287.44,2287.123,388.5466,111.7729,500.3195,3,500.3195,0,0,0,0,188.3246,1716.846,0.8584229,1.110894,0.3172331,0,250,0.3172331,1898.576,0,0,35.73346,0,24.1842,41.17392,34.17437,6.999549,150.0827,0,361.8057,0,-1.421085e-14,-2.442491e-14,4.263256e-14,500.3195,188.3246,0,367.956,0,0,0,-2.842171e-14
mpc,2026-01-17 08:30:00,1186,8.5,21.93087,3282.555,442.1845,184.5337,28.62549,1,1,2297.789,2297.471,230.3808,66.27346,296.6542,1,296.6542,0,0,0,0,315.7487,1637.638,0.8188192,1.081073,0.3172331,0,250,0.3172331,2067.091,0,0,14.31531,0,28.62549,41.36019,37.20763,4.152564,108.3847,0,241.4634,0,-1.421085e-14,4.440892e-14,4.263256e-14,427.8692,184.5337,0,500,0,0,0,0
mpc,2026-01-17 08:45:00,1187,8.75,21.80448,3309.648,396.8841,198.5467,38.96356,1,1,2316.754,2316.437,210.3958,60.52441,270.9203,1,270.9203,0,0,0,0,288.5594,1565.241,0.7826204,1.031197,0.3172331,0,250,0.3172331,2106.041,0,0,35.95118,0,38.96356,41.70157,37.90873,3.792835,105.0919,0,272.1995,0,-7.105427e-15,-1.936229e-13,4.263256e-14,360.933,198.5467,0,468.6959,0,0,0,-5.684342e-14
mpc,2026-01-17 09:00:00,1188,9,22.07486,3287.938,316.7441,201.6187,42.7961,1,1,2301.556,2301.239,231.5772,66.61764,298.1948,1,298.1948,0,0,0,0,201.6187,1514.59,0.7572948,0.9856091,0.3172331,0,250,0.3172331,2069.662,0,0,18.54927,0,42.7961,41.42801,37.25391,4.1741,111.2226,0,254.4427,0,-1.421085e-14,-1.423306e-13,4.263256e-14,298.1948,201.6187,0,379.986,0,0,0,2.842171e-14
mpc,2026-01-17 09:15:00,1189,9.25,22.42489,3327.41,259.3022,207.9751,40.8186,1,1,2329.187,2328.87,186.2379,53.57492,239.8128,1,239.8128,0,0,0,0,207.9751,1462.357,0.7311787,0.9537149,0.3172331,0,250,0.3172331,2142.632,0,0,19.48938,0,40.8186,41.92536,38.56737,3.357993,99.20035,0,232.0199,0,-1.421085e-14,3.43614e-13,4.263256e-14,239.8128,207.9751,0,381.6261,0,0,0,-2.842171e-14
mpc,2026-01-17 09:30:00,1190,9.5,22.50939,3372.96,207.4982,206.2928,45.408,1,1,2361.072,2360.755,142.2507,40.92115,183.1718,1,183.1718,0,0,0,0,218.8162,1407.423,0.7037116,0.920825,0.3172331,0,250,0.3172331,2218.504,0,0,11.80302,0,45.408,42.4993,39.93308,2.566223,88.71849,0,197.7972,0,-1.421085e-14,-1.548761e-13,4.263256e-14,195.6952,206.2928,0,403.8096,0,0,0,0
mpc,2026-01-17 09:45:00,1191,9.75,22.57282,3393.835,182.5211,191.3921,54.04738,1,1,2375.685,2375.367,123.7577,35.6013,159.359,1,159.359,0,0,0,0,191.3921,1359.354,0.6796768,0.8862337,0.3172331,0,250,0.3172331,2251.61,0,0,23.16203,0,54.04738,42.76232,40.52897,2.23335,85.50213,0,210.9588,0,-7.105427e-15,2.713385e-13,4.263256e-14,159.359,191.3921,0,394.6016,0,0,0,0
mpc,2026-01-17 10:00:00,1192,10,22.75877,3411.68,152.597,193.1166,58.40507,1,1,2388.176,2387.859,115.0673,34.93268,150,1,132.7738,17.22616,0,0,0,175.8904,1315.167,0.6575835,0.855965,0.3172331,0,250,0.3172331,2272.792,0,0,19.82315,0,58.40507,42.98717,40.91025,2.076922,86.00646,0,206.2079,0,1.421085e-14,-2.136069e-13,4.263256e-14,132.7738,193.1166,0,384.3567,0,0,0,-2.842171e-14
mpc,2026-01-17 10:15:00,1193,10.25,22.86009,3425.462,121.897,202.5685,63.02283,1,1,2397.823,2397.506,113.7475,36.25246,150,1,116.7885,33.21146,0,0,0,169.357,1272.621,0.6363104,0.8281414,0.3172331,0,250,0.3172331,2283.758,0,0,5.108449,0,63.02283,43.16082,41.10765,2.053166,88.34852,0,185.5091,0,-1.421085e-14,-1.707523e-13,4.263256e-14,116.7885,202.5685,0,368.1808,0,0,0,-2.842171e-14
mpc,2026-01-17 10:30:00,1194,10.5,23.18458,3414.986,121.6098,208.3302,75.27653,1,1,2390.49,2390.173,0,0,0,0,0,0,0,0,0,304.1185,1196.391,0.5981954,0.8013506,0.3172331,0,250,0.3172331,2390.173,0,0,25.82139,0,75.27653,43.02882,43.02311,0.005710195,56.23022,0,157.0023,0,0,2.119416e-13,4.263256e-14,95.78837,208.3302,0,497.8843,0,0,0,2.842171e-14
mpc,2026-01-17 10:45:00,1195,10.75,23.32119,3397.259,125.9329,217.549,86.12403,1,1,2378.081,2377.764,111.2753,38.72472,150,1,86.84415,63.15585,0,0,0,154.3932,1157.604,0.5788021,0.7533497,0.3172331,0,250,0.3172331,2266.489,0,0,39.08873,0,86.12403,42.80546,40.79679,2.008665,94.67173,0,256.7715,0,0,3.318457e-13,4.263256e-14,86.84415,217.549,0,346.5913,0,0,0,0
mpc,2026-01-17 11:00:00,1196,11,23.6285,3407.8,120.7196,213.1082,93.01763,1,1,2385.46,2385.143,111.9781,38.0219,150,1,95.35674,54.64326,0,0,0,158.4649,1117.806,0.5589028,0.7289263,0.3172331,0,250,0.3172331,2273.165,0,0,25.36285,0,93.01763,42.93828,40.91696,2.021316,95.39964,0,234.5502,0,-1.421085e-14,2.137179e-13,4.263256e-14,95.35674,213.1082,0,355.8409,0,0,0,0
mpc,2026-01-17 11:15:00,1197,11.25,23.68694,3425.156,102.447,209.265,101.3872,1,1,2397.609,2397.292,0,0,0,0,0,0,0,0,0,295.7513,1043.692,0.5218459,0.7038658,0.3172331,0,250,0.3172331,2397.292,0,0,15.96065,0,101.3872,43.15696,43.15125,0.005710195,61.11358,0,149.7593,0,0,-1.811884e-13,4.263256e-14,86.48632,209.265,0,492.3792,0,0,0,0
mpc,2026-01-17 11:30:00,1198,11.5,23.72598,3433.408,110.2185,205.0641,109.3526,1,1,2403.386,2403.068,0,0,0,0,0,0,0,0,0,291.2144,970.724,0.485362,0.6571975,0.3172331,0,250,0.3172331,2403.068,0,0,24.06815,0,109.3526,43.26094,43.25523,0.005710195,62.64349,0,166.8046,0,0,-1.34226e-13,4.263256e-14,86.1503,205.0641,0,500,0,0,0,0
mpc,2026-01-17 11:45:00,1199,11.75,23.74906,3458.08,103.05,205.9205,109.5128,1,1,2420.656,2420.339,0,0,0,0,0,0,0,0,0,290.2568,898.007,0.4490035,0.6112506,0.3172331,0,250,0.3172331,2420.339,0,0,18.71374,0,109.5128,43.57181,43.5661,0.005710195,62.99152,0,158.2642,0,0,-1.799672e-13,4.263256e-14,84.33621,205.9205,0,500,0,0,0,-2.842171e-14
mpc,2026-01-17 12:00:00,1200,12,23.7923,3453.671,94.04491,209.8097,116.5496,1,1,2417.57,2417.252,0,0,0,0,0,0,0,0,0,292.0636,824.8497,0.4124249,0.5654618,0.3172331,0,250,0.3172331,2417.252,0,0,11.79108,0,116.5496,43.51625,43.51054,0.005710195,64.2016,0,148.7428,0,0,1.425526e-13,4.263256e-14,82.25383,209.8097,0,500,0,0,0,2.842171e-14
mpc,2026-01-17 12:15:00,1201,12.25,24.08539,3465.046,87.97734,207.9165,123.114,1,1,2425.532,2425.215,0,0,0,0,0,0,0,0,0,289.7054,752.2935,0.3761468,0.5193958,0.3172331,0,250,0.3172331,2425.215,0,0,6.18844,0,123.114,43.65958,43.65386,0.005710195,65.63612,0,141.9473,0,0,3.219647e-14,4.263256e-14,81.7889,207.9165,0,500,0,0,0,-2.842171e-14
mpc,2026-01-17 12:30:00,1202,12.5,24.43071,3452.808,76.14207,210.2382,134.1685,1,1,2416.965,2416.648,0,0,0,0,0,0,0,0,0,286.3803,680.58,0.34029,0.4737082,0.3172331,0,250,0.3172331,2416.648,0,0,0,0,134.1685,43.50538,43.49967,0.005710195,67.61932,0,135.2386,0,0,-3.624878e-14,4.263256e-14,76.14207,210.2382,0,500,0,0,0,-2.842171e-14
mpc,2026-01-17 12:45:00,1203,12.75,24.67613,3437.988,54.1386,213.9514,140.0134,1,1,2406.591,2406.274,0,0,0,0,0,0,0,0,0,268.09,613.4504,0.3067252,0.4285513,0.3172331,0,250,0.3172331,2406.274,0,0,0,0,140.0134,43.31864,43.31293,0.005710195,68.60608,0,137.2122,0,0,-6.555867e-14,4.263256e-14,54.1386,213.9514,0,500,0,0,0,0
mpc,2026-01-17 13:00:00,1204,13,24.92565,3491.438,70.88921,207.5185,147.3361,1,1,2444.007,2443.689,0,0,0,0,0,0,0,0,0,278.4077,543.7519,0.2718759,0.3862807,0.3172331,0,250,0.3172331,2443.689,0,0,0,0,147.3361,43.99212,43.98641,0.005710195,70.73501,0,141.47,0,0,2.081113e-13,4.263256e-14,70.88921,207.5185,0,500,0,0,0,0
mpc,2026-01-17 13:15:00,1205,13.25,24.84309,3505.219,77.62634,209.1776,154.8755,1,1,2453.653,2453.336,112.1575,37.84246,150,1,97.53012,22.43356,30.03631,0,0,186.7441,496.9802,0.2484901,0.3423926,0.3172331,0,250,0.3172331,2341.179,22.8653,0,0,0,132.0102,44.16576,42.14122,2.024546,103.9104,0,207.8209,0,1.421085e-14,-3.769207e-14,4.263256e-14,77.62634,209.1776,22.8653,400.4322,0,19.90378,0,-2.842171e-14
mpc,2026-01-17 13:30:00,1206,13.5,25.20512,3505.351,59.73265,216.6735,165.8789,1,1,2453.746,2453.429,111.8121,38.18793,150,1,93.34581,56.65419,0,0,0,160.0193,456.8972,0.2284486,0.3129412,0.3172331,0,250,0.3172331,2341.617,0,0,0,0,165.8789,447.9734,427.5023,20.47113,495.9743,0,991.9485,0,0,-7.099876e-14,4.263256e-14,59.73265,216.6735,0,359.9447,0,33.61316,0,7.105427e-15
mpc,2026-01-17 13:45:00,1207,13.75,25.24129,3483.961,81.78185,221.5047,167.1911,1,1,2438.773,2438.456,112.5294,37.47056,150,1,102.0347,31.70514,16.26013,0,0,189.7995,409.3754,0.2046877,0.2877015,0.3172331,0,250,0.3172331,2325.926,12.32631,0,0,0,154.8648,445.5634,424.9464,20.61707,490.7107,0,981.4214,0,7.105427e-15,9.769963e-15,4.263256e-14,81.78185,221.5047,12.32631,388.2484,0,20.25288,0,2.842171e-14
mpc,2026-01-17 14:00:00,1208,14,25.61301,3500.145,91.3882,216.8518,183.5394,1,1,2450.102,2449.785,112.4137,37.5863,150,1,100.6328,0,49.36721,0,0,216.8518,355.098,0.177549,0.2577777,0.3172331,0,250,0.3172331,2337.371,37.27698,0,0,0,146.2624,451.0024,430.2515,20.75094,494.761,0,989.5221,0,0,7.643886e-14,4.263256e-14,91.3882,216.8518,37.27698,418.6819,0,9.24459,0,-2.842171e-14
mpc,2026-01-17 14:15:00,1209,14.25,26.12266,3547.166,91.0667,216.1329,197.1625,1,1,2483.016,2482.699,112.7057,37.29434,150,1,104.1691,0,45.83091,0,0,216.1329,301.0089,0.1505044,0.2236,0.3172331,0,250,0.3172331,2369.993,34.41987,0,0,0,162.7426,461.827,440.8054,21.02162,508.3689,0,1016.738,0,-1.421085e-14,-1.098843e-13,4.263256e-14,91.0667,216.1329,34.41987,413.0245,0,13.10239,0,1.421085e-14
