controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-17 14:30:00,1210,14.5,26.30081,3518.884,102.4711,206.3154,204.2496,1,1,2463.219,2462.902,112.1471,37.85288,150,1,97.40393,52.59607,0,0,0,153.7193,262.5317,0.1312658,0.1895409,0.3172331,0,250,0.3172331,2350.754,0,0,5.067175,0,204.2496,459.8207,438.8265,20.99425,514.8076,0,1038.356,0,-7.105427e-15,-2.634004e-14,4.263256e-14,97.40393,206.3154,0,358.3827,0,0,0,0
mpc,2026-01-17 14:45:00,1211,14.75,26.54358,3502.815,91.74219,205.3633,207.6695,1,1,2451.971,2451.653,745.3433,257.7696,1003.113,3,95.28376,407.8291,0,0,500,0,387.4903,0.1937452,0.1653123,0.3172331,0,250,0.3172331,1706.31,0,0,0,0,207.6695,460.0142,320.1209,139.8934,616.8513,0,1233.703,0,0,3.910761e-14,4.263256e-14,91.74219,205.3633,0,0,500,206.0073,0,-1.136868e-13
mpc,2026-01-17 15:00:00,1212,15,26.77338,3506.207,88.64046,198.3813,210.6999,1,1,2454.345,2454.028,622.1264,221.9982,844.1246,4,92.91465,404.7665,0,0,346.4434,0,474.0402,0.2370201,0.243997,0.3172331,0,250,0.3172331,1831.901,0,0,0,0,210.6999,462.6538,345.3207,117.3331,607.0367,0,1214.073,0,5.684342e-14,-4.668488e-14,4.263256e-14,88.64046,198.3813,0,0,346.4434,210.6594,0,5.684342e-14
mpc,2026-01-17 15:15:00,1213,15.25,26.73008,3472.39,87.66691,203.8893,214.0787,1,1,2430.673,2430.356,747.4551,257.7944,1005.25,3,102.9011,402.3484,0,0,500,0,598.9656,0.2994828,0.2984962,0.3172331,0,250,0.3172331,1682.901,0,0,0,0,214.0787,457.7804,316.9488,140.8316,615.0617,0,1230.123,0,0,-2.031708e-13,4.263256e-14,87.66691,203.8893,0,0,500,213.6934,0,8.526513e-14
mpc,2026-01-17 15:30:00,1214,15.5,26.7018,3416.276,90.7106,190.1688,213.4986,1,1,2391.393,2391.076,114.5686,35.43136,150,1,126.7337,8.48192,14.78434,0,0,181.6868,553.4496,0.2767248,0.3771598,0.3172331,0,250,0.3172331,2276.507,11.03482,0,0,0,202.4638,450.119,428.4946,21.62435,502.0347,0,1004.069,0,-1.421085e-14,-1.126876e-13,4.263256e-14,90.7106,190.1688,11.03482,392.0643,0,36.02314,0,4.263256e-14
mpc,2026-01-17 15:45:00,1215,15.75,26.72197,3434.428,108.9629,194.3779,213.9416,1,1,2404.1,2403.783,763.0772,262.0549,1025.132,3,124.98,400.1521,0,0,500,0,678.3624,0.3391812,0.3484991,0.3172331,0,250,0.3172331,1640.705,0,0,0,0,213.9416,452.6997,308.9501,143.7496,611.2909,0,1222.582,0,-5.684342e-14,-1.91569e-13,4.263256e-14,108.9629,194.3779,0,0,500,221.7912,0,-1.136868e-13
mpc,2026-01-17 16:00:00,1216,16,26.84314,3423.5,119.4274,195.5785,215.448,1,1,2396.45,2396.132,220.5183,79.48172,300,2,149.0729,0,150.9271,0,0,195.5785,629.361,0.3146805,0.4271549,0.3172331,0,250,0.3172331,2175.614,112.4792,0,0,0,102.9688,452.3946,410.706,41.68867,509.6258,0,1019.252,0,-2.842171e-14,-1.782463e-13,4.263256e-14,119.4274,195.5785,112.4792,394.737,0,29.64549,0,0
mpc,2026-01-17 16:15:00,1217,16.25,27.04254,3442.021,156.9505,193.62,215.9617,1,1,2409.415,2409.098,692.3672,240.8845,933.2516,2,161.7529,392.3513,0,0,379.1474,0,724.0488,0.3620244,0.3962994,0.3172331,0,250,0.3172331,1716.73,0,0,0,0,215.9617,456.7333,325.4267,131.3066,607.2493,0,1214.499,0,-1.136868e-13,-2.187694e-13,4.263256e-14,156.9505,193.62,0,0,379.1474,203.5337,0,-2.842171e-14
mpc,2026-01-17 16:30:00,1218,16.5,27.12859,3449.31,197.2049,194.0138,209.5696,1,1,2414.517,2414.2,589.7057,211.1985,800.9042,2,198.503,390.9085,0,0,211.4927,0,776.808,0.388404,0.4559229,0.3172331,0,250,0.3172331,1824.494,0,0,0,0,209.5696,458.5233,346.4763,112.0469,597.4727,0,1194.945,0,-1.136868e-13,-1.146305e-13,4.263256e-14,197.2049,194.0138,0,0,211.4927,198.1928,0,0
mpc,2026-01-17 16:45:00,1219,16.75,27.33232,3431.981,243.6894,199.9736,204.5547,1,1,2402.387,2402.069,840.9947,282.9477,1123.942,3,238.1032,385.8392,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1561.075,0,0,5.586151,0,204.5547,458.1695,297.7193,160.4502,619.6785,0,1248.993,0,0,1.209588e-13,4.263256e-14,238.1032,199.9736,0,0,500,185.8656,0,-2.842171e-14
mpc,2026-01-17 17:00:00,1220,17,27.30281,3376.267,271.1394,189.2056,190.9357,1,1,2363.387,2363.07,860.6672,287.8881,1148.555,4,269.4775,379.0777,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1502.402,0,0,1.661889,0,190.9357,450.4528,286.3524,164.1004,610.6321,0,1224.131,0,0,-7.949197e-14,4.263256e-14,269.4775,189.2056,0,0,500,189.8722,0,-1.136868e-13
mpc,2026-01-17 17:15:00,1221,17.25,27.138,3394.869,316.4105,199.0834,186.4096,1,1,2376.408,2376.091,886.2459,294.6766,1180.923,4,307.2031,373.7194,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1489.845,0,0,9.207396,0,186.4096,451.375,282.9812,168.3938,613.0645,0,1242.012,0,5.684342e-14,-2.315925e-13,4.263256e-14,307.2031,199.0834,0,0,500,174.636,0,8.526513e-14
mpc,2026-01-17 17:30:00,1222,17.5,27.1548,3387.155,378.1395,193.246,176.3285,1,1,2371.009,2370.691,926.0117,305.5978,1231.609,3,362.7647,368.8447,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1444.68,0,0,15.37481,0,176.3285,450.5075,274.4988,176.0087,613.6002,0,1253.722,0,5.684342e-14,-2.693401e-13,4.263256e-14,362.7647,193.246,0,0,500,175.5987,0,-1.136868e-13
mpc,2026-01-17 17:45:00,1223,17.75,27.14511,3369.762,424.6551,182.9115,165.9776,1,1,2358.833,2358.516,973.0206,318.897,1291.918,3,425.1779,366.7397,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1385.495,0,0,0,0,165.9776,448.1034,263.2001,184.9033,613.6276,0,1227.255,0,2.273737e-13,-4.336531e-13,4.263256e-14,424.6551,182.9115,0,0,500,184.3511,0,8.526513e-14
mpc,2026-01-17 18:00:00,1224,18,26.9375,3350.546,500.1589,0,149.7856,1,1,2345.382,2345.065,772.6732,222.5455,995.2187,2,492.6679,2.55082,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1572.392,0,0,7.490951,0,149.7856,443.6235,297.4142,146.2093,548.2913,0,1109.504,0,-5.684342e-14,9.225953e-14,4.263256e-14,492.6679,0,0,0,500,2.55082,0,-2.442491e-14
mpc,2026-01-17 18:15:00,1225,18.25,27.04627,3329.773,566.0895,0,148.7984,1,1,2330.841,2330.524,807.3715,232.6918,1040.063,3,535.9632,4.100084,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1523.152,0,0,30.12626,0,148.7984,441.8731,288.7542,153.119,549.6547,0,1151.277,0,8.526513e-14,-3.330669e-16,4.263256e-14,535.9632,0,0,0,500,4.100084,0,3.819167e-14
mpc,2026-01-17 18:30:00,1226,18.5,26.8721,3320.989,651.4095,0,129.9171,1,1,2324.692,2324.375,852.1433,245.3987,1097.542,3,595.0656,2.476422,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1472.231,0,0,56.34389,0,129.9171,439.1125,278.0907,161.0218,548.0295,0,1193.252,0,-2.842171e-14,4.012346e-13,4.263256e-14,595.0656,0,0,0,500,2.476422,0,-8.881784e-15
mpc,2026-01-17 18:45:00,1227,18.75,26.7164,3269.855,681.6376,0,117.5815,1,1,2288.898,2288.581,893.2153,256.9615,1150.177,3,650.0742,0.1025985,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1395.366,0,0,31.56336,0,117.5815,430.9572,262.7216,168.2356,541.8215,0,1138.09,0,1.705303e-13,4.440892e-16,4.263256e-14,650.0742,0,0,0,500,0.1026021,0,1.445649e-13
mpc,2026-01-17 19:00:00,1228,19,26.67478,3257.864,727.4749,0,102.7874,1,0,2280.505,2280.188,535.1009,153.9321,689.0329,2,689.0329,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1745.087,0,0,38.44201,0,102.7874,429.0071,328.2846,100.7225,501.5529,0,1069.418,0,2.842171e-14,-1.829648e-13,4.263256e-14,689.0329,0,0,0.5747248,0,0,0,0
mpc,2026-01-17 19:15:00,1229,19.25,26.44472,3216.306,752.1427,0,98.49312,1,0,2251.414,2251.097,167.6517,48.22823,215.8799,1,215.8799,0,0,0,0,499.6111,1774.499,0.8872495,1.196214,0.3172331,0,250,0.3172331,2083.445,0,0,36.65175,0,98.49312,421.5279,390.0794,31.44848,456.7483,0,976.7208,0,-1.421085e-14,-3.026468e-13,4.263256e-14,715.491,0,0,500,0,0,0,0
mpc,2026-01-17 19:30:00,1230,19.5,26.4306,3184.399,738.2502,0,94.13203,0,0,2229.079,2228.762,335.8565,96.6156,432.4721,1,432.4721,0,0,0,0,298.8525,1699.507,0.8497533,1.117376,0.3172331,0,250,0.3172331,1892.906,0,0,6.92562,0,94.13203,417.2248,354.3019,62.92285,0,468.5366,2588.898,0,-4.263256e-14,-2.211564e-13,4.263256e-14,731.3246,0,0,300.2573,0,0,0,0
mpc,2026-01-17 19:45:00,1231,19.75,26.37118,3175.562,708.2922,1.174741,80.31203,0,0,2222.894,2222.577,183.7593,52.86191,236.6213,1,236.6213,0,0,0,0,472.8457,1581.028,0.7905138,1.070154,0.3172331,0,250,0.3172331,2038.817,0,0,0,0,80.31203,415.5586,381.1464,34.41217,0,449.0222,2469.622,0,0,9.992007e-14,4.263256e-14,708.2922,1.174741,0,500,0,0,0,-7.704948e-14
mpc,2026-01-17 20:00:00,1232,20,26.30734,3154.931,690.9805,0.8558918,74.16789,0,0,2208.452,2208.134,163.5198,47.03963,210.5595,1,210.5595,0,0,0,0,480.8523,1460.566,0.7302828,0.9955499,0.3172331,0,250,0.3172331,2044.614,0,0,0,0.424648,74.16789,412.3174,381.7291,30.58835,0,442.6159,2435.12,0,-2.131628e-14,-1.419975e-13,4.263256e-14,690.9805,0.4312438,0,500,0,0,0,6.111778e-14
mpc,2026-01-17 20:15:00,1233,20.25,26.16943,3149.879,664.0374,0,71.43084,0,0,2204.915,2204.598,137.9015,39.67002,177.5715,1,177.5715,0,0,0,0,486.4659,1338.719,0.6693596,0.9196968,0.3172331,0,250,0.3172331,2066.696,0,0,0,0,71.43084,410.4945,384.762,25.73253,0,437.7305,2407.518,0,-2.131628e-14,3.230749e-13,4.263256e-14,664.0374,0,0,500,0,0,0,0
mpc,2026-01-17 20:30:00,1234,20.5,25.95687,3139.78,611.3936,1.324659,69.04187,0,0,2197.846,2197.528,148.2727,42.65351,190.9262,1,190.9262,0,0,0,0,421.0683,1233.241,0.6166207,0.8429719,0.3172331,0,250,0.3172331,2049.256,0,0,0.7237176,0,69.04187,407.405,379.8615,27.54347,0,435.313,2395.47,0,-1.421085e-14,-4.110046e-13,4.263256e-14,610.6698,1.324659,0,422.6784,0,0,0,4.662937e-15
mpc,2026-01-17 20:45:00,1235,20.75,25.69651,3115.352,533.4995,5.385468,64.81354,0,0,2180.746,2180.429,116.4895,33.51046,150,1,150,0,0,0,0,388.885,1135.826,0.567913,0.7765541,0.3172331,0,250,0.3172331,2063.939,0,0,0,0,64.81354,402.1006,380.563,21.53762,0,426.0242,2343.133,0,-1.421085e-14,-1.105782e-13,4.263256e-14,533.4995,5.385468,0,399.9286,0,0,0,-5.861978e-14
mpc,2026-01-17 21:00:00,1236,21,25.57086,3125.607,491.3565,0,54.82048,0,0,2187.925,2187.608,0,0,0,0,0,0,0,0,0,474.408,1017.045,0.5085226,0.715213,0.3172331,0,250,0.3172331,2187.608,0,0,16.94848,0,54.82048,402.3988,402.3405,0.05834488,0,412.423,2297.562,0,0,-6.117329e-14,4.263256e-14,474.408,0,0,477.4158,0,0,0,0
mpc,2026-01-17 21:15:00,1237,21.25,25.57754,3127.2,438.7421,0,50.86634,0,0,2189.04,2188.723,0,0,0,0,0,0,0,0,0,417.5325,912.5021,0.456251,0.6404185,0.3172331,0,250,0.3172331,2188.723,0,0,21.20961,0,50.86634,402.6583,402.5999,0.05835277,0,411.9564,2302.347,0,0,2.308154e-13,4.263256e-14,417.5325,0,0,425.0969,0,0,0,0
mpc,2026-01-17 21:30:00,1238,21.5,25.49544,3107.769,384.9014,0,50.22949,0,0,2175.439,2175.121,0,0,0,0,0,0,0,0,0,357.5879,822.9614,0.4114807,0.5745892,0.3172331,0,250,0.3172331,2175.121,0,0,27.31345,0,50.22949,399.4928,399.4345,0.05825599,0,408.6586,2294.738,0,0,2.046141e-13,4.263256e-14,357.5879,0,0,362.8682,0,0,0,0
mpc,2026-01-17 21:45:00,1239,21.75,25.34882,3079.779,346.5704,0,48.43515,0,0,2155.845,2155.528,0,0,0,0,0,0,0,0,0,300.5286,747.6997,0.3738499,0.5182068,0.3172331,0,250,0.3172331,2155.528,0,0,46.04175,0,48.43515,394.7256,394.6676,0.05808396,0,403.5358,2298.869,0,0,-2.156053e-13,4.263256e-14,300.5286,0,0,305.2762,0,0,0,0
mpc,2026-01-17 22:00:00,1240,22,25.2796,3110.259,320.9549,0,51.98541,0,0,2177.181,2176.864,0,0,0,0,0,0,0,0,0,251.1424,684.7964,0.3423982,0.4708156,0.3172331,0,250,0.3172331,2176.864,0,0,69.81253,0,51.98541,398.0772,398.0192,0.05800309,0,407.5242,2361.81,0,0,-1.142419e-13,4.263256e-14,251.1424,0,0,257.7146,0,0,0,0
mpc,2026-01-17 22:15:00,1241,22.25,25.24686,3062.962,270.6484,2.401781,47.19086,0,0,2144.073,2143.756,0,0,0,0,0,0,0,0,0,216.505,630.5624,0.3152812,0.4312063,0.3172331,0,250,0.3172331,2143.756,0,0,56.54516,0,47.19086,391.7657,391.7078,0.05796493,0,400.3305,2299.358,0,0,1.487699e-13,4.263256e-14,214.1032,2.401781,0,219.4651,0,0,0,1.24345e-14
mpc,2026-01-17 22:30:00,1242,22.5,24.8608,3072.67,235.947,2.028075,42.44,0,0,2150.869,2150.551,0,0,0,0,0,0,0,0,0,183.2169,584.6589,0.2923294,0.3970559,0.3172331,0,250,0.3172331,2150.551,0,0,54.75819,0,42.44,38.71564,38.70993,0.005710195,0,46.40487,349.6846,0,0,-4.685141e-14,4.263256e-14,181.1889,2.028075,0,188.6538,0,0,0,-5.77316e-15
mpc,2026-01-17 22:45:00,1243,22.75,24.63612,3048.317,204.5849,0,28.7971,0,0,2133.822,2133.505,0,0,0,0,0,0,0,0,0,155.627,545.6601,0.2728301,0.3681511,0.3172331,0,250,0.3172331,2133.505,0,0,48.95794,0,28.7971,38.4088,38.40309,0.005710195,0,43.6011,324.2585,0,0,-5.151435e-14,4.263256e-14,155.627,0,0,163.3011,0,0,0,0
mpc,2026-01-17 23:00:00,1244,23,24.57786,3064.945,176.3597,3.669457,16.18745,0,1,2145.462,2145.145,0,0,0,0,0,0,0,0,0,129.1949,513.2755,0.2566377,0.3435942,0.3172331,0,250,0.3172331,2145.145,0,0,50.83428,0,16.18745,38.61831,38.6126,0.005710195,0,41.53113,316.1104,0,0,1.517675e-13,4.263256e-14,125.5254,3.669457,0,130.0665,0,0,0,-7.105427e-15
mpc,2026-01-17 23:15:00,1245,23.25,24.26499,3053.925,167.1789,0,11.48877,0,1,2137.748,2137.43,0,0,0,0,0,0,0,0,0,112.8613,484.9794,0.2424897,0.323202,0.3172331,0,250,0.3172331,2137.43,0,0,54.31768,0,11.48877,38.47946,38.47375,0.005710195,0,40.53235,316.6259,0,0,-5.07927e-14,4.263256e-14,112.8613,0,0,114.9579,0,0,0,0
mpc,2026-01-17 23:30:00,1246,23.5,23.9771,3093.079,149.9359,0,15.75386,1,1,2165.155,2164.838,0,0,0,0,0,0,0,0,0,98.45202,460.29,0.230145,0.3053844,0.3172331,0,250,0.3172331,2164.838,0,0,51.48391,0,15.75386,38.9728,38.96709,0.005710195,41.774,0,172.3578,0,0,-4.396483e-14,4.263256e-14,98.45202,0,0,105.995,0,0,0,0
mpc,2026-01-17 23:45:00,1247,23.75,23.83521,3090.862,141.8298,0,12.15387,1,1,2163.603,2163.286,0,0,0,0,0,0,0,0,0,108.5208,433.0874,0.2165437,0.2898379,0.3172331,0,250,0.3172331,2163.286,0,0,33.30899,0,12.15387,38.94486,38.93915,0.005710195,41.09864,0,139.6553,0,0,7.61613e-14,4.263256e-14,108.5208,0,0,109.567,0,0,0,0
mpc,2026-01-18 00:00:00,1248,0,23.58134,3069.578,154.087,0,22.05457,1,1,2148.704,2148.387,0,0,0,0,0,0,0,0,0,110.5987,405.3695,0.2026848,0.2727088,0.3172331,0,250,0.3172331,2148.387,0,0,43.48827,0,22.05457,38.67668,38.67097,0.005710195,42.57026,0,160.1578,0,0,-8.132384e-14,4.263256e-14,110.5987,0,0,110.9387,0,0,0,0
mpc,2026-01-18 00:15:00,1249,0.25,23.52114,3042.389,164.1182,0,16.44783,1,1,2129.672,2129.355,0,0,0,0,0,0,0,0,0,116.92,376.0757,0.1880379,0.2552552,0.3172331,0,250,0.3172331,2129.355,0,0,47.19822,0,16.44783,38.3341,38.32839,0.005710195,41.233,0,163.8829,0,0,6.983303e-14,4.263256e-14,116.92,0,0,117.045,0,0,0,0
mpc,2026-01-18 00:30:00,1250,0.5,23.25837,3053.215,115.5898,0,20.88127,1,1,2137.251,2136.933,0,0,0,0,0,0,0,0,0,92.34004,352.9315,0.1764657,0.2368094,0.3172331,0,250,0.3172331,2136.933,0,0,23.24978,0,20.88127,38.47051,38.4648,0.005710195,42.1336,0,124.3731,0,0,2.209344e-14,4.263256e-14,92.34004,0,0,92.38283,0,0,0,0
mpc,2026-01-18 00:45:00,1251,0.75,23.12185,3044.807,132.0097,0,19.70599,1,1,2131.365,2131.048,0,0,0,0,0,0,0,0,0,108.6593,325.7111,0.1628556,0.2222358,0.3172331,0,250,0.3172331,2131.048,0,0,23.35041,0,19.70599,38.36457,38.35886,0.005710195,41.81206,0,123.9036,0,0,1.870726e-14,4.263256e-14,108.6593,0,0,108.69,0,0,0,0
mpc,2026-01-18 01:00:00,1252,1,23.24513,2997.749,123.3155,0,19.10786,1,1,2098.425,2098.107,0,0,0,0,0,0,0,0,0,89.26722,303.343,0.1516715,0.2050955,0.3172331,0,250,0.3172331,2098.107,0,0,34.04826,0,19.10786,37.77164,37.76593,0.005710195,41.12229,0,140.9778,0,0,2.756129e-14,4.263256e-14,89.26722,0,0,89.3271,0,0,0,0
mpc,2026-01-18 01:15:00,1253,1.25,23.18696,2970.67,104.6983,1.176615,16.94156,1,1,2079.469,2079.152,0,0,0,0,0,0,0,0,0,104.8755,277.0764,0.1385382,0.1910107,0.3172331,0,250,0.3172331,2079.152,0,0,0,0.9994141,16.94156,37.43045,37.42474,0.005710195,40.39723,0,82.51846,0,0,3.522183e-14,4.263256e-14,104.6983,0.1772013,0,108.6637,0,0,0,9.436896e-16
mpc,2026-01-18 01:30:00,1254,1.5,22.79839,2935.562,100.487,1.234696,16.13018,1,1,2054.893,2054.576,0,0,0,0,0,0,0,0,0,97.26513,252.7165,0.1263582,0.1744709,0.3172331,0,250,0.3172331,2054.576,0,0,3.332775,1.123775,16.13018,36.98808,36.98237,0.005710195,39.79144,0,87.27043,0,0,-4.843348e-14,4.263256e-14,97.15421,0.1109205,0,97.26513,0,0,0,-1.956768e-15
mpc,2026-01-18 01:45:00,1255,1.75,22.46206,2990.548,63.54984,9.141449,14.59444,1,1,2093.384,2093.067,0,0,0,0,0,0,0,0,0,63.59923,236.7769,0.1183885,0.1591319,0.3172331,0,250,0.3172331,2093.067,0,0,0,9.09206,14.59444,37.68091,37.6752,0.005710195,40.20055,0,96.0849,0,0,5.856426e-14,4.263256e-14,63.54984,0.04938919,0,91.36999,0,0,0,2.88658e-15
mpc,2026-01-18 02:00:00,1256,2,22.1407,3029.104,62.51919,5.02162,7.213605,1,1,2120.373,2120.056,455.4161,131.0124,586.4285,2,88.59779,0.02990873,0,0,497.8008,0,361.1898,0.1805949,0.1490949,0.3172331,0,250,0.3172331,1664.639,0,0,0,4.991712,7.213605,38.16671,29.96351,8.2032,162.2165,0,333.0437,0,5.684342e-14,-4.901635e-14,4.263256e-14,62.51919,0.02990873,0,0,497.8008,26.0786,0,4.973799e-14
mpc,2026-01-18 02:15:00,1257,2.25,21.95848,3025.339,101.7277,3.584157,9.03425,1,1,2117.737,2117.42,0,0,0,0,0,0,0,0,0,105.3118,334.805,0.1674025,0.2274359,0.3172331,0,250,0.3172331,2117.42,0,0,0,0,9.03425,38.11927,38.11356,0.005710195,39.66196,0,79.32392,0,0,-1.064426e-13,4.263256e-14,101.7277,3.584157,0,106.2878,0,0,0,-6.217249e-15
mpc,2026-01-18 02:30:00,1258,2.5,21.60547,3053.716,110.0557,0,6.886016,1,1,2137.601,2137.284,0,0,0,0,0,0,0,0,0,93.03407,311.4938,0.1557469,0.2108218,0.3172331,0,250,0.3172331,2137.284,0,0,17.02166,0,6.886016,38.47683,38.47112,0.005710195,39.64352,0,108.6494,0,0,9.864332e-14,4.263256e-14,93.03407,0,0,96.92662,0,0,0,0
mpc,2026-01-18 02:45:00,1259,2.75,21.5276,3044.365,104.514,0,5.584495,1,1,2131.055,2130.738,0,0,0,0,0,0,0,0,0,104.514,285.3162,0.1426581,0.1961431,0.3172331,0,250,0.3172331,2130.738,0,0,0,0,5.584495,38.359,38.35328,0.005710195,39.30271,0,78.60542,0,0,1.14575e-13,4.263256e-14,104.514,0,0,111.8992,0,0,0,0
mpc,2026-01-18 03:00:00,1260,3,21.61549,3037.39,126.7308,3.656616,0.6767607,1,1,2126.173,2125.856,0,0,0,0,0,0,0,0,0,118.244,255.7103,0.1278552,0.1796595,0.3172331,0,250,0.3172331,2125.856,0,0,10.6057,1.537731,0.6767607,38.27112,38.26541,0.005710195,38.38066,0,97.70874,0,0,-4.440892e-16,4.263256e-14,116.1251,2.118886,0,118.244,0,0,0,4.440892e-15
mpc,2026-01-18 03:15:00,1261,3.25,21.69032,3034.117,104.3276,3.41325,3.542214,1,1,2123.882,2123.565,0,0,0,0,0,0,0,0,0,105.343,229.3343,0.1146672,0.161017,0.3172331,0,250,0.3172331,2123.565,0,0,0,2.397805,3.542214,38.22988,38.22417,0.005710195,38.82822,0,81.79265,0,0,-4.715672e-14,4.263256e-14,104.3276,1.015445,0,108.4178,0,0,0,1.998401e-15
mpc,2026-01-18 03:30:00,1262,3.5,21.46378,3051.475,115.9449,2.693335,2.477093,1,1,2136.032,2135.715,469.7412,135.143,604.8842,2,120.0844,0.1212566,0,0,484.6786,0,350.4679,0.1752339,0.1444085,0.3172331,0,250,0.3172331,1665.974,0,0,0,2.572078,2.477093,38.44858,29.98753,8.461052,165.5512,0,335.5392,0,0,6.084022e-14,4.263256e-14,115.9449,0.1212566,0,0,484.6786,4.139449,0,4.263256e-14
mpc,2026-01-18 03:45:00,1263,3.75,21.31584,3036.232,106.8077,1.832463,8.72394,1,1,2125.363,2125.045,0,0,0,0,0,0,0,0,0,108.6401,323.2527,0.1616263,0.2206845,0.3172331,0,250,0.3172331,2125.045,0,0,0,0,8.72394,38.25653,38.25082,0.005710195,39.72813,0,79.45627,0,0,-1.052491e-13,4.263256e-14,106.8077,1.832463,0,133.434,0,0,0,2.88658e-15
mpc,2026-01-18 04:00:00,1264,4,21.17891,3049.129,134.6479,0,1.751395,1,1,2134.39,2134.073,0,0,0,0,0,0,0,0,0,134.6479,289.5398,0.1447699,0.2035475,0.3172331,0,250,0.3172331,2134.073,0,0,0,0,1.751395,38.41902,38.41331,0.005710195,38.70914,0,77.41828,0,0,-4.052314e-15,4.263256e-14,134.6479,0,0,149.2667,0,0,0,0
mpc,2026-01-18 04:15:00,1265,4.25,20.98601,3050.46,157.2909,1.628313,4.903667,1,1,2135.322,2135.005,503.8257,145.0576,648.8834,2,172.5176,1.151864,0,0,475.2139,0,408.2977,0.2041489,0.182319,0.3172331,0,250,0.3172331,1631.179,0,0,0,0.4764487,4.903667,38.43579,29.36122,9.074573,175.2442,0,351.3102,0,-1.136868e-13,-1.421085e-14,4.263256e-14,157.2909,1.151864,0,0,475.2139,15.22675,0,-5.684342e-14
mpc,2026-01-18 04:30:00,1266,4.5,21.14586,3007.407,204.3126,0,9.578149,1,1,2105.185,2104.868,531.7995,153.0447,684.8442,2,198.8724,0.5860361,0,0,485.3858,0,529.5799,0.2647899,0.2570991,0.3172331,0,250,0.3172331,1573.068,0,0,5.440189,0,9.578149,37.89333,28.31523,9.578101,182.9768,0,375.3378,0,-2.842171e-14,-1.425526e-13,4.263256e-14,198.8724,0,0,0,485.3858,0.5860361,0,-3.852474e-14
mpc,2026-01-18 04:45:00,1267,4.75,20.99816,2985.941,230.0697,0,3.670751,1,1,2090.159,2089.841,570.0489,164.0299,734.0788,2,233.6621,0.416739,0,0,500,0,654.4965,0.3272483,0.3334687,0.3172331,0,250,0.3172331,1519.793,0,0,0,0,3.670751,37.62286,27.35627,10.26659,192.0041,0,384.0082,0,5.684342e-14,-2.060019e-13,4.263256e-14,230.0697,0,0,0,500,4.009133,0,1.776357e-14
mpc,2026-01-18 05:00:00,1268,5,20.80932,3024.043,288.4139,0.3415096,1.415206,1,1,2116.83,2116.513,606.3791,174.4487,780.8278,2,280.7138,0.1140023,0,0,500,0,779.3935,0.3896967,0.4121269,0.3172331,0,250,0.3172331,1510.134,0,0,7.700089,0.2275074,1.415206,38.10294,27.18241,10.92053,201.8686,0,417.4122,0,0,2.098322e-14,4.263256e-14,280.7138,0.1140023,0,0,500,0,0,0
mpc,2026-01-18 05:15:00,1269,5.25,20.8344,3032.052,371.9135,0.3456051,4.253557,1,1,2122.436,2122.119,652.8737,187.9659,840.8395,2,339.3891,1.45039,0,0,500,0,904.2708,0.4521354,0.4907726,0.3172331,0,250,0.3172331,1469.245,0,0,32.5244,0,4.253557,38.20385,26.44642,11.75744,215.1262,0,486.357,0,0,3.841372e-14,4.263256e-14,339.3891,0.3456051,0,0,500,1.104785,0,6.128431e-14
mpc,2026-01-18 05:30:00,1270,5.5,20.87003,3033.405,456.8553,0,0,1,1,2123.383,2123.066,322.518,92.77853,415.2966,1,415.2966,0,0,0,0,5.218293e-07,904.1284,0.4520642,0.5694061,0.3172331,0,250,0.3172331,1800.548,0,0,41.5587,0,0,38.2209,32.40986,5.811035,125.1884,0,322.0655,0,-2.842171e-14,-5.151435e-14,4.263256e-14,415.2966,0,0,3.406738,0,0,0,0
mpc,2026-01-18 05:45:00,1271,5.75,21.07886,3046.373,514.4434,0,5.138161,1,1,2132.461,2132.144,395.2946,113.7141,509.0087,2,509.0087,0,0,0,0,0,903.9861,0.451993,0.5693164,0.3172331,0,250,0.3172331,1736.85,0,0,5.434717,0,5.138161,38.3843,31.26329,7.121012,145.8437,0,301.0622,0,1.421085e-14,-1.731948e-14,4.263256e-14,509.0087,0,0,5.795263,0,0,0,0
mpc,2026-01-18 06:00:00,1272,6,21.30077,3053.076,598.2633,0,8.117752,1,1,2137.153,2136.836,852.3546,245.4701,1097.825,3,604.4484,2.576256,0,0,490.8,0,1026.544,0.5132719,0.5692268,0.3172331,0,250,0.3172331,1284.481,0,0,0,0,8.117752,38.46876,23.12066,15.34809,269.965,0,539.9301,0,0,3.459455e-13,4.263256e-14,598.2633,0,0,0,490.8,8.761379,0,1.24345e-14
mpc,2026-01-18 06:15:00,1273,6.25,21.30495,3067.683,672.7692,0,15.46193,1,1,2147.378,2147.061,913.858,262.9337,1176.792,3,676.3699,0.4218567,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1233.203,0,0,0,0,15.46193,38.65281,22.19765,16.45515,287.7492,0,575.4983,0,-1.705303e-13,3.829159e-13,4.263256e-14,672.7692,0,0,0,500,4.022526,0,-7.904788e-14
mpc,2026-01-18 06:30:00,1274,6.5,21.0691,3104.905,723.3421,0,17.75667,1,1,2173.433,2173.116,970.3577,279.3497,1249.707,3,747.7546,1.952875,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1202.758,0,0,0,0,17.75667,39.1218,21.64965,17.47215,303.9925,0,607.9851,0,-2.273737e-13,-3.799183e-13,4.263256e-14,723.3421,0,0,0,500,26.36539,0,-1.421085e-13
mpc,2026-01-18 06:45:00,1275,6.75,21.22149,3103.834,763.9087,0,12.30709,1,1,2172.684,2172.367,983.3944,282.9408,1266.335,3,765.8793,0.4559307,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1188.972,0,0,0,0,12.30709,39.10831,21.4015,17.70681,306.4228,0,612.8455,0,0,-3.597123e-13,4.263256e-14,763.9087,0,0,0,500,2.426512,0,-4.662937e-14
mpc,2026-01-18 07:00:00,1276,7,21.40406,3125.824,765.416,0,19.14156,1,1,2188.077,2187.759,998.4473,287.301,1285.748,3,785.0112,0.7370954,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1189.312,0,0,0,0,19.14156,39.38538,21.40762,17.97776,311.9554,0,623.9107,0,0,3.506084e-13,4.263256e-14,765.416,0,0,0,500,20.33228,0,7.460699e-14
mpc,2026-01-18 07:15:00,1277,7.25,21.73049,3163.541,745.8419,0,25.32267,1,1,2214.478,2214.161,984.483,283.3086,1267.792,3,766.8219,0.9697592,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1229.678,0,0,0,0,25.32267,39.86061,22.13421,17.7264,309.7643,0,619.5287,0,0,4.424239e-13,4.263256e-14,745.8419,0,0,0,500,21.94977,0,1.421085e-14
mpc,2026-01-18 07:30:00,1278,7.5,21.6175,3177.614,712.4466,0,26.57295,1,1,2224.33,2224.013,952.5863,274.1265,1226.713,3,725.8035,0.909267,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1271.426,0,0,0,0,26.57295,40.03794,22.88567,17.15226,301.5374,0,603.0749,0,0,1.190159e-13,4.263256e-14,712.4466,0,0,0,500,14.26615,0,0
mpc,2026-01-18 07:45:00,1279,7.75,21.57484,3134.611,659.23,0.288018,27.43536,1,1,2194.227,2193.91,909.9342,261.7601,1171.694,3,671.6943,0,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1283.976,0,0,0,0.288018,27.43536,39.49609,23.11157,16.38453,289.5401,0,579.5771,0,5.684342e-14,1.867395e-13,4.263256e-14,659.23,0,0,0,500,12.46434,0,0
mpc,2026-01-18 08:00:00,1280,8,21.90957,3187.13,579.5496,0,32.29869,1,1,2230.991,2230.674,469.0954,134.9443,604.0397,2,604.0397,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1761.579,0,0,0,0,32.29869,40.15784,31.70842,8.449427,172.1834,0,344.3668,0,-2.842171e-14,2.358114e-13,4.263256e-14,579.5496,0,0,263.2374,0,24.49005,0,0
mpc,2026-01-18 08:15:00,1281,8.25,22.26229,3174.175,507.3155,2.79671,36.35932,1,1,2221.922,2221.605,403.5891,116.1002,519.6893,2,519.6893,0,0,0,0,2.79671,1898.703,0.9493513,1.196214,0.3172331,0,250,0.3172331,1818.016,0,0,0,0,36.35932,39.9946,32.72429,7.270314,155.0921,0,310.1842,0,-2.842171e-14,-4.052314e-13,4.263256e-14,507.3155,2.79671,0,270.8456,0,12.37384,0,-8.881784e-15
mpc,2026-01-18 08:30:00,1282,8.5,22.57929,3182.492,421.416,0,36.40513,1,1,2227.744,2227.427,287.5819,82.72848,370.3104,1,370.3104,0,0,0,0,51.10559,1885.627,0.9428137,1.195585,0.3172331,0,250,0.3172331,1939.845,0,0,0,0,36.40513,40.0994,34.91721,5.182185,123.9591,0,247.9183,0,0,-2.584599e-13,4.263256e-14,421.416,0,0,334.281,0,0,0,0
mpc,2026-01-18 08:45:00,1283,8.75,22.72811,3219.871,370.4566,0,39.32867,1,1,2253.91,2253.592,295.3973,84.97672,380.374,1,380.374,0,0,0,0,0,1885.331,0.9426653,1.187352,0.3172331,0,250,0.3172331,1958.195,0,0,0,0,39.32867,40.57037,35.24751,5.322861,127.0641,0,254.1282,0,-4.263256e-14,-1.152411e-13,4.263256e-14,370.4566,0,0,281.3332,0,9.917433,0,0
mpc,2026-01-18 09:00:00,1284,9,23.06166,3285.277,278.9616,2.893684,46.09453,1,1,2299.694,2299.377,150.6829,43.34684,194.0297,1,194.0297,0,0,0,0,87.82555,1863.077,0.9315387,1.187165,0.3172331,0,250,0.3172331,2148.694,0,0,0,0,46.09453,41.3945,38.67649,2.718002,90.09138,0,180.1828,0,-1.421085e-14,-1.647571e-13,4.263256e-14,278.9616,2.893684,0,397.4816,0,0,0,-2.353673e-14
mpc,2026-01-18 09:15:00,1285,9.25,23.15598,3311.997,242.726,2.439592,52.63592,1,1,2318.398,2318.081,194.2126,55.86901,250.0816,1,250.0816,0,0,0,0,2.439592,1862.174,0.9310871,1.173152,0.3172331,0,250,0.3172331,2123.868,0,0,0,0,52.63592,41.73116,38.22963,3.501538,103.3284,0,206.6568,0,0,3.907985e-14,4.263256e-14,242.726,2.439592,0,287.7827,0,7.355665,0,-3.552714e-15
mpc,2026-01-18 09:30:00,1286,9.5,23.16765,3323.181,202.4475,0,62.31275,1,1,2326.227,2325.909,0,0,0,0,0,0,0,0,0,201.6822,1811.46,0.9057302,1.172584,0.3172331,0,250,0.3172331,2325.909,0,0,0.7652557,0,62.31275,41.87208,41.86637,0.005710195,52.79544,0,106.911,0,0,5.551115e-15,4.263256e-14,201.6822,0,0,492.9291,0,0,0,0
mpc,2026-01-18 09:45:00,1287,9.75,23.3468,3324.008,138.4743,0,66.23656,1,1,2326.806,2326.489,0,0,0,0,0,0,0,0,0,138.4743,1776.557,0.8882784,1.14065,0.3172331,0,250,0.3172331,2326.489,0,0,0,0,66.23656,41.8825,41.87679,0.005710195,53.53436,0,107.0687,0,0,-3.730349e-14,4.263256e-14,138.4743,0,0,456.23,0,0,0,0
mpc,2026-01-18 10:00:00,1288,10,23.55466,3323.146,129.0323,0,74.07028,1,1,2326.202,2325.885,0,0,0,0,0,0,0,0,0,129.0323,1744.019,0.8720095,1.118672,0.3172331,0,250,0.3172331,2325.885,0,0,0,0,74.07028,41.87164,41.86593,0.005710195,54.9549,0,109.9098,0,0,6.550316e-14,4.263256e-14,129.0323,0,0,432.1726,0,0,0,0
mpc,2026-01-18 10:15:00,1289,10.25,23.86157,3315.335,117.9948,0,91.4064,1,1,2320.734,2320.417,0,0,0,0,0,0,0,0,0,117.9948,1714.246,0.8571229,1.098183,0.3172331,0,250,0.3172331,2320.417,0,0,0,0,91.4064,41.77322,41.76751,0.005710195,58.01688,0,116.0338,0,0,3.701484e-13,4.263256e-14,117.9948,0,0,413.4752,0,0,0,0
mpc,2026-01-18 10:30:00,1290,10.5,24.20989,3357.045,107.3773,0,86.97805,1,1,2349.931,2349.614,0,0,0,0,0,0,0,0,0,107.3773,1687.132,0.8435658,1.079435,0.3172331,0,250,0.3172331,2349.614,0,0,0,0,86.97805,42.29876,42.29305,0.005710195,57.86123,0,115.7225,0,0,-2.604583e-13,4.263256e-14,107.3773,0,0,407.3587,0,0,0,0
mpc,2026-01-18 10:45:00,1291,10.75,24.1796,3370.807,92.88901,2.727764,82.52235,1,1,2359.565,2359.247,0,0,0,0,0,0,0,0,0,95.61678,1662.962,0.8314809,1.062362,0.3172331,0,250,0.3172331,2359.247,0,0,0,0,82.52235,42.47216,42.46645,0.005710195,57.2283,0,114.4566,0,0,-2.4869e-14,4.263256e-14,92.88901,2.727764,0,414.2814,0,0,0,-5.329071e-15
mpc,2026-01-18 11:00:00,1292,11,24.42804,3389.66,84.97606,0,83.03454,1,1,2372.762,2372.445,0,0,0,0,0,0,0,0,0,84.97606,1641.456,0.820728,1.047143,0.3172331,0,250,0.3172331,2372.445,0,0,0,0,83.03454,42.70972,42.70401,0.005710195,57.63045,0,115.2609,0,0,1.667555e-13,4.263256e-14,84.97606,0,0,413.0608,0,0,0,0
mpc,2026-01-18 11:15:00,1293,11.25,24.70502,3371.115,96.26933,0.1071549,87.71458,1,1,2359.78,2359.463,0,0,0,0,0,0,0,0,0,95.34707,1617.361,0.8086804,1.033601,0.3172331,0,250,0.3172331,2359.463,0,0,1.029414,0,87.71458,42.47604,42.47033,0.005710195,58.3249,0,118.4255,0,0,9.681145e-14,4.263256e-14,95.23991,0.1071549,0,394.81,0,0,0,5.814793e-15
mpc,2026-01-18 11:30:00,1294,11.5,24.7488,3396.765,112.7938,1.158301,100.718,1,1,2377.735,2377.418,0,0,0,0,0,0,0,0,0,101.3869,1591.759,0.7958797,1.018428,0.3172331,0,250,0.3172331,2377.418,0,0,12.56516,0,100.718,42.79923,42.79352,0.005710195,61.01434,0,143.7036,0,0,3.288481e-13,4.263256e-14,100.2286,1.158301,0,401.102,0,0,0,3.552714e-15
mpc,2026-01-18 11:45:00,1295,11.75,24.92815,3374.108,115.1072,0.04488993,114.79,1,1,2361.875,2361.558,0,0,0,0,0,0,0,0,0,95.18422,1567.713,0.7838564,1.002308,0.3172331,0,250,0.3172331,2361.558,0,0,19.96789,0,114.79,42.51376,42.50805,0.005710195,63.34901,0,161.1426,0,0,-1.214584e-13,4.263256e-14,95.13933,0.04488993,0,397.3587,0,0,0,6.612766e-15
mpc,2026-01-18 12:00:00,1296,12,25.14976,3410.413,93.57988,0,121.6394,1,1,2387.289,2386.972,0,0,0,0,0,0,0,0,0,93.57988,1544.071,0.7720355,0.9871658,0.3172331,0,250,0.3172331,2386.972,0,0,0,0,121.6394,435.3566,435.2987,0.05785202,457.4814,0,914.9628,0,0,-3.065326e-13,4.263256e-14,93.57988,0,0,399.947,0,0,0,0
mpc,2026-01-18 12:15:00,1297,12.25,25.42116,3473.789,90.82872,0.03885193,131.9796,1,1,2431.652,2431.335,0,0,0,0,0,0,0,0,0,90.86757,1521.111,0.7605556,0.9722789,0.3172331,0,250,0.3172331,2431.335,0,0,0,0,131.9796,445.8743,445.8161,0.05816871,470.0162,0,940.0325,0,0,2.748912e-13,4.263256e-14,90.82872,0.03885193,0,398.6768,0,0,0,2.664535e-15
mpc,2026-01-18 12:30:00,1298,12.5,25.51505,3457.206,61.37224,0,146.3121,1,1,2420.044,2419.727,0,0,0,0,0,0,0,0,0,61.37224,1505.529,0.7527643,0.9578214,0.3172331,0,250,0.3172331,2419.727,0,0,0,0,146.3121,444.5877,444.5295,0.05827908,471.4085,0,942.8171,0,0,-3.58602e-13,4.263256e-14,61.37224,0,0,388.2946,0,0,0,0
mpc,2026-01-18 12:45:00,1299,12.75,25.64125,3438.505,71.58212,7.078724,163.9414,1,1,2406.954,2406.637,0,0,0,0,0,0,0,0,0,75.22534,1486.485,0.7432426,0.9480093,0.3172331,0,250,0.3172331,2406.637,0,0,3.435509,0,163.9414,443.3135,443.2551,0.05842808,473.4498,0,952.8259,0,0,4.422018e-13,4.263256e-14,68.14661,7.078724,0,376.4595,0,0,0,-2.664535e-15
mpc,2026-01-18 13:00:00,1300,13,25.69715,3484.58,85.65555,8.248535,173.1857,1,1,2439.206,2438.889,0,0,0,0,0,0,0,0,0,90.00483,1463.75,0.731875,0.936018,0.3172331,0,250,0.3172331,2438.889,0,0,3.899253,0,173.1857,449.7631,449.7046,0.05849433,481.6382,0,970.0026,0,0,-2.166045e-13,4.263256e-14,81.75629,8.248535,0,386.5797,0,0,0,1.776357e-15
mpc,2026-01-18 13:15:00,1301,13.25,25.9415,3476.288,68.43197,10.29658,168.5717,1,1,2433.402,2433.085,0,0,0,0,0,0,0,0,0,78.72856,1443.837,0.7219187,0.9217019,0.3172331,0,250,0.3172331,2433.085,0,0,0,0,168.5717,450.9277,450.8689,0.05878568,482.1065,0,964.213,0,0,-2.333689e-13,4.263256e-14,68.43197,10.29658,0,394.0096,0,0,0,7.105427e-15
mpc,2026-01-18 13:30:00,1302,13.5,26.089,3512.62,80.72298,4.613561,166.0116,1,1,2458.834,2458.517,0,0,0,0,0,0,0,0,0,79.70846,1423.683,0.7118415,0.9091633,0.3172331,0,250,0.3172331,2458.517,0,0,5.628076,0,166.0116,457.0145,456.9556,0.05896295,487.8116,0,985.3316,0,0,-4.537482e-13,4.263256e-14,75.0949,4.613561,0,383.6159,0,0,0,-1.776357e-15
mpc,2026-01-18 13:45:00,1303,13.75,26.19572,3478.745,76.74886,1.430559,181.634,1,1,2435.121,2434.804,111.6416,38.35837,150,1,91.28138,0,58.71862,0,0,1.430559,1423.101,0.7115507,0.8964724,0.3172331,0,250,0.3172331,2323.162,44.06446,0,0,0,137.5695,453.5968,432.7419,20.85489,496.7258,0,993.4515,0,-1.421085e-14,5.206946e-14,4.263256e-14,76.74886,1.430559,44.06446,312.7278,0,14.53252,0,-3.552714e-15
mpc,2026-01-18 14:00:00,1304,14,26.45875,3490.954,76.15622,2.197195,185.2586,1,1,2443.668,2443.35,111.9993,38.00072,150,1,95.61325,0,54.38675,0,0,2.197195,1422.328,0.711164,0.896106,0.3172331,0,250,0.3172331,2331.351,40.69924,0,0,0,144.5593,457.6553,436.6204,21.03487,501.6945,0,1003.389,0,-1.421085e-14,-8.382184e-14,4.263256e-14,76.15622,2.197195,40.69924,309.6382,0,19.45703,0,3.552714e-15
mpc,2026-01-18 14:15:00,1305,14.25,26.60362,3514.644,69.50647,1.278551,195.9935,1,1,2460.25,2459.933,112.1177,37.88235,150,1,97.04701,0,52.95299,0,0,1.278551,1421.784,0.7108922,0.8956191,0.3172331,0,250,0.3172331,2347.816,39.56494,0,0,0,156.4286,462.1402,441.0201,21.12008,508.2864,0,1016.573,0,0,-3.257394e-13,4.263256e-14,69.50647,1.278551,39.56494,306.7126,0,27.54054,0,7.105427e-15
mpc,2026-01-18 14:30:00,1306,14.5,26.60218,3517.287,90.80032,4.735818,201.189,1,1,2462.101,2461.783,112.3668,37.63325,150,1,100.0642,44.9268,5.009038,0,0,0,1421.561,0.7107803,0.8952768,0.3172331,0,250,0.3172331,2349.417,3.742666,0,0,0,197.4464,462.474,441.3077,21.16624,516.0287,0,1032.057,0,0,3.697043e-14,4.263256e-14,90.80032,4.735818,3.742666,255.4226,0,49.45483,0,0
mpc,2026-01-18 14:45:00,1307,14.75,26.90297,3485.045,105.5207,5.707728,207.72,1,1,2439.532,2439.215,111.7818,38.2182,150,1,92.97919,0,57.02081,0,0,5.707728,1419.91,0.709955,0.8951359,0.3172331,0,250,0.3172331,2327.433,42.46774,0,12.54149,0,165.2522,461.1004,439.9124,21.18805,509.3652,0,1040.364,0,1.421085e-14,3.88134e-13,4.263256e-14,92.97919,5.707728,42.46774,298.3735,0,0,0,-1.776357e-15
mpc,2026-01-18 15:00:00,1308,15,27.16875,3414.081,109.309,8.949752,218.4223,1,1,2389.857,2389.54,111.5614,38.43861,150,1,90.30951,59.69049,0,0,0,0,1419.686,0.7098432,0.8940965,0.3172331,0,250,0.3172331,2277.978,0,0,18.99953,0,218.4223,454.2213,432.9574,21.26389,512.9098,0,1058.594,0,7.105427e-15,-4.435341e-13,4.263256e-14,90.30951,8.949752,0,233.4054,0,50.74074,0,1.421085e-14
mpc,2026-01-18 15:15:00,1309,15.25,27.35236,3417.831,126.3294,13.39291,217.1248,1,1,2392.482,2392.164,111.9163,38.08375,150,1,94.60764,55.39236,0,0,0,0,1419.463,0.7097314,0.8939557,0.3172331,0,250,0.3172331,2280.248,0,0,31.72172,0,217.1248,456.4725,435.0589,21.41354,514.5689,0,1083.858,0,-1.421085e-14,-4.363176e-13,4.263256e-14,94.60764,13.39291,0,239.6121,0,41.99945,0,0
mpc,2026-01-18 15:30:00,1310,15.5,27.32389,3401.548,111.016,1.378417,212.3602,1,1,2381.084,2380.767,0,0,0,0,0,0,0,0,0,108.4474,1392.128,0.6960638,0.893815,0.3172331,0,250,0.3172331,2380.767,0,0,3.946924,0,212.3602,454.0265,453.966,0.06049019,494.459,0,995.7264,0,0,2.020606e-13,4.263256e-14,107.069,1.378417,0,393.7564,0,0,0,8.881784e-16
mpc,2026-01-18 15:45:00,1311,15.75,27.56971,3406.287,128.0565,0,212.1863,1,1,2384.401,2384.084,0,0,0,0,0,0,0,0,0,116.1121,1362.88,0.6814402,0.8766023,0.3172331,0,250,0.3172331,2384.084,0,0,11.9444,0,212.1863,457.0154,456.9546,0.0608037,497.6241,0,1015.852,0,0,-6.117329e-14,4.263256e-14,116.1121,0,0,404.8891,0,0,0,0
mpc,2026-01-18 16:00:00,1312,16,27.57462,3445.395,123.1558,0,207.9373,1,1,2411.777,2411.46,115.0768,34.92318,150,1,132.8889,17.11113,0,0,0,0,1362.666,0.6813329,0.8581858,0.3172331,0,250,0.3172331,2296.383,0,0,0,0,207.9373,462.3103,440.1906,22.11973,514.973,0,1029.946,0,0,-1.203482e-13,4.263256e-14,123.1558,0,0,269.8467,0,26.8442,0,1.421085e-14
mpc,2026-01-18 16:15:00,1313,16.25,27.39668,3394.125,156.1393,0,201.3289,1,1,2375.888,2375.57,123.5822,35.5508,159.133,1,159.133,0,0,0,0,0,1362.451,0.6812257,0.8580507,0.3172331,0,250,0.3172331,2251.988,0,0,0,0,201.3289,453.7284,430.0671,23.66135,504.0661,0,1008.132,0,-7.105427e-15,5.750955e-14,4.263256e-14,156.1393,0,0,284.8002,0,2.993673,0,0
mpc,2026-01-18 16:30:00,1314,16.5,27.43985,3379.078,222.8159,0,191.5861,1,1,2365.355,2365.038,153.814,44.24755,198.0615,1,198.0615,0,0,0,0,0,1362.237,0.6811184,0.8579156,0.3172331,0,250,0.3172331,2211.224,0,0,24.7544,0,191.5861,452.1269,422.6654,29.46148,503.5338,0,1049.769,0,-1.421085e-14,-2.770006e-13,4.263256e-14,198.0615,0,0,284.3456,0,0,0,0
mpc,2026-01-18 16:45:00,1315,16.75,27.72492,3388.467,248.3546,0,191.2171,1,1,2371.927,2371.61,366.9348,133.0652,500,1,241.2401,258.7599,0,0,0,0,1362.022,0.6810112,0.8577806,0.3172331,0,250,0.3172331,2004.675,0,0,7.114436,0,191.2171,456.1171,385.4952,70.62187,555.3311,0,1122.935,0,5.684342e-14,7.549517e-14,4.263256e-14,241.2401,0,0,26.50828,0,258.7599,0,0
mpc,2026-01-18 17:00:00,1316,17,27.69303,3424.331,278.1192,0.4396556,188.6157,1,1,2397.032,2396.715,753.7859,246.2141,1000,2,270.4522,276.2907,0,0,453.2571,0,1475.122,0.7375611,0.8576455,0.3172331,0,250,0.3172331,1642.929,0,0,7.666949,0,188.6157,460.6341,315.7192,144.9149,598.1793,0,1209.584,0,-8.526513e-14,-7.205347e-14,4.263256e-14,270.4522,0.4396556,0,0,453.2571,275.8511,0,-1.136868e-13
mpc,2026-01-18 17:15:00,1317,17.25,27.78468,3402.667,335.3538,0,183.1114,1,1,2381.867,2381.55,242.6746,69.81003,312.4847,1,312.4847,0,0,0,0,0,1474.89,0.737445,0.9288629,0.3172331,0,250,0.3172331,2138.875,0,0,22.86908,0,183.1114,458.6083,411.8222,46.78602,516.8888,0,1073.227,0,-2.842171e-14,2.934319e-13,4.263256e-14,312.4847,0,0,279.3256,0,0,0,0
mpc,2026-01-18 17:30:00,1318,17.5,27.96405,3407.824,375.4027,0,177.3005,1,1,2385.477,2385.159,377.6915,122.3085,500,1,371.5263,128.4737,0,0,0,0,1474.658,0.7373289,0.9287166,0.3172331,0,250,0.3172331,2007.468,0,0,3.876425,0,177.3005,461.0548,387.9949,73.05992,544.5713,0,1095.829,0,-1.421085e-14,-2.684519e-13,4.263256e-14,371.5263,0,0,145.4273,0,128.4737,0,0
mpc,2026-01-18 17:45:00,1319,17.75,27.96882,3358.274,428.3216,0,172.7519,1,1,2350.792,2350.474,382.1218,117.8782,500,1,425.1876,74.81236,0,0,0,0,1474.426,0.7372129,0.9285704,0.3172331,0,250,0.3172331,1968.353,0,0,3.134001,0,172.7519,454.3971,380.4734,73.9237,531.7438,0,1068.894,0,0,2.713385e-13,4.263256e-14,425.1876,0,0,192.571,0,74.81236,0,1.421085e-14
mpc,2026-01-18 18:00:00,1320,18,27.89245,3338.73,487.2608,2.915362,158.8377,1,1,2337.111,2336.793,775.2,223.1258,998.3258,2,497.154,1.171785,0,0,500,0,1599.194,0.7995968,0.9284243,0.3172331,0,250,0.3172331,1561.593,0,0,0,1.743578,158.8377,451.0203,301.3594,149.6609,555.138,0,1113.284,0,2.842171e-14,1.083578e-13,4.263256e-14,487.2608,1.171785,0,0,500,9.893187,0,5.684342e-14
mpc,2026-01-18 18:15:00,1321,18.25,27.84515,3317.927,539.2262,0,144.506,1,1,2322.549,2322.232,818.7753,235.7331,1054.508,3,552.6593,1.84905,0,0,500,0,1723.942,0.8619709,1.006989,0.3172331,0,250,0.3172331,1503.456,0,0,0,0,144.506,447.7606,289.849,157.9116,553.4412,0,1106.882,0,0,3.5838e-13,4.263256e-14,539.2262,0,0,0,500,15.28212,0,-2.4869e-14
mpc,2026-01-18 18:30:00,1322,18.5,27.85857,3313.922,599.5024,0,143.4361,1,1,2319.746,2319.428,875.1731,251.8819,1127.055,3,625.9122,1.14282,0,0,500,0,1848.67,0.9243352,1.085541,0.3172331,0,250,0.3172331,1444.255,0,0,0,0,143.4361,447.3474,278.5149,168.8324,558.0575,0,1116.115,0,-5.684342e-14,3.552714e-15,4.263256e-14,599.5024,0,0,0,500,27.55263,0,5.329071e-14
mpc,2026-01-18 18:45:00,1323,18.75,27.71214,3290.236,655.2582,0,139.4297,1,1,2303.165,2302.848,678.735,195.2557,873.9907,2,667.4659,0.04274939,0,0,206.4821,0,1900,0.95,1.164081,0.3172331,0,250,0.3172331,1624.113,0,0,0,0,139.4297,442.7746,312.2295,130.5452,534.29,0,1068.58,0,-1.136868e-13,1.088019e-14,4.263256e-14,655.2582,0,0,0,206.4821,12.25039,0,1.776357e-15
mpc,2026-01-18 19:00:00,1324,19,27.66623,3265.782,674.8514,0,119.4971,1,0,2286.047,2285.73,163.5295,47.04241,210.5719,1,210.5719,0,0,0,0,464.2796,1783.631,0.8918155,1.196402,0.3172331,0,250,0.3172331,2122.201,0,0,0,0,119.4971,439.0576,407.5892,31.46835,477.5822,0,955.1644,0,-7.105427e-15,-3.53495e-13,4.263256e-14,674.8514,0,0,500,0,0,0,0
mpc,2026-01-18 19:15:00,1325,19.25,27.63346,3271.921,711.7569,0,116.001,0,0,2290.345,2290.028,183.2766,52.72304,235.9996,1,235.9996,0,0,0,0,475.7573,1664.411,0.8322054,1.123126,0.3172331,0,250,0.3172331,2106.751,0,0,0,0,116.001,439.5786,404.342,35.23658,0,479.3287,2636.308,0,0,-7.904788e-14,4.263256e-14,711.7569,0,0,500,0,0,0,0
mpc,2026-01-18 19:30:00,1326,19.5,27.46314,3249.553,706.5455,0,106.9393,0,0,2274.687,2274.37,283.7497,81.62608,365.3758,1,365.3758,0,0,0,0,341.1697,1578.856,0.7894282,1.048055,0.3172331,0,250,0.3172331,1990.62,0,0,0,0,106.9393,435.0092,380.6845,54.32473,0,482.7615,2655.188,0,-1.421085e-14,3.241851e-14,4.263256e-14,706.5455,0,0,370.6046,0,0,0,0
mpc,2026-01-18 19:45:00,1327,19.75,27.4254,3224.378,733.5145,0,97.52382,0,0,2257.065,2256.748,172.2683,49.5563,221.8246,1,221.8246,0,0,0,0,498.0659,1454.091,0.7270457,0.9941828,0.3172331,0,250,0.3172331,2084.479,0,0,13.62388,0,97.52382,431.2968,398.3178,32.97894,0,466.5097,2589.305,0,-7.105427e-15,-3.615996e-13,4.263256e-14,719.8906,0,0,500,0,0,0,0
mpc,2026-01-18 20:00:00,1328,20,27.35308,3210.458,682.6811,0,82.65802,0,0,2247.321,2247.003,155.6289,44.76966,200.3986,1,200.3986,0,0,0,0,482.2825,1333.292,0.6666459,0.9156201,0.3172331,0,250,0.3172331,2091.375,0,0,0,0,82.65802,428.7829,399.0288,29.75412,0,459.5694,2527.632,0,7.105427e-15,3.693712e-13,4.263256e-14,682.6811,0,0,500,0,0,0,0
mpc,2026-01-18 20:15:00,1329,20.25,27.15109,3187.856,667.9679,4.746696,76.694,0,0,2231.499,2231.182,132.0939,37.99935,170.0932,1,170.0932,0,0,0,0,498.1393,1208.547,0.6042736,0.8395544,0.3172331,0,250,0.3172331,2099.088,0,0,0,4.482067,76.694,423.967,398.8099,25.15705,0,451.3805,2490.324,0,-7.105427e-15,-3.73257e-13,4.263256e-14,667.9679,0.2646292,0,500,0,0,0,-7.899237e-14
mpc,2026-01-18 20:30:00,1330,20.5,26.95718,3194.881,609.7496,3.382725,68.64823,0,0,2236.417,2236.1,116.4895,33.51046,150,1,150,0,0,0,0,461.7881,1092.91,0.546455,0.7610044,0.3172331,0,250,0.3172331,2119.61,0,0,0,1.344203,68.64823,423.1863,401.0835,22.10278,0,447.5839,2464.03,0,-1.421085e-14,-6.328271e-14,4.263256e-14,609.7496,2.038522,0,462.9135,0,0,0,5.728751e-14
mpc,2026-01-18 20:45:00,1331,20.75,26.79239,3189.53,564.8397,0,65.33084,0,0,2232.671,2232.354,116.4895,33.51046,150,1,150,0,0,0,0,387.1214,995.9575,0.4979788,0.6881893,0.3172331,0,250,0.3172331,2115.864,0,0,27.71837,0,65.33084,421.0333,399.0061,22.02722,0,444.8365,2494.415,0,-1.421085e-14,6.605827e-14,4.263256e-14,537.1214,0,0,393.7554,0,0,0,0
mpc,2026-01-18 21:00:00,1332,21,26.58332,3147.015,489.358,0,53.66593,0,0,2202.91,2202.593,0,0,0,0,0,0,0,0,0,483.4112,874.9479,0.437474,0.6271398,0.3172331,0,250,0.3172331,2202.593,0,0,5.946843,0,53.66593,413.6272,413.5676,0.05956495,0,423.6442,2340.301,0,0,-1.117995e-13,4.263256e-14,483.4112,0,0,484.8242,0,0,0,0
mpc,2026-01-18 21:15:00,1333,21.25,26.35772,3132.952,439.4805,0,56.01217,0,0,2193.066,2192.749,0,0,0,0,0,0,0,0,0,428.7803,767.6151,0.3838076,0.5509419,0.3172331,0,250,0.3172331,2192.749,0,0,10.70025,0,56.01217,409.8691,409.8098,0.05928869,0,420.2781,2329.987,0,0,5.251355e-14,4.263256e-14,428.7803,0,0,432.216,0,0,0,0
mpc,2026-01-18 21:30:00,1334,21.5,26.01734,3078.076,395.4692,0,58.58036,0,0,2154.653,2154.336,116.4895,33.51046,150,1,150,0,0,0,0,222.4768,711.8751,0.3559375,0.483356,0.3172331,0,250,0.3172331,2037.846,0,0,22.99238,0,58.58036,399.8916,378.2129,21.67869,0,422.5955,2363.937,0,-1.421085e-14,-1.815215e-14,4.263256e-14,372.4768,0,0,224.8564,0,0,0,0
mpc,2026-01-18 21:45:00,1335,21.75,25.82042,3051.963,326.5476,0.20715,50.86296,0,0,2136.374,2136.057,0,0,0,0,0,0,0,0,0,325.9981,630.2635,0.3151317,0.4482573,0.3172331,0,250,0.3172331,2136.057,0,0,0.7565884,0,50.86296,394.9115,394.8529,0.05864095,0,404.255,2224.707,0,0,-3.075318e-14,4.263256e-14,325.791,0.20715,0,327.9105,0,0,0,-2.375877e-14
mpc,2026-01-18 22:00:00,1336,22,25.69942,3052.018,251.8703,0,42.99896,0,0,2136.413,2136.095,0,0,0,0,0,0,0,0,0,251.8703,567.1967,0.2835983,0.3968677,0.3172331,0,250,0.3172331,2136.095,0,0,0,0,42.99896,393.9494,393.8909,0.05849703,0,401.8198,2210.009,0,0,1.071365e-14,4.263256e-14,251.8703,0,0,292.6375,0,0,0,0
mpc,2026-01-18 22:15:00,1337,22.25,25.55882,3082.994,223.3567,0,38.58717,0,0,2158.096,2157.778,0,0,0,0,0,0,0,0,0,223.3567,511.2682,0.2556341,0.3571554,0.3172331,0,250,0.3172331,2157.778,0,0,0,0,38.58717,396.816,396.7577,0.05833067,0,403.8528,2221.191,0,0,7.049916e-15,4.263256e-14,223.3567,0,0,248.8331,0,0,0,0
mpc,2026-01-18 22:30:00,1338,22.5,25.22023,3084.406,172.3151,0,34.96563,0,0,2159.084,2158.767,0,0,0,0,0,0,0,0,0,172.3151,468.109,0.2340545,0.3219381,0.3172331,0,250,0.3172331,2158.767,0,0,0,0,34.96563,394.2975,394.2395,0.05793392,0,400.625,2203.438,0,0,-3.957945e-14,4.263256e-14,172.3151,0,0,215.7268,0,0,0,0
mpc,2026-01-18 22:45:00,1339,22.75,25.06133,3101.015,139.815,0,35.06866,0,0,2170.71,2170.393,0,0,0,0,0,0,0,0,0,139.815,433.0815,0.2165408,0.2947613,0.3172331,0,250,0.3172331,2170.393,0,0,0,0,35.06866,395.1593,395.1016,0.05774958,0,401.4855,2208.17,0,0,5.345724e-14,4.263256e-14,139.815,0,0,185.9483,0,0,0,0
mpc,2026-01-18 23:00:00,1340,23,24.90499,3071.343,123.2415,0,34.08265,0,1,2149.94,2149.623,0,0,0,0,0,0,0,0,0,123.2415,402.203,0.2011015,0.2727051,0.3172331,0,250,0.3172331,2149.623,0,0,0,0,34.08265,38.69892,38.69321,0.005710195,0,44.8783,246.8307,0,0,7.555068e-14,4.263256e-14,123.2415,0,0,157.3765,0,0,0,0
mpc,2026-01-18 23:15:00,1341,23.25,24.54465,3095.895,105.6839,0,35.75385,1,1,2167.126,2166.809,0,0,0,0,0,0,0,0,0,105.6839,375.7187,0.1878593,0.2532613,0.3172331,0,250,0.3172331,2166.809,0,0,0,0,35.75385,39.00827,39.00256,0.005710195,45.44459,0,90.88919,0,0,4.091172e-14,4.263256e-14,105.6839,0,0,143.4206,0,0,0,0
mpc,2026-01-18 23:30:00,1342,23.5,24.37481,3096.722,72.30194,0,26.36173,1,1,2167.705,2167.388,0,0,0,0,0,0,0,0,0,72.30194,357.5841,0.178792,0.2365845,0.3172331,0,250,0.3172331,2167.388,0,0,0,0,26.36173,39.01869,39.01298,0.005710195,43.74683,0,87.49366,0,0,6.67244e-14,4.263256e-14,72.30194,0,0,130.0176,0,0,0,0
mpc,2026-01-18 23:45:00,1343,23.75,24.11294,3070.258,60.80699,7.406964,27.65638,1,1,2149.181,2148.864,0,0,0,0,0,0,0,0,0,61.22849,342.2206,0.1711103,0.2251654,0.3172331,0,250,0.3172331,2148.864,0,0,0,6.985466,27.65638,38.68525,38.67954,0.005710195,43.62032,0,99.29057,0,0,6.514234e-14,4.263256e-14,60.80699,0.4214976,0,127.4274,0,0,0,-3.330669e-16
mpc,2026-01-19 00:00:00,1344,0,23.82663,3050.562,64.3953,9.73419,30.94715,1,1,2135.393,2135.076,0,0,0,0,0,0,0,0,0,64.52979,326.0343,0.1630172,0.2154913,0.3172331,0,250,0.3172331,2135.076,0,0,0,9.599704,30.94715,38.43708,38.43137,0.005710195,43.92911,0,104.4177,0,0,-4.710121e-14,4.263256e-14,64.3953,0.1344863,0,135.1286,0,0,0,6.050715e-15
mpc,2026-01-19 00:15:00,1345,0.25,23.62233,3040.498,81.9744,15.76066,26.09156,1,1,2128.348,2128.031,0,0,0,0,0,0,0,0,0,82.02442,305.4769,0.1527384,0.205299,0.3172331,0,250,0.3172331,2128.031,0,0,0,15.71064,26.09156,38.31027,38.30456,0.005710195,42.92127,0,112.9434,0,0,-2.531308e-14,4.263256e-14,81.9744,0.05002265,0,143.3208,0,0,0,6.467049e-15
mpc,2026-01-19 00:30:00,1346,0.5,23.36276,3001.704,76.71199,7.186671,19.78891,1,1,2101.193,2100.876,0,0,0,0,0,0,0,0,0,76.72911,286.2465,0.1431233,0.1923543,0.3172331,0,250,0.3172331,2100.876,0,0,0,7.169556,19.78891,37.82147,37.81576,0.005710195,41.29967,0,94.96682,0,0,-8.268386e-14,4.263256e-14,76.71199,0.01711493,0,105.1596,0,0,0,1.665335e-15
mpc,2026-01-19 00:45:00,1347,0.75,22.84349,2968.992,76.3583,3.672991,26.13686,1,1,2078.294,2077.977,0,0,0,0,0,0,0,0,0,76.37366,267.108,0.133554,0.1802452,0.3172331,0,250,0.3172331,2077.977,0,0,0,3.657627,26.13686,37.4093,37.40359,0.005710195,41.95926,0,90.22793,0,0,8.310019e-14,4.263256e-14,76.3583,0.01536394,0,121.5917,0,0,0,3.603021e-15
