controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-19 01:00:00,1348,1,22.65261,2960.693,100.5486,2.090244,27.75626,1,1,2072.485,2072.168,309.0026,88.89319,397.8958,1,107.8863,0.0249479,0,0,289.9845,0,339.5621,0.1697811,0.168194,0.3172331,0,250,0.3172331,1763.165,0,0,0,2.065296,27.75626,37.30473,31.73698,5.567757,125.4505,0,254.4636,0,-1.421085e-14,-2.606249e-14,4.263256e-14,100.5486,0.0249479,0,0,289.9845,7.337729,0,7.105427e-14
mpc,2026-01-19 01:15:00,1349,1.25,22.2933,2978.175,127.2837,0,26.9578,1,1,2084.723,2084.405,0,0,0,0,0,0,0,0,0,106.2785,312.939,0.1564695,0.2138173,0.3172331,0,250,0.3172331,2084.405,0,0,21.00521,0,26.9578,37.52501,37.5193,0.005710195,42.16901,0,120.572,0,0,4.163336e-15,4.263256e-14,106.2785,0,0,106.9783,0,0,0,0
mpc,2026-01-19 01:30:00,1350,1.5,22.07694,2982.901,118.8191,8.720071,26.25069,1,1,2088.03,2087.713,465.132,133.8764,599.0084,2,99.02899,0.6790826,0,0,499.3003,0,437.7149,0.2188574,0.1970531,0.3172331,0,250,0.3172331,1622.581,0,0,19.79014,8.040989,26.25069,37.58455,29.20646,8.378086,167.5921,0,383.1928,0,-8.526513e-14,-6.919465e-14,4.263256e-14,99.02899,0.6790826,0,0,499.3003,0,0,-1.136868e-13
mpc,2026-01-19 01:45:00,1351,1.75,21.96931,3030.33,89.93454,4.360268,28.54323,1,1,2121.231,2120.914,0,0,0,0,0,0,0,0,0,80.4213,417.5406,0.2087703,0.2756226,0.3172331,0,250,0.3172331,2120.914,0,0,13.8735,0,28.54323,38.18216,38.17645,0.005710195,43.06954,0,110.0709,0,0,4.607426e-15,4.263256e-14,76.06104,4.360268,0,81.08883,0,0,0,-1.776357e-15
mpc,2026-01-19 02:00:00,1352,2,21.74902,3052.134,102.0851,6.427343,30.92971,1,1,2136.494,2136.177,0,0,0,0,0,0,0,0,0,77.03605,398.2159,0.1991079,0.2629192,0.3172331,0,250,0.3172331,2136.177,0,0,27.81093,3.665452,30.92971,38.45689,38.45118,0.005710195,43.73144,0,141.7596,0,0,-8.543166e-14,4.263256e-14,74.27416,2.761891,0,77.03605,0,0,0,-6.217249e-15
mpc,2026-01-19 02:15:00,1353,2.25,21.51052,3038.599,102.7197,8.025052,23.4424,1,1,2127.019,2126.702,0,0,0,0,0,0,0,0,0,105.6729,371.735,0.1858675,0.2507507,0.3172331,0,250,0.3172331,2126.702,0,0,0.9191597,4.152705,23.4424,38.28634,38.28063,0.005710195,42.26483,0,93.27863,0,0,2.831069e-15,4.263256e-14,101.8006,3.872346,0,105.6729,0,0,0,-2.220446e-15
mpc,2026-01-19 02:30:00,1354,2.5,21.35882,3065.44,104.7412,4.705588,27.05261,1,1,2145.808,2145.491,0,0,0,0,0,0,0,0,0,104.0945,345.6528,0.1728264,0.2340761,0.3172331,0,250,0.3172331,2145.491,0,0,2.420761,2.931598,27.05261,38.62454,38.61883,0.005710195,43.20361,0,95.64003,0,0,6.27276e-15,4.263256e-14,102.3205,1.77399,0,104.0945,0,0,0,-5.77316e-15
mpc,2026-01-19 02:45:00,1355,2.75,21.26423,3049.722,116.0677,0.1944656,26.35957,1,1,2134.805,2134.488,0,0,0,0,0,0,0,0,0,106.2271,319.0417,0.1595208,0.2176525,0.3172331,0,250,0.3172331,2134.488,0,0,10.03505,0,26.35957,38.42649,38.42078,0.005710195,42.88024,0,103.0709,0,0,9.584e-14,4.263256e-14,106.0326,0.1944656,0,108.0339,0,0,0,6.633583e-15
mpc,2026-01-19 03:00:00,1356,3,21.00626,3041.974,107.1274,0,17.01372,1,1,2129.382,2129.065,0,0,0,0,0,0,0,0,0,107.1274,292.2096,0.1461048,0.2008959,0.3172331,0,250,0.3172331,2129.065,0,0,0,0,17.01372,38.32887,38.32316,0.005710195,41.18776,0,82.37551,0,0,5.906386e-14,4.263256e-14,107.1274,0,0,125.2926,0,0,0,0
mpc,2026-01-19 03:15:00,1357,3.25,20.78851,3055.923,134.9664,0,14.16893,1,1,2139.146,2138.829,116.2943,33.70575,150,1,105.8933,2.365326,0,0,41.74136,0,302.5989,0.1512995,0.1840001,0.3172331,0,250,0.3172331,2022.535,0,0,29.07304,0,14.16893,38.50463,36.40563,2.099007,72.48741,0,195.1258,0,1.421085e-14,-6.455947e-14,4.263256e-14,105.8933,0,0,0,41.74136,2.365326,0,7.993606e-15
mpc,2026-01-19 03:30:00,1358,3.5,20.73178,3115.003,118.3774,0,10.96425,1,1,2180.502,2180.185,0,0,0,0,0,0,0,0,0,117.9077,273.0744,0.1365372,0.1905421,0.3172331,0,250,0.3172331,2180.185,0,0,0.4697893,0,10.96425,39.24904,39.24333,0.005710195,41.08004,0,82.97046,0,0,1.093015e-13,4.263256e-14,117.9077,0,0,119.4175,0,0,0,0
mpc,2026-01-19 03:45:00,1359,3.75,20.8303,3099.964,105.6959,2.320372,10.98174,1,1,2169.975,2169.657,0,0,0,0,0,0,0,0,0,108.0163,246.0273,0.1230137,0.1719509,0.3172331,0,250,0.3172331,2169.657,0,0,0,0,10.98174,39.05954,39.05383,0.005710195,40.89682,0,81.79364,0,0,2.231548e-14,4.263256e-14,105.6959,2.320372,0,120.0342,0,0,0,-3.552714e-15
mpc,2026-01-19 04:00:00,1360,4,20.73065,3139.651,126.8142,0.3756335,13.56667,1,1,2197.756,2197.439,0,0,0,0,0,0,0,0,0,127.1898,214.1911,0.1070956,0.1549198,0.3172331,0,250,0.3172331,2197.439,0,0,0,0,13.56667,39.55961,39.5539,0.005710195,41.82651,0,83.65302,0,0,4.551914e-14,4.263256e-14,126.8142,0.3756335,0,141.4938,0,0,0,-9.992007e-16
mpc,2026-01-19 04:15:00,1361,4.25,20.75918,3120.965,132.6946,0,14.7729,1,1,2184.675,2184.358,116.4895,33.51046,150,1,150,0,0,0,0,0,214.1574,0.1070787,0.134873,0.3172331,0,250,0.3172331,2067.869,0,0,0,0,14.7729,39.32416,37.22163,2.102522,73.20807,0,146.4161,0,-1.421085e-14,-6.133982e-15,4.263256e-14,132.6946,0,0,15.8633,0,17.30542,0,0
mpc,2026-01-19 04:30:00,1362,4.5,20.58966,3140.128,161.1144,0,13.50977,1,1,2198.09,2197.773,116.4895,33.51046,150,1,150,0,0,0,0,11.11442,211.3451,0.1056725,0.1348518,0.3172331,0,250,0.3172331,2081.283,0,0,0,0,13.50977,39.56562,37.46309,2.102522,73.23077,0,146.4615,0,-1.421085e-14,5.162537e-15,4.263256e-14,161.1144,0,0,52.39299,0,0,0,0
mpc,2026-01-19 04:45:00,1363,4.75,20.53359,3160.022,185.7058,0,14.64486,1,1,2212.015,2211.698,307.5889,88.50236,396.0913,1,231.8396,0.1739276,0,0,164.0778,0,252.3313,0.1261656,0.1330809,0.3172331,0,250,0.3172331,1904.109,0,0,0,0,14.64486,39.81628,34.27397,5.54231,125.2207,0,250.4414,0,-2.842171e-14,6.961098e-14,4.263256e-14,185.7058,0,0,0,164.0778,46.30772,0,-2.842171e-14
mpc,2026-01-19 05:00:00,1364,5,20.50037,3164.356,268.1854,0,11.91193,1,1,2215.049,2214.732,163.2116,46.95097,210.1626,1,210.1626,0,0,0,0,58.02275,237.7859,0.1188929,0.1588893,0.3172331,0,250,0.3172331,2051.52,0,0,0,0,11.91193,39.87088,36.92736,2.94352,85.86532,0,171.7306,0,0,-7.188694e-15,4.263256e-14,268.1854,0,0,75.07058,0,0,0,0
mpc,2026-01-19 05:15:00,1365,5.25,20.3051,3170.588,347.4323,0,16.24927,1,1,2219.412,2219.094,277.4196,79.8051,357.2247,1,357.2247,0,0,0,0,0,237.7484,0.1188742,0.1497303,0.3172331,0,250,0.3172331,1941.675,0,0,0,0,16.24927,39.94941,34.95015,4.999263,117.4561,0,234.9121,0,-2.842171e-14,-3.305689e-14,4.263256e-14,347.4323,0,0,0.88627,0,9.792464,0,0
mpc,2026-01-19 05:30:00,1366,5.5,20.29223,3154.447,424.1367,0,17.2295,1,1,2208.113,2207.796,326.3407,93.87818,420.2189,1,420.2189,0,0,0,0,3.917807,236.7315,0.1183658,0.1497067,0.3172331,0,250,0.3172331,1881.455,0,0,0,0,17.2295,39.74603,33.86619,5.879842,130.6074,0,261.2149,0,-4.263256e-14,4.199419e-14,4.263256e-14,424.1367,0,0,19.51072,0,0,0,0
mpc,2026-01-19 05:45:00,1367,5.75,20.27233,3109.803,498.8628,0,16.77714,1,1,2176.862,2176.545,397.6399,114.3888,512.0287,2,512.0287,0,0,0,0,0,236.6943,0.1183471,0.1490664,0.3172331,0,250,0.3172331,1778.905,0,0,0,0,16.77714,39.18352,32.02029,7.163229,149.1959,0,298.3919,0,-2.842171e-14,1.809664e-14,4.263256e-14,498.8628,0,0,2.608482,0,13.16588,0,0
mpc,2026-01-19 06:00:00,1368,6,19.96023,3116.904,559.9028,1.555656,15.63618,1,1,2181.833,2181.515,452.7667,130.2471,583.0137,2,583.0137,0,0,0,0,1.141219,236.3717,0.1181859,0.1490429,0.3172331,0,250,0.3172331,1728.749,0,0,0,0.4144368,15.63618,39.27299,31.11748,8.15551,163.9472,0,328.6092,0,0,3.216871e-14,4.263256e-14,559.9028,1.141219,0,19.3373,0,23.11093,0,-5.684342e-14
mpc,2026-01-19 06:15:00,1369,6.25,19.98757,3125.213,620.7035,0.8440353,11.59522,1,1,2187.649,2187.332,912.2304,262.4386,1174.669,3,674.4998,0.1691962,0,0,500,0,361.3345,0.1806672,0.1488398,0.3172331,0,250,0.3172331,1275.101,0,0,0,0.6748391,11.59522,39.37768,22.95183,16.42586,287.3066,0,575.7773,0,-5.684342e-14,-7.593925e-14,4.263256e-14,620.7035,0.1691962,0,0,500,53.79627,0,0
mpc,2026-01-19 06:30:00,1370,6.5,20.0791,3177.064,697.4305,10.85312,13.5647,1,1,2223.945,2223.627,945.1134,271.9733,1217.087,3,734.3998,0.877175,0,0,481.8096,0,481.73,0.240865,0.227527,0.3172331,0,250,0.3172331,1278.514,0,0,0,9.975948,13.5647,40.03101,23.01325,17.01775,297.2319,0,611.6723,0,-1.136868e-13,1.364742e-13,4.263256e-14,697.4305,0.877175,0,0,481.8096,36.96933,0,-5.684342e-14
mpc,2026-01-19 06:45:00,1371,6.75,20.17718,3180.352,764.2356,5.461572,12.99977,1,1,2226.246,2225.929,982.2737,282.5907,1264.864,3,764.6693,0.1951508,0,0,500,0,606.6542,0.3033271,0.3033383,0.3172331,0,250,0.3172331,1243.655,0,0,0,5.266421,12.99977,40.07243,22.3858,17.68664,307.1322,0,623.3489,0,0,-9.503509e-14,4.263256e-14,764.2356,0.1951508,0,0,500,0.433705,0,-5.684342e-14
mpc,2026-01-19 07:00:00,1372,7,20.29873,3191.208,791.942,2.788456,15.27876,1,1,2233.845,2233.528,989.9233,284.8036,1274.727,3,774.4158,0.3110798,0,0,500,0,731.5587,0.3657793,0.3820013,0.3172331,0,250,0.3172331,1243.605,0,0,17.52622,2.477376,15.27876,40.20922,22.38489,17.82433,309.7277,0,653.9615,0,-1.136868e-13,-1.076916e-14,4.263256e-14,774.4158,0.3110798,0,0,500,0,0,0
mpc,2026-01-19 07:15:00,1373,7.25,20.24725,3208.466,743.8194,2.025375,19.75478,1,1,2245.926,2245.609,975.2147,280.5825,1255.797,3,755.3913,0.4059242,0,0,500,0,856.4435,0.4282218,0.4606518,0.3172331,0,250,0.3172331,1270.394,0,0,0,1.619451,19.75478,40.42667,22.86709,17.55958,306.7295,0,616.2526,0,-2.273737e-13,-1.153522e-13,4.263256e-14,743.8194,0.4059242,0,0,500,11.57189,0,-1.136868e-13
mpc,2026-01-19 07:30:00,1374,7.5,20.25987,3195.536,692.618,2.475152,20.43797,1,1,2236.875,2236.558,946.4752,272.3105,1218.786,3,718.4222,0.363415,0,0,500,0,981.3087,0.4906544,0.5392899,0.3172331,0,250,0.3172331,1290.083,0,0,0,2.111738,20.43797,40.26375,23.22149,17.04226,298.9262,0,601.4951,0,-5.684342e-14,-7.271961e-14,4.263256e-14,692.618,0.363415,0,0,500,25.80426,0,-1.136868e-13
mpc,2026-01-19 07:45:00,1375,7.75,20.3571,3210.121,680.5188,0,20.02932,1,1,2247.085,2246.767,904.6692,260.2624,1164.932,3,664.7732,0.1584099,0,0,500,0,1106.154,0.5530771,0.6179157,0.3172331,0,250,0.3172331,1342.098,0,0,15.74562,0,20.02932,40.44752,24.15777,16.28976,287.7524,0,602.666,0,-1.136868e-13,1.464384e-13,4.263256e-14,664.7732,0,0,0,500,0.1584099,0,-5.20417e-14
mpc,2026-01-19 08:00:00,1376,8,20.3793,3246.01,603.1245,375.3374,21.23152,1,1,2272.207,2271.89,458.7512,131.9686,590.7198,2,590.7198,0,0,0,0,118.0046,1076.479,0.5382395,0.6965291,0.3172331,0,250,0.3172331,1813.139,0,0,12.40472,257.3328,21.23152,40.89973,32.6365,8.263232,168.1388,0,801.5749,0,-2.842171e-14,4.065637e-13,4.263256e-14,590.7198,118.0046,0,118.0046,0,0,0,-2.842171e-14
mpc,2026-01-19 08:15:00,1377,8.25,20.46663,3249.109,523.022,372.7803,24.42152,1,1,2274.376,2274.059,398.1369,114.5317,512.6686,2,512.6686,0,0,0,0,122.9938,1045.561,0.5227805,0.677843,0.3172331,0,250,0.3172331,1875.922,0,0,10.35337,249.7865,24.42152,40.93878,33.7666,7.172174,152.3695,0,753.4802,0,0,-3.078648e-13,4.263256e-14,512.6686,122.9938,0,122.9938,0,0,0,-2.842171e-14
mpc,2026-01-19 08:30:00,1378,8.5,20.78486,3230.922,439.6363,385.8374,32.56519,1,1,2261.646,2261.328,332.0007,95.50639,427.5071,1,427.5071,0,0,0,0,120.6659,1015.23,0.507615,0.6583745,0.3172331,0,250,0.3172331,1929.328,0,0,12.1292,265.1715,32.56519,40.70962,34.7279,5.981722,135.6949,0,749.7335,0,0,-1.019185e-13,4.263256e-14,427.5071,120.6659,0,120.6659,0,0,0,4.263256e-14
mpc,2026-01-19 08:45:00,1379,8.75,20.83853,3248.939,380.6115,388.2629,29.70643,1,1,2274.257,2273.94,291.2518,83.78419,375.036,1,375.036,0,0,0,0,126.2124,983.5171,0.4917585,0.6392754,0.3172331,0,250,0.3172331,1982.688,0,0,5.575459,262.0506,29.70643,40.93663,35.68839,5.248243,124.4588,0,710.5724,0,-2.842171e-14,-1.414424e-13,4.263256e-14,375.036,126.2124,0,126.2124,0,0,0,-1.421085e-14
mpc,2026-01-19 09:00:00,1380,9,20.97383,3291.297,301.2364,385.3285,43.34944,1,1,2303.908,2303.591,227.0677,65.32039,292.3881,1,292.3881,0,0,0,0,128.781,951.167,0.4755835,0.6193063,0.3172331,0,250,0.3172331,2076.523,0,0,8.848362,256.5475,43.34944,41.47035,37.37742,4.092928,109.9922,0,677.7922,0,0,1.69087e-13,4.263256e-14,292.3881,128.781,0,128.781,0,0,0,2.842171e-14
mpc,2026-01-19 09:15:00,1381,9.25,21.40046,3300.765,242.3362,386.6352,44.18953,1,1,2310.535,2310.218,191.2835,55.02637,246.3098,1,246.3098,0,0,0,0,130.4273,918.4104,0.4592052,0.5989359,0.3172331,0,250,0.3172331,2118.935,0,0,0,256.2078,44.18953,41.58964,38.14083,3.448812,100.6621,0,643.2827,0,-2.131628e-14,-1.181277e-13,4.263256e-14,242.3362,130.4273,0,130.4273,0,3.973631,0,2.842171e-14
mpc,2026-01-19 09:30:00,1382,9.5,21.57757,3302.822,203.1209,391.0647,44.23106,1,1,2311.975,2311.658,157.2513,45.23637,202.4877,1,202.4877,0,0,0,0,130.7206,885.5857,0.4427928,0.5783096,0.3172331,0,250,0.3172331,2154.407,0,0,0.633185,260.3441,44.23106,41.61556,38.77932,2.836234,91.5425,0,633.2708,0,-7.105427e-15,1.232348e-14,4.263256e-14,202.4877,130.7206,0,130.7206,0,0,0,0
mpc,2026-01-19 09:45:00,1383,9.75,21.65033,3339.575,172.0732,392.6336,55.77868,1,1,2337.703,2337.386,119.4646,34.36629,153.8309,1,153.8309,0,0,0,0,127.7202,853.5162,0.4267581,0.5576403,0.3172331,0,250,0.3172331,2217.921,0,0,18.24226,264.9134,55.77868,42.07865,39.92258,2.156073,83.79369,0,656.0309,0,-7.105427e-15,-1.476597e-13,4.263256e-14,153.8309,127.7202,0,127.7202,0,0,0,-2.842171e-14
mpc,2026-01-19 10:00:00,1384,10,21.89504,3315.167,159.5497,399.5073,57.9105,1,1,2320.617,2320.299,0,0,0,0,0,0,0,0,0,265.3423,787.0463,0.3935232,0.5374467,0.3172331,0,250,0.3172331,2320.299,0,0,23.73195,269.9829,57.9105,41.7711,41.76539,0.005710195,51.67895,0,610.0159,0,0,-1.765255e-13,4.263256e-14,135.8178,129.5245,0,265.3423,0,0,0,0
mpc,2026-01-19 10:15:00,1385,10.25,22.13535,3337.002,142.0054,396.509,56.04716,1,1,2335.901,2335.584,0,0,0,0,0,0,0,0,0,250.6207,724.2672,0.3621336,0.4955915,0.3172331,0,250,0.3172331,2335.584,0,0,23.18289,264.7108,56.04716,42.04622,42.04051,0.005710195,51.6787,0,599.974,0,0,-1.084688e-13,4.263256e-14,118.8226,131.7982,0,250.6207,0,0,0,0
mpc,2026-01-19 10:30:00,1386,10.5,22.37514,3356.244,132.9085,398.9787,63.11145,1,1,2349.371,2349.054,0,0,0,0,0,0,0,0,0,241.9788,663.6585,0.3318293,0.4560605,0.3172331,0,250,0.3172331,2349.054,0,0,24.32025,265.5882,63.11145,42.28867,42.28296,0.005710195,53.18542,0,606.4629,0,0,2.647882e-14,4.263256e-14,108.5883,133.3905,0,241.9788,0,0,0,2.842171e-14
mpc,2026-01-19 10:45:00,1387,10.75,22.38661,3354.594,106.7696,407.0823,65.10412,1,1,2348.216,2347.899,0,0,0,0,0,0,0,0,0,238.5418,603.9186,0.3019593,0.417896,0.3172331,0,250,0.3172331,2347.899,0,0,6.977006,268.3331,65.10412,42.26789,42.26218,0.005710195,53.51133,0,581.9327,0,0,-1.04694e-13,4.263256e-14,99.79256,138.7492,0,238.5418,0,0,0,0
mpc,2026-01-19 11:00:00,1388,11,22.65576,3374.673,96.55799,407.3604,73.63354,1,1,2362.271,2361.954,0,0,0,0,0,0,0,0,0,232.2297,545.7661,0.2728831,0.3802787,0.3172331,0,250,0.3172331,2361.954,0,0,0.5899254,271.0988,73.63354,42.52088,42.51517,0.005710195,55.30351,0,579.2701,0,0,7.810419e-14,4.263256e-14,95.96806,136.2616,0,232.2297,0,0,0,0
mpc,2026-01-19 11:15:00,1389,11.25,22.93914,3419.852,90.26655,410.4045,86.84519,1,1,2393.897,2393.579,0,0,0,0,0,0,0,0,0,224.5858,489.5337,0.2447669,0.3436609,0.3172331,0,250,0.3172331,2393.579,0,0,0,276.0853,86.84519,43.09014,43.08443,0.005710195,58.24941,0,592.7459,0,0,-9.65894e-15,4.263256e-14,90.26655,134.3193,0,230.0583,0,0,0,0
mpc,2026-01-19 11:30:00,1390,11.5,23.44035,3456.238,98.34259,411.4917,94.53147,1,1,2419.366,2419.049,0,0,0,0,0,0,0,0,0,233.8697,430.9892,0.2154946,0.3082522,0.3172331,0,250,0.3172331,2419.049,0,0,0,275.9646,94.53147,43.5486,43.54289,0.005710195,60.21051,0,596.4599,0,0,2.187139e-14,4.263256e-14,98.34259,135.5271,0,242.6055,0,0,0,0
mpc,2026-01-19 11:45:00,1391,11.75,23.76035,3469.697,104.2898,420.6002,111.1979,1,1,2428.788,2428.471,0,0,0,0,0,0,0,0,0,239.8113,370.9686,0.1854843,0.2713876,0.3172331,0,250,0.3172331,2428.471,0,0,0,285.0787,111.1979,43.71819,43.71248,0.005710195,63.44115,0,618.6431,0,0,-1.177947e-13,4.263256e-14,104.2898,135.5215,0,241.3988,0,0,0,2.842171e-14
mpc,2026-01-19 12:00:00,1392,12,23.93502,3504.651,97.9404,413.2247,123.3809,1,1,2453.256,2452.939,0,0,0,0,0,0,0,0,0,230.8904,313.1876,0.1565938,0.2335935,0.3172331,0,250,0.3172331,2452.939,0,0,3.901022,276.3736,123.3809,44.15861,44.1529,0.005710195,66.11795,0,615.7097,0,0,1.223743e-13,4.263256e-14,94.03938,136.851,0,230.8904,0,0,0,0
mpc,2026-01-19 12:15:00,1393,12.25,24.20601,3521.726,89.69537,405.9908,126.9009,1,1,2465.208,2464.891,0,0,0,0,0,0,0,0,0,226.2238,256.5823,0.1282912,0.1972096,0.3172331,0,250,0.3172331,2464.891,0,0,0,269.4624,126.9009,44.37374,44.36803,0.005710195,67.08026,0,598.9832,0,0,5.964673e-14,4.263256e-14,89.69537,136.5284,0,228.7716,0,0,0,0
mpc,2026-01-19 12:30:00,1394,12.5,24.51988,3491.56,63.38983,411.711,129.1321,1,1,2444.092,2443.775,0,0,0,0,0,0,0,0,0,200.075,206.5232,0.1032616,0.1615661,0.3172331,0,250,0.3172331,2443.775,0,0,0,275.0258,129.1321,43.99365,43.98794,0.005710195,67.24319,0,608.9058,0,0,2.170486e-14,4.263256e-14,63.38983,136.6852,0,207.8352,0,0,0,0
mpc,2026-01-19 12:45:00,1395,12.75,24.72393,3521.497,50.03777,419.6597,137.4929,1,1,2465.048,2464.73,490.6822,156.2716,646.9538,4,69.78015,142.1982,0,0,434.9755,0,315.2345,0.1576173,0.1300446,0.3172331,0,250,0.3172331,1974.048,0,0,0,277.4615,137.4929,44.37086,35.53287,8.83799,216.6659,0,911.9529,0,-5.684342e-14,9.231504e-14,4.263256e-14,50.03777,142.1982,0,0,434.9755,19.74237,0,-2.131628e-14
mpc,2026-01-19 13:00:00,1396,13,24.93736,3520.851,57.85775,412.6936,139.1689,1,1,2464.595,2464.278,0,0,0,0,0,0,0,0,0,199.0418,265.4244,0.1327122,0.1984986,0.3172331,0,250,0.3172331,2464.278,0,0,0,271.5095,139.1689,44.36272,44.35701,0.005710195,69.62878,0,607.6115,0,0,-1.798561e-14,4.263256e-14,57.85775,141.1841,0,224.9274,0,0,0,0
mpc,2026-01-19 13:15:00,1397,13.25,25.32742,3524.034,79.31395,404.5726,160.8462,1,1,2466.824,2466.507,0,0,0,0,0,0,0,0,0,220.1839,210.3367,0.1051683,0.1671339,0.3172331,0,250,0.3172331,2466.507,0,0,2.593954,261.1087,160.8462,451.4699,451.4118,0.05805894,480.8494,0,1416.586,0,0,2.181588e-14,4.263256e-14,76.72,143.4639,0,220.1839,0,0,0,2.842171e-14
mpc,2026-01-19 13:30:00,1398,13.5,25.59555,3527.857,83.21134,415.9602,175.0808,1,1,2469.5,2469.183,546.8114,172.276,719.0874,2,78.22711,140.8603,0,0,500,0,335.3036,0.1676518,0.1324459,0.3172331,0,250,0.3172331,1922.372,0,0,4.984231,275.0999,175.0808,454.4126,353.7355,100.6771,558.2281,0,1599.601,0,-5.684342e-14,7.499557e-14,4.263256e-14,78.22711,140.8603,0,0,500,0,0,-1.136868e-13
mpc,2026-01-19 13:45:00,1399,13.75,25.85929,3561.118,69.19882,419.4195,183.4882,1,1,2492.782,2492.465,110.9847,39.0153,150,1,83.3246,66.6754,0,0,0,74.31898,316.671,0.1583355,0.2111357,0.3172331,0,250,0.3172331,2381.48,0,0,0,278.4251,183.4882,461.1585,440.568,20.59058,513.5281,0,1507.34,0,-7.105427e-15,5.12923e-14,4.263256e-14,69.19882,140.9944,0,74.31898,0,14.12578,0,2.842171e-14
mpc,2026-01-19 14:00:00,1400,14,25.92368,3540.195,64.88422,415.8679,185.7993,1,1,2478.136,2477.819,0,0,0,0,0,0,0,0,0,204.8032,265.4204,0.1327102,0.1994031,0.3172331,0,250,0.3172331,2477.819,0,0,0,275.9489,185.7993,459.0506,458.9918,0.05876433,493.4093,0,1462.83,0,0,-1.107447e-14,4.263256e-14,64.88422,139.919,0,224.8117,0,0,0,-2.842171e-14
mpc,2026-01-19 14:15:00,1401,14.25,26.16098,3547.452,60.7771,414.3074,197.8562,1,1,2483.217,2482.899,0,0,0,0,0,0,0,0,0,198.8721,215.6606,0.1078303,0.1671313,0.3172331,0,250,0.3172331,2482.899,0,0,0,276.2123,197.8562,462.2266,462.1676,0.05904985,498.9966,0,1474.459,0,0,1.432188e-14,4.263256e-14,60.7771,138.095,0,220.0384,0,0,0,0
mpc,2026-01-19 14:30:00,1402,14.5,26.08828,3536.115,71.36357,408.6664,192.0621,1,1,2475.28,2474.963,278.3773,94.66807,373.0454,1,94.87472,137.2136,0,0,140.957,0,250.8659,0.1254329,0.1357983,0.3172331,0,250,0.3172331,2196.586,0,0,0,271.4528,192.0621,460.0645,408.2654,51.79917,538.6308,0,1545.518,0,0,-1.079692e-14,4.263256e-14,71.36357,137.2136,0,0,140.957,23.51115,0,0
mpc,2026-01-19 14:45:00,1403,14.75,26.41236,3513.236,79.6436,405.8115,199.3742,1,1,2459.265,2458.948,112.3469,37.65307,150,1,99.82411,0,50.17589,0,0,136.8738,216.6079,0.108304,0.1579666,0.3172331,0,250,0.3172331,2346.601,37.56674,0,0,268.9378,161.8074,460.1368,439.0569,21.07984,506.9847,0,1477.887,0,-1.421085e-14,-2.972622e-14,4.263256e-14,79.6436,136.8738,37.56674,136.8738,0,20.18051,0,-2.842171e-14
mpc,2026-01-19 15:00:00,1404,15,26.50539,3466.421,103.2988,400.5759,192.2328,1,1,2426.495,2426.178,561.038,175.8807,736.9187,2,100.6473,136.2714,0,0,500,0,341.5738,0.1707869,0.1363948,0.3172331,0,250,0.3172331,1865.14,0,0,2.651475,264.3045,192.2328,454.8762,349.6433,105.2329,561.5604,0,1583.62,0,-1.136868e-13,1.410816e-13,4.263256e-14,100.6473,136.2714,0,0,500,0,0,0
mpc,2026-01-19 15:15:00,1405,15.25,26.7292,3482.013,118.6097,393.4728,198.49,1,1,2437.409,2437.092,113.3499,36.65011,150,1,111.9721,10.14404,27.88387,0,0,129.5034,309.1442,0.1545721,0.215084,0.3172331,0,250,0.3172331,2323.742,20.80601,0,6.637569,253.8253,177.6839,459.0408,437.6337,21.40709,507.7473,0,1464.793,0,-7.105427e-15,6.866729e-14,4.263256e-14,111.9721,139.6475,20.80601,129.5034,0,0,0,-2.842171e-14
mpc,2026-01-19 15:30:00,1406,15.5,27.03779,3462.075,123.0191,403.8963,204.2397,1,1,2423.453,2423.135,562.8827,175.6608,738.5435,2,109.4046,129.2119,0,0,499.9271,0,434.0773,0.2170387,0.1946636,0.3172331,0,250,0.3172331,1860.253,0,0,13.61447,274.6845,204.2397,459.3489,352.5982,106.7507,566.9713,0,1631.258,0,-8.526513e-14,1.118827e-13,4.263256e-14,109.4046,129.2119,0,0,499.9271,0,0,5.684342e-14
mpc,2026-01-19 15:45:00,1407,15.75,27.01178,3445.915,139.4265,400.4718,204.7926,1,1,2412.141,2411.824,573.4423,178.7162,752.1585,2,122.7803,129.3782,0,0,500,0,559.009,0.2795045,0.2733321,0.3172331,0,250,0.3172331,1838.381,0,0,16.64621,271.0937,204.7926,456.957,348.2637,108.6932,565.7759,0,1627.903,0,5.684342e-14,-1.57041e-13,4.263256e-14,122.7803,129.3782,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 16:00:00,1408,16,27.26353,3436.491,137.7015,400.8958,207.2894,1,1,2405.544,2405.227,576.7036,179.575,756.2785,2,127.6473,128.6313,0,0,500,0,683.921,0.3419605,0.3519998,0.3172331,0,250,0.3172331,1828.523,0,0,10.0542,272.2646,207.2894,458.1106,348.223,109.8876,567.2741,0,1621.548,0,-2.842171e-14,5.745404e-14,4.263256e-14,127.6473,128.6313,0,0,500,0,0,-5.684342e-14
mpc,2026-01-19 16:15:00,1409,16.25,27.37972,3413.167,133.6818,395.4568,203.0651,1,1,2389.217,2388.899,597.8191,185.5485,783.3676,2,157.7086,127.6836,0,0,497.9754,0,808.3072,0.4041536,0.430655,0.3172331,0,250,0.3172331,1791.08,0,0,0,267.7732,203.0651,456.1113,341.9246,114.1867,566.2391,0,1594.387,0,2.842171e-14,1.103562e-13,4.263256e-14,133.6818,127.6836,0,0,497.9754,24.02687,0,5.684342e-14
mpc,2026-01-19 16:30:00,1410,16.5,27.60068,3365.644,177.2593,386.6462,210.8204,1,1,2355.951,2355.634,641.2293,198.018,839.2473,2,211.7354,127.5119,0,0,500,0,933.1799,0.46659,0.5089792,0.3172331,0,250,0.3172331,1714.404,0,0,0,259.1343,210.8204,451.8574,328.8126,123.0448,567.2647,0,1581.536,0,2.842171e-14,3.508305e-14,4.263256e-14,177.2593,127.5119,0,0,500,34.47618,0,0
mpc,2026-01-19 16:45:00,1411,16.75,27.61042,3401.872,230.1735,376.4175,212.7658,1,1,2381.31,2380.993,667.5296,205.6275,873.1571,2,245.2345,127.9226,0,0,500,0,1058.033,0.5290165,0.5876097,0.3172331,0,250,0.3172331,1713.464,0,0,0,248.4949,212.7658,456.8151,328.6997,128.1154,575.1428,0,1578.939,0,-5.684342e-14,1.582068e-13,4.263256e-14,230.1735,127.9226,0,0,500,15.06104,0,2.842171e-14
mpc,2026-01-19 17:00:00,1412,17,27.56426,3404.905,276.166,368.0384,200.8137,1,1,2383.433,2383.116,687.8135,211.0483,898.8618,2,274.8356,124.0262,0,0,500,0,1182.866,0.5914332,0.6662279,0.3172331,0,250,0.3172331,1695.303,0,0,1.330371,244.0122,200.8137,456.7775,324.8994,131.8781,574.433,0,1572.082,0,5.684342e-14,-1.776357e-13,4.263256e-14,274.8356,124.0262,0,0,500,0,0,0
mpc,2026-01-19 17:15:00,1413,17.25,27.7601,3405.117,311.2291,361.121,190.5395,1,1,2383.582,2383.264,252.5628,72.65456,325.2174,1,325.2174,4.794441e-06,0,0,0,125.1922,1151.382,0.5756911,0.7448337,0.3172331,0,250,0.3172331,2130.702,0,0,0,235.9288,190.5395,458.6996,410.0351,48.66457,519.3573,0,1445.692,0,1.421085e-14,6.783463e-14,4.263256e-14,311.2291,125.1922,0,125.1922,0,13.9883,0,5.684342e-14
mpc,2026-01-19 17:30:00,1414,17.5,27.82641,3389.462,353.748,364.7011,173.8323,1,1,2372.624,2372.306,763.8758,232.7928,996.6686,2,373.9245,122.7441,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1608.431,0,0,0,241.9569,173.8323,457.2327,309.9636,147.269,576.2559,0,1569.888,0,-2.842171e-14,1.24678e-13,4.263256e-14,353.748,122.7441,0,0,500,20.1765,0,0
mpc,2026-01-19 17:45:00,1415,17.75,27.82939,3365.55,436.9031,373.446,170.3011,1,1,2355.885,2355.568,803.034,243.7373,1046.771,3,427.0378,119.7336,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1552.534,0,0,9.865288,253.7124,170.3011,454.0356,299.2106,154.8251,575.769,0,1606.21,0,-8.526513e-14,4.585221e-14,4.263256e-14,427.0378,119.7336,0,0,500,0,0,-5.684342e-14
mpc,2026-01-19 18:00:00,1416,18,27.6638,3349.923,496.5973,0,158.5634,1,1,2344.946,2344.629,771.8134,222.2476,994.0609,2,491.9861,2.07481,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1572.815,0,0,4.611229,0,158.5634,450.3465,302.0589,148.2876,554.7586,0,1117.472,0,2.842171e-14,-2.522427e-13,4.263256e-14,491.9861,0,0,0,500,2.07481,0,1.776357e-15
mpc,2026-01-19 18:15:00,1417,18.25,27.80258,3337.586,570.7217,5.460161,152.9989,1,1,2336.31,2335.993,812.3291,233.7664,1046.096,3,545.3023,0.7932055,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1523.664,0,0,25.41939,4.666955,152.9989,450.0073,293.4798,156.5275,556.7161,0,1165.331,0,0,-2.594591e-13,4.263256e-14,545.3023,0.7932055,0,0,500,0,0,0
mpc,2026-01-19 18:30:00,1418,18.5,27.71149,3326.316,597.4783,6.306637,144.2461,1,1,2328.421,2328.104,863.5491,248.4683,1112.017,3,611.5302,0.4873135,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1464.555,0,0,0,5.819324,144.2461,447.6239,281.5512,166.0727,557.7499,0,1125.538,0,0,2.275957e-13,4.263256e-14,597.4783,0.4873135,0,0,500,14.05191,0,0
mpc,2026-01-19 18:45:00,1419,18.75,27.62128,3342.43,644.7584,5.144452,132.5745,1,1,2339.701,2339.384,901.5031,259.3365,1160.84,3,660.8225,0.01709976,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1437.881,0,0,0,5.127353,132.5745,448.936,275.897,173.039,560.6716,0,1130.188,0,-1.136868e-13,2.575717e-14,4.263256e-14,644.7584,0.01709976,0,0,500,16.06412,0,0
mpc,2026-01-19 19:00:00,1420,19,27.45656,3287.587,676.8333,10.59032,119.6823,0,0,2301.311,2300.994,536.6174,154.3683,690.9857,2,690.9857,0,0,0,0,0.1075101,1899.674,0.949837,1.196402,0.3172331,0,250,0.3172331,1764.376,0,0,0,10.48281,119.6823,440.0398,337.3711,102.6687,0,514.6242,2848.516,0,-5.684342e-14,-2.779998e-13,4.263256e-14,676.8333,0.1075101,0,0.1075101,0,14.15241,0,-1.776357e-14
mpc,2026-01-19 19:15:00,1421,19.25,27.36947,3231.638,701.6144,7.12785,109.3416,0,0,2262.147,2261.83,561.366,161.4877,722.8537,2,722.8537,0,0,0,0,0.04965008,1899.363,0.9496813,1.196197,0.3172331,0,250,0.3172331,1700.464,0,0,0,7.078199,109.3416,431.7603,324.5557,107.2046,0,506.9127,2800.23,0,-5.684342e-14,-2.366995e-13,4.263256e-14,701.6144,0.04965008,0,0.04965008,0,21.23931,0,-1.776357e-14
mpc,2026-01-19 19:30:00,1422,19.5,27.34357,3206.157,723.8513,3.436944,93.84935,0,0,2244.31,2243.993,388.2985,111.7015,500,1,500,0,0,0,0,219.7707,1844.121,0.9220604,1.196001,0.3172331,0,250,0.3172331,1855.694,0,0,4.330824,3.186703,93.84935,428.123,353.991,74.13207,0,483.5951,2672.741,0,0,-1.287859e-13,4.263256e-14,719.5205,0.2502403,0,219.7707,0,0,0,4.82947e-15
mpc,2026-01-19 19:45:00,1423,19.75,27.21915,3209.065,752.8353,0,93.29471,0,0,2246.346,2246.029,237.9267,68.44419,306.3709,1,306.3709,0,0,0,0,420.9819,1738.585,0.8692925,1.161216,0.3172331,0,250,0.3172331,2008.102,0,0,25.48245,0,93.29471,427.3956,382.0667,45.32891,0,468.2614,2619.395,0,0,-2.355893e-13,4.263256e-14,727.3528,0,0,421.8793,0,0,0,0
mpc,2026-01-19 20:00:00,1424,20,27.07877,3198.526,702.7981,0,83.3143,0,0,2238.968,2238.651,375.5216,108.026,483.5476,1,483.5476,0,0,0,0,206.786,1686.615,0.8433075,1.094762,0.3172331,0,250,0.3172331,1863.13,0,0,12.46449,0,83.3143,424.7441,353.4455,71.2986,0,477.2767,2646.523,0,-2.842171e-14,3.488321e-13,4.263256e-14,690.3336,0,0,207.0108,0,0,0,0
mpc,2026-01-19 20:15:00,1425,20.25,26.86687,3136.712,663.2543,0,71.74511,0,0,2195.698,2195.381,133.4423,38.38726,171.8296,1,171.8296,0,0,0,0,491.4247,1563.493,0.7817466,1.062037,0.3172331,0,250,0.3172331,2061.939,0,0,0,0,71.74511,414.7018,389.4386,25.26319,0,441.3764,2427.57,0,7.105427e-15,1.509903e-13,4.263256e-14,663.2543,0,0,500,0,0,0,0
mpc,2026-01-19 20:30:00,1426,20.5,26.90661,3145.367,621.2354,0,67.26379,0,0,2201.757,2201.439,232.9791,67.02092,300,2,300,0,0,0,0,310.5532,1485.609,0.7428044,0.9845088,0.3172331,0,250,0.3172331,1968.46,0,0,10.6823,0,67.26379,416.1896,372.0905,44.09911,0,451.8261,2503.47,0,-2.842171e-14,-1.522116e-13,4.263256e-14,610.5531,0,0,313.3388,0,0,0,0
mpc,2026-01-19 20:45:00,1427,20.75,26.94954,3170.934,557.7885,0,58.01696,0,0,2219.654,2219.337,116.4895,33.51046,150,1,150,0,0,0,0,402.6013,1384.725,0.6923623,0.9354661,0.3172331,0,250,0.3172331,2102.847,0,0,5.18723,0,58.01696,419.9476,397.8483,22.09926,0,442.3353,2441.792,0,-1.421085e-14,-5.77316e-14,4.263256e-14,552.6013,0,0,405.653,0,0,0,0
mpc,2026-01-19 21:00:00,1428,21,26.73351,3147.789,493.9209,0,51.58682,0,0,2203.452,2203.135,0,0,0,0,0,0,0,0,0,486.7335,1262.823,0.6314116,0.8719408,0.3172331,0,250,0.3172331,2203.135,0,0,7.187409,0,51.58682,415.0164,414.9566,0.05975029,0,424.6729,2348.099,0,0,-3.353984e-13,4.263256e-14,486.7335,0,0,487.3523,0,0,0,0
mpc,2026-01-19 21:15:00,1429,21.25,26.43332,3151.444,411.5062,0,46.42833,0,0,2206.011,2205.693,0,0,0,0,0,0,0,0,0,411.5062,1159.748,0.579874,0.7951813,0.3172331,0,250,0.3172331,2205.693,0,0,0,0,46.42833,412.9301,412.8707,0.05938099,0,421.5614,2318.587,0,0,7.771561e-14,4.263256e-14,411.5062,0,0,436.2451,0,0,0,0
mpc,2026-01-19 21:30:00,1430,21.5,26.27293,3140.737,351.9376,7.277062,44.52772,0,0,2198.516,2198.198,0,0,0,0,0,0,0,0,0,353.0812,1071.295,0.5356475,0.7302763,0.3172331,0,250,0.3172331,2198.198,0,0,0,6.133439,44.52772,410.1725,410.1134,0.05918553,0,418.4208,2311.895,0,0,2.964295e-14,4.263256e-14,351.9376,1.143623,0,386.2047,0,0,0,1.554312e-15
mpc,2026-01-19 21:45:00,1431,21.75,25.86331,3109.611,334.5958,0,45.40284,0,0,2176.728,2176.41,0,0,0,0,0,0,0,0,0,326.2303,989.5689,0.4947844,0.6745788,0.3172331,0,250,0.3172331,2176.41,0,0,8.365488,0,45.40284,402.7221,402.6635,0.05869213,0,411.0635,2275.28,0,0,-1.669775e-13,4.263256e-14,326.2303,0,0,327.3664,0,0,0,0
mpc,2026-01-19 22:00:00,1432,22,25.68884,3128.899,265.859,6.015244,41.7833,0,0,2190.23,2189.912,0,0,0,0,0,0,0,0,0,267.2393,922.6032,0.4613016,0.623117,0.3172331,0,250,0.3172331,2189.912,0,0,0,4.634986,41.7833,403.7864,403.7279,0.05848447,0,411.431,2270.866,0,0,1.426637e-13,4.263256e-14,265.859,1.380257,0,270.2714,0,0,0,2.753353e-14
mpc,2026-01-19 22:15:00,1433,22.25,25.51112,3113.336,219.3025,3.822082,40.23133,0,0,2179.335,2179.018,0,0,0,0,0,0,0,0,0,221.0657,867.1916,0.4335958,0.5809497,0.3172331,0,250,0.3172331,2179.018,0,0,0,2.058863,40.23133,400.3351,400.2768,0.05827444,0,407.6672,2245.721,0,0,2.964295e-14,4.263256e-14,219.3025,1.763219,0,234.9897,0,0,0,8.881784e-15
mpc,2026-01-19 22:30:00,1434,22.5,25.31408,3066.995,193.6764,1.344733,41.66977,0,0,2146.897,2146.579,0,0,0,0,0,0,0,0,0,191.1335,819.2717,0.4096358,0.5460578,0.3172331,0,250,0.3172331,2146.579,0,0,3.887656,0,41.66977,392.8123,392.7543,0.05804335,0,400.3785,2208.788,0,0,3.330669e-15,4.263256e-14,189.7887,1.344733,0,191.8832,0,0,0,-1.310063e-14
mpc,2026-01-19 22:45:00,1435,22.75,25.29589,3085.114,168.9835,0.06629354,35.18427,0,0,2159.58,2159.263,0,0,0,0,0,0,0,0,0,158.896,779.4187,0.3897094,0.5158834,0.3172331,0,250,0.3172331,2159.263,0,0,10.1538,0,35.18427,394.9883,394.9303,0.0580221,0,401.3655,2225.026,0,0,-4.496403e-14,4.263256e-14,158.8297,0.06629354,0,160.4418,0,0,0,-7.494005e-15
mpc,2026-01-19 23:00:00,1436,23,25.30265,3025.071,158.138,0.3014618,25.27361,1,1,2117.549,2117.232,0,0,0,0,0,0,0,0,0,136.879,745.0763,0.3725381,0.4907885,0.3172331,0,250,0.3172331,2117.232,0,0,21.56046,0,25.27361,387.3536,387.2956,0.05803,391.9188,0,821.0294,0,0,1.485478e-13,4.263256e-14,136.5776,0.3014618,0,138.4697,0,0,0,1.398881e-14
mpc,2026-01-19 23:15:00,1437,23.25,25.12641,3074.509,142.0036,0,19.27972,1,1,2152.156,2151.839,0,0,0,0,0,0,0,0,0,122.2418,714.3985,0.3571993,0.4691636,0.3172331,0,250,0.3172331,2151.839,0,0,19.76177,0,19.27972,392.2929,392.2351,0.05782493,395.7494,0,825.5879,0,0,-1.701417e-13,4.263256e-14,122.2418,0,0,122.6718,0,0,0,0
mpc,2026-01-19 23:30:00,1438,23.5,24.84508,3009.772,130.8088,0,17.13367,1,1,2106.84,2106.523,0,0,0,0,0,0,0,0,0,96.43389,690.1776,0.3450888,0.4498463,0.3172331,0,250,0.3172331,2106.523,0,0,34.37494,0,17.13367,37.92313,37.91742,0.005710195,41.02301,0,141.3428,0,0,7.993606e-15,4.263256e-14,96.43389,0,0,97.99928,0,0,0,0
mpc,2026-01-19 23:45:00,1439,23.75,24.74232,2993.994,109.5751,0,12.17371,1,1,2095.796,2095.478,0,0,0,0,0,0,0,0,0,90.52221,667.4384,0.3337192,0.4345947,0.3172331,0,250,0.3172331,2095.478,0,0,19.05285,0,12.17371,37.72432,37.71861,0.005710195,39.92066,0,112.7075,0,0,-2.187139e-13,4.263256e-14,90.52221,0,0,94.75164,0,0,0,0
mpc,2026-01-20 00:00:00,1440,0,24.65286,2951.945,86.30002,0,20.68917,1,1,2066.362,2066.044,0,0,0,0,0,0,0,0,0,86.30002,645.7583,0.3228792,0.4202762,0.3172331,0,250,0.3172331,2066.044,0,0,0,0,20.68917,37.19451,37.1888,0.005710195,40.92453,0,81.84906,0,0,-8.80962e-14,4.263256e-14,86.30002,0,0,101.582,0,0,0,0
mpc,2026-01-20 00:15:00,1441,0.25,24.26406,2977.134,82.527,0,18.4665,1,1,2083.994,2083.676,0,0,0,0,0,0,0,0,0,82.527,625.0249,0.3125125,0.4066246,0.3172331,0,250,0.3172331,2083.676,0,0,0,0,18.4665,37.51188,37.50617,0.005710195,40.81502,0,81.63004,0,0,-1.886269e-13,4.263256e-14,82.527,0,0,118.5177,0,0,0,0
mpc,2026-01-20 00:30:00,1442,0.5,23.94025,3015.884,107.6972,0,13.79917,1,1,2111.119,2110.801,0,0,0,0,0,0,0,0,0,89.60672,602.5248,0.3012624,0.393569,0.3172331,0,250,0.3172331,2110.801,0,0,18.09049,0,13.79917,38.00014,37.99443,0.005710195,40.45129,0,112.1087,0,0,-1.740275e-13,4.263256e-14,89.60672,0,0,93.56795,0,0,0,0
mpc,2026-01-20 00:45:00,1443,0.75,23.68206,2981.383,102.0122,0,15.20908,1,1,2086.968,2086.651,0,0,0,0,0,0,0,0,0,96.88925,578.2077,0.2891038,0.3794011,0.3172331,0,250,0.3172331,2086.651,0,0,5.12291,0,15.20908,37.56543,37.55972,0.005710195,40.25399,0,89.345,0,0,2.068345e-13,4.263256e-14,96.88925,0,0,98.90939,0,0,0,0
mpc,2026-01-20 01:00:00,1444,1,23.24958,2996.481,88.64173,0.441072,14.32101,1,1,2097.536,2097.219,0,0,0,0,0,0,0,0,0,89.08281,555.846,0.277923,0.3640889,0.3172331,0,250,0.3172331,2097.219,0,0,0,0,14.32101,37.75566,37.74995,0.005710195,40.26569,0,80.53139,0,0,1.578737e-13,4.263256e-14,88.64173,0.441072,0,105.1317,0,0,0,2.664535e-15
mpc,2026-01-20 01:15:00,1445,1.25,22.89631,2967.732,97.07812,0,20.48592,1,1,2077.412,2077.095,0,0,0,0,0,0,0,0,0,97.07812,531.4889,0.2657445,0.3500081,0.3172331,0,250,0.3172331,2077.095,0,0,0,0,20.48592,37.39342,37.38771,0.005710195,40.96204,0,81.92407,0,0,1.790235e-13,4.263256e-14,97.07812,0,0,118.4276,0,0,0,0
mpc,2026-01-20 01:30:00,1446,1.5,22.90375,2931.225,78.85848,0,18.54779,1,1,2051.857,2051.54,0,0,0,0,0,0,0,0,0,78.85848,511.6906,0.2558453,0.3346708,0.3172331,0,250,0.3172331,2051.54,0,0,0,0,18.54779,36.93343,36.92772,0.005710195,40.16435,0,80.3287,0,0,-5.273559e-15,4.263256e-14,78.85848,0,0,115.0735,0,0,0,0
mpc,2026-01-20 01:45:00,1447,1.75,22.54482,2948.918,75.50402,2.3357,10.0167,1,1,2064.243,2063.925,0,0,0,0,0,0,0,0,0,77.83972,492.1502,0.2460751,0.3222041,0.3172331,0,250,0.3172331,2063.925,0,0,0,0,10.0167,37.15637,37.15066,0.005710195,38.88663,0,77.77327,0,0,2.792211e-14,4.263256e-14,75.50402,2.3357,0,88.34496,0,0,0,-4.884981e-15
mpc,2026-01-20 02:00:00,1448,2,22.46607,2987.706,113.6698,2.186782,5.914664,1,1,2091.394,2091.077,0,0,0,0,0,0,0,0,0,91.72491,469.1415,0.2345707,0.3098997,0.3172331,0,250,0.3172331,2091.077,0,0,24.13167,0,5.914664,37.64509,37.63938,0.005710195,38.6629,0,118.9529,0,0,-5.045964e-14,4.263256e-14,89.53813,2.186782,0,94.32858,0,0,0,6.661338e-15
mpc,2026-01-20 02:15:00,1449,2.25,22.18373,2994.654,107.3884,0,10.87739,1,1,2096.258,2095.94,0,0,0,0,0,0,0,0,0,102.6341,443.4091,0.2217045,0.2954115,0.3172331,0,250,0.3172331,2095.94,0,0,4.754299,0,10.87739,37.73264,37.72693,0.005710195,39.59918,0,87.39952,0,0,1.69309e-14,4.263256e-14,102.6341,0,0,108.8564,0,0,0,0
mpc,2026-01-20 02:30:00,1450,2.5,22.14299,3001.33,98.39113,7.237361,13.82327,1,1,2100.931,2100.614,0,0,0,0,0,0,0,0,0,101.8252,417.883,0.2089415,0.2792082,0.3172331,0,250,0.3172331,2100.614,0,0,0,3.803323,13.82327,37.81676,37.81104,0.005710195,40.18852,0,86.93777,0,0,7.488454e-14,4.263256e-14,98.39113,3.434038,0,107.1182,0,0,0,4.440892e-15
mpc,2026-01-20 02:45:00,1451,2.75,22.02523,3028.536,103.619,10.74753,12.003,1,1,2119.975,2119.658,0,0,0,0,0,0,0,0,0,104.6162,391.6632,0.1958316,0.2631348,0.3172331,0,250,0.3172331,2119.658,0,0,0,9.750353,12.003,38.15955,38.15384,0.005710195,40.21365,0,97.24666,0,0,1.008638e-13,4.263256e-14,103.619,0.9971757,0,112.7292,0,0,0,2.997602e-15
mpc,2026-01-20 03:00:00,1452,3,21.99201,3037.023,133.7185,9.217494,10.06098,1,1,2125.916,2125.599,0,0,0,0,0,0,0,0,0,115.4232,362.7457,0.1813729,0.2466246,0.3172331,0,250,0.3172331,2125.599,0,0,19.60111,7.91162,10.06098,38.26649,38.26078,0.005710195,39.98625,0,127.432,0,0,-1.39333e-14,4.263256e-14,114.1174,1.305874,0,115.4232,0,0,0,6.439294e-15
mpc,2026-01-20 03:15:00,1453,3.25,21.67639,3058.301,136.5312,0.01601667,10.95514,1,1,2140.81,2140.493,0,0,0,0,0,0,0,0,0,122.1337,332.1552,0.1660776,0.2284157,0.3172331,0,250,0.3172331,2140.493,0,0,14.41345,0,10.95514,38.53459,38.52888,0.005710195,40.39657,0,105.6563,0,0,1.187106e-13,4.263256e-14,122.1177,0.01601667,0,123.1517,0,0,0,-3.122502e-15
mpc,2026-01-20 03:30:00,1454,3.5,21.59062,3077.171,132.2754,0.7009049,15.97508,1,1,2154.02,2153.702,0,0,0,0,0,0,0,0,0,119.1201,302.3229,0.1511614,0.2091532,0.3172331,0,250,0.3172331,2153.702,0,0,13.82863,0.02757128,15.97508,38.77235,38.76664,0.005710195,41.48579,0,106.8735,0,0,1.34337e-14,4.263256e-14,118.4468,0.6733337,0,119.1201,0,0,0,3.552714e-15
mpc,2026-01-20 03:45:00,1455,3.75,21.40759,3083.022,134.9312,0,15.01213,1,1,2158.115,2157.798,0,0,0,0,0,0,0,0,0,110.8552,274.5615,0.1372807,0.1903683,0.3172331,0,250,0.3172331,2157.798,0,0,24.07597,0,15.01213,38.84608,38.84037,0.005710195,41.38688,0,124.3048,0,0,-3.455569e-14,4.263256e-14,110.8552,0,0,113.6053,0,0,0,0
mpc,2026-01-20 04:00:00,1456,4,21.40965,3089.944,158.037,0,14.852,1,1,2162.961,2162.643,492.1292,141.6265,633.7557,2,133.2285,0.5272375,0,0,500,0,399.5182,0.1997591,0.1728873,0.3172331,0,250,0.3172331,1670.514,0,0,24.80849,0,14.852,38.93329,30.06925,8.864036,174.2152,0,391.2251,0,0,6.708523e-14,4.263256e-14,133.2285,0,0,0,500,0.5272375,0,2.04281e-14
mpc,2026-01-20 04:15:00,1457,4.25,21.41775,3100.789,188.6705,0,19.77388,1,1,2170.552,2170.235,116.2475,33.75249,150,1,147.0685,0.6530123,2.278477,0,0,0,399.4553,0.1997277,0.2515708,0.3172331,0,250,0.3172331,2053.987,1.796939,0,41.60203,0,17.97694,39.06994,36.97177,2.098165,73.77428,0,219.3121,0,7.105427e-15,5.068168e-14,4.263256e-14,147.0685,0,1.796939,0,0,0.6530123,0,-7.660539e-15
mpc,2026-01-20 04:30:00,1458,4.5,21.36907,3091.601,197.5745,0,22.06311,1,1,2164.121,2163.804,392.6811,112.9735,505.6546,2,179.7292,0.1058323,0,0,325.8196,0,480.8474,0.2404237,0.2515312,0.3172331,0,250,0.3172331,1771.123,0,0,17.84529,0,22.06311,38.95418,31.88021,7.07397,148.5936,0,327.9704,0,-2.842171e-14,1.390554e-13,4.263256e-14,179.7292,0,0,0,325.8196,0.1058323,0,-3.33622e-14
mpc,2026-01-20 04:45:00,1459,4.75,21.29646,3082.059,228.6355,0,23.38516,1,1,2157.441,2157.124,548.6742,157.8426,706.5168,2,206.4611,0.05570878,0,0,500,0,605.7717,0.3028858,0.3027825,0.3172331,0,250,0.3172331,1608.45,0,0,22.17441,0,23.38516,38.83394,28.95209,9.881846,190.7534,0,419.7576,0,0,1.345035e-13,4.263256e-14,206.4611,0,0,0,500,0.05570878,0,-3.962108e-14
mpc,2026-01-20 05:00:00,1460,5,21.25358,3066.754,289.2183,0,13.37,1,1,2146.728,2146.411,602.3975,173.3027,775.7002,2,275.5921,0.1081779,0,0,500,0,730.6763,0.3653382,0.3814455,0.3172331,0,250,0.3172331,1544.013,0,0,13.6262,0,13.37,38.6411,27.79224,10.84887,203.3564,0,430.2181,0,0,2.470246e-13,4.263256e-14,275.5921,0,0,0,500,0.1081779,0,1.20598e-14
mpc,2026-01-20 05:15:00,1461,5.25,21.25917,3092.456,325.2508,1.608777,15.54234,1,1,2164.719,2164.402,661.6535,190.3774,852.0309,2,351.6544,0.3764793,0,0,500,0,855.5613,0.4277806,0.4600962,0.3172331,0,250,0.3172331,1502.748,0,0,0,1.232298,15.54234,38.96494,27.04947,11.91547,220.056,0,442.2378,0,5.684342e-14,3.974598e-14,4.263256e-14,325.2508,0.3764793,0,0,500,26.40359,0,5.684342e-14
mpc,2026-01-20 05:30:00,1462,5.5,21.182,3082.677,394.3314,1.038197,16.426,1,1,2157.874,2157.557,722.8342,208.013,930.8471,2,430.1342,0.712891,0,0,500,0,980.4266,0.4902133,0.5387344,0.3172331,0,250,0.3172331,1434.723,0,0,0,0.3253061,16.426,38.84173,25.82501,13.01672,236.6126,0,473.7864,0,-2.842171e-14,-1.49214e-13,4.263256e-14,394.3314,0.712891,0,0,500,35.80285,0,0
mpc,2026-01-20 05:45:00,1463,5.75,21.1301,3116.242,508.0646,0.7281791,11.37214,1,1,2181.37,2181.052,781.0844,224.8272,1005.912,3,504.6583,1.253359,0,0,500,0,1105.272,0.5526361,0.6173603,0.3172331,0,250,0.3172331,1399.968,0,0,3.406321,0,11.37214,39.26465,25.19942,14.06523,251.9458,0,509.7675,0,-5.684342e-14,1.662004e-13,4.263256e-14,504.6583,0.7281791,0,0,500,0.5251802,0,-2.875478e-14
mpc,2026-01-20 06:00:00,1464,6,21.06756,3150.6,600.4313,1.477693,18.65021,1,1,2205.42,2205.103,838.678,241.4115,1080.089,3,578.6826,1.406832,0,0,500,0,1230.098,0.6150491,0.6959737,0.3172331,0,250,0.3172331,1366.425,0,0,21.74862,0.07086037,18.65021,39.69756,24.59564,15.10191,269.1508,0,575.9402,0,1.421085e-13,-1.987299e-13,4.263256e-14,578.6826,1.406832,0,0,500,0,0,1.136868e-13
mpc,2026-01-20 06:15:00,1465,6.25,20.96873,3149.508,683.8013,0,16.90338,1,1,2204.656,2204.338,889.5115,255.9433,1145.455,3,644.9071,0.5476837,0,0,500,0,1354.905,0.6774523,0.7745749,0.3172331,0,250,0.3172331,1314.827,0,0,38.8942,0,16.90338,39.6838,23.66689,16.01692,282.4543,0,632.001,0,8.526513e-14,-7.438494e-15,4.263256e-14,644.9071,0,0,0,500,0.5476837,0,9.103829e-14
mpc,2026-01-20 06:30:00,1466,6.5,21.15449,3151.323,751.7255,7.143654,20.18896,1,1,2205.926,2205.609,554.578,159.535,714.113,2,714.113,0,0,0,0,6.387149,1353.095,0.6765473,0.8531636,0.3172331,0,250,0.3172331,1651.031,0,0,37.61253,0.7565073,20.18896,39.70667,29.71855,9.988113,192.6622,0,451.5109,0,-8.526513e-14,-4.427569e-13,4.263256e-14,714.113,6.387147,0,6.387149,0,0,0,-1.776357e-14
mpc,2026-01-20 06:45:00,1467,6.75,21.05062,3192.248,823.6657,10.61139,10.22517,1,1,2234.574,2234.256,593.5978,170.7599,764.3577,2,764.3577,0,0,0,0,3.095051,1352.108,0.6760539,0.8520238,0.3172331,0,250,0.3172331,1640.659,0,0,59.30804,7.51634,10.22517,40.22233,29.53185,10.69047,202.0147,0,519.3015,0,0,4.239942e-13,4.263256e-14,764.3577,3.095051,0,3.095051,0,0,0,-4.352074e-14
mpc,2026-01-20 07:00:00,1468,7,21.29826,3198.458,836.9538,0,10.8614,1,1,2238.921,2238.604,998.1878,287.326,1285.514,3,783.839,1.674737,0,0,500,0,1476.895,0.7384475,0.8514025,0.3172331,0,250,0.3172331,1240.416,0,0,53.11478,0,10.8614,40.30057,22.32748,17.97309,311.4921,0,714.6073,0,1.136868e-13,-7.283063e-14,4.263256e-14,783.839,0,0,0,500,1.674737,0,5.107026e-15
mpc,2026-01-20 07:15:00,1469,7.25,21.48165,3248.109,803.4707,0,5.360909,1,1,2273.677,2273.359,970.7859,279.4005,1250.186,3,748.9145,1.271867,0,0,500,0,1601.662,0.8008312,0.9299791,0.3172331,0,250,0.3172331,1302.574,0,0,54.55626,0,5.360909,40.92618,23.44632,17.47986,303.7574,0,701.6244,0,0,-3.222977e-13,4.263256e-14,748.9145,0,0,0,500,1.271867,0,-2.575717e-14
mpc,2026-01-20 07:30:00,1470,7.5,21.36823,3215.66,772.0545,0,9.702936,1,1,2250.962,2250.645,936.2455,269.4892,1205.735,3,704.2281,1.5067,0,0,500,0,1726.41,0.8632052,1.008543,0.3172331,0,250,0.3172331,1314.399,0,0,67.82647,0,9.702936,40.51731,23.65918,16.85813,294.7931,0,706.5869,0,0,4.773959e-14,4.263256e-14,704.2281,0,0,0,500,1.5067,0,-5.595524e-14
mpc,2026-01-20 07:45:00,1471,7.75,21.25533,3185.25,728.5551,0,15.51898,1,1,2229.675,2229.358,911.3561,262.1768,1173.533,3,673.4608,0.07200451,0,0,500,0,1851.139,0.9255693,1.087095,0.3172331,0,250,0.3172331,1318.002,0,0,55.0943,0,15.51898,40.13416,23.72404,16.41012,288.5259,0,672.0894,0,1.705303e-13,1.449951e-13,4.263256e-14,673.4608,0,0,0,500,0.07200451,0,1.486727e-13
mpc,2026-01-20 08:00:00,1472,8,21.39541,3205.47,630.8134,365.9632,23.12864,1,1,2243.829,2243.512,464.1351,133.5174,597.6525,2,597.6525,0,0,0,0,257.2685,1786.53,0.893265,1.165635,0.3172331,0,250,0.3172331,1779.377,0,0,33.16095,108.6947,23.12864,40.38893,32.02879,8.360142,169.4686,0,583.6383,0,0,-3.204104e-13,4.263256e-14,597.6525,257.2685,0,257.2685,0,0,0,0
mpc,2026-01-20 08:15:00,1473,8.25,21.40801,3224.928,567.708,375.0088,30.07586,1,1,2257.449,2257.132,402.7911,115.8706,518.6617,2,518.6617,0,0,0,0,258.0954,1721.725,0.8608625,1.124952,0.3172331,0,250,0.3172331,1854.341,0,0,49.04626,116.9134,30.07586,40.63409,33.37814,7.25595,154.3506,0,594.9816,0,0,-1.032507e-13,4.263256e-14,518.6617,258.0954,0,258.0954,0,0,0,5.684342e-14
mpc,2026-01-20 08:30:00,1474,8.5,21.58777,3230.824,491.9819,372.187,31.61086,1,1,2261.576,2261.259,337.2915,97.0284,434.3199,1,434.3199,0,0,0,0,264.2179,1655.399,0.8276997,1.084145,0.3172331,0,250,0.3172331,1923.968,0,0,57.66197,107.9691,31.61086,40.70838,34.63142,6.076957,137.0401,0,559.7937,0,-4.263256e-14,-2.395861e-13,4.263256e-14,434.3199,264.2179,0,264.2179,0,0,0,5.684342e-14
mpc,2026-01-20 08:45:00,1475,8.75,21.88131,3211.111,391.6259,384.6889,32.90388,1,1,2247.778,2247.46,293.9719,84.56668,378.5386,1,378.5386,0,0,0,0,268.0433,1588.128,0.794064,1.042381,0.3172331,0,250,0.3172331,1953.488,0,0,13.08733,116.6457,32.90388,40.46,35.16279,5.297204,125.3607,0,474.5109,0,-1.421085e-14,-1.29674e-13,4.263256e-14,378.5386,268.0433,0,268.0433,0,0,0,0
mpc,2026-01-20 09:00:00,1476,9,22.10714,3235.527,305.4167,390.5206,30.19802,1,1,2264.869,2264.552,230.9066,66.42472,297.3313,1,297.3313,0,0,0,0,267.6071,1520.976,0.7604881,1.000021,0.3172331,0,250,0.3172331,2033.645,0,0,8.085413,122.9135,30.19802,40.76764,36.60562,4.162028,108.2206,0,442.4144,0,-1.421085e-14,-4.773959e-14,4.263256e-14,297.3313,267.6071,0,267.6071,0,0,0,0
mpc,2026-01-20 09:15:00,1477,9.25,22.26816,3248.698,237.7338,404.8046,37.0383,1,1,2274.089,2273.772,189.7208,54.57685,244.2977,1,244.2977,0,0,0,0,269.0675,1453.47,0.726735,0.9577364,0.3172331,0,250,0.3172331,2084.051,0,0,0,135.7371,37.0383,40.9336,37.51291,3.420685,98.47513,0,431.0967,0,7.105427e-15,3.879119e-13,4.263256e-14,237.7338,269.0675,0,269.0675,0,6.563917,0,2.842171e-14
mpc,2026-01-20 09:30:00,1478,9.5,22.44215,3286.579,186.8692,403.5891,43.63127,1,1,2300.605,2300.288,157.5404,45.31952,202.8599,1,202.8599,0,0,0,0,271.5111,1385.363,0.6926817,0.9152287,0.3172331,0,250,0.3172331,2142.748,0,0,0,132.0779,43.63127,41.41089,38.56946,2.841437,91.43586,0,410.7062,0,-7.105427e-15,-4.186651e-13,4.263256e-14,186.8692,271.5111,0,271.5111,0,15.99067,0,0
mpc,2026-01-20 09:45:00,1479,9.75,22.83539,3312.969,150.8635,400.0982,52.60207,1,1,2319.079,2318.761,127.3434,36.63277,163.9761,1,163.9761,0,0,0,0,270.8929,1317.422,0.658711,0.872343,0.3172331,0,250,0.3172331,2191.418,0,0,0,129.2053,52.60207,41.74341,39.44552,2.297891,85.24544,0,393.37,0,0,3.427258e-13,4.263256e-14,150.8635,270.8929,0,270.8929,0,13.11262,0,0
mpc,2026-01-20 10:00:00,1480,10,22.99839,3313.124,135.2105,395.0689,57.25933,1,1,2319.187,2318.87,116.4117,33.58829,150,1,149.0573,0.9427413,0,0,0,274.4948,1248.591,0.6242955,0.8295613,0.3172331,0,250,0.3172331,2202.458,0,0,0,119.6314,57.25933,41.74537,39.64425,2.101121,83.2426,0,372.8494,0,0,-4.168887e-13,4.263256e-14,135.2105,275.4375,0,274.4948,0,13.84675,0,2.842171e-14
mpc,2026-01-20 10:15:00,1481,10.25,23.43594,3325.461,107.6926,394.2196,62.9309,1,1,2327.823,2327.505,0,0,0,0,0,0,0,0,0,382.5947,1152.746,0.5763728,0.7862194,0.3172331,0,250,0.3172331,2327.505,0,0,0,119.3175,62.9309,41.90081,41.8951,0.005710195,52.99002,0,311.8027,0,0,-3.389511e-13,4.263256e-14,107.6926,274.9021,0,406.5275,0,0,0,0
