controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-20 10:30:00,1482,10.5,23.91459,3368.032,108.2283,398.3778,70.68658,1,1,2357.622,2357.305,0,0,0,0,0,0,0,0,0,385.1823,1056.269,0.5281343,0.7258671,0.3172331,0,250,0.3172331,2357.305,0,0,0,121.4237,70.68658,42.4372,42.43149,0.005710195,55.01053,0,319.477,0,0,-4.010126e-13,4.263256e-14,108.2283,276.954,0,399.1979,0,0,0,0
mpc,2026-01-20 10:45:00,1483,10.75,24.08611,3380.069,97.4712,408.3795,78.44443,1,1,2366.048,2365.731,0,0,0,0,0,0,0,0,0,381.3219,960.7719,0.4803859,0.6651169,0.3172331,0,250,0.3172331,2365.731,0,0,0,124.5287,78.44443,42.58887,42.58316,0.005710195,56.58978,0,327.9916,0,0,-2.187139e-14,4.263256e-14,97.4712,283.8507,0,387.8977,0,0,0,0
mpc,2026-01-20 11:00:00,1484,11,24.34631,3378.628,78.61016,410.1443,86.03091,1,1,2365.039,2364.722,0,0,0,0,0,0,0,0,0,361.4321,870.2626,0.4351313,0.604984,0.3172331,0,250,0.3172331,2364.722,0,0,0,127.3224,86.03091,42.57071,42.565,0.005710195,58.00512,0,335.6414,0,0,-2.426948e-13,4.263256e-14,78.61016,282.8219,0,379.3825,0,0,0,0
mpc,2026-01-20 11:15:00,1485,11.25,24.7896,3388.808,93.04029,413.2514,98.19946,1,1,2372.166,2371.848,0,0,0,0,0,0,0,0,0,376.4388,776.0159,0.3880079,0.5479916,0.3172331,0,250,0.3172331,2371.848,0,0,0.2184682,129.6344,98.19946,42.69898,42.69327,0.005710195,60.4729,0,344.942,0,0,1.273426e-13,4.263256e-14,92.82183,283.617,0,376.4388,0,0,0,0
mpc,2026-01-20 11:30:00,1486,11.5,24.92314,3451.408,108.1288,414.1835,107.5251,1,1,2415.985,2415.668,0,0,0,0,0,0,0,0,0,387.0757,679.1248,0.3395624,0.4886458,0.3172331,0,250,0.3172331,2415.668,0,0,5.700487,129.5361,107.5251,43.48774,43.48203,0.005710195,63.00204,0,359.2871,0,0,-2.553513e-14,4.263256e-14,102.4283,284.6474,0,387.0757,0,0,0,0
mpc,2026-01-20 11:45:00,1487,11.75,25.2024,3513.809,122.1753,419.3696,124.1276,1,1,2459.666,2459.349,0,0,0,0,0,0,0,0,0,394.6737,580.3495,0.2901747,0.4276349,0.3172331,0,250,0.3172331,2459.349,0,0,17.12795,129.7434,124.1276,449.0298,448.9719,0.05791318,471.6322,0,1196.618,0,0,-1.955658e-13,4.263256e-14,105.0474,289.6263,0,394.6737,0,0,0,0
mpc,2026-01-20 12:00:00,1488,12,25.5598,3525.614,107.0837,422.7294,131.5939,1,1,2467.93,2467.612,0,0,0,0,0,0,0,0,0,382.2834,484.6873,0.2423436,0.3654376,0.3172331,0,250,0.3172331,2467.612,0,0,10.97115,136.5585,131.5939,453.7952,453.7369,0.05833183,477.934,0,1210.357,0,0,-4.024558e-14,4.263256e-14,96.11253,286.1709,0,382.2834,0,0,0,0
mpc,2026-01-20 12:15:00,1489,12.25,25.64672,3541.929,113.897,418.2234,142.7094,1,1,2479.35,2479.033,0,0,0,0,0,0,0,0,0,372.788,391.4139,0.195707,0.3052005,0.3172331,0,250,0.3172331,2479.033,0,0,23.14506,136.1873,142.7094,456.6981,456.6396,0.05843456,482.9268,0,1240.702,0,0,-1.687539e-14,4.263256e-14,90.75196,282.0361,0,372.788,0,0,0,0
mpc,2026-01-20 12:30:00,1490,12.5,25.91307,3549.689,108.9429,422.5146,153.5243,1,1,2484.782,2484.465,0,0,0,0,0,0,0,0,0,351.9643,303.3612,0.1516806,0.2464676,0.3172331,0,250,0.3172331,2484.465,0,0,42.28347,137.2096,153.5243,460.1822,460.1234,0.05875163,488.5561,0,1286.738,0,0,-5.165313e-14,4.263256e-14,66.65939,285.305,0,351.9643,0,0,0,0
mpc,2026-01-20 12:45:00,1491,12.75,26.14444,3552.163,109.3107,424.9939,165.8832,1,1,2486.514,2486.197,0,0,0,0,0,0,0,0,0,350.865,215.5972,0.1077986,0.1910221,0.3172331,0,250,0.3172331,2486.197,0,0,50.64814,132.7914,165.8832,462.6837,462.6247,0.05902986,493.4918,0,1303.417,0,0,2.828293e-14,4.263256e-14,58.66253,292.2025,0,350.865,0,0,0,0
mpc,2026-01-20 13:00:00,1492,13,26.28715,3496.868,124.9632,426.8265,176.5878,1,1,2447.808,2447.49,607.3068,205.3083,812.6151,2,69.3949,287.8766,0,0,455.3435,0,329.3992,0.1646996,0.1357584,0.3172331,0,250,0.3172331,1840.184,0,0,55.56833,138.9499,176.5878,456.8158,343.4195,113.3963,581.683,0,1498.91,0,-5.684342e-14,1.381117e-13,4.263256e-14,69.3949,287.8766,0,0,455.3435,0,0,0
mpc,2026-01-20 13:15:00,1493,13.25,26.68978,3556.499,106.7589,421.2728,193.422,1,1,2489.549,2489.232,0,0,0,0,0,0,0,0,0,362.3427,238.7616,0.1193808,0.2074178,0.3172331,0,250,0.3172331,2489.232,0,0,28.82737,136.8616,193.422,468.4777,468.418,0.05969621,504.8157,0,1295.445,0,0,-3.330669e-15,4.263256e-14,77.93152,284.4112,0,362.3427,0,0,0,0
mpc,2026-01-20 13:30:00,1494,13.5,26.86864,3543.978,106.9129,415.1411,204.4909,1,1,2480.785,2480.467,651.8502,218.3056,870.1558,2,80.55292,289.6029,0,0,500,0,363.7241,0.181862,0.1503447,0.3172331,0,250,0.3172331,1828.617,0,0,26.36001,125.5382,204.4909,468.5633,345.3839,123.1795,602.3131,0,1466.651,0,5.684342e-14,1.504352e-14,4.263256e-14,80.55292,289.6029,0,0,500,0,0,0
mpc,2026-01-20 13:45:00,1495,13.75,27.34926,3548.411,103.3134,414.7103,215.4562,1,1,2483.888,2483.57,110.3244,39.67563,150,1,75.32656,0,74.67344,0,0,291.58,290.7718,0.1453859,0.2290317,0.3172331,0,250,0.3172331,2373.246,55.34839,0,27.98684,123.1303,160.1078,473.8814,452.7729,21.10844,522.9942,0,1306.665,0,-1.421085e-14,1.153799e-13,4.263256e-14,75.32656,291.58,55.34839,291.58,0,0,0,5.684342e-14
mpc,2026-01-20 14:00:00,1496,14,27.61761,3555.04,123.9377,416.55,223.0292,1,1,2488.528,2488.211,0,0,0,0,0,0,0,0,0,362.9041,200,0.1,0.1830947,0.3172331,0,250,0.3172331,2488.211,0,0,50.17517,127.4085,223.0292,477.4556,477.3947,0.06086517,520.1857,0,1346.703,0,0,-9.464651e-15,4.263256e-14,73.76257,289.1416,0,362.9041,0,0,0,-5.684342e-14
mpc,2026-01-20 14:15:00,1497,14.25,27.69446,3523.84,127.8142,415.5052,228.4545,1,1,2466.688,2466.371,474.7878,167.1452,641.933,4,70.19262,287.4868,0,0,284.2536,0,271.0319,0.135516,0.1259371,0.3172331,0,250,0.3172331,1991.583,0,0,57.62156,128.0184,228.4545,474.034,382.7311,91.30298,593.7793,0,1507.788,0,0,-4.618528e-14,4.263256e-14,70.19262,287.4868,0,0,284.2536,0,0,-5.684342e-14
mpc,2026-01-20 14:30:00,1498,14.5,27.88671,3482.464,122.9424,411.7308,232.0654,1,1,2437.724,2437.407,110.8891,39.11087,150,1,82.16695,4.129694e-07,67.83305,0,0,283.957,200,0.1,0.1706648,0.3172331,0,250,0.3172331,2326.518,49.9866,0,40.77541,127.7738,182.0788,470.3796,448.9214,21.45821,523.1659,0,1337.079,0,0,4.607426e-15,4.263256e-14,82.16695,283.957,49.9866,283.957,0,0,0,0
mpc,2026-01-20 14:45:00,1499,14.75,27.93665,3496.523,114.2492,415.6483,232.7405,1,1,2447.566,2447.249,627.1162,210.4081,837.5243,2,88.83099,282.2446,0,0,466.4487,0,316.5807,0.1582903,0.1259371,0.3172331,0,250,0.3172331,1820.133,0,0,25.41817,133.4037,232.7405,472.7798,351.5827,121.1971,606.9478,0,1487.863,0,-1.136868e-13,1.065814e-14,4.263256e-14,88.83099,282.2446,0,0,466.4487,0,0,-1.136868e-13
mpc,2026-01-20 15:00:00,1500,15,28.17929,3498.505,125.884,420.4277,230.6271,1,1,2448.953,2448.636,0,0,0,0,0,0,0,0,0,381.3018,221.2054,0.1106027,0.1993462,0.3172331,0,250,0.3172331,2448.636,0,0,23.66669,141.3433,230.6271,475.4992,475.4376,0.06159533,520.2172,0,1325.077,0,0,6.37268e-14,4.263256e-14,102.2173,279.0845,0,381.3018,0,0,0,0
mpc,2026-01-20 15:15:00,1501,15.25,28.3884,3505.241,122.6155,421.3574,232.5884,1,1,2453.669,2453.351,670.1425,222.1986,892.3411,4,115.6163,276.7248,0,0,500,0,346.1706,0.1730853,0.1392898,0.3172331,0,250,0.3172331,1783.209,0,0,6.99922,144.6326,232.5884,478.552,347.7887,130.7633,615.3503,0,1492.266,0,-5.684342e-14,7.180367e-14,4.263256e-14,115.6163,276.7248,0,0,500,0,0,0
mpc,2026-01-20 15:30:00,1502,15.5,28.34798,3531.512,141.6851,414.0505,229.971,1,1,2472.058,2471.741,669.1166,222.0065,891.123,2,116.6558,277.6933,0,0,496.7739,0,470.3096,0.2351548,0.2179785,0.3172331,0,250,0.3172331,1802.624,0,0,25.02929,136.3572,229.971,481.7209,351.2708,130.4501,618.0909,0,1514.573,0,-2.842171e-14,-2.6118e-14,4.263256e-14,116.6558,277.6933,0,0,496.7739,0,0,-5.684342e-14
mpc,2026-01-20 15:45:00,1503,15.75,28.39592,3484.273,134.9962,406.6401,228.0659,1,1,2438.991,2438.674,682.136,225.5654,907.7014,2,131.7613,275.9401,0,0,500,0,595.2355,0.2976178,0.296147,0.3172331,0,250,0.3172331,1756.538,0,0,3.234983,130.7,228.0659,475.7663,342.6423,133.124,612.6957,0,1456.429,0,-8.526513e-14,1.758038e-13,4.263256e-14,131.7613,275.9401,0,0,500,0,0,-5.684342e-14
mpc,2026-01-20 16:00:00,1504,16,28.54464,3451.157,144.9411,407.6121,218.8834,1,1,2415.81,2415.492,679.2092,224.7171,903.9262,2,132.8439,275.8809,0,0,495.2015,0,718.9422,0.3594711,0.3748111,0.3172331,0,250,0.3172331,1736.283,0,0,12.09722,131.7313,218.8834,472.7529,339.7755,132.9774,607.3262,0,1462.757,0,-1.136868e-13,-1.597056e-13,4.263256e-14,132.8439,275.8809,0,0,495.2015,0,0,-5.684342e-14
mpc,2026-01-20 16:15:00,1505,16.25,28.62578,3447.264,160.1075,401.5579,221.8494,1,1,2413.084,2412.767,689.5882,227.3403,916.9285,2,144.4572,272.4713,0,0,500,0,843.829,0.4219145,0.4527074,0.3172331,0,250,0.3172331,1723.179,0,0,15.65028,129.0866,221.8494,473.0459,337.8012,135.2447,608.6315,0,1466.934,0,-5.684342e-14,-1.660894e-13,4.263256e-14,144.4572,272.4713,0,0,500,0,0,-5.684342e-14
mpc,2026-01-20 16:30:00,1506,16.5,28.56034,3458.363,184.0705,394.7628,219.4242,1,1,2420.854,2420.537,149.7515,43.0789,192.8304,1,192.8304,3.383843e-06,0,0,0,267.5527,776.808,0.388404,0.5313468,0.3172331,0,250,0.3172331,2270.785,0,0,0,127.2101,219.4242,473.9002,444.5231,29.37706,530.5559,0,1280.549,0,1.421085e-14,2.476908e-13,4.263256e-14,184.0705,267.5527,0,267.5527,0,8.759862,0,-2.842171e-14
mpc,2026-01-20 16:45:00,1507,16.75,28.74611,3467.29,220.5649,396.8019,224.2272,1,1,2427.103,2426.786,754.3639,244.8832,999.2471,2,237.0388,262.2083,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1672.422,0,0,0,134.5936,224.2272,477.0317,328.7039,148.3278,617.6576,0,1467.489,0,0,-2.477463e-13,4.263256e-14,220.5649,262.2083,0,0,500,16.47392,0,1.136868e-13
mpc,2026-01-20 17:00:00,1508,17,28.9498,3420.35,276.8323,401.7532,212.9126,1,1,2394.245,2393.928,779.8619,251.541,1031.403,3,275.5647,255.8382,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1614.066,0,0,1.267544,145.9151,212.9126,472.6551,318.6376,154.0175,612.2103,0,1478.311,0,-5.684342e-14,4.407585e-14,4.263256e-14,275.5647,255.8382,0,0,500,0,0,-5.684342e-14
mpc,2026-01-20 17:15:00,1509,17.25,28.77286,3391.832,345.8116,402.2192,198.8048,1,1,2374.282,2373.965,810.2871,259.9575,1070.245,3,317.5657,252.6789,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1563.678,0,0,28.24588,149.5403,198.8048,466.9202,307.5089,159.4113,606.5628,0,1519.807,0,0,3.842482e-13,4.263256e-14,317.5657,252.6789,0,0,500,0,0,1.136868e-13
mpc,2026-01-20 17:30:00,1510,17.5,28.96068,3359.601,386.2882,394.2353,184.0485,1,1,2351.721,2351.403,846.0967,270.3486,1116.445,4,362.922,253.5233,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1505.307,0,0,23.36614,140.712,184.0485,464.37,297.2374,167.1326,603.9282,0,1490.891,0,-5.684342e-14,3.841372e-13,4.263256e-14,362.922,253.5233,0,0,500,0,0,5.684342e-14
mpc,2026-01-20 17:45:00,1511,17.75,28.68224,3321.061,437.3809,393.624,176.6684,1,1,2324.742,2324.425,902.4851,286.9342,1189.419,4,432.4691,256.9502,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1421.94,0,0,4.911794,136.6739,176.6684,456.2833,279.0879,177.1954,600.6973,0,1445.63,0,1.136868e-13,2.575717e-13,4.263256e-14,432.4691,256.9502,0,0,500,0,0,1.136868e-13
mpc,2026-01-20 18:00:00,1512,18,28.63508,3317.774,493.5345,14.81429,171.3284,1,1,2322.442,2322.125,772.98,222.4615,995.4414,2,494.5113,0.930072,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1549.145,0,0,0,13.88421,171.3284,455.3682,303.7455,151.6227,559.7998,0,1143.55,0,5.684342e-14,-8.837375e-14,4.263256e-14,493.5345,0.930072,0,0,500,0.9768007,0,0
mpc,2026-01-20 18:15:00,1513,18.25,28.50566,3271.234,547.6119,11.04248,162.3951,1,1,2289.864,2289.547,825.1475,237.7252,1062.873,3,559.5274,3.345228,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1464.399,0,0,0,7.697247,162.3951,447.7307,286.3299,161.4008,555.8078,0,1124.893,0,0,-1.434408e-13,4.263256e-14,547.6119,3.345228,0,0,500,11.91557,0,5.684342e-14
mpc,2026-01-20 18:30:00,1514,18.5,28.37686,3275.925,624.1381,5.059942,144.6512,1,1,2293.147,2292.83,860.0873,247.811,1107.898,3,604.2269,3.671381,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1432.743,0,0,19.91129,1.388561,144.6512,447.134,279.3663,167.7677,555.3824,0,1147.507,0,-5.684342e-14,2.957634e-13,4.263256e-14,604.2269,3.671381,0,0,500,0,0,-1.136868e-13
mpc,2026-01-20 18:45:00,1515,18.75,28.32806,3241.346,673.4588,5.757955,131.0376,1,1,2268.942,2268.625,896.813,258.2873,1155.1,3,652.2623,2.837999,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1371.812,0,0,21.19649,2.919956,131.0376,441.9518,267.2059,174.7459,551.0171,0,1143.635,0,-5.684342e-14,-1.065814e-14,4.263256e-14,652.2623,2.837999,0,0,500,2.06447e-06,0,-5.684342e-14
mpc,2026-01-20 19:00:00,1516,19,28.09307,3276.514,684.3576,8.226168,124.3373,1,0,2293.56,2293.242,530.73,152.6747,683.4047,4,683.4047,0,0,0,0,5.8714,1898.233,0.9491165,1.196402,0.3172331,0,250,0.3172331,1762.512,0,0,0.9528546,2.354768,124.3373,444.5088,341.5879,102.9209,518.3601,0,1042.426,0,-5.684342e-14,1.190159e-13,4.263256e-14,683.4047,5.8714,0,5.8714,0,0,0,3.907985e-14
mpc,2026-01-20 19:15:00,1517,19.25,27.98158,3242.675,706.743,6.943626,118.8288,1,0,2269.873,2269.555,552.4953,158.9359,711.4312,4,711.4312,0,0,0,0,3.942727,1896.949,0.9484743,1.19529,0.3172331,0,250,0.3172331,1717.06,0,0,0,3.000899,118.8288,438.8749,331.9898,106.8851,513.901,0,1032.979,0,-8.526513e-14,1.79412e-13,4.263256e-14,706.743,3.942727,0,3.942727,0,4.688188,0,-4.352074e-14
mpc,2026-01-20 19:30:00,1518,19.5,28.08427,3248.367,696.5719,2.022802,108.7967,1,0,2273.857,2273.54,560.6621,161.2853,721.9474,2,721.9474,0,0,0,0,1.996018,1896.151,0.9480755,1.194481,0.3172331,0,250,0.3172331,1712.878,0,0,0,0.02678444,108.7967,440.6076,331.9061,108.7015,514.273,0,1028.592,0,2.842171e-14,-2.196021e-13,4.263256e-14,696.5719,1.996018,0,1.996018,0,25.37546,0,-2.842171e-14
mpc,2026-01-20 19:45:00,1519,19.75,28.01423,3254.547,719.2331,0,96.81158,0,0,2278.183,2277.865,187.6775,53.98906,241.6666,1,241.6666,0,0,0,0,477.5665,1776.461,0.8882304,1.193978,0.3172331,0,250,0.3172331,2090.188,0,0,0,0,96.81158,440.7878,404.4141,36.37364,0,477.1345,2624.24,0,0,-4.169998e-13,4.263256e-14,719.2331,0,0,500,0,0,0,0
mpc,2026-01-20 20:00:00,1520,20,28.06262,3219.428,688.052,0,85.65469,0,0,2253.6,2253.283,153.0958,44.04095,197.1367,1,197.1367,0,0,0,0,490.9153,1653.452,0.8267262,1.118611,0.3172331,0,250,0.3172331,2100.187,0,0,0,0,85.65469,436.4809,406.7676,29.71328,0,467.3983,2570.691,0,-2.131628e-14,1.210143e-13,4.263256e-14,688.052,0,0,500,0,0,0,0
mpc,2026-01-20 20:15:00,1521,20.25,28.01695,3211.92,633.3681,4.219262,80.80117,0,0,2248.344,2248.027,129.8707,37.3598,167.2305,1,167.2305,0,0,0,0,467.355,1536.353,0.7681767,1.041155,0.3172331,0,250,0.3172331,2118.156,0,0,0,3.001921,80.80117,435.0396,409.8491,25.19049,0,462.8434,2550.817,0,0,-3.403944e-13,4.263256e-14,633.3681,1.217341,0,500,0,0,0,9.325873e-15
mpc,2026-01-20 20:30:00,1522,20.5,27.64155,3200.878,585.8871,0,76.86587,0,0,2240.615,2240.297,116.4895,33.51046,150,1,150,0,0,0,0,435.8871,1427.14,0.7135698,0.9674192,0.3172331,0,250,0.3172331,2123.808,0,0,0,0,76.86587,430.1075,407.6853,22.42218,0,455.9509,2507.73,0,-1.421085e-14,3.281819e-13,4.263256e-14,585.8871,0,0,467.7912,0,0,0,0
mpc,2026-01-20 20:45:00,1523,20.75,27.6918,3162.841,530.4999,0,70.69102,0,0,2213.989,2213.671,116.4895,33.51046,150,1,150,0,0,0,0,380.4999,1331.79,0.665895,0.8986489,0.3172331,0,250,0.3172331,2097.182,0,0,0,0,70.69102,425.4478,403.0018,22.446,0,450.0965,2475.53,0,-1.421085e-14,-1.59206e-13,4.263256e-14,530.4999,0,0,406.8696,0,0,0,0
mpc,2026-01-20 21:00:00,1524,21,27.61156,3143.021,481.7814,0,69.37601,0,0,2200.115,2199.798,0,0,0,0,0,0,0,0,0,481.7814,1211.135,0.6055675,0.8386086,0.3172331,0,250,0.3172331,2199.798,0,0,0,0,69.37601,422.0659,422.005,0.06085739,0,435.314,2394.227,0,0,1.797451e-13,4.263256e-14,481.7814,0,0,491.1114,0,0,0,0
mpc,2026-01-20 21:15:00,1525,21.25,27.49574,3183.244,411.7882,0,56.48757,0,0,2228.271,2227.954,0,0,0,0,0,0,0,0,0,411.7882,1107.997,0.5539986,0.762634,0.3172331,0,250,0.3172331,2227.954,0,0,0,0,56.48757,426.425,426.3643,0.06070902,0,437.1744,2404.459,0,0,1.162404e-13,4.263256e-14,411.7882,0,0,422.7833,0,0,0,0
mpc,2026-01-20 21:30:00,1526,21.5,27.23893,3171.959,337.4146,0,46.21133,0,0,2220.372,2220.054,0,0,0,0,0,0,0,0,0,337.4146,1023.469,0.5117346,0.6976896,0.3172331,0,250,0.3172331,2220.054,0,0,0,0,46.21133,422.6287,422.5683,0.06038259,0,431.3642,2372.503,0,0,7.371881e-14,4.263256e-14,337.4146,0,0,371.5408,0,0,0,0
mpc,2026-01-20 21:45:00,1527,21.75,26.95707,3165.936,318.1957,0,47.63719,0,0,2216.155,2215.838,0,0,0,0,0,0,0,0,0,318.1957,943.7592,0.4718796,0.6444636,0.3172331,0,250,0.3172331,2215.838,0,0,0,0,47.63719,419.3514,419.2913,0.06002834,0,428.3055,2355.68,0,0,-2.046141e-13,4.263256e-14,318.1957,0,0,331.4863,0,0,0,0
mpc,2026-01-20 22:00:00,1528,22,26.60271,3101.697,261.3753,0,49.14415,0,0,2171.188,2170.87,0,0,0,0,0,0,0,0,0,261.3753,878.2668,0.4391334,0.5942713,0.3172331,0,250,0.3172331,2170.87,0,0,0,0,49.14415,407.8342,407.7746,0.05958881,0,417.0058,2293.532,0,0,1.34337e-14,4.263256e-14,261.3753,0,0,271.4888,0,0,0,0
mpc,2026-01-20 22:15:00,1529,22.25,26.3591,3045.052,214.1676,0,38.23529,0,0,2131.536,2131.219,0,0,0,0,0,0,0,0,0,214.1676,824.5866,0.4122933,0.5530317,0.3172331,0,250,0.3172331,2131.219,0,0,0,0,38.23529,398.3808,398.3215,0.05929037,0,405.4676,2230.072,0,0,1.756373e-13,4.263256e-14,214.1676,0,0,228.9241,0,0,0,0
mpc,2026-01-20 22:30:00,1530,22.5,26.1449,3057.408,170.0106,0,31.06982,0,0,2140.186,2139.869,0,0,0,0,0,0,0,0,0,170.0106,781.9542,0.3909771,0.5192301,0.3172331,0,250,0.3172331,2139.869,0,0,0,0,31.06982,398.2437,398.1847,0.05903042,0,403.9661,2221.814,0,0,-1.436629e-13,4.263256e-14,170.0106,0,0,193.9644,0,0,0,0
mpc,2026-01-20 22:45:00,1531,22.75,25.89228,3045.604,155.2795,0,24.60745,0,0,2131.923,2131.606,0,0,0,0,0,0,0,0,0,155.2795,743.0112,0.3715056,0.4923851,0.3172331,0,250,0.3172331,2131.606,0,0,0,0,24.60745,394.6654,394.6067,0.05872676,0,399.162,2195.391,0,0,-1.302847e-13,4.263256e-14,155.2795,0,0,165.4143,0,0,0,0
mpc,2026-01-20 23:00:00,1532,23,25.63766,3010.631,149.7916,0,17.99783,0,1,2107.442,2107.125,504.5285,145.245,649.7734,2,148.7611,1.012315,0,0,500,0,867.8942,0.4339471,0.4678633,0.3172331,0,250,0.3172331,1602.596,0,0,1.030465,0,17.99783,388.1211,295.1452,92.97587,0,443.7047,2442.154,0,-5.684342e-14,-6.156187e-14,4.263256e-14,148.7611,0,0,0,500,1.012315,0,-6.639134e-14
mpc,2026-01-20 23:15:00,1533,23.25,25.15355,2994.263,143.6176,0,21.80984,0,1,2095.984,2095.667,0,0,0,0,0,0,0,0,0,133.477,834.3884,0.4171942,0.5465003,0.3172331,0,250,0.3172331,2095.667,0,0,10.14065,0,21.80984,382.2619,382.2041,0.05785642,0,386.1817,2141.492,0,0,2.164935e-14,4.263256e-14,133.477,0,0,133.6587,0,0,0,0
mpc,2026-01-20 23:30:00,1534,23.5,24.82344,2984.032,124.3286,0,24.77063,0,1,2088.823,2088.505,0,0,0,0,0,0,0,0,0,115.6106,805.3544,0.4026772,0.5254021,0.3172331,0,250,0.3172331,2088.505,0,0,8.71803,0,24.77063,37.59881,37.5931,0.005710195,0,42.081,246.4841,0,0,-1.425526e-13,4.263256e-14,115.6106,0,0,116.2772,0,0,0,0
mpc,2026-01-20 23:45:00,1535,23.75,24.49016,2945.709,133.2531,0,28.53765,1,1,2061.997,2061.679,0,0,0,0,0,0,0,0,0,101.0045,779.9765,0.3899882,0.5071198,0.3172331,0,250,0.3172331,2061.679,0,0,32.24858,0,28.53765,37.11594,37.11023,0.005710195,42.24652,0,140.1218,0,0,2.231548e-14,4.263256e-14,101.0045,0,0,102.934,0,0,0,0
mpc,2026-01-21 00:00:00,1536,0,24.2977,2979.955,92.40605,0,24.34275,1,1,2085.968,2085.651,0,0,0,0,0,0,0,0,0,90.88003,757.1337,0.3785668,0.4911397,0.3172331,0,250,0.3172331,2085.651,0,0,1.526028,0,24.34275,37.54743,37.54172,0.005710195,41.90637,0,86.44514,0,0,1.871281e-13,4.263256e-14,90.88003,0,0,93.31357,0,0,0,0
mpc,2026-01-21 00:15:00,1537,0.25,24.011,2936.683,86.03921,0,21.84797,1,1,2055.678,2055.361,0,0,0,0,0,0,0,0,0,86.03921,735.5047,0.3677523,0.476756,0.3172331,0,250,0.3172331,2055.361,0,0,0,0,21.84797,37.00221,36.9965,0.005710195,40.89181,0,81.78361,0,0,-1.135758e-13,4.263256e-14,86.03921,0,0,99.05264,0,0,0,0
mpc,2026-01-21 00:30:00,1538,0.5,23.72805,3001.516,69.283,0,20.50035,1,1,2101.061,2100.744,0,0,0,0,0,0,0,0,0,69.283,718.0681,0.3590341,0.4631365,0.3172331,0,250,0.3172331,2100.744,0,0,0,0,20.50035,37.8191,37.81339,0.005710195,41.44826,0,82.89652,0,0,-1.474376e-13,4.263256e-14,69.283,0,0,101.4976,0,0,0,0
mpc,2026-01-21 00:45:00,1539,0.75,23.51832,2958.64,81.54856,0,15.16066,1,1,2071.048,2070.731,0,0,0,0,0,0,0,0,0,81.54856,697.568,0.348784,0.452157,0.3172331,0,250,0.3172331,2070.731,0,0,0,0,15.16066,37.27886,37.27315,0.005710195,39.9503,0,79.90061,0,0,1.6942e-13,4.263256e-14,81.54856,0,0,100.8193,0,0,0,0
mpc,2026-01-21 01:00:00,1540,1,23.24155,2949.874,81.61045,0,12.63073,1,1,2064.912,2064.595,0,0,0,0,0,0,0,0,0,81.61045,677.0555,0.3385278,0.4392483,0.3172331,0,250,0.3172331,2064.595,0,0,0,0,12.63073,37.16842,37.1627,0.005710195,39.38118,0,78.76236,0,0,-7.049916e-15,4.263256e-14,81.61045,0,0,96.57604,0,0,0,0
mpc,2026-01-21 01:15:00,1541,1.25,22.99553,2978.921,91.73652,0,11.50421,1,1,2085.245,2084.928,0,0,0,0,0,0,0,0,0,91.73652,654.0148,0.3270074,0.426332,0.3172331,0,250,0.3172331,2084.928,0,0,0,0,11.50421,37.53441,37.5287,0.005710195,39.53975,0,79.0795,0,0,-2.220446e-15,4.263256e-14,91.73652,0,0,106.793,0,0,0,0
mpc,2026-01-21 01:30:00,1542,1.5,22.93168,2991.746,85.46151,0.2781324,11.50666,1,1,2094.222,2093.905,0,0,0,0,0,0,0,0,0,85.73964,632.477,0.3162385,0.4118236,0.3172331,0,250,0.3172331,2093.905,0,0,0,0,11.50666,37.69599,37.69028,0.005710195,39.6993,0,79.39859,0,0,-2.58682e-14,4.263256e-14,85.46151,0.2781324,0,95.3333,0,0,0,7.105427e-15
mpc,2026-01-21 01:45:00,1543,1.75,22.71328,3019.736,56.70164,1.364525,21.19654,1,1,2113.815,2113.498,0,0,0,0,0,0,0,0,0,58.06616,617.8609,0.3089304,0.3982615,0.3172331,0,250,0.3172331,2113.498,0,0,0,0,21.19654,38.04867,38.04296,0.005710195,41.72833,0,83.45665,0,0,-2.132738e-13,4.263256e-14,56.70164,1.364525,0,82.57365,0,0,0,1.332268e-15
mpc,2026-01-21 02:00:00,1544,2,22.40908,3000.476,75.21858,19.07356,8.439439,1,1,2100.333,2100.016,0,0,0,0,0,0,0,0,0,78.63074,598.1059,0.299053,0.3890579,0.3172331,0,250,0.3172331,2100.016,0,0,0,15.6614,8.439439,37.80599,37.80028,0.005710195,39.25913,0,105.5342,0,0,-1.742495e-13,4.263256e-14,75.21858,3.41216,0,106.2569,0,0,0,-5.77316e-15
mpc,2026-01-21 02:15:00,1545,2.25,22.3066,2955.971,58.32397,15.19107,13.57728,1,1,2069.18,2068.862,0,0,0,0,0,0,0,0,0,61.14054,582.7266,0.2913633,0.3766185,0.3172331,0,250,0.3172331,2068.862,0,0,0,12.37449,13.57728,37.24523,37.23952,0.005710195,39.58194,0,100.5099,0,0,-1.894596e-13,4.263256e-14,58.32397,2.816574,0,108.2081,0,0,0,-8.881784e-16
mpc,2026-01-21 02:30:00,1546,2.5,22.23862,2993.498,89.23947,13.34977,5.175704,1,1,2095.449,2095.132,136.3652,39.81374,176.179,1,100.9847,5.508822,0,0,69.6855,0,600.0563,0.3000281,0.3669344,0.3172331,0,250,0.3172331,1958.766,0,0,0,7.840951,5.175704,37.71808,35.25779,2.460285,75.96332,0,165.4523,0,0,-1.91902e-13,4.263256e-14,89.23947,5.508822,0,0,69.6855,11.7452,0,0
mpc,2026-01-21 02:45:00,1547,2.75,22.15765,2982.593,96.10712,6.698192,7.001831,1,1,2087.815,2087.498,0,0,0,0,0,0,0,0,0,102.4307,574.3541,0.2871771,0.3778466,0.3172331,0,250,0.3172331,2087.498,0,0,0,0.3746345,7.001831,37.58068,37.57497,0.005710195,38.77955,0,78.20534,0,0,9.392487e-14,4.263256e-14,96.10712,6.323558,0,113.7009,0,0,0,-5.329071e-15
mpc,2026-01-21 03:00:00,1548,3,21.84004,3000.66,79.16441,0,6.82963,1,1,2100.462,2100.145,0,0,0,0,0,0,0,0,0,79.16441,554.4726,0.2772363,0.3616624,0.3172331,0,250,0.3172331,2100.145,0,0,0,0,6.82963,37.80831,37.8026,0.005710195,38.97054,0,77.94108,0,0,-4.996004e-15,4.263256e-14,79.16441,0,0,130.6771,0,0,0,0
mpc,2026-01-21 03:15:00,1549,3.25,21.82357,3042.242,108.7677,0,8.903701,1,1,2129.569,2129.252,0,0,0,0,0,0,0,0,0,108.7677,527.1934,0.2635967,0.3491433,0.3172331,0,250,0.3172331,2129.252,0,0,0,0,8.903701,38.33225,38.32654,0.005710195,39.84869,0,79.69739,0,0,-1.872391e-13,4.263256e-14,108.7677,0,0,130.4956,0,0,0,0
mpc,2026-01-21 03:30:00,1550,3.5,21.70421,3085.032,120.0914,0,15.38033,1,1,2159.522,2159.205,0,0,0,0,0,0,0,0,0,120.0914,497.0876,0.2485438,0.331966,0.3172331,0,250,0.3172331,2159.205,0,0,0,0,15.38033,38.8714,38.86569,0.005710195,41.48919,0,82.97838,0,0,6.872281e-14,4.263256e-14,120.0914,0,0,126.6929,0,0,0,0
mpc,2026-01-21 03:45:00,1551,3.75,21.60865,3027.11,114.0233,0,16.14778,1,1,2118.977,2118.66,0,0,0,0,0,0,0,0,0,114.0233,468.5035,0.2342517,0.3130088,0.3172331,0,250,0.3172331,2118.66,0,0,0,0,16.14778,38.14158,38.13587,0.005710195,40.88535,0,81.77069,0,0,-1.084688e-13,4.263256e-14,114.0233,0,0,125.1097,0,0,0,0
mpc,2026-01-21 04:00:00,1552,4,21.52093,3044.456,146.229,0,19.11294,1,1,2131.119,2130.802,0,0,0,0,0,0,0,0,0,146.229,431.8725,0.2159362,0.2950098,0.3172331,0,250,0.3172331,2130.802,0,0,0,0,19.11294,38.36015,38.35444,0.005710195,41.60345,0,83.20689,0,0,4.712897e-14,4.263256e-14,146.229,0,0,146.999,0,0,0,0
mpc,2026-01-21 04:15:00,1553,4.25,21.49418,3012.63,142.1097,0,18.79695,1,1,2108.841,2108.523,388.2739,111.7261,500,1,169.8621,0.2978701,0,0,329.8401,0,514.2645,0.2571322,0.2719438,0.3172331,0,250,0.3172331,1720.25,0,0,0,0,18.79695,37.95913,30.96449,6.99464,145.8843,0,291.7686,0,0,-1.499356e-13,4.263256e-14,142.1097,0,0,0,329.8401,28.05021,0,-1.065814e-14
mpc,2026-01-21 04:30:00,1554,4.5,21.48458,3005.653,146.02,0,27.94765,1,1,2103.957,2103.64,535.5155,154.0513,689.5668,2,189.5668,0,0,0,500,0,639.1835,0.3195918,0.3238248,0.3172331,0,250,0.3172331,1568.124,0,0,0,0,27.94765,37.87123,28.22624,9.644989,187.0252,0,374.0504,0,-5.684342e-14,5.945244e-14,4.263256e-14,146.02,0,0,0,500,43.54683,0,-5.684342e-14
mpc,2026-01-21 04:45:00,1555,4.75,21.61331,2994.561,167.3872,0,23.14823,1,1,2096.193,2095.875,558.0216,160.5272,718.5488,2,218.5347,0.01411266,0,0,500,0,764.0829,0.3820415,0.4024845,0.3172331,0,250,0.3172331,1537.854,0,0,0,0,23.14823,37.73147,27.68137,10.0501,192.1503,0,384.3006,0,0,-1.958433e-13,4.263256e-14,167.3872,0,0,0,500,51.16158,0,6.394885e-14
mpc,2026-01-21 05:00:00,1556,5,21.59902,3050.748,246.9648,0,22.62941,1,1,2135.524,2135.206,608.2348,174.9758,783.2105,2,283.1604,0.05010134,0,0,500,0,888.9626,0.4444813,0.4811318,0.3172331,0,250,0.3172331,1526.972,0,0,0,0,22.62941,38.43943,27.48549,10.95394,206.3137,0,412.6273,0,-2.842171e-14,1.831868e-15,4.263256e-14,246.9648,0,0,0,500,36.24575,0,-7.105427e-15
mpc,2026-01-21 05:15:00,1557,5.25,21.55754,3064.336,329.3382,0,11.98961,1,1,2145.035,2144.718,651.0559,187.3996,838.4555,2,337.4132,1.042331,0,0,500,0,1013.823,0.5069113,0.5597667,0.3172331,0,250,0.3172331,1493.662,0,0,0,0,11.98961,38.61063,26.88592,11.72472,216.325,0,432.65,0,-5.684342e-14,-7.771561e-16,4.263256e-14,329.3382,0,0,0,500,9.117361,0,5.684342e-14
mpc,2026-01-21 05:30:00,1558,5.5,21.62351,3050.642,400.8678,0,10.86733,1,1,2135.449,2135.132,353.4088,101.7556,455.1643,1,410.7292,0.8535337,0,0,43.58157,0,1024.558,0.5122792,0.6383893,0.3172331,0,250,0.3172331,1781.723,0,0,0,0,10.86733,38.43808,32.07102,6.367068,135.6775,0,271.355,0,-8.526513e-14,-4.248824e-13,4.263256e-14,400.8678,0,0,0,43.58157,10.71499,0,-1.776357e-15
mpc,2026-01-21 05:45:00,1559,5.75,21.60878,3086.552,498.6988,0,13.01664,1,1,2160.586,2160.269,782.2497,225.1259,1007.376,3,506.4663,0.9093169,0,0,500,0,1149.397,0.5746986,0.6451495,0.3172331,0,250,0.3172331,1378.019,0,0,0,0,13.01664,38.89055,24.80435,14.08621,252.1466,0,504.2931,0,5.684342e-14,-5.77316e-14,4.263256e-14,498.6988,0,0,0,500,8.676808,0,5.329071e-14
mpc,2026-01-21 06:00:00,1560,6,21.76069,3071.637,573.25,0,14.76508,1,1,2150.146,2149.829,847.7068,244.0076,1091.714,3,590.3189,1.395525,0,0,500,0,1274.216,0.6371081,0.7237586,0.3172331,0,250,0.3172331,1302.122,0,0,0,0,14.76508,38.70263,23.4382,15.26443,269.967,0,539.934,0,-2.842171e-14,-2.421396e-13,4.263256e-14,573.25,0,0,0,500,18.46439,0,-8.171241e-14
mpc,2026-01-21 06:15:00,1561,6.25,21.80744,3118.889,640.7819,1.809831,24.29878,1,1,2183.222,2182.905,905.7184,260.5698,1166.288,3,666.0772,0.2110088,0,0,500,0,1399.016,0.6995078,0.8023553,0.3172331,0,250,0.3172331,1277.187,0,0,0,1.598822,24.29878,39.298,22.98936,16.30864,287.7119,0,578.1819,0,0,2.996492e-13,4.263256e-14,640.7819,0.2110088,0,0,500,25.29528,0,0
mpc,2026-01-21 06:30:00,1562,6.5,21.94308,3112.671,714.395,0,28.31473,1,1,2178.87,2178.552,570.4136,164.0904,734.504,2,734.504,0,0,0,0,0,1398.795,0.6993977,0.8809397,0.3172331,0,250,0.3172331,1608.139,0,0,0,0,28.31473,39.21965,28.9465,10.27315,197.8885,0,395.7769,0,-2.842171e-14,-3.391731e-13,4.263256e-14,714.395,0,0,6.793024,0,20.10895,0,0
mpc,2026-01-21 06:45:00,1563,6.75,21.93311,3136.663,753.596,3.751457,30.35544,1,1,2195.664,2195.347,618.9417,178.0505,796.9922,2,796.9922,0,0,0,0,3.751457,1397.637,0.6988187,0.880801,0.3172331,0,250,0.3172331,1576.405,0,0,0,0,30.35544,39.52196,28.3753,11.14666,211.626,0,423.252,0,-2.842171e-14,4.261036e-13,4.263256e-14,753.596,3.751457,0,7.214436,0,43.39615,0,1.421085e-14
mpc,2026-01-21 07:00:00,1564,7,22.12868,3176.896,766.3096,3.912085,39.55068,1,1,2223.827,2223.51,1012.216,291.2641,1303.48,3,812.9741,0.7593299,0,0,489.7467,0,1519.854,0.759927,0.8800718,0.3172331,0,250,0.3172331,1211.294,0,0,0,3.152755,39.55068,40.02889,21.8033,18.2256,319.8679,0,645.1744,0,0,2.607914e-13,4.263256e-14,766.3096,0.7593299,0,0,489.7467,46.66442,0,5.684342e-14
mpc,2026-01-21 07:15:00,1565,7.25,22.29012,3156.177,785.7253,6.485895,39.88042,1,1,2209.324,2209.007,993.5531,285.8769,1279.43,3,778.8447,0.5852992,0,0,500,0,1644.615,0.8223074,0.9570298,0.3172331,0,250,0.3172331,1215.454,0,0,6.880591,5.900596,39.88042,39.76784,21.87817,17.88967,314.6333,0,651.3141,0,-5.684342e-14,4.463097e-13,4.263256e-14,778.8447,0.5852992,0,0,500,0,0,-1.136868e-13
mpc,2026-01-21 07:30:00,1566,7.5,22.27849,3187.974,759.1595,8.428614,26.825,1,1,2231.582,2231.265,964.4537,277.5172,1241.971,3,741.2795,0.6914711,0,0,500,0,1769.356,0.8846779,1.03559,0.3172331,0,250,0.3172331,1266.811,0,0,17.88001,7.737142,26.825,40.16847,22.8026,17.36588,304.9453,0,654.0802,0,-1.136868e-13,4.036771e-13,4.263256e-14,741.2795,0.6914711,0,0,500,0,0,-1.705303e-13
mpc,2026-01-21 07:45:00,1567,7.75,22.34101,3210.216,694.611,2.556123,27.39147,1,1,2247.151,2246.834,934.8355,268.9271,1203.763,3,703.7281,0.03456217,0,0,500,0,1894.077,0.9470387,1.114137,0.3172331,0,250,0.3172331,1311.998,0,0,0,2.521561,27.39147,40.44872,23.61597,16.83275,297.2719,0,598.8935,0,1.136868e-13,1.474376e-13,4.263256e-14,694.611,0.03456217,0,0,500,9.117113,0,0
mpc,2026-01-21 08:00:00,1568,8,22.47502,3229.339,632.9426,375.3848,30.32553,1,1,2260.537,2260.22,478.1329,137.5442,615.6771,2,615.6771,0,0,0,0,315.0571,1815.015,0.9075075,1.192673,0.3172331,0,250,0.3172331,1782.087,0,0,17.26553,60.32771,30.32553,40.68967,32.07756,8.612103,174.8704,0,483.5891,0,-2.842171e-14,3.619327e-13,4.263256e-14,615.6771,315.0571,0,315.0571,0,0,0,-5.684342e-14
mpc,2026-01-21 08:15:00,1569,8.25,22.44392,3212.486,565.7783,381.854,28.47943,1,1,2248.74,2248.423,423.6424,121.8689,545.5113,2,545.5113,0,0,0,0,320.3716,1734.636,0.8673181,1.142888,0.3172331,0,250,0.3172331,1824.781,0,0,20.26705,61.48237,28.47943,40.47733,32.84606,7.631273,159.6412,0,460.3001,0,-2.842171e-14,-7.349676e-14,4.263256e-14,545.5113,320.3716,0,320.3716,0,0,0,5.684342e-14
mpc,2026-01-21 08:30:00,1570,8.5,22.4558,3235.229,465.3399,379.5563,21.08662,1,1,2264.66,2264.343,361.717,104.0549,465.7718,1,465.7718,0,0,0,0,321.587,1653.966,0.8269832,1.092275,0.3172331,0,250,0.3172331,1902.626,0,0,0,57.96928,21.08662,40.76388,34.24727,6.516616,141.9504,0,383.8978,0,-2.842171e-14,-4.063416e-13,4.263256e-14,465.3399,321.587,0,321.587,0,0.4319536,0,-5.684342e-14
mpc,2026-01-21 08:45:00,1571,8.75,22.67855,3235.918,392.0653,385.0918,27.10433,1,1,2265.142,2264.825,299.395,86.12675,385.5218,1,385.5218,0,0,0,0,330.0737,1571.188,0.7855938,1.041478,0.3172331,0,250,0.3172331,1965.43,0,0,6.543496,55.0181,27.10433,40.77256,35.37774,5.394821,126.2139,0,358.6215,0,0,-1.980638e-13,4.263256e-14,385.5218,330.0737,0,330.0737,0,0,0,0
mpc,2026-01-21 09:00:00,1572,9,22.91243,3267.402,311.0619,392.0604,29.79724,1,1,2287.182,2286.864,234.1195,67.34899,301.4685,1,301.4685,0,0,0,0,333.0652,1487.674,0.743837,0.9893538,0.3172331,0,250,0.3172331,2052.745,0,0,9.593385,58.99514,29.79724,41.16927,36.94941,4.219862,109.4989,0,337.3131,0,-2.842171e-14,2.421396e-13,4.263256e-14,301.4685,333.0652,0,333.0652,0,0,0,5.684342e-14
mpc,2026-01-21 09:15:00,1573,9.25,23.26023,3237.081,247.1513,385.782,45.7416,1,1,2265.957,2265.639,186.8053,53.73813,240.5434,1,240.5434,0,0,0,0,341.5372,1402.056,0.7010278,0.9367665,0.3172331,0,250,0.3172331,2078.834,0,0,6.607946,44.2448,45.7416,40.78722,37.41902,3.368205,99.19415,0,286.1093,0,7.105427e-15,-1.076916e-14,4.263256e-14,240.5434,341.5372,0,341.5372,0,0,0,0
mpc,2026-01-21 09:30:00,1574,9.5,23.28285,3261.04,201.0728,384.7963,50.17839,1,1,2282.728,2282.411,150.6859,43.3477,194.0336,1,194.0336,0,0,0,0,341.9208,1316.355,0.6581773,0.8828538,0.3172331,0,250,0.3172331,2131.725,0,0,7.039185,42.87552,50.17839,41.08911,38.37105,2.718056,90.53918,0,267.1812,0,7.105427e-15,1.199041e-14,4.263256e-14,194.0336,341.9208,0,341.9208,0,0,0,0
mpc,2026-01-21 09:45:00,1575,9.75,23.43105,3266.882,160.8605,386.2239,54.00299,1,1,2286.817,2286.5,121.5478,34.96557,156.5134,1,156.5134,7.392412e-06,0,0,0,339.7589,1231.208,0.6156038,0.8288892,0.3172331,0,250,0.3172331,2164.952,0,0,4.347103,46.46502,54.00299,41.16271,38.96914,2.193571,83.45471,0,254.5603,0,0,-1.961764e-13,4.263256e-14,156.5134,339.7589,0,339.7589,0,0,0,-5.684342e-14
mpc,2026-01-21 10:00:00,1576,10,23.37755,3264.594,118.035,396.7615,60.43712,1,1,2285.216,2284.898,0,0,0,0,0,0,0,0,0,457.0583,1116.749,0.5583746,0.7752734,0.3172331,0,250,0.3172331,2284.898,0,0,0,57.73821,60.43712,41.13388,41.12817,0.005710195,51.77138,0,203.1412,0,0,4.741763e-13,4.263256e-14,118.035,339.0233,0,480.43,0,0,0,0
mpc,2026-01-21 10:15:00,1577,10.25,23.80874,3327.257,105.1364,394.1897,70.46941,1,1,2329.08,2328.763,0,0,0,0,0,0,0,0,0,443.3782,1005.729,0.5028645,0.7032006,0.3172331,0,250,0.3172331,2328.763,0,0,0,55.94798,70.46941,41.92344,41.91773,0.005710195,54.43219,0,205.3746,0,0,1.174616e-13,4.263256e-14,105.1364,338.2417,0,456.7543,0,0,0,0
mpc,2026-01-21 10:30:00,1578,10.5,23.85496,3323.721,94.03676,405.7682,78.62926,1,1,2326.605,2326.288,0,0,0,0,0,0,0,0,0,435.501,896.6953,0.4483477,0.6332928,0.3172331,0,250,0.3172331,2326.288,0,0,0,64.30392,78.62926,41.87889,41.87318,0.005710195,55.84934,0,222.623,0,0,-1.297851e-13,4.263256e-14,94.03676,341.4643,0,456.0629,0,0,0,0
mpc,2026-01-21 10:45:00,1579,10.75,24.04288,3337.377,69.27596,412.5793,77.02714,1,1,2336.164,2335.847,0,0,0,0,0,0,0,0,0,419.3125,791.7261,0.395863,0.5646359,0.3172331,0,250,0.3172331,2335.847,0,0,0,62.54278,77.02714,42.05095,42.04524,0.005710195,55.78713,0,219.4605,0,0,6.739054e-14,4.263256e-14,69.27596,350.0365,0,450.3708,0,0,0,0
mpc,2026-01-21 11:00:00,1580,11,24.50742,3376.803,79.3716,420.773,89.90304,1,1,2363.762,2363.445,0,0,0,0,0,0,0,0,0,429.9352,684.1176,0.3420588,0.4985383,0.3172331,0,250,0.3172331,2363.445,0,0,0,70.20931,89.90304,42.54772,42.54201,0.005710195,58.72855,0,238.5682,0,0,5.362377e-14,4.263256e-14,79.3716,350.5636,0,437.0253,0,0,0,0
mpc,2026-01-21 11:15:00,1581,11.25,24.90744,3374.302,69.74921,431.5679,98.99803,1,1,2362.012,2361.695,0,0,0,0,0,0,0,0,0,422.405,578.4087,0.2892043,0.4307788,0.3172331,0,250,0.3172331,2361.695,0,0,0,78.91211,98.99803,42.51621,42.5105,0.005710195,60.47689,0,257.0772,0,0,1.327272e-13,4.263256e-14,69.74921,352.6558,0,445.652,0,0,0,0
mpc,2026-01-21 11:30:00,1582,11.5,25.01728,3425.186,75.72562,429.2641,106.1249,1,1,2397.631,2397.313,0,0,0,0,0,0,0,0,0,429.3446,470.9815,0.2354907,0.3642155,0.3172331,0,250,0.3172331,2397.313,0,0,0,75.64509,106.1249,436.0835,436.0258,0.05769868,455.3279,0,1041.144,0,0,-1.413314e-13,4.263256e-14,75.72562,353.619,0,459.4143,0,0,0,0
mpc,2026-01-21 11:45:00,1583,11.75,25.5213,3417.542,70.74014,435.9206,121.4561,1,1,2392.279,2391.962,0,0,0,0,0,0,0,0,0,429.475,363.5386,0.1817693,0.2965701,0.3172331,0,250,0.3172331,2391.962,0,0,0,77.18573,121.4561,439.5425,439.4842,0.05828644,461.7998,0,1056.745,0,0,1.328937e-13,4.263256e-14,70.74014,358.7348,0,473.5184,0,0,0,0
mpc,2026-01-21 12:00:00,1584,12,25.79297,3411.471,64.80317,428.0518,130.4022,1,1,2388.03,2387.713,0,0,0,0,0,0,0,0,0,423.7428,257.5457,0.1287728,0.2289149,0.3172331,0,250,0.3172331,2387.713,0,0,0,69.11221,130.4022,441.1842,441.1256,0.05860823,465.2171,0,1049.653,0,0,-8.465451e-14,4.263256e-14,64.80317,358.9396,0,461.227,0,0,0,0
mpc,2026-01-21 12:15:00,1585,12.25,25.87567,3420.478,62.67516,440.4701,143.6738,1,1,2394.334,2394.017,714.798,243.3219,958.1199,2,103.5373,354.5826,0,0,500,0,382.5051,0.1912526,0.1621727,0.3172331,0,250,0.3172331,1679.219,0,0,0,85.88753,143.6738,443.0937,310.755,132.3387,580.665,0,1309.486,0,0,-6.653011e-14,4.263256e-14,62.67516,354.5826,0,0,500,40.86215,0,-2.131628e-14
mpc,2026-01-21 12:30:00,1586,12.5,26.11973,3431.349,82.03928,436.6433,158.8835,1,1,2401.945,2401.627,111.5216,38.47838,150,1,89.82784,60.17216,0,0,0,298.2553,307.8811,0.1539405,0.2408579,0.3172331,0,250,0.3172331,2290.106,0,0,0,78.21584,158.8835,446.7213,425.9211,20.80015,493.9492,0,1122.821,0,-1.421085e-14,7.663314e-14,4.263256e-14,82.03928,358.4275,0,298.2553,0,7.788565,0,-4.263256e-14
mpc,2026-01-21 12:45:00,1587,12.75,26.40689,3490.289,97.87179,423.8665,169.5687,1,1,2443.202,2442.885,707.3878,242.0799,949.4677,4,86.51618,362.9515,0,0,500,0,432.8326,0.2164163,0.1938682,0.3172331,0,250,0.3172331,1735.497,0,0,11.35561,60.91501,169.5687,457.0798,324.6807,132.3991,598.4839,0,1321.635,0,5.684342e-14,-1.554312e-15,4.263256e-14,86.51618,362.9515,0,0,500,0,0,5.684342e-14
mpc,2026-01-21 13:00:00,1588,13,26.68663,3521.488,111.6041,420.6382,179.7423,1,1,2465.041,2464.724,112.3535,37.64645,150,1,99.90421,2.928993,47.1668,0,0,359.0968,342.9903,0.1714951,0.2725483,0.3172331,0,250,0.3172331,2352.371,35.21034,0,11.6999,58.61241,144.5319,463.8358,442.635,21.20075,507.4774,0,1136.243,0,-2.131628e-14,-9.880985e-14,4.263256e-14,99.90421,362.0258,35.21034,359.0968,0,0,0,5.684342e-14
mpc,2026-01-21 13:15:00,1589,13.25,26.61297,3514.789,111.6789,418.0039,184.7946,1,1,2460.352,2460.035,111.8368,38.16324,150,1,93.64481,0,56.35519,0,0,357.3898,253.5888,0.1267944,0.2159759,0.3172331,0,250,0.3172331,2348.198,42.10275,0,18.03408,60.61415,142.6918,462.2487,441.1773,21.07139,506.1493,0,1147.967,0,0,8.434919e-14,4.263256e-14,93.64481,357.3898,42.10275,357.3898,0,0,0,0
mpc,2026-01-21 13:30:00,1590,13.5,27.03521,3538.47,98.71864,420.2392,202.9003,1,1,2476.929,2476.611,709.5487,241.9967,951.5454,2,95.22326,356.3221,0,0,500,0,378.5489,0.1892745,0.1596812,0.3172331,0,250,0.3172331,1767.063,0,0,3.495377,63.91706,202.9003,469.4596,334.9167,134.543,615.3697,0,1347.026,0,-5.684342e-14,7.380208e-14,4.263256e-14,95.22326,356.3221,0,0,500,0,0,0
mpc,2026-01-21 13:45:00,1591,13.75,27.01334,3512.742,80.87315,417.5662,204.0187,1,1,2458.92,2458.602,111.5906,38.40937,150,1,90.66365,0,59.33635,0,0,356.9173,289.26,0.14463,0.2383667,0.3172331,0,250,0.3172331,2347.012,44.13991,0,0,60.64899,159.8788,465.8339,444.6334,21.20056,513.3312,0,1131.282,0,1.421085e-14,-1.068867e-13,4.263256e-14,80.87315,356.9173,44.13991,356.9173,0,9.790496,0,2.842171e-14
mpc,2026-01-21 14:00:00,1592,14,27.16101,3524.08,93.46985,414.7974,212.8082,1,1,2466.856,2466.539,112.4546,37.54542,150,1,101.128,0,48.872,0,0,356.8579,200,0.1,0.1821428,0.3172331,0,250,0.3172331,2354.084,36.29782,0,0,57.93958,176.5104,468.7801,447.3499,21.43018,518.4378,0,1136.821,0,0,-2.234324e-14,4.263256e-14,93.46985,356.8579,36.29782,356.8579,0,7.658151,0,-2.842171e-14
mpc,2026-01-21 14:15:00,1593,14.25,27.50731,3517.321,107.3344,423.4463,225.6225,1,1,2462.125,2461.807,687.5382,235.589,923.1272,4,101.5022,355.6072,0,0,466.0178,0,316.473,0.1582365,0.1259371,0.3172331,0,250,0.3172331,1774.269,0,0,5.832121,67.83919,225.6225,471.2925,339.6253,131.6672,618.4022,0,1363.887,0,-1.136868e-13,1.065814e-14,4.263256e-14,101.5022,355.6072,0,0,466.0178,0,0,-1.136868e-13
mpc,2026-01-21 14:30:00,1594,14.5,27.71031,3498.709,105.2189,418.6627,220.2664,1,1,2449.096,2448.779,112.7082,37.29178,150,1,104.2,45.79998,0,0,0,306.1929,239.8749,0.1199375,0.1992784,0.3172331,0,250,0.3172331,2336.071,0,0,1.018922,66.66983,220.2664,470.8112,449.0833,21.72787,528.7188,0,1174.201,0,1.421085e-14,-5.090373e-14,4.263256e-14,104.2,351.9929,0,306.1929,0,0,0,0
mpc,2026-01-21 14:45:00,1595,14.75,27.84809,3528.976,105.4702,419.9178,227.0997,1,1,2470.283,2469.966,713.2261,242.7446,955.9707,4,102.5647,353.406,0,0,500,0,364.8372,0.1824186,0.1510457,0.3172331,0,250,0.3172331,1756.74,0,0,2.905454,66.51185,227.0997,476.2717,338.7002,137.5715,625.2297,0,1370.204,0,1.136868e-13,-1.251776e-14,4.263256e-14,102.5647,353.406,0,0,500,0,0,0
mpc,2026-01-21 15:00:00,1596,15,27.90306,3528.095,94.48369,414.436,235.9576,1,1,2469.666,2469.349,113.6158,36.38419,150,1,115.1929,0,34.80706,0,0,354.6533,276.1164,0.1380582,0.2297326,0.3172331,0,250,0.3172331,2355.733,25.64499,0,0,59.78271,210.3126,476.7084,454.7165,21.99198,531.6963,0,1166.518,0,-2.131628e-14,-6.519785e-14,4.263256e-14,94.48369,354.6533,25.64499,354.6533,0,20.70925,0,4.263256e-14
mpc,2026-01-21 15:15:00,1597,15.25,28.09632,3520.937,87.33764,413.2442,239.2992,1,1,2464.656,2464.339,715.6708,243.5233,959.1941,2,119.7222,354.1158,0,0,485.3561,0,397.412,0.198706,0.1738664,0.3172331,0,250,0.3172331,1748.668,0,0,0,59.12843,239.2992,477.7015,338.9282,138.7734,628.8326,0,1359.662,0,1.136868e-13,6.52256e-14,4.263256e-14,87.33764,354.1158,0,0,485.3561,32.3846,0,0
mpc,2026-01-21 15:30:00,1598,15.5,28.37749,3467.427,120.2397,403.7484,246.9871,1,1,2427.199,2426.881,0,0,0,0,0,0,0,0,0,470.7802,279.6544,0.1398272,0.2502445,0.3172331,0,250,0.3172331,2426.881,0,0,0,53.20792,246.9871,473.2788,473.2169,0.06185719,521.3769,0,1134.537,0,0,-1.322831e-13,4.263256e-14,120.2397,350.5405,0,480.9955,0,0,0,0
mpc,2026-01-21 15:45:00,1599,15.75,28.40038,3454.095,130.3545,397.5643,236.9083,1,1,2417.866,2417.549,731.9819,247.31,979.2919,2,133.6935,345.5984,0,0,500,0,404.6103,0.2023052,0.1760942,0.3172331,0,250,0.3172331,1685.567,0,0,0,51.96596,236.9083,471.6906,328.8296,142.8609,622.357,0,1334.355,0,0,-5.273559e-16,4.263256e-14,130.3545,345.5984,0,0,500,3.339061,0,0
mpc,2026-01-21 16:00:00,1600,16,28.53377,3452.384,148.8787,394.0562,238.5222,1,1,2416.669,2416.351,728.9544,246.4963,975.4506,2,139.5263,346.1365,0,0,489.7879,0,526.9936,0.2634968,0.2547772,0.3172331,0,250,0.3172331,1687.397,0,0,9.35239,47.91973,238.5222,472.8103,330.1316,142.6787,623.2937,0,1345.382,0,-5.684342e-14,8.548717e-14,4.263256e-14,139.5263,346.1365,0,0,489.7879,0,0,5.684342e-14
mpc,2026-01-21 16:15:00,1601,16.25,28.55259,3386.51,192.2119,390.2639,235.5309,1,1,2370.557,2370.239,743.9942,250.3067,994.3009,2,153.0188,341.282,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1626.245,0,0,39.19305,48.98182,235.5309,463.9767,318.2965,145.6802,614.7025,0,1381.507,0,0,1.907363e-13,4.263256e-14,153.0188,341.282,0,0,500,0,0,5.684342e-14
mpc,2026-01-21 16:30:00,1602,16.5,28.55247,3404.976,194.7128,389.0307,226.019,1,1,2383.483,2383.166,767.2417,256.3608,1023.602,3,188.2792,335.3232,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1615.924,0,0,6.433601,53.70749,226.019,466.5055,316.2756,150.2299,616.8738,0,1337.491,0,-5.684342e-14,1.189049e-13,4.263256e-14,188.2792,335.3232,0,0,500,0,0,0
mpc,2026-01-21 16:45:00,1603,16.75,28.33061,3390.286,227.3179,384.0767,209.2279,1,1,2373.2,2372.883,797.2008,264.8388,1062.04,3,228.0359,334.0038,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1575.682,0,0,0,50.07289,209.2279,462.2848,306.9332,155.3516,612.5283,0,1311.432,0,-1.136868e-13,-4.746203e-14,4.263256e-14,227.3179,334.0038,0,0,500,0.7180358,0,-2.842171e-14
mpc,2026-01-21 17:00:00,1604,17,28.392,3379.676,286.8611,376.7702,206.9387,1,1,2365.773,2365.456,834.6876,275.6138,1110.301,3,276.3803,333.9211,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1530.769,0,0,10.48085,42.84905,206.9387,461.445,298.577,162.868,614.5543,0,1321.103,0,0,3.712586e-13,4.263256e-14,276.3803,333.9211,0,0,500,0,0,0
mpc,2026-01-21 17:15:00,1605,17.25,28.52411,3340.663,340.8207,380.6559,201.7341,1,1,2338.464,2338.147,878.1853,288.0012,1166.186,3,333.4469,332.7395,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1459.962,0,0,7.373776,47.91634,201.7341,457.415,285.5756,171.8394,613.037,0,1321.449,0,-5.684342e-14,-7.11653e-14,4.263256e-14,333.4469,332.7395,0,0,500,0,0,-1.705303e-13
mpc,2026-01-21 17:30:00,1606,17.5,28.50304,3283.711,395.4756,372.9617,192.0464,1,1,2298.598,2298.281,908.4739,296.2957,1204.77,4,375.9678,328.8018,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1389.807,0,0,19.50776,44.1599,192.0464,449.4131,271.7297,177.6834,605.5736,0,1320.974,0,0,5.540013e-14,4.263256e-14,375.9678,328.8018,0,0,500,0,0,0
mpc,2026-01-21 17:45:00,1607,17.75,28.61851,3271.791,450.0935,368.4432,184.9211,1,1,2290.254,2289.937,955.5506,309.9787,1265.529,4,435.4057,330.1235,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1334.386,0,0,14.68776,38.31968,184.9211,448.8965,261.5436,187.3529,607.7673,0,1306.972,0,1.705303e-13,5.540013e-14,4.263256e-14,435.4057,330.1235,0,0,500,0,0,1.136868e-13
mpc,2026-01-21 18:00:00,1608,18,28.60786,3259.032,519.9002,3.198901,172.8824,1,1,2281.322,2281.005,777.9939,224.7157,1002.71,3,494.1429,8.566599,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1503.011,0,0,25.75726,0,172.8824,447.0432,294.527,152.5163,553.1203,0,1150.672,0,-5.684342e-14,-1.637579e-13,4.263256e-14,494.1429,3.198901,0,0,500,5.367698,0,-9.947598e-14
mpc,2026-01-21 18:15:00,1609,18.25,28.71476,3249.051,583.5713,0,159.2349,1,1,2274.336,2274.019,823.0064,237.556,1060.562,3,553.0151,7.547327,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1451.012,0,0,30.55613,0,159.2349,446.7036,284.9941,161.7094,553.8255,0,1160.36,0,-8.526513e-14,-9.214851e-14,4.263256e-14,553.0151,0,0,0,500,7.547327,0,6.217249e-15
mpc,2026-01-21 18:30:00,1610,18.5,28.66988,3292.346,623.8977,3.42255,152.2204,1,1,2304.642,2304.325,868.9655,250.4468,1119.412,4,614.9716,4.440608,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1435.359,0,0,8.926056,0,152.2204,452.2175,281.6466,170.5709,561.9621,0,1139.322,0,0,4.738432e-13,4.263256e-14,614.9716,3.42255,0,0,500,1.018058,0,4.218847e-14
mpc,2026-01-21 18:45:00,1611,18.75,28.54609,3267.211,682.5547,2.601981,138.8587,1,1,2287.047,2286.73,906.8851,261.3564,1168.241,4,663.7885,4.452988,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1379.845,0,0,18.76626,0,138.8587,447.5692,270.0321,177.5371,558.5627,0,1149.497,0,0,-3.88134e-13,4.263256e-14,663.7885,2.601981,0,0,500,1.851008,0,-7.993606e-15
mpc,2026-01-21 19:00:00,1612,19,28.3927,3298.827,716.9225,6.543932,125.5562,1,0,2309.179,2308.862,530.958,152.7403,683.6983,4,683.6983,0,0,0,0,6.543932,1898.065,0.9490325,1.196402,0.3172331,0,250,0.3172331,1777.904,0,0,33.22427,0,125.5562,450.4131,346.7861,103.627,524.0165,0,1105.345,0,0,4.243272e-13,4.263256e-14,683.6983,6.543932,0,7.186041,0,0,0,1.24345e-14
mpc,2026-01-21 19:15:00,1613,19.25,28.30089,3262.202,725.1267,7.069928,108.2567,1,0,2283.542,2283.224,550.4031,158.3341,708.7372,2,708.7372,0,0,0,0,5.605787,1896.365,0.9481823,1.195184,0.3172331,0,250,0.3172331,1732.821,0,0,16.3895,1.464141,108.2567,444.5367,337.3281,107.2087,516.7365,0,1064.27,0,-5.684342e-14,-2.515765e-13,4.263256e-14,708.7372,5.605787,0,5.605787,0,0,0,-1.776357e-15
mpc,2026-01-21 19:30:00,1614,19.5,28.22085,3264.88,729.5898,1.632428,102.599,0,0,2285.416,2285.099,549.7005,158.1319,707.8324,4,707.8324,0,0,0,0,1.632428,1895.658,0.947829,1.194113,0.3172331,0,250,0.3172331,1735.398,0,0,21.7574,0,102.599,444.1403,337.2516,106.8887,0,515.3223,2871.804,0,2.842171e-14,2.002842e-13,4.263256e-14,707.8324,1.632428,0,2.01062,0,0,0,5.684342e-14
mpc,2026-01-21 19:45:00,1615,19.75,27.99246,3225.642,713.2882,7.362044,89.27942,0,0,2257.949,2257.632,566.3612,162.9247,729.2859,4,729.2859,0,0,0,0,0.1593435,1895.32,0.9476599,1.193668,0.3172331,0,250,0.3172331,1691.271,0,0,0,7.202701,89.27942,436.6706,327.0792,109.5914,0,507.2699,2802.409,0,-2.842171e-14,-1.536549e-13,4.263256e-14,713.2882,0.1593435,0,0.1593435,0,15.99772,0,1.776357e-15
