controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-21 20:00:00,1616,20,27.8328,3198.528,680.5895,2.5195,75.07542,0,0,2238.969,2238.652,552.8485,159.0423,711.8908,4,691.9319,0.0445969,0,0,19.91432,0,1900,0.95,1.193455,0.3172331,0,250,0.3172331,1685.804,0,0,0,2.474903,75.07542,431.5343,324.9183,106.616,0,498.4304,2745.637,0,5.684342e-14,9.481305e-14,4.263256e-14,680.5895,0.0445969,0,0,19.91432,11.34235,0,-2.4869e-14
mpc,2026-01-21 20:15:00,1617,20.25,27.51307,3225.255,651.756,10.93367,66.06008,0,0,2257.679,2257.362,503.1406,144.7381,647.8787,4,647.8787,0,0,0,0,2.902465,1898.975,0.9494876,1.196402,0.3172331,0,250,0.3172331,1754.221,0,0,3.877375,8.031209,66.06008,432.2106,335.8285,96.38209,0,493.2131,2733.215,0,-2.842171e-14,7.771561e-15,4.263256e-14,647.8787,2.902465,0,2.902465,0,0,0,-3.996803e-15
mpc,2026-01-21 20:30:00,1618,20.5,27.18367,3217.937,582.5197,2.835798,64.76319,0,0,2252.556,2252.239,465.6061,133.9406,599.5467,2,599.5467,0,0,0,0,0.5702016,1898.534,0.9492669,1.195757,0.3172331,0,250,0.3172331,1786.633,0,0,0,2.265596,64.76319,428.2592,339.6772,88.58202,0,485.9306,2676.527,0,-5.684342e-14,-2.067235e-13,4.263256e-14,582.5197,0.5702016,0,0.5702016,0,17.027,0,3.552714e-15
mpc,2026-01-21 20:45:00,1619,20.75,27.09617,3159.728,554.0652,5.677412,64.00962,0,0,2211.81,2211.492,420.8255,121.0586,541.8841,2,541.8841,0,0,0,0,0.5585466,1898.095,0.9490476,1.195479,0.3172331,0,250,0.3172331,1790.667,0,0,12.18119,5.118866,64.00962,419.7443,339.8223,79.922,0,473.0282,2631.498,0,-2.842171e-14,-3.541611e-13,4.263256e-14,541.8841,0.5585466,0,0.5585466,0,0,0,-2.409184e-14
mpc,2026-01-21 21:00:00,1620,21,26.96237,3165.911,495.0333,8.842216,55.94572,0,0,2216.138,2215.821,0,0,0,0,0,0,0,0,0,485.8758,1776.328,0.8881638,1.195203,0.3172331,0,250,0.3172331,2215.821,0,0,9.271878,8.727849,55.94572,419.3943,419.3343,0.06003496,0,429.9218,2395.619,0,0,-2.344791e-13,4.263256e-14,485.7615,0.1143663,0,485.8758,0,0,0,4.982126e-15
mpc,2026-01-21 21:15:00,1621,21.25,26.88443,3175.161,430.5183,14.24697,60.07891,0,0,2222.613,2222.296,0,0,0,0,0,0,0,0,0,416.5621,1671.907,0.8359537,1.118527,0.3172331,0,250,0.3172331,2222.296,0,0,14.21325,13.98997,60.07891,419.9384,419.8784,0.05993772,0,431.2297,2420.414,0,0,-3.6815e-13,4.263256e-14,416.3051,0.2569961,0,416.5621,0,0,0,-1.926237e-14
mpc,2026-01-21 21:30:00,1622,21.5,26.70322,3164.847,392.2384,9.230974,48.9237,0,0,2215.393,2215.076,0,0,0,0,0,0,0,0,0,352.8543,1583.431,0.7917153,1.052776,0.3172331,0,250,0.3172331,2215.076,0,0,41.3881,7.227003,48.9237,417.0038,416.9441,0.05971283,0,426.153,2427.702,0,0,3.377298e-13,4.263256e-14,350.8503,2.003971,0,352.8543,0,0,0,1.332268e-15
mpc,2026-01-21 21:45:00,1623,21.75,26.52773,3127.025,322.364,0,44.68929,0,0,2188.918,2188.6,0,0,0,0,0,0,0,0,0,322.364,1502.59,0.7512952,0.9970631,0.3172331,0,250,0.3172331,2188.6,0,0,0,0,44.68929,410.5286,410.4691,0.05949664,0,418.8505,2303.678,0,0,3.141931e-13,4.263256e-14,322.364,0,0,324.3161,0,0,0,0
mpc,2026-01-21 22:00:00,1624,22,26.54455,3107.34,263.3081,0,42.60423,0,0,2175.138,2174.82,0,0,0,0,0,0,0,0,0,263.3081,1436.527,0.7182634,0.9461591,0.3172331,0,250,0.3172331,2174.82,0,0,0,0,42.60423,408.0858,408.0263,0.05951729,0,416.0194,2288.107,0,0,3.763656e-13,4.263256e-14,263.3081,0,0,265.7737,0,0,0,0
mpc,2026-01-21 22:15:00,1625,22.25,26.217,3109.553,244.298,0,42.06775,0,0,2176.687,2176.37,0,0,0,0,0,0,0,0,0,219.2974,1381.476,0.6907381,0.9045598,0.3172331,0,250,0.3172331,2176.37,0,0,25.00065,0,42.06775,405.6345,405.5754,0.05911767,0,413.4149,2316.908,0,0,-1.911804e-13,4.263256e-14,219.2974,0,0,220.563,0,0,0,0
mpc,2026-01-21 22:30:00,1626,22.5,26.02734,3101.756,197.6327,0,36.05039,0,0,2171.229,2170.912,0,0,0,0,0,0,0,0,0,179.703,1336.333,0.6681665,0.8698954,0.3172331,0,250,0.3172331,2170.912,0,0,17.92967,0,36.05039,403.0503,402.9914,0.05888871,0,409.6836,2284.188,0,0,-3.306244e-13,4.263256e-14,179.703,0,0,180.4126,0,0,0,0
mpc,2026-01-21 22:45:00,1627,22.75,25.99442,3091.687,177.2094,0,36.93496,0,0,2164.181,2163.863,0,0,0,0,0,0,0,0,0,159.1754,1296.329,0.6481644,0.8414693,0.3172331,0,250,0.3172331,2163.863,0,0,18.034,0,36.93496,401.472,401.4132,0.05884916,0,408.2649,2276.566,0,0,-3.610445e-13,4.263256e-14,159.1754,0,0,159.4744,0,0,0,0
mpc,2026-01-21 23:00:00,1628,23,26.01325,3053.21,160.9111,0,42.61705,0,1,2137.247,2136.93,504.377,145.1386,649.5156,2,149.0943,0.4213087,0,0,500,0,1421.125,0.7105624,0.8162793,0.3172331,0,250,0.3172331,1632.553,0,0,11.81677,0,42.61705,396.6281,302.9674,93.66063,0,456.0148,2528.465,0,0,1.111333e-13,4.263256e-14,149.0943,0,0,0,500,0.4213087,0,1.448841e-14
mpc,2026-01-21 23:15:00,1629,23.25,25.84229,3092.918,152.0268,0,33.12051,0,1,2165.043,2164.726,496.0783,142.7136,638.7919,2,138.7253,0.06663377,0,0,500,0,1545.901,0.7729505,0.8948614,0.3172331,0,250,0.3172331,1668.647,0,0,13.30155,0,33.12051,400.389,308.5888,91.80019,0,457.4275,2538.797,0,0,-6.594725e-14,4.263256e-14,138.7253,0,0,0,500,0.06663377,0,3.504141e-14
mpc,2026-01-21 23:30:00,1630,23.5,25.58501,3100.578,155.9002,0,24.95369,1,1,2170.405,2170.088,0,0,0,0,0,0,0,0,0,120.0238,1515.652,0.7578259,0.9734312,0.3172331,0,250,0.3172331,2170.088,0,0,35.87634,0,24.95369,399.2909,399.2325,0.05836159,403.8233,0,869.5332,0,0,-3.804734e-13,4.263256e-14,120.0238,0,0,120.2561,0,0,0,0
mpc,2026-01-21 23:45:00,1631,23.75,25.20986,3062.445,137.713,0,24.95485,1,1,2143.712,2143.394,0,0,0,0,0,0,0,0,0,118.3411,1485.828,0.7429139,0.9543837,0.3172331,0,250,0.3172331,2143.394,0,0,19.37199,0,24.95485,391.4085,391.3506,0.05792185,395.907,0,825.2306,0,0,-2.517986e-13,4.263256e-14,118.3411,0,0,119.2299,0,0,0,0
mpc,2026-01-22 00:00:00,1632,0,24.94985,3019.154,118.6287,0,29.94404,1,1,2113.408,2113.091,0,0,0,0,0,0,0,0,0,91.3696,1462.752,0.7313758,0.935604,0.3172331,0,250,0.3172331,2113.091,0,0,27.25905,0,29.94404,38.04135,38.03564,0.005710195,43.47455,0,133.971,0,0,-4.594103e-13,4.263256e-14,91.3696,0,0,92.53771,0,0,0,0
mpc,2026-01-22 00:15:00,1633,0.25,24.73075,3041.44,89.33453,5.291501,28.62637,1,1,2129.008,2128.69,0,0,0,0,0,0,0,0,0,91.2258,1439.715,0.7198574,0.9210732,0.3172331,0,250,0.3172331,2128.69,0,0,0,3.400221,28.62637,38.32214,38.31643,0.005710195,43.49334,0,92.85207,0,0,2.480238e-13,4.263256e-14,89.33453,1.891279,0,91.68089,0,0,0,1.998401e-15
mpc,2026-01-22 00:30:00,1634,0.5,24.49754,3034.859,88.6992,12.76736,33.28304,1,1,2124.401,2124.084,0,0,0,0,0,0,0,0,0,83.72483,1418.557,0.7092785,0.9065673,0.3172331,0,250,0.3172331,2124.084,0,0,5.836771,11.90496,33.28304,38.23922,38.23351,0.005710195,44.22477,0,119.054,0,0,-1.665335e-14,4.263256e-14,82.86243,0.8624005,0,83.72483,0,0,0,-1.110223e-15
mpc,2026-01-22 00:45:00,1635,0.75,24.32914,2979.677,79.64808,8.842673,29.67284,1,1,2085.774,2085.456,0,0,0,0,0,0,0,0,0,80.08884,1398.311,0.6991557,0.8932446,0.3172331,0,250,0.3172331,2085.456,0,0,0,8.401914,29.67284,37.54392,37.53821,0.005710195,42.86185,0,100.217,0,0,1.237899e-13,4.263256e-14,79.64808,0.4407589,0,89.94664,0,0,0,2.88658e-15
mpc,2026-01-22 01:00:00,1636,1,24.1725,2992.044,94.47825,4.795042,21.25225,1,1,2094.431,2094.114,0,0,0,0,0,0,0,0,0,88.39514,1375.993,0.6879963,0.8804962,0.3172331,0,250,0.3172331,2094.114,0,0,6.44421,4.433945,21.25225,37.69975,37.69404,0.005710195,41.49518,0,101.7552,0,0,-3.039791e-13,4.263256e-14,88.03404,0.3610972,0,88.39514,0,0,0,6.550316e-15
mpc,2026-01-22 01:15:00,1637,1.25,23.89077,3003.723,103.0523,0,23.60315,1,1,2102.606,2102.289,0,0,0,0,0,0,0,0,0,98.54556,1351.14,0.6755698,0.8664424,0.3172331,0,250,0.3172331,2102.289,0,0,4.506708,0,23.60315,37.84691,37.8412,0.005710195,42.03954,0,91.85316,0,0,2.213785e-13,4.263256e-14,98.54556,0,0,98.60439,0,0,0,0
mpc,2026-01-22 01:30:00,1638,1.5,23.56387,2985.15,99.29148,6.618723,18.54121,1,1,2089.605,2089.288,0,0,0,0,0,0,0,0,0,90.21478,1328.373,0.6641866,0.8507928,0.3172331,0,250,0.3172331,2089.288,0,0,10.33781,5.357607,18.54121,37.6129,37.60719,0.005710195,40.88419,0,108.843,0,0,-5.240253e-14,4.263256e-14,88.95367,1.261116,0,90.21478,0,0,0,-4.662937e-15
mpc,2026-01-22 01:45:00,1639,1.75,23.32132,2970.831,113.0892,9.081593,14.67464,1,1,2079.582,2079.265,0,0,0,0,0,0,0,0,0,69.15529,1310.875,0.6554376,0.8364571,0.3172331,0,250,0.3172331,2079.265,0,0,46.24865,6.766874,14.67464,37.43248,37.42677,0.005710195,40.00821,0,171.4682,0,0,2.351452e-13,4.263256e-14,66.84057,2.314719,0,69.15529,0,0,0,-2.220446e-15
mpc,2026-01-22 02:00:00,1640,2,23.17843,2999.497,136.2238,1.787257,22.68011,1,1,2099.648,2099.331,0,0,0,0,0,0,0,0,0,89.6255,1288.263,0.6441313,0.8254389,0.3172331,0,250,0.3172331,2099.331,0,0,48.38552,0,22.68011,37.79367,37.78795,0.005710195,41.76666,0,166.9983,0,0,1.615375e-13,4.263256e-14,87.83824,1.787257,0,99.89775,0,0,0,4.662937e-15
mpc,2026-01-22 02:15:00,1641,2.25,23.19348,2978.532,116.3071,9.811147,26.00515,1,1,2084.972,2084.655,0,0,0,0,0,0,0,0,0,89.13764,1265.775,0.6328876,0.8112,0.3172331,0,250,0.3172331,2084.655,0,0,36.81886,0.1617624,26.00515,37.5295,37.52379,0.005710195,42.08712,0,147.9658,0,0,-1.083578e-13,4.263256e-14,79.48826,9.649385,0,89.13764,0,0,0,1.776357e-15
mpc,2026-01-22 02:30:00,1642,2.5,22.8077,2957.556,117.9508,10.56714,36.74598,1,1,2070.289,2069.972,0,0,0,0,0,0,0,0,0,104.4015,1239.476,0.6197378,0.7970401,0.3172331,0,250,0.3172331,2069.972,0,0,23.40789,0.7085389,36.74598,37.2652,37.25949,0.005710195,43.65994,0,128.9207,0,0,-2.783329e-13,4.263256e-14,94.5429,9.858597,0,104.4015,0,0,0,-3.552714e-15
mpc,2026-01-22 02:45:00,1643,2.75,22.77294,2922.207,112.3871,3.397688,31.13384,1,1,2045.545,2045.228,0,0,0,0,0,0,0,0,0,104.6167,1213.126,0.6065632,0.7804797,0.3172331,0,250,0.3172331,2045.228,0,0,11.16809,0,31.13384,36.81981,36.8141,0.005710195,42.23342,0,103.7318,0,0,-3.375078e-13,4.263256e-14,101.219,3.397688,0,107.7758,0,0,0,0
mpc,2026-01-22 03:00:00,1644,3,22.57814,2947.049,112.5583,0,19.51121,1,1,2062.934,2062.617,0,0,0,0,0,0,0,0,0,99.8271,1187.979,0.5939893,0.7638879,0.3172331,0,250,0.3172331,2062.617,0,0,12.73123,0,19.51121,37.13281,37.1271,0.005710195,40.5107,0,102.9828,0,0,2.058353e-13,4.263256e-14,99.8271,0,0,102.3927,0,0,0,0
mpc,2026-01-22 03:15:00,1645,3.25,22.56828,3000.145,102.353,0,12.45554,1,1,2100.101,2099.784,0,0,0,0,0,0,0,0,0,102.353,1162.203,0.5811017,0.7480527,0.3172331,0,250,0.3172331,2099.784,0,0,0,0,12.45554,37.80182,37.79611,0.005710195,39.95572,0,79.91145,0,0,-7.482903e-14,4.263256e-14,102.353,0,0,118.9746,0,0,0,0
mpc,2026-01-22 03:30:00,1646,3.5,22.66707,3011.324,90.99975,0.3651096,15.22378,1,1,2107.927,2107.61,0,0,0,0,0,0,0,0,0,91.30964,1139.193,0.5695965,0.7318224,0.3172331,0,250,0.3172331,2107.61,0,0,0,0.05521664,15.22378,37.94269,37.93698,0.005710195,40.58155,0,81.25834,0,0,-1.130207e-13,4.263256e-14,90.99975,0.309893,0,123.1531,0,0,0,-8.881784e-16
mpc,2026-01-22 03:45:00,1647,3.75,22.60272,2983.431,124.9111,0,10.67191,1,1,2088.402,2088.085,0,0,0,0,0,0,0,0,0,118.5036,1109.388,0.5546939,0.7173331,0.3172331,0,250,0.3172331,2088.085,0,0,6.407574,0,10.67191,37.59123,37.58552,0.005710195,39.43709,0,89.92725,0,0,8.55982e-14,4.263256e-14,118.5036,0,0,119.0349,0,0,0,0
mpc,2026-01-22 04:00:00,1648,4,22.34621,3004.384,136.2673,3.510488,14.66599,1,1,2103.069,2102.752,0,0,0,0,0,0,0,0,0,136.3577,1075.124,0.5375619,0.6985652,0.3172331,0,250,0.3172331,2102.752,0,0,0,3.420106,14.66599,37.85524,37.84953,0.005710195,40.38168,0,86.66305,0,0,-1.706413e-13,4.263256e-14,136.2673,0.09038269,0,146.5737,0,0,0,-1.247613e-14
mpc,2026-01-22 04:15:00,1649,4.25,22.19611,3037.482,135.2093,5.745314,15.69371,1,1,2126.237,2125.92,0,0,0,0,0,0,0,0,0,135.3317,1041.122,0.5205608,0.6769896,0.3172331,0,250,0.3172331,2125.92,0,0,0,5.622909,15.69371,38.27227,38.26656,0.005710195,40.96844,0,91.63641,0,0,-6.006307e-14,4.263256e-14,135.2093,0.1224047,0,154.5552,0,0,0,-7.105427e-15
mpc,2026-01-22 04:30:00,1650,4.5,22.15834,3029.265,167.2266,1.67014,13.84596,1,1,2120.486,2120.168,0,0,0,0,0,0,0,0,0,165.4305,999.6,0.4998,0.655579,0.3172331,0,250,0.3172331,2120.168,0,0,1.79614,1.67014,13.84596,38.16874,38.16303,0.005710195,40.5451,0,87.06953,0,0,1.041389e-13,4.263256e-14,165.4305,0,0,165.4305,0,0,0,0
mpc,2026-01-22 04:45:00,1651,4.75,22.04816,3049.015,190.581,3.986776,19.41571,1,1,2134.31,2133.993,234.6319,67.49713,302.129,1,190.163,0.007056329,0,0,111.959,0,1027.432,0.5137162,0.6294335,0.3172331,0,250,0.3172331,1899.361,0,0,0.4180331,3.97972,19.41571,38.41759,34.1885,4.229084,105.019,0,217.6241,0,0,2.624567e-13,4.263256e-14,190.163,0.007056329,0,0,111.959,0,0,0
mpc,2026-01-22 05:00:00,1652,5,21.98597,3053.291,245.6302,11.33432,14.76865,1,1,2137.304,2136.986,592.6845,170.4994,763.1839,2,263.1623,0.02163557,0,0,500,0,1152.271,0.5761353,0.6469591,0.3172331,0,250,0.3172331,1544.302,0,0,0,11.31268,14.76865,38.47147,27.79743,10.67403,200.8294,0,421.1732,0,2.842171e-14,2.927658e-13,4.263256e-14,245.6302,0.02163557,0,0,500,17.53209,0,-2.842171e-14
mpc,2026-01-22 05:15:00,1653,5.25,21.85097,3115.132,322.7803,9.362229,14.21934,1,1,2180.593,2180.275,258.5028,74.36332,332.8661,1,332.8661,0,0,0,0,0.4774902,1151.97,0.575985,0.7255679,0.3172331,0,250,0.3172331,1921.773,0,0,0,8.884739,14.21934,39.25067,34.59191,4.658761,111.3874,0,238.1009,0,0,-3.023137e-13,4.263256e-14,322.7803,0.4774902,0,0.4774902,0,10.08587,0,1.065814e-14
mpc,2026-01-22 05:30:00,1654,5.5,21.80132,3093.296,427.4829,12.1268,15.3437,1,1,2165.308,2164.99,703.2285,202.3381,905.5666,2,405.1816,0.3850402,0,0,500,0,1276.789,0.6383943,0.7253786,0.3172331,0,250,0.3172331,1461.762,0,0,22.30134,11.74176,15.3437,38.97554,26.31171,12.66382,231.2719,0,521.2681,0,-2.842171e-14,-1.04472e-13,4.263256e-14,405.1816,0.3850402,0,0,500,0,0,0
mpc,2026-01-22 05:45:00,1655,5.75,21.71711,3055.013,500.6866,0,11.05568,1,1,2138.509,2138.192,778.5472,224.0051,1002.552,3,502.1668,0.3855722,0,0,500,0,1401.588,0.7007938,0.803975,0.3172331,0,250,0.3172331,1359.645,0,0,0,0,11.05568,38.49317,24.47361,14.01956,250.365,0,500.73,0,0,-4.42979e-14,4.263256e-14,500.6866,0,0,0,500,1.865737,0,-2.68674e-14
mpc,2026-01-22 06:00:00,1656,6,21.83364,3063.983,591.9243,0,22.51,1,1,2144.788,2144.471,839.7371,241.6339,1081.371,4,580.7373,0.633654,0,0,500,0,1526.367,0.7631835,0.8825591,0.3172331,0,250,0.3172331,1304.734,0,0,11.18692,0,22.51,38.60619,23.48521,15.12098,268.9681,0,557.2336,0,0,-1.273426e-13,4.263256e-14,580.7373,0,0,0,500,0.633654,0,-1.34337e-14
mpc,2026-01-22 06:15:00,1657,6.25,21.89484,3109.544,642.1219,1.421753,15.84587,1,1,2176.681,2176.364,895.2388,257.6493,1152.888,3,651.7914,1.096691,0,0,500,0,1651.127,0.8255633,0.9611309,0.3172331,0,250,0.3172331,1281.125,0,0,0,0.325062,15.84587,39.18026,23.06025,16.12001,283.4221,0,567.405,0,-1.136868e-13,1.549871e-13,4.263256e-14,642.1219,1.096691,0,0,500,9.669451,0,0
mpc,2026-01-22 06:30:00,1658,6.5,22.02424,3119.522,718.1737,1.050896,15.05109,1,1,2183.666,2183.348,561.5956,161.5538,723.1494,2,723.1494,0,0,0,0,1.050896,1650.604,0.825302,1.03969,0.3172331,0,250,0.3172331,1621.753,0,0,0,0,15.05109,39.30598,29.19155,10.11443,193.3282,0,386.6564,0,0,2.693401e-13,4.263256e-14,718.1737,1.050896,0,3.149978,0,4.975611,0,5.329071e-14
mpc,2026-01-22 06:45:00,1659,6.75,21.87182,3157.21,753.0704,4.878053,16.5637,1,1,2210.047,2209.729,600.4722,172.7374,773.2096,2,773.2096,0,0,0,0,4.878053,1649.125,0.8245623,1.039361,0.3172331,0,250,0.3172331,1609.257,0,0,0,0,16.5637,39.78084,28.96663,10.81421,204.5383,0,409.0766,0,0,-2.515765e-13,4.263256e-14,753.0704,4.878053,0,5.377927,0,20.13925,0,-3.907985e-14
mpc,2026-01-22 07:00:00,1660,7,21.88373,3170.145,774.6776,6.122542,13.10943,1,1,2219.101,2218.784,609.6344,175.3731,785.0074,2,785.0074,0,0,0,0,2.502916,1648.239,0.8241197,1.03843,0.3172331,0,250,0.3172331,1609.15,0,0,0,3.619626,13.10943,39.94383,28.9647,10.97913,206.5815,0,419.4068,0,0,2.664535e-15,4.263256e-14,774.6776,2.502916,0,5.101126,0,10.32985,0,5.151435e-14
mpc,2026-01-22 07:15:00,1661,7.25,21.87414,3206.319,752.272,11.79946,17.39501,1,1,2244.423,2244.106,607.7488,174.8306,782.5794,2,782.5794,0,0,0,0,3.810287,1647.027,0.8235136,1.037872,0.3172331,0,250,0.3172331,1636.357,0,0,0,7.989171,17.39501,40.39962,29.45443,10.94519,207.2617,0,428.3048,0,-8.526513e-14,4.121148e-13,4.263256e-14,752.272,3.810287,0,3.810287,0,30.30746,0,-7.105427e-15
mpc,2026-01-22 07:30:00,1662,7.5,21.91828,3203.909,711.8955,0,22.11367,1,1,2242.736,2242.419,581.1992,167.1931,748.3923,2,748.3923,0,0,0,0,0,1646.768,0.823384,1.037109,0.3172331,0,250,0.3172331,1661.22,0,0,0,0,22.11367,40.36925,29.90195,10.4673,200.8823,0,401.7647,0,2.842171e-14,2.333689e-13,4.263256e-14,711.8955,0,0,7.530148,0,36.49676,0,0
mpc,2026-01-22 07:45:00,1663,7.75,21.92092,3190.364,679.9122,1.368699,26.96017,1,1,2233.255,2232.938,932.0486,268.2727,1200.321,3,698.9011,1.420268,0,0,500,0,1771.509,0.8857544,1.036946,0.3172331,0,250,0.3172331,1300.889,0,0,0,0,26.96017,40.19859,23.416,16.78259,296.3062,0,592.6125,0,1.136868e-13,-1.092459e-13,4.263256e-14,679.9122,1.368699,0,0,500,19.04048,0,7.105427e-14
mpc,2026-01-22 08:00:00,1664,8,21.95681,3179.361,609.2937,371.3155,34.18548,1,1,2225.552,2225.235,479.824,138.0306,617.8547,2,617.8547,0,0,0,0,350.2604,1683.665,0.8418324,1.115493,0.3172331,0,250,0.3172331,1745.411,0,0,0,21.05512,34.18548,40.05994,31.4174,8.642543,175.307,0,386.934,0,-2.842171e-14,4.427569e-13,4.263256e-14,609.2937,350.2604,0,357.7882,0,8.560973,0,0
mpc,2026-01-22 08:15:00,1665,8.25,22.29192,3182.949,531.9868,370.0021,40.68139,1,1,2228.064,2227.747,432.4305,124.397,556.8274,2,556.8274,0,0,0,0,356.1388,1594.365,0.7971825,1.060179,0.3172331,0,250,0.3172331,1795.317,0,0,0,13.86334,40.68139,40.10516,32.3157,7.789459,163.7292,0,351.3728,0,-2.842171e-14,-3.093081e-13,4.263256e-14,531.9868,356.1388,0,356.1388,0,24.84066,0,0
mpc,2026-01-22 08:30:00,1666,8.5,22.40596,3210.175,432.6959,383.3545,42.30081,1,1,2247.122,2246.805,355.8382,102.3637,458.2019,1,458.2019,0,0,0,0,355.5326,1505.231,0.7526154,1.003948,0.3172331,0,250,0.3172331,1890.967,0,0,0,27.82187,42.30081,40.4482,34.0374,6.410798,143.7128,0,335.4184,0,-1.421085e-14,-2.116085e-13,4.263256e-14,432.6959,355.5326,0,363.058,0,25.50601,0,-5.684342e-14
mpc,2026-01-22 08:45:00,1667,8.75,22.40861,3251.556,337.0127,378.0838,45.14983,1,1,2276.089,2275.772,302.3119,86.96585,389.2778,1,389.2778,0,0,0,0,362.3846,1414.398,0.7071989,0.9478218,0.3172331,0,250,0.3172331,1973.46,0,0,0,15.69918,45.14983,40.96961,35.52228,5.447325,130.2927,0,287.6665,0,1.421085e-14,1.484368e-13,4.263256e-14,337.0127,362.3846,0,362.3846,0,52.26514,0,0
mpc,2026-01-22 09:00:00,1668,9,22.54296,3250.611,284.5138,387.734,44.91793,1,1,2275.428,2275.111,232.5119,66.88654,299.3985,1,299.3985,0,0,0,0,367.53,1322.293,0.6611463,0.8906256,0.3172331,0,250,0.3172331,2042.599,0,0,0,20.20394,44.91793,40.9577,36.76677,4.190925,111.4377,0,257.7272,0,0,1.032507e-13,4.263256e-14,284.5138,367.53,0,375.0531,0,14.88472,0,0
mpc,2026-01-22 09:15:00,1669,9.25,23.0032,3300.023,211.382,390.8153,50.52591,1,1,2310.016,2309.699,189.6742,54.56343,244.2376,1,244.2376,0,0,0,0,367.9231,1230.104,0.6150518,0.8326283,0.3172331,0,250,0.3172331,2120.025,0,0,0,22.89219,50.52591,41.58029,38.16044,3.419846,101.5576,0,242.6043,0,0,-1.79079e-13,4.263256e-14,211.382,367.9231,0,367.9231,0,32.85566,0,0
mpc,2026-01-22 09:30:00,1670,9.5,23.27596,3299.71,171.3049,399.2705,51.78292,1,1,2309.797,2309.48,147.9503,42.56076,190.5111,1,190.5111,0,0,0,0,367.596,1138.011,0.5690055,0.7745783,0.3172331,0,250,0.3172331,2161.53,0,0,0,31.67453,51.78292,41.57635,38.90753,2.668816,90.56955,0,235.7777,0,-7.105427e-15,-1.548761e-13,4.263256e-14,171.3049,367.596,0,375.1166,0,19.20616,0,0
mpc,2026-01-22 09:45:00,1671,9.75,23.35178,3341.954,159.691,398.9665,61.20509,1,1,2339.368,2339.05,123.6056,35.55753,159.1631,1,159.1631,0,0,0,0,367.4428,1045.971,0.5229856,0.7165889,0.3172331,0,250,0.3172331,2215.445,0,0,0.5278668,31.52378,61.20509,42.10862,39.87801,2.230611,86.2086,0,227.7063,0,-7.105427e-15,-8.282264e-14,4.263256e-14,159.1631,367.4428,0,367.4428,0,0,0,0
mpc,2026-01-22 10:00:00,1672,10,23.52036,3336.829,143.4659,406.492,57.60149,1,1,2335.781,2335.463,0,0,0,0,0,0,0,0,0,500,920.8066,0.4604033,0.6586327,0.3172331,0,250,0.3172331,2335.463,0,0,16.34694,33.61097,57.60149,42.04405,42.03834,0.005710195,52.21032,0,190.598,0,0,-1.209033e-13,4.263256e-14,127.1189,372.8811,0,500,0,0,0,0
mpc,2026-01-22 10:15:00,1673,10.25,23.71727,3348.363,132.1283,408.6065,60.8237,1,1,2343.854,2343.537,0,0,0,0,0,0,0,0,0,482.4516,800.0487,0.4000244,0.5798184,0.3172331,0,250,0.3172331,2343.537,0,0,20.77393,37.50927,60.8237,42.18938,42.18367,0.005710195,52.96591,0,206.4703,0,0,-1.209033e-13,4.263256e-14,111.3544,371.0972,0,482.4516,0,0,0,0
mpc,2026-01-22 10:30:00,1674,10.5,23.93252,3381.115,121.4587,408.6828,66.58595,1,1,2366.781,2366.463,0,0,0,0,0,0,0,0,0,482.4511,679.31,0.339655,0.5037789,0.3172331,0,250,0.3172331,2366.463,0,0,17.92411,29.7663,66.58595,42.60205,42.59634,0.005710195,54.44981,0,191.1656,0,0,1.652012e-13,4.263256e-14,103.5346,378.9165,0,482.4511,0,0,0,0
mpc,2026-01-22 10:45:00,1675,10.75,23.91727,3389.543,90.37784,405.162,72.85484,1,1,2372.68,2372.363,0,0,0,0,0,0,0,0,0,469.8107,561.7504,0.2808752,0.4277515,0.3172331,0,250,0.3172331,2372.363,0,0,7.098702,18.63044,72.85484,42.70824,42.70253,0.005710195,55.6681,0,155.719,0,0,1.648681e-13,4.263256e-14,83.27913,386.5315,0,469.8107,0,0,0,0
mpc,2026-01-22 11:00:00,1676,11,24.02078,3479.363,98.63397,401.9602,84.8679,1,1,2435.554,2435.237,0,0,0,0,0,0,0,0,0,473.8514,443.1991,0.2215996,0.353726,0.3172331,0,250,0.3172331,2435.237,0,0,16.08838,10.6543,84.8679,43.83997,43.83426,0.005710195,58.9684,0,164.0679,0,0,-5.528911e-14,4.263256e-14,82.54559,391.3059,0,473.8514,0,0,0,0
mpc,2026-01-22 11:15:00,1677,11.25,24.22459,3490.143,115.6666,407.8503,92.13968,1,1,2443.1,2442.783,0,0,0,0,0,0,0,0,0,478.334,323.5458,0.1617729,0.279076,0.3172331,0,250,0.3172331,2442.783,0,0,35.54129,9.641683,92.13968,43.9758,43.97009,0.005710195,60.46692,0,198.8745,0,0,1.038059e-13,4.263256e-14,80.12535,398.2086,0,478.334,0,0,0,-5.684342e-14
mpc,2026-01-22 11:30:00,1678,11.5,24.23671,3510.803,98.94448,401.5805,107.5582,1,1,2457.562,2457.245,0,0,0,0,0,0,0,0,0,486.4684,201.8778,0.1009389,0.2037321,0.3172331,0,250,0.3172331,2457.245,0,0,9.848085,4.208498,107.5582,44.23611,44.2304,0.005710195,63.49239,0,151.2324,0,0,1.332268e-14,4.263256e-14,89.09639,397.3721,0,486.4684,0,0,0,0
mpc,2026-01-22 11:45:00,1679,11.75,24.44315,3483.889,88.2543,412.4729,117.205,1,1,2438.722,2438.405,738.507,255.3328,993.8398,2,90.43357,403.4063,0,0,500,0,326.846,0.163423,0.1271195,0.3172331,0,250,0.3172331,1699.898,0,0,0,9.066614,117.205,43.897,30.59816,13.29884,307.0062,0,629.6524,0,1.136868e-13,4.635181e-15,4.263256e-14,88.2543,403.4063,0,0,500,2.179262,0,5.684342e-14
mpc,2026-01-22 12:00:00,1680,12,24.6805,3480.731,104.8254,417.1392,129.685,1,1,2436.512,2436.195,110.8417,39.15831,150,1,81.59234,68.40766,0,0,0,330.7072,244.1178,0.1220589,0.2058101,0.3172331,0,250,0.3172331,2325.353,0,0,23.23303,18.02437,129.685,43.85722,41.85636,2.000861,104.444,0,280.0571,0,-1.421085e-14,1.701417e-14,4.263256e-14,81.59234,399.1148,0,330.7072,0,0,0,0
mpc,2026-01-22 12:15:00,1681,12.25,25.00305,3519.657,94.76588,423.5728,141.7136,1,1,2463.76,2463.442,731.515,253.3796,984.8946,4,80.941,403.9536,0,0,500,0,369.0793,0.1845397,0.1537174,0.3172331,0,250,0.3172331,1731.927,0,0,13.82488,19.61921,141.7136,447.9836,314.9151,133.0685,594.0623,0,1245.816,0,0,7.699397e-14,4.263256e-14,80.941,403.9536,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 12:30:00,1682,12.5,25.35682,3546.515,101.7641,418.1432,151.3778,1,1,2482.561,2482.243,111.1594,38.8406,150,1,85.44059,64.55941,0,0,0,339.0549,284.2575,0.1421288,0.2324039,0.3172331,0,250,0.3172331,2371.084,0,0,16.32355,14.52888,151.3778,454.619,434.2049,20.41416,500.7665,0,1054.753,0,0,7.599477e-14,4.263256e-14,85.44059,403.6143,0,339.0549,0,0,0,0
mpc,2026-01-22 12:45:00,1683,12.75,25.54992,3553.712,110.699,418.3808,160.7479,1,1,2487.598,2487.281,736.8757,254.3589,991.2346,4,92.57426,398.6604,0,0,500,0,409.2128,0.2046064,0.1789928,0.3172331,0,250,0.3172331,1750.406,0,0,18.12473,19.7204,160.7479,457.3204,321.7948,135.5256,605.7057,0,1276.694,0,0,-4.596323e-14,4.263256e-14,92.57426,398.6604,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 13:00:00,1684,13,25.7896,3556.994,103.632,420.4545,173.5672,1,1,2489.896,2489.578,112.8682,37.13183,150,1,106.1375,43.86251,0,0,0,352.5454,321.012,0.160506,0.2576753,0.3172331,0,250,0.3172331,2376.71,0,0,0,24.0466,173.5672,459.9721,439.0628,20.90936,508.2586,0,1057.998,0,-1.421085e-14,2.131628e-14,4.263256e-14,103.632,396.4079,0,352.5454,0,2.505488,0,2.842171e-14
mpc,2026-01-22 13:15:00,1685,13.25,26.07923,3533.825,98.28485,424.2432,184.0216,1,1,2473.677,2473.36,112.6559,37.34408,150,1,103.5666,46.43342,0,0,0,346.3291,234.3792,0.1171896,0.2021365,0.3172331,0,250,0.3172331,2360.704,0,0,0,31.48071,184.0216,459.6815,438.6878,20.99371,510.2285,0,1074.761,0,-7.105427e-15,-2.78666e-14,4.263256e-14,98.28485,392.7625,0,346.3291,0,5.281732,0,0
mpc,2026-01-22 13:30:00,1686,13.5,26.40273,3536.237,80.65238,424.1039,189.11,1,1,2475.366,2475.048,736.9707,253.8492,990.8198,2,97.21169,393.6081,0,0,500,0,359.3423,0.1796711,0.1475851,0.3172331,0,250,0.3172331,1738.078,0,0,0,30.49573,189.11,463.0574,325.1357,137.9217,614.3609,0,1281.327,0,0,1.15935e-13,4.263256e-14,80.65238,393.6081,0,0,500,16.55931,0,0
mpc,2026-01-22 13:45:00,1687,13.75,26.60041,3517.161,76.3153,421.3136,186.4483,1,1,2462.013,2461.695,111.1329,38.86705,150,1,85.12014,64.87986,0,0,0,327.5122,277.4077,0.1387038,0.2262726,0.3172331,0,250,0.3172331,2350.562,0,0,0,28.92161,186.4483,462.4406,441.5068,20.93372,515.3945,0,1080.679,0,-1.421085e-14,-4.238276e-14,4.263256e-14,76.3153,392.392,0,327.5122,0,8.804834,0,-2.842171e-14
mpc,2026-01-22 14:00:00,1688,14,26.68728,3485.923,78.54435,418.3059,198.4536,1,1,2440.146,2439.829,734.7371,252.9081,987.6453,2,96.84475,390.8005,0,0,500,0,402.364,0.201182,0.1746795,0.3172331,0,250,0.3172331,1705.092,0,0,0,27.50542,198.4536,459.1574,320.8437,138.3137,611.0944,0,1269.636,0,5.684342e-14,7.188694e-14,4.263256e-14,78.54435,390.8005,0,0,500,18.30041,0,1.421085e-14
mpc,2026-01-22 14:15:00,1689,14.25,26.93327,3484.747,65.83569,414.6518,201.7541,1,1,2439.323,2439.006,112.744,37.25602,150,1,104.6332,45.36679,0,0,0,349.6319,314.8927,0.1574464,0.2533627,0.3172331,0,250,0.3172331,2326.262,0,0,0,19.65315,201.7541,461.3517,439.9683,21.38338,515.3823,0,1064.666,0,1.421085e-14,3.330669e-14,4.263256e-14,65.83569,394.9987,0,349.6319,0,38.79752,0,2.842171e-14
mpc,2026-01-22 14:30:00,1690,14.5,27.20067,3527.837,76.45374,415.4406,214.1116,1,1,2469.486,2469.169,112.7491,37.25088,150,1,104.6954,12.16344,33.14116,0,0,378.5948,220.1944,0.1100972,0.1982833,0.3172331,0,250,0.3172331,2356.42,24.60382,0,0,24.68232,189.5077,469.6692,448.1652,21.50398,521.4584,0,1085.494,0,0,6.886158e-14,4.263256e-14,76.45374,390.7582,24.60382,378.5948,0,28.24166,0,-1.421085e-14
mpc,2026-01-22 14:45:00,1691,14.75,27.36851,3514,108.6835,416.7349,220.4888,1,1,2459.8,2459.483,741.2912,254.9295,996.2207,2,104.1412,392.0795,0,0,500,0,345.1598,0.1725799,0.1386532,0.3172331,0,250,0.3172331,1718.191,0,0,4.54231,24.65541,220.4888,469.4755,327.9327,141.5428,624.9445,0,1300.255,0,5.684342e-14,8.298917e-15,4.263256e-14,104.1412,392.0795,0,0,500,0,0,0
mpc,2026-01-22 15:00:00,1692,15,27.57774,3518.269,128.1695,420.934,223.8756,1,1,2462.788,2462.471,728.2615,250.9219,979.1835,2,103.9708,389.6398,0,0,485.5729,0,466.4986,0.2332493,0.217342,0.3172331,0,250,0.3172331,1734.209,0,0,24.19868,31.29418,223.8756,472.1197,332.4502,139.6695,626.2894,0,1348.304,0,0,-1.049716e-13,4.263256e-14,103.9708,389.6398,0,0,485.5729,0,0,0
mpc,2026-01-22 15:15:00,1693,15.25,27.90068,3485.919,137.2416,416.0689,237.5446,1,1,2440.143,2439.826,737.2923,253.4192,990.7115,2,102.018,388.6935,0,0,500,0,591.4252,0.2957126,0.2937474,0.3172331,0,250,0.3172331,1702.534,0,0,35.22359,27.3754,237.5446,470.986,328.6157,142.3702,627.8848,0,1363.753,0,0,1.287304e-13,4.263256e-14,102.018,388.6935,0,0,500,0,0,0
mpc,2026-01-22 15:30:00,1694,15.5,27.94836,3472.417,126.9674,410.6381,229.0413,1,1,2430.692,2430.375,114.4348,35.56523,150,1,125.1123,1.509174,23.37856,0,0,380.4801,496.2121,0.248106,0.3724118,0.3172331,0,250,0.3172331,2315.94,17.21628,0,1.855111,28.64886,211.8251,469.6372,447.4658,22.17139,523.9581,0,1100.535,0,-2.131628e-14,-6.694645e-14,4.263256e-14,125.1123,381.9892,17.21628,380.4801,0,0,0,0
mpc,2026-01-22 15:45:00,1695,15.75,27.95964,3492.344,115.4099,404.9704,225.1018,1,1,2444.641,2444.323,115.0103,34.98972,150,1,132.083,0,17.91705,0,0,376.3083,402.0569,0.2010284,0.3124575,0.3172331,0,250,0.3172331,2329.313,13.19273,0,0,28.66206,211.9091,472.4455,450.1576,22.28792,526.1004,0,1101.643,0,-1.421085e-14,-5.456746e-14,4.263256e-14,115.4099,376.3083,13.19273,376.3083,0,16.67302,0,5.684342e-14
mpc,2026-01-22 16:00:00,1696,16,27.91144,3482.896,143.6204,404.1854,215.1569,1,1,2438.027,2437.71,760.7631,258.6793,1019.442,3,144.7807,374.6617,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1676.947,0,0,0,29.52373,215.1569,470.685,323.751,146.934,623.9684,0,1298.865,0,0,1.912914e-13,4.263256e-14,143.6204,374.6617,0,0,500,1.160256,0,-2.842171e-14
mpc,2026-01-22 16:15:00,1697,16.25,28.02957,3457.509,182.2226,402.1239,215.2951,1,1,2420.256,2419.939,780.8379,263.9943,1044.832,3,174.4961,370.3361,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1639.101,0,0,7.726463,31.78777,215.2951,468.4294,317.2404,151.189,622.9041,0,1313.97,0,-5.684342e-14,1.436073e-13,4.263256e-14,174.4961,370.3361,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 16:30:00,1698,16.5,28.20721,3472.832,226.662,401.852,211.7016,1,1,2430.982,2430.665,791.6635,266.7417,1058.405,3,191.5193,366.8859,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1639.002,0,0,35.14274,34.96612,211.7016,472.2916,318.4255,153.8661,626.2965,0,1373.531,0,0,1.51712e-13,4.263256e-14,191.5193,366.8859,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 16:45:00,1699,16.75,28.18846,3453.222,239.5534,393.8347,201.5639,1,1,2417.256,2416.938,817.263,273.7473,1091.01,3,227.4973,363.5131,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1599.675,0,0,12.05613,30.32167,201.5639,469.4367,310.6607,158.776,623.5522,0,1320.206,0,-5.684342e-14,6.52256e-14,4.263256e-14,227.4973,363.5131,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 17:00:00,1700,17,28.44356,3451.447,288.691,384.9137,198.044,1,1,2416.013,2415.695,856.9344,284.7258,1141.66,4,282.2272,359.4329,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1558.761,0,0,6.463759,25.4808,198.044,471.7661,304.3737,167.3925,627.7708,0,1310.646,0,1.705303e-13,1.090239e-13,4.263256e-14,282.2272,359.4329,0,0,500,0,0,1.705303e-13
mpc,2026-01-22 17:15:00,1701,17.25,28.38391,3477.584,353.0883,384.0992,182.8895,1,1,2434.308,2433.991,900.91,297.543,1198.453,4,337.4515,361.0014,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1533.081,0,0,15.63676,23.09777,182.8895,474.7304,298.9762,175.7542,632.1856,0,1331.188,0,-1.705303e-13,2.011724e-13,4.263256e-14,337.4515,361.0014,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 17:30:00,1702,17.5,28.41631,3498.844,399.723,376.0386,178.3805,1,1,2449.191,2448.873,934.9278,306.694,1241.622,4,386.5916,355.0302,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1513.946,0,0,13.13139,21.00841,178.3805,477.9649,295.4498,182.5151,636.9552,0,1332.802,0,1.705303e-13,4.076739e-13,4.263256e-14,386.5916,355.0302,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 17:45:00,1703,17.75,28.38575,3430.219,445.3552,372.0592,165.8167,1,1,2401.153,2400.836,977.8842,318.8551,1296.739,4,443.5548,353.1845,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1422.952,0,0,1.800365,18.87469,165.8167,468.283,277.51,190.773,628.7034,0,1293.071,0,5.684342e-14,-4.218847e-13,4.263256e-14,443.5548,353.1845,0,0,500,0,0,-5.684342e-14
mpc,2026-01-22 18:00:00,1704,18,28.52662,3406.16,494.5649,7.057253,170.7714,1,1,2384.312,2383.995,786.9677,226.9839,1013.952,3,508.3314,5.620217,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1597.027,0,0,0,1.437035,170.7714,466.4082,312.4031,154.0051,572.7925,0,1148.064,0,-8.526513e-14,3.481659e-13,4.263256e-14,494.5649,5.620217,0,0,500,13.76653,0,0
mpc,2026-01-22 18:15:00,1705,18.25,28.40043,3350.854,551.142,6.418315,155.4444,1,1,2345.598,2345.281,833.3461,240.0959,1073.442,3,569.9817,3.460319,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1511.934,0,0,0,2.957997,155.4444,457.5925,294.9568,162.6358,565.3777,0,1135.858,0,1.421085e-13,-4.097833e-13,4.263256e-14,551.142,3.460319,0,0,500,18.83975,0,1.136868e-13
mpc,2026-01-22 18:30:00,1706,18.5,28.54353,3325.928,624.8366,1.171776,140.6246,1,1,2328.15,2327.832,872.364,251.3703,1123.734,4,619.8027,3.931575,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1455.468,0,0,5.033956,0,140.6246,455.5877,284.8157,170.772,563.7043,0,1136.092,0,0,2.358114e-13,4.263256e-14,619.8027,1.171776,0,0,500,2.759798,0,3.68594e-14
mpc,2026-01-22 18:45:00,1707,18.75,28.44322,3313.865,648.3703,2.410948,135.5393,1,1,2319.705,2319.388,914.1748,263.3508,1177.526,4,674.0377,3.487912,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1405.213,0,0,0,0,135.5393,452.9572,274.3889,178.5683,564.2058,0,1128.412,0,1.705303e-13,3.63265e-13,4.263256e-14,648.3703,2.410948,0,0,500,26.74443,0,1.385558e-13
mpc,2026-01-22 19:00:00,1708,19,28.18462,3278.176,697.5393,0,125.1028,1,0,2294.723,2294.406,545.0599,156.797,701.8569,4,701.8569,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1749.346,0,0,0,0,125.1028,445.604,339.6992,105.9048,520.7894,0,1041.579,0,-2.842171e-14,-4.374279e-13,4.263256e-14,697.5393,0,0,6.926544,0,4.317549,0,0
mpc,2026-01-22 19:15:00,1709,19.25,28.01052,3291.329,713.5787,5.035632,114.3951,1,0,2303.93,2303.613,557.2758,160.3111,717.5869,4,717.5869,0,0,0,0,5.035632,1898.143,0.9490715,1.196214,0.3172331,0,250,0.3172331,1746.337,0,0,0,0,114.3951,445.7343,337.8585,107.8758,520.3013,0,1040.603,0,-2.842171e-14,4.396483e-14,4.263256e-14,713.5787,5.035632,0,6.479709,0,4.008193,0,-4.796163e-14
mpc,2026-01-22 19:30:00,1710,19.5,27.87487,3264.774,755.8755,10.67099,107.3486,0,0,2285.342,2285.024,558.9464,160.7917,719.7381,4,719.7381,0,0,0,0,1.835391,1897.385,0.9486926,1.195233,0.3172331,0,250,0.3172331,1726.078,0,0,36.13738,8.835598,107.3486,440.8653,332.9777,107.8876,0,514.478,2907.208,0,-2.842171e-14,-1.065814e-14,4.263256e-14,719.7381,1.835391,0,1.835391,0,0,0,-5.195844e-14
mpc,2026-01-22 19:45:00,1711,19.75,27.95506,3201.641,757.1593,0,93.95132,0,0,2241.149,2240.832,559.6762,161.0016,720.6779,4,720.6779,0,0,0,0,0,1897.087,0.9485433,1.194756,0.3172331,0,250,0.3172331,1681.155,0,0,36.4814,0,93.95132,433.077,324.8645,108.2125,0,504.0212,2835.047,0,-5.684342e-14,-2.122746e-13,4.263256e-14,720.6779,0,0,4.122922,0,0,0,0
mpc,2026-01-22 20:00:00,1712,20,27.75188,3190.946,730.6617,4.193693,81.92375,0,0,2233.662,2233.345,532.5899,153.2097,685.7996,4,685.7996,0,0,0,0,1.403744,1896.437,0.9482185,1.194568,0.3172331,0,250,0.3172331,1700.755,0,0,44.86212,2.789949,81.92375,429.7741,327.2386,102.5355,0,496.2111,2811.361,0,-5.684342e-14,-1.503242e-13,4.263256e-14,685.7996,1.403744,0,1.403744,0,0,0,-5.107026e-15
mpc,2026-01-22 20:15:00,1713,20.25,27.59608,3146.057,703.8422,8.220871,86.04742,0,0,2202.24,2201.922,504.8709,145.2358,650.1068,4,650.1068,0,0,0,0,7.311805,1894.311,0.9471553,1.194159,0.3172331,0,250,0.3172331,1697.052,0,0,53.73547,0.9090661,86.04742,422.3355,325.4529,96.88269,0,487.1905,2773.809,0,-2.842171e-14,9.170442e-14,4.263256e-14,650.1068,7.311805,0,7.311805,0,0,0,-4.085621e-14
mpc,2026-01-22 20:30:00,1714,20.5,27.68777,3126.604,643.8418,3.656786,76.12075,0,0,2188.623,2188.306,458.4596,131.8847,590.3443,2,590.3443,0,0,0,0,1.804339,1893.561,0.9467806,1.19282,0.3172331,0,250,0.3172331,1729.846,0,0,53.49745,1.852447,76.12075,420.5376,332.3849,88.15264,0,478.896,2729.407,0,-2.842171e-14,5.329071e-14,4.263256e-14,590.3443,1.804339,0,1.804339,0,0,0,-5.218048e-14
mpc,2026-01-22 20:45:00,1715,20.75,27.52694,3101.703,577.1265,0,70.44216,0,0,2171.192,2170.875,405.0975,116.5341,521.6316,2,521.6316,0,0,0,0,27.05281,1886.5,0.94325,1.192348,0.3172331,0,250,0.3172331,1765.777,0,0,28.4421,0,70.44216,415.775,338.1396,77.63538,0,468.1631,2623.96,0,1.421085e-14,2.453593e-13,4.263256e-14,548.6844,0,0,30.40012,0,0,0,0
mpc,2026-01-22 21:00:00,1716,21,27.25848,3099.662,506.7936,0,62.29905,0,0,2169.764,2169.446,167.2047,48.09966,215.3044,1,215.3044,0,0,0,0,275.7377,1817.269,0.9086343,1.187901,0.3172331,0,250,0.3172331,2002.242,0,0,15.75146,0,62.29905,413.165,381.2656,31.89942,0,441.2282,2453.926,0,0,2.036149e-13,4.263256e-14,491.0421,0,0,280.6214,0,0,0,0
mpc,2026-01-22 21:15:00,1717,21.25,26.96846,3052.991,451.6932,0,56.33902,0,0,2137.093,2136.776,0,0,0,0,0,0,0,0,0,423.9936,1710.984,0.855492,1.144307,0.3172331,0,250,0.3172331,2136.776,0,0,27.69959,0,56.33902,404.4867,404.4267,0.06004257,0,415.09,2330.777,0,0,9.05942e-14,4.263256e-14,423.9936,0,0,431.943,0,0,0,0
mpc,2026-01-22 21:30:00,1718,21.5,26.56965,3044.186,389.8387,0,55.34654,0,0,2130.931,2130.613,0,0,0,0,0,0,0,0,0,373.2722,1617.397,0.8086983,1.077382,0.3172331,0,250,0.3172331,2130.613,0,0,16.56652,0,55.34654,399.9991,399.9396,0.05954814,0,410.3287,2285.385,0,0,-1.902922e-13,4.263256e-14,373.2722,0,0,379.3148,0,0,0,0
mpc,2026-01-22 21:45:00,1719,21.75,26.40377,3053.912,317.9226,0,48.18281,0,0,2137.738,2137.421,0,0,0,0,0,0,0,0,0,317.9226,1537.661,0.7688307,1.018451,0.3172331,0,250,0.3172331,2137.421,0,0,0,0,48.18281,399.9072,399.8478,0.05934487,0,408.8614,2248.738,0,0,-2.660094e-13,4.263256e-14,317.9226,0,0,323.2191,0,0,0,0
mpc,2026-01-22 22:00:00,1720,22,26.33669,3037.202,280.2081,0,42.02966,0,0,2126.041,2125.724,0,0,0,0,0,0,0,0,0,263.4444,1471.558,0.7357791,0.9682428,0.3172331,0,250,0.3172331,2125.724,0,0,16.76364,0,42.02966,397.1708,397.1116,0.05926307,0,404.9632,2256.215,0,0,-4.068967e-13,4.263256e-14,263.4444,0,0,264.2428,0,0,0,0
mpc,2026-01-22 22:15:00,1721,22.25,26.06614,2998.893,235.2884,0,32.35066,0,0,2099.225,2098.908,0,0,0,0,0,0,0,0,0,232.9,1413.102,0.7065508,0.9266186,0.3172331,0,250,0.3172331,2098.908,0,0,2.38837,0,32.35066,389.9929,389.934,0.0589354,0,395.9441,2181.812,0,0,9.736656e-14,4.263256e-14,232.9,0,0,233.5016,0,0,0,0
mpc,2026-01-22 22:30:00,1722,22.5,25.70541,3018.18,183.4835,0,29.68178,0,0,2112.726,2112.409,0,0,0,0,0,0,0,0,0,183.4835,1367.008,0.6835041,0.8898094,0.3172331,0,250,0.3172331,2112.409,0,0,0,0,29.68178,389.629,389.5705,0.05850413,0,395.0444,2172.744,0,0,-2.940981e-13,4.263256e-14,183.4835,0,0,189.8527,0,0,0,0
mpc,2026-01-22 22:45:00,1723,22.75,25.50768,3019.287,165.916,0,31.66813,0,0,2113.501,2113.184,0,0,0,0,0,0,0,0,0,165.916,1325.314,0.662657,0.8607851,0.3172331,0,250,0.3172331,2113.184,0,0,0,0,31.66813,388.2147,388.1564,0.0582704,0,393.9734,2166.853,0,0,-2.906564e-13,4.263256e-14,165.916,0,0,169.2072,0,0,0,0
mpc,2026-01-22 23:00:00,1724,23,25.27315,2994.683,128.6006,4.612307,23.90144,0,1,2096.278,2095.961,509.353,146.5455,655.8985,2,155.7077,0.1907997,0,0,500,0,1450.105,0.7250527,0.8345308,0.3172331,0,250,0.3172331,1586.608,0,0,0,4.421507,23.90144,383.2352,290.0588,93.17634,0,440.9739,2432.984,0,2.842171e-14,-3.127498e-13,4.263256e-14,128.6006,0.1907997,0,0,500,27.10711,0,2.842171e-14
mpc,2026-01-22 23:15:00,1725,23.25,25.01816,2968.877,113.9994,2.414207,18.70283,0,1,2078.214,2077.896,501.8893,144.3817,646.2709,2,146.2376,0.03331689,0,0,500,0,1574.877,0.7874386,0.9131101,0.3172331,0,250,0.3172331,1576.007,0,0,0,2.38089,18.70283,377.9943,286.6508,91.34345,0,434.4343,2393.495,0,5.684342e-14,1.272316e-13,4.263256e-14,113.9994,0.03331689,0,0,500,32.23819,0,1.136868e-13
mpc,2026-01-22 23:30:00,1726,23.5,24.83534,2972.027,96.66568,5.096144,11.75109,1,1,2080.419,2080.101,497.0461,142.9972,640.0434,2,139.9272,0.1161178,0,0,500,0,1699.629,0.8498146,0.9916771,0.3172331,0,250,0.3172331,1583.055,0,0,0,4.980027,11.75109,37.44754,28.495,8.95254,173.6218,0,355.8341,0,2.842171e-14,-3.679279e-13,4.263256e-14,96.66568,0.1161178,0,0,500,43.26156,0,7.105427e-14
mpc,2026-01-22 23:45:00,1727,23.75,24.59971,2996.922,91.69902,2.564608,7.224361,1,1,2097.845,2097.528,0,0,0,0,0,0,0,0,0,92.06936,1676.344,0.8381722,1.070232,0.3172331,0,250,0.3172331,2097.528,0,0,0,2.19426,7.224361,37.76121,37.7555,0.005710195,39.05859,0,81.90228,0,0,-3.652634e-13,4.263256e-14,91.69902,0.3703482,0,129.4293,0,0,0,-4.884981e-15
mpc,2026-01-23 00:00:00,1728,0,24.31556,2972.33,112.208,7.262343,13.04719,1,1,2080.631,2080.314,0,0,0,0,0,0,0,0,0,106.4817,1649.46,0.82473,1.055569,0.3172331,0,250,0.3172331,2080.314,0,0,6.21304,6.775633,13.04719,37.45136,37.44565,0.005710195,39.78583,0,101.9771,0,0,4.884981e-14,4.263256e-14,105.995,0.4867095,0,106.4817,0,0,0,-2.831069e-15
mpc,2026-01-23 00:15:00,1729,0.25,24.20341,2969.777,116.3275,2.373053,14.28241,1,1,2078.844,2078.527,0,0,0,0,0,0,0,0,0,91.53881,1626.316,0.8131578,1.038641,0.3172331,0,250,0.3172331,2078.527,0,0,27.16179,0,14.28241,37.41919,37.41348,0.005710195,39.96956,0,126.7932,0,0,3.512746e-13,4.263256e-14,89.16576,2.373053,0,92.86411,0,0,0,-6.661338e-15
mpc,2026-01-23 00:30:00,1730,0.5,23.73775,3014.766,122.2854,8.850327,20.72329,1,1,2110.336,2110.019,0,0,0,0,0,0,0,0,0,93.5182,1602.68,0.8013401,1.024067,0.3172331,0,250,0.3172331,2110.019,0,0,36.14858,1.468944,20.72329,37.98606,37.98035,0.005710195,41.65544,0,148.2011,0,0,4.376499e-13,4.263256e-14,86.13682,7.381383,0,93.5182,0,0,0,0
mpc,2026-01-23 00:45:00,1731,0.75,23.36929,3012.945,106.9039,11.90204,21.5034,1,1,2109.062,2108.744,0,0,0,0,0,0,0,0,0,89.09624,1580.154,0.7900769,1.009184,0.3172331,0,250,0.3172331,2108.744,0,0,22.85473,6.854919,21.5034,37.96311,37.9574,0.005710195,41.74362,0,134.7364,0,0,-1.183498e-13,4.263256e-14,84.04912,5.04712,0,89.09624,0,0,0,1.776357e-15
mpc,2026-01-23 01:00:00,1732,1,23.11323,3017.935,76.96995,21.34217,22.95915,1,1,2112.555,2112.237,0,0,0,0,0,0,0,0,0,79.76467,1559.964,0.7799819,0.9949997,0.3172331,0,250,0.3172331,2112.237,0,0,0,18.54745,22.95915,38.02598,38.02027,0.005710195,42.04287,0,116.0801,0,0,-4.224399e-13,4.263256e-14,76.96995,2.794714,0,94.17104,0,0,0,-8.881784e-16
mpc,2026-01-23 01:15:00,1733,1.25,22.72965,3016.823,89.56087,17.36247,17.67661,1,1,2111.776,2111.459,0,0,0,0,0,0,0,0,0,89.5844,1537.322,0.7686611,0.9822864,0.3172331,0,250,0.3172331,2111.459,0,0,0,17.33894,17.67661,38.01198,38.00627,0.005710195,41.0806,0,112.0709,0,0,3.108624e-13,4.263256e-14,89.56087,0.02353231,0,100.9242,0,0,0,3.691492e-15
mpc,2026-01-23 01:30:00,1734,1.5,22.71042,3049.966,79.34012,13.73571,21.62136,1,1,2134.976,2134.659,0,0,0,0,0,0,0,0,0,83.51065,1516.202,0.7581012,0.9680292,0.3172331,0,250,0.3172331,2134.659,0,0,0,9.565185,21.62136,38.42958,38.42387,0.005710195,42.18289,0,100.8657,0,0,-2.63678e-13,4.263256e-14,79.34012,4.170528,0,98.54731,0,0,0,8.881784e-16
mpc,2026-01-23 01:45:00,1735,1.75,22.23623,3019.981,75.04079,16.86336,24.55409,1,1,2113.987,2113.669,0,0,0,0,0,0,0,0,0,81.05792,1495.699,0.7478497,0.9547305,0.3172331,0,250,0.3172331,2113.669,0,0,0,10.84623,24.55409,38.05176,38.04605,0.005710195,42.27658,0,103.2629,0,0,-2.962075e-13,4.263256e-14,75.04079,6.017134,0,98.16474,0,0,0,-6.217249e-15
mpc,2026-01-23 02:00:00,1736,2,22.13373,3019.831,80.98022,7.799944,23.97468,1,1,2113.882,2113.564,0,0,0,0,0,0,0,0,0,87.41581,1473.61,0.736805,0.9418199,0.3172331,0,250,0.3172331,2113.564,0,0,0,1.36435,23.97468,38.04987,38.04416,0.005710195,42.16685,0,86.68721,0,0,-3.229639e-13,4.263256e-14,80.98022,6.435594,0,121.0818,0,0,0,-1.776357e-15
mpc,2026-01-23 02:15:00,1737,2.25,22.02205,3023.398,88.13729,1.829873,28.9996,1,1,2116.379,2116.061,0,0,0,0,0,0,0,0,0,89.96717,1450.886,0.7254431,0.9279106,0.3172331,0,250,0.3172331,2116.061,0,0,0,0,28.9996,38.09482,38.08911,0.005710195,43.06538,0,86.13076,0,0,-3.341771e-13,4.263256e-14,88.13729,1.829873,0,109.5196,0,0,0,-6.661338e-15
mpc,2026-01-23 02:30:00,1738,2.5,21.89098,3039.786,102.8263,0,22.63933,1,1,2127.85,2127.533,0,0,0,0,0,0,0,0,0,102.8263,1424.951,0.7124756,0.9136017,0.3172331,0,250,0.3172331,2127.533,0,0,0,0,22.63933,38.3013,38.29559,0.005710195,42.17087,0,84.34173,0,0,4.325429e-13,4.263256e-14,102.8263,0,0,117.6823,0,0,0,0
mpc,2026-01-23 02:45:00,1739,2.75,21.78026,3033.208,83.58447,4.286541,17.52967,1,1,2123.246,2122.928,0,0,0,0,0,0,0,0,0,87.87101,1402.759,0.7013796,0.8972709,0.3172331,0,250,0.3172331,2122.928,0,0,0,0,17.52967,38.21842,38.21271,0.005710195,41.2071,0,82.4142,0,0,4.651834e-14,4.263256e-14,83.58447,4.286541,0,112.2153,0,0,0,-4.440892e-15
mpc,2026-01-23 03:00:00,1740,3,21.55623,2977.882,75.98731,4.944293,21.08541,1,1,2084.517,2084.2,0,0,0,0,0,0,0,0,0,77.16654,1383.247,0.6916233,0.8832968,0.3172331,0,250,0.3172331,2084.2,0,0,0,3.765061,21.08541,37.52131,37.5156,0.005710195,41.10228,0,88.69929,0,0,4.265477e-13,4.263256e-14,75.98731,1.179232,0,108.0628,0,0,0,-5.77316e-15
mpc,2026-01-23 03:15:00,1741,3.25,21.32644,2965.651,79.5546,0,20.5147,1,1,2075.956,2075.638,0,0,0,0,0,0,0,0,0,79.5546,1363.14,0.6815701,0.8710101,0.3172331,0,250,0.3172331,2075.638,0,0,0,0,20.5147,37.3672,37.36149,0.005710195,40.83615,0,81.6723,0,0,-1.977307e-13,4.263256e-14,79.5546,0,0,109.9498,0,0,0,0
mpc,2026-01-23 03:30:00,1742,3.5,21.37633,2980.214,99.21792,3.165116,18.72022,1,1,2086.15,2085.833,0,0,0,0,0,0,0,0,0,99.55671,1338.036,0.6690182,0.8583494,0.3172331,0,250,0.3172331,2085.833,0,0,0,2.826331,18.72022,37.5507,37.54499,0.005710195,40.71866,0,86.31274,0,0,9.781065e-14,4.263256e-14,99.21792,0.3387856,0,105.8486,0,0,0,5.162537e-15
mpc,2026-01-23 03:45:00,1743,3.75,21.24186,3027.515,106.218,0,10.78842,1,1,2119.261,2118.943,0,0,0,0,0,0,0,0,0,106.218,1311.271,0.6556357,0.842542,0.3172331,0,250,0.3172331,2118.943,0,0,0,0,10.78842,38.14669,38.14098,0.005710195,39.96538,0,79.93077,0,0,1.365574e-13,4.263256e-14,106.218,0,0,122.4574,0,0,0,0
mpc,2026-01-23 04:00:00,1744,4,20.95727,3009.035,134.2184,0,16.99102,1,1,2106.324,2106.007,0,0,0,0,0,0,0,0,0,134.2184,1277.51,0.6387552,0.8256884,0.3172331,0,250,0.3172331,2106.007,0,0,0,0,16.99102,37.91384,37.90813,0.005710195,40.7663,0,81.53261,0,0,-1.276756e-13,4.263256e-14,134.2184,0,0,143.0704,0,0,0,0
mpc,2026-01-23 04:15:00,1745,4.25,20.71756,3053.625,163.6423,5.928189,14.4282,1,1,2137.537,2137.22,0,0,0,0,0,0,0,0,0,147.2974,1240.485,0.6202424,0.8044295,0.3172331,0,250,0.3172331,2137.22,0,0,19.55784,2.715206,14.4282,38.47567,38.46996,0.005710195,40.88632,0,120.1936,0,0,2.321476e-13,4.263256e-14,144.0844,3.212983,0,147.2974,0,0,0,-9.325873e-15
mpc,2026-01-23 04:30:00,1746,4.5,20.45659,3048.306,184.0344,4.735384,9.861781,1,1,2133.814,2133.497,116.4895,33.51046,150,1,150,0,0,0,0,17.31488,1235.961,0.6179804,0.7811151,0.3172331,0,250,0.3172331,2017.007,0,0,17.63809,3.816806,9.861781,38.40865,36.30613,2.102522,71.46028,0,179.9303,0,-1.421085e-14,4.407585e-13,4.263256e-14,166.3963,0.9185772,0,17.31488,0,0,0,-4.884981e-15
mpc,2026-01-23 04:45:00,1747,4.75,20.43794,3067.855,232.9844,7.374724,7.93453,1,1,2147.499,2147.181,142.7225,41.05689,183.7794,1,183.7794,0,0,0,0,8.717301,1233.587,0.6167935,0.7782664,0.3172331,0,250,0.3172331,2004.459,0,0,42.68039,5.181997,7.93453,38.65498,36.08026,2.574716,78.45917,0,239.4809,0,0,-3.521627e-13,4.263256e-14,190.304,2.192727,0,8.717301,0,0,0,8.437695e-15
mpc,2026-01-23 05:00:00,1748,5,20.54251,3079.619,276.2656,11.78692,14.79367,1,1,2155.733,2155.416,196.8382,56.62429,253.4625,1,253.4625,0,0,0,0,6.240704,1231.833,0.6159163,0.7767716,0.3172331,0,250,0.3172331,1958.578,0,0,22.80316,5.546217,14.79367,38.8032,35.2544,3.548797,94.34828,0,237.5992,0,-7.105427e-15,4.42979e-14,4.263256e-14,253.4625,6.240704,0,6.240704,0,0,0,2.309264e-14
mpc,2026-01-23 05:15:00,1749,5.25,20.47852,3058.764,339.1898,16.80665,10.83175,1,1,2141.135,2140.817,253.9728,73.06016,327.0329,1,327.0329,0,0,0,0,5.349191,1230.301,0.6151507,0.7756669,0.3172331,0,250,0.3172331,1886.845,0,0,12.15686,11.45746,10.83175,38.54042,33.9632,4.57722,108.8294,0,258.3936,0,0,-1.681988e-13,4.263256e-14,327.0329,5.349191,0,5.349191,0,0,0,-4.440892e-15
mpc,2026-01-23 05:30:00,1750,5.5,20.48678,3073.467,430.0598,9.961864,5.658706,1,1,2151.427,2151.11,323.8457,93.16045,417.0061,1,417.0061,0,0,0,0,6.82587,1228.401,0.6142006,0.7747028,0.3172331,0,250,0.3172331,1827.264,0,0,13.05368,3.135994,5.658706,38.72569,32.89076,5.834932,126.9949,0,281.9169,0,-4.263256e-14,-2.909895e-13,4.263256e-14,417.0061,6.82587,0,6.82587,0,0,0,-2.398082e-14
