controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-23 05:45:00,1751,5.75,20.42932,3069.133,512.9637,3.681993,8.569697,1,1,2148.393,2148.076,777.7308,223.7494,1001.48,3,501.291,0.1891452,0,0,500,0,1353.208,0.6766039,0.7735063,0.3172331,0,250,0.3172331,1370.345,0,0,11.67265,3.492847,8.569697,38.67108,24.66621,14.00486,249.8432,0,525.8469,0,0,-1.614264e-13,4.263256e-14,501.291,0.1891452,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 06:00:00,1752,6,20.56177,3111.317,576.3578,2.925656,1.175748,1,1,2177.922,2177.605,844.3605,242.9278,1087.288,3,586.9945,0.293882,0,0,500,0,1477.995,0.7389974,0.8520952,0.3172331,0,250,0.3172331,1333.244,0,0,0,2.631775,1.175748,39.2026,23.9984,15.2042,267.1226,0,538.7849,0,-2.842171e-14,-3.352874e-14,4.263256e-14,576.3578,0.293882,0,0,500,10.63664,0,5.684342e-14
mpc,2026-01-23 06:15:00,1753,6.25,20.70655,3148.566,654.8364,11.36941,6.206516,1,1,2203.996,2203.679,891.3908,256.5615,1147.952,3,646.6757,1.276624,0,0,500,0,1602.762,0.8013811,0.9306717,0.3172331,0,250,0.3172331,1312.288,0,0,8.160683,10.09278,6.206516,39.67193,23.62118,16.05075,281.2219,0,593.931,0,1.136868e-13,2.791101e-13,4.263256e-14,646.6757,1.276624,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 06:30:00,1754,6.5,20.87095,3158.065,711.3015,12.39829,15.02807,1,1,2210.646,2210.329,559.6518,160.9946,720.6464,2,720.6464,0,0,0,0,2.005242,1602.009,0.8010043,1.009236,0.3172331,0,250,0.3172331,1650.677,0,0,0,10.39305,15.02807,39.79163,29.71218,10.07944,193.2307,0,404.3895,0,-8.526513e-14,-1.401101e-13,4.263256e-14,711.3015,2.005242,0,2.005242,0,9.344898,0,-1.24345e-14
mpc,2026-01-23 06:45:00,1755,6.75,21.1573,3165.962,747.8063,1.028834,14.66242,1,1,2216.173,2215.856,592.167,170.3482,762.5152,2,762.5152,0,0,0,0,1.028834,1601.499,0.8007496,1.008761,0.3172331,0,250,0.3172331,1623.689,0,0,0,0,14.66242,39.89112,29.22641,10.66472,202.0503,0,404.1005,0,2.842171e-14,-1.190159e-13,4.263256e-14,747.8063,1.028834,0,5.167239,0,14.7089,0,-2.4869e-14
mpc,2026-01-23 07:00:00,1756,7,21.07796,3175.21,764.2921,3.935611,32.12742,1,1,2222.647,2222.33,603.0865,173.4894,776.5759,2,776.5759,0,0,0,0,3.935611,1600.263,0.8001316,1.008441,0.3172331,0,250,0.3172331,1619.243,0,0,0,0,32.12742,40.00765,29.14638,10.86127,208.0523,0,416.1046,0,-5.684342e-14,-5.528911e-14,4.263256e-14,764.2921,3.935611,0,8.630923,0,12.28386,0,-2.664535e-14
mpc,2026-01-23 07:15:00,1757,7.25,21.26839,3211.535,774.3089,0,28.95571,1,1,2248.074,2247.757,595.14,171.2035,766.3435,2,766.3435,0,0,0,0,0,1600.011,0.8000056,1.007662,0.3172331,0,250,0.3172331,1652.617,0,0,7.965348,0,28.95571,40.46534,29.74711,10.71823,205.8496,0,425.4395,0,0,-1.59206e-13,4.263256e-14,766.3435,0,0,8.212445,0,0,0,0
mpc,2026-01-23 07:30:00,1758,7.5,21.17829,3218.616,734.7065,0,27.07094,1,1,2253.031,2252.714,946.8147,272.6067,1219.421,3,730.0954,2.230911,0,0,487.095,0,1721.533,0.8607666,1.007504,0.3172331,0,250,0.3172331,1305.899,0,0,4.611142,0,27.07094,40.55456,23.50619,17.04837,300.6853,0,609.3249,0,-1.136868e-13,-2.815526e-13,4.263256e-14,730.0954,0,0,0,487.095,2.230911,0,-7.993606e-15
mpc,2026-01-23 07:45:00,1759,7.75,21.38782,3191.948,681.8698,2.782349,29.25679,1,1,2234.364,2234.046,924.3461,266.0545,1190.401,3,689.0031,1.397575,0,0,500,0,1846.262,0.9231311,1.084024,0.3172331,0,250,0.3172331,1309.7,0,0,0,1.384774,29.25679,40.21855,23.57461,16.64394,294.5902,0,591.5691,0,1.136868e-13,-8.948398e-14,4.263256e-14,681.8698,1.397575,0,0,500,7.133273,0,0
mpc,2026-01-23 08:00:00,1760,8,21.6206,3212.345,597.6688,365.667,32.45678,1,1,2248.641,2248.324,479.0781,137.8161,616.8942,2,616.8942,0,0,0,0,362.5594,1755.332,0.8776658,1.162564,0.3172331,0,250,0.3172331,1769.246,0,0,0,3.107572,32.45678,40.47554,31.84643,8.629117,175.1901,0,355.7408,0,-2.842171e-14,-3.295142e-13,4.263256e-14,597.6688,362.5594,0,362.5594,0,19.22542,0,-5.684342e-14
mpc,2026-01-23 08:15:00,1761,8.25,21.85318,3300.765,509.4597,354.9392,34.52871,1,1,2310.536,2310.218,422.3291,121.4911,543.8202,2,543.8202,0,0,0,0,354.9392,1666.32,0.8331602,1.105307,0.3172331,0,250,0.3172331,1887.889,0,0,0,0,34.52871,41.58964,33.98201,7.607634,161.3793,0,322.7587,0,0,3.499423e-13,4.263256e-14,509.4597,354.9392,0,364.5439,0,34.36051,0,0
mpc,2026-01-23 08:30:00,1762,8.5,22.10607,3273.439,408.0395,378.0272,31.48037,1,1,2291.408,2291.09,340.6033,97.98109,438.5843,1,438.5843,0,0,0,0,371.5337,1573.175,0.7865874,1.049258,0.3172331,0,250,0.3172331,1950.487,0,0,0,6.493556,31.48037,41.24534,35.10877,6.136569,138.5004,0,288.2022,0,-1.421085e-14,2.875478e-13,4.263256e-14,408.0395,371.5337,0,381.1368,0,30.54485,0,0
mpc,2026-01-23 08:45:00,1763,8.75,22.25255,3297.282,333.9287,385.7814,37.75504,1,1,2308.098,2307.78,280.1783,80.59867,360.7769,1,360.7769,0,0,0,0,371.7803,1479.982,0.739991,0.9906051,0.3172331,0,250,0.3172331,2027.602,0,0,0,14.00115,37.75504,41.54576,36.49684,5.048919,123.6025,0,271.357,0,-1.421085e-14,2.513545e-13,4.263256e-14,333.9287,371.7803,0,371.7803,0,26.84824,0,0
mpc,2026-01-23 09:00:00,1764,9,22.34719,3305.96,260.5232,385.8968,48.03281,1,1,2314.172,2313.855,221.4128,63.69364,285.1064,1,285.1064,0,0,0,0,379.4717,1384.881,0.6924406,0.931923,0.3172331,0,250,0.3172331,2092.442,0,0,0,6.425021,48.03281,41.6551,37.66396,3.99114,109.6508,0,230.3848,0,-1.421085e-14,-1.483258e-13,4.263256e-14,260.5232,379.4717,0,389.0719,0,24.58318,0,5.684342e-14
mpc,2026-01-23 09:15:00,1765,9.25,22.6266,3345.862,211.6773,390.3753,46.24578,1,1,2342.103,2341.786,175.6199,50.52044,226.1403,1,226.1403,0,0,0,0,381.4308,1289.305,0.6446527,0.8720393,0.3172331,0,250,0.3172331,2166.166,0,0,0,8.944579,46.24578,42.15786,38.99099,3.166868,97.53872,0,210.5068,0,7.105427e-15,1.585398e-13,4.263256e-14,211.6773,381.4308,0,381.4308,0,14.46297,0,0
mpc,2026-01-23 09:30:00,1766,9.5,22.74031,3380.879,182.7247,388.9867,49.23663,1,1,2366.615,2366.298,134.8118,38.78122,173.5931,1,173.5931,0,0,0,0,394.9763,1190.358,0.5951792,0.8118567,0.3172331,0,250,0.3172331,2231.486,0,0,0,3.141961,49.23663,42.59907,40.16675,2.432323,87.513,0,180.4459,0,-1.421085e-14,-2.947642e-13,4.263256e-14,182.7247,385.8447,0,395.4418,0,0,0,0
mpc,2026-01-23 09:45:00,1767,9.75,23.02892,3374.683,154.0519,398.5327,54.00705,1,1,2362.278,2361.961,123.7485,35.59864,159.3471,1,159.3471,0,0,0,0,385.5449,1093.785,0.5468924,0.7495512,0.3172331,0,250,0.3172331,2238.213,0,0,0,12.98774,54.00705,42.52101,40.28783,2.233183,85.33351,0,193.0709,0,0,-3.452794e-14,4.263256e-14,154.0519,385.5449,0,385.5449,0,5.29526,0,0
mpc,2026-01-23 10:00:00,1768,10,23.12983,3399.993,106.7737,409.02,57.30472,1,1,2379.995,2379.678,115.3935,34.60652,150,1,136.7243,13.27565,0,0,0,378.8001,998.9125,0.4994563,0.6887402,0.3172331,0,250,0.3172331,2264.284,0,0,0,16.94418,57.30472,42.83991,40.75712,2.082793,85.40702,0,200.0428,0,-1.421085e-14,1.270095e-13,4.263256e-14,106.7737,392.0758,0,378.8001,0,29.95068,0,-2.842171e-14
mpc,2026-01-23 10:15:00,1769,10.25,23.38549,3375.974,97.98162,408.5408,63.24424,1,1,2363.182,2362.865,114.2238,35.77621,150,1,122.5569,27.44307,0,0,0,364.9954,907.5064,0.4537532,0.6290006,0.3172331,0,250,0.3172331,2248.641,0,0,0,16.10228,63.24424,42.53727,40.47553,2.061739,87.391,0,202.5584,0,-1.421085e-14,-1.127987e-13,4.263256e-14,97.98162,392.4385,0,364.9954,0,24.57531,0,-5.684342e-14
mpc,2026-01-23 10:30:00,1770,10.5,23.63933,3395.127,73.63365,408.8241,75.08115,1,1,2376.589,2376.271,113.4602,36.53982,150,1,113.308,36.69205,0,0,0,359.3631,817.5228,0.4087614,0.5714435,0.3172331,0,250,0.3172331,2262.811,0,0,0,12.76897,75.08115,42.7786,40.7306,2.047993,90.55989,0,203.1462,0,0,-1.729727e-13,4.263256e-14,73.63365,396.0551,0,359.3631,0,39.6743,0,-2.842171e-14
mpc,2026-01-23 10:45:00,1771,10.75,23.75734,3367.831,103.5442,412.4377,75.42579,1,1,2357.482,2357.165,0,0,0,0,0,0,0,0,0,484.7525,696.206,0.348103,0.5147821,0.3172331,0,250,0.3172331,2357.165,0,0,16.3653,14.86414,75.42579,42.43467,42.42896,0.005710195,55.81018,0,165.4911,0,0,-1.131317e-13,4.263256e-14,87.17893,397.5736,0,484.7525,0,0,0,-5.684342e-14
mpc,2026-01-23 11:00:00,1772,11,23.94399,3411.491,74.51658,407.7245,84.13445,1,1,2388.044,2387.726,0,0,0,0,0,0,0,0,0,472.5043,577.9703,0.2889851,0.4383907,0.3172331,0,250,0.3172331,2387.726,0,0,0,9.73672,84.13445,42.98478,42.97907,0.005710195,57.95985,0,132.7155,0,0,9.869883e-14,4.263256e-14,74.51658,397.9878,0,489.2472,0,0,0,0
mpc,2026-01-23 11:15:00,1773,11.25,24.28639,3410.942,97.32431,412.3912,94.08957,1,1,2387.66,2387.342,0,0,0,0,0,0,0,0,0,500,452.8793,0.2264396,0.3639394,0.3172331,0,250,0.3172331,2387.342,0,0,1.73915,7.976343,94.08957,42.97787,42.97216,0.005710195,59.83863,0,136.4365,0,0,-8.271162e-14,4.263256e-14,95.58516,404.4148,0,500,0,0,0,0
mpc,2026-01-23 11:30:00,1774,11.5,24.51871,3437.753,87.35589,420.4223,110.0622,1,1,2406.427,2406.11,0,0,0,0,0,0,0,0,0,487.8916,330.8351,0.1654175,0.2851715,0.3172331,0,250,0.3172331,2406.11,0,0,0,19.88662,110.0622,43.31569,43.30998,0.005710195,63.13051,0,160.5654,0,0,1.000866e-13,4.263256e-14,87.35589,400.5357,0,495.1372,0,0,0,0
mpc,2026-01-23 11:45:00,1775,11.75,24.81164,3433.865,87.79946,414.3851,117.167,1,1,2403.706,2403.388,0,0,0,0,0,0,0,0,0,497.0541,206.5195,0.1032597,0.208322,0.3172331,0,250,0.3172331,2403.388,0,0,0,5.130441,117.167,43.2667,43.26099,0.005710195,64.48413,0,137.8183,0,0,8.854029e-15,4.263256e-14,87.79946,409.2547,0,498.6878,0,0,0,0
mpc,2026-01-23 12:00:00,1776,12,24.9704,3465.306,85.46796,418.5296,128.8217,1,1,2425.715,2425.397,746.1233,258.2169,1004.34,3,94.41385,409.9264,0,0,500,0,331.487,0.1657435,0.1300423,0.3172331,0,250,0.3172331,1679.274,0,0,0,8.603205,128.8217,43.66286,30.22693,13.43593,311.8521,0,638.5448,0,-5.684342e-14,1.278144e-13,4.263256e-14,85.46796,409.9264,0,0,500,8.945895,0,-1.421085e-14
mpc,2026-01-23 12:15:00,1777,12.25,25.21027,3474.091,109.9189,422.0053,138.9663,1,1,2431.864,2431.547,111.4235,38.57655,150,1,88.63878,50.96671,10.39451,0,0,364.6821,240.2643,0.1201321,0.2087325,0.3172331,0,250,0.3172331,2320.123,7.882343,0,21.2801,6.356446,131.084,444.0244,423.6221,20.40229,486.1327,0,1019.939,0,-1.421085e-14,-2.287059e-14,4.263256e-14,88.63878,415.6489,7.882343,364.6821,0,0,0,0
mpc,2026-01-23 12:30:00,1778,12.5,25.25117,3463.211,94.40811,418.3594,148.4524,1,1,2424.248,2423.931,748.161,259.0798,1007.241,3,94.7116,412.5293,0,0,500,0,365.2264,0.1826132,0.1512909,0.3172331,0,250,0.3172331,1675.769,0,0,0,5.830157,148.4524,442.9977,306.2237,136.774,592.4311,0,1194.919,0,-5.684342e-14,-6.77236e-14,4.263256e-14,94.40811,412.5293,0,0,500,0.3034889,0,2.842171e-14
mpc,2026-01-23 12:45:00,1779,12.75,25.37727,3482.335,105.2796,427.3053,154.8736,1,1,2437.634,2437.317,112.6046,37.39543,150,1,102.9446,47.05541,0,0,0,363.284,274.3479,0.137174,0.2299777,0.3172331,0,250,0.3172331,2324.713,0,0,2.335026,16.96586,154.8736,446.5758,425.8885,20.68733,491.6568,0,1016.608,0,-7.105427e-15,7.568945e-14,4.263256e-14,102.9446,410.3394,0,363.284,0,0,0,0
mpc,2026-01-23 13:00:00,1780,13,25.74989,3488.579,132.8345,430.7292,165.471,1,1,2442.006,2441.688,754.9075,260.8052,1015.713,3,105.2091,410.5036,0,0,500,0,399.3047,0.1996524,0.1727529,0.3172331,0,250,0.3172331,1686.781,0,0,27.62535,20.22566,165.471,450.7614,311.3571,139.4043,602.706,0,1287.955,0,-5.684342e-14,-1.328104e-13,4.263256e-14,105.2091,410.5036,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 13:15:00,1781,13.25,26.02749,3477.134,105.1815,423.1819,181.8735,1,1,2433.994,2433.677,112.4356,37.5644,150,1,100.8981,49.10194,0,0,0,361.8119,308.7889,0.1543945,0.2514363,0.3172331,0,250,0.3172331,2321.241,0,0,4.283433,12.26803,181.8735,451.8293,430.8987,20.93063,502.2248,0,1033.001,0,-1.421085e-14,5.812018e-14,4.263256e-14,100.8981,410.9138,0,361.8119,0,0,0,0
mpc,2026-01-23 13:30:00,1782,13.5,26.23169,3471.95,103.3122,418.1417,191.8396,1,1,2430.365,2430.048,111.3906,38.60944,150,1,88.24037,33.59951,28.16012,0,0,377.5914,214.3425,0.1071712,0.1944399,0.3172331,0,250,0.3172331,2318.657,21.12422,0,15.0718,6.95085,170.7153,453.0448,432.2213,20.82347,502.6539,0,1043.297,0,-1.421085e-14,1.953993e-14,4.263256e-14,88.24037,411.1909,21.12422,377.5914,0,0,0,0
mpc,2026-01-23 13:45:00,1783,13.75,26.44372,3489.143,98.9815,405.1436,200.7735,1,1,2442.4,2442.083,734.664,254.8319,989.496,4,80.40205,409.0939,0,0,500,0,339.3087,0.1696544,0.1349683,0.3172331,0,250,0.3172331,1707.419,0,0,18.57945,0,200.7735,457.2763,319.6701,137.6063,612.0916,0,1256.233,0,-8.526513e-14,-8.060219e-14,4.263256e-14,80.40205,405.1436,0,0,500,3.950354,0,0
mpc,2026-01-23 14:00:00,1784,14,26.46386,3471.176,82.76716,404.8322,198.1681,1,1,2429.823,2429.506,111.2981,38.70189,150,1,87.1206,62.8794,0,0,0,341.9528,253.7671,0.1268836,0.2136577,0.3172331,0,250,0.3172331,2318.208,0,0,0,0,198.1681,455.1105,434.2047,20.90576,510.0238,0,1020.048,0,7.105427e-15,-5.884182e-15,4.263256e-14,82.76716,404.8322,0,343.8801,0,4.353437,0,4.263256e-14
mpc,2026-01-23 14:15:00,1785,14.25,26.69503,3488.025,73.3191,416.0613,205.2638,1,1,2441.617,2441.3,735.5679,254.8356,990.4036,4,83.72057,406.683,0,0,500,0,378.7272,0.1893636,0.1597934,0.3172331,0,250,0.3172331,1705.732,0,0,0,9.378316,205.2638,459.5081,321.0158,138.4923,614.4817,0,1245.141,0,5.684342e-14,-2.134404e-14,4.263256e-14,73.3191,406.683,0,0,500,10.40147,0,4.263256e-14
mpc,2026-01-23 14:30:00,1786,14.5,26.71229,3500.354,58.41354,419.8647,198.3231,1,1,2450.248,2449.931,739.0097,255.6635,994.6731,4,89.51627,405.1569,0,0,500,0,503.6675,0.2518338,0.2384789,0.3172331,0,250,0.3172331,1710.921,0,0,0,14.70782,198.3231,461.2971,322.1074,139.1897,615.1082,0,1255.587,0,-5.684342e-14,2.928213e-14,4.263256e-14,58.41354,405.1569,0,0,500,31.10273,0,-9.947598e-14
mpc,2026-01-23 14:45:00,1787,14.75,26.78208,3487.317,74.02423,422.615,213.7803,1,1,2441.122,2440.805,112.9281,37.07189,150,1,106.8634,5.068246,38.06835,0,0,401.4516,403.2254,0.2016127,0.3171521,0.3172331,0,250,0.3172331,2327.876,28.38922,0,0,16.09518,185.391,460.2441,438.8931,21.35105,510.9182,0,1049.601,0,-1.421085e-14,1.115774e-14,4.263256e-14,74.02423,406.5198,28.38922,401.4516,0,32.83918,0,4.263256e-14
mpc,2026-01-23 15:00:00,1788,15,27.01749,3494.673,86.84848,427.894,213.6592,1,1,2446.271,2445.954,113.8028,36.1972,150,1,117.4578,4.732892e-06,32.54223,0,0,407.7656,301.2205,0.1506102,0.2539051,0.3172331,0,250,0.3172331,2332.151,24.20687,0,0,20.12841,189.4523,463.4778,441.8563,21.62152,513.9477,0,1062.617,0,0,-5.839773e-14,4.263256e-14,86.84848,407.7656,24.20687,407.7656,0,30.60928,0,1.421085e-14
mpc,2026-01-23 15:15:00,1789,15.25,27.06244,3462.74,101.7098,421.2192,215.0581,1,1,2423.918,2423.601,114.1254,35.87463,150,1,121.3649,0,28.63513,0,0,404.6923,200,0.1,0.1896741,0.3172331,0,250,0.3172331,2309.475,21.29024,0,0,16.52694,193.7679,459.6733,437.9703,21.70297,510.5912,0,1049.691,0,-7.105427e-15,1.273981e-14,4.263256e-14,101.7098,404.6923,21.29024,404.6923,0,19.65504,0,-7.105427e-14
mpc,2026-01-23 15:30:00,1790,15.5,27.12352,3461.793,129.4073,415.3467,209.4728,1,1,2423.255,2422.938,614.2283,219.0705,833.2988,4,126.1726,398.5982,0,0,308.528,0,277.1005,0.1385503,0.1259371,0.3172331,0,250,0.3172331,1808.71,0,0,3.23473,16.7485,209.4728,460.1339,343.4424,116.6915,602.2881,0,1239.047,0,5.684342e-14,6.744605e-15,4.263256e-14,126.1726,398.5982,0,0,308.528,0,0,-5.684342e-14
mpc,2026-01-23 15:45:00,1791,15.75,27.22472,3441.492,122.0907,410.3017,206.9691,1,1,2409.044,2408.727,756.4099,259.3648,1015.775,4,122.8857,392.889,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1652.317,0,0,0,17.41271,206.9691,458.4046,314.4109,143.9937,613.1587,0,1256.354,0,-5.684342e-14,-6.947221e-14,4.263256e-14,122.0907,392.889,0,0,500,0.7949855,0,-4.263256e-14
mpc,2026-01-23 16:00:00,1792,16,27.33535,3454.666,120.7085,398.0794,207.4668,1,1,2418.266,2417.949,772.1165,263.7599,1035.876,3,144.1463,391.73,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1645.832,0,0,0,6.349341,207.4668,461.2272,313.9037,147.3235,617.233,0,1245.419,0,0,1.763589e-13,4.263256e-14,120.7085,391.73,0,0,500,23.43781,0,0
mpc,2026-01-23 16:15:00,1793,16.25,27.58471,3458.46,158.9225,387.5732,210.1634,1,1,2420.922,2420.605,796.9272,270.5676,1067.495,3,178.8647,388.6301,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1623.678,0,0,0,0,210.1634,464.1622,311.3069,152.8553,622.169,0,1244.338,0,1.136868e-13,-1.333378e-13,4.263256e-14,158.9225,387.5732,0,0,500,20.999,0,2.842171e-14
mpc,2026-01-23 16:30:00,1794,16.5,27.4409,3496.204,197.0523,389.5402,210.899,1,1,2447.343,2447.026,820.4809,277.1615,1097.642,3,210.7221,386.9203,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1626.545,0,0,0,2.619891,210.899,467.8089,310.9136,156.8953,628.3883,0,1261.296,0,0,-1.599831e-13,4.263256e-14,197.0523,386.9203,0,0,500,13.66985,0,2.842171e-14
mpc,2026-01-23 16:45:00,1795,16.75,27.44549,3455.82,246.0953,389.0306,194.4276,1,1,2419.074,2418.757,834.467,280.5624,1115.029,3,233.9643,381.0651,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1584.29,0,0,12.13099,7.965432,194.4276,462.45,302.8658,159.5842,620.5966,0,1275.859,0,-1.136868e-13,1.735834e-13,4.263256e-14,233.9643,381.0651,0,0,500,0,0,0
mpc,2026-01-23 17:00:00,1796,17,27.55871,3449.193,292.0548,390.5782,191.5741,1,1,2414.435,2414.118,870.1003,290.1053,1160.206,4,285.7973,374.4083,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1544.017,0,0,6.257569,16.16993,191.5741,462.6647,295.8714,166.7933,622.687,0,1284.061,0,-1.136868e-13,-2.720046e-13,4.263256e-14,285.7973,374.4083,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 17:15:00,1797,17.25,27.52266,3415.366,319.3342,377.5196,186.2908,1,1,2390.756,2390.439,917.3372,303.7283,1221.065,4,346.3338,374.7317,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1473.102,0,0,0,2.787879,186.2908,457.7793,282.0679,175.7115,621.4669,0,1247.743,0,5.684342e-14,2.401412e-13,4.263256e-14,319.3342,374.7317,0,0,500,26.99957,0,5.684342e-14
mpc,2026-01-23 17:30:00,1798,17.5,27.48388,3408.109,384.1486,374.2866,174.8261,1,1,2385.676,2385.359,949.3988,312.1866,1261.585,4,394.048,367.5374,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1435.96,0,0,0,6.749198,174.8261,456.4338,274.7317,181.7022,620.3664,0,1252.375,0,0,4.120038e-13,4.263256e-14,384.1486,367.5374,0,0,500,9.899348,0,-5.684342e-14
mpc,2026-01-23 17:45:00,1799,17.75,27.37879,3431.95,434.4496,368.17,164.3666,1,1,2402.365,2402.048,986.5449,322.5473,1309.092,4,444.6126,364.4796,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1415.503,0,0,0,3.690382,164.3666,458.6125,270.2201,188.3924,624.145,0,1254.656,0,1.136868e-13,4.573009e-13,4.263256e-14,434.4496,364.4796,0,0,500,10.16301,0,1.136868e-13
mpc,2026-01-23 18:00:00,1800,18,27.32224,3426.151,503.412,5.731276,153.9469,1,1,2398.306,2397.988,781.731,225.5728,1007.304,3,500.7866,6.517236,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1616.257,0,0,2.625457,0,153.9469,457.2945,308.1782,149.1162,563.1047,0,1130.738,0,-2.842171e-14,2.833289e-13,4.263256e-14,500.7866,5.731276,0,0,500,0.7859596,0,1.154632e-14
mpc,2026-01-23 18:15:00,1801,18.25,27.36906,3391.858,573.165,7.122448,155.6769,1,1,2374.301,2373.984,826.5312,238.3128,1064.844,3,559.7158,5.128179,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1547.452,0,0,13.44912,1.99427,155.6769,453.1624,295.349,157.8135,563.3745,0,1153.389,0,-1.705303e-13,4.002354e-13,4.263256e-14,559.7158,5.128179,0,0,500,0,0,-1.705303e-13
mpc,2026-01-23 18:30:00,1802,18.5,27.47311,3359.758,616.8567,1.269964,147.4037,1,1,2351.831,2351.514,873.7292,251.6026,1125.332,4,622.9092,2.422639,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1477.784,0,0,0,0,147.4037,449.8565,282.6695,167.187,562.4674,0,1124.935,0,2.842171e-14,1.019185e-13,4.263256e-14,616.8567,1.269964,0,0,500,7.205126,0,2.309264e-14
mpc,2026-01-23 18:45:00,1803,18.75,27.45016,3301.997,655.549,0,134.9495,1,1,2311.398,2311.081,903.0507,260.0909,1163.142,4,660.2169,2.924694,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1408.03,0,0,0,0,134.9495,441.9091,269.197,172.7122,555.0884,0,1110.177,0,1.136868e-13,1.945111e-13,4.263256e-14,655.549,0,0,0,500,7.592533,0,3.375078e-14
mpc,2026-01-23 19:00:00,1804,19,27.53893,3243.459,688.6601,0,121.0341,0,0,2270.421,2270.104,543.3178,156.2958,699.6136,4,699.6136,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1726.786,0,0,0,0,121.0341,434.8868,330.7565,104.1303,0,510.2358,2806.297,0,-5.684342e-14,2.68896e-13,4.263256e-14,688.6601,0,0,3.152639,0,10.95357,0,0
mpc,2026-01-23 19:15:00,1805,19.25,27.45407,3232.103,712.6866,0,114.1773,0,0,2262.472,2262.155,555.5747,159.8218,715.3964,4,715.3964,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1706.58,0,0,0,0,114.1773,432.5907,326.3027,106.288,0,507.9554,2793.755,0,-2.842171e-14,3.266276e-13,4.263256e-14,712.6866,0,0,5.726707,0,2.709851,0,0
mpc,2026-01-23 19:30:00,1806,19.5,27.13885,3202.049,710.9837,0,104.5704,0,0,2241.434,2241.117,574.2341,165.1895,739.4236,4,739.4236,0,0,0,0,0,1899.103,0.9495514,1.196025,0.3172331,0,250,0.3172331,1666.883,0,0,0,0,104.5704,425.7456,316.6134,109.1322,0,501.6653,2759.159,0,-2.842171e-14,3.785861e-13,4.263256e-14,710.9837,0,0,6.691734,0,28.43991,0,0
mpc,2026-01-23 19:45:00,1807,19.75,27.11094,3207.864,687.6041,0,95.59423,0,0,2245.505,2245.188,575.041,165.4216,740.4626,4,740.4626,0,0,0,0,0,1898.804,0.9494019,1.195837,0.3172331,0,250,0.3172331,1670.147,0,0,0,0,95.59423,426.2703,317.0485,109.2218,0,500.617,2753.394,0,0,3.048672e-13,4.263256e-14,687.6041,0,0,1.852259,0,52.85846,0,0
mpc,2026-01-23 20:00:00,1808,20,26.72766,3183.679,665.5381,0,82.34424,0,0,2228.576,2228.258,551.602,158.6789,710.2809,4,710.2809,0,0,0,0,0,1898.505,0.9492525,1.195649,0.3172331,0,250,0.3172331,1676.656,0,0,0,0,82.34424,419.6975,315.757,103.9404,0,489.9435,2694.689,0,-2.842171e-14,-1.354472e-14,4.263256e-14,665.5381,0,0,2.944965,0,44.74278,0,0
mpc,2026-01-23 20:15:00,1809,20.25,26.57734,3194.751,635.7,0,75.6646,0,0,2236.326,2236.009,527.4793,151.7396,679.2188,4,679.2188,0,0,0,0,0,1898.206,0.9491031,1.195461,0.3172331,0,250,0.3172331,1708.529,0,0,0,0,75.6646,419.8496,320.7607,99.08895,0,486.7056,2676.881,0,0,2.14273e-13,4.263256e-14,635.7,0,0,7.856143,0,43.51885,0,0
mpc,2026-01-23 20:30:00,1810,20.5,26.42285,3163.005,588.9597,0,66.1302,0,0,2214.104,2213.786,481.0397,138.3803,619.42,4,619.42,0,0,0,0,0,1897.907,0.9489536,1.195273,0.3172331,0,250,0.3172331,1732.747,0,0,0,0,66.1302,414.3557,324.2727,90.08294,0,475.0289,2612.659,0,-2.842171e-14,-3.863576e-14,4.263256e-14,588.9597,0,0,2.801083,0,30.46033,0,0
mpc,2026-01-23 20:45:00,1811,20.75,26.11802,3132.967,537.9844,0,55.51446,0,0,2193.077,2192.76,438.0916,126.0255,564.1171,2,564.1171,0,0,0,0,0,1897.609,0.9488043,1.195084,0.3172331,0,250,0.3172331,1754.668,0,0,0,0,55.51446,407.8612,326.3274,81.53382,0,462.6773,2544.725,0,-2.842171e-14,2.020606e-14,4.263256e-14,537.9844,0,0,1.473208,0,26.13274,0,0
mpc,2026-01-23 21:00:00,1812,21,25.91976,3166.464,512.651,0,56.71719,0,0,2216.525,2216.207,388.0696,111.6357,499.7054,1,499.7054,0,0,0,0,0,1897.31,0.9486549,1.194896,0.3172331,0,250,0.3172331,1828.138,0,0,12.94567,0,56.71719,410.5567,338.6176,71.93913,0,460.7588,2556.505,0,-1.421085e-14,2.746692e-13,4.263256e-14,499.7054,0,0,2.210554,0,0,0,0
mpc,2026-01-23 21:15:00,1813,21.25,25.67088,3133.537,410.0473,2.160621,58.06638,0,0,2193.476,2193.159,0,0,0,0,0,0,0,0,0,412.2079,1793.959,0.8969796,1.194708,0.3172331,0,250,0.3172331,2193.159,0,0,0,0,58.06638,404.2377,404.1792,0.05846318,0,414.8803,2281.842,0,0,-1.598721e-14,4.263256e-14,410.0473,2.160621,0,442.7895,0,0,0,3.996803e-15
mpc,2026-01-23 21:30:00,1814,21.5,25.49898,3121.395,361.5539,5.097711,60.22385,0,0,2184.977,2184.659,0,0,0,0,0,0,0,0,0,364.2255,1702.62,0.8513102,1.12963,0.3172331,0,250,0.3172331,2184.659,0,0,0,2.426114,60.22385,401.2731,401.2148,0.05826016,0,412.275,2271.697,0,0,3.601563e-13,4.263256e-14,361.5539,2.671597,0,384.9875,0,0,0,-1.332268e-14
mpc,2026-01-23 21:45:00,1815,21.75,25.26466,3115.046,340.608,1.256313,50.26917,0,0,2180.532,2180.215,0,0,0,0,0,0,0,0,0,320.3625,1622.262,0.8111308,1.072115,0.3172331,0,250,0.3172331,2180.215,0,0,20.24962,1.25217,50.26917,398.57,398.5121,0.05798567,0,407.7005,2279.444,0,0,-4.545253e-13,4.263256e-14,320.3584,0.004143,0,320.3625,0,0,0,2.397214e-14
mpc,2026-01-23 22:00:00,1816,22,25.13649,3115.548,294.9946,5.431049,50.44711,0,0,2180.883,2180.566,0,0,0,0,0,0,0,0,0,273.1472,1553.72,0.7768598,1.021514,0.3172331,0,250,0.3172331,2180.566,0,0,22.14822,5.130287,50.44711,397.6097,397.5518,0.05783662,0,406.7491,2284.176,0,0,4.307665e-14,4.263256e-14,272.8464,0.3007622,0,273.1472,0,0,0,8.326673e-15
mpc,2026-01-23 22:15:00,1817,22.25,24.87968,3049.56,265.5441,0,47.22779,0,0,2134.692,2134.375,0,0,0,0,0,0,0,0,0,234.322,1494.894,0.7474472,0.9783544,0.3172331,0,250,0.3172331,2134.375,0,0,31.22213,0,47.22779,38.42445,38.41874,0.005710195,0,46.985,312.2757,0,0,5.706546e-14,4.263256e-14,234.322,0,0,234.5371,0,0,0,0
mpc,2026-01-23 22:30:00,1818,22.5,24.74021,3061.874,211.9893,0.8824232,46.67621,0,0,2143.312,2142.994,0,0,0,0,0,0,0,0,0,186.3025,1448.083,0.7240417,0.9413131,0.3172331,0,250,0.3172331,2142.994,0,0,25.77441,0.7949058,46.67621,38.57961,38.5739,0.005710195,0,47.01662,304.4235,0,0,2.354783e-13,4.263256e-14,186.2149,0.08751739,0,186.3025,0,0,0,-1.207368e-14
mpc,2026-01-23 22:45:00,1819,22.75,24.52079,3033.914,200.0494,0,36.74959,0,0,2123.74,2123.422,0,0,0,0,0,0,0,0,0,167.481,1405.985,0.7029926,0.9118369,0.3172331,0,250,0.3172331,2123.422,0,0,32.56838,0,36.74959,38.22731,38.2216,0.005710195,0,44.83991,302.8,0,0,1.897371e-13,4.263256e-14,167.481,0,0,167.4843,0,0,0,0
mpc,2026-01-23 23:00:00,1820,23,24.32857,2994.786,151.9901,0,34.30597,1,1,2096.35,2096.033,499.6483,144.0086,643.6569,2,141.0684,2.588537,0,0,500,0,1530.764,0.765382,0.8853283,0.3172331,0,250,0.3172331,1596.385,0,0,10.92165,0,34.30597,37.7343,28.73492,8.99938,178.8984,0,376.6366,0,0,8.326673e-15,4.263256e-14,141.0684,0,0,0,500,2.588537,0,-2.220446e-15
mpc,2026-01-23 23:15:00,1821,23.25,24.11851,3022.304,141.3427,0.8471119,28.53004,1,1,2115.613,2115.296,489.266,140.888,630.154,2,128.8262,1.327814,0,0,500,0,1655.523,0.8277615,0.9638996,0.3172331,0,250,0.3172331,1626.03,0,0,12.51658,0,28.53004,38.08103,29.26854,8.812498,175.2539,0,372.0989,0,5.684342e-14,-3.415046e-13,4.263256e-14,128.8262,0.8471119,0,0,500,0.4807019,0,2.9865e-14
mpc,2026-01-23 23:30:00,1822,23.5,23.83404,2995.794,132.9704,2.268498,27.31983,1,1,2097.055,2096.738,480.7534,138.5959,619.3493,2,116.5464,2.802879,0,0,500,0,1780.262,0.8901312,1.042459,0.3172331,0,250,0.3172331,1615.985,0,0,16.42399,0,27.31983,37.747,29.08773,8.659271,172.5377,0,373.4068,0,0,2.882139e-13,4.263256e-14,116.5464,2.268498,0,0,500,0.534381,0,-1.998401e-14
mpc,2026-01-23 23:45:00,1823,23.75,23.74617,3019.828,114.2535,0.2972291,22.97641,1,1,2113.88,2113.562,0,0,0,0,0,0,0,0,0,109.2635,1752.666,0.8763331,1.121005,0.3172331,0,250,0.3172331,2113.562,0,0,5.287191,0,22.97641,38.04983,38.04412,0.005710195,42.11946,0,93.35932,0,0,1.054712e-13,4.263256e-14,108.9663,0.2972291,0,110.525,0,0,0,5.162537e-15
mpc,2026-01-24 00:00:00,1824,0,23.59161,3050.52,81.05361,0,21.57988,1,1,2135.364,2135.047,0,0,0,0,0,0,0,0,0,81.05361,1732.127,0.8660635,1.103628,0.3172331,0,250,0.3172331,2135.047,0,0,0,0,21.57988,38.43655,38.43084,0.005710195,42.24696,0,84.49392,0,0,4.227729e-13,4.263256e-14,81.05361,0,0,113.793,0,0,0,0
mpc,2026-01-24 00:15:00,1825,0.25,23.08757,3040.092,75.57439,0,26.5425,1,1,2128.065,2127.747,0,0,0,0,0,0,0,0,0,75.57439,1712.961,0.8564803,1.090695,0.3172331,0,250,0.3172331,2127.747,0,0,0,0,26.5425,38.30516,38.29945,0.005710195,42.94758,0,85.89516,0,0,4.314327e-13,4.263256e-14,75.57439,0,0,106.9888,0,0,0,0
mpc,2026-01-24 00:30:00,1826,0.5,22.71939,3033.604,77.95252,0,25.64527,1,1,2123.523,2123.206,0,0,0,0,0,0,0,0,0,77.95252,1693.203,0.8466014,1.078626,0.3172331,0,250,0.3172331,2123.206,0,0,0,0,25.64527,38.22341,38.2177,0.005710195,42.67707,0,85.35415,0,0,8.082424e-14,4.263256e-14,77.95252,0,0,114.024,0,0,0,0
mpc,2026-01-24 00:45:00,1827,0.75,22.71624,2989.203,68.00325,0,27.10448,1,1,2092.442,2092.125,0,0,0,0,0,0,0,0,0,68.00325,1675.936,0.8379678,1.066185,0.3172331,0,250,0.3172331,2092.125,0,0,0,0,27.10448,37.66396,37.65825,0.005710195,42.37108,0,84.74216,0,0,3.108624e-14,4.263256e-14,68.00325,0,0,105.2731,0,0,0,0
mpc,2026-01-24 01:00:00,1828,1,22.47159,2978.216,56.62099,4.887926,23.77131,1,1,2084.751,2084.434,0,0,0,0,0,0,0,0,0,61.50891,1660.294,0.8301472,1.055312,0.3172331,0,250,0.3172331,2084.434,0,0,0,0,23.77131,37.52552,37.51981,0.005710195,41.63383,0,83.26766,0,0,-1.84297e-14,4.263256e-14,56.62099,4.887926,0,96.42332,0,0,0,-8.881784e-16
mpc,2026-01-24 01:15:00,1829,1.25,22.61203,3032.656,49.89123,8.41544,28.93101,1,1,2122.859,2122.542,0,0,0,0,0,0,0,0,0,58.30667,1645.456,0.8227282,1.045463,0.3172331,0,250,0.3172331,2122.542,0,0,0,0,28.93101,38.21147,38.20576,0.005710195,43.22617,0,86.45233,0,0,2.9865e-13,4.263256e-14,49.89123,8.41544,0,104.0376,0,0,0,0
mpc,2026-01-24 01:30:00,1830,1.5,22.4623,3044.62,80.96894,6.70262,29.3981,1,1,2131.234,2130.916,0,0,0,0,0,0,0,0,0,87.67156,1623.279,0.8116397,1.03612,0.3172331,0,250,0.3172331,2130.916,0,0,0,0,29.3981,38.36221,38.3565,0.005710195,43.44342,0,86.88685,0,0,-1.114664e-13,4.263256e-14,80.96894,6.70262,0,95.46894,0,0,0,8.881784e-16
mpc,2026-01-24 01:45:00,1831,1.75,22.32171,3057.756,71.36595,12.13634,23.90193,1,1,2140.429,2140.112,0,0,0,0,0,0,0,0,0,83.37034,1602.181,0.8010907,1.022155,0.3172331,0,250,0.3172331,2140.112,0,0,0,0.1319493,23.90193,38.52773,38.52202,0.005710195,42.64687,0,85.52135,0,0,4.376499e-13,4.263256e-14,71.36595,12.00439,0,94.56272,0,0,0,5.329071e-15
mpc,2026-01-24 02:00:00,1832,2,22.07618,3069.588,87.10563,2.815387,24.98638,1,1,2148.712,2148.394,0,0,0,0,0,0,0,0,0,89.92101,1579.449,0.7897244,1.00887,0.3172331,0,250,0.3172331,2148.394,0,0,0,0,24.98638,38.67681,38.6711,0.005710195,42.9631,0,85.92619,0,0,-9.126033e-14,4.263256e-14,87.10563,2.815387,0,103.2854,0,0,0,-2.664535e-15
mpc,2026-01-24 02:15:00,1833,2.25,21.87039,3076.347,107.835,0.2953939,25.73056,1,1,2153.443,2153.126,0,0,0,0,0,0,0,0,0,93.28765,1555.878,0.7779392,0.9945558,0.3172331,0,250,0.3172331,2153.126,0,0,14.84273,0,25.73056,38.76197,38.75626,0.005710195,43.15897,0,111.9216,0,0,4.595213e-13,4.263256e-14,92.99226,0.2953939,0,98.47074,0,0,0,-5.384582e-15
mpc,2026-01-24 02:30:00,1834,2.5,21.72155,3084.15,121.1824,0,18.1629,1,1,2158.905,2158.588,0,0,0,0,0,0,0,0,0,104.8658,1529.417,0.7647085,0.9797138,0.3172331,0,250,0.3172331,2158.588,0,0,16.31659,0,18.1629,38.86029,38.85458,0.005710195,41.95372,0,112.0536,0,0,-8.881784e-14,4.263256e-14,104.8658,0,0,109.5656,0,0,0,0
mpc,2026-01-24 02:45:00,1835,2.75,21.67511,3092.624,122.4116,0,22.24688,1,1,2164.837,2164.519,0,0,0,0,0,0,0,0,0,94.14853,1505.639,0.7528195,0.9630514,0.3172331,0,250,0.3172331,2164.519,0,0,28.26305,0,22.24688,38.96706,38.96135,0.005710195,42.75403,0,134.2618,0,0,-1.371125e-13,4.263256e-14,94.14853,0,0,98.70059,0,0,0,0
mpc,2026-01-24 03:00:00,1836,3,21.53837,3045.627,117.5468,0,25.21631,1,1,2131.939,2131.621,0,0,0,0,0,0,0,0,0,89.52811,1483.02,0.74151,0.9480788,0.3172331,0,250,0.3172331,2131.621,0,0,28.01869,0,25.21631,38.3749,38.36919,0.005710195,42.65711,0,133.6465,0,0,-7.871481e-14,4.263256e-14,89.52811,0,0,92.74491,0,0,0,0
mpc,2026-01-24 03:15:00,1837,3.25,21.39596,3008.729,127.3725,0,26.96028,1,1,2106.11,2105.793,0,0,0,0,0,0,0,0,0,92.96457,1459.545,0.7297727,0.933836,0.3172331,0,250,0.3172331,2105.793,0,0,34.40791,0,26.96028,37.90998,37.90427,0.005710195,42.47656,0,144.3068,0,0,-4.044542e-13,4.263256e-14,92.96457,0,0,92.9995,0,0,0,0
mpc,2026-01-24 03:30:00,1838,3.5,21.15032,3006.195,116.1153,0,17.04137,1,1,2104.337,2104.019,0,0,0,0,0,0,0,0,0,101.8715,1433.848,0.7169239,0.9190544,0.3172331,0,250,0.3172331,2104.019,0,0,14.24375,0,17.04137,37.87806,37.87235,0.005710195,40.74927,0,106.069,0,0,-2.357003e-13,4.263256e-14,101.8715,0,0,103.7656,0,0,0,0
mpc,2026-01-24 03:45:00,1839,3.75,20.98272,3029.886,129.7046,0,15.71447,1,1,2120.921,2120.603,476.3,137.0238,613.3238,2,113.259,0.06473207,0,0,500,0,1558.622,0.779311,0.9028729,0.3172331,0,250,0.3172331,1644.303,0,0,16.4456,0,15.71447,38.17657,29.59746,8.57911,169.2659,0,366.9005,0,-8.526513e-14,-8.748557e-14,4.263256e-14,113.259,0,0,0,500,0.06473207,0,-6.591949e-14
mpc,2026-01-24 04:00:00,1840,4,20.83413,3001.588,153.2881,0,20.56209,1,1,2101.112,2100.794,0,0,0,0,0,0,0,0,0,137.2191,1524.072,0.762036,0.9814415,0.3172331,0,250,0.3172331,2100.794,0,0,16.069,0,20.56209,37.82001,37.8143,0.005710195,41.26533,0,110.2497,0,0,-1.098011e-13,4.263256e-14,137.2191,0,0,138.1042,0,0,0,0
mpc,2026-01-24 04:15:00,1841,4.25,20.73573,3030.189,169.3846,0,19.39962,1,1,2121.132,2120.815,119.999,34.52003,154.5191,1,154.5191,0,0,0,0,0,1523.832,0.761916,0.9596858,0.3172331,0,250,0.3172331,2000.816,0,0,14.86551,0,19.39962,38.18038,36.01469,2.165693,73.78475,0,173.2125,0,-7.105427e-15,3.180789e-13,4.263256e-14,154.5191,0,0,4.713116,0,0,0,0
mpc,2026-01-24 04:30:00,1842,4.5,20.57732,3014.81,194.5639,0,25.77956,1,1,2110.367,2110.05,116.4895,33.51046,150,1,150,0,0,0,0,25.69211,1517.169,0.7585845,0.9595347,0.3172331,0,250,0.3172331,1993.56,0,0,18.87179,0,25.77956,37.98661,35.88408,2.102522,73.70083,0,179.9555,0,-1.421085e-14,-2.731149e-14,4.263256e-14,175.6921,0,0,28.7141,0,0,0,0
mpc,2026-01-24 04:45:00,1843,4.75,20.39022,3071.69,246.5405,0,23.48814,1,1,2150.183,2149.866,116.4895,33.51046,150,1,150,0,0,0,0,63.31971,1501.1,0.7505502,0.9553391,0.3172331,0,250,0.3172331,2033.376,0,0,33.22075,0,23.48814,38.70329,36.60077,2.102522,74.02131,0,205.3484,0,-1.421085e-14,1.878497e-13,4.263256e-14,213.3197,0,0,68.37251,0,0,0,0
mpc,2026-01-24 05:00:00,1844,5,20.31494,3095.854,294.3445,0,12.90029,1,1,2167.098,2166.781,189.3644,54.4743,243.8387,1,243.8387,0,0,0,0,21.85952,1495.399,0.7476996,0.9452209,0.3172331,0,250,0.3172331,1977.416,0,0,28.64628,0,12.90029,39.00776,35.5935,3.414269,92.21236,0,233.8396,0,-7.105427e-15,1.105782e-13,4.263256e-14,265.6982,0,0,31.17932,0,0,0,0
mpc,2026-01-24 05:15:00,1845,5.25,19.99098,3152.623,355.9819,4.411921,10.9961,1,1,2206.836,2206.519,259.1507,74.54968,333.7003,1,333.7003,0,0,0,0,4.411921,1494.061,0.7470304,0.9416309,0.3172331,0,250,0.3172331,1947.368,0,0,22.28155,0,10.9961,39.72304,35.05262,4.670422,111.4195,0,261.2748,0,0,-1.587619e-14,4.263256e-14,333.7003,4.411921,0,11.66811,0,0,0,1.865175e-14
mpc,2026-01-24 05:30:00,1846,5.5,19.80216,3173.204,427.6851,8.322614,3.95836,1,1,2221.243,2220.926,316.6214,91.08225,407.7037,1,407.7037,0,0,0,0,24.89453,1487.602,0.743801,0.9407882,0.3172331,0,250,0.3172331,1904.304,0,0,3.409544,0,3.95836,39.98237,34.27748,5.704896,126.0117,0,257.9048,0,-2.842171e-14,3.914646e-13,4.263256e-14,424.2756,8.322614,0,25.13455,0,0,0,-1.421085e-14
mpc,2026-01-24 05:45:00,1847,5.75,19.714,3125.621,484.9096,7.715804,4.584128,1,1,2187.935,2187.618,394.2553,113.4151,507.6705,3,507.6705,0,0,0,0,2.061505,1486.852,0.7434262,0.9367211,0.3172331,0,250,0.3172331,1793.362,0,0,0,5.654299,4.584128,39.38283,32.28052,7.102306,146.4494,0,302.6526,0,0,2.302603e-13,4.263256e-14,484.9096,2.061505,0,2.061505,0,22.7609,0,-1.065814e-14
mpc,2026-01-24 06:00:00,1848,6,19.78986,3124.444,580.8086,1.14356,11.29317,1,1,2187.111,2186.794,840.4814,241.9629,1082.444,3,580.9701,1.714109,0,0,499.76,0,1611.558,0.8057792,0.9362491,0.3172331,0,250,0.3172331,1346.312,0,0,0,0,11.29317,39.368,24.23362,15.13438,268.0561,0,536.1121,0,-1.136868e-13,3.886891e-13,4.263256e-14,580.8086,1.14356,0,0,499.76,0.7320894,0,-5.973e-14
mpc,2026-01-24 06:15:00,1849,6.25,19.74554,3141.406,680.6493,0,13.04255,1,1,2198.984,2198.667,505.4995,145.4167,650.9161,2,650.9161,0,0,0,0,0,1611.305,0.8056523,1.014775,0.3172331,0,250,0.3172331,1693.168,0,0,29.73319,0,13.04255,39.58172,30.47702,9.104701,178.0395,0,407.3688,0,-2.842171e-14,-1.652012e-13,4.263256e-14,650.9161,0,0,6.842672,0,0,0,0
mpc,2026-01-24 06:30:00,1850,6.5,19.6679,3156.976,739.4687,3.623865,14.1851,1,1,2209.883,2209.566,550.1517,158.2617,708.4134,2,708.4134,0,0,0,0,10.46546,1608.435,0.8042173,1.014615,0.3172331,0,250,0.3172331,1659.414,0,0,24.21374,0,14.1851,39.7779,29.86946,9.90844,190.4618,0,422.6922,0,-2.842171e-14,-3.543832e-13,4.263256e-14,715.255,3.623865,0,14.49762,0,0,0,-4.440892e-15
mpc,2026-01-24 06:45:00,1851,6.75,19.82177,3147.545,765.2789,0.9561454,13.98257,1,1,2203.282,2202.964,585.6315,168.4682,754.0997,2,754.0997,0,0,0,0,0.9561454,1607.942,0.8039712,1.012808,0.3172331,0,250,0.3172331,1617.333,0,0,11.17928,0,13.98257,39.65907,29.11199,10.54708,199.8839,0,419.052,0,2.842171e-14,1.89404e-13,4.263256e-14,754.0997,0.9561454,0,2.875348,0,0,0,-3.774758e-14
mpc,2026-01-24 07:00:00,1852,7,19.88902,3118.268,764.7528,0,12.65064,1,1,2182.788,2182.471,594.3903,170.9878,765.3781,2,765.3781,0,0,0,0,0,1607.689,0.8038446,1.012498,0.3172331,0,250,0.3172331,1588.08,0,0,0,0,12.65064,39.29018,28.58545,10.70474,201.6601,0,403.3201,0,0,-2.300382e-13,4.263256e-14,764.7528,0,0,10.17023,0,0.6252822,0,0
mpc,2026-01-24 07:15:00,1853,7.25,20.15192,3110.247,774.0987,0,12.85048,1,1,2177.173,2176.855,598.5491,172.1842,770.7332,2,770.7332,0,0,0,0,0,1607.436,0.8037181,1.012338,0.3172331,0,250,0.3172331,1578.306,0,0,3.365477,0,12.85048,39.18911,28.40951,10.77959,202.7236,0,411.2527,0,-5.684342e-14,-3.175238e-14,4.263256e-14,770.7332,0,0,3.76868,0,0,0,0
mpc,2026-01-24 07:30:00,1854,7.5,20.23241,3121.375,716.2604,0,20.12531,1,1,2184.962,2184.645,947.2574,272.6096,1219.867,3,732.7412,1.060937,0,0,486.0649,0,1728.699,0.8643497,1.012179,0.3172331,0,250,0.3172331,1237.388,0,0,0,0,20.12531,39.32932,22.27298,17.05634,298.2232,0,596.4464,0,-2.842171e-13,1.023626e-13,4.263256e-14,716.2604,0,0,0,486.0649,17.54171,0,-1.563194e-13
mpc,2026-01-24 07:45:00,1855,7.75,20.26537,3138.802,669.8232,0,25.15395,1,1,2197.161,2196.844,921.7742,265.3981,1187.172,3,684.9902,2.182082,0,0,500,0,1853.427,0.9267136,1.088537,0.3172331,0,250,0.3172331,1275.07,0,0,0,0,25.15395,39.54891,22.95126,16.59765,292.5272,0,585.0544,0,0,-8.992806e-14,4.263256e-14,669.8232,0,0,0,500,17.34911,0,-5.329071e-14
mpc,2026-01-24 08:00:00,1856,8,20.35281,3144.557,594.8956,182.8859,21.1407,1,1,2201.19,2200.873,470.923,135.4701,606.393,2,606.393,0,0,0,0,182.8859,1807.414,0.903707,1.167076,0.3172331,0,250,0.3172331,1729.95,0,0,0,0,21.1407,39.62142,31.1391,8.482324,170.1261,0,340.2521,0,0,-2.324807e-13,4.263256e-14,594.8956,182.8859,0,364.7968,0,11.49742,0,2.842171e-14
mpc,2026-01-24 08:15:00,1857,8.25,20.71403,3153.34,529.2343,186.7303,26.31683,1,1,2207.338,2207.021,407.7226,117.2893,525.0119,2,525.0119,0,0,0,0,186.7303,1760.447,0.8802234,1.138102,0.3172331,0,250,0.3172331,1799.298,0,0,4.222335,0,26.31683,39.73209,32.38737,7.344718,154.0837,0,315.451,0,-2.842171e-14,-1.310063e-14,4.263256e-14,525.0119,186.7303,0,359.7736,0,0,0,5.684342e-14
mpc,2026-01-24 08:30:00,1858,8.5,21.0544,3173.285,458.6064,183.3069,23.74743,1,1,2221.3,2220.982,234.2752,67.39376,301.6689,1,301.6689,0,0,0,0,307.6805,1683.25,0.8416248,1.108528,0.3172331,0,250,0.3172331,1986.707,0,0,32.5639,0,23.74743,39.98339,35.76073,4.222663,107.1564,0,270.4855,0,-1.421085e-14,7.660539e-14,4.263256e-14,426.0425,183.3069,0,500,0,0,0,-5.684342e-14
mpc,2026-01-24 08:45:00,1859,8.75,21.23335,3211.919,380.4583,188.137,37.86742,1,1,2248.343,2248.026,175.3333,50.43801,225.7713,1,225.7713,0,0,0,0,308.2255,1605.928,0.8029641,1.059918,0.3172331,0,250,0.3172331,2072.692,0,0,34.59844,0,37.86742,40.47017,37.30846,3.16171,94.14912,0,247.9806,0,-7.105427e-15,8.459899e-14,4.263256e-14,345.8599,188.137,0,500,0,0,0,-2.842171e-14
mpc,2026-01-24 09:00:00,1860,9,21.52964,3211.193,298.7412,188.5645,32.37848,1,1,2247.835,2247.518,123.723,35.59131,159.3143,1,159.3143,0,0,0,0,305.079,1529.406,0.7647028,1.011229,0.3172331,0,250,0.3172331,2123.795,0,0,22.91238,0,32.37848,40.46103,38.2283,2.232724,79.32452,0,198.1729,0,0,5.373479e-14,4.263256e-14,275.8288,188.5645,0,500,0,0,0,2.842171e-14
mpc,2026-01-24 09:15:00,1861,9.25,21.53624,3234.067,235.2813,199.1479,35.19784,1,1,2263.847,2263.53,116.4895,33.51046,150,1,150,0,0,0,0,267.2347,1462.356,0.7311781,0.9630443,0.3172331,0,250,0.3172331,2147.04,0,0,17.1944,0,35.19784,40.74925,38.64673,2.102522,78.14218,0,185.9447,0,-1.421085e-14,8.792966e-14,4.263256e-14,218.0869,199.1479,0,454.7883,0,0,0,2.842171e-14
mpc,2026-01-24 09:30:00,1862,9.5,21.87649,3276.066,200.6749,195.4591,38.52788,1,1,2293.246,2292.929,116.4895,33.51046,150,1,150,0,0,0,0,228.343,1405.04,0.7025201,0.9208243,0.3172331,0,250,0.3172331,2176.439,0,0,17.79106,0,38.52788,41.27843,39.17591,2.102522,79.27956,0,189.2487,0,-1.421085e-14,1.506573e-13,4.263256e-14,182.8839,195.4591,0,420.8205,0,0,0,2.842171e-14
mpc,2026-01-24 09:45:00,1863,9.75,22.11037,3276.918,163.1785,184.5731,47.86374,1,1,2293.843,2293.525,116.4895,33.51046,150,1,150,0,0,0,0,190.897,1357.095,0.6785474,0.8847333,0.3172331,0,250,0.3172331,2177.036,0,0,6.85463,0,47.86374,41.28917,39.18665,2.102522,80.92414,0,173.6725,0,-1.421085e-14,-3.324008e-13,4.263256e-14,156.3239,184.5731,0,399.463,0,0,0,0
mpc,2026-01-24 10:00:00,1864,10,22.29779,3290.575,130.7503,196.3228,56.69641,1,1,2303.402,2303.085,114.0125,35.98747,150,1,119.998,30.00197,0,0,0,166.3208,1315.301,0.6576505,0.8545427,0.3172331,0,250,0.3172331,2189.073,0,0,10.75226,0,56.69641,41.46124,39.40331,2.057936,85.17067,0,188.889,0,-7.105427e-15,1.981748e-13,4.263256e-14,119.998,196.3228,0,371.937,0,0,0,0
mpc,2026-01-24 10:15:00,1865,10.25,22.50446,3278.184,118.3933,196.3909,66.67618,1,1,2294.729,2294.412,0,0,0,0,0,0,0,0,0,294.5979,1241.444,0.6207222,0.8282258,0.3172331,0,250,0.3172331,2294.412,0,0,20.18627,0,66.67618,41.30512,41.29941,0.005710195,52.84605,0,140.5134,0,0,9.55902e-14,4.263256e-14,98.20704,196.3909,0,500,0,0,0,-2.842171e-14
mpc,2026-01-24 10:30:00,1866,10.5,22.74351,3301.504,85.08212,200.3536,72.68967,1,1,2311.053,2310.736,0,0,0,0,0,0,0,0,0,285.4357,1169.89,0.5849451,0.7817194,0.3172331,0,250,0.3172331,2310.736,0,0,0,0,72.68967,41.59895,41.59324,0.005710195,54.23885,0,108.4777,0,0,2.523537e-13,4.263256e-14,85.08212,200.3536,0,494.9056,0,0,0,0
mpc,2026-01-24 10:45:00,1867,10.75,22.89977,3323.955,114.9888,195.0749,75.38165,1,1,2326.768,2326.451,0,0,0,0,0,0,0,0,0,288.8463,1097.494,0.5487472,0.7366626,0.3172331,0,250,0.3172331,2326.451,0,0,21.21746,0,75.38165,41.88183,41.87612,0.005710195,55.02938,0,146.6589,0,0,-1.378897e-13,4.263256e-14,93.77133,195.0749,0,500,0,0,0,-2.842171e-14
mpc,2026-01-24 11:00:00,1868,11,23.06783,3366.508,120.9737,190.8043,83.77655,1,1,2356.556,2356.238,0,0,0,0,0,0,0,0,0,272.6829,1029.151,0.5145754,0.6910761,0.3172331,0,250,0.3172331,2356.238,0,0,39.09512,0,83.77655,42.418,42.41229,0.005710195,57.07767,0,181.5944,0,0,2.775558e-14,4.263256e-14,81.87863,190.8043,0,485.7643,0,0,0,2.842171e-14
mpc,2026-01-24 11:15:00,1869,11.25,23.13637,3386.866,88.4744,194.3339,86.30299,1,1,2370.806,2370.489,0,0,0,0,0,0,0,0,0,282.8083,958.2868,0.4791434,0.6480412,0.3172331,0,250,0.3172331,2370.489,0,0,0,0,86.30299,42.67451,42.6688,0.005710195,57.79641,0,115.5928,0,0,2.517986e-13,4.263256e-14,88.4744,194.3339,0,500,0,0,0,0
mpc,2026-01-24 11:30:00,1870,11.5,23.54616,3375.224,100.2658,202.8676,93.83384,1,1,2362.657,2362.34,0,0,0,0,0,0,0,0,0,290.7779,885.4414,0.4427207,0.6034191,0.3172331,0,250,0.3172331,2362.34,0,0,12.35546,0,93.83384,42.52782,42.52211,0.005710195,59.10076,0,139.5147,0,0,6.494805e-14,4.263256e-14,87.9103,202.8676,0,500,0,0,0,0
mpc,2026-01-24 11:45:00,1871,11.75,23.65259,3402.365,101.9042,207.311,104.3124,1,1,2381.655,2381.338,0,0,0,0,0,0,0,0,0,294.5896,811.6547,0.4058273,0.5575495,0.3172331,0,250,0.3172331,2381.338,0,0,14.62563,0,104.3124,42.86979,42.86408,0.005710195,61.33228,0,147.8938,0,0,-1.021405e-13,4.263256e-14,87.27856,207.311,0,500,0,0,0,-2.842171e-14
mpc,2026-01-24 12:00:00,1872,12,23.84853,3394.939,82.71426,214.9695,121.38,1,1,2376.457,2376.14,111.473,38.527,150,1,89.23889,60.76111,0,0,0,154.2084,772.9748,0.3864874,0.511087,0.3172331,0,250,0.3172331,2264.667,0,0,0,0,121.38,42.77623,40.764,2.012224,100.8633,0,201.7266,0,0,2.234879e-13,4.263256e-14,82.71426,214.9695,0,354.4821,0,6.524626,0,1.421085e-14
mpc,2026-01-24 12:15:00,1873,12.25,24.18655,3399.578,94.99886,207.409,130.0108,1,1,2379.705,2379.387,112.3668,37.63319,150,1,100.0649,49.93508,0,0,0,157.4739,733.4846,0.3667423,0.4867309,0.3172331,0,250,0.3172331,2267.021,0,0,0,0,130.0108,42.83468,40.80637,2.028313,101.6995,0,203.3989,0,0,2.129963e-13,4.263256e-14,94.99886,207.409,0,369.9488,0,5.066057,0,-2.842171e-14
mpc,2026-01-24 12:30:00,1874,12.5,24.54242,3405.802,91.5748,205.8768,134.3663,1,1,2384.061,2383.744,111.9106,38.08943,150,1,94.53887,0.7951478,54.66598,0,0,205.0817,682.0987,0.3410494,0.4618645,0.3172331,0,250,0.3172331,2271.834,41.74626,0,0,0,92.62007,42.9131,40.893,2.020101,95.66973,0,191.3395,0,0,1.995626e-13,4.263256e-14,91.5748,205.8768,41.74626,415.5955,0,2.964071,0,2.842171e-14
mpc,2026-01-24 12:45:00,1875,12.75,24.91729,3476.343,97.57028,208.3708,142.8818,1,1,2433.44,2433.123,112.7334,37.26658,150,1,104.5053,0,45.49474,0,0,208.3708,629.8987,0.3149493,0.4295076,0.3172331,0,250,0.3172331,2320.389,34.6061,0,0,0,108.2757,43.80192,41.76701,2.034912,98.68757,0,197.3751,0,-7.105427e-15,9.248158e-14,4.263256e-14,97.57028,208.3708,34.6061,420.1907,0,6.934985,0,-1.421085e-14
mpc,2026-01-24 13:00:00,1876,13,25.03729,3517.393,111.5739,210.3091,153.9899,1,1,2462.175,2461.858,114.064,35.93601,150,1,120.6213,29.37868,0,0,0,180.9305,584.5669,0.2922835,0.396638,0.3172331,0,250,0.3172331,2347.794,0,0,0,0,153.9899,448.0023,427.1902,20.8121,491.1453,0,982.2905,0,0,1.227907e-13,4.263256e-14,111.5739,210.3091,0,392.7903,0,9.047422,0,-4.263256e-14
mpc,2026-01-24 13:15:00,1877,13.25,25.16968,3479.839,98.78482,206.9635,163.8843,1,1,2435.887,2435.57,112.6447,37.35527,150,1,103.431,46.56896,0,0,0,160.3945,544.3763,0.2721881,0.3680932,0.3172331,0,250,0.3172331,2322.925,0,0,0,0,163.8843,444.3967,423.7882,20.60848,491.0421,0,982.0842,0,1.421085e-14,-4.218847e-14,4.263256e-14,98.78482,206.9635,0,371.6604,0,4.646218,0,-1.421085e-14
mpc,2026-01-24 13:30:00,1878,13.5,25.34138,3495.009,81.41636,208.3388,169.8105,1,1,2446.506,2446.189,112.0847,37.91528,150,1,96.64813,0,53.35187,0,0,208.3388,492.2059,0.2461029,0.3427857,0.3172331,0,250,0.3172331,2334.104,40.40171,0,0,0,129.4088,447.8773,427.3001,20.57721,488.906,0,977.8119,0,-1.421085e-14,-3.941292e-15,4.263256e-14,81.41636,208.3388,40.40171,415.555,0,15.23177,0,0
mpc,2026-01-24 13:45:00,1879,13.75,25.28791,3522.938,109.5178,211.6118,167.3041,1,1,2466.056,2465.739,111.5805,38.41953,150,1,90.54057,0,59.45943,0,0,211.6118,439.2254,0.2196127,0.3099348,0.3172331,0,250,0.3172331,2354.159,45.05222,0,18.97727,0,122.2518,450.9707,430.5078,20.46287,491.2837,0,1015.303,0,0,-1.250111e-13,4.263256e-14,90.54057,211.6118,45.05222,407.4035,0,0,0,0
mpc,2026-01-24 14:00:00,1880,14,25.5614,3539.459,102.2516,204.7264,173.1524,1,1,2477.621,2477.304,111.0925,38.90747,150,1,84.63054,65.36946,0,0,0,139.3569,404.317,0.2021585,0.2765738,0.3172331,0,250,0.3172331,2366.211,0,0,17.62108,0,173.1524,455.5919,435.1056,20.48634,505.8528,0,1042.102,0,-1.421085e-14,1.135758e-13,4.263256e-14,84.63054,204.7264,0,340.8072,0,0,0,-2.842171e-14
mpc,2026-01-24 14:15:00,1881,14.25,25.51731,3529.975,79.61301,197.3423,168.7789,1,1,2470.982,2470.665,110.5423,39.45772,150,1,77.96587,72.03413,0,0,0,125.3082,372.9263,0.1864632,0.2545925,0.3172331,0,250,0.3172331,2360.123,0,0,1.647143,0,168.7789,453.9663,433.5993,20.367,504.0649,0,1010.971,0,-1.421085e-14,-1.063594e-13,4.263256e-14,77.96587,197.3423,0,340.3503,0,0,0,0
mpc,2026-01-24 14:30:00,1882,14.5,25.64897,3522.809,100.1543,206.4141,177.0206,1,1,2465.966,2465.649,686.8009,241.5669,928.3678,4,72.34955,413.8325,0,0,442.1858,0,483.4141,0.241707,0.2348263,0.3172331,0,250,0.3172331,1778.848,0,0,27.80476,0,177.0206,454.2534,327.68,126.5734,601.8557,0,1251.675,0,5.684342e-14,7.274736e-14,4.263256e-14,72.34955,206.4141,0,0,442.1858,207.4183,0,-2.842171e-14
mpc,2026-01-24 14:45:00,1883,14.75,25.89633,3510.67,109.2016,202.8515,185.8496,1,1,2457.469,2457.152,111.4451,38.55488,150,1,88.90117,0,61.09883,0,0,202.8515,432.6251,0.2163126,0.3043988,0.3172331,0,250,0.3172331,2345.706,45.99699,0,20.30043,0,139.8527,454.9686,434.2772,20.69135,498.724,0,1032.466,0,-1.421085e-14,1.043055e-13,4.263256e-14,88.90117,202.8515,45.99699,415.9679,0,0,0,-2.842171e-14
