controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-24 15:00:00,1884,15,26.12254,3499.616,119.6811,198.8279,195.4558,1,1,2449.731,2449.414,112.411,37.58898,150,1,100.6004,0,49.39965,0,0,198.8279,382.85,0.191425,0.2724177,0.3172331,0,250,0.3172331,2337.003,37.10011,0,19.08071,0,158.3557,455.635,434.6682,20.96677,501.7104,0,1036.335,0,-1.421085e-14,6.961098e-14,4.263256e-14,100.6004,198.8279,37.10011,419.4299,0,0,0,0
mpc,2026-01-24 15:15:00,1885,15.25,26.1788,3481.96,123.4256,185.6595,199.3447,1,1,2437.372,2437.055,605.3676,218.1959,823.5635,4,110.4976,414.3483,0,0,298.7175,0,457.4692,0.2287346,0.2410751,0.3172331,0,250,0.3172331,1831.687,0,0,12.92799,0,199.3447,453.8587,341.0752,112.7835,596.3907,0,1215.082,0,-5.684342e-14,-2.214895e-14,4.263256e-14,110.4976,185.6595,0,0,298.7175,228.6889,0,-2.842171e-14
mpc,2026-01-24 15:30:00,1886,15.5,26.38858,3443.946,124.2864,191.0914,208.0261,1,1,2410.762,2410.445,771.1077,265.236,1036.344,4,127.9994,408.3442,0,0,500,0,582.3971,0.2911986,0.2880616,0.3172331,0,250,0.3172331,1639.337,0,0,0,0,208.0261,450.8409,306.5753,144.2656,610.7146,0,1221.429,0,0,6.333822e-14,4.263256e-14,124.2864,191.0914,0,0,500,220.9659,0,-2.842171e-14
mpc,2026-01-24 15:45:00,1887,15.75,26.60394,3457.939,140.0866,187.1716,211.7892,1,1,2420.557,2420.24,743.3281,256.6719,1000,2,122.4638,402.9577,0,0,474.5785,0,700.9501,0.350475,0.3667269,0.3172331,0,250,0.3172331,1676.912,0,0,17.62281,0,211.7892,454.6871,314.9978,139.6893,611.4531,0,1253.305,0,-5.684342e-14,-6.455947e-14,4.263256e-14,122.4638,187.1716,0,0,474.5785,215.7861,0,2.842171e-14
mpc,2026-01-24 16:00:00,1888,16,26.46654,3434.026,166.9004,191.3916,205.5353,1,1,2403.818,2403.501,219.0586,80.94141,300,2,131.3929,0,168.6071,0,0,191.3916,652.9918,0.3264959,0.441378,0.3172331,0,250,0.3172331,2184.442,126.1633,0,35.50757,0,79.37201,450.2644,409.1727,41.09177,504.9814,0,1071.213,0,-1.421085e-14,-1.832423e-13,4.263256e-14,131.3929,191.3916,126.1633,395.6753,0,0,0,0
mpc,2026-01-24 16:15:00,1889,16.25,26.49247,3473.598,165.7414,189.0019,199.3698,1,1,2431.519,2431.201,788.6186,268.1652,1056.784,3,168.2688,388.5149,0,0,500,0,777.889,0.3889445,0.4111794,0.3172331,0,250,0.3172331,1642.583,0,0,0,0,199.3698,455.6966,307.8403,147.8563,613.3698,0,1226.74,0,-5.684342e-14,7.982504e-14,4.263256e-14,165.7414,189.0019,0,0,500,202.0405,0,-5.684342e-14
mpc,2026-01-24 16:30:00,1890,16.5,26.61734,3458.454,189.7909,190.3851,192.1026,1,1,2420.918,2420.601,816.1338,276.1177,1092.251,3,203.3867,388.8648,0,0,500,0,902.7666,0.4513833,0.4898253,0.3172331,0,250,0.3172331,1604.467,0,0,0,0,192.1026,454.8809,301.473,153.4079,613.686,0,1227.372,0,0,5.939693e-14,4.263256e-14,189.7909,190.3851,0,0,500,212.0755,0,1.136868e-13
mpc,2026-01-24 16:45:00,1891,16.75,26.69935,3441.557,231.6621,185.7858,185.2215,1,1,2409.09,2408.773,452.0862,170.6762,622.7623,2,240.6341,382.1282,0,0,0,0,902.6245,0.4513122,0.5684589,0.3172331,0,250,0.3172331,1956.687,0,0,0,0,185.2215,453.427,368.2778,85.14912,573.8155,0,1147.631,0,0,2.151612e-13,4.263256e-14,231.6621,185.7858,0,3.754949,0,205.3144,0,-2.842171e-14
mpc,2026-01-24 17:00:00,1892,17,26.68723,3446.623,272.1961,185.8066,178.2434,1,1,2412.636,2412.319,879.3336,293.7505,1173.084,4,289.3724,383.7117,0,0,500,0,1027.482,0.5137412,0.5683694,0.3172331,0,250,0.3172331,1532.985,0,0,0,0,178.2434,453.9804,288.4585,165.522,615.7486,0,1231.497,0,5.684342e-14,-1.836309e-13,4.263256e-14,272.1961,185.8066,0,0,500,215.0814,0,1.98952e-13
mpc,2026-01-24 17:15:00,1893,17.25,26.67365,3430.469,322.7394,180.965,168.239,1,1,2401.328,2401.011,907.2988,301.0469,1208.346,4,331.673,376.6726,0,0,500,0,1152.321,0.5761603,0.6469906,0.3172331,0,250,0.3172331,1493.712,0,0,0,0,168.239,451.7257,280.9896,170.7362,613.6847,0,1227.369,0,-2.273737e-13,-3.03868e-13,4.263256e-14,322.7394,180.965,0,0,500,204.6413,0,-1.136868e-13
mpc,2026-01-24 17:30:00,1894,17.5,26.9411,3408.046,375.612,176.4064,159.1681,1,1,2385.632,2385.315,948.1727,312.2688,1260.441,3,388.813,371.6285,0,0,500,0,1277.139,0.6385696,0.7255994,0.3172331,0,250,0.3172331,1437.142,0,0,0,0,159.1681,451.2705,271.8524,179.4181,614.2297,0,1228.459,0,0,-2.132738e-13,4.263256e-14,375.612,176.4064,0,0,500,208.423,0,2.842171e-14
mpc,2026-01-24 17:45:00,1895,17.75,26.86314,3354.348,438.4725,176.3159,159.868,1,1,2348.043,2347.726,981.0778,321.2288,1302.307,3,439.1876,366.8716,0,0,496.2474,0,1401,0.7005,0.8041959,0.3172331,0,250,0.3172331,1366.648,0,0,0,0,159.868,443.4408,258.099,185.3418,609.5198,0,1219.04,0,-1.705303e-13,-2.116085e-13,4.263256e-14,438.4725,176.3159,0,0,496.2474,191.2708,0,-1.421085e-13
mpc,2026-01-24 18:00:00,1896,18,26.94532,3306.622,476.0177,0,156.2231,1,1,2314.635,2314.318,782.6638,225.7936,1008.457,3,502.3872,6.070251,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1531.654,0,0,0,0,156.2231,437.8791,289.756,148.1231,545.1037,0,1090.207,0,0,-2.012834e-13,4.263256e-14,476.0177,0,0,0,500,32.43969,0,-1.421085e-14
mpc,2026-01-24 18:15:00,1897,18.25,26.7367,3261.284,567.4114,0,140.2778,1,1,2282.899,2282.581,833.1083,240.317,1073.425,3,567.2421,6.183252,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1449.473,0,0,0.1693124,0,140.2778,430.0084,273.0238,156.9846,539.7636,0,1079.819,0,-2.842171e-14,-9.126033e-14,4.263256e-14,567.2421,0,0,0,500,6.183252,0,4.884981e-14
mpc,2026-01-24 18:30:00,1898,18.5,26.72617,3278.768,618.4843,2.998157,141.2728,1,1,2295.138,2294.82,870.6362,250.6446,1121.281,4,619.4996,1.78126,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1424.184,0,0,0,1.216897,141.2728,432.2194,268.2018,164.0176,545.4509,0,1093.001,0,2.842171e-14,-3.965717e-13,4.263256e-14,618.4843,1.78126,0,0,500,1.015282,0,0
mpc,2026-01-24 18:45:00,1899,18.75,26.76345,3250.539,652.8446,0,129.8227,1,1,2275.377,2275.06,899.9506,259.0269,1158.978,4,657.6718,1.305762,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1375.11,0,0,0,0,129.8227,428.8294,259.1603,169.6691,542.6543,0,1085.309,0,-1.136868e-13,-3.106404e-13,4.263256e-14,652.8446,0,0,0,500,6.132913,0,-9.681145e-14
mpc,2026-01-24 19:00:00,1900,19,26.60832,3238.478,682.2204,0.08460684,108.2508,1,0,2266.934,2266.617,538.711,154.9706,693.6816,2,693.6816,0,0,0,0,0.08460684,1899.68,0.9498399,1.196402,0.3172331,0,250,0.3172331,1727.906,0,0,0,0,108.2508,425.8686,324.6062,101.2624,499.9129,0,999.8258,0,2.842171e-14,2.515765e-13,4.263256e-14,682.2204,0.08460684,0,1.408387,0,11.46127,0,-4.085621e-14
mpc,2026-01-24 19:15:00,1901,19.25,26.41655,3230.758,710.7414,3.774961,100.2786,0,0,2261.531,2261.213,554.3927,159.4818,713.8745,2,713.8745,0,0,0,0,2.597038,1898.731,0.9493657,1.1962,0.3172331,0,250,0.3172331,1706.821,0,0,0,1.177924,100.2786,423.1764,319.3794,103.797,0,497.6252,2738.97,0,-2.842171e-14,-8.681944e-14,4.263256e-14,710.7414,2.597038,0,2.597038,0,3.133068,0,-1.287859e-14
mpc,2026-01-24 19:30:00,1902,19.5,26.51615,3194.417,684.9821,3.538814,91.16068,0,0,2236.092,2235.775,562.2032,161.7286,723.9318,4,723.9318,0,0,0,0,3.033517,1897.674,0.9488371,1.195603,0.3172331,0,250,0.3172331,1673.572,0,0,0,0.5052965,91.16068,419.2759,313.8011,105.4747,0,492.6227,2710.296,0,-8.526513e-14,-1.132427e-13,4.263256e-14,684.9821,3.033517,0,3.033517,0,38.94962,0,4.973799e-14
mpc,2026-01-24 19:45:00,1903,19.75,26.35087,3182.671,701.491,3.332618,83.06652,0,0,2227.869,2227.552,552.4867,158.9334,711.4202,4,711.4202,0,0,0,0,0.8834453,1897.155,0.9485773,1.194938,0.3172331,0,250,0.3172331,1675.065,0,0,0,2.449172,83.06652,416.3149,313.0142,103.3007,0,487.47,2685.31,0,0,2.480238e-13,4.263256e-14,701.491,0.8834453,0,0.8834453,0,9.929125,0,-3.552714e-14
mpc,2026-01-24 20:00:00,1904,20,26.32427,3160.007,705.9291,2.551007,79.68915,0,0,2212.005,2211.687,532.4873,153.1802,685.6675,4,685.6675,0,0,0,0,1.350763,1896.518,0.9482591,1.19461,0.3172331,0,250,0.3172331,1679.2,0,0,20.26161,1.200244,79.68915,413.1244,313.6153,99.50909,0,481.6787,2686.254,0,0,-9.103829e-15,4.263256e-14,685.6675,1.350763,0,1.350763,0,0,0,-5.329071e-15
mpc,2026-01-24 20:15:00,1905,20.25,25.98393,3127.104,682.58,7.50253,73.48565,0,0,2188.973,2188.656,183.6916,52.84243,236.534,1,236.534,0,0,0,0,422.5111,1790.592,0.8952959,1.19421,0.3172331,0,250,0.3172331,2004.964,0,0,27.16054,3.876841,73.48565,405.9843,371.8565,34.12774,0,438.3282,2464.345,0,-1.421085e-14,2.88658e-15,4.263256e-14,655.4194,3.625689,0,422.5111,0,0,0,-1.065814e-14
mpc,2026-01-24 20:30:00,1906,20.5,26.02112,3112.485,644.7462,8.478418,75.63907,0,0,2178.74,2178.423,121.119,34.84223,155.9613,1,155.9613,0,0,0,0,447.9342,1678.326,0.8391632,1.127509,0.3172331,0,250,0.3172331,2057.304,0,0,42.13897,7.190099,75.63907,404.3932,381.8535,22.53964,0,430.735,2454.135,0,0,-2.420286e-14,4.263256e-14,602.6072,1.28832,0,447.9342,0,0,0,5.684342e-14
mpc,2026-01-24 20:45:00,1907,20.75,25.59584,3081.897,592.8102,3.839554,75.26855,0,0,2157.328,2157.011,116.4895,33.51046,150,1,150,0,0,0,0,400.6713,1577.894,0.7889472,1.056818,0.3172331,0,250,0.3172331,2040.521,0,0,42.82012,3.158264,75.26855,396.9721,375.4783,21.49373,0,422.8391,2404.928,0,-1.421085e-14,2.247091e-13,4.263256e-14,549.99,0.6812895,0,400.6713,0,0,0,4.007905e-14
mpc,2026-01-24 21:00:00,1908,21,25.29561,3077.977,521.5159,6.554336,60.95803,0,0,2154.584,2154.266,116.4895,33.51046,150,1,150,0,0,0,0,357.9826,1488.15,0.7440752,0.993577,0.3172331,0,250,0.3172331,2037.777,0,0,14.59433,5.49327,60.95803,394.0723,372.7084,21.3639,0,417.3681,2330.176,0,-1.421085e-14,2.237099e-13,4.263256e-14,506.9215,1.061066,0,357.9826,0,0,0,1.687539e-14
mpc,2026-01-24 21:15:00,1909,21.25,25.02932,3071.105,449.5174,6.633195,54.66891,0,0,2149.774,2149.456,0,0,0,0,0,0,0,0,0,426.2238,1381.36,0.6906801,0.9370665,0.3172331,0,250,0.3172331,2149.456,0,0,26.19152,3.735217,54.66891,391.0973,391.0395,0.05771258,0,400.9852,2257.042,0,0,-2.253753e-13,4.263256e-14,423.3259,2.897978,0,426.2238,0,0,0,2.442491e-14
mpc,2026-01-24 21:30:00,1910,21.5,24.82296,3071.197,384.5407,1.587924,52.63396,0,0,2149.838,2149.521,0,0,0,0,0,0,0,0,0,372.8351,1287.934,0.643967,0.8698222,0.3172331,0,250,0.3172331,2149.521,0,0,13.29355,0,52.63396,38.69709,38.69138,0.005710195,0,48.22742,288.1822,0,0,-7.760459e-14,4.263256e-14,371.2471,1.587924,0,375.3041,0,0,0,-7.993606e-15
mpc,2026-01-24 21:45:00,1911,21.75,24.64129,3105.519,319.8613,0,44.07129,0,0,2173.863,2173.546,0,0,0,0,0,0,0,0,0,319.8613,1207.766,0.6038829,0.8109931,0.3172331,0,250,0.3172331,2173.546,0,0,0,0,44.07129,39.12953,39.12382,0.005710195,0,47.07971,258.9384,0,0,2.524647e-13,4.263256e-14,319.8613,0,0,332.0589,0,0,0,0
mpc,2026-01-24 22:00:00,1912,22,24.6258,3091.635,258.079,0,41.13793,0,0,2164.144,2163.827,0,0,0,0,0,0,0,0,0,258.079,1143.056,0.571528,0.7605125,0.3172331,0,250,0.3172331,2163.827,0,0,0,0,41.13793,38.9546,38.94889,0.005710195,0,46.37295,255.0512,0,0,-2.452483e-13,4.263256e-14,258.079,0,0,287.9081,0,0,0,0
mpc,2026-01-24 22:15:00,1913,22.25,24.66224,3113.626,232.3861,0,38.04052,0,0,2179.538,2179.221,0,0,0,0,0,0,0,0,0,232.3861,1084.779,0.5423897,0.7197656,0.3172331,0,250,0.3172331,2179.221,0,0,0,0,38.04052,39.23169,39.22598,0.005710195,0,46.09603,253.5282,0,0,-2.934319e-13,4.263256e-14,232.3861,0,0,251.5915,0,0,0,0
mpc,2026-01-24 22:30:00,1914,22.5,24.66625,3127.159,176.4625,0,35.96151,0,0,2189.011,2188.694,0,0,0,0,0,0,0,0,0,176.4625,1040.493,0.5202465,0.6830697,0.3172331,0,250,0.3172331,2188.694,0,0,0,0,35.96151,39.4022,39.39649,0.005710195,0,45.89159,252.4037,0,0,3.408385e-14,4.263256e-14,176.4625,0,0,200.7904,0,0,0,0
mpc,2026-01-24 22:45:00,1915,22.75,24.53517,3096.084,163.009,6.590813,35.94266,0,0,2167.259,2166.942,0,0,0,0,0,0,0,0,0,163.0103,999.5767,0.4997884,0.6551832,0.3172331,0,250,0.3172331,2166.942,0,0,0,6.589487,35.94266,39.01066,39.00495,0.005710195,0,45.47979,261.5057,0,0,-1.961764e-13,4.263256e-14,163.009,0.001325871,0,185.3144,0,0,0,2.348816e-15
mpc,2026-01-24 23:00:00,1916,23,24.32557,3064.028,141.8147,0,19.74816,0,1,2144.819,2144.502,0,0,0,0,0,0,0,0,0,141.8147,963.9657,0.4819828,0.6294188,0.3172331,0,250,0.3172331,2144.502,0,0,0,0,19.74816,38.60675,38.60104,0.005710195,0,42.14382,231.791,0,0,-1.904032e-13,4.263256e-14,141.8147,0,0,148.0979,0,0,0,0
mpc,2026-01-24 23:15:00,1917,23.25,23.83564,3042.511,131.9047,0,23.69115,1,1,2129.758,2129.441,0,0,0,0,0,0,0,0,0,131.9047,930.8378,0.4654189,0.6069951,0.3172331,0,250,0.3172331,2129.441,0,0,0,0,23.69115,38.33564,38.32993,0.005710195,42.53939,0,85.07878,0,0,1.19349e-13,4.263256e-14,131.9047,0,0,136.6288,0,0,0,0
mpc,2026-01-24 23:30:00,1918,23.5,23.59173,3056.582,94.8294,0,24.40627,1,1,2139.607,2139.29,0,0,0,0,0,0,0,0,0,94.8294,906.9839,0.4534919,0.5861349,0.3172331,0,250,0.3172331,2139.29,0,0,0,0,24.40627,38.51293,38.50722,0.005710195,42.82317,0,85.64634,0,0,-1.997291e-13,4.263256e-14,94.8294,0,0,128.0855,0,0,0,0
mpc,2026-01-24 23:45:00,1919,23.75,23.28784,3054.529,64.27007,0,27.54764,1,1,2138.17,2137.853,0,0,0,0,0,0,0,0,0,64.27007,890.7736,0.4453868,0.5711145,0.3172331,0,250,0.3172331,2137.853,0,0,0,0,27.54764,38.48706,38.48135,0.005710195,43.32418,0,86.64836,0,0,-1.310063e-13,4.263256e-14,64.27007,0,0,112.6306,0,0,0,0
mpc,2026-01-25 00:00:00,1920,0,23.1341,3059.071,72.02908,0,27.26372,1,1,2141.35,2141.032,0,0,0,0,0,0,0,0,0,72.02908,872.6261,0.436313,0.5609071,0.3172331,0,250,0.3172331,2141.032,0,0,0,0,27.26372,38.54429,38.53858,0.005710195,43.31729,0,86.63459,0,0,-6.949996e-14,4.263256e-14,72.02908,0,0,95.77011,0,0,0,0
mpc,2026-01-25 00:15:00,1921,0.25,22.78135,3066.397,79.9846,0.4762352,30.90679,1,1,2146.478,2146.16,0,0,0,0,0,0,0,0,0,80.46084,852.3735,0.4261868,0.5494799,0.3172331,0,250,0.3172331,2146.16,0,0,0,0,30.90679,38.6366,38.63089,0.005710195,44.01155,0,88.02309,0,0,8.604228e-14,4.263256e-14,79.9846,0.4762352,0,89.52604,0,0,0,5.495604e-15
mpc,2026-01-25 00:30:00,1922,0.5,22.45519,3069.31,85.78767,3.909657,26.77336,1,1,2148.517,2148.2,0,0,0,0,0,0,0,0,0,89.60421,829.8383,0.4149191,0.5367271,0.3172331,0,250,0.3172331,2148.2,0,0,0,0.09312486,26.77336,38.67331,38.6676,0.005710195,43.29972,0,86.76008,0,0,-1.068035e-13,4.263256e-14,85.78767,3.816532,0,94.29089,0,0,0,8.881784e-16
mpc,2026-01-25 00:45:00,1923,0.75,22.14568,3090.008,109.4853,13.65584,16.02388,1,1,2163.006,2162.689,0,0,0,0,0,0,0,0,0,84.64013,808.5476,0.4042738,0.522537,0.3172331,0,250,0.3172331,2162.689,0,0,28.91851,9.582477,16.02388,38.93411,38.9284,0.005710195,41.68449,0,149.7832,0,0,-1.768585e-13,4.263256e-14,80.56677,4.07336,0,84.64013,0,0,0,4.440892e-15
mpc,2026-01-25 01:00:00,1924,1,22.01259,3032.036,94.29022,7.157531,13.13595,1,1,2122.425,2122.108,0,0,0,0,0,0,0,0,0,75.7378,789.4859,0.3947429,0.5091306,0.3172331,0,250,0.3172331,2122.108,0,0,25.70996,0,13.13595,38.20365,38.19794,0.005710195,40.45164,0,125.253,0,0,-1.876277e-14,4.263256e-14,68.58027,7.157531,0,77.2093,0,0,0,-7.105427e-15
mpc,2026-01-25 01:15:00,1925,1.25,21.82603,3024.226,79.41594,8.589656,15.55634,1,1,2116.959,2116.641,0,0,0,0,0,0,0,0,0,78.58755,769.7147,0.3848574,0.4971277,0.3172331,0,250,0.3172331,2116.641,0,0,9.418053,0,15.55634,38.10525,38.09954,0.005710195,40.75914,0,97.76442,0,0,-7.155387e-14,4.263256e-14,69.99789,8.589656,0,78.967,0,0,0,-3.552714e-15
mpc,2026-01-25 01:30:00,1926,1.5,21.49956,2991.274,79.98623,2.775888,12.91824,1,1,2093.892,2093.574,0,0,0,0,0,0,0,0,0,82.76212,748.903,0.3744515,0.4846781,0.3172331,0,250,0.3172331,2093.574,0,0,0,0,12.91824,37.69005,37.68434,0.005710195,39.87943,0,79.75887,0,0,1.346701e-13,4.263256e-14,79.98623,2.775888,0,91.33709,0,0,0,1.776357e-15
mpc,2026-01-25 01:45:00,1927,1.75,21.09648,3027.455,83.1196,3.178263,16.41039,1,1,2119.218,2118.901,0,0,0,0,0,0,0,0,0,80.00495,728.7839,0.3643919,0.4715733,0.3172331,0,250,0.3172331,2118.901,0,0,6.292915,0,16.41039,38.14593,38.14022,0.005710195,40.90786,0,92.67099,0,0,1.796341e-13,4.263256e-14,76.82668,3.178263,0,88.96585,0,0,0,3.552714e-15
mpc,2026-01-25 02:00:00,1928,2,20.84656,3026.623,73.22919,0,3.157437,1,1,2118.636,2118.319,0,0,0,0,0,0,0,0,0,73.22919,710.3619,0.3551809,0.4589045,0.3172331,0,250,0.3172331,2118.319,0,0,0,0,3.157437,38.13545,38.12974,0.005710195,38.65979,0,77.31958,0,0,-1.414424e-13,4.263256e-14,73.22919,0,0,96.32978,0,0,0,0
mpc,2026-01-25 02:15:00,1929,2.25,20.59821,3032.177,94.32094,5.132463,0,1,1,2122.524,2122.207,0,0,0,0,0,0,0,0,0,96.95801,686.0105,0.3430053,0.4473045,0.3172331,0,250,0.3172331,2122.207,0,0,0,2.495387,0,38.20543,38.19972,0.005710195,38.19972,0,80.70398,0,0,-3.7359e-14,4.263256e-14,94.32094,2.637076,0,104.0287,0,0,0,-2.220446e-15
mpc,2026-01-25 02:30:00,1930,2.5,20.37183,3005.583,79.20496,17.5658,0.3572119,1,1,2103.908,2103.591,0,0,0,0,0,0,0,0,0,81.33231,665.5695,0.3327847,0.4319708,0.3172331,0,250,0.3172331,2103.591,0,0,0,15.43845,0.3572119,37.87035,37.86464,0.005710195,37.92408,0,102.4795,0,0,1.633693e-13,4.263256e-14,79.20496,2.127348,0,116.1155,0,0,0,-2.220446e-15
mpc,2026-01-25 02:45:00,1931,2.75,20.23416,3015.555,84.48104,5.977102,0,1,1,2110.888,2110.571,0,0,0,0,0,0,0,0,0,86.5122,643.8366,0.3219183,0.4190993,0.3172331,0,250,0.3172331,2110.571,0,0,0,3.945939,0,37.99599,37.99028,0.005710195,37.99028,0,82.7873,0,0,-5.712097e-14,4.263256e-14,84.48104,2.031163,0,111.7785,0,0,0,1.776357e-15
mpc,2026-01-25 03:00:00,1932,3,20.18661,3037.322,91.60842,0,0,1,1,2126.126,2125.809,0,0,0,0,0,0,0,0,0,91.60842,620.8332,0.3104166,0.4054145,0.3172331,0,250,0.3172331,2125.809,0,0,0,0,0,38.27026,38.26455,0.005710195,38.26455,0,76.52911,0,0,1.221245e-15,4.263256e-14,91.60842,0,0,106.2789,0,0,0,0
mpc,2026-01-25 03:15:00,1933,3.25,20.15657,3032.604,105.3935,1.193021,5.872062,1,1,2122.823,2122.506,375.4275,107.999,483.4265,1,111.7445,0.0003203333,0,0,371.6816,0,713.6558,0.3568279,0.3909296,0.3172331,0,250,0.3172331,1747.078,0,0,0,1.1927,5.872062,38.21081,31.44741,6.763405,140.4197,0,282.8969,0,0,4.82947e-15,4.263256e-14,105.3935,0.0003203333,0,0,371.6816,6.350991,0,-4.263256e-14
mpc,2026-01-25 03:30:00,1934,3.5,19.9592,3043.848,96.75486,0,7.859097,1,1,2130.694,2130.377,0,0,0,0,0,0,0,0,0,96.75486,689.3548,0.3446774,0.4493786,0.3172331,0,250,0.3172331,2130.377,0,0,0,0,7.859097,38.35249,38.34678,0.005710195,39.64484,0,79.28968,0,0,-1.627587e-13,4.263256e-14,96.75486,0,0,110.2708,0,0,0,0
mpc,2026-01-25 03:45:00,1935,3.75,19.76504,3052.758,107.3755,0,7.498987,1,1,2136.93,2136.613,388.2966,111.7035,500,1,122.3381,0.02320372,0,0,377.6387,0,783.6559,0.391828,0.4340766,0.3172331,0,250,0.3172331,1748.317,0,0,0,0,7.498987,38.46475,31.4697,6.995048,144.4074,0,288.8148,0,-2.842171e-14,1.607048e-13,4.263256e-14,107.3755,0,0,0,377.6387,14.98583,0,3.019807e-14
mpc,2026-01-25 04:00:00,1936,4,19.86489,3026.404,123.5662,0,6.31713,1,1,2118.483,2118.165,501.942,144.4385,646.3805,2,145.9554,0.4250149,0,0,500,0,908.5326,0.4542663,0.4934567,0.3172331,0,250,0.3172331,1616.223,0,0,0,0,6.31713,38.13269,29.09202,9.040666,174.5721,0,349.1442,0,5.684342e-14,-1.471601e-13,4.263256e-14,123.5662,0,0,0,500,22.81425,0,-1.776357e-14
mpc,2026-01-25 04:15:00,1937,4.25,19.7612,3038.85,137.6859,0,10.16454,1,1,2127.195,2126.878,126.1994,36.30368,162.5031,1,162.5031,0,0,0,0,0,908.3895,0.4541948,0.5720896,0.3172331,0,250,0.3172331,2000.678,0,0,0,0,10.16454,38.28951,36.01221,2.277299,73.98872,0,147.9774,0,0,1.370015e-13,4.263256e-14,137.6859,0,0,2.171485,0,24.81716,0,0
mpc,2026-01-25 04:30:00,1938,4.5,19.79025,3040.892,210.9497,0,7.678994,1,1,2128.625,2128.307,0,0,0,0,0,0,0,0,0,185.9496,861.7592,0.4308796,0.5719996,0.3172331,0,250,0.3172331,2128.307,0,0,25.00017,0,7.678994,38.31524,38.30953,0.005710195,39.57397,0,122.2732,0,0,4.374279e-14,4.263256e-14,185.9496,0,0,187.3338,0,0,0,0
mpc,2026-01-25 04:45:00,1939,4.75,19.76782,3030.948,246.8269,0,10.66371,1,1,2121.663,2121.346,552.9875,159.3244,712.3118,2,231.5122,2.322094,0,0,478.4775,0,981.2429,0.4906214,0.5426371,0.3172331,0,250,0.3172331,1568.359,0,0,15.31467,0,10.66371,38.18994,28.23046,9.959485,189.31,0,405.0378,0,0,-1.300071e-13,4.263256e-14,231.5122,0,0,0,478.4775,2.322094,0,-7.105427e-15
mpc,2026-01-25 05:00:00,1940,5,19.7836,3075.166,290.5894,0,13.25493,1,1,2152.616,2152.299,217.3401,62.52206,279.8621,1,279.8621,0,0,0,0,1.383824,980.7425,0.4903712,0.6178743,0.3172331,0,250,0.3172331,1934.959,0,0,9.343506,0,13.25493,38.74709,34.82926,3.917831,99.53363,0,215.1848,0,-2.131628e-14,-1.056932e-13,4.263256e-14,281.2459,0,0,5.690671,0,0,0,0
mpc,2026-01-25 05:15:00,1941,5.25,19.96268,3098.251,337.0947,2.669019,14.56526,1,1,2168.775,2168.458,268.5219,77.24549,345.7674,1,345.7674,0,0,0,0,2.669019,979.9208,0.4899604,0.6175591,0.3172331,0,250,0.3172331,1899.936,0,0,0,0,14.56526,39.03796,34.19885,4.839104,113.8502,0,227.7004,0,1.421085e-14,2.062794e-13,4.263256e-14,337.0947,2.669019,0,7.783863,0,8.672652,0,-1.065814e-14
mpc,2026-01-25 05:30:00,1942,5.5,19.92978,3099.943,443.9793,2.726516,13.84738,1,1,2169.96,2169.643,323.6791,93.11252,416.7916,1,416.7916,0,0,0,0,12.14605,976.73,0.488365,0.6170418,0.3172331,0,250,0.3172331,1845.963,0,0,17.76815,0,13.84738,39.05928,33.22734,5.831933,128.6258,0,287.9016,0,-1.421085e-14,1.746381e-13,4.263256e-14,426.2111,2.726516,0,17.96342,0,0,0,-2.176037e-14
mpc,2026-01-25 05:45:00,1943,5.75,20.077,3096.576,529.0549,8.26612,9.422506,1,1,2167.603,2167.286,384.4997,110.6087,495.1084,1,495.1084,0,0,0,0,5.178754,975.2816,0.4876408,0.6150326,0.3172331,0,250,0.3172331,1782.786,0,0,33.94643,3.087367,9.422506,39.01686,32.09015,6.926705,144.2585,0,352.4003,0,0,1.320055e-13,4.263256e-14,495.1084,5.178754,0,5.178754,0,0,0,-1.865175e-14
mpc,2026-01-25 06:00:00,1944,6,20.16759,3129.652,601.1079,9.046576,11.10867,1,1,2190.756,2190.439,835.8325,240.5927,1076.425,3,580.8352,1.405483,0,0,494.1845,0,1098.674,0.5493371,0.6141205,0.3172331,0,250,0.3172331,1354.607,0,0,20.27267,7.641093,11.10867,39.43361,24.38292,15.05069,266.8174,0,581.786,0,2.842171e-14,4.23328e-13,4.263256e-14,580.8352,1.405483,0,0,494.1845,0,0,5.684342e-14
mpc,2026-01-25 06:15:00,1945,6.25,20.18926,3112.345,657.9424,12.45091,21.16925,1,1,2178.642,2178.325,908.4818,261.6731,1170.155,3,667.043,3.111894,0,0,500,0,1223.501,0.6117506,0.691819,0.3172331,0,250,0.3172331,1269.843,0,0,0,9.339012,21.16925,39.21555,22.85717,16.35838,288.0414,0,592.1926,0,1.136868e-13,-3.149703e-13,4.263256e-14,657.9424,3.111894,0,0,500,9.100603,0,0
mpc,2026-01-25 06:30:00,1946,6.5,20.18718,3135.928,703.2874,5.34412,22.43285,1,1,2195.15,2194.833,565.7063,162.7363,728.4426,2,728.4426,0,0,0,0,5.34412,1221.973,0.6109863,0.7704208,0.3172331,0,250,0.3172331,1629.126,0,0,0,0,22.43285,39.5127,29.32427,10.18842,195.7812,0,391.5623,0,0,-3.299583e-13,4.263256e-14,703.2874,5.34412,0,5.47021,0,25.15524,0,3.552714e-14
mpc,2026-01-25 06:45:00,1947,6.75,20.193,3174.337,754.0897,0.7318519,13.75487,1,1,2222.036,2221.718,979.792,282.0498,1261.842,3,760.0189,1.822871,0,0,500,0,1346.78,0.6733901,0.7694582,0.3172331,0,250,0.3172331,1241.926,0,0,0,0,13.75487,39.99664,22.35468,17.64197,306.686,0,613.3721,0,5.684342e-14,3.903544e-13,4.263256e-14,754.0897,0.7318519,0,0,500,7.020266,0,-6.57252e-14
mpc,2026-01-25 07:00:00,1948,7,20.4208,3143.77,795.5392,0,11.22597,1,1,2200.639,2200.322,985.6816,283.7568,1269.438,3,767.6223,1.942096,0,0,499.8739,0,1471.537,0.7357683,0.8480478,0.3172331,0,250,0.3172331,1214.64,0,0,27.91683,0,11.22597,39.6115,21.86353,17.74798,307.4901,0,663.1368,0,-5.684342e-14,-2.118306e-13,4.263256e-14,767.6223,0,0,0,499.8739,1.942096,0,-8.881784e-15
mpc,2026-01-25 07:15:00,1949,7.25,20.64052,3152.862,776.0574,0,13.48742,1,1,2207.003,2206.686,989.3622,284.7963,1274.159,3,772.398,1.760484,0,0,500,0,1596.305,0.7981525,0.9266051,0.3172331,0,250,0.3172331,1217.324,0,0,3.659377,0,13.48742,39.72606,21.91183,17.81423,308.9637,0,624.2398,0,-3.410605e-13,1.446621e-13,4.263256e-14,772.398,0,0,0,500,1.760484,0,-1.498801e-13
mpc,2026-01-25 07:30:00,1950,7.5,20.6463,3127.295,737.217,10.6954,13.83846,1,1,2189.106,2188.789,950.377,273.4417,1223.819,3,723.3726,0.4461822,0,0,500,0,1721.054,0.8605269,1.00517,0.3172331,0,250,0.3172331,1238.412,0,0,13.84443,10.24921,13.83846,39.40392,22.29142,17.1125,298.0477,0,637.6569,0,-1.705303e-13,3.463896e-14,4.263256e-14,723.3726,0.4461822,0,0,500,0,0,-5.684342e-14
mpc,2026-01-25 07:45:00,1951,7.75,20.81998,3217.475,672.151,14.78977,13.70498,1,1,2252.232,2251.915,914.4034,263.1507,1177.554,3,676.5665,0.9876372,0,0,500,0,1845.783,0.9228914,1.083722,0.3172331,0,250,0.3172331,1337.512,0,0,0,13.80213,13.70498,40.54018,24.07521,16.46497,289.5255,0,602.8597,0,1.136868e-13,-2.875478e-13,4.263256e-14,672.151,0.9876372,0,0,500,4.415533,0,0
mpc,2026-01-25 08:00:00,1952,8,20.73349,3218.689,593.4685,7.122611,13.87293,1,1,2253.083,2252.765,465.9734,134.0462,600.0197,2,600.0197,0,0,0,0,7.122611,1843.712,0.9218558,1.162262,0.3172331,0,250,0.3172331,1786.792,0,0,0,0,13.87293,40.55549,32.16225,8.393232,168.5325,0,337.0651,0,0,-3.665956e-13,4.263256e-14,593.4685,7.122611,0,266.4037,0,6.551191,0,-4.973799e-14
mpc,2026-01-25 08:15:00,1953,8.25,20.89204,3238.824,497.7983,0,15.07746,1,1,2267.177,2266.86,409.3873,117.7681,527.1555,2,527.1555,0,0,0,0,0,1843.421,0.9217107,1.160958,0.3172331,0,250,0.3172331,1857.472,0,0,0,0,15.07746,40.80918,33.4345,7.374682,153.7359,0,307.4718,0,-1.421085e-14,3.774758e-13,4.263256e-14,497.7983,0,0,266.1574,0,29.35714,0,0
mpc,2026-01-25 08:30:00,1954,8.5,21.30699,3283.625,413.3116,4.859052,19.81645,1,1,2298.537,2298.22,167.1842,48.09375,215.278,1,215.278,0,0,0,0,202.8927,1792.408,0.896204,1.160775,0.3172331,0,250,0.3172331,2131.036,0,0,0,0,19.81645,41.37367,38.35865,3.015026,89.80758,0,179.6152,0,0,2.766676e-13,4.263256e-14,413.3116,4.859052,0,500,0,0,0,-7.993606e-15
mpc,2026-01-25 08:45:00,1955,8.75,21.33016,3268.046,341.6107,0,13.22666,1,1,2287.632,2287.315,116.4895,33.51046,150,1,150,0,0,0,0,191.6107,1744.223,0.8721116,1.128653,0.3172331,0,250,0.3172331,2170.825,0,0,0,0,13.22666,41.17738,39.07486,2.102522,74.82572,0,149.6514,0,-1.421085e-14,8.038015e-14,4.263256e-14,341.6107,0,0,490.5394,0,0,0,0
mpc,2026-01-25 09:00:00,1956,9,21.54931,3289.613,312.7001,0,18.91704,1,1,2302.729,2302.412,116.4895,33.51046,150,1,150,0,0,0,0,138.2539,1709.385,0.8546925,1.098312,0.3172331,0,250,0.3172331,2185.922,0,0,24.4462,0,18.91704,41.44912,39.3466,2.102522,76.07447,0,194.3186,0,-1.421085e-14,1.585398e-13,4.263256e-14,288.2539,0,0,416.2334,0,0,0,0
mpc,2026-01-25 09:15:00,1957,9.25,21.66398,3278.234,261.7838,0,28.26689,1,1,2294.764,2294.447,116.4895,33.51046,150,1,150,0,0,0,0,77.22547,1689.81,0.8449048,1.076375,0.3172331,0,250,0.3172331,2177.957,0,0,34.55831,0,28.26689,41.30575,39.20323,2.102522,77.53167,0,214.6764,0,-1.421085e-14,-3.119727e-13,4.263256e-14,227.2255,0,0,362.5,0,0,0,0
mpc,2026-01-25 09:30:00,1958,9.5,21.8745,3339.204,218.9859,0,30.61873,1,1,2337.443,2337.125,0,0,0,0,0,0,0,0,0,192.4312,1641.436,0.8207179,1.064048,0.3172331,0,250,0.3172331,2337.125,0,0,26.55466,0,30.61873,42.07397,42.06826,0.005710195,47.30778,0,140.4223,0,0,-1.665335e-13,4.263256e-14,192.4312,0,0,476.3151,0,0,0,0
mpc,2026-01-25 09:45:00,1959,9.75,21.95133,3345.655,158.2714,0.6397631,35.40666,1,1,2341.959,2341.641,0,0,0,0,0,0,0,0,0,158.9111,1601.45,0.8007248,1.033588,0.3172331,0,250,0.3172331,2341.641,0,0,0,0,35.40666,42.15526,42.14955,0.005710195,48.21716,0,96.43431,0,0,1.156852e-13,4.263256e-14,158.2714,0.6397631,0,440.469,0,0,0,3.552714e-15
mpc,2026-01-25 10:00:00,1960,10,22.19004,3367.776,137.932,0.1787063,46.3179,1,1,2357.443,2357.126,0,0,0,0,0,0,0,0,0,126.2021,1569.647,0.7848235,1.008409,0.3172331,0,250,0.3172331,2357.126,0,0,11.9086,0,46.3179,42.43398,42.42827,0.005710195,50.40161,0,121.3456,0,0,-2.369216e-13,4.263256e-14,126.0234,0.1787063,0,416.7696,0,0,0,1.998401e-15
mpc,2026-01-25 10:15:00,1961,10.25,22.12396,3378.983,106.2873,0,64.18219,1,1,2365.288,2364.971,0,0,0,0,0,0,0,0,0,106.2873,1542.828,0.771414,0.9883837,0.3172331,0,250,0.3172331,2364.971,0,0,0,0,64.18219,42.57518,42.56947,0.005710195,53.60423,0,107.2085,0,0,4.389822e-13,4.263256e-14,106.2873,0,0,405.0398,0,0,0,0
mpc,2026-01-25 10:30:00,1962,10.5,22.32177,3440.69,102.044,2.763877,66.07997,1,1,2408.483,2408.166,0,0,0,0,0,0,0,0,0,90.73799,1519.901,0.7599503,0.9714962,0.3172331,0,250,0.3172331,2408.166,0,0,14.06986,0,66.07997,43.35269,43.34698,0.005710195,54.75069,0,133.7719,0,0,-3.027578e-13,4.263256e-14,87.97411,2.763877,0,381.6623,0,0,0,-7.105427e-15
mpc,2026-01-25 10:45:00,1963,10.75,22.5163,3451.297,113.7887,3.782123,68.76599,1,1,2415.908,2415.59,0,0,0,0,0,0,0,0,0,110.2383,1492.102,0.7460509,0.9570592,0.3172331,0,250,0.3172331,2415.59,0,0,7.332545,0,68.76599,43.48634,43.48063,0.005710195,55.39186,0,123.4324,0,0,1.498801e-14,4.263256e-14,106.4561,3.782123,0,398.3436,0,0,0,-4.884981e-15
mpc,2026-01-25 11:00:00,1964,11,22.74152,3446.96,98.67739,5.841208,78.60824,1,1,2412.872,2412.555,0,0,0,0,0,0,0,0,0,104.5186,1465.737,0.7328687,0.9395547,0.3172331,0,250,0.3172331,2412.555,0,0,0,0,78.60824,43.43169,43.42598,0.005710195,57.10071,0,114.2014,0,0,2.842171e-13,4.263256e-14,98.67739,5.841208,0,391.931,0,0,0,1.776357e-15
mpc,2026-01-25 11:15:00,1965,11.25,23.22868,3434.366,104.8335,1.62502,88.1243,1,1,2404.056,2403.739,0,0,0,0,0,0,0,0,0,94.74794,1441.82,0.7209098,0.9229533,0.3172331,0,250,0.3172331,2403.739,0,0,11.71054,0,88.1243,43.27301,43.2673,0.005710195,58.74169,0,137.6841,0,0,-3.019807e-13,4.263256e-14,93.12292,1.62502,0,385.9939,0,0,0,2.220446e-16
mpc,2026-01-25 11:30:00,1966,11.5,23.32111,3456.37,104.5284,0,100.3728,1,1,2419.459,2419.142,0,0,0,0,0,0,0,0,0,95.79076,1417.645,0.7088225,0.9078927,0.3172331,0,250,0.3172331,2419.142,0,0,8.737672,0,100.3728,43.55026,43.54455,0.005710195,61.20129,0,137.4751,0,0,-2.795542e-13,4.263256e-14,95.79076,0,0,394.525,0,0,0,0
mpc,2026-01-25 11:45:00,1967,11.75,23.47299,3437.86,84.7828,0,106.5941,1,1,2406.502,2406.185,0,0,0,0,0,0,0,0,0,84.7828,1396.226,0.698113,0.8926702,0.3172331,0,250,0.3172331,2406.185,0,0,0,0,106.5941,43.31704,43.31133,0.005710195,62.11772,0,124.2354,0,0,-1.055822e-13,4.263256e-14,84.7828,0,0,397.1146,0,0,0,0
mpc,2026-01-25 12:00:00,1968,12,23.54157,3457.748,72.79122,0,118.2667,1,1,2420.424,2420.107,0,0,0,0,0,0,0,0,0,72.79122,1377.808,0.6889042,0.8791831,0.3172331,0,250,0.3172331,2420.107,0,0,0,0,118.2667,43.56763,43.56192,0.005710195,64.45553,0,128.9111,0,0,-4.470868e-13,4.263256e-14,72.79122,0,0,392.7119,0,0,0,0
mpc,2026-01-25 12:15:00,1969,12.25,23.84011,3463.428,98.65794,0,133.7428,1,1,2424.399,2424.082,0,0,0,0,0,0,0,0,0,97.40965,1353.239,0.6766196,0.8675858,0.3172331,0,250,0.3172331,2424.082,0,0,1.248285,0,133.7428,43.63919,43.63348,0.005710195,67.39905,0,136.9514,0,0,1.826317e-13,4.263256e-14,97.40965,0,0,402.2625,0,0,0,0
mpc,2026-01-25 12:30:00,1970,12.5,24.07445,3475.505,86.11101,0,137.4991,1,1,2432.854,2432.537,0,0,0,0,0,0,0,0,0,86.11101,1331.498,0.6657492,0.8521149,0.3172331,0,250,0.3172331,2432.537,0,0,0,0,137.4991,43.79137,43.78566,0.005710195,68.33113,0,136.6623,0,0,-4.293232e-13,4.263256e-14,86.11101,0,0,395.4935,0,0,0,0
mpc,2026-01-25 12:45:00,1971,12.75,24.15767,3462.167,104.6424,0,133.8352,1,1,2423.517,2423.2,0,0,0,0,0,0,0,0,0,100.8476,1306.077,0.6530384,0.838425,0.3172331,0,250,0.3172331,2423.2,0,0,3.794758,0,133.8352,43.6233,43.61759,0.005710195,67.54812,0,141.6422,0,0,-7.327472e-15,4.263256e-14,100.8476,0,0,406.3734,0,0,0,0
mpc,2026-01-25 13:00:00,1972,13,24.49797,3459.743,117.6994,0,136.3926,1,1,2421.82,2421.503,113.655,36.34496,150,1,115.6681,34.33185,0,0,0,0,1305.871,0.6529356,0.8224175,0.3172331,0,250,0.3172331,2307.848,0,0,2.031242,0,136.3926,43.59276,41.54126,2.051501,102.4384,0,208.3806,0,7.105427e-15,-1.287859e-14,4.263256e-14,115.6681,0,0,273.1704,0,34.33185,0,0
mpc,2026-01-25 13:15:00,1973,13.25,24.74912,3449.501,110.1518,0,155.6024,1,1,2414.65,2414.333,112.4385,37.56148,150,1,100.9335,13.07698,35.98955,0,0,0,1305.666,0.6528328,0.822288,0.3172331,0,250,0.3172331,2301.895,27.42429,0,9.218289,0,128.1781,43.46371,41.4341,2.029604,102.1843,0,220.2702,0,-7.105427e-15,-3.38618e-14,4.263256e-14,100.9335,0,27.42429,290.829,0,13.07698,0,-1.776357e-15
mpc,2026-01-25 13:30:00,1974,13.5,25.13552,3464.383,117.5526,0,162.9054,1,1,2425.068,2424.751,111.3865,38.61347,150,1,88.19163,61.80837,0,0,0,0,1305.46,0.6527301,0.8221585,0.3172331,0,250,0.3172331,2313.364,0,0,29.36098,0,162.9054,442.1198,421.7548,20.36498,490.068,0,1030.784,0,-1.421085e-14,-2.026157e-13,4.263256e-14,88.19163,0,0,241.6803,0,61.80837,0,0
mpc,2026-01-25 13:45:00,1975,13.75,25.42871,3511.351,111.8262,5.735651,174.8848,1,1,2457.946,2457.629,112.4391,37.56094,150,1,100.9399,49.06007,0,0,0,0,1305.255,0.6526273,0.8220291,0.3172331,0,250,0.3172331,2345.19,0,0,10.88629,0,174.8848,450.7642,430.0858,20.67845,499.719,0,1018.217,0,0,-8.937295e-14,4.263256e-14,100.9399,5.735651,0,252.5367,0,43.32441,0,7.105427e-15
mpc,2026-01-25 14:00:00,1976,14,25.62852,3531.606,140.7178,4.547785,186.0394,1,1,2472.124,2471.807,111.879,38.12099,150,1,94.15659,0,55.84341,0,0,4.547785,1303.912,0.6519561,0.8218997,0.3172331,0,250,0.3172331,2359.928,42.1602,0,46.5612,0,143.8792,455.1991,434.5401,20.65901,499.154,0,1078.626,0,-1.421085e-14,2.946532e-13,4.263256e-14,94.15659,4.547785,42.1602,297.2338,0,0,0,8.881784e-16
mpc,2026-01-25 14:15:00,1977,14.25,25.7118,3547.47,124.2722,8.81743,189.7096,1,1,2483.229,2482.912,0,0,0,0,0,0,0,0,0,87.36542,1281.866,0.6409328,0.8210544,0.3172331,0,250,0.3172331,2482.912,0,0,45.72421,0,189.7096,458.0165,457.9579,0.05851171,492.9487,0,1064.772,0,0,-1.422196e-13,4.263256e-14,78.54799,8.81743,0,374.4853,0,0,0,-1.776357e-15
mpc,2026-01-25 14:30:00,1978,14.5,25.61688,3578.81,134.268,3.841677,193.3455,1,1,2505.167,2504.85,111.3126,38.6874,150,1,87.29613,0,62.70387,0,0,3.841677,1280.703,0.6403517,0.807172,0.3172331,0,250,0.3172331,2393.537,47.3455,0,46.97183,0,146,461.1747,440.6248,20.54987,506.1893,0,1093.405,0,-7.105427e-15,-2.451372e-13,4.263256e-14,87.29613,3.841677,47.3455,301.6012,0,0,0,2.664535e-15
mpc,2026-01-25 14:45:00,1979,14.75,25.70668,3514.811,117.5013,0,196.8338,1,1,2460.367,2460.05,112.3585,37.64153,150,1,99.96389,0,50.03611,0,0,0,1280.502,0.6402509,0.8064402,0.3172331,0,250,0.3172331,2347.692,37.74456,0,17.53744,0,159.0892,453.7527,432.9725,20.78019,499.9541,0,1030.16,0,0,-1.505462e-13,4.263256e-14,99.96389,0,37.74456,300.5973,0,0,0,0
mpc,2026-01-25 15:00:00,1980,15,25.9998,3540.156,115.6587,3.60183,199.3963,1,1,2478.11,2477.792,113.2855,36.71452,150,1,111.1919,4.388592,34.41951,0,0,0,1280.3,0.6401501,0.8063132,0.3172331,0,250,0.3172331,2364.507,25.88353,0,4.466821,0,173.5127,459.7587,438.6823,21.07649,507.5883,0,1022.882,0,7.105427e-15,-3.996803e-15,4.263256e-14,111.1919,3.60183,25.88353,295.5884,0,0.7867612,0,-1.776357e-15
mpc,2026-01-25 15:15:00,1981,15.25,26.10938,3498.404,126.5967,12.036,200.1555,1,1,2448.883,2448.565,113.8299,36.17012,150,1,117.7858,0,32.2142,0,0,12.036,1277.09,0.6385448,0.8061863,0.3172331,0,250,0.3172331,2334.735,24.19689,0,8.81092,0,175.9586,455.3546,434.1296,21.22495,503.0181,0,1021.235,0,0,3.765876e-13,4.263256e-14,117.7858,12.036,24.19689,290.3699,0,0,0,-1.065814e-14
mpc,2026-01-25 15:30:00,1982,15.5,26.1313,3514.023,151.3822,3.166654,198.7118,1,1,2459.816,2459.499,114.5098,35.49018,150,1,126.0213,23.97872,0,0,0,0,1276.889,0.6384443,0.8041646,0.3172331,0,250,0.3172331,2344.989,0,0,25.36095,0,198.7118,457.5927,436.2318,21.36096,508.6878,0,1061.123,0,-7.105427e-15,1.637579e-13,4.263256e-14,126.0213,3.166654,0,266.7422,0,20.81206,0,7.105427e-15
mpc,2026-01-25 15:45:00,1983,15.75,26.27633,3493.666,153.366,4.356505,195.6971,1,1,2445.566,2445.249,115.006,34.99397,150,1,132.0314,17.96856,0,0,0,0,1276.688,0.6383438,0.804038,0.3172331,0,250,0.3172331,2330.243,0,0,21.33457,0,195.6971,456.2961,434.779,21.51712,506.2863,0,1049.375,0,-7.105427e-15,-3.027578e-13,4.263256e-14,132.0314,4.356505,0,268.1634,0,13.61205,0,0
mpc,2026-01-25 16:00:00,1984,16,26.46777,3491.873,155.9271,3.267199,199.6216,1,1,2444.311,2443.994,0,0,0,0,0,0,0,0,0,154.1938,1237.938,0.6189691,0.8039115,0.3172331,0,250,0.3172331,2443.994,0,0,5.000515,0,199.6216,457.8608,457.8014,0.05942313,495.1939,0,999.0138,0,0,-4.626299e-13,4.263256e-14,150.9266,3.267199,0,436.0781,0,0,0,1.287859e-14
mpc,2026-01-25 16:15:00,1985,16.25,26.89722,3405.766,162.2808,0,207.5577,1,1,2384.036,2383.719,0,0,0,0,0,0,0,0,0,162.2808,1197.173,0.5985866,0.7795115,0.3172331,0,250,0.3172331,2383.719,0,0,0,0,207.5577,450.5573,450.4974,0.05995365,489.7235,0,979.4471,0,0,1.435518e-13,4.263256e-14,162.2808,0,0,447.5028,0,0,0,0
mpc,2026-01-25 16:30:00,1986,16.5,26.84023,3374.875,198.2608,0,202.6872,1,1,2362.412,2362.095,152.2418,43.7953,196.0371,1,196.0371,0,0,0,0,0,1196.985,0.5984923,0.7538424,0.3172331,0,250,0.3172331,2209.853,0,0,2.223651,0,202.6872,445.9423,417.1444,28.79791,499.2,0,1002.236,0,0,1.466605e-13,4.263256e-14,196.0371,0,0,281.5324,0,0,0,0
mpc,2026-01-25 16:45:00,1987,16.75,26.84936,3368.401,243.2187,0,203.7144,1,1,2357.881,2357.563,183.093,52.67024,235.7633,1,235.7633,0,0,0,0,0,1196.796,0.5983981,0.7537237,0.3172331,0,250,0.3172331,2174.47,0,0,7.455369,0,203.7144,445.1712,410.5431,34.62812,501.6749,0,1016.21,0,-2.131628e-14,-3.049783e-13,4.263256e-14,235.7633,0,0,277.6041,0,0,0,0
mpc,2026-01-25 17:00:00,1988,17,26.74658,3379.523,269.1927,0,196.1668,1,1,2365.666,2365.349,217.4517,62.55416,280.0058,1,280.0058,0,0,0,0,0,1196.608,0.5983039,0.753605,0.3172331,0,250,0.3172331,2147.897,0,0,0,0,196.1668,445.6899,404.6624,41.02751,504.1742,0,1008.348,0,-7.105427e-15,-4.510836e-13,4.263256e-14,269.1927,0,0,276.5818,0,10.81314,0,0
mpc,2026-01-25 17:15:00,1989,17.25,26.68121,3344.938,324.2821,0,183.3729,1,1,2341.457,2341.139,516.5012,177.3593,693.8605,3,326.7804,270.6909,0,0,96.3892,0,1220.517,0.6102584,0.7534864,0.3172331,0,250,0.3172331,1824.638,0,0,0,0,183.3729,440.5319,343.2954,97.23649,555.1553,0,1110.311,0,-2.842171e-14,-2.053913e-13,4.263256e-14,324.2821,0,0,0,96.3892,273.1892,0,-5.684342e-14
mpc,2026-01-25 17:30:00,1990,17.5,26.80546,3272.468,373.9852,0,173.4848,1,1,2290.728,2290.41,869.2129,278.3142,1147.527,3,381.6275,265.8996,0,0,500,0,1345.325,0.6726623,0.7685415,0.3172331,0,250,0.3172331,1421.197,0,0,0,0,173.4848,432.0987,268.0797,164.019,579.1182,0,1158.236,0,5.684342e-14,4.314327e-13,4.263256e-14,373.9852,0,0,0,500,273.5419,0,1.136868e-13
mpc,2026-01-25 17:45:00,1991,17.75,26.78605,3245.749,444.1557,0,164.0006,1,1,2272.024,2271.707,912.1091,290.4195,1202.529,3,438.8362,263.6924,0,0,500,0,1470.113,0.7350564,0.8471312,0.3172331,0,250,0.3172331,1359.598,0,0,5.31954,0,164.0006,428.3981,256.3569,172.0412,577.6993,0,1164.575,0,1.705303e-13,2.237099e-13,4.263256e-14,438.8362,0,0,0,500,263.6924,0,5.684342e-14
mpc,2026-01-25 18:00:00,1992,18,26.58401,3226.495,501.18,0,146.6645,1,1,2258.546,2258.229,769.0541,221.5241,990.5781,2,487.8422,2.73592,0,0,500,0,1594.881,0.7974407,0.9257085,0.3172331,0,250,0.3172331,1489.175,0,0,13.33779,0,146.6645,424.0797,279.6174,144.4623,528.6802,0,1080.368,0,-1.136868e-13,-5.173639e-14,4.263256e-14,487.8422,0,0,0,500,2.73592,0,-6.972201e-14
mpc,2026-01-25 18:15:00,1993,18.25,26.7163,3245.219,563.252,0,135.1653,1,1,2271.653,2271.336,616.2329,177.5717,793.8047,2,567.3426,2.826261,0,0,223.6359,0,1650.539,0.8252696,1.004273,0.3172331,0,250,0.3172331,1655.103,0,0,0,0,135.1653,427.7094,311.6246,116.0848,514.6455,0,1029.291,0,-5.684342e-14,2.442491e-15,4.263256e-14,563.252,0,0,0,223.6359,6.916855,0,-1.24345e-14
mpc,2026-01-25 18:30:00,1994,18.5,26.88507,3208.002,640.544,0,128.7341,1,1,2245.602,2245.284,870.7175,250.7383,1121.456,3,619.0134,2.442483,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1374.567,0,0,21.53064,0,128.7341,424.2874,259.7128,164.5746,534.7743,0,1106.689,0,-1.421085e-13,-1.389999e-13,4.263256e-14,619.0134,0,0,0,500,2.442483,0,-1.54543e-13
mpc,2026-01-25 18:45:00,1995,18.75,26.9148,3231.611,681.39,0,123.9631,1,1,2262.128,2261.811,897.2214,258.1653,1155.387,3,654.8007,0.5860164,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1364.589,0,0,26.58925,0,123.9631,427.6742,257.987,169.6872,539.5886,0,1125.044,0,0,-1.010303e-13,4.263256e-14,654.8007,0,0,0,500,0.5860164,0,-5.140333e-14
mpc,2026-01-25 19:00:00,1996,19,26.70695,3222.172,705.6874,0.2537794,115.9005,1,0,2255.52,2255.203,533.8269,153.5656,687.3925,2,687.3925,0,0,0,0,0.2537794,1899.637,0.9498187,1.196402,0.3172331,0,250,0.3172331,1721.376,0,0,18.2949,0,115.9005,424.5897,324.0399,100.5498,499.4232,0,1030.405,0,-8.526513e-14,-6.661338e-14,4.263256e-14,687.3925,0.2537794,0,0.644157,0,0,0,-1.498801e-14
mpc,2026-01-25 19:15:00,1997,19.25,26.47763,3210.658,719.717,12.60655,103.6335,0,0,2247.461,2247.143,314.7693,90.54945,405.3188,1,405.3188,0,0,0,0,310.0416,1821.828,0.910914,1.196174,0.3172331,0,250,0.3172331,1932.374,0,0,7.600775,9.362399,103.6335,421.073,362.04,59.03304,0,472.0057,2625.293,0,1.421085e-14,3.510525e-13,4.263256e-14,712.1162,3.244152,0,310.0416,0,0,0,-1.465494e-14
mpc,2026-01-25 19:30:00,1998,19.5,26.52918,3208.086,718.6754,8.3351,101.745,0,0,2245.66,2245.343,291.0927,83.73842,374.8311,1,374.8311,0,0,0,0,331.3928,1738.693,0.8693465,1.147178,0.3172331,0,250,0.3172331,1954.25,0,0,15.8348,4.951787,101.745,421.1831,366.528,54.65517,0,469.3491,2617.277,0,-2.842171e-14,2.258194e-13,4.263256e-14,702.8406,3.383313,0,331.3928,0,0,0,1.230127e-13
mpc,2026-01-25 19:45:00,1999,19.75,26.27946,3215.37,724.7622,13.381,89.55415,0,0,2250.759,2250.442,161.8107,46.54797,208.3587,1,208.3587,0,0,0,0,500,1613.419,0.8067097,1.09483,0.3172331,0,250,0.3172331,2088.631,0,0,18.60459,11.17996,89.55415,419.9758,389.7238,30.25193,0,452.982,2542.779,0,-1.421085e-14,2.167155e-13,4.263256e-14,706.1576,2.201042,0,500,0,0,0,-4.973799e-14
mpc,2026-01-25 20:00:00,2000,20,26.07475,3204.653,690.5921,5.621648,83.64567,0,0,2243.257,2242.94,159.6349,45.92206,205.557,1,205.557,0,0,0,0,487.0674,1491.398,0.7456992,1.015946,0.3172331,0,250,0.3172331,2083.305,0,0,0,3.589376,83.64567,416.8246,387.1036,29.72107,0,448.568,2473.316,0,-7.105427e-15,-2.975398e-14,4.263256e-14,690.5921,2.032272,0,493.6187,0,0,0,-3.419487e-14
mpc,2026-01-25 20:15:00,2001,20.25,25.74806,3177.175,630.4338,6.220651,80.15947,0,0,2224.023,2223.706,137.0202,39.41651,176.4367,1,176.4367,0,0,0,0,459.7411,1376.228,0.6881142,0.9391118,0.3172331,0,250,0.3172331,2086.685,0,0,0,0.4766868,80.15947,410.5095,385.1598,25.34971,0,439.3721,2417.369,0,0,6.616929e-14,4.263256e-14,630.4338,5.743965,0,500,0,0,0,-7.993606e-15
mpc,2026-01-25 20:30:00,2002,20.5,25.83156,3153.212,571.5238,0,75.49878,0,0,2207.248,2206.931,116.4895,33.51046,150,1,150,0,0,0,0,421.5238,1270.631,0.6353154,0.8665909,0.3172331,0,250,0.3172331,2090.441,0,0,0,0,75.49878,408.1052,386.5084,21.59678,0,433.978,2386.879,0,-1.421085e-14,-5.384582e-14,4.263256e-14,571.5238,0,0,481.4111,0,0,0,0
mpc,2026-01-25 20:45:00,2003,20.75,25.57957,3141.149,536.3815,0,59.45509,0,0,2198.804,2198.487,116.4895,33.51046,150,1,150,0,0,0,0,386.3815,1173.835,0.5869177,0.8000976,0.3172331,0,250,0.3172331,2081.997,0,0,0,0,59.45509,404.4709,382.9843,21.48665,0,427.4315,2350.873,0,-1.421085e-14,-3.343992e-13,4.263256e-14,536.3815,0,0,426.0836,0,0,0,0
mpc,2026-01-25 21:00:00,2004,21,25.38102,3130.423,463.2429,10.53171,44.27942,0,0,2191.296,2190.979,232.9791,67.02092,300,2,300,0,0,0,0,167.2899,1131.828,0.5659141,0.739147,0.3172331,0,250,0.3172331,1958,0,0,0,6.484714,44.27942,401.4769,358.7336,42.74323,0,433.8672,2397.456,0,-2.842171e-14,2.999823e-13,4.263256e-14,463.2429,4.046995,0,219.1852,0,0,0,1.421085e-14
mpc,2026-01-25 21:15:00,2005,21.25,25.10165,3102.345,413.2775,10.83082,39.22258,0,0,2171.641,2171.324,0,0,0,0,0,0,0,0,0,418.1782,1027.105,0.5135527,0.7126956,0.3172331,0,250,0.3172331,2171.324,0,0,0,5.930057,39.22258,395.6482,395.5904,0.05779624,0,402.7363,2225.279,0,0,-1.425526e-13,4.263256e-14,413.2775,4.900761,0,442.7271,0,0,0,8.881784e-16
mpc,2026-01-25 21:30:00,2006,21.5,24.82349,3101.382,346.8072,0,35.19562,0,0,2170.967,2170.65,0,0,0,0,0,0,0,0,0,346.8072,940.2419,0.470121,0.6467532,0.3172331,0,250,0.3172331,2170.65,0,0,0,0,35.19562,39.07741,39.0717,0.005710195,0,45.44839,249.9662,0,0,-1.785239e-13,4.263256e-14,346.8072,0,0,381.2282,0,0,0,0
mpc,2026-01-25 21:45:00,2007,21.75,24.47812,3090.225,315.0992,0,34.77622,0,0,2163.157,2162.84,0,0,0,0,0,0,0,0,0,315.0992,861.3191,0.4306596,0.5920566,0.3172331,0,250,0.3172331,2162.84,0,0,0,0,34.77622,38.93683,38.93112,0.005710195,0,45.18876,248.5382,0,0,1.920686e-14,4.263256e-14,315.0992,0,0,325.3686,0,0,0,0
mpc,2026-01-25 22:00:00,2008,22,24.41086,3083.866,266.5822,0,30.47037,0,0,2158.706,2158.389,0,0,0,0,0,0,0,0,0,266.5822,794.538,0.397269,0.54236,0.3172331,0,250,0.3172331,2158.389,0,0,0,0,30.47037,38.85671,38.851,0.005710195,0,44.32655,243.796,0,0,-9.103829e-14,4.263256e-14,266.5822,0,0,271.7865,0,0,0,0
mpc,2026-01-25 22:15:00,2009,22.25,24.11266,3073.685,225.8413,0,29.93731,0,0,2151.58,2151.263,0,0,0,0,0,0,0,0,0,225.8413,737.9526,0.3689763,0.5003089,0.3172331,0,250,0.3172331,2151.263,0,0,0,0,29.93731,38.72844,38.72273,0.005710195,0,44.07096,242.3903,0,0,-1.586509e-13,4.263256e-14,225.8413,0,0,241.1625,0,0,0,0
mpc,2026-01-25 22:30:00,2010,22.5,24.07689,3028.769,178.2527,0,31.90449,0,0,2120.138,2119.821,0,0,0,0,0,0,0,0,0,178.2527,693.2733,0.3466366,0.4646779,0.3172331,0,250,0.3172331,2119.821,0,0,0,0,31.90449,38.16249,38.15678,0.005710195,0,43.85244,241.1884,0,0,2.075007e-13,4.263256e-14,178.2527,0,0,187.5224,0,0,0,0
mpc,2026-01-25 22:45:00,2011,22.75,23.6931,3014.309,166.8355,0,37.3302,0,0,2110.017,2109.699,0,0,0,0,0,0,0,0,0,166.8355,651.4553,0.3257276,0.436544,0.3172331,0,250,0.3172331,2109.699,0,0,0,0,37.3302,37.9803,37.97459,0.005710195,0,44.58901,245.2395,0,0,-6.050715e-15,4.263256e-14,166.8355,0,0,176.8587,0,0,0,0
mpc,2026-01-25 23:00:00,2012,23,23.52786,3012.89,153.64,0,28.32461,0,1,2109.023,2108.706,0,0,0,0,0,0,0,0,0,144.0505,615.3401,0.30767,0.4102118,0.3172331,0,250,0.3172331,2108.706,0,0,9.589562,0,28.32461,37.96242,37.95671,0.005710195,0,42.95934,252.8184,0,0,2.047806e-13,4.263256e-14,144.0505,0,0,144.607,0,0,0,0
mpc,2026-01-25 23:15:00,2013,23.25,23.42018,3000.046,114.3061,1.433821,28.97245,1,1,2100.032,2099.715,0,0,0,0,0,0,0,0,0,114.8076,586.5413,0.2932707,0.3874706,0.3172331,0,250,0.3172331,2099.715,0,0,0,0.9323378,28.97245,37.80058,37.79487,0.005710195,42.90125,0,87.41077,0,0,1.524891e-13,4.263256e-14,114.3061,0.5014828,0,133.9584,0,0,0,5.107026e-15
mpc,2026-01-25 23:30:00,2014,23.5,23.04521,3003.479,108.2747,0,22.0654,1,1,2102.435,2102.118,0,0,0,0,0,0,0,0,0,108.2747,559.3803,0.2796902,0.3693365,0.3172331,0,250,0.3172331,2102.118,0,0,0,0,22.0654,37.84383,37.83812,0.005710195,41.69906,0,83.39813,0,0,-3.380629e-14,4.263256e-14,108.2747,0,0,109.767,0,0,0,0
mpc,2026-01-25 23:45:00,2015,23.75,22.84639,3018.011,82.1535,0,22.15787,1,1,2112.608,2112.291,0,0,0,0,0,0,0,0,0,82.1535,538.7539,0.2693769,0.3522336,0.3172331,0,250,0.3172331,2112.291,0,0,0,0,22.15787,38.02694,38.02123,0.005710195,41.88358,0,83.76715,0,0,-1.371681e-13,4.263256e-14,82.1535,0,0,85.94431,0,0,0,0
mpc,2026-01-26 00:00:00,2016,0,22.54641,3065.906,60.39761,0,18.86737,1,1,2146.134,2145.817,0,0,0,0,0,0,0,0,0,60.39761,523.5697,0.2617848,0.3392454,0.3172331,0,250,0.3172331,2145.817,0,0,0,0,18.86737,38.63042,38.62471,0.005710195,41.89467,0,83.78935,0,0,-1.589839e-13,4.263256e-14,60.39761,0,0,82.85839,0,0,0,0
mpc,2026-01-26 00:15:00,2017,0.25,22.18293,3088.318,69.35486,7.167697,23.00011,1,1,2161.822,2161.505,0,0,0,0,0,0,0,0,0,70.16613,505.9457,0.2529729,0.3296841,0.3172331,0,250,0.3172331,2161.505,0,0,0,6.356427,23.00011,38.9128,38.90709,0.005710195,42.86589,0,96.69661,0,0,1.276756e-15,4.263256e-14,69.35486,0.8112707,0,84.66848,0,0,0,-3.996803e-15
mpc,2026-01-26 00:30:00,2018,0.5,21.90835,3055.265,80.99308,9.171296,18.14419,1,1,2138.686,2138.369,0,0,0,0,0,0,0,0,0,84.84379,484.6551,0.2423276,0.3185866,0.3172331,0,250,0.3172331,2138.369,0,0,0,5.320578,18.14419,38.49634,38.49063,0.005710195,41.59747,0,92.37294,0,0,-1.881828e-14,4.263256e-14,80.99308,3.850719,0,92.09391,0,0,0,-6.661338e-15
mpc,2026-01-26 00:45:00,2019,0.75,21.45691,3041.486,85.83348,12.78614,12.41283,1,1,2129.04,2128.723,0,0,0,0,0,0,0,0,0,95.21457,460.7752,0.2303876,0.3051802,0.3172331,0,250,0.3172331,2128.723,0,0,0,3.405048,12.41283,38.32273,38.31702,0.005710195,40.42455,0,86.72281,0,0,7.438494e-15,4.263256e-14,85.83348,9.381089,0,106.0608,0,0,0,0
mpc,2026-01-26 01:00:00,2020,1,21.21076,3026.001,92.7994,8.911157,16.07544,1,1,2118.201,2117.883,0,0,0,0,0,0,0,0,0,90.45765,438.0882,0.2190441,0.2901434,0.3172331,0,250,0.3172331,2117.883,0,0,10.3056,0.9473106,16.07544,38.12761,38.1219,0.005710195,40.83881,0,101.0889,0,0,-1.598721e-14,4.263256e-14,82.4938,7.963846,0,90.45765,0,0,0,-6.217249e-15
