controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-26 01:15:00,2021,1.25,20.81449,3005.353,95.09539,19.91491,10.46808,1,1,2103.747,2103.43,0,0,0,0,0,0,0,0,0,83.76867,417.0771,0.2085385,0.2758577,0.3172331,0,250,0.3172331,2103.43,0,0,20.23839,11.00324,10.46808,37.86744,37.86173,0.005710195,39.618,0,133.1278,0,0,2.270406e-14,4.263256e-14,74.85701,8.911667,0,83.76867,0,0,0,-1.776357e-15
mpc,2026-01-26 01:30:00,2022,1.5,20.70265,2984.327,113.0504,14.48067,11.36264,1,1,2089.029,2088.712,0,0,0,0,0,0,0,0,0,86.40504,395.4102,0.1977051,0.2626273,0.3172331,0,250,0.3172331,2088.712,0,0,31.83255,9.29349,11.36264,37.60252,37.59681,0.005710195,39.49923,0,149.9409,0,0,-7.854828e-14,4.263256e-14,81.21787,5.187178,0,86.40504,0,0,0,-1.776357e-15
mpc,2026-01-26 01:45:00,2023,1.75,20.70437,2977.858,111.4937,13.8381,10.99981,1,1,2084.5,2084.183,0,0,0,0,0,0,0,0,0,87.41616,373.4939,0.1867469,0.248984,0.3172331,0,250,0.3172331,2084.183,0,0,31.38802,6.527637,10.99981,37.52101,37.5153,0.005710195,39.35703,0,144.1186,0,0,1.429412e-14,4.263256e-14,80.10569,7.310461,0,87.41616,0,0,0,-2.664535e-15
mpc,2026-01-26 02:00:00,2024,2,20.69694,2992.18,130.1191,16.87596,15.29224,1,1,2094.526,2094.209,0,0,0,0,0,0,0,0,0,83.35489,352.5964,0.1762982,0.2351836,0.3172331,0,250,0.3172331,2094.209,0,0,48.89679,14.74342,15.29224,37.70147,37.69576,0.005710195,40.25585,0,190.2911,0,0,-7.374656e-14,4.263256e-14,81.22235,2.132542,0,83.35489,0,0,0,6.661338e-15
mpc,2026-01-26 02:15:00,2025,2.25,20.42884,3026.456,106.1274,12.42753,20.09389,1,1,2118.52,2118.202,0,0,0,0,0,0,0,0,0,101.3781,327.1963,0.1635982,0.2220248,0.3172331,0,250,0.3172331,2118.202,0,0,8.659947,8.516863,20.09389,38.13335,38.12764,0.005710195,41.47504,0,112.5801,0,0,-8.587575e-14,4.263256e-14,97.46746,3.910667,0,101.3781,0,0,0,1.332268e-15
mpc,2026-01-26 02:30:00,2026,2.5,20.24664,3079.193,95.5214,11.52547,17.76412,1,1,2155.435,2155.118,0,0,0,0,0,0,0,0,0,105.3926,300.7967,0.1503983,0.2060307,0.3172331,0,250,0.3172331,2155.118,0,0,0.657673,0.9965588,17.76412,38.79783,38.79212,0.005710195,41.74157,0,86.33668,0,0,1.172396e-13,4.263256e-14,94.86373,10.52891,0,105.3926,0,0,0,-1.776357e-15
mpc,2026-01-26 02:45:00,2027,2.75,20.33985,3097.53,62.58763,7.40916,13.95938,1,1,2168.271,2167.954,0,0,0,0,0,0,0,0,0,66.80074,284.0491,0.1420246,0.1894073,0.3172331,0,250,0.3172331,2167.954,0,0,0,3.196045,13.95938,39.02888,39.02317,0.005710195,41.34485,0,88.20287,0,0,1.198208e-13,4.263256e-14,62.58763,4.213115,0,99.8884,0,0,0,4.440892e-15
mpc,2026-01-26 03:00:00,2028,3,20.35314,3068.184,78.61933,1.727978,13.54045,1,1,2147.729,2147.412,464.4444,133.6793,598.1237,2,97.4382,0.6854901,0,0,500,0,409.0044,0.2045022,0.1788616,0.3172331,0,250,0.3172331,1682.967,0,0,0,1.042488,13.54045,38.65912,30.29341,8.36571,166.2252,0,334.2488,0,-5.684342e-14,-9.006684e-14,4.263256e-14,78.61933,0.6854901,0,0,500,18.81887,0,-4.263256e-14
mpc,2026-01-26 03:15:00,2029,3.25,20.29546,3054.473,96.14989,1.799978,20.14982,1,1,2138.131,2137.814,472.6377,136.0331,608.6708,2,108.0144,0.6563215,0,0,500,0,533.94,0.26697,0.2575441,0.3172331,0,250,0.3172331,1665.176,0,0,0,1.143657,20.14982,38.48636,29.97317,8.513188,169.3548,0,340.6824,0,2.842171e-14,-1.058043e-13,4.263256e-14,96.14989,0.6563215,0,0,500,11.86455,0,0
mpc,2026-01-26 03:30:00,2030,3.5,19.90319,3069.927,115.9758,2.673511,17.94629,1,1,2148.949,2148.632,468.1223,134.7075,602.8298,2,102.4247,0.4050785,0,0,500,0,658.856,0.329428,0.3362142,0.3172331,0,250,0.3172331,1680.509,0,0,13.55105,2.268433,17.94629,38.68108,30.24917,8.431912,167.9177,0,363.1241,0,-2.842171e-14,-2.242651e-14,4.263256e-14,102.4247,0.4050785,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 03:45:00,2031,3.75,19.7531,3084.752,136.04,5.012348,6.365814,1,1,2159.327,2159.009,476.9114,137.1928,614.1042,2,114.1042,0,0,0,500,0,783.7523,0.3918761,0.4148719,0.3172331,0,250,0.3172331,1682.098,0,0,21.93579,5.012348,6.365814,38.86788,30.27776,8.590116,168.518,0,383.5216,0,-5.684342e-14,7.227552e-14,4.263256e-14,114.1042,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 04:00:00,2032,4,19.93718,3103.719,139.9178,0,10.21552,1,1,2172.603,2172.286,492.2575,141.626,633.8835,2,133.708,0.1755244,0,0,500,0,908.6289,0.4543144,0.4935173,0.3172331,0,250,0.3172331,1680.028,0,0,6.209828,0,10.21552,39.10686,30.24051,8.866345,173.5531,0,357.8182,0,-5.684342e-14,2.381983e-13,4.263256e-14,133.708,0,0,0,500,0.1755244,0,-1.207368e-14
mpc,2026-01-26 04:15:00,2033,4.25,19.9117,3055.584,159.2952,0,9.236875,1,1,2138.909,2138.592,504.8597,145.3388,650.1985,4,149.1998,0.9986484,0,0,500,0,1033.486,0.5167429,0.5721503,0.3172331,0,250,0.3172331,1633.732,0,0,10.09538,0,9.236875,38.50036,29.40718,9.093185,176.2703,0,369.9551,0,0,-2.262635e-13,4.263256e-14,149.1998,0,0,0,500,0.9986484,0,-3.674838e-14
mpc,2026-01-26 04:30:00,2034,4.5,19.78537,3073.083,179.2941,5.636262,7.29854,1,1,2151.158,2150.841,0,0,0,0,0,0,0,0,0,179.9459,988.3367,0.4941683,0.6507709,0.3172331,0,250,0.3172331,2150.841,0,0,0,4.984509,7.29854,38.72085,38.71513,0.005710195,39.91682,0,88.43191,0,0,1.14575e-13,4.263256e-14,179.2941,0.6517531,0,200.6567,0,0,0,4.32987e-15
mpc,2026-01-26 04:45:00,2035,4.75,19.74108,3067.195,229.9777,0,15.97696,1,1,2147.036,2146.719,116.4895,33.51046,150,1,150,0,0,0,0,79.9777,968.1867,0.4840933,0.6223411,0.3172331,0,250,0.3172331,2030.229,0,0,0,0,15.97696,38.64665,36.54413,2.102522,72.68304,0,145.3661,0,-1.421085e-14,-1.946221e-13,4.263256e-14,229.9777,0,0,91.59547,0,0,0,0
mpc,2026-01-26 05:00:00,2036,5,20.00263,3093.084,287.1055,1.712552,18.1822,1,1,2165.159,2164.842,0,0,0,0,0,0,0,0,0,288.3877,895.9373,0.4479687,0.6096529,0.3172331,0,250,0.3172331,2164.842,0,0,0.4303416,0,18.1822,38.97286,38.96715,0.005710195,41.97262,0,84.68757,0,0,2.49023e-13,4.263256e-14,286.6752,1.712552,0,288.6563,0,0,0,-4.440892e-15
mpc,2026-01-26 05:15:00,2037,5.25,20.13532,3075.811,373.6987,0,21.68986,1,1,2153.068,2152.75,189.1936,54.42518,243.6188,1,243.6188,0,0,0,0,97.45985,871.4313,0.4357157,0.5641586,0.3172331,0,250,0.3172331,1963.557,0,0,32.62006,0,21.68986,38.75522,35.34402,3.411195,93.36315,0,242.9959,0,-2.131628e-14,1.589839e-13,4.263256e-14,341.0786,0,0,102.5318,0,0,0,0
mpc,2026-01-26 05:30:00,2038,5.5,19.95691,3093.466,447.1604,8.81998,13.20886,1,1,2165.426,2165.109,295.2143,84.92407,380.1383,1,380.1383,0,0,0,0,61.30593,855.9676,0.4279838,0.5487275,0.3172331,0,250,0.3172331,1869.895,0,0,11.1085,3.427596,13.20886,38.97767,33.65811,5.319567,120.7637,0,266.6023,0,-1.421085e-14,-7.671641e-14,4.263256e-14,436.0519,5.392383,0,61.30593,0,0,0,1.776357e-14
mpc,2026-01-26 05:45:00,2039,5.75,19.81437,3079.186,524.885,10.59344,10.84189,1,1,2155.431,2155.113,399.056,114.7961,513.8522,3,513.8522,0,0,0,0,6.924438,854.1018,0.4270509,0.5389903,0.3172331,0,250,0.3172331,1756.057,0,0,11.03284,3.669001,10.84189,38.79775,31.60903,7.188718,148.1912,0,321.7431,0,-4.263256e-14,1.475486e-13,4.263256e-14,513.8522,6.924438,0,6.924438,0,0,0,-2.4869e-14
mpc,2026-01-26 06:00:00,2040,6,19.83747,3115.16,590.6305,3.587923,8.818874,1,1,2180.612,2180.295,459.7764,132.2635,592.04,3,592.04,0,0,0,0,3.587923,853.0704,0.4265352,0.5378154,0.3172331,0,250,0.3172331,1720.519,0,0,0,0,8.818874,39.25102,30.96933,8.281686,164.6862,0,329.3725,0,0,2.106093e-13,4.263256e-14,590.6305,3.587923,0,5.627363,0,1.40948,0,-1.776357e-15
mpc,2026-01-26 06:15:00,2041,6.25,20.03367,3115.046,667.388,6.426859,15.06763,1,1,2180.532,2180.215,514.3951,147.9757,662.3708,2,662.3708,0,0,0,0,6.426859,851.3294,0.4256647,0.5371659,0.3172331,0,250,0.3172331,1665.82,0,0,5.01726,0,15.06763,39.24958,29.98476,9.264822,180.4525,0,369.5597,0,-5.684342e-14,-8.426593e-14,4.263256e-14,662.3708,6.426859,0,8.319611,0,0,0,-4.085621e-14
mpc,2026-01-26 06:30:00,2042,6.5,19.98312,3169.591,736.7137,0,11.66826,1,1,2218.714,2218.396,552.016,158.798,710.814,2,710.814,0,0,0,0,3.931251,850.2125,0.4251063,0.5360696,0.3172331,0,250,0.3172331,1666.38,0,0,21.96845,0,11.66826,39.93684,29.99485,9.941998,190.7209,0,419.3374,0,2.842171e-14,1.199041e-14,4.263256e-14,714.7453,0,0,9.388259,0,0,0,0
mpc,2026-01-26 06:45:00,2043,6.75,19.97208,3128.079,769.9805,0,20.33861,1,1,2189.655,2189.338,976.828,281.1299,1257.958,3,756.7679,1.190061,0,0,500,0,975.0787,0.4875393,0.5353664,0.3172331,0,250,0.3172331,1212.51,0,0,13.21258,0,20.33861,39.4138,21.82518,17.58861,306.3151,0,635.422,0,0,1.316725e-13,4.263256e-14,756.7679,0,0,0,500,1.190061,0,3.552714e-15
mpc,2026-01-26 07:00:00,2044,7,19.7252,3103.636,786.0417,0,20.19584,1,1,2172.545,2172.228,992.6382,285.6426,1278.281,3,782.8794,0.8566421,0,0,494.5447,0,1098.561,0.5492807,0.6139928,0.3172331,0,250,0.3172331,1179.59,0,0,3.162265,0,20.19584,39.10581,21.23262,17.8732,310.1967,0,625.8484,0,0,-3.641532e-14,4.263256e-14,782.8794,0,0,0,494.5447,0.8566421,0,1.424416e-13
mpc,2026-01-26 07:15:00,2045,7.25,19.74063,3149.812,788.72,0,23.06255,1,1,2204.869,2204.551,990.378,284.9778,1275.356,3,774.6361,0.7196908,0,0,500,0,1223.388,0.6116942,0.691748,0.3172331,0,250,0.3172331,1214.173,0,0,14.08392,0,23.06255,39.68763,21.85512,17.83251,310.627,0,645.5488,0,-1.705303e-13,-1.220135e-13,4.263256e-14,774.6361,0,0,0,500,0.7196908,0,-1.74305e-14
mpc,2026-01-26 07:30:00,2046,7.5,19.92488,3168.748,755.3442,0,26.59297,1,1,2218.124,2217.807,567.8459,163.3518,731.1977,2,731.1977,0,0,0,0,2.074119e-07,1223.196,0.6115979,0.7703498,0.3172331,0,250,0.3172331,1649.961,0,0,24.14641,0,26.59297,39.92623,29.69929,10.22694,197.4406,0,436.5339,0,-5.684342e-14,3.125278e-13,4.263256e-14,731.1977,0,0,6.05104,0,0,0,0
mpc,2026-01-26 07:45:00,2047,7.75,20.12114,3180.927,682.0889,0,28.18028,1,1,2226.649,2226.332,523.5324,150.6042,674.1366,2,674.1366,0,0,0,0,0,1223.003,0.6115016,0.7702285,0.3172331,0,250,0.3172331,1702.799,0,0,7.952321,0,28.18028,40.07968,30.65039,9.429293,185.9227,0,385.5632,0,0,-3.929079e-13,4.263256e-14,674.1366,0,0,8.587812,0,0,0,0
mpc,2026-01-26 08:00:00,2048,8,20.06579,3180.088,605.668,358.7599,23.45375,1,1,2226.062,2225.744,451.706,129.9419,581.6479,2,581.6479,0,0,0,0,137.8876,1188.339,0.5941694,0.7701072,0.3172331,0,250,0.3172331,1774.038,0,0,9.384455,235.5078,23.45375,40.06911,31.93269,8.136418,165.7559,0,753.951,0,-2.842171e-14,4.377609e-13,4.263256e-14,596.2835,123.252,0,137.8876,0,0,0,5.684342e-14
mpc,2026-01-26 08:15:00,2049,8.25,20.31044,3207.174,508.6209,360.9495,23.50723,1,1,2245.022,2244.705,396.705,114.1198,510.8248,2,510.8248,0,0,0,0,119.1626,1158.361,0.5791806,0.7482795,0.3172331,0,250,0.3172331,1848,0,0,0,241.7869,23.50723,40.41039,33.26399,7.1464,151.2914,0,719.6651,0,-2.842171e-14,-3.227418e-13,4.263256e-14,508.6209,119.1626,0,119.1626,0,2.203851,0,-4.263256e-14
mpc,2026-01-26 08:30:00,2050,8.5,20.35837,3236.695,418.6048,363.7684,20.20918,1,1,2265.686,2265.369,331.4509,95.34823,426.7991,1,426.7991,0,0,0,0,124.3432,1127.093,0.5635465,0.729403,0.3172331,0,250,0.3172331,1933.918,0,0,0,239.4252,20.20918,40.78236,34.81053,5.971826,133.521,0,680.0505,0,1.421085e-14,-3.63598e-13,4.263256e-14,418.6048,124.3432,0,124.3432,0,8.194318,0,4.263256e-14
mpc,2026-01-26 08:45:00,2051,8.75,20.3428,3247.878,356.2253,375.8524,25.59228,1,1,2273.515,2273.198,273.1137,78.56642,351.6801,1,351.6801,0,0,0,0,123.7809,1095.97,0.5479852,0.7097139,0.3172331,0,250,0.3172331,2000.084,0,0,4.545137,252.0714,25.59228,40.92327,36.00151,4.921757,118.8246,0,680.3128,0,0,1.733058e-13,4.263256e-14,351.6801,123.7809,0,123.7809,0,0,0,-1.421085e-14
mpc,2026-01-26 09:00:00,2052,9,20.58262,3278.532,275.4252,373.1171,39.52173,1,1,2294.972,2294.655,234.0929,67.34133,301.4342,1,301.4342,0,0,0,0,124.5819,1064.652,0.5323262,0.6901164,0.3172331,0,250,0.3172331,2060.562,0,0,0,248.5353,39.52173,41.3095,37.09011,4.219383,111.0339,0,650.7912,0,-1.421085e-14,-4.614087e-13,4.263256e-14,275.4252,124.5819,0,124.5819,0,26.00899,0,-2.842171e-14
mpc,2026-01-26 09:15:00,2053,9.25,20.55855,3338.776,211.9005,379.7451,29.65576,1,1,2337.143,2336.826,191.1144,54.97774,246.0921,1,246.0921,0,0,0,0,127.9365,1032.501,0.5162503,0.670396,0.3172331,0,250,0.3172331,2145.712,0,0,0,251.8087,29.65576,42.06858,38.62281,3.445769,98.55262,0,631.4752,0,0,-3.550493e-13,4.263256e-14,211.9005,127.9365,0,127.9365,0,34.19167,0,-1.421085e-14
mpc,2026-01-26 09:30:00,2054,9.5,20.69266,3351.97,156.7593,388.9953,28.59363,1,1,2346.379,2346.062,0,0,0,0,0,0,0,0,0,283.9978,961.3386,0.4806693,0.6501505,0.3172331,0,250,0.3172331,2346.062,0,0,0,261.7568,28.59363,42.23482,42.22911,0.005710195,47.01561,0,545.5617,0,0,-6.339373e-14,4.263256e-14,156.7593,127.2385,0,334.2318,0,0,0,-1.421085e-14
mpc,2026-01-26 09:45:00,2055,9.75,20.78289,3392.978,126.1387,393.6879,37.62637,1,1,2375.085,2374.768,0,0,0,0,0,0,0,0,0,252.1316,898.1544,0.4490772,0.6053408,0.3172331,0,250,0.3172331,2374.768,0,0,0,267.695,37.62637,42.75153,42.74582,0.005710195,49.05486,0,559.8836,0,0,-1.968425e-13,4.263256e-14,126.1387,125.9929,0,285.0334,0,0,0,1.421085e-14
mpc,2026-01-26 10:00:00,2056,10,20.97257,3386.101,119.4153,398.695,41.65192,1,1,2370.271,2369.953,115.024,34.976,150,1,132.2491,17.75087,0,0,0,112.721,869.8327,0.4349164,0.5655547,0.3172331,0,250,0.3172331,2254.929,0,0,0,268.2231,41.65192,42.66487,40.58873,2.076142,82.57328,0,627.8314,0,-7.105427e-15,-3.363976e-14,4.263256e-14,119.4153,130.4719,0,112.721,0,12.83382,0,4.263256e-14
mpc,2026-01-26 10:15:00,2057,10.25,21.21426,3379.512,122.9507,403.8332,42.85938,1,1,2365.659,2365.341,0,0,0,0,0,0,0,0,0,239.9791,809.701,0.4048505,0.5477209,0.3172331,0,250,0.3172331,2365.341,0,0,13.35048,273.4543,42.85938,42.58186,42.57615,0.005710195,49.82027,0,594.3788,0,0,-2.148282e-13,4.263256e-14,109.6002,130.3789,0,239.9791,0,0,0,0
mpc,2026-01-26 10:30:00,2058,10.5,21.37554,3369.861,132.8971,410.663,54.83811,1,1,2358.903,2358.586,0,0,0,0,0,0,0,0,0,228.4674,752.4567,0.3762284,0.5098569,0.3172331,0,250,0.3172331,2358.586,0,0,37.63041,277.4623,54.83811,42.46025,42.45454,0.005710195,51.7512,0,647.0373,0,0,-8.204548e-14,4.263256e-14,95.26671,133.2007,0,228.4674,0,0,0,0
mpc,2026-01-26 10:45:00,2059,10.75,21.49091,3354.91,117.3189,414.8784,58.16377,1,1,2348.437,2348.12,0,0,0,0,0,0,0,0,0,243.5703,691.4457,0.3457228,0.473811,0.3172331,0,250,0.3172331,2348.12,0,0,6.683462,281.9435,58.16377,42.27186,42.26615,0.005710195,52.14787,0,602.1773,0,0,-7.105427e-14,4.263256e-14,110.6354,132.9349,0,243.5703,0,0,0,0
mpc,2026-01-26 11:00:00,2060,11,21.65193,3355.683,111.1731,417.1141,63.9443,1,1,2348.978,2348.661,0,0,0,0,0,0,0,0,0,233.2188,633.0321,0.3165161,0.4353932,0.3172331,0,250,0.3172331,2348.661,0,0,10.40987,284.6585,63.9443,42.2816,42.27589,0.005710195,53.17247,0,615.3379,0,0,1.272871e-13,4.263256e-14,100.7632,132.4556,0,233.2188,0,0,0,2.842171e-14
mpc,2026-01-26 11:15:00,2061,11.25,21.57621,3363.839,121.0731,411.8296,76.74386,1,1,2354.687,2354.37,0,0,0,0,0,0,0,0,0,231.6852,575.0112,0.2875056,0.398611,0.3172331,0,250,0.3172331,2354.37,0,0,21.5085,279.709,76.74386,42.38437,42.37866,0.005710195,55.43785,0,630.4759,0,0,1.559308e-13,4.263256e-14,99.56464,132.1206,0,231.6852,0,0,0,2.842171e-14
mpc,2026-01-26 11:30:00,2062,11.5,21.79546,3397.677,114.3971,413.6437,87.17606,1,1,2378.374,2378.057,112.4096,37.59043,150,1,100.5828,47.16962,2.247572,0,0,86.80411,553.2196,0.2766098,0.3620761,0.3172331,0,250,0.3172331,2265.647,1.765774,0,13.81433,279.6699,85.41029,42.81073,40.78165,2.029082,92.96589,0,692.1921,0,1.421085e-14,-2.18825e-13,4.263256e-14,100.5828,133.9737,1.765774,86.80411,0,0,0,2.842171e-14
mpc,2026-01-26 11:45:00,2063,11.75,22.29343,3380.444,95.40781,423.1924,95.86884,1,1,2366.311,2365.994,0,0,0,0,0,0,0,0,0,224.7815,496.9372,0.2484686,0.3483543,0.3172331,0,250,0.3172331,2365.994,0,0,5.716013,288.1027,95.86884,42.5936,42.58789,0.005710195,59.12349,0,625.0842,0,0,-3.269607e-14,4.263256e-14,89.69179,135.0897,0,224.7815,0,0,0,0
mpc,2026-01-26 12:00:00,2064,12,22.57187,3437.198,89.15991,426.2681,112.7296,1,1,2406.039,2405.721,0,0,0,0,0,0,0,0,0,216.1893,442.8116,0.2214058,0.312914,0.3172331,0,250,0.3172331,2405.721,0,0,10.58185,288.6568,112.7296,43.3087,43.30299,0.005710195,62.85002,0,641.8868,0,0,1.487699e-14,4.263256e-14,78.57806,137.6112,0,216.1893,0,0,0,2.842171e-14
mpc,2026-01-26 12:15:00,2065,12.25,22.95105,3412.792,112.1668,426.3226,121.4854,1,1,2388.954,2388.637,0,0,0,0,0,0,0,0,0,234.9958,383.993,0.1919965,0.278832,0.3172331,0,250,0.3172331,2388.637,0,0,13.83421,289.6594,121.4854,43.00118,42.99547,0.005710195,64.2142,0,651.9549,0,0,5.201395e-14,4.263256e-14,98.33262,136.6632,0,234.9958,0,0,0,0
mpc,2026-01-26 12:30:00,2066,12.5,23.18097,3449.11,101.8464,416.577,130.4421,1,1,2414.377,2414.059,0,0,0,0,0,0,0,0,0,224.9397,327.6976,0.1638488,0.2417947,0.3172331,0,250,0.3172331,2414.059,0,0,12.44429,281.0395,130.4421,43.45878,43.45307,0.005710195,66.33728,0,638.934,0,0,-1.082467e-13,4.263256e-14,89.40215,135.5375,0,224.9397,0,0,0,0
mpc,2026-01-26 12:45:00,2067,12.75,23.40941,3471.916,104.5947,415.9452,143.093,1,1,2430.341,2430.024,0,0,0,0,0,0,0,0,0,240.1806,267.6009,0.1338004,0.2063464,0.3172331,0,250,0.3172331,2430.024,0,0,1.429765,278.9296,143.093,43.74614,43.74043,0.005710195,68.95521,0,621.5303,0,0,-3.913536e-14,4.263256e-14,103.1649,137.0156,0,240.1806,0,0,0,0
mpc,2026-01-26 13:00:00,2068,13,23.68909,3488.952,102.7193,413.7959,146.2633,1,1,2442.266,2441.949,0,0,0,0,0,0,0,0,0,240.6879,207.3868,0.1036934,0.1685043,0.3172331,0,250,0.3172331,2441.949,0,0,0,275.8274,146.2633,43.96079,43.95508,0.005710195,69.869,0,615.5402,0,0,-3.880229e-14,4.263256e-14,102.7193,137.9685,0,255.2001,0,0,0,0
mpc,2026-01-26 13:15:00,2069,13.25,23.99135,3485.554,119.819,421.2364,152.5998,1,1,2439.888,2439.57,565.3108,177.1137,742.4245,2,106.1169,136.3076,0,0,500,0,332.3541,0.1661771,0.1305884,0.3172331,0,250,0.3172331,1874.259,0,0,13.70214,284.9287,152.5998,43.91798,33.73667,10.1813,238.0471,0,991.2326,0,1.136868e-13,-9.517387e-14,4.263256e-14,106.1169,136.3076,0,0,500,0,0,1.136868e-13
mpc,2026-01-26 13:30:00,2070,13.5,24.28187,3505.676,136.5574,414.7661,170.545,1,1,2453.973,2453.656,0,0,0,0,0,0,0,0,0,240.5047,272.1756,0.1360878,0.2092785,0.3172331,0,250,0.3172331,2453.656,0,0,32.07574,278.743,170.545,44.17152,44.16581,0.005710195,74.73493,0,685.6322,0,0,-6.364353e-14,4.263256e-14,104.4816,136.0231,0,240.5047,0,0,0,0
mpc,2026-01-26 13:45:00,2071,13.75,24.37609,3452.978,144.3633,411.6772,173.8605,1,1,2417.084,2416.767,112.9582,37.04179,150,1,107.228,0,42.77198,0,0,138.2389,237.5731,0.1187865,0.171385,0.3172331,0,250,0.3172331,2303.809,32.72019,0,37.13525,273.4383,141.1403,43.50752,41.46856,2.038958,103.856,0,743.4513,0,-7.105427e-15,1.29341e-14,4.263256e-14,107.228,138.2389,32.72019,138.2389,0,0,0,0
mpc,2026-01-26 14:00:00,2072,14,24.57327,3504.378,127.7306,409.3069,171.2858,1,1,2453.064,2452.747,114.0066,35.99344,150,1,119.9257,0,30.07426,0,0,135.6395,203.6258,0.1018129,0.1495963,0.3172331,0,250,0.3172331,2338.741,22.9591,0,7.804814,273.6675,148.3267,44.15516,42.09733,2.057828,104.8311,0,695.2018,0,0,1.640355e-14,4.263256e-14,119.9257,135.6395,22.9591,135.6395,0,0,0,0
mpc,2026-01-26 14:15:00,2073,14.25,24.56819,3515.248,117.8027,408.882,173.4774,1,1,2460.674,2460.357,526.2339,165.996,692.2299,4,103.7679,137.4691,0,0,450.9929,0,316.342,0.158171,0.1282202,0.3172331,0,250,0.3172331,1934.123,0,0,14.03479,271.4129,173.4774,44.29213,34.81421,9.477921,232.0815,0,956.5602,0,1.705303e-13,-9.325873e-15,4.263256e-14,103.7679,137.4691,0,0,450.9929,0,0,5.684342e-14
mpc,2026-01-26 14:30:00,2074,14.5,24.87922,3522.873,105.5358,402.4074,185.6481,1,1,2466.011,2465.694,113.4391,36.56095,150,1,113.0521,0,36.94793,0,0,137.3628,281.9515,0.1409757,0.1991959,0.3172331,0,250,0.3172331,2352.255,28.11613,0,0,265.0446,157.532,44.38821,42.34059,2.047613,107.4747,0,672.1513,0,-1.421085e-14,-3.247402e-15,4.263256e-14,105.5358,137.3628,28.11613,137.3628,0,7.516285,0,-1.421085e-14
mpc,2026-01-26 14:45:00,2075,14.75,25.04125,3513.851,89.56573,401.8931,183.7515,1,1,2459.696,2459.379,0,0,0,0,0,0,0,0,0,224.384,225.8111,0.1129055,0.1775407,0.3172331,0,250,0.3172331,2459.379,0,0,0,267.0748,183.7515,447.5867,447.529,0.05772636,480.9659,0,1422.636,0,0,4.968248e-14,4.263256e-14,89.56573,134.8183,0,244.3134,0,0,0,2.842171e-14
mpc,2026-01-26 15:00:00,2076,15,25.16001,3478.223,94.50445,398.5246,187.19,1,1,2434.756,2434.439,546.9351,171.856,718.791,2,113.5114,136.575,0,0,468.7047,0,342.9517,0.1714759,0.1421899,0.3172331,0,250,0.3172331,1887.504,0,0,0,261.9497,187.19,444.1042,344.2844,99.81986,550.2842,0,1552.431,0,5.684342e-14,-1.133538e-13,4.263256e-14,94.50445,136.575,0,0,468.7047,19.00692,0,1.421085e-14
mpc,2026-01-26 15:15:00,2077,15.25,25.14177,3461.265,98.90992,404.121,183.9431,1,1,2422.886,2422.568,578.4385,180.9492,759.3876,4,122.5247,136.8629,0,0,500,0,467.8977,0.2339489,0.2159517,0.3172331,0,250,0.3172331,1844.13,0,0,0,267.2581,183.9431,441.7773,336.2498,105.5275,550.7382,0,1562.497,0,-1.136868e-13,8.382184e-14,4.263256e-14,98.90992,136.8629,0,0,500,23.61483,0,-1.421085e-14
mpc,2026-01-26 15:30:00,2078,15.5,25.33527,3421.153,119.8059,402.6002,190.6135,1,1,2394.807,2394.49,115.6665,34.33354,150,1,140.0307,0,9.969294,0,0,132.1035,434.7982,0.2173991,0.2946283,0.3172331,0,250,0.3172331,2278.823,7.549924,0,0,270.4967,183.0635,438.3588,417.1285,21.2303,484.971,0,1436.549,0,0,1.865175e-14,4.263256e-14,119.8059,132.1035,7.549924,132.1035,0,20.22476,0,1.421085e-14
mpc,2026-01-26 15:45:00,2079,15.75,25.5828,3416.27,121.241,403.0098,191.7001,1,1,2391.389,2391.072,115.9736,34.02635,150,1,143.7514,0,6.248598,0,0,130.6914,402.0569,0.2010284,0.273786,0.3172331,0,250,0.3172331,2275.098,4.719801,0,0,272.3185,186.9803,439.9257,418.5326,21.39315,486.9563,0,1443.662,0,7.105427e-15,-3.280709e-14,4.263256e-14,121.241,130.6914,4.719801,130.6914,0,22.51043,0,-4.263256e-14
mpc,2026-01-26 16:00:00,2080,16,25.75233,3425.054,117.613,397.389,192.6166,1,1,2397.538,2397.221,597.5004,185.6585,783.1589,2,153.578,129.5809,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1799.72,0,0,0,267.8081,192.6166,442.5752,332.2206,110.3546,553.4354,0,1568.84,0,0,-1.424971e-13,4.263256e-14,117.613,129.5809,0,0,500,35.96509,0,4.263256e-14
mpc,2026-01-26 16:15:00,2081,16.25,25.98332,3376.236,154.7064,397.6134,189.1431,1,1,2363.365,2363.048,603.1372,186.866,790.0032,2,164.3169,125.6863,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1759.911,0,0,0,271.9271,189.1431,438.323,326.403,111.92,548.3485,0,1565.771,0,0,-1.822431e-13,4.263256e-14,154.7064,125.6863,0,0,500,9.610473,0,8.526513e-14
mpc,2026-01-26 16:30:00,2082,16.5,25.95844,3399.272,152.334,394.7162,189.4052,1,1,2379.49,2379.173,629.0085,194.359,823.3674,2,197.2055,126.1619,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1750.164,0,0,0,268.5542,189.4052,441.0897,324.4307,116.6591,553.8999,0,1571.056,0,5.684342e-14,6.117329e-14,4.263256e-14,152.334,126.1619,0,0,500,44.87148,0,5.684342e-14
mpc,2026-01-26 16:45:00,2083,16.75,26.13773,3386.98,197.8814,387.9954,186.7774,1,1,2370.886,2370.569,661.028,203.3903,864.4183,2,239.9469,124.4714,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1709.541,0,0,0,263.524,186.7774,441.1074,318.0629,123.0444,556.2035,0,1566.986,0,-2.842171e-14,-2.446376e-13,4.263256e-14,197.8814,124.4714,0,0,500,42.06551,0,0
mpc,2026-01-26 17:00:00,2084,17,26.18266,3367.547,241.6861,387.1449,182.9838,1,1,2357.283,2356.965,687.3006,210.9107,898.2113,2,274.0917,124.1196,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1669.665,0,0,0,263.0252,182.9838,438.9801,310.9299,128.0502,555.9164,0,1565.551,0,2.842171e-14,3.452794e-14,4.263256e-14,241.6861,124.1196,0,0,500,32.40559,0,5.684342e-14
mpc,2026-01-26 17:15:00,2085,17.25,25.87144,3372.595,298.2005,384.9643,163.9052,1,1,2360.817,2360.5,725.1616,221.5113,946.6729,2,325.2891,121.3839,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1635.338,0,0,0,263.5804,163.9052,436.8532,302.6082,134.245,554.4491,0,1563.574,0,-1.421085e-13,3.621548e-13,4.263256e-14,298.2005,121.3839,0,0,500,27.0886,0,0
mpc,2026-01-26 17:30:00,2086,17.5,25.92778,3350.529,363.6438,370.8224,165.0281,1,1,2345.37,2345.053,764.1685,232.5023,996.6708,2,377.4513,119.2195,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1580.884,0,0,0,251.6029,165.0281,434.4932,292.8679,141.6254,555.9425,0,1545.9,0,0,3.494982e-13,4.263256e-14,363.6438,119.2195,0,0,500,13.80751,0,5.684342e-14
mpc,2026-01-26 17:45:00,2087,17.75,25.80548,3329.861,403.1273,374.5748,149.0776,1,1,2330.903,2330.586,813.3191,246.5295,1059.849,3,441.6812,118.1674,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1517.267,0,0,0,256.4073,149.0776,430.7396,280.3835,150.356,554.4619,0,1551.226,0,-1.136868e-13,2.102762e-13,4.263256e-14,403.1273,118.1674,0,0,500,38.55388,0,-1.136868e-13
mpc,2026-01-26 18:00:00,2088,18,25.77918,3315.406,470.6768,2.233544,131.063,1,1,2320.784,2320.467,773.68,222.6971,996.3772,2,495.1245,1.252737,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1546.787,0,0,0,0.9808079,131.063,428.6405,285.686,142.9545,532.59,0,1066.872,0,0,-1.482148e-13,4.263256e-14,470.6768,1.252737,0,0,500,24.44764,0,-1.705303e-13
mpc,2026-01-26 18:15:00,2089,18.25,25.67256,3279.865,537.2769,2.87435,115.0505,1,1,2295.906,2295.588,828.066,238.3459,1066.412,3,565.1259,1.286034,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1467.522,0,0,0,1.588315,115.0505,423.129,270.4603,152.6687,530.0096,0,1062.759,0,8.526513e-14,-2.159384e-13,4.263256e-14,537.2769,1.286034,0,0,500,27.84896,0,1.136868e-13
mpc,2026-01-26 18:30:00,2090,18.5,25.52536,3264.202,597.9443,1.246662,103.8801,1,1,2284.942,2284.624,879.006,252.9778,1131.984,3,630.9043,1.079574,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1405.618,0,0,0,0.1670877,103.8801,419.8554,258.2808,161.5747,530.3464,0,1060.981,0,8.526513e-14,2.107203e-13,4.263256e-14,597.9443,1.079574,0,0,500,32.95991,0,1.136868e-13
mpc,2026-01-26 18:45:00,2091,18.75,25.6131,3214.49,676.1528,3.229594,100.0806,1,1,2250.143,2249.826,908.3477,261.3282,1169.676,3,669.4457,0.2301666,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1341.478,0,0,6.707076,2.999427,100.0806,414.1957,246.933,167.2628,526.6835,0,1070.111,0,0,5.329071e-15,4.263256e-14,669.4457,0.2301666,0,0,500,2.572186e-06,0,-5.684342e-14
mpc,2026-01-26 19:00:00,2092,19,25.47917,3210.734,702.6164,0.7352156,92.78436,1,0,2247.514,2247.197,153.5761,44.17913,197.7552,1,197.7552,0,0,0,0,500,1774.701,0.8873504,1.196402,0.3172331,0,250,0.3172331,2093.62,0,0,5.235015,0.3613449,92.78436,412.5929,384.3416,28.25136,445.5538,0,900.7614,0,-1.421085e-14,-1.829648e-13,4.263256e-14,697.3814,0.3738707,0,500,0,0,0,-1.239564e-13
mpc,2026-01-26 19:15:00,2093,19.25,25.42627,3245.426,700.0938,0,85.4865,0,0,2271.798,2271.481,174.4555,50.18548,224.641,1,224.641,0,0,0,0,475.4529,1655.558,0.8277792,1.117503,0.3172331,0,250,0.3172331,2097.025,0,0,0,0,85.4865,416.606,384.5559,32.0501,0,450.418,2477.299,0,-2.131628e-14,-3.241851e-14,4.263256e-14,700.0938,0,0,500,0,0,0,0
mpc,2026-01-26 19:30:00,2094,19.5,25.42632,3233.364,713.4476,0,87.18535,0,0,2263.355,2263.038,168.7093,48.53248,217.2418,1,217.2418,0,0,0,0,493.9446,1531.812,0.7659058,1.042481,0.3172331,0,250,0.3172331,2094.328,0,0,2.261297,0,87.18535,415.058,384.0616,30.99638,0,448.5823,2471.103,0,0,-1.885159e-13,4.263256e-14,711.1863,0,0,500,0,0,0,0
mpc,2026-01-26 19:45:00,2095,19.75,25.27397,3225.816,711.6779,0,78.43969,0,0,2258.071,2257.754,174.0823,50.07814,224.1605,1,224.1605,0,0,0,0,487.5175,1409.691,0.7048455,0.9645593,0.3172331,0,250,0.3172331,2083.671,0,0,0,0,78.43969,412.8204,380.9366,31.88372,0,445.3551,2449.453,0,7.105427e-15,3.179679e-13,4.263256e-14,711.6779,0,0,500,0,0,0,0
mpc,2026-01-26 20:00:00,2096,20,25.00026,3218.26,677.4678,0,74.68763,0,0,2252.782,2252.465,153.1353,44.05233,197.1877,1,197.1877,0,0,0,0,480.2802,1289.399,0.6446995,0.8876618,0.3172331,0,250,0.3172331,2099.329,0,0,0,0,74.68763,409.5988,381.6982,27.90061,0,439.3302,2416.316,0,7.105427e-15,-1.110223e-13,4.263256e-14,677.4678,0,0,500,0,0,0,0
mpc,2026-01-26 20:15:00,2097,20.25,24.88496,3170.94,639.5172,5.460322,71.33057,0,0,2219.658,2219.341,119.7493,34.44818,154.1974,1,154.1974,0,0,0,0,490.7801,1166.501,0.5832505,0.8119157,0.3172331,0,250,0.3172331,2099.592,0,0,0,0,71.33057,39.95384,37.79265,2.161197,0,85.18025,468.4914,0,0,-3.217426e-13,4.263256e-14,639.5172,5.460322,0,500,0,0,0,8.881784e-16
mpc,2026-01-26 20:30:00,2098,20.5,24.73805,3144.81,584.884,0,59.18374,0,0,2201.367,2201.05,116.4895,33.51046,150,1,150,0,0,0,0,434.884,1057.596,0.5287982,0.7345286,0.3172331,0,250,0.3172331,2084.56,0,0,0,0,59.18374,39.6246,37.52208,2.102522,0,81.73714,449.5543,0,-1.421085e-14,2.416956e-13,4.263256e-14,584.884,0,0,448.2603,0,0,0,0
mpc,2026-01-26 20:45:00,2099,20.75,24.4775,3135.419,521.339,0,54.9144,0,0,2194.793,2194.476,116.4895,33.51046,150,1,150,0,0,0,0,371.339,964.5952,0.4822976,0.665953,0.3172331,0,250,0.3172331,2077.987,0,0,0,0,54.9144,39.50628,37.40376,2.102522,0,80.7954,444.3747,0,-1.421085e-14,-8.970602e-14,4.263256e-14,521.339,0,0,404.0866,0,0,0,0
mpc,2026-01-26 21:00:00,2100,21,24.3395,3124.312,465.358,0,54.72144,0,0,2187.018,2186.701,0,0,0,0,0,0,0,0,0,465.358,848.1039,0.4240519,0.6073915,0.3172331,0,250,0.3172331,2186.701,0,0,0,0,54.72144,39.36633,39.36062,0.005710195,0,49.18026,270.4914,0,0,8.681944e-14,4.263256e-14,465.358,0,0,494.3467,0,0,0,0
mpc,2026-01-26 21:15:00,2101,21.25,24.34144,3093.023,423.1293,0,55.07601,0,0,2165.116,2164.799,0,0,0,0,0,0,0,0,0,423.1293,742.188,0.371094,0.5340386,0.3172331,0,250,0.3172331,2164.799,0,0,0,0,55.07601,38.97209,38.96638,0.005710195,0,48.85002,268.6751,0,0,1.071365e-13,4.263256e-14,423.1293,0,0,432.36,0,0,0,0
mpc,2026-01-26 21:30:00,2102,21.5,24.29354,3077.609,379.8652,0,48.53776,0,0,2154.326,2154.009,0,0,0,0,0,0,0,0,0,360.9764,651.8271,0.3259135,0.4673449,0.3172331,0,250,0.3172331,2154.009,0,0,18.8888,0,48.53776,38.77787,38.77216,0.005710195,0,47.47426,293.6916,0,0,2.288725e-13,4.263256e-14,360.9764,0,0,362.1698,0,0,0,0
mpc,2026-01-26 21:45:00,2103,21.75,24.31159,3070.025,336.135,0,43.03944,0,0,2149.017,2148.7,0,0,0,0,0,0,0,0,0,319.6682,571.8074,0.2859037,0.410446,0.3172331,0,250,0.3172331,2148.7,0,0,16.46675,0,43.03944,38.68231,38.6766,0.005710195,0,46.39568,283.5814,0,0,-1.518785e-13,4.263256e-14,319.6682,0,0,319.819,0,0,0,0
mpc,2026-01-26 22:00:00,2104,22,24.29924,3071.622,272.5582,0,39.7591,0,0,2150.136,2149.818,0,0,0,0,0,0,0,0,0,268.4296,504.61,0.252305,0.3600588,0.3172331,0,250,0.3172331,2149.818,0,0,4.128522,0,39.7591,38.70244,38.69673,0.005710195,0,45.82574,259.1633,0,0,-3.53606e-14,4.263256e-14,268.4296,0,0,269.0814,0,0,0,0
mpc,2026-01-26 22:15:00,2105,22.25,24.12643,3025.538,220.8551,0.6164023,39.33705,0,0,2117.877,2117.56,0,0,0,0,0,0,0,0,0,220.8551,449.3168,0.2246584,0.3177455,0.3172331,0,250,0.3172331,2117.56,0,0,0,0.6164023,39.33705,38.12178,38.11607,0.005710195,0,45.14545,249.3633,0,0,1.064704e-13,4.263256e-14,220.8551,0,0,232.9666,0,0,0,0
mpc,2026-01-26 22:30:00,2106,22.5,23.92537,3039.907,199.8769,6.912628,33.60881,0,0,2127.935,2127.618,0,0,0,0,0,0,0,0,0,182.5262,403.6145,0.2018073,0.2829282,0.3172331,0,250,0.3172331,2127.618,0,0,17.45659,6.806737,33.60881,38.30283,38.29712,0.005710195,0,44.27924,285.3901,0,0,-1.034728e-13,4.263256e-14,182.4203,0.1058908,0,182.5262,0,0,0,9.950374e-15
mpc,2026-01-26 22:45:00,2107,22.75,23.5788,3048.431,176.2575,9.232691,38.3626,0,0,2133.902,2133.585,0,0,0,0,0,0,0,0,0,171.5581,360.6615,0.1803307,0.2541502,0.3172331,0,250,0.3172331,2133.585,0,0,6.347073,7.584988,38.3626,38.41023,38.40452,0.005710195,0,45.18676,272.56,0,0,8.321122e-14,4.263256e-14,169.9104,1.647703,0,171.5581,0,0,0,1.110223e-15
mpc,2026-01-26 23:00:00,2108,23,23.52321,3030.751,135.0891,3.155313,31.1269,0,1,2121.525,2121.208,0,0,0,0,0,0,0,0,0,135.3198,326.7747,0.1633874,0.2271032,0.3172331,0,250,0.3172331,2121.208,0,0,0,2.924698,31.1269,38.18746,38.18175,0.005710195,0,43.67882,245.2786,0,0,7.793766e-14,4.263256e-14,135.0891,0.2306154,0,149.5713,0,0,0,1.609823e-15
mpc,2026-01-26 23:15:00,2109,23.25,23.23817,2976.51,112.3803,1.061868,22.54365,1,1,2083.557,2083.24,0,0,0,0,0,0,0,0,0,113.3912,298.3755,0.1491878,0.2057653,0.3172331,0,250,0.3172331,2083.24,0,0,0,0.0509026,22.54365,37.50402,37.49831,0.005710195,41.45765,0,83.0031,0,0,4.110601e-14,4.263256e-14,112.3803,1.010965,0,123.9933,0,0,0,-7.105427e-15
mpc,2026-01-26 23:30:00,2110,23.5,23.10018,2981.486,89.15121,0.260481,28.66411,1,1,2087.041,2086.723,0,0,0,0,0,0,0,0,0,89.41169,275.9756,0.1379878,0.1878827,0.3172331,0,250,0.3172331,2086.723,0,0,0,0,28.66411,37.56673,37.56102,0.005710195,42.5819,0,85.1638,0,0,-6.220024e-14,4.263256e-14,89.15121,0.260481,0,108.9365,0,0,0,-5.606626e-15
mpc,2026-01-26 23:45:00,2111,23.75,23.10059,2952.444,129.5013,1.558364,19.79521,1,1,2066.711,2066.393,316.4278,91.04398,407.4718,1,83.6341,0.1638979,0,0,323.6738,0,356.8506,0.1784253,0.1737778,0.3172331,0,250,0.3172331,1749.966,0,0,45.86721,1.394467,19.79521,37.20079,31.49938,5.701411,126.0108,0,333.5479,0,-2.842171e-14,-7.296941e-14,4.263256e-14,83.6341,0.1638979,0,0,323.6738,0,0,0
mpc,2026-01-27 00:00:00,2112,0,22.9008,2984.403,116.2288,5.679921,17.2327,1,1,2089.082,2088.765,427.645,123.0589,550.7039,2,69.85942,0.3631171,0,0,480.4813,0,476.9148,0.2384574,0.2247036,0.3172331,0,250,0.3172331,1661.12,0,0,46.36938,5.316804,17.2327,37.60348,29.90016,7.70332,155.966,0,401.0908,0,1.421085e-14,-6.639134e-14,4.263256e-14,69.85942,0.3631171,0,0,480.4813,0,0,5.684342e-14
mpc,2026-01-27 00:15:00,2113,0.25,22.49591,2967.231,119.9367,7.874428,11.97691,1,1,2077.062,2076.744,0,0,0,0,0,0,0,0,0,79.95949,456.8498,0.2284249,0.3003062,0.3172331,0,250,0.3172331,2076.744,0,0,44.26295,3.588653,11.97691,37.38711,37.3814,0.005710195,39.45516,0,161.4543,0,0,-2.309264e-14,4.263256e-14,75.67371,4.285775,0,79.95949,0,0,0,8.881784e-16
mpc,2026-01-27 00:30:00,2114,0.5,22.1542,3002.234,126.9078,14.29815,1.988196,1,1,2101.564,2101.247,0,0,0,0,0,0,0,0,0,90.64799,434.1159,0.217058,0.2876716,0.3172331,0,250,0.3172331,2101.247,0,0,42.97929,7.578663,1.988196,37.82815,37.82244,0.005710195,38.16446,0,163.5414,0,0,-2.897682e-14,4.263256e-14,83.9285,6.719491,0,90.64799,0,0,0,-3.552714e-15
mpc,2026-01-27 00:45:00,2115,0.75,21.90612,3055.394,133.924,6.30893,6.788706,1,1,2138.776,2138.458,0,0,0,0,0,0,0,0,0,96.8027,409.8469,0.2049234,0.2733564,0.3172331,0,250,0.3172331,2138.458,0,0,43.4302,0,6.788706,38.49796,38.49225,0.005710195,39.65464,0,154.2264,0,0,-2.081668e-14,4.263256e-14,90.49377,6.30893,0,101.7121,0,0,0,-6.217249e-15
mpc,2026-01-27 01:00:00,2116,1,21.87985,3072.123,117.47,6.159855,0.7169878,1,1,2150.486,2150.169,0,0,0,0,0,0,0,0,0,94.12077,386.2522,0.1931261,0.2580746,0.3172331,0,250,0.3172331,2150.169,0,0,29.50914,0,0.7169878,38.70875,38.70304,0.005710195,38.82575,0,128.5548,0,0,3.425038e-14,4.263256e-14,87.96091,6.159855,0,96.40099,0,0,0,3.552714e-15
mpc,2026-01-27 01:15:00,2117,1.25,21.64292,3066.169,136.2705,4.100309,1.912373,1,1,2146.318,2146.001,0,0,0,0,0,0,0,0,0,89.70016,363.7663,0.1818832,0.2432173,0.3172331,0,250,0.3172331,2146.001,0,0,50.67068,0,1.912373,38.63372,38.62801,0.005710195,38.95384,0,165.3146,0,0,6.578071e-14,4.263256e-14,85.59985,4.100309,0,100.5784,0,0,0,6.217249e-15
mpc,2026-01-27 01:30:00,2118,1.5,21.43699,3035.329,136.5982,3.25159,6.172199,1,1,2124.73,2124.413,0,0,0,0,0,0,0,0,0,101.9496,338.2217,0.1691108,0.2290583,0.3172331,0,250,0.3172331,2124.413,0,0,37.90018,0,6.172199,38.24514,38.23943,0.005710195,39.287,0,143.9518,0,0,2.642331e-14,4.263256e-14,98.69801,3.25159,0,108.9826,0,0,0,-5.77316e-15
mpc,2026-01-27 01:45:00,2119,1.75,21.11774,3029.535,116.3378,0,4.233811,1,1,2120.674,2120.357,0,0,0,0,0,0,0,0,0,97.2462,313.8569,0.1569284,0.2129732,0.3172331,0,250,0.3172331,2120.357,0,0,19.09163,0,4.233811,38.17214,38.16643,0.005710195,38.88075,0,110.6946,0,0,6.972201e-14,4.263256e-14,97.2462,0,0,108.1465,0,0,0,0
mpc,2026-01-27 02:00:00,2120,2,20.99155,3025.977,89.29625,0.1213915,6.062239,1,1,2118.184,2117.866,0,0,0,0,0,0,0,0,0,89.41764,291.4531,0.1457265,0.1976311,0.3172331,0,250,0.3172331,2117.866,0,0,0,0,6.062239,38.12731,38.1216,0.005710195,39.14202,0,78.28403,0,0,-9.928169e-14,4.263256e-14,89.29625,0.1213915,0,118.0873,0,0,0,-7.494005e-16
mpc,2026-01-27 02:15:00,2121,2.25,20.84153,3002.417,81.9508,2.75951,10.82065,1,1,2101.692,2101.375,0,0,0,0,0,0,0,0,0,84.71031,270.2296,0.1351148,0.1835237,0.3172331,0,250,0.3172331,2101.375,0,0,0,0,10.82065,37.83046,37.82475,0.005710195,39.64108,0,79.28216,0,0,9.081624e-14,4.263256e-14,81.9508,2.75951,0,110.8001,0,0,0,2.220446e-15
mpc,2026-01-27 02:30:00,2122,2.5,20.79136,2945.634,98.76097,3.673394,3.782466,1,1,2061.944,2061.627,0,0,0,0,0,0,0,0,0,98.94602,245.4506,0.1227253,0.1701596,0.3172331,0,250,0.3172331,2061.627,0,0,3.488343,0,3.782466,37.11499,37.10928,0.005710195,37.74361,0,81.50461,0,0,1.532108e-14,4.263256e-14,95.27263,3.673394,0,106.3479,0,0,0,-5.329071e-15
mpc,2026-01-27 02:45:00,2123,2.75,20.52434,2954.183,115.9802,11.24715,9.630174,1,1,2067.928,2067.611,0,0,0,0,0,0,0,0,0,83.53946,224.5271,0.1122635,0.1545566,0.3172331,0,250,0.3172331,2067.611,0,0,38.35935,5.328575,9.630174,37.2227,37.21699,0.005710195,38.82408,0,153.0098,0,0,-4.587997e-14,4.263256e-14,77.62088,5.918576,0,83.53946,0,0,0,3.552714e-15
mpc,2026-01-27 03:00:00,2124,3,20.47,2982.618,120.3452,10.14835,6.95425,1,1,2087.833,2087.515,359.4091,103.5183,462.9274,3,87.09053,1.197602,0,0,374.6393,0,318.1515,0.1590758,0.1413814,0.3172331,0,250,0.3172331,1728.106,0,0,33.25464,8.950752,6.95425,37.58099,31.10591,6.475074,135.7836,0,344.3714,0,-4.263256e-14,3.608225e-15,4.263256e-14,87.09053,1.197602,0,0,374.6393,0,0,-5.684342e-14
mpc,2026-01-27 03:15:00,2125,3.25,20.16493,2996.917,134.1888,12.13398,8.708888,1,1,2097.842,2097.525,468.1165,134.7997,602.9162,2,101.628,1.288243,0,0,500,0,443.1014,0.2215507,0.2003354,0.3172331,0,250,0.3172331,1629.408,0,0,32.56079,10.84573,8.708888,37.76116,29.32935,8.431808,165.5729,0,406.022,0,-2.842171e-14,-8.471002e-14,4.263256e-14,101.628,1.288243,0,0,500,0,0,-5.684342e-14
mpc,2026-01-27 03:30:00,2126,3.5,19.97007,2998.438,140.4004,6.0346,5.795505,1,1,2098.907,2098.589,474.7749,136.7521,611.527,2,109.891,1.635989,0,0,500,0,568.0317,0.2840158,0.2790145,0.3172331,0,250,0.3172331,1623.814,0,0,30.50937,4.398611,5.795505,37.78032,29.22866,8.551659,166.9382,0,394.0926,0,5.684342e-14,9.325873e-14,4.263256e-14,109.891,1.635989,0,0,500,0,0,0
mpc,2026-01-27 03:45:00,2127,3.75,19.80446,2988.212,146.2115,0,14.34318,1,1,2091.748,2091.431,0,0,0,0,0,0,0,0,0,126.1798,536.3973,0.2681987,0.3576812,0.3172331,0,250,0.3172331,2091.431,0,0,20.03174,0,14.34318,37.65147,37.64576,0.005710195,40.00813,0,114.571,0,0,-2.000067e-13,4.263256e-14,126.1798,0,0,128.9366,0,0,0,0
mpc,2026-01-27 04:00:00,2128,4,19.69762,3003.705,171.3,0,11.75242,1,1,2102.593,2102.276,492.7087,141.7446,634.4533,2,137.1395,0.07020977,0,0,497.2437,0,660.6238,0.3303119,0.3377615,0.3172331,0,250,0.3172331,1609.567,0,0,34.16054,0,11.75242,37.84668,28.97221,8.874467,172.6488,0,404.2244,0,5.684342e-14,1.987299e-13,4.263256e-14,137.1395,0,0,0,497.2437,0.07020977,0,4.063416e-14
mpc,2026-01-27 04:15:00,2129,4.25,19.68158,3042.965,182.064,0,16.9833,1,1,2130.075,2129.758,508.6982,146.3806,655.0787,2,154.6674,0.4113157,0,0,500,0,785.5198,0.3927599,0.4159851,0.3172331,0,250,0.3172331,1621.06,0,0,27.39662,0,16.9833,38.34136,29.17908,9.162277,178.3506,0,403.9604,0,-2.842171e-14,-1.036393e-13,4.263256e-14,154.6674,0,0,0,500,0.4113157,0,1.254552e-14
mpc,2026-01-27 04:30:00,2130,4.5,19.32674,2976,227.5502,0,8.210054,1,1,2083.2,2082.883,146.5464,42.1569,188.7033,1,188.7033,0,0,0,0,4.598857e-06,785.3961,0.3926981,0.4946303,0.3172331,0,250,0.3172331,1936.336,0,0,38.84683,0,8.210054,37.4976,34.85405,2.643546,78.35157,0,223.7139,0,0,-2.068901e-13,4.263256e-14,188.7033,0,0,3.370121,0,0,0,0
mpc,2026-01-27 04:45:00,2131,4.75,19.2796,3033.31,283.5397,0,5.960133,1,1,2123.317,2123,571.0432,164.3193,735.3625,2,234.914,0.4484717,0,0,500,0,910.2725,0.4551363,0.4945524,0.3172331,0,250,0.3172331,1551.957,0,0,48.62565,0,5.960133,38.21971,27.93522,10.28449,193.2269,0,470.333,0,-5.684342e-14,-2.370326e-14,4.263256e-14,234.914,0,0,0,500,0.4484717,0,-2.947642e-14
mpc,2026-01-27 05:00:00,2132,5,19.20669,3033.309,332.3307,0,2.945696,1,1,2123.316,2122.999,609.8416,175.6196,785.4612,2,287.0723,1.757936,0,0,496.6309,0,1034.287,0.5171435,0.5731853,0.3172331,0,250,0.3172331,1513.157,0,0,45.25839,0,2.945696,38.21969,27.23683,10.98286,203.3364,0,484.7435,0,2.842171e-14,-4.386491e-13,4.263256e-14,287.0723,0,0,0,496.6309,1.757936,0,7.549517e-14
mpc,2026-01-27 05:15:00,2133,5.25,19.02835,3039.967,427.8115,0,13.68459,1,1,2127.977,2127.659,668.8224,192.6361,861.4585,2,359.2342,2.224263,0,0,500,0,1159.124,0.5795621,0.6512753,0.3172331,0,250,0.3172331,1458.837,0,0,68.57727,0,13.68459,38.30358,26.25906,12.04451,221.1178,0,560.5314,0,0,-3.409495e-13,4.263256e-14,359.2342,0,0,0,500,2.224263,0,8.881784e-15
mpc,2026-01-27 05:30:00,2134,5.5,18.99899,3048.3,529.2065,0,15.7879,1,1,2133.81,2133.493,319.2606,91.84147,411.1021,1,411.1021,0,0,0,0,31.21448,1151.138,0.575569,0.7298835,0.3172331,0,250,0.3172331,1814.232,0,0,86.88993,0,15.7879,38.40858,32.65618,5.752401,127.0606,0,404.0063,0,-1.421085e-14,3.926859e-13,4.263256e-14,442.3166,0,0,38.48644,0,0,0,0
mpc,2026-01-27 05:45:00,2135,5.75,19.08226,3029.628,583.841,0,13.2389,1,1,2120.74,2120.423,403.6662,116.1223,519.7885,2,519.7885,0,0,0,0,0,1150.957,0.5754784,0.7248547,0.3172331,0,250,0.3172331,1716.757,0,0,64.05246,0,13.2389,38.17332,30.90162,7.271701,149.1763,0,408.8431,0,-1.421085e-14,2.827738e-13,4.263256e-14,519.7885,0,0,9.002918,0,0,0,0
mpc,2026-01-27 06:00:00,2136,6,19.06319,3075.367,630.2287,0,14.48029,1,1,2152.757,2152.439,446.4955,128.443,574.9385,2,574.9385,0,0,0,0,16.27117,1146.708,0.5733539,0.7247406,0.3172331,0,250,0.3172331,1705.944,0,0,39.01901,0,14.48029,38.74962,30.70699,8.042628,161.5034,0,390.3145,0,-2.842171e-14,-3.528289e-13,4.263256e-14,591.2097,0,0,20.78968,0,0,0,0
mpc,2026-01-27 06:15:00,2137,6.25,19.05507,3041.215,683.9268,0.4448248,12.51678,1,1,2128.85,2128.533,516.607,148.612,665.219,2,665.219,0,0,0,0,0.4448248,1146.416,0.5732081,0.7220651,0.3172331,0,250,0.3172331,1611.926,0,0,18.70783,0,12.51678,38.3193,29.01467,9.304637,179.6606,0,391.5922,0,-2.842171e-14,2.992051e-13,4.263256e-14,665.219,0.4448248,0,7.262503,0,0,0,-3.674838e-14
mpc,2026-01-27 06:30:00,2138,6.5,19.21345,3073.908,730.4347,0,13.69302,1,1,2151.735,2151.418,945.5273,272.2555,1217.783,3,726.8231,2.411826,0,0,488.5478,0,1268.373,0.6341863,0.7218814,0.3172331,0,250,0.3172331,1205.891,0,0,3.611601,0,13.69302,38.73124,21.70604,17.0252,296.193,0,598.616,0,5.684342e-14,-1.14464e-13,4.263256e-14,726.8231,0,0,0,488.5478,2.411826,0,4.174439e-14
mpc,2026-01-27 06:45:00,2139,6.75,19.20003,3042.484,742.4288,2.894121,14.23151,1,1,2129.739,2129.421,981.8248,282.4923,1264.317,3,763.8328,0.4842178,0,0,500,0,1393.173,0.6965865,0.7986756,0.3172331,0,250,0.3172331,1147.597,0,0,0,2.409904,14.23151,38.3353,20.65674,17.67856,305.4676,0,615.0923,0,0,-3.281819e-13,4.263256e-14,742.4288,0.4842178,0,0,500,21.40402,0,0
mpc,2026-01-27 07:00:00,2140,7,19.43532,3091.803,784.0516,8.753143,16.15843,1,1,2164.262,2163.945,997.6704,287.0372,1284.708,3,784.3493,0.3583522,0,0,500,0,1517.954,0.7589768,0.8772606,0.3172331,0,250,0.3172331,1166.274,0,0,0,8.394791,16.15843,38.95671,20.99294,17.96378,310.6738,0,635.8287,0,0,-3.687051e-13,4.263256e-14,784.0516,0.3583522,0,0,500,0.2977412,0,5.684342e-14
mpc,2026-01-27 07:15:00,2141,7.25,19.59623,3091.346,775.9455,5.604061,6.511609,1,1,2163.943,2163.625,996.0549,286.5663,1282.621,3,782.3203,0.3008481,0,0,500,0,1642.715,0.8213573,0.9558331,0.3172331,0,250,0.3172331,1167.57,0,0,0,5.303213,6.511609,38.95097,21.01627,17.9347,308.6511,0,626.4502,0,-5.684342e-14,-4.03455e-13,4.263256e-14,775.9455,0.3008481,0,0,500,6.374864,0,-5.684342e-14
mpc,2026-01-27 07:30:00,2142,7.5,19.77589,3131.091,732.4781,0,14.87951,1,1,2191.764,2191.447,968.2024,278.8153,1247.018,3,744.2596,2.758135,0,0,500,0,1767.456,0.883728,1.034393,0.3172331,0,250,0.3172331,1223.244,0,0,0,0,14.87951,39.45175,22.0184,17.43335,303.2831,0,606.5663,0,0,-2.096101e-13,4.263256e-14,732.4781,0,0,0,500,14.53968,0,3.552714e-15
mpc,2026-01-27 07:45:00,2143,7.75,19.98896,3168.433,682.895,9.820441,20.42231,1,1,2217.903,2217.586,917.6885,264.4043,1182.093,3,678.2033,3.889495,0,0,500,0,1892.178,0.9460889,1.112941,0.3172331,0,250,0.3172331,1299.898,0,0,4.691775,5.930946,20.42231,39.92226,23.39816,16.5241,291.1773,0,600.6789,0,-2.273737e-13,1.287859e-13,4.263256e-14,678.2033,3.889495,0,0,500,0,0,-1.136868e-13
mpc,2026-01-27 08:00:00,2144,8,20.29821,3216.631,575.2236,369.0542,17.50214,1,1,2251.642,2251.325,466.945,134.3257,601.2707,2,601.2707,0,0,0,0,250.5084,1829.253,0.9146264,1.191477,0.3172331,0,250,0.3172331,1784.38,0,0,0,118.5458,17.50214,40.52955,32.11883,8.41072,169.3532,0,543.1979,0,-5.684342e-14,2.500222e-13,4.263256e-14,575.2236,250.5084,0,250.5084,0,26.04715,0,-2.842171e-14
mpc,2026-01-27 08:15:00,2145,8.25,20.36372,3226.267,488.1453,371.1902,17.93838,1,1,2258.387,2258.07,395.6526,113.8171,509.4697,2,509.4697,0,0,0,0,249.8954,1766.491,0.8832455,1.151854,0.3172331,0,250,0.3172331,1862.417,0,0,0,121.2948,17.93838,40.65097,33.52351,7.127457,150.3254,0,509.8842,0,1.421085e-14,-3.348433e-13,4.263256e-14,488.1453,249.8954,0,249.8954,0,21.32445,0,-2.842171e-14
mpc,2026-01-27 08:30:00,2146,8.5,20.68225,3250.915,440.8974,377.8748,26.13667,1,1,2275.641,2275.323,327.9589,94.3437,422.3026,1,422.3026,0,0,0,0,253.6482,1702.801,0.8514005,1.112334,0.3172331,0,250,0.3172331,1947.364,0,0,18.59479,124.2266,26.13667,40.96153,35.05256,5.908971,133.7706,0,513.9082,0,-1.421085e-14,3.277378e-13,4.263256e-14,422.3026,253.6482,0,253.6482,0,0,0,0
mpc,2026-01-27 08:45:00,2147,8.75,20.74729,3281.969,371.3321,374.4648,25.62991,1,1,2297.379,2297.061,275.1785,79.1604,354.3389,1,354.3389,0,0,0,0,259.9969,1637.534,0.8187668,1.072229,0.3172331,0,250,0.3172331,2021.883,0,0,16.99319,114.4679,25.62991,41.35281,36.39389,4.958923,119.849,0,466.4684,0,0,-3.521627e-13,4.263256e-14,354.3389,259.9969,0,259.9969,0,0,0,0
mpc,2026-01-27 09:00:00,2148,9,20.9857,3275.202,311.7652,384.2855,29.57884,1,1,2292.641,2292.324,223.1434,64.1915,287.3349,1,287.3349,0,0,0,0,258.8123,1572.573,0.7862864,1.031131,0.3172331,0,250,0.3172331,2069.181,0,0,24.43032,125.4732,29.57884,41.26754,37.24525,4.022292,106.415,0,471.4136,0,0,-2.651213e-13,4.263256e-14,287.3349,258.8123,0,258.8123,0,0,0,0
mpc,2026-01-27 09:15:00,2149,9.25,21.26287,3282.287,256.1496,384.6931,32.75552,1,1,2297.601,2297.284,176.682,50.82598,227.508,1,227.508,0,0,0,0,263.9504,1506.338,0.7531688,0.990226,0.3172331,0,250,0.3172331,2120.602,0,0,28.64166,120.7426,32.75552,41.35682,38.17083,3.185986,94.53819,0,446.7643,0,0,-1.952882e-13,4.263256e-14,227.508,263.9504,0,263.9504,0,0,0,5.684342e-14
mpc,2026-01-27 09:30:00,2150,9.5,21.48837,3351.144,197.2121,381.819,37.758,1,1,2345.801,2345.484,139.4909,40.12724,179.6181,1,179.6181,0,0,0,0,268.6852,1438.929,0.7194646,0.9485187,0.3172331,0,250,0.3172331,2205.993,0,0,17.59396,113.1338,37.758,42.22442,39.70787,2.516546,86.24969,0,398.0048,0,-1.421085e-14,-4.016787e-13,4.263256e-14,179.6181,268.6852,0,268.6852,0,0,0,-5.684342e-14
mpc,2026-01-27 09:45:00,2151,9.75,21.55858,3304.67,138.8992,384.7117,46.91884,1,1,2313.269,2312.952,115.749,34.25099,150,1,141.0306,8.969417,0,0,0,261.6358,1373.294,0.6866469,0.9060726,0.3172331,0,250,0.3172331,2197.203,0,0,0,114.1065,46.91884,41.63884,39.54965,2.089192,81.78199,0,360.3976,0,0,4.766187e-13,4.263256e-14,138.8992,270.6052,0,261.6358,0,2.131348,0,2.842171e-14
mpc,2026-01-27 10:00:00,2152,10,21.62405,3358.806,130.0908,396.2436,49.2926,1,1,2351.164,2350.847,114.4453,35.5547,150,1,125.2398,24.76018,0,0,0,250.6739,1310.409,0.6552045,0.8647429,0.3172331,0,250,0.3172331,2236.402,0,0,4.850979,120.8095,49.2926,42.32096,40.25523,2.065726,84.20538,0,385.175,0,-7.105427e-15,1.898481e-14,4.263256e-14,125.2398,275.4341,0,250.6739,0,0,0,0
mpc,2026-01-27 10:15:00,2153,10.25,21.71178,3369.832,91.90991,399.4872,60.52784,1,1,2358.882,2358.565,113.7646,36.23542,150,1,116.9949,33.00509,0,0,0,245.2112,1248.9,0.62445,0.8251454,0.3172331,0,250,0.3172331,2244.801,0,0,0,121.271,60.52784,42.45988,40.40641,2.053473,86.96781,0,383.128,0,0,-1.455502e-13,4.263256e-14,91.90991,278.2163,0,245.2112,0,25.085,0,0
