controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-27 10:30:00,2154,10.5,21.94286,3369.943,92.58523,403.7262,67.07939,1,1,2358.96,2358.643,113.6713,36.32866,150,1,115.8655,34.13452,0,0,0,249.1361,1186.419,0.5932097,0.786414,0.3172331,0,250,0.3172331,2244.971,0,0,0,120.4556,67.07939,42.46128,40.40948,2.051794,88.23165,0,384.2493,0,0,-2.482459e-13,4.263256e-14,92.58523,283.2706,0,249.1361,0,23.28025,0,5.684342e-14
mpc,2026-01-27 10:45:00,2155,10.75,22.20606,3346.742,103.356,405.3373,72.65318,1,1,2342.719,2342.402,113.5544,36.44563,150,1,114.4487,35.55126,0,0,0,249.8373,1123.773,0.5618866,0.7470709,0.3172331,0,250,0.3172331,2228.848,0,0,0,119.9488,72.65318,42.16895,40.11926,2.049689,89.07549,0,385.0626,0,-1.421085e-14,1.060263e-13,4.263256e-14,103.356,285.3886,0,249.8373,0,11.09275,0,0
mpc,2026-01-27 11:00:00,2156,11,22.52137,3370.402,84.54238,410.2049,74.86811,1,1,2359.281,2358.964,112.9248,37.07518,150,1,106.8236,43.17638,0,0,0,243.2264,1062.79,0.5313949,0.7076235,0.3172331,0,250,0.3172331,2246.039,0,0,0,123.8022,74.86811,42.46707,40.42871,2.038357,90.47334,0,394.5054,0,7.105427e-15,1.405542e-13,4.263256e-14,84.54238,286.4027,0,243.2264,0,22.28124,0,0
mpc,2026-01-27 11:15:00,2157,11.25,22.56861,3411.82,64.96227,409.1944,78.02534,1,1,2388.274,2387.957,113.2938,36.70621,150,1,111.2926,38.70744,0,0,0,244.6174,1001.468,0.500734,0.6692231,0.3172331,0,250,0.3172331,2274.663,0,0,0,125.8696,78.02534,42.98893,40.94394,2.044998,91.17871,0,399.4824,0,-7.105427e-15,-1.042499e-13,4.263256e-14,64.96227,283.3249,0,244.6174,0,46.33029,0,4.263256e-14
mpc,2026-01-27 11:30:00,2158,11.5,22.85712,3423.873,75.90769,410.7203,93.23845,1,1,2396.711,2396.394,113.0373,36.96267,150,1,108.1864,41.81363,0,0,0,243.3799,940.4655,0.4702327,0.6306098,0.3172331,0,250,0.3172331,2283.357,0,0,0,125.5268,93.23845,43.1408,41.10042,2.040382,94.31884,0,405.1714,0,-1.421085e-14,-1.253442e-13,4.263256e-14,75.90769,285.1935,0,243.3799,0,32.27868,0,1.421085e-14
mpc,2026-01-27 11:45:00,2159,11.75,23.23583,3477.355,79.5653,411.1709,106.8005,1,1,2434.148,2433.831,0,0,0,0,0,0,0,0,0,370.5264,847.6858,0.4238429,0.5921973,0.3172331,0,250,0.3172331,2433.831,0,0,0,120.2099,106.8005,43.81467,43.80896,0.005710195,62.56544,0,332.4929,0,0,-1.604272e-13,4.263256e-14,79.5653,290.9611,0,383.722,0,0,0,0
mpc,2026-01-27 12:00:00,2160,12,23.50096,3463.62,86.14184,410.4569,111.5777,1,1,2424.534,2424.217,0,0,0,0,0,0,0,0,0,377.973,753.0591,0.3765296,0.5337753,0.3172331,0,250,0.3172331,2424.217,0,0,1.962434,116.6634,111.5777,43.64161,43.6359,0.005710195,63.33225,0,331.294,0,0,-2.149392e-13,4.263256e-14,84.1794,293.7935,0,377.973,0,0,0,0
mpc,2026-01-27 12:15:00,2161,12.25,23.7413,3462.714,86.40485,411.2794,120.4412,1,1,2423.9,2423.582,0,0,0,0,0,0,0,0,0,379.7478,658.0037,0.3290018,0.4741903,0.3172331,0,250,0.3172331,2423.582,0,0,0,117.9365,120.4412,43.6302,43.62448,0.005710195,64.98516,0,333.4107,0,0,4.057865e-14,4.263256e-14,86.40485,293.3429,0,399.117,0,0,0,0
mpc,2026-01-27 12:30:00,2162,12.5,24.08523,3472.283,81.45272,418.6655,129.2501,1,1,2430.598,2430.281,0,0,0,0,0,0,0,0,0,368.9225,565.6694,0.2828347,0.4143353,0.3172331,0,250,0.3172331,2430.281,0,0,0,131.1957,129.2501,43.75077,43.74505,0.005710195,66.82286,0,359.9583,0,0,4.107825e-14,4.263256e-14,81.45272,287.4698,0,383.5782,0,0,0,0
mpc,2026-01-27 12:45:00,2163,12.75,24.52246,3467.134,87.42098,421.1571,144.7889,1,1,2426.994,2426.677,0,0,0,0,0,0,0,0,0,375.1669,471.7887,0.2358943,0.3561938,0.3172331,0,250,0.3172331,2426.677,0,0,0,133.4112,144.7889,43.68589,43.68018,0.005710195,69.75639,0,369.6471,0,0,-1.521006e-14,4.263256e-14,87.42098,287.7459,0,391.5987,0,0,0,5.684342e-14
mpc,2026-01-27 13:00:00,2164,13,24.93953,3479.108,92.06623,418.3881,156.8668,1,1,2435.375,2435.058,113.116,36.88395,150,1,109.1397,40.86026,0,0,0,246.1165,410.1853,0.2050926,0.2970784,0.3172331,0,250,0.3172331,2321.942,0,0,0,131.4114,156.8668,43.83676,41.79496,2.041799,107.1657,0,441.016,0,-7.105427e-15,4.17999e-14,4.263256e-14,92.06623,286.9768,0,246.1165,0,17.07351,0,0
mpc,2026-01-27 13:15:00,2165,13.25,25.35443,3468.461,132.353,412.1122,165.338,1,1,2427.923,2427.606,113.4871,36.51289,150,1,113.6341,36.36587,0,0,0,253.9738,346.6273,0.1733136,0.2582876,0.3172331,0,250,0.3172331,2314.119,0,0,18.71892,121.7725,165.338,444.592,423.7526,20.83942,490.5415,0,1223.431,0,-1.421085e-14,4.207745e-14,4.263256e-14,113.6341,290.3396,0,253.9738,0,0,0,-5.684342e-14
mpc,2026-01-27 13:30:00,2166,13.5,25.39912,3449.101,143.3115,412.6323,171.0673,1,1,2414.37,2414.053,114.1803,35.81967,150,1,122.0305,27.9695,0,0,0,258.7441,281.8867,0.1409433,0.2182661,0.3172331,0,250,0.3172331,2299.873,0,0,21.281,125.9188,171.0673,442.5087,421.5235,20.98525,488.6966,0,1231.313,0,-1.421085e-14,-3.552714e-15,4.263256e-14,122.0305,286.7136,0,258.7441,0,0,0,0
mpc,2026-01-27 13:45:00,2167,13.75,25.78885,3448.101,133.0259,409.3281,180.8938,1,1,2413.671,2413.354,114.6552,35.34477,150,1,127.7826,22.21739,0,0,0,263.8915,215.8694,0.1079347,0.1774999,0.3172331,0,250,0.3172331,2298.698,0,0,5.243266,123.2192,180.8938,445.884,424.6448,21.23918,493.4066,0,1208.411,0,-7.105427e-15,7.924217e-14,4.263256e-14,127.7826,286.1089,0,263.8915,0,0,0,0
mpc,2026-01-27 14:00:00,2168,14,25.94178,3471.502,107.8651,409.0714,189.8423,1,1,2430.051,2429.734,681.6783,226.2458,907.924,2,124.3454,283.5786,0,0,500,0,340.8354,0.1704177,0.1359298,0.3172331,0,250,0.3172331,1748.056,0,0,0,125.4928,189.8423,450.3094,323.9298,126.3796,585.355,0,1387.185,0,5.684342e-14,-4.424239e-14,4.263256e-14,107.8651,283.5786,0,0,500,16.48026,0,7.105427e-14
mpc,2026-01-27 14:15:00,2169,14.25,26.23525,3496.274,103.1333,413.9956,201.8679,1,1,2447.392,2447.075,113.3084,36.69164,150,1,111.4691,1.686987,36.84393,0,0,282.4141,270.1782,0.1350891,0.2146191,0.3172331,0,250,0.3172331,2333.767,27.63729,0,0,129.8945,174.2307,456.2521,435.0696,21.18251,504.242,0,1232.552,0,0,4.138356e-14,4.263256e-14,103.1333,284.1011,27.63729,282.4141,0,8.335792,0,4.263256e-14
mpc,2026-01-27 14:30:00,2170,14.5,26.33137,3472.444,101.1632,405.7089,208.7677,1,1,2430.711,2430.394,113.1154,36.88458,150,1,109.1321,0,40.86787,0,0,280.5429,200,0.1,0.1701273,0.3172331,0,250,0.3172331,2317.278,30.6243,0,0,125.166,178.1434,454.0373,432.849,21.18831,503.0093,0,1221.93,0,-1.421085e-14,-1.96787e-14,4.263256e-14,101.1632,280.5429,30.6243,280.5429,0,7.968942,0,-1.421085e-14
mpc,2026-01-27 14:45:00,2171,14.75,26.54316,3501.359,116.5624,408.1217,209.8798,1,1,2450.951,2450.634,641.534,214.2158,855.7498,4,98.67026,279.048,0,0,478.0315,0,319.4764,0.1597382,0.1259371,0.3172331,0,250,0.3172331,1809.1,0,0,17.89213,129.0737,209.8798,459.819,339.4023,120.4167,592.9933,0,1439.503,0,-2.842171e-14,-4.618528e-14,4.263256e-14,98.67026,279.048,0,0,478.0315,0,0,-5.684342e-14
mpc,2026-01-27 15:00:00,2172,15,26.62145,3496.234,103.6462,399.3993,210.8811,1,1,2447.364,2447.047,661.2457,219.7649,881.0106,4,103.1045,277.9061,0,0,500,0,444.4261,0.222213,0.2011696,0.3172331,0,250,0.3172331,1785.801,0,0,0.5417326,121.4932,210.8811,459.889,335.5734,124.3156,594.9654,0,1400.441,0,0,1.012246e-13,4.263256e-14,103.1045,277.9061,0,0,500,0,0,0
mpc,2026-01-27 15:15:00,2173,15.25,26.72594,3484.781,112.9882,406.1667,211.7074,1,1,2439.347,2439.03,0,0,0,0,0,0,0,0,0,390.6339,346.6977,0.1733488,0.2798486,0.3172331,0,250,0.3172331,2439.03,0,0,3.423767,125.0973,211.7074,459.3746,459.3149,0.05974092,499.1833,0,1220.065,0,0,-4.818368e-14,4.263256e-14,109.5644,281.0695,0,390.6339,0,0,0,5.684342e-14
mpc,2026-01-27 15:30:00,2174,15.5,27.10358,3452.93,67.93415,400.7172,219.1131,1,1,2417.051,2416.733,114.7446,35.25538,150,1,128.8653,5.125856e-06,21.1347,0,0,278.1703,277.1005,0.1385503,0.2183104,0.3172331,0,250,0.3172331,2301.989,15.7067,0,0,122.5469,203.4064,458.7648,436.9256,21.83915,510.7883,0,1232.97,0,0,5.143108e-14,4.263256e-14,67.93415,278.1703,15.7067,278.1703,0,60.93115,0,4.263256e-14
mpc,2026-01-27 15:45:00,2175,15.75,27.06241,3447.843,83.19579,402.0631,212.8567,1,1,2413.49,2413.173,683.26,226.0859,909.346,4,131.5507,277.7953,0,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1729.913,0,0,0,124.2678,212.8567,457.6955,328.0615,129.6339,594.5137,0,1403.389,0,0,5.115353e-14,4.263256e-14,83.19579,277.7953,0,0,500,48.35492,0,1.136868e-13
mpc,2026-01-27 16:00:00,2176,16,27.29042,3427.964,118.1706,404.633,211.3266,1,1,2399.575,2399.258,682.7923,225.5772,908.3695,2,134.0936,274.276,0,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1716.465,0,0,0,130.3571,211.3266,457.2313,327.067,130.1643,592.9118,0,1410.69,0,-5.684342e-14,-1.8191e-13,4.263256e-14,118.1706,274.276,0,0,500,15.92301,0,0
mpc,2026-01-27 16:15:00,2177,16.25,27.38498,3397.469,145.1511,395.9529,206.8902,1,1,2378.228,2377.911,701.0817,230.6701,931.7518,2,159.0604,272.6914,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1676.829,0,0,0,123.2615,206.8902,454.0638,320.149,133.9148,590.3197,0,1393.265,0,-5.684342e-14,1.662559e-13,4.263256e-14,145.1511,272.6914,0,0,500,13.90931,0,-2.842171e-14
mpc,2026-01-27 16:30:00,2178,16.5,27.31442,3408.884,198.7473,392.8874,202.7612,1,1,2386.219,2385.902,710.5505,233.2508,943.8012,2,172.4568,271.3445,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1675.351,0,0,26.29048,121.543,202.7612,454.9153,319.3935,135.5218,591.2992,0,1437.611,0,2.842171e-14,1.155187e-13,4.263256e-14,172.4568,271.3445,0,0,500,0,0,0
mpc,2026-01-27 16:45:00,2179,16.75,27.54306,3412.255,218.8099,389.513,205.5285,1,1,2388.578,2388.261,741.8816,241.7871,983.6687,2,216.8079,266.8608,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1646.379,0,0,2.002011,122.6523,205.5285,457.5589,315.3824,142.1765,596.5408,0,1408.11,0,0,-2.980949e-14,4.263256e-14,216.8079,266.8608,0,0,500,0,0,0
mpc,2026-01-27 17:00:00,2180,17,27.5898,3395.587,269.9701,384.3407,207,1,1,2376.911,2376.593,771.9785,250.3771,1022.356,3,256.1342,266.2214,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1604.615,0,0,13.83591,118.1194,207,455.7727,307.685,148.0878,597.7543,0,1423.132,0,-8.526513e-14,-4.485301e-14,4.263256e-14,256.1342,266.2214,0,0,500,0,0,0
mpc,2026-01-27 17:15:00,2181,17.25,27.54589,3404.1,329.1709,374.2474,195.9532,1,1,2382.87,2382.553,812.3286,261.7283,1074.057,3,310.2462,263.8107,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1570.224,0,0,18.9247,110.4367,195.9532,456.4927,300.812,155.6807,600.0795,0,1423.307,0,-1.136868e-13,-1.154632e-14,4.263256e-14,310.2462,263.8107,0,0,500,0,0,-1.136868e-13
mpc,2026-01-27 17:30:00,2182,17.5,27.60295,3402.734,411.47,380.3011,183.6425,1,1,2381.914,2381.597,852.4686,272.3477,1124.816,3,369.7305,255.0858,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1529.128,0,0,41.73952,125.2153,183.6425,456.8589,293.2918,163.5671,600.8628,0,1489.723,0,0,1.361133e-13,4.263256e-14,369.7305,255.0858,0,0,500,0,0,0
mpc,2026-01-27 17:45:00,2183,17.75,27.49816,3391.693,475.6159,382.6568,171.1712,1,1,2374.185,2373.868,893.0267,284.1875,1177.214,3,420.5061,256.7081,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1480.841,0,0,55.10972,125.9486,171.1712,454.3718,283.4035,170.9683,600.3498,0,1513.025,0,5.684342e-14,1.572076e-13,4.263256e-14,420.5061,256.7081,0,0,500,0,0,1.705303e-13
mpc,2026-01-27 18:00:00,2184,18,27.69786,3368.179,531.1086,7.361085,162.4441,1,1,2357.725,2357.408,763.4406,219.7979,983.2384,2,481.5503,1.688147,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1593.967,0,0,49.55835,5.672938,162.4441,453.1267,306.3416,146.7852,557.3592,0,1209.992,0,-2.842171e-14,-4.096723e-14,4.263256e-14,481.5503,1.688147,0,0,500,0,0,0
mpc,2026-01-27 18:15:00,2185,18.25,27.47358,3322.169,576.1848,4.305191,151.4335,1,1,2325.518,2325.201,816.7992,235.1876,1051.987,3,549.9215,2.065381,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1508.402,0,0,26.26334,2.23981,151.4335,444.8279,288.5289,156.299,552.6829,0,1154.534,0,-1.136868e-13,5.173639e-14,4.263256e-14,549.9215,2.065381,0,0,500,0,0,-1.136868e-13
mpc,2026-01-27 18:30:00,2186,18.5,27.36285,3301.253,615.7102,0,146.1148,1,1,2310.877,2310.56,865.0083,248.9603,1113.969,3,612.8021,1.166602,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1445.551,0,0,2.908187,0,146.1148,440.9997,275.864,165.1357,552.7084,0,1110.433,0,-2.842171e-14,-2.708944e-13,4.263256e-14,612.8021,0,0,0,500,1.166602,0,-6.77236e-14
mpc,2026-01-27 18:45:00,2187,18.75,27.04665,3298.772,670.2483,0,124.8409,0,1,2309.141,2308.823,912.3438,262.65,1174.994,3,673.1433,1.850515,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1396.48,0,0,0,0,124.8409,437.7627,264.7421,173.0206,0,551.0592,3030.826,0,5.684342e-14,-2.022826e-13,4.263256e-14,670.2483,0,0,0,500,4.745507,0,9.769963e-14
mpc,2026-01-27 19:00:00,2188,19,27.00966,3277.818,714.9994,0,114.2637,0,0,2294.473,2294.155,155.9591,44.86464,200.8237,1,200.8237,0,0,0,0,499.4566,1774.837,0.8874184,1.196402,0.3172331,0,250,0.3172331,2138.196,0,0,14.71908,0,114.2637,434.6467,405.0429,29.60375,0,471.5528,2618.931,0,0,7.505108e-14,4.263256e-14,700.2803,0,0,500,0,0,0,0
mpc,2026-01-27 19:15:00,2189,19.25,27.03187,3257.736,728.6162,0,101.503,0,0,2280.415,2280.098,164.0196,47.1834,211.203,1,211.203,0,0,0,0,496.224,1650.501,0.8252507,1.117589,0.3172331,0,250,0.3172331,2116.079,0,0,21.18926,0,101.503,432.1839,401.0388,31.14509,0,467.459,2607.576,0,-2.131628e-14,1.179057e-13,4.263256e-14,707.427,0,0,500,0,0,0,0
mpc,2026-01-27 19:30:00,2190,19.5,27.05285,3243.37,739.931,4.475454,100.8916,0,0,2270.359,2270.042,166.9401,48.02355,214.9637,1,214.9637,0,0,0,0,500,1525.242,0.7626208,1.039297,0.3172331,0,250,0.3172331,2103.102,0,0,27.70547,1.737277,100.8916,430.4662,398.7537,31.71245,0,465.9066,2613.275,0,7.105427e-15,-1.565414e-13,4.263256e-14,712.2255,2.738177,0,500,0,0,0,-5.995204e-14
mpc,2026-01-27 19:45:00,2191,19.75,27.13893,3245.356,726.5259,5.425193,91.38464,0,0,2271.749,2271.432,168.7292,48.53821,217.2674,1,217.2674,0,0,0,0,500,1400.001,0.7000007,0.9604222,0.3172331,0,250,0.3172331,2102.703,0,0,13.07723,1.606408,91.38464,431.5044,399.3951,32.10931,0,465.2913,2584.431,0,7.105427e-15,-3.398393e-13,4.263256e-14,713.4486,3.818785,0,500,0,0,0,3.730349e-14
mpc,2026-01-27 20:00:00,2192,20,27.00982,3201.542,687.002,0,77.54801,0,0,2241.079,2240.762,144.8225,41.66098,186.4835,1,186.4835,0,0,0,0,498.1794,1275.236,0.6376181,0.8815604,0.3172331,0,250,0.3172331,2095.939,0,0,2.339107,0,77.54801,424.5336,397.0394,27.49421,0,453.3905,2497.683,0,7.105427e-15,1.79301e-13,4.263256e-14,684.6629,0,0,500,0,0,0,0
mpc,2026-01-27 20:15:00,2193,20.25,26.81155,3203.499,654.3006,5.30735,65.13689,0,0,2242.449,2242.132,116.4895,33.51046,150,1,150,0,0,0,0,498.9393,1150.301,0.5751503,0.8029975,0.3172331,0,250,0.3172331,2125.643,0,0,10.66874,0,65.13689,423.0454,401.0094,22.03598,0,446.8082,2475.849,0,-1.421085e-14,3.055334e-13,4.263256e-14,643.6319,5.30735,0,499.3643,0,0,0,-1.252332e-13
mpc,2026-01-27 20:30:00,2194,20.5,26.78035,3221.68,605.2246,0,60.09735,0,0,2255.176,2254.859,116.4895,33.51046,150,1,150,0,0,0,0,440.0867,1040.098,0.5200489,0.7243274,0.3172331,0,250,0.3172331,2138.369,0,0,15.13792,0,60.09735,425.1711,403.1493,22.02172,0,447.99,2490.058,0,-1.421085e-14,-2.33924e-13,4.263256e-14,590.0867,0,0,441.2056,0,0,0,0
mpc,2026-01-27 20:45:00,2195,20.75,26.54097,3161.914,535.4569,0,61.62802,0,0,2213.34,2213.022,116.4895,33.51046,150,1,150,0,0,0,0,385.4569,943.5699,0.471785,0.6549344,0.3172331,0,250,0.3172331,2096.533,0,0,0,0,61.62802,415.2223,393.3094,21.91294,0,438.3812,2411.097,0,-1.421085e-14,2.697842e-14,4.263256e-14,535.4569,0,0,386.469,0,0,0,0
mpc,2026-01-27 21:00:00,2196,21,26.41401,3118.989,474.6642,0,47.58256,0,0,2183.292,2182.975,0,0,0,0,0,0,0,0,0,474.6642,824.7553,0.4123777,0.5941521,0.3172331,0,250,0.3172331,2182.975,0,0,0,0,47.58256,408.5151,408.4557,0.05935738,0,417.3589,2295.474,0,0,-1.906253e-13,4.263256e-14,474.6642,0,0,478.5661,0,0,0,0
mpc,2026-01-27 21:15:00,2197,21.25,26.17342,3114.014,465.1704,0,52.9393,0,0,2179.81,2179.492,0,0,0,0,0,0,0,0,0,423.824,718.6695,0.3593347,0.5193363,0.3172331,0,250,0.3172331,2179.492,0,0,41.34639,0,52.9393,405.8538,405.7947,0.05906491,0,415.6514,2357.405,0,0,1.887379e-13,4.263256e-14,423.824,0,0,427.5782,0,0,0,0
mpc,2026-01-27 21:30:00,2198,21.5,25.89268,3140.034,404.1792,0,43.49042,0,0,2198.024,2197.706,0,0,0,0,0,0,0,0,0,371.5694,625.664,0.312832,0.4525356,0.3172331,0,250,0.3172331,2197.706,0,0,32.60982,0,43.49042,406.9054,406.8467,0.05872724,0,414.8978,2338.19,0,0,1.256772e-13,4.263256e-14,371.5694,0,0,372.1072,0,0,0,0
mpc,2026-01-27 21:45:00,2199,21.75,25.69258,3158.973,357.8415,0.438458,40.05175,0,0,2211.281,2210.964,0,0,0,0,0,0,0,0,0,328.7077,543.3886,0.2716943,0.3939714,0.3172331,0,250,0.3172331,2210.964,0,0,29.19666,0.3756424,40.05175,407.6983,407.6398,0.05848891,0,415.0243,2333.646,0,0,-6.955547e-14,4.263256e-14,328.6449,0.06281566,0,328.7077,0,0,0,-1.923461e-14
mpc,2026-01-27 22:00:00,2200,22,25.6368,3157.293,296.3827,0,32.70361,0,0,2210.105,2209.788,0,0,0,0,0,0,0,0,0,270.509,475.6758,0.2378379,0.3421638,0.3172331,0,250,0.3172331,2209.788,0,0,25.87372,0,32.70361,407.0211,406.9627,0.05842282,0,412.9855,2316.052,0,0,-2.342571e-14,4.263256e-14,270.509,0,0,270.7806,0,0,0,0
mpc,2026-01-27 22:15:00,2201,22.25,25.54625,3152.611,268.5677,0,25.13762,0,0,2206.827,2206.51,0,0,0,0,0,0,0,0,0,226.2429,419.0402,0.2095201,0.2995261,0.3172331,0,250,0.3172331,2206.51,0,0,42.3248,0,25.13762,405.6733,405.615,0.05831584,0,410.2359,2329.308,0,0,-5.639933e-14,4.263256e-14,226.2429,0,0,226.5819,0,0,0,0
mpc,2026-01-27 22:30:00,2202,22.5,25.3504,3134.995,228.9134,0,21.40858,0,0,2194.496,2194.179,0,0,0,0,0,0,0,0,0,191.9164,370.9951,0.1854976,0.2638635,0.3172331,0,250,0.3172331,2194.179,0,0,36.99699,0,21.40858,401.8153,401.7572,0.05808581,0,405.6772,2295.044,0,0,-1.111888e-13,4.263256e-14,191.9164,0,0,195.7625,0,0,0,0
mpc,2026-01-27 22:45:00,2203,22.75,24.79535,3122.002,210.6491,0,22.971,1,0,2185.401,2185.084,0,0,0,0,0,0,0,0,0,173.3045,327.6106,0.1638053,0.2336102,0.3172331,0,250,0.3172331,2185.084,0,0,37.34467,0,22.971,39.33722,39.33151,0.005710195,43.49103,0,151.4016,0,0,-2.275957e-15,4.263256e-14,173.3045,0,0,179.1733,0,0,0,0
mpc,2026-01-27 23:00:00,2204,23,24.58149,3137.133,175.0952,3.02077,17.58641,1,1,2195.993,2195.676,0,0,0,0,0,0,0,0,0,143.3351,291.7253,0.1458626,0.2062916,0.3172331,0,250,0.3172331,2195.676,0,0,33.5878,1.193102,17.58641,39.52787,39.52216,0.005710195,42.69315,0,145.3834,0,0,4.45477e-14,4.263256e-14,141.5074,1.827668,0,143.3351,0,0,0,-8.881784e-16
mpc,2026-01-27 23:15:00,2205,23.25,24.41363,3094.121,134.6503,2.352185,16.17767,1,1,2165.885,2165.567,353.0951,101.6845,454.7796,3,117.0816,1.033122,0,0,336.6649,0,375.8455,0.1879228,0.1836951,0.3172331,0,250,0.3172331,1812.472,0,0,17.56868,1.319063,16.17767,38.98592,32.6245,6.361423,137.2163,0,307.0139,0,1.421085e-14,-3.347322e-14,4.263256e-14,117.0816,1.033122,0,0,336.6649,0,0,0
mpc,2026-01-27 23:30:00,2206,23.5,24.26518,3074.871,116.4942,0,20.71448,1,1,2152.409,2152.092,464.3605,133.6204,597.9808,2,97.6222,0.3586124,0,0,500,0,500.7864,0.2503932,0.2366644,0.3172331,0,250,0.3172331,1687.732,0,0,18.87197,0,20.71448,38.74337,30.37917,8.364198,167.7112,0,367.9766,0,-2.842171e-14,8.154588e-14,4.263256e-14,97.6222,0,0,0,500,0.3586124,0,-4.590772e-14
mpc,2026-01-27 23:45:00,2207,23.75,23.95346,3078.526,114.6927,0,23.45389,1,1,2154.968,2154.651,473.1226,136.201,609.3235,2,108.4003,0.9232541,0,0,500,0,625.7075,0.3128538,0.3153378,0.3172331,0,250,0.3172331,1681.528,0,0,6.292398,0,23.45389,38.78942,30.26751,8.521916,170.6454,0,352.1452,0,0,-1.021405e-14,4.263256e-14,108.4003,0,0,0,500,0.9232541,0,4.13003e-14
mpc,2026-01-28 00:00:00,2208,0,23.86601,3106.015,103.3362,0,27.58004,1,1,2174.21,2173.893,0,0,0,0,0,0,0,0,0,95.15186,601.8211,0.3009105,0.3939989,0.3172331,0,250,0.3172331,2173.893,0,0,8.184328,0,27.58004,39.13579,39.13008,0.005710195,44.03342,0,102.1848,0,0,-7.360779e-14,4.263256e-14,95.15186,0,0,98.42106,0,0,0,0
mpc,2026-01-28 00:15:00,2209,0.25,23.69152,3069.745,95.09443,0,21.9683,1,1,2148.821,2148.504,0,0,0,0,0,0,0,0,0,95.09443,577.9527,0.2889764,0.3789579,0.3172331,0,250,0.3172331,2148.504,0,0,0,0,21.9683,38.67878,38.67307,0.005710195,42.56545,0,85.13089,0,0,-3.43614e-14,4.263256e-14,95.09443,0,0,106.181,0,0,0,0
mpc,2026-01-28 00:30:00,2210,0.5,23.23232,3056.22,86.64361,0,15.55626,1,1,2139.354,2139.037,0,0,0,0,0,0,0,0,0,86.64361,556.2009,0.2781004,0.3639284,0.3172331,0,250,0.3172331,2139.037,0,0,0,0,15.55626,38.50837,38.50266,0.005710195,41.23449,0,82.46899,0,0,-2.219891e-13,4.263256e-14,86.64361,0,0,118.503,0,0,0,0
mpc,2026-01-28 00:45:00,2211,0.75,23.12159,3058.709,96.29533,0,18.77783,1,1,2141.096,2140.779,0,0,0,0,0,0,0,0,0,96.29533,532.0395,0.2660197,0.3502315,0.3172331,0,250,0.3172331,2140.779,0,0,0,0,18.77783,38.53973,38.53402,0.005710195,41.82455,0,83.6491,0,0,-8.237855e-14,4.263256e-14,96.29533,0,0,123.2211,0,0,0,0
mpc,2026-01-28 01:00:00,2212,1,23.12851,3068.97,104.6653,4.35095,18.78509,1,1,2148.279,2147.962,0,0,0,0,0,0,0,0,0,108.7894,504.7584,0.2523792,0.3350174,0.3172331,0,250,0.3172331,2147.962,0,0,0.2269095,0,18.78509,38.66903,38.66332,0.005710195,41.95556,0,84.30254,0,0,-9.947598e-14,4.263256e-14,104.4384,4.35095,0,111.6322,0,0,0,-4.440892e-15
mpc,2026-01-28 01:15:00,2213,1.25,22.96166,3103.147,99.16697,0,12.98883,1,1,2172.203,2171.886,0,0,0,0,0,0,0,0,0,99.16697,479.8872,0.2399436,0.3178389,0.3172331,0,250,0.3172331,2171.886,0,0,0,0,12.98883,39.09966,39.09395,0.005710195,41.36305,0,82.7261,0,0,5.390133e-14,4.263256e-14,99.16697,0,0,122.6015,0,0,0,0
mpc,2026-01-28 01:30:00,2214,1.5,22.665,3108.001,129.0623,1.600522,16.82958,1,1,2175.601,2175.284,0,0,0,0,0,0,0,0,0,121.2186,449.507,0.2247535,0.3021779,0.3172331,0,250,0.3172331,2175.284,0,0,9.444222,0,16.82958,39.16082,39.15511,0.005710195,42.07851,0,100.4483,0,0,1.254552e-14,4.263256e-14,119.6181,1.600522,0,126.0358,0,0,0,4.218847e-15
mpc,2026-01-28 01:45:00,2215,1.75,22.71312,3078.025,124.48,0,16.61613,1,1,2154.618,2154.3,0,0,0,0,0,0,0,0,0,108.0336,422.4278,0.2112139,0.2830479,0.3172331,0,250,0.3172331,2154.3,0,0,16.44642,0,16.61613,38.78312,38.77741,0.005710195,41.66639,0,111.7029,0,0,-7.527312e-14,4.263256e-14,108.0336,0,0,112.9094,0,0,0,0
mpc,2026-01-28 02:00:00,2216,2,22.66158,3042.89,106.3291,0,18.41197,1,1,2130.023,2129.706,0,0,0,0,0,0,0,0,0,97.76735,397.9195,0.1989597,0.2659966,0.3172331,0,250,0.3172331,2129.706,0,0,8.561733,0,18.41197,38.34042,38.33471,0.005710195,41.53277,0,97.83453,0,0,-3.302913e-14,4.263256e-14,97.76735,0,0,102.3677,0,0,0,0
mpc,2026-01-28 02:15:00,2217,2.25,22.25181,3010.421,130.4725,0,12.23598,1,1,2107.295,2106.977,0,0,0,0,0,0,0,0,0,91.24087,375.0466,0.1875233,0.2505641,0.3172331,0,250,0.3172331,2106.977,0,0,39.23162,0,12.23598,37.9313,37.92559,0.005710195,40.03441,0,147.7434,0,0,-1.271205e-14,4.263256e-14,91.24087,0,0,96.63086,0,0,0,0
mpc,2026-01-28 02:30:00,2218,2.5,22.22714,2979.67,124.9557,0,18.70874,1,1,2085.769,2085.452,0,0,0,0,0,0,0,0,0,96.99863,350.7379,0.175369,0.2361613,0.3172331,0,250,0.3172331,2085.452,0,0,27.95707,0,18.70874,37.54385,37.53814,0.005710195,40.76099,0,129.7479,0,0,-3.053113e-15,4.263256e-14,96.99863,0,0,104.1139,0,0,0,0
mpc,2026-01-28 02:45:00,2219,2.75,22.12685,2986.59,94.87223,1.192354,22.27377,1,1,2090.613,2090.295,0,0,0,0,0,0,0,0,0,96.06459,326.6665,0.1633333,0.2208545,0.3172331,0,250,0.3172331,2090.295,0,0,0,0,22.27377,37.63103,37.62532,0.005710195,41.45503,0,82.91006,0,0,1.003087e-13,4.263256e-14,94.87223,1.192354,0,107.3651,0,0,0,5.329071e-15
mpc,2026-01-28 03:00:00,2220,3,22.02137,3044.537,98.19217,0,19.10882,1,1,2131.176,2130.859,0,0,0,0,0,0,0,0,0,98.19217,302.0671,0.1510335,0.2056971,0.3172331,0,250,0.3172331,2130.859,0,0,0,0,19.10882,38.36117,38.35546,0.005710195,41.63445,0,83.26891,0,0,-8.079648e-14,4.263256e-14,98.19217,0,0,111.4728,0,0,0,0
mpc,2026-01-28 03:15:00,2221,3.25,21.66284,3048.629,99.5675,1.613101,21.70136,1,1,2134.04,2133.723,0,0,0,0,0,0,0,0,0,101.1806,276.7244,0.1383622,0.1902072,0.3172331,0,250,0.3172331,2133.723,0,0,0,0,21.70136,38.41272,38.40701,0.005710195,42.10584,0,84.21169,0,0,-6.344925e-14,4.263256e-14,99.5675,1.613101,0,126.7386,0,0,0,4.884981e-15
mpc,2026-01-28 03:30:00,2222,3.5,21.33024,3036.914,127.1073,0,22.85799,1,1,2125.84,2125.522,0,0,0,0,0,0,0,0,0,126.5249,245.0496,0.1225248,0.1742493,0.3172331,0,250,0.3172331,2125.522,0,0,0.5824419,0,22.85799,38.26511,38.2594,0.005710195,42.13123,0,85.26716,0,0,2.83662e-14,4.263256e-14,126.5249,0,0,130.5792,0,0,0,0
mpc,2026-01-28 03:45:00,2223,3.75,21.25222,3041.995,132.5813,8.497039,22.86862,1,1,2129.396,2129.079,495.694,142.7291,638.4232,2,137.1701,1.253087,0,0,500,0,370.011,0.1850055,0.1543041,0.3172331,0,250,0.3172331,1633.385,0,0,0,7.243952,22.86862,38.32914,29.40093,8.928202,175.9981,0,364.492,0,-5.684342e-14,-2.664535e-14,4.263256e-14,132.5813,1.253087,0,0,500,4.588778,0,-2.842171e-14
mpc,2026-01-28 04:00:00,2224,4,21.41237,3035.484,138.537,0,21.0225,1,1,2124.839,2124.521,509.2652,146.5037,655.7689,2,155.7338,0.03510488,0,0,500,0,494.9528,0.2474764,0.2329905,0.3172331,0,250,0.3172331,1615.256,0,0,0,0,21.0225,38.24709,29.07461,9.172485,179.1447,0,358.2893,0,5.684342e-14,-3.527734e-14,4.263256e-14,138.537,0,0,0,500,17.23198,0,-7.105427e-15
mpc,2026-01-28 04:15:00,2225,4.25,21.3563,3080.543,146.5904,6.527718,15.8503,1,1,2156.38,2156.063,520.1124,149.6391,669.7515,2,169.5755,0.1760169,0,0,500,0,619.8749,0.3099374,0.3116645,0.3172331,0,250,0.3172331,1635.95,0,0,0,6.351701,15.8503,38.81484,29.4471,9.367734,181.7723,0,374.5013,0,5.684342e-14,1.650347e-13,4.263256e-14,146.5904,0.1760169,0,0,500,22.9851,0,-5.684342e-14
mpc,2026-01-28 04:30:00,2226,4.5,21.30334,3090.814,169.7443,3.700576,15.34946,1,1,2163.57,2163.252,552.7274,159.1643,711.8917,2,210.3712,1.520474,0,0,500,0,744.7773,0.3723886,0.3903261,0.3172331,0,250,0.3172331,1610.525,0,0,0,2.180101,15.34946,38.94425,28.98945,9.954803,190.7525,0,385.2656,0,8.526513e-14,1.275646e-13,4.263256e-14,169.7443,1.520474,0,0,500,40.6269,0,8.526513e-14
mpc,2026-01-28 04:45:00,2227,4.75,21.17276,3073.443,220.8619,9.645176,17.77007,1,1,2151.41,2151.093,591.8604,170.28,762.1404,2,261.953,0.1873622,0,0,500,0,869.66,0.43483,0.4689753,0.3172331,0,250,0.3172331,1559.232,0,0,0,9.457814,17.77007,38.72538,28.06618,10.6592,201.3473,0,419.0094,0,-8.526513e-14,2.353673e-13,4.263256e-14,220.8619,0.1873622,0,0,500,41.09111,0,2.842171e-14
mpc,2026-01-28 05:00:00,2228,5,21.08599,3084.14,277.8833,0,14.01998,1,1,2158.898,2158.581,631.2354,181.6696,812.905,2,312.1278,0.7772194,0,0,500,0,994.5231,0.4972616,0.5476122,0.3172331,0,250,0.3172331,1527.346,0,0,0,0,14.01998,38.86017,27.49222,11.36795,211.5259,0,423.0518,0,0,-1.173506e-13,4.263256e-14,277.8833,0,0,0,500,35.02176,0,-4.973799e-14
mpc,2026-01-28 05:15:00,2229,5.25,21.19827,3098.795,336.8853,0,10.18292,1,1,2169.156,2168.839,697.2679,200.6857,897.9537,2,396.9831,0.9706337,0,0,500,0,1119.367,0.5596833,0.6262366,0.3172331,0,250,0.3172331,1471.571,0,0,0,0,10.18292,39.04481,26.48828,12.55653,228.8946,0,457.7893,0,-2.842171e-14,4.302114e-13,4.263256e-14,336.8853,0,0,0,500,61.06839,0,4.263256e-14
mpc,2026-01-28 05:30:00,2230,5.5,21.08988,3082.684,439.3899,0,6.110949,1,1,2157.879,2157.561,380.8365,109.555,490.3915,1,490.3915,0,0,0,0,0,1119.19,0.5595952,0.7048487,0.3172331,0,250,0.3172331,1776.725,0,0,0,0,6.110949,38.84181,31.98105,6.860767,142.5665,0,285.133,0,-4.263256e-14,-2.507994e-13,4.263256e-14,439.3899,0,0,3.268813,0,51.00152,0,0
mpc,2026-01-28 05:45:00,2231,5.75,21.33958,3064.361,547.8628,0,14.7893,1,1,2145.053,2144.736,431.2691,124.0629,555.332,2,555.332,0,0,0,0,0,1119.014,0.5595071,0.7047378,0.3172331,0,250,0.3172331,1713.467,0,0,0,0,14.7893,38.61095,30.8424,7.768554,157.4108,0,314.8216,0,0,-2.404743e-13,4.263256e-14,547.8628,0,0,4.099724,0,7.469201,0,0
mpc,2026-01-28 06:00:00,2232,6,21.41879,3077.25,627.7081,0,8.23499,1,1,2154.075,2153.758,865.7334,249.268,1115.001,3,612.9032,2.098261,0,0,500,0,1243.838,0.621919,0.7046268,0.3172331,0,250,0.3172331,1288.025,0,0,14.80493,0,8.23499,38.77336,23.18444,15.58891,273.8496,0,573.2377,0,-2.842171e-14,1.162404e-13,4.263256e-14,612.9032,0,0,0,500,2.098261,0,-2.04281e-14
mpc,2026-01-28 06:15:00,2233,6.25,21.49014,3032.113,699.7603,0,12.50366,1,1,2122.479,2122.162,524.5992,150.9111,675.5103,2,675.5103,0,0,0,0,0,1243.642,0.6218211,0.7832266,0.3172331,0,250,0.3172331,1597.563,0,0,24.25003,0,12.50366,38.20463,28.75613,9.448496,181.7915,0,405.4143,0,0,8.01581e-14,4.263256e-14,675.5103,0,0,3.587083,0,0,0,0
mpc,2026-01-28 06:30:00,2234,6.5,21.51738,3025.267,751.7743,2.191802,18.50692,1,1,2117.687,2117.369,633.9986,182.4968,816.4955,2,728.6932,1.080962,0,0,86.72132,0,1265.127,0.6325634,0.7831033,0.3172331,0,250,0.3172331,1483.371,0,0,23.08111,1.110839,18.50692,38.11836,26.70067,11.41769,212.3433,0,466.4177,0,-1.705303e-13,-1.306732e-13,4.263256e-14,728.6932,1.080962,0,0,86.72132,0,0,-4.263256e-14
mpc,2026-01-28 06:45:00,2235,6.75,21.48144,3061.387,789.1412,0,19.14486,1,1,2142.971,2142.654,973.6027,280.2666,1253.869,3,752.0725,1.796753,0,0,500,0,1389.928,0.6949638,0.7966318,0.3172331,0,250,0.3172331,1169.051,0,0,37.06867,0,19.14486,38.57348,21.04292,17.53056,304.5615,0,673.0665,0,0,-3.399503e-13,4.263256e-14,752.0725,0,0,0,500,1.796753,0,2.264855e-14
mpc,2026-01-28 07:00:00,2236,7,21.52101,3102.46,811.4269,0,18.32619,1,1,2171.722,2171.405,1000.957,288.4712,1289.428,3,784.4737,4.954167,0,0,500,0,1514.709,0.7573544,0.875217,0.3172331,0,250,0.3172331,1170.448,0,0,26.95315,0,18.32619,39.091,21.06807,18.02293,312.6545,0,671.8032,0,0,-4.18332e-13,4.263256e-14,784.4737,0,0,0,500,4.954167,0,4.174439e-14
mpc,2026-01-28 07:15:00,2237,7.25,21.41849,3161.03,802.1744,0,22.34264,1,1,2212.721,2212.404,995.326,286.6649,1281.991,3,778.7908,3.200228,0,0,500,0,1639.47,0.8197352,0.9537899,0.3172331,0,250,0.3172331,1217.078,0,0,23.38367,0,22.34264,39.82898,21.9074,17.92158,312.3631,0,665.063,0,1.705303e-13,-2.09166e-13,4.263256e-14,778.7908,0,0,0,500,3.200228,0,1.283418e-13
mpc,2026-01-28 07:30:00,2238,7.5,21.52779,3182.496,737.4852,0,26.32174,1,1,2227.747,2227.43,962.1555,276.919,1239.075,3,737.7911,1.283448,0,0,500,0,1764.212,0.8821061,1.03235,0.3172331,0,250,0.3172331,1265.274,0,0,0,0,26.32174,40.09944,22.77493,17.32451,304.169,0,608.3379,0,-1.136868e-13,-3.914646e-13,4.263256e-14,737.4852,0,0,0,500,1.589348,0,-1.481038e-13
mpc,2026-01-28 07:45:00,2239,7.75,21.39435,3194.898,673.3133,0,26.93663,1,1,2236.429,2236.111,921.9567,265.9889,1187.946,3,680.7003,7.245349,0,0,500,0,1888.935,0.9444673,1.110899,0.3172331,0,250,0.3172331,1314.155,0,0,0,0,26.93663,40.25571,23.65478,16.60093,294.2118,0,588.4236,0,0,-1.314504e-13,4.263256e-14,673.3133,0,0,0,500,14.6323,0,3.197442e-14
mpc,2026-01-28 08:00:00,2240,8,21.80629,3196.092,582.6036,361.4674,29.00048,1,1,2237.264,2236.947,455.7049,131.0923,586.7972,2,586.7972,0,0,0,0,313.6952,1810.213,0.9051067,1.189434,0.3172331,0,250,0.3172331,1781.242,0,0,0,47.77216,29.00048,40.27076,32.06236,8.208399,168.1109,0,418.6288,0,-2.842171e-14,4.158895e-13,4.263256e-14,582.6036,313.6952,0,313.6953,0,4.193682,0,0
mpc,2026-01-28 08:15:00,2241,8.25,21.9316,3200.254,475.8751,365.6978,34.56147,1,1,2240.177,2239.86,386.234,111.1077,497.3417,1,497.3417,0,0,0,0,314.5273,1731.297,0.8656483,1.139865,0.3172331,0,250,0.3172331,1853.626,0,0,0,51.17049,34.56147,40.32319,33.36527,6.957923,150.3935,0,389.0561,0,1.421085e-14,1.572076e-13,4.263256e-14,475.8751,314.5273,0,314.5273,0,21.46662,0,-5.684342e-14
mpc,2026-01-28 08:30:00,2242,8.5,21.87764,3240.599,390.9611,372.5451,32.69102,1,1,2268.42,2268.102,335.6143,96.54592,432.1602,1,432.1602,0,0,0,0,319.9158,1651.045,0.8255225,1.090172,0.3172331,0,250,0.3172331,1932.488,0,0,0,52.62936,32.69102,40.83155,34.78478,6.046768,136.9252,0,364.636,0,-2.842171e-14,-1.501022e-13,4.263256e-14,390.9611,319.9158,0,319.9158,0,41.19912,0,0
mpc,2026-01-28 08:45:00,2243,8.75,22.06697,3263.528,348.6831,375.3283,31.82625,1,1,2284.47,2284.153,282.1795,81.17437,363.3539,1,363.3539,0,0,0,0,320.8221,1570.58,0.7852898,1.039639,0.3172331,0,250,0.3172331,2001.973,0,0,0,54.50628,31.82625,41.12046,36.03552,5.084941,122.6758,0,339.375,0,1.421085e-14,-2.566836e-13,4.263256e-14,348.6831,320.8221,0,320.8221,0,14.67074,0,0
mpc,2026-01-28 09:00:00,2244,9,22.24681,3300.584,273.7615,381.5712,37.17148,1,1,2310.408,2310.091,233.6344,67.20944,300.8439,1,300.8439,0,0,0,0,325.6598,1488.917,0.7444587,0.988971,0.3172331,0,250,0.3172331,2076.457,0,0,0,55.91144,37.17148,41.58735,37.37622,4.21113,110.9914,0,318.43,0,-2.842171e-14,3.587131e-13,4.263256e-14,273.7615,325.6598,0,325.6598,0,27.08237,0,0
mpc,2026-01-28 09:15:00,2245,9.25,22.34808,3297.204,224.1407,394.0043,47.87722,1,1,2308.043,2307.725,189.0104,54.37249,243.3829,1,243.3829,0,0,0,0,328.1905,1406.635,0.7033177,0.9375495,0.3172331,0,250,0.3172331,2118.715,0,0,0,65.81376,47.87722,41.54477,38.13687,3.407898,100.7759,0,315.0805,0,-1.421085e-14,2.696732e-13,4.263256e-14,224.1407,328.1905,0,328.1905,0,19.24218,0,0
mpc,2026-01-28 09:30:00,2246,9.5,22.5628,3332.08,190.9703,401.1318,56.43222,1,1,2332.456,2332.139,147.0378,42.29826,189.3361,1,189.3361,0,0,0,0,328.7947,1324.215,0.6621077,0.8857377,0.3172331,0,250,0.3172331,2185.101,0,0,1.634201,72.33707,56.43222,41.98421,39.33182,2.652391,91.41359,0,310.4276,0,-7.105427e-15,-1.535438e-13,4.263256e-14,189.3361,328.7947,0,328.7947,0,0,0,0
mpc,2026-01-28 09:45:00,2247,9.75,22.64701,3311.987,191.7907,397.0962,58.19574,1,1,2318.391,2318.074,115.644,34.356,150,1,139.7587,10.2413,0,0,0,321.0378,1243.747,0.6218737,0.833839,0.3172331,0,250,0.3172331,2202.43,0,0,52.03199,65.81708,58.19574,41.73104,39.64373,2.087302,84.10522,0,371.5001,0,-1.421085e-14,-4.571898e-13,4.263256e-14,139.7587,331.2792,0,321.0378,0,0,0,-5.684342e-14
mpc,2026-01-28 10:00:00,2248,10,22.82618,3290.723,164.1102,403.7388,54.16563,1,1,2303.506,2303.189,114.6784,35.3216,150,1,128.0633,21.93674,0,0,0,317.7539,1164.113,0.5820566,0.7831695,0.3172331,0,250,0.3172331,2188.511,0,0,36.0469,64.04821,54.16563,41.46311,39.39319,2.069921,84.15275,0,340.9696,0,1.421085e-14,5.606626e-14,4.263256e-14,128.0633,339.6906,0,317.7539,0,0,0,0
mpc,2026-01-28 10:15:00,2249,10.25,23.00457,3341.166,157.0291,403.3344,62.32527,1,1,2338.816,2338.499,112.6292,37.37078,150,1,103.2432,46.75682,0,0,0,295.9959,1089.931,0.5449655,0.733025,0.3172331,0,250,0.3172331,2225.87,0,0,53.78588,60.5817,62.32527,42.09869,40.06566,2.033036,88.33342,0,373.9509,0,-7.105427e-15,-2.060574e-13,4.263256e-14,103.2432,342.7527,0,295.9959,0,0,0,0
mpc,2026-01-28 10:30:00,2250,10.5,23.27486,3379.343,144.2078,398.9667,69.73081,1,1,2365.54,2365.223,112.6366,37.36338,150,1,103.3328,46.6672,0,0,0,300.6606,1014.594,0.5072971,0.6863135,0.3172331,0,250,0.3172331,2252.586,0,0,40.87502,51.63888,69.73081,42.57972,40.54655,2.033169,90.16542,0,339.9173,0,-1.421085e-14,-1.479927e-13,4.263256e-14,103.3328,347.3278,0,300.6606,0,0,0,0
mpc,2026-01-28 10:45:00,2251,10.75,23.41333,3417.325,127.6619,406.9053,75.56757,1,1,2392.128,2391.811,113.0677,36.93229,150,1,108.5543,41.44574,0,0,0,307.7174,937.5051,0.4687526,0.6388751,0.3172331,0,250,0.3172331,2278.743,0,0,19.10759,57.74223,75.56757,43.0583,41.01737,2.040929,91.26663,0,315.0992,0,-7.105427e-15,-1.475486e-13,4.263256e-14,108.5543,349.1631,0,307.7174,0,0,0,0
mpc,2026-01-28 11:00:00,2252,11,23.66462,3416.206,124.7164,405.7924,81.28909,1,1,2391.344,2391.027,706.3229,240.6419,946.9647,4,94.65823,352.3065,0,0,500,0,1062.358,0.5311788,0.5903332,0.3172331,0,250,0.3172331,1684.704,0,0,30.05821,53.4859,81.28909,43.0442,30.32468,12.71952,285.3619,0,714.8374,0,-1.136868e-13,3.530509e-14,4.263256e-14,94.65823,352.3065,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 11:15:00,2253,11.25,23.51565,3444.489,121.027,406.8544,88.4773,1,1,2411.143,2410.825,0,0,0,0,0,0,0,0,0,436.3568,953.1011,0.4765506,0.668951,0.3172331,0,250,0.3172331,2410.825,0,0,34.92259,56.60208,88.4773,43.40057,43.39486,0.005710195,59.01784,0,275.9157,0,0,-4.796163e-14,4.263256e-14,86.10442,350.2524,0,436.3568,0,0,0,0
mpc,2026-01-28 11:30:00,2254,11.5,23.87743,3458.047,136.8965,415.822,102.3294,1,1,2420.633,2420.316,0,0,0,0,0,0,0,0,0,442.5165,842.322,0.421161,0.6001538,0.3172331,0,250,0.3172331,2420.316,0,0,46.25471,63.94729,102.3294,43.5714,43.56569,0.005710195,61.76249,0,313.6234,0,0,-1.261213e-13,4.263256e-14,90.64178,351.8747,0,442.5165,0,0,0,0
mpc,2026-01-28 11:45:00,2255,11.75,24.12207,3436.156,94.07629,425.5469,105.0163,1,1,2405.309,2404.992,0,0,0,0,0,0,0,0,0,440.2406,732.1292,0.3660646,0.5303978,0.3172331,0,250,0.3172331,2404.992,0,0,8.555743,70.82683,105.0163,43.29556,43.28985,0.005710195,62.05426,0,261.0435,0,0,-1.619815e-13,4.263256e-14,85.52055,354.7201,0,440.2406,0,0,0,0
mpc,2026-01-28 12:00:00,2256,12,24.41312,3461.312,123.7813,421.9111,119.9041,1,1,2422.918,2422.601,0,0,0,0,0,0,0,0,0,440.905,621.7877,0.3108938,0.461011,0.3172331,0,250,0.3172331,2422.601,0,0,38.48506,66.30235,119.9041,43.61253,43.60682,0.005710195,65.15465,0,311.0676,0,0,1.809664e-13,4.263256e-14,85.29626,355.6088,0,440.905,0,0,0,0
mpc,2026-01-28 12:15:00,2257,12.25,24.59918,3434.545,107.5408,426.8672,126.4319,1,1,2404.181,2403.864,111.9734,38.02664,150,1,95.2993,54.7007,0,0,0,301.1299,546.4073,0.2732037,0.3915306,0.3172331,0,250,0.3172331,2291.891,0,0,12.2415,71.03665,126.4319,43.27526,41.25403,2.021231,102.0855,0,347.8258,0,-1.421085e-14,-1.501577e-13,4.263256e-14,95.2993,355.8306,0,301.1299,0,0,0,0
mpc,2026-01-28 12:30:00,2258,12.5,24.9292,3457.845,105.5048,429.9218,134.9304,1,1,2420.491,2420.174,0,0,0,0,0,0,0,0,0,445.3312,434.9885,0.2174943,0.3440647,0.3172331,0,250,0.3172331,2420.174,0,0,17.42635,72.66903,134.9304,43.56885,43.56314,0.005710195,68.06125,0,291.537,0,0,1.276756e-15,4.263256e-14,88.07847,357.2527,0,445.3312,0,0,0,-5.684342e-14
mpc,2026-01-28 12:45:00,2259,12.75,25.13514,3481.767,100.8232,424.8429,150.7215,1,1,2437.237,2436.92,111.9386,38.06139,150,1,94.87839,55.12161,0,0,0,303.6496,359.0077,0.1795038,0.2739059,0.3172331,0,250,0.3172331,2324.981,0,0,5.944813,66.07175,150.7215,444.3349,423.8694,20.46546,489.409,0,1103.047,0,-1.421085e-14,1.311729e-13,4.263256e-14,94.87839,358.7712,0,303.6496,0,0,0,0
mpc,2026-01-28 13:00:00,2260,13,25.36855,3467.448,100.4433,419.834,163.4702,1,1,2427.214,2426.896,112.3377,37.66233,150,1,99.71189,50.28811,0,0,0,306.6089,282.2989,0.1411495,0.2260619,0.3172331,0,250,0.3172331,2314.559,0,0,0.7313744,62.93695,163.4702,444.5886,423.9538,20.63481,491.5587,0,1092.945,0,-1.421085e-14,-2.156608e-14,4.263256e-14,99.71189,356.8971,0,306.6089,0,0,0,0
mpc,2026-01-28 13:15:00,2261,13.25,25.58012,3496.224,115.7435,420.1064,170.945,1,1,2447.357,2447.04,114.3424,35.65766,150,1,123.9929,26.00717,0,0,0,329.0179,200,0.1,0.1777595,0.3172331,0,250,0.3172331,2332.697,0,0,0,65.08133,170.945,450.1974,429.1055,21.09192,496.2089,0,1104.683,0,-7.105427e-15,2.442491e-15,4.263256e-14,115.7435,355.025,0,329.0179,0,8.249313,0,4.263256e-14
mpc,2026-01-28 13:30:00,2262,13.5,25.70561,3476.665,101.6249,414.855,180.589,1,1,2433.666,2433.349,737.8232,249.8474,987.6707,2,134.0106,353.6601,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1695.525,0,0,0,61.19483,180.589,448.8185,312.6901,136.1284,595.8419,0,1297.245,0,-1.136868e-13,1.24345e-13,4.263256e-14,101.6249,353.6601,0,0,500,32.38571,0,-7.105427e-14
mpc,2026-01-28 13:45:00,2263,13.75,25.77716,3458.558,95.71053,416.7195,180.5431,1,1,2420.991,2420.673,114.912,35.08798,150,1,130.8929,19.10714,0,0,0,332.5275,241.7855,0.1208927,0.2046279,0.3172331,0,250,0.3172331,2305.761,0,0,0,65.08484,180.5431,447.13,425.8484,21.28156,494.2807,0,1100.833,0,0,-7.993606e-15,4.263256e-14,95.71053,351.6346,0,332.5275,0,35.18233,0,-4.263256e-14
mpc,2026-01-28 14:00:00,2264,14,26.0295,3484.182,78.9172,418.6534,189.6933,1,1,2438.927,2438.61,721.3237,244.7521,966.0757,2,115.698,350.3778,0,0,500,0,366.7474,0.1833737,0.1522488,0.3172331,0,250,0.3172331,1717.286,0,0,0,68.27565,189.6933,452.7638,318.798,133.9658,598.7648,0,1315.305,0,-5.684342e-14,1.130485e-13,4.263256e-14,78.9172,350.3778,0,0,500,36.78076,0,1.136868e-13
mpc,2026-01-28 14:15:00,2265,14.25,26.28472,3487.751,65.55247,409.6725,197.5814,1,1,2441.426,2441.109,112.9552,37.04476,150,1,107.192,42.80797,0,0,0,310.503,289.0639,0.144532,0.2309355,0.3172331,0,250,0.3172331,2328.153,0,0,0,56.3615,197.5814,455.602,434.4639,21.13813,508.3799,0,1113.983,0,-2.131628e-14,3.366751e-14,4.263256e-14,65.55247,353.311,0,310.503,0,41.63956,0,0
mpc,2026-01-28 14:30:00,2266,14.5,26.44118,3454.236,85.51974,422.0228,210.3295,1,1,2417.965,2417.648,112.7806,37.21943,150,1,105.0764,44.92362,0,0,0,302.1515,213.4805,0.1067403,0.1820193,0.3172331,0,250,0.3172331,2304.867,0,0,0,74.94762,210.3295,452.6778,431.5043,21.17353,508.1004,0,1145.485,0,-2.131628e-14,2.453593e-14,4.263256e-14,85.51974,347.0751,0,302.1515,0,19.55664,0,-4.263256e-14
mpc,2026-01-28 14:45:00,2267,14.75,26.75642,3532.93,79.66845,421.0726,211.0099,1,1,2473.051,2472.734,713.9766,242.3541,956.3307,4,108.6283,347.7024,0,0,500,0,338.4469,0.1692235,0.1344256,0.3172331,0,250,0.3172331,1758.757,0,0,0,73.37015,211.0099,466.0161,331.4162,134.5999,613.5325,0,1353.629,0,-8.526513e-14,-1.820766e-14,4.263256e-14,79.66845,347.7024,0,0,500,28.95985,0,1.421085e-14
mpc,2026-01-28 15:00:00,2268,15,26.91391,3534.28,68.6339,415.8045,212.612,1,1,2473.996,2473.679,679.0705,231.7534,910.8239,4,103.5133,342.4416,0,0,464.869,0,454.6109,0.2273055,0.2131151,0.3172331,0,250,0.3172331,1794.608,0,0,0,73.36287,212.612,467.721,339.2794,128.4416,611.2281,0,1349.007,0,0,-3.702594e-14,4.263256e-14,68.6339,342.4416,0,0,464.869,34.87941,0,7.105427e-14
mpc,2026-01-28 15:15:00,2269,15.25,27.1059,3531,80.3199,411.5499,212.6943,1,1,2471.7,2471.383,113.3225,36.67749,150,1,111.6405,0,38.35953,0,0,347.7343,367.6058,0.1838029,0.2862618,0.3172331,0,250,0.3172331,2358.06,28.50699,0,0,63.81561,184.1873,469.1601,447.5898,21.57027,519.2284,0,1148.539,0,-7.105427e-15,2.409184e-14,4.263256e-14,80.3199,347.7343,28.50699,347.7343,0,31.32057,0,-1.421085e-14
mpc,2026-01-28 15:30:00,2270,15.5,27.36366,3512.253,100.5531,394.8483,214.6941,1,1,2458.577,2458.26,681.2865,232.492,913.7785,2,95.55327,343.3924,0,0,474.8329,0,486.2561,0.2431281,0.231476,0.3172331,0,250,0.3172331,1776.974,0,0,4.999871,51.45596,214.6941,469.1944,339.1173,130.0771,612.5815,0,1322.549,0,-1.421085e-13,-8.068546e-14,4.263256e-14,95.55327,343.3924,0,0,474.8329,0,0,0
mpc,2026-01-28 15:45:00,2271,15.75,27.55703,3478.515,112.0186,407.4204,211.8808,1,1,2434.96,2434.643,708.6621,240.4343,949.0964,2,105.0721,344.0242,0,0,500,0,611.1796,0.3055898,0.3061883,0.3172331,0,250,0.3172331,1725.981,0,0,6.946529,63.3962,211.8808,466.5813,330.7284,135.8529,611.7627,0,1344.867,0,8.526513e-14,-1.081912e-13,4.263256e-14,105.0721,344.0242,0,0,500,0,0,5.684342e-14
mpc,2026-01-28 16:00:00,2272,16,27.61996,3462.522,129.0294,406.9245,208.8866,1,1,2423.766,2423.448,724.2602,244.904,969.1642,2,125.3037,343.8605,0,0,500,0,736.0834,0.3680417,0.3848508,0.3172331,0,250,0.3172331,1699.188,0,0,3.725746,63.06398,208.8866,465.0531,326.0268,139.0262,611.0103,0,1337.233,0,0,3.053113e-14,4.263256e-14,125.3037,343.8605,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 16:15:00,2273,16.25,27.55242,3443.728,168.1772,406.2574,205.7486,1,1,2410.61,2410.293,740.6369,249.0345,989.6714,2,151.2712,338.4003,0,0,500,0,860.9675,0.4304837,0.4635009,0.3172331,0,250,0.3172331,1669.656,0,0,16.906,67.85719,205.7486,461.8704,319.9043,141.9661,608.3601,0,1362.937,0,5.684342e-14,1.22069e-13,4.263256e-14,151.2712,338.4003,0,0,500,0,0,0
mpc,2026-01-28 16:30:00,2274,16.5,27.5152,3416.092,211.1438,401.8669,201.2884,1,1,2391.264,2390.947,145.1328,41.75024,186.883,1,186.883,0,0,0,0,336.0957,776.808,0.388404,0.5421386,0.3172331,0,250,0.3172331,2245.814,0,0,24.26082,65.77114,201.2884,457.8047,429.9585,27.84623,510.2452,0,1175.795,0,0,-2.020606e-14,4.263256e-14,186.883,336.0957,0,336.0957,0,0,0,-5.684342e-14
mpc,2026-01-28 16:45:00,2275,16.75,27.42781,3386.565,238.2779,387.1764,191.5487,1,1,2370.596,2370.279,788.1067,262.0352,1050.142,3,217.9026,332.2393,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1582.172,0,0,20.37535,54.93715,191.5487,453.014,302.3485,150.6655,600.9881,0,1331.89,0,0,-1.613709e-13,4.263256e-14,217.9026,332.2393,0,0,500,0,0,0
mpc,2026-01-28 17:00:00,2276,17,27.56624,3391.764,291.4064,379.4877,178.4981,1,1,2374.235,2373.918,821.3916,271.2791,1092.671,3,263.546,329.1247,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1552.526,0,0,27.86036,50.36303,178.4981,455.0336,297.5491,157.4845,603.0383,0,1341.012,0,-1.136868e-13,1.724176e-13,4.263256e-14,263.546,329.1247,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 17:15:00,2277,17.25,27.12513,3357.106,329.8555,380.3509,160.9676,1,1,2349.974,2349.657,861.0843,281.995,1143.079,4,320.5625,322.5168,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1488.573,0,0,9.293027,57.83417,160.9676,446.2342,282.6635,163.5706,595.2245,0,1306.243,0,-5.684342e-14,-3.549383e-13,4.263256e-14,320.5625,322.5168,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 17:30:00,2278,17.5,27.39692,3378.647,358.904,382.7935,162.7642,1,1,2365.053,2364.736,916.5943,297.9019,1214.496,3,392.5585,321.9377,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1448.141,0,0,0,60.85587,162.7642,451.6615,276.5561,175.1054,605.5415,0,1316.059,0,-5.684342e-14,-3.133049e-13,4.263256e-14,358.904,321.9377,0,0,500,33.65444,0,-5.684342e-14
mpc,2026-01-28 17:45:00,2279,17.75,27.27467,3381.161,415.2721,381.8761,155.0328,1,1,2366.813,2366.496,963.2089,311.5312,1274.74,3,450.7354,324.0047,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1403.287,0,0,0,57.87142,155.0328,450.8398,267.3036,183.5362,608.3661,0,1316.56,0,0,-3.98126e-13,4.263256e-14,415.2721,324.0047,0,0,500,35.46334,0,0
mpc,2026-01-28 18:00:00,2280,18,27.39405,3348.254,482.5416,10.43948,146.8485,1,1,2343.778,2343.461,786.7067,226.8208,1013.528,3,508.7353,4.792181,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1556.754,0,0,0,5.6473,146.8485,447.5716,297.2803,150.2914,552.1435,0,1114.029,0,0,2.072786e-13,4.263256e-14,482.5416,4.792181,0,0,500,26.19369,0,5.684342e-14
mpc,2026-01-28 18:15:00,2281,18.25,27.39629,3327.825,538.9126,0.9511416,137.7171,1,1,2329.477,2329.16,828.7061,238.7434,1067.449,3,564.1564,3.293075,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1500.454,0,0,0,0,137.7171,444.8617,286.5426,158.3191,551.5859,0,1103.172,0,1.705303e-13,1.94178e-13,4.263256e-14,538.9126,0.9511416,0,0,500,27.5857,0,1.953993e-13
mpc,2026-01-28 18:30:00,2282,18.5,27.4139,3288.9,568.3632,0,129.2475,1,1,2302.23,2301.913,865.8647,249.1357,1115,3,614.5017,0.4986903,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1436.048,0,0,0,0,129.2475,439.8209,274.3444,165.4765,548.1717,0,1096.343,0,1.136868e-13,-2.342571e-13,4.263256e-14,568.3632,0,0,0,500,46.63724,0,1.350031e-13
mpc,2026-01-28 18:45:00,2283,18.75,27.17828,3273.563,604.6049,0,119.8181,1,1,2291.494,2291.177,910.499,262.011,1172.51,3,671.6785,0.8315075,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1380.678,0,0,0,0,119.8181,435.613,262.4668,173.1462,547.2552,0,1094.51,0,-5.684342e-14,1.265654e-14,4.263256e-14,604.6049,0,0,0,500,67.90512,0,-4.263256e-14
mpc,2026-01-28 19:00:00,2284,19,27.23335,3260.412,672.9073,2.147447,102.7365,0,0,2282.288,2281.971,247.6973,71.25489,318.9522,1,318.9522,0,0,0,0,354.1736,1811.158,0.9055788,1.196402,0.3172331,0,250,0.3172331,2034.274,0,0,0,1.92896,102.7365,434.3633,387.1613,47.20192,0,477.969,2632.157,0,-2.842171e-14,-1.829648e-13,4.263256e-14,672.9073,0.2184878,0,389.7122,0,0,0,1.634803e-14
mpc,2026-01-28 19:15:00,2285,19.25,27.12665,3248.256,719.8605,3.389517,97.60232,0,0,2273.779,2273.462,171.478,49.32894,220.8069,1,220.8069,0,0,0,0,500,1685.872,0.8429362,1.140459,0.3172331,0,250,0.3172331,2101.984,0,0,0.8054951,1.637627,97.60232,431.7793,399.1562,32.62305,0,467.0194,2572.821,0,-1.421085e-14,-4.234391e-13,4.263256e-14,719.055,1.751891,0,500,0,0,0,-5.506706e-14
mpc,2026-01-28 19:30:00,2286,19.5,27.09993,3237.07,743.9191,9.781277,91.86534,0,0,2265.949,2265.632,388.2985,111.7015,500,1,500,0,0,0,0,231.3379,1627.773,0.8138863,1.061569,0.3172331,0,250,0.3172331,1877.334,0,0,16.32655,6.035915,91.86534,430.0524,356.2974,73.75501,0,485.434,2708.462,0,0,-2.917666e-13,4.263256e-14,727.5925,3.745362,0,231.3379,0,0,0,1.065814e-14
