controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-28 19:45:00,2287,19.75,26.857,3229.934,763.0925,16.77295,79.81789,0,0,2260.954,2260.636,193.3656,55.62535,248.991,1,248.991,0,0,0,0,476.6436,1508.355,0.7541777,1.024984,0.3172331,0,250,0.3172331,2067.271,0,0,42.21412,12.01675,79.81789,426.939,390.3656,36.57341,0,461.0631,2629.395,0,-7.105427e-15,-2.373657e-13,4.263256e-14,720.8784,4.756207,0,476.6436,0,0,0,1.776357e-14
mpc,2026-01-28 20:00:00,2288,20,26.72049,3227.703,744.1331,5.77626,86.70565,0,0,2259.392,2259.075,388.2985,111.7015,500,1,500,0,0,0,0,186.847,1461.406,0.7307031,0.9497893,0.3172331,0,250,0.3172331,1870.776,0,0,58.1302,4.932175,86.70565,425.4378,352.2624,73.17536,0,480.2904,2750.38,0,0,8.160139e-14,4.263256e-14,686.0029,0.844085,0,186.847,0,0,0,-1.820766e-14
mpc,2026-01-28 20:15:00,2289,20.25,26.48538,3191.957,697.2662,6.57321,83.02764,0,0,2234.37,2234.053,383.5105,110.3242,493.8347,1,493.8347,0,0,0,0,160.9314,1420.943,0.7104716,0.920226,0.3172331,0,250,0.3172331,1850.542,0,0,47.98804,1.085274,83.02764,418.6872,346.7637,71.92353,0,472.646,2684.205,0,-4.263256e-14,-2.223777e-13,4.263256e-14,649.2781,5.487936,0,160.9314,0,0,0,-4.352074e-14
mpc,2026-01-28 20:30:00,2290,20.5,26.37251,3178.318,633.7216,5.531669,70.9506,0,0,2224.823,2224.506,199.7542,57.46313,257.2173,1,257.2173,0,0,0,0,341.3755,1335.376,0.6676878,0.8947471,0.3172331,0,250,0.3172331,2024.751,0,0,35.58925,5.071181,70.9506,415.9306,378.5273,37.40335,0,449.2546,2541.04,0,7.105427e-15,-2.053913e-13,4.263256e-14,598.1323,0.4604888,0,341.3755,0,0,0,1.051936e-13
mpc,2026-01-28 20:45:00,2291,20.75,26.29653,3137.187,547.1208,8.469268,63.29905,0,0,2196.031,2195.714,116.4895,33.51046,150,1,150,0,0,0,0,385.5653,1238.774,0.6193871,0.8408665,0.3172331,0,250,0.3172331,2079.224,0,0,11.74744,8.27729,63.29905,409.9075,388.1046,21.80296,0,433.4303,2418.409,0,-1.421085e-14,1.104672e-13,4.263256e-14,535.3733,0.1919777,0,385.5653,0,0,0,3.633205e-14
mpc,2026-01-28 21:00:00,2292,21,26.09163,3067.448,473.6464,3.505519,63.5468,0,0,2147.213,2146.896,0,0,0,0,0,0,0,0,0,475.2379,1119.77,0.5598848,0.7800379,0.3172331,0,250,0.3172331,2146.896,0,0,0,1.913997,63.5468,399.1162,399.0572,0.05896613,0,410.8691,2263.082,0,0,2.331468e-15,4.263256e-14,473.6464,1.591522,0,475.9822,0,0,0,-2.4869e-14
mpc,2026-01-28 21:15:00,2293,21.25,25.96447,3045.045,435.122,4.553117,50.83894,0,0,2131.532,2131.214,0,0,0,0,0,0,0,0,0,436.7965,1010.394,0.5051971,0.7051025,0.3172331,0,250,0.3172331,2131.214,0,0,0,2.878547,50.83894,395.1739,395.115,0.05881322,0,404.5403,2229.937,0,0,2.358114e-13,4.263256e-14,435.122,1.67457,0,448.0877,0,0,0,2.753353e-14
mpc,2026-01-28 21:30:00,2294,21.5,25.83724,3028.699,360.1435,6.83409,46.07047,0,0,2120.089,2119.772,0,0,0,0,0,0,0,0,0,360.3248,920.154,0.460077,0.6362305,0.3172331,0,250,0.3172331,2119.772,0,0,0,6.65274,46.07047,392.0354,391.9767,0.05866101,0,400.4958,2214.203,0,0,4.463097e-14,4.263256e-14,360.1435,0.1813504,0,389.4196,0,0,0,-1.473821e-14
mpc,2026-01-28 21:45:00,2295,21.75,25.62698,3015.268,296.9821,11.75345,51.56742,0,0,2110.688,2110.371,0,0,0,0,0,0,0,0,0,297.2484,845.697,0.4228485,0.5794075,0.3172331,0,250,0.3172331,2110.371,0,0,0,11.48717,51.56742,388.6348,388.5763,0.05841119,0,398.0713,2209.208,0,0,-2.159384e-13,4.263256e-14,296.9821,0.2662782,0,344.9092,0,0,0,2.098322e-14
mpc,2026-01-28 22:00:00,2296,22,25.38312,3047.467,251.0766,0,43.22022,0,0,2133.227,2132.909,0,0,0,0,0,0,0,0,0,251.0766,782.7948,0.3913974,0.532523,0.3172331,0,250,0.3172331,2132.909,0,0,0,0,43.22022,390.8543,390.7961,0.05812411,0,398.715,2192.933,0,0,-1.864064e-13,4.263256e-14,251.0766,0,0,284.8545,0,0,0,0
mpc,2026-01-28 22:15:00,2297,22.25,24.91928,3037.463,215.3774,2.733821,37.28505,0,0,2126.224,2125.907,0,0,0,0,0,0,0,0,0,215.5315,728.7887,0.3643943,0.4929144,0.3172331,0,250,0.3172331,2125.907,0,0,0,2.579721,37.28505,38.27203,38.26632,0.005710195,0,45.03449,252.1397,0,0,2.803313e-14,4.263256e-14,215.3774,0.1541006,0,249.4641,0,0,0,-1.082467e-14
mpc,2026-01-28 22:30:00,2298,22.5,24.8413,3068.18,194.0695,0,24.83671,0,0,2147.726,2147.409,0,0,0,0,0,0,0,0,0,194.0695,680.1566,0.3400783,0.4589075,0.3172331,0,250,0.3172331,2147.409,0,0,0,0,24.83671,38.65906,38.65335,0.005710195,0,43.15483,237.3516,0,0,-2.775558e-15,4.263256e-14,194.0695,0,0,213.9055,0,0,0,0
mpc,2026-01-28 22:45:00,2299,22.75,24.64248,3049.767,195.0668,0,26.06129,0,0,2134.837,2134.52,0,0,0,0,0,0,0,0,0,193.7522,631.6114,0.3158057,0.4282846,0.3172331,0,250,0.3172331,2134.52,0,0,1.314518,0,26.06129,38.42706,38.42135,0.005710195,0,43.12613,239.4612,0,0,-2.131628e-14,4.263256e-14,193.7522,0,0,196.39,0,0,0,0
mpc,2026-01-28 23:00:00,2300,23,24.38624,3026.656,161.8391,0,29.17303,1,1,2118.659,2118.342,0,0,0,0,0,0,0,0,0,159.928,591.53,0.295765,0.3977165,0.3172331,0,250,0.3172331,2118.342,0,0,1.911113,0,29.17303,38.13586,38.13015,0.005710195,43.37002,0,90.03671,0,0,9.25926e-14,4.263256e-14,159.928,0,0,162.4244,0,0,0,0
mpc,2026-01-28 23:15:00,2301,23.25,24.18784,3025.505,120.3877,1.52289,20.40439,1,1,2117.854,2117.536,0,0,0,0,0,0,0,0,0,121.9106,560.9592,0.2804796,0.3724778,0.3172331,0,250,0.3172331,2117.536,0,0,0,0,20.40439,38.12136,38.11565,0.005710195,41.76625,0,83.53249,0,0,-7.188694e-14,4.263256e-14,120.3877,1.52289,0,128.2039,0,0,0,6.439294e-15
mpc,2026-01-28 23:30:00,2302,23.5,23.89342,3069.932,97.98145,0,22.06164,1,1,2148.952,2148.635,0,0,0,0,0,0,0,0,0,97.98145,536.3756,0.2681878,0.3532278,0.3172331,0,250,0.3172331,2148.635,0,0,0,0,22.06164,38.68114,38.67543,0.005710195,42.59978,0,85.19956,0,0,-1.283418e-13,4.263256e-14,97.98145,0,0,107.8816,0,0,0,0
mpc,2026-01-28 23:45:00,2303,23.75,23.62713,3031.574,99.05502,0,20.54261,1,1,2122.102,2121.784,243.2209,70.01195,313.2328,2,111.7303,0.4211818,0,0,201.0813,0,586.5615,0.2932807,0.3377478,0.3172331,0,250,0.3172331,1878.563,0,0,0,0,20.54261,38.19783,33.81414,4.383686,107.4613,0,214.9226,0,0,1.341149e-13,4.263256e-14,99.05502,0,0,0,201.0813,13.09645,0,1.24345e-14
mpc,2026-01-29 00:00:00,2304,0,23.46694,3038.003,99.53939,0,15.91293,1,1,2126.602,2126.285,0,0,0,0,0,0,0,0,0,99.48443,561.598,0.280799,0.3693492,0.3172331,0,250,0.3172331,2126.285,0,0,0.05496134,0,15.91293,38.27884,38.27313,0.005710195,41.08031,0,82.25544,0,0,1.041944e-13,4.263256e-14,99.48443,0,0,100.977,0,0,0,0
mpc,2026-01-29 00:15:00,2305,0.25,23.04819,3056.689,108.4219,0,8.268482,1,1,2139.682,2139.365,0,0,0,0,0,0,0,0,0,97.28268,537.189,0.2685945,0.3536301,0.3172331,0,250,0.3172331,2139.365,0,0,11.13918,0,8.268482,38.51428,38.50857,0.005710195,39.95545,0,99.12598,0,0,-2.182143e-13,4.263256e-14,97.28268,0,0,100.159,0,0,0,0
mpc,2026-01-29 00:30:00,2306,0.5,22.79088,3072.857,112.0404,7.005638,12.20814,1,1,2151,2150.683,0,0,0,0,0,0,0,0,0,101.1305,511.8218,0.2559109,0.33826,0.3172331,0,250,0.3172331,2150.683,0,0,15.86897,2.046558,12.20814,38.718,38.71229,0.005710195,40.83803,0,112.5804,0,0,2.842171e-14,4.263256e-14,96.17139,4.95908,0,101.1305,0,0,0,-6.217249e-15
mpc,2026-01-29 00:45:00,2307,0.75,22.60912,3049.689,116.6777,2.055233,26.51098,1,1,2134.783,2134.465,0,0,0,0,0,0,0,0,0,106.702,485.0657,0.2425328,0.3222867,0.3172331,0,250,0.3172331,2134.465,0,0,12.03089,0,26.51098,38.42609,38.42038,0.005710195,43.02058,0,106.7945,0,0,-1.200151e-13,4.263256e-14,104.6468,2.055233,0,108.5602,0,0,0,5.77316e-15
mpc,2026-01-29 01:00:00,2308,1,22.19842,3056.323,118.6491,3.250884,24.6997,1,1,2139.426,2139.109,0,0,0,0,0,0,0,0,0,107.9369,458.0051,0.2290026,0.3054388,0.3172331,0,250,0.3172331,2139.109,0,0,13.9631,0,24.6997,38.50967,38.50396,0.005710195,42.75653,0,109.5994,0,0,-9.015011e-14,4.263256e-14,104.686,3.250884,0,110.3574,0,0,0,-3.552714e-15
mpc,2026-01-29 01:15:00,2309,1.25,21.85845,3054.855,111.2277,5.91873,24.29199,1,1,2138.398,2138.081,0,0,0,0,0,0,0,0,0,110.0714,430.4152,0.2152076,0.2883991,0.3172331,0,250,0.3172331,2138.081,0,0,5.342582,1.732448,24.29199,38.49117,38.48546,0.005710195,42.64108,0,97.48659,0,0,3.03646e-14,4.263256e-14,105.8851,4.186283,0,110.0714,0,0,0,-1.776357e-15
mpc,2026-01-29 01:30:00,2310,1.5,21.82943,3091.447,99.67938,3.996752,22.44037,1,1,2164.013,2163.696,0,0,0,0,0,0,0,0,0,103.5204,404.4673,0.2022336,0.2710261,0.3172331,0,250,0.3172331,2163.696,0,0,0,0.1556831,22.44037,38.95224,38.94653,0.005710195,42.7833,0,85.83515,0,0,-7.510659e-14,4.263256e-14,99.67938,3.841068,0,128.953,0,0,0,5.77316e-15
mpc,2026-01-29 01:45:00,2311,1.75,21.92636,3081.436,104.9458,5.9517,23.55326,1,1,2157.005,2156.688,0,0,0,0,0,0,0,0,0,107.1767,377.6094,0.1888047,0.2546871,0.3172331,0,250,0.3172331,2156.688,0,0,0,3.720855,23.55326,38.8261,38.82039,0.005710195,42.85479,0,92.12806,0,0,6.417089e-14,4.263256e-14,104.9458,2.230845,0,119.4923,0,0,0,6.661338e-15
mpc,2026-01-29 02:00:00,2312,2,21.78431,3062.424,88.53359,6.831858,19.40805,1,1,2143.697,2143.379,0,0,0,0,0,0,0,0,0,90.72336,354.8692,0.1774346,0.2377751,0.3172331,0,250,0.3172331,2143.379,0,0,0,4.642088,19.40805,38.58654,38.58083,0.005710195,41.89633,0,91.80027,0,0,7.06657e-14,4.263256e-14,88.53359,2.18977,0,104.8225,0,0,0,3.996803e-15
mpc,2026-01-29 02:15:00,2313,2.25,21.69853,3036.854,97.05655,0.7957067,11.061,1,1,2125.798,2125.481,0,0,0,0,0,0,0,0,0,97.85226,330.3502,0.1651751,0.2234559,0.3172331,0,250,0.3172331,2125.481,0,0,0,0,11.061,38.26437,38.25865,0.005710195,40.14518,0,80.29036,0,0,-7.119305e-14,4.263256e-14,97.05655,0.7957067,0,115.199,0,0,0,-9.992007e-16
mpc,2026-01-29 02:30:00,2314,2.5,21.42421,3041.937,81.00568,0,18.71783,1,1,2129.356,2129.039,0,0,0,0,0,0,0,0,0,81.00568,310.0468,0.1550234,0.2080167,0.3172331,0,250,0.3172331,2129.039,0,0,0,0,18.71783,38.3284,38.32269,0.005710195,41.49879,0,82.99759,0,0,5.409562e-14,4.263256e-14,81.00568,0,0,115.4703,0,0,0,0
mpc,2026-01-29 02:45:00,2315,2.75,21.44779,2999.198,109.6178,0,21.54605,1,1,2099.439,2099.122,0,0,0,0,0,0,0,0,0,96.19343,285.9496,0.1429748,0.1952319,0.3172331,0,250,0.3172331,2099.122,0,0,13.42437,0,21.54605,37.7899,37.78419,0.005710195,41.4418,0,106.0406,0,0,9.436896e-15,4.263256e-14,96.19343,0,0,100.8918,0,0,0,0
mpc,2026-01-29 03:00:00,2316,3,21.29906,2953.126,126.0661,0,11.24553,1,1,2067.188,2066.871,0,0,0,0,0,0,0,0,0,101.2175,260.6002,0.1303001,0.1800583,0.3172331,0,250,0.3172331,2066.871,0,0,24.84853,0,11.24553,37.20939,37.20368,0.005710195,39.10741,0,121.0785,0,0,-5.082046e-14,4.263256e-14,101.2175,0,0,104.0114,0,0,0,0
mpc,2026-01-29 03:15:00,2317,3.25,21.18168,2949.709,121.0359,0,5.585238,1,1,2064.796,2064.479,0,0,0,0,0,0,0,0,0,108.46,233.4442,0.1167221,0.1640962,0.3172331,0,250,0.3172331,2064.479,0,0,12.5759,0,5.585238,37.16634,37.16063,0.005710195,38.10408,0,97.90159,0,0,-3.672063e-14,4.263256e-14,108.46,0,0,112.6563,0,0,0,0
mpc,2026-01-29 03:30:00,2318,3.5,21.11701,2990.997,134.4092,0,16.14271,1,1,2093.698,2093.381,354.4097,102.1506,456.5604,1,127.0784,1.861123,0,0,327.6208,0,315.3127,0.1576563,0.1469964,0.3172331,0,250,0.3172331,1738.971,0,0,7.33076,0,16.14271,37.68656,31.30148,6.385085,136.1757,0,284.9969,0,-5.684342e-14,3.025358e-15,4.263256e-14,127.0784,0,0,0,327.6208,1.861123,0,-6.949996e-14
mpc,2026-01-29 03:45:00,2319,3.75,20.93882,3006.74,143.7391,0,24.12986,1,1,2104.718,2104.401,0,0,0,0,0,0,0,0,0,134.8224,281.5574,0.1407787,0.1985478,0.3172331,0,250,0.3172331,2104.401,0,0,8.916678,0,24.12986,37.88492,37.87921,0.005710195,41.93688,0,99.25503,0,0,1.110223e-15,4.263256e-14,134.8224,0,0,140.0973,0,0,0,0
mpc,2026-01-29 04:00:00,2320,4,20.75823,3008.83,154.8988,0,16.19431,1,1,2106.181,2105.864,497.8939,143.2288,641.1227,2,146.3967,0,0,0,494.726,0,405.1946,0.2025973,0.1772926,0.3172331,0,250,0.3172331,1607.97,0,0,8.502075,0,16.19431,37.91126,28.94346,8.967801,174.8864,0,364.4389,0,0,6.625256e-14,4.263256e-14,146.3967,0,0,0,494.726,0,0,5.684342e-14
mpc,2026-01-29 04:15:00,2321,4.25,20.67947,3072.887,173.0912,0,14.56477,1,1,2151.021,2150.703,122.0535,35.11104,157.1645,1,157.1645,0,0,0,0,0,405.1308,0.2025654,0.2551451,0.3172331,0,250,0.3172331,2028.65,0,0,15.92667,0,14.56477,38.71837,36.5157,2.202673,74.06425,0,175.602,0,-7.105427e-15,-5.595524e-14,4.263256e-14,157.1645,0,0,3.649527,0,0,0,0
mpc,2026-01-29 04:30:00,2322,4.5,20.48165,3077.696,193.9181,0,6.26124,1,1,2154.387,2154.07,143.1985,41.19382,184.3924,1,184.3924,0,0,0,0,3.648949,404.1548,0.2020774,0.2551049,0.3172331,0,250,0.3172331,2010.871,0,0,5.876792,0,6.26124,38.77897,36.19569,2.583284,78.43357,0,167.0046,0,-1.421085e-14,-3.53606e-14,4.263256e-14,188.0413,0,0,6.407971,0,0,0,0
mpc,2026-01-29 04:45:00,2323,4.75,20.36149,3102.617,240.6899,1.73213,12.39137,1,1,2171.832,2171.515,186.0402,53.51805,239.5583,1,239.5583,0,0,0,0,1.73213,403.6582,0.2018291,0.2544904,0.3172331,0,250,0.3172331,1985.475,0,0,1.131633,0,12.39137,39.09298,35.73854,3.354434,91.31831,0,184.5887,0,0,-4.174439e-14,4.263256e-14,239.5583,1.73213,0,5.378594,0,0,0,-1.998401e-15
mpc,2026-01-29 05:00:00,2324,5,19.99877,3107.511,279.4431,3.913834,13.69765,1,1,2175.258,2174.941,516.1855,148.5251,664.7106,2,293.5501,0.3233754,0,0,370.837,0,496.3039,0.2481519,0.2541776,0.3172331,0,250,0.3172331,1658.755,0,0,0,3.590459,13.69765,39.15464,29.8576,9.297049,180.6467,0,367.4869,0,1.136868e-13,5.27911e-14,4.263256e-14,279.4431,0.3233754,0,0,370.837,14.107,0,5.684342e-14
mpc,2026-01-29 05:15:00,2325,5.25,19.8584,3091.01,342.8231,2.597686,18.53839,1,1,2163.707,2163.39,671.5997,193.24,864.8397,2,364.4499,0.3897559,0,0,500,0,621.2257,0.3106129,0.3125153,0.3172331,0,250,0.3172331,1491.79,0,0,0,2.20793,18.53839,38.94673,26.85223,12.0945,223.1486,0,450.1058,0,0,-1.394995e-13,4.263256e-14,342.8231,0.3897559,0,0,500,21.6268,0,5.684342e-14
mpc,2026-01-29 05:30:00,2326,5.5,19.92419,3105.414,420.0102,6.3611,18.06003,1,1,2173.789,2173.472,747.9553,215.319,963.2743,2,462.6786,1.460794,0,0,499.1349,0,745.9117,0.3729558,0.3911767,0.3172331,0,250,0.3172331,1425.517,0,0,0,4.900305,18.06003,39.12821,25.65931,13.46891,243.9594,0,496.3718,0,2.842171e-14,1.278977e-13,4.263256e-14,420.0102,1.460794,0,0,499.1349,42.66842,0,5.684342e-14
mpc,2026-01-29 05:45:00,2327,5.75,20.08678,3094.617,503.6964,1.978946,21.19508,1,1,2166.232,2165.915,817.9335,235.4937,1053.427,3,551.5516,1.875655,0,0,500,0,870.7943,0.4353971,0.4696897,0.3172331,0,250,0.3172331,1347.982,0,0,0,0.1032908,21.19508,38.99218,24.26367,14.72851,263.2662,0,526.7107,0,-8.526513e-14,-5.395684e-14,4.263256e-14,503.6964,1.875655,0,0,500,47.85516,0,-1.136868e-13
mpc,2026-01-29 06:00:00,2328,6,20.19743,3055.287,579.2499,0,16.56868,1,1,2138.701,2138.384,871.2975,250.7449,1122.042,3,621.1074,0.9350073,0,0,500,0,995.6572,0.4978286,0.5483264,0.3172331,0,250,0.3172331,1267.086,0,0,0,0,16.56868,38.49662,22.80755,15.68907,276.301,0,552.6019,0,1.136868e-13,-1.811884e-13,4.263256e-14,579.2499,0,0,0,500,42.79248,0,7.105427e-14
mpc,2026-01-29 06:15:00,2329,6.25,20.13525,3059.29,646.0552,0,6.247862,1,1,2141.503,2141.186,924.4932,266.1204,1190.614,3,688.9949,1.618669,0,0,500,0,1120.5,0.5602502,0.6269507,0.3172331,0,250,0.3172331,1216.693,0,0,0,0,6.247862,38.54705,21.90047,16.64659,289.0561,0,578.1122,0,0,-3.506084e-13,4.263256e-14,646.0552,0,0,0,500,44.55839,0,-2.131628e-14
mpc,2026-01-29 06:30:00,2330,6.5,20.20692,3038.162,681.5893,0,13.49692,1,1,2126.714,2126.396,965.3478,277.8783,1243.226,3,741.557,1.669157,0,0,500,0,1245.324,0.622662,0.7055627,0.3172331,0,250,0.3172331,1161.049,0,0,0,0,13.49692,38.28085,20.89887,17.38197,301.0165,0,602.0331,0,2.273737e-13,-4.205525e-13,4.263256e-14,681.5893,0,0,0,500,61.63683,0,1.563194e-13
mpc,2026-01-29 06:45:00,2331,6.75,20.16047,3072.786,740.1188,0,18.24202,1,1,2150.95,2150.633,988.7836,284.5266,1273.31,3,772.5206,0.7895342,0,0,500,0,1370.128,0.685064,0.7841623,0.3172331,0,250,0.3172331,1161.849,0,0,0,0,18.24202,38.7171,20.91329,17.80381,308.4639,0,616.9278,0,1.136868e-13,3.537171e-13,4.263256e-14,740.1188,0,0,0,500,33.1914,0,1.49214e-13
mpc,2026-01-29 07:00:00,2332,7,20.11428,3095.868,760.5647,0,19.13883,1,1,2167.108,2166.79,1010.608,290.9576,1301.565,3,799.3376,2.227642,0,0,500,0,1494.912,0.7474562,0.8627495,0.3172331,0,250,0.3172331,1156.183,0,0,0,0,19.13883,39.00794,20.81129,18.19665,314.9389,0,629.8778,0,-2.273737e-13,1.363354e-13,4.263256e-14,760.5647,0,0,0,500,41.00052,0,-1.705303e-13
mpc,2026-01-29 07:15:00,2333,7.25,20.34852,3096.342,759.6827,0,19.62765,1,1,2167.439,2167.122,1004.224,289.0334,1293.258,3,791.8566,1.401015,0,0,500,0,1619.677,0.8098385,0.9413244,0.3172331,0,250,0.3172331,1162.898,0,0,0,0,19.62765,39.01391,20.93216,18.08175,313.2305,0,626.461,0,0,4.226619e-13,4.263256e-14,759.6827,0,0,0,500,33.57494,0,7.105427e-15
mpc,2026-01-29 07:30:00,2334,7.5,20.41866,3077.733,733.9188,0,20.42528,1,1,2154.413,2154.096,961.7289,276.7167,1238.446,3,737.9108,0.5347698,0,0,500,0,1744.422,0.872211,1.019887,0.3172331,0,250,0.3172331,1192.367,0,0,0,0,20.42528,38.77943,21.4626,17.31683,301.5813,0,603.1625,0,-2.273737e-13,-3.270717e-13,4.263256e-14,733.9188,0,0,0,500,4.526736,0,-6.483702e-14
mpc,2026-01-29 07:45:00,2335,7.75,20.50851,3083.757,677.4666,0,19.37724,1,1,2158.63,2158.313,916.0732,263.8687,1179.942,3,676.7195,3.222422,0,0,500,0,1869.147,0.9345737,1.098437,0.3172331,0,250,0.3172331,1242.24,0,0,0.7471772,0,19.37724,38.85534,22.36031,16.49503,289.4617,0,580.2124,0,-1.136868e-13,-3.210765e-13,4.263256e-14,676.7195,0,0,0,500,3.222422,0,6.217249e-14
mpc,2026-01-29 08:00:00,2336,8,20.67765,3132.766,612.3687,369.8906,30.51967,1,1,2192.936,2192.619,453.8945,130.5715,584.466,2,584.466,0,0,0,0,341.7923,1783.405,0.8917025,1.176975,0.3172331,0,250,0.3172331,1738.724,0,0,27.90263,28.09832,30.51967,39.47285,31.29703,8.175812,166.976,0,430.5537,0,0,2.773337e-13,4.263256e-14,584.466,341.7923,0,341.7923,0,0,0,5.684342e-14
mpc,2026-01-29 08:15:00,2337,8.25,20.95414,3168.366,531.6603,373.7144,29.17984,1,1,2217.856,2217.539,376.9379,108.4334,485.3713,1,485.3713,0,0,0,0,344.5293,1696.992,0.848496,1.122984,0.3172331,0,250,0.3172331,1840.601,0,0,46.28893,29.18515,29.17984,39.92141,33.13082,6.790592,146.4725,0,423.1378,0,-1.421085e-14,3.164136e-13,4.263256e-14,485.3713,344.5293,0,344.5293,0,0,0,-5.684342e-14
mpc,2026-01-29 08:30:00,2338,8.5,21.13648,3208.481,458.6036,382.19,26.36017,1,1,2245.937,2245.62,202.3875,58.22067,260.6082,1,260.6082,0,0,0,0,499.5055,1571.849,0.7859243,1.068571,0.3172331,0,250,0.3172331,2043.232,0,0,49.19991,31.47986,26.36017,40.42686,36.77818,3.648686,99.44783,0,338.0683,0,-1.421085e-14,-4.47864e-13,4.263256e-14,409.4036,350.7101,0,499.5055,0,0,0,5.684342e-14
mpc,2026-01-29 08:45:00,2339,8.75,21.28229,3196.888,359.8225,385.6791,32.63369,1,1,2237.821,2237.504,275.9907,79.39405,355.3848,1,355.3848,0,0,0,0,352.7696,1483.409,0.7417043,0.98977,0.3172331,0,250,0.3172331,1961.513,0,0,4.437773,32.90943,32.63369,40.28079,35.30724,4.973543,120.224,0,304.872,0,-2.842171e-14,4.442002e-13,4.263256e-14,355.3848,352.7696,0,352.7696,0,0,0,0
mpc,2026-01-29 09:00:00,2340,9,21.5134,3257.318,305.2734,382.4398,38.06557,1,1,2280.123,2279.806,221.8962,63.83271,285.7289,1,285.7289,0,0,0,0,358.3872,1393.578,0.6967892,0.9340807,0.3172331,0,250,0.3172331,2057.909,0,0,19.49716,24.09998,38.06557,41.04221,37.04237,3.999842,107.3449,0,289.895,0,0,-4.773959e-15,4.263256e-14,285.7762,358.3399,0,358.3872,0,0,0,0
mpc,2026-01-29 09:15:00,2341,9.25,21.69982,3299.629,276.3013,398.3206,42.98443,1,1,2309.741,2309.423,180.6787,51.97572,232.6545,1,232.6545,0,0,0,0,366.3317,1301.776,0.650888,0.8775159,0.3172331,0,250,0.3172331,2128.745,0,0,43.64688,31.98884,42.98443,41.57533,38.3174,3.257928,97.62457,0,325.7208,0,-1.421085e-14,9.414691e-14,4.263256e-14,232.6545,366.3317,0,366.3317,0,0,0,5.684342e-14
mpc,2026-01-29 09:30:00,2342,9.5,21.86563,3314.733,216.6615,398.1231,45.15544,1,1,2320.313,2319.996,147.5051,42.43269,189.9378,1,189.9378,0,0,0,0,370.5557,1208.932,0.6044661,0.8197093,0.3172331,0,250,0.3172331,2172.491,0,0,26.72371,27.56735,45.15544,41.76564,39.10484,2.660803,89.2633,0,272.1787,0,-1.421085e-14,3.345102e-13,4.263256e-14,189.9378,370.5557,0,370.5557,0,0,0,0
mpc,2026-01-29 09:45:00,2343,9.75,21.79557,3319.156,163.2068,395.3323,50.6543,1,1,2323.409,2323.092,130.518,37.54601,168.064,1,168.064,0,0,0,0,369.5322,1116.359,0.5581794,0.7612469,0.3172331,0,250,0.3172331,2192.574,0,0,0,25.80018,50.6543,41.82137,39.46633,2.355034,85.66752,0,215.8403,0,-7.105427e-15,1.515454e-13,4.263256e-14,163.2068,369.5322,0,369.5322,0,4.857164,0,5.684342e-14
mpc,2026-01-29 10:00:00,2344,10,21.90872,3370.141,132.7519,399.4243,52.68798,1,1,2359.099,2358.781,116.299,33.70097,150,1,147.6925,2.30753,0,0,0,374.6787,1022.513,0.5112567,0.7029548,0.3172331,0,250,0.3172331,2242.482,0,0,0,22.43806,52.68798,42.46377,40.36468,2.099093,83.08751,0,204.8807,0,-1.421085e-14,1.324496e-13,4.263256e-14,132.7519,376.9862,0,374.6787,0,14.94053,0,2.842171e-14
mpc,2026-01-29 10:15:00,2345,10.25,22.12546,3367.027,143.129,407.1437,53.01357,1,1,2356.919,2356.602,115.0661,34.93386,150,1,132.7596,17.24041,0,0,0,360.9385,932.1178,0.4660589,0.6438617,0.3172331,0,250,0.3172331,2241.535,0,0,10.36937,28.96479,53.01357,42.42454,40.34764,2.076901,84.39631,0,236.644,0,0,6.816769e-14,4.263256e-14,132.7596,378.1789,0,360.9385,0,0,0,0
mpc,2026-01-29 10:30:00,2346,10.5,22.23308,3400.549,144.005,410.2086,51.86163,1,1,2380.384,2380.067,114.5038,35.4962,150,1,125.9484,24.05156,0,0,0,353.8247,843.5149,0.4217574,0.5869409,0.3172331,0,250,0.3172331,2265.563,0,0,18.05661,32.33229,51.86163,42.84692,40.78014,2.066779,85.21128,0,257.3434,0,0,-2.720046e-14,4.263256e-14,125.9484,377.8763,0,353.8247,0,0,0,0
mpc,2026-01-29 10:45:00,2347,10.75,22.71668,3381.735,149.3396,413.294,66.30659,1,1,2367.214,2366.897,113.943,36.057,150,1,119.1559,30.84406,0,0,0,352.2886,755.3099,0.377655,0.531149,0.3172331,0,250,0.3172331,2252.954,0,0,30.18361,30.16131,66.30659,42.60986,40.55317,2.056684,88.13942,0,280.3738,0,-1.421085e-14,-2.035039e-13,4.263256e-14,119.1559,383.1327,0,352.2886,0,0,0,0
mpc,2026-01-29 11:00:00,2348,11,23.25691,3423.384,133.4277,414.9668,84.68985,1,1,2396.369,2396.051,741.1249,254.0202,995.1451,4,111.1689,383.9761,0,0,500,0,880.191,0.4400955,0.4756076,0.3172331,0,250,0.3172331,1654.927,0,0,22.25879,30.99067,84.68985,43.13464,29.78868,13.34596,298.6883,0,689.2319,0,0,2.194356e-13,4.263256e-14,111.1689,383.9761,0,0,500,0,0,1.136868e-13
mpc,2026-01-29 11:15:00,2349,11.25,23.71984,3468.295,121.7823,412.3696,94.54823,1,1,2427.807,2427.49,0,0,0,0,0,0,0,0,0,488.8986,757.8278,0.3789139,0.5542434,0.3172331,0,250,0.3172331,2427.49,0,0,16.46368,28.78965,94.54823,43.70052,43.69481,0.005710195,60.45625,0,198.9745,0,0,2.320366e-14,4.263256e-14,105.3186,383.5799,0,488.8986,0,0,0,-5.684342e-14
mpc,2026-01-29 11:30:00,2350,11.5,23.84642,3461.415,126.6584,407.0041,97.96797,1,1,2422.991,2422.673,113.6909,36.30906,150,1,116.103,33.89705,0,0,0,355.3839,668.8626,0.3344313,0.4771931,0.3172331,0,250,0.3172331,2308.982,0,0,10.55544,17.72315,97.96797,43.61383,41.56168,2.052147,95.28141,0,239.3434,0,-1.421085e-14,6.711298e-14,4.263256e-14,116.103,389.281,0,355.3839,0,0,0,0
mpc,2026-01-29 11:45:00,2351,11.75,24.15406,3436.995,106.4336,409.4846,107.6603,1,1,2405.896,2405.579,0,0,0,0,0,0,0,0,0,486.1541,547.2187,0.2736094,0.4211729,0.3172331,0,250,0.3172331,2405.579,0,0,16.19618,13.56787,107.6603,43.30613,43.30042,0.005710195,62.54936,0,176.4417,0,0,1.543765e-13,4.263256e-14,90.23744,395.9167,0,486.1541,0,0,0,0
mpc,2026-01-29 12:00:00,2352,12,24.45058,3408.372,94.53845,411.13,125.2023,1,1,2385.86,2385.543,112.895,37.10496,150,1,106.4629,43.5371,0,0,0,350.7651,459.4413,0.2297207,0.3445756,0.3172331,0,250,0.3172331,2272.648,0,0,0,16.82781,125.2023,42.94548,40.90766,2.037821,100.5293,0,230.0865,0,-7.105427e-15,1.332268e-15,4.263256e-14,94.53845,394.3022,0,350.7651,0,11.92445,0,0
mpc,2026-01-29 12:15:00,2353,12.25,24.73633,3425.336,88.73581,421.9978,126.627,1,1,2397.735,2397.418,112.5382,37.4618,150,1,102.1407,47.85927,0,0,0,349.2645,372.0529,0.1860264,0.2893035,0.3172331,0,250,0.3172331,2284.88,0,0,0,24.87399,126.627,43.15923,41.12784,2.031398,101.4919,0,245.8915,0,0,-6.455947e-14,4.263256e-14,88.73581,397.1238,0,349.2645,0,13.40492,0,4.263256e-14
mpc,2026-01-29 12:30:00,2354,12.5,24.76926,3439.737,89.16306,417.4951,129.7164,1,1,2407.816,2407.499,112.171,37.82897,150,1,97.69353,52.30647,0,0,0,347.1072,285.2175,0.1426087,0.2342762,0.3172331,0,250,0.3172331,2295.328,0,0,0,18.08141,129.7164,43.34069,41.3159,2.024789,102.6213,0,236.4331,0,7.105427e-15,6.003531e-14,4.263256e-14,89.16306,399.4137,0,347.1072,0,8.530469,0,2.842171e-14
mpc,2026-01-29 12:45:00,2355,12.75,25.12519,3465.653,75.82737,420.0532,142.9492,1,1,2425.957,2425.64,115.4746,39.23752,154.7122,1,98.09569,56.61646,0,0,0,340.6903,200,0.1,0.1795973,0.3172331,0,250,0.3172331,2310.165,0,0,0,22.74643,142.9492,442.1903,421.0844,21.10591,486.3779,0,1011.993,0,-1.421085e-14,-2.101097e-14,4.263256e-14,75.82737,397.3068,0,340.6903,0,22.26832,0,-1.421085e-14
mpc,2026-01-29 13:00:00,2356,13,25.57352,3452.698,104.9881,421.1734,160.3662,1,1,2416.889,2416.572,739.2067,254.4995,993.7062,2,100.0315,393.6747,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1677.365,0,0,4.956685,27.4987,160.3662,444.5333,308.5142,136.0191,592.5095,0,1241.005,0,0,1.24345e-13,4.263256e-14,100.0315,393.6747,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 13:15:00,2357,13.25,25.90014,3448.101,103.9855,422.1878,176.3361,1,1,2413.671,2413.353,113.9847,36.01534,150,1,119.6606,30.33941,0,0,0,362.6666,234.2507,0.1171254,0.2046279,0.3172331,0,250,0.3172331,2299.369,0,0,0,29.18177,176.3361,446.8946,425.7314,21.16316,494.3956,0,1039.13,0,-1.421085e-14,4.884981e-14,4.263256e-14,103.9855,393.006,0,362.6666,0,15.67505,0,-5.684342e-14
mpc,2026-01-29 13:30:00,2358,13.5,26.38636,3481.376,105.5584,418.6479,194.8588,1,1,2436.963,2436.646,749.1775,256.9184,1006.096,3,116.6475,389.4484,0,0,500,0,359.2138,0.1796069,0.1475042,0.3172331,0,250,0.3172331,1687.469,0,0,0,29.19951,194.8588,455.72,315.5621,140.1579,608.9198,0,1268.209,0,-1.136868e-13,6.825096e-14,4.263256e-14,105.5584,389.4484,0,0,500,11.08914,0,1.421085e-14
mpc,2026-01-29 13:45:00,2359,13.75,26.55075,3483.164,119.027,419.0469,204.498,1,1,2438.215,2437.898,113.3516,36.64844,150,1,111.9923,38.00767,0,0,0,351.4918,271.2843,0.1356422,0.2261917,0.3172331,0,250,0.3172331,2324.546,0,0,7.034685,29.5474,204.498,457.5012,436.1727,21.32856,511.1927,0,1085.489,0,1.421085e-14,1.695866e-14,4.263256e-14,111.9923,389.4995,0,351.4918,0,0,0,0
mpc,2026-01-29 14:00:00,2360,14,26.83481,3492.971,110.0365,409.143,208.4429,1,1,2445.08,2444.763,733.2302,252.3911,985.6213,2,95.60701,390.0143,0,0,500,0,396.2416,0.1981208,0.1708238,0.3172331,0,250,0.3172331,1711.532,0,0,14.4295,19.12866,208.4429,461.4951,323.0421,138.453,614.7756,0,1287.439,0,-2.842171e-14,4.057865e-14,4.263256e-14,95.60701,390.0143,0,0,500,0,0,1.136868e-13
mpc,2026-01-29 14:15:00,2361,14.25,27.18655,3531.923,109.7779,410.7629,214.9159,1,1,2472.346,2472.029,111.0828,38.91722,150,1,84.51256,64.67629,0.8111468,0,0,321.7567,315.7401,0.15787,0.2495075,0.3172331,0,250,0.3172331,2360.946,0.6022826,0,25.26536,24.32999,214.3136,470.0743,448.8935,21.18081,528.5587,0,1142.669,0,7.105427e-15,9.242607e-14,4.263256e-14,84.51256,386.433,0.6022826,321.7567,0,0,0,0
mpc,2026-01-29 14:30:00,2362,14.5,27.24137,3482.035,97.60696,408.4707,215.3951,1,1,2437.425,2437.108,111.8902,38.10984,150,1,94.29157,4.281718e-06,55.70843,0,0,390.3476,218.1035,0.1090517,0.1988169,0.3172331,0,250,0.3172331,2325.217,41.3395,0,3.315392,18.12306,174.0557,463.9666,442.6078,21.3588,513.8493,0,1064.68,0,0,-3.53606e-14,4.263256e-14,94.29157,390.3476,41.3395,390.3476,0,0,0,5.684342e-14
mpc,2026-01-29 14:45:00,2363,14.75,27.3906,3526.842,95.94486,407.5026,219.4695,1,1,2468.79,2468.472,730.9024,251.7338,982.6362,4,92.50547,390.1307,0,0,500,0,343.0691,0.1715346,0.1373366,0.3172331,0,250,0.3172331,1737.57,0,0,3.439385,17.3719,219.4695,471.41,331.7852,139.6248,625.4262,0,1286.752,0,0,7.988055e-14,4.263256e-14,92.50547,390.1307,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 15:00:00,2364,15,27.44853,3519.909,112.9579,405.2956,215.0636,1,1,2463.936,2463.619,720.6335,248.2131,968.8466,2,84.04578,384.8008,0,0,500,0,468.0151,0.2340076,0.2160256,0.3172331,0,250,0.3172331,1742.985,0,0,28.91212,20.49481,215.0636,471.0563,333.2246,137.8316,622.5537,0,1330.334,0,0,-2.625677e-14,4.263256e-14,84.04578,384.8008,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 15:15:00,2365,15.25,27.7054,3498.775,97.86758,407.1607,223.0863,1,1,2449.142,2448.825,111.875,38.12503,150,1,94.10762,4.901536e-07,55.89238,0,0,384.9158,371.7125,0.1858563,0.2947023,0.3172331,0,250,0.3172331,2336.95,41.26852,0,3.759961,22.24484,181.8178,470.771,449.2056,21.56544,522.2794,0,1089.417,0,0,-1.048051e-13,4.263256e-14,94.10762,384.9158,41.26852,384.9158,0,0,0,5.684342e-14
mpc,2026-01-29 15:30:00,2366,15.5,27.68974,3472.611,111.1131,400.9016,223.9327,1,1,2430.828,2430.511,723.8398,247.9651,971.8049,2,98.01339,373.7915,0,0,500,0,496.654,0.248327,0.2340619,0.3172331,0,250,0.3172331,1706.671,0,0,13.09969,27.11007,223.9327,467.0961,327.9456,139.1505,618.9405,0,1307.243,0,-5.684342e-14,2.831069e-15,4.263256e-14,98.01339,373.7915,0,0,500,0,0,0
mpc,2026-01-29 15:45:00,2367,15.75,27.84861,3492.988,126.6129,399.9045,230.7741,1,1,2445.092,2444.774,737.118,252.5535,989.6715,2,108.6491,381.0225,0,0,500,0,621.5758,0.3107879,0.3127357,0.3172331,0,250,0.3172331,1707.656,0,0,17.96389,18.882,230.7741,471.4199,329.2405,142.1794,626.2879,0,1316.135,0,-1.136868e-13,1.582068e-13,4.263256e-14,108.6491,381.0225,0,0,500,0,0,0
mpc,2026-01-29 16:00:00,2368,16,27.88552,3454.581,135.094,392.9889,224.1515,1,1,2418.207,2417.89,751.0656,256.5236,1007.589,4,126.9638,380.6254,0,0,500,0,746.478,0.373239,0.3913972,0.3172331,0,250,0.3172331,1666.824,0,0,8.130185,12.36348,224.1515,466.6017,321.6197,144.982,621.3941,0,1278.14,0,-1.136868e-13,2.392531e-14,4.263256e-14,126.9638,380.6254,0,0,500,0,0,0
mpc,2026-01-29 16:15:00,2369,16.25,28.09263,3479.378,135.2932,387.8473,214.8527,1,1,2435.564,2435.247,775.0458,263.1215,1038.167,3,160.3681,377.7992,0,0,500,0,871.3604,0.4356802,0.4700462,0.3172331,0,250,0.3172331,1660.201,0,0,0,10.04808,214.8527,472.026,321.7563,150.2697,626.5174,0,1270.368,0,0,-2.484679e-13,4.263256e-14,135.2932,377.7992,0,0,500,25.07487,0,0
mpc,2026-01-29 16:30:00,2370,16.5,28.10268,3469.244,165.3655,386.7445,218.8381,1,1,2428.471,2428.154,803.2331,270.86,1074.093,3,199.7754,374.3177,0,0,500,0,996.2233,0.4981116,0.5486829,0.3172331,0,250,0.3172331,1624.921,0,0,0,12.42682,218.8381,470.7521,314.9862,155.7659,628.2673,0,1277.971,0,0,9.514611e-14,4.263256e-14,165.3655,374.3177,0,0,500,34.40991,0,-8.526513e-14
mpc,2026-01-29 16:45:00,2371,16.75,28.1452,3426.677,203.275,384.8023,212.0257,1,1,2398.674,2398.357,818.9193,274.3277,1093.247,3,228.7562,364.4908,0,0,500,0,1121.066,0.5605332,0.6273072,0.3172331,0,250,0.3172331,1579.437,0,0,0,20.31151,212.0257,465.3979,306.4472,158.9507,621.9128,0,1278.863,0,1.705303e-13,-3.168577e-13,4.263256e-14,203.275,364.4908,0,0,500,25.48122,0,8.526513e-14
mpc,2026-01-29 17:00:00,2372,17,28.22564,3409.037,249.527,392.9488,205.2892,1,1,2386.326,2386.009,853.7298,283.7454,1137.475,4,278.5925,358.8827,0,0,500,0,1245.89,0.622945,0.7059191,0.3172331,0,250,0.3172331,1532.279,0,0,0,34.06611,205.2892,463.7984,297.8087,165.9897,621.4534,0,1301.671,0,-2.273737e-13,4.749534e-13,4.263256e-14,249.527,358.8827,0,0,500,29.06549,0,-1.136868e-13
mpc,2026-01-29 17:15:00,2373,17.25,28.16138,3428.483,314.2609,395.3021,197.4501,1,1,2399.938,2399.621,252.6732,72.68632,325.3596,1,325.3596,0,0,0,0,356.3451,1156.608,0.5783038,0.7845186,0.3172331,0,250,0.3172331,2146.948,0,0,0,38.95702,197.4501,465.804,416.7011,49.10292,527.7105,0,1122.622,0,0,-2.631229e-14,4.263256e-14,314.2609,356.3451,0,356.3451,0,11.09867,0,-5.684342e-14
mpc,2026-01-29 17:30:00,2374,17.5,28.12422,3383.648,369.7324,380.6346,181.784,1,1,2368.553,2368.236,926.746,304.5903,1231.336,3,373.9549,357.3814,0,0,500,0,1281.425,0.6407127,0.7282988,0.3172331,0,250,0.3172331,1441.49,0,0,0,23.25317,181.784,459.3482,279.5571,179.7911,619.4019,0,1278.916,0,-5.684342e-14,4.772849e-13,4.263256e-14,369.7324,357.3814,0,0,500,4.222525,0,0
mpc,2026-01-29 17:45:00,2375,17.75,28.09715,3361.498,419.0586,370.1825,178.6933,1,1,2353.048,2352.731,971.3748,317.4788,1288.854,3,431.0006,357.853,0,0,500,0,1406.224,0.7031119,0.8068948,0.3172331,0,250,0.3172331,1381.356,0,0,0,12.32942,178.6933,456.0778,267.7403,188.3375,619.8542,0,1260.977,0,-1.136868e-13,1.816325e-13,4.263256e-14,419.0586,357.853,0,0,500,11.94205,0,-5.684342e-14
mpc,2026-01-29 18:00:00,2376,18,28.0218,3349.515,462.1259,0,171.8749,1,1,2344.66,2344.343,777.6348,224.5423,1002.177,3,494.2697,7.907324,0,0,500,0,1531.002,0.7655012,0.8854785,0.3172331,0,250,0.3172331,1566.708,0,0,0,0,171.8749,453.7232,303.179,150.5441,560.9814,0,1121.963,0,-5.684342e-14,2.611245e-13,4.263256e-14,462.1259,0,0,0,500,40.05118,0,-2.842171e-14
mpc,2026-01-29 18:15:00,2377,18.25,28.02946,3283.217,514.8147,0,159.291,1,1,2298.252,2297.935,816.9529,235.2265,1052.179,3,550.1639,2.015572,0,0,500,0,1655.761,0.8278807,0.9640498,0.3172331,0,250,0.3172331,1480.982,0,0,0,0,159.291,444.8149,286.6364,158.1785,552.6929,0,1105.386,0,-8.526513e-14,3.03757e-13,4.263256e-14,514.8147,0,0,0,500,37.36471,0,-1.421085e-14
mpc,2026-01-29 18:30:00,2378,18.5,27.88964,3276.561,581.6536,4.801621,144.3862,1,1,2293.593,2293.276,845.7488,243.3196,1089.068,3,588.8461,0.2222622,0,0,500,0,1780.501,0.8902504,1.042609,0.3172331,0,250,0.3172331,1447.527,0,0,0,4.579359,144.3862,442.5957,279.3299,163.2658,550.5118,0,1108.923,0,-8.526513e-14,-4.094503e-13,4.263256e-14,581.6536,0.2222622,0,0,500,7.192525,0,-5.684342e-14
mpc,2026-01-29 18:45:00,2379,18.75,27.84457,3241.445,626.6326,0,131.8859,1,1,2269.012,2268.694,865.4237,248.997,1114.421,3,634.915,0.3875512,0,0,479.1182,0,1900,0.95,1.121155,0.3172331,0,250,0.3172331,1403.271,0,0,0,0,131.8859,437.4338,270.531,166.9028,544.9538,0,1089.908,0,0,-5.107026e-15,4.263256e-14,626.6326,0,0,0,479.1182,8.669954,0,4.973799e-14
mpc,2026-01-29 19:00:00,2380,19,27.73354,3185.418,663.3656,4.237214,116.0956,1,0,2229.793,2229.476,247.8868,71.3094,319.1961,1,319.1961,0,0,0,0,345.4532,1813.338,0.9066688,1.196402,0.3172331,0,250,0.3172331,1981.589,0,0,0,2.953511,116.0956,428.8631,381.1253,47.73786,474.7637,0,954.6223,0,-1.421085e-14,2.717826e-13,4.263256e-14,663.3656,1.283703,0,371.0658,0,0,0,2.509104e-14
mpc,2026-01-29 19:15:00,2381,19.25,27.5652,3175.187,684.6317,2.647447,110.6655,1,0,2222.631,2222.314,172.3938,49.5924,221.9862,1,221.9862,0,0,0,0,465.2156,1696.748,0.8483741,1.141832,0.3172331,0,250,0.3172331,2049.92,0,0,0,0.07738595,110.6655,425.9686,392.8684,33.10018,463.6699,0,927.4733,0,7.105427e-15,4.318768e-13,4.263256e-14,684.6317,2.570061,0,500,0,0,0,-5.906386e-14
mpc,2026-01-29 19:30:00,2382,19.5,27.32295,3171.358,700.5136,0.5404094,98.6799,1,0,2219.951,2219.633,328.5741,94.52066,423.0947,1,423.0947,0,0,0,0,277.9593,1626.991,0.8134957,1.068417,0.3172331,0,250,0.3172331,1891.059,0,0,0,0,98.6799,423.2932,360.5812,62.71196,473.9178,0,947.8357,0,1.421085e-14,2.613465e-13,4.263256e-14,700.5136,0.5404094,0,320.3866,0,0,0,-2.864375e-14
mpc,2026-01-29 19:45:00,2383,19.75,26.96853,3174.309,694.9226,0.6490978,97.28783,0,0,2222.016,2221.699,198.1835,57.0113,255.1948,1,255.1948,0,0,0,0,440.3769,1516.641,0.7583205,1.024493,0.3172331,0,250,0.3172331,2023.516,0,0,0,0,97.28783,420.5607,382.9905,37.5702,0,458.4155,2521.285,0,0,-4.48086e-13,4.263256e-14,694.9226,0.6490978,0,500,0,0,0,6.705747e-14
mpc,2026-01-29 20:00:00,2384,20,26.75432,3174.747,700.961,0,87.2179,0,0,2222.323,2222.006,180.3298,51.87533,232.2051,1,232.2051,0,0,0,0,468.7559,1399.213,0.6996066,0.9550066,0.3172331,0,250,0.3172331,2041.676,0,0,0,0,87.2179,418.7513,384.712,34.03923,0,453.0218,2491.62,0,0,-4.075629e-13,4.263256e-14,700.961,0,0,488.9274,0,0,0,0
mpc,2026-01-29 20:15:00,2385,20.25,26.68816,3112.769,639.8555,0,80.31475,0,0,2178.938,2178.621,140.8765,40.52584,181.4023,1,181.4023,0,0,0,0,458.4531,1284.38,0.6421898,0.8810641,0.3172331,0,250,0.3172331,2037.744,0,0,0,0,80.31475,410.0139,383.4453,26.56863,0,439.0841,2414.962,0,7.105427e-15,-3.839151e-13,4.263256e-14,639.8555,0,0,500,0,0,0,0
mpc,2026-01-29 20:30:00,2386,20.5,26.4941,3089.38,579.9003,0.9041497,74.65853,0,0,2162.566,2162.249,150.9738,43.43052,194.4043,1,194.4043,0,0,0,0,386.4002,1187.577,0.5937887,0.8087551,0.3172331,0,250,0.3172331,2011.275,0,0,0,0,74.65853,405.3052,376.9504,28.35476,0,434.3733,2389.053,0,-7.105427e-15,1.660894e-13,4.263256e-14,579.9003,0.9041497,0,426.2075,0,0,0,2.4869e-14
mpc,2026-01-29 20:45:00,2387,20.75,26.52503,3084.671,516.6839,0,71.68428,0,0,2159.27,2158.952,116.4895,33.51046,150,1,150,0,0,0,0,366.6839,1095.72,0.5478598,0.7478001,0.3172331,0,250,0.3172331,2042.463,0,0,0,0,71.68428,404.9456,383.0398,21.90573,0,429.9938,2364.966,0,-1.421085e-14,4.186651e-13,4.263256e-14,516.6839,0,0,396.1313,0,0,0,0
mpc,2026-01-29 21:00:00,2388,21,26.22419,3117.675,465.8337,3.20399,64.14481,0,0,2182.372,2182.055,0,0,0,0,0,0,0,0,0,468.4194,978.4422,0.4892211,0.6899585,0.3172331,0,250,0.3172331,2182.055,0,0,0,0.6182824,64.14481,406.7538,406.6947,0.05912638,0,418.6501,2303.642,0,0,1.479927e-13,4.263256e-14,465.8337,2.585708,0,476.3192,0,0,0,-2.220446e-14
mpc,2026-01-29 21:15:00,2389,21.25,25.99082,3145.259,426.7993,5.995548,62.07506,0,0,2201.681,2201.364,0,0,0,0,0,0,0,0,0,429.9993,870.7883,0.4353942,0.6161107,0.3172331,0,250,0.3172331,2201.364,0,0,0,2.795523,62.07506,408.3987,408.3399,0.05884484,0,419.8544,2314.022,0,0,1.849632e-13,4.263256e-14,426.7993,3.200025,0,443.3399,0,0,0,-7.105427e-15
mpc,2026-01-29 21:30:00,2390,21.5,25.59523,3148.055,395.1226,0,52.88738,0,0,2203.638,2203.321,0,0,0,0,0,0,0,0,0,373.3543,777.3127,0.3886563,0.5483226,0.3172331,0,250,0.3172331,2203.321,0,0,21.76831,0,52.88738,405.4887,405.4303,0.05837366,0,415.162,2320.942,0,0,-1.435518e-13,4.263256e-14,373.3543,0,0,377.1957,0,0,0,0
mpc,2026-01-29 21:45:00,2391,21.75,25.54197,3144.83,344.7901,0,48.43297,0,0,2201.381,2201.063,0,0,0,0,0,0,0,0,0,318.695,697.5166,0.3487583,0.4894624,0.3172331,0,250,0.3172331,2201.063,0,0,26.09506,0,48.43297,404.637,404.5787,0.05831079,0,413.4812,2319.161,0,0,2.247647e-13,4.263256e-14,318.695,0,0,325.2816,0,0,0,0
mpc,2026-01-29 22:00:00,2392,22,25.16191,3141.325,292.0521,0,47.77148,0,0,2198.927,2198.61,0,0,0,0,0,0,0,0,0,266.3354,630.8229,0.3154115,0.439216,0.3172331,0,250,0.3172331,2198.61,0,0,25.71669,0,47.77148,401.1039,401.046,0.05786613,0,409.7599,2298.041,0,0,-2.159384e-14,4.263256e-14,266.3354,0,0,266.3897,0,0,0,0
mpc,2026-01-29 22:15:00,2393,22.25,25.00661,3099.551,245.4828,0,50.39799,0,0,2169.685,2169.368,0,0,0,0,0,0,0,0,0,230.6973,573.0493,0.2865246,0.3972199,0.3172331,0,250,0.3172331,2169.368,0,0,14.78549,0,50.39799,394.5404,394.4827,0.05768637,0,403.6472,2245.565,0,0,1.654232e-13,4.263256e-14,230.6973,0,0,232.2749,0,0,0,0
mpc,2026-01-29 22:30:00,2394,22.5,24.82552,3063.424,203.4287,0,47.25231,0,0,2144.397,2144.079,0,0,0,0,0,0,0,0,0,202.5136,522.3307,0.2611653,0.3608407,0.3172331,0,250,0.3172331,2144.079,0,0,0.9151173,0,47.25231,38.59914,38.59343,0.005710195,0,47.15488,260.9304,0,0,1.910694e-13,4.263256e-14,202.5136,0,0,203.3519,0,0,0,0
mpc,2026-01-29 22:45:00,2395,22.75,24.93547,3037.428,156.5682,0.3473743,40.76786,0,0,2126.2,2125.883,0,0,0,0,0,0,0,0,0,156.9156,483.0195,0.2415098,0.328904,0.3172331,0,250,0.3172331,2125.883,0,0,0,0,40.76786,38.2716,38.26589,0.005710195,0,45.66867,251.1777,0,0,-6.955547e-14,4.263256e-14,156.5682,0.3473743,0,195.9421,0,0,0,-9.769963e-15
mpc,2026-01-29 23:00:00,2396,23,24.87555,3079.061,121.5693,2.553178,39.51193,0,1,2155.342,2155.025,0,0,0,0,0,0,0,0,0,122.7031,452.2677,0.2261339,0.3041503,0.3172331,0,250,0.3172331,2155.025,0,0,0,1.419348,39.51193,38.79616,38.79045,0.005710195,0,45.9566,255.2097,0,0,-6.317169e-14,4.263256e-14,121.5693,1.13383,0,162.168,0,0,0,5.551115e-15
mpc,2026-01-29 23:15:00,2397,23.25,24.74202,3078.539,114.9137,0,34.14018,0,1,2154.977,2154.66,0,0,0,0,0,0,0,0,0,114.9137,423.4681,0.2117341,0.2847864,0.3172331,0,250,0.3172331,2154.66,0,0,0,0,34.14018,38.78959,38.78388,0.005710195,0,44.95932,247.2763,0,0,1.337819e-14,4.263256e-14,114.9137,0,0,124.7615,0,0,0,0
mpc,2026-01-29 23:30:00,2398,23.5,24.52371,3115.485,91.71152,4.589258,30.76486,0,1,2180.84,2180.523,0,0,0,0,0,0,0,0,0,91.76546,400.4601,0.20023,0.2666517,0.3172331,0,250,0.3172331,2180.523,0,0,0,4.535315,30.76486,39.25512,39.24941,0.005710195,0,44.79024,254.1697,0,0,1.04694e-13,4.263256e-14,91.71152,0.05394271,0,102.4055,0,0,0,-6.099288e-15
mpc,2026-01-29 23:45:00,2399,23.75,24.52771,3120.347,85.57558,0.1856116,30.48903,1,1,2184.243,2183.925,272.9498,78.53945,351.4892,1,105.2292,0.189976,0,0,246.07,0,461.9145,0.2309573,0.2521638,0.3172331,0,250,0.3172331,1910.976,0,0,0,0,30.48903,39.31637,34.39756,4.918806,118.4286,0,236.8572,0,0,-6.666889e-14,4.263256e-14,85.57558,0.1856116,0,0,246.07,19.65799,0,-1.065814e-14
mpc,2026-01-30 00:00:00,2400,0,24.24348,3092.86,70.47597,3.701716,28.84357,1,1,2165.002,2164.685,0,0,0,0,0,0,0,0,0,71.15756,444.0524,0.2220262,0.2908608,0.3172331,0,250,0.3172331,2164.685,0,0,0,3.020125,28.84357,38.97004,38.96433,0.005710195,44.13045,0,93.47062,0,0,-1.105227e-13,4.263256e-14,70.47597,0.6815905,0,100.4808,0,0,0,3.330669e-16
mpc,2026-01-30 00:15:00,2401,0.25,23.85051,3056.098,47.36097,0,18.62502,1,1,2139.268,2138.951,0,0,0,0,0,0,0,0,0,47.36097,432.1423,0.2160711,0.2796133,0.3172331,0,250,0.3172331,2138.951,0,0,0,0,18.62502,38.50683,38.50112,0.005710195,41.81138,0,83.62277,0,0,1.126876e-14,4.263256e-14,47.36097,0,0,104.9341,0,0,0,0
mpc,2026-01-30 00:30:00,2402,0.5,23.73356,3020.105,39.7157,0,17.37846,1,1,2114.073,2113.756,0,0,0,0,0,0,0,0,0,39.7157,422.1453,0.2110727,0.2721137,0.3172331,0,250,0.3172331,2113.756,0,0,0,0,17.37846,38.05332,38.04761,0.005710195,41.12928,0,82.25855,0,0,6.938894e-14,4.263256e-14,39.7157,0,0,111.1626,0,0,0,0
mpc,2026-01-30 00:45:00,2403,0.75,23.49905,3039.377,61.76178,0,21.68749,1,1,2127.564,2127.247,0,0,0,0,0,0,0,0,0,61.76178,406.6384,0.2033192,0.2658187,0.3172331,0,250,0.3172331,2127.247,0,0,0,0,21.68749,38.29615,38.29044,0.005710195,42.1187,0,84.23741,0,0,2.609024e-15,4.263256e-14,61.76178,0,0,114.2787,0,0,0,0
mpc,2026-01-30 01:00:00,2404,1,23.18806,3067.905,80.8599,0,15.45178,1,1,2147.533,2147.216,0,0,0,0,0,0,0,0,0,80.8599,386.3595,0.1931797,0.2560543,0.3172331,0,250,0.3172331,2147.216,0,0,0,0,15.45178,38.6556,38.64989,0.005710195,41.36106,0,82.72211,0,0,-1.29341e-14,4.263256e-14,80.8599,0,0,116.8642,0,0,0,0
mpc,2026-01-30 01:15:00,2405,1.25,23.01761,3030.12,66.4985,0,19.60637,1,1,2121.084,2120.767,0,0,0,0,0,0,0,0,0,66.4985,369.674,0.184837,0.2432849,0.3172331,0,250,0.3172331,2120.767,0,0,0,0,19.60637,38.17952,38.17381,0.005710195,41.60265,0,83.20531,0,0,9.101053e-14,4.263256e-14,66.4985,0,0,114.1605,0,0,0,0
mpc,2026-01-30 01:30:00,2406,1.5,22.87474,3032.475,76.5075,1.951003,17.25989,1,1,2122.733,2122.415,0,0,0,0,0,0,0,0,0,78.45851,350.0012,0.1750006,0.2327783,0.3172331,0,250,0.3172331,2122.415,0,0,0,0,17.25989,38.20919,38.20348,0.005710195,41.21369,0,82.42738,0,0,-2.403633e-14,4.263256e-14,76.5075,1.951003,0,115.3781,0,0,0,0
mpc,2026-01-30 01:45:00,2407,1.75,22.47517,2977.216,84.28434,7.734226,16.53522,1,1,2084.051,2083.734,0,0,0,0,0,0,0,0,0,88.43461,327.8374,0.1639187,0.2203906,0.3172331,0,250,0.3172331,2083.734,0,0,0,3.583958,16.53522,37.51292,37.50721,0.005710195,40.36909,0,86.92052,0,0,6.694645e-14,4.263256e-14,84.28434,4.150269,0,114.9018,0,0,0,-1.776357e-15
mpc,2026-01-30 02:00:00,2408,2,22.40969,3030.348,75.12837,14.71791,18.64099,1,1,2121.243,2120.926,0,0,0,0,0,0,0,0,0,79.77241,307.8427,0.1539214,0.2064344,0.3172331,0,250,0.3172331,2120.926,0,0,0,10.07387,18.64099,38.18238,38.17667,0.005710195,41.399,0,100.1754,0,0,-6.120104e-14,4.263256e-14,75.12837,4.644041,0,99.47693,0,0,0,-8.881784e-16
mpc,2026-01-30 02:15:00,2409,2.25,22.48198,3061.637,84.39687,3.884434,22.09118,1,1,2143.146,2142.829,0,0,0,0,0,0,0,0,0,85.89263,286.3211,0.1431606,0.193844,0.3172331,0,250,0.3172331,2142.829,0,0,0,2.388675,22.09118,38.57663,38.57092,0.005710195,42.39492,0,88.91031,0,0,-1.173783e-13,4.263256e-14,84.39687,1.495759,0,105.6002,0,0,0,5.551115e-15
mpc,2026-01-30 02:30:00,2410,2.5,22.25602,3034.777,106.1887,0,12.87151,1,1,2124.344,2124.027,110.2985,39.70151,150,1,95.21536,1.368397,20.93678,32.47947,0,0,286.276,0.143138,0.1802922,0.3172331,0,250,0.3172331,2013.728,16.37155,2.465677,10.97333,0,0,38.23819,36.24711,1.991083,75.94862,0,168.0523,0,7.105427e-15,-6.600276e-14,4.263256e-14,95.21536,0,12.87151,0,0,1.368397,3.500046,1.554312e-15
mpc,2026-01-30 02:45:00,2411,2.75,21.89929,3069.349,88.83998,0,19.10197,1,1,2148.545,2148.227,0,0,0,0,0,0,0,0,0,88.83998,264.021,0.1320105,0.1802638,0.3172331,0,250,0.3172331,2148.227,0,0,0,0,19.10197,38.6738,38.66809,0.005710195,41.93837,0,83.87675,0,0,-2.292611e-14,4.263256e-14,88.83998,0,0,106.1063,0,0,0,0
mpc,2026-01-30 03:00:00,2412,3,21.78297,3012.831,83.07625,0,17.58966,1,1,2108.982,2108.664,0,0,0,0,0,0,0,0,0,83.07625,243.2103,0.1216052,0.1662501,0.3172331,0,250,0.3172331,2108.664,0,0,0,0,17.58966,37.96167,37.95596,0.005710195,40.96075,0,81.9215,0,0,-5.803691e-14,4.263256e-14,83.07625,0,0,116.5686,0,0,0,0
mpc,2026-01-30 03:15:00,2413,3.25,21.62896,3032.949,112.6069,0,16.52548,1,1,2123.064,2122.747,0,0,0,0,0,0,0,0,0,112.6069,215.0203,0.1075102,0.153146,0.3172331,0,250,0.3172331,2122.747,0,0,0,0,16.52548,38.21515,38.20944,0.005710195,41.0243,0,82.04859,0,0,-4.440892e-14,4.263256e-14,112.6069,0,0,117.7266,0,0,0,0
mpc,2026-01-30 03:30:00,2414,3.5,21.60328,3089.352,104.6666,0,14.88797,1,1,2162.546,2162.229,388.2276,111.7724,500,1,131.445,0.8578276,0,0,367.6972,0,306.9108,0.1534554,0.1353952,0.3172331,0,250,0.3172331,1774.001,0,0,0,0,14.88797,38.92583,31.93202,6.993808,146.2391,0,292.4782,0,-2.842171e-14,1.387779e-13,4.263256e-14,104.6666,0,0,0,367.6972,27.6362,0,3.552714e-14
mpc,2026-01-30 03:45:00,2415,3.75,21.6079,3078.356,109.829,0,5.372134,1,1,2154.849,2154.532,0,0,0,0,0,0,0,0,0,109.829,279.4052,0.1397026,0.1932572,0.3172331,0,250,0.3172331,2154.532,0,0,0,0,5.372134,38.78729,38.78158,0.005710195,39.69627,0,79.39255,0,0,2.361999e-14,4.263256e-14,109.829,0,0,142.3686,0,0,0,0
mpc,2026-01-30 04:00:00,2416,4,21.49039,3088.852,132.5825,0,12.99243,1,1,2162.196,2161.879,505.8633,145.5213,651.3847,2,151.3847,0,0,0,500,0,404.3612,0.2021806,0.1759374,0.3172331,0,250,0.3172331,1656.016,0,0,0,0,12.99243,38.91953,29.80828,9.11125,177.5369,0,355.0739,0,2.842171e-14,-1.313949e-13,4.263256e-14,132.5825,0,0,0,500,18.80217,0,5.684342e-14
mpc,2026-01-30 04:15:00,2417,4.25,21.59809,3058.815,162.4282,0,5.541468,1,1,2141.17,2140.853,518.4299,149.3098,667.7397,2,166.1078,1.63193,0,0,500,0,529.2976,0.2646488,0.2546203,0.3172331,0,250,0.3172331,1622.423,0,0,0,0,5.541468,38.54107,29.20362,9.337448,179.4568,0,358.9136,0,5.684342e-14,1.900147e-13,4.263256e-14,162.4282,0,0,0,500,5.31149,0,4.085621e-14
mpc,2026-01-30 04:30:00,2418,4.5,21.27501,3026.476,186.837,0.798969,11.05108,1,1,2118.533,2118.216,537.875,154.8584,692.7334,2,191.5264,1.206957,0,0,500,0,654.2143,0.3271071,0.3332909,0.3172331,0,250,0.3172331,1580.341,0,0,0,0,11.05108,38.13359,28.44614,9.687459,185.1745,0,370.349,0,0,-2.325917e-13,4.263256e-14,186.837,0.798969,0,0,500,5.097435,0,-6.128431e-14
mpc,2026-01-30 04:45:00,2419,4.75,21.12712,3033.666,222.0975,1.150333,11.25984,1,1,2123.566,2123.249,186.7875,53.73302,240.5205,1,240.5205,0,0,0,0,1.150333,653.8237,0.3269118,0.4119491,0.3172331,0,250,0.3172331,1936.462,0,0,0,0,11.25984,38.2242,34.85631,3.367885,90.4894,0,180.9788,0,0,-8.387735e-14,4.263256e-14,222.0975,1.150333,0,3.363965,0,18.42297,0,0
mpc,2026-01-30 05:00:00,2420,5,21.10918,2990.025,275.937,0,9.355017,1,1,2093.017,2092.7,221.8896,63.83081,285.7204,1,285.7204,0,0,0,0,0,653.7208,0.3268604,0.4117032,0.3172331,0,250,0.3172331,1870.811,0,0,0,0,9.355017,37.67431,33.67459,3.999723,99.08351,0,198.167,0,-2.131628e-14,-1.745826e-13,4.263256e-14,275.937,0,0,2.672576,0,9.783432,0,0
mpc,2026-01-30 05:15:00,2421,5.25,21.13335,3020.364,351.8161,0,5.610233,1,1,2114.255,2113.938,663.5726,191.0517,854.6243,2,353.0981,1.526227,0,0,500,0,778.6179,0.3893089,0.4116384,0.3172331,0,250,0.3172331,1450.365,0,0,0,0,5.610233,38.05659,26.10657,11.95002,218.1051,0,436.2102,0,-8.526513e-14,2.153833e-13,4.263256e-14,351.8161,0,0,0,500,2.808157,0,-2.842171e-14
