controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-30 05:30:00,2422,5.5,21.10908,3052.267,406.8021,0.1835849,16.34419,1,1,2136.587,2136.27,264.4384,76.07081,340.5093,1,340.5093,0,0,0,0,66.47641,761.8762,0.3809381,0.4902843,0.3172331,0,250,0.3172331,1871.831,0,0,0,0,16.34419,38.45857,33.69296,4.765602,112.5209,0,225.0418,0,-2.842171e-14,1.86906e-13,4.263256e-14,406.8021,0.1835849,0,103.4404,0,0,0,-5.245804e-15
mpc,2026-01-30 05:45:00,2423,5.75,21.17022,3046.11,495.5647,5.627767,16.2209,1,1,2132.277,2131.96,797.8732,229.7214,1027.595,3,525.7341,1.860572,0,0,500,0,886.7563,0.4433781,0.4797423,0.3172331,0,250,0.3172331,1334.086,0,0,0,3.767195,16.2209,38.38098,24.01355,14.36743,256.4744,0,519.4472,0,-1.136868e-13,-1.841305e-13,4.263256e-14,495.5647,1.860572,0,0,500,30.16941,0,-1.136868e-13
mpc,2026-01-30 06:00:00,2424,6,21.02137,3058.595,596.5717,0,13.56633,1,1,2141.017,2140.699,826.9932,237.9401,1064.933,3,598.5037,0.3717633,0,0,466.0578,0,1003.131,0.5015656,0.5583774,0.3172331,0,250,0.3172331,1313.706,0,0,0,0,13.56633,38.5383,23.64671,14.89159,263.8716,0,527.7431,0,0,3.708145e-14,4.263256e-14,596.5717,0,0,0,466.0578,2.303774,0,-2.575717e-14
mpc,2026-01-30 06:15:00,2425,6.25,20.75961,3088.289,683.7018,0,12.50662,1,1,2161.802,2161.485,905.6936,260.6065,1166.3,3,665.6764,0.62374,0,0,500,0,1127.973,0.5639866,0.631657,0.3172331,0,250,0.3172331,1255.792,0,0,18.02543,0,12.50662,38.91244,22.60425,16.3082,285.3069,0,601.7077,0,-1.705303e-13,-2.978728e-13,4.263256e-14,665.6764,0,0,0,500,0.62374,0,-8.404388e-14
mpc,2026-01-30 06:30:00,2426,6.5,20.92011,3086.717,726.156,0,17.41336,1,1,2160.702,2160.384,939.2036,270.2535,1209.457,3,708.766,0.6910714,0,0,500,0,1252.796,0.6263978,0.7102682,0.3172331,0,250,0.3172331,1221.181,0,0,17.39,0,17.41336,38.89263,21.98126,16.91137,295.1619,0,620.3216,0,-2.273737e-13,4.041212e-14,4.263256e-14,708.766,0,0,0,500,0.6910714,0,-1.483258e-13
mpc,2026-01-30 06:45:00,2427,6.75,21.15963,3040.413,780.4551,0,20.13436,1,1,2128.289,2127.972,974.6351,280.4121,1255.047,3,754.6757,0.3714931,0,0,500,0,1377.598,0.6887992,0.788867,0.3172331,0,250,0.3172331,1153.337,0,0,25.77942,0,20.13436,38.30921,20.76006,17.54914,304.5718,0,653.6131,0,1.136868e-13,-3.842482e-13,4.263256e-14,754.6757,0,0,0,500,0.3714931,0,1.480482e-13
mpc,2026-01-30 07:00:00,2428,7,21.23961,3073.274,815.6175,1.426844,23.08326,1,1,2151.292,2150.975,993.3083,285.8559,1279.164,3,778.1139,1.050377,0,0,500,0,1502.382,0.7511908,0.8674535,0.3172331,0,250,0.3172331,1157.667,0,0,37.5036,0.376467,23.08326,38.72326,20.838,17.88526,310.5973,0,686.5378,0,0,2.119416e-13,4.263256e-14,778.1139,1.050377,0,0,500,0,0,-5.684342e-14
mpc,2026-01-30 07:15:00,2429,7.25,21.18338,3090.767,788.6739,0,28.50695,1,1,2163.537,2163.22,989.9915,284.8616,1274.853,3,774.1807,0.6724874,0,0,500,0,1627.145,0.8135725,0.9460276,0.3172331,0,250,0.3172331,1173.228,0,0,14.49326,0,28.50695,38.94366,21.1181,17.82556,310.7952,0,646.5913,0,1.705303e-13,-3.319567e-13,4.263256e-14,774.1807,0,0,0,500,0.6724874,0,1.125766e-13
mpc,2026-01-30 07:30:00,2430,7.5,21.20277,3115.053,761.4476,0,23.48641,1,1,2180.537,2180.22,959.7102,276.1019,1235.812,3,735.5982,0.2139079,0,0,500,0,1751.889,0.8759444,1.024589,0.3172331,0,250,0.3172331,1220.51,0,0,25.84938,0,23.48641,39.24967,21.96917,17.28049,302.0399,0,648.67,0,-1.136868e-13,6.394885e-14,4.263256e-14,735.5982,0,0,0,500,0.2139079,0,-3.080869e-15
mpc,2026-01-30 07:45:00,2431,7.75,21.40488,3147.197,672.7411,0,26.87401,1,1,2203.038,2202.721,915.1772,263.4251,1178.602,3,677.1281,1.474248,0,0,500,0,1876.613,0.9383066,1.103139,0.3172331,0,250,0.3172331,1287.543,0,0,0,0,26.87401,39.65468,23.17578,16.4789,291.1593,0,582.3186,0,-1.136868e-13,-4.649614e-13,4.263256e-14,672.7411,0,0,0,500,5.861193,0,-8.881784e-16
mpc,2026-01-30 08:00:00,2432,8,21.56804,3186.414,582.9055,366.0146,33.03886,1,1,2230.49,2230.173,465.6337,133.9485,599.5822,2,599.5822,0,0,0,0,358.0025,1786.817,0.8934085,1.181676,0.3172331,0,250,0.3172331,1764.539,0,0,0,8.012069,33.03886,40.14882,31.7617,8.387117,171.3314,0,356.4837,0,-5.684342e-14,-5.395684e-14,4.263256e-14,582.9055,358.0025,0,358.0025,0,16.67671,0,-5.684342e-14
mpc,2026-01-30 08:15:00,2433,8.25,21.8849,3198.639,488.1019,379.8941,34.92154,1,1,2239.047,2238.73,396.5604,114.0783,510.6387,2,510.6387,0,0,0,0,361.425,1696.18,0.8480898,1.125133,0.3172331,0,250,0.3172331,1842.17,0,0,0,18.46918,34.92154,40.30285,33.15906,7.143798,153.2143,0,338.2879,0,1.421085e-14,2.242651e-13,4.263256e-14,488.1019,361.425,0,361.425,0,22.53676,0,5.684342e-14
mpc,2026-01-30 08:30:00,2434,8.5,22.25369,3219.876,403.385,383.3039,39.06129,1,1,2253.913,2253.596,339.1107,97.55173,436.6625,1,436.6625,0,0,0,0,368.8044,1603.711,0.8018557,1.068059,0.3172331,0,250,0.3172331,1914.485,0,0,0,14.49955,39.06129,40.57043,34.46073,6.109703,138.7447,0,302.5012,0,1.421085e-14,3.623768e-13,4.263256e-14,403.385,368.8044,0,368.8044,0,33.27748,0,0
mpc,2026-01-30 08:45:00,2435,8.75,22.5769,3203.294,330.754,388.5297,37.63643,1,1,2242.306,2241.989,278.0847,79.99641,358.0811,1,358.0811,0,0,0,0,371.5653,1510.568,0.7552838,1.009834,0.3172331,0,250,0.3172331,1963.904,0,0,0,16.96439,37.63643,40.36151,35.35027,5.011234,121.8734,0,273.0103,0,-4.263256e-14,4.551914e-13,4.263256e-14,330.754,371.5653,0,371.5653,0,27.32706,0,0
mpc,2026-01-30 09:00:00,2436,9,22.71933,3232.102,263.3253,395.5203,45.12735,1,1,2262.471,2262.154,230.467,66.29826,296.7652,1,296.7652,0,0,0,0,372.3905,1417.232,0.7086161,0.9511823,0.3172331,0,250,0.3172331,2031.687,0,0,0,23.12986,45.12735,40.72448,36.57037,4.154116,110.7157,0,261.3304,0,0,-3.593792e-13,4.263256e-14,263.3253,372.3905,0,372.3905,0,33.43995,0,0
mpc,2026-01-30 09:15:00,2437,9.25,23.03584,3258.778,223.2302,390.4346,48.46526,1,1,2281.145,2280.827,199.5251,57.39725,256.9224,1,256.9224,0,0,0,0,384.7193,1320.829,0.6604146,0.8924104,0.3172331,0,250,0.3172331,2081.302,0,0,0,5.715289,48.46526,41.0606,37.46344,3.597163,103.3395,0,216.5378,0,-1.421085e-14,2.753353e-14,4.263256e-14,223.2302,384.7193,0,384.7193,0,33.69215,0,-5.684342e-14
mpc,2026-01-30 09:30:00,2438,9.5,23.289,3315.692,191.4047,390.0204,56.93045,1,1,2320.985,2320.667,159.0442,45.75212,204.7963,1,204.7963,0,0,0,0,386.4733,1224.003,0.6120015,0.8317068,0.3172331,0,250,0.3172331,2161.623,0,0,0,3.547129,56.93045,41.77772,38.90922,2.868505,94.66984,0,195.4585,0,-7.105427e-15,-1.6942e-13,4.263256e-14,191.4047,386.4733,0,386.4733,0,13.39158,0,0
mpc,2026-01-30 09:45:00,2439,9.75,23.5107,3327.822,162.9955,389.6637,60.96313,1,1,2329.475,2329.158,128.514,36.96952,165.4835,1,165.4835,0,0,0,0,384.4152,1127.707,0.5638533,0.7707368,0.3172331,0,250,0.3172331,2200.644,0,0,0,5.248561,60.96313,41.93055,39.61159,2.318962,87.34471,0,183.7432,0,0,-7.982504e-14,4.263256e-14,162.9955,384.4152,0,384.4152,0,2.487977,0,0
mpc,2026-01-30 10:00:00,2440,10,23.73438,3316.306,128.8254,397.9603,64.92697,1,1,2321.414,2321.097,115.6382,34.36176,150,1,139.6889,10.31109,0,0,0,379.7578,1032.59,0.5162948,0.7101003,0.3172331,0,250,0.3172331,2205.459,0,0,0,7.891475,64.92697,41.78546,39.69826,2.087198,85.57349,0,184.7598,0,7.105427e-15,-3.941292e-14,4.263256e-14,128.8254,390.0689,0,379.7578,0,10.86347,0,0
mpc,2026-01-30 10:15:00,2441,10.25,23.92859,3340.298,109.641,405.2796,74.79243,1,1,2338.209,2337.891,115.5372,34.46284,150,1,138.4646,11.53541,0,0,0,383.3213,936.5967,0.4682984,0.6502065,0.3172331,0,250,0.3172331,2222.354,0,0,0,10.42292,74.79243,42.08775,40.00237,2.085379,87.77856,0,193.5367,0,0,-9.325873e-15,4.263256e-14,109.641,394.8567,0,383.3213,0,28.82362,0,-2.842171e-14
mpc,2026-01-30 10:30:00,2442,10.5,24.00813,3335.875,109.3759,402.0765,81.20607,1,1,2335.112,2334.795,115.3255,34.67445,150,1,135.9015,14.09849,0,0,0,382.297,840.875,0.4204375,0.5897612,0.3172331,0,250,0.3172331,2219.47,0,0,0,5.680986,81.20607,42.03202,39.95045,2.08157,89.10245,0,188.0046,0,7.105427e-15,1.612044e-13,4.263256e-14,109.3759,396.3955,0,382.297,0,26.52564,0,7.105427e-14
mpc,2026-01-30 10:45:00,2443,10.75,24.27157,3377.153,104.1477,398.643,92.4172,1,1,2364.007,2363.69,115.3127,34.68725,150,1,135.7465,14.25346,0,0,0,384.3896,744.6453,0.3723226,0.5294867,0.3172331,0,250,0.3172331,2248.377,0,0,0,0,92.4172,42.55213,40.47079,2.08134,91.71988,0,183.4398,0,7.105427e-15,2.259304e-13,4.263256e-14,104.1477,398.643,0,386.1954,0,31.59881,0,-5.684342e-14
mpc,2026-01-30 11:00:00,2444,11,24.39022,3365.228,133.9273,405.8993,103.7521,1,1,2355.66,2355.342,114.2976,35.70236,150,1,123.4514,26.54862,0,0,0,375.2364,650.719,0.3253595,0.4688922,0.3172331,0,250,0.3172331,2241.045,0,0,10.47596,4.114311,103.7521,42.40187,40.3388,2.063068,94.6779,0,214.524,0,-7.105427e-15,-1.812439e-13,4.263256e-14,123.4514,401.785,0,375.2364,0,0,0,5.684342e-14
mpc,2026-01-30 11:15:00,2445,11.25,24.60487,3403.766,120.079,411.9663,116.2378,1,1,2382.636,2382.319,113.5229,36.4771,150,1,114.0676,35.93244,0,0,0,364.2551,559.5527,0.2797764,0.4097482,0.3172331,0,250,0.3172331,2268.796,0,0,6.011427,11.77881,116.2378,42.88745,40.83833,2.049122,98.28387,0,227.2559,0,-1.421085e-14,-9.05942e-14,4.263256e-14,114.0676,400.1875,0,364.2551,0,0,0,0
mpc,2026-01-30 11:30:00,2446,11.5,24.92954,3392.247,102.2186,411.4318,118.9456,1,1,2374.573,2374.256,114.162,35.83802,150,1,121.8082,28.19176,0,0,0,371.6133,466.5613,0.2332807,0.3523422,0.3172331,0,250,0.3172331,2260.094,0,0,0,11.62667,118.9456,42.74231,40.68169,2.060626,98.11575,0,216.2875,0,0,5.906386e-14,4.263256e-14,102.2186,399.8051,0,371.6133,0,19.58963,0,-4.263256e-14
mpc,2026-01-30 11:45:00,2447,11.75,25.24981,3420.331,84.34695,407.0034,133.4148,1,1,2394.232,2393.914,112.2864,37.71364,150,1,99.09049,50.90951,0,0,0,353.267,378.1711,0.1890856,0.2937868,0.3172331,0,250,0.3172331,2281.628,0,0,0,2.826931,133.4148,437.5007,416.9245,20.57618,479.0172,0,962.9108,0,-7.105427e-15,-2.38698e-14,4.263256e-14,84.34695,404.1765,0,353.267,0,14.74354,0,-4.263256e-14
mpc,2026-01-30 12:00:00,2448,12,25.2289,3428.94,91.46075,401.8203,130.0264,1,1,2400.258,2399.941,0,0,0,0,0,0,0,0,0,493.281,254.7914,0.1273957,0.2381288,0.3172331,0,250,0.3172331,2399.941,0,0,0,0,130.0264,438.4176,438.3597,0.05794401,462.1096,0,924.2191,0,0,-4.077294e-14,4.263256e-14,91.46075,401.8203,0,500,0,0,0,5.684342e-14
mpc,2026-01-30 12:15:00,2449,12.25,25.36012,3462.196,99.2101,401.8383,134.2367,1,1,2423.537,2423.22,211.7602,82.10198,293.8622,1,94.58997,199.2723,0,0,0,202.5661,204.1097,0.1020549,0.1604384,0.3172331,0,250,0.3172331,2211.46,0,0,4.620138,0,134.2367,443.8399,405.0006,38.83928,511.6863,0,1031.342,0,-1.421085e-14,5.331846e-14,4.263256e-14,94.58997,401.8383,0,212.2871,0,0,0,0
mpc,2026-01-30 12:30:00,2450,12.5,25.43566,3464.268,100.3434,412.0585,152.3237,1,1,2424.988,2424.671,729.8391,253.5648,983.4039,2,92.92051,410.2302,0,0,480.2532,0,324.1409,0.1620704,0.1285249,0.3172331,0,250,0.3172331,1694.832,0,0,7.422881,1.828259,152.3237,444.7824,310.8598,133.9226,592.3632,0,1200.685,0,-1.136868e-13,4.343748e-14,4.263256e-14,92.92051,410.2302,0,0,480.2532,0,0,-5.684342e-14
mpc,2026-01-30 12:45:00,2451,12.75,25.68543,3515.949,86.32433,419.932,152.0841,1,1,2461.164,2460.847,0,0,0,0,0,0,0,0,0,496.3595,200,0.1,0.2041068,0.3172331,0,250,0.3172331,2460.847,0,0,0.6246726,9.272145,152.0841,453.7041,453.6456,0.05848043,481.6816,0,980.4352,0,0,1.440514e-14,4.263256e-14,85.69966,410.6598,0,496.3595,0,0,0,0
mpc,2026-01-30 13:00:00,2452,13,25.79913,3521.26,75.40101,423.0126,160.8388,1,1,2464.882,2464.565,752.185,259.9263,1012.111,3,102.5079,409.6033,0,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1712.38,0,0,0,13.40922,160.8388,455.4394,316.3986,139.0408,606.0433,0,1235.218,0,-1.136868e-13,1.24345e-13,4.263256e-14,75.40101,409.6033,0,0,500,27.10693,0,-2.842171e-14
mpc,2026-01-30 13:15:00,2453,13.25,26.12412,3569.628,83.15845,419.3565,171.1178,1,1,2498.739,2498.422,113.2855,36.7145,150,1,111.1921,38.80787,0,0,0,371.0069,232.1656,0.1160828,0.2046279,0.3172331,0,250,0.3172331,2385.137,0,0,0,9.541731,171.1178,464.7653,443.6352,21.1301,512.1776,0,1040.815,0,-2.131628e-14,-7.993606e-15,4.263256e-14,83.15845,409.8148,0,371.0069,0,28.03368,0,-1.421085e-14
mpc,2026-01-30 13:30:00,2454,13.5,26.26126,3557.247,122.5601,426.7205,179.138,1,1,2490.073,2489.756,756.2237,260.7378,1016.961,3,110.6538,406.3077,0,0,500,0,357.1291,0.1785645,0.1461913,0.3172331,0,250,0.3172331,1733.532,0,0,11.90631,20.41281,179.138,464.4565,323.344,141.1125,617.4952,0,1290.741,0,0,1.274814e-13,4.263256e-14,110.6538,406.3077,0,0,500,0,0,0
mpc,2026-01-30 13:45:00,2455,13.75,26.50979,3530.74,115.8801,436.4367,194.5947,1,1,2471.518,2471.201,113.6746,36.32536,150,1,115.9055,34.09454,0,0,0,372.4952,263.9491,0.1319745,0.224879,0.3172331,0,250,0.3172331,2357.526,0,0,0,29.84698,194.5947,463.3585,441.9874,21.37111,514.7952,0,1081.076,0,-7.105427e-15,9.325873e-15,4.263256e-14,115.8801,406.5897,0,372.4952,0,0.02534789,0,1.421085e-14
mpc,2026-01-30 14:00:00,2456,14,26.56361,3487.164,119.0182,427.7398,200.6884,1,1,2441.015,2440.698,747.1862,257.6145,1004.801,3,103.4166,401.3841,0,0,500,0,388.9075,0.1944538,0.1662049,0.3172331,0,250,0.3172331,1693.511,0,0,15.60164,26.35572,200.6884,458.1482,317.8511,140.2971,613.1323,0,1298.641,0,-1.136868e-13,-5.970224e-14,4.263256e-14,103.4166,401.3841,0,0,500,0,0,-5.684342e-14
mpc,2026-01-30 14:15:00,2457,14.25,26.64012,3481.264,122.3224,419.2709,201.0312,1,1,2436.885,2436.567,112.2222,37.77777,150,1,98.31368,51.68632,0,0,0,348.9248,301.6151,0.1508076,0.2448894,0.3172331,0,250,0.3172331,2324.345,0,0,24.0087,18.65981,201.0312,458.0966,436.9409,21.15568,512.5094,0,1098.622,0,7.105427e-15,-6.855627e-15,4.263256e-14,98.31368,400.6111,0,348.9248,0,0,0,0
mpc,2026-01-30 14:30:00,2458,14.5,26.76735,3517.898,107.2698,414.161,206.8377,1,1,2462.529,2462.211,112.045,37.955,150,1,96.16704,53.83296,0,0,0,347.278,214.7481,0.1073741,0.1899226,0.3172331,0,250,0.3172331,2350.166,0,0,11.10278,13.05003,206.8377,464.1384,442.9603,21.17808,519.9002,0,1081.464,0,-1.421085e-14,2.844947e-14,4.263256e-14,96.16704,401.111,0,347.278,0,0,0,0
mpc,2026-01-30 14:45:00,2459,14.75,26.97615,3537.746,107.4349,416.1077,216.0361,1,1,2476.422,2476.105,739.7161,255.3708,995.087,4,94.5946,400.4923,0,0,500,0,339.7143,0.1698572,0.1352237,0.3172331,0,250,0.3172331,1736.389,0,0,12.84031,15.61533,216.0361,468.7865,328.6982,140.0882,624.9647,0,1299.015,0,-2.842171e-14,-1.759703e-14,4.263256e-14,94.5946,400.4923,0,0,500,0,0,0
mpc,2026-01-30 15:00:00,2460,15,26.85129,3520.454,93.28604,407.9168,212.6555,1,1,2464.318,2464,741.3036,255.4326,996.7362,4,99.95808,396.7782,0,0,500,0,464.6608,0.2323304,0.2139131,0.3172331,0,250,0.3172331,1722.697,0,0,0,11.13866,212.6555,465.2853,325.2606,140.0247,620.8445,0,1260.903,0,-1.421085e-13,-9.015011e-14,4.263256e-14,93.28604,396.7782,0,0,500,6.672045,0,-4.263256e-14
mpc,2026-01-30 15:15:00,2461,15.25,26.9932,3495.537,81.88589,413.9002,207.2897,1,1,2446.876,2446.559,112.0459,37.95415,150,1,96.17741,53.82259,0,0,0,344.0466,378.576,0.189288,0.2925901,0.3172331,0,250,0.3172331,2334.513,0,0,0,16.031,207.2897,463.3579,442.08,21.27787,519.288,0,1066.229,0,0,8.626433e-14,4.263256e-14,81.88589,397.8692,0,344.0466,0,14.29152,0,1.421085e-14
mpc,2026-01-30 15:30:00,2462,15.5,26.92515,3462.218,95.50588,401.7096,201.5014,1,1,2423.552,2423.235,112.7465,37.25353,150,1,104.6634,0,45.33662,0,0,389.3983,281.1669,0.1405834,0.2383838,0.3172331,0,250,0.3172331,2310.489,33.75759,0,0,12.31135,167.7438,458.2914,436.9112,21.38024,505.8849,0,1033.007,0,0,-1.121048e-13,4.263256e-14,95.50588,389.3983,33.75759,389.3983,0,9.157505,0,-1.421085e-14
mpc,2026-01-30 15:45:00,2463,15.75,27.05549,3399.467,116.3467,400.6215,199.423,1,1,2379.627,2379.31,752.2302,258.0848,1010.315,3,118.1555,392.1595,0,0,500,0,406.1226,0.2030613,0.1770467,0.3172331,0,250,0.3172331,1627.08,0,0,0,8.462054,199.423,451.2085,308.5157,142.6929,604.4137,0,1223.424,0,0,1.509903e-14,4.263256e-14,116.3467,392.1595,0,0,500,1.808774,0,-4.263256e-14
mpc,2026-01-30 16:00:00,2464,16,26.91866,3396.108,136.8009,400.3009,196.307,1,1,2377.275,2376.958,759.8291,259.8583,1019.687,4,131.4077,388.2797,0,0,500,0,531.0587,0.2655293,0.2557294,0.3172331,0,250,0.3172331,1617.129,0,0,5.393207,12.02123,196.307,449.4799,305.7563,143.7236,602.7311,0,1235.502,0,1.136868e-13,1.01863e-13,4.263256e-14,131.4077,388.2797,0,0,500,0,0,5.684342e-14
mpc,2026-01-30 16:15:00,2465,16.25,26.94615,3393.954,159.4545,398.316,193.7587,1,1,2375.768,2375.451,768.7036,261.9739,1030.677,3,146.512,384.1654,0,0,500,0,655.9751,0.3279875,0.3343999,0.3172331,0,250,0.3172331,1606.747,0,0,12.94242,14.15058,193.7587,449.4519,303.9672,145.4847,602.5966,0,1251.929,0,-1.136868e-13,-1.233458e-13,4.263256e-14,146.512,384.1654,0,0,500,0,0,0
mpc,2026-01-30 16:30:00,2466,16.5,27.16953,3321.865,178.5322,395.0741,188.2744,1,1,2325.306,2324.988,794.0094,269.0194,1063.029,3,181.0665,381.9623,0,0,500,0,780.8718,0.3904359,0.4130579,0.3172331,0,250,0.3172331,1530.979,0,0,0,13.11173,188.2744,441.9597,290.9859,150.9739,595.7896,0,1214.197,0,0,1.680878e-13,4.263256e-14,178.5322,381.9623,0,0,500,2.534277,0,5.684342e-14
mpc,2026-01-30 16:45:00,2467,16.75,27.40828,3324.448,223.8998,389.2236,188.3575,1,1,2327.114,2326.797,816.295,274.8426,1091.138,3,214.703,376.4346,0,0,500,0,905.7489,0.4528744,0.4917035,0.3172331,0,250,0.3172331,1510.502,0,0,9.196832,12.78903,188.3575,444.5223,288.5341,155.9882,599.3564,0,1236.638,0,-5.684342e-14,1.338929e-13,4.263256e-14,214.703,376.4346,0,0,500,0,0,-5.684342e-14
mpc,2026-01-30 17:00:00,2468,17,27.31202,3347.361,287.1091,375.4107,185.5909,1,1,2343.153,2342.835,854.8677,286.1402,1141.008,4,262.678,378.33,0,0,500,0,1030.606,0.5153031,0.5703368,0.3172331,0,250,0.3172331,1487.968,0,0,24.4311,0,185.5909,446.6825,283.6559,163.0266,605.176,0,1252.496,0,-5.684342e-14,4.436451e-13,4.263256e-14,262.678,375.4107,0,0,500,2.919233,0,-1.136868e-13
mpc,2026-01-30 17:15:00,2469,17.25,27.55132,3330.359,320.5273,359.8193,186.7998,1,1,2331.251,2330.934,899.0401,298.8623,1197.902,3,319.4309,378.4714,0,0,500,0,1155.444,0.577722,0.6489577,0.3172331,0,250,0.3172331,1431.894,0,0,1.096367,0,186.7998,446.6551,274.3431,172.312,608.9953,0,1219.882,0,1.136868e-13,-3.588241e-13,4.263256e-14,319.4309,359.8193,0,0,500,18.65213,0,1.136868e-13
mpc,2026-01-30 17:30:00,2470,17.5,27.49859,3298.773,339.1848,364.6283,175.409,1,1,2309.141,2308.824,934.5733,308.2886,1242.862,4,371.8732,370.9887,0,0,500,0,1280.262,0.6401311,0.7275662,0.3172331,0,250,0.3172331,1374.25,0,0,0,0,175.409,441.9278,263.0066,178.9211,604.8654,0,1209.731,0,0,-3.987921e-13,4.263256e-14,339.1848,364.6283,0,0,500,39.04888,0,0
mpc,2026-01-30 17:45:00,2471,17.75,27.49078,3259.896,409.6912,364.3908,159.0655,1,1,2281.927,2281.61,971.8516,318.4268,1290.278,3,424.7983,365.4801,0,0,500,0,1405.061,0.7025303,0.8061623,0.3172331,0,250,0.3172331,1309.759,0,0,0,0,159.0655,436.6478,250.6228,186.0249,599.4869,0,1198.974,0,0,7.31637e-14,4.263256e-14,409.6912,364.3908,0,0,500,16.1965,0,1.705303e-13
mpc,2026-01-30 18:00:00,2472,18,27.52839,3270.981,478.1849,0,152.5179,1,1,2289.687,2289.369,761.1247,219.3354,980.4602,2,476.8553,3.604878,0,0,500,0,1529.839,0.7649197,0.8847461,0.3172331,0,250,0.3172331,1528.245,0,0,1.329637,0,152.5179,438.4796,292.6619,145.8177,541.2048,0,1084.703,0,0,4.496403e-14,4.263256e-14,476.8553,0,0,0,500,3.604878,0,-3.108624e-15
mpc,2026-01-30 18:15:00,2473,18.25,27.49837,3225.863,559.1584,0,149.3311,1,1,2258.104,2257.787,801.1561,230.5635,1031.72,3,530.8214,0.8981258,0,0,500,0,1654.599,0.8272993,0.9633175,0.3172331,0,250,0.3172331,1456.631,0,0,28.33701,0,149.3311,432.1582,278.7714,153.3868,537.914,0,1124.709,0,0,1.654232e-14,4.263256e-14,530.8214,0,0,0,500,0.8981258,0,2.631229e-14
mpc,2026-01-30 18:30:00,2474,18.5,27.48546,3218.609,573.9866,0,145.0095,1,1,2253.026,2252.709,844.3325,243.1791,1087.512,3,584.7784,2.733206,0,0,500,0,1779.338,0.8896691,1.041876,0.3172331,0,250,0.3172331,1408.376,0,0,0,0,145.0095,431.0692,269.4632,161.606,540.3868,0,1080.774,0,8.526513e-14,1.811884e-13,4.263256e-14,573.9866,0,0,0,500,13.52507,0,1.54543e-13
mpc,2026-01-30 18:45:00,2475,18.75,27.43569,3236.314,646.3097,0.7153951,135.0346,0,1,2265.42,2265.102,865.2105,248.9116,1114.122,3,630.1928,0.1614797,0,0,483.7679,0,1900,0.95,1.120423,0.3172331,0,250,0.3172331,1399.892,0,0,16.11685,0.5539154,135.0346,432.9869,267.5596,165.4273,0,542.2803,3011.299,0,0,-2.842171e-14,4.263256e-14,630.1928,0.1614797,0,0,483.7679,3.665707e-06,0,5.684342e-14
mpc,2026-01-30 19:00:00,2476,19,27.45798,3239.72,720.8456,8.092659,118.3566,0,0,2267.804,2267.487,524.1599,150.7847,674.9446,2,674.9446,0,0,0,0,2.910012,1898.973,0.9494867,1.196402,0.3172331,0,250,0.3172331,1743.327,0,0,45.90094,5.182647,118.3566,433.6459,333.3562,100.2897,0,506.7729,2875.37,0,-2.842171e-14,-1.656453e-13,4.263256e-14,674.9446,2.910012,0,2.910012,0,0,0,-1.731948e-14
mpc,2026-01-30 19:15:00,2477,19.25,27.38158,3210.125,720.7152,2.018928,111.6804,0,0,2247.087,2246.77,543.9696,156.4833,700.453,2,700.453,0,0,0,0,2.018928,1898.17,0.9490849,1.195756,0.3172331,0,250,0.3172331,1702.8,0,0,20.26227,0,111.6804,428.995,325.0843,103.9107,0,502.8888,2800.841,0,-8.526513e-14,1.718625e-13,4.263256e-14,700.453,2.018928,0,2.593356,0,0,0,-2.176037e-14
mpc,2026-01-30 19:30:00,2478,19.5,27.20669,3249.171,727.1217,6.544575,101.7472,0,0,2274.42,2274.103,312.2095,89.81309,402.0226,1,402.0226,0,0,0,0,318.4088,1818.269,0.9091344,1.19525,0.3172331,0,250,0.3172331,1961.893,0,0,10.17205,3.062886,101.7472,432.6243,373.1776,59.44666,0,482.3443,2675.724,0,-1.421085e-14,1.731948e-13,4.263256e-14,716.9497,3.481689,0,318.4088,0,0,0,7.41629e-14
mpc,2026-01-30 19:45:00,2479,19.75,26.94624,3250.312,692.1296,2.672423,91.41287,0,0,2275.218,2274.901,172.9947,49.76525,222.7599,1,222.7599,0,0,0,0,472.0421,1699.972,0.849986,1.144937,0.3172331,0,250,0.3172331,2101.907,0,0,0,0,91.41287,430.4306,397.643,32.78751,0,464.702,2555.861,0,0,6.084022e-14,4.263256e-14,692.1296,2.672423,0,500,0,0,0,1.24345e-14
mpc,2026-01-30 20:00:00,2480,20,26.67009,3216.061,692.0797,0,79.51835,0,0,2251.243,2250.926,191.0608,54.96233,246.0231,1,246.0231,0,0,0,0,446.0565,1588.19,0.7940951,1.070447,0.3172331,0,250,0.3172331,2059.865,0,0,0,0,79.51835,423.4613,387.4628,35.99842,0,457.3827,2515.605,0,-7.105427e-15,-5.728751e-14,4.263256e-14,692.0797,0,0,464.3055,0,0,0,0
mpc,2026-01-30 20:15:00,2481,20.25,26.50706,3223.926,643.0553,0,72.91317,0,0,2256.748,2256.431,123.4138,35.50235,158.9161,1,158.9161,0,0,0,0,484.1392,1466.905,0.7334527,1.00006,0.3172331,0,250,0.3172331,2133.017,0,0,0,0,72.91317,423.0696,399.8739,23.19569,0,449.0452,2469.748,0,0,-5.395684e-14,4.263256e-14,643.0553,0,0,500,0,0,0,0
mpc,2026-01-30 20:30:00,2482,20.5,26.43513,3188.564,606.112,0,73.37756,0,0,2231.995,2231.677,163.384,47.00055,210.3845,1,210.3845,0,0,0,0,386.7401,1369.989,0.6849947,0.9236888,0.3172331,0,250,0.3172331,2068.293,0,0,8.987347,0,73.37756,417.8094,387.166,30.6434,0,447.9022,2478.965,0,-2.131628e-14,4.020118e-13,4.263256e-14,597.1246,0,0,388.7051,0,0,0,0
mpc,2026-01-30 20:45:00,2483,20.75,26.30029,3165.346,579.5229,0,64.5246,0,0,2215.742,2215.425,116.4895,33.51046,150,1,150,0,0,0,0,377.9338,1275.29,0.6376452,0.8626623,0.3172331,0,250,0.3172331,2098.935,0,0,51.58903,0,64.5246,413.6187,391.814,21.80464,0,437.3695,2494.523,0,-1.421085e-14,-5.850875e-14,4.263256e-14,527.9338,0,0,380.0896,0,0,0,0
mpc,2026-01-30 21:00:00,2484,21,26.0747,3139.886,489.4764,0,62.17871,0,0,2197.921,2197.603,0,0,0,0,0,0,0,0,0,469.3278,1157.758,0.5788788,0.8030316,0.3172331,0,250,0.3172331,2197.603,0,0,20.1486,0,62.17871,408.4,408.3411,0.05894572,0,419.8946,2344.177,0,0,-4.218847e-13,4.263256e-14,469.3278,0,0,472.2425,0,0,0,0
mpc,2026-01-30 21:15:00,2485,21.25,25.93497,3128.17,436.6694,2.132428,55.32869,0,0,2189.719,2189.402,0,0,0,0,0,0,0,0,0,435.3902,1048.728,0.5243639,0.729023,0.3172331,0,250,0.3172331,2189.402,0,0,3.411712,0,55.32869,405.7174,405.6586,0.05877785,0,415.9101,2293.391,0,0,-3.745892e-13,4.263256e-14,433.2577,2.132428,0,437.9765,0,0,0,-2.664535e-14
mpc,2026-01-30 21:30:00,2486,21.5,25.65805,3109.284,381.1226,1.337801,53.54872,0,0,2176.499,2176.182,0,0,0,0,0,0,0,0,0,382.4604,952.9477,0.4764738,0.6603686,0.3172331,0,250,0.3172331,2176.182,0,0,0,0,53.54872,401.0047,400.9462,0.05844797,0,410.8122,2259.467,0,0,-9.447998e-14,4.263256e-14,381.1226,1.337801,0,387.354,0,0,0,5.77316e-15
mpc,2026-01-30 21:45:00,2487,21.75,25.46267,3100.963,339.6395,9.534942,47.52159,0,0,2170.674,2170.357,0,0,0,0,0,0,0,0,0,336.1194,868.7678,0.4343839,0.6000572,0.3172331,0,250,0.3172331,2170.357,0,0,6.511077,6.543964,47.52159,398.3541,398.2959,0.05821746,0,407.0169,2261.113,0,0,-1.340039e-13,4.263256e-14,333.1284,2.990978,0,336.1194,0,0,0,-1.598721e-14
mpc,2026-01-30 22:00:00,2488,22,25.30367,3076.911,289.7253,3.996894,40.63269,0,0,2153.838,2153.521,0,0,0,0,0,0,0,0,0,280.5041,798.505,0.3992525,0.5470504,0.3172331,0,250,0.3172331,2153.521,0,0,9.221206,3.996894,40.63269,393.9998,393.9418,0.05803119,0,401.3747,2230.362,0,0,2.415845e-13,4.263256e-14,280.5041,0,0,280.5041,0,0,0,0
mpc,2026-01-30 22:15:00,2489,22.25,25.03172,3032.1,214.9284,2.153443,27.59408,0,0,2122.47,2122.153,0,0,0,0,0,0,0,0,0,215.6427,744.4686,0.3722343,0.5028069,0.3172331,0,250,0.3172331,2122.153,0,0,0,1.439168,27.59408,386.1486,386.0909,0.05771535,0,391.1112,2153.594,0,0,1.718625e-13,4.263256e-14,214.9284,0.7142755,0,239.6857,0,0,0,2.331468e-15
mpc,2026-01-30 22:30:00,2490,22.5,24.97479,3074.466,182.9238,3.470324,19.65783,0,0,2152.127,2151.809,0,0,0,0,0,0,0,0,0,183.2695,698.5341,0.349267,0.468781,0.3172331,0,250,0.3172331,2151.809,0,0,0,3.124692,19.65783,38.73828,38.73257,0.005710195,0,42.30492,238.0671,0,0,-5.118128e-14,4.263256e-14,182.9238,0.3456314,0,203.5419,0,0,0,2.053913e-15
mpc,2026-01-30 22:45:00,2491,22.75,24.88411,3092.861,147.6653,0,25.44307,1,0,2165.003,2164.685,0,0,0,0,0,0,0,0,0,147.6653,661.5078,0.3307539,0.4398567,0.3172331,0,250,0.3172331,2164.685,0,0,0,0,25.44307,38.97005,38.96433,0.005710195,43.57965,0,87.1593,0,0,-1.580958e-13,4.263256e-14,147.6653,0,0,174.6554,0,0,0,0
mpc,2026-01-30 23:00:00,2492,23,24.60762,3064.203,136.6786,4.668476,30.67204,1,1,2144.942,2144.625,0,0,0,0,0,0,0,0,0,138.6031,626.7529,0.3133764,0.4165418,0.3172331,0,250,0.3172331,2144.625,0,0,0,2.74397,30.67204,38.60895,38.60324,0.005710195,44.13655,0,93.00645,0,0,-1.181832e-13,4.263256e-14,136.6786,1.924506,0,141.5042,0,0,0,-8.437695e-15
mpc,2026-01-30 23:15:00,2493,23.25,24.44725,3077.866,126.2703,5.852162,32.52798,1,1,2154.506,2154.189,0,0,0,0,0,0,0,0,0,119.4264,596.7976,0.2983988,0.3946571,0.3172331,0,250,0.3172331,2154.189,0,0,7.588623,5.107408,32.52798,38.78112,38.77541,0.005710195,44.62492,0,111.1505,0,0,-5.306866e-14,4.263256e-14,118.6817,0.7447544,0,119.4264,0,0,0,-5.884182e-15
mpc,2026-01-30 23:30:00,2494,23.5,24.22984,3023.692,86.2206,1.544897,31.45816,1,1,2116.584,2116.267,0,0,0,0,0,0,0,0,0,87.7655,574.7623,0.2873811,0.3757947,0.3172331,0,250,0.3172331,2116.267,0,0,0,0,31.45816,38.09851,38.0928,0.005710195,43.7257,0,87.45141,0,0,-1.526557e-13,4.263256e-14,86.2206,1.544897,0,99.02446,0,0,0,-4.662937e-15
mpc,2026-01-30 23:45:00,2495,23.75,24.02952,3006.983,81.57308,7.670833,26.76999,1,1,2104.888,2104.571,0,0,0,0,0,0,0,0,0,81.75308,554.2335,0.2771168,0.3619194,0.3172331,0,250,0.3172331,2104.571,0,0,0,7.490828,26.76999,37.88799,37.88228,0.005710195,42.65687,0,98.23543,0,0,4.007905e-14,4.263256e-14,81.57308,0.1800046,0,94.53429,0,0,0,5.384582e-15
mpc,2026-01-31 00:00:00,2496,0,23.82951,3000.427,55.7041,7.804327,18.13477,1,1,2100.299,2099.981,0,0,0,0,0,0,0,0,0,58.02404,539.6403,0.2698201,0.3489927,0.3172331,0,250,0.3172331,2099.981,0,0,0,5.484387,18.13477,37.80537,37.79966,0.005710195,41.02147,0,91.50351,0,0,2.059464e-14,4.263256e-14,55.7041,2.31994,0,86.1066,0,0,0,-2.220446e-15
mpc,2026-01-31 00:15:00,2497,0.25,23.75886,3059.115,67.55646,0,12.6293,1,1,2141.381,2141.064,0,0,0,0,0,0,0,0,0,67.55646,522.6662,0.2613331,0.3398036,0.3172331,0,250,0.3172331,2141.064,0,0,0,0,12.6293,38.54485,38.53914,0.005710195,40.77976,0,81.55952,0,0,1.136313e-13,4.263256e-14,67.55646,0,0,73.29095,0,0,0,0
mpc,2026-01-31 00:30:00,2498,0.5,23.56301,3070.425,105.6434,0,14.35135,1,1,2149.297,2148.98,0,0,0,0,0,0,0,0,0,69.07409,505.3154,0.2526577,0.3291153,0.3172331,0,250,0.3172331,2148.98,0,0,36.56927,0,14.35135,38.68735,38.68164,0.005710195,41.21808,0,145.5182,0,0,2.259304e-14,4.263256e-14,69.07409,0,0,71.76293,0,0,0,0
mpc,2026-01-31 00:45:00,2499,0.75,23.36823,3021.175,96.92287,0,5.125048,1,1,2114.823,2114.505,0,0,0,0,0,0,0,0,0,84.20157,484.1855,0.2420927,0.3181897,0.3172331,0,250,0.3172331,2114.505,0,0,12.72131,0,5.125048,38.06681,38.0611,0.005710195,38.96348,0,99.8712,0,0,-7.993606e-14,4.263256e-14,84.20157,0,0,85.4231,0,0,0,0
mpc,2026-01-31 01:00:00,2500,1,23.25965,3049.59,92.12908,0,7.703532,1,1,2134.713,2134.396,0,0,0,0,0,0,0,0,0,92.12908,461.077,0.2305385,0.3048845,0.3172331,0,250,0.3172331,2134.396,0,0,0,0,7.703532,38.42483,38.41912,0.005710195,39.77265,0,79.54531,0,0,2.614575e-14,4.263256e-14,92.12908,0,0,97.26008,0,0,0,0
mpc,2026-01-31 01:15:00,2501,1.25,23.15111,3035.336,107.3299,0,12.94662,1,1,2124.735,2124.418,0,0,0,0,0,0,0,0,0,85.79074,439.5567,0.2197784,0.2903334,0.3172331,0,250,0.3172331,2124.418,0,0,21.53917,0,12.94662,38.24523,38.23952,0.005710195,40.50951,0,118.1741,0,0,6.383782e-15,4.263256e-14,85.79074,0,0,87.95963,0,0,0,0
mpc,2026-01-31 01:30:00,2502,1.5,23.15359,3002.519,100.2915,0,21.42283,1,1,2101.763,2101.446,0,0,0,0,0,0,0,0,0,92.37723,416.3932,0.2081966,0.2767824,0.3172331,0,250,0.3172331,2101.446,0,0,7.914284,0,21.42283,37.83174,37.82603,0.005710195,41.58238,0,96.81689,0,0,2.348122e-14,4.263256e-14,92.37723,0,0,95.12149,0,0,0,0
mpc,2026-01-31 01:45:00,2503,1.75,22.83805,2996.97,104.4844,0,23.88323,1,1,2097.879,2097.562,0,0,0,0,0,0,0,0,0,96.40841,392.2256,0.1961128,0.2621967,0.3172331,0,250,0.3172331,2097.562,0,0,8.075972,0,23.88323,37.76182,37.75611,0.005710195,41.91854,0,97.76813,0,0,-1.065814e-13,4.263256e-14,96.40841,0,0,102.4587,0,0,0,0
mpc,2026-01-31 02:00:00,2504,2,22.72261,3003.037,98.54261,4.671939,21.80636,1,1,2102.126,2101.808,0,0,0,0,0,0,0,0,0,88.68491,369.9926,0.1849963,0.2469787,0.3172331,0,250,0.3172331,2101.808,0,0,14.52964,0,21.80636,37.83826,37.83255,0.005710195,41.62462,0,108.3129,0,0,-6.800116e-14,4.263256e-14,84.01297,4.671939,0,94.15938,0,0,0,-4.440892e-15
mpc,2026-01-31 02:15:00,2505,2.25,22.29653,3006.971,92.75512,5.165325,26.9982,1,1,2104.88,2104.563,0,0,0,0,0,0,0,0,0,95.52834,346.0523,0.1730261,0.2329789,0.3172331,0,250,0.3172331,2104.563,0,0,0,2.392109,26.9982,37.88784,37.88213,0.005710195,42.53909,0,89.20457,0,0,8.604228e-14,4.263256e-14,92.75512,2.773216,0,96.27563,0,0,0,-6.661338e-15
mpc,2026-01-31 02:30:00,2506,2.5,22.12244,3022.822,87.83857,12.25939,25.33909,1,1,2115.976,2115.658,0,0,0,0,0,0,0,0,0,88.42841,323.8907,0.1619453,0.217904,0.3172331,0,250,0.3172331,2115.658,0,0,0,11.66955,25.33909,38.08756,38.08185,0.005710195,42.43824,0,105.0065,0,0,-5.836998e-14,4.263256e-14,87.83857,0.5898372,0,101.8802,0,0,0,3.552714e-15
mpc,2026-01-31 02:45:00,2507,2.75,21.79184,2992.328,105.8743,1.572094,21.09951,1,1,2094.63,2094.313,0,0,0,0,0,0,0,0,0,96.46007,299.7247,0.1498623,0.2039492,0.3172331,0,250,0.3172331,2094.313,0,0,10.32759,0.6586995,21.09951,37.70334,37.69763,0.005710195,41.3026,0,101.5565,0,0,3.641532e-14,4.263256e-14,95.54668,0.9133943,0,96.46007,0,0,0,9.992007e-16
mpc,2026-01-31 03:00:00,2508,3,21.47119,2966.293,114.6299,0,19.37954,1,1,2076.405,2076.088,0,0,0,0,0,0,0,0,0,97.49724,275.3032,0.1376516,0.1887322,0.3172331,0,250,0.3172331,2076.088,0,0,17.13264,0,19.37954,37.37529,37.36958,0.005710195,40.66085,0,110.8755,0,0,3.164136e-14,4.263256e-14,97.49724,0,0,98.03922,0,0,0,0
mpc,2026-01-31 03:15:00,2509,3.25,21.31723,2943.82,124.7314,0,25.34101,1,1,2060.674,2060.356,0,0,0,0,0,0,0,0,0,113.8273,246.803,0.1234015,0.1733544,0.3172331,0,250,0.3172331,2060.356,0,0,10.90417,0,25.34101,37.09213,37.08642,0.005710195,41.37779,0,101.5653,0,0,-4.723999e-14,4.263256e-14,113.8273,0,0,114.6755,0,0,0,0
mpc,2026-01-31 03:30:00,2510,3.5,21.05517,2964.548,126.0419,0,23.60939,1,1,2075.184,2074.867,465.9288,134.0712,600,4,116.7289,0.3552002,0,0,482.9159,0,367.4932,0.1837466,0.1554083,0.3172331,0,250,0.3172331,1608.938,0,0,9.312964,0,23.60939,37.35331,28.96088,8.392429,167.0108,0,350.0864,0,-2.842171e-14,6.02296e-15,4.263256e-14,116.7289,0,0,0,482.9159,0.3552002,0,-1.215694e-14
mpc,2026-01-31 03:45:00,2511,3.75,20.90751,2944.583,133.6958,0,22.91408,1,1,2061.208,2060.891,0,0,0,0,0,0,0,0,0,123.3556,336.5964,0.1682982,0.2314051,0.3172331,0,250,0.3172331,2060.891,0,0,10.34019,0,22.91408,37.10175,37.09604,0.005710195,40.94703,0,99.73089,0,0,7.388534e-14,4.263256e-14,123.3556,0,0,124.4755,0,0,0,0
mpc,2026-01-31 04:00:00,2512,4,20.46494,2899.96,126.8183,0,20.4387,1,1,2029.972,2029.655,319.16,91.81252,410.9725,1,140.8685,0,0,0,270.104,0,404.0694,0.2020347,0.2119498,0.3172331,0,250,0.3172331,1710.495,0,0,0,0,20.4387,36.5395,30.78891,5.75059,126.0085,0,252.017,0,-4.263256e-14,3.7359e-14,4.263256e-14,126.8183,0,0,0,270.104,14.05019,0,-1.421085e-14
mpc,2026-01-31 04:15:00,2513,4.25,20.56203,2889.901,152.5087,0,11.21453,1,1,2022.93,2022.613,127.2572,36.60797,163.8651,1,163.8651,0,0,0,0,0,404.0058,0.2020029,0.2544366,0.3172331,0,250,0.3172331,1895.356,0,0,0,0,11.21453,36.41275,34.11641,2.296339,72.59716,0,145.1943,0,-7.105427e-15,-5.584422e-14,4.263256e-14,152.5087,0,0,0.7833262,0,11.3564,0,0
mpc,2026-01-31 04:30:00,2514,4.5,20.15512,2926.747,208.2399,0,6.941352,1,1,2048.723,2048.406,534.9116,153.9835,688.8951,2,188.6821,0.9962273,0,0,499.2168,0,528.7464,0.2643732,0.2543965,0.3172331,0,250,0.3172331,1513.494,0,0,19.55782,0,6.941352,36.87701,27.2429,9.634118,182.377,0,398.4912,0,0,-1.401657e-13,4.263256e-14,188.6821,0,0,0,499.2168,0.9962273,0,3.574918e-14
mpc,2026-01-31 04:45:00,2515,4.75,20.0233,2990.372,229.523,0,8.263963,1,1,2093.26,2092.943,178.675,51.39932,230.0744,1,230.0744,0,0,0,0,0,528.6632,0.2643316,0.3329439,0.3172331,0,250,0.3172331,1914.268,0,0,0,0,8.263963,37.67869,34.45683,3.221861,87.22266,0,174.4453,0,-7.105427e-15,-2.037814e-13,4.263256e-14,229.523,0,0,2.223137,0,0.5513245,0,0
mpc,2026-01-31 05:00:00,2516,5,20.2083,2997.611,262.9767,0,7.616553,1,1,2098.328,2098.011,604.906,174.1205,779.0266,2,280.2366,1.01271,0,0,497.7772,0,653.0242,0.3265121,0.3328914,0.3172331,0,250,0.3172331,1493.105,0,0,0,0,7.616553,37.7699,26.87588,10.89402,202.2601,0,404.5203,0,0,1.893485e-13,4.263256e-14,262.9767,0,0,0,497.7772,18.27265,0,4.973799e-14
mpc,2026-01-31 05:15:00,2517,5.25,20.01516,3017.7,345.3311,0,7.444348,1,1,2112.39,2112.073,662.0261,190.5164,852.5425,2,351.8664,0.6761118,0,0,500,0,777.9214,0.3889607,0.4111998,0.3172331,0,250,0.3172331,1450.047,0,0,0,0,7.444348,38.02302,26.10084,11.92218,217.8481,0,435.6962,0,-5.684342e-14,-7.643886e-14,4.263256e-14,345.3311,0,0,0,500,7.211363,0,-2.309264e-14
mpc,2026-01-31 05:30:00,2518,5.5,20.23051,2958.272,424.4536,0,16.742,1,1,2070.791,2070.473,660.7279,190.2726,851.0005,2,421.3138,1.894911,0,0,427.7918,0,884.7469,0.4423735,0.4898457,0.3172331,0,250,0.3172331,1409.746,0,0,3.139771,0,16.742,37.27423,25.37542,11.89881,218.4269,0,442.2699,0,-2.842171e-14,1.266209e-13,4.263256e-14,421.3138,0,0,0,427.7918,1.894911,0,1.221245e-14
mpc,2026-01-31 05:45:00,2519,5.75,20.38167,2965.153,507.0288,0.6050176,16.41633,1,1,2075.607,2075.29,395.4498,113.7587,509.2085,2,509.2085,0,0,0,0,0.6050176,884.4564,0.4422282,0.5571122,0.3172331,0,250,0.3172331,1679.84,0,0,0,0,16.41633,37.36092,30.23712,7.123806,146.7283,0,293.4565,0,-2.842171e-14,1.354472e-14,4.263256e-14,507.0288,0.6050176,0,3.884538,0,2.179722,0,-1.509903e-14
mpc,2026-01-31 06:00:00,2520,6,20.39487,2995.811,569.3544,4.146675,25.68553,1,1,2097.067,2096.75,849.9488,244.5214,1094.47,3,597.587,0.1622242,0,0,496.721,0,1008.497,0.5042487,0.5569292,0.3172331,0,250,0.3172331,1246.801,0,0,0,3.984451,25.68553,37.74721,22.44242,15.30479,271.2401,0,549.3533,0,-1.421085e-13,-1.811884e-13,4.263256e-14,569.3544,0.1622242,0,0,496.721,28.23263,0,-1.136868e-13
mpc,2026-01-31 06:15:00,2521,6.25,20.38741,2971.86,639.6736,1.537349,24.65652,1,1,2080.302,2079.985,913.193,262.7268,1175.92,3,675.6446,0.2752875,0,0,500,0,1133.339,0.5666693,0.635036,0.3172331,0,250,0.3172331,1166.792,0,0,0,1.262062,24.65652,37.44543,21.00225,16.44318,287.8334,0,577.844,0,0,-4.076739e-13,4.263256e-14,639.6736,0.2752875,0,0,500,35.97096,0,0
mpc,2026-01-31 06:30:00,2522,6.5,20.40518,2976.09,713.2982,2.300111,17.93962,1,1,2083.263,2082.946,946.336,272.2654,1218.601,3,718.2849,0.3164574,0,0,500,0,1258.16,0.6290801,0.7136467,0.3172331,0,250,0.3172331,1136.61,0,0,0,1.983654,17.93962,37.49873,20.45897,17.03976,295.7116,0,594.845,0,-2.842171e-13,-7.993606e-15,4.263256e-14,713.2982,0.3164574,0,0,500,4.986693,0,-1.136868e-13
mpc,2026-01-31 06:45:00,2523,6.75,20.50989,2974.903,731.0214,0,22.00384,1,1,2082.432,2082.115,985.6372,283.5537,1269.191,3,769.0389,0.1520246,0,0,500,0,1382.962,0.6914811,0.7922451,0.3172331,0,250,0.3172331,1096.478,0,0,0,0,22.00384,37.48378,19.7366,17.74718,306.9613,0,613.9227,0,-1.136868e-13,1.485478e-13,4.263256e-14,731.0214,0,0,0,500,38.16955,0,-1.207923e-13
mpc,2026-01-31 07:00:00,2524,7,20.71747,2990.199,767.2796,0,29.47408,1,1,2093.139,2092.822,1009.633,290.5703,1300.203,3,798.9809,1.222422,0,0,500,0,1507.744,0.7538722,0.870831,0.3172331,0,250,0.3172331,1083.189,0,0,0,0,29.47408,37.67651,19.4974,18.1791,315.0039,0,630.0077,0,0,4.684031e-13,4.263256e-14,767.2796,0,0,0,500,32.9237,0,-7.105427e-15
mpc,2026-01-31 07:15:00,2525,7.25,20.98173,3017.752,752.7675,0,29.92535,1,1,2112.426,2112.109,996.0127,286.552,1282.565,3,782.2845,0.2802031,0,0,500,0,1632.507,0.8162536,0.9494046,0.3172331,0,250,0.3172331,1116.096,0,0,0,0,29.92535,38.02367,20.08974,17.93394,311.678,0,623.356,0,-2.273737e-13,-3.131939e-13,4.263256e-14,752.7675,0,0,0,500,29.79721,0,-1.421085e-13
mpc,2026-01-31 07:30:00,2526,7.5,20.8193,3075.457,699.8917,0,27.99289,1,1,2152.82,2152.502,970.7249,279.2591,1249.984,3,749.8771,0.106954,0,0,500,0,1757.25,0.8786251,1.027966,0.3172331,0,250,0.3172331,1181.777,0,0,0,0,27.99289,38.75075,21.27199,17.47876,305.228,0,610.456,0,0,-1.29452e-13,4.263256e-14,699.8917,0,0,0,500,50.09231,0,5.684342e-14
mpc,2026-01-31 07:45:00,2527,7.75,21.05394,3122.823,647.4334,3.47471,31.38811,1,1,2185.976,2185.659,912.6963,262.6226,1175.319,3,674.6799,0.6389198,0,0,500,0,1881.974,0.9409868,1.106515,0.3172331,0,250,0.3172331,1272.963,0,0,0,2.835791,31.38811,39.34757,22.91333,16.43424,290.8254,0,586.5425,0,1.136868e-13,5.151435e-14,4.263256e-14,647.4334,0.6389198,0,0,500,27.24651,0,1.136868e-13
mpc,2026-01-31 08:00:00,2528,8,21.26729,3148.305,580.7946,181.4072,27.66906,1,1,2203.814,2203.496,458.512,131.8998,590.4118,2,590.4118,0,0,0,0,181.4072,1836.325,0.9181627,1.185051,0.3172331,0,250,0.3172331,1744.984,0,0,0,0,27.66906,39.66864,31.40972,8.258926,167.9908,0,335.9816,0,0,2.335909e-13,4.263256e-14,580.7946,181.4072,0,362.8559,0,9.617224,0,-2.842171e-14
mpc,2026-01-31 08:15:00,2529,8.25,21.25596,3197.521,520.55,177.3423,38.22114,1,1,2238.264,2237.947,386.7715,111.2623,498.0338,1,498.0338,0,0,0,0,177.3423,1791.701,0.8958504,1.156307,0.3172331,0,250,0.3172331,1851.176,0,0,22.51619,0,38.22114,40.28876,33.32116,6.967598,151.0486,0,340.9377,0,-2.842171e-14,1.84297e-14,4.263256e-14,498.0338,177.3423,0,372.0326,0,0,0,-2.842171e-14
mpc,2026-01-31 08:30:00,2530,8.5,21.52881,3235.286,435.2116,174.8404,34.66785,1,1,2264.7,2264.383,324.6005,93.37758,417.978,1,417.978,0,0,0,0,174.8404,1747.709,0.8738543,1.128208,0.3172331,0,250,0.3172331,1939.783,0,0,17.23359,0,34.66785,40.7646,34.91609,5.848519,134.1877,0,298.1034,0,-4.263256e-14,1.882938e-13,4.263256e-14,417.978,174.8404,0,377.2878,0,0,0,2.842171e-14
mpc,2026-01-31 08:45:00,2531,8.75,21.81529,3239.183,375.021,182.6335,31.05891,1,1,2267.428,2267.111,266.2326,76.58694,342.8195,1,342.8195,0,0,0,0,182.6335,1701.775,0.8508876,1.100506,0.3172331,0,250,0.3172331,2000.878,0,0,32.20144,0,31.05891,40.81371,36.01581,4.797897,117.9117,0,291.3708,0,-1.421085e-14,-2.577938e-13,4.263256e-14,342.8195,182.6335,0,381.3908,0,0,0,0
mpc,2026-01-31 09:00:00,2532,9,22.1079,3276.733,306.8704,188.1887,36.77441,1,1,2293.713,2293.396,127.2328,36.60095,163.8337,1,163.8337,0,0,0,0,302.5774,1625.863,0.8129314,1.071583,0.3172331,0,250,0.3172331,2166.163,0,0,28.64801,0,36.77441,41.28684,38.99094,2.2959,81.91255,0,213.2429,0,0,2.411404e-13,4.263256e-14,278.2224,188.1887,0,500,0,0,0,0
mpc,2026-01-31 09:15:00,2533,9.25,22.28289,3267.541,255.278,194.9016,42.71803,1,1,2287.279,2286.962,116.4895,33.51046,150,1,150,0,0,0,0,283.3138,1554.778,0.7773892,1.023782,0.3172331,0,250,0.3172331,2170.472,0,0,16.86586,0,42.71803,41.17102,39.0685,2.102522,79.94555,0,188.9847,0,-1.421085e-14,-4.08118e-13,4.263256e-14,238.4122,194.9016,0,476.8414,0,0,0,0
mpc,2026-01-31 09:30:00,2534,9.5,22.57569,3268.774,199.4943,193.8986,53.28309,1,1,2288.141,2287.824,116.4895,33.51046,150,1,150,0,0,0,0,241.4387,1494.174,0.747087,0.9790212,0.3172331,0,250,0.3172331,2171.335,0,0,1.954222,0,53.28309,41.18655,39.08402,2.102522,81.83431,0,167.0397,0,-1.421085e-14,-4.087841e-13,4.263256e-14,197.5401,193.8986,0,436.5887,0,0,0,0
mpc,2026-01-31 09:45:00,2535,9.75,22.92881,3274.085,136.7086,189.7103,50.21471,1,1,2291.859,2291.542,116.4895,33.51046,150,1,150,0,0,0,0,189.7103,1446.511,0.7232556,0.9408595,0.3172331,0,250,0.3172331,2175.052,0,0,0,0,50.21471,41.25347,39.15094,2.102522,81.4282,0,162.8564,0,-1.421085e-14,-5.240253e-14,4.263256e-14,136.7086,189.7103,0,402.43,0,13.29142,0,2.842171e-14
mpc,2026-01-31 10:00:00,2536,10,23.04758,3330.31,120.4899,189.7713,54.8802,1,1,2331.217,2330.9,115.1692,34.83084,150,1,134.0074,15.99263,0,0,0,173.7787,1402.839,0.7014194,0.9108469,0.3172331,0,250,0.3172331,2215.731,0,0,0,0,54.8802,41.96191,39.88315,2.078755,84.31722,0,168.6344,0,7.105427e-15,7.394085e-14,4.263256e-14,120.4899,189.7713,0,378.9782,0,13.51744,0,-4.263256e-14
mpc,2026-01-31 10:15:00,2537,10.25,23.19347,3386.969,133.5579,189.8728,61.50837,1,1,2370.878,2370.561,114.2641,35.73586,150,1,123.0456,26.95435,0,0,0,162.9184,1361.888,0.6809442,0.8833471,0.3172331,0,250,0.3172331,2256.297,0,0,10.51226,0,61.50837,42.67581,40.61334,2.062465,87.14257,0,192.4188,0,7.105427e-15,-4.174439e-14,4.263256e-14,123.0456,189.8728,0,374.1865,0,0,0,2.842171e-14
mpc,2026-01-31 10:30:00,2538,10.5,23.33392,3389.695,110.5596,193.5161,65.6039,1,1,2372.786,2372.469,114.1589,35.84113,150,1,121.7706,28.22943,0,0,0,165.2867,1320.352,0.6601762,0.8575612,0.3172331,0,250,0.3172331,2258.31,0,0,0,0,65.6039,42.71015,40.64958,2.06057,88.03405,0,176.0681,0,-1.421085e-14,2.819966e-13,4.263256e-14,110.5596,193.5161,0,371.768,0,11.21095,0,-5.684342e-14
mpc,2026-01-31 10:45:00,2539,10.75,23.70492,3381.451,105.8207,195.9446,71.93386,1,1,2367.016,2366.698,0,0,0,0,0,0,0,0,0,295.9366,1246.16,0.6230802,0.8314065,0.3172331,0,250,0.3172331,2366.698,0,0,5.828728,0,71.93386,42.60628,42.60057,0.005710195,55.34924,0,120.753,0,0,3.13638e-13,4.263256e-14,99.99194,195.9446,0,500,0,0,0,-2.842171e-14
mpc,2026-01-31 11:00:00,2540,11,23.92869,3436.192,93.60568,191.7961,82.70916,1,1,2405.335,2405.017,114.7904,35.20956,150,1,129.4203,20.57971,0,0,0,171.2164,1203.16,0.6015801,0.7846889,0.3172331,0,250,0.3172331,2290.227,0,0,0,0,82.70916,43.29602,41.22408,2.071938,91.15622,0,182.3124,0,1.421085e-14,-3.835821e-13,4.263256e-14,93.60568,191.7961,0,384.0126,0,35.81461,0,2.842171e-14
mpc,2026-01-31 11:15:00,2541,11.25,24.05849,3409.358,102.4355,196.4705,92.39169,1,1,2386.55,2386.233,113.8253,36.17471,150,1,117.7302,32.26983,0,0,0,164.2007,1161.921,0.5809603,0.7576123,0.3172331,0,250,0.3172331,2272.408,0,0,0,0,92.39169,42.95791,40.90334,2.054565,93.56607,0,187.1321,0,-7.105427e-15,-3.371747e-13,4.263256e-14,102.4355,196.4705,0,374.9391,0,15.29467,0,1.421085e-14
mpc,2026-01-31 11:30:00,2542,11.5,24.15265,3448.548,109.166,202.2246,97.56298,1,1,2413.984,2413.667,0,0,0,0,0,0,0,0,0,295.4785,1087.868,0.543934,0.7316443,0.3172331,0,250,0.3172331,2413.667,0,0,15.91206,0,97.56298,43.45171,43.446,0.005710195,60.88911,0,149.2265,0,0,9.325873e-15,4.263256e-14,93.25397,202.2246,0,500,0,0,0,0
mpc,2026-01-31 11:45:00,2543,11.75,24.21703,3481.722,86.70882,206.561,112.4083,1,1,2437.206,2436.888,0,0,0,0,0,0,0,0,0,293.2698,1014.379,0.5071896,0.6850145,0.3172331,0,250,0.3172331,2436.888,0,0,0,0,112.4083,43.8697,43.86399,0.005710195,63.98676,0,127.9735,0,0,2.310374e-13,4.263256e-14,86.70882,206.561,0,497.3337,0,0,0,-2.842171e-14
mpc,2026-01-31 12:00:00,2544,12,24.47413,3462.326,92.58425,203.992,122.692,1,1,2423.628,2423.311,0,0,0,0,0,0,0,0,0,296.5762,940.0756,0.4700378,0.6387398,0.3172331,0,250,0.3172331,2423.311,0,0,0,0,122.692,43.62531,43.6196,0.005710195,65.69506,0,131.3901,0,0,-2.575717e-14,4.263256e-14,92.58425,203.992,0,499.0712,0,0,0,0
mpc,2026-01-31 12:15:00,2545,12.25,24.80755,3489.206,92.51658,199.8884,132.5491,1,1,2442.444,2442.127,0,0,0,0,0,0,0,0,0,292.405,866.8263,0.4334132,0.5919518,0.3172331,0,250,0.3172331,2442.127,0,0,0,0,132.5491,43.96399,43.95828,0.005710195,67.96571,0,135.9314,0,0,-1.975087e-13,4.263256e-14,92.51658,199.8884,0,500,0,0,0,-2.842171e-14
mpc,2026-01-31 12:30:00,2546,12.5,25.19135,3469.75,104.4109,197.1035,140.2455,1,1,2428.825,2428.508,112.1229,37.87708,150,1,97.11088,52.88912,0,0,0,144.2144,830.6363,0.4153181,0.5458278,0.3172331,0,250,0.3172331,2316.385,0,0,7.300067,0,140.2455,443.3011,422.7789,20.5222,486.2532,0,985.0989,0,0,5.495604e-14,4.263256e-14,97.11088,197.1035,0,358.9722,0,0,0,0
mpc,2026-01-31 12:45:00,2547,12.75,25.27881,3482.685,123.4901,200.5466,148.8455,1,1,2437.879,2437.562,111.2092,38.79083,150,1,86.04337,63.95663,0,0,0,136.5899,796.358,0.398179,0.5230395,0.3172331,0,250,0.3172331,2326.353,0,0,37.44675,0,148.8455,445.7363,425.345,20.39123,491.3505,0,1047.297,0,-7.105427e-15,-5.362377e-14,4.263256e-14,86.04337,200.5466,0,352.3772,0,0,0,0
mpc,2026-01-31 13:00:00,2548,13,25.36726,3476.41,125.9888,197.5889,150.2286,1,1,2433.487,2433.17,111.3381,38.66186,150,1,87.60548,49.72283,12.67169,0,0,147.866,759.2662,0.3796331,0.501455,0.3172331,0,250,0.3172331,2321.832,9.593258,0,38.38328,0,140.6353,445.7261,425.2749,20.45119,489.696,0,1045.603,0,2.131628e-14,1.266764e-13,4.263256e-14,87.60548,197.5889,9.593258,367.8028,0,0,0,0
mpc,2026-01-31 13:15:00,2549,13.25,25.45344,3490.444,135.4899,207.0445,159.9764,1,1,2443.311,2442.994,112.0096,37.9904,150,1,95.7383,0,54.2617,0,0,207.0445,707.3855,0.3536928,0.4780988,0.3172331,0,250,0.3172331,2330.984,41.04205,0,39.75161,0,118.9343,448.304,427.694,20.60997,487.5067,0,1043.585,0,0,-2.085554e-13,4.263256e-14,95.7383,207.0445,41.04205,415.6361,0,0,0,0
mpc,2026-01-31 13:30:00,2550,13.5,25.54606,3482.447,124.5534,213.0097,171.6598,1,1,2437.713,2437.395,113.7704,36.22964,150,1,117.0649,32.93514,0,0,0,180.0745,662.2555,0.3311278,0.4454303,0.3172331,0,250,0.3172331,2323.625,0,0,7.488519,0,171.6598,448.1145,427.1422,20.97224,494.9274,0,1002.772,0,0,1.083578e-13,4.263256e-14,117.0649,213.0097,0,385.1327,0,0,0,2.842171e-14
mpc,2026-01-31 13:45:00,2551,13.75,25.54957,3463.269,125.4632,204.7766,173.2152,1,1,2424.288,2423.971,113.6521,36.34787,150,1,115.6329,34.3671,0,0,0,170.4095,619.5489,0.3097744,0.4170126,0.3172331,0,250,0.3172331,2310.319,0,0,9.830322,0,173.2152,445.6784,424.7264,20.952,492.9179,0,1002.793,0,-7.105427e-15,5.467848e-14,4.263256e-14,115.6329,204.7766,0,389.1984,0,0,0,-2.842171e-14
mpc,2026-01-31 14:00:00,2552,14,25.93526,3473.405,102.867,207.062,182.6501,1,1,2431.383,2431.066,113.3352,36.66479,150,1,111.7943,0,38.20574,0,0,207.062,567.6859,0.2838429,0.3901209,0.3172331,0,250,0.3172331,2317.731,28.7505,0,0,0,153.8996,450.4963,429.4383,21.05797,494.6182,0,989.2365,0,0,-7.499557e-14,4.263256e-14,102.867,207.062,28.7505,416.4663,0,8.927244,0,0
mpc,2026-01-31 14:15:00,2553,14.25,26.17209,3490.16,85.74896,209.2424,191.194,1,1,2443.112,2442.795,113.298,36.702,150,1,111.3435,0,38.65648,0,0,209.2424,515.2859,0.2576429,0.3574635,0.3172331,0,250,0.3172331,2329.497,29.01645,0,0,0,162.1775,454.865,433.7118,21.15318,500.6085,0,1001.217,0,1.421085e-14,4.396483e-14,4.263256e-14,85.74896,209.2424,29.01645,411.416,0,25.59456,0,-1.421085e-14
