controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-31 14:30:00,2554,14.5,26.27347,3495.818,106.2512,208.0364,190.791,1,1,2447.073,2446.756,112.541,37.45905,150,1,102.1741,47.82593,0,0,0,160.2104,475.1522,0.2375761,0.324468,0.3172331,0,250,0.3172331,2334.215,0,0,4.077156,0,190.791,456.5504,435.4945,21.05595,508.5494,0,1024.132,0,-1.421085e-14,4.390932e-14,4.263256e-14,102.1741,208.0364,0,361.0951,0,0,0,0
mpc,2026-01-31 14:45:00,2555,14.75,26.10325,3462.85,94.73323,210.603,196.2448,1,1,2423.995,2423.678,112.4795,37.52048,150,1,101.4301,48.56992,0,0,0,162.0331,434.5691,0.2172846,0.2991964,0.3172331,0,250,0.3172331,2311.198,0,0,0,0,196.2448,450.6704,429.6992,20.97123,503.7056,0,1007.411,0,-7.105427e-15,1.059153e-13,4.263256e-14,94.73323,210.603,0,361.1376,0,6.696854,0,0
mpc,2026-01-31 15:00:00,2556,15,26.42631,3498.41,83.27134,197.3047,196.956,1,1,2448.887,2448.57,112.0322,37.96781,150,1,96.01185,0,53.98815,0,0,197.3047,385.1745,0.1925873,0.2736418,0.3172331,0,250,0.3172331,2336.538,40.41496,0,0,0,156.5411,458.3265,437.2995,21.02699,504.5651,0,1009.13,0,-1.421085e-14,-9.997558e-14,4.263256e-14,83.27134,197.3047,40.41496,403.5512,0,12.74051,0,1.421085e-14
mpc,2026-01-31 15:15:00,2557,15.25,26.65928,3476.32,64.45945,201.8242,202.9832,1,1,2433.424,2433.107,504.1718,188.3391,692.5109,4,88.0361,407.3324,0,0,197.1424,0,434.3995,0.2171997,0.2425387,0.3172331,0,250,0.3172331,1928.935,0,0,0,0,202.9832,457.6274,362.7537,94.87371,589.2656,0,1178.531,0,2.842171e-14,-5.859202e-14,4.263256e-14,64.45945,201.8242,0,0,197.1424,229.0848,0,-2.842171e-14
mpc,2026-01-31 15:30:00,2558,15.5,26.79509,3477.907,82.27446,204.5628,211.0783,1,1,2434.535,2434.217,112.335,37.665,150,1,99.67953,0,50.32047,0,0,204.5628,383.1904,0.1915952,0.273535,0.3172331,0,250,0.3172331,2321.882,37.52092,0,0,0,173.5573,459.1261,437.8811,21.24495,508.2771,0,1016.554,0,0,7.005507e-14,4.263256e-14,82.27446,204.5628,37.52092,396.667,0,17.40507,0,-2.842171e-14
mpc,2026-01-31 15:45:00,2559,15.75,26.99279,3428.819,107.7144,195.1161,211.4795,1,1,2400.173,2399.856,755.1393,259.4805,1014.62,3,117.2044,397.4153,0,0,500,0,508.1301,0.254065,0.2412894,0.3172331,0,250,0.3172331,1644.717,0,0,0,0,211.4795,454.51,311.4526,143.0574,610.98,0,1221.96,0,0,-8.473777e-14,4.263256e-14,107.7144,195.1161,0,0,500,211.7893,0,0
mpc,2026-01-31 16:00:00,2560,16,26.99704,3423.842,115.5669,185.7581,209.0049,1,1,2396.689,2396.372,437.6168,167.9307,605.5474,4,134.3176,395.4557,0,0,75.77406,0,526.9936,0.2634968,0.3199621,0.3172331,0,250,0.3172331,1958.755,0,0,0,0,209.0049,453.8904,370.9535,82.93693,578.466,0,1156.932,0,-5.684342e-14,-2.094436e-13,4.263256e-14,115.5669,185.7581,0,0,75.77406,228.4484,0,2.842171e-14
mpc,2026-01-31 16:15:00,2561,16.25,27.15824,3396.37,127.2387,188.4473,207.7826,1,1,2377.459,2377.142,780.0792,266.1362,1046.215,4,153.679,392.5364,0,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1597.062,0,0,0,0,207.7826,451.7656,303.4744,148.2912,609.0935,0,1218.187,0,0,-2.091105e-13,4.263256e-14,127.2387,188.4473,0,0,500,230.5294,0,-5.684342e-14
mpc,2026-01-31 16:30:00,2562,16.5,27.15184,3383.47,164.1824,191.3337,201.4817,1,1,2368.429,2368.112,798.4531,271.1245,1069.578,3,179.838,389.7396,0,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1569.659,0,0,0,0,201.4817,449.9895,298.2272,151.7623,607.6322,0,1215.264,0,-1.136868e-13,9.958701e-14,4.263256e-14,164.1824,191.3337,0,0,500,214.0614,0,-8.526513e-14
mpc,2026-01-31 16:45:00,2563,16.75,27.26009,3394.768,214.8835,194.2558,194.6779,1,1,2376.338,2376.021,825.5512,278.3064,1103.858,3,219.8873,383.9703,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1550.47,0,0,0,0,194.6779,452.516,295.2494,157.2666,610.6275,0,1221.255,0,0,-1.409428e-13,4.263256e-14,214.8835,194.2558,0,0,500,194.7182,0,5.684342e-14
mpc,2026-01-31 17:00:00,2564,17,27.27492,3373.103,260.4519,187.7969,189.4606,1,1,2361.172,2360.855,864.6584,288.8378,1153.496,3,276.2847,377.2116,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1496.196,0,0,0,0,189.4606,449.7677,285.0029,164.7648,609.9301,0,1219.86,0,-1.705303e-13,-2.511324e-13,4.263256e-14,260.4519,187.7969,0,0,500,205.2474,0,0
mpc,2026-01-31 17:15:00,2565,17.25,27.12733,3353.999,318.4447,189.9999,174.2382,1,1,2347.799,2347.482,892.8359,296.0473,1188.883,3,320.1033,368.7799,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1454.646,0,0,0,0,174.2382,445.8416,276.2339,169.6077,605.3686,0,1210.737,0,-1.136868e-13,-3.130829e-13,4.263256e-14,318.4447,189.9999,0,0,500,180.4386,0,8.526513e-14
mpc,2026-01-31 17:30:00,2566,17.5,26.99736,3359.739,362.5041,183.6604,165.5795,1,1,2351.817,2351.5,918.388,303.3224,1221.71,3,353.6395,368.0709,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1433.112,0,0,8.864583,0,165.5795,445.3954,271.4078,173.9876,606.0882,0,1227.468,0,-1.136868e-13,-2.606804e-13,4.263256e-14,353.6395,183.6604,0,0,500,184.4106,0,-1.421085e-13
mpc,2026-01-31 17:45:00,2567,17.75,27.12924,3357.733,413.1542,181.0794,157.5933,1,1,2350.413,2350.096,965.1351,316.4872,1281.622,3,416.2123,365.41,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1384.961,0,0,0,0,157.5933,446.3558,263.0114,183.3445,609.4264,0,1218.853,0,0,-3.347322e-13,4.263256e-14,413.1542,181.0794,0,0,500,187.3887,0,-8.526513e-14
mpc,2026-01-31 18:00:00,2568,18,27.23381,3318.731,487.903,0,154.5687,1,1,2323.112,2322.795,760.2164,218.868,979.0844,2,477.4189,1.665463,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1562.578,0,0,10.48406,0,154.5687,442.137,297.3915,144.7455,545.6771,0,1109.439,0,2.842171e-14,2.814415e-13,4.263256e-14,477.4189,0,0,0,500,1.665463,0,-3.419487e-14
mpc,2026-01-31 18:15:00,2569,18.25,27.17063,3289.811,585.683,0,148.6848,1,1,2302.867,2302.55,812.6647,233.8198,1046.485,3,546.0976,0.3868836,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1489.885,0,0,39.58535,0,148.6848,437.7051,283.1819,154.5232,545.2622,0,1158.809,0,2.842171e-14,2.78999e-13,4.263256e-14,546.0976,0,0,0,500,0.3868836,0,-6.827872e-15
mpc,2026-01-31 18:30:00,2570,18.5,27.0265,3267.343,624.1118,1.868212,129.534,1,1,2287.14,2286.823,838.3787,241.3061,1079.685,3,578.4594,1.225339,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1448.444,0,0,45.65242,0.6428736,129.534,433.4097,274.4781,158.9317,540.3306,0,1160.521,0,-2.842171e-14,-1.385558e-13,4.263256e-14,578.4594,1.225339,0,0,500,0,0,0
mpc,2026-01-31 18:45:00,2571,18.75,26.90111,3234.505,660.8447,0,128.069,1,1,2264.154,2263.837,884.4971,254.4913,1138.988,3,638.5304,0.4580592,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1379.339,0,0,22.31426,0,128.069,427.9354,260.7014,167.2339,539.3984,0,1117.289,0,-8.526513e-14,-1.652012e-13,4.263256e-14,638.5304,0,0,0,500,0.4580592,0,-4.413137e-14
mpc,2026-01-31 19:00:00,2572,19,26.86886,3211.622,694.5371,0,117.3404,1,0,2248.136,2247.818,543.5515,156.363,699.9145,2,699.9145,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1704.267,0,0,0,0,117.3404,424.6232,321.8984,102.7248,500.4245,0,1000.849,0,-5.684342e-14,-2.102762e-13,4.263256e-14,694.5371,0,0,5.785202,0,5.377365,0,0
mpc,2026-01-31 19:15:00,2573,19.25,26.59753,3219.038,719.8952,0,111.1044,1,0,2253.327,2253.01,552.5988,158.9657,711.5644,2,711.5644,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1700.411,0,0,8.330786,0,111.1044,423.2179,319.3697,103.8482,499.2029,0,1012.776,0,-2.842171e-14,-2.717826e-13,4.263256e-14,711.5644,0,0,2.30508,0,0,0,0
mpc,2026-01-31 19:30:00,2574,19.5,26.61463,3185.305,752.447,0,112.6518,0,0,2229.714,2229.396,482.6976,138.8573,621.5549,2,621.5549,0,0,0,0,101.213,1873.8,0.9368998,1.196025,0.3172331,0,250,0.3172331,1746.699,0,0,29.6791,0,112.6518,418.9309,328.1794,90.75149,0,488.2023,2736.309,0,-5.684342e-14,1.725287e-13,4.263256e-14,722.7679,0,0,106.4285,0,0,0,0
mpc,2026-01-31 19:45:00,2575,19.75,26.38915,3183.821,729.0713,3.540523,102.3925,0,0,2228.675,2228.357,161.4005,46.42996,207.8304,1,207.8304,0,0,0,0,499.4906,1748.632,0.874316,1.179904,0.3172331,0,250,0.3172331,2066.957,0,0,25.29077,0,102.3925,416.7933,386.5498,30.24347,0,452.1286,2530.334,0,-7.105427e-15,-4.118927e-13,4.263256e-14,703.7805,3.540523,0,500,0,0,0,6.17284e-14
mpc,2026-01-31 20:00:00,2576,20,26.1129,3151.459,699.8555,0,85.80201,0,0,2206.021,2205.704,155.89,44.84477,200.7348,1,200.7348,0,0,0,0,499.1207,1623.577,0.8117883,1.101088,0.3172331,0,250,0.3172331,2049.814,0,0,0,0,85.80201,410.2256,381.1777,29.04787,0,441.978,2430.879,0,0,-2.591261e-13,4.263256e-14,699.8555,0,0,500,0,0,0,0
mpc,2026-01-31 20:15:00,2577,20.25,25.96706,3098.696,672.1011,0,82.00077,0,0,2169.087,2168.77,116.7625,33.58899,150.3515,1,150.3515,0,0,0,0,498.7744,1498.627,0.7493137,1.022342,0.3172331,0,250,0.3172331,2052.007,0,0,22.97516,0,82.00077,402.1577,380.4507,21.70707,0,429.2429,2400.468,0,-7.105427e-15,4.107825e-14,4.263256e-14,649.1259,0,0,500,0,0,0,0
mpc,2026-01-31 20:30:00,2578,20.5,26.05853,3099.712,603.4607,0,72.57679,0,0,2169.798,2169.481,116.4895,33.51046,150,1,150,0,0,0,0,452.0574,1385.377,0.6926885,0.9436637,0.3172331,0,250,0.3172331,2052.991,0,0,1.403295,0,72.57679,403.0414,381.3444,21.69693,0,428.3361,2358.269,0,-1.421085e-14,1.34337e-13,4.263256e-14,602.0574,0,0,452.9472,0,0,0,0
mpc,2026-01-31 20:45:00,2579,20.75,25.80143,3104.942,565.8947,0,65.50132,0,0,2173.46,2173.142,116.4895,33.51046,150,1,150,0,0,0,0,406.1265,1283.627,0.6418137,0.8723516,0.3172331,0,250,0.3172331,2056.653,0,0,9.76822,0,65.50132,401.6117,380.0282,21.58355,0,425.642,2357.881,0,-1.421085e-14,-1.696421e-13,4.263256e-14,556.1265,0,0,407.1428,0,0,0,0
mpc,2026-01-31 21:00:00,2580,21,25.57713,3110.055,504.8781,0.5321744,49.68877,0,0,2177.038,2176.721,0,0,0,0,0,0,0,0,0,480.713,1163.247,0.5816235,0.8082813,0.3172331,0,250,0.3172331,2176.721,0,0,24.69733,0,49.68877,400.4473,400.389,0.05835227,0,409.5288,2295.011,0,0,7.993606e-14,4.263256e-14,480.1808,0.5321744,0,481.5078,0,0,0,1.84297e-14
mpc,2026-01-31 21:15:00,2581,21.25,25.24368,3109.428,439.2729,0,44.67737,0,0,2176.6,2176.283,0,0,0,0,0,0,0,0,0,434.9365,1054.33,0.5271649,0.7324796,0.3172331,0,250,0.3172331,2176.283,0,0,4.33642,0,44.67737,397.6836,397.6256,0.05796122,0,405.7886,2239.317,0,0,3.640421e-13,4.263256e-14,434.9365,0,0,438.2629,0,0,0,0
mpc,2026-01-31 21:30:00,2582,21.5,25.08522,3105.677,363.2664,1.592378,40.67215,0,0,2173.974,2173.656,0,0,0,0,0,0,0,0,0,364.8223,962.9582,0.4814791,0.663896,0.3172331,0,250,0.3172331,2173.656,0,0,0,0.03649686,40.67215,395.9428,395.885,0.05777722,0,403.2926,2218.172,0,0,6.961098e-14,4.263256e-14,363.2664,1.555881,0,384.4455,0,0,0,-1.776357e-15
mpc,2026-01-31 21:45:00,2583,21.75,24.92164,3051.101,313.8436,2.500708,36.28001,0,0,2135.771,2135.454,0,0,0,0,0,0,0,0,0,316.3443,883.7206,0.4418603,0.6063607,0.3172331,0,250,0.3172331,2135.454,0,0,0,0,36.28001,38.44388,38.43816,0.005710195,0,45.02421,247.6331,0,0,-1.386669e-13,4.263256e-14,313.8436,2.500708,0,343.0794,0,0,0,-1.820766e-14
mpc,2026-01-31 22:00:00,2584,22,24.71448,3046.519,258.345,2.690316,27.22501,0,0,2132.564,2132.246,0,0,0,0,0,0,0,0,0,260.5433,818.4456,0.4092228,0.5564659,0.3172331,0,250,0.3172331,2132.246,0,0,0,0.4920239,27.22501,38.38614,38.38043,0.005710195,0,43.30233,239.0116,0,0,1.464384e-13,4.263256e-14,258.345,2.198292,0,287.6255,0,0,0,1.509903e-14
mpc,2026-01-31 22:15:00,2585,22.25,24.45313,3065.739,210.091,5.817647,28.32277,0,0,2146.017,2145.7,0,0,0,0,0,0,0,0,0,211.6158,765.4128,0.3827064,0.5153632,0.3172331,0,250,0.3172331,2145.7,0,0,0,4.292867,28.32277,38.62831,38.6226,0.005710195,0,43.71648,247.8459,0,0,1.24345e-13,4.263256e-14,210.091,1.52478,0,227.0553,0,0,0,-2.664535e-15
mpc,2026-01-31 22:30:00,2586,22.5,24.28448,3077.157,164.3011,0,34.47729,0,0,2154.01,2153.693,0,0,0,0,0,0,0,0,0,164.3011,724.2171,0.3621085,0.4819692,0.3172331,0,250,0.3172331,2153.693,0,0,0,0,34.47729,38.77218,38.76647,0.005710195,0,44.94662,247.2064,0,0,1.165734e-13,4.263256e-14,164.3011,0,0,194.0263,0,0,0,0
mpc,2026-01-31 22:45:00,2587,22.75,24.16667,3057.235,154.4386,0,30.58977,0,0,2140.064,2139.747,0,0,0,0,0,0,0,0,0,154.4386,685.4934,0.3427467,0.4560289,0.3172331,0,250,0.3172331,2139.747,0,0,0,0,30.58977,38.52116,38.51544,0.005710195,0,43.98604,241.9232,0,0,5.218048e-14,4.263256e-14,154.4386,0,0,159.7634,0,0,0,0
mpc,2026-01-31 23:00:00,2588,23,23.88428,3056.862,144.9796,0,35.97655,0,1,2139.804,2139.486,0,0,0,0,0,0,0,0,0,137.9792,650.8907,0.3254453,0.4316451,0.3172331,0,250,0.3172331,2139.486,0,0,7.000371,0,35.97655,38.51647,38.51076,0.005710195,0,44.90917,259.0761,0,0,3.580469e-14,4.263256e-14,137.9792,0,0,141.3993,0,0,0,0
mpc,2026-01-31 23:15:00,2589,23.25,23.62606,3066.471,129.2422,0,33.63138,0,1,2146.53,2146.213,0,0,0,0,0,0,0,0,0,122.7468,620.1015,0.3100508,0.4098563,0.3172331,0,250,0.3172331,2146.213,0,0,6.495414,0,33.63138,38.63754,38.63183,0.005710195,0,44.58309,256.4116,0,0,-1.322831e-13,4.263256e-14,122.7468,0,0,126.3014,0,0,0,0
mpc,2026-01-31 23:30:00,2590,23.5,23.31686,3053.943,114.075,3.52605,25.9009,1,1,2137.76,2137.443,0,0,0,0,0,0,0,0,0,92.79968,596.804,0.298402,0.3904688,0.3172331,0,250,0.3172331,2137.443,0,0,23.27755,1.523832,25.9009,38.47968,38.47397,0.005710195,43.02986,0,128.8421,0,0,1.639799e-13,4.263256e-14,90.79746,2.002217,0,92.79968,0,0,0,6.217249e-15
mpc,2026-01-31 23:45:00,2591,23.75,23.01924,3052.695,111.5446,0,18.8696,1,1,2136.887,2136.569,0,0,0,0,0,0,0,0,0,87.29189,574.8871,0.2874435,0.3757987,0.3172331,0,250,0.3172331,2136.569,0,0,24.2527,0,18.8696,38.46396,38.45825,0.005710195,41.75835,0,125.3526,0,0,1.59095e-13,4.263256e-14,87.29189,0,0,91.58841,0,0,0,0
mpc,2026-02-01 00:00:00,2592,0,22.94789,3065.752,105.0569,2.692414,21.25156,1,1,2146.026,2145.709,0,0,0,0,0,0,0,0,0,70.98875,557.0494,0.2785247,0.361998,0.3172331,0,250,0.3172331,2145.709,0,0,36.76058,0,21.25156,38.62847,38.62276,0.005710195,42.33435,0,148.0807,0,0,-8.953949e-14,4.263256e-14,68.29633,2.692414,0,73.62774,0,0,0,5.77316e-15
mpc,2026-02-01 00:15:00,2593,0.25,22.59425,3065.625,94.09158,0.1028721,17.31279,1,1,2145.937,2145.62,0,0,0,0,0,0,0,0,0,69.95679,539.4725,0.2697362,0.3507658,0.3172331,0,250,0.3172331,2145.62,0,0,24.23766,0,17.31279,38.62687,38.62116,0.005710195,41.62444,0,125.0588,0,0,1.339484e-13,4.263256e-14,69.85392,0.1028721,0,70.08309,0,0,0,5.20417e-15
mpc,2026-02-01 00:30:00,2594,0.5,22.39622,3046.864,113.3088,5.542745,14.94236,1,1,2132.805,2132.488,0,0,0,0,0,0,0,0,0,90.37623,516.7935,0.2583968,0.3396979,0.3172331,0,250,0.3172331,2132.488,0,0,24.15091,4.324393,14.94236,38.39049,38.38478,0.005710195,40.96709,0,131.0541,0,0,-8.787415e-14,4.263256e-14,89.15788,1.218353,0,90.37623,0,0,0,2.88658e-15
mpc,2026-02-01 00:45:00,2595,0.75,22.31147,3003.177,113.6138,9.055544,13.97185,1,1,2102.224,2101.906,0,0,0,0,0,0,0,0,0,91.6016,493.8118,0.2469059,0.3254173,0.3172331,0,250,0.3172331,2101.906,0,0,22.51287,8.554876,13.97185,37.84003,37.83432,0.005710195,40.24503,0,134.0819,0,0,5.812018e-14,4.263256e-14,91.10093,0.5006679,0,91.6016,0,0,0,4.218847e-15
mpc,2026-02-01 01:00:00,2596,1,22.03187,2988.631,114.4878,4.499205,15.54416,1,1,2092.041,2091.724,0,0,0,0,0,0,0,0,0,94.45449,470.1204,0.2350602,0.310946,0.3172331,0,250,0.3172331,2091.724,0,0,20.85333,3.679243,15.54416,37.65675,37.65104,0.005710195,40.31888,0,122.9564,0,0,6.789014e-14,4.263256e-14,93.63452,0.8199623,0,94.45449,0,0,0,2.220446e-16
mpc,2026-02-01 01:15:00,2597,1.25,21.89742,3024.922,116.9782,3.326624,20.82876,1,1,2117.445,2117.128,0,0,0,0,0,0,0,0,0,98.62952,445.389,0.2226945,0.2960279,0.3172331,0,250,0.3172331,2117.128,0,0,19.34006,2.335221,20.82876,38.11401,38.1083,0.005710195,41.67409,0,120.738,0,0,-3.197442e-14,4.263256e-14,97.63812,0.9914029,0,98.62952,0,0,0,3.330669e-15
mpc,2026-02-01 01:30:00,2598,1.5,21.78873,3026.597,122.3954,0,13.1195,1,1,2118.618,2118.301,0,0,0,0,0,0,0,0,0,96.56432,421.1778,0.2105889,0.2804549,0.3172331,0,250,0.3172331,2118.301,0,0,25.83111,0,13.1195,38.13512,38.12941,0.005710195,40.37082,0,125.3003,0,0,1.176836e-14,4.263256e-14,96.56432,0,0,97.82155,0,0,0,0
mpc,2026-02-01 01:45:00,2599,1.75,21.40524,3056.685,130.7739,0,12.26186,1,1,2139.68,2139.363,0,0,0,0,0,0,0,0,0,100.7967,395.9123,0.1979562,0.2652095,0.3172331,0,250,0.3172331,2139.363,0,0,29.97719,0,12.26186,38.51424,38.50853,0.005710195,40.58842,0,132.8875,0,0,6.344925e-14,4.263256e-14,100.7967,0,0,103.5828,0,0,0,0
mpc,2026-02-01 02:00:00,2600,2,21.34364,3043.705,133.6909,0,19.72648,1,1,2130.594,2130.276,0,0,0,0,0,0,0,0,0,92.00813,372.848,0.186424,0.2493002,0.3172331,0,250,0.3172331,2130.276,0,0,41.68281,0,19.72648,38.35068,38.34497,0.005710195,41.6872,0,155.2773,0,0,2.747802e-15,4.263256e-14,92.00813,0,0,99.24818,0,0,0,0
mpc,2026-02-01 02:15:00,2601,2.25,21.0348,3081.606,87.84984,1.254333,14.27776,1,1,2157.124,2156.807,0,0,0,0,0,0,0,0,0,89.10418,350.5132,0.1752566,0.2347769,0.3172331,0,250,0.3172331,2156.807,0,0,0,0,14.27776,38.82823,38.82252,0.005710195,41.22773,0,82.45547,0,0,-5.506706e-14,4.263256e-14,87.84984,1.254333,0,97.07222,0,0,0,-6.439294e-15
mpc,2026-02-01 02:30:00,2602,2.5,20.88304,3047.299,82.10558,9.120339,9.242289,1,1,2133.109,2132.792,0,0,0,0,0,0,0,0,0,89.03697,328.1988,0.1640994,0.2207131,0.3172331,0,250,0.3172331,2132.792,0,0,0,2.188952,9.242289,38.39597,38.39026,0.005710195,39.94284,0,83.66161,0,0,9.828249e-14,4.263256e-14,82.10558,6.931387,0,100.6887,0,0,0,-7.105427e-15
mpc,2026-02-01 02:45:00,2603,2.75,20.52996,2994.415,85.55944,7.563093,4.329957,1,1,2096.09,2095.773,0,0,0,0,0,0,0,0,0,86.78275,306.4515,0.1532257,0.206662,0.3172331,0,250,0.3172331,2095.773,0,0,0,6.339789,4.329957,37.72963,37.72392,0.005710195,38.44657,0,87.82929,0,0,-5.578871e-15,4.263256e-14,85.55944,1.223304,0,102.5074,0,0,0,4.662937e-15
mpc,2026-02-01 03:00:00,2604,3,20.17922,3016.265,100.9298,8.879203,11.71514,1,1,2111.385,2111.068,0,0,0,0,0,0,0,0,0,101.1501,281.1157,0.1405579,0.192968,0.3172331,0,250,0.3172331,2111.068,0,0,0,8.658956,11.71514,38.00494,37.99923,0.005710195,39.94194,0,94.82059,0,0,-9.456325e-14,4.263256e-14,100.9298,0.2202469,0,107.2664,0,0,0,3.164136e-15
mpc,2026-02-01 03:15:00,2605,3.25,20.01842,3015.21,89.57504,5.043968,9.341723,1,1,2110.647,2110.33,0,0,0,0,0,0,0,0,0,89.91638,258.5924,0.1292962,0.1770144,0.3172331,0,250,0.3172331,2110.33,0,0,0,4.702633,9.341723,37.99165,37.98594,0.005710195,39.53054,0,87.17313,0,0,-9.803269e-14,4.263256e-14,89.57504,0.3413344,0,120.2433,0,0,0,-3.219647e-15
mpc,2026-02-01 03:30:00,2606,3.5,20.10979,3035.246,120.1161,4.684435,6.432625,1,1,2124.672,2124.355,258.7478,74.44946,333.1972,2,121.9419,0.1474271,0,0,211.1079,0,311.3286,0.1556643,0.1628318,0.3172331,0,250,0.3172331,1865.607,0,0,0,4.537008,6.432625,38.2441,33.58093,4.66317,109.0958,0,226.0179,0,1.421085e-14,-1.015854e-14,4.263256e-14,120.1161,0.1474271,0,0,211.1079,1.825792,0,-1.421085e-14
mpc,2026-02-01 03:45:00,2607,3.75,20.33243,3094.906,141.0787,1.219503,7.834056,1,1,2166.435,2166.117,0,0,0,0,0,0,0,0,0,129.6273,278.8728,0.1394364,0.1960391,0.3172331,0,250,0.3172331,2166.117,0,0,11.92636,0.7445281,7.834056,38.99582,38.99011,0.005710195,40.29287,0,102.443,0,0,-8.293366e-14,4.263256e-14,129.1523,0.4749754,0,129.6273,0,0,0,1.321165e-14
mpc,2026-02-01 04:00:00,2608,4,20.58831,3092.638,128.5683,0,9.88704,1,1,2164.846,2164.529,426.7493,122.7627,549.512,2,133.2356,0,0,0,416.2764,0,382.898,0.191449,0.1756021,0.3172331,0,250,0.3172331,1737.78,0,0,0,0,9.88704,38.96723,31.28004,7.687198,155.6946,0,311.3892,0,0,8.226753e-14,4.263256e-14,128.5683,0,0,0,416.2764,4.667261,0,0
mpc,2026-02-01 04:15:00,2609,4.25,20.6759,3103.157,163.3486,4.619447,8.500506,1,1,2172.21,2171.893,122.5637,35.25782,157.8216,1,157.8216,0,0,0,0,0.3263859,382.7561,0.1913781,0.2411053,0.3172331,0,250,0.3172331,2049.329,0,0,5.527041,4.293062,8.500506,39.09978,36.88792,2.211857,73.56826,0,164.0762,0,-7.105427e-15,6.000755e-14,4.263256e-14,157.8216,0.3263859,0,0.3263859,0,0,0,-8.881784e-15
mpc,2026-02-01 04:30:00,2610,4.5,20.75379,3039.083,199.3655,8.281986,13.56511,1,1,2127.358,2127.041,543.4134,156.3702,699.7836,2,199.3425,0.4411337,0,0,500,0,507.6959,0.2538479,0.2410159,0.3172331,0,250,0.3172331,1583.627,0,0,0.02299357,7.840852,13.56511,38.29245,28.50529,9.787152,187.1489,0,387.8628,0,2.842171e-14,-3.996803e-14,4.263256e-14,199.3425,0.4411337,0,0,500,0,0,5.684342e-14
mpc,2026-02-01 04:45:00,2611,4.75,20.79112,3050.562,223.2617,4.031286,16.93938,1,1,2135.393,2135.076,178.3521,51.30641,229.6585,1,229.6585,0,0,0,0,0.9776978,507.3715,0.2536858,0.3196887,0.3172331,0,250,0.3172331,1956.724,0,0,0,3.053588,16.93938,38.43708,35.22103,3.216048,89.36821,0,184.0039,0,-1.421085e-14,3.241851e-14,4.263256e-14,223.2617,0.9776978,0,0.9776978,0,6.396824,0,-7.993606e-15
mpc,2026-02-01 05:00:00,2612,5,20.8296,3040.942,288.4909,0,19.20057,1,1,2128.66,2128.342,598.7574,172.2958,771.0532,2,270.5664,0.4867856,0,0,500,0,632.2917,0.3161458,0.3194844,0.3172331,0,250,0.3172331,1529.585,0,0,17.92443,0,19.20057,38.31587,27.53253,10.78334,203.0506,0,437.0209,0,-8.526513e-14,1.679212e-13,4.263256e-14,270.5664,0,0,0,500,0.4867856,0,-7.899237e-14
mpc,2026-02-01 05:15:00,2613,5.25,20.75015,3048.24,343.3298,0,20.84193,1,1,2133.768,2133.451,658.8967,189.5775,848.4741,2,348.1624,0.3117224,0,0,500,0,757.1921,0.3785961,0.3981448,0.3172331,0,250,0.3172331,1474.554,0,0,0,0,20.84193,38.40782,26.54197,11.86585,219.612,0,439.224,0,5.684342e-14,-1.59206e-13,4.263256e-14,343.3298,0,0,0,500,5.14431,0,-2.398082e-14
mpc,2026-02-01 05:30:00,2614,5.5,20.67495,3087.863,442.1964,0,25.4026,1,1,2161.504,2161.187,717.0929,206.381,923.4739,2,422.5764,0.897428,0,0,500,0,882.0729,0.4410365,0.4767928,0.3172331,0,250,0.3172331,1444.094,0,0,19.61999,0,25.4026,38.90707,25.99369,12.91338,236.6256,0,507.0957,0,-8.526513e-14,1.803002e-13,4.263256e-14,422.5764,0,0,0,500,0.897428,0,-7.394085e-14
mpc,2026-02-01 05:45:00,2615,5.75,20.72885,3118.681,488.4536,0,20.42768,1,1,2183.076,2182.759,394.138,113.3814,507.5194,2,507.5194,0,0,0,0,0,881.9341,0.440967,0.5554284,0.3172331,0,250,0.3172331,1788.621,0,0,0,0,20.42768,39.29538,32.19518,7.100194,148.9984,0,297.9968,0,0,9.536816e-14,4.263256e-14,488.4536,0,0,2.083109,0,19.06577,0,0
mpc,2026-02-01 06:00:00,2616,6,20.80283,3090.419,588.3798,0,20.93763,1,1,2163.293,2162.976,450.1244,129.4869,579.6113,2,579.6113,0,0,0,0,2.082779,881.2745,0.4406373,0.555341,0.3172331,0,250,0.3172331,1712.852,0,0,6.685713,0,20.93763,38.93928,30.83133,8.107949,163.8303,0,339.1935,0,0,1.072475e-13,4.263256e-14,581.6941,0,0,4.39933,0,0,0,0
mpc,2026-02-01 06:15:00,2617,6.25,20.75139,3101.609,671.4902,0,19.88005,1,1,2171.126,2170.809,898.0831,258.4486,1156.532,3,655.613,0.9187072,0,0,500,0,1006.136,0.5030679,0.5549257,0.3172331,0,250,0.3172331,1272.726,0,0,15.87723,0,19.88005,39.08027,22.90906,16.17121,284.6891,0,596.7664,0,-1.136868e-13,1.666445e-13,4.263256e-14,655.613,0,0,0,500,0.9187072,0,-2.831069e-14
mpc,2026-02-01 06:30:00,2618,6.5,20.64251,3147.806,707.8513,0.1681296,23.64792,1,1,2203.464,2203.147,942.8826,271.3845,1214.267,3,715.2083,1.374651,0,0,497.6842,0,1130.398,0.5651992,0.633549,0.3172331,0,250,0.3172331,1260.264,0,0,0,0,23.64792,39.66235,22.68475,16.9776,298.0242,0,596.0484,0,0,-3.977929e-13,4.263256e-14,707.8513,0.1681296,0,0,497.6842,8.563517,0,-6.57252e-14
mpc,2026-02-01 06:45:00,2619,6.75,20.60941,3179.423,787.2867,0,30.85544,1,1,2225.596,2225.279,969.2294,278.8237,1248.053,3,747.9952,0.05788243,0,0,500,0,1255.221,0.6276103,0.7117953,0.3172331,0,250,0.3172331,1256.05,0,0,39.29148,0,30.85544,40.06074,22.6089,17.45184,306.5898,0,680.9574,0,-2.273737e-13,1.920686e-13,4.263256e-14,747.9952,0,0,0,500,0.05788243,0,-1.323247e-13
mpc,2026-02-01 07:00:00,2620,7,21.11671,3244.465,789.0812,0,19.35651,1,1,2271.126,2270.808,995.4139,286.4065,1281.82,3,781.2887,0.5317739,0,0,500,0,1380.023,0.6900115,0.790394,0.3172331,0,250,0.3172331,1275.395,0,0,7.792504,0,19.35651,40.88026,22.9571,17.92316,312.6294,0,638.7008,0,1.136868e-13,-9.425793e-14,4.263256e-14,781.2887,0,0,0,500,0.5317739,0,-3.008704e-14
mpc,2026-02-01 07:15:00,2621,7.25,21.1108,3206.034,746.2138,0,12.98872,1,1,2244.224,2243.906,983.1465,282.8329,1265.979,3,765.8674,0.1120812,0,0,500,0,1504.806,0.7524028,0.8689802,0.3172331,0,250,0.3172331,1260.76,0,0,0,0,12.98872,40.39603,22.69368,17.70235,307.7178,0,615.4356,0,5.684342e-14,2.864375e-13,4.263256e-14,746.2138,0,0,0,500,19.76564,0,-5.684342e-14
mpc,2026-02-01 07:30:00,2622,7.5,21.39661,3218.324,737.4276,7.658486,23.21218,1,1,2252.827,2252.509,949.3508,273.099,1222.45,3,722.4498,0,0,0,500,0,1629.569,0.8147844,0.9475541,0.3172331,0,250,0.3172331,1303.159,0,0,14.97777,7.658486,23.21218,40.55088,23.45685,17.09402,300.4926,0,640.0327,0,0,7.704948e-14,4.263256e-14,722.4498,0,0,0,500,0,0,0
mpc,2026-02-01 07:45:00,2623,7.75,21.66398,3187.872,666.8784,5.11858,23.30167,1,1,2231.51,2231.193,902.0931,259.7285,1161.822,3,659.7141,2.107499,0,0,500,0,1754.312,0.8771561,1.026116,0.3172331,0,250,0.3172331,1329.1,0,0,7.164293,3.01108,23.30167,40.16718,23.9238,16.24339,287.624,0,592.8005,0,-1.136868e-13,4.418688e-13,4.263256e-14,659.7141,2.107499,0,0,500,0,0,0
mpc,2026-02-01 08:00:00,2624,8,21.92322,3242.123,607.734,0,18.80252,1,1,2269.486,2269.169,454.5724,130.7665,585.339,2,585.339,0,0,0,0,1.37393e-06,1754.036,0.877018,1.104665,0.3172331,0,250,0.3172331,1814.596,0,0,22.39506,0,18.80252,40.85075,32.66273,8.188014,166.6497,0,371.9309,0,-2.842171e-14,1.29674e-13,4.263256e-14,585.339,0,0,264.7065,0,0,0,0
mpc,2026-02-01 08:15:00,2625,8.25,21.9751,3270.536,531.7493,0,25.54344,1,1,2289.375,2289.058,396.6625,114.1076,510.7701,2,510.7701,0,0,0,0,0,1753.76,0.87688,1.104491,0.3172331,0,250,0.3172331,1892.396,0,0,20.97923,0,25.54344,41.20876,34.06312,7.145635,152.55,0,341.2893,0,0,-3.645972e-13,4.263256e-14,510.7701,0,0,266.6757,0,0,0,0
mpc,2026-02-01 08:30:00,2626,8.5,22.3789,3313.25,464.8605,0,29.29326,1,1,2319.275,2318.958,151.8018,43.66872,195.4706,1,195.4706,0,0,0,0,232.3265,1695.402,0.8477011,1.104317,0.3172331,0,250,0.3172331,2167.156,0,0,37.06335,0,29.29326,41.74696,39.00881,2.738143,87.73829,0,239.4109,0,7.105427e-15,1.898481e-13,4.263256e-14,427.7971,0,0,500,0,0,0,0
mpc,2026-02-01 08:45:00,2627,8.75,22.56733,3310.341,365.1998,0,43.23915,1,1,2317.239,2316.922,164.4545,47.30849,211.763,1,211.763,0,0,0,0,148.7888,1657.938,0.8289691,1.06757,0.3172331,0,250,0.3172331,2152.467,0,0,4.647993,0,43.23915,41.7103,38.74441,2.965891,93.54982,0,195.1174,0,7.105427e-15,-2.733369e-13,4.263256e-14,360.5518,0,0,422.6655,0,0,0,0
mpc,2026-02-01 09:00:00,2628,9,22.65032,3349.348,309.1813,3.68078,39.71175,1,1,2344.544,2344.227,116.4895,33.51046,150,1,150,0,0,0,0,147.6013,1620.777,0.8103884,1.043979,0.3172331,0,250,0.3172331,2227.737,0,0,15.26082,0,39.71175,42.20179,40.09927,2.102522,80.50597,0,187.3368,0,-1.421085e-14,2.469136e-13,4.263256e-14,293.9205,3.68078,0,422.6926,0,0,0,2.664535e-15
mpc,2026-02-01 09:15:00,2629,9.25,22.72871,3301.554,262.6423,2.418496,43.85436,1,1,2311.087,2310.77,116.4895,33.51046,150,1,150,0,0,0,0,100.2342,1595.463,0.7977316,1.020579,0.3172331,0,250,0.3172331,2194.281,0,0,14.82664,0,43.85436,41.59957,39.49705,2.102522,80.63457,0,186.8451,0,-1.421085e-14,-3.879119e-13,4.263256e-14,247.8157,2.418496,0,381.6102,0,0,0,8.881784e-16
mpc,2026-02-01 09:30:00,2630,9.5,22.8911,3323.876,210.9477,4.879055,42.41492,1,1,2326.713,2326.396,0,0,0,0,0,0,0,0,0,203.5118,1544.334,0.772167,1.00464,0.3172331,0,250,0.3172331,2326.396,0,0,12.31488,0,42.41492,41.88083,41.87512,0.005710195,49.27482,0,119.7928,0,0,-1.438849e-13,4.263256e-14,198.6328,4.879055,0,482.1398,0,0,0,9.769963e-15
mpc,2026-02-01 09:45:00,2631,9.75,23.35268,3311.17,182.2595,0.722315,47.43095,1,1,2317.819,2317.502,0,0,0,0,0,0,0,0,0,149.8746,1506.622,0.7533111,0.9724445,0.3172331,0,250,0.3172331,2317.502,0,0,33.10719,0,47.43095,41.72074,41.71503,0.005710195,50.06378,0,157.2375,0,0,1.435518e-13,4.263256e-14,149.1523,0.722315,0,429.8347,0,0,0,1.110223e-16
mpc,2026-02-01 10:00:00,2632,10,23.37699,3315.806,155.6506,15.82154,46.77127,1,1,2321.064,2320.747,0,0,0,0,0,0,0,0,0,142.2291,1470.828,0.7354139,0.948698,0.3172331,0,250,0.3172331,2320.747,0,0,29.24303,0,46.77127,41.77915,41.77344,0.005710195,50.00995,0,150.4641,0,0,8.926193e-14,4.263256e-14,126.4075,15.82154,0,410.3015,0,0,0,1.065814e-14
mpc,2026-02-01 10:15:00,2633,10.25,23.48957,3311.343,109.6757,9.705951,47.84942,1,1,2317.94,2317.623,0,0,0,0,0,0,0,0,0,119.3816,1440.751,0.7203754,0.9261587,0.3172331,0,250,0.3172331,2317.623,0,0,0,0,47.84942,41.72292,41.71721,0.005710195,50.162,0,100.324,0,0,7.782663e-14,4.263256e-14,109.6757,9.705951,0,415.7637,0,0,0,7.105427e-15
mpc,2026-02-01 10:30:00,2634,10.5,23.69688,3341.22,103.9864,0,60.97942,1,1,2338.854,2338.537,0,0,0,0,0,0,0,0,0,103.9864,1414.527,0.7072637,0.9072197,0.3172331,0,250,0.3172331,2338.537,0,0,0,0,60.97942,42.09937,42.09366,0.005710195,52.89921,0,105.7984,0,0,-3.330669e-14,4.263256e-14,103.9864,0,0,404.1309,0,0,0,0
mpc,2026-02-01 10:45:00,2635,10.75,23.97007,3358.253,111.0697,0,70.85982,1,1,2350.777,2350.46,0,0,0,0,0,0,0,0,0,111.0697,1386.537,0.6932687,0.8907072,0.3172331,0,250,0.3172331,2350.46,0,0,0,0,70.85982,42.31399,42.30828,0.005710195,54.93186,0,109.8637,0,0,-3.909095e-13,4.263256e-14,111.0697,0,0,401.4088,0,0,0,0
mpc,2026-02-01 11:00:00,2636,11,24.04433,3352.96,92.41693,0,81.48668,1,1,2347.072,2346.755,0,0,0,0,0,0,0,0,0,92.41693,1363.215,0.6816074,0.8730823,0.3172331,0,250,0.3172331,2346.755,0,0,0,0,81.48668,42.2473,42.24159,0.005710195,56.77948,0,113.559,0,0,1.160183e-13,4.263256e-14,92.41693,0,0,399.4382,0,0,0,0
mpc,2026-02-01 11:15:00,2637,11.25,24.13183,3361.679,87.98755,0,93.6772,1,1,2353.175,2352.858,0,0,0,0,0,0,0,0,0,87.98755,1341.003,0.6705017,0.8583964,0.3172331,0,250,0.3172331,2352.858,0,0,0,0,93.6772,42.35715,42.35144,0.005710195,59.09297,0,118.1859,0,0,-4.773959e-15,4.263256e-14,87.98755,0,0,402.7141,0,0,0,0
mpc,2026-02-01 11:30:00,2638,11.5,24.2787,3423.494,68.59184,3.087019,98.30375,1,1,2396.446,2396.128,0,0,0,0,0,0,0,0,0,71.67886,1322.873,0.6614363,0.8444102,0.3172331,0,250,0.3172331,2396.128,0,0,0,0,98.30375,43.13602,43.13031,0.005710195,60.74955,0,121.4991,0,0,-3.208545e-13,4.263256e-14,68.59184,3.087019,0,406.3658,0,0,0,-2.220446e-15
mpc,2026-02-01 11:45:00,2639,11.75,24.58477,3432.928,95.34177,0,112.1578,1,1,2403.049,2402.732,0,0,0,0,0,0,0,0,0,88.79782,1300.465,0.6502324,0.8329935,0.3172331,0,250,0.3172331,2402.732,0,0,6.543949,0,112.1578,43.25489,43.24918,0.005710195,63.47355,0,138.2354,0,0,-6.561418e-14,4.263256e-14,88.79782,0,0,387.028,0,0,0,0
mpc,2026-02-01 12:00:00,2640,12,24.78018,3469.493,99.63718,0,122.3501,1,1,2428.645,2428.328,0,0,0,0,0,0,0,0,0,93.93464,1276.776,0.6383882,0.8188837,0.3172331,0,250,0.3172331,2428.328,0,0,5.702537,0,122.3501,43.71562,43.70991,0.005710195,65.85802,0,141.5529,0,0,5.806466e-14,4.263256e-14,93.93464,0,0,389.4883,0,0,0,0
mpc,2026-02-01 12:15:00,2641,12.25,24.96647,3446.821,90.93858,2.411155,136.0076,1,1,2412.775,2412.457,0,0,0,0,0,0,0,0,0,93.34973,1253.238,0.626619,0.8039674,0.3172331,0,250,0.3172331,2412.457,0,0,0,0,136.0076,43.42994,43.42423,0.005710195,68.13632,0,136.2726,0,0,1.757483e-13,4.263256e-14,90.93858,2.411155,0,389.4318,0,0,0,2.664535e-15
mpc,2026-02-01 12:30:00,2642,12.5,25.20513,3472.812,87.38037,6.743928,136.6731,1,1,2430.969,2430.651,112.4551,37.5449,150,1,101.1342,0,48.86581,0,0,6.743928,1251.355,0.6256774,0.7891456,0.3172331,0,250,0.3172331,2318.196,37.05782,0,0,0,99.61532,443.8151,423.2266,20.58853,478.958,0,957.9159,0,1.421085e-14,-3.663736e-15,4.263256e-14,87.38037,6.743928,37.05782,295.5561,0,13.75382,0,0
mpc,2026-02-01 12:45:00,2643,12.75,25.42853,3534.258,94.27074,5.847761,151.5576,1,1,2473.981,2473.663,112.8928,37.10722,150,1,106.4355,0,43.56454,0,0,5.847761,1249.696,0.6248479,0.7879598,0.3172331,0,250,0.3172331,2360.771,32.9597,0,0,0,118.5979,453.7032,432.9416,20.76158,491.7985,0,983.5969,0,-7.105427e-15,2.431388e-13,4.263256e-14,94.27074,5.847761,32.9597,299.5147,0,12.16472,0,3.552714e-15
mpc,2026-02-01 13:00:00,2644,13,25.75474,3517.705,97.31082,5.749866,162.9817,1,1,2462.393,2462.076,113.0742,36.92576,150,1,108.6333,41.36667,0,0,0,0,1249.499,0.6247496,0.7869152,0.3172331,0,250,0.3172331,2349.002,0,0,0,0,162.9817,454.5695,433.6369,20.9326,500.6498,0,1001.3,0,-7.105427e-15,-2.352563e-13,4.263256e-14,97.31082,5.749866,0,257.0986,0,46.93931,0,-7.105427e-15
mpc,2026-02-01 13:15:00,2645,13.25,25.85712,3554.591,118.2738,3.2323,175.1944,1,1,2488.213,2487.896,113.7997,36.20034,150,1,117.4198,32.58024,0,0,0,0,1249.302,0.6246512,0.7867913,0.3172331,0,250,0.3172331,2374.096,0,0,0.8539973,0,175.1944,460.2929,439.1825,21.11041,507.792,0,1017.057,0,-1.421085e-14,-3.675948e-13,4.263256e-14,117.4198,3.2323,0,270.2558,0,29.34794,0,0
mpc,2026-02-01 13:30:00,2646,13.5,26.04919,3519.068,111.02,4.549047,181.8505,1,1,2463.347,2463.03,114.1055,35.89448,150,1,121.1244,28.87557,0,0,0,0,1249.106,0.6245529,0.7866674,0.3172331,0,250,0.3172331,2348.925,0,0,0,0,181.8505,457.4811,436.231,21.25005,505.8979,0,1011.796,0,-1.421085e-14,-5.606626e-14,4.263256e-14,111.02,4.549047,0,278.3407,0,34.43095,0,-7.105427e-15
mpc,2026-02-01 13:45:00,2647,13.75,26.15032,3503.695,102.4482,1.534639,178.2145,1,1,2452.587,2452.27,114.1074,35.89255,150,1,121.1477,28.85228,0,0,0,0,1248.909,0.6244546,0.7865436,0.3172331,0,250,0.3172331,2338.162,0,0,0,0,178.2145,456.4256,435.1312,21.2944,504.1894,0,1008.379,0,-7.105427e-15,3.578249e-13,4.263256e-14,102.4482,1.534639,0,276.309,0,46.01714,0,-1.421085e-14
mpc,2026-02-01 14:00:00,2648,14,26.42154,3492.476,102.5107,8.238108,202.116,1,1,2444.733,2444.416,0,0,0,0,0,0,0,0,0,110.7488,1221.025,0.6105127,0.7864198,0.3172331,0,250,0.3172331,2444.416,0,0,0,0,202.116,457.5042,457.4448,0.05936659,495.2686,0,990.5371,0,0,-4.045653e-13,4.263256e-14,102.5107,8.238108,0,410.0397,0,0,0,0
mpc,2026-02-01 14:15:00,2649,14.25,26.69525,3523.892,96.6488,2.979945,201.4393,1,1,2466.724,2466.407,112.1496,37.85038,150,1,97.43419,0,52.56581,0,0,2.979945,1220.088,0.6100441,0.7688617,0.3172331,0,250,0.3172331,2354.257,39.23712,0,0,0,162.2021,464.2352,443.0691,21.16616,511.4457,0,1022.891,0,-1.421085e-14,1.806333e-13,4.263256e-14,96.6488,2.979945,39.23712,302.045,0,0.7853851,0,3.552714e-15
mpc,2026-02-01 14:30:00,2650,14.5,26.81987,3503.64,106.8209,7.808524,205.1655,1,1,2452.548,2452.231,112.7184,37.28162,150,1,104.3231,0,45.67693,0,0,7.808524,1217.944,0.608972,0.7682716,0.3172331,0,250,0.3172331,2339.512,34.04946,0,2.497845,0,171.1161,462.7611,441.4329,21.32822,511.0017,0,1026.312,0,1.421085e-14,-7.61613e-14,4.263256e-14,104.3231,7.808524,34.04946,300.2161,0,0,0,-8.881784e-16
mpc,2026-02-01 14:45:00,2651,14.75,27.11859,3504.794,118.1304,1.72607,215.3047,1,1,2453.356,2453.039,112.1704,37.82962,150,1,97.68571,42.86875,9.445534,0,0,0,1217.752,0.6088761,0.7669214,0.3172331,0,250,0.3172331,2340.869,7.018516,0,20.44473,0,208.2862,465.8016,444.4444,21.35724,521.8199,0,1078.907,0,-2.131628e-14,-2.429168e-13,4.263256e-14,97.68571,1.72607,7.018516,259.1251,0,41.14268,0,-7.105427e-15
mpc,2026-02-01 15:00:00,2652,15,27.22689,3503.351,82.37427,0,218.4285,1,1,2452.345,2452.028,111.4636,38.53637,150,1,89.12536,60.87464,0,0,0,0,1217.56,0.6087802,0.7668007,0.3172331,0,250,0.3172331,2340.565,0,0,0,0,218.4285,466.6652,445.3941,21.27116,525.496,0,1050.992,0,-1.421085e-14,-4.373168e-13,4.263256e-14,82.37427,0,0,231.0211,0,67.62573,0,0
mpc,2026-02-01 15:15:00,2653,15.25,27.52909,3512.621,113.9894,6.784373,223.0932,1,1,2458.835,2458.517,651.981,219.0318,871.0128,4,74.93314,296.0797,0,0,500,0,1342.369,0.6711844,0.76668,0.3172331,0,250,0.3172331,1806.536,0,0,39.05631,0,223.0932,470.8788,345.9605,124.9183,607.7157,0,1282.804,0,-5.684342e-14,1.232348e-14,4.263256e-14,74.93314,6.784373,0,0,500,289.2953,0,5.684342e-14
mpc,2026-02-01 15:30:00,2654,15.5,27.58608,3513.993,143.2813,0,228.9775,1,1,2459.795,2459.478,111.5396,38.46042,150,1,90.04539,0,59.95461,0,0,0,1342.157,0.6710787,0.84527,0.3172331,0,250,0.3172331,2347.938,44.32512,0,53.23591,0,184.6523,471.6289,450.182,21.44687,524.0467,0,1139.925,0,-1.421085e-14,1.249001e-13,4.263256e-14,90.04539,0,44.32512,292.8279,0,0,0,0
mpc,2026-02-01 15:45:00,2655,15.75,27.62418,3512.903,154.1252,0,223.9715,1,1,2459.032,2458.715,113.3522,36.64777,150,1,112.0004,0,37.99959,0,0,0,1341.946,0.6709731,0.8451369,0.3172331,0,250,0.3172331,2345.363,28.08195,0,42.12475,0,195.8895,471.8618,450.0498,21.81195,524.2867,0,1121.239,0,-1.421085e-14,2.317035e-13,4.263256e-14,112.0004,0,28.08195,287.9001,0,0,0,0
mpc,2026-02-01 16:00:00,2656,16,27.5148,3473.333,160.5477,3.912204,211.353,1,1,2431.333,2431.016,114.34,35.66001,150,1,123.9643,26.03568,0,0,0,0,1341.735,0.6708675,0.8450039,0.3172331,0,250,0.3172331,2316.676,0,0,36.5834,0,211.353,465.4719,443.5211,21.9508,519.644,0,1102.394,0,1.421085e-14,-1.056932e-13,4.263256e-14,123.9643,3.912204,0,255.7779,0,22.12347,0,7.105427e-15
mpc,2026-02-01 16:15:00,2657,16.25,27.45565,3469.327,181.0826,1.220225,205.5379,1,1,2428.529,2428.212,115.5763,34.42367,150,1,138.939,11.06096,0,0,0,0,1341.524,0.6707619,0.8448708,0.3172331,0,250,0.3172331,2312.636,0,0,42.14355,0,205.5379,464.3567,442.1968,22.1599,515.9212,0,1104.54,0,-1.421085e-14,3.628209e-13,4.263256e-14,138.939,1.220225,0,270.9138,0,9.840736,0,-1.065814e-14
mpc,2026-02-01 16:30:00,2658,16.5,27.46515,3428.365,211.4846,8.964768,198.3514,1,1,2399.856,2399.538,132.6682,38.16455,170.8327,1,170.8327,0,0,0,0,8.964768,1339.071,0.6695357,0.8447378,0.3172331,0,250,0.3172331,2266.87,0,0,40.65189,0,198.3514,458.9658,433.5327,25.43309,509.6314,0,1089.387,0,-2.131628e-14,-2.101652e-13,4.263256e-14,170.8327,8.964768,0,282.3096,0,0,0,0
mpc,2026-02-01 16:45:00,2659,16.75,27.23744,3439.045,230.2607,2.845726,194.0465,1,1,2407.332,2407.015,168.3839,48.43888,216.8228,1,216.8228,0,0,0,0,2.845726,1338.149,0.6690746,0.8431936,0.3172331,0,250,0.3172331,2238.631,0,0,13.43792,0,194.0465,458.2006,426.0908,32.10981,511.4636,0,1046.108,0,-1.421085e-14,-1.662004e-13,4.263256e-14,216.8228,2.845726,0,281.3519,0,0,0,1.376677e-14
mpc,2026-02-01 17:00:00,2660,17,27.26958,3473.135,237.3126,5.097249,185.8243,1,1,2431.194,2430.877,207.6276,59.72807,267.3556,1,267.3556,0,0,0,0,5.097249,1336.664,0.6683321,0.8426129,0.3172331,0,250,0.3172331,2223.25,0,0,0,0,185.8243,463.0541,423.4482,39.60592,518.569,0,1037.138,0,0,-4.141132e-13,4.263256e-14,237.3126,5.097249,0,274.8275,0,30.04306,0,1.421085e-14
mpc,2026-02-01 17:15:00,2661,17.25,27.39998,3461.277,287.3333,7.307208,186.7262,1,1,2422.894,2422.576,825.0149,266.2742,1091.289,3,319.0459,272.2432,0,0,500,0,1461.454,0.7307269,0.8416778,0.3172331,0,250,0.3172331,1597.561,0,0,0,0,186.7262,462.7373,305.1109,157.6264,607.0471,0,1214.094,0,0,-3.937961e-13,4.263256e-14,287.3333,7.307208,0,0,500,296.6486,0,-1.136868e-13
mpc,2026-02-01 17:30:00,2662,17.5,27.47307,3411.011,360.2043,17.35111,177.8008,1,1,2387.708,2387.391,278.2953,80.05702,358.3524,1,358.3524,0,0,0,0,17.35111,1456.886,0.728443,0.920256,0.3172331,0,250,0.3172331,2109.095,0,0,1.851964,0,177.8008,456.7187,403.4259,53.29277,517.4925,0,1038.18,0,0,6.77236e-15,4.263256e-14,358.3524,17.35111,0,268.3003,0,0,0,2.4869e-14
mpc,2026-02-01 17:45:00,2663,17.75,27.48579,3392.163,412.5306,7.512433,163.0991,1,1,2374.514,2374.197,894.345,285.5127,1179.858,3,414.2518,265.606,0,0,500,0,1581.657,0.7908283,0.9173797,0.3172331,0,250,0.3172331,1479.852,0,0,0,0,163.0991,454.3166,283.1405,171.176,599.8591,0,1199.718,0,-1.705303e-13,-3.445022e-13,4.263256e-14,412.5306,7.512433,0,0,500,259.8147,0,-5.684342e-14
mpc,2026-02-01 18:00:00,2664,18,27.54481,3406.295,487.334,11.42369,163.5362,1,1,2384.407,2384.089,763.7225,219.773,983.4956,2,482.804,0.6915312,0,0,500,0,1706.408,0.8532038,0.995946,0.3172331,0,250,0.3172331,1620.367,0,0,4.529983,10.73216,163.5362,456.7767,310.4109,146.3658,561.5123,0,1149.352,0,8.526513e-14,-3.247402e-13,4.263256e-14,482.804,0.6915312,0,0,500,0,0,5.684342e-14
mpc,2026-02-01 18:15:00,2665,18.25,27.42774,3363.048,553.2873,0,152.0098,1,1,2354.133,2353.816,829.1572,238.5403,1067.698,3,567.5351,0.1624044,0,0,500,0,1831.139,0.9155695,1.0745,0.3172331,0,250,0.3172331,1524.659,0,0,0,0,152.0098,449.8674,291.3575,158.5099,558.9464,0,1117.893,0,-2.842171e-14,5.662137e-14,4.263256e-14,553.2873,0,0,0,500,14.41026,0,1.421085e-14
mpc,2026-02-01 18:30:00,2666,18.5,27.3087,3328.514,606.7295,5.497593,134.5014,1,1,2329.96,2329.643,468.4964,134.772,603.2684,2,603.2684,0,0,0,0,1.616178,1830.447,0.9152233,1.153041,0.3172331,0,250,0.3172331,1861.147,0,0,3.461099,3.881416,134.5014,444.1366,354.7715,89.36518,515.1821,0,1043.03,0,-2.842171e-14,4.52971e-14,4.263256e-14,603.2684,1.616178,0,1.616178,0,0,0,-5.417888e-14
mpc,2026-02-01 18:45:00,2667,18.75,27.34585,3256.115,664.7658,0.4431017,123.1403,1,1,2279.28,2278.963,722.3822,207.8296,930.2118,2,650.6346,0.2111447,0,0,279.366,0,1900,0.95,1.152605,0.3172331,0,250,0.3172331,1556.581,0,0,14.13122,0.231957,123.1403,434.8148,296.9466,137.8683,528.2675,0,1081.311,0,-1.136868e-13,-8.881784e-16,4.263256e-14,650.6346,0.2111447,0,0,279.366,2.290751e-06,0,0
mpc,2026-02-01 19:00:00,2668,19,27.24171,3250.936,703.9934,17.38515,117.5553,0,0,2275.655,2275.338,289.3823,83.2464,372.6287,1,372.6287,0,0,0,0,326.7998,1818.001,0.9090005,1.196402,0.3172331,0,250,0.3172331,1985.955,0,0,7.211151,14.73879,117.5553,433.1766,378.0315,55.14503,0,483.6549,2697.966,0,-4.263256e-14,-6.927792e-14,4.263256e-14,696.7822,2.646355,0,326.7998,0,0,0,-6.306067e-14
mpc,2026-02-01 19:15:00,2669,19.25,27.26974,3244.95,732.5804,4.549867,113.3344,0,0,2271.465,2271.148,168.3935,48.44165,216.8352,1,216.8352,0,0,0,0,500,1692.715,0.8463574,1.144769,0.3172331,0,250,0.3172331,2102.754,0,0,16.73709,3.557966,113.3344,432.6329,400.4995,32.13337,0,470.5273,2622.909,0,-7.105427e-15,1.421085e-14,4.263256e-14,715.8433,0.9919015,0,500,0,0,0,8.21565e-15
mpc,2026-02-01 19:30:00,2670,19.5,27.09291,3245.849,713.1603,8.434308,106.182,0,0,2272.095,2271.777,199.4094,57.36396,256.7734,1,256.7734,0,0,0,0,458.6664,1577.782,0.7888908,1.065878,0.3172331,0,250,0.3172331,2072.368,0,0,0,6.154742,106.182,431.1555,393.2551,37.90038,0,470.7683,2599.843,0,-1.421085e-14,3.625988e-13,4.263256e-14,713.1603,2.279566,0,484.3232,0,0,0,7.949197e-14
mpc,2026-02-01 19:45:00,2671,19.75,27.05359,3232.304,730.4013,2.06717,94.98622,0,0,2262.612,2262.295,171.5151,49.33961,220.8547,1,220.8547,0,0,0,0,498.4267,1452.927,0.7264633,0.993506,0.3172331,0,250,0.3172331,2090.78,0,0,13.1871,0,94.98622,429.0041,396.4237,32.58037,0,463.7733,2573.501,0,0,-4.163336e-13,4.263256e-14,717.2142,2.06717,0,500,0,0,0,2.842171e-14
mpc,2026-02-01 20:00:00,2672,20,27.07333,3196.837,696.3587,0,89.1342,0,0,2237.786,2237.468,304.5862,87.6201,392.2063,1,392.2063,0,0,0,0,304.1523,1376.66,0.6883299,0.9148866,0.3172331,0,250,0.3172331,1932.882,0,0,0,0,89.1342,424.4715,366.6362,57.83522,0,471.1636,2591.4,0,-2.842171e-14,3.554934e-13,4.263256e-14,696.3587,0,0,307.8596,0,0,0,0
mpc,2026-02-01 20:15:00,2673,20.25,26.90764,3172.173,623.3938,0,79.25172,0,0,2220.521,2220.204,125.8366,36.19933,162.036,1,162.036,0,0,0,0,461.3579,1261.104,0.6305518,0.8668625,0.3172331,0,250,0.3172331,2094.367,0,0,0,0,79.25172,419.7456,395.8987,23.8469,0,447.079,2458.934,0,0,-3.441691e-14,4.263256e-14,623.3938,0,0,500,0,0,0,0
mpc,2026-02-01 20:30:00,2674,20.5,26.96152,3185.613,597.6771,0,74.43003,0,0,2229.929,2229.612,175.9415,50.61297,226.5545,1,226.5545,0,0,0,0,371.1226,1168.124,0.5840622,0.7940985,0.3172331,0,250,0.3172331,2053.67,0,0,0,0,74.43003,421.9968,388.6412,33.3556,0,453.3395,2493.367,0,0,-8.537615e-14,4.263256e-14,597.6771,0,0,376.4894,0,0,0,0
mpc,2026-02-01 20:45:00,2675,20.75,26.98406,3143.117,535.8537,0,64.67851,0,0,2200.182,2199.864,116.4895,33.51046,150,1,150,0,0,0,0,385.8537,1071.477,0.5357386,0.7355508,0.3172331,0,250,0.3172331,2083.375,0,0,0,0,64.67851,416.5627,394.4476,22.11515,0,440.2037,2421.12,0,-1.421085e-14,1.021405e-13,4.263256e-14,535.8537,0,0,411.8269,0,0,0,0
mpc,2026-02-01 21:00:00,2676,21,26.47902,3152.265,466.131,0,65.30308,0,0,2206.586,2206.268,0,0,0,0,0,0,0,0,0,466.131,954.7757,0.4773879,0.6746934,0.3172331,0,250,0.3172331,2206.268,0,0,0,0,65.30308,413.4267,413.3672,0.0594369,0,425.6024,2340.813,0,0,1.389999e-13,4.263256e-14,466.131,0,0,494.6337,0,0,0,0
mpc,2026-02-01 21:15:00,2677,21.25,26.62592,3165.754,423.1991,0,64.22712,0,0,2216.028,2215.71,0,0,0,0,0,0,0,0,0,423.1991,848.8256,0.4244128,0.6012083,0.3172331,0,250,0.3172331,2215.71,0,0,0,0,64.22712,416.4566,416.397,0.05961741,0,428.4672,2356.569,0,0,3.319567e-14,4.263256e-14,423.1991,0,0,438.7544,0,0,0,0
mpc,2026-02-01 21:30:00,2678,21.5,26.20769,3139.751,352.5463,0,57.5949,0,0,2197.826,2197.508,0,0,0,0,0,0,0,0,0,352.5463,760.5554,0.3802777,0.5344931,0.3172331,0,250,0.3172331,2197.508,0,0,0,0,57.5949,409.4955,409.4364,0.05910639,0,420.1674,2310.921,0,0,1.452172e-13,4.263256e-14,352.5463,0,0,373.9333,0,0,0,0
mpc,2026-02-01 21:45:00,2679,21.75,26.31288,3103.621,296.582,7.140649,56.6529,0,0,2172.535,2172.217,0,0,0,0,0,0,0,0,0,300.9376,685.2013,0.3426007,0.4789106,0.3172331,0,250,0.3172331,2172.217,0,0,0,2.785083,56.6529,405.6579,405.5987,0.05923409,0,416.1769,2293.777,0,0,1.529887e-13,4.263256e-14,296.582,4.355566,0,328.6215,0,0,0,-1.332268e-14
mpc,2026-02-01 22:00:00,2680,22,25.97247,3123.796,220.4767,2.77963,48.76102,0,0,2186.657,2186.34,0,0,0,0,0,0,0,0,0,222.9556,629.3546,0.3146773,0.4314612,0.3172331,0,250,0.3172331,2186.34,0,0,0,0.3007331,48.76102,405.46,405.4012,0.05882281,0,414.4427,2279.954,0,0,1.24345e-14,4.263256e-14,220.4767,2.478897,0,273.2533,0,0,0,0
mpc,2026-02-01 22:15:00,2681,22.25,25.47029,3087.878,196.6423,0,38.53994,0,0,2161.515,2161.197,0,0,0,0,0,0,0,0,0,196.6423,580.0949,0.2900475,0.3962953,0.3172331,0,250,0.3172331,2161.197,0,0,0,0,38.53994,396.7342,396.676,0.0582264,0,403.7498,2220.624,0,0,-6.02296e-14,4.263256e-14,196.6423,0,0,220.9698,0,0,0,0
mpc,2026-02-01 22:30:00,2682,22.5,25.06567,3089.187,177.8359,0,33.76091,0,0,2162.431,2162.114,0,0,0,0,0,0,0,0,0,176.7885,535.8064,0.2679032,0.3652773,0.3172331,0,250,0.3172331,2162.114,0,0,1.047358,0,33.76091,393.6864,393.6286,0.0577546,0,399.775,2200.569,0,0,-8.304468e-14,4.263256e-14,176.7885,0,0,177.7252,0,0,0,0
mpc,2026-02-01 22:45:00,2683,22.75,24.89495,3082.002,139.3418,0,32.20814,0,0,2157.401,2157.084,0,0,0,0,0,0,0,0,0,139.3418,500.8867,0.2504433,0.3373895,0.3172331,0,250,0.3172331,2157.084,0,0,0,0,32.20814,38.83322,38.82751,0.005710195,0,44.67126,245.6919,0,0,8.637535e-14,4.263256e-14,139.3418,0,0,156.5087,0,0,0,0
mpc,2026-02-01 23:00:00,2684,23,24.52906,3123.9,139.985,0,29.39716,1,1,2186.73,2186.413,0,0,0,0,0,0,0,0,0,139.985,465.8116,0.2329058,0.315401,0.3172331,0,250,0.3172331,2186.413,0,0,0,0,29.39716,39.36114,39.35543,0.005710195,44.6505,0,89.301,0,0,1.160183e-13,4.263256e-14,139.985,0,0,143.007,0,0,0,0
mpc,2026-02-01 23:15:00,2685,23.25,24.22119,3070.164,118.9018,0,32.0067,1,1,2149.115,2148.797,0,0,0,0,0,0,0,0,0,118.9018,436.0128,0.2180064,0.2933147,0.3172331,0,250,0.3172331,2148.797,0,0,0,0,32.0067,38.68406,38.67835,0.005710195,44.4085,0,88.817,0,0,-4.463097e-14,4.263256e-14,118.9018,0,0,127.8735,0,0,0,0
mpc,2026-02-01 23:30:00,2686,23.5,24.14416,3069.831,87.87521,3.339317,24.03821,1,1,2148.882,2148.565,0,0,0,0,0,0,0,0,0,90.75408,413.2556,0.2066278,0.2745509,0.3172331,0,250,0.3172331,2148.565,0,0,0,0.4604492,24.03821,38.67988,38.67416,0.005710195,42.9712,0,86.73667,0,0,-8.992806e-14,4.263256e-14,87.87521,2.878867,0,106.3011,0,0,0,4.440892e-15
mpc,2026-02-01 23:45:00,2687,23.75,23.77706,3060.533,70.23414,0,19.12681,1,1,2142.373,2142.056,0,0,0,0,0,0,0,0,0,70.23414,395.6321,0.197816,0.260221,0.3172331,0,250,0.3172331,2142.056,0,0,0,0,19.12681,38.56272,38.55701,0.005710195,41.95158,0,83.90317,0,0,-9.336976e-14,4.263256e-14,70.23414,0,0,102.509,0,0,0,0
mpc,2026-02-02 00:00:00,2688,0,23.60771,3011.155,77.96022,0,19.78022,1,1,2107.809,2107.491,0,0,0,0,0,0,0,0,0,77.96022,376.0797,0.1880399,0.2491237,0.3172331,0,250,0.3172331,2107.491,0,0,0,0,19.78022,37.94055,37.93484,0.005710195,41.43382,0,82.86763,0,0,2.925438e-14,4.263256e-14,77.96022,0,0,92.30334,0,0,0,0
mpc,2026-02-02 00:15:00,2689,0.25,23.54041,3038.081,78.87153,0,23.3184,1,1,2126.657,2126.34,0,0,0,0,0,0,0,0,0,78.87153,356.3026,0.1781513,0.2368119,0.3172331,0,250,0.3172331,2126.34,0,0,0,0,23.3184,38.27982,38.27411,0.005710195,42.39357,0,84.78714,0,0,6.505907e-14,4.263256e-14,78.87153,0,0,82.98047,0,0,0,0
