controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-02 00:30:00,2690,0.5,23.06835,3052.624,72.48102,0,12.78258,1,1,2136.837,2136.519,0,0,0,0,0,0,0,0,0,72.48102,338.1263,0.1690631,0.2243585,0.3172331,0,250,0.3172331,2136.519,0,0,0,0,12.78258,38.46306,38.45735,0.005710195,40.69501,0,81.39002,0,0,-1.931788e-14,4.263256e-14,72.48102,0,0,105.6423,0,0,0,0
mpc,2026-02-02 00:45:00,2691,0.75,22.69209,3078.977,98.56587,0,5.540964,1,1,2155.284,2154.967,0,0,0,0,0,0,0,0,0,98.56587,313.4316,0.1567158,0.2129132,0.3172331,0,250,0.3172331,2154.967,0,0,0,0,5.540964,38.79511,38.7894,0.005710195,39.7524,0,79.50479,0,0,-1.012523e-13,4.263256e-14,98.56587,0,0,108.3752,0,0,0,0
mpc,2026-02-02 01:00:00,2692,1,22.50341,3070.142,95.90537,0,1.811751,1,1,2149.099,2148.782,0,0,0,0,0,0,0,0,0,95.90537,289.4059,0.144703,0.1973633,0.3172331,0,250,0.3172331,2148.782,0,0,0,0,1.811751,38.68379,38.67807,0.005710195,38.99182,0,77.98364,0,0,-1.107447e-14,4.263256e-14,95.90537,0,0,107.69,0,0,0,0
mpc,2026-02-02 01:15:00,2693,1.25,22.29123,3054.125,100.9148,4.123931,0,1,1,2137.888,2137.57,0,0,0,0,0,0,0,0,0,103.0814,263.59,0.131795,0.1822347,0.3172331,0,250,0.3172331,2137.57,0,0,0,1.957348,0,38.48198,38.47627,0.005710195,38.47627,0,80.32896,0,0,2.717271e-14,4.263256e-14,100.9148,2.166583,0,110.2243,0,0,0,4.440892e-16
mpc,2026-02-02 01:30:00,2694,1.5,22.12381,2978.647,99.30055,0,7.012591,1,1,2085.053,2084.736,461.7936,132.8968,594.6905,2,110.5025,0.4984843,0,0,483.6895,0,384.4709,0.1922354,0.1659788,0.3172331,0,250,0.3172331,1622.942,0,0,0,0,7.012591,37.53095,29.21296,8.317995,163.3154,0,326.6309,0,-8.526513e-14,-9.015011e-14,4.263256e-14,99.30055,0,0,0,483.6895,11.70039,0,-2.4869e-14
mpc,2026-02-02 01:45:00,2695,1.75,21.66596,2980.342,79.97141,0,11.58425,1,1,2086.24,2085.922,0,0,0,0,0,0,0,0,0,79.97141,364.4175,0.1822087,0.2420957,0.3172331,0,250,0.3172331,2085.922,0,0,0,0,11.58425,37.55231,37.5466,0.005710195,39.52116,0,79.04233,0,0,4.898859e-14,4.263256e-14,79.97141,0,0,118.2868,0,0,0,0
mpc,2026-02-02 02:00:00,2696,2,21.37091,3006.656,89.13376,0,14.34613,1,1,2104.659,2104.342,0,0,0,0,0,0,0,0,0,89.13376,342.0767,0.1710383,0.2294684,0.3172331,0,250,0.3172331,2104.342,0,0,0,0,14.34613,37.88387,37.87816,0.005710195,40.31004,0,80.62008,0,0,7.505108e-14,4.263256e-14,89.13376,0,0,117.9042,0,0,0,0
mpc,2026-02-02 02:15:00,2697,2.25,21.24801,3023.686,98.45242,0,15.37427,1,1,2116.58,2116.263,0,0,0,0,0,0,0,0,0,89.9156,319.5439,0.159772,0.2154007,0.3172331,0,250,0.3172331,2116.263,0,0,8.536817,0,15.37427,38.09844,38.09273,0.005710195,40.69293,0,96.11187,0,0,5.112577e-14,4.263256e-14,89.9156,0,0,92.43033,0,0,0,0
mpc,2026-02-02 02:30:00,2698,2.5,21.15959,3047.147,105.9407,0,15.69504,1,1,2133.003,2132.686,0,0,0,0,0,0,0,0,0,87.39736,297.6443,0.1488221,0.2012121,0.3172331,0,250,0.3172331,2132.686,0,0,18.54329,0,15.69504,38.39405,38.38834,0.005710195,41.03844,0,114.064,0,0,8.404388e-14,4.263256e-14,87.39736,0,0,95.51513,0,0,0,0
mpc,2026-02-02 02:45:00,2699,2.75,21.16908,3063.751,117.3787,1.240601,4.107711,1,1,2144.626,2144.308,0,0,0,0,0,0,0,0,0,93.9658,274.106,0.137053,0.1874223,0.3172331,0,250,0.3172331,2144.308,0,0,24.65349,0,4.107711,38.60326,38.59755,0.005710195,39.29126,0,121.1098,0,0,-6.050715e-14,4.263256e-14,92.72519,1.240601,0,97.41424,0,0,0,2.664535e-15
mpc,2026-02-02 03:00:00,2700,3,20.97271,3059.832,138.1611,4.273721,11.63142,1,1,2141.882,2141.565,0,0,0,0,0,0,0,0,0,107.8823,247.0923,0.1235461,0.1726005,0.3172331,0,250,0.3172331,2141.565,0,0,34.55246,0,11.63142,38.55388,38.54817,0.005710195,40.50533,0,140.6137,0,0,-1.781908e-14,4.263256e-14,103.6086,4.273721,0,108.5937,0,0,0,2.664535e-15
mpc,2026-02-02 03:15:00,2701,3.25,20.74478,3078.366,161.6933,4.099966,10.37129,1,1,2154.856,2154.539,0,0,0,0,0,0,0,0,0,106.2748,220.4847,0.1102423,0.1555904,0.3172331,0,250,0.3172331,2154.539,0,0,58.34626,1.172182,10.37129,38.78742,38.78171,0.005710195,40.5195,0,183.7083,0,0,-3.469447e-15,4.263256e-14,103.347,2.927784,0,106.2748,0,0,0,-3.108624e-15
mpc,2026-02-02 03:30:00,2702,3.5,20.49814,3101.114,174.1265,0,10.29927,1,1,2170.78,2170.463,138.1123,40.011,178.1233,1,120.8009,2.636785,0,0,54.68563,0,234.1214,0.1170607,0.138836,0.3172331,0,250,0.3172331,2032.35,0,0,53.32556,0,10.29927,39.07404,36.5823,2.491732,78.31122,0,248.609,0,-2.131628e-14,-8.243406e-15,4.263256e-14,120.8009,0,0,0,54.68563,2.636785,0,-7.549517e-15
mpc,2026-02-02 03:45:00,2703,3.75,20.27247,3134.422,164.9517,0,14.24539,1,1,2194.095,2193.778,0,0,0,0,0,0,0,0,0,135.4974,200.2102,0.1001051,0.1474228,0.3172331,0,250,0.3172331,2193.778,0,0,29.45429,0,14.24539,39.49371,39.488,0.005710195,41.85434,0,134.5173,0,0,4.224399e-14,4.263256e-14,135.4974,0,0,136.338,0,0,0,0
mpc,2026-02-02 04:00:00,2704,4,19.9165,3146.687,143.6571,0.575925,11.36309,1,1,2202.681,2202.364,238.1232,68.50073,306.624,1,130.5557,0,0,0,176.0682,0,244.1957,0.1220979,0.1260694,0.3172331,0,250,0.3172331,1964.241,0,0,13.10133,0.575925,11.36309,39.64826,35.35633,4.291928,105.7324,0,235.0581,0,0,2.550737e-14,4.263256e-14,130.5557,0,0,0,176.0682,0,0,2.842171e-14
mpc,2026-02-02 04:15:00,2705,4.25,20.06392,3097.966,161.0208,0,1.935732,1,1,2168.576,2168.259,124.9291,35.93825,160.8673,1,160.8673,0,0,0,0,0,244.1573,0.1220786,0.1537665,0.3172331,0,250,0.3172331,2043.33,0,0,0.1534667,0,1.935732,39.03438,36.77994,2.254433,73.03852,0,146.3418,0,-7.105427e-15,-3.694267e-14,4.263256e-14,160.8673,0,0,2.671251,0,0,0,0
mpc,2026-02-02 04:30:00,2706,4.5,19.94385,3089.209,221.9103,0,8.36844,1,1,2162.446,2162.129,116.4895,33.51046,150,1,150,0,0,0,0,49.49773,231.7444,0.1158722,0.1537422,0.3172331,0,250,0.3172331,2045.64,0,0,22.41255,0,8.36844,38.92404,36.82151,2.102522,71.71378,0,182.0892,0,-1.421085e-14,-3.1114e-14,4.263256e-14,199.4977,0,0,54.22271,0,0,0,0
mpc,2026-02-02 04:45:00,2707,4.75,19.80455,3075.646,249.93,0,7.22061,1,1,2152.952,2152.635,116.4895,33.51046,150,1,150,0,0,0,0,76.11351,212.6795,0.1063398,0.145926,0.3172331,0,250,0.3172331,2036.146,0,0,23.81646,0,7.22061,38.75314,36.65062,2.102522,71.35035,0,183.7841,0,-1.421085e-14,1.890155e-14,4.263256e-14,226.1135,0,0,78.74827,0,0,0,0
mpc,2026-02-02 05:00:00,2708,5,19.69004,3072.603,291.4947,3.149734,5.609385,1,1,2150.822,2150.505,178.6104,51.38073,229.9912,1,229.9912,0,0,0,0,50.58423,200,0.1,0.1339212,0.3172331,0,250,0.3172331,1971.894,0,0,11.11493,2.954043,5.609385,38.7148,35.4941,3.220698,87.79681,0,199.8626,0,-1.421085e-14,-3.058664e-14,4.263256e-14,280.3797,0.1956917,0,50.58423,0,0,0,5.52336e-15
mpc,2026-02-02 05:15:00,2709,5.25,19.74624,3072.116,342.8724,0,12.47593,1,1,2150.481,2150.164,612.8132,176.3013,789.1146,2,345.5391,0.1298843,0,0,443.4456,0,310.8299,0.155415,0.1259371,0.3172331,0,250,0.3172331,1537.351,0,0,0,0,12.47593,38.70867,27.67232,11.03635,206.0263,0,412.0526,0,-5.684342e-14,3.499978e-14,4.263256e-14,342.8724,0,0,0,443.4456,2.796588,0,3.064216e-14
mpc,2026-02-02 05:30:00,2710,5.5,19.75667,3067.572,439.2062,0,12.45689,1,1,2147.3,2146.983,679.8793,195.6165,875.4958,2,433.2181,0.3400852,0,0,441.9377,0,421.2654,0.2106327,0.195725,0.3172331,0,250,0.3172331,1467.104,0,0,5.98815,0,12.45689,38.6514,26.40787,12.24354,224.0743,0,458.4782,0,0,2.822742e-14,4.263256e-14,433.2181,0,0,0,441.9377,0.3400852,0,-3.996803e-14
mpc,2026-02-02 05:45:00,2711,5.75,19.66655,3087.886,512.0232,0,7.286279,1,1,2161.52,2161.203,385.856,110.9989,496.8549,1,496.8549,0,0,0,0,0,421.1991,0.2105995,0.2652646,0.3172331,0,250,0.3172331,1775.347,0,0,15.1683,0,7.286279,38.90737,31.95625,6.951118,144.1522,0,314.4698,0,-4.263256e-14,-7.832623e-14,4.263256e-14,496.8549,0,0,0.9255337,0,0,0,0
mpc,2026-02-02 06:00:00,2712,6,19.82484,3077.294,599.5205,0,1.226618,1,1,2154.106,2153.788,453.8663,130.5634,584.4297,2,584.4297,0,0,0,0,0.9253857,420.9014,0.2104507,0.2652229,0.3172331,0,250,0.3172331,1699.922,0,0,14.16548,0,1.226618,38.7739,30.5986,8.175303,161.3641,0,347.1636,0,0,4.957146e-14,4.263256e-14,585.355,0,0,1.962055,0,0,0,0
mpc,2026-02-02 06:15:00,2713,6.25,19.89952,3111.402,694.796,0,4.113019,1,1,2177.981,2177.664,904.5544,260.2538,1164.808,3,664.4195,0.3887856,0,0,500,0,545.8352,0.2729176,0.2650355,0.3172331,0,250,0.3172331,1273.109,0,0,30.37649,0,4.113019,39.20366,22.91597,16.28769,283.8484,0,620.0963,0,0,-1.785794e-13,4.263256e-14,664.4195,0,0,0,500,0.3887856,0,-1.820766e-14
mpc,2026-02-02 06:30:00,2714,6.5,19.9287,3109.953,756.8885,7.465123,2.698348,1,1,2176.967,2176.65,940.3037,270.5721,1210.876,3,711.2008,0.7113351,0,0,498.9637,0,670.4902,0.3352451,0.3437044,0.3172331,0,250,0.3172331,1236.346,0,0,45.68774,6.753788,2.698348,39.18541,22.25423,16.93118,293.2718,0,677.0052,0,-1.136868e-13,-6.189493e-14,4.263256e-14,711.2008,0.7113351,0,0,498.9637,0,0,-5.684342e-14
mpc,2026-02-02 06:45:00,2715,6.75,19.99658,3135.484,796.5407,6.409192,10.17502,1,1,2194.839,2194.522,986.0114,283.6482,1269.66,3,769.6307,0.02894121,0,0,500,0,795.3846,0.3976923,0.4221978,0.3172331,0,250,0.3172331,1208.51,0,0,26.91005,6.380251,10.17502,39.5071,21.75318,17.75392,307.0831,0,671.5921,0,0,-1.24456e-13,4.263256e-14,769.6307,0.02894121,0,0,500,0,0,5.684342e-14
mpc,2026-02-02 07:00:00,2716,7,20.23264,3186.465,799.3683,1.916629,9.844239,1,1,2230.526,2230.209,998.717,287.3277,1286.045,3,785.7859,0.2587527,0,0,500,0,920.2594,0.4601297,0.500842,0.3172331,0,250,0.3172331,1231.492,0,0,13.58231,1.657876,9.844239,40.14946,22.16685,17.98262,311.1286,0,648.5465,0,-1.136868e-13,1.042499e-13,4.263256e-14,785.7859,0.2587527,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 07:15:00,2717,7.25,20.41757,3172.967,796.5863,2.733181,20.90808,1,1,2221.077,2220.76,974.6971,280.3964,1255.093,3,755.0374,0.05604061,0,0,500,0,1045.115,0.5225573,0.5794738,0.3172331,0,250,0.3172331,1246.063,0,0,41.54885,2.67714,20.90808,39.97939,22.42913,17.55026,306.3078,0,688.9054,0,2.273737e-13,2.591261e-13,4.263256e-14,755.0374,0.05604061,0,0,500,0,0,1.705303e-13
mpc,2026-02-02 07:30:00,2718,7.5,20.5109,3162.788,740.8825,0,20.61223,1,1,2213.952,2213.634,567.4611,163.2411,730.7023,2,730.7023,0,0,0,0,2.495973e-06,1044.95,0.522475,0.6580933,0.3172331,0,250,0.3172331,1646.173,0,0,10.18026,0,20.61223,39.85113,29.63112,10.22001,196.3112,0,410.1833,0,0,-4.460876e-13,4.263256e-14,730.7023,0,0,4.21217,0,0,0,0
mpc,2026-02-02 07:45:00,2719,7.75,20.76486,3185.932,663.6975,0,24.11263,1,1,2230.152,2229.835,515.3023,148.2366,663.539,2,663.539,0,0,0,0,0,1044.786,0.5223928,0.6579897,0.3172331,0,250,0.3172331,1714.533,0,0,0.1585311,0,24.11263,40.14274,30.86159,9.281152,183.14,0,366.5534,0,0,2.301492e-13,4.263256e-14,663.539,0,0,3.782101,0,0,0,0
mpc,2026-02-02 08:00:00,2720,8,20.61297,3183.32,588.6295,365.3014,22.6731,1,1,2228.324,2228.007,457.7506,131.6808,589.4314,2,589.4314,0,0,0,0,118.688,1014.949,0.5074745,0.6578861,0.3172331,0,250,0.3172331,1770.256,0,0,0,246.6134,22.6731,40.10984,31.86462,8.245222,167.3353,0,760.0787,0,0,-1.508793e-13,4.263256e-14,588.6295,118.688,0,126.6803,0,0.8018975,0,5.684342e-14
mpc,2026-02-02 08:15:00,2721,8.25,20.85167,3229.744,522.5387,364.7281,24.24071,1,1,2260.821,2260.504,405.5031,116.6508,522.1538,2,522.1538,0,0,0,0,119.6345,984.8807,0.4924403,0.6390985,0.3172331,0,250,0.3172331,1855.001,0,0,0.3849033,245.0936,24.24071,40.69478,33.39001,7.304765,154.1105,0,731.6715,0,-4.263256e-14,-2.318146e-13,4.263256e-14,522.1538,119.6345,0,119.6345,0,0,0,1.421085e-14
mpc,2026-02-02 08:30:00,2722,8.5,20.89723,3224.431,452.2991,370.0281,27.18489,1,1,2257.102,2256.785,341.7422,98.30872,440.0509,1,440.0509,0,0,0,0,128.0356,952.7167,0.4763584,0.6201649,0.3172331,0,250,0.3172331,1915.042,0,0,4.258367,249.9823,27.18489,40.62783,34.47076,6.157069,137.3474,0,713.26,0,0,-2.399192e-13,4.263256e-14,448.0407,120.0457,0,128.0356,0,0,0,4.263256e-14
mpc,2026-02-02 08:45:00,2723,8.75,20.98321,3209.439,368.5886,374.5858,28.85631,1,1,2246.607,2246.29,281.8921,81.09168,362.9837,1,362.9837,0,0,0,0,122.8171,921.8625,0.4609312,0.5999118,0.3172331,0,250,0.3172331,1964.398,0,0,5.604845,251.7687,28.85631,40.43893,35.35916,5.079767,121.3073,0,686.5839,0,1.421085e-14,2.006173e-13,4.263256e-14,362.9837,122.8171,0,122.8171,0,0,0,-1.421085e-14
mpc,2026-02-02 09:00:00,2724,9,21.13064,3189.293,301.0406,389.233,41.73738,1,1,2232.505,2232.188,234.7054,67.51752,302.2229,1,302.2229,0,0,0,0,127.1303,889.9348,0.4449674,0.5804833,0.3172331,0,250,0.3172331,1997.483,0,0,0,262.1026,41.73738,40.1851,35.95469,4.230407,110.5157,0,673.1585,0,-1.421085e-14,-1.973977e-13,4.263256e-14,301.0406,127.1303,0,127.1303,0,1.18229,0,-1.421085e-14
mpc,2026-02-02 09:15:00,2725,9.25,21.56283,3231.313,244.9879,390.6904,53.39198,1,1,2261.919,2261.602,198.7465,57.17327,255.9198,1,255.9198,0,0,0,0,128.5508,857.657,0.4288285,0.5603789,0.3172331,0,250,0.3172331,2062.855,0,0,0,262.1396,53.39198,40.71454,37.13139,3.583148,103.3879,0,658.9666,0,7.105427e-15,4.563017e-14,4.263256e-14,244.9879,128.5508,0,128.5508,0,10.9319,0,0
mpc,2026-02-02 09:30:00,2726,9.5,21.73452,3256.881,196.4076,395.6507,48.97297,1,1,2279.817,2279.499,159.5813,45.90664,205.488,1,205.488,0,0,0,0,129.7075,825.0951,0.4125475,0.540054,0.3172331,0,250,0.3172331,2119.918,0,0,0,265.9431,48.97297,41.0367,38.15852,2.878174,92.42346,0,643.5988,0,0,1.44329e-14,4.263256e-14,196.4076,129.7075,0,129.7075,0,9.080335,0,2.842171e-14
mpc,2026-02-02 09:45:00,2727,9.75,21.91668,3292.553,163.5729,398.4746,51.81198,1,1,2304.787,2304.47,129.9747,37.38974,167.3645,1,167.3645,1.734528e-06,0,0,0,126.1402,793.4301,0.3967151,0.5195503,0.3172331,0,250,0.3172331,2174.495,0,0,0,272.3345,51.81198,41.48617,39.14091,2.345256,85.40383,0,640.5847,0,-7.105427e-15,1.312284e-13,4.263256e-14,163.5729,126.1402,0,126.1402,0,3.791558,0,-2.842171e-14
mpc,2026-02-02 10:00:00,2728,10,22.20212,3299.086,113.2782,399.041,58.67694,1,1,2309.36,2309.043,0,0,0,0,0,0,0,0,0,249.1866,731.0086,0.3655043,0.4996113,0.3172331,0,250,0.3172331,2309.043,0,0,0,263.1327,58.67694,41.56848,41.56277,0.005710195,51.66596,0,557.2358,0,0,-1.477707e-13,4.263256e-14,113.2782,135.9084,0,278.3184,0,0,0,-2.842171e-14
mpc,2026-02-02 10:15:00,2729,10.25,22.15302,3347.927,132.6572,404.2368,59.49468,1,1,2343.549,2343.231,0,0,0,0,0,0,0,0,0,251.9429,667.9078,0.3339539,0.4603054,0.3172331,0,250,0.3172331,2343.231,0,0,14.57302,270.3781,59.49468,42.18388,42.17817,0.005710195,52.41263,0,596.3659,0,0,6.983303e-14,4.263256e-14,118.0841,133.8588,0,251.9429,0,0,0,2.842171e-14
mpc,2026-02-02 10:30:00,2730,10.5,22.34399,3376.518,108.4612,400.991,67.8701,1,1,2363.562,2363.245,0,0,0,0,0,0,0,0,0,237.6164,608.3985,0.3041993,0.4205717,0.3172331,0,250,0.3172331,2363.245,0,0,0,271.8358,67.8701,42.54412,42.53841,0.005710195,54.25599,0,577.4288,0,0,-7.438494e-14,4.263256e-14,108.4612,129.1552,0,238.123,0,0,0,0
mpc,2026-02-02 10:45:00,2731,10.75,22.65854,3401.202,88.31636,412.649,80.9119,1,1,2380.842,2380.524,0,0,0,0,0,0,0,0,0,217.9959,553.8038,0.2769019,0.3830996,0.3172331,0,250,0.3172331,2380.524,0,0,0,282.9695,80.9119,42.85515,42.84944,0.005710195,56.9026,0,601.9276,0,0,-1.250111e-13,4.263256e-14,88.31636,129.6795,0,240.7745,0,0,0,0
mpc,2026-02-02 11:00:00,2732,11,22.75593,3403.039,79.66343,406.8956,83.17866,1,1,2382.128,2381.81,0,0,0,0,0,0,0,0,0,209.2866,501.395,0.2506975,0.3487221,0.3172331,0,250,0.3172331,2381.81,0,0,0,277.2724,83.17866,42.8783,42.87259,0.005710195,57.34637,0,592.9877,0,0,1.121325e-14,4.263256e-14,79.66343,129.6232,0,229.9363,0,0,0,0
mpc,2026-02-02 11:15:00,2733,11.25,23.06245,3437.422,93.17491,411.2214,92.80876,1,1,2406.195,2405.878,0,0,0,0,0,0,0,0,0,224.576,445.172,0.222586,0.3157211,0.3172331,0,250,0.3172331,2405.878,0,0,0,279.8203,92.80876,43.31152,43.30581,0.005710195,59.55062,0,601.7912,0,0,-2.303713e-14,4.263256e-14,93.17491,131.4011,0,228.9719,0,0,0,-2.842171e-14
mpc,2026-02-02 11:30:00,2734,11.5,23.1944,3470.053,89.98624,413.0838,98.10206,1,1,2429.037,2428.72,0,0,0,0,0,0,0,0,0,221.5128,389.7237,0.1948619,0.2803183,0.3172331,0,250,0.3172331,2428.72,0,0,2.873063,278.6842,98.10206,43.72267,43.71696,0.005710195,60.93203,0,607.5503,0,0,8.7097e-14,4.263256e-14,87.11318,134.3997,0,221.5128,0,0,0,0
mpc,2026-02-02 11:45:00,2735,11.75,23.23087,3474.939,87.20406,413.3436,102.5553,1,1,2432.457,2432.14,0,0,0,0,0,0,0,0,0,220.7816,334.467,0.1672335,0.2454033,0.3172331,0,250,0.3172331,2432.14,0,0,0,279.766,102.5553,43.78423,43.77852,0.005710195,61.78773,0,606.1719,0,0,-8.104628e-14,4.263256e-14,87.20406,133.5775,0,225.8132,0,0,0,0
mpc,2026-02-02 12:00:00,2736,12,23.58014,3469.694,100.3467,406.0349,111.2137,1,1,2428.786,2428.469,0,0,0,0,0,0,0,0,0,229.3015,277.089,0.1385445,0.210609,0.3172331,0,250,0.3172331,2428.469,0,0,3.360943,273.7192,111.2137,43.71814,43.71243,0.005710195,63.37475,0,604.7128,0,0,-9.023338e-14,4.263256e-14,96.98577,132.3157,0,229.3015,0,0,0,0
mpc,2026-02-02 12:15:00,2737,12.25,23.82152,3441.575,102.3621,413.5663,125.3196,1,1,2409.103,2408.785,0,0,0,0,0,0,0,0,0,225.7711,220.6026,0.1103013,0.1744789,0.3172331,0,250,0.3172331,2408.785,0,0,9.859847,280.2975,125.3196,43.36385,43.35814,0.005710195,65.61885,0,631.7591,0,0,3.649858e-14,4.263256e-14,92.50223,133.2689,0,225.7711,0,0,0,0
mpc,2026-02-02 12:30:00,2738,12.5,24.14843,3458.889,96.29193,413.2492,131.1978,1,1,2421.222,2420.905,555.4296,174.2482,729.6778,2,93.58592,136.0919,0,0,500,0,345.5679,0.1727839,0.1389102,0.3172331,0,250,0.3172331,1865.475,0,0,2.706007,277.1573,131.1978,43.582,33.57855,10.00344,231.2815,0,945.3271,0,0,1.161293e-13,4.263256e-14,93.58592,136.0919,0,0,500,0,0,0
mpc,2026-02-02 12:45:00,2739,12.75,24.39419,3478.864,100.9942,427.8455,141.5437,1,1,2435.205,2434.888,0,0,0,0,0,0,0,0,0,237.2182,286.2089,0.1431044,0.217599,0.3172331,0,250,0.3172331,2434.888,0,0,1.231818,290.3897,141.5437,43.83369,43.82798,0.005710195,69.25512,0,641.5573,0,0,-9.486856e-14,4.263256e-14,99.7624,137.4558,0,237.2182,0,0,0,0
mpc,2026-02-02 13:00:00,2740,13,24.47274,3434.926,107.2371,418.8909,148.313,1,1,2404.448,2404.131,562.7571,176.4485,739.2056,2,102.2452,136.9604,0,0,500,0,411.1638,0.2055819,0.1802215,0.3172331,0,250,0.3172331,1841.374,0,0,4.99187,281.9305,148.313,43.28007,33.14473,10.13534,236.2778,0,967.4968,0,5.684342e-14,7.058243e-14,4.263256e-14,102.2452,136.9604,0,0,500,0,0,1.136868e-13
mpc,2026-02-02 13:15:00,2741,13.25,24.82002,3474.736,103.8355,421.688,157.7303,1,1,2432.315,2431.998,121.5339,39.57193,161.1059,1,117.7397,43.36612,0,0,0,94.12818,387.5671,0.1937835,0.2589038,0.3172331,0,250,0.3172331,2310.464,0,0,0,284.1937,157.7303,43.78167,41.58835,2.193321,109.7357,0,709.7055,0,0,-7.638334e-14,4.263256e-14,103.8355,137.4943,0,94.12818,0,13.90421,0,-1.421085e-14
mpc,2026-02-02 13:30:00,2742,13.5,25.08214,3482.948,102.8474,429.7429,167.4975,1,1,2438.064,2437.746,113.6536,36.34645,150,1,115.6501,34.34991,0,0,0,105.9668,361.0144,0.1805072,0.2440453,0.3172331,0,250,0.3172331,2324.093,0,0,0,289.4262,167.4975,444.0137,423.2577,20.75606,490.1083,0,1479.477,0,-2.842171e-14,7.918666e-14,4.263256e-14,102.8474,140.3167,0,105.9668,0,12.80273,0,0
mpc,2026-02-02 13:45:00,2743,13.75,25.33534,3498.922,92.08473,424.2064,179.4381,1,1,2449.245,2448.928,113.2543,36.74574,150,1,110.8138,39.18624,0,0,0,98.60439,336.3064,0.1681532,0.2273255,0.3172331,0,250,0.3172331,2335.674,0,0,0,286.4158,179.4381,448.3242,427.5354,20.78879,497.1265,0,1488.32,0,-1.421085e-14,8.654188e-14,4.263256e-14,92.08473,137.7906,0,98.60439,0,18.72903,0,-1.421085e-14
mpc,2026-02-02 14:00:00,2744,14,25.47579,3498.445,87.54849,421.895,190.6429,1,1,2448.912,2448.594,112.7362,37.26383,150,1,104.5387,45.46134,0,0,0,95.08484,312.4823,0.1562411,0.2117672,0.3172331,0,250,0.3172331,2335.858,0,0,0,281.3488,190.6429,449.5343,428.7817,20.75264,501.0409,0,1487.408,0,0,-8.903989e-14,4.263256e-14,87.54849,140.5462,0,95.08484,0,16.99017,0,-1.421085e-14
mpc,2026-02-02 14:15:00,2745,14.25,25.51568,3505.586,86.5578,415.496,196.865,1,1,2453.91,2453.593,112.1224,37.87764,150,1,97.10404,34.49711,18.39885,0,0,102.6365,286.774,0.143387,0.1967655,0.3172331,0,250,0.3172331,2341.47,13.90722,0,0,278.3624,182.9578,450.8149,430.1583,20.6566,501.6477,0,1483.471,0,-1.421085e-14,1.078859e-13,4.263256e-14,86.5578,137.1336,13.90722,102.6365,0,10.54624,0,1.421085e-14
mpc,2026-02-02 14:30:00,2746,14.5,25.87841,3477.739,73.73581,404.3766,212.6499,1,1,2434.417,2434.1,112.8394,37.16059,150,1,105.7891,0,44.21094,0,0,138.9242,251.9978,0.1259989,0.1805774,0.3172331,0,250,0.3172331,2321.261,33.28963,0,0,265.4524,179.3603,450.5365,429.5946,20.94185,499.9494,0,1457.804,0,-7.105427e-15,-2.223222e-14,4.263256e-14,73.73581,138.9242,33.28963,138.9242,0,32.05325,0,0
mpc,2026-02-02 14:45:00,2747,14.75,26.14439,3490.176,102.4687,401.0044,212.6127,1,1,2443.123,2442.806,113.113,36.88695,150,1,109.1035,0,40.89653,0,0,136.4108,217.8554,0.1089277,0.1586793,0.3172331,0,250,0.3172331,2329.693,30.70695,0,0,264.5936,181.9057,454.6092,433.5025,21.10678,504.2379,0,1464.9,0,0,-1.640355e-14,4.263256e-14,102.4687,136.4108,30.70695,136.4108,0,6.634806,0,1.421085e-14
mpc,2026-02-02 15:00:00,2748,15,26.31976,3518.755,120.4265,394.4117,205.2208,1,1,2463.129,2462.811,543.6377,170.2989,713.9366,2,85.37505,130.8511,0,0,497.7105,0,342.2487,0.1711244,0.1371804,0.3172331,0,250,0.3172331,1919.174,0,0,35.05149,263.5606,205.2208,459.9829,358.4007,101.5822,567.0241,0,1649.154,0,-1.136868e-13,1.183498e-13,4.263256e-14,85.37505,130.8511,0,0,497.7105,0,0,0
mpc,2026-02-02 15:15:00,2749,15.25,26.38217,3505.196,124.5433,401.4395,211.8006,1,1,2453.637,2453.32,557.7977,174.9735,732.7712,4,96.26502,136.5062,0,0,500,0,467.1949,0.2335974,0.215509,0.3172331,0,250,0.3172331,1895.522,0,0,28.27823,264.9333,211.8006,458.7986,354.4383,104.3603,569.0158,0,1643.822,0,2.842171e-14,-4.496403e-14,4.263256e-14,96.26502,136.5062,0,0,500,0,0,0
mpc,2026-02-02 15:30:00,2750,15.5,26.68448,3514.825,119.8379,403.9037,211.5611,1,1,2460.378,2460.06,571.8991,178.4761,750.3752,4,119.0801,131.2951,0,0,500,0,592.1213,0.2960607,0.2941858,0.3172331,0,250,0.3172331,1888.161,0,0,0.7578229,272.6086,211.5611,462.9375,355.271,107.6666,573.5538,0,1618.665,0,2.842171e-14,1.295075e-13,4.263256e-14,119.0801,131.2951,0,0,500,0,0,0
mpc,2026-02-02 15:45:00,2751,15.75,26.68758,3520.005,137.8872,400.0297,209.4904,1,1,2464.003,2463.686,582.7302,181.3497,764.0799,2,135.062,129.0179,0,0,500,0,717.0281,0.3585141,0.3728501,0.3172331,0,250,0.3172331,1880.956,0,0,2.825216,271.0118,209.4904,463.6495,353.938,109.7116,574.7074,0,1621.784,0,0,-2.317035e-13,4.263256e-14,135.062,129.0179,0,0,500,0,0,0
mpc,2026-02-02 16:00:00,2752,16,26.68939,3495.334,133.677,405.1211,210.8105,1,1,2446.734,2446.416,589.3832,183.2045,772.5877,4,144.1261,128.4616,0,0,500,0,841.9152,0.4209576,0.4515021,0.3172331,0,250,0.3172331,1857.033,0,0,0,276.6595,210.8105,460.4171,349.4495,110.9676,572.3235,0,1621.885,0,5.684342e-14,4.773959e-15,4.263256e-14,133.677,128.4616,0,0,500,10.44911,0,2.842171e-14
mpc,2026-02-02 16:15:00,2753,16.25,27.05566,3484.429,154.3833,405.4383,208.1615,1,1,2439.101,2438.783,602.3825,186.7947,789.1773,2,162.1194,127.0579,0,0,500,0,966.7827,0.4833913,0.5301417,0.3172331,0,250,0.3172331,1836.401,0,0,0,278.3804,208.1615,462.4871,348.2069,114.2802,574.472,0,1629.15,0,-5.684342e-14,7.394085e-14,4.263256e-14,154.3833,127.0579,0,0,500,7.736107,0,-8.526513e-14
mpc,2026-02-02 16:30:00,2754,16.5,27.20533,3483.687,188.3894,402.6518,202.3097,1,1,2438.581,2438.264,150.0887,43.17591,193.2646,1,193.2646,0,0,0,0,131.4764,933.7614,0.4668807,0.6087689,0.3172331,0,250,0.3172331,2288.175,0,0,0,271.1754,202.3097,463.8366,435.2283,28.60836,516.885,0,1501.548,0,-2.131628e-14,-1.620926e-14,4.263256e-14,188.3894,131.4764,0,131.4764,0,4.875252,0,0
mpc,2026-02-02 16:45:00,2755,16.75,27.37981,3488.087,221.9653,394.6152,189.4651,1,1,2441.661,2441.343,174.2293,50.1204,224.3496,1,224.3496,0,0,0,0,127.7147,901.6857,0.4508429,0.5879759,0.3172331,0,250,0.3172331,2267.114,0,0,0,266.9004,189.4651,466.124,432.8023,33.32171,519.0925,0,1498.588,0,0,1.648681e-13,4.263256e-14,221.9653,127.7147,0,127.7147,0,2.384358,0,0
mpc,2026-02-02 17:00:00,2756,17,27.51196,3457.314,261.031,391.5173,185.4615,1,1,2420.12,2419.803,670.6628,206.3119,876.9748,2,251.0922,125.8826,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1749.14,0,0,9.938866,265.6346,185.4615,463.2976,334.848,128.4496,576.6639,0,1628.692,0,8.526513e-14,4.607426e-13,4.263256e-14,251.0922,125.8826,0,0,500,0,0,0
mpc,2026-02-02 17:15:00,2757,17.25,27.80916,3428.36,333.3975,385.2538,180.4481,1,1,2399.852,2399.535,709.9231,217.5984,927.5215,2,301.7096,125.8119,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1689.612,0,0,31.68793,259.4419,180.4481,462.3109,325.4892,136.8217,577.8494,0,1657.898,0,-1.136868e-13,-3.809175e-13,4.263256e-14,301.7096,125.8119,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 17:30:00,2758,17.5,27.86607,3413.58,387.597,378.4055,176.1655,1,1,2389.506,2389.189,757.2869,231.6373,988.9242,2,359.22,129.7042,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1631.902,0,0,28.37701,248.7013,176.1655,460.8735,314.7514,146.1221,580.3664,0,1638.693,0,-2.842171e-14,-1.98952e-13,4.263256e-14,359.22,129.7042,0,0,500,0,0,0
mpc,2026-02-02 17:45:00,2759,17.75,27.91989,3414.743,448.7888,378.4896,170.063,1,1,2390.32,2390.003,794.7479,241.7118,1036.46,3,413.3579,123.1018,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1595.255,0,0,35.4309,255.3879,170.063,461.5576,308.0349,153.5227,582.5849,0,1666.832,0,0,-1.434408e-13,4.263256e-14,413.3579,123.1018,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 18:00:00,2760,18,27.77974,3351.907,496.7964,4.365869,162.8562,1,1,2346.335,2346.018,769.8617,222.1635,992.0253,2,485.4599,6.565431,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1576.156,0,0,11.33655,0,162.8562,451.7196,303.4437,148.2759,556.9606,0,1133.477,0,1.136868e-13,-3.071987e-13,4.263256e-14,485.4599,4.365869,0,0,500,2.199562,0,5.77316e-14
mpc,2026-02-02 18:15:00,2761,18.25,27.74547,3323.992,563.0312,7.023864,158.2637,1,1,2326.795,2326.477,823.3202,236.8505,1060.171,3,560.1086,0.06207474,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1503.157,0,0,2.922585,6.961789,158.2637,447.6328,289.18,158.4528,556.4776,0,1130.006,0,-1.136868e-13,-1.801892e-13,4.263256e-14,560.1086,0.06207474,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 18:30:00,2762,18.5,27.49238,3292.828,623.4458,6.452577,140.314,1,1,2304.98,2304.662,860.8956,248.0498,1108.945,3,605.2146,3.73081,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1443.767,0,0,18.23115,2.721767,140.314,441.0736,276.2747,164.799,551.1745,0,1138.493,0,8.526513e-14,4.409806e-13,4.263256e-14,605.2146,3.73081,0,0,500,0,0,1.136868e-13
mpc,2026-02-02 18:45:00,2763,18.75,27.37665,3266.976,645.0745,7.879756,133.0733,1,1,2286.883,2286.566,899.9285,258.9168,1158.845,3,658.5158,0.3295534,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1386.637,0,0,0,7.550202,133.0733,436.5473,264.6977,171.8496,549.0171,0,1111.058,0,0,-3.654854e-13,4.263256e-14,645.0745,0.3295534,0,0,500,13.44122,0,0
mpc,2026-02-02 19:00:00,2764,19,27.29426,3248.084,689.8727,9.07995,122.5071,1,0,2273.659,2273.342,544.4787,156.6298,701.1085,2,701.1085,0,0,0,0,9.07995,1897.431,0.9487155,1.196402,0.3172331,0,250,0.3172331,1728.863,0,0,0,0,122.5071,433.2733,329.4558,103.8175,509.4308,0,1018.862,0,0,-1.956213e-13,4.263256e-14,689.8727,9.07995,0,10.78776,0,11.2358,0,2.842171e-14
mpc,2026-02-02 19:15:00,2765,19.25,27.29376,3302.339,720.8483,7.249797,114.2029,0,0,2311.637,2311.32,177.2495,50.98922,228.2387,1,228.2387,0,0,0,0,495.5545,1773.244,0.8866218,1.194784,0.3172331,0,250,0.3172331,2134.071,0,0,0,4.304936,114.2029,440.506,406.6688,33.83714,0,479.4206,2644.239,0,-7.105427e-15,5.995204e-14,4.263256e-14,720.8483,2.944861,0,500,0,0,0,-1.953993e-14
mpc,2026-02-02 19:30:00,2766,19.5,27.36069,3308.084,731.7915,1.70134,98.65046,0,0,2315.659,2315.342,388.2985,111.7015,500,1,500,0,0,0,0,226.6092,1716.312,0.8581561,1.116585,0.3172331,0,250,0.3172331,1927.043,0,0,6.883645,0,98.65046,441.8923,367.7336,74.15872,0,498.2604,2752.306,0,0,1.04361e-14,4.263256e-14,724.9079,1.70134,0,230.5995,0,0,0,-1.754152e-14
mpc,2026-02-02 19:45:00,2767,19.75,27.14751,3269.246,739.9456,0,86.51879,0,0,2288.472,2288.155,269.393,77.4961,346.8891,1,346.8891,0,0,0,0,377.4282,1621.685,0.8108425,1.080737,0.3172331,0,250,0.3172331,2018.762,0,0,15.62828,0,86.51879,434.7588,383.5198,51.23896,0,477.4526,2652.948,0,0,1.04361e-14,4.263256e-14,724.3173,0,0,380.1931,0,0,0,0
mpc,2026-02-02 20:00:00,2768,20,26.87266,3217.836,693.3811,1.178898,80.85206,0,0,2252.485,2252.168,153.7095,44.21749,197.927,1,197.927,0,0,0,0,495.5697,1497.537,0.7487686,1.021151,0.3172331,0,250,0.3172331,2098.458,0,0,0,1.063373,80.85206,425.4783,396.3838,29.09454,0,455.8736,2509.139,0,-1.421085e-14,-3.936851e-13,4.263256e-14,693.3811,0.1155252,0,500,0,0,0,8.487655e-14
mpc,2026-02-02 20:15:00,2769,20.25,26.76221,3196.58,642.2459,0,70.80408,0,0,2237.606,2237.289,116.4895,33.51046,150,1,150,0,0,0,0,490.5396,1374.667,0.6873333,0.9429772,0.3172331,0,250,0.3172331,2120.799,0,0,1.706312,0,70.80408,421.6999,399.6864,22.01344,0,446.5407,2458.917,0,-1.421085e-14,1.14353e-13,4.263256e-14,640.5396,0,0,490.7242,0,0,0,0
mpc,2026-02-02 20:30:00,2770,20.5,26.49141,3208.065,603.1765,5.667444,71.30204,0,0,2245.646,2245.328,116.4895,33.51046,150,1,150,0,0,0,0,450.1986,1261.901,0.6309503,0.8656074,0.3172331,0,250,0.3172331,2128.839,0,0,3.13382,5.511603,71.30204,420.8524,398.9619,21.89055,0,445.8349,2467.006,0,-1.421085e-14,-1.836309e-13,4.263256e-14,600.0427,0.1558409,0,450.1986,0,0,0,1.416367e-13
mpc,2026-02-02 20:45:00,2771,20.75,26.54489,3187.935,561.1861,0,66.82832,0,0,2231.554,2231.237,116.4895,33.51046,150,1,150,0,0,0,0,397.8671,1162.235,0.5811175,0.7946003,0.3172331,0,250,0.3172331,2114.748,0,0,13.31896,0,66.82832,418.6732,396.7585,21.91471,0,442.8069,2458.413,0,-1.421085e-14,7.027712e-14,4.263256e-14,547.8671,0,0,398.0365,0,0,0,0
mpc,2026-02-02 21:00:00,2772,21,26.52893,3235.445,492.8118,2.737849,56.09838,0,0,2264.811,2264.494,0,0,0,0,0,0,0,0,0,479.2034,1042.251,0.5211256,0.7318424,0.3172331,0,250,0.3172331,2264.494,0,0,13.97176,2.374495,56.09838,424.7728,424.7133,0.05949811,0,435.2348,2421.989,0,0,1.247891e-13,4.263256e-14,478.84,0.3633535,0,479.2034,0,0,0,6.661338e-16
mpc,2026-02-02 21:15:00,2773,21.25,26.2106,3197.886,450.215,0,56.88238,0,0,2238.52,2238.203,0,0,0,0,0,0,0,0,0,429.6722,934.6692,0.4673346,0.6562903,0.3172331,0,250,0.3172331,2238.203,0,0,20.54284,0,56.88238,417.1026,417.0435,0.05910991,0,427.6424,2387.47,0,0,1.381117e-13,4.263256e-14,429.6722,0,0,430.3189,0,0,0,0
mpc,2026-02-02 21:30:00,2774,21.5,26.04204,3175.003,392.2494,0.2774138,55.09538,0,0,2222.502,2222.185,0,0,0,0,0,0,0,0,0,361.73,844.0895,0.4220448,0.5885475,0.3172331,0,250,0.3172331,2222.185,0,0,30.79684,0,55.09538,412.6921,412.6332,0.0589064,0,422.8637,2378.875,0,0,6.117329e-14,4.263256e-14,361.4525,0.2774138,0,362.1479,0,0,0,2.4869e-14
mpc,2026-02-02 21:45:00,2775,21.75,26.00294,3137.444,340.9157,4.058324,52.90006,0,0,2196.211,2195.893,0,0,0,0,0,0,0,0,0,313.1536,765.6682,0.3828341,0.5315108,0.3172331,0,250,0.3172331,2195.893,0,0,31.82035,0,52.90006,407.4847,407.4258,0.05885939,0,417.2409,2349.715,0,0,1.973977e-13,4.263256e-14,309.0953,4.058324,0,315.0315,0,0,0,7.105427e-15
mpc,2026-02-02 22:00:00,2776,22,25.66966,3115.415,292.5182,0,52.69958,0,0,2180.79,2180.473,0,0,0,0,0,0,0,0,0,243.2034,704.7469,0.3523734,0.4821301,0.3172331,0,250,0.3172331,2180.473,0,0,49.31481,0,52.69958,401.8899,401.8315,0.05846174,0,411.5433,2348.556,0,0,-1.3195e-13,4.263256e-14,243.2034,0,0,245.8844,0,0,0,0
mpc,2026-02-02 22:15:00,2777,22.25,25.38792,3094.221,231.3708,0,51.81944,0,0,2165.955,2165.637,0,0,0,0,0,0,0,0,0,205.7348,653.2022,0.3266011,0.4437688,0.3172331,0,250,0.3172331,2165.637,0,0,25.63597,0,51.81944,396.8892,396.831,0.05812974,0,406.3264,2279.017,0,0,-6.233902e-14,4.263256e-14,205.7348,0,0,207.5023,0,0,0,0
mpc,2026-02-02 22:30:00,2778,22.5,25.15558,3077.781,183.183,1.322654,43.21864,0,0,2154.447,2154.13,0,0,0,0,0,0,0,0,0,177.5943,608.7008,0.3043504,0.4113119,0.3172331,0,250,0.3172331,2154.13,0,0,6.005139,0.9062153,43.21864,392.9403,392.8824,0.05785877,0,400.7649,2216.129,0,0,6.550316e-15,4.263256e-14,177.1779,0.4164389,0,177.5943,0,0,0,-8.437695e-15
mpc,2026-02-02 22:45:00,2779,22.75,25.1062,3051.206,169.2047,0,36.48828,0,0,2135.844,2135.527,0,0,0,0,0,0,0,0,0,146.8037,571.9041,0.285952,0.38329,0.3172331,0,250,0.3172331,2135.527,0,0,22.40104,0,36.48828,389.1619,389.1041,0.05780151,0,395.7525,2215.28,0,0,5.334622e-14,4.263256e-14,146.8037,0,0,146.8211,0,0,0,0
mpc,2026-02-02 23:00:00,2780,23,24.9355,3050.384,151.5833,0,35.13787,0,1,2135.269,2134.951,0,0,0,0,0,0,0,0,0,140.7043,536.638,0.268319,0.3601196,0.3172331,0,250,0.3172331,2134.951,0,0,10.87905,0,35.13787,38.43483,38.42912,0.005710195,0,44.8096,265.2192,0,0,-3.103073e-14,4.263256e-14,140.7043,0,0,141.4223,0,0,0,0
mpc,2026-02-02 23:15:00,2781,23.25,24.66936,3084.288,141.289,0,30.1802,1,1,2159.002,2158.685,0,0,0,0,0,0,0,0,0,122.3589,505.9638,0.2529819,0.3379131,0.3172331,0,250,0.3172331,2158.685,0,0,18.93013,0,30.1802,38.86203,38.85632,0.005710195,44.30758,0,121.2696,0,0,-8.820722e-14,4.263256e-14,122.3589,0,0,123.1151,0,0,0,0
mpc,2026-02-02 23:30:00,2782,23.5,24.47599,3079.689,154.366,2.821651,26.23412,1,1,2155.782,2155.465,0,0,0,0,0,0,0,0,0,97.72839,481.452,0.240726,0.318598,0.3172331,0,250,0.3172331,2155.465,0,0,59.45929,0,26.23412,38.80408,38.79837,0.005710195,43.51874,0,189.6048,0,0,3.608225e-15,4.263256e-14,94.90674,2.821651,0,98.03973,0,0,0,1.332268e-15
mpc,2026-02-02 23:45:00,2783,23.75,24.24472,3086.813,141.7394,0,22.43051,1,1,2160.769,2160.452,0,0,0,0,0,0,0,0,0,83.7105,460.4486,0.2302243,0.3031633,0.3172331,0,250,0.3172331,2160.452,0,0,58.02895,0,22.43051,38.89385,38.88814,0.005710195,42.90572,0,185.9114,0,0,-2.037259e-14,4.263256e-14,83.7105,0,0,84.64028,0,0,0,0
mpc,2026-02-03 00:00:00,2784,0,24.03204,3063.268,124.8575,1.282969,18.2443,1,1,2144.287,2143.97,0,0,0,0,0,0,0,0,0,83.65776,439.4617,0.2197308,0.2899377,0.3172331,0,250,0.3172331,2143.97,0,0,42.48271,0,18.2443,38.59717,38.59146,0.005710195,41.84561,0,156.9739,0,0,-8.21565e-15,4.263256e-14,82.37479,1.282969,0,84.1695,0,0,0,4.440892e-15
mpc,2026-02-03 00:15:00,2785,0.25,23.86,3060.592,130.3369,11.68086,19.28221,1,1,2142.415,2142.097,0,0,0,0,0,0,0,0,0,80.52216,419.262,0.209631,0.2767226,0.3172331,0,250,0.3172331,2142.097,0,0,49.84048,11.65514,19.28221,38.56346,38.55775,0.005710195,41.98546,0,190.0509,0,0,2.620126e-14,4.263256e-14,80.49644,0.02571802,0,80.52216,0,0,0,-3.962108e-15
mpc,2026-02-03 00:30:00,2786,0.5,23.65848,3103.07,121.7344,9.300018,23.85721,1,1,2172.149,2171.831,0,0,0,0,0,0,0,0,0,87.48779,397.324,0.198662,0.2640031,0.3172331,0,250,0.3172331,2171.831,0,0,35.77245,7.774219,23.85721,39.09868,39.09297,0.005710195,43.3173,0,161.7526,0,0,8.21565e-15,4.263256e-14,85.96199,1.525799,0,87.48779,0,0,0,4.440892e-16
mpc,2026-02-03 00:45:00,2787,0.75,23.5139,3091.416,121.5054,0,26.58461,1,1,2163.991,2163.674,0,0,0,0,0,0,0,0,0,100.63,372.104,0.186052,0.2501891,0.3172331,0,250,0.3172331,2163.674,0,0,20.8754,0,26.58461,38.95184,38.94613,0.005710195,43.64018,0,123.2904,0,0,1.059708e-13,4.263256e-14,100.63,0,0,102.935,0,0,0,0
mpc,2026-02-03 01:00:00,2788,1,23.2895,3080.658,98.72427,4.076061,20.71214,1,1,2156.461,2156.144,0,0,0,0,0,0,0,0,0,99.9576,347.056,0.173528,0.2343084,0.3172331,0,250,0.3172331,2156.144,0,0,0,2.842733,20.71214,38.8163,38.81059,0.005710195,42.45186,0,89.80744,0,0,-7.979728e-14,4.263256e-14,98.72427,1.233329,0,101.1214,0,0,0,-1.110223e-15
mpc,2026-02-03 01:15:00,2789,1.25,23.03305,3068.455,110.2066,4.33391,18.49042,1,1,2147.919,2147.601,0,0,0,0,0,0,0,0,0,107.3866,320.1547,0.1600773,0.2185361,0.3172331,0,250,0.3172331,2147.601,0,0,6.038145,1.115717,18.49042,38.66254,38.65683,0.005710195,41.89147,0,96.12336,0,0,-3.114176e-14,4.263256e-14,104.1685,3.218192,0,107.3866,0,0,0,8.881784e-16
mpc,2026-02-03 01:30:00,2790,1.5,22.78054,3101.949,111.3898,0,19.97845,1,1,2171.364,2171.047,309.5414,89.06611,398.6075,1,104.3587,0.1934904,0,0,294.0553,0,393.6181,0.1968091,0.2015967,0.3172331,0,250,0.3172331,1861.506,0,0,7.031095,0,19.97845,39.08456,33.5071,5.577455,126.0513,0,264.2312,0,-5.684342e-14,9.078849e-14,4.263256e-14,104.3587,0,0,0,294.0553,0.1934904,0,-1.082467e-14
mpc,2026-02-03 01:45:00,2791,1.75,22.36858,3086.146,106.34,2.359556,21.51315,1,1,2160.302,2159.985,0,0,0,0,0,0,0,0,0,97.27955,369.2363,0.1846181,0.2478556,0.3172331,0,250,0.3172331,2159.985,0,0,9.566182,1.853811,21.51315,38.88544,38.87973,0.005710195,42.59565,0,104.8908,0,0,-8.326673e-17,4.263256e-14,96.7738,0.5057453,0,97.27955,0,0,0,2.553513e-15
mpc,2026-02-03 02:00:00,2792,2,22.11143,3054.31,84.81048,0.1071045,26.94777,1,1,2138.017,2137.7,0,0,0,0,0,0,0,0,0,84.91758,347.9487,0.1739744,0.2325027,0.3172331,0,250,0.3172331,2137.7,0,0,0,0,26.94777,38.48431,38.4786,0.005710195,43.1106,0,86.22119,0,0,1.051936e-14,4.263256e-14,84.81048,0.1071045,0,102.295,0,0,0,4.496403e-15
mpc,2026-02-03 02:15:00,2793,2.25,22.15879,3037.478,93.86579,0,19.64046,1,1,2126.235,2125.917,0,0,0,0,0,0,0,0,0,93.86579,324.4275,0.1622138,0.2190982,0.3172331,0,250,0.3172331,2125.917,0,0,0,0,19.64046,38.27222,38.26651,0.005710195,41.6455,0,83.29099,0,0,-4.493628e-14,4.263256e-14,93.86579,0,0,95.85116,0,0,0,0
mpc,2026-02-03 02:30:00,2794,2.5,21.97321,3013.191,122.329,0,21.4824,1,1,2109.234,2108.916,0,0,0,0,0,0,0,0,0,97.51349,299.9981,0.149999,0.2042873,0.3172331,0,250,0.3172331,2108.916,0,0,24.81547,0,21.4824,37.96621,37.9605,0.005710195,41.64344,0,126.0936,0,0,-2.020606e-14,4.263256e-14,97.51349,0,0,101.2647,0,0,0,0
mpc,2026-02-03 02:45:00,2795,2.75,21.87197,3020.574,127.7174,3.973485,21.09667,1,1,2114.402,2114.085,0,0,0,0,0,0,0,0,0,109.0098,272.6984,0.1363492,0.1889044,0.3172331,0,250,0.3172331,2114.085,0,0,21.4813,1.199807,21.09667,38.05924,38.05352,0.005710195,41.66344,0,122.4518,0,0,-1.192657e-13,4.263256e-14,106.2361,2.773679,0,109.0098,0,0,0,-8.881784e-16
mpc,2026-02-03 03:00:00,2796,3,21.82517,3031.214,112.8395,6.319172,16.78873,1,1,2121.85,2121.533,0,0,0,0,0,0,0,0,0,117.4099,243.303,0.1216515,0.1717142,0.3172331,0,250,0.3172331,2121.533,0,0,0,1.748825,16.78873,38.1933,38.18759,0.005710195,41.05783,0,85.13239,0,0,2.212119e-14,4.263256e-14,112.8395,4.570347,0,127.204,0,0,0,6.217249e-15
mpc,2026-02-03 03:15:00,2797,3.25,21.61451,3045.236,127.8332,6.24803,14.72044,1,1,2131.665,2131.348,0,0,0,0,0,0,0,0,0,131.3653,210.4234,0.1052117,0.1532043,0.3172331,0,250,0.3172331,2131.348,0,0,0,2.715926,14.72044,38.36998,38.36427,0.005710195,40.87098,0,86.42694,0,0,-5.292988e-14,4.263256e-14,127.8332,3.532104,0,138.8717,0,0,0,2.664535e-15
mpc,2026-02-03 03:30:00,2798,3.5,21.43603,3042.038,120.3741,2.083653,19.17781,1,1,2129.426,2129.109,116.4895,33.51046,150,1,150,0,0,0,0,1.171109,210.0975,0.1050487,0.1325005,0.3172331,0,250,0.3172331,2012.62,0,0,0,0.9125444,19.17781,38.32968,36.22715,2.102522,72.99248,0,147.5591,0,-1.421085e-14,-5.065393e-14,4.263256e-14,120.3741,1.171109,0,1.287308,0,29.62588,0,1.421085e-14
mpc,2026-02-03 03:45:00,2799,3.75,21.38182,3075.907,117.6047,0.145769,12.89759,1,1,2153.135,2152.818,335.9333,96.67913,432.6124,1,151.7286,0.3898463,0,0,280.4939,0,280.1879,0.1400939,0.1322953,0.3172331,0,250,0.3172331,1816.884,0,0,0,0,12.89759,38.75643,32.70392,6.052509,131.5698,0,263.1396,0,2.842171e-14,-1.934564e-14,4.263256e-14,117.6047,0.145769,0,0,280.4939,34.36804,0,3.552714e-14
mpc,2026-02-03 04:00:00,2800,4,21.1533,3024.301,117.0051,0,11.26634,1,1,2117.01,2116.693,495.1979,142.4869,637.6847,2,137.4841,0.3167587,0,0,499.8838,0,405.1147,0.2025574,0.1764302,0.3172331,0,250,0.3172331,1621.495,0,0,0,0,11.26634,38.10619,29.18692,8.919272,173.5759,0,347.1518,0,-8.526513e-14,-5.365153e-14,4.263256e-14,117.0051,0,0,0,499.8838,20.79576,0,-2.131628e-14
mpc,2026-02-03 04:15:00,2801,4.25,21.17647,2994.796,143.4489,0,8.158266,1,1,2096.357,2096.04,513.9823,147.9866,661.9689,2,160.7488,1.220139,0,0,500,0,530.051,0.2650255,0.2550948,0.3172331,0,250,0.3172331,1582.057,0,0,0,0,8.158266,37.73443,28.47703,9.257391,177.8416,0,355.6832,0,5.684342e-14,-1.524891e-13,4.263256e-14,143.4489,0,0,0,500,18.52003,0,9.592327e-14
mpc,2026-02-03 04:30:00,2802,4.5,21.18354,3031.809,176.8721,0,6.91895,1,1,2122.266,2121.949,164.482,47.31643,211.7985,1,211.7985,0,0,0,0,0,529.9675,0.2649838,0.3337653,0.3172331,0,250,0.3172331,1957.467,0,0,0,0,6.91895,38.20079,35.2344,2.966387,83.71961,0,167.4392,0,0,-3.785861e-14,4.263256e-14,176.8721,0,0,2.147451,0,34.92635,0,0
mpc,2026-02-03 04:45:00,2803,4.75,21.14676,3030.275,230.6913,0,2.224744,1,1,2121.192,2120.875,574.6943,165.4491,740.1434,2,238.947,1.196433,0,0,500,0,654.8841,0.327442,0.3337128,0.3172331,0,250,0.3172331,1546.181,0,0,0,0,2.224744,38.18146,27.83126,10.35021,193.6559,0,387.3118,0,5.684342e-14,-9.131584e-14,4.263256e-14,230.6913,0,0,0,500,9.452132,0,1.421085e-14
mpc,2026-02-03 05:00:00,2804,5,21.12656,3068.773,274.7716,0,15.81468,1,1,2148.141,2147.824,610.124,175.7064,785.8304,2,286.1665,1.810631,0,0,497.8532,0,779.2443,0.3896221,0.4123709,0.3172331,0,250,0.3172331,1537.7,0,0,0,0,15.81468,38.66654,27.6786,10.98794,206.0537,0,412.1073,0,0,1.498801e-14,4.263256e-14,274.7716,0,0,0,497.8532,13.20557,0,2.4869e-14
mpc,2026-02-03 05:15:00,2805,5.25,21.18283,3063.609,327.2251,0,25.19871,1,1,2144.526,2144.209,655.2261,188.4939,843.7201,2,343.6681,0.05195373,0,0,500,0,904.1216,0.4520608,0.4906787,0.3172331,0,250,0.3172331,1488.983,0,0,0,0,25.19871,38.60147,26.80169,11.79978,219.5523,0,439.1045,0,0,1.620926e-13,4.263256e-14,327.2251,0,0,0,500,16.49496,0,-3.552714e-14
mpc,2026-02-03 05:30:00,2806,5.5,21.1722,3076.792,393.3702,0,12.43278,1,1,2153.754,2153.437,727.1301,209.1875,936.3176,2,436.1812,0.1364012,0,0,500,0,1028.979,0.5144896,0.5693121,0.3172331,0,250,0.3172331,1426.307,0,0,0,0,12.43278,38.76758,25.67352,13.09405,236.9608,0,473.9215,0,8.526513e-14,3.18523e-13,4.263256e-14,393.3702,0,0,0,500,42.94735,0,5.684342e-14
mpc,2026-02-03 05:45:00,2807,5.75,20.84162,3065.905,482.8765,0,5.049742,1,1,2146.134,2145.816,780.6757,224.6182,1005.294,3,504.9004,0.3935694,0,0,500,0,1153.817,0.5769087,0.6479332,0.3172331,0,250,0.3172331,1365.141,0,0,0,0,5.049742,38.63041,24.57253,14.05787,250.0384,0,500.0768,0,-1.136868e-13,3.416156e-13,4.263256e-14,482.8765,0,0,0,500,22.41747,0,-2.4869e-14
mpc,2026-02-03 06:00:00,2808,6,20.91871,3100.419,568.4365,0,4.852107,1,1,2170.294,2169.976,849.045,244.297,1093.342,3,592.8444,0.497601,0,0,500,0,1278.636,0.6393178,0.7265418,0.3172331,0,250,0.3172331,1320.931,0,0,0,0,4.852107,39.06529,23.77677,15.28852,268.8894,0,537.7789,0,2.842171e-14,-1.635359e-13,4.263256e-14,568.4365,0,0,0,500,24.90551,0,7.105427e-14
mpc,2026-02-03 06:15:00,2809,6.25,20.82309,3073.176,637.2011,0.9709779,4.650507,1,1,2151.223,2150.906,917.1919,263.8675,1181.059,3,680.875,0.1844819,0,0,500,0,1403.434,0.7017172,0.8051381,0.3172331,0,250,0.3172331,1233.714,0,0,0,0.786496,4.650507,38.72202,22.20686,16.51516,286.8547,0,575.0662,0,0,-7.949197e-14,4.263256e-14,637.2011,0.1844819,0,0,500,43.67387,0,-1.136868e-13
mpc,2026-02-03 06:30:00,2810,6.5,20.80148,3058.616,723.4746,3.240457,8.612766,1,1,2141.031,2140.714,571.8119,164.4927,736.3046,2,736.3046,0,0,0,0,3.240457,1402.403,0.7012017,0.8837221,0.3172331,0,250,0.3172331,1568.902,0,0,0,0,8.612766,38.53856,28.24024,10.29832,194.1776,0,388.3552,0,-8.526513e-14,-4.486411e-13,4.263256e-14,723.4746,3.240457,0,4.445785,0,12.83007,0,3.375078e-14
mpc,2026-02-03 06:45:00,2811,6.75,20.805,3121.306,775.7468,6.27175,6.967323,1,1,2184.914,2184.597,609.1302,175.228,784.3582,2,784.3582,0,0,0,0,3.525056,1401.301,0.7006507,0.8830728,0.3172331,0,250,0.3172331,1575.467,0,0,0,2.746695,6.967323,39.32846,28.35841,10.97005,204.7552,0,414.2484,0,-2.842171e-14,-4.538592e-13,4.263256e-14,775.7468,3.525056,0,3.525056,0,8.611367,0,-2.664535e-14
mpc,2026-02-03 07:00:00,2812,7,20.82442,3174.299,789.0567,5.995495,8.428645,1,1,2222.009,2221.692,1004.065,288.9583,1293.023,3,793.1028,1.125488,0,0,498.7951,0,1525.779,0.7628897,0.8823789,0.3172331,0,250,0.3172331,1217.627,0,0,0,4.870007,8.428645,39.99616,21.91728,18.07888,312.29,0,632.9807,0,0,-4.227729e-13,4.263256e-14,789.0567,1.125488,0,0,498.7951,4.046137,0,0
mpc,2026-02-03 07:15:00,2813,7.25,20.69683,3164.08,777.4126,0,8.793726,1,1,2214.856,2214.539,993.2679,285.8925,1279.16,3,777.6571,1.503249,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1221.271,0,0,0,0,8.793726,39.86741,21.98287,17.88453,309.3475,0,618.695,0,1.705303e-13,4.32987e-14,4.263256e-14,777.4126,0,0,0,500,1.747724,0,1.518785e-13
mpc,2026-02-03 07:30:00,2814,7.5,20.5569,3145.476,720.306,0,17.76861,1,1,2201.833,2201.516,961.1676,276.7019,1237.87,3,735.9549,1.914621,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1240.348,0,0,0,0,17.76861,39.63299,22.32627,17.30673,301.9952,0,603.9904,0,0,-3.43503e-13,4.263256e-14,720.306,0,0,0,500,17.5635,0,-1.421085e-14
mpc,2026-02-03 07:45:00,2815,7.75,20.66971,3165.218,661.0547,0,23.18878,1,1,2215.653,2215.335,904.643,260.4184,1165.061,3,663.3647,1.69661,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1310.692,0,0,0,0,23.18878,39.88175,23.59246,16.28928,287.8909,0,575.7818,0,-1.136868e-13,-3.392842e-13,4.263256e-14,661.0547,0,0,0,500,4.006679,0,-1.048051e-13
mpc,2026-02-03 08:00:00,2816,8,20.81139,3146.68,608.8325,364.8866,28.95398,1,1,2202.676,2202.359,460.2065,132.3873,592.5938,2,592.5938,0,0,0,0,251.9978,1836.701,0.9183507,1.196402,0.3172331,0,250,0.3172331,1742.152,0,0,16.23872,112.8887,28.95398,39.64817,31.35874,8.289427,168.6034,0,559.9518,0,-2.842171e-14,-3.53495e-13,4.263256e-14,592.5938,251.9978,0,251.9978,0,0,0,0
mpc,2026-02-03 08:15:00,2817,8.25,21.01403,3174.484,529.1607,365.8672,28.76505,1,1,2222.139,2221.822,405.847,116.7497,522.5967,2,522.5967,0,0,0,0,252.0075,1773.41,0.8867052,1.156544,0.3172331,0,250,0.3172331,1815.975,0,0,6.564054,113.8597,28.76505,39.9985,32.68754,7.310956,154.2811,0,516.2931,0,-4.263256e-14,-8.837375e-14,4.263256e-14,522.5967,252.0075,0,252.0075,0,0,0,5.684342e-14
mpc,2026-02-03 08:30:00,2818,8.5,21.00924,3168.368,431.7511,387.4702,34.07414,1,1,2217.858,2217.541,349.8227,100.6332,450.4559,1,450.4559,0,0,0,0,255.0307,1709.374,0.8546868,1.116691,0.3172331,0,250,0.3172331,1867.718,0,0,0,132.4394,34.07414,39.92144,33.61892,6.302519,139.9895,0,508.4371,0,0,3.030909e-13,4.263256e-14,431.7511,255.0307,0,255.0307,0,18.70481,0,0
mpc,2026-02-03 08:45:00,2819,8.75,21.14262,3232.309,363.1778,389.4001,40.37513,1,1,2262.616,2262.299,284.4264,81.82074,366.2472,2,366.2472,0,0,0,0,258.8316,1644.397,0.8221983,1.076367,0.3172331,0,250,0.3172331,1977.873,0,0,0,130.5685,40.37513,40.72709,35.60171,5.125386,124.2376,0,473.7059,0,-2.842171e-14,-3.279599e-13,4.263256e-14,363.1778,258.8316,0,258.8316,0,3.069416,0,-5.684342e-14
mpc,2026-02-03 09:00:00,2820,9,21.4279,3192.656,304.6717,382.1217,40.4128,1,1,2234.859,2234.542,135.9612,39.11186,175.0731,1,175.0731,0,0,0,0,395.4499,1545.275,0.7726376,1.035452,0.3172331,0,250,0.3172331,2098.581,0,0,2.970239,113.3002,40.4128,40.22747,37.77446,2.453012,83.74416,0,368.0548,0,-1.421085e-14,-1.563194e-13,4.263256e-14,301.7015,268.8215,0,395.4499,0,0,0,5.684342e-14
mpc,2026-02-03 09:15:00,2821,9.25,21.57165,3237.531,259.7182,391.209,40.5855,1,1,2266.272,2265.955,194.123,55.84322,249.9662,1,249.9662,0,0,0,0,270.3007,1477.457,0.7387284,0.9730372,0.3172331,0,250,0.3172331,2071.832,0,0,9.751945,120.9083,40.5855,40.79289,37.29297,3.499924,100.0419,0,425.4726,0,-7.105427e-15,2.499112e-13,4.263256e-14,249.9662,270.3007,0,270.3007,0,0,0,-5.684342e-14
mpc,2026-02-03 09:30:00,2822,9.5,21.69663,3239.032,187.6039,393.0921,40.63088,1,1,2267.322,2267.005,155.7182,44.79535,200.5136,1,200.5136,0,0,0,0,273.5703,1408.832,0.7044158,0.9303329,0.3172331,0,250,0.3172331,2111.287,0,0,0,119.5218,40.63088,40.8118,38.00316,2.808638,89.72812,0,385.6313,0,-7.105427e-15,1.384448e-13,4.263256e-14,187.6039,273.5703,0,273.5703,0,12.90964,0,0
mpc,2026-02-03 09:45:00,2823,9.75,22.16824,3266.204,149.7291,389.54,52.0054,1,1,2286.343,2286.026,128.3457,36.92112,165.2668,1,165.2668,0,0,0,0,273.4677,1340.243,0.6701215,0.8871206,0.3172331,0,250,0.3172331,2157.68,0,0,0,116.0723,52.0054,41.15417,38.83824,2.315933,84.70807,0,369.6409,0,-2.131628e-14,-2.781109e-13,4.263256e-14,149.7291,273.4677,0,273.4677,0,15.53776,0,0
