controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-03 10:00:00,2824,10,22.16615,3268.218,108.6038,385.0967,57.69907,1,1,2287.753,2287.435,114.5421,35.45794,150,1,126.4119,23.58812,0,0,0,254.5363,1276.398,0.638199,0.8439313,0.3172331,0,250,0.3172331,2172.893,0,0,0,106.9723,57.69907,41.17955,39.11208,2.067467,84.49807,0,353.5233,0,0,2.58682e-13,4.263256e-14,108.6038,278.1244,0,254.5363,0,17.80803,0,-1.421085e-14
mpc,2026-02-03 10:15:00,2825,10.25,22.28394,3310.222,114.4299,402.7298,60.73888,1,1,2317.155,2316.838,0,0,0,0,0,0,0,0,0,394.4116,1177.594,0.588797,0.8037291,0.3172331,0,250,0.3172331,2316.838,0,0,0,122.7482,60.73888,41.7088,41.70309,0.005710195,52.17754,0,316.0956,0,0,-4.185541e-13,4.263256e-14,114.4299,279.9817,0,406.3039,0,0,0,0
mpc,2026-02-03 10:30:00,2826,10.5,22.37017,3386.239,127.8685,413.4769,67.1499,1,1,2370.367,2370.05,113.0804,36.91957,150,1,108.7084,41.29161,0,0,0,234.7731,1118.715,0.5593577,0.7415137,0.3172331,0,250,0.3172331,2256.969,0,0,19.16015,137.4123,67.1499,42.66661,40.62545,2.041158,89.14402,0,448.3755,0,7.105427e-15,1.627587e-13,4.263256e-14,108.7084,276.0647,0,234.7731,0,0,0,0
mpc,2026-02-03 10:45:00,2827,10.75,22.53938,3402.231,130.1323,418.9328,70.20946,1,1,2381.562,2381.244,0,0,0,0,0,0,0,0,0,381.2481,1023.227,0.5116137,0.7044387,0.3172331,0,250,0.3172331,2381.244,0,0,31.62164,136.1954,70.20946,42.86811,42.8624,0.005710195,55.02901,0,399.5423,0,0,-1.24345e-13,4.263256e-14,98.51069,282.7374,0,381.2481,0,0,0,0
mpc,2026-02-03 11:00:00,2828,11,23.18585,3372.235,122.1351,420.7117,79.44687,1,1,2360.565,2360.247,0,0,0,0,0,0,0,0,0,368.2242,931.0102,0.4655051,0.6443112,0.3172331,0,250,0.3172331,2360.247,0,0,33.37124,141.2514,79.44687,42.49017,42.48445,0.005710195,56.42359,0,414.0712,0,0,-5.57332e-14,4.263256e-14,88.76389,279.4603,0,368.2242,0,0,0,0
mpc,2026-02-03 11:15:00,2829,11.25,23.28515,3410.094,115.889,421.4235,90.57951,1,1,2387.066,2386.748,0,0,0,0,0,0,0,0,0,377.8477,836.4017,0.4182008,0.5862435,0.3172331,0,250,0.3172331,2386.748,0,0,20.70376,138.761,90.57951,42.96718,42.96147,0.005710195,58.88437,0,392.8455,0,0,-1.225686e-13,4.263256e-14,95.18521,282.6625,0,377.8477,0,0,0,0
mpc,2026-02-03 11:30:00,2830,11.5,23.48617,3386.379,112.0855,425.4581,92.32423,1,1,2370.465,2370.148,0,0,0,0,0,0,0,0,0,373.8581,742.8055,0.3714027,0.5266699,0.3172331,0,250,0.3172331,2370.148,0,0,23.33215,140.3534,92.32423,42.66837,42.66266,0.005710195,58.95559,0,400.2688,0,0,5.218048e-14,4.263256e-14,88.75338,285.1047,0,373.8581,0,0,0,0
mpc,2026-02-03 11:45:00,2831,11.75,23.65383,3403.016,110.2722,430.6541,108.148,1,1,2382.111,2381.794,0,0,0,0,0,0,0,0,0,374.4111,649.0858,0.3245429,0.4677337,0.3172331,0,250,0.3172331,2381.794,0,0,20.78271,145.7325,108.148,42.878,42.87229,0.005710195,62.02003,0,411.2788,0,0,1.810219e-13,4.263256e-14,89.48952,284.9216,0,374.4111,0,0,0,0
mpc,2026-02-03 12:00:00,2832,12,23.7916,3405.433,103.6783,426.3338,108.6913,1,1,2383.803,2383.486,0,0,0,0,0,0,0,0,0,379.2427,554.1729,0.2770865,0.4087198,0.3172331,0,250,0.3172331,2383.486,0,0,4.766609,146.0028,108.6913,42.90845,42.90274,0.005710195,62.19845,0,384.4741,0,0,-4.72955e-14,4.263256e-14,98.91172,280.331,0,379.2427,0,0,0,0
mpc,2026-02-03 12:15:00,2833,12.25,24.13557,3440.613,116.6556,425.0565,121.6396,1,1,2408.429,2408.112,0,0,0,0,0,0,0,0,0,382.7978,458.3862,0.2291931,0.3489546,0.3172331,0,250,0.3172331,2408.112,0,0,18.70915,140.205,121.6396,43.35172,43.34601,0.005710195,65.08644,0,404.2998,0,0,2.209344e-14,4.263256e-14,97.94641,284.8514,0,382.7978,0,0,0,-5.684342e-14
mpc,2026-02-03 12:30:00,2834,12.5,24.3095,3449.192,133.11,420.3762,132.0562,1,1,2414.434,2414.117,0,0,0,0,0,0,0,0,0,381.0679,363.0471,0.1815235,0.2886391,0.3172331,0,250,0.3172331,2414.117,0,0,37.91955,134.4987,132.0562,43.45982,43.45411,0.005710195,67.13727,0,431.696,0,0,9.198198e-14,4.263256e-14,95.19045,285.8775,0,381.0679,0,0,0,0
mpc,2026-02-03 12:45:00,2835,12.75,24.67865,3458.309,130.803,418.5926,138.2623,1,1,2420.816,2420.499,0,0,0,0,0,0,0,0,0,395.263,264.1742,0.1320871,0.2286054,0.3172331,0,250,0.3172331,2420.499,0,0,30.02865,124.104,138.2623,43.57469,43.56898,0.005710195,68.54704,0,402.9729,0,0,7.810419e-14,4.263256e-14,100.7743,294.4887,0,395.263,0,0,0,0
mpc,2026-02-03 13:00:00,2836,13,25.086,3436.033,113.3274,414.893,157.087,1,1,2405.223,2404.906,112.7991,37.20089,150,1,105.301,44.69901,0,0,0,244.6116,202.9797,0.1014899,0.1663466,0.3172331,0,250,0.3172331,2292.107,0,0,8.026439,125.5824,157.087,438.0668,417.4648,20.60204,483.2761,0,1197.027,0,-7.105427e-15,2.639555e-14,4.263256e-14,105.301,289.3106,0,244.6116,0,0,0,0
mpc,2026-02-03 13:15:00,2837,13.25,25.23894,3437.096,104.5844,412.6804,163.1759,1,1,2405.967,2405.65,676.0811,225.4453,901.5263,2,110.3318,291.1945,0,0,500,0,327.9478,0.1639739,0.1278134,0.3172331,0,250,0.3172331,1729.569,0,0,0,121.4859,163.1759,439.5491,315.977,123.572,571.2331,0,1352.029,0,-5.684342e-14,-1.347256e-13,4.263256e-14,104.5844,291.1945,0,0,500,5.747401,0,-2.842171e-14
mpc,2026-02-03 13:30:00,2838,13.5,25.63152,3459.119,64.80865,411.2898,178.1462,1,1,2421.383,2421.066,113.0651,36.93488,150,1,108.5229,11.55836,29.91877,0,0,285.3562,256.5571,0.1282785,0.2065039,0.3172331,0,250,0.3172331,2308.001,22.58711,0,0,114.3753,155.5591,445.8832,425.0045,20.87868,490.5847,0,1178.467,0,1.421085e-14,-9.314771e-14,4.263256e-14,64.80865,296.9146,22.58711,285.3562,0,43.71422,0,2.842171e-14
mpc,2026-02-03 13:45:00,2839,13.75,25.67832,3464.331,89.02561,410.2777,181.0644,1,1,2425.032,2424.715,669.4071,223.6791,893.0862,4,100.4459,292.6404,0,0,500,0,381.5167,0.1907584,0.1615502,0.3172331,0,250,0.3172331,1755.307,0,0,0,117.6374,181.0644,446.9788,323.536,123.4427,580.5887,0,1364.102,0,5.684342e-14,6.550316e-15,4.263256e-14,89.02561,292.6404,0,0,500,11.42028,0,4.263256e-14
mpc,2026-02-03 14:00:00,2840,14,25.91618,3444.064,103.4813,409.8871,190.7843,1,1,2410.845,2410.527,111.9539,38.04605,150,1,95.06421,0,54.93579,0,0,292.7056,308.2802,0.1541401,0.2402355,0.3172331,0,250,0.3172331,2298.574,41.34856,0,8.417132,117.1815,149.4358,446.5172,425.7232,20.79396,491.4466,0,1199.551,0,7.105427e-15,-3.042011e-14,4.263256e-14,95.06421,292.7056,41.34856,292.7056,0,0,0,0
mpc,2026-02-03 14:15:00,2841,14.25,26.23588,3441.347,89.29247,407.6167,202.5179,1,1,2408.943,2408.626,111.6206,38.37945,150,1,91.02607,0,58.97393,0,0,287.6524,236.3186,0.1181593,0.1941196,0.3172331,0,250,0.3172331,2297.005,44.23711,0,0,119.9643,158.2808,449.0901,428.222,20.86813,496.1091,0,1199.157,0,0,5.64826e-14,4.263256e-14,89.29247,287.6524,44.23711,287.6524,0,1.733595,0,-1.421085e-14
mpc,2026-02-03 14:30:00,2842,14.5,26.27801,3486.883,82.99181,408.6721,206.6679,1,1,2440.818,2440.501,652.7898,217.8124,870.6022,2,88.1809,282.4213,0,0,500,0,361.2814,0.1806407,0.1488064,0.3172331,0,250,0.3172331,1787.711,0,0,0,126.2508,206.6679,455.4259,333.5644,121.8615,589.9384,0,1397.659,0,-5.684342e-14,-8.548717e-15,4.263256e-14,82.99181,282.4213,0,0,500,5.189092,0,-9.947598e-14
mpc,2026-02-03 14:45:00,2843,14.75,26.43659,3502.256,86.14297,405.94,197.498,1,1,2451.579,2451.262,112.8028,37.1972,150,1,105.3457,0,44.65431,0,0,279.4224,291.3689,0.1456845,0.2274936,0.3172331,0,250,0.3172331,2338.459,33.42407,0,0,126.5176,164.074,458.9275,437.7518,21.1757,505.6631,0,1229.569,0,-7.105427e-15,-8.937295e-15,4.263256e-14,86.14297,279.4224,33.42407,279.4224,0,19.20272,0,-2.842171e-14
mpc,2026-02-03 15:00:00,2844,15,26.65435,3471.14,99.69145,408.3588,204.6257,1,1,2429.798,2429.481,659.0529,218.6404,877.6933,4,104.4305,273.2628,0,0,500,0,416.3231,0.2081615,0.1834707,0.3172331,0,250,0.3172331,1770.428,0,0,0,135.096,204.6257,456.8989,332.911,123.9879,590.0292,0,1413.099,0,-2.842171e-14,5.850875e-14,4.263256e-14,99.69145,273.2628,0,0,500,4.739069,0,-4.263256e-14
mpc,2026-02-03 15:15:00,2845,15.25,26.87244,3451.398,111.1518,404.6233,205.6237,1,1,2415.979,2415.662,669.0501,222.1965,891.2466,4,111.5861,279.6605,0,0,500,0,541.2575,0.2706288,0.2621525,0.3172331,0,250,0.3172331,1746.612,0,0,0,124.9628,205.6237,456.3589,329.9208,126.4381,590.958,0,1397.477,0,2.842171e-14,1.055822e-13,4.263256e-14,111.1518,279.6605,0,0,500,0.4343764,0,-1.421085e-14
mpc,2026-02-03 15:30:00,2846,15.5,27.04684,3455.532,135.5321,411.547,212.8097,1,1,2418.873,2418.556,670.8144,222.6068,893.4212,2,119.6072,278.7466,0,0,495.0675,0,664.9392,0.3324696,0.3408219,0.3172331,0,250,0.3172331,1747.741,0,0,15.92486,132.8004,212.8097,458.5673,331.3349,127.2324,594.286,0,1445.123,0,0,-1.104117e-13,4.263256e-14,119.6072,278.7466,0,0,495.0675,0,0,-5.684342e-14
mpc,2026-02-03 15:45:00,2847,15.75,27.42089,3409.736,162.5453,409.5837,221.2674,1,1,2386.815,2386.498,685.7396,226.5588,912.2984,2,136.7648,275.5336,0,0,500,0,789.8345,0.3949173,0.4187025,0.3172331,0,250,0.3172331,1700.758,0,0,25.78055,134.0501,221.2674,456.0471,324.9627,131.0844,593.7989,0,1463.306,0,5.684342e-14,4.085621e-14,4.263256e-14,136.7648,275.5336,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 16:00:00,2848,16,27.50103,3415.717,146.1566,409.8128,221.0197,1,1,2391.002,2390.685,115.5285,34.47152,150,1,138.3595,5.575457,6.065027,0,0,272.4542,721.5966,0.3607983,0.4973472,0.3172331,0,250,0.3172331,2275.156,4.48807,0,7.797095,131.7832,216.5316,457.6179,435.446,22.17191,511.3599,0,1263.496,0,-1.421085e-14,-5.495604e-14,4.263256e-14,138.3595,278.0297,4.48807,272.4542,0,0,0,5.684342e-14
mpc,2026-02-03 16:15:00,2849,16.25,27.74227,3408.689,178.8148,408.3148,216.1808,1,1,2386.082,2385.765,703.5491,231.9065,935.4556,2,157.8104,277.6451,0,0,500,0,846.483,0.4232415,0.4543788,0.3172331,0,250,0.3172331,1682.216,0,0,21.00436,130.6697,216.1808,459.0076,323.6057,135.4019,597.0986,0,1455.835,0,-5.684342e-14,5.745404e-14,4.263256e-14,157.8104,277.6451,0,0,500,0,0,0
mpc,2026-02-03 16:30:00,2850,16.5,28.08637,3378.861,206.3697,413.7617,218.9617,1,1,2365.203,2364.886,147.967,42.56556,190.5326,1,190.5326,1.580376e-06,0,0,0,278.167,776.808,0.388404,0.5330179,0.3172331,0,250,0.3172331,2216.919,0,0,15.83719,135.5947,218.9617,458.3283,429.5938,28.73447,514.5897,0,1290.399,0,7.105427e-15,-1.424416e-13,4.263256e-14,190.5326,278.167,0,278.167,0,0,0,0
mpc,2026-02-03 16:45:00,2851,16.75,28.0568,3363.218,254.5524,409.5562,203.7567,1,1,2354.252,2353.935,750.3778,244.7871,995.1649,2,223.0754,272.0895,0,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1603.557,0,0,31.47702,137.4667,203.7567,455.9189,310.5411,145.3778,594.7872,0,1481.002,0,-5.684342e-14,-2.112199e-13,4.263256e-14,223.0754,272.0895,0,0,500,0,0,0
mpc,2026-02-03 17:00:00,2852,17,28.03934,3347.667,268.9486,395.156,193.8077,1,1,2343.367,2343.05,774.5156,251.4628,1025.978,3,256.4095,269.5688,0,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1568.534,0,0,12.53909,125.5872,193.8077,453.6422,303.6457,149.9965,592.6269,0,1423.521,0,-5.684342e-14,5.728751e-14,4.263256e-14,256.4095,269.5688,0,0,500,0,0,-5.684342e-14
mpc,2026-02-03 17:15:00,2853,17.25,27.9281,3358.433,297.7948,388.4207,182.8845,1,1,2350.903,2350.586,820.8166,264.4258,1085.242,3,319.0255,266.2169,0,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1529.769,0,0,0,122.2038,182.8845,454.0255,295.4415,158.584,595.1874,0,1401.176,0,5.684342e-14,3.741452e-13,4.263256e-14,297.7948,266.2169,0,0,500,21.23066,0,5.684342e-14
mpc,2026-02-03 17:30:00,2854,17.5,28.03037,3387.571,357.7499,375.6721,179.2658,1,1,2371.3,2370.983,862.613,276.232,1138.845,4,374.6728,264.1721,0,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1508.37,0,0,0,111.5,179.2658,458.9619,291.9429,167.019,602.8715,0,1398.081,0,-5.684342e-14,3.507195e-13,4.263256e-14,357.7499,264.1721,0,0,500,16.92294,0,-1.136868e-13
mpc,2026-02-03 17:45:00,2855,17.75,28.20798,3405.036,430.2618,374.0918,171.7558,1,1,2383.525,2383.208,905.521,288.2613,1193.782,4,432.5634,261.2189,0,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1477.687,0,0,0,112.8729,171.7558,463.0792,287.09,175.9893,608.7205,0,1412.147,0,5.684342e-14,2.007283e-13,4.263256e-14,430.2618,261.2189,0,0,500,2.301647,0,1.136868e-13
mpc,2026-02-03 18:00:00,2856,18,27.95779,3359.124,486.0796,0,157.6305,1,1,2351.387,2351.069,773.7923,223.1663,996.9586,2,491.5971,5.361545,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1577.277,0,0,0,0,157.6305,454.4056,304.8089,149.5967,558.4372,0,1116.874,0,0,-1.685319e-13,4.263256e-14,486.0796,0,0,0,500,10.87906,0,1.065814e-14
mpc,2026-02-03 18:15:00,2857,18.25,27.80238,3310.327,549.3841,0,146.3973,1,1,2317.229,2316.912,827.3671,238.4198,1065.787,3,561.9143,3.872636,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1489.545,0,0,0,0,146.3973,446.3301,286.9067,159.4234,553.5247,0,1107.049,0,5.684342e-14,-2.469136e-13,4.263256e-14,549.3841,0,0,0,500,16.40275,0,1.456613e-13
mpc,2026-02-03 18:30:00,2858,18.5,27.67482,3291.851,573.3426,0,141.136,1,1,2304.295,2303.978,869.923,250.8075,1120.731,3,615.487,5.243534,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1434.055,0,0,0,0,141.136,442.6426,275.4742,167.1684,553.3932,0,1106.786,0,-5.684342e-14,1.689759e-13,4.263256e-14,573.3426,0,0,0,500,47.38792,0,-2.131628e-14
mpc,2026-02-03 18:45:00,2859,18.75,27.90211,3318.927,637.8956,0,134.4109,1,1,2323.249,2322.931,897.1109,258.5475,1155.658,3,651.178,4.480411,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1425.821,0,0,0,0,134.4109,448.4371,275.2141,173.223,559.7059,0,1119.412,0,-1.136868e-13,9.547918e-15,4.263256e-14,637.8956,0,0,0,500,17.76283,0,-4.263256e-14
mpc,2026-02-03 19:00:00,2860,19,27.77444,3282.386,707.0044,0,121.9247,1,0,2297.67,2297.353,539.5884,155.223,694.8115,2,694.8115,0,0,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,1757.765,0,0,12.19295,0,121.9247,442.301,338.3692,103.9317,517.0627,0,1055.158,0,0,-1.829648e-13,4.263256e-14,694.8115,0,0,9.851111,0,0,0,0
mpc,2026-02-03 19:15:00,2861,19.25,27.73144,3316.324,731.8385,0,114.9155,0,0,2321.427,2321.109,561.4222,161.5039,722.9261,2,722.9261,0,0,0,0,0,1899.402,0.9497009,1.196214,0.3172331,0,250,0.3172331,1759.687,0,0,8.912404,0,114.9155,446.4676,338.4313,108.0363,0,522.0362,2886.573,0,0,-2.458034e-13,4.263256e-14,722.9261,0,0,5.312646,0,0,0,0
mpc,2026-02-03 19:30:00,2862,19.5,27.46853,3289.787,718.2914,0,100.9468,0,0,2302.851,2302.534,566.0418,162.8328,728.8746,2,728.8746,0,0,0,0,0,1899.103,0.9495514,1.196025,0.3172331,0,250,0.3172331,1736.492,0,0,0,0,100.9468,440.4452,332.1229,108.3223,0,514.2628,2828.446,0,-2.842171e-14,-3.146372e-13,4.263256e-14,718.2914,0,0,3.480164,0,10.58315,0,0
mpc,2026-02-03 19:45:00,2863,19.75,27.46492,3270.731,726.588,0,89.38842,0,0,2289.512,2289.194,388.2985,111.7015,500,1,500,0,0,0,0,226.588,1842.157,0.9210784,1.195837,0.3172331,0,250,0.3172331,1900.896,0,0,0,0,89.38842,437.8607,363.5394,74.32132,0,492.3361,2707.848,0,0,5.950795e-14,4.263256e-14,726.588,0,0,234.4508,0,0,0,0
mpc,2026-02-03 20:00:00,2864,20,27.19758,3256.971,691.6417,3.002871,83.44211,0,0,2279.879,2279.562,152.3704,43.83227,196.2026,1,196.2026,0,0,0,0,496.1452,1717.831,0.8589153,1.159979,0.3172331,0,250,0.3172331,2127.192,0,0,0,2.296714,83.44211,433.5801,404.5424,29.03763,0,464.2434,2557.301,0,-7.105427e-15,3.572698e-13,4.263256e-14,691.6417,0.7061567,0,500,0,0,0,5.706546e-14
mpc,2026-02-03 20:15:00,2865,20.25,27.04785,3219.081,638.2761,2.831918,93.27216,0,0,2253.356,2253.039,116.4895,33.51046,150,1,150,0,0,0,0,488.3418,1595.475,0.7977374,1.081693,0.3172331,0,250,0.3172331,2136.55,0,0,0,2.766186,93.27216,427.1979,405.0534,22.14457,0,456.2466,2514.128,0,-1.421085e-14,1.736389e-13,4.263256e-14,638.2761,0.0657321,0,491.7241,0,0,0,7.30388e-14
mpc,2026-02-03 20:30:00,2866,20.5,26.76169,3245.845,619.4612,10.76421,77.4293,0,0,2272.091,2271.774,116.4895,33.51046,150,1,150,0,0,0,0,455.013,1481.47,0.7407352,1.004647,0.3172331,0,250,0.3172331,2155.285,0,0,17.63873,7.573714,77.4293,428.1944,406.1812,22.0132,0,454.2838,2542.053,0,-1.421085e-14,-4.760636e-13,4.263256e-14,601.8225,3.190494,0,455.013,0,0,0,-1.350031e-13
mpc,2026-02-03 20:45:00,2867,20.75,26.58902,3221.982,552.7983,10.64738,68.68521,0,0,2255.387,2255.07,144.1154,41.45756,185.5729,1,185.5729,0,0,0,0,367.3101,1389.41,0.6947048,0.9328601,0.3172331,0,250,0.3172331,2110.955,0,0,0,10.56269,68.68521,423.5304,396.408,27.12243,0,450.7636,2497.421,0,7.105427e-15,4.640732e-14,4.263256e-14,552.7983,0.08469268,0,369.8159,0,0,0,3.150258e-14
mpc,2026-02-03 21:00:00,2868,21,26.39953,3178.62,511.5681,9.324136,62.14835,0,0,2225.034,2224.717,0,0,0,0,0,0,0,0,0,488.3604,1267.101,0.6335504,0.8748908,0.3172331,0,250,0.3172331,2224.717,0,0,24.87651,7.655324,62.14835,416.2014,416.1421,0.0593397,0,427.7672,2408.837,0,0,1.616485e-13,4.263256e-14,486.6916,1.668813,0,488.3604,0,0,0,-1.04361e-14
mpc,2026-02-03 21:15:00,2869,21.25,26.24921,3143.751,451.5509,7.633328,45.27437,0,0,2200.626,2200.308,0,0,0,0,0,0,0,0,0,441.1235,1156.62,0.5783102,0.7978748,0.3172331,0,250,0.3172331,2200.308,0,0,10.69941,7.361264,45.27437,410.3664,410.3073,0.05915673,0,418.7499,2334.279,0,0,-2.415845e-13,4.263256e-14,440.8515,0.2720635,0,441.1235,0,0,0,-1.559863e-14
mpc,2026-02-03 21:30:00,2870,21.5,26.08826,3129.711,396.8056,5.253534,46.54806,0,0,2190.798,2190.481,0,0,0,0,0,0,0,0,0,378.5046,1061.812,0.5309061,0.7283069,0.3172331,0,250,0.3172331,2190.481,0,0,18.77985,4.77464,46.54806,407.1895,407.1305,0.05896207,0,415.7821,2327.433,0,0,2.997602e-13,4.263256e-14,378.0257,0.4788939,0,378.5046,0,0,0,2.653433e-14
mpc,2026-02-03 21:45:00,2871,21.75,26.12662,3103.587,329.0152,5.740167,38.60578,0,0,2172.511,2172.193,0,0,0,0,0,0,0,0,0,331.0695,978.8776,0.4894388,0.6686076,0.3172331,0,250,0.3172331,2172.193,0,0,2.85728,0.82856,38.60578,404.1074,404.0484,0.05900834,0,411.2295,2268.12,0,0,-1.845191e-13,4.263256e-14,326.1579,4.911607,0,331.0695,0,0,0,-7.105427e-15
mpc,2026-02-03 22:00:00,2872,22,25.82526,3110.779,309.0253,13.23448,33.093,0,0,2177.546,2177.228,0,0,0,0,0,0,0,0,0,271.0613,910.9582,0.4554791,0.6163849,0.3172331,0,250,0.3172331,2177.228,0,0,39.18162,12.01689,33.093,402.5617,402.5031,0.05864672,0,408.621,2335.733,0,0,-2.020606e-13,4.263256e-14,269.8437,1.21759,0,271.0613,0,0,0,1.776357e-14
mpc,2026-02-03 22:15:00,2873,22.25,25.78725,3071.597,281.0979,10.33878,27.93962,0,0,2150.118,2149.801,0,0,0,0,0,0,0,0,0,220.2684,855.7477,0.4278739,0.573617,0.3172331,0,250,0.3172331,2149.801,0,0,61.66266,9.505652,27.93962,397.1843,397.1257,0.05860142,0,402.2868,2335.343,0,0,-6.239453e-14,4.263256e-14,219.4353,0.833128,0,220.2684,0,0,0,1.165734e-14
mpc,2026-02-03 22:30:00,2874,22.5,25.61054,3070.058,216.6509,0,27.215,0,0,2149.041,2148.724,0,0,0,0,0,0,0,0,0,180.0812,810.5927,0.4052963,0.5388518,0.3172331,0,250,0.3172331,2148.724,0,0,36.5697,0,27.215,395.5649,395.5065,0.05839176,0,400.5159,2265.92,0,0,-1.738609e-13,4.263256e-14,180.0812,0,0,180.9822,0,0,0,0
mpc,2026-02-03 22:45:00,2875,22.75,25.36555,3074.499,170.2856,2.780024,25.30933,0,0,2152.149,2151.832,0,0,0,0,0,0,0,0,0,158.9029,770.7394,0.3853697,0.5104183,0.3172331,0,250,0.3172331,2151.832,0,0,11.38967,2.773076,25.30933,394.1817,394.1236,0.05810354,0,398.7592,2217.606,0,0,9.103829e-14,4.263256e-14,158.896,0.006947487,0,158.9029,0,0,0,1.209796e-14
mpc,2026-02-03 23:00:00,2876,23,25.18073,3054.954,143.9857,1.266431,21.06433,0,1,2138.468,2138.15,0,0,0,0,0,0,0,0,0,144.2702,734.5505,0.3672752,0.4853233,0.3172331,0,250,0.3172331,2138.15,0,0,0,0.9819436,21.06433,390.2228,390.1649,0.05788798,0,394.0087,2168.742,0,0,7.521761e-14,4.263256e-14,143.9857,0.2844873,0,146.9328,0,0,0,-9.603429e-15
mpc,2026-02-03 23:15:00,2877,23.25,24.98661,3051.245,123.3965,0,20.40484,1,1,2135.872,2135.554,0,0,0,0,0,0,0,0,0,123.3965,703.5857,0.3517929,0.4625357,0.3172331,0,250,0.3172331,2135.554,0,0,0,0,20.40484,38.44569,38.43998,0.005710195,42.14896,0,84.29791,0,0,-1.251776e-13,4.263256e-14,123.3965,0,0,133.067,0,0,0,0
mpc,2026-02-03 23:30:00,2878,23.5,24.86796,3010.599,93.46968,0,26.53136,1,1,2107.42,2107.102,0,0,0,0,0,0,0,0,0,93.46968,680.1076,0.3400538,0.4430376,0.3172331,0,250,0.3172331,2107.102,0,0,0,0,26.53136,37.93355,37.92784,0.005710195,42.73902,0,85.47804,0,0,1.321721e-13,4.263256e-14,93.46968,0,0,130.6631,0,0,0,0
mpc,2026-02-03 23:45:00,2879,23.75,24.74321,2998.948,91.56245,0,31.82821,1,1,2099.264,2098.947,0,0,0,0,0,0,0,0,0,91.56245,657.1099,0.3285549,0.4282538,0.3172331,0,250,0.3172331,2098.947,0,0,0,0,31.82821,37.78675,37.78104,0.005710195,43.53842,0,87.07683,0,0,8.310019e-14,4.263256e-14,91.56245,0,0,116.0685,0,0,0,0
