controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-05 00:00:00,0,0,23.54316,3038.787,102.9345,0,22.25681,1,1,2127.151,1627.151,755.1298,392.0924,1147.222,3,0,0,347.2222,800,0,102.9345,974.1089,0.4870545,0.6296853,500,0,249.9603,0.1586165,872.0214,267.9357,59.37821,0,0,0,38.28872,15.69639,22.59234,407.7888,0,748.7771,0,-5.684342e-14,1.953993e-13,7.81597e-14,102.9345,0,22.25681,300,0,0,245.6789,0
naive,2026-01-05 00:15:00,1,0.25,23.30001,3049.71,86.65218,0,25.38681,1,1,2134.797,2134.322,534.1634,294.6796,828.843,2,0,0,28.84296,800,0,86.65218,952.2926,0.4761463,0.6133821,0.4757993,0,250,0.3171828,1600.158,22.31291,59.63394,0,0,3.073904,38.42635,28.80285,9.623505,324.023,0,580.9577,0,0,-6.716849e-14,4.996004e-15,86.65218,0,22.31291,102.9345,0,0,0,0
naive,2026-01-05 00:30:00,2,0.5,23.16047,3019.343,93.96274,5.754902,13.40248,1,1,2113.54,2113.223,535.544,295.2882,830.8322,2,0,0,30.83221,800,0,93.96274,928.652,0.464326,0.5996447,0.3172331,0,250,0.3172331,1577.679,23.88621,59.7807,0,5.754902,0,38.04373,28.39823,9.645502,323.6865,0,590.0468,0,5.684342e-14,-6.283862e-14,4.263256e-14,93.96274,0,13.40248,94.79335,0,0,10.48374,0
naive,2026-01-05 00:45:00,3,0.75,22.95394,2987.969,102.6108,3.068588,10.96932,1,1,2091.578,2091.261,532.4077,293.9056,826.3133,2,0,0,26.3133,800,0,96.43478,904.3971,0.4521985,0.5847585,0.3172331,0,250,0.3172331,1558.853,20.42882,59.99792,8.094294,1.150287,0,37.6484,28.05936,9.589049,321.965,0,592.3792,0,5.684342e-14,1.382228e-13,4.263256e-14,94.51648,1.918301,10.96932,96.43478,0,0,9.4595,3.330669e-15
naive,2026-01-05 01:00:00,4,1,22.66877,2984.982,93.05983,5.288769,20.0448,1,1,2089.487,2089.17,530.2874,292.9709,823.2582,2,0,0,23.25824,800,0,95.2657,880.4383,0.4402191,0.5694856,0.3172331,0,250,0.3172331,1558.883,18.11003,60.29785,0,3.082897,1.934773,37.61077,28.05989,9.550883,321.3669,0,580.2166,0,0,3.674838e-14,4.263256e-14,93.05983,2.205872,18.11003,98.74592,0,0,0,-4.440892e-15
naive,2026-01-05 01:15:00,5,1.25,22.50703,3024.194,101.4898,8.78426,14.66543,1,1,2116.936,2116.619,530.6339,293.1236,823.7575,2,0,0,23.75754,800,0,98.66646,855.6331,0.4278165,0.5543991,0.3172331,0,250,0.3172331,1585.985,18.52955,60.46795,5.645805,5.961808,0,38.10485,28.54772,9.557121,321.6714,0,595.3394,0,-5.684342e-14,2.187139e-14,4.263256e-14,95.84401,2.822452,14.66543,98.66646,0,0,3.864112,2.664535e-15
naive,2026-01-05 01:30:00,6,1.5,22.47374,2977.509,110.5182,9.305163,11.21037,1,1,2084.257,2083.939,530.0578,292.8696,822.9274,2,0,0,22.92743,800,0,100.6011,830.3481,0.4151741,0.5387796,0.3172331,0,250,0.3172331,1553.882,17.88821,60.50297,13.73322,5.489077,0,37.51662,27.96987,9.54675,320.8395,0,606.7717,0,-1.136868e-13,-1.729727e-13,4.263256e-14,96.78498,3.816087,11.21037,100.6011,0,0,6.67784,-5.77316e-15
naive,2026-01-05 01:45:00,7,1.75,22.39901,2959.05,97.16199,7.34531,11.69472,1,1,2071.335,2071.018,529.2051,292.4937,821.6988,2,0,0,21.69879,800,0,101.7622,804.7768,0.4023884,0.522858,0.3172331,0,250,0.3172331,1541.813,16.94259,60.58157,0,2.74507,0,37.28403,27.75263,9.531401,320.2464,0,577.0737,0,1.136868e-13,-1.456613e-13,4.263256e-14,97.16199,4.60024,11.69472,103.3471,0,0,5.247865,6.217249e-15
naive,2026-01-05 02:00:00,8,2,22.1162,2928.239,107.5201,2.151905,11.25567,1,1,2049.767,2049.45,528.6191,292.2354,820.8545,2,0,0,20.85453,800,0,100.7007,779.475,0.3897375,0.5067562,0.3172331,0,250,0.3172331,1520.831,16.33057,60.87901,8.971298,0,0,36.89581,27.37495,9.520854,319.6104,0,586.2073,0,-5.684342e-14,9.847678e-14,4.263256e-14,98.54876,2.151905,11.25567,103.4921,0,0,5.074899,-5.329071e-15
naive,2026-01-05 02:15:00,9,2.25,21.77095,2918.245,117.9325,5.195689,19.48444,1,1,2042.772,2042.454,528.1159,292.0136,820.1294,2,0,0,20.12945,800,0,104.1788,753.3076,0.3766538,0.490824,0.3172331,0,250,0.3172331,1514.339,15.81837,61.24213,18.38697,0.5624785,3.666067,36.76989,27.25809,9.511796,319.8978,0,603.586,0,5.684342e-14,1.778022e-13,4.263256e-14,99.54557,4.633211,15.81837,104.1788,0,0,0,-3.552714e-15
naive,2026-01-05 02:30:00,10,2.5,21.52158,2936.667,94.67584,6.736535,15.7402,1,1,2055.667,2055.35,528.4427,292.1576,820.6004,2,0,0,20.60037,800,0,99.3653,728.3477,0.3641738,0.4743467,0.3172331,0,250,0.3172331,1526.907,16.22953,61.5044,0,2.047076,0,37.002,27.48432,9.517679,319.642,0,573.6227,0,-5.684342e-14,-5.023759e-14,4.263256e-14,94.67584,4.689459,15.7402,106.0737,0,0,0.489331,0
naive,2026-01-05 02:45:00,11,2.75,21.37044,2923.325,95.34514,0,14.53135,1,1,2046.328,2046.011,528.4031,292.1402,820.5433,2,0,0,20.54329,800,0,95.34514,704.3967,0.3521984,0.4586298,0.3172331,0,250,0.3172331,1517.607,16.2094,61.66336,0,0,0,36.8339,27.31693,9.516966,319.4571,0,569.543,0,5.684342e-14,4.418688e-14,4.263256e-14,95.34514,0,14.53135,105.65,0,0,1.678052,0
naive,2026-01-05 03:00:00,12,3,20.92286,2953.292,108.3088,0,15.17027,1,1,2067.304,2066.987,528.2787,292.0853,820.364,2,0,0,20.36404,800,0,100.322,679.2053,0.3396027,0.4435483,0.3172331,0,250,0.3172331,1538.708,16.14089,62.1341,7.986824,0,0,37.21148,27.69675,9.514727,319.7821,0,583.4406,0,-5.684342e-14,-9.831025e-14,4.263256e-14,100.322,0,15.17027,104.7912,0,0,0.9706192,0
naive,2026-01-05 03:15:00,13,3.25,20.76551,2973.046,110.0514,0,23.00452,1,1,2081.132,2080.815,528.2124,292.0561,820.2685,2,0,0,20.26846,800,0,100.9363,653.8643,0.3269322,0.4276856,0.3172331,0,250,0.3172331,1552.603,16.09064,62.29959,9.115042,0,6.913878,37.46038,27.94685,9.513533,321.1619,0,587.9601,0,0,1.663669e-13,4.263256e-14,100.9363,0,16.09064,105.0618,0,0,0,0
naive,2026-01-05 03:30:00,14,3.5,20.48747,3004.844,124.4132,0,25.24639,1,1,2103.391,2103.074,528.6506,292.2493,820.9,2,0,0,20.89996,800,0,101.5874,628.3646,0.3141823,0.4117288,0.3172331,0,250,0.3172331,1574.423,16.63847,62.59202,22.82578,0,8.607926,37.86104,28.33962,9.521422,322.0245,0,613.0073,0,0,-2.098877e-13,4.263256e-14,101.5874,0,16.63847,105.4182,0,0,0,0
naive,2026-01-05 03:45:00,15,3.75,20.29153,3060.632,122.7035,0,26.03778,1,1,2142.443,2142.125,529.1593,292.4736,821.6329,2,0,0,21.63291,800,0,103.1091,602.4884,0.3012442,0.3956719,0.3172331,0,250,0.3172331,1612.966,17.25587,62.7981,19.5944,0,8.781905,38.56397,29.03339,9.530578,322.9662,0,609.085,0,5.684342e-14,1.154632e-14,4.263256e-14,103.1091,0,17.25587,106.6845,0,0,0,0
naive,2026-01-05 04:00:00,16,4,20.13479,3035.124,118.6348,0,19.28444,1,1,2124.587,2124.27,529.6453,292.6878,822.3331,2,0,0,22.33311,800,0,104.3338,576.3101,0.288155,0.3793781,0.3172331,0,250,0.3172331,1594.624,17.8424,62.96295,14.30103,0,1.442039,38.24257,28.70324,9.539326,321.63,0,597.0959,0,-5.684342e-14,-1.574296e-13,4.263256e-14,104.3338,0,17.8424,107.6857,0,0,0,0
naive,2026-01-05 04:15:00,17,4.25,20.02247,3028.398,146.9786,0,13.95548,1,1,2119.879,2119.562,529.7203,292.7209,822.4412,2,0,0,22.4412,800,0,105.175,549.9256,0.2749628,0.362894,0.3172331,0,250,0.3172331,1589.841,17.94893,63.08108,41.80361,0,0,38.15782,28.61714,9.540676,321.338,0,643.8211,0,0,-5.445644e-14,4.263256e-14,105.175,0,13.95548,108.3298,0,0,3.993447,0
naive,2026-01-05 04:30:00,18,4.5,20.01945,3021.375,153.4467,0,8.445204,1,1,2114.962,2114.645,529.5243,292.6345,822.1588,2,0,0,22.15879,800,0,107.4974,522.9647,0.2614823,0.3462801,0.3172331,0,250,0.3172331,1585.121,17.72359,63.08426,45.94923,0,0,38.06932,28.53218,9.537148,321.1666,0,650.6259,0,0,-5.384582e-15,4.263256e-14,107.4974,0,8.445204,110.4769,0,0,9.278382,0
naive,2026-01-05 04:45:00,19,4.75,20.11196,3021.005,210.1661,0,13.21516,1,1,2114.703,2114.386,529.0933,292.4445,821.5378,2,0,0,21.53777,800,0,109.9158,495.4034,0.2477017,0.3293032,0.3172331,0,250,0.3172331,1585.293,17.21093,62.98696,100.2503,0,0,38.06466,28.53527,9.52939,320.9797,0,744.0309,0,5.684342e-14,7.382983e-14,4.263256e-14,109.9158,0,13.21516,112.7385,0,0,3.995765,0
naive,2026-01-05 05:00:00,20,5,20.06477,3043.339,291.9262,0,10.31328,1,1,2130.337,2130.02,528.9171,292.3668,821.2839,2,0,0,21.28391,800,0,114.9283,466.5933,0.2332967,0.3119482,0.3172331,0,250,0.3172331,1601.103,17.0161,63.03659,176.9978,0,0,38.34607,28.81985,9.526218,321.1866,0,876.7784,0,-5.684342e-14,-5.656586e-14,4.263256e-14,114.9283,0,10.31328,117.6099,0,0,6.702811,0
naive,2026-01-05 05:15:00,21,5.25,20.22694,3067.844,361.8927,0,10.69351,1,1,2147.491,2147.174,528.6358,292.2428,820.8786,2,0,0,20.87864,800,0,123.3568,435.6806,0.2178403,0.293807,0.3172331,0,250,0.3172331,1618.538,16.665,62.86603,238.5359,0,0,38.65484,29.13368,9.521155,321.3765,0,983.5031,0,0,3.297362e-14,4.263256e-14,123.3568,0,10.69351,125.9107,0,0,5.971493,0
naive,2026-01-05 05:30:00,22,5.5,20.13718,3062.34,429.3713,0,12.89218,1,1,2143.638,2143.321,528.3968,292.1374,820.5342,2,0,0,20.53421,800,0,134.1993,402.0622,0.2010311,0.2743417,0.3172331,0,250,0.3172331,1614.924,16.40483,62.96043,295.172,0,0,38.58549,29.06864,9.516853,321.206,0,1080.753,0,0,-1.476597e-14,4.263256e-14,134.1993,0,12.89218,136.6371,0,0,3.512653,0
naive,2026-01-05 05:45:00,23,5.75,20.19581,3105.108,502.4687,0,22.1124,1,1,2173.576,2173.258,528.2624,292.0781,820.3405,2,0,0,20.34053,800,0,147.0329,365.2407,0.1826204,0.2531727,0.3172331,0,250,0.3172331,1644.996,16.24056,62.89877,355.4358,0,5.871843,39.12436,29.60993,9.514433,322.6621,0,1187.69,0,-5.684342e-14,-6.2228e-14,4.263256e-14,147.0329,0,16.24056,149.3647,0,0,0,0
naive,2026-01-05 06:00:00,24,6,20.34039,3102.354,586.3148,2.574039,28.31278,1,1,2171.648,2171.33,528.4776,292.173,820.6506,2,0,0,20.65064,800,0,164.0774,324.1639,0.1620819,0.2299867,0.3172331,0,250,0.3172331,1642.853,16.46428,62.74671,424.472,0.3394086,11.8485,39.08966,29.57135,9.518307,323.715,0,1309.64,0,5.684342e-14,8.038015e-14,4.263256e-14,161.8427,2.23463,16.46428,164.0774,0,0,0,1.021405e-14
naive,2026-01-05 06:15:00,25,6.25,20.39276,3106.447,691.9419,0,26.08221,1,1,2174.513,2174.196,528.8944,292.3568,821.2511,2,0,0,21.25111,800,0,178.8216,279.4074,0.1397037,0.2041212,0.3172331,0,250,0.3172331,1645.301,16.93411,62.69163,513.1203,0,9.148096,39.14123,29.61542,9.525809,323.4951,0,1461.595,0,0,9.695023e-14,4.263256e-14,178.8216,0,16.93411,181.0698,0,0,0,0
naive,2026-01-05 06:30:00,26,6.5,20.35073,3093.404,755.8092,4.838436,28.23381,1,1,2165.383,2165.066,529.2036,292.4931,821.6967,2,0,0,21.69673,800,0,200.7187,229.1838,0.1145919,0.1759388,0.3172331,0,250,0.3172331,1635.862,17.29651,62.73583,557.2521,2.676699,10.9373,38.97689,29.44552,9.531376,323.758,0,1542.816,0,5.684342e-14,6.308842e-14,4.263256e-14,198.557,2.161737,17.29651,200.7187,0,0,0,-1.199041e-14
naive,2026-01-05 06:45:00,27,6.75,20.30142,3123.947,784.8301,2.382729,17.33674,1,1,2186.763,2186.446,610.8116,316.2641,927.0757,2,102.6053,2.260874,22.20959,800,0,116.5907,200,0.1,0.1443137,0.3172331,0,250,0.3172331,1575.634,17.71412,62.78769,565.6341,0.1218552,0,39.36174,28.36142,11.00032,344.6255,0,1594.544,0,-5.684342e-14,3.969047e-15,4.263256e-14,219.196,2.260874,17.33674,116.5907,0,0,0.3773838,-1.021405e-14
naive,2026-01-05 07:00:00,28,7,20.32836,3153.252,787.8777,0,20.2606,1,1,2207.277,2206.959,1105.333,458.5215,1563.855,4,239.3972,2.265226,22.19254,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1101.626,17.69573,62.75936,548.4805,0,2.564869,39.73098,19.82927,19.90171,478.7772,0,1833.079,0,0,1.24345e-13,4.263256e-14,239.3972,0,17.69573,0,500,2.265226,0,2.708944e-14
naive,2026-01-05 07:15:00,29,7.25,20.45808,3161.611,774.7835,3.077821,16.34512,1,1,2213.128,2212.811,529.6254,292.679,822.3044,2,0,0,22.30444,800,0,260.4974,259.793,0.1298965,0.2046279,0.3172331,0,250,0.3172331,1683.185,17.76181,62.62293,516.4732,0.8907063,0,39.8363,30.29733,9.538967,322.9764,0,1467.955,0,5.684342e-14,-7.993606e-15,4.263256e-14,258.3103,2.187115,16.34512,260.4974,0,0,1.416687,8.437695e-15
naive,2026-01-05 07:30:00,30,7.5,20.44084,3118.736,759.0958,5.801529,14.93164,1,1,2183.115,2182.798,559.482,301.4972,860.9792,2,36.51768,2.216805,22.2447,800,0,239.0084,200,0.1,0.1635878,0.3172331,0,250,0.3172331,1623.316,17.71731,62.64106,483.5697,3.584724,0,39.29608,29.21969,10.07639,330.7169,0,1431.304,0,1.136868e-13,-5.301315e-15,4.263256e-14,275.5261,2.216805,14.93164,239.0084,0,0,2.785671,2.264855e-14
naive,2026-01-05 07:45:00,31,7.75,20.54251,3134.593,675.0478,1.011735,12.40921,1,1,2194.215,2193.898,1145.509,470.0794,1615.589,4,291.1251,2.332441,22.13107,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1048.389,17.6088,62.53413,383.9227,0,0,39.49587,18.87099,20.62488,488.9504,0,1569.817,0,-2.273737e-13,1.24345e-13,4.263256e-14,291.1251,1.011735,12.40921,0,500,1.320706,5.19959,-3.042011e-14
naive,2026-01-05 08:00:00,32,8,20.66343,3171.281,588.0037,372.2042,20.13473,1,1,2219.897,2219.58,529.3625,292.5631,821.9256,2,0,0,21.92563,800,0,305.4139,248.5639,0.1242819,0.2046279,0.3172331,0,250,0.3172331,1690.217,17.42413,62.40696,284.881,369.913,2.710597,39.95814,30.42391,9.534235,323.4405,0,1706.193,0,5.684342e-14,4.884981e-14,4.263256e-14,303.1227,2.291169,17.42413,305.4139,0,0,0,2.664535e-14
naive,2026-01-05 08:15:00,33,8.25,20.88743,3179.461,499.6366,369.7303,30.94756,1,1,2225.623,2225.305,630.1761,323.0104,953.1865,2,117.6564,13.50065,22.02946,800,0,194.099,200,0.1,0.156517,0.3172331,0,250,0.3172331,1595.129,17.46717,62.17136,187.8812,356.2297,13.48039,40.06121,28.71233,11.34888,353.9875,0,1576.623,0,-5.684342e-14,-9.492407e-15,4.263256e-14,311.7555,13.50065,17.46717,194.099,0,0,0,-1.598721e-14
naive,2026-01-05 08:30:00,34,8.5,21.07912,3197.519,419.6273,371.5139,37.66016,1,1,2238.263,2237.946,1181.122,482.6678,1663.79,4,317.2814,23.978,22.53065,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1056.824,17.83001,61.96975,102.346,347.5359,19.83014,40.28874,19.02283,21.26591,505.034,0,1716.398,0,-5.684342e-14,1.24345e-13,4.263256e-14,317.2814,23.978,17.83001,0,500,0,0,5.684342e-14
naive,2026-01-05 08:45:00,35,8.75,21.29917,3230.604,350.2011,377.7967,32.43762,1,1,2261.423,2261.106,530.2795,292.9674,823.2468,2,0,0,23.24684,800,0,354.1131,236.3891,0.1181945,0.2046279,0.3172331,0,250,0.3172331,1730.826,18.35586,61.73831,29.99556,343.8891,14.08176,40.70561,31.15487,9.550741,326.5061,0,1228.508,0,0,-7.993606e-15,4.263256e-14,320.2055,33.90759,18.35586,354.1131,0,0,0,7.105427e-15
naive,2026-01-05 09:00:00,36,9,21.39712,3203.677,311.05,390.0356,32.43872,1,1,2242.574,2242.256,697.1802,345.6525,1042.833,3,175.6313,43.46007,23.74132,800,0,135.4187,202.4972,0.1012486,0.1488507,0.3172331,0,250,0.3172331,1545.076,18.7277,61.6353,0,346.5755,13.71102,40.36632,27.81137,12.55495,375.7892,0,1280.082,0,0,-6.711298e-14,4.263256e-14,311.05,43.46007,18.7277,145.4074,0,0,0,-7.105427e-15
naive,2026-01-05 09:15:00,37,9.25,21.57352,3249.916,257.8197,381.5558,38.14326,1,1,2274.941,2274.624,809.0614,378.8829,1187.944,3,310.9075,52.82698,24.2098,800,0,0,202.4653,0.1012327,0.1275095,0.3172331,0,250,0.3172331,1465.562,19.06308,61.44977,0,328.7288,19.08018,40.94894,26.38012,14.56882,408.5097,0,1314.945,0,-5.684342e-14,2.378653e-14,4.263256e-14,257.8197,52.82698,19.06308,9.861274,0,53.0878,0,7.105427e-15
naive,2026-01-05 09:30:00,38,9.5,21.87716,3224.747,183.2749,379.6199,44.00736,1,1,2257.323,2257.006,814.3185,381.3824,1195.701,3,309.3784,61.47773,24.84466,800,0,0,202.4334,0.1012167,0.1274894,0.3172331,0,250,0.3172331,1442.688,19.50263,61.13042,0,318.1421,24.50473,40.63182,25.96838,14.66344,411.5442,0,1303.112,0,-1.136868e-13,-4.996004e-14,4.263256e-14,183.2749,61.47773,19.50263,9.733785,0,126.1035,0,0
naive,2026-01-05 09:45:00,39,9.75,22.27889,3256.995,132.9468,378.3113,50.67669,1,1,2279.897,2279.579,817.9256,383.3718,1201.297,3,306.0229,69.63522,25.63926,800,0,0,202.4016,0.1012008,0.1274694,0.3172331,0,250,0.3172331,1461.654,20.04397,60.7079,0,308.6761,30.63272,41.03814,26.30977,14.72837,414.9636,0,1294.097,0,-1.136868e-13,5.209722e-14,4.263256e-14,132.9468,69.63522,20.04397,9.606315,0,173.0761,0,-2.842171e-14
naive,2026-01-05 10:00:00,40,10,22.32643,3298.095,113.5149,377.2525,54.07614,1,1,2308.666,2308.349,820.506,385.0374,1205.543,3,301.5833,77.35212,26.608,800,0,0,202.3697,0.1011849,0.1274493,0.3172331,0,250,0.3172331,1487.843,20.79119,60.6579,0,299.9004,33.28495,41.55599,26.78117,14.77482,417.5632,0,1284.215,0,0,-5.376255e-14,4.263256e-14,113.5149,77.35212,20.79119,9.478866,0,188.0684,0,2.842171e-14
naive,2026-01-05 10:15:00,41,10.25,22.7426,3308.023,104.6801,392.2236,57.84644,1,1,2315.616,2315.299,822.6527,386.5418,1209.195,3,296.8925,84.66677,27.63524,800,0,0,202.3379,0.1011689,0.1274292,0.3172331,0,250,0.3172331,1492.646,21.50185,60.22019,0,307.5568,36.34459,41.68109,26.86763,14.81346,419.7321,0,1302.252,0,-1.136868e-13,4.457545e-14,4.263256e-14,104.6801,84.66677,21.50185,9.351437,0,192.2124,0,0
naive,2026-01-05 10:30:00,42,10.5,23.13872,3342.987,104.0004,395.4359,72.38042,1,1,2340.091,2339.773,824.8671,388.0738,1212.941,3,292.2208,91.98955,28.7306,800,0,0,202.306,0.101153,0.1274092,0.3172331,0,250,0.3172331,1514.906,22.26306,59.80357,0,303.4463,50.11735,42.12163,27.26831,14.85332,424.1273,0,1304.421,0,0,-3.641532e-14,4.263256e-14,104.0004,91.98955,22.26306,9.224028,0,188.2203,0,0
naive,2026-01-05 10:45:00,43,10.75,23.46268,3374.705,89.64666,397.0157,76.11124,1,1,2362.293,2361.976,827.3223,389.6872,1217.009,3,287.7564,99.04644,30.20658,800,0,0,202.2742,0.1011371,0.1273891,0.3172331,0,250,0.3172331,1534.654,23.3285,59.46286,0,297.9693,52.78274,42.52128,27.62377,14.89751,426.6216,0,1300.344,0,0,1.804112e-15,4.263256e-14,89.64666,99.04644,23.3285,9.096638,0,198.1098,0,0
naive,2026-01-05 11:00:00,44,11,23.72085,3377.829,86.02328,405.6317,90.3328,1,1,2364.48,2364.163,829.5189,391.2006,1220.72,3,283.1746,105.8185,31.72649,800,0,0,202.2423,0.1011212,0.1273691,0.3172331,0,250,0.3172331,1534.644,24.4368,59.19133,0,299.8132,65.896,42.56065,27.6236,14.93705,430.5065,0,1311.6,0,0,3.191891e-15,4.263256e-14,86.02328,105.8185,24.4368,8.969269,0,197.1513,0,0
naive,2026-01-05 11:15:00,45,11.25,23.9053,3385.589,71.31365,412.3113,98.97228,1,1,2369.913,2369.595,831.973,392.8123,1224.785,3,278.7215,112.481,33.58283,800,0,0,202.2105,0.1011052,0.127349,0.3172331,0,250,0.3172331,1537.622,25.81705,58.99733,0,299.8303,73.15523,42.65843,27.6772,14.98122,433.5055,0,1317.846,0,5.684342e-14,3.919087e-14,4.263256e-14,71.31365,112.481,25.81705,8.84192,0,207.4078,0,2.842171e-14
naive,2026-01-05 11:30:00,46,11.5,24.32174,3424.248,63.25304,417.5384,109.1421,1,1,2396.974,2396.656,834.3448,394.402,1228.747,3,274.1477,118.999,35.59998,800,0,0,202.1786,0.1010893,0.127329,0.3172331,0,250,0.3172331,1562.312,27.24915,58.55934,0,298.5393,81.89293,43.14552,28.12161,15.02392,437.2139,0,1323.529,0,-2.273737e-13,-4.612977e-14,4.263256e-14,63.25304,118.999,27.24915,8.714591,0,210.8947,0,0
naive,2026-01-05 11:45:00,47,11.75,24.80066,3445.047,71.0819,426.6198,124.8332,1,1,2411.533,2411.216,836.7582,396.0066,1232.765,3,269.6025,125.3509,37.81139,800,0,0,202.1468,0.1010734,0.1273089,0.3172331,0,250,0.3172331,1574.458,28.79695,58.05564,0,301.2689,96.03621,43.4076,28.34024,15.06736,441.7386,0,1337.854,0,0,4.610201e-14,4.263256e-14,71.0819,125.3509,28.79695,8.587282,0,198.5206,0,-2.842171e-14
naive,2026-01-05 12:00:00,48,12,25.25423,3470.628,91.61968,420.5482,142.4334,1,1,2429.44,2429.123,839.6259,397.769,1237.395,3,265.415,131.6274,40.35245,800,0,0,202.115,0.1010575,0.1272889,0.3172331,0,250,0.3172331,1589.497,30.58579,57.5786,0,288.9208,111.8476,443.9738,290.4764,153.4974,708.6852,0,1850.983,0,-5.684342e-14,4.65461e-14,4.263256e-14,91.61968,131.6274,30.58579,8.459994,0,173.7953,0,-5.684342e-14
naive,2026-01-05 12:15:00,49,12.25,25.63921,3487.845,74.01033,419.0828,154.5217,1,1,2441.491,2441.174,842.942,399.6582,1242.6,3,261.8228,137.5237,43.2537,800,0,0,202.0832,0.1010416,0.1272689,0.3172331,0,250,0.3172331,1598.232,32.65163,57.1737,0,281.5591,121.87,449.656,294.3507,155.3053,716.454,0,1854.277,0,5.684342e-14,2.68674e-14,4.263256e-14,74.01033,137.5237,32.65163,8.332725,0,187.8125,0,0
naive,2026-01-05 12:30:00,50,12.5,25.89437,3478.646,94.94199,416.5232,158.5464,1,1,2435.052,2434.735,846.0544,401.4818,1247.536,3,258.0271,143.1549,46.3542,800,0,0,202.0514,0.1010257,0.1272488,0.3172331,0,250,0.3172331,1588.68,34.89753,56.90534,0,273.3683,123.6489,450.8004,294.1119,156.6885,718.4848,0,1844.511,0,0,-5.487277e-14,4.263256e-14,94.94199,143.1549,34.89753,8.205476,0,163.0851,0,2.842171e-14
naive,2026-01-05 12:45:00,51,12.75,25.94163,3460.012,90.92239,423.3723,164.7944,1,1,2422.009,2421.691,849.4073,403.3443,1252.752,3,254.7957,148.5151,49.44085,800,0,0,202.0196,0.1010098,0.1272288,0.3172331,0,250,0.3172331,1572.284,37.2026,56.85563,0,274.8572,127.5918,448.8176,291.3569,157.4608,718.345,0,1846.856,0,5.684342e-14,-1.307288e-14,4.263256e-14,90.92239,148.5151,37.2026,8.078247,0,163.8733,0,-2.842171e-14
naive,2026-01-05 13:00:00,52,13,26.14316,3446.274,79.57142,421.0987,172.9573,1,1,2412.392,2412.075,852.7763,405.2078,1257.984,3,251.6162,153.8008,52.56719,800,0,0,201.9878,0.1009939,0.1272088,0.3172331,0,250,0.3172331,1559.299,39.47033,56.64367,0,267.298,133.487,448.8796,290.1424,158.7372,720.1885,0,1837.742,0,0,-3.191891e-15,4.263256e-14,79.57142,153.8008,39.47033,7.951038,0,172.0448,0,2.842171e-14
naive,2026-01-05 13:15:00,53,13.25,26.42506,3427.493,94.01712,418.0233,180.3507,1,1,2399.245,2398.928,855.967,407.0033,1262.97,3,248.3472,158.8441,55.7789,800,0,0,201.956,0.100978,0.1271887,0.3172331,0,250,0.3172331,1542.961,41.75606,56.34718,0,259.1792,138.5946,449.0242,288.7687,160.2555,721.7102,0,1827.114,0,5.684342e-14,4.682366e-14,4.263256e-14,94.01712,158.8441,41.75606,7.82385,0,154.3301,0,-2.842171e-14
naive,2026-01-05 13:30:00,54,13.5,26.44641,3395.519,90.01777,419.3502,187.1315,1,1,2376.863,2376.546,859.3382,408.8316,1268.17,3,245.4715,163.6437,59.0545,800,0,0,201.9242,0.1009621,0.1271687,0.3172331,0,250,0.3172331,1517.208,44.19808,56.32473,0,255.7064,142.9334,445.0309,284.0737,160.9572,719.6674,0,1817.063,0,5.684342e-14,-1.834644e-14,4.263256e-14,90.01777,163.6437,44.19808,7.696681,0,155.4538,0,2.842171e-14
naive,2026-01-05 13:45:00,55,13.75,26.68182,3403.86,94.06656,419.1161,195.2596,1,1,2382.702,2382.385,862.6638,410.6354,1273.299,3,242.6323,168.293,62.37392,800,0,0,201.8924,0.1009462,0.1271487,0.3172331,0,250,0.3172331,1519.721,46.56497,56.07714,0,250.8231,148.6946,448.2978,285.9307,162.3671,724.5425,0,1818.668,0,-1.136868e-13,-1.282308e-14,4.263256e-14,94.06656,168.293,46.56497,7.569532,0,148.5657,0,-2.842171e-14
naive,2026-01-05 14:00:00,56,14,26.91282,3401.712,91.94843,422.0945,207.6633,1,1,2381.199,2380.881,866.0616,412.4499,1278.512,3,239.9713,172.7719,65.76829,800,0,0,201.8606,0.1009303,0.1271287,0.3172331,0,250,0.3172331,1514.82,48.97748,55.83419,0,249.3226,158.6859,450.1669,286.3775,163.7894,728.8271,0,1824.922,0,1.136868e-13,2.198242e-14,4.263256e-14,91.94843,172.7719,48.97748,7.442404,0,148.0229,0,0
naive,2026-01-05 14:15:00,57,14.25,27.16862,3422.079,91.19154,423.7804,210.1659,1,1,2395.455,2395.138,869.5501,414.2971,1283.847,3,237.371,177.146,69.33019,800,0,0,201.8288,0.1009144,0.1271087,0.3172331,0,250,0.3172331,1525.588,51.48814,55.56516,0,246.6344,158.6778,455.284,289.9556,165.3284,734.4113,0,1831.756,0,1.136868e-13,4.468648e-14,4.263256e-14,91.19154,177.146,51.48814,7.315295,0,146.1794,0,2.842171e-14
naive,2026-01-05 14:30:00,58,14.5,27.16893,3429.304,91.30881,418.61,207.3415,1,1,2400.513,2400.195,872.9762,416.1072,1289.083,3,234.8516,181.3983,72.83351,800,0,0,201.7971,0.1008985,0.1270887,0.3172331,0,250,0.3172331,1527.219,54.0897,55.56483,0,237.2116,153.2518,456.2483,290.2676,165.9806,735.5023,0,1817.684,0,0,1.401657e-14,4.263256e-14,91.30881,181.3983,54.0897,7.188206,0,143.5428,0,2.842171e-14
naive,2026-01-05 14:45:00,59,14.75,27.22906,3447.603,102.7441,413.6398,213.2479,1,1,2413.322,2413.005,876.1917,417.8135,1294.005,3,232.4239,185.4189,76.16245,800,0,0,201.7653,0.1008826,0.1270686,0.3172331,0,250,0.3172331,1536.813,56.52529,55.50158,0,228.2209,156.7226,459.2602,292.4587,166.8015,740.0969,0,1811.436,0,0,2.498002e-15,4.263256e-14,102.7441,185.4189,56.52529,7.061138,0,129.6797,0,-2.842171e-14
naive,2026-01-05 15:00:00,60,15,27.30866,3478.172,93.67017,407.7372,218.0858,1,1,2434.72,2434.403,879.4856,419.5217,1299.007,3,230.2719,189.2226,79.51277,800,0,0,201.7335,0.1008668,0.1270486,0.3172331,0,250,0.3172331,1554.917,58.96116,55.41787,0,218.5146,159.1247,464.1056,296.3979,167.7078,746.2518,0,1807.096,0,0,-3.105849e-14,4.263256e-14,93.67017,189.2226,58.96116,6.934089,0,136.6018,0,2.842171e-14
naive,2026-01-05 15:15:00,61,15.25,27.28201,3448.232,119.7475,404.5589,222.9969,1,1,2413.762,2413.445,882.5671,421.1449,1303.712,3,228.0459,192.8048,82.86136,800,0,0,201.7018,0.1008509,0.1270286,0.3172331,0,250,0.3172331,1530.878,61.46191,55.44589,0,211.7541,161.535,459.8537,291.6525,168.2012,743.572,0,1790.043,0,-1.136868e-13,-1.396105e-14,4.263256e-14,119.7475,192.8048,61.46191,6.80706,0,108.2984,0,5.684342e-14
naive,2026-01-05 15:30:00,62,15.5,27.6235,3439.162,136.8295,414.449,223.717,1,1,2407.414,2407.096,885.9173,422.8276,1308.745,3,226.3164,196.2201,86.20843,800,0,0,201.67,0.100835,0.1270086,0.3172331,0,250,0.3172331,1521.179,63.70906,55.08673,0,218.2288,160.0079,461.9501,291.8937,170.0564,745.4246,0,1805.321,0,0,1.282308e-14,4.263256e-14,136.8295,196.2201,63.70906,6.680052,0,89.48687,0,5.684342e-14
naive,2026-01-05 15:45:00,63,15.75,27.65811,3425.48,151.9231,409.173,226.7489,1,1,2397.836,2397.519,889.5009,424.5739,1314.075,3,224.9169,199.6841,89.47385,800,0,0,201.6383,0.1008191,0.1269887,0.3172331,0,250,0.3172331,1508.018,66.09747,55.05033,0,209.4889,160.6514,460.4487,289.5798,170.8689,745.0031,0,1789.443,0,1.136868e-13,8.409939e-15,4.263256e-14,151.9231,199.6841,66.09747,6.553063,0,72.99382,0,-5.684342e-14
naive,2026-01-05 16:00:00,64,16,27.78761,3399.053,165.6823,400.4447,225.1267,1,1,2379.337,2379.02,893.1477,426.3144,1319.462,3,223.801,202.9574,92.70371,800,0,0,201.6065,0.1008033,0.1269687,0.3172331,0,250,0.3172331,1485.872,68.38744,54.91413,0,197.4873,156.7392,458.1496,286.1098,172.0398,742.6049,0,1764.097,0,0,4.565792e-14,4.263256e-14,165.6823,202.9574,68.38744,6.426094,0,58.11869,0,0
naive,2026-01-05 16:15:00,65,16.25,27.82637,3366.53,182.7212,402.9349,220.6753,1,1,2356.571,2356.254,896.7388,428.0005,1324.739,3,222.9349,205.9956,95.80886,800,0,0,201.5748,0.1007874,0.1269487,0.3172331,0,250,0.3172331,1459.515,70.64841,54.87337,0,196.9392,150.0269,454.1387,281.2656,172.8732,738.1781,0,1754.344,0,5.684342e-14,-2.980949e-14,4.263256e-14,182.7212,205.9956,70.64841,6.299146,0,40.21367,0,2.842171e-14
naive,2026-01-05 16:30:00,66,16.5,28.09102,3367.535,221.4748,395.8791,214.6412,1,1,2357.274,2356.957,900.3942,429.6807,1330.075,3,222.3571,208.9796,98.73825,800,0,0,201.5431,0.1007715,0.1269287,0.3172331,0,250,0.3172331,1456.563,72.59945,54.59502,0,186.8995,142.0417,456.8372,282.2803,174.5569,739.4886,0,1739.959,0,-5.684342e-14,-3.133604e-14,4.263256e-14,221.4748,208.9796,72.59945,6.172217,0,0.8822694,0,-2.842171e-14
naive,2026-01-05 16:45:00,67,16.75,28.30402,3369.586,258.1562,378.1828,206.2387,1,1,2358.71,2358.393,904.2446,431.3756,1335.62,3,222.3787,211.7691,101.4725,800,0,6.045308,200,0.1,0.1269087,0.3172331,0,250,0.3172331,1454.148,74.43693,54.371,29.7322,166.4137,131.8018,459.2005,283.0978,176.1027,740.133,0,1757.45,0,-5.684342e-14,-3.330669e-16,4.263256e-14,228.424,211.7691,74.43693,6.045308,0,0,0,0
naive,2026-01-05 17:00:00,68,17,28.4106,3354.178,292.8599,376.4541,203.424,1,1,2347.925,2347.607,1301.012,546.0396,1847.052,4,228.8613,214.2164,103.9742,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1046.595,76.1835,54.25891,63.99869,162.2378,127.2405,458.1464,204.2203,253.9262,775.0881,0,1879.393,0,-1.136868e-13,1.24345e-13,4.263256e-14,228.8613,214.2164,76.1835,0,500,0,0,-5.684342e-14
naive,2026-01-05 17:15:00,69,17.25,28.13248,3358.606,338.4629,374.6752,187.0842,1,1,2351.024,2350.707,587.9604,318.3959,906.3563,2,0,0,106.3563,800,0,446.3564,213.3283,0.1066641,0.2046279,0.3172331,0,250,0.3172331,1762.747,78.16551,54.55141,108.6741,158.1076,108.9187,456.029,341.9206,114.1084,681.4435,0,1761.715,0,0,-7.993606e-15,4.263256e-14,229.7888,216.5676,78.16551,446.3564,0,0,0,2.842171e-14
naive,2026-01-05 17:30:00,70,17.5,28.13714,3352.204,407.8055,379.62,185.8159,1,1,2346.543,2346.226,879.59,425.7666,1305.357,3,178.1626,218.8263,108.3677,800,0,53.1787,200,0.1,0.1343297,0.3172331,0,250,0.3172331,1466.636,79.63973,54.54652,176.4643,160.7937,106.1762,455.205,284.5121,170.6929,730.8757,0,1982.157,0,0,2.720046e-15,4.263256e-14,231.3413,218.8263,79.63973,53.1787,0,0,0,-2.842171e-14
naive,2026-01-05 17:45:00,71,17.75,28.20897,3360.461,478.1111,382.4532,170.9399,1,1,2352.323,2352.005,1314.031,551.1884,1865.22,4,233.8267,221.091,110.3022,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1037.974,80.99801,54.47097,244.2844,161.3622,89.94192,457.0267,201.6653,255.3614,770.3283,0,2179.117,0,2.273737e-13,1.24345e-13,4.263256e-14,233.8267,221.091,80.99801,0,500,0,0,0
naive,2026-01-05 18:00:00,72,18,28.30629,3339.636,544.9046,9.378483,159.1841,1,1,2337.745,2337.428,591.8212,320.098,911.9192,2,0,0,111.9192,800,0,246.598,263.2679,0.1316339,0.2046279,0.3172331,0,250,0.3172331,1745.607,82.09833,54.36862,307.6851,0,77.08574,455.1411,339.8563,115.2848,674.9623,0,1819.517,0,0,4.884981e-14,4.263256e-14,237.2195,9.378483,82.09833,460.5517,0,0,0,-1.065814e-14
naive,2026-01-05 18:15:00,73,18.25,28.17611,3322.051,586.6571,12.91343,150.5434,1,1,2325.435,2325.118,737.7754,384.4418,1122.217,3,0,208.93,113.2871,800,0,241.4344,202.8678,0.1014339,0.1657759,0.3172331,0,250,0.3172331,1587.343,83.21973,54.50553,345.2228,0,67.3237,451.4858,308.1843,143.3015,705.697,0,1945.585,0,-5.684342e-14,-1.174061e-14,4.263256e-14,241.4344,12.91343,83.21973,252.9057,0,196.0166,0,2.842171e-14
naive,2026-01-05 18:30:00,74,18.5,28.34981,3328.177,652.9838,5.745912,143.7371,1,1,2329.724,2329.407,926.9201,439.8997,1366.82,3,234.756,217.5974,114.4664,800,0,11.34354,200,0.1,0.1277429,0.3172331,0,250,0.3172331,1402.487,83.92696,54.32284,406.8843,0,59.81012,454.0026,273.3082,180.6944,724.8633,0,2090.489,0,-5.684342e-14,1.110223e-16,4.263256e-14,246.0996,5.745912,83.92696,11.34354,0,211.8515,0,0
naive,2026-01-05 18:45:00,75,18.75,28.09713,3291.657,684.582,0,135.2434,1,1,2304.16,2303.843,1326.999,554.7996,1881.798,4,251.5247,214.7727,115.5008,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,976.8443,84.91885,54.58859,433.0573,0,50.32454,446.6019,189.336,257.2659,753.8898,0,2193.391,0,1.136868e-13,1.24345e-13,4.263256e-14,251.5247,0,84.91885,0,500,214.7727,0,0
naive,2026-01-05 19:00:00,76,19,27.91871,3281.089,726.1695,0,129.0452,1,0,2296.762,2296.445,594.9034,321.4568,916.3602,2,0,0,116.3602,800,0,257.2228,260.6117,0.1303058,0.2046279,0.3172331,0,250,0.3172331,1701.541,85.7168,54.77624,468.9467,0,43.32842,443.481,328.55,114.931,658.3731,0,2064.056,0,-5.684342e-14,-1.216804e-13,4.263256e-14,257.2228,0,85.7168,469.1695,0,0,0,0
naive,2026-01-05 19:15:00,77,19.25,27.93547,3282.604,748.7036,0,128.8347,0,0,2297.823,2297.506,756.9309,390.3847,1147.316,3,21.03048,209.1942,117.091,800,0,242.2825,200,0.1,0.1641033,0.3172331,0,250,0.3172331,1540.575,86.23941,54.75862,485.3905,0,42.59526,443.8437,297.5749,146.2688,0,696.1872,4604.725,0,0,-1.415534e-15,4.263256e-14,263.313,0,86.23941,242.2825,0,209.1942,0,2.842171e-14
naive,2026-01-05 19:30:00,78,19.5,27.82193,3278.611,746.8637,1.009494,123.2328,0,0,2295.028,2294.711,1336.849,556.9996,1893.849,4,269.536,206.5122,117.8005,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,957.8617,86.86901,54.87803,477.3277,0,36.36378,442.2371,184.5738,257.6633,0,748.5805,4878.845,0,-1.136868e-13,1.24345e-13,4.263256e-14,269.536,1.009494,86.86901,0,500,205.5027,0,0
naive,2026-01-05 19:45:00,79,19.75,27.94944,3270.917,741.8049,0,108.2682,0,0,2289.642,2289.325,596.3184,322.0806,918.399,2,0,0,118.399,800,0,275.5781,256.0228,0.1280114,0.2046279,0.3172331,0,250,0.3172331,1693.006,87.18952,54.74393,466.2268,0,21.07863,442.3949,327.1155,115.2794,0,653.2688,4335.633,0,5.684342e-14,-7.993606e-15,4.263256e-14,275.5781,0,87.18952,479.489,0,0,0,0
naive,2026-01-05 20:00:00,80,20,27.82495,3257.104,721.785,1.100669,95.96735,0,0,2279.973,2279.655,780.9441,396.6354,1177.58,3,57.4758,201.362,118.7417,800,0,223.9301,200,0.1,0.1612138,0.3172331,0,250,0.3172331,1498.711,87.56016,54.87486,440.3791,0,8.407193,439.3641,288.8104,150.5536,0,687.0659,4476.782,0,-5.684342e-14,1.415534e-15,4.263256e-14,281.4059,1.100669,87.56016,223.9301,0,200.2614,0,-2.842171e-14
naive,2026-01-05 20:15:00,81,20.25,27.58161,3221.41,672.0551,3.079096,83.60512,0,0,2254.987,2254.67,1345.746,558.8631,1904.609,4,286.8427,198.8897,118.8768,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,908.9238,87.89118,55.13079,385.2124,0,0,432.3193,174.2561,258.0632,0,733.1192,4634.625,0,0,1.24345e-13,4.263256e-14,286.8427,3.079096,83.60512,0,500,195.8106,4.286057,1.136868e-13
naive,2026-01-05 20:30:00,82,20.5,27.36171,3221.645,620.2527,0,76.38499,0,0,2255.151,2254.834,596.6028,322.2059,918.8087,2,0,0,118.8087,800,0,291.5404,252.0323,0.1260161,0.2046279,0.3172331,0,250,0.3172331,1658.231,88.04987,55.36207,328.7123,0,0,430.355,316.4436,113.9114,0,638.6495,4017.319,0,0,-7.993606e-15,4.263256e-14,291.5404,0,76.38499,488.0422,0,0,11.66489,0
naive,2026-01-05 20:45:00,83,20.75,27.0394,3183.326,546.2888,3.0116,63.15946,0,0,2228.328,2228.011,799.1876,401.1028,1200.29,3,87.53049,194.1342,118.6256,800,0,207.9703,200,0.1,0.158701,0.3172331,0,250,0.3172331,1428.823,88.22009,55.70106,250.788,0,0,422.3785,270.8328,151.5458,0,671.9355,4065.591,0,-1.136868e-13,1.237899e-14,4.263256e-14,295.5008,3.0116,63.15946,207.9703,0,191.1226,25.06062,2.842171e-14
naive,2026-01-05 21:00:00,84,21,26.68528,3152.8,522.2794,1.141299,52.17983,0,0,2206.96,2206.643,1349.465,559.1174,1908.582,4,298.4864,191.859,118.2369,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,857.1779,88.26594,56.0735,223.793,0,0,415.2621,161.2868,253.9753,0,720.4042,4285.183,0,-2.273737e-13,1.24345e-13,4.263256e-14,298.4864,1.141299,52.17983,0,500,190.7177,36.08611,2.842171e-14
naive,2026-01-05 21:15:00,85,21.25,26.57274,3131.739,440.045,0,49.57642,0,0,2192.217,2191.9,595.8218,321.8617,917.6835,2,0,0,117.6835,800,0,301.1192,249.6375,0.1248188,0.2046279,0.3172331,0,250,0.3172331,1596.078,87.95879,56.19186,138.9258,0,0,411.5296,299.6206,111.909,0,621.4823,3594.584,0,5.684342e-14,-6.483702e-14,4.263256e-14,301.1192,0,49.57642,490.7345,0,0,38.38237,0
naive,2026-01-05 21:30:00,86,21.5,26.44437,3131.8,383.7633,0,45.68339,0,0,2192.26,2191.943,806.5188,402.3349,1208.854,3,104.3416,187.4104,117.1016,800,0,198.393,200,0.1,0.1571931,0.3172331,0,250,0.3172331,1385.424,87.64412,56.32687,81.0286,0,0,410.4496,259.3883,151.0612,0,661.7232,3715.884,0,-5.684342e-14,-1.151856e-14,4.263256e-14,302.7347,0,45.68339,198.393,0,187.4104,41.96073,2.842171e-14
naive,2026-01-05 21:45:00,87,21.75,26.40026,3156.58,326.4653,6.280816,44.85566,0,0,2209.606,2209.289,1347.68,557.7145,1905.395,4,303.666,185.2563,116.4726,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,861.6083,87.21443,56.37327,22.79933,0,0,413.3217,161.1696,252.152,0,718.8842,3929.772,0,0,1.24345e-13,4.263256e-14,303.666,6.280816,44.85566,0,500,178.9754,42.35877,0
naive,2026-01-05 22:00:00,88,22,26.08076,3168.064,289.0544,9.075503,43.52674,0,0,2217.645,2217.328,594.5456,321.299,915.8446,2,0,0,115.8446,800,0,298.1299,250.3849,0.1251924,0.2046279,0.3172331,0,250,0.3172331,1622.782,87.04033,56.7093,0,0,0,412.1162,301.5698,110.5464,0,622.8689,3361.981,0,-5.684342e-14,4.884981e-14,4.263256e-14,289.0544,9.075503,43.52674,487.1476,0,0,43.51358,-7.105427e-15
naive,2026-01-05 22:15:00,89,22.25,26.07487,3174.96,233.9773,9.411011,32.42412,0,0,2222.472,2222.155,799.4127,399.4359,1198.849,3,102.3762,181.2657,115.2067,800,0,131.6011,217.4452,0.1087226,0.1576637,0.3172331,0,250,0.3172331,1422.742,86.56643,56.7155,0,0,0,412.9635,264.3636,148.6,0,663.7995,3587.092,0,1.136868e-13,1.271205e-14,4.263256e-14,233.9773,9.411011,32.42412,201.3818,0,171.8547,54.14231,5.684342e-14
naive,2026-01-05 22:30:00,90,22.5,25.80409,3165.188,211.4144,6.320667,31.66293,0,0,2215.631,2215.314,899.2478,427.8689,1327.117,3,233.3389,179.3562,114.4216,800,0,0,217.4109,0.1087055,0.136922,0.3172331,0,250,0.3172331,1316.066,86.22434,57.00029,0,0,0,409.4264,243.1958,166.2306,0,671.0648,3626.731,0,-2.273737e-13,3.150258e-14,4.263256e-14,211.4144,6.320667,31.66293,69.64378,0,194.9601,54.56142,0
naive,2026-01-05 22:45:00,91,22.75,25.77224,3143.331,197.6782,0,30.47626,0,0,2200.332,2200.015,896.7097,426.8535,1323.563,3,232.4696,177.4548,113.6389,800,0,0,217.3767,0.1086884,0.1369005,0.3172331,0,250,0.3172331,1303.305,85.66351,57.03379,0,0,0,406.3362,240.6818,165.6543,0,667.5353,3607.281,0,-5.684342e-14,-3.916312e-14,4.263256e-14,197.6782,0,30.47626,69.50688,0,212.2461,55.18725,0
naive,2026-01-05 23:00:00,92,23,25.47366,3099.988,171.5625,0,32.52375,0,1,2169.992,2169.674,894.0534,425.801,1319.854,3,231.4728,175.5259,112.8557,800,0,0,217.3425,0.1086712,0.1368789,0.3172331,0,250,0.3172331,1275.621,85.34271,57.34781,0,0,0,398.3173,234.1492,164.168,0,659.9502,3565.21,0,1.136868e-13,3.683165e-14,4.263256e-14,171.5625,0,32.52375,69.37,0,235.4362,52.81896,-2.842171e-14
naive,2026-01-05 23:15:00,93,23.25,25.13487,3071.585,142.921,0,30.29855,1,1,2150.109,2149.792,891.2555,424.7167,1315.972,3,230.2195,173.6385,112.1141,800,0,0,217.3083,0.1086541,0.1368574,0.3172331,0,250,0.3172331,1258.536,85.08577,57.70414,0,0,0,391.9863,229.4437,162.5426,654.1603,0,1243.404,0,-1.136868e-13,-4.732326e-14,4.263256e-14,142.921,0,30.29855,69.23314,0,260.937,54.78722,0
naive,2026-01-05 23:30:00,94,23.5,24.92484,3065.97,135.8331,0,24.99278,1,1,2146.179,2145.862,888.2583,423.5771,1311.835,3,228.6911,171.7913,111.353,800,0,0,217.2741,0.108637,0.1368358,0.3172331,0,250,0.3172331,1257.604,84.69524,57.92504,0,0,0,38.63123,22.63687,15.99436,446.214,0,827.2624,0,0,-2.983724e-14,4.263256e-14,135.8331,0,24.99278,69.0963,0,264.6493,59.70246,0
naive,2026-01-05 23:45:00,95,23.75,24.81614,3099.353,105.9089,0,21.80455,1,1,2169.547,2169.23,885.2159,422.4225,1307.638,3,227.1231,169.983,110.5323,800,0,0,217.2399,0.1086199,0.1368143,0.3172331,0,250,0.3172331,1284.014,84.1671,58.03936,0,0,0,39.05185,23.11225,15.9396,445.5347,0,825.7751,0,1.136868e-13,9.992007e-15,4.263256e-14,105.9089,0,21.80455,68.95949,0,291.1972,62.36254,-5.684342e-14
naive,2026-01-06 00:00:00,96,0,24.59347,3097.956,103.5771,0,20.6962,1,1,2168.57,2168.252,560.6545,302.3003,862.9548,2,34.11182,0,28.84296,800,0,68.8227,200,0.1,0.1367928,0.3172331,0,250,0.3172331,1607.598,22.01445,58.27355,0.6426026,0,0,39.03425,28.93676,10.09749,331.237,0,598.0248,0,-5.684342e-14,-6.911138e-15,4.263256e-14,102.9345,0,20.6962,68.8227,0,0,1.318248,0
naive,2026-01-06 00:15:00,97,0.25,24.27562,3091.41,118.3229,0,20.22586,1,1,2163.987,2163.67,992.5134,426.9552,1419.469,3,86.65218,0,32.81646,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1171.157,25.13069,58.60785,31.67076,0,0,38.95177,21.08082,17.87095,448.0361,0,884.7703,0,1.136868e-13,1.24345e-13,4.263256e-14,86.65218,0,20.22586,0,500,0,4.904824,0
naive,2026-01-06 00:30:00,98,0.5,23.86384,3090.955,113.3423,0,18.1314,1,1,2163.669,2163.351,526.152,291.1478,817.2999,2,0,0,17.29986,800,0,93.96274,301.4267,0.1507133,0.2046279,0.3172331,0,250,0.3172331,1637.199,13.30513,59.04094,19.37952,0,4.826263,38.94604,29.46959,9.476447,321.4754,0,609.9594,0,0,7.727152e-14,4.263256e-14,93.96274,0,13.30513,99.71765,0,0,0,0
naive,2026-01-06 00:45:00,99,0.75,23.45092,3043.225,75.61878,2.077258,16.31398,1,1,2130.257,2129.94,523.9514,290.1776,814.129,2,0,0,14.12901,800,0,77.69604,281.9552,0.1409776,0.189804,0.3172331,0,250,0.3172331,1605.989,10.91314,59.47522,0,0,5.40084,38.34463,28.9078,9.436835,320.0379,0,573.1662,0,0,1.731948e-14,4.263256e-14,75.61878,2.077258,10.91314,105.6794,0,0,0,-5.77316e-15
naive,2026-01-06 01:00:00,100,1,23.29328,3021.464,70.67315,2.315165,17.00525,1,1,2115.025,2114.708,532.0119,293.7311,825.743,2,0,0,25.74302,800,0,72.98831,263.6637,0.1318319,0.1775431,0.3172331,0,250,0.3172331,1582.696,19.91619,59.64103,0,0,0,38.07045,28.48853,9.581924,322.2196,0,577.3431,0,5.684342e-14,2.423062e-14,4.263256e-14,70.67315,2.315165,17.00525,98.3486,0,0,2.910934,-2.220446e-15
naive,2026-01-06 01:15:00,101,1.25,23.20383,3032.685,76.81702,2.177752,16.54492,1,1,2122.879,2122.562,527.1954,291.6078,818.8032,2,0,0,18.80319,800,0,78.99478,243.8735,0.1219368,0.1660252,0.3172331,0,250,0.3172331,1595.367,14.56062,59.7351,0,0,1.984301,38.21183,28.7166,9.495228,320.6726,0,574.1433,0,0,-4.835021e-14,4.263256e-14,76.81702,2.177752,14.56062,110.2741,0,0,0,6.217249e-15
naive,2026-01-06 01:30:00,102,1.5,22.9692,3053.92,76.00015,3.828745,14.96307,1,1,2137.744,2137.427,524.1175,290.2509,814.3684,2,0,0,14.3684,800,0,79.8289,223.8779,0.111939,0.1535636,0.3172331,0,250,0.3172331,1613.309,11.15342,59.98187,0,0,3.809647,38.47939,29.03956,9.439826,319.9561,0,572.4326,0,-5.684342e-14,5.384582e-15,4.263256e-14,76.00015,3.828745,11.15342,119.8234,0,0,0,-8.881784e-16
naive,2026-01-06 01:45:00,103,1.75,22.62425,3031.161,54.4913,4.603843,25.16927,1,1,2121.812,2121.495,531.0294,293.0849,824.1143,2,1.791231,7.34531,14.97772,800,0,52.70007,210.6677,0.1053338,0.1409727,0.3172331,0,250,0.3172331,1590.466,11.66773,60.34467,0,0,13.50154,38.19262,28.62838,9.564239,324.0567,0,580.2257,0,-5.684342e-14,1.451617e-14,4.263256e-14,54.4913,4.603843,11.66773,95.37076,0,2.741467,0,-8.881784e-16
naive,2026-01-06 02:00:00,104,2,22.54305,3041.065,49.00039,2.654889,26.86391,1,1,2128.745,2128.428,576.0796,305.4281,881.5077,2,64.98201,2.151905,14.37376,800,0,0,210.6345,0.1053173,0.1326543,0.3172331,0,250,0.3172331,1552.349,11.20658,60.43007,0,0.5029839,15.65733,38.31742,27.94227,10.37514,336.0838,0,605.0515,0,-5.684342e-14,-3.433365e-14,4.263256e-14,49.00039,2.151905,11.20658,42.53804,0,15.98162,0,-5.329071e-15
naive,2026-01-06 02:15:00,105,2.25,22.18945,2991.904,73.8608,0,23.09389,1,1,2094.333,2094.015,593.6138,311.9036,905.5175,2,75.52713,5.195689,24.79465,800,0,0,210.6014,0.1053007,0.1326335,0.3172331,0,250,0.3172331,1500.401,19.40143,60.80197,0,0,3.692465,37.69799,27.00723,10.69076,339.5465,0,610.6908,0,5.684342e-14,-3.988476e-14,4.263256e-14,73.8608,0,19.40143,42.40541,0,6.862014,0,-7.105427e-15
naive,2026-01-06 02:30:00,106,2.5,21.92213,3011.592,81.16789,1.563126,21.13661,1,1,2108.114,2107.797,573.3831,305.7358,879.1188,2,52.40304,6.736535,19.97925,800,0,28.76485,203.377,0.1016885,0.1326126,0.3172331,0,250,0.3172331,1534.414,15.67618,61.08313,0,0,5.460429,37.94606,27.61945,10.32661,334.2904,0,599.8624,0,0,-1.501577e-14,4.263256e-14,81.16789,1.563126,15.67618,42.2728,0,5.173409,0,7.993606e-15
naive,2026-01-06 02:45:00,107,2.75,21.84034,3050.578,49.28981,4.4343,20.48986,1,1,2135.405,2135.088,590.5811,309.8008,900.3818,2,81.96526,0,18.41658,800,0,0,203.345,0.1016725,0.1280635,0.3172331,0,250,0.3172331,1544.506,14.46212,61.16915,0,4.4343,6.027739,38.43729,27.80112,10.63617,338.6327,0,616.0993,0,0,-2.492451e-14,4.263256e-14,49.28981,0,14.46212,13.37988,0,32.67545,0,0
naive,2026-01-06 03:00:00,108,3,21.39545,3042.589,79.0278,1.539967,14.45221,1,1,2129.812,2129.495,601.2497,312.9467,914.1964,2,95.05696,0,19.13947,800,0,0,203.313,0.1016565,0.1280433,0.3172331,0,250,0.3172331,1528.245,15.09791,61.63706,0,1.539967,0,38.33662,27.50841,10.82821,340.4551,0,614.2249,0,0,3.885781e-15,4.263256e-14,79.0278,0,14.45221,13.25184,0,16.02915,0.6456999,0
naive,2026-01-06 03:15:00,109,3.25,21.30968,3026.823,84.90348,7.267271,11.88566,1,1,2118.776,2118.459,609.5304,316.3747,925.905,2,96.92757,0,28.97747,800,0,0,203.281,0.1016405,0.1280232,0.3172331,0,250,0.3172331,1508.929,22.87837,61.72726,0,7.267271,0,38.13797,27.16072,10.97726,343.5354,0,630.1636,0,0,-4.624079e-14,4.263256e-14,84.90348,0,11.88566,13.12381,0,12.02409,10.99271,0
naive,2026-01-06 03:30:00,110,3.5,21.10983,3095.721,94.20625,0,5.555155,1,1,2167.004,2166.687,622.6814,320.4486,943.13,2,111.4174,0,31.71258,800,0,0,203.249,0.1016245,0.128003,0.3172331,0,250,0.3172331,1544.006,25.0885,61.93746,0,0,0,39.00608,27.7921,11.21398,348.2407,0,626.8017,0,-5.684342e-14,7.21645e-15,4.263256e-14,94.20625,0,5.555155,12.99581,0,17.21113,19.53334,0
naive,2026-01-06 03:45:00,111,3.75,21.01396,3087.509,89.61057,3.320574,3.804034,1,1,2161.256,2160.939,622.0984,320.3797,942.4781,2,109.8357,0,32.64238,800,0,0,203.217,0.1016085,0.1279829,0.3172331,0,250,0.3172331,1538.841,25.84912,62.03829,0,3.320574,0,38.90261,27.69913,11.20348,348.0788,0,632.0926,0,-1.136868e-13,5.77316e-15,4.263256e-14,89.61057,0,3.804034,12.86783,0,20.22513,22.04509,0
naive,2026-01-06 04:00:00,112,4,20.9073,3114.74,119.5449,0,8.570657,1,1,2180.318,2180.001,613.1357,316.8973,930.033,2,105.8949,0,24.13809,800,0,12.73986,200,0.1,0.1279627,0.3172331,0,250,0.3172331,1566.865,19.13527,62.15047,0.9101342,0,0,39.24573,28.20357,11.04215,345.1009,0,621.8525,0,-1.136868e-13,7.21645e-16,4.263256e-14,118.6348,0,8.570657,12.73986,0,0,10.56461,0
naive,2026-01-06 04:15:00,113,4.25,20.85078,3087.963,135.667,0,2.15893,1,1,2161.574,2161.257,1028.697,435.7302,1464.427,3,146.9786,0,17.44827,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1132.56,13.83986,62.20991,0,0,0,38.90833,20.38608,18.52225,456.1163,0,842.2465,0,-1.705303e-13,1.24345e-13,4.263256e-14,135.667,0,2.15893,0,500,11.31164,11.68093,-2.842171e-14
naive,2026-01-06 04:30:00,114,4.5,20.87206,3054.719,168.6042,0,6.304395,1,1,2138.303,2137.986,521.4734,289.0852,810.5586,2,0,0,10.55856,800,0,153.4467,286.5557,0.1432778,0.2046279,0.3172331,0,250,0.3172331,1616.512,8.373185,62.18753,15.1575,0,0,38.48945,29.09722,9.392231,318.1824,0,592.5506,0,0,2.04281e-14,4.263256e-14,153.4467,0,6.304395,153.4467,0,0,2.06879,0
naive,2026-01-06 04:45:00,115,4.75,20.71767,3021.286,200.7033,0,7.5082,1,1,2114.9,2114.583,525.6229,290.9145,816.5375,2,0,0,16.53747,800,0,200.7033,236.3347,0.1181674,0.1804399,0.3172331,0,250,0.3172331,1588.96,13.13503,62.3499,0,0,0,38.0682,28.60128,9.466923,319.5158,0,568.888,0,0,6.2228e-14,4.263256e-14,200.7033,0,7.5082,210.1661,0,0,5.626826,0
naive,2026-01-06 05:00:00,116,5,20.86284,3058.085,233.7451,0,5.730573,1,1,2140.66,2140.343,637.0531,322.5829,959.636,2,146.736,0,12.89996,800,0,87.00906,214.5453,0.1072726,0.1488165,0.3172331,0,250,0.3172331,1503.289,10.23092,62.19723,0,0,0,38.53188,27.05921,11.47267,349.6421,0,629.3123,0,-5.684342e-14,5.409562e-14,4.263256e-14,233.7451,0,5.730573,145.1902,0,0,4.500351,0
naive,2026-01-06 05:15:00,117,5.25,20.92979,3024.334,334.1477,0,13.11429,1,1,2117.034,2116.717,759.41,357.834,1117.244,3,303.8467,0,13.39729,800,0,30.30095,206.9363,0.1034681,0.135096,0.3172331,0,250,0.3172331,1357.307,10.61818,62.12681,0,0,2.496106,38.10661,24.43152,13.67509,382.6852,0,695.4778,0,-5.684342e-14,3.802514e-14,4.263256e-14,334.1477,0,10.61818,58.04602,0,0,0,0
naive,2026-01-06 05:30:00,118,5.5,21.02564,2991.038,400.3994,0,15.05322,1,1,2093.727,2093.409,837.3482,380.5458,1217.894,3,401.7566,0,16.13736,800,0,0,206.9037,0.1034518,0.1303047,0.3172331,0,250,0.3172331,1256.061,12.77748,62.026,0,0,2.275737,37.68708,22.6091,15.07798,403.5382,0,737.2971,0,-5.684342e-14,-5.911938e-15,4.263256e-14,400.3994,0,12.77748,27.61476,0,1.357199,0,0
naive,2026-01-06 05:45:00,119,5.75,21.17668,3000.412,479.7363,0,14.14716,1,1,2100.289,2099.971,902.2378,400.4412,1302.679,3,474.9842,0,27.69473,800,0,4.752068,205.6831,0.1028416,0.1302842,0.3172331,0,250,0.3172331,1197.734,21.89508,61.86714,0,0,0,37.8052,21.55921,16.24599,422.0004,0,774.4003,0,0,1.360023e-15,4.263256e-14,479.7363,0,14.14716,27.48448,0,0,7.747922,0
naive,2026-01-06 06:00:00,120,6,21.29148,3015.735,569.9674,6.657724,19.94297,1,1,2111.014,2110.697,978.3552,423.4426,1401.798,3,563.7119,2.574039,35.51185,800,0,6.255533,204.0868,0.1020434,0.1295156,0.3172331,0,250,0.3172331,1132.342,28.04258,61.7464,0,4.083685,0,37.99826,20.38216,17.6161,443.8247,0,825.2291,0,-1.705303e-13,1.31839e-14,4.263256e-14,569.9674,2.574039,19.94297,22.6029,0,0,8.099606,1.110223e-14
naive,2026-01-06 06:15:00,121,6.25,21.4271,3033.245,661.3783,0.8457501,22.78606,1,1,2123.271,2122.954,1061.626,446.8279,1508.454,4,675.723,0,32.73132,800,0,0,204.0547,0.1020274,0.1285105,0.3172331,0,250,0.3172331,1061.327,25.81137,61.60377,0,0.8457501,0,38.21888,19.10389,19.11499,465.9318,0,864.0182,0,0,4.485301e-14,4.263256e-14,661.3783,0,22.78606,16.21885,0,14.34473,3.025308,0
