controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-06 06:30:00,122,6.5,21.47604,3026.262,715.1603,3.14123,20.26009,1,1,2118.384,2118.066,1116.547,463.4267,1579.974,4,739.7188,4.838436,35.41648,800,0,0,204.0226,0.1020113,0.1284903,0.3172331,0,250,0.3172331,1001.519,27.91498,61.5523,0,0,0,38.13091,18.02735,20.10356,481.454,0,893.6618,0,1.136868e-13,4.712897e-14,4.263256e-14,715.1603,3.14123,20.26009,16.09036,0,26.25571,7.654892,1.776357e-14
naive,2026-01-06 06:45:00,123,6.75,21.34419,3034.091,764.8572,0,12.78865,1,1,2123.864,2123.546,1127.986,465.0018,1592.987,4,768.8682,2.382729,21.73644,800,0,0,203.9905,0.1019952,0.12847,0.3172331,0,250,0.3172331,995.5607,17.15541,61.69097,0,0,0,38.22954,17.92009,20.30945,482.9219,0,896.4414,0,1.136868e-13,1.978973e-14,4.263256e-14,764.8572,0,12.78865,15.96189,0,6.393734,4.366758,2.842171e-14
naive,2026-01-06 07:00:00,124,7,21.39743,3064.497,804.5178,0,14.35502,1,1,2145.148,2144.831,1131.347,466.106,1597.453,4,772.0442,0,25.40918,800,0,15.83344,200,0.1,0.1284498,0.3172331,0,250,0.3172331,1013.483,20.04329,61.63497,16.64015,0,0,38.61266,18.2427,20.36996,484.3487,0,928.0624,0,0,-2.498002e-16,4.263256e-14,787.8777,0,14.35502,15.83344,0,0,5.688267,0
naive,2026-01-06 07:15:00,125,7.25,21.38245,3043.187,789.1931,0,11.86028,1,1,2130.231,2129.914,1457.288,542.7116,2000,4,774.7835,3.077821,20.52543,701.6132,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,672.6255,16.19334,54.0687,14.40957,0,0,38.34416,12.10726,26.2369,554.8188,0,1073.667,0,0,1.24345e-13,4.263256e-14,774.7835,0,11.86028,0,500,3.077821,4.333056,-7.505108e-14
naive,2026-01-06 07:30:00,126,7.5,21.29764,3079.147,733.9577,0,17.39685,1,1,2155.403,2155.086,732.6528,351.3224,1083.975,3,259.4264,5.801529,18.7472,800,0,474.5313,206.2845,0.1031423,0.2046279,0.3172331,0,250,0.3172331,1422.433,14.80314,61.73992,0,0,2.593713,38.79725,25.60379,13.19346,377.3652,0,685.273,0,5.684342e-14,-7.993606e-15,4.263256e-14,733.9577,0,14.80314,499.6694,0,5.801529,0,2.842171e-14
naive,2026-01-06 07:45:00,127,7.75,21.44725,3123.741,687.802,0,25.8721,1,1,2186.619,2186.302,1030.491,436.1569,1466.647,3,650.0396,1.011735,15.59613,800,0,25.00826,200,0.1,0.1298944,0.3172331,0,250,0.3172331,1155.811,12.29633,61.58257,12.75422,0,13.57577,39.35914,20.8046,18.55454,459.2661,0,871.2528,0,0,-1.94289e-16,4.263256e-14,675.0478,0,12.29633,25.00826,0,1.011735,0,4.596323e-14
naive,2026-01-06 08:00:00,128,8,21.50139,3181.71,594.3763,363.0846,34.53478,1,1,2227.197,2226.88,1451.479,548.5212,2000,4,588.0037,372.2042,25.3365,514.4557,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,775.4009,19.96488,39.56526,6.37267,0,14.56989,40.08954,13.95722,26.13233,564.9543,0,1096.391,0,4.547474e-13,1.24345e-13,4.263256e-14,588.0037,363.0846,19.96488,0,500,9.119584,0,5.684342e-14
naive,2026-01-06 08:15:00,129,8.25,21.50864,3209.192,505.5303,373.1128,32.36546,1,1,2246.434,2246.117,797.8172,410.9111,1208.728,3,0,369.6975,39.03083,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1448.3,30.75359,61.51801,5.893616,3.38245,1.611865,40.43581,26.0694,14.36642,437.2545,0,821.3024,0,0,-7.993606e-15,4.263256e-14,499.6366,369.7303,30.75359,499.6694,0,0,0,0
naive,2026-01-06 08:30:00,130,8.5,21.52751,3252.03,432.3674,371.7094,37.45097,1,1,2276.421,2276.104,1430.038,569.9621,2000,4,419.6273,371.5139,47.58874,661.27,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,846.0661,37.48945,50.83361,12.74009,0.1954746,0,40.97558,15.22919,25.74639,585.1913,0,1135.509,0,0,1.24345e-13,4.263256e-14,419.6273,371.5139,37.45097,0,500,0,0.03847789,1.136868e-13
naive,2026-01-06 08:45:00,131,8.75,21.72954,3269.036,360.4774,380.2564,36.59463,1,1,2288.325,2288.008,701.1247,368.2844,1069.409,3,0,228.3283,41.08073,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1586.883,32.29618,61.28568,10.27627,2.459672,4.298445,41.18985,28.56389,12.62596,397.5818,0,748.1867,0,0,-7.993606e-15,4.263256e-14,350.2011,377.7967,32.29618,499.6694,0,0,0,0
naive,2026-01-06 09:00:00,132,9,21.95265,3315.613,269.0553,383.5139,39.94743,1,1,2320.929,2320.612,1416.117,583.8832,2000,4,311.05,390.0356,41.12293,757.7915,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,904.4947,32.25596,57.82993,0,0,7.691471,41.77672,16.2809,25.49581,601.4822,0,1137.906,0,0,1.24345e-13,4.263256e-14,269.0553,383.5139,32.25596,0,500,48.51639,0,5.684342e-14
naive,2026-01-06 09:15:00,133,9.25,22.30949,3323.123,247.3622,388.1767,49.41909,1,1,2326.186,2325.869,644.7262,343.4211,988.1473,2,0,139.706,48.44131,800,0,489.2119,202.6144,0.1013072,0.2046279,0.3172331,0,250,0.3172331,1681.142,37.85805,60.67572,0,6.620961,11.56103,41.87134,30.26056,11.61078,375.6764,0,694.5137,0,-1.136868e-13,-7.993606e-15,4.263256e-14,247.3622,381.5558,37.85805,499.6694,0,0,0,-5.684342e-14
naive,2026-01-06 09:30:00,134,9.5,22.49837,3380.849,207.6859,398.2563,52.79399,1,1,2366.594,2366.277,950.8321,457.7943,1408.626,3,172.945,379.6199,56.06156,800,0,10.32993,200,0.1,0.1275833,0.3172331,0,250,0.3172331,1415.445,43.72875,60.47707,24.41099,18.63647,9.065237,42.59869,25.478,17.12069,484.842,0,975.9041,0,-1.136868e-13,1.94289e-16,4.263256e-14,183.2749,379.6199,43.72875,10.32993,0,0,0,0
naive,2026-01-06 09:45:00,135,9.75,22.83207,3394.232,188.008,400.4972,59.89727,1,1,2375.962,2375.645,1313.241,562.8404,1876.081,4,132.9468,378.3113,64.82311,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1062.404,50.38982,60.1261,55.06124,22.18594,9.507454,42.76732,19.12327,23.64404,583.6205,0,1232.851,0,0,1.24345e-13,4.263256e-14,132.9468,378.3113,50.38982,0,500,0,0,0
naive,2026-01-06 10:00:00,136,10,23.21728,3380.144,155.5904,397.148,70.25637,1,1,2366.101,2365.783,562.1762,307.029,869.2052,2,0,0,69.20518,800,0,490.7674,202.2255,0.1011127,0.2046279,0.3172331,0,250,0.3172331,1803.607,53.58293,59.72095,42.0755,19.89543,16.67344,42.58981,32.46493,10.12488,342.4211,0,724.556,0,1.136868e-13,-7.993606e-15,4.263256e-14,113.5149,377.2525,53.58293,490.7674,0,0,0,-5.684342e-14
naive,2026-01-06 10:15:00,137,10.25,23.57281,3390.486,154.3048,402.0184,73.86285,1,1,2373.34,2373.023,912.4417,450.0344,1362.476,3,95.90548,392.2236,74.3471,800,0,8.774656,200,0.1,0.1273384,0.3172331,0,250,0.3172331,1460.581,57.35266,59.34703,49.62468,9.79481,16.5102,42.72012,26.29046,16.42966,479.2434,0,994.2201,0,-5.684342e-14,-2.775558e-16,4.263256e-14,104.6801,392.2236,57.35266,8.774656,0,0,0,-5.684342e-14
naive,2026-01-06 10:30:00,138,10.5,23.47402,3354.84,125.2338,405.146,80.32635,1,1,2348.388,2348.071,1322.485,570.359,1892.844,4,104.0004,395.4359,93.40732,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1025.586,72.12986,59.45093,21.23337,9.710169,8.196487,42.27098,18.46055,23.81043,590.2657,0,1167.027,0,2.273737e-13,1.24345e-13,4.263256e-14,104.0004,395.4359,72.12986,0,500,0,0,0
naive,2026-01-06 10:45:00,139,10.75,23.8511,3401.76,113.0484,407.8371,98.5595,1,1,2381.232,2380.915,582.5436,316.008,898.5516,2,0,0,98.55157,800,0,486.6624,203.2518,0.1016259,0.2046279,0.3172331,0,250,0.3172331,1798.371,75.805,59.05434,23.40174,10.82141,22.7545,42.86217,32.37068,10.4915,352.4229,0,697.4446,0,0,-6.483702e-14,4.263256e-14,89.64666,397.0157,75.805,486.6624,0,0,0,0
naive,2026-01-06 11:00:00,140,11,24.11322,3405.803,105.4425,406.6341,103.1565,1,1,2384.062,2383.745,933.8679,462.1878,1396.056,3,73.14423,405.6317,117.2798,800,0,12.87905,200,0.1,0.1279847,0.3172331,0,250,0.3172331,1449.877,89.96466,58.77866,19.41918,1.002438,13.1918,42.91312,26.09779,16.81533,490.6423,0,950.3859,0,-1.136868e-13,-5.828671e-16,4.263256e-14,86.02328,405.6317,89.96466,12.87905,0,0,0,0
naive,2026-01-06 11:15:00,141,11.25,24.38769,3448.57,111.7708,412.8751,108.5347,1,1,2413.999,2413.682,1333.337,579.0315,1912.368,4,71.31365,412.3113,128.7432,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1080.345,98.47545,58.48998,40.45716,0.5637715,10.05929,43.45199,19.44622,24.00577,600.2846,0,1205.529,0,0,1.24345e-13,4.263256e-14,71.31365,412.3113,98.47545,0,500,0,0,0
naive,2026-01-06 11:30:00,142,11.5,24.65561,3509.067,86.66215,423.9625,119.327,1,1,2456.347,2456.029,613.1078,329.4822,942.59,2,0,0,142.59,800,0,480.7914,204.7195,0.1023598,0.2046279,0.3172331,0,250,0.3172331,1842.922,108.7612,58.2082,23.40911,6.4241,10.56579,44.21424,33.17259,11.04165,364.5627,0,715.1034,0,0,-6.483702e-14,4.263256e-14,63.25304,417.5384,108.7612,480.7914,0,0,0,0
naive,2026-01-06 11:45:00,143,11.75,24.92444,3505.649,100.7549,411.2771,125.5611,1,1,2453.955,2453.637,964.6355,478.2274,1442.863,3,52.3328,426.6198,163.9102,800,0,18.7491,200,0.1,0.1289089,0.3172331,0,250,0.3172331,1489.002,124.6708,57.92545,29.67296,0,0.8902923,44.17118,26.80203,17.36915,505.191,0,996.4018,0,1.136868e-13,3.608225e-16,4.263256e-14,71.0819,411.2771,124.6708,18.7491,0,15.34274,0,5.684342e-14
naive,2026-01-06 12:00:00,144,12,25.18347,3505.335,93.61257,419.1213,137.5467,1,1,2453.735,2453.418,1395.837,604.163,2000,4,91.61968,420.5482,187.9152,799.9169,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1057.581,142.5397,57.64704,1.992889,0,0,447.7766,192.9955,254.7811,797.1585,0,1532.902,0,2.273737e-13,1.24345e-13,4.263256e-14,91.61968,419.1213,137.5467,0,500,1.426867,4.99309,0
naive,2026-01-06 12:15:00,145,12.25,25.35188,3501.846,85.42759,428.0904,147.4646,1,1,2451.292,2450.975,656.2111,348.4842,1004.695,3,0,0,204.6953,800,0,493.0931,201.6441,0.100822,0.2046279,0.3172331,0,250,0.3172331,1794.764,154.9922,57.4759,11.41726,9.007581,0,448.8483,328.6335,120.2148,677.1177,0,1324.808,0,0,-6.483702e-14,4.263256e-14,74.01033,419.0828,147.4646,493.0931,0,0,7.527586,0
naive,2026-01-06 12:30:00,146,12.5,25.31768,3512.935,91.91873,430.424,150.1653,1,1,2459.055,2458.738,1018.111,497.5007,1515.612,4,88.49263,416.5232,210.5963,800,0,3.426092,200.7558,0.1003779,0.1269723,0.3172331,0,250,0.3172331,1440.626,159.518,57.51186,0,13.90088,0,449.9598,263.6069,186.3529,761.1076,0,1481.493,0,0,-3.749778e-14,4.263256e-14,91.91873,416.5232,150.1653,6.449355,0,0,9.352686,-5.684342e-14
naive,2026-01-06 12:45:00,147,12.75,25.51652,3567.643,64.92091,429.7396,158.1993,1,1,2497.35,2497.033,1028.339,502.0648,1530.403,4,88.02554,423.3723,219.0055,800,0,0,200.7242,0.1003621,0.126413,0.3172331,0,250,0.3172331,1468.694,165.5392,57.30274,0,6.367341,0,458.8032,269.8227,188.9806,771.8875,0,1490.293,0,-5.684342e-14,-5.018208e-14,4.263256e-14,64.92091,423.3723,158.1993,2.89685,0,23.10463,7.339959,5.684342e-14
naive,2026-01-06 13:00:00,148,13,25.62052,3588.862,81.97129,422.0909,169.6846,1,1,2512.203,2511.886,1025.915,502.3318,1528.247,4,76.80097,421.0987,230.3473,800,0,2.770457,200,0.1,0.1263931,0.3172331,0,250,0.3172331,1485.971,173.9205,57.19336,2.399867,0.9921299,0,462.5041,273.5716,188.9324,775.9034,0,1493.315,0,-1.136868e-13,-1.387779e-16,4.263256e-14,79.57142,421.0987,169.6846,2.770457,0,0,4.235886,0
naive,2026-01-06 13:15:00,149,13.25,25.96534,3580.209,73.80098,419.2631,176.757,1,1,2506.146,2505.829,1398.75,601.2498,2000,4,94.01712,418.0233,240.9174,747.0421,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1107.079,181.2367,53.06865,0,1.239786,0,464.6336,205.2498,259.3838,806.4995,0,1555.435,0,0,1.24345e-13,4.263256e-14,73.80098,418.0233,176.757,0,500,20.21614,4.47975,-2.842171e-14
naive,2026-01-06 13:30:00,150,13.5,26.12353,3592.889,85.73421,423.6016,176.6888,1,1,2515.023,2514.705,694.4078,365.3232,1059.731,3,0,9.698511,250.0325,800,0,495.3859,201.0709,0.1005354,0.2046279,0.3172331,0,250,0.3172331,1820.297,187.7773,56.66432,0,4.251388,0,467.7883,338.5711,129.2172,703.8943,0,1351.375,0,5.684342e-14,-6.483702e-14,4.263256e-14,85.73421,419.3502,176.6888,499.6694,0,0,11.08849,0
naive,2026-01-06 13:45:00,151,13.75,26.32327,3525.792,95.76747,415.489,177.9703,1,1,2468.054,2467.737,1056.376,514.2008,1570.576,4,89.90961,419.1161,261.5508,800,0,4.156947,200,0.1,0.1266114,0.3172331,0,250,0.3172331,1411.362,196.0098,56.45424,1.700912,0,0,460.9361,263.5871,197.3489,777.788,0,1494.999,0,0,4.440892e-16,4.263256e-14,94.06656,415.489,177.9703,4.156947,0,3.627021,18.03948,0
naive,2026-01-06 14:00:00,152,14,26.39331,3524.364,139.8885,416.7312,188.2625,1,1,2467.054,2466.737,1400.631,599.3694,2000,4,91.94843,422.0945,278.856,707.1011,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1066.107,208.8223,49.83346,47.94012,0,0,461.4132,199.3939,262.0193,798.7634,0,1624.161,0,0,1.24345e-13,4.263256e-14,91.94843,416.7312,188.2625,0,500,5.363326,20.5598,5.684342e-14
naive,2026-01-06 14:15:00,153,14.25,26.50004,3449.3,89.82024,420.3014,191.9554,1,1,2414.51,2414.193,721.1737,377.1229,1098.297,3,0,15.30251,282.9942,800,0,494.8192,201.2126,0.1006063,0.2046279,0.3172331,0,250,0.3172331,1693.019,211.6796,56.26833,0,0,0,452.5795,317.3421,135.2374,694.4651,0,1325.628,0,5.684342e-14,-7.993606e-15,4.263256e-14,89.82024,420.3014,191.9554,499.6694,0,0,19.72413,0
naive,2026-01-06 14:30:00,154,14.5,26.66282,3484.22,80.26687,417.643,193.9435,1,1,2438.954,2438.636,1065.686,518.7009,1584.387,4,86.58526,418.61,279.1919,800,0,0,201.1809,0.1005904,0.1267006,0.3172331,0,250,0.3172331,1372.95,208.4719,56.09713,0,0,0,458.7008,258.2146,200.4863,776.9155,0,1490.722,0,1.136868e-13,-3.907985e-14,4.263256e-14,80.26687,417.643,193.9435,4.723553,0,7.285306,14.52842,-1.421085e-14
naive,2026-01-06 14:45:00,155,14.75,26.62346,3429.258,115.0114,415.0016,191.5189,1,1,2400.481,2400.163,1076.865,522.2535,1599.118,4,98.14727,413.6398,287.3313,800,0,4.596872,200,0.1,0.1266807,0.3172331,0,250,0.3172331,1323.299,214.64,56.13852,12.26722,1.361818,0,451.0979,248.674,202.4238,770.9275,0,1502.209,0,0,3.885781e-16,4.263256e-14,102.7441,413.6398,191.5189,4.596872,0,0,23.12113,0
naive,2026-01-06 15:00:00,156,15,26.80797,3449.331,100.1584,410.4547,198.7361,1,1,2414.531,2414.214,1400.907,599.0932,2000,4,93.67017,407.7372,294.1022,704.4904,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1013.307,219.2639,49.26542,6.488181,2.717572,0,455.4754,191.1496,264.3259,790.2428,0,1540.942,0,1.136868e-13,1.24345e-13,4.263256e-14,93.67017,407.7372,198.7361,0,500,0,20.52779,0
naive,2026-01-06 15:15:00,157,15.25,26.92712,3427.072,103.6131,404.7791,203.2984,1,1,2398.951,2398.633,739.898,385.3775,1125.276,3,0,24.63689,300.6387,800,0,483.5351,204.0336,0.1020168,0.2046279,0.3172331,0,250,0.3172331,1658.735,223.8505,55.81915,0,0.2202632,0,453.6579,313.6782,139.9797,699.0557,0,1335.695,0,0,-7.993606e-15,4.263256e-14,103.6131,404.5589,203.2984,499.6694,0,0,20.55206,5.684342e-14
naive,2026-01-06 15:30:00,158,15.5,26.89367,3491.064,109.231,412.996,206.1841,1,1,2443.745,2443.428,1105.72,532.2768,1637.997,4,120.8236,414.449,302.7244,800,0,0,204.0015,0.1020007,0.128477,0.3172331,0,250,0.3172331,1337.708,225.4845,55.85433,0,0,0,461.8075,252.7937,209.0138,785.0705,0,1507.305,0,0,-3.153033e-14,4.263256e-14,109.231,412.996,206.1841,16.00589,0,13.04554,19.30037,2.842171e-14
naive,2026-01-06 15:45:00,159,15.75,26.69192,3445.348,113.6795,413.6328,202.6649,1,1,2411.744,2411.427,1116.807,535.3537,1652.161,4,136.0456,409.173,306.9421,800,0,0,203.9694,0.1019847,0.1284567,0.3172331,0,250,0.3172331,1294.62,229.1214,56.06651,0,4.459779,0,453.8567,243.6294,210.2273,778.9831,0,1502.584,0,-2.273737e-13,1.629252e-14,4.263256e-14,113.6795,409.173,202.6649,15.87743,0,22.36616,26.45654,-1.421085e-14
naive,2026-01-06 16:00:00,160,16,26.85985,3428.293,160.8539,411.218,210.4971,1,1,2399.805,2399.488,1120.307,535.2447,1655.552,4,149.9333,400.4447,305.1741,800,0,10.92064,201.2071,0.1006035,0.1284365,0.3172331,0,250,0.3172331,1279.181,227.3917,55.8899,0,10.77333,0,453.1854,241.5638,211.6216,776.8085,0,1509.325,0,-1.136868e-13,-6.106227e-16,4.263256e-14,160.8539,400.4447,210.4971,15.74899,0,0,16.89458,-5.684342e-14
naive,2026-01-06 16:15:00,161,16.25,26.90745,3460.62,176.2333,402.764,209.3946,1,1,2422.434,2422.117,1139.747,540.4734,1680.22,4,178.0196,402.9349,299.2658,800,0,0,201.1754,0.1005877,0.1266972,0.3172331,0,250,0.3172331,1282.37,222.8753,55.83984,0,0,0,457.9114,242.4057,215.5057,782.8792,0,1502.939,0,1.136868e-13,-5.481726e-14,4.263256e-14,176.2333,402.764,209.3946,4.70166,0,1.95707,13.4807,2.842171e-14
naive,2026-01-06 16:30:00,162,16.5,26.91113,3452.215,193.2614,396.569,201.4216,1,1,2416.551,2416.234,1159.946,544.7533,1704.7,4,216.8998,395.8791,291.9208,800,0,0,201.1437,0.1005719,0.1266772,0.3172331,0,250,0.3172331,1256.287,217.3966,55.83596,0,0.689908,0,456.8343,237.4935,219.3408,782.2468,0,1502.868,0,-1.136868e-13,-4.801715e-14,4.263256e-14,193.2614,395.8791,201.4216,4.574983,0,23.63847,15.97505,-2.842171e-14
naive,2026-01-06 16:45:00,163,16.75,26.93949,3435.953,245.6224,396.7227,198.6902,1,1,2405.167,2404.85,1168.771,544.2648,1713.035,4,253.7079,378.1828,281.1447,800,0,0,201.1121,0.100556,0.1266573,0.3172331,0,250,0.3172331,1236.079,209.3078,55.80614,0,18.53994,0,454.9505,233.8111,221.1394,778.0759,0,1525.351,0,-2.273737e-13,1.196265e-14,4.263256e-14,245.6224,378.1828,198.6902,4.448325,0,8.085529,10.61751,0
naive,2026-01-06 17:00:00,164,17,27.22034,3408.434,273.6312,394.3707,194.7268,1,1,2385.904,2385.587,1192.181,550.4418,1742.623,4,288.5383,376.4541,277.6303,800,0,0,201.0804,0.1005402,0.1266373,0.3172331,0,250,0.3172331,1193.406,206.0676,55.51076,0,17.91661,0,453.9596,227.0661,226.8934,777.5079,0,1523.472,0,2.273737e-13,-2.803313e-14,4.263256e-14,273.6312,376.4541,194.7268,4.321688,0,14.90705,11.34084,0
naive,2026-01-06 17:15:00,165,17.25,27.24006,3390.549,317.7373,382.2629,179.1037,1,1,2373.385,2373.067,1210.446,553.054,1763.5,4,334.2678,374.6752,254.5571,800,0,0,201.0488,0.1005244,0.1266174,0.3172331,0,250,0.3172331,1162.621,188.9016,55.49002,0,7.587712,0,451.764,221.3002,230.4638,774.3542,0,1499.371,0,-1.136868e-13,1.987299e-14,4.263256e-14,317.7373,374.6752,179.1037,4.195071,0,16.5305,9.797947,5.684342e-14
naive,2026-01-06 17:30:00,166,17.5,27.2626,3351.755,368.3281,378.3015,174.0312,1,1,2346.229,2345.911,1266.639,569.5625,1836.201,4,403.7371,379.62,252.8442,800,0,0,201.0171,0.1005086,0.1265975,0.3172331,0,250,0.3172331,1079.273,187.5849,55.46631,0,0,0,446.8059,205.5321,241.2737,775.0947,0,1487.79,0,1.136868e-13,2.664535e-15,4.263256e-14,368.3281,378.3015,174.0312,4.068473,0,36.72758,13.55373,5.684342e-14
naive,2026-01-06 17:45:00,167,17.75,27.06534,3331.259,453.2448,373.5167,167.7675,1,1,2331.882,2331.564,1309.38,580.0264,1889.406,4,474.1692,382.4532,232.7841,800,0,0,200.9855,0.1004927,0.1265775,0.3172331,0,250,0.3172331,1022.184,173.0697,55.67377,0,0,0,442.2463,193.8594,248.3869,773.8859,0,1485.139,0,0,-5.245804e-15,4.263256e-14,453.2448,373.5167,167.7675,3.941896,0,29.8609,5.302151,-5.684342e-14
naive,2026-01-06 18:00:00,168,18,27.26346,3314.144,500.7925,0,157.5263,1,1,2319.901,2319.584,1091.472,476.0011,1567.473,4,541.0893,9.378483,217.0052,800,0,0,200.9538,0.1004769,0.1265576,0.3172331,0,250,0.3172331,1228.112,160.9945,55.46541,0,0,0,441.8001,233.8807,207.9194,709.8817,0,1357.365,0,0,-4.310441e-14,4.263256e-14,500.7925,0,157.5263,3.815338,0,49.67529,3.468197,1.421085e-14
naive,2026-01-06 18:15:00,169,18.25,27.34852,3315.811,539.4143,0,150.2977,1,1,2321.068,2320.751,1118.071,482.7455,1600.817,4,582.9683,12.91343,204.935,800,0,0,200.9222,0.1004611,0.1265377,0.3172331,0,250,0.3172331,1202.679,151.9002,55.37594,0,0,0,442.8114,229.4462,213.3652,712.1917,0,1362.085,0,5.684342e-14,-3.630429e-14,4.263256e-14,539.4143,0,150.2977,3.6888,0,56.46749,1.602497,-7.105427e-15
naive,2026-01-06 18:30:00,170,18.5,27.43648,3297.717,608.3982,0,140.6597,1,1,2308.402,2308.084,1158.531,492.6769,1651.208,4,649.4216,5.745912,196.0403,800,0,0,200.8906,0.1004453,0.1265178,0.3172331,0,250,0.3172331,1149.553,145.1695,55.28343,0,0,0,441.2093,219.7164,221.4929,712.3933,0,1362.593,0,0,-2.389755e-14,4.263256e-14,608.3982,0,140.6597,3.562283,0,46.76926,4.509781,-1.421085e-14
naive,2026-01-06 18:45:00,171,18.75,27.37535,3298.608,642.515,0,134.0747,0,1,2309.025,2308.708,1170.788,494.3067,1665.095,4,681.1462,0,183.9488,800,0,0,200.8589,0.1004295,0.1264978,0.3172331,0,250,0.3172331,1137.92,136.3056,55.34772,0,0,0,440.7621,217.2137,223.5484,0,711.5204,3851.096,0,1.705303e-13,-4.488077e-14,4.263256e-14,642.515,0,134.0747,3.435785,0,38.63125,2.230831,0
naive,2026-01-06 19:00:00,172,19,27.41293,3238.899,674.4199,0,125.9488,0,0,2267.229,2266.912,1197.096,500.9423,1698.039,4,722.8602,0,175.1784,800,0,0,200.8273,0.1004137,0.1264779,0.3172331,0,250,0.3172331,1069.816,129.754,55.3082,0,0,0,433.1255,204.3747,228.7507,0,705.317,3817.022,0,-5.684342e-14,-2.445266e-14,4.263256e-14,674.4199,0,125.9488,3.309307,0,48.44028,3.805255,0
naive,2026-01-06 19:15:00,173,19.25,27.36393,3259.028,708.0345,5.437708,122.5014,0,0,2281.319,2281.002,1214.518,505.927,1720.445,4,745.5207,0,174.9244,800,0,0,200.7957,0.1003979,0.126458,0.3172331,0,250,0.3172331,1066.484,129.6345,55.35973,0,5.437708,0,435.369,203.5288,231.8403,0,709.4558,3849.107,0,-1.705303e-13,-1.415534e-15,4.263256e-14,708.0345,0,122.5014,3.182849,0,37.4862,7.133038,0
naive,2026-01-06 19:30:00,174,19.5,27.33231,3248.851,714.0296,2.190283,105.0162,0,0,2274.196,2273.879,1208.466,503.4629,1711.929,4,743.8072,1.009494,167.1124,800,0,0,200.7641,0.1003821,0.1264381,0.3172331,0,250,0.3172331,1065.412,123.8874,55.39299,0,1.180789,0,433.7216,203.1893,230.5323,0,706.6522,3826.307,0,-5.684342e-14,-1.451617e-14,4.263256e-14,714.0296,1.009494,105.0162,3.056411,0,29.7776,18.87119,-2.842171e-14
naive,2026-01-06 19:45:00,175,19.75,27.18706,3266.898,691.6038,1.235395,104.341,0,0,2286.828,2286.511,1189.992,495.9053,1685.898,4,738.8749,0,147.0227,800,0,0,200.7325,0.1003662,0.1264182,0.3172331,0,250,0.3172331,1096.519,109.1648,55.54575,0,1.235395,0,434.8059,208.4865,226.3194,0,704.3919,3813.797,0,5.684342e-14,1.129652e-14,4.263256e-14,691.6038,0,104.341,2.929992,0,47.27116,4.823798,0
naive,2026-01-06 20:00:00,176,20,26.8579,3251.612,674.9891,0,92.4591,0,0,2276.128,2275.811,1163.592,486.6332,1650.225,4,718.9814,1.100669,130.1428,800,0,0,200.7009,0.1003504,0.1263983,0.3172331,0,250,0.3172331,1112.219,96.97419,55.89195,0,0,0,429.8125,210.0258,219.7866,0,696.659,3768.746,0,0,3.738676e-14,4.263256e-14,674.9891,0,92.4591,2.803594,0,45.09298,4.51509,4.263256e-14
naive,2026-01-06 20:15:00,177,20.25,26.84513,3221.441,626.6969,0,82.82392,0,0,2255.009,2254.692,1114.6,470.9362,1585.537,4,669.3779,3.079096,113.0797,800,0,0,200.6693,0.1003347,0.1263784,0.3172331,0,250,0.3172331,1140.091,84.27137,55.90538,0,0,0,425.7115,215.232,210.4796,0,686.1682,3711.031,0,0,2.531308e-14,4.263256e-14,626.6969,0,82.82392,2.677216,0,45.76008,1.447452,-1.421085e-14
naive,2026-01-06 20:30:00,178,20.5,26.43382,3201.01,588.2288,1.189186,70.0744,0,0,2240.707,2240.389,1065.384,455.3866,1520.771,4,617.7019,0,103.0689,800,0,0,200.6377,0.1003189,0.1263585,0.3172331,0,250,0.3172331,1175.005,77.15008,56.33798,0,1.189186,0,419.4289,219.9445,199.4844,0,675.3311,3652.992,0,-1.136868e-13,5.02931e-14,4.263256e-14,588.2288,0,70.0744,2.550857,0,29.47309,7.075683,0
naive,2026-01-06 20:45:00,179,20.75,26.23608,3150.877,520.5415,4.503093,65.21726,0,0,2205.614,2205.297,997.5417,434.2619,1431.804,3,543.8643,3.0116,84.92773,800,0,0,200.6061,0.1003031,0.1263386,0.3172331,0,250,0.3172331,1207.755,63.70526,56.54595,0,1.491493,1.512006,411.1858,225.1581,186.0278,0,659.7019,3567.319,0,-1.136868e-13,-3.969047e-14,4.263256e-14,520.5415,3.0116,63.70526,2.424519,0,23.32283,0,-7.105427e-15
naive,2026-01-06 21:00:00,180,21,26.03352,3131.595,463.3073,0,62.4449,0,0,2192.116,2191.799,967.2647,423.7555,1391.02,3,519.9812,1.141299,69.89763,800,0,0,200.5745,0.1002873,0.1263187,0.3172331,0,250,0.3172331,1224.534,52.54428,56.75899,0,0,9.900619,406.979,227.3418,179.6372,0,652.9354,3527.291,0,-1.136868e-13,-5.556666e-14,4.263256e-14,463.3073,0,52.54428,2.2982,0,57.81524,0,7.105427e-15
naive,2026-01-06 21:15:00,181,21.25,25.71323,3124.542,434.5862,0,57.98441,0,0,2187.179,2186.862,900.2318,403.9716,1304.203,3,437.8731,0,66.33025,800,0,0,200.543,0.1002715,0.1262989,0.3172331,0,250,0.3172331,1286.63,50.03252,57.09585,0,0,7.95189,403.4237,237.3181,166.1056,0,642.7564,3470.927,0,-5.684342e-14,-3.549938e-14,4.263256e-14,434.5862,0,50.03252,2.171901,0,3.286897,0,0
naive,2026-01-06 21:30:00,182,21.5,25.60191,3116.062,361.1407,0,51.35564,0,0,2181.243,2180.926,852.9484,389.8069,1242.755,3,381.7176,0,61.03773,800,0,0,200.5114,0.1002557,0.126279,0.3172331,0,250,0.3172331,1327.978,46.09476,57.21293,0,0,5.260879,401.4221,244.3925,157.0296,0,635.1677,3429.058,0,1.136868e-13,-1.762479e-14,4.263256e-14,361.1407,0,46.09476,2.045622,0,20.57689,0,0
naive,2026-01-06 21:45:00,183,21.75,25.3761,3064.465,309.0543,0,37.96509,0,0,2145.126,2144.808,812.121,378.6093,1190.73,3,324.546,6.280816,59.90356,800,0,0,200.4798,0.1002399,0.1262591,0.3172331,0,250,0.3172331,1332.687,45.34647,57.45042,0,0,0,392.9789,244.1433,148.8356,0,622.7526,3360.507,0,0,-3.994027e-14,4.263256e-14,309.0543,0,37.96509,1.919363,0,21.7725,7.381377,-1.065814e-14
naive,2026-01-06 22:00:00,184,22,25.11327,3074.026,277.0855,0,35.08943,0,0,2151.818,2151.501,783.7365,370.5314,1154.268,3,287.2613,9.075503,57.93108,800,0,0,200.4483,0.1002241,0.1262392,0.3172331,0,250,0.3172331,1367.765,43.97513,57.72686,0,0,0,392.128,249.2491,142.8789,0,619.7805,3343.85,0,1.136868e-13,-2.678413e-14,4.263256e-14,277.0855,0,35.08943,1.793124,0,19.25127,8.885701,-7.105427e-15
naive,2026-01-06 22:15:00,185,22.25,24.96989,3043.926,248.0287,0,30.9953,0,0,2130.748,2130.431,731.0372,353.8358,1084.873,3,232.3104,9.411011,43.15155,800,0,1.666904,200,0.1,0.1262193,0.3172331,0,250,0.3172331,1399.394,32.80557,57.87766,14.0514,0,0,38.35347,25.18909,13.16438,0,379.0249,2043.763,0,5.684342e-14,0,4.263256e-14,233.9773,0,30.9953,1.666904,0,9.411011,1.810275,-1.776357e-15
naive,2026-01-06 22:30:00,186,22.5,24.69109,3038.15,216.282,0,29.11606,0,0,2126.705,2126.388,1100.176,459.5766,1559.752,4,211.4144,6.320667,42.01738,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1026.212,32.03705,58.17088,4.86765,0,0,38.2807,18.47182,19.80888,0,478.0484,2572.221,0,5.684342e-14,1.24345e-13,4.263256e-14,211.4144,0,29.11606,0,500,6.320667,2.920993,-1.865175e-14
naive,2026-01-06 22:45:00,187,22.75,24.65183,3058.746,181.0536,0,23.21632,1,0,2141.122,2140.805,542.2045,298.2245,840.429,2,0,0,40.42898,800,0,181.0536,279.654,0.139827,0.2046279,0.3172331,0,250,0.3172331,1598.6,30.83864,58.21218,0,0,0,38.5402,28.77481,9.765391,326.9993,0,588.5099,0,-1.136868e-13,-6.483702e-14,4.263256e-14,181.0536,0,23.21632,197.6782,0,0,7.622313,0
naive,2026-01-06 23:00:00,188,23,24.47201,3036.269,171.5138,0,23.3413,1,1,2125.388,2125.071,543.995,299.0139,843.0089,2,0,0,43.00885,800,0,171.5138,236.7315,0.1183657,0.176094,0.3172331,0,250,0.3172331,1581.076,32.8684,58.4013,0,0,0,38.25698,28.45936,9.79762,327.4732,0,589.245,0,0,-2.106648e-14,4.263256e-14,171.5138,0,23.3413,171.5625,0,0,9.527096,0
naive,2026-01-06 23:15:00,189,23.25,24.18218,3031.831,141.761,0.2968663,17.35439,1,1,2122.282,2121.965,541.8534,298.0698,839.9232,2,0,0,39.92319,800,0,141.761,201.254,0.100627,0.1490663,0.3172331,0,250,0.3172331,1580.111,30.60282,58.70612,0,0.2968663,0,38.20107,28.442,9.759072,326.5117,0,587.4912,0,1.136868e-13,6.17284e-14,4.263256e-14,141.761,0,17.35439,142.921,0,0,13.24843,0
naive,2026-01-06 23:30:00,190,23.5,23.70122,3019.957,155.148,4.172181,16.46756,1,1,2113.97,2113.653,638.6415,325.1617,963.8032,2,130.9439,0,32.85923,800,0,4.88917,200,0.1,0.1267267,0.3172331,0,250,0.3172331,1475.011,25.31443,59.21197,19.3149,4.172181,0,38.05146,26.55021,11.50126,351.7119,0,677.3256,0,0,3.330669e-16,4.263256e-14,135.8331,0,16.46756,4.88917,0,0,8.846869,0
naive,2026-01-06 23:45:00,191,23.75,23.30678,3033.955,138.5323,4.50877,17.03395,1,1,2123.768,2123.451,1004.566,429.9778,1434.544,3,105.9089,0,28.63479,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1118.885,22.15032,59.62682,32.62336,4.50877,0,38.22783,20.13993,18.0879,450.1177,0,897.2082,0,5.684342e-14,1.24345e-13,4.263256e-14,105.9089,0,17.03395,0,500,0,5.116366,-5.684342e-14
naive,2026-01-07 00:00:00,192,0,23.2271,3003.232,102.1056,11.02245,19.29058,1,1,2102.263,2101.945,533.3421,294.3175,827.6596,2,0,0,27.65962,800,0,102.1056,299.391,0.1496955,0.2046279,0.3172331,0,250,0.3172331,1568.603,21.41361,59.71062,0,11.02245,0,37.84073,28.23486,9.605868,322.5524,0,596.9441,0,-1.136868e-13,-9.325873e-14,4.263256e-14,102.1056,0,19.29058,103.3763,0,0,2.123025,0
naive,2026-01-07 00:15:00,193,0.25,22.99929,2968.491,133.3889,7.149456,21.8426,1,1,2077.944,2077.627,533.8747,294.5523,828.4271,2,0,0,28.42709,800,0,108.4258,272.2374,0.1361187,0.1885221,0.3172331,0,250,0.3172331,1543.752,22.05958,59.95022,24.9631,7.149456,0,37.40299,27.78753,9.615456,322.3399,0,632.6299,0,-5.684342e-14,-1.079414e-13,4.263256e-14,108.4258,0,21.8426,108.4258,0,0,0.2169812,0
naive,2026-01-07 00:30:00,194,0.5,22.7442,2927.551,114.4499,6.433707,19.55157,1,1,2049.286,2048.969,529.1395,292.4648,821.6043,2,0,0,21.60428,800,0,109.0846,244.9234,0.1224617,0.1714239,0.3172331,0,250,0.3172331,1519.829,16.80913,60.21851,7.16378,4.6353,2.742438,36.88715,27.35692,9.530221,320.2988,0,593.2053,0,-5.684342e-14,5.448419e-14,4.263256e-14,107.2862,1.798407,16.80913,109.0846,0,0,0,6.661338e-15
naive,2026-01-07 00:45:00,195,0.75,22.7439,2998.648,114.0292,10.40542,5.778694,1,1,2099.054,2098.736,527.2824,291.6461,818.9285,2,0,0,18.92853,800,0,86.44083,223.2746,0.1116373,0.1542247,0.3172331,0,250,0.3172331,1571.454,14.72732,60.21882,29.97539,8.018369,0,37.78297,28.28617,9.496794,319.9323,0,637.6576,0,0,1.637579e-15,4.263256e-14,84.05378,2.387049,5.778694,86.44083,0,0,8.948627,-3.996803e-15
naive,2026-01-07 01:00:00,196,1,22.36477,3018.585,120.6063,0,7.141291,1,1,2113.01,2112.693,530.2202,292.9413,823.1615,2,0,0,23.16146,800,0,77.66899,203.8222,0.1019111,0.1405927,0.3172331,0,250,0.3172331,1582.472,18.091,60.61758,42.9373,0,0,38.03418,28.4845,9.549674,321.4258,0,648.7236,0,5.684342e-14,3.966272e-14,4.263256e-14,77.66899,0,7.141291,80.9134,0,0,10.9497,0
naive,2026-01-07 01:15:00,197,1.25,22.08446,3057.374,126.8801,0,5.600174,1,1,2140.162,2139.845,585.2297,308.9403,894.17,2,69.36677,4.242286,20.56094,800,0,15.1605,200,0.1,0.1283439,0.3172331,0,250,0.3172331,1554.615,16.10589,60.9124,42.35286,0,0,38.52292,27.98307,10.53984,336.9234,0,678.379,0,0,-1.110223e-16,4.263256e-14,84.52727,0,5.600174,15.1605,0,4.242286,10.50571,-5.329071e-15
naive,2026-01-07 01:30:00,198,1.5,21.82654,3039.429,106.4132,0,5.34003,1,1,2127.6,2127.283,985.9976,424.0667,1410.064,3,86.78704,5.540126,17.73713,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1141.285,13.93052,61.18366,19.6262,0,0,38.2968,20.54313,17.75367,444.6098,0,854.2433,0,-1.136868e-13,1.24345e-13,4.263256e-14,86.78704,0,5.34003,0,500,5.540126,8.590491,5.329071e-15
naive,2026-01-07 01:45:00,199,1.75,21.71462,3061.6,95.07857,0,10.10908,1,1,2143.12,2142.803,532.8043,294.0804,826.8847,2,0,0,26.88469,800,0,67.82589,307.9609,0.1539804,0.2046279,0.3172331,0,250,0.3172331,1609.998,21.13898,61.30137,27.25268,0,0,38.57616,28.97997,9.596187,323.0604,0,624.1676,0,-5.684342e-14,1.199041e-13,4.263256e-14,67.82589,0,10.10908,73.28644,0,0,11.02989,0
naive,2026-01-07 02:00:00,200,2,21.44731,3040.815,95.94293,3.261771,16.08348,1,1,2128.57,2128.253,533.6904,294.4711,828.1615,2,0,0,28.16151,800,0,69.78549,290.466,0.145233,0.1939185,0.3172331,0,250,0.3172331,1594.563,22.20315,61.58251,28.65515,0.7640639,0,38.31426,28.70213,9.612138,323.1732,0,627.8142,0,-5.684342e-14,-1.609823e-14,4.263256e-14,67.28779,2.497707,16.08348,69.78549,0,0,6.119668,-1.332268e-15
naive,2026-01-07 02:15:00,201,2.25,21.19685,3006.884,137.468,0,23.05411,1,1,2104.819,2104.501,533.6023,294.4322,828.0346,2,0,0,28.03456,800,0,87.63322,268.512,0.134256,0.1829022,0.3172331,0,250,0.3172331,1570.899,22.15922,61.84593,49.83475,0,0.8948901,37.88674,28.27618,9.610552,322.8596,0,662.1075,0,0,1.129652e-14,4.263256e-14,87.63322,0,22.15922,89.25687,0,0,0,0
naive,2026-01-07 02:30:00,202,2.5,20.82845,3031.968,131.6164,0,21.09723,1,1,2122.378,2122.06,531.328,293.4296,824.7577,2,0,0,24.75768,800,0,85.38913,247.1225,0.1235612,0.1690781,0.3172331,0,250,0.3172331,1590.732,19.64206,62.2334,46.22724,0,1.45517,38.2028,28.63318,9.569615,322.307,0,654.3435,0,0,2.414735e-15,4.263256e-14,85.38913,0,19.64206,88.56894,0,0,0,0
naive,2026-01-07 02:45:00,203,2.75,20.77715,3024.687,121.0197,0,19.96013,1,1,2117.281,2116.964,530.5842,293.1017,823.6859,2,0,0,23.6859,800,0,63.6821,231.163,0.1155815,0.1556094,0.3172331,0,250,0.3172331,1586.38,18.80146,62.28735,57.33759,0,1.158668,38.11106,28.55483,9.556226,321.8508,0,672.5357,0,-1.136868e-13,-3.791412e-14,4.263256e-14,63.6821,0,18.80146,66.73069,0,0,0,0
naive,2026-01-07 03:00:00,204,3,20.74552,3033.145,118.8635,0,27.52961,1,1,2123.201,2122.884,527.0388,291.5387,818.5776,2,0,0,18.57756,800,0,88.17811,209.0821,0.1045411,0.14556,0.3172331,0,250,0.3172331,1595.845,14.75125,62.32062,30.68539,0,12.77837,38.21762,28.72521,9.492409,322.4051,0,627.6318,0,1.136868e-13,-2.825518e-14,4.263256e-14,88.17811,0,14.75125,89.23684,0,0,0,0
naive,2026-01-07 03:15:00,205,3.25,20.55735,3044.6,129.4837,0,20.26698,1,1,2131.22,2130.903,575.0208,305.9626,880.9834,2,56.56543,4.996249,19.42171,800,0,36.19676,200,0.1,0.1316559,0.3172331,0,250,0.3172331,1555.882,15.45077,62.51852,36.72147,0,4.816204,38.36196,28.00587,10.35608,334.7727,0,662.5566,0,0,3.608225e-16,4.263256e-14,92.7622,0,15.45077,36.19676,0,4.996249,0,6.217249e-15
naive,2026-01-07 03:30:00,206,3.5,20.46563,3058.885,152.0849,0,20.01146,1,1,2141.219,2140.902,993.1865,425.2304,1418.417,3,103.6459,0,14.77104,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1147.716,11.76181,62.61499,48.43899,0,8.249647,38.54195,20.65888,17.88307,447.2645,0,907.6444,0,5.684342e-14,1.24345e-13,4.263256e-14,103.6459,0,11.76181,0,500,0,0,0
naive,2026-01-07 03:45:00,207,3.75,20.19716,3051.611,146.6883,0,24.30334,1,1,2136.128,2135.811,523.5473,289.9995,813.5469,2,0,0,13.54687,800,0,99.95212,299.9293,0.1499647,0.2046279,0.3172331,0,250,0.3172331,1612.263,10.81613,62.89735,46.73617,0,13.4872,38.4503,29.02074,9.429562,321.2576,0,652.3755,0,0,1.199041e-13,4.263256e-14,99.95212,0,10.81613,102.235,0,0,0,0
naive,2026-01-07 04:00:00,208,4,20.05126,2995.543,144.2989,0,19.17777,1,1,2096.88,2096.563,524.5547,290.4436,814.9983,2,0,0,14.99826,800,0,119.2605,270.067,0.1350335,0.1888611,0.3172331,0,250,0.3172331,1572.008,11.99246,63.0508,25.03836,0,7.185311,37.74384,28.29615,9.447694,319.9285,0,612.1161,0,0,-9.545142e-14,4.263256e-14,119.2605,0,11.99246,119.2605,0,0,0,0
naive,2026-01-07 04:15:00,209,4.25,20.16045,2979.409,154.8216,0,17.14462,1,1,2085.587,2085.269,519.2466,288.1036,807.3502,2,0,0,7.350197,800,0,139.2019,235.224,0.117612,0.1700572,0.3172331,0,250,0.3172331,1566.023,5.870723,62.93596,15.61975,0,11.2739,37.54056,28.18841,9.35215,318.1609,0,592.4629,0,0,-2.91156e-14,4.263256e-14,139.2019,0,5.870723,139.2019,0,0,0,0
naive,2026-01-07 04:30:00,210,4.5,20.11949,3010.844,178.4337,0,11.98954,1,1,2107.591,2107.273,538.1865,293.7029,831.8894,2,23.11958,0,8.769859,800,0,140.7479,200,0.1,0.1481171,0.3172331,0,250,0.3172331,1569.087,7.007505,62.97904,14.56627,0,4.98204,37.93663,28.24356,9.693068,322.7717,0,599.8189,0,0,-1.160183e-14,4.263256e-14,163.8675,0,7.007505,140.7479,0,0,0,0
naive,2026-01-07 04:45:00,211,4.75,20.37532,3071.357,236.3012,0,9.806414,1,1,2149.95,2149.633,1068.71,446.6271,1515.337,4,203.6604,0,11.67623,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1080.923,9.305923,62.70997,32.64072,0,0.5004909,38.6991,19.45662,19.24248,466.167,0,918.0905,0,-5.684342e-14,1.24345e-13,4.263256e-14,203.6604,0,9.305923,0,500,0,0,5.684342e-14
naive,2026-01-07 05:00:00,212,5,20.23856,3072.877,296.2377,0.5174799,16.77341,1,1,2151.014,2150.696,520.3976,288.611,809.0086,2,0,0,9.008601,800,0,251.9267,261.9357,0.1309678,0.2046279,0.3172331,0,250,0.3172331,1630.299,7.189688,62.85381,44.31107,0.5174799,9.583717,38.71825,29.34538,9.372867,319.5473,0,645.7134,0,0,4.884981e-14,4.263256e-14,251.9267,0,7.189688,251.9267,0,0,0,0
naive,2026-01-07 05:15:00,213,5.25,20.29592,3110.582,369.4797,0,22.1968,1,1,2177.408,2177.09,598.9062,311.8917,910.7979,2,95.24015,0,15.55773,800,0,247.5778,200,0.1,0.1649371,0.3172331,0,250,0.3172331,1578.184,12.40935,62.79349,26.66167,0,9.78745,39.19334,28.40732,10.78602,341.9255,0,659.1998,0,-5.684342e-14,-1.348921e-14,4.263256e-14,342.818,0,12.40935,247.5778,0,0,0,0
naive,2026-01-07 05:30:00,214,5.5,20.26618,3050.698,465.0895,0,15.59568,1,1,2135.489,2135.171,1232.991,494.5696,1727.561,4,409.4531,0,18.10781,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,902.1802,14.44769,62.82476,55.63641,0,1.147994,38.4388,16.23924,22.19955,510.9995,0,1047.294,0,-5.684342e-14,1.24345e-13,4.263256e-14,409.4531,0,14.44769,0,500,0,0,5.684342e-14
naive,2026-01-07 05:45:00,215,5.75,20.35074,3099.675,532.9568,0,16.80973,1,1,2169.772,2169.455,528.7047,292.2732,820.9779,2,0,0,20.97791,800,0,486.8402,203.2073,0.1016037,0.2046279,0.3172331,0,250,0.3172331,1640.75,16.72347,62.73583,46.11663,0,0.08626419,39.0559,29.53351,9.522396,321.821,0,652.6154,0,0,4.884981e-14,4.263256e-14,486.8402,0,16.72347,486.8402,0,0,0,0
naive,2026-01-07 06:00:00,216,6,20.3746,3076.841,623.5805,0,13.73295,1,1,2153.788,2153.471,974.3858,421.8517,1396.238,3,562.3746,5.381572,28.48135,800,0,12.7013,200,0.1,0.1279567,0.3172331,0,250,0.3172331,1179.085,22.69973,62.71073,48.5045,0,0,38.76819,21.22354,17.54466,443.0753,0,899.2713,0,5.684342e-14,-8.881784e-16,4.263256e-14,575.076,0,13.73295,12.7013,0,5.381572,8.966774,1.598721e-14
naive,2026-01-07 06:15:00,217,6.25,20.34128,3064.045,695.5295,0,7.254911,1,1,2144.832,2144.514,1443.744,556.2556,2000,4,670.9294,0.5814532,30.10243,798.3867,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,700.7699,23.99975,62.61924,24.60006,0,0,38.60697,12.61386,25.99311,568.8695,0,1109.727,0,0,1.24345e-13,4.263256e-14,670.9294,0,7.254911,0,500,0.5814532,16.74484,1.322276e-13
naive,2026-01-07 06:30:00,218,6.5,20.28389,3073.941,740.9036,0,10.85949,1,1,2151.759,2151.441,713.8707,346.7577,1060.628,3,228.1936,3.671607,28.76325,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1437.571,22.94528,62.80613,13.04051,0,0,38.73166,25.87627,12.85538,372.634,0,697.106,0,1.136868e-13,-7.993606e-15,4.263256e-14,727.8631,0,10.85949,499.6694,0,3.671607,12.08579,2.88658e-14
naive,2026-01-07 06:45:00,219,6.75,20.75399,3099.28,769.1642,0,10.66381,1,1,2169.496,2169.179,1456.543,543.4574,2000,4,771.0987,0.7446029,17.94515,710.2115,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,712.6361,14.24788,55.31812,0,0,0,39.05093,12.82745,26.22348,556.2848,0,1050.337,0,1.136868e-13,1.24345e-13,4.263256e-14,769.1642,0,10.66381,0,500,2.679125,3.584062,8.704149e-14
naive,2026-01-07 07:00:00,220,7,20.82359,3085.904,777.4989,0,19.90099,1,1,2160.133,2159.815,761.057,359.0596,1120.117,3,299.6483,0,20.46829,800,0,477.8505,205.4547,0.1027274,0.2046279,0.3172331,0,250,0.3172331,1398.758,16.23977,62.23851,0,0,3.661218,38.88239,25.17765,13.70474,384.8516,0,699.6849,0,-1.136868e-13,-7.993606e-15,4.263256e-14,777.4989,0,16.23977,499.6694,0,0,0,0
naive,2026-01-07 07:15:00,221,7.25,20.65509,3132.068,766.0092,0,21.84811,1,1,2192.448,2192.131,1118.989,461.7338,1580.723,4,763.0006,0.9618191,16.76054,800,0,3.008589,204.6702,0.1023351,0.1293718,0.3172331,0,250,0.3172331,1073.141,13.32059,62.41573,0,0,8.527515,39.46406,19.31654,20.14752,482.4768,0,894.7359,0,0,1.759703e-14,4.263256e-14,766.0092,0,13.32059,21.68952,0,0.9618191,0,-2.109424e-15
naive,2026-01-07 07:30:00,222,7.5,20.68182,3112.517,740.2778,2.969367,24.74072,1,1,2178.762,2178.444,1091.66,454.4132,1546.074,4,723.2613,1.812978,20.99937,800,0,17.01646,200.3839,0.1001919,0.1288778,0.3172331,0,250,0.3172331,1086.784,16.68495,62.38761,0,1.15639,8.055774,39.21771,19.56211,19.6556,475.3236,0,882.4559,0,-2.273737e-13,-3.497203e-14,4.263256e-14,740.2778,1.812978,16.68495,18.55206,0,0,0,8.881784e-15
naive,2026-01-07 07:45:00,223,7.75,20.89522,3138.924,690.5153,8.070336,32.14333,1,1,2197.247,2196.93,1063.337,446.7867,1510.123,4,682.4069,0.3161672,27.40027,800,0,1.409417,200,0.1,0.1261788,0.3172331,0,250,0.3172331,1133.593,21.72398,62.16317,6.698966,7.754169,10.41935,39.55045,20.40468,19.14577,468.9421,0,892.8823,0,-1.136868e-13,1.110223e-16,4.263256e-14,683.8164,0.3161672,21.72398,1.409417,0,0,0,-5.667689e-14
naive,2026-01-07 08:00:00,224,8,20.96655,3138.558,613.0157,369.2562,28.78078,1,1,2196.99,2196.673,1452.395,547.6054,2000,4,592.3849,365.9344,38.01465,503.666,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,744.2787,30.11778,39.08962,20.63082,3.321774,0,39.54583,13.39702,26.14881,561.0024,0,1119.347,0,0,1.24345e-13,4.263256e-14,592.3849,365.9344,28.78078,0,500,0,1.337001,-5.684342e-14
naive,2026-01-07 08:15:00,225,8.25,21.29255,3168.733,539.4641,378.149,36.44264,1,1,2218.113,2217.796,803.5493,412.96,1216.509,3,4.019069,372.0557,40.43448,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1414.247,31.92947,61.74528,35.77564,6.093245,4.513169,39.92604,25.45644,14.4696,439.1804,0,881.1212,0,0,-7.993606e-15,4.263256e-14,503.6885,372.0557,31.92947,499.6694,0,0,0,-5.684342e-14
naive,2026-01-07 08:30:00,226,8.5,21.58057,3141.876,452.1539,381.9308,23.99399,1,1,2199.313,2198.996,1431.216,568.784,2000,4,428.3862,371.6483,47.55521,652.4103,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,767.7802,37.44285,50.10703,23.76777,10.28248,0,39.58764,13.82004,25.7676,582.604,0,1167.574,0,2.273737e-13,1.24345e-13,4.263256e-14,428.3862,371.6483,23.99399,0,500,0,13.44886,-1.705303e-13
naive,2026-01-07 08:45:00,227,8.75,21.7271,3149.539,373.2483,384.8679,29.99467,1,1,2204.678,2204.36,709.807,372.1119,1081.919,3,0,237.0843,44.83458,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1494.553,35.2482,61.28825,15.98229,5.380213,0,39.6842,26.90196,12.78224,399.0139,0,765.9288,0,5.684342e-14,-7.993606e-15,4.263256e-14,357.266,379.4877,29.99467,499.6694,0,0,5.253531,5.684342e-14
naive,2026-01-07 09:00:00,228,9,21.84223,3152.798,298.143,398.2204,39.48713,1,1,2206.959,2206.641,1412.366,587.6341,2000,4,282.1786,385.5519,47.85251,784.4169,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,794.2756,37.57677,59.97569,15.96435,12.66842,1.910368,39.72526,14.29696,25.4283,602.2578,0,1186.435,0,0,1.24345e-13,4.263256e-14,282.1786,385.5519,37.57677,0,500,0,0,5.684342e-14
naive,2026-01-07 09:15:00,229,9.25,21.89818,3212.03,267.1418,396.9812,45.79156,1,1,2248.421,2248.104,649.9375,345.7185,995.656,2,0,137.0684,58.58757,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1598.166,45.98037,61.10831,16.51162,10.87353,0,40.47158,28.76699,11.70458,374.4855,0,727.4635,0,0,-7.993606e-15,4.263256e-14,250.6302,386.1077,45.79156,499.6694,0,0,0.1888087,0
naive,2026-01-07 09:30:00,230,9.5,22.00404,3185.962,235.8273,386.6118,56.38528,1,1,2230.173,2229.856,1374.613,581.9128,1956.526,4,200.0575,392.4324,64.03574,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,855.2434,50.20195,60.99697,35.7698,0,6.183331,40.14312,15.39438,24.74874,598.3679,0,1189.817,0,0,1.24345e-13,4.263256e-14,200.0575,386.6118,50.20195,0,500,5.820634,0,0
naive,2026-01-07 09:45:00,231,9.75,22.01822,3266.034,182.2712,396.1132,51.38973,1,1,2286.224,2285.906,609.8617,328.0511,937.9128,2,0,64.69607,73.21678,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1676.045,57.39129,60.98206,11.46982,2.549067,0,41.15202,30.1688,10.98322,358.2199,0,672.0176,0,0,-7.993606e-15,4.263256e-14,170.8014,393.5641,51.38973,499.6694,0,0,6.00156,-5.684342e-14
naive,2026-01-07 10:00:00,232,10,22.38991,3278.664,163.7038,398.1335,53.64591,1,1,2295.065,2294.748,1342.66,574.6803,1917.34,4,142.4418,390.9306,83.96778,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,952.0877,65.56882,60.59113,21.26202,7.202905,0,41.31117,17.13758,24.17359,591.8179,0,1164.573,0,-1.136868e-13,1.24345e-13,4.263256e-14,142.4418,390.9306,53.64591,0,500,0,11.9229,-1.705303e-13
naive,2026-01-07 10:15:00,233,10.25,22.81512,3309.427,142.4445,401.3635,65.29358,1,1,2316.599,2316.281,602.362,324.7449,927.1069,2,0,38.08515,89.02177,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1713.919,69.21256,60.14393,3.64738,2.405995,0,41.69877,30.85055,10.84823,355.5955,0,653.9711,0,0,-7.993606e-15,4.263256e-14,138.7971,398.9575,65.29358,499.6694,0,0,3.918986,-5.684342e-14
naive,2026-01-07 10:30:00,234,10.5,22.87189,3270.25,121.8665,399.4381,70.14745,1,1,2289.175,2288.858,1343.514,577.8931,1921.407,4,118.5984,402.1116,100.6968,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,945.3443,78.2439,60.08422,3.26812,0,0,41.20515,17.0162,24.18896,594.9093,0,1127.861,0,-2.273737e-13,1.24345e-13,4.263256e-14,118.5984,399.4381,70.14745,0,500,2.6735,8.096448,-5.684342e-14
naive,2026-01-07 10:45:00,235,10.75,22.94465,3284.89,121.8704,404.8665,61.39129,1,1,2299.423,2299.106,603.9432,325.442,929.3852,2,0,10.52138,118.8638,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1695.163,92.29095,60.00769,16.13506,0.4110229,0,41.38962,30.51293,10.87669,355.9549,0,672.9432,0,-5.684342e-14,-7.993606e-15,4.263256e-14,105.7354,404.4555,61.39129,499.6694,0,0,30.89966,0
naive,2026-01-07 11:00:00,236,11,22.94631,3339.527,114.6885,415.7127,66.98517,1,1,2337.669,2337.351,1351.21,583.5728,1934.783,4,99.37397,406.3209,129.0877,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,986.1416,100.2275,60.00595,15.3145,9.391802,0,42.07803,17.75055,24.32749,601.3234,0,1177.758,0,0,1.24345e-13,4.263256e-14,99.37397,406.3209,66.98517,0,500,0,33.24234,5.684342e-14
naive,2026-01-07 11:15:00,237,11.25,23.05789,3402.103,109.8549,421.4057,81.62501,1,1,2381.472,2381.155,618.2005,331.7273,949.9278,2,0,12.15742,137.7703,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1762.955,106.846,59.88859,10.72694,8.706765,0,42.8665,31.73318,11.13332,363.4605,0,693.0694,0,-5.684342e-14,-7.993606e-15,4.263256e-14,99.12795,412.6989,81.62501,499.6694,0,0,25.22097,0
naive,2026-01-07 11:30:00,238,11.5,22.89368,3393.485,101.3694,420.0189,80.07374,1,1,2375.44,2375.123,1362.481,590.924,1953.405,4,79.3468,421.955,152.1029,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1012.642,118.1612,60.0613,22.02264,0,0,42.75792,18.22755,24.53036,609.1516,0,1188.723,0,2.273737e-13,1.24345e-13,4.263256e-14,79.3468,420.0189,80.07374,0,500,1.93602,38.08749,0
naive,2026-01-07 11:45:00,239,11.75,22.99069,3440.681,97.49039,418.9637,101.5583,1,1,2408.477,2408.159,633.9351,338.6639,972.5989,2,0,7.884324,164.7146,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1774.224,127.8308,59.95927,6.008323,2.892005,0,43.35258,31.93604,11.41654,370.5999,0,689.0987,0,-1.136868e-13,-7.993606e-15,4.263256e-14,91.48206,416.0717,101.5583,499.6694,0,0,26.27256,0
naive,2026-01-07 12:00:00,240,12,23.40579,3456.711,77.22174,424.9678,106.7945,1,1,2419.698,2419.38,1393.132,602.8137,1995.946,4,92.98979,419.5672,183.3886,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1026.248,141.7142,59.52269,0,5.40059,0,43.55456,18.47247,25.08209,621.2861,0,1184.925,0,0,1.24345e-13,4.263256e-14,77.22174,419.5672,106.7945,0,500,15.76806,34.91978,5.684342e-14
naive,2026-01-07 12:15:00,241,12.25,23.60259,3482.374,72.77293,427.7732,118.2147,1,1,2437.662,2437.345,656.6445,348.6753,1005.32,3,0,7.465747,197.854,800,0,490.5827,202.2717,0.1011358,0.2046279,0.3172331,0,250,0.3172331,1780.7,152.5809,59.3157,0,2.497718,0,43.87791,32.0526,11.82531,380.7279,0,699.0341,0,0,-7.993606e-15,4.263256e-14,72.77293,425.2755,118.2147,499.6694,0,0,34.36622,0
naive,2026-01-07 12:30:00,242,12.5,23.95294,3483.011,77.8445,433.3965,130.5093,1,1,2438.108,2437.791,1015.278,496.7974,1512.075,4,83.9041,426.08,202.0913,800,0,0,202.2398,0.1011199,0.1273675,0.3172331,0,250,0.3172331,1422.513,155.2822,58.94722,0,7.316459,0,43.88594,25.60523,18.28071,522.4026,0,991.1105,0,-1.136868e-13,3.405609e-14,4.263256e-14,77.8445,426.08,130.5093,8.959395,0,6.059598,24.77291,2.842171e-14
naive,2026-01-07 12:45:00,243,12.75,24.12284,3526.518,94.93629,427.9331,136.7742,1,1,2468.562,2468.245,1008.245,496.0392,1504.284,4,64.21433,427.7498,212.3201,800,0,8.832048,200,0.1,0.1273475,0.3172331,0,250,0.3172331,1460,162.8532,58.76853,21.88992,0.183268,0,44.43412,26.28,18.15412,522.3192,0,1016.6,0,-1.136868e-13,6.938894e-16,4.263256e-14,73.04638,427.7498,136.7742,8.832048,0,0,26.07895,-5.684342e-14
