controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-07 13:00:00,244,13,24.58112,3482.667,117.1191,427.161,146.1648,1,1,2437.867,2437.55,1396.488,603.5116,2000,4,81.22133,421.7808,226.4836,770.5142,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1041.062,172.8865,56.13827,35.89773,5.380144,0,43.88161,18.73911,25.1425,622.2507,0,1252.55,0,-1.136868e-13,1.24345e-13,4.263256e-14,81.22133,421.7808,146.1648,0,500,0,26.7217,-5.684342e-14
naive,2026-01-07 13:15:00,245,13.25,24.82701,3505.078,115.2324,425.3043,156.1725,1,1,2453.554,2453.237,678.5048,358.3124,1036.817,3,0,0,236.8171,800,0,498.9942,200.1688,0.1000844,0.2046279,0.3172331,0,250,0.3172331,1774.732,180.3088,58.02793,35.11388,6.42856,0,44.16398,31.94518,12.2188,390.2576,0,786.8944,0,1.136868e-13,-7.993606e-15,4.263256e-14,80.11852,418.8757,156.1725,498.9942,0,0,24.13627,-5.684342e-14
naive,2026-01-07 13:30:00,246,13.5,24.99015,3544.476,92.31065,423.9554,156.7955,1,1,2481.133,2480.816,1040.89,507.777,1548.667,4,86.52365,422.273,239.8708,800,0,0.5491708,200,0.1,0.1260434,0.3172331,0,250,0.3172331,1439.925,182.3207,57.85635,5.237825,1.682397,0,44.66039,25.91866,18.74174,533.6957,0,1014.24,0,-5.684342e-14,5.551115e-17,4.263256e-14,87.07282,422.273,156.7955,0.5491708,0,0,25.52518,-5.684342e-14
naive,2026-01-07 13:45:00,247,13.75,25.52786,3556.325,82.85042,420.9185,174.0113,1,1,2489.428,2489.11,1399.05,600.9498,2000,4,95.23594,416.6225,244.9819,743.1597,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1090.06,185.1517,53.22028,0,4.296003,0,457.4526,200.3074,257.1452,801.2572,0,1550.052,0,0,1.24345e-13,4.263256e-14,82.85042,416.6225,174.0113,0,500,12.38552,11.14041,2.842171e-14
naive,2026-01-07 14:00:00,248,14,25.6781,3538.731,92.80356,421.8315,179.7611,1,1,2477.112,2476.794,724.8495,378.7434,1103.593,3,0,43.64505,259.9478,800,0,467.5657,208.0259,0.104013,0.2046279,0.3172331,0,250,0.3172331,1751.945,196.1502,57.1328,0,3.424263,0,456.576,322.9148,133.6612,701.6582,0,1344.949,0,0,-7.993606e-15,4.263256e-14,92.80356,418.4072,179.7611,499.6694,0,0,16.38906,0
naive,2026-01-07 14:15:00,249,14.25,25.70317,3542.797,87.33056,425.6414,177.8119,1,1,2479.958,2479.641,1035.659,508.8308,1544.489,4,58.27606,421.3886,264.8248,800,0,29.0545,200.7296,0.1003648,0.1309909,0.3172331,0,250,0.3172331,1443.982,199.7771,57.10643,0,4.252786,0,457.3332,266.2871,191.046,775.118,0,1493.327,0,1.136868e-13,5.209722e-14,4.263256e-14,87.33056,421.3886,177.8119,31.97271,0,0,21.9652,5.684342e-14
naive,2026-01-07 14:30:00,250,14.5,25.90565,3537.876,75.81195,418.6268,191.9982,1,1,2476.513,2476.196,1051.53,513.1334,1564.663,4,80.92567,417.9452,265.7926,800,0,0,200.698,0.100349,0.1263965,0.3172331,0,250,0.3172331,1424.666,200.0767,56.89347,0,0.6815574,0,458.5815,263.8086,194.7729,776.942,0,1491.054,0,1.136868e-13,3.114176e-14,4.263256e-14,75.81195,417.9452,191.9982,2.791809,0,5.113721,8.078491,1.421085e-14
naive,2026-01-07 14:45:00,251,14.75,26.06571,3518.573,80.16799,420.3576,197.709,1,1,2463.001,2462.684,1070.766,518.3317,1589.097,4,108.5124,414.576,266.0089,800,0,0,200.6664,0.1003332,0.1263766,0.3172331,0,250,0.3172331,1391.918,199.8989,56.72513,0,5.781545,0,457.5711,258.5876,198.9835,776.9193,0,1499.996,0,-1.136868e-13,-4.760081e-14,4.263256e-14,80.16799,414.576,197.709,2.665432,0,28.34443,2.18991,-1.421085e-14
naive,2026-01-07 15:00:00,252,15,26.35811,3533.571,89.28908,412.3786,208.0637,1,1,2473.5,2473.182,1063.619,516.7183,1580.338,4,95.59172,409.6055,275.1406,800,0,0,200.6348,0.1003174,0.1263567,0.3172331,0,250,0.3172331,1409.563,206.1175,56.4176,0,2.773102,1.946186,462.2839,263.4398,198.8441,780.5218,0,1502.357,0,-2.273737e-13,-2.162159e-14,4.263256e-14,89.28908,409.6055,206.1175,2.539075,0,6.302639,0,1.421085e-14
naive,2026-01-07 15:15:00,253,15.25,26.37799,3549.482,104.53,416.7557,204.6772,1,1,2484.638,2484.32,1073.004,519.5884,1592.592,4,106.2424,404.7103,281.6396,800,0,0,200.6032,0.1003016,0.1263368,0.3172331,0,250,0.3172331,1411.317,210.9413,56.3967,0,12.04542,0,464.5553,263.8753,200.68,783.4638,0,1524.26,0,-1.136868e-13,-4.288236e-14,4.263256e-14,104.53,404.7103,204.6772,2.412739,0,1.712328,6.264103,1.421085e-14
naive,2026-01-07 15:30:00,254,15.5,26.61153,3492.957,100.5668,413.6041,197.8907,1,1,2445.07,2444.753,1088.552,525.3334,1613.886,4,115.5691,413.45,284.8663,800,0,0,200.5716,0.1002858,0.1263169,0.3172331,0,250,0.3172331,1356.2,212.8259,56.15107,0,0.1540307,0,459.3637,254.794,204.5696,780.1274,0,1497.351,0,2.273737e-13,-3.597123e-14,4.263256e-14,100.5668,413.45,197.8907,2.286422,0,15.00237,14.93519,2.842171e-14
naive,2026-01-07 15:45:00,255,15.75,26.83664,3523.376,114.5004,403.5641,206.13,1,1,2466.363,2466.046,1092.203,526.0029,1618.206,4,123.4705,412.2391,282.4963,800,0,0,200.54,0.10027,0.126297,0.3172331,0,250,0.3172331,1373.843,210.5464,55.91431,0,0,0,465.53,259.3151,206.2149,785.318,0,1507.732,0,-1.136868e-13,-3.907985e-14,4.263256e-14,114.5004,403.5641,206.13,2.160125,0,17.64507,4.416367,0
naive,2026-01-07 16:00:00,256,16,26.8489,3500.04,142.795,390.5049,201.0113,1,1,2450.028,2449.71,1122.669,535.049,1657.718,4,160.3289,407.8513,289.5374,800,0,0,200.5085,0.1002542,0.1262771,0.3172331,0,250,0.3172331,1327.042,215.7658,55.90141,0,0,0,462.5643,250.545,212.0193,785.594,0,1508.299,0,-1.136868e-13,2.334244e-14,4.263256e-14,142.795,390.5049,201.0113,2.033848,0,34.88028,14.75452,2.842171e-14
naive,2026-01-07 16:15:00,257,16.25,26.95657,3472.366,173.2862,388.6679,197.1368,1,1,2430.656,2430.339,1129.707,536.2459,1665.953,4,176.3532,402.8174,286.7827,800,0,0,200.4769,0.1002384,0.1262572,0.3172331,0,250,0.3172331,1300.631,213.466,55.78817,0,0,0,459.9354,246.109,213.8264,782.3549,0,1501.948,0,0,-3.885781e-16,4.263256e-14,173.2862,388.6679,197.1368,1.90759,0,17.21651,16.32919,-8.526513e-14
naive,2026-01-07 16:30:00,258,16.5,26.92043,3473.439,213.2898,394.1805,188.6177,1,1,2431.408,2431.09,1137.106,536.659,1673.764,4,200.2967,396.3534,277.1144,800,0,1.781353,200,0.1,0.1262374,0.3172331,0,250,0.3172331,1293.985,206.3495,55.82619,11.21177,0,0,459.7317,244.6673,215.0644,781.3262,0,1519.188,0,2.273737e-13,8.326673e-17,4.263256e-14,202.0781,394.1805,188.6177,1.781353,0,2.172868,17.73179,0
naive,2026-01-07 16:45:00,259,16.75,27.28429,3429.056,247.7246,384.4561,197.6252,1,1,2400.339,2400.022,1419.746,580.2544,2000,4,249.5392,390.929,271.2947,588.2371,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,980.2761,201.2263,40.7674,0,0,0,457.3182,186.7645,270.5537,767.0189,0,1488.174,0,0,1.24345e-13,4.263256e-14,247.7246,384.4561,197.6252,0,500,8.287394,3.601032,-2.842171e-14
naive,2026-01-07 17:00:00,260,17,27.23229,3420.018,283.4294,383.203,188.1618,1,1,2394.012,2393.695,816.624,419.2021,1235.826,3,0,168.7426,267.0836,800,0,494.1007,201.3922,0.1006961,0.2046279,0.3172331,0,250,0.3172331,1577.071,198.2139,55.49819,3.789232,0,0,455.6163,300.1402,155.4761,719.3423,0,1382.786,0,0,4.884981e-14,4.263256e-14,279.6402,383.203,188.1618,499.6694,0,0,10.05209,5.684342e-14
naive,2026-01-07 17:15:00,261,17.25,27.19941,3389.477,356.3601,378.3751,179.7937,1,1,2372.634,2372.317,1195.714,548.4026,1744.116,4,318.7721,379.8917,245.4524,800,0,5.441961,200,0.1,0.1268137,0.3172331,0,250,0.3172331,1176.603,182.225,55.53277,32.14606,0,0,451.2371,223.7711,227.466,772.1737,0,1537.325,0,0,0,4.263256e-14,324.214,378.3751,179.7937,5.441961,0,1.516674,2.431366,0
naive,2026-01-07 17:30:00,262,17.5,27.07274,3368.406,397.4087,375.3435,182.2136,1,1,2357.884,2357.567,1435.084,564.9164,2000,4,380.6648,378.7135,240.2472,500.3745,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,922.483,178.6041,34.81731,16.74393,0,3.609474,447.2467,174.9778,272.2688,740.5789,0,1470.872,0,2.273737e-13,1.24345e-13,4.263256e-14,380.6648,375.3435,178.6041,0,500,3.369987,0,0
naive,2026-01-07 17:45:00,263,17.75,27.02666,3358.128,470.9666,374.3666,169.593,1,1,2350.69,2350.372,906.6345,458.8831,1365.518,3,0,337.6554,227.8622,800,0,497.7267,200.4857,0.1002428,0.2046279,0.3172331,0,250,0.3172331,1443.738,169.4809,55.71446,9.951078,0,0.1121213,445.4538,273.5872,171.8666,732.4915,0,1419.47,0,-5.684342e-14,4.884981e-14,4.263256e-14,461.0155,374.3666,169.4809,499.6694,0,0,0,-5.684342e-14
naive,2026-01-07 18:00:00,264,18,27.01043,3337.228,512.1178,0,157.9336,1,1,2336.059,2335.742,1062.759,466.7129,1529.472,4,512.7611,2.930776,213.7799,800,0,0,200.4541,0.1002271,0.1262429,0.3172331,0,250,0.3172331,1272.983,159.0344,55.73152,0,0,0,442.5317,241.1477,201.3839,707.8606,0,1353.023,0,-2.842171e-13,-1.179612e-14,4.263256e-14,512.1178,0,157.9336,1.816455,0,3.574077,1.100808,-5.107026e-14
naive,2026-01-07 18:15:00,265,18.25,27.07983,3308.33,582.2616,3.293164,145.3859,1,1,2315.831,2315.514,1087.204,472.7636,1559.967,4,552.4874,4.035447,203.4445,800,0,1.690232,200,0.1,0.126223,0.3172331,0,250,0.3172331,1228.31,151.2327,55.65854,28.08394,0,0,439.3351,233.022,206.313,705.7856,0,1397.4,0,-2.273737e-13,8.326673e-17,4.263256e-14,554.1777,3.293164,145.3859,1.690232,0,0.7422826,5.846854,-1.776357e-15
naive,2026-01-07 18:30:00,266,18.5,26.95375,3319.268,608.7999,4.839557,125.0351,1,1,2323.488,2323.171,1445.605,554.3955,2000,4,622.3312,1.795598,191.8404,684.0327,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,877.5661,142.8003,47.7037,0,3.043959,0,439.6309,166.0457,273.5852,720.4412,0,1392.467,0,2.273737e-13,1.24345e-13,4.263256e-14,608.7999,1.795598,125.0351,0,500,13.53135,17.76516,-1.136868e-13
naive,2026-01-07 18:45:00,267,18.75,26.86952,3309.16,667.541,0.1501963,117.6312,0,1,2316.412,2316.095,761.5148,376.3507,1137.865,3,155.9915,0,181.874,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1554.58,135.5041,55.87973,11.88006,0.1501963,0,437.5251,293.6298,143.8952,0,669.9805,3642.78,0,1.136868e-13,-7.993606e-15,4.263256e-14,655.6609,0,117.6312,499.6694,0,0,17.87292,0
naive,2026-01-07 19:00:00,268,19,26.61137,3296.003,692.5003,8.30757,116.5719,0,0,2307.202,2306.885,1453.616,546.3839,2000,4,690.5916,0,171.6404,637.768,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,853.2687,128.2341,44.76432,1.908656,8.30757,0,433.4606,160.306,273.1546,0,706.6899,3854.058,0,0,1.24345e-13,4.263256e-14,690.5916,0,116.5719,0,500,0,11.6622,0
naive,2026-01-07 19:15:00,269,19.25,26.41862,3291.83,712.0914,5.747804,104.3587,0,0,2304.281,2303.964,805.2277,387.8793,1193.107,3,221.0741,3.738424,168.2944,800,0,491.0173,202.163,0.1010815,0.2046279,0.3172331,0,250,0.3172331,1498.736,125.9938,56.35396,0,2.00938,0,431.1942,280.4547,150.7396,0,668.334,3615.905,0,1.136868e-13,-7.993606e-15,4.263256e-14,712.0914,3.738424,104.3587,499.6694,0,0,21.63506,-7.105427e-15
naive,2026-01-07 19:30:00,270,19.5,26.67972,3212.689,718.0624,0,106.8403,0,0,2248.883,2248.565,1175.086,492.0832,1667.17,4,715.7654,1.821286,149.5828,800,0,2.296964,201.557,0.1007785,0.1272991,0.3172331,0,250,0.3172331,1073.479,111.6729,56.07935,0,0,0,423.1015,201.9628,221.1387,0,694.046,3754.164,0,-1.136868e-13,1.409983e-14,4.263256e-14,718.0624,0,106.8403,8.524852,0,1.821286,4.83258,-6.883383e-15
naive,2026-01-07 19:45:00,271,19.75,26.6994,3220.076,703.4927,6.811339,96.57116,0,0,2254.054,2253.736,1158.208,486.3763,1644.585,4,701.1907,0.8493342,142.5447,800,0,2.301991,200.9497,0.1004749,0.1269175,0.3172331,0,250,0.3172331,1095.528,106.3961,56.05865,0,5.962004,0,424.2472,206.1951,218.0522,0,692.5714,3756.361,0,0,1.906808e-14,4.263256e-14,703.4927,0.8493342,96.57116,6.100971,0,0,9.824892,2.220446e-16
naive,2026-01-07 20:00:00,272,20,26.46757,3257.638,644.9111,12.1914,86.86258,0,0,2280.346,2280.029,1134.506,477.7414,1612.248,4,685.9404,0.343959,125.9634,800,0,0,200.9181,0.1004591,0.1265351,0.3172331,0,250,0.3172331,1145.523,94.2533,56.30248,0,11.84744,0,427.1458,214.575,212.5708,0,692.3164,3764.837,0,-1.136868e-13,-3.100298e-14,4.263256e-14,644.9111,0.343959,86.86258,3.672445,0,41.02923,7.390716,-1.421085e-14
naive,2026-01-07 20:15:00,273,20.25,26.15305,3203.409,649.1312,11.04402,74.06684,0,0,2242.386,2242.069,1087.31,462.7183,1550.029,4,637.3254,0.9622174,111.7411,800,0,3.54593,200,0.1,0.1265152,0.3172331,0,250,0.3172331,1154.759,83.89246,56.63327,8.259839,10.0818,0,417.3307,214.9123,202.4184,0,677.6306,3694.895,0,-1.136868e-13,2.775558e-17,4.263256e-14,640.8713,0.9622174,74.06684,3.54593,0,0,9.825616,4.474199e-14
naive,2026-01-07 20:30:00,274,20.5,25.87683,3244.818,596.706,18.87629,69.93735,0,0,2271.372,2271.055,1434.609,560.995,1995.604,4,598.2363,0.8175651,96.54988,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,836.4466,72.70064,56.92378,0,18.05873,0,420.3483,154.7958,265.5525,0,715.7908,3903.962,0,0,1.24345e-13,4.263256e-14,596.706,0.8175651,69.93735,0,500,1.530243,2.763291,0
naive,2026-01-07 20:45:00,275,20.75,25.71582,3170.328,523.5672,8.39258,68.9435,0,0,2219.23,2218.912,599.3121,319.9603,919.2723,2,28.91807,4.037002,86.31725,800,0,494.6492,201.2551,0.1006275,0.2046279,0.3172331,0,250,0.3172331,1619.6,65.10681,57.09312,0,4.355579,3.836697,409.3568,298.7498,110.607,0,619.4178,3350.081,0,5.684342e-14,-7.993606e-15,4.263256e-14,523.5672,4.037002,65.10681,499.6694,0,0,0,1.24345e-14
naive,2026-01-07 21:00:00,276,21,25.55217,3135.608,487.6214,10.54641,63.61406,0,0,2194.925,2194.608,939.5167,416.6545,1356.171,3,476.8426,0.3566561,78.97196,800,0,4.893528,200,0.1,0.1267274,0.3172331,0,250,0.3172331,1255.092,59.66984,57.26525,5.88535,10.18975,3.944212,403.5337,230.7467,172.787,0,648.1263,3528.001,0,-1.136868e-13,2.775558e-16,4.263256e-14,481.7361,0.3566561,59.66984,4.893528,0,0,0,-4.107825e-15
naive,2026-01-07 21:15:00,277,21.25,25.27791,3139.708,449.9094,0.4707165,58.23692,0,0,2197.795,2197.478,1292.347,517.5438,1809.891,4,436.2921,0,73.59869,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,905.1312,55.77137,57.5537,13.61727,0.4707165,2.465547,401.8326,165.4891,236.3435,0,683.4837,3718.714,0,-1.136868e-13,1.24345e-13,4.263256e-14,436.2921,0,55.77137,0,500,0,0,0
naive,2026-01-07 21:30:00,278,21.5,24.92616,3110.25,383.0641,8.418461,50.7917,0,0,2177.175,2176.858,559.841,305.9995,865.8405,2,0,0,65.84049,800,0,368.2103,232.8648,0.1164324,0.2046279,0.3172331,0,250,0.3172331,1617.017,50.07767,57.92365,14.85385,8.418461,0.7140288,39.18915,29.1063,10.08285,0,335.2355,1818.776,0,0,-6.483702e-14,4.263256e-14,368.2103,0,50.07767,368.2103,0,0,0,0
naive,2026-01-07 21:45:00,279,21.75,24.92144,3078.1,321.2059,8.844048,47.78408,0,0,2154.67,2154.353,694.6734,343.6491,1038.323,3,183.1827,1.962755,53.17703,800,0,131.3125,200,0.1,0.1466315,0.3172331,0,250,0.3172331,1459.679,40.44797,57.92862,6.710678,6.881293,7.336112,38.78406,26.27423,12.50983,0,371.2551,2000.179,0,-5.684342e-14,-8.354428e-15,4.263256e-14,314.4952,1.962755,40.44797,131.3125,0,0,0,2.842171e-14
naive,2026-01-07 22:00:00,280,22,24.78094,3076.659,253.5274,10.67229,38.52944,0,0,2153.661,2153.344,1157.104,476.416,1633.52,4,280.8258,2.836095,49.85771,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,996.2402,37.97924,58.07639,0,7.836196,0.5502065,38.7659,17.93232,20.83358,0,494.4479,2667.645,0,-2.273737e-13,1.24345e-13,4.263256e-14,253.5274,2.836095,37.97924,0,500,27.29841,0,0
naive,2026-01-07 22:15:00,281,22.25,24.52626,3081.327,221.5942,2.657306,38.54565,0,0,2156.929,2156.611,542.9537,298.5548,841.5085,2,0,0,41.50851,800,0,224.2515,268.8545,0.1344272,0.2046279,0.3172331,0,250,0.3172331,1613.658,31.70378,58.34424,0,0,6.841871,38.82472,29.04584,9.778877,0,328.8329,1742.944,0,0,-7.993606e-15,4.263256e-14,221.5942,2.657306,31.70378,246.5786,0,0,0,1.24345e-14
naive,2026-01-07 22:30:00,282,22.5,24.28739,3094.754,174.4587,1.536944,35.05092,0,0,2166.328,2166.011,541.4723,297.9017,839.374,2,0,0,39.37396,800,0,175.9956,224.8133,0.1124066,0.1692937,0.3172331,0,250,0.3172331,1624.539,30.14867,58.59547,0,0,4.902251,38.99391,29.24169,9.752211,0,328.0222,1738.202,0,-5.684342e-14,3.744227e-14,4.263256e-14,174.4587,1.536944,30.14867,216.7361,0,0,0,1.287859e-14
naive,2026-01-07 22:45:00,283,22.75,24.00478,3076.505,179.3166,1.363764,28.65905,1,0,2153.554,2153.236,605.0895,315.5815,920.671,2,87.13736,0,33.53366,800,0,92.17926,201.733,0.1008665,0.1415616,0.3172331,0,250,0.3172331,1548.147,25.75257,58.89271,0,1.363764,2.906487,38.76396,27.86664,10.89732,343.9663,0,624.0308,0,5.684342e-14,2.131628e-14,4.263256e-14,179.3166,0,25.75257,99.11144,0,0,0,0
naive,2026-01-07 23:00:00,284,23,23.40729,3018.079,151.6023,0.4703444,18.41877,1,1,2112.656,2112.338,665.9512,333.1827,999.1339,2,164.7238,0,34.41005,800,0,0,201.7013,0.1008506,0.1270283,0.3172331,0,250,0.3172331,1446.387,26.59008,59.52112,0,0.4703444,0,38.0278,26.03497,11.99283,359.2177,0,652.2855,0,-5.684342e-14,1.171285e-14,4.263256e-14,151.6023,0,18.41877,6.805153,0,13.12152,8.171311,0
naive,2026-01-07 23:15:00,285,23.25,23.21014,3034.374,140.989,0.7743261,20.26706,1,1,2124.062,2123.744,638.9091,324.7442,963.6533,2,135.4454,0.2040956,28.00385,800,0,5.543594,200.2836,0.1001418,0.1270083,0.3172331,0,250,0.3172331,1484.835,21.68391,59.72847,0,0.5702305,0,38.23311,26.72704,11.50607,351.4712,0,636.7316,0,0,1.174061e-14,4.263256e-14,140.989,0.2040956,20.26706,6.678145,0,0,1.416848,6.467049e-15
naive,2026-01-07 23:30:00,286,23.5,22.85733,3064.513,113.4098,5.028124,21.89214,1,1,2145.159,2144.842,648.4572,327.4476,975.9048,2,148.1036,2.868374,24.93277,800,0,0,200.2521,0.1001261,0.1261157,0.3172331,0,250,0.3172331,1496.385,19.37629,60.09952,0,2.15975,2.515854,38.61287,26.93493,11.67794,354.8212,0,645.756,0,0,5.52336e-15,4.263256e-14,113.4098,2.868374,19.37629,1.008436,0,34.69383,0,1.421085e-14
naive,2026-01-07 23:45:00,287,23.75,22.51522,3045.061,98.08193,11.51321,20.64579,1,1,2131.542,2131.225,631.9801,322.6401,954.6202,2,127.4552,3.099779,24.06525,800,0,0,200.2206,0.1001103,0.1260958,0.3172331,0,250,0.3172331,1499.245,18.76797,60.45935,0,8.413432,1.877822,38.36776,26.98641,11.38135,349.9517,0,646.3999,0,5.684342e-14,5.639933e-14,4.263256e-14,98.08193,3.099779,18.76797,0.8823399,0,29.37323,0,1.065814e-14
naive,2026-01-08 00:00:00,288,0,22.22289,3059.621,101.171,14.67177,17.48687,1,1,2141.735,2141.418,615.8805,318.5877,934.4682,2,101.8573,6.589507,26.02139,800,0,0,200.1891,0.1000945,0.126076,0.3172331,0,250,0.3172331,1525.537,20.35437,60.7668,0,8.082265,0,38.55123,27.45967,11.09156,346.0474,0,637.674,0,5.684342e-14,-3.869127e-14,4.263256e-14,101.171,6.589507,17.48687,0.7562639,0,0.6862903,2.867503,3.552714e-15
naive,2026-01-08 00:15:00,289,0.25,22.11192,3018.207,82.99312,13.76267,15.91796,1,1,2112.745,2112.428,631.9321,323.2002,955.1324,2,122.5686,4.274131,28.28965,800,0,0,200.1576,0.1000788,0.1260561,0.3172331,0,250,0.3172331,1480.496,22.15376,60.88351,0,9.488538,0,38.02941,26.64892,11.38049,349.8492,0,647.5721,0,0,2.403633e-14,4.263256e-14,82.99312,4.274131,15.91796,0.6302078,0,39.57547,6.2358,0
naive,2026-01-08 00:30:00,290,0.5,21.75478,3000.445,97.50617,3.695183,18.26569,1,1,2100.312,2099.995,619.958,319.3009,939.2589,2,110.9725,4.596877,23.68952,800,0,0,200.126,0.100063,0.1260363,0.3172331,0,250,0.3172331,1480.037,18.61906,61.25913,0,0,0,37.80561,26.64066,11.16495,345.9416,0,622.9666,0,5.684342e-14,-1.99285e-14,4.263256e-14,97.50617,3.695183,18.26569,0.5041715,0,14.36805,0.3533711,5.329071e-15
naive,2026-01-08 00:45:00,291,0.75,21.36924,2974.585,84.64514,1.951784,11.60695,1,1,2082.21,2081.892,606.462,314.4514,920.9134,2,101.724,7.185353,12.00396,800,0,0,200.0945,0.1000473,0.1260164,0.3172331,0,250,0.3172331,1475.43,9.471675,61.66462,0,0,2.135279,37.47977,26.55775,10.92203,341.3711,0,613.3694,0,-5.684342e-14,1.965095e-14,4.263256e-14,84.64514,1.951784,9.471675,0.3781551,0,22.31248,0,-3.552714e-15
naive,2026-01-08 01:00:00,292,1,21.26065,2985.08,91.3947,0,7.746119,1,1,2089.556,2089.239,605.4529,313.8319,919.2848,2,103.1923,1.31896,14.77347,800,0,0,200.063,0.1000315,0.1259966,0.3172331,0,250,0.3172331,1483.786,11.66978,61.77883,0,0,0,37.612,26.70814,10.90386,340.54,0,611.5788,0,0,-7.882583e-15,4.263256e-14,91.3947,0,7.746119,0.2521585,0,13.11658,3.923664,-3.552714e-15
naive,2026-01-08 01:15:00,293,1.25,21.1711,2962.222,79.01449,0,13.07684,1,1,2073.555,2073.238,609.3276,314.7494,924.077,2,109.8381,1.737554,12.5014,800,0,0,200.0315,0.1000158,0.1259768,0.3172331,0,250,0.3172331,1463.91,9.883994,61.87301,0,0,3.19285,37.32399,26.35039,10.97361,341.639,0,613.671,0,-5.684342e-14,-2.578493e-14,4.263256e-14,79.01449,0,9.883994,0.1261817,0,32.56112,0,0
naive,2026-01-08 01:30:00,294,1.5,20.86366,3013.049,96.0165,7.921378,11.61366,1,1,2109.134,2108.817,600.085,312.0017,912.0867,2,98.68402,2.254137,11.14851,800,0,0,200.0001,0.1,0.1259569,0.3172331,0,250,0.3172331,1508.732,8.841783,62.19636,0,5.667242,2.771879,37.96442,27.15718,10.80724,339.6244,0,619.0538,0,0,4.274359e-14,4.263256e-14,96.0165,2.254137,8.841783,0.0002247844,0,2.667523,0,-6.217249e-15
naive,2026-01-08 01:45:00,295,1.75,20.76307,3025.548,74.91447,8.861985,11.75075,1,1,2117.884,2117.566,982.2222,422.6957,1404.918,3,84.32117,2.209128,18.38758,800,500,0,324.9686,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1135.344,14.59781,62.30215,0,6.652856,0,38.12191,20.4362,17.68571,443.1319,0,827.65,0,-5.684342e-14,4.726775e-14,4.263256e-14,74.91447,2.209128,11.75075,0,500,9.406697,2.847061,-2.842171e-14
naive,2026-01-08 02:00:00,296,2,20.55838,3023.948,79.62337,8.756309,18.32262,1,1,2116.764,2116.446,530.3913,293.0167,823.4079,2,0,0,23.40794,800,0,82.57546,304.2735,0.1521368,0.2046279,0.3172331,0,250,0.3172331,1586.055,18.62179,62.51744,0,5.804217,0,38.10174,28.54899,9.552753,321.5657,0,582.8115,0,0,1.457168e-14,4.263256e-14,79.62337,2.952092,18.32262,87.64896,0,0,0.2991647,-5.77316e-15
naive,2026-01-08 02:15:00,297,2.25,20.44017,3041.866,82.54627,6.786543,21.2866,1,1,2129.306,2128.989,534.0582,294.6332,828.6914,2,0,0,28.69141,800,0,83.22397,283.4197,0.1417098,0.1915966,0.3172331,0,250,0.3172331,1594.931,22.85209,62.64177,0,6.108844,0,38.32751,28.70876,9.618758,323.342,0,586.7497,0,5.684342e-14,-5.909162e-14,4.263256e-14,82.54627,0.6776986,21.2866,118.313,0,0,1.565489,-3.330669e-15
naive,2026-01-08 02:30:00,298,2.5,20.12786,3070.501,59.80479,1.986244,15.78723,1,1,2149.351,2149.034,532.0692,293.7564,825.8255,2,0,0,25.82554,800,0,61.10823,268.098,0.134049,0.1784652,0.3172331,0,250,0.3172331,1616.964,20.63401,62.97024,0,0.6828031,0,38.68832,29.10536,9.582955,322.8617,0,576.0598,0,-5.684342e-14,9.55902e-14,4.263256e-14,59.80479,1.303441,15.78723,114.3927,0,0,4.846779,-2.664535e-15
naive,2026-01-08 02:45:00,299,2.75,20.10053,3072.252,60.17894,11.81089,13.2593,1,1,2150.577,2150.259,531.1668,293.3586,824.5254,2,0,0,24.5254,800,0,61.38391,252.7098,0.1263549,0.1688174,0.3172331,0,250,0.3172331,1619.093,19.6006,62.99898,0,10.60592,0,38.71038,29.14367,9.566713,322.5022,0,592.4258,0,0,8.965051e-15,4.263256e-14,60.17894,1.204973,13.2593,99.384,0,0,6.341299,1.554312e-15
naive,2026-01-08 03:00:00,300,3,20.13068,3044.333,74.57178,14.27616,17.36492,1,1,2131.033,2130.716,533.7321,294.4895,828.2216,2,0,0,28.22162,800,0,74.99025,233.9225,0.1169612,0.1591277,0.3172331,0,250,0.3172331,1596.984,22.54779,62.96727,0,13.85769,0,38.3586,28.74571,9.612889,323.2352,0,599.5367,0,-5.684342e-14,2.689515e-14,4.263256e-14,74.57178,0.4184693,17.36492,107.0804,0,0,5.182875,-2.553513e-15
naive,2026-01-08 03:15:00,301,3.25,20.09648,3045.425,69.65994,7.391772,14.89486,1,1,2131.798,2131.481,530.1883,292.9272,823.1155,2,0,0,23.11551,800,0,71.63475,215.9769,0.1079885,0.1472975,0.3172331,0,250,0.3172331,1601.292,18.47457,63.00324,0,5.41697,0,38.37236,28.82326,9.5491,321.7505,0,581.9665,0,0,-3.352874e-14,4.263256e-14,69.65994,1.974802,14.89486,116.8096,0,0,3.579703,3.996803e-15
naive,2026-01-08 03:30:00,302,3.5,20.06302,3034.364,81.11698,3.257274,11.68034,1,1,2124.055,2123.737,582.3512,307.7178,890.069,2,68.97586,0,21.09315,800,0,12.14112,212.9077,0.1064538,0.1359975,0.3172331,0,250,0.3172331,1541.386,16.86389,63.03843,0,3.257274,0,38.23298,27.74495,10.48803,335.4628,0,605.6261,0,-5.684342e-14,-1.826317e-14,4.263256e-14,81.11698,0,11.68034,63.77179,0,0,5.183545,0
naive,2026-01-08 03:45:00,303,3.75,19.47824,3050.402,60.50606,0,16.57782,1,1,2135.281,2134.964,590.7415,310.5154,901.2569,2,76.55298,0.9023298,23.80157,800,0,0,212.8742,0.1064371,0.1340648,0.3172331,0,250,0.3172331,1544.222,19.04125,63.65347,0,0,0,38.43506,27.796,10.63906,338.3114,0,605.0126,0,5.684342e-14,4.088396e-14,4.263256e-14,60.50606,0,16.57782,51.49661,0,16.94925,2.463438,0
naive,2026-01-08 04:00:00,304,4,19.43834,3041.673,93.45482,4.44758,10.93192,1,1,2129.171,2128.854,592.6868,310.6224,903.3091,2,82.86222,0,20.44692,800,0,10.5926,210.1925,0.1050962,0.1340437,0.3172331,0,250,0.3172331,1536.167,16.35754,63.69543,0,4.44758,0,38.32508,27.65101,10.67407,338.2734,0,612.5615,0,0,5.298539e-14,4.263256e-14,93.45482,0,10.93192,51.36257,0,0,5.425612,0
naive,2026-01-08 04:15:00,305,4.25,19.37428,3047.157,114.1614,1.825632,14.9714,1,1,2133.01,2132.692,609,314.8289,923.8289,2,107.956,0,15.87295,800,0,6.205413,208.608,0.104304,0.1323551,0.3172331,0,250,0.3172331,1523.692,12.69836,63.76281,0,1.825632,2.273046,38.39417,27.42646,10.96771,342.6269,0,616.6698,0,0,4.501954e-14,4.263256e-14,114.1614,0,12.69836,40.63761,0,0,0,0
naive,2026-01-08 04:30:00,306,4.5,19.30835,3076.915,141.6015,0,4.148365,1,1,2153.841,2153.523,630.1602,320.5593,950.7195,2,138.2026,0,12.51687,800,0,3.398916,207.7255,0.1038627,0.1313574,0.3172331,0,250,0.3172331,1523.363,10.0135,63.83215,0,0,0,38.76913,27.42054,11.34859,347.9798,0,624.1484,0,1.136868e-13,-2.270406e-14,4.263256e-14,141.6015,0,4.148365,34.30084,0,0,5.865133,0
naive,2026-01-08 04:45:00,307,4.75,19.19403,3056.949,186.774,10.19816,4.216015,1,1,2139.864,2139.547,671.9875,332.5459,1004.533,3,192.4478,0,12.0856,800,0,0,207.6928,0.1038464,0.1308017,0.3172331,0,250,0.3172331,1467.56,9.66848,63.95239,0,10.19816,0,38.51756,26.41607,12.10149,358.9619,0,663.5693,0,0,-1.662559e-14,4.263256e-14,186.774,0,4.216015,30.77112,0,5.673839,5.452465,0
naive,2026-01-08 05:00:00,308,5,19.18452,3058.594,248.8782,5.184259,6.704239,1,1,2141.016,2140.698,718.2583,346.3295,1064.588,3,248.0533,0.309363,16.22507,800,0,0.8249086,207.4539,0.1037269,0.1307811,0.3172331,0,250,0.3172331,1422.44,12.98005,63.96239,0,4.874896,0,38.53828,25.60392,12.93436,371.9334,0,680.3183,0,0,-1.962319e-14,4.263256e-14,248.8782,0.309363,6.704239,30.64034,0,0,6.275815,-5.717649e-15
naive,2026-01-08 05:15:00,309,5.25,19.23582,3059.634,318.4574,9.589666,10.47287,1,1,2141.744,2141.427,785.6911,366.4036,1152.095,3,329.2042,0,22.89048,800,0,0,207.4212,0.1037106,0.1306307,0.3172331,0,250,0.3172331,1355.735,18.31238,63.90843,0,9.589666,0,38.55139,24.40324,14.14815,390.8068,0,726.2588,0,-5.684342e-14,4.624079e-14,4.263256e-14,318.4574,0,10.47287,29.6848,0,10.74678,7.839513,0
naive,2026-01-08 05:30:00,310,5.5,19.21311,3053.235,409.115,0.9757801,2.770135,1,1,2137.264,2136.947,848.2671,383.9865,1232.254,3,413.2976,0,18.95594,800,0,0,207.3885,0.1036943,0.1306101,0.3172331,0,250,0.3172331,1288.68,15.16475,63.93232,0,0.9757801,0,38.47076,23.19624,15.27452,407.1827,0,744.1248,0,-1.136868e-13,2.445266e-14,4.263256e-14,409.115,0,2.770135,29.55419,0,4.182603,12.39462,0
naive,2026-01-08 05:45:00,311,5.75,19.17968,3127.889,509.3584,0,0.6811181,1,1,2189.522,2189.205,905.5049,400.6788,1306.184,3,485.0944,0,21.08936,800,0,24.26403,201.2899,0.1006449,0.1305895,0.3172331,0,250,0.3172331,1283.7,16.87149,63.96748,0,0,0,39.4114,23.10661,16.3048,423.7854,0,775.6075,0,5.684342e-14,4.732326e-14,4.263256e-14,509.3584,0,0.6811181,29.4236,0,0,16.19037,0
naive,2026-01-08 06:00:00,312,6,19.38191,3155.884,597.831,0,7.491971,1,1,2209.119,2208.801,996.0287,427.022,1423.051,3,599.1181,2.144908,21.78765,800,0,0,201.2582,0.1006291,0.1267493,0.3172331,0,250,0.3172331,1212.773,17.43012,63.75478,0,0,0,39.76413,21.82991,17.93423,448.8519,0,825.9797,0,1.136868e-13,-3.447242e-14,4.263256e-14,597.831,0,7.491971,5.032825,0,3.432069,9.938148,2.398082e-14
naive,2026-01-08 06:15:00,313,6.25,19.29274,3135.972,667.5867,4.654272,8.623231,1,1,2195.18,2194.863,1055.234,443.3971,1498.632,3,680.8752,0.2298234,17.52654,800,0,0,201.2265,0.1006133,0.1267293,0.3172331,0,250,0.3172331,1139.628,14.02123,63.84857,0,4.424449,0,39.51324,20.51331,18.99993,463.9104,0,863.6234,0,1.136868e-13,-4.08007e-15,4.263256e-14,667.5867,0.2298234,8.623231,4.906096,0,13.28855,5.398001,-2.664535e-14
naive,2026-01-08 06:30:00,314,6.5,19.49779,3123.093,744.7755,1.182401,5.628386,1,1,2186.165,2185.848,1096.612,455.6671,1552.279,4,731.0729,1.484696,19.72187,800,0,4.779386,200,0.1,0.1267094,0.3172331,0,250,0.3172331,1089.236,15.77749,63.63291,8.923166,0,0,39.35097,19.60624,19.74473,475.2733,0,894.352,0,1.705303e-13,2.775558e-16,4.263256e-14,735.8523,1.182401,5.628386,4.779386,0,0.3022943,10.14911,-1.065814e-14
naive,2026-01-08 06:45:00,315,6.75,19.60408,3139.696,765.3038,7.703739,8.464074,1,1,2197.787,2197.47,1456.241,543.7592,2000,4,770.0372,0.3107908,15.27011,714.3819,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,741.2292,12.21608,56.72292,0,7.392948,0,39.56017,13.34213,26.21805,557.1013,0,1063.142,0,-1.136868e-13,1.24345e-13,4.263256e-14,765.3038,0.3107908,8.464074,0,500,4.733362,3.75201,5.684342e-14
naive,2026-01-08 07:00:00,316,7,19.59643,3178.611,773.1732,2.906294,16.85131,1,1,2225.028,2224.71,752.806,356.9832,1109.789,3,286.5253,0,23.2639,800,0,486.6479,203.2554,0.1016277,0.2046279,0.3172331,0,250,0.3172331,1471.905,18.61112,63.52917,0,2.906294,0,40.0505,26.49428,13.55622,383.4775,0,700.498,0,-5.684342e-14,-7.993606e-15,4.263256e-14,773.1732,0,16.85131,499.6694,0,0,1.759809,0
naive,2026-01-08 07:15:00,317,7.25,19.6708,3179.319,719.6343,0.8435824,19.18733,1,1,2225.524,2225.206,1121.183,462.9911,1584.174,4,760.5601,0.4014549,23.21228,800,0,0,203.2234,0.1016117,0.1279869,0.3172331,0,250,0.3172331,1104.024,18.56982,63.45095,0,0.4421275,0.6175006,40.05942,19.87242,20.187,482.965,0,895.3103,0,1.705303e-13,-1.196265e-14,4.263256e-14,719.6343,0.4014549,18.56982,12.89357,0,40.9258,0,-7.105427e-15
naive,2026-01-08 07:30:00,318,7.5,19.67702,3206.538,694.1429,5.768484,13.62605,1,1,2244.576,2244.259,1100.235,457.5998,1557.834,4,728.2493,2.531886,27.0533,800,0,0,203.1914,0.1015957,0.1279668,0.3172331,0,250,0.3172331,1144.025,21.64264,63.44441,0,3.236598,0,40.40238,20.59244,19.80993,478.1922,0,890.5927,0,0,-1.662559e-14,4.263256e-14,694.1429,2.531886,13.62605,12.7656,0,34.1064,8.016588,-2.842171e-14
naive,2026-01-08 07:45:00,319,7.75,19.9051,3168.005,636.4878,0,22.92915,1,1,2217.603,2217.286,1066.302,448.9605,1515.263,4,675.1229,4.956623,35.18303,800,0,0,203.1594,0.1015797,0.1279466,0.3172331,0,250,0.3172331,1150.984,28.14642,63.20452,0,0,0,39.91686,20.71771,19.19915,469.6782,0,868.2513,0,0,4.865552e-14,4.263256e-14,636.4878,0,22.92915,12.63766,0,43.59171,5.21727,5.684342e-14
naive,2026-01-08 08:00:00,320,8,20.10151,3193.383,586.6211,368.9204,26.65243,1,1,2235.368,2235.051,1255.031,542.0283,1797.059,4,592.1785,367.9636,36.91665,800,0,0,203.1274,0.1015637,0.1279265,0.3172331,0,250,0.3172331,980.02,29.50334,62.99795,0,0.9567297,0,40.23662,17.64036,22.59626,559.6686,0,1050.115,0,0,2.567391e-14,4.263256e-14,586.6211,367.9636,26.65243,12.50973,0,5.557341,2.850912,0
naive,2026-01-08 08:15:00,321,8.25,20.19125,3239.836,499.3977,370.9593,29.46881,1,1,2267.885,2267.568,1203.445,528.7455,1732.19,4,512.6663,375.6824,43.84171,800,0,0,203.0955,0.1015477,0.1279064,0.3172331,0,250,0.3172331,1064.123,35.00629,62.90357,0,0,0,40.82193,19.15421,21.66772,547.8997,0,1025.033,0,1.136868e-13,-1.637579e-14,4.263256e-14,499.3977,370.9593,29.46881,12.38182,0,17.99169,5.53748,5.684342e-14
naive,2026-01-08 08:30:00,322,8.5,20.22218,3252.167,411.7303,376.146,31.35253,1,1,2276.517,2276.199,1136.426,509.001,1645.427,4,430.2806,377.7945,37.35222,800,0,0,203.0635,0.1015317,0.1278862,0.3172331,0,250,0.3172331,1139.773,29.81538,62.87103,0,0,1.537149,40.9773,20.51591,20.46139,529.772,0,988.814,0,-1.136868e-13,-8.187895e-15,4.263256e-14,411.7303,376.146,29.81538,12.25394,0,20.1988,0,-5.684342e-14
naive,2026-01-08 08:45:00,323,8.75,20.44812,3246.196,372.2433,383.7815,33.08869,1,1,2272.337,2272.02,1083.492,494.6622,1578.154,4,354.6457,382.6924,40.81589,800,0,12.12607,200,0.1,0.1278661,0.3172331,0,250,0.3172331,1188.528,32.50639,62.63341,5.471487,1.089077,0.5822921,40.90207,21.39351,19.50856,516.1528,0,973.16,0,-1.136868e-13,5.828671e-16,4.263256e-14,366.7718,382.6924,32.50639,12.12607,0,0,0,-5.684342e-14
naive,2026-01-08 09:00:00,324,9,20.76828,3287.951,305.0349,388.3422,36.71605,1,1,2301.566,2301.248,1414.133,585.8665,2000,4,291.9222,393.1565,49.25973,765.6616,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,887.115,39.10502,59.62271,13.11271,0,0,41.42818,15.96807,25.46011,601.8346,0,1159.213,0,2.273737e-13,1.24345e-13,4.263256e-14,291.9222,388.3422,36.71605,0,500,4.814288,2.388974,-5.684342e-14
naive,2026-01-08 09:15:00,325,9.25,20.95617,3273.772,232.7769,397.2091,39.20921,1,1,2291.641,2291.323,661.1638,350.6676,1011.831,3,0,153.4582,58.37318,800,0,471.8954,206.9435,0.1034718,0.2046279,0.3172331,0,250,0.3172331,1630.159,46.25203,62.09907,0,4.632416,0,41.24953,29.34287,11.90666,380.0105,0,698.1504,0,0,-7.993606e-15,4.263256e-14,232.7769,392.5767,39.20921,499.6694,0,0,7.042816,-5.684342e-14
naive,2026-01-08 09:30:00,326,9.5,21.22154,3283.314,166.706,402.2331,38.43378,1,1,2298.32,2298.003,982.1245,469.1226,1451.247,3,193.6817,388.8641,68.70131,800,0,0,206.9109,0.1034555,0.1303093,0.3172331,0,250,0.3172331,1315.878,54.28968,61.81996,0,13.36899,0,41.36976,23.68581,17.68395,492.8085,0,939.131,0,0,-4.32987e-14,4.263256e-14,166.706,388.8641,38.43378,27.64377,0,26.97574,15.8559,2.842171e-14
naive,2026-01-08 09:45:00,327,9.75,21.39007,3316.551,121.9244,399.6877,44.14541,1,1,2321.586,2321.269,952.2655,461.1696,1413.435,3,149.883,394.9825,68.56953,800,0,0,206.8784,0.1034392,0.1302888,0.3172331,0,250,0.3172331,1369.003,54.09309,61.64271,0,4.705146,0,41.78855,24.64206,17.14649,485.8116,0,910.3916,0,0,4.815592e-14,4.263256e-14,121.9244,394.9825,44.14541,27.51348,0,27.95862,9.947684,2.842171e-14
naive,2026-01-08 10:00:00,328,10,21.62341,3309.409,124.9584,403.4044,42.85246,1,1,2316.587,2316.269,939.3143,458.1145,1397.429,3,127.5695,395.1421,74.71715,800,0,0,206.8458,0.1034229,0.1302683,0.3172331,0,250,0.3172331,1376.955,58.80335,61.3973,0,8.26224,0,41.69856,24.78519,16.91337,482.8997,0,910.9797,0,-5.684342e-14,8.21565e-15,4.263256e-14,124.9584,395.1421,42.85246,27.38322,0,2.611124,15.95088,7.105427e-14
naive,2026-01-08 10:15:00,329,10.25,21.81545,3394.327,112.1133,403.8288,56.40832,1,1,2376.029,2375.711,939.7547,459.9837,1399.738,3,113.4886,400.3493,85.90046,800,0,0,206.8132,0.1034066,0.1302478,0.3172331,0,250,0.3172331,1435.957,67.47279,61.19532,0,3.479491,0,42.76852,25.84722,16.9213,485.8309,0,908.8192,0,-1.136868e-13,1.065814e-14,4.263256e-14,112.1133,400.3493,56.40832,27.25297,0,1.375388,11.06446,-2.842171e-14
naive,2026-01-08 10:30:00,330,10.5,22.08874,3395.941,111.0585,401.0231,72.08436,1,1,2377.159,2376.842,930.0822,458.1178,1388.2,3,93.32844,400.4671,94.40441,800,0,17.73004,202.3482,0.1011741,0.1302273,0.3172331,0,250,0.3172331,1446.759,73.94604,60.90789,0,0.5559623,0,42.78886,26.04167,16.74719,484.1595,0,900.7566,0,-1.136868e-13,-1.226796e-14,4.263256e-14,111.0585,400.4671,72.08436,27.12274,0,0,1.861676,0
naive,2026-01-08 10:45:00,331,10.75,22.1306,3355.665,108.5128,403.0577,75.29121,1,1,2348.965,2348.648,943.1422,462.3673,1405.51,3,106.0048,404.6497,94.85506,800,0,2.50802,201.6893,0.1008447,0.1274157,0.3172331,0,250,0.3172331,1405.506,74.26727,60.86386,0,0,1.02395,42.28137,25.2991,16.98227,487.8425,0,907.2131,0,0,-4.007905e-14,4.263256e-14,108.5128,403.0577,74.26727,9.265286,0,1.591996,0,0
naive,2026-01-08 11:00:00,332,11,22.45812,3402.673,93.38333,409.9306,85.81321,1,1,2381.871,2381.554,950.7965,466.2411,1417.038,3,101.8068,411.9308,103.3,800,0,0,201.6576,0.1008288,0.1270008,0.3172331,0,250,0.3172331,1430.757,80.60864,60.5194,0,0,5.204566,42.87368,25.75363,17.12005,492.8952,0,917.7061,0,-1.705303e-13,3.652634e-14,4.263256e-14,93.38333,409.9306,80.60864,6.630265,0,10.42357,0,-2.842171e-14
naive,2026-01-08 11:15:00,333,11.25,22.67243,3424.741,84.41778,402.5618,87.54864,1,1,2397.319,2397.001,962.9615,471.9563,1434.918,3,98.84512,417.9014,118.1713,800,0,0,201.6258,0.1008129,0.1269808,0.3172331,0,250,0.3172331,1434.04,92.01063,60.29399,0,0,0,43.15174,25.81272,17.33902,497.7691,0,927.7074,0,5.684342e-14,-5.290213e-14,4.263256e-14,84.41778,402.5618,87.54864,6.503284,0,29.76685,4.461991,1.421085e-14
naive,2026-01-08 11:30:00,334,11.5,22.96444,3434.974,97.66924,410.1274,100.4085,1,1,2404.482,2404.165,958.0159,471.3012,1429.317,3,86.02487,420.767,122.5252,800,0,6.376323,200,0.1,0.1269608,0.3172331,0,250,0.3172331,1446.149,95.11444,59.98687,5.268053,0,5.29405,43.28067,26.03067,17.25,498.2567,0,938.1157,0,-1.136868e-13,-8.326673e-17,4.263256e-14,92.40119,410.1274,95.11444,6.376323,0,10.63959,0,0
naive,2026-01-08 11:45:00,335,11.75,23.16465,3458.194,92.24158,419.595,107.102,1,1,2420.736,2420.418,1366.344,590.7731,1957.117,4,94.93289,417.8736,144.3107,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1054.074,111.795,59.77631,0,1.721432,0,43.57324,18.97334,24.5999,609.7464,0,1155.214,0,1.136868e-13,1.24345e-13,4.263256e-14,92.24158,417.8736,107.102,0,500,2.691305,4.692993,-9.947598e-14
naive,2026-01-08 12:00:00,336,12,23.45019,3482.192,87.47822,421.6731,103.0371,1,1,2437.534,2437.217,627.195,335.6925,962.8874,2,0,6.686941,156.2005,800,0,498.5399,200.2824,0.1001412,0.2046279,0.3172331,0,250,0.3172331,1810.022,120.649,59.47599,3.924464,0,0,43.87562,32.5804,11.29522,368.2729,0,676.405,0,0,-7.993606e-15,4.263256e-14,83.55376,421.6731,103.0371,499.6694,0,0,17.6119,0
naive,2026-01-08 12:15:00,337,12.25,23.55183,3484.553,85.24865,416.3912,103.4171,1,1,2439.187,2438.87,987.557,485.5918,1473.149,3,75.36973,426.7259,171.0532,800,0,1.003374,200,0.1,0.1261149,0.3172331,0,250,0.3172331,1451.313,131.9822,59.36909,8.875552,0,0,43.90536,26.12363,17.78174,511.7155,0,971.951,0,-1.136868e-13,-5.551115e-17,4.263256e-14,76.3731,416.3912,103.4171,1.003374,0,10.33461,28.56511,-5.684342e-14
naive,2026-01-08 12:30:00,338,12.5,23.94644,3506.98,88.64757,424.7909,116.6225,1,1,2454.886,2454.569,1393.138,603.8978,1997.036,4,83.89913,430.3879,182.749,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1061.431,140.4295,58.95407,4.748444,0,0,44.18795,19.10576,25.0822,623.0036,0,1187.875,0,-2.273737e-13,1.24345e-13,4.263256e-14,83.89913,424.7909,116.6225,0,500,5.596932,23.80706,-5.684342e-14
naive,2026-01-08 12:45:00,339,12.75,23.95854,3518.329,108.8998,424.8705,121.5415,1,1,2462.83,2462.513,657.3415,348.9825,1006.324,3,0,14.41607,191.9079,800,0,496.7108,200.7397,0.1003698,0.2046279,0.3172331,0,250,0.3172331,1805.171,147.4489,58.94134,22.64343,0,0,44.33094,32.49308,11.83786,381.4756,0,735.7021,0,-1.136868e-13,-6.483702e-14,4.263256e-14,86.25639,424.8705,121.5415,499.6694,0,0,25.90744,0
naive,2026-01-08 13:00:00,340,13,24.05529,3541.49,109.5313,430.2643,138.2158,1,1,2479.043,2478.726,1029.246,501.0598,1530.306,4,99.83826,424.9925,205.4755,800,0,2.832256,200,0.1,0.1264028,0.3172331,0,250,0.3172331,1449.479,157.7143,58.83958,6.860772,5.271781,0,44.62277,26.09063,18.53215,527.1505,0,1009.035,0,0,-8.326673e-17,4.263256e-14,102.6705,424.9925,138.2158,2.832256,0,0,19.49845,0
naive,2026-01-08 13:15:00,341,13.25,24.3138,3524.741,117.5775,423.9677,148.7745,1,1,2467.318,2467.001,1398.766,601.2338,2000,4,101.2067,422.713,217.7901,758.2903,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1068.235,166.7161,55.51413,16.37082,1.254721,0,44.41173,19.22823,25.1835,620.462,0,1208.875,0,0,1.24345e-13,4.263256e-14,101.2067,422.713,148.7745,0,500,0,17.94161,0
naive,2026-01-08 13:30:00,342,13.5,24.72448,3513.292,95.78404,429.4908,161.7565,1,1,2459.305,2458.987,676.2524,357.3194,1033.572,3,0,13.81364,219.7582,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1782.735,167.5007,58.13577,5.559541,6.232225,0,44.26748,32.08923,12.17825,389.4087,0,733.7554,0,1.136868e-13,-7.993606e-15,4.263256e-14,90.2245,423.2586,161.7565,499.6694,0,0,5.744198,5.684342e-14
naive,2026-01-08 13:45:00,343,13.75,24.97051,3528.123,81.752,421.2931,160.5843,1,1,2469.686,2469.369,1397.742,602.2581,2000,4,87.82346,419.208,236.249,756.7195,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1071.627,179.605,54.74582,0,2.085072,0,44.45435,19.28929,25.16506,621.5474,0,1185.102,0,0,1.24345e-13,4.263256e-14,81.752,419.208,160.5843,0,500,6.071463,19.02065,-2.842171e-14
naive,2026-01-08 14:00:00,344,14,25.13906,3540.568,103.5176,425.3224,173.7536,1,1,2478.397,2478.08,703.8536,369.4874,1073.341,3,0,26.29727,247.0438,800,0,497.7002,200.4923,0.1002462,0.2046279,0.3172331,0,250,0.3172331,1774.226,187.4784,57.69973,0,4.842596,0,451.8745,323.4863,128.3881,692.9737,0,1329.389,0,-1.705303e-13,-7.993606e-15,4.263256e-14,103.5176,420.4798,173.7536,499.6694,0,0,13.72484,0
naive,2026-01-08 14:15:00,345,14.25,25.14572,3531.199,108.1532,413.832,174.1816,1,1,2471.839,2471.522,1047.436,510.6455,1558.082,4,86.66768,423.9476,247.4665,800,0,1.843028,200,0.1,0.1262471,0.3172331,0,250,0.3172331,1424.086,187.786,57.69273,19.64251,0,0,450.7389,259.6815,191.0574,770.327,0,1509.633,0,0,-2.775558e-17,4.263256e-14,88.51071,413.832,174.1816,1.843028,0,10.11561,13.60442,5.684342e-14
naive,2026-01-08 14:30:00,346,14.5,25.30545,3524.738,110.0706,416.4824,178.6807,1,1,2467.317,2466.999,1397.714,602.2864,2000,4,79.04386,418.3572,259.4432,743.1557,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1069.286,196.5429,53.43729,31.02672,0,0,451.3604,195.6106,255.7498,797.897,0,1589.198,0,2.273737e-13,1.24345e-13,4.263256e-14,79.04386,416.4824,178.6807,0,500,1.874818,17.86224,1.136868e-13
naive,2026-01-08 14:45:00,347,14.75,25.47697,3538.361,105.6671,417.7346,179.3659,1,1,2476.853,2476.536,705.2443,370.1005,1075.345,3,0,10.93749,264.4072,800,0,499.3782,200.0728,0.1000364,0.2046279,0.3172331,0,250,0.3172331,1771.291,199.9406,57.34433,13.08612,0,0,454.6742,325.1548,129.5195,695.2552,0,1348.572,0,1.136868e-13,-7.993606e-15,4.263256e-14,92.58101,417.7346,179.3659,499.6694,0,0,20.57473,0
naive,2026-01-08 15:00:00,348,15,25.85936,3502.508,129.3699,410.8291,187.9135,1,1,2451.756,2451.439,1063.647,517.0804,1580.727,4,92.64883,411.2504,276.828,800,0,0.1653013,200,0.1,0.1259829,0.3172331,0,250,0.3172331,1387.792,208.4861,56.94216,36.55578,0,0,453.5694,256.7384,196.831,773.8189,0,1546.637,0,0,0,4.263256e-14,92.81413,410.8291,187.9135,0.1653013,0,0.4212743,20.57255,0
naive,2026-01-08 15:15:00,349,15.25,26.0874,3462.478,131.9899,413.1819,196.4788,1,1,2423.735,2423.417,1401.917,598.083,2000,4,106.2658,411.9103,276.7558,705.0681,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1021.5,207.9269,49.97374,25.72415,1.271549,0,450.476,189.8563,260.6197,787.9393,0,1566.226,0,-2.273737e-13,1.24345e-13,4.263256e-14,106.2658,411.9103,196.4788,0,500,0,11.44809,0
naive,2026-01-08 15:30:00,350,15.5,26.02191,3476.319,127.3088,407.761,187.0457,1,1,2433.423,2433.106,718.5677,375.9741,1094.542,3,0,21.53071,273.0111,800,0,493.8814,201.447,0.1007235,0.2046279,0.3172331,0,250,0.3172331,1714.538,205.2565,56.7712,19.65768,0,0,451.6719,318.2384,133.4335,694.2125,0,1358.467,0,1.136868e-13,-7.993606e-15,4.263256e-14,107.6511,407.761,187.0457,499.6694,0,0,18.21078,5.684342e-14
naive,2026-01-08 15:45:00,351,15.75,26.40849,3474.145,129.6522,401.5689,195.5873,1,1,2431.901,2431.584,1078.5,521.1483,1599.648,4,113.4974,407.0318,279.119,800,0,5.661152,200,0.1,0.1268482,0.3172331,0,250,0.3172331,1353.084,208.9853,56.36461,10.49361,0,0,454.9806,253.1464,201.8342,774.2947,0,1503.281,0,-2.273737e-13,1.94289e-16,4.263256e-14,119.1586,401.5689,195.5873,5.661152,0,5.462883,13.39804,5.684342e-14
naive,2026-01-08 16:00:00,352,16,26.46262,3442.28,140.5738,399.2948,192.3191,1,1,2409.596,2409.279,1407.175,592.8246,2000,4,150.6876,397.43,277.7921,674.0903,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1002.103,207.8716,47.44557,0,1.864835,0,451.3103,187.691,263.6193,780.5156,0,1510.872,0,1.136868e-13,1.24345e-13,4.263256e-14,140.5738,397.43,192.3191,0,500,10.11383,15.5525,-1.136868e-13
naive,2026-01-08 16:15:00,353,16.25,26.44053,3423.464,174.4918,397.125,190.458,1,1,2396.425,2396.107,752.7178,391.0291,1143.747,3,0,70.00755,273.7393,800,0,498.8435,200.2065,0.1001032,0.2046279,0.3172331,0,250,0.3172331,1643.39,204.8872,56.33091,0,2.765677,0,448.6392,307.6621,140.9771,698.6912,0,1338.781,0,-1.136868e-13,-7.993606e-15,4.263256e-14,174.4918,394.3593,190.458,499.6694,0,0,14.42919,0
naive,2026-01-08 16:30:00,354,16.5,26.71185,3393.134,207.2002,403.7387,189.8822,1,1,2375.194,2374.877,1132.525,533.6978,1666.223,4,208.2151,395.0511,262.9568,800,0,0,200.175,0.1000875,0.1260671,0.3172331,0,250,0.3172331,1242.351,196.246,56.04555,0,8.687625,0,447.163,233.8898,213.2732,767.5876,0,1487.11,0,-2.273737e-13,3.894107e-14,4.263256e-14,207.2002,395.0511,189.8822,0.6998401,0,1.014866,6.363876,-2.842171e-14
naive,2026-01-08 16:45:00,355,16.75,26.76743,3370.925,243.8744,405.8538,190.0228,1,1,2359.647,2359.33,1161.586,541.7837,1703.37,4,247.9402,386.9712,268.4585,800,0,0,200.1434,0.1000717,0.1260472,0.3172331,0,250,0.3172331,1197.744,200.2326,55.98711,0,18.88261,0,444.748,225.7516,218.9964,767.5353,0,1504.658,0,-1.136868e-13,1.157408e-14,4.263256e-14,243.8744,386.9712,190.0228,0.5737929,0,4.065853,10.20985,-5.684342e-14
naive,2026-01-08 17:00:00,356,17,26.76695,3394.545,305.956,402.5315,185.0745,1,1,2376.182,2375.864,1180.034,545.9181,1725.952,4,281.5492,385.3575,259.0452,800,0,0.4477655,200,0.1,0.1260274,0.3172331,0,250,0.3172331,1195.831,193.2126,55.9876,23.95905,17.17402,0,447.86,225.3888,222.4712,771.3069,0,1550.582,0,-1.136868e-13,0,4.263256e-14,281.9969,385.3575,185.0745,0.4477655,0,0,8.138068,0
naive,2026-01-08 17:15:00,357,17.25,26.82839,3378.441,348.6004,389.1287,177.4352,1,1,2364.908,2364.591,1430.293,569.7073,2000,4,343.5303,378.949,243.5542,533.9665,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,934.2985,181.5387,37.32625,5.070109,10.1797,0,446.3037,176.3201,269.9836,746.0274,0,1476.369,0,2.273737e-13,1.24345e-13,4.263256e-14,343.5303,378.949,177.4352,0,500,0,4.103489,1.136868e-13
naive,2026-01-08 17:30:00,358,17.5,26.95568,3333.266,393.9301,381.0843,161.2086,1,1,2333.286,2332.969,868.8946,442.2456,1311.14,3,0,267.8981,243.242,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1464.075,181.0583,55.78911,3.067648,4.379167,0,441.5027,277.0311,164.4716,719.2766,0,1388.636,0,-1.136868e-13,-7.993606e-15,4.263256e-14,390.8625,376.7051,161.2086,499.6694,0,0,19.84968,0
naive,2026-01-08 17:45:00,359,17.75,27.08549,3333.445,455.2845,368.8524,156.0762,1,1,2333.412,2333.094,1445.846,554.1543,2000,4,467.0828,375.1904,227.9861,429.7406,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,887.2486,169.4658,29.89522,0,0,0,442.7225,168.3393,274.3832,722.4936,0,1411.355,0,-2.273737e-13,1.24345e-13,4.263256e-14,455.2845,368.8524,156.0762,0,500,18.13627,13.38955,-5.684342e-14
naive,2026-01-08 18:00:00,360,18,26.89037,3329.945,516.9937,0,144.3786,1,1,2330.961,2330.644,673.3634,354.4223,1027.786,3,13.64735,1.22328,212.9151,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1657.281,158.5955,55.8578,3.676915,0,0,440.4639,313.1637,127.3003,667.586,0,1278.675,0,-1.136868e-13,-7.993606e-15,4.263256e-14,513.3168,0,144.3786,499.6694,0,1.22328,14.21698,4.196643e-14
naive,2026-01-08 18:15:00,361,18.25,27.12155,3309.08,546.1543,0,146.5402,1,1,2316.356,2316.039,1439.206,560.7941,2000,4,571.1917,3.6531,198.7416,726.4137,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,876.8329,147.6705,50.49906,0,0,0,439.8176,166.4884,273.3291,727.2825,0,1397.754,0,0,1.24345e-13,4.263256e-14,546.1543,0,146.5402,0,500,28.69041,1.130243,-7.105427e-14
naive,2026-01-08 18:30:00,362,18.5,27.19731,3288.691,589.6262,0,147.2841,1,1,2302.084,2301.767,729.0429,366.9374,1095.98,3,114.7844,3.64268,177.5532,800,0,474.8418,206.2069,0.1031035,0.2046279,0.3172331,0,250,0.3172331,1572.724,131.8193,55.53498,0,0,15.46476,437.8003,299.0938,138.7065,668.9722,0,1275.468,0,5.684342e-14,-7.993606e-15,4.263256e-14,589.6262,0,131.8193,499.6694,0,3.64268,0,1.24345e-14
