controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-08 18:45:00,363,18.75,27.08428,3283.033,654.4127,0,136.3976,1,1,2298.123,2297.806,1126.134,479.722,1605.856,4,638.2654,0.08979124,167.5009,800,0,16.14726,202.1376,0.1010688,0.1298455,0.3172331,0,250,0.3172331,1171.671,124.5078,55.65386,0,0,11.88985,436.0161,222.2978,213.7183,704.2756,0,1345.941,0,-5.684342e-14,-3.669287e-14,4.263256e-14,654.4127,0,124.5078,24.69777,0,0.08979124,0,2.460532e-14
naive,2026-01-08 19:00:00,364,19,26.90062,3281.763,704.7141,0,119.7334,0,0,2297.234,2296.917,1161.077,489.7388,1650.816,4,683.5555,4.966482,162.2937,800,0,8.423228,200,0.1,0.1272831,0.3172331,0,250,0.3172331,1135.84,120.8756,55.84701,12.73535,0,0,434.1834,214.6768,219.5066,0,704.4156,3833.426,0,-2.842171e-13,-3.053113e-16,4.263256e-14,691.9788,0,119.7334,8.423228,0,4.966482,1.142115,-5.684342e-14
naive,2026-01-08 19:15:00,365,19.25,26.68512,3256.391,721.6604,2.224271,100.8896,0,0,2279.473,2279.156,1456.178,543.8216,2000,4,715.7645,4.913825,150.979,628.3427,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,822.9778,112.7087,44.04185,5.895935,0,0,428.9049,154.8512,274.0537,0,698.6728,3803.324,0,0,1.24345e-13,4.263256e-14,715.7645,2.224271,100.8896,0,500,2.689555,11.81905,3.597123e-14
naive,2026-01-08 19:30:00,366,19.5,26.60001,3221.708,722.2762,6.512119,93.67145,0,0,2255.196,2254.878,787.5235,380.0768,1167.6,3,221.0538,0.7268587,145.8196,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1467.355,108.9564,56.16319,1.553018,5.785261,0,423.5905,275.6114,147.9791,0,655.6882,3555.76,0,-1.705303e-13,-7.993606e-15,4.263256e-14,720.7232,0.7268587,93.67145,499.6694,0,0,15.28499,1.587619e-14
naive,2026-01-08 19:45:00,367,19.75,26.40128,3199.449,696.6102,6.18494,80.75592,0,0,2239.614,2239.297,1453.909,546.0913,2000,4,705.2592,4.407701,134.6812,655.6519,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,785.3883,100.8479,46.20067,0,1.777239,0,418.9438,146.9153,272.0285,0,693.0066,3762.626,0,0,1.24345e-13,4.263256e-14,696.6102,4.407701,80.75592,0,500,8.649069,20.09198,0
naive,2026-01-08 20:00:00,368,20,26.17608,3208.639,680.9809,0,73.32068,0,0,2246.047,2245.73,729.5642,361.379,1090.943,3,163.4421,7.431905,120.0692,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1516.166,90.1229,56.60905,17.86938,0,0,418.2092,282.3068,135.9023,0,643.6858,3507.411,0,0,-7.993606e-15,4.263256e-14,663.1115,0,73.32068,499.6694,0,7.431905,16.80222,4.174439e-14
naive,2026-01-08 20:15:00,369,20.25,26.14525,3208.508,651.5187,1.79131,68.82039,0,0,2245.955,2245.638,1444.529,555.4714,2000,4,646.025,7.004022,103.8949,743.0761,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,801.1096,78.00827,52.61115,5.493719,0,0,417.9282,149.0708,268.8574,0,704.5421,3825.271,0,-2.273737e-13,1.24345e-13,4.263256e-14,646.025,1.79131,68.82039,0,500,5.212712,9.187887,-2.842171e-14
naive,2026-01-08 20:30:00,370,20.5,26.04337,3176.897,613.2156,4.206755,61.99965,0,0,2223.828,2223.511,663.6678,340.1368,1003.805,3,97.8043,11.60789,94.39246,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1559.843,70.95038,56.74862,15.74191,0,0,412.9496,289.6521,123.2975,0,629.7889,3427.152,0,0,-7.993606e-15,4.263256e-14,597.4737,4.206755,61.99965,499.6694,0,7.401135,8.950726,3.552714e-14
naive,2026-01-08 20:45:00,371,20.75,25.83139,3229.457,549.0487,8.355975,55.75427,0,0,2260.62,2260.302,1377.33,544.3715,1921.701,4,525.7087,6.633787,89.35881,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,882.9726,67.31836,56.97158,23.34001,1.722187,0,417.9717,163.255,254.7166,0,707.6265,3871.085,0,2.273737e-13,1.24345e-13,4.263256e-14,525.7087,6.633787,55.75427,0,500,0,11.56409,-5.684342e-14
naive,2026-01-08 21:00:00,372,21,25.75694,3261.525,480.5023,6.805345,46.91855,0,0,2283.067,2282.75,571.0838,310.9559,882.0397,2,0,0,82.0397,800,0,486.9561,203.1783,0.1015892,0.2046279,0.3172331,0,250,0.3172331,1711.666,61.85338,57.04988,0,0.3515629,0,421.4839,315.9959,105.4881,0,626.9518,3384.66,0,-5.684342e-14,-7.993606e-15,4.263256e-14,480.5023,6.453782,46.91855,491.9887,0,0,14.93483,1.421085e-14
naive,2026-01-08 21:15:00,373,21.25,25.75414,3198.142,435.4571,0.1355576,45.70947,0,0,2238.699,2238.382,902.1319,405.5229,1307.655,3,431.8734,0.2814066,75.49999,800,0,3.583681,202.2504,0.1011252,0.1279384,0.3172331,0,250,0.3172331,1336.25,56.92449,57.05283,0,0,0,413.2694,246.6751,166.5943,0,652.198,3522.905,0,0,-2.473022e-14,4.263256e-14,435.4571,0.1355576,45.70947,12.5854,0,0.1458491,11.21502,2.364775e-14
naive,2026-01-08 21:30:00,374,21.5,25.42021,3196.875,372.3114,3.753381,41.01196,0,0,2237.812,2237.495,849.7411,389.9864,1239.727,3,368.3235,5.032776,66.37116,800,0,3.987901,201.2216,0.1006108,0.1273541,0.3172331,0,250,0.3172331,1387.754,50.21896,57.40403,0,0,0,410.3234,254.4574,155.866,0,644.4438,3479.861,0,-5.684342e-14,-3.821943e-14,4.263256e-14,372.3114,3.753381,41.01196,8.874369,0,1.279394,9.207,1.154632e-14
naive,2026-01-08 21:45:00,375,21.75,25.14474,3144.798,318.2191,5.405289,41.20844,0,0,2201.359,2201.041,803.0567,375.888,1178.945,3,313.8301,6.106439,59.00816,800,0,4.389016,200.0927,0.1000463,0.1267063,0.3172331,0,250,0.3172331,1397.985,44.77787,57.69376,0,0,0,401.409,254.917,146.492,0,630.805,3404.522,0,0,-1.887379e-15,4.263256e-14,318.2191,5.405289,41.20844,4.759762,0,0.7011506,3.569435,-1.154632e-14
naive,2026-01-08 22:00:00,376,22,25.06471,3127.35,245.8625,5.959788,46.74082,0,0,2189.145,2188.827,759.6056,362.6226,1122.228,3,264.3183,7.563935,50.34593,800,0,0,200.0612,0.1000306,0.1259954,0.3172331,0,250,0.3172331,1429.222,38.23684,57.77793,0,0,8.503976,398.5421,260.1953,138.3468,0,624.366,3369.013,0,1.136868e-13,-3.322342e-14,4.263256e-14,245.8625,5.959788,38.23684,0.2447503,0,20.05996,0,2.131628e-14
naive,2026-01-08 22:15:00,377,22.25,24.94794,3149.234,204.002,3.248661,37.92688,0,0,2204.464,2204.147,727.4753,352.5078,1079.983,3,230.2739,2.81613,46.89309,800,0,0,200.0297,0.1000148,0.1259756,0.3172331,0,250,0.3172331,1476.672,35.65828,57.90074,0,0.4325308,2.268606,39.68035,26.58009,13.10027,0,379.5,2022.858,0,-1.136868e-13,-4.041212e-14,4.263256e-14,204.002,2.81613,35.65828,0.1187747,0,26.27193,0,-1.065814e-14
naive,2026-01-08 22:30:00,378,22.5,24.7609,3146.621,194.7676,0.9165219,21.70875,0,0,2202.635,2202.317,1081.712,453.9074,1535.619,4,190.644,1.74326,43.23181,800,500,0,324.9982,0.1624991,0.1259558,0.3172331,0,250,0.3172331,1120.606,32.93887,58.09746,4.123585,0,0,39.64742,20.1709,19.47652,0,474.0783,2549.184,0,0,1.236233e-13,4.263256e-14,190.644,0.9165219,21.70875,0,500,0.8267379,11.23012,-3.574918e-14
naive,2026-01-08 22:45:00,379,22.75,24.69113,3095.419,185.3765,0,21.32198,0,0,2166.793,2166.476,539.0285,296.8244,835.8529,2,0,0,35.85287,800,0,182.1836,279.4011,0.1397006,0.2046466,0.3172331,0,250,0.3172331,1627.447,27.33677,58.17083,3.192909,0,0,39.00227,29.29405,9.708223,0,326.1184,1733.717,0,-5.684342e-14,1.670886e-14,4.263256e-14,182.1836,0,21.32198,182.9989,0,0,6.014792,0
naive,2026-01-08 23:00:00,380,23,24.32357,3095.599,154.5862,0,20.81289,1,1,2166.919,2166.602,533.6548,294.4554,828.1101,2,0,0,28.11013,800,0,154.5862,240.7106,0.1203553,0.1759348,0.3172331,0,250,0.3172331,1632.947,21.51582,58.55742,0,0,0,39.00455,29.39305,9.611496,323.8484,0,581.8197,0,1.136868e-13,5.745404e-15,4.263256e-14,154.5862,0,20.81289,159.8977,0,0,0.7029254,0
naive,2026-01-08 23:15:00,381,23.25,23.90535,3022.264,142.2423,0,23.69029,1,1,2115.585,2115.267,532.8741,294.1112,826.9853,2,0,0,26.98533,800,0,141.4508,205.31,0.102655,0.1515719,0.3172331,0,250,0.3172331,1582.393,20.74517,58.99728,0.7915255,0,2.945121,38.08052,28.48308,9.597444,323.1183,0,581.2301,0,0,-6.536438e-14,4.263256e-14,141.4508,0,20.74517,141.9943,0,0,0,0
naive,2026-01-08 23:30:00,382,23.5,23.56864,2984.227,127.5483,0,22.80219,1,1,2088.959,2088.641,618.4688,319.1686,937.6374,2,106.5657,4.139688,26.93206,800,0,20.98265,200.032,0.100016,0.1292807,0.3172331,0,250,0.3172331,1470.173,20.77676,59.35141,0,0,2.025437,37.60126,26.46311,11.13815,345.9897,0,625.2091,0,0,-5.467848e-14,4.263256e-14,127.5483,0,20.77676,21.11081,0,4.139688,0,-7.105427e-15
naive,2026-01-08 23:45:00,383,23.75,23.36213,2992.997,145.4726,0,20.90108,1,1,2095.098,2094.78,622.9982,320.7459,943.7441,2,110.0926,8.108107,25.54339,800,0,0.002205308,200,0.1,0.1259572,0.3172331,0,250,0.3172331,1471.782,19.74767,59.5686,35.37783,0,1.153408,37.71176,26.49208,11.21968,347.441,0,688.8941,0,0,0,4.263256e-14,110.0948,0,19.74767,0.002205308,0,8.108107,0,-1.776357e-15
naive,2026-01-09 00:00:00,384,0,23.03685,2978.467,93.09585,0,17.76417,1,1,2084.927,2084.61,1005.851,431.033,1436.884,3,101.8005,11.15988,23.92346,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1078.759,18.55755,59.91072,0,0,0,37.52869,19.41766,18.11102,450.4507,0,833.5018,0,-1.136868e-13,1.24345e-13,4.263256e-14,93.09585,0,17.76417,0,500,19.86451,0.7933809,-5.684342e-14
naive,2026-01-09 00:15:00,385,0.25,22.75513,3025.328,91.42048,0,26.15294,1,1,2117.729,2117.412,530.6048,293.1108,823.7155,2,0,0,23.71553,800,0,91.42048,302.0622,0.1510311,0.2046279,0.3172331,0,250,0.3172331,1586.808,18.44971,60.20702,0,0,7.703234,38.11913,28.56254,9.556596,323.0137,0,578.2945,0,0,-9.325873e-14,4.263256e-14,91.42048,0,18.44971,110.1873,0,0,0,0
naive,2026-01-09 00:30:00,386,0.5,22.41376,3027.111,45.56816,2.282479,21.70257,1,1,2118.977,2118.66,530.4288,293.0332,823.462,2,0,0,23.46201,800,0,47.85064,290.052,0.145026,0.1902042,0.3172331,0,250,0.3172331,1588.231,18.31656,60.56605,0,0,3.386018,38.14159,28.58817,9.553429,322.2067,0,576.2767,0,0,-3.408385e-14,4.263256e-14,45.56816,2.282479,18.31656,107.6996,0,0,0,-4.440892e-16
naive,2026-01-09 00:45:00,387,0.75,22.12414,3056.286,70.09218,3.459127,23.78175,1,1,2139.4,2139.083,523.5831,290.0153,813.5983,2,0,0,13.59834,800,0,73.5513,271.6185,0.1358093,0.1826415,0.3172331,0,250,0.3172331,1615.5,10.64759,60.87066,0,0,13.13416,38.5092,29.079,9.430205,321.3524,0,574.2253,0,5.684342e-14,1.136313e-13,4.263256e-14,70.09218,3.459127,10.64759,96.23139,0,0,0,6.661338e-15
naive,2026-01-09 01:00:00,388,1,21.79042,3050.968,98.96016,5.410988,27.86348,1,1,2135.678,2135.36,522.4288,289.5064,811.9352,2,0,0,11.93516,800,0,97.00483,247.3246,0.1236623,0.1710342,0.3172331,0,250,0.3172331,1612.932,9.377176,61.22164,2.514359,4.851959,18.4863,38.4422,29.03277,9.409428,321.6976,0,587.2277,0,5.684342e-14,-3.16136e-14,4.263256e-14,96.4458,0.5590291,9.377176,97.00483,0,0,0,8.881784e-16
naive,2026-01-09 01:15:00,389,1.25,21.64263,3047.786,95.67837,10.69081,22.78389,1,1,2133.451,2133.133,524.4394,290.3928,814.8321,2,0,0,14.83212,800,0,92.95988,224.0457,0.1120228,0.1557367,0.3172331,0,250,0.3172331,1608.694,11.67079,61.37709,3.440706,9.968597,11.11311,38.40211,28.95649,9.445619,321.2427,0,596.5672,0,0,1.634803e-14,4.263256e-14,92.23767,0.7222095,11.67079,92.95988,0,0,0,4.996004e-15
naive,2026-01-09 01:30:00,390,1.5,21.55612,3045.157,97.10297,19.29422,20.42727,1,1,2131.61,2131.292,527.7903,291.7599,819.5502,2,0.9257181,5.44481,13.1797,800,0,96.04161,200,0.1,0.1410783,0.3172331,0,250,0.3172331,1603.502,10.37969,61.46808,0.1356434,13.84941,10.04758,38.36897,28.86304,9.505936,322.3321,0,599.6368,0,0,-9.436896e-16,4.263256e-14,96.96733,5.44481,10.37969,96.04161,0,0,0,1.776357e-15
naive,2026-01-09 01:45:00,391,1.75,21.30957,3086.86,103.1871,14.37458,14.51835,1,1,2160.802,2160.485,979.1479,422.0053,1401.153,3,78.73161,5.973009,16.44857,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1181.337,12.98653,61.72738,24.45546,8.401568,1.531822,38.89444,21.26406,17.63037,443.5287,0,874.2925,0,5.684342e-14,1.24345e-13,4.263256e-14,78.73161,5.973009,12.98653,0,500,0,0,0
naive,2026-01-09 02:00:00,392,2,21.10765,3111.561,117.2628,6.815661,19.15233,1,1,2178.092,2177.775,530.3211,292.9857,823.3069,2,0,0,23.30686,800,0,87.72395,302.9864,0.1514932,0.2046279,0.3172331,0,250,0.3172331,1647.454,18.43896,61.93975,35.78375,0.5707184,0.713367,39.20566,29.65417,9.55149,322.7602,0,638.5497,0,0,-9.325873e-14,4.263256e-14,81.47901,6.244943,18.43896,87.72395,0,0,0,0
naive,2026-01-09 02:15:00,393,2.25,20.86649,3067.012,80.57838,5.420588,21.2423,1,1,2146.909,2146.592,533.2972,294.2977,827.595,2,0,0,27.59497,800,0,84.69424,281.7651,0.1408826,0.1907861,0.3172331,0,250,0.3172331,1613.294,21.88469,62.19339,0,1.304729,0,38.64436,29.0393,9.60506,323.337,0,578.9572,0,0,2.237099e-14,4.263256e-14,80.57838,4.115859,21.2423,101.5667,0,0,0.6423874,8.881784e-16
naive,2026-01-09 02:30:00,394,2.5,20.78078,3052.954,80.33407,0,20.48899,1,1,2137.067,2136.75,529.6944,292.7095,822.4039,2,0,0,22.40385,800,0,80.33407,261.6372,0.1308186,0.1774234,0.3172331,0,250,0.3172331,1607.056,17.78314,62.28353,0,0,2.705843,38.46721,28.927,9.540209,322.0901,0,574.1113,0,0,-3.996803e-15,4.263256e-14,80.33407,0,17.78314,84.4201,0,0,0,0
naive,2026-01-09 02:45:00,395,2.75,20.64695,3089.997,90.1296,0,19.05159,1,1,2162.998,2162.681,528.0568,291.9875,820.0444,2,0,0,20.04436,800,0,76.32513,242.5148,0.1212574,0.1647491,0.3172331,0,250,0.3172331,1634.624,15.93174,62.42428,13.80447,0,3.119847,38.93396,29.42323,9.510733,321.9326,0,597.4505,0,0,9.15934e-16,4.263256e-14,76.32513,0,15.93174,83.5706,0,0,0,0
naive,2026-01-09 03:00:00,396,3,20.71972,3042.13,88.4069,2.82816,26.26981,1,1,2129.491,2129.174,531.1549,293.3533,824.5082,2,0,0,24.50825,800,0,91.10561,219.7002,0.1098501,0.152708,0.3172331,0,250,0.3172331,1598.019,19.46549,62.34775,0.1294436,0,6.804326,38.33084,28.76435,9.566499,323.2573,0,576.5966,0,5.684342e-14,-4.618528e-14,4.263256e-14,88.27745,2.82816,19.46549,96.56269,0,0,0,8.881784e-16
naive,2026-01-09 03:15:00,397,3.25,20.45146,3086.579,85.45501,7.9119,28.44158,1,1,2160.606,2160.288,539.9619,296.0006,835.9625,2,10.38384,5.090254,20.48839,800,0,75.07117,200.8978,0.1004489,0.138342,0.3172331,0,250,0.3172331,1620.326,16.31672,62.6299,0,2.821646,12.12486,38.8909,29.16588,9.725024,327.1872,0,588.7831,0,0,6.133982e-15,4.263256e-14,85.45501,5.090254,16.31672,78.66242,0,0,0,8.881784e-16
naive,2026-01-09 03:30:00,398,3.5,20.38721,3093.521,83.55593,9.924545,18.96309,1,1,2165.465,2165.147,604.9103,313.9969,918.9072,2,99.79399,1.846908,17.26626,800,0,0,200.8662,0.1004331,0.1265024,0.3172331,0,250,0.3172331,1560.237,13.75953,62.69746,0,8.077637,5.203563,38.97836,28.08427,10.89409,342.9474,0,629.294,0,0,8.382184e-15,4.263256e-14,83.55593,1.846908,13.75953,3.464748,0,16.23806,0,3.552714e-15
naive,2026-01-09 03:45:00,399,3.75,20.34569,3059.528,96.34643,7.784791,17.65319,1,1,2141.67,2141.353,596.5239,311.9185,908.4425,2,86.18632,0.4107926,21.84537,800,0,3.338266,200,0.1,0.1264825,0.3172331,0,250,0.3172331,1544.829,17.41588,62.74113,6.821848,7.373998,0.2373086,38.55006,27.80691,10.74314,339.7649,0,633.4339,0,-5.684342e-14,-8.326673e-17,4.263256e-14,89.52458,0.4107926,17.41588,3.338266,0,0,0,-6.494805e-15
naive,2026-01-09 04:00:00,400,4,20.21204,3004.023,121.0338,11.264,20.39757,1,1,2102.816,2102.499,1001.91,428.1911,1430.101,3,111.0845,2.521824,16.49446,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1100.589,13.16759,62.8817,9.949212,8.742177,7.229985,37.85068,19.8106,18.04008,449.2014,0,859.9035,0,1.136868e-13,1.24345e-13,4.263256e-14,111.0845,2.521824,13.16759,0,500,0,0,0
naive,2026-01-09 04:15:00,401,4.25,20.21554,3016.769,163.1945,14.54624,20.97981,1,1,2111.738,2111.421,526.1991,291.1685,817.3676,2,0,0,17.36762,800,0,130.0281,292.4103,0.1462052,0.2046279,0.3172331,0,250,0.3172331,1585.222,13.86415,62.87802,34.20154,13.51108,7.115665,38.01129,28.534,9.477294,320.8833,0,653.3331,0,0,4.884981e-14,4.263256e-14,128.9929,1.035152,13.86415,130.0281,0,0,0,-1.554312e-15
naive,2026-01-09 04:30:00,402,4.5,19.9691,3069.584,193.9009,12.73564,21.90952,1,1,2148.709,2148.392,519.921,288.4009,808.3219,2,0,0,8.321874,800,0,155.0455,253.6029,0.1268015,0.1841265,0.3172331,0,250,0.3172331,1628.471,6.657499,63.13721,38.85545,12.73564,15.25202,38.67676,29.31247,9.364288,320.2329,0,658.4311,0,5.684342e-14,5.212497e-14,4.263256e-14,155.0455,0,6.657499,155.0455,0,0,0,0
naive,2026-01-09 04:45:00,403,4.75,20.20229,3076.396,221.8746,5.437666,22.22566,1,1,2153.477,2153.16,519.8087,288.3513,808.16,2,0,0,8.159992,800,0,207.9054,201.5867,0.1007933,0.1596901,0.3172331,0,250,0.3172331,1633.351,6.514789,62.89196,19.40693,0,15.71088,38.76258,29.40032,9.362266,320.3581,0,603.4396,0,-5.684342e-14,1.534883e-14,4.263256e-14,202.4677,5.437666,6.514789,208.2502,0,0,0,-8.881784e-16
naive,2026-01-09 05:00:00,404,5,19.99599,3091.349,280.9633,1.428589,23.64488,1,1,2163.944,2163.627,722.5989,347.3915,1069.99,3,255.2113,3.072899,11.70621,800,0,6.219769,200,0.1,0.1269362,0.3172331,0,250,0.3172331,1441.028,9.364965,63.10893,19.53224,0,14.27992,38.95099,25.9385,13.01249,375.6902,0,714.0759,0,1.136868e-13,2.498002e-16,4.263256e-14,261.4311,1.428589,9.364965,6.219769,0,1.64431,0,1.154632e-14
naive,2026-01-09 05:15:00,405,5.25,20.10112,3103.482,363.6842,1.628431,26.02166,1,1,2172.438,2172.12,1178.99,479.5262,1658.516,4,335.7875,5.437439,17.29081,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,993.1309,13.81866,62.99836,27.89673,0,12.203,39.10388,17.87636,21.22752,499.4233,0,976.0953,0,-1.705303e-13,1.24345e-13,4.263256e-14,335.7875,1.628431,13.81866,0,500,3.809008,0,-5.018208e-14
naive,2026-01-09 05:30:00,406,5.5,19.95398,3097.227,428.8367,0,27.84168,1,1,2168.059,2167.742,521.1872,288.9591,810.1462,2,0,0,10.14625,800,0,423.5073,219.0405,0.1095203,0.2046279,0.3172331,0,250,0.3172331,1646.554,8.117,63.15312,5.329395,0,19.72468,39.02506,29.63798,9.38708,321.8546,0,581.8551,0,5.684342e-14,-7.993606e-15,4.263256e-14,423.5073,0,8.117,424.0606,0,0,0,0
naive,2026-01-09 05:45:00,407,5.75,20.11928,3110.122,509.5204,2.167321,22.73427,1,1,2177.085,2176.768,858.8738,386.0335,1244.907,3,435.3966,0,9.510731,800,0,74.12384,200.4751,0.1002375,0.1379266,0.3172331,0,250,0.3172331,1317.894,7.59951,62.97927,0,2.167321,15.13477,39.18754,23.7221,15.46544,412.2627,0,757.4123,0,-5.684342e-14,1.221245e-14,4.263256e-14,509.5204,0,7.59951,76.02416,0,0,0,0
naive,2026-01-09 06:00:00,408,6,20.09753,3097.641,602.6215,13.37007,25.92846,1,1,2168.348,2168.031,989.8833,424.3682,1414.252,3,598.6527,0.9563184,14.64255,800,0,1.774082,200,0.1,0.1262362,0.3172331,0,250,0.3172331,1178.148,11.70262,63.00214,2.194694,12.41375,14.22584,39.03027,21.20666,17.82361,447.9304,0,850.183,0,-5.684342e-14,8.326673e-17,4.263256e-14,600.4268,0.9563184,11.70262,1.774082,0,0,0,-5.57332e-14
naive,2026-01-09 06:15:00,409,6.25,20.16192,3091.472,665.6996,6.364109,21.73047,1,1,2164.03,2163.713,1438.241,553.4318,1991.673,4,675.2758,2.743649,13.65328,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,725.4721,10.90494,62.93442,0,3.620459,10.82554,38.95255,13.0585,25.89405,568.2849,0,1072.014,0,2.273737e-13,1.24345e-13,4.263256e-14,665.6996,2.743649,10.90494,0,500,9.576185,0,5.684342e-14
naive,2026-01-09 06:30:00,410,6.5,20.22694,3080.596,724.2719,15.78594,16.49978,1,1,2156.417,2156.1,710.8573,343.9043,1054.762,3,241.0131,1.308443,12.43993,800,0,483.2587,204.1027,0.1020513,0.2046279,0.3172331,0,250,0.3172331,1445.242,9.929359,62.86603,0,14.47749,6.570423,38.8155,26.01436,12.80114,371.0091,0,696.2677,0,-5.684342e-14,-7.993606e-15,4.263256e-14,724.2719,1.308443,9.929359,499.6694,0,0,0,-6.239453e-14
naive,2026-01-09 06:45:00,411,6.75,20.44241,3088.172,764.7029,5.601254,8.597575,1,1,2161.721,2161.403,1109.17,458.8366,1568.007,4,750.9678,4.49092,12.54824,800,0,13.73506,200.6368,0.1003184,0.1285205,0.3172331,0,250,0.3172331,1052.233,9.994184,62.63942,0,1.110333,0,38.91097,18.94019,19.97078,477.7768,0,886.9995,0,-1.136868e-13,1.826317e-14,4.263256e-14,764.7029,4.49092,8.597575,16.28219,0,0,1.396609,-4.52971e-14
naive,2026-01-09 07:00:00,412,7,20.48493,3097.185,785.9642,4.612198,13.08792,1,1,2168.03,2167.712,1133.531,466.5382,1600.069,4,776.5029,1.647899,21.91826,800,0,2.420789,200,0.1,0.126338,0.3172331,0,250,0.3172331,1034.181,17.44957,62.59469,7.040537,2.964299,0,39.02453,18.61527,20.40927,485.1535,0,917.1463,0,5.684342e-14,1.94289e-16,4.263256e-14,778.9237,1.647899,13.08792,2.420789,0,0,4.361654,-5.506706e-14
naive,2026-01-09 07:15:00,413,7.25,20.19794,3121.262,743.1944,3.204902,9.410388,1,1,2184.883,2184.566,1453.068,546.9324,2000,4,743.0345,0.6369705,23.56686,732.7616,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,731.4983,18.81617,57.6102,0.1598485,2.567931,0,39.3279,13.16697,26.16093,560.0994,0,1060.093,0,0,1.24345e-13,4.263256e-14,743.0345,0.6369705,9.410388,0,500,0,9.405779,5.684342e-14
naive,2026-01-09 07:30:00,414,7.5,20.21705,3130.739,714.4123,3.18268,10.78288,1,1,2191.517,2191.2,698.6364,341.6543,1040.291,3,214.6375,4.335139,21.31805,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1492.564,17.01742,62.87644,0.105408,0,0,39.44731,26.86614,12.58117,368.5205,0,666.4867,0,1.136868e-13,-7.993606e-15,4.263256e-14,714.3069,3.18268,10.78288,499.6694,0,1.152459,6.234547,-2.220446e-14
naive,2026-01-09 07:45:00,415,7.75,20.37315,3109.562,652.1093,4.692431,17.71164,1,1,2176.694,2176.376,1437.387,555.0214,1992.409,4,658.7482,2.132135,31.52824,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,738.9894,25.12847,62.71225,0,2.560297,0,39.18049,13.30181,25.87868,568.3233,0,1070.512,0,2.273737e-13,1.24345e-13,4.263256e-14,652.1093,2.132135,17.71164,0,500,6.638849,7.416829,-5.684342e-14
naive,2026-01-09 08:00:00,416,8,20.46005,3109.637,580.4177,368.0948,24.06478,1,1,2176.746,2176.429,867.7558,430.468,1298.224,3,94.7851,368.4542,34.98441,800,0,485.6326,203.5092,0.1017546,0.2046279,0.3172331,0,250,0.3172331,1308.673,27.85877,62.62086,0,0,0,39.18143,23.55611,15.62531,454.0241,0,837.5997,0,-1.136868e-13,-7.993606e-15,4.263256e-14,580.4177,368.0948,24.06478,499.6694,0,0.3594262,3.793989,0
naive,2026-01-09 08:15:00,417,8.25,20.71687,3133.803,515.817,371.5432,18.36231,1,1,2193.662,2193.345,1186.367,523.1295,1709.497,4,496.5864,373.0154,39.89482,800,0,13.90871,200,0.1,0.1281468,0.3172331,0,250,0.3172331,1006.978,31.68706,62.35075,5.321943,0,0,39.48592,18.1256,21.36032,541.2552,0,1021.546,0,-2.273737e-13,-3.608225e-16,4.263256e-14,510.4951,371.5432,18.36231,13.90871,0,1.472169,13.32476,5.684342e-14
naive,2026-01-09 08:30:00,418,8.5,21.0152,3176.326,439.5365,388.1409,27.33906,1,1,2223.428,2223.111,1430.578,569.4224,2000,4,425.1089,376.8493,38.46874,659.5731,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,792.5336,30.46256,51.1474,14.42757,11.29161,0,40.02171,14.26561,25.75611,583.688,0,1154.201,0,-2.273737e-13,1.24345e-13,4.263256e-14,425.1089,376.8493,27.33906,0,500,0,3.123503,-5.684342e-14
naive,2026-01-09 08:45:00,419,8.75,21.17081,3194,391.0282,383.2806,29.33315,1,1,2235.8,2235.483,718.7655,376.0613,1094.827,3,0,253.558,41.26877,800,0,499.6331,200.0091,0.1000045,0.2046279,0.3172331,0,250,0.3172331,1516.717,32.62848,61.87332,21.11764,0,0,40.2444,27.30091,12.94349,403.3622,0,773.5448,0,1.136868e-13,-6.483702e-14,4.263256e-14,369.9105,383.2806,29.33315,499.6694,0,0,3.295326,0
naive,2026-01-09 09:00:00,420,9,21.16202,3228.542,319.5009,390.3421,36.24596,1,1,2259.98,2259.662,1414.869,585.1312,2000,4,299.1176,390.3781,47.59446,762.9098,500,0,324.9776,0.1624888,0.1259428,0.3172331,0,250,0.3172331,844.7936,37.63312,59.01352,20.38326,0,0,40.67963,15.20629,25.47335,600.3375,0,1169.446,0,0,8.112955e-14,4.263256e-14,299.1176,390.3421,36.24596,0,500,0.03602131,1.387161,0
naive,2026-01-09 09:15:00,421,9.25,21.53874,3212.642,226.5409,393.028,45.87281,1,1,2248.849,2248.532,648.5371,345.1011,993.6382,2,0,140.2494,53.38876,800,0,479.3195,205.0966,0.1025483,0.2046336,0.3172331,0,250,0.3172331,1599.995,42.0538,61.48635,0,0,3.819014,40.47929,28.79991,11.67938,374.5504,0,679.9288,0,0,-3.441691e-14,4.263256e-14,226.5409,393.028,42.0538,499.7057,0,0,0,-5.684342e-14
naive,2026-01-09 09:30:00,422,9.5,21.88178,3270.461,175.9325,399.8397,46.75639,1,1,2289.323,2289.006,961.3215,462.7465,1424.068,3,170.1874,396.5494,57.33122,800,0,5.745061,203.628,0.101814,0.1291463,0.3172331,0,250,0.3172331,1327.684,45.0019,61.12555,0,3.290311,1.754494,41.20781,23.89832,17.3095,486.9451,0,910.7998,0,-2.273737e-13,1.398881e-14,4.263256e-14,175.9325,396.5494,45.0019,20.25706,0,0,0,0
naive,2026-01-09 09:45:00,423,9.75,22.0504,3279.925,152.5658,402.3939,53.43186,1,1,2295.948,2295.63,935.2507,455.8153,1391.066,3,131.8374,397.7647,61.46402,800,0,14.38378,200,0.1,0.1282216,0.3172331,0,250,0.3172331,1360.38,48.16301,60.94821,6.344601,4.629261,5.268856,41.32706,24.48683,16.84022,481.2068,0,912.7767,0,0,-3.330669e-16,4.263256e-14,146.2212,397.7647,48.16301,14.38378,0,0,0,0
naive,2026-01-09 10:00:00,424,10,22.53912,3282.608,132.056,397.764,58.66593,1,1,2297.826,2297.508,1331.223,570.1495,1901.372,4,138.144,399.9239,63.30425,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,966.2856,49.3575,60.4342,0,0,9.30843,41.36086,17.39314,23.96772,589.1557,0,1110.323,0,0,1.24345e-13,4.263256e-14,132.056,397.764,49.3575,0,500,8.247831,0,-8.526513e-14
naive,2026-01-09 10:15:00,425,10.25,22.70994,3308.881,134.5971,397.4486,59.08388,1,1,2316.216,2315.899,587.3363,318.1208,905.4571,2,0,27.46878,77.98833,800,0,494.7468,201.2307,0.1006153,0.2046279,0.3172331,0,250,0.3172331,1728.563,60.69991,60.25454,9.830099,0,0,41.6919,31.11413,10.57776,349.235,0,647.6405,0,-5.684342e-14,-7.993606e-15,4.263256e-14,124.767,397.4486,59.08388,499.6694,0,0,1.616031,5.684342e-14
naive,2026-01-09 10:30:00,426,10.5,22.78377,3343.27,93.61974,407.3175,64.34345,1,1,2340.289,2339.972,942.733,461.6596,1404.393,3,110.438,400.8367,93.11798,800,0,0,201.199,0.1005995,0.126712,0.3172331,0,250,0.3172331,1397.239,72.42063,60.1769,0,6.48088,0,42.1252,25.1503,16.9749,486.8099,0,917.1002,0,-1.136868e-13,-3.802514e-15,4.263256e-14,93.61974,400.8367,64.34345,4.795932,0,16.81821,8.077186,-1.421085e-14
naive,2026-01-09 10:45:00,427,10.75,22.99121,3357.295,97.71205,415.9611,76.48263,1,1,2350.107,2349.789,943.8857,462.5916,1406.477,3,106.8749,403.8037,95.79874,800,0,0,201.1673,0.1005837,0.1266921,0.3172331,0,250,0.3172331,1405.904,74.34656,59.95872,0,12.15739,2.136068,42.30192,25.30626,16.99565,488.2712,0,930.0604,0,5.684342e-14,2.797762e-14,4.263256e-14,97.71205,403.8037,74.34656,4.66924,0,9.162809,0,1.421085e-14
naive,2026-01-09 11:00:00,428,11,23.36219,3393.1,97.05727,420.7869,88.58082,1,1,2375.17,2374.853,947.7951,465.6748,1413.47,3,95.44424,410.7914,107.2342,800,0,1.613026,200.7324,0.1003662,0.1266721,0.3172331,0,250,0.3172331,1427.057,82.903,59.56854,0,9.995491,5.677822,42.75306,25.68703,17.06602,492.3614,0,934.9504,0,-5.684342e-14,-2.414735e-15,4.263256e-14,97.05727,410.7914,82.903,4.542568,0,0,0,0
naive,2026-01-09 11:15:00,429,11.25,23.47097,3364.934,98.28325,419.1603,97.80328,1,1,2355.454,2355.136,948.5424,466.5473,1415.09,3,90.879,409.1969,115.0138,800,0,2.803144,200,0.1,0.1263982,0.3172331,0,250,0.3172331,1406.594,88.81738,59.45414,4.601103,9.963429,8.985895,42.39816,25.31869,17.07947,493.4513,0,945.1406,0,-1.136868e-13,-1.94289e-16,4.263256e-14,93.68215,409.1969,88.81738,2.803144,0,0,0,-5.684342e-14
naive,2026-01-09 11:30:00,430,11.5,23.95804,3385.577,93.76631,420.4235,105.7833,1,1,2369.904,2369.586,1352.28,584.5068,1936.786,4,95.48717,414.7703,126.5288,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1017.307,97.21658,58.94186,0,5.653198,8.566754,42.65826,18.31152,24.34674,604.3441,0,1152.13,0,1.136868e-13,1.24345e-13,4.263256e-14,93.76631,414.7703,97.21658,0,500,1.720862,0,-1.421085e-14
naive,2026-01-09 11:45:00,431,11.75,24.07103,3427.697,89.83863,423.487,104.7286,1,1,2399.388,2399.071,620.7235,332.8395,953.563,2,0,12.6528,140.9102,800,0,495.9512,200.9296,0.1004648,0.2046279,0.3172331,0,250,0.3172331,1778.347,108.139,58.82303,0,4.721639,0,43.18898,32.01025,11.17873,364.8498,0,671.6685,0,-5.684342e-14,-7.993606e-15,4.263256e-14,89.83863,418.7654,104.7286,499.6694,0,0,3.410388,0
naive,2026-01-09 12:00:00,432,12,24.42541,3453.785,70.69745,417.8559,120.4177,1,1,2417.65,2417.332,970.3989,477.2133,1447.612,3,82.21546,422.1486,143.2481,800,0,0,200.8979,0.100449,0.1265224,0.3172331,0,250,0.3172331,1446.934,109.5271,58.45031,0,0,10.89063,43.51769,26.0448,17.47289,505.2158,0,944.6749,0,-1.705303e-13,2.361999e-14,4.263256e-14,70.69745,417.8559,109.5271,3.591702,0,15.81072,0,-2.842171e-14
naive,2026-01-09 12:15:00,433,12.25,24.72263,3457.356,102.8482,423.5207,129.6436,1,1,2420.149,2419.832,970.9502,477.9566,1448.907,3,78.0109,420.9108,149.9851,800,0,3.4652,200,0.1,0.1265025,0.3172331,0,250,0.3172331,1448.882,114.3215,58.13771,21.37206,2.609944,15.32216,43.56269,26.07987,17.48281,506.8069,0,989.5779,0,1.136868e-13,-2.775558e-17,4.263256e-14,81.4761,420.9108,114.3215,3.4652,0,0,0,5.684342e-14
naive,2026-01-09 12:30:00,434,12.5,24.92506,3476.177,86.41592,414.8574,139.6715,1,1,2433.324,2433.007,1380.827,598.1499,1978.977,4,86.59241,427.2796,165.1046,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1052.18,125.5785,57.92481,0,0,14.09304,43.79983,18.93924,24.86059,619.6477,0,1174.13,0,0,1.24345e-13,4.263256e-14,86.41592,414.8574,125.5785,0,500,12.5987,0,-2.842171e-14
naive,2026-01-09 12:45:00,435,12.75,25.28441,3526.973,102.5957,424.623,151.7627,1,1,2468.881,2468.564,651.6743,346.4842,998.1584,2,0,25.44912,172.7093,800,0,498.1075,200.3905,0.1001952,0.2046279,0.3172331,0,250,0.3172331,1816.89,130.8661,57.54686,3.662069,0,20.89658,451.4554,332.2334,119.2221,682.5386,0,1306.654,0,5.684342e-14,-7.993606e-15,4.263256e-14,98.93361,424.623,130.8661,499.6694,0,0,0,1.136868e-13
naive,2026-01-09 13:00:00,436,13,25.3014,3497.198,96.96358,421.5454,159.829,1,1,2448.039,2447.721,1025.369,498.725,1524.094,4,105.0973,427.9809,191.016,800,0,0,200.3589,0.1001795,0.126183,0.3172331,0,250,0.3172331,1422.352,144.7116,57.52899,0,0,15.11737,447.7973,260.1778,187.6194,761.6681,0,1458.616,0,1.136868e-13,-5.584422e-14,4.263256e-14,96.96358,421.5454,144.7116,1.435774,0,14.56918,0,8.526513e-14
naive,2026-01-09 13:15:00,437,13.25,25.68707,3507.381,93.75009,425.4164,171.0278,1,1,2455.167,2454.85,1034.582,502.3182,1536.9,4,109.0334,423.4237,204.4431,800,0,0,200.3274,0.1001637,0.1261631,0.3172331,0,250,0.3172331,1420.268,154.253,57.12336,0,1.992648,16.77474,452.6135,261.8284,190.7852,767.239,0,1473.652,0,1.705303e-13,3.025358e-15,4.263256e-14,93.75009,423.4237,154.253,1.309611,0,15.28327,0,8.526513e-14
naive,2026-01-09 13:30:00,438,13.5,25.8787,3511.737,120.2111,426.629,180.7753,1,1,2458.216,2457.899,1031.46,502.9486,1534.409,4,92.16486,426.8129,215.431,800,0,1.183468,200,0.1,0.1261432,0.3172331,0,250,0.3172331,1426.439,162.2132,56.92182,26.86276,0,18.56211,454.9435,263.9919,190.9517,770.3758,0,1523.053,0,0,8.326673e-17,4.263256e-14,93.34833,426.629,162.2132,1.183468,0,0.1838334,0,5.684342e-14
naive,2026-01-09 13:45:00,439,13.75,26.00075,3528.392,109.8873,416.0497,186.3649,1,1,2469.874,2469.557,1396.606,603.3937,2000,4,84.40374,420.3663,221.894,773.336,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1072.951,166.863,54.90053,25.48351,0,19.50196,458.2397,199.0663,259.1734,806.0782,0,1594.352,0,0,1.24345e-13,4.263256e-14,84.40374,416.0497,166.863,0,500,4.316612,0,-5.684342e-14
naive,2026-01-09 14:00:00,440,14,26.28346,3495.448,121.8142,416.3043,190.3206,1,1,2446.814,2446.496,697.9343,366.8779,1064.812,3,0,28.18345,236.6287,800,0,492.7803,201.7223,0.1008611,0.2046279,0.3172331,0,250,0.3172331,1748.562,177.4082,56.49611,17.15483,0,12.91239,456.5957,326.2961,130.2995,695.5836,0,1357.201,0,5.684342e-14,-7.993606e-15,4.263256e-14,104.6594,416.3043,177.4082,499.6694,0,0,0,0
naive,2026-01-09 14:15:00,441,14.25,26.596,3534.735,112.9508,412.2098,197.9977,1,1,2474.315,2473.997,1041.107,507.1161,1548.223,4,92.88208,418.1888,237.1522,800,0,6.762158,200,0.1,0.1270216,0.3172331,0,250,0.3172331,1432.89,177.2077,56.1674,13.30654,0,20.78998,464.7089,269.1157,195.5932,780.1364,0,1520.038,0,0,-1.110223e-16,4.263256e-14,99.64424,412.2098,177.2077,6.762158,0,5.978974,0,0
naive,2026-01-09 14:30:00,442,14.5,26.85892,3546.376,117.4318,413.6799,211.1518,1,1,2482.463,2482.146,1399.314,600.6862,2000,4,96.58688,417.2883,245.9252,740.1995,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.832,183.2459,51.71301,20.84493,0,27.90588,468.7857,204.4809,264.3048,810.4368,0,1598.654,0,2.273737e-13,1.24345e-13,4.263256e-14,96.58688,413.6799,183.2459,0,500,3.608447,0,0
naive,2026-01-09 14:45:00,443,14.75,27.26966,3588.93,108.1088,405.4844,228.3835,1,1,2512.251,2511.934,699.4883,367.5629,1067.051,3,0,18.29254,248.7587,800,0,487.2924,203.0943,0.1015471,0.2046279,0.3172331,0,250,0.3172331,1812.446,184.5398,55.45889,8.008257,0,43.84367,478.4932,345.2055,133.2877,721.1191,0,1393.661,0,0,-7.993606e-15,4.263256e-14,100.1005,405.4844,184.5398,499.6694,0,0,0,0
naive,2026-01-09 15:00:00,444,15,27.54588,3565.626,94.75036,410.7181,235.9775,1,1,2495.938,2495.621,1059.347,514.1516,1573.499,4,101.3366,411.0228,261.1396,800,0,0,203.0623,0.1015311,0.1278855,0.3172331,0,250,0.3172331,1436.274,193.1475,55.16837,0,0,42.83007,478.1533,275.1506,203.0027,797.5073,0,1532.95,0,0,-2.919887e-14,4.263256e-14,94.75036,410.7181,193.1475,12.24917,0,6.890911,0,-2.842171e-14
naive,2026-01-09 15:15:00,445,15.25,27.8346,3527.481,92.50672,413.6384,230.7233,1,1,2469.237,2468.92,1070.867,518.3601,1589.227,4,108.6497,412.619,267.9587,800,0,0,203.0303,0.1015152,0.1278653,0.3172331,0,250,0.3172331,1398.052,197.5722,54.86471,0,1.019428,33.15108,475.9338,269.468,206.4658,794.2179,0,1528.472,0,0,2.267631e-14,4.263256e-14,92.50672,412.619,197.5722,12.1213,0,16.14301,0,-4.263256e-14
naive,2026-01-09 15:30:00,446,15.5,27.8715,3464.671,116.4164,407.6685,224.611,1,1,2425.269,2424.952,1061.559,514.4914,1576.051,4,106.6774,410.2593,259.1141,800,0,9.738977,200.5636,0.1002818,0.1278452,0.3172331,0,250,0.3172331,1363.393,190.9744,54.8259,0,0,33.6366,467.8253,262.9933,204.832,783.9731,0,1506.267,0,0,3.441691e-15,4.263256e-14,116.4164,407.6685,190.9744,11.99346,0,2.590855,0,-5.684342e-14
naive,2026-01-09 15:45:00,447,15.75,27.9807,3443.65,134.0422,418.2031,221.3355,1,1,2410.555,2410.238,1076.409,519.1208,1595.529,4,122.7909,403.9675,268.771,800,0,2.12819,200,0.1,0.126292,0.3172331,0,250,0.3172331,1333.829,197.857,54.71104,9.123095,14.23562,23.47858,466.0669,257.8882,208.1787,781.5484,0,1541.841,0,-2.273737e-13,-2.775558e-17,4.263256e-14,124.9191,403.9675,197.857,2.12819,0,0,0,0
naive,2026-01-09 16:00:00,448,16,28.13579,3403.902,152.429,403.6025,219.6056,1,1,2382.732,2382.414,1405.854,594.1463,2000,4,144.9494,398.5637,265.8842,690.6028,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,976.5608,195.4019,47.08869,7.479612,5.038792,24.20368,462.212,189.4372,272.7747,788.2787,0,1545.177,0,-2.273737e-13,1.24345e-13,4.263256e-14,144.9494,398.5637,195.4019,0,500,0,0,-5.684342e-14
naive,2026-01-09 16:15:00,449,16.25,28.20063,3350.365,167.5652,395.7933,211.7752,1,1,2345.255,2344.938,745.8156,387.9863,1133.802,3,0,71.09369,262.7082,800,0,492.2647,201.8512,0.1009256,0.2046279,0.3172331,0,250,0.3172331,1599.123,192.9315,54.47974,0,0,18.84367,455.5724,310.6341,144.9384,702.2808,0,1343.272,0,1.136868e-13,-7.993606e-15,4.263256e-14,167.5652,395.7933,192.9315,499.6694,0,0,0,-5.684342e-14
naive,2026-01-09 16:30:00,450,16.5,28.29303,3331.92,196.5242,392.6239,212.1995,1,1,2332.344,2332.027,1126.54,531.9764,1658.516,4,200.5035,399.9832,258.0294,800,0,0,201.8194,0.1009097,0.1271027,0.3172331,0,250,0.3172331,1205.487,189.3047,54.38256,0,0,22.89476,453.9607,234.6325,219.3282,771.0651,0,1480.95,0,-2.273737e-13,-7.771561e-15,4.263256e-14,196.5242,392.6239,189.3047,7.277607,0,11.33851,0,0
naive,2026-01-09 16:45:00,451,16.75,28.38675,3328.227,241.158,388.0508,205.1718,1,1,2329.759,2329.442,1156.441,540.6185,1697.06,4,238.6686,397.783,260.6084,800,0,2.489354,201.1653,0.1005826,0.1270827,0.3172331,0,250,0.3172331,1173,191.0015,54.28399,0,0,14.17036,454.3693,228.7684,225.6008,772.1506,0,1483.232,0,0,4.871104e-14,4.263256e-14,241.158,388.0508,191.0015,7.150524,0,9.732163,0,0
naive,2026-01-09 17:00:00,452,17,28.5195,3323.795,279.9159,381.4933,199.1454,1,1,2326.657,2326.339,1189.806,549.1089,1738.915,4,290.9417,395.1961,252.7771,800,0,0,201.1336,0.1005668,0.1266708,0.3172331,0,250,0.3172331,1136.533,184.9934,54.14437,0,0,14.15201,455.0601,222.2894,232.7708,774.1662,0,1487.42,0,0,1.54321e-14,4.263256e-14,279.9159,381.4933,184.9934,4.5345,0,24.7286,0,0
naive,2026-01-09 17:15:00,453,17.25,28.513,3383.851,326.7607,384.9943,196.2579,1,1,2368.696,2368.379,1213.484,553.491,1766.975,4,341.8518,384.7627,240.3601,800,0,0,201.102,0.100551,0.1266509,0.3172331,0,250,0.3172331,1154.895,175.9186,54.15121,0,0.2315925,20.33926,463.2176,225.849,237.3686,783.3175,0,1506.114,0,0,-5.520584e-14,4.263256e-14,326.7607,384.7627,175.9186,4.407849,0,15.09115,0,5.684342e-14
naive,2026-01-09 17:30:00,454,17.5,28.45971,3402.963,357.7362,380.6362,185.4213,1,1,2382.074,2381.757,1236.945,558.3329,1795.278,4,388.0934,379.185,227.9994,800,0,0,201.0703,0.1005352,0.126631,0.3172331,0,250,0.3172331,1144.812,166.969,54.20725,0,1.451248,18.45232,465.3005,223.621,241.6796,785.5583,0,1512.637,0,-1.136868e-13,-4.274359e-14,4.263256e-14,357.7362,379.185,166.969,4.281218,0,30.35724,0,0
naive,2026-01-09 17:45:00,455,17.75,28.33014,3381.087,411.4007,372.1952,168.1608,1,1,2366.761,2366.443,1277.331,568.0475,1845.378,4,456.096,371.5517,217.7305,800,0,0,201.0387,0.1005193,0.126611,0.3172331,0,250,0.3172331,1089.113,159.6746,54.34353,0,0.6434729,8.486263,461.0257,212.1503,248.8754,781.8508,0,1503.675,0,0,1.340594e-14,4.263256e-14,411.4007,371.5517,159.6746,4.154607,0,44.69525,0,0
naive,2026-01-09 18:00:00,456,18,28.1792,3372.731,468.1378,0,163.2236,1,1,2360.911,2360.594,1051.665,462.0146,1513.68,4,511.1434,0.483427,202.0527,800,0,0,201.007,0.1005035,0.1265911,0.3172331,0,250,0.3172331,1308.929,148.4211,54.50228,0,0,14.80251,458.4038,254.1468,204.257,719.0355,0,1376.756,0,-2.273737e-13,-3.977374e-14,4.263256e-14,468.1378,0,148.4211,4.028016,0,43.48909,0,-2.131628e-14
naive,2026-01-09 18:15:00,457,18.25,28.28367,3335.538,522.8869,0,157.4127,1,1,2334.876,2334.559,1081.842,470.3612,1552.203,4,552.8129,1.514394,197.8761,800,0,0,200.9754,0.1004877,0.1265712,0.3172331,0,250,0.3172331,1252.717,145.1877,54.3924,0,0,12.22495,454.3625,243.7764,210.5862,716.5165,0,1371.842,0,5.684342e-14,-1.41831e-14,4.263256e-14,522.8869,0,145.1877,3.901445,0,31.44039,0,5.684342e-14
naive,2026-01-09 18:30:00,458,18.5,28.20791,3301.371,591.1268,0,143.8376,1,1,2310.96,2310.642,1109.789,477.4987,1587.288,4,596.3812,1.543489,189.363,800,0,0,200.9437,0.1004719,0.1265512,0.3172331,0,250,0.3172331,1200.853,139.0562,54.47208,0,0,4.781404,448.9803,233.3054,215.6748,711.7331,0,1362.185,0,-1.705303e-13,5.101475e-14,4.263256e-14,591.1268,0,139.0562,3.774893,0,6.797811,0,-2.309264e-14
naive,2026-01-09 18:45:00,459,18.75,28.23132,3293.001,670.0315,0,132.4942,1,1,2305.1,2304.783,1144.803,486.0527,1630.855,4,654.2311,0.03871038,176.5854,800,0,3.648362,200,0.1,0.1265313,0.3172331,0,250,0.3172331,1159.981,129.6401,54.44746,12.15201,0,2.854121,448.0661,225.4774,222.5887,712.0848,0,1383.878,0,-1.705303e-13,-8.326673e-17,4.263256e-14,657.8795,0,129.6401,3.648362,0,0.03871038,0,3.107237e-14
naive,2026-01-09 19:00:00,460,19,27.96823,3268.115,722.2952,0,122.8825,0,0,2287.68,2287.363,1454.317,545.6832,2000,4,698.9244,2.141126,161.4147,637.5198,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,833.0464,118.8422,43.60967,23.37075,0,4.040305,442.1925,161.022,281.1705,0,707.4862,3882.428,0,-2.273737e-13,1.24345e-13,4.263256e-14,698.9244,0,118.8422,0,500,2.141126,0,9.281464e-14
naive,2026-01-09 19:15:00,461,19.25,27.61073,3287.067,745.0166,0,102.8024,0,0,2300.947,2300.629,785.3083,379.3169,1164.625,3,219.2331,3.415283,141.9768,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1515.321,104.9371,55.10017,26.11412,0,0,441.4015,290.6913,150.7103,0,670.0081,3668.104,0,0,-7.993606e-15,4.263256e-14,718.9025,0,102.8024,499.6694,0,3.415283,2.134692,1.776357e-14
naive,2026-01-09 19:30:00,462,19.5,27.35931,3278.499,731.0009,0,101.9293,0,0,2294.949,2294.632,1456.024,543.9762,2000,4,721.4374,4.015437,134.0732,640.474,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,838.6079,99.36509,44.32448,9.563501,0,2.564256,437.9275,160.0251,277.9024,0,704.4907,3841.331,0,0,1.24345e-13,4.263256e-14,721.4374,0,99.36509,0,500,4.015437,0,5.595524e-14
naive,2026-01-09 19:45:00,463,19.75,27.3825,3225.093,729.5706,0,103.12,0,0,2257.565,2257.248,756.4254,368.8213,1125.247,3,200.4249,5.415257,119.4066,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1500.823,88.4731,55.34021,29.47633,0,14.64693,431.0037,286.53,144.4737,0,658.1476,3608.401,0,0,-7.993606e-15,4.263256e-14,700.0943,0,88.4731,499.6694,0,5.415257,0,-5.151435e-14
naive,2026-01-09 20:00:00,464,20,27.38086,3168.62,724.9286,0,89.91757,0,0,2218.034,2217.717,1448.128,551.8721,2000,4,673.0466,3.19885,107.323,716.4315,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,769.5887,79.52135,49.56088,51.88202,0,10.39622,423.442,146.9212,276.5208,0,700.778,3888.02,0,2.273737e-13,1.24345e-13,4.263256e-14,673.0466,0,79.52135,0,500,3.19885,0,-1.1946e-13
naive,2026-01-09 20:15:00,465,20.25,27.26966,3161.433,662.4142,0,73.94144,0,0,2213.003,2212.686,700.1073,350.0845,1050.192,3,149.2218,4.020803,96.94927,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1512.579,71.92111,55.45888,13.52304,0,2.020329,421.4974,288.0917,133.4056,0,638.5611,3473.022,0,-5.684342e-14,-7.993606e-15,4.263256e-14,648.8912,0,71.92111,499.6694,0,4.020803,0,3.197442e-14
naive,2026-01-09 20:30:00,466,20.5,26.99924,3179.052,600.252,0,60.67589,0,0,2225.336,2225.019,1438.383,561.6173,2000,4,606.2322,7.397414,87.59,798.7804,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,786.6362,65.16749,55.65832,0,0,0,421.4585,148.9818,272.4767,0,710.5991,3845.68,0,2.273737e-13,1.24345e-13,4.263256e-14,600.252,0,60.67589,0,500,13.37762,4.491596,7.460699e-14
naive,2026-01-09 20:45:00,467,20.75,26.80721,3135.958,508.6613,0,61.55895,0,0,2195.17,2194.853,605.803,321.6054,927.4084,2,39.14295,7.613281,80.65215,800,0,469.5183,207.5378,0.1037689,0.2046279,0.3172331,0,250,0.3172331,1589.05,60.1296,55.94526,0,0,1.429357,414.0888,299.7525,114.3363,0,621.6276,3356.013,0,0,-7.993606e-15,4.263256e-14,508.6613,0,60.1296,499.6694,0,7.613281,0,-2.664535e-15
naive,2026-01-09 21:00:00,468,21,26.58396,3102.429,438.5422,0,59.9535,0,0,2171.7,2171.383,919.2234,410.6227,1329.846,3,452.3429,6.635677,70.86743,800,0,0,207.5051,0.1037526,0.1306835,0.3172331,0,250,0.3172331,1252.16,52.96124,56.18006,0,0,6.992266,407.7725,235.1136,172.6589,0,647.0492,3495.568,0,-5.684342e-14,-5.398459e-14,4.263256e-14,438.5422,0,52.96124,30.02044,0,20.4364,0,-7.105427e-15
naive,2026-01-09 21:15:00,469,21.25,26.34615,3155.509,419.4755,0,60.59323,0,0,2208.857,2208.539,878.8251,397.9191,1276.744,3,409.4209,0.1981812,67.12509,800,0,10.05466,204.9588,0.1024794,0.1306629,0.3172331,0,250,0.3172331,1329.714,50.29219,56.43018,0,0,10.30104,412.7219,248.4554,164.2666,0,648.2992,3502.162,0,-1.136868e-13,-1.582068e-14,4.263256e-14,419.4755,0,50.29219,29.88978,0,0.1981812,0,-1.14353e-14
naive,2026-01-09 21:30:00,470,21.5,25.81984,3138.273,390.0887,0,50.72554,0,0,2196.791,2196.474,833.8005,384.5933,1218.394,3,354.585,4.297912,59.5108,800,0,19.70606,200,0.1,0.1290595,0.3172331,0,250,0.3172331,1362.673,44.8379,56.98373,15.79762,0,5.887648,406.0748,251.8889,154.1859,0,637.5705,3469.782,0,-1.136868e-13,-6.383782e-16,4.263256e-14,374.2911,0,44.8379,19.70606,0,4.297912,0,8.881784e-15
naive,2026-01-09 21:45:00,471,21.75,25.50527,3114.207,340.3664,0,48.86253,0,0,2179.945,2179.627,1192.612,487.6142,1680.226,4,318.2802,5.668002,56.27794,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,987.0155,42.54375,57.31457,22.0862,0,6.318783,400.3998,181.2894,219.1104,0,670.0642,3658.973,0,5.684342e-14,1.24345e-13,4.263256e-14,318.2802,0,42.54375,0,500,5.668002,0,-8.881784e-16
naive,2026-01-09 22:00:00,472,22,25.27258,3162.762,289.9636,0,39.70187,0,0,2213.934,2213.616,553.4497,303.1819,856.6316,2,0,0,56.63162,800,0,253.927,261.4356,0.1307178,0.2046279,0.3172331,0,250,0.3172331,1660.167,42.91654,57.55931,36.03663,0,0,404.7398,303.503,101.2368,0,606.685,3334.176,0,0,2.04281e-14,4.263256e-14,253.927,0,39.70187,260.5247,0,0,3.214671,0
naive,2026-01-09 22:15:00,473,22.25,25.25636,3132.3,233.8544,3.017317,32.48539,0,0,2192.61,2192.293,547.8484,300.7126,848.561,2,0,0,48.56102,800,0,218.5398,206.7595,0.1033798,0.1646222,0.3172331,0,250,0.3172331,1644.444,36.80678,57.57636,18.32661,0.00531602,0,400.7109,300.5307,100.1801,0,601.2434,3273.688,0,0,4.515832e-14,4.263256e-14,215.5278,3.012001,32.48539,218.5398,0,0,4.32139,-7.105427e-15
naive,2026-01-09 22:30:00,474,22.5,25.05612,3086.45,209.1425,3.360789,26.1605,0,0,2160.515,2160.198,668.2246,334.0159,1002.24,3,166.1452,1.241604,34.8537,800,0,26.90783,200,0.1,0.1301934,0.3172331,0,250,0.3172331,1491.973,26.47317,57.78697,16.08953,2.119184,0,393.2623,271.5727,121.6896,0,605.5886,3297.137,0,5.684342e-14,3.053113e-16,4.263256e-14,193.053,1.241604,26.1605,26.90783,0,0,0.3126658,-2.664535e-15
naive,2026-01-09 22:45:00,475,22.75,25.01293,3078.581,174.1151,0,20.57394,0,0,2155.006,2154.689,1067.258,448.3363,1515.595,4,183.914,0.3514856,31.32921,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1087.431,23.80696,57.83239,0,0,0,391.9207,197.7658,194.1549,0,646.1022,3488.5,0,1.705303e-13,1.24345e-13,4.263256e-14,174.1151,0,20.57394,0,500,10.15039,3.233016,-1.776357e-14
naive,2026-01-09 23:00:00,476,23,24.73082,3038.85,178.2407,2.036817,22.24445,1,1,2127.195,2126.878,533.2572,294.2801,827.5373,2,0,0,27.53731,800,0,156.9076,285.6905,0.1428452,0.2046279,0.3172331,0,250,0.3172331,1593.621,20.98766,58.1291,21.45434,1.915594,1.256794,38.28951,28.68517,9.60434,323.1926,0,621.303,0,-1.136868e-13,4.884981e-14,4.263256e-14,156.7864,0.1212228,20.98766,156.9076,0,0,0,1.200429e-14
naive,2026-01-09 23:15:00,477,23.25,24.46593,2998.127,166.0656,0,23.49069,1,1,2098.689,2098.372,534.3192,294.7483,829.0675,2,0,0,29.06751,800,0,141.8947,250.1718,0.1250859,0.1798951,0.3172331,0,250,0.3172331,1564.052,22.2155,58.40769,24.17094,0,1.275192,37.7764,28.15294,9.623456,323.1306,0,622.2475,0,5.684342e-14,-2.731149e-14,4.263256e-14,141.8947,0,22.2155,142.131,0,0,0,0
naive,2026-01-09 23:30:00,478,23.5,23.72654,3027.429,157.9934,1.636808,28.98419,1,1,2119.2,2118.883,533.8251,294.5305,828.3555,2,0,0,28.35552,800,0,129.3826,217.7868,0.1088934,0.1575295,0.3172331,0,250,0.3172331,1585.058,21.83907,59.18534,30.24755,0,7.145121,38.1456,28.53104,9.614561,324.3283,0,634.2502,0,0,8.465451e-15,4.263256e-14,127.7458,1.636808,21.83907,129.5579,0,0,0,-1.332268e-14
naive,2026-01-09 23:45:00,479,23.75,23.56196,3013.049,140.0814,4.11471,28.20629,1,1,2109.134,2108.817,580.9717,308.2547,889.2264,2,59.35061,3.525108,26.35068,800,0,71.00996,200,0.1,0.1371371,0.3172331,0,250,0.3172331,1527.845,20.32966,59.35844,9.720864,0.5896016,7.876625,37.96441,27.50121,10.4632,337.148,0,625.3033,0,-5.684342e-14,3.191891e-15,4.263256e-14,130.3606,3.525108,20.32966,71.00996,0,0,0,6.661338e-15
naive,2026-01-10 00:00:00,480,0,23.40829,3026.768,116.524,0,27.09295,1,1,2118.738,2118.421,997.4324,427.8981,1425.331,3,96.95525,5.041047,23.33429,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1120.988,18.03119,59.52006,19.56879,0,9.061766,38.13728,20.17779,17.95949,449.6727,0,866.1415,0,1.705303e-13,1.24345e-13,4.263256e-14,96.95525,0,18.03119,0,500,5.041047,0,1.598721e-14
naive,2026-01-10 00:15:00,481,0.25,23.41363,2998.194,125.9194,0,21.38442,1,1,2098.736,2098.419,534.4149,294.7905,829.2053,2,0,0,29.20532,800,0,95.64182,301.0069,0.1505035,0.2046279,0.3172331,0,250,0.3172331,1564.004,22.56669,59.51445,30.27762,0,0,37.77725,28.15207,9.625178,322.9425,0,631.1602,0,5.684342e-14,-7.993606e-15,4.263256e-14,95.64182,0,21.38442,99.98385,0,0,1.182263,0
naive,2026-01-10 00:30:00,482,0.5,23.12585,2996.247,110.1868,0,22.22827,1,1,2097.373,2097.056,532.1192,293.7784,825.8976,2,0,0,25.89764,800,0,71.43373,283.1011,0.1415505,0.1895396,0.3172331,0,250,0.3172331,1564.936,20.07049,59.81711,38.75303,0,2.157775,37.75271,28.16885,9.583856,322.3254,0,644.2056,0,5.684342e-14,-5.687117e-14,4.263256e-14,71.43373,0,20.07049,74.531,0,0,0,0
