controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-10 00:45:00,483,0.75,22.91844,2970.173,86.35936,0,13.7344,1,1,2079.121,2078.804,529.9966,292.8427,822.8393,2,0,0,22.83929,800,0,80.02893,263.0493,0.1315246,0.1782646,0.3172331,0,250,0.3172331,1548.807,17.73819,60.03525,6.330434,0,0,37.42418,27.87853,9.545649,320.7212,0,584.8228,0,0,2.325917e-14,4.263256e-14,80.02893,0,13.7344,83.8717,0,0,4.003789,0
naive,2026-01-10 01:00:00,484,1,22.61172,2956.082,105.8154,5.552703,9.406043,1,1,2069.257,2068.94,531.4336,293.4762,824.9098,2,0,0,24.90985,800,0,101.3555,237.669,0.1188345,0.1656383,0.3172331,0,250,0.3172331,1537.507,19.40742,60.35785,7.689793,2.322827,0,37.24663,27.67512,9.571516,321.1513,0,591.6718,0,0,3.611e-14,4.263256e-14,98.12563,3.229876,9.406043,101.3555,0,0,10.00137,-2.664535e-15
naive,2026-01-10 01:15:00,485,1.25,22.25092,3010.635,113.7251,6.091281,3.24946,1,1,2107.445,2107.127,529.8245,292.7668,822.5913,2,0,0,22.59134,800,0,100.5084,212.5045,0.1062522,0.1496567,0.3172331,0,250,0.3172331,1577.303,17.66626,60.73732,19.30798,0,0,37.934,28.39145,9.542552,321.1583,0,607.2933,0,-1.136868e-13,7.244205e-15,4.263256e-14,94.41716,6.091281,3.24946,100.6439,0,0,14.4168,-8.881784e-16
naive,2026-01-10 01:30:00,486,1.5,21.95924,3029.588,107.7476,3.922254,11.94734,1,1,2120.712,2120.395,573.9678,306.6032,880.571,2,47.27825,13.10071,20.19203,800,0,49.8841,200,0.1,0.133811,0.3172331,0,250,0.3172331,1546.427,15.83714,61.04409,10.58529,0,0,38.17281,27.83568,10.33713,334.4389,0,618.4627,0,5.684342e-14,-1.110223e-16,4.263256e-14,97.16234,3.922254,11.94734,49.8841,0,9.178456,3.889799,-7.105427e-15
naive,2026-01-10 01:45:00,487,1.75,21.72426,3042.946,110.3905,0,12.06661,1,1,2130.062,2129.745,993.7272,426.7966,1420.524,3,92.48358,10.60466,17.4356,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1136.018,13.70798,61.29123,17.90688,0,0,38.34112,20.44832,17.8928,447.245,0,856.4266,0,0,1.24345e-13,4.263256e-14,92.48358,0,12.06661,0,500,10.60466,1.641361,-3.907985e-14
naive,2026-01-10 02:00:00,488,2,21.71927,3036.294,141.7441,3.228826,14.04409,1,1,2125.406,2125.089,530.6377,293.1253,823.7631,2,0,0,23.76306,800,0,104.758,298.7278,0.1493639,0.2046279,0.3172331,0,250,0.3172331,1594.451,18.68361,61.29648,40.21491,0,0,38.2573,28.70012,9.55719,321.8254,0,644.0631,0,-5.684342e-14,6.217249e-15,4.263256e-14,101.5292,3.228826,14.04409,108.0998,0,0,4.639525,2.220446e-15
naive,2026-01-10 02:15:00,489,2.25,21.54476,3025.702,94.75107,1.639651,17.88188,1,1,2117.992,2117.674,532.9911,294.1628,827.1539,2,0,0,27.15391,800,0,90.02604,276.1743,0.1380872,0.1881045,0.3172331,0,250,0.3172331,1584.683,21.38756,61.48002,6.364679,0,0,38.12385,28.5243,9.59955,322.6871,0,587.1882,0,0,-2.894907e-14,4.263256e-14,88.38639,1.639651,17.88188,93.21656,0,0,3.505675,-5.995204e-15
naive,2026-01-10 02:30:00,490,2.5,21.27704,3025.638,94.11879,6.294687,18.27369,1,1,2117.947,2117.629,531.0166,293.2924,824.309,2,0,0,24.30899,800,0,82.4144,255.5272,0.1277636,0.1739029,0.3172331,0,250,0.3172331,1586.613,19.19885,61.76159,12.421,5.578073,0,38.12304,28.55903,9.56401,321.8514,0,605.2694,0,0,-8.437695e-15,4.263256e-14,81.69779,0.7166142,18.27369,82.4144,0,0,0.9251576,-4.996004e-15
naive,2026-01-10 02:45:00,491,2.75,21.14264,3016.305,101.6722,4.306351,15.2902,1,1,2111.414,2111.096,529.5763,292.6574,822.2337,2,0,0,22.23374,800,0,87.55981,233.5971,0.1167985,0.1609018,0.3172331,0,250,0.3172331,1581.52,17.58375,61.90295,17.3189,1.099847,0,38.00545,28.46736,9.538084,321.1248,0,604.3811,0,0,-1.573741e-14,4.263256e-14,84.35331,3.206503,15.2902,87.55981,0,0,2.29355,-4.884981e-15
naive,2026-01-10 03:00:00,492,3,21.02901,3032.718,98.0482,0.7431704,6.716388,1,1,2122.902,2122.585,534.5297,294.8411,829.3708,2,0,0,29.37075,800,0,89.27643,211.2412,0.1056206,0.1470926,0.3172331,0,250,0.3172331,1588.055,23.25482,62.02245,9.514939,0,0,38.21224,28.585,9.627244,323.4261,0,593.4902,0,0,4.571343e-14,4.263256e-14,88.53326,0.7431704,6.716388,93.78732,0,0,16.53843,1.332268e-15
naive,2026-01-10 03:15:00,493,3.25,20.81061,3031.708,89.9631,0,7.479538,1,1,2122.196,2121.878,571.817,306.2305,878.0474,2,42.44051,6.629143,28.97775,800,0,44.83169,200,0.1,0.1330155,0.3172331,0,250,0.3172331,1550.062,22.99429,62.25216,2.690892,0,0,38.19952,27.90111,10.29842,334.1316,0,602.8712,0,-5.684342e-14,-2.164935e-15,4.263256e-14,87.2722,0,7.479538,44.83169,0,6.629143,15.51475,1.776357e-15
naive,2026-01-10 03:30:00,494,3.5,20.84247,3038.939,120.8435,0,10.72476,1,1,2127.258,2126.94,993.302,426.5942,1419.896,3,92.60987,6.33618,20.9501,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1133.638,16.61888,62.21864,28.23364,0,0,38.29064,20.40549,17.88515,446.9997,0,872.7064,0,0,1.24345e-13,4.263256e-14,92.60987,0,10.72476,0,500,6.33618,5.894122,-2.575717e-14
naive,2026-01-10 03:45:00,495,3.75,20.49092,3106.465,159.0387,0,16.53672,1,1,2174.525,2174.208,529.4858,292.6175,822.1033,2,0,0,22.10328,800,0,93.59015,301.5198,0.1507599,0.2046279,0.3172331,0,250,0.3172331,1644.722,17.59582,62.58839,65.44856,0,0,39.14145,29.605,9.536455,322.2225,0,686.9318,0,-5.684342e-14,1.056932e-13,4.263256e-14,93.59015,0,16.53672,98.08274,0,0,1.0591,0
naive,2026-01-10 04:00:00,496,4,20.37419,3095.954,175.7171,1.6873,18.81079,1,1,2167.167,2166.85,529.106,292.4501,821.5561,2,0,0,21.55612,800,0,118.453,271.8591,0.1359295,0.1898626,0.3172331,0,250,0.3172331,1637.744,17.18037,62.71117,58.95138,0,1.630423,39.00901,29.4794,9.529619,322.2008,0,675.5427,0,0,-3.444467e-14,4.263256e-14,116.7657,1.6873,17.18037,124.1466,0,0,0,5.995204e-15
naive,2026-01-10 04:15:00,497,4.25,20.38585,3062.211,203.7319,8.614539,12.2131,1,1,2143.548,2143.231,529.6827,292.7043,822.387,2,0,0,22.38702,800,0,156.6219,232.6608,0.1163304,0.1711857,0.3172331,0,250,0.3172331,1613.548,17.84051,62.6989,55.65232,0.07227932,0,38.58386,29.04386,9.539999,321.7482,0,669.085,0,5.684342e-14,-1.91791e-14,4.263256e-14,148.0796,8.54226,12.2131,156.6219,0,0,5.627411,-1.421085e-14
naive,2026-01-10 04:30:00,498,4.5,20.14987,3102.288,211.2314,0.4377768,15.05363,1,1,2171.602,2171.284,568.1096,304.1456,872.2551,2,46.22749,7.075356,18.95227,800,0,130.4968,200,0.1,0.1465031,0.3172331,0,250,0.3172331,1603.175,15.13909,62.94709,34.50708,0,0,39.08883,28.85715,10.23168,333.0027,0,654.7146,0,-1.136868e-13,6.716849e-15,4.263256e-14,176.7243,0.4377768,15.05363,130.4968,0,6.637579,0.08546491,-9.769963e-15
naive,2026-01-10 04:45:00,499,4.75,20.15186,3071.566,243.2167,0,17.25353,1,1,2150.096,2149.779,1085.323,452.786,1538.109,4,213.4537,5.596219,19.05884,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1064.456,15.22392,62.94499,29.76296,0,2.029616,38.70173,19.16021,19.54152,472.2826,0,925.0932,0,-5.684342e-14,1.24345e-13,4.263256e-14,213.4537,0,15.22392,0,500,5.596219,0,-2.842171e-14
naive,2026-01-10 05:00:00,500,5,20.28886,3048.554,299.4084,0,10.98062,1,1,2133.988,2133.671,529.2059,292.4941,821.6999,2,0,0,21.69993,800,0,272.5492,256.7801,0.12839,0.2046279,0.3172331,0,250,0.3172331,1604.465,17.3098,62.8009,26.85917,0,0,38.41178,28.88037,9.531416,321.3744,0,618.4299,0,-5.684342e-14,4.884981e-14,4.263256e-14,272.5492,0,10.98062,274.7147,0,0,6.329181,0
naive,2026-01-10 05:15:00,501,5.25,20.32901,3101.728,373.7426,0,11.21005,1,1,2171.21,2170.893,631.0563,322.5868,953.6431,2,124.4793,3.326317,25.83754,800,0,226.9586,200,0.1,0.1616906,0.3172331,0,250,0.3172331,1539.836,20.60202,62.75868,22.3048,0,0,39.08178,27.71706,11.36472,350.3039,0,668.48,0,0,6.661338e-16,4.263256e-14,351.4378,0,11.21005,226.9586,0,3.326317,9.391977,-7.549517e-15
naive,2026-01-10 05:30:00,502,5.5,20.10447,3112.795,439.9392,0,9.610218,1,1,2178.957,2178.639,1250.637,500.2823,1750.92,4,426.8253,0.2464091,23.84778,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,928.0022,19.05829,62.99484,13.11385,0,0,39.22122,16.70404,22.51718,516.9863,0,985.7248,0,-1.705303e-13,1.24345e-13,4.263256e-14,426.8253,0,9.610218,0,500,0.2464091,9.448075,4.443668e-14
naive,2026-01-10 05:45:00,503,5.75,20.02323,3088.137,537.7205,0,9.090215,1,1,2161.696,2161.378,537.4083,294.8011,832.2094,2,11.00415,1.204067,20.00114,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1623.97,15.9972,63.08028,27.0469,0,0,38.91052,29.23146,9.679059,324.0325,0,623.7557,0,1.136868e-13,-7.993606e-15,4.263256e-14,510.6736,0,9.090215,499.6694,0,1.204067,6.906982,-7.105427e-15
naive,2026-01-10 06:00:00,504,6,20.21314,3097.912,616.9292,0,14.37989,1,1,2168.538,2168.221,1392.314,541.9049,1934.219,4,601.9736,7.816066,24.42932,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,775.9072,19.5018,62.88054,14.95564,0,0,39.03369,13.96633,25.06736,555.8712,0,1066.8,0,2.273737e-13,1.24345e-13,4.263256e-14,601.9736,0,14.37989,0,500,7.816066,5.121917,1.49214e-13
naive,2026-01-10 06:15:00,505,6.25,20.29399,3140.474,697.2665,0,19.63469,1,1,2198.332,2198.015,664.3891,331.8148,996.2039,2,170.4344,4.753652,21.01585,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1533.626,16.76325,62.79551,27.16271,0,2.871439,39.56998,27.60526,11.96471,359.8972,0,696.0051,0,0,-7.993606e-15,4.263256e-14,670.1038,0,16.76325,499.6694,0,4.753652,0,5.329071e-15
naive,2026-01-10 06:30:00,506,6.5,20.34881,3120.278,771.0874,0,15.3835,1,1,2184.195,2183.878,1451.645,548.3546,2000,4,731.6424,9.324945,16.89169,742.1409,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,732.2323,13.46622,58.20041,39.44496,0,1.917277,39.31551,13.18018,26.13533,561.8537,0,1126.275,0,0,1.24345e-13,4.263256e-14,731.6424,0,13.46622,0,500,9.324945,0,1.652012e-13
naive,2026-01-10 06:45:00,507,6.75,20.47671,3134.389,806.0635,0,14.23564,1,1,2194.072,2193.755,732.3809,350.4038,1082.785,3,266.1404,5.105332,11.53908,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1461.374,9.187254,62.60334,40.25368,0,5.04839,39.4933,26.30473,13.18857,377.5503,0,754.1095,0,0,-7.993606e-15,4.263256e-14,765.8098,0,9.187254,499.6694,0,5.105332,0,-3.552714e-14
naive,2026-01-10 07:00:00,508,7,20.65426,3203.243,795.5066,0,11.62859,1,1,2242.27,2241.953,1458.274,541.7255,2000,4,782.6838,3.296245,18.90638,695.1136,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,783.6781,15.02615,54.23328,12.82288,0,0,40.36086,14.10621,26.25465,555.8317,0,1072.771,0,0,1.24345e-13,4.263256e-14,782.6838,0,11.62859,0,500,3.296245,3.39756,-1.598721e-14
naive,2026-01-10 07:15:00,509,7.25,20.65836,3198.452,760.1784,0,7.464704,1,1,2238.917,2238.6,716.3844,346.0686,1062.453,3,243.3022,2.055705,17.09511,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1522.215,13.58605,62.41228,17.20673,0,0,40.3005,27.39987,12.90063,373.4685,0,706.4047,0,0,-7.993606e-15,4.263256e-14,742.9716,0,7.464704,499.6694,0,2.055705,6.121344,5.950795e-14
naive,2026-01-10 07:30:00,510,7.5,20.73162,3160.115,714.489,0,14.85666,1,1,2212.08,2211.763,1449.045,550.9553,2000,4,714.3188,3.701969,17.04663,764.9326,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,762.7184,13.53753,59.60282,0.1701956,0,1.319126,39.81745,13.72893,26.08851,564.9052,0,1063.051,0,0,1.24345e-13,4.263256e-14,714.3188,0,13.53753,0,500,3.701969,0,1.509903e-13
naive,2026-01-10 07:45:00,511,7.75,20.8747,3164.403,656.8628,0,17.85326,1,1,2215.082,2214.765,655.7035,329.7723,985.4758,2,155.4164,3.605568,26.45384,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1559.061,20.97796,62.18475,1.77697,0,0,39.87148,28.06311,11.80837,357.8354,0,648.7782,0,0,-7.993606e-15,4.263256e-14,655.0858,0,17.85326,499.6694,0,3.605568,3.124693,1.154632e-14
naive,2026-01-10 08:00:00,512,8,20.94062,3173.777,584.3359,186.0318,11.44112,1,1,2221.644,2221.327,1451.474,548.5259,2000,4,586.7937,368.274,32.33172,512.6005,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,769.8524,25.62208,39.8005,0,0,0,39.98959,13.85734,26.13224,562.3832,0,1079.991,0,2.273737e-13,1.24345e-13,4.263256e-14,584.3359,186.0318,11.44112,0,500,184.7001,14.18096,1.136868e-13
naive,2026-01-10 08:15:00,513,8.25,21.07281,3178.98,498.5917,192.1268,20.01064,1,1,2225.286,2224.969,804.628,412.2457,1216.874,3,14.02118,372.2391,30.6135,800,0,484.5705,203.7747,0.1018874,0.2046279,0.3172331,0,250,0.3172331,1420.341,24.22806,61.97639,0,0,0,40.05515,25.56614,14.48901,437.8119,0,805.9003,0,0,4.884981e-14,4.263256e-14,498.5917,192.1268,20.01064,499.6694,0,180.1122,4.217424,-5.684342e-14
naive,2026-01-10 08:30:00,514,8.5,21.40253,3242.463,423.9225,198.0603,19.22092,1,1,2269.724,2269.407,1130.051,507.6143,1637.665,4,418.3092,383.1934,36.1622,800,0,5.613303,202.3393,0.1011697,0.128314,0.3172331,0,250,0.3172331,1139.356,28.52401,61.6296,0,0,0,40.85503,20.50841,20.34662,528.1227,0,986.912,0,-1.705303e-13,3.530509e-14,4.263256e-14,423.9225,198.0603,19.22092,14.97061,0,185.1331,9.303085,0
naive,2026-01-10 08:45:00,515,8.75,21.44572,3259.218,350.0719,196.2158,29.70662,1,1,2281.453,2281.135,1096.507,498.2723,1594.779,4,372.5317,383.336,38.91174,800,0,0,202.3075,0.1011537,0.1274101,0.3172331,0,250,0.3172331,1184.628,30.67935,61.58418,0,0,0,41.06615,21.32331,19.74284,519.5956,0,969.9091,0,5.684342e-14,-1.235123e-14,4.263256e-14,350.0719,196.2158,29.70662,9.229901,0,209.58,0.972733,-5.684342e-14
naive,2026-01-10 09:00:00,516,9,21.87693,3272.179,291.61,193.4657,30.43623,1,1,2290.525,2290.208,1051.59,486.928,1538.518,4,301.438,390.4409,46.63934,800,0,0,202.2756,0.1011378,0.1273901,0.3172331,0,250,0.3172331,1238.618,36.61116,61.13066,0,0,0,41.22945,22.29512,18.93434,509.2231,0,949.6743,0,1.136868e-13,-3.46112e-14,4.263256e-14,291.61,193.4657,30.43623,9.102511,0,206.8033,6.174933,5.684342e-14
naive,2026-01-10 09:15:00,517,9.25,22.3073,3299.011,228.3179,189.4058,39.57284,1,1,2309.308,2308.991,1001.89,474.0222,1475.913,3,225.7453,394.0862,56.08108,800,0,2.572626,201.6006,0.1008003,0.12737,0.3172331,0,250,0.3172331,1307.1,43.8297,60.67802,0,0,0,41.56754,23.5278,18.03974,497.55,0,926.8372,0,1.136868e-13,4.291012e-14,4.263256e-14,228.3179,189.4058,39.57284,8.975141,0,204.6805,4.256863,5.684342e-14
naive,2026-01-10 09:30:00,518,9.5,22.27527,3314.348,201.7017,198.0855,42.3915,1,1,2320.044,2319.726,968.2454,465.0672,1433.313,3,176.339,398.3522,58.62134,800,0,6.27557,200,0.1,0.126945,0.3172331,0,250,0.3172331,1351.481,45.83004,60.71171,19.08708,0,0,41.76078,24.32666,17.43413,489.3938,0,943.4122,0,1.136868e-13,3.053113e-16,4.263256e-14,182.6146,198.0855,42.3915,6.27557,0,200.2668,3.438537,0
naive,2026-01-10 09:45:00,519,9.75,22.45855,3279.143,133.2325,191.6062,43.88086,1,1,2295.4,2295.083,1341.874,573.456,1915.33,4,149.8224,400.3669,65.14089,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,953.2084,50.83149,60.51895,0,0,0,41.3172,17.15775,24.15945,590.6137,0,1113.144,0,0,1.24345e-13,4.263256e-14,133.2325,191.6062,43.88086,0,500,225.3507,6.950637,2.842171e-14
naive,2026-01-10 10:00:00,520,10,22.71162,3318.422,121.9943,200.1709,50.64393,1,1,2322.895,2322.578,586.2192,317.6284,903.8476,2,0,34.03203,69.81554,800,0,288.1332,252.8841,0.126442,0.2046279,0.3172331,0,250,0.3172331,1736.359,54.33793,60.25278,0,0,0,41.81211,31.25446,10.55766,348.8828,0,629.9813,0,-1.136868e-13,-6.483702e-14,4.263256e-14,121.9943,200.1709,50.64393,499.6694,0,0,3.694,-2.842171e-14
naive,2026-01-10 10:15:00,521,10.25,22.82629,3350.147,111.1019,197.3533,60.18888,1,1,2345.103,2344.786,788.5312,406.8174,1195.349,3,0,318.544,76.80457,800,0,111.1019,225.0688,0.1125344,0.1592374,0.3172331,0,250,0.3172331,1556.254,59.70708,60.13217,0,0,0.4818056,42.21185,28.01258,14.19927,434.9139,0,802.1792,0,-5.684342e-14,-5.69822e-14,4.263256e-14,111.1019,197.3533,59.70708,211.377,0,121.1907,0,0
naive,2026-01-10 10:30:00,522,10.5,22.94986,3374.917,111.5456,200.0213,65.62869,1,1,2362.442,2362.125,857.8327,436.9977,1294.83,3,3.120373,404.4232,87.28682,800,0,100.1333,200,0.1,0.1417225,0.3172331,0,250,0.3172331,1504.292,67.76959,60.00222,8.29191,0,0,42.52395,27.07725,15.4467,464.075,0,874.951,0,-5.684342e-14,-3.941292e-15,4.263256e-14,103.2537,200.0213,65.62869,100.1333,0,204.4019,2.140899,5.684342e-14
naive,2026-01-10 10:45:00,523,10.75,23.14421,3406.282,129.3589,203.9005,68.42913,1,1,2384.398,2384.08,1335.506,576.1019,1911.608,4,103.9794,410.5648,97.06335,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1048.575,75.20918,59.79781,25.37945,0,0,42.91916,18.87434,24.04481,594.9762,0,1166.459,0,0,1.24345e-13,4.263256e-14,103.9794,203.9005,68.42913,0,500,206.6643,6.78005,-5.684342e-14
naive,2026-01-10 11:00:00,524,11,23.46887,3443.583,130.3733,196.6972,80.07625,1,1,2410.508,2410.191,601.7502,324.4752,926.2253,2,0,15.20719,111.0181,800,0,279.9572,254.9281,0.127464,0.2046279,0.3172331,0,250,0.3172331,1808.441,85.73365,59.45635,31.9061,0,0,43.38915,32.55193,10.83721,357.0271,0,702.2038,0,-5.684342e-14,4.884981e-14,4.263256e-14,98.46721,196.6972,80.07625,499.6694,0,0,5.657405,0
naive,2026-01-10 11:15:00,525,11.25,23.63144,3482.722,121.6848,204.5653,88.47114,1,1,2437.905,2437.588,800.641,412.156,1212.797,3,0,291.5543,121.2428,800,0,96.32084,230.8077,0.1154039,0.1605245,0.3172331,0,250,0.3172331,1636.947,93.47195,59.28536,25.36393,0,0,43.8823,29.46505,14.41725,441.6211,0,860.2989,0,1.136868e-13,1.082467e-15,4.263256e-14,96.32084,204.5653,88.47114,219.5517,0,86.989,5.000805,0
naive,2026-01-10 11:30:00,526,11.5,24.09992,3443.145,107.0364,202.7754,97.42322,1,1,2410.202,2409.884,876.3466,445.5308,1321.877,3,0,389.5076,132.3697,800,0,94.69826,207.0968,0.1035484,0.1453362,0.3172331,0,250,0.3172331,1533.538,101.5541,58.79265,12.33815,0,0,43.38363,27.60368,15.77995,473.1344,0,901.4104,0,-1.136868e-13,-6.178391e-14,4.263256e-14,94.69826,202.7754,97.42322,123.0855,0,186.7322,4.130918,5.684342e-14
naive,2026-01-10 11:45:00,527,11.75,24.36502,3434.143,112.2537,200.3424,110.7973,1,1,2403.9,2403.583,951.6869,471.2157,1422.903,3,63.28844,421.4025,138.2117,800,0,28.25688,200,0.1,0.1304058,0.3172331,0,250,0.3172331,1451.896,105.743,58.51382,20.70841,0,5.054344,43.2702,26.13412,17.13608,498.2573,0,966.4086,0,0,1.19349e-15,4.263256e-14,91.54532,200.3424,105.743,28.25688,0,221.0601,0,-5.684342e-14
naive,2026-01-10 12:00:00,528,12,24.57758,3422.284,103.5057,201.3964,118.1216,1,1,2395.599,2395.282,1358.502,589.4126,1947.914,4,77.30584,419.8002,150.8081,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1036.78,115.1238,58.29027,26.1999,0,2.99776,43.12078,18.66204,24.45874,608.6151,0,1196.849,0,0,1.24345e-13,4.263256e-14,77.30584,201.3964,115.1238,0,500,218.4038,0,8.526513e-14
naive,2026-01-10 12:15:00,529,12.25,24.99015,3427.957,94.46573,204.8852,128.3874,1,1,2399.57,2399.253,636.8377,339.9435,976.7812,2,0,16.00346,160.7778,800,0,282.1777,254.3729,0.1271865,0.2046279,0.3172331,0,250,0.3172331,1762.415,122.2038,57.85635,1.169779,0,6.183635,43.19226,31.72347,11.46879,372.791,0,682.5115,0,0,-6.483702e-14,4.263256e-14,93.29595,204.8852,122.2038,499.6694,0,0,0,0
naive,2026-01-10 12:30:00,530,12.5,25.29,3453.714,110.6254,211.0984,143.2827,1,1,2417.6,2417.282,836.6019,428.0094,1264.611,3,0,289.4919,175.1194,800,0,86.39067,232.7352,0.1163676,0.1601749,0.3172331,0,250,0.3172331,1580.68,132.6844,57.54098,24.23472,0,10.59828,442.1279,289.0731,153.0549,719.0207,0,1415.113,0,-1.136868e-13,2.625677e-14,4.263256e-14,86.39067,211.0984,132.6844,217.3316,0,78.39358,0,0
naive,2026-01-10 12:45:00,531,12.75,25.55142,3422.219,109.4957,216.1707,158.6733,1,1,2395.554,2395.236,919.0091,464.3385,1383.348,3,0,395.6461,187.7014,800,0,101.1206,207.4184,0.1037092,0.14655,0.3172331,0,250,0.3172331,1476.227,141.825,57.26603,8.375102,0,16.8483,440.4122,271.398,169.0142,738.834,0,1427.691,0,0,1.387779e-14,4.263256e-14,101.1206,216.1707,141.825,130.7944,0,179.4754,0,0
naive,2026-01-10 13:00:00,532,13,25.71633,3457.454,110.6585,215.7202,172.3125,1,1,2420.218,2419.901,1004.643,493.5334,1498.176,3,71.92866,424.4463,201.8012,800,0,29.54313,200,0.1,0.1306083,0.3172331,0,250,0.3172331,1415.258,152.2125,57.09259,9.186708,0,20.10005,446.4356,261.0598,185.3758,758.3009,0,1468.22,0,-2.273737e-13,4.163336e-16,4.263256e-14,101.4718,215.7202,152.2125,29.54313,0,208.7262,0,0
naive,2026-01-10 13:15:00,533,13.25,26.15511,3432.071,106.0318,211.416,184.6071,1,1,2402.45,2402.133,1398.818,601.1823,2000,4,101.3689,424.5768,216.5056,757.5486,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1003.315,162.5436,53.62602,4.662935,0,22.0635,447.139,186.7349,260.4041,792.0236,0,1531.762,0,0,1.24345e-13,4.263256e-14,101.3689,211.416,162.5436,0,500,213.1608,0,2.842171e-14
naive,2026-01-10 13:30:00,534,13.5,26.45353,3424.055,90.85635,209.7603,191.4879,1,1,2396.838,2396.521,697.5066,366.6893,1064.196,3,0,35.36779,228.8282,800,0,265.2489,258.6051,0.1293026,0.2046279,0.3172331,0,250,0.3172331,1699.014,171.2485,56.31724,0,0,20.23932,448.8367,318.1608,130.6759,688.6402,0,1313.924,0,-5.684342e-14,-1.216804e-13,4.263256e-14,90.85635,209.7603,171.2485,499.6694,0,0,0,0
naive,2026-01-10 13:45:00,535,13.75,26.61103,3411.26,63.50191,209.5716,197.1727,1,1,2387.882,2387.565,873.8947,444.4498,1318.345,3,0,282.2123,236.1322,800,0,63.50191,242.6889,0.1213445,0.1628399,0.3172331,0,250,0.3172331,1513.67,176.4171,56.15159,0,0,20.75554,448.615,284.3755,164.2395,732.7247,0,1402.279,0,5.684342e-14,4.790612e-14,4.263256e-14,63.50191,209.5716,176.4171,234.2577,0,72.64066,0,0
naive,2026-01-10 14:00:00,536,14,26.58217,3417.619,80.33121,203.7832,203.8938,1,1,2392.334,2392.016,936.6487,472.1149,1408.764,3,0,362.774,245.9895,800,0,80.33121,222.5679,0.111284,0.1528177,0.3172331,0,250,0.3172331,1455.368,183.8385,56.18195,0,0,20.0553,449.1834,273.2591,175.9243,749.1396,0,1435.074,0,-1.136868e-13,-3.638756e-14,4.263256e-14,80.33121,203.7832,183.8385,170.603,0,158.9908,0,0
naive,2026-01-10 14:15:00,537,14.25,26.80092,3441.096,95.15761,202.3316,205.3432,1,1,2408.767,2408.45,990.325,493.7683,1484.093,3,16.89438,414.8899,252.309,800,0,78.26323,202.9671,0.1014835,0.1401478,0.3172331,0,250,0.3172331,1418.125,188.1197,55.95187,0,0,17.22347,454.3216,267.4749,186.8467,764.4918,0,1466.038,0,-5.684342e-14,4.696243e-14,4.263256e-14,95.15761,202.3316,188.1197,90.13162,0,212.5584,0,-5.684342e-14
naive,2026-01-10 14:30:00,538,14.5,26.812,3399.699,99.95074,202.9497,211.8361,1,1,2379.79,2379.472,1062.196,515.9966,1578.192,4,96.38274,415.287,266.5227,800,0,3.568001,202.0431,0.1010216,0.1278054,0.3172331,0,250,0.3172331,1317.277,198.6938,55.94022,0,0,13.14234,448.9593,248.5109,200.4485,766.9869,0,1471.041,0,0,-4.024558e-15,4.263256e-14,99.95074,202.9497,198.6938,11.74059,0,212.3373,0,5.684342e-14
naive,2026-01-10 14:45:00,539,14.75,26.74044,3453.033,86.34156,186.3139,210.622,1,1,2417.123,2416.806,1069.446,519.2027,1588.649,4,96.30031,411.0261,281.3224,800,0,0,202.0113,0.1010057,0.1272236,0.3172331,0,250,0.3172331,1347.359,209.888,56.01549,0,0,0.7339446,455.3262,253.8092,201.517,773.1502,0,1483.283,0,0,1.015854e-14,4.263256e-14,86.34156,186.3139,209.888,8.045365,0,234.671,0,0
naive,2026-01-10 15:00:00,540,15,26.84781,3431.283,87.25562,191.1236,215.7971,1,1,2401.898,2401.581,1076.626,522.5029,1599.128,4,95.16385,410.8739,293.0907,800,0,0,201.9795,0.1009898,0.1272036,0.3172331,0,250,0.3172331,1324.956,218.4163,55.90256,0,0,0,453.4672,250.1454,203.3218,772.6484,0,1482.406,0,2.273737e-13,8.604228e-16,4.263256e-14,87.25562,191.1236,215.7971,7.918161,0,227.6585,2.619227,0
naive,2026-01-10 15:15:00,541,15.25,27.01674,3487.768,96.52887,191.0229,220.3653,1,1,2441.438,2441.121,1079.625,523.5766,1603.202,4,97.25486,413.2701,292.6769,800,0,0,201.9477,0.1009739,0.1271836,0.3172331,0,250,0.3172331,1361.495,217.7124,55.72489,0,0,2.652889,462.5549,257.9489,204.6059,782.0282,0,1501.366,0,0,1.704192e-14,4.263256e-14,96.52887,191.0229,217.7124,7.790978,0,222.9732,0,0
naive,2026-01-10 15:30:00,542,15.5,27.30281,3439.217,87.73634,200.6104,221.4559,1,1,2407.452,2407.135,1080.208,522.3613,1602.569,4,109.6315,408.8174,284.1206,800,0,0,201.916,0.100958,0.1271635,0.3172331,0,250,0.3172331,1326.926,210.6975,55.42402,0,0,10.7584,458.8515,252.9073,205.9442,777.3191,0,1492.286,0,-2.273737e-13,1.715295e-14,4.263256e-14,87.73634,200.6104,210.6975,7.663814,0,230.1021,0,-2.842171e-14
naive,2026-01-10 15:45:00,543,15.75,27.44342,3456.012,105.4631,202.7902,223.2581,1,1,2419.208,2418.891,1093.691,526.791,1620.482,4,122.361,411.8149,286.3065,800,0,0,201.8842,0.1009421,0.1271435,0.3172331,0,250,0.3172331,1325.199,211.9964,55.27613,0,0,11.26176,462.4555,253.3249,209.1305,782.2688,0,1502.352,0,-1.136868e-13,-4.03011e-14,4.263256e-14,105.4631,202.7902,211.9964,7.536671,0,225.9226,0,-2.842171e-14
naive,2026-01-10 16:00:00,544,16,27.63816,3458.834,130.3901,191.9395,220.2863,1,1,2421.184,2420.866,1099.585,527.1065,1626.692,4,141.5512,401.2479,283.8926,800,0,0,201.8524,0.1009262,0.1271235,0.3172331,0,250,0.3172331,1321.281,209.7667,55.07131,0,0,10.51958,464.7362,253.6145,211.1217,782.7401,0,1503.525,0,0,3.064216e-14,4.263256e-14,130.3901,191.9395,209.7667,7.409547,0,220.4695,0,-2.842171e-14
naive,2026-01-10 16:15:00,545,16.25,27.5534,3437.876,154.7472,194.6743,211.1288,1,1,2406.513,2406.196,1107.799,528.1203,1635.92,4,163.4693,395.7622,276.6881,800,0,0,201.8206,0.1009103,0.1271035,0.3172331,0,250,0.3172331,1298.397,204.631,55.16046,0,0,6.497788,461.0951,248.7766,212.3184,778.142,0,1494.228,0,-2.273737e-13,-3.869127e-14,4.263256e-14,154.7472,194.6743,204.631,7.282444,0,209.81,0,2.842171e-14
naive,2026-01-10 16:30:00,546,16.5,27.61337,3388.069,167.7861,182.8898,214.1898,1,1,2371.648,2371.331,1130.807,534.5792,1665.386,4,194.4363,395.8844,275.0651,800,0,0,201.7888,0.1008944,0.1270835,0.3172331,0,250,0.3172331,1240.525,203.2987,55.09738,0,0,10.89109,454.99,237.989,217.001,774.6576,0,1487.331,0,-1.136868e-13,5.143108e-14,4.263256e-14,167.7861,182.8898,203.2987,7.15536,0,239.6448,0,5.684342e-14
naive,2026-01-10 16:45:00,547,16.75,27.67804,3368.083,203.8713,193.4722,214.1428,1,1,2357.658,2357.341,1158.11,541.6501,1699.76,4,236.1805,392.3494,271.2303,800,0,0,201.7571,0.1008785,0.1270635,0.3172331,0,250,0.3172331,1199.231,200.3241,55.02937,0,0,13.81868,452.9241,230.3814,222.5427,774.6862,0,1487.464,0,-1.136868e-13,3.252953e-14,4.263256e-14,203.8713,193.4722,200.3241,7.028297,0,231.1864,0,-5.684342e-14
naive,2026-01-10 17:00:00,548,17,27.82376,3391.364,241.3726,187.0851,201.3887,1,1,2373.955,2373.638,1183.307,547.5502,1730.857,4,279.9604,387.5618,263.335,800,0,0,201.7253,0.1008627,0.1270435,0.3172331,0,250,0.3172331,1190.331,194.1859,54.87611,0,0,7.202829,457.4636,229.378,228.0856,778.3161,0,1494.897,0,0,-2.287059e-14,4.263256e-14,241.3726,187.0851,194.1859,6.901253,0,239.0645,0,0
naive,2026-01-10 17:15:00,549,17.25,27.85599,3395.602,279.1436,186.3833,191.286,1,1,2376.922,2376.604,1214.107,555.3099,1769.417,4,328.87,384.8896,255.657,800,0,0,201.6936,0.1008468,0.1270235,0.3172331,0,250,0.3172331,1162.498,188.4581,54.84221,0,0,2.827894,458.3484,224.1676,234.1807,780.0229,0,1498.348,0,0,-4.20497e-14,4.263256e-14,279.1436,186.3833,188.4581,6.77423,0,248.2327,0,0
naive,2026-01-10 17:30:00,550,17.5,27.96256,3395.237,325.0749,191.2813,190.0541,1,1,2376.666,2376.349,1230.444,558.0259,1788.47,4,366.5841,379.9694,241.9165,800,0,0,201.6618,0.1008309,0.1270035,0.3172331,0,250,0.3172331,1145.905,178.123,54.73012,0,0,11.93106,459.3374,221.4686,237.8688,781.8004,0,1502.029,0,0,4.768408e-14,4.263256e-14,325.0749,191.2813,178.123,6.647226,0,230.1973,0,5.684342e-14
naive,2026-01-10 17:45:00,551,17.75,27.88259,3406.663,396.1018,185.0888,178.9467,1,1,2384.664,2384.347,1259.119,563.5227,1822.642,4,426.6434,371.8882,224.1104,800,0,0,201.6301,0.100815,0.1269835,0.3172331,0,250,0.3172331,1125.228,165.1558,54.81424,0,0,13.79094,460.1009,217.1033,242.9977,783.2868,0,1504.908,0,2.273737e-13,-2.187139e-14,4.263256e-14,396.1018,185.0888,165.1558,6.520243,0,217.3411,0,-5.684342e-14
naive,2026-01-10 18:00:00,552,18,27.90082,3387.462,456.4943,0,165.9284,1,1,2371.223,2370.906,1037.016,458.9505,1495.966,3,482.6128,0.1894643,213.164,800,0,0,201.5983,0.1007992,0.1269635,0.3172331,0,250,0.3172331,1333.89,157.0578,54.79506,0,0,8.870522,457.6848,257.4626,200.2222,718.1252,0,1374.606,0,-5.684342e-14,4.95437e-14,4.263256e-14,456.4943,0,157.0578,6.393279,0,26.30802,0,1.421085e-14
naive,2026-01-10 18:15:00,553,18.25,27.91098,3355.043,555.5678,0,151.3965,1,1,2348.53,2348.213,1071.294,468.2088,1539.503,4,531.8161,0.6600488,207.0265,800,0,6.266336,200,0.1,0.1269435,0.3172331,0,250,0.3172331,1276.919,152.5189,54.78438,17.48539,0,0,453.4024,246.5193,206.883,714.7281,0,1397.986,0,-1.136868e-13,8.326673e-17,4.263256e-14,538.0824,0,151.3965,6.266336,0,0.6600488,1.122448,3.053113e-14
naive,2026-01-10 18:30:00,554,18.5,27.68933,3348.498,612.128,1.099626,141.4983,1,1,2343.949,2343.631,1441.939,558.0606,2000,4,595.012,0.7026919,192.8033,711.482,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,901.692,142.3824,48.92995,17.11602,0.3969339,0,450.3978,173.2632,277.1346,731.3238,0,1437.811,0,0,1.24345e-13,4.263256e-14,595.012,0.7026919,141.4983,0,500,0,0.8841149,5.684342e-14
naive,2026-01-10 18:45:00,555,18.75,27.64104,3335.574,663.2954,10.45104,133.8202,1,1,2334.902,2334.585,766.2474,377.363,1143.61,3,165.0203,0.01820561,178.5719,800,0,498.2751,200.3486,0.1001743,0.2046279,0.3172331,0,250,0.3172331,1568.337,131.9417,55.06829,0,10.43283,1.878449,448.2019,301.0541,147.1478,678.7777,0,1313.6,0,-5.684342e-14,-7.993606e-15,4.263256e-14,663.2954,0.01820561,131.9417,499.6694,0,0,0,-2.30059e-14
naive,2026-01-10 19:00:00,556,19,27.51381,3338.656,698.0281,6.944826,125.2867,0,0,2337.059,2336.742,1180.777,495.202,1675.979,4,710.6362,1.006978,164.3358,800,0,0,200.317,0.1001585,0.1261566,0.3172331,0,250,0.3172331,1155.965,121.5903,55.2021,0,5.937847,3.696422,447.4141,221.3017,226.1125,0,717.2113,3892.803,0,0,3.95517e-14,4.263256e-14,698.0281,1.006978,121.5903,1.268167,0,12.60803,0,2.4869e-14
naive,2026-01-10 19:15:00,557,19.25,27.16755,3315.975,711.2129,1.42339,111.8325,0,0,2321.182,2320.865,1181.107,492.7833,1673.891,4,732.1923,1.53302,140.1652,800,0,0,200.2855,0.1001428,0.1261367,0.3172331,0,250,0.3172331,1139.758,104.095,55.56628,0,0,7.737537,441.1578,216.6194,224.5384,0,710.8733,3847.291,0,-1.136868e-13,-5.051515e-14,4.263256e-14,711.2129,1.42339,104.095,1.142031,0,21.08903,0,0
naive,2026-01-10 19:30:00,558,19.5,27.18375,3298.173,732.3669,1.577393,104.1019,0,0,2308.721,2308.404,1173.271,490.104,1663.376,4,725.6768,1.775489,135.9232,800,0,1.015914,200,0.1,0.1261168,0.3172331,0,250,0.3172331,1135.132,100.9271,55.54924,5.674199,0,3.174857,438.938,215.8133,223.1247,0,706.5209,3833.16,0,-1.705303e-13,5.551115e-17,4.263256e-14,726.6927,1.577393,100.9271,1.015914,0,0.198096,0,-4.32987e-14
naive,2026-01-10 19:45:00,559,19.75,27.01347,3290.989,729.3924,0.03727698,93.84247,0,0,2303.692,2303.375,1455.074,544.9258,2000,4,716.416,2.449864,130.2421,650.8921,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,848.3008,96.8861,45.34141,12.9764,0,0,436.4279,160.7081,275.7197,0,705.6339,3852.362,0,0,1.24345e-13,4.263256e-14,716.416,0.03727698,93.84247,0,500,2.412587,3.043634,7.549517e-15
naive,2026-01-10 20:00:00,560,20,26.76771,3257.853,710.3024,2.199402,81.33688,0,0,2280.497,2280.18,751.7764,366.5991,1118.376,3,201.8765,1.499982,114.9991,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1528.404,85.77302,55.98681,8.756447,0.6994204,0,429.8322,288.0763,141.756,0,654.6754,3554.041,0,-1.136868e-13,-7.993606e-15,4.263256e-14,701.5459,1.499982,81.33688,499.6694,0,0,4.436137,-4.218847e-15
naive,2026-01-10 20:15:00,561,20.25,26.57349,3202.356,673.2815,2.568681,73.87523,0,0,2241.65,2241.332,1445.375,554.6251,2000,4,656.4436,1.853223,98.35703,743.3461,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,795.9573,73.51323,52.21177,16.83786,0.7154573,0.3620018,420.8157,149.4218,271.3939,0,704.1148,3844.173,0,1.136868e-13,1.24345e-13,4.263256e-14,656.4436,1.853223,73.51323,0,500,0,0,1.705303e-13
naive,2026-01-10 20:30:00,562,20.5,26.43576,3181.426,593.8469,4.383138,67.62266,0,0,2226.998,2226.681,655.123,335.7252,990.8483,2,103.2232,3.410407,84.21466,800,0,490.6237,202.2614,0.1011307,0.2046279,0.3172331,0,250,0.3172331,1571.558,63.03584,56.33593,0,0.9727307,4.586819,416.8796,294.1855,122.6942,0,630.7693,3407.531,0,0,-7.993606e-15,4.263256e-14,593.8469,3.410407,63.03584,499.6694,0,0,0,3.641532e-14
naive,2026-01-10 20:45:00,563,20.75,26.46521,3165.908,548.9941,4.399187,65.24126,0,0,2216.136,2215.818,971.7261,426.5399,1398.266,3,513.1087,3.415646,81.74167,800,0,8.918378,200,0.1,0.1273611,0.3172331,0,250,0.3172331,1244.092,61.16551,56.30495,26.96706,0.9835407,4.075747,415.0979,233.0273,182.0706,0,660.3306,3616.69,0,-5.684342e-14,3.885781e-16,4.263256e-14,522.0271,3.415646,61.16551,8.918378,0,0,0,2.88658e-14
naive,2026-01-10 21:00:00,564,21,26.26424,3176.787,485.2598,0,53.84561,0,0,2223.751,2223.434,1313.045,524.0827,1837.128,4,458.0296,3.01993,76.07826,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,910.3889,57.05003,56.51633,27.23021,0,0,414.8067,169.8191,244.9876,0,693.9018,3799.851,0,0,1.24345e-13,4.263256e-14,458.0296,0,53.84561,0,500,3.01993,3.204423,-8.482104e-14
naive,2026-01-10 21:15:00,565,21.25,26.13748,3172.135,425.2264,0,43.04416,0,0,2220.494,2220.177,566.0305,308.7282,874.7587,2,0,0,74.75872,800,0,425.2264,218.6108,0.1093054,0.2046279,0.3172331,0,250,0.3172331,1654.147,56.13634,56.64965,0,0,0,413.1246,307.7552,105.3694,0,616.4834,3326.928,0,5.684342e-14,-7.993606e-15,4.263256e-14,425.2264,0,43.04416,428.4702,0,0,13.09218,0
naive,2026-01-10 21:30:00,566,21.5,26.11865,3138.576,380.4323,0,40.21032,0,0,2197.003,2196.686,799.6772,374.9903,1174.667,3,308.8528,1.968243,63.84644,800,0,71.5795,200.6815,0.1003407,0.137656,0.3172331,0,250,0.3172331,1397.009,47.95192,56.66945,0,0,0,408.5966,259.8144,148.7822,0,634.8047,3427.673,0,-1.136868e-13,-4.443668e-14,4.263256e-14,380.4323,0,40.21032,74.30542,0,1.968243,7.741604,-7.549517e-15
naive,2026-01-10 21:45:00,567,21.75,25.98049,3128.233,318.3071,0,37.74575,0,0,2189.763,2189.446,812.9589,378.5691,1191.528,3,327.9894,2.563863,60.97475,800,0,0,200.6499,0.1003249,0.1263662,0.3172331,0,250,0.3172331,1376.487,45.86253,56.81476,0,0,0,406.1024,255.2763,150.8261,0,633.8454,3422.233,0,-5.684342e-14,-3.747003e-15,4.263256e-14,318.3071,0,37.74575,2.599551,0,12.2461,8.116779,8.881784e-15
naive,2026-01-10 22:00:00,568,22,25.9043,3105.711,251.0323,0.5034675,35.67722,0,0,2173.998,2173.681,764.5553,363.9779,1128.533,3,271.2685,2.981951,54.28274,800,0,0,200.6183,0.1003092,0.1263463,0.3172331,0,250,0.3172331,1409.125,40.86218,56.89489,0,0,0,402.5529,260.9237,141.6292,0,624.9015,3372.952,0,1.136868e-13,2.617351e-14,4.263256e-14,251.0323,0.5034675,35.67722,2.473205,0,22.71471,5.184962,2.131628e-14
naive,2026-01-10 22:15:00,569,22.25,25.61953,3081.756,220.8152,0,42.49594,0,0,2157.229,2156.912,721.1232,350.5489,1071.672,3,223.2013,3.008875,45.46193,800,0,0,200.5867,0.1002934,0.1263264,0.3172331,0,250,0.3172331,1435.789,34.32574,57.1944,0,0,8.170199,397.1443,264.3277,132.8167,0,616.3807,3325.75,0,-5.684342e-14,-2.081668e-14,4.263256e-14,220.8152,0,34.32574,2.346878,0,5.394964,0,7.105427e-15
naive,2026-01-10 22:30:00,570,22.5,25.49317,3093.623,217.1235,1.214689,43.91181,0,0,2165.536,2165.219,694.8025,341.7656,1036.568,3,199.4943,2.412536,34.66119,800,0,2.220572,200,0.1,0.1263065,0.3172331,0,250,0.3172331,1470.417,26.20576,57.32729,15.40859,0,17.70605,397.6561,270.0117,127.6444,0,615.0286,3344.744,0,-5.684342e-14,-2.775558e-17,4.263256e-14,201.7149,1.214689,26.20576,2.220572,0,1.197847,0,3.108624e-15
naive,2026-01-10 22:45:00,571,22.75,25.25378,3056.677,164.3302,0,35.11789,0,0,2139.674,2139.357,1061.235,446.335,1507.57,4,178.4158,0.1653047,28.98881,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1078.122,21.97264,57.57908,0,0,13.14525,391.0162,197.0221,193.9941,0,645.7593,3486.9,0,0,1.24345e-13,4.263256e-14,164.3302,0,21.97264,0,500,14.25099,0,5.329071e-14
naive,2026-01-10 23:00:00,572,23,25.15891,3077.983,148.0875,0,30.87343,1,1,2154.588,2154.271,533.8357,294.5352,828.3709,2,0,0,28.37089,800,0,148.0875,287.8955,0.1439477,0.2046279,0.3172331,0,250,0.3172331,1620.435,21.52581,57.67885,0,0,9.347621,392.9923,295.5639,97.42837,591.8041,0,1118.719,0,0,-6.483702e-14,4.263256e-14,148.0875,0,21.52581,169.7524,0,0,0,0
naive,2026-01-10 23:15:00,573,23.25,24.78999,3059.866,125.9252,0,26.1292,1,1,2141.906,2141.589,534.9475,295.0253,829.9727,2,0,0,29.97273,800,0,125.9252,256.3688,0.1281844,0.1812836,0.3172331,0,250,0.3172331,1606.642,22.82963,58.06687,0,0,3.29957,38.55432,28.91955,9.634765,324.5422,0,583.7592,0,0,8.354428e-15,4.263256e-14,125.9252,0,22.82963,155.4238,0,0,0,0
naive,2026-01-10 23:30:00,574,23.5,24.45132,3063.757,132.5172,4.889755,34.99468,1,1,2144.63,2144.313,537.4104,296.1111,833.5215,2,0,0,33.52151,800,0,134.2467,222.7668,0.1113834,0.1614317,0.3172331,0,250,0.3172331,1606.902,25.62349,58.42306,0,3.160231,9.371196,38.60334,28.92424,9.679098,326.7207,0,593.1668,0,5.684342e-14,-7.097101e-14,4.263256e-14,132.5172,1.729523,25.62349,146.0393,0,0,0,-1.354472e-14
naive,2026-01-10 23:45:00,575,23.75,24.38057,3045.96,119.8003,2.220373,29.03908,1,1,2132.172,2131.855,573.7667,306.8264,880.5931,2,44.65648,3.909206,32.0274,800,0,75.14379,203.9458,0.1019729,0.140273,0.3172331,0,250,0.3172331,1558.088,24.49954,58.49747,0,0,4.539545,38.37909,28.04558,10.33351,335.6872,0,605.5648,0,-5.684342e-14,3.813616e-14,4.263256e-14,119.8003,2.220373,24.49954,90.92692,0,1.688833,0,-5.77316e-15
naive,2026-01-11 00:00:00,576,0,24.11801,3024.839,92.75168,4.064347,28.60767,1,1,2117.387,2117.07,607.8869,316.2299,924.1167,2,92.05417,2.311735,29.75082,800,0,0.6975153,203.7393,0.1018696,0.1284217,0.3172331,0,250,0.3172331,1509.183,22.82054,58.77362,0,1.752612,5.787129,38.11297,27.1653,10.94767,344.4291,0,625.7612,0,5.684342e-14,1.837419e-14,4.263256e-14,92.75168,2.311735,22.82054,15.65471,0,0,0,4.884981e-15
naive,2026-01-11 00:15:00,577,0.25,23.83675,3008.347,63.71985,1.585718,26.27693,1,1,2105.843,2105.525,610.6397,316.838,927.4777,2,97.14352,2.008993,28.32516,800,0,0,203.7072,0.1018536,0.1282916,0.3172331,0,250,0.3172331,1494.886,21.79071,59.06943,0,0,4.48622,37.90517,26.90794,10.99722,344.5431,0,622.633,0,-5.684342e-14,-2.919887e-14,4.263256e-14,63.71985,1.585718,21.79071,14.8289,0,33.84694,0,0
naive,2026-01-11 00:30:00,578,0.5,23.61599,3030.961,92.43465,0,18.52331,1,1,2121.673,2121.356,594.6501,312.0754,906.7255,2,77.92384,1.393276,27.4084,800,0,14.51082,200.0475,0.1000237,0.1282715,0.3172331,0,250,0.3172331,1526.706,21.13385,59.30162,0,0,0,38.19011,27.4807,10.70941,339.5561,0,612.3978,0,5.684342e-14,-4.324319e-14,4.263256e-14,92.43465,0,18.52331,14.70063,0,1.393276,2.610541,4.440892e-15
naive,2026-01-11 00:45:00,579,0.75,23.29935,2986.472,92.09372,6.840447,21.53714,1,1,2090.53,2090.213,593.953,311.1221,905.0751,2,83.35421,1.691498,20.02937,800,0,0.06384515,200,0.1,0.1259669,0.3172331,0,250,0.3172331,1496.26,15.49482,59.63463,8.675666,5.148949,6.042315,37.62955,26.93268,10.69686,339.1172,0,634.9929,0,0,0,4.263256e-14,83.41805,1.691498,15.49482,0.06384515,0,0,0,7.105427e-15
naive,2026-01-11 01:00:00,580,1,23.25179,2995.122,81.78901,8.634742,23.35505,1,1,2096.585,2096.268,997.3964,427.2488,1424.645,3,102.2803,4.505925,17.85907,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1098.872,13.82266,59.68466,0,4.128817,9.532384,37.73854,19.77969,17.95885,448.7031,0,837.3832,0,1.136868e-13,1.24345e-13,4.263256e-14,81.78901,4.505925,13.82266,0,500,20.49125,0,7.105427e-14
naive,2026-01-11 01:15:00,581,1.25,22.87191,2983.189,82.59754,0,23.18946,1,1,2088.232,2087.915,522.8281,289.6824,812.5105,2,0,0,12.51048,800,0,82.59754,304.268,0.152134,0.2046279,0.3172331,0,250,0.3172331,1565.087,9.72095,60.0842,0,0,13.46851,37.58818,28.17157,9.416615,320.2028,0,572.811,0,0,1.056932e-13,4.263256e-14,82.59754,0,9.72095,110.9997,0,0,0,0
naive,2026-01-11 01:30:00,582,1.5,22.64404,2976.824,85.77243,1.500859,22.97683,1,1,2083.777,2083.459,526.2859,291.2068,817.4927,2,0,0,17.49269,800,0,87.27329,282.4018,0.1412009,0.1915931,0.3172331,0,250,0.3172331,1557.173,13.62414,60.32385,0,0,9.352688,37.50798,28.02912,9.478856,320.8599,0,573.8555,0,-5.684342e-14,1.859624e-14,4.263256e-14,85.77243,1.500859,13.62414,111.1058,0,0,0,-6.883383e-15
naive,2026-01-11 01:45:00,583,1.75,22.48874,3028.687,76.74224,1.331315,12.49214,1,1,2120.081,2119.763,525.4242,290.827,816.2512,2,0,0,16.25119,800,0,78.07356,262.8389,0.1314195,0.1778242,0.3172331,0,250,0.3172331,1594.339,12.67739,60.48719,0,0,0,38.16145,28.69811,9.463346,319.5251,0,571.002,0,-5.684342e-14,4.640732e-14,4.263256e-14,76.74224,1.331315,12.49214,107.1392,0,0,0.1852543,6.661338e-16
naive,2026-01-11 02:00:00,584,2,22.28249,3008.215,78.76277,0,17.66871,1,1,2105.75,2105.433,528.3732,292.127,820.5003,2,0,0,20.50027,800,0,78.76277,243.1068,0.1215534,0.1655058,0.3172331,0,250,0.3172331,1577.06,16.02588,60.70411,0,0,1.642827,37.90351,28.38708,9.516429,320.7974,0,573.3027,0,5.684342e-14,4.868328e-14,4.263256e-14,78.76277,0,16.02588,128.4504,0,0,0,0
naive,2026-01-11 02:15:00,585,2.25,21.99495,2993.682,93.72172,0,12.43018,1,1,2095.578,2095.26,531.2832,293.4099,824.6931,2,0,0,24.69308,800,0,91.69317,220.1453,0.1100726,0.1530808,0.3172331,0,250,0.3172331,1563.977,19.36037,61.00653,2.028544,0,0,37.7204,28.15159,9.568808,321.5615,0,577.9898,0,0,-6.04794e-14,4.263256e-14,91.69317,0,12.43018,94.81647,0,0,6.930191,0
naive,2026-01-11 02:30:00,586,2.5,21.71036,2962.76,76.76699,0,20.52942,1,1,2073.932,2073.615,539.1784,295.9704,835.1488,2,7.733887,3.799055,23.61584,800,0,69.0331,202.8523,0.1014262,0.1386223,0.3172331,0,250,0.3172331,1534.437,18.56954,61.30585,0,0,1.959882,37.33078,27.61986,9.710921,323.9246,0,578.8802,0,0,-5.187517e-14,4.263256e-14,76.76699,0,18.56954,80.44247,0,3.799055,0,-3.996803e-15
naive,2026-01-11 02:45:00,587,2.75,21.60632,2930.716,98.377,0,16.57851,1,1,2051.501,2051.184,595.095,311.7411,906.8361,2,82.38218,3.874486,20.57942,800,0,11.28164,200,0.1,0.1277331,0.3172331,0,250,0.3172331,1456.089,16.19908,61.41528,4.713179,0,0.3794315,36.92702,26.2096,10.71742,338.0153,0,615.0687,0,5.684342e-14,-3.608225e-16,4.263256e-14,93.66382,0,16.19908,11.28164,0,3.874486,0,-2.220446e-15
naive,2026-01-11 03:00:00,588,3,21.32349,2945.686,90.67852,2.166856,14.22183,1,1,2061.98,2061.663,989.4955,424.8002,1414.296,3,93.58367,2.859722,17.85235,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1072.167,14.09286,61.71274,0,0,0.1289692,37.11564,19.29901,17.81663,444.1211,0,818.8153,0,-1.136868e-13,1.24345e-13,4.263256e-14,90.67852,2.166856,14.09286,0,500,3.598009,0,5.329071e-15
naive,2026-01-11 03:15:00,589,3.25,21.27259,2947.576,99.7863,0,13.76651,1,1,2063.304,2062.986,526.7983,291.4327,818.231,2,0,0,18.23101,800,0,88.47542,302.7985,0.1513993,0.2046279,0.3172331,0,250,0.3172331,1536.188,14.3992,61.76627,11.31089,0,0,37.13946,27.65138,9.48808,319.0841,0,588.1924,0,5.684342e-14,-7.993606e-15,4.263256e-14,88.47542,0,13.76651,91.48575,0,0,0.6326869,0
naive,2026-01-11 03:30:00,590,3.5,20.95077,2983.702,127.0236,0,10.36748,1,1,2088.591,2088.274,525.8472,291.0134,816.8607,2,0,0,16.86067,800,0,107.8195,275.796,0.137898,0.1906678,0.3172331,0,250,0.3172331,1562.427,13.36029,62.10475,19.20412,0,0,37.59464,28.12368,9.470961,319.1371,0,601.5335,0,0,-9.162116e-14,4.263256e-14,107.8195,0,10.36748,110.6915,0,0,2.992815,0
naive,2026-01-11 03:45:00,591,3.75,20.77092,3001.64,116.5324,1.36849,5.661501,1,1,2101.148,2100.831,528.985,292.3967,821.3817,2,0,0,21.38171,800,0,117.9008,246.2773,0.1231387,0.1736647,0.3172331,0,250,0.3172331,1571.846,16.9735,62.2939,0,0,0,37.82066,28.29322,9.52744,320.6899,0,571.2992,0,0,-1.326717e-14,4.263256e-14,116.5324,1.36849,5.661501,131.1849,0,0,11.312,2.220446e-16
naive,2026-01-11 04:00:00,592,4,20.68247,2989.848,131.3759,0,9.444066,1,1,2092.894,2092.577,529.8644,292.7844,822.6487,2,0,0,22.64873,800,0,131.3759,213.3946,0.1066973,0.1550772,0.3172331,0,250,0.3172331,1562.712,17.99533,62.38693,0,0,0,37.67209,28.12882,9.543269,320.9132,0,571.6411,0,-5.684342e-14,2.187139e-14,4.263256e-14,131.3759,0,9.444066,153.1874,0,0,8.551261,0
naive,2026-01-11 04:15:00,593,4.25,20.44027,3039.939,160.3297,0,4.893954,1,1,2127.957,2127.64,630.0744,322.0884,952.1628,2,125.0307,8.593631,18.53846,800,0,35.29905,204.5363,0.1022681,0.1343715,0.3172331,0,250,0.3172331,1497.565,14.76547,62.64166,0,0,0,38.30323,26.95618,11.34705,349.0445,0,627.6172,0,5.684342e-14,-4.901635e-14,4.263256e-14,160.3297,0,4.893954,53.44406,0,8.593631,9.871518,5.329071e-15
naive,2026-01-11 04:30:00,594,4.5,20.46223,3072.35,203.4791,3.025993,11.18574,1,1,2150.645,2150.328,667.4058,332.3093,999.7152,2,177.4567,3.424688,18.83376,800,0,18.01621,200,0.1,0.1287935,0.3172331,0,250,0.3172331,1482.922,14.99736,62.61856,8.006209,0,0,38.71161,26.6926,12.01901,359.0019,0,661.3687,0,0,3.885781e-16,4.263256e-14,195.4729,3.025993,11.18574,18.01621,0,0.3986944,3.811621,1.24345e-14
naive,2026-01-11 04:45:00,595,4.75,20.41017,3073.329,229.923,5.77185,7.582134,1,1,2151.33,2151.013,1096.701,455.8836,1552.585,4,229.5815,2.583196,20.42015,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1054.312,16.26911,62.67332,0.3415343,3.188654,0,38.72394,18.97761,19.74633,474.8612,0,885.3045,0,0,1.24345e-13,4.263256e-14,229.5815,2.583196,7.582134,0,500,0,8.686978,0
naive,2026-01-11 05:00:00,596,5,20.24053,3094.513,305.1211,8.650837,12.00738,1,1,2166.159,2165.842,526.1382,291.1417,817.2799,2,0,0,17.27988,800,0,288.192,252.8694,0.1264347,0.2046279,0.3172331,0,250,0.3172331,1639.704,13.79065,62.85174,17.93418,7.645705,0,38.99087,29.51467,9.476198,320.6564,0,614.7298,0,0,4.884981e-14,4.263256e-14,287.1869,1.005132,12.00738,288.192,0,0,1.783274,2.553513e-14
naive,2026-01-11 05:15:00,597,5.25,20.02496,3136.054,338.4606,5.607323,12.5396,1,1,2195.238,2194.921,646.7735,326.2238,972.9973,2,152.152,1.557868,19.2874,800,0,186.3086,206.2524,0.1031262,0.1592281,0.3172331,0,250,0.3172331,1548.147,15.42607,63.07846,0,4.049456,0,39.51428,27.86665,11.64763,354.0905,0,644.203,0,0,5.015433e-14,4.263256e-14,338.4606,1.557868,12.5396,211.3182,0,0,2.886474,6.217249e-15
naive,2026-01-11 05:30:00,598,5.5,19.82118,3138.949,422.0683,9.531786,18.70167,1,1,2197.264,2196.947,843.7747,382.5237,1226.298,3,408.9459,0.1170936,17.23528,800,0,13.12241,202.9393,0.1014697,0.1298741,0.3172331,0,250,0.3172331,1353.172,13.78823,63.29278,0,9.414692,4.913445,39.55075,24.3571,15.19365,407.6903,0,760.4165,0,0,-1.454392e-14,4.263256e-14,422.0683,0.1170936,13.78823,24.87978,0,0,0,2.538247e-14
naive,2026-01-11 05:45:00,599,5.75,19.84549,3120.365,490.874,14.63121,23.05726,1,1,2184.255,2183.938,924.11,405.4557,1329.566,3,513.8871,0.5418302,15.13684,800,0,0,202.9074,0.1014537,0.1277879,0.3172331,0,250,0.3172331,1259.828,12.10947,63.26722,0,14.08938,10.94779,39.3166,22.67691,16.63969,429.9371,0,813.0028,0,0,-2.584044e-14,4.263256e-14,490.874,0.5418302,12.10947,11.62959,0,23.01308,0,-2.4869e-14
naive,2026-01-11 06:00:00,600,6,19.72748,3124.086,576.3773,7.302758,26.08878,1,1,2186.86,2186.543,995.9509,427.0439,1422.995,3,598.6459,3.501412,20.84746,800,0,0,202.8755,0.1014377,0.1277678,0.3172331,0,250,0.3172331,1190.592,16.67797,63.39133,0,3.801346,9.410808,39.36348,21.43066,17.93283,450.0224,0,835.2868,0,-1.136868e-13,5.664913e-14,4.263256e-14,576.3773,3.501412,16.67797,11.50182,0,22.26857,0,-1.421085e-14
naive,2026-01-11 06:15:00,601,6.25,19.59939,3130.927,667.0745,2.345133,16.28526,1,1,2191.649,2191.332,1054.692,444.0258,1498.718,3,673.5813,2.166455,22.97054,800,0,0,202.8435,0.1014218,0.1277477,0.3172331,0,250,0.3172331,1136.64,18.37643,63.52605,0,0.1786784,0,39.44969,20.45951,18.99017,464.4853,0,857.8121,0,-2.273737e-13,5.220824e-14,4.263256e-14,667.0745,2.166455,16.28526,11.37407,0,6.506748,2.091176,-2.131628e-14
naive,2026-01-11 06:30:00,602,6.5,19.63586,3141.592,723.6578,8.007423,20.23014,1,1,2199.114,2198.797,1106.052,458.5047,1564.556,4,742.1992,4.199581,18.1575,800,0,0,202.8116,0.1014058,0.1277276,0.3172331,0,250,0.3172331,1092.746,14.526,63.48769,0,3.807842,5.704142,39.58406,19.66942,19.91464,479.1108,0,893.3664,0,0,3.072542e-14,4.263256e-14,723.6578,4.199581,14.526,11.24634,0,18.54143,0,-5.329071e-14
