controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-11 06:45:00,603,6.75,20.01317,3174.205,778.1984,7.516457,22.13536,1,1,2221.943,2221.626,1129.475,464.711,1594.186,4,776.8321,2.348589,15.00522,800,0,1.366282,202.4381,0.101219,0.1277075,0.3172331,0,250,0.3172331,1092.151,12.0026,63.09086,0,5.167868,10.13276,39.99498,19.65872,20.33626,486.045,0,910.0273,0,0,-5.148659e-14,4.263256e-14,778.1984,2.348589,12.0026,11.11864,0,0,0,5.551115e-14
naive,2026-01-11 07:00:00,604,7,20.14002,3182.972,791.0139,11.38428,30.42003,1,1,2228.08,2227.763,1132.436,465.6372,1598.073,4,780.0197,1.501805,16.55187,800,0,9.624881,200,0.1,0.1274723,0.3172331,0,250,0.3172331,1095.327,13.22295,62.95745,1.369328,9.882473,17.19708,40.10544,19.71588,20.38956,488.2029,0,924.988,0,1.136868e-13,7.21645e-16,4.263256e-14,789.6446,1.501805,13.22295,9.624881,0,0,0,-5.284662e-14
naive,2026-01-11 07:15:00,605,7.25,20.34312,3144.842,783.1683,10.54695,28.10757,1,1,2201.39,2201.073,1453.746,546.2543,2000,4,752.085,0.9332336,12.87342,734.1084,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,747.3269,10.2634,57.57597,31.08331,9.613716,17.84417,39.62502,13.45188,26.17313,562.6742,0,1130.778,0,1.136868e-13,1.24345e-13,4.263256e-14,752.085,0.9332336,10.2634,0,500,0,0,-1.705303e-13
naive,2026-01-11 07:30:00,606,7.5,20.4865,3138.457,746.265,7.909203,29.40695,1,1,2196.92,2196.603,694.2992,339.7606,1034.06,3,214.4838,1.694372,17.88162,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1502.304,14.2357,62.59303,32.11185,6.214831,15.17125,39.54456,27.04147,12.5031,369.332,0,734.3604,0,1.136868e-13,-7.993606e-15,4.263256e-14,714.1532,1.694372,14.2357,499.6694,0,0,0,-2.176037e-14
naive,2026-01-11 07:45:00,607,7.75,20.71647,3130.214,650.4603,5.94106,27.18153,1,1,2191.15,2190.833,1429.575,551.9388,1981.514,4,655.7127,1.586742,24.21474,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,761.2572,19.233,62.35117,0,4.354318,7.948534,39.4407,13.70263,25.73807,566.9725,0,1071.311,0,0,1.24345e-13,4.263256e-14,650.4603,1.586742,19.233,0,500,5.25235,0,-1.705303e-13
naive,2026-01-11 08:00:00,608,8,20.68088,3161.929,603.3512,2.861995,26.96388,1,1,2213.35,2213.033,782.2783,393.8741,1176.152,3,85.6326,268.0582,22.4616,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1430.755,17.84693,62.3886,18.0492,0,9.116953,39.8403,25.75358,14.08672,421.1535,0,803.2547,0,5.684342e-14,-7.993606e-15,4.263256e-14,585.302,2.861995,17.84693,499.6694,0,265.1962,0,0
naive,2026-01-11 08:15:00,609,8.25,20.77835,3175.621,496.428,4.103514,29.36783,1,1,2222.935,2222.617,1435.419,564.5808,2000,4,505.1876,273.1377,27.6371,694.0376,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,787.1983,21.93759,54.03612,0,0,7.430245,40.01282,14.16957,25.84325,579.9962,0,1099.202,0,0,1.24345e-13,4.263256e-14,496.428,4.103514,21.93759,0,500,277.7937,0,5.684342e-14
naive,2026-01-11 08:30:00,610,8.5,20.97774,3205.457,421.3602,2.088106,34.67658,1,1,2243.82,2243.503,680.2269,359.0716,1039.299,3,0,209.5828,29.71571,800,0,421.3602,219.5773,0.1097887,0.2046279,0.3172331,0,250,0.3172331,1563.276,23.54013,62.07638,0,0,11.13645,40.38876,28.13897,12.2498,389.0846,0,708.3333,0,1.136868e-13,-7.993606e-15,4.263256e-14,421.3602,2.088106,23.54013,499.6694,0,207.4947,0,0
naive,2026-01-11 08:45:00,611,8.75,21.15078,3212.285,351.3589,0,30.43875,1,1,2248.6,2248.282,957.541,447.2829,1404.824,3,286.1688,280.4191,38.23594,800,0,65.19005,203.2452,0.1016226,0.1382646,0.3172331,0,250,0.3172331,1290.741,30.23674,61.89438,0,0,0.2020138,40.47479,23.23335,17.24145,470.5503,0,871.4695,0,-1.705303e-13,-1.273981e-14,4.263256e-14,351.3589,0,30.23674,78.17096,0,280.4191,0,-5.684342e-14
naive,2026-01-11 09:00:00,612,9,21.31099,3215.752,261.2278,6.229161,38.78212,1,1,2251.027,2250.709,962.4687,449.3075,1411.776,3,287.4107,282.0744,42.2911,800,0,0,203.2132,0.1016066,0.1279805,0.3172331,0,250,0.3172331,1288.241,33.38933,61.72588,0,0,5.392791,40.51848,23.18833,17.33015,473.409,0,877.3763,0,1.136868e-13,-1.829092e-14,4.263256e-14,261.2278,6.229161,33.38933,12.85294,0,302.0281,0,5.684342e-14
naive,2026-01-11 09:15:00,613,9.25,21.41897,3265.03,209.6755,2.505801,34.67108,1,1,2285.521,2285.204,915.8606,436.9816,1352.842,3,218.3009,281.5234,53.01794,800,0,0,203.1812,0.1015906,0.1279604,0.3172331,0,250,0.3172331,1369.343,41.81251,61.61231,0,0,0,41.13938,24.64818,16.4912,461.6298,0,853.9457,0,1.136868e-13,2.367551e-14,4.263256e-14,209.6755,2.505801,34.67108,12.72498,0,287.643,7.141427,-5.684342e-14
naive,2026-01-11 09:30:00,614,9.5,21.58943,3293.108,164.6341,4.785554,45.66726,1,1,2305.176,2304.859,892.9866,431.4414,1324.428,3,180.1045,288.2668,56.0567,800,0,0,203.1493,0.1015746,0.1279403,0.3172331,0,250,0.3172331,1411.872,44.13258,61.43304,0,0,1.534682,41.49316,25.4137,16.07947,457.1163,0,845.1205,0,0,-2.289835e-14,4.263256e-14,164.6341,4.785554,44.13258,12.59704,0,298.9517,0,0
naive,2026-01-11 09:45:00,615,9.75,21.70068,3303.479,127.0848,0,50.59681,1,1,2312.436,2312.118,853.3129,420.1753,1273.488,3,127.7843,285.5431,60.16084,800,0,0,203.1173,0.1015586,0.1279201,0.3172331,0,250,0.3172331,1458.805,47.31015,61.31603,0,0,3.286659,41.62384,26.2585,15.36534,446.9944,0,825.0082,0,-1.705303e-13,2.475797e-14,4.263256e-14,127.0848,0,47.31015,12.46912,0,286.2426,0,0
naive,2026-01-11 10:00:00,616,10,21.60573,3280.454,117.1507,0,59.20506,1,1,2296.318,2296.001,851.1171,420.7046,1271.822,3,115.1968,289.5657,67.05922,800,0,1.95385,202.5968,0.1012984,0.1279,0.3172331,0,250,0.3172331,1444.884,52.78594,61.41589,0,0,6.41912,41.33372,26.0079,15.32582,447.8055,0,826.5181,0,-1.136868e-13,-5.634382e-15,4.263256e-14,117.1507,0,52.78594,12.34122,0,289.5657,0,0
naive,2026-01-11 10:15:00,617,10.25,21.68062,3274.687,109.7161,0,48.95247,1,1,2292.281,2291.963,852.5699,422.058,1274.628,3,109.2043,288.3967,77.02691,800,0,0.5118441,202.437,0.1012185,0.1275723,0.3172331,0,250,0.3172331,1439.393,60.5859,61.33713,0,0,0,41.26105,25.90908,15.35197,447.9671,0,826.9299,0,5.684342e-14,4.124479e-14,4.263256e-14,109.7161,0,48.95247,10.25979,0,288.3967,11.63343,0
naive,2026-01-11 10:30:00,618,10.5,21.97954,3275.855,103.2902,0,64.54568,1,1,2293.099,2292.782,852.4957,423.3463,1275.842,3,98.09956,291.9931,85.74937,800,0,5.190667,201.1075,0.1005537,0.1274716,0.3172331,0,250,0.3172331,1440.286,67.24154,61.02274,0,0,0,41.27578,25.92514,15.35063,449.2714,0,829.8923,0,0,4.249379e-14,4.263256e-14,103.2902,0,64.54568,9.620479,0,291.9931,2.69586,0
naive,2026-01-11 10:45:00,619,10.75,22.42173,3307.401,101.417,0,71.62467,1,1,2315.181,2314.864,872.3899,430.2793,1302.669,3,113.5447,296.8727,92.25173,800,0,0,201.0758,0.1005379,0.1266344,0.3172331,0,250,0.3172331,1442.474,72.01411,60.55767,0,0,0,41.67326,25.96453,15.70873,456.2438,0,844.3602,0,-1.136868e-13,-3.097522e-14,4.263256e-14,101.417,0,71.62467,4.303178,0,309.0005,0.389443,-5.684342e-14
naive,2026-01-11 11:00:00,620,11,22.8969,3313.528,78.77308,1.667094,82.93671,1,1,2319.469,2319.152,880.3051,433.9878,1314.293,3,111.7026,295.5465,107.0439,800,0,0,201.0441,0.1005221,0.1266145,0.3172331,0,250,0.3172331,1438.847,83.15436,60.05791,0,0,0,41.75045,25.89925,15.8512,459.8871,0,852.209,0,0,-4.457545e-14,4.263256e-14,78.77308,1.667094,82.93671,4.176563,0,326.8089,0.2176478,-5.684342e-14
naive,2026-01-11 11:15:00,621,11.25,23.14711,3370.761,88.2883,1.460782,89.71976,1,1,2359.533,2359.216,885.6894,437.0376,1322.727,3,106.0189,299.0593,117.6489,800,0,0,201.0125,0.1005062,0.1265945,0.3172331,0,250,0.3172331,1473.526,91.15705,59.79476,0,0,0,42.47159,26.52347,15.94812,463.5611,0,859.8531,0,5.684342e-14,3.189116e-14,4.263256e-14,88.2883,1.460782,89.71976,4.049969,0,315.3291,1.437293,5.684342e-14
naive,2026-01-11 11:30:00,622,11.5,23.50152,3410.879,72.81067,8.197177,101.6749,1,1,2387.616,2387.298,887.6222,438.898,1326.52,3,97.54276,299.5032,129.4743,800,0,0,200.9808,0.1004904,0.1265746,0.3172331,0,250,0.3172331,1499.676,99.95256,59.42201,0,0,1.722379,42.97708,26.99417,15.98291,466.1962,0,865.5427,0,0,4.540812e-14,4.263256e-14,72.81067,8.197177,99.95256,3.923394,0,316.0381,0,0
naive,2026-01-11 11:45:00,623,11.75,23.85594,3422.803,72.88201,6.218872,108.9111,1,1,2395.962,2395.645,897.6194,443.1234,1340.743,3,99.0718,299.8514,141.8195,800,0,0,200.9492,0.1004746,0.1265547,0.3172331,0,250,0.3172331,1498.025,109.0808,59.04924,0,0,0,43.12732,26.96446,16.16286,470.0878,0,873.7452,0,1.136868e-13,-4.315992e-14,4.263256e-14,72.88201,6.218872,108.9111,3.79684,0,319.8223,0.1697253,5.684342e-14
naive,2026-01-11 12:00:00,624,12,23.99947,3417.253,71.2152,2.264237,112.1041,1,1,2392.077,2391.76,896.6185,443.9898,1340.608,3,88.07914,299.6691,152.8601,800,0,0,200.9176,0.1004588,0.1265348,0.3172331,0,250,0.3172331,1495.142,117.3972,58.89829,0,0,0,43.05739,26.91255,16.14484,470.9023,0,875.5441,0,5.684342e-14,-4.563017e-14,4.263256e-14,71.2152,2.264237,112.1041,3.670305,0,314.2688,5.293053,0
naive,2026-01-11 12:15:00,625,12.25,24.01158,3422.765,58.35439,5.045481,121.635,1,1,2395.936,2395.618,908.9985,449.1665,1358.165,3,90.44154,302.6753,165.0481,800,0,0,200.8859,0.100443,0.1265149,0.3172331,0,250,0.3172331,1486.62,126.7417,58.88556,0,0,0,43.12684,26.75916,16.36768,475.9256,0,885.605,0,0,-9.714451e-16,4.263256e-14,58.35439,5.045481,121.635,3.54379,0,329.7169,5.106714,5.684342e-14
naive,2026-01-11 12:30:00,626,12.5,24.24871,3447.662,76.96077,0.4804443,127.6798,1,1,2413.363,2413.046,927.5663,456.6494,1384.216,3,96.34837,305.2369,182.6304,800,0,0,200.8543,0.1004272,0.1264949,0.3172331,0,250,0.3172331,1485.48,139.8968,58.63615,0,0,0,43.44054,26.73864,16.7019,483.388,0,900.8104,0,-1.136868e-13,5.181966e-14,4.263256e-14,76.96077,0.4804443,127.6798,3.417295,0,324.144,12.21696,0
naive,2026-01-11 12:45:00,627,12.75,24.24865,3461.637,104.1828,0,131.0641,1,1,2423.146,2422.828,947.788,464.8201,1412.608,3,102.6032,310.2593,199.7456,800,0,1.579653,200.4278,0.1002139,0.126475,0.3172331,0,250,0.3172331,1475.04,153.0073,58.63621,0,0,0,43.61662,26.55073,17.06589,491.3708,0,916.7758,0,-5.684342e-14,2.858824e-15,4.263256e-14,104.1828,0,131.0641,3.29082,0,310.2593,21.94319,0
naive,2026-01-11 13:00:00,628,13,24.43456,3467.396,96.53256,0,137.2214,1,1,2427.177,2426.86,960.6779,470.223,1430.901,3,104.953,309.675,216.2729,800,0,0,200.3962,0.1001981,0.1262064,0.3172331,0,250,0.3172331,1466.182,165.3457,58.44068,0,0,0,43.68919,26.39127,17.29791,496.6143,0,927.4828,0,1.136868e-13,1.51823e-14,4.263256e-14,96.53256,0,137.2214,1.584961,0,318.0954,28.12431,0
naive,2026-01-11 13:15:00,629,13.25,24.73581,3505.858,105.5237,0,156.3097,1,1,2454.1,2453.783,968.4656,473.9381,1442.404,3,102.5834,307.3398,232.4806,800,0,1.458774,200,0.1,0.1261866,0.3172331,0,250,0.3172331,1485.318,177.1766,58.12385,1.481592,0,0,44.17381,26.73572,17.43809,500.6738,0,938.5141,0,-5.684342e-14,-1.110223e-16,4.263256e-14,104.0421,0,156.3097,1.458774,0,307.3398,20.86697,-5.684342e-14
naive,2026-01-11 13:30:00,630,13.5,24.76537,3498.861,91.2115,0,159.0385,1,1,2449.203,2448.886,1361.587,588.2218,1949.808,4,98.74824,307.4276,243.6325,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1087.299,185.618,58.09276,0,0,0,44.08565,19.57139,24.51427,607.7932,0,1150.232,0,0,1.24345e-13,4.263256e-14,91.2115,0,159.0385,0,500,314.9644,26.57954,0
naive,2026-01-11 13:45:00,631,13.75,24.97884,3497.608,100.1008,0,174.9779,1,1,2448.325,2448.008,688.5085,362.7225,1051.231,3,0,0,251.2309,800,0,79.20664,305.1157,0.1525578,0.2046279,0.3172331,0,250,0.3172331,1759.5,190.978,57.86825,20.89412,0,0,44.06986,31.67099,12.39886,394.3935,0,759.7275,0,-5.684342e-14,-2.220446e-14,4.263256e-14,79.20664,0,174.9779,382.5855,0,0,16.00019,0
naive,2026-01-11 14:00:00,632,14,25.34069,3512.352,122.056,0,181.4321,1,1,2458.646,2458.329,695.0412,365.6024,1060.644,3,0,0,260.6436,800,0,95.41526,281.2139,0.1406069,0.1921269,0.3172331,0,250,0.3172331,1763.288,197.3787,57.48767,26.64074,0,0,450.0935,322.7973,127.2962,688.3997,0,1358.081,0,1.136868e-13,4.315992e-14,4.263256e-14,95.41526,0,181.4321,396.258,0,0,15.94659,0
naive,2026-01-11 14:15:00,633,14.25,25.57658,3515.649,125.3676,0,184.0845,1,1,2460.954,2460.637,749.2757,389.5116,1138.787,3,0,73.86984,264.9175,800,0,100.6276,256.0127,0.1280063,0.1770762,0.3172331,0,250,0.3172331,1711.361,200.1153,57.23957,24.73997,0,0,452.6662,314.7866,137.8796,704.2982,0,1386.878,0,-1.705303e-13,-6.358802e-14,4.263256e-14,100.6276,0,184.0845,324.6783,0,73.86984,16.03082,0
naive,2026-01-11 14:30:00,634,14.5,25.82262,3536.233,102.9627,0,188.7371,1,1,2475.363,2475.046,829.6054,424.9249,1254.53,3,0,178.4494,276.081,800,0,102.9627,230.2317,0.1151159,0.1612074,0.3172331,0,250,0.3172331,1645.44,208.0047,56.9808,0,0,0,457.5945,304.1754,153.4191,729.1003,0,1394.097,0,-1.136868e-13,-5.140333e-14,4.263256e-14,102.9627,0,188.7371,223.8895,0,178.4494,19.26757,0
naive,2026-01-11 14:45:00,635,14.75,26.10684,3511.942,104.9455,0,191.393,1,1,2458.359,2458.042,890.9448,451.9664,1342.911,3,0,261.1756,281.7356,800,0,94.53117,206.5627,0.1032813,0.1449735,0.3172331,0,250,0.3172331,1567.097,211.6244,56.68187,10.41437,0,0,457.093,291.3769,165.7161,743.3433,0,1440.884,0,-5.684342e-14,-2.522982e-14,4.263256e-14,94.53117,0,191.393,120.7818,0,261.1756,20.23139,0
naive,2026-01-11 15:00:00,636,15,26.48529,3482.982,101.7781,0,195.8623,1,1,2438.087,2437.77,970.5816,478.9271,1449.509,3,68.4863,290.0024,291.02,800,0,26.12059,200,0.1,0.1300695,0.3172331,0,250,0.3172331,1467.189,217.7172,56.28384,7.171207,0,0,456.86,274.9285,181.9315,753.8556,0,1456.762,0,-5.684342e-14,8.881784e-16,4.263256e-14,94.60689,0,195.8623,26.12059,0,290.0024,21.85486,0
naive,2026-01-11 15:15:00,637,15.25,26.64276,3492.231,103.6634,0,199.1096,1,1,2444.561,2444.244,1386.975,599.1997,1986.175,4,100.5526,291.033,294.589,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1057.269,220.0162,56.11823,3.110828,0,0,459.5648,198.7611,260.8037,797.9607,0,1538.155,0,0,1.24345e-13,4.263256e-14,100.5526,0,199.1096,0,500,291.033,20.9066,-5.684342e-14
naive,2026-01-11 15:30:00,638,15.5,26.92755,3483.616,139.68,0,192.8772,1,1,2438.531,2438.214,716.7984,375.1941,1091.992,3,0,0,291.9924,800,0,101.2174,299.613,0.1498065,0.2046279,0.3172331,0,250,0.3172331,1721.415,217.4116,55.8187,38.46259,0,0,461.1469,325.5343,135.6127,700.7283,0,1405.009,0,-1.136868e-13,-7.993606e-15,4.263256e-14,101.2174,0,192.8772,395.4862,0,0,24.53445,0
naive,2026-01-11 15:45:00,639,15.75,27.02872,3489.773,136.0472,0,203.4127,1,1,2442.841,2442.524,729.1265,380.6289,1109.755,3,0,15.1442,294.6112,800,0,116.5914,270.418,0.135209,0.1886619,0.3172331,0,250,0.3172331,1713.397,219.123,55.71229,19.45588,0,0,462.9363,324.7014,138.2349,705.3303,0,1381.546,0,-1.136868e-13,7.899237e-14,4.263256e-14,116.5914,0,203.4127,398.2634,0,15.1442,15.71029,-1.421085e-14
naive,2026-01-11 16:00:00,640,16,27.0539,3489.573,138.1095,1.1409,199.5484,1,1,2442.701,2442.384,816.0306,418.9405,1234.971,3,0,143.3394,291.6317,800,0,138.1095,235.8481,0.117924,0.1702783,0.3172331,0,250,0.3172331,1626.353,216.8483,55.68581,0,0,0,463.1528,308.3677,154.7852,727.3082,0,1391.97,0,0,1.054712e-14,4.263256e-14,138.1095,1.1409,199.5484,281.5017,0,142.1985,17.2999,0
naive,2026-01-11 16:15:00,641,16.25,27.1782,3485.497,169.8739,12.81396,203.8795,1,1,2439.848,2439.53,921.9403,463.4045,1385.345,3,18.71367,285.1922,281.439,800,0,143.2438,200,0.1,0.1485101,0.3172331,0,250,0.3172331,1517.59,208.9894,55.55507,7.916411,0,0,463.8143,288.4934,175.3209,751.8979,0,1454.952,0,0,-5.495604e-15,4.263256e-14,161.9574,12.81396,203.8795,143.2438,0,272.3783,5.109907,0
naive,2026-01-11 16:30:00,642,16.5,27.16797,3437.357,182.959,19.74417,191.3267,1,1,2406.15,2405.833,1405.689,594.311,2000,4,183.0219,278.7932,283.1662,755.0186,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1000.144,210.2952,52.44155,0,0,0,457.3105,190.0864,267.2242,784.3973,0,1509.798,0,2.273737e-13,1.24345e-13,4.263256e-14,182.959,19.74417,191.3267,0,500,259.112,18.96847,0
naive,2026-01-11 16:45:00,643,16.75,27.14866,3416.615,203.7756,11.37884,184.7422,1,1,2391.631,2391.314,712.9312,373.4892,1086.42,3,0,4.958382,281.4621,800,0,210.1961,272.3683,0.1361842,0.2046279,0.3172331,0,250,0.3172331,1678.382,209.0731,55.58614,0,0,0,454.3676,318.863,135.5046,692.3522,0,1322.17,0,-5.684342e-14,-7.993606e-15,4.263256e-14,203.7756,11.37884,184.7422,499.6694,0,0,24.33088,-1.065814e-14
naive,2026-01-11 17:00:00,644,17,27.11123,3385.376,222.0312,7.775872,172.8798,1,1,2369.763,2369.446,874.1941,444.5818,1318.776,3,0,250.1054,268.6705,800,0,222.0312,216.8177,0.1084088,0.1715064,0.3172331,0,250,0.3172331,1495.252,199.6518,55.62551,0,0,0,449.8612,283.8494,166.0118,728.4312,0,1394.284,0,-5.684342e-14,4.052314e-14,4.263256e-14,222.0312,7.775872,172.8798,289.3019,0,242.3296,26.77206,-2.842171e-14
naive,2026-01-11 17:15:00,645,17.25,26.84065,3358.346,264.8376,0,165.0869,1,1,2350.842,2350.525,1068.848,502.1453,1570.994,4,237.4744,275.7656,257.7536,800,0,27.36318,209.9427,0.1049714,0.1365269,0.3172331,0,250,0.3172331,1281.677,192.0973,55.91009,0,0,0,443.7621,241.9386,201.8235,744.0839,0,1425.269,0,-1.136868e-13,-4.377054e-14,4.263256e-14,264.8376,0,165.0869,67.13413,0,275.7656,27.01035,-5.684342e-14
naive,2026-01-11 17:30:00,646,17.5,26.87164,3347.379,324.971,0,160.2251,1,1,2343.165,2342.848,1118.382,515.6908,1634.073,4,307.1731,276.2233,250.6762,800,0,17.79789,205.4602,0.1027301,0.1321979,0.3172331,0,250,0.3172331,1224.466,186.7605,55.8775,0,0,0,442.5977,231.2879,211.3097,746.9787,0,1431.095,0,2.273737e-13,-2.389755e-14,4.263256e-14,324.971,0,160.2251,39.63876,0,276.2233,26.5354,0
naive,2026-01-11 17:45:00,647,17.75,26.70927,3368.954,387.6732,0,158.6117,1,1,2358.268,2357.951,1167.202,527.2382,1694.44,4,391.0231,269.1231,234.2936,800,0,0,205.4279,0.1027139,0.1293753,0.3172331,0,250,0.3172331,1190.749,174.8593,56.04827,0,0,0,443.9527,224.163,219.7898,751.4012,0,1439.748,0,-1.136868e-13,2.753353e-14,4.263256e-14,387.6732,0,158.6117,21.71149,0,272.4731,16.24762,-5.684342e-14
naive,2026-01-11 18:00:00,648,18,26.68463,3396.539,467.5033,0,150.7266,1,1,2377.577,2377.26,1015.849,453.5423,1469.392,3,449.6342,0.09378483,219.6636,800,0,17.86908,200.9283,0.1004641,0.1293549,0.3172331,0,250,0.3172331,1361.411,163.9839,56.07419,0,0,0,447.3595,256.1599,191.1995,709.7022,0,1356.321,0,5.684342e-14,-3.291811e-14,4.263256e-14,467.5033,0,150.7266,21.58214,0,0.09378483,13.25732,1.609823e-14
naive,2026-01-11 18:15:00,649,18.25,26.8476,3343.66,537.2571,0,148.0839,1,1,2340.562,2340.245,1079.923,470.5631,1550.486,4,544.0039,0.2937925,206.1883,800,0,0,200.8966,0.1004483,0.1265216,0.3172331,0,250,0.3172331,1260.322,153.6555,55.90279,0,0,0,441.8852,237.9418,203.9434,708.5049,0,1354.119,0,-5.684342e-14,3.827494e-14,4.263256e-14,537.2571,0,148.0839,3.586538,0,7.04062,5.57155,-3.907985e-14
naive,2026-01-11 18:30:00,650,18.5,26.73664,3317.006,618.5495,2.836477,137.1366,1,1,2321.904,2321.587,1114.885,479.2094,1594.094,4,600.885,0.9042312,192.3048,800,0,3.460036,200,0.1,0.1265017,0.3172331,0,250,0.3172331,1206.703,143.48,56.01949,14.20445,1.932246,0,437.355,227.295,210.0599,706.5044,0,1377.823,0,0,-2.775558e-17,4.263256e-14,604.3451,0.9042312,137.1366,3.460036,0,0,6.343343,7.993606e-15
naive,2026-01-11 18:45:00,651,18.75,26.60935,3273.574,671.2097,3.967609,134.9988,1,1,2291.502,2291.185,1450.775,549.2255,2000,4,663.923,5.755581,180.0956,650.2258,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,840.4103,134.554,45.64045,7.286718,0,0.4448786,430.493,157.8837,272.6093,707.1927,0,1375.61,0,-1.136868e-13,1.24345e-13,4.263256e-14,663.923,3.967609,134.554,0,500,1.787972,0,-1.079137e-13
naive,2026-01-11 19:00:00,652,19,26.71656,3236.197,700.0228,0,119.8499,1,0,2265.338,2265.021,792.0694,384.0191,1176.089,3,204.7606,4.235033,167.0929,800,0,495.2622,201.1018,0.1005509,0.2046279,0.3172331,0,250,0.3172331,1472.951,124.696,56.04061,0,0,0,426.5226,277.3304,149.1922,661.3495,0,1259.653,0,-5.684342e-14,-7.993606e-15,4.263256e-14,700.0228,0,119.8499,499.6694,0,4.235033,4.846079,2.664535e-14
naive,2026-01-11 19:15:00,653,19.25,26.70081,3215.682,723.3169,0,118.2807,0,0,2250.977,2250.66,1173.175,491.0946,1664.27,4,716.9922,1.445921,145.8315,800,0,4.280651,200,0.1,0.1266309,0.3172331,0,250,0.3172331,1077.485,108.8477,56.05717,2.044057,0,9.43302,423.6806,202.805,220.8755,0,695.6751,3766.675,0,0,2.498002e-16,4.263256e-14,721.2728,0,108.8477,4.280651,0,1.445921,0,-3.153033e-14
naive,2026-01-11 19:30:00,654,19.5,26.72636,3163.226,760.7468,0,107.0857,0,0,2214.258,2213.941,1457.247,542.7535,2000,4,729.8775,1.702921,138.1859,630.2336,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,756.6945,103.1128,44.14022,30.86929,0,3.972881,416.9899,142.501,274.4889,0,686.0026,3776.606,0,0,1.24345e-13,4.263256e-14,729.8775,0,103.1128,0,500,1.702921,0,3.996803e-14
naive,2026-01-11 19:45:00,655,19.75,26.5638,3167.037,744.7967,0,99.32666,0,0,2216.926,2216.609,777.5384,375.3355,1152.874,3,223.907,1.12797,127.839,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1439.07,95.55831,56.20127,21.22029,0,3.768352,416.0911,270.0967,145.9944,0,646.1395,3527.146,0,0,-7.993606e-15,4.263256e-14,723.5764,0,95.55831,499.6694,0,1.12797,0,-2.220446e-16
naive,2026-01-11 20:00:00,656,20,26.53284,3131.06,724.1068,0,89.46435,0,0,2191.742,2191.424,1452.768,547.2323,2000,4,706.5793,1.830248,111.598,679.9925,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,738.6568,83.44595,47.79822,17.52743,0,6.018396,411.1015,138.5487,272.5529,0,686.9099,3754.466,0,-2.273737e-13,1.24345e-13,4.263256e-14,706.5793,0,83.44595,0,500,1.830248,0,-1.265654e-13
naive,2026-01-11 20:15:00,657,20.25,26.302,3123.202,697.007,0,85.16927,0,0,2186.241,2185.924,713.1001,353.8008,1066.901,3,166.1322,2.210723,98.55798,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1472.824,73.87748,56.47662,31.20538,0,11.29179,408.126,274.9457,133.1803,0,630.8544,3459.993,0,-1.136868e-13,-7.993606e-15,4.263256e-14,665.8017,0,73.87748,499.6694,0,2.210723,0,3.197442e-14
naive,2026-01-11 20:30:00,658,20.5,26.06249,3099.397,628.4108,0,72.65102,0,0,2169.578,2169.261,1430.344,559.1349,1989.479,4,598.0671,3.883135,87.52831,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,738.9169,65.77753,56.72851,30.34377,0,6.873492,403.0331,137.2654,265.7677,0,697.6772,3825.748,0,0,1.24345e-13,4.263256e-14,598.0671,0,65.77753,0,500,3.883135,0,-3.108624e-15
naive,2026-01-11 20:45:00,659,20.75,25.97903,3114.495,576.6251,0.8648148,65.95467,0,0,2180.146,2179.829,604.662,321.3121,925.9741,2,37.38057,3.962077,84.63144,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1575.167,63.65704,56.8163,39.57514,0,2.297636,404.3068,292.1138,112.193,0,613.852,3380.535,0,0,-7.993606e-15,4.263256e-14,537.05,0.8648148,63.65704,499.6694,0,3.097262,0,1.465494e-14
naive,2026-01-11 21:00:00,660,21,25.72913,3127.636,514.4795,9.735229,67.26536,0,0,2189.345,2189.028,1321.826,526.1659,1847.992,4,473.0587,1.355375,73.57798,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,867.2016,55.49008,57.07913,41.42072,8.379855,11.77528,403.9534,160.0063,243.9471,0,688.3449,3807.589,0,2.273737e-13,1.24345e-13,4.263256e-14,473.0587,1.355375,55.49008,0,500,0,0,-5.684342e-14
naive,2026-01-11 21:15:00,661,21.25,25.6487,3131.621,440.9095,3.022086,62.79814,0,0,2192.135,2191.817,559.2994,305.7608,865.0602,2,0,0,65.0602,800,0,426.6257,218.2609,0.1091305,0.2046279,0.3172331,0,250,0.3172331,1632.518,49.10812,57.16371,14.32359,2.982283,13.69003,403.809,300.7231,103.0859,0,609.0057,3315.075,0,5.684342e-14,4.884981e-14,4.263256e-14,426.5859,0.03980273,49.10812,426.6257,0,0,0,3.358425e-15
naive,2026-01-11 21:30:00,662,21.5,25.76956,3116.95,398.5595,4.468178,57.93548,0,0,2181.865,2181.548,794.8449,372.8728,1167.718,3,308.7446,0.8713288,58.10172,800,0,72.90633,200,0.1,0.1374357,0.3172331,0,250,0.3172331,1386.703,43.7996,57.0366,16.90855,3.596849,14.13588,402.9039,256.069,146.8349,0,631.5522,3444.743,0,-1.136868e-13,-4.274359e-15,4.263256e-14,381.651,0.8713288,43.7996,72.90633,0,0,0,-9.325873e-15
naive,2026-01-11 21:45:00,663,21.75,25.34808,3065.833,323.0227,3.244777,50.23396,0,0,2146.083,2145.766,1192.944,487.0975,1680.041,4,323.8528,1.153645,55.03462,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,952.8225,41.67306,57.47989,0,2.091132,8.560906,392.9324,174.4549,218.4775,0,663.1199,3586.102,0,5.684342e-14,1.24345e-13,4.263256e-14,323.0227,1.153645,41.67306,0,500,0.8301437,0,0
naive,2026-01-11 22:00:00,664,22,25.04468,3037.132,268.3433,11.48472,39.04309,0,0,2125.992,2125.675,549.261,301.3354,850.5964,2,0,0,50.5964,800,0,262.7872,259.2206,0.1296103,0.2046279,0.3172331,0,250,0.3172331,1576.414,38.43518,57.799,7.172483,9.868265,0.6079088,386.8898,286.8771,100.0127,0,588.3231,3200.148,0,-1.136868e-13,-1.216804e-13,4.263256e-14,261.1708,1.616451,38.43518,262.7872,0,0,0,2.220446e-14
naive,2026-01-11 22:15:00,665,22.25,24.98036,3049.828,221.991,13.6646,40.20684,0,0,2134.879,2134.562,549.8289,301.5857,851.4147,2,0,0,51.41467,800,0,223.3621,203.3392,0.1016696,0.1632274,0.3172331,0,250,0.3172331,1584.733,39.08322,57.86664,0,12.29346,1.123613,38.42783,28.5252,9.902631,0,330.3152,1772.84,0,5.684342e-14,-3.53606e-14,4.263256e-14,221.991,1.371144,39.08322,224.1434,0,0,0,-8.881784e-16
naive,2026-01-11 22:30:00,666,22.5,24.7445,3033.187,170.3219,12.54503,40.49604,0,0,2123.231,2122.913,701.2679,344.9114,1046.179,3,197.0095,1.758313,47.41142,800,0,0,203.3072,0.1016536,0.1280397,0.3172331,0,250,0.3172331,1421.645,36.12959,58.11471,0,10.78672,4.366455,38.21815,25.58962,12.62853,0,371.2909,1995.328,0,1.136868e-13,4.662937e-14,4.263256e-14,170.3219,1.758313,36.12959,13.22884,0,26.68763,0,3.552714e-15
naive,2026-01-11 22:45:00,667,22.75,24.67481,3026.058,164.8388,10.44063,41.01588,0,0,2118.241,2117.923,663.2975,332.8581,996.1556,2,157.6184,0.0681882,38.46904,800,0,7.220383,201.4701,0.1007351,0.1280196,0.3172331,0,250,0.3172331,1454.626,29.33654,58.188,0,10.37244,11.67934,38.12833,26.18327,11.94507,0,361.1512,1938.763,0,-5.684342e-14,-3.744227e-14,4.263256e-14,164.8388,0.0681882,29.33654,13.10082,0,0,0,-1.179612e-14
naive,2026-01-11 23:00:00,668,23,24.31765,3040.018,140.7085,4.409327,35.82284,0,1,2128.012,2127.695,656.5861,330.6236,987.2097,2,151.5311,0.5327213,35.14586,800,0,0,201.4384,0.1007192,0.1268628,0.3172331,0,250,0.3172331,1471.109,26.90271,58.56365,0,3.876605,8.920139,38.30422,26.47996,11.82426,0,358.7035,1913.672,0,0,3.38618e-15,4.263256e-14,140.7085,0.5327213,26.90271,5.75357,0,10.82266,0,7.105427e-15
naive,2026-01-11 23:15:00,669,23.25,24.13488,3089.661,108.5099,0,36.05156,1,1,2162.763,2162.446,640.3635,325.6131,965.9766,2,133.5315,0.04465363,32.40041,800,0,0,201.4067,0.1007033,0.1268428,0.3172331,0,250,0.3172331,1522.082,24.84855,58.75587,0,0,11.20301,38.92973,27.39748,11.53225,355.0128,0,643.9253,0,-5.684342e-14,-5.67324e-14,4.263256e-14,108.5099,0,24.84855,5.626727,0,25.06629,0,0
naive,2026-01-11 23:30:00,670,23.5,23.88781,3058.742,94.19975,0,31.69496,1,1,2141.119,2140.802,647.2366,328.7871,976.0237,2,132.3205,3.433417,40.26978,800,0,0,201.375,0.1006875,0.1268228,0.3172331,0,250,0.3172331,1493.565,30.96333,59.01573,0,0,0.7316317,38.54015,26.88418,11.65597,355.8014,0,645.2101,0,-5.684342e-14,-5.206946e-14,4.263256e-14,94.19975,0,30.96333,5.499904,0,41.55416,0,7.105427e-15
naive,2026-01-11 23:45:00,671,23.75,23.67883,3062.319,82.07291,0,26.08441,1,1,2143.623,2143.306,635.1982,324.7401,959.9382,2,121.728,2.915719,35.29454,800,0,0,201.3433,0.1006716,0.1268029,0.3172331,0,250,0.3172331,1508.108,27.19689,59.23552,0,0,0,38.58522,27.14594,11.43928,351.886,0,637.132,0,5.684342e-14,-2.284284e-14,4.263256e-14,82.07291,0,26.08441,5.373101,0,42.57077,1.112482,0
naive,2026-01-12 00:00:00,672,0,23.49533,3040.163,104.2764,0,27.08662,1,1,2128.114,2127.797,613.0383,318.2449,931.2832,2,94.20605,3.189429,33.88771,800,0,5.246318,200,0.1,0.1267829,0.3172331,0,250,0.3172331,1514.758,26.16258,59.42852,4.824027,0,0.9240422,38.30605,27.26565,11.0404,345.6736,0,632.8116,0,5.684342e-14,-1.94289e-16,4.263256e-14,99.45237,0,26.16258,5.246318,0,3.189429,0,-5.329071e-15
naive,2026-01-12 00:15:00,673,0.25,23.11147,3008.448,109.2411,0,24.68459,1,1,2105.913,2105.596,991.9336,426.8371,1418.771,3,85.4969,1.703268,31.57051,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1113.662,24.47056,59.83224,23.74419,0,0.214027,37.90644,20.04592,17.86052,446.9205,0,867.4884,0,0,1.24345e-13,4.263256e-14,85.4969,0,24.47056,0,500,1.703268,0,2.087219e-14
naive,2026-01-12 00:30:00,674,0.5,22.75187,3001.888,121.0401,0,23.16756,1,1,2101.322,2101.004,531.9293,293.6947,825.6241,2,0,0,25.62405,800,0,92.15166,301.8794,0.1509397,0.2046279,0.3172331,0,250,0.3172331,1569.075,19.93513,60.21045,28.88844,0,3.232434,37.82379,28.24335,9.580438,322.5005,0,627.0968,0,0,-3.641532e-14,4.263256e-14,92.15166,0,19.93513,92.73899,0,0,0,0
naive,2026-01-12 00:45:00,675,0.75,22.71973,2998.609,115.3683,7.237155,28.27115,1,1,2099.027,2098.709,531.1237,293.3396,824.4633,2,0,0,24.46325,800,0,92.42529,278.7256,0.1393628,0.1900891,0.3172331,0,250,0.3172331,1567.586,19.03833,60.24425,27.44678,2.733344,9.232816,37.78248,28.21654,9.565937,323.1616,0,630.6091,0,5.684342e-14,1.134925e-13,4.263256e-14,87.92147,4.503811,19.03833,92.42529,0,0,0,1.776357e-15
naive,2026-01-12 01:00:00,676,1,22.54582,2991.265,114.9955,9.505161,26.28805,1,1,2093.886,2093.568,531.3182,293.4253,824.7434,2,0,0,24.74343,800,0,97.81138,254.2289,0.1271144,0.1755094,0.3172331,0,250,0.3172331,1562.25,19.29081,60.42716,23.99385,2.695407,6.997239,37.68994,28.1205,9.569437,322.7585,0,623.5754,0,5.684342e-14,-1.459943e-14,4.263256e-14,91.00162,6.809754,19.29081,97.81138,0,0,0,5.329071e-15
naive,2026-01-12 01:15:00,677,1.25,22.35275,3008.33,95.55647,0,28.69387,1,1,2105.831,2105.514,529.4737,292.6121,822.0858,2,0,0,22.0858,800,0,92.59783,231.0394,0.1155197,0.1600842,0.3172331,0,250,0.3172331,1576.04,17.25294,60.63022,2.958633,0,11.44093,37.90495,28.36872,9.536236,322.9564,0,582.8075,0,0,-2.892131e-14,4.263256e-14,92.59783,0,17.25294,95.42533,0,0,0,0
naive,2026-01-12 01:30:00,678,1.5,22.14652,3002.261,104.509,0,29.77833,1,1,2101.582,2101.265,530.9287,293.2536,824.1823,2,0,0,24.18232,800,0,93.45319,207.6397,0.1038199,0.1454821,0.3172331,0,250,0.3172331,1570.336,18.9306,60.84712,11.05578,0,10.84774,37.82848,28.26606,9.562427,323.3855,0,597.3892,0,0,4.199419e-14,4.263256e-14,93.45319,0,18.9306,98.00889,0,0,0,0
naive,2026-01-12 01:45:00,679,1.75,21.99993,2953.837,96.12593,2.006063,20.72493,1,1,2067.686,2067.368,572.4191,304.6506,877.0697,2,57.95233,2.94631,16.17111,800,0,30.42818,200,0.1,0.1307477,0.3172331,0,250,0.3172331,1494.949,12.67816,61.0013,7.745422,0,8.046767,37.21834,26.90909,10.30925,332.94,0,610.6143,0,0,-1.720846e-15,4.263256e-14,88.3805,2.006063,12.67816,30.42818,0,0.9402475,0,1.776357e-15
naive,2026-01-12 02:00:00,680,2,21.66432,2978.434,102.4134,3.059141,22.11744,1,1,2084.904,2084.586,996.0546,427.0216,1423.076,3,99.21712,2.154686,21.70438,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1088.532,17.07452,61.35427,3.196233,0.9044549,5.042915,37.52826,19.59357,17.93469,447.4748,0,832.9997,0,5.684342e-14,1.24345e-13,4.263256e-14,99.21712,2.154686,17.07452,0,500,0,0,0
naive,2026-01-12 02:15:00,681,2.25,21.36048,2999.693,98.24812,4.341596,19.65287,1,1,2099.785,2099.468,527.9178,291.9263,819.8441,2,0,0,19.84409,800,0,93.91911,301.4376,0.1507188,0.2046279,0.3172331,0,250,0.3172331,1571.55,15.65929,61.67384,5.728724,2.941885,3.993578,37.79613,28.2879,9.508231,320.891,0,587.3557,0,-5.684342e-14,-9.325873e-14,4.263256e-14,92.5194,1.39971,15.65929,93.91911,0,0,0,4.440892e-15
naive,2026-01-12 02:30:00,682,2.5,21.36788,2970.299,82.56172,0,20.37798,1,1,2079.209,2078.892,531.5139,293.5116,825.0255,2,0,0,25.02551,800,0,81.82587,280.9337,0.1404668,0.1898108,0.3172331,0,250,0.3172331,1547.378,19.74655,61.66606,0.7358504,0,0.631424,37.42577,27.85281,9.572961,321.4714,0,574.8379,0,5.684342e-14,-8.906764e-14,4.263256e-14,81.82587,0,19.74655,83.51449,0,0,0,0
naive,2026-01-12 02:45:00,683,2.75,21.23334,2965.998,108.8216,0,15.19266,1,1,2076.199,2075.881,528.641,292.245,820.886,2,0,0,20.88603,800,0,96.26319,256.8236,0.1284118,0.1768998,0.3172331,0,250,0.3172331,1547.24,16.50275,61.80756,12.55845,0,0,37.37158,27.85033,9.521248,320.0954,0,592.3206,0,-1.136868e-13,-2.065015e-14,4.263256e-14,96.26319,0,15.19266,97.97467,0,0,1.310085,0
naive,2026-01-12 03:00:00,684,3,21.20061,2968.012,101.4812,13.96281,17.39329,1,1,2077.608,2077.291,526.6171,291.3528,817.97,2,0,0,17.96997,800,0,94.33635,233.1991,0.1165996,0.1617181,0.3172331,0,250,0.3172331,1550.674,14.20337,61.84198,9.591017,11.51666,3.189918,37.39695,27.91213,9.484819,319.804,0,606.4465,0,0,-2.770006e-14,4.263256e-14,91.8902,2.44615,14.20337,94.33635,0,0,0,-6.217249e-15
naive,2026-01-12 03:15:00,685,3.25,20.9888,2998.835,134.1773,8.067842,22.12934,1,1,2099.184,2098.867,526.52,291.31,817.83,2,0,0,17.83002,800,0,95.94124,209.1771,0.1045886,0.1468421,0.3172331,0,250,0.3172331,1572.347,14.12297,62.06475,39.62771,6.676152,8.006368,37.78531,28.30224,9.48307,320.9599,0,651.971,0,-1.136868e-13,1.551537e-14,4.263256e-14,94.54955,1.391689,14.12297,95.94124,0,0,0,2.220446e-15
naive,2026-01-12 03:30:00,686,3.5,21.04835,3001.637,132.6935,2.859867,17.64559,1,1,2101.146,2100.828,588.6582,309.0009,897.6591,2,81.56348,1.353809,14.7418,800,0,36.57669,200,0.1,0.1317158,0.3172331,0,250,0.3172331,1512.17,11.6698,62.00212,14.55333,1.506057,5.975787,37.82062,27.21906,10.60156,337.2269,0,632.4038,0,0,-6.106227e-16,4.263256e-14,118.1402,1.353809,11.6698,36.57669,0,0,0,1.332268e-15
naive,2026-01-12 03:45:00,687,3.75,20.98408,3034.316,136.4107,0.1956747,18.85849,1,1,2124.021,2123.704,1007.945,429.5212,1437.466,3,122.2692,1.72005,13.47689,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1115.759,10.67541,62.06972,14.14145,0,8.183074,38.23238,20.08366,18.14872,450.9821,0,856.5298,0,-1.705303e-13,1.24345e-13,4.263256e-14,122.2692,0.1956747,10.67541,0,500,1.524375,0,-5.306866e-14
naive,2026-01-12 04:00:00,688,4,20.95027,3019.726,154.3889,0,20.51968,1,1,2113.808,2113.491,525.7916,290.9889,816.7806,2,0,0,16.78056,800,0,139.4642,290.0513,0.1450257,0.2046279,0.3172331,0,250,0.3172331,1587.699,13.29688,62.10527,14.92465,0,7.2228,38.04854,28.57858,9.46996,320.7823,0,597.4413,0,0,-6.483702e-14,4.263256e-14,139.4642,0,13.29688,141.4601,0,0,0,0
naive,2026-01-12 04:15:00,689,4.25,20.93817,3048.74,180.2423,6.350158,16.70571,1,1,2134.118,2133.801,522.3072,289.4528,811.76,2,0,0,11.76004,800,0,172.8493,246.7933,0.1233967,0.1826411,0.3172331,0,250,0.3172331,1611.493,9.319766,62.118,11.3835,2.359693,7.385945,38.41412,29.00688,9.40724,319.7017,0,593.2277,0,-5.684342e-14,-2.353673e-14,4.263256e-14,168.8588,3.990465,9.319766,172.8493,0,0,0,7.993606e-15
naive,2026-01-12 04:30:00,690,4.5,20.76428,3052.494,214.261,1.46467,18.68589,1,1,2136.746,2136.429,538.1266,294.8438,832.9704,2,13.30643,3.302017,16.36198,800,0,187.0178,200,0.1,0.1554021,0.3172331,0,250,0.3172331,1598.302,12.98954,62.30088,13.93672,0,5.696347,38.46142,28.76944,9.691989,324.5681,0,603.0885,0,-5.684342e-14,9.686696e-15,4.263256e-14,200.3243,1.46467,12.98954,187.0178,0,1.837348,0,-1.065814e-14
naive,2026-01-12 04:45:00,691,4.75,20.46756,3047.884,249.7792,5.566437,19.57856,1,1,2133.519,2133.202,1094.157,454.7173,1548.875,4,229.9585,4.336946,14.57904,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1039.045,11.6087,62.61296,19.82066,1.229491,7.969865,38.40334,18.7028,19.70054,474.7487,0,915.3693,0,-5.684342e-14,1.24345e-13,4.263256e-14,229.9585,4.336946,11.6087,0,500,0,0,-5.684342e-14
naive,2026-01-12 05:00:00,692,5,20.29202,3075.375,306.414,5.548427,16.63378,1,1,2152.762,2152.445,525.3691,290.8027,816.1718,2,0,0,16.1718,800,0,302.2893,249.345,0.1246725,0.2046279,0.3172331,0,250,0.3172331,1627.076,12.89966,62.79758,9.323627,0.3494732,3.734116,38.74972,29.28737,9.462355,320.7105,0,587.4599,0,0,-6.483702e-14,4.263256e-14,297.0904,5.198954,12.89966,302.2893,0,0,0,9.769963e-15
naive,2026-01-12 05:15:00,693,5.25,20.48511,3098.281,356.5731,0.6869668,14.19515,1,1,2168.796,2168.479,647.398,326.4385,973.8364,2,152.6619,3.758923,17.41559,800,0,197.2231,200,0.1,0.1570089,0.3172331,0,250,0.3172331,1521.081,13.86488,62.5945,6.688055,0,0.3302624,39.03834,27.37946,11.65887,353.873,0,648.8641,0,0,7.549517e-15,4.263256e-14,349.885,0.6869668,13.86488,197.2231,0,3.071956,0,-3.552714e-14
naive,2026-01-12 05:30:00,694,5.5,20.64704,3113.182,414.9096,0,18.45516,1,1,2179.227,2178.91,1252.418,501.0056,1753.424,4,427.3443,5.291271,20.78803,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,926.4919,16.52282,62.42419,0,0,1.932334,39.22609,16.67685,22.54924,518.0056,0,965.784,0,1.136868e-13,1.24345e-13,4.263256e-14,414.9096,0,16.52282,0,500,17.72598,0,3.552714e-15
naive,2026-01-12 05:45:00,695,5.75,20.60723,3110.01,526.1269,0,14.49702,1,1,2177.007,2176.69,540.9821,296.8757,837.8578,2,6.808244,8.307242,22.74235,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1635.708,18.0834,62.46606,19.64919,0,0,39.18612,29.44274,9.743388,326.3185,0,616.2575,0,-5.684342e-14,-7.993606e-15,4.263256e-14,506.4777,0,14.49702,499.6694,0,8.307242,3.586384,4.618528e-14
naive,2026-01-12 06:00:00,696,6,20.58896,3138.572,611.7556,0,11.01869,1,1,2197.001,2196.683,1384.842,539.8428,1924.685,4,591.6172,5.687502,27.37988,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,811.8415,21.7749,62.48527,20.13835,0,0,39.54601,14.61315,24.93286,554.4559,0,1073.355,0,2.273737e-13,1.24345e-13,4.263256e-14,591.6172,0,11.01869,0,500,5.687502,10.75621,-1.127987e-13
naive,2026-01-12 06:15:00,697,6.25,20.76014,3167.507,682.173,0,16.56552,1,1,2217.255,2216.938,666.8843,332.3329,999.2172,2,175.3258,2.294687,21.59668,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1550.054,17.14601,62.30523,7.177751,0,0,39.91059,27.90097,12.00963,360.2339,0,662.756,0,0,-7.993606e-15,4.263256e-14,674.9953,0,16.56552,499.6694,0,2.294687,0.5804887,-1.199041e-14
naive,2026-01-12 06:30:00,698,6.5,20.78737,3156.433,717.1577,14.03921,14.54132,1,1,2209.503,2209.186,1452.465,547.5349,2000,4,736.9047,6.388928,22.06705,734.6393,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,756.721,17.51464,57.18855,0,7.650285,0,39.77106,13.62098,26.15008,561.1559,0,1071.171,0,0,1.24345e-13,4.263256e-14,717.1577,6.388928,14.54132,0,500,19.74697,2.973315,0
naive,2026-01-12 06:45:00,699,6.75,20.68243,3160.639,777.8284,13.7708,14.89031,1,1,2212.447,2212.13,752.697,357.3644,1110.061,3,282.9169,5.191389,21.95312,800,0,494.9114,201.1895,0.1005948,0.2046279,0.3172331,0,250,0.3172331,1459.433,17.44264,62.38698,0,8.579413,0,39.82405,26.2698,13.55426,383.6342,0,711.8826,0,1.136868e-13,-7.993606e-15,4.263256e-14,777.8284,5.191389,14.89031,499.6694,0,0,2.552338,-3.907985e-14
naive,2026-01-12 07:00:00,700,7,20.92767,3127.187,788.3145,13.00552,19.13969,1,1,2189.031,2188.714,1148.943,472.2181,1621.161,4,785.8725,6.960131,28.32861,800,0,2.441999,200.5473,0.1002737,0.1266861,0.3172331,0,250,0.3172331,1039.771,22.45265,62.12904,0,6.045386,0,39.40256,18.71587,20.68669,490.934,0,922.4011,0,0,-3.719247e-14,4.263256e-14,788.3145,6.960131,19.13969,4.63132,0,0,3.312955,2.04281e-14
naive,2026-01-12 07:15:00,701,7.25,21.08181,3123.987,754.0683,14.24504,23.19049,1,1,2186.791,2186.474,1131.588,466.8,1598.388,4,767.1013,6.227589,25.05901,800,0,0,200.5158,0.1002579,0.1262817,0.3172331,0,250,0.3172331,1054.886,19.83033,61.96692,0,8.017454,3.360154,39.36224,18.98794,20.37429,486.3545,0,916.8264,0,-5.684342e-14,-4.266032e-14,4.263256e-14,754.0683,6.227589,19.83033,2.063039,0,13.03291,0,-1.065814e-14
naive,2026-01-12 07:30:00,702,7.5,20.85934,3165.238,714.0734,10.81125,29.06457,1,1,2215.667,2215.35,1104.007,459.0887,1563.096,4,729.713,5.079795,28.30286,800,0,0,200.4842,0.1002421,0.1262618,0.3172331,0,250,0.3172331,1111.343,22.44771,62.20091,0,5.731451,6.616862,39.882,20.00417,19.87784,480.2039,0,900.3186,0,2.273737e-13,2.56184e-14,4.263256e-14,714.0734,5.079795,22.44771,1.936777,0,15.63956,0,4.263256e-14
naive,2026-01-12 07:45:00,703,7.75,20.94121,3154.361,668.9058,11.99602,29.7964,1,1,2208.052,2207.735,1043.025,441.5776,1484.603,3,650.9242,3.992081,29.68665,800,0,1.810535,200,0.1,0.126242,0.3172331,0,250,0.3172331,1164.71,23.52579,62.1148,16.17108,8.003943,6.270609,39.74494,20.96478,18.78017,463.5969,0,899.0166,0,-5.684342e-14,-5.551115e-17,4.263256e-14,652.7347,3.992081,23.52579,1.810535,0,0,0,-1.731948e-14
naive,2026-01-12 08:00:00,704,8,21.09553,3180.743,597.0797,377.6413,28.83673,1,1,2226.52,2226.203,1439.742,560.2579,2000,4,595.1124,121.7154,28.74214,754.43,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,786.4608,22.74181,58.42353,1.967349,255.9259,6.094924,40.07736,14.15629,25.92107,575.4421,0,1530.023,0,0,1.24345e-13,4.263256e-14,595.1124,121.7154,22.74181,0,500,0,0,0
naive,2026-01-12 08:15:00,705,8.25,21.3053,3196.319,530.2327,385.7881,27.35369,1,1,2237.424,2237.106,623.9111,334.1584,958.0695,2,0.726407,124.7159,32.62721,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1613.195,25.76106,61.73187,29.83681,261.0722,1.592629,40.27363,29.03752,11.23611,363.4656,0,1159.301,0,5.684342e-14,-7.993606e-15,4.263256e-14,500.3958,124.7159,25.76106,499.6694,0,0,0,5.684342e-14
naive,2026-01-12 08:30:00,706,8.5,21.4826,3253.643,394.5867,375.8445,24.16431,1,1,2277.55,2277.233,1346.414,542.7905,1889.204,4,424.4264,127.4035,37.3743,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,930.8194,29.45615,61.5454,0,248.4411,0,40.9959,16.75475,24.24116,559.5453,0,1478.413,0,0,1.24345e-13,4.263256e-14,394.5867,127.4035,24.16431,0,500,29.83968,5.291848,0
naive,2026-01-12 08:45:00,707,8.75,21.56775,3266.361,344.1028,380.9446,33.76945,1,1,2286.453,2286.136,540.7609,297.5881,838.349,2,0,0,38.34895,800,0,469.8395,207.4575,0.1037287,0.2046279,0.3172331,0,250,0.3172331,1745.375,30.19819,61.45584,0,255.208,3.571264,41.15615,31.41675,9.739406,329.6124,0,1030.321,0,5.684342e-14,-7.993606e-15,4.263256e-14,344.1028,125.7366,30.19819,483.1073,0,0,0,-1.421085e-14
naive,2026-01-12 09:00:00,708,9,21.73162,3230.868,272.0238,378.3456,36.85075,1,1,2261.608,2261.29,829.6937,395.3284,1225.022,3,249.1237,129.8502,46.04816,800,0,22.90002,201.6998,0.1008499,0.1306329,0.3172331,0,250,0.3172331,1431.597,36.20062,61.28349,0,248.4954,0.6501309,40.70894,25.76874,14.9402,421.2081,0,1202.127,0,5.684342e-14,9.880985e-15,4.263256e-14,272.0238,129.8502,36.20062,29.69934,0,0,0,-2.842171e-14
naive,2026-01-12 09:15:00,709,9.25,21.95818,3241.843,226.1329,380.6497,44.63276,1,1,2269.29,2268.973,800.9885,387.046,1188.035,3,212.3689,127.5748,48.09077,800,0,6.672305,200,0.1,0.1270074,0.3172331,0,250,0.3172331,1467.985,37.71926,61.04521,7.091666,253.0748,6.913504,40.84723,26.42372,14.4235,414.6547,0,1209.421,0,-5.684342e-14,1.110223e-16,4.263256e-14,219.0412,127.5748,37.71926,6.672305,0,0,0,-5.684342e-14
naive,2026-01-12 09:30:00,710,9.5,22.11929,3275.033,179.8043,392.2591,49.60613,1,1,2292.523,2292.206,1171.321,495.0091,1666.33,4,177.2148,131.9606,57.15461,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1120.885,44.75467,60.87576,2.589501,260.2985,4.851458,41.26541,20.17592,21.08949,516.0191,0,1417.035,0,1.705303e-13,1.24345e-13,4.263256e-14,177.2148,131.9606,44.75467,0,500,0,0,0
naive,2026-01-12 09:45:00,711,9.75,22.27489,3309.765,158.0129,399.5434,52.86393,1,1,2316.836,2316.518,557.5327,304.9819,862.5146,2,0,0,62.51459,800,0,261.2348,259.6087,0.1298043,0.2046279,0.3172331,0,250,0.3172331,1758.986,48.87396,60.7121,24.87857,271.443,3.989969,41.70304,31.66174,10.0413,337.3316,0,1117.517,0,0,-1.216804e-13,4.263256e-14,133.1344,128.1004,48.87396,261.2348,0,0,0,0
naive,2026-01-12 10:00:00,712,10,22.64894,3337.601,144.943,398.8767,49.307,1,1,2336.321,2336.003,573.2381,311.9057,885.1438,2,0,13.46369,71.68011,800,0,238.2712,200,0.1,0.1634718,0.3172331,0,250,0.3172331,1762.765,55.82508,60.3187,23.08698,268.9979,0,42.05377,31.72977,10.324,343.6354,0,1123.259,0,0,7.882583e-15,4.263256e-14,121.8561,129.8788,49.307,238.2712,0,0,6.518072,0
naive,2026-01-12 10:15:00,713,10.25,22.74041,3383.05,141.5076,399.3529,53.74106,1,1,2368.135,2367.818,1128.709,483.7117,1612.421,4,114.2686,129.271,68.88088,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1239.109,53.59461,60.2225,27.23898,270.0818,0.1464525,42.62643,22.30396,20.32247,506.0411,0,1457.21,0,5.684342e-14,1.24345e-13,4.263256e-14,114.2686,129.271,53.59461,0,500,0,0,1.136868e-13
naive,2026-01-12 10:30:00,714,10.5,22.91617,3397.754,127.3354,399.5936,63.38201,1,1,2378.428,2378.11,572.2868,311.4863,883.7731,2,0,0,83.77311,800,0,236.1478,265.8804,0.1329402,0.2046279,0.3172331,0,250,0.3172331,1805.824,65.06411,60.03765,22.16237,268.6188,0,42.8117,32.50483,10.30687,343.9911,0,1122.037,0,-5.684342e-14,1.056932e-13,4.263256e-14,105.173,130.9748,63.38201,236.1478,0,0,1.6821,0
naive,2026-01-12 10:45:00,715,10.75,22.87782,3360.023,126.0281,404.7317,75.39819,1,1,2352.016,2351.699,578.0232,314.0152,892.0384,2,0,0,92.03838,800,0,242.0571,205.3243,0.1026621,0.167421,0.3172331,0,250,0.3172331,1773.676,71.51174,60.07798,17.19011,271.5126,3.886448,42.33629,31.92616,10.41013,346.6192,0,1123.663,0,5.684342e-14,1.695866e-14,4.263256e-14,108.838,133.2191,71.51174,242.0571,0,0,0,0
naive,2026-01-12 11:00:00,716,11,23.18071,3363.441,122.245,407.0488,87.44838,1,1,2354.409,2354.092,738.797,376.0398,1114.837,3,74.4149,133.4628,106.9591,800,0,21.16785,200,0.1,0.1292897,0.3172331,0,250,0.3172331,1615.295,82.84564,59.75941,26.66228,273.5861,4.602739,42.37936,29.0753,13.30406,405.9226,0,1262.544,0,0,-1.110223e-15,4.263256e-14,95.58275,133.4628,82.84564,21.16785,0,0,0,0
naive,2026-01-12 11:15:00,717,11.25,23.52176,3389.655,103.9922,403.4849,98.87224,1,1,2372.758,2372.441,1153.439,496.5126,1649.952,4,98.30944,134.929,116.7136,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1219.002,90.08261,59.40072,5.68271,268.5559,8.789627,42.70965,21.94203,20.76762,520.0068,0,1446.25,0,0,1.24345e-13,4.263256e-14,98.30944,134.929,90.08261,0,500,0,0,-5.684342e-14
naive,2026-01-12 11:30:00,718,11.5,23.82571,3391.042,100.0991,406.6327,106.6676,1,1,2373.729,2373.412,604.9209,325.873,930.7939,2,0,0,130.7939,800,0,224.6339,268.7589,0.1343794,0.2046279,0.3172331,0,250,0.3172331,1768.491,100.6321,59.08104,14.26466,267.8332,6.035515,42.72713,31.83284,10.89429,358.778,0,1137.709,0,-5.684342e-14,-9.325873e-14,4.263256e-14,85.8344,138.7995,100.6321,224.6339,0,0,0,0
naive,2026-01-12 11:45:00,719,11.75,24.17653,3419.499,114.6086,414.3389,113.7269,1,1,2393.649,2393.332,612.4429,329.189,941.6319,2,0,0,141.6319,800,0,224.2948,212.6429,0.1063214,0.1692335,0.3172331,0,250,0.3172331,1780.889,108.5733,58.71206,28.11001,276.5427,5.153629,43.08569,32.05601,11.02968,362.1669,0,1183.809,0,-5.684342e-14,-6.661338e-16,4.263256e-14,86.49861,137.7962,108.5733,224.2948,0,0,0,0
naive,2026-01-12 12:00:00,720,12,24.46254,3442.429,79.20049,416.6748,119.6056,1,1,2409.7,2409.383,734.924,379.6225,1114.546,3,29.94539,135.5114,149.0897,800,0,49.2551,200.2956,0.1001478,0.1338981,0.3172331,0,250,0.3172331,1674.459,113.9492,58.41126,0,281.1634,5.656343,43.3746,30.14026,13.23434,410.7802,0,1240.855,0,0,1.373901e-14,4.263256e-14,79.20049,135.5114,113.9492,50.43757,0,0,0,0
naive,2026-01-12 12:15:00,721,12.25,24.73296,3494.73,104.6517,420.1001,132.9658,1,1,2446.311,2445.994,779.4259,394.0517,1173.478,3,73.56894,138.4747,161.4339,800,0,1.056354,200,0.1,0.1261232,0.3172331,0,250,0.3172331,1666.568,123.0347,58.12685,30.02644,281.6254,9.931137,44.0336,29.99822,14.03538,425.846,0,1323.899,0,0,-2.775558e-17,4.263256e-14,74.62529,138.4747,123.0347,1.056354,0,0,0,-2.842171e-14
naive,2026-01-12 12:30:00,722,12.5,25.01687,3480.816,99.55244,419.5999,144.9611,1,1,2436.571,2436.254,1186.011,512.1856,1698.196,4,87.26314,137.0334,173.8995,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1250.243,132.1402,57.82824,12.2893,282.5664,12.82093,443.1624,227.3937,215.7687,741.9111,0,1927.392,0,0,1.24345e-13,4.263256e-14,87.26314,137.0334,132.1402,0,500,0,0,-5.684342e-14
