controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-12 12:45:00,723,12.75,25.19963,3458.195,111.9297,422.7728,151.5597,1,1,2420.736,2420.419,641.9112,342.1801,984.0914,2,0,0,184.0914,800,0,244.0759,263.8984,0.1319492,0.2046279,0.3172331,0,250,0.3172331,1778.508,139.6154,57.63603,6.950776,283.6758,11.94422,441.8982,324.6613,117.2369,669.0218,0,1774.534,0,-5.684342e-14,1.056932e-13,4.263256e-14,104.9789,139.097,139.6154,244.0759,0,0,0,0
naive,2026-01-12 13:00:00,724,13,25.56734,3439.104,104.0601,415.4477,165.531,1,1,2407.373,2407.055,650.2426,345.853,996.0956,2,0,0,196.0956,800,0,239.8247,203.9007,0.1019503,0.1661729,0.3172331,0,250,0.3172331,1756.813,148.1426,57.24929,3.028291,276.6548,17.38835,442.7277,323.0866,119.6412,672.1374,0,1762.323,0,0,-2.509104e-14,4.263256e-14,101.0318,138.7928,148.1426,239.8247,0,0,0,0
naive,2026-01-12 13:15:00,725,13.25,25.72723,3442.831,80.93338,411.7442,165.0783,1,1,2409.981,2409.664,830.0605,414.5093,1244.57,3,89.24325,137.8011,217.5255,800,0,0,203.8686,0.1019343,0.1283933,0.3172331,0,250,0.3172331,1579.604,164.0538,57.08113,0,273.9431,1.024453,444.6456,291.4395,153.2061,706.1378,0,1820.611,0,0,3.747003e-15,4.263256e-14,80.93338,137.8011,164.0538,15.47429,0,8.309875,0,0
naive,2026-01-12 13:30:00,726,13.5,25.73642,3469.264,63.14099,410.7856,174.1367,1,1,2428.485,2428.168,827.3255,414.4683,1241.794,3,79.45258,137.8252,224.516,800,0,0,203.8365,0.1019182,0.1283731,0.3172331,0,250,0.3172331,1600.842,169.3094,57.07146,0,272.9603,4.827233,448.1431,295.4132,152.73,710.7722,0,1828.196,0,-1.136868e-13,3.183565e-14,4.263256e-14,63.14099,137.8252,169.3094,15.34592,0,16.31159,0,0
naive,2026-01-12 13:45:00,727,13.75,26.0416,3473.477,63.63789,418.7426,179.8326,1,1,2431.434,2431.117,833.6089,417.6963,1251.305,3,75.60208,135.9568,239.7463,800,0,0,203.8044,0.1019022,0.1283528,0.3172331,0,250,0.3172331,1597.508,180.2095,56.75049,0,282.7858,0,451.4842,296.6355,154.8487,714.3318,0,1852.625,0,-1.136868e-13,-3.258505e-14,4.263256e-14,63.63789,135.9568,179.8326,15.21757,0,11.96419,0.3768602,1.421085e-14
naive,2026-01-12 14:00:00,728,14,26.4669,3462.588,53.55909,422.579,195.0046,1,1,2423.812,2423.495,854.4647,424.5625,1279.027,3,95.17292,134.7724,249.0819,800,0,0,203.7723,0.1018862,0.1283326,0.3172331,0,250,0.3172331,1569.03,186.3792,56.30318,0,287.8066,8.625388,454.0129,293.9006,160.1123,720.0787,0,1873.283,0,-5.684342e-14,-8.354428e-15,4.263256e-14,53.55909,134.7724,186.3792,15.08923,0,41.61383,0,0
naive,2026-01-12 14:15:00,729,14.25,26.51408,3442.046,78.1662,421.1514,196.1075,1,1,2409.432,2409.115,859.7839,426.4061,1286.19,3,99.38723,133.4555,253.3473,800,0,0,203.7402,0.1018701,0.1283124,0.3172331,0,250,0.3172331,1549.331,189.4752,56.25356,0,287.6959,6.632247,451.7586,290.4932,161.2654,718.1428,0,1869.276,0,1.136868e-13,-5.512257e-14,4.263256e-14,78.1662,133.4555,189.4752,14.96092,0,21.22103,0,0
naive,2026-01-12 14:30:00,730,14.5,26.66494,3445.107,63.62598,421.1142,200.1034,1,1,2411.575,2411.258,857.8482,426.8242,1284.672,3,88.69879,133.7521,262.2215,800,0,0,203.7082,0.1018541,0.1282922,0.3172331,0,250,0.3172331,1553.409,195.7957,56.0949,0,287.3621,4.307671,453.5715,292.1669,161.4047,719.8013,0,1872.195,0,0,8.437695e-15,4.263256e-14,63.62598,133.7521,195.7957,14.83263,0,25.07281,0,-7.105427e-15
naive,2026-01-12 14:45:00,731,14.75,26.72954,3466.293,49.9942,418.7409,200.6804,1,1,2426.405,2426.088,855.4209,426.1215,1281.542,3,85.61096,128.6805,267.2509,800,0,0,203.6761,0.101838,0.128272,0.3172331,0,250,0.3172331,1570.667,199.4129,56.02695,0,290.0604,1.267463,456.9716,295.8081,161.1635,722.1683,0,1881.66,0,0,2.281508e-14,4.263256e-14,49.9942,128.6805,199.4129,14.70436,0,35.61677,0,-2.131628e-14
naive,2026-01-12 15:00:00,732,15,26.82389,3492.866,80.51709,428.1016,205.4881,1,1,2445.006,2444.689,860.5132,428.5769,1289.09,3,83.84166,129.9607,275.2878,800,0,0,203.644,0.101822,0.1282518,0.3172331,0,250,0.3172331,1584.176,205.2019,55.92771,0,298.141,0.2862044,461.3767,298.9366,162.4401,727.5675,0,1906.509,0,1.136868e-13,5.584422e-14,4.263256e-14,80.51709,129.9607,205.2019,14.5761,0,3.32457,0,-1.421085e-14
naive,2026-01-12 15:15:00,733,15.25,26.96259,3514.61,89.29744,418.4142,213.4646,1,1,2460.227,2459.909,866.5834,430.8146,1297.398,3,87.52625,130.4343,279.4374,800,0,1.771183,203.1692,0.1015846,0.1282317,0.3172331,0,250,0.3172331,1593.326,207.9851,55.78185,0,287.9799,5.479582,465.5891,301.5313,164.0578,733.3829,0,1900.776,0,0,4.940492e-15,4.263256e-14,89.29744,130.4343,207.9851,14.44787,0,0,0,0
naive,2026-01-12 15:30:00,734,15.5,26.92131,3515.798,88.58797,421.2756,210.2412,1,1,2461.059,2460.741,881.0716,434.5701,1315.642,3,109.6484,131.8629,274.1304,800,0,0,203.1372,0.1015686,0.1279326,0.3172331,0,250,0.3172331,1579.67,204.1256,55.82526,0,289.4127,6.115636,465.3467,298.6902,166.6565,734.4167,0,1905.267,0,-5.684342e-14,4.485301e-14,4.263256e-14,88.58797,131.8629,204.1256,12.54876,0,21.06039,0,-1.421085e-14
naive,2026-01-12 15:45:00,735,15.75,26.99483,3503.566,98.0887,413.6773,210.3016,1,1,2452.496,2452.179,892.2008,438.8677,1331.068,3,114.7654,133.168,283.1351,800,0,0,203.1052,0.1015526,0.1279125,0.3172331,0,250,0.3172331,1559.978,210.6642,55.74794,0,280.5093,0,464.4378,295.4186,169.0193,734.2862,0,1889.735,0,0,5.584422e-14,4.263256e-14,98.0887,133.168,210.3016,12.42084,0,16.67669,0.3626049,-1.421085e-14
naive,2026-01-12 16:00:00,736,16,26.90094,3467.643,119.3187,407.872,208.6197,1,1,2427.35,2427.033,895.1517,438.8262,1333.978,3,126.0494,128.9317,278.9968,800,0,0,203.0732,0.1015366,0.1278924,0.3172331,0,250,0.3172331,1531.881,207.7947,55.84668,0,278.9403,0.824974,458.7785,289.5314,169.2471,728.5136,0,1875.372,0,-1.136868e-13,4.199419e-14,4.263256e-14,119.3187,128.9317,207.7947,12.29295,0,6.730681,0,1.421085e-14
naive,2026-01-12 16:15:00,737,16.25,26.91274,3458.254,145.5787,397.4545,198.2716,1,1,2420.778,2420.461,920.1434,446.5173,1366.661,3,154.0128,134.8687,277.7793,800,0,0,203.0413,0.1015206,0.1278722,0.3172331,0,250,0.3172331,1500.317,206.8617,55.83428,0,262.5858,0,457.6486,283.6353,174.0133,730.1527,0,1850.452,0,0,-4.10505e-14,4.263256e-14,145.5787,134.8687,198.2716,12.16508,0,8.434135,8.590107,-2.842171e-14
naive,2026-01-12 16:30:00,738,16.5,26.83105,3475.805,171.849,392.1054,197.8849,1,1,2433.063,2432.746,927.791,447.9063,1375.697,3,170.6781,135.7328,269.2863,800,0,1.170883,202.7166,0.1013583,0.1278521,0.3172331,0,250,0.3172331,1504.955,200.713,55.92018,0,256.3725,0,459.1912,284.0297,175.1615,731.936,0,1843.204,0,0,4.665712e-14,4.263256e-14,171.849,135.7328,197.8849,12.03723,0,0,2.828107,0
naive,2026-01-12 16:45:00,739,16.75,26.75363,3452.391,174.7287,392.1879,194.6716,1,1,2416.674,2416.356,945.4333,452.0948,1397.528,3,200.8491,133.1416,263.5374,800,0,0,202.6847,0.1013423,0.1276477,0.3172331,0,250,0.3172331,1470.923,196.5913,56.00162,0,259.0463,0,455.3661,277.1613,178.2047,729.2561,0,1842.365,0,-5.684342e-14,1.812439e-14,4.263256e-14,174.7287,133.1416,194.6716,10.7387,0,26.12036,1.919726,-2.842171e-14
naive,2026-01-12 17:00:00,740,17,26.57754,3445.476,217.7676,381.6188,182.4563,1,1,2411.833,2411.516,954.0645,452.5341,1406.599,3,229.1418,128.5615,248.8953,800,0,0,202.6528,0.1013264,0.1276276,0.3172331,0,250,0.3172331,1457.452,186.0193,56.18682,0,253.0573,0,452.8014,273.6243,179.1771,726.1584,0,1825.63,0,0,5.664913e-14,4.263256e-14,217.7676,128.5615,182.4563,10.61107,0,11.37428,3.563029,0
naive,2026-01-12 17:15:00,741,17.25,26.77189,3417.927,260.2541,377.2981,176.6949,1,1,2392.549,2392.232,976.244,457.2244,1433.468,3,271.909,123.6417,237.9178,800,0,0,202.6209,0.1013104,0.1276075,0.3172331,0,250,0.3172331,1415.988,177.445,55.98241,0,253.6564,0,450.991,266.911,184.08,724.1355,0,1822.848,0,0,5.651035e-14,4.263256e-14,260.2541,123.6417,176.6949,10.48346,0,11.65489,0.7500574,1.421085e-14
naive,2026-01-12 17:30:00,742,17.5,26.85637,3403.625,327.117,374.4044,163.9002,1,1,2382.538,2382.22,1012.063,466.8299,1478.893,3,323.9032,123.8408,231.1488,800,0,3.213816,201.7855,0.1008928,0.1275874,0.3172331,0,250,0.3172331,1370.158,172.2403,55.89356,0,250.5637,0,449.892,258.7254,191.1666,725.5553,0,1820.453,0,0,3.130829e-14,4.263256e-14,327.117,123.8408,163.9002,10.35588,0,0,8.340138,-2.842171e-14
naive,2026-01-12 17:45:00,743,17.75,26.60926,3354.125,403.1057,368.5726,150.9366,1,1,2347.888,2347.571,1056.058,478.206,1534.264,4,391.3148,120.6007,222.3487,800,0,7.014997,200,0.1,0.1270614,0.3172331,0,250,0.3172331,1291.512,166.1225,56.15345,4.775924,247.9719,0,441.0851,242.6295,198.4556,720.8356,0,1814.488,0,1.136868e-13,-4.440892e-16,4.263256e-14,398.3298,120.6007,150.9366,7.014997,0,0,15.18588,-2.842171e-14
naive,2026-01-12 18:00:00,744,18,26.52247,3302.129,470.4761,0.8771498,139.3181,1,1,2311.49,2311.173,1412.049,566.4798,1978.529,4,468.5269,0,210.0022,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,899.1235,157.0439,56.24473,1.949283,0.8771498,0,433.4698,168.6111,264.8587,735.0909,0,1411.782,0,-1.136868e-13,1.24345e-13,4.263256e-14,468.5269,0,139.3181,0,500,0,17.72577,0
naive,2026-01-12 18:15:00,745,18.25,26.41222,3264.198,532.5205,4.566677,137.5558,1,1,2284.939,2284.622,686.9792,357.0749,1044.054,3,41.80745,0.06586329,202.1808,800,0,490.713,202.2391,0.1011196,0.2046279,0.3172331,0,250,0.3172331,1597.642,151.3732,56.36069,0,4.500814,0,427.5184,298.9234,128.5951,655.9983,0,1256.355,0,0,-7.993606e-15,4.263256e-14,532.5205,0.06586329,137.5558,499.6694,0,0,13.81746,-5.728751e-14
naive,2026-01-12 18:30:00,746,18.5,26.2857,3206.717,591.0455,2.387534,126.3616,1,1,2244.702,2244.384,1114.072,478.5899,1592.662,4,603.0817,1.93176,187.6486,800,0,0,202.2073,0.1011036,0.127347,0.3172331,0,250,0.3172331,1130.312,140.6829,56.49376,0,0.4557741,0,418.8991,210.9353,207.9638,689.5252,0,1316.281,0,5.684342e-14,-5.57332e-14,4.263256e-14,591.0455,1.93176,126.3616,8.829054,0,12.0362,14.32127,2.131628e-14
naive,2026-01-12 18:45:00,747,18.75,26.04754,3226.129,616.8596,4.567642,112.6957,0,1,2258.29,2257.973,1154.641,489.8004,1644.442,4,659.1879,4.797948,180.4559,800,0,0,202.1754,0.1010877,0.1273269,0.3172331,0,250,0.3172331,1103.332,135.6342,56.74424,0,0,0,419.3847,204.8986,214.4861,0,694.699,3757.007,0,2.273737e-13,-2.151057e-14,4.263256e-14,616.8596,4.567642,112.6957,8.701727,0,42.55853,22.93848,2.842171e-14
naive,2026-01-12 19:00:00,748,19,26.08394,3275.745,676.4693,6.584936,106.0651,0,0,2293.021,2292.704,1167.494,491.3906,1658.884,4,693.4505,1.902358,163.5316,800,0,0,202.1436,0.1010718,0.1273069,0.3172331,0,250,0.3172331,1125.21,122.8659,56.70596,0,4.682579,0,426.1514,209.1171,217.0343,0,700.5077,3797.075,0,0,2.642331e-14,4.263256e-14,676.4693,1.902358,106.0651,8.57442,0,16.98115,16.80078,1.776357e-14
naive,2026-01-12 19:15:00,749,19.25,25.9552,3248.83,714.9142,3.618566,93.90888,0,0,2274.181,2273.864,1175.054,492.2802,1667.334,4,713.9876,0.6363941,152.7099,800,0,0.9266603,201.8801,0.1009401,0.1272869,0.3172331,0,250,0.3172331,1098.81,114.8926,56.84136,0,2.982172,0,421.5405,203.6746,217.8659,0,695.9549,3768.949,0,-5.684342e-14,4.601874e-14,4.263256e-14,714.9142,0.6363941,93.90888,8.447133,0,0,20.98368,4.984901e-14
naive,2026-01-12 19:30:00,750,19.5,25.92585,3210.025,732.5897,0,77.50412,0,0,2247.018,2246.7,1186.793,494.4273,1681.22,4,739.4446,0.741857,141.034,800,0,0,201.8483,0.1009242,0.127121,0.3172331,0,250,0.3172331,1059.907,106.1412,56.87223,0,0,0,416.2565,196.3461,219.9103,0,690.7734,3735.273,0,1.136868e-13,-6.161738e-15,4.263256e-14,732.5897,0,77.50412,7.393352,0,7.59673,28.63712,8.881784e-15
naive,2026-01-12 19:45:00,751,19.75,25.88996,3204.383,724.9034,6.363881,71.66,0,0,2243.068,2242.751,1170.61,488.6442,1659.254,4,728.0849,0.467147,130.7021,800,0,0,201.8166,0.1009083,0.1271009,0.3172331,0,250,0.3172331,1072.141,98.40302,56.90998,0,5.896735,0,415.2212,198.4673,216.7539,0,687.1116,3725.262,0,0,1.01863e-14,4.263256e-14,724.9034,0.467147,71.66,7.266251,0,3.181536,26.74302,2.575717e-14
naive,2026-01-12 20:00:00,752,20,25.95066,3227.629,685.5789,0,77.02711,0,0,2259.341,2259.023,1146.16,480.0901,1626.25,4,709.3837,0.7936786,116.0727,800,0,0,201.7848,0.1008924,0.1270809,0.3172331,0,250,0.3172331,1112.863,87.33245,56.84613,0,0,0,418.751,206.2605,212.4905,0,686.3506,3710.977,0,-1.136868e-13,9.131584e-15,4.263256e-14,685.5789,0,77.02711,7.13917,0,24.59856,10.30535,1.776357e-14
naive,2026-01-12 20:15:00,753,20.25,25.58182,3206.959,644.7701,4.349836,77.54425,0,0,2244.872,2244.554,1113.922,469.8519,1583.773,4,675.9774,0.952616,106.8434,800,0,0,201.753,0.1008765,0.1270609,0.3172331,0,250,0.3172331,1130.633,80.70371,57.23406,0,3.39722,0,412.9639,207.9899,204.974,0,677.8417,3669.601,0,0,-5.045964e-14,4.263256e-14,644.7701,0.952616,77.54425,7.012109,0,31.20731,3.159458,3.552714e-15
naive,2026-01-12 20:30:00,754,20.5,25.66702,3217.428,594.7615,14.15169,70.13413,0,0,2252.199,2251.882,1051.45,450.4322,1501.882,4,607.71,1.69554,92.47611,800,0,0,201.7213,0.1008606,0.1270409,0.3172331,0,250,0.3172331,1200.433,69.78837,57.14445,0,12.45615,0.3457563,415.0274,221.2115,193.8159,0,671.7074,3651.59,0,-2.842171e-13,1.76803e-14,4.263256e-14,594.7615,1.69554,69.78837,6.885068,0,12.94856,0,2.664535e-14
naive,2026-01-12 20:45:00,755,20.75,25.67692,3192.039,528.9638,12.88668,67.94311,0,0,2234.427,2234.11,1004.123,436.2189,1440.342,3,551.8029,2.206126,86.33293,800,0,0,201.6895,0.1008448,0.1270209,0.3172331,0,250,0.3172331,1229.987,65.1455,57.13404,0,10.68055,2.797611,411.8351,226.7032,185.1319,0,663.4378,3603.056,0,1.136868e-13,-5.484502e-14,4.263256e-14,528.9638,2.206126,65.1455,6.758047,0,22.83905,0,4.263256e-14
naive,2026-01-12 21:00:00,756,21,25.58384,3175.767,495.275,17.23895,60.8062,0,0,2223.037,2222.72,954.8571,422.0088,1376.866,3,488.6833,5.905572,82.27699,800,0,6.591678,200.0098,0.1000049,0.1270009,0.3172331,0,250,0.3172331,1267.863,62.14622,57.23194,0,11.33338,0,408.9639,233.244,175.7199,0,655.2528,3559.054,0,-1.705303e-13,3.21132e-14,4.263256e-14,495.275,5.905572,60.8062,6.631046,0,0,1.340029,-5.329071e-15
naive,2026-01-12 21:15:00,757,21.25,25.71574,3118.164,437.2099,9.516936,49.79896,0,0,2182.715,2182.398,1293.011,518.0782,1811.089,4,434.2608,1.67834,75.15018,800,500,0,324.9784,0.1624892,0.1259433,0.3172331,0,250,0.3172331,889.3867,56.68384,57.09321,2.949173,7.838597,0,402.6207,164.0551,238.5656,0,682.1333,3706.112,0,0,2.51188e-14,4.263256e-14,434.2608,1.67834,49.79896,0,500,0,6.884882,0
naive,2026-01-12 21:30:00,758,21.5,25.55132,3116.227,397.7714,7.048773,48.16983,0,0,2181.359,2181.042,561.6658,306.804,868.4698,2,0,0,68.46983,800,0,393.8283,226.4701,0.1132351,0.2046341,0.3172331,0,250,0.3172331,1619.376,51.73508,57.26614,6.756715,4.235237,0,401.0326,297.7147,103.318,0,604.5187,3279.389,0,5.684342e-14,-7.827072e-15,4.263256e-14,391.0147,2.813536,48.16983,393.8283,0,0,3.56525,-2.442491e-14
naive,2026-01-12 21:45:00,759,21.75,25.4591,3081.894,348.0076,12.33315,52.17284,0,0,2157.326,2157.009,727.3449,353.9377,1081.283,3,217.7709,2.231773,61.27993,800,0,105.7379,200,0.1,0.1426049,0.3172331,0,250,0.3172331,1429.664,46.34767,57.36313,24.49875,10.10138,5.825161,395.876,262.3477,133.5283,0,617.3544,3390.601,0,0,-1.360023e-15,4.263256e-14,323.5089,2.231773,46.34767,105.7379,0,0,0,9.769963e-15
naive,2026-01-12 22:00:00,760,22,25.15582,3050.283,293.0952,4.905757,45.67154,0,0,2135.198,2134.881,1148.653,474.5402,1623.193,4,265.277,6.953896,50.9622,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,986.2276,38.66774,57.6821,27.81818,0,7.003795,389.4314,179.8747,209.5567,0,655.6923,3589.401,0,-1.705303e-13,1.24345e-13,4.263256e-14,265.277,4.905757,38.66774,0,500,2.04814,0,5.595524e-14
naive,2026-01-12 22:15:00,761,22.25,25.09169,3011.13,239.6226,0,34.00909,0,0,2107.791,2107.473,550.3823,301.8297,852.2119,2,0,0,52.21193,800,0,222.4736,269.299,0.1346495,0.2046279,0.3172331,0,250,0.3172331,1557.091,39.64277,57.74955,17.14901,0,0,383.9387,283.6276,100.3111,0,585.4573,3184.629,0,0,-1.216804e-13,4.263256e-14,222.4736,0,34.00909,230.5668,0,0,5.633673,0
naive,2026-01-12 22:30:00,762,22.5,24.89484,3031.891,202.7755,0,37.42505,0,0,2122.324,2122.006,549.2595,301.3347,850.5941,2,0,0,50.59414,800,0,188.4454,222.1452,0.1110726,0.1695736,0.3172331,0,250,0.3172331,1572.747,38.49411,57.95659,14.33005,0,0,38.20183,28.30945,9.89238,0,329.6441,1772.561,0,0,-2.950418e-14,4.263256e-14,188.4454,0,37.42505,196.1287,0,0,1.069062,0
naive,2026-01-12 22:45:00,763,22.75,24.61329,3088.873,165.2261,0.9084024,29.63057,1,0,2162.211,2161.894,611.9235,319.5787,931.5022,2,78.86243,5.769622,46.8701,800,0,86.36369,200.5193,0.1002597,0.1398816,0.3172331,0,250,0.3172331,1549.97,35.76627,58.2527,0,0,0,38.9198,27.89946,11.02033,347.4781,0,629.422,0,5.684342e-14,-2.201017e-14,4.263256e-14,165.2261,0.9084024,29.63057,88.44095,0,4.86122,6.1357,-1.154632e-14
naive,2026-01-12 23:00:00,764,23,24.66356,3060.014,130.8958,1.554233,22.72342,1,1,2142.01,2141.693,658.4861,332.0804,990.5664,2,146.3259,2.678954,41.56156,800,0,0,200.4877,0.1002439,0.1262641,0.3172331,0,250,0.3172331,1483.207,31.69865,58.19983,0,0,0,38.55618,26.69772,11.85846,358.7781,0,652.0813,0,0,1.282308e-14,4.263256e-14,130.8958,1.554233,22.72342,1.950997,0,16.55486,8.975226,1.065814e-14
naive,2026-01-12 23:15:00,765,23.25,24.39291,3047.288,105.276,0,19.79027,1,1,2133.101,2132.784,635.88,325.1731,961.0532,2,120.6144,0.01845519,40.42034,800,0,0,200.4562,0.1002281,0.1262442,0.3172331,0,250,0.3172331,1496.904,30.91577,58.48449,0,0,0,38.39583,26.94427,11.45155,352.1174,0,638.4398,0,-5.684342e-14,-4.987677e-14,4.263256e-14,105.276,0,19.79027,1.824753,0,15.35681,11.1255,0
naive,2026-01-12 23:30:00,766,23.5,24.16269,3034.271,104.9941,2.762807,15.33364,1,1,2123.99,2123.673,630.8847,323.9485,954.8332,2,112.3969,1.56114,40.87515,800,0,0,200.4246,0.1002123,0.1262243,0.3172331,0,250,0.3172331,1492.788,31.33892,58.72662,0,1.201667,0,38.23182,26.87019,11.36164,350.8187,0,637.6428,0,0,8.465451e-15,4.263256e-14,104.9941,1.56114,15.33364,1.698528,0,7.4028,16.00527,-8.881784e-16
naive,2026-01-12 23:45:00,767,23.75,23.90569,3042.976,82.69994,1.579482,19.78745,1,1,2130.083,2129.766,617.4654,319.3945,936.8599,2,100.9482,1.32421,34.5875,800,0,0,200.3931,0.1001965,0.1262045,0.3172331,0,250,0.3172331,1512.3,26.5893,58.99692,0,0.255272,0,38.34149,27.22141,11.12009,346.6159,0,627.3007,0,5.684342e-14,3.638756e-14,4.263256e-14,82.69994,1.32421,19.78745,1.572324,0,18.24827,6.801849,3.552714e-15
naive,2026-01-13 00:00:00,768,0,23.57751,3062.773,82.49298,0,24.66565,1,1,2143.941,2143.624,617.4472,319.407,936.8542,2,100.776,1.419747,34.65853,800,0,0,200.3615,0.1001808,0.1261846,0.3172331,0,250,0.3172331,1526.177,26.73489,59.34209,0,0,0,38.59095,27.47119,11.11976,346.8782,0,626.9965,0,0,-3.913536e-15,4.263256e-14,82.49298,0,24.66565,1.446139,0,19.70273,2.069243,3.552714e-15
naive,2026-01-13 00:15:00,769,0.25,23.42008,3053.229,65.0445,0,15.93597,1,1,2137.26,2136.943,612.305,317.5455,929.8505,2,97.3677,0.7431775,31.73967,800,0,0,200.33,0.100165,0.1261647,0.3172331,0,250,0.3172331,1524.638,24.52332,59.50766,0,0,0,38.47068,27.44348,11.0272,344.989,0,623.0319,0,5.684342e-14,-3.641532e-14,4.263256e-14,65.0445,0,15.93597,1.319975,0,33.06638,8.587347,0
naive,2026-01-13 00:30:00,770,0.5,23.29148,3036.356,90.18377,0,15.10828,1,1,2125.449,2125.132,616.8712,318.4029,935.2741,2,107.0823,0.2523647,27.93936,800,0,0,200.2985,0.1001492,0.1261449,0.3172331,0,250,0.3172331,1508.261,21.61579,59.64291,0,0,0,38.25809,27.1487,11.10939,345.5516,0,624.0048,0,0,1.496026e-14,4.263256e-14,90.18377,0,15.10828,1.19383,0,17.15092,6.507509,0
naive,2026-01-13 00:45:00,771,0.75,23.11542,2988.346,89.05667,1.028497,20.23357,1,1,2091.842,2091.525,619.0938,319.9743,939.068,2,102.1092,6.006593,30.95225,800,0,0,200.2669,0.1001335,0.126125,0.3172331,0,250,0.3172331,1472.431,23.99036,59.82809,0,0,0,37.65316,26.50376,11.1494,346.478,0,625.6495,0,0,-9.436896e-16,4.263256e-14,89.05667,1.028497,20.23357,1.067705,0,18.03061,3.756797,3.552714e-15
naive,2026-01-13 01:00:00,772,1,22.59058,3009.237,87.05963,7.144404,17.84746,1,1,2106.466,2106.149,620.7881,320.5637,941.3519,2,103.433,8.323398,29.59548,800,0,0,200.2354,0.1001177,0.1261051,0.3172331,0,250,0.3172331,1485.361,23.06303,60.38008,0,0,0,37.91639,26.73649,11.1799,347.3002,0,626.6729,0,5.684342e-14,-7.910339e-15,4.263256e-14,87.05963,7.144404,17.84746,0.9415996,0,17.55234,5.215562,3.552714e-15
naive,2026-01-13 01:15:00,773,1.25,22.51405,3012.191,92.3967,0.2304668,25.38889,1,1,2108.534,2108.216,608.5918,316.3484,924.9402,2,93.66995,1.265494,30.00474,800,0,0,200.2039,0.1001019,0.1260853,0.3172331,0,250,0.3172331,1499.625,23.40032,60.46057,0,0,1.988572,37.9536,26.99324,10.96036,343.6861,0,619.354,0,-5.684342e-14,-4.327094e-14,4.263256e-14,92.3967,0.2304668,23.40032,0.8155143,0,2.308282,0,2.664535e-15
naive,2026-01-13 01:30:00,774,1.5,22.2656,2968.156,86.90063,0,24.7147,1,1,2077.709,2077.392,614.45,318.2966,932.7466,2,99.00292,1.969024,31.77464,800,0,0,200.1724,0.1000862,0.1260654,0.3172331,0,250,0.3172331,1462.942,24.8438,60.72188,0,0,0,37.39876,26.33295,11.06581,344.6295,0,620.947,0,0,-3.066991e-14,4.263256e-14,86.90063,0,24.7147,0.6894488,0,14.07132,0.129101,3.552714e-15
naive,2026-01-13 01:45:00,775,1.75,21.91275,2948.315,69.78157,0,21.16956,1,1,2063.821,2063.504,602.5616,313.8474,916.409,2,92.3467,2.332132,21.73016,800,0,0,200.1409,0.1000704,0.1260456,0.3172331,0,250,0.3172331,1460.942,17.05161,61.09299,0,0,4.117951,37.14877,26.29696,10.85182,340.8495,0,612.9695,0,0,-7.271961e-15,4.263256e-14,69.78157,0,17.05161,0.5634032,0,24.89726,0,0
naive,2026-01-13 02:00:00,776,2,21.80715,2936.932,70.42963,0,20.48178,1,1,2055.853,2055.535,611.8479,316.9113,928.7592,2,101.005,2.618513,25.13569,800,0,0,200.1093,0.1000547,0.1260258,0.3172331,0,250,0.3172331,1443.687,19.74516,61.20405,0,0,0.7366226,37.00535,25.98637,11.01897,343.0236,0,617.1926,0,5.684342e-14,-1.021405e-14,4.263256e-14,70.42963,0,19.74516,0.4373775,0,33.19388,0,7.105427e-15
naive,2026-01-13 02:15:00,777,2.25,21.70421,2943.79,98.32687,0,22.83924,1,1,2060.653,2060.336,606.1088,315.0265,921.1353,2,95.58018,2.991396,22.56371,800,0,0.3113716,200,0.1,0.1260059,0.3172331,0,250,0.3172331,1454.227,17.74334,61.31232,2.435318,0,5.095903,37.09176,26.17609,10.91567,342.0718,0,619.3683,0,0,0,4.263256e-14,95.89155,0,17.74334,0.3113716,0,2.991396,0,-2.664535e-15
naive,2026-01-13 02:30:00,778,2.5,21.40126,2938.752,101.8126,0,20.50762,1,1,2057.126,2056.809,984.6741,424.0023,1408.676,3,82.42391,0.7950873,25.4574,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1072.135,20.08054,61.63094,19.38867,0,0.427073,37.02828,19.29843,17.72984,443.3732,0,850.857,0,1.136868e-13,1.24345e-13,4.263256e-14,82.42391,0,20.08054,0,500,0.7950873,0,-7.882583e-15
naive,2026-01-13 02:45:00,779,2.75,21.56797,2976.381,116.6368,1.520123,14.08336,1,1,2083.466,2083.149,527.9858,291.9562,819.9421,2,0,0,19.94208,800,0,104.3201,298.8373,0.1494187,0.2046279,0.3172331,0,250,0.3172331,1555.163,15.70352,61.4556,13.06972,0.7671429,0,37.5024,27.99294,9.509455,319.9492,0,594.6294,0,0,-1.074696e-13,4.263256e-14,103.5671,0.75298,14.08336,104.3201,0,0,1.620152,2.775558e-15
naive,2026-01-13 03:00:00,780,3,21.26243,2964.826,147.548,3.676317,11.30183,1,1,2075.378,2075.061,528.0695,291.9931,820.0627,2,0,0,20.06265,800,0,101.0268,273.5336,0.1367668,0.1881735,0.3172331,0,250,0.3172331,1546.991,15.8475,61.77695,50.1975,0,0,37.35681,27.84584,9.510962,319.839,0,656.7695,0,-5.684342e-14,9.43412e-14,4.263256e-14,97.3505,3.676317,11.30183,106.0879,0,0,4.545672,0
naive,2026-01-13 03:15:00,781,3.25,20.90315,2967.305,139.7381,6.296699,9.459597,1,1,2077.113,2076.796,530.2965,292.9749,823.2714,2,0,0,23.27143,800,0,121.4812,243.1202,0.1215601,0.1722401,0.3172331,0,250,0.3172331,1546.5,18.449,62.15483,23.23766,1.315955,0,37.38804,27.83699,9.551048,320.8119,0,614.0546,0,0,2.114975e-14,4.263256e-14,116.5004,4.980743,9.459597,121.4812,0,0,8.989403,3.552714e-15
naive,2026-01-13 03:30:00,782,3.5,20.63496,2956.917,131.6881,0,17.66489,1,1,2069.842,2069.525,527.2521,291.6328,818.8849,2,0,0,18.88488,800,0,126.5595,211.4421,0.105721,0.1530893,0.3172331,0,250,0.3172331,1542.273,15.01198,62.4369,5.12854,0,2.652913,37.25716,27.76091,9.496248,319.8373,0,578.2798,0,-5.684342e-14,-2.095546e-14,4.263256e-14,126.5595,0,15.01198,128.6938,0,0,0,0
naive,2026-01-13 03:45:00,783,3.75,20.71671,2992.175,152.1185,0,14.01435,1,1,2094.523,2094.206,594.1369,310.9951,905.132,2,85.10269,0.838983,19.19035,800,0,45.63524,200,0.1,0.133142,0.3172331,0,250,0.3172331,1500.069,15.24225,62.35092,21.38056,0,0,37.70141,27.00124,10.70017,337.9964,0,642.7294,0,0,2.720046e-15,4.263256e-14,130.7379,0,14.01435,45.63524,0,0.838983,1.227897,1.454392e-14
naive,2026-01-13 04:00:00,784,4,20.60149,2994.016,157.7838,0,7.643268,1,1,2095.811,2095.494,1033.285,437.6067,1470.891,3,148.2077,0.8546276,21.82915,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1062.209,17.35828,62.4721,9.576098,0,0,37.7246,19.11976,18.60484,456.7264,0,859.6905,0,1.136868e-13,1.24345e-13,4.263256e-14,148.2077,0,7.643268,0,500,0.8546276,9.715012,-1.187939e-14
naive,2026-01-13 04:15:00,785,4.25,20.47492,3007.425,158.0991,0,9.829704,1,1,2105.197,2104.88,525.8465,291.0131,816.8597,2,0,0,16.85967,800,0,158.0991,285.3926,0.1426963,0.2046279,0.3172331,0,250,0.3172331,1579.033,13.42368,62.60522,0,0,0,37.89355,28.4226,9.470948,319.4357,0,568.4406,0,0,-6.483702e-14,4.263256e-14,158.0991,0,9.829704,180.9449,0,0,3.593976,0
naive,2026-01-13 04:30:00,786,4.5,20.40351,3032.941,170.291,9.715051,10.7212,1,1,2123.059,2122.742,528.257,292.0758,820.3328,2,0,0,20.3328,800,0,172.5424,242.212,0.121106,0.1797075,0.3172331,0,250,0.3172331,1594.485,16.2006,62.68032,0,7.463669,0,38.21506,28.70072,9.514337,320.7765,0,583.9125,0,5.684342e-14,5.018208e-14,4.263256e-14,170.291,2.251382,10.7212,210.6239,0,0,5.479401,-7.993606e-15
naive,2026-01-13 04:45:00,787,4.75,20.27718,3041.084,208.2772,5.156467,10.15198,1,1,2128.759,2128.442,587.895,309.7376,897.6326,2,72.54188,4.98035,20.11034,800,0,135.7353,208.2401,0.10412,0.1525174,0.3172331,0,250,0.3172331,1540.547,16.04368,62.81319,0,0.1761178,0,38.31766,27.72984,10.58782,337.4675,0,604.5739,0,0,-2.825518e-14,4.263256e-14,208.2772,4.98035,10.15198,168.6957,0,0,5.891704,1.776357e-15
naive,2026-01-13 05:00:00,788,5,20.15449,3046.044,273.2866,0,12.19007,1,1,2132.231,2131.914,740.4927,353.5332,1094.026,3,269.8958,5.394633,18.7354,800,0,3.39072,207.3596,0.1036798,0.1311257,0.3172331,0,250,0.3172331,1391.421,14.96517,62.94223,0,0,0,38.38016,25.04558,13.33458,378.5787,0,686.3475,0,-1.136868e-13,-5.190293e-15,4.263256e-14,273.2866,0,12.19007,32.82923,0,5.394633,2.7751,-6.217249e-15
naive,2026-01-13 05:15:00,789,5.25,20.05432,3073.739,338.6153,0,11.02871,1,1,2151.617,2151.3,779.7912,364.3599,1144.151,3,324.5197,2.052877,17.57859,800,0,14.09564,203.8031,0.1019015,0.1305713,0.3172331,0,250,0.3172331,1371.509,14.05523,63.04759,0,0,0,38.72911,24.68715,14.04195,389.047,0,707.1655,0,5.684342e-14,2.400857e-14,4.263256e-14,338.6153,0,11.02871,29.30794,0,2.052877,3.026528,8.437695e-15
naive,2026-01-13 05:30:00,790,5.5,20.14565,3088.631,413.5006,2.731461,11.31673,1,1,2162.042,2161.724,846.1797,383.9699,1230.15,3,405.7011,2.402462,22.046,800,0,7.799493,201.8211,0.1009106,0.1283318,0.3172331,0,250,0.3172331,1315.545,17.61111,62.95152,0,0.3289989,0,38.91675,23.67981,15.23694,407.6497,0,745.0465,0,5.684342e-14,3.147482e-14,4.263256e-14,413.5006,2.402462,11.31673,15.08397,0,0,6.294379,1.998401e-14
naive,2026-01-13 05:45:00,791,5.75,20.29112,3096.352,483.522,0.2521675,16.25352,1,1,2167.447,2167.129,927.2223,407.2366,1334.459,3,510.4501,3.766168,20.24262,800,0,0,201.7893,0.1008947,0.1270838,0.3172331,0,250,0.3172331,1239.907,16.14695,62.79853,0,0,0.1065665,39.01404,22.31833,16.69571,429.5727,0,788.497,0,-1.136868e-13,-5.187517e-14,4.263256e-14,483.522,0.2521675,16.14695,7.157392,0,30.44213,0,3.552714e-15
naive,2026-01-13 06:00:00,792,6,20.17965,3092.576,566.7533,0,22.54056,1,1,2164.804,2164.486,992.4636,425.835,1418.299,3,595.8846,2.494193,19.91987,800,0,0,201.7576,0.1008788,0.1270638,0.3172331,0,250,0.3172331,1172.023,15.90726,62.91576,0,0,6.6333,38.96646,21.09641,17.87006,448.0314,0,825.2826,0,-2.273737e-13,3.433365e-14,4.263256e-14,566.7533,0,15.90726,7.030329,0,31.62544,0,-3.197442e-14
naive,2026-01-13 06:15:00,793,6.25,20.25332,3105.46,650.2589,0,22.0831,1,1,2173.822,2173.505,1051.65,442.834,1494.484,3,672.3245,0.9975742,21.16175,800,0,0,201.7258,0.1008629,0.1270438,0.3172331,0,250,0.3172331,1121.855,16.88651,62.83829,0,0,5.196583,39.1288,20.19339,18.93541,463.8903,0,857.0875,0,0,-2.16771e-14,4.263256e-14,650.2589,0,16.88651,6.903285,0,23.06317,0,5.684342e-14
naive,2026-01-13 06:30:00,794,6.5,20.4125,3096.798,689.8976,1.772579,20.85932,1,1,2167.759,2167.442,1094.204,455.9675,1550.172,4,719.6236,10.53637,20.01194,800,0,0,201.6941,0.100847,0.1270238,0.3172331,0,250,0.3172331,1073.237,15.94352,62.67087,0,0,4.915806,39.01966,19.31827,19.70139,476.1044,0,881.7041,0,-2.273737e-13,-3.355649e-14,4.263256e-14,689.8976,1.772579,15.94352,6.776261,0,38.48979,0,-5.684342e-14
naive,2026-01-13 06:45:00,795,6.75,20.34146,3146.94,728.5146,0,19.70003,1,1,2202.858,2202.541,1135.899,467.9195,1603.818,4,773.6664,9.887193,20.26471,800,0,0,201.6623,0.1008312,0.1270038,0.3172331,0,250,0.3172331,1066.642,16.15641,62.74558,0,0,3.543619,39.65145,19.19956,20.45189,487.7085,0,904.8282,0,0,-4.227174e-14,4.263256e-14,728.5146,0,16.15641,6.649257,0,55.03905,0,-2.131628e-14
naive,2026-01-13 07:00:00,796,7,20.36197,3160.329,783.7956,0,16.74801,1,1,2212.23,2211.913,1147.298,471.858,1619.156,4,782.8016,10.28784,26.06607,800,0,0.9940035,201.3821,0.100691,0.1269838,0.3172331,0,250,0.3172331,1064.616,20.77738,62.72402,0,0,0,39.82015,19.16308,20.65707,491.021,0,911.4776,0,0,2.500777e-14,4.263256e-14,783.7956,0,16.74801,6.522273,0,10.28784,4.029367,-4.973799e-14
naive,2026-01-13 07:15:00,797,7.25,20.32761,3178.237,784.5415,0,16.34226,1,1,2224.766,2224.449,1127.319,466.2907,1593.609,4,755.5621,10.64863,27.39859,800,0,5.401463,200,0.1,0.1268073,0.3172331,0,250,0.3172331,1097.13,21.84706,62.76015,23.57792,0,0,40.04578,19.74834,20.29745,486.039,0,942.1447,0,-5.684342e-14,-3.053113e-16,4.263256e-14,760.9636,0,16.34226,5.401463,0,10.64863,5.504804,-2.842171e-14
naive,2026-01-13 07:30:00,798,7.5,20.27574,3169.073,758.0782,7.752091,11.51834,1,1,2218.351,2218.034,1451.129,548.8706,2000,4,722.0516,8.227683,32.95236,736.7684,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,766.9045,26.28919,57.84986,36.02664,0,0,39.93032,13.80428,26.12604,562.6748,0,1122.415,0,2.273737e-13,1.24345e-13,4.263256e-14,722.0516,7.752091,11.51834,0,500,0.475592,14.77086,7.105427e-15
naive,2026-01-13 07:45:00,799,7.75,20.42033,3175.369,659.6795,3.95128,15.97917,1,1,2222.758,2222.441,669.3228,335.0041,1004.327,3,161.9078,8.398403,34.02075,800,0,497.7717,200.4744,0.1002372,0.2046279,0.3172331,0,250,0.3172331,1553.118,27.1022,62.66264,0,0,0,40.00965,27.95613,12.05352,362.9602,0,655.425,0,5.684342e-14,-7.993606e-15,4.263256e-14,659.6795,3.95128,15.97917,499.6694,0,4.447123,11.12303,-6.217249e-14
naive,2026-01-13 08:00:00,800,8,20.46808,3206.278,585.1074,378.5354,18.57151,1,1,2244.395,2244.078,1179.169,508.3127,1687.481,4,594.4639,260.2177,32.79962,800,0,0,200.4429,0.1002214,0.1262358,0.3172331,0,250,0.3172331,1064.909,26.11687,62.61241,0,118.3177,0,40.39911,19.16836,21.23074,527.4811,0,1188.621,0,5.684342e-14,-2.470246e-15,4.263256e-14,585.1074,260.2177,18.57151,1.77149,0,9.356522,7.545367,-5.684342e-14
naive,2026-01-13 08:15:00,801,8.25,20.70675,3169.927,511.8184,374.4227,27.767,1,1,2218.949,2218.632,1122.193,492.6368,1614.83,4,515.0941,266.0424,33.69315,800,0,0,200.4113,0.1002057,0.1262159,0.3172331,0,250,0.3172331,1096.439,26.76402,62.36139,0,108.3803,1.00298,39.94108,19.7359,20.20518,512.5406,0,1141.881,0,1.136868e-13,-4.812817e-14,4.263256e-14,511.8184,266.0424,26.76402,1.645274,0,3.275763,0,0
naive,2026-01-13 08:30:00,802,8.5,20.86942,3185.633,428.2763,375.009,20.66217,1,1,2229.943,2229.626,1034.749,467.0119,1501.761,4,406.4473,261.753,33.56098,800,0,1.519078,200,0.1,0.1261961,0.3172331,0,250,0.3172331,1194.876,26.61535,62.19031,20.30986,113.256,0,40.13897,21.50777,18.6312,488.5197,0,1137.476,0,-1.136868e-13,1.110223e-16,4.263256e-14,407.9664,261.753,20.66217,1.519078,0,0,5.953179,5.684342e-14
naive,2026-01-13 08:45:00,803,8.75,21.10006,3192.814,363.7707,371.7255,33.26928,1,1,2234.97,2234.652,1385.491,568.8912,1954.382,4,349.8337,263.7538,40.79455,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,849.1616,32.27663,61.94773,13.93705,107.9717,0.9926538,40.22945,15.28491,24.94455,584.3435,0,1309.288,0,0,1.24345e-13,4.263256e-14,349.8337,263.7538,32.27663,0,500,0,0,-1.136868e-13
naive,2026-01-13 09:00:00,804,9,21.24799,3190.237,298.7978,381.525,38.27112,1,1,2233.166,2232.849,573.7412,312.1275,885.8687,2,0,39.43034,46.43834,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1659.107,36.68704,61.79214,23.82739,117.3956,1.584083,40.19698,29.86393,10.33305,342.2593,0,858.612,0,5.684342e-14,-7.993606e-15,4.263256e-14,274.9704,264.1294,36.68704,499.6694,0,0,0,-5.684342e-14
naive,2026-01-13 09:15:00,805,9.25,21.36093,3236.364,247.5935,383.1294,42.35487,1,1,2265.455,2265.137,1295.594,544.3668,1839.961,4,222.8441,264.2779,52.83894,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,969.5433,41.69587,61.67336,24.74943,118.8516,0.659005,40.77818,17.45178,23.3264,561.9303,0,1302.19,0,0,1.24345e-13,4.263256e-14,222.8441,264.2779,41.69587,0,500,0,0,0
naive,2026-01-13 09:30:00,806,9.5,21.55406,3241.487,213.7023,391.7491,44.14762,1,1,2269.041,2268.724,556.1462,304.3707,860.5168,2,0,0,60.51684,800,0,451.356,212.0784,0.1060392,0.2046279,0.3172331,0,250,0.3172331,1712.577,47.66109,61.47024,34.95825,119.1372,0,40.84274,30.82639,10.01634,335.1971,0,867.0548,0,5.684342e-14,-7.993606e-15,4.263256e-14,178.7441,272.6119,44.14762,451.356,0,0,3.513471,0
naive,2026-01-13 09:45:00,807,9.75,21.76584,3242.58,149.3481,400.0681,44.9238,1,1,2269.806,2269.489,826.5316,411.8672,1238.399,3,98.37584,274.8162,65.2067,800,0,48.17986,200,0.1,0.1335426,0.3172331,0,250,0.3172331,1442.958,51.2442,61.2475,2.792387,125.2519,0,40.85651,25.97324,14.88328,437.8404,0,1027.654,0,1.136868e-13,-1.720846e-15,4.263256e-14,146.5557,274.8162,44.9238,48.17986,0,0,6.320403,5.684342e-14
naive,2026-01-13 10:00:00,808,10,21.89299,3297.004,133.2704,401.0011,43.27385,1,1,2307.903,2307.586,1244.396,532.3195,1776.716,4,134.3847,275.3403,66.99096,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1063.189,52.57827,61.11377,0,125.6608,0,41.54225,19.13741,22.40485,551.4569,0,1250.926,0,-2.273737e-13,1.24345e-13,4.263256e-14,133.2704,275.3403,43.27385,0,500,1.114241,9.304417,8.526513e-14
naive,2026-01-13 10:15:00,809,10.25,22.17431,3273.415,101.339,408.2996,53.35505,1,1,2291.39,2291.073,561.9583,306.933,868.8913,2,0,0,68.89128,800,0,376.6281,230.7603,0.1153802,0.2046279,0.3172331,0,250,0.3172331,1729.115,53.91469,60.81789,0,133.0105,0,41.24503,31.12407,10.12096,338.057,0,837.137,0,-5.684342e-14,4.884981e-14,4.263256e-14,101.339,275.2891,53.35505,404.2761,0,0,0.559644,0
naive,2026-01-13 10:30:00,810,10.5,22.50105,3329.177,102.4393,403.1278,55.23772,1,1,2330.424,2330.107,759.2186,393.895,1153.114,3,0,270.627,82.48654,800,0,107.9721,203.731,0.1018655,0.1453064,0.3172331,0,250,0.3172331,1570.888,64.33881,60.47424,0,126.968,0,41.94763,28.27599,13.67165,422.171,0,995.3283,0,0,1.71807e-14,4.263256e-14,102.4393,276.1597,55.23772,122.896,0,0,9.101092,-5.684342e-14
naive,2026-01-13 10:45:00,811,10.75,22.75355,3377.678,116.3173,415.0556,75.36384,1,1,2364.375,2364.057,854.5912,423.6072,1278.198,3,103.6717,279.9784,94.54838,800,0,12.64563,200.5375,0.1002688,0.1282864,0.3172331,0,250,0.3172331,1509.466,73.55596,60.20868,0,135.0772,1.807886,42.55874,27.17039,15.38835,451.0922,0,1067.458,0,0,1.360023e-15,4.263256e-14,116.3173,279.9784,73.55596,14.79567,0,0,0,5.684342e-14
naive,2026-01-13 11:00:00,812,11,23.21073,3343.146,107.143,410.7864,86.83894,1,1,2340.202,2339.885,869.9257,429.803,1299.729,3,108.4165,281.2924,110.0198,800,0,0,200.5059,0.100253,0.1262755,0.3172331,0,250,0.3172331,1469.959,85.18986,59.72784,0,129.4941,1.649072,42.12364,26.45926,15.66437,456.5517,0,1069.287,0,0,-3.619327e-14,4.263256e-14,107.143,281.2924,85.18986,2.023766,0,1.273502,0,-4.263256e-14
naive,2026-01-13 11:15:00,813,11.25,23.36144,3362.655,79.95355,411.1183,87.79802,1,1,2353.858,2353.541,871.1461,431.3811,1302.527,3,99.67349,280.053,122.8007,800,0,0,200.4744,0.1002372,0.1262557,0.3172331,0,250,0.3172331,1482.395,94.93826,59.56933,0,131.0653,0,42.36945,26.68311,15.68634,458.0642,0,1075.2,0,0,3.716472e-14,4.263256e-14,79.95355,280.053,87.79802,1.897511,0,19.71994,7.14024,0
naive,2026-01-13 11:30:00,814,11.5,23.66418,3393.232,64.37247,410.776,99.06256,1,1,2375.262,2374.945,875.9427,434.4102,1310.353,3,91.98564,283.4542,134.913,800,0,0,200.4428,0.1002214,0.1262358,0.3172331,0,250,0.3172331,1499.002,103.9756,59.25093,0,127.3218,0,42.75472,26.98204,15.77268,461.3922,0,1075.757,0,5.684342e-14,-5.292988e-14,4.263256e-14,64.37247,283.4542,99.06256,1.771275,0,27.61317,4.913081,0
naive,2026-01-13 11:45:00,815,11.75,23.84499,3437.662,72.25488,414.1222,104.2436,1,1,2406.363,2406.046,892.2809,440.6128,1332.894,3,100.3923,287.2381,145.2633,800,0,0,200.4113,0.1002056,0.1262159,0.3172331,0,250,0.3172331,1513.765,111.7423,59.06076,0,126.8841,0,43.31454,27.24777,16.06677,467.8606,0,1088.153,0,-5.684342e-14,-3.302913e-15,4.263256e-14,72.25488,287.2381,104.2436,1.645059,0,28.13742,7.498745,-1.421085e-14
naive,2026-01-13 12:00:00,816,12,24.10918,3437.009,69.69537,411.7429,110.105,1,1,2405.907,2405.589,880.7073,438.136,1318.843,3,78.32255,287.4807,153.04,800,0,0,200.3797,0.1001899,0.126196,0.3172331,0,250,0.3172331,1524.882,117.401,58.7829,0,124.2622,0,43.30632,27.44788,15.85844,465.5839,0,1079.389,0,-1.136868e-13,3.455569e-14,4.263256e-14,69.69537,287.4807,110.105,1.518863,0,8.627177,7.296023,-1.421085e-14
naive,2026-01-13 12:15:00,817,12.25,24.23248,3446.822,99.33688,418.8847,120.0614,1,1,2412.775,2412.458,902.4782,446.3843,1348.863,3,89.66536,290.6843,168.5129,800,0,1.392687,200,0.1,0.1261762,0.3172331,0,250,0.3172331,1509.98,129.1045,58.65322,8.278832,128.2004,0,43.42996,27.17964,16.25032,473.564,0,1116.57,0,-5.684342e-14,-8.326673e-17,4.263256e-14,91.05805,290.6843,120.0614,1.392687,0,0,9.043135,0
naive,2026-01-13 12:30:00,818,12.5,24.60725,3478.019,93.48582,420.7976,126.3353,1,1,2434.613,2434.296,1303.807,563.298,1867.105,4,94.14127,289.8045,183.1596,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1130.488,139.7768,58.25906,0,130.9931,0,43.82303,20.34879,23.47424,583.6468,0,1327.715,0,2.273737e-13,1.24345e-13,4.263256e-14,93.48582,289.8045,126.3353,0,500,0.6554488,13.44146,-2.842171e-14
naive,2026-01-13 12:45:00,819,12.75,24.85378,3463.314,119.4377,435.9306,140.9138,1,1,2424.32,2424.002,647.9383,344.8371,992.7754,2,0,0,192.7754,800,0,401.4771,224.5481,0.112274,0.2046279,0.3172331,0,250,0.3172331,1776.064,146.7348,57.99977,10.43403,143.4572,0,43.63775,31.96916,11.6686,376.8063,0,953.8253,0,1.136868e-13,4.884981e-14,4.263256e-14,109.0037,292.4734,140.9138,401.4771,0,0,5.820999,0
naive,2026-01-13 13:00:00,820,13,25.2272,3488.201,111.5911,433.3605,159.3653,1,1,2441.741,2441.424,862.8789,439.022,1301.901,3,4.804267,288.3368,208.7599,800,0,98.05095,200,0.1,0.1413946,0.3172331,0,250,0.3172331,1578.545,158.2781,57.60703,8.735901,145.0237,1.087173,445.9794,288.3183,157.6612,727.5389,0,1655.505,0,0,5.578871e-15,4.263256e-14,102.8552,288.3368,158.2781,98.05095,0,0,0,-5.684342e-14
naive,2026-01-13 13:15:00,821,13.25,25.27291,3520.841,90.75222,430.8914,168.5746,1,1,2464.588,2464.271,1323.686,572.3387,1896.024,4,91.80949,285.8324,218.3822,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1140.586,165.4937,57.55896,0,145.059,3.080869,450.5662,208.5173,242.0489,781.4192,0,1748.311,0,0,1.24345e-13,4.263256e-14,90.75222,285.8324,165.4937,0,500,1.05727,0,5.684342e-14
naive,2026-01-13 13:30:00,822,13.5,25.41487,3493.719,123.1418,432.7573,171.7609,1,1,2445.604,2445.286,672.4727,355.6531,1028.126,3,0,0,228.1258,800,0,362.5466,234.2807,0.1171403,0.2046279,0.3172331,0,250,0.3172331,1772.814,172.6185,57.40965,45.85932,147.4932,0,448.3755,325.0266,123.3489,680.6797,0,1630.307,0,0,-7.993606e-15,4.263256e-14,77.28252,285.2641,171.7609,362.5466,0,0,0.8575991,0
naive,2026-01-13 13:45:00,823,13.75,25.49835,3504.211,110.5171,423.833,175.8848,1,1,2452.948,2452.63,838.392,428.7985,1267.191,3,0,227.5234,239.6671,800,0,136.9753,200,0.1,0.1475231,0.3172331,0,250,0.3172331,1614.238,181.1915,57.32184,34.91292,134.9385,0,450.4805,296.4527,154.0278,725.2512,0,1679.009,0,-5.684342e-14,4.191092e-15,4.263256e-14,75.60417,288.8946,175.8848,136.9753,0,0,5.306684,-5.684342e-14
naive,2026-01-13 14:00:00,824,14,25.62206,3505.974,127.1642,417.3558,183.279,1,1,2454.182,2453.865,1342.49,582.1878,1924.677,4,78.70034,290.4124,255.5646,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1111.375,192.9573,57.19173,48.46384,126.9434,0,451.8363,204.6138,247.2224,786.8017,0,1811.84,0,-2.273737e-13,1.24345e-13,4.263256e-14,78.70034,290.4124,183.279,0,500,0,9.678266,0
naive,2026-01-13 14:15:00,825,14.25,25.7167,3478.176,139.1115,414.4071,190.5732,1,1,2434.723,2434.406,693.4384,364.8959,1058.334,3,0,0,258.3343,800,0,383.4927,229.0442,0.1145221,0.2046279,0.3172331,0,250,0.3172331,1740.968,194.8529,57.0922,44.6754,125.3505,0,449.1146,321.1428,127.9717,686.0387,0,1601.143,0,-1.136868e-13,-6.483702e-14,4.263256e-14,94.43613,289.0566,190.5732,383.4927,0,0,4.279645,0
naive,2026-01-13 14:30:00,826,14.5,25.87706,3483.493,125.4257,400.6316,198.9243,1,1,2438.445,2438.128,875.184,445.0182,1320.202,3,0,254.6944,265.5079,800,0,116.0325,200,0.1,0.1442258,0.3172331,0,250,0.3172331,1562.944,199.9231,56.92355,43.86551,111.4649,0,451.2694,289.2453,162.0241,734.2635,0,1672.433,0,-1.705303e-13,-7.077672e-15,4.263256e-14,81.56017,289.1667,198.9243,116.0325,0,0,0.9988409,0
naive,2026-01-13 14:45:00,827,14.75,26.04035,3475.499,128.9974,405.7583,205.5368,1,1,2432.849,2432.532,1342.983,583.1533,1926.137,4,72.41464,285.4976,268.2245,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1089.548,201.6183,56.75181,56.58277,120.2607,3.918498,451.7354,202.3091,249.4263,786.19,0,1813.589,0,0,1.24345e-13,4.263256e-14,72.41464,285.4976,201.6183,0,500,0,0,5.684342e-14
naive,2026-01-13 15:00:00,828,15,26.18918,3453.458,137.5407,400.9559,206.0324,1,1,2417.421,2417.103,705.3557,370.1496,1075.505,3,0,0,275.5052,800,0,379.6844,229.9963,0.1149981,0.2046279,0.3172331,0,250,0.3172331,1711.748,206.763,56.59527,49.12328,109.6889,0,450.2394,318.8093,131.4301,688.9589,0,1588.199,0,5.684342e-14,4.884981e-14,4.263256e-14,88.41741,291.267,206.0324,379.6844,0,0,0.7305736,0
naive,2026-01-13 15:15:00,829,15.25,26.25919,3443.644,152.06,409.0363,205.0237,1,1,2410.551,2410.234,892.2279,452.532,1344.76,3,0,261.2468,283.5131,800,0,119.8402,200,0.1,0.1448253,0.3172331,0,250,0.3172331,1518.006,212.614,56.52164,57.13665,122.8727,0,449.6047,283.1314,166.4734,735.6634,0,1718.256,0,0,-6.994405e-15,4.263256e-14,94.92334,286.1637,205.0237,119.8402,0,0,7.590337,0
naive,2026-01-13 15:30:00,830,15.5,26.41426,3417.687,143.1564,398.6951,209.8759,1,1,2392.381,2392.064,1376.49,594.2216,1970.712,4,103.5444,288.4495,278.7178,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1015.574,208.6721,56.35855,39.612,110.2456,1.203803,447.64,190.0247,257.6153,784.4715,0,1764.044,0,-2.273737e-13,1.24345e-13,4.263256e-14,103.5444,288.4495,208.6721,0,500,0,0,0
naive,2026-01-13 15:45:00,831,15.75,26.64531,3427.384,131.1884,398.2184,205.437,1,1,2399.168,2398.851,710.5654,372.4463,1083.012,3,0,0,283.0117,800,0,395.8908,225.9447,0.1129723,0.2046279,0.3172331,0,250,0.3172331,1688.286,211.3638,56.11554,20.13207,113.3839,0,451.0549,317.4057,133.6493,689.8519,0,1546.889,0,0,-7.993606e-15,4.263256e-14,111.0563,284.8345,205.437,395.8908,0,0,5.926711,0
naive,2026-01-13 16:00:00,832,16,26.62994,3432.012,161.9608,382.1434,199.5458,1,1,2402.408,2402.091,921.0413,462.3765,1383.418,3,24.02403,279.7186,279.6751,800,0,103.6363,200,0.1,0.142274,0.3172331,0,250,0.3172331,1481.05,208.9062,56.1317,34.30048,102.4248,0,451.5205,278.3558,173.1647,740.7323,0,1654.168,0,5.684342e-14,4.413137e-15,4.263256e-14,127.6604,279.7186,199.5458,103.6363,0,0,9.360398,5.684342e-14
naive,2026-01-13 16:15:00,833,16.25,26.71979,3440.662,185.3655,371.9619,192.4941,1,1,2408.463,2408.146,1401.193,598.8071,2000,4,154.7074,276.7832,271.4595,797.0499,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1006.953,202.5744,55.83056,30.65814,95.17867,0,453.5009,189.604,263.897,788.4111,0,1731.081,0,-1.136868e-13,1.24345e-13,4.263256e-14,154.7074,276.7832,192.4941,0,500,0,10.08027,5.684342e-14
naive,2026-01-13 16:30:00,834,16.5,26.78556,3427.838,179.6896,380.7896,184.3527,1,1,2399.487,2399.169,699.6296,367.6252,1067.255,3,0,0,267.2548,800,0,450.6827,212.2467,0.1061233,0.2046279,0.3172331,0,250,0.3172331,1699.54,199.2961,55.96803,3.195444,106.6011,0,452.427,320.4509,131.9761,688.0762,0,1502.587,0,5.684342e-14,-7.993606e-15,4.263256e-14,176.4941,274.1885,184.3527,450.6827,0,0,14.94343,0
naive,2026-01-13 16:45:00,835,16.75,26.90738,3416.54,231.8554,384.8295,182.0706,1,1,2391.578,2391.261,996.0281,481.3919,1477.42,3,142.0688,273.1289,262.2223,800,0,48.85313,200,0.1,0.1336486,0.3172331,0,250,0.3172331,1395.233,195.2877,55.8399,40.93348,111.7006,0,452.0781,263.7398,188.3384,745.1316,0,1690.737,0,5.684342e-14,-2.38698e-15,4.263256e-14,190.9219,273.1289,182.0706,48.85313,0,0,13.2171,0
naive,2026-01-13 17:00:00,836,17,26.94427,3384.838,251.4463,378.2268,176.7896,1,1,2369.386,2369.069,1409.013,590.9871,2000,4,227.1939,265.2418,246.2564,761.3079,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,960.0562,183.3245,53.10228,24.25246,112.985,0,448.227,181.618,266.6091,772.605,0,1722.204,0,-2.273737e-13,1.24345e-13,4.263256e-14,227.1939,265.2418,176.7896,0,500,0,6.534948,0
naive,2026-01-13 17:15:00,837,17.25,26.97257,3385.319,298.9503,380.2011,166.2357,1,1,2369.723,2369.406,700.2152,367.8834,1068.099,3,0,30.74661,237.352,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1669.191,176.642,55.77134,29.23028,119.5051,0,448.5549,315.9541,132.6008,683.8375,0,1561.501,0,0,-7.993606e-15,4.263256e-14,269.72,260.696,166.2357,499.6694,0,0,10.40625,-5.684342e-14
naive,2026-01-13 17:30:00,838,17.5,26.85902,3350.624,349.6523,378.5371,163.9692,1,1,2345.437,2345.119,1421.374,578.6255,2000,4,329.9056,259.2831,225.0864,685.7248,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,923.745,167.7182,47.90711,19.74669,119.2539,0,442.9106,174.4394,268.4713,753.0649,0,1692.01,0,2.273737e-13,1.24345e-13,4.263256e-14,329.9056,259.2831,163.9692,0,500,0,3.748931,-1.136868e-13
naive,2026-01-13 17:45:00,839,17.75,26.86396,3348.245,410.5501,384.4391,153.9801,1,1,2343.771,2343.454,768.7095,398.079,1166.789,3,0,155.5306,211.2579,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1574.744,157.4058,55.88557,10.00604,129.7831,0,442.6416,297.4042,145.2374,695.4832,0,1569.231,0,-1.136868e-13,-7.993606e-15,4.263256e-14,400.544,254.656,153.9801,499.6694,0,0,3.425626,0
naive,2026-01-13 18:00:00,840,18,26.7311,3317.588,476.729,3.305198,142.2956,1,1,2322.311,2321.994,1403.949,562.8185,1966.767,4,469.2849,0.4824324,196.9999,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,918.0455,146.9917,56.02531,7.444006,2.822765,0,437.3815,172.9036,264.4778,735.7222,0,1426.126,0,-1.136868e-13,1.24345e-13,4.263256e-14,469.2849,0.4824324,142.2956,0,500,0,4.696122,5.684342e-14
naive,2026-01-13 18:15:00,841,18.25,26.77192,3281.688,528.1678,1.323649,133.3295,1,1,2297.182,2296.865,677.9397,353.6511,1031.591,3,37.08929,2.544604,191.9569,800,0,491.0785,202.1477,0.1010739,0.2046279,0.3172331,0,250,0.3172331,1618.925,143.1662,55.98238,0,0,0,433.0147,305.1645,127.8502,658.8156,0,1254.651,0,5.684342e-14,-7.993606e-15,4.263256e-14,528.1678,1.323649,133.3295,499.6694,0,1.220955,9.836715,5.062617e-14
