controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-13 18:30:00,842,18.5,26.7164,3277.975,605.7848,3.896226,122.1603,0,1,2294.583,2294.265,1098.392,472.979,1571.371,4,592.141,2.202614,177.0278,800,0,8.463686,200,0.1,0.1272895,0.3172331,0,250,0.3172331,1195.873,132.1104,56.04077,5.180135,1.693613,0,432.0275,225.1608,206.8667,0,698.1397,3788.58,0,0,-1.387779e-16,4.263256e-14,600.6046,2.202614,122.1603,8.463686,0,0,9.950043,5.062617e-14
naive,2026-01-13 18:45:00,843,18.75,26.66506,3302.117,662.777,2.736175,113.1772,0,1,2311.482,2311.164,1446.662,553.3381,2000,4,639.9359,4.759732,163.5594,691.7449,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,864.5025,122.1265,48.50409,22.84106,0,0,434.747,162.597,272.1501,0,715.935,3922.476,0,2.273737e-13,1.24345e-13,4.263256e-14,639.9359,2.736175,113.1772,0,500,2.023557,8.949287,-2.708944e-14
naive,2026-01-13 19:00:00,844,19,26.47827,3299.109,707.3603,13.96588,109.229,0,0,2309.376,2309.059,768.437,375.5599,1143.997,3,188.2918,4.53817,151.167,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1540.622,113.0992,56.29122,19.39906,9.427705,0,432.6789,288.6471,144.0319,0,664.207,3639.537,0,0,-7.993606e-15,4.263256e-14,687.9612,4.53817,109.229,499.6694,0,0,3.870142,1.776357e-14
naive,2026-01-13 19:15:00,845,19.25,26.49956,3261.625,744.888,15.00228,107.7645,0,0,2283.137,2282.82,1455.665,544.335,2000,4,718.1825,2.262982,137.3257,642.2288,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,827.1553,102.7201,45.17183,26.70546,12.7393,5.044365,427.9507,155.0418,272.9089,0,700.3223,3868.997,0,3.410605e-13,1.24345e-13,4.263256e-14,718.1825,2.262982,102.7201,0,500,0,0,-1.136868e-13
naive,2026-01-13 19:30:00,846,19.5,26.49119,3205.67,762.4457,8.784419,104.0814,0,0,2243.969,2243.652,783.6885,376.1916,1159.88,3,239.5018,0.3195295,120.0588,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1459.963,89.81246,56.27763,23.27446,8.46489,14.26896,420.5363,273.6079,146.9285,0,652.4736,3580.043,0,0,-7.993606e-15,4.263256e-14,739.1713,0.3195295,89.81246,499.6694,0,0,0,3.108624e-14
naive,2026-01-13 19:45:00,847,19.75,26.49034,3155.364,746.0231,14.29834,97.7354,0,0,2208.755,2208.437,1455.953,544.0467,2000,4,729.8688,3.69642,111.033,655.4018,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,752.484,83.06125,46.10631,16.15434,10.60192,14.67415,413.9297,141.0186,272.9111,0,687.8153,3777.269,0,0,1.24345e-13,4.263256e-14,729.8688,3.69642,83.06125,0,500,0,0,-5.684342e-14
naive,2026-01-13 20:00:00,848,20,26.65279,3156.214,716.2543,7.556248,91.00267,0,0,2209.35,2209.032,744.9892,363.8329,1108.822,3,199.9771,0.3858423,108.4592,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1464.043,80.99492,56.10767,16.60779,7.170406,10.00775,415.4324,275.2896,140.1428,0,641.0043,3503.42,0,-1.705303e-13,-7.993606e-15,4.263256e-14,699.6465,0.3858423,80.99492,499.6694,0,0,0,-2.958744e-14
naive,2026-01-13 20:15:00,849,20.25,26.50253,3151.623,663.6782,0,82.59974,0,0,2206.136,2205.819,1446.529,553.4713,2000,4,662.3115,2.846918,104.5292,730.3124,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,759.2898,78.18575,51.36443,1.366732,0,4.413987,413.5428,142.3298,271.213,0,696.6285,3776.029,0,0,1.24345e-13,4.263256e-14,662.3115,0,78.18575,0,500,2.846918,0,-1.518785e-13
naive,2026-01-13 20:30:00,850,20.5,26.50434,3094.41,618.1041,2.396251,78.32465,0,0,2166.087,2165.77,665.31,340.1169,1005.427,3,104.0577,8.582306,92.78683,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1500.46,69.40133,56.26381,14.37699,0,8.923326,406.0508,281.2735,124.7773,0,623.0631,3388.351,0,-5.684342e-14,-7.993606e-15,4.263256e-14,603.7271,2.396251,69.40133,499.6694,0,6.186055,0,-3.019807e-14
naive,2026-01-13 20:45:00,851,20.75,26.32063,3089.965,553.8588,4.451069,70.63384,0,0,2162.976,2162.659,1390.824,548.3092,1939.133,4,542.6154,8.082824,88.43488,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,771.8346,66.27619,56.45702,11.24344,0,4.357651,403.9374,144.1407,259.7967,0,693.2637,3768.831,0,0,1.24345e-13,4.263256e-14,542.6154,4.451069,66.27619,0,500,3.631755,0,3.907985e-14
naive,2026-01-13 21:00:00,852,21,26.19463,3114.792,467.4825,2.45666,65.7449,0,0,2180.354,2180.037,576.2256,313.2227,889.4483,2,0,8.15302,81.29527,800,0,467.4825,208.0467,0.1040234,0.2046279,0.3172331,0,250,0.3172331,1603.811,61.00746,56.58954,0,0,4.737435,406.1316,298.7397,107.3918,0,612.8448,3306.983,0,0,-7.993606e-15,4.263256e-14,467.4825,2.45666,61.00746,499.6694,0,5.696361,0,-1.776357e-14
naive,2026-01-13 21:15:00,853,21.25,26.05499,3105.908,418.8457,4.781969,58.21897,0,0,2174.135,2173.818,880.5303,399.334,1279.864,3,403.846,5.997255,70.02107,800,0,14.9997,204.2641,0.102132,0.131004,0.3172331,0,250,0.3172331,1293.288,52.62504,56.7364,0,0,5.593933,403.8178,240.2117,163.6062,0,640.5847,3459.387,0,0,3.214096e-14,4.263256e-14,418.8457,4.781969,52.62504,32.05598,0,1.215286,0,4.440892e-15
naive,2026-01-13 21:30:00,854,21.5,25.89324,3097.062,347.8705,0,51.53357,0,0,2167.943,2167.626,856.8954,391.9988,1248.894,3,377.9197,5.153122,65.82136,800,0,0,204.2319,0.102116,0.1286221,0.3172331,0,250,0.3172331,1310.73,49.55388,56.90653,0,0,1.979693,401.3413,242.6495,158.6918,0,635.0148,3428.561,0,-2.273737e-13,9.825474e-15,4.263256e-14,347.8705,0,49.55388,16.92766,0,35.20236,0,1.421085e-14
naive,2026-01-13 21:45:00,855,21.75,25.77467,3060.931,320.3968,0,49.74833,0,0,2142.652,2142.335,813.6432,379.803,1193.446,3,320.1524,7.790974,65.50276,800,0,0.2443635,204.1387,0.1020693,0.1286018,0.3172331,0,250,0.3172331,1328.692,49.37615,57.03123,0,0,0.3721843,395.7039,245.3821,150.3218,0,625.2538,3374.736,0,1.136868e-13,3.344547e-14,4.263256e-14,320.3968,0,49.37615,16.79906,0,7.790974,0,-7.993606e-15
naive,2026-01-13 22:00:00,856,22,25.52314,3076.07,296.2925,0,41.23656,0,0,2153.249,2152.932,762.0517,363.7463,1125.798,3,263.9366,5.85568,56.00568,800,0,16.42615,200,0.1,0.1285431,0.3172331,0,250,0.3172331,1390.88,42.32992,57.29578,15.92979,0,0,395.6393,255.5612,140.0781,0,619.3075,3369.212,0,-5.684342e-14,1.94289e-16,4.263256e-14,280.3627,0,41.23656,16.42615,0,5.85568,1.093364,-1.776357e-14
naive,2026-01-13 22:15:00,857,22.25,25.31135,3052.828,256.6597,0.8026376,47.01918,0,0,2136.98,2136.662,1118.47,465.2194,1583.69,4,231.7767,3.658562,48.25457,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1018.192,36.55328,57.51852,24.88295,0,10.46589,390.9764,186.2858,204.6906,0,653.42,3572.025,0,-5.684342e-14,1.24345e-13,4.263256e-14,231.7767,0.8026376,36.55328,0,500,2.855924,0,-5.595524e-14
naive,2026-01-13 22:30:00,858,22.5,25.15898,3036.559,198.6541,2.642878,31.88772,1,0,2125.591,2125.274,548.8847,301.1695,850.0542,2,0,0,50.05424,800,0,198.9017,275.1919,0.137596,0.2046279,0.3172331,0,250,0.3172331,1576.389,37.97757,57.67878,2.395226,0,0,387.7039,287.5305,100.1734,588.7,0,1116.643,0,-5.684342e-14,1.056932e-13,4.263256e-14,196.2589,2.642878,31.88772,199.7426,0,0,6.089844,7.549517e-15
naive,2026-01-13 22:45:00,859,22.75,25.15935,3064.698,170.6623,4.980837,20.71542,1,0,2145.288,2144.971,543.7436,298.903,842.6467,2,0,0,42.64667,800,0,169.1336,232.8652,0.1164326,0.1732843,0.3172331,0,250,0.3172331,1601.227,32.3571,57.67839,4.652164,1.85742,0,391.2995,292.0631,99.23642,590.9661,0,1128.273,0,0,5.717649e-15,4.263256e-14,166.0101,3.123417,20.71542,169.1336,0,0,11.64168,-1.021405e-14
naive,2026-01-13 23:00:00,860,23,24.81672,3033.51,133.6086,4.20497,17.53668,1,1,2123.457,2123.14,545.5682,298.8573,844.4256,2,7.145852,2.063704,35.21601,800,0,126.4628,201.2129,0.1006064,0.1466318,0.3172331,0,250,0.3172331,1577.572,26.8158,58.03875,0,2.141266,0,38.22223,28.39629,9.825938,327.2536,0,592.9074,0,0,1.262879e-14,4.263256e-14,133.6086,2.063704,17.53668,131.3142,0,0,9.279119,6.217249e-15
naive,2026-01-13 23:15:00,861,23.25,24.34859,3027.728,110.4111,0,20.39434,1,1,2119.41,2119.092,620.5744,319.9294,940.5038,2,107.9736,0.007743261,32.52244,800,0,2.437545,200.5718,0.1002859,0.1267008,0.3172331,0,250,0.3172331,1498.518,24.88654,58.5311,0,0,0,38.14937,26.97332,11.17605,346.9027,0,627.9579,0,5.684342e-14,-5.329071e-15,4.263256e-14,110.4111,0,20.39434,4.724734,0,0.007743261,4.4922,1.237725e-15
naive,2026-01-13 23:30:00,862,23.5,24.05496,3027.211,91.70728,0,15.33985,1,1,2119.048,2118.73,619.0156,319.4029,938.4185,2,106.6226,2.238436,29.55747,800,0,0,200.5402,0.1002701,0.1262971,0.3172331,0,250,0.3172331,1499.715,22.68714,58.83993,0,0,0,38.14286,26.99487,11.14799,346.3978,0,626.6006,0,0,1.201816e-14,4.263256e-14,91.70728,0,15.33985,2.160892,0,17.15378,7.347291,3.552714e-15
naive,2026-01-13 23:45:00,863,23.75,23.83691,3035.957,89.50699,0,21.61374,1,1,2125.17,2124.852,605.1452,315.3561,920.5013,2,89.23896,1.456028,29.80632,800,0,0.2680301,200.4416,0.1002208,0.1262772,0.3172331,0,250,0.3172331,1519.707,22.93014,59.06926,0,0,0,38.25306,27.35473,10.89832,342.7108,0,618.9687,0,0,5.512257e-14,4.263256e-14,89.50699,0,21.61374,2.034615,0,1.456028,1.316401,-3.996803e-15
naive,2026-01-14 00:00:00,864,0,23.63074,3070.741,91.24111,0,22.38286,1,1,2149.518,2149.201,607.2778,316.2497,923.5275,2,89.6299,0.6344394,33.26317,800,0,1.611208,200.0073,0.1000036,0.1262152,0.3172331,0,250,0.3172331,1541.923,25.64438,59.2861,0,0,0,38.69133,27.75462,10.93671,344.0044,0,621.3118,0,0,4.665712e-14,4.263256e-14,91.24111,0,22.38286,1.64037,0,0.6344394,3.26152,6.661338e-15
naive,2026-01-14 00:15:00,865,0.25,23.41544,3060.052,90.16757,4.606925,20.05103,1,1,2142.037,2141.719,982.3671,423.311,1405.678,3,79.68544,0.3279129,25.66471,800,500,0,324.9758,0.1624879,0.1259417,0.3172331,0,250,0.3172331,1159.352,19.83052,59.51254,10.48213,4.279013,0.2205073,38.55666,20.86834,17.68832,444.2182,0,846.9478,0,5.684342e-14,-7.105427e-14,4.263256e-14,79.68544,0.3279129,19.83052,0,500,0,0,-5.684342e-14
naive,2026-01-14 00:30:00,866,0.5,23.34468,3064.412,95.00903,0,13.20679,1,1,2145.088,2144.771,530.3167,292.9838,823.3004,2,0,0,23.30042,800,0,95.00903,301.1724,0.1505862,0.2046325,0.3172331,0,250,0.3172331,1614.454,18.01688,59.58696,0,0,0,38.61159,29.06018,9.55141,322.0439,0,577.0526,0,-5.684342e-14,-7.888135e-14,4.263256e-14,95.00903,0,13.20679,98.43162,0,0,4.810092,0
naive,2026-01-14 00:45:00,867,0.75,23.24864,3052.564,79.92928,0,22.14803,1,1,2136.795,2136.478,533.8727,294.5515,828.4242,2,0,0,28.4242,800,0,79.92928,281.1427,0.1405713,0.1896438,0.3172331,0,250,0.3172331,1602.605,22.00064,59.68797,0,0,0.147384,38.46231,28.84689,9.615419,323.4242,0,579.6995,0,0,-3.291811e-14,4.263256e-14,79.92928,0,22.00064,98.72526,0,0,0,0
naive,2026-01-14 01:00:00,868,1,23.02227,3004.095,99.60475,0,24.63678,1,1,2102.867,2102.549,532.2285,293.8266,826.0551,2,0,0,26.05507,800,0,94.63027,257.4408,0.1287204,0.1770314,0.3172331,0,250,0.3172331,1570.321,20.21409,59.92605,4.974477,0,4.422692,37.8516,28.26578,9.585823,322.8659,0,586.896,0,-5.684342e-14,-7.321921e-14,4.263256e-14,94.63027,0,20.21409,102.358,0,0,0,0
naive,2026-01-14 01:15:00,869,1.25,22.74719,3033.388,112.4843,5.311863,21.18481,1,1,2123.372,2123.054,536.0894,295.5287,831.6181,2,0,0,31.61807,800,0,93.65411,233.9868,0.1169934,0.1621067,0.3172331,0,250,0.3172331,1586.965,24.59957,60.21537,19.47528,4.666726,0,38.22069,28.56537,9.655319,324.094,0,622.0908,0,-1.136868e-13,8.049117e-16,4.263256e-14,93.00897,0.6451369,21.18481,93.65411,0,0,3.414765,6.439294e-15
naive,2026-01-14 01:30:00,870,1.5,22.49579,3047.348,98.11722,5.915234,25.32314,1,1,2133.143,2132.826,536.2567,295.6024,831.8591,2,0,0,31.85909,800,0,93.3462,210.6134,0.1053067,0.147338,0.3172331,0,250,0.3172331,1596.57,24.85116,60.47978,5.612331,5.07392,0.4719817,38.39658,28.73825,9.65833,324.4224,0,599.2388,0,5.684342e-14,-2.059464e-14,4.263256e-14,92.50489,0.8413139,24.85116,93.3462,0,0,0,-2.442491e-15
naive,2026-01-14 01:45:00,871,1.75,22.25129,3069.866,102.7409,0.4656584,19.07066,1,1,2148.907,2148.589,561.2011,302.1225,863.3235,2,37.63186,1.037385,24.6543,800,0,42.32096,200,0.1,0.1326202,0.3172331,0,250,0.3172331,1587.388,19.27941,60.73693,22.78813,0,0,38.68032,28.57299,10.10733,330.6955,0,632.3714,0,5.684342e-14,1.970646e-15,4.263256e-14,79.95282,0.4656584,19.07066,42.32096,0,0.5717264,0.2087481,5.551115e-15
naive,2026-01-14 02:00:00,872,2,22.03285,3032.559,91.06035,1.067702,15.43612,1,1,2122.791,2122.474,986.3218,424.5388,1410.861,3,84.01986,1.150103,25.69065,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1136.152,20.13471,60.96667,7.040491,0,0,38.21024,20.45074,17.7595,444.9896,0,833.5365,0,5.684342e-14,1.24345e-13,4.263256e-14,84.01986,1.067702,15.43612,0,500,0.08240119,4.698596,7.105427e-15
naive,2026-01-14 02:15:00,873,2.25,21.64891,3034.695,80.46749,0,11.8755,1,1,2124.286,2123.969,532.2205,293.8231,826.0436,2,0,0,26.0436,800,0,80.46749,304.8005,0.1524002,0.2046279,0.3172331,0,250,0.3172331,1591.748,20.49133,61.37048,0,0,0,38.23715,28.65147,9.585679,322.4746,0,575.9073,0,0,1.199041e-13,4.263256e-14,80.46749,0,11.8755,98.40666,0,0,8.615831,0
naive,2026-01-14 02:30:00,874,2.5,21.42246,3080.047,84.35573,3.145318,19.20602,1,1,2156.033,2155.716,532.0226,293.7358,825.7585,2,0,0,25.75846,800,0,84.69032,283.5799,0.14179,0.1919284,0.3172331,0,250,0.3172331,1623.693,20.31364,61.60864,0,2.810721,0,38.8086,29.22648,9.582117,322.9623,0,581.4634,0,5.684342e-14,1.016964e-13,4.263256e-14,84.35573,0.3345968,19.20602,93.09466,0,0,1.10762,8.881784e-16
naive,2026-01-14 02:45:00,875,2.75,21.2122,3124.38,101.7999,8.189537,24.05835,1,1,2187.066,2186.749,527.182,291.6019,818.7839,2,0,0,18.78393,800,0,102.9694,257.7929,0.1288965,0.1785661,0.3172331,0,250,0.3172331,1659.567,14.84498,61.82978,0,7.020043,9.213366,39.36718,29.8722,9.494987,323.0313,0,588.6136,0,5.684342e-14,5.448419e-14,4.263256e-14,101.7999,1.169494,14.84498,111.8184,0,0,0,-4.884981e-15
naive,2026-01-14 03:00:00,876,3,21.0447,3108.378,98.56197,9.833603,19.21804,1,1,2175.864,2175.547,525.8313,291.0064,816.8378,2,0,0,16.83776,800,0,104.5712,231.6096,0.1158048,0.1623284,0.3172331,0,250,0.3172331,1649.716,13.32949,62.00596,0,3.824419,5.888555,39.16556,29.69488,9.470674,321.6935,0,580.2274,0,-5.684342e-14,-1.329492e-14,4.263256e-14,98.56197,6.009184,13.32949,130.8286,0,0,0,5.329071e-15
naive,2026-01-14 03:15:00,877,3.25,20.88091,3101.776,105.7983,3.568833,19.80353,1,1,2171.243,2170.926,532.2342,293.4739,825.7081,2,2.986103,5.7123,17.00968,800,0,102.8122,205.87,0.102935,0.1458411,0.3172331,0,250,0.3172331,1638.692,13.48787,62.17822,0,0,6.315664,39.08238,29.49646,9.585926,324.0312,0,578.112,0,5.684342e-14,-1.548761e-14,4.263256e-14,105.7983,3.568833,13.48787,126.2924,0,2.143468,0,-3.552714e-15
naive,2026-01-14 03:30:00,878,3.5,20.85046,3066.615,114.5055,2.083224,21.04821,1,1,2146.63,2146.313,611.4777,316.1517,927.6293,2,106.0186,0.9460303,20.6647,800,0,8.486893,203.7159,0.101858,0.1296333,0.3172331,0,250,0.3172331,1534.836,16.39116,62.21025,0,1.137194,4.657048,38.63935,27.62704,11.01231,344.5606,0,621.0962,0,0,-4.296563e-14,4.263256e-14,114.5055,0.9460303,16.39116,23.35051,0,0,0,6.217249e-15
naive,2026-01-14 03:45:00,879,3.75,20.67512,3057.964,103.327,0,16.50179,1,1,2140.575,2140.257,626.0474,320.0193,946.0667,2,127.5003,0.3688332,18.19758,800,0,0,203.6838,0.1018419,0.1282769,0.3172331,0,250,0.3172331,1514.21,14.45978,62.39466,0,0,2.042013,38.53034,27.25578,11.27456,347.6168,0,625.0396,0,-1.136868e-13,-2.498002e-16,4.263256e-14,103.327,0,14.45978,14.73533,0,24.54215,0,7.105427e-15
naive,2026-01-14 04:00:00,880,4,20.52637,3038.453,82.63766,6.80343,16.17012,1,1,2126.917,2126.6,632.5024,321.5353,954.0377,2,138.6774,0.3541208,15.0062,800,0,0,203.6518,0.1018259,0.1282567,0.3172331,0,250,0.3172331,1494.098,11.94177,62.55111,0,6.449309,4.228343,38.28451,26.89376,11.39075,349.1347,0,639.0246,0,0,5.076495e-14,4.263256e-14,82.63766,0.3541208,11.94177,14.60708,0,56.03975,0,0
naive,2026-01-14 04:15:00,881,4.25,20.51974,3068.466,99.92167,3.354955,19.66729,1,1,2147.926,2147.609,643.2152,324.7484,967.9636,2,151.3679,2.327447,14.26825,800,0,0,203.6197,0.1018099,0.1282365,0.3172331,0,250,0.3172331,1504.394,11.35528,62.55808,0,1.027508,8.312014,38.66267,27.07908,11.58358,353.2145,0,637.8236,0,5.684342e-14,-3.180789e-14,4.263256e-14,99.92167,2.327447,11.35528,14.47884,0,51.44628,0,1.421085e-14
naive,2026-01-14 04:30:00,882,4.5,20.42516,3058.353,139.6621,3.74627,14.60683,1,1,2140.847,2140.53,664.4735,331.5292,996.0027,2,173.1478,6.349166,16.50579,800,0,0,203.5877,0.1017938,0.1282163,0.3172331,0,250,0.3172331,1476.056,13.14849,62.65756,0,0,1.458337,38.53525,26.56901,11.96623,358.3412,0,646.1926,0,5.684342e-14,4.740652e-14,4.263256e-14,139.6621,3.74627,13.14849,14.35063,0,36.0886,0,-7.105427e-15
naive,2026-01-14 04:45:00,883,4.75,20.4042,3059.427,185.3286,5.243338,16.30573,1,1,2141.599,2141.282,690.9705,338.9655,1029.936,3,208.8316,5.131023,15.97325,800,0,0,203.5556,0.1017778,0.1281962,0.3172331,0,250,0.3172331,1450.311,12.72695,62.6796,0,0.1123142,3.578781,38.54878,26.1056,12.44318,365.667,0,661.0131,0,1.136868e-13,1.548761e-14,4.263256e-14,185.3286,5.131023,12.72695,14.22243,0,23.50308,0,1.065814e-14
naive,2026-01-14 05:00:00,884,5,20.45635,3083.658,240.1849,0.7630147,10.841,1,1,2158.561,2158.243,739.156,352.6329,1091.789,3,272.5099,2.505622,16.77343,800,0,0,203.5236,0.1017618,0.128176,0.3172331,0,250,0.3172331,1419.087,13.35751,62.62475,0,0,0,38.85409,25.54357,13.31052,378.1765,0,685.9001,0,0,5.420664e-14,4.263256e-14,240.1849,0.7630147,10.841,14.09425,0,34.06752,2.516503,7.105427e-15
naive,2026-01-14 05:15:00,885,5.25,20.48986,3082.169,294.7442,3.211412,10.22947,1,1,2157.519,2157.201,782.7039,364.8521,1147.556,3,331.1763,0.9730858,15.40666,800,0,0,203.4915,0.1017458,0.1281558,0.3172331,0,250,0.3172331,1374.497,12.26495,62.5895,0,2.238327,0,38.83533,24.74095,14.09438,389.593,0,712.634,0,-1.136868e-13,4.468648e-15,4.263256e-14,294.7442,0.9730858,10.22947,13.9661,0,36.43209,2.035478,-2.842171e-14
naive,2026-01-14 05:30:00,886,5.5,20.51515,3111.669,391.2903,5.149138,14.63425,1,1,2178.168,2177.851,840.9682,382.038,1223.006,3,402.6278,2.655876,17.72248,800,0,0,203.4595,0.1017297,0.1281356,0.3172331,0,250,0.3172331,1336.883,14.10494,62.5629,0,2.493263,0.5293036,39.20703,24.06389,15.14314,406.1902,0,746.298,0,1.705303e-13,4.832246e-14,4.263256e-14,391.2903,2.655876,14.10494,13.83796,0,11.3375,0,2.131628e-14
naive,2026-01-14 05:45:00,887,5.75,20.49688,3107.819,499.097,1.214693,10.72678,1,1,2175.473,2175.156,906.1461,400.9925,1307.139,3,484.8338,1.937783,20.36701,800,0,13.70985,200,0.1,0.1281155,0.3172331,0,250,0.3172331,1269.01,16.21265,62.58212,0.5533357,0,0,39.15852,22.84218,16.31634,423.8347,0,778.219,0,-5.684342e-14,8.326673e-17,4.263256e-14,498.5437,1.214693,10.72678,13.70985,0,0.7230907,5.485875,2.708944e-14
naive,2026-01-14 06:00:00,888,6,20.60814,3129.523,603.6097,0,16.1385,1,1,2190.666,2190.349,1372.794,535.5929,1908.387,4,582.6957,1.143732,24.54785,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,817.5543,19.51885,62.46511,20.91398,0,0,39.43199,14.71598,24.71601,550.3089,0,1066.421,0,0,1.24345e-13,4.263256e-14,582.6957,0,16.1385,0,500,1.143732,3.380349,-3.708145e-14
naive,2026-01-14 06:15:00,889,6.25,20.66709,3106.239,682.9182,0,17.477,1,1,2174.367,2174.05,658.5504,330.0754,988.6258,2,163.4183,0.4552409,24.75218,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1515.5,19.66965,62.4031,19.83039,0,0,39.13861,27.27899,11.85962,357.3544,0,678.7127,0,-5.684342e-14,-7.993606e-15,4.263256e-14,663.0878,0,17.477,499.6694,0,0.4552409,2.192645,5.312417e-14
naive,2026-01-14 06:30:00,890,6.5,20.65197,3114.621,727.6861,2.730093,16.22752,1,1,2180.235,2179.917,1448.374,551.6258,2000,4,706.0596,5.773155,23.45691,764.7103,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,731.5431,18.64318,59.66557,21.62647,0,0,39.24422,13.16778,26.07645,564.7936,0,1099.769,0,0,1.24345e-13,4.263256e-14,706.0596,2.730093,16.22752,0,500,3.043062,2.415662,5.77316e-14
naive,2026-01-14 06:45:00,891,6.75,20.69836,3088.405,774.0727,6.342837,15.13678,1,1,2161.883,2161.566,728.9111,350.5438,1079.455,3,252.1047,4.533738,22.81645,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1432.655,18.12569,62.37021,22.2985,1.8091,0,38.9139,25.78779,13.12611,376.3316,0,724.0823,0,-5.684342e-14,-7.993606e-15,4.263256e-14,751.7742,4.533738,15.13678,499.6694,0,0,2.988912,-6.217249e-14
naive,2026-01-14 07:00:00,892,7,20.62049,3085.408,759.3667,7.286051,19.06171,1,1,2159.786,2159.468,1459.067,540.9326,2000,4,786.3142,4.7388,23.43699,685.51,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,700.4011,18.63325,53.51443,0,2.547252,0.4284625,38.87614,12.60722,26.26892,553.6115,0,1051.413,0,1.136868e-13,1.24345e-13,4.263256e-14,759.3667,4.7388,18.63325,0,500,26.94749,0,0
naive,2026-01-14 07:15:00,893,7.25,20.5922,3089.185,764.3434,8.728332,24.25744,1,1,2162.429,2162.112,747.1336,355.9256,1103.059,3,274.3948,4.899429,23.76497,800,0,489.9486,202.4302,0.1012151,0.2046279,0.3172331,0,250,0.3172331,1414.978,18.89939,62.48187,0,3.828903,5.358051,38.92373,25.46961,13.45412,382.2905,0,700.8937,0,0,-7.993606e-15,4.263256e-14,764.3434,4.899429,18.89939,499.6694,0,0,0,7.105427e-15
naive,2026-01-14 07:30:00,894,7.5,20.45942,3160.9,738.0319,9.601905,25.81768,1,1,2212.63,2212.313,1104.367,458.9308,1563.298,4,732.374,8.036904,22.88689,800,0,5.657949,200.9838,0.1004919,0.1274673,0.3172331,0,250,0.3172331,1107.946,18.22539,62.62152,0,1.565001,7.592289,39.82734,19.94302,19.88432,480.1394,0,892.5291,0,-1.136868e-13,-3.189116e-14,4.263256e-14,738.0319,8.036904,18.22539,9.593328,0,0,0,4.618528e-14
naive,2026-01-14 07:45:00,895,7.75,20.49962,3148.36,662.3358,8.576156,22.92979,1,1,2203.852,2203.535,1046.475,442.4295,1488.904,3,656.5468,5.978986,26.37851,800,0,3.808822,200,0.1,0.1265566,0.3172331,0,250,0.3172331,1157.06,20.99737,62.57924,1.980231,2.59717,1.932423,39.66934,20.82708,18.84226,463.5789,0,864.6522,0,-1.136868e-13,-5.551115e-17,4.263256e-14,660.3556,5.978986,20.99737,3.808822,0,0,0,1.776357e-15
naive,2026-01-14 08:00:00,896,8,20.8155,3215.247,592.87,374.3579,25.63689,1,1,2250.673,2250.356,1449.377,550.6229,2000,4,590.1725,323.3009,27.65921,558.8673,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,800.9785,21.94692,43.48478,2.697494,51.05698,3.689966,40.51211,14.41761,26.0945,565.6596,0,1175.125,0,-1.136868e-13,1.24345e-13,4.263256e-14,590.1725,323.3009,21.94692,0,500,0,0,1.136868e-13
naive,2026-01-14 08:15:00,897,8.25,20.89457,3241.034,514.874,380.9494,36.97071,1,1,2268.724,2268.407,773.667,398.5753,1172.242,3,14.2001,323.6187,34.42345,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1494.74,27.29241,62.16385,1.004471,57.33067,9.678305,40.83703,26.90532,13.93172,427.1068,0,884.9074,0,-1.705303e-13,-7.993606e-15,4.263256e-14,513.8695,323.6187,27.29241,499.6694,0,0,0,0
naive,2026-01-14 08:30:00,898,8.5,21.16063,3260.464,433.1283,385.2945,32.87143,1,1,2282.325,2282.007,1426.461,573.5387,2000,4,418.866,321.894,29.54762,729.6924,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,855.546,23.36375,56.44538,14.26231,63.40058,9.507683,41.08184,15.39983,25.68201,590.5439,0,1251.555,0,0,1.24345e-13,4.263256e-14,418.866,321.894,23.36375,0,500,0,0,0
naive,2026-01-14 08:45:00,899,8.75,21.33281,3250.537,380.3089,389.2037,34.74286,1,1,2275.376,2275.059,666.9351,353.2119,1020.147,3,0,178.6392,41.50772,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1608.124,32.7636,61.70294,22.99964,68.20433,1.979255,40.95677,28.94623,12.01054,382.4934,0,852.8978,0,-5.684342e-14,-7.993606e-15,4.263256e-14,357.3093,320.9994,32.7636,499.6694,0,0,0,0
naive,2026-01-14 09:00:00,900,9,21.42417,3284.143,306.8118,395.6743,44.05158,1,1,2298.9,2298.583,1385.53,576.2981,1961.828,4,287.7129,326.5362,47.5787,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,913.0529,37.52088,61.60684,19.09892,69.13815,6.530703,41.3802,16.43495,24.94524,593.8412,0,1270.584,0,2.273737e-13,1.24345e-13,4.263256e-14,287.7129,326.5362,37.52088,0,500,0,0,-1.136868e-13
naive,2026-01-14 09:15:00,901,9.25,21.791,3341.054,228.1703,393.1746,43.32592,1,1,2338.738,2338.42,595.4674,321.7054,917.1728,2,0,63.96301,53.20983,800,0,491.6946,201.9937,0.1009969,0.2046279,0.3172331,0,250,0.3172331,1742.953,41.80548,61.22104,0,65.68735,1.520443,42.09728,31.37315,10.72412,353.3384,0,751.1137,0,5.684342e-14,-7.993606e-15,4.263256e-14,228.1703,327.4872,41.80548,499.6694,0,0,0,0
naive,2026-01-14 09:30:00,902,9.5,22.06515,3368.037,168.923,386.8033,36.50319,1,1,2357.626,2357.309,934.9143,448.7877,1383.702,3,189.6666,336.0245,58.01105,800,0,0,201.9619,0.100981,0.1271925,0.3172331,0,250,0.3172331,1422.394,45.45043,60.9327,0,50.77884,0,42.43726,25.6031,16.83417,474.3908,0,967.8259,0,5.684342e-14,5.545564e-14,4.263256e-14,168.923,336.0245,36.50319,7.847672,0,20.74357,8.947236,-5.684342e-14
naive,2026-01-14 09:45:00,903,9.75,22.04218,3379.031,158.0978,392.8482,41.7322,1,1,2365.322,2365.005,902.1908,440.2572,1342.448,3,140.1065,341.5484,60.79313,800,0,7.7205,200,0.1,0.1271725,0.3172331,0,250,0.3172331,1462.814,47.6413,60.95686,10.27075,51.29981,0,42.57579,26.33065,16.24515,466.5879,0,970.8085,0,0,4.163336e-16,4.263256e-14,147.827,341.5484,41.7322,7.7205,0,0,5.909108,-5.684342e-14
naive,2026-01-14 10:00:00,904,10,22.39232,3383.505,112.1419,400.4973,51.98926,1,1,2368.453,2368.136,1285.703,550.6246,1836.327,4,133.583,342.2677,60.47672,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.433,47.22394,60.5886,0,58.22961,4.765325,42.63216,19.4838,23.14836,570.9319,0,1174.148,0,0,1.24345e-13,4.263256e-14,112.1419,342.2677,47.22394,0,500,21.44109,0,7.105427e-14
naive,2026-01-14 10:15:00,905,10.25,22.47098,3405.573,105.7202,404.0519,59.14666,1,1,2383.901,2383.584,561.5699,306.7617,868.3317,2,0,0,68.33167,800,0,451.9782,211.9228,0.1059614,0.2046279,0.3172331,0,250,0.3172331,1822.014,53.31456,60.50587,0,57.794,5.832097,42.91022,32.79625,10.11397,340.5673,0,712.7602,0,1.136868e-13,-7.993606e-15,4.263256e-14,105.7202,346.2579,53.31456,459.9054,0,0,0,0
naive,2026-01-14 10:30:00,906,10.5,22.67308,3413.481,77.44165,410.7854,63.33128,1,1,2389.437,2389.12,853.3209,428.0553,1281.376,3,61.57274,343.7763,76.02712,800,0,15.86891,207.9222,0.1039611,0.1334447,0.3172331,0,250,0.3172331,1535.799,59.19588,60.29331,0,67.00908,4.135402,43.00986,27.64437,15.36549,456.4181,0,960.5969,0,1.136868e-13,3.089196e-14,4.263256e-14,77.44165,343.7763,59.19588,47.55783,0,0,0,0
naive,2026-01-14 10:45:00,907,10.75,22.9893,3413.923,88.39939,410.202,71.57191,1,1,2389.746,2389.429,891.4854,442.0217,1333.507,3,85.6009,352.0083,95.89782,800,0,2.79849,207.1899,0.1035949,0.1309256,0.3172331,0,250,0.3172331,1497.944,74.42492,59.96073,0,58.19362,0,43.01543,26.96299,16.05245,468.9847,0,970.8975,0,5.684342e-14,-3.044787e-14,4.263256e-14,88.39939,352.0083,71.57191,31.55799,0,0,2.85301,5.684342e-14
naive,2026-01-14 11:00:00,908,11,23.18121,3443.554,86.91807,414.8483,83.68601,1,1,2410.488,2410.171,896.3701,444.8762,1341.246,3,79.70727,350.2447,111.2943,800,0,7.210793,205.3546,0.1026773,0.1304644,0.3172331,0,250,0.3172331,1513.8,86.20303,59.75889,0,64.6036,0,43.38878,27.24841,16.14037,472.1246,0,988.4617,0,1.705303e-13,-1.934564e-14,4.263256e-14,86.91807,350.2447,83.68601,28.62904,0,0,2.517022,0
naive,2026-01-14 11:15:00,909,11.25,23.56004,3440.446,102.2803,414.5755,92.6194,1,1,2408.312,2407.995,891.598,444.1446,1335.743,3,68.17223,349.7987,117.7717,800,0,21.28894,200,0.1,0.1293088,0.3172331,0,250,0.3172331,1516.397,90.86316,59.36046,12.81909,64.77684,1.756238,43.34962,27.29515,16.05447,471.7501,0,1010.573,0,-1.136868e-13,1.387779e-15,4.263256e-14,89.46117,349.7987,90.86316,21.28894,0,0,0,5.684342e-14
naive,2026-01-14 11:30:00,910,11.5,23.89108,3470.18,78.40658,415.2482,101.8621,1,1,2429.126,2428.809,1297.59,562.552,1860.142,4,77.37074,351.2172,131.554,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1131.219,101.1481,59.01229,1.03583,64.03108,0.7139272,43.72427,20.36194,23.36233,583.041,0,1211.934,0,0,1.24345e-13,4.263256e-14,77.37074,351.2172,101.1481,0,500,0,0,0
naive,2026-01-14 11:45:00,911,11.75,23.91663,3525.838,61.72303,414.4377,106.6978,1,1,2468.087,2467.769,611.2811,328.6769,939.958,2,0,0,139.958,800,0,416.504,220.7914,0.1103957,0.2046279,0.3172331,0,250,0.3172331,1856.488,107.5811,58.98542,0,59.6567,0,44.42556,33.41679,11.00877,362.0937,0,760.7366,0,0,-7.993606e-15,4.263256e-14,61.72303,354.781,106.6978,440.2511,0,0,0.8832829,0
naive,2026-01-14 12:00:00,912,12,24.08783,3544.074,66.99115,423.7555,116.9751,1,1,2480.852,2480.534,855.9213,436.5263,1292.448,3,0,344.6587,147.7888,800,0,75.87511,201.7878,0.1008939,0.1390291,0.3172331,0,250,0.3172331,1624.613,113.3979,58.80536,0,70.21286,3.577125,44.65533,29.24304,15.41229,466.408,0,987.7772,0,1.136868e-13,-6.161738e-15,4.263256e-14,66.99115,353.5427,113.3979,83.02638,0,0,0,0
naive,2026-01-14 12:15:00,913,12.25,24.35601,3524.718,67.01871,431.1291,128.922,1,1,2467.303,2466.986,944.309,464.9748,1409.284,3,88.40928,358.8956,161.9789,800,0,0,201.7561,0.100878,0.1270628,0.3172331,0,250,0.3172331,1522.677,123.9385,58.5233,0,72.23341,4.983489,44.41145,27.40818,17.00327,493.2776,0,1045.319,0,0,1.74305e-14,4.263256e-14,67.01871,358.8956,123.9385,7.024203,0,21.39056,0,1.421085e-14
naive,2026-01-14 12:30:00,914,12.5,24.50921,3517.511,91.86425,424.6775,135.7481,1,1,2462.258,2461.941,951.3678,468.2794,1419.647,3,86.78951,359.4963,173.3614,800,0,5.074746,200.4556,0.1002278,0.1270428,0.3172331,0,250,0.3172331,1510.573,132.4354,58.36217,0,65.18123,3.312699,44.32064,27.19031,17.13033,496.0662,0,1038.913,0,0,4.576894e-14,4.263256e-14,91.86425,359.4963,132.4354,6.897161,0,0,0,0
naive,2026-01-14 12:45:00,915,12.75,24.70621,3542.985,90.783,410.8354,140.6765,1,1,2480.09,2479.772,988.8082,481.6557,1470.464,3,113.0946,369.0048,188.3646,800,0,0,200.424,0.100212,0.126224,0.3172331,0,250,0.3172331,1490.964,143.5998,58.15497,0,41.83061,0,44.64161,26.83736,17.80426,508.4931,0,1023.72,0,-5.684342e-14,1.840195e-14,4.263256e-14,90.783,369.0048,140.6765,1.696191,0,22.3116,2.923352,-2.842171e-14
naive,2026-01-14 13:00:00,916,13,25.03082,3517.497,92.27923,406.5089,151.6125,1,1,2462.248,2461.93,995.5462,485.4735,1481.02,3,105.9716,365.7297,209.3184,800,0,0,200.3925,0.1001962,0.1262041,0.3172331,0,250,0.3172331,1466.384,159.0303,57.81357,0,40.77913,0,447.9575,266.7798,181.1778,752.2533,0,1509.81,0,5.684342e-14,-5.745404e-15,4.263256e-14,92.27923,365.7297,151.6125,1.569987,0,13.69235,7.417874,-1.421085e-14
naive,2026-01-14 13:15:00,917,13.25,25.28525,3562.976,88.47291,413.0629,157.4747,1,1,2494.083,2493.766,988.9097,484.4813,1473.391,3,89.71848,363.2451,220.4273,800,0,0,200.361,0.1001805,0.1261842,0.3172331,0,250,0.3172331,1504.856,167.0218,57.54597,0,49.81779,0,456.0716,275.1802,180.8914,759.6614,0,1540.519,0,-1.136868e-13,6.439294e-15,4.263256e-14,88.47291,363.2451,157.4747,1.443803,0,1.245561,9.547092,-2.842171e-14
naive,2026-01-14 13:30:00,918,13.5,25.3715,3548.342,109.0063,418.483,168.2192,1,1,2483.839,2483.522,1003.024,489.356,1492.38,3,101.0459,364.0284,227.3057,800,0,1.317639,200,0.1,0.1261644,0.3172331,0,250,0.3172331,1480.498,172.0768,57.45526,6.642739,54.45457,0,454.9877,271.1965,183.7912,760.5525,0,1561.861,0,0,0,4.263256e-14,102.3635,364.0284,168.2192,1.317639,0,0,3.857587,5.684342e-14
naive,2026-01-14 13:45:00,919,13.75,25.59437,3543.969,73.71085,416.1186,179.5093,1,1,2480.779,2480.461,1390.085,601.2436,1991.329,4,94.89632,360.8063,235.6259,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1090.376,177.9553,57.22086,0,55.31229,1.554082,456.477,200.6353,255.8417,802.1648,0,1635.37,0,-2.273737e-13,1.24345e-13,4.263256e-14,73.71085,360.8063,177.9553,0,500,21.18547,0,-1.421085e-14
naive,2026-01-14 14:00:00,920,14,25.7062,3546.209,77.68046,413.4765,183.4934,1,1,2482.346,2482.029,686.5271,361.849,1048.376,3,0,0,248.376,800,0,435.6394,216.0075,0.1080038,0.2046279,0.3172331,0,250,0.3172331,1795.502,187.3626,57.10324,0,55.51761,0,457.8017,331.1318,126.6699,692.9808,0,1417.488,0,-1.136868e-13,4.884981e-14,4.263256e-14,77.68046,357.9589,183.4934,463.4237,0,0,3.869209,0
naive,2026-01-14 14:15:00,921,14.25,25.73164,3615.901,64.319,415.0216,188.2018,1,1,2531.131,2530.814,981.012,485.0938,1466.106,3,55.30137,355.7108,255.0937,800,0,9.017626,213.7191,0.1068596,0.1360168,0.3172331,0,250,0.3172331,1549.802,192.3781,57.07649,0,59.31081,0,467.0397,285.9666,181.0731,771.0604,0,1580.221,0,-5.684342e-14,-2.653433e-14,4.263256e-14,64.319,355.7108,188.2018,63.89406,0,0,4.176327,5.684342e-14
naive,2026-01-14 14:30:00,922,14.5,25.76053,3587.812,52.02259,418.2216,188.7387,1,1,2511.468,2511.151,979.005,484.7265,1463.732,3,50.95117,348.2118,264.5686,800,0,1.071424,213.4176,0.1067088,0.1345758,0.3172331,0,250,0.3172331,1532.146,199.4624,57.0461,0,70.0098,0,463.6836,282.8747,180.8088,767.6013,0,1591.793,0,5.684342e-14,4.024558e-15,4.263256e-14,52.02259,348.2118,188.7387,54.74186,0,0,10.72371,0
naive,2026-01-14 14:45:00,923,14.75,25.96512,3551.245,94.27864,413.8545,188.4764,1,1,2485.871,2485.554,983.5115,486.8215,1470.333,3,50.04047,349.455,270.8376,800,0,44.23817,202.3245,0.1011622,0.1343859,0.3172331,0,250,0.3172331,1502.043,203.7454,56.83093,0,64.39945,0,460.8726,278.4739,182.3987,765.2954,0,1577.745,0,1.136868e-13,1.634803e-14,4.263256e-14,94.27864,349.455,188.4764,53.53605,0,0,15.26906,-5.684342e-14
naive,2026-01-14 15:00:00,924,15,26.11676,3523.612,117.3302,408.4921,194.9341,1,1,2466.528,2466.211,1029.898,500.5698,1530.467,4,106.371,349.43,274.6663,800,0,9.170478,200,0.1,0.1274008,0.3172331,0,250,0.3172331,1436.313,206.2925,56.67144,1.788723,59.06211,0,458.7049,267.1139,191.591,767.6837,0,1576.58,0,5.684342e-14,-3.885781e-16,4.263256e-14,115.5415,349.43,194.9341,9.170478,0,0,11.35838,0
naive,2026-01-14 15:15:00,925,15.25,26.26077,3524.725,132.2558,408.8285,208.5431,1,1,2467.307,2466.99,1401.561,598.4393,2000,4,126.3934,351.5293,277.7114,744.3659,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.429,208.2596,52.58943,5.862369,57.29922,0.2835308,460.2056,198.7254,261.4802,797.2175,0,1644.226,0,1.136868e-13,1.24345e-13,4.263256e-14,126.3934,351.5293,208.2596,0,500,0,0,0
naive,2026-01-14 15:30:00,926,15.5,26.24245,3548.049,121.1998,408.5947,199.8507,1,1,2483.634,2483.317,708.0278,371.3275,1079.355,3,0,0,279.3553,800,0,468.0625,207.9017,0.1039509,0.2046279,0.3172331,0,250,0.3172331,1775.289,209.5334,56.53925,0,61.73203,0,463.0768,331.005,132.0718,702.3325,0,1447.546,0,-1.136868e-13,-6.483702e-14,4.263256e-14,121.1998,346.8627,199.8507,472.4956,0,0,9.682668,0
naive,2026-01-14 15:45:00,927,15.75,26.33833,3496.995,137.9369,406.0724,199.1954,1,1,2447.897,2447.579,1017.313,496.8771,1514.19,4,90.77599,344.9587,278.4556,800,0,31.47599,200,0.1,0.1309127,0.3172331,0,250,0.3172331,1430.266,208.6449,56.4384,15.68491,61.11371,0,457.3129,267.2005,190.1124,764.0776,0,1597.14,0,-1.136868e-13,-1.637579e-15,4.263256e-14,122.252,344.9587,199.1954,31.47599,0,0,9.449518,0
naive,2026-01-14 16:00:00,928,16,26.31004,3469.03,157.0258,396.1659,199.5789,1,1,2428.321,2428.004,1403.081,596.9189,2000,4,146.4551,333.9458,272.5863,747.0128,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1024.923,204.3088,52.72805,10.5707,62.22014,0,453.3921,191.3634,262.0287,788.2823,0,1642.81,0,0,1.24345e-13,4.263256e-14,146.4551,333.9458,199.5789,0,500,0,4.729908,0
naive,2026-01-14 16:15:00,929,16.25,26.28413,3446.368,174.0347,399.5702,193.9505,1,1,2412.458,2412.14,697.3303,366.6116,1063.942,3,0,0,263.9418,800,0,498.6653,200.251,0.1001255,0.2046279,0.3172331,0,250,0.3172331,1714.81,197.8843,56.4954,2.470609,72.46897,0,450.1908,320.0022,130.1886,686.6137,0,1438.941,0,-1.705303e-13,4.884981e-14,4.263256e-14,171.5641,327.1012,193.9505,498.6653,0,0,3.933769,0
naive,2026-01-14 16:30:00,930,16.5,26.3446,3420.485,207.2657,394.4402,199.8783,1,1,2394.34,2394.022,1059.143,505.0297,1564.173,4,177.2604,330.8643,256.0481,800,0,0.8780111,200,0.1,0.1260951,0.3172331,0,250,0.3172331,1334.879,191.8423,56.4318,29.12735,63.57588,8.035999,447.365,249.4125,197.9525,755.9437,0,1608.315,0,0,0,4.263256e-14,178.1384,330.8643,191.8423,0.8780111,0,0,0,0
naive,2026-01-14 16:45:00,931,16.75,26.23231,3442.264,252.0872,386.0507,191.6985,1,1,2409.585,2409.268,1410.888,589.1121,2000,4,213.1112,332.5618,252.171,702.156,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,998.3799,189.1639,49.63357,38.97607,53.48882,2.534653,449.1769,186.1105,263.0664,775.6951,0,1655.054,0,0,1.24345e-13,4.263256e-14,213.1112,332.5618,189.1639,0,500,0,0,0
naive,2026-01-14 17:00:00,932,17,26.37463,3440.813,295.3686,384.2385,181.7672,1,1,2408.569,2408.252,727.1659,379.7646,1106.93,3,0,65.81017,241.1202,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1681.086,180.5998,56.40022,55.26094,58.86647,1.167444,450.3016,314.2927,136.0089,694.2755,0,1521.971,0,-1.136868e-13,-7.993606e-15,4.263256e-14,240.1076,325.372,180.5998,499.6694,0,0,0,-5.684342e-14
naive,2026-01-14 17:15:00,933,17.25,26.73681,3448.839,352.7512,376.669,189.6301,1,1,2414.187,2413.87,1418.954,581.0458,2000,4,285.2451,324.3455,229.3563,661.0531,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,994.9155,171.124,46.28967,67.50605,52.32353,18.50608,454.739,187.4034,267.3356,771.935,0,1698.5,0,2.273737e-13,1.24345e-13,4.263256e-14,285.2451,324.3455,171.124,0,500,0,0,0
naive,2026-01-14 17:30:00,934,17.5,26.81529,3404.997,411.0296,377.1608,176.1991,1,1,2383.498,2383.181,781.6801,403.7971,1185.477,3,0,163.547,221.9302,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1601.501,165.444,55.93677,70.59724,54.37671,10.75505,449.6896,302.1518,147.5378,707.978,0,1568.607,0,0,-7.993606e-15,4.263256e-14,340.4323,322.7841,165.444,499.6694,0,0,0,0
naive,2026-01-14 17:45:00,935,17.75,26.68249,3351.038,453.7588,378.0436,160.9264,1,1,2345.727,2345.409,1433.991,566.0088,2000,4,405.6857,323.9715,208.4697,561.8731,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,911.4182,155.631,39.3848,48.07315,54.07204,5.295389,441.3469,171.4827,269.8642,738.4878,0,1608.868,0,0,1.24345e-13,4.263256e-14,405.6857,323.9715,155.631,0,500,0,0,-5.684342e-14
naive,2026-01-14 18:00:00,936,18,26.63693,3329.785,515.8106,1.014243,155.9973,1,1,2330.85,2330.532,648.3036,344.9982,993.3018,2,0,0,193.3018,800,0,474.292,206.3444,0.1031722,0.2046279,0.3172331,0,250,0.3172331,1682.229,144.378,56.12435,42.53287,0,11.61934,438.1348,316.2121,121.9226,663.3945,0,1337.018,0,-5.684342e-14,-7.993606e-15,4.263256e-14,473.2778,1.014243,144.378,475.3149,0,0,0,1.154632e-14
naive,2026-01-14 18:15:00,937,18.25,26.40991,3292.102,552.2765,13.79904,145.5117,1,1,2304.471,2304.154,1036.95,456.0749,1493.025,3,506.5434,1.869676,184.6121,800,0,25.2475,200,0.1,0.129932,0.3172331,0,250,0.3172331,1267.204,138.2229,56.36312,20.48556,11.92937,7.288808,431.1525,237.0861,194.0664,694.5246,0,1381.556,0,-1.136868e-13,-3.330669e-16,4.263256e-14,531.7909,1.869676,138.2229,25.2475,0,0,0,-9.547918e-15
naive,2026-01-14 18:30:00,938,18.5,26.32416,3282.027,585.6263,7.930244,135.945,1,1,2297.419,2297.102,1442.013,557.9871,2000,4,603.4942,3.135166,169.6837,723.687,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,855.0888,127.1621,51.06816,0,4.795077,8.782869,429.0758,159.7,269.3758,719.3275,0,1389.475,0,0,1.24345e-13,4.263256e-14,585.6263,3.135166,127.1621,0,500,17.86783,0,0
naive,2026-01-14 18:45:00,939,18.75,26.33947,3291.274,655.9251,8.712846,121.7598,1,1,2303.892,2303.575,744.2476,369.1267,1113.374,3,152.7275,3.645472,157.0014,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1559.327,117.6387,56.4372,3.528203,5.067374,4.121174,430.4202,291.3183,139.1019,661.215,0,1273.765,0,0,-7.993606e-15,4.263256e-14,652.3969,3.645472,117.6387,499.6694,0,0,0,1.776357e-15
naive,2026-01-14 19:00:00,940,19,26.35004,3215.891,680.9499,2.828854,117.9785,1,0,2251.124,2250.806,1453.979,546.0211,2000,4,698.5627,9.674707,148.244,643.5186,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,796.8275,111.0644,45.38905,0,0,6.914068,420.6531,148.8981,271.7551,696.2112,0,1341.36,0,-2.273737e-13,1.24345e-13,4.263256e-14,680.9499,2.828854,111.0644,0,500,24.45868,0,-1.065814e-14
naive,2026-01-14 19:15:00,941,19.25,26.13464,3224.152,712.7881,4.294703,105.5427,1,0,2256.906,2256.589,799.6071,383.9562,1183.563,3,233.2231,9.249307,141.0908,800,0,479.565,205.0261,0.1025131,0.2046279,0.3172331,0,250,0.3172331,1456.982,105.9483,56.65263,0,0,0,419.8747,271.0569,148.8179,655.0131,0,1246.292,0,5.684342e-14,-7.993606e-15,4.263256e-14,712.7881,4.294703,105.5427,499.6694,0,4.954604,0.4056431,6.394885e-14
naive,2026-01-14 19:30:00,942,19.5,26.08063,3262.209,712.3785,0,100.9066,1,0,2283.547,2283.229,1176.815,490.8822,1667.697,4,732.268,4.975421,130.4541,800,0,0,204.9938,0.1024969,0.1291019,0.3172331,0,250,0.3172331,1106.414,98.01731,56.70944,0,0,2.889305,424.3619,205.61,218.7519,697.0291,0,1330.26,0,-2.842171e-13,2.314815e-14,4.263256e-14,712.3785,0,98.01731,19.97536,0,24.86491,0,-7.105427e-15
naive,2026-01-14 19:45:00,943,19.75,26.12427,3207.378,708.5508,0.7419226,89.83014,0,0,2245.165,2244.848,1163.676,486.6568,1650.333,4,719.095,9.518769,121.7189,800,0,0,204.9616,0.1024808,0.1290816,0.3172331,0,250,0.3172331,1081.172,91.41162,56.66354,0,0,0,417.6018,201.0985,216.5033,0,687.7553,3718.907,0,1.136868e-13,1.604272e-14,4.263256e-14,708.5508,0.7419226,89.83014,19.84628,0,19.32107,1.581478,-1.065814e-14
naive,2026-01-14 20:00:00,944,20,26.23082,3198.835,705.7288,8.69776,81.10033,0,0,2239.184,2238.867,1132.813,476.5915,1609.405,4,689.3337,4.265907,115.8053,800,0,16.39513,200.8305,0.1004153,0.1290613,0.3172331,0,250,0.3172331,1106.054,86.87175,56.55148,0,4.431853,0,417.3993,206.176,211.2233,0,682.7675,3699.246,0,-5.684342e-14,-2.933764e-14,4.263256e-14,705.7288,4.265907,81.10033,19.71722,0,0,5.771415,-3.819167e-14
naive,2026-01-14 20:15:00,945,20.25,26.00261,3152.849,681.7719,0,76.90059,0,0,2206.995,2206.677,1102.496,466.7049,1569.2,4,660.0883,1.233806,107.8784,800,0,3.195624,200,0.1,0.12646,0.3172331,0,250,0.3172331,1104.182,81.12228,56.7915,18.48797,0,0,409.4827,204.8684,204.6144,0,671.5733,3661.654,0,0,5.551115e-17,4.263256e-14,663.2839,0,76.90059,3.195624,0,1.233806,4.221683,-2.797762e-14
naive,2026-01-14 20:30:00,946,20.5,25.74313,3121.291,623.016,0,69.50244,0,0,2184.904,2184.586,1439.629,560.3715,2000,4,611.8865,5.117086,99.38663,783.6098,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,744.9579,74.94298,55.89529,11.12954,0,0,403.2485,137.4903,265.7582,0,697.8618,3794.556,0,0,1.24345e-13,4.263256e-14,611.8865,0,69.50244,0,500,5.117086,5.440543,-1.030287e-13
naive,2026-01-14 20:45:00,947,20.75,25.59401,3118.161,568.6621,0,62.88511,0,0,2182.712,2182.395,620.3914,326.8044,947.1958,2,49.50231,6.077055,91.61647,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1562.004,69.19315,57.22124,19.49039,0,0,401.6282,287.4152,114.213,0,614.2197,3347.455,0,0,-7.993606e-15,4.263256e-14,549.1717,0,62.88511,499.6694,0,6.077055,6.30804,-1.332268e-14
naive,2026-01-14 21:00:00,948,21,25.04702,3155.664,498.958,0,55.06699,0,0,2208.965,2208.647,1339.266,532.9676,1872.233,4,480.5105,6.897182,84.82559,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,869.3818,64.43554,57.79653,18.44754,0,0,402.008,158.2182,243.7898,0,691.1859,3768.323,0,-1.136868e-13,1.24345e-13,4.263256e-14,480.5105,0,55.06699,0,500,6.897182,9.368545,-4.884981e-14
naive,2026-01-14 21:15:00,949,21.25,24.80807,3178.653,441.5498,0.8234999,46.82571,0,0,2225.057,2224.74,565.63,308.5516,874.1817,2,0,0,74.18165,800,0,427.4057,218.0659,0.109033,0.2046279,0.3172331,0,250,0.3172331,1659.11,56.49196,58.04785,14.96764,0,0,40.05102,29.86397,10.18705,0,338.4156,1821.801,0,0,-7.993606e-15,4.263256e-14,426.5822,0.8234999,46.82571,431.9555,0,0,9.666242,-2.065015e-14
naive,2026-01-14 21:30:00,950,21.5,24.5954,3158.839,364.3011,1.902406,42.82127,0,0,2211.187,2210.87,793.1896,373.538,1166.728,3,297.0188,2.335908,67.37293,800,0,67.28229,201.211,0.1006055,0.1373129,0.3172331,0,250,0.3172331,1417.68,51.42151,58.27153,0,0,0,39.80137,25.51825,14.28312,0,399.0563,2129.254,0,1.136868e-13,-5.664913e-14,4.263256e-14,364.3011,1.902406,42.82127,72.12646,0,0.4335023,8.600239,1.065814e-14
naive,2026-01-14 21:45:00,951,21.75,24.35101,3163.935,323.9663,6.163243,45.05755,0,0,2214.754,2214.437,813.2704,379.2797,1192.55,3,323.1703,3.526714,65.85308,800,0,0.7960472,200.9804,0.1004902,0.1266996,0.3172331,0,250,0.3172331,1401.167,50.39024,58.52856,0,2.636529,0,39.86558,25.221,14.64458,0,404.5007,2163.457,0,-5.684342e-14,1.898481e-14,4.263256e-14,323.9663,3.526714,45.05755,4.717467,0,0,5.332698,-8.437695e-15
naive,2026-01-14 22:00:00,952,22,23.95444,3073.82,278.3888,3.243211,46.09285,0,0,2151.674,2151.357,776.0446,367.3558,1143.4,3,285.4505,2.689376,55.26046,800,0,0,200.9487,0.1004744,0.1265544,0.3172331,0,250,0.3172331,1375.312,42.46017,58.94564,0,0.5538348,3.632684,38.73014,24.75562,13.97451,0,392.7584,2094.813,0,5.684342e-14,-1.623701e-14,4.263256e-14,278.3888,2.689376,42.46017,3.794865,0,7.061758,0,-1.776357e-14
naive,2026-01-14 22:15:00,953,22.25,23.72894,3059.713,222.909,0,42.55513,0,0,2141.799,2141.482,742.1921,357.6249,1099.817,3,241.7969,2.174036,55.84606,800,0,0,200.9171,0.1004585,0.1265345,0.3172331,0,250,0.3172331,1399.29,43.01087,59.18281,0,0,0,38.55239,25.18722,13.36517,0,382.8122,2038.886,0,1.136868e-13,2.628453e-14,4.263256e-14,222.909,0,42.55513,3.668331,0,21.06199,0.4557452,3.552714e-15
naive,2026-01-14 22:30:00,954,22.5,23.42975,3049.893,206.083,0.01097533,36.26566,0,0,2134.925,2134.608,698.5244,344.0793,1042.604,3,193.8371,3.096102,45.67053,800,0,3.541816,200,0.1,0.1265145,0.3172331,0,250,0.3172331,1436.083,35.28332,59.49749,8.704018,0,0.9823463,38.42865,25.8495,12.57915,0,370.102,1983.641,0,0,-1.387779e-16,4.263256e-14,197.3789,0.01097533,35.28332,3.541816,0,3.085127,0,-7.549517e-15
naive,2026-01-14 22:45:00,955,22.75,23.32732,3061.337,169.146,0,32.61817,0,0,2142.936,2142.619,1060.06,446.9962,1507.057,4,168.504,4.219436,34.33307,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.558,26.55256,59.60522,0.6419693,0,6.065607,38.57285,19.48605,19.0868,0,467.5494,2505.573,0,-2.273737e-13,1.24345e-13,4.263256e-14,168.504,0,26.55256,0,500,4.219436,0,6.394885e-14
naive,2026-01-14 23:00:00,956,23,23.00227,3036.445,128.469,0,25.80227,0,1,2125.511,2125.194,534.0161,294.6147,828.6308,2,0,0,28.63078,800,0,128.469,292.8001,0.1464001,0.2046279,0.3172331,0,250,0.3172331,1591.178,22.21696,59.94709,0,0,3.585312,38.2592,28.6412,9.618,0,323.8827,1713.914,0,-5.684342e-14,-1.216804e-13,4.263256e-14,128.469,0,22.21696,138.8799,0,0,0,0
naive,2026-01-14 23:15:00,957,23.25,22.75946,3013.352,117.0012,0,27.12323,0,1,2109.346,2109.029,534.5571,294.8532,829.4103,2,0,0,29.4103,800,0,111.1063,264.9774,0.1324887,0.1843719,0.3172331,0,250,0.3172331,1574.472,22.87899,60.20247,5.894902,0,4.244246,37.96823,28.3405,9.627738,0,323.9323,1724.068,0,0,-4.185541e-14,4.263256e-14,111.1063,0,22.87899,111.1063,0,0,0,0
naive,2026-01-14 23:30:00,958,23.5,22.5223,2993.346,112.54,0,28.17796,0,1,2095.342,2095.025,530.9945,293.2826,824.2771,2,0,0,24.27709,800,0,99.05272,240.1725,0.1200863,0.1668524,0.3172331,0,250,0.3172331,1564.03,18.9318,60.45189,13.48725,0,9.246165,37.71616,28.15254,9.563611,0,323.0369,1731.96,0,-5.684342e-14,1.132427e-14,4.263256e-14,99.05272,0,18.9318,100.0206,0,0,0,0
naive,2026-01-14 23:45:00,959,23.75,22.38934,3013.38,116.7099,0,30.05799,1,1,2109.366,2109.049,534.1671,294.6812,828.8483,2,0,0,28.84831,800,0,89.99895,217.635,0.1088175,0.1512331,0.3172331,0,250,0.3172331,1574.882,22.52722,60.59173,26.71092,0,7.530771,37.96859,28.34787,9.620718,324.3304,0,626.5714,0,5.684342e-14,-2.248202e-15,4.263256e-14,89.99895,0,22.52722,90.58713,0,0,0,0
naive,2026-01-15 00:00:00,960,0,21.85117,3024.184,106.8365,2.393162,27.41511,1,1,2116.929,2116.612,551.9429,300.0415,851.9844,2,20.81513,0.2032174,30.96605,800,0,70.40292,200,0.1,0.1370416,0.3172331,0,250,0.3172331,1564.669,24.31425,61.15775,15.61847,2.189945,3.100862,38.10472,28.16404,9.940682,328.7359,0,619.3889,0,0,-6.911138e-15,4.263256e-14,91.21804,0.2032174,24.31425,70.40292,0,0,0,-6.217249e-15
