controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-15 00:15:00,961,0.25,21.6063,3014.279,117.7101,0,26.3605,1,1,2109.995,2109.678,988.6593,425.3836,1414.043,3,85.5808,2.613095,25.84905,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1121.019,20.34707,61.4153,32.1293,0,6.013425,37.97991,20.17833,17.80158,446.5858,0,879.5025,0,-1.136868e-13,1.24345e-13,4.263256e-14,85.5808,0,20.34707,0,500,2.613095,0,-1.421085e-14
naive,2026-01-15 00:30:00,962,0.5,21.50766,3037.951,115.7573,0,22.36674,1,1,2126.566,2126.248,527.9635,291.9464,819.9099,2,0,0,19.90992,800,0,96.60687,300.7656,0.1503828,0.2046279,0.3172331,0,250,0.3172331,1598.285,15.6878,61.51904,19.15045,0,6.678945,38.27818,28.76913,9.509054,321.8506,0,607.5268,0,5.684342e-14,6.217249e-15,4.263256e-14,96.60687,0,15.6878,96.6297,0,0,0,0
naive,2026-01-15 00:45:00,963,0.75,21.26526,3030.203,98.58629,0,27.46982,1,1,2121.142,2120.825,534.0479,294.6287,828.6766,2,0,0,28.67659,800,0,87.10226,278.9427,0.1394714,0.1893877,0.3172331,0,250,0.3172331,1586.777,22.651,61.77398,11.48403,0,4.818812,38.18056,28.56199,9.618572,324.0059,0,598.3261,0,0,1.142419e-13,4.263256e-14,87.10226,0,22.651,88.60445,0,0,0,0
naive,2026-01-15 01:00:00,964,1,20.87655,3011.849,94.31545,0,21.54752,1,1,2108.294,2107.977,534.5063,294.8308,829.337,2,0,0,29.33702,800,0,94.31545,255.32,0.12766,0.1756461,0.3172331,0,250,0.3172331,1573.471,23.26389,62.1828,0,0,0,37.9493,28.32247,9.626823,323.1532,0,576.3508,0,-5.684342e-14,-2.009504e-14,4.263256e-14,94.31545,0,21.54752,101.066,0,0,1.716367,0
naive,2026-01-15 01:15:00,965,1.25,20.73715,2995.331,114.4109,0,26.50957,1,1,2096.731,2096.414,534.5431,294.847,829.3901,2,0,0,29.39007,800,0,103.7935,229.3314,0.1146657,0.1607712,0.3172331,0,250,0.3172331,1561.871,23.33873,62.32941,10.61749,0,3.17084,37.74117,28.11368,9.627486,323.4919,0,595.1784,0,-5.684342e-14,2.289835e-14,4.263256e-14,103.7935,0,23.33873,107.0013,0,0,0,0
naive,2026-01-15 01:30:00,966,1.5,20.60466,2947.653,82.74404,0,15.8869,1,1,2063.357,2063.04,536.6052,295.756,832.3612,2,0,0,32.3612,800,0,82.74404,208.6093,0.1043046,0.1444066,0.3172331,0,250,0.3172331,1526.434,25.73242,62.46877,0,0,0,37.14042,27.47582,9.664603,323.2319,0,576.1864,0,0,4.116152e-14,4.263256e-14,82.74404,0,15.8869,99.24512,0,0,9.845515,0
naive,2026-01-15 01:45:00,967,1.75,20.39968,2964.701,103.6902,5.018509,11.93767,1,1,2075.291,2074.974,576.9693,306.6201,883.5895,2,58.25902,0.7071512,24.62329,800,0,34.3058,200,0.1,0.1313582,0.3172331,0,250,0.3172331,1498.004,19.6199,62.68435,11.12538,4.311357,0,37.35524,26.96408,10.39116,333.5842,0,623.2769,0,0,-2.303713e-15,4.263256e-14,92.56482,0.7071512,11.93767,34.3058,0,0,7.682231,5.440093e-15
naive,2026-01-15 02:00:00,968,2,20.08757,2991.218,91.29947,0,14.13532,1,1,2093.853,2093.536,987.0683,424.4032,1411.471,3,87.92585,1.087066,22.45857,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1106.467,17.95112,63.01261,3.373619,0,0,37.68935,19.91641,17.77294,444.3196,0,823.5696,0,-1.136868e-13,1.24345e-13,4.263256e-14,87.92585,0,14.13532,0,500,1.087066,3.815803,-1.909584e-14
naive,2026-01-15 02:15:00,969,2.25,19.84097,3010.35,104.414,0,18.12385,1,1,2107.245,2106.928,528.0727,291.9945,820.0673,2,0,0,20.06727,800,0,88.0155,302.9135,0.1514567,0.2046279,0.3172331,0,250,0.3172331,1578.855,16.05381,63.27198,16.39854,0,2.070033,37.93041,28.41939,9.511019,320.7551,0,598.6167,0,0,6.306067e-14,4.263256e-14,88.0155,0,16.05381,88.62349,0,0,0,0
naive,2026-01-15 02:30:00,970,2.5,19.66078,3079.19,95.43799,0,18.75202,1,1,2155.433,2155.115,531.5099,293.5098,825.0197,2,0,0,25.01971,800,0,88.28027,280.7957,0.1403979,0.1907402,0.3172331,0,250,0.3172331,1623.606,20.01577,63.46148,7.157723,0,0,38.79779,29.2249,9.572888,322.7347,0,586.4223,0,0,-1.039724e-13,4.263256e-14,88.28027,0,18.75202,90.13609,0,0,1.263752,0
naive,2026-01-15 02:45:00,971,2.75,19.41836,3061.059,108.5883,0,16.02355,1,1,2142.741,2142.424,531.6409,293.5676,825.2085,2,0,0,25.20845,800,0,106.0614,254.2362,0.1271181,0.176813,0.3172331,0,250,0.3172331,1610.783,20.16676,63.71645,2.526984,0,0,38.56934,28.9941,9.575246,322.5617,0,577.8014,0,0,2.492451e-14,4.263256e-14,106.0614,0,16.02355,111.0318,0,0,4.143209,0
naive,2026-01-15 03:00:00,972,3,19.0527,3024.275,116.5288,0,12.12081,1,1,2116.992,2116.675,528.7027,292.2723,820.975,2,0,0,20.97501,800,0,110.6528,226.533,0.1132665,0.1600888,0.3172331,0,250,0.3172331,1587.972,16.78001,64.10104,5.875991,0,0,38.10586,28.5835,9.522359,320.8558,0,579.734,0,5.684342e-14,5.051515e-15,4.263256e-14,110.6528,0,12.12081,118.8074,0,0,4.659197,0
naive,2026-01-15 03:15:00,973,3.25,18.85184,3071.039,88.59103,0,8.532793,1,1,2149.727,2149.41,540.69,296.2627,836.9527,2,10.87876,4.584293,21.48963,800,0,77.71227,207.0692,0.1035346,0.1426445,0.3172331,0,250,0.3172331,1608.72,17.19171,64.31228,0,0,0,38.69509,28.95696,9.73813,325.2197,0,578.088,0,1.136868e-13,-5.742629e-14,4.263256e-14,88.59103,0,8.532793,105.9892,0,4.584293,8.658913,8.881784e-16
naive,2026-01-15 03:30:00,974,3.5,18.75644,3103.91,73.66794,0,7.640329,1,1,2172.737,2172.42,604.3371,314.5191,918.8562,2,93.28028,1.588203,23.98772,800,0,0,207.0366,0.1035183,0.1303885,0.3172331,0,250,0.3172331,1568.083,19.19017,64.41262,0,0,0,39.10927,28.22549,10.88378,342.7446,0,613.025,0,0,5.109801e-14,4.263256e-14,73.66794,0,7.640329,28.14658,0,21.20054,11.54985,7.105427e-15
naive,2026-01-15 03:45:00,975,3.75,18.61574,3073.63,87.46043,0,8.896201,1,1,2151.541,2151.224,600.2898,312.7463,913.0361,2,93.18339,0.1697534,19.68296,800,0,0,207.0041,0.103502,0.1303679,0.3172331,0,250,0.3172331,1550.934,15.74637,64.5606,0,0,0,38.72774,27.91682,10.81093,340.6632,0,608.6957,0,-5.684342e-14,7.799317e-15,4.263256e-14,87.46043,0,8.896201,28.01621,0,5.892713,6.850168,4.440892e-15
naive,2026-01-15 04:00:00,976,4,18.54507,3068.295,95.43298,0,6.375343,1,1,2147.807,2147.49,596.7737,311.952,908.7257,2,86.83093,3.888273,18.00653,800,0,8.602047,204.821,0.1024105,0.1303474,0.3172331,0,250,0.3172331,1550.716,14.40523,64.63493,0,0,0,38.66052,27.91288,10.74764,339.8649,0,607.0155,0,0,-2.406408e-14,4.263256e-14,95.43298,0,6.375343,27.88586,0,3.888273,8.029885,7.105427e-15
naive,2026-01-15 04:15:00,977,4.25,18.50859,3054.717,114.1802,0,4.269299,1,1,2138.302,2137.984,616.0664,317.6202,933.6866,2,110.679,2.924998,20.08261,800,0,3.501221,203.9134,0.1019567,0.1289728,0.3172331,0,250,0.3172331,1521.918,16.06609,64.6733,0,0,0,38.48943,27.39452,11.09491,345.0147,0,617.272,0,0,-7.910339e-15,4.263256e-14,114.1802,0,4.269299,19.15485,0,2.924998,11.79679,4.440892e-15
naive,2026-01-15 04:30:00,978,4.5,18.59132,3070.493,169.3524,0,3.861445,1,1,2149.345,2149.028,643.1282,325.3593,968.4875,2,145.9106,4.952383,17.62448,800,0,15.52522,200,0.1,0.1284013,0.3172331,0,250,0.3172331,1505.9,14.09958,64.58629,7.916624,0,0,38.68821,27.10619,11.58202,352.4655,0,645.9275,0,0,7.21645e-16,4.263256e-14,161.4358,0,3.861445,15.52522,0,4.952383,10.23814,8.881784e-15
naive,2026-01-15 04:45:00,979,4.75,18.85623,3063.124,209.684,0,8.958604,1,1,2144.187,2143.869,1076.233,450.0755,1526.308,4,202.5527,5.183894,18.57183,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1067.636,14.85747,64.30767,7.131222,0,0,38.59536,19.21746,19.3779,469.293,0,878.5412,0,1.136868e-13,1.24345e-13,4.263256e-14,202.5527,0,8.958604,0,500,5.183894,5.898862,3.996803e-14
naive,2026-01-15 05:00:00,980,5,18.93971,3086.018,260.919,0,10.02087,1,1,2160.213,2159.895,524.6461,290.4839,815.13,2,0,0,15.13,800,0,260.919,259.6876,0.1298438,0.2046279,0.3172331,0,250,0.3172331,1635.249,12.104,64.21986,0,0,0,38.88383,29.43449,9.44934,319.9184,0,567.5894,0,5.684342e-14,-7.993606e-15,4.263256e-14,260.919,0,10.02087,262.7792,0,0,2.083128,0
naive,2026-01-15 05:15:00,981,5.25,18.75856,3111.384,327.2353,0,3.678612,1,1,2177.969,2177.651,586.7343,308.4577,895.192,2,78.99968,2.145363,14.04692,800,0,238.5869,200,0.1,0.1635215,0.3172331,0,250,0.3172331,1590.917,11.23754,64.4104,9.64868,0,0,39.20343,28.63651,10.56693,337.0942,0,618.3707,0,-5.684342e-14,-5.190293e-15,4.263256e-14,317.5866,0,3.678612,238.5869,0,2.145363,7.558925,-3.108624e-15
naive,2026-01-15 05:30:00,982,5.5,18.43189,3158.152,395.2755,0,0,1,1,2210.707,2210.389,1230.472,494.2783,1724.75,4,402.5646,3.991481,18.1939,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,979.9177,14.55512,64.75396,0,0,0,39.79272,17.63852,22.1542,511.9168,0,950.9854,0,0,1.24345e-13,4.263256e-14,395.2755,0,0,0,500,11.28053,14.55512,-5.329071e-15
naive,2026-01-15 05:45:00,983,5.75,18.45813,3139.027,479.3758,0,0,1,1,2197.319,2197.002,526.2056,291.1714,817.377,2,0,0.7273164,16.64969,800,0,479.3758,205.0734,0.1025367,0.2046279,0.3172331,0,250,0.3172331,1670.796,13.31975,64.72637,0,0,0,39.55174,30.07433,9.477411,321.2457,0,569.6743,0,-5.684342e-14,-6.483702e-14,4.263256e-14,479.3758,0,0,499.6694,0,0.7273164,13.31975,-2.575717e-14
naive,2026-01-15 06:00:00,984,6,18.5206,3155.122,558.1067,0,1.976314,1,1,2208.585,2208.268,975.749,421.0575,1396.806,3,574.1035,0.4988386,22.20417,800,0,0,205.0411,0.1025206,0.1291317,0.3172331,0,250,0.3172331,1232.519,17.76334,64.66067,0,0,0,39.75453,22.18534,17.56919,443.2428,0,813.7423,0,5.684342e-14,-3.080869e-14,4.263256e-14,558.1067,0,1.976314,20.16453,0,16.49563,15.78702,-7.105427e-15
naive,2026-01-15 06:15:00,985,6.25,18.437,3177.044,666.7435,0.6924655,0,1,1,2223.931,2223.614,1038.298,439.1337,1477.432,3,653.9511,0.1808977,23.30014,800,0,12.79234,201.8108,0.1009054,0.1291114,0.3172331,0,250,0.3172331,1185.315,18.64011,64.74859,0,0.5115677,0,40.03076,21.33567,18.69508,460.4694,0,848.9791,0,-1.136868e-13,-4.87943e-14,4.263256e-14,666.7435,0.1808977,0,20.03542,0,0,18.64011,9.686696e-15
naive,2026-01-15 06:30:00,986,6.5,18.55633,3177.619,746.0399,0,1.489638,1,1,2224.333,2224.016,1083.969,452.5415,1536.51,4,710.492,4.187632,21.83084,800,0,7.115994,200,0.1,0.1270773,0.3172331,0,250,0.3172331,1140.047,17.46467,64.62309,28.43193,0,0,40.03799,20.52084,19.51715,473.0623,0,922.4688,0,1.705303e-13,-3.053113e-16,4.263256e-14,717.608,0,1.489638,7.115994,0,4.187632,15.97503,-2.4869e-14
naive,2026-01-15 06:45:00,987,6.75,18.55406,3214.718,780.6432,0,2.336362,1,1,2250.303,2249.985,1455.969,544.0307,2000,4,763.8862,5.572892,20.76066,709.7802,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,794.0162,16.60853,57.33736,16.75697,0,0,40.50545,14.29229,26.21316,558.323,0,1081.047,0,2.273737e-13,1.24345e-13,4.263256e-14,763.8862,0,2.336362,0,500,5.572892,14.27216,-1.953993e-14
naive,2026-01-15 07:00:00,988,7,18.71906,3218.447,806.8027,0,14.39653,1,1,2252.913,2252.596,746.0027,355.7298,1101.733,3,271.8494,6.183326,23.69982,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1506.593,18.95986,64.45194,35.2839,0,0,40.55244,27.11868,13.43376,382.8485,0,754.0533,0,5.684342e-14,-7.993606e-15,4.263256e-14,771.5188,0,14.39653,499.6694,0,6.183326,4.563323,7.194245e-14
naive,2026-01-15 07:15:00,989,7.25,18.80197,3217.212,794.6905,2.311171,14.73145,1,1,2252.048,2251.731,1457.05,542.9499,2000,4,768.8064,7.069384,27.48005,696.6442,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,794.6811,21.98404,56.04914,25.8841,0,0,40.53687,14.30426,26.23261,557.2541,0,1096.103,0,0,1.24345e-13,4.263256e-14,768.8064,2.311171,14.73145,0,500,4.758213,7.252586,-1.803002e-13
naive,2026-01-15 07:30:00,990,7.5,18.99249,3268.082,744.5543,0,8.899006,1,1,2287.658,2287.34,726.4549,350.8767,1077.332,3,240.2037,8.943707,28.18426,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1560.886,22.54741,64.16435,4.681239,0,0,41.17784,28.09594,13.0819,378.9727,0,693.8356,0,5.684342e-14,-7.993606e-15,4.263256e-14,739.8731,0,8.899006,499.6694,0,8.943707,13.6484,6.750156e-14
naive,2026-01-15 07:45:00,991,7.75,18.91647,3241.185,678.6614,0,7.137302,1,1,2268.83,2268.512,1440.737,556.1524,1996.889,4,661.6546,7.488206,27.74633,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,827.7756,22.19706,64.24431,17.0068,0,0,40.83893,14.89996,25.93897,571.0524,0,1099.167,0,0,1.24345e-13,4.263256e-14,661.6546,0,7.137302,0,500,7.488206,15.05976,-1.634248e-13
naive,2026-01-15 08:00:00,992,8,19.02548,3271.291,598.1497,361.7316,8.700166,1,1,2289.904,2289.587,851.8522,423.7889,1275.641,3,91.99396,353.3923,30.25481,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1437.735,24.20385,64.12966,6.486289,8.339227,0,41.21827,25.87922,15.33905,449.6681,0,852.7644,0,-1.136868e-13,-7.993606e-15,4.263256e-14,591.6634,353.3923,8.700166,499.6694,0,0,15.50368,0
naive,2026-01-15 08:15:00,993,8.25,19.18442,3251.699,538.0266,370.3363,10.65049,1,1,2276.189,2275.872,1441.704,558.296,2000,4,514.7146,357.1856,41.13013,586.9697,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,834.1677,32.90411,46.93005,23.31195,13.15078,0,40.9714,15.01502,25.95638,573.311,0,1156.724,0,2.273737e-13,1.24345e-13,4.263256e-14,514.7146,357.1856,10.65049,0,500,0,22.25361,1.136868e-13
naive,2026-01-15 08:30:00,994,8.5,19.18852,3272.341,461.5119,372.6971,19.27871,1,1,2290.639,2290.322,737.4162,384.2834,1121.7,3,0,285.6251,36.07452,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1552.905,28.85961,63.95819,34.93002,13.98451,0,41.2315,27.9523,13.2792,412.2357,0,836.896,0,1.136868e-13,-7.993606e-15,4.263256e-14,426.5819,358.7126,19.27871,499.6694,0,0,9.580906,0
naive,2026-01-15 08:45:00,995,8.75,19.63543,3297.922,369.4161,375.4788,28.63923,1,1,2308.546,2308.228,1422.569,577.4309,2000,4,369.8846,360.4639,42.91501,726.7365,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,885.6593,34.33201,57.67394,0,15.01486,0,41.55382,15.94187,25.61195,593.3728,0,1147.763,0,2.273737e-13,1.24345e-13,4.263256e-14,369.4161,360.4639,28.63923,0,500,0.4684953,5.692778,0
naive,2026-01-15 09:00:00,996,9,19.77303,3325.54,283.1472,383.4266,28.01761,1,1,2327.878,2327.561,664.8522,352.2936,1017.146,3,0,164.9957,52.15004,800,0,484.6393,203.7575,0.1018788,0.2046279,0.3172331,0,250,0.3172331,1662.709,41.72004,63.34343,0,16.93883,0,41.90181,29.92876,11.97305,382.2224,0,722.4029,0,0,4.884981e-14,4.263256e-14,283.1472,366.4878,28.01761,499.6694,0,0,13.70243,-5.684342e-14
naive,2026-01-15 09:15:00,997,9.25,20.17134,3363.532,215.6734,383.829,30.13251,1,1,2354.472,2354.155,974.059,462.8,1436.859,3,216.9417,365.55,54.36736,800,0,0,203.7255,0.1018627,0.1283031,0.3172331,0,250,0.3172331,1380.096,43.41936,62.92451,0,18.27901,0,42.3805,24.84173,17.53877,487.6418,0,936.0247,0,-1.136868e-13,-2.445266e-14,4.263256e-14,215.6734,365.55,30.13251,14.90187,0,1.268322,13.28686,-2.842171e-14
naive,2026-01-15 09:30:00,998,9.5,20.30774,3345.748,178.6789,395.7502,28.70126,1,1,2342.023,2341.706,933.9145,451.0242,1384.939,3,167.1612,365.9496,51.82781,800,0,11.51764,200.814,0.100407,0.1282829,0.3172331,0,250,0.3172331,1407.792,41.33465,62.78105,0,29.80059,0,42.15642,25.34025,16.81617,476.3644,0,933.5062,0,-1.136868e-13,-2.975398e-14,4.263256e-14,178.6789,365.9496,28.70126,14.77358,0,0,12.63339,5.684342e-14
naive,2026-01-15 09:45:00,999,9.75,20.50896,3320.928,156.6817,396.685,40.25942,1,1,2324.65,2324.333,928.6175,450.6511,1379.269,3,150.6674,371.8848,56.71637,800,0,3.129498,200,0.1,0.1264496,0.3172331,0,250,0.3172331,1395.715,45.14217,62.56941,2.884767,24.80021,0,41.8437,25.12287,16.72083,475.774,0,928.9139,0,-1.136868e-13,-2.775558e-17,4.263256e-14,153.7969,371.8848,40.25942,3.129498,0,0,4.882747,-1.136868e-13
naive,2026-01-15 10:00:00,1000,10,20.90063,3340.362,138.2569,399.3379,49.66099,1,1,2338.254,2337.936,1302.693,559.4918,1862.185,4,122.0068,376.37,63.80789,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1035.244,50.58657,62.15748,16.25007,22.96783,0,42.08857,18.63438,23.45418,578.1262,0,1153.976,0,2.273737e-13,1.24345e-13,4.263256e-14,122.0068,376.37,49.66099,0,500,0,0.9255762,0
naive,2026-01-15 10:15:00,1001,10.25,21.18088,3362.114,109.0273,401.3511,54.01141,1,1,2353.479,2353.162,564.4203,308.0183,872.4386,2,0,0,72.43863,800,0,489.1747,202.6237,0.1013118,0.2046279,0.3172331,0,250,0.3172331,1788.742,57.26657,61.86272,0,21.20369,0,42.36263,32.19735,10.16528,340.2157,0,647.4122,0,-5.684342e-14,-7.993606e-15,4.263256e-14,109.0273,380.1474,54.01141,489.663,0,0,3.255163,0
naive,2026-01-15 10:30:00,1002,10.5,21.45043,3372.885,104.8256,394.5584,53.35375,1,1,2361.019,2360.702,897.7654,445.2843,1343.05,3,81.44747,382.7387,78.86353,800,0,10.36714,200,0.1,0.1275892,0.3172331,0,250,0.3172331,1462.937,62.17573,61.57923,13.011,11.81962,0,42.49835,26.33286,16.16549,471.6172,0,916.7905,0,-1.705303e-13,4.996004e-16,4.263256e-14,91.81461,382.7387,53.35375,10.36714,0,0,8.821976,0
naive,2026-01-15 10:45:00,1003,10.75,21.73271,3447.652,110.8988,399.078,59.36555,1,1,2413.356,2413.039,1314.446,567.1178,1881.564,4,101.4575,386.1804,93.926,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1098.593,73.83883,61.28234,9.441252,12.8976,0,43.44041,19.77467,23.66574,586.8924,0,1143.377,0,0,1.24345e-13,4.263256e-14,101.4575,386.1804,59.36555,0,500,0,14.47327,0
naive,2026-01-15 11:00:00,1004,11,21.80485,3452.368,75.77567,395.7141,53.46955,1,1,2416.658,2416.34,590.1891,319.3785,909.5676,2,0,0,109.5676,800,0,463.7099,208.9899,0.1044949,0.2046279,0.3172331,0,250,0.3172331,1826.151,86.07203,61.20647,0,7.779862,0,43.49984,32.87072,10.62911,352.2492,0,649.0614,0,5.684342e-14,-7.993606e-15,4.263256e-14,75.77567,387.9342,53.46955,484.711,0,0,32.60248,0
naive,2026-01-15 11:15:00,1005,11.25,22.00822,3424.306,65.39736,406.3255,65.49605,1,1,2397.014,2396.697,912.9773,454.4556,1367.433,3,60.72457,387.5702,119.1381,800,0,4.67279,207.7888,0.1038944,0.1315979,0.3172331,0,250,0.3172331,1483.719,93.39647,60.99258,0,18.75522,0,43.14625,26.70695,16.4393,481.1626,0,926.0613,0,-1.136868e-13,-2.858824e-14,4.263256e-14,65.39736,387.5702,65.49605,35.82796,0,0,27.90042,0
naive,2026-01-15 11:30:00,1006,11.5,22.13923,3418.05,58.2167,397.7943,77.89231,1,1,2392.635,2392.318,911.958,455.6481,1367.606,3,46.92322,388.5461,132.1368,800,0,11.29348,204.9327,0.1024664,0.1308416,0.3172331,0,250,0.3172331,1480.36,103.4481,60.85478,0,9.248211,0,43.06743,26.64648,16.42095,482.2945,0,912.0806,0,-1.136868e-13,-5.517808e-14,4.263256e-14,58.2167,388.5461,77.89231,31.02433,0,0,25.55576,0
naive,2026-01-15 11:45:00,1007,11.75,22.42172,3444.197,61.29931,399.9662,92.03988,1,1,2410.938,2410.621,922.4857,459.5722,1382.058,3,52.95018,389.7446,139.3632,800,0,8.349134,202.8132,0.1014066,0.1290431,0.3172331,0,250,0.3172331,1488.135,108.7905,60.55768,0,10.22156,0,43.39688,26.78643,16.61045,486.3587,0,922.2221,0,-1.705303e-13,-3.524958e-14,4.263256e-14,61.29931,389.7446,92.03988,19.6018,0,0,16.75066,0
naive,2026-01-15 12:00:00,1008,12,22.60604,3453.013,67.80477,408.6376,100.3024,1,1,2417.109,2416.792,938.061,465.7206,1403.782,3,58.98592,394.322,150.4738,800,0,8.818852,200.5765,0.1002883,0.1277085,0.3172331,0,250,0.3172331,1478.731,117.2419,60.36382,0,14.31568,0,43.50797,26.61716,16.89081,492.3378,0,941.4608,0,5.684342e-14,-3.072542e-14,4.263256e-14,67.80477,394.322,100.3024,11.12496,0,0,16.93952,0
naive,2026-01-15 12:15:00,1009,12.25,22.85405,3492.795,64.70093,421.1937,113.57,1,1,2444.957,2444.64,967.8983,476.6233,1444.522,3,77.90843,400.8393,165.7738,800,0,0,200.545,0.1002725,0.1263001,0.3172331,0,250,0.3172331,1476.741,128.834,60.10298,0,20.35434,0,44.00922,26.58134,17.42788,503.2047,0,973.9047,0,-1.136868e-13,-2.01783e-14,4.263256e-14,64.70093,400.8393,113.57,2.17981,0,13.20749,15.26408,1.421085e-14
naive,2026-01-15 12:30:00,1010,12.5,23.09448,3518.417,73.43542,425.1559,127.387,1,1,2462.892,2462.575,982.6047,481.5832,1464.188,3,90.71426,397.5186,175.9551,800,0,0,200.5134,0.1002567,0.1262802,0.3172331,0,250,0.3172331,1479.97,136.4081,59.85011,0,27.63728,0,44.33205,26.63946,17.69259,508.2227,0,996.7884,0,-5.684342e-14,-3.483325e-14,4.263256e-14,73.43542,397.5186,127.387,2.05353,0,17.27885,9.021118,0
naive,2026-01-15 12:45:00,1011,12.75,23.3361,3540.321,40.23528,422.4124,125.5999,1,1,2478.224,2477.907,994.6413,485.8183,1480.46,3,99.71938,394.2445,186.4957,800,0,0,200.4818,0.1002409,0.1262603,0.3172331,0,250,0.3172331,1483.266,144.2192,59.59599,0,28.16791,0,44.60804,26.69879,17.90925,512.5171,0,1006.578,0,0,5.484502e-14,4.263256e-14,40.23528,394.2445,125.5999,1.927269,0,59.48409,18.6193,1.421085e-14
naive,2026-01-15 13:00:00,1012,13,23.57277,3556.701,57.92673,419.666,138.1216,1,1,2489.691,2489.374,1002.369,489.5072,1491.876,3,97.34697,390.3036,204.2255,800,0,0,200.4503,0.1002251,0.1262405,0.3172331,0,250,0.3172331,1487.005,157.5432,59.34707,0,29.36245,0,44.81444,26.76609,18.04835,516.2733,0,1016.431,0,5.684342e-14,-1.645906e-14,4.263256e-14,57.92673,390.3036,138.1216,1.801029,0,39.42024,19.42157,-7.105427e-15
naive,2026-01-15 13:15:00,1013,13.25,23.72307,3568.66,56.67466,422.3446,152.4918,1,1,2498.062,2497.745,1003.138,490.9917,1494.13,3,87.71968,392.7993,213.6112,800,0,0,200.4187,0.1002094,0.1262206,0.3172331,0,250,0.3172331,1494.607,164.5266,59.18899,0,29.5453,0,44.96512,26.90292,18.0622,517.8947,0,1020.167,0,-1.136868e-13,5.437317e-14,4.263256e-14,56.67466,392.7993,152.4918,1.674808,0,31.04501,12.03477,1.421085e-14
naive,2026-01-15 13:30:00,1014,13.5,23.81542,3554.809,91.38539,422.673,146.4575,1,1,2488.366,2488.049,1025.985,499.0857,1525.071,4,104.347,396.1107,224.613,800,0,0,200.3872,0.1001936,0.1262007,0.3172331,0,250,0.3172331,1462.064,172.8344,59.09187,0,26.56228,0,44.79059,26.31715,18.47344,525.4028,0,1030.147,0,0,2.19269e-15,4.263256e-14,91.38539,396.1107,146.4575,1.548608,0,12.96163,26.37692,-1.421085e-14
naive,2026-01-15 13:45:00,1015,13.75,23.95257,3584.099,69.80345,412.8807,159.9529,1,1,2508.869,2508.552,1015.073,496.9622,1512.035,4,81.75831,393.4245,236.8521,800,0,0,200.3556,0.1001778,0.1261809,0.3172331,0,250,0.3172331,1493.479,181.9923,58.94762,0,19.45615,0,45.15964,26.88262,18.27702,523.8448,0,1014.935,0,-1.136868e-13,1.662559e-14,4.263256e-14,69.80345,393.4245,159.9529,1.422427,0,11.95486,22.03936,0
naive,2026-01-15 14:00:00,1016,14,24.30791,3595.663,58.95674,422.1111,160.9817,1,1,2516.964,2516.647,1024.613,500.3574,1524.971,4,88.57369,390.6992,245.6979,800,0,0,200.3241,0.100162,0.126161,0.3172331,0,250,0.3172331,1492.034,188.0907,58.57388,0,31.41189,0,45.30535,26.8566,18.44875,527.214,0,1042.718,0,5.684342e-14,-5.367928e-14,4.263256e-14,58.95674,390.6992,160.9817,1.296266,0,29.61695,27.10904,0
naive,2026-01-15 14:15:00,1017,14.25,24.56094,3558.614,57.58674,423.4578,165.5928,1,1,2491.03,2490.713,1028.339,502.108,1530.447,4,87.66419,390.5706,252.2123,800,0,0,200.2925,0.1001463,0.1261411,0.3172331,0,250,0.3172331,1462.374,192.5672,58.30776,0,32.88721,0,44.83854,26.32273,18.51581,528.4307,0,1047.996,0,0,-1.89293e-14,4.263256e-14,57.58674,390.5706,165.5928,1.170125,0,30.07745,26.97437,-3.552714e-14
naive,2026-01-15 14:30:00,1018,14.5,24.83061,3555.103,87.26171,422.1774,168.9436,1,1,2488.572,2488.255,1020.521,500.1819,1520.703,4,74.88143,388.9093,256.9119,800,0,1.044003,200,0.1,0.1261213,0.3172331,0,250,0.3172331,1467.734,195.6012,58.02414,11.33628,33.26813,0,44.7943,26.41921,18.37508,526.6012,0,1064.868,0,-1.136868e-13,-8.326673e-17,4.263256e-14,75.92543,388.9093,168.9436,1.044003,0,0,26.65764,0
naive,2026-01-15 14:45:00,1019,14.75,25.19124,3564.657,72.33616,417.6247,170.3907,1,1,2495.26,2494.943,1398.69,601.3104,2000,4,98.1571,387.0896,259.8739,754.8795,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1096.253,197.1066,54.39365,0,30.53517,0,455.4255,200.084,255.3415,801.3944,0,1594.269,0,2.273737e-13,1.24345e-13,4.263256e-14,72.33616,387.0896,170.3907,0,500,25.82094,26.71586,-7.105427e-14
naive,2026-01-15 15:00:00,1020,15,25.20481,3579.79,85.68121,411.4533,172.1304,1,1,2505.853,2505.536,699.7419,367.6747,1067.417,3,0,0.9024342,266.5142,800,0,468.9903,207.6698,0.1038349,0.2046279,0.3172331,0,250,0.3172331,1805.794,202.1141,57.63058,0,27.24179,0,457.4836,329.6766,127.807,697.3513,0,1376.86,0,-5.684342e-14,-7.993606e-15,4.263256e-14,85.68121,384.2115,172.1304,499.6694,0,0,29.98367,5.684342e-14
naive,2026-01-15 15:15:00,1021,15.25,25.42809,3565.303,111.3138,412.5588,181.6095,1,1,2495.712,2495.395,1051.397,510.929,1562.326,4,98.96181,385.2813,278.0826,800,0,12.35196,204.5491,0.1022746,0.1307666,0.3172331,0,250,0.3172331,1443.998,210.3905,57.39574,0,27.27752,0,457.6844,264.8124,192.8721,775.7414,0,1533.966,0,0,1.826317e-14,4.263256e-14,111.3138,385.2813,181.6095,30.54839,0,0,28.78099,-5.684342e-14
naive,2026-01-15 15:30:00,1022,15.5,25.43151,3560.174,121.5225,406.9631,188.014,1,1,2492.122,2491.805,1050.565,509.8542,1560.419,4,104.9148,383.0428,272.4614,800,0,16.60768,200.365,0.1001825,0.1288016,0.3172331,0,250,0.3172331,1441.24,206.1301,57.39215,0,23.92028,0,457.0575,264.3247,192.7328,774.1789,0,1525.054,0,0,-1.107447e-14,4.263256e-14,121.5225,383.0428,188.014,18.06763,0,0,18.11607,0
naive,2026-01-15 15:45:00,1023,15.75,25.52,3483.909,111.4641,403.7183,182.105,1,1,2438.737,2438.419,1067.361,514.3516,1581.712,4,129.3513,380.7735,271.5875,800,0,0,200.3334,0.1001667,0.1261669,0.3172331,0,250,0.3172331,1371.059,205.2767,57.29908,0,22.94481,0,448.0666,251.9032,196.1634,766.2548,0,1507.628,0,0,-2.772782e-14,4.263256e-14,111.4641,380.7735,182.105,1.333789,0,17.88719,23.17162,-2.842171e-14
naive,2026-01-15 16:00:00,1024,16,25.70176,3461.066,130.7092,403.6308,192.8642,1,1,2422.746,2422.429,1075.251,515.2544,1590.505,4,151.0026,370.3036,269.199,800,0,0,200.3019,0.100151,0.126147,0.3172331,0,250,0.3172331,1347.178,203.08,57.10791,0,33.32721,0,446.7698,248.4282,198.3416,763.6826,0,1520.608,0,0,-4.893308e-14,4.263256e-14,130.7092,370.3036,192.8642,1.207641,0,20.29341,10.21572,5.684342e-14
naive,2026-01-15 16:15:00,1025,16.25,26.01528,3445.591,153.3168,402.2495,194.7926,1,1,2411.914,2411.596,1084.713,516.9619,1601.675,4,171.7127,368.9407,261.0211,800,0,0,200.2704,0.1001352,0.1261272,0.3172331,0,250,0.3172331,1326.884,196.2559,56.77817,0,33.30874,0,447.619,246.2519,201.367,763.2139,0,1520.01,0,0,3.014256e-14,4.263256e-14,153.3168,368.9407,194.7926,1.081514,0,18.39586,1.463336,0
naive,2026-01-15 16:30:00,1026,16.5,25.99957,3404.424,178.1962,399.0103,189.5246,1,1,2383.097,2382.78,1101.122,521.6573,1622.779,4,193.0539,367.7634,261.9619,800,0,0,200.2389,0.1001194,0.1261073,0.3172331,0,250,0.3172331,1281.658,196.9962,56.79469,0,31.24695,0,442.1291,237.7823,204.3469,759.4395,0,1508.886,0,2.273737e-13,-5.531686e-14,4.263256e-14,178.1962,367.7634,189.5246,0.955407,0,14.85775,7.471666,2.842171e-14
naive,2026-01-15 16:45:00,1027,16.75,26.05997,3392.605,204.5375,395.1319,178.9198,1,1,2374.823,2374.506,1124.293,527.0696,1651.363,4,233.4277,363.9167,254.0185,800,0,0,200.2073,0.1001037,0.1260875,0.3172331,0,250,0.3172331,1250.213,190.9001,56.73116,0,31.21525,0,441.138,232.2347,208.9033,759.3042,0,1508.632,0,1.136868e-13,-1.609823e-15,4.263256e-14,204.5375,363.9167,178.9198,0.8293195,0,28.89027,11.98027,2.842171e-14
naive,2026-01-15 17:00:00,1028,17,26.26818,3373.006,260.8363,383.832,171.0976,1,1,2361.104,2360.787,1140.93,530.116,1671.046,4,269.4713,359.6275,241.947,800,0,0,200.1758,0.1000879,0.1260676,0.3172331,0,250,0.3172331,1219.857,181.425,56.51218,0,24.20448,0,440.4635,227.5641,212.8994,757.6801,0,1493.537,0,0,4.024558e-14,4.263256e-14,260.8363,359.6275,171.0976,0.7032519,0,8.635006,10.32744,0
naive,2026-01-15 17:15:00,1029,17.25,26.11499,3331.472,313.4048,369.6652,156.9671,1,1,2332.03,2331.713,1178.909,540.6704,1719.58,4,321.4964,355.0716,243.0118,800,0,0,200.1443,0.1000722,0.1260478,0.3172331,0,250,0.3172331,1152.804,182.5213,56.6733,0,14.59356,0,433.6763,214.3813,219.2951,755.0517,0,1471.52,0,1.136868e-13,3.308465e-14,4.263256e-14,313.4048,355.0716,156.9671,0.5772041,0,8.091587,25.55423,5.684342e-14
naive,2026-01-15 17:30:00,1030,17.5,26.19022,3336.684,381.6584,382.0781,150.136,1,1,2335.679,2335.362,1213.82,549.2665,1763.086,4,378.6096,354.6332,229.8434,800,0,0.4511762,200,0.1,0.1260279,0.3172331,0,250,0.3172331,1121.542,172.4925,56.59418,2.597655,27.44488,0,435.0244,208.8892,226.1352,758.1557,0,1504.466,0,-2.273737e-13,0,4.263256e-14,379.0608,354.6332,150.136,0.4511762,0,0,22.35651,5.684342e-14
naive,2026-01-15 17:45:00,1031,17.75,26.16229,3307.09,449.0309,375.9243,139.3065,1,1,2314.963,2314.646,1439.337,560.6633,2000,4,431.9973,355.6862,212.234,500.0826,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,875.309,159.3244,35.39556,17.03368,20.23817,0,430.9195,162.9347,267.9848,723.5979,0,1471.67,0,-2.273737e-13,1.24345e-13,4.263256e-14,431.9973,355.6862,139.3065,0,500,0,20.01795,-1.136868e-13
naive,2026-01-15 18:00:00,1032,18,26.04518,3286.337,492.8147,0,122.5605,1,1,2300.436,2300.119,654.1438,347.5729,1001.717,3,0,0,201.7167,800,0,492.8147,201.7137,0.1008568,0.2046279,0.3172331,0,250,0.3172331,1645.975,151.618,56.74673,0,0,0,427.1909,305.6575,121.5334,653.2304,0,1242.621,0,5.684342e-14,4.884981e-14,4.263256e-14,492.8147,0,122.5605,498.011,0,0,29.05756,0
naive,2026-01-15 18:15:00,1033,18.25,26.0483,3299.422,544.0118,0,121.8744,1,1,2309.596,2309.279,1068.154,466.3062,1534.46,4,536.1718,8.468387,189.8196,800,0,6.727707,200,0.1,0.1270161,0.3172331,0,250,0.3172331,1241.125,142.671,56.74344,1.112297,0,0,428.9193,230.4916,198.4277,696.7978,0,1331.678,0,-1.136868e-13,-1.94289e-16,4.263256e-14,542.8995,0,121.8744,6.727707,0,8.468387,20.79662,3.552714e-15
naive,2026-01-15 18:30:00,1034,18.5,26.0944,3266.802,627.2801,0,116.9078,0,1,2286.762,2286.444,1441.136,558.8635,2000,4,593.5474,5.786011,175.9043,724.7623,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,845.308,132.1472,51.36295,33.73262,0,0,425.079,157.1317,267.9473,0,715.9952,3938.379,0,0,1.24345e-13,4.263256e-14,593.5474,0,116.9078,0,500,5.786011,15.23932,-8.970602e-14
naive,2026-01-15 18:45:00,1035,18.75,25.92864,3287.448,639.0569,1.116052,108.269,0,1,2301.214,2300.897,749.3109,371.1678,1120.479,3,154.3335,6.431627,159.7136,800,0,484.7234,203.7365,0.1018683,0.2046279,0.3172331,0,250,0.3172331,1551.586,120.1958,56.86929,0,0,0,426.3205,287.4451,138.8753,0,658.613,3558.393,0,-5.684342e-14,-7.993606e-15,4.263256e-14,639.0569,1.116052,108.269,499.6694,0,5.315575,11.92678,-7.105427e-14
naive,2026-01-15 19:00:00,1036,19,25.91815,3277.951,699.8006,2.295577,102.1353,0,0,2294.566,2294.249,1147.92,485.0867,1633.007,4,673.9057,5.976427,153.125,800,0,14.81774,200,0.1,0.1282899,0.3172331,0,250,0.3172331,1146.328,115.2503,56.88033,11.07714,0,0,424.998,212.3221,212.6758,0,697.4088,3790.866,0,1.136868e-13,5.551115e-16,4.263256e-14,688.7235,2.295577,102.1353,14.81774,0,3.68085,13.11496,3.907985e-14
naive,2026-01-15 19:15:00,1037,19.25,25.86589,3235.32,744.0574,0,95.9295,0,0,2264.724,2264.407,1456.551,543.449,2000,4,721.8854,6.575352,140.6103,630.929,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,807.8562,105.8898,44.90265,22.17199,0,0,419.0247,149.4715,269.5532,0,692.9205,3798.794,0,2.273737e-13,1.24345e-13,4.263256e-14,721.8854,0,95.9295,0,500,6.575352,9.960271,2.220446e-14
naive,2026-01-15 19:30:00,1038,19.5,25.61559,3183.097,744.3538,0,83.86748,0,0,2228.168,2227.851,786.6673,378.5572,1165.224,3,230.6556,2.227653,132.3412,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1441.183,99.92754,57.19854,14.02879,0,0,410.1714,265.2997,144.8717,0,643.8568,3501.064,0,-1.136868e-13,-7.993606e-15,4.263256e-14,730.325,0,83.86748,499.6694,0,2.227653,16.06006,1.509903e-14
naive,2026-01-15 19:45:00,1039,19.75,25.71782,3176.118,738.6813,0,86.00803,0,0,2223.283,2222.965,1455.478,544.5222,2000,4,722.3205,4.747053,120.4059,652.5266,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,767.4876,90.81701,46.56676,16.36076,0,0,410.1211,141.5757,268.5453,0,686.098,3749.373,0,1.136868e-13,1.24345e-13,4.263256e-14,722.3205,0,86.00803,0,500,4.747053,4.808982,-4.973799e-14
naive,2026-01-15 20:00:00,1040,20,25.74398,3148.014,751.3707,0,81.64818,0,0,2203.61,2203.292,757.3661,368.3973,1125.763,3,207.4751,6.716818,111.5715,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1445.926,84.13025,57.0635,44.22617,0,0,406.708,266.8666,139.8414,0,635.2638,3506.045,0,-1.136868e-13,-7.993606e-15,4.263256e-14,707.1446,0,81.64818,499.6694,0,6.716818,2.482066,-7.105427e-15
naive,2026-01-15 20:15:00,1041,20.25,25.50239,3112.127,684.4084,0,73.38593,0,0,2178.489,2178.172,1447.886,552.1142,2000,4,673.2066,0.573354,104.8183,721.4018,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,730.2857,79.24062,51.68627,11.20175,0,0,400.1091,134.1269,265.9822,0,686.2411,3735.502,0,0,1.24345e-13,4.263256e-14,673.2066,0,73.38593,0,500,0.573354,5.854695,-4.463097e-14
naive,2026-01-15 20:30:00,1042,20.5,25.2865,3078.953,642.8544,0,65.00282,0,0,2155.267,2154.95,673.8403,342.1967,1016.037,3,118.1868,2.384929,95.46531,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1481.11,72.33483,57.54467,24.99823,0,0,394.1251,270.8446,123.2805,0,613.0412,3350.111,0,0,-7.993606e-15,4.263256e-14,617.8562,0,65.00282,499.6694,0,2.384929,7.332015,3.641532e-14
naive,2026-01-15 20:45:00,1043,20.75,25.23736,3068.789,583.922,1.027243,53.85656,0,0,2148.152,2147.835,1399.418,550.0772,1949.495,4,559.6023,2.790393,87.10268,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,748.417,66.03264,57.59634,24.31973,0,0,392.4361,136.7249,255.7113,0,686.8021,3754.567,0,0,1.24345e-13,4.263256e-14,559.6023,1.027243,53.85656,0,500,1.76315,12.17608,1.283418e-13
naive,2026-01-15 21:00:00,1044,21,25.01196,3059.808,505.8737,0.3176382,50.70865,0,0,2141.865,2141.548,568.3481,309.7499,878.0981,2,0,0,78.09806,800,0,490.8628,202.2017,0.1011008,0.2046279,0.3172331,0,250,0.3172331,1573.2,59.34705,57.83341,15.32859,0,0,389.5233,286.1048,103.4184,0,595.8547,3238.58,0,0,4.884981e-14,4.263256e-14,490.5451,0.3176382,50.70865,493.7147,0,0,8.638405,-7.049916e-15
naive,2026-01-15 21:15:00,1045,21.25,24.60341,3066.506,454.0243,0,50.14843,0,0,2146.554,2146.237,893.7183,402.5013,1296.22,3,426.0944,2.941554,67.18363,800,0,8.679355,200,0.1,0.1273234,0.3172331,0,250,0.3172331,1252.518,51.27272,58.2631,19.25052,0,0,38.63797,22.54533,16.09264,0,425.0466,2305.418,0,1.136868e-13,-3.330669e-16,4.263256e-14,434.7738,0,50.14843,8.679355,0,2.941554,1.124291,-2.842171e-14
naive,2026-01-15 21:30:00,1046,21.5,24.56538,3035.684,397.7116,2.489321,52.61591,0,0,2124.978,2124.661,1230.993,498.7977,1729.79,4,366.5033,2.115585,61.17139,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,893.6687,46.70294,58.30309,31.20826,0.3737357,5.912973,38.24961,16.08604,22.16358,0,515.9496,2826.611,0,-1.705303e-13,1.24345e-13,4.263256e-14,366.5033,2.115585,46.70294,0,500,0,0,0
naive,2026-01-15 21:45:00,1047,21.75,24.38231,3027.291,327.1371,2.261929,45.97806,0,0,2119.104,2118.787,557.2503,304.8574,862.1077,2,0,0,62.10771,800,0,328.2245,242.8612,0.1214306,0.2046279,0.3172331,0,250,0.3172331,1561.536,47.50877,58.49564,1.17459,0,0,38.14387,28.10765,10.03622,0,332.9651,1767.527,0,-5.684342e-14,-7.993606e-15,4.263256e-14,325.9625,2.261929,45.97806,330.9945,0,0,1.530708,-1.554312e-14
naive,2026-01-15 22:00:00,1048,22,24.43909,3017.004,292.8873,0,45.86864,0,0,2111.903,2111.586,643.6864,329.5913,973.2776,2,112.4038,2.956762,57.91711,800,0,171.2921,200,0.1,0.1529262,0.3172331,0,250,0.3172331,1467.899,44.2769,58.43592,9.191423,0,1.591742,38.01426,26.42219,11.59206,0,356.2997,1909.763,0,0,-8.21565e-15,4.263256e-14,283.6958,0,44.2769,171.2921,0,2.956762,0,-6.217249e-15
naive,2026-01-15 22:15:00,1049,22.25,24.28471,3004.411,237.2456,0,37.06204,0,0,2103.088,2102.77,1122.818,466.946,1589.764,4,233.374,0.9140625,55.47591,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,979.9524,42.47914,58.59829,3.87168,0,0,37.85558,17.63914,20.21643,0,484.5851,2605.974,0,-5.684342e-14,1.24345e-13,4.263256e-14,233.374,0,37.06204,0,500,0.9140625,5.417105,-4.107825e-14
naive,2026-01-15 22:30:00,1050,22.5,24.10297,3043.695,199.4044,0,31.8722,1,0,2130.586,2130.269,546.347,300.0508,846.3978,2,0,0,46.3978,800,0,199.4044,275.0663,0.1375331,0.2046279,0.3172331,0,250,0.3172331,1583.922,35.59529,58.78943,0,0,0,38.35056,28.5106,9.839957,328.5614,0,590.9846,0,0,-3.641532e-14,4.263256e-14,199.4044,0,31.8722,203.6441,0,0,3.723089,0
naive,2026-01-15 22:45:00,1051,22.75,24.26565,3048.978,174.2835,1.655949,28.6341,1,0,2134.285,2133.968,540.9422,297.668,838.6103,2,0,0,38.61027,800,0,170.4487,232.4108,0.1162054,0.1732052,0.3172331,0,250,0.3172331,1593.025,29.57063,58.61834,5.490787,0,0,38.41713,28.67446,9.74267,326.3425,0,596.211,0,5.684342e-14,4.25493e-14,4.263256e-14,168.7927,1.655949,28.6341,170.6689,0,0,0.9365321,1.332268e-15
naive,2026-01-15 23:00:00,1052,23,24.02359,3098.352,175.7853,4.293397,30.35916,1,1,2168.847,2168.529,538.343,296.2783,834.6213,2,2.050337,1.478585,31.09234,800,0,129.4969,200,0.1,0.1463457,0.3172331,0,250,0.3172331,1630.186,23.87305,58.87292,44.23807,2.814812,6.486106,39.03924,29.34335,9.695884,326.7783,0,668.4908,0,-5.684342e-14,6.02296e-15,4.263256e-14,131.5472,1.478585,23.87305,129.4969,0,0,0,9.325873e-15
naive,2026-01-15 23:15:00,1053,23.25,23.67842,3103.96,169.8936,0.2897395,32.22516,1,1,2172.772,2172.455,1013.551,432.9536,1446.505,3,114.1912,0,32.31333,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1158.904,24.89976,59.23595,55.7024,0.2897395,7.3254,39.1099,20.86027,18.24963,455.1115,0,940.1689,0,1.705303e-13,1.24345e-13,4.263256e-14,114.1912,0,24.89976,0,500,0,0,0
naive,2026-01-15 23:30:00,1054,23.5,23.48756,3097.532,159.63,4.902724,27.45329,1,1,2168.273,2167.956,535.4329,295.2393,830.6722,2,0,0,30.67222,800,0,106.8091,298.2151,0.1491075,0.2046279,0.3172331,0,250,0.3172331,1632.523,23.68201,59.43669,53.26667,4.457024,3.771281,39.02891,29.38541,9.643503,325.2902,0,683.2876,0,-5.684342e-14,-9.325873e-14,4.263256e-14,106.3634,0.4457,23.68201,106.8091,0,0,0,2.831069e-15
naive,2026-01-15 23:45:00,1055,23.75,23.41399,3113.547,135.2916,0,25.15346,1,1,2179.483,2179.166,537.8376,296.2994,834.137,2,0,0,34.13702,800,0,104.3916,272.0702,0.1360351,0.1877817,0.3172331,0,250,0.3172331,1641.328,26.37727,59.51407,30.9,0,0,39.23069,29.5439,9.686788,325.8433,0,638.0358,0,0,-7.263634e-14,4.263256e-14,104.3916,0,25.15346,104.6667,0,0,1.223809,0
naive,2026-01-16 00:00:00,1056,0,23.03995,3123.836,137.6713,6.260819,33.07124,1,1,2186.685,2186.368,537.1643,296.0026,833.1669,2,0,0,33.16686,800,0,101.1011,246.7521,0.1233761,0.1713186,0.3172331,0,250,0.3172331,1649.204,25.72688,59.90746,37.96772,4.863292,7.344359,39.36034,29.68567,9.674668,326.9732,0,660.434,0,0,2.137179e-15,4.263256e-14,99.70361,1.397526,25.72688,101.1011,0,0,0,1.110223e-15
naive,2026-01-16 00:15:00,1057,0.25,22.70345,3063.285,99.38857,0,25.92874,1,1,2144.3,2143.982,534.9454,295.0243,829.9697,2,0,0,29.96972,800,0,99.38857,221.8661,0.1109331,0.1553762,0.3172331,0,250,0.3172331,1609.037,23.3276,60.26138,0,0,2.601133,38.59739,28.96266,9.634727,324.4392,0,581.0843,0,5.684342e-14,-4.571343e-14,4.263256e-14,99.38857,0,23.3276,104.2669,0,0,0,0
naive,2026-01-16 00:30:00,1058,0.5,22.54807,3034.508,85.42995,0,17.21,1,1,2124.156,2123.839,546.6344,297.808,844.4424,2,19.91856,0,24.52383,800,0,65.51139,205.4534,0.1027267,0.1397059,0.3172331,0,250,0.3172331,1577.204,19.11916,60.42479,0,0,0,38.2348,28.38967,9.84513,326.1976,0,584.4174,0,0,3.813616e-14,4.263256e-14,85.42995,0,17.21,87.32485,0,0,1.90916,0
naive,2026-01-16 00:45:00,1059,0.75,21.92144,3025.372,102.4915,0,15.85389,1,1,2117.76,2117.443,592.4502,311.8482,904.2984,2,71.68137,0.6220864,31.99492,800,0,21.68409,200,0.1,0.129371,0.3172331,0,250,0.3172331,1524.993,25.10413,61.08385,9.126053,0,0,38.11969,27.44987,10.66981,339.298,0,625.6192,0,-5.684342e-14,-3.330669e-16,4.263256e-14,93.36546,0,15.85389,21.68409,0,0.6220864,9.250237,3.552714e-15
naive,2026-01-16 01:00:00,1060,1,21.57934,3030.35,111.006,0,13.84608,1,1,2121.245,2120.928,997.2743,427.9818,1425.256,3,95.66555,1.560808,28.02977,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1123.653,22.06967,61.44365,15.34047,0,0,38.18241,20.22576,17.95665,448.2076,0,853.7534,0,2.273737e-13,1.24345e-13,4.263256e-14,95.66555,0,13.84608,0,500,1.560808,8.223592,5.617729e-14
naive,2026-01-16 01:15:00,1061,1.25,21.49035,3034.032,127.3585,2.746681,15.99751,1,1,2123.823,2123.506,536.0561,295.514,831.5701,2,0,0,31.57008,800,0,111.1182,297.1378,0.1485689,0.2046279,0.3172331,0,250,0.3172331,1587.449,24.87966,61.53724,17.65677,1.330147,0,38.22881,28.57409,9.65472,324.0881,0,611.6992,0,0,9.148238e-14,4.263256e-14,109.7017,1.416534,15.99751,111.1182,0,0,8.882145,1.998401e-15
naive,2026-01-16 01:30:00,1062,1.5,21.22651,2992.106,139.2013,3.18468,17.14664,1,1,2094.474,2094.157,531.834,293.6527,825.4867,2,0,0,25.48674,800,0,90.03302,274.5828,0.1372914,0.1871033,0.3172331,0,250,0.3172331,1562.323,20.13932,61.81474,50.71637,1.636632,0,37.70053,28.12181,9.578723,321.7745,0,664.3164,0,0,-9.231504e-14,4.263256e-14,88.48497,1.548048,17.14664,90.03302,0,0,2.992675,1.776357e-15
naive,2026-01-16 01:45:00,1063,1.75,20.83592,3005.489,123.378,0,14.72897,1,1,2103.842,2103.525,527.56,291.7685,819.3285,2,0,0,19.32853,800,0,98.53368,249.9061,0.1249531,0.1729007,0.3172331,0,250,0.3172331,1575.965,15.33357,62.22553,24.84433,0,0,37.86916,28.36737,9.501791,320.1359,0,613.1245,0,0,-9.436896e-15,4.263256e-14,98.53368,0,14.72897,101.5372,0,0,0.6046011,0
naive,2026-01-16 02:00:00,1064,2,20.91837,3017.797,99.08,0,16.33531,1,1,2112.458,2112.14,527.8842,291.9114,819.7957,2,0,0,19.79567,800,0,89.54472,227.4806,0.1137403,0.1573622,0.3172331,0,250,0.3172331,1584.256,15.6911,62.13882,9.535286,0,0.6442109,38.02424,28.51661,9.507626,320.5363,0,587.6149,0,1.136868e-13,-2.717271e-14,4.263256e-14,89.54472,0,15.6911,89.99689,0,0,0,0
naive,2026-01-16 02:15:00,1065,2.25,20.57222,2997.376,77.0984,0,17.5214,1,1,2098.163,2097.846,529.0671,292.4329,821.5,2,0,0,21.50002,800,0,77.0984,208.1702,0.1040851,0.1432412,0.3172331,0,250,0.3172331,1568.779,17.1016,62.50288,0,0,0.4198084,37.76694,28.23802,9.528918,320.741,0,571.1664,0,0,-2.747802e-15,4.263256e-14,77.0984,0,17.1016,97.31165,0,0,0,0
naive,2026-01-16 02:30:00,1066,2.5,20.35382,2974.986,90.04432,3.111955,13.76837,1,1,2082.49,2082.173,577.9382,306.8577,884.7959,2,59.85226,0.8492764,24.09436,800,0,30.19205,200.5894,0.1002947,0.1310817,0.3172331,0,250,0.3172331,1504.235,19.20729,62.73258,0,2.262679,0,37.48482,27.07623,10.4086,333.9339,0,601.1968,0,0,4.571343e-14,4.263256e-14,90.04432,0.8492764,13.76837,32.54969,0,0,5.438918,4.440892e-15
naive,2026-01-16 02:45:00,1067,2.75,20.16637,3000.289,99.79311,5.870793,7.602266,1,1,2100.202,2099.885,612.9999,316.9006,929.9005,2,105.364,2.272862,22.26363,800,0,0,200.5578,0.1002789,0.1263082,0.3172331,0,250,0.3172331,1486.885,17.78127,62.92973,0,3.59793,0,37.80364,26.76393,11.03971,343.6645,0,622.7395,0,0,4.538037e-14,4.263256e-14,99.79311,2.272862,7.602266,2.231327,0,5.570895,10.179,-3.552714e-15
naive,2026-01-16 03:00:00,1068,3,20.04991,2996.412,133.1279,0,3.878979,1,1,2097.488,2097.171,615.9994,317.4097,933.4092,2,112.2002,3.648468,17.56055,800,0,2.105039,200,0.1,0.1262883,0.3172331,0,250,0.3172331,1481.172,14.04143,63.05221,18.82273,0,0,37.75479,26.66109,11.0937,344.0708,0,649.6771,0,5.684342e-14,-1.665335e-16,4.263256e-14,114.3052,0,3.878979,2.105039,0,3.648468,10.16245,6.217249e-15
naive,2026-01-16 03:15:00,1069,3.25,19.88607,3025.772,123.2202,0,13.46411,1,1,2118.04,2117.723,993.3438,425.5494,1418.893,3,101.5474,2.051204,15.29458,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1124.379,12.23566,63.22454,21.6728,0,1.228445,38.12472,20.23882,17.8859,445.9909,0,858.2397,0,0,1.24345e-13,4.263256e-14,101.5474,0,12.23566,0,500,2.051204,0,3.28626e-14
naive,2026-01-16 03:30:00,1070,3.5,19.77266,3054.138,136.1134,6.692908,22.19798,1,1,2137.896,2137.579,525.2333,290.7428,815.9761,2,0,0,15.97612,800,0,95.99369,300.9189,0.1504595,0.2046279,0.3172331,0,250,0.3172331,1612.346,12.7809,63.34382,40.78351,6.029109,9.417084,38.48214,29.02223,9.45991,321.3152,0,652.1203,0,-5.684342e-14,-5.062617e-14,4.263256e-14,95.32989,0.6637994,12.7809,95.99369,0,0,0,-4.440892e-16
naive,2026-01-16 03:45:00,1071,3.75,19.69011,3062.243,169.7206,7.271189,21.42184,1,1,2143.57,2143.253,524.4879,290.4141,814.902,2,0,0,14.902,800,0,102.9679,275.1296,0.1375648,0.1894842,0.3172331,0,250,0.3172331,1618.765,11.9216,63.43064,66.78987,7.234036,9.500239,38.58426,29.13776,9.446492,321.1134,0,698.5586,0,5.684342e-14,4.035661e-14,4.263256e-14,102.9308,0.03715353,11.9216,102.9679,0,0,0,-5.564993e-15
naive,2026-01-16 04:00:00,1072,4,19.60188,3025.494,181.4975,3.90152,26.20783,1,1,2117.846,2117.528,522.7072,289.6292,812.3364,2,0,0,12.33642,800,0,105.9035,248.6104,0.1243052,0.1732451,0.3172331,0,250,0.3172331,1594.821,9.869133,63.52343,77.31178,2.18379,16.3387,38.12122,28.70678,9.414441,321.0172,0,707.7003,0,0,-1.387779e-16,4.263256e-14,104.1857,1.717731,9.869133,105.9035,0,0,0,1.554312e-15
naive,2026-01-16 04:15:00,1073,4.25,19.5508,3010.653,222.4013,4.369372,19.23842,1,1,2107.457,2107.14,522.3868,289.4879,811.8747,2,0,0,11.87475,800,0,122.2499,218.0088,0.1090044,0.1565463,0.3172331,0,250,0.3172331,1584.753,9.499797,63.57716,101.3938,3.12698,9.738622,37.93423,28.52555,9.408673,319.6101,0,747.9943,0,0,-3.502754e-14,4.263256e-14,121.0075,1.242392,9.499797,122.2499,0,0,0,3.108624e-15
naive,2026-01-16 04:30:00,1074,4.5,19.19208,2977.154,251.9531,0,13.97708,1,1,2084.008,2083.691,595.5672,310.6278,906.195,2,93.4913,2.240505,10.46324,800,0,71.89794,200,0.1,0.1372769,0.3172331,0,250,0.3172331,1488.123,8.370592,63.95444,86.56387,0,5.60649,37.51214,26.78622,10.72592,338.3273,0,754.0285,0,-5.684342e-14,-3.053113e-16,4.263256e-14,165.3892,0,8.370592,71.89794,0,2.240505,0,6.661338e-15
naive,2026-01-16 04:45:00,1075,4.75,19.21882,2984.226,265.8462,0,16.33126,1,1,2088.958,2088.641,1074.167,448.7341,1522.901,4,206.1712,2.323369,14.40626,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1014.474,11.52501,63.92632,59.67507,0,4.806251,37.60125,18.26054,19.34071,467.778,0,966.5783,0,5.684342e-14,1.24345e-13,4.263256e-14,206.1712,0,11.52501,0,500,2.323369,0,-5.77316e-15
naive,2026-01-16 05:00:00,1076,5,19.01915,2982.232,292.791,0,12.44816,1,1,2087.563,2087.245,523.5722,290.0105,813.5827,2,0,0,13.58272,800,0,260.7633,259.7265,0.1298633,0.2046279,0.3172331,0,250,0.3172331,1563.673,10.86618,64.13631,32.02776,0,1.581977,37.57613,28.14612,9.43001,318.4135,0,619.9216,0,0,4.884981e-14,4.263256e-14,260.7633,0,10.86618,261.4045,0,0,0,0
naive,2026-01-16 05:15:00,1077,5.25,18.7377,3042.57,359.7207,0,8.030604,1,1,2129.799,2129.481,586.007,307.5551,893.5622,2,83.89196,0.9493479,8.720873,800,0,238.7426,200,0.1,0.163546,0.3172331,0,250,0.3172331,1543.474,6.976698,64.43233,37.08614,0,1.053905,38.33638,27.78254,10.55384,335.508,0,662.5031,0,5.684342e-14,1.099121e-14,4.263256e-14,322.6346,0,6.976698,238.7426,0,0.9493479,0,-1.332268e-14
naive,2026-01-16 05:30:00,1078,5.5,18.93633,3070.318,447.3916,4.130825,5.732097,1,1,2149.222,2148.905,1218.677,489.5706,1708.248,4,398.4304,1.805696,8.011829,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,930.2278,6.409464,64.22342,48.96113,2.32513,0,38.686,16.7441,21.9419,506.3147,0,1028.847,0,-1.705303e-13,1.24345e-13,4.263256e-14,398.4304,1.805696,5.732097,0,500,0,0.6773661,0
naive,2026-01-16 05:45:00,1079,5.75,18.80016,3072.772,519.3406,0,5.197873,1,1,2150.941,2150.623,519.2717,288.1146,807.3863,2,0,0,7.386268,800,0,487.9546,202.9287,0.1014644,0.2046279,0.3172331,0,250,0.3172331,1631.352,5.909014,64.36664,31.38599,0,0,38.71693,29.36433,9.3526,317.4789,0,616.6862,0,0,-7.993606e-15,4.263256e-14,487.9546,0,5.197873,488.5812,0,0,0.7111413,0
naive,2026-01-16 06:00:00,1080,6,18.8716,3053.244,616.5262,5.111931,5.227243,1,1,2137.271,2136.954,958.9813,415.0375,1374.019,3,562.569,0.1460552,11.30372,800,0,11.58706,200,0.1,0.1277812,0.3172331,0,250,0.3172331,1177.973,9.042975,64.2915,42.37006,4.965876,0,38.47088,21.20351,17.26737,436.241,0,881.8086,0,1.136868e-13,-2.498002e-16,4.263256e-14,574.1561,0.1460552,5.227243,11.58706,0,0,3.815732,-2.439715e-14
naive,2026-01-16 06:15:00,1081,6.25,18.83336,3114.237,689.739,7.243872,11.35966,1,1,2179.966,2179.649,1430.238,550.5441,1980.782,4,669.8923,0.4277587,10.46194,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,749.4107,8.36955,64.33173,19.84664,6.816114,2.990111,39.23939,13.48939,25.74999,564.5174,0,1102.655,0,2.273737e-13,1.24345e-13,4.263256e-14,669.8923,0.4277587,8.36955,0,500,0,0,1.136868e-13
