controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-16 06:30:00,1082,6.5,18.82317,3099.955,741.6665,10.77195,3.50999,1,1,2169.969,2169.651,704.1427,341.8493,1045.992,3,233.4037,1.757342,10.831,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1465.509,8.664803,64.34244,8.593412,9.014613,0,39.05943,26.37916,12.68028,368.2285,0,694.4456,0,5.684342e-14,-7.993606e-15,4.263256e-14,733.0731,1.757342,3.50999,499.6694,0,0,5.154813,1.199041e-14
naive,2026-01-16 06:45:00,1083,6.75,18.97947,3063.443,775.235,0.3487354,1.129587,1,1,2144.41,2144.093,1456.499,543.501,2000,4,772.8097,2.424579,10.95347,713.8122,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,687.5938,8.762776,57.26385,2.425281,0,0,38.59938,12.37669,26.22269,555.8777,0,1051.517,0,0,1.24345e-13,4.263256e-14,772.8097,0.3487354,1.129587,0,500,2.075843,7.633189,-1.465494e-14
naive,2026-01-16 07:00:00,1084,7,18.94947,3068.151,782.8982,0.4535071,0,1,1,2147.706,2147.389,756.3391,357.9894,1114.328,3,291.1603,2.699474,20.46869,800,0,491.7379,201.9829,0.1009914,0.2046279,0.3172331,0,250,0.3172331,1391.05,16.37495,64.2096,0,0,0,38.65871,25.03889,13.61981,383.0283,0,693.8208,0,-1.136868e-13,-7.993606e-15,4.263256e-14,782.8982,0.4535071,0,499.6694,0,2.245967,16.37495,-9.325873e-15
naive,2026-01-16 07:15:00,1085,7.25,19.1197,3058.163,767.1527,3.425272,0,1,1,2140.714,2140.397,1134.964,467.2923,1602.256,4,775.4749,4.376418,22.40507,800,0,0,201.9511,0.1009755,0.1271857,0.3172331,0,250,0.3172331,1005.433,17.92405,64.03056,0,0,0,38.53285,18.09779,20.43506,485.3901,0,898.7458,0,-2.273737e-13,-1.623701e-14,4.263256e-14,767.1527,3.425272,0,7.804305,0,9.273317,17.92405,1.421085e-14
naive,2026-01-16 07:30:00,1086,7.5,19.30327,3108.736,725.8854,6.962781,1.13982,1,1,2176.115,2175.798,1100.747,457.0131,1557.76,4,735.079,4.029474,18.65126,800,0,0,201.9193,0.1009596,0.1271656,0.3172331,0,250,0.3172331,1075.052,14.92101,63.83749,0,2.933308,0,39.17008,19.35093,19.81915,476.364,0,885.9708,0,0,4.427014e-14,4.263256e-14,725.8854,4.029474,1.13982,7.677139,0,9.193596,13.78119,2.664535e-14
naive,2026-01-16 07:45:00,1087,7.75,19.60058,3107.414,673.3753,3.578117,8.749826,1,1,2175.19,2174.873,1043.681,440.3727,1484.054,3,663.4824,3.336815,17.23431,800,0,7.549993,200,0.1,0.1271456,0.3172331,0,250,0.3172331,1131.192,13.78745,63.5248,2.342896,0.2413021,0,39.15342,20.36146,18.79197,460.7342,0,854.4607,0,5.684342e-14,-2.775558e-16,4.263256e-14,671.0324,3.336815,8.749826,7.549993,0,0,5.037622,4.218847e-14
naive,2026-01-16 08:00:00,1088,8,19.71262,3147.555,578.3158,363.9378,12.43258,1,1,2203.288,2202.971,1451.444,548.5557,2000,4,595.1771,358.7657,19.39802,526.6592,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,751.5268,15.51842,41.74232,0,5.172053,0,39.65919,13.52748,26.13171,562.0832,0,1086.128,0,0,1.24345e-13,4.263256e-14,578.3158,358.7657,12.43258,0,500,16.86127,3.085839,0
naive,2026-01-16 08:15:00,1089,8.25,20.01663,3207.587,492.9258,377.7102,20.23383,1,1,2245.311,2244.994,807.0257,411.6627,1218.688,3,27.808,365.1458,25.73455,800,0,465.1178,208.6379,0.104319,0.2046279,0.3172331,0,250,0.3172331,1437.968,20.58421,63.08722,0,12.56444,0,40.41559,25.88342,14.53217,437.5461,0,825.7927,0,0,-7.993606e-15,4.263256e-14,492.9258,365.1458,20.23383,499.6694,0,0,0.3503808,0
naive,2026-01-16 08:30:00,1090,8.5,20.41717,3199.851,400.9834,380.8631,23.3356,1,1,2239.895,2239.578,1108.804,499.0601,1607.865,4,411.4823,367.1227,29.25956,800,0,0,208.6051,0.1043025,0.1313762,0.3172331,0,250,0.3172331,1130.774,23.31,62.66596,0,13.74033,0.02560007,40.31812,20.35393,19.96419,519.4183,0,992.0394,0,-1.705303e-13,-1.415534e-15,4.263256e-14,400.9834,367.1227,23.31,34.42024,0,10.49891,0,0
naive,2026-01-16 08:45:00,1091,8.75,20.80722,3217.023,307.3181,385.6464,23.87399,1,1,2251.916,2251.599,1057.995,485.7169,1543.711,4,335.3527,369.4307,38.92804,800,0,0,208.5722,0.1042861,0.1313555,0.3172331,0,250,0.3172331,1193.604,30.89105,62.25572,0,16.21565,0,40.53448,21.48487,19.04961,507.2018,0,972.3378,0,-5.684342e-14,-1.126876e-14,4.263256e-14,307.3181,369.4307,23.87399,34.28888,0,28.03456,7.017054,5.684342e-14
naive,2026-01-16 09:00:00,1092,9,21.07373,3284.157,252.441,393.219,27.80858,1,1,2298.91,2298.593,1003.798,471.2792,1475.077,3,255.874,376.5627,42.64062,800,0,0,208.5394,0.1042697,0.1313349,0.3172331,0,250,0.3172331,1294.795,33.74622,61.97542,0,16.65631,0,41.38038,23.30631,18.07408,494.5855,0,948.1807,0,0,2.589595e-14,4.263256e-14,252.441,376.5627,27.80858,34.15755,0,3.432945,5.937636,2.842171e-14
naive,2026-01-16 09:15:00,1093,9.25,21.33023,3288.265,169.0344,390.5005,36.17776,1,1,2301.786,2301.468,953.5581,457.0705,1410.629,3,189.1313,376.3518,45.1455,800,0,0,208.5066,0.1042533,0.1313142,0.3172331,0,250,0.3172331,1347.91,35.63597,61.70565,0,14.14866,0.5417884,41.43214,24.26238,17.16976,481.4247,0,917.8369,0,-1.136868e-13,5.22915e-14,4.263256e-14,169.0344,376.3518,35.63597,34.02623,0,20.09688,0,-2.842171e-14
naive,2026-01-16 09:30:00,1094,9.5,21.90603,3295.536,123.9418,402.5132,47.40932,1,1,2306.875,2306.558,923.6451,448.9484,1372.593,3,146.5534,383.0628,42.97722,800,0,0,208.4737,0.1042369,0.1312935,0.3172331,0,250,0.3172331,1382.913,33.72645,61.10005,0,19.45038,13.68287,41.52375,24.89243,16.63132,476.1836,0,917.1816,0,5.684342e-14,1.024181e-14,4.263256e-14,123.9418,383.0628,33.72645,33.89494,0,22.61154,0,5.684342e-14
naive,2026-01-16 09:45:00,1095,9.75,22.40336,3303.654,101.6646,397.5581,43.25056,1,1,2312.558,2312.241,913.6266,447.4964,1361.123,3,121.6321,386.2902,53.20062,800,0,0,208.4409,0.1042205,0.1312729,0.3172331,0,250,0.3172331,1398.614,41.53761,60.57699,0,11.26788,1.712951,41.62604,25.17505,16.45099,472.9675,0,897.223,0,2.273737e-13,-4.418688e-14,4.263256e-14,101.6646,386.2902,41.53761,33.76367,0,19.96756,0,2.842171e-14
naive,2026-01-16 10:00:00,1096,10,22.51305,3302.959,71.47451,405.776,46.19531,1,1,2312.071,2311.754,903.9632,446.1371,1350.1,3,97.24689,389.8258,63.02766,800,0,0,208.4081,0.1042041,0.1312522,0.3172331,0,250,0.3172331,1407.791,49.155,60.46162,0,15.95015,0,41.61728,25.34023,16.27705,471.4774,0,902.4494,0,-2.273737e-13,-5.481726e-14,4.263256e-14,71.47451,389.8258,46.19531,33.63242,0,25.77238,2.959689,-5.684342e-14
naive,2026-01-16 10:15:00,1097,10.25,22.84969,3304.764,73.73655,404.2435,58.4431,1,1,2313.335,2313.017,893.9689,444.3258,1338.295,3,75.43531,392.6932,70.16622,800,0,0,208.3753,0.1041876,0.1312315,0.3172331,0,250,0.3172331,1419.049,54.53337,60.10757,0,11.55035,3.909733,41.64002,25.54287,16.09715,470.5502,0,893.4038,0,0,3.455569e-14,4.263256e-14,73.73655,392.6932,54.53337,33.50118,0,1.698761,0,-5.684342e-14
naive,2026-01-16 10:30:00,1098,10.5,23.14749,3354.55,90.42954,405.6606,70.17885,1,1,2348.185,2347.868,886.096,442.0387,1328.135,3,65.48527,390.0587,72.59081,800,0,24.94427,202.1064,0.1010532,0.1312109,0.3172331,0,250,0.3172331,1461.772,56.24482,59.79435,0,15.60194,13.93403,42.26733,26.31189,15.95544,470.7936,0,901.2318,0,1.136868e-13,5.292988e-14,4.263256e-14,90.42954,390.0587,56.24482,33.36997,0,0,0,0
naive,2026-01-16 10:45:00,1099,10.75,23.37914,3402.24,86.64466,402.1484,77.99801,1,1,2381.568,2381.251,922.1939,454.0396,1376.233,3,98.37713,394.1257,83.7307,800,0,0,202.0746,0.1010373,0.1272635,0.3172331,0,250,0.3172331,1459.057,64.72106,59.55072,0,8.022735,13.27695,42.86822,26.26302,16.6052,482.6408,0,912.1263,0,-2.273737e-13,4.05509e-14,4.263256e-14,86.64466,394.1257,64.72106,8.298445,0,11.73247,0,-4.263256e-14
naive,2026-01-16 11:00:00,1100,11,23.62411,3390.792,70.44531,405.1921,84.89152,1,1,2373.554,2373.237,906.8531,449.8097,1356.663,3,77.08354,393.0019,86.57736,800,0,0,202.0428,0.1010214,0.1272434,0.3172331,0,250,0.3172331,1466.384,66.75176,59.29307,0,12.19018,18.13976,42.72398,26.39491,16.32907,479.4145,0,913.1523,0,-1.136868e-13,1.423861e-14,4.263256e-14,70.44531,393.0019,66.75176,8.171201,0,6.638227,0,-2.842171e-14
naive,2026-01-16 11:15:00,1101,11.25,23.91424,3455.521,89.72185,414.1806,97.1414,1,1,2418.865,2418.547,915.1459,454.157,1369.303,3,71.27128,398.7062,99.32541,800,0,8.043978,200,0.1,0.1272234,0.3172331,0,250,0.3172331,1503.401,76.35006,58.98793,10.40659,15.47443,20.79134,43.53956,27.06123,16.47834,484.9181,0,948.1196,0,-5.684342e-14,8.049117e-16,4.263256e-14,79.31526,398.7062,76.35006,8.043978,0,0,0,0
naive,2026-01-16 11:30:00,1102,11.5,24.26286,3500.869,98.52298,410.8693,105.1218,1,1,2450.608,2450.291,1307.213,568.0428,1875.256,4,66.87706,394.4154,113.9637,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1143.078,87.28449,58.62127,31.64593,16.45393,17.83726,44.11095,20.5754,23.53555,591.8143,0,1200.652,0,0,1.24345e-13,4.263256e-14,66.87706,394.4154,87.28449,0,500,0,0,-5.684342e-14
naive,2026-01-16 11:45:00,1103,11.75,24.51627,3491.267,78.9009,415.3333,112.0549,1,1,2443.887,2443.569,602.5832,324.8424,927.4256,2,0,0,127.4256,800,0,462.2568,209.3532,0.1046766,0.2046279,0.3172331,0,250,0.3172331,1840.986,97.33654,58.35475,12.77433,19.20312,14.71832,43.98996,33.13775,10.85221,360.6306,0,710.7731,0,0,-7.993606e-15,4.263256e-14,66.12658,396.1302,97.33654,462.2568,0,0,0,0
naive,2026-01-16 12:00:00,1104,12,24.78406,3452.343,93.89984,417.2045,124.07,1,1,2416.64,2416.323,914.3474,458.5311,1372.879,3,31.54243,402.9917,138.3444,800,0,37.28081,200,0.1,0.1318266,0.3172331,0,250,0.3172331,1501.975,105.3807,58.0731,25.0766,14.21275,18.68925,43.49952,27.03555,16.46396,488.9501,0,980.3421,0,-5.684342e-14,2.026157e-15,4.263256e-14,68.82324,402.9917,105.3807,37.28081,0,0,0,0
naive,2026-01-16 12:15:00,1105,12.25,25.18611,3438.116,93.62337,411.8458,142.4125,1,1,2406.681,2406.364,1352.03,587.2376,1939.267,4,71.60495,412.8597,154.8026,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1054.334,117.4195,57.65025,22.01842,0,24.99304,439.2132,192.4133,246.7999,784.2121,0,1541.55,0,0,1.24345e-13,4.263256e-14,71.60495,411.8458,117.4195,0,500,1.013885,0,0
naive,2026-01-16 12:30:00,1106,12.5,25.44291,3447.845,94.22731,410.1743,158.2902,1,1,2413.492,2413.174,631.7012,337.6791,969.3803,2,0,0,169.3803,800,0,492.3712,201.8245,0.1009123,0.2046279,0.3172331,0,250,0.3172331,1781.473,128.1289,57.38016,12.03038,0,30.16127,442.7385,326.7991,115.9395,670.011,0,1296.222,0,-1.136868e-13,-7.993606e-15,4.263256e-14,82.19693,410.1743,128.1289,495.7983,0,0,0,5.684342e-14
naive,2026-01-16 12:45:00,1107,12.75,25.72488,3455.344,88.95587,414.4706,172.6468,1,1,2418.741,2418.424,966.4706,478.0337,1444.504,3,60.76168,410.6477,173.0949,800,0,7.171103,200,0.1,0.127086,0.3172331,0,250,0.3172331,1451.953,130.5483,57.0836,21.02309,3.822954,42.09849,446.2405,267.875,178.3655,753.6756,0,1485.992,0,0,3.053113e-16,4.263256e-14,67.93278,410.6477,130.5483,7.171103,0,0,0,0
naive,2026-01-16 13:00:00,1108,13,26.05897,3509.667,82.22079,411.4537,181.5431,1,1,2456.767,2456.449,1376.714,597.53,1974.244,4,76.56069,407.3764,190.3065,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1079.736,143.0207,56.73222,5.660109,4.077334,38.52232,456.35,200.5634,255.7866,805.249,0,1563.471,0,0,1.24345e-13,4.263256e-14,76.56069,407.3764,143.0207,0,500,0,0,0
naive,2026-01-16 13:15:00,1109,13.25,26.46912,3479.626,73.77326,407.2996,181.1152,1,1,2435.738,2435.421,656.4072,348.5707,1004.978,3,0,0,204.9779,800,0,478.6966,205.2432,0.1026216,0.2046279,0.3172331,0,250,0.3172331,1779.014,153.3741,56.30085,2.376243,0,27.7411,456.2676,333.2486,123.019,687.0158,0,1314.792,0,0,-7.993606e-15,4.263256e-14,71.39702,407.2996,153.3741,481.3606,0,0,0,0
naive,2026-01-16 13:30:00,1110,13.5,26.8168,3483.633,79.78402,419.0637,192.8653,1,1,2438.543,2438.226,1002.608,491.993,1494.601,3,77.33684,411.6586,205.6052,800,0,2.44718,204.5991,0.1022995,0.1292386,0.3172331,0,250,0.3172331,1435.618,153.2716,55.93517,0,7.405075,39.59372,460.0894,270.8636,189.2257,770.3269,0,1490.5,0,5.684342e-14,-1.354472e-14,4.263256e-14,79.78402,411.6586,153.2716,20.84356,0,0,0,0
naive,2026-01-16 13:45:00,1111,13.75,27.04434,3484.082,75.18612,407.9565,204.3658,1,1,2438.857,2438.54,993.3103,490.2381,1483.548,3,57.63304,405.0068,220.9085,800,0,17.55308,200.1786,0.1000893,0.1288331,0.3172331,0,250,0.3172331,1445.23,164.2776,55.69587,0,2.949659,40.08819,462.3319,273.9709,188.361,771.8085,0,1486.047,0,1.136868e-13,-5.82312e-14,4.263256e-14,75.18612,405.0068,164.2776,18.26754,0,0,0,0
naive,2026-01-16 14:00:00,1112,14,27.24102,3508.099,74.82948,409.8087,204.9422,1,1,2455.669,2455.352,1010.965,496.2598,1507.225,4,72.43999,408.7797,226.0053,800,0,0.5884144,200,0.1,0.1260495,0.3172331,0,250,0.3172331,1444.387,167.7122,55.489,1.801075,1.028948,37.23005,467.436,274.9386,192.4974,778.2852,0,1499.027,0,5.684342e-14,-2.775558e-17,4.263256e-14,73.02841,408.7797,167.7122,0.5884144,0,0,0,0
naive,2026-01-16 14:15:00,1113,14.25,27.24234,3499.881,88.50733,406.3813,205.1061,1,1,2449.917,2449.6,1394.911,605.0893,2000,4,71.81308,409.4669,232.6088,786.1112,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1054.689,172.61,54.52429,16.69425,0,32.49609,466.3539,200.7653,265.5886,812.0404,0,1591.539,0,0,1.24345e-13,4.263256e-14,71.81308,406.3813,172.61,0,500,3.085637,0,0
naive,2026-01-16 14:30:00,1114,14.5,27.43346,3490.272,87.80913,407.9548,219.0778,1,1,2443.19,2442.873,678.9612,358.5136,1037.475,3,0,0,237.4748,800,0,490.2047,202.3662,0.1011831,0.2046279,0.3172331,0,250,0.3172331,1763.912,175.8577,55.28661,5.518403,0.04083,43.22004,466.942,337.1185,129.8236,703.8923,0,1355.177,0,1.136868e-13,-6.483702e-14,4.263256e-14,82.29073,407.914,175.8577,490.2047,0,0,0,0
naive,2026-01-16 14:45:00,1115,14.75,27.44081,3486.771,73.61811,416.7469,219.1005,1,1,2440.74,2440.423,1019.963,499.9269,1519.89,4,74.95898,404.6484,240.2825,800,0,0,202.3343,0.1011672,0.127427,0.3172331,0,250,0.3172331,1420.46,177.9228,55.27887,0,12.09851,41.17766,466.5459,271.52,195.0259,779.3179,0,1517.317,0,0,1.834644e-14,4.263256e-14,73.61811,404.6484,177.9228,9.337296,0,1.340873,0,0
naive,2026-01-16 15:00:00,1116,15,27.44084,3470.59,71.34193,413.4289,223.206,1,1,2429.413,2429.096,1031.755,503.2543,1535.009,4,90.68619,399.8534,244.4695,800,0,0,202.3025,0.1011512,0.127407,0.3172331,0,250,0.3172331,1397.341,181.0231,55.27884,0,13.57556,42.18289,464.3811,267.1011,197.28,778.4187,0,1518.066,0,-2.842171e-13,3.733125e-14,4.263256e-14,71.34193,399.8534,181.0231,9.209889,0,19.34426,0,1.421085e-14
naive,2026-01-16 15:15:00,1117,15.25,27.64885,3479.682,98.76596,411.0708,230.1728,1,1,2435.777,2435.46,1056.931,511.9423,1568.874,4,110.9547,401.0298,256.8891,800,0,0,202.2706,0.1011353,0.1273869,0.3172331,0,250,0.3172331,1378.529,189.792,55.06007,0,10.04104,40.38076,467.6429,264.6626,202.9803,784.3576,0,1524.093,0,-1.136868e-13,6.689094e-15,4.263256e-14,98.76596,401.0298,189.792,9.082502,0,12.18869,0,-1.421085e-14
naive,2026-01-16 15:30:00,1118,15.5,27.74564,3483.954,132.148,411.1427,227.5201,1,1,2438.768,2438.451,1057.575,511.9281,1569.503,4,113.4613,396.8917,259.1504,800,0,8.955135,200,0.1,0.1273668,0.3172331,0,250,0.3172331,1380.875,191.262,54.95827,9.731544,14.25104,36.25804,469.1761,265.6562,203.52,784.5596,0,1548.661,0,-1.136868e-13,-4.718448e-16,4.263256e-14,122.4165,396.8917,191.262,8.955135,0,0,0,5.684342e-14
naive,2026-01-16 15:45:00,1119,15.75,27.90428,3449.314,137.6002,406.134,232.4961,1,1,2414.52,2414.203,1401.726,598.2745,2000,4,120.2121,394.0612,254.5078,731.2189,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1012.477,187.5127,50.08066,17.38811,12.07286,44.98347,466.0759,195.4389,270.637,802.3966,0,1599.273,0,2.273737e-13,1.24345e-13,4.263256e-14,120.2121,394.0612,187.5127,0,500,0,0,0
naive,2026-01-16 16:00:00,1120,16,27.90582,3460.397,144.5271,408.9476,224.1749,1,1,2422.278,2421.96,716.6175,375.1143,1091.732,3,0,30.17584,261.556,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1705.343,192.7023,54.78981,3.913246,19.7161,31.47263,467.5887,329.1939,138.3948,710.3836,0,1399.889,0,0,-7.993606e-15,4.263256e-14,140.6138,389.2315,192.7023,499.6694,0,0,0,0
naive,2026-01-16 16:15:00,1121,16.25,28.13257,3452.892,159.153,405.5314,219.4233,1,1,2417.024,2416.707,1407.313,592.6874,2000,4,162.3007,387.8409,259.7686,690.0898,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1009.395,190.9142,47.05664,0,17.69051,28.5091,468.8319,195.793,273.039,794.0104,0,1565.598,0,-1.136868e-13,1.24345e-13,4.263256e-14,159.153,387.8409,190.9142,0,500,3.147681,0,-1.421085e-13
naive,2026-01-16 16:30:00,1122,16.5,28.20547,3432.3,191.5435,401.9795,209.199,1,1,2402.61,2402.293,741.4591,386.0657,1127.525,3,0,71.23666,256.2881,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1660.833,188.2068,54.47465,6.226982,16.38992,20.99222,466.762,322.6549,144.107,712.7989,0,1403.328,0,1.136868e-13,-7.993606e-15,4.263256e-14,185.3166,385.5895,188.2068,499.6694,0,0,0,0
naive,2026-01-16 16:45:00,1123,16.75,28.39951,3438.907,225.374,387.7902,205.909,1,1,2407.235,2406.918,1413.731,586.2687,2000,4,218.1907,381.7865,245.07,654.9528,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,993.1864,179.5883,44.43082,7.183285,6.003715,26.3207,469.6078,193.7526,275.8552,785.156,0,1543.075,0,2.273737e-13,1.24345e-13,4.263256e-14,218.1907,381.7865,179.5883,0,500,0,0,-1.136868e-13
naive,2026-01-16 17:00:00,1124,17,28.50987,3447.92,300.5196,388.884,199.9847,1,1,2413.544,2413.227,773.3335,400.1175,1173.451,3,0,139.2107,234.2403,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1639.893,171.4454,54.1545,35.30122,15.22228,28.53925,471.9563,320.6728,151.2835,726.371,0,1478.971,0,-1.136868e-13,-7.993606e-15,4.263256e-14,265.2184,373.6617,171.4454,499.6694,0,0,0,-5.684342e-14
naive,2026-01-16 17:15:00,1125,17.25,28.5382,3401.056,336.2154,379.4534,192.6535,1,1,2380.739,2380.422,1425.036,574.9636,2000,4,317.5354,363.8359,224.0991,594.5296,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,955.3859,163.9721,40.22342,18.68001,15.6175,28.68148,465.8254,186.9348,278.8906,767.5104,0,1548.933,0,0,1.24345e-13,4.263256e-14,317.5354,363.8359,163.9721,0,500,0,0,-5.684342e-14
naive,2026-01-16 17:30:00,1126,17.5,28.4678,3369.694,382.2537,372.9732,185.3804,1,1,2358.786,2358.469,836.8062,428.0994,1264.906,3,0,251.5551,213.3506,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1521.662,156.2276,54.19874,1.519888,2.482507,29.15282,460.8316,297.2843,163.5472,731.0793,0,1408.089,0,-1.136868e-13,-7.993606e-15,4.263256e-14,380.7338,370.4907,156.2276,499.6694,0,0,0,5.684342e-14
naive,2026-01-16 17:45:00,1127,17.75,28.44989,3352.291,445.0828,368.2879,174.4588,1,1,2346.603,2346.286,1440.474,559.5263,2000,4,441.5425,367.6815,197.488,493.288,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,905.8124,144.6404,33.43111,3.540265,0.6064146,29.81841,458.2751,176.8988,281.3763,742.2484,0,1454.04,0,0,1.24345e-13,4.263256e-14,441.5425,367.6815,144.6404,0,500,0,0,-1.136868e-13
naive,2026-01-16 18:00:00,1128,18,28.52072,3372.759,516.9457,2.600499,170.5659,1,1,2360.932,2360.614,639.2929,341.0259,980.3188,2,0,0,180.3188,800,0,495.3411,201.0821,0.100541,0.2046279,0.3172331,0,250,0.3172331,1721.321,131.9635,54.14309,22.29868,1.906457,38.60243,461.7759,336.6742,125.1017,685.2503,0,1351.344,0,-5.684342e-14,-7.993606e-15,4.263256e-14,494.647,0.6940419,131.9635,495.3411,0,0,0,2.220446e-16
naive,2026-01-16 18:15:00,1129,18.25,28.55834,3354.585,563.6251,4.795716,158.579,1,1,2348.21,2347.892,1056.731,460.8888,1517.62,4,539.3809,3.836932,174.4018,800,0,4.201736,200,0.1,0.1266184,0.3172331,0,250,0.3172331,1291.161,127.5807,54.10352,20.04249,0.9587839,30.99825,459.6597,252.7436,206.9161,719.7003,0,1414.761,0,-1.136868e-13,-8.326673e-17,4.263256e-14,543.5826,3.836932,127.5807,4.201736,0,0,0,-3.863576e-14
naive,2026-01-16 18:30:00,1130,18.5,28.33403,3332.528,605.7232,6.871918,139.2813,1,1,2332.77,2332.453,1442.885,557.1153,2000,4,612.1493,2.637211,164.5868,720.6266,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,889.5679,120.6961,48.94806,0,4.234707,18.58517,454.4424,173.295,281.1474,734.0309,0,1420.3,0,-2.273737e-13,1.24345e-13,4.263256e-14,605.7232,2.637211,120.6961,0,500,6.426169,0,5.684342e-14
naive,2026-01-16 18:45:00,1131,18.75,28.38658,3354.82,655.4499,5.925102,137.1054,1,1,2348.374,2348.056,734.8437,365.7544,1100.598,3,146.2265,3.532626,150.8389,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1613.213,110.551,54.28417,9.553982,2.392476,26.55443,457.998,314.6212,143.3768,685.5544,0,1330.647,0,5.684342e-14,-7.993606e-15,4.263256e-14,645.896,3.532626,110.551,499.6694,0,0,0,4.440892e-15
naive,2026-01-16 19:00:00,1132,19,28.26201,3314.476,695.9565,9.960861,130.4736,1,0,2320.133,2319.816,1452.942,547.0577,2000,4,694.8152,4.044381,143.4613,657.679,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,866.8738,105.2868,44.73466,1.1413,5.91648,25.18675,451.2843,168.6138,282.6705,720.5706,0,1402.989,0,1.136868e-13,1.24345e-13,4.263256e-14,694.8152,4.044381,105.2868,0,500,0,0,5.684342e-14
naive,2026-01-16 19:15:00,1133,19.25,28.25804,3308.901,718.2061,6.344307,114.3157,0,0,2316.231,2315.914,790.9367,379.9856,1170.922,3,234.4699,3.069111,133.3833,800,0,483.7362,203.9833,0.1019917,0.2046279,0.3172331,0,250,0.3172331,1524.977,97.89474,54.41935,0,3.275196,16.42098,450.487,296.5949,153.8921,0,679.7742,3683.186,0,0,-7.993606e-15,4.263256e-14,718.2061,3.069111,97.89474,499.6694,0,0,0,6.838974e-14
naive,2026-01-16 19:30:00,1134,19.5,28.04262,3260.964,752.0547,8.092356,99.40476,0,0,2282.675,2282.357,1159.657,484.4981,1644.155,4,722.346,1.069904,120.7388,800,0,15.80479,200,0.1,0.1284453,0.3172331,0,250,0.3172331,1122.701,88.82256,54.64593,13.90392,7.022451,10.5822,441.9239,217.354,224.5699,0,703.9008,3846.076,0,-1.136868e-13,-8.604228e-16,4.263256e-14,738.1508,1.069904,88.82256,15.80479,0,0,0,2.109424e-14
naive,2026-01-16 19:45:00,1135,19.75,27.98942,3238.797,744.6378,8.171107,99.92701,0,0,2267.158,2266.841,1456.383,543.6172,2000,4,731.3702,2.219848,116.9574,649.4526,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,810.458,86.09053,44.40784,13.26757,5.951259,13.83648,438.4232,156.7264,281.6968,0,703.0193,3849.8,0,2.273737e-13,1.24345e-13,4.263256e-14,731.3702,2.219848,86.09053,0,500,0,0,-1.136868e-13
naive,2026-01-16 20:00:00,1136,20,27.73627,3238.511,731.0537,7.786975,90.88583,0,0,2266.958,2266.641,772.5399,372.1893,1144.729,3,231.8313,3.103184,109.7948,800,0,499.2224,200.1118,0.1000559,0.2046279,0.3172331,0,250,0.3172331,1494.101,81.0406,54.96813,0,4.683791,9.845235,436.0364,287.3817,148.6547,0,661.4647,3584.296,0,-1.136868e-13,-7.993606e-15,4.263256e-14,731.0537,3.103184,81.0406,499.6694,0,0,0,-8.881784e-15
naive,2026-01-16 20:15:00,1137,20.25,27.5934,3195.896,698.324,7.260947,79.334,0,0,2237.127,2236.81,1111.51,468.4175,1579.928,4,679.0994,0.2431786,100.5854,800,0,0.3210007,200,0.1,0.1260074,0.3172331,0,250,0.3172331,1125.299,74.35802,55.11839,18.9036,7.017768,4.975984,429.0018,215.7926,213.2092,0,685.1644,3751.11,0,1.136868e-13,2.775558e-17,4.263256e-14,679.4204,0.2431786,74.35802,0.3210007,0,0,0,-8.90954e-15
naive,2026-01-16 20:30:00,1138,20.5,27.38366,3160.988,615.1913,7.093459,66.23773,0,0,2212.692,2212.374,1441.609,558.3912,2000,4,631.7412,1.038966,90.25013,776.9697,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,770.7657,66.86909,53.74589,0,6.054493,0,422.447,147.1545,275.2924,0,705.5458,3830.482,0,-2.273737e-13,1.24345e-13,4.263256e-14,615.1913,1.038966,66.23773,0,500,16.5499,0.6313624,1.136868e-13
naive,2026-01-16 20:45:00,1139,20.75,27.16574,3143.898,546.5886,8.734665,61.65965,0,0,2200.729,2200.412,626.8844,326.8017,953.6861,2,73.5869,1.804734,78.29447,800,0,473.0017,206.6669,0.1033335,0.2046279,0.3172331,0,250,0.3172331,1573.527,58.14727,55.56818,0,6.929931,3.512377,418.2489,299.0491,119.1998,0,626.5184,3395.291,0,0,-7.993606e-15,4.263256e-14,546.5886,1.804734,58.14727,499.6694,0,0,0,4.52971e-14
naive,2026-01-16 21:00:00,1140,21,26.90217,3168.293,484.2034,5.143285,55.5131,0,0,2217.805,2217.488,931.9537,413.8446,1345.798,3,472.4362,1.526152,71.83593,800,0,11.76719,203.6926,0.1018463,0.1301351,0.3172331,0,250,0.3172331,1285.534,53.50216,55.84539,0,3.617132,2.010945,419.1844,242.9771,176.2073,0,657.2018,3558.023,0,-1.705303e-13,1.704192e-14,4.263256e-14,484.2034,1.526152,53.50216,26.53765,0,0,0,-8.881784e-16
naive,2026-01-16 21:15:00,1141,21.25,26.68446,3108.886,425.2651,0,54.66144,0,0,2176.22,2175.903,895.5343,402.7598,1298.294,3,430.6511,1.316,66.32707,800,0,0,203.6605,0.1018303,0.1282623,0.3172331,0,250,0.3172331,1280.369,49.51477,56.07437,0,0,5.146665,409.4712,240.9104,168.5608,0,644.6386,3482.429,0,-1.136868e-13,3.669287e-14,4.263256e-14,425.2651,0,49.51477,14.64219,0,6.701951,0,8.881784e-16
naive,2026-01-16 21:30:00,1142,21.5,26.25258,3085.685,370.1642,0,48.23712,0,0,2159.98,2159.663,847.462,388.9355,1236.398,3,368.7112,2.28653,65.39977,800,0,1.452934,203.2653,0.1016326,0.1282421,0.3172331,0,250,0.3172331,1312.201,49.04848,56.52859,0,0,0,402.8148,244.7124,158.1024,0,633.6479,3421.469,0,-2.273737e-13,-2.584044e-14,4.263256e-14,370.1642,0,48.23712,14.51395,0,2.28653,0.8113537,-2.575717e-14
naive,2026-01-16 21:45:00,1143,21.75,26.15701,3104.542,302.7719,0,43.25978,0,0,2173.18,2172.862,802.3066,375.5995,1177.906,3,313.4755,3.466425,60.96419,800,0,0,203.2333,0.1016166,0.1279932,0.3172331,0,250,0.3172331,1370.556,45.7685,56.62911,0,0,0,404.4834,255.0949,149.3885,0,630.6945,3405.112,0,0,2.742251e-14,4.263256e-14,302.7719,0,43.25978,12.93302,0,14.17006,2.508723,-2.4869e-14
naive,2026-01-16 22:00:00,1144,22,26.06428,3040.274,264.8062,0.5428854,34.00883,0,0,2128.191,2127.874,770.3496,365.9733,1136.323,3,275.9672,1.29082,59.06489,800,0,0,203.2013,0.1016006,0.127973,0.3172331,0,250,0.3172331,1357.525,44.38643,56.72664,0,0,0,395.3593,252.1907,143.1687,0,618.164,3336.084,0,0,-1.465494e-14,4.263256e-14,264.8062,0.5428854,34.00883,12.80505,0,11.9089,10.3776,-2.131628e-14
naive,2026-01-16 22:15:00,1145,22.25,25.78149,3087.852,210.2277,0.8942301,24.49667,0,0,2161.497,2161.179,723.462,351.6082,1075.07,3,222.9635,0.3696085,51.73706,800,0,0,203.1693,0.1015846,0.1279529,0.3172331,0,250,0.3172331,1437.717,38.99671,57.02406,0,0.5246216,0,399.2394,265.5537,133.6857,0,617.1619,3331.143,0,0,5.345724e-14,4.263256e-14,210.2277,0.3696085,24.49667,12.6771,0,12.73581,14.50005,0
naive,2026-01-16 22:30:00,1146,22.5,25.3731,3082.573,189.4375,3.848826,26.67163,0,0,2157.801,2157.484,691.0575,341.4583,1032.516,3,188.1989,0.5829367,43.73389,800,0,1.238596,202.8276,0.1014138,0.1279327,0.3172331,0,250,0.3172331,1466.427,33.10722,57.45358,0,3.26589,0,395.2771,268.6275,126.6496,0,610.0858,3296.47,0,1.136868e-13,-1.174061e-14,4.263256e-14,189.4375,0.5829367,26.67163,12.54916,0,0,6.435589,-1.776357e-15
naive,2026-01-16 22:45:00,1147,22.75,25.05897,3122.547,182.0427,0,24.52861,0,0,2185.783,2185.466,666.4143,333.8727,1000.287,3,160.6404,1.762705,37.8839,800,0,11.18285,200,0.1,0.1277176,0.3172331,0,250,0.3172331,1519.052,28.77389,57.78396,10.21946,0,0,397.8844,276.5173,121.3671,0,610.39,3309.767,0,-5.684342e-14,-6.938894e-16,4.263256e-14,171.8233,0,24.52861,11.18285,0,1.762705,4.245282,2.442491e-15
naive,2026-01-16 23:00:00,1148,23,24.95054,3081.392,159.6165,0,31.45335,0,1,2156.974,2156.657,1050.194,444.173,1494.367,3,155.672,3.031863,35.6627,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1106.463,27.11776,57.898,3.944473,0,4.335585,38.82554,19.91634,18.9092,0,464.8768,2498.492,0,5.684342e-14,1.24345e-13,4.263256e-14,155.672,0,27.11776,0,500,3.031863,0,-2.975398e-14
naive,2026-01-16 23:15:00,1149,23.25,24.79653,3091.272,143.4287,1.593663,29.1303,1,1,2163.891,2163.574,540.1711,297.3281,837.4991,2,0,0,37.49913,800,0,143.588,289.0204,0.1445102,0.2046279,0.3172331,0,250,0.3172331,1623.402,28.56038,58.05999,0,1.434307,0.5699178,38.95003,29.22124,9.728789,326.6525,0,590.4617,0,5.684342e-14,-9.325873e-14,4.263256e-14,143.4287,0.1593567,28.56038,144.7937,0,0,0,-6.217249e-15
naive,2026-01-16 23:30:00,1150,23.5,24.52005,3062.34,159.29,3.580688,19.92365,1,1,2143.638,2143.321,537.2493,296.04,833.2893,2,0,0,33.28932,800,0,138.2788,254.4052,0.1272026,0.1819919,0.3172331,0,250,0.3172331,1606.071,25.4277,58.35077,23.89474,0.697152,0,38.58548,28.90929,9.676198,324.9493,0,626.675,0,-5.684342e-14,7.355228e-15,4.263256e-14,135.3953,2.883536,19.92365,138.2788,0,0,5.504044,0
naive,2026-01-16 23:45:00,1151,23.75,24.39999,3061.603,140.3973,3.702363,15.31503,1,1,2143.122,2142.805,537.2292,296.0312,833.2603,2,0,0,33.26034,800,0,121.4043,224.014,0.112007,0.1601952,0.3172331,0,250,0.3172331,1605.576,25.43751,58.47705,19.09412,3.601185,0,38.5762,28.90037,9.675836,324.9315,0,623.2258,0,0,-4.701795e-14,4.263256e-14,121.3032,0.1011778,15.31503,121.4043,0,0,10.12248,-4.288236e-15
naive,2026-01-17 00:00:00,1152,0,24.02723,3035.456,116.0816,5.153042,19.06722,1,1,2124.819,2124.502,562.6881,304.3283,867.0163,2,24.59995,4.082384,38.33401,800,0,91.48168,201.1083,0.1005542,0.1410583,0.3172331,0,250,0.3172331,1561.814,29.43217,58.86909,0,1.070658,0,38.24674,28.11265,10.1341,332.4409,0,600.501,0,0,1.604272e-14,4.263256e-14,116.0816,4.082384,19.06722,95.91504,0,0,10.36495,3.552714e-15
naive,2026-01-17 00:15:00,1153,0.25,23.71435,3016.71,95.92702,0,14.15349,1,1,2111.697,2111.38,611.7123,317.3662,929.0785,2,96.67888,0.5686882,31.83092,800,0,0,201.0767,0.1005383,0.126635,0.3172331,0,250,0.3172331,1499.667,24.51889,59.19816,0,0,0,38.01054,26.99401,11.01653,344.3602,0,622.1224,0,-5.684342e-14,-4.793388e-14,4.263256e-14,95.92702,0,14.15349,4.306716,0,1.320545,10.3654,4.440892e-16
naive,2026-01-17 00:30:00,1154,0.5,23.54704,2974.881,87.57721,0,14.95435,1,1,2082.417,2082.1,600.863,313.2587,914.1217,2,91.00112,0,23.1206,800,0,0,201.045,0.1005225,0.126615,0.3172331,0,250,0.3172331,1481.237,17.8404,59.37413,0,0,0,37.4835,26.66226,10.82124,339.9209,0,613.046,0,0,3.802514e-15,4.263256e-14,87.57721,0,14.95435,4.180101,0,3.42391,2.886051,0
naive,2026-01-17 00:45:00,1155,0.75,23.30861,2913.752,94.62922,0,14.45304,1,1,2039.627,2039.31,605.2515,314.8085,920.06,2,94.23605,0.2645724,25.55941,800,0,0.3931743,200.9151,0.1004575,0.1265951,0.3172331,0,250,0.3172331,1434.058,19.771,59.6249,0,0,0,36.71328,25.81304,10.90024,340.6216,0,614.1651,0,0,-2.534084e-14,4.263256e-14,94.62922,0,14.45304,4.053506,0,0.2645724,5.317955,-3.219647e-15
naive,2026-01-17 01:00:00,1156,1,23.01115,2932.69,84.87964,4.073242,19.65269,1,1,2052.883,2052.565,608.1861,315.3545,923.5406,2,100.5217,0.6336708,22.38526,800,0,0,200.8835,0.1004417,0.1265133,0.3172331,0,250,0.3172331,1444.379,17.36897,59.93775,0,3.439571,2.283726,36.95189,25.99883,10.95306,341.7527,0,622.0086,0,5.684342e-14,3.674838e-14,4.263256e-14,84.87964,0.6336708,17.36897,3.533819,0,15.64206,0,-1.776357e-15
naive,2026-01-17 01:15:00,1157,1.25,22.4707,3006.906,100.56,8.386798,15.42566,1,1,2104.834,2104.517,623.4649,320.2372,943.7021,2,116.0976,2.159622,25.44488,800,0,0,200.8518,0.1004259,0.1264934,0.3172331,0,250,0.3172331,1481.052,19.85297,60.50617,0,6.227176,0,37.88701,26.65893,11.22808,346.8962,0,636.4648,0,0,-3.652634e-14,4.263256e-14,100.56,2.159622,15.42566,3.407325,0,15.53762,4.427318,3.552714e-15
naive,2026-01-17 01:30:00,1158,1.5,22.35569,3001.043,90.06562,2.612371,14.62898,1,1,2100.73,2100.413,619.9093,319.0343,938.9436,2,113.0329,2.476411,23.43428,800,0,0,200.8202,0.1004101,0.1264735,0.3172331,0,250,0.3172331,1480.504,18.30579,60.62713,0,0.1359599,0,37.81315,26.64907,11.16408,345.6834,0,623.3958,0,0,4.796163e-14,4.263256e-14,90.06562,2.476411,14.62898,3.280852,0,22.96728,3.676808,-7.105427e-15
naive,2026-01-17 01:45:00,1159,1.75,22.20169,2991.47,75.12014,3.506407,8.077199,1,1,2094.029,2093.712,612.9636,316.4361,929.3998,2,109.134,1.363941,18.90185,800,0,0,200.7886,0.1003943,0.1264535,0.3172331,0,250,0.3172331,1480.748,14.78856,60.7891,0,2.142466,0,37.69252,26.65346,11.03906,343.0896,0,621.4872,0,5.684342e-14,2.400857e-14,4.263256e-14,75.12014,1.363941,8.077199,3.154398,0,34.01384,6.711356,-7.105427e-15
naive,2026-01-17 02:00:00,1160,2,21.78675,3007.61,72.72171,5.159938,9.39535,1,1,2105.327,2105.01,599.4152,312.5521,911.9673,2,91.57552,0.189307,20.20248,800,0,0,200.757,0.1003785,0.1264336,0.3172331,0,250,0.3172331,1505.594,15.87321,61.22551,0,4.970631,0,37.89588,27.1007,10.79518,339.6528,0,619.0012,0,1.136868e-13,-3.344547e-14,4.263256e-14,72.72171,0.189307,9.39535,3.027965,0,18.85382,6.477857,3.552714e-15
naive,2026-01-17 02:15:00,1161,2.25,21.68898,2994.841,84.96013,0,13.74961,1,1,2096.389,2096.072,593.7839,311.0801,904.864,2,83.0807,0.08683191,21.69645,800,0,1.879427,200.2555,0.1001278,0.1264137,0.3172331,0,250,0.3172331,1502.288,17.064,61.32833,0,0,0,37.735,27.04118,10.69382,338.1212,0,607.2481,0,0,-6.689094e-15,4.263256e-14,84.96013,0,13.74961,2.901551,0,0.08683191,3.314395,-4.177214e-15
naive,2026-01-17 02:30:00,1162,2.5,21.52,2988.979,84.86767,0,13.13729,1,1,2092.286,2091.968,599.6952,312.8487,912.5439,2,90.12007,2.089013,20.33478,800,0,0,200.224,0.100112,0.126098,0.3172331,0,250,0.3172331,1492.273,16.02055,61.50606,0,0,0,37.66114,26.86092,10.80022,339.7096,0,610.2248,0,5.684342e-14,-2.892131e-14,4.263256e-14,84.86767,0,13.13729,0.8960257,0,7.341407,2.88326,-2.664535e-15
naive,2026-01-17 02:45:00,1163,2.75,21.39976,2966.592,96.15802,4.67935,12.35907,1,1,2076.614,2076.297,607.3482,314.7532,922.1013,2,102.4714,4.287687,15.34225,800,0,0,200.1925,0.1000962,0.1260781,0.3172331,0,250,0.3172331,1468.949,12.102,61.63252,0,0.3916637,0.2570746,37.37906,26.44108,10.93798,341.2378,0,613.8147,0,-5.684342e-14,2.231548e-14,4.263256e-14,96.15802,4.287687,12.102,0.7699476,0,6.313368,0,4.440892e-15
naive,2026-01-17 03:00:00,1164,3,21.37687,2957.549,105.2315,0,11.3922,1,1,2070.284,2069.967,618.8792,317.2934,936.1727,2,123.8499,1.664773,10.65797,800,0,0,200.161,0.1000805,0.1260583,0.3172331,0,250,0.3172331,1451.088,8.408979,61.65659,0,0,2.983226,37.26511,26.11958,11.14554,343.9188,0,618.4739,0,5.684342e-14,-5.626055e-14,4.263256e-14,105.2315,0,8.408979,0.6438893,0,20.28314,0,0
naive,2026-01-17 03:15:00,1165,3.25,21.14498,3000.263,134.5842,4.284656,14.56915,1,1,2100.184,2099.867,613.5965,316.2832,929.8797,2,112.7651,0.9044517,16.21014,800,0,0.5178509,200,0.1,0.1260384,0.3172331,0,250,0.3172331,1486.27,12.81963,61.90049,21.30118,3.380204,1.749515,37.80331,26.75286,11.05045,343.3314,0,659.6001,0,0,0,4.263256e-14,113.283,0.9044517,12.81963,0.5178509,0,0,0,3.774758e-15
naive,2026-01-17 03:30:00,1166,3.5,21.11597,2988.056,156.9608,3.226969,11.73752,1,1,2091.639,2091.322,1012.087,431.911,1443.998,3,117.5285,3.988284,22.48073,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1079.235,17.78389,61.931,39.43228,0,0,37.6495,19.42623,18.22327,451.3372,0,901.0228,0,1.136868e-13,1.24345e-13,4.263256e-14,117.5285,3.226969,11.73752,0,500,0.7613146,6.046366,-7.549517e-15
naive,2026-01-17 03:45:00,1167,3.75,21.0947,3005.116,157.5844,0.8800921,6.699797,1,1,2103.581,2103.264,528.9984,292.4026,821.401,2,0,0,21.40098,800,0,139.9902,289.9198,0.1449599,0.2046279,0.3172331,0,250,0.3172331,1574.266,16.93336,61.95337,18.4742,0,0,37.86446,28.33678,9.527681,320.7394,0,603.6492,0,5.684342e-14,-1.216804e-13,4.263256e-14,139.1102,0.8800921,6.699797,143.1269,0,0,10.23356,-5.884182e-15
naive,2026-01-17 04:00:00,1168,4,21.09566,3005.876,174.0037,0,0,1,1,2104.113,2103.796,530.486,293.0584,823.5444,2,0,0,23.54444,800,0,145.8891,253.4019,0.1267009,0.1825582,0.3172331,0,250,0.3172331,1573.31,18.62918,61.95235,28.11461,0,0,37.87403,28.31957,9.554458,321.378,0,621.5573,0,0,-4.607426e-14,4.263256e-14,145.8891,0,0,148.8514,0,0,18.62918,0
naive,2026-01-17 04:15:00,1169,4.25,21.22272,2995.487,187.3729,2.977171,0,1,1,2096.841,2096.524,527.0571,291.5468,818.6038,2,0,0,18.60384,800,0,178.9022,208.6364,0.1043182,0.1595634,0.3172331,0,250,0.3172331,1569.467,14.70109,61.81872,11.4034,0.04441843,0,37.74314,28.2504,9.492737,319.7972,0,589.7958,0,0,-6.300516e-15,4.263256e-14,175.9695,2.932752,0,178.9022,0,0,14.70109,-6.661338e-15
naive,2026-01-17 04:30:00,1170,4.5,21.23382,3017.46,200.3606,0,0,1,1,2112.222,2111.905,663.0551,330.3158,993.3708,2,178.092,0.9948583,14.28401,800,0,22.26867,203.0364,0.1015182,0.1313753,0.3172331,0,250,0.3172331,1448.85,11.28622,61.80705,0,0,0,38.02,26.07929,11.9407,356.395,0,643.2572,0,5.684342e-14,-4.968248e-15,4.263256e-14,200.3606,0,0,34.41436,0,0.9948583,11.28622,3.108624e-15
naive,2026-01-17 04:45:00,1171,4.75,21.09959,3049.203,252.3585,0,4.702263,1,1,2134.442,2134.125,703.1081,342.2066,1045.315,3,226.5667,1.056071,17.6919,800,0,12.01784,200,0.1,0.1278491,0.3172331,0,250,0.3172331,1431.017,13.99789,61.94823,13.77399,0,0,38.41995,25.7583,12.66166,367.9649,0,689.9981,0,-1.136868e-13,-4.996004e-16,4.263256e-14,238.5845,0,4.702263,12.01784,0,1.056071,9.295628,1.04361e-14
naive,2026-01-17 05:00:00,1172,5,21.28809,3026.063,279.1663,0,2.093528,1,1,2118.244,2117.927,1128.648,464.2157,1592.863,4,277.9308,0.2890387,14.6436,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,989.2794,11.56398,61.74997,1.235526,0,0,38.1284,17.80703,20.32137,482.0227,0,896.7079,0,1.136868e-13,1.24345e-13,4.263256e-14,277.9308,0,2.093528,0,500,0.2890387,9.470451,2.087219e-14
naive,2026-01-17 05:15:00,1173,5.25,21.11031,3047.875,391.4878,0,3.691434,1,1,2133.513,2133.195,520.6734,288.7325,809.4059,2,0,0,9.405944,800,0,342.4713,239.2995,0.1196498,0.2046279,0.3172331,0,250,0.3172331,1612.522,7.441207,61.93695,49.01643,0,0,38.40323,29.0254,9.377831,317.7579,0,650.3902,0,0,-7.993606e-15,4.263256e-14,342.4713,0,3.691434,342.9265,0,0,3.749773,0
naive,2026-01-17 05:30:00,1174,5.5,21.03362,3078.024,448.7882,0,8.195201,1,1,2154.617,2154.299,729.6606,348.9851,1078.646,3,267.9856,3.121741,7.5384,800,0,157.0474,200,0.1,0.1506834,0.3172331,0,250,0.3172331,1424.639,5.968385,62.0176,23.75517,0,2.226816,38.7831,25.6435,13.1396,375.0037,0,721.2153,0,-5.684342e-14,-2.275957e-15,4.263256e-14,425.033,0,5.968385,157.0474,0,3.121741,0,-2.842171e-14
naive,2026-01-17 05:45:00,1175,5.75,20.90773,3077.525,517.2553,0,6.911575,1,1,2154.267,2153.95,1299.575,512.5591,1812.134,4,504.9803,0.3046836,6.84904,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,854.3753,5.429495,62.15001,12.27505,0,1.48208,38.77681,15.37876,23.39806,528.187,0,1007.63,0,-1.136868e-13,1.24345e-13,4.263256e-14,504.9803,0,5.429495,0,500,0.3046836,0,-1.976197e-14
naive,2026-01-17 06:00:00,1176,6,20.91082,3084.988,593.9509,0,11.14116,1,1,2159.492,2159.174,598.0317,311.2117,909.2434,2,97.71634,2.88459,8.642465,800,0,496.2346,200.8587,0.1004294,0.2046279,0.3172331,0,250,0.3172331,1561.143,6.850998,62.14676,0,0,4.290158,38.87085,28.10057,10.77028,340.0333,0,610.1515,0,0,-7.993606e-15,4.263256e-14,593.9509,0,6.850998,499.6694,0,2.88459,0,-6.306067e-14
naive,2026-01-17 06:15:00,1177,6.25,21.0831,3095.515,661.5982,0,13.99156,1,1,2166.861,2166.543,1051.826,442.2948,1494.121,3,677.5112,4.180697,12.42921,800,0,0,200.8271,0.1004135,0.1264778,0.3172331,0,250,0.3172331,1114.717,9.835675,61.96556,0,0,4.155881,39.00349,20.0649,18.93858,463.0604,0,856.4096,0,-1.136868e-13,9.992007e-16,4.263256e-14,661.5982,0,9.835675,3.308386,0,20.09372,0,2.131628e-14
naive,2026-01-17 06:30:00,1178,6.5,21.29609,3111.449,693.799,0,15.52488,1,1,2178.014,2177.697,1094.337,454.2393,1548.576,4,734.6416,6.701674,7.232875,800,0,0,200.7955,0.1003977,0.1264579,0.3172331,0,250,0.3172331,1083.36,5.711305,61.74156,0,0,9.813575,39.20426,19.50049,19.70377,475.401,0,881.3428,0,1.136868e-13,1.221245e-15,4.263256e-14,693.799,0,5.711305,3.181928,0,47.54426,0,-4.973799e-14
naive,2026-01-17 06:45:00,1179,6.75,21.41267,3094.383,765.5438,1.79208,15.03757,1,1,2166.068,2165.751,1117.84,460.259,1578.099,4,771.1376,1.303526,5.657422,800,0,0,200.7639,0.1003819,0.126438,0.3172331,0,250,0.3172331,1047.911,4.462001,61.61894,0,0.4885546,10.57556,38.98923,18.8624,20.12682,480.9155,0,893.3524,0,-1.136868e-13,-3.827494e-14,4.263256e-14,765.5438,1.303526,4.462001,3.05549,0,5.593721,0,2.664535e-15
naive,2026-01-17 07:00:00,1180,7,21.40323,3098.693,766.9267,6.090327,11.61715,1,1,2169.085,2168.768,1129.966,464.1514,1594.117,4,783.3559,1.497708,9.263667,800,0,0,200.7323,0.1003661,0.1264181,0.3172331,0,250,0.3172331,1038.802,7.306941,61.62888,0,4.592619,4.310206,39.04353,18.69843,20.3451,483.5809,0,905.7515,0,1.136868e-13,-4.246603e-14,4.263256e-14,766.9267,1.497708,7.306941,2.929072,0,16.42918,0,7.105427e-15
naive,2026-01-17 07:15:00,1181,7.25,21.41623,3128.027,741.9072,4.15239,3.806864,1,1,2189.619,2189.302,1123.2,462.5594,1585.759,4,771.6653,3.899463,10.19469,800,0,0,200.7007,0.1003503,0.1263982,0.3172331,0,250,0.3172331,1066.101,8.04025,61.6152,0,0.2529271,0,39.41314,19.18983,20.22331,481.7492,0,894.6176,0,1.136868e-13,-4.996004e-14,4.263256e-14,741.9072,3.899463,3.806864,2.802674,0,29.75806,4.233386,-1.776357e-14
naive,2026-01-17 07:30:00,1182,7.5,21.43745,3126.03,700.4079,5.735448,5.629202,1,1,2188.221,2187.903,1092.121,453.7062,1545.827,4,730.9111,5.66468,9.251315,800,0,0,200.6691,0.1003345,0.1263783,0.3172331,0,250,0.3172331,1095.783,7.294666,61.59288,0,0.07076795,0,39.38797,19.72409,19.66389,473.4303,0,877.6907,0,1.136868e-13,1.44329e-14,4.263256e-14,700.4079,5.66468,5.629202,2.676295,0,30.50323,1.665464,3.552714e-15
naive,2026-01-17 07:45:00,1183,7.75,21.67524,3144.282,653.7218,1.206951,14.36831,1,1,2200.997,2200.68,1046.306,440.776,1487.082,3,669.8188,3.493998,13.76876,800,0,0,200.6375,0.1003187,0.1263584,0.3172331,0,250,0.3172331,1154.374,10.83048,61.34279,0,0,3.537831,39.61795,20.77874,18.83921,462.1579,0,855.3052,0,0,-1.360023e-15,4.263256e-14,653.7218,1.206951,10.83048,2.549937,0,18.38407,0,0
naive,2026-01-17 08:00:00,1184,8,21.68201,3162.716,600.3182,191.7584,10.47205,1,1,2213.901,2213.584,1230.627,532.2952,1762.923,4,583.5624,362.0298,17.33042,800,0,2.423599,200,0.1,0.1263385,0.3172331,0,250,0.3172331,982.9563,13.63114,61.33566,14.33216,0,0,39.85022,17.69321,22.157,549.9884,0,1055.697,0,0,1.94289e-16,4.263256e-14,585.986,191.7584,10.47205,2.423599,0,170.2715,3.159083,-5.684342e-14
naive,2026-01-17 08:15:00,1185,8.25,21.93282,3163.732,519.7021,192.3255,15.49213,1,1,2214.613,2214.295,1440.868,559.1318,2000,4,508.5606,372.5166,25.57102,593.3518,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,773.4272,20.06143,45.29639,11.14155,0,0,39.86303,13.92169,25.94134,573.0535,0,1114.368,0,-2.273737e-13,1.24345e-13,4.263256e-14,508.5606,192.3255,15.49213,0,500,180.1911,4.569297,-2.842171e-14
naive,2026-01-17 08:30:00,1186,8.5,22.07668,3190.567,460.4276,195.323,21.08242,1,1,2233.397,2233.08,740.6209,385.6962,1126.317,3,0,296.9165,29.40062,800,0,421.4134,219.564,0.109782,0.2046279,0.3172331,0,250,0.3172331,1492.459,23.03205,60.92057,39.01421,0,0,40.20114,26.86426,13.33689,412.5605,0,823.8848,0,0,-7.993606e-15,4.263256e-14,421.4134,195.323,21.08242,499.6694,0,101.5935,1.949628,0
naive,2026-01-17 08:45:00,1187,8.75,22.25794,3244.523,392.0668,195.7757,27.67346,1,1,2271.166,2270.849,1000.722,469.7318,1470.454,3,257.4825,378.8848,34.08675,800,0,78.11779,200,0.1,0.1382562,0.3172331,0,250,0.3172331,1270.127,26.65368,60.72994,56.4666,0,1.01978,40.88099,22.86228,18.01871,492.7698,0,1014.623,0,1.136868e-13,-7.494005e-16,4.263256e-14,335.6002,195.7757,26.65368,78.11779,0,183.1091,0,0
naive,2026-01-17 09:00:00,1188,9,22.62302,3239.958,311.8959,200.1484,34.41725,1,1,2267.97,2267.653,1406.59,587.7566,1994.347,4,269.4394,386.3135,38.59412,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,861.0625,30.06543,60.34596,42.45647,0,4.351819,40.82346,15.49913,25.32434,604.011,0,1213.37,0,0,1.24345e-13,4.263256e-14,269.4394,200.1484,30.06543,0,500,186.1651,0,-1.421085e-13
naive,2026-01-17 09:15:00,1189,9.25,22.73609,3244.389,234.564,200.233,41.97068,1,1,2271.073,2270.755,600.0631,323.7314,923.7945,2,0,78.30534,45.48918,800,0,315.1945,246.1187,0.1230594,0.2046279,0.3172331,0,250,0.3172331,1670.692,35.39564,60.22704,41.29719,0,6.575034,40.87931,30.07246,10.80685,354.9476,0,713.3774,0,-1.136868e-13,4.884981e-14,4.263256e-14,193.2668,200.233,35.39564,499.6694,0,0,0,0
naive,2026-01-17 09:30:00,1190,9.5,23.1364,3262.792,203.4803,200.506,42.95943,1,1,2283.955,2283.637,799.6244,411.7078,1211.332,3,0,358.9328,52.39949,800,0,149.036,208.821,0.1044105,0.1549774,0.3172331,0,250,0.3172331,1484.013,40.60482,59.80602,54.44423,0,2.354607,41.11118,26.71223,14.39895,438.8328,0,904.3001,0,0,-2.828293e-14,4.263256e-14,149.036,200.506,40.60482,184.32,0,158.4268,0,0
naive,2026-01-17 09:45:00,1191,9.75,23.14187,3255.514,167.8449,209.9537,55.99737,1,1,2278.86,2278.542,895.1081,442.9998,1338.108,3,90.80372,392.9643,54.34,800,0,35.15247,200,0.1,0.1314915,0.3172331,0,250,0.3172331,1383.434,42.10617,59.80027,41.88876,0,13.89121,41.01947,24.90182,16.11766,470.3368,0,945.6565,0,1.136868e-13,-1.360023e-15,4.263256e-14,125.9562,209.9537,42.10617,35.15247,0,183.0106,0,0
naive,2026-01-17 10:00:00,1192,10,23.23292,3268.077,146.6826,207.2741,66.38724,1,1,2287.654,2287.337,1297.933,560.2414,1858.174,4,98.06611,399.0985,61.00972,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,989.404,47.22986,59.70451,48.61648,0,19.15738,41.17778,17.80927,23.3685,581.4149,0,1179.526,0,0,1.24345e-13,4.263256e-14,98.06611,207.2741,47.22986,0,500,191.8244,0,-5.684342e-14
naive,2026-01-17 10:15:00,1193,10.25,23.2335,3259.961,135.944,213.979,74.47818,1,1,2281.973,2281.655,564.7588,308.1676,872.9264,2,0,0,72.92635,800,0,303.4716,249.0495,0.1245247,0.2046279,0.3172331,0,250,0.3172331,1716.897,56.45463,59.7039,46.45136,0,18.02356,41.07551,30.90414,10.17137,342.2369,0,697.4355,0,5.684342e-14,-7.993606e-15,4.263256e-14,89.49263,213.979,56.45463,489.0526,0,0,0,2.842171e-14
naive,2026-01-17 10:30:00,1194,10.5,23.35021,3247.361,123.5727,208.1415,79.25112,1,1,2273.153,2272.835,777.5412,401.9725,1179.514,3,0,297.0917,82.42196,800,0,93.93722,225.5259,0.112763,0.1568228,0.3172331,0,250,0.3172331,1495.294,63.72852,59.58115,29.63545,0,15.5226,40.91675,26.91529,14.00145,431.6199,0,847.3322,0,1.136868e-13,4.052314e-14,4.263256e-14,93.93722,208.1415,63.72852,196.041,0,88.95021,0,0
naive,2026-01-17 10:45:00,1195,10.75,23.64519,3294.31,108.3294,205.1237,86.75787,1,1,2306.017,2305.7,851.0797,434.3918,1285.472,3,0,392.3988,93.07272,800,0,95.33778,201.656,0.100828,0.1420104,0.3172331,0,250,0.3172331,1454.62,71.74403,59.2709,12.99167,0,15.01383,41.5083,26.18316,15.32514,463.2328,0,882.1964,0,-5.684342e-14,-4.646283e-14,4.263256e-14,95.33778,205.1237,71.74403,101.9618,0,187.2751,0,0
naive,2026-01-17 11:00:00,1196,11,23.96215,3347.058,89.75405,208.5046,85.24646,1,1,2342.941,2342.623,915.4096,454.3993,1369.809,3,70.21178,400.263,99.33425,800,0,6.497005,200,0.1,0.1269798,0.3172331,0,250,0.3172331,1427.214,76.31878,58.93754,13.04526,0,8.927682,42.17293,25.68985,16.48308,481.6794,0,919.5571,0,-2.273737e-13,4.163336e-16,4.263256e-14,76.70879,208.5046,76.31878,6.497005,0,191.7583,0,0
naive,2026-01-17 11:15:00,1197,11.25,24.22368,3413.922,110.7182,205.2058,91.31293,1,1,2389.746,2389.428,1330.561,576.1881,1906.749,4,84.93039,407.77,114.0488,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1058.867,87.38541,58.66248,25.78781,0,3.927528,43.01542,19.05961,23.95581,595.9509,0,1170.39,0,0,1.24345e-13,4.263256e-14,84.93039,205.2058,87.38541,0,500,202.5642,0,-5.684342e-14
naive,2026-01-17 11:30:00,1198,11.5,24.48052,3423.275,113.8517,205.3361,94.37764,1,1,2396.293,2395.976,602.0321,324.5995,926.6316,2,0,0,126.6316,800,0,289.4354,252.5585,0.1262793,0.2046279,0.3172331,0,250,0.3172331,1793.943,96.76629,58.39234,29.75236,0,0,43.13327,32.29098,10.84229,356.8905,0,699.4123,0,-5.684342e-14,-7.993606e-15,4.263256e-14,84.09932,205.3361,94.37764,488.1092,0,0,2.388653,-2.842171e-14
naive,2026-01-17 11:45:00,1199,11.75,24.54969,3460.172,116.9261,193.4695,105.7572,1,1,2422.12,2421.803,797.1475,410.6159,1207.763,3,0,269.8983,137.8651,800,0,72.76083,234.3285,0.1171643,0.1590324,0.3172331,0,250,0.3172331,1624.656,105.2742,58.31959,44.16525,0,0.4830076,43.59817,29.2438,14.35437,439.9467,0,890.469,0,0,-4.299339e-14,4.263256e-14,72.76083,193.4695,105.2742,210.075,0,76.42882,0,5.684342e-14
naive,2026-01-17 12:00:00,1200,12,24.60032,3460.795,101.0027,196.1993,112.0942,1,1,2422.557,2422.24,866.9641,441.3945,1308.359,3,0,356.6652,151.6934,800,0,82.41598,213.6877,0.1068438,0.1475533,0.3172331,0,250,0.3172331,1555.275,115.772,58.26634,18.58669,0,0,43.60602,27.99496,15.61106,469.3894,0,905.2913,0,-1.705303e-13,5.470624e-14,4.263256e-14,82.41598,196.1993,112.0942,137.1666,0,160.4658,3.677839,5.684342e-14
