controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-17 12:15:00,1201,12.25,24.86365,3451.915,108.4048,198.2312,123.0166,1,1,2416.341,2416.023,942.9545,471.4762,1414.431,3,28.73765,412.9458,172.7472,800,0,54.61611,200,0.1,0.134556,0.3172331,0,250,0.3172331,1473.069,131.4763,57.98939,25.05108,0,0,43.49413,26.51524,16.97889,497.9914,0,973.9579,0,-1.136868e-13,-3.108624e-15,4.263256e-14,83.35375,198.2312,123.0166,54.61611,0,214.7146,8.45976,0
naive,2026-01-17 12:30:00,1202,12.5,25.25921,3479.655,90.6619,213.2792,142.1952,1,1,2435.759,2435.441,1390.021,601.9595,1991.981,4,88.64253,412.2828,191.0554,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1045.42,144.8059,57.57337,2.019371,0,0,445.173,191.0669,254.1061,793.0263,0,1524.766,0,-1.136868e-13,1.24345e-13,4.263256e-14,88.64253,213.2792,142.1952,0,500,199.0036,2.610692,-2.842171e-14
naive,2026-01-17 12:45:00,1203,12.75,25.42574,3480.559,81.39051,213.2401,151.1384,1,1,2436.391,2436.074,655.2549,348.0627,1003.318,3,0,0,203.3176,800,0,292.371,251.8246,0.1259123,0.2046279,0.3172331,0,250,0.3172331,1780.819,153.8289,57.39822,2.259691,0,0,446.7845,326.5659,120.2186,674.6286,0,1288.582,0,0,-6.483702e-14,4.263256e-14,79.13082,213.2401,151.1384,492.245,0,0,2.690466,-2.842171e-14
naive,2026-01-17 13:00:00,1204,13,25.47067,3503.867,106.578,211.6551,161.9429,1,1,2452.707,2452.39,861.303,438.8988,1300.202,3,0,282.2369,217.9648,800,0,79.40271,231.9343,0.1159672,0.1585703,0.3172331,0,250,0.3172331,1591.087,164.8326,57.35096,27.17525,0,0,450.1845,292.0375,158.1469,730.9363,0,1444.23,0,1.136868e-13,2.606249e-14,4.263256e-14,79.40271,211.6551,161.9429,207.1399,0,70.58182,2.88963,0
naive,2026-01-17 13:15:00,1205,13.25,25.47799,3513.464,131.0713,211.4798,166.1914,1,1,2459.425,2459.108,915.8635,462.9518,1378.815,3,0,353.929,224.8863,800,0,72.57223,213.7547,0.1068774,0.1460456,0.3172331,0,250,0.3172331,1543.244,170.0536,57.34326,58.49906,0,0,451.4843,283.2982,168.1862,746.2499,0,1528.9,0,0,1.978973e-14,4.263256e-14,72.57223,211.4798,166.1914,127.5912,0,142.4492,3.862209,0
naive,2026-01-17 13:30:00,1206,13.5,25.59255,3489.602,132.1105,205.5459,180.4049,1,1,2442.722,2442.404,991.3976,492.2948,1483.692,3,33.256,416.2248,234.2115,800,0,54.88433,200,0.1,0.1345982,0.3172331,0,250,0.3172331,1451.007,176.8905,57.22278,43.97016,0,3.514364,449.4577,266.9834,182.4743,759.9248,0,1531.323,0,5.684342e-14,-2.692291e-15,4.263256e-14,88.14034,205.5459,176.8905,54.88433,0,210.6789,0,0
naive,2026-01-17 13:45:00,1207,13.75,25.99475,3466.608,94.59456,208.0593,187.8351,1,1,2426.626,2426.309,1396.171,603.8291,2000,4,75.44815,407.097,250.0399,767.415,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1030.138,188.0405,54.48624,19.14641,0,0,450.1606,191.0997,259.0609,794.9287,0,1561.588,0,2.273737e-13,1.24345e-13,4.263256e-14,75.44815,208.0593,187.8351,0,500,199.0377,0.2053446,2.842171e-14
naive,2026-01-17 14:00:00,1208,14,26.15316,3448.598,103.1884,210.2708,191.2625,1,1,2414.019,2413.702,689.7607,363.2745,1053.035,3,0,0,253.0353,800,0,284.1378,253.8829,0.1269415,0.2046279,0.3172331,0,250,0.3172331,1723.941,189.9725,56.63316,29.32144,0,1.290031,449.2742,320.8434,128.4307,684.3581,0,1355.583,0,1.136868e-13,-7.993606e-15,4.263256e-14,73.86701,210.2708,189.9725,483.7261,0,0,0,0
naive,2026-01-17 14:15:00,1209,14.25,26.19493,3441.856,86.85747,213.3545,191.7866,1,1,2409.299,2408.982,881.7866,447.929,1329.716,3,0,273.5149,256.2006,800,0,80.56657,233.7013,0.1168507,0.1598664,0.3172331,0,250,0.3172331,1527.195,192.2633,56.58922,6.290894,0,0,448.7796,284.4703,164.3093,732.3993,0,1411.987,0,0,2.697842e-14,4.263256e-14,80.56657,213.3545,191.7866,215.3718,0,60.1604,0.4767614,0
naive,2026-01-17 14:30:00,1210,14.5,26.28455,3472.953,100.8473,207.0044,199.5501,1,1,2431.067,2430.75,949.8268,477.9244,1427.751,3,0,358.8285,268.9228,800,0,84.92659,212.4329,0.1062164,0.1471583,0.3172331,0,250,0.3172331,1480.923,201.6177,56.49496,15.92072,0,0,453.6674,276.3587,177.3087,754.2831,0,1472.473,0,-5.684342e-14,-2.814415e-14,4.263256e-14,84.92659,207.0044,199.5501,134.6581,0,151.8241,2.067639,0
naive,2026-01-17 14:45:00,1211,14.75,26.38111,3470.622,122.369,208.5116,205.574,1,1,2429.436,2429.118,1009.97,501.0137,1510.984,4,28.78893,411.9423,270.2524,800,0,49.59771,200,0.1,0.1337659,0.3172331,0,250,0.3172331,1419.149,202.4058,56.39341,43.98239,0,3.168157,454.2634,265.3568,188.9066,766.9629,0,1546.353,0,0,-1.026956e-15,4.263256e-14,78.38665,208.5116,202.4058,49.59771,0,203.4307,0,0
naive,2026-01-17 15:00:00,1212,15,26.5647,3503.86,117.4677,204.4632,214.8847,1,1,2452.702,2452.385,1398.682,601.3182,2000,4,84.24315,407.8781,275.2177,732.661,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1053.703,205.7204,51.46973,33.22457,0,9.164284,460.352,197.7714,262.5806,800.8096,0,1601.028,0,1.136868e-13,1.24345e-13,4.263256e-14,84.24315,204.4632,205.7204,0,500,203.4149,0,2.842171e-14
naive,2026-01-17 15:15:00,1213,15.25,26.61548,3506.182,93.54797,207.8192,206.988,1,1,2454.328,2454.01,724.0084,378.3726,1102.381,3,0,15.88474,286.4963,800,0,285.4824,253.5468,0.1267734,0.2046279,0.3172331,0,250,0.3172331,1730.002,214.0346,56.14691,0,0,0,461.1407,325.048,136.0927,703.4206,0,1343.676,0,0,-6.483702e-14,4.263256e-14,93.54797,207.8192,206.988,499.6694,0,0,7.046538,2.842171e-14
naive,2026-01-17 15:30:00,1214,15.5,26.62515,3487.298,101.7657,206.5818,205.393,1,1,2441.109,2440.792,933.8964,470.9015,1404.798,3,0,319.1659,285.632,800,0,101.7657,228.0654,0.1140327,0.1596547,0.3172331,0,250,0.3172331,1506.895,213.3668,56.13674,0,0,0,458.7487,283.1853,175.5634,754.0869,0,1445.02,0,0,-2.883804e-14,4.263256e-14,101.7657,206.5818,205.393,214.0274,0,112.5841,7.973781,0
naive,2026-01-17 15:45:00,1215,15.75,26.71477,3452.338,102.2456,197.4046,201.6333,1,1,2416.637,2416.32,1005.996,500.5617,1506.558,4,17.86216,401.2164,287.4792,800,0,84.38344,206.9337,0.1034668,0.1436095,0.3172331,0,250,0.3172331,1410.324,214.5405,56.04249,0,0,0,454.9927,265.5289,189.4638,766.0906,0,1469.133,0,-1.705303e-13,-4.593548e-14,4.263256e-14,102.2456,197.4046,201.6333,112.1181,0,203.8119,12.90721,0
naive,2026-01-17 16:00:00,1216,16,26.87658,3393.805,124.0646,201.2637,205.4082,1,1,2375.663,2375.346,1079.273,521.2781,1600.551,4,115.2714,400.6448,284.6349,800,0,8.793118,204.7028,0.1023514,0.1303031,0.3172331,0,250,0.3172331,1296.073,212.0494,55.8723,0,0,0,448.7823,244.8389,203.9435,766.117,0,1469.378,0,0,2.978173e-14,4.263256e-14,124.0646,201.2637,205.4082,27.60433,0,199.3811,6.641239,0
naive,2026-01-17 16:15:00,1217,16.25,27.05583,3418.142,144.1296,190.8532,205.878,1,1,2392.699,2392.382,1095.639,525.3203,1620.96,4,141.9438,398.2284,280.7874,800,0,2.18581,204.1241,0.1020621,0.1288984,0.3172331,0,250,0.3172331,1296.742,208.7804,55.68378,0,0,0,453.6904,245.8812,207.8092,771.2014,0,1479.759,0,-2.273737e-13,7.854828e-15,4.263256e-14,144.1296,190.8532,205.878,18.68232,0,207.3752,2.902407,-1.136868e-13
naive,2026-01-17 16:30:00,1218,16.5,27.19776,3439.322,198.1308,191.4885,197.7593,1,1,2407.526,2407.208,1111.181,528.5186,1639.7,4,172.6529,395.2531,271.7935,800,0,16.36797,200,0.1,0.128534,0.3172331,0,250,0.3172331,1296.027,201.7844,55.5345,9.109872,0,0,457.8571,246.4752,211.3819,774.9939,0,1503.226,0,0,3.885781e-16,4.263256e-14,189.0209,191.4885,197.7593,16.36797,0,203.7647,4.02506,0
naive,2026-01-17 16:45:00,1219,16.75,27.19304,3414.839,197.6983,195.1619,192.6235,1,1,2390.388,2390.07,1415.494,584.5057,2000,4,222.4656,385.5927,264.4454,627.4963,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,974.576,196.339,43.56351,0,0,0,454.553,185.3241,269.2289,769.8298,0,1490.651,0,0,1.24345e-13,4.263256e-14,197.6983,195.1619,192.6235,0,500,215.1981,3.715517,1.421085e-13
naive,2026-01-17 17:00:00,1220,17,27.01358,3440.019,237.2685,192.7838,181.1427,1,1,2408.013,2407.696,807.9255,415.3674,1223.293,3,0,167.9919,255.3009,800,0,262.0604,259.4023,0.1297011,0.2046279,0.3172331,0,250,0.3172331,1599.771,189.9162,55.72821,0,0,0,456.1922,303.0726,153.1196,718.44,0,1374.186,0,0,-7.993606e-15,4.263256e-14,237.2685,192.7838,181.1427,499.6694,0,0,8.773427,0
naive,2026-01-17 17:15:00,1221,17.25,26.93907,3411.92,288.0795,185.7307,166.0628,1,1,2388.344,2388.027,1013.907,495.3543,1509.262,4,90.95506,372.872,245.4345,800,0,197.1245,210.0803,0.1050402,0.1633418,0.3172331,0,250,0.3172331,1374.12,182.7229,55.80658,0,0,0,451.7645,259.92,191.8445,755.2743,0,1447.766,0,0,-4.649059e-14,4.263256e-14,288.0795,185.7307,166.0628,237.4457,0,187.1413,16.66009,-5.684342e-14
naive,2026-01-17 17:30:00,1222,17.5,26.9918,3386.63,340.4596,183.0942,162.2132,1,1,2370.641,2370.324,1201.252,548.0734,1749.325,4,342.0634,372.329,234.9326,800,0,0,210.0472,0.1050236,0.1322845,0.3172331,0,250,0.3172331,1169.072,174.8053,55.75112,0,0,0,448.9084,221.3774,227.531,769.4507,0,1476.181,0,-1.136868e-13,8.604228e-16,4.263256e-14,340.4596,183.0942,162.2132,40.18895,0,190.8386,12.59209,-5.684342e-14
naive,2026-01-17 17:45:00,1223,17.75,26.81855,3391.157,406.1994,180.5917,147.8656,1,1,2373.81,2373.493,1235.935,556.0056,1791.94,4,403.914,368.4981,219.5282,800,0,2.285418,209.4428,0.1047214,0.1322637,0.3172331,0,250,0.3172331,1137.558,163.6476,55.93333,0,0,0,447.8922,214.6353,233.2569,770.6409,0,1478.357,0,2.273737e-13,-3.580469e-14,4.263256e-14,406.1994,180.5917,147.8656,40.05669,0,187.9064,15.78203,5.684342e-14
naive,2026-01-17 18:00:00,1224,18,26.83906,3363.438,479.3959,0.3503865,147.6154,1,1,2354.406,2354.089,1025.141,455.2511,1480.392,3,469.7027,1.734786,208.9543,800,0,9.693173,206.9866,0.1034933,0.1318831,0.3172331,0,250,0.3172331,1328.949,155.7311,55.91177,0,0,0,444.4202,250.8537,193.5665,706.1048,0,1349.309,0,-5.684342e-14,-4.166112e-14,4.263256e-14,479.3959,0.3503865,147.6154,37.63939,0,1.3844,8.115679,-9.325873e-15
naive,2026-01-17 18:15:00,1225,18.25,26.73451,3326.209,569.0163,3.303661,142.3874,1,1,2328.347,2328.029,1063.422,465.3252,1528.748,4,526.8854,4.451045,197.4112,800,0,27.81588,200,0.1,0.1303364,0.3172331,0,250,0.3172331,1264.607,147.2932,56.02172,14.31498,0,0,438.5491,238.1915,200.3577,703.5167,0,1368.702,0,5.684342e-14,5.273559e-16,4.263256e-14,554.7013,3.303661,142.3874,27.81588,0,1.147384,4.905755,5.329071e-14
naive,2026-01-17 18:30:00,1226,18.5,26.6173,3295.257,619.618,0,132.0076,1,1,2306.68,2306.363,1443.231,556.769,2000,4,608.5386,5.002111,178.3811,708.0783,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,863.132,133.2617,49.69382,11.07942,0,0,433.4156,162.1789,271.2367,718.948,0,1401.102,0,2.273737e-13,1.24345e-13,4.263256e-14,608.5386,0,132.0076,0,500,5.002111,1.254015,1.119105e-13
naive,2026-01-17 18:45:00,1227,18.75,26.7078,3233.792,637.5709,1.690067,123.5397,1,1,2263.655,2263.337,753.5022,373.3536,1126.856,3,151.4914,4.851198,170.5132,800,0,486.0795,203.3975,0.1016987,0.2046279,0.3172331,0,250,0.3172331,1509.835,127.2604,56.04981,0,0,0,426.1284,284.2235,141.905,657.5771,0,1252.098,0,-1.136868e-13,-7.993606e-15,4.263256e-14,637.5709,1.690067,123.5397,499.6694,0,3.161132,3.720738,2.4869e-14
naive,2026-01-17 19:00:00,1228,19,26.66466,3221.563,678.3792,5.268823,118.9993,1,0,2255.094,2254.777,1161.22,490.0016,1651.222,4,681.876,7.221823,162.1237,800,0,0,203.3655,0.1016827,0.1280764,0.3172331,0,250,0.3172331,1093.557,121.0549,56.09519,0,0,0,424.138,205.6761,218.4618,695.6777,0,1328.248,0,0,-6.439294e-15,4.263256e-14,678.3792,5.268823,118.9993,13.46184,0,5.449815,2.055635,1.776357e-15
naive,2026-01-17 19:15:00,1229,19.25,26.7568,3210.108,700.6778,4.329776,112.2958,1,0,2247.075,2246.758,1171.433,490.92,1662.353,4,712.0044,4.827219,145.5215,800,0,0,203.3334,0.1016667,0.1280562,0.3172331,0,250,0.3172331,1075.325,108.5511,55.99828,0,0,3.744748,423.437,202.6334,220.8037,694.2591,0,1325.52,0,-1.136868e-13,1.579292e-14,4.263256e-14,700.6778,4.329776,108.5511,13.33378,0,11.82395,0,-3.375078e-14
naive,2026-01-17 19:30:00,1230,19.5,26.53247,3228.361,727.0717,0,96.66903,0,0,2259.853,2259.535,1175.523,490.2991,1665.822,4,732.3798,4.890017,128.5518,800,0,0,203.3014,0.1016507,0.1280361,0.3172331,0,250,0.3172331,1084.013,96.12338,56.23422,0,0,0.5456509,423.8737,203.325,220.5487,0,693.7264,3752.232,0,-5.684342e-14,5.145884e-14,4.263256e-14,727.0717,0,96.12338,13.20575,0,10.19812,0,3.375078e-14
naive,2026-01-17 19:45:00,1231,19.75,26.566,3226.115,714.711,0,88.01954,0,0,2258.28,2257.963,1169.535,488.4877,1658.023,4,725.4167,5.425334,127.1806,800,0,0,203.2694,0.1016347,0.1280159,0.3172331,0,250,0.3172331,1088.428,95.06396,56.19896,0,0,0,423.8721,204.2945,219.5775,0,692.7822,3747.078,0,-1.136868e-13,5.57332e-14,4.263256e-14,714.711,0,88.01954,13.07773,0,16.13098,7.044424,-2.4869e-14
naive,2026-01-17 20:00:00,1232,20,26.55593,3187.678,709.1849,1.707068,82.33719,0,0,2231.374,2231.057,1157.259,483.9074,1641.166,4,718.4253,5.70438,117.0364,800,0,0,203.2374,0.1016187,0.1279958,0.3172331,0,250,0.3172331,1073.799,87.49084,56.20954,0,0,0,418.7349,201.5067,217.2282,0,685.4141,3706.542,0,-1.136868e-13,-1.629252e-14,4.263256e-14,709.1849,1.707068,82.33719,12.94973,0,13.23774,5.153649,2.309264e-14
naive,2026-01-17 20:15:00,1233,20.25,26.0246,3192.535,646.5454,5.389788,70.70914,0,0,2234.774,2234.457,1115.247,470.2885,1585.536,4,677.2205,4.080518,104.2349,800,0,0,203.2054,0.1016027,0.1279756,0.3172331,0,250,0.3172331,1119.21,78.36411,56.76837,0,1.309271,0,414.8231,207.7498,207.0733,0,678.0383,3667.605,0,5.684342e-14,1.809664e-14,4.263256e-14,646.5454,4.080518,70.70914,12.82176,0,30.67516,7.654975,1.421085e-14
naive,2026-01-17 20:30:00,1234,20.5,25.86566,3181.608,567.9746,0,65.7482,0,0,2227.126,2226.808,1053.305,450.9512,1504.256,4,610.2215,4.304249,89.73013,800,0,0,203.1735,0.1015867,0.1279555,0.3172331,0,250,0.3172331,1173.504,67.57349,56.93554,0,0,0,412.0661,217.1234,194.9427,0,668.0746,3610.358,0,1.136868e-13,4.996004e-16,4.263256e-14,567.9746,0,65.7482,12.6938,0,46.55109,1.825298,4.263256e-14
naive,2026-01-17 20:45:00,1235,20.75,25.90812,3201.987,530.5555,0,59.82556,0,0,2241.391,2241.074,998.3218,434.3142,1432.636,3,546.3163,5.549812,80.76984,800,0,0,203.1415,0.1015707,0.1279353,0.3172331,0,250,0.3172331,1242.752,60.79829,56.89087,0,0,0,415.0642,230.1347,184.9295,0,664.4489,3590.466,0,-1.136868e-13,2.775558e-17,4.263256e-14,530.5555,0,59.82556,12.56587,0,21.3106,0.9727295,5.329071e-14
naive,2026-01-17 21:00:00,1236,21,25.83822,3200.162,492.5044,0,57.90471,0,0,2240.113,2239.796,939.0942,416.2543,1355.349,3,478.6417,3.47318,73.23359,800,0,12.43795,200,0.1,0.1279152,0.3172331,0,250,0.3172331,1300.702,55.16644,56.9644,1.424664,0,2.738264,414.2377,240.5234,173.7143,0,657.284,3553.435,0,1.136868e-13,6.383782e-16,4.263256e-14,491.0797,0,55.16644,12.43795,0,3.47318,0,-2.264855e-14
naive,2026-01-17 21:15:00,1237,21.25,25.59906,3172.291,420.9087,0,56.87032,0,0,2220.604,2220.286,1288.875,516.2284,1805.104,4,434.4834,0.558478,70.06172,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,931.4113,52.91114,57.21592,0,0,3.95918,408.6422,171.4011,237.2411,0,688.3581,3721.602,0,1.136868e-13,1.24345e-13,4.263256e-14,420.9087,0,52.91114,0,500,14.13318,0,1.776357e-14
naive,2026-01-17 21:30:00,1238,21.5,25.37949,3176.533,370.7709,7.957283,47.58613,0,0,2223.573,2223.256,559.1215,305.6823,864.8038,2,0,0,64.80381,800,0,371.8071,231.9656,0.1159828,0.2046279,0.3172331,0,250,0.3172331,1664.134,49.05416,57.44686,0,6.921006,0,407.3778,304.8838,102.494,0,610.5662,3305.425,0,-5.684342e-14,4.884981e-14,4.263256e-14,370.7709,1.036276,47.58613,377.1051,0,0,1.468024,-1.532108e-14
naive,2026-01-17 21:45:00,1239,21.75,25.01366,3143.793,311.836,0,45.31842,0,0,2200.655,2200.338,700.4845,345.9139,1046.398,3,185.6788,1.584182,59.1355,800,0,126.1572,200.3897,0.1001949,0.1460653,0.3172331,0,250,0.3172331,1499.853,44.93652,57.83162,0,0,0.381904,400.2284,272.7751,127.4533,0,618.7585,3338.111,0,-1.705303e-13,-5.165313e-14,4.263256e-14,311.836,0,44.93652,127.7162,0,1.584182,0,1.398881e-14
naive,2026-01-17 22:00:00,1240,22,24.83987,3101.964,293,1.939301,36.66652,0,0,2171.375,2171.058,763.5221,363.1738,1126.696,3,274.199,0.9007346,51.59613,800,0,1.432805,200,0.1,0.1261825,0.3172331,0,250,0.3172331,1407.536,39.27915,58.0144,17.3682,1.038567,0,39.08475,25.33564,13.74911,0,388.5094,2103.287,0,-5.684342e-14,8.326673e-17,4.263256e-14,275.6318,0.9007346,36.66652,1.432805,0,0,2.61263,1.953993e-14
naive,2026-01-17 22:15:00,1241,22.25,24.3999,3096.789,257.7069,7.804965,36.30391,0,0,2167.753,2167.435,1103.547,459.8591,1563.406,4,221.5311,0.6686045,41.2061,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1063.889,31.51445,58.47714,36.17583,7.136361,4.789451,39.01955,19.15,19.86955,0,479.8696,2648.209,0,-1.136868e-13,1.24345e-13,4.263256e-14,221.5311,0.6686045,31.51445,0,500,0,0,0
naive,2026-01-17 22:30:00,1242,22.5,24.05962,3099.344,217.9945,14.18244,28.64316,0,0,2169.541,2169.223,541.2432,297.8007,839.0439,2,0,0,39.04394,800,0,196.8389,275.7076,0.1378538,0.2046279,0.3172331,0,250,0.3172331,1627.98,29.96712,58.83503,23.53141,11.80668,0,39.05173,29.30365,9.748088,0,327.1044,1793.843,0,0,1.056932e-13,4.263256e-14,194.4631,2.375766,28.64316,196.8389,0,0,1.323966,4.440892e-16
naive,2026-01-17 22:45:00,1243,22.75,23.99475,3112.46,185.456,13.0089,28.8863,0,0,2178.722,2178.405,538.348,296.5244,834.8723,2,0,0,34.87233,800,0,178.2635,231.0984,0.1155492,0.1736091,0.3172331,0,250,0.3172331,1640.057,26.78342,58.90325,7.978107,12.22329,2.102889,39.21699,29.52102,9.695974,0,326.4202,1763.892,0,0,-3.472223e-14,4.263256e-14,177.4779,0.7856035,26.78342,178.2635,0,0,0,-1.354472e-14
naive,2026-01-17 23:00:00,1244,23,23.77642,3095.831,180.5958,11.41467,23.51919,0,1,2167.082,2166.765,568.1371,305.6587,873.7958,2,33.60921,1.358776,38.82781,800,0,124.2479,200,0.1,0.1455192,0.3172331,0,250,0.3172331,1598.628,29.88921,59.13288,22.73865,10.0559,0,39.00748,28.7753,10.23218,0,334.434,1829.433,0,0,1.415534e-15,4.263256e-14,157.8571,1.358776,23.51919,124.2479,0,0,6.370025,-1.776357e-15
naive,2026-01-17 23:15:00,1245,23.25,23.51145,3083.969,156.3725,4.451166,17.90224,0,1,2158.778,2158.461,1041.388,441.6665,1483.055,3,144.1105,0.9489498,37.99525,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1117.073,29.32885,59.41156,12.26205,3.502217,0,38.85801,20.10731,18.7507,0,461.7738,2500.111,0,-1.136868e-13,1.24345e-13,4.263256e-14,144.1105,0.9489498,17.90224,0,500,0,11.42662,5.684342e-14
naive,2026-01-17 23:30:00,1246,23.5,23.27954,3090.217,139.5792,1.531737,19.97896,1,1,2163.152,2162.835,534.5596,294.8543,829.4139,2,0,0,29.41391,800,0,141.111,289.6396,0.1448198,0.2046279,0.3172331,0,250,0.3172331,1628.275,22.75942,59.65548,0,0,0,38.93674,29.30896,9.627784,324.1632,0,581.2141,0,5.684342e-14,2.04281e-14,4.263256e-14,139.5792,1.531737,19.97896,151.8994,0,0,2.780461,-1.287859e-14
naive,2026-01-17 23:45:00,1247,23.75,23.41788,3075.149,126.2177,0,19.31579,1,1,2152.604,2152.287,532.2446,293.8337,826.0783,2,0,0,26.07828,800,0,126.2177,258.0396,0.1290198,0.1823818,0.3172331,0,250,0.3172331,1620.042,20.14956,59.50998,0,0,0,38.74688,29.16076,9.586113,322.9945,0,579.0402,0,0,-1.001976e-13,4.263256e-14,126.2177,0,19.31579,134.0646,0,0,0.8337714,0
naive,2026-01-18 00:00:00,1248,0,23.32982,3103.871,122.514,0,24.0285,1,1,2172.709,2172.392,535.6534,295.3365,830.9899,2,0,0,30.98994,800,0,118.3378,228.4145,0.1142073,0.1624837,0.3172331,0,250,0.3172331,1636.739,23.96642,59.60259,4.176202,0,0.06207152,39.10877,29.4613,9.647472,324.8087,0,589.7685,0,0,-5.248579e-14,4.263256e-14,118.3378,0,23.96642,123.0243,0,0,0,0
naive,2026-01-18 00:15:00,1249,0.25,23.00621,3050.602,146.9058,0,14.69059,1,1,2135.421,2135.104,531.1686,293.3593,824.5279,2,0,0,24.5279,800,0,98.6339,203.7201,0.10186,0.1438293,0.3172331,0,250,0.3172331,1603.936,19.03243,59.94294,48.2719,0,0,38.43759,28.87084,9.566744,322.2302,0,660.2936,0,0,2.869927e-14,4.263256e-14,98.6339,0,14.69059,98.86424,0,0,4.341844,0
naive,2026-01-18 00:30:00,1250,0.5,23.0045,3013.037,126.5825,0,13.00951,1,1,2109.126,2108.809,588.1765,309.3994,897.5759,2,76.42827,0,21.14762,800,0,14.75209,200,0.1,0.1282796,0.3172331,0,250,0.3172331,1520.632,16.40979,59.94474,35.40217,0,0,37.96427,27.37138,10.59289,336.7708,0,667.1725,0,0,7.771561e-16,4.263256e-14,91.18036,0,13.00951,14.75209,0,0,3.400278,0
naive,2026-01-18 00:45:00,1251,0.75,22.77513,3006.969,127.3033,0.57631,11.01046,1,1,2104.878,2104.561,992.5575,425.8115,1418.369,3,96.43058,0.0929415,21.84543,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1112.003,16.99135,60.18598,30.87276,0.4833685,0,37.88781,20.01606,17.87175,445.8275,0,878.0351,0,-5.684342e-14,1.24345e-13,4.263256e-14,96.43058,0.0929415,11.01046,0,500,0,5.98089,0
naive,2026-01-18 01:00:00,1252,1,22.65844,3035.78,103.9201,3.098254,14.0569,1,1,2125.046,2124.729,530.7717,293.1844,823.9561,2,0,0,23.95608,800,0,96.10277,300.8917,0.1504458,0.2046279,0.3172331,0,250,0.3172331,1593.957,18.65538,60.30871,10.29558,0.6200313,0,38.25083,28.69123,9.559601,321.8756,0,594.7333,0,5.684342e-14,2.04281e-14,4.263256e-14,93.62455,2.478223,14.0569,96.10277,0,0,4.598481,2.664535e-15
naive,2026-01-18 01:15:00,1253,1.25,22.37359,3029.233,105.2827,0,4.722649,1,1,2120.463,2120.146,529.6586,292.6937,822.3522,2,0,0,22.35224,800,0,105.2827,274.5236,0.1372618,0.1894671,0.3172331,0,250,0.3172331,1590.487,17.45735,60.6083,0,0,0,38.16833,28.62877,9.539565,321.3224,0,574.4605,0,0,6.303291e-14,4.263256e-14,105.2827,0,4.722649,114.8743,0,0,12.7347,0
naive,2026-01-18 01:30:00,1254,1.5,22.05086,2992.888,78.29924,3.24087,5.847619,1,1,2095.022,2094.704,528.5528,292.2062,820.759,2,0,0,20.75902,800,0,80.82798,254.2734,0.1271367,0.1728635,0.3172331,0,250,0.3172331,1566.151,16.26663,60.94773,0,0.7121349,0,37.71039,28.19073,9.519661,320.3969,0,573.4561,0,0,1.115774e-14,4.263256e-14,78.29924,2.528735,5.847619,104.4834,0,0,10.41901,6.217249e-15
naive,2026-01-18 01:45:00,1255,1.75,21.9636,3015.892,104.9335,3.950402,14.65699,1,1,2111.124,2110.807,523.972,290.1867,814.1588,2,0,0,14.15876,800,0,94.67143,230.5655,0.1152828,0.1601122,0.3172331,0,250,0.3172331,1586.835,11.10459,61.03951,12.83611,1.376313,3.552399,38.00023,28.56303,9.437207,319.3587,0,594.5644,0,-5.684342e-14,-5.134781e-15,4.263256e-14,92.09734,2.574088,11.10459,94.67143,0,0,0,-1.776357e-15
naive,2026-01-18 02:00:00,1256,2,21.67885,2987.606,115.499,0,13.87189,1,1,2091.324,2091.007,525.0092,290.644,815.6532,2,0,0,15.65324,800,0,82.70862,209.8521,0.104926,0.1451837,0.3172331,0,250,0.3172331,1565.998,12.31235,61.33899,32.79036,0,1.559539,37.64384,28.18796,9.455876,319.0979,0,625.7527,0,5.684342e-14,-4.00513e-14,4.263256e-14,82.70862,0,12.31235,85.63056,0,0,0,0
naive,2026-01-18 02:15:00,1257,2.25,21.40309,3026.691,110.7234,0,13.07487,1,1,2118.684,2118.366,563.5655,302.1422,865.7077,2,46.22859,0.04341596,19.43566,800,0,39.27616,200,0.1,0.1321408,0.3172331,0,250,0.3172331,1554.801,15.33037,61.62902,25.21862,0,0,38.1363,27.98642,10.14989,330.1286,0,634.4267,0,5.684342e-14,-2.581269e-15,4.263256e-14,85.50475,0,13.07487,39.27616,0,0.04341596,2.2555,-2.088607e-15
naive,2026-01-18 02:30:00,1258,2.5,21.35698,3049.226,89.27116,0,13.87568,1,1,2134.458,2134.141,983.9155,423.0378,1406.953,3,87.72051,0.9352546,18.29745,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1150.226,14.43932,61.67751,1.550646,0,0,38.42025,20.70406,17.71619,443.7418,0,820.7713,0,0,1.24345e-13,4.263256e-14,87.72051,0,13.87568,0,500,0.9352546,0.5636431,4.440892e-15
naive,2026-01-18 02:45:00,1259,2.75,21.05187,3082.589,122.6876,0,12.64018,1,1,2157.813,2157.495,524.8699,290.5826,815.4525,2,0,0,15.45247,800,0,99.37674,300.0732,0.1500366,0.2046279,0.3172331,0,250,0.3172331,1632.625,12.23194,61.99841,23.31086,0,0.4082425,38.84063,29.38726,9.453368,320.0386,0,610.5403,0,5.684342e-14,-9.325873e-14,4.263256e-14,99.37674,0,12.23194,103.858,0,0,0,0
naive,2026-01-18 03:00:00,1260,3,20.72682,3103.822,142.8797,0,14.47485,1,1,2172.675,2172.358,522.9304,289.7275,812.6579,2,0,0,12.65791,800,0,114.0367,271.5168,0.1357584,0.1889517,0.3172331,0,250,0.3172331,1649.427,10.05272,62.34028,28.84303,0,4.422128,39.10815,29.68969,9.418457,320.1579,0,619.9373,0,5.684342e-14,-1.754152e-14,4.263256e-14,114.0367,0,10.05272,114.7415,0,0,0,0
naive,2026-01-18 03:15:00,1261,3.25,20.67172,3117.712,117.2817,2.964916,8.092156,1,1,2182.398,2182.081,526.1851,291.1624,817.3475,2,0,0,17.34746,800,0,120.0234,241.4682,0.1207341,0.1709701,0.3172331,0,250,0.3172331,1655.896,13.78475,62.39824,0,0.2233011,0,39.28317,29.80613,9.477042,320.9685,0,572.1242,0,-5.684342e-14,-3.091971e-14,4.263256e-14,117.2817,2.741615,8.092156,127.6253,0,0,5.69259,-4.440892e-15
naive,2026-01-18 03:30:00,1262,3.5,20.30226,3120.416,108.6774,0,6.079767,1,1,2184.291,2183.974,526.7882,291.4282,818.2164,2,0,0,18.21641,800,0,108.6774,214.2608,0.1071304,0.152049,0.3172331,0,250,0.3172331,1657.186,14.52908,62.78681,0,0,0,39.31724,29.82934,9.487897,321.2576,0,571.88,0,-1.136868e-13,2.428613e-14,4.263256e-14,108.6774,0,6.079767,142.4637,0,0,8.449312,0
naive,2026-01-18 03:45:00,1263,3.75,20.10657,3098.463,108.8018,0,8.44777,1,1,2168.924,2168.607,597.327,311.5499,908.877,2,92.26126,2.303805,14.31192,800,0,16.54058,210.0919,0.105046,0.1349169,0.3172331,0,250,0.3172331,1571.28,11.43733,62.99263,0,0,0,39.04064,28.28304,10.7576,339.833,0,608.7992,0,5.684342e-14,2.337019e-14,4.263256e-14,108.8018,0,8.44777,56.90837,0,2.303805,2.989562,0
naive,2026-01-18 04:00:00,1264,4,19.97583,3087.129,118.3248,0,7.992444,1,1,2160.991,2160.673,616.5108,316.5736,933.0844,2,121.1243,1.315552,10.64452,800,0,0,210.0589,0.1050294,0.1322918,0.3172331,0,250,0.3172331,1544.163,8.515616,63.13013,0,0,0,38.89783,27.79493,11.10291,344.3685,0,617.7156,0,5.684342e-14,3.46112e-14,4.263256e-14,118.3248,0,7.992444,40.2355,0,4.115108,0.5231712,1.776357e-15
naive,2026-01-18 04:15:00,1265,4.25,19.73212,3082.131,139.8678,0,2.173409,1,1,2157.492,2157.175,632.4539,321.0932,953.5472,2,142.2143,2.961036,8.371842,800,0,0,210.0258,0.1050129,0.132271,0.3172331,0,250,0.3172331,1524.721,6.697474,63.38645,0,0,0,38.83485,27.44497,11.38988,348.5382,0,625.7666,0,0,1.060263e-14,4.263256e-14,139.8678,0,2.173409,40.10323,0,5.307527,4.524065,1.154632e-14
naive,2026-01-18 04:30:00,1266,4.5,19.53468,3084.014,179.4779,1.272953,12.85615,1,1,2158.81,2158.492,647.8198,325.0295,972.8493,2,166.0695,0.3962612,6.38358,800,0,13.40845,206.6406,0.1033203,0.1322502,0.3172331,0,250,0.3172331,1510.672,5.106864,63.59411,0,0.8766917,7.749289,38.85857,27.1921,11.66647,353.4917,0,636.9524,0,-5.684342e-14,4.277134e-14,4.263256e-14,179.4779,0.3962612,5.106864,39.97098,0,0,0,3.441691e-15
naive,2026-01-18 04:45:00,1267,4.75,19.5855,3069.022,207.694,0,16.50684,1,1,2148.315,2147.998,693.0205,338.5504,1031.571,3,219.9182,0.4209606,11.23175,800,0,0,206.6081,0.1033041,0.1301186,0.3172331,0,250,0.3172331,1454.978,8.985398,63.54066,0,0,7.521443,38.66968,26.1896,12.48008,365.9739,0,660.4645,0,-5.684342e-14,4.587997e-14,4.263256e-14,207.694,0,8.985398,26.43241,0,12.64515,0,1.776357e-15
naive,2026-01-18 05:00:00,1268,5,19.60094,3053.971,283.1127,0,14.09191,1,1,2137.78,2137.462,715.7236,344.7085,1060.432,3,252.2863,0.093635,8.052093,800,0,26.30231,200,0.1,0.1300981,0.3172331,0,250,0.3172331,1421.739,6.441674,63.52442,4.524063,0,7.650238,38.48003,25.5913,12.88873,371.5552,0,679.4494,0,-1.136868e-13,-1.165734e-15,4.263256e-14,278.5886,0,6.441674,26.30231,0,0.093635,0,-1.754152e-14
naive,2026-01-18 05:15:00,1269,5.25,19.46948,3096.443,349.143,0,16.45491,1,1,2167.51,2167.193,1194.236,482.2264,1676.463,4,369.5919,0.1674403,6.703551,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,972.9564,5.362841,63.66268,0,0,11.09207,39.01518,17.51321,21.50197,501.5555,0,931.4906,0,0,1.24345e-13,4.263256e-14,349.143,0,5.362841,0,500,20.61636,0,-2.4869e-14
naive,2026-01-18 05:30:00,1270,5.5,19.54639,3068.927,425.8487,0,12.97181,1,1,2148.249,2147.932,520.2993,288.5676,808.867,2,0,0,8.866989,800,0,425.8487,218.4552,0.1092276,0.2046279,0.3172331,0,250,0.3172331,1627.632,7.093591,63.58179,0,0,5.87822,38.66848,29.29738,9.371098,318.8287,0,566.1279,0,0,4.884981e-14,4.263256e-14,425.8487,0,7.093591,439.4429,0,0,0,0
naive,2026-01-18 05:45:00,1271,5.75,19.7657,3104.208,528.3403,0,19.48072,1,1,2172.945,2172.628,859.6834,386.0743,1245.758,3,438.054,0.06577798,7.637913,800,0,73.68321,200,0.1,0.137558,0.3172331,0,250,0.3172331,1312.945,6.110331,63.35114,16.60302,0,13.37039,39.11302,23.63301,15.48001,411.9079,0,781.1861,0,-5.684342e-14,-3.969047e-15,4.263256e-14,511.7372,0,6.110331,73.68321,0,0.06577798,0,-1.945666e-14
naive,2026-01-18 06:00:00,1272,6,19.63256,3158.173,622.1268,0,14.30302,1,1,2210.721,2210.404,1373.573,534.4238,1907.997,4,595.4104,1.277983,11.30859,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,836.8305,9.046875,63.49117,26.71635,0,5.256141,39.79298,15.06295,24.73003,550.3497,0,1075.358,0,-2.273737e-13,1.24345e-13,4.263256e-14,595.4104,0,9.046875,0,500,1.277983,0,2.864375e-14
naive,2026-01-18 06:15:00,1273,6.25,19.69129,3129.031,689.102,0,10.91122,1,1,2190.322,2190.005,658.4096,329.1559,987.5654,2,170.6264,1.894064,15.045,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1531.595,12.036,63.4294,18.80616,0,0,39.42579,27.56871,11.85708,356.7246,0,674.5317,0,5.684342e-14,-7.993606e-15,4.263256e-14,670.2958,0,10.91122,499.6694,0,1.894064,1.124775,2.398082e-14
naive,2026-01-18 06:30:00,1274,6.5,20.0134,3167.35,736.9966,0.3486244,4.988675,1,1,2217.145,2216.828,1448.782,551.2184,2000,4,713.8847,3.005337,13.75159,769.3584,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,768.0461,10.9998,60.67412,23.11192,0,0,39.90861,13.82483,26.08378,565.0433,0,1101.696,0,0,1.24345e-13,4.263256e-14,713.8847,0.3486244,4.988675,0,500,2.656713,6.011121,-6.750156e-14
naive,2026-01-18 06:45:00,1275,6.75,20.16843,3163.945,779.1072,0,12.16445,1,1,2214.762,2214.444,733.6489,350.5135,1084.162,3,269.9178,1.527678,12.71693,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1480.795,10.15641,62.92757,9.519984,0,2.008043,39.86571,26.65432,13.21139,377.5007,0,700.6299,0,1.136868e-13,-7.993606e-15,4.263256e-14,769.5873,0,10.15641,499.6694,0,1.527678,0,-7.305268e-14
naive,2026-01-18 07:00:00,1276,7,20.3626,3202.901,784.8628,2.269666,16.44808,1,1,2242.031,2241.713,1457.045,542.9554,2000,4,775.878,3.957414,12.04411,708.1205,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,784.6687,9.600347,55.51961,8.984874,0,6.847735,40.35655,14.12404,26.23251,558.2188,0,1069.477,0,-2.273737e-13,1.24345e-13,4.263256e-14,775.878,2.269666,9.600347,0,500,1.687748,0,-1.274536e-13
naive,2026-01-18 07:15:00,1277,7.25,20.43717,3187.503,785.0924,4.458284,20.80275,1,1,2231.252,2230.935,721.3979,346.6518,1068.05,3,256.9792,3.99634,7.074152,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1509.537,5.634581,62.64493,28.44376,0.461944,15.16817,40.16254,27.17166,12.99087,376.3507,0,732.0882,0,1.705303e-13,-7.993606e-15,4.263256e-14,756.6487,3.99634,5.634581,499.6694,0,0,0,-6.306067e-14
naive,2026-01-18 07:30:00,1278,7.5,20.44775,3223.943,722.2175,9.584078,18.93167,1,1,2256.76,2256.443,1448.797,551.2031,2000,4,715.2461,5.638441,7.867895,771.2476,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,807.6461,6.266133,60.3827,6.971435,3.945637,12.66554,40.62168,14.53763,26.08406,567.8513,0,1086.604,0,2.273737e-13,1.24345e-13,4.263256e-14,715.2461,5.638441,6.266133,0,500,0,0,5.684342e-14
naive,2026-01-18 07:45:00,1279,7.75,20.72515,3207.9,657.027,14.98022,15.30986,1,1,2245.53,2245.213,653.0925,327.7595,980.8521,2,162.6602,2.186146,16.00571,800,0,494.3668,201.3257,0.1006628,0.2046279,0.3172331,0,250,0.3172331,1592.12,12.71171,62.34204,0,12.79408,2.598144,40.41954,28.65816,11.76138,356.8529,0,665.6407,0,0,-7.993606e-15,4.263256e-14,657.027,2.186146,12.71171,499.6694,0,0,0,-6.217249e-15
naive,2026-01-18 08:00:00,1280,8,20.94902,3183.346,578.9165,10.629,28.07461,1,1,2228.342,2228.025,1169.01,504.5231,1673.533,4,588.6725,269.9243,14.9359,800,0,0,201.294,0.100647,0.1267718,0.3172331,0,250,0.3172331,1059.015,11.83532,62.10659,0,0,16.23929,40.11016,19.06227,21.04788,526.3167,0,982.7635,0,-1.136868e-13,-1.137979e-15,4.263256e-14,578.9165,10.629,11.83532,5.175856,0,269.0514,0,0
naive,2026-01-18 08:15:00,1281,8.25,21.09173,3242.696,497.3157,1.814705,29.21441,1,1,2269.887,2269.57,1116.364,490.6894,1607.054,4,509.8641,275.0408,22.14888,800,0,0,201.2623,0.1006311,0.1267519,0.3172331,0,250,0.3172331,1153.206,17.52566,61.95649,0,0,11.68876,40.85797,20.7577,20.10027,513.4183,0,957.1355,0,-1.136868e-13,4.848899e-14,4.263256e-14,497.3157,1.814705,17.52566,5.049104,0,285.7744,0,-5.684342e-14
naive,2026-01-18 08:30:00,1282,8.5,21.19195,3230.064,419.3971,1.380842,28.55844,1,1,2261.045,2260.728,1066.606,477.2895,1543.895,4,438.1079,277.8904,27.89716,800,0,0,201.2306,0.1006153,0.1267319,0.3172331,0,250,0.3172331,1194.122,22.05171,61.85108,0,0,6.506734,40.69881,21.49419,19.20462,499.883,0,930.1836,0,0,-4.485301e-14,4.263256e-14,419.3971,1.380842,22.05171,4.922372,0,295.2203,0,0
naive,2026-01-18 08:45:00,1283,8.75,21.13691,3212.95,339.2125,0.9933174,33.59196,1,1,2249.065,2248.748,1013.395,462.9171,1476.312,3,361.7325,279.8498,34.72971,800,0,0,201.1989,0.1005995,0.126712,0.3172331,0,250,0.3172331,1235.353,27.46789,61.90897,0,0,6.124073,40.48317,22.23635,18.24682,486.187,0,902.7264,0,0,2.006728e-14,4.263256e-14,339.2125,0.9933174,27.46789,4.79566,0,301.3764,0,0
naive,2026-01-18 09:00:00,1284,9,21.34255,3234.985,258.1668,0,35.92073,1,1,2264.49,2264.173,964.7994,450.2651,1415.064,3,287.9985,285.5952,41.47069,800,0,0,201.1672,0.1005836,0.126692,0.3172331,0,250,0.3172331,1299.373,32.73114,61.69269,0,0,3.189592,40.76082,23.38872,17.3721,474.1942,0,878.9841,0,-2.273737e-13,-2.381428e-14,4.263256e-14,258.1668,0,32.73114,4.668968,0,315.427,0,0
naive,2026-01-18 09:15:00,1285,9.25,21.4467,3247.806,210.7941,0,37.22974,1,1,2273.464,2273.147,910.6472,435.5245,1346.172,3,211.229,284.9406,50.00212,800,0,0,201.1356,0.1005678,0.1266721,0.3172331,0,250,0.3172331,1362.5,39.42299,61.58315,0,0,0,40.92236,24.525,16.39736,460.0495,0,850.818,0,0,1.11855e-14,4.263256e-14,210.7941,0,37.22974,4.542296,0,285.3755,2.193248,0
naive,2026-01-18 09:30:00,1286,9.5,21.63319,3298.637,186.2562,0,36.21653,1,1,2309.046,2308.729,887.9817,429.9084,1317.89,3,174.4437,289.4944,53.95203,800,0,4.415644,200,0.1,0.1266521,0.3172331,0,250,0.3172331,1420.747,42.45671,61.38701,7.396917,0,0,41.56283,25.57345,15.98938,455.4819,0,854.663,0,-2.273737e-13,2.498002e-16,4.263256e-14,178.8593,0,36.21653,4.415644,0,289.4944,6.24018,5.684342e-14
naive,2026-01-18 09:45:00,1287,9.75,21.93166,3292.572,123.6393,0,50.52758,1,1,2304.801,2304.483,1266.753,540.4362,1807.189,4,149.0046,294.1054,64.07916,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1037.73,50.27309,61.0731,0,0,0.2544867,41.48641,18.67915,22.80727,559.1589,0,1049.611,0,-1.136868e-13,1.24345e-13,4.263256e-14,123.6393,0,50.27309,0,500,319.4708,0,0
naive,2026-01-18 10:00:00,1288,10,22.25468,3301.791,112.2459,0,60.34519,1,1,2311.254,2310.937,565.8397,308.6441,874.4838,2,0,0,74.4838,800,0,112.2459,296.8559,0.1484279,0.2046279,0.3172331,0,250,0.3172331,1745.097,58.24354,60.73336,0,0,2.101644,41.60257,31.41175,10.19083,340.4181,0,612.5111,0,5.684342e-14,-7.904788e-14,4.263256e-14,112.2459,0,58.24354,420.2557,0,0,0,0
naive,2026-01-18 10:15:00,1289,10.25,22.56859,3342.664,105.5998,0,70.14966,1,1,2339.865,2339.547,592.3945,320.3507,912.7452,2,0,27.05145,85.69379,800,0,105.5998,270.4092,0.1352046,0.1869258,0.3172331,0,250,0.3172331,1747.153,66.79413,60.40321,0,0,3.355531,42.11756,31.44875,10.66881,352.3813,0,636.809,0,0,3.297362e-14,4.263256e-14,105.5998,0,66.79413,387.2366,0,27.05145,0,-1.421085e-14
naive,2026-01-18 10:30:00,1290,10.5,23.08552,3341.635,113.3167,0,72.55332,1,1,2339.144,2338.827,665.5031,352.5806,1018.084,3,0,124.7168,93.36682,800,0,110.3457,242.7802,0.1213901,0.1702727,0.3172331,0,250,0.3172331,1673.324,72.38878,59.85953,2.971068,0,0.1645483,42.1046,30.11983,11.98477,382.7292,0,703.2416,0,0,-4.257705e-14,4.263256e-14,110.3457,0,72.38878,281.4665,0,124.7168,0,0
naive,2026-01-18 10:45:00,1291,10.75,23.46016,3386.872,97.39281,0,80.57788,1,1,2370.811,2370.493,742.7102,386.6173,1129.327,3,0,225.6918,103.6356,800,0,97.39281,218.3938,0.1091969,0.1528751,0.3172331,0,250,0.3172331,1627.783,80.0397,59.4655,0,0,0.5381762,42.67459,29.3001,13.37449,416.0123,0,765.1259,0,-5.684342e-14,-2.045586e-14,4.263256e-14,97.39281,0,80.0397,170.968,0,225.6918,0,0
naive,2026-01-18 11:00:00,1292,11,23.587,3426.934,95.24473,0,87.97129,1,1,2398.854,2398.537,801.1027,411.1292,1212.232,3,10.34268,296.4899,105.3994,800,0,73.43767,200,0.1,0.1375194,0.3172331,0,250,0.3172331,1597.434,81.29494,59.3321,11.46438,0,6.676349,43.17937,28.75382,14.42556,441.0635,0,835.1545,0,-1.136868e-13,6.911138e-15,4.263256e-14,83.78035,0,81.29494,73.43767,0,296.4899,0,0
naive,2026-01-18 11:15:00,1293,11.25,23.7079,3483.931,102.6051,0,88.87783,1,1,2438.752,2438.435,1267.149,546.568,1813.717,4,98.92616,298.1534,116.6374,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1171.286,89.85006,59.20495,3.678953,0,0,43.89753,21.08314,22.81439,567.6511,0,1075.043,0,2.273737e-13,1.24345e-13,4.263256e-14,98.92616,0,88.87783,0,500,298.1534,0.9722359,0
naive,2026-01-18 11:30:00,1294,11.5,24.24042,3534.7,93.4207,0,107.4472,1,1,2474.29,2473.973,600.6908,324.0082,924.699,2,0,0,124.699,800,0,93.4207,301.5622,0.1507811,0.2046279,0.3172331,0,250,0.3172331,1873.282,95.52899,58.64488,0,0,11.91822,44.53722,33.71908,10.81815,359.8618,0,653.748,0,0,7.727152e-14,4.263256e-14,93.4207,0,95.52899,396.8757,0,0,0,0
naive,2026-01-18 11:45:00,1295,11.75,24.37949,3508.192,89.31604,0,120.5187,1,1,2455.734,2455.417,609.9757,328.1014,938.0771,2,0,0,138.0771,800,0,89.31604,279.1857,0.1395928,0.1898893,0.3172331,0,250,0.3172331,1845.441,105.624,58.49861,0,0,14.89467,44.20322,33.21794,10.98527,363.9943,0,662.1776,0,0,-2.839395e-14,4.263256e-14,89.31604,0,105.624,388.453,0,0,0,0
naive,2026-01-18 12:00:00,1296,12,24.59942,3488.9,86.05543,0,128.1877,1,1,2442.23,2441.913,666.7762,353.1418,1019.918,3,0,70.96813,148.9499,800,0,86.05543,257.6279,0.1288139,0.1757991,0.3172331,0,250,0.3172331,1775.137,113.6792,58.26729,0,0,14.50842,43.96014,31.95246,12.00768,387.7112,0,709.8717,0,5.684342e-14,9.123258e-14,4.263256e-14,86.05543,0,113.6792,316.567,0,70.96813,0,0
naive,2026-01-18 12:15:00,1297,12.25,25.05009,3470.021,69.50438,0,140.5815,1,1,2429.015,2428.698,743.2458,386.8534,1130.099,3,0,163.4945,166.6046,800,0,69.50438,240.2112,0.1201056,0.1622245,0.3172331,0,250,0.3172331,1685.452,126.5528,57.7933,0,0,14.02874,442.0819,306.7531,135.3288,696.1597,0,1327.302,0,-2.273737e-13,-1.226796e-14,4.263256e-14,69.50438,0,126.5528,230.3493,0,163.4945,0,0
naive,2026-01-18 12:30:00,1298,12.5,25.49062,3477.925,84.90182,0.08859006,146.3991,1,1,2434.548,2434.231,807.6837,415.2608,1222.945,3,0,233.7096,189.235,800,0,84.90182,218.948,0.109474,0.1512575,0.3172331,0,250,0.3172331,1626.547,143.0758,57.32998,0,0,3.323219,447.0315,298.6664,148.3651,714.5374,0,1364.579,0,-1.136868e-13,-1.26843e-14,4.263256e-14,84.90182,0.08859006,143.0758,160.6937,0,233.621,0,2.842171e-14
naive,2026-01-18 12:45:00,1299,12.75,25.69392,3482.251,93.38573,0,148.5914,1,1,2437.576,2437.258,868.9268,441.7571,1310.684,3,4.225155,305.0773,201.3814,800,0,75.65403,200,0.1,0.1378683,0.3172331,0,250,0.3172331,1568.332,151.9319,57.11616,13.50654,0,0,449.433,289.1644,160.2686,730.9215,0,1420.886,0,5.684342e-14,2.88658e-15,4.263256e-14,79.87918,0,148.5914,75.65403,0,305.0773,3.34053,0
naive,2026-01-18 13:00:00,1300,13,25.93119,3483.781,94.52778,4.146382,165.6881,1,1,2438.647,2438.33,1335.432,577.2553,1912.688,4,94.01067,302.7808,215.8962,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1102.897,162.4727,56.86661,0.5171151,0,3.215331,451.8047,204.3322,247.4724,782.1833,0,1501.284,0,0,1.24345e-13,4.263256e-14,94.01067,4.146382,162.4727,0,500,298.6344,0,1.136868e-13
naive,2026-01-18 13:15:00,1301,13.25,25.91837,3462.093,82.15687,5.56894,176.4915,1,1,2423.465,2423.148,668.2708,353.8007,1022.072,3,0,0,222.0716,800,0,87.72581,302.9859,0.151493,0.2046279,0.3172331,0,250,0.3172331,1754.877,167.1428,56.88009,0,0,9.348642,448.8747,325.0387,123.836,680.571,0,1297.152,0,5.684342e-14,1.056932e-13,4.263256e-14,82.15687,5.56894,167.1428,406.5901,0,0,0,-5.329071e-15
naive,2026-01-18 13:30:00,1302,13.5,25.99672,3504.279,90.95024,6.185238,181.0441,1,1,2452.995,2452.678,680.204,359.0615,1039.265,3,0,2.588852,236.6766,800,0,94.54662,279.3016,0.1396508,0.1907858,0.3172331,0,250,0.3172331,1772.474,177.987,56.79769,0,0,3.057091,455.0707,328.8229,126.2478,688.4515,0,1313.006,0,-1.136868e-13,-4.440892e-14,4.263256e-14,90.95024,6.185238,177.987,411.7528,0,0,0,8.881784e-16
naive,2026-01-18 13:45:00,1303,13.75,26.14003,3469.007,95.09925,3.642554,185.4445,1,1,2428.305,2427.988,734.8085,383.1338,1117.942,3,0,68.13933,249.803,800,0,85.73222,257.8245,0.1289123,0.1758721,0.3172331,0,250,0.3172331,1693.179,187.572,56.64696,9.367034,0,0,451.8116,315.0337,136.7778,698.1676,0,1348.765,0,-1.136868e-13,-1.078027e-13,4.263256e-14,85.73222,3.642554,185.4445,317.0303,0,64.49677,2.12756,0
naive,2026-01-18 14:00:00,1304,14,26.32253,3462.728,87.67094,3.222128,196.288,1,1,2423.909,2423.592,801.6207,412.5879,1214.209,3,0,160.3641,253.8446,800,0,87.67094,235.8662,0.1179331,0.1623483,0.3172331,0,250,0.3172331,1621.971,190.2361,56.45502,0,0,6.051872,452.6846,302.9162,149.7684,716.6344,0,1369.757,0,-1.136868e-13,-3.555489e-14,4.263256e-14,87.67094,3.222128,190.2361,231.1358,0,157.142,0,0
naive,2026-01-18 14:15:00,1305,14.25,26.45467,3488.923,70.23003,5.167312,199.3812,1,1,2442.246,2441.929,860.4533,438.5242,1298.977,3,0,243.2783,255.6992,800,0,70.23003,218.2716,0.1091358,0.1485215,0.3172331,0,250,0.3172331,1581.476,191.3557,56.31605,0,0,8.025527,457.3506,296.1573,161.1934,736.1844,0,1409.013,0,-5.684342e-14,4.257705e-14,4.263256e-14,70.23003,5.167312,191.3557,143.3163,0,238.111,0,0
naive,2026-01-18 14:30:00,1306,14.5,26.63942,3503.741,85.62583,2.557913,201.2643,1,1,2452.619,2452.302,923.6724,463.9334,1387.606,3,20.68677,299.6373,267.2818,800,0,64.93906,202.0024,0.1010012,0.1374424,0.3172331,0,250,0.3172331,1528.629,199.6287,56.12173,0,0,1.635602,461.0478,287.3545,173.6933,751.5954,0,1440.054,0,-5.684342e-14,-5.184742e-14,4.263256e-14,85.62583,2.557913,199.6287,72.94884,0,297.0794,0,0
naive,2026-01-18 14:45:00,1307,14.75,27.07857,3492.939,91.32403,1.553845,205.3437,1,1,2445.057,2444.74,986.0428,482.6725,1468.715,3,94.29908,301.9784,272.4379,800,0,0,201.9706,0.1009853,0.127198,0.3172331,0,250,0.3172331,1458.697,202.5225,55.65986,0,0,2.821174,463.8383,276.7214,187.1169,759.9291,0,1457.241,0,1.136868e-13,-1.915135e-14,4.263256e-14,91.32403,1.553845,202.5225,7.882582,0,303.3996,0,5.684342e-14
naive,2026-01-18 15:00:00,1308,15,27.27753,3510.178,107.2056,0,215.6145,1,1,2457.124,2456.807,989.78,484.309,1474.089,3,94.39157,297.9112,281.7863,800,0,7.755404,200,0.1,0.127178,0.3172331,0,250,0.3172331,1467.027,209.0234,55.45061,5.058678,0,6.591113,468.0708,279.4618,188.6089,765.0264,0,1476.397,0,-5.684342e-14,0,4.263256e-14,102.147,0,209.0234,7.755404,0,297.9112,0,0
naive,2026-01-18 15:15:00,1309,15.25,27.44355,3489.781,94.5751,0,216.4347,1,1,2442.847,2442.529,1383.063,597.5351,1980.598,4,100.0475,299.3816,281.1688,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1059.467,208.1919,55.27599,0,0,8.24281,466.9755,202.528,264.4475,801.6388,0,1541.092,0,0,1.24345e-13,4.263256e-14,94.5751,0,208.1919,0,500,304.854,0,0
naive,2026-01-18 15:30:00,1310,15.5,27.55674,3527.092,71.3668,0.5629064,215.6296,1,1,2468.965,2468.647,708.2906,371.4434,1079.734,3,0,0,279.7341,800,0,71.9297,306.9349,0.1534675,0.2046279,0.3172331,0,250,0.3172331,1760.357,206.8762,55.15695,0,0,8.753395,473.0942,337.3133,135.7809,710.434,0,1358.816,0,1.136868e-13,-6.483702e-14,4.263256e-14,71.3668,0.5629064,206.8762,411.2575,0,0,0,-8.881784e-16
naive,2026-01-18 15:45:00,1311,15.75,27.63447,3530.838,100.7631,4.032089,214.3052,1,1,2471.587,2471.269,706.979,370.8652,1077.844,3,0,0,277.8442,800,0,104.7952,280.6878,0.1403439,0.1932724,0.3172331,0,250,0.3172331,1764.29,205.3058,55.0752,0,0,8.999327,474.3739,338.6219,135.752,711.2143,0,1360.469,0,5.684342e-14,1.079137e-13,4.263256e-14,100.7631,4.032089,205.3058,405.4693,0,0,0,-5.329071e-15
naive,2026-01-18 16:00:00,1312,16,27.88184,3486.398,121.4596,0,205.7373,1,1,2440.479,2440.161,779.5453,402.856,1182.401,3,0,102.6591,279.7423,800,0,121.4596,250.2787,0.1251394,0.176745,0.3172331,0,250,0.3172331,1660.616,206.1547,54.81502,0,0,0,470.8624,320.3969,150.4656,723.2529,0,1384.839,0,-5.684342e-14,-3.691492e-15,4.263256e-14,121.4596,0,205.7373,322.5745,0,102.6591,0.4174295,1.421085e-14
naive,2026-01-18 16:15:00,1313,16.25,27.82393,3486.656,131.5967,0,191.9638,1,1,2440.659,2440.342,871.6129,443.4439,1315.057,3,0,236.3794,278.6774,800,0,131.5967,217.3402,0.1086701,0.1575968,0.3172331,0,250,0.3172331,1568.729,205.4991,54.87593,0,0,0,470.3192,302.2968,168.0224,745.7407,0,1429.746,0,0,2.547962e-14,4.263256e-14,131.5967,0,191.9638,200.9573,0,236.3794,13.53533,0
naive,2026-01-18 16:30:00,1314,16.5,27.86645,3456.81,160.8051,0,195.127,1,1,2419.767,2419.45,995.3281,483.1502,1478.478,3,124.6931,284.9536,268.8315,800,0,36.11196,208.278,0.104139,0.1368559,0.3172331,0,250,0.3172331,1424.121,198.1472,54.83121,0,0,0,466.7138,274.6782,192.0356,757.8284,0,1453.972,0,-1.136868e-13,5.884182e-15,4.263256e-14,160.8051,0,195.127,69.22379,0,284.9536,3.020244,0
naive,2026-01-18 16:45:00,1315,16.75,27.76872,3443.985,197.9474,0,191.864,1,1,2410.789,2410.472,1028.308,491.6298,1519.937,4,175.6301,282.6234,261.6838,800,0,22.31728,202.6659,0.1013329,0.1311496,0.3172331,0,250,0.3172331,1382.165,193.0835,54.934,0,0,0,464.0202,266.0341,197.986,757.6639,0,1453.527,0,5.684342e-14,4.490852e-14,4.263256e-14,197.9474,0,191.864,32.98068,0,282.6234,1.219523,0
naive,2026-01-18 17:00:00,1316,17,27.81232,3450.468,235.6372,0,193.2277,1,1,2415.328,2415.011,1073.982,503.1124,1577.094,4,248.3672,279.9046,248.8221,800,0,0,202.6339,0.101317,0.1276157,0.3172331,0,250,0.3172331,1341.029,183.5067,54.88815,0,0,9.720996,465.3232,258.355,206.9682,763.3402,0,1464.931,0,-1.136868e-13,-1.51823e-14,4.263256e-14,235.6372,0,183.5067,10.53579,0,292.6346,0,5.684342e-14
naive,2026-01-18 17:15:00,1317,17.25,27.84511,3401.64,302.2948,0,194.5535,1,1,2381.148,2380.831,1094.137,506.3413,1600.478,4,295.9171,271.5855,232.9754,800,0,6.377712,201.0076,0.1005038,0.1275956,0.3172331,0,250,0.3172331,1286.694,171.7586,54.85366,0,0,22.79494,459.0574,248.0596,210.9978,758.7955,0,1455.881,0,5.684342e-14,-1.645906e-14,4.263256e-14,302.2948,0,171.7586,10.40819,0,271.5855,0,0
naive,2026-01-18 17:30:00,1318,17.5,27.96698,3413.427,335.8699,0,189.277,1,1,2389.399,2389.082,1134.108,516.8716,1650.98,4,355.527,269.9673,225.4855,800,0,0,200.976,0.100488,0.1265716,0.3172331,0,250,0.3172331,1254.973,166.0169,54.72548,0,0,23.26011,461.8416,242.5711,219.2706,763.9385,0,1466.311,0,1.136868e-13,-3.427814e-14,4.263256e-14,335.8699,0,166.0169,3.903907,0,289.6244,0,5.684342e-14
naive,2026-01-18 17:45:00,1319,17.75,28.10818,3378.121,377.3929,0,176.4636,1,1,2364.685,2364.367,1169.402,524.7947,1694.196,4,419.7167,266.785,207.6947,800,0,0,200.9443,0.1004722,0.1265516,0.3172331,0,250,0.3172331,1194.966,152.6836,54.57698,0,0,23.77998,458.441,231.6678,226.7732,761.0728,0,1460.746,0,0,-5.620504e-14,4.263256e-14,377.3929,0,152.6836,3.777355,0,309.1088,0,0
naive,2026-01-18 18:00:00,1320,18,28.16269,3379.51,422.493,0.7007638,167.6766,1,1,2365.657,2365.34,1034.813,457.2883,1492.101,3,488.421,0.9684248,202.7116,800,0,0,200.9127,0.1004564,0.1265317,0.3172331,0,250,0.3172331,1330.527,148.9319,54.51964,0,0,18.74469,459.1633,258.2493,200.914,719.1758,0,1377.017,0,0,4.563017e-14,4.263256e-14,422.493,0.7007638,148.9319,3.650823,0,66.19561,0,2.842171e-14
naive,2026-01-18 18:15:00,1321,18.25,28.32589,3361.046,508.0455,3.649094,161.8428,1,1,2352.732,2352.415,1085.348,471.1558,1556.504,4,559.1247,3.778035,193.6008,800,0,0,200.8811,0.1004405,0.1265118,0.3172331,0,250,0.3172331,1267.067,141.9854,54.348,0,0,19.85736,458.2513,246.7919,211.4594,721.8154,0,1382.489,0,1.136868e-13,4.884981e-15,4.263256e-14,508.0455,3.649094,141.9854,3.524312,0,51.20813,0,-1.421085e-14
