controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-18 18:30:00,1322,18.5,28.46699,3318.409,532.5114,5.623042,158.8964,1,1,2322.886,2322.569,1113.551,477.3701,1590.921,4,611.4039,2.216291,177.3008,800,0,0,200.8495,0.1004247,0.1264919,0.3172331,0,250,0.3172331,1209.018,129.831,54.1996,0,3.40675,29.06543,453.8101,236.1995,217.6105,719.248,0,1383.398,0,-1.705303e-13,9.964252e-15,4.263256e-14,532.5114,2.216291,129.831,3.39782,0,78.89255,0,-1.421085e-14
naive,2026-01-18 18:45:00,1323,18.75,28.4252,3261.126,606.4088,1.875292,149.2979,1,1,2282.788,2282.471,1129.762,481.0955,1610.857,4,640.1624,3.08078,167.614,800,0,0,200.8178,0.1004089,0.126472,0.3172331,0,250,0.3172331,1152.709,122.7938,54.24355,0,0,26.50415,445.5761,224.9966,220.5795,711.2655,0,1361.507,0,1.705303e-13,2.198242e-14,4.263256e-14,606.4088,1.875292,122.7938,3.271348,0,34.95911,0,2.131628e-14
naive,2026-01-18 19:00:00,1324,19,28.3764,3215.351,663.3348,0,137.7879,0,0,2250.745,2250.428,1160.127,489.3994,1649.526,4,682.8883,6.150147,160.4881,800,0,0,200.7862,0.1003931,0.126452,0.3172331,0,250,0.3172331,1090.301,117.636,54.29488,0,0,20.15194,438.8619,212.5925,226.2694,0,705.9212,3821.485,0,1.136868e-13,2.164935e-15,4.263256e-14,663.3348,0,117.636,3.144896,0,25.70365,0,-2.131628e-14
naive,2026-01-18 19:15:00,1325,19.25,28.01301,3212.911,694.2582,0,122.6131,0,0,2249.038,2248.721,1170.596,490.9227,1661.519,4,708.8791,4.51842,148.1211,800,0,0,200.7546,0.1003773,0.1264321,0.3172331,0,250,0.3172331,1078.125,109.0017,54.67706,0,0,13.61136,435.1375,208.5925,226.545,0,702.1487,3800.306,0,5.684342e-14,2.547962e-14,4.263256e-14,694.2582,0,109.0017,3.018464,0,19.13925,0,2.4869e-14
naive,2026-01-18 19:30:00,1326,19.5,27.93357,3174.104,710.4527,0,112.3348,0,0,2221.873,2221.555,1173.869,489.5523,1663.421,4,732.5273,2.198777,128.6949,800,0,0,200.723,0.1003615,0.1264122,0.3172331,0,250,0.3172331,1047.687,94.7878,54.76062,0,0,17.54698,429.156,202.3613,226.7947,0,695.3029,3762.56,0,0,5.329071e-14,4.263256e-14,710.4527,0,94.7878,2.892051,0,24.27336,0,-4.973799e-14
naive,2026-01-18 19:45:00,1327,19.75,27.79843,3154.814,717.6444,0,105.1221,0,0,2208.37,2208.053,1161.678,485.3446,1647.023,4,722.7236,2.429478,121.87,800,0,0,200.6914,0.1003457,0.1263923,0.3172331,0,250,0.3172331,1046.374,89.89282,54.90275,0,0,15.22932,425.3267,201.5291,223.7976,0,689.8069,3732.172,0,0,4.70457e-14,4.263256e-14,717.6444,0,89.89282,2.765659,0,7.508678,0,-3.108624e-14
naive,2026-01-18 20:00:00,1328,20,27.43219,3142.87,686.4787,0,93.37043,0,0,2200.009,2199.692,1151.779,481.684,1633.463,4,716.8076,3.471644,113.1834,800,0,0,200.6598,0.1003299,0.1263724,0.3172331,0,250,0.3172331,1047.913,83.81713,55.28794,0,0,9.553295,420.4542,200.2717,220.1825,0,683.7815,3698.599,0,-5.684342e-14,-3.175238e-14,4.263256e-14,686.4787,0,83.81713,2.639287,0,33.80056,0,-2.842171e-14
naive,2026-01-18 20:15:00,1329,20.25,27.22098,3121.227,650.5967,4.279494,86.16901,0,0,2184.859,2184.542,1101.222,465.7248,1566.947,4,663.6069,4.823119,98.51673,800,0,0,200.6282,0.1003141,0.1263525,0.3172331,0,250,0.3172331,1083.32,73.12229,55.51008,0,0,13.04672,415.7129,206.1231,209.5897,0,674.3304,3646.368,0,-1.136868e-13,5.884182e-15,4.263256e-14,650.5967,4.279494,73.12229,2.512934,0,13.55382,0,1.953993e-14
naive,2026-01-18 20:30:00,1330,20.5,27.18004,3106.427,629.9951,3.421459,79.32869,0,0,2174.499,2174.182,1035.285,445.3651,1480.65,3,590.4003,1.962807,88.28669,800,0,2.386601,200,0.1,0.1263327,0.3172331,0,250,0.3172331,1138.897,65.55814,55.55314,37.20817,1.458652,13.77055,413.3875,216.5123,196.8752,0,664.4953,3658.927,0,1.705303e-13,-8.326673e-17,4.263256e-14,592.7869,1.962807,65.55814,2.386601,0,0,0,3.641532e-14
naive,2026-01-18 20:45:00,1331,20.75,26.84126,3118.348,561.2257,0,73.46869,0,0,2182.844,2182.526,1381.609,544.1626,1925.772,4,543.3232,2.524824,79.92379,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,800.9172,59.5648,55.90945,17.90252,0,13.90389,412.0546,151.1889,260.8658,0,697.9761,3806.852,0,0,1.24345e-13,4.263256e-14,543.3232,0,59.5648,0,500,2.524824,0,-3.552714e-14
naive,2026-01-18 21:00:00,1332,21,26.82429,3138.526,493.0052,0.4316772,69.13906,0,0,2196.968,2196.651,566.2619,308.8302,875.0921,2,0,0,75.09207,800,0,492.3151,201.8386,0.1009193,0.2046279,0.3172331,0,250,0.3172331,1630.389,55.97405,55.9273,1.121766,0,13.16501,414.5749,307.6596,106.9153,0,618.9741,3343.374,0,-5.684342e-14,-7.993606e-15,4.263256e-14,491.8834,0.4316772,55.97405,493.4289,0,0,0,2.503553e-14
naive,2026-01-18 21:15:00,1333,21.25,26.68944,3136.959,440.776,0,60.48469,0,0,2195.872,2195.554,890.977,402.0299,1293.007,3,419.8982,0.2319837,72.87663,800,0,7.227266,200,0.1,0.1270948,0.3172331,0,250,0.3172331,1304.577,54.40128,56.06912,13.65045,0,6.083418,413.2113,245.4907,167.7206,0,648.6654,3528.129,0,0,-1.665335e-16,4.263256e-14,427.1255,0,54.40128,7.227266,0,0.2319837,0,1.276756e-14
naive,2026-01-18 21:30:00,1334,21.5,26.45408,3138.504,381.7962,4.159539,51.34016,0,0,2196.953,2196.636,1239.974,501.944,1741.918,4,373.3406,4.840832,63.73698,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,956.6614,47.69867,56.31666,8.45562,0,3.641489,411.4105,179.1484,232.2621,0,681.7743,3700.988,0,0,1.24345e-13,4.263256e-14,373.3406,4.159539,47.69867,0,500,0.6812933,0,-1.509903e-14
naive,2026-01-18 21:45:00,1335,21.75,26.22303,3135.602,322.6331,0,47.90393,0,0,2194.922,2194.604,555.3554,304.0221,859.3775,2,0,0,59.3775,800,0,312.5455,246.781,0.1233905,0.2046279,0.3172331,0,250,0.3172331,1639.249,44.54594,56.55967,10.08761,0,3.357989,409.0831,305.5184,103.5646,0,610.1664,3309.686,0,0,-7.993606e-15,4.263256e-14,312.5455,0,44.54594,313.2485,0,0,0,0
naive,2026-01-18 22:00:00,1336,22,26.11218,3108.164,274.671,1.636687,48.37222,0,0,2175.715,2175.397,625.9777,323.4615,949.4393,2,98.30579,1.413555,49.71992,800,0,176.3652,202.6508,0.1013254,0.1553944,0.3172331,0,250,0.3172331,1549.42,37.34476,56.67626,0,0.2231321,11.02746,404.5838,288.1215,116.4623,0,613.6336,3311.609,0,5.684342e-14,5.878631e-14,4.263256e-14,274.671,1.413555,37.34476,186.9685,0,0,0,-4.440892e-15
naive,2026-01-18 22:15:00,1337,22.25,25.70015,3100.36,221.798,0,42.70982,0,0,2170.252,2169.935,727.5676,352.4664,1080.034,3,230.9644,4.532341,44.53727,800,0,0,202.6189,0.1013095,0.1276062,0.3172331,0,250,0.3172331,1442.367,33.59886,57.10961,0,0,9.110958,400.1952,265.973,134.2222,0,620.1195,3346.409,0,-1.136868e-13,1.679212e-14,4.263256e-14,221.798,0,33.59886,10.47565,0,13.69875,0,3.552714e-15
naive,2026-01-18 22:30:00,1338,22.5,25.73765,3047.141,189.4969,0.08366548,46.11425,0,0,2132.998,2132.681,699.7431,344.2235,1043.967,3,197.1418,8.815957,38.00886,800,0,0,202.587,0.1012935,0.1275862,0.3172331,0,250,0.3172331,1432.938,28.66243,57.07017,0,0,17.45182,393.625,264.4354,129.1896,0,611.8795,3301.133,0,0,7.605028e-15,4.263256e-14,189.4969,0.08366548,28.66243,10.34806,0,16.37722,0,0
naive,2026-01-18 22:45:00,1339,22.75,25.39638,3047.068,176.963,1.800419,43.82589,0,0,2132.948,2132.631,677.8838,337.6101,1015.494,3,171.7278,7.462307,36.30376,800,0,5.235193,201.2463,0.1006232,0.1275661,0.3172331,0,250,0.3172331,1454.747,27.47574,57.4291,0,0,16.35016,390.9076,266.613,124.2946,0,607.2196,3275.1,0,0,1.340594e-14,4.263256e-14,176.963,1.800419,27.47574,10.2205,0,5.661888,0,0
naive,2026-01-18 23:00:00,1340,23,25.06021,3033.754,155.4606,4.871243,45.4325,1,1,2123.628,2123.311,671.5436,335.5116,1007.055,3,165.872,6.89292,34.29026,800,0,0,201.2146,0.1006073,0.1267219,0.3172331,0,250,0.3172331,1451.767,26.04408,57.78266,0,0,19.38842,386.5797,264.2759,122.3038,603.3169,0,1141.628,0,5.684342e-14,-5.437317e-14,4.263256e-14,155.4606,4.871243,26.04408,4.858581,0,12.43314,0,1.065814e-14
naive,2026-01-18 23:15:00,1341,23.25,24.98193,3063.205,119.8913,0.329874,44.06123,1,1,2144.243,2143.926,650.7287,328.6245,979.3532,2,146.6285,2.881326,29.84342,800,0,0,201.183,0.1005915,0.1267019,0.3172331,0,250,0.3172331,1493.197,22.68531,57.86499,0,0,21.37592,38.59638,26.87755,11.71883,359.3872,0,653.6763,0,0,4.315992e-14,4.263256e-14,119.8913,0.329874,22.68531,4.73188,0,29.28857,0,-1.421085e-14
naive,2026-01-18 23:30:00,1342,23.5,24.84443,3010.32,97.62754,3.452027,36.07618,1,1,2107.224,2106.907,643.251,326.1579,969.4089,2,139.6526,2.353582,27.40276,800,0,0,201.1513,0.1005756,0.126682,0.3172331,0,250,0.3172331,1463.656,20.8602,58.0096,0,1.098444,15.21598,37.93003,26.3458,11.58423,355.2616,0,647.1573,0,0,1.035283e-14,4.263256e-14,97.62754,2.353582,20.8602,4.605198,0,42.02503,0,1.421085e-14
naive,2026-01-18 23:45:00,1343,23.75,24.77516,2986.791,73.41671,0.5901883,25.67531,1,1,2090.754,2090.437,629.3091,321.787,951.0961,2,124.7282,0.9413855,25.42654,800,0,0,201.1196,0.1005598,0.126662,0.3172331,0,250,0.3172331,1461.128,19.36991,58.08247,0,0,6.305402,37.63357,26.3003,11.33327,349.2286,0,633.1144,0,5.684342e-14,3.494427e-14,4.263256e-14,73.41671,0.5901883,19.36991,4.478536,0,51.66264,0,0
naive,2026-01-19 00:00:00,1344,0,24.66814,3049.573,82.29314,0,27.71112,1,1,2134.701,2134.384,627.7359,322.0647,949.8006,2,116.5633,2.159217,31.078,800,0,0,201.088,0.100544,0.1266421,0.3172331,0,250,0.3172331,1506.648,23.70179,58.19502,0,0,4.00933,38.42462,27.11966,11.30496,349.9085,0,634.3476,0,0,-3.624878e-14,4.263256e-14,82.29314,0,23.70179,4.351893,0,36.42942,0,0
naive,2026-01-19 00:15:00,1345,0.25,24.47422,3061.574,99.65527,0,32.30939,1,1,2143.102,2142.784,622.9057,319.4289,942.3346,2,120.8206,0.09213851,21.42183,800,0,0,201.0563,0.1005282,0.1266221,0.3172331,0,250,0.3172331,1519.879,16.3707,58.39897,0,0,15.93869,38.57583,27.35782,11.21801,349.6545,0,633.6101,0,0,-1.532108e-14,4.263256e-14,99.65527,0,16.3707,4.225271,0,21.25747,0,-3.552714e-15
naive,2026-01-19 00:30:00,1346,0.5,24.06789,3086.715,88.51021,0,23.64461,1,1,2160.701,2160.383,609.6291,315.3083,924.9374,2,106.2575,0,18.67989,800,0,0,201.0247,0.1005123,0.1266022,0.3172331,0,250,0.3172331,1550.754,14.33601,58.82633,0,0,9.308597,38.89261,27.91358,10.97903,344.8834,0,623.5871,0,5.684342e-14,-5.537237e-14,4.263256e-14,88.51021,0,14.33601,4.098669,0,17.7473,0,0
naive,2026-01-19 00:45:00,1347,0.75,23.77264,3053.345,110.2385,0,13.65413,1,1,2137.342,2137.025,611.4701,315.7437,927.2138,2,109.4195,0.3272555,17.46703,800,0,0.8189479,200.7883,0.1003941,0.1265823,0.3172331,0,250,0.3172331,1525.555,13.44645,59.13686,0,0,0.2076783,38.47215,27.45998,11.01217,343.2406,0,619.9522,0,1.136868e-13,1.751377e-14,4.263256e-14,110.2385,0,13.44645,3.972087,0,0.3272555,0,6.106227e-15
naive,2026-01-19 01:00:00,1348,1,23.57062,3010.117,97.79066,3.584748,19.15916,1,1,2107.082,2106.764,605.1209,314.5115,919.6324,2,96.24846,2.793794,20.59011,800,0,1.542198,200.3711,0.1001856,0.1264334,0.3172331,0,250,0.3172331,1501.644,15.88393,59.34933,0,0.7909538,3.275222,37.92747,27.02959,10.89789,342.12,0,618.8365,0,5.684342e-14,-9.992007e-15,4.263256e-14,97.79066,2.793794,15.88393,3.026706,0,0,0,5.77316e-15
naive,2026-01-19 01:15:00,1349,1.25,23.34612,3022.772,74.08904,2.559705,11.46365,1,1,2115.941,2115.623,607.325,314.3393,921.6644,2,105.8644,2.534843,13.26514,800,0,0,200.3396,0.1001698,0.1261708,0.3172331,0,250,0.3172331,1508.298,10.25702,59.58545,0,0.02486171,1.206627,38.08693,27.14937,10.93756,341.7011,0,616.4114,0,5.684342e-14,-4.821143e-14,4.263256e-14,74.08904,2.534843,10.25702,1.358337,0,31.77532,0,-7.105427e-15
naive,2026-01-19 01:30:00,1350,1.5,22.86385,3024.837,70.973,2.191381,17.75831,1,1,2117.386,2117.069,593.8137,310.5054,904.3191,2,88.02152,2.936038,13.36154,800,0,0,200.308,0.100154,0.1261509,0.3172331,0,250,0.3172331,1523.255,10.38311,60.09267,0,0,7.375206,38.11295,27.41859,10.69436,339.21,0,610.8158,0,0,-5.312417e-14,4.263256e-14,70.973,2.191381,10.38311,1.232186,0,17.79317,0,3.552714e-15
naive,2026-01-19 01:45:00,1351,1.75,22.79592,3035.76,81.60685,3.843007,18.91924,1,1,2125.032,2124.715,604.1699,313.8685,918.0383,2,98.12989,3.309561,16.59889,800,0,0,200.2765,0.1001383,0.126131,0.3172331,0,250,0.3172331,1520.545,12.90784,60.16412,0,0.5334464,6.011407,38.25058,27.36981,10.88077,342.2851,0,617.8058,0,0,2.431388e-14,4.263256e-14,81.60685,3.309561,12.90784,1.106055,0,16.52304,0,3.552714e-15
naive,2026-01-19 02:00:00,1352,2,22.82369,3068.943,86.65118,5.581415,17.11517,1,1,2148.26,2147.943,604.0809,313.6419,917.7228,2,99.705,1.311339,16.7065,800,0,0,200.245,0.1001225,0.1261112,0.3172331,0,250,0.3172331,1543.862,12.9878,60.13491,0,4.270077,4.127366,38.66868,27.78951,10.87917,342.1505,0,624.0152,0,0,3.302913e-14,4.263256e-14,86.65118,1.311339,12.9878,0.9799436,0,13.05382,0,-7.105427e-15
naive,2026-01-19 02:15:00,1353,2.25,22.82267,3081.255,88.568,1.312588,13.02424,1,1,2156.878,2156.561,602.9199,313.2913,916.2113,2,98.34916,0,17.8621,800,0,0,200.2135,0.1001067,0.1260913,0.3172331,0,250,0.3172331,1553.641,13.88633,60.13599,0,1.312588,0,38.82381,27.96554,10.85827,341.2569,0,617.125,0,0,4.923839e-14,4.263256e-14,88.568,0,13.02424,0.8538522,0,9.781156,0.8620889,0
naive,2026-01-19 02:30:00,1354,2.5,22.50623,3032.803,70.69355,0,16.08062,1,1,2122.962,2122.645,595.0641,311.0746,906.1387,2,87.87073,0.436341,17.83165,800,0,0,200.1819,0.100091,0.1260715,0.3172331,0,250,0.3172331,1527.581,13.9078,60.4688,0,0,2.172821,38.21331,27.49645,10.71686,338.9474,0,609.8673,0,-5.684342e-14,3.569367e-14,4.263256e-14,70.69355,0,13.9078,0.7277808,0,17.61353,0,-3.552714e-15
naive,2026-01-19 02:45:00,1355,2.75,22.39162,3020.069,84.76989,6.719852,14.38037,1,1,2114.049,2113.731,613.0206,316.1771,929.1977,2,111.5229,2.053325,15.6215,800,0,0,200.1504,0.1000752,0.1260516,0.3172331,0,250,0.3172331,1500.711,12.19832,60.58934,0,4.666527,2.182051,38.05287,27.01279,11.04008,343.567,0,627.0207,0,-5.684342e-14,-4.485301e-14,4.263256e-14,84.76989,2.053325,12.19832,0.6017291,0,26.75302,0,3.552714e-15
naive,2026-01-19 03:00:00,1356,3,21.95453,2969.023,81.78911,2.131318,25.52453,1,1,2078.316,2077.999,625.8226,319.6627,945.4853,2,129.6645,0.2334352,15.58739,800,0,0,200.1189,0.1000595,0.1260318,0.3172331,0,250,0.3172331,1452.176,12.22618,61.04904,0,1.897883,13.29835,37.40969,26.13918,11.27052,348.081,0,630.7556,0,0,-2.19269e-15,4.263256e-14,81.78911,0.2334352,12.22618,0.4756973,0,47.87541,0,-1.421085e-14
naive,2026-01-19 03:15:00,1357,3.25,22.02986,2996.44,71.13685,0,29.25599,1,1,2097.508,2097.191,618.9927,317.7383,936.731,2,120.5306,2.836211,13.36415,800,0,0,200.0874,0.1000437,0.126012,0.3172331,0,250,0.3172331,1478.198,10.47431,60.96982,0,0,18.78169,37.75515,26.60757,11.14758,347.5693,0,626.5475,0,0,1.29341e-14,4.263256e-14,71.13685,0,10.47431,0.3496854,0,52.23001,0,-7.105427e-15
naive,2026-01-19 03:30:00,1358,3.5,21.64263,2994.467,89.10405,0,21.43942,1,1,2096.127,2095.81,618.9974,317.5165,936.5139,2,122.4131,1.651556,12.44925,800,0,0,200.0559,0.100028,0.1259921,0.3172331,0,250,0.3172331,1476.812,9.795803,61.37709,0,0,11.64362,37.73029,26.58262,11.14766,346.0829,0,623.1166,0,0,-3.649858e-14,4.263256e-14,89.10405,0,9.795803,0.2236933,0,34.96059,0,7.105427e-15
naive,2026-01-19 03:45:00,1359,3.75,21.57792,2974.155,106.5438,0.7477039,13.87789,1,1,2081.909,2081.591,622.4227,318.4253,940.848,2,127.4666,1.092566,12.28884,800,0,0,200.0244,0.1000122,0.1259723,0.3172331,0,250,0.3172331,1459.169,9.675946,61.44514,0,0,4.201943,37.47436,26.26504,11.20932,345.4054,0,621.6851,0,5.684342e-14,3.999578e-14,4.263256e-14,106.5438,0.7477039,9.675946,0.09772098,0,21.26766,0,-3.552714e-15
naive,2026-01-19 04:00:00,1360,4,21.62378,2998.968,137.3067,2.952622,10.99581,1,1,2099.277,2098.96,1017.491,431.8153,1449.306,3,138.3615,0.604251,10.34043,800,500,0,324.9929,0.1624965,0.1259525,0.3172331,0,250,0.3172331,1081.469,8.13802,61.39691,0,2.348371,2.857789,37.78699,19.46645,18.32055,451.7684,0,838.5163,0,1.136868e-13,-2.181588e-14,4.263256e-14,137.3067,0.604251,8.13802,0,500,1.054821,0,-5.684342e-14
naive,2026-01-19 04:15:00,1361,4.25,21.69811,2984.173,153.637,0,17.09998,1,1,2088.921,2088.604,517.7986,287.4652,805.2637,2,0,0,5.263736,800,0,153.637,286.5325,0.1432663,0.2046433,0.3172331,0,250,0.3172331,1570.805,4.139481,61.31873,0,0,12.9605,37.60058,28.2745,9.326084,317.9502,0,566.9167,0,5.684342e-14,-1.046385e-14,4.263256e-14,153.637,0,4.139481,161.0828,0,0,0,0
naive,2026-01-19 04:30:00,1362,4.5,21.66116,3025.502,219.8896,0,20.50454,1,1,2117.852,2117.534,522.2487,289.427,811.6757,2,0,0,11.67569,800,0,192.0012,238.4871,0.1192436,0.1804253,0.3172331,0,250,0.3172331,1595.286,9.185393,61.3576,27.88843,0,11.31914,38.12133,28.71514,9.406186,320.0714,0,619.223,0,0,2.470246e-15,4.263256e-14,192.0012,0,9.185393,192.8734,0,0,0,0
naive,2026-01-19 04:45:00,1363,4.75,21.40819,3052.954,267.7619,0,19.91679,1,1,2137.068,2136.75,581.2903,306.9263,888.2166,2,71.69808,0.1564314,16.36205,800,0,153.7983,200,0.1,0.1501718,0.3172331,0,250,0.3172331,1555.46,12.90532,61.62366,42.26545,0,7.011478,38.46722,27.99828,10.46893,336.114,0,675.8092,0,0,7.854828e-15,4.263256e-14,225.4964,0,12.90532,153.7983,0,0.1564314,0,9.436896e-16
naive,2026-01-19 05:00:00,1364,5,21.34511,3113.764,322.4999,3.287786,21.9815,1,1,2179.635,2179.318,1130.052,464.4434,1594.496,4,281.221,0.01526029,13.25935,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1049.266,10.46479,61.69,41.27889,3.272526,11.5167,39.23343,18.88678,20.34665,485.2815,0,978.0129,0,-5.684342e-14,1.24345e-13,4.263256e-14,281.221,0.01526029,10.46479,0,500,0,0,0
naive,2026-01-19 05:15:00,1365,5.25,21.27556,3091.047,356.0174,0,18.7877,1,1,2163.733,2163.416,524.0662,290.2283,814.2944,2,0,0,14.29442,800,0,356.0174,235.913,0.1179565,0.2046279,0.3172331,0,250,0.3172331,1639.349,11.28967,61.76315,0,0,7.498025,38.94719,29.50829,9.438901,321.0053,0,572.5271,0,5.684342e-14,-7.993606e-15,4.263256e-14,356.0174,0,11.28967,358.7741,0,0,0,0
naive,2026-01-19 05:30:00,1366,5.5,21.30443,3116.684,400.7338,10.2448,18.36841,1,1,2181.679,2181.362,747.4054,354.3887,1101.794,3,288.3219,0.6259964,12.84625,800,0,112.412,207.7729,0.1038864,0.148551,0.3172331,0,250,0.3172331,1433.956,10.14294,61.73279,0,9.618799,8.225468,39.27022,25.81121,13.45901,381.5925,0,710.3281,0,5.684342e-14,-5.770384e-14,4.263256e-14,400.7338,0.6259964,10.14294,143.5035,0,0,0,1.587619e-14
naive,2026-01-19 05:45:00,1367,5.75,21.42826,3104.907,490.9582,6.843005,24.14601,1,1,2173.435,2173.118,906.3955,400.4823,1306.878,3,490.0471,0.02681553,16.80388,800,0,0.9111179,207.5124,0.1037562,0.1308315,0.3172331,0,250,0.3172331,1266.722,13.2511,61.60255,0,6.816189,10.89491,39.12183,22.801,16.32083,425.1321,0,792.7193,0,5.684342e-14,1.551537e-14,4.263256e-14,490.9582,0.02681553,13.2511,30.96073,0,0,0,-6.633583e-15
naive,2026-01-19 06:00:00,1368,6,21.52296,3079.353,590.615,0,29.42053,1,1,2155.547,2155.23,975.6286,420.2593,1395.888,3,580.3667,0.6134318,14.90776,800,0,10.24829,204.9177,0.1024588,0.1306675,0.3172331,0,250,0.3172331,1179.602,11.74458,61.50294,0,0,17.67595,38.79985,21.23283,17.56703,444.497,0,819.8032,0,1.705303e-13,-2.700618e-14,4.263256e-14,590.615,0,11.74458,29.91894,0,0.6134318,0,3.652634e-14
naive,2026-01-19 06:15:00,1369,6.25,21.82119,3136.413,683.4785,0,19.65738,1,1,2195.489,2195.172,1038.123,438.2023,1476.325,3,661.1308,0.9038879,14.29074,800,0,19.54162,200,0.1,0.1290336,0.3172331,0,250,0.3172331,1157.049,11.22438,61.18929,2.806097,0,8.432995,39.5188,20.82688,18.69193,460.4708,0,856.9442,0,1.136868e-13,8.326673e-17,4.263256e-14,680.6724,0,11.22438,19.54162,0,0.9038879,0,4.13003e-14
naive,2026-01-19 06:30:00,1370,6.5,21.94032,3113.175,725.4602,0.6745774,14.00781,1,1,2179.223,2178.905,1450.189,549.8106,2000,4,726.5526,1.556706,9.580217,762.3105,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,728.7161,7.515464,58.18715,0,0,6.492351,39.22601,13.11689,26.10912,564.0399,0,1062.619,0,1.136868e-13,1.24345e-13,4.263256e-14,725.4602,0.6745774,7.515464,0,500,1.97449,0,2.198242e-14
naive,2026-01-19 06:45:00,1371,6.75,21.93645,3163.84,789.481,0,11.09489,1,1,2214.688,2214.37,737.9226,351.7867,1089.709,3,275.0525,0.616725,14.04012,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1476.448,11.01459,61.06806,14.7591,0,0.0803047,39.86438,26.57606,13.28832,378.3765,0,713.5109,0,0,-7.993606e-15,4.263256e-14,774.7219,0,11.01459,499.6694,0,0.616725,0,1.154632e-14
naive,2026-01-19 07:00:00,1372,7,22.21026,3158.189,778.0852,0,14.36708,1,1,2210.732,2210.415,1457.876,542.1244,2000,4,780.7194,2.97104,16.58648,699.723,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,752.5395,12.9759,53.16153,0,0,1.391181,39.79318,13.54571,26.24747,555.9097,0,1052.013,0,2.273737e-13,1.24345e-13,4.263256e-14,778.0852,0,12.9759,0,500,5.605282,0,1.367795e-13
naive,2026-01-19 07:15:00,1373,7.25,22.24224,3183.243,754.4148,0,18.16607,1,1,2228.27,2227.953,740.7095,353.315,1094.024,3,272.5333,4.191312,17.29979,800,0,481.8814,204.447,0.1022235,0.2046279,0.3172331,0,250,0.3172331,1487.243,13.52951,60.74645,0,0,4.636562,40.10886,26.77037,13.33848,380.8843,0,693.4288,0,1.136868e-13,-7.993606e-15,4.263256e-14,754.4148,0,13.52951,499.6694,0,4.191312,0,9.769963e-15
naive,2026-01-19 07:30:00,1374,7.5,22.36613,3178.329,708.3423,0,28.18328,1,1,2224.83,2224.513,1075.584,449.9341,1525.518,4,701.3377,7.810198,16.3704,800,0,7.004539,202.6637,0.1013318,0.1287373,0.3172331,0,250,0.3172331,1148.929,12.78644,60.61615,0,0,15.39684,40.04695,20.68072,19.36623,473.2741,0,878.3551,0,-1.705303e-13,2.392531e-14,4.263256e-14,708.3423,0,12.78644,17.65925,0,7.810198,0,1.776357e-15
naive,2026-01-19 07:45:00,1375,7.75,22.48961,3169.299,663.5142,0,36.84944,1,1,2218.509,2218.192,1036.68,439.0271,1475.707,3,648.8498,9.181271,17.67615,800,0,10.5271,200,0.1,0.1276143,0.3172331,0,250,0.3172331,1181.512,13.78887,60.48627,4.137216,0,23.06057,39.93317,21.26721,18.66595,464.2867,0,867.6631,0,-2.273737e-13,-4.718448e-16,4.263256e-14,659.3769,0,13.78887,10.5271,0,9.181271,0,-4.263256e-14
naive,2026-01-19 08:00:00,1376,8,22.30391,3162.453,583.8763,360.8739,38.5404,1,1,2213.717,2213.4,1438.58,561.4199,2000,4,585.4974,126.8172,26.08514,761.6003,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,774.8198,20.38733,57.76889,0,234.0568,18.15307,39.84691,13.94676,25.90015,578.4984,0,1495.755,0,0,1.24345e-13,4.263256e-14,583.8763,126.8172,20.38733,0,500,1.621158,0,0
naive,2026-01-19 08:15:00,1377,8.25,22.46898,3172.397,521.5501,372.4901,42.49751,1,1,2220.678,2220.36,625.4536,334.3005,959.7542,2,5.247828,124.2847,30.22161,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1594.907,23.58035,60.50798,16.63282,248.2054,18.91715,39.9722,28.70832,11.26388,366.2826,0,1121.34,0,0,-7.993606e-15,4.263256e-14,504.9173,124.2847,23.58035,499.6694,0,0,0,5.684342e-14
naive,2026-01-19 08:30:00,1378,8.5,22.64667,3200.266,425.5502,372.4517,47.20687,1,1,2240.186,2239.869,1345.823,541.8774,1887.7,4,429.9143,125.3846,32.40155,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,894.046,25.23519,60.32109,0,247.0671,21.97167,40.32335,16.09283,24.23053,561.7855,0,1481.9,0,-2.273737e-13,1.24345e-13,4.263256e-14,425.5502,125.3846,25.23519,0,500,4.364043,0,5.684342e-14
naive,2026-01-19 08:45:00,1379,8.75,22.76974,3254.579,371.8002,380.8492,41.57352,1,1,2278.206,2277.888,541.1475,297.7585,838.9061,2,0,0,38.90606,800,0,477.2196,205.6125,0.1028062,0.2046279,0.3172331,0,250,0.3172331,1736.741,30.26277,60.19165,20.62377,254.8061,11.31075,41.0077,31.26134,9.746365,330.9886,0,1069.378,0,0,-7.993606e-15,4.263256e-14,351.1765,126.0431,30.26277,477.2196,0,0,0,2.842171e-14
naive,2026-01-19 09:00:00,1380,9,22.91226,3247.987,300.558,391.7413,46.61673,1,1,2273.591,2273.274,828.4451,394.5286,1222.974,3,251.2198,128.1234,43.63037,800,0,22.32041,200,0.1,0.1294712,0.3172331,0,250,0.3172331,1444.829,33.88779,60.04176,27.01782,263.6178,12.72893,40.92464,26.00692,14.91772,422.7571,0,1279.314,0,1.136868e-13,9.714451e-16,4.263256e-14,273.5402,128.1234,33.88779,22.32041,0,0,0,0
naive,2026-01-19 09:15:00,1381,9.25,22.91581,3266.592,232.74,396.2128,49.45805,1,1,2286.615,2286.297,1189.945,499.0003,1688.946,4,212.6849,127.8045,48.45628,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1096.352,37.63471,60.03802,20.05511,268.4083,11.82334,41.15906,19.73433,21.42473,520.7983,0,1471.653,0,5.684342e-14,1.24345e-13,4.263256e-14,212.6849,127.8045,37.63471,0,500,0,0,5.684342e-14
naive,2026-01-19 09:30:00,1382,9.5,23.10813,3277.885,188.2677,396.7517,60.38344,1,1,2294.519,2294.202,548.6241,301.0546,849.6786,2,0,0,49.67862,800,0,312.5026,246.7917,0.1233959,0.2046279,0.3172331,0,250,0.3172331,1745.578,38.50764,59.83576,5.634211,266.8826,21.8758,41.30135,31.4204,9.880943,336.3074,0,1075.391,0,0,4.884981e-14,4.263256e-14,182.6334,129.8692,38.50764,312.5026,0,0,0,0
naive,2026-01-19 09:45:00,1383,9.75,23.49262,3295.099,167.0516,398.5175,71.31252,1,1,2306.569,2306.252,613.9479,329.8525,943.8005,2,0,79.52795,64.27254,800,0,187.0114,200,0.1,0.1554011,0.3172331,0,250,0.3172331,1692.304,49.62219,59.43136,32.39945,266.6303,21.69032,41.51824,30.46147,11.05677,364.1423,0,1177.251,0,-5.684342e-14,-6.383782e-16,4.263256e-14,134.6521,131.8873,49.62219,187.0114,0,0,0,0
naive,2026-01-19 10:00:00,1384,10,23.66259,3289.426,132.7358,396.5336,68.02985,1,1,2302.598,2302.281,1138.361,487.5859,1625.947,4,117.4712,132.4985,75.97741,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1163.92,58.55574,59.2526,15.26459,264.0351,9.474114,41.44677,20.95055,20.49621,510.2142,0,1435.561,0,-5.684342e-14,1.24345e-13,4.263256e-14,117.4712,132.4985,58.55574,0,500,0,0,1.136868e-13
naive,2026-01-19 10:15:00,1385,10.25,23.79403,3279.563,106.0488,400.1556,73.793,1,1,2295.694,2295.377,575.3347,312.8299,888.1646,2,0,0,88.16462,800,0,240.2844,264.8463,0.1324231,0.2046279,0.3172331,0,250,0.3172331,1720.042,67.8557,59.11435,0,265.92,5.937299,41.32249,30.96075,10.36173,344.8448,0,1081.898,0,5.684342e-14,-1.216804e-13,4.263256e-14,106.0488,134.2356,67.8557,243.729,0,0,0,0
naive,2026-01-19 10:30:00,1386,10.5,23.92042,3297.286,113.2784,408.8646,76.59876,1,1,2308.1,2307.783,579.142,314.5084,893.6504,2,0,0,93.65035,800,0,244.573,203.6613,0.1018307,0.1667698,0.3172331,0,250,0.3172331,1728.641,71.98309,58.98143,1.395013,276.1751,4.615668,41.54581,31.11554,10.43027,346.4454,0,1105.345,0,0,4.116152e-14,4.263256e-14,111.8834,132.6895,71.98309,244.573,0,0,0,0
naive,2026-01-19 10:45:00,1387,10.75,24.39329,3325.255,122.6777,413.8435,86.56836,1,1,2327.678,2327.361,743.9755,377.063,1121.038,3,85.00478,131.8472,104.1864,800,0,14.51708,200,0.1,0.1282426,0.3172331,0,250,0.3172331,1583.386,79.68738,58.48409,23.15587,281.9962,6.88098,41.89821,28.50094,13.39727,406.8,0,1274.193,0,5.684342e-14,7.494005e-16,4.263256e-14,99.52186,131.8472,79.68738,14.51708,0,0,0,2.842171e-14
naive,2026-01-19 11:00:00,1388,11,24.42694,3410.219,131.5591,408.967,93.53703,1,1,2387.153,2386.836,1141.077,492.0658,1633.142,4,89.87512,132.9397,110.3274,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1245.759,84.35462,58.4487,41.68399,276.0273,9.182402,42.96876,22.42367,20.54509,516.14,0,1514.577,0,-5.684342e-14,1.24345e-13,4.263256e-14,89.87512,132.9397,84.35462,0,500,0,0,-5.684342e-14
naive,2026-01-19 11:15:00,1389,11.25,24.75146,3458.609,101.5466,418.7037,104.0952,1,1,2421.026,2420.709,594.7183,321.3752,916.0934,2,0,0,116.0934,800,0,234.7161,266.2383,0.1331192,0.2046279,0.3172331,0,250,0.3172331,1825.991,88.46183,58.10739,0.5525591,284.9816,15.6334,43.57848,32.86784,10.71064,357.0714,0,1141.318,0,5.684342e-14,2.04281e-14,4.263256e-14,100.994,133.7221,88.46183,234.7161,0,0,0,0
naive,2026-01-19 11:30:00,1390,11.5,24.98015,3453.046,103.8817,413.8159,108.8193,1,1,2417.132,2416.815,606.7061,326.66,933.3661,2,0,0,133.3661,800,0,229.7305,208.7638,0.1043819,0.1676464,0.3172331,0,250,0.3172331,1810.109,101.3794,57.86686,7.091948,280.8752,7.439815,43.50838,32.58196,10.92642,360.5941,0,1152.831,0,0,-4.468648e-15,4.263256e-14,96.78976,132.9408,101.3794,229.7305,0,0,0,0
naive,2026-01-19 11:45:00,1391,11.75,25.44408,3428.852,109.4606,409.8405,125.7782,1,1,2400.196,2399.879,753.119,384.3157,1137.435,3,57.92171,130.6357,148.8773,800,0,34.92372,200,0.1,0.1314555,0.3172331,0,250,0.3172331,1646.76,112.6179,57.37893,16.61518,279.2048,13.1603,440.3099,302.094,138.216,688.8239,0,1823.386,0,5.684342e-14,2.109424e-15,4.263256e-14,92.84543,130.6357,112.6179,34.92372,0,0,0,0
naive,2026-01-19 12:00:00,1392,12,25.82424,3401.074,82.69687,413.6293,142.0414,1,1,2380.752,2380.435,1174.203,506.7407,1680.943,4,89.27615,132.1388,159.5285,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1206.232,120.1897,56.97909,0,281.4905,21.85165,440.1193,222.9909,217.1284,733.7712,0,1889.012,0,-5.684342e-14,1.24345e-13,4.263256e-14,82.69687,132.1388,120.1897,0,500,6.579279,0,-1.421085e-14
naive,2026-01-19 12:15:00,1393,12.25,26.01823,3445.247,92.27327,420.6777,159.2972,1,1,2411.673,2411.356,636.937,339.9872,976.9242,2,0,0,176.9242,800,0,214.9826,271.1717,0.1355859,0.2046279,0.3172331,0,250,0.3172331,1774.419,133.0212,56.77507,10.14106,287.8272,26.27598,447.6012,329.3282,118.273,674.1922,0,1798.508,0,-5.684342e-14,-7.993606e-15,4.263256e-14,82.13221,132.8504,133.0212,214.9826,0,0,0,0
naive,2026-01-19 12:30:00,1394,12.5,26.02085,3488.01,101.6692,422.5035,163.6212,1,1,2441.607,2441.29,647.3259,344.5672,991.8931,2,0,0,191.8931,800,0,223.6614,215.2137,0.1076068,0.1707528,0.3172331,0,250,0.3172331,1793.964,144.2716,56.77231,14.55657,285.9547,19.34963,453.1812,332.9737,120.2076,681.1323,0,1816.778,0,-1.136868e-13,-6.67244e-14,4.263256e-14,87.11267,136.5488,144.2716,223.6614,0,0,0,0
naive,2026-01-19 12:45:00,1395,12.75,26.40915,3544.281,125.5824,410.8371,175.9964,1,1,2480.997,2480.68,768.1282,394.6481,1162.776,3,26.68719,136.7431,199.3459,800,0,60.7191,200,0.1,0.1355169,0.3172331,0,250,0.3172331,1712.551,149.2556,56.36392,38.17609,274.0939,26.74081,464.1721,320.4029,143.7692,720.054,0,1915.364,0,-1.136868e-13,-9.15934e-16,4.263256e-14,87.40628,136.7431,149.2556,60.7191,0,0,0,2.842171e-14
naive,2026-01-19 13:00:00,1396,13,26.79379,3532.279,100.3934,416.7847,178.4935,1,1,2472.595,2472.278,1223.226,527.7479,1750.974,4,94.3591,138.0158,218.599,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1249.052,162.9983,55.95937,6.034346,278.7689,15.49523,466.2914,235.551,230.7404,766.221,0,1960.773,0,-2.273737e-13,1.24345e-13,4.263256e-14,94.3591,138.0158,162.9983,0,500,0,0,-5.684342e-14
naive,2026-01-19 13:15:00,1397,13.25,26.83696,3538.568,97.53362,413.5791,190.0985,1,1,2476.998,2476.681,673.206,355.9764,1029.182,3,0,0,229.1824,800,0,230.8138,267.2139,0.133607,0.2046279,0.3172331,0,250,0.3172331,1803.475,170.8107,55.91398,5.216011,275.0829,19.28789,467.5403,340.4109,127.1294,700.0279,0,1820.668,0,0,-7.993606e-15,4.263256e-14,92.31761,138.4962,170.8107,230.8138,0,0,0,0
naive,2026-01-19 13:30:00,1398,13.5,27.11649,3525.199,132.8815,415.4576,203.3187,1,1,2467.639,2467.322,680.2421,359.0783,1039.32,3,0,0,239.3204,800,0,239.512,207.2938,0.1036469,0.1682607,0.3172331,0,250,0.3172331,1787.08,177.8314,55.61998,32.27639,276.5507,25.48735,468.4929,339.2855,129.2074,703.2027,0,1876.56,0,0,2.384204e-14,4.263256e-14,100.6051,138.9069,177.8314,239.512,0,0,0,0
naive,2026-01-19 13:45:00,1399,13.75,27.18639,3556.967,109.1517,419.5116,200.1851,1,1,2489.877,2489.56,829.3871,417.4532,1246.84,3,62.00035,136.1778,248.6622,800,0,29.04477,200,0.1,0.1305299,0.3172331,0,250,0.3172331,1660.173,184.6339,55.54646,18.10655,283.3339,15.55125,473.4059,315.6523,157.7535,736.0623,0,1929.62,0,-5.684342e-14,-1.776357e-15,4.263256e-14,91.04512,136.1778,184.6339,29.04477,0,0,0,0
naive,2026-01-19 14:00:00,1400,14,27.25303,3569.018,97.89613,425.7188,209.228,1,1,2498.312,2497.995,1245.997,538.4516,1784.449,4,88.76875,137.0655,258.6146,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1251.998,191.8858,55.47638,9.127375,288.6533,17.34221,475.6727,238.3774,237.2953,780.1309,0,2011.523,0,2.273737e-13,1.24345e-13,4.263256e-14,88.76875,137.0655,191.8858,0,500,0,0,5.684342e-14
naive,2026-01-19 14:15:00,1401,14.25,27.20403,3535.371,90.88981,420.5968,217.3262,1,1,2474.76,2474.443,695.904,365.9828,1061.887,3,0,0,261.8868,800,0,215.0824,271.1468,0.1355734,0.2046279,0.3172331,0,250,0.3172331,1778.539,194.4163,55.52791,14.37122,282.033,22.9099,470.7053,338.2823,132.423,708.6227,0,1866.074,0,5.684342e-14,-7.993606e-15,4.263256e-14,76.5186,138.5638,194.4163,215.0824,0,0,0,0
naive,2026-01-19 14:30:00,1402,14.5,27.47902,3529.674,72.71734,416.7486,221.926,1,1,2470.772,2470.455,700.7821,368.1333,1068.915,3,0,0,268.9153,800,0,208.3095,219.0267,0.1095134,0.1707371,0.3172331,0,250,0.3172331,1769.673,199.0425,55.23869,0,281.1564,22.88356,472.6663,338.5438,134.1225,711.0548,0,1844.961,0,5.684342e-14,-1.482148e-14,4.263256e-14,72.71734,135.5921,199.0425,225.0931,0,0,0,2.842171e-14
naive,2026-01-19 14:45:00,1403,14.75,27.65577,3494.275,94.40935,414.1033,223.2552,1,1,2445.993,2445.675,815.4177,416.2342,1231.652,3,20.47809,136.2081,274.9657,800,0,73.93126,200.5094,0.1002547,0.1379179,0.3172331,0,250,0.3172331,1630.258,203.132,55.05279,0,277.8952,20.12317,469.6728,313.0376,156.6352,733.1359,0,1883.707,0,-5.684342e-14,-4.440892e-15,4.263256e-14,94.40935,136.2081,203.132,75.96891,0,0,0,-2.842171e-14
naive,2026-01-19 15:00:00,1404,15,27.84999,3490.652,133.5732,415.2206,225.4992,1,1,2443.456,2443.139,886.0335,437.5501,1323.584,3,102.9857,133.4793,287.1185,800,0,1.911394,200,0.1,0.1262578,0.3172331,0,250,0.3172331,1557.105,211.6638,54.84852,28.67604,281.7412,13.83537,471.1184,300.2227,170.8957,740.4404,0,1954.646,0,-1.136868e-13,8.326673e-17,4.263256e-14,104.8971,133.4793,211.6638,1.911394,0,0,0,0
naive,2026-01-19 15:15:00,1405,15.25,28.15612,3447.569,138.8386,403.5392,230.6712,1,1,2413.298,2412.981,1270.512,548.2814,1818.794,4,96.98661,134.1782,287.6287,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1142.469,211.3355,54.52655,41.85196,269.3611,19.33567,468.3445,221.7169,246.6276,773.7507,0,2023.001,0,0,1.24345e-13,4.263256e-14,96.98661,134.1782,211.3355,0,500,0,0,0
naive,2026-01-19 15:30:00,1406,15.5,28.3453,3449.572,150.54,398.4943,225.0903,1,1,2414.7,2414.383,713.0347,373.5349,1086.57,3,0,0,286.5696,800,0,224.2818,268.8469,0.1344235,0.2046279,0.3172331,0,250,0.3172331,1701.348,210.1236,54.32759,60.0574,264.6952,14.96668,470.5168,331.5165,139.0003,707.9677,0,1915.015,0,0,-3.641532e-14,4.263256e-14,90.48261,133.7992,210.1236,224.2818,0,0,0,0
naive,2026-01-19 15:45:00,1407,15.75,28.50954,3472.356,131.9684,387.3771,234.3476,1,1,2430.649,2430.332,711.9011,373.0351,1084.936,3,0,0,284.9362,800,0,239.7314,208.8717,0.1044359,0.169289,0.3172331,0,250,0.3172331,1718.431,208.5516,54.15484,24.83141,254.7827,25.79604,475.2978,336.0281,139.2697,714.1074,0,1849.625,0,0,1.135203e-14,4.263256e-14,107.137,132.5944,208.5516,239.7314,0,0,0,0
naive,2026-01-19 16:00:00,1408,16,28.68091,3488.924,142.545,396.2796,239.5024,1,1,2442.247,2441.929,870.1706,431.9706,1302.141,3,91.10233,131.3159,279.723,800,0,35.35542,200,0.1,0.1315235,0.3172331,0,250,0.3172331,1571.759,204.3524,53.9746,16.0873,264.9637,35.14999,479.3325,308.4844,170.8481,747.3538,0,1918.799,0,0,-1.554312e-15,4.263256e-14,126.4577,131.3159,204.3524,35.35542,0,0,0,2.842171e-14
naive,2026-01-19 16:15:00,1409,16.25,28.60149,3437.297,152.3644,394.1651,234.744,1,1,2406.108,2405.79,1287.18,550.4521,1837.632,4,140.5091,128.2006,268.9228,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1118.61,196.6331,54.05814,11.85527,265.9645,38.11082,471.4312,219.1704,252.2607,777.0896,0,1972.603,0,2.273737e-13,1.24345e-13,4.263256e-14,140.5091,128.2006,196.6331,0,500,0,0,0
naive,2026-01-19 16:30:00,1410,16.5,28.64418,3423.938,165.4858,389.2958,223.2007,1,1,2396.757,2396.439,699.2893,367.4752,1066.765,3,0,0,266.7645,800,0,293.2426,251.6067,0.1258033,0.2046279,0.3172331,0,250,0.3172331,1697.15,194.9639,54.01323,0,261.5389,28.23677,470.0316,332.8307,137.2009,705.8434,0,1802.077,0,-1.136868e-13,-7.993606e-15,4.263256e-14,165.4858,127.7569,194.9639,303.5696,0,0,0,-1.421085e-14
naive,2026-01-19 16:45:00,1411,16.75,28.52043,3375.539,183.4822,392.2569,221.7295,1,1,2362.877,2362.56,780.8787,403.4438,1184.323,3,0,123.3105,261.012,800,0,186.8229,204.8614,0.1024307,0.1584331,0.3172331,0,250,0.3172331,1581.681,191.0181,54.1434,0,265.6057,30.71136,462.1535,309.3599,152.7936,718.8106,0,1834.88,0,-1.136868e-13,1.484923e-14,4.263256e-14,183.4822,126.6512,191.0181,206.2684,0,0,0,1.421085e-14
naive,2026-01-19 17:00:00,1412,17,28.42443,3392.482,246.2016,384.4166,211.9171,1,1,2374.737,2374.42,955.5499,453.4286,1408.979,3,227.1271,125.5207,256.3307,800,0,19.07444,200.0605,0.1000303,0.1289982,0.3172331,0,250,0.3172331,1418.87,187.789,54.24436,0,258.8959,24.12803,463.516,276.9439,186.5721,735.082,0,1855.735,0,-1.705303e-13,4.315992e-14,4.263256e-14,246.2016,125.5207,187.789,19.31646,0,0,0,0
naive,2026-01-19 17:15:00,1413,17.25,28.42063,3385.446,285.6709,380.5505,204.2367,1,1,2369.812,2369.495,1008.543,467.6189,1476.162,3,304.2266,121.7857,250.1496,800,0,0,200.029,0.1000145,0.1259752,0.3172331,0,250,0.3172331,1360.952,183.2684,54.24836,0,258.7648,20.96834,462.5169,265.6174,196.8995,737.3287,0,1859.997,0,1.136868e-13,-4.163336e-14,4.263256e-14,285.6709,121.7857,183.2684,0.1160393,0,18.55566,0,0
naive,2026-01-19 17:30:00,1414,17.5,28.55225,3338.233,358.0989,381.3562,201.2559,1,1,2336.763,2336.446,1417.42,582.5803,2000,4,346.5139,120.9628,243.0859,789.4374,500,0,324.9975,0.1624988,0.1259553,0.3172331,0,250,0.3172331,919.0264,177.8373,53.3955,11.58503,260.3934,23.41867,457.3591,179.8749,277.4842,767.0388,0,1943.171,0,0,-6.486478e-14,4.263256e-14,346.5139,120.9628,177.8373,0,500,0,0,5.684342e-14
naive,2026-01-19 17:45:00,1415,17.75,28.79654,3302.119,428.2562,373.8056,192.7191,1,1,2311.483,2311.166,683.2262,360.3938,1043.62,3,0,17.91662,225.7033,800,0,499.7854,200,0.1,0.2046462,0.3172331,0,250,0.3172331,1627.94,164.6794,53.853,30.09805,254.2617,28.03969,454.8032,320.3104,134.4927,686.2212,0,1802.378,0,1.705303e-13,-3.053113e-16,4.263256e-14,398.1581,119.5439,164.6794,499.7854,0,0,0,2.842171e-14
naive,2026-01-19 18:00:00,1416,18,28.61345,3305.604,493.9959,5.400352,181.1254,1,1,2313.923,2313.605,1406.258,565.6577,1971.916,4,453.9779,0.8384134,217.0999,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,907.347,158.7201,54.04556,40.01803,4.561939,22.40532,453.4862,177.8233,275.6629,747.872,0,1511.843,0,1.136868e-13,1.24345e-13,4.263256e-14,453.9779,0.8384134,158.7201,0,500,0,0,5.684342e-14
naive,2026-01-19 18:15:00,1417,18.25,28.58152,3249.454,538.0079,8.653575,168.8261,1,1,2274.618,2274.301,687.3375,358.2601,1045.598,3,33.17249,3.69762,208.7275,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1586.963,152.6524,54.07914,5.165966,4.955954,16.17373,445.4766,310.8017,134.675,672.2293,0,1301.08,0,-5.684342e-14,-7.993606e-15,4.263256e-14,532.8419,3.69762,152.6524,499.6694,0,0,0,2.753353e-14
naive,2026-01-19 18:30:00,1418,18.5,28.50307,3244.326,618.2536,4.515462,159.1511,1,1,2271.028,2270.711,1439.04,560.9604,2000,4,569.6069,4.11487,199.1729,727.1053,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,831.6715,145.7897,49.22653,48.64673,0.4005916,13.36146,444.0231,162.6053,281.4177,726.1782,0,1481.583,0,-2.273737e-13,1.24345e-13,4.263256e-14,569.6069,4.11487,145.7897,0,500,0,0,-1.136868e-13
naive,2026-01-19 18:45:00,1419,18.75,28.48829,3244.017,674.6333,2.958101,140.9205,1,1,2270.812,2270.495,742.0805,371.6362,1113.717,3,123.6012,2.422361,187.6931,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1528.414,137.409,54.1772,51.36267,0.5357396,3.511488,443.8397,298.735,145.1048,671.0575,0,1370.69,0,1.136868e-13,-7.993606e-15,4.263256e-14,623.2707,2.422361,137.409,499.6694,0,0,0,1.110223e-14
naive,2026-01-19 19:00:00,1420,19,28.46571,3215.487,729.323,4.538111,127.4936,1,0,2250.841,2250.523,1451.704,548.2964,2000,4,673.6263,2.823524,175.8156,647.7346,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,798.8199,128.7452,43.88478,55.69669,1.714588,0,439.7228,156.0569,283.6659,704.3534,0,1458.371,0,0,1.24345e-13,4.263256e-14,673.6263,2.823524,127.4936,0,500,0,1.25157,0
naive,2026-01-19 19:15:00,1421,19.25,28.39982,3199.232,761.0489,0.03884313,124.4276,0,0,2239.462,2239.145,782.8131,380.2152,1163.028,3,202.4343,2.079678,158.5144,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1456.332,116.1596,54.27024,58.94516,0,8.268072,436.8814,284.1058,152.7755,0,665.934,3703.263,0,1.136868e-13,-7.993606e-15,4.263256e-14,702.1037,0.03884313,116.1596,499.6694,0,2.040835,0,-3.197442e-14
naive,2026-01-19 19:30:00,1422,19.5,28.14721,3192.013,762.0694,0,121.496,0,0,2234.409,2234.092,1456.333,543.6673,2000,4,721.8532,1.058927,141.9617,635.1262,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,777.7593,104.3166,43.29649,40.21624,0,17.17938,433.5454,150.9097,282.6357,0,697.9103,3859.171,0,2.273737e-13,1.24345e-13,4.263256e-14,721.8532,0,104.3166,0,500,1.058927,0,-7.482903e-14
naive,2026-01-19 19:45:00,1423,19.75,28.06083,3195.415,763.04,0,106.5498,0,0,2236.791,2236.473,779.6639,376.5429,1156.207,3,221.6346,1.138355,133.4338,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1456.809,98.14237,54.62677,41.73596,0,8.407429,433.2088,282.1465,151.0623,0,660.3177,3642.287,0,0,-7.993606e-15,4.263256e-14,721.304,0,98.14237,499.6694,0,1.138355,0,-3.93019e-14
naive,2026-01-19 20:00:00,1424,20,28.02617,3150.794,729.7564,0,99.82067,0,0,2205.556,2205.239,1452.52,547.4803,2000,4,701.4316,1.610722,120.413,676.5447,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,752.7188,88.59875,46.22765,28.32479,0,11.22192,426.8442,145.6747,281.1695,0,695.3268,3821.151,0,0,1.24345e-13,4.263256e-14,701.4316,0,88.59875,0,500,1.610722,0,1.372236e-13
naive,2026-01-19 20:15:00,1425,20.25,27.79539,3129.51,677.2221,0,93.89881,0,0,2190.657,2190.34,715.1757,355.6729,1070.849,3,158.0866,4.572482,108.1895,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1475.164,79.80459,54.90595,19.46604,0,14.09422,421.888,284.0947,137.7933,0,642.4819,3505.46,0,5.684342e-14,-7.993606e-15,4.263256e-14,657.756,0,79.80459,499.6694,0,4.572482,0,-4.440892e-15
naive,2026-01-19 20:30:00,1426,20.5,27.87852,3143.628,612.3985,0,81.78714,0,0,2200.54,2200.222,1439.621,560.379,2000,4,613.098,2.75698,98.44023,785.7048,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,760.6014,72.54767,53.83896,0,0,9.239474,424.539,146.739,277.8,0,708.9005,3838.384,0,2.273737e-13,1.24345e-13,4.263256e-14,612.3985,0,72.54767,0,500,3.456449,0,2.797762e-14
naive,2026-01-19 20:45:00,1427,20.75,27.65977,3069.262,555.4354,0,70.46051,0,0,2148.483,2148.166,618.9453,325.7101,944.6554,2,53.34214,1.144033,90.16921,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1529.221,66.60997,55.04859,2.423858,0,3.850542,412.5807,293.6616,118.9191,0,620.1111,3352.862,0,0,-7.993606e-15,4.263256e-14,553.0116,0,66.60997,499.6694,0,1.144033,0,-4.107825e-14
naive,2026-01-19 21:00:00,1428,21,27.38004,3095.863,494.4932,0,64.84145,0,0,2167.104,2166.787,1344.259,533.763,1878.022,4,492.331,0.8950651,84.79638,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,822.5275,62.8307,55.34279,2.162184,0,2.010747,413.712,157.025,256.687,0,691.1719,3742.914,0,0,1.24345e-13,4.263256e-14,492.331,0,62.8307,0,500,0.8950651,0,7.771561e-14
naive,2026-01-19 21:15:00,1429,21.25,27.21366,3124.159,407.1436,0,52.9282,0,0,2186.912,2186.594,567.8922,309.5489,877.4411,2,0,0,77.44106,800,0,407.1436,223.1315,0.1115657,0.2046279,0.3172331,0,250,0.3172331,1618.702,57.48378,55.51778,0,0,0,416.0397,307.9431,108.0966,0,617.492,3333.749,0,-5.684342e-14,4.884981e-14,4.263256e-14,407.1436,0,52.9282,434.4707,0,0,4.555577,0
naive,2026-01-19 21:30:00,1430,21.5,26.96664,3158.93,357.6926,0,40.64517,0,0,2211.251,2210.934,784.9286,371.2824,1156.211,3,285.3653,4.439581,66.40612,800,0,72.32732,205.0145,0.1025072,0.1405026,0.3172331,0,250,0.3172331,1426.005,49.42388,55.77758,0,0,0,418.5067,269.8891,148.6175,0,641.1716,3463.694,0,-1.136868e-13,-2.470246e-14,4.263256e-14,357.6926,0,40.64517,92.38531,0,4.439581,8.778709,-2.04281e-14
naive,2026-01-19 21:45:00,1431,21.75,26.56867,3081.037,324.4445,0,38.55779,0,0,2156.726,2156.409,788.4949,371.3694,1159.864,3,297.8511,0.2363613,61.7768,800,0,19.9289,200,0.1,0.1290946,0.3172331,0,250,0.3172331,1367.914,46.17511,56.19615,6.664497,0,0,404.833,256.7673,148.0657,0,628.1366,3403.027,0,1.136868e-13,-7.21645e-16,4.263256e-14,317.78,0,38.55779,19.9289,0,0.2363613,7.617322,1.076916e-14
naive,2026-01-19 22:00:00,1432,22,26.34134,3064.01,265.6049,0,41.79477,0,0,2144.807,2144.49,1160.358,478.0358,1638.394,4,279.2709,1.515014,57.6082,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,984.1313,43.16406,56.43524,0,0,0,400.7148,183.8655,216.8493,0,661.9013,3576.967,0,-1.136868e-13,1.24345e-13,4.263256e-14,265.6049,0,41.79477,0,500,15.18102,1.369289,5.684342e-14
naive,2026-01-19 22:15:00,1433,22.25,26.3194,3044.631,257.3702,0,35.04473,0,0,2131.242,2130.924,549.5694,301.4713,851.0407,2,0,0,51.0407,800,0,230.53,267.2849,0.1336424,0.2046279,0.3172331,0,250,0.3172331,1581.355,38.25219,56.45832,26.84022,0,0,398.0009,295.3118,102.6891,0,596.7831,3265.091,0,-5.684342e-14,4.884981e-14,4.263256e-14,230.53,0,35.04473,232.5966,0,0,3.207462,0
naive,2026-01-19 22:30:00,1434,22.5,26.34264,3079.53,202.6732,0,33.02112,0,0,2155.671,2155.354,549.2297,301.3216,850.5512,2,0,0,50.55122,800,0,197.5328,217.8596,0.1089298,0.1683054,0.3172331,0,250,0.3172331,1606.124,37.87595,56.43387,5.140367,0,0,402.7553,300.0806,102.6747,0,601.4021,3253.091,0,0,4.413137e-15,4.263256e-14,197.5328,0,33.02112,201.613,0,0,4.854837,0
naive,2026-01-19 22:45:00,1435,22.75,26.02432,3087.344,178.4855,0,17.1539,0,0,2161.141,2160.823,634.4403,326.0341,960.4744,2,108.0414,4.37506,48.05793,800,0,70.44413,200.2142,0.1001071,0.137183,0.3172331,0,250,0.3172331,1526.383,36.13021,56.76866,0,0,0,401.1528,283.3286,117.8243,0,609.3627,3287.63,0,0,2.456368e-14,4.263256e-14,178.4855,0,17.1539,71.3011,0,4.37506,18.97631,-8.881784e-16
naive,2026-01-19 23:00:00,1436,23,25.89591,3101.549,170.6082,0,14.63549,0,1,2171.084,2170.767,677.3162,338.5444,1015.861,3,161.7701,5.789571,48.30096,800,0,0.7308934,200,0.1,0.126072,0.3172331,0,250,0.3172331,1493.451,36.36255,56.90372,8.107283,0,0,401.9447,276.4907,125.454,0,615.0351,3332.661,0,-1.136868e-13,2.775558e-17,4.263256e-14,162.501,0,14.63549,0.7308934,0,5.789571,21.72706,-1.24345e-14
naive,2026-01-19 23:15:00,1437,23.25,25.66362,3105.131,163.9423,0,16.20637,1,1,2173.591,2173.274,1039.081,441.8302,1480.911,3,134.1836,1.499949,45.22761,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1134.193,34.13287,57.14802,29.75868,0,0,400.5142,208.9908,191.5235,650.821,0,1288.684,0,5.684342e-14,1.24345e-13,4.263256e-14,134.1836,0,16.20637,0,500,1.499949,17.92649,-3.508305e-14
naive,2026-01-19 23:30:00,1438,23.5,25.4501,3052.044,149.8273,0,22.46447,1,1,2136.43,2136.113,540.7198,297.57,838.2898,2,0,0,38.28981,800,0,118.8541,295.2038,0.1476019,0.2046279,0.3172331,0,250,0.3172331,1595.393,28.96238,57.3726,30.9732,0,0,391.9704,292.7065,99.26394,590.2765,0,1169.438,0,-5.684342e-14,1.056932e-13,4.263256e-14,118.8541,0,22.46447,121.8105,0,0,6.49791,0
naive,2026-01-19 23:45:00,1439,23.75,25.36419,3056.677,134.8019,0,14.29099,1,1,2139.674,2139.357,534.8639,294.9884,829.8523,2,0,0,29.85233,800,0,98.77514,270.4636,0.1352318,0.1858855,0.3172331,0,250,0.3172331,1604.493,22.60079,57.46295,36.02672,0,0,391.8861,293.8664,98.01962,588.8549,0,1175.21,0,5.684342e-14,9.200973e-14,4.263256e-14,98.77514,0,14.29099,99.54403,0,0,8.309805,0
naive,2026-01-20 00:00:00,1440,0,25.22313,2996.283,129.7253,0,19.54317,1,1,2097.398,2097.081,537.6335,296.2094,833.8429,2,0,0,33.84294,800,0,99.75223,245.4829,0.1227415,0.1703069,0.3172331,0,250,0.3172331,1559.447,25.66022,57.61131,29.97303,0,0,383.0545,284.8069,98.24768,581.0163,0,1148.923,0,5.684342e-14,-1.446065e-14,4.263256e-14,99.75223,0,19.54317,100.7315,0,0,6.117058,0
naive,2026-01-20 00:15:00,1441,0.25,24.99202,3011.762,100.052,8.468487,23.06262,1,1,2108.233,2107.916,536.8539,295.8657,832.7196,2,0,0,32.71956,800,0,100.0981,220.4198,0.1102099,0.154577,0.3172331,0,250,0.3172331,1571.062,24.86896,57.85438,0,8.422417,0,37.9482,28.27912,9.66908,324.1448,0,597.7321,0,0,-6.383782e-15,4.263256e-14,100.052,0.04606925,23.06262,111.3195,0,0,1.806332,6.02296e-15
