controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-20 00:30:00,1442,0.5,24.62311,3017.917,92.78444,2.616312,26.94199,1,1,2112.542,2112.225,544.759,297.3483,842.1073,2,16.83197,0,25.27538,800,0,75.95247,201.397,0.1006985,0.1387951,0.3172331,0,250,0.3172331,1567.466,19.28549,58.24238,0,2.616312,7.656493,38.02576,28.21439,9.811372,326.9444,0,592.8793,0,5.684342e-14,-4.246603e-15,4.263256e-14,92.78444,0,19.28549,81.54028,0,0,0,0
naive,2026-01-20 00:45:00,1443,0.75,24.23489,3013.21,79.23342,4.636178,17.72589,1,1,2109.247,2108.93,608.9246,314.999,923.9236,2,106.2471,0.1440775,17.53242,800,0,0,201.3652,0.1006826,0.1268167,0.3172331,0,250,0.3172331,1500.005,13.43195,58.65069,0,4.492101,4.293938,37.96645,27.00009,10.96635,342.768,0,627.3029,0,-5.684342e-14,3.777534e-14,4.263256e-14,79.23342,0.1440775,13.43195,5.460992,0,27.01367,0,-3.552714e-15
naive,2026-01-20 01:00:00,1444,1,23.99181,3019.471,91.14616,0,17.43431,1,1,2113.629,2113.312,604.5729,314.6506,919.2234,2,93.04891,3.234964,22.93955,800,0,0,201.3335,0.1006668,0.1267967,0.3172331,0,250,0.3172331,1508.739,17.61907,58.90634,0,0,0,38.04533,27.15731,10.88802,341.8079,0,617.3461,0,0,1.554312e-15,4.263256e-14,91.14616,0,17.43431,5.334195,0,5.137714,0.1847674,1.776357e-15
naive,2026-01-20 01:15:00,1445,1.25,23.8053,3035.951,114.5568,0,22.36929,1,1,2125.165,2124.848,590.6766,309.6353,900.3119,2,83.71042,2.604706,13.99681,800,0,5.207418,200,0.1,0.1267768,0.3172331,0,250,0.3172331,1534.172,10.77135,59.10251,25.63897,0,11.59794,38.25298,27.61509,10.63789,339.3099,0,656.3567,0,-1.136868e-13,-3.885781e-16,4.263256e-14,88.91784,0,10.77135,5.207418,0,2.604706,0,-5.77316e-15
naive,2026-01-20 01:30:00,1446,1.5,23.64842,3012.304,101.3833,0,22.12856,1,1,2108.613,2108.295,978.394,421.6393,1400.033,3,79.01396,2.547348,18.472,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1129.901,14.23845,59.2675,22.3693,0,7.890109,37.95503,20.33823,17.6168,443.3744,0,858.6598,0,2.273737e-13,1.24345e-13,4.263256e-14,79.01396,0,14.23845,0,500,2.547348,0,-2.353673e-14
naive,2026-01-20 01:45:00,1447,1.75,23.5346,3021.182,100.0919,0,21.20625,1,1,2114.828,2114.51,528.5445,292.2025,820.747,2,0,0,20.74695,800,0,89.40166,302.5669,0.1512835,0.2046279,0.3172331,0,250,0.3172331,1585.966,16.01091,59.38721,10.69022,0,5.195349,38.0669,28.54739,9.51951,321.6676,0,594.9652,0,0,7.727152e-14,4.263256e-14,89.40166,0,16.01091,93.02871,0,0,0,0
naive,2026-01-20 02:00:00,1448,2,23.45359,3055.063,124.751,0,20.95986,1,1,2138.544,2138.227,527.6918,291.8266,819.5184,2,0,0,19.51841,800,0,92.95009,279.2818,0.1396409,0.190522,0.3172331,0,250,0.3172331,1610.535,15.07546,59.47241,31.8009,0,5.884397,38.49379,28.98963,9.504163,321.854,0,631.6581,0,0,-4.846124e-14,4.263256e-14,92.95009,0,15.07546,96.64974,0,0,0,0
naive,2026-01-20 02:15:00,1449,2.25,22.94038,3058.916,114.5495,0,19.71768,1,1,2141.241,2140.924,526.0604,291.1074,817.1679,2,0,0,17.16787,800,0,93.33634,255.9037,0.1279519,0.1758596,0.3172331,0,250,0.3172331,1614.864,13.33045,60.01218,21.21318,0,6.387227,38.54234,29.06754,9.474798,321.2903,0,611.6597,0,-5.684342e-14,-2.831069e-15,4.263256e-14,93.33634,0,13.33045,94.05826,0,0,0,0
naive,2026-01-20 02:30:00,1450,2.5,22.87195,3058.495,113.3921,0,16.74956,1,1,2140.947,2140.629,527.5424,291.7608,819.3032,2,0,0,19.3032,800,0,78.63789,236.204,0.118102,0.1611388,0.3172331,0,250,0.3172331,1613.087,14.99905,60.08416,34.7542,0,1.75051,38.53704,29.03556,9.501474,321.1016,0,634.5595,0,0,-3.966272e-14,4.263256e-14,78.63789,0,14.99905,78.82494,0,0,0,0
naive,2026-01-20 02:45:00,1451,2.75,22.55901,3052.767,112.1653,0,8.546991,1,1,2136.937,2136.62,526.0607,291.1075,817.1682,2,0,0,17.16821,800,0,97.01372,211.9134,0.1059567,0.1487342,0.3172331,0,250,0.3172331,1610.559,13.3831,60.41329,15.1516,0,0,38.46487,28.99007,9.474802,320.0976,0,598.3667,0,5.684342e-14,-6.27276e-14,4.263256e-14,97.01372,0,8.546991,101.6466,0,0,4.836104,0
naive,2026-01-20 03:00:00,1452,3,22.54069,3017.444,113.9132,3.757835,6.242952,1,1,2112.211,2111.894,575.6436,306.3301,881.9737,2,55.78427,1.270561,24.91885,800,0,47.52004,200,0.1,0.1334387,0.3172331,0,250,0.3172331,1536.25,19.42859,60.43256,10.6089,2.487275,0,38.0198,27.6525,10.3673,333.9826,0,622.5694,0,0,-1.082467e-15,4.263256e-14,103.3043,1.270561,6.242952,47.52004,0,0,13.18564,-7.105427e-15
naive,2026-01-20 03:15:00,1453,3.25,22.43128,3056.774,89.36433,3.561952,9.869656,1,1,2139.742,2139.425,994.412,426.9673,1421.379,3,93.58662,1.291076,26.50156,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1145.013,20.68579,60.54762,0,2.270876,0,38.51536,20.61023,17.90513,447.5775,0,830.9562,0,-5.684342e-14,1.24345e-13,4.263256e-14,89.36433,1.291076,9.869656,0,500,4.222295,10.81613,2.842171e-14
naive,2026-01-20 03:30:00,1454,3.5,22.37219,3044.03,111.3265,0,8.357367,1,1,2130.821,2130.503,528.3479,292.1158,820.4637,2,0,0,20.46371,800,0,104.436,298.8084,0.1494042,0.2046279,0.3172331,0,250,0.3172331,1602.156,15.98262,60.60978,6.890506,0,0,38.35477,28.8388,9.515972,320.9546,0,585.6094,0,5.684342e-14,-6.483702e-14,4.263256e-14,104.436,0,8.357367,105.1787,0,0,7.625254,0
naive,2026-01-20 03:45:00,1455,3.75,22.17285,3045.926,128.4432,1.181546,0.2466012,1,1,2132.148,2131.831,524.6273,290.4756,815.1029,2,0,0,15.10292,800,0,116.8586,269.5467,0.1347733,0.1881552,0.3172331,0,250,0.3172331,1607.203,11.81981,60.81943,12.46501,0.3011383,0,38.37866,28.92966,9.449002,319.4053,0,592.4103,0,0,1.210143e-14,4.263256e-14,115.9782,0.8804077,0.2466012,116.8586,0,0,11.57321,-4.773959e-15
naive,2026-01-20 04:00:00,1456,4,22.09539,3040.268,113.9657,4.100649,8.765591,1,1,2128.188,2127.871,522.5955,289.5799,812.1754,2,0,0,12.17544,800,0,115.8527,240.5411,0.1202705,0.1697296,0.3172331,0,250,0.3172331,1605.275,9.536254,60.90089,0,2.213596,0,38.30738,28.89495,9.41243,318.4749,0,572.2547,0,0,-2.728373e-14,4.263256e-14,113.9657,1.887052,8.765591,139.6773,0,0,0.7706622,-3.330669e-15
naive,2026-01-20 04:15:00,1457,4.25,21.75205,3035.584,169.2903,0,6.598945,1,1,2124.909,2124.592,523.9499,290.177,814.127,2,0,0,14.12696,800,0,156.3549,201.4145,0.1007072,0.1514652,0.3172331,0,250,0.3172331,1600.642,11.10356,61.26201,12.93532,0,0,38.24836,28.81155,9.436809,318.9886,0,591.3708,0,5.684342e-14,-6.819545e-14,4.263256e-14,156.3549,0,6.598945,156.9642,0,0,4.504611,0
naive,2026-01-20 04:30:00,1458,4.5,21.81195,3027.479,195.3177,3.454302,16.60735,1,1,2119.235,2118.918,684.5245,336.9719,1021.496,3,201.7023,0.3557009,19.43837,800,0,0,201.3828,0.1006914,0.1268277,0.3172331,0,250,0.3172331,1434.393,15.26892,61.19901,0,3.098601,1.33843,38.14623,25.81908,12.32715,363.0197,0,662.5356,0,0,-1.360023e-14,4.263256e-14,195.3177,0.3557009,15.26892,5.531016,0,6.384678,0,-1.24345e-14
naive,2026-01-20 04:45:00,1459,4.75,21.69904,3019.711,216.5711,5.494237,20.84106,1,1,2113.798,2113.481,717.9013,346.7244,1064.626,3,243.4106,0.05243338,21.16266,800,0,0,201.3511,0.1006755,0.1268078,0.3172331,0,250,0.3172331,1395.579,16.64248,61.31776,0,5.441803,4.198581,38.04836,25.12043,12.92793,372.5609,0,685.5265,0,-1.136868e-13,2.339795e-14,4.263256e-14,216.5711,0.05243338,16.64248,5.404209,0,26.83953,0,0
naive,2026-01-20 05:00:00,1460,5,21.30817,3055.264,273.859,0.6198382,17.3384,1,1,2138.685,2138.367,762.0026,359.597,1121.6,3,298.6354,1.815913,21.14823,800,0,0,201.3194,0.1006597,0.1267878,0.3172331,0,250,0.3172331,1376.365,16.69726,61.72885,0,0,0.6411449,38.49632,24.77457,13.72176,384.4801,0,699.5152,0,1.136868e-13,5.259682e-14,4.263256e-14,273.859,0.6198382,16.69726,5.277421,0,25.97254,0,2.842171e-14
naive,2026-01-20 05:15:00,1461,5.25,21.41204,3096.15,354.5598,0,12.58964,1,1,2167.305,2166.988,801.3436,370.5445,1171.888,3,352.4014,0.03211412,19.45461,800,0,2.1584,200.7481,0.100374,0.1267678,0.3172331,0,250,0.3172331,1365.644,15.34392,61.6196,0,0,0,39.01149,24.58159,14.4299,395.1261,0,720.9301,0,0,-2.281508e-14,4.263256e-14,354.5598,0,12.58964,5.150653,0,0.03211412,2.754285,2.261386e-14
naive,2026-01-20 05:30:00,1462,5.5,21.60896,3103.313,420.6811,3.582718,9.150806,1,1,2172.319,2172.002,851.1163,385.3918,1236.508,3,412.0425,5.89267,18.57292,800,0,2.865845,200,0.1,0.1264081,0.3172331,0,250,0.3172331,1320.886,14.61927,61.41249,5.772767,0,0,39.10174,23.77594,15.3258,409.1678,0,759.2045,0,0,-5.551115e-17,4.263256e-14,414.9083,3.582718,9.150806,2.865845,0,2.309952,5.468462,-4.440892e-15
naive,2026-01-20 05:45:00,1463,5.75,21.48593,3076.957,513.6668,0,16.70346,1,1,2153.87,2153.553,1313.946,518.9246,1832.871,4,504.7282,3.7758,24.36655,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,839.6068,19.20359,61.5419,8.938601,0,0,38.76966,15.11292,23.65674,534.0375,0,1014.259,0,0,1.24345e-13,4.263256e-14,504.7282,0,16.70346,0,500,3.7758,2.500124,-3.730349e-14
naive,2026-01-20 06:00:00,1464,6,21.65135,3084.867,592.3477,0,19.1701,1,1,2159.407,2159.09,610.8289,316.5817,927.4106,2,99.99917,0.2555966,27.15582,800,0,492.3486,201.8302,0.1009151,0.2046279,0.3172331,0,250,0.3172331,1548.261,21.3659,61.36791,0,0,0,38.86932,27.86869,11.00063,344.4504,0,619.8619,0,0,-7.993606e-15,4.263256e-14,592.3477,0,19.1701,499.6694,0,0.2555966,2.195801,5.717649e-15
naive,2026-01-20 06:15:00,1465,6.25,21.57437,3149.7,679.3749,0,17.49331,1,1,2204.79,2204.473,1052.621,442.9395,1495.561,3,675.0377,0.3760429,20.14711,800,0,4.337219,200.7141,0.1003571,0.1270895,0.3172331,0,250,0.3172331,1151.852,15.86394,61.44888,0,0,1.629367,39.68622,20.73333,18.95289,463.9501,0,858.7702,0,-1.136868e-13,-2.664535e-15,4.263256e-14,679.3749,0,15.86394,7.193771,0,0.3760429,0,5.634382e-14
naive,2026-01-20 06:30:00,1466,6.5,21.31662,3157.462,735.0853,0,28.15316,1,1,2210.224,2209.907,1086.195,452.0277,1538.222,4,723.059,1.024072,14.1394,800,0,2.730166,200,0.1,0.1263868,0.3172331,0,250,0.3172331,1123.712,11.16259,61.71996,9.296191,0,16.99057,39.78403,20.22681,19.55721,475.1318,0,896.8646,0,-1.705303e-13,-1.110223e-16,4.263256e-14,725.7891,0,11.16259,2.730166,0,1.024072,0,3.752554e-14
naive,2026-01-20 06:45:00,1467,6.75,21.32612,3154.029,778.816,0,21.92855,1,1,2207.821,2207.503,1457.916,542.0841,2000,4,782.972,0.2959148,14.17359,702.5585,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,749.5874,11.18851,54.19358,0,0,10.74004,39.74077,13.49257,26.2482,557.3957,0,1053.824,0,2.273737e-13,1.24345e-13,4.263256e-14,778.816,0,11.18851,0,500,4.451846,0,9.148238e-14
naive,2026-01-20 07:00:00,1468,7,21.43959,3138.979,800.1702,8.711992,14.1667,1,1,2197.286,2196.968,744.3116,354.0862,1098.398,3,279.399,1.393792,17.60511,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1452.657,13.88133,61.59063,21.10178,7.3182,0.2853726,39.55114,26.14782,13.40332,380.2825,0,740.3,0,-1.705303e-13,-7.993606e-15,4.263256e-14,779.0684,1.393792,13.88133,499.6694,0,0,0,-2.442491e-14
naive,2026-01-20 07:15:00,1469,7.25,21.54138,3163.114,784.5263,19.0216,21.67477,1,1,2214.18,2213.862,1455.534,544.4661,2000,4,762.125,1.917628,20.53034,715.427,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,758.3284,16.17112,54.98376,22.40131,17.10397,5.503653,39.85523,13.64991,26.20532,559.0519,0,1124.394,0,0,1.24345e-13,4.263256e-14,762.125,1.917628,16.17112,0,500,0,0,-1.136868e-13
naive,2026-01-20 07:30:00,1470,7.5,21.65261,3166.825,749.5031,23.58523,22.4238,1,1,2216.777,2216.46,700.9346,342.8518,1043.786,3,213.0878,3.528431,27.17014,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1515.526,21.3769,61.36659,36.74581,20.0568,1.046894,39.90199,27.27946,12.62253,370.3097,0,769.5664,0,5.684342e-14,-7.993606e-15,4.263256e-14,712.7573,3.528431,21.3769,499.6694,0,0,0,2.309264e-14
naive,2026-01-20 07:45:00,1471,7.75,21.80183,3210.498,683.0151,14.63154,30.12283,1,1,2247.348,2247.031,1442.552,556.9707,1999.522,4,661.5015,4.154557,33.86628,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,804.4796,26.60485,61.20965,21.51362,10.47698,3.517977,40.45227,14.48063,25.97164,572.0525,0,1130.428,0,1.136868e-13,1.24345e-13,4.263256e-14,661.5015,4.154557,26.60485,0,500,0,0,1.705303e-13
naive,2026-01-20 08:00:00,1472,8,21.95271,3244.095,608.2336,370.6396,30.39317,1,1,2270.866,2270.549,782.9348,394.2343,1177.169,3,85.0373,253.324,38.80783,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1487.614,30.44002,61.05096,23.5269,117.3156,0,40.87559,26.77706,14.09854,421.0114,0,1016.294,0,0,-7.993606e-15,4.263256e-14,584.7067,253.324,30.39317,499.6694,0,0,0.04684762,-2.842171e-14
naive,2026-01-20 08:15:00,1473,8.25,22.05898,3260.531,541.7953,383.5757,42.58243,1,1,2282.372,2282.055,1436.674,563.3256,2000,4,514.1013,258.504,43.4703,683.9244,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,845.3803,34.0602,52.09725,27.69398,125.0716,8.522233,41.0827,15.21685,25.86585,580.0058,0,1364.923,0,0,1.24345e-13,4.263256e-14,514.1013,258.504,34.0602,0,500,0,0,5.684342e-14
naive,2026-01-20 08:30:00,1474,8.5,22.12701,3266.589,443.3994,379.686,40.50705,1,1,2286.613,2286.295,677.1993,357.7369,1034.936,3,0,187.0769,47.85925,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1609.096,37.47303,60.86764,15.63549,120.7036,3.034023,41.15903,28.96373,12.1953,387.2222,0,941.1532,0,0,-7.993606e-15,4.263256e-14,427.7639,258.9825,37.47303,499.6694,0,0,0,0
naive,2026-01-20 08:45:00,1475,8.75,22.25059,3286.502,368.9493,391.3645,42.59475,1,1,2300.551,2300.234,1399.949,573.7108,1973.66,4,362.8986,263.8924,46.86862,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,900.2853,36.65104,60.73766,6.050713,127.4721,5.943712,41.40993,16.20514,25.20479,590.9403,0,1343.878,0,0,1.24345e-13,4.263256e-14,362.8986,263.8924,36.65104,0,500,0,0,-1.136868e-13
naive,2026-01-20 09:00:00,1476,9,22.37355,3300.703,265.2098,390.7195,48.28131,1,1,2310.492,2310.175,592.1316,320.2348,912.3665,2,0,59.72152,52.64495,800,0,476.25,205.8549,0.1029274,0.2046279,0.3172331,0,250,0.3172331,1718.044,41.11632,60.60835,0,119.9578,7.164994,41.58886,30.92478,10.66408,352.3973,0,843.5374,0,0,-6.483702e-14,4.263256e-14,265.2098,270.7617,41.11632,499.6694,0,0,0,0
naive,2026-01-20 09:15:00,1477,9.25,22.51277,3302.34,214.9183,392.0105,54.40809,1,1,2311.638,2311.321,898.915,431.6156,1330.531,3,200.6103,273.0784,56.84202,800,0,14.30805,202.2454,0.1011227,0.1296238,0.3172331,0,250,0.3172331,1412.406,44.33097,60.46192,0,118.9322,10.07712,41.60948,25.4233,16.18618,458.7843,0,1054.707,0,-1.136868e-13,-3.264056e-14,4.263256e-14,214.9183,273.0784,44.33097,23.28982,0,0,0,-5.684342e-14
naive,2026-01-20 09:30:00,1478,9.5,22.55702,3345.664,187.5189,395.4926,57.79179,1,1,2341.965,2341.647,887.1925,429.2404,1316.433,3,177.1344,274.1829,65.11568,800,0,8.854418,200,0.1,0.127351,0.3172331,0,250,0.3172331,1454.455,50.76053,60.41537,1.530068,121.3098,7.031262,42.15536,26.18019,15.97518,456.6395,0,1057.21,0,0,5.273559e-16,4.263256e-14,185.9888,274.1829,50.76053,8.854418,0,0,0,5.684342e-14
naive,2026-01-20 09:45:00,1479,9.75,22.68387,3349.116,161.7736,399.1136,54.70688,1,1,2344.381,2344.064,1268.063,540.5708,1808.634,4,152.7274,276.1192,79.78721,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1076.001,62.11666,60.28196,9.046149,122.9944,0,42.19887,19.36802,22.83084,559.9388,0,1279.83,0,2.273737e-13,1.24345e-13,4.263256e-14,152.7274,276.1192,54.70688,0,500,0,7.409778,0
naive,2026-01-20 10:00:00,1480,10,22.8997,3344.603,125.4841,403.2364,63.17177,1,1,2341.222,2340.905,571.7259,311.239,882.9649,2,0,0,82.96489,800,0,400.7309,224.7346,0.1123673,0.2046279,0.3172331,0,250,0.3172331,1769.179,64.44733,60.05497,0,127.9896,0,42.142,31.84523,10.29678,343.0842,0,839.3886,0,-1.136868e-13,-7.993606e-15,4.263256e-14,125.4841,275.2469,63.17177,401.3753,0,0,1.275554,0
naive,2026-01-20 10:15:00,1481,10.25,23.15069,3316.425,113.7415,394.9427,64.14759,1,1,2321.497,2321.18,778.5266,401.3163,1179.843,3,9.167682,278.0428,92.6325,800,0,98.79698,200,0.1,0.1415121,0.3172331,0,250,0.3172331,1542.653,71.77115,59.79099,5.776868,116.9,0,41.78695,27.76776,14.01919,429.0841,0,1002.521,0,0,-2.609024e-15,4.263256e-14,107.9647,278.0428,64.14759,98.79698,0,0,7.623563,0
naive,2026-01-20 10:30:00,1482,10.5,23.3574,3332.999,102.3894,404.2938,74.53152,1,1,2333.099,2332.782,1253.341,538.8239,1792.165,4,112.8534,282.1346,97.17662,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1079.441,75.1312,59.57358,0,122.1592,0,41.99579,19.42994,22.56584,558.2538,0,1260.212,0,-1.136868e-13,1.24345e-13,4.263256e-14,102.3894,282.1346,74.53152,0,500,10.46408,0.5996872,1.421085e-14
naive,2026-01-20 10:45:00,1483,10.75,23.55263,3317.04,107.6047,406.3316,77.52017,1,1,2321.928,2321.61,589.9915,319.2914,909.2828,2,0,0,109.2828,800,0,392.0244,226.9112,0.1134556,0.2046279,0.3172331,0,250,0.3172331,1731.619,84.32034,59.36825,0,121.9119,0,41.7947,31.16914,10.62556,350.4605,0,844.4297,0,1.136868e-13,-7.993606e-15,4.263256e-14,107.6047,284.4198,77.52017,396.6744,0,0,6.800175,0
naive,2026-01-20 11:00:00,1484,11,23.84455,3363.411,110.3245,411.6,86.16092,1,1,2354.388,2354.07,795.42,409.2186,1204.639,3,5.344032,282.2748,117.0197,800,0,104.9804,200.6304,0.1003152,0.1428827,0.3172331,0,250,0.3172331,1558.65,90.01667,59.06122,0,129.3252,0,42.37898,28.05571,14.32327,437.2743,0,1031.191,0,-5.684342e-14,-2.955969e-14,4.263256e-14,110.3245,282.2748,86.16092,107.5021,0,0,3.855753,5.684342e-14
naive,2026-01-20 11:15:00,1485,11.25,24.17384,3364.703,93.65448,412.9928,91.94796,1,1,2355.292,2354.975,879.4229,435.0851,1314.508,3,99.20958,287.893,127.4053,800,0,0,200.5988,0.1002994,0.126334,0.3172331,0,250,0.3172331,1475.552,97.67011,58.71489,0,125.0998,0,42.39526,26.55994,15.83532,461.645,0,1073.033,0,0,-3.225198e-14,4.263256e-14,93.65448,287.893,91.94796,2.395328,0,5.555101,5.722155,2.842171e-14
naive,2026-01-20 11:30:00,1486,11.5,24.48512,3365.42,124.5215,412.5156,98.27628,1,1,2355.794,2355.477,884.8725,437.5413,1322.414,3,98.75785,284.8909,138.765,800,0,2.269014,200,0.1,0.1263141,0.3172331,0,250,0.3172331,1470.604,106.033,58.38751,23.49462,127.6246,0,42.40429,26.47088,15.93342,464.0121,0,1123.019,0,0,8.326673e-17,4.263256e-14,101.0269,284.8909,98.27628,2.269014,0,0,7.756694,5.684342e-14
naive,2026-01-20 11:45:00,1487,11.75,24.47927,3334.999,100.7345,419.0118,113.5274,1,1,2334.499,2334.182,1287.318,555.0518,1842.369,4,102.3517,281.539,158.4786,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1046.865,121.1039,58.39366,0,137.4728,0,42.02099,18.84356,23.17743,573.8953,0,1319.238,0,0,1.24345e-13,4.263256e-14,100.7345,281.539,113.5274,0,500,1.617237,7.57657,0
naive,2026-01-20 12:00:00,1488,12,24.64424,3374.643,112.0814,422.1074,118.5764,1,1,2362.25,2361.933,635.9061,339.5328,975.4388,2,0,0,175.4388,800,0,370.149,232.3801,0.1161901,0.2046279,0.3172331,0,250,0.3172331,1726.027,133.8328,58.22015,26.2429,137.7968,0,42.5205,31.06848,11.45202,370.6012,0,958.6733,0,5.684342e-14,-7.993606e-15,4.263256e-14,85.83846,284.3106,118.5764,370.149,0,0,15.25643,0
naive,2026-01-20 12:15:00,1489,12.25,24.95914,3393.57,101.9179,424.2138,131.8719,1,1,2375.499,2375.182,821.5767,421.3855,1242.962,3,0,246.8942,196.068,800,0,129.3741,200,0.1,0.1463263,0.3172331,0,250,0.3172331,1553.605,149.0757,57.88896,14.13757,135.7259,0,42.75898,27.96489,14.79409,449.3504,0,1092.09,0,0,-1.340594e-14,4.263256e-14,87.78034,288.4879,131.8719,129.3741,0,0,17.20387,0
naive,2026-01-20 12:30:00,1490,12.5,25.24505,3434.323,112.5015,424.3471,135.9383,1,1,2404.026,2403.709,1321.479,570.9719,1892.451,4,95.12168,291.2512,206.078,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.23,156.2153,57.58826,17.37982,133.0959,0,439.2484,197.7382,241.5102,768.7101,0,1732.204,0,-1.136868e-13,1.24345e-13,4.263256e-14,95.12168,291.2512,135.9383,0,500,0,20.27701,-5.684342e-14
naive,2026-01-20 12:45:00,1491,12.75,25.54751,3427.714,130.1734,418.6458,150.6004,1,1,2399.4,2399.083,666.0882,352.8386,1018.927,3,0,0,218.9268,800,0,393.1733,226.624,0.113312,0.2046279,0.3172331,0,250,0.3172331,1732.994,165.4255,57.27015,21.8295,133.8165,0,441.0844,318.5783,122.5061,671.4169,0,1546.894,0,5.684342e-14,-7.993606e-15,4.263256e-14,108.3439,284.8293,150.6004,393.1733,0,0,14.82507,0
naive,2026-01-20 13:00:00,1492,13,25.79639,3470.52,133.9868,419.6699,165.605,1,1,2429.364,2429.047,868.2016,441.94,1310.142,3,0,280.1745,229.9671,800,0,106.3535,200,0.1,0.1427018,0.3172331,0,250,0.3172331,1560.845,173.3099,57.00839,36.15671,130.972,0,448.8518,288.3833,160.4684,730.3234,0,1684.809,0,0,-2.498002e-16,4.263256e-14,97.83006,288.6979,165.605,106.3535,0,0,7.704899,0
naive,2026-01-20 13:15:00,1493,13.25,25.88719,3497.716,125.234,413.8775,171.4287,1,1,2448.401,2448.084,1344.888,581.2327,1926.121,4,95.61815,287.1808,243.3217,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1103.196,183.1975,56.91289,29.61584,126.6967,0,453.2054,204.2044,249.001,785.4371,0,1776.486,0,0,1.24345e-13,4.263256e-14,95.61815,287.1808,171.4287,0,500,0,11.76874,0
naive,2026-01-20 13:30:00,1494,13.5,26.24303,3541.083,120.8234,419.9628,181.3522,1,1,2478.758,2478.441,693.3174,364.8425,1058.16,3,0,0,258.1598,800,0,406.8876,223.1955,0.1115977,0.2046279,0.3172331,0,250,0.3172331,1785.123,193.6343,56.53864,2.240806,131.6578,0,462.1732,332.8426,129.3306,697.685,0,1562.739,0,1.136868e-13,-7.993606e-15,4.263256e-14,118.5826,288.305,181.3522,406.8876,0,0,12.28209,0
naive,2026-01-20 13:45:00,1495,13.75,26.25338,3523.622,108.5327,410.6432,190.9158,1,1,2466.536,2466.218,902.1275,455.8957,1358.023,3,8.41076,289.4258,260.1866,800,0,92.6413,200,0.1,0.1405429,0.3172331,0,250,0.3172331,1564.091,195.1329,56.52775,7.480586,121.2175,0,459.9919,291.6922,168.2997,747.5879,0,1653.586,0,0,5.356826e-15,4.263256e-14,101.0521,289.4258,190.9158,92.6413,0,0,4.217173,0
naive,2026-01-20 14:00:00,1496,14,26.56307,3547.257,100.1566,408.9257,199.8119,1,1,2483.08,2482.763,1367.277,591.3141,1958.591,4,93.84063,293.2508,271.4992,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1115.486,202.9444,56.20204,6.315988,115.6749,0,466.0381,209.3606,256.6775,800.6747,0,1748.556,0,0,1.24345e-13,4.263256e-14,93.84063,293.2508,199.8119,0,500,0,3.13245,-5.684342e-14
naive,2026-01-20 14:15:00,1497,14.25,26.7315,3516.947,114.6012,394.2444,208.9288,1,1,2461.863,2461.546,707.6719,371.1707,1078.843,3,0,0,278.8426,800,0,375.3511,231.0796,0.1155398,0.2046279,0.3172331,0,250,0.3172331,1753.874,208.0579,56.02489,30.41112,103.0833,0.8708757,463.6683,330.3253,133.343,701.66,0,1570.57,0,-1.136868e-13,-7.993606e-15,4.263256e-14,84.19009,291.1611,208.0579,375.3511,0,0,0,-5.684342e-14
naive,2026-01-20 14:30:00,1498,14.5,26.70086,3513.376,107.5291,393.7397,206.0069,1,1,2459.363,2459.046,881.6642,447.875,1329.539,3,0,243.701,285.8381,800,0,124.1728,200,0.1,0.1455074,0.3172331,0,250,0.3172331,1577.382,213.3476,56.05712,27.37052,106.0245,0,462.9036,296.8963,166.0074,744.7713,0,1656.585,0,0,-4.163336e-16,4.263256e-14,80.15859,287.7152,206.0069,124.1728,0,0,7.340741,0
naive,2026-01-20 14:45:00,1499,14.75,26.80253,3499.94,112.932,398.5022,214.2566,1,1,2449.958,2449.641,1376.665,595.2544,1971.92,4,95.51085,286.495,289.9137,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1072.975,216.1538,55.95018,17.42112,112.0072,0,462.1061,202.3825,259.7236,797.6368,0,1755.594,0,0,1.24345e-13,4.263256e-14,95.51085,286.495,214.2566,0,500,0,1.897169,0
naive,2026-01-20 15:00:00,1500,15,27.10175,3526.506,133.0783,398.5205,217.1622,1,1,2468.554,2468.237,720.6452,376.8899,1097.535,3,0,0,297.5351,800,0,406.7092,223.2401,0.11162,0.2046279,0.3172331,0,250,0.3172331,1747.592,221.1239,55.63548,12.26153,112.6282,0,468.5223,331.6864,136.836,708.5763,0,1569.997,0,5.684342e-14,4.884981e-14,4.263256e-14,120.8168,285.8923,217.1622,406.7092,0,0,3.96174,0
naive,2026-01-20 15:15:00,1501,15.25,27.15379,3521.633,136.6275,397.3316,217.1453,1,1,2465.143,2464.826,938.8387,469.8805,1408.719,3,26.89816,279.7779,302.0432,800,0,92.81971,200,0.1,0.140571,0.3172331,0,250,0.3172331,1525.987,224.3485,55.58075,16.90966,117.5537,0,468.3838,289.9417,178.4422,759.8222,0,1689.065,0,5.684342e-14,-4.968248e-15,4.263256e-14,119.7179,279.7779,217.1453,92.81971,0,0,7.203228,0
naive,2026-01-20 15:30:00,1502,15.5,27.1137,3552.045,121.9793,406.1016,215.0517,1,1,2486.431,2486.114,1396.809,600.8528,1997.662,4,123.1004,276.8848,297.6766,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1089.305,221.2006,55.62291,0,129.2168,0,472.0332,206.7976,265.2356,807.6504,0,1775.624,0,0,1.24345e-13,4.263256e-14,121.9793,276.8848,215.0517,0,500,1.121125,6.148925,4.263256e-14
naive,2026-01-20 15:45:00,1503,15.75,27.18289,3534.918,117.7183,402.4011,211.7694,1,1,2474.442,2474.125,725.2168,378.9053,1104.122,3,0,0,304.1221,800,0,387.9141,227.9388,0.1139694,0.2046279,0.3172331,0,250,0.3172331,1748.908,225.8219,55.55015,0,132.2053,0,470.4368,332.4995,137.9373,711.4048,0,1588.37,0,0,-7.993606e-15,4.263256e-14,117.7183,270.1958,211.7694,390.7273,0,0,14.05246,0
naive,2026-01-20 16:00:00,1504,16,27.1704,3512.406,117.751,395.2565,206.8448,1,1,2458.684,2458.367,935.3097,468.7348,1404.045,3,23.45139,274.5871,306.0061,800,0,94.2996,204.3281,0.102164,0.1435297,0.3172331,0,250,0.3172331,1523.057,227.2514,55.56328,0,120.6694,0,467.3189,289.4855,177.8334,758.2203,0,1662.087,0,0,-8.576473e-15,4.263256e-14,117.751,274.5871,206.8448,111.6118,0,0,20.4066,0
naive,2026-01-20 16:15:00,1505,16.25,27.08945,3484.846,132.1512,390.2235,204.2195,1,1,2439.393,2439.075,1009.982,489.0297,1499.012,3,129.5759,272.0104,297.4257,800,0,2.575257,203.6521,0.101826,0.1286624,0.3172331,0,250,0.3172331,1429.093,221.0719,55.64842,0,118.2131,0,462.8687,271.1669,191.7019,760.1966,0,1661.706,0,0,-5.140333e-14,4.263256e-14,132.1512,272.0104,204.2195,17.18356,0,0,16.85243,0
naive,2026-01-20 16:30:00,1506,16.5,27.21619,3467.464,157.1508,391.7891,192.9104,1,1,2427.225,2426.908,1021.708,491.0879,1512.796,4,155.7278,269.1149,287.9529,800,0,1.422992,203.2643,0.1016321,0.1282367,0.3172331,0,250,0.3172331,1405.2,213.7389,55.51512,0,122.6743,0,461.7815,267.3404,194.4411,758.4283,0,1666.015,0,-5.684342e-14,7.410739e-15,4.263256e-14,157.1508,269.1149,192.9104,14.48007,0,0,20.82851,0
naive,2026-01-20 16:45:00,1507,16.75,27.37443,3425.533,207.711,386.0401,192.8125,1,1,2397.873,2397.556,1037.943,495.4676,1533.411,4,179.0771,270.3134,284.0202,800,0,12.92908,200,0.1,0.1279925,0.3172331,0,250,0.3172331,1359.613,210.4603,55.3487,15.70478,115.7267,0,457.713,259.5269,198.1862,754.9945,0,1674.441,0,-5.684342e-14,0,4.263256e-14,192.0062,270.3134,192.8125,12.92908,0,0,17.6478,0
naive,2026-01-20 17:00:00,1508,17,27.34088,3379.635,241.0765,380.1785,180.393,1,1,2365.744,2365.427,1412.988,587.0121,2000,4,245.9888,265.5264,274.3629,714.1219,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,952.4394,203.3778,49.43863,0,114.6521,0,451.2624,181.6765,269.586,768.6886,0,1679.534,0,2.273737e-13,1.24345e-13,4.263256e-14,241.0765,265.5264,180.393,0,500,4.912296,22.98484,0
naive,2026-01-20 17:15:00,1509,17.25,27.43334,3352.203,289.4324,381.1631,177.7495,1,1,2346.542,2346.225,737.4553,384.3006,1121.756,3,0,55.92234,265.8336,800,0,495.2333,201.109,0.1005545,0.2046279,0.3172331,0,250,0.3172331,1608.77,196.8586,55.28673,0,119.4399,0,448.4697,307.4671,141.0026,691.7677,0,1527.372,0,5.684342e-14,-6.483702e-14,4.263256e-14,289.4324,261.7231,177.7495,499.6694,0,0,19.10906,0
naive,2026-01-20 17:30:00,1510,17.5,27.39141,3330.672,325.4945,377.0722,174.8286,1,1,2331.47,2331.153,1147.221,523.5092,1670.73,4,348.3236,261.7791,260.6274,800,0,0,201.0774,0.1005387,0.1266354,0.3172331,0,250,0.3172331,1183.932,193.0907,55.33083,0,115.2932,0,445.1966,226.073,219.1236,749.5822,0,1635.798,0,0,-3.463896e-14,4.263256e-14,325.4945,261.7791,174.8286,4.309548,0,22.82916,18.26204,0
naive,2026-01-20 17:45:00,1511,17.75,27.37258,3305.972,383.7021,368.4046,167.3837,1,1,2314.181,2313.863,1182.28,531.6015,1713.881,4,410.2225,256.9774,246.6815,800,0,0,201.0457,0.1005229,0.1266155,0.3172331,0,250,0.3172331,1131.583,182.7958,55.35063,0,111.4272,0,441.7205,215.9916,225.7289,747.5931,0,1625.129,0,-2.273737e-13,-1.298961e-14,4.263256e-14,383.7021,256.9774,167.3837,4.182932,0,26.52039,15.41212,-5.684342e-14
naive,2026-01-20 18:00:00,1512,18,27.36797,3348.592,455.2526,0,155.8097,1,1,2344.014,2343.697,1045.11,463.8226,1508.933,4,471.6539,3.327598,233.9516,800,0,0,201.0141,0.100507,0.1265956,0.3172331,0,250,0.3172331,1298.587,173.3713,55.35548,0,0,0,447.3717,247.8445,199.5273,711.6671,0,1361.059,0,-3.410605e-13,9.880985e-15,4.263256e-14,455.2526,0,155.8097,4.056337,0,19.72886,17.56154,-2.131628e-14
naive,2026-01-20 18:15:00,1513,18.25,27.52632,3321.186,527.4956,1.297382,146.8251,1,1,2324.83,2324.513,1084.998,474.246,1559.244,4,531.8522,6.445955,220.946,800,0,0,200.9824,0.1004912,0.1265756,0.3172331,0,250,0.3172331,1239.515,163.4535,55.18894,0,0,0,445.1903,237.3592,207.831,711.6052,0,1361.123,0,-5.684342e-14,-5.329071e-15,4.263256e-14,527.4956,1.297382,146.8251,3.929761,0,9.505159,16.62841,4.263256e-14
naive,2026-01-20 18:30:00,1514,18.5,27.53889,3292.921,607.553,1.016197,135.7956,1,1,2305.044,2304.727,1122.491,483.5712,1606.062,4,592.4063,4.312163,209.3436,800,0,3.803205,200,0.1,0.1265557,0.3172331,0,250,0.3172331,1182.236,154.8491,55.17572,11.34343,0,0,441.5184,226.4507,215.0676,710.0219,0,1377.539,0,1.136868e-13,-8.326673e-17,4.263256e-14,596.2095,1.016197,135.7956,3.803205,0,3.295966,19.05357,4.352074e-14
naive,2026-01-20 18:45:00,1515,18.75,27.34015,3304.994,654.5311,5.223188,124.8187,1,1,2313.496,2313.179,1449.455,550.5447,2000,4,651.2719,2.704291,190.4479,655.5759,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,863.7233,141.175,45.38613,3.259216,2.518897,0,441.2893,164.7515,276.5378,715.2962,0,1389.5,0,2.273737e-13,1.24345e-13,4.263256e-14,651.2719,2.704291,124.8187,0,500,0,16.3563,0
naive,2026-01-20 19:00:00,1516,19,27.32614,3302.668,714.2862,10.57124,114.0624,0,0,2311.867,2311.55,796.8268,386.1711,1182.998,3,204.3008,3.700463,174.9966,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1514.723,129.7409,55.39947,10.31597,6.870775,0,440.8491,288.842,152.0071,0,675.0131,3679.895,0,-5.684342e-14,-7.993606e-15,4.263256e-14,703.9702,3.700463,114.0624,499.6694,0,0,15.67845,-1.865175e-14
naive,2026-01-20 19:15:00,1517,19.25,27.20148,3257.783,704.9794,11.01887,102.8117,0,0,2280.448,2280.131,1459.143,540.8572,2000,4,734.1421,0.9010992,164.7927,600.1641,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,820.9882,122.3402,41.65933,0,10.11778,0,433.7236,156.1456,277.578,0,697.0028,3804.102,0,0,1.24345e-13,4.263256e-14,704.9794,0.9010992,102.8117,0,500,29.16272,19.52848,-1.136868e-13
naive,2026-01-20 19:30:00,1518,19.5,27.03195,3257.735,731.4296,10.17937,97.95938,0,0,2280.414,2280.097,811.3204,387.8447,1199.165,3,243.9441,0.4046178,154.8164,800,0,487.4855,203.046,0.101523,0.2046279,0.3172331,0,250,0.3172331,1468.777,115.1438,55.70889,0,9.774755,0,432.1843,278.3627,153.8216,0,666.2074,3618.33,0,-5.684342e-14,-7.993606e-15,4.263256e-14,731.4296,0.4046178,97.95938,499.6694,0,0,17.18442,4.640732e-14
naive,2026-01-20 19:45:00,1519,19.75,26.80182,3258.836,717.0218,5.303319,86.61355,0,0,2281.185,2280.868,1179.729,492.2124,1671.941,4,731.8834,0.4159746,139.6418,800,0,0,203.014,0.101507,0.1278551,0.3172331,0,250,0.3172331,1101.139,104.1149,55.95093,0,4.887345,0,430.2662,207.6916,222.5746,0,699.904,3794.958,0,-1.136868e-13,9.048318e-15,4.263256e-14,717.0218,0.4159746,86.61355,12.05605,0,14.86156,17.50136,3.907985e-14
naive,2026-01-20 20:00:00,1520,20,26.66663,3211.915,707.8525,0,71.10142,0,0,2248.341,2248.023,1151.285,482.8952,1634.18,4,704.7971,0.6811744,128.702,800,0,3.055473,202.2182,0.1011091,0.1278349,0.3172331,0,250,0.3172331,1096.738,96.09755,56.09312,0,0,0,422.885,206.2829,216.6021,0,689.1781,3727.375,0,0,-3.319567e-14,4.263256e-14,707.8525,0,71.10142,11.92821,0,0.6811744,24.99613,-3.108624e-15
naive,2026-01-20 20:15:00,1521,20.25,26.51516,3188.963,683.1376,7.700062,74.48567,0,0,2232.274,2231.957,1109.961,470.0798,1580.041,4,659.3834,2.079695,118.5776,800,0,8.745407,200,0.1,0.1273338,0.3172331,0,250,0.3172331,1121.996,88.68167,56.25242,15.00872,5.620367,0,418.5515,210.3743,208.1772,0,680.4541,3714.799,0,5.684342e-14,8.326673e-16,4.263256e-14,668.1289,2.079695,74.48567,8.745407,0,0,14.196,1.421085e-14
naive,2026-01-20 20:30:00,1522,20.5,26.30806,3189.211,633.938,3.254956,71.76455,0,0,2232.447,2232.13,1439.788,560.2118,2000,4,612.3217,1.210038,105.2671,781.2011,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,792.3419,78.90145,55.14327,21.61627,2.044918,0,416.8036,147.9323,268.8713,0,708.1441,3873.572,0,0,1.24345e-13,4.263256e-14,612.3217,1.210038,71.76455,0,500,0,7.136907,1.136868e-13
naive,2026-01-20 20:45:00,1523,20.75,25.96255,3192.055,557.1597,0.7900925,69.79425,0,0,2234.439,2234.122,621.3313,326.6257,947.9569,2,54.48763,0.4572781,93.01202,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1612.79,69.97291,56.83363,3.002655,0.3328144,0,414.236,298.9905,115.2456,0,625.6161,3382.705,0,5.684342e-14,-7.993606e-15,4.263256e-14,554.1571,0.4572781,69.79425,499.6694,0,0,0.1786574,3.258505e-14
naive,2026-01-20 21:00:00,1524,21,25.56875,3152.045,498.0545,4.388229,62.92314,0,0,2206.431,2206.114,1345.959,534.3565,1880.316,4,493.6403,0.3714363,86.30382,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,860.1551,65.19822,57.24781,4.414166,4.016793,0,405.7851,158.1913,247.5939,0,692.5478,3759.152,0,0,1.24345e-13,4.263256e-14,493.6403,0.3714363,62.92314,0,500,0,2.275082,0
naive,2026-01-20 21:15:00,1525,21.25,25.40764,3165.865,446.5504,7.322052,53.20069,0,0,2216.106,2215.788,565.5764,308.528,874.1043,2,0,0,74.10435,800,0,419.3995,220.0675,0.1100337,0.2046279,0.3172331,0,250,0.3172331,1650.212,56.07764,57.41725,27.15911,7.313817,0,406.2403,302.5048,103.7355,0,611.0328,3355.552,0,0,-6.483702e-14,4.263256e-14,419.3913,0.008234999,53.20069,419.3995,0,0,2.876941,-1.612252e-14
naive,2026-01-20 21:30:00,1526,21.5,25.24437,3159.4,372.1451,6.41837,46.0026,0,0,2211.58,2211.263,779.7655,368.8539,1148.619,3,286.6466,2.063569,59.90918,800,0,80.13136,200,0.1,0.1385733,0.3172331,0,250,0.3172331,1431.497,45.41386,57.58897,5.367135,4.354801,0.5887472,404.0803,261.5505,142.5298,0,630.5119,3419.798,0,0,1.276756e-15,4.263256e-14,366.778,2.063569,45.41386,80.13136,0,0,0,-2.753353e-14
naive,2026-01-20 21:45:00,1527,21.75,25.33377,3117.002,325.5846,7.697609,40.8256,0,0,2181.901,2181.584,1191.142,486.5899,1677.732,4,321.4441,0.106871,56.181,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,990.442,42.54755,57.49495,4.140479,7.590738,0,399.3753,181.2906,218.0848,0,667.8804,3628.897,0,-1.705303e-13,1.24345e-13,4.263256e-14,321.4441,0.106871,40.8256,0,500,0,1.721949,5.684342e-14
naive,2026-01-20 22:00:00,1528,22,25.10514,3098.288,287.4272,8.389007,38.22975,0,0,2168.802,2168.484,553.4355,303.1757,856.6112,2,0,0,56.61121,800,0,272.4939,256.7939,0.1283969,0.2046279,0.3172331,0,250,0.3172331,1615.049,42.97691,57.73541,15.63483,7.687542,0,395.1585,294.264,100.8945,0,597.4397,3261.197,0,-5.684342e-14,4.884981e-14,4.263256e-14,271.7924,0.7014644,38.22975,272.4939,0,0,4.747156,1.920686e-14
naive,2026-01-20 22:15:00,1529,22.25,25.02708,3133.044,242.0599,5.587935,37.37153,0,0,2193.131,2192.814,562.9294,305.1723,868.1016,2,18.39947,0.9813073,48.72085,800,0,223.6604,200.8384,0.1004192,0.1616994,0.3172331,0,250,0.3172331,1629.884,37.01729,57.8175,0,4.606628,0.3542379,398.9672,296.5032,102.464,0,601.7399,3252.471,0,0,-4.715672e-14,4.263256e-14,242.0599,0.9813073,37.01729,227.0139,0,0,0,1.998401e-15
naive,2026-01-20 22:30:00,1530,22.5,24.96476,3124.479,188.2014,5.090808,36.66312,0,0,2187.135,2186.818,701.3518,344.9142,1046.266,3,197.2976,1.915361,47.05303,800,0,0,200.8068,0.1004034,0.126465,0.3172331,0,250,0.3172331,1485.466,35.77357,57.88305,0,3.175447,0.8895502,39.36843,26.73839,12.63004,0,371.8142,1985.337,0,1.136868e-13,-1.035283e-14,4.263256e-14,188.2014,1.915361,35.77357,3.227015,0,9.096171,0,3.552714e-15
naive,2026-01-20 22:45:00,1531,22.75,24.73289,3060.76,152.5725,9.418045,36.2775,0,0,2142.532,2142.215,675.9784,336.2807,1012.259,3,175.8412,2.044291,34.37361,800,0,0,200.7751,0.1003876,0.1264451,0.3172331,0,250,0.3172331,1466.236,26.19739,58.12692,0,7.373754,10.08011,38.56557,26.39225,12.17332,0,364.496,1952.055,0,-5.684342e-14,-2.262079e-14,4.263256e-14,152.5725,2.044291,26.19739,3.10057,0,23.26872,0,-7.105427e-15
naive,2026-01-20 23:00:00,1532,23,24.51614,3024.889,132.4866,9.573435,27.69211,1,1,2117.422,2117.105,666.1038,333.3149,999.4187,2,164.1782,2.673439,32.56701,800,0,0,200.7435,0.1003718,0.1264252,0.3172331,0,250,0.3172331,1451.001,24.87699,58.35488,0,6.899996,2.815117,38.1136,26.11803,11.99558,359.9399,0,666.133,0,0,-5.101475e-14,4.263256e-14,132.4866,2.673439,24.87699,2.974145,0,31.69169,0,1.421085e-14
naive,2026-01-20 23:15:00,1533,23.25,24.23144,3062.946,132.8778,9.51821,27.37107,1,1,2144.063,2143.745,651.7678,328.9436,980.7113,2,147.7974,0.7020864,32.21183,800,0,0,200.7119,0.100356,0.1264053,0.3172331,0,250,0.3172331,1491.978,24.67904,58.65431,0,8.816123,2.692026,38.59313,26.8556,11.73753,356.2812,0,661.7841,0,0,-2.053913e-14,4.263256e-14,132.8778,0.7020864,24.67904,2.84774,0,14.91962,0,8.881784e-15
naive,2026-01-20 23:30:00,1534,23.5,24.23327,3054.431,117.9055,0,25.3894,1,1,2138.102,2137.785,641.805,326.2972,968.1022,2,133.1226,1.323904,33.65569,800,0,0,200.6803,0.1003402,0.1263854,0.3172331,0,250,0.3172331,1495.98,25.78476,58.6524,0,0,0,38.48583,26.92763,11.5582,353.2248,0,640.4657,0,-5.684342e-14,3.03646e-14,4.263256e-14,117.9055,0,25.3894,2.721355,0,16.54096,0.3953603,7.105427e-15
naive,2026-01-20 23:45:00,1535,23.75,23.80476,3052.551,97.70285,0,26.60136,1,1,2136.786,2136.468,620.9803,319.1608,940.1411,2,115.9391,0.3326652,23.86929,800,0,0,200.6487,0.1003244,0.1263655,0.3172331,0,250,0.3172331,1515.488,18.36889,59.10307,0,0,8.232464,38.46214,27.27879,11.18336,347.9014,0,629.3119,0,5.684342e-14,-5.048739e-14,4.263256e-14,97.70285,0,18.36889,2.594989,0,18.56896,0,-3.552714e-15
naive,2026-01-21 00:00:00,1536,0,23.57117,3017.853,112.7204,2.285088,12.855,1,1,2112.497,2112.18,623.2299,320.4092,943.6391,2,113.7811,0.4068001,29.4512,800,0,0,200.6172,0.1003086,0.1263456,0.3172331,0,250,0.3172331,1488.95,22.71955,59.34875,0,1.878288,0,38.02494,26.8011,11.22385,347.2103,0,630.8933,0,0,3.957945e-14,4.263256e-14,112.7204,0.4068001,12.855,2.468644,0,1.060689,9.86455,-2.220446e-15
naive,2026-01-21 00:15:00,1537,0.25,23.52471,3056.016,116.0518,0,19.44075,1,1,2139.211,2138.894,619.3259,319.948,939.274,2,103.19,4.657668,31.42628,800,0,2.342318,200,0.1,0.1263257,0.3172331,0,250,0.3172331,1519.568,24.25488,59.39761,10.51942,0,0,38.5058,27.35222,11.15358,347.3003,0,645.9242,0,-1.136868e-13,-1.387779e-16,4.263256e-14,105.5323,0,19.44075,2.342318,0,4.657668,4.81413,-8.881784e-16
naive,2026-01-21 00:30:00,1538,0.5,23.28455,3045.667,124.4212,0,15.6602,1,1,2131.967,2131.65,999.0494,428.7729,1427.822,3,95.59393,1.438972,30.78941,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1132.601,23.8225,59.6502,28.82723,0,0,38.37541,20.38681,17.9886,449.1597,0,880.94,0,5.684342e-14,1.24345e-13,4.263256e-14,95.59393,0,15.6602,0,500,1.438972,8.162293,6.883383e-15
naive,2026-01-21 00:45:00,1539,0.75,22.9883,3025.128,95.8703,0,17.70895,1,1,2117.59,2117.272,528.3958,292.137,820.5328,2,0,0,20.53281,800,0,94.18155,301.372,0.150686,0.2046279,0.3172331,0,250,0.3172331,1588.877,15.93538,59.96178,1.688753,0,1.77357,38.11661,28.59978,9.516835,321.0468,0,577.5496,0,0,-6.483702e-14,4.263256e-14,94.18155,0,15.93538,96.80061,0,0,0,0
naive,2026-01-21 01:00:00,1540,1,22.80252,3020.221,77.46894,1.248329,11.60713,1,1,2114.155,2113.837,529.9305,292.8135,822.744,2,0,0,22.74399,800,0,78.71727,281.6452,0.1408226,0.1897695,0.3172331,0,250,0.3172331,1583.907,17.68527,60.15717,0,0,0,38.05478,28.51033,9.544459,321.3238,0,574.9709,0,5.684342e-14,-9.797718e-15,4.263256e-14,77.46894,1.248329,11.60713,95.92736,0,0,6.078134,4.440892e-16
naive,2026-01-21 01:15:00,1541,1.25,22.66028,3092.872,90.29845,0,17.14386,1,1,2165.011,2164.693,529.4914,292.62,822.1113,2,0,0,22.11134,800,0,90.29845,259.0263,0.1295131,0.1773479,0.3172331,0,250,0.3172331,1635.202,17.21849,60.30677,0,0,0,38.97019,29.43364,9.536555,322.0536,0,576.2621,0,0,-1.186551e-13,4.263256e-14,90.29845,0,17.14386,103.9959,0,0,0.07463542,0
naive,2026-01-21 01:30:00,1542,1.5,22.52894,3077.789,93.96651,0,25.40841,1,1,2154.452,2154.135,530.7518,293.1756,823.9274,2,0,0,23.9274,800,0,91.0147,236.2318,0.1181159,0.163105,0.3172331,0,250,0.3172331,1623.383,18.65783,60.44492,2.951813,0,6.750579,38.78014,29.2209,9.559243,323.5661,0,584.2235,0,5.684342e-14,-5.662137e-15,4.263256e-14,91.0147,0,18.65783,92.14576,0,0,0,0
naive,2026-01-21 01:45:00,1543,1.75,22.36687,3074.018,59.77151,0,23.75946,1,1,2151.812,2151.495,531.1132,293.3349,824.4481,2,0,0,24.44813,800,0,59.77151,221.2517,0.1106259,0.1487517,0.3172331,0,250,0.3172331,1620.382,19.09558,60.61537,0,0,4.663878,38.73262,29.16688,9.565748,323.3074,0,578.4224,0,-5.684342e-14,-2.71172e-14,4.263256e-14,59.77151,0,19.09558,96.96504,0,0,0,0
naive,2026-01-21 02:00:00,1544,2,22.27354,3026.61,73.06453,0,24.78631,1,1,2118.627,2118.309,551.7784,299.3762,851.1546,2,25.79874,1.653351,23.70249,800,0,47.26579,209.4005,0.1047002,0.139319,0.3172331,0,250,0.3172331,1566.531,18.53089,60.71353,0,0,6.255426,38.13528,28.19756,9.937722,328.6523,0,589.0018,0,0,-7.410739e-15,4.263256e-14,73.06453,0,18.53089,84.86766,0,1.653351,0,7.993606e-15
naive,2026-01-21 02:15:00,1545,2.25,22.21337,3011.096,68.25765,0,17.90121,1,1,2107.767,2107.45,582.0634,307.7314,889.7948,2,67.79514,0.328147,21.67147,800,0,0.4625012,209.2519,0.1046259,0.1318564,0.3172331,0,250,0.3172331,1525.387,16.95344,60.77681,0,0,0.9477668,37.93981,27.45696,10.48285,335.3516,0,602.3293,0,-1.136868e-13,2.506328e-14,4.263256e-14,68.25765,0,16.95344,37.47001,0,0.328147,0,-5.551115e-17
naive,2026-01-21 02:30:00,1546,2.5,21.8945,2969.035,90.06984,0,18.61498,1,1,2078.324,2078.007,575.7079,305.7529,881.4609,2,60.87449,0.0622391,20.52413,800,0,29.19535,201.9201,0.10096,0.1317628,0.3172331,0,250,0.3172331,1502.299,16.10824,61.11218,0,0,2.506745,37.40984,27.04139,10.36845,333.2234,0,597.6956,0,-5.684342e-14,4.438117e-14,4.263256e-14,90.06984,0,16.10824,36.87574,0,0.0622391,0,4.635181e-15
naive,2026-01-21 02:45:00,1547,2.75,21.68314,3005.045,103.3461,0,21.24123,1,1,2103.532,2103.215,601.1464,312.5579,913.7043,2,97.94231,2.031346,13.73069,800,0,5.403835,200.5374,0.1002687,0.1271461,0.3172331,0,250,0.3172331,1502.068,10.79967,61.33448,0,0,10.44157,37.86357,27.03723,10.82635,341.3755,0,613.7497,0,0,5.379031e-14,4.263256e-14,103.3461,0,10.79967,7.553247,0,2.031346,0,1.332268e-15
naive,2026-01-21 03:00:00,1548,3,21.64618,2994.432,109.5967,0,20.35175,1,1,2096.102,2095.785,610.1974,315.4335,925.6309,2,107.3114,2.599639,15.71985,800,0,2.023136,200,0.1,0.1262754,0.3172331,0,250,0.3172331,1485.588,12.36886,61.37335,0.2622115,0,7.98289,37.72984,26.74058,10.98926,343.5342,0,618.4758,0,5.684342e-14,1.665335e-16,4.263256e-14,109.3345,0,12.36886,2.023136,0,2.599639,0,4.884981e-15
naive,2026-01-21 03:15:00,1549,3.25,21.56995,2992.424,93.31424,0,18.22326,1,1,2094.697,2094.379,988.032,424.452,1412.484,3,91.08793,2.529096,18.86699,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1106.347,14.85663,61.45352,2.226315,0,3.366629,37.70454,19.91425,17.79029,444.939,0,824.5832,0,-2.273737e-13,1.24345e-13,4.263256e-14,91.08793,0,14.85663,0,500,2.529096,0,3.996803e-15
naive,2026-01-21 03:30:00,1550,3.5,21.4723,3005.771,114.4364,3.146679,13.08973,1,1,2104.04,2103.722,524.563,290.4473,815.0103,2,0,0,15.01027,800,0,108.1491,297.8801,0.14894,0.2046279,0.3172331,0,250,0.3172331,1579.159,11.83142,61.55622,6.582576,2.851472,1.258304,37.87271,28.42487,9.447844,319.0859,0,585.1947,0,0,-2.220446e-14,4.263256e-14,107.8539,0.2952066,11.83142,108.1491,0,0,0,-5.107026e-15
naive,2026-01-21 03:45:00,1551,3.75,21.44421,3023.284,92.88049,2.392796,13.98949,1,1,2116.299,2115.982,518.9709,287.982,806.9529,2,0,0,6.952851,800,0,93.9067,274.3565,0.1371783,0.1875707,0.3172331,0,250,0.3172331,1597.011,5.481949,61.58577,0,1.366592,8.50754,38.09338,28.74619,9.347186,318.1723,0,569.418,0,0,3.080869e-15,4.263256e-14,92.88049,1.026205,5.481949,123.5104,0,0,0,3.108624e-15
naive,2026-01-21 04:00:00,1552,4,21.46472,3079.995,101.3434,5.899719,16.63672,1,1,2155.996,2155.679,522.1824,289.3978,811.5802,2,0,0,11.58016,800,0,104.4149,248.2096,0.1241048,0.1727583,0.3172331,0,250,0.3172331,1633.497,9.128432,61.5642,0,2.828176,7.508286,38.80793,29.40294,9.404993,320.0757,0,575.7703,0,5.684342e-14,-4.646283e-14,4.263256e-14,101.3434,3.071543,9.128432,127.5628,0,0,0,7.105427e-15
naive,2026-01-21 04:15:00,1553,4.25,21.26202,3076.703,108.1999,0,20.06444,1,1,2153.692,2153.375,521.7052,289.1874,810.8926,2,0,0,10.89262,800,0,108.1999,221.1206,0.1105603,0.156294,0.3172331,0,250,0.3172331,1631.669,8.60412,61.77739,0,0,11.46032,38.76645,29.37005,9.396404,320.4962,0,571.4929,0,5.684342e-14,-5.395684e-14,4.263256e-14,108.1999,0,8.60412,163.4978,0,0,0,0
naive,2026-01-21 04:30:00,1554,4.5,21.02739,3100.751,115.268,5.980603,11.9825,1,1,2170.526,2170.208,620.1034,318.7262,938.8296,2,116.3421,2.05262,20.43487,800,0,0,221.0858,0.1105429,0.1392364,0.3172331,0,250,0.3172331,1550.105,16.17994,62.02416,0,3.927983,0,39.06946,27.90189,11.16757,346.6281,0,630.2548,0,0,-3.189116e-14,4.263256e-14,115.268,2.05262,11.9825,84.34301,0,1.074068,4.197438,4.440892e-15
naive,2026-01-21 04:45:00,1555,4.75,20.81928,3078.141,166.1666,4.82299,9.978221,1,1,2154.699,2154.382,647.0109,326.9645,973.9754,2,146.8057,3.02183,24.14781,800,0,19.36091,216.2107,0.1081054,0.1392145,0.3172331,0,250,0.3172331,1507.371,19.15997,62.24304,0,1.80116,0,38.78458,27.13267,11.65191,354.0971,0,641.2779,0,5.684342e-14,-5.137557e-14,4.263256e-14,166.1666,3.02183,9.978221,84.20379,0,0,9.181753,-3.108624e-15
naive,2026-01-21 05:00:00,1556,5,21.01982,3054.864,242.8005,9.708448,12.84929,1,1,2138.404,2138.087,703.1432,342.6538,1045.797,3,222.9375,1.162858,21.69656,800,0,19.86297,211.2109,0.1056055,0.1361447,0.3172331,0,250,0.3172331,1434.944,17.18024,62.03213,0,8.54559,0,38.49128,25.82899,12.66229,368.4828,0,681.9205,0,-5.684342e-14,-5.023759e-15,4.263256e-14,242.8005,1.162858,12.84929,64.70673,0,0,4.330947,3.108624e-15
naive,2026-01-21 05:15:00,1557,5.25,20.85294,3044.93,316.0279,10.72034,14.42679,1,1,2131.451,2131.134,768.1082,360.7892,1128.897,3,311.2398,0,17.65758,800,0,4.788137,209.9807,0.1049903,0.1329964,0.3172331,0,250,0.3172331,1363.026,14.00558,62.20763,0,10.72034,0.4212145,38.36612,24.53446,13.83166,385.3944,0,719.2977,0,-5.684342e-14,3.774758e-14,4.263256e-14,316.0279,0,14.00558,44.71077,0,0,0,0
naive,2026-01-21 05:30:00,1558,5.5,20.80977,3055.008,418.3744,6.26936,23.973,1,1,2138.506,2138.189,821.3401,376.2898,1197.63,3,378.2095,4.614311,14.80601,800,0,39.79041,200,0.1,0.1322217,0.3172331,0,250,0.3172331,1316.849,11.74889,62.25304,0.374535,1.65505,12.2241,38.49311,23.70327,14.78983,402.0437,0,737.5538,0,-1.705303e-13,-3.358425e-15,4.263256e-14,417.9999,4.614311,11.74889,39.79041,0,0,0,-8.881784e-15
naive,2026-01-21 05:45:00,1559,5.75,20.78851,3072.978,475.6225,12.58474,25.05224,1,1,2151.084,2150.767,1315.27,518.9168,1834.187,4,509.7005,1.710751,22.7757,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,835.497,18.07689,62.2754,0,10.87399,6.975345,38.71952,15.03895,23.68057,535.1255,0,1018.949,0,0,1.24345e-13,4.263256e-14,475.6225,1.710751,18.07689,0,500,34.07799,0,0
naive,2026-01-21 06:00:00,1560,6,20.94078,3109.215,557.6527,5.060322,27.99945,1,1,2176.45,2176.133,606.6321,315.2025,921.8346,2,96.03993,0.1022386,25.69247,800,0,461.6127,209.5142,0.1047571,0.2046279,0.3172331,0,250,0.3172331,1569.501,20.36061,62.11525,0,4.958084,7.638842,39.1761,28.25102,10.92509,344.7382,0,628.1493,0,-1.136868e-13,-7.993606e-15,4.263256e-14,557.6527,0.1022386,20.36061,499.6694,0,0,0,2.502165e-14
naive,2026-01-21 06:15:00,1561,6.25,20.74594,3137.373,629.8068,6.295944,35.77563,1,1,2196.161,2195.844,1028.217,436.0114,1464.228,3,642.8354,0.1518021,21.24072,800,0,0,209.4812,0.1047406,0.131928,0.3172331,0,250,0.3172331,1167.628,16.86582,62.32017,0,6.144142,18.90981,39.53091,21.0173,18.51361,460.1973,0,860.883,0,-5.684342e-14,-1.84297e-14,4.263256e-14,629.8068,0.1518021,16.86582,37.92477,0,13.02862,0,4.263256e-14
