controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-21 06:30:00,1562,6.5,20.79017,3126.166,705.1481,14.89201,27.53125,1,1,2188.316,2187.999,1070.81,448.7864,1519.596,4,693.2924,0.4259184,25.878,800,0,11.85572,206.4843,0.1032421,0.1319072,0.3172331,0,250,0.3172331,1117.189,20.53882,62.27366,0,14.46609,6.992433,39.3897,20.10941,19.28029,470.0684,0,895.033,0,1.136868e-13,4.499179e-14,4.263256e-14,705.1481,0.4259184,20.53882,37.79286,0,0,0,1.176836e-14
naive,2026-01-21 06:45:00,1563,6.75,21.01196,3141.064,741.0846,2.512115,25.38515,1,1,2198.744,2198.427,1115.556,461.173,1576.729,4,754.9931,0.09657871,21.6397,800,0,0,206.4518,0.1032259,0.1300201,0.3172331,0,250,0.3172331,1082.871,17.13657,62.04039,0,2.415537,8.248574,39.5774,19.49167,20.08573,482.0536,0,898.4786,0,5.684342e-14,3.153033e-14,4.263256e-14,741.0846,0.09657871,17.13657,25.80713,0,13.90849,0,3.552714e-14
naive,2026-01-21 07:00:00,1564,7,21.23268,3175.172,769.3406,1.899074,23.65504,1,1,2222.62,2222.303,1124.518,463.9102,1588.428,4,765.1936,5.377542,17.85688,800,0,4.146975,205.3825,0.1026913,0.1299997,0.3172331,0,250,0.3172331,1097.785,14.10941,61.80825,0,0,9.545629,40.00716,19.76013,20.24703,485.2843,0,901.0343,0,1.136868e-13,-2.456368e-14,4.263256e-14,769.3406,1.899074,14.10941,25.67713,0,3.478468,0,5.329071e-14
naive,2026-01-21 07:15:00,1565,7.25,21.37342,3146.363,760.0021,10.07664,29.62506,1,1,2202.454,2202.137,1123.983,465.0905,1589.073,4,753.2888,11.29611,24.48861,800,0,6.71339,203.6719,0.1018359,0.1293264,0.3172331,0,250,0.3172331,1078.154,19.32182,61.66023,0,0,10.30324,39.64417,19.40677,20.2374,486.2439,0,903.1201,0,-2.842171e-13,1.948441e-14,4.263256e-14,760.0021,10.07664,19.32182,21.40082,0,1.219476,0,-4.085621e-14
naive,2026-01-21 07:30:00,1566,7.5,21.43978,3142.782,731.3771,16.97999,26.9831,1,1,2199.947,2199.63,1101.587,459.3673,1560.954,4,718.4028,14.548,28.00358,800,0,12.97425,200.3962,0.1001981,0.1282492,0.3172331,0,250,0.3172331,1098.043,22.08031,61.59044,0,2.431998,4.902786,39.59905,19.76477,19.83428,479.9643,0,894.8345,0,2.273737e-13,-2.56184e-14,4.263256e-14,731.3771,14.548,22.08031,14.55919,0,0,0,4.973799e-14
naive,2026-01-21 07:45:00,1567,7.75,21.78216,3128.672,634.9261,3.507387,35.15265,1,1,2190.07,2189.753,1068.077,450.1309,1518.208,4,671.8616,9.976883,36.36941,800,0,0,200.3647,0.1001823,0.1261866,0.3172331,0,250,0.3172331,1121.676,28.577,61.23034,0,0,6.575651,39.42127,20.19017,19.23109,471.4444,0,874.0046,0,-1.705303e-13,-1.49325e-14,4.263256e-14,634.9261,3.507387,28.577,1.458747,0,43.40497,0,4.973799e-14
naive,2026-01-21 08:00:00,1568,8,21.68783,3166.925,569.7277,370.0986,31.89904,1,1,2216.847,2216.53,1223.373,527.5937,1750.966,4,596.1987,315.8298,38.93796,800,0,0,200.3331,0.1001666,0.1261667,0.3172331,0,250,0.3172331,993.1575,30.62461,61.32955,0,54.26885,1.274438,39.90325,17.87683,22.02642,545.6879,0,1115.994,0,-1.136868e-13,1.082467e-15,4.263256e-14,569.7277,315.8298,30.62461,1.33258,0,26.47103,0,0
naive,2026-01-21 08:15:00,1569,8.25,21.95368,3185.64,481.841,374.2982,31.52235,1,1,2229.948,2229.631,1184.299,518.4726,1702.772,4,528.0703,325.1808,49.5206,800,0,0,200.3016,0.1001508,0.1261468,0.3172331,0,250,0.3172331,1045.332,38.8425,61.04994,0,49.11739,0,40.13907,18.81597,21.32309,537.2886,0,1090.623,0,-3.410605e-13,3.647083e-14,4.263256e-14,481.841,325.1808,31.52235,1.206433,0,46.22928,7.320152,0
naive,2026-01-21 08:30:00,1570,8.5,22.16753,3183.507,407.5721,375.4686,32.04414,1,1,2228.455,2228.138,1111.162,497.2825,1608.444,4,435.1607,323.2163,50.06724,800,0,0,200.2701,0.100135,0.126127,0.3172331,0,250,0.3172331,1116.976,39.18561,60.82502,0,52.25231,0,40.11219,20.10557,20.00662,517.3881,0,1056.483,0,-5.684342e-14,5.376255e-14,4.263256e-14,407.5721,323.2163,32.04414,1.080306,0,27.58859,7.141473,0
naive,2026-01-21 08:45:00,1571,8.75,22.4019,3219.329,324.9244,374.9909,38.67859,1,1,2253.53,2253.213,1063.442,484.5835,1548.025,4,365.0674,331.8385,51.11943,800,0,0,200.2385,0.1001193,0.1261071,0.3172331,0,250,0.3172331,1189.771,39.91327,60.57853,0,43.15238,0,40.56355,21.41589,19.14766,505.9994,0,1018.286,0,-2.273737e-13,1.548761e-14,4.263256e-14,324.9244,331.8385,38.67859,0.9541989,0,40.14292,1.234686,-5.684342e-14
naive,2026-01-21 09:00:00,1572,9,22.60285,3230.505,277.2819,385.6604,48.36478,1,1,2261.353,2261.036,999.6491,467.2186,1466.868,3,274.6319,334.5371,57.69877,800,0,0.8281117,200,0.1,0.1260873,0.3172331,0,250,0.3172331,1261.387,44.95757,60.36717,1.821862,51.12333,3.407212,40.70436,22.70497,17.99939,490.5147,0,1004.447,0,1.705303e-13,-2.775558e-17,4.263256e-14,275.46,334.5371,44.95757,0.8281117,0,0,0,5.684342e-14
naive,2026-01-21 09:15:00,1573,9.25,22.80469,3276.089,214.6229,396.6852,48.54319,1,1,2293.262,2292.945,1350.257,568.9282,1919.186,4,218.951,336.3189,63.91567,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,942.6874,49.69843,60.15489,0,60.36632,0,41.27872,16.96837,24.31034,585.8966,0,1208.251,0,0,1.24345e-13,4.263256e-14,214.6229,336.3189,48.54319,0,500,4.328094,1.15524,-5.684342e-14
naive,2026-01-21 09:30:00,1574,9.5,23.10895,3287.295,189.4077,395.2695,57.83239,1,1,2301.106,2300.789,580.8659,315.2684,896.1343,2,0,26.06518,70.06908,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1719.923,54.31253,59.83489,2.415057,56.52756,3.519863,41.41991,30.95862,10.4613,346.8436,0,728.049,0,5.684342e-14,-7.993606e-15,4.263256e-14,186.9927,338.7419,54.31253,499.6694,0,0,0,0
naive,2026-01-21 09:45:00,1575,9.75,23.14816,3312.797,160.9319,401.4375,61.78602,1,1,2318.958,2318.64,1313.668,560.1,1873.768,4,157.5674,341.5576,74.64316,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1004.972,57.83462,59.79365,3.364454,59.87995,3.951405,41.74124,18.0895,23.65174,578.8823,0,1199.593,0,2.273737e-13,1.24345e-13,4.263256e-14,157.5674,341.5576,57.83462,0,500,0,0,0
naive,2026-01-21 10:00:00,1576,10,23.18429,3294.626,133.469,407.8594,66.69079,1,1,2306.238,2305.921,571.1479,310.9842,882.1321,2,0,0,82.13212,800,0,469.2019,207.6169,0.1038084,0.2046279,0.3172331,0,250,0.3172331,1734.773,63.61344,59.75565,7.653084,64.47336,3.077355,41.51228,31.22591,10.28637,342.75,0,742.6931,0,0,-6.483702e-14,4.263256e-14,125.8159,343.386,63.61344,469.2019,0,0,0,0
naive,2026-01-21 10:15:00,1577,10.25,23.4119,3328.647,119.6561,413.8746,76.95003,1,1,2330.053,2329.736,873.4586,434.6496,1308.108,3,80.76745,340.0547,87.28603,800,0,30.33677,200,0.1,0.1307333,0.3172331,0,250,0.3172331,1456.277,67.44633,59.51626,8.551889,73.81986,9.503701,41.94095,26.21299,15.72797,462.5373,0,1000.21,0,5.684342e-14,8.881784e-16,4.263256e-14,111.1042,340.0547,67.44633,30.33677,0,0,0,0
naive,2026-01-21 10:30:00,1578,10.5,23.6298,3338.765,97.61189,410.9729,73.96913,1,1,2337.136,2336.818,1293.766,557.31,1851.077,4,107.2672,347.0436,96.7657,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1043.052,74.60264,59.28709,0,63.92933,0,42.06844,18.77493,23.29351,576.085,0,1195.75,0,0,1.24345e-13,4.263256e-14,97.61189,347.0436,73.96913,0,500,9.655349,0.6335102,1.278977e-13
naive,2026-01-21 10:45:00,1579,10.75,23.86609,3317.78,74.68846,408.1621,82.56162,1,1,2322.446,2322.129,586.6371,317.8126,904.4496,2,0,0,104.4496,800,0,423.9217,218.9369,0.1094685,0.2046279,0.3172331,0,250,0.3172331,1735.492,80.32921,59.03857,0,58.92887,2.232408,41.80403,31.23885,10.56518,349.4483,0,734.1305,0,5.684342e-14,-7.993606e-15,4.263256e-14,74.68846,349.2332,80.32921,459.0307,0,0,0,0
naive,2026-01-21 11:00:00,1580,11,24.29059,3300.944,59.54705,408.9194,83.92487,1,1,2310.661,2310.344,865.1334,436.2999,1301.433,3,36.04205,351.108,114.2833,800,0,23.505,213.0262,0.1065131,0.1378614,0.3172331,0,250,0.3172331,1445.21,87.50392,58.59211,0,57.81145,0,41.5919,26.01378,15.57811,462.3137,0,958.436,0,0,-4.718448e-15,4.263256e-14,59.54705,351.108,83.92487,75.60992,0,0,3.579056,0
naive,2026-01-21 11:15:00,1581,11.25,24.432,3310.626,81.73812,420.4234,98.4468,1,1,2317.438,2317.121,880.7937,442.1116,1322.905,3,45.22276,354.4292,123.2534,800,0,36.51536,203.8639,0.1019319,0.1341395,0.3172331,0,250,0.3172331,1436.327,94.23265,58.44338,0,65.99421,4.214149,41.71389,25.85389,15.86,468.7231,0,985.5374,0,1.705303e-13,1.690315e-14,4.263256e-14,81.73812,354.4292,94.23265,51.97078,0,0,0,5.684342e-14
naive,2026-01-21 11:30:00,1582,11.5,24.74867,3363.781,72.62246,419.1194,102.2248,1,1,2354.646,2354.329,928.0446,456.5941,1384.639,3,98.58589,352.7997,133.2532,800,0,0,203.8318,0.1019159,0.1283701,0.3172331,0,250,0.3172331,1426.285,101.5404,58.11032,0,66.31974,0.6844239,42.38364,25.67312,16.71051,482.3911,0,1013.81,0,0,5.134781e-15,4.263256e-14,72.62246,352.7997,101.5404,15.32705,0,25.96343,0,-1.421085e-14
naive,2026-01-21 11:45:00,1583,11.75,25.01633,3337.254,81.90429,415.2726,113.1095,1,1,2336.078,2335.761,933.8105,460.5944,1394.405,3,86.32567,354.8964,153.1829,800,0,0,203.7997,0.1018998,0.1283499,0.3172331,0,250,0.3172331,1401.95,116.399,57.82882,0,60.3762,0,424.8802,254.9833,169.8969,715.5777,0,1470.247,0,-2.273737e-13,-2.09277e-14,4.263256e-14,81.90429,354.8964,113.1095,15.1987,0,4.421381,3.289442,2.842171e-14
naive,2026-01-21 12:00:00,1584,12,25.5401,3398.491,78.19007,411.1908,122.8129,1,1,2378.944,2378.626,942.8565,464.7185,1407.575,3,85.18143,357.8068,164.5867,800,0,0,203.7676,0.1018838,0.1283297,0.3172331,0,250,0.3172331,1435.77,124.3747,57.27794,0,53.38404,0,437.2585,263.8997,173.3587,728.6182,0,1484.886,0,-5.684342e-14,-3.194667e-14,4.263256e-14,78.19007,357.8068,122.8129,15.07037,0,6.991357,1.561871,1.421085e-14
naive,2026-01-21 12:15:00,1585,12.25,25.56754,3415.808,86.08339,417.6513,137.6304,1,1,2391.066,2390.748,954.6216,470.4666,1425.088,3,80.46136,360.8474,183.7794,800,0,5.622029,202.33,0.101165,0.1283095,0.3172331,0,250,0.3172331,1436.127,138.8379,57.24908,0,56.80384,0,439.7305,264.1118,175.6187,734.5784,0,1502.738,0,0,3.977374e-14,4.263256e-14,86.08339,360.8474,137.6304,14.94206,0,0,1.207554,0
naive,2026-01-21 12:30:00,1586,12.5,25.70634,3440.698,94.86104,420.944,152.6909,1,1,2408.489,2408.172,972.4599,476.5487,1449.009,3,95.44072,362.1464,191.4215,800,0,0,202.2982,0.1011491,0.1274042,0.3172331,0,250,0.3172331,1435.712,144.3986,57.1031,0,58.79763,8.292258,444.1819,264.779,179.403,742.8569,0,1522.899,0,1.136868e-13,4.901635e-14,4.263256e-14,94.86104,362.1464,144.3986,9.192624,0,0.5796766,0,2.842171e-14
naive,2026-01-21 12:45:00,1587,12.75,25.85412,3474.02,98.69612,416.5186,152.7406,1,1,2431.814,2431.497,992.2737,483.3871,1475.661,3,111.383,356.14,208.1377,800,0,0,202.2663,0.1011332,0.1273842,0.3172331,0,250,0.3172331,1439.223,156.7625,56.94767,0,60.37856,0,449.8323,266.2247,183.6075,749.6118,0,1539.311,0,1.136868e-13,1.465494e-14,4.263256e-14,98.69612,356.14,152.7406,9.06524,0,12.6869,4.021907,5.684342e-14
naive,2026-01-21 13:00:00,1588,13,26.22922,3463.124,116.7462,420.759,169.6659,1,1,2424.187,2423.87,1003.168,488.503,1491.671,3,108.7491,358.5207,224.4007,800,0,7.99708,200.2352,0.1001176,0.1273641,0.3172331,0,250,0.3172331,1420.702,168.3378,56.55316,0,62.23826,1.32807,451.8702,264.8199,187.0503,753.5704,0,1550.88,0,-1.136868e-13,-2.275957e-14,4.263256e-14,116.7462,358.5207,168.3378,8.937876,0,0,0,0
naive,2026-01-21 13:15:00,1589,13.25,26.3179,3473.006,91.47548,416.9703,172.4372,1,1,2431.104,2430.787,1009.419,491.0028,1500.422,4,110.902,354.6391,234.8806,800,0,0,200.2037,0.1001018,0.1260852,0.3172331,0,250,0.3172331,1421.368,176.0328,56.45989,0,62.3312,0,453.9851,265.4267,188.5584,756.4294,0,1556.863,0,-1.136868e-13,-4.610201e-14,4.263256e-14,91.47548,354.6391,172.4372,0.8147107,0,19.42651,3.595639,1.421085e-14
naive,2026-01-21 13:30:00,1590,13.5,26.72387,3477.586,70.32379,415.1834,180.6486,1,1,2434.31,2433.993,1028.328,498.374,1526.702,4,119.0137,358.4714,249.2173,800,0,0,200.1722,0.1000861,0.1260653,0.3172331,0,250,0.3172331,1405.665,185.9682,56.03291,0,56.71199,0,458.4066,264.7016,193.7049,763.0757,0,1560.943,0,-1.136868e-13,-1.04361e-14,4.263256e-14,70.32379,358.4714,180.6486,0.6886453,0,48.68993,5.319569,-2.842171e-14
naive,2026-01-21 13:45:00,1591,13.75,27.11151,3469.538,94.49537,414.8934,198.6543,1,1,2428.677,2428.36,1019.507,496.1804,1515.687,4,104.7617,353.8597,257.0656,800,0,0,200.1406,0.1000703,0.1260455,0.3172331,0,250,0.3172331,1408.853,191.0275,55.62521,0,61.03371,7.626876,461.0478,267.4496,193.5982,765.0778,0,1572.86,0,0,3.289036e-14,4.263256e-14,94.49537,353.8597,191.0275,0.5625999,0,10.2663,0,4.263256e-14
naive,2026-01-21 14:00:00,1592,14,27.39271,3497.291,81.4031,406.9738,208.8353,1,1,2448.104,2447.786,1022.414,498.3986,1520.813,4,96.88969,354.6563,269.2669,800,0,0,200.1091,0.1000546,0.1260256,0.3172331,0,250,0.3172331,1425.372,199.4886,55.32947,0,52.31747,9.346658,467.4807,272.1837,195.2969,772.3671,0,1572.736,0,0,4.676814e-14,4.263256e-14,81.4031,354.6563,199.4886,0.4365742,0,15.48659,0,2.842171e-14
naive,2026-01-21 14:15:00,1593,14.25,27.60768,3499.97,79.0904,405.9232,218.3329,1,1,2449.979,2449.662,1026.17,499.618,1525.788,4,100.559,345.6336,279.5956,800,0,0,200.0776,0.1000388,0.1260058,0.3172331,0,250,0.3172331,1423.492,206.6599,55.10337,0,60.28959,11.67304,469.9609,273.0576,196.9033,774.9148,0,1591.838,0,5.684342e-14,-5.911938e-15,4.263256e-14,79.0904,345.6336,206.6599,0.3105684,0,21.46864,0,4.263256e-14
naive,2026-01-21 14:30:00,1594,14.5,27.55304,3515.725,119.8188,401.0561,229.64,1,1,2461.008,2460.691,1021.247,498.099,1519.346,4,95.08203,343.782,280.4818,800,0,0.1845825,200,0.1,0.125986,0.3172331,0,250,0.3172331,1439.444,207.4375,55.16084,24.55223,57.27406,22.20254,471.5328,275.7996,195.7332,778.1527,0,1635.4,0,0,0,4.263256e-14,95.26661,343.782,207.4375,0.1845825,0,0,0,0
naive,2026-01-21 14:45:00,1595,14.75,27.71711,3528.661,128.0317,404.8019,230.5885,1,1,2470.063,2469.745,1398.96,601.0396,2000,4,104.988,345.8253,288.5987,760.588,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1070.785,213.0618,52.27928,23.04376,58.97664,17.52669,474.91,205.876,269.034,810.2854,0,1703.242,0,2.273737e-13,1.24345e-13,4.263256e-14,104.988,345.8253,213.0618,0,500,0,0,5.684342e-14
naive,2026-01-21 15:00:00,1596,15,27.66014,3525.256,84.23389,411.5424,232.3268,1,1,2467.679,2467.362,718.6768,376.0221,1094.699,3,0,0,294.6989,800,0,429.8316,217.4595,0.1087297,0.2046279,0.3172331,0,250,0.3172331,1748.685,217.6996,55.0482,0,65.94468,14.62718,473.8807,335.8087,138.072,714.6398,0,1481.105,0,5.684342e-14,4.884981e-14,4.263256e-14,84.23389,345.5977,217.6996,473.2058,0,0,0,0
naive,2026-01-21 15:15:00,1597,15.25,27.73315,3528.878,106.1474,416.8393,223.263,1,1,2470.215,2469.898,1003.613,494.5854,1498.198,3,59.26876,342.1551,296.7743,800,0,46.87859,205.7056,0.1028528,0.136931,0.3172331,0,250,0.3172331,1466.285,219.0594,54.97141,0,74.6842,4.203569,475.1004,282.0129,193.0875,777.4068,0,1621.801,0,0,-4.296563e-14,4.263256e-14,106.1474,342.1551,219.0594,69.7009,0,0,0,0
naive,2026-01-21 15:30:00,1598,15.5,27.86816,3482.276,118.7994,416.676,221.3988,1,1,2437.594,2437.276,1034.877,503.5772,1538.454,4,99.54134,345.6686,293.2438,800,0,19.25802,200.8587,0.1004293,0.1295298,0.3172331,0,250,0.3172331,1402.4,216.1368,54.82942,0,71.00738,5.26208,470.1692,270.4984,199.6708,775.0906,0,1610.986,0,5.684342e-14,4.510281e-14,4.263256e-14,118.7994,345.6686,216.1368,22.69277,0,0,0,0
naive,2026-01-21 15:45:00,1599,15.75,27.92341,3437.228,99.71164,416.4245,223.2008,1,1,2406.059,2405.742,1044.21,505.7935,1550.003,4,115.4994,340.6788,293.8253,800,0,0,200.8271,0.1004135,0.1264778,0.3172331,0,250,0.3172331,1361.532,216.4354,54.7713,0,75.74565,6.765377,464.6316,262.924,201.7075,770.024,0,1609.091,0,5.684342e-14,4.532485e-14,4.263256e-14,99.71164,340.6788,216.4354,3.308282,0,15.78774,0,-1.421085e-14
naive,2026-01-21 16:00:00,1600,16,28.12978,3465.448,137.9837,407.3229,214.41,1,1,2425.814,2425.497,1046.053,505.8095,1551.862,4,122.1935,338.7394,290.9292,800,0,3.181824,200,0.1,0.1264579,0.3172331,0,250,0.3172331,1379.444,213.8218,54.55426,12.60841,68.58354,0.5881253,470.5088,267.5558,202.953,773.4793,0,1625.641,0,-5.684342e-14,1.94289e-16,4.263256e-14,125.3753,338.7394,213.8218,3.181824,0,0,0,0
naive,2026-01-21 16:15:00,1601,16.25,28.18022,3439.61,175.0903,406.0507,213.9342,1,1,2407.727,2407.41,1402.692,597.308,2000,4,138.4885,334.84,284.89,741.7815,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1004.718,209.2683,50.53499,36.60174,71.21075,4.665905,467.5038,195.0842,272.4197,793.2981,0,1715.721,0,0,1.24345e-13,4.263256e-14,138.4885,334.84,209.2683,0,500,0,0,0
naive,2026-01-21 16:30:00,1602,16.5,28.0324,3440.497,184.3318,405.7519,206.8201,1,1,2408.348,2408.031,703.2489,369.2208,1072.47,3,0,0,272.4697,800,0,497.0325,200.6592,0.1003296,0.2046279,0.3172331,0,250,0.3172331,1704.782,200.4671,54.65668,21.71141,71.33987,6.353065,466.1526,329.9725,136.1802,700.4229,0,1499.871,0,-5.684342e-14,-6.483702e-14,4.263256e-14,162.6204,334.4121,200.4671,497.0325,0,0,0,0
naive,2026-01-21 16:45:00,1603,16.75,27.93682,3448.389,225.1738,387.4997,197.0446,1,1,2413.872,2413.555,1086.103,514.4724,1600.575,4,197.7924,331.8515,270.9312,800,0,2.510629,200,0.1,0.1263522,0.3172331,0,250,0.3172331,1327.452,199.5423,54.7572,24.8707,55.64823,0,466.2731,256.4159,209.8572,770.8883,0,1619.07,0,0,2.775558e-17,4.263256e-14,200.3031,331.8515,197.0446,2.510629,0,0,2.497683,0
naive,2026-01-21 17:00:00,1604,17,27.80096,3433.02,275.4141,381.4837,184.7153,1,1,2403.114,2402.797,1414.833,585.1668,2000,4,242.9011,326.4575,257.4183,673.2231,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,987.9638,189.8698,46.20001,32.51295,55.02618,0,462.8589,190.2897,272.5692,775.4564,0,1649.943,0,2.273737e-13,1.24345e-13,4.263256e-14,242.9011,326.4575,184.7153,0,500,0,5.154452,5.684342e-14
naive,2026-01-21 17:15:00,1605,17.25,27.77731,3427.691,307.3389,379.2086,181.2207,1,1,2399.384,2399.066,769.9758,398.6373,1168.613,3,0,116.8234,251.7897,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1629.091,185.7657,54.92496,16.19558,53.859,0,461.9089,313.6186,148.2902,712.2559,0,1483.565,0,1.136868e-13,-7.993606e-15,4.263256e-14,291.1433,325.3496,181.2207,499.6694,0,0,4.545087,0
naive,2026-01-21 17:30:00,1606,17.5,27.94272,3370.099,358.5458,390.1617,178.2357,1,1,2359.069,2358.752,1426.789,573.211,2000,4,337.3357,323.1637,247.2673,592.2332,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,931.9631,182.102,40.5317,21.21011,66.99795,0,455.7443,180.0442,275.7,753.2552,0,1613.071,0,2.273737e-13,1.24345e-13,4.263256e-14,337.3357,323.1637,178.2357,0,500,0,3.866348,0
naive,2026-01-21 17:45:00,1607,17.75,27.99433,3317.794,431.4864,383.9971,176.1335,1,1,2322.456,2322.139,825.8555,423.2718,1249.127,3,0,213.6484,235.4789,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1496.283,173.3232,54.69671,34.39714,67.76853,2.810301,449.1637,289.3816,159.782,713.1969,0,1541.096,0,-5.684342e-14,-7.993606e-15,4.263256e-14,397.0893,316.2285,173.3232,499.6694,0,0,0,0
naive,2026-01-21 18:00:00,1608,18,28.00849,3276.083,501.2157,0,161.3488,1,1,2293.258,2292.941,1417.103,569.2674,1986.371,4,463.8239,1.503709,221.0432,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,875.8377,162.6728,54.68182,37.39178,0,0,443.6505,169.4383,274.2122,738.7057,0,1480.395,0,0,1.24345e-13,4.263256e-14,463.8239,0,161.3488,0,500,1.503709,1.323989,-1.110223e-14
naive,2026-01-21 18:15:00,1609,18.25,27.79601,3252.558,555.399,0,158.4774,1,1,2276.791,2276.474,685.6511,357.7651,1043.416,3,31.08401,3.575942,208.7562,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1590.823,153.9853,54.9053,24.64557,0,4.492091,438.482,306.3729,132.1091,665.0031,0,1310.751,0,-5.684342e-14,-7.993606e-15,4.263256e-14,530.7534,0,153.9853,499.6694,0,3.575942,0,2.575717e-14
naive,2026-01-21 18:30:00,1610,18.5,28.04654,3181.307,592.1122,2.209088,154.5422,1,1,2226.915,2226.598,1443.102,556.8978,2000,4,601.9871,2.499977,195.4596,700.0533,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,783.4958,143.7855,47.81522,0,0,10.75666,431.1649,151.6968,279.4681,710.6773,0,1367.562,0,3.410605e-13,1.24345e-13,4.263256e-14,592.1122,2.209088,143.7855,0,500,10.16572,0,1.385558e-13
naive,2026-01-21 18:45:00,1611,18.75,27.9664,3174.852,632.1992,5.20243,140.1704,1,1,2222.396,2222.079,759.799,375.9349,1135.734,3,153.1282,4.051479,178.5543,800,0,479.071,205.1496,0.1025748,0.2046279,0.3172331,0,250,0.3172331,1462.28,131.4639,54.72609,0,1.150951,8.706468,429.5568,282.6374,146.9194,660.2551,0,1260.929,0,1.136868e-13,-7.993606e-15,4.263256e-14,632.1992,4.051479,131.4639,499.6694,0,0,0,-2.753353e-14
naive,2026-01-21 19:00:00,1612,19,28.19014,3130.951,682.1989,6.645563,128.5981,1,0,2191.666,2191.349,1167.981,492.1164,1660.098,4,689.1552,7.434323,163.5081,800,0,0,205.1173,0.1025587,0.1291797,0.3172331,0,250,0.3172331,1023.367,120.0933,54.49078,0,0,8.504812,425.6418,198.7474,226.8944,692.5156,0,1323.729,0,-2.273737e-13,-2.317591e-14,4.263256e-14,682.1989,6.645563,120.0933,20.46921,0,7.745077,0,1.24345e-14
naive,2026-01-21 19:15:00,1613,19.25,27.9685,3162.525,698.0126,7.704675,109.8575,1,0,2213.767,2213.45,1164.927,489.7404,1654.668,4,697.8104,6.413467,150.4438,800,0,0.2022112,205.0345,0.1025172,0.1291594,0.3172331,0,250,0.3172331,1048.523,110.7645,54.72388,0,1.291208,0,427.908,202.6732,225.2348,692.4136,0,1325.49,0,0,5.007106e-14,4.263256e-14,698.0126,6.413467,109.8575,20.34005,0,0,0.9069771,3.108624e-14
naive,2026-01-21 19:30:00,1614,19.5,27.77427,3171.029,731.3798,10.51507,105.1635,1,0,2219.72,2219.403,1173.615,491.301,1664.916,4,716.8875,5.760502,142.2679,800,0,14.49233,201.3791,0.1006895,0.1291072,0.3172331,0,250,0.3172331,1045.788,104.9661,54.92816,0,4.754566,0.1973645,427.2941,201.3133,225.9808,692.6523,0,1331.712,0,2.273737e-13,-3.724798e-14,4.263256e-14,731.3798,5.760502,104.9661,20.00873,0,0,0,2.220446e-14
naive,2026-01-21 19:45:00,1615,19.75,27.98013,3176.381,719.428,0.7728134,104.1562,0,0,2223.467,2223.15,1166.485,487.328,1653.813,4,723.8649,3.080248,126.8683,800,0,0,201.3474,0.1006737,0.1268055,0.3172331,0,250,0.3172331,1056.664,93.39521,54.71165,0,0,10.76097,429.8893,204.2975,225.5918,0,693.706,3753.832,0,2.273737e-13,-2.853273e-14,4.263256e-14,719.428,0.7728134,93.39521,5.389594,0,6.744331,0,4.973799e-14
naive,2026-01-21 20:00:00,1616,20,27.69093,3118.703,674.9475,0,89.80509,0,0,2183.092,2182.775,1139.547,477.5221,1617.07,4,706.4666,0.2410929,110.3618,800,0,0,201.3157,0.1006579,0.1267855,0.3172331,0,250,0.3172331,1043.228,81.49915,55.01582,0,0,8.305932,419.5029,200.4666,219.0363,0,679.5847,3675.823,0,-5.684342e-14,1.129652e-14,4.263256e-14,674.9475,0,81.49915,5.262809,0,31.7602,0,4.973799e-14
naive,2026-01-21 20:15:00,1617,20.25,27.58635,3107.99,596.8436,0,81.88622,0,0,2175.593,2175.276,1114.054,470.4899,1584.544,4,671.1046,5.163282,108.2761,800,0,0,201.284,0.100642,0.1267655,0.3172331,0,250,0.3172331,1061.222,80.04949,55.12581,0,0,1.836734,417.1398,203.4746,213.6652,0,674.3167,3646.725,0,0,-5.367928e-14,4.263256e-14,596.8436,0,80.04949,5.136043,0,79.42428,0,5.684342e-14
naive,2026-01-21 20:30:00,1618,20.5,27.37149,3142.432,565.9289,0,68.95413,0,0,2199.702,2199.385,1066.391,455.6183,1522.01,4,619.4867,2.34267,100.1804,800,0,0,201.2523,0.1006262,0.1267456,0.3172331,0,250,0.3172331,1132.994,74.23649,55.35178,0,0,0,419.8598,216.2558,203.6039,0,671.8742,3633.037,0,2.273737e-13,-3.608225e-14,4.263256e-14,565.9289,0,68.95413,5.009298,0,55.90048,5.282355,4.263256e-14
naive,2026-01-21 20:45:00,1619,20.75,27.08514,3114.805,530.2981,0,64.26082,0,0,2180.364,2180.046,1007.092,437.6164,1444.709,3,551.06,0.6195166,93.02941,800,0,0,201.2206,0.1006103,0.1267256,0.3172331,0,250,0.3172331,1172.954,69.15052,55.65295,0,0,0,413.6814,222.5451,191.1363,0,660.1615,3568.279,0,0,2.425837e-14,4.263256e-14,530.2981,0,64.26082,4.882572,0,21.38138,4.889697,1.421085e-14
naive,2026-01-21 21:00:00,1620,21,27.17737,3129.292,471.7392,0,59.71886,0,0,2190.504,2190.187,956.3446,422.3502,1378.695,3,491.326,2.571369,84.79742,800,0,0,201.189,0.1005945,0.1267057,0.3172331,0,250,0.3172331,1233.843,62.96895,55.55595,0,0,0,416.407,234.549,181.858,0,656.8992,3550.445,0,0,-2.609024e-14,4.263256e-14,471.7392,0,59.71886,4.755866,0,22.15822,3.250094,-3.552714e-15
naive,2026-01-21 21:15:00,1621,21.25,26.84496,3096.394,411.2135,0,53.73293,0,0,2167.476,2167.158,900.711,405.1499,1305.861,3,429.7435,4.027128,72.09031,800,0,0,201.1573,0.1005786,0.1266857,0.3172331,0,250,0.3172331,1266.447,53.7246,55.90555,0,0,0.008325793,409.1851,239.0852,170.0999,0,644.2367,3480.408,0,5.684342e-14,4.718448e-16,4.263256e-14,411.2135,0,53.7246,4.629181,0,22.55711,0,-7.105427e-15
naive,2026-01-21 21:30:00,1622,21.5,26.75363,3086.487,345.8477,4.751452,55.57364,0,0,2160.541,2160.224,842.869,387.3123,1230.181,3,365.3349,4.452006,60.39436,800,0,0,201.1256,0.1005628,0.1266658,0.3172331,0,250,0.3172331,1317.355,45.05244,56.00162,0,0.2994462,10.5212,407.1038,248.2249,158.8789,0,637.5197,3443.873,0,5.684342e-14,-4.932166e-14,4.263256e-14,345.8477,4.452006,45.05244,4.502515,0,19.48723,0,2.131628e-14
naive,2026-01-21 21:45:00,1623,21.75,26.68014,3145.747,288.4692,17.77713,42.77559,0,0,2202.023,2201.706,803.3103,375.3324,1178.643,3,319.4413,4.256304,54.94505,800,0,0,201.094,0.100547,0.1266459,0.3172331,0,250,0.3172331,1398.395,41.01971,56.0789,0,13.52082,1.755878,414.2891,263.0945,151.1947,0,638.7572,3473.399,0,-1.136868e-13,1.235123e-14,4.263256e-14,288.4692,4.256304,41.01971,4.375869,0,30.97212,0,-1.065814e-14
naive,2026-01-21 22:00:00,1624,22,26.32301,3143.453,233.1275,13.06217,41.03363,0,0,2200.417,2200.1,768.9219,365.3314,1134.253,3,276.0725,4.918179,53.2626,800,0,0,201.0623,0.1005312,0.1266259,0.3172331,0,250,0.3172331,1431.178,39.91584,56.45452,0,8.143987,1.117792,410.9496,267.2866,143.663,0,632.8267,3431.084,0,0,3.230749e-14,4.263256e-14,233.1275,4.918179,39.91584,4.249243,0,42.94497,0,1.421085e-14
naive,2026-01-21 22:15:00,1625,22.25,25.84726,3156.28,215.7206,3.957834,28.48754,0,0,2209.396,2209.079,736.5438,355.4164,1091.96,3,239.431,3.481497,49.04768,800,0,0,201.0307,0.1005153,0.126606,0.3172331,0,250,0.3172331,1472.535,36.94379,56.95488,0,0.476337,0,408.6328,272.3487,136.2841,0,627.765,3389.455,0,0,-2.881029e-14,4.263256e-14,215.7206,3.481497,28.48754,4.122637,0,23.71033,8.456247,7.105427e-15
naive,2026-01-21 22:30:00,1626,22.5,25.38577,3132.102,178.2331,3.772739,25.30262,0,0,2192.471,2192.154,697.1052,343.9571,1041.062,3,189.6052,3.596083,47.86109,800,0,0,200.999,0.1004995,0.1265861,0.3172331,0,250,0.3172331,1495.049,36.22672,57.44025,0,0.1766557,0,401.7307,273.9406,127.79,0,617.8977,3334.122,0,5.684342e-14,1.704192e-14,4.263256e-14,178.2331,3.596083,25.30262,3.996051,0,11.37203,10.9241,3.552714e-15
naive,2026-01-21 22:45:00,1627,22.75,25.05158,3075.452,158.9405,8.58375,17.73088,0,0,2152.816,2152.499,672.0415,336.3631,1008.405,3,160.5588,6.062979,41.78285,800,0,0,200.9674,0.1004837,0.1265661,0.3172331,0,250,0.3172331,1480.458,31.73773,57.79174,0,2.52077,0,391.8254,269.4521,122.3733,0,605.8152,3271.316,0,-5.684342e-14,1.69309e-14,4.263256e-14,158.9405,6.062979,17.73088,3.869485,0,1.618297,14.00684,0
naive,2026-01-21 23:00:00,1628,23,24.84902,3031.36,144.9638,9.181764,20.20919,0,1,2121.952,2121.635,654.9084,330.7308,985.6392,2,144.412,6.463606,34.76359,800,0,0.5518515,200.7978,0.1003989,0.1265462,0.3172331,0,250,0.3172331,1466.727,26.46232,58.00478,0,2.718157,0,38.19514,26.40108,11.79406,0,357.1319,1903.659,0,5.684342e-14,1.695866e-14,4.263256e-14,144.9638,6.463606,20.20919,3.742939,0,0,6.253127,-1.154632e-14
naive,2026-01-21 23:15:00,1629,23.25,24.65881,3051.297,161.3828,7.340798,15.23316,0,1,2135.908,2135.59,648.8133,328.8331,977.6465,2,137.7768,5.531929,34.33772,800,0,3.064648,200,0.1,0.1264394,0.3172331,0,250,0.3172331,1486.777,26.19039,58.20483,20.54135,1.808868,0,38.44634,26.76199,11.68435,0,355.5951,1928.847,0,-5.684342e-14,1.665335e-16,4.263256e-14,140.8415,5.531929,15.23316,3.064648,0,0,10.95723,1.154632e-14
naive,2026-01-21 23:30:00,1630,23.5,24.39888,3053.674,136.4976,0,12.10416,0,1,2137.572,2137.254,1023.803,436.0946,1459.898,3,125.7812,0.6114711,33.50503,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1113.451,25.62495,58.47821,10.71639,0,0,38.47629,20.04212,18.43417,0,456.1367,2461.45,0,-1.136868e-13,1.24345e-13,4.263256e-14,125.7812,0,12.10416,0,500,0.6114711,13.52079,-6.161738e-14
naive,2026-01-21 23:45:00,1631,23.75,24.15029,3083.35,121.8673,0.3674509,25.29601,1,1,2158.345,2158.028,534.8214,294.9697,829.7911,2,0,0,29.79113,800,0,106.8637,298.2014,0.1491007,0.2046279,0.3172331,0,250,0.3172331,1623.206,22.84377,58.73966,15.14852,0.2225811,2.452242,38.85021,29.21771,9.632496,324.6258,0,609.6847,0,-5.684342e-14,-9.325873e-14,4.263256e-14,106.7188,0.1448699,22.84377,106.8637,0,0,0,1.776357e-15
naive,2026-01-22 00:00:00,1632,0,24.0433,3059.313,129.0247,0,28.61782,1,1,2141.519,2141.202,529.7016,292.7126,822.4142,2,0,0,22.41425,800,0,114.1268,269.6228,0.1348114,0.1877731,0.3172331,0,250,0.3172331,1611.5,17.20638,58.85219,14.89798,0,11.41144,38.54734,29.007,9.540339,323.7555,0,607.0013,0,-5.684342e-14,3.888556e-14,4.263256e-14,114.1268,0,17.20638,115.5492,0,0,0,0
naive,2026-01-22 00:15:00,1633,0.25,23.90968,3060.078,133.344,0,19.94757,1,1,2142.055,2141.738,533.6709,294.4625,828.1334,2,0,0,28.13344,800,0,111.0578,241.8159,0.120908,0.1697775,0.3172331,0,250,0.3172331,1608.067,21.62681,58.99272,22.28616,0,0,38.55699,28.9452,9.611787,323.4077,0,618.8922,0,5.684342e-14,-6.605827e-15,4.263256e-14,111.0578,0,19.94757,113.1749,0,0,1.679237,0
naive,2026-01-22 00:30:00,1634,0.5,23.72698,3034.603,138.5086,0,11.77796,1,1,2124.222,2123.905,531.5386,293.5225,825.0611,2,0,0,25.06106,800,0,111.1839,213.9819,0.1069909,0.1522679,0.3172331,0,250,0.3172331,1592.366,19.30163,59.18487,27.32465,0,0,38.23599,28.66259,9.573405,322.185,0,624.9221,0,5.684342e-14,-4.207745e-14,4.263256e-14,111.1839,0,11.77796,111.838,0,0,7.523669,0
naive,2026-01-22 00:45:00,1635,0.75,23.41811,3047.267,123.3642,2.06618,11.0702,1,1,2133.087,2132.77,560.5472,301.6411,862.1883,2,39.25561,1.18786,21.74481,800,0,55.79269,200,0.1,0.1347412,0.3172331,0,250,0.3172331,1572.222,16.80123,59.50973,28.31589,0.87832,0,38.39556,28.3,10.09556,329.9411,0,643.2937,0,-5.684342e-14,-1.276756e-15,4.263256e-14,95.0483,1.18786,11.0702,55.79269,0,0,5.731031,-4.440892e-16
naive,2026-01-22 01:00:00,1636,1,23.2967,2989.86,92.85938,0,9.403525,1,1,2092.902,2092.585,982.2883,422.6282,1404.917,3,85.13299,1.353128,18.43044,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1110.296,14.25827,59.63743,7.726389,0,0,37.67223,19.98533,17.6869,442.6136,0,831.4631,0,0,1.24345e-13,4.263256e-14,85.13299,0,9.403525,0,500,1.353128,4.854748,3.130829e-14
naive,2026-01-22 01:15:00,1637,1.25,23.1021,2995.667,83.73324,0,19.55513,1,1,2096.967,2096.65,529.4405,292.5975,822.0381,2,0,0,22.03805,800,0,83.73324,303.984,0.151992,0.2046279,0.3172331,0,250,0.3172331,1567.209,17.08353,59.8421,0,0,2.471599,37.74541,28.20977,9.53564,321.2402,0,575.1581,0,-5.684342e-14,6.217249e-15,4.263256e-14,83.73324,0,17.08353,96.24532,0,0,0,0
naive,2026-01-22 01:30:00,1638,1.5,22.79314,2977.499,49.92995,0,16.44184,1,1,2084.249,2083.932,534.1347,294.667,828.8017,2,0,0,28.80166,800,0,49.92995,291.4537,0.1457269,0.1914143,0.3172331,0,250,0.3172331,1549.797,22.39775,60.16705,0,0,0,37.51648,27.89635,9.620135,322.5633,0,577.4387,0,0,8.223977e-14,4.263256e-14,49.92995,0,16.44184,93.16155,0,0,5.955914,0
naive,2026-01-22 01:45:00,1639,1.75,22.5155,2981.382,39.79581,0,22.36375,1,1,2086.967,2086.65,533.4711,294.3744,827.8455,2,0,0,27.84547,800,0,39.79581,281.4589,0.1407294,0.1835241,0.3172331,0,250,0.3172331,1553.179,21.71601,60.45905,0,0,0.6477353,37.56541,27.95722,9.60819,322.4438,0,576.8712,0,0,-1.074141e-14,4.263256e-14,39.79581,0,21.71601,76.40179,0,0,0,0
naive,2026-01-22 02:00:00,1640,2,22.48215,3012.405,85.66802,0,18.62845,1,1,2108.683,2108.366,533.7114,294.4803,828.1917,2,0,0,28.19167,800,0,85.66802,259.9976,0.1299988,0.1772305,0.3172331,0,250,0.3172331,1574.655,21.99353,60.49412,0,0,0,37.9563,28.34379,9.612515,322.8241,0,577.5923,0,-5.684342e-14,7.638334e-14,4.263256e-14,85.66802,0,18.62845,90.76453,0,0,3.365074,0
naive,2026-01-22 02:15:00,1641,2.25,22.53581,3024.584,100.6821,0,17.04931,1,1,2117.209,2116.892,529.6492,292.6895,822.3387,2,0,0,22.33874,800,0,84.8136,238.7532,0.1193766,0.1637167,0.3172331,0,250,0.3172331,1587.242,17.41782,60.43768,15.86847,0,0,38.10976,28.57036,9.539396,321.2599,0,601.9005,0,0,-3.391731e-14,4.263256e-14,84.8136,0,17.04931,84.97111,0,0,0.3685052,0
naive,2026-01-22 02:30:00,1642,2.5,22.28713,3040.736,91.71839,0,17.44252,1,1,2128.515,2128.198,529.6182,292.6758,822.294,2,0,0,22.29401,800,0,91.71839,215.786,0.107893,0.1503394,0.3172331,0,250,0.3172331,1598.58,17.42729,60.69923,0,0,0.01522935,38.31328,28.77444,9.538837,321.4529,0,574.6192,0,0,5.878631e-14,4.263256e-14,91.71839,0,17.42729,93.46213,0,0,0,0
naive,2026-01-22 02:45:00,1643,2.75,21.84899,3019.471,84.24067,0,11.03078,1,1,2113.63,2113.312,561.3269,301.7653,863.0922,2,41.10125,0.9586771,21.03227,800,0,43.13942,204.9672,0.1024836,0.1358773,0.3172331,0,250,0.3172331,1551.985,16.51471,61.16005,0,0,0,38.04533,27.93574,10.1096,329.701,0,590.5969,0,5.684342e-14,4.424239e-14,4.263256e-14,84.24067,0,11.03078,63.00831,0,0.9586771,5.483927,-4.107825e-15
naive,2026-01-22 03:00:00,1644,3,21.77286,2957.143,76.02079,2.948716,10.60489,1,1,2070,2069.683,599.2659,312.7437,912.0096,2,89.41126,1.195217,21.40311,800,0,0,204.935,0.1024675,0.1290649,0.3172331,0,250,0.3172331,1470.417,16.81893,61.24012,0,1.753499,0,37.26,26.4675,10.7925,339.2112,0,612.5521,0,-5.684342e-14,-3.377854e-14,4.263256e-14,76.02079,1.195217,10.60489,19.73983,0,13.39047,6.214045,3.552714e-15
naive,2026-01-22 03:15:00,1645,3.25,21.51378,2945.95,72.82094,0,12.40994,1,1,2062.165,2061.848,585.9992,308.9214,894.9206,2,72.37752,1.124427,21.4186,800,0,0.4434132,204.7918,0.1023959,0.1290445,0.3172331,0,250,0.3172331,1475.848,16.8755,61.5126,0,0,0,37.11897,26.56527,10.5537,335.4867,0,601.7717,0,0,5.603851e-14,4.263256e-14,72.82094,0,12.40994,19.61078,0,1.124427,4.46556,-3.330669e-15
naive,2026-01-22 03:30:00,1646,3.5,21.4817,2971.886,91.9725,0,8.786723,1,1,2080.32,2080.003,598.2965,311.9656,910.262,2,92.35994,1.862142,16.03994,800,0,0,204.7596,0.1023798,0.1289544,0.3172331,0,250,0.3172331,1481.706,12.64182,61.54634,0,0,0,37.44576,26.67072,10.77505,338.6363,0,608.0329,0,5.684342e-14,3.624878e-14,4.263256e-14,91.9725,0,8.786723,19.03842,0,2.249585,3.8551,-4.884981e-15
naive,2026-01-22 03:45:00,1647,3.75,21.31717,2958.58,117.7822,0,6.90802,1,1,2071.006,2070.688,592.2132,309.8786,902.0918,2,87.35983,1.791463,12.94048,800,0,18.90948,200,0.1,0.1289341,0.3172331,0,250,0.3172331,1478.475,10.21603,61.71939,11.5129,0,0,37.2781,26.61255,10.66555,336.4911,0,623.4077,0,-5.684342e-14,-6.106227e-16,4.263256e-14,106.2693,0,6.90802,18.90948,0,1.791463,3.308006,1.554312e-15
naive,2026-01-22 04:00:00,1648,4,21.50565,2986.79,130.3604,0,10.19368,1,1,2090.753,2090.436,1004.335,429.1611,1433.496,3,111.9184,4.663337,16.91414,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1086.101,13.32758,61.52115,18.44199,0,0,37.63356,19.54982,18.08374,448.7109,0,860.0229,0,-1.136868e-13,1.24345e-13,4.263256e-14,111.9184,0,10.19368,0,500,4.663337,3.133894,-3.907985e-14
naive,2026-01-22 04:15:00,1649,4.25,21.42848,2956.391,170.6627,2.73299,11.73074,1,1,2069.474,2069.157,527.3692,291.6844,819.0536,2,0,0,19.05358,800,0,133.337,291.5831,0.1457915,0.2046279,0.3172331,0,250,0.3172331,1541.787,15.02512,61.60232,37.42886,2.629753,0,37.25053,27.75217,9.498356,319.4366,0,638.6716,0,-5.684342e-14,1.056932e-13,4.263256e-14,133.2338,0.1032371,11.73074,133.337,0,0,3.294379,-1.41831e-14
naive,2026-01-22 04:30:00,1650,4.5,21.46822,2974.733,162.3617,3.138721,11.27478,1,1,2082.313,2081.996,526.4269,291.269,817.6959,2,0,0,17.69592,800,0,157.2529,252.224,0.126112,0.1836056,0.3172331,0,250,0.3172331,1555.569,13.94888,61.56052,8.247513,0,0,37.48163,28.00024,9.481395,319.2692,0,583.5098,0,5.684342e-14,-4.174439e-14,4.263256e-14,154.1142,3.138721,11.27478,158.3308,0,0,2.674098,9.769963e-15
naive,2026-01-22 04:45:00,1651,4.75,21.24552,3027.407,225.9613,0,12.3475,1,1,2119.185,2118.868,526.5682,291.3313,817.8995,2,0,0,17.89951,800,0,195.7562,203.2452,0.1016226,0.1588217,0.3172331,0,250,0.3172331,1592.3,14.14126,61.79474,30.20509,0,0,38.14533,28.66139,9.483938,319.9927,0,622.57,0,5.684342e-14,-8.187895e-15,4.263256e-14,195.7562,0,12.3475,199.7824,0,0,1.793761,0
naive,2026-01-22 05:00:00,1652,5,20.83153,3050.895,308.1955,0,8.268746,1,1,2135.626,2135.309,725.857,349.3861,1075.243,3,250.519,5.88914,18.83494,800,0,12.85286,200,0.1,0.1279805,0.3172331,0,250,0.3172331,1409.452,14.94266,62.23015,44.8236,0,0,38.44128,25.37014,13.07114,374.7562,0,756.8242,0,5.684342e-14,-7.494005e-16,4.263256e-14,263.3719,0,8.268746,12.85286,0,5.88914,6.673911,-2.664535e-15
naive,2026-01-22 05:15:00,1653,5.25,20.82215,3038.379,376.9415,0,4.949295,1,1,2126.866,2126.548,1178.505,479.5178,1658.023,4,334.0615,5.896187,18.06504,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,948.0434,14.33322,62.24002,42.88001,0,0,38.28358,17.06478,21.2188,496.5826,0,997.1132,0,2.273737e-13,1.24345e-13,4.263256e-14,334.0615,0,4.949295,0,500,5.896187,9.383923,3.996803e-14
naive,2026-01-22 05:30:00,1654,5.5,20.84399,3067.802,435.2049,0,1.718276,1,1,2147.462,2147.144,530.3967,293.0191,823.4158,2,0,0,23.41576,800,0,418.1064,220.3908,0.1101954,0.2046279,0.3172331,0,250,0.3172331,1616.748,18.57451,62.21705,17.09853,0,0,38.65431,29.10146,9.552851,322.1205,0,603.7418,0,0,-7.993606e-15,4.263256e-14,418.1064,0,1.718276,423.7209,0,0,16.85623,0
naive,2026-01-22 05:45:00,1655,5.75,20.93996,3073.588,508.7622,0,0.1360656,1,1,2151.512,2151.195,856.7883,388.2001,1244.988,3,409.4553,7.742766,27.79029,800,0,81.42427,200,0.1,0.1387768,0.3172331,0,250,0.3172331,1294.406,22.02326,62.11611,17.88265,0,0,38.72721,23.29932,15.4279,411.4994,0,783.9658,0,-1.136868e-13,1.221245e-15,4.263256e-14,490.8796,0,0.1360656,81.42427,0,7.742766,21.88719,3.819167e-14
naive,2026-01-22 06:00:00,1656,6,20.88393,3068.504,572.7163,5.3541,0.4739037,1,1,2147.953,2147.636,1372.493,536.3969,1908.89,4,574.8203,2.834297,31.23525,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,775.1426,24.76732,62.17504,0,2.519804,0,38.66315,13.95257,24.71058,550.3495,0,1035.099,0,0,1.24345e-13,4.263256e-14,572.7163,2.834297,0.4739037,0,500,2.103986,24.29341,0
naive,2026-01-22 06:15:00,1657,6.25,20.74799,3109.765,639.9325,1.997421,1.251126,1,1,2176.836,2176.518,659.5194,331.7217,991.2411,2,153.1699,3.535208,34.53596,800,0,486.7626,203.2267,0.1016134,0.2046279,0.3172331,0,250,0.3172331,1516.999,27.42211,62.31802,0,0,0,39.18304,27.30598,11.87706,359.0277,0,647.9477,0,0,-7.993606e-15,4.263256e-14,639.9325,1.997421,1.251126,499.6694,0,1.537787,26.17098,-2.087219e-14
naive,2026-01-22 06:30:00,1658,6.5,20.58922,3127.168,682.9094,3.213305,4.872976,1,1,2189.017,2188.7,1088.148,455.1534,1543.301,4,704.0216,8.396706,30.88291,800,0,0,203.1947,0.1015974,0.1279689,0.3172331,0,250,0.3172331,1100.552,24.56075,62.485,0,0,0,39.40231,19.80994,19.59237,474.9634,0,879.6311,0,-1.705303e-13,1.090794e-14,4.263256e-14,682.9094,3.213305,4.872976,12.77888,0,26.29562,19.68778,2.4869e-14
naive,2026-01-22 06:45:00,1659,6.75,20.72807,3086.58,738.6877,7.391696,9.840298,1,1,2160.606,2160.289,1113.828,461.4327,1575.261,4,746.4059,1.420992,27.43419,800,0,0,203.1627,0.1015814,0.1279487,0.3172331,0,250,0.3172331,1046.46,21.78756,62.33897,0,5.970703,0,38.89091,18.83629,20.05462,480.269,0,900.7061,0,-1.136868e-13,5.284662e-14,4.263256e-14,738.6877,1.420992,9.840298,12.65093,0,7.71826,11.94726,3.375078e-14
naive,2026-01-22 07:00:00,1660,7,20.90045,3089.383,754.3498,0,11.39932,1,1,2162.568,2162.251,1128.759,465.632,1594.391,4,766.4378,3.462313,24.49132,800,0,0,203.1308,0.1015654,0.1279286,0.3172331,0,250,0.3172331,1033.492,19.41663,62.15767,0,0,0,38.92623,18.60285,20.32338,484.2349,0,898.5424,0,2.273737e-13,-5.537237e-14,4.263256e-14,754.3498,0,11.39932,12.52301,0,15.55025,8.01731,-1.065814e-14
naive,2026-01-22 07:15:00,1661,7.25,20.87911,3148.245,753.8297,0,19.58762,1,1,2203.771,2203.454,1129.123,467.268,1596.391,4,754.0317,10.63777,31.72117,800,0,0,203.0988,0.1015494,0.1279085,0.3172331,0,250,0.3172331,1074.332,25.15385,62.18011,0,0,0,39.66789,19.33797,20.32992,486.606,0,903.2593,0,-2.273737e-13,-1.715295e-14,4.263256e-14,753.8297,0,19.58762,12.3951,0,10.83976,5.566225,5.506706e-14
naive,2026-01-22 07:30:00,1662,7.5,20.91816,3157.968,726.9855,0.2409493,22.04944,1,1,2210.578,2210.261,1106.069,461.1835,1567.252,4,719.7449,15.89884,31.60862,800,0,7.240566,201.2567,0.1006283,0.1278883,0.3172331,0,250,0.3172331,1104.192,25.05472,62.13904,0,0,0,39.7904,19.87545,19.91495,481.0589,0,892.2115,0,1.136868e-13,9.40914e-15,4.263256e-14,726.9855,0.2409493,22.04944,12.26721,0,15.6579,3.005279,1.776357e-15
naive,2026-01-22 07:45:00,1663,7.75,20.9452,3220.46,669.7575,0.209524,27.36892,1,1,2254.322,2254.005,1049.956,445.0589,1495.015,3,647.3445,6.395879,41.27464,800,0,4.899914,200,0.1,0.1267284,0.3172331,0,250,0.3172331,1204.049,32.70761,62.1106,17.51311,0,0,40.5778,21.67288,18.90492,466.7318,0,893.7992,0,-5.684342e-14,-1.94289e-16,4.263256e-14,652.2444,0.209524,27.36892,4.899914,0,6.186355,5.33869,4.440892e-15
naive,2026-01-22 08:00:00,1664,8,20.8344,3243.903,581.4932,354.9747,32.72122,1,1,2270.732,2270.415,1450.193,549.8069,2000,4,582.2091,347.525,40.09148,530.1744,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,820.2215,31.80556,41.23904,0,7.44971,0.9156596,40.87317,14.76399,26.10919,564.7245,0,1095.906,0,0,1.24345e-13,4.263256e-14,581.4932,347.525,31.80556,0,500,0.7159298,0,0
naive,2026-01-22 08:15:00,1665,8.25,21.01142,3271.023,489.2824,356.86,31.55841,1,1,2289.716,2289.399,793.7489,408.6933,1202.442,3,3.567018,354.1711,44.70405,800,0,485.7154,203.4885,0.1017443,0.2046279,0.3172331,0,250,0.3172331,1495.65,35.40153,62.04096,0,2.688948,0,41.21489,26.9217,14.29319,435.615,0,806.0723,0,5.684342e-14,4.884981e-14,4.263256e-14,489.2824,354.1711,31.55841,499.6694,0,0,3.843115,-5.684342e-14
naive,2026-01-22 08:30:00,1666,8.5,21.28332,3232.338,415.5154,365.3334,31.0578,1,1,2262.637,2262.319,1106.884,498.8131,1605.697,4,406.4428,353.9076,45.347,800,0,9.072515,201.1884,0.1005942,0.1281337,0.3172331,0,250,0.3172331,1155.435,35.81204,61.75498,0,11.4258,0,40.72746,20.79783,19.92963,519.6109,0,989.457,0,0,9.076073e-15,4.263256e-14,415.5154,353.9076,31.0578,13.82595,0,0,4.754235,0
naive,2026-01-22 08:45:00,1667,8.75,21.42508,3234.207,328.0264,372.7505,33.55016,1,1,2263.945,2263.627,1060.438,486.3827,1546.82,4,338.8102,357.6097,50.40056,800,0,0,201.1567,0.1005783,0.1266854,0.3172331,0,250,0.3172331,1203.19,39.74585,61.60589,0,15.14084,0,40.751,21.65741,19.09359,508.0401,0,972.8915,0,-1.136868e-13,-1.315614e-14,4.263256e-14,328.0264,357.6097,33.55016,4.626749,0,10.7838,6.195691,0
naive,2026-01-22 09:00:00,1668,9,21.42121,3288.09,274.2712,374.8697,31.20813,1,1,2301.663,2301.346,1020.402,476.6751,1497.077,3,272.045,364.7372,60.29452,800,0,2.226177,200.5685,0.1002842,0.1266654,0.3172331,0,250,0.3172331,1280.944,47.55008,61.60996,0,10.13251,0,41.42994,23.057,18.37294,499.7321,0,947.6316,0,-2.273737e-13,-3.724798e-14,4.263256e-14,274.2712,364.7372,31.20813,4.500083,0,0,16.34195,0
naive,2026-01-22 09:15:00,1669,9.25,21.58832,3331.618,230.8765,387.216,39.64907,1,1,2332.133,2331.815,982.5711,466.846,1449.417,3,214.4747,371.6347,63.30766,800,0,2.147611,200,0.1,0.126295,0.3172331,0,250,0.3172331,1349.244,49.84171,61.43421,14.25416,15.58125,0,41.97839,24.2864,17.69199,491.1324,0,964.6174,0,-1.136868e-13,-5.551115e-17,4.263256e-14,216.6223,371.6347,39.64907,2.147611,0,0,10.19264,0
naive,2026-01-22 09:30:00,1670,9.5,21.9672,3341.312,186.6634,389.7213,43.34222,1,1,2338.918,2338.601,1357.378,575.7176,1933.096,4,188.2679,371.9168,72.91129,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,981.2228,57.18158,61.03572,0,17.80445,0,42.10053,17.66201,24.43852,593.3796,0,1148.807,0,0,1.24345e-13,4.263256e-14,186.6634,371.9168,43.34222,0,500,1.604568,13.83937,0
naive,2026-01-22 09:45:00,1671,9.75,22.45032,3331.647,156.3996,401.2638,44.77883,1,1,2332.153,2331.836,593.3752,320.7831,914.1582,2,0,36.45396,77.70424,800,0,496.5114,200.7895,0.1003948,0.2046279,0.3172331,0,250,0.3172331,1738.46,60.64019,60.5276,0,24.69806,0,41.97875,31.29229,10.68646,352.0753,0,678.6613,0,-5.684342e-14,-6.483702e-14,4.263256e-14,156.3996,376.5658,44.77883,499.6694,0,0,15.86136,-5.684342e-14
naive,2026-01-22 10:00:00,1672,10,22.69394,3321.734,129.857,400.1959,47.12707,1,1,2325.214,2324.897,935.6974,456.5953,1392.293,3,126.9363,380.9191,84.43729,800,0,2.920665,200.0277,0.1000139,0.1264342,0.3172331,0,250,0.3172331,1389.199,65.73008,60.27137,0,19.27686,0,41.85385,25.00559,16.84826,481.6009,0,928.649,0,0,-2.525757e-14,4.263256e-14,129.857,380.9191,47.12707,3.031605,0,0,18.60302,0
naive,2026-01-22 10:15:00,1673,10.25,22.80524,3332.562,123.9565,395.7231,56.61348,1,1,2332.793,2332.476,1323.252,569.3044,1892.556,4,115.7083,382.7074,94.14039,800,500,0,324.9962,0.1624981,0.1259545,0.3172331,0,250,0.3172331,1009.224,73.19962,60.15432,8.248129,13.01568,0,41.99028,18.16604,23.82424,587.4705,0,1143.947,0,0,8.540391e-14,4.263256e-14,115.7083,382.7074,56.61348,0,500,0,16.58615,-5.684342e-14
naive,2026-01-22 10:30:00,1674,10.5,22.76733,3348.554,105.8495,398.64,62.11757,1,1,2343.988,2343.671,581.0925,315.3683,896.4608,2,0,0,96.46077,800,0,486.3106,203.3674,0.1016837,0.2046454,0.3172331,0,250,0.3172331,1762.578,75.03311,60.19419,3.930583,14.24827,0,42.19179,31.72641,10.46538,347.0947,0,657.8294,0,0,6.39766e-14,4.263256e-14,101.9189,384.3917,62.11757,486.3106,0,0,12.91554,0
naive,2026-01-22 10:45:00,1675,10.75,22.79431,3343.033,98.43287,405.5156,73.11689,1,1,2340.123,2339.806,914.2709,453.0586,1367.33,3,77.26217,383.8572,106.2102,800,0,13.34167,200,0.1,0.1280575,0.3172331,0,250,0.3172331,1425.535,82.59387,60.16581,7.82904,21.65843,0,42.12222,25.65963,16.46259,478.7183,0,940.6159,0,5.684342e-14,6.938894e-16,4.263256e-14,90.60383,383.8572,73.11689,13.34167,0,0,9.476985,0
naive,2026-01-22 11:00:00,1676,11,23.01657,3341.666,127.7468,402.2868,83.98497,1,1,2339.166,2338.849,1312.197,568.2766,1880.474,4,83.38086,385.1037,111.9889,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1026.652,86.88855,59.93205,44.36592,17.18304,0,42.10499,18.47973,23.62525,586.7563,0,1212.261,0,2.273737e-13,1.24345e-13,4.263256e-14,83.38086,385.1037,83.98497,0,500,0,2.90358,0
naive,2026-01-22 11:15:00,1677,11.25,23.28175,3380.942,103.3752,422.0718,98.16932,1,1,2366.659,2366.342,602.0118,324.5905,926.6023,2,0,0,126.6023,800,0,481.7684,204.4752,0.1022376,0.2046279,0.3172331,0,250,0.3172331,1764.33,97.95804,59.65315,14.57822,29.10038,0.2112789,42.59987,31.75794,10.84192,356.3856,0,721.007,0,0,-7.993606e-15,4.263256e-14,88.79701,392.9714,97.95804,481.7684,0,0,0,0
naive,2026-01-22 11:30:00,1678,11.5,23.55136,3431.888,96.43111,411.1929,103.3585,1,1,2402.321,2402.004,936.0842,463.0988,1399.183,3,73.69959,391.5179,133.9655,800,0,17.77223,200,0.1,0.1287551,0.3172331,0,250,0.3172331,1465.92,103.3663,59.36958,4.95929,19.67504,0,43.24179,26.38656,16.85523,489.4853,0,954.6741,0,-1.136868e-13,1.748601e-15,4.263256e-14,91.47183,391.5179,103.3585,17.77223,0,0,0.007822987,0
naive,2026-01-22 11:45:00,1679,11.75,23.75282,3453.812,103.6167,415.41,114.5004,1,1,2417.669,2417.351,1348.85,583.5333,1932.383,4,90.95959,390.3565,151.0668,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1068.502,116.318,59.1577,12.65707,25.05355,0,43.51803,19.23303,24.285,602.7663,0,1204.031,0,0,1.24345e-13,4.263256e-14,90.95959,390.3565,114.5004,0,500,0,1.817633,0
naive,2026-01-22 12:00:00,1680,12,23.78727,3465.787,93.74149,426.8931,116.0816,1,1,2426.051,2425.734,627.8309,335.9729,963.8038,2,0,0,163.8038,800,0,477.6237,205.5114,0.1027557,0.2046279,0.3172331,0,250,0.3172331,1797.903,126.0801,59.12147,5.531161,37.47974,0,43.66892,32.36225,11.30667,368.3351,0,744.3524,0,-5.684342e-14,-7.993606e-15,4.263256e-14,88.21033,389.4133,116.0816,477.6237,0,0,9.998443,0
