controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-22 12:15:00,1681,12.25,23.81835,3507.372,97.49842,426.7893,124.307,1,1,2455.161,2454.843,968.292,477.9088,1446.201,3,68.56133,394.326,183.3135,800,0,21.91635,200,0.1,0.1294075,0.3172331,0,250,0.3172331,1486.551,141.0511,59.08878,7.020733,32.46329,0,44.19289,26.75792,17.43497,504.6667,0,1010.969,0,5.684342e-14,1.332268e-15,4.263256e-14,90.47768,394.326,124.307,21.91635,0,0,16.74419,0
naive,2026-01-22 12:30:00,1682,12.5,24.07352,3478.774,98.63798,421.3487,128.9662,1,1,2435.142,2434.825,1392.283,601.665,1993.948,4,99.49986,396.6782,197.7701,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1042.542,151.7711,58.82041,0,24.67057,0,43.83255,18.76575,25.06681,620.4308,0,1217.245,0,-2.273737e-13,1.24345e-13,4.263256e-14,98.63798,396.6782,128.9662,0,500,0.8618794,22.80495,0
naive,2026-01-22 12:45:00,1683,12.75,24.19798,3482.027,103.1667,410.3736,141.7535,1,1,2437.419,2437.102,657.4969,349.0511,1006.548,3,0,0.8699756,205.6779,800,0,493.7534,201.479,0.1007395,0.2046279,0.3172331,0,250,0.3172331,1779.605,157.6349,58.68951,0,18.91693,0,43.87355,32.03289,11.84065,381.0839,0,728.7739,0,0,-7.993606e-15,4.263256e-14,103.1667,391.4566,141.7535,499.6694,0,0,15.88142,5.684342e-14
naive,2026-01-22 13:00:00,1684,13,24.59587,3479.178,109.6555,413.1386,151.0778,1,1,2435.425,2435.107,1031.6,500.6928,1532.293,4,111.6453,394.904,225.7432,800,0,0,201.4473,0.1007236,0.1268684,0.3172331,0,250,0.3172331,1403.508,172.2947,58.27103,0,18.23452,0,43.83764,25.26314,18.57451,525.9559,0,1017.811,0,-1.705303e-13,-4.726775e-14,4.263256e-14,109.6555,394.904,151.0778,5.789146,0,1.989834,21.21693,-2.842171e-14
naive,2026-01-22 13:15:00,1685,13.25,24.62598,3473.716,132.439,422.5318,158.2814,1,1,2431.601,2431.284,1020.827,497.9086,1518.736,4,95.12875,391.0136,232.5937,800,0,5.662298,200,0.1,0.1268484,0.3172331,0,250,0.3172331,1410.457,177.4672,58.23936,31.648,31.51822,0,43.76882,25.38822,18.3806,523.2968,0,1090.036,0,1.136868e-13,-2.775558e-16,4.263256e-14,100.791,391.0136,158.2814,5.662298,0,0,19.18577,0
naive,2026-01-22 13:30:00,1686,13.5,25.06113,3458.204,132.71,414.7023,166.1742,1,1,2420.743,2420.426,1397.494,602.5056,2000,4,92.81729,391.8073,245.8079,769.5675,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1022.931,186.6938,55.58364,39.8927,22.895,0,440.6738,186.2152,254.4587,788.7208,0,1623.219,0,0,1.24345e-13,4.263256e-14,92.81729,391.8073,166.1742,0,500,0,20.51964,0
naive,2026-01-22 13:45:00,1687,13.75,25.17931,3492.972,132.3028,418.7599,178.1073,1,1,2445.08,2444.763,696.7354,366.3493,1063.085,3,0,0,263.0848,800,0,489.219,202.6126,0.1013063,0.2046279,0.3172331,0,250,0.3172331,1748.028,199.567,57.6574,32.70023,29.14349,0,446.1601,318.9671,127.193,685.3164,0,1412.449,0,5.684342e-14,-7.993606e-15,4.263256e-14,99.60253,389.6165,178.1073,489.219,0,0,21.45969,0
naive,2026-01-22 14:00:00,1688,14,25.40597,3509.561,136.0545,425.0483,183.0563,1,1,2456.693,2456.376,1034.671,505.9978,1540.669,4,78.43115,385.6179,276.6198,800,0,10.32286,200,0.1,0.1275822,0.3172331,0,250,0.3172331,1421.705,209.3327,57.41901,47.30049,39.4304,0,450.3278,260.6077,189.7201,766.6056,0,1618.226,0,-1.136868e-13,6.938894e-16,4.263256e-14,88.75401,385.6179,183.0563,10.32286,0,0,26.27632,0
naive,2026-01-22 14:15:00,1689,14.25,25.6229,3501.103,128.214,425.3418,188.8317,1,1,2450.772,2450.455,1398.653,601.3472,2000,4,89.19053,380.8797,288.749,741.1807,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1051.802,218.0104,52.98595,39.02347,44.46208,0,451.2161,193.6492,257.5669,794.9964,0,1674.396,0,0,1.24345e-13,4.263256e-14,89.19053,380.8797,188.8317,0,500,0,29.17867,0
naive,2026-01-22 14:30:00,1690,14.5,25.75561,3535.643,145.623,425.3233,188.0747,1,1,2474.95,2474.633,720.5796,376.861,1097.441,3,0,0,297.4406,800,0,486.0582,203.4028,0.1017014,0.2046279,0.3172331,0,250,0.3172331,1754.053,224.2569,57.05127,36.93794,47.95019,0,456.8956,323.8123,133.0833,700.6733,0,1483.596,0,0,-7.993606e-15,4.263256e-14,108.685,377.3731,188.0747,486.0582,0,0,36.18223,0
naive,2026-01-22 14:45:00,1691,14.75,25.66121,3486.93,124.3393,419.5556,185.0122,1,1,2440.851,2440.534,1068.764,517.9567,1586.721,4,104.2462,380.3744,302.1,800,0,13.48318,200,0.1,0.1280798,0.3172331,0,250,0.3172331,1371.77,227.998,57.15056,6.609924,39.18119,0,449.7386,252.7553,196.9833,770.712,0,1556.119,0,-2.273737e-13,-1.94289e-16,4.263256e-14,117.7293,380.3744,185.0122,13.48318,0,0,42.98578,0
naive,2026-01-22 15:00:00,1692,15,25.75835,3477.458,118.5952,417.8331,183.0025,1,1,2434.221,2433.904,1401.69,598.3097,2000,4,104.0501,384.0285,306.0012,705.9202,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1032.213,230.7045,50.33952,14.54514,33.80464,0,449.4017,190.5655,258.8363,788.8751,0,1604.522,0,2.273737e-13,1.24345e-13,4.263256e-14,104.0501,384.0285,183.0025,0,500,0,47.702,-1.136868e-13
naive,2026-01-22 15:15:00,1693,15.25,26.10496,3448.751,128.7463,407.8655,194.2107,1,1,2414.126,2413.809,724.2752,378.4902,1102.765,3,0,2.402806,300.3627,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1689.533,225.6205,56.68385,11.96036,22.57919,0,448.8512,314.1299,134.7213,692.6201,0,1381.052,0,-5.684342e-14,-7.993606e-15,4.263256e-14,116.7859,385.2863,194.2107,499.6694,0,0,31.40987,0
naive,2026-01-22 15:30:00,1694,15.5,26.07148,3486.793,130.871,407.2462,189.8249,1,1,2440.755,2440.438,1403.643,596.3567,2000,4,120.8244,386.7877,297.5299,694.8579,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1036.794,223.5724,49.26462,10.04664,20.45852,0,453.4918,192.6362,260.8556,788.9928,0,1575.184,0,0,1.24345e-13,4.263256e-14,120.8244,386.7877,189.8249,0,500,0,33.74747,1.136868e-13
naive,2026-01-22 15:45:00,1695,15.75,25.95436,3468.511,129.5694,402.7845,185.2932,1,1,2427.958,2427.641,721.9279,377.4554,1099.383,3,0,0,299.3832,800,0,492.8963,201.6933,0.1008466,0.2046279,0.3172331,0,250,0.3172331,1705.713,225.2455,56.84224,21.00312,18.45446,0,450.0369,316.1643,133.8725,693.6197,0,1391.356,0,-5.684342e-14,-7.993606e-15,4.263256e-14,108.5663,384.33,185.2932,492.8963,0,0,39.95233,-5.684342e-14
naive,2026-01-22 16:00:00,1696,16,26.0382,3462.517,137.7494,391.7115,188.9378,1,1,2423.762,2423.444,1077.101,519.0696,1596.171,4,125.7876,378.51,291.8729,800,0,6.646158,200,0.1,0.1270033,0.3172331,0,250,0.3172331,1346.343,219.3992,56.75406,5.31569,13.20149,0,450.0284,249.9803,200.048,769.0499,0,1506.194,0,1.136868e-13,2.498002e-16,4.263256e-14,132.4337,378.51,188.9378,6.646158,0,0,30.46146,0
naive,2026-01-22 16:15:00,1697,16.25,26.0832,3437.867,159.1504,391.8334,181.4241,1,1,2406.507,2406.19,1407.716,592.2838,2000,4,158.6751,376.0559,288.868,676.401,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,998.4734,217.0364,47.94561,0.4752805,15.77743,0,447.2356,185.5606,261.675,777.8444,0,1529.786,0,0,1.24345e-13,4.263256e-14,158.6751,376.0559,181.4241,0,500,0,35.61233,-5.684342e-14
naive,2026-01-22 16:30:00,1698,16.5,26.00008,3450.074,171.4406,377.9825,173.2114,1,1,2415.052,2414.734,741.8097,386.2203,1128.03,3,0,50.45326,277.5767,800,0,496.6632,200.7516,0.1003758,0.2046279,0.3172331,0,250,0.3172331,1672.925,208.7375,56.79416,0,2.306604,0,448.0623,310.3762,137.6861,696.5965,0,1333.278,0,-1.136868e-13,-7.993606e-15,4.263256e-14,171.4406,375.6759,173.2114,499.6694,0,0,35.52611,5.684342e-14
naive,2026-01-22 16:45:00,1699,16.75,25.97497,3442.585,201.421,377.9875,167.9925,1,1,2409.809,2409.492,1118.038,526.9779,1645.016,4,211.0165,364.4869,269.5128,800,0,0,200.72,0.10036,0.1264103,0.3172331,0,250,0.3172331,1291.454,202.7276,56.82057,0,13.50067,0,446.8607,239.4795,207.3811,766.4575,0,1492.28,0,1.136868e-13,-2.095546e-14,4.263256e-14,201.421,364.4869,167.9925,2.879802,0,9.595417,34.73503,5.684342e-14
naive,2026-01-22 17:00:00,1700,17,25.9716,3431.285,245.0132,374.3377,170.0538,1,1,2401.899,2401.582,1139.783,530.9668,1670.75,4,258.0701,358.7351,253.9448,800,0,0,200.6884,0.1003442,0.1263904,0.3172331,0,250,0.3172331,1261.799,191.0242,56.82411,0,15.6026,0,445.3633,233.9644,211.3989,764.9311,0,1492.85,0,0,3.01148e-14,4.263256e-14,245.0132,358.7351,170.0538,2.753412,0,13.05684,20.97037,8.526513e-14
naive,2026-01-22 17:15:00,1701,17.25,25.96285,3410.364,288.8649,373.4865,162.9202,1,1,2387.255,2386.937,1165.488,537.6337,1703.122,4,297.2864,357.0307,248.8049,800,0,0,200.6568,0.1003284,0.1263705,0.3172331,0,250,0.3172331,1221.449,187.1752,56.83331,0,16.45584,0,442.5689,226.4423,216.1266,764.076,0,1492.601,0,0,-3.910761e-14,4.263256e-14,288.8649,357.0307,162.9202,2.627041,0,8.421509,24.25501,-5.684342e-14
naive,2026-01-22 17:30:00,1702,17.5,26.01445,3407.023,362.5528,367.8274,157.697,1,1,2384.916,2384.599,1204.374,548.9255,1753.299,4,346.4702,362.0114,244.8179,800,0,2.500691,200,0.1,0.1263506,0.3172331,0,250,0.3172331,1180.225,184.0747,56.77904,13.58193,5.816038,0,442.601,219.0302,223.5708,767.9558,0,1505.497,0,0,-1.94289e-16,4.263256e-14,348.9709,362.0114,157.697,2.500691,0,0,26.37778,0
naive,2026-01-22 17:45:00,1703,17.75,26.12111,3392.109,415.2412,371.8144,148.756,1,1,2374.476,2374.159,1438.52,561.4802,2000,4,416.0782,355.4509,238.0733,490.3976,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,935.6392,178.8004,34.73662,0,16.36352,0,441.6251,174.0181,267.6071,735.4983,0,1460.145,0,2.273737e-13,1.24345e-13,4.263256e-14,415.2412,355.4509,148.756,0,500,0.8370407,30.04443,5.684342e-14
naive,2026-01-22 18:00:00,1704,18,26.16955,3379.117,489.2863,0,145.3754,1,1,2365.382,2365.064,667.2037,353.3303,1020.534,3,0,0,220.534,800,0,484.6433,203.7565,0.1018783,0.2046279,0.3172331,0,250,0.3172331,1697.861,165.5424,56.61592,4.642988,0,0,440.3701,316.0957,124.2743,669.426,0,1283.168,0,0,-7.993606e-15,4.263256e-14,484.6433,0,145.3754,485.3594,0,0,20.167,0
naive,2026-01-22 18:15:00,1705,18.25,26.19618,3314.904,528.3614,0,132.0208,1,1,2320.433,2320.115,1073.905,469.6445,1543.55,4,529.4253,1.65926,212.4653,800,0,0,203.7245,0.1018622,0.1283025,0.3172331,0,250,0.3172331,1246.21,159.4404,56.58791,0,0,0,432.2375,232.1372,200.1003,701.7817,0,1339.902,0,1.136868e-13,3.597123e-14,4.263256e-14,528.3614,0,132.0208,14.89782,0,2.723198,27.41963,-1.110223e-14
naive,2026-01-22 18:30:00,1706,18.5,26.38113,3324.908,592.8124,0,126.601,1,1,2327.435,2327.118,1109.222,478.9538,1588.175,4,582.046,2.360774,203.7685,800,0,10.76636,201.0008,0.1005004,0.1282823,0.3172331,0,250,0.3172331,1217.897,152.6126,56.39339,0,0,0,435.1912,227.7261,207.4651,706.68,0,1349.917,0,5.684342e-14,-3.713696e-14,4.263256e-14,592.8124,0,126.601,14.76954,0,2.360774,26.01167,-7.105427e-15
naive,2026-01-22 18:45:00,1707,18.75,26.47203,3326.352,668.3234,1.300643,121.7547,1,1,2328.446,2328.129,1141.476,486.5113,1627.987,4,638.0481,4.708923,185.2303,800,0,3.876609,200,0.1,0.1265673,0.3172331,0,250,0.3172331,1186.653,138.5937,56.29778,26.39864,0,0,436.1957,222.2997,213.896,708.811,0,1399.825,0,-5.684342e-14,-1.110223e-16,4.263256e-14,641.9247,1.300643,121.7547,3.876609,0,3.408279,16.83899,-4.440892e-15
naive,2026-01-22 19:00:00,1708,19,26.02532,3314.544,693.0524,6.047704,108.1372,0,0,2320.181,2319.864,1454.482,545.5182,2000,4,694.9936,7.047428,169.9726,627.9864,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,865.3819,127.785,44.56161,0,0,0,430.6828,160.6362,270.0466,0,706.1544,3833.717,0,0,1.24345e-13,4.263256e-14,693.0524,6.047704,108.1372,0,500,2.940934,19.64782,2.131628e-14
naive,2026-01-22 19:15:00,1709,19.25,25.90171,3278.105,740.7075,3.850887,103.3103,0,0,2294.674,2294.356,784.4731,380.3186,1164.792,3,207.7168,7.14699,149.928,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1509.883,112.8637,56.89762,33.32125,0,0,424.8757,279.566,145.3097,0,659.8846,3622.835,0,-5.684342e-14,-7.993606e-15,4.263256e-14,707.3862,3.850887,103.3103,499.6694,0,3.296103,9.553478,6.039613e-14
naive,2026-01-22 19:30:00,1710,19.5,25.60735,3253.978,765.7103,0,93.42016,0,0,2277.785,2277.467,1458.394,541.6058,2000,4,734.1492,8.409054,142.6886,614.7531,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,819.0733,107.7501,43.96038,31.56105,0,0,419.2351,150.7536,268.4815,0,692.3595,3812.964,0,0,1.24345e-13,4.263256e-14,734.1492,0,93.42016,0,500,8.409054,14.3299,-3.197442e-14
naive,2026-01-22 19:45:00,1711,19.75,25.41818,3204.647,750.9387,0,87.58862,0,0,2243.253,2242.936,783.4371,377.8703,1161.307,3,224.459,1.832588,135.0157,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1459.499,102.1603,57.40617,26.81026,0,0,411.3042,267.6015,143.7026,0,645.4718,3531.761,0,-5.684342e-14,-7.993606e-15,4.263256e-14,724.1285,0,87.58862,499.6694,0,1.832588,14.57167,4.884981e-15
naive,2026-01-22 20:00:00,1712,20,25.40739,3177.072,714.5652,0,77.71833,0,0,2223.95,2223.633,1450.929,549.0711,2000,4,691.5732,0.1120111,116.6414,691.6733,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,772.7043,88.26736,49.64271,22.99194,0,0,407.6763,141.6458,266.0305,0,690.7169,3782.756,0,0,1.24345e-13,4.263256e-14,691.5732,0,77.71833,0,500,0.1120111,10.54902,9.592327e-14
naive,2026-01-22 20:15:00,1713,20.25,25.25648,3213.4,680.659,0,74.24778,0,0,2249.38,2249.063,695.3264,349.8959,1045.222,3,133.0896,2.319395,109.8133,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1553.736,83.23283,57.57624,47.90002,0,0,411.0868,283.954,127.1328,0,633.85,3504.029,0,0,-7.993606e-15,4.263256e-14,632.759,0,74.24778,499.6694,0,2.319395,8.98505,2.531308e-14
naive,2026-01-22 20:30:00,1714,20.5,25.06484,3188.352,594.1916,0,67.44055,0,0,2231.846,2231.529,1430.017,559.6836,1989.701,4,592.2444,1.055747,96.40056,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,801.5121,73.21442,57.77779,1.94716,0,0,406.3172,145.9187,260.3985,0,705.6023,3819.172,0,-1.136868e-13,1.24345e-13,4.263256e-14,592.2444,0,67.44055,0,500,1.055747,5.773872,3.996803e-15
naive,2026-01-22 20:45:00,1715,20.75,25.09004,3155.607,543.7774,0,65.57778,0,0,2208.925,2208.607,609.1626,322.7377,931.9004,2,42.075,0.2848698,89.54052,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1599.445,67.9863,57.75129,2.032962,0,0,402.3472,291.3328,111.0144,0,614.0705,3315.924,0,-5.684342e-14,-7.993606e-15,4.263256e-14,541.7444,0,65.57778,499.6694,0,0.2848698,2.408512,5.950795e-14
naive,2026-01-22 21:00:00,1716,21,24.73577,3148.229,498.892,0,60.47587,0,0,2203.761,2203.443,1335.325,530.9755,1866.3,4,482.6517,1.170074,82.47836,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,868.1187,62.8579,58.12389,16.24024,0,0,39.66769,15.62614,24.04155,0,546.6017,2968.934,0,0,1.24345e-13,4.263256e-14,482.6517,0,60.47587,0,500,1.170074,2.382029,3.552714e-14
naive,2026-01-22 21:15:00,1717,21.25,24.55832,3130.455,439.5493,4.434575,50.52769,0,0,2191.318,2191.001,564.1663,307.9064,872.0727,2,0,0,72.07269,800,0,423.2024,219.1168,0.1095584,0.2046279,0.3172331,0,250,0.3172331,1626.835,55.02991,58.31052,18.17741,2.604062,0,39.44373,29.28303,10.1607,0,337.1894,1824.79,0,-5.684342e-14,4.884981e-14,4.263256e-14,421.3719,1.830513,50.52769,423.2024,0,0,4.50222,-7.549517e-15
naive,2026-01-22 21:30:00,1718,21.5,24.45596,3091.601,373.0312,1.993688,41.22425,0,0,2164.121,2163.803,782.0119,370.6285,1152.64,3,280.0534,4.585014,68.00197,800,0,76.32904,200,0.1,0.1379746,0.3172331,0,250,0.3172331,1381.792,51.97746,58.41818,16.64869,0,0,38.95417,24.87225,14.08192,0,395.5008,2138.253,0,5.684342e-14,6.050715e-15,4.263256e-14,356.3825,1.993688,41.22425,76.32904,0,2.591325,10.75321,-8.881784e-15
naive,2026-01-22 21:45:00,1719,21.75,24.27652,3097.199,322.629,0,41.7118,0,0,2168.04,2167.722,1185.91,486.3126,1672.222,4,304.3836,11.70182,56.13666,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,981.8128,42.98877,58.6069,18.24539,0,0,39.02471,17.67263,21.35208,0,503.9853,2737.459,0,-5.684342e-14,1.24345e-13,4.263256e-14,304.3836,0,41.7118,0,500,11.70182,1.276969,-6.927792e-14
naive,2026-01-22 22:00:00,1720,22,23.93575,3077.786,265.8478,0,35.14467,0,0,2154.45,2154.133,551.6378,302.3832,854.021,2,0,0,54.02102,800,0,254.1911,261.3696,0.1306848,0.2046279,0.3172331,0,250,0.3172331,1602.495,41.51591,58.96531,11.65664,0,0,38.7801,28.84491,9.935191,0,331.2281,1775.526,0,0,4.884981e-14,4.263256e-14,254.1911,0,35.14467,263.5986,0,0,6.371237,0
naive,2026-01-22 22:15:00,1721,22.25,23.73951,3073.106,218.4908,0,37.27926,0,0,2151.175,2150.857,543.8699,298.9587,842.8286,2,0,0,42.82858,800,0,218.4908,206.7057,0.1033529,0.1645806,0.3172331,0,250,0.3172331,1606.987,32.9816,59.1717,0,0,4.297661,38.72114,28.92577,9.795368,0,328.6467,1740.988,0,0,-3.197442e-14,4.263256e-14,218.4908,0,32.9816,232.1309,0,0,0,0
naive,2026-01-22 22:30:00,1722,22.5,23.6461,3096.083,193.1536,0,33.63631,0,0,2167.258,2166.941,667.4182,334.5775,1001.996,3,158.4358,3.674029,39.88593,800,0,26.69271,200,0.1,0.1301596,0.3172331,0,250,0.3172331,1499.522,30.74532,59.26994,8.025147,0,2.890996,39.01064,26.9914,12.01924,0,362.0807,1938.609,0,5.684342e-14,3.053113e-16,4.263256e-14,185.1285,0,30.74532,26.69271,0,3.674029,0,2.664535e-15
naive,2026-01-22 22:45:00,1723,22.75,23.48839,3091.009,163.3606,3.688434,33.61483,0,0,2163.706,2163.389,1054.746,445.5038,1500.25,4,161.3564,7.425772,31.46775,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1108.643,24.29602,59.43582,2.004186,0,9.318807,38.94671,19.95557,18.99114,0,467.1039,2505.664,0,-1.136868e-13,1.24345e-13,4.263256e-14,161.3564,3.688434,24.29602,0,500,3.737338,0,-1.998401e-14
naive,2026-01-22 23:00:00,1724,23,23.32163,3112.53,138.2243,6.643831,27.26939,1,1,2178.771,2178.454,534.9869,295.0426,830.0295,2,0,0,30.02951,800,0,144.8682,288.7003,0.1443502,0.2046279,0.3172331,0,250,0.3172331,1643.467,23.22563,59.6112,0,0,4.043756,39.21788,29.58241,9.635474,325.3364,0,583.6102,0,0,2.04281e-14,4.263256e-14,138.2243,6.643831,23.22563,154.221,0,0,0,9.769963e-15
naive,2026-01-22 23:15:00,1725,23.25,23.1507,3109.339,102.8155,4.082112,13.29547,1,1,2176.538,2176.22,532.3622,293.8855,826.2477,2,0,0,26.24774,800,0,106.8976,261.9305,0.1309652,0.1817904,0.3172331,0,250,0.3172331,1643.858,20.3366,59.79098,0,0,0,39.17768,29.58945,9.58823,323.475,0,579.6851,0,5.684342e-14,9.717227e-14,4.263256e-14,102.8155,4.082112,13.29547,158.7478,0,0,7.041131,0
naive,2026-01-22 23:30:00,1726,23.5,22.95553,3076.641,117.0396,0,14.39337,1,1,2153.649,2153.331,530.5879,293.1033,823.6912,2,0,0,23.69124,800,0,117.0396,232.6293,0.1163147,0.1649338,0.3172331,0,250,0.3172331,1622.744,18.39283,59.99624,0,0,0,38.76568,29.20938,9.556292,322.3127,0,577.1297,0,0,-4.640732e-14,4.263256e-14,117.0396,0,14.39337,132.0343,0,0,3.999461,0
naive,2026-01-22 23:45:00,1727,23.75,22.58093,3047.621,93.60215,0,10.95336,1,1,2133.335,2133.017,535.9775,295.4793,831.4568,2,0,0,31.45682,800,0,93.60215,209.1922,0.1045961,0.1464833,0.3172331,0,250,0.3172331,1597.04,24.51596,60.39024,0,0,0,38.40002,28.74672,9.653305,324.2261,0,580.5131,0,0,-2.231548e-14,4.263256e-14,93.60215,0,10.95336,115.4967,0,0,13.5626,0
naive,2026-01-23 00:00:00,1728,0,22.33067,3044.755,81.75011,0,6.986474,1,1,2131.328,2131.011,602.3339,314.5259,916.8598,2,85.79959,0.6228024,30.43737,800,0,0,209.1592,0.1045796,0.1317252,0.3172331,0,250,0.3172331,1528.677,23.78238,60.65345,0,0,0,38.36391,27.51619,10.84772,342.0421,0,615.849,0,0,-1.315614e-14,4.263256e-14,81.75011,0,6.986474,36.63691,0,4.672279,16.79591,7.105427e-15
naive,2026-01-23 00:15:00,1729,0.25,22.17889,3014.641,86.90499,0,4.6333,1,1,2110.248,2109.931,600.859,313.7646,914.6236,2,86.73333,1.016218,26.87404,800,0,0.1716683,209.0834,0.1045417,0.1317045,0.3172331,0,250,0.3172331,1509.072,21.03079,60.81308,0,0,0,37.98447,27.1633,10.82117,340.9279,0,613.4411,0,-1.136868e-13,-2.819966e-14,4.263256e-14,86.90499,0,4.6333,36.5052,0,1.016218,16.39749,5.77316e-15
naive,2026-01-23 00:30:00,1730,0.5,21.56802,3026.584,86.85302,0,5.614042,1,1,2118.609,2118.291,598.0089,312.1136,910.1225,2,90.0502,0.3139575,19.75835,800,0,0,209.0505,0.1045252,0.1316567,0.3172331,0,250,0.3172331,1520.282,15.55883,61.45555,0,0,0,38.13495,27.36508,10.76987,339.4787,0,609.8198,0,0,-2.567391e-14,4.263256e-14,86.85302,0,5.614042,36.20188,0,3.511143,9.944788,-4.440892e-16
naive,2026-01-23 00:45:00,1731,0.75,21.47018,3061.5,69.18803,1.086651,17.46998,1,1,2143.05,2142.733,585.2948,308.387,893.6818,2,74.25993,1.704267,17.71761,800,0,0,209.0176,0.1045088,0.131636,0.3172331,0,250,0.3172331,1557.438,13.9657,61.55846,0,0,3.504275,38.5749,28.03388,10.54102,337.016,0,604.7787,0,0,4.435341e-14,4.263256e-14,69.18803,1.086651,13.9657,36.07024,0,5.689513,0,1.776357e-15
naive,2026-01-23 01:00:00,1732,1,21.32076,3047.13,68.71833,0,2.530378,1,1,2132.991,2132.674,566.3191,302.5202,868.8392,2,53.25554,0.5940172,14.98969,800,0,15.4628,205.119,0.1025595,0.1316153,0.3172331,0,250,0.3172331,1566.355,11.83337,61.71561,0,0,0,38.39383,28.19438,10.19945,330.7146,0,591.9991,0,-5.684342e-14,-2.803313e-14,4.263256e-14,68.71833,0,2.530378,35.93863,0,0.5940172,9.302991,-1.332268e-15
naive,2026-01-23 01:15:00,1733,1.25,20.9913,3037.844,72.57549,0,3.924489,1,1,2126.491,2126.174,584.3562,308.6175,892.9736,2,68.84375,0.2118532,23.91801,800,0,3.731745,204.1537,0.1020769,0.1291604,0.3172331,0,250,0.3172331,1541.818,18.94473,62.06212,0,0,0,38.27684,27.75272,10.52412,336.3702,0,602.9205,0,0,2.242651e-14,4.263256e-14,72.57549,0,3.924489,20.34667,0,0.2118532,15.02024,-1.554312e-15
naive,2026-01-23 01:30:00,1734,1.5,20.71419,3079.968,95.52892,4.713057,16.21463,1,1,2155.978,2155.661,572.3114,305.2342,877.5456,2,52.64801,0.2005102,24.69711,800,0,16.48637,200,0.1,0.1285526,0.3172331,0,250,0.3172331,1583.349,19.61658,62.35356,26.39453,4.512547,0,38.8076,28.50029,10.30732,333.7345,0,650.6359,0,5.684342e-14,1.026956e-15,4.263256e-14,69.13439,0.2005102,16.21463,16.48637,0,0,3.401951,-3.302913e-15
naive,2026-01-23 01:45:00,1735,1.75,20.51623,3088.406,83.69854,0.3722642,10.48857,1,1,2161.885,2161.567,965.6572,418.7892,1384.446,3,55.77181,0.3062225,28.3684,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1195.91,22.57757,62.56177,27.92673,0.0660417,0,38.91392,21.52638,17.38754,440.3156,0,858.5367,0,0,1.24345e-13,4.263256e-14,55.77181,0.3062225,10.48857,0,500,0,12.089,5.684342e-14
naive,2026-01-23 02:00:00,1736,2,20.4069,3087.308,73.36038,0.5773162,15.05103,1,1,2161.116,2160.799,532.1128,293.7756,825.8884,2,0,0,25.88843,800,0,73.69105,306.4946,0.1532473,0.2046279,0.3172331,0,250,0.3172331,1628.686,20.62647,62.67676,0,0.246646,0,38.90009,29.31634,9.583741,323.092,0,576.098,0,5.684342e-14,3.463896e-14,4.263256e-14,73.36038,0.3306701,15.05103,88.05409,0,0,5.575443,1.609823e-15
naive,2026-01-23 02:15:00,1737,2.25,20.20317,3098.868,82.63093,0,5.49202,1,1,2169.208,2168.891,529.5088,292.6276,822.1365,2,0,0,22.13647,800,0,82.63093,285.7886,0.1428943,0.1929952,0.3172331,0,250,0.3172331,1639.382,17.67319,62.89103,0,0,0,39.04574,29.50887,9.536869,322.1365,0,573.5206,0,5.684342e-14,-6.475376e-14,4.263256e-14,82.63093,0,5.49202,93.74359,0,0,12.18117,0
naive,2026-01-23 02:30:00,1738,2.5,20.21005,3089.215,78.99398,7.781778,7.096431,1,1,2162.45,2162.133,529.6492,292.6895,822.3387,2,0,0,22.33874,800,0,78.99398,265.9951,0.1329976,0.1799569,0.3172331,0,250,0.3172331,1632.484,17.83345,62.88379,0,7.781778,0,38.92411,29.38471,9.539396,322.0742,0,586.8278,0,5.684342e-14,-1.068867e-13,4.263256e-14,78.99398,0,7.096431,92.7384,0,0,10.73702,0
naive,2026-01-23 02:45:00,1739,2.75,20.12692,3116.358,71.54135,0,5.803363,1,1,2181.45,2181.133,526.0824,291.1171,817.1996,2,0,0,17.19956,800,0,71.54135,248.0679,0.124034,0.1674932,0.3172331,0,250,0.3172331,1655.051,13.74218,62.97123,0,0,0,39.26611,29.79091,9.475194,320.908,0,570.9734,0,0,3.602674e-14,4.263256e-14,71.54135,0,5.803363,93.66536,0,0,7.938818,0
naive,2026-01-23 03:00:00,1740,3,19.89799,3123.279,87.58406,0,8.332051,1,1,2186.295,2185.978,525.9409,291.0547,816.9957,2,0,0,16.99568,800,0,87.58406,226.1329,0.1130664,0.1562047,0.3172331,0,250,0.3172331,1660.037,13.59655,63.212,0,0,0,39.35331,29.88067,9.472647,320.9354,0,570.7573,0,5.684342e-14,3.463896e-14,4.263256e-14,87.58406,0,8.332051,93.05887,0,0,5.264494,0
naive,2026-01-23 03:15:00,1741,3.25,19.72321,3049.003,91.88404,0,11.41435,1,1,2134.302,2133.985,526.7902,291.4291,818.2193,2,0,0,18.21935,800,0,81.35211,205.7592,0.1028796,0.1423925,0.3172331,0,250,0.3172331,1607.195,14.57548,63.39582,10.53193,0,0,38.41744,28.92951,9.487934,320.3586,0,587.5646,0,1.136868e-13,-4.390932e-14,4.263256e-14,81.35211,0,11.41435,81.88169,0,0,3.161123,0
naive,2026-01-23 03:30:00,1742,3.5,19.65235,3066.647,100.1596,0,21.00152,1,1,2146.653,2146.335,584.3501,307.5441,891.8941,2,77.84417,0.8189394,13.23103,800,0,22.3154,200.148,0.100074,0.1295636,0.3172331,0,250,0.3172331,1561.985,10.58482,63.47035,0,0,10.4167,38.63975,28.11574,10.52401,337.3708,0,603.3374,0,1.136868e-13,4.107825e-15,4.263256e-14,100.1596,0,10.58482,22.90734,0,0.8189394,0,5.551115e-16
naive,2026-01-23 03:45:00,1743,3.75,19.65882,3073.128,127.3534,0,18.32345,1,1,2151.19,2150.872,608.9577,314.326,923.2837,2,112.0267,0.7861707,10.47087,800,0,0.4659136,200,0.1,0.1260303,0.3172331,0,250,0.3172331,1541.915,8.376698,63.46355,14.86078,0,9.946748,38.72141,27.75446,10.96695,343.7144,0,641.6672,0,0,0,4.263256e-14,112.4926,0,8.376698,0.4659136,0,0.7861707,0,-3.330669e-15
naive,2026-01-23 04:00:00,1744,4,19.67073,3032.404,140.1352,4.047668,13.34134,1,1,2122.683,2122.365,1008.566,429.8648,1438.43,3,121.6818,2.114639,14.634,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1113.8,11.7072,63.45102,18.45341,1.93303,1.634136,38.20829,20.04839,18.15989,450.1817,0,864.1475,0,-1.136868e-13,1.24345e-13,4.263256e-14,121.6818,2.114639,11.7072,0,500,0,0,0
naive,2026-01-23 04:15:00,1745,4.25,19.5938,3066.069,153.9439,8.119894,14.17927,1,1,2146.248,2145.931,525.7233,290.9588,816.682,2,0,0,16.68203,800,0,155.1151,286.1386,0.1430693,0.2046279,0.3172331,0,250,0.3172331,1620.208,13.34562,63.53193,0.3616457,6.586978,0.8336469,38.63247,29.16374,9.468729,320.2593,0,581.0315,0,5.684342e-14,-7.993606e-15,4.263256e-14,153.5822,1.532916,13.34562,155.1151,0,0,0,-1.310063e-14
naive,2026-01-23 04:30:00,1746,4.5,19.56313,3065.194,164.1162,10.29302,13.42429,1,1,2145.636,2145.319,525.1154,290.6908,815.8062,2,0,0,15.8062,800,0,161.8031,245.6427,0.1228214,0.1801773,0.3172331,0,250,0.3172331,1620.203,12.64496,63.56419,5.974493,6.631597,0.7793292,38.62145,29.16366,9.457787,319.9823,0,590.2003,0,-5.684342e-14,2.464695e-14,4.263256e-14,158.1417,3.661423,12.64496,161.8031,0,0,0,8.881784e-15
naive,2026-01-23 04:45:00,1747,4.75,19.5237,3053.639,196.336,6.836174,15.38553,1,1,2137.547,2137.23,549.8682,298.0987,847.9669,2,29.45813,1.865056,16.64371,800,0,166.8779,203.8846,0.1019423,0.1546776,0.3172331,0,250,0.3172331,1587.362,13.31497,63.60566,0,4.971119,2.070558,38.47585,28.57252,9.903337,327.0105,0,591.0399,0,0,5.703771e-14,4.263256e-14,196.336,1.865056,13.31497,182.4163,0,0,0,1.421085e-14
naive,2026-01-23 05:00:00,1748,5,19.60891,3008.963,254.6585,0,9.842243,1,1,2106.274,2105.957,737.2621,351.8301,1089.092,3,272.2396,2.665882,14.1868,800,0,0,203.8525,0.1019263,0.1283832,0.3172331,0,250,0.3172331,1368.695,11.34944,63.51604,0,0,0,37.91294,24.63651,13.27643,376.4666,0,681.4777,0,5.684342e-14,1.107447e-14,4.263256e-14,254.6585,0,9.842243,15.41007,0,20.2469,1.507194,7.105427e-15
naive,2026-01-23 05:15:00,1749,5.25,19.47206,3025.322,323.451,0.0725153,9.403373,1,1,2117.725,2117.408,789.8315,366.6723,1156.504,3,342.2889,2.680085,11.53492,800,0,0,203.8204,0.1019102,0.1283629,0.3172331,0,250,0.3172331,1327.577,9.227936,63.65997,0,0,0.1754373,38.11906,23.89638,14.22268,390.5974,0,709.5774,0,0,3.835821e-14,4.263256e-14,323.451,0.0725153,9.227936,15.28171,0,21.4454,0,-1.776357e-14
naive,2026-01-23 05:30:00,1750,5.5,19.55847,3040.997,389.9441,0,11.29273,1,1,2128.698,2128.381,844.2386,382.3261,1226.565,3,412.3262,2.509506,11.72889,800,0,0,203.7883,0.1018942,0.1283427,0.3172331,0,250,0.3172331,1284.142,9.383112,63.56909,0,0,1.909614,38.31657,23.11456,15.202,405.7537,0,739.9923,0,-5.684342e-14,-5.007106e-14,4.263256e-14,389.9441,0,9.383112,15.15337,0,24.89164,0,-2.4869e-14
naive,2026-01-23 05:45:00,1751,5.75,19.33927,3070.787,477.6532,0,8.08083,1,1,2149.551,2149.234,902.4704,399.2777,1301.748,3,485.6271,3.488334,12.63274,800,0,0,203.7563,0.1018781,0.1283225,0.3172331,0,250,0.3172331,1246.763,10.10619,63.79963,0,0,0,38.69192,22.44174,16.25018,421.7195,0,771.6643,0,1.136868e-13,4.068967e-14,4.263256e-14,477.6532,0,8.08083,15.02504,0,11.4622,2.025362,1.24345e-14
naive,2026-01-23 06:00:00,1752,6,19.43788,3087.698,564.3343,1.617614,8.842803,1,1,2161.389,2161.072,960.8158,416.3297,1377.145,3,558.5049,4.209836,14.43071,800,0,5.829387,202.2668,0.1011334,0.1283023,0.3172331,0,250,0.3172331,1200.256,11.54457,63.69592,0,0,0,38.905,21.60461,17.30039,437.9343,0,804.2108,0,-1.136868e-13,3.733125e-14,4.263256e-14,564.3343,1.617614,8.842803,14.89674,0,2.592221,2.701765,-4.973799e-14
naive,2026-01-23 06:15:00,1753,6.25,19.52488,3097.118,624.4192,0,13.60436,1,1,2167.983,2167.665,1021.801,433.9285,1455.73,3,636.5715,2.672568,16.48578,800,0,0,202.235,0.1011175,0.1273645,0.3172331,0,250,0.3172331,1145.864,13.18862,63.60442,0,0,0.4157343,39.02369,20.62555,18.39814,454.6222,0,837.6893,0,-5.684342e-14,-5.323519e-14,4.263256e-14,624.4192,0,13.18862,8.939989,0,14.82491,0,-5.329071e-14
naive,2026-01-23 06:30:00,1754,6.5,19.59247,3089.066,688.679,0,8.287762,1,1,2162.347,2162.029,1065.394,446.8815,1512.276,4,689.2357,5.531022,17.50923,800,0,0,202.2032,0.1011016,0.1273444,0.3172331,0,250,0.3172331,1096.635,14.00738,63.53333,0,0,0,38.92224,19.73943,19.18281,466.621,0,861.7669,0,2.273737e-13,3.977374e-14,4.263256e-14,688.679,0,8.287762,8.812645,0,6.087769,5.719618,-4.440892e-15
naive,2026-01-23 06:45:00,1755,6.75,19.39712,3096.56,717.348,0,11.31416,1,1,2167.592,2167.274,1104.778,458.3197,1563.097,4,739.0336,4.711382,19.35223,800,0,0,202.1713,0.1010857,0.1273244,0.3172331,0,250,0.3172331,1062.497,15.48178,63.73879,0,0,0,39.01665,19.12494,19.89171,477.4446,0,883.1831,0,0,1.090794e-14,4.263256e-14,717.348,0,11.31416,8.68532,0,26.39697,4.167623,-2.842171e-14
naive,2026-01-23 07:00:00,1756,7,19.7008,3126.885,722.6062,0,20.334,1,1,2188.82,2188.502,1116.328,461.2789,1577.607,4,756.9608,1.626504,19.01932,800,0,0,202.1395,0.1010698,0.1273043,0.3172331,0,250,0.3172331,1072.175,15.21546,63.4194,0,0,5.118536,39.39876,19.29915,20.09961,481.4195,0,891.4922,0,-1.136868e-13,4.540812e-14,4.263256e-14,722.6062,0,15.21546,8.558016,0,35.9811,0,7.105427e-15
naive,2026-01-23 07:15:00,1757,7.25,19.9281,3099.273,741.3127,0,29.25529,1,1,2169.491,2169.174,1120.351,463.7424,1584.093,4,751.161,4.932441,27.99968,800,0,0,202.1077,0.1010538,0.1272843,0.3172331,0,250,0.3172331,1048.823,22.39975,63.18033,0,0,6.855547,39.05084,18.87882,20.17202,483.7529,0,896.4279,0,5.684342e-14,-1.24345e-14,4.263256e-14,741.3127,0,22.39975,8.430732,0,14.78073,0,-4.973799e-14
naive,2026-01-23 07:30:00,1758,7.5,20.05337,3109.224,717.6143,0,26.07958,1,1,2176.457,2176.139,1099.949,458.3136,1558.262,4,721.1887,7.456784,29.61674,800,0,0,202.0759,0.1010379,0.1272642,0.3172331,0,250,0.3172331,1076.191,23.68074,63.04858,0,0,2.398835,39.17622,19.37143,19.80479,478.0819,0,885.2342,0,0,2.278733e-14,4.263256e-14,717.6143,0,23.68074,8.303468,0,11.03125,0,-4.263256e-14
naive,2026-01-23 07:45:00,1759,7.75,20.24768,3132.938,630.9153,0.1798203,25.37435,1,1,2193.057,2192.739,1050.117,444.3692,1494.486,3,653.7372,3.059544,37.68924,800,0,0,202.0441,0.101022,0.1272442,0.3172331,0,250,0.3172331,1142.623,30.07671,62.84422,0,0,0,39.47502,20.56721,18.90781,464.9365,0,859.1732,0,1.136868e-13,-4.524159e-15,4.263256e-14,630.9153,0.1798203,25.37435,8.176223,0,25.70161,4.702361,1.421085e-14
naive,2026-01-23 08:00:00,1760,8,20.2716,3154.499,550.3012,354.9092,21.47193,1,1,2208.149,2207.832,1232.776,534.3838,1767.16,4,573.9675,352.4114,40.78118,800,0,0,202.0122,0.1010061,0.1272242,0.3172331,0,250,0.3172331,975.0558,32.53633,62.81906,0,2.497867,0,39.74669,17.551,22.19568,551.9348,0,1037.507,0,0,-2.245426e-14,4.263256e-14,550.3012,352.4114,21.47193,8.048999,0,23.66634,11.0644,5.684342e-14
naive,2026-01-23 08:15:00,1761,8.25,20.49777,3192.923,478.79,365.6634,28.33766,1,1,2235.046,2234.729,1169.666,516.8027,1686.469,4,487.88,356.4607,42.12817,800,0,0,201.9804,0.1009902,0.1272042,0.3172331,0,250,0.3172331,1065.063,33.53477,62.58119,0,9.202678,0,40.23083,19.17113,21.0597,535.9738,0,1017.418,0,0,4.096723e-14,4.263256e-14,478.79,356.4607,28.33766,7.921795,0,9.089982,5.197112,-5.684342e-14
naive,2026-01-23 08:30:00,1762,8.5,20.8702,3255.255,398.8447,364.1273,34.99676,1,1,2278.678,2278.361,1112.361,500.7914,1613.153,4,410.1095,360.9663,42.07686,800,0,0,201.9487,0.1009743,0.1271841,0.3172331,0,250,0.3172331,1166,33.36856,62.18948,0,3.161003,1.628198,41.01621,20.988,20.02821,522.0528,0,979.5952,0,-2.842171e-13,3.03646e-14,4.263256e-14,398.8447,360.9663,33.36856,7.794611,0,11.26482,0,0
naive,2026-01-23 08:45:00,1763,8.75,20.89404,3256.498,330.2827,378.6784,38.3029,1,1,2279.548,2279.231,1055.098,485.3684,1540.466,4,327.547,366.7443,46.17483,800,0,2.735714,201.2329,0.1006165,0.1271641,0.3172331,0,250,0.3172331,1224.133,36.60961,62.16441,0,11.93404,1.693291,41.03187,22.0344,18.99747,507.6873,0,966.0259,0,-5.684342e-14,-3.899658e-14,4.263256e-14,330.2827,366.7443,36.60961,7.667447,0,0,0,-1.136868e-13
naive,2026-01-23 09:00:00,1764,9,21.43312,3263.283,269.0398,384.1258,42.89735,1,1,2284.298,2283.981,1015.752,474.8089,1490.561,3,270.5,371.0683,48.9922,800,0,0,201.2013,0.1006006,0.1267134,0.3172331,0,250,0.3172331,1268.229,38.63207,61.59744,0,13.05743,4.265284,41.11737,22.82813,18.28924,498.3609,0,949.9488,0,0,-1.779132e-14,4.263256e-14,269.0398,371.0683,38.63207,4.805019,0,1.460163,0,5.684342e-14
naive,2026-01-23 09:15:00,1765,9.25,21.56903,3268.574,223.9644,391.1708,45.47124,1,1,2288.002,2287.685,988.4586,468.7904,1457.249,3,219.9482,380.9943,56.30645,800,0,4.016221,200.1655,0.1000828,0.1266935,0.3172331,0,250,0.3172331,1299.226,44.33839,61.45449,0,10.17653,1.132851,41.18404,23.38607,17.79796,492.3692,0,933.1566,0,-1.705303e-13,2.814415e-14,4.263256e-14,223.9644,380.9943,44.33839,4.678326,0,0,0,-1.136868e-13
naive,2026-01-23 09:30:00,1766,9.5,21.87839,3233.91,160.2509,396.2305,59.55115,1,1,2263.737,2263.42,968.843,464.0438,1432.887,3,187.1563,382.4658,63.2647,800,0,0,200.134,0.100067,0.1260413,0.3172331,0,250,0.3172331,1294.577,49.66108,61.12913,0,13.76469,9.890079,40.74727,23.30239,17.44488,489.0387,0,933.0512,0,-5.684342e-14,3.178013e-14,4.263256e-14,160.2509,382.4658,49.66108,0.5360632,0,26.90534,0,0
naive,2026-01-23 09:45:00,1767,9.75,21.97855,3291.583,134.8501,399.7403,65.76791,1,1,2304.108,2303.791,954.1751,461.0745,1415.25,3,157.7593,390.9735,66.51672,800,0,0,200.1025,0.1000513,0.1260215,0.3172331,0,250,0.3172331,1349.616,52.16052,61.02378,0,8.766806,13.60739,41.47395,24.29308,17.18086,487.7007,0,921.8723,0,5.684342e-14,-2.53686e-14,4.263256e-14,134.8501,390.9735,52.16052,0.4100417,0,22.90923,0,5.684342e-14
naive,2026-01-23 10:00:00,1768,10,22.24503,3319.953,122.3386,401.6677,68.33177,1,1,2323.967,2323.65,936.8769,456.7614,1393.638,3,129.9112,392.3604,71.36666,800,0,0,200.071,0.1000355,0.1260016,0.3172331,0,250,0.3172331,1386.773,55.81156,60.74352,0,9.307264,12.52021,41.83141,24.96192,16.86949,483.8808,0,915.4802,0,5.684342e-14,-2.522982e-14,4.263256e-14,122.3386,392.3604,55.81156,0.2840401,0,7.572528,0,-1.421085e-14
naive,2026-01-23 10:15:00,1769,10.25,22.3,3355.168,91.63459,408.4607,69.748,1,1,2348.617,2348.3,935.9298,457.4807,1393.41,3,120.3549,390.657,82.39854,800,0,0,200.0395,0.1000198,0.1259818,0.3172331,0,250,0.3172331,1412.37,64.4027,60.6857,0,17.80368,5.345304,42.27511,25.42267,16.85245,483.8254,0,930.0908,0,-1.136868e-13,-4.746203e-15,4.263256e-14,91.63459,390.657,64.4027,0.1580583,0,28.7203,0,4.263256e-14
naive,2026-01-23 10:30:00,1770,10.5,22.44213,3370.222,91.95213,412.2291,79.25551,1,1,2359.156,2358.838,928.3267,456.0696,1384.396,3,104.0408,393.0351,87.32035,800,0,0,200.008,0.100004,0.1259619,0.3172331,0,250,0.3172331,1430.512,68.1503,60.53621,0,19.19395,11.10522,42.4648,25.74921,16.71559,483.7396,0,932.4856,0,0,-7.771561e-16,4.263256e-14,91.95213,393.0351,68.1503,0.0320964,0,12.08866,0,2.842171e-14
naive,2026-01-23 10:45:00,1771,10.75,22.64525,3405.437,106.7105,415.3967,80.78012,1,1,2383.806,2383.488,1320.389,570.5191,1890.908,4,94.8878,396.5773,99.44272,800,500,0,324.9765,0.1624883,0.1259421,0.3172331,0,250,0.3172331,1063.1,77.44977,60.32259,11.8227,18.81933,3.330345,42.9085,19.13579,23.77271,590.2332,0,1165.461,0,-2.273737e-13,6.356027e-14,4.263256e-14,94.8878,396.5773,77.44977,0,500,0,0,0
naive,2026-01-23 11:00:00,1772,11,22.79604,3409.84,93.85602,423.9336,89.51177,1,1,2386.888,2386.571,592.8167,320.5368,913.3535,2,0,3.478274,109.8753,800,0,485.7907,203.4777,0.1017388,0.204633,0.3172331,0,250,0.3172331,1793.754,85.44248,60.16399,0,28.5206,4.069291,42.96398,32.28757,10.67641,353.5331,0,688.5797,0,0,1.859624e-15,4.263256e-14,93.85602,395.413,85.44248,499.7015,0,0,0,0
naive,2026-01-23 11:15:00,1773,11.25,23.00379,3438.975,96.92823,414.9543,98.51845,1,1,2407.283,2406.966,950.9279,468.5382,1419.466,3,82.98339,409.7917,126.691,800,0,13.78267,200,0.1,0.1281269,0.3172331,0,250,0.3172331,1456.038,98.30836,59.94549,0.1621694,5.162528,0.2100908,43.33109,26.20868,17.12241,494.7836,0,931.3137,0,-5.684342e-14,6.106227e-16,4.263256e-14,96.76606,409.7917,98.30836,13.78267,0,0,0,0
naive,2026-01-23 11:30:00,1774,11.5,23.37109,3432.264,94.3928,417.3745,100.9454,1,1,2402.585,2402.268,1348.419,582.942,1931.361,4,94.33632,403.182,133.8431,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1053.848,103.4649,59.55919,0.05647801,14.19247,0,43.24653,18.96927,24.27726,601.9112,0,1161.398,0,0,1.24345e-13,4.263256e-14,94.33632,403.182,100.9454,0,500,0,2.519518,5.684342e-14
naive,2026-01-23 11:45:00,1775,11.75,23.44341,3473.883,131.9579,414.2666,105.6439,1,1,2431.718,2431.401,620.3206,332.6619,952.9825,2,0,3.314334,149.6682,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1811.08,115.6116,59.48312,33.97588,9.264792,0,43.77092,32.59944,11.17148,365.2614,0,738.1944,0,5.684342e-14,-7.993606e-15,4.263256e-14,97.98199,405.0018,105.6439,499.6694,0,0,9.96772,0
naive,2026-01-23 12:00:00,1776,12,23.52768,3450.868,134.1278,411.8526,103.8958,1,1,2415.608,2415.291,1367.173,591.5563,1958.729,4,91.42108,410.8852,156.423,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1048.118,120.7239,59.3945,42.70671,0.9673157,0,43.48094,18.86612,24.61482,610.4224,0,1229.364,0,0,1.24345e-13,4.263256e-14,91.42108,410.8852,103.8958,0,500,0,16.82815,0
naive,2026-01-23 12:15:00,1777,12.25,23.77371,3479.285,117.7545,415.0779,119.9985,1,1,2435.499,2435.182,638.2958,340.5863,978.8821,2,0,7.862288,171.0199,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1796.886,131.6529,59.13574,23.29155,2.009098,0,43.83899,32.34395,11.49504,372.9302,0,722.9764,0,-5.684342e-14,-7.993606e-15,4.263256e-14,94.46292,413.0688,119.9985,499.6694,0,0,11.65433,0
naive,2026-01-23 12:30:00,1778,12.5,23.93705,3492.366,84.35143,422.6864,127.5355,1,1,2444.656,2444.339,1390.463,600.9035,1991.366,4,99.15445,411.1592,181.0525,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1053.877,139.1395,58.96394,0,11.52725,0,44.00382,18.96978,25.03404,619.8733,0,1193.297,0,0,1.24345e-13,4.263256e-14,84.35143,411.1592,127.5355,0,500,14.80302,11.60401,1.421085e-14
naive,2026-01-23 12:45:00,1779,12.75,24.04027,3517.313,93.78536,416.075,135.2315,1,1,2462.119,2461.802,655.0415,347.9686,1003.01,3,0,9.07473,193.9354,800,0,487.4575,203.053,0.1015265,0.2046279,0.3172331,0,250,0.3172331,1806.761,148.88,58.85538,0,13.32811,0,44.31815,32.52169,11.79646,380.4903,0,717.7593,0,-5.684342e-14,-6.483702e-14,4.263256e-14,93.78536,402.7469,135.2315,499.6694,0,0,13.64844,0
naive,2026-01-23 13:00:00,1780,13,24.28805,3510.883,89.90627,416.0035,145.7304,1,1,2457.618,2457.301,1020.464,496.9942,1517.458,4,101.4674,405.8151,210.1755,800,0,0,203.021,0.1015105,0.1278595,0.3172331,0,250,0.3172331,1436.837,160.9305,58.59477,0,10.18844,0,44.23713,25.86307,18.37406,522.8573,0,997.3705,0,0,-5.018208e-14,4.263256e-14,89.90627,405.8151,145.7304,12.08407,0,11.56116,15.20012,-2.842171e-14
naive,2026-01-23 13:15:00,1781,13.25,24.43908,3494.872,115.8741,411.4927,154.1235,1,1,2446.41,2446.093,1032.568,501.7182,1534.286,4,106.6127,409.2055,218.4678,800,0,9.261388,200.6737,0.1003369,0.1278394,0.3172331,0,250,0.3172331,1413.525,167.0159,58.43594,0,2.287255,0,44.03538,25.44345,18.59193,527.1617,0,992.5284,0,0,4.624079e-14,4.263256e-14,115.8741,409.2055,154.1235,11.95623,0,0,12.89246,1.136868e-13
naive,2026-01-23 13:30:00,1782,13.5,24.7014,3485.773,134.6202,405.9644,162.979,1,1,2440.041,2439.724,1042.662,505.4935,1548.156,4,112.286,405.2297,230.6401,800,0,2.568479,200,0.1,0.1263613,0.3172331,0,250,0.3172331,1397.061,175.8375,58.16004,19.76574,0.7346572,0,43.92074,25.1471,18.77363,530.6406,0,1031.214,0,-1.136868e-13,1.110223e-16,4.263256e-14,114.8544,405.2297,162.979,2.568479,0,0,12.85848,0
naive,2026-01-23 13:45:00,1783,13.75,24.90645,3483.883,143.2929,410.5659,175.1062,1,1,2438.718,2438.401,1401.658,598.3424,2000,4,117.7198,406.4475,247.2988,728.5339,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1036.743,188.1322,52.76805,25.57312,4.118327,0,43.89693,18.66138,25.23555,617.0037,0,1225.861,0,0,1.24345e-13,4.263256e-14,117.7198,406.4475,175.1062,0,500,0,13.02595,-1.136868e-13
naive,2026-01-23 14:00:00,1784,14,25.08204,3484.553,134.6995,414.5424,187.4675,1,1,2439.187,2438.87,708.8656,371.6969,1080.562,3,0,23.25438,257.3081,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1730.004,195.3853,57.75971,19.81986,6.498239,0,444.2174,315.0632,129.1542,686.7601,0,1353.939,0,-1.136868e-13,-7.993606e-15,4.263256e-14,114.8797,408.0442,187.4675,499.6694,0,0,7.917754,5.684342e-14
naive,2026-01-23 14:15:00,1785,14.25,25.26594,3463.6,106.0183,423.7878,187.9895,1,1,2424.52,2424.203,1401.745,598.255,2000,4,110.8601,405.9949,267.3405,715.8045,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1022.458,202.61,51.50776,0,17.79293,0,443.179,186.8955,256.2835,785.1505,0,1543.048,0,0,1.24345e-13,4.263256e-14,106.0183,405.9949,187.9895,0,500,4.841759,14.62051,4.263256e-14
naive,2026-01-23 14:30:00,1786,14.5,25.58175,3460.916,119.1433,414.6925,194.2129,1,1,2422.641,2422.324,725.6888,379.1134,1104.802,3,0,34.03751,270.7647,800,0,489.505,202.5411,0.1012706,0.2046279,0.3172331,0,250,0.3172331,1696.635,204.5211,57.23413,0,10.2933,0,445.6655,312.1105,133.555,691.2239,0,1335.815,0,5.684342e-14,-7.993606e-15,4.263256e-14,119.1433,404.3992,194.2129,499.6694,0,0,10.30816,0
naive,2026-01-23 14:45:00,1787,14.75,25.92255,3418.604,114.6138,409.4549,202.9509,1,1,2393.023,2392.705,1068.022,516.7453,1584.767,4,111.6801,402.5977,270.4896,800,0,2.93365,201.7758,0.1008879,0.1275372,0.3172331,0,250,0.3172331,1324.683,203.5758,56.8757,0,6.857202,0,443.2738,245.379,197.8948,762.1243,0,1472.092,0,2.273737e-13,4.449219e-14,4.263256e-14,114.6138,402.5977,202.9509,10.0369,0,0,0.6248905,0
naive,2026-01-23 15:00:00,1788,15,26.05773,3418.004,132.8114,404.1201,208.4205,1,1,2392.603,2392.286,1063.816,515.6529,1579.469,4,105.2765,403.3219,270.8704,800,0,6.976196,200,0.1,0.1270553,0.3172331,0,250,0.3172331,1328.47,203.5694,56.73353,20.55872,0.7982103,4.851063,444.4202,246.76,197.6602,763.314,0,1499.643,0,1.136868e-13,1.110223e-16,4.263256e-14,112.2527,403.3219,203.5694,6.976196,0,0,0,0
naive,2026-01-23 15:15:00,1789,15.25,26.06802,3419.807,124.9789,409.6224,205.0131,1,1,2393.865,2393.548,1403.551,596.4492,2000,4,123.5115,398.4708,277.0383,700.9794,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,989.997,208.1821,49.7018,1.46736,11.15164,0,444.7482,183.9282,260.82,780.3774,0,1526.608,0,0,1.24345e-13,4.263256e-14,123.5115,398.4708,205.0131,0,500,0,3.168987,0
naive,2026-01-23 15:30:00,1790,15.5,26.00513,3470.49,105.1031,400.8152,197.975,1,1,2429.343,2429.026,720.9664,377.0316,1097.998,3,0,25.5074,272.4906,800,0,478.4841,205.2963,0.1026482,0.2046279,0.3172331,0,250,0.3172331,1708.059,204.9017,56.78884,0,1.926834,0,450.7602,316.9273,133.8329,693.9589,0,1327.354,0,-1.136868e-13,-7.993606e-15,4.263256e-14,105.1031,398.8884,197.975,499.6694,0,0,6.926745,0
naive,2026-01-23 15:45:00,1791,15.75,25.83812,3498.766,94.365,395.7139,193.9696,1,1,2449.136,2448.819,1052.494,511.4202,1563.914,4,98.89735,395.3493,269.6671,800,0,0,205.264,0.102632,0.1292721,0.3172331,0,250,0.3172331,1396.326,203.1389,56.96449,0,0.3645932,0,452.8891,258.2056,194.6835,769.6258,0,1475.795,0,5.684342e-14,-5.309642e-14,4.263256e-14,94.365,395.3493,193.9696,21.05605,0,4.532354,9.169326,1.421085e-14
naive,2026-01-23 16:00:00,1792,16,25.79929,3509.199,104.179,393.6307,183.0297,1,1,2456.439,2456.122,1057.911,511.981,1569.892,4,114.2585,386.5295,269.1036,800,0,0,205.2317,0.1026158,0.1292517,0.3172331,0,250,0.3172331,1398.211,202.798,57.00534,0,7.101219,0,453.8809,258.3501,195.5308,770.3311,0,1488.781,0,5.684342e-14,2.220446e-16,4.263256e-14,104.179,386.5295,183.0297,20.9268,0,10.07955,19.76834,-1.421085e-14
naive,2026-01-23 16:15:00,1793,16.25,25.79068,3502.688,150.0069,393.7071,177.0803,1,1,2451.882,2451.565,1070.973,514.9086,1585.882,4,138.0573,385.4646,262.3598,800,0,11.94961,202.212,0.101106,0.1292314,0.3172331,0,250,0.3172331,1380.591,197.7339,57.0144,0,8.242484,0,452.9596,255.0499,197.9097,769.9584,0,1489.994,0,-1.136868e-13,2.542411e-14,4.263256e-14,150.0069,385.4646,177.0803,20.79756,0,0,20.65357,0
naive,2026-01-23 16:30:00,1794,16.5,25.87319,3474.272,160.2931,393.4112,174.335,1,1,2431.991,2431.673,1077.932,514.8919,1592.823,4,163.9844,377.7227,251.1162,800,0,0,202.1802,0.1010901,0.1273299,0.3172331,0,250,0.3172331,1353.742,189.0942,56.92762,0,15.68843,0,450.0395,250.5097,199.5298,765.4016,0,1493.822,0,0,-5.745404e-15,4.263256e-14,160.2931,377.7227,174.335,8.720623,0,3.691326,14.75918,2.842171e-14
naive,2026-01-23 16:45:00,1795,16.75,25.70334,3407.141,202.752,388.3907,171.676,1,1,2384.998,2384.681,1096.048,518.7707,1614.819,4,198.5171,372.6574,243.6447,800,0,4.234888,201.0896,0.1005448,0.1273099,0.3172331,0,250,0.3172331,1288.633,183.7991,57.10625,0,15.73337,0,439.823,237.6397,202.1833,756.4104,0,1475.716,0,0,2.967071e-14,4.263256e-14,202.752,372.6574,171.676,8.593313,0,0,12.12301,5.684342e-14
naive,2026-01-23 17:00:00,1796,17,25.95245,3382.874,240.3609,382.0352,175.4716,1,1,2368.012,2367.695,1127.212,526.6581,1653.87,4,247.7037,368.0268,238.14,800,0,0,201.058,0.100529,0.1266232,0.3172331,0,250,0.3172331,1240.482,179.1719,56.84426,0,14.00849,0,438.9084,229.922,208.9863,756.5801,0,1473.375,0,1.136868e-13,6.938894e-16,4.263256e-14,240.3609,368.0268,175.4716,4.231802,0,7.342716,3.70028,0
naive,2026-01-23 17:15:00,1797,17.25,26.13592,3357.765,315.1426,383.2278,170.9945,1,1,2350.435,2350.118,1153.656,533.3379,1686.994,4,289.5474,366.8441,230.6021,800,0,4.105199,200,0.1,0.1266032,0.3172331,0,250,0.3172331,1196.463,173.162,56.65129,21.49006,16.38367,0,437.2864,222.5957,214.6907,755.9336,0,1513.467,0,1.136868e-13,-1.387779e-16,4.263256e-14,293.6526,366.8441,170.9945,4.105199,0,0,2.167514,5.684342e-14
naive,2026-01-23 17:30:00,1798,17.5,26.32564,3326.077,370.0379,380.6859,168.3473,1,1,2328.254,2327.937,1430.365,569.6352,2000,4,356.1268,365.9929,225.0666,552.8137,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,897.5722,168.6637,39.00913,13.91108,14.69296,0,434.848,167.6395,267.2084,737.2747,0,1480.006,0,0,1.24345e-13,4.263256e-14,356.1268,365.9929,168.3473,0,500,0,0.316469,0
naive,2026-01-23 17:45:00,1799,17.75,26.26908,3336.878,415.0606,371.6584,152.1002,1,1,2335.814,2335.497,858.7342,437.7663,1296.5,3,0,280.8537,215.6468,800,0,499.4088,200.0652,0.1000326,0.2046279,0.3172331,0,250,0.3172331,1476.763,161.7022,56.51123,0,6.456427,0,435.7537,275.4949,160.2588,713.2612,0,1374.085,0,0,-7.993606e-15,4.263256e-14,415.0606,365.202,152.1002,499.6694,0,0,9.601935,0
naive,2026-01-23 18:00:00,1800,18,26.29671,3313.596,482.1411,7.263004,140.5342,1,1,2319.517,2319.2,1034.953,457.5368,1492.489,3,486.8507,0.2875368,205.3512,800,0,0,200.0337,0.1000168,0.1259781,0.3172331,0,250,0.3172331,1284.247,153.9367,56.48218,0,6.975467,0,432.9588,239.7163,193.2425,697.2532,0,1342.997,0,1.136868e-13,1.26843e-14,4.263256e-14,482.1411,0.2875368,140.5342,0.1346301,0,4.709571,13.40247,-2.309264e-14
