controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-23 18:15:00,1801,18.25,26.15384,3278.297,562.9241,12.44749,128.6673,1,1,2294.808,2294.491,1063.729,464.4367,1528.166,4,535.4908,0.6943831,191.9806,800,0,0.008671828,200,0.1,0.1259583,0.3172331,0,250,0.3172331,1230.762,144.1331,56.63244,27.4246,11.7531,0,427.0938,229.0609,198.0329,693.4976,0,1390.865,0,1.136868e-13,0,4.263256e-14,535.4995,0.6943831,128.6673,0.008671828,0,0,15.46588,3.297362e-14
naive,2026-01-23 18:30:00,1802,18.5,26.32249,3225.582,620.5811,7.699046,123.9431,1,1,2257.907,2257.59,1441.484,558.516,2000,4,594.7403,1.01245,184.3344,719.9128,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,816.1062,138.1439,50.80341,25.84074,6.686596,0,421.682,152.4143,269.2678,710.9303,0,1420.816,0,0,1.24345e-13,4.263256e-14,594.7403,1.01245,123.9431,0,500,0,14.20076,-5.684342e-14
naive,2026-01-23 18:45:00,1803,18.75,26.11419,3253.977,668.9033,0.344625,112.8402,1,1,2277.784,2277.467,757.6005,374.5363,1132.137,3,156.7375,2.845055,172.5543,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1519.866,129.6032,56.67415,12.49637,0,0,423.5815,282.6375,140.944,657.1738,0,1272.145,0,0,-7.993606e-15,4.263256e-14,656.4069,0.344625,112.8402,499.6694,0,2.50043,16.76295,3.774758e-14
naive,2026-01-23 19:00:00,1804,19,25.98474,3263.581,680.8442,7.396267,100.1298,1,0,2284.507,2284.19,1453.561,546.439,2000,4,693.9595,6.535771,155.2504,644.2544,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,830.6286,116.7672,45.75035,0,0.8604964,0,423.7098,154.0575,269.6522,700.4965,0,1351.008,0,2.273737e-13,1.24345e-13,4.263256e-14,680.8442,6.535771,100.1298,0,500,13.11535,16.63745,0
naive,2026-01-23 19:15:00,1805,19.25,26.09399,3243.153,722.2085,11.92972,77.84003,0,0,2270.207,2269.89,792.2356,381.5938,1173.829,3,225.7647,5.411661,142.6529,800,0,496.4437,200.8064,0.1004032,0.2046279,0.3172331,0,250,0.3172331,1477.654,107.1677,56.69539,0,6.518054,0,421.9981,274.6742,147.3239,0,656.268,3556.935,0,5.684342e-14,-7.993606e-15,4.263256e-14,722.2085,5.411661,77.84003,499.6694,0,0,29.32771,-6.217249e-14
naive,2026-01-23 19:30:00,1806,19.5,26.32538,3235.626,731.0994,8.473108,78.36324,0,0,2264.938,2264.621,1189.496,494.5722,1684.068,4,748.2411,3.850292,131.9762,800,0,0,200.7748,0.1003874,0.1264449,0.3172331,0,250,0.3172331,1075.126,98.90259,56.45203,0,4.622816,0,423.0202,200.8001,222.2201,0,695.3723,3769.013,0,5.684342e-14,-5.717649e-15,4.263256e-14,731.0994,3.850292,78.36324,3.099266,0,17.14178,20.53935,-2.131628e-14
naive,2026-01-23 19:45:00,1807,19.75,26.20309,3213.718,734.5758,2.307279,71.48953,0,0,2249.602,2249.285,1172.118,488.4155,1660.533,4,735.5951,0.8296016,124.1084,800,0,0,200.7432,0.1003716,0.126425,0.3172331,0,250,0.3172331,1077.168,93.12784,56.58064,0,1.477677,0,419.103,200.6773,218.4257,0,689.0928,3728.906,0,1.136868e-13,1.545986e-14,4.263256e-14,734.5758,0.8296016,71.48953,2.972841,0,1.019237,21.63831,-2.464695e-14
naive,2026-01-23 20:00:00,1808,20,26.02644,3214.317,701.5559,8.782903,73.69285,0,0,2250.022,2249.705,1134.056,475.7333,1609.789,4,701.1528,0.01707068,108.6193,800,0,0.4030495,200.6108,0.1003054,0.1264051,0.3172331,0,250,0.3172331,1115.649,81.65874,56.76643,0,8.765832,0,417.6691,207.0967,210.5725,0,682.8299,3706.823,0,5.684342e-14,-2.320366e-14,4.263256e-14,701.5559,0.01707068,73.69285,2.846436,0,0,7.965893,-2.855008e-14
naive,2026-01-23 20:15:00,1809,20.25,25.56647,3202.368,653.1817,1.138193,69.69851,0,0,2241.657,2241.34,1096.307,464.3951,1560.702,4,656.5713,1.063495,103.0674,800,0,0,200.5793,0.1002896,0.1263217,0.3172331,0,250,0.3172331,1145.033,77.86413,57.2502,0,0.07469804,0,412.2445,210.5735,201.6711,0,674.9686,3648.05,0,5.684342e-14,-2.328693e-14,4.263256e-14,653.1817,1.063495,69.69851,2.317065,0,3.389554,8.165624,-5.329071e-15
naive,2026-01-23 20:30:00,1810,20.5,25.64824,3171.692,624.7577,7.379338,70.77939,0,0,2220.185,2219.867,1037.41,446.2224,1483.632,3,591.069,0.4590239,92.10439,800,0,2.190763,200,0.1,0.1263018,0.3172331,0,250,0.3172331,1182.458,69.52169,57.1642,31.49797,6.920314,1.257705,408.9722,217.8162,191.156,0,664.2703,3655.449,0,0,0,4.263256e-14,593.2597,0.4590239,69.52169,2.190763,0,0,0,-2.414735e-14
naive,2026-01-23 20:45:00,1811,20.75,25.53354,3140.805,546.5048,2.609052,52.3703,0,0,2198.564,2198.246,1384.973,545.7064,1930.68,4,542.8131,0.0948111,87.77168,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,813.2731,66.33184,57.28484,3.691647,2.514241,0,404.0504,149.4627,254.5876,0,695.1691,3769.69,0,0,1.24345e-13,4.263256e-14,542.8131,0.0948111,52.3703,0,500,0,13.96154,5.684342e-14
naive,2026-01-23 21:00:00,1812,21,25.12319,3098.186,475.4241,0.1932124,49.64103,0,0,2168.73,2168.413,570.1738,310.5548,880.7286,2,0,0,80.72859,800,0,475.6173,206.013,0.1030065,0.2046279,0.3172331,0,250,0.3172331,1598.239,61.27417,57.71642,0,0,0,395.2885,291.3066,103.9818,0,601.8614,3245.307,0,0,-6.483702e-14,4.263256e-14,475.4241,0.1932124,49.64103,492.1369,0,0,11.63314,2.681189e-14
naive,2026-01-23 21:15:00,1813,21.25,25.06541,3084.966,420.843,1.221262,46.53702,0,0,2159.476,2159.159,880.7156,398.969,1279.685,3,407.601,3.317662,68.76597,800,0,13.24203,202.6701,0.101335,0.1297234,0.3172331,0,250,0.3172331,1278.444,52.22615,57.77719,0,0,0,393.1464,232.7488,160.3976,0,631.7178,3409.449,0,-5.684342e-14,-3.713696e-14,4.263256e-14,420.843,1.221262,46.53702,23.92236,0,2.0964,5.689136,2.664535e-15
naive,2026-01-23 21:30:00,1814,21.5,24.96391,3109.331,331.6218,2.907355,42.82542,0,0,2176.532,2176.215,833.8348,384.5635,1218.398,3,354.962,3.217359,60.21891,800,0,0,202.6382,0.1013191,0.1276184,0.3172331,0,250,0.3172331,1342.38,45.78376,57.88395,0,0,0,39.17757,24.16284,15.01474,0,408.7264,2182.876,0,-1.136868e-13,-2.967071e-14,4.263256e-14,331.6218,2.907355,42.82542,10.55272,0,23.65025,2.95834,1.065814e-14
naive,2026-01-23 21:45:00,1815,21.75,24.72764,3055.828,286.6518,0,40.72042,0,0,2139.08,2138.762,792.2634,372.299,1164.562,3,304.0015,5.367995,55.19284,800,0,0,202.6063,0.1013031,0.1275983,0.3172331,0,250,0.3172331,1346.499,42.06682,58.13244,0,0,0,38.50343,24.23698,14.26645,0,396.536,2115.549,0,-5.684342e-14,-1.279532e-14,4.263256e-14,286.6518,0,40.72042,10.42512,0,22.71779,1.346393,-7.105427e-15
naive,2026-01-23 22:00:00,1816,22,24.45881,3066.502,265.2452,0,38.19026,0,0,2146.551,2146.234,745.8833,358.2293,1104.113,3,250.3955,4.324349,49.39269,800,0,10.29754,200,0.1,0.1275782,0.3172331,0,250,0.3172331,1400.351,37.75229,58.41518,4.552128,0,0.4379746,38.63792,25.20631,13.43161,0,383.5144,2051.465,0,0,2.775558e-17,4.263256e-14,260.6931,0,37.75229,10.29754,0,4.324349,0,-1.332268e-14
naive,2026-01-23 22:15:00,1817,22.25,24.35258,3073.732,208.3074,0,31.86235,0,0,2151.612,2151.295,1108.753,461.976,1570.729,4,223.0288,1.738061,45.96171,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1042.543,35.16896,58.52691,0,0,0,38.72902,18.76577,19.96326,0,480.7417,2578.237,0,-1.136868e-13,1.24345e-13,4.263256e-14,208.3074,0,31.86235,0,500,16.45955,3.306604,2.131628e-14
naive,2026-01-23 22:30:00,1818,22.5,24.17541,3052.357,157.5632,0,27.59769,0,0,2136.65,2136.332,543.2677,298.6932,841.9609,2,0,0,41.96091,800,0,157.5632,285.5266,0.1427633,0.2046279,0.3172331,0,250,0.3172331,1593.065,32.1671,58.71325,0,0,0,38.45969,28.67516,9.784529,0,327.3684,1734.474,0,-5.684342e-14,-9.325873e-14,4.263256e-14,157.5632,0,27.59769,191.1781,0,0,4.569405,0
naive,2026-01-23 22:45:00,1819,22.75,24.0266,3010.671,134.5662,0,19.72714,0,0,2107.47,2107.152,540.6759,297.5506,838.2265,2,0,0,38.22653,800,0,134.5662,251.8401,0.12592,0.1797919,0.3172331,0,250,0.3172331,1566.476,29.34984,58.86975,0,0,0,37.93445,28.19658,9.737876,0,325.7472,1725.381,0,5.684342e-14,4.971024e-14,4.263256e-14,134.5662,0,19.72714,167.6811,0,0,9.622699,0
naive,2026-01-23 23:00:00,1820,23,23.96991,3000.309,139.7558,0,21.39565,0,1,2100.216,2099.899,536.9663,295.9153,832.8816,2,0,0,32.88156,800,0,139.7558,216.8615,0.1084307,0.15858,0.3172331,0,250,0.3172331,1562.933,25.26095,58.92937,0,0,0,37.80389,28.13279,9.671104,0,324.048,1715.969,0,5.684342e-14,3.599898e-14,4.263256e-14,139.7558,0,21.39565,148.9182,0,0,3.865305,0
naive,2026-01-23 23:15:00,1821,23.25,23.9044,2991.451,117.4422,0,19.40763,1,1,2094.015,2093.698,577.2878,306.8284,884.1162,2,57.68888,5.273655,21.15363,800,0,59.75337,201.889,0.1009445,0.1365545,0.3172331,0,250,0.3172331,1516.41,16.26217,58.99828,0,0,3.145467,37.69228,27.29539,10.39689,334.6834,0,602.9937,0,1.136868e-13,-3.047562e-14,4.263256e-14,117.4422,0,16.26217,67.30937,0,5.273655,0,3.552714e-15
naive,2026-01-23 23:30:00,1822,23.5,23.77923,3012.324,85.71495,0,19.78762,1,1,2108.627,2108.31,618.767,318.1712,936.9382,2,116.0557,0.08435791,20.79818,800,0,0,201.8572,0.1009286,0.1271265,0.3172331,0,250,0.3172331,1489.542,16.00973,59.12993,0,0,3.777881,37.95528,26.81176,11.14352,345.6535,0,624.7857,0,0,-2.83662e-14,4.263256e-14,85.71495,0,16.00973,7.428875,0,30.4251,0,-3.552714e-15
naive,2026-01-23 23:45:00,1823,23.75,23.62971,3026.901,99.88594,0,21.4814,1,1,2118.83,2118.513,603.8663,314.0069,917.8732,2,95.84119,0.1036665,21.92832,800,0,4.044755,200.8143,0.1004071,0.1271065,0.3172331,0,250,0.3172331,1514.647,16.90591,59.28718,0,0,4.575487,38.13895,27.26364,10.8753,342.0802,0,617.4624,0,0,-1.076916e-14,4.263256e-14,99.88594,0,16.90591,7.301768,0,0.1036665,0,5.481726e-15
naive,2026-01-24 00:00:00,1824,0,23.23774,3018.979,94.54408,0,10.79161,1,1,2113.286,2112.968,602.4578,313.2514,915.7092,2,96.9719,0.2742106,18.46313,800,0,0,200.7826,0.1003913,0.1264498,0.3172331,0,250,0.3172331,1510.511,14.29227,59.69944,0,0,0,38.03914,27.18919,10.84995,340.4406,0,613.7194,0,-5.684342e-14,-4.851675e-14,4.263256e-14,94.54408,0,10.79161,3.130564,0,2.702022,3.50066,2.220446e-15
naive,2026-01-24 00:15:00,1825,0.25,22.87134,3033.45,96.05677,3.428931,11.55626,1,1,2123.415,2123.098,603.0661,313.0975,916.1636,2,100.5206,0.4234243,15.21961,800,0,0,200.751,0.1003755,0.1264299,0.3172331,0,250,0.3172331,1520.032,11.82608,60.0848,0,3.005507,0,38.22147,27.36057,10.8609,340.4581,0,618.5052,0,5.684342e-14,3.738676e-14,4.263256e-14,96.05677,0.4234243,11.55626,3.004134,0,4.463817,0.2698244,8.881784e-16
naive,2026-01-24 00:30:00,1826,0.5,22.76138,3010.296,133.1974,0.08728228,10.81237,1,1,2107.207,2106.89,602.3231,312.5791,914.9022,2,102.1244,0.1308156,12.64698,800,0,2.877724,200,0.1,0.12641,0.3172331,0,250,0.3172331,1504.567,9.838201,60.20044,28.19535,0,0.9741641,37.92972,27.0822,10.84753,339.8308,0,660.5732,0,0,-5.551115e-17,4.263256e-14,105.0021,0.08728228,9.838201,2.877724,0,0.04353333,0,5.800915e-15
naive,2026-01-24 00:45:00,1827,0.75,22.63134,3012.511,117.0331,0,6.455683,1,1,2108.758,2108.441,985.606,423.769,1409.375,3,87.83837,1.351775,20.1849,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1122.835,15.72301,60.33722,29.19477,0,0,37.95764,20.21102,17.74662,443.98,0,870.4417,0,-1.136868e-13,1.24345e-13,4.263256e-14,87.83837,0,6.455683,0,500,1.351775,9.267329,-2.398082e-14
naive,2026-01-24 01:00:00,1828,1,22.488,3040.414,84.70228,8.354846,5.539335,1,1,2128.29,2127.972,519.9377,288.4082,808.346,2,0,0,8.345957,800,0,78.111,305.3896,0.1526948,0.2046279,0.3172331,0,250,0.3172331,1608.035,6.510648,60.48797,6.843755,8.102369,0,38.30921,28.94462,9.364589,317.3529,0,592.4388,0,0,-7.904788e-14,4.263256e-14,77.85852,0.252477,5.539335,78.111,0,0,0.9713122,-2.720046e-15
naive,2026-01-24 01:15:00,1829,1.25,22.39122,3027.351,99.5068,1.850133,14.48739,1,1,2119.146,2118.829,523.4325,289.9489,813.3814,2,0,0,13.38139,800,0,79.99929,285.3417,0.1426709,0.1922994,0.3172331,0,250,0.3172331,1595.396,10.44913,60.58976,19.5587,1.798939,4.038263,38.14463,28.71713,9.427495,319.3638,0,607.4061,0,-5.684342e-14,-2.720046e-14,4.263256e-14,79.94809,0.0511941,10.44913,79.99929,0,0,0,3.191891e-16
naive,2026-01-24 01:30:00,1830,1.5,22.11812,3022.716,116.8126,0,7.890492,1,1,2115.901,2115.584,529.6689,292.6982,822.3671,2,0,0,22.36711,800,0,83.57099,264.404,0.132202,0.1796755,0.3172331,0,250,0.3172331,1585.915,17.51467,60.87699,33.24164,0,0,38.08622,28.54647,9.53975,321.2447,0,631.3446,0,5.684342e-14,-2.8616e-14,4.263256e-14,83.57099,0,7.890492,86.23941,0,0,9.624183,0
naive,2026-01-24 01:45:00,1831,1.75,21.99904,2987.632,111.4201,0,3.391867,1,1,2091.343,2091.025,528.0506,291.9848,820.0354,2,0,0,20.0354,800,0,70.8418,246.652,0.123326,0.1664914,0.3172331,0,250,0.3172331,1562.975,15.70791,61.00223,40.57834,0,0,37.64417,28.13355,9.510621,320.1183,0,641.6068,0,-5.684342e-14,4.490852e-14,4.263256e-14,70.8418,0,3.391867,71.16291,0,0,12.31604,0
naive,2026-01-24 02:00:00,1832,2,21.68516,2987.941,114.588,0,3.966771,1,1,2091.559,2091.242,529.4831,292.6163,822.0994,2,0,0,22.09943,800,0,79.65852,226.6985,0.1133493,0.1553131,0.3172331,0,250,0.3172331,1561.758,17.38161,61.33235,34.92948,0,0,37.64806,28.11165,9.536406,320.728,0,632.7104,0,0,4.32987e-14,4.263256e-14,79.65852,0,3.966771,80.08768,0,0,13.41484,0
naive,2026-01-24 02:15:00,1833,2.25,21.51899,3007.354,114.3838,0,3.361568,1,1,2105.148,2104.83,523.6386,290.0397,813.6783,2,0,0,13.67833,800,0,87.41452,204.8092,0.1024046,0.1427487,0.3172331,0,250,0.3172331,1581.192,10.77645,61.50712,26.96931,0,0,37.89266,28.46145,9.431205,318.5012,0,614.3289,0,-5.684342e-14,4.915512e-14,4.263256e-14,87.41452,0,3.361568,87.44077,0,0,7.414879,0
naive,2026-01-24 02:30:00,1834,2.5,21.47524,2999.965,117.2897,0,3.591803,1,1,2099.976,2099.658,578.7614,306.483,885.2444,2,66.05303,4.279978,14.91144,800,0,19.10782,200,0.1,0.1289653,0.3172331,0,250,0.3172331,1520.897,11.75317,61.55314,32.12882,0,0,37.79956,27.37614,10.42342,333.8592,0,653.8932,0,0,3.608225e-16,4.263256e-14,85.16085,0,3.591803,19.10782,0,4.279978,8.161364,4.440892e-15
naive,2026-01-24 02:45:00,1835,2.75,21.23143,3042.06,137.3055,1.282306,7.348213,1,1,2129.442,2129.125,973.8835,419.3742,1393.258,3,81.33999,0.134397,11.78326,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1155.242,9.310526,61.80956,55.96548,1.147909,0,38.32996,20.79435,17.53561,440.1685,0,909.3219,0,-1.705303e-13,1.24345e-13,4.263256e-14,81.33999,0.134397,7.348213,0,500,0,1.962313,0
naive,2026-01-24 03:00:00,1836,3,21.34207,3056.688,103.683,8.970748,11.83156,1,1,2139.682,2139.364,523.4495,289.9564,813.4059,2,0,0,13.40593,800,0,90.05597,302.4034,0.1512017,0.2046279,0.3172331,0,250,0.3172331,1615.915,10.58081,61.6932,14.59468,8.00305,1.250754,38.51427,29.08647,9.427802,319.2548,0,608.0858,0,0,-7.993606e-15,4.263256e-14,89.08827,0.9676972,10.58081,90.05597,0,0,0,8.881784e-16
naive,2026-01-24 03:15:00,1837,3.25,21.35431,3055.109,102.7209,25.71656,6.571161,1,1,2138.576,2138.259,525.2511,290.7506,816.0017,2,0,0,16.00174,800,0,87.21069,280.5531,0.1402765,0.190419,0.3172331,0,250,0.3172331,1613.008,12.62802,61.68032,15.71798,25.50881,0,38.49437,29.03414,9.46023,319.7848,0,641.2954,0,-1.136868e-13,3.758105e-14,4.263256e-14,87.00294,0.2077468,6.571161,87.21069,0,0,6.056857,-6.633583e-15
naive,2026-01-24 03:30:00,1838,3.5,21.40777,3076.063,115.0858,25.30463,0,1,1,2153.244,2152.927,528.2941,292.0921,820.3862,2,0,0,20.38622,800,0,100.626,255.3524,0.1276762,0.1766602,0.3172331,0,250,0.3172331,1624.633,16.07938,61.6241,14.83734,24.92702,0,38.75839,29.24339,9.515004,321.3355,0,641.9374,0,-5.684342e-14,2.223222e-14,4.263256e-14,100.2484,0.3776015,0,100.626,0,0,16.07938,2.220446e-15
naive,2026-01-24 03:45:00,1839,3.75,21.26577,3100.771,138.4618,20.69897,0,1,1,2170.54,2170.223,526.2229,291.179,817.4019,2,0,0,17.4019,800,0,120.6378,225.1528,0.1125764,0.1607917,0.3172331,0,250,0.3172331,1644,13.7453,61.77344,18.18521,20.33781,0,39.06972,29.59199,9.477722,320.771,0,638.4991,0,0,6.392109e-14,4.263256e-14,120.2766,0.3611669,0,120.6378,0,0,13.7453,-3.441691e-15
naive,2026-01-24 04:00:00,1840,4,20.98461,3122.052,124.2936,15.55645,6.798235,1,1,2185.436,2185.119,551.4321,298.6067,850.0387,2,30.98403,3.198269,15.85642,800,0,93.30962,201.7899,0.100895,0.1417754,0.3172331,0,250,0.3172331,1633.687,12.56023,62.06915,0,12.35818,0,39.33786,29.40637,9.931487,328.013,0,607.5161,0,5.684342e-14,-4.041212e-14,4.263256e-14,124.2936,3.198269,6.798235,100.4693,0,0,5.761999,3.996803e-15
naive,2026-01-24 04:15:00,1841,4.25,20.80985,3085.575,150.622,20.37999,10.27744,1,1,2159.903,2159.586,643.3238,325.4085,968.7323,2,146.2221,5.149189,17.36102,800,0,4.399903,200.6582,0.1003291,0.1270642,0.3172331,0,250,0.3172331,1516.262,13.77633,62.25296,0,15.2308,0,38.87825,27.29271,11.58554,352.7012,0,661.6409,0,0,-4.823919e-14,4.263256e-14,150.622,5.149189,10.27744,7.032616,0,0,3.498892,-8.881784e-16
naive,2026-01-24 04:30:00,1842,4.5,20.81322,3064.891,179.549,11.34566,18.10191,1,1,2145.424,2145.107,653.3834,328.4256,981.809,2,158.1386,7.348958,16.32148,800,0,2.506362,200,0.1,0.1263515,0.3172331,0,250,0.3172331,1491.723,12.951,62.24942,18.90406,3.996703,5.150908,38.61763,26.85102,11.76661,356.1408,0,681.7548,0,-1.136868e-13,8.326673e-17,4.263256e-14,160.645,7.348958,12.951,2.506362,0,0,0,-8.881784e-16
naive,2026-01-24 04:45:00,1843,4.75,20.72203,3067.517,210.8939,8.211916,21.92508,1,1,2147.262,2146.944,1075.526,449.7492,1525.275,4,202.6758,4.613367,17.98587,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1071.419,14.2848,62.34532,8.21803,3.598549,7.640274,38.65071,19.28553,19.36518,470.3144,0,890.8738,0,-5.684342e-14,1.24345e-13,4.263256e-14,202.6758,4.613367,14.2848,0,500,0,0,-5.684342e-14
naive,2026-01-24 05:00:00,1844,5,20.77618,3052.747,290.9411,9.701421,16.83929,1,1,2136.923,2136.605,523.2469,289.8671,813.1139,2,0,0,13.11394,800,0,270.483,257.2966,0.1286483,0.2046279,0.3172331,0,250,0.3172331,1613.359,10.40972,62.28837,21.71994,8.439659,6.429568,38.46461,29.04045,9.424154,319.9855,0,621.9218,0,5.684342e-14,-7.993606e-15,4.263256e-14,269.2212,1.261761,10.40972,270.483,0,0,0,1.84297e-14
naive,2026-01-24 05:15:00,1845,5.25,20.76959,3108.94,365.971,0,20.13979,1,1,2176.258,2175.941,608.0896,314.2591,922.3488,2,109.3721,1.326324,11.65034,800,0,229.0245,200,0.1,0.1620159,0.3172331,0,250,0.3172331,1567.851,9.248548,62.2953,27.57447,0,10.89125,39.17265,28.22133,10.95132,344.3062,0,666.0961,0,0,-4.57967e-15,4.263256e-14,338.3965,0,9.248548,229.0245,0,1.326324,0,2.220446e-14
naive,2026-01-24 05:30:00,1846,5.5,20.6815,3061.635,455.5644,0,12.28513,1,1,2143.144,2142.827,1228.239,492.7921,1721.031,4,406.7826,1.136355,13.11188,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,914.5885,10.41802,62.38795,48.78176,0,1.867112,38.5766,16.46259,22.11401,509.5672,0,1033.097,0,5.684342e-14,1.24345e-13,4.263256e-14,406.7826,0,10.41802,0,500,1.136355,0,3.153033e-14
naive,2026-01-24 05:45:00,1847,5.75,20.80772,3076.887,544.4798,0,15.12112,1,1,2153.821,2153.504,521.9564,289.2982,811.2546,2,0,0,11.25456,800,0,487.7604,202.9773,0.1014886,0.2046279,0.3172331,0,250,0.3172331,1631.547,8.930926,62.2552,56.71941,0,6.190198,38.76878,29.36785,9.400925,319.7044,0,667.2128,0,0,4.884981e-14,4.263256e-14,487.7604,0,8.930926,489.4075,0,0,0,0
naive,2026-01-24 06:00:00,1848,6,21.00139,3050.441,620.4647,0,11.14546,1,1,2135.308,2134.991,956.8886,414.8546,1371.743,3,556.351,2.835452,12.55671,800,0,11.78119,200,0.1,0.1278118,0.3172331,0,250,0.3172331,1178.103,9.944771,62.05151,52.33249,0,1.200685,38.43555,21.20585,17.2297,436.2626,0,892.9909,0,1.705303e-13,3.608225e-16,4.263256e-14,568.1322,0,9.944771,11.78119,0,2.835452,0,1.953993e-14
naive,2026-01-24 06:15:00,1849,6.25,20.93645,3041.293,672.1818,0,16.46809,1,1,2128.905,2128.588,1407.001,544.6268,1951.628,4,633.5198,1.254869,16.85292,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,721.5867,13.35608,62.11981,38.662,0,3.112009,38.32029,12.98856,25.33172,558.1387,0,1113.084,0,-2.273737e-13,1.24345e-13,4.263256e-14,633.5198,0,13.35608,0,500,1.254869,0,-2.953193e-14
naive,2026-01-24 06:30:00,1850,6.5,21.04947,3094.804,708.7176,8.221849,15.69901,1,1,2166.363,2166.045,675.2988,333.9301,1009.229,3,193.0826,2.607345,13.53908,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1490.746,10.71759,62.00094,15.9656,5.614504,4.981421,38.99453,26.83344,12.16109,361.603,0,690.6805,0,-5.684342e-14,-7.993606e-15,4.263256e-14,692.752,2.607345,10.71759,499.6694,0,0,0,-1.687539e-14
naive,2026-01-24 06:45:00,1851,6.75,21.12986,3105.865,756.3407,9.044117,10.83915,1,1,2174.105,2173.788,1451.125,548.8754,2000,4,730.665,2.149378,16.47426,750.7114,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,722.6634,13.0305,58.10168,25.67577,6.89474,0,39.13389,13.00794,26.12595,561.8834,0,1114.587,0,-2.273737e-13,1.24345e-13,4.263256e-14,730.665,2.149378,10.83915,0,500,0,2.191344,0
naive,2026-01-24 07:00:00,1852,7,21.24039,3123.49,772.9959,5.801063,8.477575,1,1,2186.443,2186.125,718.3241,347.0678,1065.392,3,242.0911,0.6861851,22.6146,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1467.801,17.86728,61.80014,31.2353,5.114878,0,39.35597,26.42042,12.93554,373.4882,0,740.1553,0,-1.705303e-13,-7.993606e-15,4.263256e-14,741.7606,0.6861851,8.477575,499.6694,0,0,9.3897,1.44329e-14
naive,2026-01-24 07:15:00,1853,7.25,21.31427,3149.337,747.709,6.75107,15.51436,1,1,2204.536,2204.219,1454.499,545.5006,2000,4,749.5452,2.204859,32.90184,715.3481,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,749.7194,25.97554,55.19129,0,4.54621,0,39.68165,13.49495,26.1867,558.9956,0,1063.743,0,-2.273737e-13,1.24345e-13,4.263256e-14,747.709,2.204859,15.51436,0,500,1.836215,10.46118,0
naive,2026-01-24 07:30:00,1854,7.5,21.25258,3150.12,714.5254,0,19.8763,1,1,2205.084,2204.767,711.7579,346.3972,1058.155,3,223.3942,3.372939,31.38803,800,0,491.1312,202.1346,0.1010673,0.2046279,0.3172331,0,250,0.3172331,1493.009,24.79589,61.78731,0,0,0,39.69151,26.87416,12.81735,373.2714,0,677.0321,0,0,-7.993606e-15,4.263256e-14,714.5254,0,19.8763,499.6694,0,3.372939,4.919591,-5.018208e-14
naive,2026-01-24 07:45:00,1855,7.75,21.55251,3180.233,650.6973,1.644823,22.51825,1,1,2226.163,2225.846,1033.194,438.9932,1472.187,3,636.2143,1.453548,34.51904,800,0,8.410961,200,0.1,0.1272812,0.3172331,0,250,0.3172331,1192.653,27.1865,61.47187,6.072105,0.1912752,0,40.07094,21.46775,18.6032,460.461,0,862.5704,0,0,0,4.263256e-14,644.6252,1.453548,22.51825,8.410961,0,0,4.668248,3.463896e-14
naive,2026-01-24 08:00:00,1856,8,21.54331,3208.156,586.0116,176.4312,28.00479,1,1,2245.709,2245.392,1447.783,552.2166,2000,4,564.2846,354.2113,33.22333,548.2807,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,797.6085,26.16847,42.13643,21.72699,0,1.836321,40.42277,14.35695,26.06581,566.8858,0,1123.847,0,0,1.24345e-13,4.263256e-14,564.2846,176.4312,26.16847,0,500,177.7801,0,-1.136868e-13
naive,2026-01-24 08:15:00,1857,8.25,21.57063,3219.431,537.6034,186.4585,35.52756,1,1,2253.602,2253.285,782.536,404.1744,1186.71,3,0,348.1929,38.51754,800,0,485.97,203.4249,0.1017124,0.2046279,0.3172331,0,250,0.3172331,1470.749,30.33006,61.45281,51.63343,0,5.197499,40.56483,26.47348,14.09136,431.5323,0,882.9977,0,0,-7.993606e-15,4.263256e-14,485.97,186.4585,30.33006,499.6694,0,161.7344,0,0
naive,2026-01-24 08:30:00,1858,8.5,21.80948,3223.051,449.1316,183.6135,34.28409,1,1,2256.135,2255.818,1101.674,498.061,1599.735,4,393.4556,363.1067,43.17265,800,0,13.57139,200,0.1,0.1280937,0.3172331,0,250,0.3172331,1154.144,33.91316,61.2016,42.10461,0,0.3709314,40.61044,20.7746,19.83584,518.899,0,1041.577,0,-2.273737e-13,-6.938894e-16,4.263256e-14,407.027,183.6135,33.91316,13.57139,0,179.4933,0,0
naive,2026-01-24 08:45:00,1859,8.75,21.99576,3243.735,374.5608,190.1501,28.89291,1,1,2270.615,2270.298,1418.392,581.6079,2000,4,331.9286,373.6548,47.36394,747.0526,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,851.9055,37.13494,56.96807,42.63219,0,0,40.87107,15.3343,25.53677,596.9422,0,1203.336,0,0,1.24345e-13,4.263256e-14,331.9286,190.1501,28.89291,0,500,183.5047,8.242029,0
naive,2026-01-24 09:00:00,1860,9,22.06477,3282.242,308.8782,192.469,37.81968,1,1,2297.57,2297.252,654.7715,347.8496,1002.621,3,0,150.6341,51.98701,800,0,313.5018,246.5419,0.123271,0.2046279,0.3172331,0,250,0.3172331,1642.481,40.73088,60.9331,37.21135,0,0,41.35625,29.56466,11.7916,377.4142,0,750.4683,0,-5.684342e-14,-7.993606e-15,4.263256e-14,271.6668,192.469,37.81968,499.6694,0,0,2.911205,0
naive,2026-01-24 09:15:00,1861,9.25,22.16252,3289.508,271.5767,201.2361,38.99874,1,1,2302.656,2302.339,852.0181,430.2672,1282.285,3,38.15054,387.075,57.05986,800,0,186.0124,200,0.1,0.1552438,0.3172331,0,250,0.3172331,1450.321,44.66074,60.83029,47.41379,0,0,41.44781,26.10577,15.34204,456.373,0,926.1007,0,1.705303e-13,3.219647e-15,4.263256e-14,224.1629,201.2361,38.99874,186.0124,0,185.8389,5.662003,1.136868e-13
naive,2026-01-24 09:30:00,1862,9.5,22.33478,3300.877,210.9657,194.5166,39.68809,1,1,2310.614,2310.297,1356.185,577.0629,1933.248,4,172.5366,390.4991,70.2125,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,954.1115,54.85856,60.64912,38.42907,0,0,41.59105,17.17401,24.41705,594.237,0,1186.534,0,1.136868e-13,1.24345e-13,4.263256e-14,172.5366,194.5166,39.68809,0,500,195.9825,15.17046,8.526513e-14
naive,2026-01-24 09:45:00,1863,9.75,22.47881,3283.047,157.1725,195.5715,45.99888,1,1,2298.133,2297.815,595.9782,321.9306,917.9088,2,0,41.84762,76.06119,800,0,298.9693,250.175,0.1250875,0.2046279,0.3172331,0,250,0.3172331,1701.837,59.34062,60.49764,11.92709,0,0,41.36639,30.63307,10.73332,352.5637,0,657.6417,0,0,-7.993606e-15,4.263256e-14,145.2454,195.5715,45.99888,499.6694,0,0,13.34174,2.842171e-14
naive,2026-01-24 10:00:00,1864,10,22.77107,3326.357,128.2104,202.2445,58.49092,1,1,2328.45,2328.133,794.1317,409.2864,1203.418,3,0,323.2773,80.1407,800,0,125.8182,218.6811,0.1093406,0.1575316,0.3172331,0,250,0.3172331,1534.001,62.33595,60.19025,2.392226,0,0,41.9121,27.61202,14.30008,436.8984,0,810.2093,0,-1.705303e-13,-4.235501e-14,4.263256e-14,125.8182,202.2445,58.49092,200.5426,0,121.0328,3.845028,0
naive,2026-01-24 10:15:00,1865,10.25,22.83242,3327.641,99.59147,206.6005,55.22979,1,1,2329.348,2329.031,875.587,441.6243,1317.211,3,30.02416,400.9994,86.1878,800,0,69.56731,201.2549,0.1006274,0.1377003,0.3172331,0,250,0.3172331,1453.444,66.99728,60.12573,0,0,0,41.92827,26.16199,15.76628,467.7863,0,867.9311,0,5.684342e-14,-6.317169e-14,4.263256e-14,99.59147,206.6005,55.22979,74.58677,0,194.3989,11.76749,5.684342e-14
naive,2026-01-24 10:30:00,1866,10.5,23.09946,3369.998,106.8498,201.1478,70.38131,1,1,2358.999,2358.681,932.3339,459.2239,1391.558,3,92.37494,404.0947,95.08813,800,0,4.892727,200,0.1,0.1267272,0.3172331,0,250,0.3172331,1426.348,73.71273,59.84487,9.582183,0,0,42.46198,25.67426,16.78772,484.8981,0,919.0001,0,-5.684342e-14,-4.163336e-16,4.263256e-14,97.26767,201.1478,70.38131,4.892727,0,202.9469,3.33142,0
naive,2026-01-24 10:45:00,1867,10.75,23.5214,3397.116,102.2748,206.3215,83.91674,1,1,2377.981,2377.664,1334.319,575.9249,1910.244,4,101.0693,407.42,101.7547,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1043.345,78.53723,59.40109,1.205457,0,5.379514,42.80366,18.7802,24.02345,595.6551,0,1126.563,0,0,1.24345e-13,4.263256e-14,101.0693,206.3215,78.53723,0,500,201.0984,0,-2.842171e-14
naive,2026-01-24 11:00:00,1868,11,23.77049,3439.992,77.44847,213.4131,91.6093,1,1,2407.994,2407.677,600.4941,323.9214,924.4156,2,0,11.6984,112.7172,800,0,279.1631,255.1266,0.1275633,0.2046279,0.3172331,0,250,0.3172331,1807.183,86.77376,59.13912,0,0,4.83554,43.34389,32.52929,10.8146,357.3088,0,648.0861,0,5.684342e-14,-6.483702e-14,4.263256e-14,77.44847,213.4131,86.77376,499.6694,0,0,0,0
naive,2026-01-24 11:15:00,1869,11.25,23.87954,3456.224,89.41863,208.2163,96.64095,1,1,2419.357,2419.04,803.1799,413.2753,1216.455,3,0,289.5743,126.8808,800,0,89.41863,232.7318,0.1163659,0.1606495,0.3172331,0,250,0.3172331,1615.86,97.56676,59.02443,0,0,0,43.54842,29.08548,14.46295,442.3607,0,818.319,0,-5.684342e-14,2.309264e-14,4.263256e-14,89.41863,208.2163,96.64095,220.3457,0,81.35793,0.9258098,0
naive,2026-01-24 11:30:00,1870,11.5,24.01282,3439.457,67.87278,213.5844,100.2737,1,1,2407.62,2407.303,865.9131,440.9311,1306.844,3,0,374.7466,132.0976,800,0,67.87278,215.7269,0.1078635,0.1465478,0.3172331,0,250,0.3172331,1541.39,101.4374,58.88424,0,0,0,43.33716,27.74501,15.59215,468.6761,0,871.1075,0,5.684342e-14,3.952394e-14,4.263256e-14,67.87278,213.5844,100.2737,130.7805,0,161.1622,1.163713,0
naive,2026-01-24 11:45:00,1871,11.75,24.24722,3507.261,63.36427,205.4017,113.0851,1,1,2455.083,2454.766,939.7803,467.1125,1406.893,3,53.65675,410.6792,142.5567,800,0,9.707522,213.2661,0.106633,0.1358401,0.3172331,0,250,0.3172331,1514.985,109.2016,58.63772,0,0,3.883472,44.19149,27.26974,16.92175,495.0778,0,924.1882,0,0,3.999578e-14,4.263256e-14,63.36427,205.4017,109.2016,62.77186,0,205.2776,0,0
naive,2026-01-24 12:00:00,1872,12,24.39373,3536.22,79.86767,204.5181,115.1979,1,1,2475.354,2475.036,948.2487,469.8798,1418.129,3,61.77698,411.963,144.3885,800,0,18.0907,208.7098,0.1043549,0.1342905,0.3172331,0,250,0.3172331,1526.788,110.4356,58.48363,0,0,4.762335,44.55637,27.48218,17.07419,498.2175,0,930.6409,0,1.705303e-13,-3.16136e-14,4.263256e-14,79.86767,204.5181,110.4356,52.93005,0,207.445,0,0
naive,2026-01-24 12:15:00,1873,12.25,24.78115,3530.766,60.90061,217.485,118.8288,1,1,2471.536,2471.219,971.106,478.6929,1449.799,3,72.39805,414.7326,162.6683,800,0,0,208.677,0.1043385,0.1314215,0.3172331,0,250,0.3172331,1500.113,123.9127,58.07616,0,0,0,44.48765,27.00203,17.48562,505.695,0,946.0543,0,-1.136868e-13,1.987299e-14,4.263256e-14,60.90061,217.485,118.8288,34.70793,0,208.745,5.083953,0
naive,2026-01-24 12:30:00,1874,12.5,24.76347,3510.753,81.51584,215.0979,131.4717,1,1,2457.527,2457.21,967.9125,479.1921,1447.105,3,56.36706,417.9963,172.7413,800,0,25.14879,202.3569,0.1011785,0.1314008,0.3172331,0,250,0.3172331,1489.297,131.6102,58.09475,0,0,0,44.23549,26.80735,17.42814,505.9995,0,946.6424,0,0,-3.080869e-14,4.263256e-14,81.51584,215.0979,131.4717,34.57653,0,202.8984,0.1385098,0
naive,2026-01-24 12:45:00,1875,12.75,25.19785,3485.835,70.30775,207.6236,150.6665,1,1,2440.085,2439.767,996.5987,487.8528,1484.452,3,89.87103,410.5659,184.0146,800,0,0,202.3251,0.1011625,0.1274212,0.3172331,0,250,0.3172331,1443.169,139.5598,57.6379,0,0,11.10664,445.4142,263.4367,181.9775,753.3169,0,1441.791,0,0,3.93019e-14,4.263256e-14,70.30775,207.6236,139.5598,9.300317,0,222.5056,0,2.842171e-14
naive,2026-01-24 13:00:00,1876,13,25.14786,3530.153,47.72013,212.9074,151.7556,1,1,2471.107,2470.79,1009.223,493.2422,1502.466,4,91.35143,411.9383,199.1758,800,0,0,202.2932,0.1011466,0.1274011,0.3172331,0,250,0.3172331,1461.567,151.138,57.69048,0,0,0.6175407,450.6248,266.5275,184.0972,759.8824,0,1454.863,0,5.684342e-14,5.132006e-14,4.263256e-14,47.72013,212.9074,151.138,9.172916,0,242.6622,0,2.842171e-14
naive,2026-01-24 13:15:00,1877,13.25,25.35402,3521.839,68.97124,214.2655,160.1412,1,1,2465.287,2464.97,1028.243,499.6696,1527.912,4,107.806,411.0115,209.0949,800,0,0,202.2614,0.1011307,0.1273811,0.3172331,0,250,0.3172331,1436.727,158.3199,57.47365,0,0,1.821282,451.4303,263.0858,188.3445,763.0889,0,1461.52,0,1.136868e-13,-1.687539e-14,4.263256e-14,68.97124,214.2655,158.3199,9.045535,0,235.5807,0,0
naive,2026-01-24 13:30:00,1878,13.5,25.41813,3528.583,86.43928,217.7921,170.5398,1,1,2470.008,2469.691,1039.899,503.7921,1543.691,4,116.3476,406.1471,221.1964,800,0,0,202.2295,0.1011148,0.127361,0.3172331,0,250,0.3172331,1429.792,167.3693,57.40622,0,0,3.1705,452.8796,262.1544,190.7252,766.5278,0,1468.474,0,1.136868e-13,1.976197e-14,4.263256e-14,86.43928,217.7921,167.3693,8.918174,0,218.2634,0,2.842171e-14
naive,2026-01-24 13:45:00,1879,13.75,25.72423,3545.856,83.45379,212.4974,184.5164,1,1,2482.099,2481.782,1058.777,511.3235,1570.1,4,122.9961,409.2472,237.8571,800,0,0,202.1977,0.1010989,0.127341,0.3172331,0,250,0.3172331,1423.005,179.3933,57.08428,0,0,5.123144,457.9236,262.5309,195.3928,774.7996,0,1485.379,0,0,5.245804e-15,4.263256e-14,83.45379,212.4974,179.3933,8.790833,0,236.2921,0,-2.842171e-14
naive,2026-01-24 14:00:00,1880,14,25.81308,3545.266,91.78055,210.7451,187.0042,1,1,2481.686,2481.369,1065.668,515.0693,1580.737,4,117.0457,412.0901,251.6015,800,0,0,202.1659,0.1010829,0.1273209,0.3172331,0,250,0.3172331,1415.701,189.5806,56.99084,0,0,0,458.6744,261.6551,197.0193,776.7244,0,1489.334,0,-1.136868e-13,1.112999e-14,4.263256e-14,91.78055,210.7451,187.0042,8.663512,0,226.6102,2.576353,2.842171e-14
naive,2026-01-24 14:15:00,1881,14.25,25.84759,3548.681,76.68489,204.4839,191.9048,1,1,2484.077,2483.759,1058.613,514.038,1572.65,4,99.56838,416.3054,256.7767,800,0,0,202.1341,0.101067,0.1273009,0.3172331,0,250,0.3172331,1425.147,193.4092,56.95454,0,0,0,459.4386,263.5859,195.8527,777.6238,0,1491.174,0,-3.410605e-13,-4.746203e-15,4.263256e-14,76.68489,204.4839,191.9048,8.536211,0,234.705,1.504366,0
naive,2026-01-24 14:30:00,1882,14.5,25.97745,3533.297,93.21475,206.6663,201.3184,1,1,2473.308,2472.991,1071.679,517.8924,1589.572,4,115.5909,410.586,263.3949,800,0,0,202.1022,0.1010511,0.1272808,0.3172331,0,250,0.3172331,1401.312,198.1205,56.81796,0,0,3.197892,458.6587,259.864,198.7947,778.3495,0,1492.779,0,-2.273737e-13,2.930989e-14,4.263256e-14,93.21475,206.6663,198.1205,8.40893,0,226.2959,0,-2.842171e-14
naive,2026-01-24 14:45:00,1883,14.75,26.08805,3539.618,123.7566,205.6514,194.8414,1,1,2477.733,2477.416,1069.168,517.4918,1586.66,4,109.6525,406.888,270.1194,800,0,8.281669,200,0.1,0.1272608,0.3172331,0,250,0.3172331,1408.248,202.9396,56.70164,5.822366,0,0,460.5182,261.7407,198.7775,779.2325,0,1504.719,0,-1.136868e-13,3.053113e-16,4.263256e-14,117.9342,205.6514,194.8414,8.281669,0,201.2366,8.098146,-1.136868e-13
naive,2026-01-24 15:00:00,1884,15,25.98994,3549.641,104.6055,207.7272,197.7298,1,1,2484.748,2484.431,1403.678,596.3221,2000,4,123.2006,404.3399,274.4549,698.0047,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1080.753,206.4122,49.56254,0,0,0,460.8977,200.4697,260.428,796.7917,0,1537.826,0,2.273737e-13,1.24345e-13,4.263256e-14,104.6055,207.7272,197.7298,0,500,215.2077,8.682315,1.705303e-13
naive,2026-01-24 15:15:00,1885,15.25,26.19424,3527.327,94.56308,200.1308,197.8439,1,1,2469.129,2468.812,725.4654,379.0149,1104.48,3,0,29.76389,274.7164,800,0,264.93,258.6849,0.1293424,0.2046279,0.3172331,0,250,0.3172331,1743.346,206.1598,56.58995,0,0,0,459.9175,324.7281,135.1894,703.743,0,1343.822,0,-5.684342e-14,1.056932e-13,4.263256e-14,94.56308,200.1308,197.8439,499.6694,0,0,8.315904,2.842171e-14
naive,2026-01-24 15:30:00,1886,15.5,26.01488,3517.308,99.13032,204.5595,194.0779,1,1,2462.115,2461.798,894.467,453.5191,1347.986,3,0,280.569,267.4171,800,0,99.13032,233.8615,0.1169308,0.1628901,0.3172331,0,250,0.3172331,1567.331,201.0658,56.77859,0,0,0,456.932,290.8733,166.0586,744.3924,0,1424.909,0,0,8.243406e-15,4.263256e-14,99.13032,204.5595,194.0779,234.5765,0,76.00944,6.987968,0
naive,2026-01-24 15:45:00,1887,15.75,26.29101,3489.247,134.9044,203.9239,199.1867,1,1,2442.473,2442.156,951.1602,478.5123,1429.673,3,0,366.7101,262.9625,800,0,105.7914,207.3769,0.1036884,0.1472592,0.3172331,0,250,0.3172331,1490.996,197.1356,56.48817,29.11298,0,2.051164,455.8564,278.2753,177.5811,757.1704,0,1501.011,0,-1.136868e-13,-1.620926e-14,4.263256e-14,105.7914,203.9239,197.1356,135.2989,0,162.7861,0,0
naive,2026-01-24 16:00:00,1888,16,26.35535,3478.362,136.2539,199.5103,194.2991,1,1,2434.853,2434.536,1031.172,503.2133,1534.385,4,88.86995,390.9919,254.5231,800,0,29.37695,200,0.1,0.1305822,0.3172331,0,250,0.3172331,1403.365,190.6778,56.42051,18.00703,0,3.62127,455.0352,262.2664,192.7688,766.1565,0,1499.902,0,1.136868e-13,1.748601e-15,4.263256e-14,118.2469,199.5103,190.6778,29.37695,0,191.4816,0,0
naive,2026-01-24 16:15:00,1889,16.25,26.57309,3492.464,158.0066,201.1888,187.4076,1,1,2444.725,2444.407,1405.73,594.27,2000,4,154.2731,390.6178,247.1079,708.0012,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1038.677,184.6922,49.72956,3.733532,0,2.715431,458.9343,194.985,263.9493,789.7648,0,1530.024,0,0,1.24345e-13,4.263256e-14,154.2731,201.1888,184.6922,0,500,189.429,0,2.842171e-14
naive,2026-01-24 16:30:00,1890,16.5,26.57262,3476.403,179.177,197.1267,182.8265,1,1,2433.482,2433.165,717.7875,375.6301,1093.418,3,0,53.18442,240.2332,800,0,309.8588,247.4527,0.1237263,0.2046279,0.3172331,0,250,0.3172331,1715.378,179.5549,56.19199,13.2605,0,3.271642,456.8194,322.015,134.8044,698.2593,0,1356.177,0,-1.136868e-13,-7.993606e-15,4.263256e-14,165.9165,197.1267,179.5549,499.6694,0,0,0,-2.842171e-14
naive,2026-01-24 16:45:00,1891,16.75,26.53365,3441.631,206.6398,198.9601,181.8366,1,1,2409.142,2408.825,953.7923,477.8561,1431.648,3,15.26955,381.7589,234.62,800,0,189.6548,200,0.1,0.1558173,0.3172331,0,250,0.3172331,1455.033,175.4326,56.23298,1.715482,0,6.40401,451.8865,272.9227,178.9638,751.9801,0,1443.657,0,1.136868e-13,7.549517e-15,4.263256e-14,204.9244,198.9601,175.4326,189.6548,0,182.7988,0,0
naive,2026-01-24 17:00:00,1892,17,26.66917,3417.418,243.3491,192.3835,178.0108,1,1,2392.193,2391.875,1416.646,583.3543,2000,4,245.8357,376.1791,235.3389,642.6463,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,975.2296,175.715,45.0579,0,0,2.295778,449.9655,183.4383,266.5272,767.2243,0,1483.759,0,-2.273737e-13,1.24345e-13,4.263256e-14,243.3491,192.3835,175.715,0,500,186.2822,0,-1.136868e-13
naive,2026-01-24 17:15:00,1893,17.25,26.62769,3369.504,307.0733,188.8354,168.4282,1,1,2358.653,2358.336,799.5895,411.6925,1211.282,3,0,182.285,228.9969,800,0,312.1837,246.8714,0.1234357,0.2046279,0.3172331,0,250,0.3172331,1558.746,171.0558,56.13407,1.439988,0,0,443.2763,292.9448,150.3315,704.6373,0,1348.608,0,5.684342e-14,-7.993606e-15,4.263256e-14,305.6333,188.8354,168.4282,499.6694,0,0,2.627602,0
naive,2026-01-24 17:30:00,1894,17.5,26.44697,3347.017,357.4046,185.4632,154.2835,1,1,2342.912,2342.595,1067.372,508.73,1576.102,4,176.6497,374.6342,224.8179,800,0,180.7549,201.6438,0.1008219,0.1554513,0.3172331,0,250,0.3172331,1275.223,168.2592,56.32414,0,0,0,438.6791,238.7685,199.9106,747.4985,0,1431.632,0,-5.684342e-14,-5.404011e-14,4.263256e-14,357.4046,185.4632,154.2835,187.3303,0,189.171,13.97562,0
naive,2026-01-24 17:45:00,1895,17.75,26.44395,3363.257,447.7157,180.8987,149.6451,1,1,2354.28,2353.963,1232.883,554.0615,1786.944,4,408.9478,369.3417,208.655,800,0,6.448337,200,0.1,0.1269722,0.3172331,0,250,0.3172331,1121.08,156.1675,56.32732,32.31959,0,0,440.7802,209.8942,230.886,763.9557,0,1520.294,0,-2.273737e-13,2.775558e-17,4.263256e-14,415.3961,180.8987,149.6451,6.448337,0,188.4431,6.522316,5.684342e-14
naive,2026-01-24 18:00:00,1896,18,26.25821,3379.32,494.7201,0,139.1751,1,1,2365.524,2365.206,1417.246,566.869,1984.115,4,484.5125,4.109667,195.4924,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,947.9608,146.6064,56.52267,10.20758,0,0,441.1976,176.8057,264.3919,743.6747,0,1441.369,0,2.273737e-13,1.24345e-13,4.263256e-14,484.5125,0,139.1751,0,500,4.109667,7.431326,-4.352074e-14
naive,2026-01-24 18:15:00,1897,18.25,26.2374,3307.73,576.1559,2.523,133.9996,1,1,2315.411,2315.094,683.9876,354.6754,1038.663,3,50.89242,7.120549,180.6501,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1631.106,135.5057,56.54456,25.59404,0,0,431.6667,304.0904,127.5763,658.7657,0,1298.069,0,-5.684342e-14,-7.993606e-15,4.263256e-14,550.5619,2.523,133.9996,499.6694,0,4.597549,1.506179,-3.375078e-14
naive,2026-01-24 18:30:00,1898,18.5,26.38259,3307.184,638.5857,0,125.4038,1,1,2315.029,2314.712,1443.005,556.9949,2000,4,608.644,4.696915,174.0138,712.6453,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,871.7064,130.3258,50.23424,29.9417,0,0,432.8843,162.9993,269.885,719.9942,0,1435.124,0,-2.273737e-13,1.24345e-13,4.263256e-14,608.644,0,125.4038,0,500,4.696915,4.922022,-1.527667e-13
naive,2026-01-24 18:45:00,1899,18.75,26.45622,3290.947,664.4075,10.5475,120.726,1,1,2303.663,2303.346,753.4042,371.8872,1125.291,3,163.4554,1.47807,160.3579,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1549.942,120.0039,56.31441,1.282602,9.069432,0.7221157,431.4124,290.2612,141.1512,662.2837,0,1279.071,0,5.684342e-14,-7.993606e-15,4.263256e-14,663.1249,1.47807,120.0039,499.6694,0,0,0,1.865175e-14
naive,2026-01-24 19:00:00,1900,19,26.38865,3227.976,714.6861,6.402648,117.116,1,0,2259.583,2259.266,1451.966,548.0338,2000,4,686.5254,6.996665,143.1203,663.3577,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,807.2995,107.1815,46.75467,28.16079,0,9.934531,422.5693,150.9748,271.5946,700.8664,0,1397.711,0,-2.273737e-13,1.24345e-13,4.263256e-14,686.5254,6.402648,107.1815,0,500,0.5940165,0,-1.465494e-13
naive,2026-01-24 19:15:00,1901,19.25,26.28526,3226.29,743.1956,0,102.554,0,0,2258.403,2258.086,778.3072,375.6757,1153.983,3,223.8961,9.000347,121.0865,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1479.779,90.78071,56.49422,19.63006,0,11.77328,421.4522,276.1491,145.3031,0,654.0219,3567.426,0,-1.136868e-13,-7.993606e-15,4.263256e-14,723.5656,0,90.78071,499.6694,0,9.000347,0,-1.776357e-15
naive,2026-01-24 19:30:00,1902,19.5,26.14892,3220.99,739.423,0,98.21607,0,0,2254.693,2254.376,1457.78,542.2196,2000,4,740.2152,6.430986,116.8974,636.4564,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,796.5952,87.76758,45.05922,0,0,10.44849,419.5856,148.2419,271.3437,0,692.4058,3757.54,0,-2.273737e-13,1.24345e-13,4.263256e-14,739.423,0,87.76758,0,500,7.223197,0,1.056932e-13
naive,2026-01-24 19:45:00,1903,19.75,25.95833,3220.504,723.6978,0,84.02704,0,0,2254.353,2254.036,774.3057,372.3883,1146.694,3,236.7016,1.626907,108.3655,800,0,486.9961,203.1683,0.1015842,0.2046279,0.3172331,0,250,0.3172331,1479.73,81.52697,56.83807,0,0,2.500066,417.8919,274.2992,143.5927,0,647.151,3495.388,0,-1.136868e-13,-7.993606e-15,4.263256e-14,723.6978,0,81.52697,499.6694,0,1.626907,0,4.485301e-14
naive,2026-01-24 20:00:00,1904,20,25.88536,3170.804,709.5935,0,80.28828,0,0,2219.563,2219.245,1124.583,472.9077,1597.49,4,689.7979,4.830596,102.8617,800,0,12.54538,200,0.1,0.1279321,0.3172331,0,250,0.3172331,1094.663,77.44637,56.91482,7.250277,0,2.84191,410.8315,202.6174,208.2141,0,676.0511,3666.758,0,-5.684342e-14,8.604228e-16,4.263256e-14,702.3433,0,77.44637,12.54538,0,4.830596,0,-5.417888e-14
naive,2026-01-24 20:15:00,1905,20.25,25.73291,3147.616,667.767,0,65.50722,0,0,2203.331,2203.014,1445.112,554.8885,2000,4,655.2432,1.053804,97.15691,746.5461,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,757.9027,73.26959,53.26154,12.52376,0,0,406.5652,139.8504,266.7148,0,694.7389,3782.748,0,-2.273737e-13,1.24345e-13,4.263256e-14,655.2432,0,65.50722,0,500,1.053804,7.762376,-1.607603e-13
naive,2026-01-24 20:30:00,1906,20.5,25.5402,3149.228,624.5054,0,56.42053,0,0,2204.46,2204.142,667.5733,340.3302,1007.904,3,110.6515,4.255598,92.99644,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1536.569,70.2754,57.27784,14.18448,0,0,405.1884,282.4275,122.7609,0,622.7577,3385.198,0,0,-7.993606e-15,4.263256e-14,610.3209,0,56.42053,499.6694,0,4.255598,13.85487,1.776357e-15
naive,2026-01-24 20:45:00,1907,20.75,25.42216,3098.599,570.5719,0,45.43926,0,0,2169.019,2168.702,1380.359,543.4431,1923.802,4,544.7367,1.474483,77.5905,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,788.3434,58.70673,57.40198,25.83518,0,0,397.7252,144.5557,253.1695,0,687.9988,3763.982,0,0,1.24345e-13,4.263256e-14,544.7367,0,45.43926,0,500,1.474483,13.26748,1.221245e-14
naive,2026-01-24 21:00:00,1908,21,24.99601,3131.923,522.1017,1.648445,44.3222,0,0,2192.346,2192.029,564.3065,307.9682,872.2747,2,0,0,72.27466,800,0,482.8676,204.2005,0.1021002,0.2046279,0.3172331,0,250,0.3172331,1627.722,54.93105,57.85018,39.56409,1.31845,0,39.46222,29.299,10.16323,0,337.2672,1860.41,0,5.684342e-14,-7.993606e-15,4.263256e-14,482.5376,0.329995,44.3222,482.8676,0,0,10.60885,-9.769963e-15
naive,2026-01-24 21:15:00,1909,21.25,25.0812,3129.077,444.5485,0,41.62043,0,0,2190.354,2190.037,878.0404,397.635,1275.675,3,408.9015,2.146441,64.62739,800,0,16.67325,200,0.1,0.128582,0.3172331,0,250,0.3172331,1311.996,49.07484,57.76058,18.97374,0,0,398.894,238.9328,159.9612,0,636.5678,3468.872,0,1.705303e-13,-8.049117e-16,4.263256e-14,425.5748,0,41.62043,16.67325,0,2.146441,7.454406,2.753353e-14
naive,2026-01-24 21:30:00,1910,21.5,24.98157,3105.028,367.5625,0,30.8017,0,0,2173.519,2173.202,1214.191,493.7429,1707.934,4,346.7306,3.030156,58.17299,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,959.0112,44.22005,57.86537,20.8319,0,0,39.12335,17.2622,21.86115,0,511.0051,2781.364,0,5.684342e-14,1.24345e-13,4.263256e-14,346.7306,0,30.8017,0,500,3.030156,13.41834,-4.796163e-14
naive,2026-01-24 21:45:00,1911,21.75,24.60992,3128.794,332.2995,1.840261,30.37205,0,0,2190.156,2189.839,551.7866,302.4488,854.2354,2,0,0,54.23539,800,0,300.7667,249.7257,0.1248628,0.2046279,0.3172331,0,250,0.3172331,1638.052,41.38815,58.25625,33.37307,0,0,39.42281,29.48494,9.937869,0,331.9337,1817.666,0,-5.684342e-14,-7.993606e-15,4.263256e-14,298.9265,1.840261,30.37205,301.4446,0,0,11.01609,-2.731149e-14
naive,2026-01-24 22:00:00,1912,22,24.43033,3143.148,269.1779,0,26.53942,0,0,2200.204,2199.886,599.7641,315.9854,915.7496,2,64.00684,2.003277,49.73948,800,0,198.7454,200,0.1,0.1572486,0.3172331,0,250,0.3172331,1600.122,38.02869,58.44514,6.425662,0,0,39.60366,28.8022,10.80146,0,344.7876,1841.666,0,0,2.248202e-15,4.263256e-14,262.7523,0,26.53942,198.7454,0,2.003277,11.48927,2.264855e-14
naive,2026-01-24 22:15:00,1913,22.25,24.08283,3114.651,245.9421,0,30.97917,0,0,2180.256,2179.939,1099.786,459.0321,1558.818,4,214.5466,0.7543369,43.51711,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1080.153,33.3923,58.81062,31.3955,0,0,39.2446,19.44275,19.80186,0,478.4748,2619.607,0,5.684342e-14,1.24345e-13,4.263256e-14,214.5466,0,30.97917,0,500,0.7543369,2.413137,3.819167e-14
naive,2026-01-24 22:30:00,1914,22.5,23.80919,3077.281,204.0067,0.9078164,25.88603,0,0,2154.096,2153.779,540.9556,297.6739,838.6295,2,0,0,38.62951,800,0,172.4028,281.8167,0.1409083,0.2046279,0.3172331,0,250,0.3172331,1612.824,29.72643,59.09842,32.31207,0.1997107,0,38.77374,29.03082,9.742911,0,326.7048,1786.473,0,0,-9.325873e-14,4.263256e-14,171.6947,0.7081057,25.88603,172.4028,0,0,3.840406,4.884981e-15
naive,2026-01-24 22:45:00,1915,22.75,23.48622,3088.477,163.2813,0,21.06721,0,0,2161.934,2161.616,535.8363,295.4171,831.2533,2,0,0,31.25333,800,0,146.8924,245.0492,0.1225246,0.1774558,0.3172331,0,250,0.3172331,1625.78,24.13102,59.4381,16.38897,0,0,38.91481,29.26404,9.650763,0,324.6811,1747.149,0,-5.684342e-14,-7.494005e-15,4.263256e-14,146.8924,0,21.06721,149.3334,0,0,3.063809,0
naive,2026-01-24 23:00:00,1916,23,23.42014,3144.258,153.0604,0.1225596,21.53321,0,1,2200.981,2200.664,535.0561,295.0732,830.1293,2,0,0,30.1293,800,0,140.5311,209.8779,0.1049389,0.1543039,0.3172331,0,250,0.3172331,1665.607,23.27907,59.5076,12.65186,0,0,39.61765,29.98093,9.636721,0,325.0541,1742.676,0,0,2.700618e-14,4.263256e-14,140.4085,0.1225596,21.53321,143.6987,0,0,1.745862,-1.0561e-14
naive,2026-01-24 23:15:00,1917,23.25,22.95806,3127.521,144.0016,0,16.47087,1,1,2189.264,2188.947,595.2243,311.9143,907.1387,2,81.40538,2.380633,23.35264,800,0,39.37932,200,0.1,0.132157,0.3172331,0,250,0.3172331,1593.723,18.12949,59.99358,23.2169,0,0,39.40676,28.68701,10.71975,340.6014,0,653.7591,0,5.684342e-14,6.106227e-16,4.263256e-14,120.7847,0,16.47087,39.37932,0,2.380633,1.658615,3.552714e-15
naive,2026-01-24 23:30:00,1918,23.5,22.70214,3098.663,148.6183,0,20.77297,1,1,2169.064,2168.747,998.4166,427.6545,1426.071,3,102.6509,0.03452027,23.38558,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1170.33,18.20293,60.26275,45.96734,0,2.570031,39.04316,21.06595,17.97721,449.1671,0,909.8324,0,-5.684342e-14,1.24345e-13,4.263256e-14,102.6509,0,18.20293,0,500,0.03452027,0,4.765632e-14
naive,2026-01-24 23:45:00,1919,23.75,22.27832,3056.57,116.7509,0,10.24551,1,1,2139.599,2139.282,531.6385,293.5665,825.205,2,0,0,25.20495,800,0,101.2772,299.5981,0.149799,0.2046279,0.3172331,0,250,0.3172331,1607.644,19.70456,60.7085,15.47372,0,0,38.51279,28.93758,9.575203,322.5041,0,603.4032,0,5.684342e-14,6.306067e-14,4.263256e-14,101.2772,0,10.24551,101.3272,0,0,9.459052,0
naive,2026-01-25 00:00:00,1920,0,22.07012,3068.867,138.941,0,22.53505,1,1,2148.207,2147.89,525.2801,290.7634,816.0435,2,0,0,16.0435,800,0,96.9732,275.3076,0.1376538,0.1886525,0.3172331,0,250,0.3172331,1622.61,12.56911,60.92747,41.96782,0,9.965946,38.66773,29.20698,9.460752,321.6821,0,647.2152,0,0,-6.428191e-14,4.263256e-14,96.9732,0,12.56911,97.08745,0,0,0,0
