controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-25 00:15:00,1921,0.25,21.82494,3028.124,121.4137,4.570374,15.3256,1,1,2119.687,2119.369,524.5684,290.4497,815.0181,2,0,0,15.01807,800,0,101.4142,249.9107,0.1249553,0.1733572,0.3172331,0,250,0.3172331,1594.801,11.7952,61.18534,22.05474,2.515092,3.530405,38.15436,28.70642,9.447942,319.7596,0,613.0687,0,0,-6.300516e-14,4.263256e-14,99.35893,2.055282,11.7952,101.4142,0,0,0,5.329071e-15
naive,2026-01-25 00:30:00,1922,0.5,21.4414,3041.62,109.6073,8.326277,13.89392,1,1,2129.134,2128.817,523.3444,289.91,813.2544,2,0,0,13.25441,800,0,109.7076,222.4444,0.1112222,0.1573651,0.3172331,0,250,0.3172331,1605.472,10.45069,61.58872,0,8.225946,3.443236,38.32441,28.8985,9.425909,319.393,0,583.6884,0,0,1.887379e-14,4.263256e-14,109.6073,0.1003315,10.45069,120.6551,0,0,0,6.328271e-15
naive,2026-01-25 00:45:00,1923,0.75,21.43419,3049.392,105.0296,0,20.50933,1,1,2134.574,2134.257,535.1368,293.4062,828.543,2,14.3118,0.6123279,13.61885,800,0,89.63771,200,0.1,0.14007,0.3172331,0,250,0.3172331,1599.12,10.73882,61.59631,1.080084,0,9.770503,38.42234,28.78417,9.638172,323.8486,0,580.2644,0,-1.136868e-13,-6.133982e-15,4.263256e-14,103.9495,0,10.73882,89.63771,0,0.6123279,0,3.330669e-15
naive,2026-01-25 01:00:00,1924,1,21.44469,3048.765,107.96,0,20.63835,1,1,2134.135,2133.818,974.3253,419.54,1393.865,3,81.58324,4.693429,7.588682,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1159.493,5.983239,61.58526,26.37674,0,14.65511,38.41443,20.87087,17.54357,442.8986,0,862.0136,0,1.705303e-13,1.24345e-13,4.263256e-14,81.58324,0,5.983239,0,500,4.693429,0,2.664535e-15
naive,2026-01-25 01:15:00,1925,1.25,21.18097,3035.688,97.7889,0,27.43746,1,1,2124.982,2124.664,525.4218,290.8259,816.2476,2,0,0,16.24762,800,0,90.46755,302.3005,0.1511502,0.2046279,0.3172331,0,250,0.3172331,1599.243,12.84459,61.86263,7.321353,0,14.59287,38.24967,28.78637,9.463302,322.0772,0,587.1883,0,-5.684342e-14,-9.325873e-14,4.263256e-14,90.46755,0,12.84459,91.51072,0,0,0,0
naive,2026-01-25 01:30:00,1926,1.5,21.0659,3082.43,92.55201,0,27.38867,1,1,2157.701,2157.384,524.9855,290.6336,815.6191,2,0,0,15.6191,800,0,92.55201,279.1149,0.1395574,0.1903542,0.3172331,0,250,0.3172331,1632.398,12.36209,61.98366,0,0,15.02658,38.83862,29.38317,9.45545,322.5495,0,575.3675,0,-5.684342e-14,1.000033e-13,4.263256e-14,92.55201,0,12.36209,102.7567,0,0,0,0
naive,2026-01-25 01:45:00,1927,1.75,20.86982,3070.459,87.33901,1.865652,16.76661,1,1,2149.322,2149.004,522.0679,289.3473,811.4152,2,0,0,11.41523,800,0,87.47051,257.2033,0.1286017,0.1757545,0.3172331,0,250,0.3172331,1626.936,9.052751,62.18989,0,1.734156,7.713859,38.68779,29.28486,9.402933,319.9277,0,572.8832,0,-5.684342e-14,-1.126599e-13,4.263256e-14,87.33901,0.1314961,9.052751,92.91919,0,0,0,-5.162537e-15
naive,2026-01-25 02:00:00,1928,2,20.73308,3103.997,109.5772,10.35692,16.59627,1,1,2172.798,2172.481,522.9647,289.7427,812.7073,2,0,0,12.70731,800,0,98.85856,232.4482,0.1162241,0.1619572,0.3172331,0,250,0.3172331,1649.516,10.09133,62.3337,10.91879,10.15677,6.504942,39.11036,29.69129,9.419074,320.5237,0,607.2772,0,5.684342e-14,-8.770762e-15,4.263256e-14,98.65842,0.2001432,10.09133,98.85856,0,0,0,-1.110223e-15
naive,2026-01-25 02:15:00,1929,2.25,20.77226,3103.665,84.30897,1.237738,23.12863,1,1,2172.566,2172.248,520.0287,288.4483,808.477,2,0,0,8.476983,800,0,84.32209,211.3311,0.1056655,0.1463692,0.3172331,0,250,0.3172331,1652.22,6.729215,62.2925,0,1.224612,16.39941,39.10618,29.73995,9.366226,320.9375,0,573.9084,0,5.684342e-14,4.313216e-14,4.263256e-14,84.30897,0.01312588,6.729215,102.2534,0,0,0,-5.70724e-16
naive,2026-01-25 02:30:00,1930,2.5,20.58397,3122.33,73.84163,0.3388213,26.16632,1,1,2185.631,2185.314,566.58,302.1242,868.7042,2,57.55108,1.945444,9.207695,800,0,16.29055,207.2252,0.1036126,0.1330721,0.3172331,0,250,0.3172331,1618.734,7.32314,62.49052,0,0,18.84318,39.34136,29.13721,10.20415,334.4094,0,598.517,0,0,-3.053113e-14,4.263256e-14,73.84163,0.3388213,7.32314,45.19121,0,1.606623,0,9.769963e-15
naive,2026-01-25 02:45:00,1931,2.75,20.6745,3093.115,77.73476,0,33.16402,1,1,2165.18,2164.863,586.3253,307.8015,894.1268,2,83.00036,0.7724671,10.35394,800,0,0,207.1925,0.1035963,0.1304866,0.3172331,0,250,0.3172331,1578.538,8.227286,62.39531,0,0,24.93673,38.97325,28.41368,10.55957,340.3881,0,610.5815,0,5.684342e-14,-1.199041e-14,4.263256e-14,77.73476,0,8.227286,28.77017,0,6.038068,0,8.881784e-16
naive,2026-01-25 03:00:00,1932,3,20.50215,3094.337,82.92335,0,29.12682,1,1,2166.036,2165.719,580.5511,307.0427,887.5939,2,67.98042,5.384227,14.22921,800,0,14.94293,203.4242,0.1017121,0.1304661,0.3172331,0,250,0.3172331,1585.167,11.32621,62.57658,0,0,17.80061,38.98864,28.53301,10.45563,338.5451,0,606.6915,0,-5.684342e-14,-7.577272e-15,4.263256e-14,82.92335,0,11.32621,28.63971,0,5.384227,0,4.440892e-15
naive,2026-01-25 03:15:00,1933,3.25,20.3674,3084.841,72.99173,1.122955,15.15745,1,1,2159.389,2159.071,595.7392,312.0942,907.8333,2,81.80171,14.21535,11.81627,800,0,0,203.3922,0.1016961,0.1280932,0.3172331,0,250,0.3172331,1563.332,9.418284,62.7183,0,0,5.739161,38.86899,28.13998,10.72901,341.1891,0,611.8202,0,0,-4.723999e-14,4.263256e-14,72.99173,1.122955,9.418284,13.56869,0,21.90237,0,-7.105427e-15
naive,2026-01-25 03:30:00,1934,3.5,20.5029,3071.85,76.62739,9.811798,12.81104,1,1,2150.295,2149.978,603.9469,314.1695,918.1164,2,94.77255,14.07488,9.268953,800,0,0,203.3602,0.1016801,0.1280731,0.3172331,0,250,0.3172331,1546.031,7.377871,62.57579,0,0,5.433167,38.70531,27.82856,10.87675,342.9044,0,615.4111,0,0,5.248579e-14,4.263256e-14,76.62739,9.811798,7.377871,13.44061,0,22.40824,0,-7.105427e-15
naive,2026-01-25 03:45:00,1935,3.75,20.43771,3037.736,87.99719,9.990835,11.72756,1,1,2126.415,2126.098,618.5585,317.956,936.5144,2,117.092,11.53518,7.887278,800,0,0,203.3281,0.1016641,0.1280529,0.3172331,0,250,0.3172331,1507.539,6.282204,62.64436,0,0,5.445351,38.27547,27.13571,11.13976,345.9989,0,621.523,0,0,1.415534e-14,4.263256e-14,87.99719,9.990835,6.282204,13.31256,0,30.63914,0,-1.421085e-14
naive,2026-01-25 04:00:00,1936,4,20.08538,3043.969,122.1251,7.085521,6.944191,1,1,2130.778,2130.461,618.2766,318.1313,936.4079,2,114.5736,9.97449,11.85986,800,0,7.551568,201.4082,0.1007041,0.1280327,0.3172331,0,250,0.3172331,1512.184,9.479789,63.01492,0,0,0,38.35401,27.21932,11.13469,345.3506,0,619.8094,0,5.684342e-14,-8.271162e-15,4.263256e-14,122.1251,7.085521,6.944191,13.18453,0,2.888969,2.535598,1.776357e-15
naive,2026-01-25 04:15:00,1937,4.25,20.04414,3101.979,153.5529,2.631517,11.81622,1,1,2171.386,2171.068,647.8356,327.3485,975.1841,2,146.6336,13.56693,14.98358,800,0,5.506135,200,0.1,0.1268238,0.3172331,0,250,0.3172331,1523.233,11.98157,63.05829,1.413198,0,0,39.08494,27.41819,11.66675,354.7667,0,641.0306,0,-1.136868e-13,2.498002e-16,4.263256e-14,152.1397,2.631517,11.81622,5.506135,0,10.93541,0.1653578,-7.105427e-15
naive,2026-01-25 04:30:00,1938,4.5,19.82064,3139.613,199.5134,1.72962,9.259552,1,1,2197.729,2197.412,1055.773,444.7933,1500.566,4,171.1331,9.558132,19.87468,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1141.64,15.89975,63.29336,28.38038,0,0,39.55913,20.54951,19.00962,465.3428,0,908.4367,0,0,1.24345e-13,4.263256e-14,171.1331,1.72962,9.259552,0,500,7.828512,6.640195,-1.776357e-15
naive,2026-01-25 04:45:00,1939,4.75,19.56447,3123.591,230.1825,1.207895,9.769998,1,1,2186.513,2186.196,530.2798,292.9675,823.2473,2,0,0,23.2473,800,0,208.7163,272.7383,0.1363691,0.2046279,0.3172331,0,250,0.3172331,1655.916,18.59784,63.56278,22.6741,0,0,39.35724,29.8065,9.550746,322.774,0,613.1527,0,-1.136868e-13,7.727152e-14,4.263256e-14,207.5084,1.207895,9.769998,214.085,0,0,8.827841,-5.995204e-15
naive,2026-01-25 05:00:00,1940,5,19.41966,3163.395,268.6029,3.792048,13.34603,1,1,2214.376,2214.059,526.2876,291.2076,817.4952,2,0,0,17.49522,800,0,272.3949,204.5966,0.1022983,0.1717393,0.3172331,0,250,0.3172331,1687.771,13.99618,63.71508,0,0,0,39.85877,30.37988,9.478888,321.5875,0,571.4955,0,0,2.001177e-14,4.263256e-14,268.6029,3.792048,13.34603,287.3744,0,0,0.6501479,-2.176037e-14
naive,2026-01-25 05:15:00,1941,5.25,19.45626,3153.983,350.704,8.977051,14.36154,1,1,2207.788,2207.471,788.3706,366.827,1155.198,3,335.5748,0.5541458,19.06863,800,0,15.12914,200.7821,0.1003911,0.1288315,0.3172331,0,250,0.3172331,1419.1,15.2549,63.67659,0,8.422905,0,39.74018,25.5438,14.19638,392.3708,0,727.6349,0,0,3.991252e-14,4.263256e-14,350.704,0.5541458,14.36154,18.25771,0,0,0.8933617,-2.264855e-14
naive,2026-01-25 05:30:00,1942,5.5,19.31979,3124.192,418.9198,2.673769,10.17751,1,1,2186.934,2186.617,858.7857,386.5643,1245.35,3,430.6086,0.4875703,14.25378,800,0,0,200.7505,0.1003753,0.1264296,0.3172331,0,250,0.3172331,1327.832,11.40302,63.82012,0,2.186198,0,39.36482,23.90097,15.46385,410.4652,0,752.904,0,5.684342e-14,-3.883005e-14,4.263256e-14,418.9198,0.4875703,10.17751,3.002139,0,11.68882,1.225513,2.4869e-14
naive,2026-01-25 05:45:00,1943,5.75,19.16283,3120.735,485.9746,0,12.59286,1,1,2184.515,2184.197,925.985,406.029,1332.014,3,516.017,0.6976669,15.29933,800,0,0,200.7189,0.1003595,0.1264097,0.3172331,0,250,0.3172331,1258.212,12.23947,63.98521,0,0,0.3533892,39.32126,22.64782,16.67344,428.7343,0,785.4853,0,-1.136868e-13,-1.915135e-15,4.263256e-14,485.9746,0,12.23947,2.875729,0,30.74007,0,1.421085e-14
naive,2026-01-25 06:00:00,1944,6,19.15608,3134.223,565.5497,0,15.95649,1,1,2193.956,2193.639,985.452,422.9739,1408.426,3,593.9515,1.299912,13.17451,800,0,0,200.6873,0.1003437,0.1263898,0.3172331,0,250,0.3172331,1208.187,10.53961,63.9923,0,0,5.416878,39.49121,21.74736,17.74385,445.6031,0,819.2149,0,0,5.090373e-14,4.263256e-14,565.5497,0,10.53961,2.749339,0,29.70176,0,3.197442e-14
naive,2026-01-25 06:15:00,1945,6.25,19.26659,3153.653,648.6157,2.650099,12.06192,1,1,2207.557,2207.24,1033.822,437.406,1471.228,3,651.8864,0.5544877,18.78752,800,0,0,200.6557,0.1003279,0.1263699,0.3172331,0,250,0.3172331,1173.417,15.03002,63.87607,0,2.095611,0,39.73602,21.12151,18.61451,458.5276,0,848.8095,0,0,-3.247402e-14,4.263256e-14,648.6157,0.5544877,12.06192,2.622969,0,3.270694,2.968103,4.440892e-14
naive,2026-01-25 06:30:00,1946,6.5,19.24758,3158.104,686.8663,0,14.76654,1,1,2210.672,2210.355,1072.301,448.8086,1521.109,4,698.6306,5.65896,16.81975,800,0,0,200.6242,0.1003121,0.12635,0.3172331,0,250,0.3172331,1138.054,13.4558,63.89607,0,0,1.310744,39.7921,20.48498,19.30712,469.5073,0,867.1315,0,-5.684342e-14,5.05429e-14,4.263256e-14,686.8663,0,13.4558,2.496619,0,17.42334,0,-2.842171e-14
naive,2026-01-25 06:45:00,1947,6.75,19.16481,3160.264,732.1006,0,12.64769,1,1,2212.185,2211.867,1104.926,458.0175,1562.943,4,742.122,5.986874,14.83421,800,0,0,200.5926,0.1002963,0.1263301,0.3172331,0,250,0.3172331,1106.942,11.86737,63.98313,0,0,0.7803226,39.81932,19.92495,19.89437,478.0695,0,884.158,0,-5.684342e-14,3.433365e-14,4.263256e-14,732.1006,0,11.86737,2.370289,0,16.00824,0,-5.684342e-14
naive,2026-01-25 07:00:00,1948,7,18.98585,3179.536,771.3037,2.918218,8.153868,1,1,2225.675,2225.358,1115.04,460.7863,1575.826,4,756.3285,3.459778,16.03759,800,0,2.243979,200,0.1,0.1263102,0.3172331,0,250,0.3172331,1110.318,12.83007,64.17134,12.73117,0,0,40.06215,19.98573,20.07642,480.772,0,911.3125,0,1.136868e-13,1.110223e-16,4.263256e-14,758.5725,2.918218,8.153868,2.243979,0,0.5415604,4.676205,1.465494e-14
naive,2026-01-25 07:15:00,1949,7.25,19.00617,3185.967,753.1194,0,12.5444,1,1,2230.177,2229.859,1454.076,545.9242,2000,4,748.2625,4.597352,25.60577,721.5344,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,775.7836,20.48462,57.85801,4.856906,0,0,40.14318,13.9641,26.17907,559.8883,0,1063.065,0,1.136868e-13,1.24345e-13,4.263256e-14,748.2625,0,12.5444,0,500,4.597352,7.940222,-3.197442e-14
naive,2026-01-25 07:30:00,1950,7.5,19.25172,3166.376,727.7459,1.831929,16.9022,1,1,2216.463,2216.146,704.2715,343.6667,1047.938,3,218.6037,1.349618,27.98495,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1511.874,22.38796,63.89171,9.472777,0.4823104,0,39.89634,27.21374,12.6826,370.8805,0,687.0553,0,-1.136868e-13,-7.993606e-15,4.263256e-14,718.2731,1.349618,16.9022,499.6694,0,0,5.485763,-2.731149e-14
naive,2026-01-25 07:45:00,1951,7.75,19.52869,3175.683,686.9562,6.560385,18.68699,1,1,2222.978,2222.661,1428.42,552.3438,1980.764,4,648.025,1.442751,31.29591,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,794.2407,25.03673,63.60041,38.93122,5.117634,0,40.0136,14.29633,25.71727,566.6402,0,1137.714,0,0,1.24345e-13,4.263256e-14,648.025,1.442751,18.68699,0,500,0,6.349741,0
naive,2026-01-25 08:00:00,1952,8,19.78819,3189.963,610.6184,9.031826,13.70479,1,1,2232.974,2232.657,776.4736,392.4037,1168.877,3,76.48127,257.8879,34.50818,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1456.183,27.60654,63.32748,34.46766,0,0,40.19353,26.21129,13.98224,418.615,0,825.4433,0,-2.273737e-13,-7.993606e-15,4.263256e-14,576.1507,9.031826,13.70479,499.6694,0,248.8561,13.90176,0
naive,2026-01-25 08:15:00,1953,8.25,19.93223,3193.824,523.3121,3.266509,18.2612,1,1,2235.677,2235.36,1437.054,562.9457,2000,4,514.2367,266.9025,42.11664,676.7441,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,798.3052,33.69331,53.44247,9.075358,0,0,40.24218,14.36949,25.87269,577.3151,0,1110.162,0,1.136868e-13,1.24345e-13,4.263256e-14,514.2367,3.266509,18.2612,0,500,263.636,15.43211,-1.136868e-13
naive,2026-01-25 08:30:00,1954,8.5,20.12716,3222.565,436.9709,12.37914,10.79167,1,1,2255.796,2255.478,680.5894,359.2314,1039.821,3,0,196.379,43.4418,800,0,430.0975,217.393,0.1086965,0.2046279,0.3172331,0,250,0.3172331,1574.889,34.70925,62.97098,6.873348,0,0,40.60432,28.348,12.25632,387.5794,0,716.1729,0,1.136868e-13,-7.993606e-15,4.263256e-14,430.0975,12.37914,10.79167,499.6694,0,183.9998,23.91757,0
naive,2026-01-25 08:45:00,1955,8.75,20.48009,3241.862,388.6511,7.758613,23.47717,1,1,2269.303,2268.986,955.4066,446.3798,1401.786,3,285.8505,274.3675,41.56843,800,0,69.43503,200,0.1,0.1368892,0.3172331,0,250,0.3172331,1313.58,33.09509,62.59978,33.36561,0,0,40.84746,23.64443,17.20303,470.0243,0,927.1794,0,0,-1.082467e-15,4.263256e-14,355.2855,7.758613,23.47717,69.43503,0,266.6089,9.617924,5.684342e-14
naive,2026-01-25 09:00:00,1956,9,20.56239,3241.728,314.9623,7.570699,35.95298,1,1,2269.21,2268.893,1356.838,563.1123,1919.951,4,292.2294,277.8886,49.83267,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,912.0544,39.64193,62.51322,22.73295,0,0,40.84578,16.41698,24.4288,579.5293,0,1127.946,0,-2.273737e-13,1.24345e-13,4.263256e-14,292.2294,7.570699,35.95298,0,500,270.3179,3.688957,-5.684342e-14
naive,2026-01-25 09:15:00,1957,9.25,20.81549,3292.584,259.2603,2.621475,49.72727,1,1,2304.809,2304.492,576.8609,313.5027,890.3636,2,0,37.32602,53.03759,800,0,250.4204,262.3123,0.1311561,0.2046279,0.3172331,0,250,0.3172331,1727.631,42.08405,62.24702,8.839906,0,7.643214,41.48656,31.09735,10.38921,345.8825,0,636.9858,0,-5.684342e-14,-7.993606e-15,4.263256e-14,250.4204,2.621475,42.08405,499.6694,0,34.70455,0,0
naive,2026-01-25 09:30:00,1958,9.5,20.78537,3296.056,220.8904,8.973892,48.15412,1,1,2307.239,2306.922,714.3739,374.1252,1088.499,3,0,228.9622,59.53691,800,0,193.5969,213.8717,0.1069359,0.1651742,0.3172331,0,250,0.3172331,1592.548,47.25545,62.2787,27.29352,0,0.8986612,41.5303,28.66586,12.86444,402.9418,0,782.9014,0,-5.684342e-14,-1.498801e-14,4.263256e-14,193.5969,8.973892,47.25545,249.0839,0,219.9883,0,2.842171e-14
naive,2026-01-25 09:45:00,1959,9.75,21.09803,3317.902,173.1464,15.68955,50.07896,1,1,2322.531,2322.214,835.0049,415.8227,1250.828,3,96.52564,287.6904,66.6116,800,0,55.35228,200,0.1,0.1346719,0.3172331,0,250,0.3172331,1487.209,52.70415,61.94986,21.26845,0,0,41.80556,26.76976,15.0358,442.5925,0,852.1795,0,-1.136868e-13,-9.992007e-16,4.263256e-14,151.8779,15.68955,50.07896,55.35228,0,272.0009,2.625186,0
naive,2026-01-25 10:00:00,1960,10,21.26832,3330.065,157.5356,11.95651,50.54587,1,1,2331.046,2330.728,1257.591,538.9916,1796.583,4,127.1937,292.0979,77.29093,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1073.137,61.0485,61.77076,30.34194,0,0,41.95882,19.31647,22.64235,558.3081,0,1099.464,0,0,1.24345e-13,4.263256e-14,127.1937,11.95651,50.54587,0,500,280.1414,10.50263,5.684342e-14
naive,2026-01-25 10:15:00,1961,10.25,21.35333,3327.92,107.0387,18.20934,58.75483,1,1,2329.544,2329.227,568.089,309.6357,877.7247,2,0,0,77.72467,800,0,120.0862,294.8958,0.1474479,0.2046279,0.3172331,0,250,0.3172331,1761.138,61.33824,61.68136,5.161794,0,0,41.93179,31.70048,10.23131,341.3361,0,622.1849,0,5.684342e-14,3.463896e-14,4.263256e-14,101.8769,18.20934,58.75483,397.7032,0,0,2.583412,0
naive,2026-01-25 10:30:00,1962,10.5,21.69579,3361.192,106.369,10.28954,65.84391,1,1,2352.835,2352.517,590.4923,319.5122,910.0045,2,0,17.36955,92.63496,800,0,102.5185,269.2197,0.1346099,0.1856916,0.3172331,0,250,0.3172331,1762.025,72.85125,61.32117,3.850408,0,0,42.35102,31.71645,10.63457,351.2286,0,640.1129,0,-5.684342e-14,-9.575674e-14,4.263256e-14,102.5185,10.28954,65.84391,379.3975,0,7.080005,7.007343,0
naive,2026-01-25 10:45:00,1963,10.75,21.79536,3383.242,109.2159,5.69264,70.27324,1,1,2368.269,2367.952,673.2946,356.0154,1029.31,3,0,123.8056,105.5044,800,0,101.854,243.7139,0.1218569,0.1695237,0.3172331,0,250,0.3172331,1694.657,82.88819,61.21645,7.361862,0,0,42.62884,30.50383,12.12501,386.5193,0,716.8693,0,-1.136868e-13,-4.157785e-14,4.263256e-14,101.854,5.69264,70.27324,276.7095,0,118.1129,12.61495,0
naive,2026-01-25 11:00:00,1964,11,21.93141,3415.703,105.5448,0,80.29014,1,1,2390.992,2390.675,745.7736,387.9678,1133.741,3,0,217.5903,116.1511,800,0,87.88971,221.7031,0.1108515,0.1534631,0.3172331,0,250,0.3172331,1644.901,91.12618,61.07336,17.65511,0,0,43.03786,29.60822,13.42964,417.576,0,796.8995,0,-1.136868e-13,-1.262879e-14,4.263256e-14,87.88971,0,80.29014,174.702,0,217.5903,10.83603,2.842171e-14
naive,2026-01-25 11:15:00,1965,11.25,22.38331,3473.25,92.05079,5.455831,90.08368,1,1,2431.275,2430.958,816.4074,418.3786,1234.786,3,6.12009,302.3742,126.2917,800,0,85.9307,200.1855,0.1000928,0.1396032,0.3172331,0,250,0.3172331,1614.551,98.62539,60.59808,0,0,0,43.76296,29.06191,14.70104,447.4405,0,826.7081,0,-5.684342e-14,3.527734e-14,4.263256e-14,92.05079,5.455831,90.08368,86.6727,0,296.9184,8.541711,0
naive,2026-01-25 11:30:00,1966,11.5,22.49705,3476.554,89.61489,0.1788033,95.71324,1,1,2433.588,2433.27,877.959,436.8386,1314.798,3,79.04438,304.5026,131.2506,800,0,0.6159473,200,0.1,0.1260539,0.3172331,0,250,0.3172331,1555.311,102.3785,60.47845,9.954557,0,0,43.80458,27.9956,15.80897,464.8342,0,878.8017,0,0,-5.551115e-17,4.263256e-14,79.66033,0.1788033,95.71324,0.6159473,0,304.3238,6.665298,0
naive,2026-01-25 11:45:00,1967,11.75,22.66323,3474.529,109.8563,10.63298,91.32822,1,1,2432.17,2431.853,1279.167,553.2278,1832.394,4,87.47832,299.629,145.2871,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1152.686,113.1342,60.30368,22.37796,0,0,43.77906,20.74835,23.03071,573.9761,0,1118.713,0,1.136868e-13,1.24345e-13,4.263256e-14,87.47832,10.63298,91.32822,0,500,288.9961,21.80597,-5.684342e-14
naive,2026-01-25 12:00:00,1968,12,22.82582,3409.392,113.3605,5.343084,106.7243,1,1,2386.574,2386.257,616.6322,331.0359,947.6681,2,0,0,147.6681,800,0,101.0293,299.66,0.14983,0.2046279,0.3172331,0,250,0.3172331,1769.625,114.7962,60.13267,17.67426,0,0,42.95834,31.85325,11.10509,362.8891,0,688.6171,0,5.684342e-14,-3.641532e-14,4.263256e-14,95.68624,5.343084,106.7243,395.4995,0,0,8.071922,4.440892e-15
naive,2026-01-25 12:15:00,1969,12.25,23.17828,3441.97,113.6698,11.2318,116.4515,1,1,2409.379,2409.062,624.3778,334.4505,958.8283,2,0,0,158.8283,800,0,93.13083,276.3301,0.1381651,0.1886915,0.3172331,0,250,0.3172331,1784.684,123.0242,59.76197,31.77074,0,0,43.36882,32.12431,11.24451,366.5748,0,720.722,0,5.684342e-14,1.009748e-13,4.263256e-14,81.89903,11.2318,116.4515,390.0736,0,0,6.572779,0
naive,2026-01-25 12:30:00,1970,12.5,23.18523,3439.83,105.8392,12.63488,122.3691,1,1,2407.881,2407.564,695.5137,365.8107,1061.324,3,0,88.91783,172.4067,800,0,85.7679,254.8447,0.1274223,0.174001,0.3172331,0,250,0.3172331,1712.05,133.5321,59.75466,20.0713,0,0,43.34186,30.81691,12.52496,396.6277,0,760.6543,0,-1.136868e-13,1.784684e-14,4.263256e-14,85.7679,12.63488,122.3691,305.1466,0,76.28294,11.163,1.421085e-14
naive,2026-01-25 12:45:00,1971,12.75,23.59277,3436.698,86.03257,3.078321,126.797,1,1,2405.688,2405.371,761.7366,395.005,1156.742,3,0,164.8352,191.9063,800,0,83.28971,233.9821,0.1169911,0.160472,0.3172331,0,250,0.3172331,1643.635,148.0093,59.32604,2.742857,0,0,43.30239,29.58542,13.71697,424.5904,0,787.1705,0,-2.273737e-13,-7.244205e-15,4.263256e-14,83.28971,3.078321,126.797,219.2182,0,161.7569,21.21223,0
naive,2026-01-25 13:00:00,1972,13,23.79847,3438.789,77.54815,0.1327016,134.2422,1,1,2407.152,2406.835,819.0185,420.2577,1239.276,3,0,239.8969,199.3794,800,0,71.40228,216.0947,0.1080474,0.1473351,0.3172331,0,250,0.3172331,1587.817,153.4448,59.10969,6.145872,0,0,43.32874,28.5807,14.74804,448.8384,0,841.7801,0,-1.136868e-13,-2.475797e-14,4.263256e-14,71.40228,0.1327016,134.2422,135.7812,0,239.7642,19.20258,2.842171e-14
naive,2026-01-25 13:15:00,1973,13.25,23.98901,3465.468,77.86297,3.577079,140.1238,1,1,2425.827,2425.51,892.1463,449.331,1341.477,3,26.60637,304.6849,210.186,800,0,51.2566,203.2466,0.1016233,0.1360717,0.3172331,0,250,0.3172331,1533.364,161.4414,58.90929,0,0,0,43.66489,27.60055,16.06434,476.9315,0,887.5901,0,0,-4.959921e-14,4.263256e-14,77.86297,3.577079,140.1238,64.24281,0,301.1078,21.31758,5.684342e-14
naive,2026-01-25 13:30:00,1974,13.5,24.09781,3468.535,88.64422,7.578595,147.5064,1,1,2427.975,2427.658,951.4284,467.7428,1419.171,3,91.52509,304.354,223.2921,800,0,0,203.2146,0.1016073,0.1279814,0.3172331,0,250,0.3172331,1476.229,171.3136,58.79486,0,0,0,43.70355,26.57213,17.13142,494.3149,0,922.4856,0,5.684342e-14,2.114975e-14,4.263256e-14,88.64422,7.578595,147.5064,12.85824,0,299.6563,23.80714,0
naive,2026-01-25 13:45:00,1975,13.75,24.29818,3470.569,107.013,10.13655,150.2335,1,1,2429.398,2429.081,964.0173,473.1343,1437.152,3,92.85581,302.9189,241.3769,800,0,12.73028,200,0.1,0.1279612,0.3172331,0,250,0.3172331,1465.063,184.8016,58.58412,1.426878,0,0,43.72916,26.37114,17.35802,499.5054,0,935.5651,0,1.136868e-13,-3.885781e-16,4.263256e-14,105.5861,10.13655,150.2335,12.73028,0,292.7824,34.56812,0
naive,2026-01-25 14:00:00,1976,14,24.7002,3469.645,71.83633,5.428844,154.9177,1,1,2428.751,2428.434,1369.616,590.7167,1960.333,4,107.533,303.3356,249.4645,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1058.818,190.1913,58.1613,0,0,0,43.71752,19.05872,24.6588,609.7755,0,1154.119,0,0,1.24345e-13,4.263256e-14,71.83633,5.428844,154.9177,0,500,333.6034,35.27357,0
naive,2026-01-25 14:15:00,1977,14.25,24.92637,3474.182,66.53126,0,164.0703,1,1,2431.928,2431.61,691.3951,363.995,1055.39,3,0,0,255.3901,800,0,66.53126,308.2845,0.1541423,0.2046279,0.3172331,0,250,0.3172331,1740.215,194.2469,57.92343,0,0,0,43.7747,31.32388,12.45082,395.3189,0,725.474,0,0,3.463896e-14,4.263256e-14,66.53126,0,164.0703,393.0635,0,0,30.17659,0
naive,2026-01-25 14:30:00,1978,14.5,24.99302,3468.802,78.75703,0,176.0729,1,1,2428.162,2427.844,698.3453,367.0591,1065.404,3,0,0,265.4044,800,0,78.75703,288.5468,0.1442734,0.1941223,0.3172331,0,250,0.3172331,1729.499,201.7221,57.85332,0,0,0,43.70691,31.13098,12.57593,398.19,0,731.2951,0,0,-4.024558e-15,4.263256e-14,78.75703,0,176.0729,407.8708,0,0,25.64925,0
naive,2026-01-25 14:45:00,1979,14.75,25.12666,3452.469,112.7059,0,187.6815,1,1,2416.728,2416.411,742.6253,386.5798,1129.205,3,0,65.4091,263.796,800,0,112.7059,260.3248,0.1301624,0.1816937,0.3172331,0,250,0.3172331,1673.786,200.2177,57.71277,0,0,0,440.5211,305.0976,135.4235,691.6774,0,1318.428,0,0,8.551493e-14,4.263256e-14,112.7059,0,187.6815,354.0053,0,65.4091,12.53614,-1.421085e-14
naive,2026-01-25 15:00:00,1980,15,25.36401,3428.263,92.70315,0,189.4331,1,1,2399.784,2399.467,817.9829,419.8012,1237.784,3,0,170.1605,267.6235,800,0,92.70315,237.1081,0.118554,0.1639227,0.3172331,0,250,0.3172331,1581.484,202.6145,57.46314,0,0,0,439.5241,289.6512,149.8729,709.4524,0,1354.259,0,1.705303e-13,4.901635e-14,4.263256e-14,92.70315,0,189.4331,241.1355,0,170.1605,13.18142,0
naive,2026-01-25 15:15:00,1981,15.25,25.5297,3455.442,94.934,0,196.9074,1,1,2418.81,2418.492,876.7043,445.6884,1322.393,3,0,254.0947,268.298,800,0,94.934,213.3373,0.1066686,0.1493035,0.3172331,0,250,0.3172331,1541.788,202.7696,57.28888,0,0,0,444.4925,283.3267,161.1658,729.0151,0,1393.58,0,-1.705303e-13,-3.053113e-16,4.263256e-14,94.934,0,196.9074,148.283,0,254.0947,5.862148,2.842171e-14
naive,2026-01-25 15:30:00,1982,15.5,25.6379,3462.988,124.9571,0,192.0682,1,1,2424.091,2423.774,941.6317,467.9863,1409.618,3,53.17225,294.5219,261.9239,800,0,53.21468,200,0.1,0.1343353,0.3172331,0,250,0.3172331,1482.142,197.7255,57.17508,18.57015,0,0,446.4396,272.9629,173.4767,740.9492,0,1449.61,0,0,-4.163336e-16,4.263256e-14,106.3869,0,192.0682,53.21468,0,294.5219,5.657356,0
naive,2026-01-25 15:45:00,1983,15.75,25.84536,3452.969,141.9618,0,189.983,1,1,2417.078,2416.761,1383.219,594.9928,1978.211,4,121.9966,292.1638,264.051,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1033.542,198.893,56.95688,19.96516,0,0,447.0267,191.1485,255.8782,786.1413,0,1542.646,0,0,1.24345e-13,4.263256e-14,121.9966,0,189.983,0,500,292.1638,8.91007,5.684342e-14
naive,2026-01-25 16:00:00,1984,16,26.00623,3426.266,123.855,0,188.2443,1,1,2398.386,2398.069,692.4319,364.4521,1056.884,3,0,0,256.8841,800,0,123.855,293.9536,0.1469768,0.2046279,0.3172331,0,250,0.3172331,1705.637,193.164,56.78769,0,0,0,445.0262,316.4849,128.5412,680.9371,0,1297.988,0,-1.705303e-13,2.04281e-14,4.263256e-14,123.855,0,188.2443,415.5718,0,0,4.919689,0
naive,2026-01-25 16:15:00,1985,16.25,25.96521,3459.644,121.8322,0,179.9124,1,1,2421.751,2421.434,734.6724,383.0738,1117.746,3,0,68.94449,248.8018,800,0,121.8322,263.4493,0.1317246,0.1850983,0.3172331,0,250,0.3172331,1686.761,187.1682,56.83083,0,0,0,448.9857,312.7207,136.265,695.7946,0,1327.654,0,0,1.41831e-14,4.263256e-14,121.8322,0,179.9124,375.6294,0,68.94449,7.255807,0
naive,2026-01-25 16:30:00,1986,16.5,25.803,3430.673,150.9598,0,172.8772,1,1,2401.471,2401.154,823.6918,422.3179,1246.01,3,0,203.7234,242.2863,800,0,150.9598,225.6679,0.1128339,0.1658902,0.3172331,0,250,0.3172331,1577.462,182.5812,57.00144,0,0,0,443.7579,291.4927,152.2652,713.8106,0,1363.495,0,1.136868e-13,6.006307e-14,4.263256e-14,150.9598,0,172.8772,253.6313,0,203.7234,9.703998,0
naive,2026-01-25 16:45:00,1987,16.75,25.94373,3430.076,174.2471,3.807297,167.1084,1,1,2401.053,2400.736,956.5179,468.5942,1425.112,3,103.2288,282.9026,238.9807,800,0,71.01832,207.8778,0.1039389,0.1420997,0.3172331,0,250,0.3172331,1444.218,179.8211,56.85342,0,0,0,444.9535,267.6367,177.3168,736.2309,0,1408.502,0,0,9.714451e-16,4.263256e-14,174.2471,3.807297,167.1084,102.5293,0,279.0953,12.71273,5.684342e-14
naive,2026-01-25 17:00:00,1988,17,26.24484,3379.94,228.9216,0,159.2046,1,1,2365.958,2365.641,1036.002,490.5753,1526.577,4,213.008,276.7622,236.8067,800,0,15.91366,203.8666,0.1019333,0.1308976,0.3172331,0,250,0.3172331,1329.639,177.6148,56.53673,0,0,0,441.1577,247.9252,193.2325,738.5005,0,1413.397,0,0,3.966272e-14,4.263256e-14,228.9216,0,159.2046,31.38012,0,276.7622,18.4102,0
naive,2026-01-25 17:15:00,1989,17.25,26.17898,3391.892,303.7928,5.429415,151.0298,1,1,2374.325,2374.008,1088.303,504.353,1592.657,4,291.014,274.874,226.7685,800,0,12.77877,200.6398,0.1003199,0.1283718,0.3172331,0,250,0.3172331,1285.704,170.2052,56.606,0,0,0,442.1204,239.4095,202.7109,743.7626,0,1423.843,0,0,1.215694e-14,4.263256e-14,303.7928,5.429415,151.0298,15.33809,0,269.4446,19.17541,-1.136868e-13
naive,2026-01-25 17:30:00,1990,17.5,26.18784,3388.272,360.0433,6.935663,147.1059,1,1,2371.79,2371.473,1129.894,514.6989,1644.593,4,358.1735,272.1786,214.2408,800,0,1.869714,200.1408,0.1000704,0.12634,0.3172331,0,250,0.3172331,1241.579,160.7871,56.59668,0,0,0,441.7287,231.235,210.4936,745.934,0,1428.197,0,1.136868e-13,2.281508e-14,4.263256e-14,360.0433,6.935663,147.1059,2.432982,0,265.243,13.68128,0
naive,2026-01-25 17:45:00,1991,17.75,26.37606,3343.026,424.6158,1.761271,140.1297,1,1,2340.118,2339.801,1177.145,526.6365,1703.782,4,432.9314,267.3326,203.5179,800,0,0,200.1093,0.1000547,0.1260257,0.3172331,0,250,0.3172331,1162.656,152.4332,56.39872,0,0,0,437.517,217.3743,220.1427,744.0109,0,1424.573,0,0,-5.437317e-14,4.263256e-14,424.6158,1.761271,140.1297,0.4372427,0,273.887,12.3035,0
naive,2026-01-25 18:00:00,1992,18,26.59651,3326.666,468.9859,0,138.2803,1,1,2328.666,2328.349,1027.797,453.9908,1481.787,3,490.1403,1.869754,189.7774,800,0,0,200.0778,0.1000389,0.1260059,0.3172331,0,250,0.3172331,1300.552,141.807,56.16686,0,0,0,437.3588,244.2634,193.0954,698.2542,0,1333.321,0,-1.136868e-13,3.727574e-14,4.263256e-14,468.9859,0,138.2803,0.3112368,0,23.02413,3.526653,1.421085e-14
naive,2026-01-25 18:15:00,1993,18.25,26.58079,3282.774,524.2894,0,138.8717,1,1,2297.942,2297.624,1080.119,468.2073,1548.327,4,564.5348,4.612005,179.1798,800,0,0,200.0463,0.1000232,0.1259861,0.3172331,0,250,0.3172331,1217.505,133.9107,56.1834,0,0,4.960964,431.4481,228.5916,202.8565,697.7304,0,1332.254,0,-1.136868e-13,2.800538e-14,4.263256e-14,524.2894,0,133.9107,0.1852507,0,44.85742,0,-1.421085e-14
naive,2026-01-25 18:30:00,1994,18.5,26.70402,3261.503,597.6158,0,127.6726,1,1,2283.052,2282.735,1119.278,478.2315,1597.509,4,625.3848,2.100694,170.0235,800,0,0,200.0148,0.1000074,0.1259662,0.3172331,0,250,0.3172331,1163.457,126.9001,56.05379,0,0,0.7724798,429.7463,219.0013,210.745,697.3782,0,1331.696,0,0,-5.356826e-15,4.263256e-14,597.6158,0,126.9001,0.05928448,0,29.86966,0,-3.197442e-14
naive,2026-01-25 18:45:00,1995,18.75,26.74527,3217.475,656.4944,0,118.7219,1,1,2252.232,2251.915,1449.857,550.1426,2000,4,664.2957,6.437526,160.5831,668.6837,500,0,324.9833,0.1624917,0.1259464,0.3172331,0,250,0.3172331,802.0578,119.8011,46.81656,0,0,0,424.3074,151.103,273.2044,701.2456,0,1349.823,0,2.273737e-13,-9.964252e-14,4.263256e-14,656.4944,0,118.7219,0,500,14.23881,1.079169,-5.861978e-14
naive,2026-01-25 19:00:00,1996,19,26.60087,3215.088,707.8965,0,103.5804,1,0,2250.562,2250.245,780.1383,379.0383,1159.177,3,202.4149,6.685332,150.0764,800,0,499.7287,200,0.1,0.2046372,0.3172331,0,250,0.3172331,1470.106,112.136,56.16228,5.752921,0,0,422.7277,276.1331,146.5946,655.1715,0,1257.084,0,1.705303e-13,1.348921e-14,4.263256e-14,702.1436,0,103.5804,499.7287,0,6.685332,8.555639,-2.04281e-14
naive,2026-01-25 19:15:00,1997,19.25,26.25339,3230.268,734.7317,0,97.84155,1,0,2261.188,2260.87,1457.581,542.4192,2000,4,734.8053,4.050535,129.4969,631.6472,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,803.2897,97.11919,44.63198,0,0,0.7223587,421.6961,149.808,271.888,692.362,0,1334.513,0,0,1.24345e-13,4.263256e-14,734.7317,0,97.11919,0,500,4.1242,0,9.947598e-14
naive,2026-01-25 19:30:00,1998,19.5,26.04049,3198.657,755.5735,0,93.83597,1,0,2239.06,2238.742,789.1778,378.4938,1167.672,3,240.4916,2.847618,124.3325,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1449.565,93.45776,56.75166,15.41251,0,0.3782191,415.7535,269.1583,146.5952,647.7224,0,1258.186,0,0,-7.993606e-15,4.263256e-14,740.161,0,93.45776,499.6694,0,2.847618,0,-1.065814e-14
naive,2026-01-25 19:45:00,1999,19.75,25.9824,3177.037,715.8458,0,81.02789,0,0,2223.926,2223.609,1455.727,544.2731,2000,4,729.7326,0.7215267,109.9546,659.5912,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,767.8818,82.70136,46.84149,0,0,0,412.4541,142.413,270.0411,0,686.6861,3724.077,0,0,1.24345e-13,4.263256e-14,715.8458,0,81.02789,0,500,14.60831,1.673462,-8.881784e-15
naive,2026-01-25 20:00:00,2000,20,25.91741,3174.348,709.1141,0,83.38272,0,0,2222.044,2221.726,749.1185,364.8243,1113.943,3,206.9458,2.195726,104.8013,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1472.608,78.8798,56.8811,2.498828,0,4.502916,411.5593,272.7514,138.8079,0,638.4097,3451.573,0,-5.684342e-14,-7.993606e-15,4.263256e-14,706.6152,0,78.8798,499.6694,0,2.195726,0,2.708944e-14
naive,2026-01-25 20:15:00,2001,20.25,25.71971,3118.473,631.079,0,71.76393,0,0,2182.931,2182.614,1445.758,554.2421,2000,4,662.5235,0.4385496,91.37387,745.6641,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,736.8559,68.91803,53.21155,0,0,2.845897,402.693,135.9304,266.7626,0,690.6975,3738.973,0,2.273737e-13,1.24345e-13,4.263256e-14,631.079,0,68.91803,0,500,31.88309,0,0
naive,2026-01-25 20:30:00,2002,20.5,25.46532,3118.208,597.6326,0,57.48976,0,0,2182.746,2182.428,664.901,338.2304,1003.131,3,118.4001,1.909934,82.82136,800,0,479.2325,205.1092,0.1025546,0.2046279,0.3172331,0,250,0.3172331,1517.527,62.63592,57.35659,0,0,0,400.5909,278.506,122.085,0,616.7364,3327.524,0,-1.705303e-13,-7.993606e-15,4.263256e-14,597.6326,0,57.48976,499.6694,0,1.909934,5.146162,-1.110223e-14
naive,2026-01-25 20:45:00,2003,20.75,25.10526,3101.279,574.0646,0.2441178,44.16473,0,0,2170.895,2170.578,979.9612,427.138,1407.099,3,538.5987,0.6680649,67.83254,800,0,20.3078,200,0.1,0.1291543,0.3172331,0,250,0.3172331,1190.617,51.49561,57.73528,15.15812,0,0,395.5409,216.9325,178.6085,0,644.0705,3503.583,0,-5.684342e-14,1.332268e-15,4.263256e-14,558.9065,0.2441178,44.16473,20.3078,0,0.4239472,7.330887,1.110223e-15
naive,2026-01-25 21:00:00,2004,21,24.72781,3098.151,500.428,0,38.27256,0,0,2168.706,2168.389,1339.617,530.2842,1869.902,4,504.372,1.042712,64.48698,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,828.7713,49.15052,58.13226,0,0,0,39.03671,14.91788,24.11882,0,545.2021,2933.213,0,2.273737e-13,1.24345e-13,4.263256e-14,500.428,0,38.27256,0,500,4.986661,10.87796,-5.77316e-14
naive,2026-01-25 21:15:00,2005,21.25,24.54681,3026.261,441.7391,0,35.33654,0,0,2118.383,2118.066,555.1761,303.943,859.1191,2,0,0,59.11908,800,0,436.0215,215.912,0.107956,0.2046279,0.3172331,0,250,0.3172331,1562.89,45.14484,58.32263,5.717621,0,0,38.13089,28.13201,9.998879,0,332.075,1770.663,0,0,-7.993606e-15,4.263256e-14,436.0215,0,35.33654,437.0054,0,0,9.808301,0
naive,2026-01-25 21:30:00,2006,21.5,24.16856,3007.766,376.1601,0,29.17163,0,0,2105.436,2105.119,777.4014,366.8621,1144.264,3,294.6287,1.332021,48.3028,800,0,63.51202,200,0.1,0.1359566,0.3172331,0,250,0.3172331,1327.718,37.03141,58.72045,18.01932,0,0,37.89785,23.89892,13.99894,0,390.7611,2114.209,0,0,-4.996004e-16,4.263256e-14,358.1408,0,29.17163,63.51202,0,1.332021,7.859778,9.992007e-15
naive,2026-01-25 21:45:00,2007,21.75,23.98833,3009.706,303.9955,5.069037,28.63413,0,0,2106.794,2106.477,1182.386,483.2201,1665.606,4,317.3228,2.054952,46.22859,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,924.0905,35.50787,58.91,0,3.014085,0,37.92229,16.63363,21.28866,0,499.8538,2688.121,0,-5.684342e-14,1.24345e-13,4.263256e-14,303.9955,2.054952,28.63413,0,500,13.32725,6.873736,-5.684342e-14
naive,2026-01-25 22:00:00,2008,22,23.69937,3036.746,256.5766,1.829999,35.86848,0,0,2125.722,2125.405,542.8493,298.5088,841.3581,2,0,0,41.35811,800,0,257.3975,260.568,0.130284,0.2046279,0.3172331,0,250,0.3172331,1582.555,31.8625,59.21392,0,1.009111,4.00598,38.263,28.486,9.776998,0,327.7047,1737.501,0,0,-7.993606e-15,4.263256e-14,256.5766,0.8208884,31.8625,267.1428,0,0,0,-2.375877e-14
naive,2026-01-25 22:15:00,2009,22.25,23.45422,3006.129,223.729,1.959402,33.70406,0,0,2104.29,2103.973,543.1354,298.6349,841.7703,2,0,0,41.77032,800,0,224.0387,204.5173,0.1022586,0.1640758,0.3172331,0,250,0.3172331,1560.838,32.26199,59.47176,0,1.649751,1.442075,37.87722,28.09508,9.782148,0,326.9843,1734.354,0,0,1.154632e-14,4.263256e-14,223.729,0.3096504,32.26199,232.0745,0,0,0,7.605028e-15
naive,2026-01-25 22:30:00,2010,22.5,23.5364,2980.234,191.9817,5.765347,32.33307,0,0,2086.164,2085.847,672.7622,335.3751,1008.137,3,171.535,0.7897521,35.81266,800,0,17.94039,200,0.1,0.1287815,0.3172331,0,250,0.3172331,1413.084,27.63694,59.38532,2.50638,4.975595,4.696126,37.55095,25.43552,12.11543,0,361.6402,1935.119,0,-5.684342e-14,1.082467e-15,4.263256e-14,189.4754,0.7897521,27.63694,17.94039,0,0,0,9.436896e-15
naive,2026-01-25 22:45:00,2011,22.75,23.34017,2983.604,172.4608,0,29.84739,0,0,2088.523,2088.206,1044.332,441.5695,1485.901,3,155.8329,1.06016,29.00805,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1043.874,22.43131,59.59171,16.62795,0,7.416082,37.59342,18.78974,18.80368,0,461.6643,2500.796,0,-5.684342e-14,1.24345e-13,4.263256e-14,155.8329,0,22.43131,0,500,1.06016,0,-1.110223e-14
naive,2026-01-25 23:00:00,2012,23,23.08967,2980.599,146.1491,0,22.22795,0,1,2086.419,2086.102,534.1149,294.6582,828.7732,2,0,0,28.77316,800,0,146.1491,288.3801,0.14419,0.2046279,0.3172331,0,250,0.3172331,1551.987,22.30733,59.85516,0,0,0,37.55554,27.93576,9.619779,0,322.594,1706.93,0,0,-3.641532e-14,4.263256e-14,146.1491,0,22.22795,148.8283,0,0,0.07938894,0
naive,2026-01-25 23:15:00,2013,23.25,22.85972,2996.02,106.6674,0,16.07114,0,1,2097.214,2096.897,529.3854,292.5732,821.9586,2,0,0,21.95864,800,0,106.6674,261.6679,0.1308339,0.1815887,0.3172331,0,250,0.3172331,1567.511,17.06455,60.09702,0,0,0,37.74985,28.21521,9.534648,0,320.7884,1696.727,0,-5.684342e-14,8.523737e-14,4.263256e-14,106.6674,0,16.07114,134.3127,0,0,0.9934118,0
naive,2026-01-25 23:30:00,2014,23.5,22.45977,2982.983,121.4888,0,12.41205,0,1,2088.088,2087.771,531.5552,293.5298,825.085,2,0,0,25.08496,800,0,121.4888,231.2545,0.1156272,0.1647684,0.3172331,0,250,0.3172331,1556.215,19.57434,60.51766,0,0,0,37.58558,28.01188,9.573704,0,321.5417,1700.397,0,5.684342e-14,1.04361e-14,4.263256e-14,121.4888,0,12.41205,127.8948,0,0,7.162294,0
naive,2026-01-25 23:45:00,2015,23.75,22.42805,2992.383,111.0614,2.366784,8.364008,1,1,2094.668,2094.351,526.8734,291.4658,818.3393,2,0,0,18.33927,800,0,109.8306,203.7604,0.1018802,0.1456176,0.3172331,0,250,0.3172331,1567.478,14.31519,60.55102,1.249205,2.348412,0,37.70403,28.2146,9.489432,319.6804,0,577.4468,0,0,1.473821e-14,4.263256e-14,109.8122,0.01837255,8.364008,109.8306,0,0,5.951177,-1.363493e-15
naive,2026-01-26 00:00:00,2016,0,22.33048,2972.745,87.28924,4.520782,17.462,1,1,2080.921,2080.604,611.5427,316.3071,927.8498,2,104.9531,0.04570176,22.85098,800,0,0,203.7283,0.1018642,0.128305,0.3172331,0,250,0.3172331,1469.061,17.85475,60.65364,0,4.47508,0,37.45658,26.4431,11.01348,342.7502,0,624.9845,0,5.684342e-14,6.689094e-15,4.263256e-14,87.28924,0.04570176,17.462,14.9134,0,17.66386,0.3927547,-3.552714e-15
naive,2026-01-26 00:15:00,2017,0.25,22.05354,2983.073,76.43271,3.082876,18.94681,1,1,2088.151,2087.834,603.4056,313.7345,917.1401,2,96.42395,3.455623,17.26051,800,0,0,203.6963,0.1018481,0.1282848,0.3172331,0,250,0.3172331,1484.429,13.52484,60.94491,0,0,5.421965,37.58673,26.71971,10.86701,341.3851,0,614.2072,0,-5.684342e-14,2.584044e-14,4.263256e-14,76.43271,3.082876,13.52484,14.78511,0,20.36399,0,0
naive,2026-01-26 00:30:00,2018,0.5,21.87925,3011.735,69.55639,0,19.29595,1,1,2108.215,2107.897,605.5641,314.2975,919.8616,2,99.69059,4.627436,15.54358,800,0,0,203.6642,0.1018321,0.1282646,0.3172331,0,250,0.3172331,1502.333,12.20118,61.12822,0,0,7.094766,37.94787,27.042,10.90586,342.5536,0,616.338,0,-5.684342e-14,3.771983e-14,4.263256e-14,69.55639,0,12.20118,14.65685,0,34.76164,0,0
naive,2026-01-26 00:45:00,2019,0.75,21.591,2997.88,71.77011,2.050392,18.17008,1,1,2098.516,2098.198,598.1978,312.2413,910.4392,2,89.67647,0.2800689,20.48261,800,0,0,203.6322,0.1018161,0.1282444,0.3172331,0,250,0.3172331,1500.001,16.12539,61.43139,0,1.770323,2.044692,37.77328,27.00001,10.77327,339.5894,0,613.1222,0,-5.684342e-14,-3.469447e-15,4.263256e-14,71.77011,0.2800689,16.12539,14.5286,0,17.90637,0,3.552714e-15
naive,2026-01-26 01:00:00,2020,1,21.44742,2988.845,78.94606,7.221253,6.998772,1,1,2092.191,2091.874,591.2062,310.1313,901.3375,2,81.50319,2.113678,17.72062,800,0,0,203.6001,0.1018,0.1282242,0.3172331,0,250,0.3172331,1500.668,13.9713,61.5824,0,5.107575,0,37.65944,27.01202,10.64742,337.1433,0,613.8171,0,5.684342e-14,-2.972622e-14,4.263256e-14,78.94606,2.113678,6.998772,14.40038,0,2.557125,6.972532,1.776357e-15
naive,2026-01-26 01:15:00,2021,1.25,21.08241,3027.894,73.10139,3.675652,6.319034,1,1,2119.526,2119.209,595.0541,311.9785,907.0325,2,80.23568,0.4625333,26.33433,800,0,0,203.568,0.101784,0.128204,0.3172331,0,250,0.3172331,1524.154,20.83943,61.96629,0,3.213119,0,38.15146,27.43478,10.71668,339.4132,0,614.657,0,0,2.700618e-14,4.263256e-14,73.10139,0.4625333,6.319034,14.27218,0,7.134287,14.52039,4.440892e-15
naive,2026-01-26 01:30:00,2022,1.5,20.93574,3003.713,52.33641,0,1.592754,1,1,2102.599,2102.282,596.9244,312.496,909.4205,2,82.8159,0.5655669,26.039,800,0,0,203.536,0.101768,0.1281838,0.3172331,0,250,0.3172331,1505.357,20.63628,62.12056,0,0,0,37.84678,27.09643,10.75035,339.5925,0,609.2993,0,-5.684342e-14,7.494005e-15,4.263256e-14,52.33641,0,1.592754,14.14399,0,31.04505,19.04352,0
naive,2026-01-26 01:45:00,2023,1.75,20.95612,2978.866,55.94248,0,0,1,1,2085.207,2084.889,585.53,308.2711,893.8011,2,76.10563,1.07078,16.62466,800,0,0,203.504,0.101752,0.1281636,0.3172331,0,250,0.3172331,1499.359,13.17256,62.09912,0,0,0,37.53372,26.98847,10.54525,335.2595,0,600.6576,0,0,-2.006728e-14,4.263256e-14,55.94248,0,0,14.01583,0,21.23393,13.17256,-7.105427e-15
naive,2026-01-26 02:00:00,2024,2,20.84446,2945.528,90.23724,0,9.056467,1,1,2061.869,2061.552,600.5733,313.1522,913.7256,2,90.82222,5.765582,17.13779,800,0,0,203.4719,0.101736,0.1281435,0.3172331,0,250,0.3172331,1460.979,13.59445,62.21656,0,0,0,37.11365,26.29762,10.81603,339.4499,0,608.9061,0,0,1.260103e-14,4.263256e-14,90.23724,0,9.056467,13.88768,0,6.350571,4.537985,8.881784e-16
naive,2026-01-26 02:15:00,2025,2.25,20.60607,2940.29,93.33168,0,8.98761,1,1,2058.203,2057.885,589.409,309.6765,899.0855,2,78.66679,0.6807559,19.73798,800,0,13.75956,200,0.1,0.1281233,0.3172331,0,250,0.3172331,1468.476,15.69468,62.46728,0.9053238,0,0,37.04765,26.43258,10.61507,336.1091,0,603.5041,0,0,-1.665335e-16,4.263256e-14,92.42635,0,8.98761,13.75956,0,0.6807559,6.707069,6.883383e-15
naive,2026-01-26 02:30:00,2026,2.5,20.57867,2954.493,110.2835,0,9.054216,1,1,2068.145,2067.828,986.101,424.0946,1410.196,3,86.93583,1.120165,22.13956,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1081.727,17.60915,62.4961,23.34769,0,0,37.22661,19.47108,17.75553,443.5657,0,857.098,0,1.136868e-13,1.24345e-13,4.263256e-14,86.93583,0,9.054216,0,500,1.120165,8.554935,2.020606e-14
naive,2026-01-26 02:45:00,2027,2.75,20.68988,2957.985,90.38842,0.1338694,8.985,1,1,2070.589,2070.272,533.2502,294.277,827.5272,2,0,0,27.52719,800,0,90.52229,302.2868,0.1511434,0.2046279,0.3172331,0,250,0.3172331,1537.022,21.86983,62.37914,0,0,0,37.27061,27.66639,9.604213,321.9434,0,573.7103,0,5.684342e-14,-7.904788e-14,4.263256e-14,90.38842,0.1338694,8.985,93.38664,0,0,12.88483,-5.051515e-15
naive,2026-01-26 03:00:00,2028,3,20.64978,3026.091,95.26844,1.14657,15.34467,1,1,2118.263,2117.946,532.4808,293.9379,826.4187,2,0,0,26.41869,800,0,90.31734,279.6599,0.1398299,0.1903456,0.3172331,0,250,0.3172331,1585.465,20.99762,62.42131,6.097665,0,0,38.12874,28.53838,9.590365,322.4762,0,585.247,0,5.684342e-14,5.387357e-14,4.263256e-14,89.17077,1.14657,15.34467,91.59847,0,0,5.652954,4.884981e-15
naive,2026-01-26 03:15:00,2029,3.25,20.53762,3008.003,96.95157,0,9.122876,1,1,2105.602,2105.285,525.0007,290.6402,815.6409,2,0,0,15.64088,800,0,83.25274,258.8027,0.1294013,0.1760977,0.3172331,0,250,0.3172331,1580.285,12.44543,62.53928,13.69883,0,0,37.90084,28.44512,9.455722,319.0853,0,591.4445,0,0,1.523781e-14,4.263256e-14,83.25274,0,9.122876,90.33512,0,0,3.322556,0
naive,2026-01-26 03:30:00,2030,3.5,20.32067,2991.341,137.1251,0,9.177666,1,1,2093.939,2093.621,523.1898,289.8419,813.0318,2,0,0,13.03175,800,0,90.93627,236.0278,0.1180139,0.1629642,0.3172331,0,250,0.3172331,1570.432,10.39197,62.76745,46.18885,0,0,37.6909,28.26777,9.423127,318.1097,0,645.2817,0,-5.684342e-14,-5.423439e-14,4.263256e-14,90.93627,0,9.177666,102.7219,0,0,1.214306,0
naive,2026-01-26 03:45:00,2031,3.75,20.27906,2999.159,160.8322,0,11.33796,1,1,2099.411,2099.094,522.2445,289.4252,811.6696,2,0,0,11.66962,800,0,107.3275,209.1588,0.1045794,0.1486233,0.3172331,0,250,0.3172331,1576.849,9.309642,62.81122,53.50471,0,2.028316,37.7894,28.38329,9.406111,318.1454,0,657.9238,0,0,2.609024e-15,4.263256e-14,107.3275,0,9.309642,118.0568,0,0,0,0
naive,2026-01-26 04:00:00,2032,4,20.44316,3038.053,138.9051,0,11.61595,1,1,2126.637,2126.32,595.5333,311.2376,906.771,2,88.23943,8.43087,10.10067,800,0,36.50358,200,0.1,0.1317042,0.3172331,0,250,0.3172331,1530.787,8.044725,62.63863,14.16213,0,3.571228,38.27947,27.55416,10.72531,339.3869,0,632.7349,0,0,-3.053113e-16,4.263256e-14,124.743,0,8.044725,36.50358,0,8.43087,0,1.953993e-14
naive,2026-01-26 04:15:00,2033,4.25,20.10513,3030.856,152.6672,0,12.26751,1,1,2121.6,2121.282,1036.841,438.6077,1475.449,3,152.9729,7.653369,14.82282,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1084.441,11.84579,62.99414,0,0,0.4217223,38.18879,19.51994,18.66885,458.1975,0,845.5266,0,-1.705303e-13,1.24345e-13,4.263256e-14,152.6672,0,11.84579,0,500,7.959047,0,-8.348877e-14
naive,2026-01-26 04:30:00,2034,4.5,20.1744,3041.444,201.9931,0,11.81592,1,1,2129.011,2128.694,524.7456,290.5278,815.2734,2,0,0,15.27336,800,0,186.6902,278.2448,0.1391224,0.2046279,0.3172331,0,250,0.3172331,1603.948,12.19738,62.92128,15.30292,0,0,38.3222,28.87107,9.451131,319.3988,0,594.4088,0,0,4.884981e-14,4.263256e-14,186.6902,0,11.81592,192.0242,0,0,0.3814539,0
naive,2026-01-26 04:45:00,2035,4.75,20.14828,3052.138,224.5571,0,15.76815,1,1,2136.497,2136.179,526.0536,291.1044,817.158,2,0,0,17.15798,800,0,219.6712,223.2832,0.1116416,0.1752067,0.3172331,0,250,0.3172331,1610.126,13.70603,62.94876,4.885855,0,2.062126,38.45694,28.98226,9.474675,320.4284,0,578.4676,0,0,4.62963e-14,4.263256e-14,219.6712,0,13.70603,223.3603,0,0,0,0
naive,2026-01-26 05:00:00,2036,5,20.314,3047.172,248.6774,0,20.29702,1,1,2133.02,2132.703,669.7857,332.9325,1002.718,3,181.0381,4.711349,16.96877,800,0,67.63933,206.3382,0.1031691,0.1405982,0.3172331,0,250,0.3172331,1462.917,13.53239,62.77447,0,0,6.764633,38.39436,26.33251,12.06185,360.3895,0,650.1578,0,0,-1.61815e-14,4.263256e-14,248.6774,0,13.53239,92.99216,0,4.711349,0,1.065814e-14
naive,2026-01-26 05:15:00,2037,5.25,20.27815,3054.38,323.9938,1.080442,20.12855,1,1,2138.066,2137.749,784.2028,366.0472,1150.25,3,326.6844,5.160487,18.40512,800,0,0,206.3057,0.1031529,0.1299281,0.3172331,0,250,0.3172331,1353.546,14.68314,62.81217,0,0,5.445407,38.48519,24.36383,14.12136,391.3157,0,711.9677,0,-5.684342e-14,-2.428613e-14,4.263256e-14,323.9938,1.080442,14.68314,25.2229,0,6.77064,0,0
naive,2026-01-26 05:30:00,2038,5.5,19.99282,3034.482,418.2667,2.981161,18.69944,1,1,2124.137,2123.82,835.4405,379.8743,1215.315,3,400.3318,1.631787,13.35115,800,0,17.93488,201.7895,0.1008948,0.1299077,0.3172331,0,250,0.3172331,1288.379,10.68092,63.11227,0,1.349374,8.018514,38.23447,23.19083,15.04364,404.3903,0,740.107,0,0,-5.184742e-14,4.263256e-14,418.2667,1.631787,10.68092,25.093,0,0,0,-2.708944e-14
naive,2026-01-26 05:45:00,2039,5.75,20.2668,2987.544,503.9867,4.23037,22.73692,1,1,2091.281,2090.964,908.5035,400.9674,1309.471,3,493.7805,0.2516947,15.43867,800,0,7.031057,200,0.1,0.1270639,0.3172331,0,250,0.3172331,1182.46,12.31798,62.8241,3.17506,3.978676,10.41894,37.64306,21.28429,16.35877,423.9823,0,789.6276,0,5.684342e-14,-8.326673e-17,4.263256e-14,500.8116,0.2516947,12.31798,7.031057,0,0,0,-5.995204e-15
naive,2026-01-26 06:00:00,2040,6,20.14214,3003.442,583.8682,2.390416,17.7795,1,1,2102.409,2102.092,1364.575,532.3376,1896.913,4,579.601,0.5630252,16.74869,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,737.5168,13.37991,62.95521,4.267253,1.827391,4.399591,37.84336,13.2753,24.56806,546.342,0,1032.373,0,0,1.24345e-13,4.263256e-14,579.601,0.5630252,13.37991,0,500,0,0,0
naive,2026-01-26 06:15:00,2041,6.25,20.28931,3051.027,679.3662,1.859097,18.01398,1,1,2135.719,2135.402,644.4849,325.3006,969.7855,2,151.4314,1.683344,16.67075,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1490.917,13.29802,62.80043,28.26535,0.1757531,4.715962,38.44294,26.8365,11.60644,352.9207,0,684.2519,0,5.684342e-14,-7.993606e-15,4.263256e-14,651.1009,1.683344,13.29802,499.6694,0,0,0,-2.375877e-14
