controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-26 06:30:00,2042,6.5,20.3289,3068.887,739.9144,0,30.41025,1,1,2148.221,2147.904,1446.186,553.8141,2000,4,693.1966,2.513968,17.64586,786.6436,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,701.7179,14.07026,61.711,46.71778,0,16.33999,38.66798,12.63092,26.03706,569.1621,0,1149.488,0,0,1.24345e-13,4.263256e-14,693.1966,0,14.07026,0,500,2.513968,0,-4.352074e-14
naive,2026-01-26 06:45:00,2043,6.75,20.3946,3061.73,765.2279,2.41225,32.50256,1,1,2143.211,2142.893,711.2219,344.4595,1055.681,3,237.6971,2.680856,15.3034,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1431.672,12.19441,62.6897,27.86133,0,20.30815,38.57779,25.77009,12.8077,373.6105,0,724.756,0,1.136868e-13,-7.993606e-15,4.263256e-14,737.3665,2.41225,12.19441,499.6694,0,0.2686062,0,-2.4869e-14
naive,2026-01-26 07:00:00,2044,7,20.49753,3077.679,773.2709,6.303114,36.16027,1,1,2154.376,2154.058,1455.624,544.3758,2000,4,765.2847,3.180387,12.78604,718.7488,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,698.4342,10.17794,56.22542,7.986206,3.122727,25.98233,38.77876,12.57182,26.20695,561.2814,0,1078.472,0,2.273737e-13,1.24345e-13,4.263256e-14,765.2847,3.180387,10.17794,0,500,0,0,0
naive,2026-01-26 07:15:00,2045,7.25,20.52513,3131.915,755.7258,19.52333,33.42167,1,1,2192.34,2192.023,724.5925,348.7514,1073.344,3,251.1678,2.079516,20.09659,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1467.431,15.99285,62.55241,4.888579,17.44381,17.42882,39.46213,26.41375,13.04837,378.0737,0,724.2994,0,0,-7.993606e-15,4.263256e-14,750.8372,2.079516,15.99285,499.6694,0,0,0,-1.909584e-14
naive,2026-01-26 07:30:00,2046,7.5,20.66239,3122.953,731.7856,9.528435,34.12552,1,1,2186.067,2185.75,1450.524,549.4761,2000,4,723.4772,1.59506,24.07651,750.8513,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,735.2256,19.13362,58.57396,8.308472,7.933374,14.9919,39.3492,13.23406,26.11514,565.2183,0,1092.558,0,0,1.24345e-13,4.263256e-14,723.4772,1.59506,19.13362,0,500,0,0,1.136868e-13
naive,2026-01-26 07:45:00,2047,7.75,20.82793,3144.849,675.0765,22.29176,28.24093,1,1,2201.394,2201.077,667.3336,333.2172,1000.551,3,169.5572,4.267935,26.72569,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1533.744,21.20353,62.23394,5.849832,18.02383,7.037399,39.6251,27.60739,12.01772,362.0056,0,695.1801,0,0,-7.993606e-15,4.263256e-14,669.2266,4.267935,21.20353,499.6694,0,0,0,5.506706e-14
naive,2026-01-26 08:00:00,2048,8,21.06947,3166.638,574.8408,380.4516,27.04528,1,1,2216.647,2216.329,1439.45,560.5503,2000,4,594.9307,120.5215,24.7149,759.8329,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,776.8798,19.56046,58.86796,0,259.93,7.484819,39.89964,13.98384,25.9158,575.7958,0,1533.745,0,-1.136868e-13,1.24345e-13,4.263256e-14,574.8408,120.5215,19.56046,0,500,20.08988,0,0
naive,2026-01-26 08:15:00,2049,8.25,21.23333,3207.357,505.1508,381.2419,27.54659,1,1,2245.15,2244.832,635.3727,336.9747,972.3474,2,19.52674,121.4555,31.3651,800,0,485.624,203.5113,0.1017557,0.2046279,0.3172331,0,250,0.3172331,1609.46,24.78262,61.80756,0,259.7863,2.763978,40.41269,28.97028,11.44242,366.4123,0,1111.423,0,-5.684342e-14,-6.483702e-14,4.263256e-14,505.1508,121.4555,24.78262,499.6694,0,0,0,0
naive,2026-01-26 08:30:00,2050,8.5,21.43335,3205.926,406.3807,379.5394,29.67163,1,1,2244.148,2243.831,946.3139,426.4223,1372.736,3,419.9222,125.9801,26.83386,800,0,0,203.4793,0.1017397,0.1281481,0.3172331,0,250,0.3172331,1297.517,21.15939,61.59719,0,253.5594,8.512243,40.39466,23.3553,17.03936,451.2222,0,1270.537,0,0,4.618528e-14,4.263256e-14,406.3807,125.9801,21.15939,13.91724,0,13.54148,0,-1.421085e-14
naive,2026-01-26 08:45:00,2051,8.75,21.77456,3252.943,330.1812,385.9156,27.34943,1,1,2277.06,2276.743,906.1358,415.858,1321.994,3,359.8324,127.2972,34.86415,800,0,0,203.4473,0.1017236,0.1281279,0.3172331,0,250,0.3172331,1370.607,27.39638,61.23833,0,258.6184,0,40.98708,24.67093,16.31615,440.5289,0,1258.281,0,-1.705303e-13,-1.973421e-14,4.263256e-14,330.1812,127.2972,27.34943,13.78911,0,29.65125,0.04695045,-1.421085e-14
naive,2026-01-26 09:00:00,2052,9,21.83311,3254.407,289.3013,391.6602,39.86828,1,1,2278.085,2277.768,862.2833,404.7158,1266.999,3,290.9839,128.7401,47.27505,800,0,0,203.4153,0.1017076,0.1281078,0.3172331,0,250,0.3172331,1415.484,37.12676,61.17675,0,262.92,2.741517,41.00553,25.47872,15.52681,430.6633,0,1246.04,0,-5.684342e-14,-6.938894e-16,4.263256e-14,289.3013,128.7401,37.12676,13.661,0,1.682584,0,0
naive,2026-01-26 09:15:00,2053,9.25,22.02894,3288.015,209.3564,390.7012,45.12585,1,1,2301.61,2301.293,832.5933,397.476,1230.069,3,241.8156,129.9059,58.34777,800,0,0,203.3832,0.1016916,0.1280876,0.3172331,0,250,0.3172331,1468.7,45.73115,60.97079,0,260.7953,0,41.42898,26.43659,14.99239,423.9126,0,1229.105,0,1.136868e-13,-5.54834e-14,4.263256e-14,209.3564,129.9059,45.12585,13.53291,0,32.45921,0.6052971,2.842171e-14
naive,2026-01-26 09:30:00,2054,9.5,22.28601,3327.048,162.0874,388.3765,41.89409,1,1,2328.934,2328.617,799.319,388.3699,1187.689,3,195.0529,132.4588,60.17708,800,0,0,203.3512,0.1016756,0.1280674,0.3172331,0,250,0.3172331,1529.298,47.04114,60.70041,0,255.9176,0,41.92081,27.52736,14.39345,415.8973,0,1204.964,0,0,-1.859624e-15,4.263256e-14,162.0874,132.4588,41.89409,13.40485,0,32.96552,5.147049,2.842171e-14
naive,2026-01-26 09:45:00,2055,9.75,22.62207,3378.198,131.0594,389.9908,51.88203,1,1,2364.738,2364.421,771.1421,381.2975,1152.44,3,150.0852,137.5741,64.7803,800,0,0,203.3192,0.1016596,0.1280473,0.3172331,0,250,0.3172331,1593.279,50.46537,60.34697,0,252.4167,1.416657,42.56529,28.67902,13.88627,410.2224,0,1187.973,0,-1.136868e-13,1.498801e-15,4.263256e-14,131.0594,137.5741,50.46537,13.2768,0,19.02575,0,2.842171e-14
naive,2026-01-26 10:00:00,2056,10,22.81987,3423.959,98.43882,398.0132,61.63942,1,1,2396.771,2396.454,759.6438,378.5409,1138.185,3,130.6461,137.5367,70.00185,800,0,0,203.2872,0.1016436,0.1280271,0.3172331,0,250,0.3172331,1636.81,54.42231,60.13893,0,260.4765,7.217109,43.14188,29.46258,13.6793,409.2608,0,1200.187,0,-1.136868e-13,2.331468e-14,4.263256e-14,98.43882,137.5367,54.42231,13.14877,0,32.20731,0,-2.842171e-14
naive,2026-01-26 10:15:00,2057,10.25,23.04475,3396.927,109.9317,386.9684,73.04235,1,1,2377.849,2377.532,736.8758,373.1636,1110.039,3,91.47287,142.6936,75.87291,800,0,13.02077,200,0.1,0.128007,0.3172331,0,250,0.3172331,1640.656,58.85021,59.90241,5.438051,244.2747,14.19214,42.80128,29.53181,13.26947,405.1787,0,1173.722,0,-1.136868e-13,-7.771561e-16,4.263256e-14,104.4936,142.6936,58.85021,13.02077,0,0,0,-2.842171e-14
naive,2026-01-26 10:30:00,2058,10.5,23.21653,3437.854,94.40748,387.6645,76.26345,1,1,2406.498,2406.181,1140.043,489.868,1629.911,4,104.5182,137.6081,87.78427,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1266.138,67.96853,59.72174,0,250.0564,8.294916,43.31696,22.79048,20.52648,514.1147,0,1392.39,0,-5.684342e-14,1.24345e-13,4.263256e-14,94.40748,137.6081,67.96853,0,500,10.11077,0,0
naive,2026-01-26 10:45:00,2059,10.75,23.59898,3401.109,92.51118,397.2895,86.61592,1,1,2380.777,2380.459,581.1974,315.4145,896.6119,2,0,0,96.6119,800,0,229.5725,267.5242,0.1337621,0.2046279,0.3172331,0,250,0.3172331,1799.262,74.50788,59.3195,0,260.2282,12.10803,42.85398,32.38672,10.46726,349.9427,0,1082.045,0,0,-7.993606e-15,4.263256e-14,92.51118,137.0613,74.50788,242.9954,0,0,0,0
naive,2026-01-26 11:00:00,2060,11,23.77897,3398.944,88.95381,410.1655,89.43776,1,1,2379.261,2378.943,589.4597,319.0569,908.5166,2,0,0,108.5166,800,0,225.5878,211.0852,0.1055426,0.1684561,0.3172331,0,250,0.3172331,1789.484,83.53263,59.13019,0,273.5315,5.905131,42.82669,32.21071,10.61598,352.3157,0,1109.952,0,5.684342e-14,2.539635e-14,4.263256e-14,88.95381,136.634,83.53263,233.99,0,0,0,2.842171e-14
naive,2026-01-26 11:15:00,2061,11.25,24.09246,3419.367,101.6907,414.8204,97.6775,1,1,2393.557,2393.239,731.066,375.7565,1106.822,3,48.14627,138.4913,120.1849,800,0,44.20778,200,0.1,0.1329172,0.3172331,0,250,0.3172331,1662.173,92.21309,58.80049,9.33668,276.3291,5.464411,43.08402,29.91912,13.1649,406.6514,0,1239.926,0,0,-7.494005e-16,4.263256e-14,92.35405,138.4913,92.21309,44.20778,0,0,0,0
naive,2026-01-26 11:30:00,2062,11.5,24.3033,3399.153,104.5255,415.3961,110.2164,1,1,2379.407,2379.09,1151.127,497.0642,1648.191,4,85.10274,136.6466,126.442,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1227.963,96.80064,58.57873,19.42278,278.7495,13.41572,42.82933,22.10333,20.726,521.5733,0,1491.593,0,1.136868e-13,1.24345e-13,4.263256e-14,85.10274,136.6466,96.80064,0,500,0,0,0
naive,2026-01-26 11:45:00,2063,11.75,24.53167,3418.972,116.8814,419.1907,118.8068,1,1,2393.28,2392.963,604.1053,325.5134,929.6188,2,0,0,129.6188,800,0,240.0998,264.8924,0.1324462,0.2046279,0.3172331,0,250,0.3172331,1788.858,98.9959,58.33855,16.95815,279.0141,19.8109,43.07904,32.19944,10.87961,361.2814,0,1167.484,0,0,-7.993606e-15,4.263256e-14,99.92323,140.1766,98.9959,240.0998,0,0,0,0
naive,2026-01-26 12:00:00,2064,12,24.59607,3447.095,94.79852,419.9666,125.8695,1,1,2412.966,2412.649,612.4284,329.1826,941.611,2,0,0,141.611,800,0,232.0786,206.8311,0.1034155,0.1667989,0.3172331,0,250,0.3172331,1800.221,108.082,58.27082,0,282.6865,17.7875,43.43339,32.40397,11.02942,364.7948,0,1151.669,0,0,-5.828671e-14,4.263256e-14,94.79852,137.2801,108.082,243.0623,0,0,0,0
naive,2026-01-26 12:15:00,2065,12.25,24.82732,3480.235,89.71256,421.2274,129.5482,1,1,2436.164,2435.847,777.1892,393.2171,1170.406,3,72.29587,144.2927,153.8176,800,0,17.4167,202.4443,0.1012222,0.1302385,0.3172331,0,250,0.3172331,1658.658,117.1139,58.0276,0,276.9347,12.43435,43.85096,29.85584,13.99512,425.3259,0,1263.083,0,-5.684342e-14,4.42979e-14,4.263256e-14,89.71256,144.2927,117.1139,27.19396,0,0,0,0
naive,2026-01-26 12:30:00,2066,12.5,25.04435,3482.237,103.492,414.6765,143.2886,1,1,2437.566,2437.249,796.3945,399.9325,1196.327,3,87.01704,145.1758,164.1341,800,0,9.649791,200,0.1,0.1274762,0.3172331,0,250,0.3172331,1640.854,124.6837,57.79934,6.825165,269.5007,18.60498,443.5873,298.6021,144.9853,701.9203,0,1815.478,0,5.684342e-14,2.775558e-17,4.263256e-14,96.66683,145.1758,124.6837,9.649791,0,0,0,0
naive,2026-01-26 12:45:00,2067,12.75,25.06858,3519.274,108.5436,411.2974,147.1474,1,1,2463.492,2463.175,1185.345,512.2111,1697.556,4,84.58309,136.5635,176.4098,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1277.829,133.9747,57.77386,23.96049,274.7339,13.17276,448.5228,232.6517,215.8711,747.2612,0,1944.775,0,0,1.24345e-13,4.263256e-14,84.58309,136.5635,133.9747,0,500,0,0,0
naive,2026-01-26 13:00:00,2068,13,25.18752,3519.9,113.1813,409.7508,160.7877,1,1,2463.93,2463.613,642.7517,342.5507,985.3024,2,0,0,185.3024,800,0,211.0169,272.1631,0.1360816,0.2046279,0.3172331,0,250,0.3172331,1820.861,140.5518,57.64876,38.65349,273.2617,20.2359,449.6738,332.312,117.3618,678.5558,0,1830.31,0,0,-3.641532e-14,4.263256e-14,74.52783,136.4891,140.5518,211.0169,0,0,0,0
naive,2026-01-26 13:15:00,2069,13.25,25.33942,3539.651,109.9755,414.7533,166.9209,1,1,2477.756,2477.438,649.1795,345.3843,994.5639,2,0,0,194.5639,800,0,222.1938,216.5718,0.1082859,0.1713771,0.3172331,0,250,0.3172331,1828.259,147.3402,57.48901,26.29932,276.2356,19.58065,453.5801,334.6826,118.8974,683.6514,0,1824.501,0,0,4.57967e-14,4.263256e-14,83.67614,138.5177,147.3402,222.1938,0,0,0,0
naive,2026-01-26 13:30:00,2070,13.5,25.34581,3559.228,94.43834,412.2216,174.565,1,1,2491.459,2491.142,777.5639,398.4592,1176.023,3,29.6178,140.5704,205.8349,800,0,64.82054,200.3326,0.1001663,0.1363721,0.3172331,0,250,0.3172331,1713.578,155.8651,57.48229,0,271.6512,18.69997,456.1474,313.7295,142.4179,715.6123,0,1835.155,0,1.136868e-13,2.681189e-14,4.263256e-14,94.43834,140.5704,155.8651,66.15097,0,0,0,2.842171e-14
naive,2026-01-26 13:45:00,2071,13.75,25.38813,3594.613,97.72965,415.0955,180.8167,1,1,2516.229,2515.912,844.0305,418.7576,1262.788,3,105.3018,141.3097,216.1767,800,0,0,200.3011,0.1001505,0.1261465,0.3172331,0,250,0.3172331,1671.882,163.623,57.43777,0,273.7859,17.1937,461.0754,306.3566,154.7188,728.2648,0,1864.193,0,1.136868e-13,1.121325e-14,4.263256e-14,97.72965,141.3097,163.623,1.204288,0,7.572163,0,-1.421085e-14
naive,2026-01-26 14:00:00,2072,14,25.77369,3573.899,94.31582,412.111,185.3812,1,1,2501.729,2501.412,833.348,416.2286,1249.577,3,86.97325,138.8984,223.705,800,0,1.078161,200,0.1,0.1261266,0.3172331,0,250,0.3172331,1668.064,168.6312,57.03226,6.264413,273.2126,16.75003,462.0089,308.0511,153.9578,727.373,0,1872.683,0,-1.136868e-13,0,4.263256e-14,88.05141,138.8984,168.6312,1.078161,0,0,0,0
naive,2026-01-26 14:15:00,2073,14.25,25.82219,3572.081,101.0701,408.407,181.6815,1,1,2500.456,2500.139,1218.487,527.6492,1746.136,4,77.62414,135.3035,233.2081,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1281.653,175.7043,56.98125,23.44597,273.1035,5.977202,462.2293,236.9237,225.3056,765.6779,0,1978.8,0,0,1.24345e-13,4.263256e-14,77.62414,135.3035,175.7043,0,500,0,0,5.684342e-14
naive,2026-01-26 14:30:00,2074,14.5,25.88527,3552.567,90.66921,410.6627,192.7554,1,1,2486.797,2486.48,685.2365,361.2801,1046.517,3,0,0,246.5166,800,0,225.3236,268.5865,0.1342932,0.2046279,0.3172331,0,250,0.3172331,1801.243,185.6067,56.91491,0,276.0084,7.148653,460.2946,333.4018,126.8928,696.005,0,1804.095,0,-5.684342e-14,-1.216804e-13,4.263256e-14,90.66921,134.6544,185.6067,226.3244,0,0,0,0
naive,2026-01-26 14:45:00,2075,14.75,25.86923,3532.686,81.726,405.6778,185.5891,1,1,2472.88,2472.563,690.7864,363.7267,1054.513,3,0,0,254.5132,800,0,215.3323,214.7111,0.1073556,0.169125,0.3172331,0,250,0.3172331,1781.776,191.6602,56.93178,0,272.0715,0,457.5692,329.6909,127.8783,693.4176,0,1792.11,0,0,-8.520962e-15,4.263256e-14,81.726,133.6063,185.5891,250.1943,0,0,6.071093,0
naive,2026-01-26 15:00:00,2076,15,26.18552,3498.109,86.84176,407.7672,199.1374,1,1,2448.677,2448.359,819.4611,415.3006,1234.762,3,43.31143,133.5339,257.9163,800,0,43.53034,203.7947,0.1018974,0.1352004,0.3172331,0,250,0.3172331,1628.898,193.5703,56.59912,0,274.2333,5.567074,456.0265,303.356,152.6705,719.6934,0,1848.765,0,-1.705303e-13,3.039236e-14,4.263256e-14,86.84176,133.5339,193.5703,58.70928,0,0,0,0
naive,2026-01-26 15:15:00,2077,15.25,26.44716,3512.678,110.5221,406.939,196.8944,1,1,2458.875,2458.558,855.3573,426.0795,1281.437,3,85.72786,131.8908,263.8182,800,0,15.05062,200,0.1,0.1283266,0.3172331,0,250,0.3172331,1603.2,197.4475,56.32394,9.743663,275.0483,0,460.3934,300.1791,160.2143,726.2587,0,1880.419,0,0,-5.551115e-16,4.263256e-14,100.7785,131.8908,196.8944,15.05062,0,0,0.5531055,0
naive,2026-01-26 15:30:00,2078,15.5,26.61642,3473.652,135.288,407.8739,208.6889,1,1,2431.557,2431.239,1263.1,542.721,1805.821,4,116.2607,131.9946,257.5659,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1168.139,192.4194,56.14592,19.02731,275.8793,16.26944,456.8711,219.4845,237.3866,765.2624,0,1976.075,0,0,1.24345e-13,4.263256e-14,116.2607,131.9946,192.4194,0,500,0,0,5.684342e-14
naive,2026-01-26 15:45:00,2079,15.75,26.74156,3432.591,129.4034,406.2576,205.7956,1,1,2402.814,2402.497,692.6781,364.5607,1057.239,3,0,0,257.2388,800,0,260.3618,259.8269,0.1299135,0.2046279,0.3172331,0,250,0.3172331,1709.819,191.9175,56.01431,0,275.2993,13.87806,452.6413,322.095,130.5462,689.2701,0,1790.415,0,-1.136868e-13,-6.483702e-14,4.263256e-14,129.4034,130.9584,191.9175,263.7371,0,0,0,0
naive,2026-01-26 16:00:00,2080,16,26.7781,3422.14,152.1577,399.2168,199.1867,1,1,2395.498,2395.181,700.1421,367.8512,1067.993,3,0,15.16367,252.8296,800,0,239.144,200,0.1,0.1636092,0.3172331,0,250,0.3172331,1695.039,188.554,55.97588,26.64784,270.419,10.63265,451.6051,319.5528,132.0523,689.4085,0,1828.284,0,1.136868e-13,-1.332268e-14,4.263256e-14,125.5099,128.7979,188.554,239.144,0,0,0,2.842171e-14
naive,2026-01-26 16:15:00,2081,16.25,26.82864,3400.773,175.6,399.9606,200.4954,1,1,2380.541,2380.224,1267.368,542.1009,1809.469,4,137.291,129.157,243.0213,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1112.856,181.141,55.92273,38.30896,270.8036,19.35439,449.2562,210.0183,239.2379,755.7717,0,1981.85,0,0,1.24345e-13,4.263256e-14,137.291,129.157,181.141,0,500,0,0,5.684342e-14
naive,2026-01-26 16:30:00,2082,16.5,26.81477,3449.463,173.0576,394.7078,191.4708,1,1,2414.624,2414.307,677.1064,357.6959,1034.802,3,0,0,234.8023,800,0,288.3106,252.8397,0.1264199,0.2046279,0.3172331,0,250,0.3172331,1737.2,175.0409,55.93731,12.17012,267.2847,16.42988,455.5571,327.7504,127.8067,688.5461,0,1796.222,0,0,-7.993606e-15,4.263256e-14,160.8875,127.4231,175.0409,288.3106,0,0,0,2.842171e-14
naive,2026-01-26 16:45:00,2083,16.75,26.96084,3435.059,203.9764,398.3299,183.816,1,1,2404.542,2404.224,747.0341,388.5234,1135.557,3,0,106.2288,229.3287,800,0,211.1996,200,0.1,0.1592095,0.3172331,0,250,0.3172331,1657.19,170.6924,55.78368,15.49861,269.3792,13.12358,455.0344,313.6059,141.4284,704.6129,0,1837.883,0,-2.273737e-13,-8.326673e-17,4.263256e-14,188.4778,128.9507,170.6924,211.1996,0,0,0,-2.842171e-14
naive,2026-01-26 17:00:00,2084,17,27.09521,3467.382,263.03,390.0108,179.0335,1,1,2427.167,2426.85,1326.462,556.4386,1882.9,4,235.7572,124.0885,223.0546,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1100.389,165.7827,55.64236,27.27275,265.9224,13.25075,460.6044,208.8211,251.7833,767.7744,0,1978.713,0,0,1.24345e-13,4.263256e-14,235.7572,124.0885,165.7827,0,500,0,0,0
naive,2026-01-26 17:15:00,2085,17.25,27.24193,3400.862,324.7289,382.643,174.7608,1,1,2380.604,2380.286,661.6132,350.8657,1012.479,3,0,0,212.4789,800,0,431.4083,217.0653,0.1085326,0.2046279,0.3172331,0,250,0.3172331,1718.673,157.6731,55.48805,19.57311,256.3905,17.08777,453.1558,327.1552,126.0007,681.2736,0,1776.16,0,-5.684342e-14,-7.993606e-15,4.263256e-14,305.1558,126.2525,157.6731,431.4083,0,0,0,0
naive,2026-01-26 17:30:00,2086,17.5,27.51953,3360.825,362.1044,376.082,176.1458,1,1,2352.578,2352.26,969.9606,452.0396,1422,3,292.2086,125.8281,203.9635,800,0,68.12445,200,0.1,0.1366828,0.3172331,0,250,0.3172331,1382.3,150.9011,55.19608,1.771447,250.254,25.24462,450.4393,264.6638,185.7755,721.5369,0,1815.722,0,1.136868e-13,8.881784e-16,4.263256e-14,360.333,125.8281,150.9011,68.12445,0,0,0,0
naive,2026-01-26 17:45:00,2087,17.75,27.60368,3375.784,421.2235,379.8437,164.8349,1,1,2363.049,2362.731,1425.876,574.1244,2000,4,428.5037,120.7471,194.1562,756.5931,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,936.8557,143.5145,52.11752,0,259.0966,21.32035,453.2474,179.6948,273.5526,757.9086,0,1904.127,0,0,1.24345e-13,4.263256e-14,421.2235,120.7471,143.5145,0,500,7.280186,0,-1.136868e-13
naive,2026-01-26 18:00:00,2088,18,27.66205,3335.338,470.3974,0,156.7833,1,1,2334.737,2334.42,643.8147,343.0193,986.834,2,0,0,186.834,800,0,470.3974,207.318,0.103659,0.2046279,0.3172331,0,250,0.3172331,1690.605,138.0149,55.04619,0,0,18.76841,448.3693,324.6684,123.7009,671.292,0,1280.657,0,5.684342e-14,4.884981e-14,4.263256e-14,470.3974,0,138.0149,479.3919,0,0,0,0
naive,2026-01-26 18:15:00,2089,18.25,27.75234,3298.289,518.065,0,153.1901,1,1,2308.802,2308.485,1041.145,457.0837,1498.229,3,513.6085,2.137422,182.483,800,0,4.456487,206.1713,0.1030856,0.1305451,0.3172331,0,250,0.3172331,1267.34,134.669,54.95122,0,0,18.5211,444.236,243.8485,200.3875,704.4959,0,1347.172,0,-1.136868e-13,1.554312e-14,4.263256e-14,518.065,0,134.669,29.14152,0,2.137422,0,3.28626e-14
naive,2026-01-26 18:30:00,2090,18.5,27.49508,3294.717,576.3067,11.38938,141.3317,1,1,2306.302,2305.985,1087.928,469.119,1557.047,4,585.808,0.9782293,170.2606,800,0,0,206.1388,0.1030694,0.129823,0.3172331,0,250,0.3172331,1218.057,125.9995,55.2218,0,10.41115,15.33213,441.3518,233.0968,208.255,705.1499,0,1366.135,0,-2.273737e-13,-1.948441e-14,4.263256e-14,576.3067,0.9782293,125.9995,24.55521,0,9.501307,0,-2.664535e-14
naive,2026-01-26 18:45:00,2091,18.75,27.4275,3258.289,643.3996,16.269,114.7475,1,1,2280.802,2280.485,1120.477,477.5424,1598.019,4,635.6222,2.899543,159.4976,800,0,7.777389,204.162,0.102081,0.1298026,0.3172331,0,250,0.3172331,1160.008,118.1207,55.29288,0,13.36946,0,435.8519,221.6728,214.1791,699.2152,0,1359.288,0,-1.136868e-13,3.166911e-14,4.263256e-14,643.3996,2.899543,114.7475,24.42541,0,0,3.373158,-2.620126e-14
naive,2026-01-26 19:00:00,2092,19,27.14849,3225.838,672.0238,11.12245,100.0964,1,0,2258.086,2257.769,1150.659,484.5419,1635.201,4,688.6359,3.029223,143.5361,800,0,0,204.1299,0.1020649,0.1285578,0.3172331,0,250,0.3172331,1107.11,106.6204,55.58632,0,8.093224,0,428.995,210.3306,218.6645,694.8725,0,1341.171,0,0,-3.400058e-14,4.263256e-14,672.0238,3.029223,100.0964,16.51946,0,16.61213,6.523912,-2.131628e-14
naive,2026-01-26 19:15:00,2093,19.25,27.26029,3232.967,698.7001,8.140028,92.20771,1,0,2263.077,2262.76,1163.173,486.539,1649.712,4,718.2208,1.888392,129.6027,800,0,0,204.0977,0.1020489,0.1285376,0.3172331,0,250,0.3172331,1099.587,96.15455,55.46874,0,6.251636,0,430.95,209.3905,221.5594,695.9296,0,1340.241,0,-5.684342e-14,-8.604228e-16,4.263256e-14,698.7001,1.888392,92.20771,16.39092,0,19.52068,3.94684,2.4869e-14
naive,2026-01-26 19:30:00,2094,19.5,27.08641,3209.828,690.1682,11.2513,86.10451,0,0,2246.88,2246.563,1169.871,487.8386,1657.709,4,732.1181,1.328868,124.2623,800,0,0,204.0656,0.1020328,0.1285173,0.3172331,0,250,0.3172331,1076.692,92.36524,55.65161,0,9.922433,0,426.3129,204.2867,222.0262,0,692.1253,3761.197,0,5.684342e-14,3.869127e-14,4.263256e-14,690.1682,1.328868,86.10451,16.26241,0,41.94987,6.260727,-4.973799e-14
naive,2026-01-26 19:45:00,2095,19.75,27.19514,3198.904,688.4847,10.55132,80.76054,0,0,2239.233,2238.916,1137.694,476.7889,1614.483,4,705.7605,0.3453629,108.3767,800,0,0,204.0335,0.1020167,0.1284971,0.3172331,0,250,0.3172331,1101.222,80.4631,55.53725,0,10.20595,0.2974475,425.8284,209.4162,216.4122,0,686.2616,3729.565,0,1.705303e-13,3.791412e-14,4.263256e-14,688.4847,0.3453629,80.4631,16.13391,0,17.27585,0,2.842171e-14
naive,2026-01-26 20:00:00,2096,20,27.19546,3212.272,643.2896,12.89027,81.03089,0,0,2248.591,2248.273,1127.067,473.7532,1600.82,4,691.8981,1.053948,107.8682,800,0,0,204.0014,0.1020007,0.1284769,0.3172331,0,250,0.3172331,1121.206,80.0853,55.53692,0,11.83632,0.9455951,427.6107,213.2179,214.3928,0,687.1509,3737.269,0,1.136868e-13,-4.996004e-14,4.263256e-14,643.2896,1.053948,80.0853,16.00543,0,48.60854,0,-3.552714e-14
naive,2026-01-26 20:15:00,2097,20.25,26.97209,3222.979,620.2392,7.53396,78.99102,0,0,2256.085,2255.768,1067.736,455.039,1522.776,4,629.3412,0.2135838,93.22071,800,0,0,203.9692,0.1019846,0.1284567,0.3172331,0,250,0.3172331,1188.031,69.37702,55.77185,0,7.320376,9.614001,427.0405,224.8752,202.1654,0,681.734,3699.421,0,-2.273737e-13,-4.413137e-14,4.263256e-14,620.2392,0.2135838,69.37702,15.87697,0,9.102029,0,-1.065814e-14
naive,2026-01-26 20:30:00,2098,20.5,26.59465,3219.814,610.6485,10.26238,71.43879,0,0,2253.869,2253.552,1028.886,442.4238,1471.31,3,591.4142,0.9180701,78.97795,800,0,15.74854,200,0.1,0.1284364,0.3172331,0,250,0.3172331,1224.666,59.0157,56.16882,3.485726,9.344311,12.42308,423.2946,230.0019,193.2926,0,674.7589,3670.116,0,-5.684342e-14,-2.775558e-17,4.263256e-14,607.1628,0.9180701,59.0157,15.74854,0,0,0,1.84297e-14
naive,2026-01-26 20:45:00,2099,20.75,26.27956,3243.056,551.5508,3.249522,60.86903,0,0,2270.139,2269.822,1386.572,543.4953,1930.068,4,567.3255,0.455252,62.28692,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,883.2495,46.70046,56.50021,0,2.79427,14.16857,423.5928,164.8085,258.7844,0,710.9476,3851.469,0,0,1.24345e-13,4.263256e-14,551.5508,0.455252,46.70046,0,500,15.77471,0,1.136868e-13
naive,2026-01-26 21:00:00,2100,21,26.23797,3201.975,482.9268,0,60.91884,0,0,2241.382,2241.065,555.5882,303.827,859.4152,2,2.50223,0.479179,56.4338,800,0,480.4245,204.8112,0.1024056,0.2046279,0.3172331,0,250,0.3172331,1685.477,42.33078,56.54395,0,0,18.58806,417.8703,314.2305,103.6398,0,621.523,3354.765,0,0,-7.993606e-15,4.263256e-14,482.9268,0,42.33078,499.6694,0,0.479179,0,-9.103829e-15
naive,2026-01-26 21:15:00,2101,21.25,26.00843,3153.694,438.8615,0,56.74992,0,0,2207.586,2207.268,876.7835,395.7432,1272.527,3,420.1461,0.4415007,51.93904,800,0,18.71541,200.1001,0.1000501,0.1289666,0.3172331,0,250,0.3172331,1330.485,39.05466,56.78538,0,0,17.69526,409.641,246.8857,162.7554,0,645.9124,3488.635,0,-5.684342e-14,1.787459e-14,4.263256e-14,438.8615,0,39.05466,19.11592,0,0.4415007,0,-2.553513e-14
naive,2026-01-26 21:30:00,2102,21.5,25.6204,3180.656,366.2154,0,57.08081,0,0,2226.459,2226.142,829.5879,381.1892,1210.777,3,367.5887,0.6077798,42.58063,800,0,0,200.0686,0.1000343,0.1260001,0.3172331,0,250,0.3172331,1396.554,32.14994,57.19348,0,0,24.93087,409.8968,257.1091,152.7876,0,642.8882,3471.542,0,-1.136868e-13,4.876655e-14,4.263256e-14,366.2154,0,32.14994,0.2745162,0,1.981141,0,1.04361e-14
naive,2026-01-26 21:45:00,2103,21.75,25.39115,3165.541,330.0797,0,46.0374,0,0,2215.878,2215.561,785.8255,368.7855,1154.611,3,309.6788,3.680554,41.25165,800,0,0.1485359,200,0.1,0.1259803,0.3172331,0,250,0.3172331,1429.736,31.22217,57.4346,20.25236,0,14.81523,406.0636,262.0016,144.062,0,633.502,3454.582,0,5.684342e-14,0,4.263256e-14,309.8273,0,31.22217,0.1485359,0,3.680554,0,2.753353e-14
naive,2026-01-26 22:00:00,2104,22,25.40493,3136.395,277.9158,4.238598,43.34445,0,0,2195.476,2195.159,1136.785,469.8086,1606.593,4,261.0703,1.351633,44.17159,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1058.374,33.42732,57.4201,16.84556,2.886965,9.917134,402.4367,194.0029,208.4339,0,665.6293,3630.402,0,-5.684342e-14,1.24345e-13,4.263256e-14,261.0703,1.351633,33.42732,0,500,0,0,5.684342e-14
naive,2026-01-26 22:15:00,2105,22.25,25.3988,3066.199,228.8288,8.955426,32.47917,0,0,2146.339,2146.022,543.8257,298.9392,842.765,2,0,0,42.76497,800,0,228.4056,267.816,0.133908,0.2046279,0.3172331,0,250,0.3172331,1602.196,32.36494,57.42655,1.635917,7.742719,0.1142259,393.3811,293.6505,99.73053,0,592.6107,3210.932,0,5.684342e-14,-3.641532e-14,4.263256e-14,227.1929,1.212707,32.36494,228.4056,0,0,0,-1.24345e-14
naive,2026-01-26 22:30:00,2106,22.5,25.11402,3087.253,211.4116,4.769307,29.2841,0,0,2161.077,2160.76,541.2913,297.8219,839.1132,2,0,0,39.11321,800,0,194.1278,219.2418,0.1096209,0.1686398,0.3172331,0,250,0.3172331,1619.468,29.69036,57.72607,20.80798,1.245049,0,393.8211,295.1218,98.69935,0,592.9437,3234.29,0,5.684342e-14,6.192269e-14,4.263256e-14,190.6036,3.524258,29.2841,194.1278,0,0,0.4062682,-8.881784e-16
naive,2026-01-26 22:45:00,2107,22.75,24.9279,3097.997,167.2388,3.13061,23.62937,0,0,2168.598,2168.281,606.4744,316.1055,922.5799,2,87.86502,0.4502771,34.26459,800,0,76.82927,200,0.1,0.1380534,0.3172331,0,250,0.3172331,1561.806,26.06085,57.92182,2.544468,2.680333,0,39.03476,28.11251,10.92225,0,344.218,1837.05,0,1.136868e-13,1.471046e-15,4.263256e-14,164.6943,0.4502771,23.62937,76.82927,0,0,2.431483,1.476597e-14
naive,2026-01-26 23:00:00,2108,23,24.77791,3067.282,151.3902,0,28.4979,0,1,2147.097,2146.78,1036.646,439.2851,1475.931,3,146.5531,0.6422011,28.73537,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1110.135,21.88994,58.07957,4.837046,0,6.607959,38.64775,19.98242,18.66533,0,460.4637,2475.555,0,1.136868e-13,1.24345e-13,4.263256e-14,146.5531,0,21.88994,0,500,0.6422011,0,-2.264855e-14
naive,2026-01-26 23:15:00,2109,23.25,24.35287,3069.46,123.7376,0,21.69213,0,1,2148.622,2148.305,528.9397,292.3767,821.3164,2,0,0,21.31638,800,0,118.4577,295.3029,0.1476515,0.2046279,0.3172331,0,250,0.3172331,1619.365,16.31081,58.5266,5.279843,0,5.381327,38.6752,29.14858,9.526624,0,322.4912,1716.967,0,0,1.199041e-13,4.263256e-14,118.4577,0,16.31081,118.9038,0,0,0,0
naive,2026-01-26 23:30:00,2110,23.5,24.05282,3083.593,101.21,0,22.18683,1,1,2158.515,2158.198,528.0721,291.9943,820.0664,2,0,0,20.06637,800,0,101.21,269.9539,0.134977,0.1859479,0.3172331,0,250,0.3172331,1630.126,15.40249,58.84218,0,0,6.784341,38.85327,29.34227,9.511008,322.5471,0,578.8968,0,0,8.196221e-14,4.263256e-14,101.21,0,15.40249,124.0202,0,0,0,0
naive,2026-01-26 23:45:00,2111,23.75,23.77041,3038.945,120.2589,0,21.96298,1,1,2127.261,2126.944,523.9946,290.1967,814.1913,2,0,0,14.19134,800,0,110.3523,242.3234,0.1211617,0.169986,0.3172331,0,250,0.3172331,1602.949,10.92501,59.1392,9.906636,0,11.03796,38.2907,28.85309,9.437614,321.0085,0,592.5744,0,5.684342e-14,1.351697e-14,4.263256e-14,110.3523,0,10.92501,111.6614,0,0,0,0
naive,2026-01-27 00:00:00,2112,0,23.59502,3053.923,109.2109,0,24.21699,1,1,2137.746,2137.429,529.7779,292.7463,822.5242,2,0,0,22.52415,800,0,101.8848,216.814,0.108407,0.1525875,0.3172331,0,250,0.3172331,1607.651,17.37152,59.32367,7.326033,0,6.845463,38.47942,28.93771,9.541712,322.8946,0,591.6874,0,5.684342e-14,1.929013e-14,4.263256e-14,101.8848,0,17.37152,104.3941,0,0,0,0
naive,2026-01-27 00:15:00,2113,0.25,23.30193,3052.531,98.79115,0,21.02824,1,1,2136.772,2136.454,550.3908,298.8629,849.2536,2,24.97135,3.249647,21.03266,800,0,67.11952,200,0.1,0.1365246,0.3172331,0,250,0.3172331,1586.064,16.27054,59.63193,6.700286,0,4.757698,38.46189,28.54915,9.912744,328.2486,0,600.9693,0,5.684342e-14,-5.939693e-15,4.263256e-14,92.09087,0,16.27054,67.11952,0,3.249647,0,-8.881784e-15
naive,2026-01-27 00:30:00,2114,0.5,22.89744,3023.42,125.7081,1.064635,14.13347,1,1,2116.394,2116.077,987.9896,424.5628,1412.552,3,89.99857,2.092043,20.46179,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1128.087,15.89514,60.05734,35.70958,0,0,38.0951,20.30557,17.78952,444.8684,0,883.7713,0,5.684342e-14,1.24345e-13,4.263256e-14,89.99857,1.064635,14.13347,0,500,1.027408,1.761665,4.907186e-14
naive,2026-01-27 00:45:00,2115,0.75,22.72337,3012.249,125.1776,0,15.37772,1,1,2108.574,2108.257,529.2998,292.5355,821.8352,2,0,0,21.83524,800,0,86.66032,303.2523,0.1516261,0.2046279,0.3172331,0,250,0.3172331,1578.957,16.99247,60.24042,38.51724,0,0,37.95434,28.42123,9.533106,320.9567,0,640.5852,0,5.684342e-14,-5.062617e-14,4.263256e-14,86.66032,0,15.37772,87.88369,0,0,1.614756,0
naive,2026-01-27 01:00:00,2116,1,22.42783,3002.79,144.1757,4.567949,19.51338,1,1,2101.953,2101.636,523.0552,289.7826,812.8378,2,0,0,12.8378,800,0,91.21035,280.402,0.140201,0.1909535,0.3172331,0,250,0.3172331,1578.58,10.0209,60.55126,57.53331,0,9.492478,37.83515,28.41445,9.420704,319.8385,0,670.8018,0,5.684342e-14,-5.309642e-14,4.263256e-14,86.6424,4.567949,10.0209,91.62915,0,0,0,-8.881784e-16
naive,2026-01-27 01:15:00,2117,1.25,22.06308,2988.103,146.105,10.79723,19.31968,1,1,2091.672,2091.355,525.4262,290.8278,816.254,2,0,0,16.25397,800,0,85.04386,259.0968,0.1295484,0.176565,0.3172331,0,250,0.3172331,1565.929,12.73491,60.93488,63.3048,8.553608,6.58477,37.6501,28.18671,9.463381,320.1453,0,695.6947,0,0,9.289791e-14,4.263256e-14,82.80023,2.243625,12.73491,85.04386,0,0,0,7.105427e-15
naive,2026-01-27 01:30:00,2118,1.5,21.70762,2984.591,142.822,4.103175,12.08739,1,1,2089.214,2088.896,522.9778,289.7484,812.7262,2,0,0,12.72624,800,0,72.89091,240.8333,0.1204167,0.1631495,0.3172331,0,250,0.3172331,1565.919,10.00714,61.30873,70.16676,3.867522,2.080246,37.60585,28.18653,9.419311,318.2898,0,695.3165,0,5.684342e-14,-2.81164e-14,4.263256e-14,72.65525,0.2356529,10.00714,72.89091,0,0,0,-2.581269e-15
naive,2026-01-27 01:45:00,2119,1.75,21.49227,2943.927,116.5863,5.976907,24.00567,1,1,2060.749,2060.432,519.2392,288.1003,807.3395,2,0,0,7.339454,800,0,72.03712,222.7861,0.1113931,0.1516492,0.3172331,0,250,0.3172331,1541.192,5.783944,61.53522,45.0342,5.49188,18.22172,37.09348,27.74146,9.352015,318.9376,0,655.8055,0,-5.684342e-14,1.457168e-14,4.263256e-14,71.55209,0.4850263,5.783944,72.03712,0,0,0,1.776357e-15
naive,2026-01-27 02:00:00,2120,2,21.50319,2953.174,128.5423,6.696946,22.27007,1,1,2067.221,2066.904,530.1467,292.209,822.3557,2,5.883079,2.618095,13.8545,800,0,91.00429,200,0.1,0.1402852,0.3172331,0,250,0.3172331,1536.758,10.91699,61.52374,31.65497,4.078851,11.35308,37.20999,27.66164,9.54835,321.7999,0,636.0264,0,-5.684342e-14,6.27276e-15,4.263256e-14,96.88737,2.618095,10.91699,91.00429,0,0,0,-5.77316e-15
naive,2026-01-27 02:15:00,2121,2.25,21.30894,3012.023,109.7101,0.9098394,11.56263,1,1,2108.416,2108.099,985.2803,423.0157,1408.296,3,92.96349,0.3094345,15.0231,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1122.818,11.86116,61.72804,16.7466,0.6004049,0,37.95149,20.21073,17.74076,443.2265,0,846.9325,0,-5.684342e-14,1.24345e-13,4.263256e-14,92.96349,0.3094345,11.56263,0,500,0,0.2985331,-5.684342e-14
naive,2026-01-27 02:30:00,2122,2.5,21.28704,3023.78,118.5417,0,16.80791,1,1,2116.646,2116.329,525.3669,290.8017,816.1686,2,0,0,16.16864,800,0,99.87587,299.9484,0.1499742,0.2046279,0.3172331,0,250,0.3172331,1590.962,12.76844,61.75108,18.66582,0,4.039479,38.09963,28.63732,9.462315,320.1227,0,602.974,0,0,9.148238e-14,4.263256e-14,99.87587,0,12.76844,100.3497,0,0,0,0
naive,2026-01-27 02:45:00,2123,2.75,20.84204,3008.289,115.096,3.394283,9.00007,1,1,2105.802,2105.485,527.1158,291.5727,818.6885,2,0,0,18.68845,800,0,92.14683,276.8645,0.1384322,0.1888731,0.3172331,0,250,0.3172331,1578.369,14.82487,62.2191,23.17665,3.166778,0,37.90444,28.41064,9.493794,319.9833,0,615.4126,0,-5.684342e-14,-6.494805e-15,4.263256e-14,91.91932,0.2275049,9.00007,92.14683,0,0,5.8248,-4.218847e-15
naive,2026-01-27 03:00:00,2124,3,20.59562,3025.341,129.4269,13.22164,11.36133,1,1,2117.739,2117.421,529.8464,292.7765,822.6229,2,0,0,22.62287,800,0,94.33209,253.2379,0.1266189,0.1743375,0.3172331,0,250,0.3172331,1587.575,17.9905,62.47827,36.86084,11.45557,0,38.11929,28.57635,9.542946,321.3528,0,655.7634,0,-5.684342e-14,-3.01148e-14,4.263256e-14,92.56602,1.766078,11.36133,94.33209,0,0,6.629168,6.661338e-16
naive,2026-01-27 03:15:00,2125,3.25,20.30809,3044.185,137.1961,6.266587,7.191033,1,1,2130.929,2130.612,523.3922,289.9311,813.3234,2,0,0,13.32336,800,0,94.24829,229.6359,0.114818,0.1594602,0.3172331,0,250,0.3172331,1607.22,10.62585,62.78068,46.31457,2.899861,0,38.35673,28.92996,9.42677,318.8611,0,651.9888,0,-5.684342e-14,-2.19269e-15,4.263256e-14,90.88157,3.366726,7.191033,94.24829,0,0,3.434814,3.552714e-15
naive,2026-01-27 03:30:00,2126,3.5,20.16318,3056.25,117.7048,11.28068,18.65753,1,1,2139.375,2139.058,524.9506,290.6181,815.5687,2,0,3.49964,12.06908,800,0,118.3991,200,0.1,0.1445984,0.3172331,0,250,0.3172331,1614.107,9.639511,62.93309,1.327043,5.759704,9.018016,38.50875,29.05393,9.454821,321.1671,0,583.7591,0,0,2.775558e-16,4.263256e-14,116.3777,5.520971,9.639511,118.3991,0,0,0,0
naive,2026-01-27 03:45:00,2127,3.75,20.16742,3081.384,137.8076,0,23.58516,1,1,2156.968,2156.651,1021.127,433.6128,1454.74,3,136.7245,5.005513,13.00954,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1135.525,10.39021,62.92863,1.083114,0,13.19495,38.82543,20.43944,18.38599,456.2399,0,843.5535,0,5.684342e-14,1.24345e-13,4.263256e-14,136.7245,0,10.39021,0,500,5.005513,0,-1.776357e-15
naive,2026-01-27 04:00:00,2128,4,20.01226,3051.525,140.8259,2.587838,22.98672,1,1,2136.067,2135.75,522.8374,289.6865,812.5239,2,0,0,12.52394,800,0,135.0596,291.1525,0.1455762,0.2046279,0.3172331,0,250,0.3172331,1612.913,10.01792,63.09182,8.354149,0,12.9688,38.44921,29.03243,9.416783,320.8631,0,585.1587,0,5.684342e-14,2.04281e-14,4.263256e-14,132.4718,2.587838,10.01792,136.3713,0,0,0,7.993606e-15
naive,2026-01-27 04:15:00,2129,4.25,19.78111,3078.2,169.6175,3.044652,19.32252,1,1,2154.74,2154.423,524.6438,290.4829,815.1267,2,0,0,15.12665,800,0,155.667,252.1899,0.1260949,0.1833344,0.3172331,0,250,0.3172331,1629.779,12.10132,63.33493,16.99523,0,7.221197,38.78532,29.33602,9.449298,321.0078,0,600.0805,0,5.684342e-14,-6.566969e-14,4.263256e-14,152.6223,3.044652,12.10132,156.1864,0,0,0,-1.110223e-14
naive,2026-01-27 04:30:00,2130,4.5,19.8514,3047.1,200.911,0,16.31489,1,1,2132.97,2132.652,524.5753,290.4527,815.028,2,0,0,15.02803,800,0,195.1262,203.3686,0.1016843,0.1588003,0.3172331,0,250,0.3172331,1608.077,12.02242,63.261,5.784794,0,4.292464,38.39345,28.94539,9.448066,320.1057,0,579.0215,0,0,-2.606249e-14,4.263256e-14,195.1262,0,12.02242,197.5573,0,0,0,0
naive,2026-01-27 04:45:00,2131,4.75,19.71184,3056.69,236.6289,0,19.86425,1,1,2139.683,2139.366,690.5287,338.7494,1029.278,3,209.0105,1.677442,18.59026,800,0,13.3465,200,0.1,0.1280583,0.3172331,0,250,0.3172331,1448.837,14.87221,63.40779,14.27196,0,4.99204,38.5143,26.07907,12.43523,365.6493,0,684.5841,0,-5.684342e-14,6.938894e-16,4.263256e-14,222.357,0,14.87221,13.3465,0,1.677442,0,-6.217249e-15
naive,2026-01-27 05:00:00,2132,5,19.72279,3022.911,287.9014,0,14.76953,1,1,2116.038,2115.72,1121.051,462.9804,1584.031,4,260.1611,2.209267,21.66094,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,994.6695,17.32875,63.39627,27.74028,0,0,38.08868,17.90405,20.18463,480.8845,0,938.3001,0,-2.273737e-13,1.24345e-13,4.263256e-14,260.1611,0,14.76953,0,500,2.209267,2.559224,6.084022e-14
naive,2026-01-27 05:15:00,2133,5.25,19.626,3043.041,361.8789,0.3790438,19.94537,1,1,2130.128,2129.811,529.5967,292.6664,822.2631,2,0,0,22.26314,800,0,337.0398,240.6574,0.1203287,0.2046279,0.3172331,0,250,0.3172331,1600.214,17.81052,63.49807,25.2181,0,2.134854,38.34231,28.80386,9.538452,321.8207,0,615.7074,0,-5.684342e-14,-7.993606e-15,4.263256e-14,336.6608,0.3790438,17.81052,339.6101,0,0,0,-2.120526e-14
naive,2026-01-27 05:30:00,2134,5.5,19.69895,3012.697,447.4941,4.70368,21.07933,1,1,2108.888,2108.57,730.3385,350.3111,1080.65,3,259.3513,2.370774,18.92752,800,0,162.4781,200,0.1,0.1515384,0.3172331,0,250,0.3172331,1378.232,15.14202,63.42134,25.66471,2.332905,5.93731,37.95998,24.80817,13.1518,376.0953,0,729.1374,0,-5.684342e-14,-1.221245e-15,4.263256e-14,421.8294,2.370774,15.14202,162.4781,0,0,0,7.01661e-14
naive,2026-01-27 05:45:00,2135,5.75,19.6686,3037.391,538.4641,3.371408,23.23969,1,1,2126.173,2125.856,1310.377,517.5762,1827.954,4,502.838,2.452551,22.66302,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,815.4789,18.13042,63.45326,35.62612,0.9188573,5.10927,38.27112,14.67862,23.5925,533.0943,0,1057.844,0,-2.273737e-13,1.24345e-13,4.263256e-14,502.838,2.452551,18.13042,0,500,0,0,0
naive,2026-01-27 06:00:00,2136,6,19.80701,3124.871,597.118,7.803663,18.26726,1,1,2187.41,2187.092,593.0698,310.8285,903.8983,2,82.54886,1.553295,19.79614,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1594.023,15.83691,63.30769,14.89972,6.250368,2.430348,39.37337,28.69241,10.68097,339.9212,0,645.1052,0,-5.684342e-14,-7.993606e-15,4.263256e-14,582.2183,1.553295,15.83691,499.6694,0,0,0,-5.839773e-14
naive,2026-01-27 06:15:00,2137,6.25,19.93589,3083.887,673.2915,3.477277,10.33486,1,1,2158.721,2158.404,1435.368,553.1752,1988.543,4,666.7848,1.787936,19.97025,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,723.0359,15.9762,63.17214,6.506616,1.689341,0,38.85698,13.01465,25.84233,566.1899,0,1075.449,0,2.273737e-13,1.24345e-13,4.263256e-14,666.7848,1.787936,10.33486,0,500,0,5.641343,1.136868e-13
naive,2026-01-27 06:30:00,2138,6.5,20.28613,3099.787,744.7674,0,13.52684,1,1,2169.851,2169.534,705.254,344.0301,1049.284,3,219.1898,1.199808,28.8945,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1464.28,23.04946,62.80377,25.90822,0,0,39.05732,26.35704,12.70028,370.3872,0,714.8118,0,5.684342e-14,-7.993606e-15,4.263256e-14,718.8592,0,13.52684,499.6694,0,1.199808,9.522621,3.774758e-15
naive,2026-01-27 06:45:00,2139,6.75,20.34719,3117.692,816.3497,0.426056,18.83051,1,1,2182.384,2182.067,1454.755,545.2452,2000,4,752.7134,2.584987,29.23469,715.4669,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,727.3124,23.30655,56.1101,63.63635,0,0,39.28292,13.09162,26.1913,558.3368,0,1163.322,0,0,1.24345e-13,4.263256e-14,752.7134,0.426056,18.83051,0,500,2.158931,4.476044,-5.995204e-14
naive,2026-01-27 07:00:00,2140,7,20.30615,3128.865,810.8819,5.645738,32.17906,1,1,2190.206,2189.888,748.5619,357.0631,1105.625,3,270.1257,4.911385,30.58784,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1441.327,24.39535,62.78272,41.08678,0.7343526,7.783713,39.4237,25.94388,13.47982,384.3007,0,770.1124,0,-1.136868e-13,-7.993606e-15,4.263256e-14,769.7952,4.911385,24.39535,499.6694,0,0,0,-4.884981e-14
naive,2026-01-27 07:15:00,2141,7.25,20.25664,3156.863,786.6218,2.984803,27.81826,1,1,2209.804,2209.487,1455.453,544.547,2000,4,753.3964,11.64872,31.98536,702.9696,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,754.0341,25.52262,55.21369,33.22541,0,2.295639,39.77648,13.57261,26.20386,558.5008,0,1112.2,0,-2.273737e-13,1.24345e-13,4.263256e-14,753.3964,2.984803,25.52262,0,500,8.663922,0,-5.151435e-14
naive,2026-01-27 07:30:00,2142,7.5,20.29602,3133.464,762.8316,1.172799,23.53912,1,1,2193.425,2193.107,719.314,349.1535,1068.468,3,228.2264,5.87324,34.36792,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1473.793,27.41295,62.79338,34.93581,0,0,39.48164,26.52828,12.95336,375.6818,0,740.9853,0,0,-7.993606e-15,4.263256e-14,727.8958,1.172799,23.53912,499.6694,0,4.700441,3.873836,-3.019807e-14
naive,2026-01-27 07:45:00,2143,7.75,20.47585,3191.743,684.6378,0,26.66385,1,1,2234.22,2233.903,1444.712,555.2885,2000,4,672.405,14.1462,31.5232,781.9256,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,789.1911,25.09856,61.18983,12.23284,0,1.565293,40.21596,14.20544,26.01052,569.7549,0,1091.773,0,2.273737e-13,1.24345e-13,4.263256e-14,672.405,0,25.09856,0,500,14.1462,0,8.881784e-15
naive,2026-01-27 08:00:00,2144,8,20.52567,3214.81,598.6965,370.338,34.69621,1,1,2250.367,2250.05,781.6473,393.7531,1175.4,3,84.3112,261.224,29.8651,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1468.402,23.76649,62.55185,14.71587,109.114,10.92972,40.50661,26.43124,14.07536,422.0083,0,987.2522,0,1.136868e-13,-7.993606e-15,4.263256e-14,583.9806,261.224,23.76649,499.6694,0,0,0,-5.684342e-14
naive,2026-01-27 08:15:00,2145,8.25,20.87889,3241.437,536.2945,365.1558,31.49852,1,1,2269.006,2268.689,1436.011,563.9892,2000,4,511.7169,262.038,33.23205,693.013,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,832.6777,26.35198,53.86473,24.57757,103.1178,5.146544,40.8421,14.9882,25.85391,579.8418,0,1319.36,0,2.273737e-13,1.24345e-13,4.263256e-14,511.7169,262.038,26.35198,0,500,0,0,-1.136868e-13
naive,2026-01-27 08:30:00,2146,8.5,21.06884,3247.641,457.9739,381.0408,36.94451,1,1,2273.348,2273.031,663.4298,351.6666,1015.096,3,0,182.4496,32.64685,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1609.601,25.83832,61.98056,38.9977,117.898,11.10619,40.92027,28.97282,11.94745,382.5115,0,965.9401,0,5.684342e-14,-7.993606e-15,4.263256e-14,418.9762,263.1428,25.83832,499.6694,0,0,0,-5.684342e-14
naive,2026-01-27 08:45:00,2147,8.75,21.11584,3278.499,382.8823,385.4101,41.21397,1,1,2294.949,2294.632,1383.764,568.1061,1951.87,4,350.0336,267.1501,34.68642,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,910.8682,27.4395,61.93113,32.84867,118.26,13.77448,41.30909,16.39563,24.91346,586.8257,0,1364.641,0,-1.136868e-13,1.24345e-13,4.263256e-14,350.0336,267.1501,27.4395,0,500,0,0,0
naive,2026-01-27 09:00:00,2148,9,21.24135,3253.188,307.6271,390.3474,37.2201,1,1,2277.231,2276.914,595.3867,321.6698,917.0565,2,0,67.92481,49.13167,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1681.527,38.81742,61.79913,10.99518,119.3851,0,40.99016,30.26749,10.72267,351.9373,0,859.2565,0,0,-7.993606e-15,4.263256e-14,296.6319,270.9623,37.2201,499.6694,0,0,1.597314,-5.684342e-14
naive,2026-01-27 09:15:00,2149,9.25,21.35395,3292.465,229.5457,401.5399,34.32786,1,1,2304.725,2304.408,1309.662,549.6565,1859.318,4,230.5123,270.9591,57.84713,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,994.7462,45.65113,61.68071,0,130.5809,0,41.48506,17.90543,23.57963,567.5619,0,1290.985,0,1.136868e-13,1.24345e-13,4.263256e-14,229.5457,270.9591,34.32786,0,500,0.9666301,11.32327,2.842171e-14
naive,2026-01-27 09:30:00,2150,9.5,21.58214,3290.386,187.3544,406.7582,46.71033,1,1,2303.27,2302.953,553.2907,303.1119,856.4026,2,0,0,56.40259,800,0,454.0777,211.3979,0.105699,0.2046279,0.3172331,0,250,0.3172331,1749.662,44.40818,61.4407,4.02794,136.007,2.302152,41.45886,31.49392,9.964943,334.9976,0,842.4346,0,5.684342e-14,4.884981e-14,4.263256e-14,183.3265,270.7512,44.40818,454.0777,0,0,0,0
naive,2026-01-27 09:45:00,2151,9.75,21.66085,3315.93,153.928,413.9451,48.59919,1,1,2321.151,2320.834,827.676,412.1486,1239.825,3,100.2511,273.9126,65.66098,800,0,45.45867,200,0.1,0.1331142,0.3172331,0,250,0.3172331,1493.158,51.65636,61.35792,8.218231,140.0325,0,41.78072,26.87684,14.90388,439.0254,0,1064.756,0,1.705303e-13,-3.441691e-15,4.263256e-14,145.7098,273.9126,48.59919,45.45867,0,0,3.057171,5.684342e-14
naive,2026-01-27 10:00:00,2152,10,22.04799,3348.825,107.0862,410.5454,64.86639,1,1,2344.177,2343.86,1240.072,532.2478,1772.319,4,118.9593,278.3316,75.02844,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1103.788,58.79349,60.95075,0,132.2138,6.072899,42.19519,19.86819,22.327,553.1586,0,1265.816,0,0,1.24345e-13,4.263256e-14,107.0862,278.3316,58.79349,0,500,11.87308,0,-2.842171e-14
naive,2026-01-27 10:15:00,2153,10.25,22.22521,3378.571,97.01563,409.5589,54.76151,1,1,2365,2364.683,573.6887,312.1043,885.7931,2,0,0,85.79307,800,0,371.6689,232.0001,0.1160001,0.2046279,0.3172331,0,250,0.3172331,1790.994,67.10719,60.76435,0,134.9057,0,42.57,32.23789,10.33211,344.3422,0,853.0368,0,5.684342e-14,4.884981e-14,4.263256e-14,97.01563,274.6532,54.76151,382.0837,0,0,12.34568,0
naive,2026-01-27 10:30:00,2154,10.5,22.42329,3409.454,91.33328,412.1832,65.13118,1,1,2386.617,2386.3,748.3062,389.0843,1137.391,3,0,243.7942,93.59635,800,0,120.1587,201.9239,0.100962,0.1460871,0.3172331,0,250,0.3172331,1637.994,73.06259,60.55603,0,139.5636,0,42.95911,29.48389,13.47522,418.5682,0,1009.758,0,0,-5.817569e-14,4.263256e-14,91.33328,272.6196,65.13118,127.8545,0,0,7.931414,0
naive,2026-01-27 10:45:00,2155,10.75,22.77641,3426.513,97.85933,404.8855,75.86513,1,1,2398.559,2398.242,850.5134,423.324,1273.837,3,90.94053,277.6527,105.2441,800,0,6.9188,200.1625,0.1000812,0.1271485,0.3172331,0,250,0.3172331,1547.729,81.85767,60.18464,0,127.2328,0,43.17407,27.85911,15.31495,451.1831,0,1054.135,0,-5.684342e-14,-4.857226e-14,4.263256e-14,97.85933,277.6527,75.86513,7.568621,0,0,5.992538,0
naive,2026-01-27 11:00:00,2156,11,22.91319,3399.705,91.45832,403.6218,78.57827,1,1,2379.794,2379.476,861.2509,427.9406,1289.192,3,91.92404,284.5322,112.7352,800,0,0,200.1309,0.1000655,0.1260394,0.3172331,0,250,0.3172331,1518.226,87.56084,60.04078,0,119.0895,0,42.83629,27.32806,15.50823,455.2687,0,1048.421,0,-1.136868e-13,-5.273559e-14,4.263256e-14,91.45832,284.5322,78.57827,0.5237818,0,0.4657177,8.982569,0
naive,2026-01-27 11:15:00,2157,11.25,23.15039,3439.9,101.8716,406.7337,94.6366,1,1,2407.93,2407.613,875.4017,433.5744,1308.976,3,97.00637,287.8945,124.0752,800,0,0.3977622,200,0.1,0.1260195,0.3172331,0,250,0.3172331,1532.211,96.13308,59.7913,4.467467,118.8392,0,43.34274,27.5798,15.76294,461.1542,0,1067.747,0,0,0,4.263256e-14,97.40413,287.8945,94.6366,0.3977622,0,0,1.496487,0
naive,2026-01-27 11:30:00,2158,11.5,23.6216,3455.917,92.73629,405.6728,109.1017,1,1,2419.142,2418.825,1270.42,548.428,1818.848,4,95.41198,287.4265,136.0096,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1148.405,104.8671,59.29571,0,118.2463,4.234654,43.54456,20.67129,22.87327,569.8486,0,1276.964,0,0,1.24345e-13,4.263256e-14,92.73629,287.4265,104.8671,0,500,2.675689,0,1.421085e-14
naive,2026-01-27 11:45:00,2159,11.75,23.90964,3470.017,113.3906,415.0199,127.8081,1,1,2429.012,2428.695,613.9214,329.8408,943.7622,2,0,0,143.7622,800,0,399.8774,224.948,0.112474,0.2046279,0.3172331,0,250,0.3172331,1814.773,110.5133,58.99277,4.548818,123.9843,17.29476,43.72222,32.66592,11.05629,365.5841,0,886.521,0,0,-6.483702e-14,4.263256e-14,108.8418,291.0356,110.5133,399.8774,0,0,0,0
naive,2026-01-27 12:00:00,2160,12,24.18056,3442.011,140.884,409.8785,130.8687,1,1,2409.408,2409.09,822.4753,421.7816,1244.257,3,0,289.8781,154.3788,800,0,99.65038,200,0.1,0.1416465,0.3172331,0,250,0.3172331,1586.615,118.3399,58.70783,41.45743,119.7765,12.52884,43.36934,28.55907,14.81027,452.5819,0,1117.246,0,-1.136868e-13,7.077672e-15,4.263256e-14,99.42656,290.102,118.3399,99.65038,0,0,0,0
