controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-27 12:15:00,2161,12.25,24.34874,3454.133,115.2731,416.019,141.8668,1,1,2417.893,2417.576,1292.243,558.2446,1850.488,4,93.76595,294.0474,162.6745,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1125.333,124.4801,58.53094,21.50717,121.9715,17.38669,43.52208,20.25599,23.26609,581.6212,0,1344.896,0,-2.273737e-13,1.24345e-13,4.263256e-14,93.76595,294.0474,124.4801,0,500,0,0,0
naive,2026-01-27 12:30:00,2162,12.5,24.44755,3477.651,126.0329,413.7615,149.2972,1,1,2434.356,2434.039,637.3538,340.171,977.5248,2,0,0,177.5248,800,0,391.1145,227.1387,0.1135694,0.2046279,0.3172331,0,250,0.3172331,1796.685,135.7035,58.42702,25.7317,122.9482,13.59377,43.81841,32.34033,11.47808,374.9559,0,940.6543,0,-5.684342e-14,-7.993606e-15,4.263256e-14,100.3012,290.8133,135.7035,391.1145,0,0,0,5.684342e-14
naive,2026-01-27 12:45:00,2163,12.75,24.90095,3495.885,128.2052,413.8873,158.0325,1,1,2447.119,2446.802,833.3969,426.5964,1259.993,3,0,274.0461,185.9473,800,0,108.4119,200,0.1,0.1430259,0.3172331,0,250,0.3172331,1613.405,141.4673,57.95017,30.82163,128.813,16.5652,44.04815,29.04129,15.00686,458.6436,0,1127.463,0,-1.136868e-13,-2.997602e-15,4.263256e-14,97.38361,285.0744,141.4673,108.4119,0,0,0,0
naive,2026-01-27 13:00:00,2164,13,25.09785,3504.405,131.9381,422.3998,164.765,1,1,2453.084,2452.766,1312.336,566.9298,1879.266,4,95.21907,284.2155,199.8317,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1140.43,151.7156,57.74308,36.71907,138.1843,13.04939,446.8897,207.7575,239.1323,777.0646,0,1790.876,0,0,1.24345e-13,4.263256e-14,95.21907,284.2155,151.7156,0,500,0,0,0
naive,2026-01-27 13:15:00,2165,13.25,25.55683,3534.296,118.0282,419.9105,170.5871,1,1,2474.007,2473.69,658.9557,349.6942,1008.65,3,0,0,208.6498,800,0,385.5015,228.542,0.114271,0.2046279,0.3172331,0,250,0.3172331,1814.734,157.6444,57.26035,20.44212,131.9951,12.94271,454.8853,333.6676,121.2177,685.7414,0,1570.019,0,-5.684342e-14,4.884981e-14,4.263256e-14,97.58604,287.9154,157.6444,385.5015,0,0,0,0
naive,2026-01-27 13:30:00,2166,13.5,25.66978,3504.475,113.0426,424.4441,175.8517,1,1,2453.132,2452.815,852.3686,434.9601,1287.329,3,0,268.0349,219.2938,800,0,114.0241,200,0.1,0.1439095,0.3172331,0,250,0.3172331,1600.447,165.4882,57.14155,18.47927,136.9484,10.36346,452.0799,294.9412,157.1387,731.8111,0,1667.451,0,0,5.634382e-15,4.263256e-14,94.5633,287.4957,165.4882,114.0241,0,0,0,5.684342e-14
naive,2026-01-27 13:45:00,2167,13.75,26.02862,3473.713,113.3464,419.4094,181.4481,1,1,2431.599,2431.282,1340.58,578.6606,1919.241,4,101.2747,289.3888,228.5771,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1090.702,171.8377,56.76414,12.0717,130.0206,9.610446,451.3952,202.4748,248.9204,782.9195,0,1747.088,0,0,1.24345e-13,4.263256e-14,101.2747,289.3888,171.8377,0,500,0,0,5.684342e-14
naive,2026-01-27 14:00:00,2168,14,26.18684,3432.691,111.3114,419.7126,187.8371,1,1,2402.883,2402.566,677.7603,357.9842,1035.745,3,0,0,235.7445,800,0,377.722,230.4868,0.1152434,0.2046279,0.3172331,0,250,0.3172331,1724.806,176.9275,56.59774,20.19484,133.1071,10.9096,447.5103,321.2259,126.2844,681.2419,0,1563.257,0,-1.136868e-13,-7.993606e-15,4.263256e-14,91.11655,286.6055,176.9275,377.722,0,0,0,0
naive,2026-01-27 14:15:00,2169,14.25,26.41722,3451.494,128.2694,413.3945,197.7099,1,1,2416.045,2415.728,853.2674,435.3563,1288.624,3,0,251.1948,237.429,800,0,121.8023,200,0.1,0.1451342,0.3172331,0,250,0.3172331,1562.461,177.7541,56.35543,38.18969,130.4771,19.95577,452.0954,292.3709,159.7245,731.4614,0,1690.473,0,0,-3.025358e-15,4.263256e-14,90.07966,282.9174,177.7541,121.8023,0,0,0,-5.684342e-14
naive,2026-01-27 14:30:00,2170,14.5,26.74091,3471.413,152.3276,403.3476,211.1843,1,1,2429.989,2429.672,1344.724,581.7322,1926.456,4,90.8109,283.9161,251.7291,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1084.948,187.8082,56.01499,61.51666,119.4315,23.37617,457.7544,204.3794,253.375,790.5151,0,1830.149,0,0,1.24345e-13,4.263256e-14,90.8109,283.9161,187.8082,0,500,0,0,1.136868e-13
naive,2026-01-27 14:45:00,2171,14.75,26.95089,3477.006,130.7646,400.938,217.23,1,1,2433.904,2433.587,687.6382,362.3388,1049.977,3,0,0,249.977,800,0,378.1872,230.3706,0.1151853,0.2046279,0.3172331,0,250,0.3172331,1745.949,186.0811,55.79415,33.29021,120.2252,31.14889,460.4955,330.3341,130.1614,698.5663,0,1599.178,0,0,-7.993606e-15,4.263256e-14,97.47436,280.7128,186.0811,378.1872,0,0,0,0
naive,2026-01-27 15:00:00,2172,15,27.19573,3477.578,107.9723,400.2207,220.5811,1,1,2434.304,2433.987,872.0969,443.6573,1315.754,3,0,253.8863,261.8678,800,0,121.3372,200,0.1,0.145061,0.3172331,0,250,0.3172331,1561.89,194.4196,55.53664,14.62604,118.3434,26.16145,462.9302,297.0237,165.9065,745.6561,0,1658.206,0,5.684342e-14,-3.580469e-15,4.263256e-14,93.34623,281.8773,194.4196,121.3372,0,0,0,0
naive,2026-01-27 15:15:00,2173,15.25,27.11967,3421.767,98.70987,401.7698,215.0915,1,1,2395.237,2394.919,1362.079,587.6054,1949.684,4,105.7536,280.639,263.2914,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1032.841,195.6367,55.61663,0,121.1308,19.45479,454.7771,196.1027,258.6744,787.402,0,1721.186,0,0,1.24345e-13,4.263256e-14,98.70987,280.639,195.6367,0,500,7.043722,0,-1.421085e-14
naive,2026-01-27 15:30:00,2174,15.5,27.17758,3435.809,130.2516,401.9882,217.0634,1,1,2405.066,2404.749,701.1083,368.2771,1069.385,3,0,0,269.3854,800,0,407.8341,222.9588,0.1114794,0.2046279,0.3172331,0,250,0.3172331,1703.641,200.04,55.55573,3.647717,120.758,17.0234,457.1964,323.8574,133.339,695.3706,0,1542.841,0,-5.684342e-14,-6.483702e-14,4.263256e-14,126.6039,281.2302,200.04,407.8341,0,0,0,0
naive,2026-01-27 15:45:00,2175,15.75,27.54916,3424.501,144.234,403.6836,228.9362,1,1,2397.15,2396.833,924.6719,462.1405,1386.812,3,39.46267,279.9182,267.4316,800,0,91.69494,200,0.1,0.1403939,0.3172331,0,250,0.3172331,1472.161,197.7942,55.16492,13.07637,123.7654,31.14202,459.2601,282.0453,177.2148,750.1521,0,1674.296,0,1.136868e-13,3.275158e-15,4.263256e-14,131.1576,279.9182,197.7942,91.69494,0,0,0,-5.684342e-14
naive,2026-01-27 16:00:00,2176,16,27.60774,3462.303,156.4067,396.752,218.6645,1,1,2423.612,2423.295,1383.269,592.8321,1976.101,4,140.3447,275.0995,260.6564,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1040.027,192.6611,55.1033,16.06195,121.6526,26.00343,464.9038,199.5007,265.4031,797.3208,0,1770.208,0,2.273737e-13,1.24345e-13,4.263256e-14,140.3447,275.0995,192.6611,0,500,0,0,5.684342e-14
naive,2026-01-27 16:15:00,2177,16.25,27.72423,3415.872,152.8446,394.1961,208.9105,1,1,2391.111,2390.793,692.6837,364.5631,1057.247,3,0,0,257.2468,800,0,428.5481,217.7803,0.1088902,0.2046279,0.3172331,0,250,0.3172331,1698.11,189.9012,54.98079,0,118.4926,19.00934,459.7994,326.5386,133.2608,694.7571,0,1532.06,0,0,-7.993606e-15,4.263256e-14,152.8446,275.7035,189.9012,434.1366,0,0,0,0
naive,2026-01-27 16:30:00,2178,16.5,27.76336,3378.549,179.2791,389.1258,199.5262,1,1,2364.984,2364.667,949.4184,466.238,1415.656,3,96.7255,272.0322,246.8986,800,0,70.98417,200,0.1,0.1371331,0.3172331,0,250,0.3172331,1415.249,182.1848,54.93963,11.56945,117.0936,17.34145,455.1522,272.3712,182.781,741.9466,0,1644.03,0,1.136868e-13,3.608225e-16,4.263256e-14,167.7097,272.0322,182.1848,70.98417,0,0,0,0
naive,2026-01-27 16:45:00,2179,16.75,27.72883,3380.558,212.3033,391.3643,201.8732,1,1,2366.39,2366.073,1405.081,594.9194,2000,4,196.9633,274.7627,238.9947,789.2792,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,960.9925,176.4186,54.23923,15.34001,116.6015,25.45466,455.09,184.8123,270.2777,784.627,0,1735.834,0,-1.136868e-13,1.24345e-13,4.263256e-14,196.9633,274.7627,176.4186,0,500,0,0,5.684342e-14
naive,2026-01-27 17:00:00,2180,17,27.56747,3324.254,281.2703,388.4753,188.18,1,1,2326.978,2326.661,688.9713,362.9265,1051.898,3,0,19.09712,232.8007,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1637.689,172.1469,55.14567,30.49911,120.48,16.03319,445.9881,313.8792,132.1089,679.8786,0,1558.157,0,0,-7.993606e-15,4.263256e-14,250.7712,267.9953,172.1469,499.6694,0,0,0,0
naive,2026-01-27 17:15:00,2181,17.25,27.44003,3301.499,325.6383,388.3678,175.3872,1,1,2311.049,2310.732,1419.797,580.2035,2000,4,316.0057,264.8945,224.9948,694.105,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,890.9353,166.6041,47.96239,9.632546,123.4733,8.783056,441.7483,170.2989,271.4494,752.1813,0,1680.012,0,2.273737e-13,1.24345e-13,4.263256e-14,316.0057,264.8945,166.6041,0,500,0,0,-5.684342e-14
naive,2026-01-27 17:30:00,2182,17.5,27.66704,3333.288,392.4403,375.5759,179.949,1,1,2333.302,2332.985,753.7718,391.4938,1145.266,3,0,122.8529,222.4128,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1579.213,164.2882,55.04094,31.04511,114.4489,15.66074,448.1409,303.3083,144.8326,697.81,0,1584.676,0,5.684342e-14,-7.993606e-15,4.263256e-14,361.3952,261.1271,164.2882,499.6694,0,0,0,5.684342e-14
naive,2026-01-27 17:45:00,2183,17.75,27.64677,3331.332,438.5845,376.5962,163.2381,1,1,2331.932,2331.615,1433.399,566.6012,2000,4,424.9255,260.9214,209.8116,604.3416,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,898.2162,155.0142,41.59552,13.659,115.6748,8.223891,447.6861,172.4402,275.2459,740.6203,0,1657.546,0,0,1.24345e-13,4.263256e-14,424.9255,260.9214,155.0142,0,500,0,0,5.684342e-14
naive,2026-01-27 18:00:00,2184,18,27.46746,3305.376,507.6591,0.4674011,155.0554,1,1,2313.763,2313.446,653.3837,347.2378,1000.621,3,0,0,200.6215,800,0,474.5995,206.2675,0.1031337,0.2046279,0.3172331,0,250,0.3172331,1660.062,148.5121,55.25085,33.42277,0.104251,6.543336,442.5224,317.4978,125.0246,665.987,0,1327.651,0,0,-7.993606e-15,4.263256e-14,474.2364,0.3631502,148.5121,474.5995,0,0,0,-1.909584e-14
naive,2026-01-27 18:15:00,2185,18.25,27.31266,3334.624,560.1543,3.643077,148.8731,1,1,2334.237,2333.919,1042.731,458.8693,1501.6,4,504.4742,0.9251343,196.2005,800,0,24.94002,200,0.1,0.1298836,0.3172331,0,250,0.3172331,1291.189,145.4824,55.41366,30.74002,2.717943,3.390685,444.9888,246.1467,198.8421,705.6623,0,1406.699,0,1.136868e-13,-1.110223e-15,4.263256e-14,529.4142,0.9251343,145.4824,24.94002,0,0,0,-8.21565e-14
naive,2026-01-27 18:30:00,2186,18.5,27.376,3320.867,624.437,0,139.6336,1,1,2324.607,2324.29,1441.241,558.7589,2000,4,591.8094,6.671203,181.5888,719.9306,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,883.0487,134.5558,49.80754,32.62765,0,5.077765,443.7425,168.5645,275.178,728.2927,0,1456.835,0,2.273737e-13,1.24345e-13,4.263256e-14,591.8094,0,134.5558,0,500,6.671203,0,-9.237056e-14
naive,2026-01-27 18:45:00,2187,18.75,27.18646,3303.043,681.7711,1.209545,123.756,0,1,2312.13,2311.813,747.699,370.8316,1118.531,3,151.1865,10.30892,157.0352,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1564.114,116.6,55.54639,30.91515,0,7.156055,439.6111,297.3889,142.2222,0,669.5811,3673.535,0,-5.684342e-14,-7.993606e-15,4.263256e-14,650.8559,1.209545,116.6,499.6694,0,9.099375,0,1.776357e-15
naive,2026-01-27 19:00:00,2188,19,27.0264,3265.689,692.0513,0,115.729,0,0,2285.982,2285.665,1451.843,548.1575,2000,4,687.0748,7.442887,138.8318,666.6505,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,833.8227,103.2615,46.42782,4.976542,0,12.46741,433.1895,158.0079,275.1816,0,708.5279,3853.257,0,2.273737e-13,1.24345e-13,4.263256e-14,687.0748,0,103.2615,0,500,7.442887,0,4.440892e-14
naive,2026-01-27 19:15:00,2189,19.25,26.78982,3277.785,734.9414,0,102.9126,0,0,2294.449,2294.132,773.0543,374.3723,1147.427,3,215.3867,5.227566,126.8123,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1521.078,94.56156,55.96355,19.88524,0,8.351036,432.6603,286.827,145.8333,0,662.774,3616.6,0,-5.684342e-14,-7.993606e-15,4.263256e-14,715.0562,0,94.56156,499.6694,0,5.227566,0,6.128431e-14
naive,2026-01-27 19:30:00,2190,19.5,26.52341,3211.724,764.1698,0,88.67596,0,0,2248.206,2247.889,1454.753,545.2468,2000,4,716.3996,6.717022,119.7673,657.1161,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,793.136,89.56351,46.19834,47.77014,0,0,421.6105,148.7383,272.8722,0,693.9851,3847.348,0,-2.273737e-13,1.24345e-13,4.263256e-14,716.3996,0,88.67596,0,500,6.717022,0.8875467,-8.881784e-14
naive,2026-01-27 19:45:00,2191,19.75,26.62446,3227.839,767.7884,2.344095,79.38129,0,0,2259.487,2259.17,751.893,366.4283,1118.321,3,203.7442,5.926316,108.6508,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1507.277,81.16265,56.13747,64.37477,0,0,424.6111,283.253,141.3581,0,649.6813,3621.139,0,-5.684342e-14,-7.993606e-15,4.263256e-14,703.4136,2.344095,79.38129,499.6694,0,3.582222,1.78136,-1.776357e-15
naive,2026-01-27 20:00:00,2192,20,26.47702,3230.81,731.5603,2.46009,70.43697,0,0,2261.567,2261.25,1448.328,551.6721,2000,4,672.3576,7.528794,108.6857,711.4279,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,812.9216,81.31689,50.06011,59.20273,0,0,423.7105,152.303,271.4075,0,703.9751,3917.67,0,-2.273737e-13,1.24345e-13,4.263256e-14,672.3576,2.46009,70.43697,0,500,5.068704,10.87992,-1.438849e-13
naive,2026-01-27 20:15:00,2193,20.25,26.29442,3208.321,696.5325,3.764821,63.40817,0,0,2245.825,2245.507,688.821,347.2047,1036.026,3,131.6046,4.200588,100.2206,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1556.686,75.1298,56.48459,65.25845,0,0,419.1837,290.5559,128.6278,0,637.7606,3556.709,0,-1.705303e-13,-7.993606e-15,4.263256e-14,631.274,3.764821,63.40817,499.6694,0,0.4357669,11.72163,2.930989e-14
naive,2026-01-27 20:30:00,2194,20.5,26.06472,3236.682,639.687,0,59.43782,0,0,2265.678,2265.36,1438.696,561.3042,2000,4,608.9865,6.013276,87.88944,797.1108,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,826.6646,66.04735,56.5213,30.70057,0,0,420.9043,153.5729,267.3314,0,714.8771,3921.196,0,2.273737e-13,1.24345e-13,4.263256e-14,608.9865,0,59.43782,0,500,6.013276,6.609534,-1.278977e-13
naive,2026-01-27 20:45:00,2195,20.75,25.99633,3214.466,569.2079,0,56.59275,0,0,2250.126,2249.809,611.7208,321.8317,933.5525,2,59.17202,1.978719,72.40174,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1638.088,54.44824,56.7981,10.36649,0,2.144517,417.4318,303.8897,113.5422,0,626.1192,3397.64,0,0,-7.993606e-15,4.263256e-14,558.8415,0,54.44824,499.6694,0,1.978719,0,4.218847e-15
naive,2026-01-27 21:00:00,2196,21,25.83195,3196.574,491.2527,0,59.1122,0,0,2237.602,2237.285,1332.978,528.8485,1861.826,4,491.8354,0.207474,69.78346,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,904.307,52.57098,56.97099,0,0,6.541223,413.7206,167.2015,246.5191,0,697.2594,3770.835,0,0,1.24345e-13,4.263256e-14,491.2527,0,52.57098,0,500,0.790111,0,-6.239453e-14
naive,2026-01-27 21:15:00,2197,21.25,25.68826,3151.117,419.9488,0,49.58896,0,0,2205.782,2205.465,559.0347,305.6441,864.6787,2,0,0,64.67874,800,0,419.9488,219.9302,0.1099651,0.2046279,0.3172331,0,250,0.3172331,1646.43,48.79972,57.12211,0,0,0.7892408,406.6489,303.5291,103.1198,0,609.3187,3286.99,0,1.136868e-13,-7.993606e-15,4.263256e-14,419.9488,0,48.79972,439.2494,0,0,0,0
naive,2026-01-27 21:30:00,2198,21.5,25.5154,3122.592,366.4628,0,44.23401,0,0,2185.814,2185.497,779.5468,368.6579,1148.205,3,287.484,0.2327561,60.48798,800,0,78.97884,200.1508,0.1000754,0.1384868,0.3172331,0,250,0.3172331,1405.95,45.72146,57.30391,0,0,0,401.5601,258.2897,143.2703,0,626.9476,3383.745,0,5.684342e-14,2.606249e-14,4.263256e-14,366.4628,0,44.23401,79.58217,0,0.2327561,1.487449,2.775558e-15
naive,2026-01-27 21:45:00,2199,21.75,25.27048,3124.881,312.9037,0,38.13004,0,0,2187.417,2187.1,800.251,373.8445,1174.096,3,320.6112,1.665862,51.81844,800,0,0,200.1193,0.1000597,0.126032,0.3172331,0,250,0.3172331,1386.849,39.26989,57.56151,0,0,0,399.8753,253.5258,146.3496,0,627.3703,3385.78,0,1.136868e-13,4.440892e-16,4.263256e-14,312.9037,0,38.13004,0.4772985,0,9.373382,1.139852,1.953993e-14
naive,2026-01-27 22:00:00,2200,22,25.00351,3125.192,280.5294,0,31.96792,0,0,2187.634,2187.317,761.2934,362.7076,1124.001,3,269.8584,2.91935,51.22323,800,0,0.3512863,200,0.1,0.1260122,0.3172331,0,250,0.3172331,1426.023,38.92822,57.8423,10.31965,0,0,397.7796,259.2952,138.4844,0,622.0028,3373.744,0,1.136868e-13,0,4.263256e-14,270.2097,0,31.96792,0.3512863,0,2.91935,6.960295,-1.376677e-14
naive,2026-01-27 22:15:00,2201,22.25,24.56866,3117.444,226.5182,0,23.56392,0,0,2182.211,2181.893,1113.179,463.3072,1576.487,4,228.2436,5.454913,42.78809,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1068.714,32.6666,58.29965,0,0,0,39.27979,19.23685,20.04294,0,482.544,2588.405,0,1.705303e-13,1.24345e-13,4.263256e-14,226.5182,0,23.56392,0,500,7.180302,9.10268,-3.375078e-14
naive,2026-01-27 22:30:00,2202,22.5,24.2939,3109.54,204.2239,0,26.13505,0,0,2176.678,2176.361,541.033,297.7081,838.7411,2,0,0,38.74112,800,0,202.2762,274.3483,0.1371742,0.2046279,0.3172331,0,250,0.3172331,1635.328,29.66209,58.58862,1.947729,0,0,39.1802,29.4359,9.744305,0,327.144,1736.74,0,0,7.727152e-14,4.263256e-14,202.2762,0,26.13505,206.4873,0,0,3.527041,0
naive,2026-01-27 22:45:00,2203,22.75,24.36129,3126.437,150.455,0,31.96528,1,0,2188.506,2188.189,536.6437,295.773,832.4167,2,0,0,32.4167,800,0,150.455,236.6914,0.1183457,0.1727531,0.3172331,0,250,0.3172331,1651.545,24.80233,58.51775,0,0,7.16295,39.39311,29.72781,9.665296,326.7868,0,587.7411,0,0,3.830269e-14,4.263256e-14,150.455,0,24.80233,168.1566,0,0,0,0
naive,2026-01-27 23:00:00,2204,23,23.97901,3102.076,128.2147,0,33.88404,1,1,2171.453,2171.136,539.6441,296.7681,836.4122,2,2.754533,0.2394014,33.4183,800,0,125.4601,205.2891,0.1026445,0.1490411,0.3172331,0,250,0.3172331,1631.492,25.67087,58.91981,0,0,8.213176,39.08615,29.36685,9.719305,327.5984,0,588.912,0,-5.684342e-14,-5.795364e-14,4.263256e-14,128.2147,0,25.67087,146.6165,0,0.2394014,0,-7.521761e-15
naive,2026-01-27 23:15:00,2205,23.25,23.75882,3096.834,113.57,1.176681,31.45102,1,1,2167.784,2167.467,609.7264,316.034,925.7604,2,100.5179,0.1550502,25.08748,800,0,13.05207,201.9937,0.1009969,0.1292675,0.3172331,0,250,0.3172331,1557.74,19.31559,59.15139,0,1.021631,12.13544,39.02011,28.03932,10.98079,346.2263,0,627.6696,0,-5.684342e-14,-1.251776e-14,4.263256e-14,113.57,0.1550502,19.31559,21.02707,0,0,0,-2.525757e-15
naive,2026-01-27 23:30:00,2206,23.5,23.5806,3045.16,118.2146,0,26.7386,1,1,2131.612,2131.295,612.1745,316.6972,928.8717,2,104.0156,0,24.85612,800,0,7.847802,200,0.1,0.1271925,0.3172331,0,250,0.3172331,1519.12,19.1729,59.33883,6.351251,0,7.5657,38.36902,27.34417,11.02485,345.3789,0,634.9576,0,5.684342e-14,-8.326673e-17,4.263256e-14,111.8634,0,19.1729,7.847802,0,0,0,0
naive,2026-01-27 23:45:00,2207,23.75,23.51321,3061.751,134.6788,0,23.42122,1,1,2143.225,2142.908,1008.137,430.3512,1438.488,3,116.0029,0.5953706,21.8895,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1134.772,16.89638,59.40972,18.67594,0,6.524835,38.57806,20.42589,18.15217,451.9291,0,869.2384,0,5.684342e-14,1.24345e-13,4.263256e-14,116.0029,0,16.89638,0,500,0.5953706,0,4.607426e-14
naive,2026-01-28 00:00:00,2208,0,23.63472,3047.091,105.1984,1.358544,13.08109,1,1,2132.963,2132.646,533.2556,294.2794,827.535,2,0,0,27.53498,800,0,106.3286,298.3352,0.1491676,0.2046279,0.3172331,0,250,0.3172331,1599.391,21.22733,59.28191,0,0.2283488,0,38.39334,28.78903,9.604311,323.0684,0,579.8386,0,-5.684342e-14,1.056932e-13,4.263256e-14,105.1984,1.130195,13.08109,107.3439,0,0,8.146241,-2.220446e-15
naive,2026-01-28 00:15:00,2209,0.25,23.35579,3081.161,87.8018,0,13.06207,1,1,2156.813,2156.495,531.1091,293.3331,824.4423,2,0,0,24.44227,800,0,87.8018,276.3378,0.1381689,0.1878573,0.3172331,0,250,0.3172331,1625.386,18.89763,59.57528,0,0,0,38.82263,29.25695,9.565675,322.5901,0,578.158,0,5.684342e-14,-6.736278e-14,4.263256e-14,87.8018,0,13.06207,97.37794,0,0,5.835558,0
naive,2026-01-28 00:30:00,2210,0.5,23.01813,3083.591,83.56539,0,18.89917,1,1,2158.514,2158.196,527.5158,291.749,819.2648,2,0,0,19.26484,800,0,83.56539,255.403,0.1277015,0.1740059,0.3172331,0,250,0.3172331,1630.681,14.94672,59.9304,0,0,3.952451,38.85324,29.35225,9.500995,321.7925,0,576.1633,0,0,2.819966e-14,4.263256e-14,83.56539,0,14.94672,111.0525,0,0,0,0
naive,2026-01-28 00:45:00,2211,0.75,22.93793,3081.603,39.12921,0,17.35384,1,1,2157.122,2156.805,528.5642,292.2112,820.7755,2,0,0,20.77545,800,0,39.12921,245.5805,0.1227902,0.1608235,0.3172331,0,250,0.3172331,1628.24,16.13207,60.01476,0,0,1.221768,38.82819,29.30833,9.519866,321.7329,0,575.9492,0,0,4.435341e-14,4.263256e-14,39.12921,0,16.13207,108.4178,0,0,0,0
naive,2026-01-28 01:00:00,2212,1,22.75032,3024.264,69.72237,0,14.51063,1,1,2116.985,2116.667,527.7682,291.8603,819.6286,2,0,0,19.62856,800,0,69.72237,228.1112,0.1140556,0.1546384,0.3172331,0,250,0.3172331,1588.899,15.27097,60.21208,0,0,0,38.10572,28.60019,9.505539,320.4605,0,573.1824,0,0,-3.502754e-14,4.263256e-14,69.72237,0,14.51063,123.2619,0,0,0.7603344,0
naive,2026-01-28 01:15:00,2213,1.25,22.80118,2985.577,76.0268,0,9.197723,1,1,2089.904,2089.587,537.6702,295.5914,833.2616,2,5.330809,6.949898,20.98094,800,0,70.696,210.4013,0.1052006,0.1436383,0.3172331,0,250,0.3172331,1551.917,16.31458,60.15858,0,0,0,37.61827,27.9345,9.683774,323.5259,0,579.3735,0,-5.684342e-14,1.165734e-15,4.263256e-14,76.0268,0,9.197723,112.3012,0,6.949898,7.116858,0
naive,2026-01-28 01:30:00,2214,1.5,22.68825,2988.473,107.3077,1.309327,12.0947,1,1,2091.931,2091.614,579.6398,306.4578,886.0976,2,69.52028,2.351007,14.22632,800,0,37.78741,200.9213,0.1004607,0.1324866,0.3172331,0,250,0.3172331,1511.974,11.07511,60.27736,0,0,1.01959,37.65477,27.21554,10.43923,333.8505,0,599.889,0,0,3.946843e-14,4.263256e-14,107.3077,1.309327,11.07511,41.47268,0,1.04168,0,2.220446e-15
naive,2026-01-28 01:45:00,2215,1.75,22.40024,2977.296,89.53844,0,8.228586,1,1,2084.107,2083.79,602.4605,313.764,916.2246,2,92.67294,3.518622,20.03299,800,0,0,200.8897,0.1004448,0.1265172,0.3172331,0,250,0.3172331,1481.329,15.64172,60.58028,0,0,0,37.51393,26.66393,10.85,340.428,0,612.7031,0,-5.684342e-14,5.54834e-14,4.263256e-14,89.53844,0,8.228586,3.558754,0,6.653127,7.413131,-3.552714e-15
naive,2026-01-28 02:00:00,2216,2,22.18333,2971.255,88.72957,0,13.95892,1,1,2079.879,2079.561,618.8969,318.8265,937.7234,2,111.0279,4.937696,21.75778,800,0,0,200.8581,0.100429,0.1264973,0.3172331,0,250,0.3172331,1460.664,17.02619,60.8084,0,0,0,37.43781,26.29196,11.14585,345.1185,0,621.8275,0,-5.684342e-14,-4.413137e-14,4.263256e-14,88.72957,0,13.95892,3.432257,0,27.23602,3.067261,0
naive,2026-01-28 02:15:00,2217,2.25,22.05657,2973.152,68.4979,0,7.407324,1,1,2081.206,2080.889,601.7469,312.713,914.4599,2,98.86339,0.6489402,14.94761,800,0,0,200.8264,0.1004132,0.1264774,0.3172331,0,250,0.3172331,1479.142,11.71216,60.94172,0,0,0,37.46171,26.62456,10.83715,339.3376,0,610.1158,0,5.684342e-14,-2.414735e-15,4.263256e-14,68.4979,0,7.407324,3.305779,0,31.01444,4.304835,7.105427e-15
naive,2026-01-28 02:30:00,2218,2.5,21.94904,2963.308,43.37646,0,8.320508,1,1,2074.316,2073.998,610.5052,315.6286,926.1338,2,106.812,0.1962941,19.1255,800,0,0,200.7948,0.1003974,0.1264575,0.3172331,0,250,0.3172331,1463.493,15.00219,61.05482,0,0,0,37.33768,26.34288,10.9948,341.9715,0,615.2562,0,-5.684342e-14,2.81164e-14,4.263256e-14,43.37646,0,8.320508,3.179322,0,63.63186,6.681683,0
naive,2026-01-28 02:45:00,2219,2.75,21.63868,2998.291,49.56465,0,9.054837,1,1,2098.804,2098.487,604.4817,313.6272,918.1088,2,101.3137,1.964438,14.83071,800,0,0,200.7632,0.1003816,0.1264376,0.3172331,0,250,0.3172331,1494.005,11.67015,61.38124,0,0,0,37.77847,26.89209,10.88638,340.5193,0,611.9846,0,5.684342e-14,8.770762e-15,4.263256e-14,49.56465,0,9.054837,3.052884,0,53.71347,2.615311,-7.105427e-15
naive,2026-01-28 03:00:00,2220,3,21.23918,3015.859,82.99177,4.778589,16.65704,1,1,2111.101,2110.784,617.5439,318.3854,935.9293,2,109.7223,8.036571,18.17052,800,0,0,200.7316,0.1003658,0.1264177,0.3172331,0,250,0.3172331,1493.24,14.35628,61.80141,0,0,2.300761,37.99982,26.87832,11.1215,345.6528,0,621.779,0,0,1.454392e-14,4.263256e-14,82.99177,4.778589,14.35628,2.926466,0,29.98846,0,0
naive,2026-01-28 03:15:00,2221,3.25,20.89704,3059.219,73.29996,3.712801,26.52431,1,1,2141.453,2141.136,613.1667,316.0233,929.19,2,113.3566,4.867205,10.96617,800,0,0,200.7,0.10035,0.1263978,0.3172331,0,250,0.3172331,1527.969,8.694236,62.16125,0,0,17.83008,38.54616,27.50345,11.04271,346.5228,0,623.1141,0,5.684342e-14,6.883383e-15,4.263256e-14,73.29996,3.712801,8.694236,2.800069,0,41.21109,0,-7.105427e-15
naive,2026-01-28 03:30:00,2222,3.5,20.85922,3031.362,119.4555,0.1163345,19.74263,1,1,2121.954,2121.636,621.5543,319.6186,941.1728,2,114.2177,8.647018,18.30808,800,0,2.673691,200,0.1,0.1263779,0.3172331,0,250,0.3172331,1500.082,14.52062,62.20103,2.564066,0,5.222015,38.19516,27.00148,11.19369,347.4969,0,629.4406,0,-5.684342e-14,8.326673e-17,4.263256e-14,116.8914,0.1163345,14.52062,2.673691,0,8.530684,0,-7.105427e-15
naive,2026-01-28 03:45:00,2223,3.75,20.73298,3086.701,136.7209,0,16.81424,1,1,2160.691,2160.374,1025.906,435.662,1461.568,3,137.2099,2.233849,22.12431,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1134.468,17.56972,62.3338,0,0,0,38.89243,20.42042,18.47202,456.0825,0,842.0394,0,1.705303e-13,1.24345e-13,4.263256e-14,136.7209,0,16.81424,0,500,2.722893,0.7554804,5.417888e-14
naive,2026-01-28 04:00:00,2224,4,20.40185,3066.663,140.34,0,15.98604,1,1,2146.664,2146.347,528.9981,292.4025,821.4005,2,0,0,21.40052,800,0,137.1565,290.6282,0.1453141,0.2046279,0.3172331,0,250,0.3172331,1617.349,17.05162,62.68207,3.183433,0,0,38.63996,29.11228,9.527675,321.5148,0,578.0036,0,5.684342e-14,-9.325873e-14,4.263256e-14,137.1565,0,15.98604,140.2889,0,0,1.065581,0
naive,2026-01-28 04:15:00,2225,4.25,20.25503,3070.174,153.1775,2.294281,14.75547,1,1,2149.122,2148.805,528.0494,291.9843,820.0337,2,0,0,20.03372,800,0,155.4718,251.7145,0.1258573,0.1830043,0.3172331,0,250,0.3172331,1620.755,15.9861,62.83649,0,0,0,38.6842,29.1736,9.5106,321.1579,0,571.6247,0,0,-3.375078e-14,4.263256e-14,153.1775,2.294281,14.75547,165.3985,0,0,1.230627,2.664535e-15
naive,2026-01-28 04:30:00,2226,4.5,19.94319,3117.415,202.3143,0,13.84567,1,1,2182.19,2181.873,526.5726,291.3332,817.9058,2,0,0,17.9058,800,0,198.8243,201.9688,0.1009844,0.158501,0.3172331,0,250,0.3172331,1655.3,14.32464,63.16446,3.489968,0,0,39.27942,29.79541,9.484017,321.1286,0,577.2174,0,5.684342e-14,-5.920264e-14,4.263256e-14,198.8243,0,13.84567,199.8364,0,0,0.4789738,0
naive,2026-01-28 04:45:00,2227,4.75,19.86711,3135.588,232.513,0,7.027846,1,1,2194.912,2194.594,702.9618,342.5795,1045.541,3,222.89,0.6922667,21.95902,800,0,7.748113,200,0.1,0.1271768,0.3172331,0,250,0.3172331,1491.633,17.56721,63.24448,1.87492,0,0,39.50841,26.84939,12.65902,369.4288,0,670.9419,0,-5.684342e-14,3.608225e-16,4.263256e-14,230.6381,0,7.027846,7.748113,0,0.6922667,10.53937,-1.199041e-14
naive,2026-01-28 05:00:00,2228,5,19.72781,3087.328,282.588,0,11.22746,1,1,2161.13,2160.812,1130.837,465.4735,1596.31,4,275.4696,0.9401168,19.90065,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1029.975,15.92052,63.39099,7.118356,0,0,38.90033,18.53956,20.36077,484.0131,0,908.9904,0,5.684342e-14,1.24345e-13,4.263256e-14,275.4696,0,11.22746,0,500,0.9401168,4.693057,7.793766e-14
naive,2026-01-28 05:15:00,2229,5.25,19.64486,3109.375,373.9852,0,9.317944,1,1,2176.563,2176.246,530.6027,293.1099,823.7125,2,0,0,23.71253,800,0,350.6533,237.254,0.118627,0.2046279,0.3172331,0,250,0.3172331,1645.643,18.97002,63.47823,23.33186,0,0,39.17813,29.62157,9.556558,322.7314,0,614.2973,0,-5.684342e-14,4.884981e-14,4.263256e-14,350.6533,0,9.317944,352.2106,0,0,9.65208,0
naive,2026-01-28 05:30:00,2230,5.5,19.63934,3145.6,458.2655,0,6.257594,1,1,2201.92,2201.603,755.4975,358.1108,1113.608,3,287.0212,3.653166,22.93386,800,0,148.8667,200,0.1,0.1493954,0.3172331,0,250,0.3172331,1446.106,18.34708,63.48404,22.37758,0,0,39.63457,26.0299,13.60466,384.1407,0,735.4631,0,-1.705303e-13,1.315614e-14,4.263256e-14,435.8879,0,6.257594,148.8667,0,3.653166,12.08949,-7.949197e-14
naive,2026-01-28 05:45:00,2231,5.75,19.68348,3149.932,532.8443,0,4.807369,1,1,2204.952,2204.635,1328.236,523.1299,1851.366,4,522.3336,2.911867,26.12029,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,876.3993,20.89623,63.43761,10.51072,0,0,39.68914,15.77519,23.91395,538.9051,0,1024.574,0,0,1.24345e-13,4.263256e-14,522.3336,0,4.807369,0,500,2.911867,16.08887,1.363354e-13
naive,2026-01-28 06:00:00,2232,6,19.72603,3161.128,607.3454,0,12.97154,1,1,2212.789,2212.472,602.8448,314.1782,917.023,2,90.61558,4.975512,21.43189,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1609.627,17.14552,63.39286,17.06043,0,0,39.83021,28.97329,10.85692,343.1515,0,644.4153,0,0,-7.993606e-15,4.263256e-14,590.285,0,12.97154,499.6694,0,4.975512,4.173975,0
naive,2026-01-28 06:15:00,2233,6.25,19.94332,3132.737,700.3722,4.519446,13.39366,1,1,2192.916,2192.598,1436.078,553.0485,1989.127,4,670.4825,2.715263,15.92888,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,756.5202,12.7431,63.16433,29.88963,1.804183,0.6505565,39.47248,13.61736,25.85512,566.7733,0,1117.159,0,0,1.24345e-13,4.263256e-14,670.4825,2.715263,12.7431,0,500,0,0,-1.705303e-13
naive,2026-01-28 06:30:00,2234,6.5,20.31682,3135.444,764.7191,0,9.778235,1,1,2194.811,2194.494,711.1909,344.9577,1056.149,3,233.3937,0.4432255,22.3117,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1483.303,17.79281,62.7715,31.65594,0,0,39.5066,26.69945,12.80715,371.6572,0,727.303,0,5.684342e-14,-7.993606e-15,4.263256e-14,733.0632,0,9.778235,499.6694,0,0.4432255,8.014573,5.800915e-14
naive,2026-01-28 06:45:00,2235,6.75,20.4986,3129.162,809.1289,0,13.59242,1,1,2190.413,2190.096,1459.219,540.7809,2000,4,787.7023,1.363516,26.14652,684.7877,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,730.8771,20.81292,53.56779,21.4266,0,0,39.42744,13.15579,26.27165,553.9367,0,1084.571,0,0,1.24345e-13,4.263256e-14,787.7023,0,13.59242,0,500,1.363516,7.220506,1.176836e-13
naive,2026-01-28 07:00:00,2236,7,20.55743,3106.391,789.4842,0,9.108734,1,1,2174.474,2174.157,770.1774,363.8908,1134.068,3,292.8352,5.321174,35.91175,800,0,496.649,200.7551,0.1003776,0.2046279,0.3172331,0,250,0.3172331,1403.979,28.56926,62.51844,0,0,0,39.14053,25.27163,13.8689,389.1624,0,707.9916,0,-1.705303e-13,-7.993606e-15,4.263256e-14,789.4842,0,9.108734,499.6694,0,5.321174,19.46052,1.776357e-15
naive,2026-01-28 07:15:00,2237,7.25,20.75284,3104.322,782.4524,0,15.6484,1,1,2173.026,2172.708,1139.188,469.9481,1609.136,4,768.8037,6.860027,33.47259,800,0,2.894052,200,0.1,0.1264126,0.3172331,0,250,0.3172331,1033.52,26.57647,62.31291,10.75465,0,0,39.11446,18.60336,20.5111,488.5515,0,925.5527,0,-1.136868e-13,2.775558e-17,4.263256e-14,771.6977,0,15.6484,2.894052,0,6.860027,10.92807,-1.776357e-14
naive,2026-01-28 07:30:00,2238,7.5,20.76789,3114.766,751.7373,0,17.14176,1,1,2180.336,2180.019,1454.172,545.8277,2000,4,747.1817,3.249389,31.65116,717.9177,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,725.8465,25.12649,55.90523,4.555543,0,0,39.24605,13.06524,26.18081,558.893,0,1062.751,0,1.136868e-13,1.24345e-13,4.263256e-14,747.1817,0,17.14176,0,500,3.249389,7.984739,2.131628e-14
naive,2026-01-28 07:45:00,2239,7.75,20.78449,3116.81,690.2573,0,23.62512,1,1,2181.767,2181.45,680.9196,337.972,1018.892,3,179.936,6.44812,32.50749,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1500.53,25.80198,62.27963,10.65191,0,0,39.2718,27.00954,12.26226,364.9815,0,678.2729,0,5.684342e-14,-7.993606e-15,4.263256e-14,679.6054,0,23.62512,499.6694,0,6.44812,2.176865,3.019807e-14
naive,2026-01-28 08:00:00,2240,8,20.80921,3123.717,616.5554,358.754,35.28851,1,1,2186.602,2186.285,1449.966,550.0343,2000,4,592.389,319.3521,37.28906,550.9698,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,736.319,29.58985,42.87484,24.16638,39.40189,5.698657,39.35883,13.25374,26.10509,564.244,0,1189.909,0,0,1.24345e-13,4.263256e-14,592.389,319.3521,29.58985,0,500,0,0,-5.684342e-14
naive,2026-01-28 08:15:00,2241,8.25,20.99873,3134.575,507.4911,367.6232,32.85201,1,1,2194.203,2193.885,779.3912,399.7277,1179.119,3,25.72647,316.7429,36.64944,800,0,481.7646,204.4762,0.1022381,0.2046279,0.3172331,0,250,0.3172331,1414.494,29.02673,62.05431,0,50.88027,3.825281,39.49565,25.46089,14.03475,425.8325,0,869.6224,0,-5.684342e-14,-6.483702e-14,4.263256e-14,507.4911,316.7429,29.02673,499.6694,0,0,0,0
naive,2026-01-28 08:30:00,2242,8.5,21.32185,3197.934,425.504,366.6999,27.1897,1,1,2238.554,2238.236,1096.585,492.3351,1588.92,4,422.7299,326.0594,40.13067,800,0,2.774138,203.7505,0.1018752,0.1287557,0.3172331,0,250,0.3172331,1141.652,31.68016,61.71447,0,40.6405,0,40.29397,20.54973,19.74424,512.8848,0,1026.446,0,-1.705303e-13,-1.249001e-14,4.263256e-14,425.504,326.0594,27.1897,17.77606,0,0,4.490464,5.684342e-14
naive,2026-01-28 08:45:00,2243,8.75,21.7812,3254.025,312.7149,379.5497,34.7563,1,1,2277.818,2277.5,1048.478,479.3615,1527.839,4,353.509,330.194,44.13596,800,0,0,203.7184,0.1018592,0.1282987,0.3172331,0,250,0.3172331,1229.023,34.67985,61.23135,0,49.35569,0.07645641,41.00072,22.12241,18.87831,501.4969,0,1019.247,0,0,-2.267631e-14,4.263256e-14,312.7149,330.194,34.67985,14.87363,0,40.79409,0,0
naive,2026-01-28 09:00:00,2244,9,22.12906,3326.164,268.5365,383.1656,40.37992,1,1,2328.315,2327.998,1003.37,467.2525,1470.623,3,288.1378,334.5693,47.91595,800,0,0,203.6863,0.1018432,0.1282785,0.3172331,0,250,0.3172331,1324.627,37.51663,60.86548,0,48.59635,2.863293,41.90967,23.84329,18.06638,491.5881,0,998.5313,0,0,-8.90954e-15,4.263256e-14,268.5365,334.5693,37.51663,14.74535,0,19.60124,0,0
naive,2026-01-28 09:15:00,2245,9.25,22.40204,3309.661,211.4284,379.7864,42.90359,1,1,2316.763,2316.445,952.538,453.4899,1406.028,3,215.4503,340.5942,49.98346,800,0,0,203.6543,0.1018271,0.1282583,0.3172331,0,250,0.3172331,1363.907,39.02627,60.57838,0,39.19219,3.877311,41.70173,24.55033,17.15139,478.7104,0,956.8767,0,0,-4.393708e-14,4.263256e-14,211.4284,340.5942,39.02627,14.61709,0,4.021881,0,-2.842171e-14
naive,2026-01-28 09:30:00,2246,9.5,22.50185,3327.653,176.7068,382.6105,41.92968,1,1,2329.357,2329.04,925.6643,446.9061,1372.57,3,171.2047,343.4356,57.92998,800,0,5.502104,202.2467,0.1011233,0.1282381,0.3172331,0,250,0.3172331,1403.376,45.18453,60.4734,0,39.17488,0,41.92843,25.26076,16.66767,472.1668,0,943.8777,0,-5.684342e-14,2.547962e-14,4.263256e-14,176.7068,343.4356,41.92968,14.48885,0,0,3.254849,0
naive,2026-01-28 09:45:00,2247,9.75,22.71003,3339.934,162.005,392.4083,46.65223,1,1,2337.954,2337.637,910.121,443.5918,1353.713,3,141.4631,348.8362,63.41351,800,0,8.859395,200,0.1,0.1273518,0.3172331,0,250,0.3172331,1427.516,49.35599,60.25445,11.68256,43.57207,0,42.08317,25.69528,16.38789,469.2871,0,966.1023,0,0,-2.220446e-16,4.263256e-14,150.3225,348.8362,46.65223,8.859395,0,0,2.703762,0
naive,2026-01-28 10:00:00,2248,10,22.98543,3336.657,151.3489,395.9634,56.49427,1,1,2335.66,2335.342,1286.92,553.6614,1840.582,4,112.5673,348.8856,79.12896,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1048.422,61.4133,59.96481,38.78161,47.07785,0,42.04187,18.8716,23.17028,572.533,0,1225.713,0,0,1.24345e-13,4.263256e-14,112.5673,348.8856,56.49427,0,500,0,4.919026,0
naive,2026-01-28 10:15:00,2249,10.25,23.17901,3331.731,129.096,406.3466,55.81901,1,1,2332.212,2331.894,567.5934,309.4172,877.0106,2,0,0,77.01058,800,0,448.3791,212.8226,0.1064113,0.2046279,0.3172331,0,250,0.3172331,1764.301,59.64992,59.7612,27.35804,59.70554,0,41.97981,31.75742,10.22239,341.1746,0,765.3025,0,0,-7.993606e-15,4.263256e-14,101.738,346.6411,55.81901,448.3791,0,0,3.83092,0
naive,2026-01-28 10:30:00,2250,10.5,23.6358,3372.915,126.2729,410.8246,68.50599,1,1,2361.041,2360.723,850.0055,428.7218,1278.727,3,43.68313,347.14,87.90412,800,0,51.15635,200,0.1,0.1340113,0.3172331,0,250,0.3172331,1510.718,67.76648,59.28078,31.43345,63.68454,0.7395065,42.49873,27.19292,15.30581,456.0456,0,1009.479,0,-5.684342e-14,2.414735e-15,4.263256e-14,94.83948,347.14,67.76648,51.15635,0,0,0,0
naive,2026-01-28 10:45:00,2251,10.75,23.74413,3410.224,103.116,408.272,72.60357,1,1,2387.157,2386.839,1288.481,556.0479,1844.529,4,98.28861,345.3717,100.8683,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1098.359,77.67333,59.16684,4.827366,62.90026,0,42.96882,19.77046,23.19836,575.8184,0,1201.904,0,0,1.24345e-13,4.263256e-14,98.28861,345.3717,72.60357,0,500,0,5.069764,-1.136868e-13
naive,2026-01-28 11:00:00,2252,11,23.87086,3469.485,112.3585,417.2384,86.94603,1,1,2428.64,2428.322,587.9029,318.3706,906.2735,2,0,0,106.2735,800,0,439.9385,214.9327,0.1074664,0.2046279,0.3172331,0,250,0.3172331,1840.42,81.72784,59.03355,20.1256,69.53287,5.218186,43.71551,33.12755,10.58796,352.426,0,793.1001,0,0,-7.993606e-15,4.263256e-14,92.23292,347.7055,81.72784,439.9385,0,0,0,0
naive,2026-01-28 11:15:00,2253,11.25,24.14328,3441.815,116.2051,412.1536,96.4793,1,1,2409.271,2408.954,874.3916,439.8694,1314.261,3,40.34577,350.994,122.9212,800,0,59.59563,200,0.1,0.13534,0.3172331,0,250,0.3172331,1534.562,94.26262,58.74704,16.26371,61.15965,2.216685,43.36688,27.62212,15.74476,467.8878,0,1003.24,0,0,5.551115e-16,4.263256e-14,99.9414,350.994,94.26262,59.59563,0,0,0,0
naive,2026-01-28 11:30:00,2254,11.5,24.62749,3484.383,108.4836,411.1301,112.1196,1,1,2439.068,2438.751,1315.017,568.2403,1883.257,4,94.13593,350.1291,138.9921,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1123.734,106.0482,58.23777,14.34768,61.00098,6.071458,43.90322,20.22721,23.67601,589.5633,0,1243.585,0,0,1.24345e-13,4.263256e-14,94.13593,350.1291,106.0482,0,500,0,0,5.684342e-14
naive,2026-01-28 11:45:00,2255,11.75,24.61134,3472.94,88.53428,416.9319,124.535,1,1,2431.058,2430.741,622.3803,333.5699,955.9503,2,0,0,155.9503,800,0,445.5784,213.5228,0.1067614,0.2046279,0.3172331,0,250,0.3172331,1808.361,119.0071,58.25476,0,59.88784,5.527938,43.75905,32.55049,11.20856,367.1178,0,772.0055,0,-5.684342e-14,4.884981e-14,4.263256e-14,88.53428,357.0441,119.0071,468.6556,0,0,0,0
naive,2026-01-28 12:00:00,2256,12,24.72355,3452.773,82.79297,425.0117,128.898,1,1,2416.941,2416.624,926.1728,459.3543,1385.527,3,68.44582,353.7979,163.2834,800,0,14.34715,209.9024,0.1049512,0.1344522,0.3172331,0,250,0.3172331,1490.451,124.4565,58.13675,0,71.21388,4.441472,43.50494,26.82812,16.67682,486.9855,0,1031.411,0,0,-3.977374e-14,4.263256e-14,82.79297,353.7979,124.4565,53.95662,0,0,0,5.684342e-14
naive,2026-01-28 12:15:00,2257,12.25,25.11295,3485.371,87.02739,421.2707,141.0292,1,1,2439.759,2439.442,936.2717,464.0538,1400.325,3,66.36653,358.9088,175.0501,800,0,20.66086,204.7041,0.1023521,0.1321724,0.3172331,0,250,0.3172331,1503.171,132.8799,57.7272,0,62.36192,8.149379,444.5969,273.9225,170.6744,739.4613,0,1521.554,0,0,-1.915135e-14,4.263256e-14,87.02739,358.9088,132.8799,39.4773,0,0,0,0
naive,2026-01-28 12:30:00,2258,12.5,25.24128,3489.181,88.58869,417.7131,154.4265,1,1,2442.427,2442.11,965.7248,473.5185,1439.243,3,95.95348,356.1763,187.1135,800,0,0,204.6719,0.1023359,0.1288992,0.3172331,0,250,0.3172331,1476.385,141.8451,57.59222,0,61.53681,12.58144,446.231,269.7353,176.4957,745.5524,0,1532.465,0,-1.705303e-13,-4.163336e-16,4.263256e-14,88.58869,356.1763,141.8451,18.68754,0,7.364787,0,1.421085e-14
naive,2026-01-28 12:45:00,2259,12.75,25.7231,3534.251,79.23928,421.7757,162.5536,1,1,2473.976,2473.659,971.193,475.943,1447.136,3,95.83678,353.6382,197.6611,800,0,0,204.6397,0.1023198,0.1288789,0.3172331,0,250,0.3172331,1502.466,149.079,57.08547,0,68.13747,13.47467,456.4145,277.1843,179.2303,755.6132,0,1564.542,0,1.136868e-13,2.831069e-15,4.263256e-14,79.23928,353.6382,149.079,18.55866,0,16.59751,0,2.842171e-14
naive,2026-01-28 13:00:00,2260,13,25.82169,3486.387,83.27697,419.9311,178.6214,1,1,2440.471,2440.154,982.9254,480.9748,1463.9,3,97.01796,357.8703,209.0119,800,0,0,204.6075,0.1023037,0.1288586,0.3172331,0,250,0.3172331,1457.229,157.4751,56.98178,0,62.0608,21.14634,451.1359,269.3775,181.7584,754.2613,0,1551.473,0,0,-5.4734e-14,4.263256e-14,83.27697,357.8703,157.4751,18.4298,0,13.74099,0,0
naive,2026-01-28 13:15:00,2261,13.25,26.16248,3520.631,95.39292,420.0563,192.6856,1,1,2464.441,2464.124,984.2384,482.3239,1466.562,3,90.54238,358.2368,217.7831,800,0,4.850546,203.3626,0.1016813,0.1288383,0.3172331,0,250,0.3172331,1479.886,163.4898,56.62336,0,61.81951,29.19582,458.7459,275.4748,183.2711,763.2334,0,1569.404,0,1.136868e-13,4.882206e-14,4.263256e-14,95.39292,358.2368,163.4898,18.30097,0,0,0,5.684342e-14
naive,2026-01-28 13:30:00,2262,13.5,26.34379,3495.668,82.09839,423.4095,202.4861,1,1,2446.967,2446.65,992.6235,485.9138,1478.537,3,91.43941,360.565,226.5329,800,0,0,203.3306,0.1016653,0.1280545,0.3172331,0,250,0.3172331,1454.027,169.7297,56.43267,0,62.8445,32.75634,457.1905,271.6698,185.5207,763.7038,0,1572.328,0,-1.136868e-13,-3.572143e-14,4.263256e-14,82.09839,360.565,169.7297,13.32237,0,9.341011,0,-2.842171e-14
naive,2026-01-28 13:45:00,2263,13.75,26.58912,3480.491,71.73567,416.0129,203.521,1,1,2436.344,2436.027,999.8795,488.715,1488.594,3,94.7817,358.6892,235.1236,800,0,0,203.2986,0.1016493,0.1280343,0.3172331,0,250,0.3172331,1436.147,175.7048,56.17464,0,57.32369,27.81623,457.5124,269.689,187.8234,763.6275,0,1562.942,0,-1.136868e-13,-1.137979e-15,4.263256e-14,71.73567,358.6892,175.7048,13.19433,0,23.04604,0,-2.842171e-14
naive,2026-01-28 14:00:00,2264,14,26.63095,3434.607,65.14309,412.8725,200.2444,1,1,2404.225,2403.908,1000.247,489.5649,1489.811,3,88.99782,357.5997,243.2139,800,0,0,203.2666,0.1016333,0.1280141,0.3172331,0,250,0.3172331,1403.661,181.6692,56.13064,0,55.27282,18.57517,451.8715,263.8166,188.0549,756.8726,0,1545.944,0,-1.136868e-13,-4.252154e-14,4.263256e-14,65.14309,357.5997,181.6692,13.06632,0,23.85473,0,4.263256e-14
naive,2026-01-28 14:15:00,2265,14.25,26.59169,3461.587,75.55656,413.3963,212.0114,1,1,2423.111,2422.794,1009.494,492.5592,1502.053,4,98.09785,352.4221,251.5335,800,0,0,203.2346,0.1016173,0.127994,0.3172331,0,250,0.3172331,1413.3,187.9625,56.17194,0,60.97426,24.04886,455.0516,265.4126,189.639,762.4881,0,1566.963,0,5.684342e-14,2.264855e-14,4.263256e-14,75.55656,352.4221,187.9625,12.93832,0,22.5413,0,4.263256e-14
naive,2026-01-28 14:30:00,2266,14.5,26.85541,3456.734,94.29208,417.7371,213.1851,1,1,2419.714,2419.397,1028.174,499.1894,1527.364,4,111.5878,347.3873,268.3886,800,0,0,203.2026,0.1016013,0.1279738,0.3172331,0,250,0.3172331,1391.222,199.9915,55.89457,0,70.34988,13.19357,456.9028,262.6978,194.205,764.3785,0,1587.229,0,-2.273737e-13,3.599898e-14,4.263256e-14,94.29208,347.3873,199.9915,12.81035,0,17.29571,0,2.842171e-14
naive,2026-01-28 14:45:00,2267,14.75,26.93746,3491.037,115.3631,414.1836,217.4017,1,1,2443.726,2443.409,1022.33,497.6446,1519.975,4,102.9178,344.6026,272.4546,800,0,12.44531,200.0593,0.1000296,0.1279537,0.3172331,0,250,0.3172331,1421.078,202.8425,55.80827,0,69.58106,14.55914,462.2246,268.7934,193.4312,769.1918,0,1595.627,0,5.684342e-14,9.714451e-15,4.263256e-14,115.3631,344.6026,202.8425,12.6824,0,0,0,0
naive,2026-01-28 15:00:00,2268,15,26.95874,3492.11,118.9417,405.4825,216.0303,1,1,2444.477,2444.16,1026.816,499.8287,1526.645,4,101.1809,344.7103,280.7536,800,0,0.1111096,200,0.1,0.1259744,0.3172331,0,250,0.3172331,1417.343,208.9734,55.7859,17.64968,60.77221,7.056921,462.5714,268.2057,194.3657,769.3698,0,1611.258,0,-1.705303e-13,0,4.263256e-14,101.292,344.7103,208.9734,0.1111096,0,0,0,0
naive,2026-01-28 15:15:00,2269,15.25,26.94572,3459.528,113.0966,404.0709,218.0157,1,1,2421.669,2421.352,1397.919,602.081,2000,4,101.8282,344.9858,277.3986,775.7874,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1023.433,206.505,54.11076,11.26832,59.08512,11.51071,458.1315,193.6131,264.5184,797.8717,0,1656.229,0,2.273737e-13,1.24345e-13,4.263256e-14,101.8282,344.9858,206.505,0,500,0,0,5.684342e-14
naive,2026-01-28 15:30:00,2270,15.5,26.93028,3428.923,102.7107,402.1635,217.5486,1,1,2400.246,2399.929,709.6932,372.0618,1081.755,3,0,0,281.7549,800,0,448.0895,212.895,0.1064475,0.2046279,0.3172331,0,250,0.3172331,1690.236,209.7828,55.81582,0,56.78474,7.765769,453.9328,319.6561,134.2766,693.1866,0,1421.534,0,-1.136868e-13,-7.993606e-15,4.263256e-14,102.7107,345.3788,209.7828,474.2013,0,0,0,0
naive,2026-01-28 15:45:00,2271,15.75,27.21568,3399.138,125.6531,392.6888,218.9467,1,1,2379.396,2379.079,1023.232,499.9122,1523.144,4,87.19728,345.7287,290.2183,800,0,38.45584,203.2475,0.1016238,0.1340569,0.3172331,0,250,0.3172331,1355.847,215.4217,55.51566,0,46.96008,3.525023,452.6773,257.9483,194.729,758.5311,0,1535.613,0,1.136868e-13,4.940492e-15,4.263256e-14,125.6531,345.7287,215.4217,51.44589,0,0,0,0
naive,2026-01-28 16:00:00,2272,16,27.18911,3366.895,144.5037,395.503,216.4146,1,1,2356.826,2356.509,1049.995,505.8649,1555.86,4,136.3374,339.7831,279.7393,800,0,8.166294,201.1739,0.100587,0.127982,0.3172331,0,250,0.3172331,1306.514,207.7028,55.5436,0,55.71993,8.711781,448.1342,248.4246,199.7096,755.946,0,1545.522,0,-1.136868e-13,-3.799738e-14,4.263256e-14,144.5037,339.7831,207.7028,12.86207,0,0,0,-5.684342e-14
naive,2026-01-28 16:15:00,2273,16.25,27.19993,3382.29,161.017,382.1545,211.6949,1,1,2367.603,2367.286,1054.24,506.0507,1560.291,4,150.5073,338.6499,271.1336,800,0,4.569097,200,0.1,0.1266763,0.3172331,0,250,0.3172331,1313.046,201.2898,55.53222,5.940602,43.50457,10.40509,450.2852,249.7231,200.5622,757.7527,0,1538.325,0,0,0,4.263256e-14,155.0764,338.6499,201.2898,4.569097,0,0,0,5.684342e-14
naive,2026-01-28 16:30:00,2274,16.5,27.5238,3351.691,211.4371,386.8517,206.9651,1,1,2346.184,2345.867,1406.093,593.9069,2000,4,173.8622,334.2005,259.5133,732.4239,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,939.7735,191.9904,50.52955,37.5749,52.65118,14.97462,449.2555,179.9511,269.3044,776.7254,0,1652.245,0,-1.136868e-13,1.24345e-13,4.263256e-14,173.8622,334.2005,191.9904,0,500,0,0,0
naive,2026-01-28 16:45:00,2275,16.75,27.51746,3335.493,228.046,381.3015,206.6457,1,1,2334.845,2334.528,722.2182,377.5834,1099.802,3,0,42.18777,257.6138,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1612.31,190.5982,55.19826,22.9742,44.51613,16.04748,447.0247,308.6896,138.3351,689.3454,0,1433.013,0,-5.684342e-14,-7.993606e-15,4.263256e-14,205.0718,336.7854,190.5982,499.6694,0,0,0,0
naive,2026-01-28 17:00:00,2276,17,27.55276,3333.773,276.7346,370.4711,196.8173,1,1,2333.641,2333.324,1417.734,582.2661,2000,4,267.3516,332.1674,244.4337,656.0473,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,915.5897,180.7778,45.23539,9.382983,38.30374,16.03955,447.1265,175.4273,271.6992,760.7666,0,1552.903,0,0,1.24345e-13,4.263256e-14,267.3516,332.1674,180.7778,0,500,0,0,1.136868e-13
naive,2026-01-28 17:15:00,2277,17.25,27.62177,3321.757,306.1032,376.33,187.4521,1,1,2325.23,2324.912,780.3808,403.2243,1183.605,3,0,152.3699,231.2352,800,0,484.4891,203.7951,0.1018975,0.2046279,0.3172331,0,250,0.3172331,1544.532,170.8888,55.08855,0,45.57421,16.56332,446.1638,296.3639,149.7999,702.7664,0,1422.174,0,5.684342e-14,-7.993606e-15,4.263256e-14,306.1032,330.7557,170.8888,499.6694,0,0,0,0
naive,2026-01-28 17:30:00,2278,17.5,27.58884,3316.822,368.129,372.3603,176.6379,1,1,2321.776,2321.458,1182.131,537.1036,1719.234,4,363.418,321.9847,233.8316,800,0,4.711036,202.5853,0.1012926,0.1283268,0.3172331,0,250,0.3172331,1139.328,172.8692,55.12318,0,50.37555,3.768692,445.1916,218.4617,226.7299,756.2879,0,1537.46,0,0,2.403633e-14,4.263256e-14,368.129,321.9847,172.8692,15.05205,0,0,0,-5.684342e-14
naive,2026-01-28 17:45:00,2279,17.75,27.49056,3324.546,434.8845,364.8773,168.0868,1,1,2327.182,2326.865,1215.473,544.821,1760.294,4,422.1072,322.4964,215.6905,800,0,10.21345,200,0.1,0.127565,0.3172331,0,250,0.3172331,1111.392,159.6273,55.22655,2.563837,42.38082,8.459528,445.3052,212.6643,232.6409,759.104,0,1533.608,0,0,-3.330669e-16,4.263256e-14,432.3206,322.4964,159.6273,10.21345,0,0,0,1.136868e-13
naive,2026-01-28 18:00:00,2280,18,27.63439,3321.759,477.7492,0,163.44,1,1,2325.231,2324.914,1427.638,570.5166,1998.154,4,492.3619,0.4023307,205.3902,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,897.2763,151.7679,55.07527,0,0,11.67206,446.283,172.2148,274.0683,744.9716,0,1427.984,0,0,1.24345e-13,4.263256e-14,477.7492,0,151.7679,0,500,15.01503,0,2.4869e-14
