controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-28 18:15:00,2281,18.25,27.6362,3276.935,575.8073,0,155.6913,1,1,2293.854,2293.537,689.5724,357.6961,1047.269,3,46.19627,2.378792,198.6935,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1603.964,146.8167,55.07338,29.94157,0,8.874678,440.2776,307.8616,132.416,667.2611,0,1324.214,0,1.136868e-13,-7.993606e-15,4.263256e-14,545.8657,0,146.8167,499.6694,0,2.378792,0,4.041212e-14
naive,2026-01-28 18:30:00,2282,18.5,27.49931,3264.284,642.1967,0,142.9388,1,1,2284.999,2284.681,1443.61,556.3901,2000,4,609.5,3.001326,185.2546,702.2441,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,841.0714,137.0894,48.47008,32.69673,0,5.849356,437.3139,160.9682,276.3457,718.4778,0,1438.829,0,2.273737e-13,1.24345e-13,4.263256e-14,609.5,0,137.0894,0,500,3.001326,0,1.065814e-14
naive,2026-01-28 18:45:00,2283,18.75,27.25095,3214.702,657.9255,0,131.3588,1,1,2250.291,2249.974,761.018,374.6775,1135.696,3,168.2156,5.279774,162.2002,800,0,489.7099,202.4899,0.1012449,0.2046279,0.3172331,0,250,0.3172331,1488.956,120.3513,55.47856,0,0,11.00752,428.4314,283.4813,144.9501,660.2545,0,1258.096,0,-2.273737e-13,-7.993606e-15,4.263256e-14,657.9255,0,120.3513,499.6694,0,5.279774,0,2.930989e-14
naive,2026-01-28 19:00:00,2284,19,27.02073,3200.85,698.0587,0,126.0773,1,0,2240.595,2240.278,1147.144,484.0156,1631.159,4,680.0315,3.309147,147.8188,800,0,9.831987,200,0.1,0.1275049,0.3172331,0,250,0.3172331,1093.134,109.9527,55.7207,8.195237,0,16.12463,424.5385,207.1225,217.4161,694.1933,0,1339.838,0,0,-4.163336e-16,4.263256e-14,689.8635,0,109.9527,9.831987,0,3.309147,0,1.998401e-14
naive,2026-01-28 19:15:00,2285,19.25,26.79621,3204.594,729.0472,0,120.729,0,0,2243.216,2242.899,1456.498,543.5022,2000,4,726.0716,2.31211,132.9227,638.6935,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,786.4009,99.11121,44.67409,2.975541,0,21.61776,423.0553,148.3099,274.7455,0,695.889,3782.264,0,2.273737e-13,1.24345e-13,4.263256e-14,726.0716,0,99.11121,0,500,2.31211,0,5.595524e-14
naive,2026-01-28 19:30:00,2286,19.5,26.41311,3185.447,748.3732,0.6272884,100.9362,0,0,2229.813,2229.496,787.6116,377.4949,1165.107,3,243.0851,2.982287,119.0392,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1441.884,89.12406,56.35976,5.618692,0,11.81218,417.2118,269.7854,147.4264,0,649.4904,3518.485,0,0,-7.993606e-15,4.263256e-14,742.7545,0.6272884,89.12406,499.6694,0,2.354999,0,-6.394885e-14
naive,2026-01-28 19:45:00,2287,19.75,26.45404,3186.718,726.8507,0,86.16716,0,0,2230.703,2230.386,1456.953,543.047,2000,4,738.6921,3.973227,107.2154,650.1193,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,773.4326,80.23654,45.76572,0,0,5.930624,417.7303,144.8361,272.8942,0,688.9936,3737.978,0,2.273737e-13,1.24345e-13,4.263256e-14,726.8507,0,80.23654,0,500,15.81457,0,0
naive,2026-01-28 20:00:00,2288,20,26.34075,3208.668,689.3299,0,75.17457,0,0,2246.068,2245.751,746.7173,363.9661,1110.683,3,205.2613,4.751276,100.6709,800,0,484.0686,203.9002,0.1019501,0.2046279,0.3172331,0,250,0.3172331,1499.033,75.43006,56.43586,0,0,0,419.6283,280.0613,139.5669,0,644.0275,3478.661,0,5.684342e-14,-7.993606e-15,4.263256e-14,689.3299,0,75.17457,499.6694,0,4.751276,0.2554832,-6.217249e-15
naive,2026-01-28 20:15:00,2289,20.25,26.27176,3223.959,642.5751,0,75.03445,0,0,2256.771,2256.454,1086.575,460.6878,1547.263,4,651.6683,3.976905,91.61741,800,0,0,203.8681,0.1019341,0.128393,0.3172331,0,250,0.3172331,1169.879,68.69711,56.50842,0,0,6.337337,421.031,218.2567,202.7743,0,680.1269,3677.126,0,2.273737e-13,3.400058e-14,4.263256e-14,642.5751,0,68.69711,15.47242,0,13.07011,0,1.776357e-14
naive,2026-01-28 20:30:00,2290,20.5,25.93613,3145.735,588.8622,0,63.66375,0,0,2202.015,2201.698,1047.763,448.472,1496.235,3,610.5242,2.713182,82.99719,800,0,0,203.836,0.101918,0.1283728,0.3172331,0,250,0.3172331,1153.935,62.45629,56.86141,0,0,1.207461,408.0053,213.8094,194.1958,0,662.5052,3579.809,0,-5.684342e-14,-1.973421e-14,4.263256e-14,588.8622,0,62.45629,15.34405,0,24.37521,0,-4.618528e-14
naive,2026-01-28 20:45:00,2291,20.75,25.71399,3118.131,534.4515,0,51.43666,0,0,2182.692,2182.375,992.8054,431.5011,1424.307,3,549.5206,0.8938558,73.89211,800,0,0,203.8039,0.101902,0.1283525,0.3172331,0,250,0.3172331,1189.569,55.73594,57.09505,0,0,0,402.6021,219.4185,183.1836,0,650.9196,3515.826,0,0,5.406786e-14,4.263256e-14,534.4515,0,51.43666,15.2157,0,15.96291,4.299278,1.598721e-14
naive,2026-01-28 21:00:00,2292,21,25.51463,3107.795,471.7193,0,43.03076,0,0,2175.457,2175.139,935.9174,415.1101,1351.027,3,476.4872,0.0862865,74.45398,800,0,0,203.7718,0.1018859,0.1283323,0.3172331,0,250,0.3172331,1239.222,56.27849,57.30472,0,0,0,399.6511,227.6563,171.9948,0,642.7663,3470.747,0,-1.136868e-13,-1.806888e-14,4.263256e-14,471.7193,0,43.03076,15.08737,0,4.854204,13.24773,2.575717e-14
naive,2026-01-28 21:15:00,2293,21.25,25.34753,3126.953,419.6271,3.302008,44.83141,0,0,2188.867,2188.55,880.7523,398.2506,1279.003,3,413.7766,0.068771,65.15751,800,0,5.850524,202.2771,0.1011386,0.1283121,0.3172331,0,250,0.3172331,1307.798,49.33856,57.48047,0,3.233237,0,400.7614,239.4457,161.3157,0,637.6963,3448.241,0,0,-5.484502e-14,4.263256e-14,419.6271,0.068771,44.83141,14.95905,0,0,4.507147,-1.353084e-14
naive,2026-01-28 21:30:00,2294,21.5,25.13517,3105.151,349.8712,6.0466,39.37006,0,0,2173.606,2173.289,833.3811,384.0013,1217.382,3,358.0073,0.07808399,59.29697,800,0,0,202.2453,0.1011226,0.1273709,0.3172331,0,250,0.3172331,1339.907,45.00157,57.70382,0,5.968516,0,396.2724,244.2799,151.9924,0,628.2812,3400.926,0,0,-4.082845e-14,4.263256e-14,349.8712,0.07808399,39.37006,8.981159,0,8.136096,5.631514,2.664535e-14
naive,2026-01-28 21:45:00,2295,21.75,24.78057,3138.291,297.5633,1.099195,40.9674,0,0,2196.804,2196.487,789.0266,370.4182,1159.445,3,307.8169,0.7002975,50.92759,800,0,0,202.2135,0.1011067,0.1273509,0.3172331,0,250,0.3172331,1407.46,38.79437,58.07677,0,0.3988974,2.173024,39.54247,25.33428,14.20819,0,396.1459,2114.154,0,0,-6.106227e-15,4.263256e-14,297.5633,0.7002975,38.79437,8.853808,0,10.25359,0,5.329071e-15
naive,2026-01-28 22:00:00,2296,22,24.7254,3136.053,257.3125,0,35.9538,0,0,2195.237,2194.92,754.6607,360.0932,1114.754,3,267.2551,1.279249,46.21957,800,0,0,202.1816,0.1010908,0.1273308,0.3172331,0,250,0.3172331,1440.259,35.22841,58.1348,0,0,0.7253909,39.51427,25.92466,13.5896,0,386.1491,2058.418,0,-1.136868e-13,-4.635181e-14,4.263256e-14,257.3125,0,35.22841,8.726477,0,11.22183,0,-5.329071e-15
naive,2026-01-28 22:15:00,2297,22.25,24.61259,3096.399,229.4011,0.2842224,26.80325,0,0,2167.479,2167.162,710.8714,346.5662,1057.438,3,218.6887,2.473985,36.27496,800,0,8.599166,200,0.1,0.1273108,0.3172331,0,250,0.3172331,1456.291,27.68139,58.25344,2.113293,0,0,39.01463,26.21323,12.8014,0,372.7794,1988.397,0,1.136868e-13,6.383782e-16,4.263256e-14,227.2879,0.2842224,26.80325,8.599166,0,2.189762,0.8781412,1.376677e-14
naive,2026-01-28 22:30:00,2298,22.5,24.41084,3063.921,206.5474,5.720745,22.11399,0,0,2144.745,2144.427,1087.001,454.7103,1541.711,4,203.497,1.929559,36.2848,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1057.426,27.74747,58.46563,3.050409,3.791186,0,38.6054,19.03367,19.57173,0,473.744,2551.62,0,-1.705303e-13,1.24345e-13,4.263256e-14,203.497,1.929559,22.11399,0,500,0,5.633483,5.684342e-14
naive,2026-01-28 22:45:00,2299,22.75,24.32941,3039.547,192.1345,1.420895,23.50497,0,0,2127.683,2127.366,540.308,297.3884,837.6964,2,0,0,37.69643,800,0,158.5638,285.2764,0.1426382,0.2046279,0.3172331,0,250,0.3172331,1587.058,28.85152,58.55128,34.39031,0.601358,0,38.29829,28.56704,9.731254,0,325.9555,1787.246,0,5.684342e-14,-1.216804e-13,4.263256e-14,157.7442,0.8195369,23.50497,158.5638,0,0,5.346548,-4.440892e-16
naive,2026-01-28 23:00:00,2300,23,24.26579,2997.721,162.8455,4.72908,18.45051,0,1,2098.405,2098.088,541.4522,297.8929,839.3451,2,0,0,39.34513,800,0,137.8064,250.7799,0.1253899,0.1796344,0.3172331,0,250,0.3172331,1556.636,30.1334,58.61819,25.11159,4.656513,0,37.77129,28.01944,9.751851,0,325.9123,1777.922,0,5.684342e-14,3.275158e-15,4.263256e-14,137.7339,0.07256629,18.45051,137.8064,0,0,11.68289,1.178224e-14
naive,2026-01-28 23:15:00,2301,23.25,24.22193,2997.266,138.3306,13.77757,20.80814,1,1,2098.086,2097.769,537.5767,296.1843,833.761,2,0,0,33.761,800,0,117.463,221.3747,0.1106873,0.1579124,0.3172331,0,250,0.3172331,1560.192,25.8685,58.66432,21.55552,13.08957,0,37.76555,28.08346,9.68209,324.2678,0,642.301,0,0,-1.601497e-14,4.263256e-14,116.775,0.6879957,20.80814,117.463,0,0,5.060362,6.883383e-15
naive,2026-01-28 23:30:00,2302,23.5,24.01432,3037.335,122.8407,0.2535044,20.16558,1,1,2126.134,2125.817,558.3005,301.7688,860.0694,2,29.85557,0,30.2138,800,0,85.35924,200,0.1,0.1393964,0.3172331,0,250,0.3172331,1567.517,23.20074,58.88268,7.625844,0.2535044,0,38.27042,28.2153,10.05512,329.9841,0,607.3172,0,5.684342e-14,-5.606626e-15,4.263256e-14,115.2148,0,20.16558,85.35924,0,0,3.035156,0
naive,2026-01-28 23:45:00,2303,23.75,23.74427,3044.937,98.27812,3.161965,17.37582,1,1,2131.456,2131.139,1019.017,433.9306,1452.948,3,126.2368,0.2840141,26.42728,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1112.121,20.35021,59.1667,0,2.877951,0,38.36621,20.01818,18.34802,453.9488,0,846.2995,0,-1.705303e-13,1.24345e-13,4.263256e-14,98.27812,0.2840141,17.37582,0,500,27.95864,2.974396,-1.136868e-13
naive,2026-01-29 00:00:00,2304,0,23.45436,3069.898,83.91334,5.978603,21.80485,1,1,2148.929,2148.611,529.1894,292.4868,821.6762,2,0,0,21.6762,800,0,85.20303,303.6166,0.1518083,0.2046279,0.3172331,0,250,0.3172331,1619.422,16.74194,59.4716,0,4.68891,5.062907,38.68072,29.1496,9.531119,322.5293,0,586.2415,0,0,9.148238e-14,4.263256e-14,83.91334,1.289693,16.74194,106.5816,0,0,0,8.881784e-16
naive,2026-01-29 00:15:00,2305,0.25,23.34558,3044.864,62.65828,0,16.7551,1,1,2131.405,2131.087,528.2522,292.0737,820.3259,2,0,0,20.32587,800,0,62.65828,287.9042,0.1439521,0.1911829,0.3172331,0,250,0.3172331,1602.835,15.71668,59.58601,0,0,1.038417,38.36528,28.85103,9.51425,321.1074,0,575.1806,0,0,1.310063e-14,4.263256e-14,62.65828,0,15.71668,91.68861,0,0,0,0
naive,2026-01-29 00:30:00,2306,0.5,23.03091,3019.205,56.7083,0,20.51417,1,1,2113.443,2113.126,529.4989,292.6233,822.1221,2,0,0,22.12212,800,0,56.7083,273.6818,0.1368409,0.1812891,0.3172331,0,250,0.3172331,1583.627,17.16129,59.91696,0,0,3.352873,38.04198,28.50529,9.53669,321.7151,0,576.0235,0,0,-2.420286e-14,4.263256e-14,56.7083,0,17.16129,95.43183,0,0,0,0
naive,2026-01-29 00:45:00,2307,0.75,22.69393,3008.459,68.07045,0,26.39933,1,1,2105.921,2105.604,529.2012,292.492,821.6932,2,0,0,21.69322,800,0,68.07045,256.6211,0.1283106,0.1723334,0.3172331,0,250,0.3172331,1576.403,16.88705,60.27138,0,0,9.512276,37.90659,28.37525,9.531332,322.5205,0,577.2358,0,-5.684342e-14,-6.633583e-15,4.263256e-14,68.07045,0,16.88705,69.9688,0,0,0,0
naive,2026-01-29 01:00:00,2308,1,22.55436,2987.628,97.8841,0,34.6852,1,1,2091.339,2091.022,527.3642,291.6822,819.0464,2,0,0,19.04636,800,0,91.64398,233.6697,0.1168349,0.1615906,0.3172331,0,250,0.3172331,1563.658,14.84788,60.41817,6.240112,0,19.83732,37.64411,28.14584,9.498266,323.2666,0,589.327,0,0,1.934564e-14,4.263256e-14,91.64398,0,14.84788,93.81962,0,0,0,0
naive,2026-01-29 01:15:00,2309,1.25,22.41533,3041.093,108.7981,0,34.75787,1,1,2128.765,2128.448,525.1101,290.6885,815.7986,2,0,0,15.79863,800,0,94.7185,209.9533,0.1049767,0.1471384,0.3172331,0,250,0.3172331,1603.338,12.33363,60.5644,14.07957,0,22.42423,38.31777,28.86008,9.457693,323.4253,0,603.0029,0,0,3.033684e-14,4.263256e-14,94.7185,0,12.33363,97.89589,0,0,0,0
naive,2026-01-29 01:30:00,2310,1.5,22.29664,3028.621,105.5532,0,28.90798,1,1,2120.034,2119.717,579.4049,306.3872,885.7921,2,69.2431,1.793054,14.75597,800,0,36.31006,200.8428,0.1004214,0.1322045,0.3172331,0,250,0.3172331,1540.312,11.53366,60.68923,0,0,17.37432,38.16062,27.72562,10.435,337.1098,0,605.9441,0,0,-1.049161e-14,4.263256e-14,105.5532,0,11.53366,39.68114,0,1.793054,0,6.217249e-15
naive,2026-01-29 01:45:00,2311,1.75,21.99105,3050.357,91.08036,0,28.1361,1,1,2135.25,2134.933,594.7982,310.7881,905.5863,2,89.29353,1.591232,14.70157,800,0,1.786827,200.3644,0.1001822,0.1264677,0.3172331,0,250,0.3172331,1540.135,11.52708,61.01064,0,0,16.60902,38.4345,27.72243,10.71208,341.359,0,614.081,0,5.684342e-14,2.792211e-14,4.263256e-14,91.08036,0,11.52708,3.244616,0,1.591232,0,5.77316e-15
naive,2026-01-29 02:00:00,2312,2,21.84494,3050.621,106.8752,3.990438,19.19729,1,1,2135.435,2135.118,606.0965,314.6217,920.7181,2,98.93792,2.197855,19.58236,800,0,1.331623,200,0.1,0.1261666,0.3172331,0,250,0.3172331,1529.021,15.37686,61.1643,6.605711,1.792583,3.82043,38.43783,27.52238,10.91545,342.7975,0,631.2721,0,5.684342e-14,8.326673e-17,4.263256e-14,100.2695,2.197855,15.37686,1.331623,0,0,0,5.77316e-15
naive,2026-01-29 02:15:00,2313,2.25,21.78725,3031.895,110.6541,4.430105,16.20458,1,1,2122.326,2122.009,975.8106,419.9513,1395.762,3,83.6306,0.2893467,11.84195,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1146.198,9.304242,61.22498,27.02349,4.140759,6.90034,38.20187,20.63157,17.5703,441.7617,0,868.4036,0,0,1.24345e-13,4.263256e-14,83.6306,0.2893467,9.304242,0,500,0,0,0
naive,2026-01-29 02:30:00,2314,2.5,21.55629,3056.127,103.5359,4.527143,13.02427,1,1,2139.289,2138.972,524.1143,290.2495,814.3637,2,0,0,14.36375,800,0,73.64907,306.5051,0.1532525,0.2046279,0.3172331,0,250,0.3172331,1614.858,11.31217,61.4679,29.98159,4.432385,1.7121,38.50721,29.06744,9.439767,319.6081,0,629.429,0,5.684342e-14,6.217249e-15,4.263256e-14,73.55431,0.09475884,11.31217,73.64907,0,0,0,6.231127e-15
naive,2026-01-29 02:45:00,2315,2.75,21.36439,3065.284,114.8423,7.962149,8.511088,1,1,2145.699,2145.381,523.0817,289.7943,812.876,2,0,0,12.87596,800,0,75.11971,287.6769,0.1438385,0.1930018,0.3172331,0,250,0.3172331,1622.3,10.16022,61.66972,40.61288,7.071868,0,38.62258,29.20139,9.421181,318.9956,0,650.869,0,0,-1.124378e-13,4.263256e-14,74.22942,0.8902812,8.511088,75.11971,0,0,1.649137,-8.881784e-16
naive,2026-01-29 03:00:00,2316,3,21.18043,3068.563,95.33736,0,14.06397,1,1,2147.994,2147.677,527.8271,291.8862,819.7133,2,0,0,19.71332,800,0,95.33736,263.7973,0.1318986,0.1811459,0.3172331,0,250,0.3172331,1619.849,15.5845,61.86321,0,0,0,38.66389,29.15729,9.506598,321.0435,0,572.491,0,5.684342e-14,-1.029454e-13,4.263256e-14,95.33736,0,14.06397,102.7807,0,0,1.520527,0
naive,2026-01-29 03:15:00,2317,3.25,21.24516,3062.293,102.2958,0.3208674,19.27267,1,1,2143.605,2143.288,530.2907,292.9723,823.263,2,0,0,23.26302,800,0,93.19191,240.4578,0.1202289,0.1661093,0.3172331,0,250,0.3172331,1612.997,18.37869,61.79512,9.424798,0,0.8939828,38.58489,29.03395,9.550943,322.1575,0,591.0532,0,0,8.881784e-15,4.263256e-14,92.87105,0.3208674,18.37869,97.05021,0,0,0,6.161738e-15
naive,2026-01-29 03:30:00,2318,3.5,21.23899,3065.306,118.7268,0,16.36205,1,1,2145.714,2145.397,529.3972,292.5784,821.9756,2,0,0,21.97562,800,0,118.7164,210.7408,0.1053704,0.1514127,0.3172331,0,250,0.3172331,1616,17.36267,61.80161,0.01036734,0,0,38.62286,29.088,9.53486,321.6664,0,573.8239,0,5.684342e-14,-1.709743e-14,4.263256e-14,118.7164,0,16.36205,122.5972,0,0,1.000626,0
naive,2026-01-29 03:45:00,2319,3.75,20.9527,3075.787,101.9832,0,15.66743,1,1,2153.051,2152.734,603.2794,313.9006,917.18,2,94.56026,0.9135212,21.70622,800,0,7.422926,208.8519,0.104426,0.1327004,0.3172331,0,250,0.3172331,1549.454,17.19954,62.10272,0,0,0,38.75492,27.89018,10.86474,341.7907,0,613.7159,0,-5.684342e-14,-3.63598e-15,4.263256e-14,101.9832,0,15.66743,42.83061,0,0.9135212,1.532114,5.551115e-15
naive,2026-01-29 04:00:00,2320,4,20.6591,3113.937,117.6971,0,9.061661,1,1,2179.756,2179.439,610.0793,315.8016,925.8809,2,103.7794,1.352841,20.74869,800,0,13.9177,205.3396,0.1026698,0.131511,0.3172331,0,250,0.3172331,1569.359,16.48955,62.41151,0,0,0,39.23561,28.24847,10.98714,344.0501,0,617.8872,0,0,3.694267e-14,4.263256e-14,117.6971,0,9.061661,35.27617,0,1.352841,7.427891,2.88658e-15
naive,2026-01-29 04:15:00,2321,4.25,20.66455,3096.467,141.3251,5.916218,4.096495,1,1,2167.527,2167.21,634.9131,322.9199,957.8329,2,135.9724,2.643392,19.21711,800,0,5.352657,203.9691,0.1019846,0.1292993,0.3172331,0,250,0.3172331,1532.297,15.27152,62.40578,0,3.272826,0,39.01549,27.58134,11.43415,350.5012,0,636.4415,0,0,-4.077294e-14,4.263256e-14,141.3251,2.643392,4.096495,21.22917,0,0,11.17503,-3.552714e-15
naive,2026-01-29 04:30:00,2322,4.5,20.57068,3079.608,154.4415,0,16.41558,1,1,2155.726,2155.409,670.4669,332.7377,1003.205,3,185.1995,0.4163244,17.58876,800,0,0,203.937,0.1019685,0.1284364,0.3172331,0,250,0.3172331,1484.942,13.99071,62.50451,0,0,2.424871,38.80306,26.72895,12.07411,359.8717,0,649.4258,0,0,-2.128853e-14,4.263256e-14,154.4415,0,13.99071,15.74808,0,31.17437,0,0
naive,2026-01-29 04:45:00,2323,4.75,20.58863,3050.617,207.7843,0,19.70853,1,1,2135.432,2135.115,692.3787,338.7268,1031.105,3,216.057,0.2929948,14.75552,800,0,0,203.9049,0.1019525,0.1284162,0.3172331,0,250,0.3172331,1442.736,11.73493,62.48562,0,0,7.973601,38.43778,25.96925,12.46853,366.0282,0,661.7601,0,-5.684342e-14,-4.032885e-14,4.263256e-14,207.7843,0,11.73493,15.61966,0,8.565624,0,1.24345e-14
naive,2026-01-29 05:00:00,2324,5,20.58554,3054.248,265.736,0,11.73531,1,1,2137.973,2137.656,730.7093,349.9757,1080.685,3,263.5443,0.3836308,16.75705,800,0,2.191722,203.3249,0.1016624,0.1283959,0.3172331,0,250,0.3172331,1406.947,13.32714,62.48887,0,0,0,38.48352,25.32504,13.15848,375.3008,0,680.3015,0,1.136868e-13,6.855627e-15,4.263256e-14,265.736,0,11.73531,15.49127,0,0.3836308,1.591827,-1.94289e-14
naive,2026-01-29 05:15:00,2325,5.25,20.69351,3070.635,327.2486,0,14.64282,1,1,2149.445,2149.127,798.3111,369.4982,1167.809,3,349.9584,0.6739917,17.17693,800,0,0,203.2929,0.1016464,0.1280307,0.3172331,0,250,0.3172331,1350.816,13.64625,62.37532,0,0,0.9965714,38.69,24.31469,14.37531,393.9797,0,717.7872,0,-1.136868e-13,4.10505e-14,4.263256e-14,327.2486,0,13.64625,13.17151,0,23.38381,0,0
naive,2026-01-29 05:30:00,2326,5.5,20.47188,3121.119,400.0627,1.550343,12.66687,1,1,2184.784,2184.466,863.3984,388.0724,1251.471,3,435.0248,1.667348,14.77868,800,0,0,203.2609,0.1016304,0.1280105,0.3172331,0,250,0.3172331,1321.068,11.76716,62.60841,0,0,0.8997183,39.32611,23.77922,15.54688,412.0017,0,753.5689,0,5.684342e-14,-4.97935e-14,4.263256e-14,400.0627,1.550343,11.76716,13.0435,0,35.07905,0,7.105427e-15
naive,2026-01-29 05:45:00,2327,5.75,20.40858,3092.697,508.1263,0,13.19402,1,1,2164.888,2164.57,925.7716,406.0311,1331.803,3,515.2081,1.350497,15.2441,800,0,0,203.2289,0.1016144,0.1279904,0.3172331,0,250,0.3172331,1238.799,12.14545,62.675,0,0,1.048564,38.96798,22.29838,16.6696,428.5041,0,786.4988,0,0,-9.381385e-15,4.263256e-14,508.1263,0,12.14545,12.91551,0,8.432327,0,0
naive,2026-01-29 06:00:00,2328,6,20.46514,3048.1,576.1593,0,9.784528,1,1,2133.67,2133.352,984.4793,423.3808,1407.86,3,586.9263,2.253942,18.67983,800,0,0,203.1969,0.1015984,0.1279702,0.3172331,0,250,0.3172331,1148.873,14.87435,62.61551,0,0,0,38.40605,20.67972,17.72634,444.0605,0,817.6786,0,0,3.858025e-15,4.263256e-14,576.1593,0,9.784528,12.78754,0,13.02086,5.089826,4.618528e-14
naive,2026-01-29 06:15:00,2329,6.25,20.5339,3052.628,672.3628,0,14.72456,1,1,2136.839,2136.522,1051.978,442.7186,1494.697,3,674.5105,3.710611,16.47551,800,0,0,203.1649,0.1015824,0.1279501,0.3172331,0,250,0.3172331,1084.544,13.11003,62.54319,0,0,1.614524,38.46311,19.52179,18.94131,462.5099,0,854.6587,0,1.136868e-13,-5.470624e-14,4.263256e-14,672.3628,0,13.11003,12.65959,0,5.858379,0,2.664535e-14
naive,2026-01-29 06:30:00,2330,6.5,20.46315,3065.613,728.354,0,18.13592,1,1,2145.929,2145.612,1099.519,456.0707,1555.589,4,738.4499,0.164437,16.9751,800,0,0,203.1329,0.1015665,0.12793,0.3172331,0,250,0.3172331,1046.093,13.51718,62.6176,0,0,4.618735,38.62672,18.82967,19.79705,475.6703,0,880.8958,0,1.136868e-13,-2.275957e-15,4.263256e-14,728.354,0,13.51718,12.53166,0,10.26037,0,5.506706e-14
naive,2026-01-29 06:45:00,2331,6.75,20.46345,3067.611,775.0437,0,8.873983,1,1,2147.328,2147.01,1140.912,468.4915,1609.404,4,787.4372,0.5768664,21.38955,800,0,0,203.1009,0.1015505,0.1279098,0.3172331,0,250,0.3172331,1006.098,17.03234,62.61729,0,0,0,38.6519,18.10977,20.54213,486.6013,0,902.7581,0,-2.273737e-13,3.025358e-15,4.263256e-14,775.0437,0,8.873983,12.40375,0,12.97044,8.158357,-4.440892e-14
naive,2026-01-29 07:00:00,2332,7,20.4713,3145.722,778.7544,0,12.0969,1,1,2202.005,2201.688,1136.404,467.5429,1603.947,4,778.7046,2.42974,22.81241,800,0,0.04978935,203.0565,0.1015283,0.1278897,0.3172331,0,250,0.3172331,1065.284,18.16392,62.60903,0,0,0,39.63609,19.17511,20.46098,486.718,0,903.0008,0,0,3.042011e-14,4.263256e-14,778.7544,0,12.0969,12.27586,0,2.42974,6.067017,-2.4869e-14
naive,2026-01-29 07:15:00,2333,7.25,20.57606,3085.289,779.7674,0,11.02318,1,1,2159.702,2159.385,1129.099,465.8793,1594.978,4,765.6164,3.224021,26.13747,800,0,12.09821,200,0.1,0.1278617,0.3172331,0,250,0.3172331,1030.286,20.78952,62.49885,2.052815,0,0,38.87464,18.54515,20.32949,484.4244,0,902.0788,0,-5.684342e-14,8.049117e-16,4.263256e-14,777.7146,0,11.02318,12.09821,0,3.224021,9.766339,8.881784e-16
naive,2026-01-29 07:30:00,2334,7.5,20.77937,3082.925,727.7282,0,25.90216,1,1,2158.047,2157.73,1454.163,545.8367,2000,4,749.8316,1.528208,26.28731,722.3529,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,703.5667,20.86595,56.2397,0,0,5.036216,38.84485,12.6642,26.18065,559.3453,0,1055.421,0,-2.273737e-13,1.24345e-13,4.263256e-14,727.7282,0,20.86595,0,500,23.63161,0,-1.598721e-13
naive,2026-01-29 07:45:00,2335,7.75,20.86735,3098.707,679.9823,0,34.11813,1,1,2169.095,2168.778,682.1138,337.7994,1019.913,3,185.8116,3.037725,31.06388,800,0,494.1707,201.3747,0.1006873,0.2046279,0.3172331,0,250,0.3172331,1486.664,24.63556,62.19249,0,0,9.482572,39.04371,26.75995,12.28376,366.1519,0,662.3372,0,0,-7.993606e-15,4.263256e-14,679.9823,0,24.63556,499.6694,0,3.037725,0,3.819167e-14
naive,2026-01-29 08:00:00,2336,8,20.98419,3139.024,617.2782,363.3964,33.29887,1,1,2197.317,2197,1246.98,537.5316,1784.511,4,600.1427,343.0827,41.28576,800,0,5.371919,200,0.1,0.1268027,0.3172331,0,250,0.3172331,950.0199,32.70354,62.06959,11.76353,20.31368,0.595333,39.5517,17.10036,22.45134,554.7321,0,1094.969,0,-1.136868e-13,5.551115e-17,4.263256e-14,605.5147,343.0827,32.70354,5.371919,0,0,0,0
naive,2026-01-29 08:15:00,2337,8.25,20.86083,3183.085,513.832,371.2416,24.33841,1,1,2228.159,2227.842,1441.184,558.8159,2000,4,515.5174,346.7799,39.3183,598.3844,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,786.6578,31.18387,46.52389,0,24.46168,0,40.10687,14.15984,25.94702,572.9757,0,1135.808,0,0,1.24345e-13,4.263256e-14,513.832,346.7799,24.33841,0,500,1.685396,6.845463,-5.684342e-14
naive,2026-01-29 08:30:00,2338,8.5,20.88707,3204.024,440.2899,373.7447,28.10982,1,1,2242.817,2242.5,736.2148,383.7538,1119.969,3,0,282.8589,37.10967,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1506.285,29.42438,62.17174,8.183892,23.32233,0,40.3707,27.11313,13.25758,410.8669,0,806.1389,0,-5.684342e-14,-7.993606e-15,4.263256e-14,432.106,350.4224,28.10982,499.6694,0,0,1.314558,0
naive,2026-01-29 08:45:00,2339,8.75,21.30469,3237.637,350.6152,382.0978,35.78034,1,1,2266.346,2266.029,1418.253,581.7469,2000,4,337.5621,359.3925,44.22824,758.8172,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,847.7756,34.92096,58.55461,13.0531,22.7053,0.8593807,40.79423,15.25996,25.53427,597.1524,0,1190.114,0,2.273737e-13,1.24345e-13,4.263256e-14,337.5621,359.3925,34.92096,0,500,0,0,0
naive,2026-01-29 09:00:00,2340,9,21.26464,3245.903,299.6641,383.7748,32.82158,1,1,2272.132,2271.815,651.3248,346.3301,997.6549,2,0,147.661,49.9939,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1620.49,39.48933,61.77463,15.72995,20.37847,0,40.89838,29.16883,11.72956,375.4989,0,743.7884,0,0,-7.993606e-15,4.263256e-14,283.9341,363.3963,32.82158,499.6694,0,0,6.667744,-5.684342e-14
naive,2026-01-29 09:15:00,2341,9.25,21.63725,3222.989,250.4354,386.0881,37.04778,1,1,2256.092,2255.775,1362.208,574.1397,1936.347,4,219.429,364.2192,52.69932,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,893.567,41.4692,61.38274,31.00642,21.8689,0,40.60966,16.08421,24.52545,590.2239,0,1202.602,0,1.136868e-13,1.24345e-13,4.263256e-14,219.429,364.2192,37.04778,0,500,0,4.421423,1.136868e-13
naive,2026-01-29 09:30:00,2342,9.5,21.7993,3249.689,193.2148,392.4137,40.49457,1,1,2274.782,2274.465,585.879,317.4784,903.3574,2,0,47.70659,55.65081,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1688.586,43.71959,61.21231,12.87059,25.38186,0,40.94608,30.39455,10.55153,347.8729,0,692.8675,0,5.684342e-14,-7.993606e-15,4.263256e-14,180.3442,367.0318,40.49457,499.6694,0,0,3.225015,-5.684342e-14
naive,2026-01-29 09:45:00,2343,9.75,21.75283,3247.609,161.1956,404.0808,43.73045,1,1,2273.326,2273.009,1326.823,566.0307,1892.853,4,156.4612,374.803,61.589,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,946.1867,48.40756,61.26118,4.734472,29.27778,0,40.91988,17.03136,23.88852,583.0621,0,1155.876,0,2.273737e-13,1.24345e-13,4.263256e-14,156.4612,374.803,43.73045,0,500,0,4.677115,5.684342e-14
naive,2026-01-29 10:00:00,2344,10,22.16143,3220.483,140.639,405.7058,49.22859,1,1,2254.338,2254.021,574.1706,312.3167,886.4873,2,0,10.65822,75.82909,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1679.85,59.35207,60.83143,7.148502,28.86861,0,40.57809,30.23731,10.34078,342.554,0,678.8022,0,0,-7.993606e-15,4.263256e-14,133.4905,376.8372,49.22859,499.6694,0,0,10.12348,0
naive,2026-01-29 10:15:00,2345,10.25,22.5502,3237.108,104.7128,414.2851,60.677,1,1,2265.976,2265.658,1309.498,563.1221,1872.62,4,116.7086,381.4437,74.46775,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,956.1605,58.05494,60.42255,0,32.84142,2.622067,40.78756,17.21089,23.57667,580.7875,0,1150.251,0,0,1.24345e-13,4.263256e-14,104.7128,381.4437,58.05494,0,500,11.99578,0,-1.421085e-14
naive,2026-01-29 10:30:00,2346,10.5,22.70883,3264.611,124.7991,411.1512,69.80602,1,1,2285.228,2284.911,575.6071,312.95,888.5571,2,0,0,88.55714,800,0,496.1661,200.8758,0.1004379,0.2046279,0.3172331,0,250,0.3172331,1709.304,68.92662,60.25572,12.81184,26.97245,0.879396,41.1341,30.76747,10.36664,343.8704,0,688.581,0,-1.136868e-13,-7.993606e-15,4.263256e-14,111.9873,384.1788,68.92662,496.1661,0,0,0,0
naive,2026-01-29 10:45:00,2347,10.75,23.0504,3299.228,112.5667,415.7176,78.65075,1,1,2309.459,2309.142,922.5726,454.3137,1376.886,3,97.47648,382.0107,97.39914,800,0,3.376875,200,0.1,0.1264886,0.3172331,0,250,0.3172331,1386.57,75.54246,59.89647,11.71336,33.70686,3.108292,41.57027,24.95825,16.61202,479.8159,0,970.5982,0,-1.136868e-13,-5.551115e-17,4.263256e-14,100.8534,382.0107,75.54246,3.376875,0,0,0,0
naive,2026-01-29 11:00:00,2348,11,23.23411,3330.538,117.2249,419.7975,85.28424,1,1,2331.377,2331.059,1328.246,573.006,1901.252,4,103.101,388.114,110.0371,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1002.813,85.1827,59.70325,14.12386,31.68345,0.1015463,41.96478,18.05064,23.91414,591.0744,0,1194,0,1.136868e-13,1.24345e-13,4.263256e-14,103.101,388.114,85.1827,0,500,0,0,5.684342e-14
naive,2026-01-29 11:15:00,2349,11.25,23.4733,3360.878,127.7295,420.163,92.35231,1,1,2352.615,2352.298,600.5846,323.9614,924.546,2,0,0,124.546,800,0,495.6768,200.9982,0.1004991,0.2046279,0.3172331,0,250,0.3172331,1751.713,96.17612,59.45169,18.78571,33.43001,0,42.34707,31.53083,10.81623,355.4922,0,734.1733,0,0,-7.993606e-15,4.263256e-14,108.9438,386.733,92.35231,495.6768,0,0,3.823807,0
naive,2026-01-29 11:30:00,2350,11.5,23.72829,3423.24,102.3579,424.7938,98.29178,1,1,2396.268,2395.951,957.8701,469.7755,1427.646,3,98.30921,385.8417,143.4948,800,0,3.866039,200,0.1,0.1265656,0.3172331,0,250,0.3172331,1438.081,110.5159,59.1835,0.1826606,38.95216,0,43.13283,25.88545,17.24737,495.661,0,992.2481,0,5.684342e-14,1.665335e-16,4.263256e-14,102.1752,385.8417,98.29178,3.866039,0,0,12.2241,0
naive,2026-01-29 11:45:00,2351,11.75,23.93125,3443.449,82.24012,424.2378,97.24375,1,1,2410.414,2410.097,1362.749,588.687,1951.436,4,99.14696,392.1528,160.1364,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1047.348,123.0728,58.97004,0,32.08504,0,43.38745,18.85226,24.5352,607.5392,0,1204.084,0,0,1.24345e-13,4.263256e-14,82.24012,392.1528,97.24375,0,500,16.90683,25.8291,-1.421085e-14
naive,2026-01-29 12:00:00,2352,12,24.23181,3461.023,69.02544,426.7496,115.0868,1,1,2422.716,2422.399,629.8239,336.8514,966.6753,2,0,0,166.6753,800,0,464.1236,208.8865,0.1044432,0.2046279,0.3172331,0,250,0.3172331,1792.575,127.6976,58.65393,0,31.65152,0,43.60889,32.26635,11.34254,369.1178,0,726.8488,0,-5.684342e-14,-7.993606e-15,4.263256e-14,69.02544,395.0981,115.0868,495.8377,0,0,12.61075,0
naive,2026-01-29 12:15:00,2353,12.25,24.51131,3505.54,86.91571,425.5035,122.7404,1,1,2453.878,2453.561,960.8891,475.6502,1436.539,3,60.11355,395.313,181.1128,800,0,26.80216,202.153,0.1010765,0.1315327,0.3172331,0,250,0.3172331,1492.671,138.3538,58.35997,0,30.19044,0,44.1698,26.86809,17.30171,502.5183,0,991.4601,0,-1.136868e-13,-1.279532e-14,4.263256e-14,86.91571,395.313,122.7404,35.41435,0,0,15.61338,0
naive,2026-01-29 12:30:00,2354,12.5,24.66896,3535.166,86.18881,418.6425,138.3025,1,1,2474.616,2474.299,994.0241,486.4726,1480.497,3,91.93195,392.1043,196.4604,800,0,0,202.1212,0.1010606,0.1272928,0.3172331,0,250,0.3172331,1480.275,149.8302,58.19416,0,26.53819,0,44.54309,26.64495,17.89814,513.1176,0,1006.545,0,-5.684342e-14,-2.250977e-14,4.263256e-14,86.18881,392.1043,138.3025,8.484898,0,5.743134,11.52772,-2.842171e-14
naive,2026-01-29 12:45:00,2355,12.75,24.93016,3510.7,102.6588,419.2678,152.8714,1,1,2457.49,2457.173,998.6993,489.1268,1487.826,3,86.94615,393.2713,207.6088,800,0,8.357625,200,0.1,0.1272728,0.3172331,0,250,0.3172331,1458.474,157.8987,57.91944,7.354988,25.99654,0,44.23483,26.25253,17.9823,515.3793,0,1023.131,0,0,-4.440892e-16,4.263256e-14,95.30378,393.2713,152.8714,8.357625,0,0,5.027252,0
naive,2026-01-29 13:00:00,2356,13,25.07976,3521.495,113.4634,415.8937,161.279,1,1,2465.046,2464.729,1397.235,602.7655,2000,4,98.0995,394.157,224.6226,783.121,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1067.495,170.5698,56.54339,15.36391,21.73674,0,448.9064,194.4001,254.5063,797.1655,0,1594.718,0,0,1.24345e-13,4.263256e-14,98.0995,394.157,161.279,0,500,0,9.290855,0
naive,2026-01-29 13:15:00,2357,13.25,25.30967,3501,107.2168,407.4374,164.4395,1,1,2450.7,2450.383,680.2382,359.0766,1039.315,3,0,0,239.3148,800,0,495.9596,200.9275,0.1004637,0.2046279,0.3172331,0,250,0.3172331,1770.144,181.2864,57.52029,5.615315,13.0793,0,448.3586,323.8501,124.5085,682.9267,0,1333.391,0,-5.684342e-14,-7.993606e-15,4.263256e-14,101.6015,394.3581,164.4395,495.9596,0,0,16.84687,0
naive,2026-01-29 13:30:00,2358,13.5,25.45064,3504.624,125.2924,417.1544,172.8527,1,1,2453.237,2452.92,1032.69,503.9065,1536.597,4,88.67124,397.2472,250.6783,800,0,3.583319,200,0.1,0.1265211,0.3172331,0,250,0.3172331,1420.229,189.6118,57.37203,33.03781,19.9072,0,450.0997,260.572,189.5277,764.4785,0,1555.744,0,-1.136868e-13,-1.110223e-16,4.263256e-14,92.25456,397.2472,172.8527,3.583319,0,0,16.75907,0
naive,2026-01-29 13:45:00,2359,13.75,25.66228,3543.008,121.4529,415.169,179.49,1,1,2480.106,2479.788,1397.379,602.6207,2000,4,87.97142,392.3333,255.6771,764.0182,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.409,192.96,54.57901,33.48146,22.83571,0,456.9812,199.4434,257.5379,802.0641,0,1639.874,0,1.136868e-13,1.24345e-13,4.263256e-14,87.97142,392.3333,179.49,0,500,0,13.46996,0
naive,2026-01-29 14:00:00,2360,14,26.06076,3538.221,102.7392,413.869,184.7933,1,1,2476.755,2476.438,692.5398,364.4997,1057.039,3,0,0,257.0395,800,0,471.842,206.9569,0.1034784,0.2046279,0.3172331,0,250,0.3172331,1783.898,193.1687,56.73034,20.99033,23.77585,0,460.0798,331.3753,128.7045,695.8749,0,1405.15,0,5.684342e-14,-7.993606e-15,4.263256e-14,81.74887,390.0931,184.7933,471.842,0,0,8.375432,0
naive,2026-01-29 14:15:00,2361,14.25,26.15385,3521.096,113.3008,411.2082,185.3557,1,1,2464.767,2464.45,1020.041,501.2678,1521.308,4,63.97519,388.053,269.2803,800,0,27.69711,200,0.1,0.1303177,0.3172331,0,250,0.3172331,1444.409,202.1674,56.63243,21.62855,23.15521,0,458.7255,268.8235,189.902,770.0912,0,1553.723,0,-1.705303e-13,1.110223e-16,4.263256e-14,91.6723,388.053,185.3557,27.69711,0,0,16.81163,0
naive,2026-01-29 14:30:00,2362,14.5,26.13311,3481.655,103.7292,403.7891,194.1068,1,1,2437.158,2436.841,1400.982,599.0177,2000,4,107.8164,388.1521,278.2677,725.7638,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1035.859,208.961,51.39699,0,15.63704,0,453.3946,192.7051,260.6895,791.7228,0,1552.598,0,2.273737e-13,1.24345e-13,4.263256e-14,103.7292,388.1521,194.1068,0,500,4.087173,14.85423,-4.263256e-14
naive,2026-01-29 14:45:00,2363,14.75,26.50205,3489.908,112.3187,402.5964,204.0922,1,1,2442.935,2442.618,711.0779,372.6722,1083.75,3,0,0.4595426,283.2906,800,0,496.7835,200.7215,0.1003607,0.2046279,0.3172331,0,250,0.3172331,1731.54,211.8967,56.26622,0,17.672,0,457.9266,324.5761,133.3505,697.2483,0,1361.681,0,-5.684342e-14,-6.483702e-14,4.263256e-14,112.3187,384.9244,204.0922,499.6694,0,0,7.804532,0
naive,2026-01-29 15:00:00,2364,15,26.6873,3482.225,103.9517,410.1615,205.1068,1,1,2437.557,2437.24,1060.637,513.9123,1574.549,4,108.1279,380.1984,286.2231,800,0,0,200.6899,0.1003449,0.1263914,0.3172331,0,250,0.3172331,1376.603,213.666,56.07138,0,29.96316,0,458.6706,259.0328,199.6378,772.9451,0,1534.496,0,0,-4.038436e-14,4.263256e-14,103.9517,380.1984,205.1068,2.759502,0,4.176194,8.559207,2.842171e-14
naive,2026-01-29 15:15:00,2365,15.25,26.73747,3495.852,122.4289,403.3909,202.4953,1,1,2447.097,2446.779,1057.955,513.0547,1571.01,4,105.3978,379.613,285.9989,800,0,2.633131,200,0.1,0.1263715,0.3172331,0,250,0.3172331,1388.824,213.3839,56.01861,14.39791,23.77796,0,460.9442,261.6041,199.3401,774.6588,0,1552.15,0,0,-1.110223e-16,4.263256e-14,108.031,379.613,202.4953,2.633131,0,0,10.88853,5.684342e-14
naive,2026-01-29 15:30:00,2366,15.5,26.82855,3501.502,126.0986,402.8558,207.5721,1,1,2451.052,2450.734,1401.891,598.1087,2000,4,114.5699,378.7312,287.7794,718.9196,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1048.843,214.5026,50.25501,11.52875,24.12466,0,462.5621,197.9375,264.6246,796.0462,0,1597.058,0,2.273737e-13,1.24345e-13,4.263256e-14,114.5699,378.7312,207.5721,0,500,0,6.930484,0
naive,2026-01-29 15:45:00,2367,15.75,26.82077,3503.644,133.6633,397.8006,202.1689,1,1,2452.551,2452.233,721.3869,377.2169,1098.604,3,0,5.452781,293.151,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1730.847,218.5247,55.931,2.227396,24.11433,0,462.7702,326.5923,136.1779,703.8092,0,1390.136,0,0,-7.993606e-15,4.263256e-14,131.4359,373.6863,202.1689,499.6694,0,0,16.35579,0
naive,2026-01-29 16:00:00,2368,16,27.04198,3511.857,141.0836,397.5006,205.416,1,1,2458.3,2457.982,1405.818,594.1815,2000,4,146.7972,372.5472,286.3972,694.2583,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1052.164,212.9834,48.33629,0,24.9534,0,465.9946,199.4479,266.5467,793.6294,0,1575.925,0,0,1.24345e-13,4.263256e-14,141.0836,372.5472,205.416,0,500,5.713656,7.56734,-5.684342e-14
naive,2026-01-29 16:15:00,2369,16.25,27.21827,3482.505,189.9168,397.4063,208.6916,1,1,2437.754,2437.436,724.2642,378.4854,1102.75,3,0,23.61497,279.1346,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1713.172,207.1888,55.51293,31.32246,32.71623,1.502892,463.8048,325.9466,137.8582,704.7179,0,1457.45,0,-5.684342e-14,-7.993606e-15,4.263256e-14,158.5943,364.6901,207.1888,499.6694,0,0,0,0
naive,2026-01-29 16:30:00,2370,16.5,27.36791,3492.473,208.6978,402.6794,204.4427,1,1,2444.731,2444.414,1411.053,588.9469,2000,4,194.6116,365.2915,270.9001,669.1968,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1033.361,200.7524,46.3047,14.08622,37.38793,3.690299,466.5936,197.2239,269.3697,786.8751,0,1610.45,0,2.273737e-13,1.24345e-13,4.263256e-14,194.6116,365.2915,200.7524,0,500,0,0,0
naive,2026-01-29 16:45:00,2371,16.75,27.44874,3422.342,259.8688,394.31,199.3069,1,1,2395.639,2395.322,758.0181,393.3658,1151.384,3,0,81.5915,269.7924,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1637.304,199.757,55.27054,42.01781,30.90005,0,458.0012,313.0217,144.9795,706.3875,0,1476.379,0,1.136868e-13,-7.993606e-15,4.263256e-14,217.851,363.41,199.3069,499.6694,0,0,0.4501391,5.684342e-14
naive,2026-01-29 17:00:00,2372,17,27.2193,3431.471,249.3936,392.9419,189.531,1,1,2402.03,2401.712,1420.277,579.7231,2000,4,272.8019,355.3473,256.5588,615.292,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,981.4354,190.4296,42.695,0,37.59461,0,457.0178,186.731,270.2868,766.4542,0,1549.727,0,0,1.24345e-13,4.263256e-14,249.3936,355.3473,189.531,0,500,23.40825,0.8986257,-2.842171e-14
naive,2026-01-29 17:15:00,2373,17.25,27.0912,3380.354,304.297,379.8348,181.7892,1,1,2366.248,2365.93,802.3083,412.891,1215.199,3,0,171.4179,243.7815,800,0,490.7501,202.2298,0.1011149,0.2046279,0.3172331,0,250,0.3172331,1563.622,181.1955,55.64657,0,21.96381,0.5936482,449.0061,296.7043,152.3018,709.708,0,1394.701,0,-5.684342e-14,4.884981e-14,4.263256e-14,304.297,357.871,181.1955,499.6694,0,0,0,-5.684342e-14
naive,2026-01-29 17:30:00,2374,17.5,27.14169,3318.72,359.3015,377.887,176.7752,1,1,2323.104,2322.787,1205.475,547.3148,1752.79,4,364.0922,351.6849,237.0131,800,0,0,202.198,0.101099,0.1273412,0.3172331,0,250,0.3172331,1117.311,176.0691,55.59348,0,26.20211,0.7061396,441.2844,212.2385,229.0459,759.6875,0,1502.031,0,-2.273737e-13,2.09277e-14,4.263256e-14,359.3015,351.6849,176.0691,8.791985,0,4.79076,0,0
naive,2026-01-29 17:45:00,2375,17.75,26.79443,3303.474,427.1955,377.6263,152.43,1,1,2312.432,2312.114,1239.908,555.2431,1795.152,4,425.0504,347.8354,222.2657,800,0,2.145053,201.6299,0.100815,0.1273211,0.3172331,0,250,0.3172331,1072.206,165.7312,55.95871,0,29.79084,0,436.0928,202.2033,233.8895,757.4464,0,1503.328,0,0,5.354051e-14,4.263256e-14,427.1955,347.8354,152.43,8.664664,0,0,13.30116,5.684342e-14
naive,2026-01-29 18:00:00,2376,18,26.77214,3285.973,502.1086,11.31408,150.5638,1,1,2300.181,2299.864,1034.138,458.243,1492.381,3,477.897,0.1894803,214.2948,800,0,6.392648,200,0.1,0.1269634,0.3172331,0,250,0.3172331,1265.725,159.826,55.98214,17.819,11.1246,0,433.5821,238.5881,194.994,696.8311,0,1380.61,0,5.684342e-14,8.326673e-17,4.263256e-14,484.2896,0.1894803,150.5638,6.392648,0,0,9.262144,-2.087219e-14
naive,2026-01-29 18:15:00,2377,18.25,26.61201,3297.71,544.5225,4.503137,141.6476,1,1,2308.397,2308.08,1438.228,561.772,2000,4,562.2672,1.085704,205.5382,731.1089,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,869.8519,153.5584,51.31521,0,3.417432,0,433.6909,163.4237,270.2672,725.1957,0,1398.557,0,0,1.24345e-13,4.263256e-14,544.5225,1.085704,141.6476,0,500,17.74469,11.91079,0
naive,2026-01-29 18:30:00,2378,18.5,26.65465,3262.256,636.2474,0,133.0294,1,1,2283.579,2283.262,746.0207,372.89,1118.911,3,127.6631,1.443716,189.8039,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1537.241,141.7385,56.10572,8.914835,0,0,429.4065,289.0643,140.3421,661.9544,0,1276.168,0,-5.684342e-14,-7.993606e-15,4.263256e-14,627.3326,0,133.0294,499.6694,0,1.443716,8.709093,4.307665e-14
naive,2026-01-29 18:45:00,2379,18.75,26.57349,3219.961,691.4785,0,121.1246,1,1,2253.973,2253.656,1449.888,550.1125,2000,4,662.3116,2.469063,170.3122,664.9071,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,803.7683,127.2934,46.7023,29.16681,0,0,423.1291,150.8881,272.241,701.0006,0,1399.774,0,2.273737e-13,1.24345e-13,4.263256e-14,662.3116,0,121.1246,0,500,2.469063,6.168782,7.81597e-14
naive,2026-01-29 19:00:00,2380,19,26.64159,3215.571,723.4518,0,117.1921,1,0,2250.9,2250.583,777.0167,378.6138,1155.631,3,194.4155,1.536709,159.6783,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1473.566,119.2585,56.11946,29.3668,0,0,423.1472,277.016,146.1312,655.6298,0,1298.783,0,0,-7.993606e-15,4.263256e-14,694.085,0,117.1921,499.6694,0,1.536709,2.066381,-3.93019e-14
naive,2026-01-29 19:15:00,2381,19.25,26.59984,3217.577,738.8506,0,101.951,1,0,2252.304,2251.987,1457.424,542.5759,2000,4,727.3779,1.096101,148.7696,622.7564,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,794.5625,111.1608,43.72012,11.47268,0,0,423.0459,149.2411,273.8047,691.817,0,1354.239,0,1.136868e-13,1.24345e-13,4.263256e-14,727.3779,0,101.951,0,500,1.096101,9.209854,-1.529887e-13
naive,2026-01-29 19:30:00,2382,19.5,26.51475,3184.011,744.7717,0,90.62003,0,0,2228.807,2228.49,794.7387,380.3285,1175.067,3,245.6766,1.779896,127.6107,800,0,499.0951,200.1436,0.1000718,0.2046279,0.3172331,0,250,0.3172331,1433.752,95.43778,56.25286,0,0,0,417.8979,268.8262,149.0717,0,649.1547,3507.066,0,0,-7.993606e-15,4.263256e-14,744.7717,0,90.62003,499.6694,0,1.779896,4.817746,-1.598721e-14
naive,2026-01-29 19:45:00,2383,19.75,26.27501,3177.932,718.2859,0,86.13231,0,0,2224.552,2224.235,1160.926,483.9693,1644.896,4,731.4969,1.875255,111.5235,800,0,0,200.1121,0.100056,0.1260275,0.3172331,0,250,0.3172331,1063.309,83.62032,56.505,0,0,2.511994,415.0479,198.3878,216.6601,0,682.8258,3691.974,0,-1.136868e-13,3.7359e-14,4.263256e-14,718.2859,0,83.62032,0.4482626,0,15.08622,0,-3.730349e-14
naive,2026-01-29 20:00:00,2384,20,26.23274,3138.103,690.2249,0,78.09488,0,0,2196.672,2196.355,1125.599,472.6705,1598.269,4,695.5571,2.249684,100.4622,800,0,0,200.0806,0.1000403,0.1260076,0.3172331,0,250,0.3172331,1070.757,75.36056,56.54946,0,0,2.734327,409.4909,199.6042,209.8867,0,672.7844,3636.696,0,-1.705303e-13,-4.082845e-14,4.263256e-14,690.2249,0,75.36056,0.3222549,0,7.581963,0,-1.509903e-14
naive,2026-01-29 20:15:00,2385,20.25,26.40491,3136.216,648.8123,0,79.36562,0,0,2195.351,2195.034,1089.58,461.8278,1551.408,4,653.223,1.856662,96.32816,800,0,0,200.0491,0.1000245,0.1259878,0.3172331,0,250,0.3172331,1105.454,72.12675,56.36838,0,0,7.238877,410.6945,206.8024,203.8921,0,669.9844,3621.5,0,-5.684342e-14,5.045964e-14,4.263256e-14,648.8123,0,72.12675,0.1962671,0,6.26731,0,-2.4869e-14
naive,2026-01-29 20:30:00,2386,20.5,26.02938,3128.619,594.4777,0.3831288,66.96023,0,0,2190.033,2189.716,1043.674,447.2525,1490.926,3,605.6228,1.305279,83.99811,800,0,0,200.0176,0.1000088,0.125968,0.3172331,0,250,0.3172331,1146.042,63.14683,56.76334,0,0,3.813398,406.5579,212.7514,193.8065,0,660.7118,3570.056,0,-5.684342e-14,4.693468e-14,4.263256e-14,594.4777,0.3831288,63.14683,0.07029915,0,12.06723,0,-2.309264e-14
naive,2026-01-29 20:45:00,2387,20.75,25.73581,3060.083,552.912,6.046976,63.01618,0,0,2142.058,2141.741,1377.5,541.7929,1919.293,4,548.0161,0.4282391,70.8486,800,500,0,324.9861,0.162493,0.1259481,0.3172331,0,250,0.3172331,764.2408,53.42788,57.0721,4.895888,5.618737,9.588299,395.2822,141.0283,254.2539,0,684.5905,3719.18,0,0,2.547962e-14,4.263256e-14,548.0161,0.4282391,53.42788,0,500,0,0,5.684342e-14
naive,2026-01-29 21:00:00,2388,21,25.78368,3076.149,486.6864,4.060104,62.7921,0,0,2153.305,2152.987,559.2372,305.7334,864.9706,2,0,0,64.97062,800,0,480.4626,204.8193,0.1024096,0.204639,0.3172331,0,250,0.3172331,1593.75,48.97035,57.02176,6.258729,4.025203,13.82176,397.744,294.3868,103.3572,0,602.6733,3268.293,0,5.684342e-14,8.390511e-14,4.263256e-14,480.4277,0.03490102,48.97035,480.4626,0,0,0,4.57967e-16
naive,2026-01-29 21:15:00,2389,21.25,25.66925,3070.946,432.6377,3.33464,52.73888,0,0,2149.662,2149.345,872.6012,395.7626,1268.364,3,404.4837,1.828317,62.0518,800,0,19.14817,200,0.1,0.1289717,0.3172331,0,250,0.3172331,1276.744,46.82714,57.14211,9.005817,1.506323,5.911737,396.1501,235.2845,160.8656,0,632.1366,3430.6,0,5.684342e-14,-1.387779e-15,4.263256e-14,423.6319,1.828317,46.82714,19.14817,0,0,0,-1.176836e-14
naive,2026-01-29 21:30:00,2390,21.5,25.44041,3045.771,387.0247,0,44.97151,0,0,2132.04,2131.723,1220.888,495.4183,1716.307,4,357.4662,3.354704,55.48561,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,910.8344,41.97358,57.38279,29.5585,0,2.997938,391.0884,167.0779,224.0105,0,663.0461,3633.187,0,1.136868e-13,1.24345e-13,4.263256e-14,357.4662,0,41.97358,0,500,3.354704,0,4.618528e-14
naive,2026-01-29 21:45:00,2391,21.75,25.34472,3094.367,337.8775,0,51.24203,0,0,2166.057,2165.74,550.68,301.9609,852.6409,2,0,0,52.64092,800,0,306.2076,248.3655,0.1241827,0.2046279,0.3172331,0,250,0.3172331,1615.06,39.86193,57.48343,31.66994,0,11.38011,396.5626,295.6858,100.8768,0,599.7302,3288.478,0,1.136868e-13,-6.483702e-14,4.263256e-14,306.2076,0,39.86193,307.1024,0,0,0,0
naive,2026-01-29 22:00:00,2392,22,25.18238,3097.393,301.9188,0,39.86835,0,0,2168.175,2167.858,603.4293,316.5834,920.0127,2,72.56351,0.6001317,46.84906,800,0,193.3055,200,0.1,0.1563921,0.3172331,0,250,0.3172331,1564.428,35.53693,57.65417,36.04982,0,4.331422,395.6568,285.4828,110.174,0,602.8566,3313.036,0,5.684342e-14,-1.351697e-14,4.263256e-14,265.869,0,35.53693,193.3055,0,0.6001317,0,4.773959e-15
naive,2026-01-29 22:15:00,2393,22.25,24.88554,3076.289,247.9942,0,43.64174,0,0,2153.403,2153.085,1105.477,459.8875,1565.365,4,228.448,1.328944,35.58799,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1047.608,27.07946,57.96637,19.5462,0,16.56228,38.76125,18.85694,19.9043,0,481.7488,2618.124,0,0,1.24345e-13,4.263256e-14,228.448,0,27.07946,0,500,1.328944,0,5.595524e-14
naive,2026-01-29 22:30:00,2394,22.5,24.58308,3054.217,214.0483,0,45.04169,0,0,2137.952,2137.635,536.49,295.7053,832.1952,2,0,0,32.19525,800,0,205.2813,273.597,0.1367985,0.2046279,0.3172331,0,250,0.3172331,1601.145,24.57577,58.28448,8.766984,0,20.46592,38.48313,28.8206,9.66253,0,328.2162,1754.742,0,5.684342e-14,-6.483702e-14,4.263256e-14,205.2813,0,24.57577,209.3064,0,0,0,0
naive,2026-01-29 22:45:00,2395,22.75,24.47606,3057.114,171.2619,0,44.05932,0,0,2139.98,2139.663,537.6029,296.1959,833.7988,2,0,0,33.79877,800,0,171.2619,230.7385,0.1153693,0.17228,0.3172331,0,250,0.3172331,1602.06,25.82873,58.39704,0,0,18.23059,38.51964,28.83708,9.682562,0,328.3132,1740.026,0,5.684342e-14,2.087219e-14,4.263256e-14,171.2619,0,25.82873,177.7479,0,0,0,0
naive,2026-01-29 23:00:00,2396,23,24.29781,3073.291,134.3282,0,40.56081,0,1,2151.304,2150.986,559.8166,302.5695,862.3861,2,28.743,2.603445,31.03968,800,0,105.5852,204.3059,0.1021529,0.1452927,0.3172331,0,250,0.3172331,1591.17,23.76452,58.58451,0,0,16.79629,38.72347,28.64106,10.08241,0,334.2222,1772.314,0,0,2.239875e-14,4.263256e-14,134.3282,0,23.76452,122.8087,0,2.603445,0,2.220446e-15
naive,2026-01-29 23:15:00,2397,23.25,24.21237,3067.647,125.7709,0,33.83544,0,1,2147.353,2147.036,627.294,322.4585,949.7525,2,111.6157,7.871834,30.26493,800,0,14.15516,200.7349,0.1003675,0.1286484,0.3172331,0,250,0.3172331,1519.742,23.19205,58.67438,0,0,10.6434,38.65236,27.35535,11.297,0,351.719,1868.446,0,1.136868e-13,1.953993e-14,4.263256e-14,125.7709,0,23.19205,17.09492,0,7.871834,0,4.440892e-15
naive,2026-01-29 23:30:00,2398,23.5,24.0687,3073.196,119.3491,0,34.38472,1,1,2151.237,2150.92,624.1456,320.5071,944.6526,2,116.3518,0.1394274,28.16141,800,0,2.813361,200,0.1,0.1263998,0.3172331,0,250,0.3172331,1526.774,21.61249,58.82548,0.1838818,0,12.77224,38.72227,27.48194,11.24033,350.2688,0,634.6761,0,-5.684342e-14,1.665335e-16,4.263256e-14,119.1652,0,21.61249,2.813361,0,0.1394274,0,-3.719247e-15
naive,2026-01-29 23:45:00,2399,23.75,23.75893,3039.991,107.3614,14.80929,29.41399,1,1,2127.994,2127.676,1006.961,430.4234,1437.385,3,111.0407,1.85742,24.48676,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1120.715,18.85305,59.15127,0,12.95187,10.56094,38.30389,20.17287,18.13102,452.47,0,860.7367,0,0,1.24345e-13,4.263256e-14,107.3614,1.85742,18.85305,0,500,3.679336,0,-7.105427e-14
naive,2026-01-30 00:00:00,2400,0,23.72932,3031.04,111.5104,7.517249,25.71156,1,1,2121.728,2121.411,531.7538,293.6173,825.3712,2,0,0,25.37117,800,0,97.49986,300.5424,0.1502712,0.2046279,0.3172331,0,250,0.3172331,1589.657,19.54,59.18242,17.86445,3.663342,6.171562,38.1911,28.61382,9.577279,323.3255,0,617.2061,0,5.684342e-14,4.884981e-14,4.263256e-14,93.64595,3.853907,19.54,97.49986,0,0,0,-7.105427e-15
