controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-30 00:15:00,2401,0.25,23.38054,3054.047,96.8357,10.07869,28.87117,1,1,2137.833,2137.516,528.8263,292.3267,821.1531,2,0,0,21.15305,800,0,75.75776,281.5556,0.1407778,0.1892471,0.3172331,0,250,0.3172331,1608.69,16.35037,59.54924,21.35778,9.798847,12.5208,38.481,28.95641,9.524584,323.4882,0,633.7288,0,-5.684342e-14,-1.887379e-15,4.263256e-14,75.47792,0.2798406,16.35037,75.75776,0,0,0,-3.830269e-15
naive,2026-01-30 00:30:00,2402,0.5,23.09761,3049.68,76.53234,6.240853,36.53268,1,1,2134.776,2134.459,531.173,293.3613,824.5343,2,0,0,24.53431,800,0,74.46298,262.8956,0.1314478,0.1772915,0.3172331,0,250,0.3172331,1603.286,19.01947,59.84681,2.364511,5.945699,17.51321,38.42597,28.85915,9.566825,325.288,0,597.5834,0,0,1.068867e-13,4.263256e-14,74.16783,0.2951546,19.01947,74.46298,0,0,0,-2.997602e-15
naive,2026-01-30 00:45:00,2403,0.75,22.77663,3057.865,64.4688,3.512652,39.53587,1,1,2140.506,2140.189,533.8336,294.5342,828.3679,2,0,0,28.36788,800,0,64.57132,246.7114,0.1233557,0.1655415,0.3172331,0,250,0.3172331,1606.355,22.06417,60.18441,0,3.410133,17.4717,38.5291,28.91439,9.614716,326.49,0,591.1551,0,0,-2.034484e-14,4.263256e-14,64.4688,0.1025196,22.06417,69.2043,0,0,0,-1.762479e-15
naive,2026-01-30 01:00:00,2404,1,22.3816,3042.393,72.90297,7.664944,39.44339,1,1,2129.675,2129.358,537.1614,296.0013,833.1626,2,0,0,33.16265,800,0,73.89574,228.1986,0.1140993,0.1553505,0.3172331,0,250,0.3172331,1592.196,25.89828,60.59988,0,6.672179,13.54511,38.33415,28.65953,9.674615,327.001,0,597.3366,0,0,5.731526e-14,4.263256e-14,72.90297,0.992765,25.89828,96.51422,0,0,0,-4.440892e-16
naive,2026-01-30 01:15:00,2405,1.25,22.2581,3068.698,86.55721,10.77593,33.1496,1,1,2148.088,2147.771,536.1349,295.5487,831.6837,2,0,0,31.68366,800,0,88.05516,206.1489,0.1030744,0.1436933,0.3172331,0,250,0.3172331,1611.636,24.77457,60.72977,0,9.277981,8.375026,38.66559,29.00945,9.656139,326.0018,0,599.6871,0,-5.684342e-14,4.515832e-14,4.263256e-14,86.55721,1.497952,24.77457,104.4821,0,0,0,1.332268e-15
naive,2026-01-30 01:30:00,2406,1.5,21.92215,3041.655,105.3347,3.668899,26.21257,1,1,2129.158,2128.841,598.0241,312.9363,910.9605,2,83.1901,0.8197128,26.95068,800,0,22.14462,200.5803,0.1002901,0.1298089,0.3172331,0,250,0.3172331,1530.817,21.14612,61.0831,0,2.849186,5.066457,38.32485,27.55471,10.77014,341.3588,0,618.914,0,-5.684342e-14,-5.656586e-14,4.263256e-14,105.3347,0.8197128,21.14612,24.46568,0,0,0,-1.887379e-15
naive,2026-01-30 01:45:00,2407,1.75,21.64362,3016.176,108.3419,1.363196,26.30645,1,1,2111.323,2111.006,602.8999,314.2837,917.1836,2,89.93251,0.7545419,26.49659,800,0,2.194762,200,0.1,0.1263025,0.3172331,0,250,0.3172331,1508.106,20.84887,61.37604,16.21462,0.608654,5.457578,38.00382,27.14591,10.85791,342.3595,0,644.6912,0,-5.684342e-14,-1.665335e-16,4.263256e-14,92.12727,0.7545419,20.84887,2.194762,0,0,0,4.551914e-15
naive,2026-01-30 02:00:00,2408,2,21.58619,2983.112,96.46354,4.806381,18.23028,1,1,2088.179,2087.861,1001.122,428.6583,1429.78,3,104.2381,3.205513,22.33667,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1086.739,17.58589,61.43644,0,1.600868,0.6443891,37.58721,19.56131,18.02591,448.3293,0,830.3041,0,5.684342e-14,1.24345e-13,4.263256e-14,96.46354,3.205513,17.58589,0,500,7.774609,0,1.421085e-14
naive,2026-01-30 02:15:00,2409,2.25,21.52587,2998.935,84.97694,4.151417,17.31298,1,1,2099.255,2098.937,525.7062,290.9513,816.6575,2,0,0,16.65749,800,0,87.54743,303.0305,0.1515153,0.2046279,0.3172331,0,250,0.3172331,1573.231,13.12266,61.49989,0,1.580924,4.190326,37.78658,28.31816,9.468422,319.9818,0,573.5033,0,0,-7.904788e-14,4.263256e-14,84.97694,2.570493,13.12266,101.2165,0,0,0,5.77316e-15
naive,2026-01-30 02:30:00,2410,2.5,21.28042,3001.536,61.66634,0,18.6297,1,1,2101.075,2100.758,524.9601,290.6223,815.5825,2,0,0,15.58247,800,0,61.66634,287.5662,0.1437831,0.1908139,0.3172331,0,250,0.3172331,1575.798,12.30636,61.75804,0,0,6.323335,37.81935,28.36436,9.454992,320.0568,0,570.6358,0,0,-4.65461e-14,4.263256e-14,61.66634,0,12.30636,92.67448,0,0,0,0
naive,2026-01-30 02:45:00,2411,2.75,20.95748,3028.177,69.89902,0,12.05673,1,1,2119.724,2119.407,522.2431,289.4246,811.6677,2,0,0,11.66772,800,0,69.89902,270.0462,0.1350231,0.1810762,0.3172331,0,250,0.3172331,1597.164,9.244801,62.09769,0,0,2.81193,38.15503,28.74894,9.406087,318.6465,0,567.4332,0,-5.684342e-14,-6.07292e-14,4.263256e-14,69.89902,0,9.244801,101.6191,0,0,0,0
naive,2026-01-30 03:00:00,2412,3,20.80479,3017.964,101.7597,0,18.04381,1,1,2112.575,2112.257,527.0654,291.5505,818.6159,2,0,0,18.61587,800,0,96.17343,245.9603,0.1229802,0.1700441,0.3172331,0,250,0.3172331,1585.192,14.77284,62.25828,5.586227,0,3.270971,38.02634,28.53345,9.492887,320.6326,0,580.8609,0,0,3.019807e-14,4.263256e-14,96.17343,0,14.77284,99.10171,0,0,0,0
naive,2026-01-30 03:15:00,2413,3.25,20.46994,2983.565,101.8525,0,19.62403,1,1,2088.496,2088.179,530.7231,293.163,823.8861,2,0,0,23.88611,800,0,98.38586,221.3251,0.1106626,0.1548776,0.3172331,0,250,0.3172331,1557.455,19.01909,62.61045,3.466595,0,0.6049463,37.59292,28.0342,9.558727,321.298,0,578.1392,0,-5.684342e-14,-4.837797e-14,4.263256e-14,98.38586,0,19.01909,100.5222,0,0,0,0
naive,2026-01-30 03:30:00,2414,3.5,20.22694,2996.605,117.6338,0,21.74456,1,1,2097.624,2097.307,556.3555,300.458,856.8135,2,33.66666,1.832047,21.31476,800,0,83.96714,200.2985,0.1001493,0.1393652,0.3172331,0,250,0.3172331,1540.951,17.01311,62.86603,0,0,4.731452,37.75723,27.73712,10.02011,328.9804,0,587.2366,0,-1.136868e-13,-1.34337e-14,4.263256e-14,117.6338,0,17.01311,85.16117,0,1.832047,0,-2.664535e-15
naive,2026-01-30 03:45:00,2415,3.75,20.07969,2985.067,132.0838,0,17.62943,1,1,2089.547,2089.23,619.615,318.4414,938.0564,2,116.9262,0.4068064,20.72345,800,0,1.067905,200,0.1,0.126125,0.3172331,0,250,0.3172331,1469.615,16.56554,63.0209,14.08977,0,1.063881,37.61184,26.45306,11.15878,345.0706,0,643.5475,0,5.684342e-14,0,4.263256e-14,117.9941,0,16.56554,1.067905,0,0.4068064,0,7.771561e-16
naive,2026-01-30 04:00:00,2416,4,19.97633,2982.856,153.7171,0,16.07952,1,1,2087.999,2087.682,1012.686,431.007,1443.693,3,127.3482,0.6078154,15.73651,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1074.997,12.58921,63.12961,26.36888,0,3.490314,37.58399,19.34994,18.23405,450.9336,0,876.3326,0,1.705303e-13,1.24345e-13,4.263256e-14,127.3482,0,12.58921,0,500,0.6078154,0,-1.998401e-15
naive,2026-01-30 04:15:00,2417,4.25,19.83532,3024.239,185.6947,8.405744,16.86976,1,1,2116.968,2116.65,522.1716,289.393,811.5646,2,0,0,11.56465,800,0,153.0372,286.6581,0.143329,0.2046279,0.3172331,0,250,0.3172331,1594.479,9.251717,63.27791,37.10678,3.956466,7.618043,38.10542,28.70062,9.404799,319.3491,0,638.3446,0,5.684342e-14,-1.216804e-13,4.263256e-14,148.5879,4.449279,9.251717,153.0372,0,0,0,-9.769963e-15
naive,2026-01-30 04:30:00,2418,4.5,19.7627,3043.936,226.9492,9.081916,16.6384,1,1,2130.755,2130.438,527.5492,291.7637,819.313,2,0,0,19.31297,800,0,175.6642,242.6969,0.1213484,0.1805044,0.3172331,0,250,0.3172331,1602.889,15.45037,63.35429,51.43304,8.933867,1.18803,38.3536,28.852,9.501596,320.8113,0,674.4819,0,0,-2.409184e-14,4.263256e-14,175.5161,0.148049,15.45037,175.6642,0,0,0,-1.104672e-14
naive,2026-01-30 04:45:00,2419,4.75,19.90321,3038.831,258.1491,0.08433568,14.97429,1,1,2127.182,2126.864,565.6585,302.841,868.4995,2,48.11081,0.1062771,20.28239,800,0,170.6347,200,0.1,0.1528227,0.3172331,0,250,0.3172331,1561.206,16.22591,63.20651,39.40357,0,0,38.28927,28.10171,10.18756,330.9427,0,658.7492,0,0,2.553513e-15,4.263256e-14,218.7455,0.08433568,14.97429,170.6347,0,0.02194138,1.251616,-6.938894e-15
naive,2026-01-30 05:00:00,2420,5,19.95739,3046.761,276.6618,0,16.23442,1,1,2132.733,2132.415,1124.704,463.1749,1587.879,4,272.0653,0.1728552,15.64112,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1007.711,12.5129,63.14953,4.596481,0,3.721525,38.38919,18.1388,20.25039,481.9284,0,900.7425,0,0,1.24345e-13,4.263256e-14,272.0653,0,12.5129,0,500,0.1728552,0,2.914335e-15
naive,2026-01-30 05:15:00,2421,5.25,20.12282,3026.599,360.9441,0,17.87418,1,1,2118.619,2118.302,526.5586,291.327,817.8857,2,0,0,17.88565,800,0,343.782,238.9719,0.1194859,0.2046279,0.3172331,0,250,0.3172331,1591.743,14.29095,62.97553,17.16216,0,3.583236,38.13514,28.65138,9.483765,320.572,0,599.9013,0,-5.684342e-14,-7.993606e-15,4.263256e-14,343.782,0,14.29095,344.061,0,0,0,0
naive,2026-01-30 05:30:00,2422,5.5,20.23758,3008.167,439.0509,0,17.8104,1,1,2105.717,2105.399,732.8665,350.5858,1083.452,3,266.4106,1.619664,15.42204,800,0,155.737,200,0.1,0.1504771,0.3172331,0,250,0.3172331,1372.533,12.30832,62.85484,16.9033,0,5.502088,37.9029,24.70559,13.19731,376.2047,0,710.856,0,-1.136868e-13,9.436896e-15,4.263256e-14,422.1475,0,12.30832,155.737,0,1.619664,0,-2.309264e-14
naive,2026-01-30 05:45:00,2423,5.75,20.27917,3042.624,521.9274,1.644693,18.45454,1,1,2129.836,2129.519,1315.99,518.2875,1834.278,4,517.6599,0.6160875,16.00172,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,813.529,12.76563,62.8111,4.267573,1.028605,5.688902,38.33706,14.64352,23.69353,533.8761,0,1006.226,0,-2.273737e-13,1.24345e-13,4.263256e-14,517.6599,0.6160875,12.76563,0,500,0,0,-5.684342e-14
naive,2026-01-30 06:00:00,2424,6,20.14725,3087.183,605.218,3.588664,19.70906,1,1,2161.028,2160.711,593.3125,310.3563,903.6687,2,87.41778,1.05596,15.19499,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1567.398,12.13809,62.94985,18.13079,2.532703,7.570964,38.8985,28.21317,10.68533,339.8242,0,644.4744,0,0,-7.993606e-15,4.263256e-14,587.0872,1.05596,12.13809,499.6694,0,0,0,-4.374279e-14
naive,2026-01-30 06:15:00,2425,6.25,20.0166,3106.912,670.7443,3.318096,23.41709,1,1,2174.838,2174.521,1443.374,555.2101,1998.584,4,679.35,1.693092,17.54144,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,731.1465,14.03082,63.08725,0,1.625005,9.386275,39.14709,13.16064,25.98645,569.9227,0,1071.675,0,0,1.24345e-13,4.263256e-14,670.7443,1.693092,14.03082,0,500,8.605641,0,5.684342e-14
naive,2026-01-30 06:30:00,2426,6.5,20.0742,3089.806,710.6427,0.5594854,22.98166,1,1,2162.864,2162.547,713.987,345.4881,1059.475,3,239.2973,0.08221849,20.09561,800,0,471.3453,207.081,0.1035405,0.2046279,0.3172331,0,250,0.3172331,1448.56,16.06456,63.02668,0,0.4772669,6.917106,38.93156,26.07408,12.85748,372.7071,0,675.3324,0,-5.684342e-14,-7.993606e-15,4.263256e-14,710.6427,0.08221849,16.06456,499.6694,0,0,0,-2.954581e-14
naive,2026-01-30 06:45:00,2427,6.75,20.09574,3101.579,748.187,0,19.11085,1,1,2171.106,2170.788,1114.516,460.2624,1574.778,4,758.7913,0.2621804,15.72465,800,0,0,207.0484,0.1035242,0.1303959,0.3172331,0,250,0.3172331,1056.273,12.56767,63.00402,0,0,6.543173,39.0799,19.01291,20.06699,480.3587,0,889.8378,0,-2.842171e-13,-9.020562e-15,4.263256e-14,748.187,0,12.56767,28.19372,0,10.86647,0,-2.131628e-14
naive,2026-01-30 07:00:00,2428,7,20.06377,3114.712,785.9969,0,22.57579,1,1,2180.299,2179.981,1115.543,460.9583,1576.501,4,756.748,1.109019,18.64412,800,0,28.06334,200,0.1,0.1303754,0.3172331,0,250,0.3172331,1064.438,14.90579,63.03764,1.185498,0,7.670002,39.24537,19.15989,20.08548,481.3874,0,893.9024,0,-1.136868e-13,-1.332268e-15,4.263256e-14,784.8114,0,14.90579,28.06334,0,1.109019,0,6.661338e-15
naive,2026-01-30 07:15:00,2429,7.25,20.2221,3129.187,771.8976,3.945722,27.55596,1,1,2190.431,2190.114,1457.734,542.2661,2000,4,779.2056,1.401853,19.34513,700.0474,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,732.3798,15.44173,55.01596,0,2.543869,12.11423,39.42776,13.18284,26.24492,557.4594,0,1057.414,0,0,1.24345e-13,4.263256e-14,771.8976,1.401853,15.44173,0,500,7.307938,0,0
naive,2026-01-30 07:30:00,2430,7.5,20.49878,3112.876,734.6421,5.27037,27.75842,1,1,2179.013,2178.696,720.3119,348.3898,1068.702,3,238.3446,0.6537962,29.70327,800,0,496.2974,200.843,0.1004215,0.2046279,0.3172331,0,250,0.3172331,1458.384,23.64409,62.58013,0,4.616574,4.114327,39.22224,26.25092,12.97132,375.327,0,688.2149,0,5.684342e-14,-7.993606e-15,4.263256e-14,734.6421,0.6537962,23.64409,499.6694,0,0,0,-4.474199e-14
naive,2026-01-30 07:45:00,2431,7.75,20.61792,3147.222,671.7565,13.63525,25.4141,1,1,2203.055,2202.738,1068.819,449.5536,1518.373,4,679.4655,1.262244,37.64514,800,0,0,200.8114,0.1004057,0.1264679,0.3172331,0,250,0.3172331,1133.919,29.93002,62.45481,0,12.373,0,39.65499,20.41054,19.24446,469.9642,0,891.0101,0,5.684342e-14,1.612599e-14,4.263256e-14,671.7565,1.262244,25.4141,3.245563,0,7.709066,4.515912,4.973799e-14
naive,2026-01-30 08:00:00,2432,8,20.76957,3161.963,610.7247,387.2725,20.56692,1,1,2213.374,2213.057,1262.653,543.3658,1806.018,4,609.1809,354.9646,41.87294,800,0,1.543871,200.3938,0.1001969,0.126448,0.3172331,0,250,0.3172331,950.4046,33.24056,62.29532,0,32.30795,0,39.84074,17.10728,22.73346,560.4731,0,1106.595,0,3.410605e-13,4.699019e-14,4.263256e-14,610.7247,354.9646,20.56692,3.119115,0,0,12.67364,0
naive,2026-01-30 08:15:00,2433,8.25,20.85057,3154.693,512.4352,389.3686,26.95874,1,1,2208.285,2207.968,1187.449,521.5962,1709.045,4,513.4865,360.8994,34.65951,800,0,0,200.3623,0.1001811,0.126185,0.3172331,0,250,0.3172331,1020.519,27.49177,62.21013,0,28.46926,0,39.74913,18.36934,21.37979,539.9655,0,1059.054,0,0,5.15421e-14,4.263256e-14,512.4352,360.8994,26.95874,1.449059,0,1.051242,0.5330237,0
naive,2026-01-30 08:30:00,2434,8.5,20.92547,3134.685,435.2423,379.1867,20.27904,1,1,2194.279,2193.962,1130.356,505.6776,1636.033,4,435.7192,364.0201,36.29384,800,0,0,200.3307,0.1001654,0.1261652,0.3172331,0,250,0.3172331,1063.606,28.76636,62.13136,0,15.16659,0,39.49702,19.14492,20.35211,524.8226,0,1005.91,0,-1.136868e-13,-3.924638e-14,4.263256e-14,435.2423,364.0201,20.27904,1.322894,0,0.476889,8.487327,0
naive,2026-01-30 08:45:00,2435,8.75,21.3582,3137.888,351.9453,381.3788,36.72643,1,1,2196.521,2196.204,1070.949,490.4236,1561.373,4,343.7939,372.6429,44.93573,800,0,1.196748,200,0.1,0.1261453,0.3172331,0,250,0.3172331,1125.255,35.46033,61.67623,6.95466,8.735885,1.2661,39.53738,20.25459,19.28279,510.8928,0,979.466,0,-2.273737e-13,8.326673e-17,4.263256e-14,344.9907,372.6429,35.46033,1.196748,0,0,0,-1.136868e-13
naive,2026-01-30 09:00:00,2436,9,21.37693,3154.827,300.2627,390.4481,39.68829,1,1,2208.379,2208.062,1413.124,586.8763,2000,4,292.7177,375.3683,45.30971,786.6042,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,794.9383,35.74866,60.62412,7.544963,15.07973,3.939625,39.75083,14.30889,25.44194,601.8531,0,1174.532,0,0,1.24345e-13,4.263256e-14,292.7177,375.3683,35.74866,0,500,0,0,0
naive,2026-01-30 09:15:00,2437,9.25,21.54952,3196.905,228.5339,390.0886,35.71754,1,1,2237.834,2237.516,627.5444,335.8465,963.3909,2,0,113.9211,49.4698,800,0,491.6925,201.9942,0.1009971,0.2046279,0.3172331,0,250,0.3172331,1609.972,38.9626,61.47501,0,13.00894,0,40.281,28.9795,11.30151,364.826,0,682.933,0,-5.684342e-14,-7.993606e-15,4.263256e-14,228.5339,377.0797,35.71754,499.6694,0,0,3.245065,1.136868e-13
naive,2026-01-30 09:30:00,2438,9.5,21.69348,3247.622,213.2446,398.1454,43.88416,1,1,2273.335,2273.018,955.7142,459.1418,1414.856,3,179.7095,381.8346,53.31193,800,0,7.849715,200,0.1,0.1271928,0.3172331,0,250,0.3172331,1317.304,41.92728,61.3236,25.68539,16.31078,1.956878,40.92003,23.71147,17.20857,483.187,0,969.8284,0,0,2.498002e-16,4.263256e-14,187.5592,381.8346,41.92728,7.849715,0,0,0,-5.684342e-14
naive,2026-01-30 09:45:00,2439,9.75,21.88953,3234.694,183.1276,401.863,43.77385,1,1,2264.286,2263.969,1338.384,570.7998,1909.184,4,159.2178,391.789,58.17741,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,925.5845,45.6625,61.11741,23.90977,10.074,0,40.75715,16.66052,24.09663,587.4603,0,1164.786,0,0,1.24345e-13,4.263256e-14,159.2178,391.789,43.77385,0,500,0,1.888648,0
naive,2026-01-30 10:00:00,2440,10,22.24261,3282.479,172.5095,405.1051,51.48728,1,1,2297.735,2297.418,583.5413,316.4478,899.9892,2,0,31.28103,68.70812,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1713.877,53.73381,60.74606,35.11574,11.54834,0,41.35923,30.84978,10.50945,347.2976,0,706.7514,0,-1.136868e-13,-7.993606e-15,4.263256e-14,137.3937,393.5567,51.48728,499.6694,0,0,2.246532,5.684342e-14
naive,2026-01-30 10:15:00,2441,10.25,22.59242,3327.253,155.8762,404.5746,61.24758,1,1,2329.077,2328.76,1318.688,567.9546,1886.642,4,110.1412,400.3691,76.13175,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1010.072,59.32648,60.37815,45.73493,4.205493,1.921109,41.92339,18.1813,23.74209,586.4691,0,1191.16,0,0,1.24345e-13,4.263256e-14,110.1412,400.3691,59.32648,0,500,0,0,0
naive,2026-01-30 10:30:00,2442,10.5,22.79762,3328.304,117.4719,408.7105,73.42574,1,1,2329.813,2329.496,589.361,319.0134,908.3745,2,0,19.31636,89.05811,800,0,498.0573,200.403,0.1002015,0.2046279,0.3172331,0,250,0.3172331,1740.134,69.25328,60.16233,0,8.808756,4.17246,41.93663,31.32242,10.61421,351.0625,0,649.6374,0,0,4.884981e-14,4.263256e-14,117.4719,399.9018,69.25328,499.6694,0,0,0,0
naive,2026-01-30 10:45:00,2443,10.75,23.17117,3331.998,114.5632,419.8199,84.56659,1,1,2332.398,2332.081,943.9252,462.7392,1406.664,3,105.7805,401.3405,99.54345,800,0,1.485928,200,0.1,0.1261909,0.3172331,0,250,0.3172331,1388.156,77.10941,59.76945,7.296815,18.4794,7.457186,41.98317,24.98681,16.99636,489.034,0,955.2913,0,0,-2.775558e-17,4.263256e-14,107.2664,401.3405,77.10941,1.485928,0,0,0,0
naive,2026-01-30 11:00:00,2444,11,23.29968,3402.277,117.3588,422.4503,88.74167,1,1,2381.594,2381.277,1346.881,580.2967,1927.178,4,110.8714,406.2752,110.031,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1034.396,85.12029,59.63429,6.487448,16.17505,3.621373,42.86869,18.61912,24.24957,599.5526,0,1171.11,0,1.136868e-13,1.24345e-13,4.263256e-14,110.8714,406.2752,85.12029,0,500,0,0,-5.684342e-14
naive,2026-01-30 11:15:00,2445,11.25,23.5775,3409.615,122.2395,423.6089,92.9057,1,1,2386.731,2386.414,616.4127,330.9391,947.3519,2,0,25.54583,121.806,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1770.001,93.95874,59.34209,2.89269,17.74051,0,42.96115,31.86002,11.10114,362.7992,0,694.4307,0,0,-7.993606e-15,4.263256e-14,119.3468,405.8684,92.9057,499.6694,0,0,1.053042,-5.684342e-14
naive,2026-01-30 11:30:00,2446,11.5,24.04066,3438.37,115.2803,428.2737,104.7048,1,1,2406.859,2406.542,1358.599,586.489,1945.088,4,102.2434,408.0091,134.8353,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1047.943,103.5097,58.85497,13.03692,20.26456,1.195099,43.32346,18.86297,24.46049,605.5651,0,1202.363,0,0,1.24345e-13,4.263256e-14,102.2434,408.0091,103.5097,0,500,0,0,5.684342e-14
naive,2026-01-30 11:45:00,2447,11.75,24.19387,3440.159,128.642,423.3341,103.6348,1,1,2408.111,2407.794,613.0195,329.4433,942.4628,2,0,0.5702777,141.8925,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1794.775,108.7534,58.69383,38.9947,12.74174,0,43.34601,32.30595,11.04006,361.7492,0,746.7132,0,-1.136868e-13,-7.993606e-15,4.263256e-14,89.64735,410.5924,103.6348,499.6694,0,0,5.11857,0
naive,2026-01-30 12:00:00,2448,12,24.44899,3444.743,110.7415,422.9104,112.5905,1,1,2411.32,2411.003,1363.598,590.9373,1954.535,4,83.37413,413.301,157.8596,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1047.406,120.6692,58.42551,27.36742,9.609346,0,43.40377,18.8533,24.55047,609.7906,0,1217.637,0,0,1.24345e-13,4.263256e-14,83.37413,413.301,112.5905,0,500,0,8.078698,-1.136868e-13
naive,2026-01-30 12:15:00,2449,12.25,24.8699,3420.707,105.3039,424.546,123.9656,1,1,2394.495,2394.178,634.8601,339.0717,973.9318,2,0,3.819581,170.1122,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1759.317,129.4623,57.98282,14.54258,11.81831,0,43.10091,31.66771,11.43319,370.7394,0,721.7206,0,0,-7.993606e-15,4.263256e-14,90.76129,412.7277,123.9656,499.6694,0,0,5.496755,0
naive,2026-01-30 12:30:00,2450,12.5,24.98062,3433.351,115.5981,421.8285,133.4888,1,1,2403.346,2403.028,1388.046,600.5964,1988.643,4,92.78152,407.4706,188.3906,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1014.982,143.2061,57.86637,22.8166,14.35793,0,43.26022,18.26968,24.99054,618.8661,0,1236.759,0,2.273737e-13,1.24345e-13,4.263256e-14,92.78152,407.4706,133.4888,0,500,0,9.717283,5.684342e-14
naive,2026-01-30 12:45:00,2451,12.75,25.20703,3420.701,102.2285,425.0333,148.9722,1,1,2394.491,2394.173,661.6521,350.8829,1012.535,3,0,8.248592,204.2864,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1732.521,154.9193,57.62824,2.72084,16.62291,0,437.1721,316.3136,120.8585,667.1965,0,1302.929,0,1.136868e-13,-7.993606e-15,4.263256e-14,99.50768,408.4103,148.9722,499.6694,0,0,5.947062,0
naive,2026-01-30 13:00:00,2452,13,25.37923,3416.285,81.76127,414.2728,160.7691,1,1,2391.399,2391.082,1398.722,601.2784,2000,4,106.7439,407.0316,218.1644,768.0601,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,992.3604,165.1431,55.15356,0,7.241223,0,438.1229,181.8081,256.3148,783.0865,0,1516.616,0,0,1.24345e-13,4.263256e-14,81.76127,407.0316,160.7691,0,500,24.98265,4.373989,8.526513e-14
naive,2026-01-30 13:15:00,2453,13.25,25.44205,3448.105,118.0224,408.2895,173.6717,1,1,2413.673,2413.356,677.1488,357.7146,1034.863,3,0,7.502933,227.3605,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1736.207,171.9899,57.38106,13.29578,5.843783,1.681759,442.7642,318.4899,124.2744,676.513,0,1321.488,0,5.684342e-14,-7.993606e-15,4.263256e-14,104.7266,402.4458,171.9899,499.6694,0,0,0,0
naive,2026-01-30 13:30:00,2454,13.5,25.69818,3447.644,121.1091,411.3493,189.0573,1,1,2413.351,2413.034,1400.372,599.6275,2000,4,110.3597,409.1612,238.7521,741.727,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1012.661,180.1181,52.95159,10.74939,2.188102,8.939235,445.005,186.7276,258.2774,788.0035,0,1538.754,0,0,1.24345e-13,4.263256e-14,110.3597,409.1612,180.1181,0,500,0,0,0
naive,2026-01-30 13:45:00,2455,13.75,25.78372,3512.847,94.35779,411.9063,191.6616,1,1,2458.993,2458.675,693.4688,364.9092,1058.378,3,0,12.28421,246.0938,800,0,487.8314,202.9595,0.1014798,0.2046279,0.3172331,0,250,0.3172331,1765.207,185.4883,57.02171,0,6.148529,6.173289,454.209,326.0574,128.1516,692.107,0,1330.671,0,-1.136868e-13,-6.483702e-14,4.263256e-14,94.35779,405.7578,185.4883,499.6694,0,0,0,0
naive,2026-01-30 14:00:00,2456,14,26.18755,3504.489,105.1056,412.2341,200.5199,1,1,2453.142,2452.825,1032.13,504.5112,1536.641,4,81.50977,404.0332,251.0979,800,0,11.71025,200,0.1,0.1278006,0.3172331,0,250,0.3172331,1420.696,188.4489,56.59699,11.8856,8.200889,12.07101,456.8772,264.5926,192.2846,771.352,0,1513.682,0,5.684342e-14,-6.938894e-16,4.263256e-14,93.22002,404.0332,188.4489,11.71025,0,0,0,0
naive,2026-01-30 14:15:00,2457,14.25,26.36643,3522.53,104.2078,415.6219,202.5604,1,1,2465.771,2465.454,1400.049,599.9505,2000,4,103.7479,401.5861,257.2796,737.3864,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.404,192.72,51.9939,0.459885,14.03575,9.840357,460.9182,199.1524,261.7658,800.9424,0,1568.397,0,0,1.24345e-13,4.263256e-14,103.7479,401.5861,192.72,0,500,0,0,0
naive,2026-01-30 14:30:00,2458,14.5,26.50539,3524.276,100.6759,418.3046,206.4656,1,1,2466.993,2466.676,702.5799,368.9259,1071.506,3,0,3.794554,267.7112,800,0,494.4012,201.3171,0.1006585,0.2046279,0.3172331,0,250,0.3172331,1764.096,200.2365,56.2627,0,20.78472,6.22909,462.4682,330.7015,131.7667,700.7951,0,1374.148,0,-1.136868e-13,4.884981e-14,4.263256e-14,100.6759,397.5198,200.2365,499.6694,0,0,0,0
naive,2026-01-30 14:45:00,2459,14.75,26.66681,3478.566,98.23932,418.7977,211.9639,1,1,2434.996,2434.679,1065.915,516.1655,1582.08,4,108.7443,395.4269,277.9088,800,0,0,201.2854,0.1006427,0.1267664,0.3172331,0,250,0.3172331,1368.764,207.5049,56.09292,0,23.37076,4.458976,457.9944,257.4486,200.5458,774.4528,0,1526.116,0,1.136868e-13,1.054712e-14,4.263256e-14,98.23932,395.4269,207.5049,5.141496,0,10.50497,0,-4.263256e-14
naive,2026-01-30 15:00:00,2460,15,26.82494,3420.256,105.5771,416.3761,217.1865,1,1,2394.179,2393.862,1063.742,515.9988,1579.74,4,102.093,397.4516,280.1957,800,0,3.4841,200.3827,0.1001913,0.1267464,0.3172331,0,250,0.3172331,1330.121,208.858,55.92661,0,18.92452,8.328452,451.7953,251.0014,200.794,768.5717,0,1506.871,0,0,3.133604e-14,4.263256e-14,105.5771,397.4516,208.858,5.01475,0,0,0,0
naive,2026-01-30 15:15:00,2461,15.25,26.93173,3384.71,124.0789,413.5152,214.5486,1,1,2369.297,2368.98,1069.152,516.9173,1586.069,4,114.4212,393.4434,278.2045,800,0,1.404472,200,0.1,0.126178,0.3172331,0,250,0.3172331,1299.828,207.1361,55.8143,8.253302,20.07182,7.412505,448.0931,245.8299,202.2632,764.1491,0,1514.368,0,1.136868e-13,2.775558e-17,4.263256e-14,115.8256,393.4434,207.1361,1.404472,0,0,0,0
naive,2026-01-30 15:30:00,2462,15.5,27.05979,3389.523,125.3028,401.3863,211.3654,1,1,2372.666,2372.349,1403.213,596.7869,2000,4,120.9169,392.7895,282.9086,703.385,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,969.136,210.3487,48.95526,4.38584,8.596814,1.016726,449.929,183.7774,266.1516,780.7571,0,1528.835,0,1.136868e-13,1.24345e-13,4.263256e-14,120.9169,392.7895,210.3487,0,500,0,0,0
naive,2026-01-30 15:45:00,2463,15.75,27.0926,3421.382,138.2098,395.8222,207.3431,1,1,2394.968,2394.65,724.0765,378.4026,1102.479,3,0,20.98189,281.4973,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1670.574,209.2254,55.64511,5.315136,8.065519,0,454.4691,317.0081,137.461,695.4107,0,1351.302,0,-1.136868e-13,-7.993606e-15,4.263256e-14,132.8946,387.7567,207.3431,499.6694,0,0,1.882298,0
naive,2026-01-30 16:00:00,2464,16,27.12289,3401.251,160.6645,396.2338,206.2428,1,1,2380.875,2380.558,1405.915,594.0846,2000,4,143.9382,387.0673,281.2199,687.7746,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,974.6428,208.9511,47.81172,16.72627,9.166498,0,452.0808,185.0652,267.0156,779.1498,0,1549.177,0,0,1.24345e-13,4.263256e-14,143.9382,387.0673,206.2428,0,500,0,2.708308,1.136868e-13
naive,2026-01-30 16:15:00,2465,16.25,27.27374,3401.249,186.4151,397.8706,206.6204,1,1,2380.874,2380.557,750.2632,389.947,1140.21,3,0,59.60264,280.6075,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1630.294,208.1575,55.45459,10.56856,14.445,0,453.5095,310.5387,142.9707,700.4857,0,1381.733,0,-5.684342e-14,-7.993606e-15,4.263256e-14,175.8465,383.4256,206.6204,499.6694,0,0,1.537113,0
naive,2026-01-30 16:30:00,2466,16.5,27.06311,3397.893,196.5355,390.0004,202.2173,1,1,2378.525,2378.208,1413.377,586.6229,2000,4,202.6204,386.5884,273.9736,636.8176,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,964.8311,203.6981,44.31942,0,3.412009,0,451.0714,182.9737,268.0976,769.5966,0,1495.22,0,0,1.24345e-13,4.263256e-14,196.5355,386.5884,202.2173,0,500,6.084952,1.480769,2.842171e-14
naive,2026-01-30 16:45:00,2467,16.75,27.01595,3452.226,216.1842,388.3164,192.2273,1,1,2416.558,2416.241,786.5731,405.9542,1192.527,3,0,122.6383,269.889,800,0,474.6877,206.2454,0.1031227,0.2046279,0.3172331,0,250,0.3172331,1629.668,200.763,55.72572,0,7.174595,0,457.8336,308.7518,149.0818,714.706,0,1379.097,0,5.684342e-14,-7.993606e-15,4.263256e-14,216.1842,381.1418,192.2273,499.6694,0,0,8.535697,0
naive,2026-01-30 17:00:00,2468,17,27.06062,3413.552,255.7056,393.0821,188.024,1,1,2389.486,2389.169,1136.251,532.1046,1668.355,4,235.4142,376.7772,256.1637,800,0,20.29146,201.1401,0.10057,0.1298697,0.3172331,0,250,0.3172331,1252.918,190.4616,55.67874,0,16.30483,0,453.1265,237.5952,215.5313,769.6998,0,1504.887,0,0,-2.498002e-15,4.263256e-14,255.7056,376.7772,188.024,24.85183,0,0,2.437562,-5.684342e-14
naive,2026-01-30 17:15:00,2469,17.25,27.13372,3379.486,293.5702,397.2043,176.724,1,1,2365.64,2365.323,1177.076,541.9536,1719.03,4,303.915,370.7249,244.3897,800,0,0,201.1084,0.1005542,0.126655,0.3172331,0,250,0.3172331,1188.247,181.5645,55.60185,0,26.4794,0,449.2896,225.6755,223.6141,767.6291,0,1518.383,0,0,1.704192e-14,4.263256e-14,293.5702,370.7249,176.724,4.433719,0,10.34481,4.840457,0
naive,2026-01-30 17:30:00,2470,17.5,27.09583,3359.772,331.3638,391.5002,171.8196,1,1,2351.84,2351.523,1214.292,551.5321,1765.824,4,361.3139,366.7945,237.7155,800,0,0,201.0768,0.1005384,0.126635,0.3172331,0,250,0.3172331,1137.231,176.6781,55.64171,0,24.70573,0,446.3154,215.8156,230.4998,767.3476,0,1514.716,0,0,3.064216e-14,4.263256e-14,331.3638,366.7945,171.8196,4.307084,0,29.95018,4.858479,0
naive,2026-01-30 17:45:00,2471,17.75,27.11211,3344.871,406.8509,377.7845,158.6981,1,1,2341.41,2341.092,1245.917,557.7599,1803.677,4,426.1589,364.9417,212.5759,800,0,0,201.0451,0.1005226,0.1266151,0.3172331,0,250,0.3172331,1095.176,157.9659,55.62459,0,12.84281,0.7322237,444.4869,207.9052,236.5817,765.8041,0,1491.184,0,-2.273737e-13,-3.849698e-14,4.263256e-14,406.8509,364.9417,157.9659,4.180468,0,19.30808,0,-5.684342e-14
naive,2026-01-30 18:00:00,2472,18,27.04993,3269.491,490.1672,5.767311,144.4573,1,1,2288.644,2288.327,1043.354,460.8292,1504.183,4,490.309,6.278831,207.5954,800,0,0,201.0135,0.1005067,0.1265952,0.3172331,0,250,0.3172331,1244.973,154.368,55.68998,0,0,0,433.9067,236.0358,197.8709,696.865,0,1331.079,0,1.136868e-13,-2.38698e-15,4.263256e-14,490.1672,5.767311,144.4573,4.053873,0,0.6533542,9.910728,4.440892e-15
naive,2026-01-30 18:15:00,2473,18.25,26.77703,3261.61,554.7286,0,130.7592,1,1,2283.127,2282.809,1079.086,469.6138,1548.7,4,548.881,2.939124,196.8794,800,0,3.927298,200,0.1,0.1265752,0.3172331,0,250,0.3172331,1203.724,146.8295,55.977,1.920268,0,0,430.411,226.9239,203.4872,696.5377,0,1333.414,0,-1.136868e-13,-1.665335e-16,4.263256e-14,552.8083,0,130.7592,3.927298,0,2.939124,16.07027,-3.952394e-14
naive,2026-01-30 18:30:00,2474,18.5,26.85712,3237.503,597.221,5.724359,132.0841,1,1,2266.252,2265.935,1446.484,553.5157,2000,4,632.5712,0.5694691,183.4949,683.3644,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,819.4503,136.7299,47.74391,0,5.15489,0,427.9405,154.7383,273.2022,708.2541,0,1371.688,0,-2.273737e-13,1.24345e-13,4.263256e-14,597.221,0.5694691,132.0841,0,500,35.35023,4.645835,1.136868e-13
naive,2026-01-30 18:45:00,2475,18.75,26.83333,3225.909,608.9461,3.880251,124.9461,1,1,2258.137,2257.819,768.9566,376.9084,1145.865,3,178.8816,1.06407,165.9194,800,0,430.0645,217.4012,0.1087006,0.2046279,0.3172331,0,250,0.3172331,1488.863,123.6653,55.91779,0,2.81618,1.280766,426.1975,281.0058,145.1917,658.156,0,1258.262,0,-5.684342e-14,-7.993606e-15,4.263256e-14,608.9461,1.06407,123.6653,499.6694,0,0,0,-4.574119e-14
naive,2026-01-30 19:00:00,2476,19,26.63541,3193.007,661.7636,5.478907,113.8238,1,0,2235.105,2234.788,1122.242,477.6929,1599.935,4,640.8973,0.6201488,158.4171,800,0,20.86628,212.1504,0.1060752,0.1368944,0.3172331,0,250,0.3172331,1112.546,118.3244,56.12595,0,4.858758,0,420.1243,209.1211,211.0032,686.814,0,1318.868,0,0,-3.466671e-14,4.263256e-14,661.7636,0.6201488,113.8238,69.46803,0,0,4.500564,2.964295e-14
naive,2026-01-30 19:15:00,2477,19.25,26.74161,3207.426,696.5253,4.039288,105.92,1,0,2245.198,2244.881,1145.461,482.6333,1628.095,4,685.416,0.4070014,142.2716,800,0,11.10929,209.3397,0.1046699,0.133588,0.3172331,0,250,0.3172331,1099.419,106.1441,56.01426,0,3.632287,0,422.95,207.1085,215.8416,689.7418,0,1322.733,0,-1.136868e-13,2.803313e-14,4.263256e-14,696.5253,0.4070014,105.92,48.46816,0,0,0.2240866,3.574918e-14
naive,2026-01-30 19:30:00,2478,19.5,26.72768,3222.277,689.0292,3.092031,93.83499,0,0,2255.594,2255.277,1150.819,482.2845,1633.104,4,708.2052,0.7193872,124.1792,800,0,0,209.3068,0.1046534,0.1318182,0.3172331,0,250,0.3172331,1104.457,92.65989,56.02891,0,2.372643,1.175099,424.7858,207.9975,216.7884,0,690.5032,3738.828,0,1.136868e-13,-2.63678e-15,4.263256e-14,689.0292,0.7193872,92.65989,37.22705,0,19.176,0,7.105427e-15
naive,2026-01-30 19:45:00,2479,19.75,26.52997,3218.874,712.4707,9.907517,86.36153,0,0,2253.212,2252.895,1127.566,474.4622,1602.028,4,687.7874,0.8088572,113.4321,800,0,24.6833,203.103,0.1015515,0.1317974,0.3172331,0,250,0.3172331,1125.329,84.82004,56.23685,0,9.09866,1.54149,422.6064,211.0636,211.5428,0,685.8149,3724.411,0,-2.842171e-13,-4.873879e-14,4.263256e-14,712.4707,0.8088572,84.82004,37.09526,0,0,0,-2.842171e-14
naive,2026-01-30 20:00:00,2480,20,26.54612,3221.533,702.1727,1.312812,80.34615,0,0,2255.073,2254.756,1114.638,469.5819,1584.22,4,680.902,0.9397244,102.3783,800,0,12.28407,200,0.1,0.127891,0.3172331,0,250,0.3172331,1140.118,76.54122,56.21987,8.98662,0.3730877,3.804928,423.0964,213.9087,209.1877,0,684.2045,3716.023,0,-1.136868e-13,8.326673e-17,4.263256e-14,693.1861,0.9397244,76.54122,12.28407,0,0,0,-4.973799e-14
naive,2026-01-30 20:15:00,2481,20.25,26.47435,3178.031,665.3465,1.432243,72.0076,0,0,2224.622,2224.305,1444.808,555.1917,2000,4,651.3857,0.8284765,101.5374,746.2485,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,779.4964,75.97081,52.51289,13.96082,0.6037666,0,416.7659,146.0327,270.7332,0,701.2244,3822.781,0,2.273737e-13,1.24345e-13,4.263256e-14,651.3857,0.8284765,72.0076,0,500,0,3.963216,1.136868e-13
naive,2026-01-30 20:30:00,2482,20.5,26.4279,3141.468,632.6512,6.59292,71.5151,0,0,2199.028,2198.71,652.4626,334.9356,987.3982,2,100.0014,0.7238398,86.67297,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1546.248,64.88138,56.3442,32.98035,5.86908,6.633719,411.577,289.4006,122.1763,0,625.5778,3444.306,0,0,-7.993606e-15,4.263256e-14,599.6709,0.7238398,64.88138,499.6694,0,0,0,-5.628831e-14
naive,2026-01-30 20:45:00,2483,20.75,26.1832,3116.391,561.177,10.91566,59.87186,0,0,2181.474,2181.156,1386.641,545.4935,1932.135,4,550.784,3.493195,77.85769,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,794.515,58.43487,56.60156,10.39298,7.422461,1.436993,406.245,147.9586,258.2864,0,693.7197,3782.513,0,0,1.24345e-13,4.263256e-14,550.784,3.493195,58.43487,0,500,0,0,0
naive,2026-01-30 21:00:00,2484,21,25.93566,3126.709,505.4006,7.161648,59.50522,0,0,2188.696,2188.379,566.2633,308.8308,875.0941,2,0,0,75.09411,800,0,486.1831,203.3716,0.1016858,0.2046279,0.3172331,0,250,0.3172331,1622.116,56.50942,56.86191,21.46703,4.912106,2.995797,405.5336,300.5545,104.9791,0,609.9404,3336.207,0,-5.684342e-14,-6.483702e-14,4.263256e-14,483.9336,2.249542,56.50942,486.1831,0,0,0,-2.087219e-14
naive,2026-01-30 21:15:00,2485,21.25,25.6455,3139.13,438.6847,0.08717273,60.60806,0,0,2197.391,2197.074,884.425,399.7103,1284.135,3,415.1164,2.659554,66.35935,800,0,13.35825,200,0.1,0.1280601,0.3172331,0,250,0.3172331,1312.649,50.09043,57.16708,10.21003,0,10.51763,404.751,241.7849,162.9661,0,643.4325,3492.178,0,0,6.938894e-16,4.263256e-14,428.4747,0.08717273,50.09043,13.35825,0,2.572381,0,-8.881784e-15
naive,2026-01-30 21:30:00,2486,21.5,25.38515,3146.593,378.3923,0,53.52899,0,0,2202.615,2202.298,1233.789,499.1608,1732.95,4,373.8165,1.51165,57.62199,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,968.5082,43.61517,57.44091,4.575762,0,9.913818,403.5842,177.4594,226.1249,0,678.4366,3674.674,0,5.684342e-14,1.24345e-13,4.263256e-14,373.8165,0,43.61517,0,500,1.51165,0,-1.154632e-14
naive,2026-01-30 21:45:00,2487,21.75,24.88793,3133.079,358.5133,0,43.85243,0,0,2193.155,2192.838,556.3884,304.4775,860.8658,2,0,0,60.86583,800,0,323.6788,243.9977,0.1219988,0.2046279,0.3172331,0,250,0.3172331,1636.449,46.3126,57.96385,34.83447,0,0,39.47679,29.45609,10.0207,0,333.9336,1831.515,0,0,4.884981e-14,4.263256e-14,323.6788,0,43.85243,324.0734,0,0,2.460163,0
naive,2026-01-30 22:00:00,2488,22,24.83011,3123.836,308.5784,0.125031,41.76416,0,0,2186.685,2186.368,634.3084,325.7514,960.0597,2,109.9291,0.2485299,49.88212,800,0,175.837,200,0.1,0.1536417,0.3172331,0,250,0.3172331,1552.059,37.97821,58.02467,22.81228,0,3.785952,39.36033,27.93707,11.42326,0,354.3745,1923.133,0,0,5.551115e-16,4.263256e-14,285.7661,0.125031,37.97821,175.837,0,0.1234989,0,-1.521006e-14
naive,2026-01-30 22:15:00,2489,22.25,24.46993,3128.563,235.2876,0,32.71899,0,0,2189.994,2189.677,1121.597,465.7021,1587.299,4,239.3047,0.5580149,47.43597,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1068.08,36.25249,58.40348,0,0,0,39.41989,19.22544,20.19445,0,484.9275,2601.397,0,5.684342e-14,1.24345e-13,4.263256e-14,235.2876,0,32.71899,0,500,4.575184,3.533504,2.04281e-14
naive,2026-01-30 22:30:00,2490,22.5,24.33465,3094.079,193.4089,4.984686,27.91299,0,0,2165.855,2165.538,546.6747,300.1952,846.8698,2,0,0,46.86984,800,0,195.202,276.1169,0.1380584,0.2046279,0.3172331,0,250,0.3172331,1618.863,35.87056,58.54576,0,3.191649,0,38.98539,29.13954,9.845854,0,329.3347,1750.983,0,5.684342e-14,-9.325873e-14,4.263256e-14,193.4089,1.793037,27.91299,212.1136,0,0,7.957565,-1.04361e-14
naive,2026-01-30 22:45:00,2491,22.75,23.9514,3073.839,179.0618,2.546518,30.21322,0,0,2151.688,2151.37,546.7596,300.2326,846.9922,2,0,0,46.99223,800,0,174.238,232.5139,0.116257,0.1738667,0.3172331,0,250,0.3172331,1604.611,36.1083,58.94885,5.335618,2.034763,0,38.73038,28.88299,9.847383,0,329.1156,1756.532,0,-5.684342e-14,3.505529e-14,4.263256e-14,173.7262,0.5117542,30.21322,174.238,0,0,5.895082,-1.221245e-14
naive,2026-01-30 23:00:00,2492,23,23.75158,3075.315,132.9697,0,22.71835,0,1,2152.721,2152.403,554.3195,302.127,856.4465,2,12.09151,1.183496,43.17153,800,0,120.8782,202.2578,0.1011289,0.1464106,0.3172331,0,250,0.3172331,1598.084,33.24153,59.159,0,0,0,38.74897,28.76551,9.983462,0,330.8925,1753.355,0,-5.684342e-14,3.200218e-14,4.263256e-14,132.9697,0,22.71835,129.9092,0,1.183496,10.52319,1.265654e-14
naive,2026-01-30 23:15:00,2493,23.25,23.37922,3104.555,106.261,0,21.41742,0,1,2173.188,2172.871,634.8434,324.9984,959.8418,2,118.2416,3.585594,38.01464,800,0,0,202.2259,0.101113,0.1273587,0.3172331,0,250,0.3172331,1538.028,29.38403,59.55063,0,0,0,39.11739,27.6845,11.43289,0,352.6829,1872.761,0,-5.684342e-14,-5.268008e-14,4.263256e-14,106.261,0,21.41742,8.903675,0,15.56619,7.966616,-7.105427e-15
naive,2026-01-30 23:30:00,2494,23.5,23.16047,3104.267,88.54608,0,25.99598,1,1,2172.987,2172.669,626.1349,322.0519,948.1867,2,110.738,0.0633761,37.38535,800,0,0,202.1941,0.101097,0.1273387,0.3172331,0,250,0.3172331,1546.534,28.96304,59.7807,0,0,0,39.11376,27.83762,11.27614,349.8895,0,632.5257,0,0,3.524958e-14,4.263256e-14,88.54608,0,25.99598,8.776337,0,22.25532,2.967058,-7.105427e-15
naive,2026-01-30 23:45:00,2495,23.75,22.7362,3087.376,85.30568,0,24.65659,1,1,2161.163,2160.846,620.7012,320.8705,941.5717,2,100.5324,8.982936,32.05635,800,0,0,202.1623,0.1010811,0.1273187,0.3172331,0,250,0.3172331,1540.145,24.94338,60.22693,0,0,0,38.90093,27.7226,11.17833,348.5931,0,629.4309,0,0,-2.670086e-14,4.263256e-14,85.30568,0,24.65659,8.649018,0,24.20966,0.2867887,-3.552714e-15
naive,2026-01-31 00:00:00,2496,0,22.44684,3062.026,102.3453,0,14.20855,1,1,2143.418,2143.101,612.6613,317.9834,930.6447,2,95.00688,5.882579,29.75526,800,0,7.338408,200.2958,0.1001479,0.1272986,0.3172331,0,250,0.3172331,1530.439,23.22175,60.53126,0,0,0,38.58152,27.54791,11.03361,345.5313,0,622.965,0,5.684342e-14,3.200218e-14,4.263256e-14,102.3453,0,14.20855,8.521719,0,5.882579,9.013208,-4.440892e-15
naive,2026-01-31 00:15:00,2497,0.25,22.32306,3057.014,109.7257,0,28.69281,1,1,2139.91,2139.593,605.7567,316.0008,921.7575,2,86.08558,5.65064,30.02126,800,0,1.057188,200,0.1,0.1261233,0.3172331,0,250,0.3172331,1533.836,23.45908,60.66144,22.58295,0,5.233733,38.51838,27.60905,10.90933,344.5131,0,659.7376,0,-5.684342e-14,5.551115e-17,4.263256e-14,87.14277,0,23.45908,1.057188,0,5.65064,0,3.552714e-15
naive,2026-01-31 00:30:00,2498,0.5,22.14273,2982.207,107.9058,0,33.59617,1,1,2087.545,2087.228,988.9129,426.7457,1415.659,3,75.07032,3.568964,37.01934,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1098.315,28.98089,60.85111,32.83547,0,4.615279,37.57581,19.76967,17.80614,447.3092,0,882.802,0,5.684342e-14,1.24345e-13,4.263256e-14,75.07032,0,28.98089,0,500,3.568964,0,-2.88658e-14
naive,2026-01-31 00:45:00,2499,0.75,21.96007,3006.595,109.5192,0,29.40669,1,1,2104.617,2104.299,542.4774,298.3448,840.8222,2,0,0,40.8222,800,0,65.91553,308.4385,0.1542192,0.2046279,0.3172331,0,250,0.3172331,1561.822,32.01764,61.04322,43.60364,0,0,37.8831,28.11279,9.770303,326.4576,0,659.4579,0,0,7.727152e-14,4.263256e-14,65.91553,0,29.40669,67.8885,0,0,2.610951,0
naive,2026-01-31 01:00:00,2500,1,21.64784,3020.255,122.5746,0,23.12295,1,1,2114.178,2113.861,543.8723,298.9598,842.8321,2,0,0,42.8321,800,0,82.80165,287.6895,0.1438448,0.1942192,0.3172331,0,250,0.3172331,1569.989,33.70103,61.37161,39.77291,0,0,38.05521,28.2598,9.795412,327.2196,0,654.0044,0,-5.684342e-14,4.743428e-14,4.263256e-14,82.80165,0,23.12295,87.39019,0,0,10.57808,0
naive,2026-01-31 01:15:00,2501,1.25,21.16886,2998.17,94.23149,7.188964,23.60912,1,1,2098.719,2098.402,540.2496,297.3627,837.6123,2,0,0,37.61232,800,0,100.2145,262.5906,0.1312953,0.1811539,0.3172331,0,250,0.3172331,1558.152,29.73815,61.87537,0.5571164,0.6488257,0,37.77694,28.04674,9.730203,325.4094,0,583.2893,0,0,7.729928e-14,4.263256e-14,93.67437,6.540138,23.60912,100.2145,0,0,6.129026,5.329071e-15
naive,2026-01-31 01:30:00,2502,1.5,20.87003,3009.48,95.04187,7.0462,31.58954,1,1,2106.636,2106.319,535.411,295.2296,830.6406,2,0,0,30.64059,800,0,97.42205,238.1937,0.1190969,0.1653494,0.3172331,0,250,0.3172331,1570.908,24.29921,62.18967,0,4.666027,7.290332,37.91944,28.27634,9.643108,324.7303,0,587.5462,0,0,-2.037259e-14,4.263256e-14,95.04187,2.380172,24.29921,108.6928,0,0,0,3.996803e-15
naive,2026-01-31 01:45:00,2503,1.75,20.62981,3011.658,100.4338,12.16229,31.24868,1,1,2108.16,2107.843,535.2209,295.1458,830.3667,2,0,0,30.36668,800,0,101.501,212.781,0.1063905,0.1499871,0.3172331,0,250,0.3172331,1572.622,24.14034,62.44232,0,11.09503,7.108344,37.94689,28.3072,9.639686,324.6415,0,598.1744,0,1.136868e-13,2.051137e-14,4.263256e-14,100.4338,1.06726,24.14034,101.9916,0,0,0,-1.776357e-15
naive,2026-01-31 02:00:00,2504,2,20.65733,2986.513,95.27437,2.966797,24.18382,1,1,2090.559,2090.242,570.6939,304.9837,875.6777,2,48.75897,4.079536,22.83919,800,0,46.5154,201.1186,0.1005593,0.1339851,0.3172331,0,250,0.3172331,1519.548,18.15125,62.41337,0,0,6.032573,37.63006,27.35186,10.2782,333.3448,0,596.4745,0,0,2.658984e-14,4.263256e-14,95.27437,2.966797,18.15125,50.98997,0,1.112739,0,-8.881784e-15
naive,2026-01-31 02:15:00,2505,2.25,20.5725,3027.955,87.12379,3.616573,21.28383,1,1,2119.568,2119.251,597.3147,312.2337,909.5484,2,86.46789,3.448675,19.63184,800,0,0.6559006,200.923,0.1004615,0.1266415,0.3172331,0,250,0.3172331,1521.936,15.61556,62.50259,0,0.1678981,5.668279,38.15223,27.39486,10.75738,340.5753,0,611.1248,0,-5.684342e-14,-2.989275e-14,4.263256e-14,87.12379,3.448675,15.61556,4.347927,0,0,0,2.664535e-15
naive,2026-01-31 02:30:00,2506,2.5,20.46327,3032.346,107.1548,4.26037,21.20149,1,1,2122.643,2122.325,583.4257,308.0327,891.4584,2,70.3113,1.135174,20.01196,800,0,3.565508,200,0.1,0.1265183,0.3172331,0,250,0.3172331,1538.9,15.9354,62.61747,33.27804,3.125195,5.266087,38.20757,27.70019,10.50737,336.6107,0,665.5723,0,-5.684342e-14,-1.110223e-16,4.263256e-14,73.87681,1.135174,15.9354,3.565508,0,0,0,1.554312e-15
naive,2026-01-31 02:45:00,2507,2.75,20.24699,3006.679,104.6894,8.374568,8.011246,1,1,2104.676,2104.358,976.6754,420.5928,1397.268,3,81.44271,2.162929,13.6626,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1127.683,10.90308,62.84494,23.24673,6.211639,0,37.88416,20.29829,17.58587,440.8911,0,861.8973,0,0,1.24345e-13,4.263256e-14,81.44271,2.162929,8.011246,0,500,0,2.891837,0
naive,2026-01-31 03:00:00,2508,3,20.02371,3065.546,121.0814,5.271711,7.044726,1,1,2145.882,2145.565,528.6869,292.2653,820.9522,2,0,0,20.95219,800,0,100.2246,299.8612,0.1499306,0.2046279,0.3172331,0,250,0.3172331,1616.878,16.75778,63.07977,22.11434,4.014267,0,38.62587,29.1038,9.522074,321.3691,0,616.8453,0,-5.684342e-14,3.463896e-14,4.263256e-14,98.96711,1.257444,7.044726,100.2246,0,0,9.713055,-4.440892e-16
naive,2026-01-31 03:15:00,2509,3.25,19.99158,3059.149,134.1831,0,9.305785,1,1,2141.404,2141.087,531.1724,293.361,824.5334,2,0,0,24.53337,800,0,99.91756,274.8346,0.1374173,0.1888182,0.3172331,0,250,0.3172331,1609.915,19.6267,63.11357,34.26553,0,0,38.54527,28.97846,9.566813,322.3395,0,632.7842,0,-5.684342e-14,-5.712097e-14,4.263256e-14,99.91756,0,9.305785,100.7679,0,0,10.32091,0
naive,2026-01-31 03:30:00,2510,3.5,19.83874,3039.565,120.8677,0,13.04156,1,1,2127.696,2127.378,531.3,293.4173,824.7173,2,0,0,24.71734,800,0,118.109,245.2641,0.1226321,0.1730593,0.3172331,0,250,0.3172331,1596.078,19.77387,63.27431,2.7587,0,0,38.29852,28.72941,9.569111,322.1467,0,577.8686,0,5.684342e-14,-7.799317e-15,4.263256e-14,118.109,0,13.04156,118.7851,0,0,6.732311,0
naive,2026-01-31 03:45:00,2511,3.75,19.70393,3059.684,126.0698,0,10.72541,1,1,2141.779,2141.461,529.0852,292.4409,821.5261,2,0,0,21.52614,800,0,125.5354,213.8417,0.1069208,0.1544392,0.3172331,0,250,0.3172331,1612.376,17.22091,63.4161,0.5343547,0,0,38.55202,29.02277,9.529244,321.4637,0,572.506,0,5.684342e-14,2.539635e-14,4.263256e-14,125.5354,0,10.72541,125.6353,0,0,6.495504,0
naive,2026-01-31 04:00:00,2512,4,19.87609,3080.419,133.7536,0,9.480086,1,1,2156.293,2155.976,594.139,310.8158,904.9547,2,86.61812,0.2002471,18.13636,800,0,47.13548,202.0241,0.1010121,0.134653,0.3172331,0,250,0.3172331,1561.837,14.50909,63.23504,0,0,0,38.81328,28.11307,10.70021,338.9288,0,606.7183,0,1.136868e-13,3.824718e-14,4.263256e-14,133.7536,0,9.480086,55.23199,0,0.2002471,5.029,6.661338e-15
naive,2026-01-31 04:15:00,2513,4.25,19.68113,3084.124,153.5206,0,12.24245,1,1,2158.887,2158.57,655.3238,328.9472,984.2711,2,160.9451,6.556075,16.76988,800,0,0,201.9923,0.1009962,0.1272116,0.3172331,0,250,0.3172331,1503.246,13.4159,63.44009,0,0,0,38.85997,27.05843,11.80154,356.0056,0,640.6412,0,5.684342e-14,-4.718448e-15,4.263256e-14,153.5206,0,12.24245,7.9693,0,13.9806,1.173456,-5.329071e-15
naive,2026-01-31 04:30:00,2514,4.5,19.5931,3009.536,178.9104,0,10.14075,1,1,2106.675,2106.358,683.7309,337.3065,1021.037,3,195.9486,5.01235,20.07644,800,0,0,201.9605,0.1009803,0.1271916,0.3172331,0,250,0.3172331,1422.627,16.06115,63.53266,0,0,0,37.92016,25.60729,12.31287,362.9138,0,654.3533,0,0,6.411538e-15,4.263256e-14,178.9104,0,10.14075,7.842109,0,22.05048,5.920402,-7.105427e-15
naive,2026-01-31 04:45:00,2515,4.75,19.52403,3021.269,206.4421,0.7740313,9.10837,1,1,2114.888,2114.571,708.3099,343.7655,1052.075,3,232.7391,0.05846358,19.27775,800,0,0,201.9287,0.1009644,0.1271716,0.3172331,0,250,0.3172331,1406.261,15.4222,63.60531,0,0.7155677,0,38.06799,25.3127,12.75529,369.0782,0,667.8348,0,0,-2.63678e-14,4.263256e-14,206.4421,0.05846358,9.10837,7.714937,0,26.297,6.31383,1.065814e-14
naive,2026-01-31 05:00:00,2516,5,19.41769,3031.852,237.3792,1.217611,13.37129,1,1,2122.297,2121.979,734.0825,351.0546,1085.137,3,266.9754,0.03792048,18.12386,800,0,0,201.8969,0.1009485,0.1271516,0.3172331,0,250,0.3172331,1387.897,14.49908,63.71715,0,1.179691,0,38.20134,24.98214,13.2192,376.0368,0,682.4268,0,-1.136868e-13,-3.089196e-14,4.263256e-14,237.3792,0.03792048,13.37129,7.587785,0,29.59624,1.127792,-2.4869e-14
naive,2026-01-31 05:15:00,2517,5.25,19.22843,3041.345,296.603,0,15.58545,1,1,2128.941,2128.624,796.845,369.343,1166.188,3,345.8298,0.1303315,20.22775,800,0,0,201.8652,0.1009326,0.1271315,0.3172331,0,250,0.3172331,1331.779,16.1822,63.91621,0,0,0,38.32094,23.97202,14.34892,393.315,0,714.7242,0,-1.136868e-13,-4.862777e-14,4.263256e-14,296.603,0,15.58545,7.460654,0,49.3572,0.5967502,7.105427e-15
naive,2026-01-31 05:30:00,2518,5.5,19.40552,3068.801,385.2058,0,10.05956,1,1,2148.16,2147.843,857.226,386.6532,1243.879,3,424.0812,0.7091306,19.08886,800,0,0,201.8334,0.1009167,0.1271115,0.3172331,0,250,0.3172331,1290.617,15.27108,63.72995,0,0,0,38.66689,23.23111,15.43578,409.8843,0,748.0724,0,1.136868e-13,-7.21645e-15,4.263256e-14,385.2058,0,10.05956,7.333542,0,39.58455,5.211523,-2.842171e-14
naive,2026-01-31 05:45:00,2519,5.75,19.24582,3083.761,490.6063,7.9895,8.441496,1,1,2158.633,2158.316,926.8084,406.7878,1333.596,3,512.6892,1.157759,19.74917,800,0,0,201.8016,0.1009008,0.1270915,0.3172331,0,250,0.3172331,1231.507,15.79933,63.89792,0,6.831741,0,38.85539,22.16713,16.68826,428.9549,0,797.8094,0,-1.705303e-13,5.201395e-14,4.263256e-14,490.6063,1.157759,8.441496,7.206451,0,22.08297,7.357837,-5.329071e-14
naive,2026-01-31 06:00:00,2520,6,19.1692,3085.994,562.2817,14.28504,12.65727,1,1,2160.196,2159.879,988.0712,424.6105,1412.682,3,589.9006,2.411757,20.3694,800,0,0,201.7698,0.1008849,0.1270715,0.3172331,0,250,0.3172331,1171.808,16.29552,63.9785,0,11.87328,0,38.88353,21.09254,17.79099,445.703,0,839.9116,0,0,-2.578493e-14,4.263256e-14,562.2817,2.411757,12.65727,7.079379,0,27.61891,3.638255,-3.552714e-14
