controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-31 06:15:00,2521,6.25,19.26023,3060.37,644.352,8.95384,13.19933,1,1,2142.259,2141.942,1051.237,443.1866,1494.424,3,667.8305,2.604833,23.98821,800,0,0,201.7381,0.100869,0.1270515,0.3172331,0,250,0.3172331,1090.705,19.19057,63.88276,0,6.349007,0,38.56067,19.63269,18.92798,462.8193,0,864.7225,0,0,-5.440093e-14,4.263256e-14,644.352,2.604833,13.19933,6.952328,0,23.47842,5.991244,4.263256e-14
naive,2026-01-31 06:30:00,2522,6.5,19.17016,3094.915,715.9798,0,16.26043,1,1,2166.441,2166.124,1088.21,453.6621,1541.872,4,716.7883,0.307717,24.7759,800,0,0,201.7063,0.1008532,0.1270315,0.3172331,0,250,0.3172331,1077.914,19.82072,63.97749,0,0,0,38.99593,19.40245,19.59349,473.0645,0,874.1543,0,1.136868e-13,3.880229e-14,4.263256e-14,715.9798,0,16.26043,6.825296,0,1.116141,3.560284,1.953993e-14
naive,2026-01-31 06:45:00,2523,6.75,19.23813,3102.658,753.8718,0,15.09759,1,1,2171.861,2171.543,1117.695,461.6266,1579.321,4,759.104,0.0695478,20.14767,800,0,0,201.6746,0.1008373,0.1270115,0.3172331,0,250,0.3172331,1053.849,16.11814,63.90601,0,0,0,39.09349,18.96928,20.12421,480.5959,0,889.2975,0,0,-1.454392e-14,4.263256e-14,753.8718,0,15.09759,6.698285,0,5.301753,1.020549,2.131628e-14
naive,2026-01-31 07:00:00,2524,7,19.30716,3121.9,750.0401,0,11.96239,1,1,2185.33,2185.013,1135.799,467.2556,1603.054,4,778.8762,0.4375313,23.74034,800,0,0,201.6428,0.1008214,0.1269915,0.3172331,0,250,0.3172331,1049.214,18.99227,63.8334,0,0,0,39.33594,18.88586,20.45008,486.1414,0,900.4703,0,-1.136868e-13,-2.792211e-14,4.263256e-14,750.0401,0,11.96239,6.571293,0,29.27371,7.029875,4.973799e-14
naive,2026-01-31 07:15:00,2525,7.25,19.3928,3164.884,737.4441,1.453804,14.32015,1,1,2215.419,2215.101,1132.295,466.8965,1599.192,4,768.9123,2.709854,27.56969,800,0,0,201.6111,0.1008055,0.1269715,0.3172331,0,250,0.3172331,1082.806,22.05576,63.74333,0,0,0,39.87753,19.49051,20.38703,486.387,0,901.0628,0,0,-4.218847e-14,4.263256e-14,737.4441,1.453804,14.32015,6.444322,0,32.72426,7.735606,3.552714e-14
naive,2026-01-31 07:30:00,2526,7.5,19.50458,3194.94,711.8832,4.027788,8.143069,1,1,2236.458,2236.141,1105.743,459.8282,1565.571,4,729.931,3.166231,32.47417,800,0,0,201.5793,0.1007897,0.1269515,0.3172331,0,250,0.3172331,1130.398,25.97934,63.62577,0,0.8615563,0,40.25625,20.34716,19.90909,480.1754,0,890.2579,0,5.684342e-14,1.562639e-14,4.263256e-14,711.8832,3.166231,8.143069,6.31737,0,18.04784,17.83627,2.842171e-14
naive,2026-01-31 07:45:00,2527,7.75,19.46439,3206.199,655.9048,9.951837,8.368756,1,1,2244.339,2244.022,1064.531,448.7055,1513.237,4,670.7051,8.010825,34.52096,800,0,0,201.5476,0.1007738,0.1269316,0.3172331,0,250,0.3172331,1179.491,27.61677,63.66803,0,1.941012,0,40.3981,21.23083,19.16728,469.9363,0,871.5943,0,0,-8.826273e-15,4.263256e-14,655.9048,8.010825,8.368756,6.190439,0,14.8003,19.24801,0
naive,2026-01-31 08:00:00,2528,8,19.55075,3192.067,604.4478,191.9786,13.86756,1,1,2234.447,2234.129,1266.458,545.4602,1811.919,4,605.6791,373.1157,33.12384,800,0,0,201.5159,0.1007579,0.1269116,0.3172331,0,250,0.3172331,967.6711,26.49908,63.57721,0,0,0,40.22004,17.41808,22.80196,562.8783,0,1054.232,0,-2.273737e-13,-4.246603e-14,4.263256e-14,604.4478,191.9786,13.86756,6.063527,0,182.3684,12.63151,5.684342e-14
naive,2026-01-31 08:15:00,2529,8.25,19.88812,3185.52,547.7179,195.1329,20.65011,1,1,2229.864,2229.547,1193.617,525.0381,1718.655,4,507.4105,376.9932,34.25154,800,0,5.936635,200,0.1,0.1268916,0.3172331,0,250,0.3172331,1035.929,27.40123,63.22238,34.3707,0,0,40.13755,18.64673,21.49082,543.6849,0,1075.534,0,0,3.330669e-16,4.263256e-14,513.3472,195.1329,20.65011,5.936635,0,181.8603,6.751124,-5.684342e-14
naive,2026-01-31 08:30:00,2530,8.5,20.2182,3172.904,478.9403,191.7241,25.89931,1,1,2221.032,2220.715,1431.394,568.606,2000,4,435.9122,372.7595,30.28494,661.0433,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,789.3212,24.17508,51.95405,43.02808,0,1.724227,39.97858,14.20778,25.7708,583.0999,0,1181.975,0,-2.273737e-13,1.24345e-13,4.263256e-14,435.9122,191.7241,24.17508,0,500,181.0353,0,-8.526513e-14
naive,2026-01-31 08:45:00,2531,8.75,20.32947,3184.76,385.0762,196.0428,34.40135,1,1,2229.332,2229.015,703.2287,369.2119,1072.441,3,0,226.6095,45.83114,800,0,348.3838,237.8214,0.1189107,0.2046279,0.3172331,0,250,0.3172331,1525.786,36.54411,62.75819,36.69236,0,0,40.12798,27.46415,12.66383,396.6761,0,786.0435,0,0,-7.993606e-15,4.263256e-14,348.3838,196.0428,34.40135,499.6694,0,30.56666,2.142766,0
naive,2026-01-31 09:00:00,2532,9,20.66799,3255.14,335.8474,197.316,39.83481,1,1,2278.598,2278.281,927.0459,450.577,1377.623,3,145.466,384.0963,48.06067,800,0,151.1359,200,0.1,0.1497527,0.3172331,0,250,0.3172331,1351.235,38.1917,62.40215,39.24554,0,1.643113,41.01476,24.32223,16.69254,475.1742,0,947.8445,0,5.684342e-14,-1.276756e-14,4.263256e-14,296.6019,197.316,38.1917,151.1359,0,186.7803,0,0
naive,2026-01-31 09:15:00,2533,9.25,20.75,3269.271,250.8599,204.2506,46.8375,1,1,2288.489,2288.172,1382.255,581.4901,1963.745,4,231.9309,384.5624,47.25132,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,905.9177,37.51754,62.3159,18.92901,0,9.319952,41.19281,16.30652,24.88629,599.3584,0,1161.264,0,0,1.24345e-13,4.263256e-14,231.9309,204.2506,37.51754,0,500,180.3118,0,5.684342e-14
naive,2026-01-31 09:30:00,2534,9.5,20.78676,3285.861,207.0864,201.2308,44.31129,1,1,2300.103,2299.785,616.7298,331.0789,947.8087,2,0,93.1338,54.67492,800,0,309.7084,247.4903,0.1237451,0.2046279,0.3172331,0,250,0.3172331,1683.056,43.39581,62.27724,5.475002,0,0.9154869,41.40185,30.295,11.10685,361.5274,0,662.4374,0,5.684342e-14,-6.483702e-14,4.263256e-14,201.6114,201.2308,43.39581,499.6694,0,0,0,0
naive,2026-01-31 09:45:00,2535,9.75,20.74846,3305.219,176.9889,195.1416,41.56421,1,1,2313.653,2313.336,817.6592,419.6584,1237.318,3,0,380.4914,56.82622,800,0,172.5087,204.3241,0.1021621,0.155841,0.3172331,0,250,0.3172331,1495.677,45.12072,62.31753,4.480114,0,0,41.64575,26.92218,14.72358,446.5806,0,830.7822,0,1.136868e-13,-6.314393e-14,4.263256e-14,172.5087,195.1416,41.56421,189.8052,0,185.3498,3.556511,0
naive,2026-01-31 10:00:00,2536,10,20.83794,3336.714,145.9364,202.0826,40.19476,1,1,2335.7,2335.382,947.1971,460.1189,1407.316,3,139.9325,400.3569,67.02651,800,0,6.003879,202.791,0.1013955,0.1286599,0.3172331,0,250,0.3172331,1388.185,53.1719,62.22341,0,0,0,42.04259,24.98734,17.05526,485.1062,0,900.2111,0,0,-5.251355e-14,4.263256e-14,145.9364,202.0826,40.19476,17.16775,0,198.2743,12.97714,0
naive,2026-01-31 10:15:00,2537,10.25,21.13942,3380.385,123.6968,189.8569,49.81634,1,1,2366.27,2365.952,944.4507,460.7458,1405.196,3,124.4852,403.2483,77.46292,800,0,0,202.759,0.1013795,0.1276945,0.3172331,0,250,0.3172331,1421.502,61.26424,61.90634,0,0,0,42.59285,25.58703,17.00582,486.3328,0,903.0209,0,-2.273737e-13,3.491651e-14,4.263256e-14,123.6968,189.8569,49.81634,11.03618,0,214.1798,11.44789,-2.842171e-14
naive,2026-01-31 10:30:00,2538,10.5,21.3423,3384.311,110.82,195.2625,51.34733,1,1,2369.018,2368.701,942.8569,462.0551,1404.912,3,107.5721,405.3429,91.997,800,0,3.247936,201.9151,0.1009576,0.1276744,0.3172331,0,250,0.3172331,1425.844,72.6097,61.69295,0,0,0,42.64232,25.66519,16.97713,487.7203,0,906.036,0,0,-1.595946e-14,4.263256e-14,110.82,195.2625,51.34733,10.9085,0,210.0804,21.26237,5.684342e-14
naive,2026-01-31 10:45:00,2539,10.75,21.80764,3415.409,114.726,203.9346,67.77169,1,1,2390.786,2390.469,953.4541,467.1723,1420.626,3,103.8273,412.07,104.7292,800,0,7.533423,200,0.1,0.127143,0.3172331,0,250,0.3172331,1437.015,82.26887,61.20353,3.365288,0,0,43.03415,25.86626,17.16788,493.0386,0,923.0284,0,-1.136868e-13,-1.387779e-16,4.263256e-14,111.3607,203.9346,67.77169,7.533423,0,208.1353,14.49718,-1.136868e-13
naive,2026-01-31 11:00:00,2540,11,22.16539,3499.47,110.6015,198.5215,73.88296,1,1,2449.629,2449.312,1358.248,584.8474,1943.096,4,114.744,415.75,112.6017,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1091.063,88.13074,60.82728,0,0,0,44.09332,19.63914,24.45418,604.4865,0,1140.542,0,1.136868e-13,1.24345e-13,4.263256e-14,110.6015,198.5215,73.88296,0,500,221.3711,14.24778,2.842171e-14
naive,2026-01-31 11:15:00,2541,11.25,22.36794,3431.68,110.3736,198.8199,76.75589,1,1,2402.176,2401.859,624.2883,334.4111,958.6994,2,0,37.65896,121.0405,800,0,271.5345,257.0337,0.1285169,0.2046279,0.3172331,0,250,0.3172331,1777.571,94.53945,60.61425,0,0,0,43.23917,31.99627,11.2429,366.4074,0,664.6237,0,5.684342e-14,1.056932e-13,4.263256e-14,110.3736,198.8199,76.75589,499.6694,0,0,17.78355,-2.842171e-14
naive,2026-01-31 11:30:00,2542,11.5,22.58887,3433.947,120.4512,216.1227,87.77251,1,1,2403.763,2403.446,817.4809,419.5798,1237.061,3,0,301.34,135.7207,800,0,109.6352,229.5845,0.1147922,0.1618504,0.3172331,0,250,0.3172331,1585.965,105.7656,60.38188,10.81605,0,0,43.26774,28.54737,14.72037,448.1272,0,846.9825,0,5.684342e-14,-4.837797e-14,4.263256e-14,109.6352,216.1227,87.77251,227.9731,0,85.21732,17.99313,0
naive,2026-01-31 11:45:00,2543,11.75,22.81088,3443.515,88.83966,212.0042,100.6098,1,1,2410.461,2410.144,895.2919,453.8828,1349.175,3,0,411.0158,138.1589,800,0,88.83966,207.3384,0.1036692,0.144566,0.3172331,0,250,0.3172331,1514.852,107.4203,60.14839,0,0,0,43.38829,27.26733,16.12096,481.1501,0,894.6333,0,5.684342e-14,3.2363e-14,4.263256e-14,88.83966,212.0042,100.6098,118.1933,0,199.0116,6.810505,0
naive,2026-01-31 12:00:00,2544,12,23.18996,3455.531,90.32839,214.0749,101.6595,1,1,2418.872,2418.554,964.1895,476.054,1440.244,3,68.95001,419.2362,152.0573,800,0,21.37838,201.9612,0.1009806,0.130558,0.3172331,0,250,0.3172331,1454.365,117.7654,59.74969,0,0,0,43.53969,26.17857,17.36112,502.2326,0,937.2467,0,-5.684342e-14,-4.335421e-14,4.263256e-14,90.32839,214.0749,101.6595,29.22313,0,205.1614,16.1059,0
naive,2026-01-31 12:15:00,2545,12.25,23.38499,3470.511,89.83805,215.7843,111.0119,1,1,2429.358,2429.041,991.5621,485.4902,1477.052,3,91.06637,419.7665,166.2194,800,0,0,201.9294,0.1009647,0.127172,0.3172331,0,250,0.3172331,1437.479,128.4743,59.54456,0,0,0,43.72844,25.87461,17.85383,511.3648,0,955.742,0,-2.273737e-13,-2.434164e-14,4.263256e-14,89.83805,215.7843,111.0119,7.717579,0,205.2105,17.46245,-2.842171e-14
naive,2026-01-31 12:30:00,2546,12.5,23.62563,3462.637,66.07816,211.4471,128.3418,1,1,2423.846,2423.529,1004.538,490.4337,1494.971,3,97.59626,415.8998,181.4753,800,0,0,201.8976,0.1009488,0.127152,0.3172331,0,250,0.3172331,1418.991,139.9165,59.29148,0,0,0,43.62923,25.54184,18.08739,515.9755,0,965.2482,0,1.136868e-13,-1.96787e-14,4.263256e-14,66.07816,211.4471,128.3418,7.590427,0,235.9709,11.57469,2.842171e-14
naive,2026-01-31 12:45:00,2547,12.75,23.76839,3550.155,70.96256,211.106,133.7785,1,1,2485.108,2484.791,1015.713,495.8621,1511.575,4,93.37725,418.1494,200.048,800,0,0,201.8658,0.1009329,0.127132,0.3172331,0,250,0.3172331,1469.078,154.0075,59.14132,0,0,0,44.73195,26.44341,18.28854,522.3055,0,978.0769,0,-5.684342e-14,-1.790235e-14,4.263256e-14,70.96256,211.106,133.7785,7.463295,0,229.4581,20.22903,0
naive,2026-01-31 13:00:00,2548,13,24.17194,3536.011,73.43764,211.9295,144.9,1,1,2475.207,2474.89,1015.598,496.7335,1512.332,4,85.62762,411.5315,215.1724,800,0,0,201.834,0.100917,0.1271119,0.3172331,0,250,0.3172331,1459.292,164.9564,58.7169,0,0,0,44.55373,26.26726,18.28648,523.0007,0,979.9449,0,-1.136868e-13,5.329071e-14,4.263256e-14,73.43764,211.9295,144.9,7.336183,0,211.7921,20.05647,-2.842171e-14
naive,2026-01-31 13:15:00,2549,13.25,24.35268,3537.531,65.95817,218.5713,155.0273,1,1,2476.272,2475.954,1036.256,503.5557,1539.812,4,104.8341,406.1517,228.8258,800,0,0,201.8023,0.1009011,0.1270919,0.3172331,0,250,0.3172331,1439.698,175.0926,58.5268,0,0,0,44.57289,25.91457,18.65832,529.4703,0,993.0979,0,1.136868e-13,3.896883e-14,4.263256e-14,65.95817,218.5713,155.0273,7.209091,0,226.4564,20.06528,-5.684342e-14
naive,2026-01-31 13:30:00,2550,13.5,24.48852,3527.339,72.48414,207.756,160.4066,1,1,2469.138,2468.82,1054.472,511.075,1565.547,4,109.1302,410.8823,245.5341,800,0,0,201.7705,0.1008853,0.1270719,0.3172331,0,250,0.3172331,1414.349,187.6106,58.38394,0,0,0,44.44448,25.45828,18.9862,536.5333,0,1007.385,0,-5.684342e-14,1.157408e-14,4.263256e-14,72.48414,207.756,160.4066,7.082019,0,239.7723,27.20405,2.842171e-14
naive,2026-01-31 13:45:00,2551,13.75,24.50432,3536.847,66.74773,210.7544,169.0157,1,1,2475.793,2475.476,1044.406,508.6035,1553.01,4,92.60536,409.636,250.7686,800,0,0,201.7387,0.1008694,0.1270519,0.3172331,0,250,0.3172331,1431.069,191.5785,58.36732,0,0,0,44.56427,25.75925,18.80503,534.3628,0,1003.062,0,-2.842171e-13,4.365952e-14,4.263256e-14,66.74773,210.7544,169.0157,6.954967,0,224.7393,22.56284,0
naive,2026-01-31 14:00:00,2552,14,24.8377,3543.182,66.83403,206.7168,176.035,1,1,2480.227,2479.91,1050.451,511.2627,1561.714,4,92.65238,409.0228,260.0385,800,0,0,201.707,0.1008535,0.1270319,0.3172331,0,250,0.3172331,1429.459,197.9669,58.01668,0,0,0,44.64409,25.73026,18.91383,536.9929,0,1008.717,0,0,-1.951217e-14,4.263256e-14,66.83403,206.7168,176.035,6.827935,0,228.1244,21.93189,2.842171e-14
naive,2026-01-31 14:15:00,2553,14.25,24.95722,3541.267,85.57717,212.2933,178.8024,1,1,2478.887,2478.57,1057.68,513.92,1571.6,4,97.10554,409.8395,264.6552,800,0,0,201.6752,0.1008376,0.1270119,0.3172331,0,250,0.3172331,1420.889,201.2285,57.89098,0,0,0,44.61996,25.57601,19.04396,539.496,0,1013.865,0,-1.136868e-13,8.465451e-15,4.263256e-14,85.57717,212.2933,178.8024,6.700923,0,209.0746,22.42614,2.842171e-14
naive,2026-01-31 14:30:00,2554,14.5,25.13549,3564.907,77.05616,207.8508,182.2741,1,1,2495.435,2495.118,1062.136,515.9846,1578.121,4,96.26251,409.5239,272.3345,800,0,0,201.6435,0.1008217,0.1269919,0.3172331,0,250,0.3172331,1432.981,206.679,57.70349,0,0,0,454.9483,261.25,193.6982,777.2347,0,1489.553,0,-2.273737e-13,-2.700618e-14,4.263256e-14,77.05616,207.8508,182.2741,6.573931,0,220.8794,24.40492,0
naive,2026-01-31 14:45:00,2555,14.75,25.25879,3543.513,65.97682,203.4918,183.8767,1,1,2480.459,2480.142,1069.911,519.1093,1589.02,4,98.80772,408.8503,281.362,800,0,0,201.6117,0.1008059,0.1269719,0.3172331,0,250,0.3172331,1410.231,213.2526,57.57381,0,0,0,453.3389,257.7396,195.5993,776.8489,0,1488.927,0,2.273737e-13,-5.306866e-14,4.263256e-14,65.97682,203.4918,183.8767,6.446959,0,238.1894,29.37587,0
naive,2026-01-31 15:00:00,2556,15,25.40043,3552.059,89.4533,202.1102,175.6433,1,1,2486.442,2486.124,1074.069,520.7921,1594.861,4,100.0708,408.3715,286.4188,800,0,0,201.58,0.10079,0.126952,0.3172331,0,250,0.3172331,1412.055,216.7607,57.42484,0,0,0,455.73,258.81,196.92,779.6022,0,1494.601,0,0,3.247402e-15,4.263256e-14,89.4533,202.1102,175.6433,6.320007,0,216.8788,41.11744,-2.842171e-14
naive,2026-01-31 15:15:00,2557,15.25,25.29675,3495.304,111.1238,200.8298,171.1735,1,1,2446.713,2446.396,1080.986,522.1459,1603.132,4,114.3244,404.9969,283.8105,800,0,0,201.5483,0.1007741,0.126932,0.3172331,0,250,0.3172331,1365.41,215.0222,57.53388,0,0,0,447.5129,249.7385,197.7744,771.8844,0,1479.043,0,0,-1.240674e-14,4.263256e-14,111.1238,200.8298,171.1735,6.193075,0,207.3677,43.84868,2.842171e-14
naive,2026-01-31 15:30:00,2558,15.5,25.3399,3507.921,116.6839,205.3052,168.7159,1,1,2455.545,2455.228,1078.308,520.627,1598.935,4,117.1682,397.9929,283.7737,800,0,0,201.5165,0.1007583,0.126912,0.3172331,0,250,0.3172331,1376.92,214.8964,57.4885,0,0,0,449.5186,252.0626,197.456,772.6896,0,1480.705,0,1.136868e-13,-2.697842e-14,4.263256e-14,116.6839,205.3052,168.7159,6.066163,0,193.172,46.18049,2.842171e-14
naive,2026-01-31 15:45:00,2559,15.75,25.33236,3503.055,113.7279,201.9152,169.8523,1,1,2452.138,2451.821,1081.824,520.6754,1602.499,4,129.7897,392.5843,280.1249,800,0,0,201.4848,0.1007424,0.126892,0.3172331,0,250,0.3172331,1369.998,212.1501,57.49642,0,0,0,448.8268,250.7573,198.0695,771.4327,0,1478.182,0,1.136868e-13,3.275158e-14,4.263256e-14,113.7279,201.9152,169.8523,5.939271,0,206.731,42.29773,-2.842171e-14
naive,2026-01-31 16:00:00,2560,16,25.73718,3496.656,104.8138,198.5944,174.0047,1,1,2447.659,2447.342,1094.842,524.3355,1619.177,4,147.2664,392.586,279.3249,800,0,0,201.4531,0.1007265,0.126872,0.3172331,0,250,0.3172331,1352.5,210.6396,57.07066,0,0,0,451.6885,249.589,202.0995,773.9245,0,1483.645,0,0,1.265654e-14,4.263256e-14,104.8138,198.5944,174.0047,5.812399,0,236.4443,36.63492,2.842171e-14
naive,2026-01-31 16:15:00,2561,16.25,26.0154,3477.283,125.6376,192.8416,180.9196,1,1,2434.098,2433.781,1116.79,530.5912,1647.381,4,176.0165,391.7479,279.6166,800,0,0,201.4214,0.1007107,0.1268521,0.3172331,0,250,0.3172331,1316.991,210.2373,56.77805,0,0,0,451.7371,244.4165,207.3206,775.0077,0,1486.14,0,2.273737e-13,-1.39333e-14,4.263256e-14,125.6376,192.8416,180.9196,5.685547,0,249.2852,29.31765,8.526513e-14
naive,2026-01-31 16:30:00,2562,16.5,26.15831,3446.678,177.6558,194.4212,179.2803,1,1,2412.675,2412.357,1124.278,531.7512,1656.03,4,194.0174,388.9427,273.0695,800,0,0,201.3897,0.1006948,0.1268321,0.3172331,0,250,0.3172331,1288.079,205.0024,56.62774,0,0,0,449.0714,239.7503,209.3211,771.5014,0,1479.297,0,-2.273737e-13,2.639555e-14,4.263256e-14,177.6558,194.4212,179.2803,5.558715,0,210.8831,25.72206,-2.842171e-14
naive,2026-01-31 16:45:00,2563,16.75,26.55194,3369.005,214.0398,190.9145,181.2304,1,1,2358.303,2357.986,1137.324,534.1451,1671.469,4,222.2393,385.4806,263.7493,800,0,0,201.358,0.100679,0.1268121,0.3172331,0,250,0.3172331,1220.662,197.1749,56.21374,0,0,0,442.5176,229.0479,213.4697,763.193,0,1463.145,0,-2.273737e-13,-2.023381e-14,4.263256e-14,214.0398,190.9145,181.2304,5.431903,0,202.7656,15.94453,-2.842171e-14
naive,2026-01-31 17:00:00,2564,17,26.76851,3346.625,278.1553,193.8978,176.7824,1,1,2342.638,2342.321,1154.853,538.2726,1693.126,4,252.5029,386.1111,254.5116,800,0,5.305111,200,0.1,0.1267922,0.3172331,0,250,0.3172331,1187.468,189.8279,55.98597,20.34727,0,0,441.5519,223.8197,217.7322,762.0923,0,1496.299,0,-2.273737e-13,-3.330669e-16,4.263256e-14,257.808,193.8978,176.7824,5.305111,0,192.2133,13.04552,0
naive,2026-01-31 17:15:00,2565,17.25,26.62667,3332.63,313.0189,189.7898,176.3233,1,1,2332.841,2332.524,1424.689,575.3112,2000,4,300.0847,385.7062,240.9679,573.2412,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,907.8347,179.9998,40.22372,12.93422,0,0,438.416,170.6114,267.8046,745.9226,0,1468.905,0,0,1.24345e-13,4.263256e-14,300.0847,189.7898,176.3233,0,500,195.9164,3.676516,0
naive,2026-01-31 17:30:00,2566,17.5,26.48007,3304.962,352.8713,187.8566,165.089,1,1,2313.474,2313.156,834.858,427.2406,1262.099,3,0,227.8959,234.2027,800,0,346.7154,238.2385,0.1191192,0.2046279,0.3172331,0,250,0.3172331,1478.298,175.221,56.28933,6.155898,0,0,433.4627,276.9805,156.4821,704.2211,0,1355.736,0,-1.136868e-13,-7.993606e-15,4.263256e-14,346.7154,187.8566,165.089,499.6694,0,40.03925,10.13193,0
naive,2026-01-31 17:45:00,2567,17.75,26.5227,3308.076,389.2856,185.959,160.01,1,1,2315.653,2315.336,1126.017,524.1275,1650.145,4,264.5489,372.4176,213.1785,800,0,124.7367,207.0168,0.1035084,0.1500153,0.3172331,0,250,0.3172331,1189.318,159.4188,56.2445,0,0,0.5912562,434.2525,223.0319,211.2206,747.2702,0,1431.265,0,1.136868e-13,-5.173639e-14,4.263256e-14,389.2856,185.959,159.4188,152.804,0,186.4586,0,1.136868e-13
naive,2026-01-31 18:00:00,2568,18,26.50578,3287.582,428.7685,5.562411,150.1324,1,1,2301.307,2300.99,1017.752,452.673,1470.425,3,463.9929,6.02391,200.4079,800,0,0,206.9842,0.1034921,0.1303555,0.3172331,0,250,0.3172331,1283.238,149.8959,56.26229,0,0,0.2365033,431.4117,240.5607,190.851,693.278,0,1323.261,0,-1.705303e-13,-8.493206e-15,4.263256e-14,428.7685,5.562411,149.8959,27.93692,0,35.68588,0,0
naive,2026-01-31 18:15:00,2569,18.25,26.51042,3289.846,468.4299,0,142.5352,1,1,2302.892,2302.575,1052.132,460.4375,1512.57,4,526.1335,1.307938,185.1285,800,0,0,206.9516,0.1034758,0.1303349,0.3172331,0,250,0.3172331,1250.442,138.4607,56.25741,0,0,4.074465,431.7501,234.435,197.3151,695.6364,0,1327.983,0,5.684342e-14,5.27911e-14,4.263256e-14,468.4299,0,138.4607,27.80658,0,59.01158,0,1.421085e-14
naive,2026-01-31 18:30:00,2570,18.5,26.36501,3260.46,523.1891,0,136.7456,1,1,2282.322,2282.005,1096.325,472.8402,1569.165,4,585.6449,3.376185,180.1439,800,0,0,206.9191,0.1034595,0.1303144,0.3172331,0,250,0.3172331,1185.68,134.9422,56.41034,0,0,1.803364,426.6142,221.6286,204.9856,694.8059,0,1326.15,0,0,-1.038059e-14,4.263256e-14,523.1891,0,134.9422,27.67627,0,65.8319,0,5.684342e-14
naive,2026-01-31 18:45:00,2571,18.75,26.55368,3259.322,617.1024,2.792929,139.2715,0,1,2281.525,2281.208,1107.615,474.5973,1582.213,4,612.7165,2.519995,166.9763,800,0,4.385872,205.79,0.102895,0.1302939,0.3172331,0,250,0.3172331,1173.592,124.8265,56.21191,0,0.272934,14.445,428.1261,220.2236,207.9026,0,697.5314,3773.655,0,-2.273737e-13,-2.450817e-14,4.263256e-14,617.1024,2.519995,124.8265,27.54597,0,0,0,-5.595524e-14
naive,2026-01-31 19:00:00,2572,19,26.43876,3246.004,676.1472,2.755962,121.0881,0,0,2272.203,2271.885,1137.223,481.9428,1619.166,4,660.6914,3.235848,155.2389,800,0,15.45575,201.8937,0.1009468,0.129583,0.3172331,0,250,0.3172331,1134.662,116.1948,56.33277,0,0,4.893304,425.3678,212.4145,212.9533,0,695.2734,3760.629,0,0,1.446065e-14,4.263256e-14,676.1472,2.755962,116.1948,23.03052,0,0.4798859,0,4.307665e-14
naive,2026-01-31 19:15:00,2573,19.25,26.50179,3226.235,702.9749,0,111.4718,0,0,2258.364,2258.047,1162.777,487.8292,1650.606,4,705.908,2.384409,142.3137,800,0,0,201.8619,0.100931,0.1271295,0.3172331,0,250,0.3172331,1095.27,106.4486,56.26648,0,0,5.023246,423.3267,205.3066,218.0201,0,694.0774,3754.126,0,-1.705303e-13,3.28626e-14,4.263256e-14,702.9749,0,106.4486,7.447642,0,5.317488,0,7.993606e-15
naive,2026-01-31 19:30:00,2574,19.5,26.59311,3183.94,714.7242,0,99.21179,0,0,2228.758,2228.441,1151.597,482.7455,1634.342,4,707.2108,2.000917,125.1307,800,0,7.320533,200,0.1,0.1271095,0.3172331,0,250,0.3172331,1076.844,93.50456,56.17044,0.1928671,0,5.70722,418.5651,202.2334,216.3317,0,686.0508,3710.42,0,-1.136868e-13,0,4.263256e-14,714.5313,0,93.50456,7.320533,0,2.000917,0,1.509903e-14
naive,2026-01-31 19:45:00,2575,19.75,26.40265,3206.664,724.2586,0,94.65875,0,0,2244.665,2244.348,1454.651,545.3488,2000,4,717.97,5.777365,114.624,661.6286,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,789.6967,85.82799,46.62063,6.288523,0,8.830762,419.9004,147.7254,272.175,0,694.7261,3779.393,0,0,1.24345e-13,4.263256e-14,717.97,0,85.82799,0,500,5.777365,0,-2.309264e-14
naive,2026-01-31 20:00:00,2576,20,26.35178,3181.227,711.0148,0,83.34415,0,0,2226.859,2226.541,741.9289,362.679,1104.608,3,198.3363,1.102857,105.1688,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1484.613,78.79093,56.42425,13.00907,0,4.55322,416.1339,277.4301,138.7038,0,640.9599,3484.243,0,5.684342e-14,-7.993606e-15,4.263256e-14,698.0057,0,78.79093,499.6694,0,1.102857,0,3.28626e-14
naive,2026-01-31 20:15:00,2577,20.25,26.41995,3137.481,654.9626,0,84.37563,0,0,2196.237,2195.92,1445.672,554.3277,2000,4,658.7949,1.126654,98.74225,741.3362,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,750.2475,73.92244,52.22025,0,0,10.45319,410.9874,140.3957,270.5917,0,696.6796,3772.99,0,2.273737e-13,1.24345e-13,4.263256e-14,654.9626,0,73.92244,0,500,4.958918,0,-1.261213e-13
naive,2026-01-31 20:30:00,2578,20.5,26.45613,3163.17,599.6834,0,73.43679,0,0,2214.219,2213.902,671.8711,341.381,1013.252,3,117.7453,3.927136,91.57969,800,0,481.9382,204.4328,0.1022164,0.2046279,0.3172331,0,250,0.3172331,1542.031,68.53375,56.31451,0,0,4.903031,414.6613,288.7792,125.8821,0,631.0785,3407.578,0,-1.705303e-13,-7.993606e-15,4.263256e-14,599.6834,0,68.53375,499.6694,0,3.927136,0,-3.108624e-14
naive,2026-01-31 20:45:00,2579,20.75,26.38698,3128.148,530.4347,0,77.6505,0,0,2189.703,2189.386,992.482,432.653,1425.135,3,538.6391,7.582787,78.9131,800,0,0,204.4006,0.1022003,0.1287283,0.3172331,0,250,0.3172331,1196.904,59.09835,56.38724,0,0,18.55215,409.4868,223.8278,185.659,0,659.9501,3566.29,0,1.136868e-13,-4.285461e-14,4.263256e-14,530.4347,0,59.09835,17.60252,0,15.78713,0,3.552714e-14
naive,2026-01-31 21:00:00,2580,21,26.2659,3097.14,469.4752,0,71.12142,0,0,2167.998,2167.681,942.3676,417.7737,1360.141,3,477.9999,4.953932,77.18748,800,0,0,204.3685,0.1021842,0.1287081,0.3172331,0,250,0.3172331,1225.313,57.88079,56.51458,0,0,13.24063,404.4206,228.5712,175.8494,0,648.8148,3504.902,0,1.705303e-13,4.177214e-14,4.263256e-14,469.4752,0,57.88079,17.47382,0,13.47863,0,1.24345e-14
naive,2026-01-31 21:15:00,2581,21.25,26.08796,3096.371,429.2015,0,62.31785,0,0,2167.46,2167.142,889.9418,401.9613,1291.903,3,416.6382,1.277846,73.98712,800,0,12.56333,201.1954,0.1005977,0.1286878,0.3172331,0,250,0.3172331,1277.201,55.58625,56.70173,0,0,6.731597,402.8492,237.3835,165.4657,0,640.596,3459.489,0,0,-1.826317e-14,4.263256e-14,429.2015,0,55.58625,17.34513,0,1.277846,0,1.754152e-14
naive,2026-01-31 21:30:00,2582,21.5,26.05625,3055.125,368.2734,0,55.66684,0,0,2138.587,2138.27,848.2103,388.9205,1237.131,3,371.6104,0.725592,64.79477,800,0,0,201.1638,0.1005819,0.1266898,0.3172331,0,250,0.3172331,1290.06,48.69651,56.73508,0,0,6.970331,397.2254,239.6183,157.6072,0,629.8334,3400.257,0,5.684342e-14,5.062617e-14,4.263256e-14,368.2734,0,48.69651,4.655106,0,4.062647,0,2.131628e-14
naive,2026-01-31 21:45:00,2583,21.75,25.92546,3039.536,307.5198,0,42.69203,0,0,2127.675,2127.358,817.914,379.5487,1197.463,3,338.1176,0.1825938,59.16249,800,0,0,201.1321,0.1005661,0.1266699,0.3172331,0,250,0.3172331,1309.444,44.52547,56.87264,0,0,0,394.1454,242.5706,151.5748,0,622.1192,3357.674,0,-1.136868e-13,-1.321165e-14,4.263256e-14,307.5198,0,42.69203,4.528436,0,30.78032,1.83344,2.131628e-14
naive,2026-01-31 22:00:00,2584,22,25.72734,2997.946,246.4533,0,32.48023,0,0,2098.562,2098.245,779.0119,367.6678,1146.68,3,293.8241,0.171839,52.68388,800,0,0,201.1004,0.1005502,0.1266499,0.3172331,0,250,0.3172331,1319.233,39.7332,57.08101,0,0,0,387.1891,243.4013,143.7879,0,611.0691,3296.664,0,0,2.184364e-14,4.263256e-14,246.4533,0,32.48023,4.401786,0,47.54259,7.252968,2.131628e-14
naive,2026-01-31 22:15:00,2585,22.25,25.44571,2961.115,188.231,0,30.80032,0,0,2072.781,2072.463,726.2795,351.6802,1077.96,3,232.7995,0.2328092,44.92746,800,0,0,201.0688,0.1005344,0.12663,0.3172331,0,250,0.3172331,1346.184,33.98467,57.37721,0,0,0,380.2589,246.9622,133.2967,0,598.6424,3227.984,0,1.136868e-13,2.664535e-15,4.263256e-14,188.231,0,30.80032,4.275156,0,44.80128,3.184345,-7.105427e-15
naive,2026-01-31 22:30:00,2586,22.5,25.04589,2976.858,185.7069,0,32.31069,0,0,2083.801,2083.484,698.1023,343.5309,1041.633,3,196.8834,3.581106,41.16866,800,0,0,201.0371,0.1005186,0.1266101,0.3172331,0,250,0.3172331,1385.381,31.27307,57.79772,0,0,1.037626,379.2209,252.1189,127.102,0,595.8386,3212.09,0,0,3.524958e-15,4.263256e-14,185.7069,0,31.27307,4.148546,0,14.75758,0,-1.065814e-14
naive,2026-01-31 22:45:00,2587,22.75,24.79818,2983.698,147.728,0,29.05869,1,0,2088.588,2088.271,679.2839,338.0848,1017.369,3,172.9258,1.633704,42.80918,800,0,0,201.0055,0.1005027,0.1265901,0.3172331,0,250,0.3172331,1408.987,32.60409,58.05825,0,0,0,37.59459,25.36177,12.23282,363.4465,0,661.5776,0,5.684342e-14,-1.490474e-14,4.263256e-14,147.728,0,29.05869,4.021956,0,26.83149,3.545401,0
naive,2026-01-31 23:00:00,2588,23,24.81285,3024.26,124.1252,0,30.61883,1,1,2116.982,2116.665,642.7264,326.6868,969.4132,2,133.2615,0.5674896,35.58426,800,0,0,200.9738,0.1004869,0.1265702,0.3172331,0,250,0.3172331,1473.939,27.09731,58.04282,0,0,3.521513,38.10568,26.5309,11.57478,353.8556,0,642.4131,0,5.684342e-14,2.178813e-14,4.263256e-14,124.1252,0,27.09731,3.895386,0,9.703733,0,1.421085e-14
naive,2026-01-31 23:15:00,2589,23.25,24.51671,3069.497,129.2589,0,29.09461,1,1,2148.648,2148.331,624.7028,321.2779,945.9807,2,111.937,1.712142,32.3315,800,0,3.768836,200,0.1,0.1265503,0.3172331,0,250,0.3172331,1523.628,24.69694,58.35428,13.55301,0,4.397665,38.67566,27.4253,11.25036,349.4951,0,656.7206,0,0,-1.665335e-16,4.263256e-14,115.7059,0,24.69694,3.768836,0,1.712142,0,3.330669e-15
naive,2026-01-31 23:30:00,2590,23.5,24.20013,3067.57,139.4652,0,21.4315,1,1,2147.299,2146.982,1006.486,431.2382,1437.724,3,102.4283,0.03042053,35.26527,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1140.496,27.02727,58.68725,37.03694,0,0,38.65139,20.52893,18.12245,451.7672,0,901.3999,0,1.705303e-13,1.24345e-13,4.263256e-14,102.4283,0,21.4315,0,500,0.03042053,5.595764,1.262532e-14
naive,2026-01-31 23:45:00,2591,23.75,23.93693,3068.894,118.533,0,13.54078,1,1,2148.226,2147.909,536.2694,295.608,831.8774,2,0,0,31.87739,800,0,95.80157,300.967,0.1504835,0.2046279,0.3172331,0,250,0.3172331,1611.639,24.49792,58.96407,22.73148,0,0,38.66807,29.00951,9.658559,324.6175,0,622.1123,0,0,-3.641532e-14,4.263256e-14,95.80157,0,13.54078,99.907,0,0,10.95714,0
naive,2026-02-01 00:00:00,2592,0,23.67884,3030.299,125.4231,0,12.09757,1,1,2121.21,2120.892,530.393,293.0174,823.4104,2,0,0,23.41042,800,0,102.5541,275.2811,0.1376405,0.1895145,0.3172331,0,250,0.3172331,1590.499,18.03935,59.23551,22.86893,0,0,38.18177,28.62899,9.552784,321.6464,0,616.1018,0,0,5.820344e-14,4.263256e-14,102.5541,0,12.09757,105.264,0,0,5.941776,0
naive,2026-02-01 00:15:00,2593,0.25,23.37813,3017.009,151.2411,0,4.741163,1,1,2111.907,2111.589,537.5894,296.1899,833.7793,2,0,0,33.77934,800,0,99.2073,250.4359,0.1252179,0.1733404,0.3172331,0,250,0.3172331,1574,26.11058,59.55178,52.03375,0,0,38.01432,28.332,9.682319,324.5219,0,671.8064,0,0,-6.389334e-14,4.263256e-14,99.2073,0,4.741163,101.7578,0,0,21.36942,0
naive,2026-02-01 00:30:00,2594,0.5,23.23779,3019.598,157.2128,0,15.41468,1,1,2113.718,2113.401,542.1805,298.2139,840.3944,2,0,0,40.39443,800,0,92.67426,227.2279,0.113614,0.1576958,0.3172331,0,250,0.3172331,1571.221,31.26924,59.69938,64.53857,0,0,38.04693,28.28197,9.764959,326.4959,0,697.159,0,0,4.915512e-14,4.263256e-14,92.67426,0,15.41468,94.25576,0,0,15.85455,0
naive,2026-02-01 00:45:00,2595,0.75,23.05882,3043.045,131.1541,0,15.62086,1,1,2130.131,2129.814,541.3052,297.828,839.1332,2,0,0,39.13319,800,0,89.69891,204.7674,0.1023837,0.1430821,0.3172331,0,250,0.3172331,1588.509,30.34894,59.88762,41.4552,0,0,38.34236,28.59316,9.749203,326.4212,0,656.9791,0,5.684342e-14,-3.969047e-14,4.263256e-14,89.69891,0,15.62086,90.59757,0,0,14.72809,0
naive,2026-02-01 01:00:00,2596,1,22.99548,3052.456,135.4324,0,19.18253,1,1,2136.72,2136.402,606.7945,316.5153,923.3098,2,85.60625,2.079808,35.6237,800,0,18.94068,200,0.1,0.128939,0.3172331,0,250,0.3172331,1529.608,27.64528,59.95423,30.8855,0,0,38.46095,27.53294,10.92801,344.0482,0,673.9255,0,0,9.992007e-16,4.263256e-14,104.5469,0,19.18253,18.94068,0,2.079808,8.462752,1.953993e-14
naive,2026-02-01 01:15:00,2597,1.25,22.86003,3040.686,112.4434,0,21.22839,1,1,2128.48,2128.163,1003.47,430.9142,1434.385,3,93.97684,6.900615,33.5071,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1124.693,26.03903,60.09669,18.46659,0,0,38.31265,20.24447,18.06818,451.1587,0,866.5635,0,-5.684342e-14,1.24345e-13,4.263256e-14,93.97684,0,21.22839,0,500,6.900615,4.810643,-1.065814e-14
naive,2026-02-01 01:30:00,2598,1.5,22.67617,3030.659,104.5081,0,25.04816,1,1,2121.461,2121.144,539.0123,296.8172,835.8296,2,0,0,35.82957,800,0,100.0183,299.9128,0.1499564,0.2046279,0.3172331,0,250,0.3172331,1582.132,27.89657,60.29007,4.489783,0,0,38.1863,28.47837,9.707932,325.2956,0,590.5098,0,0,2.04281e-14,4.263256e-14,100.0183,0,25.04816,104.9584,0,0,2.848411,0
naive,2026-02-01 01:45:00,2599,1.75,22.20188,3007.011,106.0299,5.034864,27.89728,1,1,2104.908,2104.591,538.748,296.7007,835.4487,2,0,0,35.44874,800,0,105.6566,273.4514,0.1367257,0.1888507,0.3172331,0,250,0.3172331,1565.843,27.73456,60.7889,5.408175,0,0.1627232,37.88834,28.18517,9.703174,324.9139,0,590.7694,0,0,1.05832e-13,4.263256e-14,100.6218,5.034864,27.73456,107.7714,0,0,0,4.440892e-15
naive,2026-02-01 02:00:00,2600,2,22.03914,2973.476,91.40228,4.366015,29.66472,1,1,2081.433,2081.116,532.9191,294.1311,827.0502,2,0,0,27.05022,800,0,94.84841,249.6963,0.1248481,0.1721883,0.3172331,0,250,0.3172331,1548.197,21.1989,60.96005,0,0.9198899,8.465819,37.46579,27.86754,9.598255,323.4518,0,579.9104,0,0,4.55469e-14,4.263256e-14,91.40228,3.446125,21.1989,100.6976,0,0,0,-3.996803e-15
naive,2026-02-01 02:15:00,2601,2.25,21.77464,2961.73,72.3632,11.57964,28.19621,1,1,2073.211,2072.894,530.5139,293.0707,823.5847,2,0,0,23.58467,800,0,75.93998,230.672,0.115336,0.1572301,0.3172331,0,250,0.3172331,1542.38,18.5329,61.23824,0,8.002858,9.663311,37.3178,27.76284,9.554961,322.4841,0,589.8801,0,-5.684342e-14,-4.757306e-14,4.263256e-14,72.3632,3.576779,18.5329,92.57,0,0,0,-1.776357e-15
naive,2026-02-01 02:30:00,2602,2.5,21.74635,2973.482,72.10003,0,27.07514,1,1,2081.438,2081.12,530.5351,293.0801,823.6152,2,0,0,23.61518,800,0,72.10003,212.6106,0.1063053,0.1452508,0.3172331,0,250,0.3172331,1550.585,18.56222,61.268,0,0,8.512921,37.46588,27.91054,9.555342,322.4438,0,575.9612,0,0,4.052314e-14,4.263256e-14,72.10003,0,18.56222,95.30501,0,0,0,0
naive,2026-02-01 02:45:00,2603,2.75,21.59601,2990.54,94.20175,0,21.89367,1,1,2093.378,2093.061,560.3889,300.9819,861.3707,2,44.21035,5.630694,11.52969,800,0,49.9914,200.0793,0.1000397,0.1338778,0.3172331,0,250,0.3172331,1532.672,9.076537,61.42611,0,0,12.81714,37.6808,27.58809,10.09271,330.7518,0,592.3992,0,1.136868e-13,-2.550737e-14,4.263256e-14,94.20175,0,9.076537,50.30871,0,5.630694,0,2.664535e-15
naive,2026-02-01 03:00:00,2604,3,21.34816,2994.083,106.5443,0,16.81312,1,1,2095.858,2095.541,612.5322,316.027,928.5592,2,110.9747,3.414269,14.17026,800,0,0,200.0478,0.1000239,0.125987,0.3172331,0,250,0.3172331,1483.008,11.18338,61.68679,0,0,5.629744,37.72544,26.69415,11.03129,343.6751,0,617.9525,0,0,-1.471046e-14,4.263256e-14,106.5443,0,11.18338,0.1913199,0,7.844673,0,-4.440892e-15
naive,2026-02-01 03:15:00,2605,3.25,21.14226,3010.165,114.02,0,19.23741,1,1,2107.116,2106.798,618.7841,317.846,936.6301,2,118.8524,0.3494759,17.42826,800,0,0,200.0163,0.1000082,0.1259672,0.3172331,0,250,0.3172331,1488.014,13.78335,61.90334,0,0,5.454066,37.92808,26.78425,11.14382,345.5509,0,621.4605,0,0,4.649059e-14,4.263256e-14,114.02,0,13.78335,0.0653527,0,5.181834,0,2.664535e-15
naive,2026-02-01 03:30:00,2606,3.5,20.86434,3061.142,113.1782,1.055736,21.44209,1,1,2142.799,2142.482,1009.59,430.5365,1440.126,3,119.831,0.2314302,20.06397,800,500,0,324.9849,0.1624924,0.1259474,0.3172331,0,250,0.3172331,1132.892,15.91244,62.19565,0,0.8243058,5.529651,38.57039,20.39206,18.17833,451.8571,0,835.1661,0,-5.684342e-14,-4.324319e-14,4.263256e-14,113.1782,0.2314302,15.91244,0,500,6.652793,0,7.105427e-14
naive,2026-02-01 03:45:00,2607,3.75,20.68676,3063.913,126.5082,0,9.844331,1,1,2144.739,2144.422,525.9562,291.0615,817.0177,2,0,0,17.01769,800,0,125.7978,293.4842,0.1467421,0.2046382,0.3172331,0,250,0.3172331,1618.466,13.52065,62.38242,0.7103802,0,0,38.60531,29.13239,9.472922,320.1939,0,571.4329,0,5.684342e-14,9.811596e-14,4.263256e-14,125.7978,0,9.844331,125.7978,0,0,3.676322,0
naive,2026-02-01 04:00:00,2608,4,20.63582,3054.455,137.466,0,11.30188,1,1,2138.118,2137.801,524.2956,290.3294,814.625,2,0,0,14.62501,800,0,137.34,259.103,0.1295515,0.1848027,0.3172331,0,250,0.3172331,1613.505,11.62562,62.43599,0.1260771,0,0,38.48613,29.0431,9.443031,319.3725,0,568.722,0,0,-1.665335e-15,4.263256e-14,137.34,0,11.30188,137.3917,0,0,0.3237346,0
naive,2026-02-01 04:15:00,2609,4.25,20.71035,3052.919,154.9991,0,14.90722,1,1,2137.043,2136.726,525.1538,290.7077,815.8616,2,0,0,15.86158,800,0,154.9991,220.3125,0.1101562,0.1631534,0.3172331,0,250,0.3172331,1611.572,12.59913,62.3576,0,0,2.30809,38.46678,29.0083,9.458479,320.1025,0,570.0528,0,0,3.025358e-14,4.263256e-14,154.9991,0,12.59913,163.3839,0,0,0,0
naive,2026-02-01 04:30:00,2610,4.5,20.71108,3006.417,173.1485,4.839663,13.49659,1,1,2104.492,2104.174,611.2902,315.7484,927.0387,2,108.7136,2.270479,16.05453,800,0,64.43489,204.1691,0.1020845,0.1387275,0.3172331,0,250,0.3172331,1492.884,12.7523,62.35684,0,2.569184,0.7442984,37.88085,26.87192,11.00893,342.745,0,619.7704,0,0,3.014256e-14,4.263256e-14,173.1485,2.270479,12.7523,81.11124,0,0,0,1.021405e-14
naive,2026-02-01 04:45:00,2611,4.75,20.76295,3033.758,207.0757,6.763088,8.380575,1,1,2123.63,2123.313,684.1445,336.4036,1020.548,3,205.0706,0.4468011,15.0307,800,0,2.005101,203.6357,0.1018178,0.1285623,0.3172331,0,250,0.3172331,1439.169,11.93282,62.30228,0,6.316287,0,38.22535,25.90504,12.32031,362.3087,0,665.4229,0,5.684342e-14,5.476175e-14,4.263256e-14,207.0757,0.4468011,8.380575,16.54779,0,0,3.552243,-9.65894e-15
naive,2026-02-01 05:00:00,2612,5,20.83855,3049.281,259.2406,9.909434,17.89597,1,1,2134.497,2134.18,712.7032,344.8895,1057.593,3,239.5721,0.669686,17.35099,800,0,14.41446,200,0.1,0.1282264,0.3172331,0,250,0.3172331,1421.476,13.76439,62.22277,5.254091,9.239748,4.131578,38.42094,25.58657,12.83437,371.1695,0,697.3403,0,0,4.163336e-16,4.263256e-14,253.9865,0.669686,13.76439,14.41446,0,0,0,8.326673e-15
naive,2026-02-01 05:15:00,2613,5.25,20.7694,3063.883,344.3079,5.018882,12.10026,1,1,2144.718,2144.401,1166.139,475.5233,1641.662,4,321.8143,0.01838529,19.82971,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,978.2621,15.74171,62.2955,22.49362,5.000497,0,38.60493,17.60872,20.99621,493.132,0,963.609,0,5.684342e-14,1.24345e-13,4.263256e-14,321.8143,0.01838529,12.10026,0,500,0,3.641455,0
naive,2026-02-01 05:30:00,2614,5.5,20.94689,3049.768,431.6503,7.793008,26.46946,1,1,2134.837,2134.52,524.9262,290.6074,815.5336,2,0,0,15.53356,800,0,405.9892,223.4201,0.11171,0.2046279,0.3172331,0,250,0.3172331,1609.594,12.30918,62.10883,25.97107,7.483082,14.16028,38.42707,28.97269,9.454381,321.9616,0,631.7592,0,0,-7.993606e-15,4.263256e-14,405.6793,0.3099264,12.30918,405.9892,0,0,0,2.492451e-14
naive,2026-02-01 05:45:00,2615,5.75,20.77196,3042.63,526.2548,10.93257,19.13447,1,1,2129.841,2129.524,846.3314,383.5013,1229.833,3,410.2023,4.91513,14.71534,800,0,93.53957,200,0.1,0.1406843,0.3172331,0,250,0.3172331,1283.193,11.68139,62.29281,22.51299,6.017435,7.453072,38.33714,23.09747,15.23968,407.8482,0,794.8321,0,5.684342e-14,2.914335e-15,4.263256e-14,503.7418,4.91513,11.68139,93.53957,0,0,0,-6.217249e-15
naive,2026-02-01 06:00:00,2616,6,20.80648,3024.457,562.1855,2.631791,17.10162,1,1,2117.12,2116.803,1369.765,534.8342,1904.599,4,577.8469,8.933914,17.81828,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,747.0379,14.13966,62.2565,0,0,2.961959,38.10816,13.44668,24.66148,548.7777,0,1027.517,0,0,1.24345e-13,4.263256e-14,562.1855,2.631791,14.13966,0,500,21.96351,0,-7.105427e-15
naive,2026-02-01 06:15:00,2617,6.25,20.77129,3047.996,646.3623,6.19968,23.13819,1,1,2133.597,2133.28,655.1744,329.1874,984.3619,2,158.3719,6.068245,19.92171,800,0,487.9904,202.9198,0.1014599,0.2046279,0.3172331,0,250,0.3172331,1478.105,15.81445,62.29351,0,0.1314357,7.323741,38.40474,26.60589,11.79885,357.0211,0,644.1887,0,-5.684342e-14,-7.993606e-15,4.263256e-14,646.3623,6.068245,15.81445,499.6694,0,0,0,-1.24345e-14
naive,2026-02-01 06:30:00,2618,6.5,20.56473,3138.076,704.1958,5.324448,25.3674,1,1,2196.653,2196.336,1079.496,450.886,1530.382,4,707.8313,0.1398714,22.41064,800,0,0,202.8878,0.1014439,0.1277756,0.3172331,0,250,0.3172331,1116.84,17.82727,62.51076,0,5.184576,7.540136,39.53976,20.10313,19.43663,472.2484,0,883.1155,0,1.136868e-13,4.507505e-14,4.263256e-14,704.1958,0.1398714,17.82727,11.55123,0,3.635464,0,3.996803e-14
naive,2026-02-01 06:45:00,2619,6.75,20.8477,3154.238,708.4448,13.21249,25.85127,1,1,2207.967,2207.649,1108.295,458.8403,1567.136,4,747.6937,0.03264362,19.4094,800,0,0,202.8559,0.1014279,0.1277555,0.3172331,0,250,0.3172331,1099.354,15.39589,62.21314,0,13.17985,10.45538,39.7434,19.78837,19.95503,480.3839,0,913.5132,0,-2.273737e-13,-3.116951e-14,4.263256e-14,708.4448,0.03264362,15.39589,11.42347,0,39.24896,0,-7.105427e-15
naive,2026-02-01 07:00:00,2620,7,20.66625,3209.226,729.0817,8.800065,26.4144,1,1,2246.458,2246.141,1113.419,460.2773,1573.696,4,754.6006,0.1759459,18.91939,800,0,0,202.8239,0.101412,0.1277354,0.3172331,0,250,0.3172331,1132.722,15.03467,62.40399,0,8.624119,11.37972,40.43624,20.389,20.04725,482.5703,0,909.8126,0,0,-4.535261e-14,4.263256e-14,729.0817,0.1759459,15.03467,11.29574,0,25.51889,0,7.105427e-15
naive,2026-02-01 07:15:00,2621,7.25,20.85189,3186.612,737.6115,4.973085,34.47048,1,1,2230.628,2230.311,1108.281,459.3464,1567.627,4,743.3851,2.040952,22.20107,800,0,0,202.792,0.101396,0.1277153,0.3172331,0,250,0.3172331,1122.03,17.60955,62.20874,0,2.932132,16.86092,40.15131,20.19654,19.95476,482.3737,0,899.8205,0,1.136868e-13,-4.121703e-14,4.263256e-14,737.6115,2.040952,17.60955,11.16802,0,5.77352,0,-4.440892e-14
naive,2026-02-01 07:30:00,2622,7.5,21.19311,3195.161,704.9818,0,32.39269,1,1,2236.613,2236.295,1083.391,452.1497,1535.541,4,711.6447,3.651616,20.2446,800,0,0,202.7601,0.10138,0.1276952,0.3172331,0,250,0.3172331,1152.904,16.00244,61.84987,0,0,16.39025,40.25903,20.75227,19.50675,475.6711,0,881.7612,0,-5.684342e-14,5.132006e-14,4.263256e-14,704.9818,0,16.00244,11.04032,0,10.31453,0,-1.24345e-14
naive,2026-02-01 07:45:00,2623,7.75,21.28428,3226.811,647.3535,4.601022,31.2978,1,1,2258.768,2258.45,1043.407,441.3408,1484.747,3,654.3284,9.10524,21.3138,800,0,0,202.7282,0.1013641,0.1276751,0.3172331,0,250,0.3172331,1215.044,16.83206,61.75397,0,0,14.46574,40.65782,21.87079,18.78703,465.6598,0,861.8463,0,0,-3.869127e-14,4.263256e-14,647.3535,4.601022,16.83206,10.91265,0,11.47907,0,-4.973799e-14
naive,2026-02-01 08:00:00,2624,8,21.39978,3260.093,576.2012,0,37.17011,1,1,2282.065,2281.748,1185.653,510.8736,1696.526,4,596.9659,275.1629,24.39746,800,0,0,202.6962,0.1013481,0.127655,0.3172331,0,250,0.3172331,1096.095,19.24476,61.6325,0,0,17.92535,41.07718,19.72972,21.34746,533.6436,0,997.9506,0,0,-1.371125e-14,4.263256e-14,576.2012,0,19.24476,10.78499,0,295.9277,0,0
naive,2026-02-01 08:15:00,2625,8.25,21.29558,3217.528,503.4647,0,45.42308,1,1,2252.269,2251.952,1133.095,496.68,1629.775,4,521.5081,278.7109,29.55616,800,0,0,202.6643,0.1013322,0.1276349,0.3172331,0,250,0.3172331,1118.857,23.33858,61.74209,0,0,22.08449,40.54085,20.13942,20.40142,520.5578,0,971.6558,0,-5.684342e-14,-3.078093e-14,4.263256e-14,503.4647,0,23.33858,10.65736,0,296.7543,0,0
naive,2026-02-01 08:30:00,2626,8.5,21.42077,3218.536,415.8504,0,42.79054,1,1,2252.975,2252.658,1075.497,479.9097,1555.407,4,449.0313,274.8455,31.52976,800,0,0,202.6324,0.1013162,0.1276148,0.3172331,0,250,0.3172331,1177.161,24.86544,61.61042,0,0,17.92511,40.55355,21.1889,19.36465,504.14,0,938.9682,0,-2.273737e-13,-1.956768e-14,4.263256e-14,415.8504,0,24.86544,10.52975,0,308.0264,0,0
naive,2026-02-01 08:45:00,2627,8.75,21.77812,3258.857,335.8021,0,43.42689,1,1,2281.2,2280.883,1017.043,464.9641,1482.007,3,358.0451,279.5648,44.39751,800,0,0,202.6005,0.1013003,0.1275947,0.3172331,0,250,0.3172331,1263.84,34.88646,61.23459,0,0,8.540434,41.0616,22.74911,18.31249,489.172,0,909.4551,0,-5.684342e-14,-2.334244e-14,4.263256e-14,335.8021,0,34.88646,10.40215,0,301.8078,0,-5.684342e-14
naive,2026-02-01 09:00:00,2628,9,21.886,3311.176,260.9013,0,42.47628,1,1,2317.823,2317.506,983.8718,456.301,1440.173,3,307.9392,283.0706,49.16288,800,0,0,202.5686,0.1012843,0.1275746,0.3172331,0,250,0.3172331,1333.634,38.58853,61.12112,0,0,3.887741,41.72082,24.00542,17.7154,480.9718,0,893.1824,0,0,2.842171e-14,4.263256e-14,260.9013,0,38.58853,10.27458,0,330.1086,0,0
naive,2026-02-01 09:15:00,2629,9.25,21.94525,3299.566,230.9552,0,42.98241,1,1,2309.696,2309.379,931.0268,442.0062,1373.033,3,232.2676,287.1177,53.64778,800,0,0,202.5368,0.1012684,0.1275545,0.3172331,0,250,0.3172331,1378.352,42.08336,61.05881,0,0,0.8990512,41.57453,24.81034,16.76419,466.9706,0,865.25,0,0,-2.103873e-14,4.263256e-14,230.9552,0,42.08336,10.14702,0,288.43,0,-5.684342e-14
naive,2026-02-01 09:30:00,2630,9.5,21.84035,3291.16,193.9783,0,40.52901,1,1,2303.812,2303.494,903.7997,434.4866,1338.286,3,194.5783,288.4524,55.25562,800,0,0,202.5049,0.1012524,0.1275344,0.3172331,0,250,0.3172331,1399.695,43.39098,61.16913,0,0,0,41.46861,25.19451,16.2741,459.6811,0,850.5469,0,-5.684342e-14,1.262879e-14,4.263256e-14,193.9783,0,40.52901,10.01949,0,289.0524,2.861967,0
naive,2026-02-01 09:45:00,2631,9.75,22.21562,3272.615,143.0048,2.887118,44.08908,1,1,2290.83,2290.513,879.9567,427.4861,1307.443,3,165.0667,288.0826,54.29357,800,0,0,202.473,0.1012365,0.1275143,0.3172331,0,250,0.3172331,1410.556,42.47251,60.77444,0,0,1.616577,41.23494,25.39001,15.84493,453.1545,0,837.9378,0,1.136868e-13,-2.722822e-14,4.263256e-14,143.0048,2.887118,42.47251,9.891973,0,307.2573,0,5.684342e-14
naive,2026-02-01 10:00:00,2632,10,22.48132,3292.55,105.2016,0,48.17265,1,1,2304.785,2304.468,867.4021,424.7908,1292.193,3,141.1981,293.0956,57.8991,800,0,0,202.4411,0.1012206,0.1274943,0.3172331,0,250,0.3172331,1437.066,45.16995,60.495,0,0,3.002706,41.48613,25.86718,15.61895,451.1777,0,834.2986,0,5.684342e-14,4.390932e-14,4.263256e-14,105.2016,0,45.16995,9.764478,0,329.0921,0,0
naive,2026-02-01 10:15:00,2633,10.25,22.6591,3297.587,107.3848,7.983659,60.94502,1,1,2308.311,2307.994,854.7861,421.8191,1276.605,3,119.4253,287.6574,69.52255,800,0,0,202.4093,0.1012046,0.1274742,0.3172331,0,250,0.3172331,1453.208,54.1391,60.30802,0,0,6.805923,41.5496,26.15774,15.39186,449.1589,0,830.4714,0,0,-4.407585e-14,4.263256e-14,107.3848,7.983659,54.1391,9.637004,0,291.7141,0,0
naive,2026-02-01 10:30:00,2634,10.5,23.01707,3364.884,102.9899,10.58417,72.58382,1,1,2355.419,2355.102,851.488,422.0967,1273.585,3,104.8697,291.5717,77.1432,800,0,0,202.3774,0.1011887,0.1274541,0.3172331,0,250,0.3172331,1503.614,59.85258,59.93152,0,0,12.73123,42.39754,27.06505,15.33249,451.3882,0,835.3534,0,1.136868e-13,7.133183e-15,4.263256e-14,102.9899,10.58417,59.85258,9.50955,0,282.8674,0,0
naive,2026-02-01 10:45:00,2635,10.75,23.17229,3414.639,79.2737,3.832465,78.94531,1,1,2390.247,2389.93,868.3739,429.6557,1298.03,3,103.9041,299.4893,94.63609,800,0,0,202.3455,0.1011728,0.1274341,0.3172331,0,250,0.3172331,1521.556,73.30717,59.76827,0,0,5.63814,43.02445,27.38801,15.63644,458.0326,0,848.826,0,5.684342e-14,4.124479e-14,4.263256e-14,79.2737,3.832465,73.30717,9.382116,0,320.2873,0,0
naive,2026-02-01 11:00:00,2636,11,23.35701,3427.441,58.74626,0,79.39965,1,1,2399.209,2398.891,872.5593,431.5703,1304.13,3,103.3194,298.2111,102.5991,800,0,0,202.3137,0.1011568,0.127414,0.3172331,0,250,0.3172331,1526.332,79.32385,59.57399,0,0,0.07579413,43.18575,27.47398,15.71178,459.0577,0,851.0946,0,-1.136868e-13,1.570966e-14,4.263256e-14,58.74626,0,79.32385,9.254702,0,342.7843,0,-5.684342e-14
naive,2026-02-01 11:15:00,2637,11.25,23.86386,3468.578,42.46687,0,94.40803,1,1,2428.005,2427.688,879.1984,434.139,1313.337,3,106.3302,298.5633,108.444,800,0,0,202.2818,0.1011409,0.127394,0.3172331,0,250,0.3172331,1548.489,83.40309,59.04092,0,0,11.00494,43.70409,27.87281,15.83128,463.9683,0,861.5156,0,0,1.748601e-15,4.263256e-14,42.46687,0,83.40309,9.127308,0,362.4266,0,0
naive,2026-02-01 11:30:00,2638,11.5,23.97486,3489.317,73.40807,0,97.83375,1,1,2442.522,2442.205,897.2444,442.0535,1339.298,3,106.6754,309.7351,122.8875,800,0,0,202.25,0.101125,0.1273739,0.3172331,0,250,0.3172331,1544.96,94.4023,58.92417,0,0,3.431455,43.9654,27.80929,16.15611,470.4742,0,874.6587,0,-1.136868e-13,-4.30489e-14,4.263256e-14,73.40807,0,94.4023,8.999934,0,343.0024,0,0
naive,2026-02-01 11:45:00,2639,11.75,24.2419,3490.861,95.76448,5.462079,110.4534,1,1,2443.603,2443.286,889.214,440.5111,1329.725,3,89.8819,306.6833,133.1598,800,0,5.882578,200.7475,0.1003738,0.1273538,0.3172331,0,250,0.3172331,1554.072,102.0091,58.64332,0,0,8.444367,43.98485,27.97329,16.01156,469.9968,0,874.0198,0,5.684342e-14,-3.305689e-14,4.263256e-14,95.76448,5.462079,102.0091,8.87258,0,301.2212,0,0
naive,2026-02-01 12:00:00,2640,12,24.49869,3510.434,107.3848,14.45385,123.6916,1,1,2457.304,2456.987,896.0732,443.4387,1339.512,3,90.69077,308.3265,140.4946,800,0,2.863595,200,0.1,0.1264078,0.3172331,0,250,0.3172331,1560.913,107.3393,58.37324,13.83042,0,16.35232,44.23147,28.09644,16.13503,474.4788,0,907.1452,0,-1.136868e-13,1.387779e-16,4.263256e-14,93.55437,14.45385,107.3393,2.863595,0,293.8727,0,-5.684342e-14
