controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-02-01 12:15:00,2641,12.25,24.7367,3527.729,94.57204,12.39542,128.0601,1,1,2469.41,2469.093,1296.626,560.1823,1856.809,4,93.72074,309.4745,153.6135,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1172.467,117.0698,58.12291,0.8513039,0,10.99031,44.44938,21.1044,23.34499,583.2745,0,1102.629,0,2.273737e-13,1.24345e-13,4.263256e-14,93.72074,12.39542,117.0698,0,500,297.0791,0,1.136868e-13
naive,2026-02-01 12:30:00,2642,12.5,24.95976,3525.114,82.54768,14.47932,138.0278,1,1,2467.58,2467.263,634.3138,338.8308,973.1446,2,0,0,173.1446,800,0,97.02699,300.6606,0.1503303,0.2046279,0.3172331,0,250,0.3172331,1832.949,131.6456,57.88831,0,0,6.382193,44.41644,32.99308,11.42336,372.9834,0,680.8424,0,5.684342e-14,-7.904788e-14,4.263256e-14,82.54768,14.47932,131.6456,388.8679,0,0,0,3.552714e-15
naive,2026-02-01 12:45:00,2643,12.75,25.00826,3507.688,75.43554,8.51772,149.7562,1,1,2455.381,2455.064,642.9401,342.6337,985.5738,2,0,0,185.5738,800,0,83.95326,279.625,0.1398125,0.1893216,0.3172331,0,250,0.3172331,1812.124,141.0238,57.8373,0,0,8.732319,446.5067,329.5315,116.9752,673.7532,0,1282.439,0,-1.136868e-13,3.644307e-14,4.263256e-14,75.43554,8.51772,141.0238,390.6754,0,0,0,0
naive,2026-02-01 13:00:00,2644,13,25.20649,3503.974,45.61879,0,165.717,1,1,2452.782,2452.465,700.4268,367.9767,1068.403,3,0,67.63598,200.7675,800,0,45.61879,268.1762,0.1340881,0.1760757,0.3172331,0,250,0.3172331,1752.038,152.2516,57.62881,0,0,13.46541,447.8097,319.8734,127.9364,690.3085,0,1315.785,0,0,7.308043e-14,4.263256e-14,45.61879,0,152.2516,318.3238,0,67.63598,0,0
naive,2026-02-01 13:15:00,2645,13.25,25.38558,3511.629,73.51346,0,170.5328,1,1,2458.14,2457.823,745.5435,387.8663,1133.41,3,0,119.0701,214.3398,800,0,73.51346,249.7557,0.1248778,0.1688667,0.3172331,0,250,0.3172331,1712.28,162.2371,57.44045,0,0,8.29574,450.408,313.743,136.665,703.1294,0,1341.638,0,0,4.640732e-14,4.263256e-14,73.51346,0,162.2371,272.5361,0,119.0701,0,0
naive,2026-02-01 13:30:00,2646,13.5,25.50305,3544.97,92.72905,1.179494,173.0883,1,1,2481.479,2481.162,805.9547,414.4986,1220.453,3,0,194.5666,225.8867,800,0,92.48879,226.5942,0.1132971,0.1572675,0.3172331,0,250,0.3172331,1675.207,170.7649,57.31691,0.2402658,0,2.32349,455.7634,307.6786,148.0848,722.604,0,1381.141,0,-5.684342e-14,-3.885781e-14,4.263256e-14,92.48879,1.179494,170.7649,198.8654,0,193.3871,0,-2.842171e-14
naive,2026-02-01 13:45:00,2647,13.75,25.59289,3522.495,85.20242,0,175.9021,1,1,2465.746,2465.429,869.5135,442.5184,1312.032,3,0,277.5237,234.5081,800,0,81.70605,206.132,0.103066,0.142683,0.3172331,0,250,0.3172331,1595.916,177.1139,57.22242,3.496364,0,0,453.6973,293.6485,160.0488,736.1668,0,1413.99,0,-1.136868e-13,3.697043e-14,4.263256e-14,81.70605,0,175.9021,106.2339,0,277.5237,1.211828,5.684342e-14
naive,2026-02-01 14:00:00,2648,14,25.65411,3514.803,75.37292,0,177.5634,1,1,2460.362,2460.045,936.1435,465.0648,1401.208,3,57.39229,299.576,244.24,800,0,17.98063,201.6044,0.1008022,0.1297983,0.3172331,0,250,0.3172331,1523.901,184.3443,57.15803,0,0,0,453.2683,280.7457,172.5225,745.8106,0,1427.318,0,-1.705303e-13,3.866352e-14,4.263256e-14,75.37292,0,177.5634,24.39808,0,299.576,6.780952,5.684342e-14
naive,2026-02-01 14:15:00,2649,14.25,25.73307,3540.298,92.96244,0,187.8731,1,1,2478.208,2477.891,964.9823,474.1636,1439.146,3,87.77891,303.0335,248.3335,800,0,5.183532,200.2767,0.1001384,0.1269473,0.3172331,0,250,0.3172331,1512.909,187.2771,57.07498,0,0,0.5960604,457.2879,279.1674,178.1205,753.441,0,1442.673,0,-1.136868e-13,9.436896e-15,4.263256e-14,92.96244,0,187.2771,6.290504,0,303.0335,0,0
naive,2026-02-01 14:30:00,2650,14.5,25.96204,3517.199,88.00865,0.6892843,189.7775,1,1,2462.039,2461.722,967.3885,475.2356,1442.624,3,87.68436,300.4092,254.5306,800,0,0.3242952,200.1641,0.1000821,0.1261113,0.3172331,0,250,0.3172331,1494.334,191.4843,56.83417,0,0,0,456.4255,277.0272,179.3983,752.2629,0,1440.587,0,0,3.666512e-14,4.263256e-14,88.00865,0.6892843,189.7775,0.9808603,0,299.7199,1.706735,0
naive,2026-02-01 14:45:00,2651,14.75,26.13104,3531.93,97.70626,0,193.7053,1,1,2472.351,2472.034,965.6033,475.0064,1440.61,3,82.9955,297.7162,259.8981,800,0,0.5305247,200,0.1,0.1260404,0.3172331,0,250,0.3172331,1506.43,195.1709,56.65642,14.18024,0,0,459.9221,280.2356,179.6866,755.242,0,1471.206,0,-5.684342e-14,0,4.263256e-14,83.52603,0,193.7053,0.5305247,0,297.7162,1.465576,0
naive,2026-02-01 15:00:00,2652,15,26.49905,3492.858,82.43764,2.508114,204.1341,1,1,2445,2444.683,1361.742,588.4934,1950.236,4,97.04274,296.8302,256.3627,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.941,191.7612,56.26936,0,0,12.37287,458.2854,202.984,255.3014,793.7966,0,1524.29,0,0,1.24345e-13,4.263256e-14,82.43764,2.508114,191.7612,0,500,308.9272,0,0
naive,2026-02-01 15:15:00,2653,15.25,26.71506,3475.521,118.5073,0.1139992,202.9245,1,1,2432.865,2432.547,688.8274,362.8631,1051.691,3,0,0,251.6905,800,0,115.6775,295.998,0.147999,0.2046279,0.3172331,0,250,0.3172331,1743.72,187.8315,56.04218,2.943738,0,15.093,458.0507,328.3011,129.7496,694.0058,0,1330.042,0,0,-7.904788e-14,4.263256e-14,115.5635,0.1139992,187.8315,410.114,0,0,0,-2.997602e-15
naive,2026-02-01 15:30:00,2654,15.5,26.76157,3461.222,115.8542,0,203.5874,1,1,2422.855,2422.538,708.3095,371.4518,1079.761,3,0,29.75543,250.0059,800,0,115.8542,266.9878,0.1334939,0.1863856,0.3172331,0,250,0.3172331,1714.229,186.4812,55.99326,0,0,17.10619,456.6061,323.0598,133.5463,697.7354,0,1332.478,0,1.136868e-13,-1.182665e-13,4.263256e-14,115.8542,0,186.4812,383.8055,0,29.75543,0,1.421085e-14
naive,2026-02-01 15:45:00,2655,15.75,26.8035,3487.761,90.43943,3.30777,202.3292,1,1,2441.433,2441.116,787.8815,406.531,1194.413,3,0,145.3363,249.0762,800,0,90.43943,244.3359,0.122168,0.1681183,0.3172331,0,250,0.3172331,1653.234,185.7043,55.94917,0,0,16.62489,460.5074,311.8359,148.6714,721.5027,0,1380.063,0,-5.684342e-14,2.547962e-14,4.263256e-14,90.43943,3.30777,185.7043,267.7832,0,142.0285,0,0
naive,2026-02-01 16:00:00,2656,16,26.88057,3472.462,126.9397,6.126397,202.3514,1,1,2430.723,2430.406,853.9078,435.6386,1289.546,3,0,237.1165,252.4299,800,0,126.6186,212.6428,0.1063214,0.1538548,0.3172331,0,250,0.3172331,1576.498,188.049,55.86811,0.3211309,0,14.3024,459.2216,297.8382,161.3835,736.1788,0,1410.06,0,-1.136868e-13,-2.153833e-14,4.263256e-14,126.6186,6.126397,188.049,177.1899,0,230.9901,0,0
naive,2026-02-01 16:15:00,2657,16.25,26.92104,3423.811,170.6534,2.570429,198.4956,1,1,2396.668,2396.351,968.9674,474.3571,1443.325,3,100.9209,284.2105,258.1931,800,0,50.43737,200,0.1,0.1338981,0.3172331,0,250,0.3172331,1427.383,192.2588,55.82554,19.29514,0,6.236754,453.1689,269.8937,183.2751,745.4301,0,1461.341,0,0,-2.775558e-17,4.263256e-14,151.3582,2.570429,192.2588,50.43737,0,281.6401,0,5.684342e-14
naive,2026-02-01 16:30:00,2658,16.5,26.9939,3381.209,188.2587,2.479367,197.4414,1,1,2366.846,2366.529,1405.102,594.8978,2000,4,187.7763,283.8255,254.3089,774.0893,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,961.4271,189.2182,53.9433,0.4823823,0,8.22322,448.2094,182.0653,266.1441,778.5204,0,1497.187,0,0,1.24345e-13,4.263256e-14,187.7763,2.479367,189.2182,0,500,281.3461,0,-5.684342e-14
naive,2026-02-01 16:45:00,2659,16.75,27.30407,3422.276,249.8166,10.71792,200.2992,1,1,2395.593,2395.276,689.9728,363.368,1053.341,3,0,1.245812,252.095,800,0,230.1124,267.3893,0.1336946,0.2046279,0.3172331,0,250,0.3172331,1705.303,186.9455,55.4227,29.17628,0,13.35374,456.6032,325.033,131.5702,690.9463,0,1369.871,0,-1.136868e-13,7.727152e-14,4.263256e-14,220.6403,10.71792,186.9455,499.6694,0,0,0,1.065814e-14
naive,2026-02-01 17:00:00,2660,17,27.32355,3416.344,304.8595,12.4213,195.4241,1,1,2391.441,2391.124,879.77,447.0399,1326.81,3,0,281.8034,245.0066,800,0,268.9315,200.1143,0.1000571,0.1683711,0.3172331,0,250,0.3172331,1511.354,181.6507,55.40221,35.92805,0,13.77341,455.9981,288.1837,167.8144,737.85,0,1475.348,0,1.136868e-13,3.963496e-14,4.263256e-14,268.9315,12.4213,181.6507,269.3886,0,269.3821,0,0
naive,2026-02-01 17:15:00,2661,17.25,27.36536,3383.452,350.0483,0,184.5369,1,1,2368.416,2368.099,1111.975,512.9106,1624.886,4,306.8026,279.6759,238.4075,800,0,0.3311678,200,0.1,0.126009,0.3172331,0,250,0.3172331,1256.124,176.6784,55.35824,42.9145,0,7.858571,452.0042,239.7269,212.2773,754.1373,0,1520.024,0,-2.273737e-13,-2.775558e-17,4.263256e-14,307.1338,0,176.6784,0.3311678,0,279.6759,0,-5.684342e-14
naive,2026-02-01 17:30:00,2662,17.5,27.21984,3385.012,392.8068,0,173.6281,1,1,2369.508,2369.191,1425.027,574.9733,2000,4,349.9127,276.433,226.8839,646.7705,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,944.1645,168.4026,44.87882,42.8941,0,5.225523,450.8354,179.6418,271.1936,755.6093,0,1534.722,0,0,1.24345e-13,4.263256e-14,349.9127,0,168.4026,0,500,276.433,0,-1.136868e-13
naive,2026-02-01 17:45:00,2663,17.75,27.02148,3345.302,458.3795,0,162.9798,1,1,2341.711,2341.394,782.9853,404.3725,1187.358,3,0,173.7549,213.6029,800,0,401.8114,224.4645,0.1122323,0.2046279,0.3172331,0,250,0.3172331,1558.409,158.8839,55.7199,56.56808,0,4.095917,443.7045,295.2853,148.4192,700.4339,0,1435.763,0,5.684342e-14,-7.993606e-15,4.263256e-14,401.8114,0,158.8839,499.6694,0,173.7549,0,5.684342e-14
naive,2026-02-01 18:00:00,2664,18,26.98846,3335.819,512.441,0,156.1622,1,1,2335.073,2334.756,936.7092,429.3585,1366.068,3,359.6454,5.868191,200.5541,800,0,97.71671,200,0.1,0.141342,0.3172331,0,250,0.3172331,1398.047,149.2308,55.75463,55.07891,0,6.931385,442.1424,264.718,177.4245,695.3889,0,1423.065,0,5.684342e-14,-2.053913e-15,4.263256e-14,457.3621,0,149.2308,97.71671,0,5.868191,0,1.509903e-14
naive,2026-02-01 18:15:00,2665,18.25,26.90413,3299.727,577.2092,0,141.0654,1,1,2309.809,2309.492,1426.967,568.4993,1995.467,4,506.8354,0.6132379,188.0181,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,882.5242,140.0297,55.84333,70.37378,0,1.035788,436.5918,166.8116,269.7802,735.5067,0,1529.584,0,-1.136868e-13,1.24345e-13,4.263256e-14,506.8354,0,140.0297,0,500,0.6132379,0,-4.884981e-15
naive,2026-02-01 18:30:00,2666,18.5,26.88627,3286.031,620.9229,0,132.3648,1,1,2300.222,2299.904,690.9163,356.1586,1047.075,3,64.10116,1.544984,181.4287,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1608.988,135.148,55.86211,57.15232,0,0,434.6183,304.0123,130.606,660.1709,0,1356.085,0,-5.684342e-14,-7.993606e-15,4.263256e-14,563.7706,0,132.3648,499.6694,0,1.544984,2.783205,7.771561e-15
naive,2026-02-01 18:45:00,2667,18.75,27.00362,3239.446,663.2888,0,127.4355,1,1,2267.612,2267.295,1445.621,554.3787,2000,4,627.5859,2.693055,177.5671,692.1539,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,821.6735,132.1048,48.22469,35.70281,0,0,429.5043,155.6317,273.8726,710.0104,0,1427.355,0,0,1.24345e-13,4.263256e-14,627.5859,0,127.4355,0,500,2.693055,4.669283,1.776357e-14
naive,2026-02-01 19:00:00,2668,19,26.86124,3237.461,699.0931,0,126.4942,1,0,2266.223,2265.906,766.2004,375.5685,1141.769,3,179.9308,2.99673,158.8414,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1499.705,118.3543,55.88844,19.49287,0,8.139818,427.9717,283.2163,144.7553,660.3221,0,1291.395,0,0,-7.993606e-15,4.263256e-14,679.6003,0,118.3543,499.6694,0,2.99673,0,4.884981e-14
naive,2026-02-01 19:15:00,2669,19.25,26.6833,3249.079,735.7534,0,116.4668,1,0,2274.355,2274.038,1454.625,545.3746,2000,4,707.5678,1.091222,145.9345,645.4065,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,819.4128,108.945,45.23943,28.18562,0,7.521788,427.9257,154.1746,273.7511,700.9645,0,1399.655,0,0,1.24345e-13,4.263256e-14,707.5678,0,108.945,0,500,1.091222,0,1.656453e-13
naive,2026-02-01 19:30:00,2670,19.5,26.70938,3225.242,733.0467,0,101.8911,0,0,2257.669,2257.352,771.2084,373.6447,1144.853,3,214.6625,0.9168851,129.2737,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1486.144,96.48018,56.04816,18.71475,0,5.410945,425.0156,279.7727,145.2429,0,654.436,3568.627,0,-1.136868e-13,-7.993606e-15,4.263256e-14,714.332,0,96.48018,499.6694,0,0.9168851,0,-2.398082e-14
naive,2026-02-01 19:45:00,2671,19.75,26.53662,3222.31,710.058,0,96.65817,0,0,2255.617,2255.3,1455.263,544.7373,2000,4,721.2374,2.629274,121.1608,654.9726,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,800.0368,90.59279,46.03626,0,0,6.065378,423.1155,150.0734,273.0421,0,695.9484,3775.925,0,2.273737e-13,1.24345e-13,4.263256e-14,710.058,0,90.59279,0,500,13.80864,0,-9.05942e-14
naive,2026-02-01 20:00:00,2672,20,26.41629,3184.271,706.2575,0.4834706,95.29295,0,0,2228.99,2228.672,749.2519,365.0801,1114.332,3,205.2895,0.5063075,108.5362,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1479.421,81.25777,56.35641,1.298555,0,14.03518,417.0851,276.8269,140.2582,0,644.5333,3483.772,0,5.684342e-14,-7.993606e-15,4.263256e-14,704.9589,0.4834706,81.25777,499.6694,0,0.02283695,0,1.720846e-14
naive,2026-02-01 20:15:00,2673,20.25,26.26266,3163.756,654.1312,0,77.50714,0,0,2214.629,2214.312,1445.758,554.2423,2000,4,656.6853,0.5086968,106.5244,736.2816,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,768.5543,79.88251,52.01644,0,0,0,413.0918,143.3574,269.7344,0,697.5997,3778.28,0,0,1.24345e-13,4.263256e-14,654.1312,0,77.50714,0,500,3.062791,2.37537,1.030287e-13
naive,2026-02-01 20:30:00,2674,20.5,26.35592,3156.26,629.6181,0,69.25081,0,0,2209.382,2209.065,665.4097,339.6918,1005.102,3,107.9999,1.796829,95.30475,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1543.655,71.3978,56.4199,21.9487,0,0,412.9031,288.4879,124.4152,0,628.1797,3429.378,0,5.684342e-14,-7.993606e-15,4.263256e-14,607.6694,0,69.25081,499.6694,0,1.796829,2.146993,4.92939e-14
naive,2026-02-01 20:45:00,2675,20.75,25.97174,3163.792,563.5327,4.444312,54.6088,0,0,2214.655,2214.337,1390.12,548.0714,1938.191,4,542.005,3.487047,92.69916,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,824.2175,69.73073,56.82397,21.52767,0.9572654,0,410.6453,152.8279,257.8174,0,700.8993,3829.806,0,-1.136868e-13,1.24345e-13,4.263256e-14,542.005,3.487047,54.6088,0,500,0,15.12193,-1.136868e-13
naive,2026-02-01 21:00:00,2676,21,25.69301,3149.149,489.6335,5.420308,51.47544,0,0,2204.404,2204.087,574.6207,312.5152,887.1358,2,0,0,87.13583,800,0,483.4818,204.0469,0.1020235,0.2046279,0.3172331,0,250,0.3172331,1629.466,65.74014,57.11711,8.429355,3.142683,0,406.4341,300.4307,106.0034,0,612.9458,3326.907,0,0,-6.483702e-14,4.263256e-14,481.2042,2.277624,51.47544,483.4818,0,0,14.2647,-7.105427e-15
naive,2026-02-01 21:15:00,2677,21.25,25.59801,3121.834,416.6545,0,50.70946,0,0,2185.284,2184.967,892.0151,403.0276,1295.043,3,415.3583,0.5870504,79.09738,800,0,1.296151,203.6908,0.1018454,0.1284853,0.3172331,0,250,0.3172331,1292.951,59.7356,57.21703,0,0,0,402.1339,237.9278,164.2062,0,640.9554,3460.885,0,1.136868e-13,-5.223599e-14,4.263256e-14,416.6545,0,50.70946,16.05917,0,0.5870504,9.026133,-2.176037e-14
naive,2026-02-01 21:30:00,2678,21.5,25.55953,3082.493,365.3086,0,49.72556,0,0,2157.745,2157.428,840.5638,387.2351,1227.799,3,357.4416,0.30233,70.05498,800,0,7.866974,201.6919,0.100846,0.1282611,0.3172331,0,250,0.3172331,1316.864,52.92821,57.25751,0,0,0,396.7572,242.1395,154.6177,0,629.3746,3397.145,0,0,-5.434542e-14,4.263256e-14,365.3086,0,49.72556,14.63475,0,0.30233,3.202648,9.048318e-15
naive,2026-02-01 21:45:00,2679,21.75,25.22661,3074.328,311.1481,0,45.95194,0,0,2152.029,2151.712,800.7245,374.4703,1175.195,3,317.1058,0.05495974,58.03403,800,0,0,201.6602,0.1008301,0.1270025,0.3172331,0,250,0.3172331,1350.988,44.00065,57.60765,0,0,1.951284,393.0595,246.7525,146.3071,0,621.5791,3353.877,0,1.136868e-13,-2.134404e-14,4.263256e-14,311.1481,0,44.00065,6.640778,0,6.01267,0,8.881784e-16
naive,2026-02-01 22:00:00,2680,22,25.17607,3041.46,254.1774,0,38.72247,0,0,2129.022,2128.705,751.9255,359.3144,1111.24,3,263.6657,0.07364373,47.50053,800,0,0,201.6284,0.1008142,0.1269825,0.3172331,0,250,0.3172331,1376.78,36.0335,57.66081,0,0,2.688975,388.4629,251.2081,137.2547,0,611.0132,3295.704,0,0,5.689893e-15,4.263256e-14,254.1774,0,36.0335,6.513795,0,9.561995,0,2.4869e-14
naive,2026-02-01 22:15:00,2681,22.25,24.90293,3062.137,230.975,4.399694,43.2178,0,0,2143.496,2143.179,702.3473,344.5545,1046.902,3,204.0101,0.1037654,42.78789,800,0,6.386833,200,0.1,0.1269625,0.3172331,0,250,0.3172331,1440.831,32.55203,57.94808,20.57803,4.295929,10.66577,38.58293,25.93496,12.64796,0,372.4249,2026.053,0,5.684342e-14,1.94289e-16,4.263256e-14,210.3969,0.1037654,32.55203,6.386833,0,0,0,-6.258882e-15
naive,2026-02-01 22:30:00,2682,22.5,24.59267,3014.257,198.0745,9.61111,38.00589,0,0,2109.98,2109.663,1082.412,453.9714,1536.384,4,192.7028,1.579902,42.10093,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1027.251,32.13389,58.27439,5.371738,8.031208,5.871993,37.97964,18.49051,19.48913,0,473.5209,2561.926,0,1.136868e-13,1.24345e-13,4.263256e-14,192.7028,1.579902,32.13389,0,500,0,0,-5.684342e-14
naive,2026-02-01 22:45:00,2683,22.75,24.2924,3024.412,172.2006,9.183291,38.62648,0,0,2117.089,2116.771,542.1966,298.221,840.4176,2,0,0,40.41758,800,0,161.5945,284.5187,0.1422594,0.2046279,0.3172331,0,250,0.3172331,1574.575,30.94616,58.5902,11.34505,8.444311,7.680321,38.10759,28.34234,9.765248,0,327.9403,1771.894,0,5.684342e-14,-9.325873e-14,4.263256e-14,160.8555,0.7389802,30.94616,161.5945,0,0,0,-5.77316e-15
naive,2026-02-01 23:00:00,2684,23,24.11828,3020.028,159.9055,9.132202,41.17979,0,1,2114.02,2113.702,540.7208,297.5704,838.2912,2,0,0,38.29118,800,0,130.0876,251.9521,0.125976,0.1791573,0.3172331,0,250,0.3172331,1572.982,29.37139,58.77333,30.05437,8.895748,11.8084,38.05235,28.31367,9.738684,0,327.9939,1805.035,0,-5.684342e-14,3.916312e-14,4.263256e-14,129.8511,0.236454,29.37139,130.0876,0,0,0,5.634382e-15
naive,2026-02-01 23:15:00,2685,23.25,23.95843,3014.781,156.3706,12.56024,37.19301,0,1,2110.346,2110.029,538.8611,296.7506,835.6117,2,0,0,35.61171,800,0,123.8878,220.9404,0.1104702,0.1586505,0.3172331,0,250,0.3172331,1571.168,27.36164,58.94145,33.19518,11.84782,9.831377,37.98623,28.28102,9.70521,0,326.7827,1808.695,0,0,5.023759e-14,4.263256e-14,123.1754,0.7124121,27.36164,123.8878,0,0,0,-1.665335e-15
naive,2026-02-01 23:30:00,2686,23.5,23.61986,3016.409,151.6999,10.25644,25.92457,1,1,2111.486,2111.169,566.3146,304.2069,870.5215,2,39.06013,0.01267522,31.44866,800,0,83.62259,200,0.1,0.1391229,0.3172331,0,250,0.3172331,1544.854,24.24821,59.29755,29.01717,10.24377,1.676362,38.00675,27.80738,10.19937,332.3109,0,665.6371,0,0,-5.273559e-15,4.263256e-14,122.6827,0.01267522,24.24821,83.62259,0,0,0,9.997211e-15
naive,2026-02-01 23:45:00,2687,23.75,23.42342,3033.44,132.979,0,28.49075,1,1,2123.408,2123.091,1004.651,429.7413,1434.393,3,108.213,1.935213,24.24436,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1118.439,18.7315,59.50414,24.76594,0,9.759245,38.22134,20.13191,18.08943,451.5934,0,878.9659,0,-1.136868e-13,1.24345e-13,4.263256e-14,108.213,0,18.7315,0,500,1.935213,0,-3.108624e-15
naive,2026-02-02 00:00:00,2688,0,23.15103,3038.636,122.5877,3.857143,27.28299,1,1,2127.045,2126.728,527.5085,291.7458,819.2542,2,0,0,19.25423,800,0,116.5702,295.7748,0.1478874,0.2046279,0.3172331,0,250,0.3172331,1599.219,14.91802,59.79063,7.245672,2.628972,12.36497,38.28681,28.78595,9.500862,322.6997,0,595.1688,0,-5.684342e-14,-2.220446e-14,4.263256e-14,115.342,1.228171,14.91802,116.5702,0,0,0,-5.995204e-15
naive,2026-02-02 00:15:00,2689,0.25,22.77588,3001.92,135.5103,0,28.00247,1,1,2101.344,2101.027,527.1777,291.6,818.7777,2,0,0,18.77765,800,0,128.1112,263.7005,0.1318502,0.1862451,0.3172331,0,250,0.3172331,1573.849,14.60513,60.18519,7.399177,0,13.39735,37.82419,28.32928,9.494909,322.2614,0,589.578,0,0,-7.299716e-15,4.263256e-14,128.1112,0,14.60513,129.3206,0,0,0,0
naive,2026-02-02 00:30:00,2690,0.5,22.78088,3030.906,102.5183,2.324112,24.93365,1,1,2121.634,2121.317,534.5276,294.8402,829.3678,2,0,0,29.36778,800,0,103.2779,237.8395,0.1189197,0.1660483,0.3172331,0,250,0.3172331,1586.789,22.84088,60.17993,0,1.564563,2.09277,38.18941,28.56221,9.627207,323.7667,0,582.5299,0,-5.684342e-14,5.426215e-14,4.263256e-14,102.5183,0.7595488,22.84088,129.1507,0,0,0,3.219647e-15
naive,2026-02-02 00:45:00,2691,0.75,22.44063,3002.881,114.7404,5.271271,16.25217,1,1,2102.017,2101.7,534.2195,294.7043,828.9239,2,0,0,28.92387,800,0,113.1102,209.5245,0.1047622,0.149764,0.3172331,0,250,0.3172331,1567.48,22.57436,60.53779,2.051699,4.849753,0,37.83631,28.21464,9.621662,322.919,0,589.638,0,0,-3.622103e-14,4.263256e-14,112.6887,0.4215183,16.25217,113.1102,0,0,6.322193,3.941292e-15
naive,2026-02-02 01:00:00,2692,1,22.24612,2999.581,122.3213,10.71143,13.93054,1,1,2099.707,2099.389,600.5022,313.9748,914.4769,2,83.64422,0.9654728,29.86722,800,0,37.96603,200,0.1,0.1319345,0.3172331,0,250,0.3172331,1498.887,23.35709,60.74236,0.7110368,9.745955,0,37.79472,26.97997,10.81475,340.9547,0,631.6126,0,-5.684342e-14,1.221245e-15,4.263256e-14,121.6102,0.9654728,13.93054,37.96603,0,0,9.42655,-5.551115e-16
naive,2026-02-02 01:15:00,2693,1.25,21.89229,3016.667,104.9548,5.287658,16.27454,1,1,2111.667,2111.35,1006.619,431.085,1437.704,3,104.2101,3.198325,30.2956,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1104.731,23.77785,61.11451,0.7446643,2.089332,0,38.01,19.88515,18.12485,450.9702,0,838.0752,0,-2.273737e-13,1.24345e-13,4.263256e-14,104.2101,3.198325,16.27454,0,500,0,7.503319,-5.684342e-14
naive,2026-02-02 01:30:00,2694,1.5,21.64261,3013.06,78.8423,0,13.80174,1,1,2109.142,2108.825,537.7428,296.2576,834.0004,2,0,0,34.00039,800,0,78.8423,305.2068,0.1526034,0.2046279,0.3172331,0,250,0.3172331,1571.082,26.75352,61.3771,0,0,0,37.96455,28.27947,9.685081,324.5371,0,580.0249,0,-5.684342e-14,6.217249e-15,4.263256e-14,78.8423,0,13.80174,105.0011,0,0,12.95177,0
naive,2026-02-02 01:45:00,2695,1.75,21.46904,2990.574,88.02532,0.8655417,12.99698,1,1,2093.402,2093.085,538.9731,296.8,835.7731,2,0,0,35.77309,800,0,88.89086,282.936,0.141468,0.1921842,0.3172331,0,250,0.3172331,1554.112,28.19805,61.55965,0,0,0,37.68124,27.97401,9.707226,324.774,0,580.2933,0,1.136868e-13,1.287859e-14,4.263256e-14,88.02532,0.8655417,12.99698,109.9697,0,0,15.20107,-3.330669e-15
naive,2026-02-02 02:00:00,2696,2,21.31265,2976.765,85.48205,7.83871,7.756321,1,1,2083.736,2083.418,537.0842,295.9672,833.0515,2,0,0,33.05146,800,0,89.46831,260.5244,0.1302622,0.1781607,0.3172331,0,250,0.3172331,1546.334,26.09408,61.72414,0,3.852446,0,37.50724,27.83402,9.673226,323.8013,0,584.8083,0,0,-6.852852e-14,4.263256e-14,85.48205,3.986264,7.756321,98.05552,0,0,18.33776,6.217249e-15
naive,2026-02-02 02:15:00,2697,2.25,21.01087,2974.776,96.34274,0,15.82445,1,1,2082.343,2082.026,535.2546,295.1607,830.4153,2,0,0,30.41531,800,0,79.7777,240.539,0.1202695,0.1640484,0.3172331,0,250,0.3172331,1546.772,24.08628,62.04154,16.56504,0,0,37.48218,27.84189,9.640294,323.0026,0,604.7831,0,0,3.907985e-14,4.263256e-14,79.7777,0,15.82445,87.77942,0,0,8.26183,0
naive,2026-02-02 02:30:00,2698,2.5,20.83834,3021.242,67.8653,0,17.99721,1,1,2114.869,2114.552,534.7371,294.9325,829.6696,2,0,0,29.6696,800,0,67.8653,223.5348,0.1117674,0.1514639,0.3172331,0,250,0.3172331,1579.815,23.5367,62.22299,0,0,0,38.06765,28.43667,9.630978,323.3692,0,576.7375,0,5.684342e-14,3.08642e-14,4.263256e-14,67.8653,0,17.99721,82.36488,0,0,5.539482,0
naive,2026-02-02 02:45:00,2699,2.75,20.73757,2990.547,90.9781,0,11.89012,1,1,2093.383,2093.065,530.307,292.9489,823.2559,2,0.2572306,2.525692,20.47302,800,0,90.72086,200.8194,0.1004097,0.1407566,0.3172331,0,250,0.3172331,1562.758,16.25761,62.32897,0,0,0,37.68089,28.12965,9.551237,321.0786,0,572.037,0,0,-1.776357e-15,4.263256e-14,90.9781,0,11.89012,93.99834,0,2.525692,4.367491,-5.329071e-15
naive,2026-02-02 03:00:00,2700,3,20.79468,3025.169,117.62,1.988898,12.25135,1,1,2117.618,2117.301,609.8097,315.4601,925.2698,2,105.6508,1.545716,18.07327,800,0,3.151022,200,0.1,0.126453,0.3172331,0,250,0.3172331,1507.491,14.34372,62.26891,8.818159,0.4431825,0,38.11713,27.13484,10.98229,342.5949,0,631.1132,0,5.684342e-14,1.94289e-16,4.263256e-14,108.8018,1.545716,12.25135,3.151022,0,0,2.092369,5.77316e-15
naive,2026-02-02 03:15:00,2701,3.25,20.77146,2995.31,102.3681,2.470678,14.69564,1,1,2096.717,2096.4,1007.682,430.0998,1437.782,3,116.4318,0.1529653,21.19725,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1088.717,16.82698,62.29333,0,2.317713,0,37.7409,19.59691,18.14399,449.6968,0,833.3116,0,-5.684342e-14,1.24345e-13,4.263256e-14,102.3681,0.1529653,14.69564,0,500,14.06371,2.131339,-1.421085e-14
naive,2026-02-02 03:30:00,2702,3.5,20.79477,2992.012,94.07064,1.922627,17.44789,1,1,2094.408,2094.091,530.7731,293.185,823.9581,2,0,0,23.95813,800,0,94.76643,301.2258,0.1506129,0.2046279,0.3172331,0,250,0.3172331,1563.318,19.01417,62.26882,0,1.226839,0,37.69935,28.13972,9.559626,321.3247,0,574.7133,0,-5.684342e-14,2.04281e-14,4.263256e-14,94.07064,0.6957883,17.44789,116.7793,0,0,1.566288,4.440892e-15
naive,2026-02-02 03:45:00,2703,3.75,20.77171,3015.298,132.3744,3.315109,12.37336,1,1,2110.709,2110.391,524.218,290.2952,814.5132,2,0,0,14.51321,800,0,126.1587,269.6387,0.1348193,0.1896774,0.3172331,0,250,0.3172331,1586.173,11.52097,62.29307,6.215777,3.315109,0.8523903,37.99276,28.55112,9.441635,318.9892,0,584.3395,0,5.684342e-14,5.218048e-14,4.263256e-14,126.1587,0,11.52097,126.1587,0,0,0,0
naive,2026-02-02 04:00:00,2704,4,20.5918,3003.835,153.4704,0,13.87736,1,1,2102.684,2102.367,524.1737,290.2757,814.4494,2,0,0,14.44942,800,0,137.5907,235.1985,0.1175993,0.1697875,0.3172331,0,250,0.3172331,1578.193,11.49113,62.48229,15.87974,0,2.386227,37.84832,28.40748,9.440838,319.0819,0,595.2637,0,5.684342e-14,-1.265654e-14,4.263256e-14,137.5907,0,11.49113,137.6166,0,0,0,0
naive,2026-02-02 04:15:00,2705,4.25,20.47105,3012.798,171.8151,2.213736,15.3098,1,1,2108.959,2108.641,540.5435,295.4589,836.0025,2,17.09287,1.380832,17.52877,800,0,140.6461,200,0.1,0.1481011,0.3172331,0,250,0.3172331,1568.098,13.95696,62.60928,14.0761,0.8329037,1.352843,37.96126,28.22576,9.735494,323.9102,0,603.1031,0,0,1.210143e-14,4.263256e-14,157.739,1.380832,13.95696,140.6461,0,0,0,4.884981e-15
naive,2026-02-02 04:30:00,2706,4.5,20.52564,3016.337,213.3875,0,10.37973,1,1,2111.436,2111.119,1057.087,444.2025,1501.29,4,180.9707,3.751644,16.56722,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1054.032,13.18411,62.55188,32.41684,0,0,38.00585,18.97257,19.03328,463.175,0,911.8982,0,0,1.24345e-13,4.263256e-14,180.9707,0,10.37973,0,500,3.751644,2.804381,3.28626e-14
naive,2026-02-02 04:45:00,2707,4.75,20.38567,3004.573,243.7506,0,8.624997,1,1,2103.201,2102.884,522.8549,289.6943,812.5492,2,0,0,12.5492,800,0,213.8858,271.4459,0.135723,0.2046279,0.3172331,0,250,0.3172331,1580.029,10.00065,62.69909,29.86473,0,0,37.85762,28.44052,9.417099,318.1348,0,617.2498,0,5.684342e-14,-6.483702e-14,4.263256e-14,213.8858,0,8.624997,217.8091,0,0,1.375648,0
naive,2026-02-02 05:00:00,2708,5,20.20531,3060.577,286.1381,0,7.655564,1,1,2142.404,2142.087,528.153,292.0299,820.1829,2,0,0,20.18285,800,0,256.9441,207.1671,0.1035836,0.1709255,0.3172331,0,250,0.3172331,1613.934,16.11313,62.88878,29.19395,0,0,38.56327,29.05081,9.512463,321.0807,0,621.7711,0,0,-1.090794e-14,4.263256e-14,256.9441,0,7.655564,262.6987,0,0,8.45757,0
naive,2026-02-02 05:15:00,2709,5.25,20.18204,3062.672,374.799,0,6.641073,1,1,2143.87,2143.553,765.53,360.3049,1125.835,3,305.7562,2.764176,17.3145,800,0,28.53812,200,0.1,0.1304501,0.3172331,0,250,0.3172331,1378.023,13.82639,62.91326,40.50466,0,0,38.58967,24.80442,13.78525,385.1093,0,769.3117,0,-1.136868e-13,3.885781e-16,4.263256e-14,334.2943,0,6.641073,28.53812,0,2.764176,7.185312,-2.575717e-14
naive,2026-02-02 05:30:00,2710,5.5,19.94309,3108.287,439.1241,0,7.07401,1,1,2175.801,2175.484,1249.285,500.4935,1749.779,4,420.0386,4.410708,25.32942,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,926.1984,20.26353,63.16457,19.08552,0,0,39.16441,16.67157,22.49284,517.1651,0,996.1926,0,5.684342e-14,1.24345e-13,4.263256e-14,420.0386,0,7.07401,0,500,4.410708,13.18952,2.220446e-14
naive,2026-02-02 05:45:00,2711,5.75,19.85722,3057.223,525.991,0,11.57753,1,1,2140.056,2139.739,546.4581,298.1367,844.5948,2,16.50141,8.241363,19.85205,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1593.281,15.88164,63.25488,9.820128,0,0,38.52101,28.67906,9.841956,326.8158,0,599.4095,0,0,-7.993606e-15,4.263256e-14,516.1708,0,11.57753,499.6694,0,8.241363,4.304106,-1.598721e-14
naive,2026-02-02 06:00:00,2712,6,19.74128,3097.21,594.9253,0,9.285991,1,1,2168.047,2167.73,1362.218,532.5209,1894.739,4,569.3246,5.527421,19.88685,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,805.5119,15.90948,63.37682,25.60071,0,0,39.02485,14.49921,24.52563,547.0201,0,1066.903,0,2.273737e-13,1.24345e-13,4.263256e-14,569.3246,0,9.285991,0,500,5.527421,6.62349,2.309264e-14
naive,2026-02-02 06:15:00,2713,6.25,19.7368,3104.711,641.567,0,2.041589,1,1,2173.298,2172.98,653.6373,329.2957,982.933,2,151.7657,6.171617,24.9957,800,0,489.8014,202.467,0.1012335,0.2046279,0.3172331,0,250,0.3172331,1519.343,19.99656,63.38154,0,0,0,39.11936,27.34817,11.77118,356.6439,0,641.9835,0,-5.684342e-14,-7.993606e-15,4.263256e-14,641.567,0,2.041589,499.6694,0,6.171617,17.95497,-5.506706e-14
naive,2026-02-02 06:30:00,2714,6.5,19.97186,3110.596,722.1133,0.6633074,15.65492,1,1,2177.417,2177.1,1079.743,451.8075,1531.55,4,700.9989,2.995585,27.55555,800,0,9.740588,200,0.1,0.1274905,0.3172331,0,250,0.3172331,1097.358,22.04444,63.1343,11.37373,0,0,39.19351,19.75244,19.44108,471.56,0,891.7136,0,-1.136868e-13,-3.608225e-16,4.263256e-14,710.7395,0.6633074,15.65492,9.740588,0,2.332277,6.389521,-1.110223e-14
naive,2026-02-02 06:45:00,2715,6.75,20.34955,3148.68,776.9972,0,17.79999,1,1,2204.076,2203.759,1451.95,548.0498,2000,4,730.9933,7.271131,26.57325,735.1623,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,751.8084,21.18429,57.65242,46.00393,0,0,39.67336,13.53255,26.14081,561.5824,0,1137.663,0,0,1.24345e-13,4.263256e-14,730.9933,0,17.79999,0,500,7.271131,3.384304,-5.950795e-14
naive,2026-02-02 07:00:00,2716,7,20.51237,3177.071,775.1618,2.631032,9.504282,1,1,2223.95,2223.633,727.1344,350.4878,1077.622,3,245.9914,4.896493,26.73433,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1496.498,21.27788,62.56583,29.50101,0,0,40.0311,26.93697,13.09413,377.4248,0,735.3522,0,1.136868e-13,-7.993606e-15,4.263256e-14,745.6608,2.631032,9.504282,499.6694,0,2.265462,11.7736,0
naive,2026-02-02 07:15:00,2717,7.25,20.48582,3211.088,794.5721,3.564936,14.59807,1,1,2247.762,2247.444,1454.036,545.9641,2000,4,745.1787,3.601982,33.8668,717.3525,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,793.4084,26.96181,56.12723,49.39341,0,0,40.45971,14.28135,26.17836,560.2454,0,1142.551,0,0,1.24345e-13,4.263256e-14,745.1787,3.564936,14.59807,0,500,0.03704614,12.36374,1.24345e-14
naive,2026-02-02 07:30:00,2718,7.5,20.69446,3231.315,771.7742,8.916113,15.17435,1,1,2261.921,2261.604,702.7783,343.6456,1046.424,3,213.2479,1.651119,31.52487,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1558.825,25.04475,62.37432,58.85692,7.264994,0,40.71457,28.05886,12.65572,371.7044,0,787.298,0,1.136868e-13,-7.993606e-15,4.263256e-14,712.9173,1.651119,15.17435,499.6694,0,0,9.870402,3.68594e-14
naive,2026-02-02 07:45:00,2719,7.75,20.87419,3224.487,689.638,6.612852,19.29215,1,1,2257.141,2256.824,1437.622,555.5374,1993.159,4,655.282,6.654751,31.22271,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,819.2015,24.75981,62.18529,34.35601,0,0,40.62854,14.74563,25.88291,570.283,0,1129.872,0,-2.273737e-13,1.24345e-13,4.263256e-14,655.282,6.612852,19.29215,0,500,0.04189937,5.467667,-1.261213e-13
naive,2026-02-02 08:00:00,2720,8,20.93252,3217.723,605.6884,371.3094,20.76906,1,1,2252.406,2252.089,695.8527,355.1561,1051.009,3,90.82209,123.5156,36.67111,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1556.236,29.06332,62.12394,15.19687,247.7937,0,40.54332,28.01226,12.53106,383.1684,0,1150.106,0,0,-7.993606e-15,4.263256e-14,590.4915,123.5156,20.76906,499.6694,0,0,8.294252,1.421085e-14
naive,2026-02-02 08:15:00,2721,8.25,21.19672,3214.143,528.4756,377.2418,20.2836,1,1,2249.9,2249.583,1421.511,564.9405,1986.452,4,516.5316,125.0736,44.84651,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,828.0718,35.44786,61.84607,11.94401,252.1682,0,40.4982,14.90529,25.59291,579.8458,0,1545.708,0,0,1.24345e-13,4.263256e-14,516.5316,125.0736,20.2836,0,500,0,15.16426,-5.684342e-14
naive,2026-02-02 08:30:00,2722,8.5,21.293,3199.099,446.4248,381.5088,22.81566,1,1,2239.369,2239.052,585.8293,317.4564,903.2857,2,0,59.38184,43.90386,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1653.223,34.66895,61.74481,10.63865,258.2437,0,40.30865,29.75801,10.55064,347.2145,0,1088.788,0,0,-7.993606e-15,4.263256e-14,435.7862,123.2651,22.81566,499.6694,0,0,11.85329,-1.421085e-14
naive,2026-02-02 08:45:00,2723,8.75,21.38832,3244.049,353.343,378.1642,29.36607,1,1,2270.834,2270.517,1296.846,529.6964,1826.543,4,350.8075,125.3261,50.40885,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,973.6709,39.76722,61.64456,2.535496,252.8381,0,40.87502,17.52608,23.34894,547.2225,0,1465.614,0,-1.136868e-13,1.24345e-13,4.263256e-14,350.8075,125.3261,29.36607,0,500,0,10.40114,0
naive,2026-02-02 09:00:00,2724,9,21.57738,3278.614,288.9971,379.6675,37.28426,1,1,2295.03,2294.712,550.1674,301.7349,851.9023,2,0,0,51.90234,800,0,413.8576,221.453,0.1107265,0.2046279,0.3172331,0,250,0.3172331,1744.545,40.86692,61.44571,2.077809,252.7292,0,41.31053,31.40181,9.908723,333.1368,0,1036.689,0,0,-7.993606e-15,4.263256e-14,286.9193,126.9383,37.28426,413.8576,0,0,3.582652,-2.842171e-14
naive,2026-02-02 09:15:00,2725,9.25,21.85704,3298.401,236.9472,388.8126,38.66677,1,1,2308.88,2308.563,758.0687,375.4802,1133.549,3,150.5378,128.7888,54.22231,800,0,85.6724,200,0.1,0.1394457,0.3172331,0,250,0.3172331,1550.494,42.57231,61.15158,0.7369419,260.0238,0,41.55985,27.9089,13.65095,403.3891,0,1187.795,0,5.684342e-14,1.054712e-15,4.263256e-14,236.2102,128.7888,38.66677,85.6724,0,0,3.905537,0
naive,2026-02-02 09:30:00,2726,9.5,22.00663,3299.943,158.1083,384.9254,43.50444,1,1,2309.96,2309.643,1183.89,497.9449,1681.835,4,199.1174,129.4256,53.29221,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1125.752,41.77827,60.99425,0,255.4998,1.726177,41.57928,20.26354,21.31574,518.5045,0,1409.128,0,-1.705303e-13,1.24345e-13,4.263256e-14,158.1083,129.4256,41.77827,0,500,41.00911,0,8.526513e-14
naive,2026-02-02 09:45:00,2727,9.75,22.25845,3295.401,134.982,382.822,51.30545,1,1,2306.781,2306.464,552.5703,302.7943,855.3646,2,0,0,55.36461,800,0,265.7705,258.4747,0.1292374,0.2046279,0.3172331,0,250,0.3172331,1753.893,43.29138,60.7294,0,252.0335,8.014063,41.52206,31.57008,9.951976,335.7457,0,1037.929,0,5.684342e-14,-7.993606e-15,4.263256e-14,134.982,130.7885,43.29138,288.5029,0,0,0,0
naive,2026-02-02 10:00:00,2728,10,22.23214,3304.757,120.9299,397.1471,62.37352,1,1,2313.33,2313.013,572.3076,311.4954,883.803,2,0,23.88305,59.91995,800,0,228.4902,201.3115,0.1006557,0.1627577,0.3172331,0,250,0.3172331,1740.705,46.86596,60.75707,0,265.7038,15.50756,41.63994,31.33269,10.30725,345.4998,0,1080.987,0,0,-5.284662e-14,4.263256e-14,120.9299,131.4433,46.86596,233.7361,0,0,0,-2.842171e-14
naive,2026-02-02 10:15:00,2729,10.25,22.49092,3320.19,95.91672,395.2544,68.86577,1,1,2324.133,2323.816,745.4529,374.4602,1119.913,3,112.3595,133.341,74.21271,800,0,0,201.2798,0.1006399,0.1267629,0.3172331,0,250,0.3172331,1578.363,57.89131,60.4849,0,261.9135,10.97447,41.8344,28.41053,13.42386,404.7708,0,1193.297,0,-5.684342e-14,3.572143e-14,4.263256e-14,95.91672,133.341,57.89131,5.119228,0,16.44276,0,0
naive,2026-02-02 10:30:00,2730,10.5,22.65366,3353.878,89.07659,398.8604,69.26499,1,1,2347.715,2347.398,748.7539,377.0131,1125.767,3,103.1323,136.5781,86.05663,800,0,0,201.2481,0.1006241,0.1267429,0.3172331,0,250,0.3172331,1598.644,67.01839,60.31374,0,262.2823,2.246599,42.25887,28.77559,13.48328,406.1789,0,1196.942,0,-1.136868e-13,4.75453e-14,4.263256e-14,89.07659,136.5781,67.01839,4.992485,0,14.05573,0,0
naive,2026-02-02 10:45:00,2731,10.75,22.81533,3387.09,99.74171,401.8393,77.34452,1,1,2370.963,2370.646,747.0638,377.8501,1124.914,3,89.83311,136.4701,98.61064,800,0,4.865762,200,0.1,0.126723,0.3172331,0,250,0.3172331,1623.582,76.66754,60.1437,5.042837,265.3692,0.676983,42.67734,29.22448,13.45286,407.1925,0,1213.184,0,1.136868e-13,8.326673e-17,4.263256e-14,94.69888,136.4701,76.66754,4.865762,0,0,0,2.842171e-14
naive,2026-02-02 11:00:00,2732,11,22.72048,3362.281,85.9095,405.5456,88.02122,1,1,2353.597,2353.28,1130.954,488.413,1619.367,4,83.06687,133.6953,102.6045,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1222.326,79.85052,60.24346,2.842634,271.8503,8.170707,42.36474,22.00187,20.36288,511.8357,0,1429.743,0,5.684342e-14,1.24345e-13,4.263256e-14,83.06687,133.6953,79.85052,0,500,0,0,0
naive,2026-02-02 11:15:00,2733,11.25,22.77236,3385.653,62.2761,401.6808,86.39647,1,1,2369.957,2369.64,594.7817,321.4031,916.1849,2,0,0,116.1849,800,0,196.1327,275.8842,0.1379421,0.2046279,0.3172331,0,250,0.3172331,1774.858,90.37103,60.1889,0,267.8242,0,42.65922,31.94744,10.71178,353.3506,0,1100.985,0,0,-6.483702e-14,4.263256e-14,62.2761,133.8566,86.39647,209.2048,0,0,3.974566,0
naive,2026-02-02 11:30:00,2734,11.5,22.78933,3408.379,49.37164,402.2475,98.82646,1,1,2385.865,2385.548,601.0777,324.1787,925.2565,2,0,0,125.2565,800,0,188.3142,228.7622,0.1143811,0.1737202,0.3172331,0,250,0.3172331,1784.47,97.41012,60.17105,0,263.3049,1.416341,42.94558,32.12047,10.82511,356.5458,0,1099.6,0,0,-1.654232e-14,4.263256e-14,49.37164,138.9425,97.41012,231.4784,0,0,0,0
naive,2026-02-02 11:45:00,2735,11.75,23.11511,3432.33,60.05046,412.1202,103.3721,1,1,2402.631,2402.313,695.9999,366.0251,1062.025,3,0,122.9352,139.0897,800,0,77.62122,209.3209,0.1046604,0.1440482,0.3172331,0,250,0.3172331,1706.314,107.8055,59.82841,0,271.6142,0,43.24735,30.71364,12.53371,396.7387,0,1194.705,0,-1.136868e-13,-6.383782e-15,4.263256e-14,60.05046,140.506,103.3721,114.9048,0,0,4.433486,0
naive,2026-02-02 12:00:00,2736,12,23.2399,3419.883,88.43283,414.291,106.1809,1,1,2393.918,2393.601,771.0508,391.4625,1162.513,3,64.29693,146.1541,152.0623,800,0,24.1359,203.254,0.101627,0.1318063,0.3172331,0,250,0.3172331,1622.55,117.7085,59.69717,0,268.137,0,43.09052,29.2059,13.88463,420.6684,0,1236.714,0,1.136868e-13,3.611e-14,4.263256e-14,88.43283,146.1541,106.1809,37.15176,0,0,11.52759,0
naive,2026-02-02 12:15:00,2737,12.25,23.51966,3443.065,111.5918,411.4061,115.6585,1,1,2410.146,2409.828,790.4641,397.9789,1188.443,3,81.46179,145.5699,161.4113,800,0,12.88787,200,0.1,0.127986,0.3172331,0,250,0.3172331,1619.364,124.5842,59.40293,17.24216,265.8363,0,43.38262,29.14856,14.23406,427.1275,0,1275.737,0,1.136868e-13,4.996004e-16,4.263256e-14,94.34967,145.5699,115.6585,12.88787,0,0,8.925679,0
naive,2026-02-02 12:30:00,2738,12.5,23.84581,3448.791,84.98409,414.3968,122.1328,1,1,2414.154,2413.837,1190.803,514.7897,1705.593,4,83.13408,144.8688,177.5903,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1223.033,136.6084,59.0599,1.850014,269.528,0,43.45477,22.0146,21.44017,536.8043,0,1475.293,0,2.273737e-13,1.24345e-13,4.263256e-14,83.13408,144.8688,122.1328,0,500,0,14.47567,0
naive,2026-02-02 12:45:00,2739,12.75,24.00985,3474.473,77.85052,416.1885,131.5129,1,1,2432.131,2431.814,647.245,344.5315,991.7765,2,0,0,191.7765,800,0,219.8535,269.954,0.134977,0.2046279,0.3172331,0,250,0.3172331,1784.569,147.2692,58.88737,0,274.1855,0,43.77836,32.12224,11.65612,376.6538,0,1160.029,0,0,7.727152e-14,4.263256e-14,77.85052,142.003,131.5129,221.5004,0,0,15.75632,0
naive,2026-02-02 13:00:00,2740,13,24.10736,3491.667,80.21622,422.2765,136.5654,1,1,2444.167,2443.85,660.1676,350.2285,1010.396,3,0,0,210.3961,800,0,198.0316,220.4036,0.1102018,0.1699861,0.3172331,0,250,0.3172331,1783.682,161.4035,58.78481,18.29703,286.1641,0,43.99501,32.10628,11.88873,382.3347,0,1223.732,0,-5.684342e-14,2.026157e-14,4.263256e-14,61.91919,136.1124,136.5654,198.0316,0,0,24.83812,0
naive,2026-02-02 13:15:00,2741,13.25,24.49183,3513.506,92.06938,422.6648,151.4696,1,1,2459.454,2459.137,760.5093,394.464,1154.973,3,0,134.6677,220.3055,800,0,81.47553,200,0.1,0.1387849,0.3172331,0,250,0.3172331,1698.628,168.3278,58.38045,12.53577,286.0551,0,44.27018,30.5753,13.69488,425.0393,0,1299.47,0,-5.684342e-14,-1.748601e-15,4.263256e-14,79.53361,136.6097,151.4696,81.47553,0,0,16.85825,0
naive,2026-02-02 13:30:00,2742,13.5,24.74371,3549.932,84.88453,420.8879,170.293,1,1,2484.952,2484.635,1226.435,529.3608,1755.796,4,92.69212,135.52,227.5837,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1258.2,173.4302,58.11554,0,285.3679,0,44.72914,22.6476,22.08154,552.0084,0,1530.897,0,0,1.24345e-13,4.263256e-14,84.88453,135.52,170.293,0,500,7.807588,3.137253,2.842171e-14
naive,2026-02-02 13:45:00,2743,13.75,24.79305,3553.601,93.79882,416.2146,172.4936,1,1,2487.521,2487.203,676.2875,357.3349,1033.622,3,0,0,233.6223,800,0,218.9022,270.1918,0.1350959,0.2046279,0.3172331,0,250,0.3172331,1810.916,177.9398,58.06364,10.2868,280.8244,0,44.77537,32.59648,12.17888,389.9314,0,1216.708,0,5.684342e-14,-1.216804e-13,4.263256e-14,83.51202,135.3902,172.4936,218.9022,0,0,5.446182,0
naive,2026-02-02 14:00:00,2744,14,25.05895,3557.648,78.13742,419.1449,181.8107,1,1,2490.354,2490.037,680.2799,359.0949,1039.375,3,0,0,239.3748,800,0,212.4327,217.0411,0.1085205,0.1701358,0.3172331,0,250,0.3172331,1809.757,181.8119,57.78399,0,284.8496,0,453.3261,329.4351,123.891,688.53,0,1803.418,0,1.136868e-13,2.609024e-14,4.263256e-14,78.13742,134.2953,181.8107,212.6245,0,0,0.001234532,0
naive,2026-02-02 14:15:00,2745,14.25,25.16577,3568.219,64.10502,417.4416,181.3606,1,1,2497.753,2497.436,800.9649,409.2702,1210.235,3,25.45971,135.9102,248.8651,800,0,38.6453,207.3456,0.1036728,0.1366676,0.3172331,0,250,0.3172331,1696.471,188.8075,57.67164,0,281.5314,0,455.6476,309.4753,146.1723,718.7455,0,1858.252,0,-5.684342e-14,5.540013e-14,4.263256e-14,64.10502,135.9102,181.3606,68.02772,0,0,7.446895,2.842171e-14
naive,2026-02-02 14:30:00,2746,14.5,25.4105,3531.541,61.57703,418.9006,194.7404,1,1,2472.079,2471.762,829.6367,417.909,1247.546,3,59.09363,135.116,253.336,800,0,2.483401,206.6921,0.1033461,0.1305625,0.3172331,0,250,0.3172331,1642.125,191.7034,57.41424,0,283.7846,3.037026,453.1896,301.0397,152.1499,719.5055,0,1863.948,0,5.684342e-14,5.012657e-14,4.263256e-14,61.57703,135.116,191.7034,29.25185,0,0,0,-2.842171e-14
naive,2026-02-02 14:45:00,2747,14.75,25.69044,3507.919,77.32954,412.7919,193.4521,1,1,2455.543,2455.226,836.7149,420.3727,1257.088,3,64.61391,133.5515,258.9221,800,0,12.71563,203.4807,0.1017403,0.130151,0.3172331,0,250,0.3172331,1618.511,195.3507,57.11982,0,279.2403,0,452.7138,298.3952,154.3186,718.768,0,1854.966,0,-5.684342e-14,-3.025358e-14,4.263256e-14,77.32954,133.5515,193.4521,26.6383,0,0,1.89861,2.842171e-14
naive,2026-02-02 15:00:00,2748,15,25.74365,3498.128,90.16618,414.0689,196.4966,1,1,2448.689,2448.372,850.1688,425.0404,1275.209,3,75.23488,134.4921,265.4823,800,0,13.79454,200,0.1,0.1281288,0.3172331,0,250,0.3172331,1598.203,200.1871,57.06386,1.136758,279.5768,0,451.9379,294.9695,156.9684,720.0099,0,1860.054,0,5.684342e-14,3.053113e-16,4.263256e-14,89.02942,134.4921,196.4966,13.79454,0,0,3.690492,0
naive,2026-02-02 15:15:00,2749,15.25,25.95646,3480.317,90.17834,417.4732,203.4674,1,1,2436.222,2435.904,1267.585,544.5839,1812.169,4,117.2199,132.1606,262.7882,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1168.32,197.7083,56.84003,0,285.3126,5.759092,451.5879,216.5645,235.0235,762.2159,0,1952.651,0,0,1.24345e-13,4.263256e-14,90.17834,132.1606,197.7083,0,500,27.04156,0,-7.105427e-14
naive,2026-02-02 15:30:00,2750,15.5,25.70022,3510.403,92.22699,410.9632,192.8095,1,1,2457.282,2456.965,696.299,366.1569,1062.456,3,0,0,262.456,800,0,223.9256,268.936,0.134468,0.2046279,0.3172331,0,250,0.3172331,1760.666,197.9963,57.10953,0,279.2646,0,453.1243,324.6678,128.4565,690.8248,0,1799.133,0,0,-9.325873e-14,4.263256e-14,92.22699,131.6986,192.8095,249.2874,0,0,5.186782,0
naive,2026-02-02 15:45:00,2751,15.75,25.89928,3493.014,118.7147,399.9535,185.3914,1,1,2445.11,2444.793,695.4248,365.7715,1061.196,3,0,0,261.1963,800,0,236.9748,209.6499,0.104825,0.169345,0.3172331,0,250,0.3172331,1749.368,196.6301,56.90017,13.31732,268.3761,0,452.7076,323.8923,128.8154,689.6638,0,1801.236,0,0,1.515454e-14,4.263256e-14,105.3974,131.5774,185.3914,236.9748,0,0,11.2387,0
naive,2026-02-02 16:00:00,2752,16,25.75759,3444.545,127.6913,402.6649,183.4556,1,1,2411.181,2410.864,857.0329,426.5074,1283.54,3,88.34065,132.3188,262.8809,800,0,38.46771,200,0.1,0.1320135,0.3172331,0,250,0.3172331,1553.831,198.1963,57.04919,0.8829813,270.3461,0,445.1413,286.8613,158.2801,713.3687,0,1830.427,0,0,1.776357e-15,4.263256e-14,126.8084,132.3188,183.4556,38.46771,0,0,14.74064,-2.842171e-14
naive,2026-02-02 16:15:00,2753,16.25,26.18873,3391.631,142.3942,398.2551,191.6869,1,1,2374.142,2373.825,1299.905,553.5192,1853.424,4,161.8832,128.824,262.717,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1073.92,197.1665,56.59574,0,269.4312,0,442.1747,200.0133,242.1613,753.5325,0,1908.164,0,0,1.24345e-13,4.263256e-14,142.3942,128.824,191.6869,0,500,19.48899,5.479647,2.842171e-14
naive,2026-02-02 16:30:00,2754,16.5,26.31814,3451.303,188.6854,391.3864,185.1339,1,1,2415.912,2415.595,694.8205,365.5051,1060.326,3,0,0,260.3256,800,0,316.5282,245.7853,0.1228927,0.2046279,0.3172331,0,250,0.3172331,1720.774,195.1023,56.45964,0.6884998,262.8551,0,451.1503,321.3395,129.8108,686.8446,0,1764.785,0,1.136868e-13,-7.993606e-15,4.263256e-14,187.9969,128.5313,185.1339,316.5282,0,0,9.968376,2.842171e-14
naive,2026-02-02 16:45:00,2755,16.75,26.30633,3429.863,216.7996,388.1745,182.9095,1,1,2400.904,2400.587,828.7492,418.1782,1246.927,3,53.54208,131.4766,261.9087,800,0,163.2575,204.9323,0.1024661,0.1547674,0.3172331,0,250,0.3172331,1571.838,196.3135,56.47206,0,256.6979,0,448.2389,293.4556,154.7833,711.6338,0,1802.54,0,-5.684342e-14,1.357248e-14,4.263256e-14,216.7996,131.4766,182.9095,182.9865,0,0,13.40403,0
naive,2026-02-02 17:00:00,2756,17,26.50786,3433.744,235.5446,381.4245,181.1963,1,1,2403.621,2403.303,992.8373,464.8721,1457.709,3,269.1133,133.4173,255.1787,800,0,0,204.9,0.10245,0.1290428,0.3172331,0,250,0.3172331,1410.466,190.8577,56.2601,0,248.0072,0,450.6111,264.4226,186.1885,729.2947,0,1823.109,0,1.705303e-13,9.214851e-15,4.263256e-14,235.5446,133.4173,181.1963,19.59997,0,33.5687,9.661389,0
naive,2026-02-02 17:15:00,2757,17.25,26.44276,3424.804,299.3072,364.6371,177.2777,1,1,2397.363,2397.046,1012.34,468.4713,1480.811,3,311.1321,125.514,244.165,800,0,0,204.8677,0.1024339,0.1290225,0.3172331,0,250,0.3172331,1384.706,182.7472,56.32857,0,239.1232,0,448.8354,259.2453,189.5901,727.7166,0,1804.551,0,-5.684342e-14,1.923461e-14,4.263256e-14,299.3072,125.514,177.2777,19.47095,0,11.82492,5.469521,1.421085e-14
naive,2026-02-02 17:30:00,2758,17.5,26.48149,3440.976,377.2526,376.3467,164.7236,1,1,2408.683,2408.366,1035.184,473.4501,1508.634,4,353.9353,124.0415,230.6568,800,0,19.34195,200,0.1,0.1290022,0.3172331,0,250,0.3172331,1373.183,172.5655,56.28783,3.975302,252.3052,0,451.3148,257.2931,194.0217,730.7432,0,1840.247,0,-5.684342e-14,6.938894e-16,4.263256e-14,373.2773,124.0415,164.7236,19.34195,0,0,7.841867,1.421085e-14
naive,2026-02-02 17:45:00,2759,17.75,26.45224,3405.351,431.1728,382.54,150.9825,1,1,2383.746,2383.428,1427.642,572.3582,2000,4,432.6955,121.7687,216.597,728.9387,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,955.7866,162.0973,51.31601,0,260.7713,0,446.3731,178.9778,267.3954,751.336,0,1894.772,0,2.273737e-13,1.24345e-13,4.263256e-14,431.1728,121.7687,150.9825,0,500,1.522697,11.11481,-5.684342e-14
naive,2026-02-02 18:00:00,2760,18,26.44555,3316.215,499.1736,13.18559,144.0525,1,1,2321.35,2321.033,656.7871,348.7382,1005.525,3,0,0,205.5253,800,0,490.2448,202.3562,0.1011781,0.2046279,0.3172331,0,250,0.3172331,1664.246,153.8224,56.32564,11.58189,10.53253,0,434.6292,311.5988,123.0304,660.3369,0,1295.455,0,5.684342e-14,4.884981e-14,4.263256e-14,487.5918,2.653058,144.0525,490.2448,0,0,9.769972,1.820766e-14
