controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-02-02 18:15:00,2761,18.25,26.35087,3268.846,560.6789,12.596,136.7936,1,1,2288.192,2287.875,1061.593,463.412,1525.005,4,536.1866,0.2615876,188.5564,800,0,9.297195,200,0.1,0.1274207,0.3172331,0,250,0.3172331,1226.282,141.2651,56.42522,15.19511,12.33442,0,427.5872,229.1515,198.4357,692.5635,0,1369.137,0,-1.136868e-13,7.771561e-16,4.263256e-14,545.4838,0.2615876,136.7936,9.297195,0,0,4.471502,2.625677e-14
naive,2026-02-02 18:30:00,2762,18.5,26.37205,3253.014,638.3824,8.52469,125.6199,1,1,2277.11,2276.793,1441.226,558.7738,2000,4,594.8721,0.6869231,179.2966,725.1444,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,835.5664,134.2974,51.12535,43.51032,7.837767,0,425.7016,156.2076,269.494,714.9814,0,1461.022,0,-2.273737e-13,1.24345e-13,4.263256e-14,594.8721,0.6869231,125.6199,0,500,0,8.677436,0
naive,2026-02-02 18:45:00,2763,18.75,26.22451,3227.843,652.4157,9.894566,109.037,0,1,2259.49,2259.173,750.0675,372.3691,1122.437,3,147.0387,1.175958,174.222,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1509.106,130.702,56.55811,5.707598,8.718608,0,421.13,281.2712,139.8587,0,653.6404,3556.279,0,-5.684342e-14,-7.993606e-15,4.263256e-14,646.7081,1.175958,109.037,499.6694,0,0,21.665,1.398881e-14
naive,2026-02-02 19:00:00,2764,19,26.17481,3233.898,684.4268,6.372639,107.4218,0,0,2263.729,2263.411,1453.26,546.7404,2000,4,690.0039,1.346459,164.8856,643.764,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,810.1518,123.7634,45.55466,0,5.026179,0,421.4904,150.8446,270.6458,0,697.585,3794.138,0,-2.273737e-13,1.24345e-13,4.263256e-14,684.4268,1.346459,107.4218,0,500,5.577139,16.34161,-1.705303e-13
naive,2026-02-02 19:15:00,2765,19.25,26.17787,3208.708,721.17,6.637973,99.11997,0,0,2246.095,2245.778,792.9872,382.2309,1175.218,3,223.1946,0.4847146,151.5388,800,0,497.9754,200.4235,0.1002118,0.2046279,0.3172331,0,250,0.3172331,1452.791,113.7415,56.60717,0,6.153259,0,418.2335,270.5165,147.717,0,652.7473,3537.042,0,1.136868e-13,-7.993606e-15,4.263256e-14,721.17,0.4847146,99.11997,499.6694,0,0,14.62157,-2.481348e-14
naive,2026-02-02 19:30:00,2766,19.5,26.00691,3243.592,731.46,3.787169,88.09987,0,0,2270.514,2270.197,1168.273,488.2404,1656.513,4,722.8201,0.3835894,133.3098,800,0,1.567854,200,0.1,0.1262037,0.3172331,0,250,0.3172331,1101.924,100.2416,56.78698,7.072062,3.40358,0,421.305,204.4674,216.8377,0,692.7077,3764.078,0,0,-1.110223e-16,4.263256e-14,724.388,0.3835894,88.09987,1.567854,0,0,12.14171,-3.597123e-14
naive,2026-02-02 19:45:00,2767,19.75,26.00995,3207.172,733.7324,0,85.75104,0,0,2245.021,2244.703,1454.616,545.3839,2000,4,715.2222,1.212343,125.6715,657.894,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,790.0873,94.49493,46.69713,18.51016,0,0,416.6005,146.6137,269.9868,0,691.9976,3785.383,0,-2.273737e-13,1.24345e-13,4.263256e-14,715.2222,0,85.75104,0,500,1.212343,8.743891,-5.284662e-14
naive,2026-02-02 20:00:00,2768,20,25.95319,3200.786,704.0752,0,84.5455,0,0,2240.55,2240.233,757.243,368.4709,1125.714,3,206.4,0.4480472,118.8658,800,0,497.6751,200.4986,0.1002493,0.2046279,0.3172331,0,250,0.3172331,1482.99,89.43157,56.84347,0,0,0,415.2897,274.8747,140.4151,0,643.3456,3474.452,0,0,-7.993606e-15,4.263256e-14,704.0752,0,84.5455,499.6694,0,0.4480472,4.886064,-2.609024e-14
naive,2026-02-02 20:15:00,2769,20.25,25.78183,3146.316,669.3499,0,76.40389,0,0,2202.421,2202.104,1094.664,464.0069,1558.671,4,653.7438,0.2095174,104.7173,800,0,1.868072,200,0.1,0.126251,0.3172331,0,250,0.3172331,1107.441,78.93021,57.0237,13.7381,0,0,406.8013,204.5513,202.2499,0,668.5583,3636.617,0,0,1.110223e-16,4.263256e-14,655.6118,0,76.40389,1.868072,0,0.2095174,2.526314,6.02296e-15
naive,2026-02-02 20:30:00,2770,20.5,25.57119,3161.997,622.2042,0,68.10489,0,0,2213.398,2213.081,1440.209,559.7908,2000,4,620.0269,0.8103068,93.77149,785.3913,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,772.8714,70.83784,56.19989,2.177275,0,0,407.0864,142.1459,264.9405,0,701.9368,3801.183,0,2.273737e-13,1.24345e-13,4.263256e-14,620.0269,0,68.10489,0,500,0.8103068,2.732955,-8.493206e-14
naive,2026-02-02 20:45:00,2771,20.75,25.41124,3109.098,571.3171,2.525336,57.7734,0,0,2176.368,2176.051,615.7886,324.2105,939.9991,2,54.25017,4.056599,81.69228,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1560.262,61.81737,57.41347,17.39753,0,0,398.9849,286.0367,112.9482,0,610.2471,3321.78,0,0,-7.993606e-15,4.263256e-14,553.9196,2.525336,57.7734,499.6694,0,1.531263,4.043971,1.776357e-15
naive,2026-02-02 21:00:00,2772,21,25.18877,3106.362,512.4839,2.011703,46.62955,0,0,2174.453,2174.136,1335.965,530.8601,1866.825,4,485.9965,4.043572,76.78531,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,838.1707,58.24087,57.64745,26.48735,0,0,396.8534,152.9722,243.8812,0,683.8323,3741.915,0,1.136868e-13,1.24345e-13,4.263256e-14,485.9965,2.011703,46.62955,0,500,2.031869,11.61132,-4.440892e-16
naive,2026-02-02 21:15:00,2773,21.25,24.94993,3095.713,447.9324,0,40.06981,0,0,2166.999,2166.682,564.5484,308.0748,872.6233,2,0,0,72.62328,800,0,423.3264,219.0858,0.1095429,0.2046279,0.3172331,0,250,0.3172331,1602.133,55.22278,57.89865,24.60594,0,0,39.00598,28.8384,10.16758,0,336.9132,1830.332,0,0,-6.483702e-14,4.263256e-14,423.3264,0,40.06981,423.5697,0,0,15.15297,0
naive,2026-02-02 21:30:00,2774,21.5,24.7531,3058.183,390.4818,0,39.71031,0,0,2140.728,2140.411,788.2008,371.9115,1160.112,3,292.2034,0.120932,67.78806,800,0,76.20505,200,0.1,0.1379551,0.3172331,0,250,0.3172331,1352.21,51.65281,58.10566,22.07338,0,0,38.53311,24.33979,14.19332,0,396.2513,2152.09,0,5.684342e-14,-6.994405e-15,4.263256e-14,368.4084,0,39.71031,76.20505,0,0.120932,11.94251,3.622103e-15
naive,2026-02-02 21:45:00,2775,21.75,24.53848,3036.787,344.3129,0,39.54124,0,0,2125.751,2125.433,1189.87,486.5567,1676.426,4,317.0072,0.0219839,59.39708,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,935.5638,45.36109,58.33139,27.30567,0,0,38.26351,16.84015,21.42336,0,503.3969,2750.162,0,-1.136868e-13,1.24345e-13,4.263256e-14,317.0072,0,39.54124,0,500,0.0219839,5.819846,8.005402e-14
naive,2026-02-02 22:00:00,2776,22,24.35888,3050.041,282.7072,0,35.2896,0,0,2135.028,2134.711,548.4497,300.9777,849.4275,2,0,0,49.42746,800,0,261.4878,259.5454,0.1297727,0.2046279,0.3172331,0,250,0.3172331,1586.261,37.81838,58.52028,21.21939,0,0,38.43051,28.55271,9.877805,0,329.5304,1783.185,0,0,-7.993606e-15,4.263256e-14,261.4878,0,35.2896,261.5028,0,0,2.528781,0
naive,2026-02-02 22:15:00,2777,22.25,24.34381,3032.855,224.448,0,38.03991,0,0,2122.999,2122.682,549.1581,301.29,850.448,2,0,0,50.44804,800,0,221.5814,204.1092,0.1020546,0.1634319,0.3172331,0,250,0.3172331,1573.524,38.60534,58.53613,2.866569,0,0,38.21398,28.32342,9.890555,0,329.6134,1751.965,0,5.684342e-14,5.709322e-14,4.263256e-14,221.5814,0,38.03991,224.0069,0,0,0.5654273,0
naive,2026-02-02 22:30:00,2778,22.5,24.25489,3048.52,208.1432,0,43.65227,0,0,2133.964,2133.647,689.5426,341.8676,1031.41,3,179.1441,5.998688,46.26745,800,0,16.3083,200,0.1,0.1285246,0.3172331,0,250,0.3172331,1444.104,35.43906,58.62966,12.69084,0,8.213204,38.41135,25.99387,12.41748,0,369.3329,1987.264,0,0,-1.19349e-15,4.263256e-14,195.4524,0,35.43906,16.3083,0,5.998688,0,1.776357e-15
naive,2026-02-02 22:45:00,2779,22.75,24.15204,3034.458,163.9932,0,35.30955,1,0,2124.121,2123.804,1067.777,450.5724,1518.35,4,167.0401,5.38481,45.92485,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1056.026,35.21443,58.73782,0,0,0.0951257,38.23418,19.00847,19.2257,469.5979,0,873.1157,0,-1.136868e-13,1.24345e-13,4.263256e-14,163.9932,0,35.21443,0,500,8.431694,0,-4.796163e-14
naive,2026-02-02 23:00:00,2780,23,24.00128,3040.974,150.3576,0,36.80747,1,1,2128.682,2128.365,546.5537,300.1419,846.6956,2,0,0,46.69562,800,0,146.1912,288.3696,0.1441848,0.2046279,0.3172331,0,250,0.3172331,1581.811,35.86175,58.89638,4.166496,0,0.9457122,38.31627,28.4726,9.843678,328.7831,0,598.4949,0,-5.684342e-14,-7.993606e-15,4.263256e-14,146.1912,0,35.86175,151.3084,0,0,0,0
naive,2026-02-02 23:15:00,2781,23.25,23.70169,3023.53,164.0059,0,29.39957,1,1,2116.471,2116.154,543.73,298.897,842.627,2,0,0,42.62696,800,0,141.2607,253.009,0.1265045,0.1815821,0.3172331,0,250,0.3172331,1572.424,32.83924,59.21148,22.74518,0,0,38.09647,28.30363,9.792849,327.2006,0,627.0238,0,5.684342e-14,-2.275957e-14,4.263256e-14,141.2607,0,29.39957,148.4562,0,0,3.439668,0
naive,2026-02-02 23:30:00,2782,23.5,23.3428,3043.571,148.7295,0,22.32312,1,1,2130.5,2130.182,536.79,295.8375,832.6275,2,0,0,32.62749,800,0,138.5332,218.3359,0.1091679,0.1593161,0.3172331,0,250,0.3172331,1593.392,25.22945,59.58894,10.19626,0,0,38.34899,28.68106,9.66793,324.5186,0,599.5882,0,5.684342e-14,3.827494e-14,4.263256e-14,138.5332,0,22.32312,144.1793,0,0,2.906335,0
naive,2026-02-02 23:45:00,2783,23.75,23.09417,3028.934,139.1338,3.788653,22.19812,1,1,2120.254,2119.937,573.9891,306.4693,880.4584,2,48.48281,0.8037038,31.17187,800,0,73.20599,200,0.1,0.1374829,0.3172331,0,250,0.3172331,1545.948,24.16589,59.85044,17.44499,2.98495,0,38.16457,27.82706,10.33751,334.2963,0,636.5026,0,0,1.304512e-15,4.263256e-14,121.6888,0.8037038,22.19812,73.20599,0,0,1.96777,-4.218847e-15
naive,2026-02-03 00:00:00,2784,0,23.03059,2997.601,156.504,6.819282,24.6374,1,1,2098.32,2098.003,1016.324,433.5604,1449.884,3,119.3662,2.630449,27.88752,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1081.679,21.63389,59.9173,37.13778,4.188833,3.003508,37.76977,19.47023,18.29954,453.556,0,910.9935,0,5.684342e-14,1.24345e-13,4.263256e-14,119.3662,2.630449,21.63389,0,500,0,0,0
naive,2026-02-03 00:15:00,2785,0.25,22.9682,3008.927,130.1897,0,19.09166,1,1,2106.249,2105.932,533.7508,294.4977,828.2486,2,0,0,28.24856,800,0,130.1897,292.3699,0.146185,0.2046279,0.3172331,0,250,0.3172331,1572.181,21.92807,59.98292,0,0,0,37.91248,28.29926,9.613225,322.797,0,578.1132,0,-5.684342e-14,2.04281e-14,4.263256e-14,130.1897,0,19.09166,132.9849,0,0,2.836414,0
naive,2026-02-03 00:30:00,2786,0.5,22.56084,3035.329,121.7691,0.269915,17.11777,1,1,2124.73,2124.413,535.5974,295.3118,830.9091,2,0,0,30.90914,800,0,114.7033,263.6481,0.131824,0.1841011,0.3172331,0,250,0.3172331,1588.816,24.09409,60.41136,7.335688,0,0,38.24515,28.59869,9.646463,323.9105,0,592.5122,0,0,8.781864e-14,4.263256e-14,114.4334,0.269915,17.11777,116.0237,0,0,6.976319,3.885781e-16
naive,2026-02-03 00:45:00,2787,0.75,22.11903,3014.999,127.9503,2.185248,23.94984,1,1,2110.499,2110.182,531.1079,293.3326,824.4405,2,0,0,24.44053,800,0,116.1994,234.5567,0.1172784,0.1660153,0.3172331,0,250,0.3172331,1579.074,19.1381,60.87603,13.93613,0,4.81174,37.98898,28.42333,9.565653,322.5831,0,600.7205,0,-5.684342e-14,-3.380629e-14,4.263256e-14,114.0142,2.185248,19.1381,117.089,0,0,0,-5.77316e-15
naive,2026-02-03 01:00:00,2788,1,22.13375,3012.452,127.745,0,23.82768,1,1,2108.717,2108.399,530.1802,292.9236,823.1037,2,0,0,23.10374,800,0,122.1438,203.9838,0.1019919,0.1476969,0.3172331,0,250,0.3172331,1578.219,18.08862,60.86055,5.601202,0,5.739061,37.9569,28.40795,9.548953,322.3184,0,585.8308,0,-5.684342e-14,-5.25413e-14,4.263256e-14,122.1438,0,18.08862,128.4183,0,0,0,0
naive,2026-02-03 01:15:00,2789,1.25,22.11828,3004.007,121.7503,0,25.28341,1,1,2102.805,2102.487,603.2528,314.5977,917.8505,2,88.60098,4.309684,24.93981,800,0,15.80687,200,0.1,0.1284456,0.3172331,0,250,0.3172331,1499.235,19.52921,60.87682,17.34241,0,5.754196,37.85048,26.98622,10.86426,342.5731,0,646.5755,0,5.684342e-14,-2.775558e-16,4.263256e-14,104.4079,0,19.52921,15.80687,0,4.309684,0,2.664535e-15
naive,2026-02-03 01:30:00,2790,1.5,21.83985,3029.575,82.64475,0,22.64326,1,1,2120.703,2120.385,989.9239,425.4932,1415.417,3,89.34618,1.042082,25.02883,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1130.461,19.65467,61.16966,0,0,2.988588,38.17265,20.34831,17.82434,446.3526,0,823.8893,0,1.136868e-13,1.24345e-13,4.263256e-14,82.64475,0,19.65467,0,500,7.743511,0,8.881784e-15
naive,2026-02-03 01:45:00,2791,1.75,21.64147,3009.813,79.78473,1.290335,23.14239,1,1,2106.869,2106.552,531.6274,293.5616,825.189,2,0,0,25.18903,800,0,81.07506,304.6486,0.1523243,0.2046279,0.3172331,0,250,0.3172331,1574.924,19.82045,61.37831,0,0,3.321938,37.92364,28.34864,9.575004,322.4762,0,575.9019,0,5.684342e-14,-7.993606e-15,4.263256e-14,79.78473,1.290335,19.82045,98.36995,0,0,0,-1.332268e-15
naive,2026-02-03 02:00:00,2792,2,21.46801,2990.087,90.08214,1.561251,22.75666,1,1,2093.061,2092.744,528.247,292.0714,820.3184,2,0,0,20.31843,800,0,90.70785,281.9237,0.1409618,0.1918328,0.3172331,0,250,0.3172331,1564.496,16.01612,61.56075,0.9355376,0,6.740539,37.67509,28.16094,9.514157,321.377,0,575.112,0,0,4.032885e-14,4.263256e-14,89.1466,1.561251,16.01612,95.22554,0,0,0,-6.439294e-15
naive,2026-02-03 02:15:00,2793,2.25,21.44039,2979.959,95.76428,12.23509,23.06097,1,1,2085.971,2085.654,531.3299,293.4304,824.7603,2,0,0,24.76032,800,0,92.30614,258.8028,0.1294014,0.1775232,0.3172331,0,250,0.3172331,1554.324,19.52294,61.58979,7.083211,8.610023,3.538026,37.54749,27.97784,9.569648,322.0088,0,601.7999,0,-5.684342e-14,-8.018586e-14,4.263256e-14,88.68107,3.625071,19.52294,92.30614,0,0,0,-2.220446e-15
naive,2026-02-03 02:30:00,2794,2.5,21.21357,3009.426,90.65362,3.676606,23.28887,1,1,2106.598,2106.281,532.1102,293.7745,825.8847,2,0,0,25.88468,800,0,74.39909,240.1622,0.1200811,0.1629643,0.3172331,0,250,0.3172331,1574.17,20.45644,61.82834,16.85632,3.074819,2.832423,37.91876,28.33507,9.583694,322.5883,0,610.0008,0,-5.684342e-14,1.532108e-14,4.263256e-14,73.79731,0.6017872,20.45644,74.39909,0,0,0,-6.661338e-15
naive,2026-02-03 02:45:00,2795,2.75,21.13861,3009.345,98.61559,4.307374,23.29222,1,1,2106.542,2106.224,526.2626,291.1965,817.4591,2,0,0,17.45907,800,0,93.60276,216.7237,0.1083619,0.1512266,0.3172331,0,250,0.3172331,1579.962,13.80823,61.90718,6.177021,3.143183,9.483995,37.91775,28.43931,9.478436,321.2366,0,588.9049,0,0,1.360023e-15,4.263256e-14,92.43857,1.164191,13.80823,93.60276,0,0,0,-7.105427e-15
naive,2026-02-03 03:00:00,2796,3,21.03236,3035.963,92.59084,5.922964,15.1682,1,1,2125.174,2124.857,563.3119,301.9478,865.2597,2,46.92298,1.774285,16.56247,800,0,45.66786,205.2727,0.1026363,0.1364678,0.3172331,0,250,0.3172331,1561.545,13.11319,62.01894,0,4.148679,2.055007,38.25313,28.1078,10.14533,330.4018,0,598.1887,0,0,-4.074519e-14,4.263256e-14,92.59084,1.774285,13.11319,66.75852,0,0,0,-1.332268e-15
naive,2026-02-03 03:15:00,2797,3.25,20.94089,3031.294,127.0707,7.331294,13.34499,1,1,2121.906,2121.589,596.9927,311.9309,908.9237,2,87.8196,1.402418,19.70164,800,0,20.9614,200,0.1,0.1292572,0.3172331,0,250,0.3172331,1524.596,15.61302,62.11513,18.2897,5.928876,0,38.19431,27.44273,10.75158,339.3737,0,650.6448,0,-5.684342e-14,0,4.263256e-14,108.781,1.402418,13.34499,20.9614,0,0,2.268029,-4.218847e-15
naive,2026-02-03 03:30:00,2798,3.5,20.95921,3034.041,129.5553,11.47009,18.41988,1,1,2123.829,2123.511,999.958,428.1749,1428.133,3,103.9883,1.322542,22.82204,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1123.553,18.08251,62.09587,25.567,10.14755,0.3373765,38.22892,20.22396,18.00495,448.4556,0,888.6609,0,5.684342e-14,1.24345e-13,4.263256e-14,103.9883,1.322542,18.08251,0,500,0,0,-5.684342e-14
naive,2026-02-03 03:45:00,2799,3.75,20.87045,3014.763,124.8872,0,14.55222,1,1,2110.334,2110.017,524.5448,290.4393,814.9841,2,0,0,14.9841,800,0,124.8872,293.6956,0.1468478,0.2046279,0.3172331,0,250,0.3172331,1585.472,11.88294,62.18922,0,0,2.669278,37.98601,28.53849,9.447517,319.4261,0,568.8892,0,5.684342e-14,-3.641532e-14,4.263256e-14,124.8872,0,11.88294,131.3957,0,0,0,0
naive,2026-02-03 04:00:00,2800,4,20.60921,3019.713,126.5377,11.08479,15.13863,1,1,2113.799,2113.482,525.2524,290.7512,816.0036,2,0,0,16.00358,800,0,126.5377,262.0149,0.1310075,0.1849358,0.3172331,0,250,0.3172331,1588.229,12.72487,62.46398,0,11.08479,2.413757,38.04838,28.58813,9.460253,319.7428,0,588.3348,0,-5.684342e-14,5.456746e-14,4.263256e-14,126.5377,0,12.72487,146.2689,0,0,0,0
naive,2026-02-03 04:15:00,2801,4.25,20.64821,2989.865,157.2936,0,6.921379,1,1,2092.906,2092.589,526.9409,291.4956,818.4364,2,0,0,18.43643,800,0,157.2936,222.6503,0.1113251,0.1649869,0.3172331,0,250,0.3172331,1565.648,14.65354,62.42296,0,0,0,37.6723,28.18166,9.490646,319.6772,0,569.1286,0,5.684342e-14,5.770384e-14,4.263256e-14,157.2936,0,6.921379,167.0926,0,0,7.732161,0
naive,2026-02-03 04:30:00,2802,4.5,20.51897,3008.381,197.4974,0,12.9618,1,1,2105.867,2105.55,609.3688,314.9722,924.3411,2,108.1181,1.664011,14.55894,800,0,89.37925,200.2704,0.1001352,0.1401996,0.3172331,0,250,0.3172331,1496.181,11.58671,62.55889,0,0,1.375091,37.90561,26.93126,10.97435,342.1329,0,613.8871,0,5.684342e-14,2.81164e-14,4.263256e-14,197.4974,0,11.58671,90.46084,0,1.664011,0,-1.332268e-14
naive,2026-02-03 04:45:00,2803,4.75,20.58518,2996.914,243.3638,0,16.9225,1,1,2097.84,2097.522,701.2178,341.0793,1042.297,3,229.0376,1.787873,11.47163,800,0,0.9554827,200,0.1,0.1261073,0.3172331,0,250,0.3172331,1396.305,9.1236,62.48925,13.37073,0,7.798897,37.76111,25.13348,12.62763,367.5157,0,687.7955,0,1.705303e-13,0,4.263256e-14,229.9931,0,9.1236,0.9554827,0,1.787873,0,-1.110223e-14
naive,2026-02-03 05:00:00,2804,5,20.58202,3014.974,306.4117,0,11.67796,1,1,2110.482,2110.165,1125.957,463.6584,1589.616,4,272.6453,2.623472,14.347,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,984.2074,11.4108,62.49258,33.76641,0,0.2671586,37.98868,17.71573,20.27294,481.4187,0,950.7803,0,-5.684342e-14,1.24345e-13,4.263256e-14,272.6453,0,11.4108,0,500,2.623472,0,-2.176037e-14
naive,2026-02-03 05:15:00,2805,5.25,20.43165,3033.826,330.6538,6.037517,15.14658,1,1,2123.678,2123.361,522.6897,289.6215,812.3112,2,0,0,12.3112,800,0,331.9085,241.9402,0.1209701,0.2046279,0.3172331,0,250,0.3172331,1600.671,9.806449,62.65073,0,4.782797,5.340126,38.2262,28.81208,9.414126,319.3232,0,576.4146,0,5.684342e-14,-7.993606e-15,4.263256e-14,330.6538,1.254721,9.806449,357.3955,0,0,0,-2.264855e-14
naive,2026-02-03 05:30:00,2806,5.5,20.45845,3061.267,415.7172,0,20.17839,1,1,2142.887,2142.569,730.6676,350.0717,1080.739,3,262.5834,1.979259,16.17662,800,0,153.1338,203.6187,0.1018093,0.1523462,0.3172331,0,250,0.3172331,1411.902,12.88197,62.62254,0,0,7.296425,38.57196,25.41423,13.15773,376.702,0,682.9537,0,-1.136868e-13,-3.291811e-14,4.263256e-14,415.7172,0,12.88197,167.6086,0,1.979259,0,-2.464695e-14
naive,2026-02-03 05:45:00,2807,5.75,20.38401,3069.242,517.8191,3.55081,11.90185,1,1,2148.469,2148.152,922.107,405.3953,1327.502,3,506.9723,3.774116,16.75584,800,0,10.84683,200.8749,0.1004375,0.1282157,0.3172331,0,250,0.3172331,1226.045,13.3532,62.70083,0,0,0,38.67245,22.06881,16.60364,427.4641,0,784.3897,0,-5.684342e-14,1.082467e-15,4.263256e-14,517.8191,3.55081,11.90185,14.34655,0,0.2233061,1.451345,7.505108e-14
naive,2026-02-03 06:00:00,2808,6,20.44344,3069.093,614.99,4.244486,21.30908,1,1,2148.365,2148.048,976.7147,420.8158,1397.531,3,579.7134,2.551585,15.26554,800,0,3.373227,200,0.1,0.126488,0.3172331,0,250,0.3172331,1171.333,12.15828,62.63833,31.90332,1.692901,9.1508,38.67057,21.08399,17.58658,443.4246,0,874.3347,0,-1.136868e-13,-2.775558e-17,4.263256e-14,583.0866,2.551585,12.15828,3.373227,0,0,0,-2.398082e-14
naive,2026-02-03 06:15:00,2809,6.25,20.42949,3137.011,686.4636,5.608604,11.54164,1,1,2195.908,2195.591,1414.663,546.5484,1961.212,4,645.7629,2.83548,12.61328,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,780.9275,10.04728,62.653,40.70071,2.773124,1.494352,39.52634,14.0567,25.46965,560.854,0,1126.216,0,0,1.24345e-13,4.263256e-14,645.7629,2.83548,10.04728,0,500,0,0,1.705303e-13
naive,2026-02-03 06:30:00,2810,6.5,20.61487,3172.004,731.8434,0,18.88853,1,1,2220.403,2220.086,700.0907,341.9899,1042.081,3,217.2058,1.723905,23.1509,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1519.995,18.40684,62.45803,14.96812,0,0.4816845,39.96725,27.35991,12.60734,369.4303,0,694.4154,0,0,-7.993606e-15,4.263256e-14,716.8752,0,18.40684,499.6694,0,1.723905,0,-3.708145e-14
naive,2026-02-03 06:45:00,2811,6.75,20.58889,3179.834,761.1883,0,12.43372,1,1,2225.884,2225.567,1454.966,545.0342,2000,4,755.9258,3.303123,24.24729,716.5238,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,770.6008,19.2836,55.9653,5.262541,0,0,40.06591,13.87082,26.19509,558.905,0,1063.927,0,0,1.24345e-13,4.263256e-14,755.9258,0,12.43372,0,500,3.303123,6.849874,-8.881784e-16
naive,2026-02-03 07:00:00,2812,7,20.62323,3154.641,796.444,0,18.54603,1,1,2208.249,2207.932,732.7499,351.093,1083.843,3,261.7146,3.647084,18.48118,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1475.182,14.6928,62.44923,35.06,0,3.853232,39.74848,26.55327,13.19521,378.2904,0,746.804,0,-1.136868e-13,-7.993606e-15,4.263256e-14,761.384,0,14.6928,499.6694,0,3.647084,0,-2.309264e-14
naive,2026-02-03 07:15:00,2813,7.25,20.62892,3174.605,772.9775,0,17.87858,1,1,2222.223,2221.906,1457.174,542.8256,2000,4,771.9256,3.575729,25.26015,699.2385,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,764.7318,20.08103,54.57841,1.051905,0,0,40.00002,13.76517,26.23485,556.5908,0,1053.595,0,0,1.24345e-13,4.263256e-14,771.9256,0,17.87858,0,500,3.575729,2.202447,2.264855e-14
naive,2026-02-03 07:30:00,2814,7.5,20.63716,3159.799,726.0627,0,16.71917,1,1,2211.859,2211.542,725.5821,349.8879,1075.47,3,245.2818,5.650715,24.53742,800,0,480.7808,204.7222,0.1023611,0.2046279,0.3172331,0,250,0.3172331,1485.96,19.50486,62.43458,0,0,0,39.81347,26.74728,13.06619,376.6352,0,683.0314,0,0,-7.993606e-15,4.263256e-14,726.0627,0,16.71917,499.6694,0,5.650715,2.785688,3.730349e-14
naive,2026-02-03 07:45:00,2815,7.75,20.72801,3196.173,629.3714,0,24.88837,1,1,2237.321,2237.004,1046.493,442.6004,1489.094,3,655.1782,6.663307,27.25217,800,0,0,204.6899,0.102345,0.1289105,0.3172331,0,250,0.3172331,1190.511,21.64302,62.33903,0,0,3.245353,40.27178,21.42919,18.84259,464.5732,0,859.0151,0,-1.136868e-13,-4.024558e-14,4.263256e-14,629.3714,0,21.64302,18.75972,0,32.47011,0,2.131628e-14
naive,2026-02-03 08:00:00,2816,8,20.89469,3198.811,547.2227,366.8765,29.31311,1,1,2239.167,2238.85,1164.748,503.6608,1668.409,4,580.1292,257.4767,30.80312,800,0,0,204.6577,0.1023289,0.1288902,0.3172331,0,250,0.3172331,1074.102,24.42202,62.16372,0,109.3998,4.891091,40.30501,19.33384,20.97118,523.8164,0,1166.413,0,-1.136868e-13,-4.166112e-14,4.263256e-14,547.2227,257.4767,24.42202,18.63083,0,32.90648,0,-5.684342e-14
naive,2026-02-03 08:15:00,2817,8.25,21.11781,3208.563,470.271,363.8883,26.76582,1,1,2245.994,2245.677,1111.385,489.1057,1600.491,4,504.7253,261.4684,34.29738,800,0,0,204.6255,0.1023127,0.12887,0.3172331,0,250,0.3172331,1134.292,27.1312,61.92906,0,102.4199,0,40.4279,20.41725,20.01065,509.523,0,1126.05,0,-1.136868e-13,-4.965472e-14,4.263256e-14,470.271,261.4684,26.76582,18.50196,0,34.45428,0.3653779,0
naive,2026-02-03 08:30:00,2818,8.5,21.28478,3265.496,395.3388,367.7412,34.72084,1,1,2285.847,2285.53,1050.216,471.8113,1522.027,4,423.4189,262.938,35.67002,800,0,0,204.5933,0.1022966,0.1288497,0.3172331,0,250,0.3172331,1235.314,28.16939,61.75346,0,104.8032,6.551449,41.14524,22.23565,18.90959,495.1557,0,1101.624,0,-2.842171e-13,1.360023e-15,4.263256e-14,395.3388,262.938,28.16939,18.37311,0,28.08019,0,0
naive,2026-02-03 08:45:00,2819,8.75,21.39638,3304.116,331.159,380.7176,31.77316,1,1,2312.881,2312.564,985.3084,453.8353,1439.144,3,333.9908,262.0219,43.13099,800,0,0,204.5611,0.1022805,0.1288294,0.3172331,0,250,0.3172331,1327.256,34.02297,61.63607,0,118.6957,0,41.63187,23.8906,17.74126,477.7259,0,1090.861,0,1.136868e-13,-5.037637e-14,4.263256e-14,331.159,262.0219,31.77316,18.24428,0,2.831795,2.249812,5.684342e-14
naive,2026-02-03 09:00:00,2820,9,21.37519,3318.79,275.0383,385.4603,34.0611,1,1,2323.153,2322.835,941.0797,441.9432,1383.023,3,270.0517,263.5246,49.44663,800,0,4.986564,203.2822,0.1016411,0.1288091,0.3172331,0,250,0.3172331,1381.756,39.01332,61.65837,0,121.9357,0,41.81675,24.8716,16.94515,466.8148,0,1074.603,0,1.136868e-13,3.133604e-14,4.263256e-14,275.0383,263.5246,34.0611,18.11547,0,0,4.952214,0
naive,2026-02-03 09:15:00,2821,9.25,21.69124,3316.75,233.7255,391.8977,43.34868,1,1,2321.725,2321.408,910.6722,434.0506,1344.723,3,223.7117,269.381,51.63006,800,0,10.01376,200.7468,0.1003734,0.1280038,0.3172331,0,250,0.3172331,1410.736,40.6055,61.32595,0,122.5166,2.743185,41.79105,25.39324,16.39781,459.9117,0,1062.173,0,0,1.029732e-14,4.263256e-14,233.7255,269.381,40.6055,13.0009,0,0,0,0
naive,2026-02-03 09:30:00,2822,9.5,21.82521,3295.332,193.7452,393.7803,43.55617,1,1,2306.733,2306.415,872.4942,423.1648,1295.659,3,173.7374,267.4383,54.48334,800,0,2.860733,200,0.1,0.1264073,0.3172331,0,250,0.3172331,1433.921,42.79113,61.18505,17.14706,126.342,0.7650492,41.52119,25.81058,15.71061,449.1062,0,1076.898,0,-1.136868e-13,1.665335e-16,4.263256e-14,176.5981,267.4383,42.79113,2.860733,0,0,0,0
naive,2026-02-03 09:45:00,2823,9.75,22.08567,3334.691,158.7435,402.7158,58.76794,1,1,2334.284,2333.967,1242.687,530.2755,1772.962,4,145.2303,266.7897,60.94199,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1091.28,47.73675,60.91112,13.51318,135.926,11.03119,42.01711,19.64304,22.37407,551.8137,0,1292.885,0,0,1.24345e-13,4.263256e-14,145.2303,266.7897,47.73675,0,500,0,0,0
naive,2026-02-03 10:00:00,2824,10,22.16132,3345.024,134.5098,405.0199,58.9432,1,1,2341.517,2341.2,563.1628,307.464,870.6268,2,0,0,70.62683,800,0,398.2858,225.3459,0.112673,0.2046279,0.3172331,0,250,0.3172331,1778.037,55.28029,60.83156,11.23378,130.01,3.662909,42.1473,32.00466,10.14264,340.0989,0,855.4078,0,5.684342e-14,-7.993606e-15,4.263256e-14,123.276,275.0098,55.28029,398.2858,0,0,0,0
naive,2026-02-03 10:15:00,2825,10.25,22.58001,3356.765,135.354,402.8824,66.66709,1,1,2349.736,2349.419,765.0433,395.9416,1160.985,3,4.381286,274.7466,81.85704,800,0,101.2418,200,0.1,0.141897,0.3172331,0,250,0.3172331,1584.375,63.79609,60.3912,29.73096,128.1358,2.870999,42.29524,28.51876,13.77649,424.9583,0,1054.297,0,1.136868e-13,0,4.263256e-14,105.623,274.7466,63.79609,101.2418,0,0,0,5.684342e-14
naive,2026-02-03 10:30:00,2826,10.5,22.89351,3320.501,127.8681,412.4164,75.48178,1,1,2324.35,2324.033,1232.097,531.2647,1763.362,4,97.6703,278.2176,87.47373,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1091.936,67.95414,60.06148,30.19779,134.1989,7.527642,41.83831,19.65485,22.18345,552.2329,0,1320.481,0,0,1.24345e-13,4.263256e-14,97.6703,278.2176,67.95414,0,500,0,0,5.684342e-14
naive,2026-02-03 10:45:00,2827,10.75,23.00404,3317.753,91.92158,416.1818,81.52698,1,1,2322.427,2322.11,582.8241,316.1316,898.9558,2,0,0,98.95578,800,0,371.7515,231.9795,0.1159897,0.2046279,0.3172331,0,250,0.3172331,1739.286,76.78648,59.94522,0,136.3518,4.740499,41.80369,31.30714,10.49654,348.2676,0,864.3038,0,-5.684342e-14,-7.993606e-15,4.263256e-14,91.92158,279.8299,76.78648,377.2841,0,0,0,0
naive,2026-02-03 11:00:00,2828,11,23.27996,3296.409,90.0601,422.0061,86.39199,1,1,2307.486,2307.169,754.0123,391.5998,1145.612,3,0,237.3367,108.2754,800,0,127.7718,200,0.1,0.1460741,0.3172331,0,250,0.3172331,1553.156,83.77923,59.65503,5.515103,141.4426,2.612752,41.53475,27.95682,13.57793,420.0159,0,1026.422,0,-5.684342e-14,-5.023759e-15,4.263256e-14,84.54499,280.5635,83.77923,127.7718,0,0,0,0
naive,2026-02-03 11:15:00,2829,11.25,23.6864,3332.499,95.75241,416.2217,94.37236,1,1,2332.749,2332.432,1227.056,532.5787,1759.634,4,67.94202,278.4881,113.2042,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1105.376,87.22485,59.22756,27.81038,137.7336,7.147511,41.98949,19.89677,22.09271,553.7418,0,1326.416,0,0,1.24345e-13,4.263256e-14,67.94202,278.4881,87.22485,0,500,0,0,0
naive,2026-02-03 11:30:00,2830,11.5,23.89362,3359.171,102.4179,413.5555,105.9301,1,1,2351.42,2351.103,601.6427,324.4278,926.0705,2,0,0,126.0705,800,0,350.0483,237.4053,0.1187026,0.2046279,0.3172331,0,250,0.3172331,1749.46,96.92946,59.00962,33.56132,132.3638,9.000626,42.32556,31.49028,10.83528,357.5191,0,934.8733,0,0,-7.993606e-15,4.263256e-14,68.85658,281.1917,96.92946,350.0483,0,0,0,0
naive,2026-02-03 11:45:00,2831,11.75,23.90296,3340.64,77.307,415.3039,109.336,1,1,2338.448,2338.131,757.2203,393.014,1150.234,3,0,214.4131,135.8212,800,0,149.4717,200,0.1,0.1494906,0.3172331,0,250,0.3172331,1580.911,104.4161,58.9998,0.71512,128.0109,4.919942,42.09207,28.45639,13.63568,422.3457,0,1000.369,0,0,6.966649e-15,4.263256e-14,76.59188,287.2929,104.4161,149.4717,0,0,0,0
naive,2026-02-03 12:00:00,2832,12,24.19516,3370.946,79.58647,414.3304,122.6375,1,1,2359.662,2359.345,1277.233,551.5913,1828.824,4,94.06918,291.0931,143.6619,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1082.112,110.108,58.69247,0,123.2372,12.52947,42.47392,19.47801,22.9959,573.3113,0,1293.178,0,0,1.24345e-13,4.263256e-14,79.58647,291.0931,110.108,0,500,14.48271,0,-5.684342e-14
naive,2026-02-03 12:15:00,2833,12.25,24.66523,3376.097,91.20339,413.1041,133.2357,1,1,2363.268,2362.951,621.5959,333.2242,954.8201,2,0,0,154.8201,800,0,380.4198,229.8124,0.1149062,0.2046279,0.3172331,0,250,0.3172331,1741.355,118.0779,58.19808,0,123.8877,15.15775,42.53882,31.34438,11.19444,367.3062,0,882.8457,0,0,-7.993606e-15,4.263256e-14,91.20339,289.2164,118.0779,392.8893,0,0,0,0
naive,2026-02-03 12:30:00,2834,12.5,24.6809,3343.42,82.00768,418.2635,144.2012,1,1,2340.394,2340.077,807.1806,415.039,1222.22,3,0,255.1453,167.0743,800,0,117.4155,200.4224,0.1002112,0.1447095,0.3172331,0,250,0.3172331,1532.896,127.403,58.1816,0,127.7104,16.79822,42.1271,27.59213,14.53496,445.666,0,1046.178,0,1.136868e-13,-1.970646e-15,4.263256e-14,82.00768,290.5531,127.403,119.1049,0,0,0,-5.684342e-14
naive,2026-02-03 12:45:00,2835,12.75,25.03667,3390.421,79.37919,419.8954,151.9967,1,1,2373.295,2372.977,900.1395,446.9093,1347.049,3,76.58594,290.2206,180.2422,800,0,1.563237,200,0.1,0.126203,0.3172331,0,250,0.3172331,1472.838,136.9312,57.80742,1.230019,129.6748,15.06547,431.8248,267.9853,163.8396,717.6357,0,1596.049,0,0,1.110223e-16,4.263256e-14,78.14917,290.2206,136.9312,1.563237,0,0,0,5.684342e-14
naive,2026-02-03 13:00:00,2836,13,25.22208,3462.375,76.08381,419.9942,155.2914,1,1,2423.662,2423.345,1293.4,561.4004,1854.801,4,71.52623,290.9144,192.3602,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1129.945,145.852,57.61241,4.557579,129.0798,9.439407,442.6319,206.3611,236.2708,769.4854,0,1704.681,0,0,1.24345e-13,4.263256e-14,71.52623,290.9144,145.852,0,500,0,0,0
naive,2026-02-03 13:15:00,2837,13.25,25.42061,3457.169,92.68607,415.783,165.4329,1,1,2420.018,2419.701,658.5014,349.4939,1007.995,3,0,0,207.9954,800,0,377.3889,230.5701,0.1152851,0.2046279,0.3172331,0,250,0.3172331,1761.199,157.3766,57.40361,6.755177,124.325,8.056307,443.7361,322.9347,120.8014,673.9058,0,1509.346,0,0,-6.483702e-14,4.263256e-14,85.93089,291.458,157.3766,377.3889,0,0,0,0
naive,2026-02-03 13:30:00,2838,13.5,25.64943,3483.746,78.93756,420.0439,170.2071,1,1,2438.622,2438.305,847.8239,432.9566,1280.78,3,0,255.6724,225.1081,800,0,113.1238,202.2529,0.1011264,0.1451866,0.3172331,0,250,0.3172331,1590.481,169.9126,57.16295,0,130.1853,0.2944681,449.2206,292.9838,156.2368,725.9946,0,1612.251,0,5.684342e-14,4.926615e-14,4.263256e-14,78.93756,289.8586,169.9126,122.1354,0,0,0,0
naive,2026-02-03 13:45:00,2839,13.75,25.84704,3488.075,70.94131,423.0071,173.7283,1,1,2441.653,2441.335,934.8311,461.8112,1396.642,3,79.87977,287.2674,229.4952,800,0,0,202.2211,0.1011105,0.1273557,0.3172331,0,250,0.3172331,1506.504,172.8612,56.95512,0,135.7397,0.8670994,451.5871,278.6301,172.957,740.6017,0,1651.28,0,0,-1.362799e-14,4.263256e-14,70.94131,287.2674,172.8612,8.884217,0,8.938458,0,-2.842171e-14
naive,2026-02-03 14:00:00,2840,14,26.14683,3481.138,61.29847,413.2854,184.2567,1,1,2436.797,2436.479,933.8742,462.6784,1396.553,3,69.04351,288.3535,239.1556,800,0,0,202.1892,0.1010946,0.1273356,0.3172331,0,250,0.3172331,1502.605,179.5641,56.63981,0,124.9319,4.692615,453.4547,279.6143,173.8403,743.166,0,1638.12,0,0,-2.123302e-14,4.263256e-14,61.29847,288.3535,179.5641,8.756882,0,7.745042,0,2.131628e-14
naive,2026-02-03 14:15:00,2841,14.25,26.17224,3536.279,102.0707,410.7421,194.1904,1,1,2475.395,2475.078,936.0832,463.7323,1399.815,3,68.37004,288.2073,243.2382,800,0,8.629566,200,0.1,0.1273156,0.3172331,0,250,0.3172331,1538.995,182.5799,56.61309,25.07108,122.5348,11.61041,460.8771,286.535,174.342,752.429,0,1695.788,0,-1.136868e-13,-6.383782e-16,4.263256e-14,76.9996,288.2073,182.5799,8.629566,0,0,0,-5.684342e-14
naive,2026-02-03 14:30:00,2842,14.5,26.33025,3497.364,111.0631,413.2417,200.662,1,1,2448.155,2447.838,1336.766,580.3229,1917.089,4,73.16757,288.6781,255.2434,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1111.071,191.2687,56.4469,37.89557,124.5635,9.393388,457.2852,207.5344,249.7507,789.6119,0,1795.963,0,0,1.24345e-13,4.263256e-14,73.16757,288.6781,191.2687,0,500,0,0,5.684342e-14
naive,2026-02-03 14:45:00,2843,14.75,26.36736,3509.148,110.0797,417.0582,202.7807,1,1,2456.403,2456.086,692.6258,364.5376,1057.163,3,0,0,257.1634,800,0,367.7752,232.9736,0.1164868,0.2046279,0.3172331,0,250,0.3172331,1763.46,192.6311,56.40787,26.89269,132.47,10.14959,459.176,329.644,129.532,696.0789,0,1603.6,0,0,-7.993606e-15,4.263256e-14,83.187,284.5882,192.6311,367.7752,0,0,0,0
naive,2026-02-03 15:00:00,2844,15,26.45023,3468.011,115.4343,414.871,205.0317,1,1,2427.607,2427.29,865.1458,440.5929,1305.739,3,0,243.43,262.3087,800,0,131.7475,200,0.1,0.1467,0.3172331,0,250,0.3172331,1562.144,196.3113,56.32072,25.95183,129.176,8.720407,454.5677,292.5104,162.0573,734.7362,0,1673.707,0,0,-7.771561e-15,4.263256e-14,89.48251,285.695,196.3113,131.7475,0,0,0,0
naive,2026-02-03 15:15:00,2845,15.25,26.97497,3437.121,151.7247,425.5349,218.2496,1,1,2405.985,2405.668,1365.768,589.6375,1955.405,4,102.3432,286.5226,266.5394,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1039.9,198.3587,55.76882,49.38148,139.0122,19.89086,455.4414,196.8481,258.5934,790.2508,0,1842.741,0,0,1.24345e-13,4.263256e-14,102.3432,286.5226,198.3587,0,500,0,0,-1.136868e-13
naive,2026-02-03 15:30:00,2846,15.5,26.98497,3453.943,149.9341,409.6783,223.6549,1,1,2417.76,2417.443,693.3164,364.8421,1058.158,3,0,0,258.1585,800,0,386.3192,228.3376,0.1141688,0.2046279,0.3172331,0,250,0.3172331,1724.126,192.101,55.75831,46.42943,126.8639,31.55395,457.7657,326.4369,131.3289,697.2532,0,1630.709,0,5.684342e-14,-7.993606e-15,4.263256e-14,103.5047,282.8145,192.101,386.3192,0,0,0,0
naive,2026-02-03 15:45:00,2847,15.75,27.15197,3422.256,175.6777,403.5876,222.5953,1,1,2395.579,2395.262,880.8198,447.5028,1328.323,3,0,275.8893,252.4333,800,0,113.2065,200,0.1,0.1437808,0.3172331,0,250,0.3172331,1514.442,187.5035,55.58266,63.28709,126.8824,35.09181,455.1492,287.7371,167.4121,741.9072,0,1749.326,0,-1.136868e-13,6.661338e-16,4.263256e-14,112.3906,276.7052,187.5035,113.2065,0,0,0,0
naive,2026-02-03 16:00:00,2848,16,27.28613,3417.46,166.503,393.3602,225.3131,1,1,2392.222,2391.904,1368.927,588.1156,1957.042,4,126.8428,278.5453,251.654,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1022.978,186.6546,55.44156,39.66022,114.8149,38.65858,455.7892,194.9077,260.8816,790.3888,0,1784.876,0,-2.273737e-13,1.24345e-13,4.263256e-14,126.8428,278.5453,186.6546,0,500,0,0,-5.684342e-14
naive,2026-02-03 16:15:00,2849,16.25,27.11642,3397.188,163.8383,388.9425,217.1254,1,1,2378.031,2377.714,693.4546,364.903,1058.358,3,0,0,258.3576,800,0,425.2731,218.5991,0.1092995,0.2046279,0.3172331,0,250,0.3172331,1684.26,191.9774,55.62005,13.0524,114.4553,25.14796,451.4798,319.7641,131.7156,689.4416,0,1536.261,0,5.684342e-14,-7.993606e-15,4.263256e-14,150.7859,274.4871,191.9774,425.2731,0,0,0,0
naive,2026-02-03 16:30:00,2850,16.5,27.03674,3395.931,186.0924,378.2864,207.8589,1,1,2377.152,2376.835,965.9262,471.4585,1437.385,3,114.0167,270.635,252.733,800,0,72.07567,200.5458,0.1002729,0.1376486,0.3172331,0,250,0.3172331,1410.908,187.959,55.70386,0,107.6514,19.89987,450.563,267.4222,183.1408,742.6525,0,1608.337,0,0,-6.189493e-15,4.263256e-14,186.0924,270.635,187.959,74.25872,0,0,0,5.684342e-14
naive,2026-02-03 16:45:00,2851,16.75,26.8578,3368.076,225.1281,375.9242,197.7567,1,1,2357.653,2357.336,1050.136,495.5453,1545.681,4,223.609,270.2002,251.8721,800,0,1.519115,200.1344,0.1000672,0.1262807,0.3172331,0,250,0.3172331,1307.2,187.6794,55.89206,0,105.7239,10.07734,445.2063,246.8445,198.3618,744.2928,0,1608.081,0,5.684342e-14,-4.75453e-14,4.263256e-14,225.1281,270.2002,187.6794,2.056773,0,0,0,0
naive,2026-02-03 17:00:00,2852,17,26.88386,3371.554,274.6812,372.3496,188.0044,1,1,2360.088,2359.77,1073.155,501.4508,1574.606,4,259.2719,267.3742,247.9596,800,0,0.4116362,200,0.1,0.1260217,0.3172331,0,250,0.3172331,1286.615,184.7123,55.86465,14.9977,104.9754,3.292066,445.9073,243.089,202.8184,745.1618,0,1634.429,0,0,2.775558e-17,4.263256e-14,259.6835,267.3742,184.7123,0.4116362,0,0,0,0
naive,2026-02-03 17:15:00,2853,17.25,26.74419,3336.024,319.0492,378.6413,176.7769,1,1,2335.217,2334.9,1419.71,580.2897,2000,4,313.5188,254.5454,240.1494,691.7864,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,915.1896,179.1626,48.43503,5.530427,124.0959,0,439.9314,172.4125,267.5189,752.7023,0,1674.52,0,-2.273737e-13,1.24345e-13,4.263256e-14,313.5188,254.5454,176.7769,0,500,0,2.385706,-5.684342e-14
naive,2026-02-03 17:30:00,2854,17.5,26.64627,3325.656,388.3868,371.1148,168.3532,1,1,2327.959,2327.642,764.6444,396.2869,1160.931,3,0,136.1911,224.7403,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1562.998,167.8427,56.11453,12.91617,110.725,0.5104335,437.676,293.8567,143.8192,690.2396,0,1530.631,0,5.684342e-14,-7.993606e-15,4.263256e-14,375.4707,260.3899,167.8427,499.6694,0,0,0,5.684342e-14
naive,2026-02-03 17:45:00,2855,17.75,26.45201,3305.7,458.1093,372.727,150.2962,1,1,2313.99,2313.673,1434.33,565.6697,2000,4,431.6895,262.8026,208.431,597.0769,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,879.3424,155.9864,42.03335,26.41981,109.9244,0,433.3088,164.6623,268.6466,730.332,0,1648.57,0,2.273737e-13,1.24345e-13,4.263256e-14,431.6895,262.8026,150.2962,0,500,0,5.690219,0
naive,2026-02-03 18:00:00,2856,18,26.53269,3267.008,537.6872,0,147.5639,1,1,2286.905,2286.588,653.3399,347.2185,1000.558,3,0,2.200784,198.3576,800,0,493.436,201.5584,0.1007792,0.2046279,0.3172331,0,250,0.3172331,1633.248,148.3196,56.23399,44.2512,0,0,428.9499,306.3449,122.6051,653.5633,0,1320.197,0,5.684342e-14,-6.483702e-14,4.263256e-14,493.436,0,147.5639,499.6694,0,2.200784,0.7556958,2.664535e-14
naive,2026-02-03 18:15:00,2857,18.25,26.58703,3226.563,578.963,0,136.5399,1,1,2258.594,2258.277,1072.549,466.9362,1539.485,4,547.1657,7.017864,185.3017,800,0,6.106508,200,0.1,0.1269183,0.3172331,0,250,0.3172331,1185.728,138.4766,56.17683,25.69077,0,0,424.1152,222.6541,201.4611,689.5902,0,1360.298,0,-1.705303e-13,-5.551115e-17,4.263256e-14,553.2722,0,136.5399,6.106508,0,7.017864,1.936744,1.421085e-14
naive,2026-02-03 18:30:00,2858,18.5,26.74094,3209.013,610.5895,0,135.6441,1,1,2246.309,2245.992,1444.234,555.7663,2000,4,618.1317,4.974798,172.9177,703.9758,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,801.7581,129.0092,49.29147,0,0,6.634934,423.1535,151.033,272.1205,708.0492,0,1360.645,0,2.273737e-13,1.24345e-13,4.263256e-14,610.5895,0,129.0092,0,500,12.51695,0,-3.552714e-14
naive,2026-02-03 18:45:00,2859,18.75,26.66118,3148.671,663.5161,0,126.3276,0,1,2204.07,2203.752,744.6753,369.6528,1114.328,3,149.8898,5.971175,158.4671,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1459.077,118.3291,56.09884,13.95683,0,7.998552,414.5115,274.4034,140.1081,0,645.5605,3511.547,0,-1.136868e-13,-7.993606e-15,4.263256e-14,649.5592,0,118.3291,499.6694,0,5.971175,0,-6.57252e-14
naive,2026-02-03 19:00:00,2860,19,26.68625,3211.98,693.2767,0,116.5602,0,0,2248.386,2248.069,1452.373,547.6275,2000,4,686.8835,4.109612,152.9848,656.0221,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,795.6962,114.2047,45.98098,6.3932,0,2.355469,423.0654,149.7214,273.344,0,697.7921,3797.156,0,0,1.24345e-13,4.263256e-14,686.8835,0,114.2047,0,500,4.109612,0,1.358913e-13
naive,2026-02-03 19:15:00,2861,19.25,26.74679,3225.322,721.2551,5.367434,102.0792,0,0,2257.726,2257.408,787.1677,379.788,1166.956,3,222.1631,3.85285,140.9398,800,0,499.092,200.1444,0.1000722,0.2046279,0.3172331,0,250,0.3172331,1470.241,105.1447,56.00881,0,1.514585,0,425.3557,276.9934,148.3622,0,656.7815,3551.901,0,0,-7.993606e-15,4.263256e-14,721.2551,3.85285,102.0792,499.6694,0,0,3.065513,1.465494e-14
naive,2026-02-03 19:30:00,2862,19.5,26.91667,3221.14,717.294,7.64633,94.53786,0,0,2254.798,2254.481,1167.271,487.2167,1654.487,4,727.7108,2.243818,124.5328,800,0,0,200.1128,0.1000564,0.126028,0.3172331,0,250,0.3172331,1087.21,92.73539,55.83014,0,5.402512,1.802478,426.305,205.5542,220.7509,0,693.1116,3758.624,0,5.684342e-14,1.19349e-15,4.263256e-14,717.294,2.243818,92.73539,0.4513985,0,10.41685,0,2.664535e-14
naive,2026-02-03 19:45:00,2863,19.75,26.635,3246.46,720.699,15.41945,87.78983,0,0,2272.522,2272.205,1160.334,484.4917,1644.826,4,724.9107,0.4953758,119.4196,800,0,0,200.0813,0.1000407,0.1260081,0.3172331,0,250,0.3172331,1111.871,89.19687,56.12638,0,14.92407,0,427.1538,208.9924,218.1614,0,693.4841,3776.764,0,-1.136868e-13,-4.096723e-14,4.263256e-14,720.699,0.4953758,87.78983,0.3253904,0,4.21175,1.407037,-3.552714e-15
naive,2026-02-03 20:00:00,2864,20,26.40038,3167.931,709.7344,16.78496,78.64417,0,0,2217.552,2217.235,1141.678,478.6675,1620.346,4,704.7345,0.1865083,115.4248,800,0,0.1994021,200,0.1,0.1259883,0.3172331,0,250,0.3172331,1075.556,86.42977,56.37315,4.800476,16.59845,0,414.809,201.1905,213.6185,0,679.8581,3712.713,0,0,0,4.263256e-14,704.9339,0.1865083,78.64417,0.1994021,0,0,7.7856,1.937339e-14
naive,2026-02-03 20:15:00,2865,20.25,26.1332,3174.152,678.1046,8.596899,67.05058,0,0,2221.906,2221.589,1446.394,553.606,2000,4,662.9401,0.07161216,103.0416,733.9467,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,775.1951,77.37746,51.97641,15.16449,8.525287,0,413.3512,144.213,269.1382,0,697.819,3820.396,0,2.273737e-13,1.24345e-13,4.263256e-14,662.9401,0.07161216,67.05058,0,500,0,10.32688,-1.705303e-13
naive,2026-02-03 20:30:00,2866,20.5,25.80385,3121.084,634.4535,12.31327,59.80017,0,0,2184.758,2184.441,672.3538,341.1686,1013.522,3,121.3201,0.3373086,91.86487,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1512.087,69.22654,57.00054,13.46394,11.97596,0,403.7194,279.4172,124.3022,0,620.5857,3392.98,0,0,-7.993606e-15,4.263256e-14,620.9896,0.3373086,59.80017,499.6694,0,0,9.426366,1.854072e-14
naive,2026-02-03 20:45:00,2867,20.75,25.73963,3123.333,578.3657,18.14438,60.15974,0,0,2186.333,2186.016,1396.799,548.492,1945.291,4,563.2214,3.166735,78.90293,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,789.2171,59.49936,57.06809,15.14436,14.97764,0.6603832,403.4837,145.6485,257.8352,0,694.2624,3806.202,0,0,1.24345e-13,4.263256e-14,563.2214,3.166735,59.49936,0,500,0,0,0
naive,2026-02-03 21:00:00,2868,21,25.66576,3113.56,508.4869,15.47944,56.00433,0,0,2179.492,2179.174,564.1445,307.8178,871.9623,2,0.6630526,2.900798,68.39845,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1615.03,51.61852,57.14578,8.154396,12.57864,4.385808,401.6188,297.6045,104.0144,0,606.2305,3305.743,0,5.684342e-14,-7.993606e-15,4.263256e-14,500.3325,2.900798,51.61852,499.6694,0,0,0,-2.04281e-14
naive,2026-02-03 21:15:00,2869,21.25,25.30485,3065.655,416.143,5.82207,56.65522,0,0,2145.958,2145.641,1284.552,514.0453,1798.597,4,436.8139,0.1040715,61.67927,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,861.089,46.72582,57.52536,0,5.717999,9.9294,392.5677,157.522,235.0456,0,673.3837,3648.758,0,0,1.24345e-13,4.263256e-14,416.143,0.1040715,46.72582,0,500,20.67087,0,0
naive,2026-02-03 21:30:00,2870,21.5,24.9788,3081.91,350.1005,6.328493,51.71931,0,0,2157.337,2157.02,555.2373,303.97,859.2073,2,0,0,59.20733,800,0,350.161,237.3771,0.1186886,0.2046279,0.3172331,0,250,0.3172331,1601.782,45.00761,57.86828,0,6.268027,6.711702,38.83207,28.83208,9.999982,0,334.0219,1782.831,0,1.136868e-13,-6.483702e-14,4.263256e-14,350.1005,0.060466,45.00761,380.5042,0,0,0,1.811051e-15
naive,2026-02-03 21:45:00,2871,21.75,24.82916,3104.946,305.2203,12.48098,38.43367,0,0,2173.462,2173.145,694.0808,343.4855,1037.566,3,182.3613,0.01099195,55.19397,800,0,122.859,206.625,0.1033125,0.1494729,0.3172331,0,250,0.3172331,1479.064,42.02285,58.02566,0,12.46999,0,39.12232,26.62316,12.49916,0,370.1087,1991.83,0,-5.684342e-14,-1.071365e-14,4.263256e-14,305.2203,0.01099195,38.43367,149.359,0,0,3.58918,1.16053e-14
naive,2026-02-03 22:00:00,2872,22,24.56741,3101.038,272.0005,5.892247,39.154,0,0,2170.727,2170.41,738.4168,355.4275,1093.844,3,246.2782,0.006251551,47.55992,800,0,25.72234,200.1619,0.1000809,0.1301087,0.3172331,0,250,0.3172331,1431.993,36.31014,58.30097,0,5.885995,2.84386,39.07308,25.77587,13.29721,0,381.716,2044.003,0,-1.136868e-13,-5.329071e-15,4.263256e-14,272.0005,0.006251551,36.31014,26.36991,0,0,0,-1.190194e-14
naive,2026-02-03 22:15:00,2873,22.25,24.3944,3094.478,204.8136,7.176742,36.61994,0,0,2166.135,2165.817,722.2789,351.1686,1073.447,3,222.2746,1.102766,50.07015,800,0,0,200.1304,0.1000652,0.126039,0.3172331,0,250,0.3172331,1443.538,38.29589,58.48292,0,6.073976,0,38.99042,25.98369,13.00673,0,377.1523,2019.022,0,1.705303e-13,-3.108624e-15,4.263256e-14,204.8136,1.102766,36.61994,0.5215322,0,17.46102,1.675951,7.105427e-15
naive,2026-02-03 22:30:00,2874,22.5,24.16421,3087.871,202.6485,10.324,39.17751,0,0,2161.51,2161.192,709.0537,347.7616,1056.815,3,201.9036,2.709219,52.20252,800,0,0.395513,200,0.1,0.1260192,0.3172331,0,250,0.3172331,1452.139,40.02296,58.72502,0.3494357,7.614781,0,38.90717,26.1385,12.76868,0,373.9001,2004.123,0,-1.136868e-13,0,4.263256e-14,202.2991,2.709219,39.17751,0.395513,0,0,0.8454489,8.881784e-16
naive,2026-02-03 22:45:00,2875,22.75,24.09009,3044.945,173.5587,11.52065,34.27473,1,0,2131.462,2131.144,1064.375,449.2828,1513.658,4,165.2734,2.437358,45.9472,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1066.769,35.25433,58.80298,8.285232,9.083297,0,38.36631,19.20184,19.16446,468.4846,0,900.7766,0,1.705303e-13,1.24345e-13,4.263256e-14,165.2734,2.437358,34.27473,0,500,0,0.9796,0
naive,2026-02-03 23:00:00,2876,23,24.01948,3041.161,166.1066,8.582332,42.08789,1,1,2128.812,2128.495,547.0325,300.3529,847.3854,2,0,0,47.38537,800,0,150.8619,287.2019,0.1436009,0.2046279,0.3172331,0,250,0.3172331,1581.463,36.38458,58.87725,17.57496,6.25199,5.703309,38.31862,28.46633,9.852294,329.8363,0,634.5371,0,1.136868e-13,-6.483702e-14,4.263256e-14,148.5316,2.330341,36.38458,150.8619,0,0,0,1.24345e-14
naive,2026-02-03 23:15:00,2877,23.25,23.56023,3056.167,132.9959,7.491652,43.22423,1,1,2139.317,2139,542.0432,298.1534,840.1966,2,0,0,40.19657,800,0,136.2737,253.0882,0.1265441,0.1808468,0.3172331,0,250,0.3172331,1596.957,31.01238,59.36026,0,4.213818,12.21185,38.50771,28.74522,9.762487,329.0568,0,598.6021,0,0,-3.611e-14,4.263256e-14,132.9959,3.277834,31.01238,157.2966,0,0,0,1.154632e-14
naive,2026-02-03 23:30:00,2878,23.5,23.51766,3057.601,138.9861,9.229517,29.08105,1,1,2140.321,2140.003,535.2958,295.1788,830.4746,2,0,0,30.47459,800,0,141.5528,217.6602,0.1088301,0.1593659,0.3172331,0,250,0.3172331,1604.708,23.52208,59.40503,0,6.662871,5.558969,38.52577,28.88474,9.641034,325.0452,0,594.7531,0,5.684342e-14,-5.445644e-14,4.263256e-14,138.9861,2.566646,23.52208,147.0713,0,0,0,-4.440892e-16
naive,2026-02-03 23:45:00,2879,23.75,23.23335,3089.066,112.3906,7.824777,29.05824,1,1,2162.346,2162.029,583.6878,309.2697,892.9575,2,60.88389,2.411565,29.66204,800,0,51.50673,204.7492,0.1023746,0.1370574,0.3172331,0,250,0.3172331,1578.341,22.96237,59.70405,0,5.413212,6.095872,38.92223,28.41014,10.51209,338.7504,0,619.6714,0,0,-4.121703e-14,4.263256e-14,112.3906,2.411565,22.96237,70.5037,0,0,0,3.552714e-15
