controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-05 00:00:00,0,0,23.54316,3038.787,102.9345,0,22.25681,1,1,2127.151,1627.151,755.1298,392.0924,1147.222,3,0,0,347.2222,800,0,102.9345,974.1089,0.4870545,0.6296853,500,0,249.9603,0.1586165,872.0214,267.9357,59.37821,0,0,0,38.28872,15.69639,22.59234,407.7888,0,748.7771,0,-5.684342e-14,1.953993e-13,7.81597e-14,102.9345,0,22.25681,300,0,0,245.6789,0
naive,2026-01-05 00:15:00,1,0.25,23.42399,3017.455,106.3306,8.698315,23.69258,1,1,2112.219,2111.743,534.1634,294.6796,828.843,2,0,0,28.84296,800,0,102.9345,948.222,0.474111,0.6133821,0.4757993,0,250,0.3171828,1577.579,22.2843,59.50354,3.396057,8.698315,1.408281,38.01993,28.39643,9.623505,323.3242,0,600.5698,0,0,1.602052e-13,4.996004e-15,102.9345,0,22.2843,102.9345,0,0,0,0
naive,2026-01-05 00:30:00,2,0.5,23.2423,2997.112,105.9481,11.24097,33.99625,1,1,2097.979,2097.661,534.7963,294.9586,829.7549,2,0,0,29.7549,800,0,108.9817,920.8273,0.4604136,0.5970815,0.3172331,0,250,0.3172331,1562.865,23.03213,59.69464,1.31554,6.891813,10.96412,37.76361,28.13157,9.632043,325.016,0,597.0331,0,0,0,4.263256e-14,104.6325,4.349157,23.03213,108.9817,0,0,0,-5.329071e-15
naive,2026-01-05 00:45:00,3,0.75,22.85149,3017.593,119.2228,4.17117,29.30385,1,1,2112.315,2111.998,538.0786,296.4056,834.4842,2,0,0,34.48423,800,0,109.2422,893.3718,0.4466859,0.5798314,0.3172331,0,250,0.3172331,1573.92,26.80073,60.10567,14.15174,0,2.503111,38.02168,28.33055,9.691125,325.1725,0,607.1379,0,0,-1.706413e-13,4.263256e-14,105.0711,4.17117,26.80073,111.7175,0,0,0,-5.329071e-15
naive,2026-01-05 01:00:00,4,1,22.75519,3060.659,122.5996,0,24.44309,1,1,2142.461,2142.144,538.6398,296.653,835.2929,2,0,0,35.29286,800,0,108.609,866.0789,0.4330394,0.5625431,0.3172331,0,250,0.3172331,1603.504,27.45638,60.20696,13.99062,0,0,38.56431,28.86308,9.701227,325.5161,0,607.4332,0,0,-1.924017e-13,4.263256e-14,108.609,0,24.44309,114.6366,0,0,3.01329,0
naive,2026-01-05 01:15:00,5,1.25,22.60318,3032.048,120.6571,1.293772,22.94349,1,1,2122.433,2122.116,538.0999,296.415,834.5149,2,0,0,34.51493,800,0,112.7009,837.7673,0.4188837,0.5453572,0.3172331,0,250,0.3172331,1584.016,26.89315,60.36683,9.249995,0,0,38.2038,28.51229,9.691509,324.9273,0,597.8982,0,5.684342e-14,1.010303e-14,4.263256e-14,111.4071,1.293772,22.94349,116.2292,0,0,3.949663,4.440892e-16
naive,2026-01-05 01:30:00,6,1.5,22.32912,3045.765,104.0943,0,23.79381,1,1,2132.036,2131.718,537.5107,296.1553,833.666,2,0,0,33.66602,800,0,104.0943,811.6119,0.4058059,0.5275298,0.3172331,0,250,0.3172331,1594.208,26.30552,60.65507,0,0,0,38.37664,28.69574,9.680904,324.851,0,581.4651,0,5.684342e-14,4.996004e-14,4.263256e-14,104.0943,0,23.79381,117.1828,0,0,2.511707,0
naive,2026-01-05 01:45:00,7,1.75,22.20898,2969.814,96.5447,0,23.43479,1,1,2078.869,2078.552,537.1899,296.0139,833.2038,2,0,0,33.2038,800,0,96.5447,787.3479,0.393674,0.5110601,0.3172331,0,250,0.3172331,1541.362,25.97627,60.78143,0,0,0,37.41965,27.74452,9.675129,323.7584,0,579.1376,0,0,1.916245e-13,4.263256e-14,96.5447,0,23.43479,115.313,0,0,2.541479,0
naive,2026-01-05 02:00:00,8,2,22.0679,2945.768,109.2475,3.116356,21.34332,1,1,2062.037,2061.72,536.9062,295.8888,832.795,2,0,0,32.79496,800,0,112.3639,759.133,0.3795665,0.4957814,0.3172331,0,250,0.3172331,1524.814,25.69344,60.9298,0,0,0,37.11667,27.44665,9.670022,323.3354,0,578.1248,0,-5.684342e-14,1.664224e-13,4.263256e-14,109.2475,3.116356,21.34332,112.967,0,0,4.350121,4.440892e-15
naive,2026-01-05 02:15:00,9,2.25,21.92612,2979.205,108.2238,7.84618,16.60644,1,1,2085.444,2085.127,536.4749,295.6986,832.1735,2,0,0,32.1735,800,0,111.3928,731.1653,0.3655827,0.4780149,0.3172331,0,250,0.3172331,1548.652,25.24304,61.07893,0,4.677226,0,37.53799,27.87573,9.662258,323.5743,0,586.5031,0,0,-1.354472e-14,4.263256e-14,108.2238,3.168954,16.60644,112.9,0,0,8.636605,6.661338e-15
naive,2026-01-05 02:30:00,10,2.5,21.75914,3028.602,123.9886,4.144444,14.75476,1,1,2120.022,2119.704,535.7049,295.3592,831.064,2,0,0,31.06402,800,0,113.217,702.746,0.351373,0.4604041,0.3172331,0,250,0.3172331,1584,24.41405,61.25454,14.4083,0.5077677,0,38.16039,28.51199,9.648398,323.8712,0,604.5612,0,0,-2.318701e-13,4.263256e-14,109.5803,3.636676,14.75476,113.217,0,0,9.659286,3.552714e-15
naive,2026-01-05 02:45:00,11,2.75,21.67014,3031.824,108.4314,6.190184,18.8942,1,1,2122.277,2121.96,534.9226,295.0143,829.937,2,0,0,29.93696,800,0,112.1142,674.6068,0.3373034,0.4425088,0.3172331,0,250,0.3172331,1587.037,23.54958,61.34815,0,2.507347,0,38.20098,28.56667,9.634318,323.581,0,582.4705,0,-5.684342e-14,-2.251532e-13,4.263256e-14,108.4314,3.682837,18.8942,114.573,0,0,4.655373,-2.664535e-15
naive,2026-01-05 03:00:00,12,3,21.42458,3046.807,120.9725,5.783596,21.86472,1,1,2132.765,2132.448,534.5773,294.8621,829.4394,2,0,0,29.43943,800,0,114.577,645.8563,0.3229282,0.42479,0.3172331,0,250,0.3172331,1597.87,23.21603,61.60642,10.28722,1.891813,0,38.38977,28.76167,9.628102,323.6238,0,598.9491,0,0,6.478151e-14,4.263256e-14,110.6853,3.891783,21.86472,114.577,0,0,1.351316,6.661338e-15
naive,2026-01-05 03:15:00,13,3.25,21.26697,3052.677,115.8768,3.165004,14.96449,1,1,2136.874,2136.557,534.4849,294.8213,829.3062,2,0,0,29.30624,800,0,114.6416,617.0943,0.3085471,0.4066863,0.3172331,0,250,0.3172331,1602.072,23.14795,61.77218,4.400241,0,0,38.46373,28.8373,9.626438,323.6586,0,585.414,0,5.684342e-14,1.81577e-13,4.263256e-14,111.4766,3.165004,14.96449,115.5139,0,0,8.183458,3.996803e-15
naive,2026-01-05 03:30:00,14,3.5,21.0807,3076.412,124.2967,5.072885,18.4998,1,1,2153.488,2153.171,533.9655,294.5924,828.5579,2,0,0,28.55789,800,0,115.7659,588.0556,0.2940278,0.3885752,0.3172331,0,250,0.3172331,1619.205,22.59941,61.9681,12.5058,1.097886,0,38.76279,29.1457,9.61709,323.7381,0,601.2284,0,-1.136868e-13,8.837375e-14,4.263256e-14,111.7909,3.974999,18.4998,115.7659,0,0,4.099616,-3.108624e-15
naive,2026-01-05 03:45:00,15,3.75,21.0489,3045.783,105.7629,2.437861,12.79848,1,1,2132.048,2131.731,533.7229,294.4854,828.2083,2,0,0,28.2083,800,0,108.2008,560.9129,0.2804564,0.37029,0.3172331,0,250,0.3172331,1598.008,22.32994,62.00153,0,0,0,38.37686,28.76414,9.612722,323.2495,0,576.7474,0,-5.684342e-14,5.02931e-14,4.263256e-14,105.7629,2.437861,12.79848,116.6728,0,0,9.531459,6.217249e-15
naive,2026-01-05 04:00:00,16,4,20.95672,3064.026,134.8272,0.7256559,22.90973,1,1,2144.818,2144.501,533.1945,294.2524,827.4469,2,0,0,27.4469,800,0,112.9214,532.5942,0.2662971,0.3531986,0.3172331,0,250,0.3172331,1611.307,21.74745,62.09848,22.63144,0,1.162285,38.60673,29.00352,9.60321,323.4515,0,616.0814,0,0,-2.980949e-14,4.263256e-14,112.1957,0.7256559,21.74745,116.1433,0,0,0,-1.110223e-15
naive,2026-01-05 04:15:00,17,4.25,20.83517,3053.982,144.7863,0,22.56459,1,1,2137.788,2137.47,533.2551,294.2792,827.5342,2,0,0,27.53422,800,0,113.527,504.1286,0.2520643,0.3353668,0.3172331,0,250,0.3172331,1604.215,21.84341,62.22632,31.25925,0,0.7211792,38.48018,28.87588,9.604301,323.2761,0,630.4698,0,0,3.230749e-14,4.263256e-14,113.527,0,21.84341,117.285,0,0,0,0
naive,2026-01-05 04:30:00,18,4.5,20.6648,3049.636,197.1286,0,24.32908,1,1,2134.745,2134.428,533.2905,294.2948,827.5854,2,0,0,27.58535,800,0,115.2636,475.2334,0.2376167,0.3174424,0.3172331,0,250,0.3172331,1601.137,21.92157,62.40551,81.86494,0,2.407504,38.42541,28.82047,9.60494,323.5181,0,718.047,0,-5.684342e-14,-8.160139e-15,4.263256e-14,115.2636,0,21.92157,118.8129,0,0,0,0
naive,2026-01-05 04:45:00,19,4.75,20.57867,3055.774,249.844,0,21.31022,1,1,2139.042,2138.725,533.4027,294.3442,827.7469,2,0,0,27.74694,800,0,119.5723,445.2655,0.2226327,0.2992475,0.3172331,0,250,0.3172331,1605.322,22.0691,62.4961,130.2716,0,0,38.50275,28.8958,9.606959,323.24,0,800.8906,0,0,-7.854828e-14,4.263256e-14,119.5723,0,21.31022,122.9348,0,0,0.7588859,0
naive,2026-01-05 05:00:00,20,5,20.54225,3057.504,290.7973,0,20.13574,1,1,2140.253,2139.936,533.3691,294.3295,827.6986,2,0,0,27.69859,800,0,126.0859,413.6739,0.206837,0.2803771,0.3172331,0,250,0.3172331,1606.567,22.03871,62.5344,164.7114,0,0,38.52455,28.9182,9.606355,323.2477,0,860.2713,0,0,-6.827872e-15,4.263256e-14,126.0859,0,20.13574,129.2802,0,0,1.902976,0
naive,2026-01-05 05:15:00,21,5.25,20.48379,3047.103,377.2649,0,25.36211,1,1,2132.972,2132.655,533.289,294.2941,827.5832,2,0,0,27.58319,800,0,133.9293,380.1265,0.1900632,0.2604844,0.3172331,0,250,0.3172331,1599.366,21.95979,62.59589,243.3356,0,3.402313,38.3935,28.78858,9.604913,323.6501,0,996.6337,0,-5.684342e-14,-4.468648e-14,4.263256e-14,133.9293,0,21.95979,136.9715,0,0,0,0
naive,2026-01-05 05:30:00,22,5.5,20.64488,3053.174,468.1065,0,13.65167,1,1,2137.222,2136.904,533.4256,294.3544,827.78,2,0,0,27.78001,800,0,144.99,343.8191,0.1719096,0.2393601,0.3172331,0,250,0.3172331,1603.479,22.08069,62.42646,323.1165,0,0,38.46999,28.86262,9.607372,323.217,0,1133.58,0,0,3.519407e-14,4.263256e-14,144.99,0,13.65167,147.8939,0,0,8.429023,0
naive,2026-01-05 05:45:00,23,5.75,20.78107,3043.472,563.632,3.332329,13.02385,1,1,2130.431,2130.113,533.1021,294.2117,827.3138,2,0,0,27.31382,800,0,161.8162,303.311,0.1516555,0.2164979,0.3172331,0,250,0.3172331,1597.011,21.68039,62.28322,404.5934,0.5546597,0,38.34775,28.7462,9.601548,322.9579,0,1274.728,0,-5.684342e-14,1.429412e-14,4.263256e-14,159.0385,2.777669,13.02385,161.8162,0,0,8.656537,8.881784e-16
naive,2026-01-05 06:00:00,24,6,20.44697,3096.764,647.9909,3.040926,19.50654,1,1,2167.735,2167.417,532.7838,294.0714,826.8552,2,0,0,26.85519,800,0,178.6974,258.5889,0.1292944,0.1909905,0.3172331,0,250,0.3172331,1634.634,21.38812,62.63462,472.0943,0.2401459,0,39.01922,29.4234,9.595818,323.4948,0,1391.303,0,-5.684342e-14,1.267875e-13,4.263256e-14,175.8966,2.80078,19.50654,178.6974,0,0,1.881587,1.110223e-14
naive,2026-01-05 06:15:00,25,6.25,20.23995,3122.976,702.1858,1.85725,16.36631,1,1,2186.083,2185.766,532.7174,294.0421,826.7595,2,0,0,26.75953,800,0,196.6376,209.3887,0.1046944,0.1628296,0.3172331,0,250,0.3172331,1653.049,21.35626,62.85235,507.4054,0,0,39.3495,29.75487,9.594623,323.797,0,1452.159,0,-5.684342e-14,-4.40481e-14,4.263256e-14,194.7804,1.85725,16.36631,197.5908,0,0,4.989946,8.65974e-15
naive,2026-01-05 06:30:00,26,6.5,20.27415,3119.66,773.3251,0,17.25967,1,1,2183.762,2183.445,671.8322,334.3301,1006.162,3,176.8728,2.773727,26.51575,800,0,37.42312,200,0.1,0.131849,0.3172331,0,250,0.3172331,1511.612,21.15445,62.81638,559.0292,0,0,39.30771,27.20902,12.09869,361.5392,0,1616.735,0,0,3.608225e-16,4.263256e-14,214.296,0,17.25967,37.42312,0,2.773727,3.894774,-2.797762e-14
naive,2026-01-05 06:45:00,27,6.75,20.29092,3168.313,782.4615,0,13.56963,1,1,2217.819,2217.502,1105.074,458.9302,1564.004,4,235.0008,2.670996,26.33261,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1112.428,21.0048,62.79873,547.4607,0,0,39.92074,20.0237,19.89705,478.9539,0,1831.629,0,0,1.24345e-13,4.263256e-14,235.0008,0,13.56963,0,500,2.670996,7.435172,3.641532e-14
naive,2026-01-05 07:00:00,28,7,20.4053,3202.84,787.9543,4.458387,21.81081,1,1,2241.988,2241.671,532.1872,293.8084,825.9956,2,0,0,25.99564,800,0,257.1285,260.6352,0.1303176,0.2046279,0.3172331,0,250,0.3172331,1709.484,20.71222,62.67844,533.4014,1.882783,1.098582,40.35579,30.7707,9.58508,324.762,0,1502.376,0,0,-1.216804e-13,4.263256e-14,254.5529,2.575604,20.71222,257.1285,0,0,0,6.661338e-15
naive,2026-01-05 07:15:00,29,7.25,20.53349,3214.271,777.9478,3.210598,13.77893,1,1,2249.99,2249.673,557.7932,301.4603,859.2535,2,30.56928,2.640527,26.04369,800,0,242.3768,200,0.1,0.1641182,0.3172331,0,250,0.3172331,1691.879,20.7238,62.54362,505.0017,0.5700706,0,40.49982,30.45383,10.04599,331.9141,0,1465.578,0,0,1.151856e-14,4.263256e-14,272.9461,2.640527,13.77893,242.3768,0,0,6.944876,-1.953993e-14
naive,2026-01-05 07:30:00,30,7.5,20.92169,3201.935,714.0705,0,6.695454,1,1,2241.355,2241.037,1147.203,470.9862,1618.189,4,289.7795,2.659529,25.75013,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1093.835,20.41023,62.13533,424.291,0,0,40.34438,19.68902,20.65536,490.6752,0,1643.35,0,5.684342e-14,1.24345e-13,4.263256e-14,289.7795,0,6.695454,0,500,2.659529,13.71478,-3.28626e-14
naive,2026-01-05 07:45:00,31,7.75,20.89878,3214.632,675.8084,0.445108,12.87652,1,1,2250.242,2249.925,531.6275,293.5617,825.1892,2,0,0,25.18919,800,0,303.9114,248.9395,0.1244698,0.2046279,0.3172331,0,250,0.3172331,1718.298,19.97023,62.15943,372.3421,0,0,40.50436,30.92936,9.575006,324.491,0,1221.343,0,-5.684342e-14,4.884981e-14,4.263256e-14,303.4663,0.445108,12.87652,306.04,0,0,7.093711,1.89293e-14
naive,2026-01-05 08:00:00,32,8,20.98596,3235.894,608.2591,378.216,19.26671,1,1,2265.126,2264.809,625.9764,320.9396,946.916,2,119.5007,2.507218,24.90816,800,0,195.6013,200,0.1,0.1567536,0.3172331,0,250,0.3172331,1638.832,19.73006,62.06773,293.1571,375.7088,0,40.77226,29.49898,11.27329,350.4386,0,1784.845,0,5.684342e-14,-1.301736e-14,4.263256e-14,315.102,2.507218,19.26671,195.6013,0,0,0.4633497,-1.065814e-14
naive,2026-01-05 08:15:00,33,8.25,21.40038,3276.282,520.7498,376.7814,21.4195,1,1,2293.397,2293.08,1180.967,481.8017,1662.768,4,323.9855,13.89233,24.89036,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1112.114,19.63344,61.63187,196.7643,362.889,1.786057,41.28115,20.01805,21.26311,502.1227,0,1900.311,0,-5.684342e-14,1.24345e-13,4.263256e-14,323.9855,13.89233,19.63344,0,500,0,0,0
naive,2026-01-05 08:30:00,34,8.5,21.64054,3274.261,406.6704,379.3084,17.9777,1,1,2291.983,2291.666,531.4663,293.4906,824.957,2,0,0,24.95695,800,0,354.3382,236.3328,0.1181664,0.2046279,0.3172331,0,250,0.3172331,1760.199,19.63802,61.37928,76.89768,354.7429,0,41.25569,31.68359,9.572104,325.1742,0,1325.877,0,5.684342e-14,-6.483702e-14,4.263256e-14,329.7727,24.56554,17.9777,354.3382,0,0,1.660316,2.4869e-14
naive,2026-01-05 08:45:00,35,8.75,21.89217,3267.011,328.4181,390.3674,26.28708,1,1,2286.908,2286.591,700.5669,345.8184,1046.385,3,186.7874,34.70105,24.89682,800,0,141.6307,200.8879,0.100444,0.1488153,0.3172331,0,250,0.3172331,1586.024,19.54058,61.11463,0,355.6663,6.746502,41.16434,28.54843,12.61591,375.5217,0,1295.814,0,0,-4.87943e-14,4.263256e-14,328.4181,34.70105,19.54058,145.1824,0,0,0,-3.552714e-14
naive,2026-01-05 09:00:00,36,9,21.9994,3334.148,281.0003,378.785,31.76503,1,1,2333.904,2333.587,817.6002,380.5609,1198.161,3,328.4459,44.58067,25.13441,800,0,0,200.8563,0.1004281,0.1264962,0.3172331,0,250,0.3172331,1515.986,19.7055,61.00186,0,334.2044,12.05953,42.01027,27.28775,14.72251,409.9171,0,1327.71,0,-1.136868e-13,4.568568e-14,4.263256e-14,281.0003,44.58067,19.7055,3.425173,0,47.44565,0,0
naive,2026-01-05 09:15:00,37,9.25,21.96936,3369.693,237.3765,390.9538,36.29108,1,1,2358.785,2358.468,823.1864,383.172,1206.358,3,327.1975,53.61322,25.54771,800,0,0,200.8247,0.1004123,0.1264763,0.3172331,0,250,0.3172331,1535.281,20.03566,61.03344,0,337.3406,16.25542,42.45813,27.63506,14.82307,413.5937,0,1340.437,0,-1.705303e-13,2.553513e-15,4.263256e-14,237.3765,53.61322,20.03566,3.298697,0,89.82104,0,0
naive,2026-01-05 09:30:00,38,9.5,22.18692,3375.82,180.7088,390.5071,38.96367,1,1,2363.074,2362.757,827.9193,385.535,1213.454,3,324.8735,62.4906,26.09022,800,0,0,200.7931,0.1003965,0.1264564,0.3172331,0,250,0.3172331,1534.837,20.41571,60.80463,0,328.0165,18.54796,42.53533,27.62707,14.90826,416.3548,0,1330.133,0,0,3.425038e-14,4.263256e-14,180.7088,62.4906,20.41571,3.172241,0,144.1646,0,0
naive,2026-01-05 09:45:00,39,9.75,22.40403,3354.528,133.6799,396.7482,42.88883,1,1,2348.17,2347.852,831.3396,387.4772,1218.817,3,321.222,70.90128,26.69348,800,0,0,200.7615,0.1003807,0.1264364,0.3172331,0,250,0.3172331,1516.513,20.84141,60.57629,0,325.8469,22.04742,42.26705,27.29723,14.96982,418.5852,0,1331.108,0,1.136868e-13,-1.154632e-14,4.263256e-14,133.6799,70.90128,20.84141,3.045804,0,187.5422,0,2.842171e-14
naive,2026-01-05 10:00:00,40,10,22.45381,3375.118,119.0469,406.0234,54.58398,1,1,2362.582,2362.265,833.8766,389.1474,1223.024,3,316.5838,79.04746,27.39281,800,0,0,200.7298,0.1003649,0.1264165,0.3172331,0,250,0.3172331,1528.388,21.37652,60.52393,0,326.9759,33.20746,42.52648,27.51099,15.01549,422.4036,0,1340.751,0,-1.136868e-13,5.381806e-14,4.263256e-14,119.0469,79.04746,21.37652,2.919388,0,197.5368,0,0
naive,2026-01-05 10:15:00,41,10.25,22.58245,3410.295,92.75563,410.9371,64.47281,1,1,2387.207,2386.89,836.4262,390.838,1227.264,3,311.821,87.02248,28.42069,800,0,0,200.6982,0.1003491,0.1263966,0.3172331,0,250,0.3172331,1550.463,22.14939,60.38864,0,323.9146,42.32343,42.96972,27.90834,15.06138,426.0866,0,1342.989,0,0,-3.555489e-14,4.263256e-14,92.75563,87.02248,22.14939,2.792991,0,219.0653,0,0
naive,2026-01-05 10:30:00,42,10.5,22.79664,3432.925,68.76819,413.5843,70.29799,1,1,2403.047,2402.73,838.6624,392.4372,1231.1,3,306.665,94.73473,29.69987,800,0,0,200.6667,0.1003333,0.1263767,0.3172331,0,250,0.3172331,1564.068,23.09542,60.16336,0,318.8496,47.20258,43.25485,28.15322,15.10163,428.8104,0,1339.953,0,-5.684342e-14,2.287059e-14,4.263256e-14,68.76819,94.73473,23.09542,2.666614,0,237.8968,0,0
naive,2026-01-05 10:45:00,43,10.75,22.90134,3455.797,95.70567,419.9458,76.42994,1,1,2419.058,2418.741,840.5297,393.9108,1234.44,3,301.1969,102.1498,31.09376,800,0,0,200.6351,0.1003175,0.1263569,0.3172331,0,250,0.3172331,1578.211,24.1533,60.05325,0,317.7959,52.27664,43.54304,28.4078,15.13524,431.4406,0,1343.519,0,0,-3.672063e-14,4.263256e-14,95.70567,102.1498,24.1533,2.540257,0,205.4912,0,0
naive,2026-01-05 11:00:00,44,11,23.12077,3458.069,95.05031,414.9424,86.50494,1,1,2420.648,2420.331,843.0162,395.5544,1238.571,3,296.5952,109.3725,32.60287,800,0,0,200.6035,0.1003017,0.126337,0.3172331,0,250,0.3172331,1577.315,25.26833,59.82245,0,305.57,61.23661,43.57167,28.39167,15.18,434.6767,0,1329.161,0,0,-2.525757e-14,4.263256e-14,95.05031,109.3725,25.26833,2.41392,0,201.5449,0,0
naive,2026-01-05 11:15:00,45,11.25,23.36745,3489.01,100.1052,416.5486,101.0656,1,1,2442.307,2441.99,845.5072,397.1767,1242.684,3,292.1891,116.1629,34.33195,800,0,0,200.5719,0.100286,0.1263171,0.3172331,0,250,0.3172331,1596.482,26.54067,59.56301,0,300.3857,74.52491,43.96152,28.73668,15.22484,439.035,0,1329.227,0,1.136868e-13,1.898481e-14,4.263256e-14,100.1052,116.1629,26.54067,2.287603,0,192.0839,0,5.684342e-14
naive,2026-01-05 11:30:00,46,11.5,23.60704,3473.962,95.35753,413.3469,97.34568,1,1,2431.773,2431.456,848.2852,398.889,1247.174,3,288.0899,122.693,36.39129,800,0,0,200.5403,0.1002702,0.1262972,0.3172331,0,250,0.3172331,1583.171,28.06291,59.31102,0,290.6538,69.28277,43.77192,28.49707,15.27484,439.6416,0,1313.936,0,0,-5.589973e-14,4.263256e-14,95.35753,122.693,28.06291,2.161306,0,192.7324,0,0
naive,2026-01-05 11:45:00,47,11.75,23.77603,3467.934,109.0703,417.2039,110.7928,1,1,2427.554,2427.236,850.756,400.4565,1251.213,3,284.0695,128.8772,38.26583,800,0,0,200.5088,0.1002544,0.1262773,0.3172331,0,250,0.3172331,1576.48,29.45672,59.13329,0,288.3268,81.33607,43.69597,28.37665,15.31932,443.2682,0,1317.375,0,1.136868e-13,5.309642e-14,4.263256e-14,109.0703,128.8772,29.45672,2.035029,0,174.9992,0,-2.842171e-14
naive,2026-01-05 12:00:00,48,12,24.08794,3463.385,118.9149,415.8153,118.9557,1,1,2424.369,2424.052,853.6549,402.1582,1255.813,3,280.5076,134.884,40.42158,800,0,0,200.4772,0.1002386,0.1262574,0.3172331,0,250,0.3172331,1570.397,31.01534,58.80524,0,280.9313,87.94033,43.63865,28.26715,15.3715,446.1281,0,1310.707,0,0,-3.316791e-14,4.263256e-14,118.9149,134.884,31.01534,1.908772,0,161.5927,0,5.684342e-14
naive,2026-01-05 12:15:00,49,12.25,24.4353,3457.619,110.1125,412.7909,124.8797,1,1,2420.333,2420.016,856.7261,403.8941,1260.62,3,277.2971,140.6173,42.70592,800,0,0,200.4456,0.1002228,0.1262375,0.3172331,0,250,0.3172331,1563.29,32.64943,58.4399,0,272.1736,92.23023,43.566,28.13922,15.42678,448.6152,0,1300.985,0,1.136868e-13,-1.157408e-14,4.263256e-14,110.1125,140.6173,32.64943,1.782534,0,167.1845,0,0
naive,2026-01-05 12:30:00,50,12.5,24.70378,3516.888,100.1377,410.9154,134.3756,1,1,2461.822,2461.504,859.6081,405.5516,1265.16,3,274.0439,146.0607,45.05505,800,0,0,200.4141,0.100207,0.1262177,0.3172331,0,250,0.3172331,1601.896,34.34861,58.15754,0,264.8546,100.027,44.31279,28.83413,15.47866,452.4654,0,1296.378,0,-5.684342e-14,-3.366751e-14,4.263256e-14,100.1377,146.0607,34.34861,1.656316,0,173.9063,0,0
naive,2026-01-05 12:45:00,51,12.75,24.81961,3476.707,93.59787,419.1834,144.7683,1,1,2433.695,2433.378,862.3716,407.1644,1269.536,3,270.7277,151.254,47.55423,800,0,0,200.3825,0.1001913,0.1261978,0.3172331,0,250,0.3172331,1571.006,36.20984,58.03571,0,267.9295,108.5585,43.80651,28.27811,15.5284,455.1094,0,1307.107,0,5.684342e-14,-2.359224e-14,4.263256e-14,93.59787,151.254,36.20984,1.530118,0,177.1299,0,0
naive,2026-01-05 13:00:00,52,13,25.13366,3491.611,107.29,410.6566,154.1694,1,1,2444.128,2443.811,865.2247,408.8159,1274.041,3,267.4181,156.4065,50.21593,800,0,0,200.351,0.1001755,0.1261779,0.3172331,0,250,0.3172331,1578.586,38.11041,57.70541,0,254.2502,116.059,445.578,287.7849,157.7931,717.759,0,1809.181,0,1.136868e-13,-1.906808e-14,4.263256e-14,107.29,156.4065,38.11041,1.403941,0,160.1282,0,0
naive,2026-01-05 13:15:00,53,13.25,25.28018,3473.83,106.2268,406.9424,162.9269,1,1,2431.681,2431.364,868.224,410.4857,1278.71,3,264.4965,161.2036,53.00955,800,0,0,200.3194,0.1001597,0.1261581,0.3172331,0,250,0.3172331,1563.14,40.16844,57.55131,0,245.7388,122.7585,444.6153,285.8088,158.8065,718.74,0,1796.634,0,-1.136868e-13,5.5983e-14,4.263256e-14,106.2268,161.2036,40.16844,1.277782,0,158.2697,0,-2.842171e-14
naive,2026-01-05 13:30:00,54,13.5,25.60047,3452.864,87.01205,401.4725,173.4266,1,1,2417.005,2416.688,871.1999,412.1341,1283.334,3,261.6681,165.7543,55.9115,800,0,0,200.2879,0.100144,0.1261382,0.3172331,0,250,0.3172331,1545.488,42.22416,57.21444,0,235.7182,131.2025,444.7972,284.4135,160.3838,720.6925,0,1783.633,0,-5.684342e-14,5.02931e-14,4.263256e-14,87.01205,165.7543,42.22416,1.151644,0,174.656,0,0
naive,2026-01-05 13:45:00,55,13.75,25.65788,3467.806,109.0343,400.5573,175.5074,1,1,2427.464,2427.147,873.9047,413.6917,1287.596,3,258.5977,170.0401,58.95867,800,0,0,200.2564,0.1001282,0.1261184,0.3172331,0,250,0.3172331,1553.242,44.49829,57.15406,0,230.5172,131.0091,447.2418,286.173,161.0687,724.0022,0,1781.348,0,0,4.00513e-14,4.263256e-14,109.0343,170.0401,44.49829,1.025526,0,149.5634,0,2.842171e-14
naive,2026-01-05 14:00:00,56,14,25.96723,3438.132,106.5099,396.1609,186.6016,1,1,2406.692,2406.375,876.8466,415.2935,1292.14,3,256.0347,174.1565,61.94893,800,0,0,200.2249,0.1001124,0.1260985,0.3172331,0,250,0.3172331,1529.529,46.60183,56.82871,0,222.0044,139.9997,446.2122,283.5819,162.6304,724.8321,0,1768.689,0,-5.684342e-14,-1.215694e-14,4.263256e-14,106.5099,174.1565,46.60183,0.8994274,0,149.5248,0,-2.842171e-14
naive,2026-01-05 14:15:00,57,14.25,26.14412,3448.573,111.8436,395.2688,193.387,1,1,2414.001,2413.684,879.7785,416.885,1296.664,3,253.5218,178.0513,65.09046,800,0,0,200.1933,0.1000967,0.1260787,0.3172331,0,250,0.3172331,1533.905,48.87298,56.64267,0,217.2175,144.514,449.1877,285.423,163.7647,729.1986,0,1769.374,0,-5.684342e-14,-2.997602e-14,4.263256e-14,111.8436,178.0513,48.87298,0.7733487,0,141.6782,0,-2.842171e-14
naive,2026-01-05 14:30:00,58,14.5,26.1514,3512.834,129.384,394.5439,196.8852,1,1,2458.984,2458.666,882.7816,418.4861,1301.268,3,251.1918,181.7965,68.27955,800,0,0,200.1618,0.1000809,0.1260588,0.3172331,0,250,0.3172331,1575.885,51.26352,56.63501,0,212.7474,145.6216,457.6261,293.2781,164.348,738.865,0,1781.005,0,-5.684342e-14,-5.068168e-14,4.263256e-14,129.384,181.7965,51.26352,0.6472899,0,121.8077,0,0
naive,2026-01-05 14:45:00,59,14.75,26.27201,3503.682,130.1249,407.0189,203.1783,1,1,2452.578,2452.26,885.9643,420.1211,1306.085,3,249.2423,185.4023,71.44071,800,0,0,200.1303,0.1000652,0.126039,0.3172331,0,250,0.3172331,1566.296,53.56795,56.50816,0,221.6166,149.6104,457.5637,292.2151,165.3486,740.2482,0,1799.213,0,-5.684342e-14,2.275957e-15,4.263256e-14,130.1249,185.4023,53.56795,0.5212509,0,119.1174,0,0
naive,2026-01-05 15:00:00,60,15,26.42973,3507.633,136.955,406.7247,208.0928,1,1,2455.343,2455.026,889.2951,421.8117,1311.107,3,247.3743,189.096,74.63644,800,0,0,200.0988,0.1000494,0.1260191,0.3172331,0,250,0.3172331,1565.73,55.87001,56.34227,0,217.6288,152.2228,459.5671,293.0582,166.509,743.3614,0,1798.747,0,0,-2.19269e-14,4.263256e-14,136.955,189.096,55.87001,0.3952318,0,110.4194,0,2.842171e-14
naive,2026-01-05 15:15:00,61,15.25,26.60381,3476.291,131.9982,401.0165,209.3049,1,1,2433.403,2433.086,892.6794,423.5048,1316.184,3,245.6837,192.6636,77.8368,800,0,0,200.0673,0.1000337,0.1259993,0.3172331,0,250,0.3172331,1540.407,58.15729,56.15919,0,208.3529,151.1476,457.099,289.3554,167.7436,741.2522,0,1778.734,0,1.136868e-13,-4.662937e-14,4.263256e-14,131.9982,192.6636,58.15729,0.2692325,0,113.6855,0,2.842171e-14
naive,2026-01-05 15:30:00,62,15.5,26.60166,3480.488,142.2026,390.6205,208.5997,1,1,2436.342,2436.024,895.8535,425.1077,1320.961,3,243.9717,196.0242,80.96541,800,0,0,200.0358,0.1000179,0.1259795,0.3172331,0,250,0.3172331,1540.171,60.49628,56.16145,0,194.5964,148.1034,457.6306,289.2982,168.3324,742.225,0,1756.947,0,0,4.912737e-15,4.263256e-14,142.2026,196.0242,60.49628,0.1432531,0,101.7691,0,-2.842171e-14
naive,2026-01-05 15:45:00,63,15.75,26.57211,3432.713,159.2935,388.5538,207.8353,1,1,2402.899,2402.582,898.9341,426.6432,1325.577,3,242.48,199.113,83.98432,800,0,0,200.0043,0.1000022,0.1259596,0.3172331,0,250,0.3172331,1503.648,62.77182,56.19253,0,189.4408,145.0634,451.0735,282.2656,168.8079,736.1402,0,1735.849,0,-1.136868e-13,-1.781908e-14,4.263256e-14,159.2935,199.113,62.77182,0.01729345,0,83.18655,0,0
naive,2026-01-05 16:00:00,64,16,26.70108,3431.868,171.8019,396.7098,206.1745,1,1,2402.308,2401.991,1290.312,539.855,1830.167,4,241.1972,202.073,86.89689,800,500,0,324.9728,0.1624864,0.1259398,0.3172331,0,250,0.3172331,1111.678,64.85908,56.05688,0,194.6368,141.3154,452.1667,209.2421,242.9246,775.6958,0,1824.076,0,0,7.568945e-14,4.263256e-14,171.8019,202.073,64.85908,0,500,69.39531,0,-5.684342e-14
naive,2026-01-05 16:15:00,65,16.25,26.72907,3419.876,183.6914,391.7506,206.5084,1,1,2393.913,2393.596,576.395,313.2973,889.6923,2,0,0,89.69231,800,0,388.7589,227.732,0.113866,0.2046306,0.3172331,0,250,0.3172331,1817.201,66.92548,56.02744,0,186.6832,139.583,450.8479,342.2351,108.6127,681.8202,0,1622.638,0,0,-1.454392e-14,4.263256e-14,183.6914,205.0674,66.92548,445.197,0,0,0,2.842171e-14
naive,2026-01-05 16:30:00,66,16.5,26.83495,3462.321,203.2735,393.5827,197.0413,1,1,2423.624,2423.307,822.3555,406.4438,1228.799,3,128.49,207.896,92.4133,800,0,74.78352,209.0002,0.1045001,0.1433995,0.3172331,0,250,0.3172331,1600.952,68.87752,55.91609,0,185.6867,128.1638,457.4468,302.1715,155.2753,732.8056,0,1723.015,0,0,-2.309264e-14,4.263256e-14,203.2735,207.896,68.87752,110.7845,0,0,0,0
naive,2026-01-05 16:45:00,67,16.75,26.99388,3437.659,230.5704,390.7957,188.1088,1,1,2406.362,2406.044,883.7497,424.6614,1308.411,3,202.8678,210.6674,94.87591,800,0,27.70262,202.0417,0.1010208,0.1316044,0.3172331,0,250,0.3172331,1522.295,70.59232,55.74893,0,180.1283,117.5165,455.6922,288.2766,167.4156,735.1922,0,1718.388,0,-1.136868e-13,-4.843348e-14,4.263256e-14,230.5704,210.6674,70.59232,35.86934,0,0,0,-2.842171e-14
naive,2026-01-05 17:00:00,68,17,26.82343,3407.362,274.3546,386.1723,170.6906,1,1,2385.153,2384.836,908.6525,432.3435,1340.996,3,230.5776,213.3163,97.10211,800,0,8.039503,200,0.1,0.1272227,0.3172331,0,250,0.3172331,1476.184,72.38113,55.9282,35.7375,172.8559,98.30949,450.078,278.5556,171.5224,729.4501,0,1755.805,0,0,4.718448e-16,4.263256e-14,238.6171,213.3163,72.38113,8.039503,0,0,0,2.842171e-14
naive,2026-01-05 17:15:00,69,17.25,26.88865,3374.461,314.2353,380.1131,169.9423,1,1,2362.123,2361.806,1306.61,547.2852,1853.895,4,239.135,215.8215,98.93852,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1055.196,73.69839,55.85961,75.1003,164.2916,96.24392,446.3364,199.3852,246.9512,764.8562,0,1879.821,0,0,1.24345e-13,4.263256e-14,239.135,215.8215,73.69839,0,500,0,0,-5.684342e-14
naive,2026-01-05 17:30:00,70,17.5,27.06441,3328.75,377.3665,375.3653,164.0486,1,1,2330.125,2329.808,584.0428,316.6689,900.7117,2,0,0,100.7117,800,0,458.3764,210.3233,0.1051616,0.2046279,0.3172331,0,250,0.3172331,1745.765,74.8776,55.67476,137.1586,157.1968,89.17097,441.9045,331.0815,110.8229,664.6615,0,1774.452,0,0,4.884981e-14,4.263256e-14,240.2079,218.1685,74.8776,458.3764,0,0,0,0
naive,2026-01-05 17:45:00,71,17.75,27.02477,3336.206,428.4145,369.777,154.839,1,1,2335.345,2335.027,894.2006,429.4934,1323.694,3,200.9791,220.3826,102.3323,800,0,41.16061,200,0.1,0.1324375,0.3172331,0,250,0.3172331,1440.827,76.11498,55.71645,186.2748,149.3944,78.72403,442.5284,273.0247,169.5037,717.4357,0,1951.22,0,0,-2.220446e-15,4.263256e-14,242.1397,220.3826,76.11498,41.16061,0,0,0,0
naive,2026-01-05 18:00:00,72,18,26.90393,3354.982,504.4955,0,152.8051,1,1,2348.488,2348.17,1318.893,552.0351,1870.928,4,244.7268,222.4575,103.744,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1029.277,77.26529,55.84354,259.7686,0,75.53985,443.9009,194.5495,249.3514,760.8628,0,1907.002,0,0,1.24345e-13,4.263256e-14,244.7268,0,77.26529,0,500,222.4575,0,8.526513e-14
naive,2026-01-05 18:15:00,73,18.25,26.9729,3322.067,563.2589,0,148.0689,1,1,2325.447,2325.13,587.0751,318.0057,905.0808,2,0,0,105.0808,800,0,248.2853,262.846,0.131423,0.2046279,0.3172331,0,250,0.3172331,1738.055,78.20287,55.77099,314.9736,0,69.86603,440.1771,328.9913,111.1858,660.2217,0,1801.03,0,0,4.884981e-14,4.263256e-14,248.2853,0,78.20287,467.6954,0,0,0,0
naive,2026-01-05 18:30:00,74,18.5,26.96074,3318.519,607.8333,1.672682,136.0372,1,1,2322.963,2322.646,739.17,384.8992,1124.069,3,1.323074,216.4451,106.301,800,0,251.2186,200,0.1,0.1655103,0.3172331,0,250,0.3172331,1583.476,79.12136,55.78379,355.2916,0,56.9158,439.5956,299.6557,139.94,695.3256,0,1940.772,0,5.684342e-14,9.464651e-15,4.263256e-14,252.5417,1.672682,79.12136,251.2186,0,214.7724,0,2.842171e-14
naive,2026-01-05 18:45:00,75,18.75,27.01702,3286.371,663.2499,3.392024,126.0103,0,1,2300.46,2300.142,1324.937,553.2061,1878.143,4,257.2789,213.5815,107.2824,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,975.2056,79.80347,55.72459,405.971,0,46.20682,435.8476,184.7636,251.0841,0,746.7241,4744.592,0,0,1.24345e-13,4.263256e-14,257.2789,3.392024,79.80347,0,500,210.1895,0,-5.684342e-14
naive,2026-01-05 19:00:00,76,19,26.89593,3275.794,684.4728,0,117.1258,0,0,2293.056,2292.738,589.149,318.92,908.069,2,0,0,108.069,800,0,262.6206,259.2622,0.1296311,0.2046279,0.3172331,0,250,0.3172331,1703.589,80.49329,55.85196,421.8522,0,36.63249,433.3512,321.9514,111.3998,0,647.7943,4227.73,0,0,4.884981e-14,4.263256e-14,262.6206,0,80.49329,473.4365,0,0,0,0
naive,2026-01-05 19:15:00,77,19.25,26.61383,3265.604,753.5025,0,111.3906,0,0,2285.922,2285.605,758.2303,389.7461,1147.976,3,31.21371,208.078,108.6848,800,0,236.8855,200,0.1,0.1632536,0.3172331,0,250,0.3172331,1527.375,81.19723,56.14865,485.4033,0,30.19338,429.4846,286.9668,142.5177,0,682.3858,4527.275,0,5.684342e-14,-2.359224e-15,4.263256e-14,268.0992,0,81.19723,236.8855,0,208.078,0,0
naive,2026-01-05 19:30:00,78,19.5,26.49944,3208.473,741.9914,0.5296554,100.7836,0,0,2245.931,2245.614,1333.823,555.096,1888.919,4,274.3224,205.4103,109.186,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,911.7911,81.67164,56.26896,467.669,0,19.11201,420.9757,170.9055,250.0702,0,729.5838,4756.138,0,-2.273737e-13,1.24345e-13,4.263256e-14,274.3224,0.5296554,81.67164,0,500,204.8806,0,-8.526513e-14
naive,2026-01-05 19:45:00,79,19.75,26.32851,3176.04,727.7374,0,91.77981,0,0,2223.228,2222.911,590.1418,319.3576,909.4994,2,0,0,109.4994,800,0,280.2422,254.8568,0.1274284,0.2046279,0.3172331,0,250,0.3172331,1632.769,82.05579,56.44873,447.4952,0,9.724019,415.2568,304.9703,110.2865,0,626.1442,4152.217,0,0,-6.483702e-14,4.263256e-14,280.2422,0,82.05579,483.0591,0,0,0,0
naive,2026-01-05 20:00:00,80,20,26.30462,3189.075,721.0719,1.968728,75.91879,0,0,2232.353,2232.035,780.9511,395.5567,1176.508,3,66.56918,200.2817,109.6569,800,0,219.2667,200,0.1,0.1604796,0.3172331,0,250,0.3172331,1451.084,82.19479,56.47386,435.236,0,0,416.7565,270.902,145.8545,0,666.4587,4352.772,0,-5.684342e-14,8.409939e-15,4.263256e-14,285.8359,1.968728,75.91879,219.2667,0,198.3129,6.276007,-2.842171e-14
naive,2026-01-05 20:15:00,81,20.25,26.19158,3127.855,668.0788,3.960645,72.51901,0,0,2189.499,2189.181,1341.935,556.6637,1898.599,4,291.2092,197.8334,109.5565,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,847.246,82.21858,56.59275,376.8696,0,0,407.8094,157.8055,250.0039,0,714.4692,4516.014,0,-2.273737e-13,1.24345e-13,4.263256e-14,291.2092,3.960645,72.51901,0,500,193.8727,9.699574,-2.842171e-14
naive,2026-01-05 20:30:00,82,20.5,25.8296,3123.216,603.4992,11.57228,64.20458,0,0,2186.251,2185.934,590.0749,319.3282,909.4031,2,0,0,109.4031,800,0,307.3774,248.073,0.1240365,0.2046279,0.3172331,0,250,0.3172331,1595.859,82.42027,56.97346,307.6941,0,0,404.2068,295.0517,109.1551,0,614.3798,3845.766,0,0,-6.483702e-14,4.263256e-14,295.8052,11.57228,64.20458,491.2742,0,0,18.21569,-1.598721e-14
naive,2026-01-05 20:45:00,83,20.75,25.51675,3108.87,535.0294,0,53.09812,0,0,2176.209,2175.891,807.3904,402.358,1209.748,3,107.3765,193.2534,109.1184,800,0,192.1358,200,0.1,0.1562079,0.3172331,0,250,0.3172331,1368.501,82.47891,57.3025,235.5171,0,0,399.8063,251.4168,148.3895,0,653.7748,3937.563,0,-1.705303e-13,-1.415534e-14,4.263256e-14,299.5123,0,53.09812,192.1358,0,193.2534,29.38079,-2.842171e-14
naive,2026-01-05 21:00:00,84,21,25.46646,3081.234,495.1683,0.9034675,43.05056,0,0,2156.864,2156.546,1345.167,556.7669,1901.934,4,302.3161,190.9528,108.6646,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,811.3798,82.1796,57.35539,192.8522,0,0,395.85,148.9128,246.9371,0,705.6797,4149.384,0,-2.273737e-13,1.24345e-13,4.263256e-14,302.3161,0.9034675,43.05056,0,500,190.0493,39.12904,-8.526513e-14
naive,2026-01-05 21:15:00,85,21.25,25.37862,3081.222,416.9862,0,44.62423,0,0,2156.856,2156.538,589.1478,318.9194,908.0672,2,0,0,108.0672,800,0,304.5849,248.7711,0.1243856,0.2046279,0.3172331,0,250,0.3172331,1567.391,81.80373,57.44777,112.4013,0,0,395.1478,287.1546,107.9932,0,606.074,3462.67,0,0,4.884981e-14,4.263256e-14,304.5849,0,44.62423,493.3019,0,0,37.1795,0
naive,2026-01-05 21:30:00,86,21.5,25.10938,3085.919,385.2042,0,34.49801,0,0,2160.144,2159.826,804.3859,400.6068,1204.993,3,110.9641,186.5225,107.506,800,0,194.9278,200,0.1,0.1566475,0.3172331,0,250,0.3172331,1355.44,81.61051,57.73095,79.31228,0,0,393.6145,246.984,146.6304,0,647.5908,3633.616,0,-1.136868e-13,2.220446e-15,4.263256e-14,305.8919,0,34.49801,194.9278,0,186.5225,47.1125,2.842171e-14
naive,2026-01-05 21:45:00,87,21.75,24.91686,3093.885,335.0409,0.1323789,43.57119,0,0,2165.72,2165.402,1342.797,555.1884,1897.985,4,306.8036,184.3786,106.803,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,822.6056,81.24131,57.93342,28.2373,0,0,38.98295,14.8069,24.17605,0,569.9953,3118.508,0,0,1.24345e-13,4.263256e-14,306.8036,0.1323789,43.57119,0,500,184.2462,37.67012,-1.421085e-13
naive,2026-01-05 22:00:00,88,22,24.77564,3021.658,279.5306,7.151357,29.76538,0,0,2115.16,2114.843,587.8846,318.3626,906.2472,2,0,0,106.2472,800,0,286.682,253.2469,0.1266234,0.2046279,0.3172331,0,250,0.3172331,1526.958,80.93856,58.08196,0,0,0,38.07288,27.48525,10.58763,0,345.8478,1836.821,0,-1.136868e-13,-7.993606e-15,4.263256e-14,279.5306,7.151357,29.76538,489.4094,0,0,51.17318,-1.953993e-14
naive,2026-01-05 22:15:00,89,22.25,24.63063,3067.863,250.7745,5.296617,26.65584,0,0,2147.504,2147.187,785.5024,394.3016,1179.804,3,93.98642,180.3171,105.5005,800,0,156.7881,214.01,0.107005,0.1594658,0.3172331,0,250,0.3172331,1361.685,80.49214,58.23447,0,0,0,38.65508,24.51032,14.14475,0,418.812,2237.952,0,-5.684342e-14,5.07927e-15,4.263256e-14,250.7745,5.296617,26.65584,212.828,0,175.0205,53.8363,0
naive,2026-01-05 22:30:00,90,22.5,24.53279,3051.186,209.8087,0,19.39762,0,0,2135.83,2135.513,904.9958,428.3869,1333.383,3,250.2866,178.3724,104.7237,800,0,0,213.9763,0.1069881,0.1347589,0.3172331,0,250,0.3172331,1230.517,79.9814,58.33737,0,0,0,38.44494,22.1493,16.29563,0,450.5362,2412.32,0,0,3.846923e-14,4.263256e-14,209.8087,0,19.39762,55.90515,0,218.8503,60.58378,0
naive,2026-01-05 22:45:00,91,22.75,24.34868,3074.02,174.0046,3.048373,18.39889,1,0,2151.814,2151.497,902.3174,427.3161,1329.633,3,249.3622,176.4123,103.8589,800,0,0,213.9426,0.1069713,0.1347377,0.3172331,0,250,0.3172331,1249.179,79.47396,58.53101,0,0,0,38.73265,22.48523,16.24742,449.8013,0,833.7552,0,-5.684342e-14,-4.768408e-14,4.263256e-14,174.0046,3.048373,18.39889,55.77042,0,248.7215,61.07507,2.842171e-14
naive,2026-01-05 23:00:00,92,23,24.11539,3063.077,133.402,4.19566,26.02877,1,1,2144.154,2143.836,899.4088,426.1874,1325.596,3,248.0716,174.5279,102.9966,800,0,0,213.9089,0.1069545,0.1347165,0.3172331,0,250,0.3172331,1244.428,79.00635,58.77637,0,0,0,38.59477,22.3997,16.19507,448.5871,0,831.0507,0,-1.705303e-13,-4.52971e-14,4.263256e-14,133.402,4.19566,26.02877,55.6357,0,285.0018,52.97757,0
naive,2026-01-05 23:15:00,93,23.25,23.85893,3042.39,101.5942,8.220416,20.31436,1,1,2129.673,2129.356,896.3065,425.0216,1321.328,3,246.375,172.6964,102.2567,800,0,0,213.8753,0.1069376,0.1346953,0.3172331,0,250,0.3172331,1233.049,78.64854,59.0461,0,0,0,38.33412,22.19489,16.13923,447.2164,0,828.006,0,1.136868e-13,-2.539635e-14,4.263256e-14,101.5942,8.220416,20.31436,55.501,0,309.2568,58.33418,5.684342e-14
naive,2026-01-05 23:30:00,94,23.5,23.77281,3037.848,102.1864,0,12.61272,1,1,2126.494,2126.177,892.9826,423.7936,1316.776,3,244.3791,170.9466,101.4506,800,0,0,213.8416,0.1069208,0.1346741,0.3172331,0,250,0.3172331,1233.194,78.09842,59.13667,0,0,0,38.27689,22.19749,16.0794,445.9911,0,825.4535,0,5.684342e-14,5.487277e-14,4.263256e-14,102.1864,0,12.61272,55.36633,0,313.1393,65.4857,0
naive,2026-01-05 23:45:00,95,23.75,23.2547,3112.72,71.07284,0,15.53175,1,1,2178.904,2178.587,889.6019,422.5346,1312.136,3,242.4341,169.1472,100.5551,800,0,0,213.8079,0.106904,0.1346529,0.3172331,0,250,0.3172331,1288.985,77.8259,59.6816,0,0,0,39.22027,23.20173,16.01854,445.7363,0,824.3309,0,0,1.104672e-14,4.263256e-14,71.07284,0,15.53175,55.23168,0,340.5085,62.29415,0
naive,2026-01-06 00:00:00,96,0,23.01649,3132.944,55.74674,0,19.17477,1,1,2193.061,2192.743,571.3138,305.3666,876.6804,2,47.83747,0,28.84296,800,0,7.909274,211.7969,0.1058985,0.1346317,0.3172331,0,250,0.3172331,1621.429,22.37833,59.93213,0,0,0,39.47509,29.18573,10.28936,334.5524,0,601.6811,0,0,2.103873e-14,4.263256e-14,55.74674,0,19.17477,55.09705,0,0,3.203558,0
naive,2026-01-06 00:15:00,97,0.25,22.80271,3101.992,45.52835,0,19.21167,1,1,2171.394,2171.077,587.4991,311.1411,898.6402,2,59.27617,8.698315,30.66572,800,0,0,211.7636,0.1058818,0.1333654,0.3172331,0,250,0.3172331,1583.578,23.845,60.15698,0,0,0,39.08509,28.5044,10.58069,339.6455,0,611.6145,0,-5.684342e-14,3.344547e-14,4.263256e-14,45.52835,0,19.21167,47.05441,0,22.44614,4.633331,-3.552714e-15
naive,2026-01-06 00:30:00,98,0.5,22.40208,3090.918,58.91132,0,9.723116,1,1,2163.643,2163.325,598.2687,315.9186,914.1873,2,59.02702,11.24097,43.91931,800,0,0,211.7303,0.1058651,0.1333444,0.3172331,0,250,0.3172331,1565.057,34.29147,60.57834,0,0,0,38.94557,28.17102,10.77455,344.0896,0,620.0286,0,1.136868e-13,-2.059464e-14,4.263256e-14,58.91132,0,9.723116,46.92106,0,11.35667,24.56835,7.105427e-15
naive,2026-01-06 00:45:00,99,0.75,22.23655,3103.657,50.013,0,13.35474,1,1,2172.56,2172.242,599.4617,314.8495,914.3112,2,72.43506,4.17117,37.70496,800,0,0,211.6969,0.1058485,0.1333234,0.3172331,0,250,0.3172331,1572.781,29.48934,60.75243,0,0,0,39.10607,28.31005,10.79602,343.1596,0,617.9726,0,-5.684342e-14,4.13003e-14,4.263256e-14,50.013,0,13.35474,46.78774,0,26.59323,16.13459,-7.105427e-15
naive,2026-01-06 01:00:00,100,1,21.94711,3100.365,60.46521,0,8.620504,1,1,2170.255,2169.938,594.9304,312.4343,907.3647,2,75.94518,0,31.41953,800,0,0,211.6636,0.1058318,0.1333025,0.3172331,0,250,0.3172331,1575.008,24.64621,61.05685,0,0,0,39.06459,28.35014,10.71446,340.7845,0,612.8799,0,0,3.991252e-14,4.263256e-14,60.46521,0,8.620504,46.65444,0,15.47997,16.0257,0
naive,2026-01-06 01:15:00,101,1.25,21.86131,3085.384,105.4086,0,9.858767,1,1,2159.769,2159.452,593.0535,311.8221,904.8756,2,74.13596,1.293772,29.44589,800,0,31.27261,203.8121,0.1019061,0.1332815,0.3172331,0,250,0.3172331,1566.398,23.11825,61.14709,0,0,0,38.87584,28.19517,10.68067,340.0173,0,611.2441,0,0,-3.33622e-14,4.263256e-14,105.4086,0,9.858767,46.52115,0,1.293772,13.25948,4.440892e-16
naive,2026-01-06 01:30:00,102,1.5,21.65185,3066.567,102.1372,3.519783,18.69713,1,1,2146.597,2146.28,604.3768,315.0488,919.4256,2,88.9741,0,30.45152,800,0,13.16307,200.4893,0.1002446,0.1283375,0.3172331,0,250,0.3172331,1541.903,23.9588,61.36738,0,3.519783,0,38.63875,27.75426,10.88449,342.8031,0,622.6395,0,-5.684342e-14,4.146683e-14,4.263256e-14,102.1372,0,18.69713,15.1202,0,0,5.261671,0
naive,2026-01-06 01:45:00,103,1.75,21.55332,3029.639,123.8561,9.158393,12.25394,1,1,2120.747,2120.43,608.4897,316.1792,924.669,2,94.7138,0,29.95519,800,0,1.830891,200,0.1,0.1262452,0.3172331,0,250,0.3172331,1511.94,23.59191,61.47102,27.31137,9.158393,0,38.17345,27.21492,10.95853,343.3942,0,680.5438,0,5.684342e-14,-5.551115e-17,4.263256e-14,96.5447,0,12.25394,1.830891,0,0,11.33798,0
naive,2026-01-06 02:00:00,104,2,21.53313,3044.674,116.8905,6.163389,18.0533,1,1,2131.272,2130.955,1008.355,431.2512,1439.606,3,109.2475,3.116356,27.24249,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1122.6,21.45986,61.49225,7.642993,3.047033,0,38.3629,20.20679,18.1561,451.458,0,852.1774,0,-5.684342e-14,1.24345e-13,4.263256e-14,109.2475,3.116356,18.0533,0,500,0,3.40656,0
naive,2026-01-06 02:15:00,105,2.25,21.41091,3068.02,94.78955,2.650215,18.78593,1,1,2147.614,2147.297,528.8351,292.3306,821.1657,2,0,0,21.16572,800,0,97.43976,300.5574,0.1502787,0.2046279,0.3172331,0,250,0.3172331,1618.462,16.69367,61.62079,0,0,2.092253,38.65706,29.13232,9.524742,321.8179,0,574.3124,0,0,-5.062617e-14,4.263256e-14,94.78955,2.650215,16.69367,116.07,0,0,0,-1.776357e-15
naive,2026-01-06 02:30:00,106,2.5,21.13412,3114.854,87.08897,0,9.843638,1,1,2180.398,2180.08,527.175,291.5988,818.7737,2,0,0,18.77371,800,0,87.08897,278.7379,0.1393689,0.1892566,0.3172331,0,250,0.3172331,1652.905,14.84864,61.9119,0,0,0,39.24716,29.7523,9.494859,321.3511,0,573.0512,0,0,7.102652e-14,4.263256e-14,87.08897,0,9.843638,128.133,0,0,5.004997,0
naive,2026-01-06 02:45:00,107,2.75,20.78656,3084.976,80.99028,4.378741,19.04263,1,1,2159.483,2159.166,530.8153,293.2036,824.0189,2,0,0,24.0189,800,0,85.36902,257.3517,0.1286759,0.1755171,0.3172331,0,250,0.3172331,1628.351,19.06398,62.27745,0,0,0,38.8707,29.31031,9.560386,322.5139,0,574.9657,0,-5.684342e-14,-4.385381e-15,4.263256e-14,80.99028,4.378741,19.04263,114.6216,0,0,0.02135783,6.217249e-15
naive,2026-01-06 03:00:00,108,3,20.87794,3091.056,93.0891,2.164061,12.70109,1,1,2163.739,2163.422,533.3881,294.3378,827.7259,2,0,0,27.72587,800,0,95.25316,233.4979,0.116749,0.1620506,0.3172331,0,250,0.3172331,1630.034,21.98597,62.18135,0,0,0,38.94731,29.34061,9.606695,323.6784,0,577.4028,0,-5.684342e-14,5.995204e-15,4.263256e-14,93.0891,2.164061,12.70109,126.7561,0,0,9.284876,-2.220446e-15
naive,2026-01-06 03:15:00,109,3.25,20.73524,3079.992,107.069,9.615921e-05,12.02836,1,1,2155.994,2155.677,527.2943,291.6514,818.9456,2,0,0,18.94565,800,0,107.0691,206.6939,0.1033469,0.1470302,0.3172331,0,250,0.3172331,1628.383,15.04508,62.33143,0,0,0,38.8079,29.31089,9.497007,320.9623,0,571.8016,0,0,3.611e-14,4.263256e-14,107.069,9.615921e-05,12.02836,119.0418,0,0,3.016724,3.04444e-15
naive,2026-01-06 03:30:00,110,3.5,20.5301,3103.576,113.3011,2.901854,9.929166,1,1,2172.503,2172.186,609.7265,316.375,926.1015,2,97.65127,5.072885,23.37739,800,0,15.64984,202.7489,0.1013744,0.1301521,0.3172331,0,250,0.3172331,1562.46,18.60277,62.54718,0,0,0,39.10506,28.12427,10.98079,344.4993,0,618.633,0,0,-1.829092e-14,4.263256e-14,113.3011,2.901854,9.929166,26.64541,0,2.171031,8.673604,-6.217249e-15
naive,2026-01-06 03:45:00,111,3.75,20.44747,3090.271,115.2173,0,14.65827,1,1,2163.19,2162.873,600.7534,312.7471,913.5005,2,94.895,2.437861,16.16768,800,0,10.86789,200,0.1,0.127668,0.3172331,0,250,0.3172331,1562.119,12.87627,62.63409,9.454358,0,1.782003,38.93742,28.11815,10.81927,341.1622,0,628.1699,0,-5.684342e-14,-4.718448e-16,4.263256e-14,105.7629,0,12.87627,10.86789,0,2.437861,0,6.217249e-15
naive,2026-01-06 04:00:00,112,4,20.33427,3067.301,119.4905,0,10.79916,1,1,2147.111,2146.793,1027.721,436.7456,1464.467,3,134.8272,0.7256559,28.91379,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1119.072,23.05371,62.75315,0,0,0,38.64799,20.1433,18.50469,456.8889,0,843.1806,0,-1.136868e-13,1.24345e-13,4.263256e-14,119.4905,0,10.79916,0,500,16.06233,12.25455,4.263256e-14
naive,2026-01-06 04:15:00,113,4.25,20.37085,3024.652,139.515,0,6.274836,1,1,2117.256,2116.939,533.886,294.5573,828.4433,2,0,0,28.44329,800,0,139.515,290.0386,0.1450193,0.2046279,0.3172331,0,250,0.3172331,1583.053,22.67024,62.71467,0,0,0,38.11061,28.49495,9.615658,323.0523,0,575.5505,0,0,-3.641532e-14,4.263256e-14,139.515,0,6.274836,144.7863,0,0,16.39541,0
naive,2026-01-06 04:30:00,114,4.5,20.3135,3050.786,162.9848,3.525464,13.42222,1,1,2135.55,2135.233,535.3931,295.2217,830.6149,2,0,0,30.61487,800,0,162.9848,249.2468,0.1246234,0.1826331,0.3172331,0,250,0.3172331,1599.84,24.41512,62.77499,0,3.525464,0,38.43991,28.79712,9.642787,324.0189,0,583.4973,0,0,-1.548761e-14,4.263256e-14,162.9848,0,13.42222,197.1286,0,0,10.9929,0
naive,2026-01-06 04:45:00,115,4.75,20.26786,3059.643,201.3744,0,11.25072,1,1,2141.75,2141.433,573.9109,305.8958,879.8067,2,53.01389,0,26.79282,800,0,148.3605,212.1174,0.1060587,0.156947,0.3172331,0,250,0.3172331,1567.522,21.37684,62.82299,0,0,0,38.5515,28.2154,10.33611,334.1112,0,597.5465,0,0,-2.38698e-15,4.263256e-14,201.3744,0,11.25072,196.8301,0,0,10.12612,0
naive,2026-01-06 05:00:00,116,5,20.14215,3091.983,298.6349,0,12.92574,1,1,2164.388,2164.071,720.0039,347.7643,1067.768,3,242.4613,0,25.3069,800,0,48.33602,200,0.1,0.1335672,0.3172331,0,250,0.3172331,1444.067,20.21674,62.95521,7.837635,0,0,38.95899,25.99321,12.96578,373.7575,0,690.2103,0,1.136868e-13,2.19269e-15,4.263256e-14,290.7973,0,12.92574,48.33602,0,0,7.290998,0
naive,2026-01-06 05:15:00,117,5.25,20.18656,3078.679,372.9083,0,14.99453,1,1,2155.075,2154.758,1217.536,491.5854,1709.122,4,377.2649,0,31.85675,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,937.2216,25.43786,62.9085,0,0,0,38.79135,16.86999,21.92136,508.4554,0,946.1387,0,-5.684342e-14,1.24345e-13,4.263256e-14,372.9083,0,14.99453,0,500,4.356629,10.44333,5.684342e-14
naive,2026-01-06 05:30:00,118,5.5,20.04948,3147.011,427.6693,0,18.82116,1,1,2202.908,2202.591,526.0656,291.1097,817.1753,2,0,0,17.17535,800,0,427.6693,218,0.109,0.2046279,0.3172331,0,250,0.3172331,1676.525,13.73348,63.05267,0,0,5.087678,39.65234,30.17745,9.474892,322.1289,0,573.3235,0,0,-7.993606e-15,4.263256e-14,427.6693,0,13.73348,468.1065,0,0,0,0
naive,2026-01-06 05:45:00,119,5.75,20.1503,3122.974,509.4334,0,16.58295,1,1,2186.082,2185.765,909.7522,401.7572,1311.509,3,491.7691,3.332329,16.40797,800,0,17.66428,213.5496,0.1067748,0.1372714,0.3172331,0,250,0.3172331,1276.013,13.10665,62.94664,0,0,3.476302,39.34948,22.96823,16.38125,425.3016,0,779.7883,0,1.136868e-13,3.733125e-14,4.263256e-14,509.4334,0,13.10665,71.86283,0,3.332329,0,1.64313e-14
naive,2026-01-06 06:00:00,120,6,20.37622,3135.966,595.6406,0,14.93725,1,1,2195.176,2194.859,994.4964,426.964,1421.46,3,593.9268,3.040926,24.49264,800,0,1.713767,213.0876,0.1065438,0.1344691,0.3172331,0,250,0.3172331,1200.363,19.5204,62.70903,0,0,0,39.51317,21.60653,17.90664,448.5706,0,826.5935,0,-1.136868e-13,-5.659362e-14,4.263256e-14,595.6406,0,14.93725,54.06408,0,3.040926,4.58315,4.707346e-14
naive,2026-01-06 06:15:00,121,6.25,20.21762,3146.436,668.1502,0,14.45696,1,1,2202.505,2202.188,1034.431,437.9026,1472.334,3,649.9696,1.85725,20.5071,800,0,18.18056,208.5089,0.1042544,0.1341781,0.3172331,0,250,0.3172331,1167.756,16.36998,62.87583,0,0,0,39.64509,21.01962,18.62548,458.9222,0,847.1091,0,2.842171e-13,-4.65461e-14,4.263256e-14,668.1502,0,14.45696,52.21613,0,1.85725,1.913019,-1.976197e-14
