controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-06 06:30:00,122,6.5,19.95426,3174.329,717.8937,5.61829,13.38977,1,1,2222.03,2221.713,1103.392,457.6628,1561.055,4,739.4209,0,21.6339,800,0,0,208.4761,0.104238,0.131295,0.3172331,0,250,0.3172331,1118.321,17.30712,63.15282,0,5.61829,0,39.99654,20.12978,19.86677,477.7925,0,894.2297,0,-1.705303e-13,-2.7367e-14,4.263256e-14,717.8937,0,13.38977,33.90428,0,21.52717,3.917353,0
naive,2026-01-06 06:45:00,123,6.75,20.11092,3168.368,764.0486,8.270081,17.27045,1,1,2217.857,2217.54,1107.381,458.3189,1565.7,4,748.6884,0,17.01153,800,0,15.36019,204.6032,0.1023016,0.1312743,0.3172331,0,250,0.3172331,1110.159,13.59413,62.98805,0,8.270081,3.676319,39.92143,19.98286,19.93857,478.9106,0,901.2256,0,1.136868e-13,-2.803313e-14,4.263256e-14,764.0486,0,13.59413,33.77301,0,0,0,0
naive,2026-01-06 07:00:00,124,7,20.53144,3148.152,779.3969,5.253349,17.92168,1,1,2203.706,2203.389,1133.962,467.5411,1601.503,4,769.6704,4.458387,27.37445,800,0,9.726536,202.1394,0.1010697,0.1288356,0.3172331,0,250,0.3172331,1069.427,21.78318,62.54577,0,0.7949622,0,39.66671,19.24969,20.41703,486.7908,0,904.5889,0,-5.684342e-14,-5.248579e-14,4.263256e-14,779.3969,4.458387,17.92168,18.28398,0,0,3.861498,4.263256e-14
naive,2026-01-06 07:15:00,125,7.25,20.49937,3133.347,771.9233,2.557549,14.10431,1,1,2193.343,2193.025,1125.997,464.0477,1590.044,4,769.5176,3.210598,17.31604,800,0,2.405652,201.5061,0.1007531,0.1272842,0.3172331,0,250,0.3172331,1067.029,13.78365,62.5795,0,0,0.320658,39.48017,19.20652,20.27365,483.3077,0,896.2135,0,0,2.173262e-14,4.263256e-14,771.9233,2.557549,13.78365,8.430159,0,0.6530487,0,4.884981e-14
naive,2026-01-06 07:30:00,126,7.5,20.45017,3168.893,745.8414,4.879159,12.65605,1,1,2218.225,2217.908,1069.973,446.6472,1516.62,4,708.1728,0,8.447174,800,0,5.897621,200,0.1,0.1268855,0.3172331,0,250,0.3172331,1147.935,6.727318,62.63125,31.77095,4.879159,5.928734,39.92806,20.66284,19.26522,468.2981,0,929.3574,0,1.136868e-13,-8.326673e-17,4.263256e-14,714.0705,0,6.727318,5.897621,0,0,0,0
naive,2026-01-06 07:45:00,127,7.75,20.65546,3183.326,671.4974,15.07089,16.79342,1,1,2228.328,2228.011,1438.856,553.6394,1992.495,4,675.8084,0.445108,16.24163,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,789.155,12.90814,62.41533,0,14.62578,3.885282,40.1099,14.20479,25.90511,568.4942,0,1092.001,0,0,1.24345e-13,4.263256e-14,671.4974,0.445108,12.90814,0,500,4.311019,0,5.684342e-14
naive,2026-01-06 08:00:00,128,8,20.68609,3204.214,597.0987,381.389,20.30858,1,1,2242.95,2242.633,877.8521,433.2767,1311.129,3,108.5896,378.216,24.32321,800,0,488.5091,202.7901,0.101395,0.2046279,0.3172331,0,250,0.3172331,1364.78,19.32506,62.38312,0,3.173014,0.9835146,40.3731,24.56605,15.80705,458.0074,0,851.3072,0,5.684342e-14,-7.993606e-15,4.263256e-14,597.0987,378.216,19.32506,499.6694,0,0,0,0
naive,2026-01-06 08:15:00,129,8.25,20.77366,3196.119,505.9684,376.1759,20.83313,1,1,2237.283,2236.966,1190.336,523.3172,1713.653,4,509.7171,376.7814,27.15464,800,0,0,202.7582,0.1013791,0.1276939,0.3172331,0,250,0.3172331,1046.63,21.55565,62.29101,0,0,0,40.2711,18.83934,21.43176,542.1566,0,1014.236,0,0,1.804112e-15,4.263256e-14,505.9684,376.1759,20.83313,11.03265,0,4.3542,0.7225161,0
naive,2026-01-06 08:30:00,130,8.5,20.8939,3216.674,412.104,379.1836,23.09187,1,1,2251.672,2251.355,1100.606,497.3152,1597.921,4,395.7654,379.3084,22.84694,800,0,10.90498,200,0.1,0.1276738,0.3172331,0,250,0.3172331,1150.749,18.11417,62.16456,5.433632,0,4.977704,40.5301,20.71349,19.81661,518.8651,0,977.1681,0,0,-2.775558e-17,4.263256e-14,406.6704,379.1836,18.11417,10.90498,0,0.1248475,0,0
naive,2026-01-06 08:45:00,131,8.75,21.13969,3238.739,331.948,399.3563,28.34345,1,1,2267.117,2266.8,1418.068,581.9321,2000,4,328.4181,390.3674,33.49259,747.7219,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,848.7319,26.4887,57.86064,3.529862,8.988899,1.854747,40.80811,15.27717,25.53093,597.5223,0,1151.546,0,0,1.24345e-13,4.263256e-14,328.4181,390.3674,26.4887,0,500,0,0,5.684342e-14
naive,2026-01-06 09:00:00,132,9,21.27234,3269.868,273.007,391.9899,33.46752,1,1,2288.907,2288.59,653.3912,347.2411,1000.632,3,0,160.1159,40.51637,800,0,491.6761,201.9983,0.1009992,0.2046279,0.3172331,0,250,0.3172331,1635.199,32.00069,61.76654,0,13.20489,1.466829,41.20033,29.43358,11.76675,376.9228,0,707.1368,0,5.684342e-14,4.884981e-14,4.263256e-14,273.007,378.785,32.00069,499.6694,0,0,0,0
naive,2026-01-06 09:15:00,133,9.25,21.50358,3247.589,212.7169,391.6461,35.25908,1,1,2273.312,2272.995,995.8347,470.9046,1466.739,3,229.5103,390.9538,46.27518,800,0,0,201.9665,0.1009833,0.1271954,0.3172331,0,250,0.3172331,1277.16,36.46352,61.52333,0,0.6922569,0,40.91962,22.98889,17.93073,493.8935,0,919.7675,0,0,-3.350098e-14,4.263256e-14,212.7169,390.9538,35.25908,7.866146,0,16.79341,1.204438,0
naive,2026-01-06 09:30:00,134,9.5,21.68341,3250.485,160.6326,394.3454,37.47031,1,1,2275.34,2275.022,954.0574,459.2131,1413.27,3,172.9699,390.5071,49.79354,800,0,0,201.9347,0.1009674,0.1271754,0.3172331,0,250,0.3172331,1320.965,39.16425,61.33419,0,3.83835,0,40.95611,23.77737,17.17874,482.9905,0,903.6012,0,-1.136868e-13,-2.012279e-14,4.263256e-14,160.6326,390.5071,37.47031,7.738971,0,12.33724,1.69393,0
naive,2026-01-06 09:45:00,135,9.75,21.78409,3317.61,125.5454,394.1857,48.36095,1,1,2322.327,2322.01,925.5311,452.2168,1377.748,3,126.068,396.7482,54.93161,800,0,0,201.903,0.1009515,0.1271553,0.3172331,0,250,0.3172331,1396.479,43.16126,61.2283,0,0,5.199683,41.80189,25.13662,16.66527,478.2416,0,887.6014,0,-5.684342e-14,1.609823e-15,4.263256e-14,125.5454,394.1857,43.16126,7.611816,0,3.08512,0,-1.421085e-14
naive,2026-01-06 10:00:00,136,10,21.96115,3322.873,112.9857,404.736,48.36721,1,1,2326.011,2325.694,931.124,456.408,1387.532,3,111.5622,406.0234,69.94632,800,0,1.423427,201.5153,0.1007577,0.1271353,0.3172331,0,250,0.3172331,1394.57,54.85966,61.04208,0,0,0,41.8682,25.10226,16.76594,481.5102,0,894.3481,0,1.136868e-13,4.707346e-14,4.263256e-14,112.9857,404.736,48.36721,7.48468,0,1.287352,6.492444,0
naive,2026-01-06 10:15:00,137,10.25,22.06244,3338.087,122.5358,402.445,54.13365,1,1,2336.661,2336.343,924.191,456.2948,1380.486,3,86.82127,410.9371,82.72741,800,0,5.934362,200,0.1,0.1268912,0.3172331,0,250,0.3172331,1412.152,64.81696,60.93555,29.78015,0,0,42.05989,25.41874,16.64115,481.7135,0,946.2453,0,-2.273737e-13,2.220446e-16,4.263256e-14,92.75563,402.445,54.13365,5.934362,0,8.492119,10.68331,0
naive,2026-01-06 10:30:00,138,10.5,22.29465,3345.832,128.2882,404.6285,62.81241,1,1,2342.083,2341.765,1305.632,567.1209,1872.753,4,68.76819,413.5843,90.40068,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1036.133,70.66104,60.69133,59.52003,0,0,42.15749,18.65039,23.50709,585.7713,0,1205.937,0,-1.136868e-13,1.24345e-13,4.263256e-14,68.76819,404.6285,62.81241,0,500,8.95584,7.848624,5.684342e-14
naive,2026-01-06 10:45:00,139,10.75,22.38359,3328.212,93.36515,409.9645,66.04276,1,1,2329.749,2329.431,593.525,320.8491,914.3741,2,0,15.982,98.39212,800,0,487.3477,203.0804,0.1015402,0.2046279,0.3172331,0,250,0.3172331,1735.906,76.83748,60.59778,0,0,0,41.93547,31.24631,10.68916,352.0954,0,636.0183,0,-5.684342e-14,-6.483702e-14,4.263256e-14,93.36515,409.9645,66.04276,499.6694,0,0,10.79472,0
naive,2026-01-06 11:00:00,140,11,22.48149,3327.307,87.22725,414.4317,76.21249,1,1,2329.115,2328.798,943.9404,465.4729,1409.413,3,82.85646,414.9424,111.6144,800,0,4.370788,201.9558,0.1009779,0.1278768,0.3172331,0,250,0.3172331,1384.857,87.07576,60.49481,0,0,0,41.92407,24.92743,16.99664,490.4003,0,912.744,0,-1.136868e-13,4.35485e-14,4.263256e-14,87.22725,414.4317,76.21249,12.19385,0,0.5107754,10.86328,0
naive,2026-01-06 11:15:00,141,11.25,22.91475,3364.651,95.80121,413.8515,80.88217,1,1,2355.256,2354.939,965.7438,473.9485,1439.692,3,92.40935,416.5486,130.7344,800,0,3.391855,201.076,0.100538,0.1271686,0.3172331,0,250,0.3172331,1389.195,101.539,60.03913,0,0,0,42.39461,25.00551,17.3891,498.954,0,930.364,0,1.136868e-13,1.998401e-15,4.263256e-14,95.80121,413.8515,80.88217,7.695895,0,2.697142,20.65688,0
naive,2026-01-06 11:30:00,142,11.5,23.1496,3371.336,88.31745,415.9319,95.42395,1,1,2359.935,2359.618,959.4447,471.3178,1430.762,3,91.18011,413.3469,126.2355,800,0,0,201.0444,0.1005222,0.1266146,0.3172331,0,250,0.3172331,1400.173,97.80765,59.79214,0,2.585068,0,42.47884,25.20312,17.27571,496.5209,0,930.2349,0,0,-4.740652e-14,4.263256e-14,88.31745,413.3469,95.42395,4.177426,0,2.862661,2.3837,0
naive,2026-01-06 11:45:00,143,11.75,23.38426,3444.874,86.93614,416.519,106.8242,1,1,2411.412,2411.095,985.1469,481.0022,1466.149,3,105.0195,417.2039,143.9257,800,0,0,201.0127,0.1005064,0.1265947,0.3172331,0,250,0.3172331,1425.948,111.2439,59.54534,0,0,0,43.40541,25.66706,17.73835,506.6693,0,946.3501,0,0,2.128853e-14,4.263256e-14,86.93614,416.519,106.8242,4.050831,0,18.76835,4.419699,7.105427e-14
naive,2026-01-06 12:00:00,144,12,23.69136,3419.072,75.19151,400.2798,114.8805,1,1,2393.351,2393.033,999.635,486.2032,1485.838,3,114.9907,415.8153,155.0322,800,0,0,200.9811,0.1004905,0.1265748,0.3172331,0,250,0.3172331,1393.398,119.4475,59.22235,0,0,0,43.08031,25.08117,17.99914,511.2843,0,955.9435,0,-1.136868e-13,3.044787e-14,4.263256e-14,75.19151,400.2798,114.8805,3.924257,0,55.33464,4.56699,-1.421085e-14
naive,2026-01-06 12:15:00,145,12.25,23.8741,3388.947,82.25164,410.9808,124.6732,1,1,2372.263,2371.946,996.5673,485.8828,1482.45,3,106.3148,412.7909,163.3444,800,0,0,200.9494,0.1004747,0.1265548,0.3172331,0,250,0.3172331,1375.378,125.613,59.03015,0,0,0,42.70073,24.75681,17.94392,510.6396,0,954.8703,0,5.684342e-14,5.453971e-14,4.263256e-14,82.25164,410.9808,124.6732,3.797702,0,25.87325,0.9398386,2.842171e-14
naive,2026-01-06 12:30:00,146,12.5,24.07957,3403.873,83.18032,415.344,130.6063,1,1,2382.711,2382.394,996.5816,487.0607,1483.642,3,96.4665,410.9154,176.2604,800,0,0,200.9178,0.1004589,0.1265349,0.3172331,0,250,0.3172331,1385.812,135.2558,58.81404,0,4.428581,0,42.8888,24.94462,17.94418,512.0053,0,965.4841,0,1.136868e-13,5.445644e-14,4.263256e-14,83.18032,410.9154,130.6063,3.671167,0,13.28619,4.649467,-1.421085e-14
naive,2026-01-06 12:45:00,147,12.75,24.36641,3396.456,73.76339,416.2988,143.5522,1,1,2377.519,2377.202,1006.961,492.3993,1499.36,3,90.05322,419.1834,190.1236,800,0,0,200.8862,0.1004431,0.126515,0.3172331,0,250,0.3172331,1370.241,145.4576,58.51236,0,0,0,42.79534,24.66434,18.13101,517.0637,0,968.3009,0,-1.136868e-13,-8.854029e-15,4.263256e-14,73.76339,416.2988,143.5522,3.544652,0,19.17445,1.905389,-1.421085e-14
naive,2026-01-06 13:00:00,148,13,24.62886,3454.279,86.46021,422.1424,156.6753,1,1,2417.995,2417.678,1020.809,496.8602,1517.669,4,103.8718,410.6566,203.1403,800,0,0,200.8545,0.1004273,0.1264951,0.3172331,0,250,0.3172331,1396.87,154.9898,58.23634,0,11.48578,1.685499,43.52392,25.14365,18.38026,522.308,0,998.9132,0,1.136868e-13,5.304091e-14,4.263256e-14,86.46021,410.6566,154.9898,3.418157,0,17.41163,0,0
naive,2026-01-06 13:15:00,149,13.25,24.69742,3456.185,102.5216,412.0013,158.1124,1,1,2419.33,2419.013,1025.742,499.1467,1524.889,4,102.9351,406.9424,215.0117,800,0,0,200.8229,0.1004115,0.1264752,0.3172331,0,250,0.3172331,1393.27,163.9293,58.16422,0,5.058837,0,43.54794,25.07886,18.46907,524.2256,0,991.7429,0,1.136868e-13,-2.614575e-14,4.263256e-14,102.5216,406.9424,158.1124,3.291682,0,0.4135354,5.816954,1.421085e-14
naive,2026-01-06 13:30:00,150,13.5,25.02051,3480.34,106.2523,420.5323,169.2178,1,1,2436.238,2435.92,1017.278,497.6859,1514.964,4,83.84683,401.4725,229.6445,800,0,3.165226,200,0.1,0.1264552,0.3172331,0,250,0.3172331,1418.643,174.4921,57.82442,19.24029,19.05975,0,443.134,258.0408,185.0932,755.7267,0,1512.469,0,-1.705303e-13,-8.326673e-17,4.263256e-14,87.01205,401.4725,169.2178,3.165226,0,0,5.274348,0
naive,2026-01-06 13:45:00,151,13.75,25.14919,3451.418,86.49691,416.2508,174.2002,1,1,2415.992,2415.675,1399.434,600.5658,2000,4,109.0343,400.5573,232.5412,757.8673,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1016.241,176.4537,54.65083,0,15.69348,0,440.586,185.3241,255.2619,785.8899,0,1537.369,0,0,1.24345e-13,4.263256e-14,86.49691,400.5573,174.2002,0,500,22.53737,2.253523,-7.105427e-14
naive,2026-01-06 14:00:00,152,14,25.21,3478.015,92.56255,410.9854,184.2097,1,1,2434.611,2434.293,688.3866,362.6687,1051.055,3,0,3.001407,248.0539,800,0,485.7221,203.4868,0.1017434,0.2046279,0.3172331,0,250,0.3172331,1745.907,188.1043,57.62512,0,14.82451,0,444.5235,318.7765,125.747,681.4452,0,1323.634,0,-1.136868e-13,-7.993606e-15,4.263256e-14,92.56255,396.1609,184.2097,499.6694,0,0,3.894558,0
naive,2026-01-06 14:15:00,153,14.25,25.28379,3497.068,104.4294,406.5299,183.3623,1,1,2447.947,2447.63,1043.356,507.4957,1550.852,4,98.02433,395.2688,257.5584,800,0,6.40503,201.8535,0.1009268,0.1281327,0.3172331,0,250,0.3172331,1404.274,195.1596,57.54751,0,11.2611,0,447.622,256.78,190.8419,764.2758,0,1483.236,0,-2.273737e-13,5.517808e-14,4.263256e-14,104.4294,395.2688,183.3623,13.81923,0,0,11.79737,0
naive,2026-01-06 14:30:00,154,14.5,25.41554,3525.106,118.1803,409.9983,191.6382,1,1,2467.574,2467.257,1064.795,514.0835,1578.879,4,122.0969,394.5439,262.2377,800,0,0,201.8218,0.1009109,0.1271042,0.3172331,0,250,0.3172331,1402.462,198.4289,57.40894,0,15.45441,0,452.4097,257.13,195.2797,771.2136,0,1504.501,0,0,-1.29341e-14,4.263256e-14,118.1803,394.5439,191.6382,7.287093,0,3.916602,6.790719,2.842171e-14
naive,2026-01-06 14:45:00,155,14.75,25.79955,3520.323,130.3323,406.2558,198.6378,1,1,2464.226,2463.909,1080.186,520.7655,1600.952,4,122.9649,407.0189,270.9681,800,0,7.160008,200,0.1,0.1270842,0.3172331,0,250,0.3172331,1383.722,204.2025,57.00507,0.2073743,0,0,455.3221,255.6744,199.6477,776.4399,0,1489.107,0,1.136868e-13,3.608225e-16,4.263256e-14,130.1249,406.2558,198.6378,7.160008,0,0.7631162,5.564769,0
naive,2026-01-06 15:00:00,156,15,25.8045,3521.248,137.1897,409.8294,198.8607,1,1,2464.874,2464.557,1405.824,594.1761,2000,4,136.955,406.7247,277.9901,678.3302,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1058.733,209.4833,48.33091,0.2347196,3.104654,0,455.4877,195.6448,259.8429,789.8209,0,1531.03,0,0,1.24345e-13,4.263256e-14,136.955,406.7247,198.8607,0,500,0,10.62259,-1.136868e-13
naive,2026-01-06 15:15:00,157,15.25,25.9733,3510.633,129.3243,400.2256,197.6712,1,1,2457.443,2457.126,731.7085,381.7672,1113.476,3,0,33.3453,280.1304,800,0,496.2045,200.8662,0.1004331,0.2046279,0.3172331,0,250,0.3172331,1725.418,210.7179,56.82232,0,0,0,455.6781,319.9402,135.7379,701.7074,0,1339.49,0,-5.684342e-14,-7.993606e-15,4.263256e-14,129.3243,400.2256,197.6712,499.6694,0,0,13.0467,5.684342e-14
naive,2026-01-06 15:30:00,158,15.5,25.83038,3517.672,137.5999,406.2126,197.0849,1,1,2462.37,2462.053,1086.852,521.8128,1608.665,4,138.8642,390.6205,279.1801,800,0,0,200.8346,0.1004173,0.1264825,0.3172331,0,250,0.3172331,1375.201,210.3223,56.97264,0,15.59206,0,455.2645,254.2592,201.0054,776.0719,0,1514.946,0,1.136868e-13,1.434963e-14,4.263256e-14,137.5999,390.6205,197.0849,3.33841,0,1.264316,13.23734,5.684342e-14
naive,2026-01-06 15:45:00,159,15.75,25.95616,3487.307,151.6582,401.7532,202.2316,1,1,2441.115,2440.798,1098.018,524.6869,1622.704,4,156.0815,388.5538,278.0691,800,0,0,200.803,0.1004015,0.1264626,0.3172331,0,250,0.3172331,1342.78,209.2055,56.84035,0,13.19939,0,452.4922,248.9017,203.5905,773.5885,0,1506.001,0,-2.273737e-13,5.320744e-14,4.263256e-14,151.6582,388.5538,202.2316,3.211947,0,4.423294,6.973902,2.842171e-14
naive,2026-01-06 16:00:00,160,16,26.18537,3483.054,161.0773,407.9767,196.7322,1,1,2438.138,2437.82,1112.213,529.4418,1641.655,4,168.7164,396.7098,276.2285,800,0,0,200.7714,0.1003857,0.1264427,0.3172331,0,250,0.3172331,1325.608,207.3142,56.59928,0,11.26685,0,454.0624,246.8722,207.1901,776.3141,0,1508.389,0,0,5.584422e-14,4.263256e-14,161.0773,396.7098,196.7322,3.085504,0,7.639124,10.58197,0
naive,2026-01-06 16:15:00,161,16.25,26.251,3448.802,180.536,403.6039,196.9979,1,1,2414.161,2413.844,1118.471,530.7712,1649.242,4,180.7324,391.7506,276.7589,800,0,0,200.7398,0.1003699,0.1264228,0.3172331,0,250,0.3172331,1295.374,207.5669,56.53025,0,11.85331,0,450.2025,241.5664,208.6361,772.3376,0,1501.526,0,0,-1.648681e-14,4.263256e-14,180.536,391.7506,196.9979,2.959082,0,0.1963322,10.56901,-2.842171e-14
naive,2026-01-06 16:30:00,162,16.5,26.25162,3448.981,187.8463,395.1835,198.8703,1,1,2414.287,2413.97,1126.45,531.9445,1658.395,4,200.4409,393.5827,264.3712,800,0,0,200.7082,0.1003541,0.1264029,0.3172331,0,250,0.3172331,1287.519,198.275,56.5296,0,1.600809,0.5952757,450.2316,240.1048,210.1268,772.1603,0,1483.486,0,0,2.500777e-14,4.263256e-14,187.8463,393.5827,198.275,2.832679,0,12.5946,0,5.684342e-14
naive,2026-01-06 16:45:00,163,16.75,26.35066,3421.271,226.3248,389.2036,180.9166,1,1,2394.89,2394.573,1137.794,533.6833,1671.478,4,227.8641,390.7957,252.8178,800,0,0,200.6766,0.1003383,0.126383,0.3172331,0,250,0.3172331,1256.778,189.4097,56.42544,0,0,0,447.5236,234.8492,212.6744,768.5325,0,1473.586,0,-1.136868e-13,2.81164e-14,4.263256e-14,226.3248,389.2036,180.9166,2.706296,0,3.131468,8.493126,-5.684342e-14
naive,2026-01-06 17:00:00,164,17,26.49522,3386.17,260.3698,375.6389,181.9137,1,1,2370.319,2370.002,1152.148,534.7874,1686.935,4,271.7746,386.1723,228.9881,800,0,0,200.645,0.1003225,0.1263631,0.3172331,0,250,0.3172331,1217.854,171.2919,56.2734,0,0,10.6218,444.2522,228.2539,215.9984,765.032,0,1466.756,0,0,-4.560241e-14,4.263256e-14,260.3698,375.6389,171.2919,2.579933,0,21.93827,0,0
naive,2026-01-06 17:15:00,165,17.25,26.61857,3353.562,307.7062,373.7846,175.7407,1,1,2347.493,2347.176,1178.426,541.6129,1720.039,4,311.7817,380.1131,228.1439,800,0,0,200.6134,0.1003067,0.1263432,0.3172331,0,250,0.3172331,1168.75,170.4353,56.14367,0,0,5.305439,441.0958,219.6091,221.4867,762.2189,0,1461.276,0,0,-7.160939e-15,4.263256e-14,307.7062,373.7846,170.4353,2.453589,0,10.40407,0,0
naive,2026-01-06 17:30:00,166,17.5,26.89559,3376.33,387.2645,366.0333,167.7837,1,1,2363.431,2363.114,1219.054,551.9987,1771.053,4,375.0392,375.3653,220.6482,800,0,2.327266,200,0.1,0.1263233,0.3172331,0,250,0.3172331,1144.06,164.3466,55.85231,9.898064,0,3.437187,446.648,216.2077,230.4403,768.856,0,1491.952,0,-2.273737e-13,-5.551115e-17,4.263256e-14,377.3665,366.0333,164.3466,2.327266,0,9.332039,0,0
naive,2026-01-06 17:45:00,167,17.75,26.92435,3316.561,443.4829,362.6001,153.5743,1,1,2321.593,2321.276,1439.372,560.628,2000,4,428.4145,369.777,208.1724,493.6361,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,881.9038,155.0062,34.44473,15.06844,0,0,439.0038,166.7644,272.2394,727.3925,0,1442.028,0,0,1.24345e-13,4.263256e-14,428.4145,362.6001,153.5743,0,500,7.176849,1.431947,-5.684342e-14
naive,2026-01-06 18:00:00,168,18,26.83341,3266.883,504.1099,3.584281,143.5819,1,1,2286.818,2286.501,660.2893,349.708,1009.997,3,4.826023,0,205.1713,800,0,499.2839,200.0964,0.1000482,0.2046279,0.3172331,0,250,0.3172331,1626.211,152.9209,55.9177,0,3.584281,0,431.6115,306.9294,124.6822,656.6374,0,1256.55,0,-5.684342e-14,-7.993606e-15,4.263256e-14,504.1099,0,143.5819,499.6694,0,0,9.338961,0
naive,2026-01-06 18:15:00,169,18.25,26.78928,3275.454,551.3242,0,135.6733,1,1,2292.818,2292.501,1089.454,472.505,1561.959,4,562.9993,0,198.9594,800,0,0,200.0649,0.1000324,0.1259978,0.3172331,0,250,0.3172331,1203.047,148.3612,55.96412,0,0,0,432.3478,226.8539,205.4939,699.3589,0,1335.758,0,0,-2.11775e-14,4.263256e-14,551.3242,0,135.6733,0.2595381,0,11.67517,12.68789,0
naive,2026-01-06 18:30:00,170,18.5,26.7375,3238.788,586.6107,0.6769426,131.5166,1,1,2267.152,2266.835,1114.092,478.0491,1592.141,4,607.6997,1.672682,182.7685,800,0,0,200.0334,0.1000167,0.1259779,0.3172331,0,250,0.3172331,1152.743,136.3636,56.01858,0,0,0,427.0494,217.135,209.9143,695.1842,0,1327.347,0,1.136868e-13,-2.384204e-14,4.263256e-14,586.6107,0.6769426,131.5166,0.1335602,0,22.08474,4.846956,-4.263256e-14
naive,2026-01-06 18:45:00,171,18.75,26.6948,3219.048,624.3527,2.993839,116.059,1,1,2253.333,2253.016,1149.141,486.8932,1636.034,4,663.2423,3.392024,169.3997,800,0,0,200.0019,0.100001,0.1259581,0.3172331,0,250,0.3172331,1103.875,126.447,56.06349,0,0,0,424.0713,207.7464,216.3249,694.6396,0,1326.208,0,5.684342e-14,-2.495226e-14,4.263256e-14,624.3527,2.993839,116.059,0.007602089,0,39.28773,10.38797,2.842171e-14
naive,2026-01-06 19:00:00,172,19,26.61951,3199.337,666.375,0.2953098,112.7647,1,0,2239.536,2239.219,1452.058,547.9423,2000,4,684.4728,0,157.2511,658.276,500,0,324.9704,0.1624852,0.1259383,0.3172331,0,250,0.3172331,787.1612,117.4735,46.19672,0,0.2953098,0,420.8188,147.9111,272.9077,695.8533,0,1340.245,0,0,-6.128431e-14,4.263256e-14,666.375,0,112.7647,0,500,18.09786,4.708827,0
naive,2026-01-06 19:15:00,173,19.25,26.55681,3248.415,694.6917,0,100.8798,1,0,2273.891,2273.573,814.7457,388.1792,1202.925,3,253.8255,0,149.0994,800,0,440.8663,214.7027,0.1073513,0.2046291,0.3172331,0,250,0.3172331,1458.828,111.4586,56.20862,0,0,0,426.7212,273.7654,152.9557,661.9447,0,1260.655,0,1.136868e-13,2.181588e-14,4.263256e-14,694.6917,0,100.8798,499.677,0,0,10.57878,0
naive,2026-01-06 19:30:00,174,19.5,26.24037,3212.404,684.2155,0,97.49947,1,0,2248.683,2248.366,1138.686,479.8962,1618.582,4,683.3158,0.5296554,134.7367,800,0,0.8996986,214.444,0.107222,0.1351951,0.3172331,0,250,0.3172331,1109.68,101.0629,56.54144,0,0,0,419.252,206.8924,212.3596,686.7887,0,1309.968,0,1.136868e-13,3.794187e-14,4.263256e-14,684.2155,0,97.49947,58.67556,0,0.5296554,3.563432,2.564615e-14
naive,2026-01-06 19:45:00,175,19.75,26.23914,3179.629,678.6349,6.574628,89.17817,0,0,2225.74,2225.423,1119.543,473.0295,1592.572,4,670.0966,0,122.4757,800,0,8.5383,212.2756,0.1061378,0.1350322,0.3172331,0,250,0.3172331,1105.88,91.86739,56.54273,0,6.574628,0,414.964,206.1788,208.7852,0,679.2083,3683.376,0,-2.273737e-13,-5.612177e-14,4.263256e-14,678.6349,0,89.17817,57.64083,0,0,2.689213,0
naive,2026-01-06 20:00:00,176,20,26.04108,3158.975,665.8739,7.006267,76.15411,0,0,2211.283,2210.965,1107.76,467.5963,1575.356,4,672.103,1.968728,101.2841,800,0,0,212.2422,0.1061211,0.1336669,0.3172331,0,250,0.3172331,1103.206,76.13233,56.75104,0,5.037539,0.02177699,410.6007,204.8481,205.7526,0,672.4484,3643.311,0,0,-4.560241e-14,4.263256e-14,665.8739,1.968728,76.13233,48.96886,0,6.22913,0,-7.105427e-15
naive,2026-01-06 20:15:00,177,20.25,25.7543,3155.256,624.5715,9.717399,68.95451,0,0,2208.679,2208.362,1064.863,454.9733,1519.836,4,619.2436,3.960645,96.63179,800,0,5.327934,210.8768,0.1054384,0.1336458,0.3172331,0,250,0.3172331,1143.499,72.85704,57.05265,0,5.756754,0,407.7291,211.0935,196.6355,0,666.0669,3609.114,0,5.684342e-14,-3.491651e-14,4.263256e-14,624.5715,3.960645,68.95451,48.83522,0,0,3.902537,-3.730349e-14
naive,2026-01-06 20:30:00,178,20.5,25.6938,3156.641,579.2604,0,60.87612,0,0,2209.649,2209.332,1016.316,440.6045,1456.921,3,560.1247,11.57228,85.22394,800,0,19.13566,206.0597,0.1030299,0.132786,0.3172331,0,250,0.3172331,1193.015,64.29717,57.11628,0,0,0,407.4075,219.9641,187.4435,0,660.5685,3568.871,0,0,5.77316e-15,4.263256e-14,579.2604,0,60.87612,43.3745,0,11.57228,3.421053,4.085621e-14
naive,2026-01-06 20:45:00,179,20.75,25.70961,3107.383,531.9408,0,61.96675,0,0,2175.168,2174.851,959.6791,421.4893,1381.168,3,510.9203,0,70.24805,800,0,21.0205,200.7721,0.1003861,0.1297528,0.3172331,0,250,0.3172331,1215.172,52.98973,57.09966,0,0,8.977025,401.1787,224.1211,177.0576,0,647.266,3495.726,0,0,-1.665335e-15,4.263256e-14,531.9408,0,52.98973,24.10909,0,0,0,0
naive,2026-01-06 21:00:00,180,21,25.60563,3113.083,492.8941,0,55.12118,0,0,2179.158,2178.841,936.5261,413.5085,1350.035,3,492.2062,0.9034675,56.92497,800,0,0.687911,200.5686,0.1002843,0.1264233,0.3172331,0,250,0.3172331,1242.315,42.98718,57.20902,0,0,12.134,401.0686,228.6449,172.4236,0,644.3867,3479.767,0,-1.705303e-13,-6.938894e-16,4.263256e-14,492.8941,0,42.98718,2.96216,0,0.9034675,0,-4.440892e-15
naive,2026-01-06 21:15:00,181,21.25,25.44829,3152.85,434.4298,0.5377833,47.4728,0,0,2206.995,2206.678,877.2216,396.5677,1273.789,3,414.8383,0,58.95104,800,0,2.147954,200,0.1,0.1262951,0.3172331,0,250,0.3172331,1329.456,44.59138,57.3745,17.44358,0.5377833,2.881424,404.902,243.9061,160.996,0,641.0024,3491.985,0,5.684342e-14,-1.94289e-16,4.263256e-14,416.9862,0,44.59138,2.147954,0,0,0,0
naive,2026-01-06 21:30:00,182,21.5,25.14004,3091.455,393.7382,0,44.03705,0,0,2164.018,2163.701,1233.132,497.5164,1730.649,4,385.2042,0,45.44444,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,930.5688,34.48686,57.6987,8.533988,0,9.550194,394.563,169.6695,224.8934,0,668.9272,3628.91,0,5.684342e-14,1.24345e-13,4.263256e-14,385.2042,0,34.48686,0,500,0,0,-5.684342e-14
naive,2026-01-06 21:45:00,183,21.75,25.32051,3098.827,312.1074,0,49.83821,0,0,2169.179,2168.862,553.8999,303.3804,857.2804,2,0,0,57.28039,800,0,312.1074,246.8905,0.1234452,0.2046279,0.3172331,0,250,0.3172331,1614.962,43.38623,57.50889,0,0,6.451983,396.9407,295.5238,101.4169,0,600.0849,3235.77,0,-5.684342e-14,-7.993606e-15,4.263256e-14,312.1074,0,43.38623,335.1733,0,0,0,0
naive,2026-01-06 22:00:00,184,22,25.22974,3108.194,281.8193,0,43.24869,0,0,2175.736,2175.419,617.7697,320.5784,938.3481,2,92.12409,7.151357,39.07269,800,0,187.4065,200,0.1,0.1554633,0.3172331,0,250,0.3172331,1557.649,29.62344,57.60436,2.288661,0,13.62526,397.4144,284.5162,112.8982,0,607.5833,3280.851,0,0,1.071365e-14,4.263256e-14,279.5306,0,29.62344,187.4065,0,7.151357,0,-1.953993e-14
naive,2026-01-06 22:15:00,185,22.25,24.86892,3099.488,232.9742,0,36.46614,0,0,2169.641,2169.324,1125.119,465.8903,1591.009,4,250.7745,5.296617,34.93764,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1044.206,26.58924,57.98385,0,0,9.876898,39.05354,18.7957,20.25784,0,486.4771,2610.392,0,0,1.24345e-13,4.263256e-14,232.9742,0,26.58924,0,500,23.09688,0,8.526513e-14
naive,2026-01-06 22:30:00,186,22.5,24.55224,3082.922,209.8836,0,27.21922,0,0,2158.045,2157.728,531.7726,293.6256,825.3983,2,0,0,25.39828,800,0,209.8087,272.4652,0.1362326,0.2046279,0.3172331,0,250,0.3172331,1625.955,19.39367,58.31692,0.07488762,0,7.825552,38.84481,29.26719,9.577618,0,324.303,1718.189,0,-5.684342e-14,4.884981e-14,4.263256e-14,209.8087,0,19.39367,209.8087,0,0,0,0
naive,2026-01-06 22:45:00,187,22.75,24.3458,3015.866,204.2526,7.074593,30.42583,0,0,2111.106,2110.789,530.8329,293.2113,824.0442,2,0,0,24.04422,800,0,177.0529,228.159,0.1140795,0.1715673,0.3172331,0,250,0.3172331,1579.956,18.39945,58.53404,30.24804,4.02622,12.02638,37.99991,28.43921,9.560702,0,323.8089,1774.221,0,1.136868e-13,6.084022e-14,4.263256e-14,174.0046,3.048373,18.39945,177.0529,0,0,0,7.993606e-15
naive,2026-01-06 23:00:00,188,23,23.92276,3048.529,184.1167,9.469599,22.77699,0,1,2133.971,2133.653,556.8458,302.1918,859.0376,2,20.90947,4.19566,33.93242,800,0,112.4925,200,0.1,0.1436684,0.3172331,0,250,0.3172331,1576.808,26.08106,58.97897,50.71468,5.273939,0,38.41147,28.38254,10.02893,0,330.5743,1848.388,0,5.684342e-14,4.524159e-15,4.263256e-14,133.402,4.19566,22.77699,112.4925,0,0,3.304073,1.154632e-14
naive,2026-01-06 23:15:00,189,23.25,23.72477,3036.62,161.7672,7.070603,19.3881,0,1,2125.634,2125.317,1005.378,430.849,1436.227,3,101.5942,8.220416,26.41217,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1119.939,20.3427,59.18721,60.17298,0,0,38.26141,20.1589,18.10251,0,451.0079,2517.756,0,1.136868e-13,1.24345e-13,4.263256e-14,101.5942,7.070603,19.3881,0,500,1.149812,0.9546083,2.309264e-14
naive,2026-01-06 23:30:00,190,23.5,23.44374,3029.383,161.9595,7.566944,17.26057,0,1,2120.568,2120.251,525.5164,290.8676,816.384,2,0,0,16.38403,800,0,102.1864,299.3708,0.1496854,0.2046279,0.3172331,0,250,0.3172331,1594.735,12.65585,59.48278,59.77308,7.566944,4.604724,38.17023,28.70522,9.465006,0,320.3848,1811.36,0,5.684342e-14,6.217249e-15,4.263256e-14,102.1864,0,12.65585,102.1864,0,0,0,0
naive,2026-01-06 23:45:00,191,23.75,23.38259,3058.193,133.3658,2.983061,19.21649,1,1,2140.735,2140.418,528.0731,291.9947,820.0678,2,0,0,20.06784,800,0,71.07284,281.5554,0.1407777,0.1885094,0.3172331,0,250,0.3172331,1612.345,15.51122,59.54709,62.29295,2.983061,3.705268,38.53323,29.02221,9.511026,321.6695,0,688.9496,0,0,-1.104672e-14,4.263256e-14,71.07284,0,15.51122,71.07284,0,0,0,0
naive,2026-01-07 00:00:00,192,0,23.28556,2993.374,134.5561,0,23.02827,1,1,2095.362,2095.045,532.1899,293.8096,825.9994,2,0,0,25.99945,800,0,70.49292,263.8879,0.1319439,0.1772913,0.3172331,0,250,0.3172331,1562.855,20.11617,59.64914,64.06322,0,2.912092,37.71652,28.13139,9.585128,322.4529,0,688.3095,0,1.136868e-13,-3.569367e-14,4.263256e-14,70.49292,0,20.11617,70.49292,0,0,0,0
naive,2026-01-07 00:15:00,193,0.25,22.71098,2996.8,126.5866,0,15.13581,1,1,2097.76,2097.443,532.5796,293.9814,826.5609,2,0,0,26.56094,800,0,64.52904,247.7141,0.123857,0.1661663,0.3172331,0,250,0.3172331,1564.864,20.6727,60.25345,62.0576,0,0,37.75969,28.16754,9.592142,322.1489,0,683.5621,0,-1.136868e-13,-1.074141e-14,4.263256e-14,64.52904,0,15.13581,67.24726,0,0,5.536891,0
naive,2026-01-07 00:30:00,194,0.5,22.50245,3015.484,121.1554,0,11.91906,1,1,2110.839,2110.522,529.5723,292.6556,822.2279,2,0,0,22.22788,800,0,73.61031,229.2725,0.1146362,0.1559819,0.3172331,0,250,0.3172331,1580.949,17.33731,60.47277,47.54514,0,0,37.9951,28.45709,9.538011,321.1127,0,656.2089,0,5.684342e-14,-6.827872e-15,4.263256e-14,73.61031,0,11.91906,77.12311,0,0,5.41825,0
naive,2026-01-07 00:45:00,195,0.75,22.08188,3033.187,103.8874,0,14.87754,1,1,2123.231,2122.914,530.4511,293.043,823.4942,2,0,0,23.49415,800,0,71.64106,211.3261,0.1056631,0.1443695,0.3172331,0,250,0.3172331,1592.463,18.40403,60.9151,32.24637,0,0,38.21816,28.66433,9.55383,321.7074,0,630.5102,0,0,-8.049117e-16,4.263256e-14,71.64106,0,14.87754,72.94455,0,0,3.526492,0
naive,2026-01-07 01:00:00,196,1,22.02368,3044.399,104.8984,0,17.69592,1,1,2131.079,2130.762,553.1346,298.9139,852.0485,2,34.71077,0,17.33769,800,0,45.17144,200,0.1,0.133069,0.3172331,0,250,0.3172331,1577.628,13.58947,60.97632,25.01619,0,4.106457,38.35943,28.3973,9.962133,328.0159,0,630.5863,0,-5.684342e-14,2.275957e-15,4.263256e-14,79.88221,0,13.58947,45.17144,0,0,0,0
naive,2026-01-07 01:15:00,197,1.25,21.84647,3088.219,106.1414,0,18.95837,1,1,2161.753,2161.436,1000.644,427.7415,1428.385,3,110.1737,0.4043039,17.80741,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1160.792,13.98289,61.1627,0,0,4.975485,38.91156,20.89426,18.0173,449.4867,0,830.1654,0,0,1.24345e-13,4.263256e-14,106.1414,0,13.98289,0,500,4.436616,0,2.4869e-14
naive,2026-01-07 01:30:00,198,1.5,21.72485,3080.098,101.7767,0,23.84323,1,1,2156.068,2155.751,532.0819,293.762,825.8439,2,0,0,25.84391,800,0,101.7767,299.4732,0.1497366,0.2046279,0.3172331,0,250,0.3172331,1623.669,20.31851,61.29061,0,0,3.524722,38.80923,29.22605,9.583185,323.5895,0,578.2271,0,-5.684342e-14,-2.220446e-14,4.263256e-14,101.7767,0,20.31851,105.1686,0,0,0,0
naive,2026-01-07 01:45:00,199,1.75,21.39977,3091.475,103.6242,8.085561,29.07592,1,1,2164.033,2163.715,528.0519,291.9854,820.0372,2,0,0,20.03724,800,0,109.9206,271.9459,0.1359729,0.1885739,0.3172331,0,250,0.3172331,1635.664,15.80541,61.63251,0,1.789166,13.2705,38.95259,29.44194,9.510644,323.678,0,581.1058,0,0,3.447242e-14,4.263256e-14,103.6242,6.296395,15.80541,121.6177,0,0,0,3.552714e-15
naive,2026-01-07 02:00:00,200,2,21.46113,3094.442,81.30284,1.6299,23.87217,1,1,2166.109,2165.792,530.9856,293.2787,824.2643,2,0,0,24.26434,800,0,82.93274,251.1699,0.1255849,0.1712403,0.3172331,0,250,0.3172331,1634.806,19.12785,61.56798,0,0,4.744318,38.98997,29.42652,9.563452,323.5108,0,577.7576,0,-5.684342e-14,1.604272e-14,4.263256e-14,81.30284,1.6299,19.12785,119.7132,0,0,0,-5.995204e-15
naive,2026-01-07 02:15:00,201,2.25,21.55282,3044.35,98.06909,0.2298446,15.70576,1,1,2131.045,2130.728,530.1029,292.8895,822.9925,2,0,0,22.99247,800,0,98.29894,226.5556,0.1132778,0.158158,0.3172331,0,250,0.3172331,1600.625,18.10835,61.47154,0,0,0,38.35881,28.81125,9.547563,321.7008,0,574.2461,0,5.684342e-14,-4.446443e-14,4.263256e-14,98.06909,0.2298446,15.70576,103.2617,0,0,2.402585,-4.996004e-16
naive,2026-01-07 02:30:00,202,2.5,21.24933,3022.295,93.73932,2.479574,9.862924,1,1,2115.606,2115.289,524.1496,290.265,814.4146,2,0,0,14.41459,800,0,95.03446,202.7613,0.1013807,0.1426588,0.3172331,0,250,0.3172331,1591.14,11.3876,61.79074,0,1.184435,0,38.08092,28.64051,9.440402,318.9055,0,570.3396,0,0,-7.160939e-15,4.263256e-14,93.73932,1.295139,9.862924,99.91525,0,0,1.524679,3.330669e-15
naive,2026-01-07 02:45:00,203,2.75,21.14536,3075.137,98.24125,0,8.520548,1,1,2152.596,2152.278,595.3121,312.2811,907.5931,2,78.64795,4.944817,24.00035,800,0,10.91768,200,0.1,0.1276758,0.3172331,0,250,0.3172331,1556.966,18.98037,61.90008,8.675621,0,0,38.74672,28.02539,10.72133,340.3064,0,625.9408,0,-5.684342e-14,-4.440892e-16,4.263256e-14,89.56563,0,8.520548,10.91768,0,4.944817,10.45982,1.776357e-15
naive,2026-01-07 03:00:00,204,3,20.91588,3060.424,90.51349,4.737563,11.81974,1,1,2142.297,2141.979,997.4366,427.3233,1424.76,3,101.8027,3.295166,19.66211,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1144.543,15.58562,62.14144,0,1.442397,0,38.56134,20.60177,17.95957,447.9251,0,828.4292,0,-5.684342e-14,1.24345e-13,4.263256e-14,90.51349,3.295166,11.81974,0,500,11.28916,3.765885,-5.684342e-14
naive,2026-01-07 03:15:00,205,3.25,20.78402,3054.488,91.13776,1.035488,6.642984,1,1,2138.142,2137.825,525.4786,290.8509,816.3296,2,0,0,16.32957,800,0,92.12689,301.8856,0.1509428,0.2046279,0.3172331,0,250,0.3172331,1612.346,12.96123,62.28012,0,0.04635821,0,38.48655,29.02223,9.464326,319.8732,0,569.7612,0,0,9.148238e-14,4.263256e-14,91.13776,0.9891298,6.642984,110.8106,0,0,6.318249,6.883383e-15
naive,2026-01-07 03:30:00,206,3.5,20.50313,3020.002,91.03025,2.289458,6.788132,1,1,2114.001,2113.684,525.1602,290.7106,815.8708,2,0,0,15.8708,800,0,93.31971,278.5082,0.1392541,0.190093,0.3172331,0,250,0.3172331,1588.524,12.63276,62.57554,0,0,0,38.05202,28.59343,9.458594,319.304,0,568.2105,0,5.684342e-14,8.248957e-14,4.263256e-14,91.03025,2.289458,6.788132,120.3175,0,0,5.844627,6.661338e-15
naive,2026-01-07 03:45:00,207,3.75,20.64488,3017.283,122.7542,5.783781,9.693426,1,1,2112.098,2111.781,526.4359,291.273,817.7089,2,0,0,17.70888,800,0,113.0246,250.2082,0.1251041,0.1753725,0.3172331,0,250,0.3172331,1585.345,14.07574,62.42646,10.49139,5.02195,0,38.01776,28.53621,9.481557,319.8092,0,596.1491,0,-5.684342e-14,-5.612177e-14,4.263256e-14,112.2628,0.7618316,9.693426,113.0246,0,0,4.382317,-1.554312e-15
naive,2026-01-07 04:00:00,208,4,20.42761,2992.461,124.5522,3.069969,12.74918,1,1,2094.723,2094.406,526.8646,291.4619,818.3266,2,0,0,18.32655,800,0,124.51,219.0413,0.1095207,0.1575524,0.3172331,0,250,0.3172331,1567.541,14.59855,62.65498,0.2689836,2.843201,0,37.70501,28.21574,9.489273,319.6777,0,574.237,0,5.684342e-14,1.665335e-15,4.263256e-14,124.2832,0.2267675,12.74918,124.51,0,0,1.849371,4.996004e-15
naive,2026-01-07 04:15:00,209,4.25,20.31352,2991.106,138.7684,5.613025,20.08301,1,1,2093.775,2093.457,574.6401,304.7753,879.4154,2,65.13496,0,14.28041,800,0,73.63346,200.5985,0.1002992,0.1379271,0.3172331,0,250,0.3172331,1518.817,11.38851,62.77497,0,5.613025,8.694497,37.68794,27.33871,10.34923,333.5594,0,606.1794,0,-5.684342e-14,-3.28626e-14,4.263256e-14,138.7684,0,11.38851,76.02731,0,0,0,0
naive,2026-01-07 04:30:00,210,4.5,20.31781,3019.888,172.7343,0,26.85391,1,1,2113.922,2113.604,663.5896,331.349,994.9386,2,171.3872,2.423757,21.12769,800,0,1.347069,200.2301,0.1001151,0.1263139,0.3172331,0,250,0.3172331,1450.015,16.84844,62.77045,0,0,10.00548,38.05059,26.10026,11.95032,359.1127,0,647.6086,0,-5.684342e-14,-4.390932e-14,4.263256e-14,172.7343,0,16.84844,2.267531,0,2.423757,0,1.24345e-14
naive,2026-01-07 04:45:00,211,4.75,20.18614,3010.51,202.761,0,11.98076,1,1,2107.357,2107.04,694.2115,339.574,1033.786,3,215.7267,0,18.0588,800,0,0,200.1986,0.1000993,0.126082,0.3172331,0,250,0.3172331,1412.828,14.42015,62.90894,0,0,0,37.93242,25.4309,12.50152,365.0049,0,659.2373,0,-1.136868e-13,-2.667311e-14,4.263256e-14,202.761,0,11.98076,0.7943796,0,12.96569,2.439384,0
naive,2026-01-07 05:00:00,212,5,20.12344,3009.979,251.4206,0,8.670552,1,1,2106.985,2106.668,756.8468,357.6949,1114.542,3,295.5174,0,19.02441,800,0,0,200.1671,0.1000835,0.1260621,0.3172331,0,250,0.3172331,1349.821,15.20074,62.97488,0,0,0,37.92573,24.29678,13.62895,381.9917,0,693.1367,0,-5.684342e-14,-5.137557e-14,4.263256e-14,251.4206,0,8.670552,0.6683175,0,44.09671,6.530191,0
naive,2026-01-07 05:15:00,213,5.25,20.03382,3059.221,330.7392,0,14.63009,1,1,2141.455,2141.137,820.2444,376.3399,1196.584,3,373.7274,0,22.85687,800,0,0,200.1356,0.1000678,0.1260423,0.3172331,0,250,0.3172331,1320.893,18.27931,63.06915,0,0,0,38.54618,23.77607,14.77011,400.116,0,729.2792,0,-1.136868e-13,-3.405609e-14,4.263256e-14,330.7392,0,14.63009,0.5422752,0,42.98822,3.649224,0
naive,2026-01-07 05:30:00,214,5.5,20.01608,3079.343,417.1312,0,20.79478,1,1,2155.54,2155.223,870.7243,390.7233,1261.448,3,439.8897,0,21.55789,800,0,0,200.1041,0.100052,0.1260224,0.3172331,0,250,0.3172331,1284.499,17.24354,63.0878,0,0,3.551235,38.79972,23.12098,15.67875,414.4315,0,757.8891,0,0,-1.187939e-14,4.263256e-14,417.1312,0,17.24354,0.4162528,0,22.75849,0,0
naive,2026-01-07 05:45:00,215,5.75,19.87866,3098.708,512.6874,0,18.75472,1,1,2169.096,2168.778,936.8887,409.6387,1346.527,3,526.0802,1.041353,19.40583,800,0,0,200.0726,0.1000363,0.1260026,0.3172331,0,250,0.3172331,1231.89,15.52466,63.23233,0,0,3.230055,39.04372,22.17402,16.86971,432.3454,0,793.5545,0,-1.136868e-13,-2.181588e-14,4.263256e-14,512.6874,0,15.52466,0.2902502,0,14.43414,0,4.440892e-14
naive,2026-01-07 06:00:00,216,6,19.8536,3128.236,599.8769,0,18.81682,1,1,2189.766,2189.448,1004.209,429.1154,1433.324,3,611.8358,0.9502894,20.53825,800,0,0,200.0411,0.1000205,0.1259828,0.3172331,0,250,0.3172331,1185.239,16.4306,63.25869,0,0,2.386218,39.41578,21.33431,18.08147,450.8431,0,830.5201,0,-2.273737e-13,1.282308e-14,4.263256e-14,599.8769,0,16.4306,0.1642674,0,12.90918,0,-2.131628e-14
naive,2026-01-07 06:15:00,217,6.25,19.87416,3116.471,660.1606,6.557346,19.18354,1,1,2181.529,2181.212,1054.751,443.4369,1498.188,3,678.748,0.5803905,18.8594,800,0,0,200.0096,0.1000048,0.1259629,0.3172331,0,250,0.3172331,1126.461,15.08752,63.23706,0,5.976955,4.096023,39.26753,20.2763,18.99123,464.3887,0,867.946,0,0,5.517808e-14,4.263256e-14,660.1606,0.5803905,15.08752,0.03830447,0,18.58739,0,-3.552714e-14
naive,2026-01-07 06:30:00,218,6.5,19.89318,3113.642,707.8315,14.08969,16.78447,1,1,2179.549,2179.232,1451.914,548.0864,2000,4,735.216,3.862575,18.25879,742.6626,500,0,324.9781,0.162489,0.1259431,0.3172331,0,250,0.3172331,727.3185,14.60703,58.68618,0,10.22711,2.177438,39.23189,13.09173,26.14016,561.5373,0,1074.694,0,1.136868e-13,6.841749e-14,4.263256e-14,707.8315,3.862575,14.60703,0,500,27.38448,0,0
naive,2026-01-07 06:45:00,219,6.75,19.97793,3073.318,766.8223,16.52565,21.48031,1,1,2151.323,2151.006,741.8493,354.1075,1095.957,3,270.0949,5.68568,20.17616,800,0,496.7274,200.7451,0.1003725,0.2046339,0.3172331,0,250,0.3172331,1409.156,16.14093,63.12793,0,10.83997,5.33938,38.72381,25.36481,13.359,380.3545,0,708.389,0,-5.684342e-14,-2.015055e-14,4.263256e-14,766.8223,5.68568,16.14093,499.7077,0,0,0,-7.105427e-14
naive,2026-01-07 07:00:00,220,7,20.03112,3112.431,749.7773,15.6949,15.35351,1,1,2178.702,2178.384,1139.441,468.8208,1608.262,4,779.2172,5.004923,24.03957,800,0,0,200.7135,0.1003567,0.1264062,0.3172331,0,250,0.3172331,1038.943,19.22567,63.07199,0,10.68998,0,39.21663,18.70098,20.51565,487.5217,0,922.5277,0,2.273737e-13,2.833844e-14,4.263256e-14,749.7773,5.004923,15.35351,2.853913,0,29.43985,3.872161,-4.618528e-14
naive,2026-01-07 07:15:00,221,7.25,20.23459,3123.792,747.0872,6.033437,12.7493,1,1,2186.654,2186.337,1127.089,464.3437,1591.433,4,771.0784,2.761627,17.59301,800,0,0,200.6819,0.1003409,0.1263863,0.3172331,0,250,0.3172331,1059.248,14.04139,62.85799,0,3.27181,0,39.35977,19.06646,20.29332,483.4102,0,901.749,0,-1.136868e-13,-8.854029e-15,4.263256e-14,747.0872,2.761627,12.7493,2.727527,0,23.99118,1.292091,3.552714e-15
naive,2026-01-07 07:30:00,222,7.5,20.30993,3141.105,722.8007,0,21.32813,1,1,2198.774,2198.456,1095.381,454.8579,1550.239,4,733.3118,3.354422,13.57281,800,0,0,200.6503,0.1003251,0.1263664,0.3172331,0,250,0.3172331,1103.075,10.82459,62.77874,0,0,10.50354,39.57792,19.85535,19.72257,476.4592,0,882.2924,0,1.136868e-13,-4.002354e-14,4.263256e-14,722.8007,0,10.82459,2.60116,0,13.86559,0,-2.131628e-14
naive,2026-01-07 07:45:00,223,7.75,20.423,3131.738,679.7364,0,23.07916,1,1,2192.217,2191.899,1055.647,444.8285,1500.475,4,670.3698,10.50033,19.60515,800,0,2.474814,200,0.1,0.1263465,0.3172331,0,250,0.3172331,1136.253,15.61777,62.65983,6.891794,0,7.461388,39.4599,20.45255,19.00735,466.5239,0,874.4439,0,-1.705303e-13,-8.326673e-17,4.263256e-14,672.8446,0,15.61777,2.474814,0,10.50033,0,-5.684342e-14
naive,2026-01-07 08:00:00,224,8,20.47999,3169.63,619.5525,363.4342,19.17073,1,1,2218.741,2218.424,1453.576,546.4238,2000,4,600.5863,380.3974,25.17506,493.8412,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,764.8477,20.04338,38.643,18.96613,0,0,39.93734,13.76726,26.17008,560.191,0,1109.625,0,0,1.24345e-13,4.263256e-14,600.5863,363.4342,19.17073,0,500,16.96323,0.8726488,0
naive,2026-01-07 08:15:00,225,8.25,20.56799,3203.695,543.7753,371.006,13.98524,1,1,2242.587,2242.27,802.2461,411.5648,1213.811,3,10.91812,376.3651,26.52765,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1440.023,21.10158,62.50734,33.18776,0,0,40.36656,25.92042,14.44614,437.4852,0,861.8986,0,-1.136868e-13,-7.993606e-15,4.263256e-14,510.5876,371.006,13.98524,499.6694,0,5.359073,7.116342,0
naive,2026-01-07 08:30:00,226,8.5,20.57218,3223.707,477.5408,386.3674,27.19236,1,1,2256.595,2256.278,1428.15,571.8495,2000,4,410.406,379.2226,27.17342,683.198,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,828.1271,21.61435,53.37734,67.13478,7.144813,5.578009,40.61871,14.90629,25.71242,587.6875,0,1243.458,0,0,1.24345e-13,4.263256e-14,410.406,379.2226,21.61435,0,500,0,0,-5.684342e-14
naive,2026-01-07 08:45:00,227,8.75,20.82108,3200.047,360.8386,383.7143,32.87815,1,1,2240.033,2239.716,696.5596,366.2718,1062.831,3,0,227.7227,35.10873,800,0,486.8365,203.2082,0.1016041,0.2046279,0.3172331,0,250,0.3172331,1543.156,27.85637,62.24115,29.99367,0,5.021778,40.3206,27.77681,12.54378,394.8913,0,771.5003,0,0,-7.993606e-15,4.263256e-14,330.8449,383.7143,27.85637,499.6694,0,0,0,0
naive,2026-01-07 09:00:00,228,9,20.86266,3203.149,286.8448,390.2748,29.48652,1,1,2242.204,2241.887,1016.434,476.0256,1492.459,3,262.7999,387.8634,41.79611,800,0,12.70499,200,0.1,0.1279572,0.3172331,0,250,0.3172331,1225.453,33.14844,62.19741,11.33994,2.411337,0,40.35968,22.05816,18.30152,498.0838,0,949.9165,0,-1.136868e-13,-4.996004e-16,4.263256e-14,275.5049,387.8634,29.48652,12.70499,0,0,3.661927,-5.684342e-14
naive,2026-01-07 09:15:00,229,9.25,20.96697,3229.163,235.5873,389.742,29.8864,1,1,2260.414,2260.097,1376.676,580.3997,1957.076,4,220.423,391.4297,45.22276,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,883.421,35.82838,62.08771,15.16424,0,0,40.68745,15.90158,24.78588,596.3012,0,1148.912,0,0,1.24345e-13,4.263256e-14,220.423,389.742,29.8864,0,500,1.687774,5.941979,-5.684342e-14
naive,2026-01-07 09:30:00,230,9.5,21.2245,3234.017,159.2387,393.0286,34.98604,1,1,2263.812,2263.494,589.5824,319.111,908.6935,2,0,60.38297,48.31052,800,0,491.8843,201.9463,0.1009731,0.2046279,0.3172331,0,250,0.3172331,1673.912,38.17516,61.81685,0,0,0,40.74861,30.13041,10.61819,349.2415,0,628.9389,0,5.684342e-14,-7.993606e-15,4.263256e-14,159.2387,393.0286,34.98604,499.6694,0,0,3.189125,-5.684342e-14
naive,2026-01-07 09:45:00,231,9.75,21.4942,3271.514,124.752,387.51,45.6113,1,1,2290.06,2289.742,923.0933,451.8128,1374.906,3,120.4295,394.9864,59.49025,800,0,4.322501,200.8339,0.1004169,0.1271626,0.3172331,0,250,0.3172331,1366.649,46.88108,61.53319,0,0,0,41.22107,24.59968,16.62139,476.4125,0,883.6002,0,1.136868e-13,4.099499e-14,4.263256e-14,124.752,387.51,45.6113,7.657972,0,7.476417,1.269775,0
naive,2026-01-07 10:00:00,232,10,21.66517,3320.257,127.1666,406.4854,53.27479,1,1,2324.18,2323.862,926.638,454.4174,1381.055,3,111.6708,405.1383,64.24632,800,0,3.209009,200,0.1,0.1264621,0.3172331,0,250,0.3172331,1397.224,50.54121,61.35337,12.28682,1.347081,2.733583,41.83523,25.15004,16.68519,480.0334,0,914.5627,0,-1.136868e-13,0,4.263256e-14,114.8798,405.1383,50.54121,3.209009,0,0,0,-5.684342e-14
naive,2026-01-07 10:15:00,233,10.25,21.63195,3319.531,104.0786,408.6115,48.97138,1,1,2323.671,2323.354,1322.429,569.2367,1891.666,4,113.2295,405.0988,73.33752,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1000.925,57.71255,61.38831,0,3.512742,0,41.82608,18.01665,23.80943,587.2533,0,1111.504,0,0,1.24345e-13,4.263256e-14,104.0786,405.0988,48.97138,0,500,9.150921,8.741172,2.842171e-14
naive,2026-01-07 10:30:00,234,10.5,21.92444,3336.296,111.8335,409.572,64.21483,1,1,2335.407,2335.09,584.1958,316.7364,900.9322,2,0,17.44593,83.48626,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1750.894,65.50369,61.08069,2.145313,2.144849,0,42.03732,31.51609,10.52124,348.2524,0,635.1896,0,5.684342e-14,-7.993606e-15,4.263256e-14,109.6882,407.4272,64.21483,499.6694,0,0,1.288863,0
naive,2026-01-07 10:45:00,235,10.75,22.19878,3340.454,113.0821,411.4143,74.27663,1,1,2338.318,2338.001,1323.895,572.1588,1896.053,4,94.09657,413.0837,88.87311,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1014.106,69.53519,60.79216,18.98555,0,4.741437,42.08972,18.25391,23.83581,591.229,0,1146.817,0,0,1.24345e-13,4.263256e-14,94.09657,411.4143,69.53519,0,500,1.669393,0,0
naive,2026-01-07 11:00:00,236,11,22.25792,3388.712,122.2308,405.69,76.8807,1,1,2372.099,2371.781,588.1402,318.4752,906.6154,2,0,4.593793,102.0216,800,0,490.7682,202.2253,0.1011127,0.2046279,0.3172331,0,250,0.3172331,1783.641,79.7744,60.72996,32.55883,0,0,42.69778,32.10554,10.59223,350.5808,0,689.0043,0,-5.684342e-14,-7.993606e-15,4.263256e-14,89.67196,405.69,76.8807,499.6694,0,0,2.893702,-5.684342e-14
naive,2026-01-07 11:15:00,237,11.25,22.60527,3426.659,124.1818,414.3526,77.62419,1,1,2398.661,2398.344,948.6128,466.8766,1415.489,3,88.37229,414.6943,112.4227,800,0,8.773931,200,0.1,0.1273383,0.3172331,0,250,0.3172331,1449.731,87.59506,60.36463,27.03556,0,0,43.1759,26.09516,17.08074,492.9717,0,964.6696,0,0,6.106227e-16,4.263256e-14,97.14622,414.3526,77.62419,8.773931,0,0.3417261,9.970872,0
naive,2026-01-07 11:30:00,238,11.5,22.76052,3502.617,121.9265,418.002,85.11295,1,1,2451.832,2451.515,1346.992,582.7669,1929.759,4,90.51747,415.1241,124.1172,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1104.523,96.55276,60.20134,31.40901,2.877911,0,44.13298,19.88142,24.25156,602.6483,0,1196.715,0,0,1.24345e-13,4.263256e-14,90.51747,415.1241,85.11295,0,500,0,11.43981,-5.684342e-14
naive,2026-01-07 11:45:00,239,11.75,22.86162,3500.409,122.5208,423.5492,96.60118,1,1,2450.286,2449.969,618.8795,332.0266,950.9061,2,0,10.91665,139.9895,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1831.089,108.7868,60.09501,28.66772,6.816159,0,44.10515,32.95961,11.14554,364.9862,0,723.5752,0,0,-7.993606e-15,4.263256e-14,93.85307,416.733,96.60118,499.6694,0,0,12.1856,0
naive,2026-01-07 12:00:00,240,12,23.12251,3477.322,101.5179,431.1111,101.1404,1,1,2434.126,2433.808,1357.392,587.5496,1944.942,4,88.85508,405.1347,150.9518,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1076.416,116.9906,59.82063,12.66277,25.97649,0,43.81426,19.37549,24.43877,606.925,0,1213.205,0,0,1.24345e-13,4.263256e-14,88.85508,405.1347,101.1404,0,500,0,15.85027,-5.684342e-14
naive,2026-01-07 12:15:00,241,12.25,23.3453,3493.17,122.2153,432.0358,114.7468,1,1,2445.219,2444.902,628.8956,336.4422,965.3378,2,0,2.835168,162.5026,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1816.006,125.6532,59.58631,31.2571,20.4894,0,44.01394,32.68811,11.32583,369.1303,0,760.4887,0,5.684342e-14,-7.993606e-15,4.263256e-14,90.95817,411.5464,114.7468,499.6694,0,0,10.90634,0
