controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
naive,2026-01-07 12:30:00,242,12.5,23.61475,3491.161,110.353,426.1698,126.3074,1,1,2443.813,2443.495,1377.894,596.6323,1974.526,4,88.47949,413.96,172.0863,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1065.602,132.6927,59.30292,21.87351,12.20975,0,43.98863,19.18083,24.80779,615.8132,0,1223.704,0,-2.273737e-13,1.24345e-13,4.263256e-14,88.47949,413.96,126.3074,0,500,0,6.385269,0
naive,2026-01-07 12:45:00,243,12.75,23.64454,3500.605,94.13212,423.2943,129.7141,1,1,2450.424,2450.107,644.9077,343.5011,988.4088,2,0,0,188.4088,800,0,497.1619,200.6269,0.1003134,0.2046279,0.3172331,0,250,0.3172331,1805.199,145.2338,59.27158,14.17045,6.094085,0,44.10763,32.49358,11.61405,375.9947,0,720.2652,0,-5.684342e-14,-7.993606e-15,4.263256e-14,79.96167,417.2003,129.7141,497.1619,0,0,15.51965,0
naive,2026-01-07 13:00:00,244,13,24.11669,3534.252,100.3616,415.4249,144.2256,1,1,2473.976,2473.659,1017.029,496.7741,1513.803,4,90.58834,418.5531,204.6616,800,0,2.381174,200,0.1,0.1263318,0.3172331,0,250,0.3172331,1456.63,156.9891,58.775,7.392053,0,0,44.53157,26.21934,18.31223,522.9935,0,992.6164,0,-1.136868e-13,-8.326673e-17,4.263256e-14,92.96951,415.4249,144.2256,2.381174,0,3.128201,12.76347,5.684342e-14
naive,2026-01-07 13:15:00,245,13.25,24.26531,3523.634,79.19589,429.5928,156.8943,1,1,2466.544,2466.227,1398.054,601.9465,2000,4,103.6794,410.4204,209.7563,776.1439,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1068.173,160.6476,56.87068,0,19.1724,0,44.39779,19.22711,25.17067,621.1736,0,1211.44,0,0,1.24345e-13,4.263256e-14,79.19589,410.4204,156.8943,0,500,24.48355,3.753368,-9.947598e-14
naive,2026-01-07 13:30:00,246,13.5,24.28638,3539.368,112.5393,419.1649,161.4095,1,1,2477.558,2477.241,680.7204,359.2891,1040.01,3,0,15.14643,224.8631,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1796.52,172.1797,58.59653,12.29954,4.588746,0,44.59604,32.33736,12.25868,391.6265,0,746.4642,0,-5.684342e-14,-7.993606e-15,4.263256e-14,100.2398,414.5761,161.4095,499.6694,0,0,10.77023,0
naive,2026-01-07 13:45:00,247,13.75,24.58328,3481.553,140.2209,425.3917,164.8974,1,1,2437.087,2436.77,1397.808,602.1917,2000,4,93.53984,411.3466,230.496,764.6176,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1038.962,175.9454,55.70647,46.68104,14.04515,0,43.86757,18.70131,25.16626,620.893,0,1283.869,0,2.273737e-13,1.24345e-13,4.263256e-14,93.53984,411.3466,164.8974,0,500,0,11.04792,0
naive,2026-01-07 14:00:00,248,14,24.74374,3511.887,143.5649,417.9755,169.8011,1,1,2458.321,2458.004,686.3484,361.7702,1048.119,3,0,3.60445,244.5142,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1771.655,186.3321,58.1155,46.64377,11.62268,0,44.24978,31.88979,12.35998,393.66,0,822.4498,0,-1.705303e-13,-7.993606e-15,4.263256e-14,96.9211,406.3528,169.8011,499.6694,0,0,16.531,0
naive,2026-01-07 14:15:00,249,14.25,24.98382,3511.968,117.1239,418.4525,173.988,1,1,2458.378,2458.061,1399.987,600.0127,2000,4,106.7463,403.0108,246.824,743.4189,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1058.073,187.6182,53.77056,10.37757,15.4417,0,44.2508,19.04532,25.20548,619.0581,0,1222.163,0,0,1.24345e-13,4.263256e-14,106.7463,403.0108,173.988,0,500,0,13.63014,0
naive,2026-01-07 14:30:00,250,14.5,25.1267,3500.99,118.6746,416.5449,178.7787,1,1,2450.693,2450.375,710.7195,372.5142,1083.234,3,0,27.18086,256.0528,800,0,496.6625,200.7517,0.1003759,0.2046279,0.3172331,0,250,0.3172331,1739.656,194.3406,57.71273,0,11.37608,0,446.7124,317.1046,129.6078,689.6188,0,1333.935,0,-5.684342e-14,-7.993606e-15,4.263256e-14,118.6746,405.1688,178.7787,499.6694,0,0,15.5619,0
naive,2026-01-07 14:45:00,251,14.75,25.29572,3483.609,118.6836,409.4991,190.1735,1,1,2438.526,2438.209,1079.727,520.0372,1599.765,4,127.387,406.4943,265.8835,800,0,0,200.7201,0.1003601,0.1264104,0.3172331,0,250,0.3172331,1358.482,201.4424,57.53497,0,3.00482,0,446.0063,248.4662,197.5401,768.5034,0,1477.463,0,1.136868e-13,3.1114e-14,4.263256e-14,118.6836,406.4943,190.1735,2.880483,0,8.703398,11.26895,4.263256e-14
naive,2026-01-07 15:00:00,252,15,25.493,3514.168,109.5132,413.7816,188.4237,1,1,2459.917,2459.6,1088.448,523.0519,1611.5,4,134.3623,408.8592,268.2786,800,0,0,200.6885,0.1003443,0.1263905,0.3172331,0,250,0.3172331,1371.152,202.8336,57.32747,0,4.922387,0,451.7116,251.783,199.9286,774.8349,0,1493.667,0,-1.136868e-13,2.43694e-14,4.263256e-14,109.5132,408.8592,188.4237,2.754093,0,24.84907,14.40994,7.105427e-14
naive,2026-01-07 15:15:00,253,15.25,25.5486,3488.733,109.2814,414.6313,199.2526,1,1,2442.113,2441.796,1077.256,518.9303,1596.186,4,127.5322,400.4727,268.1811,800,0,0,200.6569,0.1003285,0.1263706,0.3172331,0,250,0.3172331,1364.54,202.6406,57.269,0,14.15858,0,448.9464,250.8505,198.0959,769.7808,0,1499.557,0,0,1.362799e-14,4.263256e-14,109.2814,400.4727,199.2526,2.627722,0,18.25081,3.388062,2.842171e-14
naive,2026-01-07 15:30:00,254,15.5,25.7782,3508.854,123.579,410.9507,193.4831,1,1,2456.198,2455.88,1084.079,520.867,1604.946,4,136.5369,401.3401,267.069,800,0,0,200.6253,0.1003127,0.1263507,0.3172331,0,250,0.3172331,1371.801,201.3097,57.02751,0,9.610656,0,453.6419,253.3618,200.2801,774.2288,0,1500.88,0,1.136868e-13,-3.952394e-14,4.263256e-14,123.579,401.3401,193.4831,2.501371,0,12.95784,7.826656,-7.105427e-14
naive,2026-01-07 15:45:00,255,15.75,25.84388,3478.247,126.2056,411.2183,205.3713,1,1,2434.773,2434.455,1096.457,524.5238,1620.981,4,151.6692,397.6283,271.6833,800,0,0,200.5938,0.1002969,0.1263308,0.3172331,0,250,0.3172331,1337.998,204.6451,56.95844,0,13.58999,0.726126,450.2856,247.4488,202.8369,772.1069,0,1503.578,0,0,5.398459e-14,4.263256e-14,126.2056,397.6283,204.6451,2.375041,0,25.46357,0,1.421085e-14
naive,2026-01-07 16:00:00,256,16,25.84477,3463.921,142.1786,414.7441,204.0301,1,1,2424.745,2424.428,1105.774,527.3806,1633.154,4,162.18,404.4558,266.5183,800,0,0,200.5622,0.1002811,0.126311,0.3172331,0,250,0.3172331,1318.654,200.7528,56.95751,0,10.28832,3.277319,448.4392,243.8757,204.5636,771.8624,0,1497.395,0,0,2.858824e-14,4.263256e-14,142.1786,404.4558,200.7528,2.24873,0,20.00141,0,-5.684342e-14
naive,2026-01-07 16:15:00,257,16.25,25.95629,3456.499,164.3827,400.8446,197.0673,1,1,2419.549,2419.232,1116.357,529.9978,1646.354,4,179.3996,399.8997,267.055,800,0,0,200.5306,0.1002653,0.1262911,0.3172331,0,250,0.3172331,1302.875,200.9188,56.84021,0,0.9449009,0,448.4959,241.5054,206.9905,771.5032,0,1480.691,0,0,-4.027334e-14,4.263256e-14,164.3827,399.8997,197.0673,2.122439,0,15.01694,3.851419,-2.842171e-14
naive,2026-01-07 16:30:00,258,16.5,26.101,3487.81,174.2567,393.776,187.7163,1,1,2441.467,2441.15,1120.006,530.2659,1650.272,4,190.6711,394.6833,264.918,800,0,0,200.499,0.1002495,0.1262712,0.3172331,0,250,0.3172331,1321.143,199.0043,56.68801,0,0,0,453.898,245.6164,208.2816,775.8823,0,1487.991,0,-1.136868e-13,3.672063e-14,4.263256e-14,174.2567,393.776,187.7163,1.996167,0,17.32173,11.28794,-2.842171e-14
naive,2026-01-07 16:45:00,259,16.75,26.14243,3465.635,209.1633,383.4072,183.0312,1,1,2425.944,2425.627,1129.997,530.4934,1660.49,4,225.7817,389.7011,245.0073,800,0,0,200.4675,0.1002337,0.1262513,0.3172331,0,250,0.3172331,1295.631,183.9663,56.64445,0,0,0,451.3945,241.0775,210.317,771.5708,0,1479.417,0,2.273737e-13,-5.77316e-15,4.263256e-14,209.1633,383.4072,183.0312,1.869916,0,22.91233,0.9351287,2.842171e-14
naive,2026-01-07 17:00:00,260,17,26.08696,3443.806,249.8643,378.3078,163.7896,1,1,2410.664,2410.347,1147.087,533.6007,1680.688,4,262.9963,378.9306,238.761,800,0,0,200.4359,0.100218,0.1262314,0.3172331,0,250,0.3172331,1263.26,179.3822,56.70278,0,0,0,448.0426,234.7877,213.255,768.3884,0,1472.986,0,0,2.162159e-14,4.263256e-14,249.8643,378.3078,163.7896,1.743685,0,13.75471,15.59258,2.842171e-14
naive,2026-01-07 17:15:00,261,17.25,26.21073,3415.106,326.185,375.985,155.5549,1,1,2390.574,2390.257,1175.961,540.9609,1716.922,4,308.129,375.7623,233.0309,800,0,1.617473,200,0.1,0.1262116,0.3172331,0,250,0.3172331,1214.295,174.8464,56.57261,16.43851,0.2227549,0,445.4359,226.2598,219.1761,767.2207,0,1499.538,0,-1.136868e-13,5.551115e-17,4.263256e-14,309.7465,375.7623,155.5549,1.617473,0,0,19.29146,-5.684342e-14
naive,2026-01-07 17:30:00,262,17.5,26.00861,3382.611,379.831,373.1454,156.013,1,1,2367.828,2367.511,1434.208,565.7917,2000,4,384.1714,368.9496,223.8226,523.0565,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,933.3024,168.2992,37.12733,0,4.195853,0,439.3774,173.1848,266.1925,738.9765,0,1443.423,0,1.136868e-13,1.24345e-13,4.263256e-14,379.831,368.9496,156.013,0,500,4.34036,12.28617,1.136868e-13
naive,2026-01-07 17:45:00,263,17.75,25.88947,3345.391,442.321,371.68,145.8157,1,1,2341.774,2341.457,868.6567,442.1407,1310.797,3,0,303.9475,206.8498,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1472.8,155.734,56.91049,3.546929,6.837128,0,433.4886,272.6318,160.8568,714.7725,0,1383.433,0,5.684342e-14,-7.993606e-15,4.263256e-14,438.7741,364.8429,145.8157,499.6694,0,0,9.918231,0
naive,2026-01-07 18:00:00,264,18,25.89621,3371.086,503.7058,7.770907,138.455,1,1,2359.761,2359.443,1430.065,569.9345,2000,4,504.2304,2.464193,196.5549,796.7505,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,929.3778,147.9725,56.67227,0,5.306714,0,436.878,172.0618,264.8162,741.9964,0,1429.391,0,0,1.24345e-13,4.263256e-14,503.7058,2.464193,138.455,0,500,0.5246389,9.517541,0
naive,2026-01-07 18:15:00,265,18.25,25.70557,3379.743,561.0701,10.13263,117.3337,1,1,2365.82,2365.503,687.1177,355.5209,1042.639,3,55.38433,0,187.2543,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1678.385,141.2563,57.10391,6.016315,10.13263,0,436.306,309.5288,126.7772,665.0497,0,1293.715,0,0,-7.993606e-15,4.263256e-14,555.0538,0,117.3337,499.6694,0,0,23.92262,0
naive,2026-01-07 18:30:00,266,18.5,25.68311,3330.315,616.6038,5.13892,110.0998,1,1,2331.221,2330.903,1440.972,559.0277,2000,4,593.2428,0.9881112,178.2989,727.4702,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,889.931,134.5328,51.94822,23.361,4.150808,0,429.7293,164.0469,265.6824,723.0746,0,1435.165,0,0,1.24345e-13,4.263256e-14,593.2428,0.9881112,110.0998,0,500,0,24.43297,-1.136868e-13
naive,2026-01-07 18:45:00,267,18.75,25.63495,3308.181,661.9688,6.705503,97.18503,1,1,2315.727,2315.409,733.4999,366.2787,1099.779,3,136.8387,3.118271,159.8217,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1581.91,120.6526,57.17818,25.46069,3.587232,0,426.4568,291.3194,135.1374,657.5981,0,1300.978,0,-1.705303e-13,-7.993606e-15,4.263256e-14,636.5081,3.118271,97.18503,499.6694,0,0,23.46759,5.595524e-14
naive,2026-01-07 19:00:00,268,19,25.6963,3254.465,669.6326,1.957467,90.65412,1,0,2278.126,2277.809,1450.179,549.8208,2000,4,672.0305,0.2030255,152.9136,674.8528,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,827.6294,115.3626,48.17914,0,1.754442,0,420.0544,152.6032,267.4512,702.424,0,1353.673,0,-1.136868e-13,1.24345e-13,4.263256e-14,669.6326,0.2030255,90.65412,0,500,2.397956,24.70844,1.136868e-13
naive,2026-01-07 19:15:00,269,19.25,25.50592,3260.3,702.1319,6.824273,82.04434,0,0,2282.21,2281.893,776.5983,376.1709,1152.769,3,213.4007,0,139.3685,800,0,488.7313,202.7345,0.1013673,0.2046279,0.3172331,0,250,0.3172331,1505.295,105.356,57.31389,0,6.824273,0,419.1888,276.4875,142.7013,0,652.6584,3536.915,0,0,-7.993606e-15,4.263256e-14,702.1319,0,82.04434,499.6694,0,0,23.31168,0
naive,2026-01-07 19:30:00,270,19.5,25.34108,3255.819,707.1859,2.730855,72.95669,0,0,2279.073,2278.756,1142.489,480.6041,1623.093,4,691.46,0.1655173,131.4677,800,0,10.81052,200,0.1,0.127659,0.3172331,0,250,0.3172331,1136.267,99.55674,57.48726,4.915449,2.565338,0,417.2231,208.013,209.2101,0,688.617,3735.625,0,1.705303e-13,3.608225e-16,4.263256e-14,702.2705,0.1655173,72.95669,10.81052,0,0,26.60005,2.223222e-14
naive,2026-01-07 19:45:00,271,19.75,25.2888,3235.405,701.3653,1.534691,77.16004,0,0,2264.783,2264.466,1451.65,548.3495,2000,4,693.9794,4.520057,120.0101,681.4904,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,812.8156,90.9304,49.01811,7.385899,0,0,414.171,148.6432,265.5278,0,696.9927,3791.055,0,0,1.24345e-13,4.263256e-14,693.9794,1.534691,77.16004,0,500,2.985365,13.77037,7.105427e-14
naive,2026-01-07 20:00:00,272,20,24.86023,3193.954,669.9887,0,65.25051,0,0,2235.768,2235.451,730.6936,359.4963,1090.19,3,183.4539,5.432036,101.304,800,0,486.5349,203.2836,0.1016418,0.2046279,0.3172331,0,250,0.3172331,1504.757,77.10431,57.99299,0,0,0,40.24383,27.08563,13.1582,0,386.5819,2060.958,0,-1.705303e-13,-7.993606e-15,4.263256e-14,669.9887,0,65.25051,499.6694,0,5.432036,11.8538,4.618528e-14
naive,2026-01-07 20:15:00,273,20.25,25.14668,3196.925,627.564,0,63.88622,0,0,2237.847,2237.53,1069.732,456.4159,1526.148,4,625.161,7.918413,93.06811,800,0,2.403033,202.6509,0.1013254,0.1280047,0.3172331,0,250,0.3172331,1167.798,70.62255,57.69171,0,0,0,408.0785,212.9517,195.1268,0,669.3676,3616.618,0,-1.705303e-13,5.309642e-14,4.263256e-14,627.564,0,63.88622,13.00654,0,7.918413,6.736335,-5.417888e-14
naive,2026-01-07 20:30:00,274,20.5,24.92156,3193.418,588.179,6.773976,62.58974,0,0,2235.393,2235.076,1021.238,440.8428,1462.081,3,576.3591,3.616338,82.10507,800,0,10.4759,200,0.1,0.1276063,0.3172331,0,250,0.3172331,1213.838,62.45137,57.92848,1.34396,3.157637,0.1383668,40.23707,21.84908,18.38799,0,462.717,2487.539,0,-5.684342e-14,3.053113e-16,4.263256e-14,586.835,3.616338,62.45137,10.4759,0,0,0,-4.396483e-14
naive,2026-01-07 20:45:00,275,20.75,24.68282,3169.042,531.6647,0,62.22641,0,0,2218.329,2218.012,1370.726,540.6042,1911.331,4,532.906,0,78.4246,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,847.2857,59.8017,58.17958,0,0,2.424715,39.92993,15.25114,24.67879,0,556.2934,2994.162,0,1.136868e-13,1.24345e-13,4.263256e-14,531.6647,0,59.8017,0,500,1.241328,0,0
naive,2026-01-07 21:00:00,276,21,24.6421,3170.103,478.0795,0,57.81316,0,0,2219.072,2218.755,561.3167,306.6501,867.9668,2,0,0,67.96679,800,0,478.0795,205.3975,0.1026987,0.2046279,0.3172331,0,250,0.3172331,1657.438,51.84937,58.22241,0,0,5.963792,39.9433,29.83388,10.10941,0,337.5606,1791.083,0,-5.684342e-14,-7.993606e-15,4.263256e-14,478.0795,0,51.84937,493.8871,0,0,0,0
naive,2026-01-07 21:15:00,277,21.25,24.47308,3118.226,424.112,0,44.20304,0,0,2182.759,2182.441,873.6106,395.8466,1269.457,3,407.5181,0.369726,61.56935,800,0,16.59393,201.2167,0.1006083,0.1293358,0.3172331,0,250,0.3172331,1308.831,47.05224,58.40017,0,0,0,39.28965,23.55895,15.7307,0,419.4056,2241.031,0,-1.136868e-13,-5.256906e-14,4.263256e-14,424.112,0,44.20304,21.46056,0,0.369726,2.849205,-1.415534e-14
naive,2026-01-07 21:30:00,278,21.5,24.06933,3093.412,366.8688,0,44.95329,0,0,2165.389,2165.072,851.7133,388.7136,1240.427,3,386.3314,0,54.09547,800,0,0,201.185,0.1005925,0.1267032,0.3172331,0,250,0.3172331,1313.358,41.51532,58.82482,0,0,3.437973,38.977,23.64045,15.33655,0,412.9677,2205.144,0,0,-3.796963e-14,4.263256e-14,366.8688,0,41.51532,4.73992,0,19.46259,0,0
naive,2026-01-07 21:45:00,279,21.75,23.97405,3063.498,315.4093,2.154973,41.06335,0,0,2144.449,2144.131,802.3524,375.4787,1177.831,3,314.6609,0.04136841,63.12886,800,0,0.7484123,200.9662,0.1004831,0.1266832,0.3172331,0,250,0.3172331,1341.779,48.49607,58.92503,0,2.113605,0,38.60008,24.15202,14.44805,0,399.6308,2135.324,0,1.136868e-13,-9.492407e-15,4.263256e-14,315.4093,0.04136841,41.06335,4.613237,0,0,7.432723,2.220446e-15
naive,2026-01-07 22:00:00,280,22,23.90024,3064.382,259.5176,0,41.97318,0,0,2145.067,2144.75,766.7779,364.2323,1131.01,3,277.3658,2.234799,51.40958,800,0,0,200.9346,0.1004673,0.1265455,0.3172331,0,250,0.3172331,1377.972,39.52359,59.00266,0,0,2.449595,38.61121,24.8035,13.80771,0,389.4716,2075.716,0,-5.684342e-14,5.048739e-14,4.263256e-14,259.5176,0,39.52359,3.738279,0,20.08301,0,1.421085e-14
naive,2026-01-07 22:15:00,281,22.25,23.64898,3102.014,218.2358,0,39.55297,0,0,2171.41,2171.092,728.1717,352.2616,1080.433,3,234.9251,1.655193,43.85304,800,0,0,200.9029,0.1004515,0.1265256,0.3172331,0,250,0.3172331,1442.921,33.80228,59.26692,0,0,5.750688,39.08537,25.97257,13.1128,0,379.2522,2019.212,0,5.684342e-14,5.090373e-14,4.263256e-14,218.2358,0,33.80228,3.611754,0,18.34449,0,-1.421085e-14
naive,2026-01-07 22:30:00,282,22.5,23.41534,3091.423,196.0748,0,36.96204,0,0,2163.996,2163.679,696.9325,341.8861,1038.819,3,206.375,0,32.44366,800,0,0,200.8713,0.1004357,0.1265056,0.3172331,0,250,0.3172331,1466.746,25.06848,59.51264,0,0,11.89356,38.95193,26.40143,12.5505,0,370.3835,1970.158,0,0,-1.640355e-14,4.263256e-14,196.0748,0,25.06848,3.485248,0,10.30014,0,0
naive,2026-01-07 22:45:00,283,22.75,23.27783,3108.715,166.1115,0,32.79322,0,0,2176.101,2175.784,691.0413,341.0654,1032.107,3,191.4413,5.816399,34.84905,800,0,0,200.8397,0.1004198,0.1264857,0.3172331,0,250,0.3172331,1484.742,26.96541,59.65728,0,0,5.827816,39.16981,26.72536,12.44445,0,368.8151,1961.369,0,-1.705303e-13,3.702594e-14,4.263256e-14,166.1115,0,26.96541,3.358762,0,31.14622,0,0
naive,2026-01-07 23:00:00,284,23,22.95478,3093.119,153.8466,0,28.15626,0,1,2165.183,2164.866,669.2381,334.5946,1003.833,3,165.036,7.821493,30.9752,800,0,0,200.8081,0.100404,0.1264658,0.3172331,0,250,0.3172331,1495.628,24.04796,59.99703,0,0,4.108304,38.9733,26.9213,12.052,0,362.2336,1924.788,0,-5.684342e-14,-5.49838e-14,4.263256e-14,153.8466,0,24.04796,3.232296,0,19.01091,0,0
naive,2026-01-07 23:15:00,285,23.25,22.80638,3070.757,137.0066,7.142712,18.43414,1,1,2149.53,2149.213,645.654,327.1929,972.8469,2,139.8573,7.42992,25.55969,800,0,0,200.7765,0.1003882,0.1264459,0.3172331,0,250,0.3172331,1503.559,19.87391,60.15312,0,0,0,38.69154,27.06406,11.62748,354.2569,0,640.8416,0,0,9.797718e-15,4.263256e-14,137.0066,7.142712,18.43414,3.105851,0,3.137811,1.439777,-1.065814e-14
naive,2026-01-07 23:30:00,286,23.5,22.62471,3087.025,138.0784,8.362268,12.40108,1,1,2160.917,2160.6,640.9317,325.0583,965.99,2,140.301,5.202274,20.48672,800,0,0,200.7449,0.1003724,0.126426,0.3172331,0,250,0.3172331,1519.668,15.95921,60.34419,0,3.159995,0,38.89651,27.35403,11.54248,352.4123,0,642.3884,0,0,-3.463896e-14,4.263256e-14,138.0784,5.202274,12.40108,2.979425,0,2.222579,3.558121,6.217249e-15
naive,2026-01-07 23:45:00,287,23.75,22.32869,3087.976,111.2068,9.807426,14.13951,1,1,2161.583,2161.266,618.021,318.4382,936.4593,2,111.0462,2.050854,23.36217,800,0,0.1605741,200.6731,0.1003366,0.1264061,0.3172331,0,250,0.3172331,1543.245,18.25451,60.65553,0,7.756572,0,38.9085,27.77841,11.13009,346.2166,0,637.5759,0,5.684342e-14,-2.797762e-14,4.263256e-14,111.2068,2.050854,14.13951,2.853018,0,0,4.115004,4.884981e-15
naive,2026-01-08 00:00:00,288,0,21.94142,3109.745,109.8961,2.997266,14.90069,1,1,2176.822,2176.505,616.4331,318.285,934.7181,2,106.4499,0,28.26822,800,0,2.566083,200,0.1,0.1263609,0.3172331,0,250,0.3172331,1560.071,22.17553,61.06283,0.8801396,2.997266,0,39.18279,28.08129,11.10151,346.3663,0,630.7254,0,-5.684342e-14,2.775558e-17,4.263256e-14,109.016,0,14.90069,2.566083,0,0,7.27484,0
naive,2026-01-08 00:15:00,289,0.25,21.71014,3115.861,117.0057,0,15.98847,1,1,2181.103,2180.785,997.8789,427.5046,1425.383,3,101.9178,1.134563,22.33108,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1182.907,17.55935,61.30608,15.08788,0,0,39.25985,21.29232,17.96753,448.7969,0,854.6511,0,-2.273737e-13,1.24345e-13,4.263256e-14,101.9178,0,15.98847,0,500,1.134563,1.570877,-6.17284e-14
naive,2026-01-08 00:30:00,290,0.5,21.39739,3076.638,99.85578,0,17.15484,1,1,2153.646,2153.329,526.7914,291.4297,818.2211,2,0,0,18.22105,800,0,99.85578,299.9534,0.1499767,0.2046279,0.3172331,0,250,0.3172331,1626.538,14.37314,61.63501,0,0,2.781699,38.76563,29.27768,9.487955,321.1791,0,573.0188,0,0,1.056932e-13,4.263256e-14,99.85578,0,14.37314,103.7239,0,0,0,0
naive,2026-01-08 00:45:00,291,0.75,21.33386,3002.455,100.7398,2.585421,15.91021,1,1,2101.719,2101.401,528.6483,292.2483,820.8966,2,0,0,20.89658,800,0,91.79197,276.9582,0.1384791,0.1888763,0.3172331,0,250,0.3172331,1572.753,16.49428,61.70184,9.491927,2.041356,0,37.83094,28.30956,9.52138,320.5578,0,591.596,0,-5.684342e-14,6.308842e-14,4.263256e-14,91.24791,0.5440656,15.91021,91.79197,0,0,0.5840684,-4.32987e-15
naive,2026-01-08 01:00:00,292,1,21.16135,3008.641,104.1738,5.871492,11.9941,1,1,2106.049,2105.732,528.4209,292.148,820.5689,2,0,0,20.5689,800,0,95.13302,253.1313,0.1265657,0.1743965,0.3172331,0,250,0.3172331,1577.311,16.26402,61.88327,9.040733,5.871492,0,37.90888,28.39159,9.517286,320.5396,0,597.1841,0,5.684342e-14,2.414735e-15,4.263256e-14,95.13302,0,11.9941,95.13302,0,0,4.269914,0
naive,2026-01-08 01:15:00,293,1.25,21.07689,2981.192,100.2028,6.427941,7.767606,1,1,2086.834,2086.517,529.1916,292.4878,821.6794,2,0,0,21.67939,800,0,100.3716,227.9986,0.1139993,0.1593931,0.3172331,0,250,0.3172331,1557.325,17.15674,61.9721,0,6.259188,0,37.56302,28.03186,9.531159,320.5196,0,582.1178,0,0,-4.982126e-14,4.263256e-14,100.2028,0.1687529,7.767606,108.0044,0,0,9.389134,-1.776357e-15
naive,2026-01-08 01:30:00,294,1.5,20.91303,2953.351,112.0061,1.264215,9.692002,1,1,2067.346,2067.029,533.9652,294.5922,828.5574,2,0,0,28.5574,800,0,103.1334,202.1794,0.1010897,0.1435674,0.3172331,0,250,0.3172331,1533.063,22.63733,62.14444,9.82914,0.3077523,0,37.21223,27.59514,9.617083,322.1874,0,591.9484,0,5.684342e-14,-1.279532e-14,4.263256e-14,102.177,0.9564628,9.692002,103.1334,0,0,12.94533,-6.661338e-16
naive,2026-01-08 01:45:00,295,1.75,20.77277,2929.177,112.2664,0,7.959248,1,1,2050.424,2050.107,617.5276,319.5813,937.1089,2,99.60843,7.322453,30.17803,800,0,8.590134,200,0.1,0.1273094,0.3172331,0,250,0.3172331,1432.579,23.95586,62.29196,4.06785,0,0,36.90763,25.78643,11.12121,345.3677,0,627.6741,0,0,4.996004e-16,4.263256e-14,108.1986,0,7.959248,8.590134,0,7.322453,15.99661,6.217249e-15
naive,2026-01-08 02:00:00,296,2,20.50405,2930.287,104.5122,4.286064,4.849483,1,1,2051.201,2050.884,997.399,428.1614,1425.56,3,94.61836,3.055712,27.88636,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1053.485,22.19664,62.57458,9.893803,1.230353,0,36.92162,18.96273,17.95889,447.1241,0,843.041,0,5.684342e-14,1.24345e-13,4.263256e-14,94.61836,3.055712,4.849483,0,500,0,17.34716,-1.136868e-13
naive,2026-01-08 02:15:00,297,2.25,20.43433,2944.707,114.2099,7.253135,5.292544,1,1,2061.295,2060.978,528.8283,292.3276,821.156,2,0,0,21.15596,800,0,100.3834,299.8215,0.1499108,0.2046279,0.3172331,0,250,0.3172331,1532.149,16.85126,62.64791,15.70747,5.372146,0,37.10331,27.57869,9.52462,319.9063,0,605.6961,0,5.684342e-14,1.199041e-13,4.263256e-14,98.50244,1.880989,5.292544,100.3834,0,0,11.55872,-1.776357e-15
naive,2026-01-08 02:30:00,298,2.5,20.51804,2961.804,114.927,0,8.364084,1,1,2073.262,2072.945,523.3693,289.9211,813.2904,2,0,0,13.2904,800,0,95.87772,275.8049,0.1379024,0.1887932,0.3172331,0,250,0.3172331,1549.576,10.57724,62.55986,19.04931,0,0,37.31872,27.89237,9.426358,317.8134,0,598.1071,0,-5.684342e-14,4.274359e-15,4.263256e-14,95.87772,0,8.364084,97.90065,0,0,2.213159,0
naive,2026-01-08 02:45:00,299,2.75,20.33633,3026.052,149.9859,0,4.41273,1,1,2118.237,2117.919,525.3164,290.7794,816.0958,2,0,0,16.0958,800,0,94.88264,252.0408,0.1260204,0.1736703,0.3172331,0,250,0.3172331,1592.603,12.83333,62.75098,55.10323,0,0,38.12826,28.66686,9.461405,319.4463,0,663.3507,0,-5.684342e-14,5.986878e-14,4.263256e-14,94.88264,0,4.41273,96.87993,0,0,8.4206,0
naive,2026-01-08 03:00:00,300,3,20.12945,2998.351,114.9348,1.737111,9.020855,1,1,2098.846,2098.528,525.8578,291.0181,816.8758,2,0,0,16.87583,800,0,96.9234,227.7703,0.1138851,0.1587064,0.3172331,0,250,0.3172331,1572.671,13.48319,62.96856,19.74847,0,0,37.77922,28.30807,9.47115,319.3261,0,601.8788,0,5.684342e-14,-6.938894e-16,4.263256e-14,95.18629,1.737111,9.020855,99.36097,0,0,4.462336,-4.884981e-15
naive,2026-01-08 03:15:00,301,3.25,19.99193,3006.42,116.473,0,18.21559,1,1,2104.494,2104.177,522.1867,289.3997,811.5864,2,0,0,11.58637,800,0,98.69374,203.061,0.1015305,0.1434236,0.3172331,0,250,0.3172331,1581.99,9.269096,63.1132,17.7793,0,8.946496,37.88089,28.47582,9.405071,319.354,0,598.375,0,0,3.724798e-14,4.263256e-14,98.69374,0,9.269096,99.72563,0,0,0,0
naive,2026-01-08 03:30:00,302,3.5,19.82489,2983.539,118.163,0,15.26901,1,1,2088.478,2088.16,593.4575,310.1957,903.6532,2,89.30517,2.818925,11.52914,800,0,12.11604,200,0.1,0.1278645,0.3172331,0,250,0.3172331,1494.703,9.223312,63.28888,16.74176,0,6.045697,37.5926,26.90465,10.68795,338.0965,0,633.8725,0,0,-7.21645e-16,4.263256e-14,101.4212,0,9.223312,12.11604,0,2.818925,0,-5.329071e-15
naive,2026-01-08 03:45:00,303,3.75,19.64289,2972.327,125.4267,0,18.69448,1,1,2080.629,2080.312,1007.079,429.589,1436.668,3,118.4898,3.775677,14.40221,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1073.233,11.52177,63.4803,6.936847,0,7.172714,37.45133,19.3182,18.13313,450.0851,0,840.7209,0,-1.136868e-13,1.24345e-13,4.263256e-14,118.4898,0,11.52177,0,500,3.775677,0,-3.730349e-14
naive,2026-01-08 04:00:00,304,4,19.5846,2990.489,111.0821,1.3984,19.34547,1,1,2093.342,2093.025,525.9515,291.0594,817.0109,2,0,0,17.01088,800,0,112.4805,296.7972,0.1483986,0.2046279,0.3172331,0,250,0.3172331,1567.073,13.60871,63.5416,0,0,5.736768,37.68016,28.20732,9.472837,320.2078,0,568.9314,0,0,6.217249e-15,4.263256e-14,111.0821,1.3984,13.60871,126.4469,0,0,0,4.440892e-16
naive,2026-01-08 04:15:00,305,4.25,19.48384,3014.878,141.9189,0,13.73017,1,1,2110.415,2110.098,528.6514,292.2497,820.9011,2,0,0,20.9011,800,0,139.7562,261.8114,0.1309057,0.1868889,0.3172331,0,250,0.3172331,1581.446,16.72088,63.64759,2.162664,0,0,37.98747,28.46603,9.521436,320.7157,0,573.5584,0,0,2.775558e-17,4.263256e-14,139.7562,0,13.73017,143.1118,0,0,2.990711,0
naive,2026-01-08 04:30:00,306,4.5,19.62243,2994.016,170.4307,0,23.02042,1,1,2095.811,2095.494,534.0622,294.635,828.6972,2,0,0,28.69719,800,0,170.4307,219.1626,0.1095813,0.1648588,0.3172331,0,250,0.3172331,1561.432,22.95775,63.50182,0,0,0.06266338,37.7246,28.10577,9.61883,322.7511,0,574.0626,0,0,6.666889e-14,4.263256e-14,170.4307,0,22.95775,174.2248,0,0,0,0
naive,2026-01-08 04:45:00,307,4.75,19.5854,3038.363,228.6802,3.22571,19.75466,1,1,2126.854,2126.537,627.9732,320.3314,948.3046,2,132.0132,0,16.29137,800,0,76.51227,200,0.1,0.1380035,0.3172331,0,250,0.3172331,1498.564,13.03309,63.54076,20.15471,3.22571,6.721565,38.28338,26.97415,11.30923,348.4082,0,665.6643,0,-5.684342e-14,4.274359e-15,4.263256e-14,208.5255,0,13.03309,76.51227,0,0,0,0
naive,2026-01-08 05:00:00,308,5,19.60493,3024.69,269.3291,0,17.90171,1,1,2117.283,2116.966,1121.489,462.0762,1583.566,4,269.3867,0,14.17886,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,995.4764,11.34309,63.52023,0,0,6.558619,38.11109,17.91857,20.19252,481.0712,0,890.6821,0,1.705303e-13,1.24345e-13,4.263256e-14,269.3291,0,11.34309,0,500,0.05757211,0,0
naive,2026-01-08 05:15:00,309,5.25,19.72012,3061.837,364.7359,8.465404,16.88732,1,1,2143.286,2142.969,528.1567,292.0316,820.1882,2,0,0,20.18824,800,0,348.2668,237.8507,0.1189253,0.2046279,0.3172331,0,250,0.3172331,1614.812,16.15059,63.39908,16.46915,8.465404,0.7367276,38.57915,29.06662,9.512531,321.2193,0,614.1268,0,-5.684342e-14,4.884981e-14,4.263256e-14,348.2668,0,16.15059,348.2668,0,0,0,0
naive,2026-01-08 05:30:00,310,5.5,19.68534,3068.778,436.9847,0,16.88203,1,1,2148.144,2147.827,744.7979,354.7774,1099.575,3,275.3909,0,24.18436,800,0,151.2529,200,0.1,0.1497711,0.3172331,0,250,0.3172331,1403.029,19.34749,63.43566,10.34096,0,0,38.6666,25.25453,13.41207,380.0319,0,706.5369,0,0,-1.212919e-14,4.263256e-14,426.6438,0,16.88203,151.2529,0,0,2.465465,0
naive,2026-01-08 05:45:00,311,5.75,19.89183,3099.951,510.0259,5.630399,18.61315,1,1,2169.966,2169.648,1320.491,520.178,1840.669,4,518.4481,0.4346516,21.78661,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,849.1569,17.42929,63.21848,0,5.195747,1.183856,39.05938,15.28482,23.77455,535.6581,0,1009.158,0,1.136868e-13,1.24345e-13,4.263256e-14,510.0259,0.4346516,17.42929,0,500,8.422187,0,0
naive,2026-01-08 06:00:00,312,6,19.84126,3118.883,596.766,2.456808,19.82491,1,1,2183.218,2182.901,611.7203,316.3403,928.0607,2,105.332,0.3966425,22.33199,800,0,491.434,202.0589,0.1010294,0.2046279,0.3172331,0,250,0.3172331,1571.18,17.86559,63.27167,0,2.060165,1.959313,39.29792,28.28125,11.01668,344.9445,0,622.2621,0,0,-7.993606e-15,4.263256e-14,596.766,0.3966425,17.86559,499.6694,0,0,0,-3.830269e-14
naive,2026-01-08 06:15:00,313,6.25,19.78382,3115.602,650.4299,0,18.3366,1,1,2180.922,2180.604,1044.571,441.2145,1485.785,3,659.705,4.162402,21.91793,800,0,0,202.027,0.1010135,0.1272335,0.3172331,0,250,0.3172331,1136.033,17.53434,63.33208,0,0,0.8022542,39.25659,20.4486,18.80799,461.7951,0,852.3417,0,2.273737e-13,-1.362799e-14,4.263256e-14,650.4299,0,17.53434,8.108194,0,13.43755,0,4.618528e-14
naive,2026-01-08 06:30:00,314,6.5,19.79996,3134.353,701.478,0,16.20114,1,1,2194.047,2193.73,1087.125,453.8573,1540.982,4,711.1275,9.949891,19.90498,800,0,0,201.9952,0.1009976,0.1272135,0.3172331,0,250,0.3172331,1106.605,15.92398,63.3151,0,0,0.2771553,39.49284,19.91888,19.57396,473.8218,0,876.4141,0,2.273737e-13,1.645906e-14,4.263256e-14,701.478,0,15.92398,7.98098,0,19.5994,0,3.907985e-14
naive,2026-01-08 06:45:00,315,6.75,19.86382,3107.551,756.6277,1.893827,22.7838,1,1,2175.285,2174.968,1129.73,466.7954,1596.525,4,760.2547,12.12677,24.14387,800,0,0,201.9634,0.1009817,0.1271934,0.3172331,0,250,0.3172331,1045.238,19.3151,63.24794,0,0,3.468703,39.15514,18.81429,20.34085,486.1816,0,901.2094,0,0,-2.38698e-14,4.263256e-14,756.6277,1.893827,19.3151,7.853787,0,13.8599,0,8.881784e-15
naive,2026-01-08 07:00:00,316,7,19.77466,3090.11,768.948,0,21.74653,1,1,2163.077,2162.759,1123.132,464.5022,1587.634,4,755.0791,11.39189,21.16274,800,0,7.726613,200,0.1,0.1271734,0.3172331,0,250,0.3172331,1039.628,16.93019,63.34171,6.142302,0,4.816343,38.93538,18.7133,20.22208,484.0084,0,907.3528,0,-2.842171e-13,-3.885781e-16,4.263256e-14,762.8057,0,16.93019,7.726613,0,11.39189,0,-3.730349e-14
naive,2026-01-08 07:15:00,317,7.25,19.8795,3102.398,759.8454,2.167183,15.7571,1,1,2171.679,2171.362,1454.906,545.0938,2000,4,757.8615,4.720706,16.6222,720.7956,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,716.4553,13.29776,56.97119,1.983972,0,2.45934,39.09022,12.8962,26.19402,558.3956,0,1056.121,0,0,1.24345e-13,4.263256e-14,757.8615,2.167183,13.29776,0,500,2.553523,0,-7.771561e-14
naive,2026-01-08 07:30:00,318,7.5,19.78541,3157.832,691.3937,4.90157,16.3987,1,1,2210.482,2210.165,707.193,343.8068,1051,3,228.2536,1.325858,21.42036,800,0,463.1402,209.1323,0.1045662,0.2046279,0.3172331,0,250,0.3172331,1502.972,17.13629,63.33041,0,3.575712,0,39.78868,27.05349,12.73519,370.8602,0,676.6419,0,0,-7.993606e-15,4.263256e-14,691.3937,1.325858,16.3987,499.6694,0,0,0.7375938,2.997602e-14
naive,2026-01-08 07:45:00,319,7.75,20.10509,3153.629,622.7663,0,21.32179,1,1,2207.541,2207.223,1031.988,437.9415,1469.929,3,640.5876,4.153408,25.18847,800,0,0,209.0994,0.1045497,0.1316876,0.3172331,0,250,0.3172331,1175.235,20.1296,62.99419,0,0,1.192189,39.73573,21.15424,18.58149,459.2931,0,847.7178,0,-5.684342e-14,-2.9865e-14,4.263256e-14,622.7663,0,20.1296,36.39759,0,21.97474,0,5.329071e-14
naive,2026-01-08 08:00:00,320,8,20.24273,3157.392,537.2664,365.1723,24.66444,1,1,2210.174,2209.857,1235.215,535.2514,1770.466,4,575.7119,370.2413,24.51312,800,0,0,209.0665,0.1045332,0.1316668,0.3172331,0,250,0.3172331,974.6421,19.5629,62.84942,0,0,5.101544,39.78314,17.54356,22.23958,553.6419,0,1036.578,0,0,4.637957e-14,4.263256e-14,537.2664,365.1723,19.5629,36.26592,0,43.51453,0,0
naive,2026-01-08 08:15:00,321,8.25,20.31929,3219.442,494.1197,376.8381,23.93363,1,1,2253.61,2253.292,1171.752,516.951,1688.703,4,494.3641,373.1642,21.1748,800,0,0,209.0336,0.1045168,0.1316461,0.3172331,0,250,0.3172331,1081.54,16.88576,62.76891,0,3.673946,7.047874,40.56497,19.46772,21.09725,537.5904,0,1010.903,0,0,4.035661e-14,4.263256e-14,494.1197,373.1642,16.88576,36.13427,0,0.2443471,0,0
naive,2026-01-08 08:30:00,322,8.5,20.37351,3233.011,413.9424,375.803,25.18451,1,1,2263.108,2262.79,1123.968,505.3845,1629.353,4,414.5124,383.4945,31.34567,800,0,0,209.0007,0.1045003,0.1316254,0.3172331,0,250,0.3172331,1138.822,24.98287,62.71188,0,0,0.20164,40.73594,20.4988,20.23714,525.9169,0,981.2829,0,-5.684342e-14,6.744605e-15,4.263256e-14,413.9424,375.803,24.98287,36.00265,0,8.261617,0,0
naive,2026-01-08 08:45:00,323,8.75,20.50797,3246.532,358.7829,366.5594,22.96645,1,1,2272.572,2272.255,1053.988,486.6229,1540.611,4,312.8881,388.8326,38.89006,800,0,35.87104,200,0.1,0.1316047,0.3172331,0,250,0.3172331,1218.267,30.95401,62.57046,10.02376,0,0,40.9063,21.92881,18.97749,508.5517,0,964.0026,0,2.273737e-13,3.608225e-16,4.263256e-14,348.7591,366.5594,22.96645,35.87104,0,22.27322,7.987554,5.684342e-14
naive,2026-01-08 09:00:00,324,9,20.67378,3235.34,285.3326,379.703,28.95071,1,1,2264.738,2264.421,1412.121,587.879,2000,4,282.3222,389.2422,39.01979,789.4158,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,852.2996,31.0055,61.57056,3.010387,0,0,40.76528,15.34139,25.42389,603.2204,0,1142.367,0,0,1.24345e-13,4.263256e-14,282.3222,379.703,28.95071,0,500,9.539229,2.054791,5.684342e-14
naive,2026-01-08 09:15:00,325,9.25,20.74209,3257.331,243.8209,390.6785,35.64375,1,1,2280.132,2279.815,625.9458,335.1418,961.0876,2,0,120.3539,40.73374,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1653.869,32.34516,62.32422,14.21499,0.261027,3.298587,41.04237,29.76964,11.27274,365.4641,0,685.7846,0,5.684342e-14,-7.993606e-15,4.263256e-14,229.6059,390.4174,32.34516,499.6694,0,0,0,-5.684342e-14
naive,2026-01-08 09:30:00,326,9.5,20.83672,3291.68,188.2751,401.4946,47.50019,1,1,2304.176,2303.859,1333.23,568.147,1901.377,4,162.4179,393.0575,45.90185,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,970.6284,36.41422,62.2247,25.85714,8.437122,11.08596,41.47517,17.47131,24.00386,587.479,0,1164.113,0,0,1.24345e-13,4.263256e-14,162.4179,393.0575,36.41422,0,500,0,0,1.136868e-13
naive,2026-01-08 09:45:00,327,9.75,21.03557,3306.896,148.6224,396.7373,45.92711,1,1,2314.827,2314.51,566.5349,308.9505,875.4854,2,0,16.99168,58.49374,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1747.975,46.31039,62.01555,22.49036,6.208277,0,41.66689,31.46355,10.20334,340.4141,0,660.5658,0,-5.684342e-14,-7.993606e-15,4.263256e-14,126.1321,390.529,45.92711,499.6694,0,0,0.3832864,-5.684342e-14
naive,2026-01-08 10:00:00,328,10,21.19774,3342.722,125.0602,394.1487,50.92457,1,1,2339.905,2339.588,1325.19,569.3803,1894.57,4,122.254,405.9497,66.36673,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1014.398,52.45747,61.845,2.806224,0,0,42.11829,18.25916,23.85913,587.6395,0,1110.544,0,0,1.24345e-13,4.263256e-14,122.254,394.1487,50.92457,0,500,11.80105,1.532896,-1.136868e-13
naive,2026-01-08 10:15:00,329,10.25,21.55613,3364.14,112.2818,395.9955,56.79924,1,1,2354.898,2354.581,571.0091,310.923,881.9321,2,0,15.18693,66.7452,800,0,488.4258,202.8109,0.1014055,0.2046279,0.3172331,0,250,0.3172331,1783.572,52.56524,61.46806,4.664561,0,4.233996,42.38817,32.10429,10.28387,343.7475,0,626.3898,0,0,-7.993606e-15,4.263256e-14,107.6172,395.9955,52.56524,499.6694,0,0,0,0
naive,2026-01-08 10:30:00,330,10.5,21.94301,3402.227,75.09572,407.5782,53.78893,1,1,2381.559,2381.242,932.453,458.4203,1390.873,3,99.57175,408.752,82.54957,800,0,0,202.779,0.1013895,0.1277071,0.3172331,0,250,0.3172331,1448.789,64.7565,61.06116,0,0,0,42.86807,26.0782,16.78986,484.4985,0,900.3031,0,5.684342e-14,-5.345724e-14,4.263256e-14,75.09572,407.5782,53.78893,11.11595,0,25.64982,10.96757,2.842171e-14
naive,2026-01-08 10:45:00,331,10.75,22.18541,3430.31,77.50367,404.3614,68.68364,1,1,2401.217,2400.9,937.7895,461.3798,1399.169,3,94.46949,412.1331,92.56669,800,0,0,202.7471,0.1013735,0.127687,0.3172331,0,250,0.3172331,1463.111,72.43498,60.80622,0,0,0,43.22191,26.33599,16.88592,487.7158,0,907.0246,0,0,-7.077672e-15,4.263256e-14,77.50367,404.3614,68.68364,10.98826,0,24.7376,3.75134,2.842171e-14
naive,2026-01-08 11:00:00,332,11,22.48993,3432.132,66.82484,408.2981,81.50317,1,1,2402.492,2402.175,943.8585,463.5981,1407.457,3,98.31309,409.2723,99.87116,800,0,0,202.7151,0.1013576,0.1276669,0.3172331,0,250,0.3172331,1458.317,77.90755,60.48594,0,0,3.595617,43.24486,26.2497,16.99516,490.4703,0,912.8939,0,-1.136868e-13,-5.329071e-15,4.263256e-14,66.82484,408.2981,77.90755,10.86059,0,32.4624,0,-1.421085e-14
naive,2026-01-08 11:15:00,333,11.25,22.56008,3460.792,63.46617,402.4955,88.34182,1,1,2422.554,2422.237,954.294,467.689,1421.983,3,102.5963,414.5029,104.8838,800,0,0,202.6832,0.1013416,0.1276468,0.3172331,0,250,0.3172331,1467.943,81.75898,60.41216,0,0,6.582839,43.60598,26.42298,17.183,495.2532,0,922.5427,0,-2.273737e-13,2.195466e-14,4.263256e-14,63.46617,402.4955,81.75898,10.73295,0,51.13747,0,-3.552714e-14
naive,2026-01-08 11:30:00,334,11.5,22.89002,3508.996,66.91766,415.5322,97.34365,1,1,2456.297,2455.98,960.1461,470.7297,1430.876,3,98.72276,416.8323,115.3207,800,0,0,202.6513,0.1013257,0.1276267,0.3172331,0,250,0.3172331,1495.834,89.59036,60.06515,0,0,7.753285,44.21335,26.92501,17.28834,499.0073,0,930.4414,0,-1.136868e-13,3.144707e-14,4.263256e-14,66.91766,415.5322,89.59036,10.60532,0,33.10522,0,4.263256e-14
naive,2026-01-08 11:45:00,335,11.75,23.13161,3512.838,67.88168,416.6486,103.3541,1,1,2458.987,2458.669,974.9961,477.0508,1452.047,3,100.6189,420.8111,130.6169,800,0,0,202.6194,0.1013097,0.1276066,0.3172331,0,250,0.3172331,1483.673,101.2212,59.81106,0,0,2.132959,44.26176,26.70612,17.55564,504.1307,0,940.9741,0,-1.136868e-13,-2.01783e-14,4.263256e-14,67.88168,416.6486,101.2212,10.47771,0,36.89984,0,-4.263256e-14
naive,2026-01-08 12:00:00,336,12,23.439,3480.301,73.29762,418.3823,113.592,1,1,2436.211,2435.894,969.4345,476.3043,1445.739,3,86.28301,420.738,138.7179,800,0,0,202.5875,0.1012938,0.1275865,0.3172331,0,250,0.3172331,1466.459,107.1579,59.48776,0,0,6.434136,43.85179,26.39626,17.45553,503.835,0,940.7463,0,-1.136868e-13,5.123679e-14,4.263256e-14,73.29762,418.3823,107.1579,10.35013,0,15.34108,0,-2.842171e-14
naive,2026-01-08 12:15:00,337,12.25,23.88829,3490.253,93.00035,436.6973,125.1187,1,1,2443.177,2442.86,992.5109,484.8988,1477.41,3,99.55441,423.8041,154.0512,800,0,0,202.5556,0.1012778,0.1275664,0.3172331,0,250,0.3172331,1450.349,118.449,59.01522,0,12.89321,6.669731,43.97718,26.10627,17.87091,512.1914,0,980.2314,0,-1.705303e-13,-2.481348e-14,4.263256e-14,93.00035,423.8041,118.449,10.22256,0,6.554067,0,1.421085e-14
naive,2026-01-08 12:30:00,338,12.5,23.82675,3489.689,107.3626,436.4546,130.7173,1,1,2442.782,2442.465,993.5989,486.3316,1479.931,3,91.54167,421.2383,167.1506,800,0,10.09501,200,0.1,0.1275463,0.3172331,0,250,0.3172331,1448.866,128.6033,59.07995,5.725922,15.21637,2.114038,43.97008,26.07959,17.89049,512.7868,0,995.234,0,1.136868e-13,-8.326673e-17,4.263256e-14,101.6367,421.2383,128.6033,10.09501,0,0,0,5.684342e-14
naive,2026-01-08 12:45:00,339,12.75,24.09603,3558.274,126.2693,433.901,135.0807,1,1,2490.792,2490.475,1385.67,600.055,1985.725,4,88.52746,420.8572,176.3406,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1104.804,135.2941,58.79673,37.74185,13.04377,0,44.83426,19.88648,24.94777,619.9415,0,1261.342,0,2.273737e-13,1.24345e-13,4.263256e-14,88.52746,420.8572,135.0807,0,500,0,0.2134134,0
naive,2026-01-08 13:00:00,340,13,24.18293,3568.43,106.2178,429.14,133.6444,1,1,2497.901,2497.584,659.2835,349.8387,1009.122,3,0,14.44667,194.6755,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1838.3,149.2258,58.70533,8.73002,12.51164,0,44.96221,33.0894,11.87281,382.9281,0,736.4545,0,-5.684342e-14,-7.993606e-15,4.263256e-14,97.48773,416.6284,133.6444,499.6694,0,0,15.58142,-5.684342e-14
naive,2026-01-08 13:15:00,341,13.25,24.48589,3530.844,99.91441,424.7535,138.3718,1,1,2471.591,2471.274,1396.534,603.4659,2000,4,89.06016,421.8581,206.8549,782.2269,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1074.74,158.0605,57.08956,10.85425,2.895417,0,44.48864,19.34531,25.14332,622.8112,0,1205.115,0,-1.136868e-13,1.24345e-13,4.263256e-14,89.06016,421.8581,138.3718,0,500,0,19.68868,0
naive,2026-01-08 13:30:00,342,13.5,24.53308,3522.795,93.01574,414.6573,152.4756,1,1,2465.956,2465.639,681.7652,359.7497,1041.515,3,0,25.06055,216.4543,800,0,482.6125,204.2642,0.1021321,0.2046279,0.3172331,0,250,0.3172331,1783.874,165.3138,58.33707,0,0,0,44.38722,32.10973,12.27748,391.8594,0,718.0897,0,-1.136868e-13,-7.993606e-15,4.263256e-14,93.01574,414.6573,152.4756,499.6694,0,0,12.83822,0
naive,2026-01-08 13:45:00,343,13.75,24.68142,3555.922,86.43644,420.126,169.4112,1,1,2489.146,2488.828,1040.621,505.5046,1546.125,4,104.6259,419.6685,221.8308,800,0,0,204.2321,0.102116,0.1286222,0.3172331,0,250,0.3172331,1448.208,169.1568,58.18105,0,0.4575118,0.2543992,44.80462,26.06774,18.73688,531.6183,0,998.5721,0,0,3.452794e-14,4.263256e-14,86.43644,419.6685,169.1568,16.92829,0,18.18943,0,4.263256e-14
naive,2026-01-08 14:00:00,344,14,24.91289,3516.924,96.85549,417.3181,180.8306,1,1,2461.847,2461.529,1045.561,507.2727,1552.834,4,108.0726,413.2306,231.5309,800,0,0,204.1999,0.1021,0.1286019,0.3172331,0,250,0.3172331,1415.968,176.1248,57.9376,0,4.087463,4.70581,44.31324,25.48743,18.82581,533.6143,0,1009.1,0,-1.705303e-13,-3.264056e-14,4.263256e-14,96.85549,413.2306,176.1248,16.79969,0,11.2171,0,1.421085e-14
naive,2026-01-08 14:15:00,345,14.25,25.18796,3500.553,106.5969,414.9622,186.0636,1,1,2450.387,2450.07,1038.914,505.7408,1544.655,4,96.31442,412.1887,236.1514,800,0,10.2825,201.5972,0.1007986,0.1285817,0.3172331,0,250,0.3172331,1411.156,179.1199,57.6483,0,2.773485,6.943623,447.2061,257.542,189.6641,764.5501,0,1469.03,0,3.410605e-13,-3.302913e-14,4.263256e-14,106.5969,412.1887,179.1199,16.67111,0,0,0,-5.684342e-14
naive,2026-01-08 14:30:00,346,14.5,25.38165,3497.616,102.6338,405.4559,184.3665,1,1,2448.331,2448.014,1057.509,511.8732,1569.382,4,113.6755,411.8962,243.8102,800,0,0,201.5654,0.1007827,0.1269428,0.3172331,0,250,0.3172331,1390.505,184.5514,57.44459,0,0,0,448.575,254.7637,193.8113,766.6369,0,1468.649,0,5.684342e-14,2.63678e-15,4.263256e-14,102.6338,405.4559,184.3665,6.26167,0,17.48207,0.1848147,-5.684342e-14
naive,2026-01-08 14:45:00,347,14.75,25.45154,3489.362,104.7456,413.1912,188.0531,1,1,2442.554,2442.236,1066.906,515.596,1582.502,4,117.2066,408.2943,257.0015,800,0,0,201.5337,0.1007668,0.1269228,0.3172331,0,250,0.3172331,1375.33,194.3928,57.37108,0,4.89694,0,448.1478,252.3389,195.809,767.9349,0,1479.775,0,1.136868e-13,3.688716e-14,4.263256e-14,104.7456,408.2943,188.0531,6.134747,0,12.46093,6.339651,5.684342e-14
naive,2026-01-08 15:00:00,348,15,25.54258,3469.33,123.4411,411.5626,186.924,1,1,2428.531,2428.214,1067.258,516.0606,1583.319,4,114.6055,411.7871,256.9261,800,0,6.007844,200,0.1,0.1269028,0.3172331,0,250,0.3172331,1360.956,194.1486,57.27533,2.827711,0,0,446.3952,250.1612,196.2341,766.2217,0,1472.887,0,0,8.326673e-17,4.263256e-14,120.6133,411.5626,186.924,6.007844,0,0.2245518,7.224557,0
naive,2026-01-08 15:15:00,349,15.25,25.80948,3468.245,120.3697,409.6072,193.2625,1,1,2427.771,2427.454,1402.72,597.2796,2000,4,117.6909,408.9409,265.5753,707.793,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1024.734,200.1174,50.42549,2.67888,0.6663576,0,448.6769,189.3812,259.2957,786.6609,0,1522.364,0,0,1.24345e-13,4.263256e-14,117.6909,408.9409,193.2625,0,500,0,6.854828,-5.684342e-14
naive,2026-01-08 15:30:00,350,15.5,25.94622,3426.554,139.6011,403.7935,194.7733,1,1,2398.588,2398.27,721.0351,377.0618,1098.097,3,0,37.1602,260.9367,800,0,496.4515,200.8045,0.1004022,0.2046279,0.3172331,0,250,0.3172331,1677.235,196.3367,56.8508,9.782845,0,0,444.5191,310.8342,133.6849,687.8961,0,1328.71,0,-5.684342e-14,-7.993606e-15,4.263256e-14,129.8182,403.7935,194.7733,499.6694,0,0,1.563393,0
naive,2026-01-08 15:45:00,351,15.75,25.85157,3410.336,143.8205,404.3466,185.2446,1,1,2387.235,2386.918,1089.03,523.3104,1612.341,4,134.3464,405.69,272.3042,800,0,3.091524,200,0.1,0.1264436,0.3172331,0,250,0.3172331,1297.888,205.0961,56.95036,6.382607,0,0,441.5631,240.0682,201.4949,763.3786,0,1473.698,0,0,1.665335e-16,4.263256e-14,137.4379,404.3466,185.2446,3.091524,0,1.343378,19.85148,-5.684342e-14
naive,2026-01-08 16:00:00,352,16,26.07508,3393.442,160.9172,405.1882,190.5799,1,1,2375.41,2375.092,1407.473,592.5267,2000,4,151.178,410.5528,269.1918,669.0773,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,967.6191,202.2705,47.43364,9.739171,0,0,441.3831,179.7966,261.5864,772.3233,0,1508.084,0,0,1.24345e-13,4.263256e-14,151.178,405.1882,190.5799,0,500,5.364599,11.69068,-5.684342e-14
naive,2026-01-08 16:15:00,353,16.25,26.22725,3383.637,201.9985,402.9307,191.687,1,1,2368.546,2368.229,747.4002,388.6848,1136.085,3,0,72.02955,264.0554,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1620.829,198.0897,56.55524,30.70776,2.522444,0,441.4809,302.1114,139.3694,690.7963,0,1375.29,0,-5.684342e-14,-7.993606e-15,4.263256e-14,171.2907,400.4083,191.687,499.6694,0,0,6.40268,0
naive,2026-01-08 16:30:00,354,16.5,26.42358,3372.154,210.1842,391.473,193.1397,1,1,2360.508,2360.191,1410.04,589.9596,2000,4,181.7343,394.1332,255.9178,668.2147,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,950.1502,191.5829,47.06632,28.44986,0,1.556768,441.7609,177.8173,263.9436,768.0683,0,1532.263,0,0,1.24345e-13,4.263256e-14,181.7343,391.473,191.5829,0,500,2.660229,0,0
naive,2026-01-08 16:45:00,355,16.75,26.44618,3366.447,243.4578,379.0873,186.3378,1,1,2356.513,2356.196,755.1217,392.0889,1147.211,3,0,102.8955,244.315,800,0,492.8108,201.7147,0.1008573,0.2046279,0.3172331,0,250,0.3172331,1601.074,182.8528,56.32497,26.83887,0,3.484926,441.2185,299.7749,141.4436,692.5163,0,1367.964,0,1.136868e-13,-6.483702e-14,4.263256e-14,216.619,379.0873,182.8528,499.6694,0,0,0,0
naive,2026-01-08 17:00:00,356,17,26.60595,3349.598,296.6233,378.1875,178.5549,1,1,2344.718,2344.401,1127.459,526.5908,1654.049,4,249.1818,378.6084,226.2591,800,0,6.731622,200,0.1,0.1270168,0.3172331,0,250,0.3172331,1216.943,169.05,56.15694,40.70983,0,9.504853,440.4595,228.6048,211.8547,756.9811,0,1521.01,0,0,4.163336e-16,4.263256e-14,255.9135,378.1875,169.05,6.731622,0,0.4208651,0,5.684342e-14
naive,2026-01-08 17:15:00,357,17.25,26.50342,3330.568,337.9451,379.3841,174.7667,1,1,2331.397,2331.08,1425.6,574.3997,2000,4,319.6049,375.9256,217.5937,586.8758,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,905.4798,162.7541,41.27554,18.34021,3.458539,12.01259,437.0313,169.7364,267.2949,746.388,0,1483.944,0,2.273737e-13,1.24345e-13,4.263256e-14,319.6049,375.9256,162.7541,0,500,0,0,0
naive,2026-01-08 17:30:00,358,17.5,26.59985,3330.592,404.114,363.1293,166.9204,1,1,2331.414,2331.097,838.5065,428.849,1267.356,3,0,253.3624,213.9931,800,0,491.2964,202.0933,0.1010466,0.2046279,0.3172331,0,250,0.3172331,1492.591,159.8959,56.16335,22.58452,0,7.024472,437.9052,280.3505,157.5547,710.5189,0,1396.812,0,1.705303e-13,-7.993606e-15,4.263256e-14,381.5295,363.1293,159.8959,499.6694,0,0,0,5.684342e-14
naive,2026-01-08 17:45:00,359,17.75,26.54211,3340.023,488.5384,359.3166,160.4001,1,1,2338.016,2337.699,1244.234,556.2547,1800.489,4,432.5771,368.9644,198.9473,800,0,8.245793,200,0.1,0.1272552,0.3172331,0,250,0.3172331,1093.465,148.7455,56.22408,47.71553,0,11.6546,438.6219,205.1387,233.4832,763.5798,0,1546.217,0,0,8.326673e-17,4.263256e-14,440.8229,359.3166,148.7455,8.245793,0,9.647887,0,1.136868e-13
naive,2026-01-08 18:00:00,360,18,26.62158,3345.365,552.1545,0,150.933,1,1,2341.756,2341.438,1428.876,569.6876,1998.563,4,503.9186,5.619641,189.0251,800,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,912.5627,141.2069,56.14049,48.23595,0,9.726105,440.0452,171.4819,268.5632,742.9972,0,1506.043,0,0,1.24345e-13,4.263256e-14,503.9186,0,141.2069,0,500,5.619641,0,1.154632e-14
naive,2026-01-08 18:15:00,361,18.25,26.72774,3294.211,594.0756,0,137.5847,1,1,2305.948,2305.63,680.9924,352.386,1033.378,3,59.03779,6.05755,168.283,800,0,499.6694,200,0.1,0.2046279,0.3172331,0,250,0.3172331,1624.638,125.5691,56.02885,35.3684,0,12.01557,434.2693,305.9611,128.3081,660.6099,0,1319.198,0,0,-7.993606e-15,4.263256e-14,558.7072,0,125.5691,499.6694,0,6.05755,0,1.509903e-14
